Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1244,6.5269,8.9016,4145.9000,61574.7000,-57428.8000,4.5399,970.9018,8717.1466,9688.0483,227.4038,70291.8466,3174.9982,-67116.8483,8.9016,8.6055,19658.2000,0.0000,19658.2000,0.7779,5256.6785,0.0000,5256.6785,38.9634,0.0000,14401.5215,14401.5215,8.6055,8.5114,10898.1000,0.0000,10898.1000,0.4950,2456.8356,0.0000,2456.8356,24.7945,0.0000,8441.2644,8441.2644,8.5114,8.4960,1139.2000,0.0000,1139.2000,0.4250,306.4242,0.0000,306.4242,21.2882,0.0000,832.7758,832.7758,8.4960,8.2736,15297.3000,0.0000,15297.3000,0.8515,3437.0485,0.0000,3437.0485,42.6497,0.0000,11860.2515,11860.2515,8.2736,8.0238,15242.0000,0.0000,15242.0000,0.6655,4114.6199,0.0000,4114.6199,33.3368,0.0000,11127.3801,11127.3801,8.0238,5.9456,6.9847,6.9847,-3.3698,-50547.2475,6.9847,5.9334,6.7044,6.4591,-1.7047,-13637.5803,6.7044,5.9439,6.5269,6.3241,-1.2332,-8632.5244,11.6322,932.2475,4806.0000,-72817.3522
1245,6.3499,8.1302,5911.4000,57670.5000,-51759.1000,2.5903,1388.9803,8139.8474,9528.8276,129.7488,65810.3474,4522.4197,-61287.9276,8.1302,7.7497,16651.6000,0.0000,16651.6000,0.7790,4504.9526,0.0000,4504.9526,39.0205,0.0000,12146.6474,12146.6474,7.7497,7.5267,14732.1000,0.0000,14732.1000,0.6672,3372.9113,0.0000,3372.9113,33.4222,0.0000,11359.1887,11359.1887,7.5267,7.5047,640.8000,0.0000,640.8000,0.4250,174.9685,0.0000,174.9685,21.2882,0.0000,465.8315,465.8315,7.5047,7.1915,18456.6000,0.0000,18456.6000,0.9355,4217.9126,0.0000,4217.9126,46.8603,0.0000,14238.6874,14238.6874,7.1915,6.8981,12439.4000,0.0000,12439.4000,0.6109,3414.0836,0.0000,3414.0836,30.5977,0.0000,9025.3164,9025.3164,6.8981,6.3242,6.6111,6.6111,-0.7210,-10814.9723,6.6111,6.0271,6.4554,6.3191,-0.7337,-5869.7212,6.4554,6.0034,6.3499,6.2294,-0.5678,-3974.3735,9.0119,722.2504,11161.4000,-20659.0670
1246,6.2696,7.8966,10054.9000,43338.9000,-33284.0000,2.3324,2366.1498,6108.7351,8474.8849,116.8278,49447.6351,7688.7502,-41758.8849,7.8966,7.5745,16240.0000,0.0000,16240.0000,0.6691,4409.2588,0.0000,4409.2588,33.5147,0.0000,11830.7412,11830.7412,7.5745,7.2732,43061.2000,0.0000,43061.2000,0.9176,9890.4190,0.0000,9890.4190,45.9631,0.0000,33170.7810,33170.7810,7.2732,7.2609,481.4000,0.0000,481.4000,0.4250,131.9577,0.0000,131.9577,21.2882,0.0000,349.4423,349.4423,7.2609,6.8833,23066.4000,0.0000,23066.4000,1.1514,5293.7036,0.0000,5293.7036,57.6757,0.0000,17772.6964,17772.6964,6.8833,6.6441,10837.9000,0.0000,10837.9000,0.5086,2988.7293,0.0000,2988.7293,25.4749,0.0000,7849.1707,7849.1707,6.6441,6.2699,6.4570,6.4570,-0.4698,-7047.0526,6.4570,6.0417,6.3462,6.2493,-0.5214,-4170.9921,6.3462,6.0178,6.2696,6.1820,-0.4124,-2886.6810,9.0061,721.7867,60402.9000,-14104.7257
1247,6.1151,7.0443,14163.0000,35854.3000,-21691.3000,1.4992,3342.6303,5040.6995,8383.3299,75.0944,40894.9995,10820.3697,-30074.6299,7.0443,6.7823,16236.2000,0.0000,16236.2000,0.6553,4466.2744,0.0000,4466.2744,32.8261,0.0000,11769.9256,11769.9256,6.7823,6.0472,58210.8000,0.0000,58210.8000,2.6917,13566.5591,0.0000,13566.5591,134.8256,0.0000,44644.2409,44644.2409,6.0472,6.0395,476.0000,0.0000,476.0000,0.4250,132.9826,0.0000,132.9826,21.2882,0.0000,343.0174,343.0174,6.0395,5.6465,27526.8000,0.0000,27526.8000,1.4462,6454.0436,0.0000,6454.0436,72.4393,0.0000,21072.7564,21072.7564,5.6465,5.4731,6033.4000,0.0000,6033.4000,0.4457,1696.2005,0.0000,1696.2005,22.3244,0.0000,4337.1995,4337.1995,5.4731,6.7128,6.0929,6.0929,1.8569,27852.7650,6.0929,6.1832,6.1170,6.1381,0.1352,1081.7298,6.1170,6.1090,6.1151,6.1130,-0.0120,-84.0375,10.7446,861.1155,86791.9000,28850.4574
1248,5.9811,6.5834,19225.1000,30301.3000,-11076.2000,0.9762,4548.8776,4250.5539,8799.4315,48.8989,34551.8539,14676.2224,-19875.6315,6.5834,6.3483,16254.4000,0.0000,16254.4000,0.6657,4503.2993,0.0000,4503.2993,33.3425,0.0000,11751.1007,11751.1007,6.3483,5.4564,64886.8000,0.0000,64886.8000,3.6980,15245.1676,0.0000,15245.1676,185.2347,0.0000,49641.6324,49641.6324,5.4564,5.4495,470.8000,0.0000,470.8000,0.4250,132.7546,0.0000,132.7546,21.2882,0.0000,338.0454,338.0454,5.4495,5.0289,32511.1000,0.0000,32511.1000,1.7699,7703.0232,0.0000,7703.0232,88.6532,0.0000,24808.0768,24808.0768,5.0289,4.9423,1829.7000,0.0000,1829.7000,0.4250,519.4250,0.0000,519.4250,21.2882,0.0000,1310.2750,1310.2750,4.9423,6.6974,5.8199,5.8199,2.9211,43816.7519,5.8199,6.2327,5.9299,6.0263,0.6870,5496.2185,5.9299,6.1494,5.9811,6.0397,0.3652,2556.2696,11.9397,956.8941,104876.6000,51869.2400
1249,5.8654,6.2473,23381.7000,26157.8000,-2776.1000,0.4981,5544.5438,3662.3406,9206.8844,24.9514,29820.1406,17837.1562,-11982.9844,6.2473,6.0220,16243.5000,0.0000,16243.5000,0.6723,4523.8752,0.0000,4523.8752,33.6730,0.0000,11719.6248,11719.6248,6.0220,5.0699,75641.2000,0.0000,75641.2000,4.1593,17880.9635,0.0000,17880.9635,208.3390,0.0000,57760.2365,57760.2365,5.0699,5.0634,476.8000,0.0000,476.8000,0.4250,135.2688,0.0000,135.2688,21.2882,0.0000,341.5312,341.5312,5.0634,4.5877,34159.4000,0.0000,34159.4000,2.1164,8149.6914,0.0000,8149.6914,106.0116,0.0000,26009.7086,26009.7086,4.5877,4.5626,1028.9000,0.0000,1028.9000,0.4250,294.1400,0.0000,294.1400,21.2882,0.0000,734.7600,734.7600,4.5626,6.6418,5.6022,5.6022,3.6067,54101.1529,5.6022,6.2464,5.7740,5.9243,1.1175,8940.2324,5.7740,6.1657,5.8654,5.9698,0.6795,4756.2293,12.4442,997.3236,124773.7000,67797.6146
1250,5.7494,5.9630,26564.6000,23281.9000,3282.7000,0.2960,6313.2158,3253.5247,9566.7406,14.8266,26535.4247,20251.3842,-6284.0406,5.9630,5.7545,16236.0000,0.0000,16236.0000,0.6762,4541.9153,0.0000,4541.9153,33.8683,0.0000,11694.0847,11694.0847,5.7545,4.7268,71243.8000,0.0000,71243.8000,4.8817,16926.5279,0.0000,16926.5279,244.5248,0.0000,54317.2721,54317.2721,4.7268,4.7208,469.7000,0.0000,469.7000,0.4250,133.9806,0.0000,133.9806,21.2882,0.0000,335.7194,335.7194,4.7208,4.2582,34358.9000,0.0000,34358.9000,2.2420,8247.9662,0.0000,8247.9662,112.3028,0.0000,26110.9338,26110.9338,4.2582,4.2451,428.2000,0.0000,428.2000,0.4250,123.0571,0.0000,123.0571,21.2882,0.0000,305.1429,305.1429,4.2451,6.5486,5.3969,5.3969,4.3089,64633.2826,5.3969,6.2403,5.6218,5.8186,1.5777,12621.9786,5.6218,6.1686,5.7494,5.8952,1.0229,7160.0136,13.4188,1075.4375,126019.3000,84415.2747
1251,5.6783,5.7933,28961.8000,20586.3000,8375.5000,0.2960,6892.2318,2873.5200,9765.7518,14.8266,23459.8200,22069.5682,-1390.2518,5.7933,5.5798,16254.7000,0.0000,16254.7000,0.6796,4559.2495,0.0000,4559.2495,34.0399,0.0000,11695.4505,11695.4505,5.5798,4.5879,77826.5000,0.0000,77826.5000,4.6237,18551.6769,0.0000,18551.6769,231.6024,0.0000,59274.8231,59274.8231,4.5879,4.5818,478.0000,0.0000,478.0000,0.4250,136.6494,0.0000,136.6494,21.2882,0.0000,341.3506,341.3506,4.5818,4.1048,34568.0000,0.0000,34568.0000,2.2717,8319.0031,0.0000,8319.0031,113.7891,0.0000,26248.9969,26248.9969,4.1048,4.0993,428.2000,0.0000,428.2000,0.4250,123.3586,0.0000,123.3586,21.2882,0.0000,304.8414,304.8414,4.0993,6.4658,5.2825,5.2825,4.3155,64732.2327,5.2825,6.2190,5.5323,5.7508,1.7078,13662.1397,5.5323,6.1583,5.6783,5.8453,1.1415,7990.7920,13.0815,1048.4028,137930.9000,86385.1645
1252,5.5944,5.6181,22132.4000,33408.5000,-11276.1000,0.5224,5275.4176,4656.9960,9932.4136,26.1654,38065.4960,16856.9824,-21208.5136,5.6181,5.4203,16245.5000,0.0000,16245.5000,0.6826,4569.2165,0.0000,4569.2165,34.1923,0.0000,11676.2835,11676.2835,5.4203,4.4178,72880.8000,0.0000,72880.8000,5.0695,17425.3437,0.0000,17425.3437,253.9328,0.0000,55455.4563,55455.4563,4.4178,4.4120,468.5000,0.0000,468.5000,0.4250,134.2964,0.0000,134.2964,21.2882,0.0000,334.2036,334.2036,4.4120,3.9681,34337.9000,0.0000,34337.9000,2.2924,8289.0258,0.0000,8289.0258,114.8240,0.0000,26048.8742,26048.8742,3.9681,3.9630,1028.9000,0.0000,1028.9000,0.4250,297.0607,0.0000,297.0607,21.2882,0.0000,731.8393,731.8393,3.9630,6.3428,5.1529,5.1529,4.6861,70290.9333,5.1529,6.1857,5.4283,5.6693,2.0337,16269.4902,5.4283,6.1403,5.5944,5.7843,1.4019,9813.0146,14.1253,1132.0581,113685.5000,96373.4380
1253,5.6082,5.9802,20491.4000,41785.2000,-21293.8000,0.5061,4882.9883,5825.9634,10708.9517,25.3498,47611.1634,15608.4117,-32002.7517,5.9802,5.7750,16233.7000,0.0000,16233.7000,0.6846,4540.0493,0.0000,4540.0493,34.2907,0.0000,11693.6507,11693.6507,5.7750,4.8003,78648.6000,0.0000,78648.6000,4.7634,18678.5911,0.0000,18678.5911,238.5966,0.0000,59970.0089,59970.0089,4.8003,4.7944,639.4000,0.0000,639.4000,0.4250,182.1746,0.0000,182.1746,21.2882,0.0000,457.2254,457.2254,4.7944,4.3366,32949.5000,0.0000,32949.5000,2.2854,7899.1408,0.0000,7899.1408,114.4776,0.0000,25050.3592,25050.3592,4.3366,4.3237,5633.8000,0.0000,5633.8000,0.4250,1617.0310,0.0000,1617.0310,21.2882,0.0000,4016.7690,4016.7690,4.3237,6.1250,5.2243,5.2243,3.4235,51352.3953,5.2243,6.1108,5.4607,5.6676,1.6847,13477.8611,5.4607,6.0930,5.6082,5.7768,1.2016,8411.4786,13.6342,1092.6988,112811.2000,73241.7350
1254,5.5971,6.1197,10197.8000,98838.8000,-88641.0000,0.9558,2430.5946,13778.2844,16208.8790,47.8740,112617.0844,7767.2054,-104849.8790,6.1197,5.9286,16254.8000,0.0000,16254.8000,0.6793,4536.0467,0.0000,4536.0467,34.0237,0.0000,11718.7533,11718.7533,5.9286,4.9484,47267.4000,0.0000,47267.4000,5.1021,11193.2719,0.0000,11193.2719,255.5645,0.0000,36074.1281,36074.1281,4.9484,4.9410,587.6000,0.0000,587.6000,0.4250,167.0235,0.0000,167.0235,21.2882,0.0000,420.5765,420.5765,4.9410,4.5315,31338.3000,0.0000,31338.3000,2.1751,7493.0986,0.0000,7493.0986,108.9493,0.0000,23845.2014,23845.2014,4.5315,4.4659,19048.3000,0.0000,19048.3000,0.4250,5450.3575,0.0000,5450.3575,21.2882,0.0000,13597.9425,13597.9425,4.4659,6.0107,5.2383,5.2383,3.1535,47302.1140,5.2383,6.0581,5.4569,5.6482,1.6734,13387.5904,5.4569,6.0578,5.5971,5.7574,1.2266,8585.9371,14.6433,1173.5711,25855.4000,69275.6415
1255,5.8265,7.3438,6825.0000,133197.6000,-126372.6000,3.9784,1619.6193,18637.0823,20256.7016,199.2764,151834.6823,5205.3807,-146629.3016,7.3438,7.1730,27616.9000,0.0000,27616.9000,0.6783,7561.9217,0.0000,7561.9217,33.9757,0.0000,20054.9783,20054.9783,7.1730,6.6474,36000.6000,0.0000,36000.6000,3.0565,8329.8785,0.0000,8329.8785,153.0995,0.0000,27670.7215,27670.7215,6.6474,6.6412,1230.7000,0.0000,1230.7000,0.4250,340.6283,0.0000,340.6283,21.2882,0.0000,890.0717,890.0717,6.6412,6.2930,30503.8000,0.0000,30503.8000,2.0622,7076.6447,0.0000,7076.6447,103.2975,0.0000,23427.1553,23427.1553,6.2930,6.0941,20249.6000,0.0000,20249.6000,0.8204,5635.5756,0.0000,5635.5756,41.0918,0.0000,14614.0244,14614.0244,6.0941,5.4691,5.7816,5.7816,-1.4403,-21604.7079,5.7816,5.8472,5.7991,5.8144,0.1511,1208.8844,5.7991,5.9167,5.8265,5.8579,0.2711,1897.5276,16.5311,1324.8699,-10771.0000,-18498.2960
1256,6.0216,7.9262,5180.4000,143764.4000,-138584.0000,5.6787,1224.8024,20180.2234,21405.0258,284.4462,163944.6234,3955.5976,-159989.0258,7.9262,7.6649,33699.3000,0.0000,33699.3000,1.1259,9145.4425,0.0000,9145.4425,56.3963,0.0000,24553.8575,24553.8575,7.6649,7.3046,13049.2000,6327.1000,6722.1000,2.2688,2992.2352,966.3534,3958.5885,113.6442,7293.4534,10056.9648,2763.5115,7.3046,7.2930,2110.1000,0.0000,2110.1000,0.4250,578.1251,0.0000,578.1251,21.2882,0.0000,1531.9749,1531.9749,7.2930,6.9878,30788.8000,0.0000,30788.8000,1.9369,7062.0439,0.0000,7062.0439,97.0214,0.0000,23726.7561,23726.7561,6.9878,6.7972,19448.7000,0.0000,19448.7000,0.8422,5354.6436,0.0000,5354.6436,42.1840,0.0000,14094.0564,14094.0564,6.7972,5.5204,6.1588,6.1588,-3.2777,-49165.9908,6.1588,5.8073,6.0651,5.9831,-0.9024,-7219.0433,6.0651,5.8786,6.0216,5.9718,-0.4789,-3352.1511,18.4163,1475.9530,-45815.0000,-59737.1851
1257,6.2004,8.4702,3925.8000,151721.7000,-147795.9000,6.2339,925.0405,21360.7299,22285.7705,312.2554,173082.4299,3000.7595,-170081.6705,8.4702,8.1209,38325.5000,0.0000,38325.5000,1.3592,10315.2963,0.0000,10315.2963,68.0800,0.0000,28010.2037,28010.2037,8.1209,8.0814,6128.2000,6077.1000,51.1000,0.4950,1393.6261,931.4087,2325.0348,24.7945,7008.5087,4734.5739,-2273.9348,8.0814,8.0596,2288.9000,0.0000,2288.9000,0.4250,619.7028,0.0000,619.7028,21.2882,0.0000,1669.1972,1669.1972,8.0596,7.7217,30423.3000,0.0000,30423.3000,1.9291,6886.6490,0.0000,6886.6490,96.6280,0.0000,23536.6510,23536.6510,7.7217,7.5210,17046.1000,0.0000,17046.1000,0.7982,4640.5018,0.0000,4640.5018,39.9823,0.0000,12405.5982,12405.5982,7.5210,5.4734,6.4972,6.4972,-4.8124,-72186.2586,6.4972,5.7780,6.3054,6.1376,-1.6903,-13522.0490,6.3054,5.8552,6.2004,6.0803,-1.0582,-7407.0941,16.8605,1351.2682,-59661.0000,-93115.4017
1258,6.3299,8.6534,3297.2000,157888.0000,-154590.8000,6.6546,775.0241,22277.3982,23052.4223,333.3295,180165.3982,2522.1759,-177643.2223,8.6534,8.2705,45251.5000,0.0000,45251.5000,1.5305,12145.7449,0.0000,12145.7449,76.6640,0.0000,33105.7551,33105.7551,8.2705,8.3015,4536.9000,5531.3000,-994.4000,0.4950,1028.9618,848.7735,1877.7352,24.7945,6380.0735,3507.9382,-2872.1352,8.3015,8.2787,2347.4000,0.0000,2347.4000,0.4250,633.4191,0.0000,633.4191,21.2882,0.0000,1713.9809,1713.9809,8.2787,7.9569,30181.8000,0.0000,30181.8000,1.8769,6806.4627,0.0000,6806.4627,94.0123,0.0000,23375.3373,23375.3373,7.9569,7.7872,15444.4000,0.0000,15444.4000,0.6901,4189.3968,0.0000,4189.3968,34.5665,0.0000,11255.0032,11255.0032,7.7872,5.6246,6.7059,6.7059,-5.2781,-79171.6576,6.7059,5.8153,6.4684,6.2606,-2.1736,-17388.8776,6.4684,5.8748,6.3299,6.1716,-1.4488,-10141.6651,17.5082,1403.1722,-62360.1000,-106702.2003
1259,6.4213,8.7500,2639.4000,163796.1000,-161156.7000,6.9654,619.3359,23146.8649,23766.2008,348.8964,186942.9649,2020.0641,-184922.9008,8.7500,8.3159,47556.9000,0.0000,47556.9000,1.8012,12745.9436,0.0000,12745.9436,90.2207,0.0000,34810.9564,34810.9564,8.3159,8.3535,2919.4000,7777.6000,-4858.2000,0.4950,661.5737,1193.9073,1855.4810,24.7945,8971.5073,2257.8263,-6713.6810,8.3535,8.3310,2777.6000,0.0000,2777.6000,0.4250,748.9126,0.0000,748.9126,21.2882,0.0000,2028.6874,2028.6874,8.3310,8.0246,29666.2000,0.0000,29666.2000,1.8538,6684.2196,0.0000,6684.2196,92.8576,0.0000,22981.9804,22981.9804,8.0246,7.8770,12441.2000,0.0000,12441.2000,0.6226,3371.2770,0.0000,3371.2770,31.1835,0.0000,9069.9230,9069.9230,7.8770,5.7860,6.8315,6.8315,-5.3181,-79771.2000,6.8315,5.8743,6.5762,6.3529,-2.4343,-19474.6650,6.5762,5.9121,6.4213,6.2442,-1.6891,-11823.3690,18.2444,1462.1784,-73573.0000,-111069.2340
1260,6.5184,8.8971,2097.3000,169302.2000,-167204.9000,7.2648,491.2318,23964.6695,24455.9013,363.8937,193266.8695,1606.0682,-191660.8013,8.8971,8.4491,41211.1000,0.0000,41211.1000,1.8897,11020.7378,0.0000,11020.7378,94.6533,0.0000,30190.3622,30190.3622,8.4491,8.5354,4567.4000,10442.2000,-5874.8000,0.4950,1032.5540,1604.7008,2637.2548,24.7945,12046.9008,3534.8460,-8512.0548,8.5354,8.5093,3327.5000,0.0000,3327.5000,0.4250,894.7122,0.0000,894.7122,21.2882,0.0000,2432.7878,2432.7878,8.5093,8.2135,29148.3000,0.0000,29148.3000,1.8202,6547.6547,0.0000,6547.6547,91.1759,0.0000,22600.6453,22600.6453,8.2135,8.0967,10839.4000,0.0000,10839.4000,0.5009,2928.7989,0.0000,2928.7989,25.0887,0.0000,7910.6011,7910.6011,8.0967,5.8627,6.9797,6.9797,-5.7904,-86856.7490,6.9797,5.9122,6.6950,6.4459,-2.7668,-22134.7498,6.6950,5.9383,6.5184,6.3166,-1.9614,-13730.0540,18.5934,1490.1466,-88553.4000,-122721.5528
1261,6.6211,9.1033,1598.5000,174755.8000,-173157.3000,7.5414,373.6798,24780.2893,25153.9691,377.7484,199536.0893,1224.8202,-198311.2691,9.1033,8.7120,47563.5000,0.0000,47563.5000,1.6332,12680.1914,0.0000,12680.1914,81.8083,0.0000,34883.3086,34883.3086,8.7120,8.8222,1560.6000,11588.8000,-10028.2000,0.4950,351.1477,1784.8830,2136.0306,24.7945,13373.6830,1209.4523,-12164.2306,8.8222,8.7906,3172.5000,0.0000,3172.5000,0.4250,849.3528,0.0000,849.3528,21.2882,0.0000,2323.1472,2323.1472,8.7906,8.4976,28791.9000,0.0000,28791.9000,1.7821,6436.8710,0.0000,6436.8710,89.2664,0.0000,22355.0290,22355.0290,8.4976,8.3950,9638.1000,0.0000,9638.1000,0.4349,2593.0175,0.0000,2593.0175,21.7834,0.0000,7045.0825,7045.0825,8.3950,5.8995,7.1472,7.1472,-6.4241,-96361.9268,7.1472,5.9346,6.8239,6.5409,-3.1218,-24974.2608,6.8239,5.9548,6.6211,6.3894,-2.2372,-15660.1323,18.4675,1480.0543,-94019.5000,-136996.3199
1262,6.7086,9.1759,1240.5000,180224.2000,-178983.7000,7.8142,289.5141,25594.3861,25883.9001,391.4132,205818.5861,950.9859,-204867.6001,9.1759,8.7418,45255.3000,0.0000,45255.3000,1.8781,12051.7258,0.0000,12051.7258,94.0737,0.0000,33203.5742,33203.5742,8.7418,8.8931,1101.1000,9610.7000,-8509.6000,0.5227,247.6244,1480.6030,1728.2274,26.1819,11091.3030,853.4756,-10237.8274,8.8931,8.8642,2091.1000,0.0000,2091.1000,0.4250,559.2392,0.0000,559.2392,21.2882,0.0000,1531.8608,1531.8608,8.8642,8.5860,28436.5000,0.0000,28436.5000,1.7505,6349.5275,0.0000,6349.5275,87.6841,0.0000,22086.9725,22086.9725,8.5860,8.4983,8436.9000,0.0000,8436.9000,0.4250,2266.8152,0.0000,2266.8152,21.2882,0.0000,6170.0848,6170.0848,8.4983,6.0321,7.2652,7.2652,-6.6089,-99132.9724,7.2652,5.9923,6.9258,6.6288,-3.4109,-27287.4498,6.9258,5.9950,6.7086,6.4604,-2.4942,-17459.3720,19.2233,1540.6305,-103273.5000,-143879.7942
1263,6.7922,9.3172,1386.3000,184109.0000,-182722.7000,8.0810,323.0339,26184.1267,26507.1606,404.7754,210293.1267,1063.2661,-209229.8606,9.3172,8.9077,42944.0000,0.0000,42944.0000,1.7847,11412.0729,0.0000,11412.0729,89.3938,0.0000,31531.9271,31531.9271,8.9077,9.0339,1692.9000,9760.0000,-8067.1000,0.4950,379.5891,1505.7977,1885.3869,24.7945,11265.7977,1313.3109,-9952.4869,9.0339,9.0150,2013.4000,0.0000,2013.4000,0.4250,537.3218,0.0000,537.3218,21.2882,0.0000,1476.0782,1476.0782,9.0150,8.7426,29041.3000,0.0000,29041.3000,1.7264,6468.1334,0.0000,6468.1334,86.4757,0.0000,22573.1666,22573.1666,8.7426,8.6665,9638.1000,0.0000,9638.1000,0.4250,2583.4398,0.0000,2583.4398,21.2882,0.0000,7054.6602,7054.6602,8.6665,6.1056,7.3860,7.3860,-6.9277,-103915.1721,7.3860,6.0339,7.0255,6.7100,-3.6577,-29261.2506,7.0255,6.0260,6.7922,6.5257,-2.7038,-18926.3905,19.4056,1555.2381,-107153.0000,-152102.8132
1264,6.8630,9.4202,1607.9000,187979.3000,-186371.4000,8.2535,374.1740,26767.6344,27141.8084,413.4190,214746.9344,1233.7260,-213513.2084,9.4202,9.0346,36586.9000,0.0000,36586.9000,1.6893,9707.7784,0.0000,9707.7784,84.6175,0.0000,26879.1216,26879.1216,9.0346,9.1563,2846.2000,12277.3000,-9431.1000,0.4950,636.7491,1896.3303,2533.0794,24.7945,14173.6303,2209.4509,-11964.1794,9.1563,9.1382,2611.3000,0.0000,2611.3000,0.4250,695.6076,0.0000,695.6076,21.2882,0.0000,1915.6924,1915.6924,9.1382,8.8622,28347.6000,0.0000,28347.6000,1.7579,6300.5824,0.0000,6300.5824,88.0525,0.0000,22047.0176,22047.0176,8.8622,8.7759,11239.9000,0.0000,11239.9000,0.4250,3007.3724,0.0000,3007.3724,21.2882,0.0000,8232.5276,8232.5276,8.7759,6.1882,7.4821,7.4821,-7.0589,-105884.2247,7.4821,6.0783,7.1077,6.7802,-3.8293,-30634.1705,7.1077,6.0590,6.8630,6.5834,-2.8606,-20024.2265,19.5686,1568.3040,-117016.8000,-156542.6217
1265,6.9429,9.5746,2482.7000,190664.8000,-188182.1000,8.4216,576.8848,27188.1192,27765.0040,421.8369,217852.9192,1905.8152,-215947.1040,9.5746,9.2431,23881.0000,0.0000,23881.0000,1.4366,6321.8938,0.0000,6321.8938,71.9612,0.0000,17559.1062,17559.1062,9.2431,9.3906,9231.1000,13971.2000,-4740.1000,0.4950,2057.5650,2162.0965,4219.6615,24.7945,16133.2965,7173.5350,-8959.7615,9.3906,9.3669,1646.9000,0.0000,1646.9000,0.4250,437.1730,0.0000,437.1730,21.2882,0.0000,1209.7270,1209.7270,9.3669,9.0949,27730.4000,0.0000,27730.4000,1.7117,6139.8624,0.0000,6139.8624,85.7410,0.0000,21590.5376,21590.5376,9.0949,8.9933,14843.8000,0.0000,14843.8000,0.4457,3957.7817,0.0000,3957.7817,22.3262,0.0000,10886.0183,10886.0183,8.9933,6.2204,7.6069,7.6069,-7.5003,-112504.1036,7.6069,6.1030,7.2058,6.8549,-4.0678,-32542.5039,7.2058,6.0790,6.9429,6.6424,-3.0479,-21334.9962,19.4035,1555.0755,-124820.1000,-166381.6037
1266,7.0155,9.7447,6241.9000,115013.2000,-108771.3000,8.5071,1448.4118,16421.4657,17869.8775,426.1209,131434.6657,4793.4882,-126641.1775,9.7447,9.5226,19670.6000,0.0000,19670.6000,0.9352,5194.1515,0.0000,5194.1515,46.8439,0.0000,14476.4485,14476.4485,9.5226,9.6358,18613.1000,122.6000,18490.5000,0.4950,4128.3969,19.0231,4147.4199,24.7945,141.6231,14484.7031,14343.0801,9.6358,9.6205,1362.9000,0.0000,1362.9000,0.4250,360.4655,0.0000,360.4655,21.2882,0.0000,1002.4345,1002.4345,9.6205,9.3473,27031.6000,0.0000,27031.6000,1.6670,5959.9253,0.0000,5959.9253,83.4987,0.0000,21071.6747,21071.6747,9.3473,9.2096,17446.6000,0.0000,17446.6000,0.5862,4634.2269,0.0000,4634.2269,29.3633,0.0000,12812.3731,12812.3731,9.2096,6.2399,7.7247,7.7247,-7.8336,-117503.4401,7.7247,6.1187,7.2965,6.9217,-4.2365,-33891.7605,7.2965,6.0922,7.0155,6.6943,-3.1767,-22237.0911,18.9232,1516.5827,-24769.1000,-173632.2917
1267,6.7227,8.8406,7457.9000,113762.3000,-106304.4000,4.9192,1740.1000,16159.8160,17899.9160,246.4002,129922.1160,5717.8000,-124204.3160,8.8406,8.5995,19667.1000,0.0000,19667.1000,0.7680,5263.8867,0.0000,5263.8867,38.4710,0.0000,14403.2133,14403.2133,8.5995,8.3606,21076.6000,0.0000,21076.6000,1.1118,4751.9580,0.0000,4751.9580,55.6880,0.0000,16324.6420,16324.6420,8.3606,8.3439,1028.4000,0.0000,1028.4000,0.4250,277.2534,0.0000,277.2534,21.2882,0.0000,751.1466,751.1466,8.3439,7.9935,27548.0000,0.0000,27548.0000,1.6169,6205.5967,0.0000,6205.5967,80.9924,0.0000,21342.4033,21342.4033,7.9935,7.7806,16645.7000,0.0000,16645.7000,0.6859,4512.7398,0.0000,4512.7398,34.3588,0.0000,12132.9602,12132.9602,7.7806,6.5189,7.1498,7.1498,-2.5133,-37699.7211,7.1498,6.2051,6.8979,6.6774,-1.8819,-15054.8453,6.8979,6.1472,6.7227,6.5226,-1.4953,-10466.8886,14.2903,1145.2769,-20338.6000,-63221.4550
1268,6.6340,8.6842,13230.6000,72713.9000,-59483.3000,4.7999,3092.1552,10313.0888,13405.2441,240.4281,83026.9888,10138.4448,-72888.5441,8.6842,8.4466,19661.3000,0.0000,19661.3000,0.7802,5274.7517,0.0000,5274.7517,39.0806,0.0000,14386.5483,14386.5483,8.4466,8.1773,27426.8000,0.0000,27426.8000,1.2906,6200.6688,0.0000,6200.6688,64.6452,0.0000,21226.1312,21226.1312,8.1773,8.1649,1129.7000,0.0000,1129.7000,0.4250,305.4122,0.0000,305.4122,21.2882,0.0000,824.2878,824.2878,8.1649,7.8129,28736.4000,0.0000,28736.4000,1.6898,6493.0970,0.0000,6493.0970,84.6440,0.0000,22243.3030,22243.3030,7.8129,7.6128,15244.2000,0.0000,15244.2000,0.6705,4144.1892,0.0000,4144.1892,33.5866,0.0000,11100.0108,11100.0108,7.6128,6.3911,7.0019,7.0019,-2.4665,-36997.5984,7.0019,6.1863,6.7844,6.5941,-1.6468,-13174.6912,6.7844,6.1396,6.6340,6.4620,-1.3019,-9113.1945,14.4841,1160.8144,32715.1000,-59285.4841
1269,6.4304,7.8894,15535.6000,69460.8000,-53925.2000,2.6845,3644.8077,9817.3803,13462.1880,134.4683,79278.1803,11890.7923,-67387.3880,7.8894,7.6026,16643.9000,0.0000,16643.9000,0.7822,4519.4196,0.0000,4519.4196,39.1784,0.0000,12124.4804,12124.4804,7.6026,7.1794,29759.5000,0.0000,29759.5000,1.6846,6831.7448,0.0000,6831.7448,84.3793,0.0000,22927.7552,22927.7552,7.1794,7.1630,650.0000,0.0000,650.0000,0.4250,178.4305,0.0000,178.4305,21.2882,0.0000,471.5695,471.5695,7.1630,6.7199,30163.3000,0.0000,30163.3000,1.7691,6934.2052,0.0000,6934.2052,88.6122,0.0000,23229.0948,23229.0948,6.7199,6.4990,12441.2000,0.0000,12441.2000,0.6161,3439.5593,0.0000,3439.5593,30.8608,0.0000,9001.6407,9001.6407,6.4990,6.6857,6.5924,6.5924,0.3109,4663.6318,6.5924,6.2632,6.5046,6.4278,-0.5479,-4383.5753,6.5046,6.1865,6.4304,6.3456,-0.5295,-3706.1609,11.9421,957.0893,35732.7000,-3426.1044
1270,6.3386,7.7165,20644.1000,55347.4000,-34703.3000,2.4310,4851.7078,7810.4564,12662.1642,121.7697,63157.8564,15792.3922,-47365.4642,7.7165,7.4688,16238.4000,0.0000,16238.4000,0.6717,4420.9717,0.0000,4420.9717,33.6470,0.0000,11817.4283,11817.4283,7.4688,7.0003,59958.7000,0.0000,59958.7000,1.8591,13798.1560,0.0000,13798.1560,93.1247,0.0000,46160.5440,46160.5440,7.0003,6.9906,479.2000,0.0000,479.2000,0.4250,131.9086,0.0000,131.9086,21.2882,0.0000,347.2914,347.2914,6.9906,6.5160,32583.5000,0.0000,32583.5000,1.8949,7513.0931,0.0000,7513.0931,94.9163,0.0000,25070.4069,25070.4069,6.5160,6.3321,10839.4000,0.0000,10839.4000,0.5132,3006.2144,0.0000,3006.2144,25.7065,0.0000,7833.1856,7833.1856,6.3321,6.5485,6.4403,6.4403,0.3526,5289.6903,6.4403,6.2430,6.3877,6.3416,-0.3217,-2573.2872,6.3877,6.1772,6.3386,6.2825,-0.3430,-2400.9749,11.6925,937.0858,85395.9000,315.4282
1271,6.1650,7.0128,23352.6000,48381.1000,-25028.5000,1.5637,5506.2812,6807.4887,12313.7699,78.3256,55188.5887,17846.3188,-37342.2699,7.0128,6.8021,16254.5000,0.0000,16254.5000,0.6575,4473.4827,0.0000,4473.4827,32.9318,0.0000,11781.0173,11781.0173,6.8021,5.9788,74045.6000,0.0000,74045.6000,3.7560,17250.6564,0.0000,17250.6564,188.1356,0.0000,56794.9436,56794.9436,5.9788,5.9726,470.0000,0.0000,470.0000,0.4250,131.4470,0.0000,131.4470,21.2882,0.0000,338.5530,338.5530,5.9726,5.5262,34769.0000,0.0000,34769.0000,2.0542,8161.7414,0.0000,8161.7414,102.8943,0.0000,26607.2586,26607.2586,5.5262,5.3868,6034.3000,0.0000,6034.3000,0.4489,1699.6639,0.0000,1699.6639,22.4841,0.0000,4334.6361,4334.6361,5.3868,6.7672,6.0770,6.0770,2.5704,38555.2911,6.0770,6.3273,6.1437,6.2021,0.4661,3728.8929,6.1437,6.2349,6.1650,6.1893,0.1698,1188.4760,13.3578,1070.5432,106544.9000,43472.6600
1272,6.0267,6.6478,25770.9000,42575.8000,-16804.9000,1.1267,6092.4193,5976.8808,12069.3001,56.4370,48552.6808,19678.4807,-28874.2001,6.6478,6.4523,16244.7000,0.0000,16244.7000,0.6668,4496.1135,0.0000,4496.1135,33.3999,0.0000,11748.5865,11748.5865,6.4523,5.5095,73770.8000,0.0000,73770.8000,4.7021,17298.8386,0.0000,17298.8386,235.5271,0.0000,56471.9614,56471.9614,5.5095,5.5039,477.8000,0.0000,477.8000,0.4250,134.6159,0.0000,134.6159,21.2882,0.0000,343.1841,343.1841,5.5039,5.0624,37186.0000,0.0000,37186.0000,2.2387,8802.1362,0.0000,8802.1362,112.1343,0.0000,28383.8638,28383.8638,5.0624,4.9905,1829.9000,0.0000,1829.9000,0.4250,519.2060,0.0000,519.2060,21.2882,0.0000,1310.6940,1310.6940,4.9905,6.6666,5.8286,5.8286,3.3588,50381.6974,5.8286,6.3265,5.9613,6.0775,0.9980,7983.9404,5.9613,6.2416,6.0267,6.1015,0.5617,3931.5963,14.3764,1152.1794,112704.3000,62297.2341
1273,5.9292,6.4182,27721.5000,37460.4000,-9738.9000,0.7560,6565.6951,5250.3048,11815.9999,37.8656,42710.7048,21155.8049,-21554.8999,6.4182,6.2195,16237.9000,0.0000,16237.9000,0.6710,4510.2990,0.0000,4510.2990,33.6116,0.0000,11727.6010,11727.6010,6.2195,5.2644,83190.2000,0.0000,83190.2000,4.7186,19592.7446,0.0000,19592.7446,236.3538,0.0000,63597.4554,63597.4554,5.2644,5.2586,468.9000,0.0000,468.9000,0.4250,132.6195,0.0000,132.6195,21.2882,0.0000,336.2805,336.2805,5.2586,4.7786,38245.8000,0.0000,38245.8000,2.4180,9092.7533,0.0000,9092.7533,121.1164,0.0000,29153.0467,29153.0467,4.7786,4.7564,1029.0000,0.0000,1029.0000,0.4250,293.2784,0.0000,293.2784,21.2882,0.0000,735.7216,735.7216,4.7564,6.5790,5.6677,5.6677,3.5875,53813.2478,5.6677,6.3043,5.8375,5.9860,1.2530,10023.6953,5.8375,6.2303,5.9292,6.0339,0.7733,5413.0067,14.1203,1131.6571,129432.9000,69249.9499
1274,5.8214,6.1718,29435.2000,33542.7000,-4107.5000,0.4379,6985.8552,4692.9204,11678.7756,21.9328,38235.6204,22449.3448,-15786.2756,6.1718,5.9815,16256.2000,0.0000,16256.2000,0.6737,4532.7506,0.0000,4532.7506,33.7455,0.0000,11723.4494,11723.4494,5.9815,4.9492,79124.3000,0.0000,79124.3000,5.3469,18718.5937,0.0000,18718.5937,267.8238,0.0000,60405.7063,60405.7063,4.9492,4.9438,478.4000,0.0000,478.4000,0.4250,135.9820,0.0000,135.9820,21.2882,0.0000,342.4180,342.4180,4.9438,4.4708,38818.6000,0.0000,38818.6000,2.4998,9281.1934,0.0000,9281.1934,125.2165,0.0000,29537.4066,29537.4066,4.4708,4.4588,428.2000,0.0000,428.2000,0.4250,122.6409,0.0000,122.6409,21.2882,0.0000,305.5591,305.5591,4.4588,6.5136,5.4862,5.4862,4.2141,63211.3480,5.4862,6.2866,5.6997,5.8864,1.6414,13131.5677,5.6997,6.2214,5.8214,5.9605,1.0700,7490.2036,14.7124,1179.1082,130998.2000,83833.1193
1275,5.7500,6.0153,31377.2000,30441.2000,936.0000,0.2960,7456.8621,4254.0452,11710.9073,14.8266,34695.2452,23920.3379,-10774.9073,6.0153,5.8185,16246.7000,0.0000,16246.7000,0.6777,4541.1912,0.0000,4541.1912,33.9443,0.0000,11705.5088,11705.5088,5.8185,4.8047,88777.2000,0.0000,88777.2000,5.1108,21066.7522,0.0000,21066.7522,256.0011,0.0000,67710.4478,67710.4478,4.8047,4.7989,467.8000,0.0000,467.8000,0.4250,133.2740,0.0000,133.2740,21.2882,0.0000,334.5260,334.5260,4.7989,4.3031,39725.6000,0.0000,39725.6000,2.5543,9522.8382,0.0000,9522.8382,127.9464,0.0000,30202.7618,30202.7618,4.3031,4.2980,428.2000,0.0000,428.2000,0.4250,122.9689,0.0000,122.9689,21.2882,0.0000,305.2311,305.2311,4.2980,6.4512,5.3746,5.3746,4.2721,64081.9427,5.3746,6.2622,5.6113,5.8184,1.7612,14089.3891,5.6113,6.2060,5.7500,5.9086,1.1800,8259.6790,14.2332,1140.7079,146581.5000,86431.0108
1276,5.6561,5.8246,26045.6000,45816.1000,-19770.5000,0.2960,6200.8701,6392.9019,12593.7720,14.8266,52209.0019,19844.7299,-32364.2720,5.8246,5.6419,16235.8000,0.0000,16235.8000,0.6793,4551.7155,0.0000,4551.7155,34.0277,0.0000,11684.0845,11684.0845,5.6419,4.5849,84430.7000,0.0000,84430.7000,5.7539,20102.2929,0.0000,20102.2929,288.2135,0.0000,64328.4071,64328.4071,4.5849,4.5796,479.3000,0.0000,479.3000,0.4250,137.0276,0.0000,137.0276,21.2882,0.0000,342.2724,342.2724,4.5796,4.1083,40015.4000,0.0000,40015.4000,2.6221,9630.3201,0.0000,9630.3201,131.3422,0.0000,30385.0799,30385.0799,4.1083,4.1035,1029.0000,0.0000,1029.0000,0.4250,296.4247,0.0000,296.4247,21.2882,0.0000,732.5753,732.5753,4.1035,6.3526,5.2280,5.2280,4.7975,71962.4887,5.2280,6.2289,5.4949,5.7285,2.1349,17079.4562,5.4949,6.1856,5.6561,5.8403,1.4732,10312.6033,15.3021,1226.3674,122419.7000,99354.5482
1277,5.6648,6.1531,25603.1000,52298.0000,-26694.9000,0.8876,6094.5123,7298.3706,13392.8829,44.4604,59596.3706,19508.5877,-40087.7829,6.1531,5.9765,16256.4000,0.0000,16256.4000,0.6814,4534.1293,0.0000,4534.1293,34.1316,0.0000,11722.2707,11722.2707,5.9765,5.0039,92703.2000,0.0000,92703.2000,5.4925,21933.0499,0.0000,21933.0499,275.1212,0.0000,70770.1501,70770.1501,5.0039,4.9987,637.6000,0.0000,637.6000,0.4250,181.0767,0.0000,181.0767,21.2882,0.0000,456.5233,456.5233,4.9987,4.5392,39152.4000,0.0000,39152.4000,2.6537,9351.7628,0.0000,9351.7628,132.9245,0.0000,29800.6372,29800.6372,4.5392,4.5281,5634.4000,0.0000,5634.4000,0.4250,1611.9953,0.0000,1611.9953,21.2882,0.0000,4022.4047,4022.4047,4.5281,6.0850,5.3066,5.3066,3.4396,51593.4702,5.3066,6.1296,5.5260,5.7181,1.8183,14546.7491,5.5260,6.1206,5.6648,5.8233,1.3135,9194.5644,15.8479,1270.1141,127689.1000,75334.7837
1278,5.6361,6.2023,13700.8000,107929.3000,-94228.5000,1.1985,3263.0916,15054.9577,18318.0493,60.0350,122984.2577,10437.7084,-112546.5493,6.2023,6.0367,16248.8000,0.0000,16248.8000,0.6779,4528.5346,0.0000,4528.5346,33.9570,0.0000,11720.2654,11720.2654,6.0367,5.0369,56353.1000,0.0000,56353.1000,5.9885,13317.7396,0.0000,13317.7396,299.9661,0.0000,43035.3604,43035.3604,5.0369,5.0304,579.6000,0.0000,579.6000,0.4250,164.5191,0.0000,164.5191,21.2882,0.0000,415.0809,415.0809,5.0304,4.6095,37375.8000,0.0000,37375.8000,2.5733,8922.3317,0.0000,8922.3317,128.8953,0.0000,28453.4683,28453.4683,4.6095,4.5527,19050.3000,0.0000,19050.3000,0.4250,5444.1774,0.0000,5444.1774,21.2882,0.0000,13606.1226,13606.1226,4.5527,6.0201,5.2864,5.2864,3.4636,51954.5899,5.2864,6.0836,5.4990,5.6850,1.8817,15053.9423,5.4990,6.0868,5.6361,5.7929,1.3873,9711.2626,16.9324,1357.0319,35379.1000,76719.7949
1279,5.8752,7.3414,10075.6000,142405.1000,-132329.5000,4.2300,2388.8004,19941.2672,22330.0676,211.8814,162346.3672,7686.7996,-154659.5676,7.3414,7.1877,27615.6000,0.0000,27615.6000,0.6770,7561.8464,0.0000,7561.8464,33.9089,0.0000,20053.7536,20053.7536,7.1877,6.6235,43540.4000,0.0000,43540.4000,3.6358,10071.7262,0.0000,10071.7262,182.1165,0.0000,33468.6738,33468.6738,6.6235,6.6181,1239.4000,0.0000,1239.4000,0.4250,343.1634,0.0000,343.1634,21.2882,0.0000,896.2366,896.2366,6.6181,6.2442,36285.6000,0.0000,36285.6000,2.4549,8421.4012,0.0000,8421.4012,122.9634,0.0000,27864.1988,27864.1988,6.2442,6.0652,20251.7000,0.0000,20251.7000,0.8191,5640.4494,0.0000,5640.4494,41.0310,0.0000,14611.2506,14611.2506,6.0652,5.5933,5.8292,5.8292,-1.2079,-18118.5247,5.8292,5.9026,5.8488,5.8659,0.1879,1503.1452,5.8488,5.9618,5.8752,5.9053,0.2892,2024.4152,18.3626,1471.6543,-3396.8000,-14590.9643
1280,6.0781,7.9201,8404.9000,152051.1000,-143646.2000,5.9479,1985.0444,21363.4502,23348.4947,297.9311,173414.5502,6419.8556,-166994.6947,7.9201,7.6805,33706.1000,0.0000,33706.1000,1.1259,9148.1390,0.0000,9148.1390,56.3962,0.0000,24557.9610,24557.9610,7.6805,7.2810,20515.0000,6032.6000,14482.4000,2.7431,4702.8322,921.4797,5624.3118,137.4041,6954.0797,15812.1678,8858.0882,7.2810,7.2702,2108.5000,0.0000,2108.5000,0.4250,577.8970,0.0000,577.8970,21.2882,0.0000,1530.6030,1530.6030,7.2702,6.9374,36442.4000,0.0000,36442.4000,2.3052,8362.1138,0.0000,8362.1138,115.4665,0.0000,28080.2862,28080.2862,6.9374,6.7627,19450.8000,0.0000,19450.8000,0.8430,5359.3944,0.0000,5359.3944,42.2281,0.0000,14091.4056,14091.4056,6.7627,5.6572,6.2100,6.2100,-3.0952,-46427.4238,6.2100,5.8789,6.1217,6.0444,-0.9270,-7416.0929,6.1217,5.9349,6.0781,6.0283,-0.5228,-3659.5670,20.0853,1609.7143,-37456.0000,-57503.0837
1281,6.2567,8.4333,7568.7000,158534.1000,-150965.4000,6.4636,1781.5237,22340.9592,24122.4828,323.7590,180875.0592,5787.1763,-175087.8828,8.4333,8.1124,38323.8000,0.0000,38323.8000,1.3596,10320.6026,0.0000,10320.6026,68.1013,0.0000,28003.1974,28003.1974,8.1124,7.9965,16339.9000,5575.9000,10764.0000,0.9033,3716.4608,854.5346,4570.9954,45.2474,6430.4346,12623.4392,6193.0046,7.9965,7.9765,2289.1000,0.0000,2289.1000,0.4250,620.5584,0.0000,620.5584,21.2882,0.0000,1668.5416,1668.5416,7.9765,7.6093,37035.2000,0.0000,37035.2000,2.2844,8395.2605,0.0000,8395.2605,114.4244,0.0000,28639.9395,28639.9395,7.6093,7.4250,17047.9000,0.0000,17047.9000,0.7991,4648.9871,0.0000,4648.9871,40.0247,0.0000,12398.9129,12398.9129,7.4250,5.6493,6.5372,6.5372,-4.5425,-68137.6648,6.5372,5.8664,6.3583,6.2018,-1.7159,-13727.3841,6.3583,5.9229,6.2567,6.1406,-1.1140,-7797.7715,18.3523,1470.8279,-45505.4000,-89662.8204
1282,6.3695,8.6206,6755.2000,164162.6000,-157407.4000,6.7994,1586.6588,23178.2585,24764.9173,340.5804,187340.8585,5168.5412,-182172.3173,8.6206,8.2603,45254.9000,0.0000,45254.9000,1.5315,12152.6726,0.0000,12152.6726,76.7117,0.0000,33102.2274,33102.2274,8.2603,8.1806,13391.1000,4961.9000,8429.2000,0.6656,3037.6383,761.3367,3798.9750,33.3382,5723.2367,10353.4617,4630.2250,8.1806,8.1591,2341.8000,0.0000,2341.8000,0.4250,633.0694,0.0000,633.0694,21.2882,0.0000,1708.7306,1708.7306,8.1591,7.7906,36594.9000,0.0000,36594.9000,2.2886,8269.5725,0.0000,8269.5725,114.6351,0.0000,28325.3275,28325.3275,7.7906,7.6311,15446.0000,0.0000,15446.0000,0.6916,4200.4765,0.0000,4200.4765,34.6421,0.0000,11245.5235,11245.5235,7.6311,5.7918,6.7114,6.7114,-4.7694,-71541.6026,6.7114,5.9098,6.4977,6.3106,-2.0787,-16629.7283,6.4977,5.9483,6.3695,6.2230,-1.4246,-9972.4124,18.6024,1490.8699,-49340.6000,-98143.7433
1283,6.4546,8.7383,5810.7000,169312.1000,-163501.4000,7.0938,1362.6268,23939.9317,25302.5585,355.3288,193252.0317,4448.0732,-188803.9585,8.7383,8.3232,47568.4000,0.0000,47568.4000,1.8024,12751.2702,0.0000,12751.2702,90.2806,0.0000,34817.1298,34817.1298,8.3232,8.2651,10072.3000,7171.1000,2901.2000,0.5197,2282.2137,1100.8715,3383.0851,26.0295,8271.9715,7790.0863,-481.8851,8.2651,8.2437,2781.1000,0.0000,2781.1000,0.4250,750.8629,0.0000,750.8629,21.2882,0.0000,2030.2371,2030.2371,8.2437,7.8885,35703.1000,0.0000,35703.1000,2.2531,8056.4097,0.0000,8056.4097,112.8579,0.0000,27646.6903,27646.6903,7.8885,7.7474,12442.5000,0.0000,12442.5000,0.6245,3378.6338,0.0000,3378.6338,31.2821,0.0000,9063.8662,9063.8662,7.7474,5.9151,6.8313,6.8313,-4.8728,-73092.4666,6.8313,5.9594,6.5988,6.3953,-2.3187,-18549.6453,6.5988,5.9807,6.4546,6.2898,-1.6436,-11505.3641,19.0777,1528.9610,-62105.1000,-103147.4761
1284,6.5495,8.8870,5333.5000,173764.1000,-168430.6000,7.3718,1248.4870,24609.3618,25857.8488,369.2543,198373.4618,4085.0130,-194288.4488,8.8870,8.4557,41210.4000,0.0000,41210.4000,1.8905,11022.2349,0.0000,11022.2349,94.6960,0.0000,30188.1651,30188.1651,8.4557,8.4616,13099.4000,9764.0000,3335.4000,0.4950,2961.0369,1500.5609,4461.5979,24.7945,11264.5609,10138.3631,-1126.1979,8.4616,8.4364,3326.8000,0.0000,3326.8000,0.4250,895.5240,0.0000,895.5240,21.2882,0.0000,2431.2760,2431.2760,8.4364,8.0939,35363.4000,0.0000,35363.4000,2.1945,7953.6088,0.0000,7953.6088,109.9214,0.0000,27409.7912,27409.7912,8.0939,7.9816,10840.6000,0.0000,10840.6000,0.5022,2934.4544,0.0000,2934.4544,25.1540,0.0000,7906.1456,7906.1456,7.9816,5.9771,6.9793,6.9793,-5.3980,-80969.4487,6.9793,5.9912,6.7158,6.4853,-2.6610,-21287.7136,6.7158,6.0031,6.5495,6.3595,-1.9193,-13434.9340,19.3185,1548.2603,-74354.0000,-115692.0963
1285,6.6420,9.0712,5113.5000,177969.0000,-172855.5000,7.5980,1194.9091,25245.0047,26439.9138,380.5814,203214.0047,3918.5909,-199295.4138,9.0712,8.6934,47572.7000,0.0000,47572.7000,1.6335,12688.7633,0.0000,12688.7633,81.8217,0.0000,34883.9367,34883.9367,8.6934,8.7074,8506.6000,11008.0000,-2501.4000,0.4950,1914.6891,1695.1575,3609.8466,24.7945,12703.1575,6591.9109,-6111.2466,8.7074,8.6769,3176.8000,0.0000,3176.8000,0.4250,851.9766,0.0000,851.9766,21.2882,0.0000,2324.8234,2324.8234,8.6769,8.3339,35562.0000,0.0000,35562.0000,2.1653,7965.7221,0.0000,7965.7221,108.4574,0.0000,27596.2779,27596.2779,8.3339,8.2349,9639.2000,0.0000,9639.2000,0.4359,2599.7510,0.0000,2599.7510,21.8333,0.0000,7039.4490,7039.4490,8.2349,6.0207,7.1278,7.1278,-5.9042,-88562.2775,7.1278,6.0151,6.8311,6.5714,-2.9672,-23737.9602,6.8311,6.0206,6.6420,6.4258,-2.1613,-15129.1228,19.1289,1533.0638,-79406.2000,-127429.3604
1286,6.7213,9.1298,5013.0000,181823.9000,-176810.9000,7.8015,1169.6803,25827.2455,26996.9258,390.7751,207651.1455,3843.3197,-203807.8258,9.1298,8.7082,45251.7000,0.0000,45251.7000,1.8795,12059.0868,0.0000,12059.0868,94.1455,0.0000,33192.6132,33192.6132,8.7082,8.7820,8276.9000,8895.4000,-618.5000,0.4950,1862.4959,1370.0061,3232.5021,24.7945,10265.4061,6414.4041,-3851.0021,8.7820,8.7539,2087.1000,0.0000,2087.1000,0.4250,559.1037,0.0000,559.1037,21.2882,0.0000,1527.9963,1527.9963,8.7539,8.4203,35531.9000,0.0000,35531.9000,2.1670,7948.6272,0.0000,7948.6272,108.5462,0.0000,27583.2728,27583.2728,8.4203,8.3352,8437.7000,0.0000,8437.7000,0.4250,2272.7196,0.0000,2272.7196,21.2882,0.0000,6164.9804,6164.9804,8.3352,6.1347,7.2350,7.2350,-6.0703,-91054.5779,7.2350,6.0667,6.9235,6.6509,-3.2228,-25782.3750,6.9235,6.0570,6.7213,6.4902,-2.3903,-16731.7996,19.7895,1586.0109,-86121.0000,-133568.7524
1287,6.7918,9.2394,5294.7000,185136.1000,-179841.4000,7.9834,1233.7751,26329.9930,27563.7681,399.8891,211466.0930,4060.9249,-207405.1681,9.2394,8.8406,42945.4000,0.0000,42945.4000,1.7860,11425.7237,0.0000,11425.7237,89.4594,0.0000,31519.6763,31519.6763,8.8406,8.8868,9402.3000,8905.6000,496.7000,0.4950,2110.7440,1373.1630,3483.9069,24.7945,10278.7630,7291.5560,-2987.2069,8.8868,8.8684,2020.0000,0.0000,2020.0000,0.4250,540.2758,0.0000,540.2758,21.2882,0.0000,1479.7242,1479.7242,8.8684,8.5370,35524.3000,0.0000,35524.3000,2.1619,7931.5822,0.0000,7931.5822,108.2890,0.0000,27592.7178,27592.7178,8.5370,8.4630,9639.2000,0.0000,9639.2000,0.4250,2591.7657,0.0000,2591.7657,21.2882,0.0000,7047.4343,7047.4343,8.4630,6.2047,7.3339,7.3339,-6.2689,-94033.7767,7.3339,6.1062,7.0065,6.7200,-3.4081,-27265.0238,7.0065,6.0864,6.7918,6.5465,-2.5540,-17878.2950,19.9144,1596.0203,-89215.8000,-139177.0955
1288,6.8524,9.3356,5809.5000,188168.1000,-182358.6000,8.1234,1352.1977,26789.5140,28141.7117,406.8989,214957.6140,4457.3023,-210500.3117,9.3356,8.9580,36591.2000,0.0000,36591.2000,1.6917,9721.1877,0.0000,9721.1877,84.7361,0.0000,26870.0123,26870.0123,8.9580,8.9938,11299.7000,11479.3000,-179.6000,0.4950,2531.3990,1771.8511,4303.2501,24.7945,13251.1511,8768.3010,-4482.8501,8.9938,8.9760,2610.7000,0.0000,2610.7000,0.4250,697.1447,0.0000,697.1447,21.2882,0.0000,1913.5553,1913.5553,8.9760,8.6455,34403.5000,0.0000,34403.5000,2.1565,7667.4328,0.0000,7667.4328,108.0208,0.0000,26736.0672,26736.0672,8.6455,8.5611,11241.1000,0.0000,11241.1000,0.4250,3017.5305,0.0000,3017.5305,21.2882,0.0000,8223.5695,8223.5695,8.5611,6.2712,7.4162,7.4162,-6.3761,-95641.4650,7.4162,6.1436,7.0768,6.7799,-3.5433,-28346.7330,7.0768,6.1148,6.8524,6.5958,-2.6789,-18752.0654,19.9749,1600.8643,-97691.7000,-142740.2634
1289,6.9211,9.4771,6377.0000,191242.1000,-184865.1000,8.2398,1482.3773,27259.9774,28742.3547,412.7302,218502.0774,4894.6227,-213607.4547,9.4771,9.1507,23888.0000,0.0000,23888.0000,1.4389,6332.9351,0.0000,6332.9351,72.0765,0.0000,17555.0649,17555.0649,9.1507,9.2050,16902.7000,13466.9000,3435.8000,0.4950,3773.6885,2082.2747,5855.9631,24.7945,15549.1747,13129.0115,-2420.1631,9.2050,9.1818,1647.6000,0.0000,1647.6000,0.4250,438.5733,0.0000,438.5733,21.2882,0.0000,1209.0267,1209.0267,9.1818,8.8568,32722.3000,0.0000,32722.3000,2.0841,7267.6033,0.0000,7267.6033,104.3907,0.0000,25454.6967,25454.6967,8.8568,8.7569,14845.3000,0.0000,14845.3000,0.4475,3972.3626,0.0000,3972.3626,22.4152,0.0000,10872.9374,10872.9374,8.7569,6.2933,7.5251,7.5251,-6.7638,-101457.4127,7.5251,6.1625,7.1617,6.8438,-3.7409,-29927.3603,7.1617,6.1304,6.9211,6.6460,-2.8316,-19821.1037,19.6954,1578.4692,-108326.1000,-151205.8766
1290,6.9938,9.6595,10073.9000,117539.9000,-107466.0000,8.3562,2338.5606,16775.8149,19114.3755,418.5600,134315.7149,7735.3394,-126580.3755,9.6595,9.4403,19663.8000,0.0000,19663.8000,0.9371,5198.9278,0.0000,5198.9278,46.9375,0.0000,14464.8722,14464.8722,9.4403,9.4703,24407.8000,100.2000,24307.6000,0.4950,5421.5020,15.5351,5437.0371,24.7945,115.7351,18986.2980,18870.5629,9.4703,9.4552,1354.1000,0.0000,1354.1000,0.4250,359.0214,0.0000,359.0214,21.2882,0.0000,995.0786,995.0786,9.4552,9.1372,31006.6000,0.0000,31006.6000,1.9742,6855.1555,0.0000,6855.1555,98.8882,0.0000,24151.4445,24151.4445,9.1372,9.0013,17448.4000,0.0000,17448.4000,0.5888,4649.2982,0.0000,4649.2982,29.4906,0.0000,12799.1018,12799.1018,9.0013,6.2963,7.6488,7.6488,-7.2262,-108392.6108,7.6488,6.1700,7.2545,6.9094,-3.9506,-31604.7701,7.2545,6.1374,6.9938,6.6959,-2.9841,-20888.5182,19.1643,1535.9015,-13685.5000,-160885.8992
1291,6.7166,8.7200,10879.9000,115863.8000,-104983.9000,4.8595,2538.8257,16456.5702,18995.3958,243.4145,132320.3702,8341.0743,-123979.2958,8.7200,8.4921,19666.5000,0.0000,19666.5000,0.7689,5273.2965,0.0000,5273.2965,38.5147,0.0000,14393.2035,14393.2035,8.4921,8.1947,25705.0000,0.0000,25705.0000,1.4639,5806.6571,0.0000,5806.6571,73.3257,0.0000,19898.3429,19898.3429,8.1947,8.1790,1032.3000,0.0000,1032.3000,0.4250,279.0066,0.0000,279.0066,21.2882,0.0000,753.2934,753.2934,8.1790,7.7989,30613.8000,0.0000,30613.8000,1.8607,6915.6349,0.0000,6915.6349,93.2025,0.0000,23698.1651,23698.1651,7.7989,7.5976,16647.5000,0.0000,16647.5000,0.6886,4526.6494,0.0000,4526.6494,34.4898,0.0000,12120.8506,12120.8506,7.5976,6.5943,7.0960,7.0960,-2.1119,-31678.4970,7.0960,6.2651,6.8744,6.6805,-1.7489,-13991.5753,6.8744,6.1979,6.7166,6.5362,-1.4240,-9967.9748,15.0999,1210.1650,-11318.8000,-55638.0471
1292,6.6337,8.5939,17549.6000,74472.1000,-56922.5000,4.7401,4101.5791,10562.4088,14663.9879,237.4335,85034.5088,13448.0209,-71586.4879,8.5939,8.3664,19675.5000,0.0000,19675.5000,0.7819,5285.7614,0.0000,5285.7614,39.1636,0.0000,14389.7386,14389.7386,8.3664,8.0520,30521.3000,0.0000,30521.3000,1.5774,6910.2274,0.0000,6910.2274,79.0103,0.0000,23611.0726,23611.0726,8.0520,8.0401,1135.4000,0.0000,1135.4000,0.4250,307.5388,0.0000,307.5388,21.2882,0.0000,827.8612,827.8612,8.0401,7.6656,30548.7000,0.0000,30548.7000,1.8841,6917.3403,0.0000,6917.3403,94.3747,0.0000,23631.3597,23631.3597,7.6656,7.4741,15245.8000,0.0000,15245.8000,0.6730,4153.9670,0.0000,4153.9670,33.7103,0.0000,11091.8330,11091.8330,7.4741,6.4520,6.9631,6.9631,-2.1545,-32317.7372,6.9631,6.2395,6.7701,6.6013,-1.5252,-12201.8484,6.7701,6.1856,6.6337,6.4779,-1.2322,-8625.5155,15.1222,1211.9537,40204.2000,-53145.1011
1293,6.4341,7.8324,19585.4000,70995.2000,-51409.8000,2.5690,4594.6114,10034.8790,14629.4904,128.6792,81030.0790,14990.7886,-66039.2904,7.8324,7.5524,16636.4000,0.0000,16636.4000,0.7840,4521.3138,0.0000,4521.3138,39.2702,0.0000,12115.0862,12115.0862,7.5524,7.0931,31913.8000,0.0000,31913.8000,1.8776,7333.0163,0.0000,7333.0163,94.0502,0.0000,24580.7837,24580.7837,7.0931,7.0770,648.0000,0.0000,648.0000,0.4250,178.1185,0.0000,178.1185,21.2882,0.0000,469.8815,469.8815,7.0770,6.6175,31188.2000,0.0000,31188.2000,1.8853,7180.5569,0.0000,7180.5569,94.4367,0.0000,24007.6431,24007.6431,6.6175,6.4020,12442.5000,0.0000,12442.5000,0.6178,3445.3862,0.0000,3445.3862,30.9479,0.0000,8997.1138,8997.1138,6.4020,6.7290,6.5655,6.5655,0.5577,8365.7746,6.5655,6.3091,6.4971,6.4373,-0.4374,-3499.0914,6.4971,6.2269,6.4341,6.3620,-0.4611,-3227.5593,12.2382,980.8138,41419.1000,1639.1239
1294,6.3470,7.6816,24534.7000,57066.2000,-32531.5000,2.3177,5765.1475,8054.1557,13819.3032,116.0919,65120.3557,18769.5525,-46350.8032,7.6816,7.4369,16255.8000,0.0000,16255.8000,0.6721,4428.0772,0.0000,4428.0772,33.6671,0.0000,11827.7228,11827.7228,7.4369,6.9404,59965.3000,0.0000,59965.3000,1.9958,13807.7432,0.0000,13807.7432,99.9677,0.0000,46157.5568,46157.5568,6.9404,6.9309,472.9000,0.0000,472.9000,0.4250,130.2948,0.0000,130.2948,21.2882,0.0000,342.6052,342.6052,6.9309,6.4461,32809.7000,0.0000,32809.7000,1.9628,7573.1290,0.0000,7573.1290,98.3141,0.0000,25236.5710,25236.5710,6.4461,6.2644,10840.6000,0.0000,10840.6000,0.5143,3009.8167,0.0000,3009.8167,25.7594,0.0000,7830.7833,7830.7833,6.2644,6.5869,6.4257,6.4257,0.5319,7978.0499,6.4257,6.2834,6.3877,6.3545,-0.2347,-1877.5853,6.3877,6.2131,6.3470,6.3004,-0.2880,-2015.6552,11.8314,948.2122,87812.8000,4084.8093
1295,6.1819,7.0187,26666.5000,50194.6000,-23528.1000,1.4659,6285.6544,7064.6531,13350.3075,73.4272,57259.2531,20380.8456,-36878.4075,7.0187,6.8060,16243.5000,0.0000,16243.5000,0.6586,4470.0456,0.0000,4470.0456,32.9884,0.0000,11773.4544,11773.4544,6.8060,5.9754,73181.6000,0.0000,73181.6000,3.7588,17048.1410,0.0000,17048.1410,188.2784,0.0000,56133.4590,56133.4590,5.9754,5.9693,477.3000,0.0000,477.3000,0.4250,133.4956,0.0000,133.4956,21.2882,0.0000,343.8044,343.8044,5.9693,5.5159,34624.0000,0.0000,34624.0000,2.0710,8128.1818,0.0000,8128.1818,103.7355,0.0000,26495.8182,26495.8182,5.5159,5.3753,6034.9000,0.0000,6034.9000,0.4495,1700.1082,0.0000,1700.1082,22.5168,0.0000,4334.7918,4334.7918,5.3753,6.7913,6.0833,6.0833,2.6141,39212.2089,6.0833,6.3589,6.1568,6.2211,0.5088,4070.5450,6.1568,6.2643,6.1819,6.2105,0.1984,1389.0473,13.2432,1061.3626,107033.2000,44671.8012
1296,6.0513,6.6732,28307.7000,44740.9000,-16433.2000,1.0593,6689.0289,6283.3747,12972.4037,53.0585,51024.2747,21618.6711,-29405.6037,6.6732,6.4751,16240.4000,0.0000,16240.4000,0.6663,4493.1519,0.0000,4493.1519,33.3736,0.0000,11747.2481,11747.2481,6.4751,5.5301,71383.7000,0.0000,71383.7000,4.6468,16731.9659,0.0000,16731.9659,232.7602,0.0000,54651.7341,54651.7341,5.5301,5.5243,469.2000,0.0000,469.2000,0.4250,132.1501,0.0000,132.1501,21.2882,0.0000,337.0499,337.0499,5.5243,5.0785,36449.1000,0.0000,36449.1000,2.2295,8624.5644,0.0000,8624.5644,111.6744,0.0000,27824.5356,27824.5356,5.0785,5.0056,1830.0000,0.0000,1830.0000,0.4250,519.1025,0.0000,519.1025,21.2882,0.0000,1310.8975,1310.8975,5.0056,6.6947,5.8501,5.8501,3.3382,50073.6831,5.8501,6.3561,5.9851,6.1031,0.9999,7999.0453,5.9851,6.2688,6.0513,6.1269,0.5607,3924.9624,14.1778,1136.2638,109939.2000,61997.6907
1297,5.9648,6.4747,29566.1000,40429.1000,-10863.0000,0.7393,6997.8508,5669.7104,12667.5612,37.0329,46098.8104,22568.2492,-23530.5612,6.4747,6.2713,16257.1000,0.0000,16257.1000,0.6705,4511.6600,0.0000,4511.6600,33.5864,0.0000,11745.4400,11745.4400,6.2713,5.3246,78977.2000,0.0000,78977.2000,4.5637,18582.4805,0.0000,18582.4805,228.5979,0.0000,60394.7195,60394.7195,5.3246,5.3188,478.5000,0.0000,478.5000,0.4250,135.2062,0.0000,135.2062,21.2882,0.0000,343.2938,343.2938,5.3188,4.8368,36852.1000,0.0000,36852.1000,2.3690,8751.9831,0.0000,8751.9831,118.6651,0.0000,28100.1169,28100.1169,4.8368,4.8141,1029.0000,0.0000,1029.0000,0.4250,293.0078,0.0000,293.0078,21.2882,0.0000,735.9922,735.9922,4.8141,6.6074,5.7107,5.7107,3.4470,51704.9506,5.7107,6.3317,5.8763,6.0212,1.1935,9548.0340,5.8763,6.2553,5.9648,6.0658,0.7285,5099.4682,13.7890,1105.1010,122730.9000,66352.4528
