Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1298,5.8719,6.2673,30351.4000,37092.9000,-6741.5000,0.4885,7196.3943,5193.9105,12390.3048,24.4690,42286.8105,23155.0057,-19131.8048,6.2673,6.0702,16246.1000,0.0000,16246.1000,0.6738,4523.1941,0.0000,4523.1941,33.7487,0.0000,11722.9059,11722.9059,6.0702,5.0567,72828.9000,0.0000,72828.9000,5.0706,17200.5783,0.0000,17200.5783,253.9868,0.0000,55628.3217,55628.3217,5.0567,5.0509,468.1000,0.0000,468.1000,0.4250,132.8283,0.0000,132.8283,21.2882,0.0000,335.2717,335.2717,5.0509,4.5795,36569.7000,0.0000,36569.7000,2.4057,8726.6919,0.0000,8726.6919,120.4997,0.0000,27843.0081,27843.0081,4.5795,4.5672,428.3000,0.0000,428.3000,0.4250,122.4576,0.0000,122.4576,21.2882,0.0000,305.8424,305.8424,4.5672,6.5456,5.5564,5.5564,3.9252,58877.6084,5.5564,6.3133,5.7582,5.9348,1.5019,12014.9689,5.7582,6.2453,5.8719,6.0018,0.9664,6764.6022,14.2328,1140.6737,119799.6000,77657.1795
1299,5.8186,6.1604,31237.2000,33967.6000,-2730.4000,0.3030,7413.9154,4752.1521,12166.0675,15.1778,38719.7521,23823.2846,-14896.4675,6.1604,5.9511,16238.3000,0.0000,16238.3000,0.6760,4528.5667,0.0000,4528.5667,33.8607,0.0000,11709.7333,11709.7333,5.9511,4.9582,79211.3000,0.0000,79211.3000,4.6955,18749.8746,0.0000,18749.8746,235.1968,0.0000,60461.4254,60461.4254,4.9582,4.9523,479.4000,0.0000,479.4000,0.4250,136.2468,0.0000,136.2468,21.2882,0.0000,343.1532,343.1532,4.9523,4.4552,36421.8000,0.0000,36421.8000,2.4009,8706.8112,0.0000,8706.8112,120.2589,0.0000,27714.9888,27714.9888,4.4552,4.4498,428.3000,0.0000,428.3000,0.4250,122.6999,0.0000,122.6999,21.2882,0.0000,305.6001,305.6001,4.4498,6.5007,5.4752,5.4752,3.8275,57412.6749,5.4752,6.2923,5.6931,5.8837,1.5248,12198.3278,5.6931,6.2311,5.8186,5.9621,1.0040,7027.9045,13.3880,1072.9696,130048.7000,76638.9072
1300,5.7469,6.0013,25387.5000,49432.0000,-24044.5000,0.2960,6033.7551,6907.5887,12941.3438,14.8266,56339.5887,19353.7449,-36985.8438,6.0013,5.8016,16257.2000,0.0000,16257.2000,0.6771,4545.1245,0.0000,4545.1245,33.9145,0.0000,11712.0755,11712.0755,5.8016,4.7704,74200.8000,0.0000,74200.8000,5.1197,17613.4218,0.0000,17613.4218,256.4452,0.0000,56587.3782,56587.3782,4.7704,4.7645,467.0000,0.0000,467.0000,0.4250,133.1184,0.0000,133.1184,21.2882,0.0000,333.8816,333.8816,4.7645,4.2919,36221.5000,0.0000,36221.5000,2.3962,8688.2297,0.0000,8688.2297,120.0248,0.0000,27533.2703,27533.2703,4.2919,4.2867,1029.0000,0.0000,1029.0000,0.4250,295.5570,0.0000,295.5570,21.2882,0.0000,733.4430,733.4430,4.2867,6.4358,5.3613,5.3613,4.1966,62949.7330,5.3613,6.2703,5.6037,5.8158,1.7750,14199.8948,5.6037,6.2175,5.7469,5.9106,1.1986,8390.1395,14.0084,1122.6900,104131.0000,85539.7673
1301,5.7687,6.3695,24180.4000,55552.9000,-31372.5000,1.0800,5744.4852,7765.6702,13510.1554,54.0978,63318.5702,18435.9148,-44882.6554,6.3695,6.1788,16248.3000,0.0000,16248.3000,0.6800,4516.6053,0.0000,4516.6053,34.0590,0.0000,11731.6947,11731.6947,6.1788,5.2576,80283.1000,0.0000,80283.1000,4.8109,18922.4734,0.0000,18922.4734,240.9772,0.0000,61360.6266,61360.6266,5.2576,5.2521,640.1000,0.0000,640.1000,0.4250,181.0597,0.0000,181.0597,21.2882,0.0000,459.0403,459.0403,5.2521,4.8036,34705.7000,0.0000,34705.7000,2.3926,8252.0681,0.0000,8252.0681,119.8450,0.0000,26453.6319,26453.6319,4.8036,4.7917,5634.8000,0.0000,5634.8000,0.4250,1605.3538,0.0000,1605.3538,21.2882,0.0000,4029.4462,4029.4462,4.7917,6.1371,5.4644,5.4644,2.7609,41412.7907,5.4644,6.1681,5.6521,5.8163,1.4440,11552.2232,5.6521,6.1520,5.7687,5.9020,1.0258,7180.5550,14.7202,1179.7332,106139.5000,60145.5689
1302,5.7563,6.4464,12037.1000,110635.7000,-98598.6000,1.4093,2860.3044,15462.4978,18322.8022,70.5933,126098.1978,9176.7956,-116921.4022,6.4464,6.2659,16236.2000,0.0000,16236.2000,0.6748,4507.8444,0.0000,4507.8444,33.7987,0.0000,11728.3556,11728.3556,6.2659,5.3219,48148.6000,0.0000,48148.6000,5.1644,11329.9721,0.0000,11329.9721,258.6833,0.0000,36818.6279,36818.6279,5.3219,5.3149,588.4000,0.0000,588.4000,0.4250,166.2669,0.0000,166.2669,21.2882,0.0000,422.1331,422.1331,5.3149,4.9079,32382.8000,0.0000,32382.8000,2.2688,7691.1084,0.0000,7691.1084,113.6419,0.0000,24691.6916,24691.6916,4.9079,4.8459,19051.6000,0.0000,19051.6000,0.4250,5418.8313,0.0000,5418.8313,21.2882,0.0000,13632.7687,13632.7687,4.8459,6.0905,5.4682,5.4682,2.6980,40469.5258,5.4682,6.1293,5.6445,5.7988,1.4331,11464.8084,5.6445,6.1234,5.7563,5.8840,1.0380,7266.0725,15.5508,1246.3046,17809.0000,59200.4067
1303,5.9922,7.6070,8721.2000,145356.5000,-136635.3000,4.4290,2063.1012,20393.8065,22456.9077,221.8485,165750.3065,6658.0988,-159092.2077,7.6070,7.4440,27629.7000,0.0000,27629.7000,0.6733,7534.9198,0.0000,7534.9198,33.7236,0.0000,20094.7802,20094.7802,7.4440,6.9322,36959.4000,0.0000,36959.4000,3.0917,8509.2494,0.0000,8509.2494,154.8607,0.0000,28450.1506,28450.1506,6.9322,6.9264,1230.4000,0.0000,1230.4000,0.4250,339.0463,0.0000,339.0463,21.2882,0.0000,891.3537,891.3537,6.9264,6.5824,31073.6000,0.0000,31073.6000,2.1141,7172.9758,0.0000,7172.9758,105.8947,0.0000,23900.6242,23900.6242,6.5824,6.3922,20253.2000,0.0000,20253.2000,0.8143,5611.2576,0.0000,5611.2576,40.7866,0.0000,14641.9424,14641.9424,6.3922,5.6260,6.0091,6.0091,-1.8501,-27751.9438,6.0091,5.9417,5.9911,5.9754,-0.1628,-1302.3824,5.9911,5.9959,5.9922,5.9935,0.0116,80.8617,17.3209,1388.1656,-19489.0000,-28973.4645
1304,6.1946,8.1757,6975.5000,154872.1000,-147896.6000,6.1453,1643.8244,21802.1584,23445.9828,307.8166,176674.2584,5331.6756,-171342.5828,8.1757,7.9247,33706.9000,0.0000,33706.9000,1.1209,9112.8173,0.0000,9112.8173,56.1471,0.0000,24594.0827,24594.0827,7.9247,7.5697,14836.7000,5973.8000,8862.9000,2.3164,3386.0600,914.1765,4300.2365,116.0280,6887.9765,11450.6400,4562.6635,7.5697,7.5585,2113.6000,0.0000,2113.6000,0.4250,576.7320,0.0000,576.7320,21.2882,0.0000,1536.8680,1536.8680,7.5585,7.2600,31130.7000,0.0000,31130.7000,1.9616,7107.7331,0.0000,7107.7331,98.2556,0.0000,24022.9669,24022.9669,7.2600,7.0770,19452.1000,0.0000,19452.1000,0.8376,5333.1429,0.0000,5333.1429,41.9578,0.0000,14118.9571,14118.9571,7.0770,5.7002,6.3886,6.3886,-3.6869,-55304.0731,6.3886,5.9181,6.2632,6.1534,-1.2599,-10079.3506,6.2632,5.9693,6.1946,6.1162,-0.7869,-5508.0861,19.2102,1539.5840,-52630.4000,-70891.5098
1305,6.3711,8.7022,5428.5000,161726.3000,-156297.8000,6.6589,1275.0047,22834.9080,24109.9127,333.5463,184561.2080,4153.4953,-180407.7127,8.7022,8.3667,38323.6000,0.0000,38323.6000,1.3533,10278.6922,0.0000,10278.6922,67.7858,0.0000,28044.9078,28044.9078,8.3667,8.3043,7751.0000,5529.7000,2221.3000,0.5501,1754.8690,849.1952,2604.0643,27.5541,6378.8952,5996.1310,-382.7643,8.3043,8.2834,2286.2000,0.0000,2286.2000,0.4250,616.8783,0.0000,616.8783,21.2882,0.0000,1669.3217,1669.3217,8.2834,7.9554,30565.7000,0.0000,30565.7000,1.9400,6892.4877,0.0000,6892.4877,97.1753,0.0000,23673.2123,23673.2123,7.9554,7.7626,17049.1000,0.0000,17049.1000,0.7943,4624.7831,0.0000,4624.7831,39.7852,0.0000,12424.3169,12424.3169,7.7626,5.6725,6.7176,6.7176,-5.1229,-76843.7090,6.7176,5.8974,6.4988,6.3075,-2.0102,-16081.9091,6.4988,5.9515,6.3711,6.2252,-1.3416,-9390.8946,17.5824,1409.1238,-65851.9000,-102316.5127
1306,6.4978,8.8846,3877.2000,167722.5000,-163845.3000,7.0439,908.4756,23732.6649,24641.1405,352.8271,191455.1649,2968.7244,-188486.4405,8.8846,8.5133,45261.4000,0.0000,45261.4000,1.5241,12106.1613,0.0000,12106.1613,76.3414,0.0000,33155.2387,33155.2387,8.5133,8.5183,3454.4000,5060.1000,-1605.7000,0.4950,780.0382,778.0265,1558.0648,24.7945,5838.1265,2674.3618,-3163.7648,8.5183,8.4962,2347.9000,0.0000,2347.9000,0.4250,631.4769,0.0000,631.4769,21.2882,0.0000,1716.4231,1716.4231,8.4962,8.1827,28977.6000,0.0000,28977.6000,1.8772,6510.7612,0.0000,6510.7612,94.0299,0.0000,22466.8388,22466.8388,8.1827,8.0182,15447.1000,0.0000,15447.1000,0.6873,4175.7476,0.0000,4175.7476,34.4245,0.0000,11271.3524,11271.3524,8.0182,5.8187,6.9185,6.9185,-5.5429,-83143.8186,6.9185,5.9382,6.6571,6.4283,-2.4704,-19763.0942,6.6571,5.9744,6.4978,6.3157,-1.7204,-12042.8843,18.0786,1448.8935,-73417.0000,-114949.7971
1307,6.5989,9.0040,1806.8000,174691.1000,-172884.3000,7.3890,422.5506,24761.6278,25184.1784,370.1171,199452.7278,1384.2494,-198068.4784,9.0040,8.5808,47572.4000,0.0000,47572.4000,1.7941,12701.4676,0.0000,12701.4676,89.8686,0.0000,34870.9324,34870.9324,8.5808,8.6211,530.3000,7477.5000,-6947.2000,0.4950,119.6022,1150.3749,1269.9772,24.7945,8627.8749,410.6978,-8217.1772,8.6211,8.5992,2777.9000,0.0000,2777.9000,0.4250,745.9668,0.0000,745.9668,21.2882,0.0000,2031.9332,2031.9332,8.5992,8.3125,26114.6000,0.0000,26114.6000,1.7721,5857.2493,0.0000,5857.2493,88.7668,0.0000,20257.3507,20257.3507,8.3125,8.1685,12443.3000,0.0000,12443.3000,0.6201,3357.1247,0.0000,3357.1247,31.0607,0.0000,9086.1753,9086.1753,8.1685,5.9594,7.0640,7.0640,-5.7720,-86579.4071,7.0640,5.9925,6.7783,6.5282,-2.7995,-22396.1950,6.7783,6.0094,6.5989,6.3938,-2.0087,-14061.1865,18.7432,1502.1504,-90923.3000,-123036.7885
1308,6.7150,9.2028,887.2000,180847.2000,-179960.0000,7.8009,207.0344,25685.6925,25892.7269,390.7491,206532.8925,680.1656,-205852.7269,9.2028,8.7644,41219.0000,0.0000,41219.0000,1.8818,10972.4151,0.0000,10972.4151,94.2569,0.0000,30246.5849,30246.5849,8.7644,8.8676,494.4000,10327.8000,-9833.4000,0.4950,111.1398,1591.3913,1702.5311,24.7945,11919.1913,383.2602,-11535.9311,8.8676,8.8421,3329.9000,0.0000,3329.9000,0.4250,890.8824,0.0000,890.8824,21.2882,0.0000,2439.0176,2439.0176,8.8421,8.5874,24239.1000,0.0000,24239.1000,1.5938,5414.3171,0.0000,5414.3171,79.8329,0.0000,18824.7829,18824.7829,8.5874,8.4731,10841.3000,0.0000,10841.3000,0.4983,2912.7654,0.0000,2912.7654,24.9619,0.0000,7928.5346,7928.5346,8.4731,6.0243,7.2487,7.2487,-6.5003,-97504.4458,7.2487,6.0258,6.9226,6.6372,-3.2463,-25970.4904,6.9226,6.0327,6.7150,6.4776,-2.3622,-16535.4977,19.0422,1526.1204,-110164.1000,-140010.4339
1309,6.8359,9.4427,373.3000,187630.2000,-187256.9000,8.1253,86.9147,26705.2522,26792.1669,406.9973,214335.4522,286.3853,-214049.0669,9.4427,9.0593,47564.3000,0.0000,47564.3000,1.6247,12616.2204,0.0000,12616.2204,81.3821,0.0000,34948.0796,34948.0796,9.0593,9.2054,0.0000,11604.6000,-11604.6000,0.5126,0.0000,1792.8266,1792.8266,25.6770,13397.4266,0.0000,-13397.4266,9.2054,9.1744,3173.4000,0.0000,3173.4000,0.4250,844.7203,0.0000,844.7203,21.2882,0.0000,2328.6797,2328.6797,9.1744,8.9357,22507.8000,0.0000,22507.8000,1.4722,4999.5818,0.0000,4999.5818,73.7436,0.0000,17508.2182,17508.2182,8.9357,8.8352,9639.8000,0.0000,9639.8000,0.4320,2576.3959,0.0000,2576.3959,21.6406,0.0000,7063.4041,7063.4041,8.8352,6.0631,7.4491,7.4491,-7.2986,-109478.9085,7.4491,6.0478,7.0755,6.7485,-3.6896,-29517.0607,7.0755,6.0488,6.8359,6.5621,-2.7030,-18921.0732,18.8879,1513.7494,-115976.2000,-157917.0423
1310,6.9356,9.5328,47.2000,194034.2000,-193987.0000,8.4603,10.9690,27665.0152,27675.9842,423.7785,221699.2152,36.2310,-221662.9842,9.5328,9.1086,45262.9000,0.0000,45262.9000,1.8669,11989.6741,0.0000,11989.6741,93.5153,0.0000,33273.2259,33273.2259,9.1086,9.2712,0.0000,9665.5000,-9665.5000,0.6054,0.0000,1493.9209,1493.9209,30.3265,11159.4209,0.0000,-11159.4209,9.2712,9.2429,2089.4000,0.0000,2089.4000,0.4250,555.6255,0.0000,555.6255,21.2882,0.0000,1533.7745,1533.7745,9.2429,9.0305,21151.3000,0.0000,21151.3000,1.3581,4692.8821,0.0000,4692.8821,68.0293,0.0000,16458.4179,16458.4179,9.0305,8.9447,8438.3000,0.0000,8438.3000,0.4250,2252.0689,0.0000,2252.0689,21.2882,0.0000,6186.2311,6186.2311,8.9447,6.2189,7.5818,7.5818,-7.4897,-112345.7623,7.5818,6.1160,7.1909,6.8489,-4.0276,-32220.8320,7.1909,6.0965,6.9356,6.6437,-3.0074,-21051.4750,19.7113,1579.7426,-126710.6000,-165618.0693
1311,7.0300,9.7133,0.0000,199992.9000,-199992.9000,8.7692,0.0000,28562.1462,28562.1462,439.2479,228555.0462,0.0000,-228555.0462,9.7133,9.3102,42948.6000,0.0000,42948.6000,1.7738,11346.1446,0.0000,11346.1446,88.8505,0.0000,31602.4554,31602.4554,9.3102,9.4453,0.0000,9849.0000,-9849.0000,0.5043,0.0000,1525.1260,1525.1260,25.2625,11374.1260,0.0000,-11374.1260,9.4453,9.4267,2013.8000,0.0000,2013.8000,0.4250,534.1307,0.0000,534.1307,21.2882,0.0000,1479.6693,1479.6693,9.4267,9.2274,20331.5000,0.0000,20331.5000,1.2746,4497.1613,0.0000,4497.1613,63.8434,0.0000,15834.3387,15834.3387,9.2274,9.1524,9639.8000,0.0000,9639.8000,0.4250,2565.1521,0.0000,2565.1521,21.2882,0.0000,7074.6479,7074.6479,9.1524,6.2897,7.7211,7.7211,-7.8846,-118269.0327,7.7211,6.1586,7.3044,6.9398,-4.3034,-34426.9824,7.3044,6.1286,7.0300,6.7165,-3.2384,-22668.6660,19.7579,1583.4739,-134908.2000,-175364.6811
1312,7.1200,9.8583,21.7000,198754.9000,-198733.2000,9.0453,5.0256,28430.6554,28435.6809,453.0812,227185.5554,16.6744,-227168.8809,9.8583,9.4795,36599.2000,0.0000,36599.2000,1.6778,9647.9889,0.0000,9647.9889,84.0430,0.0000,26951.2111,26951.2111,9.4795,9.6158,0.6000,12415.6000,-12415.0000,0.5142,0.1332,1925.6530,1925.7862,25.7568,14341.2530,0.4668,-14340.7862,9.6158,9.5980,2612.1000,0.0000,2612.1000,0.4250,691.0647,0.0000,691.0647,21.2882,0.0000,1921.0353,1921.0353,9.5980,9.4082,19662.1000,0.0000,19662.1000,1.2208,4336.7149,0.0000,4336.7149,61.1483,0.0000,15325.3851,15325.3851,9.4082,9.3234,11241.8000,0.0000,11241.8000,0.4250,2983.3735,0.0000,2983.3735,21.2882,0.0000,8258.4265,8258.4265,9.3234,6.3752,7.8493,7.8493,-8.2038,-123056.6839,7.8493,6.2056,7.4110,7.0274,-4.5740,-36592.0126,7.4110,6.1639,7.1200,6.7874,-3.4702,-24291.6480,19.9623,1599.8538,-141033.0000,-183940.3445
1313,7.1939,9.9565,521.9000,207912.5000,-207390.6000,8.9928,120.7022,29779.7901,29900.4923,450.4493,237692.2901,401.1978,-237291.0923,9.9565,9.6286,23886.6000,0.0000,23886.6000,1.4262,6287.6494,0.0000,6287.6494,71.4386,0.0000,17598.9506,17598.9506,9.6286,9.8031,1417.3000,14077.8000,-12660.5000,0.6485,313.7741,2186.6109,2500.3851,32.4831,16264.4109,1103.5259,-15160.8851,9.8031,9.7797,1646.6000,0.0000,1646.6000,0.4250,434.4193,0.0000,434.4193,21.2882,0.0000,1212.1807,1212.1807,9.7797,9.5932,18938.0000,0.0000,18938.0000,1.1766,4164.4413,0.0000,4164.4413,58.9376,0.0000,14773.5587,14773.5587,9.5932,9.4927,14846.4000,0.0000,14846.4000,0.4415,3929.1263,0.0000,3929.1263,22.1157,0.0000,10917.2737,10917.2737,9.4927,6.4248,7.9587,7.9587,-8.4103,-126154.2653,7.9587,6.2375,7.4997,7.0981,-4.7185,-37748.0644,7.4997,6.1889,7.1939,6.8443,-3.5934,-25154.1035,19.6660,1576.1102,-160733.5000,-189056.4332
1314,7.3049,10.1900,3477.4000,122243.9000,-118766.5000,9.3884,802.5719,17544.1536,18346.7255,470.2631,139788.0536,2674.8281,-137113.2255,10.1900,9.9758,19668.8000,0.0000,19668.8000,0.9292,5159.5890,0.0000,5159.5890,46.5457,0.0000,14509.2110,14509.2110,9.9758,10.1602,9395.2000,128.2000,9267.0000,0.6616,2067.4368,19.9815,2087.4182,33.1399,148.1815,7327.7632,7179.5818,10.1602,10.1454,1363.8000,0.0000,1363.8000,0.4250,357.9142,0.0000,357.9142,21.2882,0.0000,1005.8858,1005.8858,10.1454,9.9655,18904.9000,0.0000,18904.9000,1.1293,4132.1684,0.0000,4132.1684,56.5668,0.0000,14772.7316,14772.7316,9.9655,9.8325,17449.6000,0.0000,17449.6000,0.5812,4592.6334,0.0000,4592.6334,29.1126,0.0000,12856.9666,12856.9666,9.8325,6.4500,8.1413,8.1413,-9.2758,-139136.9876,8.1413,6.2586,7.6392,7.1999,-5.1629,-41302.8316,7.6392,6.2064,7.3049,6.9228,-3.9291,-27503.5194,19.6721,1576.5992,-52112.4000,-207943.3386
1315,6.9791,9.4285,4583.4000,119811.3000,-115227.9000,5.3797,1064.2864,17095.5533,18159.8397,269.4705,136906.8533,3519.1136,-133387.7397,9.4285,9.1702,19664.3000,0.0000,19664.3000,0.7621,5216.9709,0.0000,5216.9709,38.1735,0.0000,14447.3291,14447.3291,9.1702,9.0424,12621.6000,0.0000,12621.6000,0.5523,2816.9183,0.0000,2816.9183,27.6636,0.0000,9804.6817,9804.6817,9.0424,9.0245,1028.1000,0.0000,1028.1000,0.4250,274.3371,0.0000,274.3371,21.2882,0.0000,753.7629,753.7629,9.0245,8.7617,20123.2000,0.0000,20123.2000,1.1194,4481.1622,0.0000,4481.1622,56.0695,0.0000,15642.0378,15642.0378,8.7617,8.5334,16648.6000,0.0000,16648.6000,0.6787,4461.2801,0.0000,4461.2801,33.9972,0.0000,12187.3199,12187.3199,8.5334,6.5699,7.5516,7.5516,-3.6609,-54913.9482,7.5516,6.2777,7.2119,6.9147,-2.3753,-19002.3031,7.2119,6.2140,6.9791,6.7130,-1.8607,-13025.0517,13.3758,1071.9901,-45142.1000,-86941.3030
1316,6.8791,9.2281,8627.5000,77789.4000,-69161.9000,5.2101,2007.0982,11080.0756,13087.1738,260.9745,88869.4756,6620.4018,-82249.0738,9.2281,8.9739,19663.7000,0.0000,19663.7000,0.7720,5232.4568,0.0000,5232.4568,38.6712,0.0000,14431.2432,14431.2432,8.9739,8.8014,19008.7000,0.0000,19008.7000,0.7642,4257.1963,0.0000,4257.1963,38.2769,0.0000,14751.5037,14751.5037,8.8014,8.7881,1129.4000,0.0000,1129.4000,0.4250,302.4616,0.0000,302.4616,21.2882,0.0000,826.9384,826.9384,8.7881,8.5129,21705.0000,0.0000,21705.0000,1.2178,4852.6907,0.0000,4852.6907,61.0016,0.0000,16852.3093,16852.3093,8.5129,8.2985,15246.9000,0.0000,15246.9000,0.6614,4101.0475,0.0000,4101.0475,33.1291,0.0000,11145.8525,11145.8525,8.2985,6.4736,7.3861,7.3861,-3.4536,-51804.1429,7.3861,6.2573,7.0851,6.8217,-2.1360,-17088.3219,7.0851,6.2024,6.8791,6.6437,-1.6704,-11692.9046,13.5758,1088.0196,7591.8000,-80585.3695
1317,6.6691,8.4382,10907.2000,74317.0000,-63409.8000,3.1255,2547.4663,10546.8508,13094.3172,156.5562,84863.8508,8359.7337,-76504.1172,8.4382,8.1290,16656.3000,0.0000,16656.3000,0.7747,4485.2123,0.0000,4485.2123,38.8064,0.0000,12171.0877,12171.0877,8.1290,7.8129,21562.3000,0.0000,21562.3000,1.1553,4902.8084,0.0000,4902.8084,57.8708,0.0000,16659.4916,16659.4916,7.8129,7.7952,650.6000,0.0000,650.6000,0.4250,176.8677,0.0000,176.8677,21.2882,0.0000,473.7323,473.7323,7.7952,7.4344,23492.9000,0.0000,23492.9000,1.3197,5342.0440,0.0000,5342.0440,66.1046,0.0000,18150.8560,18150.8560,7.4344,7.1960,12443.3000,0.0000,12443.3000,0.6084,3402.4218,0.0000,3402.4218,30.4755,0.0000,9040.8782,9040.8782,7.1960,6.7527,6.9743,6.9743,-0.6867,-10300.3943,6.9743,6.3210,6.8001,6.6477,-1.0121,-8096.4914,6.8001,6.2385,6.6691,6.5193,-0.8700,-6089.9707,11.1131,890.6441,11395.6000,-24486.8564
1318,6.5728,8.2549,15135.3000,60337.2000,-45201.9000,2.8623,3541.3827,8548.6730,12090.0556,143.3719,68885.8730,11593.9173,-57291.9556,8.2549,7.9875,16243.8000,0.0000,16243.8000,0.6656,4386.3063,0.0000,4386.3063,33.3375,0.0000,11857.4937,11857.4937,7.9875,7.6214,48439.0000,0.0000,48439.0000,1.3328,11042.2541,0.0000,11042.2541,66.7604,0.0000,37396.7459,37396.7459,7.6214,7.6110,481.2000,0.0000,481.2000,0.4250,131.1996,0.0000,131.1996,21.2882,0.0000,350.0004,350.0004,7.6110,7.2122,26471.1000,0.0000,26471.1000,1.4570,6038.3844,0.0000,6038.3844,72.9835,0.0000,20432.7156,20432.7156,7.2122,7.0137,10841.3000,0.0000,10841.3000,0.5064,2974.5254,0.0000,2974.5254,25.3675,0.0000,7866.7746,7866.7746,7.0137,6.6184,6.8160,6.8160,-0.5992,-8987.8689,6.8160,6.2989,6.6781,6.5575,-0.7838,-6270.3062,6.6781,6.2266,6.5728,6.4524,-0.6844,-4790.9791,10.8737,871.4619,57274.5000,-20049.1542
1319,6.4085,7.5208,17832.0000,53363.2000,-35531.2000,2.0393,4185.2899,7539.3916,11724.6814,102.1499,60902.5916,13646.7101,-47255.8814,7.5208,7.2915,16241.5000,0.0000,16241.5000,0.6512,4435.0900,0.0000,4435.0900,32.6199,0.0000,11806.4100,11806.4100,7.2915,6.5680,61508.5000,0.0000,61508.5000,3.0026,14200.9329,0.0000,14200.9329,150.4026,0.0000,47307.5671,47307.5671,6.5680,6.5613,468.4000,0.0000,468.4000,0.4250,129.8018,0.0000,129.8018,21.2882,0.0000,338.5982,338.5982,6.5613,6.1666,29829.8000,0.0000,29829.8000,1.6479,6929.9982,0.0000,6929.9982,82.5424,0.0000,22899.8018,22899.8018,6.1666,6.0148,6035.3000,0.0000,6035.3000,0.4431,1682.9724,0.0000,1682.9724,22.1935,0.0000,4352.3276,4352.3276,6.0148,6.9081,6.4614,6.4614,1.5334,23000.7756,6.4614,6.3971,6.4443,6.4293,-0.1103,-882.5033,6.4443,6.2911,6.4085,6.3677,-0.2630,-1840.9431,12.3137,986.8716,78552.3000,20277.3291
1320,6.2745,7.1232,20614.2000,47709.7000,-27095.5000,1.6016,4850.5425,6725.3725,11575.9150,80.2244,54435.0725,15763.6575,-38671.4150,7.1232,6.9116,16257.4000,0.0000,16257.4000,0.6600,4466.6664,0.0000,4466.6664,33.0576,0.0000,11790.7336,11790.7336,6.9116,6.0637,66228.9000,0.0000,66228.9000,3.8670,15398.2991,0.0000,15398.2991,193.6965,0.0000,50830.6009,50830.6009,6.0637,6.0576,479.7000,0.0000,479.7000,0.4250,133.9818,0.0000,133.9818,21.2882,0.0000,345.7182,345.7182,6.0576,5.6475,32989.9000,0.0000,32989.9000,1.8973,7732.4619,0.0000,7732.4619,95.0345,0.0000,25257.4381,25257.4381,5.6475,5.5695,1830.1000,0.0000,1830.1000,0.4250,514.4974,0.0000,514.4974,21.2882,0.0000,1315.6026,1315.6026,5.5695,6.8487,6.2091,6.2091,2.3741,35611.8354,6.2091,6.4147,6.2639,6.3119,0.3815,3051.7504,6.2639,6.3093,6.2745,6.2866,0.0842,589.7009,13.3137,1067.0147,90690.5000,39253.2868
1321,6.1654,6.8463,22913.9000,42758.9000,-19845.0000,1.2205,5402.8026,6016.4515,11419.2541,61.1337,48775.3515,17511.0974,-31264.2541,6.8463,6.6390,16246.1000,0.0000,16246.1000,0.6655,4482.6912,0.0000,4482.6912,33.3366,0.0000,11763.4088,11763.4088,6.6390,5.7453,76632.4000,0.0000,76632.4000,4.1962,17907.4604,0.0000,17907.4604,210.1897,0.0000,58724.9396,58724.9396,5.7453,5.7392,467.3000,0.0000,467.3000,0.4250,131.1708,0.0000,131.1708,21.2882,0.0000,336.1292,336.1292,5.7392,5.2952,34817.7000,0.0000,34817.7000,2.1203,8207.0872,0.0000,8207.0872,106.2076,0.0000,26610.6128,26610.6128,5.2952,5.2721,1029.0000,0.0000,1029.0000,0.4250,290.8918,0.0000,290.8918,21.2882,0.0000,738.1082,738.1082,5.2721,6.7679,6.0200,6.0200,2.8315,42472.1895,6.0200,6.4037,6.1223,6.2119,0.7263,5810.3091,6.1223,6.3068,6.1654,6.2146,0.3492,2444.7242,13.5789,1088.2656,109347.5000,50727.2228
1322,6.0504,6.5724,25004.1000,38731.9000,-13727.8000,0.8934,5908.4964,5439.3962,11347.8926,44.7488,44171.2962,19095.6036,-25075.6926,6.5724,6.3763,16239.8000,0.0000,16239.8000,0.6686,4500.0238,0.0000,4500.0238,33.4879,0.0000,11739.7762,11739.7762,6.3763,5.3972,74377.1000,0.0000,74377.1000,4.8827,17465.7810,0.0000,17465.7810,244.5758,0.0000,56911.3190,56911.3190,5.3972,5.3916,480.2000,0.0000,480.2000,0.4250,135.5314,0.0000,135.5314,21.2882,0.0000,344.6686,344.6686,5.3916,4.9481,36014.9000,0.0000,36014.9000,2.2528,8542.0277,0.0000,8542.0277,112.8420,0.0000,27472.8723,27472.8723,4.9481,4.9358,428.3000,0.0000,428.3000,0.4250,121.7435,0.0000,121.7435,21.2882,0.0000,306.5565,306.5565,4.9358,6.7055,5.8207,5.8207,3.5329,52993.0231,5.8207,6.3929,5.9733,6.1068,1.1424,9138.8806,5.9733,6.3037,6.0504,6.1385,0.6596,4617.3309,14.3212,1147.7543,113812.5000,66749.2346
1323,5.9684,6.4005,27372.8000,35412.8000,-8040.0000,0.6176,6478.2874,4966.5276,11444.8150,30.9360,40379.3276,20894.5126,-19484.8150,6.4005,6.1984,16257.7000,0.0000,16257.7000,0.6718,4517.0422,0.0000,4517.0422,33.6498,0.0000,11740.6578,11740.6578,6.1984,5.2187,85045.6000,0.0000,85045.6000,4.7649,20037.6387,0.0000,20037.6387,238.6720,0.0000,65007.9613,65007.9613,5.2187,5.2128,472.7000,0.0000,472.7000,0.4250,133.7906,0.0000,133.7906,21.2882,0.0000,338.9094,338.9094,5.2128,4.7399,37398.5000,0.0000,37398.5000,2.3474,8898.6037,0.0000,8898.6037,117.5807,0.0000,28499.8963,28499.8963,4.7399,4.7346,428.3000,0.0000,428.3000,0.4250,122.1460,0.0000,122.1460,21.2882,0.0000,306.1540,306.1540,4.7346,6.6428,5.6887,5.6887,3.6914,55370.6895,5.6887,6.3703,5.8705,6.0295,1.3186,10548.9387,5.8705,6.2899,5.9684,6.0802,0.8114,5679.9482,13.8775,1112.1961,131562.8000,71599.5764
1324,5.8662,6.1831,28828.2000,33660.8000,-4832.6000,0.3616,6835.9817,4712.8915,11548.8731,18.1105,38373.6915,21992.2183,-16381.4731,6.1831,5.9924,16247.6000,0.0000,16247.6000,0.6747,4529.5522,0.0000,4529.5522,33.7981,0.0000,11718.0478,11718.0478,5.9924,4.9364,83368.8000,0.0000,83368.8000,5.4685,19718.6628,0.0000,19718.6628,273.9173,0.0000,63650.1372,63650.1372,4.9364,4.9309,474.6000,0.0000,474.6000,0.4250,134.9293,0.0000,134.9293,21.2882,0.0000,339.6707,339.6707,4.9309,4.4681,38830.5000,0.0000,38830.5000,2.4468,9286.1915,0.0000,9286.1915,122.5616,0.0000,29544.3085,29544.3085,4.4681,4.4631,1029.0000,0.0000,1029.0000,0.4250,294.7288,0.0000,294.7288,21.2882,0.0000,734.2712,734.2712,4.4631,6.5751,5.5191,5.5191,4.3286,64929.0145,5.5191,6.3499,5.7407,5.9345,1.7027,13621.3243,5.7407,6.2785,5.8662,6.0096,1.1022,7715.5684,14.7025,1178.3134,135117.9000,86265.9073
1325,5.7939,6.0615,31743.7000,31449.0000,294.7000,0.2960,7537.6699,4398.0202,11935.6901,14.8266,35847.0202,24206.0301,-11640.9901,6.0615,5.8703,16237.7000,0.0000,16237.7000,0.6772,4535.4020,0.0000,4535.4020,33.9189,0.0000,11702.2980,11702.2980,5.8703,4.8317,95346.6000,0.0000,95346.6000,5.3838,22603.6152,0.0000,22603.6152,269.6722,0.0000,72742.9848,72742.9848,4.8317,4.8261,638.1000,0.0000,638.1000,0.4250,181.7138,0.0000,181.7138,21.2882,0.0000,456.3862,456.3862,4.8261,4.3440,39329.8000,0.0000,39329.8000,2.5558,9423.3428,0.0000,9423.3428,128.0209,0.0000,29906.4572,29906.4572,4.3440,4.3320,5635.0000,0.0000,5635.0000,0.4250,1617.1846,0.0000,1617.1846,21.2882,0.0000,4017.8154,4017.8154,4.3320,6.4903,5.4111,5.4111,4.4059,66087.7594,5.4111,6.3174,5.6528,5.8643,1.8500,14800.2318,5.6528,6.2575,5.7939,5.9552,1.2344,8640.9675,14.6441,1173.6363,157481.9000,89528.9587
1326,5.6855,5.8609,31766.1000,37873.3000,-6107.2000,0.2960,7558.5551,5287.1246,12845.6797,14.8266,43160.4246,24207.5449,-18952.8797,5.8609,5.6849,16257.7000,0.0000,16257.7000,0.6783,4555.2652,0.0000,4555.2652,33.9783,0.0000,11702.4348,11702.4348,5.6849,4.5913,58268.5000,0.0000,58268.5000,6.1730,13861.9847,0.0000,13861.9847,309.2057,0.0000,44406.5153,44406.5153,4.5913,4.5844,577.9000,0.0000,577.9000,0.4250,165.1996,0.0000,165.1996,21.2882,0.0000,412.7004,412.7004,4.5844,4.1349,39126.5000,0.0000,39126.5000,2.5945,9415.5790,0.0000,9415.5790,129.9579,0.0000,29710.9210,29710.9210,4.1349,4.0745,19052.3000,0.0000,19052.3000,0.4250,5486.0713,0.0000,5486.0713,21.2882,0.0000,13566.2287,13566.2287,4.0745,6.4034,5.2390,5.2390,5.1578,77367.3813,5.2390,6.2845,5.5178,5.7617,2.3155,18523.7962,5.5178,6.2367,5.6855,5.8772,1.5923,11145.7757,15.8878,1273.3080,127175.7000,107036.9532
1327,5.7078,6.0586,23433.2000,59763.4000,-36330.2000,0.2960,5573.4271,8345.9979,13919.4249,14.8266,68109.3979,17859.7729,-50249.6249,6.0586,5.8417,16249.8000,0.0000,16249.8000,0.6818,4538.9825,0.0000,4538.9825,34.1534,0.0000,11710.8175,11710.8175,5.8417,5.0190,47674.3000,0.0000,47674.3000,3.7872,11308.1210,0.0000,11308.1210,189.6987,0.0000,36366.1790,36366.1790,5.0190,5.0113,802.0000,0.0000,802.0000,0.4250,227.7117,0.0000,227.7117,21.2882,0.0000,574.2883,574.2883,5.0113,4.4600,38977.4000,0.0000,38977.4000,2.5945,9307.8643,0.0000,9307.8643,129.9584,0.0000,29669.5357,29669.5357,4.4600,4.2083,20253.8000,0.0000,20253.8000,0.8272,5801.8960,0.0000,5801.8960,41.4364,0.0000,14451.9040,14451.9040,4.2083,6.3826,5.2955,5.2955,3.9153,58729.4709,5.2955,6.2606,5.5528,5.7780,1.7379,13902.8282,5.5528,6.2170,5.7078,5.8849,1.1960,8372.3143,12.9176,1035.2680,87627.1000,81004.6133
1328,5.7901,6.6553,21366.2000,69688.1000,-48321.9000,1.6315,5073.8613,9744.9992,14818.8604,81.7226,79433.0992,16292.3387,-63140.7604,6.6553,6.4529,22421.1000,0.0000,22421.1000,0.6789,6204.8612,0.0000,6204.8612,34.0055,0.0000,16216.2388,16216.2388,6.4529,5.8245,32178.9000,0.0000,32178.9000,3.0884,7545.6804,0.0000,7545.6804,154.6985,0.0000,24633.2196,24633.2196,5.8245,5.8146,1022.6000,0.0000,1022.6000,0.4250,286.6866,0.0000,286.6866,21.2882,0.0000,735.9134,735.9134,5.8146,5.3014,40064.1000,0.0000,40064.1000,2.5611,9431.1086,0.0000,9431.1086,128.2849,0.0000,30632.9914,30632.9914,5.3014,5.0513,19452.8000,0.0000,19452.8000,0.8736,5498.6430,0.0000,5498.6430,43.7563,0.0000,13954.1570,13954.1570,5.0513,5.9959,5.5236,5.5236,1.8288,27431.4099,5.5236,6.1311,5.6856,5.8273,1.1762,9409.2901,5.6856,6.1333,5.7901,5.9095,0.8668,6067.5207,13.8877,1113.0144,66817.6000,42908.2207
1329,5.8603,6.9796,14021.1000,92731.9000,-78710.8000,2.1710,3325.1714,12982.2591,16307.4305,108.7445,105714.1591,10695.9286,-95018.2305,6.9796,6.6916,28108.4000,0.0000,28108.4000,0.9260,7739.8232,0.0000,7739.8232,46.3844,0.0000,20368.5768,20368.5768,6.6916,6.2543,25010.0000,0.0000,25010.0000,2.0582,5838.6316,0.0000,5838.6316,103.0964,0.0000,19171.3684,19171.3684,6.2543,6.2413,1351.2000,0.0000,1351.2000,0.4250,376.2732,0.0000,376.2732,21.2882,0.0000,974.9268,974.9268,6.2413,5.6970,39750.9000,0.0000,39750.9000,2.5881,9286.9946,0.0000,9286.9946,129.6399,0.0000,30463.9054,30463.9054,5.6970,5.4490,17049.7000,0.0000,17049.7000,0.8249,4789.4687,0.0000,4789.4687,41.3188,0.0000,12260.2313,12260.2313,5.4490,5.9196,5.6843,5.6843,0.8850,13274.4511,5.6843,6.0776,5.7892,5.8810,0.7395,5916.3776,5.7892,6.0938,5.8603,5.9415,0.5727,4009.0385,13.4899,1081.1334,32559.4000,23199.8672
1330,5.9770,7.4965,11792.3000,103812.1000,-92019.8000,3.5376,2790.4125,14561.3763,17351.7888,177.1981,118373.4763,9001.8875,-109371.5888,7.4965,7.1698,33532.8000,0.0000,33532.8000,1.1538,9160.2763,0.0000,9160.2763,57.7936,0.0000,24372.5237,24372.5237,7.1698,6.8625,20180.2000,0.0000,20180.2000,1.5918,4669.6030,0.0000,4669.6030,79.7341,0.0000,15510.5970,15510.5970,6.8625,6.8468,1244.6000,0.0000,1244.6000,0.4250,343.3295,0.0000,343.3295,21.2882,0.0000,901.2705,901.2705,6.8468,6.3582,38365.6000,0.0000,38365.6000,2.5451,8868.5581,0.0000,8868.5581,127.4852,0.0000,29497.0419,29497.0419,6.3582,6.1613,15447.6000,0.0000,15447.6000,0.7174,4294.7917,0.0000,4294.7917,35.9324,0.0000,11152.8083,11152.8083,6.1613,5.7370,5.9492,5.9492,-0.8847,-13269.8526,5.9492,5.9905,5.9602,5.9698,0.0861,688.5183,5.9602,6.0322,5.9770,5.9962,0.1501,1050.8444,14.9560,1198.6359,16751.0000,-11530.4899
1331,6.0686,7.7672,9913.2000,107406.0000,-97492.8000,4.1383,2341.6934,15088.3422,17430.0355,207.2885,122494.3422,7571.5066,-114922.8355,7.7672,7.3881,33533.9000,0.0000,33533.9000,1.3632,9122.6697,0.0000,9122.6697,68.2828,0.0000,24411.2303,24411.2303,7.3881,7.1470,16441.9000,0.0000,16441.9000,1.2719,3789.3359,0.0000,3789.3359,63.7076,0.0000,12652.5641,12652.5641,7.1470,7.1330,1462.4000,0.0000,1462.4000,0.4250,401.6419,0.0000,401.6419,21.2882,0.0000,1060.7581,1060.7581,7.1330,6.6742,36806.6000,0.0000,36806.6000,2.4259,8465.8456,0.0000,8465.8456,121.5115,0.0000,28340.7544,28340.7544,6.6742,6.5007,12443.7000,0.0000,12443.7000,0.6416,3442.6844,0.0000,3442.6844,32.1401,0.0000,9001.0156,9001.0156,6.5007,5.7563,6.1285,6.1285,-1.5980,-23969.4276,6.1285,5.9686,6.0859,6.0486,-0.3432,-2745.3196,6.0859,6.0116,6.0686,6.0487,-0.1594,-1115.9328,15.3989,1234.1250,3195.7000,-27830.6801
1332,6.1454,7.9727,8252.7000,110501.9000,-102249.2000,4.3866,1946.6178,15543.1243,17489.7420,219.7243,126045.0243,6306.0822,-119738.9420,7.9727,7.5841,33262.3000,0.0000,33262.3000,1.3564,9020.4432,0.0000,9020.4432,67.9440,0.0000,24241.8568,24241.8568,7.5841,7.3828,13082.1000,0.0000,13082.1000,1.0317,3004.2058,0.0000,3004.2058,51.6754,0.0000,10077.8942,10077.8942,7.3828,7.3659,1306.7000,0.0000,1306.7000,0.4250,357.5796,0.0000,357.5796,21.2882,0.0000,949.1204,949.1204,7.3659,6.9148,35190.0000,0.0000,35190.0000,2.3137,8061.3597,0.0000,8061.3597,115.8921,0.0000,27128.6403,27128.6403,6.9148,6.7715,10841.7000,0.0000,10841.7000,0.5138,2988.3219,0.0000,2988.3219,25.7340,0.0000,7853.3781,7853.3781,6.7715,5.7715,6.2715,6.2715,-2.0965,-31448.1026,6.2715,5.9612,6.1887,6.1163,-0.6506,-5204.6823,6.1887,6.0028,6.1454,6.0958,-0.3898,-2728.6965,15.0407,1205.4193,-8566.4000,-39381.4814
1333,6.2147,8.1563,7266.9000,112962.5000,-105695.6000,4.6025,1711.8423,15907.6990,17619.5413,230.5385,128870.1990,5555.0577,-123315.1413,8.1563,7.7629,33269.2000,0.0000,33269.2000,1.3404,8997.1302,0.0000,8997.1302,67.1399,0.0000,24272.0698,24272.0698,7.7629,7.5993,11903.4000,0.0000,11903.4000,0.8176,2724.6252,0.0000,2724.6252,40.9524,0.0000,9178.7748,9178.7748,7.5993,7.5839,1242.5000,0.0000,1242.5000,0.4250,338.8833,0.0000,338.8833,21.2882,0.0000,903.6167,903.6167,7.5839,7.1436,34070.3000,0.0000,34070.3000,2.2016,7775.4897,0.0000,7775.4897,110.2770,0.0000,26294.8103,26294.8103,7.1436,7.0161,9640.1000,0.0000,9640.1000,0.4456,2647.7514,0.0000,2647.7514,22.3189,0.0000,6992.3486,6992.3486,7.0161,5.7815,6.3988,6.3988,-2.5383,-38074.3178,6.3988,5.9568,6.2809,6.1778,-0.9087,-7269.4391,6.2809,5.9973,6.2147,6.1391,-0.5832,-4082.4795,14.7489,1182.0359,-15570.1000,-49426.2363
1334,6.2718,8.2761,6320.1000,115320.8000,-109000.7000,4.7594,1487.2043,16255.3729,17742.5772,238.3975,131576.1729,4832.8957,-126743.2772,8.2761,7.8814,33223.2000,0.0000,33223.2000,1.3362,8968.3570,0.0000,8968.3570,66.9291,0.0000,24254.8430,24254.8430,7.8814,7.7321,16836.2000,0.0000,16836.2000,0.7412,3845.4176,0.0000,3845.4176,37.1279,0.0000,12990.7824,12990.7824,7.7321,7.7174,1026.0000,0.0000,1026.0000,0.4250,279.2662,0.0000,279.2662,21.2882,0.0000,746.7338,746.7338,7.7174,7.2898,32389.8000,0.0000,32389.8000,2.1221,7374.9790,0.0000,7374.9790,106.2966,0.0000,25014.8210,25014.8210,7.2898,7.1760,8438.6000,0.0000,8438.6000,0.4250,2312.5354,0.0000,2312.5354,21.2882,0.0000,6126.0646,6126.0646,7.1760,5.8184,6.4972,6.4972,-2.7845,-41767.2720,6.4972,5.9630,6.3548,6.2301,-1.0957,-8765.6613,6.3548,5.9990,6.2718,6.1769,-0.7296,-5107.1262,14.7134,1179.1862,-17086.9000,-55640.0594
1335,6.3140,8.3050,9583.9000,85555.3000,-75971.4000,4.9097,2253.4201,12068.2952,14321.7153,245.9272,97623.5952,7330.4799,-90293.1153,8.3050,7.9240,33217.9000,0.0000,33217.9000,1.3314,8962.9940,0.0000,8962.9940,66.6913,0.0000,24254.9060,24254.9060,7.9240,7.7199,19598.5000,0.0000,19598.5000,1.0459,4472.8687,0.0000,4472.8687,52.3882,0.0000,15125.6313,15125.6313,7.7199,7.7081,915.4000,0.0000,915.4000,0.4250,249.2087,0.0000,249.2087,21.2882,0.0000,666.1913,666.1913,7.7081,7.3152,31571.2000,0.0000,31571.2000,2.0120,7189.7345,0.0000,7189.7345,100.7811,0.0000,24381.4655,24381.4655,7.3152,7.2190,9640.1000,0.0000,9640.1000,0.4250,2640.7623,0.0000,2640.7623,21.2882,0.0000,6999.3377,6999.3377,7.2190,5.8987,6.5588,6.5588,-2.8019,-42028.5206,6.5588,5.9857,6.4060,6.2723,-1.2163,-9730.4132,6.4060,6.0119,6.3140,6.2089,-0.8364,-5854.8963,15.2235,1220.0744,18971.7000,-57613.8301
1336,6.2313,7.8702,10927.1000,87338.1000,-76411.0000,3.4228,2573.2616,12302.6079,14875.8696,171.4455,99640.7079,8353.8384,-91286.8696,7.8702,7.4310,33223.9000,0.0000,33223.9000,1.3305,9024.1266,0.0000,9024.1266,66.6457,0.0000,24199.7734,24199.7734,7.4310,7.1571,24373.2000,0.0000,24373.2000,1.2164,5612.8402,0.0000,5612.8402,60.9311,0.0000,18760.3598,18760.3598,7.1571,7.1450,970.2000,0.0000,970.2000,0.4250,266.4198,0.0000,266.4198,21.2882,0.0000,703.7802,703.7802,7.1450,6.7037,30801.2000,0.0000,30801.2000,1.9615,7083.0650,0.0000,7083.0650,98.2524,0.0000,23718.1350,23718.1350,6.7037,6.5771,11242.2000,0.0000,11242.2000,0.4250,3108.8570,0.0000,3108.8570,21.2882,0.0000,8133.3430,8133.3430,6.5771,6.1433,6.3602,6.3602,-0.7964,-11945.6504,6.3602,6.0674,6.2821,6.2138,-0.5377,-4301.3075,6.2821,6.0642,6.2313,6.1731,-0.4002,-2801.1442,13.1718,1055.6428,24199.7000,-19048.1022
1337,6.2059,7.7989,12617.0000,85636.8000,-73019.8000,3.4410,2972.6461,12057.8298,15030.4759,172.3610,97694.6298,9644.3539,-88050.2759,7.7989,7.3768,27312.0000,0.0000,27312.0000,1.3414,7426.4453,0.0000,7426.4453,67.1885,0.0000,19885.5547,19885.5547,7.3768,7.0495,32976.8000,0.0000,32976.8000,1.5280,7601.6927,0.0000,7601.6927,76.5360,0.0000,25375.1073,25375.1073,7.0495,7.0372,591.6000,0.0000,591.6000,0.4250,162.7250,0.0000,162.7250,21.2882,0.0000,428.8750,428.8750,7.0372,6.6235,29026.5000,0.0000,29026.5000,1.9357,6687.4917,0.0000,6687.4917,96.9592,0.0000,22339.0083,22339.0083,6.6235,6.4817,14846.8000,0.0000,14846.8000,0.4639,4110.7616,0.0000,4110.7616,23.2363,0.0000,10736.0384,10736.0384,6.4817,6.1302,6.3059,6.3059,-0.6713,-10069.9725,6.3059,6.0804,6.2458,6.1932,-0.4307,-3445.7219,6.2458,6.0749,6.2059,6.1603,-0.3264,-2284.7626,13.7024,1098.1659,31733.9000,-15800.4569
1338,6.1796,7.6843,15280.5000,71312.4000,-56031.9000,3.2879,3601.9755,10036.5011,13638.4766,164.6891,81348.9011,11678.5245,-69670.3766,7.6843,7.3447,16253.5000,0.0000,16253.5000,1.1041,4427.2676,0.0000,4427.2676,55.3053,0.0000,11826.2324,11826.2324,7.3447,6.9111,65185.9000,0.0000,65185.9000,2.0696,15035.2787,0.0000,15035.2787,103.6670,0.0000,50150.6213,50150.6213,6.9111,6.9038,587.3000,0.0000,587.3000,0.4250,161.8880,0.0000,161.8880,21.2882,0.0000,425.4120,425.4120,6.9038,6.5223,27871.6000,0.0000,27871.6000,1.8282,6436.3694,0.0000,6436.3694,91.5743,0.0000,21435.2306,21435.2306,6.5223,6.3389,17450.2000,0.0000,17450.2000,0.6136,4839.1908,0.0000,4839.1908,30.7334,0.0000,12611.0092,12611.0092,6.3389,6.1584,6.2487,6.2487,-0.3520,-5280.5870,6.2487,6.0962,6.2080,6.1724,-0.2974,-2379.4295,6.2080,6.0863,6.1796,6.1472,-0.2374,-1661.6744,13.9925,1121.4179,71316.6000,-9321.6909
1339,6.0686,7.1592,16839.8000,73559.5000,-56719.7000,2.5226,3977.8867,10333.6165,14311.5032,126.3567,83893.1165,12861.9133,-71031.2032,7.1592,6.9746,16234.8000,0.0000,16234.8000,0.6585,4457.9803,0.0000,4457.9803,32.9821,0.0000,11776.8197,11776.8197,6.9746,6.1911,81978.8000,0.0000,81978.8000,4.0937,19037.9683,0.0000,19037.9683,205.0548,0.0000,62940.8317,62940.8317,6.1911,6.1844,585.3000,0.0000,585.3000,0.4250,163.1514,0.0000,163.1514,21.2882,0.0000,422.1486,422.1486,6.1844,5.8501,28855.5000,0.0000,28855.5000,1.7603,6748.2680,0.0000,6748.2680,88.1717,0.0000,22107.2320,22107.2320,5.8501,5.6535,16649.2000,0.0000,16649.2000,0.7226,4665.7449,0.0000,4665.7449,36.1925,0.0000,11983.4551,11983.4551,5.6535,6.3541,6.0038,6.0038,1.4918,22376.9568,6.0038,6.1703,6.0482,6.0870,0.3545,2835.6641,6.0482,6.1358,6.0686,6.0920,0.1865,1305.6803,15.2739,1224.1106,87583.9000,26518.3013
1340,5.9916,6.9868,28280.5000,39569.1000,-11288.6000,2.5520,6690.1583,5551.5677,12241.7259,127.8320,45120.6677,21590.3417,-23530.3259,6.9868,6.8220,16256.2000,0.0000,16256.2000,0.6642,4475.7443,0.0000,4475.7443,33.2677,0.0000,11780.4557,11780.4557,6.8220,5.9408,80732.7000,0.0000,80732.7000,5.1874,18801.6379,0.0000,18801.6379,259.8386,0.0000,61931.0621,61931.0621,5.9408,5.9349,579.5000,0.0000,579.5000,0.4250,162.1677,0.0000,162.1677,21.2882,0.0000,417.3323,417.3323,5.9349,5.6255,29794.0000,0.0000,29794.0000,1.8497,6998.5749,0.0000,6998.5749,92.6520,0.0000,22795.4251,22795.4251,5.6255,5.4578,15247.4000,0.0000,15247.4000,0.6984,4287.9900,0.0000,4287.9900,34.9832,0.0000,10959.4100,10959.4100,5.4578,6.2778,5.8678,5.8678,1.9505,29258.0958,5.8678,6.1658,5.9473,6.0168,0.7088,5670.4736,5.9473,6.1374,5.9916,6.0423,0.4523,3165.7795,17.0652,1367.6683,131321.2000,38094.3490
1341,5.8295,6.2335,31772.8000,36751.0000,-4978.2000,0.5077,7539.4829,5142.4669,12681.9498,25.4313,41893.4669,24233.3171,-17660.1498,6.2335,6.0322,16254.5000,0.0000,16254.5000,0.6672,4527.9177,0.0000,4527.9177,33.4198,0.0000,11726.5823,11726.5823,6.0322,4.9738,90238.1000,0.0000,90238.1000,5.1246,21327.4780,0.0000,21327.4780,256.6926,0.0000,68910.6220,68910.6220,4.9738,4.9667,694.4000,0.0000,694.4000,0.4250,197.3019,0.0000,197.3019,21.2882,0.0000,497.0981,497.0981,4.9667,4.5774,30842.0000,0.0000,30842.0000,1.9198,7371.0252,0.0000,7371.0252,96.1651,0.0000,23470.9748,23470.9748,4.5774,4.3905,12443.7000,0.0000,12443.7000,0.6424,3557.9636,0.0000,3557.9636,32.1792,0.0000,8885.7364,8885.7364,4.3905,6.6303,5.5104,5.5104,4.3493,65239.5844,5.5104,6.2757,5.7145,5.8930,1.4861,11888.6848,5.7145,6.2073,5.8295,5.9609,0.9570,6698.8486,13.9302,1116.4229,145494.5000,83827.1177
1342,5.7219,6.0098,34974.0000,30432.6000,4541.4000,0.2960,8316.0933,4250.9048,12566.9981,14.8266,34683.5048,26657.9067,-8025.5981,6.0098,5.8190,16235.0000,0.0000,16235.0000,0.6768,4538.3137,0.0000,4538.3137,33.9003,0.0000,11696.6863,11696.6863,5.8190,4.6976,86468.2000,0.0000,86468.2000,5.8225,20518.6618,0.0000,20518.6618,291.6502,0.0000,65949.5382,65949.5382,4.6976,4.6895,480.2000,0.0000,480.2000,0.4250,137.0393,0.0000,137.0393,21.2882,0.0000,343.1607,343.1607,4.6895,4.3077,33493.0000,0.0000,33493.0000,2.0285,8044.6366,0.0000,8044.6366,101.6058,0.0000,25448.3634,25448.3634,4.3077,4.1632,10841.7000,0.0000,10841.7000,0.5354,3113.2518,0.0000,3113.2518,26.8190,0.0000,7728.4482,7728.4482,4.1632,6.4895,5.3263,5.3263,4.7594,71390.5091,5.3263,6.2605,5.5754,5.7934,1.9111,15288.7437,5.5754,6.2033,5.7219,5.8893,1.2845,8991.1651,14.6763,1176.2166,152059.5000,95670.4179
1343,5.6412,5.7734,37250.2000,26643.6000,10606.6000,0.2960,8870.9481,3716.7944,12587.7425,14.8266,30360.3944,28379.2519,-1981.1425,5.7734,5.5812,16253.8000,0.0000,16253.8000,0.6789,4560.4220,0.0000,4560.4220,34.0068,0.0000,11693.3780,11693.3780,5.5812,4.4976,96408.4000,0.0000,96408.4000,5.6042,22980.4587,0.0000,22980.4587,280.7148,0.0000,73427.9413,73427.9413,4.4976,4.4920,470.4000,0.0000,470.4000,0.4250,134.6698,0.0000,134.6698,21.2882,0.0000,335.7302,335.7302,4.4920,4.0738,36163.5000,0.0000,36163.5000,2.2159,8717.0984,0.0000,8717.0984,110.9958,0.0000,27446.4016,27446.4016,4.0738,3.9468,6035.5000,0.0000,6035.5000,0.4691,1739.6090,0.0000,1739.6090,23.4956,0.0000,4295.8910,4295.8910,3.9468,6.4345,5.1907,5.1907,5.0401,75600.9869,5.1907,6.2466,5.4722,5.7186,2.1392,17113.9885,5.4722,6.1963,5.6412,5.8343,1.4670,10268.9233,14.5337,1164.7871,165938.2000,102983.8986
1344,5.5464,5.5756,41508.4000,22196.4000,19312.0000,0.6621,9902.8965,3091.6957,12994.5922,33.1642,25288.0957,31605.5035,6317.4078,5.5756,5.4044,16256.7000,0.0000,16256.7000,0.6828,4575.4241,0.0000,4575.4241,34.2037,0.0000,11681.2759,11681.2759,5.4044,4.3294,92024.5000,0.0000,92024.5000,6.2797,22009.1344,0.0000,22009.1344,314.5523,0.0000,70015.3656,70015.3656,4.3294,4.3245,423.4000,0.0000,423.4000,0.4250,121.5395,0.0000,121.5395,21.2882,0.0000,301.8605,301.8605,4.3245,3.9226,38592.7000,0.0000,38592.7000,2.4028,9330.9050,0.0000,9330.9050,120.3561,0.0000,29261.7950,29261.7950,3.9226,3.8597,1830.1000,0.0000,1830.1000,0.4250,528.7654,0.0000,528.7654,21.2882,0.0000,1301.3346,1301.3346,3.8597,6.2534,5.0565,5.0565,5.4442,81663.2153,5.0565,6.1904,5.3589,5.6235,2.5788,20630.7689,5.3589,6.1623,5.5464,5.7606,1.8274,12791.8377,16.3162,1307.6467,168439.4000,115085.8219
1345,5.4775,5.3888,43915.5000,19057.7000,24857.8000,1.2082,10490.9499,2651.5942,13142.5441,60.5176,21709.2942,33424.5501,11715.2559,5.3888,5.2246,16235.1000,0.0000,16235.1000,0.6856,4582.7966,0.0000,4582.7966,34.3431,0.0000,11652.3034,11652.3034,5.2246,4.2409,102236.7000,0.0000,102236.7000,6.0166,24535.2437,0.0000,24535.2437,301.3705,0.0000,77701.4563,77701.4563,4.2409,4.2367,415.9000,0.0000,415.9000,0.4250,119.5551,0.0000,119.5551,21.2882,0.0000,296.3449,296.3449,4.2367,3.8253,39813.0000,0.0000,39813.0000,2.5735,9641.2883,0.0000,9641.2883,128.9062,0.0000,30171.7117,30171.7117,3.8253,3.8070,1029.0000,0.0000,1029.0000,0.4250,297.7697,0.0000,297.7697,21.2882,0.0000,731.2303,731.2303,3.8070,6.1296,4.9683,4.9683,5.5042,82563.6117,4.9683,6.1370,5.2799,5.5526,2.7696,22156.7515,5.2799,6.1266,5.4775,5.7032,2.0064,14044.6922,17.0008,1362.5133,184587.5000,118765.0555
1346,5.3828,5.2332,45672.6000,16347.2000,29325.4000,1.5576,10930.4380,2271.0555,13201.4935,78.0221,18618.2555,34742.1620,16123.9065,5.2332,5.0843,16251.6000,0.0000,16251.6000,0.6873,4598.7203,0.0000,4598.7203,34.4244,0.0000,11652.8797,11652.8797,5.0843,4.0914,95499.8000,0.0000,95499.8000,6.7097,22979.8670,0.0000,22979.8670,336.0902,0.0000,72519.9330,72519.9330,4.0914,4.0876,422.1000,0.0000,422.1000,0.4250,121.6274,0.0000,121.6274,21.2882,0.0000,300.4726,300.4726,4.0876,3.7021,40445.7000,0.0000,40445.7000,2.6599,9821.0573,0.0000,9821.0573,133.2353,0.0000,30624.6427,30624.6427,3.7021,3.6927,428.3000,0.0000,428.3000,0.4250,124.1856,0.0000,124.1856,21.2882,0.0000,304.1144,304.1144,3.6927,5.9922,4.8424,4.8424,5.9931,89896.8714,4.8424,6.0719,5.1703,5.4572,3.2044,25635.4801,5.1703,6.0811,5.3828,5.6257,2.3739,16617.2711,18.6968,1498.4362,182372.9000,132149.6226
1347,5.3309,5.1234,48224.2000,14213.2000,34011.0000,1.8417,11552.5561,1972.9687,13525.5248,92.2492,16186.1687,36671.6439,20485.4752,5.1234,4.9734,16256.7000,0.0000,16256.7000,0.6901,4608.1495,0.0000,4608.1495,34.5662,0.0000,11648.5505,11648.5505,4.9734,4.0401,105654.8000,0.0000,105654.8000,6.2863,25477.3393,0.0000,25477.3393,314.8799,0.0000,80177.4607,80177.4607,4.0401,4.0362,416.3000,0.0000,416.3000,0.4250,120.0545,0.0000,120.0545,21.2882,0.0000,296.2455,296.2455,4.0362,3.6420,41310.8000,0.0000,41310.8000,2.7109,10040.4931,0.0000,10040.4931,135.7912,0.0000,31270.3069,31270.3069,3.6420,3.6381,428.3000,0.0000,428.3000,0.4250,124.3054,0.0000,124.3054,21.2882,0.0000,303.9946,303.9946,3.6381,5.9200,4.7790,4.7790,5.9066,88599.0280,4.7790,6.0289,5.1123,5.4040,3.2352,25881.5719,5.1123,6.0490,5.3309,5.5806,2.4243,16970.3775,18.5685,1488.1511,198077.9000,131450.9775
1348,5.2436,5.0005,49634.3000,13717.3000,35917.0000,2.1385,11910.2205,1901.5254,13811.7459,107.1194,15618.8254,37724.0795,22105.2541,5.0005,4.8623,16236.7000,0.0000,16236.7000,0.6918,4611.4269,0.0000,4611.4269,34.6530,0.0000,11625.2731,11625.2731,4.8623,3.9108,98654.3000,0.0000,98654.3000,6.9712,23839.8518,0.0000,23839.8518,349.1857,0.0000,74814.4482,74814.4482,3.9108,3.9073,421.4000,0.0000,421.4000,0.4250,121.7769,0.0000,121.7769,21.2882,0.0000,299.6231,299.6231,3.9073,3.5362,41287.7000,0.0000,41287.7000,2.7720,10058.4690,0.0000,10058.4690,138.8507,0.0000,31229.2310,31229.2310,3.5362,3.5326,1029.0000,0.0000,1029.0000,0.4250,299.1542,0.0000,299.1542,21.2882,0.0000,729.8458,729.8458,3.5326,5.8014,4.6670,4.6670,6.3682,95523.6002,4.6670,5.9647,5.0130,5.3158,3.6423,29138.3846,5.0130,6.0013,5.2436,5.5072,2.7738,19416.4460,20.1353,1613.7246,193546.1000,144078.4309
1349,5.2051,4.9363,51757.7000,12405.8000,39351.9000,2.2630,12428.9189,1718.6867,14147.6056,113.3550,14124.4867,39328.7811,25204.2944,4.9363,4.7950,16249.5000,0.0000,16249.5000,0.6927,4619.7542,0.0000,4619.7542,34.6957,0.0000,11629.7458,11629.7458,4.7950,3.8856,108280.3000,0.0000,108280.3000,6.5247,26199.7181,0.0000,26199.7181,326.8224,0.0000,82080.5819,82080.5819,3.8856,3.8819,576.8000,0.0000,576.8000,0.4250,166.7520,0.0000,166.7520,21.2882,0.0000,410.0480,410.0480,3.8819,3.5022,40490.6000,0.0000,40490.6000,2.7783,9868.8351,0.0000,9868.8351,139.1636,0.0000,30621.7649,30621.7649,3.5022,3.4933,5635.0000,0.0000,5635.0000,0.4250,1639.1202,0.0000,1639.1202,21.2882,0.0000,3995.8798,3995.8798,3.4933,5.7520,4.6227,4.6227,6.1911,92865.9825,4.6227,5.9297,4.9712,5.2762,3.5825,28660.0985,4.9712,5.9735,5.2051,5.4723,2.7471,19229.7098,19.6630,1575.8715,210584.1000,140755.7909
1350,5.1232,4.8348,54749.7000,21546.3000,33203.4000,2.4817,13168.0495,2981.2033,16149.2528,124.3086,24527.5033,41581.6505,17054.1472,4.8348,4.7017,16256.7000,0.0000,16256.7000,0.6941,4629.2423,0.0000,4629.2423,34.7679,0.0000,11627.4577,11627.4577,4.7017,3.7625,104303.9000,0.0000,104303.9000,7.1716,25282.7641,0.0000,25282.7641,359.2272,0.0000,79021.1359,79021.1359,3.7625,3.7578,426.4000,0.0000,426.4000,0.4250,123.5149,0.0000,123.5149,21.2882,0.0000,302.8851,302.8851,3.7578,3.4075,40154.5000,0.0000,40154.5000,2.7261,9809.0974,0.0000,9809.0974,136.5524,0.0000,30345.4026,30345.4026,3.4075,3.3618,19052.2000,0.0000,19052.2000,0.4250,5550.3916,0.0000,5550.3916,21.2882,0.0000,13501.8084,13501.8084,3.3618,5.6648,4.5133,4.5133,6.7052,100577.8404,4.5133,5.8768,4.8769,5.1950,3.9696,31757.1630,4.8769,5.9324,5.1232,5.4046,3.0729,21510.6098,20.8854,1673.8381,213397.1000,153845.6132
1351,5.0833,4.8848,49153.5000,27944.7000,21208.8000,2.0980,11831.1318,3864.1163,15695.2481,105.0891,31808.8163,37322.3682,5513.5519,4.8848,4.7494,16239.0000,0.0000,16239.0000,0.6958,4620.5388,0.0000,4620.5388,34.8545,0.0000,11618.4612,11618.4612,4.7494,3.8291,103140.3000,0.0000,103140.3000,6.9221,24977.8732,0.0000,24977.8732,346.7264,0.0000,78162.4268,78162.4268,3.8291,3.8255,414.8000,0.0000,414.8000,0.4250,120.0267,0.0000,120.0267,21.2882,0.0000,294.7733,294.7733,3.8255,3.4721,38968.7000,0.0000,38968.7000,2.7109,9507.6719,0.0000,9507.6719,135.7868,0.0000,29461.0281,29461.0281,3.4721,3.3148,20253.7000,0.0000,20253.7000,0.8399,5894.2923,0.0000,5894.2923,42.0709,0.0000,14359.4077,14359.4077,3.3148,5.6167,4.4658,4.4658,6.5901,98852.1458,4.4658,5.8433,4.8331,5.1545,3.9437,31549.7440,4.8331,5.9053,5.0833,5.3692,3.0696,21487.5321,20.5375,1645.9585,200225.3000,151889.4220
