Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1352,5.0923,5.0237,39117.1000,35496.3000,3620.8000,1.3414,9413.7604,4909.0175,14322.7779,67.1895,40405.3175,29703.3396,-10701.9779,5.0237,4.8791,21581.8000,0.0000,21581.8000,0.6944,6127.2534,0.0000,6127.2534,34.7815,0.0000,15454.5466,15454.5466,4.8791,3.9062,77741.3000,0.0000,77741.3000,6.8379,18780.1795,0.0000,18780.1795,342.5089,0.0000,58961.1205,58961.1205,3.9062,3.9025,423.3000,0.0000,423.3000,0.4250,122.3350,0.0000,122.3350,21.2882,0.0000,300.9650,300.9650,3.9025,3.5359,37402.6000,0.0000,37402.6000,2.6269,9112.7745,0.0000,9112.7745,131.5819,0.0000,28289.8255,28289.8255,3.5359,3.3572,19452.7000,0.0000,19452.7000,0.8917,5655.3760,0.0000,5655.3760,44.6631,0.0000,13797.3240,13797.3240,3.3572,5.6170,4.4871,4.4871,6.0562,90843.4808,4.4871,5.8366,4.8470,5.1619,3.6167,28933.2768,4.8470,5.8985,5.0923,5.3727,2.8180,19726.2454,19.2258,1540.8313,160222.5000,139503.0030
1353,5.1954,5.3633,32070.7000,44701.6000,-12630.9000,0.2960,7702.7715,6191.9823,13894.7538,14.8266,50893.5823,24367.9285,-26525.6538,5.3633,5.1201,26913.3000,0.0000,26913.3000,0.9203,7600.0565,0.0000,7600.0565,46.0960,0.0000,19313.2435,19313.2435,5.1201,4.1930,58527.2000,0.0000,58527.2000,5.1397,14073.6301,0.0000,14073.6301,257.4494,0.0000,44453.5699,44453.5699,4.1930,4.1883,415.1000,0.0000,415.1000,0.4250,119.4164,0.0000,119.4164,21.2882,0.0000,295.6836,295.6836,4.1883,3.7434,32583.4000,0.0000,32583.4000,2.5171,7897.4669,0.0000,7897.4669,126.0816,0.0000,24685.9331,24685.9331,3.7434,3.5265,17049.6000,0.0000,17049.6000,0.8552,4940.2569,0.0000,4940.2569,42.8390,0.0000,12109.3431,12109.3431,3.5265,5.7429,4.6347,4.6347,4.7055,70583.0447,4.6347,5.8913,4.9698,5.2630,2.6680,21343.8617,4.9698,5.9369,5.1954,5.4533,2.0532,14372.0799,15.2300,1220.5941,122857.7000,106298.9863
1354,5.3163,5.7910,29048.3000,46870.4000,-17822.1000,0.5657,6960.7305,6504.7010,13465.4314,28.3363,53375.1010,22087.5695,-31287.5314,5.7910,5.4444,32245.6000,0.0000,32245.6000,1.1398,9044.8296,0.0000,9044.8296,57.0950,0.0000,23200.7704,23200.7704,5.4444,4.6471,45429.6000,0.0000,45429.6000,3.8496,10856.9740,0.0000,10856.9740,192.8279,0.0000,34572.6260,34572.6260,4.6471,4.6418,422.9000,0.0000,422.9000,0.4250,120.7838,0.0000,120.7838,21.2882,0.0000,302.1162,302.1162,4.6418,4.1987,28663.5000,0.0000,28663.5000,2.1792,6890.5758,0.0000,6890.5758,109.1556,0.0000,21772.9242,21772.9242,4.1987,3.9813,15447.6000,0.0000,15447.6000,0.7463,4443.5764,0.0000,4443.5764,37.3837,0.0000,11004.0236,11004.0236,3.9813,5.7110,4.8462,4.8462,3.2210,48315.2639,4.8462,5.8947,5.1258,5.3705,1.9526,15620.6115,5.1258,5.9423,5.3163,5.5340,1.5204,10642.6049,13.3586,1070.6082,104387.1000,74578.4803
1355,5.4044,6.0191,28433.6000,45867.1000,-17433.5000,0.7987,6801.9678,6374.3223,13176.2902,40.0075,52241.4223,21631.6322,-30609.7902,6.0191,5.5626,32243.6000,0.0000,32243.6000,1.3542,9012.0262,0.0000,9012.0262,67.8326,0.0000,23231.5738,23231.5738,5.5626,4.8829,56213.8000,0.0000,56213.8000,2.9677,13404.1567,0.0000,13404.1567,148.6516,0.0000,42809.6433,42809.6433,4.8829,4.8769,522.1000,0.0000,522.1000,0.4250,148.5595,0.0000,148.5595,21.2882,0.0000,373.5405,373.5405,4.8769,4.4486,28388.1000,0.0000,28388.1000,1.8984,6795.5144,0.0000,6795.5144,95.0883,0.0000,21592.5856,21592.5856,4.4486,4.2320,12443.7000,0.0000,12443.7000,0.6698,3565.2633,0.0000,3565.2633,33.5524,0.0000,8878.4367,8878.4367,4.2320,5.7509,4.9915,4.9915,2.5769,38654.0556,4.9915,5.9119,5.2369,5.4517,1.5615,12492.2576,5.2369,5.9548,5.4044,5.5959,1.2179,8525.4442,12.1707,975.4093,112377.8000,59671.7573
1356,5.4217,5.9875,25382.9000,47140.4000,-21757.5000,0.7817,6070.1650,6553.0736,12623.2385,39.1532,53693.4736,19312.7350,-34380.7385,5.9875,5.5582,32247.6000,0.0000,32247.6000,1.3481,9017.6051,0.0000,9017.6051,67.5272,0.0000,23229.9949,23229.9949,5.5582,4.7670,45315.3000,0.0000,45315.3000,3.6630,10806.3264,0.0000,10806.3264,183.4809,0.0000,34508.9736,34508.9736,4.7670,4.7601,533.4000,0.0000,533.4000,0.4250,152.0540,0.0000,152.0540,21.2882,0.0000,381.3460,381.3460,4.7601,4.3612,25360.4000,0.0000,25360.4000,1.8707,6083.5351,0.0000,6083.5351,93.7012,0.0000,19276.8649,19276.8649,4.3612,4.1972,10841.6000,0.0000,10841.6000,0.5368,3110.5666,0.0000,3110.5666,26.8896,0.0000,7731.0334,7731.0334,4.1972,5.8209,5.0091,5.0091,2.9283,43925.0672,5.0091,5.9330,5.2555,5.4710,1.6663,13330.1448,5.2555,5.9680,5.4217,5.6117,1.2852,8996.1706,12.9379,1036.8965,92540.8000,66251.3826
1357,5.4858,6.1842,23816.0000,47642.7000,-23826.7000,0.9756,5688.4932,6629.6433,12318.1365,48.8687,54272.3433,18127.5068,-36144.8365,6.1842,5.7117,32243.2000,0.0000,32243.2000,1.3491,8988.6980,0.0000,8988.6980,67.5771,0.0000,23254.5020,23254.5020,5.7117,5.0100,47069.1000,0.0000,47069.1000,2.9531,11192.0006,0.0000,11192.0006,147.9223,0.0000,35877.0994,35877.0994,5.0100,5.0022,692.3000,0.0000,692.3000,0.4250,196.5925,0.0000,196.5925,21.2882,0.0000,495.7075,495.7075,5.0022,4.6101,24407.9000,0.0000,24407.9000,1.6753,5829.5938,0.0000,5829.5938,83.9173,0.0000,18578.3062,18578.3062,4.6101,4.4527,9640.1000,0.0000,9640.1000,0.4685,2754.9152,0.0000,2754.9152,23.4696,0.0000,6885.1848,6885.1848,4.4527,5.7927,5.1227,5.1227,2.1986,32978.4948,5.1227,5.9322,5.3386,5.5275,1.3282,10625.5558,5.3386,5.9692,5.4858,5.6539,1.0347,7242.8382,11.7701,943.3035,90225.9000,50846.8888
1358,5.5195,6.2466,22816.8000,47888.8000,-25072.0000,1.0688,5446.3259,6667.4766,12113.8024,53.5342,54556.2766,17370.4741,-37185.8024,6.2466,5.7786,32248.0000,0.0000,32248.0000,1.3438,8981.2870,0.0000,8981.2870,67.3104,0.0000,23266.7130,23266.7130,5.7786,5.0566,43929.5000,0.0000,43929.5000,3.0575,10432.2817,0.0000,10432.2817,153.1518,0.0000,33497.2183,33497.2183,5.0566,5.0466,526.8000,0.0000,526.8000,0.4250,149.4852,0.0000,149.4852,21.2882,0.0000,377.3148,377.3148,5.0466,4.6728,24083.9000,0.0000,24083.9000,1.6041,5747.6270,0.0000,5747.6270,80.3483,0.0000,18336.2730,18336.2730,4.6728,4.5342,8438.6000,0.0000,8438.6000,0.4250,2409.1534,0.0000,2409.1534,21.2882,0.0000,6029.4466,6029.4466,4.5342,5.8212,5.1777,5.1777,2.1324,31986.6473,5.1777,5.9402,5.3810,5.5590,1.2635,10107.8763,5.3810,5.9744,5.5195,5.6777,0.9831,6881.9815,11.8863,952.6108,84154.8000,48976.5051
1359,5.5543,6.3194,23017.5000,47469.5000,-24452.0000,1.1248,5490.5823,6612.7830,12103.3653,56.3421,54082.2830,17526.9177,-36555.3653,6.3194,5.8405,32242.9000,0.0000,32242.9000,1.3424,8969.6830,0.0000,8969.6830,67.2393,0.0000,23273.2170,23273.2170,5.8405,5.1511,54962.7000,0.0000,54962.7000,2.8496,13037.1957,0.0000,13037.1957,142.7356,0.0000,41925.5043,41925.5043,5.1511,5.1433,425.6000,0.0000,425.6000,0.4250,120.5884,0.0000,120.5884,21.2882,0.0000,305.0116,305.0116,5.1433,4.7658,24325.1000,0.0000,24325.1000,1.5813,5795.1303,0.0000,5795.1303,79.2068,0.0000,18529.9697,18529.9697,4.7658,4.6417,9640.1000,0.0000,9640.1000,0.4250,2748.1101,0.0000,2748.1101,21.2882,0.0000,6891.9899,6891.9899,4.6417,5.8309,5.2363,5.2363,1.9266,28898.8136,5.2363,5.9454,5.4254,5.5908,1.1488,9190.4202,5.4254,5.9781,5.5543,5.7017,0.8954,6267.9750,11.6221,931.4406,97144.4000,44357.2088
1360,5.5441,6.2344,25377.6000,46411.7000,-21034.1000,1.0972,6054.7454,6464.3618,12519.1072,54.9589,52876.0618,19322.8546,-33553.2072,6.2344,5.7951,32247.8000,0.0000,32247.8000,1.3403,8982.9503,0.0000,8982.9503,67.1343,0.0000,23264.8497,23264.8497,5.7951,5.0036,63563.9000,0.0000,63563.9000,3.5607,15090.3254,0.0000,15090.3254,178.3532,0.0000,48473.5746,48473.5746,5.0036,4.9979,414.6000,0.0000,414.6000,0.4250,117.7459,0.0000,117.7459,21.2882,0.0000,296.8541,296.8541,4.9979,4.6482,25181.5000,0.0000,25181.5000,1.5938,6014.8329,0.0000,6014.8329,79.8355,0.0000,19166.6671,19166.6671,4.6482,4.5182,11242.2000,0.0000,11242.2000,0.4250,3210.8101,0.0000,3210.8101,21.2882,0.0000,8031.3899,8031.3899,4.5182,5.8957,5.2069,5.2069,2.4315,36473.1314,5.2069,5.9635,5.4087,5.5852,1.3355,10683.9305,5.4087,5.9889,5.5441,5.6988,1.0242,7169.7119,12.6630,1014.8601,111615.9000,54326.7739
1361,5.5145,6.1107,38648.9000,36530.0000,2118.9000,0.9438,9226.3008,5085.6023,14311.9032,47.2742,41615.6023,29422.5992,-12193.0032,6.1107,5.6976,26912.0000,0.0000,26912.0000,1.3427,7511.0932,0.0000,7511.0932,67.2548,0.0000,19400.9068,19400.9068,5.6976,4.8368,75399.6000,0.0000,75399.6000,4.1218,17933.1532,0.0000,17933.1532,206.4604,0.0000,57466.4468,57466.4468,4.8368,4.8315,423.5000,0.0000,423.5000,0.4250,120.5917,0.0000,120.5917,21.2882,0.0000,302.9083,302.9083,4.8315,4.4912,23611.3000,0.0000,23611.3000,1.6551,5656.6743,0.0000,5656.6743,82.9027,0.0000,17954.6257,17954.6257,4.4912,4.3487,14846.8000,0.0000,14846.8000,0.4830,4250.8933,0.0000,4250.8933,24.1947,0.0000,10595.9067,10595.9067,4.3487,5.9389,5.1438,5.1438,2.9831,44747.0397,5.1438,5.9802,5.3668,5.5620,1.5690,12552.0548,5.3668,5.9996,5.5145,5.6832,1.1870,8309.2998,13.4570,1078.4998,143312.1000,65608.3944
1362,5.4312,5.6488,45207.3000,26720.8000,18486.5000,0.2960,10809.0898,3715.0667,14524.1565,14.8266,30435.8667,34398.2102,3962.3435,5.6488,5.3038,16253.7000,0.0000,16253.7000,1.1232,4569.3215,0.0000,4569.3215,56.2611,0.0000,11684.3785,11684.3785,5.3038,4.2816,77516.9000,0.0000,77516.9000,4.8993,18574.8748,0.0000,18574.8748,245.4053,0.0000,58942.0252,58942.0252,4.2816,4.2762,415.0000,0.0000,415.0000,0.4250,119.2191,0.0000,119.2191,21.2882,0.0000,295.7809,295.7809,4.2762,3.9570,23112.2000,0.0000,23112.2000,1.5574,5592.9411,0.0000,5592.9411,78.0101,0.0000,17519.2589,17519.2589,3.9570,3.7688,17450.1000,0.0000,17450.1000,0.6399,5039.0296,0.0000,5039.0296,32.0545,0.0000,12411.0704,12411.0704,3.7688,6.1375,4.9531,4.9531,4.4283,66425.2078,4.9531,6.0475,5.2450,5.5003,2.0460,16368.0840,5.2450,6.0431,5.4312,5.6441,1.4922,10445.2240,13.4112,1074.8302,153234.4000,93238.5158
1363,5.3633,5.2980,44881.8000,27244.7000,17637.1000,1.1597,10745.2020,3783.8338,14529.0358,58.0872,31028.5338,34136.5980,3108.0642,5.2980,5.1054,16243.4000,0.0000,16243.4000,0.6845,4591.7052,0.0000,4591.7052,34.2873,0.0000,11651.6948,11651.6948,5.1054,4.1330,88221.5000,0.0000,88221.5000,5.0789,21219.9739,0.0000,21219.9739,254.4001,0.0000,67001.5261,67001.5261,4.1330,4.1281,422.8000,0.0000,422.8000,0.4250,121.7482,0.0000,121.7482,21.2882,0.0000,301.0518,301.0518,4.1281,3.8390,24353.6000,0.0000,24353.6000,1.5428,5909.2101,0.0000,5909.2101,77.2794,0.0000,18444.3899,18444.3899,3.8390,3.6341,16649.1000,0.0000,16649.1000,0.7605,4816.8236,0.0000,4816.8236,38.0919,0.0000,11832.2764,11832.2764,3.6341,6.0441,4.8391,4.8391,4.8634,72950.7396,4.8391,6.0348,5.1579,5.4369,2.4130,19303.8983,5.1579,6.0379,5.3633,5.5979,1.7757,12430.1300,14.4770,1160.2420,163527.5000,104684.7678
1364,5.3047,5.2571,53514.6000,15305.1000,38209.5000,1.1081,12826.3356,2123.6636,14949.9992,55.5067,17428.7636,40688.2644,23259.5008,5.2571,5.0783,16242.6000,0.0000,16242.6000,0.6888,4594.4374,0.0000,4594.4374,34.5042,0.0000,11648.1626,11648.1626,5.0783,4.0500,83885.7000,0.0000,83885.7000,5.8046,20187.5038,0.0000,20187.5038,290.7518,0.0000,63698.1962,63698.1962,4.0500,4.0453,415.4000,0.0000,415.4000,0.4250,119.7761,0.0000,119.7761,21.2882,0.0000,295.6239,295.6239,4.0453,3.7623,25518.0000,0.0000,25518.0000,1.6309,6201.0640,0.0000,6201.0640,81.6922,0.0000,19316.9360,19316.9360,3.7623,3.5808,15247.3000,0.0000,15247.3000,0.7273,4416.6831,0.0000,4416.6831,36.4328,0.0000,10830.6169,10830.6169,3.5808,5.9337,4.7572,4.7572,5.1091,76636.3871,4.7572,5.9991,5.0884,5.3782,2.6966,21572.6484,5.0884,6.0155,5.3047,5.5520,2.0132,14092.5724,15.5773,1248.4221,179518.5000,112301.6080
1365,5.2190,4.8945,52169.6000,15907.6000,36262.0000,2.4040,12524.4962,2204.3008,14728.7970,120.4169,18111.9008,39645.1038,21533.2030,4.8945,4.7323,16257.4000,0.0000,16257.4000,0.6894,4625.0608,0.0000,4625.0608,34.5306,0.0000,11632.3392,11632.3392,4.7323,3.8450,93553.4000,0.0000,93553.4000,5.5225,22663.5966,0.0000,22663.5966,276.6213,0.0000,70889.8034,70889.8034,3.8450,3.8409,584.4000,0.0000,584.4000,0.4250,169.0590,0.0000,169.0590,21.2882,0.0000,415.3410,415.3410,3.8409,3.5715,26910.6000,0.0000,26910.6000,1.7120,6563.8727,0.0000,6563.8727,85.7522,0.0000,20346.7273,20346.7273,3.5715,3.4205,12443.7000,0.0000,12443.7000,0.6672,3615.6183,0.0000,3615.6183,33.4187,0.0000,8828.0817,8828.0817,3.4205,5.8422,4.6314,4.6314,5.7827,86740.5650,4.6314,5.9581,4.9852,5.2947,3.1681,25344.6004,4.9852,5.9872,5.2190,5.4862,2.3927,16749.1811,17.1300,1372.8669,186011.5000,128834.3466
1366,5.1607,4.8741,55720.8000,12025.8000,43695.0000,2.2861,13391.9865,1664.8904,15056.8770,114.5104,13690.6904,42328.8135,28638.1230,4.8741,4.7192,16245.7000,0.0000,16245.7000,0.6950,4623.2314,0.0000,4623.2314,34.8141,0.0000,11622.4686,11622.4686,4.7192,3.7752,88887.6000,0.0000,88887.6000,6.2046,21538.7136,0.0000,21538.7136,310.7862,0.0000,67348.8864,67348.8864,3.7752,3.7697,416.2000,0.0000,416.2000,0.4250,120.5357,0.0000,120.5357,21.2882,0.0000,295.6643,295.6643,3.7697,3.4989,29670.3000,0.0000,29670.3000,1.8135,7246.4046,0.0000,7246.4046,90.8360,0.0000,22423.8954,22423.8954,3.4989,3.3813,10841.6000,0.0000,10841.6000,0.5467,3153.7965,0.0000,3153.7965,27.3832,0.0000,7687.8035,7687.8035,3.3813,5.7394,4.5604,4.5604,5.9024,88535.9104,4.5604,5.9086,4.9199,5.2345,3.3746,26996.9679,4.9199,5.9518,5.1607,5.4359,2.5829,18080.5118,17.9562,1439.0831,189756.4000,133613.3901
1367,5.1122,4.7398,59025.1000,10288.1000,48737.0000,2.7585,14199.3323,1423.2464,15622.5787,138.1727,11711.3464,44825.7677,33114.4213,4.7398,4.5887,16240.1000,0.0000,16240.1000,0.6948,4631.4894,0.0000,4631.4894,34.8034,0.0000,11608.6106,11608.6106,4.5887,3.7133,100801.8000,0.0000,100801.8000,5.8968,24486.9537,0.0000,24486.9537,295.3692,0.0000,76314.8463,76314.8463,3.7133,3.7095,424.6000,0.0000,424.6000,0.4250,123.0906,0.0000,123.0906,21.2882,0.0000,301.5094,301.5094,3.7095,3.4179,33099.7000,0.0000,33099.7000,2.0025,8092.8639,0.0000,8092.8639,100.3073,0.0000,25006.8361,25006.8361,3.4179,3.3179,6035.5000,0.0000,6035.5000,0.4770,1758.0009,0.0000,1758.0009,23.8942,0.0000,4277.4991,4277.4991,3.3179,5.6795,4.4987,4.4987,6.0513,90769.7447,4.4987,5.8724,4.8650,5.1855,3.5199,28159.1006,4.8650,5.9243,5.1122,5.3947,2.7144,19000.8815,18.3820,1473.2040,205338.7000,137929.7268
1368,5.0337,4.6449,59186.3000,9092.6000,50093.7000,3.0803,14259.5559,1256.3388,15515.8947,154.2932,10348.9388,44926.7441,34577.8053,4.6449,4.5086,16257.0000,0.0000,16257.0000,0.6965,4643.2987,0.0000,4643.2987,34.8859,0.0000,11613.7013,11613.7013,4.5086,3.6125,92962.3000,0.0000,92962.3000,6.7059,22617.3862,0.0000,22617.3862,335.8972,0.0000,70344.9138,70344.9138,3.6125,3.6090,467.2000,0.0000,467.2000,0.4250,135.6595,0.0000,135.6595,21.2882,0.0000,331.5405,331.5405,3.6090,3.3154,36305.0000,0.0000,36305.0000,2.2370,8892.8767,0.0000,8892.8767,112.0488,0.0000,27412.1233,27412.1233,3.3154,3.2651,1830.0000,0.0000,1830.0000,0.4250,533.9166,0.0000,533.9166,21.2882,0.0000,1296.0834,1296.0834,3.2651,5.5493,4.4072,4.4072,6.4810,97214.4754,4.4072,5.8012,4.7789,5.1042,3.9552,31641.8384,4.7789,5.8708,5.0337,5.3249,3.0979,21685.1490,20.3544,1631.2840,197915.2000,150541.4628
1369,5.0105,4.5984,61304.5000,8277.2000,53027.3000,3.1720,14776.4656,1143.2656,15919.7311,158.8832,9420.4656,46528.0344,37107.5689,4.5984,4.4600,16246.6000,0.0000,16246.6000,0.6985,4643.7571,0.0000,4643.7571,34.9895,0.0000,11602.8429,11602.8429,4.4600,3.6218,103558.2000,0.0000,103558.2000,6.1950,25218.8995,0.0000,25218.8995,310.3073,0.0000,78339.3005,78339.3005,3.6218,3.6179,479.4000,0.0000,479.4000,0.4250,139.1812,0.0000,139.1812,21.2882,0.0000,340.2188,340.2188,3.6179,3.2911,38249.9000,0.0000,38249.9000,2.4590,9367.7546,0.0000,9367.7546,123.1706,0.0000,28882.1454,28882.1454,3.2911,3.2757,1029.0000,0.0000,1029.0000,0.4250,300.3360,0.0000,300.3360,21.2882,0.0000,728.6640,728.6640,3.2757,5.5040,4.3898,4.3898,6.2317,93475.7761,4.3898,5.7671,4.7571,5.0785,3.8516,30812.6284,4.7571,5.8431,5.0105,5.3001,3.0369,21258.5508,20.0617,1607.8249,212590.4000,145546.9553
1370,4.9434,4.5330,63386.2000,7769.8000,55616.4000,3.3596,15297.9287,1072.0790,16370.0077,168.2803,8841.8790,48088.2713,39246.3923,4.5330,4.4046,16237.3000,0.0000,16237.3000,0.6987,4645.9317,0.0000,4645.9317,35.0002,0.0000,11591.3683,11591.3683,4.4046,3.5381,97377.0000,0.0000,97377.0000,6.9083,23738.9529,0.0000,23738.9529,346.0375,0.0000,73638.0471,73638.0471,3.5381,3.5343,467.0000,0.0000,467.0000,0.4250,135.7636,0.0000,135.7636,21.2882,0.0000,331.2364,331.2364,3.5343,3.2149,39520.7000,0.0000,39520.7000,2.5902,9693.7906,0.0000,9693.7906,129.7436,0.0000,29826.9094,29826.9094,3.2149,3.2068,428.2000,0.0000,428.2000,0.4250,125.1331,0.0000,125.1331,21.2882,0.0000,303.0669,303.0669,3.2068,5.4146,4.3107,4.3107,6.6509,99763.6866,4.3107,5.7091,4.6836,5.0099,4.2124,33699.3360,4.6836,5.7968,4.9434,5.2402,3.3533,23473.2567,21.6103,1731.9314,209646.6000,156936.2792
1371,4.9148,4.4762,65840.8000,7293.7000,58547.1000,3.5292,15899.0607,1005.9475,16905.0083,176.7781,8299.6475,49941.7393,41642.0917,4.4762,4.3467,16257.2000,0.0000,16257.2000,0.6993,4655.8255,0.0000,4655.8255,35.0268,0.0000,11601.3745,11601.3745,4.3467,3.5240,106942.0000,0.0000,106942.0000,6.5037,26099.8604,0.0000,26099.8604,325.7714,0.0000,80842.1396,80842.1396,3.5240,3.5203,480.3000,0.0000,480.3000,0.4250,139.6617,0.0000,139.6617,21.2882,0.0000,340.6383,340.6383,3.5203,3.1870,40344.4000,0.0000,40344.4000,2.6812,9898.3692,0.0000,9898.3692,134.3005,0.0000,30446.0308,30446.0308,3.1870,3.1836,428.2000,0.0000,428.2000,0.4250,125.1894,0.0000,125.1894,21.2882,0.0000,303.0106,303.0106,3.1836,5.3787,4.2812,4.2812,6.5469,98203.8204,4.2812,5.6794,4.6540,4.9803,4.1701,33360.8521,4.6540,5.7716,4.9148,5.2128,3.3330,23331.1697,21.3951,1714.6878,222999.2000,154895.8421
1372,4.8513,4.4135,52652.3000,11634.4000,41017.9000,3.7177,12729.8612,1603.0683,14332.9296,186.2198,13237.4683,39922.4388,26684.9704,4.4135,4.2916,16248.8000,0.0000,16248.8000,0.7009,4658.0666,0.0000,4658.0666,35.1104,0.0000,11590.7334,11590.7334,4.2916,3.4417,99879.7000,0.0000,99879.7000,7.1515,24402.2133,0.0000,24402.2133,358.2173,0.0000,75477.4867,75477.4867,3.4417,3.4381,475.8000,0.0000,475.8000,0.4250,138.5365,0.0000,138.5365,21.2882,0.0000,337.2635,337.2635,3.4381,3.1180,40672.5000,0.0000,40672.5000,2.7379,9993.9061,0.0000,9993.9061,137.1419,0.0000,30678.5939,30678.5939,3.1180,3.1149,1029.0000,0.0000,1029.0000,0.4250,301.1751,0.0000,301.1751,21.2882,0.0000,727.8249,727.8249,3.1149,5.2981,4.2065,4.2065,6.9197,103795.3141,4.2065,5.6249,4.5847,4.9157,4.4958,35966.7683,4.5847,5.7272,4.8513,5.1559,3.6210,25347.1545,22.7371,1822.2378,199323.7000,165109.2369
1373,4.8882,4.5756,46063.3000,15097.5000,30965.8000,2.6085,11128.9292,2081.4047,13210.3338,130.6621,17178.9047,34934.3708,17755.4662,4.5756,4.4397,16235.1000,0.0000,16235.1000,0.7015,4642.1554,0.0000,4642.1554,35.1372,0.0000,11592.9446,11592.9446,4.4397,3.5550,109544.3000,0.0000,109544.3000,6.6872,26687.1078,0.0000,26687.1078,334.9593,0.0000,82857.1922,82857.1922,3.5550,3.5510,631.0000,0.0000,631.0000,0.4250,183.3910,0.0000,183.3910,21.2882,0.0000,447.6090,447.6090,3.5510,3.1915,40310.8000,0.0000,40310.8000,2.7652,9884.5697,0.0000,9884.5697,138.5077,0.0000,30426.2303,30426.2303,3.1915,3.1830,5634.7000,0.0000,5634.7000,0.4250,1647.2521,0.0000,1647.2521,21.2882,0.0000,3987.4479,3987.4479,3.1830,5.3400,4.2615,4.2615,6.1397,92096.1264,4.2615,5.6416,4.6295,4.9516,3.9283,31426.1878,4.6295,5.7380,4.8882,5.1838,3.1551,22085.7606,20.4185,1636.4227,203321.7000,145608.0749
1374,4.8805,4.6718,27056.5000,61871.3000,-34814.8000,1.9676,6537.8310,8528.8460,15066.6770,98.5547,70400.1460,20518.6690,-49881.4770,4.6718,4.5355,16257.2000,0.0000,16257.2000,0.6986,4641.3706,0.0000,4641.3706,34.9917,0.0000,11615.8294,11615.8294,4.5355,3.5608,68780.9000,0.0000,68780.9000,7.3108,16725.4976,0.0000,16725.4976,366.2001,0.0000,52055.4024,52055.4024,3.5608,3.5556,589.0000,0.0000,589.0000,0.4250,171.1681,0.0000,171.1681,21.2882,0.0000,417.8319,417.8319,3.5556,3.1979,39752.8000,0.0000,39752.8000,2.7338,9746.9255,0.0000,9746.9255,136.9352,0.0000,30005.8745,30005.8745,3.1979,3.1510,19051.4000,0.0000,19051.4000,0.4250,5568.9233,0.0000,5568.9233,21.2882,0.0000,13482.4767,13482.4767,3.1510,5.3466,4.2488,4.2488,6.2256,93383.6885,4.2488,5.6412,4.6201,4.9450,3.9482,31585.4373,4.6201,5.7362,4.8805,5.1782,3.1648,22153.7190,20.3411,1630.2196,109616.5000,147122.8448
1375,5.1505,5.8868,11265.0000,98013.8000,-86748.8000,1.5567,2707.9703,13567.1910,16275.1612,77.9766,111580.9910,8557.0297,-103023.9612,5.8868,5.7140,27621.3000,0.0000,27621.3000,0.6982,7736.1071,0.0000,7736.1071,34.9708,0.0000,19885.1929,19885.1929,5.7140,4.9400,51311.6000,0.0000,51311.6000,4.5809,12200.2530,0.0000,12200.2530,229.4576,0.0000,39111.3470,39111.3470,4.9400,4.9338,1230.0000,0.0000,1230.0000,0.4250,349.6703,0.0000,349.6703,21.2882,0.0000,880.3297,880.3297,4.9338,4.4873,38698.0000,0.0000,38698.0000,2.6957,9254.0211,0.0000,9254.0211,135.0261,0.0000,29443.9789,29443.9789,4.4873,4.2865,20252.9000,0.0000,20252.9000,0.8436,5799.1183,0.0000,5799.1183,42.2567,0.0000,14453.7817,14453.7817,4.2865,5.2019,4.7442,4.7442,2.0672,31007.3130,4.7442,5.6126,4.9758,5.1784,1.9610,15687.7640,4.9758,5.7244,5.1505,5.3501,1.6905,11833.7805,16.2001,1298.3424,52365.0000,58528.8575
1376,5.3997,6.7442,7827.3000,110534.0000,-102706.7000,3.8844,1872.6396,15360.1652,17232.8048,194.5676,125894.1652,5954.6604,-119939.5048,6.7442,6.4834,33704.4000,0.0000,33704.4000,1.1578,9314.5849,0.0000,9314.5849,57.9961,0.0000,24389.8151,24389.8151,6.4834,5.9709,16929.3000,3395.0000,13534.3000,3.3330,3967.5236,514.4961,4482.0198,166.9480,3909.4961,12961.7764,9052.2802,5.9709,5.9593,2115.8000,0.0000,2115.8000,0.4250,591.8084,0.0000,591.8084,21.2882,0.0000,1523.9916,1523.9916,5.9593,5.5730,36592.9000,0.0000,36592.9000,2.5469,8591.9090,0.0000,8591.9090,127.5761,0.0000,28000.9910,28000.9910,5.5730,5.3831,19451.9000,0.0000,19451.9000,0.8730,5474.9308,0.0000,5474.9308,43.7300,0.0000,13976.9692,13976.9692,5.3831,5.0877,5.2354,5.2354,-0.7548,-11322.3198,5.2354,5.5417,5.3171,5.3886,0.7827,6261.5859,5.3171,5.6710,5.3997,5.4940,0.9042,6329.5358,18.3302,1469.0544,2692.6000,1268.8019
1377,5.6400,7.4684,6014.5000,120106.5000,-114092.0000,4.6049,1432.3557,16754.5877,18186.9434,230.6588,136861.0877,4582.1443,-132278.9434,7.4684,7.0951,38330.8000,0.0000,38330.8000,1.3897,10475.4777,0.0000,10475.4777,69.6093,0.0000,27855.3223,27855.3223,7.0951,6.9565,9869.0000,2086.4000,7782.6000,0.8651,2286.7860,317.3938,2604.1798,43.3345,2403.7938,7582.2140,5178.4202,6.9565,6.9332,2283.9000,0.0000,2283.9000,0.4250,629.1102,0.0000,629.1102,21.2882,0.0000,1654.7898,1654.7898,6.9332,6.5042,34994.2000,0.0000,34994.2000,2.3567,8077.0405,0.0000,8077.0405,118.0494,0.0000,26917.1595,26917.1595,6.5042,6.2900,17048.9000,0.0000,17048.9000,0.8204,4729.2298,0.0000,4729.2298,41.0952,0.0000,12319.6702,12319.6702,6.2900,5.0434,5.6667,5.6667,-2.7271,-40906.7085,5.6667,5.5340,5.6313,5.6004,-0.2903,-2322.2252,5.6313,5.6685,5.6400,5.6499,0.0813,569.0964,15.6928,1257.6852,-13651.6000,-42659.8373
1378,5.8032,7.8091,4020.0000,132979.1000,-128959.1000,5.1218,954.3959,18599.4384,19553.8344,256.5515,151578.5384,3065.6041,-148512.9344,7.8091,7.3860,45258.1000,0.0000,45258.1000,1.5591,12304.2737,0.0000,12304.2737,78.0937,0.0000,32953.8263,32953.8263,7.3860,7.3073,5478.7000,2020.6000,3458.1000,0.4950,1262.7156,307.9941,1570.7097,24.7945,2328.5941,4215.9844,1887.3903,7.3073,7.2822,2348.1000,0.0000,2348.1000,0.4250,643.3053,0.0000,643.3053,21.2882,0.0000,1704.7947,1704.7947,7.2822,6.8734,29615.4000,0.0000,29615.4000,2.2088,6794.1729,0.0000,6794.1729,110.6372,0.0000,22821.2271,22821.2271,6.8734,6.6862,15446.9000,0.0000,15446.9000,0.7062,4260.3877,0.0000,4260.3877,35.3724,0.0000,11186.5123,11186.5123,6.6862,5.1809,5.9336,5.9336,-3.3099,-49648.4477,5.9336,5.5723,5.8372,5.7529,-0.7945,-6355.9196,5.8372,5.6915,5.8032,5.7644,-0.3204,-2242.6471,15.7737,1264.1702,-32832.5000,-58247.0145
1379,5.9589,8.1051,3070.6000,144388.5000,-141317.9000,5.7942,726.8451,20246.8605,20973.7056,290.2322,164635.3605,2343.7549,-162291.6056,8.1051,7.6282,47563.9000,0.0000,47563.9000,1.8293,12872.9346,0.0000,12872.9346,91.6280,0.0000,34690.9654,34690.9654,7.6282,7.6009,2453.7000,13028.8000,-10575.1000,0.4950,563.0203,1989.3855,2552.4058,24.7945,15018.1855,1890.6797,-13127.5058,7.6009,7.5762,2777.8000,0.0000,2777.8000,0.4250,757.6079,0.0000,757.6079,21.2882,0.0000,2020.1921,2020.1921,7.5762,7.2460,25610.7000,0.0000,25610.7000,1.8560,5845.6279,0.0000,5845.6279,92.9658,0.0000,19765.0721,19765.0721,7.2460,7.0840,12443.2000,0.0000,12443.2000,0.6353,3412.2635,0.0000,3412.2635,31.8242,0.0000,9030.9365,9030.9365,7.0840,5.2926,6.1883,6.1883,-4.1334,-62000.8639,6.1883,5.6085,6.0337,5.8984,-1.3380,-10703.6095,6.0337,5.7132,5.9589,5.8735,-0.7395,-5176.2712,16.5522,1326.5590,-63497.4000,-77880.7446
1380,6.1461,8.4274,2235.8000,156453.9000,-154218.1000,6.3548,527.3650,22006.9833,22534.3482,318.3093,178460.8833,1708.4350,-176752.4482,8.4274,7.9390,41217.3000,0.0000,41217.3000,1.9121,11100.8163,0.0000,11100.8163,95.7758,0.0000,30116.4837,30116.4837,7.9390,8.1235,2867.4000,22893.2000,-20025.8000,0.5497,654.2334,3503.7546,4157.9880,27.5333,26396.9546,2213.1666,-24183.7880,8.1235,8.0950,3330.0000,0.0000,3330.0000,0.4250,900.9952,0.0000,900.9952,21.2882,0.0000,2429.0048,2429.0048,8.0950,7.8166,22588.3000,0.0000,22588.3000,1.5954,5110.0074,0.0000,5110.0074,79.9159,0.0000,17478.2926,17478.2926,7.8166,7.6893,10841.2000,0.0000,10841.2000,0.5082,2947.0503,0.0000,2947.0503,25.4567,0.0000,7894.1497,7894.1497,7.6893,5.3320,6.5106,6.5106,-5.5919,-83879.2304,6.5106,5.6256,6.2746,6.0681,-2.0996,-16796.7369,6.2746,5.7239,6.1461,5.9993,-1.3065,-9145.6858,17.0178,1363.8701,-96267.1000,-109821.6531
1381,6.3511,8.7226,1174.5000,166825.5000,-165651.0000,6.9418,275.9619,23546.8923,23822.8542,347.7128,190372.3923,898.5381,-189473.8542,8.7226,8.3180,47570.3000,0.0000,47570.3000,1.6473,12754.8073,0.0000,12754.8073,82.5123,0.0000,34815.4927,34815.4927,8.3180,8.6424,671.7000,27049.5000,-26377.8000,1.0417,152.2100,4152.3297,4304.5398,52.1790,31201.8297,519.4900,-30682.3398,8.6424,8.6098,3174.5000,0.0000,3174.5000,0.4250,852.1941,0.0000,852.1941,21.2882,0.0000,2322.3059,2322.3059,8.6098,8.3748,20567.1000,0.0000,20567.1000,1.3925,4612.1756,0.0000,4612.1756,69.7514,0.0000,15954.9244,15954.9244,8.3748,8.2685,9639.7000,0.0000,9639.7000,0.4381,2598.2754,0.0000,2598.2754,21.9457,0.0000,7041.4246,7041.4246,8.2685,5.4348,6.8517,6.8517,-7.0429,-105643.7573,6.8517,5.6632,6.5348,6.2574,-2.9539,-23631.2934,6.5348,5.7476,6.3511,6.1412,-1.9565,-13695.4084,17.8296,1428.9347,-111077.2000,-142970.4591
1382,6.5234,8.8777,512.4000,175805.1000,-175292.7000,7.4646,120.0037,24887.2541,25007.2579,373.9007,200692.3541,392.3963,-200299.9579,8.8777,8.4449,45261.7000,0.0000,45261.7000,1.8911,12107.4953,0.0000,12107.4953,94.7265,0.0000,33154.2047,33154.2047,8.4449,8.8261,416.9000,22498.0000,-22081.1000,1.3735,94.2559,3457.2499,3551.5058,68.7961,25955.2499,322.6441,-25632.6058,8.8261,8.7972,2088.0000,0.0000,2088.0000,0.4250,558.9740,0.0000,558.9740,21.2882,0.0000,1529.0260,1529.0260,8.7972,8.5988,19151.7000,0.0000,19151.7000,1.2550,4281.1821,0.0000,4281.1821,62.8609,0.0000,14870.5179,14870.5179,8.5988,8.5112,8438.2000,0.0000,8438.2000,0.4250,2266.7266,0.0000,2266.7266,21.2882,0.0000,6171.4734,6171.4734,8.5112,5.6797,7.0955,7.0955,-7.5986,-113978.2695,7.0955,5.7613,6.7397,6.4284,-3.5805,-28644.1979,6.7397,5.8126,6.5234,6.2761,-2.4880,-17415.6760,19.2512,1542.8657,-122434.2000,-160038.1434
1383,6.6600,9.1427,169.8000,182546.3000,-182376.5000,7.9064,39.6649,25902.3830,25942.0479,396.0309,208448.6830,130.1351,-208318.5479,9.1427,8.7313,42950.1000,0.0000,42950.1000,1.7944,11443.5212,0.0000,11443.5212,89.8802,0.0000,31506.5788,31506.5788,8.7313,9.0490,291.1000,17046.9000,-16755.8000,1.1501,65.4772,2625.9683,2691.4455,57.6090,19672.8683,225.6228,-19447.2455,9.0490,9.0301,2015.9000,0.0000,2015.9000,0.4250,537.8667,0.0000,537.8667,21.2882,0.0000,1478.0333,1478.0333,9.0301,8.8456,18227.5000,0.0000,18227.5000,1.1643,4058.6347,0.0000,4058.6347,58.3178,0.0000,14168.8653,14168.8653,8.8456,8.7690,9639.7000,0.0000,9639.7000,0.4250,2579.8645,0.0000,2579.8645,21.2882,0.0000,7059.8355,7059.8355,8.7690,5.8113,7.2902,7.2902,-7.9563,-119344.7525,7.2902,5.8339,6.9018,6.5620,-3.9175,-31339.7272,6.9018,5.8656,6.6600,6.3837,-2.7876,-19513.1423,19.2977,1546.5944,-126299.1000,-170197.6219
1384,6.7626,9.3672,136.0000,177945.7000,-177809.7000,8.2320,31.7082,25294.5128,25326.2210,412.3397,203240.2128,104.2918,-203135.9210,9.3672,8.9729,36592.6000,0.0000,36592.6000,1.6948,9716.9719,0.0000,9716.9719,84.8900,0.0000,26875.6281,26875.6281,8.9729,9.2160,509.8000,12898.2000,-12388.4000,0.8734,114.1771,1991.1253,2105.3024,43.7488,14889.3253,395.6229,-14493.7024,9.2160,9.1975,2611.6000,0.0000,2611.6000,0.4250,695.0653,0.0000,695.0653,21.2882,0.0000,1916.5347,1916.5347,9.1975,9.0203,18184.1000,0.0000,18184.1000,1.1030,4037.6114,0.0000,4037.6114,55.2489,0.0000,14146.4886,14146.4886,9.0203,8.9319,11241.7000,0.0000,11241.7000,0.4250,3000.7177,0.0000,3000.7177,21.2882,0.0000,8240.9823,8240.9823,8.9319,5.9254,7.4287,7.4287,-8.0173,-120258.7551,7.4287,5.8989,7.0207,6.6638,-4.0793,-32634.4763,7.0207,5.9144,6.7626,6.4676,-2.9503,-20652.2619,19.1297,1533.1292,-121568.1000,-173545.4934
1385,6.8141,9.4949,463.1000,182566.9000,-182103.8000,8.0303,107.8669,25974.6868,26082.5537,402.2383,208541.5868,355.2331,-208186.3537,9.4949,9.1400,23884.5000,0.0000,23884.5000,1.4382,6330.3352,0.0000,6330.3352,72.0393,0.0000,17554.1648,17554.1648,9.1400,9.3313,2915.4000,14017.9000,-11102.5000,0.6462,651.0139,2167.2587,2818.2726,32.3671,16185.1587,2264.3861,-13920.7726,9.3313,9.3060,1645.1000,0.0000,1645.1000,0.4250,437.0820,0.0000,437.0820,21.2882,0.0000,1208.0180,1208.0180,9.3060,9.1192,18127.3000,0.0000,18127.3000,1.0967,4017.7034,0.0000,4017.7034,54.9361,0.0000,14109.5966,14109.5966,9.1192,9.0104,14846.2000,0.0000,14846.2000,0.4445,3956.9818,0.0000,3956.9818,22.2672,0.0000,10889.2182,10889.2182,9.0104,5.9760,7.4932,7.4932,-7.6650,-114975.6411,7.4932,5.9375,7.0784,6.7154,-3.9299,-31439.0291,7.0784,5.9457,6.8141,6.5120,-2.8613,-20029.0676,18.1215,1452.3268,-134703.2000,-166443.7378
1386,6.9034,9.7059,2558.9000,103511.2000,-100952.3000,8.2266,595.0308,14750.0843,15345.1152,412.0676,118261.2843,1963.8692,-116297.4152,9.7059,9.4694,19673.4000,0.0000,19673.4000,0.9366,5197.8844,0.0000,5197.8844,46.9161,0.0000,14475.5156,14475.5156,9.4694,9.6568,9176.9000,118.9000,9058.0000,0.5794,2037.3462,18.4395,2055.7858,29.0209,137.3395,7139.5538,7002.2142,9.6568,9.6405,1363.5000,0.0000,1363.5000,0.4250,360.5117,0.0000,360.5117,21.2882,0.0000,1002.9883,1002.9883,9.6405,9.4503,18613.9000,0.0000,18613.9000,1.0910,4102.6282,0.0000,4102.6282,54.6481,0.0000,14511.2718,14511.2718,9.4503,9.3034,17449.4000,0.0000,17449.4000,0.5861,4627.8544,0.0000,4627.8544,29.3554,0.0000,12821.5456,12821.5456,9.3034,5.9772,7.6403,7.6403,-8.2379,-123568.7248,7.6403,5.9529,7.1904,6.7966,-4.1792,-33433.9266,7.1904,5.9605,6.9034,6.5754,-3.0461,-21322.4072,17.7669,1423.9112,-34794.1000,-178325.0587
1387,6.6167,8.9043,4166.4000,102710.4000,-98544.0000,4.5627,974.0555,14563.1879,15537.2434,228.5478,117273.5879,3192.3445,-114081.2434,8.9043,8.6206,19669.8000,0.0000,19669.8000,0.7687,5259.5609,0.0000,5259.5609,38.5024,0.0000,14410.2391,14410.2391,8.6206,8.4834,13628.2000,0.0000,13628.2000,0.5452,3071.4685,0.0000,3071.4685,27.3086,0.0000,10556.7315,10556.7315,8.4834,8.4638,1027.9000,0.0000,1027.9000,0.4250,276.6036,0.0000,276.6036,21.2882,0.0000,751.2964,751.2964,8.4638,8.1798,21268.3000,0.0000,21268.3000,1.1130,4781.2450,0.0000,4781.2450,55.7495,0.0000,16487.0550,16487.0550,8.1798,7.9291,16648.4000,0.0000,16648.4000,0.6848,4500.6932,0.0000,4500.6932,34.3024,0.0000,12147.7068,12147.7068,7.9291,6.2271,7.0781,7.0781,-2.8825,-43237.2524,7.0781,6.0339,6.7997,6.5560,-1.7685,-14147.7589,6.7997,6.0157,6.6167,6.4077,-1.3277,-9294.0691,12.1491,973.6773,-26301.4000,-66679.0804
1388,6.5317,8.6822,8510.7000,61532.0000,-53021.3000,4.4470,1992.8867,8711.8162,10704.7028,222.7484,70243.8162,6517.8133,-63726.0028,8.6822,8.4108,19664.0000,0.0000,19664.0000,0.7794,5275.6318,0.0000,5275.6318,39.0416,0.0000,14388.3682,14388.3682,8.4108,8.2120,21708.7000,0.0000,21708.7000,0.8341,4911.0699,0.0000,4911.0699,41.7822,0.0000,16797.6301,16797.6301,8.2120,8.1979,1132.7000,0.0000,1132.7000,0.4250,306.0616,0.0000,306.0616,21.2882,0.0000,826.6384,826.6384,8.1979,7.8875,23984.8000,0.0000,23984.8000,1.3015,5416.4025,0.0000,5416.4025,65.1930,0.0000,18568.3975,18568.3975,7.8875,7.6588,15246.7000,0.0000,15246.7000,0.6684,4140.1503,0.0000,4140.1503,33.4781,0.0000,11106.5497,11106.5497,7.6588,6.1767,6.9178,6.9178,-2.6203,-39305.1387,6.9178,6.0447,6.6850,6.4812,-1.5435,-12347.9684,6.6850,6.0283,6.5317,6.3566,-1.1610,-8127.1656,12.6831,1016.4755,28715.6000,-59780.2727
1389,6.3349,7.7807,10981.4000,58176.0000,-47194.6000,2.3916,2580.9915,8209.1083,10790.0999,119.7940,66385.1083,8400.4085,-57984.6999,7.7807,7.4558,16646.3000,0.0000,16646.3000,0.7823,4527.5803,0.0000,4527.5803,39.1851,0.0000,12118.7197,12118.7197,7.4558,7.0764,25292.7000,0.0000,25292.7000,1.3343,5821.9419,0.0000,5821.9419,66.8351,0.0000,19470.7581,19470.7581,7.0764,7.0578,646.9000,0.0000,646.9000,0.4250,177.8618,0.0000,177.8618,21.2882,0.0000,469.0382,469.0382,7.0578,6.6388,26596.3000,0.0000,26596.3000,1.4756,6125.3932,0.0000,6125.3932,73.9112,0.0000,20470.9068,20470.9068,6.6388,6.3885,12443.2000,0.0000,12443.2000,0.6154,3444.4406,0.0000,3444.4406,30.8235,0.0000,8998.7594,8998.7594,6.3885,6.6004,6.4944,6.4944,0.3112,4667.8023,6.4944,6.1615,6.4057,6.3280,-0.4890,-3911.7599,6.4057,6.1024,6.3349,6.2540,-0.4454,-3118.1470,10.5362,844.4094,34430.8000,-2362.1046
1390,6.2449,7.5657,16333.5000,43596.5000,-27263.0000,2.1265,3845.4388,6142.4976,9987.9364,106.5165,49738.9976,12488.0612,-37250.9364,7.5657,7.2899,16240.6000,0.0000,16240.6000,0.6732,4431.7969,0.0000,4431.7969,33.7192,0.0000,11808.8031,11808.8031,7.2899,6.8468,58106.8000,0.0000,58106.8000,1.5848,13415.9476,0.0000,13415.9476,79.3833,0.0000,44690.8524,44690.8524,6.8468,6.8361,482.0000,0.0000,482.0000,0.4250,132.9945,0.0000,132.9945,21.2882,0.0000,349.0055,349.0055,6.8361,6.3703,30508.8000,0.0000,30508.8000,1.6744,7053.7043,0.0000,7053.7043,83.8720,0.0000,23455.0957,23455.0957,6.3703,6.1657,10841.2000,0.0000,10841.2000,0.5141,3013.5341,0.0000,3013.5341,25.7504,0.0000,7827.6659,7827.6659,6.1657,6.4924,6.3290,6.3290,0.4780,7170.5899,6.3290,6.1661,6.2856,6.2475,-0.2384,-1907.3327,6.2856,6.1115,6.2449,6.1985,-0.2547,-1782.8582,10.4970,841.2711,88916.4000,3480.3990
1391,6.0667,6.7782,20044.6000,36107.9000,-16063.3000,1.2278,4735.0961,5072.2639,9807.3600,61.5019,41180.1639,15309.5039,-25870.6600,6.7782,6.5536,16256.9000,0.0000,16256.9000,0.6594,4490.4066,0.0000,4490.4066,33.0283,0.0000,11766.4934,11766.4934,6.5536,5.7034,75403.1000,0.0000,75403.1000,3.6532,17648.2316,0.0000,17648.2316,182.9901,0.0000,57754.8684,57754.8684,5.7034,5.6968,467.3000,0.0000,467.3000,0.4250,131.2571,0.0000,131.2571,21.2882,0.0000,336.0429,336.0429,5.6968,5.2514,34486.3000,0.0000,34486.3000,1.9295,8135.1084,0.0000,8135.1084,96.6486,0.0000,26351.1916,26351.1916,5.2514,5.1029,6035.2000,0.0000,6035.2000,0.4502,1707.2923,0.0000,1707.2923,22.5508,0.0000,4327.9077,4327.9077,5.1029,6.7749,5.9389,5.9389,2.9176,43764.0636,5.9389,6.2789,6.0296,6.1089,0.5934,4747.0244,6.0296,6.1887,6.0667,6.1091,0.2778,1944.4816,12.5177,1003.2193,116585.5000,50455.5696
1392,5.9144,6.3584,23931.2000,31047.5000,-7116.3000,0.7227,5669.5703,4350.4413,10020.0116,36.2023,35397.9413,18261.6297,-17136.3116,6.3584,6.1570,16244.6000,0.0000,16244.6000,0.6699,4516.3593,0.0000,4516.3593,33.5535,0.0000,11728.2407,11728.2407,6.1570,5.1680,78188.3000,0.0000,78188.3000,4.8129,18436.2983,0.0000,18436.2983,241.0774,0.0000,59752.0017,59752.0017,5.1680,5.1623,480.1000,0.0000,480.1000,0.4250,135.9939,0.0000,135.9939,21.2882,0.0000,344.1061,344.1061,5.1623,4.7113,38364.6000,0.0000,38364.6000,2.2333,9136.7483,0.0000,9136.7483,111.8678,0.0000,29227.8517,29227.8517,4.7113,4.6373,1829.9000,0.0000,1829.9000,0.4250,522.1021,0.0000,522.1021,21.2882,0.0000,1307.7979,1307.7979,4.6373,6.6720,5.6546,5.6546,3.9518,59277.3623,5.6546,6.2934,5.8250,5.9740,1.2407,9925.7554,5.8250,6.2081,5.9144,6.0166,0.7442,5209.3148,13.9333,1116.6659,127991.2000,74412.4325
1393,5.8019,6.0929,28602.1000,27337.9000,1264.2000,0.3199,6790.6489,3823.5987,10614.2476,16.0252,31161.4987,21811.4511,-9350.0476,6.0929,5.8941,16237.6000,0.0000,16237.6000,0.6748,4533.1435,0.0000,4533.1435,33.7982,0.0000,11704.4565,11704.4565,5.8941,4.8812,92123.7000,0.0000,92123.7000,5.0319,21829.7478,0.0000,21829.7478,252.0484,0.0000,70293.9522,70293.9522,4.8812,4.8754,472.5000,0.0000,472.5000,0.4250,134.4498,0.0000,134.4498,21.2882,0.0000,338.0502,338.0502,4.8754,4.3799,41475.1000,0.0000,41475.1000,2.5127,9928.5500,0.0000,9928.5500,125.8628,0.0000,31546.5500,31546.5500,4.3799,4.3578,1028.9000,0.0000,1028.9000,0.4250,295.1142,0.0000,295.1142,21.2882,0.0000,733.7858,733.7858,4.3578,6.5683,5.4630,5.4630,4.3400,65100.2806,5.4630,6.2762,5.6799,5.8696,1.5965,12771.8169,5.6799,6.2029,5.8019,5.9414,1.0268,7187.6434,14.0840,1128.7464,152602.0000,85059.7409
1394,5.6686,5.8105,32677.8000,24345.3000,8332.5000,0.2960,7777.9915,3397.6833,11175.6748,14.8266,27742.9833,24899.8085,-2843.1748,5.8105,5.6334,16255.9000,0.0000,16255.9000,0.6779,4558.3588,0.0000,4558.3588,33.9574,0.0000,11697.5412,11697.5412,5.6334,4.5696,91592.0000,0.0000,91592.0000,5.9614,21810.8453,0.0000,21810.8453,298.6047,0.0000,69781.1547,69781.1547,4.5696,4.5645,474.7000,0.0000,474.7000,0.4250,135.7453,0.0000,135.7453,21.2882,0.0000,338.9547,338.9547,4.5645,4.0873,43570.9000,0.0000,43570.9000,2.7331,10488.8697,0.0000,10488.8697,136.9023,0.0000,33082.0303,33082.0303,4.0873,4.0762,428.2000,0.0000,428.2000,0.4250,123.3933,0.0000,123.3933,21.2882,0.0000,304.8067,304.8067,4.0762,6.4181,5.2471,5.2471,5.1508,77262.4194,5.2471,6.2391,5.5117,5.7431,2.1817,17453.6843,5.5117,6.1844,5.6686,5.8480,1.4796,10356.9612,15.7776,1264.4819,160654.2000,105073.0649
1395,5.5700,5.6117,35925.4000,21837.1000,14088.3000,0.5198,8567.0667,3042.8014,11609.8681,26.0370,24879.9014,27358.3333,2478.4319,5.6117,5.4409,16246.4000,0.0000,16246.4000,0.6824,4569.9274,0.0000,4569.9274,34.1833,0.0000,11676.4726,11676.4726,5.4409,4.4217,101745.4000,0.0000,101745.4000,5.9595,24317.1982,0.0000,24317.1982,298.5099,0.0000,77428.2018,77428.2018,4.4217,4.4167,476.2000,0.0000,476.2000,0.4250,136.4952,0.0000,136.4952,21.2882,0.0000,339.7048,339.7048,4.4167,3.9334,44774.5000,0.0000,44774.5000,2.8904,10807.4623,0.0000,10807.4623,144.7824,0.0000,33967.0377,33967.0377,3.9334,3.9289,428.2000,0.0000,428.2000,0.4250,123.6972,0.0000,123.6972,21.2882,0.0000,304.5028,304.5028,3.9289,6.2777,5.1033,5.1033,5.3543,80314.1092,5.1033,6.1881,5.3926,5.6457,2.4728,19782.0279,5.3926,6.1530,5.5700,5.7728,1.7334,12133.7314,16.3532,1310.6137,177759.0000,112229.8685
1396,5.4567,5.4240,28931.0000,34833.8000,-5902.8000,0.8809,6914.0551,4844.9990,11759.0541,44.1238,39678.7990,22016.9449,-17661.8541,5.4240,5.2696,16235.4000,0.0000,16235.4000,0.6847,4580.3351,0.0000,4580.3351,34.2969,0.0000,11655.0649,11655.0649,5.2696,4.2457,97695.2000,0.0000,97695.2000,6.6470,23425.2817,0.0000,23425.2817,332.9488,0.0000,74269.9183,74269.9183,4.2457,4.2412,470.9000,0.0000,470.9000,0.4250,135.3551,0.0000,135.3551,21.2882,0.0000,335.5449,335.5449,4.2412,3.7920,45464.3000,0.0000,45464.3000,2.9798,11008.9219,0.0000,11008.9219,149.2567,0.0000,34455.3781,34455.3781,3.7920,3.7880,1028.9000,0.0000,1028.9000,0.4250,297.8996,0.0000,297.8996,21.2882,0.0000,731.0004,731.0004,3.7880,6.1056,4.9468,4.9468,5.8357,87535.3424,4.9468,6.1173,5.2589,5.5320,2.9474,23578.8538,5.2589,6.1065,5.4567,5.6827,2.1342,14939.7004,18.0636,1447.6863,154991.9000,126053.8966
1397,5.4578,5.7075,29333.8000,42543.6000,-13209.8000,0.2960,7010.1646,5917.4554,12927.6200,14.8266,48461.0554,22323.6354,-26137.4200,5.7075,5.5425,16256.1000,0.0000,16256.1000,0.6868,4565.7807,0.0000,4565.7807,34.4010,0.0000,11690.3193,11690.3193,5.5425,4.4907,107753.4000,0.0000,107753.4000,6.4056,25703.5646,0.0000,25703.5646,320.8545,0.0000,82049.8354,82049.8354,4.4907,4.4860,638.6000,0.0000,638.6000,0.4250,182.8436,0.0000,182.8436,21.2882,0.0000,455.7564,455.7564,4.4860,3.9981,45197.5000,0.0000,45197.5000,3.0372,10895.9078,0.0000,10895.9078,152.1325,0.0000,34301.5922,34301.5922,3.9981,3.9878,5634.3000,0.0000,5634.3000,0.4250,1625.9365,0.0000,1625.9365,21.2882,0.0000,4008.3635,4008.3635,3.9878,5.9864,4.9871,4.9871,4.7120,70680.2514,4.9871,6.0589,5.2729,5.5230,2.5271,20217.1363,5.2729,6.0655,5.4578,5.6692,1.8686,13080.1472,16.9133,1355.4986,162270.1000,103977.5349
1398,5.4159,5.7587,16210.5000,97875.9000,-81665.4000,0.5924,3877.0739,13604.6495,17481.7234,29.6756,111480.5495,12333.4261,-99147.1234,5.7587,5.6053,16248.6000,0.0000,16248.6000,0.6838,4560.0097,0.0000,4560.0097,34.2528,0.0000,11688.5903,11688.5903,5.6053,4.5288,65684.2000,0.0000,65684.2000,7.0245,15649.7059,0.0000,15649.7059,351.8547,0.0000,50034.4941,50034.4941,4.5288,4.5228,582.5000,0.0000,582.5000,0.4250,166.6801,0.0000,166.6801,21.2882,0.0000,415.8199,415.8199,4.5228,4.0728,43853.7000,0.0000,43853.7000,3.0034,10564.9135,0.0000,10564.9135,150.4419,0.0000,33288.7865,33288.7865,4.0728,4.0202,19049.9000,0.0000,19049.9000,0.4250,5490.8282,0.0000,5490.8282,21.2882,0.0000,13559.0718,13559.0718,4.0202,5.8811,4.9506,4.9506,4.7292,70938.0965,4.9506,6.0015,5.2309,5.4761,2.6707,21365.8659,5.2309,6.0238,5.4159,5.6273,2.0152,14106.4197,18.2312,1461.1233,63753.5000,106410.3821
1399,5.6624,6.8990,11814.8000,131504.4000,-119689.6000,3.6618,2812.4981,18351.2062,21163.7044,183.4198,149855.6062,9002.3019,-140853.3044,6.8990,6.7523,27615.1000,0.0000,27615.1000,0.6828,7613.4636,0.0000,7613.4636,34.2026,0.0000,20001.6364,20001.6364,6.7523,6.1242,50224.3000,0.0000,50224.3000,4.2763,11711.7461,0.0000,11711.7461,214.1994,0.0000,38512.5539,38512.5539,6.1242,6.1190,1235.6000,0.0000,1235.6000,0.4250,344.7810,0.0000,344.7810,21.2882,0.0000,890.8190,890.8190,6.1190,5.7001,42804.6000,0.0000,42804.6000,2.9118,10022.0433,0.0000,10022.0433,145.8531,0.0000,32782.5567,32782.5567,5.7001,5.5293,20251.3000,0.0000,20251.3000,0.8282,5688.5560,0.0000,5688.5560,41.4844,0.0000,14562.7440,14562.7440,5.5293,5.4800,5.5047,5.5047,-0.1317,-1975.5431,5.5047,5.8249,5.5901,5.6648,0.8562,6849.5800,5.5901,5.9002,5.6624,5.7451,0.8291,5803.7982,19.1789,1537.0741,22441.3000,10677.8351
1400,5.8683,7.5047,9758.3000,142593.2000,-132834.9000,5.3737,2313.8747,19965.3571,22279.2318,269.1702,162558.5571,7444.4253,-155114.1318,7.5047,7.2716,33705.5000,0.0000,33705.5000,1.1353,9206.2836,0.0000,9206.2836,56.8659,0.0000,24499.2164,24499.2164,7.2716,6.8230,22933.2000,5787.1000,17146.1000,3.1926,5296.7002,881.4116,6178.1118,159.9193,6668.5116,17636.4998,10967.9882,6.8230,6.8126,2107.7000,0.0000,2107.7000,0.4250,581.7753,0.0000,581.7753,21.2882,0.0000,1525.9247,1525.9247,6.8126,6.4305,41868.0000,0.0000,41868.0000,2.7476,9683.9531,0.0000,9683.9531,137.6287,0.0000,32184.0469,32184.0469,6.4305,6.2606,19450.4000,0.0000,19450.4000,0.8520,5401.5798,0.0000,5401.5798,42.6771,0.0000,14048.8202,14048.8202,6.2606,5.5269,5.8937,5.8937,-2.1057,-31585.7719,5.8937,5.7965,5.8678,5.8451,-0.2791,-2232.7415,5.8678,5.8699,5.8683,5.8689,0.0059,41.6144,20.5894,1650.1188,-18557.2000,-33776.8990
1401,6.0651,8.0762,6549.0000,152594.3000,-146045.3000,5.9704,1547.1052,21435.1298,22982.2350,299.0580,174029.4298,5001.8948,-169027.5350,8.0762,7.7576,38323.0000,0.0000,38323.0000,1.3700,10376.4912,0.0000,10376.4912,68.6239,0.0000,27946.5088,27946.5088,7.7576,7.6149,9253.7000,5562.9000,3690.8000,1.0784,2118.3261,850.2194,2968.5455,54.0168,6413.1194,7135.3739,722.2545,7.6149,7.5950,2291.6000,0.0000,2291.6000,0.4250,624.8691,0.0000,624.8691,21.2882,0.0000,1666.7309,1666.7309,7.5950,7.1762,38097.2000,0.0000,38097.2000,2.6492,8692.8404,0.0000,8692.8404,132.6975,0.0000,29404.3596,29404.3596,7.1762,6.9933,17047.6000,0.0000,17047.6000,0.8068,4679.9463,0.0000,4679.9463,40.4121,0.0000,12367.6537,12367.6537,6.9933,5.5119,6.2526,6.2526,-3.8100,-57149.5108,6.2526,5.7845,6.1278,6.0186,-1.2037,-9629.3804,6.1278,5.8591,6.0651,5.9934,-0.6911,-4837.5901,18.4497,1478.6316,-46595.1000,-71616.4813
1402,6.2311,8.4583,4840.7000,160560.0000,-155719.3000,6.5710,1139.9570,22616.7218,23756.6789,329.1434,183176.7218,3700.7430,-179475.9789,8.4583,8.0894,45254.1000,0.0000,45254.1000,1.5414,12182.3116,0.0000,12182.3116,77.2087,0.0000,33071.7884,33071.7884,8.0894,8.0798,5407.8000,5335.6000,72.2000,0.4950,1230.4988,817.5591,2048.0580,24.7945,6153.1591,4177.3012,-1975.8580,8.0798,8.0578,2344.0000,0.0000,2344.0000,0.4250,634.6364,0.0000,634.6364,21.2882,0.0000,1709.3636,1709.3636,8.0578,7.6695,34463.6000,0.0000,34463.6000,2.3724,7801.4566,0.0000,7801.4566,118.8335,0.0000,26662.1434,26662.1434,7.6695,7.5061,15445.7000,0.0000,15445.7000,0.6972,4208.1821,0.0000,4208.1821,34.9221,0.0000,11237.5179,11237.5179,7.5061,5.5737,6.5399,6.5399,-4.8901,-73351.3381,6.5399,5.7989,6.3423,6.1694,-1.8750,-15000.1509,6.3423,5.8657,6.2311,6.1040,-1.2060,-8442.2923,18.1531,1454.8573,-58139.7000,-96793.7813
1403,6.3574,8.6483,3559.8000,168841.2000,-165281.4000,7.0125,836.3152,23833.9493,24670.2646,351.2572,192675.1493,2723.4848,-189951.6646,8.6483,8.2258,47567.5000,0.0000,47567.5000,1.8076,12768.3612,0.0000,12768.3612,90.5429,0.0000,34799.1388,34799.1388,8.2258,8.2510,2464.2000,7858.0000,-5393.8000,0.4950,559.3272,1205.3686,1764.6958,24.7945,9063.3686,1904.8728,-7158.4958,8.2510,8.2292,2780.2000,0.0000,2780.2000,0.4250,750.7805,0.0000,750.7805,21.2882,0.0000,2029.4195,2029.4195,8.2292,7.8886,30384.7000,0.0000,30384.7000,2.1262,6858.0077,0.0000,6858.0077,106.5013,0.0000,23526.6923,23526.6923,7.8886,7.7450,12442.2000,0.0000,12442.2000,0.6259,3378.5443,0.0000,3378.5443,31.3514,0.0000,9063.6557,9063.6557,7.7450,5.7204,6.7327,6.7327,-5.2884,-79326.6754,6.7327,5.8500,6.4973,6.2914,-2.3059,-18447.1999,6.4973,5.8976,6.3574,6.1975,-1.5667,-10966.5687,18.7384,1501.7652,-77500.6000,-108740.4440
1404,6.4912,8.8891,2903.9000,173767.2000,-170863.3000,7.4482,680.5031,24585.2454,25265.7485,373.0791,198352.4454,2223.3969,-196129.0485,8.8891,8.4493,41209.6000,0.0000,41209.6000,1.8935,11021.6746,0.0000,11021.6746,94.8470,0.0000,30187.9254,30187.9254,8.4493,8.5397,3606.8000,10701.4000,-7094.6000,0.4950,815.3873,1644.5365,2459.9238,24.7945,12345.9365,2791.4127,-9554.5238,8.5397,8.5140,3326.4000,0.0000,3326.4000,0.4250,894.3592,0.0000,894.3592,21.2882,0.0000,2432.0408,2432.0408,8.5140,8.2167,28620.1000,0.0000,28620.1000,1.8681,6428.4912,0.0000,6428.4912,93.5745,0.0000,22191.6088,22191.6088,8.2167,8.1021,10840.4000,0.0000,10840.4000,0.5022,2928.9269,0.0000,2928.9269,25.1533,0.0000,7911.4731,7911.4731,8.1021,5.7947,6.9484,6.9484,-6.0946,-91418.4686,6.9484,5.8847,6.6647,6.4165,-2.8096,-22477.0271,6.6647,5.9212,6.4912,6.2930,-1.9640,-13747.6616,18.9480,1518.5679,-93961.4000,-127643.1573
1405,6.6141,9.1275,2026.4000,179777.0000,-177750.6000,7.7053,473.7717,25489.2330,25963.0047,385.9568,205266.2330,1552.6283,-203713.6047,9.1275,8.7402,47571.8000,0.0000,47571.8000,1.6334,12677.8163,0.0000,12677.8163,81.8170,0.0000,34893.9837,34893.9837,8.7402,8.8626,1021.0000,11813.3000,-10792.3000,0.4950,229.6174,1819.9054,2049.5229,24.7945,13633.2054,791.3826,-12841.8229,8.8626,8.8314,3173.2000,0.0000,3173.2000,0.4250,849.0232,0.0000,849.0232,21.2882,0.0000,2324.1768,2324.1768,8.8314,8.5466,26997.0000,0.0000,26997.0000,1.7497,6031.4409,0.0000,6031.4409,87.6406,0.0000,20965.5591,20965.5591,8.5466,8.4451,9639.0000,0.0000,9639.0000,0.4349,2591.3356,0.0000,2591.3356,21.7842,0.0000,7047.6644,7047.6644,8.4451,5.8510,7.1481,7.1481,-6.7494,-101241.3448,7.1481,5.9133,6.8188,6.5307,-3.2126,-25700.6568,6.8188,5.9417,6.6141,6.3802,-2.2822,-15975.1193,18.6649,1495.8753,-101161.9000,-142917.1209
