Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1406,6.7193,9.2273,1272.1000,186964.7000,-185692.6000,8.0212,296.8295,26556.5475,26853.3770,401.7810,213521.2475,975.2705,-212545.9770,9.2273,8.7975,45250.9000,0.0000,45250.9000,1.8776,12041.2896,0.0000,12041.2896,94.0500,0.0000,33209.6104,33209.6104,8.7975,8.9556,692.7000,10008.8000,-9316.1000,0.5626,155.6252,1542.6831,1698.3083,28.1790,11551.4831,537.0748,-11014.4083,8.9556,8.9270,2092.5000,0.0000,2092.5000,0.4250,559.0881,0.0000,559.0881,21.2882,0.0000,1533.4119,1533.4119,8.9270,8.6688,25358.4000,0.0000,25358.4000,1.6401,5656.2382,0.0000,5656.2382,82.1515,0.0000,19702.1618,19702.1618,8.6688,8.5820,8437.6000,0.0000,8437.6000,0.4250,2264.1713,0.0000,2264.1713,21.2882,0.0000,6173.4287,6173.4287,8.5820,6.0028,7.2924,7.2924,-6.9848,-104771.9484,7.2924,5.9789,6.9421,6.6356,-3.5571,-28457.0560,6.9421,5.9870,6.7193,6.4646,-2.5866,-18106.2820,19.4272,1556.9710,-113869.3000,-151335.2864
1407,6.8241,9.4211,872.3000,194399.5000,-193527.2000,8.3844,203.1409,27663.0191,27866.1600,419.9720,222062.5191,669.1591,-221393.3600,9.4211,9.0150,42944.6000,0.0000,42944.6000,1.7829,11394.5323,0.0000,11394.5323,89.3042,0.0000,31550.0677,31550.0677,9.0150,9.1496,740.6000,10511.4000,-9770.8000,0.4950,165.7440,1623.2849,1789.0289,24.7945,12134.6849,574.8560,-11559.8289,9.1496,9.1308,2014.8000,0.0000,2014.8000,0.4250,536.7633,0.0000,536.7633,21.2882,0.0000,1478.0367,1478.0367,9.1308,8.8899,24304.2000,0.0000,24304.2000,1.5376,5402.5570,0.0000,5402.5570,77.0196,0.0000,18901.6430,18901.6430,8.8899,8.8144,9639.0000,0.0000,9639.0000,0.4250,2577.9567,0.0000,2577.9567,21.2882,0.0000,7061.0433,7061.0433,8.8144,6.0824,7.4484,7.4484,-7.4548,-111821.8089,7.4484,6.0242,7.0686,6.7363,-3.8862,-31089.6446,7.0686,6.0207,6.8241,6.5447,-2.8595,-20016.8362,19.5748,1568.8003,-124395.4000,-162928.2896
1408,6.9277,9.5906,831.4000,197593.9000,-196762.5000,8.7431,193.2406,28168.6625,28361.9031,437.9406,225762.5625,638.1594,-225124.4031,9.5906,9.2109,36590.5000,0.0000,36590.5000,1.6863,9684.1117,0.0000,9684.1117,84.4645,0.0000,26906.3883,26906.3883,9.2109,9.3499,1178.9000,13593.6000,-12414.7000,0.5097,262.9205,2103.0324,2365.9529,25.5311,15696.6324,915.9795,-14780.6529,9.3499,9.3321,2611.5000,0.0000,2611.5000,0.4250,693.6489,0.0000,693.6489,21.2882,0.0000,1917.8511,1917.8511,9.3321,9.1046,23799.7000,0.0000,23799.7000,1.4678,5272.6201,0.0000,5272.6201,73.5219,0.0000,18527.0799,18527.0799,9.1046,9.0196,11240.8000,0.0000,11240.8000,0.4250,2996.6844,0.0000,2996.6844,21.2882,0.0000,8244.1156,8244.1156,9.0196,6.1776,7.5986,7.5986,-7.8778,-118167.0282,7.5986,6.0750,7.1923,6.8368,-4.2234,-33787.0163,7.1923,6.0583,6.9277,6.6253,-3.1433,-22003.3197,19.8853,1593.6828,-134934.7000,-173957.3642
1409,7.0268,9.7308,1397.3000,196142.4000,-194745.1000,8.8943,324.1699,28010.6349,28334.8048,445.5135,224153.0349,1073.1301,-223079.9048,9.7308,9.4075,23887.5000,0.0000,23887.5000,1.4325,6308.9528,0.0000,6308.9528,71.7543,0.0000,17578.5472,17578.5472,9.4075,9.5850,4678.1000,14461.0000,-9782.9000,0.6480,1039.7075,2241.3532,3281.0607,32.4574,16702.3532,3638.3925,-13063.9607,9.5850,9.5619,1647.0000,0.0000,1647.0000,0.4250,435.9346,0.0000,435.9346,21.2882,0.0000,1211.0654,1211.0654,9.5619,9.3392,23852.5000,0.0000,23852.5000,1.4317,5264.1161,0.0000,5264.1161,71.7119,0.0000,18588.3839,18588.3839,9.3392,9.2401,14845.0000,0.0000,14845.0000,0.4438,3943.6585,0.0000,3943.6585,22.2322,0.0000,10901.3415,10901.3415,9.2401,6.2508,7.7454,7.7454,-8.2977,-124465.0591,7.7454,6.1182,7.3115,6.9318,-4.5168,-36134.5397,7.3115,6.0914,7.0268,6.7014,-3.3869,-23708.2243,19.9129,1595.8978,-140296.0000,-184307.8231
1410,7.0982,9.9013,4707.4000,116645.2000,-111937.8000,8.8078,1090.6478,16678.9190,17769.5668,441.1846,133324.1190,3616.7522,-129707.3668,9.9013,9.6803,19663.4000,0.0000,19663.4000,0.9329,5180.2103,0.0000,5180.2103,46.7295,0.0000,14483.1897,14483.1897,9.6803,9.8444,13559.2000,143.9000,13415.3000,0.5109,2999.1429,22.3623,3021.5052,25.5911,166.2623,10560.0571,10393.7948,9.8444,9.8292,1358.7000,0.0000,1358.7000,0.4250,358.2436,0.0000,358.2436,21.2882,0.0000,1000.4564,1000.4564,9.8292,9.5953,24092.0000,0.0000,24092.0000,1.4284,5293.4626,0.0000,5293.4626,71.5488,0.0000,18798.5374,18798.5374,9.5953,9.4582,17448.0000,0.0000,17448.0000,0.5837,4617.4953,0.0000,4617.4953,29.2395,0.0000,12830.5047,12830.5047,9.4582,6.2635,7.8609,7.8609,-8.4761,-127140.8723,7.8609,6.1341,7.4004,6.9975,-4.5813,-36650.5994,7.4004,6.1053,7.0982,6.7529,-3.4361,-24052.6709,19.0332,1525.3960,-35960.4000,-187844.1427
1411,6.7909,9.0424,6622.4000,114936.3000,-108313.9000,5.0647,1543.1836,16345.9371,17889.1207,253.6883,131282.2371,5079.2164,-126203.0207,9.0424,8.7920,19666.3000,0.0000,19666.3000,0.7657,5247.7317,0.0000,5247.7317,38.3529,0.0000,14418.5683,14418.5683,8.7920,8.6122,17949.0000,0.0000,17949.0000,0.8041,4032.9073,0.0000,4032.9073,40.2785,0.0000,13916.0927,13916.0927,8.6122,8.5950,1032.4000,0.0000,1032.4000,0.4250,277.2741,0.0000,277.2741,21.2882,0.0000,755.1259,755.1259,8.5950,8.2703,26093.6000,0.0000,26093.6000,1.4353,5852.9624,0.0000,5852.9624,71.8924,0.0000,20240.6376,20240.6376,8.2703,8.0490,16647.1000,0.0000,16647.1000,0.6830,4494.1566,0.0000,4494.1566,34.2129,0.0000,12152.9434,12152.9434,8.0490,6.4950,7.2720,7.2720,-2.9823,-44734.9386,7.2720,6.2017,6.9866,6.7368,-2.0539,-16431.4105,6.9866,6.1478,6.7909,6.5672,-1.6097,-11267.6077,13.7666,1103.3113,-26925.5000,-72433.9567
1412,6.6921,8.8207,12233.2000,73631.4000,-61398.2000,4.8925,2855.9307,10453.7098,13309.6406,245.0636,84085.1098,9377.2693,-74707.8406,8.8207,8.5778,19675.1000,0.0000,19675.1000,0.7774,5267.6014,0.0000,5267.6014,38.9391,0.0000,14407.4986,14407.4986,8.5778,8.3433,25473.1000,0.0000,25473.1000,1.0949,5745.4341,0.0000,5745.4341,54.8420,0.0000,19727.6659,19727.6659,8.3433,8.3305,1130.4000,0.0000,1130.4000,0.4250,304.8324,0.0000,304.8324,21.2882,0.0000,825.5676,825.5676,8.3305,7.9895,28297.4000,0.0000,28297.4000,1.5926,6375.8646,0.0000,6375.8646,79.7754,0.0000,21921.5354,21921.5354,7.9895,7.7848,15245.5000,0.0000,15245.5000,0.6672,4133.3857,0.0000,4133.3857,33.4204,0.0000,11112.1143,11112.1143,7.7848,6.4111,7.0980,7.0980,-2.7142,-40713.6740,7.0980,6.1963,6.8575,6.6471,-1.7817,-14253.3159,6.8575,6.1485,6.6921,6.5030,-1.4010,-9806.7554,14.1744,1135.9893,28423.3000,-64773.7453
1413,6.4811,7.9903,14606.4000,70503.5000,-55897.1000,2.7718,3423.5321,9973.3796,13396.9117,138.8409,80476.8796,11182.8679,-69294.0117,7.9903,7.7005,16635.9000,0.0000,16635.9000,0.7808,4510.2989,0.0000,4510.2989,39.1103,0.0000,12125.6011,12125.6011,7.7005,7.3036,27681.3000,0.0000,27681.3000,1.5605,6343.3124,0.0000,6343.3124,78.1638,0.0000,21337.9876,21337.9876,7.3036,7.2871,649.4000,0.0000,649.4000,0.4250,177.9252,0.0000,177.9252,21.2882,0.0000,471.4748,471.4748,7.2871,6.8464,29527.5000,0.0000,29527.5000,1.7363,6773.4369,0.0000,6773.4369,86.9699,0.0000,22754.0631,22754.0631,6.8464,6.6232,12442.2000,0.0000,12442.2000,0.6142,3433.1026,0.0000,3433.1026,30.7635,0.0000,9009.0974,9009.0974,6.6232,6.7194,6.6713,6.6713,0.1587,2379.9079,6.6713,6.2793,6.5668,6.4753,-0.6467,-5173.2523,6.5668,6.1996,6.4811,6.3832,-0.6056,-4239.5327,11.8328,948.3279,31039.2000,-7032.8771
1414,6.3881,7.8218,19654.6000,56718.5000,-37063.9000,2.5206,4614.8433,8010.6642,12625.5074,126.2570,64729.1642,15039.7567,-49689.4074,7.8218,7.5711,16255.6000,0.0000,16255.6000,0.6702,4418.5394,0.0000,4418.5394,33.5687,0.0000,11837.0606,11837.0606,7.5711,7.1299,56331.8000,0.0000,56331.8000,1.7259,12939.2572,0.0000,12939.2572,86.4498,0.0000,43392.5428,43392.5428,7.1299,7.1201,469.8000,0.0000,469.8000,0.4250,129.0626,0.0000,129.0626,21.2882,0.0000,340.7374,340.7374,7.1201,6.6497,31228.7000,0.0000,31228.7000,1.8503,7184.4837,0.0000,7184.4837,92.6807,0.0000,24044.2163,24044.2163,6.6497,6.4635,10840.4000,0.0000,10840.4000,0.5120,3000.2561,0.0000,3000.2561,25.6469,0.0000,7840.1439,7840.1439,6.4635,6.5717,6.5176,6.5176,0.1744,2615.4208,6.5176,6.2580,6.4484,6.3878,-0.4182,-3345.3599,6.4484,6.1900,6.3881,6.3192,-0.4162,-2913.0910,11.5560,926.1393,78062.4000,-3643.0301
1415,6.2209,7.1328,22327.5000,49981.4000,-27653.9000,1.6705,5259.0148,7039.2456,12298.2604,83.6758,57020.6456,17068.4852,-39952.1604,7.1328,6.9164,16243.3000,0.0000,16243.3000,0.6569,4462.1318,0.0000,4462.1318,32.9029,0.0000,11781.1682,11781.1682,6.9164,6.1227,68562.7000,0.0000,68562.7000,3.5214,15939.5087,0.0000,15939.5087,176.3884,0.0000,52623.1913,52623.1913,6.1227,6.1165,479.5000,0.0000,479.5000,0.4250,133.8025,0.0000,133.8025,21.2882,0.0000,345.6975,345.6975,6.1165,5.6775,32982.9000,0.0000,32982.9000,1.9636,7722.7789,0.0000,7722.7789,98.3549,0.0000,25260.1211,25260.1211,5.6775,5.5344,6034.8000,0.0000,6034.8000,0.4478,1695.7679,0.0000,1695.7679,22.4288,0.0000,4339.0321,4339.0321,5.5344,6.7968,6.1656,6.1656,2.2925,34387.0499,6.1656,6.3425,6.2128,6.2540,0.3213,2570.1851,6.2128,6.2475,6.2209,6.2301,0.0632,442.1555,13.0277,1044.0936,96649.3000,37399.3904
1416,6.0917,6.7823,24222.9000,44624.1000,-20401.2000,1.2453,5719.4198,6271.1836,11990.6034,62.3757,50895.2836,18503.4802,-32391.8034,6.7823,6.5791,16237.5000,0.0000,16237.5000,0.6648,4484.7593,0.0000,4484.7593,33.3016,0.0000,11752.7407,11752.7407,6.5791,5.6711,66010.4000,0.0000,66010.4000,4.3437,15442.5303,0.0000,15442.5303,217.5752,0.0000,50567.8697,50567.8697,5.6711,5.6651,469.9000,0.0000,469.9000,0.4250,132.0544,0.0000,132.0544,21.2882,0.0000,337.8456,337.8456,5.6651,5.2295,34351.7000,0.0000,34351.7000,2.1173,8107.9232,0.0000,8107.9232,106.0547,0.0000,26243.7768,26243.7768,5.2295,5.1546,1829.7000,0.0000,1829.7000,0.4250,517.7813,0.0000,517.7813,21.2882,0.0000,1311.9187,1311.9187,5.1546,6.7080,5.9313,5.9313,2.9951,44926.6937,5.9313,6.3451,6.0417,6.1382,0.7977,6381.3216,6.0417,6.2560,6.0917,6.1489,0.4133,2893.3651,13.8316,1108.5207,98498.0000,54201.3804
1417,6.0084,6.5903,25661.1000,39701.8000,-14040.7000,0.9180,6068.5668,5571.7342,11640.3010,45.9849,45273.5342,19592.5332,-25681.0010,6.5903,6.3794,16254.1000,0.0000,16254.1000,0.6690,4502.7328,0.0000,4502.7328,33.5108,0.0000,11751.3672,11751.3672,6.3794,5.4721,72208.9000,0.0000,72208.9000,4.2111,16955.6337,0.0000,16955.6337,210.9363,0.0000,55253.2663,55253.2663,5.4721,5.4660,476.9000,0.0000,476.9000,0.4250,134.4414,0.0000,134.4414,21.2882,0.0000,342.4586,342.4586,5.4660,4.9951,34396.6000,0.0000,34396.6000,2.2261,8147.3689,0.0000,8147.3689,111.5054,0.0000,26249.2311,26249.2311,4.9951,4.9716,1028.8000,0.0000,1028.8000,0.4250,292.2173,0.0000,292.2173,21.2882,0.0000,736.5827,736.5827,4.9716,6.6210,5.7963,5.7963,3.0607,45911.1786,5.7963,6.3226,5.9366,6.0594,0.9766,7812.5145,5.9366,6.2443,6.0084,6.0905,0.5709,3996.5365,13.3115,1066.8331,110324.6000,57720.2296
1418,5.9195,6.3735,26589.8000,35346.3000,-8756.5000,0.6315,6298.8124,4953.2137,11252.0261,31.6341,40299.5137,20290.9876,-20008.5261,6.3735,6.1660,16243.3000,0.0000,16243.3000,0.6721,4514.9349,0.0000,4514.9349,33.6679,0.0000,11728.3651,11728.3651,6.1660,5.1905,66483.3000,0.0000,66483.3000,4.6257,15673.6646,0.0000,15673.6646,231.6993,0.0000,50809.6354,50809.6354,5.1905,5.1844,476.8000,0.0000,476.8000,0.4250,135.0113,0.0000,135.0113,21.2882,0.0000,341.7887,341.7887,5.1844,4.7211,33888.9000,0.0000,33888.9000,2.2384,8067.6292,0.0000,8067.6292,112.1208,0.0000,25821.2708,25821.2708,4.7211,4.7081,428.2000,0.0000,428.2000,0.4250,122.1539,0.0000,122.1539,21.2882,0.0000,306.0461,306.0461,4.7081,6.5800,5.6441,5.6441,3.5296,52943.2668,5.6441,6.3119,5.8221,5.9780,1.2592,10073.8273,5.8221,6.2394,5.9195,6.0308,0.7867,5507.2155,13.5266,1084.0765,108764.0000,68524.3096
1419,5.8641,6.2432,27207.0000,32098.5000,-4891.5000,0.3937,6451.8027,4493.9996,10945.8024,19.7193,36592.4996,20755.1973,-15837.3024,6.2432,6.0212,16235.1000,0.0000,16235.1000,0.6745,4521.8284,0.0000,4521.8284,33.7857,0.0000,11713.2716,11713.2716,6.0212,5.0594,71091.6000,0.0000,71091.6000,4.2778,16805.7337,0.0000,16805.7337,214.2755,0.0000,54285.8663,54285.8663,5.0594,5.0529,470.1000,0.0000,470.1000,0.4250,133.3901,0.0000,133.3901,21.2882,0.0000,336.7099,336.7099,5.0529,4.5641,33157.6000,0.0000,33157.6000,2.2185,7912.1732,0.0000,7912.1732,111.1269,0.0000,25245.4268,25245.4268,4.5641,4.5583,428.2000,0.0000,428.2000,0.4250,122.4590,0.0000,122.4590,21.2882,0.0000,305.7410,305.7410,4.5583,6.5509,5.5546,5.5546,3.5060,52589.9630,5.5546,6.2976,5.7527,5.9261,1.3072,10457.6479,5.7527,6.2300,5.8641,5.9913,0.8396,5877.5256,12.6218,1011.5614,116491.1000,68925.1366
1420,5.7991,6.0932,21772.9000,48784.9000,-27012.0000,0.2960,5169.5478,6822.9614,11992.5092,14.8266,55607.8614,16603.3522,-39004.5092,6.0932,5.8760,16254.2000,0.0000,16254.2000,0.6759,4537.7573,0.0000,4537.7573,33.8535,0.0000,11716.4427,11716.4427,5.8760,4.8690,67142.6000,0.0000,67142.6000,4.5882,15915.6403,0.0000,15915.6403,229.8213,0.0000,51226.9597,51226.9597,4.8690,4.8627,477.7000,0.0000,477.7000,0.4250,135.9557,0.0000,135.9557,21.2882,0.0000,341.7443,341.7443,4.8627,4.3946,33187.9000,0.0000,33187.9000,2.1768,7946.5141,0.0000,7946.5141,109.0336,0.0000,25241.3859,25241.3859,4.3946,4.3889,1028.8000,0.0000,1028.8000,0.4250,295.0167,0.0000,295.0167,21.2882,0.0000,733.7833,733.7833,4.3889,6.5059,5.4474,5.4474,3.8010,57014.8817,5.4474,6.2839,5.6705,5.8656,1.5019,12015.5462,5.6705,6.2220,5.7991,5.9462,0.9903,6931.9277,12.8802,1032.2675,91079.2000,75962.3557
1421,5.8221,6.4924,21090.1000,55341.8000,-34251.7000,1.2136,5005.2511,7742.8894,12748.1405,60.7912,63084.6894,16084.8489,-46999.8405,6.4924,6.2905,16245.6000,0.0000,16245.6000,0.6786,4507.2332,0.0000,4507.2332,33.9919,0.0000,11738.3668,11738.3668,6.2905,5.4080,74937.7000,0.0000,74937.7000,4.3465,17625.6728,0.0000,17625.6728,217.7151,0.0000,57312.0272,57312.0272,5.4080,5.4021,628.7000,0.0000,628.7000,0.4250,177.4137,0.0000,177.4137,21.2882,0.0000,451.2863,451.2863,5.4021,4.9670,32530.9000,0.0000,32530.9000,2.1876,7714.2404,0.0000,7714.2404,109.5772,0.0000,24816.6596,24816.6596,4.9670,4.9544,5633.7000,0.0000,5633.7000,0.4250,1600.8900,0.0000,1600.8900,21.2882,0.0000,4032.8100,4032.8100,4.9544,6.1574,5.5559,5.5559,2.3335,35002.6618,5.5559,6.1750,5.7210,5.8654,1.2007,9605.9442,5.7210,6.1541,5.8221,5.9375,0.8401,5880.4983,13.9145,1115.1645,95724.9000,50489.1043
1422,5.8054,6.5552,10128.3000,110848.0000,-100719.7000,1.5391,2404.4822,15504.5559,17909.0381,77.0937,126352.5559,7723.8178,-118628.7381,6.5552,6.3679,16232.9000,0.0000,16232.9000,0.6731,4499.3100,0.0000,4499.3100,33.7135,0.0000,11733.5900,11733.5900,6.3679,5.4530,44466.9000,0.0000,44466.9000,4.8093,10443.6877,0.0000,10443.6877,240.8995,0.0000,34023.2123,34023.2123,5.4530,5.4458,589.9000,0.0000,589.9000,0.4250,166.3468,0.0000,166.3468,21.2882,0.0000,423.5532,423.5532,5.4458,5.0498,30446.0000,0.0000,30446.0000,2.1198,7214.2052,0.0000,7214.2052,106.1826,0.0000,23231.7948,23231.7948,5.0498,4.9854,19047.7000,0.0000,19047.7000,0.4250,5405.5733,0.0000,5405.5733,21.2882,0.0000,13642.1267,13642.1267,4.9854,6.1160,5.5507,5.5507,2.3621,35430.8795,5.5507,6.1380,5.7073,5.8444,1.2269,9815.0825,5.7073,6.1275,5.8054,5.9174,0.8777,6144.0372,14.9870,1201.1177,10063.7000,51389.9992
1423,6.0342,7.7136,6010.2000,147912.1000,-141901.9000,4.5255,1420.6530,20766.7676,22187.4207,226.6798,168678.8676,4589.5470,-164089.3207,7.7136,7.5464,27624.7000,0.0000,27624.7000,0.6717,7521.2808,0.0000,7521.2808,33.6466,0.0000,20103.4192,20103.4192,7.5464,7.0616,25699.3000,0.0000,25699.3000,2.8492,5905.7294,0.0000,5905.7294,142.7167,0.0000,19793.5706,19793.5706,7.0616,7.0556,1231.9000,0.0000,1231.9000,0.4250,338.7818,0.0000,338.7818,21.2882,0.0000,893.1182,893.1182,7.0556,6.7239,27113.7000,0.0000,27113.7000,1.9821,6244.7957,0.0000,6244.7957,99.2856,0.0000,20868.9043,20868.9043,6.7239,6.5288,20249.0000,0.0000,20249.0000,0.8118,5597.7926,0.0000,5597.7926,40.6622,0.0000,14651.2074,14651.2074,6.5288,5.6320,6.0804,6.0804,-2.1125,-31687.2600,6.0804,5.9471,6.0449,6.0137,-0.3142,-2513.3014,6.0449,5.9990,6.0342,6.0219,-0.1080,-755.7394,16.8980,1354.2698,-39983.3000,-34956.3009
1424,6.2638,8.4308,3487.7000,161284.9000,-157797.2000,6.3836,820.8263,22731.3203,23552.1465,319.7527,184016.2203,2666.8737,-181349.3465,8.4308,8.1643,33700.9000,0.0000,33700.9000,1.1185,9076.0045,0.0000,9076.0045,56.0266,0.0000,24624.8955,24624.8955,8.1643,7.9021,4444.0000,7701.9000,-3257.9000,1.6073,1009.8260,1180.8415,2190.6676,80.5111,8882.7415,3434.1740,-5448.5676,7.9021,7.8903,2114.7000,0.0000,2114.7000,0.4250,574.1055,0.0000,574.1055,21.2882,0.0000,1540.5945,1540.5945,7.8903,7.6136,23630.0000,0.0000,23630.0000,1.7071,5364.4523,0.0000,5364.4523,85.5075,0.0000,18265.5477,18265.5477,7.6136,7.4192,19448.1000,0.0000,19448.1000,0.8352,5303.1733,0.0000,5303.1733,41.8361,0.0000,14144.9267,14144.9267,7.4192,5.6310,6.5251,6.5251,-4.5155,-67732.6508,6.5251,5.8968,6.3576,6.2110,-1.5866,-12692.6657,6.3576,5.9556,6.2638,6.1566,-1.0150,-7104.9932,18.1151,1451.8133,-82161.4000,-87530.3098
1425,6.4776,8.9654,2225.1000,173775.2000,-171550.1000,7.1073,521.5665,24580.6422,25102.2087,356.0066,198355.8422,1703.5335,-196652.3087,8.9654,8.6267,38316.7000,0.0000,38316.7000,1.3468,10236.2123,0.0000,10236.2123,67.4612,0.0000,28080.4877,28080.4877,8.6267,8.7013,944.2000,9651.6000,-8707.4000,0.4950,212.7769,1485.4299,1698.2068,24.7945,11137.0299,731.4231,-10405.6068,8.7013,8.6801,2285.0000,0.0000,2285.0000,0.4250,612.8630,0.0000,612.8630,21.2882,0.0000,1672.1370,1672.1370,8.6801,8.4287,19076.0000,0.0000,19076.0000,1.4627,4272.7035,0.0000,4272.7035,73.2690,0.0000,14803.2965,14803.2965,8.4287,8.2338,17045.6000,0.0000,17045.6000,0.7889,4590.7033,0.0000,4590.7033,39.5162,0.0000,12454.8967,12454.8967,8.2338,5.6143,6.9241,6.9241,-6.3677,-95516.2411,6.9241,5.8713,6.6433,6.3977,-2.5592,-20473.4337,6.6433,5.9330,6.4776,6.2882,-1.7268,-12087.2748,17.4387,1397.6059,-103534.2000,-128076.9496
1426,6.6484,9.2583,1206.3000,186983.9000,-185777.6000,7.7357,281.8511,26526.7037,26808.5548,387.4797,213510.6037,924.4489,-212586.1548,9.2583,8.8851,45253.0000,0.0000,45253.0000,1.5167,12036.2637,0.0000,12036.2637,75.9704,0.0000,33216.7363,33216.7363,8.8851,9.0232,2.1000,18285.2000,-18283.1000,0.4950,0.4711,2820.5225,2820.9936,24.7945,21105.7225,1.6289,-21104.0936,9.0232,9.0010,2345.0000,0.0000,2345.0000,0.4250,625.9169,0.0000,625.9169,21.2882,0.0000,1719.0831,1719.0831,9.0010,8.8043,13614.5000,0.0000,13614.5000,1.1624,3032.9602,0.0000,3032.9602,58.2222,0.0000,10581.5398,10581.5398,8.8043,8.6387,15443.9000,0.0000,15443.9000,0.6812,4135.8076,0.0000,4135.8076,34.1225,0.0000,11308.0924,11308.0924,8.6387,5.7689,7.2038,7.2038,-7.2103,-108154.3805,7.2038,5.9121,6.8594,6.5580,-3.2454,-25963.1384,6.8594,5.9551,6.6484,6.4072,-2.2721,-15904.5542,18.0239,1444.5061,-127404.3000,-150022.0731
1427,6.8313,9.4427,539.8000,199017.7000,-198477.9000,8.3850,125.6914,28323.7548,28449.4462,420.0027,227341.4548,414.1086,-226927.3462,9.4427,9.0344,47564.0000,0.0000,47564.0000,1.7820,12616.1451,0.0000,12616.1451,89.2595,0.0000,34947.8549,34947.8549,9.0344,9.2936,0.0000,29204.0000,-29204.0000,0.9534,0.0000,4510.7898,4510.7898,47.7566,33714.7898,0.0000,-33714.7898,9.2936,9.2724,2777.8000,0.0000,2777.8000,0.4250,738.4414,0.0000,738.4414,21.2882,0.0000,2039.3586,2039.3586,9.2724,9.1423,10293.3000,0.0000,10293.3000,0.8243,2282.6674,0.0000,2282.6674,41.2902,0.0000,8010.6326,8010.6326,9.1423,9.0032,12440.8000,0.0000,12440.8000,0.6131,3314.7158,0.0000,3314.7158,30.7085,0.0000,9126.0842,9126.0842,9.0032,5.9627,7.4830,7.4830,-8.2541,-123811.5914,7.4830,5.9855,7.0836,6.7342,-4.0650,-32520.3166,7.0836,6.0023,6.8313,6.5430,-2.9355,-20548.8173,19.4741,1560.7339,-154606.0000,-176880.7254
1428,7.0300,9.6213,87.4000,207313.4000,-207226.0000,8.9671,20.2754,29607.6136,29627.8889,449.1614,236921.0136,67.1246,-236853.8889,9.6213,9.2220,41211.5000,0.0000,41211.5000,1.8669,10902.1323,0.0000,10902.1323,93.5147,0.0000,30309.3677,30309.3677,9.2220,9.6069,0.0000,28298.9000,-28298.9000,1.5235,0.0000,4378.5063,4378.5063,76.3141,32677.4063,0.0000,-32677.4063,9.6069,9.5836,3328.8000,0.0000,3328.8000,0.4250,880.7924,0.0000,880.7924,21.2882,0.0000,2448.0076,2448.0076,9.5836,9.4921,8722.8000,0.0000,8722.8000,0.6930,1924.3796,0.0000,1924.3796,34.7123,0.0000,6798.4204,6798.4204,9.4921,9.3877,10839.1000,0.0000,10839.1000,0.4909,2872.9091,0.0000,2872.9091,24.5891,0.0000,7966.1909,7966.1909,9.3877,6.1629,7.7753,7.7753,-9.4175,-141262.2145,7.7753,6.0790,7.3230,6.9271,-4.9538,-39630.5457,7.3230,6.0675,7.0300,6.6952,-3.6664,-25664.6339,20.9497,1678.9918,-171422.7000,-206557.3940
1429,7.1862,9.8832,0.0000,221282.0000,-221282.0000,9.3725,0.0000,31690.4076,31690.4076,469.4676,252972.4076,0.0000,-252972.4076,9.8832,9.5377,47555.5000,0.0000,47555.5000,1.6126,12531.5914,0.0000,12531.5914,80.7729,0.0000,35023.9086,35023.9086,9.5377,9.9098,0.0000,33177.9000,-33177.9000,1.4771,0.0000,5148.7552,5148.7552,73.9879,38326.6552,0.0000,-38326.6552,9.9098,9.8819,3175.9000,0.0000,3175.9000,0.4250,836.5678,0.0000,836.5678,21.2882,0.0000,2339.3322,2339.3322,9.8819,9.8044,6726.4000,86.2000,6640.2000,0.6930,1476.6290,13.9182,1490.5473,34.7123,100.1182,5249.7710,5149.6527,9.8044,9.7136,9637.9000,0.0000,9637.9000,0.4251,2542.6986,0.0000,2542.6986,21.2922,0.0000,7095.2014,7095.2014,9.7136,6.2944,8.0040,8.0040,-10.0127,-150191.1014,8.0040,6.1522,7.5102,7.0781,-5.4228,-43382.5815,7.5102,6.1218,7.1862,6.8160,-4.0658,-28460.8571,21.0078,1683.6506,-187450.4000,-222034.5400
1430,7.3567,10.0204,0.0000,230217.3000,-230217.3000,10.0168,0.0000,33071.0965,33071.0965,501.7410,263288.3965,0.0000,-263288.3965,10.0204,9.6515,45254.1000,0.0000,45254.1000,1.8524,11900.9518,0.0000,11900.9518,92.7846,0.0000,33353.1482,33353.1482,9.6515,10.0550,0.0000,28549.0000,-28549.0000,1.7333,0.0000,4435.3166,4435.3166,86.8228,32984.3166,0.0000,-32984.3166,10.0550,10.0303,2085.5000,0.0000,2085.5000,0.4250,548.1662,0.0000,548.1662,21.2882,0.0000,1537.3338,1537.3338,10.0303,9.9761,5748.7000,153.8000,5594.9000,0.6930,1258.9110,24.8595,1283.7705,34.7123,178.6595,4489.7890,4311.1295,9.9761,9.9013,8436.6000,0.0000,8436.6000,0.4250,2220.1165,0.0000,2220.1165,21.2882,0.0000,6216.4835,6216.4835,9.9013,6.5398,8.2206,8.2206,-10.6457,-159685.2376,8.2206,6.2814,7.7034,7.2510,-6.1412,-49129.6909,7.7034,6.2175,7.3567,6.9605,-4.7058,-32940.8215,22.7182,1820.7294,-197395.2000,-241755.7499
1431,7.4864,10.2441,0.0000,235619.2000,-235619.2000,10.4311,0.0000,33926.6855,33926.6855,522.4918,269545.8855,0.0000,-269545.8855,10.2441,9.8945,42940.8000,0.0000,42940.8000,1.7586,11255.4069,0.0000,11255.4069,88.0857,0.0000,31685.3931,31685.3931,9.8945,10.2399,0.0000,23769.6000,-23769.6000,1.4920,0.0000,3701.7184,3701.7184,74.7344,27471.3184,0.0000,-27471.3184,10.2399,10.2238,2018.9000,0.0000,2018.9000,0.4250,529.2154,0.0000,529.2154,21.2882,0.0000,1489.6846,1489.6846,10.2238,10.1787,5345.3000,135.0000,5210.3000,0.6930,1166.8542,21.8517,1188.7060,34.7123,156.8517,4178.4458,4021.5940,10.1787,10.1135,9637.9000,0.0000,9637.9000,0.4250,2528.6702,0.0000,2528.6702,21.2882,0.0000,7109.2298,7109.2298,10.1135,6.6703,8.3919,8.3919,-10.9611,-164415.8290,8.3919,6.3673,7.8520,7.3796,-6.4453,-51562.5461,7.8520,6.2853,7.4864,7.0686,-4.9875,-34912.7176,22.8369,1830.2418,-199580.9000,-250891.0927
1432,7.5801,10.4204,0.0000,232501.1000,-232501.1000,10.6835,0.0000,33534.9251,33534.9251,535.1357,266036.0251,0.0000,-266036.0251,10.4204,10.0863,36592.5000,0.0000,36592.5000,1.6623,9566.6024,0.0000,9566.6024,83.2630,0.0000,27025.8976,27025.8976,10.0863,10.3758,0.0000,20141.1000,-20141.1000,1.2431,0.0000,3142.7761,3142.7761,62.2681,23283.8761,0.0000,-23283.8761,10.3758,10.3601,2610.3000,0.0000,2610.3000,0.4250,682.8741,0.0000,682.8741,21.2882,0.0000,1927.4259,1927.4259,10.3601,10.3177,4980.0000,66.8000,4913.2000,0.6930,1084.6885,10.8236,1095.5121,34.7123,77.6236,3895.3115,3817.6879,10.3177,10.2427,11239.5000,0.0000,11239.5000,0.4250,2942.8491,0.0000,2942.8491,21.2882,0.0000,8296.6509,8296.6509,10.2427,6.7770,8.5099,8.5099,-10.9658,-164487.0201,8.5099,6.4373,7.9572,7.4736,-6.5578,-52462.0220,7.9572,6.3413,7.5801,7.1492,-5.1127,-35789.1537,22.6978,1819.0934,-197286.7000,-252738.1958
1433,7.6338,10.5457,0.0000,239831.1000,-239831.1000,10.5476,0.0000,34626.1647,34626.1647,528.3285,274457.2647,0.0000,-274457.2647,10.5457,10.2497,23881.9000,0.0000,23881.9000,1.4123,6232.1379,0.0000,6232.1379,70.7406,0.0000,17649.7621,17649.7621,10.2497,10.5046,0.0000,16842.4000,-16842.4000,1.0540,0.0000,2632.5217,2632.5217,52.7934,19474.9217,0.0000,-19474.9217,10.5046,10.4835,1646.0000,0.0000,1646.0000,0.4250,429.7931,0.0000,429.7931,21.2882,0.0000,1216.2069,1216.2069,10.4835,10.4417,4460.2000,0.0000,4460.2000,0.6930,969.5164,0.0000,969.5164,34.7123,0.0000,3490.6836,3490.6836,10.4417,10.3508,14843.3000,0.0000,14843.3000,0.4345,3879.3657,0.0000,3879.3657,21.7662,0.0000,10963.9343,10963.9343,10.3508,6.8135,8.5822,8.5822,-10.7738,-161606.7781,8.5822,6.4694,8.0188,7.5258,-6.4351,-51480.9297,8.0188,6.3689,7.6338,7.1938,-5.0252,-35176.2891,21.8496,1751.1105,-211842.1000,-248263.9969
1434,7.7253,10.7695,17.7000,141856.0000,-141838.3000,10.8834,4.0533,20515.2750,20519.3283,545.1477,162371.2750,13.6467,-162357.6283,10.7695,10.5736,19665.2000,0.0000,19665.2000,0.9198,5114.9977,0.0000,5114.9977,46.0705,0.0000,14550.2023,14550.2023,10.5736,10.7896,0.0000,186.3000,-186.3000,0.8818,0.0000,29.2202,29.2202,44.1691,215.5202,0.0000,-215.5202,10.7896,10.7761,1359.2000,0.0000,1359.2000,0.4250,353.4297,0.0000,353.4297,21.2882,0.0000,1005.7703,1005.7703,10.7761,10.7374,4363.2000,0.0000,4363.2000,0.6930,943.9311,0.0000,943.9311,34.7123,0.0000,3419.2689,3419.2689,10.7374,10.6156,17446.0000,0.0000,17446.0000,0.5727,4539.9047,0.0000,4539.9047,28.6847,0.0000,12906.0953,12906.0953,10.6156,6.8393,8.7274,8.7274,-11.3512,-170268.0405,8.7274,6.4935,8.1317,7.6105,-6.7151,-53720.4127,8.1317,6.3901,7.7253,7.2609,-5.2352,-36646.5175,21.5634,1728.1741,-99191.0000,-260634.9707
1435,7.3486,10.0773,154.5000,134828.5000,-134674.0000,6.4398,35.6290,19365.5156,19401.1446,322.5698,154194.0156,118.8710,-154075.1446,10.0773,9.8334,19660.7000,0.0000,19660.7000,0.7545,5166.0419,0.0000,5166.0419,37.7930,0.0000,14494.6581,14494.6581,9.8334,9.8370,0.0000,186.3000,-186.3000,0.4950,0.0000,28.9953,28.9953,24.7945,215.2953,0.0000,-215.2953,9.8370,9.8202,1027.4000,0.0000,1027.4000,0.4250,270.9204,0.0000,270.9204,21.2882,0.0000,756.4796,756.4796,9.8202,9.7629,5044.2000,0.0000,5044.2000,0.6930,1108.4693,0.0000,1108.4693,34.7123,0.0000,3935.7307,3935.7307,9.7629,9.5469,16645.2000,0.0000,16645.2000,0.6697,4394.0851,0.0000,4394.0851,33.5462,0.0000,12251.1149,12251.1149,9.5469,6.6941,8.1205,8.1205,-5.6532,-84798.5817,8.1205,6.4016,7.6621,7.2611,-3.4062,-27249.8184,7.6621,6.3186,7.3486,6.9904,-2.6624,-18636.5555,14.2155,1139.2899,-92482.8000,-130684.9557
1436,7.2269,9.9171,1034.3000,85352.9000,-84318.6000,6.1018,239.0600,12232.5191,12471.5791,305.6370,97585.4191,795.2400,-96790.1791,9.9171,9.6642,19660.2000,0.0000,19660.2000,0.7633,5178.1580,0.0000,5178.1580,38.2316,0.0000,14482.0420,14482.0420,9.6642,9.6679,1555.2000,0.0000,1555.2000,0.4950,344.0898,0.0000,344.0898,24.7945,0.0000,1211.1102,1211.1102,9.6679,9.6547,1138.7000,0.0000,1138.7000,0.4250,301.0243,0.0000,301.0243,21.2882,0.0000,837.6757,837.6757,9.6547,9.5860,5971.4000,0.0000,5971.4000,0.6930,1315.8254,0.0000,1315.8254,34.7123,0.0000,4655.5746,4655.5746,9.5860,9.3723,15243.7000,0.0000,15243.7000,0.6497,4034.7011,0.0000,4034.7011,32.5438,0.0000,11208.9989,11208.9989,9.3723,6.5264,7.9493,7.9493,-5.4316,-81474.4119,7.9493,6.3325,7.5182,7.1409,-3.0858,-24686.7187,7.5182,6.2699,7.2269,6.8941,-2.3823,-16676.3180,13.6916,1097.2978,-40749.4000,-122837.4486
1437,6.9910,9.2613,1616.9000,82029.9000,-80413.0000,3.8177,375.3680,11707.0824,12082.4505,191.2292,93736.9824,1241.5320,-92495.4505,9.2613,8.9226,16653.2000,0.0000,16653.2000,0.7653,4429.1737,0.0000,4429.1737,38.3362,0.0000,12224.0263,12224.0263,8.9226,8.8943,2839.1000,0.0000,2839.1000,0.4950,636.4265,0.0000,636.4265,24.7945,0.0000,2202.6735,2202.6735,8.8943,8.8747,639.9000,0.0000,639.9000,0.4250,171.1305,0.0000,171.1305,21.2882,0.0000,468.7695,468.7695,8.8747,8.7658,7446.6000,0.0000,7446.6000,0.6930,1662.4426,0.0000,1662.4426,34.7123,0.0000,5784.1574,5784.1574,8.7658,8.5039,12440.8000,0.0000,12440.8000,0.5968,3333.5225,0.0000,3333.5225,29.8954,0.0000,9107.2775,9107.2775,8.5039,6.5852,7.5446,7.5446,-2.7253,-40879.1332,7.5446,6.3145,7.2166,6.9296,-1.7471,-13976.9022,7.2166,6.2498,6.9910,6.7332,-1.3732,-9612.5905,10.1893,816.6140,-40393.4000,-64468.6259
1438,6.8915,9.1953,3369.6000,67787.1000,-64417.5000,3.6362,783.7206,9657.4755,10441.1961,182.1356,77444.5755,2585.8794,-74858.6961,9.1953,8.8908,16242.1000,0.0000,16242.1000,0.6557,4324.1029,0.0000,4324.1029,32.8460,0.0000,11917.9971,11917.9971,8.8908,8.8360,18578.1000,0.0000,18578.1000,0.4950,4166.9090,0.0000,4166.9090,24.7945,0.0000,14411.1910,14411.1910,8.8360,8.8243,482.6000,0.0000,482.6000,0.4250,129.1765,0.0000,129.1765,21.2882,0.0000,353.4235,353.4235,8.8243,8.6802,10282.0000,0.0000,10282.0000,0.6930,2297.3921,0.0000,2297.3921,34.7123,0.0000,7984.6079,7984.6079,8.6802,8.4535,10839.1000,0.0000,10839.1000,0.4942,2908.0954,0.0000,2908.0954,24.7542,0.0000,7931.0046,7931.0046,8.4535,6.3653,7.4094,7.4094,-2.7940,-41910.0221,7.4094,6.2492,7.1000,6.8293,-1.5524,-12418.8724,7.1000,6.2063,6.8915,6.6532,-1.1958,-8370.3918,9.5987,769.2740,-7993.6000,-62699.2863
1439,6.7524,8.6668,4620.0000,60990.4000,-56370.4000,2.9113,1077.3515,8668.0931,9745.4446,145.8265,69658.4931,3542.6485,-66115.8446,8.6668,8.3628,16237.4000,0.0000,16237.4000,0.6403,4357.3240,0.0000,4357.3240,32.0724,0.0000,11880.0760,11880.0760,8.3628,7.9952,27629.7000,0.0000,27629.7000,1.1310,6255.9553,0.0000,6255.9553,56.6530,0.0000,21373.7447,21373.7447,7.9952,7.9862,475.7000,0.0000,475.7000,0.4250,128.9615,0.0000,128.9615,21.2882,0.0000,346.7385,346.7385,7.9862,7.7828,13426.3000,0.0000,13426.3000,0.6930,3043.0126,0.0000,3043.0126,34.7123,0.0000,10383.2874,10383.2874,7.7828,7.5809,6034.1000,0.0000,6034.1000,0.4312,1641.1458,0.0000,1641.1458,21.6002,0.0000,4392.9542,4392.9542,7.5809,6.6759,7.1284,7.1284,-1.1792,-17688.6359,7.1284,6.3070,6.9094,6.7177,-1.0703,-8562.2743,6.9094,6.2368,6.7524,6.5731,-0.8764,-6134.9237,9.3478,749.1664,7432.8000,-32385.8339
1440,6.6455,8.2491,5834.5000,55668.9000,-49834.4000,2.5457,1363.3009,7897.1420,9260.4429,127.5132,63566.0420,4471.1991,-59094.8429,8.2491,7.9615,16252.1000,0.0000,16252.1000,0.6462,4388.9347,0.0000,4388.9347,32.3657,0.0000,11863.1653,11863.1653,7.9615,7.4441,33318.5000,0.0000,33318.5000,1.6999,7598.9330,0.0000,7598.9330,85.1460,0.0000,25719.5670,25719.5670,7.4441,7.4357,471.3000,0.0000,471.3000,0.4250,128.8502,0.0000,128.8502,21.2882,0.0000,342.4498,342.4498,7.4357,7.1845,16808.4000,0.0000,16808.4000,0.8295,3845.8321,0.0000,3845.8321,41.5504,0.0000,12962.5679,12962.5679,7.1845,7.0783,1829.5000,0.0000,1829.5000,0.4250,502.1739,0.0000,502.1739,21.2882,0.0000,1327.3261,1327.3261,7.0783,6.7550,6.9166,6.9166,-0.4443,-6664.2531,6.9166,6.3415,6.7633,6.6291,-0.7902,-6321.8486,6.7633,6.2584,6.6455,6.5108,-0.6938,-4856.4354,9.8568,789.9641,18845.4000,-17842.5371
1441,6.5542,7.9257,7577.2000,50683.5000,-43106.3000,2.2492,1773.5471,7178.6256,8952.1727,112.6630,57862.1256,5803.6529,-52058.4727,7.9257,7.6508,16241.1000,0.0000,16241.1000,0.6516,4407.6001,0.0000,4407.6001,32.6400,0.0000,11833.4999,11833.4999,7.6508,7.0548,38528.1000,0.0000,38528.1000,2.0664,8836.9165,0.0000,8836.9165,103.5077,0.0000,29691.1835,29691.1835,7.0548,7.0469,476.3000,0.0000,476.3000,0.4250,131.0000,0.0000,131.0000,21.2882,0.0000,345.3000,345.3000,7.0469,6.7465,19371.1000,0.0000,19371.1000,1.0501,4462.2084,0.0000,4462.2084,52.5988,0.0000,14908.8916,14908.8916,6.7465,6.7158,1028.7000,0.0000,1028.7000,0.4250,284.2821,0.0000,284.2821,21.2882,0.0000,744.4179,744.4179,6.7158,6.7683,6.7421,6.7421,0.0754,1130.7376,6.7421,6.3599,6.6401,6.5510,-0.5488,-4390.2760,6.6401,6.2716,6.5542,6.4559,-0.5292,-3704.5434,10.3010,825.5663,32539.0000,-6964.0817
1442,6.4639,7.6369,9212.8000,45857.5000,-36644.7000,1.9446,2160.0491,6485.0676,8645.1167,97.4043,52342.5676,7052.7509,-45289.8167,7.6369,7.3707,16232.8000,0.0000,16232.8000,0.6550,4424.8369,0.0000,4424.8369,32.8108,0.0000,11807.9631,11807.9631,7.3707,6.7026,42300.2000,0.0000,42300.2000,2.4046,9751.9825,0.0000,9751.9825,120.4458,0.0000,32548.2175,32548.2175,6.7026,6.6948,470.1000,0.0000,470.1000,0.4250,130.0011,0.0000,130.0011,21.2882,0.0000,340.0989,340.0989,6.6948,6.3595,21151.9000,0.0000,21151.9000,1.2198,4902.4728,0.0000,4902.4728,61.1009,0.0000,16249.4272,16249.4272,6.3595,6.3427,428.2000,0.0000,428.2000,0.4250,119.0471,0.0000,119.0471,21.2882,0.0000,309.1529,309.1529,6.3427,6.7962,6.5695,6.5695,0.6708,10062.3737,6.5695,6.3781,6.5184,6.4738,-0.2831,-2264.5921,6.5184,6.2848,6.4639,6.4016,-0.3456,-2419.2480,10.6111,850.4120,43938.5000,5378.5336
1443,6.3793,7.3879,10789.0000,41322.7000,-30533.7000,1.6523,2533.6465,5835.3597,8369.0062,82.7632,47158.0597,8255.3535,-38902.7062,7.3879,7.1253,16252.2000,0.0000,16252.2000,0.6582,4447.0759,0.0000,4447.0759,32.9689,0.0000,11805.1241,11805.1241,7.1253,6.4013,45836.7000,0.0000,45836.7000,2.6551,10615.0970,0.0000,10615.0970,132.9929,0.0000,35221.6030,35221.6030,6.4013,6.3938,477.6000,0.0000,477.6000,0.4250,132.6947,0.0000,132.6947,21.2882,0.0000,344.9053,344.9053,6.3938,6.0324,22605.4000,0.0000,22605.4000,1.3416,5267.1224,0.0000,5267.1224,67.2022,0.0000,17338.2776,17338.2776,6.0324,6.0255,428.2000,0.0000,428.2000,0.4250,119.6562,0.0000,119.6562,21.2882,0.0000,308.5438,308.5438,6.0255,6.7995,6.4125,6.4125,1.1582,17373.6706,6.4125,6.3873,6.4058,6.3999,-0.0377,-301.2391,6.4058,6.2923,6.3793,6.3490,-0.1699,-1189.3173,10.7358,860.4088,55066.4000,15883.1142
1444,6.2974,7.1560,8854.4000,58143.6000,-49289.2000,1.3761,2082.5496,8199.3427,10281.8923,68.9299,66342.9427,6771.8504,-59571.0923,7.1560,6.8958,16243.5000,0.0000,16243.5000,0.6620,4460.5899,0.0000,4460.5899,33.1612,0.0000,11782.9101,11782.9101,6.8958,6.1193,49139.1000,0.0000,49139.1000,2.8915,11428.2487,0.0000,11428.2487,144.8354,0.0000,37710.8513,37710.8513,6.1193,6.1117,469.0000,0.0000,469.0000,0.4250,130.8794,0.0000,130.8794,21.2882,0.0000,338.1206,338.1206,6.1117,5.7296,23854.8000,0.0000,23854.8000,1.4428,5585.9514,0.0000,5585.9514,72.2685,0.0000,18268.8486,18268.8486,5.7296,5.7228,1028.7000,0.0000,1028.7000,0.4250,288.8264,0.0000,288.8264,21.2882,0.0000,739.8736,739.8736,5.7228,6.8017,6.2622,6.2622,1.6293,24438.7631,6.2622,6.3938,6.2973,6.3280,0.1987,1589.2447,6.2973,6.2977,6.2974,6.2975,0.0006,3.8684,10.8337,868.2515,41445.9000,26031.8762
1445,6.2890,7.4221,9623.4000,64769.6000,-55146.2000,2.2204,2263.7791,9132.4322,11396.2112,111.2215,73902.0322,7359.6209,-66542.4112,7.4221,7.1976,16230.5000,0.0000,16230.5000,0.6646,4438.8105,0.0000,4438.8105,33.2875,0.0000,11791.6895,11791.6895,7.1976,6.4791,53818.2000,0.0000,53818.2000,3.1145,12446.9059,0.0000,12446.9059,156.0027,0.0000,41371.2941,41371.2941,6.4791,6.4726,639.3000,0.0000,639.3000,0.4250,177.4062,0.0000,177.4062,21.2882,0.0000,461.8938,461.8938,6.4726,6.1244,24506.4000,0.0000,24506.4000,1.5315,5702.1472,0.0000,5702.1472,76.7114,0.0000,18804.2528,18804.2528,6.1244,6.1103,5632.8000,0.0000,5632.8000,0.4250,1571.7672,0.0000,1571.7672,21.2882,0.0000,4061.0328,4061.0328,6.1103,6.4763,6.2933,6.2933,0.6413,9619.2228,6.2933,6.3166,6.2995,6.3049,0.0408,326.3297,6.2995,6.2543,6.2890,6.2769,-0.0793,-554.8939,12.5714,1007.5193,45681.0000,9390.6587
1446,6.2609,7.4466,5215.5000,120032.1000,-114816.6000,2.4842,1227.5278,16916.3879,18143.9157,124.4323,136948.4879,3987.9722,-132960.5157,7.4466,7.2365,16252.3000,0.0000,16252.3000,0.6607,4443.0981,0.0000,4443.0981,33.0959,0.0000,11809.2019,11809.2019,7.2365,6.4991,31474.2000,0.0000,31474.2000,3.3900,7274.0496,0.0000,7274.0496,169.8043,0.0000,24200.1504,24200.1504,6.4991,6.4909,587.1000,0.0000,587.1000,0.4250,162.8699,0.0000,162.8699,21.2882,0.0000,424.2301,424.2301,6.4909,6.1558,24385.0000,0.0000,24385.0000,1.5616,5672.0800,0.0000,5672.0800,78.2181,0.0000,18712.9200,18712.9200,6.1558,6.0834,19044.8000,0.0000,19044.8000,0.4250,5311.6311,0.0000,5311.6311,21.2882,0.0000,13733.1689,13733.1689,6.0834,6.4349,6.2591,6.2591,0.6575,9862.3969,6.2591,6.2916,6.2678,6.2754,0.0608,486.0890,6.2678,6.2384,6.2609,6.2531,-0.0549,-384.3834,13.4197,1075.5047,-23073.2000,9964.1024
1447,6.4455,8.4484,2739.2000,159374.0000,-156634.8000,5.1714,642.4610,22531.2325,23173.6935,259.0341,181905.2325,2096.7390,-179808.4935,8.4484,8.2696,27612.8000,0.0000,27612.8000,0.6613,7434.4241,0.0000,7434.4241,33.1252,0.0000,20178.3759,20178.3759,8.2696,7.9031,17082.9000,0.0000,17082.9000,1.9810,3874.4375,0.0000,3874.4375,99.2269,0.0000,13208.4625,13208.4625,7.9031,7.8966,1230.8000,0.0000,1230.8000,0.4250,334.1368,0.0000,334.1368,21.2882,0.0000,896.6632,896.6632,7.8966,7.6127,22231.8000,0.0000,22231.8000,1.5532,5046.4856,0.0000,5046.4856,77.8012,0.0000,17185.3144,17185.3144,7.6127,7.4041,20245.9000,0.0000,20245.9000,0.7942,5520.7960,0.0000,5520.7960,39.7795,0.0000,14725.1040,14725.1040,7.4041,5.9753,6.6897,6.6897,-3.1626,-47439.0541,6.6897,6.1293,6.5403,6.4095,-1.2406,-9924.4563,6.5403,6.1340,6.4455,6.3371,-0.8992,-6294.5031,15.8791,1272.6123,-68230.6000,-63658.0134
1448,6.6493,9.0712,1822.8000,175109.3000,-173286.5000,7.0619,425.8883,24842.5033,25268.3916,353.7293,199951.8033,1396.9117,-198554.8916,9.0712,8.7986,33694.0000,0.0000,33694.0000,1.1031,8986.9750,0.0000,8986.9750,55.2567,0.0000,24707.0250,24707.0250,8.7986,8.6203,3674.8000,11779.6000,-8104.8000,1.0530,825.5818,1815.6384,2641.2202,52.7425,13595.2384,2849.2182,-10746.0202,8.6203,8.6082,2108.5000,0.0000,2108.5000,0.4250,566.2160,0.0000,566.2160,21.2882,0.0000,1542.2840,1542.2840,8.6082,8.3759,20880.9000,0.0000,20880.9000,1.3760,4682.6729,0.0000,4682.6729,68.9248,0.0000,16198.2271,16198.2271,8.3759,8.1768,19445.2000,0.0000,19445.2000,0.8213,5241.1453,0.0000,5241.1453,41.1379,0.0000,14204.0547,14204.0547,8.1768,5.9821,7.0795,7.0795,-5.4337,-81504.8437,7.0795,6.0908,6.8158,6.5851,-2.4476,-19580.8767,6.8158,6.1022,6.6493,6.4590,-1.7668,-12367.7537,17.7604,1423.3905,-105262.7000,-113453.4740
1449,6.8470,9.4587,1452.5000,189026.8000,-187574.3000,7.8212,338.1126,26909.2338,27247.3465,391.7651,215936.0338,1114.3874,-214821.6465,9.4587,9.1332,38319.1000,0.0000,38319.1000,1.3312,10161.5453,0.0000,10161.5453,66.6797,0.0000,28157.5547,28157.5547,9.1332,9.2745,1450.6000,18447.6000,-16997.0000,0.4950,323.9604,2851.9416,3175.9021,24.7945,21299.5416,1126.6396,-20172.9021,9.2745,9.2541,2289.7000,0.0000,2289.7000,0.4250,608.8604,0.0000,608.8604,21.2882,0.0000,1680.8396,1680.8396,9.2541,9.0405,19715.8000,0.0000,19715.8000,1.2741,4373.5647,0.0000,4373.5647,63.8220,0.0000,15342.2353,15342.2353,9.0405,8.8530,17043.0000,0.0000,17043.0000,0.7779,4547.8640,0.0000,4547.8640,38.9632,0.0000,12495.1360,12495.1360,8.8530,6.0190,7.4360,7.4360,-7.1848,-107771.9661,7.4360,6.0860,7.0760,6.7610,-3.4224,-27379.1937,7.0760,6.0944,6.8470,6.5852,-2.4886,-17419.9151,18.1867,1457.5508,-127203.7000,-152571.0749
1450,7.0203,9.6251,1073.5000,201871.8000,-200798.3000,8.4752,249.0793,28825.5312,29074.6105,424.5224,230697.3312,824.4207,-229872.9105,9.6251,9.2835,45244.2000,0.0000,45244.2000,1.5036,11968.2740,0.0000,11968.2740,75.3174,0.0000,33275.9260,33275.9260,9.2835,9.5280,810.6000,28403.3000,-27592.7000,0.8870,180.5498,4397.1746,4577.7243,44.4278,32800.4746,630.0502,-32170.4243,9.5280,9.5076,2346.0000,0.0000,2346.0000,0.4250,621.4752,0.0000,621.4752,21.2882,0.0000,1724.5248,1724.5248,9.5076,9.3215,18413.6000,0.0000,18413.6000,1.1878,4067.4516,0.0000,4067.4516,59.4974,0.0000,14346.1484,14346.1484,9.3215,9.1698,15441.6000,0.0000,15441.6000,0.6737,4103.2355,0.0000,4103.2355,33.7461,0.0000,11338.3645,11338.3645,9.1698,6.2269,7.6983,7.6983,-8.0933,-121399.6311,7.6983,6.1591,7.2879,6.9287,-4.2330,-33863.7972,7.2879,6.1412,7.0203,6.7146,-3.1534,-22073.6557,19.7285,1581.1182,-146945.6000,-177337.0840
1451,7.1948,9.7356,577.1000,213595.9000,-213018.8000,9.0813,133.4663,30594.3284,30727.7948,454.8816,244190.2284,443.6337,-243746.5948,9.7356,9.3677,47549.3000,0.0000,47549.3000,1.7702,12557.4057,0.0000,12557.4057,88.6710,0.0000,34991.8943,34991.8943,9.3677,9.7232,264.8000,37879.1000,-37614.3000,1.4405,58.8930,5868.7838,5927.6768,72.1541,43747.8838,205.9070,-43541.9768,9.7232,9.7041,2778.1000,0.0000,2778.1000,0.4250,733.8099,0.0000,733.8099,21.2882,0.0000,2044.2901,2044.2901,9.7041,9.5454,17074.2000,14.6000,17059.6000,1.1039,3759.2974,2.3545,3761.6519,55.2926,16.9545,13314.9026,13297.9481,9.5454,9.4200,12438.9000,0.0000,12438.9000,0.6074,3294.3161,0.0000,3294.3161,30.4241,0.0000,9144.5839,9144.5839,9.4200,6.4548,7.9374,7.9374,-8.9459,-134188.4463,7.9374,6.2673,7.4920,7.1023,-5.0386,-40308.5631,7.4920,6.2181,7.1948,6.8550,-3.8434,-26904.1264,21.6424,1734.5078,-170807.2000,-201401.1359
1452,7.3782,9.9032,227.9000,224084.6000,-223856.7000,9.6432,52.5268,32202.6253,32255.1521,483.0275,256287.2253,175.3732,-256111.8521,9.9032,9.5405,41204.9000,0.0000,41204.9000,1.8569,10854.8915,0.0000,10854.8915,93.0099,0.0000,30350.0085,30350.0085,9.5405,9.9915,452.5000,41600.0000,-41147.5000,1.9641,100.3332,6455.9281,6556.2613,98.3840,48055.9281,352.1668,-47703.7613,9.9915,9.9703,3326.1000,0.0000,3326.1000,0.4250,875.0736,0.0000,875.0736,21.2882,0.0000,2451.0264,2451.0264,9.9703,9.8324,15701.4000,14.7000,15686.7000,1.0188,3441.8604,2.3750,3444.2354,51.0310,17.0750,12259.5396,12242.4646,9.8324,9.7376,10837.5000,0.0000,10837.5000,0.4874,2857.9913,0.0000,2857.9913,24.4120,0.0000,7979.5087,7979.5087,9.7376,6.6432,8.1904,8.1904,-9.9613,-149420.2351,8.1904,6.3754,7.7064,7.2829,-5.8426,-46740.9940,7.7064,6.2999,7.3782,7.0032,-4.5276,-31693.0128,23.0930,1850.7663,-193949.0000,-227854.2420
1453,7.5514,10.1562,2.5000,237467.0000,-237464.5000,10.1441,0.5744,34233.2297,34233.8041,508.1164,271700.2297,1.9256,-271698.3041,10.1562,9.8473,47555.6000,0.0000,47555.6000,1.6044,12481.1600,0.0000,12481.1600,80.3663,0.0000,35074.4400,35074.4400,9.8473,10.3324,0.0000,47253.8000,-47253.8000,2.1497,0.0000,7355.5017,7355.5017,107.6792,54609.3017,0.0000,-54609.3017,10.3324,10.3075,3171.9000,0.0000,3171.9000,0.4250,830.3215,0.0000,830.3215,21.2882,0.0000,2341.5785,2341.5785,10.3075,10.1828,14479.1000,258.1000,14221.0000,0.9320,3156.3924,41.8035,3198.1959,46.6824,299.9035,11322.7076,11022.8041,10.1828,10.1015,9636.4000,0.0000,9636.4000,0.4250,2528.1216,0.0000,2528.1216,21.2882,0.0000,7108.2784,7108.2784,10.1015,6.7768,8.4392,8.4392,-10.9007,-163509.9740,8.4392,6.4611,7.9117,7.4502,-6.4854,-51883.5423,7.9117,6.3676,7.5514,7.1396,-5.0627,-35439.1857,23.5203,1885.0099,-210133.4000,-250832.7020
1454,7.7253,10.3083,0.0000,250770.5000,-250770.5000,10.7710,0.0000,36266.5499,36266.5499,539.5212,287037.0499,0.0000,-287037.0499,10.3083,9.9748,45247.6000,0.0000,45247.6000,1.8437,11848.8486,0.0000,11848.8486,92.3499,0.0000,33398.7514,33398.7514,9.9748,10.4938,0.0000,45662.1000,-45662.1000,2.4710,0.0000,7116.8924,7116.8924,123.7710,52778.9924,0.0000,-52778.9924,10.4938,10.4715,2091.8000,0.0000,2091.8000,0.4250,546.2837,0.0000,546.2837,21.2882,0.0000,1545.5163,1545.5163,10.4715,10.3667,13749.1000,336.4000,13412.7000,0.8394,2989.2310,54.5537,3043.7847,42.0461,390.9537,10759.8690,10368.9153,10.3667,10.2991,8435.3000,0.0000,8435.3000,0.4250,2207.0319,0.0000,2207.0319,21.2882,0.0000,6228.2681,6228.2681,10.2991,7.0078,8.6534,8.6534,-11.5448,-173172.0197,8.6534,6.5994,8.1057,7.6264,-7.2049,-57639.2713,8.1057,6.4757,7.7253,7.2907,-5.7174,-40022.0167,25.1627,2016.6351,-227245.2000,-270833.3078
1455,7.8846,10.5517,0.0000,260356.5000,-260356.5000,11.3856,0.0000,37764.0633,37764.0633,570.3043,298120.5633,0.0000,-298120.5633,10.5517,10.2411,42936.7000,0.0000,42936.7000,1.7496,11203.6226,0.0000,11203.6226,87.6398,0.0000,31733.0774,31733.0774,10.2411,10.7315,0.0000,45684.5000,-45684.5000,2.3887,0.0000,7139.9906,7139.9906,119.6478,52824.4906,0.0000,-52824.4906,10.7315,10.7171,2013.3000,0.0000,2013.3000,0.4250,523.9581,0.0000,523.9581,21.2882,0.0000,1489.3419,1489.3419,10.7171,10.6207,13615.5000,284.5000,13331.0000,0.7892,2948.3848,46.2265,2994.6113,39.5315,330.7265,10667.1152,10336.3887,10.6207,10.5628,9636.4000,0.0000,9636.4000,0.4250,2511.9214,0.0000,2511.9214,21.2882,0.0000,7124.4786,7124.4786,10.5628,7.1605,8.8616,8.8616,-12.2101,-183151.3588,8.8616,6.7062,8.2868,7.7839,-7.7354,-61883.3121,8.2868,6.5631,7.8846,7.4250,-6.1859,-43301.2424,25.7447,2063.2796,-238123.6000,-288335.9133
1456,8.0238,10.7393,3.0000,257023.7000,-257020.7000,11.8314,0.6832,37377.6164,37378.2996,592.6324,294401.3164,2.3168,-294398.9996,10.7393,10.4500,36581.4000,0.0000,36581.4000,1.6534,9519.1695,0.0000,9519.1695,82.8206,0.0000,27062.2305,27062.2305,10.4500,10.9312,0.0000,40343.4000,-40343.4000,2.3918,0.0000,6319.2213,6319.2213,119.8042,46662.6213,0.0000,-46662.6213,10.9312,10.9176,2610.8000,0.0000,2610.8000,0.4250,677.4820,0.0000,677.4820,21.2882,0.0000,1933.3180,1933.3180,10.9176,10.8234,13655.4000,102.5000,13552.9000,0.7807,2947.4457,16.6817,2964.1274,39.1065,119.1817,10707.9543,10588.7726,10.8234,10.7585,11237.8000,0.0000,11237.8000,0.4250,2920.7009,0.0000,2920.7009,21.2882,0.0000,8317.0991,8317.0991,10.7585,7.3123,9.0354,9.0354,-12.6153,-189229.4918,9.0354,6.8107,8.4421,7.9231,-8.1440,-65152.2238,8.4421,6.6492,8.0238,7.5457,-6.5634,-45944.1456,26.2610,2104.6564,-233381.2000,-300325.8612
1457,8.0845,10.8696,63.7000,249810.3000,-249746.6000,11.6889,14.4910,36369.9987,36384.4898,585.4966,286180.2987,49.2090,-286131.0898,10.8696,10.6135,23869.9000,0.0000,23869.9000,1.4042,6199.6040,0.0000,6199.6040,70.3387,0.0000,17670.2960,17670.2960,10.6135,11.0550,590.9000,21407.2000,-20816.3000,2.1135,128.6078,3359.0688,3487.6766,105.8667,24766.2688,462.2922,-24303.9766,11.0550,11.0367,1646.7000,0.0000,1646.7000,0.4250,426.5378,0.0000,426.5378,21.2882,0.0000,1220.1622,1220.1622,11.0367,10.9364,14496.5000,0.0000,14496.5000,0.7907,3122.9920,0.0000,3122.9920,39.6058,0.0000,11373.5080,11373.5080,10.9364,10.8577,14841.1000,0.0000,14841.1000,0.4308,3850.8538,0.0000,3850.8538,21.5775,0.0000,10990.2462,10990.2462,10.8577,7.3645,9.1111,9.1111,-12.3101,-184650.8610,9.1111,6.8550,8.5095,7.9831,-7.9503,-63602.3162,8.5095,6.6880,8.0845,7.5987,-6.4187,-44930.7960,25.2797,2026.0164,-215708.7000,-293183.9731
1458,8.0533,11.0532,1257.3000,146657.8000,-145400.5000,11.3620,286.1862,21339.4718,21625.6580,569.1205,167997.2718,971.1138,-167026.1580,11.0532,10.8677,19674.8000,0.0000,19674.8000,0.9143,5096.4130,0.0000,5096.4130,45.7966,0.0000,14578.3870,14578.3870,10.8677,11.1226,4998.0000,334.8000,4663.2000,1.0911,1083.0978,52.6824,1135.7803,54.6532,387.4824,3914.9022,3527.4197,11.1226,11.1098,1362.4000,0.0000,1362.4000,0.4250,352.5504,0.0000,352.5504,21.2882,0.0000,1009.8496,1009.8496,11.1098,10.9905,16557.1000,0.0000,16557.1000,0.8438,3562.7111,0.0000,3562.7111,42.2675,0.0000,12994.3889,12994.3889,10.9905,10.8753,17443.4000,0.0000,17443.4000,0.5678,4522.5191,0.0000,4522.5191,28.4421,0.0000,12920.8809,12920.8809,10.8753,7.2860,9.0807,9.0807,-11.4107,-171160.0950,9.0807,6.8170,8.4770,7.9488,-7.1964,-57570.9326,8.4770,6.6610,8.0533,7.5690,-5.7734,-40413.5680,22.8060,1827.7636,-85699.6000,-269144.5956
1459,7.5801,10.2628,2030.3000,135715.0000,-133684.7000,6.6137,466.1952,19574.9351,20041.1303,331.2793,155289.9351,1564.1048,-153725.8303,10.2628,10.0294,19663.1000,0.0000,19663.1000,0.7513,5152.5641,0.0000,5152.5641,37.6322,0.0000,14510.5359,14510.5359,10.0294,9.9729,8030.8000,0.0000,8030.8000,0.4950,1765.5552,0.0000,1765.5552,24.7945,0.0000,6265.2448,6265.2448,9.9729,9.9567,1028.5000,0.0000,1028.5000,0.4250,270.6657,0.0000,270.6657,21.2882,0.0000,757.8343,757.8343,9.9567,9.7489,19128.3000,0.0000,19128.3000,0.9624,4194.0006,0.0000,4194.0006,48.2087,0.0000,14934.2994,14934.2994,9.7489,9.5424,16642.7000,0.0000,16642.7000,0.6668,4394.3432,0.0000,4394.3432,33.3991,0.0000,12248.3568,12248.3568,9.5424,7.1262,8.3343,8.3343,-5.0089,-75132.9568,8.3343,6.6832,7.8940,7.5088,-3.4228,-27382.0631,7.8940,6.5488,7.5801,7.2214,-2.7886,-19520.1599,14.8713,1191.8445,-69191.3000,-122035.1797
