Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1460,7.3901,9.9599,5235.2000,87510.5000,-82275.3000,6.0647,1206.3505,12578.6165,13784.9670,303.7811,100089.1165,4028.8495,-96060.2670,9.9599,9.7176,19657.7000,0.0000,19657.7000,0.7609,5174.2186,0.0000,5174.2186,38.1149,0.0000,14483.4814,14483.4814,9.7176,9.6130,14985.1000,0.0000,14985.1000,0.4950,3312.3709,0.0000,3312.3709,24.7945,0.0000,11672.7291,11672.7291,9.6130,9.6004,1129.7000,0.0000,1129.7000,0.4250,298.8888,0.0000,298.8888,21.2882,0.0000,830.8112,830.8112,9.6004,9.3510,21780.1000,0.0000,21780.1000,1.1367,4803.6774,0.0000,4803.6774,56.9393,0.0000,16976.4226,16976.4226,9.3510,9.1466,15241.4000,0.0000,15241.4000,0.6498,4048.2489,0.0000,4048.2489,32.5468,0.0000,11193.1511,11193.1511,9.1466,6.9587,8.0526,8.0526,-4.3609,-65413.9541,8.0526,6.6004,7.6654,7.3265,-2.8945,-23156.3868,7.6654,6.4858,7.3901,7.0756,-2.3511,-16457.4329,14.2982,1145.9159,-9481.3000,-105027.7738
1461,7.1077,9.0905,7454.7000,83506.6000,-76051.9000,3.7286,1726.8586,11942.4906,13669.3492,186.7632,95449.0906,5727.8414,-89721.2492,9.0905,8.7928,16642.2000,0.0000,16642.2000,0.7647,4437.5780,0.0000,4437.5780,38.3030,0.0000,12204.6220,12204.6220,8.7928,8.5528,19353.7000,0.0000,19353.7000,0.8976,4348.4623,0.0000,4348.4623,44.9588,0.0000,15005.2377,15005.2377,8.5528,8.5357,649.8000,0.0000,649.8000,0.4250,174.6751,0.0000,174.6751,21.2882,0.0000,475.1249,475.1249,8.5357,8.1868,24715.8000,0.0000,24715.8000,1.3033,5549.4844,0.0000,5549.4844,65.2834,0.0000,19166.3156,19166.3156,8.1868,7.9571,12438.9000,0.0000,12438.9000,0.5992,3362.3440,0.0000,3362.3440,30.0140,0.0000,9076.5560,9076.5560,7.9571,7.1455,7.5513,7.5513,-1.3098,-19647.7310,7.5513,6.6082,7.2998,7.0798,-1.5221,-12176.4559,7.2998,6.4764,7.1077,6.8881,-1.3288,-9301.7340,11.5775,927.8654,-2251.5000,-41125.9209
1462,6.9656,8.8193,11433.4000,68308.7000,-56875.3000,3.4412,2655.5574,9744.4705,12400.0279,172.3679,78053.1705,8777.8426,-69275.3279,8.8193,8.5675,16234.5000,0.0000,16234.5000,0.6573,4346.5432,0.0000,4346.5432,32.9233,0.0000,11887.9568,11887.9568,8.5675,8.2577,53332.1000,0.0000,53332.1000,1.1805,12031.2272,0.0000,12031.2272,59.1331,0.0000,41300.8728,41300.8728,8.2577,8.2479,475.2000,0.0000,475.2000,0.4250,128.3125,0.0000,128.3125,21.2882,0.0000,346.8875,346.8875,8.2479,7.8524,29162.3000,0.0000,29162.3000,1.5103,6580.0002,0.0000,6580.0002,75.6522,0.0000,22582.2998,22582.2998,7.8524,7.6651,10837.5000,0.0000,10837.5000,0.4993,2944.4351,0.0000,2944.4351,25.0100,0.0000,7893.0649,7893.0649,7.6651,6.9928,7.3290,7.3290,-1.0844,-16265.9040,7.3290,6.5621,7.1245,6.9455,-1.2369,-9894.9424,7.1245,6.4436,6.9656,6.7840,-1.0982,-7687.4610,11.5704,927.2991,53166.3000,-33848.3074
1463,6.7517,7.9597,15099.8000,60632.4000,-45532.6000,2.5715,3521.2137,8617.1080,12138.3216,128.8048,69249.5080,11578.5863,-57670.9216,7.9597,7.7533,16252.0000,0.0000,16252.0000,0.6443,4408.2705,0.0000,4408.2705,32.2719,0.0000,11843.7295,11843.7295,7.7533,7.0359,70065.2000,0.0000,70065.2000,3.2678,16040.3402,0.0000,16040.3402,163.6823,0.0000,54024.8598,54024.8598,7.0359,7.0299,473.8000,0.0000,473.8000,0.4250,130.3503,0.0000,130.3503,21.2882,0.0000,343.4497,343.4497,7.0299,6.6384,33736.8000,0.0000,33736.8000,1.7923,7773.6950,0.0000,7773.6950,89.7762,0.0000,25963.1050,25963.1050,6.6384,6.5016,6033.2000,0.0000,6033.2000,0.4377,1670.0791,0.0000,1670.0791,21.9238,0.0000,4363.1209,4363.1209,6.5016,7.2689,6.8853,6.8853,1.4661,21991.7298,6.8853,6.6613,6.8256,6.7733,-0.4279,-3423.1620,6.8256,6.5092,6.7517,6.6674,-0.6046,-4232.1781,13.7078,1098.5933,81028.4000,14336.3897
1464,6.5721,7.4866,18886.7000,54594.2000,-35707.5000,2.0562,4419.1995,7734.9025,12154.1021,102.9970,62329.1025,14467.5005,-47861.6021,7.4866,7.2992,16239.0000,0.0000,16239.0000,0.6551,4436.7374,0.0000,4436.7374,32.8124,0.0000,11802.2626,11802.2626,7.2992,6.4444,73147.9000,0.0000,73147.9000,4.3638,16885.8145,0.0000,16885.8145,218.5824,0.0000,56262.0855,56262.0855,6.4444,6.4390,477.0000,0.0000,477.0000,0.4250,132.4392,0.0000,132.4392,21.2882,0.0000,344.5608,344.5608,6.4390,6.0284,37694.8000,0.0000,37694.8000,2.1252,8776.0116,0.0000,8776.0116,106.4505,0.0000,28918.7884,28918.7884,6.0284,5.9595,1829.2000,0.0000,1829.2000,0.4250,511.1833,0.0000,511.1833,21.2882,0.0000,1318.0167,1318.0167,5.9595,7.1636,6.5615,6.5615,2.5304,37955.9001,6.5615,6.6629,6.5886,6.6122,0.2130,1704.3634,6.5886,6.5179,6.5721,6.5532,-0.1485,-1039.4173,15.0754,1208.2052,93680.4000,38620.8461
1465,6.4319,7.1855,22434.8000,49147.0000,-26712.2000,1.6110,5263.2766,6946.4710,12209.7476,80.6936,56093.4710,17171.5234,-38921.9476,7.1855,7.0000,16229.7000,0.0000,16229.7000,0.6603,4454.7716,0.0000,4454.7716,33.0735,0.0000,11774.9284,11774.9284,7.0000,6.1154,86104.6000,0.0000,86104.6000,4.5980,19986.7237,0.0000,19986.7237,230.3139,0.0000,66117.8763,66117.8763,6.1154,6.1100,469.6000,0.0000,469.6000,0.4250,131.0549,0.0000,131.0549,21.2882,0.0000,338.5451,338.5451,6.1100,5.6554,40592.0000,0.0000,40592.0000,2.4036,9505.5020,0.0000,9505.5020,120.3958,0.0000,31086.4980,31086.4980,5.6554,5.6347,1028.6000,0.0000,1028.6000,0.4250,289.1350,0.0000,289.1350,21.2882,0.0000,739.4650,739.4650,5.6347,7.0347,6.3347,6.3347,2.9633,44449.4346,6.3347,6.6256,6.4123,6.4802,0.6158,4926.3708,6.4123,6.4965,6.4319,6.4544,0.1782,1247.4857,15.1843,1216.9280,117712.3000,50623.2911
1466,6.2804,6.8565,25705.7000,43952.3000,-18246.6000,1.2042,6047.9062,6196.3262,12244.2324,60.3199,50148.6262,19657.7938,-30490.8324,6.8565,6.6825,16249.5000,0.0000,16249.5000,0.6636,4482.9237,0.0000,4482.9237,33.2408,0.0000,11766.5763,11766.5763,6.6825,5.7056,86451.6000,0.0000,86451.6000,5.4457,20185.6766,0.0000,20185.6766,272.7736,0.0000,66265.9234,66265.9234,5.7056,5.7006,477.9000,0.0000,477.9000,0.4250,134.2298,0.0000,134.2298,21.2882,0.0000,343.6702,343.6702,5.7006,5.2415,42914.4000,0.0000,42914.4000,2.6061,10122.5571,0.0000,10122.5571,130.5390,0.0000,32791.8429,32791.8429,5.2415,5.2305,428.1000,0.0000,428.1000,0.4250,121.1238,0.0000,121.1238,21.2882,0.0000,306.9762,306.9762,5.2305,6.9368,6.0837,6.0837,3.8424,57635.6209,6.0837,6.5948,6.2200,6.3392,1.1510,9207.9390,6.2200,6.4790,6.2804,6.3495,0.5833,4083.3492,16.1544,1294.6796,128274.9000,70926.9091
1467,6.1586,6.6162,29124.2000,38821.5000,-9697.3000,0.8219,6867.9872,5461.8185,12329.8057,41.1699,44283.3185,22256.2128,-22027.1057,6.6162,6.4399,16241.4000,0.0000,16241.4000,0.6686,4497.4056,0.0000,4497.4056,33.4884,0.0000,11743.9944,11743.9944,6.4399,5.4468,99144.4000,0.0000,99144.4000,5.5034,23254.1871,0.0000,23254.1871,275.6667,0.0000,75890.2129,75890.2129,5.4468,5.4417,468.5000,0.0000,468.5000,0.4250,132.1259,0.0000,132.1259,21.2882,0.0000,336.3741,336.3741,5.4417,4.9503,45191.7000,0.0000,45191.7000,2.7789,10709.0090,0.0000,10709.0090,139.1959,0.0000,34482.6910,34482.6910,4.9503,4.9457,428.1000,0.0000,428.1000,0.4250,121.6826,0.0000,121.6826,21.2882,0.0000,306.4174,306.4174,4.9457,6.8423,5.8940,5.8940,4.2129,63193.2025,5.8940,6.5530,6.0697,6.2235,1.4639,11710.9250,6.0697,6.4507,6.1586,6.2602,0.8462,5923.4253,15.9343,1277.0336,151776.8000,80827.5529
1468,6.0154,6.3278,25997.3000,55126.8000,-29129.5000,0.4365,6147.2630,7737.3638,13884.6267,21.8658,62864.1638,19850.0370,-43014.1267,6.3278,6.1616,16227.2000,0.0000,16227.2000,0.6713,4513.6725,0.0000,4513.6725,33.6250,0.0000,11713.5275,11713.5275,6.1616,5.0873,98866.8000,0.0000,98866.8000,6.3432,23310.1418,0.0000,23310.1418,317.7297,0.0000,75556.6582,75556.6582,5.0873,5.0825,478.7000,0.0000,478.7000,0.4250,135.7705,0.0000,135.7705,21.2882,0.0000,342.9295,342.9295,5.0825,4.5946,47115.2000,0.0000,47115.2000,2.9424,11236.8109,0.0000,11236.8109,147.3848,0.0000,35878.3891,35878.3891,4.5946,4.5902,1028.6000,0.0000,1028.6000,0.4250,294.0222,0.0000,294.0222,21.2882,0.0000,734.5778,734.5778,4.5902,6.7408,5.6655,5.6655,5.0560,75840.2881,5.6655,6.5117,5.8912,6.0886,1.9892,15913.6533,5.8912,6.4236,6.0154,6.1574,1.2517,8762.0799,16.8651,1351.6363,134587.0000,100516.0213
1469,5.9773,6.5353,27363.5000,61535.8000,-34172.3000,1.3103,6474.9925,8631.4602,15106.4527,65.6320,70167.2602,20888.5075,-49278.7527,6.5353,6.3831,16249.7000,0.0000,16249.7000,0.6744,4505.3632,0.0000,4505.3632,33.7819,0.0000,11744.3368,11744.3368,6.3831,5.4017,110481.8000,0.0000,110481.8000,6.3621,25940.8392,0.0000,25940.8392,318.6772,0.0000,84540.9608,84540.9608,5.4017,5.3972,637.1000,0.0000,637.1000,0.4250,179.8022,0.0000,179.8022,21.2882,0.0000,457.2978,457.2978,5.3972,4.9309,47782.9000,0.0000,47782.9000,3.0911,11332.0366,0.0000,11332.0366,154.8334,0.0000,36450.8634,36450.8634,4.9309,4.9214,5631.8000,0.0000,5631.8000,0.4250,1601.2658,0.0000,1601.2658,21.2882,0.0000,4030.5342,4030.5342,4.9214,6.4314,5.6764,5.6764,3.8798,58197.1090,5.6764,6.3887,5.8663,6.0325,1.8301,14640.9641,5.8663,6.3418,5.9773,6.1040,1.2216,8551.4559,18.4319,1477.2021,146611.0000,81389.5290
1470,5.9025,6.4954,16062.8000,116543.7000,-100480.9000,1.5368,3806.3166,16327.1610,20133.4775,76.9784,132870.8610,12256.4834,-120614.3775,6.4954,6.3541,16243.7000,0.0000,16243.7000,0.6727,4506.4958,0.0000,4506.4958,33.6943,0.0000,11737.2042,11737.2042,6.3541,5.3372,66833.8000,0.0000,66833.8000,7.0769,15700.9217,0.0000,15700.9217,354.4797,0.0000,51132.8783,51132.8783,5.3372,5.3317,580.3000,0.0000,580.3000,0.4250,163.9387,0.0000,163.9387,21.2882,0.0000,416.3613,416.3613,5.3317,4.8933,47545.0000,0.0000,47545.0000,3.1140,11288.8326,0.0000,11288.8326,155.9822,0.0000,36256.1674,36256.1674,4.8933,4.8448,19041.2000,0.0000,19041.2000,0.4250,5417.1326,0.0000,5417.1326,21.2882,0.0000,13624.0674,13624.0674,4.8448,6.3310,5.5879,5.5879,4.1178,61766.2627,5.5879,6.3224,5.7838,5.9551,2.0349,16279.4012,5.7838,6.2927,5.9025,6.0382,1.4100,9869.7715,19.8756,1592.9064,49763.1000,87915.4354
1471,6.1288,7.5211,10624.9000,156132.2000,-145507.3000,4.5171,2506.9495,21955.3826,24462.3321,226.2588,178087.5826,8117.9505,-169969.6321,7.5211,7.3848,27603.1000,0.0000,27603.1000,0.6729,7537.5923,0.0000,7537.5923,33.7076,0.0000,20065.5077,20065.5077,7.3848,6.7913,38371.8000,0.0000,38371.8000,4.2836,8844.0245,0.0000,8844.0245,214.5648,0.0000,29527.7755,29527.7755,6.7913,6.7864,1236.4000,0.0000,1236.4000,0.4250,341.4435,0.0000,341.4435,21.2882,0.0000,894.9565,894.9565,6.7864,6.3647,43705.9000,0.0000,43705.9000,3.1028,10113.6835,0.0000,10113.6835,155.4212,0.0000,33592.2165,33592.2165,6.3647,6.2060,20242.1000,0.0000,20242.1000,0.8141,5627.2005,0.0000,5627.2005,40.7764,0.0000,14614.8995,14614.8995,6.2060,5.9893,6.0977,6.0977,-0.6262,-9392.6482,6.0977,6.1600,6.1143,6.1288,0.1801,1441.1010,6.1143,6.1765,6.1288,6.1454,0.1796,1257.5157,20.7232,1660.8408,-14348.0000,-6694.0315
1472,6.3782,8.2993,8021.6000,169976.0000,-161954.4000,6.5491,1883.7996,24002.6150,25886.4146,328.0424,193978.6150,6137.8004,-187840.8146,8.2993,8.0716,33692.2000,0.0000,33692.2000,1.1216,9091.7608,0.0000,9091.7608,56.1825,0.0000,24600.4392,24600.4392,8.0716,7.7368,13965.9000,10122.2000,3843.7000,2.4078,3178.8478,1550.7788,4729.6266,120.6072,11672.9788,10787.0522,-885.9266,7.7368,7.7266,2109.6000,0.0000,2109.6000,0.4250,574.1697,0.0000,574.1697,21.2882,0.0000,1535.4303,1535.4303,7.7266,7.3452,39893.2000,0.0000,39893.2000,2.7670,9082.0251,0.0000,9082.0251,138.5972,0.0000,30811.1749,30811.1749,7.3452,7.1791,19441.5000,0.0000,19441.5000,0.8407,5323.2560,0.0000,5323.2560,42.1102,0.0000,14118.2440,14118.2440,7.1791,5.9721,6.5756,6.5756,-3.5613,-53420.1291,6.5756,6.1132,6.4523,6.3444,-1.3644,-10914.8907,6.4523,6.1347,6.3782,6.2935,-0.9372,-6560.1451,21.1668,1696.3865,-62974.2000,-70895.1649
1473,6.6050,8.9384,6380.9000,180828.3000,-174447.4000,7.2991,1492.1091,25634.2491,27126.3582,365.6103,206462.5491,4888.7909,-201573.7582,8.9384,8.6318,38307.9000,0.0000,38307.9000,1.3497,10238.0140,0.0000,10238.0140,67.6044,0.0000,28069.8860,28069.8860,8.6318,8.6425,9204.0000,9978.5000,-774.5000,0.4950,2073.9452,1535.8087,3609.7539,24.7945,11514.3087,7130.0548,-4384.2539,8.6425,8.6233,2289.0000,0.0000,2289.0000,0.4250,614.4812,0.0000,614.4812,21.2882,0.0000,1674.5188,1674.5188,8.6233,8.2390,36097.2000,0.0000,36097.2000,2.4776,8092.9426,0.0000,8092.9426,124.1049,0.0000,28004.2574,28004.2574,8.2390,8.0628,17039.8000,0.0000,17039.8000,0.7926,4602.3576,0.0000,4602.3576,39.7003,0.0000,12437.4424,12437.4424,8.0628,5.9395,7.0011,7.0011,-5.7003,-85505.0515,7.0011,6.0829,6.7563,6.5420,-2.4650,-19720.2910,6.7563,6.1078,6.6050,6.4321,-1.7408,-12185.5065,19.2584,1543.4463,-81488.0000,-117410.8489
1474,6.7638,9.2000,5300.2000,191748.8000,-186448.6000,7.8717,1235.7065,27257.1432,28492.8497,394.2950,219005.9432,4064.4935,-214941.4497,9.2000,8.8604,45236.2000,0.0000,45236.2000,1.5171,12042.2855,0.0000,12042.2855,75.9894,0.0000,33193.9145,33193.9145,8.8604,8.9133,6380.7000,20261.0000,-13880.3000,0.4950,1431.9125,3124.6090,4556.5214,24.7945,23385.6090,4948.7875,-18436.8214,8.9133,8.8930,2339.4000,0.0000,2339.4000,0.4250,625.4541,0.0000,625.4541,21.2882,0.0000,1713.9459,1713.9459,8.8930,8.5542,31843.3000,0.0000,31843.3000,2.2020,7106.7698,0.0000,7106.7698,110.2971,0.0000,24736.5302,24736.5302,8.5542,8.4037,15438.7000,0.0000,15438.7000,0.6833,4150.0427,0.0000,4150.0427,34.2282,0.0000,11288.6573,11288.6573,8.4037,6.1048,7.2543,7.2543,-6.3423,-95134.4104,7.2543,6.1318,6.9549,6.6930,-3.0966,-24772.6148,6.9549,6.1356,6.7638,6.5453,-2.2605,-15823.2568,19.7912,1586.1419,-105471.3000,-135730.2819
1475,6.9361,9.4021,4128.4000,202473.2000,-198344.8000,8.4205,959.4041,28868.5238,29827.9279,421.7837,231341.7238,3168.9959,-228172.7279,9.4021,9.0210,47547.7000,0.0000,47547.7000,1.7832,12619.4585,0.0000,12619.4585,89.3180,0.0000,34928.2415,34928.2415,9.0210,9.2324,3733.2000,33772.8000,-30039.6000,0.7238,835.3900,5215.8453,6051.2353,36.2537,38988.6453,2897.8100,-36090.8353,9.2324,9.2128,2779.2000,0.0000,2779.2000,0.4250,739.4894,0.0000,739.4894,21.2882,0.0000,2039.7106,2039.7106,9.2128,8.9286,27879.4000,0.0000,27879.4000,1.9321,6188.7834,0.0000,6188.7834,96.7807,0.0000,21690.6166,21690.6166,8.9286,8.7989,12436.6000,0.0000,12436.6000,0.6156,3324.2419,0.0000,3324.2419,30.8360,0.0000,9112.3581,9112.3581,8.7989,6.2466,7.5228,7.5228,-7.4181,-111272.1495,7.5228,6.1914,7.1677,6.8571,-3.8695,-30955.6505,7.1677,6.1752,6.9361,6.6715,-2.8849,-20194.2961,20.8503,1671.0248,-137741.5000,-162422.0962
1476,7.1410,9.5671,2860.3000,213140.8000,-210280.5000,8.9662,662.1677,30499.8789,31162.0467,449.1168,243640.6789,2198.1323,-241442.5467,9.5671,9.1956,41193.0000,0.0000,41193.0000,1.8676,10906.0302,0.0000,10906.0302,93.5491,0.0000,30286.9698,30286.9698,9.1956,9.5792,2714.1000,39223.6000,-36509.5000,1.5671,605.4675,6067.3279,6672.7954,78.4947,45290.9279,2108.6325,-43182.2954,9.5792,9.5575,3325.7000,0.0000,3325.7000,0.4250,880.3355,0.0000,880.3355,21.2882,0.0000,2445.3645,2445.3645,9.5575,9.3266,24376.2000,0.0000,24376.2000,1.6810,5380.0917,0.0000,5380.0917,84.2014,0.0000,18996.1083,18996.1083,9.3266,9.2295,10835.5000,0.0000,10835.5000,0.4926,2879.0553,0.0000,2879.0553,24.6741,0.0000,7956.4447,7956.4447,9.2295,6.4278,7.8287,7.8287,-8.7871,-131806.8252,7.8287,6.2800,7.4157,7.0543,-4.8571,-38856.9822,7.4157,6.2385,7.1410,6.8271,-3.6920,-25844.2651,22.4993,1803.1785,-167059.6000,-196508.0725
1477,7.3378,9.8470,1395.7000,223298.0000,-221902.3000,9.5164,321.9252,32066.2144,32388.1395,476.6775,255364.2144,1073.7748,-254290.4395,9.8470,9.5319,47552.2000,0.0000,47552.2000,1.6134,12537.4375,0.0000,12537.4375,80.8130,0.0000,35014.7625,35014.7625,9.5319,9.9806,565.3000,41605.1000,-41039.8000,1.9055,125.3634,6456.1813,6581.5447,95.4475,48061.2813,439.9366,-47621.3447,9.9806,9.9552,3176.2000,0.0000,3176.2000,0.4250,835.7704,0.0000,835.7704,21.2882,0.0000,2340.4296,2340.4296,9.9552,9.7575,21700.6000,0.0000,21700.6000,1.4599,4758.1158,0.0000,4758.1158,73.1260,0.0000,16942.4842,16942.4842,9.7575,9.6746,9634.6000,0.0000,9634.6000,0.4262,2543.5969,0.0000,2543.5969,21.3469,0.0000,7091.0031,7091.0031,9.6746,6.5730,8.1238,8.1238,-9.9527,-149290.7051,8.1238,6.3614,7.6538,7.2426,-5.6556,-45244.4014,7.6538,6.2996,7.3378,6.9767,-4.3457,-30419.7697,23.0196,1844.8777,-180878.5000,-224954.8762
1478,7.5040,10.0088,593.4000,215267.3000,-214673.9000,10.0533,136.4484,31006.1455,31142.5939,503.5680,246273.4455,456.9516,-245816.4939,10.0088,9.6637,45232.4000,0.0000,45232.4000,1.8534,11897.2893,0.0000,11897.2893,92.8362,0.0000,33335.1107,33335.1107,9.6637,10.1327,58.3000,20672.5000,-20614.2000,2.1440,12.8990,3212.0235,3224.9226,107.3947,23884.5235,45.4010,-23839.1226,10.1327,10.1096,2084.4000,0.0000,2084.4000,0.4250,547.2491,0.0000,547.2491,21.2882,0.0000,1537.1509,1537.1509,10.1096,9.9427,21925.7000,0.0000,21925.7000,1.2896,4795.2607,0.0000,4795.2607,64.5982,0.0000,17130.4393,17130.4393,9.9427,9.8728,8433.8000,0.0000,8433.8000,0.4250,2220.4761,0.0000,2220.4761,21.2882,0.0000,6213.3239,6213.3239,9.8728,6.7975,8.3351,8.3351,-10.4111,-156166.9010,8.3351,6.4857,7.8419,7.4104,-6.2611,-50089.1754,7.8419,6.3937,7.5040,7.1178,-4.9027,-34318.9234,24.2855,1946.3364,-157611.8000,-240574.9998
1479,7.5006,10.1628,379.4000,221170.0000,-220790.6000,9.7347,87.2461,31854.3401,31941.5862,487.6125,253024.3401,292.1539,-252732.1862,10.1628,9.8015,42927.5000,0.0000,42927.5000,1.7581,11265.3998,0.0000,11265.3998,88.0611,0.0000,31662.1002,31662.1002,9.8015,10.0597,185.5000,16199.1000,-16013.6000,1.0774,40.9437,2520.3911,2561.3348,53.9649,18719.4911,144.5563,-18574.9348,10.0597,10.0431,2020.3000,0.0000,2020.3000,0.4250,530.9913,0.0000,530.9913,21.2882,0.0000,1489.3087,1489.3087,10.0431,9.8576,22423.3000,0.0000,22423.3000,1.2991,4909.4589,0.0000,4909.4589,65.0737,0.0000,17513.8411,17513.8411,9.8576,9.7904,9634.6000,0.0000,9634.6000,0.4250,2539.8229,0.0000,2539.8229,21.2882,0.0000,7094.7771,7094.7771,9.7904,6.8285,8.3094,8.3094,-9.1158,-136737.7228,8.3094,6.5132,7.8304,7.4113,-5.5285,-44228.1869,7.8304,6.4167,7.5006,7.1236,-4.3511,-30457.5910,22.0789,1769.4929,-159798.5000,-211423.5006
1480,7.5493,10.2916,615.1000,217578.9000,-216963.8000,10.0119,141.3194,31364.9597,31506.2791,501.4964,248943.8597,473.7806,-248470.0791,10.2916,9.9478,36576.2000,0.0000,36576.2000,1.6641,9580.4580,0.0000,9580.4580,83.3530,0.0000,26995.7420,26995.7420,9.9478,10.1494,413.8000,17988.5000,-17574.7000,0.8373,91.1019,2802.9202,2894.0221,41.9384,20791.4202,322.6981,-20468.7221,10.1494,10.1332,2608.8000,0.0000,2608.8000,0.4250,684.7591,0.0000,684.7591,21.2882,0.0000,1924.0409,1924.0409,10.1332,9.9431,21572.1000,0.0000,21572.1000,1.3303,4716.0972,0.0000,4716.0972,66.6361,0.0000,16856.0028,16856.0028,9.9431,9.8661,11235.7000,0.0000,11235.7000,0.4250,2958.1491,0.0000,2958.1491,21.2882,0.0000,8277.5509,8277.5509,9.8661,6.8777,8.3719,8.3719,-9.1816,-137723.8417,8.3719,6.5476,7.8854,7.4598,-5.6049,-44839.2609,7.8854,6.4448,7.5493,7.1651,-4.4262,-30983.1381,22.0404,1766.4010,-162545.7000,-213546.2407
1481,7.5946,10.3619,1157.1000,225461.1000,-224304.0000,9.8410,265.6208,32528.1135,32793.7343,492.9377,257989.2135,891.4792,-257097.7343,10.3619,10.0612,23877.2000,0.0000,23877.2000,1.4147,6247.7262,0.0000,6247.7262,70.8644,0.0000,17629.4738,17629.4738,10.0612,10.2892,2388.9000,17279.6000,-14890.7000,0.9193,524.9051,2695.5771,3220.4822,46.0470,19975.1771,1863.9949,-18111.1822,10.2892,10.2677,1646.9000,0.0000,1646.9000,0.4250,431.3903,0.0000,431.3903,21.2882,0.0000,1215.5097,1215.5097,10.2677,10.0799,20652.6000,0.0000,20652.6000,1.2776,4505.1250,0.0000,4505.1250,63.9950,0.0000,16147.4750,16147.4750,10.0799,9.9876,14838.3000,0.0000,14838.3000,0.4372,3898.7598,0.0000,3898.7598,21.8991,0.0000,10939.5402,10939.5402,9.9876,6.8943,8.4410,8.4410,-9.2589,-138883.8171,8.4410,6.5635,7.9403,7.5022,-5.6197,-44957.6399,7.9403,6.4586,7.5946,7.1995,-4.4350,-31045.1161,21.4723,1720.8755,-178179.7000,-214886.5731
1482,7.6779,10.5854,3273.1000,126366.9000,-123093.8000,10.1765,750.2054,18259.2783,19009.4838,509.7427,144626.1783,2522.8946,-142103.2838,10.5854,10.3858,19654.3000,0.0000,19654.3000,0.9224,5125.9381,0.0000,5125.9381,46.2054,0.0000,14528.3619,14528.3619,10.3858,10.5906,8607.0000,178.4000,8428.6000,0.7792,1880.6188,27.9246,1908.5435,39.0282,206.3246,6726.3812,6520.0565,10.5906,10.5769,1355.3000,0.0000,1355.3000,0.4250,353.4416,0.0000,353.4416,21.2882,0.0000,1001.8584,1001.8584,10.5769,10.3940,21176.6000,0.0000,21176.6000,1.2200,4596.1720,0.0000,4596.1720,61.1087,0.0000,16580.4280,16580.4280,10.3940,10.2701,17440.1000,0.0000,17440.1000,0.5760,4561.2384,0.0000,4561.2384,28.8528,0.0000,12878.8616,12878.8616,10.2701,6.8965,8.5833,8.5833,-9.9458,-149186.7421,8.5833,6.5709,8.0467,7.5771,-5.9327,-47461.5324,8.0467,6.4660,7.6779,7.2563,-4.6601,-32620.4935,21.1487,1694.9421,-55038.9000,-229268.7680
1483,7.2749,9.7393,4531.4000,127236.7000,-122705.3000,5.5873,1046.4161,18250.8682,19297.2843,279.8668,145487.5682,3484.9839,-142002.5843,9.7393,9.4882,19661.6000,0.0000,19661.6000,0.7564,5192.1929,0.0000,5192.1929,37.8896,0.0000,14469.4071,14469.4071,9.4882,9.3755,11509.4000,0.0000,11509.4000,0.4983,2554.3351,0.0000,2554.3351,24.9617,0.0000,8955.0649,8955.0649,9.3755,9.3582,1027.9000,0.0000,1027.9000,0.4250,272.9194,0.0000,272.9194,21.2882,0.0000,754.9806,754.9806,9.3582,9.0720,23024.9000,0.0000,23024.9000,1.2435,5098.7442,0.0000,5098.7442,62.2883,0.0000,17926.1558,17926.1558,9.0720,8.8500,16639.5000,0.0000,16639.5000,0.6734,4438.0910,0.0000,4438.0910,33.7303,0.0000,12201.4090,12201.4090,8.8500,6.9397,7.8949,7.8949,-3.6684,-55025.5484,7.8949,6.5361,7.5325,7.2155,-2.6093,-20874.1458,7.5325,6.4284,7.2749,6.9804,-2.1204,-14842.5953,13.7760,1104.0600,-50842.0000,-90742.2894
1484,7.1568,9.5430,8227.6000,84825.1000,-76597.5000,5.5572,1904.1532,12141.6519,14045.8052,278.3613,96966.7519,6323.4468,-90643.3052,9.5430,9.3000,19666.0000,0.0000,19666.0000,0.7678,5208.5297,0.0000,5208.5297,38.4570,0.0000,14457.4703,14457.4703,9.3000,9.1497,17546.2000,0.0000,17546.2000,0.6925,3907.0288,0.0000,3907.0288,34.6864,0.0000,13639.1712,13639.1712,9.1497,9.1370,1138.4000,0.0000,1138.4000,0.4250,303.2811,0.0000,303.2811,21.2882,0.0000,835.1189,835.1189,9.1370,8.8360,24872.6000,0.0000,24872.6000,1.3843,5528.3360,0.0000,5528.3360,69.3418,0.0000,19344.2640,19344.2640,8.8360,8.6312,15238.5000,0.0000,15238.5000,0.6574,4078.8551,0.0000,4078.8551,32.9288,0.0000,11159.6449,11159.6449,8.6312,6.7972,7.7142,7.7142,-3.6370,-54554.3313,7.7142,6.4907,7.3879,7.1024,-2.4264,-19411.2402,7.3879,6.3972,7.1568,6.8926,-1.9647,-13752.6269,14.2263,1140.1523,1864.2000,-87718.1984
1485,6.9292,8.7742,9906.6000,81307.7000,-71401.1000,3.4668,2302.5075,11591.3902,13893.8977,173.6512,92899.0902,7604.0925,-85294.9977,8.7742,8.4810,16626.3000,0.0000,16626.3000,0.7706,4454.4707,0.0000,4454.4707,38.5972,0.0000,12171.8293,12171.8293,8.4810,8.2044,20348.9000,0.0000,20348.9000,1.0596,4597.6516,0.0000,4597.6516,53.0755,0.0000,15751.2484,15751.2484,8.2044,8.1875,643.6000,0.0000,643.6000,0.4250,173.9244,0.0000,173.9244,21.2882,0.0000,469.6756,469.6756,8.1875,7.7953,26798.0000,0.0000,26798.0000,1.5019,6052.7755,0.0000,6052.7755,75.2322,0.0000,20745.2245,20745.2245,7.7953,7.5694,12436.6000,0.0000,12436.6000,0.6046,3381.8387,0.0000,3381.8387,30.2829,0.0000,9054.7613,9054.7613,7.5694,7.0132,7.2913,7.2913,-0.9104,-13655.4234,7.2913,6.5252,7.0870,6.9083,-1.2540,-10031.9414,7.0870,6.4105,6.9292,6.7488,-1.1073,-7751.4020,11.7427,941.1057,5452.3000,-31438.7669
1486,6.8217,8.5841,14409.8000,66510.2000,-52100.4000,3.2276,3355.9025,9463.9866,12819.8890,161.6690,75974.1866,11053.8975,-64920.2890,8.5841,8.3328,16249.3000,0.0000,16249.3000,0.6604,4365.9705,0.0000,4365.9705,33.0774,0.0000,11883.3295,11883.3295,8.3328,8.0075,50237.0000,0.0000,50237.0000,1.2490,11380.8890,0.0000,11380.8890,62.5610,0.0000,38856.1110,38856.1110,8.0075,7.9978,477.7000,0.0000,477.7000,0.4250,129.4794,0.0000,129.4794,21.2882,0.0000,348.2206,348.2206,7.9978,7.5695,29622.4000,0.0000,29622.4000,1.6490,6712.4515,0.0000,6712.4515,82.5976,0.0000,22909.9485,22909.9485,7.5695,7.3826,10835.5000,0.0000,10835.5000,0.5028,2956.6598,0.0000,2956.6598,25.1851,0.0000,7878.8402,7878.8402,7.3826,6.8648,7.1237,7.1237,-0.8351,-12527.0574,7.1237,6.4881,6.9542,6.8059,-1.0251,-8200.7395,6.9542,6.3861,6.8217,6.6702,-0.9163,-6413.9748,11.5705,927.3078,55321.5000,-27141.7717
1487,6.6392,7.8165,17860.8000,59170.0000,-41309.2000,2.3537,4173.8806,8392.8994,12566.7800,117.8986,67562.8994,13686.9194,-53875.9800,7.8165,7.6018,16239.8000,0.0000,16239.8000,0.6476,4414.6033,0.0000,4414.6033,32.4376,0.0000,11825.1967,11825.1967,7.6018,6.8997,63756.0000,0.0000,63756.0000,3.0926,14636.3541,0.0000,14636.3541,154.9077,0.0000,49119.6459,49119.6459,6.8997,6.8935,476.4000,0.0000,476.4000,0.4250,131.3417,0.0000,131.3417,21.2882,0.0000,345.0583,345.0583,6.8935,6.4802,32596.3000,0.0000,32596.3000,1.8297,7528.7953,0.0000,7528.7953,91.6510,0.0000,25067.5047,25067.5047,6.4802,6.3382,6032.1000,0.0000,6032.1000,0.4399,1673.8822,0.0000,1673.8822,22.0344,0.0000,4358.2178,4358.2178,6.3382,7.1400,6.7391,6.7391,1.4736,22103.2589,6.7391,6.5826,6.6974,6.6609,-0.2876,-2300.7503,6.6974,6.4481,6.6392,6.5727,-0.4581,-3206.6947,13.1828,1056.5220,77791.4000,16595.8139
1488,6.4908,7.4031,20885.0000,53462.0000,-32577.0000,1.8644,4894.2562,7563.9477,12458.2039,93.3865,61025.9477,15990.7438,-45035.2039,7.4031,7.2033,16225.7000,0.0000,16225.7000,0.6563,4438.7937,0.0000,4438.7937,32.8741,0.0000,11786.9063,11786.9063,7.2033,6.3732,68037.4000,0.0000,68037.4000,3.9831,15733.8368,0.0000,15733.8368,199.5109,0.0000,52303.5632,52303.5632,6.3732,6.3673,470.0000,0.0000,470.0000,0.4250,130.6404,0.0000,130.6404,21.2882,0.0000,339.3596,339.3596,6.3673,5.9440,35269.3000,0.0000,35269.3000,2.0591,8221.6696,0.0000,8221.6696,103.1401,0.0000,27047.6304,27047.6304,5.9440,5.8704,1828.8000,0.0000,1828.8000,0.4250,511.7472,0.0000,511.7472,21.2882,0.0000,1317.0528,1317.0528,5.8704,7.0649,6.4676,6.4676,2.3510,35264.7327,6.4676,6.5902,6.5003,6.5289,0.2413,1930.1074,6.5003,6.4594,6.4908,6.4799,-0.0806,-564.0054,14.1192,1131.5713,89254.2000,36630.8348
1489,6.3724,7.1266,23570.7000,48428.7000,-24858.0000,1.4691,5535.9746,6838.0252,12373.9999,73.5868,55266.7252,18034.7254,-37231.9999,7.1266,6.9295,16246.4000,0.0000,16246.4000,0.6608,4463.4045,0.0000,4463.4045,33.0978,0.0000,11782.9955,11782.9955,6.9295,6.0548,78784.1000,0.0000,78784.1000,4.2852,18311.3207,0.0000,18311.3207,214.6431,0.0000,60472.7793,60472.7793,6.0548,6.0491,477.3000,0.0000,477.3000,0.4250,133.3301,0.0000,133.3301,21.2882,0.0000,343.9699,343.9699,6.0491,5.5968,36769.2000,0.0000,36769.2000,2.2523,8619.5906,0.0000,8619.5906,112.8163,0.0000,28149.6094,28149.6094,5.5968,5.5748,1028.4000,0.0000,1028.4000,0.4250,289.3449,0.0000,289.3449,21.2882,0.0000,739.0551,739.0551,5.5748,6.9657,6.2703,6.2703,2.7680,41519.2884,6.2703,6.5672,6.3494,6.4187,0.5909,4727.1445,6.3494,6.4478,6.3724,6.3986,0.1957,1369.6327,14.2759,1144.1292,108447.4000,47616.0656
1490,6.2478,6.8420,25860.2000,43555.9000,-17695.7000,1.1203,6088.0066,6137.0717,12225.0783,56.1149,49692.9717,19772.1934,-29920.7783,6.8420,6.6542,16239.2000,0.0000,16239.2000,0.6650,4481.0899,0.0000,4481.0899,33.3118,0.0000,11758.1101,11758.1101,6.6542,5.6906,76835.1000,0.0000,76835.1000,4.9899,17949.7528,0.0000,17949.7528,249.9438,0.0000,58885.3472,58885.3472,5.6906,5.6851,468.9000,0.0000,468.9000,0.4250,131.7329,0.0000,131.7329,21.2882,0.0000,337.1671,337.1671,5.6851,5.2368,37821.8000,0.0000,37821.8000,2.3637,8923.7751,0.0000,8923.7751,118.3957,0.0000,28898.0249,28898.0249,5.2368,5.2250,428.1000,0.0000,428.1000,0.4250,121.1327,0.0000,121.1327,21.2882,0.0000,306.9673,306.9673,5.2250,6.8939,6.0595,6.0595,3.4858,52287.0423,6.0595,6.5483,6.1898,6.3039,1.0210,8167.6279,6.1898,6.4383,6.2478,6.3141,0.5189,3632.4085,14.9833,1200.8227,114097.4000,64087.0786
1491,6.1541,6.6479,27853.0000,38841.6000,-10988.6000,0.7970,6568.7848,5464.2287,12033.0135,39.9199,44305.8287,21284.2152,-23021.6135,6.6479,6.4541,16223.4000,0.0000,16223.4000,0.6683,4490.2145,0.0000,4490.2145,33.4764,0.0000,11733.1855,11733.1855,6.4541,5.4833,86236.7000,0.0000,86236.7000,4.8941,20221.3594,0.0000,20221.3594,245.1458,0.0000,66015.3406,66015.3406,5.4833,5.4778,478.3000,0.0000,478.3000,0.4250,134.8122,0.0000,134.8122,21.2882,0.0000,343.4878,343.4878,5.4778,5.0014,38620.6000,0.0000,38620.6000,2.4499,9145.9711,0.0000,9145.9711,122.7175,0.0000,29474.6289,29474.6289,5.0014,4.9963,428.1000,0.0000,428.1000,0.4250,121.5841,0.0000,121.5841,21.2882,0.0000,306.5159,306.5159,4.9963,6.8266,5.9115,5.9115,3.6967,55451.1041,5.9115,6.5191,6.0735,6.2153,1.2273,9818.5920,6.0735,6.4187,6.1541,6.2461,0.6971,4879.9613,14.4890,1161.2067,130998.5000,70149.6574
1492,6.0441,6.4096,28888.8000,36735.0000,-7846.2000,0.4946,6827.2636,5158.4226,11985.6862,24.7769,41893.4226,22061.5364,-19831.8862,6.4096,6.2236,16245.7000,0.0000,16245.7000,0.6701,4513.0662,0.0000,4513.0662,33.5675,0.0000,11732.6338,11732.6338,6.2236,5.1771,83053.8000,0.0000,83053.8000,5.5157,19559.0969,0.0000,19559.0969,276.2831,0.0000,63494.7031,63494.7031,5.1771,5.1717,467.8000,0.0000,467.8000,0.4250,132.4907,0.0000,132.4907,21.2882,0.0000,335.3093,335.3093,5.1717,4.7046,39128.5000,0.0000,39128.5000,2.5126,9317.0989,0.0000,9317.0989,125.8583,0.0000,29811.4011,29811.4011,4.7046,4.6998,1028.4000,0.0000,1028.4000,0.4250,293.4515,0.0000,293.4515,21.2882,0.0000,734.9485,734.9485,4.6998,6.7623,5.7311,5.7311,4.3313,64969.9694,5.7311,6.4950,5.9348,6.1130,1.6043,12834.3533,5.9348,6.4034,6.0441,6.1691,0.9841,6888.8840,15.0648,1207.3493,132078.0000,84693.2067
1493,5.9702,6.2936,30259.7000,33516.7000,-3257.0000,0.3530,7161.2731,4700.7506,11862.0237,17.6811,38217.4506,23098.4269,-15119.0237,6.2936,6.1025,16241.8000,0.0000,16241.8000,0.6741,4520.1388,0.0000,4520.1388,33.7672,0.0000,11721.6612,11721.6612,6.1025,5.0679,92298.0000,0.0000,92298.0000,5.3376,21785.5389,0.0000,21785.5389,267.3616,0.0000,70512.4611,70512.4611,5.0679,5.0624,639.9000,0.0000,639.9000,0.4250,181.5461,0.0000,181.5461,21.2882,0.0000,458.3539,458.3539,5.0624,4.5767,38517.8000,0.0000,38517.8000,2.5623,9189.6701,0.0000,9189.6701,128.3431,0.0000,29328.1299,29328.1299,4.5767,4.5647,5630.6000,0.0000,5630.6000,0.4250,1609.9484,0.0000,1609.9484,21.2882,0.0000,4020.6516,4020.6516,4.5647,6.6816,5.6231,5.6231,4.3277,64915.3997,5.6231,6.4589,5.8460,6.0410,1.7087,13669.2928,5.8460,6.3783,5.9702,6.1122,1.0882,7617.5743,14.6655,1175.3508,150071.1000,86202.2667
1494,5.8673,6.1015,28865.6000,39892.1000,-11026.5000,0.2960,6844.6994,5585.4499,12430.1493,14.8266,45477.5499,22020.9006,-23456.6493,6.1015,5.9202,16223.6000,0.0000,16223.6000,0.6755,4528.6300,0.0000,4528.6300,33.8346,0.0000,11694.9700,11694.9700,5.9202,4.8296,52987.6000,0.0000,52987.6000,5.9467,12549.8412,0.0000,12549.8412,297.8706,0.0000,40437.7588,40437.7588,4.8296,4.8226,587.7000,0.0000,587.7000,0.4250,167.3666,0.0000,167.3666,21.2882,0.0000,420.3334,420.3334,4.8226,4.3691,36736.7000,0.0000,36736.7000,2.5281,8802.6040,0.0000,8802.6040,126.6341,0.0000,27934.0960,27934.0960,4.3691,4.3069,19036.9000,0.0000,19036.9000,0.4250,5461.1997,0.0000,5461.1997,21.2882,0.0000,13575.7003,13575.7003,4.3069,6.6118,5.4594,5.4594,4.9623,74433.9710,5.4594,6.4290,5.7179,5.9442,2.0875,16699.6225,5.7179,6.3582,5.8673,6.0381,1.3784,9649.0273,15.4445,1237.7815,114546.0000,100782.6207
1495,5.8981,6.3502,21964.6000,64161.1000,-42196.5000,0.4956,5205.2726,8987.9798,14193.2523,24.8244,73149.0798,16759.3274,-56389.7523,6.3502,6.1244,16243.4000,0.0000,16243.4000,0.6772,4516.6055,0.0000,4516.6055,33.9224,0.0000,11726.7945,11726.7945,6.1244,5.3441,41904.8000,0.0000,41904.8000,3.4270,9886.9187,0.0000,9886.9187,171.6574,0.0000,32017.8813,32017.8813,5.3441,5.3359,800.6000,0.0000,800.6000,0.4250,226.1502,0.0000,226.1502,21.2882,0.0000,574.4498,574.4498,5.3359,4.7960,35713.0000,0.0000,35713.0000,2.4236,8478.8537,0.0000,8478.8537,121.3987,0.0000,27234.1463,27234.1463,4.7960,4.5336,20237.5000,0.0000,20237.5000,0.8226,5766.3596,0.0000,5766.3596,41.2039,0.0000,14471.1404,14471.1404,4.5336,6.5520,5.5428,5.5428,3.4907,52361.0437,5.5428,6.3876,5.7681,5.9652,1.4611,11688.5459,5.7681,6.3251,5.8981,6.0466,0.9634,6743.5142,12.4065,994.3080,72702.8000,70793.1038
1496,5.9896,7.0006,19475.5000,74950.4000,-55474.9000,1.8969,4607.3837,10515.2375,15122.6211,95.0141,85465.6375,14868.1163,-70597.5211,7.0006,6.7895,22408.7000,0.0000,22408.7000,0.6748,6168.3741,0.0000,6168.3741,33.8011,0.0000,16240.3259,16240.3259,6.7895,6.2134,26326.4000,0.0000,26326.4000,2.6987,6134.7797,0.0000,6134.7797,135.1763,0.0000,20191.6203,20191.6203,6.2134,6.2030,1019.6000,0.0000,1019.6000,0.4250,284.1130,0.0000,284.1130,21.2882,0.0000,735.4870,735.4870,6.2030,5.7124,36212.9000,0.0000,36212.9000,2.3305,8466.1241,0.0000,8466.1241,116.7326,0.0000,27746.7759,27746.7759,5.7124,5.4515,19437.1000,0.0000,19437.1000,0.8669,5458.7943,0.0000,5458.7943,43.4235,0.0000,13978.3057,13978.3057,5.4515,6.1361,5.7938,5.7938,1.2729,19093.1397,5.7938,6.2485,5.9150,6.0212,0.8455,6764.2846,5.9150,6.2347,5.9896,6.0749,0.5943,4160.2550,13.3391,1069.0458,49929.8000,30017.6793
1497,6.0671,7.3683,11784.1000,98672.6000,-86888.5000,2.4950,2783.7157,13861.1339,16644.8497,124.9740,112533.7339,9000.3843,-103533.3497,7.3683,7.0683,28090.2000,0.0000,28090.2000,0.9195,7688.6174,0.0000,7688.6174,46.0562,0.0000,20401.5826,20401.5826,7.0683,6.6956,19577.4000,0.0000,19577.4000,1.6722,4538.6010,0.0000,4538.6010,83.7617,0.0000,15038.7990,15038.7990,6.6956,6.6820,1343.3000,0.0000,1343.3000,0.4250,371.5153,0.0000,371.5153,21.2882,0.0000,971.7847,971.7847,6.6820,6.1693,35248.9000,0.0000,35248.9000,2.3204,8171.6281,0.0000,8171.6281,116.2309,0.0000,27077.2719,27077.2719,6.1693,5.9110,17036.0000,0.0000,17036.0000,0.8176,4750.3672,0.0000,4750.3672,40.9514,0.0000,12285.6328,12285.6328,5.9110,6.0380,5.9745,5.9745,0.2297,3445.7550,5.9745,6.1844,6.0305,6.0794,0.3796,3036.6131,6.0305,6.1873,6.0671,6.1089,0.2837,1985.5618,12.9745,1039.8299,14407.3000,8467.9299
1498,6.1909,7.8994,9530.4000,110113.7000,-100583.3000,3.9094,2246.0620,15500.3180,17746.3800,195.8233,125614.0180,7284.3380,-118329.6800,7.8994,7.5618,33507.7000,0.0000,33507.7000,1.1447,9097.1520,0.0000,9097.1520,57.3366,0.0000,24410.5480,24410.5480,7.5618,7.3130,15068.9000,0.0000,15068.9000,1.2364,3461.8737,0.0000,3461.8737,61.9331,0.0000,11607.0263,11607.0263,7.3130,7.2969,1251.4000,0.0000,1251.4000,0.4250,342.8143,0.0000,342.8143,21.2882,0.0000,908.5857,908.5857,7.2969,6.8487,33458.7000,0.0000,33458.7000,2.2364,7673.9221,0.0000,7673.9221,112.0196,0.0000,25784.7779,25784.7779,6.8487,6.6452,15435.2000,0.0000,15435.2000,0.7102,4258.7888,0.0000,4258.7888,35.5743,0.0000,11176.4112,11176.4112,6.6452,5.8605,6.2528,6.2528,-1.5853,-23779.8391,6.2528,6.0962,6.2110,6.1745,-0.3165,-2531.8789,6.2110,6.1246,6.1909,6.1678,-0.1746,-1222.4896,14.4932,1161.5404,-1861.4000,-27534.2076
1499,6.2872,8.1778,7163.4000,114682.9000,-107519.5000,4.5286,1685.1515,16169.6709,17854.8224,226.8377,130852.5709,5478.2485,-125374.3224,8.1778,7.7873,33507.2000,0.0000,33507.2000,1.3521,9058.5293,0.0000,9058.5293,67.7261,0.0000,24448.6707,24448.6707,7.7873,7.6016,9179.0000,0.0000,9179.0000,0.9422,2100.0912,0.0000,2100.0912,47.1933,0.0000,7078.9088,7078.9088,7.6016,7.5871,1457.0000,0.0000,1457.0000,0.4250,397.3726,0.0000,397.3726,21.2882,0.0000,1059.6274,1059.6274,7.5871,7.1746,30697.5000,0.0000,30697.5000,2.0962,7005.3696,0.0000,7005.3696,104.9989,0.0000,23692.1304,23692.1304,7.1746,6.9957,12433.8000,0.0000,12433.8000,0.6352,3413.4394,0.0000,3413.4394,31.8149,0.0000,9020.3606,9020.3606,6.9957,5.8862,6.4409,6.4409,-2.3151,-34727.2210,6.4409,6.0743,6.3432,6.2576,-0.7651,-6120.6263,6.3432,6.1035,6.2872,6.2233,-0.5001,-3500.8699,14.9688,1199.6617,-20245.0000,-44348.7172
1500,6.3771,8.4583,6313.3000,117565.9000,-111252.6000,4.8434,1482.6517,16601.3815,18084.0332,242.6055,134167.2815,4830.6483,-129336.6332,8.4583,8.0519,33244.1000,0.0000,33244.1000,1.3452,8949.2551,0.0000,8949.2551,67.3815,0.0000,24294.8449,24294.8449,8.0519,7.9342,7875.3000,0.0000,7875.3000,0.5713,1793.1766,0.0000,1793.1766,28.6161,0.0000,6082.1234,6082.1234,7.9342,7.9166,1303.9000,0.0000,1303.9000,0.4250,353.8138,0.0000,353.8138,21.2882,0.0000,950.0862,950.0862,7.9166,7.5227,29609.2000,0.0000,29609.2000,1.9119,6718.8092,0.0000,6718.8092,95.7676,0.0000,22890.3908,22890.3908,7.5227,7.3727,10833.0000,0.0000,10833.0000,0.5085,2958.0975,0.0000,2958.0975,25.4715,0.0000,7874.9025,7874.9025,7.3727,5.8602,6.6164,6.6164,-3.0379,-45568.3582,6.6164,6.0525,6.4660,6.3344,-1.1327,-9061.7805,6.4660,6.0850,6.3771,6.2755,-0.7653,-5357.2389,14.4080,1154.7131,-28387.1000,-59987.3775
1501,6.4441,8.6070,5550.6000,119771.5000,-114220.9000,5.0140,1301.8902,16932.0934,18233.9836,251.1500,136703.5934,4248.7098,-132454.8836,8.6070,8.2004,33240.8000,0.0000,33240.8000,1.3279,8928.2691,0.0000,8928.2691,66.5138,0.0000,24312.5309,24312.5309,8.2004,8.0986,6436.7000,0.0000,6436.7000,0.4950,1461.6806,0.0000,1461.6806,24.7945,0.0000,4975.0194,4975.0194,8.0986,8.0827,1241.4000,0.0000,1241.4000,0.4250,336.0118,0.0000,336.0118,21.2882,0.0000,905.3882,905.3882,8.0827,7.6997,29157.1000,0.0000,29157.1000,1.8319,6597.4156,0.0000,6597.4156,91.7599,0.0000,22559.6844,22559.6844,7.6997,7.5679,9632.5000,0.0000,9632.5000,0.4402,2623.1647,0.0000,2623.1647,22.0485,0.0000,7009.3353,7009.3353,7.5679,5.9039,6.7359,6.7359,-3.3170,-49755.3689,6.7359,6.0544,6.5542,6.3951,-1.3586,-10868.8365,6.5542,6.0823,6.4441,6.3183,-0.9406,-6584.0252,14.3009,1146.1319,-34512.4000,-67208.2306
1502,6.4999,8.6959,4973.7000,122334.8000,-117361.1000,5.1496,1165.3516,17310.9637,18476.3153,257.9438,139645.7637,3808.3484,-135837.4153,8.6959,8.2926,33197.2000,0.0000,33197.2000,1.3242,8904.6037,0.0000,8904.6037,66.3295,0.0000,24292.5963,24292.5963,8.2926,8.2101,11067.1000,0.0000,11067.1000,0.4950,2508.9985,0.0000,2508.9985,24.7945,0.0000,8558.1015,8558.1015,8.2101,8.1951,1033.9000,0.0000,1033.9000,0.4250,279.3734,0.0000,279.3734,21.2882,0.0000,754.5266,754.5266,8.1951,7.8209,28981.6000,0.0000,28981.6000,1.7979,6545.1232,0.0000,6545.1232,90.0577,0.0000,22436.4768,22436.4768,7.8209,7.7047,8431.9000,0.0000,8431.9000,0.4250,2291.9590,0.0000,2291.9590,21.2882,0.0000,6139.9410,6139.9410,7.7047,5.9555,6.8301,6.8301,-3.5173,-52760.2428,6.8301,6.0644,6.6259,6.4472,-1.5395,-12316.3057,6.6259,6.0861,6.4999,6.3560,-1.0855,-7598.5789,14.4251,1156.0848,-34649.4000,-72675.1275
1503,6.5398,8.7211,4362.0000,99602.8000,-95240.8000,5.2928,1021.2617,14103.9009,15125.1627,265.1151,113706.7009,3340.7383,-110365.9627,8.7211,8.3310,33200.3000,0.0000,33200.3000,1.3204,8902.0436,0.0000,8902.0436,66.1370,0.0000,24298.2564,24298.2564,8.3310,8.1935,10897.9000,0.0000,10897.9000,0.6818,2468.9325,0.0000,2468.9325,34.1533,0.0000,8428.9675,8428.9675,8.1935,8.1814,915.5000,0.0000,915.5000,0.4250,247.4425,0.0000,247.4425,21.2882,0.0000,668.0575,668.0575,8.1814,7.8212,25976.0000,0.0000,25976.0000,1.7831,5867.7165,0.0000,5867.7165,89.3142,0.0000,20108.2835,20108.2835,7.8212,7.7226,9632.5000,0.0000,9632.5000,0.4250,2618.2954,0.0000,2618.2954,21.2882,0.0000,7014.2046,7014.2046,7.7226,6.0471,6.8849,6.8849,-3.4782,-52173.1876,6.8849,6.0912,6.6732,6.4880,-1.6475,-13180.2404,6.6732,6.1014,6.5398,6.3873,-1.1871,-8309.7333,14.8921,1193.5106,-14618.6000,-73663.1614
1504,6.4963,8.5102,4623.1000,101433.3000,-96810.2000,4.2961,1083.2788,14352.4140,15435.6928,215.1923,115785.7140,3539.8212,-112245.8928,8.5102,8.0673,33195.0000,0.0000,33195.0000,1.3199,8929.0157,0.0000,8929.0157,66.1133,0.0000,24265.9843,24265.9843,8.0673,7.9137,12822.4000,0.0000,12822.4000,0.6709,2918.7961,0.0000,2918.7961,33.6053,0.0000,9903.6039,9903.6039,7.9137,7.9015,967.6000,0.0000,967.6000,0.4250,262.6408,0.0000,262.6408,21.2882,0.0000,704.9592,704.9592,7.9015,7.5351,25486.1000,0.0000,25486.1000,1.5986,5784.7051,0.0000,5784.7051,80.0736,0.0000,19701.3949,19701.3949,7.5351,7.4073,11233.2000,0.0000,11233.2000,0.4250,3066.7959,0.0000,3066.7959,21.2882,0.0000,8166.4041,8166.4041,7.4073,6.1595,6.7834,6.7834,-2.2792,-34188.4023,6.7834,6.1300,6.6091,6.4567,-1.1935,-9548.0457,6.6091,6.1256,6.4963,6.3674,-0.8832,-6182.6402,13.1033,1050.1464,-13105.9000,-49919.0883
1505,6.4938,8.4947,6555.2000,95719.9000,-89164.7000,4.3659,1536.0797,13543.4003,15079.4800,218.6870,109263.3003,5019.1203,-104244.1800,8.4947,8.0621,27294.4000,0.0000,27294.4000,1.3247,7343.5592,0.0000,7343.5592,66.3534,0.0000,19950.8408,19950.8408,8.0621,7.8856,22091.0000,0.0000,22091.0000,0.7936,5029.1027,0.0000,5029.1027,39.7495,0.0000,17061.8973,17061.8973,7.8856,7.8730,587.1000,0.0000,587.1000,0.4250,159.4280,0.0000,159.4280,21.2882,0.0000,427.6720,427.6720,7.8730,7.5219,26062.5000,0.0000,26062.5000,1.5773,5918.4281,0.0000,5918.4281,79.0062,0.0000,20144.0719,20144.0719,7.5219,7.3763,14834.9000,0.0000,14834.9000,0.4563,4050.9225,0.0000,4050.9225,22.8578,0.0000,10783.9775,10783.9775,7.3763,6.1684,6.7723,6.7723,-2.2588,-33881.7335,6.7723,6.1400,6.6037,6.4562,-1.1824,-9459.2824,6.6037,6.1325,6.4938,6.3681,-0.8811,-6167.8930,13.4141,1075.0611,1705.2000,-49508.9089
1506,6.4603,8.2824,10872.7000,82659.9000,-71787.2000,4.0210,2549.4072,11688.8560,14238.2632,201.4136,94348.7560,8323.2928,-86025.4632,8.2824,7.9341,16234.4000,0.0000,16234.4000,1.0895,4381.9369,0.0000,4381.9369,54.5740,0.0000,11852.4631,11852.4631,7.9341,7.6360,63332.5000,0.0000,63332.5000,1.3673,14451.4126,0.0000,14451.4126,68.4894,0.0000,48881.0874,48881.0874,7.6360,7.6286,583.0000,0.0000,583.0000,0.4250,158.9199,0.0000,158.9199,21.2882,0.0000,424.0801,424.0801,7.6286,7.2769,27500.0000,0.0000,27500.0000,1.6139,6271.1917,0.0000,6271.1917,80.8394,0.0000,21228.8083,21228.8083,7.2769,7.0886,17436.2000,0.0000,17436.2000,0.6028,4779.2093,0.0000,4779.2093,30.1940,0.0000,12656.9907,12656.9907,7.0886,6.2860,6.6873,6.6873,-1.5306,-22958.5904,6.6873,6.1805,6.5521,6.4339,-0.9664,-7731.3875,6.5521,6.1585,6.4603,6.3553,-0.7507,-5254.8821,13.6793,1096.3168,53298.9000,-35944.8600
1507,6.3285,7.6140,13939.8000,79476.8000,-65537.0000,3.2368,3276.7065,11213.6192,14490.3257,162.1304,90690.4192,10663.0935,-80027.3257,7.6140,7.4376,16245.2000,0.0000,16245.2000,0.6505,4429.7667,0.0000,4429.7667,32.5848,0.0000,11815.4333,11815.4333,7.4376,6.7089,83582.3000,0.0000,83582.3000,3.9301,19245.6207,0.0000,19245.6207,196.8586,0.0000,64336.6793,64336.6793,6.7089,6.7026,586.8000,0.0000,586.8000,0.4250,162.2574,0.0000,162.2574,21.2882,0.0000,424.5426,424.5426,6.7026,6.3868,29641.2000,0.0000,29641.2000,1.7113,6869.1426,0.0000,6869.1426,85.7203,0.0000,22772.0574,22772.0574,6.3868,6.1986,16635.8000,0.0000,16635.8000,0.7117,4623.0789,0.0000,4623.0789,35.6509,0.0000,12012.7211,12012.7211,6.1986,6.5633,6.3809,6.3809,0.8134,12200.9289,6.3809,6.2923,6.3573,6.3366,-0.1976,-1581.1809,6.3573,6.2340,6.3285,6.2957,-0.2749,-1924.4197,15.9982,1282.1597,81154.3000,8695.3283
1508,6.2144,7.2911,24784.3000,41279.1000,-16494.8000,2.9529,5838.4047,5813.0045,11651.4092,147.9095,47092.1045,18945.8953,-28146.2092,7.2911,7.1324,16225.9000,0.0000,16225.9000,0.6590,4446.4946,0.0000,4446.4946,33.0080,0.0000,11779.4054,11779.4054,7.1324,6.2681,85896.5000,0.0000,85896.5000,5.2391,19889.7476,0.0000,19889.7476,262.4274,0.0000,66006.7524,66006.7524,6.2681,6.2624,583.5000,0.0000,583.5000,0.4250,162.4544,0.0000,162.4544,21.2882,0.0000,421.0456,421.0456,6.2624,5.9567,31769.3000,0.0000,31769.3000,1.8798,7419.4891,0.0000,7419.4891,94.1587,0.0000,24349.8109,24349.8109,5.9567,5.7954,15235.1000,0.0000,15235.1000,0.6906,4262.3428,0.0000,4262.3428,34.5932,0.0000,10972.7572,10972.7572,5.7954,6.5281,6.1617,6.1617,1.8148,27221.4820,6.1617,6.3131,6.2021,6.2374,0.3749,2999.0464,6.2021,6.2548,6.2144,6.2284,0.1305,913.5809,17.7696,1424.1242,133215.5000,31134.1093
1509,6.0108,6.4632,29683.2000,38149.4000,-8466.2000,0.7427,7019.4408,5354.0762,12373.5170,37.2041,43503.4762,22663.7592,-20839.7170,6.4632,6.2748,16237.2000,0.0000,16237.2000,0.6622,4506.9473,0.0000,4506.9473,33.1674,0.0000,11730.2527,11730.2527,6.2748,5.2189,98888.7000,0.0000,98888.7000,5.4178,23265.9134,0.0000,23265.9134,271.3774,0.0000,75622.7866,75622.7866,5.2189,5.2122,687.0000,0.0000,687.0000,0.4250,194.4444,0.0000,194.4444,21.2882,0.0000,492.5556,492.5556,5.2122,4.8231,34238.9000,0.0000,34238.9000,2.0332,8146.8955,0.0000,8146.8955,101.8426,0.0000,26092.0045,26092.0045,4.8231,4.6479,12433.8000,0.0000,12433.8000,0.6378,3541.2961,0.0000,3541.2961,31.9454,0.0000,8892.5039,8892.5039,4.6479,6.8271,5.7375,5.7375,4.5194,67791.5610,5.7375,6.4114,5.9172,6.0745,1.3977,11181.7377,5.9172,6.3181,6.0108,6.1177,0.8316,5820.8605,14.8780,1192.3804,154019.4000,84794.1591
1510,5.8688,6.1823,34078.7000,31583.8000,2494.9000,0.3808,8080.6177,4422.2797,12502.8974,19.0748,36006.0797,25998.0823,-10007.9974,6.1823,6.0062,16245.4000,0.0000,16245.4000,0.6731,4528.9966,0.0000,4528.9966,33.7149,0.0000,11716.4034,11716.4034,6.0062,4.8706,97194.9000,0.0000,97194.9000,6.3485,22982.9067,0.0000,22982.9067,317.9980,0.0000,74211.9933,74211.9933,4.8706,4.8632,483.1000,0.0000,483.1000,0.4250,137.4890,0.0000,137.4890,21.2882,0.0000,345.6110,345.6110,4.8632,4.4716,37665.6000,0.0000,37665.6000,2.2401,9018.5741,0.0000,9018.5741,112.2084,0.0000,28647.0259,28647.0259,4.4716,4.3382,10833.0000,0.0000,10833.0000,0.5323,3102.6419,0.0000,3102.6419,26.6645,0.0000,7730.3581,7730.3581,4.3382,6.6580,5.4981,5.4981,5.1416,77124.0890,5.4981,6.3863,5.7349,5.9422,1.9688,15750.4233,5.7349,6.3087,5.8688,6.0218,1.2716,8901.2081,15.8999,1274.2774,164916.9000,101775.7204
1511,5.7591,5.9094,37394.1000,27623.8000,9770.3000,0.2960,8885.2583,3860.8932,12746.1515,14.8266,31484.6932,28508.8417,-2975.8515,5.9094,5.7339,16228.6000,0.0000,16228.6000,0.6771,4543.6538,0.0000,4543.6538,33.9149,0.0000,11684.9462,11684.9462,5.7339,4.6220,108136.2000,0.0000,108136.2000,6.2748,25701.6534,0.0000,25701.6534,314.3049,0.0000,82434.5466,82434.5466,4.6220,4.6168,466.3000,0.0000,466.3000,0.4250,133.2325,0.0000,133.2325,21.2882,0.0000,333.0675,333.0675,4.6168,4.1875,41044.7000,0.0000,41044.7000,2.4827,9871.4159,0.0000,9871.4159,124.3600,0.0000,31173.2841,31173.2841,4.1875,4.0717,6030.8000,0.0000,6030.8000,0.4671,1735.1006,0.0000,1735.1006,23.3980,0.0000,4295.6994,4295.6994,4.0717,6.5679,5.3198,5.3198,5.5447,83170.2201,5.3198,6.3583,5.5967,5.8391,2.3068,18454.4571,5.5967,6.2925,5.7591,5.9446,1.5455,10818.3030,15.9341,1277.0225,181676.9000,112442.9802
1512,5.6403,5.6804,42561.9000,23025.0000,19536.9000,0.6082,10136.0687,3211.9536,13348.0223,30.4655,26236.9536,32425.8313,6188.8777,5.6804,5.5239,16230.5000,0.0000,16230.5000,0.6800,4560.5292,0.0000,4560.5292,34.0599,0.0000,11669.9708,11669.9708,5.5239,4.4190,104630.9000,0.0000,104630.9000,7.0211,24967.5218,0.0000,24967.5218,351.6860,0.0000,79663.3782,79663.3782,4.4190,4.4145,427.3000,0.0000,427.3000,0.4250,122.4841,0.0000,122.4841,21.2882,0.0000,304.8159,304.8159,4.4145,3.9966,44115.4000,0.0000,44115.4000,2.7198,10648.8005,0.0000,10648.8005,136.2349,0.0000,33466.5995,33466.5995,3.9966,3.9391,1828.4000,0.0000,1828.4000,0.4250,527.6490,0.0000,527.6490,21.2882,0.0000,1300.7510,1300.7510,3.9391,6.3651,5.1521,5.1521,6.0261,90390.9951,5.1521,6.2884,5.4551,5.7203,2.8224,22579.5498,5.4551,6.2489,5.6403,5.8520,1.9718,13802.5344,17.8186,1428.0548,186769.4000,126773.0793
1513,5.5492,5.4705,45995.3000,19340.5000,26654.8000,1.2196,10972.7772,2694.0232,13666.8003,61.0882,22034.5232,35022.5228,12987.9997,5.4705,5.3220,16241.8000,0.0000,16241.8000,0.6831,4578.7920,0.0000,4578.7920,34.2170,0.0000,11663.0080,11663.0080,5.3220,4.3082,115249.9000,0.0000,115249.9000,6.8236,27607.0435,0.0000,27607.0435,341.7925,0.0000,87642.8565,87642.8565,4.3082,4.3044,411.8000,0.0000,411.8000,0.4250,118.2495,0.0000,118.2495,21.2882,0.0000,293.5505,293.5505,4.3044,3.8782,45561.8000,0.0000,45561.8000,2.9360,11019.9055,0.0000,11019.9055,147.0666,0.0000,34541.8945,34541.8945,3.8782,3.8617,1028.2000,0.0000,1028.2000,0.4250,297.2860,0.0000,297.2860,21.2882,0.0000,730.9140,730.9140,3.8617,6.2101,5.0359,5.0359,6.1441,92161.2380,5.0359,6.2175,5.3510,5.6267,3.0914,24731.2677,5.3510,6.2004,5.5492,5.7757,2.2223,15556.0212,18.7685,1504.1779,205148.3000,132448.5269
