Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1514,5.4334,5.2835,49543.8000,16237.7000,33306.1000,1.6674,11845.4645,2257.6491,14103.1136,83.5221,18495.3491,37698.3355,19202.9864,5.2835,5.1488,16227.6000,0.0000,16227.6000,0.6864,4588.2896,0.0000,4588.2896,34.3829,0.0000,11639.3104,11639.3104,5.1488,4.1368,108273.6000,0.0000,108273.6000,7.5482,26021.5765,0.0000,26021.5765,378.0893,0.0000,82252.0235,82252.0235,4.1368,4.1334,426.0000,0.0000,426.0000,0.4250,122.6622,0.0000,122.6622,21.2882,0.0000,303.3378,303.3378,4.1334,3.7345,45740.1000,0.0000,45740.1000,3.0395,11097.4063,0.0000,11097.4063,152.2504,0.0000,34642.6937,34642.6937,3.7345,3.7261,428.0000,0.0000,428.0000,0.4250,124.0340,0.0000,124.0340,21.2882,0.0000,303.9660,303.9660,3.7261,6.0444,4.8853,4.8853,6.6855,100282.9572,4.8853,6.1336,5.2181,5.5094,3.6000,28799.8824,5.2181,6.1405,5.4334,5.6793,2.6598,18618.6243,20.6874,1657.9710,204401.4000,147701.4638
1515,5.3635,5.1419,52709.7000,14151.1000,38558.6000,2.0892,12619.2327,1965.3586,14584.5913,104.6472,16116.4586,40090.4673,23974.0087,5.1419,5.0077,16227.5000,0.0000,16227.5000,0.6884,4598.5225,0.0000,4598.5225,34.4806,0.0000,11628.9775,11628.9775,5.0077,4.0588,117602.3000,0.0000,117602.3000,7.1174,28339.7648,0.0000,28339.7648,356.5088,0.0000,89262.5352,89262.5352,4.0588,4.0553,412.1000,0.0000,412.1000,0.4250,118.8077,0.0000,118.8077,21.2882,0.0000,293.2923,293.2923,4.0553,3.6556,45995.5000,0.0000,45995.5000,3.0628,11175.2158,0.0000,11175.2158,153.4137,0.0000,34820.2842,34820.2842,3.6556,3.6521,428.0000,0.0000,428.0000,0.4250,124.1912,0.0000,124.1912,21.2882,0.0000,303.8088,303.8088,3.6521,5.9499,4.8010,4.8010,6.6341,99511.8689,4.8010,6.0749,5.1407,5.4379,3.6780,29423.6941,5.1407,6.0956,5.3635,5.6181,2.7570,19299.1749,20.7115,1659.9044,219224.0000,148234.7380
1516,5.2660,5.0080,54999.9000,13652.3000,41347.6000,2.4226,13192.0930,1893.1786,15085.2717,121.3493,15545.4786,41807.8070,26262.3283,5.0080,4.8829,16242.1000,0.0000,16242.1000,0.6903,4612.4132,0.0000,4612.4132,34.5779,0.0000,11629.6868,11629.6868,4.8829,3.9223,112185.3000,0.0000,112185.3000,7.7538,27098.9422,0.0000,27098.9422,388.3883,0.0000,85086.3578,85086.3578,3.9223,3.9191,425.6000,0.0000,425.6000,0.4250,122.9680,0.0000,122.9680,21.2882,0.0000,302.6320,302.6320,3.9191,3.5444,46689.8000,0.0000,46689.8000,3.0851,11372.0675,0.0000,11372.0675,154.5323,0.0000,35317.7325,35317.7325,3.5444,3.5411,1028.2000,0.0000,1028.2000,0.4250,298.8822,0.0000,298.8822,21.2882,0.0000,729.3178,729.3178,3.5411,5.8185,4.6798,4.6798,7.0485,105727.3753,4.6798,5.9981,5.0313,5.3389,4.0800,32640.0493,5.0313,6.0371,5.2660,5.5342,3.1128,21789.5700,22.2028,1779.4182,217918.6000,160156.9947
1517,5.2094,4.9248,56563.5000,12305.8000,44257.7000,2.6038,13581.8532,1704.9468,15286.7999,130.4253,14010.7468,42981.6468,28970.9001,4.9248,4.7987,16230.3000,0.0000,16230.3000,0.6928,4615.1415,0.0000,4615.1415,34.7020,0.0000,11615.1585,11615.1585,4.7987,3.8767,121479.3000,0.0000,121479.3000,7.4164,29391.2777,0.0000,29391.2777,371.4847,0.0000,92088.0223,92088.0223,3.8767,3.8735,582.2000,0.0000,582.2000,0.4250,168.3369,0.0000,168.3369,21.2882,0.0000,413.8631,413.8631,3.8735,3.4907,45412.6000,0.0000,45412.6000,3.1410,11070.1904,0.0000,11070.1904,157.3311,0.0000,34342.4096,34342.4096,3.4907,3.4828,5629.1000,0.0000,5629.1000,0.4250,1637.7079,0.0000,1637.7079,21.2882,0.0000,3991.3921,3991.3921,3.4828,5.7460,4.6144,4.6144,6.9583,104374.7303,4.6144,5.9474,4.9698,5.2809,4.0986,32788.4170,4.9698,5.9964,5.2094,5.4831,3.1561,22092.7670,22.0559,1767.6470,233591.2000,159255.9142
1518,5.1197,4.8207,55844.6000,22085.1000,33759.5000,2.7908,13432.2832,3055.5884,16487.8716,139.7914,25140.6884,42412.3168,17271.6284,4.8207,4.7009,16225.0000,0.0000,16225.0000,0.6934,4621.2451,0.0000,4621.2451,34.7349,0.0000,11603.7549,11603.7549,4.7009,3.7505,111258.3000,0.0000,111258.3000,8.0452,26968.9188,0.0000,26968.9188,402.9837,0.0000,84289.3812,84289.3812,3.7505,3.7462,419.6000,0.0000,419.6000,0.4250,121.5685,0.0000,121.5685,21.2882,0.0000,298.0315,298.0315,3.7462,3.3919,42860.4000,0.0000,42860.4000,3.0581,10472.3184,0.0000,10472.3184,153.1799,0.0000,32388.0816,32388.0816,3.3919,3.3507,19031.9000,0.0000,19031.9000,0.4250,5545.8702,0.0000,5545.8702,21.2882,0.0000,13486.0298,13486.0298,3.3507,5.6477,4.4992,4.4992,7.4148,111221.8493,4.4992,5.8835,4.8684,5.1914,4.4685,35748.3738,4.8684,5.9455,5.1197,5.4069,3.4770,24339.2669,23.1563,1855.8392,223554.7000,171309.4900
1519,5.1087,4.9172,50150.1000,28798.4000,21351.7000,2.1333,12065.1195,3983.7324,16048.8519,106.8580,32782.1324,38084.9805,5302.8481,4.9172,4.7884,16242.3000,0.0000,16242.3000,0.6947,4619.1094,0.0000,4619.1094,34.7965,0.0000,11623.1906,11623.1906,4.7884,3.8528,110812.4000,0.0000,110812.4000,7.3837,26815.8109,0.0000,26815.8109,369.8509,0.0000,83996.5891,83996.5891,3.8528,3.8495,420.5000,0.0000,420.5000,0.4250,121.6297,0.0000,121.6297,21.2882,0.0000,298.8703,298.8703,3.8495,3.4900,41092.8000,0.0000,41092.8000,2.8943,10021.5331,0.0000,10021.5331,144.9739,0.0000,31071.2669,31071.2669,3.4900,3.3403,20232.2000,0.0000,20232.2000,0.8393,5886.3394,0.0000,5886.3394,42.0400,0.0000,14345.8606,14345.8606,3.3403,5.6410,4.4907,4.4907,6.9132,103698.2809,4.4907,5.8693,4.8583,5.1800,4.1424,33139.3947,4.8583,5.9317,5.1087,5.3950,3.2254,22577.9632,21.5554,1727.5378,210151.9000,159415.6388
1520,5.1240,5.0612,42423.7000,34872.5000,7551.2000,1.3496,10203.3131,4825.1149,15028.4280,67.6014,39697.6149,32220.3869,-7477.2280,5.0612,4.9235,21557.8000,0.0000,21557.8000,0.6941,6116.8119,0.0000,6116.8119,34.7659,0.0000,15440.9881,15440.9881,4.9235,3.9285,99079.9000,0.0000,99079.9000,7.3404,23914.6740,0.0000,23914.6740,367.6799,0.0000,75165.2260,75165.2260,3.9285,3.9249,417.3000,0.0000,417.3000,0.4250,120.5580,0.0000,120.5580,21.2882,0.0000,296.7420,296.7420,3.9249,3.5570,42109.4000,0.0000,42109.4000,2.7686,10255.3499,0.0000,10255.3499,138.6815,0.0000,31854.0501,31854.0501,3.5570,3.3871,19432.0000,0.0000,19432.0000,0.8904,5647.4455,0.0000,5647.4455,44.5988,0.0000,13784.5545,13784.5545,3.3871,5.6510,4.5191,4.5191,6.3755,95631.7531,4.5191,5.8687,4.8790,5.1939,3.8007,30405.5250,4.8790,5.9292,5.1240,5.4041,2.9577,20704.1978,20.2021,1619.0778,190147.6000,146741.4759
1521,5.1730,5.2719,37240.5000,41524.4000,-4283.9000,0.4771,8948.2961,5749.8767,14698.1728,23.8992,47274.2767,28292.2039,-18982.0728,5.2719,5.0673,26886.8000,0.0000,26886.8000,0.9185,7603.5255,0.0000,7603.5255,46.0101,0.0000,19283.2745,19283.2745,5.0673,4.0722,94446.7000,0.0000,94446.7000,6.5443,22733.8214,0.0000,22733.8214,327.8040,0.0000,71712.8786,71712.8786,4.0722,4.0683,417.7000,0.0000,417.7000,0.4250,120.3965,0.0000,120.3965,21.2882,0.0000,297.3035,297.3035,4.0683,3.6465,40464.9000,0.0000,40464.9000,2.8325,9829.1743,0.0000,9829.1743,141.8785,0.0000,30635.7257,30635.7257,3.6465,3.4641,17031.5000,0.0000,17031.5000,0.8540,4942.6849,0.0000,4942.6849,42.7745,0.0000,12088.8151,12088.8151,3.4641,5.7134,4.5888,4.5888,5.6681,85021.1998,4.5888,5.8957,4.9373,5.2422,3.2935,26347.9268,4.9373,5.9477,5.1730,5.4425,2.5461,17822.4529,18.0771,1448.7708,174963.7000,129191.5795
1522,5.2209,5.4830,31919.3000,44064.9000,-12145.6000,0.2960,7662.6767,6106.2099,13768.8865,14.8266,50171.1099,24256.6233,-25914.4865,5.4830,5.2163,32214.9000,0.0000,32214.9000,1.1408,9080.0453,0.0000,9080.0453,57.1426,0.0000,23134.8547,23134.8547,5.2163,4.2249,63184.6000,0.0000,63184.6000,6.2192,15165.7478,0.0000,15165.7478,311.5200,0.0000,48018.8522,48018.8522,4.2249,4.2208,420.1000,0.0000,420.1000,0.4250,120.7934,0.0000,120.7934,21.2882,0.0000,299.3066,299.3066,4.2208,3.7972,35080.1000,0.0000,35080.1000,2.7134,8497.6005,0.0000,8497.6005,135.9128,0.0000,26582.4995,26582.4995,3.7972,3.6301,15431.2000,0.0000,15431.2000,0.7471,4467.4544,0.0000,4467.4544,37.4199,0.0000,10963.7456,10963.7456,3.6301,5.7128,4.6715,4.6715,5.0262,75393.0770,4.6715,5.8991,4.9988,5.2853,2.9627,23701.8668,4.9988,5.9504,5.2209,5.4746,2.2963,16074.3453,17.3122,1387.4643,134185.3000,115169.2891
1523,5.3378,5.7727,28969.3000,45808.6000,-16839.3000,0.5440,6938.9525,6359.4921,13298.4446,27.2512,52168.0921,22030.3475,-30137.7446,5.7727,5.3836,32217.7000,0.0000,32217.7000,1.3612,9039.6045,0.0000,9039.6045,68.1802,0.0000,23178.0955,23178.0955,5.3836,4.5768,61350.0000,0.0000,61350.0000,4.1475,14678.6220,0.0000,14678.6220,207.7481,0.0000,46671.3780,46671.3780,4.5768,4.5717,529.1000,0.0000,529.1000,0.4250,151.2844,0.0000,151.2844,21.2882,0.0000,377.8156,377.8156,4.5717,4.1246,31842.8000,0.0000,31842.8000,2.3445,7664.5527,0.0000,7664.5527,117.4370,0.0000,24178.2473,24178.2473,4.1246,3.9402,12430.5000,0.0000,12430.5000,0.6747,3579.9269,0.0000,3579.9269,33.7971,0.0000,8850.5731,8850.5731,3.9402,5.7761,4.8581,4.8581,3.6457,54686.1284,4.8581,5.9310,5.1442,5.3946,2.1304,17043.0336,5.1442,5.9737,5.3378,5.5589,1.6471,11529.5606,14.2454,1141.6841,121530.8000,83258.7226
1524,5.4059,5.9282,25430.6000,48757.4000,-23326.8000,0.7548,6083.4044,6776.1617,12859.5661,37.8055,55533.5617,19347.1956,-36186.3661,5.9282,5.5261,32212.7000,0.0000,32212.7000,1.3535,9016.1961,0.0000,9016.1961,67.7983,0.0000,23196.5039,23196.5039,5.5261,4.7166,55984.4000,55.3000,55929.1000,4.0128,13358.6820,8.3386,13367.0206,201.0029,63.6386,42625.7180,42562.0794,4.7166,4.7100,524.8000,0.0000,524.8000,0.4250,149.7221,0.0000,149.7221,21.2882,0.0000,375.0779,375.0779,4.7100,4.2907,28776.2000,0.0000,28776.2000,2.1121,6909.1572,0.0000,6909.1572,105.7945,0.0000,21867.0428,21867.0428,4.2907,4.1371,10830.2000,0.0000,10830.2000,0.5398,3110.7942,0.0000,3110.7942,27.0405,0.0000,7719.4058,7719.4058,4.1371,5.8026,4.9699,4.9699,3.2033,48049.2032,4.9699,5.9453,5.2300,5.4576,1.8760,15008.0311,5.2300,5.9842,5.4059,5.6071,1.4506,10154.1045,13.7971,1105.7520,104946.2000,73211.3388
1525,5.4774,6.1300,20968.4000,52433.0000,-31464.6000,1.0459,5009.1389,7295.2572,12304.3961,52.3891,59728.2572,15959.2611,-43768.9961,6.1300,5.7111,32217.5000,0.0000,32217.5000,1.3492,8989.1389,0.0000,8989.1389,67.5819,0.0000,23228.3611,23228.3611,5.7111,4.9427,52048.4000,621.0000,51427.4000,3.6473,12376.1047,93.7214,12469.8261,182.6920,714.7214,39672.2953,38957.5739,4.9427,4.9359,692.9000,0.0000,692.9000,0.4250,196.9726,0.0000,196.9726,21.2882,0.0000,495.9274,495.9274,4.9359,4.5410,26075.8000,0.0000,26075.8000,1.9030,6235.3827,0.0000,6235.3827,95.3224,0.0000,19840.4173,19840.4173,4.5410,4.4016,9630.0000,0.0000,9630.0000,0.4687,2755.0509,0.0000,2755.0509,23.4789,0.0000,6874.9491,6874.9491,4.4016,5.7907,5.0962,5.0962,2.5675,38512.8852,5.0962,5.9458,5.3227,5.5210,1.5703,12562.4644,5.3227,5.9855,5.4774,5.6541,1.2251,8575.4162,13.2587,1062.6058,88579.0000,59650.7659
1526,5.5509,6.3565,18082.5000,55121.8000,-37039.3000,1.4113,4313.6714,7678.3732,11992.0445,70.6920,62800.1732,13768.8286,-49031.3445,6.3565,5.9284,32212.4000,0.0000,32212.4000,1.3441,8956.0333,0.0000,8956.0333,67.3274,0.0000,23256.3667,23256.3667,5.9284,5.2105,42598.5000,102.5000,42496.0000,3.3407,10087.6857,15.4861,10103.1718,167.3347,117.9861,32510.8143,32392.8282,5.2105,5.2014,533.8000,0.0000,533.8000,0.4250,151.1037,0.0000,151.1037,21.2882,0.0000,382.6963,382.6963,5.2014,4.8357,24711.4000,0.0000,24711.4000,1.7161,5881.0403,0.0000,5881.0403,85.9605,0.0000,18830.3597,18830.3597,4.8357,4.7089,8429.7000,0.0000,8429.7000,0.4250,2400.4003,0.0000,2400.4003,21.2882,0.0000,6029.2997,6029.2997,4.7089,5.7569,5.2329,5.2329,1.8982,28472.3677,5.2329,5.9361,5.4204,5.5845,1.2736,10188.9802,5.4204,5.9797,5.5509,5.7001,1.0131,7091.3569,12.9934,1041.3386,71344.0000,45752.7048
1527,5.6275,6.5791,17145.7000,57079.5000,-39933.8000,1.6620,4084.2246,7960.8651,12045.0896,83.2489,65040.3651,13061.4754,-51978.8896,6.5791,6.1272,32217.3000,0.0000,32217.3000,1.3381,8926.4412,0.0000,8926.4412,67.0230,0.0000,23290.8588,23290.8588,6.1272,5.4979,44683.6000,0.0000,44683.6000,2.7480,10541.9956,0.0000,10541.9956,137.6455,0.0000,34141.6044,34141.6044,5.4979,5.4904,417.5000,0.0000,417.5000,0.4250,117.6484,0.0000,117.6484,21.2882,0.0000,299.8516,299.8516,5.4904,5.1244,23522.7000,0.0000,23522.7000,1.6172,5569.2930,0.0000,5569.2930,81.0034,0.0000,17953.4070,17953.4070,5.1244,5.0072,9630.0000,0.0000,9630.0000,0.4250,2729.6891,0.0000,2729.6891,21.2882,0.0000,6900.3109,6900.3109,5.0072,5.7379,5.3726,5.3726,1.2552,18827.9841,5.3726,5.9305,5.5214,5.6515,0.9585,7667.7053,5.5214,5.9765,5.6275,5.7489,0.7818,5472.3009,12.3227,987.5935,70537.3000,31967.9903
1528,5.6699,6.6585,18092.6000,54271.7000,-36179.1000,1.7926,4306.3051,7574.4374,11880.7425,89.7907,61846.1374,13786.2949,-48059.8425,6.6585,6.2153,32212.2000,0.0000,32212.2000,1.3326,8914.0328,0.0000,8914.0328,66.7477,0.0000,23298.1672,23298.1672,6.2153,5.5657,43535.7000,0.0000,43535.7000,2.8775,10254.2106,0.0000,10254.2106,144.1318,0.0000,33281.4894,33281.4894,5.5657,5.5600,421.7000,0.0000,421.7000,0.4250,118.7052,0.0000,118.7052,21.2882,0.0000,302.9948,302.9948,5.5600,5.2185,23487.8000,0.0000,23487.8000,1.5300,5554.1333,0.0000,5554.1333,76.6362,0.0000,17933.6667,17933.6667,5.2185,5.0872,11230.3000,0.0000,11230.3000,0.4250,3178.5809,0.0000,3178.5809,21.2882,0.0000,8051.7191,8051.7191,5.0872,5.7932,5.4402,5.4402,1.2375,18562.4153,5.4402,5.9435,5.5744,5.6918,0.8823,7058.2814,5.5744,5.9839,5.6699,5.7791,0.7177,5023.8577,12.5739,1007.7190,74708.6000,30644.5544
1529,5.6882,6.6247,32386.6000,40220.7000,-7834.1000,1.6244,7705.8113,5615.0626,13320.8739,81.3665,45835.7626,24680.7887,-21154.9739,6.6247,6.1708,26888.6000,0.0000,26888.6000,1.3303,7444.7389,0.0000,7444.7389,66.6360,0.0000,19443.8611,19443.8611,6.1708,5.5224,66735.5000,0.0000,66735.5000,2.7984,15731.7152,0.0000,15731.7152,140.1716,0.0000,51003.7848,51003.7848,5.5224,5.5165,416.2000,0.0000,416.2000,0.4250,117.2368,0.0000,117.2368,21.2882,0.0000,298.9632,298.9632,5.5165,5.1671,24681.5000,0.0000,24681.5000,1.5255,5840.9333,0.0000,5840.9333,76.4102,0.0000,18840.5667,18840.5667,5.1671,5.0103,14831.0000,0.0000,14831.0000,0.4770,4201.1124,0.0000,4201.1124,23.8932,0.0000,10629.8876,10629.8876,5.0103,5.8941,5.4522,5.4522,1.5118,22676.2605,5.4522,5.9762,5.5919,5.7142,0.8963,7170.3808,5.5919,6.0045,5.6882,5.7982,0.7058,4940.6344,12.2709,983.4378,125718.7000,34787.2756
1530,5.5843,5.9851,38383.4000,30389.3000,7994.1000,0.3518,9150.7261,4235.4446,13386.1707,17.6205,34624.7446,29232.6739,-5392.0707,5.9851,5.6182,16223.7000,0.0000,16223.7000,1.1112,4536.9045,0.0000,4536.9045,55.6591,0.0000,11686.7955,11686.7955,5.6182,4.6553,82885.2000,0.0000,82885.2000,4.2936,19743.1464,0.0000,19743.1464,215.0670,0.0000,63142.0536,63142.0536,4.6553,4.6496,418.8000,0.0000,418.8000,0.4250,119.5973,0.0000,119.5973,21.2882,0.0000,299.2027,299.2027,4.6496,4.2945,26456.9000,0.0000,26456.9000,1.6045,6359.2162,0.0000,6359.2162,80.3673,0.0000,20097.6838,20097.6838,4.2945,4.0943,17431.6000,0.0000,17431.6000,0.6306,5006.6281,0.0000,5006.6281,31.5863,0.0000,12424.9719,12424.9719,4.0943,6.2849,5.1896,5.1896,3.8552,57828.7366,5.1896,6.1004,5.4325,5.6450,1.6029,12823.2928,5.4325,6.0833,5.5843,5.7579,1.1454,8017.5805,12.6249,1011.8122,151410.3000,78669.6100
1531,5.4821,5.5727,43414.8000,28158.9000,15255.9000,0.4997,10370.4233,3918.1785,14288.6018,25.0287,32077.0785,33044.3767,967.2982,5.5727,5.3772,16241.6000,0.0000,16241.6000,0.6788,4571.3779,0.0000,4571.3779,33.9995,0.0000,11670.2221,11670.2221,5.3772,4.3196,97240.5000,0.0000,97240.5000,5.3947,23268.6381,0.0000,23268.6381,270.2194,0.0000,73971.8619,73971.8619,4.3196,4.3146,418.8000,0.0000,418.8000,0.4250,120.2377,0.0000,120.2377,21.2882,0.0000,298.5623,298.5623,4.3146,3.9782,28177.0000,0.0000,28177.0000,1.7519,6813.8234,0.0000,6813.8234,87.7533,0.0000,21363.1766,21363.1766,3.9782,3.7702,16631.4000,0.0000,16631.4000,0.7544,4800.9916,0.0000,4800.9916,37.7871,0.0000,11830.4084,11830.4084,3.7702,6.2225,4.9964,4.9964,4.8736,73104.0738,4.9964,6.1150,5.2947,5.5557,2.2232,17785.4948,5.2947,6.0979,5.4821,5.6963,1.5964,11174.5464,14.2566,1142.5829,173965.2000,102064.1150
1532,5.3788,5.3650,52949.1000,15980.4000,36968.7000,0.9559,12672.8388,2219.9557,14892.7945,47.8791,18200.3557,40276.2612,22075.9055,5.3650,5.1966,16238.3000,0.0000,16238.3000,0.6850,4585.4143,0.0000,4585.4143,34.3131,0.0000,11652.8857,11652.8857,5.1966,4.1287,93615.9000,0.0000,93615.9000,6.3613,22478.3908,0.0000,22478.3908,318.6354,0.0000,71137.5092,71137.5092,4.1287,4.1244,414.6000,0.0000,414.6000,0.4250,119.3951,0.0000,119.3951,21.2882,0.0000,295.2049,295.2049,4.1244,3.8160,29151.4000,0.0000,29151.4000,1.8793,7073.8318,0.0000,7073.8318,94.1360,0.0000,22077.5682,22077.5682,3.8160,3.6452,15231.1000,0.0000,15231.1000,0.7245,4408.1963,0.0000,4408.1963,36.2888,0.0000,10822.9037,10822.9037,3.6452,6.0401,4.8427,4.8427,5.5238,82857.6410,4.8427,6.0655,5.1687,5.4541,2.8205,22563.7708,5.1687,6.0690,5.3788,5.6189,2.0764,14535.0667,16.5465,1326.0975,191620.0000,119956.4785
1533,5.2713,4.9832,52148.0000,16661.9000,35486.1000,2.3219,12506.7775,2310.7149,14817.4924,116.3038,18972.6149,39641.2225,20668.6076,4.9832,4.8313,16219.7000,0.0000,16219.7000,0.6877,4607.8662,0.0000,4607.8662,34.4474,0.0000,11611.8338,11611.8338,4.8313,3.9038,102907.1000,0.0000,102907.1000,6.1476,24882.3345,0.0000,24882.3345,307.9335,0.0000,78024.7655,78024.7655,3.9038,3.8999,582.4000,0.0000,582.4000,0.4250,168.3219,0.0000,168.3219,21.2882,0.0000,414.0781,414.0781,3.8999,3.6118,30114.6000,0.0000,30114.6000,1.9524,7337.4707,0.0000,7337.4707,97.7938,0.0000,22777.1293,22777.1293,3.6118,3.4706,12430.5000,0.0000,12430.5000,0.6657,3609.4471,0.0000,3609.4471,33.3458,0.0000,8821.0529,8821.0529,3.4706,5.9060,4.6883,4.6883,6.2127,93191.1640,4.6883,6.0083,5.0403,5.3483,3.3675,26939.7185,5.0403,6.0304,5.2713,5.5354,2.5259,17681.1391,18.3005,1466.6702,197740.4000,137812.0216
1534,5.2025,4.9440,56005.6000,12691.3000,43314.3000,2.2344,13449.6462,1758.1702,15207.8164,111.9221,14449.4702,42555.9538,28106.4836,4.9440,4.7987,16239.0000,0.0000,16239.0000,0.6922,4616.2106,0.0000,4616.2106,34.6714,0.0000,11622.7894,11622.7894,4.7987,3.8221,98068.5000,0.0000,98068.5000,6.8105,23727.1992,0.0000,23727.1992,341.1372,0.0000,74341.3008,74341.3008,3.8221,3.8169,425.5000,0.0000,425.5000,0.4250,123.1365,0.0000,123.1365,21.2882,0.0000,302.3635,302.3635,3.8169,3.5319,32876.9000,0.0000,32876.9000,2.0268,8022.6396,0.0000,8022.6396,101.5200,0.0000,24854.2604,24854.2604,3.5319,3.4216,10830.2000,0.0000,10830.2000,0.5456,3148.8059,0.0000,3148.8059,27.3310,0.0000,7681.3941,7681.3941,3.4216,5.7879,4.6048,4.6048,6.3011,94516.1902,4.6048,5.9496,4.9634,5.2772,3.5810,28647.7232,4.9634,5.9884,5.2025,5.4759,2.7293,19105.2543,19.1017,1530.8877,201754.4000,142269.1677
1535,5.1456,4.8021,59080.6000,10887.8000,48192.8000,2.7318,14203.5840,1506.9892,15710.5732,136.8336,12394.7892,44877.0160,32482.2268,4.8021,4.6601,16241.1000,0.0000,16241.1000,0.6936,4627.1981,0.0000,4627.1981,34.7401,0.0000,11613.9019,11613.9019,4.6601,3.7519,109058.8000,0.0000,109058.8000,6.4948,26456.4511,0.0000,26456.4511,325.3236,0.0000,82602.3489,82602.3489,3.7519,3.7482,415.1000,0.0000,415.1000,0.4250,120.2621,0.0000,120.2621,21.2882,0.0000,294.8379,294.8379,3.7482,3.4445,36056.3000,0.0000,36056.3000,2.2167,8809.5154,0.0000,8809.5154,111.0332,0.0000,27246.7846,27246.7846,3.4445,3.3506,6029.2000,0.0000,6029.2000,0.4762,1755.4152,0.0000,1755.4152,23.8524,0.0000,4273.7848,4273.7848,3.3506,5.7157,4.5332,4.5332,6.4479,96717.8674,4.5332,5.9059,4.8992,5.2195,3.7423,29938.2322,4.8992,5.9552,5.1456,5.4272,2.8788,20151.4234,19.5569,1567.3706,215993.3000,146807.5230
1536,5.0646,4.7019,58796.2000,9760.6000,49035.6000,3.0435,14157.1699,1349.2803,15506.4501,152.4499,11109.8803,44639.0301,33529.1499,4.7019,4.5723,16215.9000,0.0000,16215.9000,0.6956,4627.3677,0.0000,4627.3677,34.8441,0.0000,11588.5323,11588.5323,4.5723,3.6498,98822.8000,0.0000,98822.8000,7.2441,24013.8154,0.0000,24013.8154,362.8558,0.0000,74808.9846,74808.9846,3.6498,3.6465,476.5000,0.0000,476.5000,0.4250,138.2770,0.0000,138.2770,21.2882,0.0000,338.2230,338.2230,3.6465,3.3423,38344.7000,0.0000,38344.7000,2.4347,9386.0499,0.0000,9386.0499,121.9539,0.0000,28958.6501,28958.6501,3.3423,3.2946,1828.0000,0.0000,1828.0000,0.4250,533.1019,0.0000,533.1019,21.2882,0.0000,1294.8981,1294.8981,3.2946,5.5843,4.4395,4.4395,6.8313,102468.7997,4.4395,5.8317,4.8107,5.1356,4.1536,33228.5157,4.8107,5.8989,5.0646,5.3548,3.2464,22725.0098,21.4019,1715.2326,204723.5000,158422.3253
1537,5.0490,4.6623,60475.7000,8651.1000,51824.6000,3.1027,14565.9352,1195.6175,15761.5526,155.4133,9846.7175,45909.7648,36063.0474,4.6623,4.5286,16232.1000,0.0000,16232.1000,0.6960,4634.9080,0.0000,4634.9080,34.8607,0.0000,11597.1920,11597.1920,4.5286,3.6660,107875.6000,0.0000,107875.6000,6.5766,26235.6284,0.0000,26235.6284,329.4191,0.0000,81639.9716,81639.9716,3.6660,3.6620,468.7000,0.0000,468.7000,0.4250,135.9783,0.0000,135.9783,21.2882,0.0000,332.7217,332.7217,3.6620,3.3280,39737.9000,0.0000,39737.9000,2.5950,9724.3227,0.0000,9724.3227,129.9834,0.0000,30013.5773,30013.5773,3.3280,3.3130,1027.9000,0.0000,1027.9000,0.4250,299.8369,0.0000,299.8369,21.2882,0.0000,728.0631,728.0631,3.3130,5.5509,4.4320,4.4320,6.4668,97001.4615,4.4320,5.8031,4.7976,5.1175,3.9623,31698.2117,4.7976,5.8750,5.0490,5.3363,3.1135,21794.3700,20.7303,1661.4071,217166.8000,150494.0432
1538,4.9889,4.5980,62559.7000,7635.4000,54924.3000,3.2804,15085.2596,1054.2693,16139.5290,164.3136,8689.6693,47474.4404,38784.7710,4.5980,4.4723,16237.1000,0.0000,16237.1000,0.6972,4641.0701,0.0000,4641.0701,34.9236,0.0000,11596.0299,11596.0299,4.4723,3.5874,100282.3000,0.0000,100282.3000,7.1857,24415.3560,0.0000,24415.3560,359.9329,0.0000,75866.9440,75866.9440,3.5874,3.5838,478.0000,0.0000,478.0000,0.4250,138.8514,0.0000,138.8514,21.2882,0.0000,339.1486,339.1486,3.5838,3.2585,40463.0000,0.0000,40463.0000,2.6884,9915.9412,0.0000,9915.9412,134.6603,0.0000,30547.0588,30547.0588,3.2585,3.2506,428.0000,0.0000,428.0000,0.4250,124.9868,0.0000,124.9868,21.2882,0.0000,303.0132,303.0132,3.2506,5.4718,4.3612,4.3612,6.8280,102420.5694,4.3612,5.7513,4.7319,5.0562,4.2732,34185.7606,4.7319,5.8335,4.9889,5.2827,3.3864,23705.0077,22.0525,1767.3765,212812.7000,160311.3376
1539,4.9656,4.5381,64990.1000,6937.6000,58052.5000,3.4815,15678.3226,957.5776,16635.9002,174.3896,7895.1776,49311.7774,41416.5998,4.5381,4.4103,16217.6000,0.0000,16217.6000,0.6983,4639.9158,0.0000,4639.9158,34.9800,0.0000,11577.6842,11577.6842,4.4103,3.5742,109185.9000,0.0000,109185.9000,6.6880,26614.8600,0.0000,26614.8600,335.0025,0.0000,82571.0400,82571.0400,3.5742,3.5705,467.6000,0.0000,467.6000,0.4250,135.8591,0.0000,135.8591,21.2882,0.0000,331.7409,331.7409,3.5705,3.2337,40944.2000,0.0000,40944.2000,2.7421,10036.3068,0.0000,10036.3068,137.3532,0.0000,30907.8932,30907.8932,3.2337,3.2304,428.0000,0.0000,428.0000,0.4250,125.0366,0.0000,125.0366,21.2882,0.0000,302.9634,302.9634,3.2304,5.4442,4.3373,4.3373,6.6936,100403.2690,4.3373,5.7269,4.7079,5.0321,4.2016,33612.5519,4.7079,5.8125,4.9656,5.2602,3.3398,23378.7055,21.6900,1738.3243,225295.8000,157394.5265
1540,4.9057,4.4743,52467.6000,11378.8000,41088.8000,3.6819,12671.9498,1569.1473,14241.0971,184.4238,12947.9473,39795.6502,26847.7029,4.4743,4.3537,16229.7000,0.0000,16229.7000,0.6984,4648.0959,0.0000,4648.0959,34.9807,0.0000,11581.6041,11581.6041,4.3537,3.4935,104418.3000,0.0000,104418.3000,7.2915,25480.5314,0.0000,25480.5314,365.2330,0.0000,78937.7686,78937.7686,3.4935,3.4900,478.8000,0.0000,478.8000,0.4250,139.2939,0.0000,139.2939,21.2882,0.0000,339.5061,339.5061,3.4900,3.1681,42289.8000,0.0000,42289.8000,2.7756,10381.4218,0.0000,10381.4218,139.0273,0.0000,31908.3782,31908.3782,3.1681,3.1649,1027.9000,0.0000,1027.9000,0.4250,300.6104,0.0000,300.6104,21.2882,0.0000,727.2896,727.2896,3.1649,5.3675,4.2662,4.2662,7.0453,105680.1487,4.2662,5.6762,4.6422,4.9712,4.5101,36080.5773,4.6422,5.7713,4.9057,5.2068,3.6116,25281.1899,22.9460,1838.9789,205533.3000,167041.9159
1541,4.9327,4.6272,46255.3000,14663.4000,31591.9000,2.6097,11165.7679,2022.9292,13188.6972,130.7187,16686.3292,35089.5321,18403.2028,4.6272,4.4953,16237.3000,0.0000,16237.3000,0.6998,4638.9785,0.0000,4638.9785,35.0524,0.0000,11598.3215,11598.3215,4.4953,3.5965,116399.3000,0.0000,116399.3000,6.9817,28326.7806,0.0000,28326.7806,349.7116,0.0000,88072.5194,88072.5194,3.5965,3.5926,637.2000,0.0000,637.2000,0.4250,185.0695,0.0000,185.0695,21.2882,0.0000,452.1305,452.1305,3.5926,3.2294,42650.1000,0.0000,42650.1000,2.8718,10450.2275,0.0000,10450.2275,143.8507,0.0000,32199.8725,32199.8725,3.2294,3.2211,5627.5000,0.0000,5627.5000,0.4250,1644.1420,0.0000,1644.1420,21.2882,0.0000,3983.3580,3983.3580,3.2211,5.3963,4.3087,4.3087,6.3734,95601.2593,4.3087,5.6855,4.6759,4.9971,4.0342,32273.7393,4.6759,5.7765,4.9327,5.2262,3.2249,22574.1179,21.0195,1684.5835,213143.3000,150449.1165
1542,4.9112,4.7047,27592.9000,61401.9000,-33809.0000,2.0052,6663.5125,8468.0972,15131.6097,100.4411,69869.9972,20929.3875,-48940.6097,4.7047,4.5745,16220.3000,0.0000,16220.3000,0.6979,4628.4187,0.0000,4628.4187,34.9597,0.0000,11591.8813,11591.8813,4.5745,3.5854,70560.6000,0.0000,70560.6000,7.7591,17145.4082,0.0000,17145.4082,388.6510,0.0000,53415.1918,53415.1918,3.5854,3.5803,579.3000,0.0000,579.3000,0.4250,168.2829,0.0000,168.2829,21.2882,0.0000,411.0171,411.0171,3.5803,3.2189,41431.8000,0.0000,41431.8000,2.8898,10154.0047,0.0000,10154.0047,144.7493,0.0000,31277.7953,31277.7953,3.2189,3.1742,19026.2000,0.0000,19026.2000,0.4250,5559.6756,0.0000,5559.6756,21.2882,0.0000,13466.5244,13466.5244,3.1742,5.3837,4.2790,4.2790,6.5615,98422.8998,4.2790,5.6742,4.6510,4.9766,4.1433,33146.5656,4.6510,5.7662,4.9112,5.2086,3.3117,23182.2108,21.3030,1707.3063,114009.2000,154751.6762
1543,5.1917,5.9024,10124.0000,101736.2000,-91612.2000,1.5120,2431.7640,14091.4975,16523.2616,75.7358,115827.6975,7692.2360,-108135.4616,5.9024,5.7328,27590.2000,0.0000,27590.2000,0.6961,7725.5058,0.0000,7725.5058,34.8682,0.0000,19864.6942,19864.6942,5.7328,4.9516,41146.3000,0.0000,41146.3000,4.6955,9779.7956,0.0000,9779.7956,235.1978,0.0000,31366.5044,31366.5044,4.9516,4.9456,1237.9000,0.0000,1237.9000,0.4250,351.8514,0.0000,351.8514,21.2882,0.0000,886.0486,886.0486,4.9456,4.4878,36828.1000,0.0000,36828.1000,2.8080,8804.9925,0.0000,8804.9925,140.6526,0.0000,28023.1075,28023.1075,4.4878,4.2906,20226.1000,0.0000,20226.1000,0.8421,5791.3979,0.0000,5791.3979,42.1819,0.0000,14434.7021,14434.7021,4.2906,5.2769,4.7837,4.7837,2.2643,33964.0001,4.7837,5.6602,5.0175,5.2220,2.0121,16096.6614,5.0175,5.7643,5.1917,5.3909,1.7145,12001.5923,16.4681,1319.8191,35416.4000,62062.2538
1544,5.4960,6.9763,6927.9000,116579.0000,-109651.1000,4.1030,1654.4184,16225.0053,17879.4237,205.5197,132804.0053,5273.4816,-127530.5237,6.9763,6.7027,33668.1000,0.0000,33668.1000,1.1562,9271.1960,0.0000,9271.1960,57.9132,0.0000,24396.9040,24396.9040,6.7027,6.2711,13532.3000,4899.3000,8633.0000,2.6716,3158.4888,743.4418,3901.9307,133.8212,5642.7418,10373.8112,4731.0693,6.2711,6.2588,2106.1000,0.0000,2106.1000,0.4250,586.3398,0.0000,586.3398,21.2882,0.0000,1519.7602,1519.7602,6.2588,5.8726,33329.2000,0.0000,33329.2000,2.4233,7784.2795,0.0000,7784.2795,121.3810,0.0000,25544.9205,25544.9205,5.8726,5.6733,19426.2000,0.0000,19426.2000,0.8719,5442.0525,0.0000,5442.0525,43.6716,0.0000,13984.1475,13984.1475,5.6733,5.0878,5.3806,5.3806,-1.4263,-21395.1424,5.3806,5.5749,5.4324,5.4777,0.4734,3787.5468,5.4324,5.7049,5.4960,5.5686,0.6638,4646.4048,17.4764,1400.6278,-12488.5000,-12961.1908
1545,5.7528,7.7424,5350.8000,128876.8000,-123526.0000,4.9187,1271.5622,18010.8730,19282.4352,246.3789,146887.6730,4079.2378,-142808.4352,7.7424,7.3603,38281.1000,0.0000,38281.1000,1.3821,10418.0591,0.0000,10418.0591,69.2293,0.0000,27863.0409,27863.0409,7.3603,7.2859,8723.2000,3404.2000,5319.0000,0.5493,2011.4492,518.7989,2530.2481,27.5165,3922.9989,6711.7508,2788.7519,7.2859,7.2621,2286.0000,0.0000,2286.0000,0.4250,626.4980,0.0000,626.4980,21.2882,0.0000,1659.5020,1659.5020,7.2621,6.8616,30126.1000,0.0000,30126.1000,2.1332,6913.7457,0.0000,6913.7457,106.8511,0.0000,23212.3543,23212.3543,6.8616,6.6422,17026.4000,0.0000,17026.4000,0.8145,4696.8849,0.0000,4696.8849,40.8003,0.0000,12329.5151,12329.5151,6.6422,5.0469,5.8446,5.8446,-3.4101,-51151.2691,5.8446,5.5627,5.7694,5.7036,-0.6025,-4820.2260,5.7694,5.6983,5.7528,5.7339,-0.1520,-1063.9199,15.3343,1228.9540,-30487.4000,-57035.4151
1546,5.9337,8.0808,4304.0000,140672.8000,-136368.8000,5.5486,1019.2916,19717.6443,20736.9359,277.9305,160390.4443,3284.7084,-157105.7359,8.0808,7.6612,45202.4000,0.0000,45202.4000,1.5492,12238.3316,0.0000,12238.3316,77.5978,0.0000,32964.0684,32964.0684,7.6612,7.6191,5872.1000,12170.7000,-6298.6000,0.4950,1346.5869,1858.8104,3205.3973,24.7945,14029.5104,4525.5131,-9503.9973,7.6191,7.5941,2339.0000,0.0000,2339.0000,0.4250,637.7524,0.0000,637.7524,21.2882,0.0000,1701.2476,1701.2476,7.5941,7.2447,26549.6000,0.0000,26549.6000,1.8888,6058.0536,0.0000,6058.0536,94.6077,0.0000,20491.5464,20491.5464,7.2447,7.0590,15426.6000,0.0000,15426.6000,0.7005,4230.4785,0.0000,4230.4785,35.0861,0.0000,11196.1215,11196.1215,7.0590,5.2211,6.1400,6.1400,-4.0762,-61143.5971,6.1400,5.6067,5.9978,5.8733,-1.1829,-9463.2928,5.9978,5.7233,5.9337,5.8605,-0.6089,-4262.1341,15.9105,1275.1318,-53149.8000,-74869.0239
1547,6.1170,8.3634,3457.4000,152349.8000,-148892.4000,6.1314,815.9576,21419.2742,22235.2319,307.1207,173769.0742,2641.4424,-171127.6319,8.3634,7.8915,47517.7000,0.0000,47517.7000,1.8179,12810.0777,0.0000,12810.0777,91.0609,0.0000,34707.6223,34707.6223,7.8915,8.0273,4008.7000,23500.1000,-19491.4000,0.4950,915.4260,3595.3280,4510.7539,24.7945,27095.4280,3093.2740,-24002.1539,8.0273,8.0029,2777.9000,0.0000,2777.9000,0.4250,752.7158,0.0000,752.7158,21.2882,0.0000,2025.1842,2025.1842,8.0029,7.7094,24090.9000,0.0000,24090.9000,1.6533,5458.5331,0.0000,5458.5331,82.8155,0.0000,18632.3669,18632.3669,7.7094,7.5489,12426.8000,0.0000,12426.8000,0.6301,3383.6167,0.0000,3383.6167,31.5610,0.0000,9043.1833,9043.1833,7.5489,5.3366,6.4428,6.4428,-5.1592,-77387.5041,6.4428,5.6446,6.2299,6.0437,-1.8613,-14890.3140,6.2299,5.7458,6.1170,5.9879,-1.1290,-7902.7033,16.7291,1340.7381,-81570.5000,-100180.5215
1548,6.3180,8.5862,2686.7000,163754.2000,-161067.5000,6.7010,631.6648,23100.4498,23732.1146,335.6528,186854.6498,2055.0352,-184799.6146,8.5862,8.1258,41164.0000,0.0000,41164.0000,1.9013,11059.8639,0.0000,11059.8639,95.2350,0.0000,30104.1361,30104.1361,8.1258,8.4438,4576.5000,30774.7000,-26198.2000,1.0138,1040.6592,4716.8764,5757.5356,50.7806,35491.5764,3535.8408,-31955.7356,8.4438,8.4169,3322.8000,0.0000,3322.8000,0.4250,894.6880,0.0000,894.6880,21.2882,0.0000,2428.1120,2428.1120,8.4169,8.1695,22171.4000,0.0000,22171.4000,1.4879,4988.2410,0.0000,4988.2410,74.5290,0.0000,17183.1590,17183.1590,8.1695,8.0494,10827.0000,0.0000,10827.0000,0.5032,2927.4032,0.0000,2927.4032,25.2051,0.0000,7899.5968,7899.5968,8.0494,5.4845,6.7669,6.7669,-6.4530,-96795.4799,6.7669,5.6983,6.4820,6.2326,-2.6887,-21509.5182,6.4820,5.7792,6.3180,6.1306,-1.7682,-12377.0626,18.0483,1446.4579,-109780.5000,-130682.0607
1549,6.5194,8.8812,1389.5000,176012.0000,-174622.5000,7.2568,325.4444,24914.8400,25240.2844,363.4904,200926.8400,1064.0556,-199862.7844,8.8812,8.4960,47514.3000,0.0000,47514.3000,1.6405,12709.3938,0.0000,12709.3938,82.1703,0.0000,34804.9062,34804.9062,8.4960,8.9043,1071.2000,35552.9000,-34481.7000,1.3634,241.9627,5465.7196,5707.6823,68.2940,41018.6196,829.2373,-40189.3823,8.9043,8.8732,3173.6000,0.0000,3173.6000,0.4250,848.5975,0.0000,848.5975,21.2882,0.0000,2325.0025,2325.0025,8.8732,8.6532,19797.0000,0.0000,19797.0000,1.3581,4419.7585,0.0000,4419.7585,68.0248,0.0000,15377.2415,15377.2415,8.6532,8.5520,9627.1000,0.0000,9627.1000,0.4347,2583.9733,0.0000,2583.9733,21.7759,0.0000,7043.1267,7043.1267,8.5520,5.6202,7.0861,7.0861,-7.6498,-114747.1782,7.0861,5.7589,6.7322,6.4225,-3.4630,-27703.7776,6.7322,5.8202,6.5194,6.2762,-2.3795,-16656.7115,18.7176,1500.1048,-128992.2000,-159107.6672
1550,6.7099,9.0523,672.8000,187075.7000,-186402.9000,7.8760,157.0176,26567.9929,26725.0105,394.5082,213643.6929,515.7824,-213127.9105,9.0523,8.6441,45200.6000,0.0000,45200.6000,1.8836,12059.4832,0.0000,12059.4832,94.3475,0.0000,33141.1168,33141.1168,8.6441,9.1150,670.9000,32264.1000,-31593.2000,1.7962,151.1411,4966.3491,5117.4902,89.9739,37230.4491,519.7589,-36710.6902,9.1150,9.0878,2083.8000,0.0000,2083.8000,0.4250,555.4331,0.0000,555.4331,21.2882,0.0000,1528.3669,1528.3669,9.0878,8.9074,18248.2000,0.0000,18248.2000,1.2017,4059.3069,0.0000,4059.3069,60.1922,0.0000,14188.8931,14188.8931,8.9074,8.8248,8427.2000,0.0000,8427.2000,0.4250,2253.2665,0.0000,2253.2665,21.2882,0.0000,6173.9335,6173.9335,8.8248,5.8767,7.3508,7.3508,-8.3882,-125822.3124,7.3508,5.8731,6.9567,6.6119,-4.2044,-33635.1213,6.9567,5.8989,6.7099,6.4278,-3.0099,-21069.4234,20.4112,1635.8359,-144036.3000,-180526.8571
1551,6.8692,9.3317,380.5000,198081.8000,-197701.3000,8.4160,88.5358,28209.2415,28297.7774,421.5570,226291.0415,291.9642,-225999.0774,9.3317,8.9484,42897.7000,0.0000,42897.7000,1.7864,11397.2879,0.0000,11397.2879,89.4811,0.0000,31500.4121,31500.4121,8.9484,9.3725,517.7000,31872.2000,-31354.5000,1.6464,115.9969,4919.1070,5035.1039,82.4694,36791.3070,401.7031,-36389.6039,9.3725,9.3548,2018.5000,0.0000,2018.5000,0.4250,535.9592,0.0000,535.9592,21.2882,0.0000,1482.5408,1482.5408,9.3548,9.1907,17632.7000,0.0000,17632.7000,1.1030,3904.8907,0.0000,3904.8907,55.2488,0.0000,13727.8093,13727.8093,9.1907,9.1193,9627.1000,0.0000,9627.1000,0.4250,2563.1776,0.0000,2563.1776,21.2882,0.0000,7063.9224,7063.9224,9.1193,6.0299,7.5746,7.5746,-8.9158,-133737.7215,7.5746,5.9616,7.1445,6.7681,-4.6552,-37241.2906,7.1445,5.9648,6.8692,6.5546,-3.4045,-23831.8002,20.7027,1659.1986,-156879.8000,-194810.8124
1552,7.0191,9.5631,347.7000,197965.5000,-197617.8000,8.9339,80.6771,28267.1185,28347.7956,447.4963,226232.6185,267.0229,-225965.5956,9.5631,9.2082,36552.0000,0.0000,36552.0000,1.6871,9677.8851,0.0000,9677.8851,84.5046,0.0000,26874.1149,26874.1149,9.2082,9.6178,586.2000,29497.0000,-28910.8000,1.6353,130.7417,4563.2942,4694.0359,81.9141,34060.2942,455.4583,-33604.8359,9.6178,9.6011,2606.9000,0.0000,2606.9000,0.4250,689.6683,0.0000,689.6683,21.2882,0.0000,1917.2317,1917.2317,9.6011,9.4464,17045.8000,0.0000,17045.8000,1.0602,3759.4677,0.0000,3759.4677,53.1062,0.0000,13286.3323,13286.3323,9.4464,9.3668,11227.0000,0.0000,11227.0000,0.4250,2977.7477,0.0000,2977.7477,21.2882,0.0000,8249.2523,8249.2523,9.3668,6.1906,7.7787,7.7787,-9.4084,-141125.3445,7.7787,6.0538,7.3187,6.9163,-5.1095,-40876.1003,7.3187,6.0345,7.0191,6.6766,-3.8043,-26630.0134,21.2497,1703.0342,-159096.9000,-208631.4582
1553,7.1161,9.7339,560.3000,188588.2000,-188027.9000,8.9374,129.7714,26974.5080,27104.2794,447.6735,215562.7080,430.5286,-215132.1794,9.7339,9.4223,23869.4000,0.0000,23869.4000,1.4317,6303.8859,0.0000,6303.8859,71.7132,0.0000,17565.5141,17565.5141,9.4223,9.8116,3037.3000,17821.6000,-14784.3000,1.5090,674.8633,2762.6125,3437.4759,75.5847,20584.2125,2362.4367,-18221.7759,9.8116,9.7894,1646.0000,0.0000,1646.0000,0.4250,434.2058,0.0000,434.2058,21.2882,0.0000,1211.7942,1211.7942,9.7894,9.6354,17390.1000,0.0000,17390.1000,1.0200,3823.4445,0.0000,3823.4445,51.0921,0.0000,13566.6555,13566.6555,9.6354,9.5397,14826.6000,0.0000,14826.6000,0.4406,3921.4238,0.0000,3921.4238,22.0718,0.0000,10905.1762,10905.1762,9.5397,6.2786,7.9092,7.9092,-9.3853,-140778.8652,7.9092,6.1144,7.4306,7.0118,-5.1654,-41323.1058,7.4306,6.0828,7.1161,6.7567,-3.8788,-27151.6629,20.6456,1654.6167,-145080.1000,-209253.6338
1554,7.1229,9.9216,2421.7000,102290.3000,-99868.6000,8.5082,560.8203,14632.7479,15193.5682,426.1756,116923.0479,1860.8797,-115062.1682,9.9216,9.6928,19634.9000,0.0000,19634.9000,0.9322,5171.1517,0.0000,5171.1517,46.6917,0.0000,14463.7483,14463.7483,9.6928,9.9299,8726.4000,175.0000,8551.4000,0.7721,1929.7578,27.1987,1956.9564,38.6759,202.1987,6796.6422,6594.4436,9.9299,9.9142,1353.4000,0.0000,1353.4000,0.4250,356.3945,0.0000,356.3945,21.2882,0.0000,997.0055,997.0055,9.9142,9.7376,19313.5000,0.0000,19313.5000,1.0368,4237.5829,0.0000,4237.5829,51.9335,0.0000,15075.9171,15075.9171,9.7376,9.5956,17426.4000,0.0000,17426.4000,0.5800,4602.0427,0.0000,4602.0427,29.0524,0.0000,12824.3573,12824.3573,9.5956,6.2423,7.9190,7.9190,-8.5922,-128883.7383,7.9190,6.1147,7.4378,7.0168,-4.6232,-36985.6918,7.4378,6.0880,7.1229,6.7629,-3.4586,-24210.3432,18.3814,1473.1614,-33589.0000,-190079.7733
1555,6.7714,9.0482,3766.5000,104505.6000,-100739.1000,4.5192,878.0093,14857.4629,15735.4722,226.3661,119363.0629,2888.4907,-116474.5722,9.0482,8.7631,19640.9000,0.0000,19640.9000,0.7643,5240.4982,0.0000,5240.4982,38.2839,0.0000,14400.4018,14400.4018,8.7631,8.6331,12666.9000,0.0000,12666.9000,0.5125,2847.5548,0.0000,2847.5548,25.6686,0.0000,9819.3452,9819.3452,8.6331,8.6135,1028.7000,0.0000,1028.7000,0.4250,276.1933,0.0000,276.1933,21.2882,0.0000,752.5067,752.5067,8.6135,8.3168,21397.9000,0.0000,21397.9000,1.1487,4798.1793,0.0000,4798.1793,57.5380,0.0000,16599.7207,16599.7207,8.3168,8.0647,16626.5000,0.0000,16626.5000,0.6805,4485.4333,0.0000,4485.4333,34.0861,0.0000,12141.0667,12141.0667,8.0647,6.4557,7.2602,7.2602,-2.7085,-40626.9242,7.2602,6.1686,6.9691,6.7144,-1.8375,-14699.9898,6.9691,6.1217,6.7714,6.5454,-1.4264,-9984.7942,12.0752,967.7544,-29378.2000,-65311.7082
1556,6.6749,8.8600,7462.9000,63557.2000,-56094.3000,4.5498,1742.8314,9020.7583,10763.5896,227.9012,72577.9583,5720.0686,-66857.8896,8.8600,8.5901,19653.3000,0.0000,19653.3000,0.7763,5258.6510,0.0000,5258.6510,38.8848,0.0000,14394.6490,14394.6490,8.5901,8.4060,19262.8000,0.0000,19262.8000,0.7731,4343.7462,0.0000,4343.7462,38.7251,0.0000,14919.0538,14919.0538,8.4060,8.3919,1136.4000,0.0000,1136.4000,0.4250,306.1591,0.0000,306.1591,21.2882,0.0000,830.2409,830.2409,8.3919,8.0808,22912.0000,0.0000,22912.0000,1.3056,5157.0565,0.0000,5157.0565,65.3953,0.0000,17754.9435,17754.9435,8.0808,7.8533,15226.6000,0.0000,15226.6000,0.6658,4122.5286,0.0000,4122.5286,33.3510,0.0000,11104.0714,11104.0714,7.8533,6.3361,7.0947,7.0947,-2.6951,-40426.8013,7.0947,6.1557,6.8443,6.6252,-1.6680,-13343.7918,6.8443,6.1184,6.6749,6.4813,-1.2895,-9026.1835,12.7434,1021.3096,22096.8000,-62796.7766
1557,6.4742,8.0110,9197.2000,60503.2000,-51306.0000,2.5321,2155.9722,8557.7379,10713.7101,126.8353,69060.9379,7041.2278,-62019.7101,8.0110,7.6816,16622.0000,0.0000,16622.0000,0.7794,4505.1078,0.0000,4505.1078,39.0396,0.0000,12116.8922,12116.8922,7.6816,7.3402,21838.1000,0.0000,21838.1000,1.1797,5006.0394,0.0000,5006.0394,59.0931,0.0000,16832.0606,16832.0606,7.3402,7.3212,645.7000,0.0000,645.7000,0.4250,176.8122,0.0000,176.8122,21.2882,0.0000,468.8878,468.8878,7.3212,6.9151,24540.8000,0.0000,24540.8000,1.4041,5626.1879,0.0000,5626.1879,70.3321,0.0000,18914.6121,18914.6121,6.9151,6.6614,12426.8000,0.0000,12426.8000,0.6124,3425.2104,0.0000,3425.2104,30.6742,0.0000,9001.5896,9001.5896,6.6614,6.7018,6.6816,6.6816,0.0585,877.4453,6.6816,6.2466,6.5656,6.4641,-0.6305,-5044.3771,6.5656,6.1741,6.4742,6.3698,-0.5676,-3973.1488,10.3992,833.4299,24767.4000,-8140.0807
1558,6.3863,7.8363,14081.8000,45991.4000,-31909.6000,2.3135,3306.4791,6495.4171,9801.8962,115.8826,52486.8171,10775.3209,-41711.4962,7.8363,7.5533,16237.4000,0.0000,16237.4000,0.6694,4412.6121,0.0000,4412.6121,33.5280,0.0000,11824.7879,11824.7879,7.5533,7.1599,52146.2000,0.0000,52146.2000,1.3621,11981.7455,0.0000,11981.7455,68.2273,0.0000,40164.4545,40164.4545,7.1599,7.1490,474.8000,0.0000,474.8000,0.4250,130.3758,0.0000,130.3758,21.2882,0.0000,344.4242,344.4242,7.1490,6.7071,27825.3000,0.0000,27825.3000,1.5367,6398.2846,0.0000,6398.2846,76.9750,0.0000,21427.0154,21427.0154,6.7071,6.4969,10827.0000,0.0000,10827.0000,0.5107,2993.8812,0.0000,2993.8812,25.5819,0.0000,7833.1188,7833.1188,6.4969,6.5639,6.5304,6.5304,0.0955,1432.4223,6.5304,6.2352,6.4517,6.3828,-0.4207,-3365.7856,6.4517,6.1715,6.3863,6.3116,-0.3993,-2795.0363,10.2261,819.5593,75601.1000,-4728.3996
1559,6.2166,7.0502,17541.0000,38482.8000,-20941.8000,1.4382,4131.9393,5419.4229,9551.3621,72.0387,43902.2229,13409.0607,-30493.1621,7.0502,6.8149,16221.4000,0.0000,16221.4000,0.6560,4461.7981,0.0000,4461.7981,32.8572,0.0000,11759.6019,11759.6019,6.8149,6.0153,67129.5000,0.0000,67129.5000,3.2610,15635.6869,0.0000,15635.6869,163.3414,0.0000,51493.8131,51493.8131,6.0153,6.0084,476.8000,0.0000,476.8000,0.4250,133.2727,0.0000,133.2727,21.2882,0.0000,343.5273,343.5273,6.0084,5.5827,31260.6000,0.0000,31260.6000,1.7485,7333.5173,0.0000,7333.5173,87.5842,0.0000,23927.0827,23927.0827,5.5827,5.4271,6027.5000,0.0000,6027.5000,0.4467,1696.2412,0.0000,1696.2412,22.3766,0.0000,4331.2588,4331.2588,5.4271,6.8842,6.1557,6.1557,2.4298,36447.3259,6.1557,6.3489,6.2072,6.2523,0.3222,2577.5648,6.2072,6.2474,6.2166,6.2273,0.0671,469.3734,11.9631,958.7674,100174.0000,39494.2641
1560,6.0746,6.6313,20385.1000,32973.7000,-12588.6000,0.9430,4814.8109,4632.5948,9447.4057,47.2349,37606.2948,15570.2891,-22036.0057,6.6313,6.4171,16220.5000,0.0000,16220.5000,0.6650,4490.5656,0.0000,4490.5656,33.3085,0.0000,11729.9344,11729.9344,6.4171,5.4790,68615.8000,0.0000,68615.8000,4.2618,16100.5828,0.0000,16100.5828,213.4720,0.0000,52515.2172,52515.2172,5.4790,5.4728,469.4000,0.0000,469.4000,0.4250,132.3126,0.0000,132.3126,21.2882,0.0000,337.0874,337.0874,5.4728,5.0372,34276.6000,0.0000,34276.6000,2.0113,8117.9643,0.0000,8117.9643,100.7438,0.0000,26158.6357,26158.6357,5.0372,4.9584,1827.4000,0.0000,1827.4000,0.4250,518.7038,0.0000,518.7038,21.2882,0.0000,1308.6962,1308.6962,4.9584,6.8123,5.8854,5.8854,3.3847,50770.0627,5.8854,6.3712,6.0149,6.1283,0.8870,7096.2006,6.0149,6.2707,6.0746,6.1428,0.4669,3268.3338,13.0965,1049.6054,108821.1000,61134.5971
1561,5.9718,6.3752,23301.1000,28529.8000,-5228.7000,0.5664,5514.2792,4001.4394,9515.7186,28.3725,32531.2394,17786.8208,-14744.4186,6.3752,6.1608,16232.8000,0.0000,16232.8000,0.6702,4511.8964,0.0000,4511.8964,33.5721,0.0000,11720.9036,11720.9036,6.1608,5.2010,79861.9000,0.0000,79861.9000,4.3921,18829.5537,0.0000,18829.5537,219.9979,0.0000,61032.3463,61032.3463,5.2010,5.1948,477.5000,0.0000,477.5000,0.4250,135.1871,0.0000,135.1871,21.2882,0.0000,342.3129,342.3129,5.1948,4.7167,36428.9000,0.0000,36428.9000,2.2303,8670.6919,0.0000,8670.6919,111.7137,0.0000,27758.2081,27758.2081,4.7167,4.6928,1027.7000,0.0000,1027.7000,0.4250,293.1955,0.0000,293.1955,21.2882,0.0000,734.5045,734.5045,4.6928,6.7228,5.7078,5.7078,3.6966,55449.5529,5.7078,6.3594,5.8816,6.0336,1.1866,9492.7449,5.8816,6.2684,5.9718,6.0750,0.7045,4931.4365,13.0635,1046.9581,128800.1000,69873.7343
1562,5.8560,6.1076,26066.3000,25266.4000,799.9000,0.2960,6182.2508,3536.9920,9719.2428,14.8266,28803.3920,19884.0492,-8919.3428,6.1076,5.9080,16219.6000,0.0000,16219.6000,0.6740,4527.0796,0.0000,4527.0796,33.7627,0.0000,11692.5204,11692.5204,5.9080,4.8682,77823.6000,0.0000,77823.6000,5.1392,18436.3719,0.0000,18436.3719,257.4226,0.0000,59387.2281,59387.2281,4.8682,4.8624,468.3000,0.0000,468.3000,0.4250,133.2821,0.0000,133.2821,21.2882,0.0000,335.0179,335.0179,4.8624,4.3896,37743.1000,0.0000,37743.1000,2.3843,9037.2744,0.0000,9037.2744,119.4297,0.0000,28705.8256,28705.8256,4.3896,4.3771,427.9000,0.0000,427.9000,0.4250,122.7134,0.0000,122.7134,21.2882,0.0000,305.1866,305.1866,4.3771,6.6392,5.5082,5.5082,4.4194,66290.7974,5.5082,6.3459,5.7316,5.9270,1.6368,13094.0561,5.7316,6.2648,5.8560,5.9982,1.0418,7292.5839,14.0153,1123.2434,133482.4000,86677.4374
1563,5.7741,5.9263,28734.9000,22278.6000,6456.3000,0.2960,6825.7904,3114.5699,9940.3602,14.8266,25393.1699,21909.1096,-3484.0602,5.9263,5.7271,16217.3000,0.0000,16217.3000,0.6770,4539.2897,0.0000,4539.2897,33.9101,0.0000,11678.0103,11678.0103,5.7271,4.7151,87224.8000,0.0000,87224.8000,5.0345,20734.1281,0.0000,20734.1281,252.1801,0.0000,66490.6719,66490.6719,4.7151,4.7094,478.4000,0.0000,478.4000,0.4250,136.4876,0.0000,136.4876,21.2882,0.0000,341.9124,341.9124,4.7094,4.2202,38874.4000,0.0000,38874.4000,2.4879,9333.8370,0.0000,9333.8370,124.6182,0.0000,29540.5630,29540.5630,4.2202,4.2150,427.9000,0.0000,427.9000,0.4250,123.0454,0.0000,123.0454,21.2882,0.0000,304.8546,304.8546,4.2150,6.5443,5.3796,5.3796,4.5518,68277.0233,5.3796,6.3171,5.6296,5.8484,1.8320,14655.7427,5.6296,6.2487,5.7741,5.9392,1.2097,8467.6371,14.0181,1123.4675,149679.1000,91400.4031
1564,5.6735,5.7283,24002.9000,35522.0000,-11519.1000,0.4018,5712.6540,4957.9197,10670.5737,20.1249,40479.9197,18290.2460,-22189.6737,5.7283,5.5454,16233.0000,0.0000,16233.0000,0.6793,4557.8089,0.0000,4557.8089,34.0250,0.0000,11675.1911,11675.1911,5.5454,4.5038,84496.1000,0.0000,84496.1000,5.6642,20154.6430,0.0000,20154.6430,283.7175,0.0000,64341.4570,64341.4570,4.5038,4.4985,467.2000,0.0000,467.2000,0.4250,133.7405,0.0000,133.7405,21.2882,0.0000,333.4595,333.4595,4.4985,4.0358,39774.4000,0.0000,39774.4000,2.5709,9586.3705,0.0000,9586.3705,128.7748,0.0000,30188.0295,30188.0295,4.0358,4.0310,1027.7000,0.0000,1027.7000,0.4250,296.3932,0.0000,296.3932,21.2882,0.0000,731.3068,731.3068,4.0310,6.4187,5.2249,5.2249,5.0755,76131.7558,5.2249,6.2773,5.5055,5.7511,2.2372,17897.5305,5.5055,6.2255,5.6735,5.8655,1.5305,10713.1607,15.2491,1222.1246,130479.3000,104742.4470
1565,5.6669,6.0137,24434.6000,43238.6000,-18804.0000,0.5172,5816.1336,6034.3028,11850.4364,25.9068,49272.9028,18618.4664,-30654.4364,6.0137,5.8309,16222.1000,0.0000,16222.1000,0.6826,4534.4310,0.0000,4534.4310,34.1902,0.0000,11687.6690,11687.6690,5.8309,4.8236,95050.1000,0.0000,95050.1000,5.5080,22550.0541,0.0000,22550.0541,275.8941,0.0000,72500.0459,72500.0459,4.8236,4.8184,639.3000,0.0000,639.3000,0.4250,182.0788,0.0000,182.0788,21.2882,0.0000,457.2212,457.2212,4.8184,4.3457,39879.0000,0.0000,39879.0000,2.6423,9556.2608,0.0000,9556.2608,132.3551,0.0000,30322.7392,30322.7392,4.3457,4.3343,5625.7000,0.0000,5625.7000,0.4250,1614.4709,0.0000,1614.4709,21.2882,0.0000,4011.2291,4011.2291,4.3343,6.1973,5.2658,5.2658,3.9734,59601.4928,5.2658,6.1941,5.5133,5.7299,1.9800,15840.2854,5.5133,6.1714,5.6669,5.8424,1.4035,9824.8157,15.3002,1226.2144,138612.2000,85266.5939
1566,5.6236,6.0614,12635.8000,100080.3000,-87444.5000,0.8443,3010.1594,13957.2983,16967.4576,42.2894,114037.5983,9625.6406,-104411.9576,6.0614,5.8945,16214.5000,0.0000,16214.5000,0.6783,4528.9245,0.0000,4528.9245,33.9772,0.0000,11685.5755,11685.5755,5.8945,4.8587,56313.7000,0.0000,56313.7000,6.1589,13344.0823,0.0000,13344.0823,308.4985,0.0000,42969.6177,42969.6177,4.8587,4.8522,587.9000,0.0000,587.9000,0.4250,167.3465,0.0000,167.3465,21.2882,0.0000,420.5535,420.5535,4.8522,4.4190,38846.6000,0.0000,38846.6000,2.6312,9303.2061,0.0000,9303.2061,131.7944,0.0000,29543.3939,29543.3939,4.4190,4.3617,19019.8000,0.0000,19019.8000,0.4250,5451.9557,0.0000,5451.9557,21.2882,0.0000,13567.8443,13567.8443,4.3617,6.0900,5.2259,5.2259,4.0340,60510.5067,5.2259,6.1374,5.4689,5.6816,2.1274,17019.5889,5.4689,6.1319,5.6236,5.8004,1.5474,10832.0168,16.7440,1341.9263,43538.0000,88362.1123
1567,5.8610,7.2424,7765.9000,138699.4000,-130933.5000,3.9252,1841.6957,19417.8329,21259.5286,196.6140,158117.2329,5924.2043,-152193.0286,7.2424,7.0867,27589.1000,0.0000,27589.1000,0.6774,7566.1028,0.0000,7566.1028,33.9298,0.0000,20022.9972,20022.9972,7.0867,6.5145,31194.8000,0.0000,31194.8000,3.6441,7229.3938,0.0000,7229.3938,182.5309,0.0000,23965.4062,23965.4062,6.5145,6.5089,1228.9000,0.0000,1228.9000,0.4250,340.8329,0.0000,340.8329,21.2882,0.0000,888.0671,888.0671,6.5089,6.1145,34310.5000,0.0000,34310.5000,2.5612,7978.2824,0.0000,7978.2824,128.2897,0.0000,26332.2176,26332.2176,6.1145,5.9331,20219.3000,0.0000,20219.3000,0.8210,5642.8392,0.0000,5642.8392,41.1248,0.0000,14576.4608,14576.4608,5.9331,5.6184,5.7757,5.7757,-0.7932,-11898.7197,5.7757,5.9402,5.8196,5.8580,0.4146,3317.1917,5.8196,5.9969,5.8610,5.9083,0.4470,3129.0777,18.0808,1449.0656,-16390.9000,-5452.4502
