Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1568,6.1106,8.0626,5207.9000,152875.8000,-147667.9000,5.8847,1229.2304,21490.9319,22720.1623,294.7659,174366.7319,3978.6696,-170388.0623,8.0626,7.8047,33656.7000,0.0000,33656.7000,1.1269,9114.9036,0.0000,9114.9036,56.4464,0.0000,24541.7964,24541.7964,7.8047,7.4962,8610.8000,8545.2000,65.6000,1.9694,1969.4655,1306.4878,3275.9533,98.6476,9851.6878,6641.3345,-3210.3533,7.4962,7.4848,2108.9000,0.0000,2108.9000,0.4250,576.0977,0.0000,576.0977,21.2882,0.0000,1532.8023,1532.8023,7.4848,7.1454,30398.6000,0.0000,30398.6000,2.1846,6949.4267,0.0000,6949.4267,109.4281,0.0000,23449.1733,23449.1733,7.1454,6.9574,19419.7000,0.0000,19419.7000,0.8438,5333.6653,0.0000,5333.6653,42.2665,0.0000,14086.0347,14086.0347,6.9574,5.5732,6.2653,6.2653,-3.5989,-53983.0811,6.2653,5.8756,6.1614,6.0704,-1.0134,-8106.8188,6.1614,5.9436,6.1106,6.0525,-0.5663,-3964.4336,18.6517,1494.8225,-62018.4000,-66054.3335
1569,6.3374,8.6777,3896.8000,164653.4000,-160756.6000,6.6457,915.8334,23234.9227,24150.7560,332.8810,187888.3227,2980.9666,-184907.3560,8.6777,8.3396,38267.2000,0.0000,38267.2000,1.3541,10267.3613,0.0000,10267.3613,67.8244,0.0000,27999.8387,27999.8387,8.3396,8.3835,3992.1000,10571.6000,-6579.5000,0.4950,904.2752,1623.1174,2527.3925,24.7945,12194.7174,3087.8248,-9106.8925,8.3835,8.3623,2284.2000,0.0000,2284.2000,0.4250,615.5997,0.0000,615.5997,21.2882,0.0000,1668.6003,1668.6003,8.3623,8.0389,27151.0000,0.0000,27151.0000,1.8972,6114.2534,0.0000,6114.2534,95.0320,0.0000,21036.7466,21036.7466,8.0389,7.8445,17020.7000,0.0000,17020.7000,0.7947,4611.2083,0.0000,4611.2083,39.8044,0.0000,12409.4917,12409.4917,7.8445,5.5383,6.6914,6.6914,-5.5994,-83991.1541,6.6914,5.8438,6.4654,6.2676,-2.0580,-16464.0564,6.4654,5.9168,6.3374,6.1911,-1.3319,-9323.3495,17.4174,1395.8989,-82613.0000,-109778.5600
1570,6.5098,8.9598,3082.9000,175984.3000,-172901.4000,7.2435,722.1973,24906.8440,25629.0413,362.8266,200891.1440,2360.7027,-198530.4413,8.9598,8.5883,45194.6000,0.0000,45194.6000,1.5225,12074.6409,0.0000,12074.6409,76.2625,0.0000,33119.9591,33119.9591,8.5883,8.7089,1927.0000,16520.0000,-14593.0000,0.4950,434.5508,2541.6802,2976.2309,24.7945,19061.6802,1492.4492,-17569.2309,8.7089,8.6868,2344.3000,0.0000,2344.3000,0.4250,628.6959,0.0000,628.6959,21.2882,0.0000,1715.6041,1715.6041,8.6868,8.4077,23878.0000,0.0000,23878.0000,1.6649,5347.6668,0.0000,5347.6668,83.3936,0.0000,18530.3332,18530.3332,8.4077,8.2430,15421.4000,0.0000,15421.4000,0.6851,4154.5930,0.0000,4154.5930,34.3147,0.0000,11266.8070,11266.8070,8.2430,5.7043,6.9737,6.9737,-6.3891,-95835.9321,6.9737,5.8858,6.6836,6.4297,-2.7379,-21903.1367,6.6836,5.9389,6.5098,6.3113,-1.8740,-13118.1639,18.0539,1446.9124,-100656.1000,-130857.2327
1571,6.6733,9.1383,2177.5000,186897.7000,-184720.2000,7.7980,508.5330,26525.8977,27034.4307,390.5998,213423.5977,1668.9670,-211754.6307,9.1383,8.7268,47501.8000,0.0000,47501.8000,1.7891,12657.1119,0.0000,12657.1119,89.6161,0.0000,34844.6881,34844.6881,8.7268,8.9449,995.9000,27602.5000,-26606.6000,0.7604,224.0263,4251.8255,4475.8517,38.0872,31854.3255,771.8737,-31082.4517,8.9449,8.9236,2773.7000,0.0000,2773.7000,0.4250,741.2153,0.0000,741.2153,21.2882,0.0000,2032.4847,2032.4847,8.9236,8.6933,20895.8000,0.0000,20895.8000,1.4548,4661.1167,0.0000,4661.1167,72.8688,0.0000,16234.6833,16234.6833,8.6933,8.5532,12422.7000,0.0000,12422.7000,0.6165,3332.3142,0.0000,3332.3142,30.8828,0.0000,9090.3858,9090.3858,8.5532,5.8896,7.2214,7.2214,-7.1534,-107301.7057,7.2214,5.9544,6.8835,6.5879,-3.4026,-27221.1499,6.8835,5.9825,6.6733,6.4330,-2.4199,-16939.4681,19.2656,1544.0230,-127732.8000,-151462.3237
1572,6.8620,9.3116,1152.7000,197425.2000,-196272.5000,8.3384,268.2496,28112.1992,28380.4488,417.6686,225537.3992,884.4504,-224652.9488,9.3116,8.9083,41158.1000,0.0000,41158.1000,1.8745,10938.3850,0.0000,10938.3850,93.8937,0.0000,30219.7150,30219.7150,8.9083,9.2678,803.3000,34258.2000,-33454.9000,1.3869,180.1173,5285.4722,5465.5894,69.4681,39543.6722,623.1827,-38920.4894,9.2678,9.2443,3323.5000,0.0000,3323.5000,0.4250,883.8489,0.0000,883.8489,21.2882,0.0000,2439.6511,2439.6511,9.2443,9.0563,18099.4000,0.0000,18099.4000,1.2671,4015.6594,0.0000,4015.6594,63.4699,0.0000,14083.7406,14083.7406,9.0563,8.9509,10823.4000,0.0000,10823.4000,0.4941,2887.5018,0.0000,2887.5018,24.7502,0.0000,7935.8982,7935.8982,8.9509,6.0611,7.5060,7.5060,-8.3301,-124952.1170,7.5060,6.0330,7.1132,6.7695,-4.2462,-33969.3398,7.1132,6.0366,6.8620,6.5749,-3.1035,-21724.2300,20.6790,1657.2930,-156323.0000,-180645.6867
1573,7.0545,9.5818,210.0000,209423.2000,-209213.2000,8.8689,48.6942,29921.8914,29970.5856,444.2448,239345.0914,161.3058,-239183.7856,9.5818,9.2415,47493.7000,0.0000,47493.7000,1.6192,12571.4122,0.0000,12571.4122,81.1064,0.0000,34922.2878,34922.2878,9.2415,9.6793,0.0000,36539.4000,-36539.4000,1.7447,0.0000,5654.5282,5654.5282,87.3918,42193.9282,0.0000,-42193.9282,9.6793,9.6519,3168.1000,0.0000,3168.1000,0.4250,837.3698,0.0000,837.3698,21.2882,0.0000,2330.7302,2330.7302,9.6519,9.4932,15608.4000,3.6000,15604.8000,1.0906,3439.5460,0.5803,3440.1264,54.6300,4.1803,12168.8540,12164.6736,9.4932,9.4037,9623.9000,0.0000,9623.9000,0.4277,2550.7775,0.0000,2550.7775,21.4250,0.0000,7073.1225,7073.1225,9.4037,6.1968,7.8003,7.8003,-9.5060,-142589.5582,7.8003,6.1052,7.3482,6.9527,-5.0244,-40195.5120,7.3482,6.0893,7.0545,6.7188,-3.7317,-26121.7794,21.2643,1704.2068,-169862.1000,-208906.8496
1574,7.2206,9.7612,0.0000,221578.7000,-221578.7000,9.4636,0.0000,31752.4070,31752.4070,474.0331,253331.1070,0.0000,-253331.1070,9.7612,9.3901,45194.7000,0.0000,45194.7000,1.8597,11931.0287,0.0000,11931.0287,93.1498,0.0000,33263.6713,33263.6713,9.3901,9.8382,0.0000,33364.8000,-33364.8000,1.9073,0.0000,5170.4567,5170.4567,95.5381,38535.2567,0.0000,-38535.2567,9.8382,9.8134,2087.6000,0.0000,2087.6000,0.4250,550.4808,0.0000,550.4808,21.2882,0.0000,1537.1192,1537.1192,9.8134,9.6841,14043.5000,45.7000,13997.8000,0.9329,3086.4239,7.3754,3093.7993,46.7267,53.0754,10957.0761,10904.0007,9.6841,9.6090,8424.4000,0.0000,8424.4000,0.4250,2226.5193,0.0000,2226.5193,21.2882,0.0000,6197.8807,6197.8807,9.6090,6.4253,8.0171,8.0171,-9.9944,-149916.0768,8.0171,6.2228,7.5386,7.1200,-5.6329,-45063.5804,7.5386,6.1757,7.2206,6.8572,-4.2787,-29950.9280,22.5202,1804.8580,-185239.0000,-224930.5852
1575,7.3707,10.0245,0.0000,212848.0000,-212848.0000,10.0321,0.0000,30583.6864,30583.6864,502.5088,243431.6864,0.0000,-243431.6864,10.0245,9.6757,42885.2000,0.0000,42885.2000,1.7641,11277.2931,0.0000,11277.2931,88.3648,0.0000,31607.9069,31607.9069,9.6757,10.0794,0.0000,18742.4000,-18742.4000,1.7424,0.0000,2912.4728,2912.4728,87.2746,21654.8728,0.0000,-21654.8728,10.0794,10.0633,2010.6000,0.0000,2010.6000,0.4250,528.2886,0.0000,528.2886,21.2882,0.0000,1482.3114,1482.3114,10.0633,9.9489,15153.4000,0.0000,15153.4000,0.8342,3316.6529,0.0000,3316.6529,41.7833,0.0000,11836.7471,11836.7471,9.9489,9.8840,9623.9000,0.0000,9623.9000,0.4250,2533.5749,0.0000,2533.5749,21.2882,0.0000,7090.3251,7090.3251,9.8840,6.5643,8.2241,8.2241,-10.5666,-158499.5608,8.2241,6.3101,7.7137,7.2671,-6.0923,-48738.5499,7.7137,6.2437,7.3707,6.9787,-4.6793,-32754.7686,22.8342,1830.0189,-161917.3000,-239992.8793
1576,7.3733,10.1374,0.0000,212299.2000,-212299.2000,9.6448,0.0000,30506.2558,30506.2558,483.1085,242805.4558,0.0000,-242805.4558,10.1374,9.7783,36543.9000,0.0000,36543.9000,1.6664,9593.7530,0.0000,9593.7530,83.4688,0.0000,26950.1470,26950.1470,9.7783,10.0242,0.0000,16736.6000,-16736.6000,0.9796,0.0000,2603.4190,2603.4190,49.0666,19340.0190,0.0000,-19340.0190,10.0242,10.0074,2607.7000,0.0000,2607.7000,0.4250,685.7359,0.0000,685.7359,21.2882,0.0000,1921.9641,1921.9641,10.0074,9.8730,15459.5000,0.0000,15459.5000,0.8987,3386.7628,0.0000,3386.7628,45.0143,0.0000,12072.7372,12072.7372,9.8730,9.7926,11223.2000,0.0000,11223.2000,0.4250,2957.9258,0.0000,2957.9258,21.2882,0.0000,8265.2742,8265.2742,9.7926,6.6142,8.2034,8.2034,-9.3303,-139955.1066,8.2034,6.3461,7.7081,7.2748,-5.4523,-43618.0769,7.7081,6.2731,7.3733,6.9906,-4.2126,-29487.9587,21.0592,1687.7633,-163201.5000,-213061.1422
1577,7.4139,10.2411,137.8000,218745.5000,-218607.7000,9.6201,31.7393,31455.6352,31487.3745,481.8698,250201.1352,106.0607,-250095.0745,10.2411,9.9271,23851.3000,0.0000,23851.3000,1.4172,6252.0531,0.0000,6252.0531,70.9888,0.0000,17599.2469,17599.2469,9.9271,10.1523,449.2000,15745.5000,-15296.3000,0.8750,98.9312,2452.9071,2551.8383,43.8288,18198.4071,350.2688,-17848.1383,10.1523,10.1299,1644.7000,0.0000,1644.7000,0.4250,431.6830,0.0000,431.6830,21.2882,0.0000,1213.0170,1213.0170,10.1299,9.9893,14931.9000,0.0000,14931.9000,0.9178,3264.5924,0.0000,3264.5924,45.9733,0.0000,11667.3076,11667.3076,9.9893,9.8930,14821.7000,0.0000,14821.7000,0.4372,3899.6133,0.0000,3899.6133,21.9012,0.0000,10922.0867,10922.0867,9.8930,6.6299,8.2614,8.2614,-9.3425,-140138.0762,8.2614,6.3654,7.7558,7.3134,-5.4284,-43427.1944,7.7558,6.2904,7.4139,7.0231,-4.1955,-29368.4106,20.5386,1646.0401,-178654.4000,-212933.6811
1578,7.4973,10.4474,1627.8000,121135.3000,-119507.5000,9.9082,374.3485,17445.6606,17820.0092,496.3000,138580.9606,1253.4515,-137327.5092,10.4474,10.2396,19639.2000,0.0000,19639.2000,0.9233,5132.3663,0.0000,5132.3663,46.2505,0.0000,14506.8337,14506.8337,10.2396,10.4502,4642.4000,179.7000,4462.7000,0.8001,1016.9166,28.0847,1045.0013,40.0749,207.7847,3625.4834,3417.6987,10.4502,10.4358,1361.3000,0.0000,1361.3000,0.4250,355.7377,0.0000,355.7377,21.2882,0.0000,1005.5623,1005.5623,10.4358,10.2980,15343.8000,0.0000,15343.8000,0.8844,3337.8832,0.0000,3337.8832,44.2993,0.0000,12005.9168,12005.9168,10.2980,10.1690,17420.5000,0.0000,17420.5000,0.5763,4562.5436,0.0000,4562.5436,28.8654,0.0000,12857.9564,12857.9564,10.1690,6.6337,8.4014,8.4014,-9.9923,-149883.9096,8.4014,6.3764,7.8614,7.3889,-5.7235,-45788.2282,7.8614,6.3011,7.4973,7.0813,-4.4099,-30868.9868,20.2759,1624.9881,-61280.0000,-226541.1246
1579,7.1165,9.6382,2339.3000,120422.0000,-118082.7000,5.4191,541.8030,17224.5407,17766.3437,271.4405,137646.5407,1797.4970,-135849.0437,9.6382,9.3727,19635.3000,0.0000,19635.3000,0.7576,5193.0382,0.0000,5193.0382,37.9491,0.0000,14442.2618,14442.2618,9.3727,9.3102,7006.1000,0.0000,7006.1000,0.4950,1558.0582,0.0000,1558.0582,24.7945,0.0000,5448.0418,5448.0418,9.3102,9.2918,1027.1000,0.0000,1027.1000,0.4250,272.9733,0.0000,272.9733,21.2882,0.0000,754.1267,754.1267,9.2918,9.0723,16640.0000,0.0000,16640.0000,0.9035,3688.9338,0.0000,3688.9338,45.2540,0.0000,12951.0662,12951.0662,9.0723,8.8375,16620.9000,0.0000,16620.9000,0.6737,4433.1117,0.0000,4433.1117,33.7476,0.0000,12187.7883,12187.7883,8.8375,6.6544,7.7459,7.7459,-3.9594,-59391.5749,7.7459,6.3476,7.3731,7.0468,-2.5361,-20288.8434,7.3731,6.2734,7.1165,6.8232,-1.9945,-13961.3322,13.0108,1042.7375,-57153.3000,-93641.7505
1580,7.0048,9.4964,5477.8000,78425.4000,-72947.6000,5.3432,1271.3583,11195.3902,12466.7485,267.6415,89620.7902,4206.4417,-85414.3485,9.4964,9.2316,19634.9000,0.0000,19634.9000,0.7681,5203.9049,0.0000,5203.9049,38.4731,0.0000,14430.9951,14430.9951,9.2316,9.1318,13024.9000,0.0000,13024.9000,0.4950,2903.7714,0.0000,2903.7714,24.7945,0.0000,10121.1286,10121.1286,9.1318,9.1179,1128.3000,0.0000,1128.3000,0.4250,300.6710,0.0000,300.6710,21.2882,0.0000,827.6290,827.6290,9.1179,8.8805,18404.6000,0.0000,18404.6000,1.0018,4092.0261,0.0000,4092.0261,50.1783,0.0000,14312.5739,14312.5739,8.8805,8.6572,15221.5000,0.0000,15221.5000,0.6567,4071.5744,0.0000,4071.5744,32.8918,0.0000,11149.9256,11149.9256,8.6572,6.4992,7.5782,7.5782,-3.9211,-58816.8836,7.5782,6.2992,7.2371,6.9387,-2.3239,-18591.2028,7.2371,6.2415,7.0048,6.7393,-1.8091,-12663.6226,13.0346,1044.6418,-5533.4000,-90071.7090
1581,6.7884,8.7336,7002.3000,75511.7000,-68509.4000,3.2988,1631.7862,10738.6072,12370.3934,165.2390,86250.3072,5370.5138,-80879.7934,8.7336,8.4062,16631.5000,0.0000,16631.5000,0.7700,4458.5856,0.0000,4458.5856,38.5676,0.0000,12172.9144,12172.9144,8.4062,8.1765,15917.3000,0.0000,15917.3000,0.7876,3601.2072,0.0000,3601.2072,39.4522,0.0000,12316.0928,12316.0928,8.1765,8.1578,649.1000,0.0000,649.1000,0.4250,175.4849,0.0000,175.4849,21.2882,0.0000,473.6151,473.6151,8.1578,7.8332,20170.0000,0.0000,20170.0000,1.1118,4558.0403,0.0000,4558.0403,55.6893,0.0000,15611.9597,15611.9597,7.8332,7.5806,12422.7000,0.0000,12422.7000,0.6034,3376.1062,0.0000,3376.1062,30.2252,0.0000,9046.5938,9046.5938,7.5806,6.7539,7.1673,7.1673,-1.2094,-18140.6893,7.1673,6.3450,6.9480,6.7561,-1.2029,-9623.4892,6.9480,6.2639,6.7884,6.6059,-1.0009,-7006.1290,10.4950,841.1073,-2718.8000,-34770.3075
1582,6.6912,8.5587,9823.3000,61684.7000,-51861.4000,3.0945,2293.3599,8757.4608,11050.8206,155.0026,70442.1608,7529.9401,-62912.2206,8.5587,8.2779,16224.1000,0.0000,16224.1000,0.6610,4360.8681,0.0000,4360.8681,33.1117,0.0000,11863.2319,11863.2319,8.2779,7.9936,41634.8000,0.0000,41634.8000,0.9784,9441.4474,0.0000,9441.4474,49.0096,0.0000,32193.3526,32193.3526,7.9936,7.9827,479.0000,0.0000,479.0000,0.4250,129.8591,0.0000,129.8591,21.2882,0.0000,349.1409,349.1409,7.9827,7.6225,22705.5000,0.0000,22705.5000,1.2419,5146.4094,0.0000,5146.4094,62.2055,0.0000,17559.0906,17559.0906,7.6225,7.4138,10823.4000,0.0000,10823.4000,0.5019,2950.9609,0.0000,2950.9609,25.1394,0.0000,7872.4391,7872.4391,7.4138,6.6104,7.0121,7.0121,-1.1596,-17393.6049,7.0121,6.3163,6.8266,6.6642,-1.0042,-8033.5989,6.8266,6.2464,6.6912,6.5365,-0.8373,-5861.2598,10.3541,829.8168,40005.4000,-31288.4636
1583,6.5343,7.8163,11923.3000,54934.5000,-43011.2000,2.3413,2791.8561,7778.0681,10569.9243,117.2746,62712.5681,9131.4439,-53581.1243,7.8163,7.5755,16212.6000,0.0000,16212.6000,0.6469,4407.2219,0.0000,4407.2219,32.4020,0.0000,11805.3781,11805.3781,7.5755,6.9217,51585.0000,0.0000,51585.0000,2.5659,11847.9877,0.0000,11847.9877,128.5237,0.0000,39737.0123,39737.0123,6.9217,6.9146,469.3000,0.0000,469.3000,0.4250,129.3403,0.0000,129.3403,21.2882,0.0000,339.9597,339.9597,6.9146,6.5586,25354.7000,0.0000,25354.7000,1.4029,5854.0340,0.0000,5854.0340,70.2716,0.0000,19500.6660,19500.6660,6.5586,6.3991,6025.5000,0.0000,6025.5000,0.4390,1670.0140,0.0000,1670.0140,21.9883,0.0000,4355.4860,4355.4860,6.3991,6.9391,6.6691,6.6691,0.8831,13246.2613,6.6691,6.4179,6.6022,6.5435,-0.4108,-3286.4579,6.6022,6.3112,6.5343,6.4567,-0.4758,-3330.6540,11.7313,940.1961,56635.9000,6629.1493
1584,6.4134,7.4459,13670.1000,49567.1000,-35897.0000,1.9401,3208.1711,7003.6382,10211.8093,97.1790,56570.7382,10461.9289,-46108.8093,7.4459,7.2189,16228.5000,0.0000,16228.5000,0.6552,4436.6359,0.0000,4436.6359,32.8191,0.0000,11791.8641,11791.8641,7.2189,6.4544,50478.0000,0.0000,50478.0000,3.2244,11669.8195,0.0000,11669.8195,161.5107,0.0000,38808.1805,38808.1805,6.4544,6.4479,477.6000,0.0000,477.6000,0.4250,132.5851,0.0000,132.5851,21.2882,0.0000,345.0149,345.0149,6.4479,6.0730,27388.5000,0.0000,27388.5000,1.6010,6375.5228,0.0000,6375.5228,80.1916,0.0000,21012.9772,21012.9772,6.0730,5.9893,1826.8000,0.0000,1826.8000,0.4250,510.1574,0.0000,510.1574,21.2882,0.0000,1316.6426,1316.6426,5.9893,6.8915,6.4404,6.4404,1.5604,23405.7880,6.4404,6.4361,6.4392,6.4382,-0.0075,-59.7533,6.4392,6.3284,6.4134,6.3838,-0.1918,-1342.2817,12.4060,994.2646,60502.4000,22003.7531
1585,6.3276,7.2403,15657.8000,44546.5000,-28888.7000,1.6181,3680.6073,6285.0985,9965.7057,81.0524,50831.5985,11977.1927,-38854.4057,7.2403,7.0071,16221.5000,0.0000,16221.5000,0.6604,4448.7684,0.0000,4448.7684,33.0771,0.0000,11772.7316,11772.7316,7.0071,6.2398,57430.0000,0.0000,57430.0000,3.1782,13328.9796,0.0000,13328.9796,159.1962,0.0000,44101.0204,44101.0204,6.2398,6.2329,468.1000,0.0000,468.1000,0.4250,130.3830,0.0000,130.3830,21.2882,0.0000,337.7170,337.7170,6.2329,5.8174,28440.9000,0.0000,28440.9000,1.7461,6645.6166,0.0000,6645.6166,87.4617,0.0000,21795.2834,21795.2834,5.8174,5.7914,1027.4000,0.0000,1027.4000,0.4250,288.0644,0.0000,288.0644,21.2882,0.0000,739.3356,739.3356,5.7914,6.8037,6.2976,6.2976,1.7045,25567.6906,6.2976,6.4187,6.3299,6.3582,0.2041,1632.5574,6.3299,6.3201,6.3276,6.3250,-0.0165,-115.4278,12.0792,968.0733,74699.2000,27084.8202
1586,6.2338,6.9830,17266.6000,40049.2000,-22782.6000,1.3016,4065.9763,5641.6477,9707.6240,65.1982,45690.8477,13200.6237,-32490.2240,6.9830,6.7563,16205.3000,0.0000,16205.3000,0.6626,4461.9960,0.0000,4461.9960,33.1900,0.0000,11743.3040,11743.3040,6.7563,5.9071,54833.5000,0.0000,54833.5000,3.6316,12785.6045,0.0000,12785.6045,181.9078,0.0000,42047.8955,42047.8955,5.9071,5.9006,478.4000,0.0000,478.4000,0.4250,133.9464,0.0000,133.9464,21.2882,0.0000,344.4536,344.4536,5.9006,5.4811,28916.2000,0.0000,28916.2000,1.8213,6796.5094,0.0000,6796.5094,91.2286,0.0000,22119.6906,22119.6906,5.4811,5.4668,427.8000,0.0000,427.8000,0.4250,120.5827,0.0000,120.5827,21.2882,0.0000,307.2173,307.2173,5.4668,6.7915,6.1292,6.1292,2.2898,34347.3581,6.1292,6.4199,6.2067,6.2745,0.5026,4020.8616,6.2067,6.3229,6.2338,6.2648,0.2009,1406.3589,12.4007,993.8426,78078.6000,39774.5786
1587,6.1639,6.8202,18894.0000,35890.7000,-16996.7000,1.0260,4455.0861,5049.9273,9505.0134,51.3916,40940.6273,14438.9139,-26501.7134,6.8202,6.5832,16226.7000,0.0000,16226.7000,0.6652,4479.1470,0.0000,4479.1470,33.3176,0.0000,11747.5530,11747.5530,6.5832,5.7346,61615.8000,0.0000,61615.8000,3.4853,14413.3411,0.0000,14413.3411,174.5810,0.0000,47202.4589,47202.4589,5.7346,5.7277,467.0000,0.0000,467.0000,0.4250,131.1085,0.0000,131.1085,21.2882,0.0000,335.8915,335.8915,5.7277,5.2812,29339.6000,0.0000,29339.6000,1.8646,6917.2308,0.0000,6917.2308,93.3989,0.0000,22422.3692,22422.3692,5.2812,5.2750,427.8000,0.0000,427.8000,0.4250,120.9630,0.0000,120.9630,21.2882,0.0000,306.8370,306.8370,5.2750,6.7517,6.0134,6.0134,2.4365,36547.9105,6.0134,6.4061,6.1181,6.2097,0.6481,5184.4295,6.1181,6.3144,6.1639,6.2163,0.3239,2267.3790,11.8367,948.6373,91080.2000,43999.7190
1588,6.0815,6.6022,14353.5000,52702.9000,-38349.4000,0.7651,3389.7501,7405.2675,10795.0177,38.3258,60108.1675,10963.7499,-49144.4177,6.6022,6.3717,16224.5000,0.0000,16224.5000,0.6681,4493.7010,0.0000,4493.7010,33.4644,0.0000,11730.7990,11730.7990,6.3717,5.4453,58751.1000,0.0000,58751.1000,3.9305,13797.5546,0.0000,13797.5546,196.8764,0.0000,44953.5454,44953.5454,5.4453,5.4387,479.3000,0.0000,479.3000,0.4250,135.1751,0.0000,135.1751,21.2882,0.0000,344.1249,344.1249,5.4387,4.9988,29308.3000,0.0000,29308.3000,1.8988,6945.5163,0.0000,6945.5163,95.1109,0.0000,22362.7837,22362.7837,4.9988,4.9927,1027.4000,0.0000,1027.4000,0.4250,291.8028,0.0000,291.8028,21.2882,0.0000,735.5972,735.5972,4.9927,6.7415,5.8671,5.8671,2.9665,44497.7297,5.8671,6.4048,6.0105,6.1360,0.9121,7296.5208,6.0105,6.3146,6.0815,6.1626,0.5158,3610.6066,12.1687,975.2497,67441.2000,55404.8571
1589,6.0927,6.9711,14157.1000,60170.5000,-46013.4000,1.7256,3342.6556,8456.1200,11798.7756,86.4359,68626.6200,10814.4444,-57812.1756,6.9711,6.7610,16205.5000,0.0000,16205.5000,0.6708,4462.8679,0.0000,4462.8679,33.5990,0.0000,11742.6321,11742.6321,6.7610,5.9557,64848.3000,0.0000,64848.3000,3.7642,15119.4527,0.0000,15119.4527,188.5470,0.0000,49728.8473,49728.8473,5.9557,5.9495,636.7000,0.0000,636.7000,0.4250,178.1330,0.0000,178.1330,21.2882,0.0000,458.5670,458.5670,5.9495,5.5487,28429.1000,0.0000,28429.1000,1.9084,6676.2265,0.0000,6676.2265,95.5900,0.0000,21752.8735,21752.8735,5.5487,5.5355,5623.6000,0.0000,5623.6000,0.4250,1583.4223,0.0000,1583.4223,21.2882,0.0000,4040.1777,4040.1777,5.5355,6.3698,5.9527,5.9527,1.5559,23338.1855,5.9527,6.2983,6.0448,6.1255,0.6445,5156.1814,6.0448,6.2501,6.0927,6.1475,0.3829,2680.4739,13.3784,1072.1960,69729.8000,31174.8408
1590,6.0758,7.0419,7458.6000,115501.5000,-108042.9000,2.0706,1761.6279,16227.5371,17989.1650,103.7160,131729.0371,5696.9721,-126032.0650,7.0419,6.8456,16224.1000,0.0000,16224.1000,0.6653,4463.1088,0.0000,4463.1088,33.3254,0.0000,11760.9912,11760.9912,6.8456,6.0141,37612.3000,0.0000,37612.3000,4.1215,8755.6036,0.0000,8755.6036,206.4465,0.0000,28856.6964,28856.6964,6.0141,6.0064,578.5000,0.0000,578.5000,0.4250,161.7023,0.0000,161.7023,21.2882,0.0000,416.7977,416.7977,6.0064,5.6428,26934.1000,0.0000,26934.1000,1.8313,6318.7741,0.0000,6318.7741,91.7315,0.0000,20615.3259,20615.3259,5.6428,5.5752,19012.7000,0.0000,19012.7000,0.4250,5345.4469,0.0000,5345.4469,21.2882,0.0000,13667.2531,13667.2531,5.5752,6.3183,5.9468,5.9468,1.4822,22232.3075,5.9468,6.2609,6.0305,6.1038,0.6265,5011.6757,6.0305,6.2244,6.0758,6.1274,0.3866,2706.1035,14.3081,1146.7104,-7681.2000,29950.0867
1591,6.2836,8.1324,4914.0000,150487.5000,-145573.5000,4.8615,1156.0710,21216.6357,22372.7067,243.5110,171704.1357,3757.9290,-167946.2067,8.1324,7.9588,27574.1000,0.0000,27574.1000,0.6652,7459.6957,0.0000,7459.6957,33.3192,0.0000,20114.4043,20114.4043,7.9588,7.5330,28016.9000,0.0000,28016.9000,2.3863,6390.1144,0.0000,6390.1144,119.5316,0.0000,21626.7856,21626.7856,7.5330,7.5269,1237.5000,0.0000,1237.5000,0.4250,337.8627,0.0000,337.8627,21.2882,0.0000,899.6373,899.6373,7.5269,7.2221,25789.4000,0.0000,25789.4000,1.7330,5891.4314,0.0000,5891.4314,86.8043,0.0000,19897.9686,19897.9686,7.2221,7.0197,20211.8000,0.0000,20211.8000,0.8008,5544.6658,0.0000,5544.6658,40.1121,0.0000,14667.1342,14667.1342,7.0197,5.8435,6.4316,6.4316,-2.6739,-40107.8666,6.4316,6.0804,6.3380,6.2560,-0.7984,-6386.8367,6.3380,6.1050,6.2836,6.2215,-0.5296,-3707.1489,16.3077,1306.9596,-42743.8000,-50201.8522
1592,6.4706,8.6548,3693.7000,159859.9000,-156166.2000,6.5575,865.9231,22609.5968,23475.5200,328.4636,182469.4968,2827.7769,-179641.7200,8.6548,8.3925,33645.1000,0.0000,33645.1000,1.1079,9030.3431,0.0000,9030.3431,55.4962,0.0000,24614.7569,24614.7569,8.3925,8.1107,9033.9000,7486.9000,1547.0000,1.7377,2044.3767,1150.0064,3194.3830,87.0425,8636.9064,6989.5233,-1647.3830,8.1107,8.0989,2104.6000,0.0000,2104.6000,0.4250,569.5510,0.0000,569.5510,21.2882,0.0000,1535.0490,1535.0490,8.0989,7.8395,26163.5000,0.0000,26163.5000,1.6082,5918.4077,0.0000,5918.4077,80.5540,0.0000,20245.0923,20245.0923,7.8395,7.6481,19412.4000,0.0000,19412.4000,0.8259,5275.1814,0.0000,5275.1814,41.3684,0.0000,14137.2186,14137.2186,7.6481,5.9156,6.7819,6.7819,-4.4422,-66632.3292,6.7819,6.0584,6.5889,6.4201,-1.8551,-14840.9847,6.5889,6.0816,6.4706,6.3353,-1.3009,-9106.2533,18.3933,1474.1111,-73293.6000,-90579.5672
1593,6.6342,9.0832,2780.9000,166791.4000,-164010.5000,7.0417,649.9277,23656.3018,24306.2295,352.7187,190447.7018,2130.9723,-188316.7295,9.0832,8.7469,38259.8000,0.0000,38259.8000,1.3392,10202.9530,0.0000,10202.9530,67.0787,0.0000,28056.8470,28056.8470,8.7469,8.7693,4266.8000,7182.4000,-2915.6000,0.4950,959.4651,1106.5539,2066.0190,24.7945,8288.9539,3307.3349,-4981.6190,8.7693,8.7483,2285.2000,0.0000,2285.2000,0.4250,612.2895,0.0000,612.2895,21.2882,0.0000,1672.9105,1672.9105,8.7483,8.4715,26253.7000,0.0000,26253.7000,1.6128,5873.6177,0.0000,5873.6177,80.7851,0.0000,20380.0823,20380.0823,8.4715,8.2781,17014.4000,0.0000,17014.4000,0.7842,4579.3325,0.0000,4579.3325,39.2797,0.0000,12435.0675,12435.0675,8.2781,5.8983,7.0882,7.0882,-5.8211,-87316.3182,7.0882,6.0376,6.8080,6.5629,-2.5698,-20558.6874,6.8080,6.0632,6.6342,6.4356,-1.8217,-12752.0836,17.5468,1406.2680,-83113.0000,-120627.0892
1594,6.7464,9.2259,1961.5000,173333.2000,-171371.7000,7.4020,457.4602,24631.9049,25089.3651,370.7637,197965.1049,1504.0398,-196461.0651,9.2259,8.8563,45178.3000,0.0000,45178.3000,1.5113,12022.2198,0.0000,12022.2198,75.6993,0.0000,33156.0802,33156.0802,8.8563,8.9218,2162.5000,6551.9000,-4389.4000,0.4950,485.3290,1010.3834,1495.7124,24.7945,7562.2834,1677.1710,-5885.1124,8.9218,8.8998,2337.4000,0.0000,2337.4000,0.4250,624.8393,0.0000,624.8393,21.2882,0.0000,1712.5607,1712.5607,8.8998,8.6313,25430.9000,0.0000,25430.9000,1.5975,5675.0086,0.0000,5675.0086,80.0212,0.0000,19755.8914,19755.8914,8.6313,8.4675,15415.7000,0.0000,15415.7000,0.6795,4139.0378,0.0000,4139.0378,34.0338,0.0000,11276.6622,11276.6622,8.4675,6.0528,7.2602,7.2602,-6.1144,-91715.9913,7.2602,6.0829,6.9462,6.6715,-2.9812,-23849.3001,6.9462,6.0897,6.7464,6.5180,-2.1689,-15182.3549,18.1653,1455.8419,-87398.8000,-130747.6463
1595,6.8330,9.3199,1210.5000,179936.8000,-178726.3000,7.7389,281.8538,25608.9529,25890.8067,387.6401,205545.7529,928.6462,-204617.1067,9.3199,8.9001,47480.4000,0.0000,47480.4000,1.7801,12617.0658,0.0000,12617.0658,89.1631,0.0000,34863.3342,34863.3342,8.9001,8.9746,876.3000,8834.4000,-7958.1000,0.4950,196.5143,1362.9017,1559.4159,24.7945,10197.3017,679.7857,-9517.5159,8.9746,8.9529,2775.9000,0.0000,2775.9000,0.4250,741.4722,0.0000,741.4722,21.2882,0.0000,2034.4278,2034.4278,8.9529,8.7028,24444.5000,0.0000,24444.5000,1.5429,5450.0138,0.0000,5450.0138,77.2813,0.0000,18994.4862,18994.4862,8.7028,8.5600,12418.1000,0.0000,12418.1000,0.6138,3330.6029,0.0000,3330.6029,30.7474,0.0000,9087.4971,9087.4971,8.5600,6.1946,7.3773,7.3773,-6.2299,-93448.4851,7.3773,6.1407,7.0475,6.7590,-3.2569,-26055.5509,7.0475,6.1281,6.8330,6.5878,-2.4215,-16950.3361,18.8934,1514.1952,-99565.5000,-136454.3721
1596,6.9287,9.4701,774.7000,185912.0000,-185137.3000,8.0748,180.0586,26503.7690,26683.8276,404.4666,212415.7690,594.6414,-211821.1276,9.4701,9.0368,41143.6000,0.0000,41143.6000,1.8677,10908.7026,0.0000,10908.7026,93.5515,0.0000,30234.8974,30234.8974,9.0368,9.1550,1836.8000,11375.6000,-9538.8000,0.4950,410.9111,1757.0902,2168.0013,24.7945,13132.6902,1425.8889,-11706.8013,9.1550,9.1297,3320.5000,0.0000,3320.5000,0.4250,884.5432,0.0000,884.5432,21.2882,0.0000,2435.9568,2435.9568,9.1297,8.8937,24016.6000,0.0000,24016.6000,1.4815,5338.7260,0.0000,5338.7260,74.2059,0.0000,18677.8740,18677.8740,8.8937,8.7807,10819.4000,0.0000,10819.4000,0.4938,2893.4928,0.0000,2893.4928,24.7369,0.0000,7925.9072,7925.9072,8.7807,6.2645,7.5226,7.5226,-6.7545,-101316.8200,7.5226,6.1783,7.1641,6.8504,-3.6086,-28868.5146,7.1641,6.1552,6.9287,6.6597,-2.7081,-18956.9108,19.2567,1543.3048,-115376.0000,-149142.2455
1597,7.0310,9.6728,383.0000,191883.2000,-191500.2000,8.3688,88.8480,27404.4201,27493.2681,419.1937,219287.6201,294.1520,-218993.4681,9.6728,9.2954,47480.5000,0.0000,47480.5000,1.6142,12550.9291,0.0000,12550.9291,80.8529,0.0000,34929.5709,34929.5709,9.2954,9.4414,200.3000,12222.1000,-12021.8000,0.4976,44.6046,1892.3395,1936.9442,24.9264,14114.4395,155.6954,-13958.7442,9.4414,9.4110,3171.0000,0.0000,3171.0000,0.4250,841.1101,0.0000,841.1101,21.2882,0.0000,2329.8899,2329.8899,9.4110,9.1778,23705.1000,0.0000,23705.1000,1.4505,5244.7526,0.0000,5244.7526,72.6534,0.0000,18460.3474,18460.3474,9.1778,9.0788,9620.4000,0.0000,9620.4000,0.4288,2561.8915,0.0000,2561.8915,21.4789,0.0000,7058.5085,7058.5085,9.0788,6.2999,7.6894,7.6894,-7.4287,-111430.4450,7.6894,6.2007,7.2924,6.9450,-3.9797,-31837.6731,7.2924,6.1723,7.0310,6.7323,-2.9943,-20960.4114,19.1773,1536.9446,-119545.0000,-164228.5295
1598,7.1158,9.7179,176.0000,197490.9000,-197314.9000,8.6613,40.7637,28247.7538,28288.5174,433.8434,225738.6538,135.2363,-225603.4174,9.7179,9.3029,45179.9000,0.0000,45179.9000,1.8562,11934.7906,0.0000,11934.7906,92.9766,0.0000,33245.1094,33245.1094,9.3029,9.4687,26.7000,10812.3000,-10785.6000,0.6276,5.9450,1674.1783,1680.1233,31.4377,12486.4783,20.7550,-12465.7233,9.4687,9.4410,2083.0000,0.0000,2083.0000,0.4250,552.2925,0.0000,552.2925,21.2882,0.0000,1530.7075,1530.7075,9.4410,9.2217,23648.2000,0.0000,23648.2000,1.4238,5229.5435,0.0000,5229.5435,71.3166,0.0000,18418.6565,18418.6565,9.2217,9.1378,8421.4000,0.0000,8421.4000,0.4250,2241.1268,0.0000,2241.1268,21.2882,0.0000,6180.2732,6180.2732,9.1378,6.4508,7.7943,7.7943,-7.5394,-113090.5552,7.7943,6.2702,7.3879,7.0322,-4.2765,-34212.0249,7.3879,6.2220,7.1158,6.8049,-3.2713,-22899.3404,20.1283,1613.1617,-128768.0000,-170201.9206
1599,7.1975,9.8570,68.1000,203608.4000,-203540.3000,8.9284,15.7487,29165.2076,29180.9564,447.2244,232773.6076,52.3513,-232721.2564,9.8570,9.4648,42869.5000,0.0000,42869.5000,1.7649,11301.1458,0.0000,11301.1458,88.4022,0.0000,31568.3542,31568.3542,9.4648,9.6118,1.5000,11685.6000,-11684.1000,0.5631,0.3330,1812.1764,1812.5095,28.2056,13497.7764,1.1670,-13496.6095,9.6118,9.5937,2016.7000,0.0000,2016.7000,0.4250,533.5754,0.0000,533.5754,21.2882,0.0000,1483.1246,1483.1246,9.5937,9.3765,22964.7000,0.0000,22964.7000,1.4195,5065.5038,0.0000,5065.5038,71.1036,0.0000,17899.1962,17899.1962,9.3765,9.3036,9620.4000,0.0000,9620.4000,0.4250,2554.2906,0.0000,2554.2906,21.2882,0.0000,7066.1094,7066.1094,9.3036,6.5175,7.9106,7.9106,-7.8797,-118194.9407,7.9106,6.3126,7.4844,7.1116,-4.5194,-36154.9742,7.4844,6.2548,7.1975,6.8696,-3.4777,-24343.6628,20.2889,1626.0294,-137753.1000,-178693.5777
1600,7.2820,9.9867,371.4000,206955.1000,-206583.7000,9.2143,85.7543,29689.5030,29775.2573,461.5417,236644.6030,285.6457,-236358.9573,9.9867,9.6196,36528.7000,0.0000,36528.7000,1.6706,9611.1335,0.0000,9611.1335,83.6797,0.0000,26917.5665,26917.5665,9.6196,9.7765,339.8000,14389.7000,-14049.9000,0.6103,75.2398,2234.8592,2310.0989,30.5695,16624.5592,264.5602,-16359.9989,9.7765,9.7592,2605.5000,0.0000,2605.5000,0.4250,687.6752,0.0000,687.6752,21.2882,0.0000,1917.8248,1917.8248,9.7592,9.5511,22388.3000,0.0000,22388.3000,1.3744,4924.8256,0.0000,4924.8256,68.8430,0.0000,17463.4744,17463.4744,9.5511,9.4689,11219.1000,0.0000,11219.1000,0.4250,2971.0157,0.0000,2971.0157,21.2882,0.0000,8248.0843,8248.0843,9.4689,6.5925,8.0307,8.0307,-8.2516,-123774.0567,8.0307,6.3567,7.5843,7.1937,-4.8021,-38416.9134,7.5843,6.2889,7.2820,6.9366,-3.7162,-26013.1962,20.5793,1649.3048,-147892.0000,-188204.1663
1601,7.3665,10.1151,871.8000,210170.4000,-209298.6000,9.3564,200.9780,30196.6320,30397.6100,468.6608,240367.0320,670.8220,-239696.2100,10.1151,9.8019,23845.9000,0.0000,23845.9000,1.4203,6262.2518,0.0000,6262.2518,71.1433,0.0000,17583.6482,17583.6482,9.8019,9.9922,2755.8000,14526.6000,-11770.8000,0.7342,608.2585,2260.1785,2868.4371,36.7758,16786.7785,2147.5415,-14639.2371,9.9922,9.9698,1645.1000,0.0000,1645.1000,0.4250,432.8101,0.0000,432.8101,21.2882,0.0000,1212.2899,1212.2899,9.9698,9.7666,20875.9000,0.0000,20875.9000,1.3356,4576.1838,0.0000,4576.1838,66.8992,0.0000,16299.7162,16299.7162,9.7666,9.6706,14816.2000,0.0000,14816.2000,0.4395,3911.0438,0.0000,3911.0438,22.0159,0.0000,10905.1562,10905.1562,9.6706,6.6442,8.1574,8.1574,-8.6766,-130148.8157,8.1574,6.3906,7.6862,7.2740,-5.0653,-40522.3581,7.6862,6.3158,7.3665,7.0010,-3.9289,-27502.2896,20.5665,1648.2799,-159886.3000,-198173.4634
1602,7.4472,10.3277,3314.3000,125045.1000,-121730.8000,9.4838,762.9060,17992.3684,18755.2744,475.0411,143037.4684,2551.3940,-140486.0744,10.3277,10.1162,19634.2000,0.0000,19634.2000,0.9251,5140.0814,0.0000,5140.0814,46.3399,0.0000,14494.1186,14494.1186,10.1162,10.2922,9691.2000,150.3000,9540.9000,0.6154,2127.3858,23.4598,2150.8455,30.8269,173.7598,7563.8142,7390.0545,10.2922,10.2776,1352.0000,0.0000,1352.0000,0.4250,354.1283,0.0000,354.1283,21.2882,0.0000,997.8717,997.8717,10.2776,10.0815,19605.7000,0.0000,19605.7000,1.2403,4276.0651,0.0000,4276.0651,62.1256,0.0000,15329.6349,15329.6349,10.0815,9.9502,17414.0000,0.0000,17414.0000,0.5783,4575.4184,0.0000,4575.4184,28.9660,0.0000,12838.5816,12838.5816,9.9502,6.6412,8.2957,8.2957,-9.1801,-137701.8109,8.2957,6.3972,7.7894,7.3465,-5.2669,-42135.4811,7.7894,6.3228,7.4472,7.0561,-4.0688,-28481.7604,19.9018,1595.0105,-54184.0000,-208319.0524
1603,7.1152,9.5735,4179.2000,122593.4000,-118414.2000,5.5183,967.9638,17534.7227,18502.6866,276.4136,140128.1227,3211.2362,-136916.8866,9.5735,9.3207,19629.4000,0.0000,19629.4000,0.7590,5196.4746,0.0000,5196.4746,38.0168,0.0000,14432.9254,14432.9254,9.3207,9.1918,11513.1000,0.0000,11513.1000,0.5671,2562.6989,0.0000,2562.6989,28.4036,0.0000,8950.4011,8950.4011,9.1918,9.1744,1029.0000,0.0000,1029.0000,0.4250,273.9629,0.0000,273.9629,21.2882,0.0000,755.0371,755.0371,9.1744,8.9073,19830.5000,0.0000,19830.5000,1.1579,4404.8830,0.0000,4404.8830,58.0000,0.0000,15425.6170,15425.6170,8.9073,8.6839,16614.7000,0.0000,16614.7000,0.6760,4442.4495,0.0000,4442.4495,33.8603,0.0000,12172.2505,12172.2505,8.6839,6.7326,7.7082,7.7082,-3.7143,-55713.8838,7.7082,6.3977,7.3588,7.0530,-2.4946,-19956.5806,7.3588,6.3148,7.1152,6.8368,-1.9872,-13910.0784,13.6549,1094.3580,-49797.5000,-89580.5427
1604,7.0139,9.4114,7437.4000,80639.9000,-73202.5000,5.3582,1725.8738,11513.3650,13239.2388,268.3909,92153.2650,5711.5262,-86441.7388,9.4114,9.1589,19628.7000,0.0000,19628.7000,0.7687,5208.8550,0.0000,5208.8550,38.5049,0.0000,14419.8450,14419.8450,9.1589,9.0022,16176.4000,0.0000,16176.4000,0.6950,3611.0102,0.0000,3611.0102,34.8119,0.0000,12565.3898,12565.3898,9.0022,8.9890,1135.0000,0.0000,1135.0000,0.4250,303.0446,0.0000,303.0446,21.2882,0.0000,831.9554,831.9554,8.9890,8.7191,19941.5000,0.0000,19941.5000,1.1966,4443.3479,0.0000,4443.3479,59.9372,0.0000,15498.1521,15498.1521,8.7191,8.5061,15215.8000,0.0000,15215.8000,0.6583,4079.9589,0.0000,4079.9589,32.9759,0.0000,11135.8411,11135.8411,8.5061,6.5989,7.5525,7.5525,-3.6298,-54446.9408,7.5525,6.3592,7.2343,6.9558,-2.2710,-18168.3260,7.2343,6.2898,7.0139,6.7620,-1.7975,-12582.5337,13.6527,1094.1817,-1105.1000,-85197.8005
1605,6.8073,8.6946,9028.4000,77299.4000,-68271.0000,3.3105,2103.1917,10996.4725,13099.6642,165.8246,88295.8725,6925.2083,-81370.6642,8.6946,8.3809,16626.8000,0.0000,16626.8000,0.7709,4459.9503,0.0000,4459.9503,38.6128,0.0000,12166.8497,12166.8497,8.3809,8.1075,17419.9000,0.0000,17419.9000,0.9796,3942.9580,0.0000,3942.9580,49.0683,0.0000,13476.9420,13476.9420,8.1075,8.0894,647.0000,0.0000,647.0000,0.4250,175.1009,0.0000,175.1009,21.2882,0.0000,471.8991,471.8991,8.0894,7.7524,20521.4000,0.0000,20521.4000,1.2077,4642.8728,0.0000,4642.8728,60.4931,0.0000,15878.5272,15878.5272,7.7524,7.5105,12418.1000,0.0000,12418.1000,0.6049,3379.0258,0.0000,3379.0258,30.3010,0.0000,9039.0742,9039.0742,7.5105,6.8178,7.1641,7.1641,-1.0571,-15857.0006,7.1641,6.3971,6.9596,6.7806,-1.1706,-9364.6205,6.9596,6.3071,6.8073,6.6334,-0.9957,-6969.7747,10.9479,877.4114,-637.8000,-32191.3958
1606,6.7171,8.5674,12302.0000,63199.8000,-50897.8000,3.0840,2870.6436,8976.5891,11847.2327,154.4791,72176.3891,9431.3564,-62745.0327,8.5674,8.2909,16206.1000,0.0000,16206.1000,0.6613,4355.4588,0.0000,4355.4588,33.1254,0.0000,11850.6412,11850.6412,8.2909,7.9845,40052.7000,0.0000,40052.7000,1.0713,9080.5468,0.0000,9080.5468,53.6632,0.0000,30972.1532,30972.1532,7.9845,7.9738,472.9000,0.0000,472.9000,0.4250,128.2232,0.0000,128.2232,21.2882,0.0000,344.6768,344.6768,7.9738,7.6129,22351.3000,0.0000,22351.3000,1.2652,5066.8998,0.0000,5066.8998,63.3760,0.0000,17284.4002,17284.4002,7.6129,7.4075,10819.4000,0.0000,10819.4000,0.5024,2950.3035,0.0000,2950.3035,25.1675,0.0000,7869.0965,7869.0965,7.4075,6.6497,7.0286,7.0286,-1.1106,-16658.7153,7.0286,6.3572,6.8496,6.6929,-0.9841,-7872.6171,6.8496,6.2819,6.7171,6.5657,-0.8320,-5823.9468,10.5141,842.6391,39004.6000,-30355.2793
1607,6.5683,7.8743,13389.6000,56754.7000,-43365.1000,2.2981,3133.1860,8040.4773,11173.6633,115.1117,64795.1773,10256.4140,-54538.7633,7.8743,7.6285,16221.1000,0.0000,16221.1000,0.6461,4405.6288,0.0000,4405.6288,32.3610,0.0000,11815.4712,11815.4712,7.6285,6.9859,46721.6000,0.0000,46721.6000,2.4677,10720.5713,0.0000,10720.5713,123.6076,0.0000,36001.0287,36001.0287,6.9859,6.9788,476.3000,0.0000,476.3000,0.4250,131.1393,0.0000,131.1393,21.2882,0.0000,345.1607,345.1607,6.9788,6.6207,24083.3000,0.0000,24083.3000,1.3813,5554.2643,0.0000,5554.2643,69.1878,0.0000,18529.0357,18529.0357,6.6207,6.4579,6023.3000,0.0000,6023.3000,0.4389,1667.7948,0.0000,1667.7948,21.9840,0.0000,4355.5052,4355.5052,6.4579,6.9593,6.7086,6.7086,0.8029,12043.2604,6.7086,6.4460,6.6386,6.5773,-0.4204,-3362.8078,6.6386,6.3373,6.5683,6.4879,-0.4824,-3376.6215,11.4855,920.4970,50160.5000,5303.8312
1608,6.4631,7.5638,14829.2000,51538.6000,-36709.4000,1.9564,3476.9352,7288.3717,10765.3069,97.9966,58826.9717,11352.2648,-47474.7069,7.5638,7.3258,16221.5000,0.0000,16221.5000,0.6548,4426.7081,0.0000,4426.7081,32.8014,0.0000,11794.7919,11794.7919,7.3258,6.6002,45421.3000,0.0000,45421.3000,2.9173,10480.1643,0.0000,10480.1643,146.1263,0.0000,34941.1357,34941.1357,6.6002,6.5933,469.0000,0.0000,469.0000,0.4250,129.9030,0.0000,129.9030,21.2882,0.0000,339.0970,339.0970,6.5933,6.2200,25940.8000,0.0000,25940.8000,1.5187,6023.1288,0.0000,6023.1288,76.0702,0.0000,19917.6712,19917.6712,6.2200,6.1323,1826.2000,0.0000,1826.2000,0.4250,508.8205,0.0000,508.8205,21.2882,0.0000,1317.3795,1317.3795,6.1323,6.8985,6.5154,6.5154,1.2652,18978.3190,6.5154,6.4532,6.4988,6.4843,-0.1027,-821.8667,6.4988,6.3457,6.4631,6.4223,-0.2528,-1769.3278,11.8458,949.3703,53169.4000,16387.1245
1609,6.3863,7.3735,16429.5000,46699.5000,-30270.0000,1.6552,3857.7277,6595.4281,10453.1558,82.9089,53294.9281,12571.7723,-40723.1558,7.3735,7.1285,16202.9000,0.0000,16202.9000,0.6586,4434.5727,0.0000,4434.5727,32.9905,0.0000,11768.3273,11768.3273,7.1285,6.4027,51828.5000,0.0000,51828.5000,2.8536,12002.0117,0.0000,12002.0117,142.9365,0.0000,39826.4883,39826.4883,6.4027,6.3956,477.4000,0.0000,477.4000,0.4250,132.6363,0.0000,132.6363,21.2882,0.0000,344.7637,344.7637,6.3956,5.9819,26906.2000,0.0000,26906.2000,1.6488,6269.0159,0.0000,6269.0159,82.5900,0.0000,20637.1841,20637.1841,5.9819,5.9545,1027.0000,0.0000,1027.0000,0.4250,287.2117,0.0000,287.2117,21.2882,0.0000,739.7883,739.7883,5.9545,6.8233,6.3889,6.3889,1.3927,20890.5003,6.3889,6.4361,6.4015,6.4125,0.0757,605.4776,6.4015,6.3365,6.3863,6.3690,-0.1043,-730.1707,11.4994,921.6057,66172.0000,20765.8072
1610,6.3012,7.1269,17927.5000,41998.1000,-24070.6000,1.3643,4216.2376,5922.8994,10139.1369,68.3372,47920.9994,13711.2624,-34209.7369,7.1269,6.8886,16212.1000,0.0000,16212.1000,0.6602,4453.9609,0.0000,4453.9609,33.0695,0.0000,11758.1391,11758.1391,6.8886,6.0821,49822.6000,0.0000,49822.6000,3.2693,11588.7417,0.0000,11588.7417,163.7578,0.0000,38233.8583,38233.8583,6.0821,6.0751,467.9000,0.0000,467.9000,0.4250,130.6485,0.0000,130.6485,21.2882,0.0000,337.2515,337.2515,6.0751,5.6573,27568.7000,0.0000,27568.7000,1.7172,6459.8019,0.0000,6459.8019,86.0147,0.0000,21108.8981,21108.8981,5.6573,5.6423,427.8000,0.0000,427.8000,0.4250,120.2492,0.0000,120.2492,21.2882,0.0000,307.5508,307.5508,5.6423,6.8267,6.2345,6.2345,1.9467,29200.8253,6.2345,6.4401,6.2893,6.3373,0.3379,2703.1527,6.2893,6.3402,6.3012,6.3147,0.0836,585.4018,11.7915,945.0136,70428.5000,32489.3799
1611,6.2344,6.9588,19228.9000,37712.8000,-18483.9000,1.0844,4528.0138,5312.5751,9840.5890,54.3166,43025.3751,14700.8862,-28324.4890,6.9588,6.7101,16221.4000,0.0000,16221.4000,0.6636,4468.0949,0.0000,4468.0949,33.2413,0.0000,11753.3051,11753.3051,6.7101,5.9012,55199.4000,0.0000,55199.4000,3.1582,12881.9745,0.0000,12881.9745,158.1959,0.0000,42317.4255,42317.4255,5.9012,5.8941,478.3000,0.0000,478.3000,0.4250,133.9308,0.0000,133.9308,21.2882,0.0000,344.3692,344.3692,5.8941,5.4475,27723.4000,0.0000,27723.4000,1.7713,6516.9082,0.0000,6516.9082,88.7223,0.0000,21206.4918,21206.4918,5.4475,5.4409,427.8000,0.0000,427.8000,0.4250,120.6466,0.0000,120.6466,21.2882,0.0000,307.1534,307.1534,5.4409,6.8022,6.1216,6.1216,2.1426,32138.4922,6.1216,6.4308,6.2040,6.2762,0.4867,3893.8531,6.2040,6.3342,6.2344,6.2691,0.2048,1433.6688,11.2913,904.9261,81566.4000,37466.0141
1612,6.1599,6.7502,14239.2000,55029.9000,-40790.7000,0.8324,3357.7694,7742.3479,11100.1173,41.6950,62772.2479,10881.4306,-51890.8173,6.7502,6.5056,16206.1000,0.0000,16206.1000,0.6661,4478.3137,0.0000,4478.3137,33.3659,0.0000,11727.7863,11727.7863,6.5056,5.6246,51898.3000,0.0000,51898.3000,3.5120,12157.7758,0.0000,12157.7758,175.9134,0.0000,39740.5242,39740.5242,5.6246,5.6174,466.8000,0.0000,466.8000,0.4250,131.2790,0.0000,131.2790,21.2882,0.0000,335.5210,335.5210,5.6174,5.1761,27537.2000,0.0000,27537.2000,1.7880,6505.0375,0.0000,6505.0375,89.5585,0.0000,21032.1625,21032.1625,5.1761,5.1697,1027.0000,0.0000,1027.0000,0.4250,290.8727,0.0000,290.8727,21.2882,0.0000,736.1273,736.1273,5.1697,6.8055,5.9876,5.9876,2.6161,39241.4636,5.9876,6.4328,6.1063,6.2102,0.7121,5696.4768,6.1063,6.3359,6.1599,6.2211,0.3672,2570.1787,11.4726,919.4621,56344.7000,47508.1191
1613,6.1799,7.1581,13857.4000,61822.9000,-47965.5000,1.8362,3266.5004,8700.9893,11967.4897,91.9768,70523.8893,10590.8996,-59932.9897,7.1581,6.9365,16208.1000,0.0000,16208.1000,0.6681,4450.7235,0.0000,4450.7235,33.4664,0.0000,11757.3765,11757.3765,6.9365,6.1855,57307.2000,0.0000,57307.2000,3.3159,13317.8584,0.0000,13317.8584,166.0934,0.0000,43989.3416,43989.3416,6.1855,6.1791,638.9000,0.0000,638.9000,0.4250,178.1078,0.0000,178.1078,21.2882,0.0000,460.7922,460.7922,6.1791,5.7814,26632.5000,0.0000,26632.5000,1.7863,6228.9690,0.0000,6228.9690,89.4754,0.0000,20403.5310,20403.5310,5.7814,5.7675,5621.4000,0.0000,5621.4000,0.4250,1577.0287,0.0000,1577.0287,21.2882,0.0000,4044.3713,4044.3713,5.7675,6.4103,6.0889,6.0889,1.1365,17048.2208,6.0889,6.3254,6.1520,6.2071,0.4182,3345.2163,6.1520,6.2716,6.1799,6.2118,0.2116,1481.5236,12.6848,1016.6122,58442.6000,21874.9607
1614,6.1686,7.2291,6425.3000,117253.2000,-110827.9000,2.1594,1514.9095,16499.1777,18014.0872,108.1665,133752.3777,4910.3905,-128841.9872,7.2291,7.0210,16221.5000,0.0000,16221.5000,0.6631,4449.5308,0.0000,4449.5308,33.2137,0.0000,11771.9692,11771.9692,7.0210,6.2422,31947.1000,0.0000,31947.1000,3.6291,7412.7276,0.0000,7412.7276,181.7821,0.0000,24534.3724,24534.3724,6.2422,6.2341,587.6000,0.0000,587.6000,0.4250,163.6618,0.0000,163.6618,21.2882,0.0000,423.9382,423.9382,6.2341,5.8729,24718.8000,0.0000,24718.8000,1.7074,5775.7779,0.0000,5775.7779,85.5236,0.0000,18943.0221,18943.0221,5.8729,5.8013,19005.0000,0.0000,19005.0000,0.4250,5324.0261,0.0000,5324.0261,21.2882,0.0000,13680.9739,13680.9739,5.8013,6.3771,6.0892,6.0892,1.0846,16268.6918,6.0892,6.2942,6.1439,6.1917,0.3861,3088.5894,6.1439,6.2501,6.1686,6.1970,0.2000,1400.2464,13.5136,1083.0295,-18347.9000,20757.5276
1615,6.3793,8.3406,3497.4000,153324.1000,-149826.7000,4.9893,821.3158,21651.5665,22472.8823,249.9118,174975.6665,2676.0842,-172299.5823,8.3406,8.1603,27558.3000,0.0000,27558.3000,0.6627,7431.8801,0.0000,7431.8801,33.1969,0.0000,20126.4199,20126.4199,8.1603,7.7846,20281.9000,0.0000,20281.9000,2.0196,4609.0577,0.0000,4609.0577,101.1627,0.0000,15672.8423,15672.8423,7.7846,7.7781,1228.0000,0.0000,1228.0000,0.4250,333.9800,0.0000,333.9800,21.2882,0.0000,894.0200,894.0200,7.7781,7.4875,22861.4000,0.0000,22861.4000,1.5829,5199.9771,0.0000,5199.9771,79.2875,0.0000,17661.4229,17661.4229,7.4875,7.2773,20203.5000,0.0000,20203.5000,0.7969,5519.8223,0.0000,5519.8223,39.9154,0.0000,14683.6777,14683.6777,7.2773,5.8805,6.5789,6.5789,-3.0597,-45895.4421,6.5789,6.1129,6.4546,6.3459,-1.0207,-8165.9308,6.4546,6.1318,6.3793,6.2932,-0.7072,-4950.3527,15.7146,1259.4299,-57693.6000,-59011.7256
1616,6.5796,8.9135,2053.9000,163666.2000,-161612.3000,6.7525,480.5135,23191.2023,23671.7158,338.2341,186857.4023,1573.3865,-185284.0158,8.9135,8.6401,33631.8000,0.0000,33631.8000,1.1031,8991.6567,0.0000,8991.6567,55.2551,0.0000,24640.1433,24640.1433,8.6401,8.4274,2166.7000,7339.6000,-5172.9000,1.2529,488.1518,1129.7312,1617.8830,62.7566,8469.3312,1678.5482,-6790.7830,8.4274,8.4152,2107.7000,0.0000,2107.7000,0.4250,567.6548,0.0000,567.6548,21.2882,0.0000,1540.0452,1540.0452,8.4152,8.1753,22396.7000,0.0000,22396.7000,1.4184,5039.0753,0.0000,5039.0753,71.0462,0.0000,17357.6247,17357.6247,8.1753,7.9757,19404.5000,0.0000,19404.5000,0.8215,5246.1269,0.0000,5246.1269,41.1472,0.0000,14158.3731,14158.3731,7.9757,5.9373,6.9565,6.9565,-5.0180,-75270.3903,6.9565,6.0847,6.7240,6.5206,-2.1461,-17169.1912,6.7240,6.1049,6.5796,6.4145,-1.5241,-10669.0368,17.6601,1415.3458,-89244.5000,-103108.6183
1617,6.7544,9.2809,1133.6000,171828.4000,-170694.8000,7.2916,264.3379,24421.4650,24685.8029,365.2342,196249.8650,869.2621,-195380.6029,9.2809,8.9444,38250.9000,0.0000,38250.9000,1.3325,10170.4209,0.0000,10170.4209,66.7431,0.0000,28080.4791,28080.4791,8.9444,9.0369,232.7000,7183.8000,-6951.1000,0.4950,52.1429,1108.6973,1160.8403,24.7945,8292.4973,180.5571,-8111.9403,9.0369,9.0159,2282.3000,0.0000,2282.3000,0.4250,609.0559,0.0000,609.0559,21.2882,0.0000,1673.2441,1673.2441,9.0159,8.7786,21496.3000,0.0000,21496.3000,1.3719,4787.6243,0.0000,4787.6243,68.7184,0.0000,16708.6757,16708.6757,8.7786,8.5849,17007.4000,0.0000,17007.4000,0.7791,4556.2706,0.0000,4556.2706,39.0234,0.0000,12451.1294,12451.1294,8.5849,5.9639,7.2744,7.2744,-6.4094,-96141.5748,7.2744,6.0770,6.9551,6.6757,-2.9282,-23425.5467,6.9551,6.0949,6.7544,6.5250,-2.1036,-14725.4113,17.5425,1405.9246,-98609.0000,-134292.5327
1618,6.8730,9.4454,498.0000,179566.9000,-179068.9000,7.7086,115.8678,25574.1953,25690.0631,386.1258,205141.0953,382.1322,-204758.9631,9.4454,9.0755,45160.8000,0.0000,45160.8000,1.5057,11978.2157,0.0000,11978.2157,75.4182,0.0000,33182.5843,33182.5843,9.0755,9.1823,0.0000,6734.0000,-6734.0000,0.4950,0.0000,1040.5073,1040.5073,24.7945,7774.5073,0.0000,-7774.5073,9.1823,9.1602,2342.6000,0.0000,2342.6000,0.4250,623.7872,0.0000,623.7872,21.2882,0.0000,1718.8128,1718.8128,9.1602,8.9401,19671.2000,0.0000,19671.2000,1.3012,4370.5378,0.0000,4370.5378,65.1751,0.0000,15300.6622,15300.6622,8.9401,8.7761,15409.4000,0.0000,15409.4000,0.6754,4118.1437,0.0000,4118.1437,33.8329,0.0000,11291.2563,11291.2563,8.7761,6.1303,7.4532,7.4532,-6.7001,-100501.4624,7.4532,6.1293,7.1002,6.7913,-3.3525,-26820.2723,7.1002,6.1265,6.8730,6.6134,-2.4656,-17259.1787,18.1664,1455.9233,-103218.9000,-144580.9134
1619,6.9663,9.5611,100.1000,188363.2000,-188263.1000,8.0920,23.2492,26870.9956,26894.2449,405.3303,215234.1956,76.8508,-215157.3449,9.5611,9.1405,47461.0000,0.0000,47461.0000,1.7725,12566.6262,0.0000,12566.6262,88.7856,0.0000,34894.3738,34894.3738,9.1405,9.2390,0.0000,9169.8000,-9169.8000,0.4950,0.0000,1417.7172,1417.7172,24.7945,10587.5172,0.0000,-10587.5172,9.2390,9.2172,2771.7000,0.0000,2771.7000,0.4250,737.4218,0.0000,737.4218,21.2882,0.0000,2034.2782,2034.2782,9.2172,9.0233,17741.0000,0.0000,17741.0000,1.1873,3937.9278,0.0000,3937.9278,59.4723,0.0000,13803.0722,13803.0722,9.0233,8.8801,12413.0000,0.0000,12413.0000,0.6102,3313.2200,0.0000,3313.2200,30.5659,0.0000,9099.7800,9099.7800,8.8801,6.2780,7.5791,7.5791,-6.8459,-102688.9900,7.5791,6.1917,7.2091,6.8854,-3.6501,-29201.1177,7.2091,6.1686,6.9663,6.6889,-2.7374,-19161.7497,18.8731,1512.5683,-117046.2000,-151051.8574
1620,7.0728,9.7424,0.0000,198010.9000,-198010.9000,8.5119,0.0000,28300.5095,28300.5095,426.3588,226311.4095,0.0000,-226311.4095,9.7424,9.3091,41126.6000,0.0000,41126.6000,1.8590,10860.1251,0.0000,10860.1251,93.1193,0.0000,30266.4749,30266.4749,9.3091,9.4405,0.0000,11771.5000,-11771.5000,0.4950,0.0000,1822.8073,1822.8073,24.7945,13594.3073,0.0000,-13594.3073,9.4405,9.4152,3321.1000,0.0000,3321.1000,0.4250,880.9367,0.0000,880.9367,21.2882,0.0000,2440.1633,2440.1633,9.4152,9.2438,16175.7000,0.0000,16175.7000,1.0696,3578.6215,0.0000,3578.6215,53.5768,0.0000,12597.0785,12597.0785,9.2438,9.1308,10815.0000,0.0000,10815.0000,0.4908,2877.1655,0.0000,2877.1655,24.5859,0.0000,7937.8345,7937.8345,9.1308,6.3517,7.7413,7.7413,-7.4678,-112017.3986,7.7413,6.2325,7.3389,6.9869,-4.0544,-32435.3110,7.3389,6.1984,7.0728,6.7687,-3.0647,-21453.0639,19.2770,1544.9366,-138344.0000,-165905.7734
1621,7.1993,9.9751,0.0000,206175.0000,-206175.0000,8.9578,0.0000,29533.7775,29533.7775,448.6961,235708.7775,0.0000,-235708.7775,9.9751,9.6035,47467.8000,0.0000,47467.8000,1.6059,12491.4751,0.0000,12491.4751,80.4371,0.0000,34976.3249,34976.3249,9.6035,9.7703,0.0000,12685.3000,-12685.3000,0.6146,0.0000,1969.8408,1969.8408,30.7844,14655.1408,0.0000,-14655.1408,9.7703,9.7403,3165.7000,0.0000,3165.7000,0.4250,835.6067,0.0000,835.6067,21.2882,0.0000,2330.0933,2330.0933,9.7403,9.5856,15694.7000,0.0000,15694.7000,0.9715,3453.4948,0.0000,3453.4948,48.6605,0.0000,12241.2052,12241.2052,9.5856,9.4881,9616.5000,0.0000,9616.5000,0.4260,2545.3107,0.0000,2545.3107,21.3375,0.0000,7071.1893,7071.1893,9.4881,6.4029,7.9455,7.9455,-8.3867,-125800.3040,7.9455,6.2630,7.4968,7.1043,-4.5737,-36589.9123,7.4968,6.2216,7.1993,6.8592,-3.4666,-24266.4951,19.5010,1562.8891,-142915.6000,-186656.7114
