Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1622,7.2987,10.0563,0.0000,213525.4000,-213525.4000,9.3336,0.0000,30641.2392,30641.2392,467.5206,244166.6392,0.0000,-244166.6392,10.0563,9.6470,45163.9000,0.0000,45163.9000,1.8460,11870.9358,0.0000,11870.9358,92.4667,0.0000,33292.9642,33292.9642,9.6470,9.8185,0.0000,11616.6000,-11616.6000,0.6629,0.0000,1804.6532,1804.6532,33.2024,13421.2532,0.0000,-13421.2532,9.8185,9.7912,2086.1000,0.0000,2086.1000,0.4250,550.2461,0.0000,550.2461,21.2882,0.0000,1535.8539,1535.8539,9.7912,9.6480,15135.8000,0.0000,15135.8000,0.9366,3327.7078,0.0000,3327.7078,46.9151,0.0000,11808.0922,11808.0922,9.6480,9.5652,8418.0000,0.0000,8418.0000,0.4250,2226.0236,0.0000,2226.0236,21.2882,0.0000,6191.9764,6191.9764,9.5652,6.5726,8.0689,8.0689,-8.5285,-127927.9027,8.0689,6.3435,7.6088,7.2062,-4.9171,-39337.1872,7.6088,6.2798,7.2987,6.9443,-3.7875,-26512.4432,20.4437,1638.4349,-154338.2000,-193777.5331
1623,7.3971,10.2213,0.0000,220147.5000,-220147.5000,9.6717,0.0000,31647.6050,31647.6050,484.4534,251795.1050,0.0000,-251795.1050,10.2213,9.8360,42857.3000,0.0000,42857.3000,1.7540,11237.2908,0.0000,11237.2908,87.8559,0.0000,31620.0092,31620.0092,9.8360,9.9912,0.0000,12518.8000,-12518.8000,0.6071,0.0000,1948.4496,1948.4496,30.4091,14467.2496,0.0000,-14467.2496,9.9912,9.9734,2009.1000,0.0000,2009.1000,0.4250,528.5825,0.0000,528.5825,21.2882,0.0000,1480.5175,1480.5175,9.9734,9.8368,14261.1000,0.0000,14261.1000,0.9024,3125.9751,0.0000,3125.9751,45.1997,0.0000,11135.1249,11135.1249,9.8368,9.7651,9616.5000,0.0000,9616.5000,0.4250,2535.8350,0.0000,2535.8350,21.2882,0.0000,7080.6650,7080.6650,9.7651,6.6522,8.2087,8.2087,-8.9726,-134588.3021,8.2087,6.3947,7.7250,7.3017,-5.2285,-41828.2380,7.7250,6.3197,7.3971,7.0223,-4.0505,-28353.3752,20.6776,1657.1868,-163922.3000,-204769.9153
1624,7.4931,10.3632,0.0000,218577.4000,-218577.4000,9.9770,0.0000,31476.6620,31476.6620,499.7492,250054.0620,0.0000,-250054.0620,10.3632,10.0026,36513.5000,0.0000,36513.5000,1.6597,9553.9686,0.0000,9553.9686,83.1335,0.0000,26959.5314,26959.5314,10.0026,10.1675,0.0000,15049.6000,-15049.6000,0.6546,0.0000,2346.2951,2346.2951,32.7891,17395.8951,0.0000,-17395.8951,10.1675,10.1506,2605.8000,0.0000,2605.8000,0.4250,683.7890,0.0000,683.7890,21.2882,0.0000,1922.0110,1922.0110,10.1506,10.0236,12998.7000,0.0000,12998.7000,0.8472,2840.9669,0.0000,2840.9669,42.4374,0.0000,10157.7331,10157.7331,10.0236,9.9429,11214.5000,0.0000,11214.5000,0.4250,2949.0566,0.0000,2949.0566,21.2882,0.0000,8265.4434,8265.4434,9.9429,6.7424,8.3426,8.3426,-9.3612,-140418.4572,8.3426,6.4485,7.8375,7.3955,-5.5404,-44323.0450,7.8375,6.3615,7.4931,7.0995,-4.3174,-30221.7302,20.9828,1681.6456,-170294.5000,-214963.2324
1625,7.5680,10.4698,0.0000,230626.8000,-230626.8000,9.9111,0.0000,33257.1974,33257.1974,496.4489,263883.9974,0.0000,-263883.9974,10.4698,10.1568,23833.3000,0.0000,23833.3000,1.4106,6226.3751,0.0000,6226.3751,70.6566,0.0000,17606.9249,17606.9249,10.1568,10.3587,0.0000,14943.7000,-14943.7000,0.7873,0.0000,2333.4852,2333.4852,39.4376,17277.1852,0.0000,-17277.1852,10.3587,10.3364,1643.5000,0.0000,1643.5000,0.4250,430.0600,0.0000,430.0600,21.2882,0.0000,1213.4400,1213.4400,10.3364,10.2184,11043.9000,0.0000,11043.9000,0.7696,2406.3933,0.0000,2406.3933,38.5485,0.0000,8637.5067,8637.5067,10.2184,10.1224,14810.1000,0.0000,14810.1000,0.4358,3883.4117,0.0000,3883.4117,21.8275,0.0000,10926.6883,10926.6883,10.1224,6.7856,8.4540,8.4540,-9.5863,-143795.2334,8.4540,6.4795,7.9275,7.4667,-5.6724,-45379.2646,7.9275,6.3868,7.5680,7.1571,-4.4262,-30983.2428,20.6091,1651.6977,-194239.7000,-220157.7408
1626,7.6926,10.7297,474.2000,133388.0000,-132913.8000,10.4619,108.6587,19278.9934,19387.6521,524.0340,152666.9934,365.5413,-152301.4521,10.7297,10.5269,19631.3000,0.0000,19631.3000,0.9191,5109.1445,0.0000,5109.1445,46.0359,0.0000,14522.1555,14522.1555,10.5269,10.7258,1626.8000,177.8000,1449.0000,0.7822,354.5939,27.8729,382.4668,39.1785,205.6729,1272.2061,1066.5332,10.7258,10.7118,1360.3000,0.0000,1360.3000,0.4250,354.0454,0.0000,354.0454,21.2882,0.0000,1006.2546,1006.2546,10.7118,10.6122,11793.1000,0.0000,11793.1000,0.6930,2553.9714,0.0000,2553.9714,34.7123,0.0000,9239.1286,9239.1286,10.6122,10.4863,17406.9000,0.0000,17406.9000,0.5736,4538.0196,0.0000,4538.0196,28.7297,0.0000,12868.8804,12868.8804,10.4863,6.8242,8.6552,8.6552,-10.6089,-159133.2758,8.6552,6.5083,8.0827,7.5817,-6.2196,-49757.0033,8.0827,6.4106,7.6926,7.2467,-4.8439,-33907.6251,20.7820,1665.5490,-81273.2000,-242797.9042
1627,7.3309,10.0055,1169.3000,127965.1000,-126795.8000,6.0335,269.7399,18373.8375,18643.5773,302.2184,146338.9375,899.5601,-145439.3773,10.0055,9.7512,19626.6000,0.0000,19626.6000,0.7537,5162.5501,0.0000,5162.5501,37.7531,0.0000,14464.0499,14464.0499,9.7512,9.7326,4189.6000,0.0000,4189.6000,0.4950,925.5438,0.0000,925.5438,24.7945,0.0000,3264.0562,3264.0562,9.7326,9.7150,1026.5000,0.0000,1026.5000,0.4250,271.1028,0.0000,271.1028,21.2882,0.0000,755.3972,755.3972,9.7150,9.5533,13243.5000,0.0000,13243.5000,0.6930,2915.3502,0.0000,2915.3502,34.7123,0.0000,10328.1498,10328.1498,9.5533,9.3284,16607.9000,0.0000,16607.9000,0.6696,4397.9177,0.0000,4397.9177,33.5418,0.0000,12209.9823,12209.9823,9.3284,6.7757,8.0520,8.0520,-4.8410,-72615.6904,8.0520,6.4524,7.6255,7.2522,-3.0337,-24269.5736,7.6255,6.3629,7.3309,6.9942,-2.3944,-16760.9363,13.6048,1090.3401,-72101.7000,-113646.2003
1628,7.2105,9.8241,3403.0000,84114.8000,-80711.8000,5.7443,786.7834,12051.5401,12838.3235,287.7295,96166.3401,2616.2166,-93550.1235,9.8241,9.5644,19621.2000,0.0000,19621.2000,0.7629,5175.0048,0.0000,5175.0048,38.2124,0.0000,14446.1952,14446.1952,9.5644,9.5058,9486.2000,0.0000,9486.2000,0.4950,2102.5028,0.0000,2102.5028,24.7945,0.0000,7383.6972,7383.6972,9.5058,9.4922,1127.5000,0.0000,1127.5000,0.4250,298.7834,0.0000,298.7834,21.2882,0.0000,828.7166,828.7166,9.4922,9.3068,14320.7000,0.0000,14320.7000,0.7907,3164.1676,0.0000,3164.1676,39.6074,0.0000,11156.5324,11156.5324,9.3068,9.0876,15209.6000,0.0000,15209.6000,0.6506,4042.4752,0.0000,4042.4752,32.5894,0.0000,11167.1248,11167.1248,9.0876,6.6508,7.8692,7.8692,-4.5186,-67779.3314,7.8692,6.4048,7.4787,7.1370,-2.7155,-21724.3019,7.4787,6.3293,7.2105,6.9040,-2.1314,-14919.5573,13.3027,1066.1315,-20946.6000,-104423.1907
1629,6.9865,9.1558,4604.5000,80619.4000,-76014.9000,3.6541,1069.0384,11504.8623,12573.9008,183.0326,92124.2623,3535.4616,-88588.8008,9.1558,8.8218,16612.4000,0.0000,16612.4000,0.7651,4425.3004,0.0000,4425.3004,38.3216,0.0000,12187.0996,12187.0996,8.8218,8.6512,11360.9000,0.0000,11360.9000,0.5699,2551.2865,0.0000,2551.2865,28.5463,0.0000,8809.6135,8809.6135,8.6512,8.6320,649.1000,0.0000,649.1000,0.4250,174.2278,0.0000,174.2278,21.2882,0.0000,474.8722,474.8722,8.6320,8.3743,15706.5000,0.0000,15706.5000,0.8588,3520.8569,0.0000,3520.8569,43.0153,0.0000,12185.6431,12185.6431,8.3743,8.1165,12413.0000,0.0000,12413.0000,0.5984,3345.8134,0.0000,3345.8134,29.9747,0.0000,9067.1866,9067.1866,8.1165,6.8148,7.4657,7.4657,-1.8701,-28052.1823,7.4657,6.4187,7.1865,6.9422,-1.5043,-12034.2280,7.1865,6.3293,6.9865,6.7579,-1.2315,-8620.5492,10.3068,826.0292,-19273.0000,-48706.9594
1630,6.8875,9.0061,7456.7000,65773.4000,-58316.7000,3.4372,1734.4507,9369.9341,11104.3848,172.1696,75143.3341,5722.2493,-69421.0848,9.0061,8.7148,16203.4000,0.0000,16203.4000,0.6554,4326.0524,0.0000,4326.0524,32.8265,0.0000,11877.3476,11877.3476,8.7148,8.5042,34014.5000,0.0000,34014.5000,0.6926,7653.1501,0.0000,7653.1501,34.6919,0.0000,26361.3499,26361.3499,8.5042,8.4929,478.7000,0.0000,478.7000,0.4250,128.7757,0.0000,128.7757,21.2882,0.0000,349.9243,349.9243,8.4929,8.2016,18150.0000,0.0000,18150.0000,0.9580,4078.2191,0.0000,4078.2191,47.9838,0.0000,14071.7809,14071.7809,8.2016,7.9849,10815.0000,0.0000,10815.0000,0.4966,2922.7350,0.0000,2922.7350,24.8733,0.0000,7892.2650,7892.2650,7.9849,6.6498,7.3173,7.3173,-1.8606,-27909.3675,7.3173,6.3754,7.0661,6.8464,-1.3127,-10501.2852,7.0661,6.3006,6.8875,6.6834,-1.0668,-7467.8685,9.9970,801.2001,21344.9000,-45878.5212
1631,6.7335,8.2441,9176.3000,58838.7000,-49662.4000,2.6355,2140.6111,8359.5321,10500.1432,132.0128,67198.2321,7035.6889,-60162.5432,8.2441,7.9867,16222.1000,0.0000,16222.1000,0.6409,4381.1611,0.0000,4381.1611,32.1032,0.0000,11840.9389,11840.9389,7.9867,7.4150,41435.8000,0.0000,41435.8000,2.0780,9445.9315,0.0000,9445.9315,104.0886,0.0000,31989.8685,31989.8685,7.4150,7.4075,469.2000,0.0000,469.2000,0.4250,128.3334,0.0000,128.3334,21.2882,0.0000,340.8666,340.8666,7.4075,7.1028,20616.2000,0.0000,20616.2000,1.1101,4719.3812,0.0000,4719.3812,55.6024,0.0000,15896.8188,15896.8188,7.1028,6.9320,6020.9000,0.0000,6020.9000,0.4340,1654.7424,0.0000,1654.7424,21.7391,0.0000,4366.1576,4366.1576,6.9320,7.0293,6.9807,6.9807,0.1489,2233.8727,6.9807,6.4771,6.8464,6.7289,-0.7711,-6169.1879,6.8464,6.3624,6.7335,6.6044,-0.7411,-5187.9226,10.9853,880.4026,35101.8000,-9123.2379
1632,6.6198,7.8814,10563.9000,53608.4000,-43044.5000,2.2425,2469.5748,7601.4708,10071.0457,112.3277,61209.8708,8094.3252,-53115.5457,7.8814,7.6336,16207.5000,0.0000,16207.5000,0.6505,4401.4553,0.0000,4401.4553,32.5827,0.0000,11806.0447,11806.0447,7.6336,6.9638,41044.6000,0.0000,41044.6000,2.5686,9417.0771,0.0000,9417.0771,128.6599,0.0000,31627.5229,31627.5229,6.9638,6.9567,477.2000,0.0000,477.2000,0.4250,131.4319,0.0000,131.4319,21.2882,0.0000,345.7681,345.7681,6.9567,6.6241,22874.2000,0.0000,22874.2000,1.2887,5277.4450,0.0000,5277.4450,64.5517,0.0000,17596.7550,17596.7550,6.6241,6.5327,1825.5000,0.0000,1825.5000,0.4250,505.4378,0.0000,505.4378,21.2882,0.0000,1320.0622,1320.0622,6.5327,6.9979,6.7653,6.7653,0.7393,11089.6733,6.7653,6.4957,6.6934,6.6305,-0.4286,-3428.4524,6.6934,6.3777,6.6198,6.5356,-0.5017,-3511.7372,11.4004,913.6761,39384.5000,4149.4837
1633,6.5359,7.6719,12036.1000,48721.5000,-36685.4000,1.9425,2818.1830,6898.5719,9716.7549,97.2992,55620.0719,9217.9170,-46402.1549,7.6719,7.4197,16194.0000,0.0000,16194.0000,0.6542,4411.8927,0.0000,4411.8927,32.7696,0.0000,11782.1073,11782.1073,7.4197,6.7439,47905.0000,0.0000,47905.0000,2.5625,11034.1955,0.0000,11034.1955,128.3578,0.0000,36870.8045,36870.8045,6.7439,6.7365,468.0000,0.0000,468.0000,0.4250,129.3375,0.0000,129.3375,21.2882,0.0000,338.6625,338.6625,6.7365,6.3605,24447.4000,0.0000,24447.4000,1.4431,5662.1481,0.0000,5662.1481,72.2838,0.0000,18785.2519,18785.2519,6.3605,6.3324,1026.7000,0.0000,1026.7000,0.4250,285.4358,0.0000,285.4358,21.2882,0.0000,741.2642,741.2642,6.3324,6.9168,6.6246,6.6246,0.9108,13661.4246,6.6246,6.4809,6.5863,6.5527,-0.2239,-1791.3180,6.5863,6.3703,6.5359,6.4783,-0.3366,-2356.0373,11.1785,895.8885,53355.7000,9514.0694
1634,6.4450,7.4037,13742.0000,43923.1000,-30181.1000,1.6548,3223.1251,6209.5007,9432.6257,82.8873,50132.6007,10518.8749,-39613.7257,7.4037,7.1606,16216.0000,0.0000,16216.0000,0.6562,4436.0929,0.0000,4436.0929,32.8688,0.0000,11779.9071,11779.9071,7.1606,6.3998,47050.8000,0.0000,47050.8000,3.0039,10889.1712,0.0000,10889.1712,150.4643,0.0000,36161.6288,36161.6288,6.3998,6.3928,477.9000,0.0000,477.9000,0.4250,132.7812,0.0000,132.7812,21.2882,0.0000,345.1188,345.1188,6.3928,6.0053,25618.8000,0.0000,25618.8000,1.5493,5969.3553,0.0000,5969.3553,77.6056,0.0000,19649.4447,19649.4447,6.0053,5.9900,427.7000,0.0000,427.7000,0.4250,119.5671,0.0000,119.5671,21.2882,0.0000,308.1329,308.1329,5.9900,6.9249,6.4575,6.4575,1.5081,22620.9665,6.4575,6.4884,6.4657,6.4730,0.0500,399.6197,6.4657,6.3767,6.4450,6.4212,-0.1437,-1005.5836,11.5713,927.3660,59610.1000,22015.0026
1635,6.3698,7.2149,15205.3000,39448.7000,-24243.4000,1.3607,3571.3907,5569.8298,9141.2205,68.1580,45018.5298,11633.9093,-33384.6205,7.2149,6.9639,16210.6000,0.0000,16210.6000,0.6604,4447.5154,0.0000,4447.5154,33.0776,0.0000,11763.0846,11763.0846,6.9639,6.1932,53149.0000,0.0000,53149.0000,2.9659,12345.2629,0.0000,12345.2629,148.5643,0.0000,40803.7371,40803.7371,6.1932,6.1859,466.9000,0.0000,466.9000,0.4250,130.1432,0.0000,130.1432,21.2882,0.0000,336.7568,336.7568,6.1859,5.7671,26246.1000,0.0000,26246.1000,1.6351,6137.8674,0.0000,6137.8674,81.9039,0.0000,20108.2326,20108.2326,5.7671,5.7606,427.7000,0.0000,427.7000,0.4250,120.0140,0.0000,120.0140,21.2882,0.0000,307.6860,307.6860,5.7606,6.8973,6.3289,6.3289,1.7761,26641.9605,6.3289,6.4802,6.3693,6.4046,0.2364,1890.8379,6.3693,6.3717,6.3698,6.3705,0.0037,26.1330,11.2082,898.2726,72256.9000,28558.9313
1636,6.2876,6.9831,11490.2000,56552.0000,-45061.8000,1.0926,2702.9908,7973.5729,10676.5636,54.7267,64525.5729,8787.2092,-55738.3636,6.9831,6.7383,16193.1000,0.0000,16193.1000,0.6625,4458.6297,0.0000,4458.6297,33.1834,0.0000,11734.4703,11734.4703,6.7383,5.8893,50487.2000,0.0000,50487.2000,3.3639,11776.1005,0.0000,11776.1005,168.4973,0.0000,38711.0995,38711.0995,5.8893,5.8823,478.8000,0.0000,478.8000,0.4250,134.0959,0.0000,134.0959,21.2882,0.0000,344.7041,344.7041,5.8823,5.4640,26333.8000,0.0000,26333.8000,1.6824,6191.5517,0.0000,6191.5517,84.2710,0.0000,20142.2483,20142.2483,5.4640,5.4576,1026.7000,0.0000,1026.7000,0.4250,289.4708,0.0000,289.4708,21.2882,0.0000,737.2292,737.2292,5.4576,6.9020,6.1798,6.1798,2.3108,34662.1710,6.1798,6.4842,6.2609,6.3320,0.4870,3896.0488,6.2609,6.3750,6.2876,6.3180,0.1825,1277.4272,11.4770,919.8118,49457.8000,39835.6470
1637,6.2984,7.3496,11320.0000,63381.5000,-52061.5000,2.0299,2662.4058,8938.1397,11600.5455,101.6770,72319.6397,8657.5942,-63662.0455,7.3496,7.1278,16213.0000,0.0000,16213.0000,0.6647,4438.9678,0.0000,4438.9678,33.2924,0.0000,11774.0322,11774.0322,7.1278,6.3962,55835.3000,0.0000,55835.3000,3.2103,12930.0327,0.0000,12930.0327,160.8026,0.0000,42905.2673,42905.2673,6.3962,6.3897,636.3000,0.0000,636.3000,0.4250,176.8015,0.0000,176.8015,21.2882,0.0000,459.4985,459.4985,6.3897,6.0088,25490.6000,0.0000,25490.6000,1.6988,5939.8115,0.0000,5939.8115,85.0905,0.0000,19550.7885,19550.7885,6.0088,5.9948,5619.0000,0.0000,5619.0000,0.4250,1570.7535,0.0000,1570.7535,21.2882,0.0000,4048.2465,4048.2465,5.9948,6.5253,6.2600,6.2600,0.9376,14064.2214,6.2600,6.3841,6.2931,6.3221,0.2193,1754.4139,6.2931,6.3159,6.2984,6.3045,0.0402,281.5073,12.6804,1016.2535,51732.7000,16100.1426
1638,6.2818,7.4087,5237.6000,118775.7000,-113538.1000,2.3453,1232.2437,16745.2020,17977.4457,117.4779,135520.9020,4005.3563,-131515.5457,7.4087,7.2002,16214.0000,0.0000,16214.0000,0.6609,4435.2061,0.0000,4435.2061,33.1049,0.0000,11778.7939,11778.7939,7.2002,6.4404,30941.6000,0.0000,30941.6000,3.5221,7155.7286,0.0000,7155.7286,176.4201,0.0000,23785.8714,23785.8714,6.4404,6.4323,578.4000,0.0000,578.4000,0.4250,160.6029,0.0000,160.6029,21.2882,0.0000,417.7971,417.7971,6.4323,6.0861,23920.3000,0.0000,23920.3000,1.6271,5569.7235,0.0000,5569.7235,81.4993,0.0000,18350.5765,18350.5765,6.0861,6.0144,18996.5000,0.0000,18996.5000,0.4250,5303.9283,0.0000,5303.9283,21.2882,0.0000,13692.5717,13692.5717,6.0144,6.4856,6.2500,6.2500,0.8873,13309.7133,6.2500,6.3537,6.2777,6.3018,0.1952,1561.3569,6.2777,6.2954,6.2818,6.2865,0.0335,234.1742,13.5081,1082.5890,-22887.3000,15105.2444
1639,6.4844,8.4882,2457.8000,156472.1000,-154014.3000,5.1144,576.0373,22135.6960,22711.7334,256.1783,178607.7960,1881.7627,-176726.0334,8.4882,8.3077,27543.7000,0.0000,27543.7000,0.6602,7411.3565,0.0000,7411.3565,33.0705,0.0000,20132.3435,20132.3435,8.3077,7.9432,17810.2000,0.0000,17810.2000,1.9489,4036.6151,0.0000,4036.6151,97.6200,0.0000,13773.5849,13773.5849,7.9432,7.9368,1236.5000,0.0000,1236.5000,0.4250,335.4786,0.0000,335.4786,21.2882,0.0000,901.0214,901.0214,7.9368,7.6551,21618.6000,0.0000,21618.6000,1.5255,4903.9108,0.0000,4903.9108,76.4112,0.0000,16714.6892,16714.6892,7.6551,7.4446,20194.5000,0.0000,20194.5000,0.7932,5503.2081,0.0000,5503.2081,39.7323,0.0000,14691.2919,14691.2919,7.4446,5.9978,6.7212,6.7212,-3.1666,-47498.7179,6.7212,6.1785,6.5765,6.4498,-1.1876,-9501.0330,6.5765,6.1821,6.4844,6.3793,-0.8631,-6042.0424,15.7008,1258.3211,-65610.8000,-63041.7934
1640,6.6893,9.0937,1023.4000,170908.4000,-169885.0000,6.9452,238.9328,24263.2983,24502.2311,347.8845,195171.6983,784.4672,-194387.2311,9.0937,8.8190,33622.4000,0.0000,33622.4000,1.0996,8964.8599,0.0000,8964.8599,55.0789,0.0000,24657.5401,24657.5401,8.8190,8.6312,1082.1000,7974.2000,-6892.1000,1.0969,243.0167,1229.3158,1472.3325,54.9460,9203.5158,839.0833,-8364.4325,8.6312,8.6189,2102.3000,0.0000,2102.3000,0.4250,564.4584,0.0000,564.4584,21.2882,0.0000,1537.8416,1537.8416,8.6189,8.3908,19105.7000,0.0000,19105.7000,1.3370,4283.7972,0.0000,4283.7972,66.9695,0.0000,14821.9028,14821.9028,8.3908,8.1901,19395.8000,0.0000,19395.8000,0.8186,5226.6571,0.0000,5226.6571,41.0014,0.0000,14169.1429,14169.1429,8.1901,6.0300,7.1100,7.1100,-5.2948,-79421.7225,7.1100,6.1448,6.8526,6.6274,-2.3660,-18927.6666,6.8526,6.1526,6.6893,6.5026,-1.7159,-12011.0111,17.5834,1409.2042,-102550.9000,-110360.4001
1641,6.8825,9.4967,457.6000,180815.9000,-180358.3000,7.6694,106.4491,25756.3672,25862.8163,384.1582,206572.2672,351.1509,-206221.1163,9.4967,9.1645,38229.5000,0.0000,38229.5000,1.3278,10132.0402,0.0000,10132.0402,66.5116,0.0000,28097.4598,28097.4598,9.1645,9.2770,19.1000,11283.7000,-11264.6000,0.4950,4.2632,1744.9275,1749.1907,24.7945,13028.6275,14.8368,-13013.7907,9.2770,9.2563,2283.8000,0.0000,2283.8000,0.4250,607.2684,0.0000,607.2684,21.2882,0.0000,1676.5316,1676.5316,9.2563,9.0564,14913.2000,0.0000,14913.2000,1.1656,3308.0828,0.0000,3308.0828,58.3838,0.0000,11605.1172,11605.1172,9.0564,8.8652,16999.8000,0.0000,16999.8000,0.7757,4535.2522,0.0000,4535.2522,38.8539,0.0000,12464.5478,12464.5478,8.8652,6.0573,7.4613,7.4613,-6.9624,-104435.2762,7.4613,6.1360,7.1079,6.7987,-3.2860,-26288.2276,7.1079,6.1419,6.8825,6.6249,-2.3951,-16765.6034,17.7877,1425.5765,-119196.6000,-147489.1072
1642,7.0290,9.7172,50.0000,195944.6000,-195894.6000,8.1507,11.5994,27983.4481,27995.0475,408.2700,223928.0481,38.4006,-223889.6475,9.7172,9.3506,45143.4000,0.0000,45143.4000,1.4991,11925.2764,0.0000,11925.2764,75.0913,0.0000,33218.1236,33218.1236,9.3506,9.5202,0.0000,19033.0000,-19033.0000,0.5879,0.0000,2948.3955,2948.3955,29.4467,21981.3955,0.0000,-21981.3955,9.5202,9.4984,2334.8000,0.0000,2334.8000,0.4250,618.5801,0.0000,618.5801,21.2882,0.0000,1716.2199,1716.2199,9.4984,9.3470,10670.2000,0.0000,10670.2000,0.8984,2357.3458,0.0000,2357.3458,45.0024,0.0000,8312.8542,8312.8542,9.3470,9.1843,15402.5000,0.0000,15402.5000,0.6718,4091.2867,0.0000,4091.2867,33.6511,0.0000,11311.2133,11311.2133,9.1843,6.2037,7.6940,7.6940,-7.6239,-114358.5966,7.6940,6.1814,7.2906,6.9377,-3.8691,-30953.1046,7.2906,6.1692,7.0290,6.7299,-2.8685,-20079.6883,18.3495,1470.5993,-141376.7000,-165391.3895
1643,7.1978,9.8742,0.0000,219302.4000,-219302.4000,8.8599,0.0000,31413.4205,31413.4205,443.7939,250715.8205,0.0000,-250715.8205,9.8742,9.4769,47445.7000,0.0000,47445.7000,1.7635,12504.3166,0.0000,12504.3166,88.3319,0.0000,34941.3834,34941.3834,9.4769,9.7396,0.0000,35056.0000,-35056.0000,0.9938,0.0000,5437.0343,5437.0343,49.7803,40493.0343,0.0000,-40493.0343,9.7396,9.7191,2774.4000,0.0000,2774.4000,0.4250,732.6535,0.0000,732.6535,21.2882,0.0000,2041.7465,2041.7465,9.7191,9.6197,7466.1000,46.8000,7419.3000,0.6930,1643.4333,7.5480,1650.9813,34.7123,54.3480,5822.6667,5768.3187,9.6197,9.4843,12407.6000,0.0000,12407.6000,0.6056,3282.3993,0.0000,3282.3993,30.3334,0.0000,9125.2007,9125.2007,9.4843,6.3976,7.9409,7.9409,-8.6106,-129158.6005,7.9409,6.2639,7.4937,7.1024,-4.6782,-37425.9718,7.4937,6.2257,7.1978,6.8597,-3.5371,-24759.9708,20.0112,1603.7762,-184311.4000,-191344.5432
1644,7.4519,10.0810,0.0000,235107.0000,-235107.0000,9.9278,0.0000,33831.7416,33831.7416,497.2842,268938.7416,0.0000,-268938.7416,10.0810,9.7144,41108.0000,0.0000,41108.0000,1.8484,10800.9339,0.0000,10800.9339,92.5847,0.0000,30307.0661,30307.0661,9.7144,10.1390,0.0000,42751.1000,-42751.1000,1.8311,0.0000,6645.8345,6645.8345,91.7214,49396.9345,0.0000,-49396.9345,10.1390,10.1175,3317.8000,0.0000,3317.8000,0.4250,870.9919,0.0000,870.9919,21.2882,0.0000,2446.8081,2446.8081,10.1175,10.0569,5153.5000,195.9000,4957.6000,0.6930,1126.9505,31.6844,1158.6349,34.7123,227.5844,4026.5495,3798.9651,10.0569,9.9611,10810.2000,0.0000,10810.2000,0.4855,2841.3400,0.0000,2841.3400,24.3191,0.0000,7968.8600,7968.8600,9.9611,6.6495,8.3053,8.3053,-10.5326,-157989.5478,8.3053,6.3948,7.7958,7.3500,-6.0765,-48612.2216,7.7958,6.3221,7.4519,7.0590,-4.6872,-32810.6148,22.8162,1828.5839,-217664.5000,-239412.3842
1645,7.6895,10.3653,0.0000,254146.7000,-254146.7000,10.6582,0.0000,36730.5974,36730.5974,533.8704,290877.2974,0.0000,-290877.2974,10.3653,10.0634,47450.9000,0.0000,47450.9000,1.5958,12415.4310,0.0000,12415.4310,79.9321,0.0000,35035.4690,35035.4690,10.0634,10.5549,0.0000,49743.6000,-49743.6000,2.2346,0.0000,7760.0650,7760.0650,111.9329,57503.6650,0.0000,-57503.6650,10.5549,10.5305,3168.9000,0.0000,3168.9000,0.4250,826.8337,0.0000,826.8337,21.2882,0.0000,2342.0663,2342.0663,10.5305,10.4926,3366.7000,502.4000,2864.3000,0.6930,731.2611,81.5111,812.7722,34.7123,583.9111,2635.4389,2051.5278,10.4926,10.4132,9612.3000,0.0000,9612.3000,0.4250,2510.3422,0.0000,2510.3422,21.2882,0.0000,7101.9578,7101.9578,10.4132,6.8664,8.6398,8.6398,-11.8894,-178340.4253,8.6398,6.5236,8.0755,7.5817,-7.0940,-56752.2946,8.0755,6.4214,7.6895,7.2484,-5.5448,-38813.4551,24.0475,1927.2580,-240793.9000,-273906.1750
1646,7.9215,10.5703,0.0000,272877.7000,-272877.7000,11.5366,0.0000,39607.4169,39607.4169,577.8671,312485.1169,0.0000,-312485.1169,10.5703,10.2511,45143.8000,0.0000,45143.8000,1.8331,11776.3148,0.0000,11776.3148,91.8182,0.0000,33367.4852,33367.4852,10.2511,10.7746,0.0000,54838.6000,-54838.6000,2.6029,0.0000,8571.5790,8571.5790,130.3777,63410.1790,0.0000,-63410.1790,10.7746,10.7533,2080.7000,0.0000,2080.7000,0.4250,541.1582,0.0000,541.1582,21.2882,0.0000,1539.5418,1539.5418,10.7533,10.7346,2082.1000,605.5000,1476.6000,0.6930,450.6066,98.4122,549.0188,34.7123,703.9122,1631.4934,927.5812,10.7346,10.6699,8414.3000,0.0000,8414.3000,0.4250,2189.7093,0.0000,2189.7093,21.2882,0.0000,6224.5907,6224.5907,10.6699,7.1757,8.9228,8.9228,-12.7971,-191956.8559,8.9228,6.7117,8.3332,7.8172,-8.0980,-64784.2050,8.3332,6.5690,7.9215,7.4511,-6.4613,-45229.0655,26.2733,2105.6443,-270600.9000,-301970.1264
1647,8.1629,10.8491,0.0000,285766.1000,-285766.1000,12.4029,0.0000,41666.3032,41666.3032,621.2621,327432.4032,0.0000,-327432.4032,10.8491,10.5620,42839.4000,0.0000,42839.4000,1.7379,11129.7764,0.0000,11129.7764,87.0504,0.0000,31709.6236,31709.6236,10.5620,11.1071,0.0000,57524.1000,-57524.1000,2.8711,0.0000,9021.2286,9021.2286,143.8146,66545.3286,0.0000,-66545.3286,11.1071,11.0938,2015.8000,0.0000,2015.8000,0.4250,521.7496,0.0000,521.7496,21.2882,0.0000,1494.0504,1494.0504,11.0938,11.0858,1275.6000,653.0000,622.6000,0.6930,274.5509,106.4315,380.9823,34.7123,759.4315,1001.0491,241.6177,11.0858,11.0322,9612.3000,0.0000,9612.3000,0.4250,2488.7186,0.0000,2488.7186,21.2882,0.0000,7123.5814,7123.5814,11.0322,7.4268,9.2295,9.2295,-13.9884,-209825.4942,9.2295,6.8859,8.6045,8.0577,-9.0929,-72742.8917,8.6045,6.7116,8.1629,7.6581,-7.3442,-51409.6412,27.8324,2230.5981,-288200.1000,-333978.0271
1648,8.3678,11.0870,0.0000,283678.7000,-283678.7000,13.0064,0.0000,41523.1359,41523.1359,651.4893,325201.8359,0.0000,-325201.8359,11.0870,10.8234,36498.6000,0.0000,36498.6000,1.6414,9449.6895,0.0000,9449.6895,82.2196,0.0000,27048.9105,27048.9105,10.8234,11.3760,0.0000,55398.3000,-55398.3000,3.0147,0.0000,8712.8810,8712.8810,151.0048,64111.1810,0.0000,-64111.1810,11.3760,11.3636,2603.0000,0.0000,2603.0000,0.4250,671.1181,0.0000,671.1181,21.2882,0.0000,1931.8819,1931.8819,11.3636,11.3616,911.3000,566.5000,344.8000,0.6930,195.2952,92.5478,287.8430,34.7123,659.0478,716.0048,56.9570,11.3616,11.3024,11209.6000,0.0000,11209.6000,0.4250,2890.7157,0.0000,2890.7157,21.2882,0.0000,8318.8843,8318.8843,11.3024,7.6547,9.4786,9.4786,-14.6481,-219721.6642,9.4786,7.0485,8.8305,8.2635,-9.7585,-78068.1218,8.8305,6.8472,8.3678,7.8389,-7.9649,-55754.3398,28.8082,2308.8061,-288421.0000,-353544.1258
1649,8.4832,11.2461,0.0000,276925.5000,-276925.5000,12.9264,0.0000,40624.3083,40624.3083,647.4811,317549.8083,0.0000,-317549.8083,11.2461,11.0162,23822.0000,0.0000,23822.0000,1.3929,6153.4433,0.0000,6153.4433,69.7719,0.0000,17668.5567,17668.5567,11.0162,11.5609,0.0000,30039.8000,-30039.8000,2.9057,0.0000,4734.8424,4734.8424,145.5468,34774.6424,0.0000,-34774.6424,11.5609,11.5444,1643.9000,0.0000,1643.9000,0.4250,422.7108,0.0000,422.7108,21.2882,0.0000,1221.1892,1221.1892,11.5444,11.5440,782.8000,23.8000,759.0000,0.6930,167.2740,3.8944,171.1684,34.7123,27.6944,615.5260,587.8316,11.5440,11.4732,14803.5000,0.0000,14803.5000,0.4259,3807.4834,0.0000,3807.4834,21.3312,0.0000,10996.0166,10996.0166,11.4732,7.7658,9.6195,9.6195,-14.5500,-218249.5458,9.6195,7.1375,8.9576,8.3785,-9.7407,-77925.3267,8.9576,6.9243,8.4832,7.9410,-7.9800,-55860.0807,28.1533,2256.3158,-265936.9000,-352034.9532
1650,8.4579,11.4729,0.0000,175833.4000,-175833.4000,12.6269,0.0000,25781.8263,25781.8263,632.4823,201615.2263,0.0000,-201615.2263,11.4729,11.3050,19620.7000,0.0000,19620.7000,0.9067,5051.6388,0.0000,5051.6388,45.4185,0.0000,14569.0612,14569.0612,11.3050,11.6353,0.0000,496.6000,-496.6000,1.5766,0.0000,78.5349,78.5349,78.9728,575.1349,0.0000,-575.1349,11.6353,11.6237,1351.7000,0.0000,1351.7000,0.4250,347.2031,0.0000,347.2031,21.2882,0.0000,1004.4969,1004.4969,11.6237,11.6181,1051.5000,0.0000,1051.5000,0.6930,224.4087,0.0000,224.4087,34.7123,0.0000,827.0913,827.0913,11.6181,11.5137,17399.2000,0.0000,17399.2000,0.5607,4470.3317,0.0000,4470.3317,28.0855,0.0000,12928.8683,12928.8683,11.5137,7.6860,9.5998,9.5998,-13.4372,-201558.1196,9.5998,7.0989,8.9329,8.3494,-8.7796,-70236.8451,8.9329,6.8971,8.4579,7.9150,-7.1467,-50026.8080,25.1835,2018.3034,-136906.9000,-321821.7727
1651,7.9737,10.8838,0.0000,166317.4000,-166317.4000,8.0163,0.0000,24164.0076,24164.0076,401.5358,190481.4076,0.0000,-190481.4076,10.8838,10.6738,19625.8000,0.0000,19625.8000,0.7440,5096.2572,0.0000,5096.2572,37.2684,0.0000,14529.5428,14529.5428,10.6738,10.6821,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.6821,10.6677,1026.5000,0.0000,1026.5000,0.4250,267.3376,0.0000,267.3376,21.2882,0.0000,759.1624,759.1624,10.6677,10.6558,1624.2000,0.0000,1624.2000,0.6930,351.9966,0.0000,351.9966,34.7123,0.0000,1272.2034,1272.2034,10.6558,10.4698,16600.5000,0.0000,16600.5000,0.6582,4325.0339,0.0000,4325.0339,32.9700,0.0000,12275.4661,12275.4661,10.4698,7.3277,8.8988,8.8988,-7.2479,-108718.5849,8.8988,6.8693,8.3576,7.8840,-4.6813,-37450.7563,8.3576,6.7124,7.9737,7.5350,-3.7949,-26564.4048,16.5473,1326.1662,-127440.4000,-172733.7460
1652,7.8053,10.6784,103.6000,105010.5000,-104906.9000,7.5617,23.6896,15209.1012,15232.7907,378.7666,120219.6012,79.9104,-120139.6907,10.6784,10.4594,19614.8000,0.0000,19614.8000,0.7515,5108.6764,0.0000,5108.6764,37.6450,0.0000,14506.1236,14506.1236,10.4594,10.4594,578.0000,0.0000,578.0000,0.4950,126.1326,0.0000,126.1326,24.7945,0.0000,451.8674,451.8674,10.4594,10.4480,1135.7000,0.0000,1135.7000,0.4250,296.7431,0.0000,296.7431,21.2882,0.0000,838.9569,838.9569,10.4480,10.4288,2438.8000,0.0000,2438.8000,0.6930,530.4303,0.0000,530.4303,34.7123,0.0000,1908.3697,1908.3697,10.4288,10.2438,15202.9000,0.0000,15202.9000,0.6381,3974.0979,0.0000,3974.0979,31.9644,0.0000,11228.8021,11228.8021,10.2438,7.1166,8.6802,8.6802,-6.9078,-103617.3736,8.6802,6.7512,8.1658,7.7157,-4.2613,-34090.1007,8.1658,6.6206,7.8053,7.3932,-3.4133,-23893.2200,15.8466,1270.0105,-65936.7000,-161600.6943
1653,7.4986,9.9782,465.9000,94112.4000,-93646.5000,4.7652,107.1414,13554.2031,13661.3445,238.6866,107666.6031,358.7586,-107307.8445,9.9782,9.6796,16599.3000,0.0000,16599.3000,0.7537,4368.0212,0.0000,4368.0212,37.7540,0.0000,12231.2788,12231.2788,9.6796,9.6703,1411.7000,0.0000,1411.7000,0.4950,312.2556,0.0000,312.2556,24.7945,0.0000,1099.4444,1099.4444,9.6703,9.6531,643.2000,0.0000,643.2000,0.4250,170.0288,0.0000,170.0288,21.2882,0.0000,473.1712,473.1712,9.6531,9.6138,3620.9000,0.0000,3620.9000,0.6930,797.9034,0.0000,797.9034,34.7123,0.0000,2822.9966,2822.9966,9.6138,9.3829,12407.6000,0.0000,12407.6000,0.5867,3282.6850,0.0000,3282.6850,29.3861,0.0000,9124.9150,9124.9150,9.3829,7.0255,8.2042,8.2042,-3.8047,-57070.1644,8.2042,6.6551,7.7911,7.4296,-2.5001,-20000.8471,7.7911,6.5377,7.4986,7.1644,-2.0229,-14160.1757,11.5778,927.8923,-58963.8000,-91231.1872
1654,7.3435,9.7897,1118.2000,74378.6000,-73260.4000,4.2464,257.8914,10682.0563,10939.9477,212.7033,85060.6563,860.3086,-84200.3477,9.7897,9.5111,16206.0000,0.0000,16206.0000,0.6455,4276.4437,0.0000,4276.4437,32.3335,0.0000,11929.5563,11929.5563,9.5111,9.4860,13075.9000,0.0000,13075.9000,0.4950,2900.8303,0.0000,2900.8303,24.7945,0.0000,10175.0697,10175.0697,9.4860,9.4752,476.4000,0.0000,476.4000,0.4250,126.2814,0.0000,126.2814,21.2882,0.0000,350.1186,350.1186,9.4752,9.4109,6127.7000,0.0000,6127.7000,0.6930,1354.3022,0.0000,1354.3022,34.7123,0.0000,4773.3978,4773.3978,9.4109,9.2030,10810.2000,0.0000,10810.2000,0.4856,2868.7181,0.0000,2868.7181,24.3216,0.0000,7941.4819,7941.4819,9.2030,6.7907,7.9969,7.9969,-3.5261,-52891.0856,7.9969,6.5532,7.6119,7.2750,-2.1102,-16881.9270,7.6119,6.4615,7.3435,7.0367,-1.6816,-11770.8959,10.4857,840.3684,-26564.2000,-81543.9085
1655,7.1647,9.3010,1661.8000,67154.6000,-65492.8000,3.3192,384.5414,9613.7033,9998.2447,166.2567,76768.3033,1277.2586,-75491.0447,9.3010,8.9990,16215.0000,0.0000,16215.0000,0.6323,4310.0674,0.0000,4310.0674,31.6704,0.0000,11904.9326,11904.9326,8.9990,8.7414,20671.2000,0.0000,20671.2000,0.7864,4627.4689,0.0000,4627.4689,39.3897,0.0000,16043.7311,16043.7311,8.7414,8.7325,476.0000,0.0000,476.0000,0.4250,127.5916,0.0000,127.5916,21.2882,0.0000,348.4084,348.4084,8.7325,8.6118,9367.5000,0.0000,9367.5000,0.6930,2096.3043,0.0000,2096.3043,34.7123,0.0000,7271.1957,7271.1957,8.6118,8.4111,6018.3000,0.0000,6018.3000,0.4250,1616.3596,0.0000,1616.3596,21.2882,0.0000,4401.9404,4401.9404,8.4111,6.9559,7.6835,7.6835,-1.9111,-28666.7968,7.6835,6.5542,7.3823,7.1188,-1.4831,-11865.0773,7.3823,6.4496,7.1647,6.9160,-1.2250,-8574.7245,9.4212,755.0533,-12744.8000,-49106.5986
1656,7.0374,8.9169,2418.6000,61617.8000,-59199.2000,2.9643,560.9976,8801.1415,9362.1392,148.4827,70418.9415,1857.6024,-68561.3392,8.9169,8.6211,16193.1000,0.0000,16193.1000,0.6380,4329.0963,0.0000,4329.0963,31.9594,0.0000,11864.0037,11864.0037,8.6211,8.2223,25885.9000,0.0000,25885.9000,1.2558,5834.0144,0.0000,5834.0144,62.9009,0.0000,20051.8856,20051.8856,8.2223,8.2136,469.2000,0.0000,469.2000,0.4250,126.7606,0.0000,126.7606,21.2882,0.0000,342.4394,342.4394,8.2136,8.0330,12263.3000,0.0000,12263.3000,0.6930,2768.6336,0.0000,2768.6336,34.7123,0.0000,9494.6664,9494.6664,8.0330,7.9237,1824.7000,0.0000,1824.7000,0.4250,494.3881,0.0000,494.3881,21.2882,0.0000,1330.3119,1330.3119,7.9237,6.9935,7.4586,7.4586,-1.2450,-18675.1071,7.4586,6.5554,7.2178,7.0070,-1.2089,-9671.2801,7.2178,6.4447,7.0374,6.8313,-1.0347,-7242.8438,9.6017,769.5162,-2563.0000,-35589.2311
1657,6.9329,8.6121,3264.5000,56736.5000,-53472.0000,2.6776,758.6866,8089.0063,8847.6929,134.1204,64825.5063,2505.8134,-62319.6929,8.6121,8.3219,16195.1000,0.0000,16195.1000,0.6415,4349.5662,0.0000,4349.5662,32.1336,0.0000,11845.5338,11845.5338,8.3219,7.8315,32422.8000,0.0000,32422.8000,1.5844,7346.6227,0.0000,7346.6227,79.3620,0.0000,25076.1773,25076.1773,7.8315,7.8231,476.7000,0.0000,476.7000,0.4250,129.5557,0.0000,129.5557,21.2882,0.0000,347.1443,347.1443,7.8231,7.5910,13862.2000,0.0000,13862.2000,0.7542,3150.6107,0.0000,3150.6107,37.7785,0.0000,10711.5893,10711.5893,7.5910,7.5585,1026.3000,0.0000,1026.3000,0.4250,279.9519,0.0000,279.9519,21.2882,0.0000,746.3481,746.3481,7.5585,6.9936,7.2761,7.2761,-0.7687,-11529.8491,7.2761,6.5524,7.0831,6.9142,-0.9847,-7877.9086,7.0831,6.4397,6.9329,6.7614,-0.8755,-6128.7167,9.7616,782.3303,10511.1000,-25536.4743
1658,6.8341,8.3017,3755.2000,52190.0000,-48434.8000,2.4172,874.3459,7427.9233,8302.2692,121.0758,59617.9233,2880.8541,-56737.0692,8.3017,8.0232,16208.4000,0.0000,16208.4000,0.6451,4373.6385,0.0000,4373.6385,32.3131,0.0000,11834.7615,11834.7615,8.0232,7.4334,29587.7000,0.0000,29587.7000,1.9964,6740.5134,0.0000,6740.5134,99.9986,0.0000,22847.1866,22847.1866,7.4334,7.4253,468.1000,0.0000,468.1000,0.4250,127.9963,0.0000,127.9963,21.2882,0.0000,340.1037,340.1037,7.4253,7.1735,14356.1000,0.0000,14356.1000,0.8593,3285.3293,0.0000,3285.3293,43.0404,0.0000,11070.7707,11070.7707,7.1735,7.1559,427.6000,0.0000,427.6000,0.4250,117.3906,0.0000,117.3906,21.2882,0.0000,310.2094,310.2094,7.1559,7.0327,7.0943,7.0943,-0.1744,-2616.0898,7.0943,6.5630,6.9526,6.8286,-0.7519,-6015.4692,6.9526,6.4446,6.8341,6.6986,-0.7190,-5032.7369,10.1519,813.6105,12613.1000,-13664.2959
1659,6.7590,8.1682,4428.6000,47751.6000,-43323.0000,2.1883,1032.5909,6787.3411,7819.9320,109.6110,54538.9411,3396.0091,-51142.9320,8.1682,7.8744,16196.4000,0.0000,16196.4000,0.6493,4379.2690,0.0000,4379.2690,32.5212,0.0000,11817.1310,11817.1310,7.8744,7.3073,34044.0000,0.0000,34044.0000,1.8328,7776.6877,0.0000,7776.6877,91.8036,0.0000,26267.3123,26267.3123,7.3073,7.2989,477.7000,0.0000,477.7000,0.4250,130.8747,0.0000,130.8747,21.2882,0.0000,346.8253,346.8253,7.2989,7.0241,14963.8000,0.0000,14963.8000,0.8971,3431.9041,0.0000,3431.9041,44.9343,0.0000,11531.8959,11531.8959,7.0241,7.0164,427.6000,0.0000,427.6000,0.4250,117.6615,0.0000,117.6615,21.2882,0.0000,309.9385,309.9385,7.0164,6.9428,6.9796,6.9796,-0.0987,-1481.1665,6.9796,6.5343,6.8608,6.7569,-0.5975,-4779.8876,6.8608,6.4244,6.7590,6.6426,-0.5856,-4099.1987,9.6261,771.4717,22786.5000,-10360.2528
1660,6.6791,7.9314,5172.3000,46431.5000,-41259.2000,1.9565,1207.8065,6590.5610,7798.3675,98.0027,53022.0610,3964.4935,-49057.5675,7.9314,7.6424,16191.5000,0.0000,16191.5000,0.6503,4393.7605,0.0000,4393.7605,32.5760,0.0000,11797.7395,11797.7395,7.6424,6.9999,32175.4000,0.0000,32175.4000,2.1151,7380.9848,0.0000,7380.9848,105.9475,0.0000,24794.4152,24794.4152,6.9999,6.9914,467.0000,0.0000,467.0000,0.4250,128.5510,0.0000,128.5510,21.2882,0.0000,338.4490,338.4490,6.9914,6.7094,15269.4000,0.0000,15269.4000,0.9375,3520.7657,0.0000,3520.7657,46.9570,0.0000,11748.6343,11748.6343,6.7094,6.7019,1026.3000,0.0000,1026.3000,0.4250,283.7821,0.0000,283.7821,21.2882,0.0000,742.5179,742.5179,6.7019,6.9737,6.8378,6.8378,0.3701,5551.0424,6.8378,6.5352,6.7571,6.6865,-0.4119,-3295.0262,6.7571,6.4227,6.6791,6.5899,-0.4551,-3186.0253,9.7642,782.5430,23870.4000,-930.0090
1661,6.6200,7.8540,6073.7000,43533.4000,-37459.7000,1.8625,1419.8730,6172.8960,7592.7691,93.2936,49706.2960,4653.8270,-45052.4691,7.8540,7.5574,16208.7000,0.0000,16208.7000,0.6530,4403.6218,0.0000,4403.6218,32.7073,0.0000,11805.0782,11805.0782,7.5574,6.9339,38550.8000,0.0000,38550.8000,2.0085,8857.2388,0.0000,8857.2388,100.6034,0.0000,29693.5612,29693.5612,6.9339,6.9254,638.2000,0.0000,638.2000,0.4250,175.8566,0.0000,175.8566,21.2882,0.0000,462.3434,462.3434,6.9254,6.6299,15035.9000,0.0000,15035.9000,0.9626,3470.9219,0.0000,3470.9219,48.2179,0.0000,11564.9781,11564.9781,6.6299,6.6112,5616.3000,0.0000,5616.3000,0.4250,1554.8799,0.0000,1554.8799,21.2882,0.0000,4061.4201,4061.4201,6.6112,6.8893,6.7502,6.7502,0.3684,5526.4989,6.7502,6.5082,6.6857,6.6292,-0.3207,-2565.4514,6.6857,6.4040,6.6200,6.5449,-0.3732,-2612.6334,9.5049,761.7568,38590.2000,348.4141
1662,6.5412,7.6367,6042.8000,52628.7000,-46585.9000,1.6905,1414.7449,7452.4795,8867.2244,84.6752,60081.1795,4628.0551,-55453.1244,7.6367,7.3500,16199.2000,0.0000,16199.2000,0.6546,4415.6888,0.0000,4415.6888,32.7885,0.0000,11783.5112,11783.5112,7.3500,6.6286,19531.7000,0.0000,19531.7000,2.4106,4504.5909,0.0000,4504.5909,120.7455,0.0000,15027.1091,15027.1091,6.6286,6.6174,586.7000,0.0000,586.7000,0.4250,162.4318,0.0000,162.4318,21.2882,0.0000,424.2682,424.2682,6.6174,6.3366,14633.8000,0.0000,14633.8000,0.9492,3396.3464,0.0000,3396.3464,47.5449,0.0000,11237.4536,11237.4536,6.3366,6.2380,18987.3000,0.0000,18987.3000,0.4250,5280.6823,0.0000,5280.6823,21.2882,0.0000,13706.6177,13706.6177,6.2380,6.9671,6.6025,6.6025,0.9993,14988.8469,6.6025,6.5218,6.5810,6.5622,-0.1107,-885.3693,6.5810,6.4104,6.5412,6.4957,-0.2339,-1637.0461,9.8322,787.9934,23352.8000,12466.4314
1663,6.5290,7.9715,3716.5000,75298.2000,-71581.7000,2.1014,870.3090,10660.3683,11530.6774,105.2596,85958.5683,2846.1910,-83112.3774,7.9715,7.6644,16187.9000,0.0000,16187.9000,0.6568,4390.0979,0.0000,4390.0979,32.9008,0.0000,11797.8021,11797.8021,7.6644,7.2728,15569.0000,0.0000,15569.0000,1.2265,3570.0685,0.0000,3570.0685,61.4340,0.0000,11998.9315,11998.9315,7.2728,7.2617,799.1000,0.0000,799.1000,0.4250,219.0446,0.0000,219.0446,21.2882,0.0000,580.0554,580.0554,7.2617,6.9684,14324.3000,0.0000,14324.3000,0.9297,3287.3562,0.0000,3287.3562,46.5677,0.0000,11036.9438,11036.9438,6.9684,6.6105,20184.7000,0.0000,20184.7000,0.7890,5558.9427,0.0000,5558.9427,39.5212,0.0000,14625.7573,14625.7573,6.6105,6.6554,6.6329,6.6329,0.0575,862.0050,6.6329,6.4388,6.5812,6.5359,-0.2488,-1990.1470,6.5812,6.3577,6.5290,6.4694,-0.2863,-2004.1877,9.1926,736.7315,-4516.7000,-3132.3297
1664,6.5813,8.4731,3449.8000,85825.4000,-82375.6000,3.2287,807.0599,12161.6726,12968.7325,161.7262,97987.0726,2642.7401,-95344.3325,8.4731,8.2039,22361.8000,0.0000,22361.8000,0.6523,6018.4028,0.0000,6018.4028,32.6760,0.0000,16343.3972,16343.3972,8.2039,7.9300,7959.8000,0.0000,7959.8000,0.9714,1807.4413,0.0000,1807.4413,48.6582,0.0000,6152.3587,6152.3587,7.9300,7.9167,1017.5000,0.0000,1017.5000,0.4250,276.1169,0.0000,276.1169,21.2882,0.0000,741.3831,741.3831,7.9167,7.6647,15669.4000,0.0000,15669.4000,0.8981,3555.6336,0.0000,3555.6336,44.9842,0.0000,12113.7664,12113.7664,7.6647,7.3304,19386.5000,0.0000,19386.5000,0.8287,5282.2443,0.0000,5282.2443,41.5105,0.0000,14104.2557,14104.2557,7.3304,6.2669,6.7987,6.7987,-1.5576,-23363.6835,6.7987,6.3219,6.6715,6.5603,-0.6983,-5586.7816,6.6715,6.2850,6.5813,6.4783,-0.5661,-3963.0083,10.5064,842.0240,-15980.6000,-32913.4734
1665,6.6179,8.7045,2412.1000,109606.7000,-107194.6000,3.7166,563.9082,15541.3224,16105.2306,186.1658,125148.0224,1848.1918,-123299.8306,8.7045,8.3464,28029.5000,0.0000,28029.5000,0.8930,7517.4693,0.0000,7517.4693,44.7288,0.0000,20512.0307,20512.0307,8.3464,8.2117,4941.9000,0.0000,4941.9000,0.4950,1119.2825,0.0000,1119.2825,24.7945,0.0000,3822.6175,3822.6175,8.2117,8.1954,1340.3000,0.0000,1340.3000,0.4250,362.1582,0.0000,362.1582,21.2882,0.0000,978.1418,978.1418,8.1954,7.9300,16204.0000,0.0000,16204.0000,0.9695,3659.4454,0.0000,3659.4454,48.5599,0.0000,12544.5546,12544.5546,7.9300,7.6208,16991.7000,0.0000,16991.7000,0.7857,4611.0029,0.0000,4611.0029,39.3539,0.0000,12380.6971,12380.6971,7.6208,6.1826,6.9017,6.9017,-2.1908,-32861.2505,6.9017,6.2641,6.7317,6.5829,-0.9712,-7769.6861,6.7317,6.2440,6.6179,6.4879,-0.7429,-5199.9581,10.9271,875.7386,-39687.2000,-45830.8947
1666,6.7040,9.0022,2141.9000,119720.6000,-117578.7000,4.8374,499.9304,17000.6660,17500.5964,242.3037,136721.2660,1641.9696,-135079.2964,9.0022,8.6193,33430.1000,0.0000,33430.1000,1.1147,8925.8273,0.0000,8925.8273,55.8330,0.0000,24504.2727,24504.2727,8.6193,8.5480,3787.2000,0.0000,3787.2000,0.4950,853.5638,0.0000,853.5638,24.7945,0.0000,2933.6362,2933.6362,8.5480,8.5297,1248.6000,0.0000,1248.6000,0.4250,335.6651,0.0000,335.6651,21.2882,0.0000,912.9349,912.9349,8.5297,8.2956,16118.2000,0.0000,16118.2000,0.9969,3619.4175,0.0000,3619.4175,49.9365,0.0000,12498.7825,12498.7825,8.2956,8.0644,15395.1000,0.0000,15395.1000,0.6853,4154.5668,0.0000,4154.5668,34.3246,0.0000,11240.5332,11240.5332,8.0644,6.1108,7.0876,7.0876,-3.4943,-52414.9072,7.0876,6.2147,6.8548,6.6511,-1.5612,-12489.9147,6.8548,6.2085,6.7040,6.5317,-1.1559,-8091.4175,12.8313,1028.3532,-47599.5000,-72996.2395
1667,6.7645,9.1176,1854.2000,123101.8000,-121247.6000,5.3085,432.2881,17499.1904,17931.4785,265.9001,140600.9904,1421.9119,-139179.0785,9.1176,8.6905,33433.4000,0.0000,33433.4000,1.3224,8911.2737,0.0000,8911.2737,66.2384,0.0000,24522.1263,24522.1263,8.6905,8.6394,2064.7000,0.0000,2064.7000,0.4950,464.7525,0.0000,464.7525,24.7945,0.0000,1599.9475,1599.9475,8.6394,8.6235,1453.3000,0.0000,1453.3000,0.4250,390.1562,0.0000,390.1562,21.2882,0.0000,1063.1438,1063.1438,8.6235,8.4057,15687.3000,0.0000,15687.3000,0.9851,3517.0627,0.0000,3517.0627,49.3418,0.0000,12170.2373,12170.2373,8.4057,8.2098,12401.6000,0.0000,12401.6000,0.6167,3341.1491,0.0000,3341.1491,30.8928,0.0000,9060.4509,9060.4509,8.2098,6.1828,7.1963,7.1963,-3.8791,-58187.2099,7.1963,6.2159,6.9349,6.7061,-1.8763,-15010.1602,6.9349,6.2049,6.7645,6.5699,-1.3970,-9779.3227,13.7290,1100.2940,-56207.3000,-82976.6929
1668,6.8139,9.2341,1623.9000,125726.8000,-124102.9000,5.4759,378.2455,17887.7215,18265.9670,274.2873,143614.5215,1245.6545,-142368.8670,9.2341,8.8075,33166.2000,0.0000,33166.2000,1.3198,8824.6399,0.0000,8824.6399,66.1098,0.0000,24341.5601,24341.5601,8.8075,8.7796,1092.3000,0.0000,1092.3000,0.4950,245.3577,0.0000,245.3577,24.7945,0.0000,846.9423,846.9423,8.7796,8.7611,1301.6000,0.0000,1301.6000,0.4250,348.6921,0.0000,348.6921,21.2882,0.0000,952.9079,952.9079,8.7611,8.5494,15254.0000,0.0000,15254.0000,0.9569,3411.9636,0.0000,3411.9636,47.9333,0.0000,11842.0364,11842.0364,8.5494,8.3917,10805.1000,0.0000,10805.1000,0.4958,2904.7079,0.0000,2904.7079,24.8363,0.0000,7900.3921,7900.3921,8.3917,6.1869,7.2893,7.2893,-4.2269,-63403.1373,7.2893,6.2094,7.0013,6.7494,-2.0703,-16562.1352,7.0013,6.1981,6.8139,6.5997,-1.5400,-10779.6918,13.7527,1102.1987,-62483.7000,-90744.9643
1669,6.8560,9.3254,1459.5000,127728.9000,-126269.4000,5.6064,339.6845,18185.9448,18525.6293,280.8220,145914.8448,1119.8155,-144795.0293,9.3254,8.9030,33162.7000,0.0000,33162.7000,1.3066,8811.6777,0.0000,8811.6777,65.4467,0.0000,24351.0223,24351.0223,8.9030,8.8883,728.2000,0.0000,728.2000,0.4950,163.2937,0.0000,163.2937,24.7945,0.0000,564.9063,564.9063,8.8883,8.8718,1237.9000,0.0000,1237.9000,0.4250,331.0852,0.0000,331.0852,21.2882,0.0000,906.8148,906.8148,8.8718,8.6663,15151.0000,0.0000,15151.0000,0.9280,3382.6038,0.0000,3382.6038,46.4823,0.0000,11768.3962,11768.3962,8.6663,8.5292,9607.7000,0.0000,9607.7000,0.4309,2578.2577,0.0000,2578.2577,21.5831,0.0000,7029.4423,7029.4423,8.5292,6.2027,7.3659,7.3659,-4.4715,-67072.7544,7.3659,6.2081,7.0572,6.7870,-2.2253,-17802.4738,7.0572,6.1951,6.8560,6.6261,-1.6569,-11598.0972,13.7877,1105.0003,-66381.9000,-96473.3255
1670,6.8911,9.3801,1429.8000,128947.0000,-127517.2000,5.7055,332.5532,18370.6747,18703.2278,285.7899,147317.6747,1097.2468,-146220.4278,9.3801,8.9614,33123.2000,0.0000,33123.2000,1.3044,8793.9890,0.0000,8793.9890,65.3348,0.0000,24329.2110,24329.2110,8.9614,8.9517,5332.6000,0.0000,5332.6000,0.4950,1194.5555,0.0000,1194.5555,24.7945,0.0000,4138.0445,4138.0445,8.9517,8.9361,1032.3000,0.0000,1032.3000,0.4250,275.8329,0.0000,275.8329,21.2882,0.0000,756.4671,756.4671,8.9361,8.7338,15705.9000,0.0000,15705.9000,0.9197,3502.6902,0.0000,3502.6902,46.0675,0.0000,12203.2098,12203.2098,8.7338,8.6129,8410.3000,0.0000,8410.3000,0.4250,2254.6344,0.0000,2254.6344,21.2882,0.0000,6155.6656,6155.6656,8.6129,6.2366,7.4247,7.4247,-4.6085,-69126.9899,7.4247,6.2149,7.1021,6.8198,-2.3462,-18769.7333,7.1021,6.1979,6.8911,6.6500,-1.7535,-12274.6852,13.9119,1114.9516,-63912.9000,-100171.4085
1671,6.9092,9.3992,2116.4000,99293.7000,-97177.3000,5.7630,492.0813,14150.5381,14642.6193,288.6693,113444.2381,1624.3187,-111819.9193,9.3992,8.9848,33119.4000,0.0000,33119.4000,1.3015,8790.4814,0.0000,8790.4814,65.1943,0.0000,24328.9186,24328.9186,8.9848,8.9144,7827.0000,0.0000,7827.0000,0.4950,1752.5974,0.0000,1752.5974,24.7945,0.0000,6074.4026,6074.4026,8.9144,8.9015,913.6000,0.0000,913.6000,0.4250,244.2531,0.0000,244.2531,21.2882,0.0000,669.3469,669.3469,8.9015,8.6937,15892.7000,0.0000,15892.7000,0.9522,3546.4191,0.0000,3546.4191,47.6940,0.0000,12346.2809,12346.2809,8.6937,8.5889,9607.7000,0.0000,9607.7000,0.4250,2577.1906,0.0000,2577.1906,21.2882,0.0000,7030.5094,7030.5094,8.5889,6.3011,7.4450,7.4450,-4.4784,-67176.6277,7.4450,6.2343,7.1222,6.8397,-2.3700,-18960.0076,7.1222,6.2094,6.9092,6.6658,-1.7868,-12507.4551,14.0426,1125.4288,-29816.9000,-98644.0904
1672,6.8109,9.0380,2457.2000,100937.0000,-98479.8000,4.3923,572.3733,14360.0120,14932.3854,220.0085,115297.0120,1884.8267,-113412.1854,9.0380,8.5543,33121.8000,0.0000,33121.8000,1.3010,8838.7609,0.0000,8838.7609,65.1651,0.0000,24283.0391,24283.0391,8.5543,8.4336,10570.6000,0.0000,10570.6000,0.4950,2385.1922,0.0000,2385.1922,24.7945,0.0000,8185.4078,8185.4078,8.4336,8.4203,965.6000,0.0000,965.6000,0.4250,260.0351,0.0000,260.0351,21.2882,0.0000,705.5649,705.5649,8.4203,8.1749,15303.4000,0.0000,15303.4000,0.9642,3442.8452,0.0000,3442.8452,48.2943,0.0000,11860.5548,11860.5548,8.1749,8.0352,11204.2000,0.0000,11204.2000,0.4250,3029.1443,0.0000,3029.1443,21.2882,0.0000,8175.0557,8175.0557,8.0352,6.4531,7.2442,7.2442,-2.6473,-39709.5361,7.2442,6.2772,6.9863,6.7607,-1.6180,-12944.1873,6.9863,6.2346,6.8109,6.6105,-1.2578,-8804.7034,12.0036,962.0132,-27314.2000,-61458.4268
1673,6.7816,8.9814,2889.7000,99242.3000,-96352.6000,4.4488,673.4889,14111.6998,14785.1888,222.8380,113353.9998,2216.2111,-111137.7888,8.9814,8.5105,27230.2000,0.0000,27230.2000,1.3094,7272.7244,0.0000,7272.7244,65.5859,0.0000,19957.4756,19957.4756,8.5105,8.3518,15937.5000,0.0000,15937.5000,0.6479,3599.0242,0.0000,3599.0242,32.4509,0.0000,12338.4758,12338.4758,8.3518,8.3381,583.9000,0.0000,583.9000,0.4250,157.4386,0.0000,157.4386,21.2882,0.0000,426.4614,426.4614,8.3381,8.1081,13940.4000,0.0000,13940.4000,0.9373,3140.5937,0.0000,3140.5937,46.9497,0.0000,10799.8063,10799.8063,8.1081,7.9496,14796.4000,0.0000,14796.4000,0.4498,4004.3860,0.0000,4004.3860,22.5324,0.0000,10792.0140,10792.0140,7.9496,6.4297,7.1897,7.1897,-2.6118,-39176.7655,7.1897,6.2803,6.9472,6.7350,-1.5626,-12500.9764,6.9472,6.2376,6.7816,6.5924,-1.2193,-8535.3690,12.3272,987.9483,-23864.2000,-60213.1109
1674,6.7579,8.8970,3363.8000,89133.0000,-85769.2000,4.3520,784.3337,12668.9924,13453.3261,217.9898,101801.9924,2579.4663,-99222.5261,8.8970,8.5130,16195.5000,0.0000,16195.5000,1.0775,4331.0358,0.0000,4331.0358,53.9738,0.0000,11864.4642,11864.4642,8.5130,8.2755,36787.2000,0.0000,36787.2000,0.9776,8306.9546,0.0000,8306.9546,48.9696,0.0000,28480.2454,28480.2454,8.2755,8.2673,584.4000,0.0000,584.4000,0.4250,157.7558,0.0000,157.7558,21.2882,0.0000,426.6442,426.6442,8.2673,8.0595,12862.4000,0.0000,12862.4000,0.8552,2901.2307,0.0000,2901.2307,42.8383,0.0000,9961.1693,9961.1693,8.0595,7.8519,17390.8000,0.0000,17390.8000,0.5948,4709.9974,0.0000,4709.9974,29.7927,0.0000,12680.8026,12680.8026,7.8519,6.4371,7.1445,7.1445,-2.4501,-36751.3576,7.1445,6.2850,6.9153,6.7147,-1.4884,-11907.0201,6.9153,6.2409,6.7579,6.5781,-1.1679,-8175.6475,12.4232,995.6459,-1948.9000,-56834.0252
1675,6.6900,8.5106,3756.8000,86926.8000,-83170.0000,3.8734,877.0873,12340.8553,13217.9427,194.0208,99267.6553,2879.7127,-96387.9427,8.5106,8.2934,16200.3000,0.0000,16200.3000,0.6418,4357.6393,0.0000,4357.6393,32.1498,0.0000,11842.6607,11842.6607,8.2934,7.7713,44007.7000,0.0000,44007.7000,2.2565,9976.7609,0.0000,9976.7609,113.0267,0.0000,34030.9391,34030.9391,7.7713,7.7635,585.7000,0.0000,585.7000,0.4250,159.3257,0.0000,159.3257,21.2882,0.0000,426.3743,426.3743,7.7635,7.5811,13100.2000,0.0000,13100.2000,0.7902,2980.4781,0.0000,2980.4781,39.5815,0.0000,10119.7219,10119.7219,7.5811,7.3491,16592.5000,0.0000,16592.5000,0.6997,4526.7506,0.0000,4526.7506,35.0476,0.0000,12065.7494,12065.7494,7.3491,6.6219,6.9855,6.9855,-1.3209,-19812.9050,6.9855,6.3456,6.8148,6.6655,-1.1623,-9298.3300,6.8148,6.2798,6.6900,6.5473,-0.9718,-6802.3412,13.0300,1044.2754,7316.4000,-35913.5762
