Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1676,6.6404,8.3430,8524.6000,49439.2000,-40914.6000,3.7547,1992.0644,7012.7899,9004.8543,188.0717,56451.9899,6532.5356,-49919.4543,8.3430,8.1340,16207.9000,0.0000,16207.9000,0.6465,4370.7641,0.0000,4370.7641,32.3825,0.0000,11837.1359,11837.1359,8.1340,7.5333,42758.5000,0.0000,42758.5000,2.7113,9721.4906,0.0000,9721.4906,135.8065,0.0000,33037.0094,33037.0094,7.5333,7.5258,579.5000,0.0000,579.5000,0.4250,158.2146,0.0000,158.2146,21.2882,0.0000,421.2854,421.2854,7.5258,7.3472,13523.4000,0.0000,13523.4000,0.8130,3089.3959,0.0000,3089.3959,40.7234,0.0000,10434.0041,10434.0041,7.3472,7.1344,15195.6000,0.0000,15195.6000,0.6735,4160.5614,0.0000,4160.5614,33.7343,0.0000,11035.0386,11035.0386,7.1344,6.6327,6.8835,6.8835,-0.9466,-14199.3316,6.8835,6.3655,6.7454,6.6245,-0.9774,-7819.4764,6.7454,6.2955,6.6404,6.5204,-0.8489,-5942.6142,13.5358,1084.8160,47350.3000,-27961.4222
1677,6.4870,7.6193,10412.1000,46085.3000,-35673.2000,1.8466,2440.1798,6519.8465,8960.0262,92.4950,52605.1465,7971.9202,-44633.2262,7.6193,7.3518,16191.8000,0.0000,16191.8000,0.6488,4414.8479,0.0000,4414.8479,32.4959,0.0000,11776.9521,11776.9521,7.3518,6.6054,48316.2000,0.0000,48316.2000,2.6427,11142.7733,0.0000,11142.7733,132.3740,0.0000,37173.4267,37173.4267,6.6054,6.5958,688.8000,0.0000,688.8000,0.4250,190.7678,0.0000,190.7678,21.2882,0.0000,498.0322,498.0322,6.5958,6.3602,14040.9000,0.0000,14040.9000,0.8433,3259.9742,0.0000,3259.9742,42.2417,0.0000,10780.9258,10780.9258,6.3602,6.1113,12401.6000,0.0000,12401.6000,0.6195,3447.8219,0.0000,3447.8219,31.0289,0.0000,8953.7781,8953.7781,6.1113,7.0054,6.5584,6.5584,1.3136,19704.0932,6.5584,6.4525,6.5301,6.5054,-0.1555,-1244.0078,6.5301,6.3451,6.4870,6.4376,-0.2718,-1902.7177,10.5388,844.6169,55966.1000,16557.3677
1678,6.4024,7.3999,12589.3000,38719.7000,-26130.4000,1.6087,2955.1372,5469.9182,8425.0554,80.5790,44189.6182,9634.1628,-34555.4554,7.3999,7.1370,16196.0000,0.0000,16196.0000,0.6567,4430.8833,0.0000,4430.8833,32.8963,0.0000,11765.1167,11765.1167,7.1370,6.3070,46449.4000,0.0000,46449.4000,3.0339,10754.6737,0.0000,10754.6737,151.9657,0.0000,35694.7263,35694.7263,6.3070,6.2959,481.8000,0.0000,481.8000,0.4250,134.0583,0.0000,134.0583,21.2882,0.0000,347.7417,347.7417,6.2959,6.0553,15830.0000,0.0000,15830.0000,0.8924,3694.7959,0.0000,3694.7959,44.7008,0.0000,12135.2041,12135.2041,6.0553,5.8556,10805.1000,0.0000,10805.1000,0.5151,3018.2950,0.0000,3018.2950,25.8016,0.0000,7786.8050,7786.8050,5.8556,6.9459,6.4007,6.4007,1.6260,24390.0387,6.4007,6.4620,6.4171,6.4313,0.0913,730.4088,6.4171,6.3540,6.4024,6.3855,-0.0940,-658.2209,10.6977,857.3561,63631.9000,24462.2266
1679,6.3298,7.1574,14169.4000,34164.2000,-19994.8000,1.1778,3330.5938,4820.4363,8151.0301,58.9967,38984.6363,10838.8062,-28145.8301,7.1574,6.8760,16208.3000,0.0000,16208.3000,0.6596,4450.8237,0.0000,4450.8237,33.0392,0.0000,11757.4763,11757.4763,6.8760,6.0223,52473.5000,0.0000,52473.5000,2.9295,12208.1866,0.0000,12208.1866,146.7363,0.0000,40265.3134,40265.3134,6.0223,6.0140,466.0000,0.0000,466.0000,0.4250,130.2395,0.0000,130.2395,21.2882,0.0000,335.7605,335.7605,6.0140,5.7238,17812.4000,0.0000,17812.4000,1.0124,4178.2506,0.0000,4178.2506,50.7107,0.0000,13634.1494,13634.1494,5.7238,5.5377,6015.5000,0.0000,6015.5000,0.4514,1689.1162,0.0000,1689.1162,22.6130,0.0000,4326.3838,4326.3838,5.5377,6.9906,6.2641,6.2641,2.0220,30330.1748,6.2641,6.4744,6.3202,6.3693,0.2926,2341.1909,6.3202,6.3615,6.3298,6.3409,0.0575,402.6414,9.9836,800.1221,72980.9000,33074.0071
1680,6.2603,6.9118,17146.2000,29647.3000,-12501.1000,0.9009,4035.6023,4178.2155,8213.8178,45.1263,33825.5155,13110.5977,-20714.9178,6.9118,6.6400,16188.6000,0.0000,16188.6000,0.6631,4462.3051,0.0000,4462.3051,33.2145,0.0000,11726.2949,11726.2949,6.6400,5.7092,49589.4000,0.0000,49589.4000,3.3271,11587.8388,0.0000,11587.8388,166.6561,0.0000,38001.5612,38001.5612,5.7092,5.7015,426.2000,0.0000,426.2000,0.4250,119.7018,0.0000,119.7018,21.2882,0.0000,306.4982,306.4982,5.7015,5.3864,19908.3000,0.0000,19908.3000,1.1459,4695.8529,0.0000,4695.8529,57.3974,0.0000,15212.4471,15212.4471,5.3864,5.2865,1026.0000,0.0000,1026.0000,0.4250,289.6270,0.0000,289.6270,21.2882,0.0000,736.3730,736.3730,5.2865,6.9802,6.1334,6.1334,2.4391,36586.5739,6.1334,6.4844,6.2270,6.3089,0.5056,4044.7284,6.2270,6.3699,6.2603,6.2984,0.2058,1440.3323,10.3305,827.9298,74637.4000,42071.6346
1681,6.2090,6.7150,18836.2000,26093.6000,-7257.4000,0.5631,4437.6669,3674.2230,8111.8899,28.2032,29767.8230,14398.5331,-15369.2899,6.7150,6.4289,16184.8000,0.0000,16184.8000,0.6654,4474.8723,0.0000,4474.8723,33.3280,0.0000,11709.9277,11709.9277,6.4289,5.5019,55700.2000,0.0000,55700.2000,3.1596,13067.0858,0.0000,13067.0858,158.2636,0.0000,42633.1142,42633.1142,5.5019,5.4944,411.6000,0.0000,411.6000,0.4250,115.9785,0.0000,115.9785,21.2882,0.0000,295.6215,295.6215,5.4944,5.1233,20764.4000,0.0000,20764.4000,1.2891,4915.8793,0.0000,4915.8793,64.5728,0.0000,15848.5207,15848.5207,5.1233,5.1053,427.5000,0.0000,427.5000,0.4250,121.1799,0.0000,121.1799,21.2882,0.0000,306.3201,306.3201,5.1053,6.9792,6.0423,6.0423,2.5575,38362.5702,6.0423,6.4842,6.1601,6.2633,0.6032,4825.3578,6.1601,6.3697,6.2090,6.2649,0.2860,2002.0648,9.7907,784.6659,86231.1000,45189.9928
1682,6.1439,6.5065,20231.0000,22938.0000,-2707.0000,0.3268,4772.1441,3226.3680,7998.5121,16.3686,26164.3680,15458.8559,-10705.5121,6.5065,6.2306,16201.2000,0.0000,16201.2000,0.6677,4493.9296,0.0000,4493.9296,33.4448,0.0000,11707.2704,11707.2704,6.2306,5.2263,52545.8000,0.0000,52545.8000,3.5645,12372.8667,0.0000,12372.8667,178.5440,0.0000,40172.9333,40172.9333,5.2263,5.2193,424.9000,0.0000,424.9000,0.4250,120.2472,0.0000,120.2472,21.2882,0.0000,304.6528,304.6528,5.2193,4.8461,21307.2000,0.0000,21307.2000,1.3505,5069.2454,0.0000,5069.2454,67.6440,0.0000,16237.9546,16237.9546,4.8461,4.8389,427.5000,0.0000,427.5000,0.4250,121.7126,0.0000,121.7126,21.2882,0.0000,305.7874,305.7874,4.8389,6.9970,5.9180,5.9180,3.0502,45753.5546,5.9180,6.4970,6.0724,6.2075,0.8183,6546.5499,6.0724,6.3791,6.1439,6.2257,0.4335,3034.6700,10.1391,812.5870,88199.6000,55334.7746
1683,6.0966,6.3557,21112.2000,22505.1000,-1392.9000,0.2960,4984.4742,3162.9777,8147.4519,14.8266,25668.0777,16127.7258,-9540.3519,6.3557,6.0726,16191.3000,0.0000,16191.3000,0.6710,4501.7320,0.0000,4501.7320,33.6122,0.0000,11689.5680,11689.5680,6.0726,5.1013,58534.6000,0.0000,58534.6000,3.3765,13823.9502,0.0000,13823.9502,169.1275,0.0000,44710.6498,44710.6498,5.1013,5.0939,412.0000,0.0000,412.0000,0.4250,116.8269,0.0000,116.8269,21.2882,0.0000,295.1731,295.1731,5.0939,4.7012,21406.5000,0.0000,21406.5000,1.3938,5104.3293,0.0000,5104.3293,69.8178,0.0000,16302.1707,16302.1707,4.7012,4.6939,1025.9000,0.0000,1025.9000,0.4250,292.7539,0.0000,292.7539,21.2882,0.0000,733.1461,733.1461,4.6939,6.9765,5.8352,5.8352,3.1441,47161.7639,5.8352,6.4942,6.0109,6.1647,0.9077,7261.6115,6.0109,6.3779,6.0966,6.1944,0.5056,3538.9291,9.8810,791.9056,96177.4000,57962.3045
1684,6.0428,6.2603,22441.2000,20212.2000,2229.0000,0.2960,5303.6392,2838.1874,8141.8266,14.8266,23050.3874,17137.5608,-5912.8266,6.2603,5.9941,16181.0000,0.0000,16181.0000,0.6726,4505.5619,0.0000,4505.5619,33.6891,0.0000,11675.4381,11675.4381,5.9941,4.9758,55565.3000,0.0000,55565.3000,3.7737,13142.0857,0.0000,13142.0857,189.0246,0.0000,42423.2143,42423.2143,4.9758,4.9690,584.4000,0.0000,584.4000,0.4250,166.0420,0.0000,166.0420,21.2882,0.0000,418.3580,418.3580,4.9690,4.5978,21000.2000,0.0000,21000.2000,1.4041,5018.6883,0.0000,5018.6883,70.3305,0.0000,15981.5117,15981.5117,4.5978,4.5812,5613.5000,0.0000,5613.5000,0.4250,1604.5183,0.0000,1604.5183,21.2882,0.0000,4008.9817,4008.9817,4.5812,6.9068,5.7440,5.7440,3.4023,51034.2922,5.7440,6.4854,5.9417,6.1147,1.0846,8677.1740,5.9417,6.3750,6.0428,6.1584,0.6339,4437.4163,10.4945,841.0734,101173.4000,64148.8825
1685,5.9960,6.1349,25065.7000,28664.9000,-3599.2000,0.2960,5929.1647,4021.9897,9951.1544,14.8266,32686.8897,19136.5353,-13550.3544,6.1349,5.8609,16201.4000,0.0000,16201.4000,0.6734,4520.0769,0.0000,4520.0769,33.7296,0.0000,11681.3231,11681.3231,5.8609,4.8655,61560.2000,0.0000,61560.2000,3.5882,14596.5194,0.0000,14596.5194,179.7304,0.0000,46963.6806,46963.6806,4.8655,4.8556,422.1000,0.0000,422.1000,0.4250,120.1384,0.0000,120.1384,21.2882,0.0000,301.9616,301.9616,4.8556,4.4806,19370.3000,0.0000,19370.3000,1.3811,4638.6195,0.0000,4638.6195,69.1795,0.0000,14731.6805,14731.6805,4.4806,4.3865,18977.5000,0.0000,18977.5000,0.4250,5434.5024,0.0000,5434.5024,21.2882,0.0000,13542.9976,13542.9976,4.3865,6.9314,5.6590,5.6590,3.6124,54186.2550,5.6590,6.4883,5.8801,6.0736,1.1772,9417.6919,5.8801,6.3766,5.9960,6.1283,0.7047,4933.0044,10.1830,816.1023,112932.3000,68536.9513
1686,5.9441,6.2330,22105.4000,35778.3000,-13672.9000,0.2960,5234.0629,5015.7846,10249.8475,14.8266,40794.0846,16871.3371,-23922.7475,6.2330,5.9839,16195.3000,0.0000,16195.3000,0.6759,4511.4583,0.0000,4511.4583,33.8541,0.0000,11683.8417,11683.8417,5.9839,4.9820,55773.7000,0.0000,55773.7000,3.9864,13193.9006,0.0000,13193.9006,199.6767,0.0000,42579.7994,42579.7994,4.9820,4.9756,417.1000,0.0000,417.1000,0.4250,118.4963,0.0000,118.4963,21.2882,0.0000,298.6037,298.6037,4.9756,4.6614,18695.4000,0.0000,18695.4000,1.2770,4467.3543,0.0000,4467.3543,63.9651,0.0000,14228.0457,14228.0457,4.6614,4.3723,20174.3000,0.0000,20174.3000,0.8182,5760.6471,0.0000,5760.6471,40.9817,0.0000,14413.6529,14413.6529,4.3723,6.7907,5.5815,5.5815,3.7817,56725.5906,5.5815,6.4622,5.8164,6.0219,1.3772,11017.4635,5.8164,6.3638,5.9441,6.0901,0.8561,5992.4801,11.2176,899.0219,97582.9000,73735.5342
1687,5.9486,6.4631,14995.6000,44277.3000,-29281.7000,0.6148,3550.3216,6207.7208,9758.0425,30.7949,50485.0208,11445.2784,-39039.7425,6.4631,6.2115,21505.0000,0.0000,21505.0000,0.6743,5969.1353,0.0000,5969.1353,33.7772,0.0000,15535.8647,15535.8647,6.2115,5.2945,58238.4000,0.0000,58238.4000,3.6024,13718.2202,0.0000,13718.2202,180.4428,0.0000,44520.1798,44520.1798,5.2945,5.2881,413.1000,0.0000,413.1000,0.4250,116.7821,0.0000,116.7821,21.2882,0.0000,296.3179,296.3179,5.2881,4.9815,20140.6000,0.0000,20140.6000,1.2294,4785.8069,0.0000,4785.8069,61.5783,0.0000,15354.7931,15354.7931,4.9815,4.6709,19376.4000,0.0000,19376.4000,0.8666,5504.7976,0.0000,5504.7976,43.4061,0.0000,13871.6024,13871.6024,4.6709,6.5850,5.6280,5.6280,2.9667,44500.4441,5.6280,6.4000,5.8338,6.0140,1.1966,9573.1492,5.8338,6.3256,5.9486,6.0797,0.7622,5335.2967,11.1186,891.0902,90391.8000,59408.8900
1688,5.9537,6.6842,13198.4000,51741.7000,-38543.3000,1.3167,3124.5180,7254.8480,10379.3659,65.9515,58996.5480,10073.8820,-48922.6659,6.6842,6.3931,26814.9000,0.0000,26814.9000,0.8915,7417.4855,0.0000,7417.4855,44.6530,0.0000,19397.4145,19397.4145,6.3931,5.5592,50182.0000,0.0000,50182.0000,3.7438,11780.4064,0.0000,11780.4064,187.5249,0.0000,38401.5936,38401.5936,5.5592,5.5536,423.5000,0.0000,423.5000,0.4250,119.2241,0.0000,119.2241,21.2882,0.0000,304.2759,304.2759,5.5536,5.2659,20411.0000,0.0000,20411.0000,1.3156,4827.1152,0.0000,4827.1152,65.8990,0.0000,15583.8848,15583.8848,5.2659,5.0059,16982.9000,0.0000,16982.9000,0.8269,4803.1785,0.0000,4803.1785,41.4206,0.0000,12179.7215,12179.7215,5.0059,6.3612,5.6835,5.6835,2.4143,36214.6086,5.6835,6.3249,5.8545,6.0042,1.1426,9140.7969,5.8545,6.2795,5.9537,6.0670,0.7570,5298.6532,12.7791,1024.1694,76271.0000,50654.0587
1689,5.9840,6.8989,12594.9000,53173.1000,-40578.2000,1.7332,2979.9345,7459.2788,10439.2133,86.8138,60632.3788,9614.9655,-51017.4133,6.8989,6.5357,32130.1000,0.0000,32130.1000,1.1069,8858.2686,0.0000,8858.2686,55.4437,0.0000,23271.8314,23271.8314,6.5357,5.8170,49690.5000,0.0000,49690.5000,3.2137,11634.0398,0.0000,11634.0398,160.9751,0.0000,38056.4602,38056.4602,5.8170,5.8113,411.0000,0.0000,411.0000,0.4250,115.2377,0.0000,115.2377,21.2882,0.0000,295.7623,295.7623,5.8113,5.5195,19679.1000,0.0000,19679.1000,1.3258,4632.7394,0.0000,4632.7394,66.4097,0.0000,15046.3606,15046.3606,5.5195,5.2914,15387.2000,0.0000,15387.2000,0.7207,4334.5238,0.0000,4334.5238,36.0981,0.0000,11052.6762,11052.6762,5.2914,6.2525,5.7720,5.7720,1.7133,25699.9378,5.7720,6.2715,5.9052,6.0217,0.8905,7124.1217,5.9052,6.2431,5.9840,6.0741,0.6023,4216.2702,12.7879,1024.8689,76719.7000,37040.3297
1690,5.9885,6.9271,11988.0000,54271.6000,-42283.6000,1.8250,2836.1025,7613.9417,10450.0442,91.4119,61885.5417,9151.8975,-52733.6442,6.9271,6.4989,32137.0000,0.0000,32137.0000,1.3209,8856.3014,0.0000,8856.3014,66.1635,0.0000,23280.6986,23280.6986,6.4989,5.7989,41279.1000,0.0000,41279.1000,3.1729,9671.3098,0.0000,9671.3098,158.9285,0.0000,31607.7902,31607.7902,5.7989,5.7934,531.8000,0.0000,531.8000,0.4250,149.1505,0.0000,149.1505,21.2882,0.0000,382.6495,382.6495,5.7934,5.5166,19097.3000,0.0000,19097.3000,1.2714,4497.2045,0.0000,4497.2045,63.6823,0.0000,14600.0955,14600.0955,5.5166,5.3133,12395.2000,0.0000,12395.2000,0.6497,3491.8451,0.0000,3491.8451,32.5422,0.0000,8903.3549,8903.3549,5.3133,6.2665,5.7899,5.7899,1.7271,25906.6684,5.7899,6.2576,5.9146,6.0238,0.8474,6779.2884,5.9146,6.2311,5.9885,6.0729,0.5734,4013.6142,12.9971,1041.6401,63156.8000,36699.5710
1691,6.0179,7.0632,11645.6000,54925.3000,-43279.7000,1.9017,2753.5615,7709.4019,10462.9634,95.2560,62634.7019,8892.0385,-53742.6634,7.0632,6.6014,32130.1000,0.0000,32130.1000,1.3205,8835.8065,0.0000,8835.8065,66.1424,0.0000,23294.2935,23294.2935,6.6014,5.9745,42972.1000,0.0000,42972.1000,2.6378,10048.7592,0.0000,10048.7592,132.1263,0.0000,32923.3408,32923.3408,5.9745,5.9669,529.9000,0.0000,529.9000,0.4250,148.2094,0.0000,148.2094,21.2882,0.0000,381.6906,381.6906,5.9669,5.6772,18811.4000,0.0000,18811.4000,1.2342,4416.2683,0.0000,4416.2683,61.8228,0.0000,14395.1317,14395.1317,5.6772,5.5006,10799.5000,0.0000,10799.5000,0.5234,3034.6517,0.0000,3034.6517,26.2160,0.0000,7764.8483,7764.8483,5.5006,6.2172,5.8589,5.8589,1.2051,18076.2809,5.8589,6.2329,5.9586,6.0459,0.6290,5031.6535,5.9586,6.2127,6.0179,6.0857,0.4273,2991.0959,12.0638,966.8440,61963.3000,26099.0303
1692,6.0281,7.0865,11366.1000,55335.1000,-43969.0000,1.9468,2686.9566,7768.2307,10455.1872,97.5153,63103.3307,8679.1434,-54424.1872,7.0865,6.6277,32137.1000,0.0000,32137.1000,1.3168,8834.5561,0.0000,8834.5561,65.9586,0.0000,23302.5439,23302.5439,6.6277,5.9792,38323.5000,0.0000,38323.5000,2.7402,8957.3284,0.0000,8957.3284,137.2541,0.0000,29366.1716,29366.1716,5.9792,5.9717,682.2000,0.0000,682.2000,0.4250,190.7926,0.0000,190.7926,21.2882,0.0000,491.4074,491.4074,5.9717,5.6882,18528.8000,0.0000,18528.8000,1.2113,4349.5562,0.0000,4349.5562,60.6763,0.0000,14179.2438,14179.2438,5.6882,5.5352,9602.7000,0.0000,9602.7000,0.4546,2697.8886,0.0000,2697.8886,22.7689,0.0000,6904.8114,6904.8114,5.5352,6.2296,5.8824,5.8824,1.1752,17627.5098,5.8824,6.2259,5.9740,6.0541,0.5813,4650.6800,5.9740,6.2058,6.0281,6.0899,0.3924,2746.6837,12.1420,973.1073,55305.3000,25024.8735
1693,6.0466,7.1618,11218.4000,55712.6000,-44494.2000,1.9779,2651.1105,7823.6251,10474.7356,99.0737,63536.2251,8567.2895,-54968.9356,7.1618,6.6841,32130.4000,0.0000,32130.4000,1.3165,8822.4633,0.0000,8822.4633,65.9441,0.0000,23307.9367,23307.9367,6.6841,6.0822,40412.2000,0.0000,40412.2000,2.4424,9435.6138,0.0000,9435.6138,122.3399,0.0000,30976.5862,30976.5862,6.0822,6.0721,535.5000,0.0000,535.5000,0.4250,149.5237,0.0000,149.5237,21.2882,0.0000,385.9763,385.9763,6.0721,5.7814,18139.2000,0.0000,18139.2000,1.1930,4250.5375,0.0000,4250.5375,59.7588,0.0000,13888.6625,13888.6625,5.7814,5.6398,8406.0000,0.0000,8406.0000,0.4250,2358.2224,0.0000,2358.2224,21.2882,0.0000,6047.7776,6047.7776,5.6398,6.2085,5.9242,5.9242,0.9251,13875.9240,5.9242,6.2130,6.0012,6.0686,0.4699,3759.1031,6.0012,6.1957,6.0466,6.0985,0.3165,2215.1849,11.6698,935.2631,55129.1000,19850.2119
1694,6.0537,7.1623,11074.2000,56052.9000,-44978.7000,2.0017,2616.6824,7872.3376,10489.0200,100.2670,63925.2376,8457.5176,-55467.7200,7.1623,6.6922,32136.9000,0.0000,32136.9000,1.3144,8824.1779,0.0000,8824.1779,65.8371,0.0000,23312.7221,23312.7221,6.6922,6.0674,35859.4000,0.0000,35859.4000,2.5725,8371.3428,0.0000,8371.3428,128.8575,0.0000,27488.0572,27488.0572,6.0674,6.0597,422.2000,0.0000,422.2000,0.4250,117.9149,0.0000,117.9149,21.2882,0.0000,304.2851,304.2851,6.0597,5.7796,17015.1000,0.0000,17015.1000,1.1655,3988.0059,0.0000,3988.0059,58.3796,0.0000,13027.0941,13027.0941,5.7796,5.6576,9602.7000,0.0000,9602.7000,0.4250,2694.0226,0.0000,2694.0226,21.2882,0.0000,6908.6774,6908.6774,5.6576,6.2214,5.9395,5.9395,0.9318,13977.2966,5.9395,6.2098,6.0116,6.0746,0.4467,3573.8885,6.0116,6.1919,6.0537,6.1018,0.2981,2086.7125,11.8562,950.2027,50057.6000,19637.8975
1695,6.0687,7.2377,10535.1000,56754.2000,-46219.1000,2.0236,2488.5923,7972.8192,10461.4116,101.3627,64727.0192,8046.5077,-56680.5116,7.2377,6.7462,32130.8000,0.0000,32130.8000,1.3146,8812.2645,0.0000,8812.2645,65.8498,0.0000,23318.5355,23318.5355,6.7462,6.1667,35002.7000,0.0000,35002.7000,2.2823,8163.1659,0.0000,8163.1659,114.3214,0.0000,26839.5341,26839.5341,6.1667,6.1603,416.1000,0.0000,416.1000,0.4250,116.0313,0.0000,116.0313,21.2882,0.0000,300.0687,300.0687,6.1603,5.8856,14193.9000,0.0000,14193.9000,1.0936,3320.8624,0.0000,3320.8624,54.7760,0.0000,10873.0376,10873.0376,5.8856,5.7399,11198.4000,0.0000,11198.4000,0.4250,3136.4797,0.0000,3136.4797,21.2882,0.0000,8061.9203,8061.9203,5.7399,6.2052,5.9725,5.9725,0.7360,11040.0031,5.9725,6.2007,6.0334,6.0866,0.3609,2886.9308,6.0334,6.1847,6.0687,6.1090,0.2393,1675.3618,11.3462,909.3273,46722.8000,15602.2958
1696,6.0825,7.3000,21402.9000,42614.0000,-21211.1000,2.0796,5054.4470,5987.7865,11042.2335,104.1663,48601.7865,16348.4530,-32253.3335,7.3000,6.7989,26820.1000,0.0000,26820.1000,1.3125,7348.6940,0.0000,7348.6940,65.7444,0.0000,19471.4060,19471.4060,6.7989,6.2223,34526.2000,0.0000,34526.2000,2.2253,8044.1562,0.0000,8044.1562,111.4662,0.0000,26482.0438,26482.0438,6.2223,6.2159,415.1000,0.0000,415.1000,0.4250,115.6520,0.0000,115.6520,21.2882,0.0000,299.4480,299.4480,6.2159,5.9823,11622.0000,0.0000,11622.0000,0.9103,2716.4621,0.0000,2716.4621,45.5981,0.0000,8905.5379,8905.5379,5.9823,5.8090,14788.8000,0.0000,14788.8000,0.4694,4135.8239,0.0000,4135.8239,23.5137,0.0000,10652.9761,10652.9761,5.8090,6.1960,6.0025,6.0025,0.6006,9009.5674,6.0025,6.1931,6.0533,6.0978,0.2958,2366.6323,6.0533,6.1785,6.0825,6.1159,0.1943,1359.7628,11.1333,892.2647,66961.1000,12735.9624
1697,6.0366,6.8893,21945.7000,34594.3000,-12648.6000,0.9544,5187.1449,4857.2155,10044.3604,47.8081,39451.5155,16758.5551,-22692.9604,6.8893,6.3758,16186.2000,0.0000,16186.2000,1.0943,4463.1930,0.0000,4463.1930,54.8140,0.0000,11723.0070,11723.0070,6.3758,5.6773,44891.2000,0.0000,44891.2000,2.1926,10541.7877,0.0000,10541.7877,109.8294,0.0000,34349.4123,34349.4123,5.6773,5.6694,420.9000,0.0000,420.9000,0.4250,118.2725,0.0000,118.2725,21.2882,0.0000,302.6275,302.6275,5.6694,5.4347,10857.6000,0.0000,10857.6000,0.7445,2562.4883,0.0000,2562.4883,37.2926,0.0000,8295.1117,8295.1117,5.4347,5.1539,17381.8000,0.0000,17381.8000,0.6188,4902.9387,0.0000,4902.9387,30.9941,0.0000,12478.8613,12478.8613,5.1539,6.5841,5.8690,5.8690,1.8031,27046.5814,5.8690,6.2796,5.9785,6.0743,0.5177,4141.7920,5.9785,6.2275,6.0366,6.1030,0.3140,2197.7137,9.0445,724.8634,77089.1000,33386.0870
1698,5.9926,6.5982,24274.4000,32193.7000,-7919.3000,0.5690,5742.3482,4516.8699,10259.2181,28.5019,36710.5699,18532.0518,-18178.5181,6.5982,6.2859,16200.9000,0.0000,16200.9000,0.6655,4487.4466,0.0000,4487.4466,33.3372,0.0000,11713.4534,11713.4534,6.2859,5.3698,46910.5000,0.0000,46910.5000,2.8759,11034.5046,0.0000,11034.5046,144.0550,0.0000,35875.9954,35875.9954,5.3698,5.3617,412.8000,0.0000,412.8000,0.4250,116.5588,0.0000,116.5588,21.2882,0.0000,296.2412,296.2412,5.3617,5.1408,11429.3000,0.0000,11429.3000,0.7035,2712.2532,0.0000,2712.2532,35.2405,0.0000,8717.0468,8717.0468,5.1408,4.8084,16583.9000,0.0000,16583.9000,0.7351,4699.6052,0.0000,4699.6052,36.8224,0.0000,11884.2948,11884.2948,4.8084,6.7140,5.7612,5.7612,2.3804,35706.7032,5.7612,6.3274,5.9122,6.0443,0.7073,5658.4258,5.9122,6.2570,5.9926,6.0846,0.4307,3015.0650,8.9612,718.1885,83618.1000,44380.1941
1699,5.9576,6.4478,30753.8000,19811.9000,10941.9000,0.3562,7279.9451,2778.0619,10058.0070,17.8409,22589.9619,23473.8549,883.8930,6.4478,6.1322,16188.5000,0.0000,16188.5000,0.6698,4494.5060,0.0000,4494.5060,33.5527,0.0000,11693.9940,11693.9940,6.1322,5.1659,53511.7000,0.0000,53511.7000,3.0109,12623.5646,0.0000,12623.5646,150.8159,0.0000,40888.1354,40888.1354,5.1659,5.1579,424.3000,0.0000,424.3000,0.4250,120.1920,0.0000,120.1920,21.2882,0.0000,304.1080,304.1080,5.1579,4.9231,11706.9000,0.0000,11706.9000,0.7454,2788.2838,0.0000,2788.2838,37.3378,0.0000,8918.6162,8918.6162,4.9231,4.6031,15187.7000,0.0000,15187.7000,0.7055,4318.7870,0.0000,4318.7870,35.3381,0.0000,10868.9130,10868.9130,4.6031,6.7623,5.6827,5.6827,2.6695,40042.2179,5.6827,6.3529,5.8614,6.0178,0.8286,6629.0422,5.8614,6.2737,5.9576,6.0676,0.5096,3567.4298,8.8693,710.8167,107961.0000,50238.6899
1700,5.8739,5.8529,29706.4000,20216.3000,9490.1000,0.6780,7043.1854,2830.8713,9874.0567,33.9620,23047.1713,22663.2146,-383.9567,5.8529,5.5730,16184.4000,0.0000,16184.4000,0.6713,4535.2921,0.0000,4535.2921,33.6237,0.0000,11649.1079,11649.1079,5.5730,4.5938,51868.7000,0.0000,51868.7000,3.4456,12365.6482,0.0000,12365.6482,172.5895,0.0000,39503.0518,39503.0518,4.5938,4.5866,582.2000,0.0000,582.2000,0.4250,166.4220,0.0000,166.4220,21.2882,0.0000,415.7780,415.7780,4.5866,4.3730,12959.2000,0.0000,12959.2000,0.7668,3118.4407,0.0000,3118.4407,38.4104,0.0000,9840.7593,9840.7593,4.3730,4.1128,12395.2000,0.0000,12395.2000,0.6489,3555.6454,0.0000,3555.6454,32.5047,0.0000,8839.5546,8839.5546,4.1128,6.8866,5.4997,5.4997,3.8487,57730.0458,5.4997,6.4062,5.7414,5.9530,1.2578,10062.5360,5.7414,6.3094,5.8739,6.0254,0.7880,5516.0397,9.9534,797.7084,103479.8000,73308.6214
1701,5.8471,5.8566,32484.8000,16075.4000,16409.4000,0.5892,7705.8580,2250.0342,9955.8922,29.5130,18325.4342,24778.9420,6453.5078,5.8566,5.5694,16201.3000,0.0000,16201.3000,0.6789,4539.7653,0.0000,4539.7653,34.0047,0.0000,11661.5347,11661.5347,5.5694,4.5957,59018.7000,0.0000,59018.7000,3.3792,14071.1688,0.0000,14071.1688,169.2617,0.0000,44947.5312,44947.5312,4.5957,4.5854,417.3000,0.0000,417.3000,0.4250,119.2818,0.0000,119.2818,21.2882,0.0000,298.0182,298.0182,4.5854,4.3429,15138.7000,0.0000,15138.7000,0.8593,3642.9789,0.0000,3642.9789,43.0419,0.0000,11495.7211,11495.7211,4.3429,4.1250,10799.5000,0.0000,10799.5000,0.5356,3099.3952,0.0000,3099.3952,26.8263,0.0000,7700.1048,7700.1048,4.1250,6.7899,5.4575,5.4575,3.6036,54054.4965,5.4575,6.3955,5.7076,5.9265,1.2685,10147.8053,5.7076,6.3053,5.8471,6.0064,0.8082,5657.3174,9.7006,777.4459,117984.9000,69859.6192
1702,5.7850,5.6469,34567.4000,14279.8000,20287.6000,1.0194,8209.5521,1996.6861,10206.2382,51.0629,16276.4861,26357.8479,10081.3618,5.6469,5.3974,16191.8000,0.0000,16191.8000,0.6795,4552.0519,0.0000,4552.0519,34.0377,0.0000,11639.7481,11639.7481,5.3974,4.4352,54779.7000,0.0000,54779.7000,3.8453,13103.1939,0.0000,13103.1939,192.6084,0.0000,41676.5061,41676.5061,4.4352,4.4289,421.5000,0.0000,421.5000,0.4250,120.7902,0.0000,120.7902,21.2882,0.0000,300.7098,300.7098,4.4289,4.1828,17328.1000,0.0000,17328.1000,1.0038,4181.6574,0.0000,4181.6574,50.2820,0.0000,13146.4426,13146.4426,4.1828,4.0180,6012.4000,0.0000,6012.4000,0.4669,1729.9364,0.0000,1729.9364,23.3872,0.0000,4282.4636,4282.4636,4.0180,6.6866,5.3523,5.3523,4.1515,62272.6180,5.3523,6.3843,5.6275,5.8683,1.6056,12844.5489,5.6275,6.3027,5.7850,5.9651,1.0505,7353.1776,11.1599,894.3997,115021.1000,82470.3445
1703,5.7566,5.5432,33365.1000,13194.2000,20170.9000,1.2622,7928.3041,1844.0368,9772.3408,63.2221,15038.2368,25436.7959,10398.5592,5.5432,5.2969,16180.6000,0.0000,16180.6000,0.6819,4556.3243,0.0000,4556.3243,34.1580,0.0000,11624.2757,11624.2757,5.2969,4.4150,54765.7000,0.0000,54765.7000,3.5820,13124.8762,0.0000,13124.8762,179.4244,0.0000,41640.8238,41640.8238,4.4150,4.4086,468.2000,0.0000,468.2000,0.4250,134.2165,0.0000,134.2165,21.2882,0.0000,333.9835,333.9835,4.4086,4.1303,18115.2000,0.0000,18115.2000,1.1529,4373.2049,0.0000,4373.2049,57.7484,0.0000,13741.9951,13741.9951,4.1303,4.0397,1823.7000,0.0000,1823.7000,0.4250,525.1696,0.0000,525.1696,21.2882,0.0000,1298.5304,1298.5304,4.0397,6.5932,5.3164,5.3164,4.0200,60299.7740,5.3164,6.3595,5.5946,5.8380,1.6422,13137.4231,5.5946,6.2889,5.7566,5.9417,1.0930,7651.0866,11.2936,905.1105,111524.3000,81088.2837
1704,5.7394,5.5208,34108.7000,12175.5000,21933.2000,1.2557,8107.6496,1701.1873,9808.8368,62.9001,13876.6873,26001.0504,12124.3632,5.5208,5.2765,16194.2000,0.0000,16194.2000,0.6829,4561.7578,0.0000,4561.7578,34.2042,0.0000,11632.4422,11632.4422,5.2765,4.4012,48122.0000,0.0000,48122.0000,3.5887,11537.1554,0.0000,11537.1554,179.7600,0.0000,36584.8446,36584.8446,4.4012,4.3942,476.5000,0.0000,476.5000,0.4250,136.6257,0.0000,136.6257,21.2882,0.0000,339.8743,339.8743,4.3942,4.1053,17812.5000,0.0000,17812.5000,1.2058,4301.2536,0.0000,4301.2536,60.3979,0.0000,13511.2464,13511.2464,4.1053,4.0780,1025.6000,0.0000,1025.6000,0.4250,295.4591,0.0000,295.4591,21.2882,0.0000,730.1409,730.1409,4.0780,6.5225,5.3003,5.3003,3.8760,58140.6779,5.3003,6.3361,5.5765,5.8182,1.6424,13139.2119,5.5765,6.2746,5.7394,5.9255,1.1069,7748.1269,11.3747,911.6128,105564.0000,79028.0168
1705,5.7361,5.4692,35950.3000,11065.7000,24884.6000,1.3660,8545.9319,1546.0413,10091.9731,68.4229,12611.7413,27404.3681,14792.6269,5.4692,5.2131,16187.9000,0.0000,16187.9000,0.6837,4563.6910,0.0000,4563.6910,34.2481,0.0000,11624.2090,11624.2090,5.2131,4.4079,55659.6000,0.0000,55659.6000,3.1548,13360.3793,0.0000,13360.3793,158.0213,0.0000,42299.2207,42299.2207,4.4079,4.4005,467.8000,0.0000,467.8000,0.4250,134.1168,0.0000,134.1168,21.2882,0.0000,333.6832,333.6832,4.4005,4.1030,19314.0000,0.0000,19314.0000,1.1860,4663.2967,0.0000,4663.2967,59.4072,0.0000,14650.7033,14650.7033,4.1030,4.0869,427.4000,0.0000,427.4000,0.4250,123.1318,0.0000,123.1318,21.2882,0.0000,304.2682,304.2682,4.0869,6.5153,5.3011,5.3011,3.6765,55146.8294,5.3011,6.3263,5.5745,5.8137,1.5521,12416.6634,5.5745,6.2672,5.7361,5.9208,1.0488,7341.8852,10.8607,870.4223,116941.3000,74905.3781
1706,5.6955,5.4017,37622.6000,10019.7000,27602.9000,1.5499,8950.3745,1398.9790,10349.3535,77.6360,11418.6790,28672.2255,17253.5465,5.4017,5.1709,16171.1000,0.0000,16171.1000,0.6842,4563.7992,0.0000,4563.7992,34.2697,0.0000,11607.3008,11607.3008,5.1709,4.3307,53770.9000,0.0000,53770.9000,3.6538,12917.4180,0.0000,12917.4180,183.0185,0.0000,40853.4820,40853.4820,4.3307,4.3240,477.1000,0.0000,477.1000,0.4250,136.9516,0.0000,136.9516,21.2882,0.0000,340.1484,340.1484,4.3240,4.0331,20642.4000,0.0000,20642.4000,1.2858,4990.9383,0.0000,4990.9383,64.4062,0.0000,15651.4617,15651.4617,4.0331,4.0271,427.4000,0.0000,427.4000,0.4250,123.2694,0.0000,123.2694,21.2882,0.0000,304.1306,304.1306,4.0271,6.4506,5.2388,5.2388,4.0661,60991.8314,5.2388,6.3095,5.5244,5.7742,1.7963,14370.3753,5.5244,6.2579,5.6955,5.8911,1.2307,8614.5686,12.0356,964.5766,119091.8000,83976.7754
1707,5.6679,5.3311,25702.7000,14435.2000,11267.5000,1.7209,6117.8623,2014.5833,8132.4456,86.1981,16449.7833,19584.8377,3135.0544,5.3311,5.1045,16191.1000,0.0000,16191.1000,0.6844,4574.5334,0.0000,4574.5334,34.2799,0.0000,11616.5666,11616.5666,5.1045,4.3072,62121.0000,0.0000,62121.0000,3.5330,14942.2485,0.0000,14942.2485,176.9667,0.0000,47178.7515,47178.7515,4.3072,4.3006,466.8000,0.0000,466.8000,0.4250,134.0451,0.0000,134.0451,21.2882,0.0000,332.7549,332.7549,4.3006,3.9950,21835.0000,0.0000,21835.0000,1.3765,5281.5347,0.0000,5281.5347,68.9498,0.0000,16553.4653,16553.4653,3.9950,3.9891,1025.4000,0.0000,1025.4000,0.4250,295.9229,0.0000,295.9229,21.2882,0.0000,729.4771,729.4771,3.9891,6.4102,5.1996,5.1996,4.1333,62000.1674,5.1996,6.2937,5.4914,5.7466,1.8678,14942.3211,5.4914,6.2478,5.6679,5.8696,1.2914,9039.8439,12.2471,981.5305,112906.8000,85982.3324
1708,5.6689,5.6047,19913.8000,18429.4000,1484.4000,0.7029,4739.8706,2572.0589,7311.9295,35.2087,21001.4589,15173.9294,-5827.5295,5.6047,5.3664,16192.1000,0.0000,16192.1000,0.6862,4555.1565,0.0000,4555.1565,34.3705,0.0000,11636.9435,11636.9435,5.3664,4.3985,57605.1000,0.0000,57605.1000,4.0874,13787.1385,0.0000,13787.1385,204.7360,0.0000,43817.9615,43817.9615,4.3985,4.3917,638.1000,0.0000,638.1000,0.4250,182.9688,0.0000,182.9688,21.2882,0.0000,455.1312,455.1312,4.3917,4.0525,21350.2000,0.0000,21350.2000,1.4568,5155.7484,0.0000,5155.7484,72.9704,0.0000,16194.4516,16194.4516,4.0525,4.0375,5610.5000,0.0000,5610.5000,0.4250,1617.6620,0.0000,1617.6620,21.2882,0.0000,3992.8380,3992.8380,4.0375,6.3840,5.2108,5.2108,3.8188,57281.3288,5.2108,6.2796,5.4958,5.7452,1.7395,13915.8665,5.4958,6.2377,5.6689,5.8668,1.2075,8452.5019,11.6749,935.6691,102880.4000,79649.6972
1709,5.6905,5.8228,10664.8000,68866.2000,-58201.4000,0.2960,2537.3849,9614.5191,12151.9040,14.8266,78480.7191,8127.4151,-70353.3040,5.8228,5.5582,16171.3000,0.0000,16171.3000,0.6825,4533.7562,0.0000,4533.7562,34.1870,0.0000,11637.5438,11637.5438,5.5582,4.5619,34884.5000,0.0000,34884.5000,3.7693,8318.8898,0.0000,8318.8898,188.8023,0.0000,26565.6102,26565.6102,4.5619,4.5516,585.6000,0.0000,585.6000,0.4250,167.4789,0.0000,167.4789,21.2882,0.0000,418.1211,418.1211,4.5516,4.1835,20931.5000,0.0000,20931.5000,1.4216,5040.0411,0.0000,5040.0411,71.2098,0.0000,15891.4589,15891.4589,4.1835,4.0927,18967.0000,0.0000,18967.0000,0.4250,5457.2791,0.0000,5457.2791,21.2882,0.0000,13509.7209,13509.7209,4.0927,6.4092,5.2510,5.2510,3.4000,51000.6688,5.2510,6.2782,5.5249,5.7646,1.5078,12062.3006,5.5249,6.2347,5.6905,5.8798,1.0418,7292.5300,10.5291,843.8452,33338.5000,70355.4994
1710,5.8810,7.2488,2971.5000,107172.7000,-104201.2000,2.6135,704.4279,15009.0412,15713.4691,130.9087,122181.7412,2267.0721,-119914.6691,7.2488,7.0206,27516.7000,0.0000,27516.7000,0.6787,7545.5046,0.0000,7545.5046,33.9971,0.0000,19971.1954,19971.1954,7.0206,6.4998,28907.1000,0.0000,28907.1000,2.2734,6707.4004,0.0000,6707.4004,113.8730,0.0000,22199.6996,22199.6996,6.4998,6.4916,1226.3000,0.0000,1226.3000,0.4250,340.1892,0.0000,340.1892,21.2882,0.0000,886.1108,886.1108,6.4916,6.1793,21003.5000,0.0000,21003.5000,1.3890,4885.4631,0.0000,4885.4631,69.5730,0.0000,16118.0369,16118.0369,6.1793,5.9134,20163.1000,0.0000,20163.1000,0.8227,5621.4619,0.0000,5621.4619,41.2095,0.0000,14541.6381,14541.6381,5.9134,5.5700,5.7417,5.7417,-0.5889,-8834.1651,5.7417,6.0337,5.8195,5.8877,0.5009,4006.9066,5.8195,6.0830,5.8810,5.9513,0.4519,3163.4240,12.3034,986.0390,-5384.5000,-1663.8345
1711,6.0728,7.9407,1727.5000,120936.7000,-119209.2000,4.6838,408.0364,16990.3404,17398.3768,234.6093,137927.0404,1319.4636,-136607.5768,7.9407,7.6285,33574.3000,0.0000,33574.3000,1.1238,9109.5009,0.0000,9109.5009,56.2916,0.0000,24464.7991,24464.7991,7.6285,7.2816,4360.6000,4345.8000,14.8000,1.8275,1000.5684,663.5675,1664.1358,91.5370,5009.3675,3360.0316,-1649.3358,7.2816,7.2678,2101.7000,0.0000,2101.7000,0.4250,576.0273,0.0000,576.0273,21.2882,0.0000,1525.6727,1525.6727,7.2678,7.0158,19410.8000,0.0000,19410.8000,1.3378,4454.2153,0.0000,4454.2153,67.0114,0.0000,14956.5847,14956.5847,7.0158,6.7882,19365.7000,0.0000,19365.7000,0.8404,5329.4869,0.0000,5329.4869,42.0962,0.0000,14036.2131,14036.2131,6.7882,5.5159,6.1520,6.1520,-2.7238,-40857.3639,6.1520,5.9320,6.0933,6.0420,-0.4711,-3769.1127,6.0933,6.0055,6.0728,6.0494,-0.1880,-1316.3175,15.3574,1230.8009,-44741.9000,-45942.7941
1712,6.2637,8.5216,1004.5000,135083.8000,-134079.3000,5.3638,236.4084,19038.5348,19274.9431,268.6738,154122.3348,768.0916,-153354.2431,8.5216,8.1160,38174.9000,0.0000,38174.9000,1.3538,10266.7827,0.0000,10266.7827,67.8094,0.0000,27908.1173,27908.1173,8.1160,8.1432,479.8000,4506.2000,-4026.4000,0.4950,109.1219,690.6175,799.7394,24.7945,5196.8175,370.6781,-4826.1394,8.1432,8.1178,2280.2000,0.0000,2280.2000,0.4250,616.7675,0.0000,616.7675,21.2882,0.0000,1663.4325,1663.4325,8.1178,7.8696,15576.0000,0.0000,15576.0000,1.2168,3522.2872,0.0000,3522.2872,60.9505,0.0000,12053.7128,12053.7128,7.8696,7.6366,16973.5000,0.0000,16973.5000,0.7944,4610.3065,0.0000,4610.3065,39.7906,0.0000,12363.1935,12363.1935,7.6366,5.4255,6.5310,6.5310,-4.4610,-66914.4529,6.5310,5.8740,6.3558,6.2025,-1.3256,-10605.0875,6.3558,5.9610,6.2637,6.1584,-0.7965,-5575.6634,14.4732,1159.9369,-65101.1000,-83095.2037
1713,6.4210,8.8358,572.0000,150305.5000,-149733.5000,6.0391,134.2206,21240.3434,21374.5641,302.4965,171545.8434,437.7794,-171108.0641,8.8358,8.3957,45077.4000,0.0000,45077.4000,1.5231,12065.8048,0.0000,12065.8048,76.2922,0.0000,33011.5952,33011.5952,8.3957,8.4717,0.0000,5996.9000,-5996.9000,0.4950,0.0000,921.1631,921.1631,24.7945,6918.0631,0.0000,-6918.0631,8.4717,8.4455,2337.5000,0.0000,2337.5000,0.4250,629.1232,0.0000,629.1232,21.2882,0.0000,1708.3768,1708.3768,8.4455,8.2554,10459.7000,0.0000,10459.7000,0.9598,2352.1378,0.0000,2352.1378,48.0758,0.0000,8107.5622,8107.5622,8.2554,8.0604,15378.6000,0.0000,15378.6000,0.6853,4152.6436,0.0000,4152.6436,34.3258,0.0000,11225.9564,11225.9564,8.0604,5.5545,6.8074,6.8074,-5.3064,-79595.6851,6.8074,5.8846,6.5614,6.3460,-1.9541,-15632.6812,6.5614,5.9599,6.4210,6.2606,-1.2736,-8915.5138,15.1909,1217.4552,-82477.2000,-104143.8801
1714,6.5703,9.1043,105.7000,167308.0000,-167202.3000,6.7498,24.7330,23703.4715,23728.2045,338.0995,191011.4715,80.9670,-190930.5045,9.1043,8.6149,47386.9000,0.0000,47386.9000,1.7884,12632.9185,0.0000,12632.9185,89.5811,0.0000,34753.9815,34753.9815,8.6149,8.7173,0.0000,22184.1000,-22184.1000,0.4950,0.0000,3413.9005,3413.9005,24.7945,25598.0005,0.0000,-25598.0005,8.7173,8.6920,2767.2000,0.0000,2767.2000,0.4250,742.0156,0.0000,742.0156,21.2882,0.0000,2025.1844,2025.1844,8.6920,8.5718,6921.6000,0.0000,6921.6000,0.6930,1550.0107,0.0000,1550.0107,34.7123,0.0000,5371.5893,5371.5893,8.5718,8.4053,12388.4000,0.0000,12388.4000,0.6165,3329.2133,0.0000,3329.2133,30.8822,0.0000,9059.1867,9059.1867,8.4053,5.7004,7.0529,7.0529,-6.0902,-91352.8990,7.0529,5.9199,6.7507,6.4864,-2.5509,-20406.9462,6.7507,5.9775,6.5703,6.3641,-1.7410,-12187.1176,16.1517,1294.4590,-119922.3000,-123946.9628
1715,6.7880,9.2877,0.0000,182661.6000,-182661.6000,7.5434,0.0000,25976.3643,25976.3643,377.8484,208637.9643,0.0000,-208637.9643,9.2877,8.8324,41049.9000,0.0000,41049.9000,1.8711,10913.5390,0.0000,10913.5390,93.7228,0.0000,30136.3610,30136.3610,8.8324,9.1675,0.0000,28363.9000,-28363.9000,1.1560,0.0000,4373.1428,4373.1428,57.9038,32737.0428,0.0000,-32737.0428,9.1675,9.1409,3313.4000,0.0000,3313.4000,0.4250,882.4871,0.0000,882.4871,21.2882,0.0000,2430.9129,2430.9129,9.1409,9.0705,4522.6000,0.0000,4522.6000,0.6930,1005.1546,0.0000,1005.1546,34.7123,0.0000,3517.4454,3517.4454,9.0705,8.9516,10793.6000,0.0000,10793.6000,0.4938,2878.9379,0.0000,2878.9379,24.7357,0.0000,7914.6621,7914.6621,8.9516,5.8640,7.4078,7.4078,-7.8650,-117974.9872,7.4078,5.9730,7.0252,6.6904,-3.6548,-29238.7463,7.0252,6.0088,6.7880,6.5170,-2.5890,-18123.1116,18.2735,1464.5071,-151346.0000,-165336.8451
1716,7.0009,9.5825,0.0000,194999.6000,-194999.6000,8.2506,0.0000,27834.6914,27834.6914,413.2713,222834.2914,0.0000,-222834.2914,9.5825,9.2092,47383.8000,0.0000,47383.8000,1.6156,12542.1989,0.0000,12542.1989,80.9273,0.0000,34841.6011,34841.6011,9.2092,9.6142,0.0000,32262.3000,-32262.3000,1.4789,0.0000,4991.1436,4991.1436,74.0775,37253.4436,0.0000,-37253.4436,9.6142,9.5841,3159.5000,0.0000,3159.5000,0.4250,835.9052,0.0000,835.9052,21.2882,0.0000,2323.5948,2323.5948,9.5841,9.5405,2859.1000,194.6000,2664.5000,0.6930,630.7550,31.3568,662.1119,34.7123,225.9568,2228.3450,2002.3881,9.5405,9.4424,9597.5000,0.0000,9597.5000,0.4264,2541.9870,0.0000,2541.9870,21.3606,0.0000,7055.5130,7055.5130,9.4424,6.0369,7.7396,7.7396,-9.1784,-137676.4072,7.7396,6.0461,7.2880,6.8929,-4.5643,-36514.4599,7.2880,6.0576,7.0009,6.6728,-3.3163,-23213.8264,19.3343,1549.5294,-164456.6000,-197404.6935
1717,7.1778,9.7344,0.0000,200715.4000,-200715.4000,8.8181,0.0000,28740.6876,28740.6876,441.6985,229456.0876,0.0000,-229456.0876,9.7344,9.3345,45075.7000,0.0000,45075.7000,1.8553,11904.3590,0.0000,11904.3590,92.9332,0.0000,33171.3410,33171.3410,9.3345,9.7618,0.0000,19700.3000,-19700.3000,1.6839,0.0000,3051.3025,3051.3025,84.3472,22751.6025,0.0000,-22751.6025,9.7618,9.7351,2084.3000,0.0000,2084.3000,0.4250,550.2337,0.0000,550.2337,21.2882,0.0000,1534.0663,1534.0663,9.7351,9.7121,2021.4000,139.4000,1882.0000,0.6930,444.8314,22.4852,467.3166,34.7123,161.8852,1576.5686,1414.6834,9.7121,9.6311,8401.4000,0.0000,8401.4000,0.4250,2219.5179,0.0000,2219.5179,21.2882,0.0000,6181.8821,6181.8821,9.6311,6.3112,7.9712,7.9712,-9.6495,-144741.9896,7.9712,6.1730,7.4917,7.0721,-5.2264,-41811.3582,7.4917,6.1466,7.1778,6.8191,-3.9094,-27365.7867,20.8505,1671.0424,-162972.3000,-213919.1345
1718,7.2679,9.9947,0.0000,209314.9000,-209314.9000,9.0854,0.0000,30020.4046,30020.4046,455.0867,239335.3046,0.0000,-239335.3046,9.9947,9.6000,42778.7000,0.0000,42778.7000,1.7603,11254.2526,0.0000,11254.2526,88.1732,0.0000,31524.4474,31524.4474,9.6000,9.8704,0.0000,16071.2000,-16071.2000,1.0286,0.0000,2495.5358,2495.5358,51.5232,18566.7358,0.0000,-18566.7358,9.8704,9.8522,2005.9000,0.0000,2005.9000,0.4250,528.6848,0.0000,528.6848,21.2882,0.0000,1477.2152,1477.2152,9.8522,9.8354,1516.4000,166.1000,1350.3000,0.6930,333.0548,26.8136,359.8684,34.7123,192.9136,1183.3452,990.4316,9.8354,9.7619,9597.5000,0.0000,9597.5000,0.4250,2530.8780,0.0000,2530.8780,21.2882,0.0000,7066.6220,7066.6220,9.7619,6.4119,8.0869,8.0869,-9.3984,-140975.4641,8.0869,6.2383,7.5939,7.1626,-5.1863,-41490.1341,7.5939,6.1966,7.2679,6.8952,-3.9203,-27442.1472,20.1259,1612.9725,-169653.7000,-209907.7454
1719,7.3668,10.1884,0.0000,206780.2000,-206780.2000,9.4793,0.0000,29709.7391,29709.7391,474.8198,236489.9391,0.0000,-236489.9391,10.1884,9.8165,36449.7000,0.0000,36449.7000,1.6631,9561.8378,0.0000,9561.8378,83.3044,0.0000,26887.8622,26887.8622,9.8165,10.0354,0.0000,14211.3000,-14211.3000,0.8398,0.0000,2211.4421,2211.4421,42.0642,16422.7421,0.0000,-16422.7421,10.0354,10.0179,2600.9000,0.0000,2600.9000,0.4250,683.8355,0.0000,683.8355,21.2882,0.0000,1917.0645,1917.0645,10.0179,10.0062,1463.9000,113.9000,1350.0000,0.6930,320.6458,18.4086,339.0544,34.7123,132.3086,1143.2542,1010.9456,10.0062,9.9229,11192.3000,0.0000,11192.3000,0.4250,2943.9749,0.0000,2943.9749,21.2882,0.0000,8248.3251,8248.3251,9.9229,6.5170,8.2199,8.2199,-9.6321,-144481.8340,8.2199,6.3013,7.7083,7.2606,-5.4261,-43408.5158,7.7083,6.2449,7.3668,6.9766,-4.1387,-28970.7271,20.2878,1625.9451,-169398.6000,-216861.0769
1720,7.4281,10.3112,0.0000,215579.9000,-215579.9000,9.3697,0.0000,31008.3944,31008.3944,469.3262,246588.2944,0.0000,-246588.2944,10.3112,9.9832,23795.6000,0.0000,23795.6000,1.4123,6231.0197,0.0000,6231.0197,70.7440,0.0000,17564.5803,17564.5803,9.9832,10.1835,0.0000,14650.7000,-14650.7000,0.7431,0.0000,2283.6539,2283.6539,37.2200,16934.3539,0.0000,-16934.3539,10.1835,10.1601,1640.8000,0.0000,1640.8000,0.4250,430.4618,0.0000,430.4618,21.2882,0.0000,1210.3382,1210.3382,10.1601,10.1477,1436.0000,0.0000,1436.0000,0.6930,313.8003,0.0000,313.8003,34.7123,0.0000,1122.1997,1122.1997,10.1477,10.0471,14780.6000,0.0000,14780.6000,0.4350,3879.7139,0.0000,3879.7139,21.7908,0.0000,10900.8861,10900.8861,10.0471,6.5627,8.3049,8.3049,-9.5284,-142926.6569,8.3049,6.3356,7.7798,7.3202,-5.3854,-43082.8565,7.7798,6.2726,7.4281,7.0262,-4.1214,-28849.8219,19.6172,1572.1956,-188577.6000,-214859.3353
1721,7.5394,10.5296,0.0000,131107.7000,-131107.7000,9.7717,0.0000,18896.3276,18896.3276,489.4645,150004.0276,0.0000,-150004.0276,10.5296,10.3164,19587.6000,0.0000,19587.6000,0.9201,5112.7128,0.0000,5112.7128,46.0873,0.0000,14474.8872,14474.8872,10.3164,10.5218,0.0000,162.8000,-162.8000,0.7664,0.0000,25.4641,25.4641,38.3900,188.2641,0.0000,-188.2641,10.5218,10.5071,1356.3000,0.0000,1356.3000,0.4250,354.0589,0.0000,354.0589,21.2882,0.0000,1002.2411,1002.2411,10.5071,10.4935,1556.6000,0.0000,1556.6000,0.6930,338.2285,0.0000,338.2285,34.7123,0.0000,1218.3715,1218.3715,10.4935,10.3611,17372.2000,0.0000,17372.2000,0.5731,4536.8543,0.0000,4536.8543,28.7072,0.0000,12835.3457,12835.3457,10.3611,6.6023,8.4817,8.4817,-10.3349,-155022.7905,8.4817,6.3656,7.9174,7.4236,-5.8183,-46546.0706,7.9174,6.2972,7.5394,7.1073,-4.4546,-31182.3020,19.7240,1580.7589,-91397.8000,-232751.1631
1722,7.2356,9.8955,0.0000,127271.9000,-127271.9000,5.9465,0.0000,18243.0497,18243.0497,297.8578,145514.9497,0.0000,-145514.9497,9.8955,9.6395,19591.7000,0.0000,19591.7000,0.7546,5161.7630,0.0000,5161.7630,37.7966,0.0000,14429.9370,14429.9370,9.6395,9.6429,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.6429,9.6252,1026.4000,0.0000,1026.4000,0.4250,271.4379,0.0000,271.4379,21.2882,0.0000,754.9621,754.9621,9.6252,9.6036,2283.5000,0.0000,2283.5000,0.6930,503.4267,0.0000,503.4267,34.7123,0.0000,1780.0733,1780.0733,9.6036,9.3769,16574.8000,0.0000,16574.8000,0.6696,4385.8686,0.0000,4385.8686,33.5423,0.0000,12188.9314,12188.9314,9.3769,6.5556,7.9663,7.9663,-5.2996,-79494.7188,7.9663,6.3297,7.5298,7.1480,-3.0743,-24594.2790,7.5298,6.2687,7.2356,6.8993,-2.3691,-16583.6937,13.4755,1079.9803,-87795.5000,-120672.6915
1723,7.1506,9.7899,274.5000,74202.5000,-73928.0000,5.7628,63.5362,10619.9873,10683.5236,288.6582,84822.4873,210.9638,-84611.5236,9.7899,9.5282,19600.0000,0.0000,19600.0000,0.7630,5172.0416,0.0000,5172.0416,38.2168,0.0000,14427.9584,14427.9584,9.5282,9.5282,1025.1000,0.0000,1025.1000,0.4950,227.3453,0.0000,227.3453,24.7945,0.0000,797.7547,797.7547,9.5282,9.5146,1126.1000,0.0000,1126.1000,0.4250,298.3126,0.0000,298.3126,21.2882,0.0000,827.7874,827.7874,9.5146,9.4823,3696.0000,0.0000,3696.0000,0.6930,816.3300,0.0000,816.3300,34.7123,0.0000,2879.6700,2879.6700,9.4823,9.2613,15179.3000,0.0000,15179.3000,0.6488,4023.8678,0.0000,4023.8678,32.4960,0.0000,11155.4322,11155.4322,9.2613,6.4246,7.8430,7.8430,-5.2122,-78183.7204,7.8430,6.2859,7.4277,7.0644,-2.8610,-22887.6122,7.4277,6.2398,7.1506,6.8338,-2.1828,-15279.3200,13.1813,1056.3987,-33301.5000,-116350.6525
1724,6.9255,9.0590,669.1000,68599.2000,-67930.1000,3.3459,155.5240,9779.0045,9934.5286,167.5936,78378.2045,513.5760,-77864.6286,9.0590,8.6964,16569.8000,0.0000,16569.8000,0.7647,4420.3627,0.0000,4420.3627,38.3029,0.0000,12149.4373,12149.4373,8.6964,8.6764,2859.1000,0.0000,2859.1000,0.4950,643.4994,0.0000,643.4994,24.7945,0.0000,2215.6006,2215.6006,8.6764,8.6556,647.5000,0.0000,647.5000,0.4250,173.7323,0.0000,173.7323,21.2882,0.0000,473.7677,473.7677,8.6556,8.5832,5369.8000,0.0000,5369.8000,0.6930,1203.2444,0.0000,1203.2444,34.7123,0.0000,4166.5556,4166.5556,8.5832,8.3032,12388.4000,0.0000,12388.4000,0.5954,3328.6390,0.0000,3328.6390,29.8231,0.0000,9059.7610,9059.7610,8.3032,6.5699,7.4365,7.4365,-2.2902,-34352.3738,7.4365,6.2999,7.1334,6.8682,-1.5018,-12014.3345,7.1334,6.2422,6.9255,6.6878,-1.1775,-8242.6345,9.4784,759.6353,-30095.5000,-54609.3429
1725,6.8275,8.9554,1375.8000,54257.0000,-52881.2000,3.0706,320.3754,7721.2195,8041.5948,153.8068,61978.2195,1055.4246,-60922.7948,8.9554,8.6235,16193.3000,0.0000,16193.3000,0.6548,4326.6481,0.0000,4326.6481,32.7984,0.0000,11866.6519,11866.6519,8.6235,8.5630,17897.1000,0.0000,17897.1000,0.4950,4033.3700,0.0000,4033.3700,24.7945,0.0000,13863.7300,13863.7300,8.5630,8.5500,468.9000,0.0000,468.9000,0.4250,126.0274,0.0000,126.0274,21.2882,0.0000,342.8726,342.8726,8.5500,8.4362,7205.8000,0.0000,7205.8000,0.6930,1617.5395,0.0000,1617.5395,34.7123,0.0000,5588.2605,5588.2605,8.4362,8.1887,10793.6000,0.0000,10793.6000,0.4937,2906.5905,0.0000,2906.5905,24.7307,0.0000,7887.0095,7887.0095,8.1887,6.3909,7.2898,7.2898,-2.1924,-32886.3063,7.2898,6.2560,7.0142,6.7729,-1.2607,-10085.4879,7.0142,6.2142,6.8275,6.6142,-0.9755,-6828.7139,8.7482,701.1142,-322.5000,-49800.5080
1726,6.6998,8.4107,1931.4000,47341.1000,-45409.7000,2.3891,450.8345,6722.0778,7172.9123,119.6692,54063.1778,1480.5655,-52582.6123,8.4107,8.0784,16183.9000,0.0000,16183.9000,0.6411,4359.8160,0.0000,4359.8160,32.1121,0.0000,11824.0840,11824.0840,8.0784,7.6900,23233.6000,0.0000,23233.6000,1.0954,5287.6665,0.0000,5287.6665,54.8670,0.0000,17945.9335,17945.9335,7.6900,7.6804,478.7000,0.0000,478.7000,0.4250,130.3809,0.0000,130.3809,21.2882,0.0000,348.3191,348.3191,7.6804,7.5241,9416.8000,0.0000,9416.8000,0.6930,2145.5191,0.0000,2145.5191,34.7123,0.0000,7271.2809,7271.2809,7.5241,7.3037,6009.2000,0.0000,6009.2000,0.4313,1640.8584,0.0000,1640.8584,21.6041,0.0000,4368.3416,4368.3416,7.3037,6.7396,7.0217,7.0217,-0.6693,-10039.6567,7.0217,6.3250,6.8359,6.6733,-0.8266,-6613.1998,6.8359,6.2525,6.6998,6.5442,-0.6922,-4845.3854,8.5123,682.2071,9912.5000,-21498.2419
1727,6.6090,8.0852,2749.5000,42143.9000,-39394.4000,2.0501,642.8938,5974.7436,6617.6374,102.6901,48118.6436,2106.6062,-46012.0374,8.0852,7.7538,16172.6000,0.0000,16172.6000,0.6470,4378.3613,0.0000,4378.3613,32.4081,0.0000,11794.2387,11794.2387,7.7538,7.2508,25775.6000,0.0000,25775.6000,1.4376,5900.8776,0.0000,5900.8776,72.0083,0.0000,19874.7224,19874.7224,7.2508,7.2410,475.0000,0.0000,475.0000,0.4250,130.2484,0.0000,130.2484,21.2882,0.0000,344.7516,344.7516,7.2410,7.0373,11718.0000,0.0000,11718.0000,0.6930,2690.1901,0.0000,2690.1901,34.7123,0.0000,9027.8099,9027.8099,7.0373,6.9150,1822.8000,0.0000,1822.8000,0.4250,501.4721,0.0000,501.4721,21.2882,0.0000,1321.3279,1321.3279,6.9150,6.7753,6.8451,6.8451,-0.1659,-2488.1653,6.8451,6.3491,6.7129,6.5971,-0.5889,-4711.1059,6.7129,6.2679,6.6090,6.4904,-0.5282,-3697.5283,8.5165,682.5485,16569.6000,-10896.7995
1728,6.5363,7.8416,3546.7000,37875.0000,-34328.3000,1.7777,830.4329,5362.8323,6193.2652,89.0432,43237.8323,2716.2671,-40521.5652,7.8416,7.5075,16185.8000,0.0000,16185.8000,0.6504,4398.2323,0.0000,4398.2323,32.5774,0.0000,11787.5677,11787.5677,7.5075,6.9443,31365.2000,0.0000,31365.2000,1.6053,7212.8944,0.0000,7212.8944,80.4114,0.0000,24152.3056,24152.3056,6.9443,6.9345,469.5000,0.0000,469.5000,0.4250,129.3503,0.0000,129.3503,21.2882,0.0000,340.1497,340.1497,6.9345,6.6788,13276.6000,0.0000,13276.6000,0.7350,3064.3113,0.0000,3064.3113,36.8149,0.0000,10212.2887,10212.2887,6.6788,6.6414,1025.1000,0.0000,1025.1000,0.4250,283.5851,0.0000,283.5851,21.2882,0.0000,741.5149,741.5149,6.6414,6.7767,6.7090,6.7090,0.1590,2385.4994,6.7090,6.3592,6.6158,6.5341,-0.4109,-3287.4079,6.6158,6.2751,6.5363,6.4454,-0.4002,-2801.0820,8.4275,675.4162,27993.9000,-3702.9905
1729,6.4633,7.5667,4381.4000,34142.6000,-29761.2000,1.5484,1027.2833,4828.3184,5855.6016,77.5618,38970.9184,3354.1167,-35616.8016,7.5667,7.2462,16179.7000,0.0000,16179.7000,0.6538,4415.1086,0.0000,4415.1086,32.7496,0.0000,11764.5914,11764.5914,7.2462,6.5893,30575.7000,0.0000,30575.7000,1.9632,7065.1328,0.0000,7065.1328,98.3390,0.0000,23510.5672,23510.5672,6.5893,6.5801,476.0000,0.0000,476.0000,0.4250,131.8642,0.0000,131.8642,21.2882,0.0000,344.1358,344.1358,6.5801,6.3025,14365.8000,0.0000,14365.8000,0.8380,3336.3302,0.0000,3336.3302,41.9740,0.0000,11029.4698,11029.4698,6.3025,6.2823,427.2000,0.0000,427.2000,0.4250,118.8746,0.0000,118.8746,21.2882,0.0000,308.3254,308.3254,6.2823,6.8428,6.5626,6.5626,0.6860,10289.2895,6.5626,6.3852,6.5153,6.4739,-0.2170,-1736.3891,6.5153,6.2924,6.4633,6.4038,-0.2728,-1909.3480,8.7802,703.6820,32263.2000,6643.5524
1730,6.4052,7.4036,5533.2000,30680.7000,-25147.5000,1.3419,1298.7603,4334.4623,5633.2226,67.2163,35015.1623,4234.4397,-30780.7226,7.4036,7.0741,16162.8000,0.0000,16162.8000,0.6569,4421.5463,0.0000,4421.5463,32.9038,0.0000,11741.2537,11741.2537,7.0741,6.4156,34729.5000,0.0000,34729.5000,1.9240,8050.4320,0.0000,8050.4320,96.3751,0.0000,26679.0680,26679.0680,6.4156,6.4060,468.1000,0.0000,468.1000,0.4250,130.0263,0.0000,130.0263,21.2882,0.0000,338.0737,338.0737,6.4060,6.0971,15112.6000,0.0000,15112.6000,0.9134,3520.5216,0.0000,3520.5216,45.7501,0.0000,11592.0784,11592.0784,6.0971,6.0884,427.2000,0.0000,427.2000,0.4250,119.2562,0.0000,119.2562,21.2882,0.0000,307.9438,307.9438,6.0884,6.8258,6.4571,6.4571,0.8768,13151.4916,6.4571,6.3880,6.4387,6.4226,-0.0822,-657.6138,6.4387,6.2952,6.4052,6.3669,-0.1706,-1194.2562,8.5293,683.5724,41752.7000,11299.6215
