Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1731,6.3427,7.1888,3723.2000,46059.8000,-42336.6000,1.1335,874.9454,6500.2759,7375.2213,56.7784,52560.0759,2848.2546,-49711.8213,7.1888,6.8664,16182.4000,0.0000,16182.4000,0.6582,4441.5656,0.0000,4441.5656,32.9692,0.0000,11740.8344,11740.8344,6.8664,6.1339,32568.1000,0.0000,32568.1000,2.1931,7578.4589,0.0000,7578.4589,109.8537,0.0000,24989.6411,24989.6411,6.1339,6.1246,477.5000,0.0000,477.5000,0.4250,133.2212,0.0000,133.2212,21.2882,0.0000,344.2788,344.2788,6.1246,5.8064,15283.8000,0.0000,15283.8000,0.9643,3578.1122,0.0000,3578.1122,48.3021,0.0000,11705.6878,11705.6878,5.8064,5.7980,1024.9000,0.0000,1024.9000,0.4250,287.4130,0.0000,287.4130,21.2882,0.0000,737.4870,737.4870,5.7980,6.8721,6.3350,6.3350,1.3025,19537.1000,6.3350,6.4050,6.3537,6.3700,0.0849,678.8769,6.3537,6.3067,6.3427,6.3302,-0.0570,-399.2028,8.6987,697.1518,23200.1000,19816.7742
1732,6.3536,7.5793,3758.1000,55166.1000,-51408.0000,1.9077,882.9655,7786.8539,8669.8194,95.5562,62952.9539,2875.1345,-60077.8194,7.5793,7.2892,16184.1000,0.0000,16184.1000,0.6616,4415.4556,0.0000,4415.4556,33.1419,0.0000,11768.6444,11768.6444,7.2892,6.6716,36161.9000,0.0000,36161.9000,2.0654,8349.3324,0.0000,8349.3324,103.4569,0.0000,27812.5676,27812.5676,6.6716,6.6631,629.5000,0.0000,629.5000,0.4250,174.1652,0.0000,174.1652,21.2882,0.0000,455.3348,455.3348,6.6631,6.3736,14914.2000,0.0000,14914.2000,0.9810,3458.6559,0.0000,3458.6559,49.1359,0.0000,11455.5441,11455.5441,6.3736,6.3554,5607.3000,0.0000,5607.3000,0.4250,1558.5846,0.0000,1558.5846,21.2882,0.0000,4048.7154,4048.7154,6.3554,6.4548,6.4051,6.4051,0.1344,2016.0062,6.4051,6.3197,6.3823,6.3624,-0.1154,-923.5401,6.3823,6.2593,6.3536,6.3208,-0.1662,-1163.5845,9.6986,777.2816,22089.0000,-71.1184
1733,6.3512,7.7109,1491.6000,111584.6000,-110093.0000,2.3166,350.4671,15749.8545,16100.3216,116.0376,127334.4545,1141.1329,-126193.3216,7.7109,7.4444,16163.0000,0.0000,16163.0000,0.6569,4400.8198,0.0000,4400.8198,32.9051,0.0000,11762.1802,11762.1802,7.4444,6.8144,20031.6000,0.0000,20031.6000,2.2736,4611.8893,0.0000,4611.8893,113.8830,0.0000,15419.7107,15419.7107,6.8144,6.8041,584.7000,0.0000,584.7000,0.4250,161.4127,0.0000,161.4127,21.2882,0.0000,423.2873,423.2873,6.8041,6.5446,14122.4000,0.0000,14122.4000,0.9466,3266.9614,0.0000,3266.9614,47.4153,0.0000,10855.4386,10855.4386,6.5446,6.4529,18955.8000,0.0000,18955.8000,0.4250,5254.8915,0.0000,5254.8915,21.2882,0.0000,13700.9085,13700.9085,6.4529,6.3882,6.4206,6.4206,-0.0952,-1428.0346,6.4206,6.2877,6.3851,6.3541,-0.1957,-1565.7259,6.3851,6.2399,6.3512,6.3125,-0.2139,-1497.1689,10.5655,846.7617,-40235.5000,-4490.9294
1734,6.5341,8.7766,374.5000,149978.0000,-149603.5000,4.9610,87.6899,21235.0432,21322.7331,248.4977,171213.0432,286.8101,-170926.2331,8.7766,8.5664,27502.0000,0.0000,27502.0000,0.6545,7367.9824,0.0000,7367.9824,32.7823,0.0000,20134.0176,20134.0176,8.5664,8.2908,16750.3000,0.0000,16750.3000,1.2555,3778.7831,0.0000,3778.7831,62.8854,0.0000,12971.5169,12971.5169,8.2908,8.2832,1228.5000,0.0000,1228.5000,0.4250,331.5504,0.0000,331.5504,21.2882,0.0000,896.9496,896.9496,8.2832,8.0889,14152.4000,0.0000,14152.4000,0.8937,3191.3368,0.0000,3191.3368,44.7678,0.0000,10961.0632,10961.0632,8.0889,7.8433,20151.1000,0.0000,20151.1000,0.7846,5455.1378,0.0000,5455.1378,39.2984,0.0000,14695.9622,14695.9622,7.8433,5.8601,6.8517,6.8517,-3.7215,-55821.9635,6.8517,6.1176,6.6559,6.4846,-1.3776,-11020.5979,6.6559,6.1340,6.5341,6.3949,-0.9794,-6855.9584,13.4614,1078.8476,-69819.2000,-73698.5199
1735,6.7105,9.1950,156.2000,162104.2000,-161948.0000,6.7481,36.4534,23021.8435,23058.2969,338.0121,185126.0435,119.7466,-185006.2969,9.1950,8.9018,33556.8000,0.0000,33556.8000,1.0923,8933.7936,0.0000,8933.7936,54.7117,0.0000,24623.0064,24623.0064,8.9018,8.7130,2153.1000,7658.7000,-5505.6000,1.0263,482.8278,1181.5418,1664.3696,51.4097,8840.2418,1670.2722,-7169.9696,8.7130,8.6999,2103.9000,0.0000,2103.9000,0.4250,564.1908,0.0000,564.1908,21.2882,0.0000,1539.7092,1539.7092,8.6999,8.5403,15504.3000,0.0000,15504.3000,0.8692,3471.5401,0.0000,3471.5401,43.5374,0.0000,12032.7599,12032.7599,8.5403,8.3262,19354.2000,0.0000,19354.2000,0.8103,5203.6541,0.0000,5203.6541,40.5887,0.0000,14150.5459,14150.5459,8.3262,6.0106,7.1684,7.1684,-5.3121,-79681.3748,7.1684,6.1171,6.8881,6.6428,-2.4118,-19294.2217,6.8881,6.1269,6.7105,6.5075,-1.7462,-12223.5996,16.4568,1318.9147,-96934.4000,-111199.1961
1736,6.8689,9.4865,21.8000,171653.5000,-171631.7000,7.3119,5.0725,24445.4180,24450.4905,366.2525,196098.9180,16.7275,-196082.1905,9.4865,9.1377,38155.1000,0.0000,38155.1000,1.3229,10113.8651,0.0000,10113.8651,66.2631,0.0000,28041.2349,28041.2349,9.1377,9.2391,203.6000,7327.0000,-7123.4000,0.4950,45.4661,1132.7783,1178.2444,24.7945,8459.7783,158.1339,-8301.6444,9.2391,9.2173,2275.2000,0.0000,2275.2000,0.4250,605.3247,0.0000,605.3247,21.2882,0.0000,1669.8753,1669.8753,9.2173,9.0467,15741.1000,0.0000,15741.1000,0.9443,3494.0096,0.0000,3494.0096,47.3023,0.0000,12247.0904,12247.0904,9.0467,8.8459,16963.4000,0.0000,16963.4000,0.7719,4526.2030,0.0000,4526.2030,38.6661,0.0000,12437.1970,12437.1970,8.8459,6.0533,7.4496,7.4496,-6.5816,-98724.2361,7.4496,6.1202,7.0951,6.7849,-3.1331,-25064.5770,7.0951,6.1258,6.8689,6.6104,-2.2845,-15991.3415,16.9066,1354.9605,-105620.3000,-139780.1546
1737,6.9795,9.6310,0.0000,180589.0000,-180589.0000,7.7558,0.0000,25767.9314,25767.9314,388.4872,206356.9314,0.0000,-206356.9314,9.6310,9.2516,45053.8000,0.0000,45053.8000,1.4965,11916.8681,0.0000,11916.8681,74.9586,0.0000,33136.9319,33136.9319,9.2516,9.3638,0.0000,6745.3000,-6745.3000,0.4950,0.0000,1043.9432,1043.9432,24.7945,7789.2432,0.0000,-7789.2432,9.3638,9.3412,2334.2000,0.0000,2334.2000,0.4250,619.8655,0.0000,619.8655,21.2882,0.0000,1714.3345,1714.3345,9.3412,9.1756,14938.4000,0.0000,14938.4000,0.9490,3308.9701,0.0000,3308.9701,47.5371,0.0000,11629.4299,11629.4299,9.1756,9.0073,15369.6000,0.0000,15369.6000,0.6705,4093.0260,0.0000,4093.0260,33.5848,0.0000,11276.5740,11276.5740,9.0073,6.2165,7.6119,7.6119,-6.8811,-103217.0959,7.6119,6.1750,7.2287,6.8934,-3.5429,-28343.0264,7.2287,6.1604,6.9795,6.6946,-2.6340,-18437.8001,17.6877,1417.5611,-109638.3000,-149997.9224
1738,7.0676,9.7313,0.0000,189068.3000,-189068.3000,8.1655,0.0000,27019.9236,27019.9236,409.0087,216088.2236,0.0000,-216088.2236,9.7313,9.3034,47361.2000,0.0000,47361.2000,1.7626,12508.5288,0.0000,12508.5288,88.2888,0.0000,34852.6712,34852.6712,9.3034,9.4039,0.0000,9041.6000,-9041.6000,0.4950,0.0000,1400.0097,1400.0097,24.7945,10441.6097,0.0000,-10441.6097,9.4039,9.3818,2765.2000,0.0000,2765.2000,0.4250,733.8815,0.0000,733.8815,21.2882,0.0000,2031.3185,2031.3185,9.3818,9.2317,14062.3000,0.0000,14062.3000,0.8985,3112.7984,0.0000,3112.7984,45.0035,0.0000,10949.5016,10949.5016,9.2317,9.0861,12381.1000,0.0000,12381.1000,0.6061,3294.4000,0.0000,3294.4000,30.3601,0.0000,9086.7000,9086.7000,9.0861,6.3661,7.7261,7.7261,-7.0257,-105384.8409,7.7261,6.2406,7.3300,6.9833,-3.8369,-30694.9259,7.3300,6.2058,7.0676,6.7679,-2.9037,-20325.8829,18.5290,1484.9852,-121540.1000,-156405.6497
1739,7.1652,9.8878,0.0000,197874.2000,-197874.2000,8.5530,0.0000,28327.4828,28327.4828,428.4198,226201.6828,0.0000,-226201.6828,9.8878,9.4484,41028.4000,0.0000,41028.4000,1.8496,10810.8676,0.0000,10810.8676,92.6488,0.0000,30217.5324,30217.5324,9.4484,9.5799,0.0000,11584.4000,-11584.4000,0.4950,0.0000,1796.1998,1796.1998,24.7945,13380.5998,0.0000,-13380.5998,9.5799,9.5543,3313.8000,0.0000,3313.8000,0.4250,877.1760,0.0000,877.1760,21.2882,0.0000,2436.6240,2436.6240,9.5543,9.4163,13344.1000,0.0000,13344.1000,0.8451,2945.3427,0.0000,2945.3427,42.3305,0.0000,10398.7573,10398.7573,9.4163,9.3017,10787.3000,0.0000,10787.3000,0.4878,2862.4122,0.0000,2862.4122,24.4326,0.0000,7924.8878,7924.8878,9.3017,6.4395,7.8706,7.8706,-7.5740,-113609.8334,7.8706,6.2836,7.4474,7.0771,-4.1995,-33595.7206,7.4474,6.2380,7.1652,6.8427,-3.2005,-22403.6812,18.9833,1521.3949,-140985.0000,-169609.2352
1740,7.2814,10.0975,0.0000,206597.7000,-206597.7000,8.9562,0.0000,29637.8926,29637.8926,448.6137,236235.5926,0.0000,-236235.5926,10.0975,9.7209,47360.1000,0.0000,47360.1000,1.5980,12440.6295,0.0000,12440.6295,80.0434,0.0000,34919.4705,34919.4705,9.7209,9.8875,0.0000,12622.4000,-12622.4000,0.6051,0.0000,1962.3300,1962.3300,30.3072,14584.7300,0.0000,-14584.7300,9.8875,9.8572,3161.0000,0.0000,3161.0000,0.4250,832.9172,0.0000,832.9172,21.2882,0.0000,2328.0828,2328.0828,9.8572,9.7276,12606.8000,0.0000,12606.8000,0.7992,2768.6677,0.0000,2768.6677,40.0334,0.0000,9838.1323,9838.1323,9.7276,9.6288,9591.9000,0.0000,9591.9000,0.4250,2533.4486,0.0000,2533.4486,21.2882,0.0000,7058.4514,7058.4514,9.6288,6.4846,8.0567,8.0567,-8.4206,-126309.3050,8.0567,6.3135,7.5918,7.1851,-4.6687,-37349.3381,7.5918,6.2613,7.2814,6.9266,-3.5634,-24943.4935,19.2127,1539.7778,-146500.3000,-188602.1365
1741,7.3787,10.1781,0.0000,213908.8000,-213908.8000,9.3570,0.0000,30740.5254,30740.5254,468.6909,244649.3254,0.0000,-244649.3254,10.1781,9.7642,45052.3000,0.0000,45052.3000,1.8380,11820.3437,0.0000,11820.3437,92.0630,0.0000,33231.9563,33231.9563,9.7642,9.9370,0.0000,11624.7000,-11624.7000,0.6598,0.0000,1807.9976,1807.9976,33.0492,13432.6976,0.0000,-13432.6976,9.9370,9.9094,2077.0000,0.0000,2077.0000,0.4250,546.8845,0.0000,546.8845,21.2882,0.0000,1530.1155,1530.1155,9.9094,9.7929,12297.6000,0.0000,12297.6000,0.7506,2698.4309,0.0000,2698.4309,37.5992,0.0000,9599.1691,9599.1691,9.7929,9.7092,8396.5000,0.0000,8396.5000,0.4250,2215.5673,0.0000,2215.5673,21.2882,0.0000,6180.9327,6180.9327,9.7092,6.6459,8.1775,8.1775,-8.6186,-129279.1631,8.1775,6.3917,7.7013,7.2846,-5.0245,-40196.1080,7.7013,6.3185,7.3787,7.0099,-3.8905,-27233.2554,20.1831,1617.5491,-157710.1000,-196708.5264
1742,7.4739,10.3362,0.0000,223639.6000,-223639.6000,9.6933,0.0000,32194.3955,32194.3955,485.5376,255833.9955,0.0000,-255833.9955,10.3362,9.9472,42756.4000,0.0000,42756.4000,1.7460,11191.9027,0.0000,11191.9027,87.4559,0.0000,31564.4973,31564.4973,9.9472,10.1043,0.0000,12741.6000,-12741.6000,0.6077,0.0000,1985.3484,1985.3484,30.4408,14726.9484,0.0000,-14726.9484,10.1043,10.0864,2008.7000,0.0000,2008.7000,0.4250,527.5952,0.0000,527.5952,21.2882,0.0000,1481.1048,1481.1048,10.0864,9.9740,10735.8000,0.0000,10735.8000,0.7315,2348.8705,0.0000,2348.8705,36.6399,0.0000,8386.9295,8386.9295,9.9740,9.9017,9591.9000,0.0000,9591.9000,0.4250,2524.2141,0.0000,2524.2141,21.2882,0.0000,7067.6859,7067.6859,9.9017,6.7224,8.3120,8.3120,-9.0598,-135896.7850,8.3120,6.4421,7.8134,7.3771,-5.3287,-42629.7237,7.8134,6.3583,7.4739,7.0858,-4.1467,-29026.7610,20.4427,1638.3615,-171288.4000,-207553.2697
1743,7.5822,10.4957,0.0000,224078.5000,-224078.5000,10.1396,0.0000,32321.2985,32321.2985,507.8924,256399.7985,0.0000,-256399.7985,10.4957,10.1360,36430.7000,0.0000,36430.7000,1.6525,9513.7916,0.0000,9513.7916,82.7753,0.0000,26916.9084,26916.9084,10.1360,10.3037,0.0000,15645.5000,-15645.5000,0.6665,0.0000,2442.5459,2442.5459,33.3839,18088.0459,0.0000,-18088.0459,10.3037,10.2869,2598.7000,0.0000,2598.7000,0.4250,680.5597,0.0000,680.5597,21.2882,0.0000,1918.1403,1918.1403,10.2869,10.1913,9231.7000,0.0000,9231.7000,0.6930,2013.1574,0.0000,2013.1574,34.7123,0.0000,7218.5426,7218.5426,10.1913,10.1107,11185.7000,0.0000,11185.7000,0.4250,2934.2166,0.0000,2934.2166,21.2882,0.0000,8251.4834,8251.4834,10.1107,6.8186,8.4647,8.4647,-9.6383,-144574.8133,8.4647,6.5002,7.9408,7.4824,-5.7512,-46009.8351,7.9408,6.4038,7.5822,7.1723,-4.4999,-31499.5729,21.0024,1683.2167,-180277.2000,-222084.2214
1744,7.6708,10.6036,0.0000,233868.7000,-233868.7000,10.1656,0.0000,33788.2990,33788.2990,509.1951,267656.9990,0.0000,-267656.9990,10.6036,10.2956,23782.7000,0.0000,23782.7000,1.4042,6200.9926,0.0000,6200.9926,70.3379,0.0000,17581.7074,17581.7074,10.2956,10.5025,0.0000,15258.1000,-15258.1000,0.8188,0.0000,2386.0418,2386.0418,41.0159,17644.1418,0.0000,-17644.1418,10.5025,10.4805,1638.1000,0.0000,1638.1000,0.4250,427.7435,0.0000,427.7435,21.2882,0.0000,1210.3565,1210.3565,10.4805,10.3979,7455.5000,0.0000,7455.5000,0.6930,1620.6845,0.0000,1620.6845,34.7123,0.0000,5834.8155,5834.8155,10.3979,10.3034,14771.9000,0.0000,14771.9000,0.4334,3863.1857,0.0000,3863.1857,21.7089,0.0000,10908.7143,10908.7143,10.3034,6.8822,8.5928,8.5928,-9.9722,-149583.7447,8.5928,6.5426,8.0461,7.5677,-5.9761,-47809.1573,8.0461,6.4379,7.6708,7.2420,-4.6877,-32813.9369,20.9101,1675.8198,-201478.6000,-230206.8389
1745,7.7908,10.8356,0.0000,136006.4000,-136006.4000,10.6150,0.0000,19693.0945,19693.0945,531.7045,155699.4945,0.0000,-155699.4945,10.8356,10.6354,19576.6000,0.0000,19576.6000,0.9150,5087.0451,0.0000,5087.0451,45.8342,0.0000,14489.5549,14489.5549,10.6354,10.8362,0.0000,185.6000,-185.6000,0.7990,0.0000,29.1301,29.1301,40.0200,214.7301,0.0000,-214.7301,10.8362,10.8224,1356.1000,0.0000,1356.1000,0.4250,352.3842,0.0000,352.3842,21.2882,0.0000,1003.7158,1003.7158,10.8224,10.7560,6723.9000,0.0000,6723.9000,0.6930,1453.5529,0.0000,1453.5529,34.7123,0.0000,5270.3471,5270.3471,10.7560,10.6317,17361.9000,0.0000,17361.9000,0.5703,4516.7932,0.0000,4516.7932,28.5680,0.0000,12845.1068,12845.1068,10.6317,6.9309,8.7813,8.7813,-10.8469,-162703.0247,8.7813,6.5778,8.1937,7.6796,-6.4583,-51666.5061,8.1937,6.4670,7.7908,7.3303,-5.0609,-35426.5394,21.0260,1685.1055,-91173.5000,-249796.0702
1746,7.4302,10.1239,68.2000,133955.9000,-133887.7000,6.1773,15.7037,19268.5744,19284.2781,309.4199,153224.4744,52.4963,-153171.9781,10.1239,9.8739,19584.2000,0.0000,19584.2000,0.7503,5142.4060,0.0000,5142.4060,37.5809,0.0000,14441.7940,14441.7940,9.8739,9.8776,233.7000,0.0000,233.7000,0.4950,51.5175,0.0000,51.5175,24.7945,0.0000,182.1825,182.1825,9.8776,9.8603,1023.7000,0.0000,1023.7000,0.4250,269.7826,0.0000,269.7826,21.2882,0.0000,753.9174,753.9174,9.8603,9.7695,7303.1000,0.0000,7303.1000,0.6930,1603.8015,0.0000,1603.8015,34.7123,0.0000,5699.2985,5699.2985,9.7695,9.5482,16565.0000,0.0000,16565.0000,0.6663,4372.4905,0.0000,4372.4905,33.3741,0.0000,12192.5095,12192.5095,9.5482,6.8367,8.1924,8.1924,-5.2200,-78299.7382,8.1924,6.5033,7.7420,7.3478,-3.2519,-26014.8085,7.7420,6.4059,7.4302,7.0739,-2.5721,-18004.7110,13.8103,1106.8081,-89178.0000,-122319.2577
1747,7.3302,10.0164,921.3000,83992.0000,-83070.7000,6.0689,212.5327,12059.8244,12272.3571,303.9896,96051.8244,708.7673,-95343.0571,10.0164,9.7632,19587.4000,0.0000,19587.4000,0.7597,5151.4120,0.0000,5151.4120,38.0524,0.0000,14435.9880,14435.9880,9.7632,9.7600,3613.4000,0.0000,3613.4000,0.4950,798.0859,0.0000,798.0859,24.7945,0.0000,2815.3141,2815.3141,9.7600,9.7468,1129.6000,0.0000,1129.6000,0.4250,298.2104,0.0000,298.2104,21.2882,0.0000,831.3896,831.3896,9.7468,9.6469,7779.3000,0.0000,7779.3000,0.6930,1711.5888,0.0000,1711.5888,34.7123,0.0000,6067.7112,6067.7112,9.6469,9.4332,15170.4000,0.0000,15170.4000,0.6465,4011.6670,0.0000,4011.6670,32.3833,0.0000,11158.7330,11158.7330,9.4332,6.6763,8.0547,8.0547,-5.2389,-78583.5047,8.0547,6.4417,7.6246,7.2482,-3.0652,-24521.3125,7.6246,6.3630,7.3302,6.9938,-2.3975,-16782.2492,13.6321,1092.5289,-35790.6000,-119887.0664
1748,7.0966,9.3535,1241.8000,80576.7000,-79334.9000,3.7634,287.7188,11521.2091,11808.9278,188.5063,92097.9091,954.0812,-91143.8278,9.3535,9.0128,16559.8000,0.0000,16559.8000,0.7612,4398.2624,0.0000,4398.2624,38.1289,0.0000,12161.5376,12161.5376,9.0128,8.9464,4557.6000,0.0000,4557.6000,0.4950,1020.0164,0.0000,1020.0164,24.7945,0.0000,3537.5836,3537.5836,8.9464,8.9268,643.0000,0.0000,643.0000,0.4250,171.8248,0.0000,171.8248,21.2882,0.0000,471.1752,471.1752,8.9268,8.7836,8427.4000,0.0000,8427.4000,0.6930,1879.7534,0.0000,1879.7534,34.7123,0.0000,6547.6466,6547.6466,8.7836,8.5206,12381.1000,0.0000,12381.1000,0.5933,3316.6352,0.0000,3316.6352,29.7202,0.0000,9064.4648,9064.4648,8.5206,6.7778,7.6492,7.6492,-2.4528,-36791.5271,7.6492,6.4326,7.3248,7.0409,-1.7123,-13698.3665,7.3248,6.3469,7.0966,6.8358,-1.3762,-9633.4480,10.0963,809.1611,-36766.0000,-60123.3415
1749,7.0007,9.2901,2171.5000,66373.9000,-64202.4000,3.5895,504.0282,9474.3285,9978.3567,179.7977,75848.2285,1667.4718,-74180.7567,9.2901,8.9847,16185.0000,0.0000,16185.0000,0.6510,4302.7915,0.0000,4302.7915,32.6088,0.0000,11882.2085,11882.2085,8.9847,8.8958,18323.4000,0.0000,18323.4000,0.4950,4102.9307,0.0000,4102.9307,24.7945,0.0000,14220.4693,14220.4693,8.8958,8.8840,480.4000,0.0000,480.4000,0.4250,128.4719,0.0000,128.4719,21.2882,0.0000,351.9281,351.9281,8.8840,8.7195,9923.0000,0.0000,9923.0000,0.6930,2214.9480,0.0000,2214.9480,34.7123,0.0000,7708.0520,7708.0520,8.7195,8.4919,10787.3000,0.0000,10787.3000,0.4917,2892.4842,0.0000,2892.4842,24.6275,0.0000,7894.8158,7894.8158,8.4919,6.5497,7.5208,7.5208,-2.5767,-38650.7651,7.5208,6.3668,7.2131,6.9438,-1.5311,-12248.5983,7.2131,6.3030,7.0007,6.7580,-1.2075,-8452.3163,9.5178,762.7899,-8503.3000,-59351.6797
1750,6.8709,8.7776,2871.0000,59996.1000,-57125.1000,2.9033,668.0105,8544.4315,9212.4421,145.4263,68540.5315,2202.9895,-66337.5421,8.7776,8.4729,16178.8000,0.0000,16178.8000,0.6370,4334.3541,0.0000,4334.3541,31.9063,0.0000,11844.4459,11844.4459,8.4729,8.1083,22314.1000,0.0000,22314.1000,1.1134,5042.3973,0.0000,5042.3973,55.7725,0.0000,17271.7027,17271.7027,8.1083,8.0993,465.5000,0.0000,465.5000,0.4250,125.9791,0.0000,125.9791,21.2882,0.0000,339.5209,339.5209,8.0993,7.9019,11702.3000,0.0000,11702.3000,0.6930,2647.1449,0.0000,2647.1449,34.7123,0.0000,9055.1551,9055.1551,7.9019,7.6998,6005.7000,0.0000,6005.7000,0.4289,1630.4532,0.0000,1630.4532,21.4819,0.0000,4375.2468,4375.2468,7.6998,6.8242,7.2620,7.2620,-1.1353,-17029.1865,7.2620,6.4156,7.0363,6.8388,-1.0974,-8779.3288,7.0363,6.3277,6.8709,6.6820,-0.9187,-6431.0223,9.3009,745.4102,-458.7000,-32239.5376
1751,6.7804,8.4954,3690.5000,54739.6000,-51049.1000,2.5814,860.1465,7783.5063,8643.6529,129.3037,62523.1063,2830.3535,-59692.7529,8.4954,8.1896,16162.7000,0.0000,16162.7000,0.6425,4348.5248,0.0000,4348.5248,32.1851,0.0000,11814.1752,11814.1752,8.1896,7.7437,24648.7000,0.0000,24648.7000,1.3698,5598.4480,0.0000,5598.4480,68.6138,0.0000,19050.2520,19050.2520,7.7437,7.7349,479.1000,0.0000,479.1000,0.4250,130.3827,0.0000,130.3827,21.2882,0.0000,348.7173,348.7173,7.7349,7.5012,13925.3000,0.0000,13925.3000,0.7214,3169.7566,0.0000,3169.7566,36.1329,0.0000,10755.5434,10755.5434,7.5012,7.3883,1821.9000,0.0000,1821.9000,0.4250,497.6586,0.0000,497.6586,21.2882,0.0000,1324.2414,1324.2414,7.3883,6.8099,7.0991,7.0991,-0.7457,-11184.8944,7.0991,6.4192,6.9178,6.7591,-0.8766,-7012.5732,6.9178,6.3291,6.7804,6.6234,-0.7590,-5312.8290,9.2477,741.1488,5988.6000,-23510.2966
1752,6.7054,8.2432,4616.2000,49770.8000,-45154.6000,2.3057,1077.4154,7067.7722,8145.1876,115.4937,56838.5722,3538.7846,-53299.7876,8.2432,7.9392,16174.6000,0.0000,16174.6000,0.6452,4368.3959,0.0000,4368.3959,32.3162,0.0000,11806.2041,11806.2041,7.9392,7.4491,29579.6000,0.0000,29579.6000,1.5217,6748.9358,0.0000,6748.9358,76.2235,0.0000,22830.6642,22830.6642,7.4491,7.4401,473.5000,0.0000,473.5000,0.4250,129.4418,0.0000,129.4418,21.2882,0.0000,344.0582,344.0582,7.4401,7.1634,15317.2000,0.0000,15317.2000,0.8647,3504.3750,0.0000,3504.3750,43.3133,0.0000,11812.8250,11812.8250,7.1634,7.1293,1024.6000,0.0000,1024.6000,0.4250,281.3310,0.0000,281.3310,21.2882,0.0000,743.2690,743.2690,7.1293,6.8019,6.9656,6.9656,-0.4236,-6354.6901,6.9656,6.4197,6.8200,6.6926,-0.7063,-5650.2451,6.8200,6.3290,6.7054,6.5745,-0.6353,-4447.1076,9.2810,743.8156,17414.9000,-16452.0427
1753,6.6284,7.9707,5570.4000,45239.7000,-39669.3000,2.0387,1302.0072,6415.7810,7717.7881,102.1163,51655.4810,4268.3928,-47387.0881,7.9707,7.6738,16174.4000,0.0000,16174.4000,0.6486,4386.4906,0.0000,4386.4906,32.4878,0.0000,11787.9094,11787.9094,7.6738,7.0996,29146.0000,0.0000,29146.0000,1.8354,6682.2120,0.0000,6682.2120,91.9337,0.0000,22463.7880,22463.7880,7.0996,7.0909,470.6000,0.0000,470.6000,0.4250,129.3428,0.0000,129.3428,21.2882,0.0000,341.2572,341.2572,7.0909,6.7939,16405.4000,0.0000,16405.4000,0.9568,3776.1494,0.0000,3776.1494,47.9281,0.0000,12629.2506,12629.2506,6.7939,6.7753,427.1000,0.0000,427.1000,0.4250,117.9428,0.0000,117.9428,21.2882,0.0000,309.1572,309.1572,6.7753,6.8607,6.8180,6.8180,0.1131,1697.0102,6.8180,6.4370,6.7164,6.6275,-0.5042,-4033.8759,6.7164,6.3395,6.6284,6.5279,-0.4989,-3492.0917,9.4942,760.9019,22954.2000,-5828.9574
1754,6.5635,7.7932,6624.2000,41053.6000,-34429.4000,1.7903,1550.2117,5815.6149,7365.8267,89.6740,46869.2149,5073.9883,-41795.2267,7.7932,7.4876,16154.2000,0.0000,16154.2000,0.6518,4392.8946,0.0000,4392.8946,32.6492,0.0000,11761.3054,11761.3054,7.4876,6.9052,34469.8000,0.0000,34469.8000,1.8182,7929.7283,0.0000,7929.7283,91.0733,0.0000,26540.0717,26540.0717,6.9052,6.8963,474.4000,0.0000,474.4000,0.4250,130.7794,0.0000,130.7794,21.2882,0.0000,343.6206,343.6206,6.8963,6.5689,17457.4000,0.0000,17457.4000,1.0321,4031.9498,0.0000,4031.9498,51.6998,0.0000,13425.4502,13425.4502,6.5689,6.5609,427.1000,0.0000,427.1000,0.4250,118.3552,0.0000,118.3552,21.2882,0.0000,308.7448,308.7448,6.5609,6.8469,6.7039,6.7039,0.3674,5511.0582,6.7039,6.4350,6.6322,6.5694,-0.3454,-2763.2875,6.6322,6.3379,6.5635,6.4850,-0.3780,-2646.0587,9.2136,738.4146,34553.5000,101.7119
1755,6.4924,7.5469,4908.7000,57832.5000,-52923.8000,1.5532,1150.2853,8182.5222,9332.8075,77.8017,66015.0222,3758.4147,-62256.6075,7.5469,7.2505,16169.9000,0.0000,16169.9000,0.6531,4413.7728,0.0000,4413.7728,32.7148,0.0000,11756.1272,11756.1272,7.2505,6.5817,34385.4000,0.0000,34385.4000,2.1584,7944.8015,0.0000,7944.8015,108.1165,0.0000,26440.5985,26440.5985,6.5817,6.5731,469.1000,0.0000,469.1000,0.4250,129.9681,0.0000,129.9681,21.2882,0.0000,339.1319,339.1319,6.5731,6.2348,18091.6000,0.0000,18091.6000,1.1027,4202.1337,0.0000,4202.1337,55.2349,0.0000,13889.4663,13889.4663,6.2348,6.2271,1024.4000,0.0000,1024.4000,0.4250,285.3548,0.0000,285.3548,21.2882,0.0000,739.0452,739.0452,6.2271,6.9055,6.5663,6.5663,0.8962,13443.5094,6.5663,6.4528,6.5360,6.5095,-0.1500,-1199.7053,6.5360,6.3490,6.4924,6.4425,-0.2471,-1729.7878,9.4763,759.4662,17216.6000,10514.0164
1756,6.4999,7.8770,5016.2000,65290.0000,-60273.8000,2.3867,1175.3091,9238.8521,10414.1613,119.5484,74528.8521,3840.8909,-70687.9613,7.8770,7.6165,16175.2000,0.0000,16175.2000,0.6567,4392.9817,0.0000,4392.9817,32.8959,0.0000,11782.2183,11782.2183,7.6165,7.0304,38936.6000,0.0000,38936.6000,2.1636,8936.2199,0.0000,8936.2199,108.3737,0.0000,30000.3801,30000.3801,7.0304,7.0229,636.3000,0.0000,636.3000,0.4250,175.0716,0.0000,175.0716,21.2882,0.0000,461.2284,461.2284,7.0229,6.7150,17821.6000,0.0000,17821.6000,1.1504,4106.9862,0.0000,4106.9862,57.6239,0.0000,13714.6138,13714.6138,6.7150,6.6986,5603.8000,0.0000,5603.8000,0.4250,1549.3729,0.0000,1549.3729,21.2882,0.0000,4054.4271,4054.4271,6.6986,6.5511,6.6249,6.6249,-0.2222,-3333.4725,6.6249,6.3770,6.5588,6.5009,-0.3736,-2988.4460,6.5588,6.3067,6.4999,6.4327,-0.3799,-2659.1832,10.8111,866.4439,18899.7000,-8981.1018
1757,6.4881,7.9373,2061.9000,120912.7000,-118850.8000,2.7182,483.2162,17106.2800,17589.4962,136.1567,138018.9800,1578.6838,-136440.2962,7.9373,7.6957,16157.5000,0.0000,16157.5000,0.6530,4384.1370,0.0000,4384.1370,32.7069,0.0000,11773.3630,11773.3630,7.6957,7.0804,20851.6000,0.0000,20851.6000,2.4318,4778.6714,0.0000,4778.6714,121.8077,0.0000,16072.9286,16072.9286,7.0804,7.0709,581.6000,0.0000,581.6000,0.4250,159.8982,0.0000,159.8982,21.2882,0.0000,421.7018,421.7018,7.0709,6.7897,16515.2000,0.0000,16515.2000,1.1228,3802.7485,0.0000,3802.7485,56.2410,0.0000,12712.4515,12712.4515,6.7897,6.7065,18943.9000,0.0000,18943.9000,0.4250,5231.6685,0.0000,5231.6685,21.2882,0.0000,13712.2315,13712.2315,6.7065,6.5254,6.6159,6.6159,-0.2945,-4417.7625,6.6159,6.3575,6.5470,6.4867,-0.4201,-3360.7492,6.5470,6.2946,6.4881,6.4208,-0.4104,-2872.6384,11.6637,934.7730,-45801.0000,-10651.1501
1758,6.6738,8.9507,712.1000,158631.4000,-157919.3000,5.3596,166.3022,22514.3230,22680.6252,268.4632,181145.7230,545.7978,-180599.9252,8.9507,8.7532,27484.8000,0.0000,27484.8000,0.6515,7344.1123,0.0000,7344.1123,32.6350,0.0000,20140.6877,20140.6877,8.7532,8.4835,16738.0000,0.0000,16738.0000,1.3002,3763.4140,0.0000,3763.4140,65.1267,0.0000,12974.5860,12974.5860,8.4835,8.4764,1228.6000,0.0000,1228.6000,0.4250,330.6106,0.0000,330.6106,21.2882,0.0000,897.9894,897.9894,8.4764,8.2628,16167.6000,0.0000,16167.6000,1.0395,3633.7962,0.0000,3633.7962,52.0671,0.0000,12533.8038,12533.8038,8.2628,8.0321,20138.5000,0.0000,20138.5000,0.7804,5437.3358,0.0000,5437.3358,39.0908,0.0000,14701.1642,14701.1642,8.0321,6.0512,7.0416,7.0416,-3.9582,-59372.5930,7.0416,6.2041,6.8183,6.6229,-1.6735,-13388.2651,6.8183,6.1989,6.6738,6.5086,-1.2376,-8663.5343,14.3343,1148.8105,-76161.8000,-81424.3923
1759,6.8512,9.3644,181.3000,170926.5000,-170745.2000,7.1286,42.1996,24334.3244,24376.5240,357.0703,195260.8244,139.1004,-195121.7240,9.3644,9.0836,33539.0000,0.0000,33539.0000,1.0882,8906.4734,0.0000,8906.4734,54.5082,0.0000,24632.5266,24632.5266,9.0836,8.9028,1544.9000,7887.6000,-6342.7000,1.0218,345.3236,1218.8463,1564.1698,51.1813,9106.4463,1199.5764,-7906.8698,8.9028,8.8903,2097.0000,0.0000,2097.0000,0.4250,560.7355,0.0000,560.7355,21.2882,0.0000,1536.2645,1536.2645,8.8903,8.7156,16332.6000,0.0000,16332.6000,0.9891,3645.2706,0.0000,3645.2706,49.5455,0.0000,12687.3294,12687.3294,8.7156,8.5105,19342.1000,0.0000,19342.1000,0.8073,5186.6588,0.0000,5186.6588,40.4352,0.0000,14155.4412,14155.4412,8.5105,6.1948,7.3527,7.3527,-5.5491,-83237.0346,7.3527,6.2144,7.0491,6.7835,-2.7276,-21821.0686,7.0491,6.2008,6.8512,6.6250,-2.0328,-14229.2630,17.1899,1377.6691,-105777.2000,-119287.3663
1760,7.0147,9.6712,3.8000,179972.3000,-179968.5000,7.7150,0.8818,25695.8981,25696.7799,386.4433,205668.1981,2.9182,-205665.2799,9.6712,9.3354,38134.6000,0.0000,38134.6000,1.3182,10080.6936,0.0000,10080.6936,66.0310,0.0000,28053.9064,28053.9064,9.3354,9.4430,11.3000,7559.6000,-7548.3000,0.4950,2.5146,1170.8868,1173.4014,24.7945,8730.4868,8.7854,-8721.7014,9.4430,9.4220,2279.9000,0.0000,2279.9000,0.4250,604.7308,0.0000,604.7308,21.2882,0.0000,1675.1692,1675.1692,9.4220,9.2489,15922.2000,0.0000,15922.2000,0.9911,3522.1374,0.0000,3522.1374,49.6421,0.0000,12400.0626,12400.0626,9.2489,9.0557,16952.8000,0.0000,16952.8000,0.7690,4509.6896,0.0000,4509.6896,38.5207,0.0000,12443.1104,12443.1104,9.0557,6.2279,7.6418,7.6418,-6.9260,-103889.8757,7.6418,6.2183,7.2622,6.9301,-3.4863,-27890.6117,7.2622,6.2014,7.0147,6.7318,-2.5982,-18187.5255,17.5700,1408.1273,-114227.3000,-149968.0128
1761,7.1245,9.8184,0.0000,189268.5000,-189268.5000,8.1390,0.0000,27075.8597,27075.8597,407.6818,216344.3597,0.0000,-216344.3597,9.8184,9.4507,45029.5000,0.0000,45029.5000,1.4909,11877.3503,0.0000,11877.3503,74.6775,0.0000,33152.1497,33152.1497,9.4507,9.5649,0.0000,6981.9000,-6981.9000,0.4950,0.0000,1082.5910,1082.5910,24.7945,8064.4910,0.0000,-8064.4910,9.5649,9.5430,2331.4000,0.0000,2331.4000,0.4250,617.2685,0.0000,617.2685,21.2882,0.0000,1714.1315,1714.1315,9.5430,9.3805,15132.9000,0.0000,15132.9000,0.9561,3340.8001,0.0000,3340.8001,47.8915,0.0000,11792.0999,11792.0999,9.3805,9.2174,15360.0000,0.0000,15360.0000,0.6677,4077.9546,0.0000,4077.9546,33.4442,0.0000,11282.0454,11282.0454,9.2174,6.3854,7.8014,7.8014,-7.2088,-108132.4210,7.8014,6.2746,7.3943,7.0380,-3.8865,-31092.0402,7.3943,6.2380,7.1245,6.8162,-2.9432,-20602.2791,18.2605,1463.4666,-118396.6000,-159826.7403
1762,7.2133,9.9187,0.0000,201050.7000,-201050.7000,8.5647,0.0000,28806.9635,28806.9635,429.0072,229857.6635,0.0000,-229857.6635,9.9187,9.5040,47333.2000,0.0000,47333.2000,1.7559,12466.4588,0.0000,12466.4588,87.9547,0.0000,34866.7412,34866.7412,9.5040,9.6048,0.0000,9429.8000,-9429.8000,0.4950,0.0000,1462.9006,1462.9006,24.7945,10892.7006,0.0000,-10892.7006,9.6048,9.5834,2765.7000,0.0000,2765.7000,0.4250,731.8209,0.0000,731.8209,21.2882,0.0000,2033.8791,2033.8791,9.5834,9.4359,12531.9000,0.0000,12531.9000,0.9066,2764.7361,0.0000,2764.7361,45.4099,0.0000,9767.1639,9767.1639,9.4359,9.2948,12373.4000,0.0000,12373.4000,0.6036,3282.3227,0.0000,3282.3227,30.2319,0.0000,9091.0773,9091.0773,9.2948,6.5341,7.9145,7.9145,-7.3605,-110407.3064,7.9145,6.3431,7.4954,7.1288,-4.1895,-33516.2800,7.4954,6.2864,7.2133,6.8909,-3.2235,-22564.5229,19.1262,1532.8477,-135476.3000,-166488.1093
1763,7.3271,10.1248,0.0000,204304.8000,-204304.8000,9.1023,0.0000,29333.0752,29333.0752,455.9359,233637.8752,0.0000,-233637.8752,10.1248,9.7001,41003.4000,0.0000,41003.4000,1.8426,10766.4915,0.0000,10766.4915,92.2943,0.0000,30236.9085,30236.9085,9.7001,9.8327,0.0000,11895.2000,-11895.2000,0.4950,0.0000,1848.8966,1848.8966,24.7945,13744.0966,0.0000,-13744.0966,9.8327,9.8079,3310.0000,0.0000,3310.0000,0.4250,872.8875,0.0000,872.8875,21.2882,0.0000,2437.1125,2437.1125,9.8079,9.6889,11488.2000,0.0000,11488.2000,0.7502,2525.0602,0.0000,2525.0602,37.5754,0.0000,8963.1398,8963.1398,9.6889,9.5782,10780.6000,0.0000,10780.6000,0.4857,2849.0465,0.0000,2849.0465,24.3300,0.0000,7931.5535,7931.5535,9.5782,6.5985,8.0883,8.0883,-8.1624,-122435.5589,8.0883,6.3849,7.6341,7.2366,-4.6663,-37330.7174,7.6341,6.3187,7.3271,6.9764,-3.6033,-25223.4039,19.6512,1574.9241,-149617.8000,-184989.6802
1764,7.4280,10.2914,0.0000,223303.3000,-223303.3000,9.2555,0.0000,32119.2762,32119.2762,463.6061,255422.5762,0.0000,-255422.5762,10.2914,9.9206,47337.4000,0.0000,47337.4000,1.5905,12399.1936,0.0000,12399.1936,79.6689,0.0000,34938.2064,34938.2064,9.9206,10.0890,0.0000,20568.0000,-20568.0000,0.6217,0.0000,3203.9665,3203.9665,31.1432,23771.9665,0.0000,-23771.9665,10.0890,10.0591,3156.4000,0.0000,3156.4000,0.4250,829.2317,0.0000,829.2317,21.2882,0.0000,2327.1683,2327.1683,10.0591,9.9492,7825.7000,0.0000,7825.7000,0.6930,1712.9427,0.0000,1712.9427,34.7123,0.0000,6112.7573,6112.7573,9.9492,9.8518,9585.9000,0.0000,9585.9000,0.4250,2523.5630,0.0000,2523.5630,21.2882,0.0000,7062.3370,7062.3370,9.8518,6.6437,8.2478,8.2478,-8.7277,-130915.1804,8.2478,6.4139,7.7587,7.3308,-4.9892,-39913.9105,7.7587,6.3415,7.4280,7.0501,-3.8557,-26990.2151,19.5161,1564.0968,-175965.9000,-197819.3061
1765,7.6004,10.3959,0.0000,240343.3000,-240343.3000,10.1218,0.0000,34678.9311,34678.9311,507.0000,275022.2311,0.0000,-275022.2311,10.3959,10.0135,45028.1000,0.0000,45028.1000,1.8310,11776.2090,0.0000,11776.2090,91.7140,0.0000,33251.8910,33251.8910,10.0135,10.2736,0.0000,21869.3000,-21869.3000,1.0758,0.0000,3409.8925,3409.8925,53.8852,25279.1925,0.0000,-25279.1925,10.2736,10.2481,2079.6000,0.0000,2079.6000,0.4250,544.8571,0.0000,544.8571,21.2882,0.0000,1534.7429,1534.7429,10.2481,10.1812,5918.9000,0.0000,5918.9000,0.6930,1291.5549,0.0000,1291.5549,34.7123,0.0000,4627.3451,4627.3451,10.1812,10.1038,8391.3000,0.0000,8391.3000,0.4250,2201.5220,0.0000,2201.5220,21.2882,0.0000,6189.7780,6189.7780,10.1038,6.8563,8.4800,8.4800,-9.8948,-148421.2833,8.4800,6.5241,7.9585,7.5021,-5.9594,-47675.1327,7.9585,6.4241,7.6004,7.1913,-4.6751,-32725.6602,21.8573,1751.7313,-200794.7000,-228822.0763
1766,7.7736,10.6346,0.0000,240871.6000,-240871.6000,10.9046,0.0000,34865.9706,34865.9706,546.2106,275737.5706,0.0000,-275737.5706,10.6346,10.2884,42733.2000,0.0000,42733.2000,1.7386,11137.0062,0.0000,11137.0062,87.0846,0.0000,31596.1938,31596.1938,10.2884,10.5513,0.0000,14918.3000,-14918.3000,1.1442,0.0000,2332.7271,2332.7271,57.3106,17251.0271,0.0000,-17251.0271,10.5513,10.5354,2006.9000,0.0000,2006.9000,0.4250,523.6701,0.0000,523.6701,21.2882,0.0000,1483.2299,1483.2299,10.5354,10.4872,7234.0000,0.0000,7234.0000,0.6930,1571.1297,0.0000,1571.1297,34.7123,0.0000,5662.8703,5662.8703,10.4872,10.4227,9585.9000,0.0000,9585.9000,0.4250,2503.6478,0.0000,2503.6478,21.2882,0.0000,7082.2522,7082.2522,10.4227,7.0153,8.7190,8.7190,-10.9225,-163838.0985,8.7190,6.6240,8.1603,7.6715,-6.7157,-53725.3695,8.1603,6.5027,7.7736,7.3315,-5.3134,-37194.1187,22.9955,1842.9470,-194229.9000,-254757.5867
1767,7.8386,10.7879,0.0000,236543.4000,-236543.4000,10.9391,0.0000,34280.7078,34280.7078,547.9396,270824.1078,0.0000,-270824.1078,10.7879,10.4497,36410.6000,0.0000,36410.6000,1.6433,9468.0102,0.0000,9468.0102,82.3126,0.0000,26942.5898,26942.5898,10.4497,10.6342,0.0000,17053.0000,-17053.0000,0.7812,0.0000,2671.1004,2671.1004,39.1279,19724.1004,0.0000,-19724.1004,10.6342,10.6183,2598.1000,0.0000,2598.1000,0.4250,677.1130,0.0000,677.1130,21.2882,0.0000,1920.9870,1920.9870,10.6183,10.5578,8558.1000,0.0000,8558.1000,0.6930,1856.1985,0.0000,1856.1985,34.7123,0.0000,6701.9015,6701.9015,10.5578,10.4820,11178.8000,0.0000,11178.8000,0.4250,2916.6637,0.0000,2916.6637,21.2882,0.0000,8262.1363,8262.1363,10.4820,7.1048,8.7934,8.7934,-10.5263,-157894.5115,8.7934,6.6831,8.2307,7.7382,-6.5778,-52622.6601,8.2307,6.5503,7.8386,7.3905,-5.2375,-36662.4255,22.3598,1792.0053,-194850.8000,-247179.5971
1768,7.8932,10.8538,0.0000,242610.7000,-242610.7000,10.7465,0.0000,35195.7205,35195.7205,538.2894,277806.4205,0.0000,-277806.4205,10.8538,10.5592,23768.3000,0.0000,23768.3000,1.3965,6174.6388,0.0000,6174.6388,69.9531,0.0000,17593.6612,17593.6612,10.5592,10.7748,0.0000,16433.6000,-16433.6000,0.8934,0.0000,2577.1239,2577.1239,44.7494,19010.7239,0.0000,-19010.7239,10.7748,10.7538,1638.8000,0.0000,1638.8000,0.4250,426.2254,0.0000,426.2254,21.2882,0.0000,1212.5746,1212.5746,10.7538,10.6805,9246.3000,0.0000,9246.3000,0.6930,2001.0598,0.0000,2001.0598,34.7123,0.0000,7245.2402,7245.2402,10.6805,10.5902,14762.7000,0.0000,14762.7000,0.4304,3844.8301,0.0000,3844.8301,21.5606,0.0000,10917.8699,10917.8699,10.5902,7.1442,8.8672,8.8672,-10.5090,-157634.7353,8.8672,6.7158,8.2935,7.7915,-6.5610,-52488.0831,8.2935,6.5782,7.8932,7.4359,-5.2308,-36615.8384,21.8772,1753.3272,-209628.2000,-246738.6568
1769,7.9813,11.0399,94.1000,141073.9000,-140979.8000,11.0255,21.4474,20499.3369,20520.7843,552.2655,161573.2369,72.6526,-161500.5843,11.0399,10.8460,19564.7000,0.0000,19564.7000,0.9106,5068.8717,0.0000,5068.8717,45.6138,0.0000,14495.8283,14495.8283,10.8460,11.0554,770.7000,178.7000,592.0000,0.8612,167.0771,28.1125,195.1896,43.1390,206.8125,603.6229,396.8104,11.0554,11.0420,1347.5000,0.0000,1347.5000,0.4250,349.0351,0.0000,349.0351,21.2882,0.0000,998.4649,998.4649,11.0420,10.9622,9901.7000,0.0000,9901.7000,0.6930,2132.9469,0.0000,2132.9469,34.7123,0.0000,7768.7531,7768.7531,10.9622,10.8418,17351.0000,0.0000,17351.0000,0.5673,4500.4201,0.0000,4500.4201,28.4138,0.0000,12850.5799,12850.5799,10.8418,7.1705,9.0061,9.0061,-11.1177,-166765.5949,9.0061,6.7400,8.4018,7.8731,-6.8626,-54900.4173,8.4018,6.5996,7.9813,7.5007,-5.4577,-38203.8180,21.7239,1741.0383,-92222.9000,-259869.8302
1770,7.5801,10.3066,557.5000,137938.3000,-137380.8000,6.4100,128.0126,19895.6019,20023.6145,321.0772,157833.9019,429.4874,-157404.4145,10.3066,10.0625,19578.8000,0.0000,19578.8000,0.7473,5127.1723,0.0000,5127.1723,37.4299,0.0000,14451.6277,14451.6277,10.0625,10.0559,3331.8000,0.0000,3331.8000,0.4950,732.0681,0.0000,732.0681,24.7945,0.0000,2599.7319,2599.7319,10.0559,10.0391,1032.1000,0.0000,1032.1000,0.4250,271.2802,0.0000,271.2802,21.2882,0.0000,760.8198,760.8198,10.0391,9.9084,11254.7000,0.0000,11254.7000,0.6930,2464.3178,0.0000,2464.3178,34.7123,0.0000,8790.3822,8790.3822,9.9084,9.6924,16554.6000,0.0000,16554.6000,0.6636,4360.7577,0.0000,4360.7577,33.2379,0.0000,12193.8423,12193.8423,9.6924,7.0400,8.3662,8.3662,-5.2321,-78480.7638,8.3662,6.6358,7.9048,7.5010,-3.4133,-27306.7600,7.9048,6.5133,7.5801,7.2090,-2.7448,-19213.4525,14.1507,1134.0962,-85628.8000,-125000.9763
1771,7.4515,10.1643,2285.1000,87234.2000,-84949.1000,6.2324,525.9568,12552.8396,13078.7964,312.1800,99787.0396,1759.1432,-98027.8964,10.1643,9.9153,19571.7000,0.0000,19571.7000,0.7571,5136.0622,0.0000,5136.0622,37.9232,0.0000,14435.6378,14435.6378,9.9153,9.8705,8778.1000,0.0000,8778.1000,0.4950,1933.6736,0.0000,1933.6736,24.7945,0.0000,6844.4264,6844.4264,9.8705,9.8574,1126.0000,0.0000,1126.0000,0.4250,296.7735,0.0000,296.7735,21.2882,0.0000,829.2265,829.2265,9.8574,9.7060,12391.1000,0.0000,12391.1000,0.6930,2721.2841,0.0000,2721.2841,34.7123,0.0000,9669.8159,9669.8159,9.7060,9.4960,15160.9000,0.0000,15160.9000,0.6445,4005.6344,0.0000,4005.6344,32.2853,0.0000,11155.2656,11155.2656,9.4960,6.8737,8.1849,8.1849,-5.0703,-76054.2452,8.1849,6.5646,7.7528,7.3747,-3.1329,-25063.3467,7.7528,6.4615,7.4515,7.1071,-2.4968,-17477.7310,13.8706,1111.6405,-27921.3000,-118595.3229
1772,7.1927,9.4599,3135.8000,83628.9000,-80493.1000,3.8510,725.2468,11978.1105,12703.3573,192.8981,95607.0105,2410.5532,-93196.4573,9.4599,9.1271,16553.6000,0.0000,16553.6000,0.7587,4389.6405,0.0000,4389.6405,38.0018,0.0000,12163.9595,12163.9595,9.1271,8.9693,11224.0000,0.0000,11224.0000,0.5238,2506.9092,0.0000,2506.9092,26.2350,0.0000,8717.0908,8717.0908,8.9693,8.9502,646.1000,0.0000,646.1000,0.4250,172.5937,0.0000,172.5937,21.2882,0.0000,473.5063,473.5063,8.9502,8.7274,13886.8000,0.0000,13886.8000,0.7378,3096.2646,0.0000,3096.2646,36.9557,0.0000,10790.5354,10790.5354,8.7274,8.4706,12373.4000,0.0000,12373.4000,0.5924,3317.3828,0.0000,3317.3828,29.6710,0.0000,9056.0172,9056.0172,8.4706,7.0042,7.7374,7.7374,-2.1122,-31682.5776,7.7374,6.5533,7.4216,7.1453,-1.7056,-13645.0337,7.4216,6.4405,7.1927,6.9311,-1.4132,-9892.3186,10.3329,828.1196,-25809.2000,-55219.9299
1773,7.0784,9.2848,4945.0000,68959.2000,-64014.2000,3.6438,1146.1203,9856.9098,11003.0301,182.5188,78816.1098,3798.8797,-75017.2301,9.2848,8.9970,16171.8000,0.0000,16171.8000,0.6495,4299.6230,0.0000,4299.6230,32.5359,0.0000,11872.1770,11872.1770,8.9970,8.7908,32394.8000,0.0000,32394.8000,0.6801,7252.1711,0.0000,7252.1711,34.0674,0.0000,25142.6289,25142.6289,8.7908,8.7796,470.2000,0.0000,470.2000,0.4250,125.9431,0.0000,125.9431,21.2882,0.0000,344.2569,344.2569,8.7796,8.5242,15974.2000,0.0000,15974.2000,0.8417,3571.9446,0.0000,3571.9446,42.1582,0.0000,12402.2554,12402.2554,8.5242,8.3100,10780.6000,0.0000,10780.6000,0.4919,2899.2239,0.0000,2899.2239,24.6370,0.0000,7881.3761,7881.3761,8.3100,6.8290,7.5695,7.5695,-2.0847,-31270.9750,7.5695,6.4993,7.2841,7.0344,-1.5065,-12051.7975,7.2841,6.4026,7.0784,6.8434,-1.2409,-8686.4288,10.0980,809.2934,11777.4000,-52009.2014
1774,6.9208,8.5524,6168.4000,61908.2000,-55739.8000,2.8960,1433.8939,8824.4602,10258.3541,145.0617,70732.6602,4734.5061,-65998.1541,8.5524,8.2951,16175.0000,0.0000,16175.0000,0.6365,4348.0854,0.0000,4348.0854,31.8833,0.0000,11826.9146,11826.9146,8.2951,7.7501,39204.1000,0.0000,39204.1000,1.9680,8887.4751,0.0000,8887.4751,98.5787,0.0000,30316.6249,30316.6249,7.7501,7.7426,476.7000,0.0000,476.7000,0.4250,129.7170,0.0000,129.7170,21.2882,0.0000,346.9830,346.9830,7.7426,7.4742,18151.1000,0.0000,18151.1000,0.9714,4131.1102,0.0000,4131.1102,48.6591,0.0000,14019.9898,14019.9898,7.4742,7.3037,6002.1000,0.0000,6002.1000,0.4301,1640.1763,0.0000,1640.1763,21.5439,0.0000,4361.9237,4361.9237,7.3037,7.1694,7.2366,7.2366,-0.2057,-3085.7509,7.2366,6.5858,7.0630,6.9112,-0.9970,-7976.1787,7.0630,6.4535,6.9208,6.7583,-0.9338,-6536.4499,10.9907,880.8361,24269.2000,-17598.3795
1775,6.8046,8.1966,7706.2000,56370.5000,-48664.3000,2.5195,1795.2725,8018.7871,9814.0595,126.2024,64389.2871,5910.9275,-58478.3595,8.1966,7.9476,16155.1000,0.0000,16155.1000,0.6450,4366.2173,0.0000,4366.2173,32.3076,0.0000,11788.8827,11788.8827,7.9476,7.3092,39160.1000,0.0000,39160.1000,2.4152,8933.4817,0.0000,8933.4817,120.9784,0.0000,30226.6183,30226.6183,7.3092,7.3019,466.8000,0.0000,466.8000,0.4250,127.8848,0.0000,127.8848,21.2882,0.0000,338.9152,338.9152,7.3019,7.0068,20266.1000,0.0000,20266.1000,1.1269,4647.7280,0.0000,4647.7280,56.4485,0.0000,15618.3720,15618.3720,7.0068,6.9150,1820.8000,0.0000,1820.8000,0.4250,501.1578,0.0000,501.1578,21.2882,0.0000,1319.6422,1319.6422,6.9150,7.1304,7.0227,7.0227,0.3403,5104.0597,7.0227,6.5959,6.9089,6.8093,-0.6744,-5395.1199,6.9089,6.4620,6.8046,6.6855,-0.7061,-4942.7985,11.3350,908.4321,29204.6000,-5233.8587
1776,6.7154,7.9757,8851.8000,51452.4000,-42600.6000,2.1983,2065.6137,7307.8293,9373.4430,110.1128,58760.2293,6786.1863,-51974.0430,7.9757,7.7219,16158.7000,0.0000,16158.7000,0.6484,4381.8967,0.0000,4381.8967,32.4761,0.0000,11776.8033,11776.8033,7.7219,7.0711,43996.4000,0.0000,43996.4000,2.4294,10078.0650,0.0000,10078.0650,121.6895,0.0000,33918.3350,33918.3350,7.0711,7.0639,477.4000,0.0000,477.4000,0.4250,131.2693,0.0000,131.2693,21.2882,0.0000,346.1307,346.1307,7.0639,6.7276,21083.3000,0.0000,21083.3000,1.2696,4855.1827,0.0000,4855.1827,63.5919,0.0000,16228.1173,16228.1173,6.7276,6.6992,1024.1000,0.0000,1024.1000,0.4250,283.0940,0.0000,283.0940,21.2882,0.0000,741.0060,741.0060,6.6992,7.0518,6.8755,6.8755,0.5452,8178.3969,6.8755,6.5772,6.7960,6.7264,-0.4613,-3690.0661,6.7960,6.4507,6.7154,6.6233,-0.5340,-3737.8524,11.0934,889.0721,40139.3000,750.4784
1777,6.6269,7.7324,9906.7000,46759.1000,-36852.4000,1.9235,2315.6256,6631.0857,8946.7113,96.3457,53390.1857,7591.0744,-45799.1113,7.7324,7.4822,16165.9000,0.0000,16165.9000,0.6511,4400.1623,0.0000,4400.1623,32.6145,0.0000,11765.7377,11765.7377,7.4822,6.7616,41849.4000,0.0000,41849.4000,2.7419,9628.3347,0.0000,9628.3347,137.3429,0.0000,32221.0653,32221.0653,6.7616,6.7543,465.5000,0.0000,465.5000,0.4250,128.6113,0.0000,128.6113,21.2882,0.0000,336.8887,336.8887,6.7543,6.4096,21708.1000,0.0000,21708.1000,1.3272,5026.1506,0.0000,5026.1506,66.4784,0.0000,16681.9494,16681.9494,6.4096,6.3939,427.0000,0.0000,427.0000,0.4250,118.6209,0.0000,118.6209,21.2882,0.0000,308.3791,308.3791,6.3939,7.0449,6.7194,6.7194,1.0200,15300.4330,6.7194,6.5753,6.6809,6.6473,-0.2258,-1806.4567,6.6809,6.4495,6.6269,6.5652,-0.3626,-2538.3211,11.2405,900.8592,43763.5000,10955.6552
1778,6.5561,7.5752,10987.0000,42272.4000,-31285.4000,1.6631,2571.5622,5987.5103,8559.0724,83.3056,48259.9103,8415.4378,-39844.4724,7.5752,7.3136,16150.6000,0.0000,16150.6000,0.6543,4406.5922,0.0000,4406.5922,32.7752,0.0000,11744.0078,11744.0078,7.3136,6.5972,47240.3000,0.0000,47240.3000,2.6208,10902.2978,0.0000,10902.2978,131.2772,0.0000,36338.0022,36338.0022,6.5972,6.5897,478.0000,0.0000,478.0000,0.4250,132.4020,0.0000,132.4020,21.2882,0.0000,345.5980,345.5980,6.5897,6.2188,22357.3000,0.0000,22357.3000,1.3752,5191.4063,0.0000,5191.4063,68.8848,0.0000,17165.8937,17165.8937,6.2188,6.2120,427.0000,0.0000,427.0000,0.4250,118.9740,0.0000,118.9740,21.2882,0.0000,308.0260,308.0260,6.2120,6.9990,6.6055,6.6055,1.1789,17683.7105,6.6055,6.5568,6.5925,6.5812,-0.0730,-583.7060,6.5925,6.4365,6.5561,6.5145,-0.2336,-1635.5485,10.7452,861.1663,55367.8000,15464.4560
1779,6.4770,7.3462,8388.2000,59182.8000,-50794.6000,1.4113,1966.2262,8371.3757,10337.6018,70.6942,67554.1757,6421.9738,-61132.2018,7.3462,7.0904,16152.9000,0.0000,16152.9000,0.6556,4422.7375,0.0000,4422.7375,32.8394,0.0000,11730.1625,11730.1625,7.0904,6.2985,44751.4000,0.0000,44751.4000,2.9686,10370.4402,0.0000,10370.4402,148.6975,0.0000,34380.9598,34380.9598,6.2985,6.2910,469.7000,0.0000,469.7000,0.4250,130.7089,0.0000,130.7089,21.2882,0.0000,338.9911,338.9911,6.2910,5.9171,22503.5000,0.0000,22503.5000,1.4212,5252.8781,0.0000,5252.8781,71.1860,0.0000,17250.6219,17250.6219,5.9171,5.9104,1023.9000,0.0000,1023.9000,0.4250,286.6353,0.0000,286.6353,21.2882,0.0000,737.2647,737.2647,5.9104,7.0161,6.4632,6.4632,1.6894,25340.6131,6.4632,6.5597,6.4890,6.5115,0.1474,1178.8822,6.4890,6.4378,6.4770,6.4634,-0.0781,-546.7084,10.9601,878.3847,34106.8000,25972.7868
1780,6.4862,7.6948,8532.0000,66032.5000,-57500.5000,2.2905,1999.5898,9341.7172,11341.3071,114.7293,75374.2172,6532.4102,-68841.8071,7.6948,7.4624,16166.3000,0.0000,16166.3000,0.6585,4402.8069,0.0000,4402.8069,32.9842,0.0000,11763.4931,11763.4931,7.4624,6.7813,50316.1000,0.0000,50316.1000,2.8251,11580.4872,0.0000,11580.4872,141.5072,0.0000,38735.6128,38735.6128,6.7813,6.7745,632.3000,0.0000,632.3000,0.4250,174.6427,0.0000,174.6427,21.2882,0.0000,457.6573,457.6573,6.7745,6.4326,22063.1000,0.0000,22063.1000,1.4393,5106.5339,0.0000,5106.5339,72.0964,0.0000,16956.5661,16956.5661,6.4326,6.4180,5600.2000,0.0000,5600.2000,0.4250,1555.1824,0.0000,1555.1824,21.2882,0.0000,4045.0176,4045.0176,6.4180,6.6545,6.5363,6.5363,0.3988,5982.4361,6.5363,6.4664,6.5176,6.5013,-0.1179,-942.8599,6.5176,6.3827,6.4862,6.4502,-0.2274,-1591.7956,12.0950,969.3445,37277.5000,3447.7806
1781,6.4672,7.7362,3931.0000,121588.3000,-117657.3000,2.5930,921.6128,17195.7032,18117.3160,129.8822,138784.0032,3009.3872,-135774.6160,7.7362,7.5193,16155.3000,0.0000,16155.3000,0.6548,4397.0207,0.0000,4397.0207,32.7988,0.0000,11758.2793,11758.2793,7.5193,6.8050,28743.9000,0.0000,28743.9000,3.1523,6608.6503,0.0000,6608.6503,157.9001,0.0000,22135.2497,22135.2497,6.8050,6.7966,586.8000,0.0000,586.8000,0.4250,162.0159,0.0000,162.0159,21.2882,0.0000,424.7841,424.7841,6.7966,6.4839,20796.1000,0.0000,20796.1000,1.3971,4811.4320,0.0000,4811.4320,69.9821,0.0000,15984.6680,15984.6680,6.4839,6.4093,18931.3000,0.0000,18931.3000,0.4250,5253.0512,0.0000,5253.0512,21.2882,0.0000,13678.2488,13678.2488,6.4093,6.6278,6.5186,6.5186,0.3951,5925.8862,6.5186,6.4413,6.4980,6.4799,-0.1397,-1117.6199,6.4980,6.3659,6.4672,6.4320,-0.2388,-1671.2644,12.9709,1039.5351,-32443.9000,3137.0020
1782,6.6586,8.7641,2217.1000,158305.5000,-156088.4000,5.3052,517.9246,22462.1590,22980.0835,265.7372,180767.6590,1699.1754,-179068.4835,8.7641,8.5808,27465.0000,0.0000,27465.0000,0.6539,7359.4541,0.0000,7359.4541,32.7514,0.0000,20105.5459,20105.5459,8.5808,8.2357,23078.5000,0.0000,23078.5000,1.7987,5205.0514,0.0000,5205.0514,90.0987,0.0000,17873.4486,17873.4486,8.2357,8.2290,1223.6000,0.0000,1223.6000,0.4250,330.5046,0.0000,330.5046,21.2882,0.0000,893.0954,893.0954,8.2290,7.9794,20580.0000,0.0000,20580.0000,1.3163,4645.0393,0.0000,4645.0393,65.9335,0.0000,15934.9607,15934.9607,7.9794,7.7654,20125.2000,0.0000,20125.2000,0.7845,5457.2227,0.0000,5457.2227,39.2933,0.0000,14667.9773,14667.9773,7.7654,6.1573,6.9614,6.9614,-3.4578,-51867.1695,6.9614,6.2783,6.7792,6.6198,-1.4688,-11750.6127,6.7792,6.2620,6.6586,6.5206,-1.1121,-7784.6892,15.4253,1236.2455,-63616.1000,-71402.4714
1783,6.8350,9.2046,1334.0000,169355.4000,-168021.4000,7.0454,310.5981,24103.8190,24414.4172,352.9014,193459.2190,1023.4019,-192435.8172,9.2046,8.9380,33519.0000,0.0000,33519.0000,1.0910,8922.4538,0.0000,8922.4538,54.6503,0.0000,24596.5462,24596.5462,8.9380,8.7011,5404.6000,7777.0000,-2372.4000,1.4137,1211.1895,1200.1791,2411.3686,70.8117,8977.1791,4193.4105,-4783.7686,8.7011,8.6893,2102.4000,0.0000,2102.4000,0.4250,563.8896,0.0000,563.8896,21.2882,0.0000,1538.5104,1538.5104,8.6893,8.4780,21679.1000,0.0000,21679.1000,1.2653,4855.0040,0.0000,4855.0040,63.3795,0.0000,16824.0960,16824.0960,8.4780,8.2834,19329.3000,0.0000,19329.3000,0.8109,5201.8618,0.0000,5201.8618,40.6177,0.0000,14127.4382,14127.4382,8.2834,6.2709,7.2771,7.2771,-5.0714,-76071.4253,7.2771,6.2787,7.0109,6.7779,-2.5160,-20127.9872,7.0109,6.2570,6.8350,6.6339,-1.8998,-13298.3588,18.0769,1448.7573,-93764.0000,-109497.7713
1784,6.9947,9.5681,546.4000,178146.4000,-177600.0000,7.5912,126.8395,25426.2347,25553.0742,380.2450,203572.6347,419.5605,-203153.0742,9.5681,9.2386,38111.5000,0.0000,38111.5000,1.3212,10090.0391,0.0000,10090.0391,66.1773,0.0000,28021.4609,28021.4609,9.2386,9.3026,1220.1000,7490.6000,-6270.5000,0.4950,271.9754,1159.1510,1431.1264,24.7945,8649.7510,948.1246,-7701.6264,9.3026,9.2819,2272.1000,0.0000,2272.1000,0.4250,603.9268,0.0000,603.9268,21.2882,0.0000,1668.1732,1668.1732,9.2819,9.0564,21426.3000,0.0000,21426.3000,1.3207,4750.7967,0.0000,4750.7967,66.1551,0.0000,16675.5033,16675.5033,9.0564,8.8669,16941.6000,0.0000,16941.6000,0.7718,4519.7283,0.0000,4519.7283,38.6597,0.0000,12421.8717,12421.8717,8.8669,6.2723,7.5696,7.5696,-6.4696,-97044.0377,7.5696,6.2677,7.2224,6.9186,-3.2462,-25969.7116,7.2224,6.2465,6.9947,6.7344,-2.4335,-17034.4696,17.8874,1433.5679,-105119.0000,-140048.2189
