Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1785,7.1090,9.7207,88.8000,186686.2000,-186597.4000,8.0310,20.5698,26699.0797,26719.6494,402.2725,213385.2797,68.2302,-213317.0494,9.7207,9.3602,45004.7000,0.0000,45004.7000,1.4926,11888.0222,0.0000,11888.0222,74.7663,0.0000,33116.6778,33116.6778,9.3602,9.4592,79.6000,6998.7000,-6919.1000,0.4950,17.7058,1084.2646,1101.9704,24.7945,8082.9646,61.8942,-8021.0704,9.4592,9.4378,2334.4000,0.0000,2334.4000,0.4250,619.0366,0.0000,619.0366,21.2882,0.0000,1715.3634,1715.3634,9.4378,9.2233,20148.8000,0.0000,20148.8000,1.2902,4455.9292,0.0000,4455.9292,64.6240,0.0000,15692.8708,15692.8708,9.2233,9.0635,15349.8000,0.0000,15349.8000,0.6695,4084.8330,0.0000,4084.8330,33.5359,0.0000,11264.9670,11264.9670,9.0635,6.4208,7.7421,7.7421,-6.8539,-102808.5467,7.7421,6.3169,7.3621,7.0295,-3.6965,-29571.7322,7.3621,6.2774,7.1090,6.8197,-2.8130,-19691.1220,18.6050,1491.0757,-110678.8000,-152071.4009
1786,7.2004,9.8298,0.0000,196113.5000,-196113.5000,8.4431,0.0000,28093.0467,28093.0467,422.9167,224206.5467,0.0000,-224206.5467,9.8298,9.4214,47303.5000,0.0000,47303.5000,1.7579,12475.0452,0.0000,12475.0452,88.0552,0.0000,34828.4548,34828.4548,9.4214,9.5203,0.0000,9472.7000,-9472.7000,0.4950,0.0000,1468.3968,1468.3968,24.7945,10941.0968,0.0000,-10941.0968,9.5203,9.4991,2761.6000,0.0000,2761.6000,0.4250,731.6557,0.0000,731.6557,21.2882,0.0000,2029.9443,2029.9443,9.4991,9.3057,18757.1000,0.0000,18757.1000,1.2095,4143.9152,0.0000,4143.9152,60.5857,0.0000,14613.1848,14613.1848,9.3057,9.1668,12365.3000,0.0000,12365.3000,0.6048,3286.5570,0.0000,3286.5570,30.2955,0.0000,9078.7430,9078.7430,9.1668,6.5611,7.8639,7.8639,-7.0478,-105716.9984,7.8639,6.3793,7.4680,7.1216,-4.0158,-32126.1115,7.4680,6.3209,7.2004,6.8944,-3.1028,-21719.6494,19.4032,1555.0461,-124398.7000,-159562.7593
1787,7.3043,10.0017,0.0000,204222.1000,-204222.1000,8.8782,0.0000,29309.1532,29309.1532,444.7078,233531.2532,0.0000,-233531.2532,10.0017,9.5824,40981.6000,0.0000,40981.6000,1.8442,10780.3497,0.0000,10780.3497,92.3781,0.0000,30201.2503,30201.2503,9.5824,9.7140,0.0000,11898.8000,-11898.8000,0.4950,0.0000,1847.3297,1847.3297,24.7945,13746.1297,0.0000,-13746.1297,9.7140,9.6896,3309.7000,0.0000,3309.7000,0.4250,874.3461,0.0000,874.3461,21.2882,0.0000,2435.3539,2435.3539,9.6896,9.5137,18275.0000,0.0000,18275.0000,1.1246,4024.6516,0.0000,4024.6516,56.3334,0.0000,14250.3484,14250.3484,9.5137,9.4043,10773.5000,0.0000,10773.5000,0.4865,2854.6032,0.0000,2854.6032,24.3697,0.0000,7918.8968,7918.8968,9.4043,6.6351,8.0197,8.0197,-7.6744,-115115.8838,8.0197,6.4223,7.5937,7.2210,-4.4269,-35414.9743,7.5937,6.3533,7.3043,6.9735,-3.4377,-24063.6399,19.8804,1593.2924,-142781.1000,-174594.4980
1788,7.4193,10.1968,0.0000,212215.2000,-212215.2000,9.2506,0.0000,30519.5732,30519.5732,463.3601,242734.7732,0.0000,-242734.7732,10.1968,9.8374,47307.9000,0.0000,47307.9000,1.5930,12408.7227,0.0000,12408.7227,79.7951,0.0000,34899.1773,34899.1773,9.8374,10.0009,0.0000,13363.7000,-13363.7000,0.6217,0.0000,2079.9803,2079.9803,31.1419,15443.6803,0.0000,-15443.6803,10.0009,9.9719,3154.2000,0.0000,3154.2000,0.4250,829.7333,0.0000,829.7333,21.2882,0.0000,2324.4667,2324.4667,9.9719,9.8022,17825.1000,0.0000,17825.1000,1.0917,3907.2912,0.0000,3907.2912,54.6821,0.0000,13917.8088,13917.8088,9.8022,9.7079,9579.7000,0.0000,9579.7000,0.4250,2527.4261,0.0000,2527.4261,21.2882,0.0000,7052.2739,7052.2739,9.7079,6.6929,8.2004,8.2004,-8.4521,-126782.0156,8.2004,6.4572,7.7355,7.3288,-4.8867,-39093.8619,7.7355,6.3803,7.4193,7.0579,-3.7993,-26594.9289,20.1105,1611.7337,-147712.0000,-192470.8064
1789,7.5143,10.2673,0.0000,219440.8000,-219440.8000,9.6187,0.0000,31613.2114,31613.2114,481.8017,251054.0114,0.0000,-251054.0114,10.2673,9.8714,45005.6000,0.0000,45005.6000,1.8328,11792.6033,0.0000,11792.6033,91.8051,0.0000,33212.9967,33212.9967,9.8714,10.0465,0.0000,12681.8000,-12681.8000,0.6988,0.0000,1974.5204,1974.5204,35.0022,14656.3204,0.0000,-14656.3204,10.0465,10.0202,2078.3000,0.0000,2078.3000,0.4250,546.3420,0.0000,546.3420,21.2882,0.0000,1531.9580,1531.9580,10.0202,9.8623,17518.4000,0.0000,17518.4000,1.0590,3837.0075,0.0000,3837.0075,53.0445,0.0000,13681.3925,13681.3925,9.8623,9.7823,8385.8000,0.0000,8385.8000,0.4250,2210.4676,0.0000,2210.4676,21.2882,0.0000,6175.3324,6175.3324,9.7823,6.8495,8.3159,8.3159,-8.6217,-129326.1803,8.3159,6.5368,7.8415,7.4263,-5.2302,-41841.7357,7.8415,6.4395,7.5143,7.1405,-4.1216,-28851.2308,21.0890,1690.1520,-159134.5000,-200019.1468
1790,7.6092,10.4192,0.0000,225938.8000,-225938.8000,9.9515,0.0000,32605.7642,32605.7642,498.4686,258544.5642,0.0000,-258544.5642,10.4192,10.0472,42709.2000,0.0000,42709.2000,1.7415,11165.9295,0.0000,11165.9295,87.2322,0.0000,31543.2705,31543.2705,10.0472,10.2113,0.0000,13587.5000,-13587.5000,0.6632,0.0000,2119.3147,2119.3147,33.2196,15706.8147,0.0000,-15706.8147,10.2113,10.1941,2002.1000,0.0000,2002.1000,0.4250,525.0332,0.0000,525.0332,21.2882,0.0000,1477.0668,1477.0668,10.1941,10.0409,16916.5000,0.0000,16916.5000,1.0398,3694.5939,0.0000,3694.5939,52.0831,0.0000,13221.9061,13221.9061,10.0409,9.9717,9579.7000,0.0000,9579.7000,0.4250,2518.5135,0.0000,2518.5135,21.2882,0.0000,7061.1865,7061.1865,9.9717,6.9261,8.4489,8.4489,-9.0723,-136084.8052,8.4489,6.5883,7.9527,7.5186,-5.5424,-44339.5465,7.9527,6.4805,7.6092,7.2166,-4.3854,-30697.8671,21.3690,1712.5920,-168318.8000,-211122.2189
1791,7.7009,10.5515,0.0000,224224.5000,-224224.5000,10.2515,0.0000,32412.8339,32412.8339,513.4996,256637.3339,0.0000,-256637.3339,10.5515,10.2035,36387.7000,0.0000,36387.7000,1.6484,9494.7963,0.0000,9494.7963,82.5672,0.0000,26892.9037,26892.9037,10.2035,10.3767,0.0000,16146.9000,-16146.9000,0.7109,0.0000,2522.5942,2522.5942,35.6110,18669.4942,0.0000,-18669.4942,10.3767,10.3604,2596.5000,0.0000,2596.5000,0.4250,679.2546,0.0000,679.2546,21.2882,0.0000,1917.2454,1917.2454,10.3604,10.2146,16110.6000,0.0000,16110.6000,1.0007,3509.0128,0.0000,3509.0128,50.1250,0.0000,12601.5872,12601.5872,10.2146,10.1367,11171.4000,0.0000,11171.4000,0.4250,2929.4602,0.0000,2929.4602,21.2882,0.0000,8241.9398,8241.9398,10.1367,7.0126,8.5746,8.5746,-9.4466,-141699.4251,8.5746,6.6420,8.0593,7.6083,-5.8440,-46751.8556,8.0593,6.5232,7.7009,7.2912,-4.6450,-32515.2525,21.6924,1738.5102,-174105.2000,-220966.5332
1792,7.7708,10.6457,0.0000,234745.6000,-234745.6000,10.1790,0.0000,33977.5127,33977.5127,509.8636,268723.1127,0.0000,-268723.1127,10.6457,10.3443,23752.4000,0.0000,23752.4000,1.4012,6189.2770,0.0000,6189.2770,70.1884,0.0000,17563.1230,17563.1230,10.3443,10.5535,0.0000,15643.3000,-15643.3000,0.8453,0.0000,2447.5406,2447.5406,42.3391,18090.8406,0.0000,-18090.8406,10.5535,10.5320,1638.0000,0.0000,1638.0000,0.4250,427.3978,0.0000,427.3978,21.2882,0.0000,1210.6022,1210.6022,10.5320,10.3907,14568.2000,0.0000,14568.2000,0.9500,3164.1949,0.0000,3164.1949,47.5845,0.0000,11404.0051,11404.0051,10.3907,10.2983,14752.9000,0.0000,14752.9000,0.4327,3858.6219,0.0000,3858.6219,21.6725,0.0000,10894.2781,10894.2781,10.2983,7.0557,8.6770,8.6770,-9.6503,-144755.0924,8.6770,6.6732,8.1427,7.6751,-5.9635,-47708.1825,8.1427,6.5489,7.7708,7.3458,-4.7433,-33203.0048,21.3497,1711.0472,-195677.4000,-225666.2797
1793,7.8830,10.8912,399.5000,138358.9000,-137959.4000,10.6607,91.2201,20067.9981,20159.2181,533.9959,158426.8981,308.2799,-158118.6181,10.8912,10.6944,19560.6000,0.0000,19560.6000,0.9132,5078.7737,0.0000,5078.7737,45.7432,0.0000,14481.8263,14481.8263,10.6944,10.8970,1516.3000,180.8000,1335.5000,0.8193,329.5627,28.3951,357.9577,41.0366,209.1951,1186.7373,977.5423,10.8970,10.8834,1355.8000,0.0000,1355.8000,0.4250,351.9945,0.0000,351.9945,21.2882,0.0000,1003.8055,1003.8055,10.8834,10.7556,14238.2000,0.0000,14238.2000,0.8562,3074.9379,0.0000,3074.9379,42.8874,0.0000,11163.2621,11163.2621,10.7556,10.6334,17339.5000,0.0000,17339.5000,0.5697,4510.9906,0.0000,4510.9906,28.5347,0.0000,12828.5094,12828.5094,10.6334,7.0848,8.8591,8.8591,-10.5693,-158539.8499,8.8591,6.6975,8.2827,7.7783,-6.4382,-51505.2005,8.2827,6.5697,7.8830,7.4262,-5.1019,-35713.2394,21.3661,1712.3664,-84129.8000,-245758.2897
1794,7.5152,10.1845,1416.8000,131103.8000,-129687.0000,6.2692,325.7164,18887.4392,19213.1557,314.0250,149991.2392,1091.0836,-148900.1557,10.1845,9.9407,19563.9000,0.0000,19563.9000,0.7490,5132.4849,0.0000,5132.4849,37.5152,0.0000,14431.4151,14431.4151,9.9407,9.9243,6082.5000,0.0000,6082.5000,0.4950,1339.2854,0.0000,1339.2854,24.7945,0.0000,4743.2146,4743.2146,9.9243,9.9074,1023.3000,0.0000,1023.3000,0.4250,269.4910,0.0000,269.4910,21.2882,0.0000,753.8090,753.8090,9.9074,9.7196,15978.8000,0.0000,15978.8000,0.8312,3506.3071,0.0000,3506.3071,41.6355,0.0000,12472.4929,12472.4929,9.7196,9.5040,16543.7000,0.0000,16543.7000,0.6654,4370.1018,0.0000,4370.1018,33.3312,0.0000,12173.5982,12173.5982,9.5040,7.0150,8.2595,8.2595,-4.9102,-73653.4039,8.2595,6.6220,7.8228,7.4408,-3.2304,-25843.1268,7.8228,6.5043,7.5152,7.1636,-2.6012,-18208.4723,14.1522,1134.2153,-70494.8000,-117705.0030
1795,7.3777,9.9694,4156.7000,86228.4000,-82071.7000,5.8812,958.0531,12391.5400,13349.5931,294.5906,98619.9400,3198.6469,-95421.2931,9.9694,9.7184,19554.9000,0.0000,19554.9000,0.7581,5146.4424,0.0000,5146.4424,37.9734,0.0000,14408.4576,14408.4576,9.7184,9.6359,12533.1000,0.0000,12533.1000,0.4950,2770.3346,0.0000,2770.3346,24.7945,0.0000,9762.7654,9762.7654,9.6359,9.6228,1123.9000,0.0000,1123.9000,0.4250,297.2532,0.0000,297.2532,21.2882,0.0000,826.6468,826.6468,9.6228,9.4059,17080.7000,0.0000,17080.7000,0.9505,3765.8063,0.0000,3765.8063,47.6097,0.0000,13314.8937,13314.8937,9.4059,9.1943,15150.9000,0.0000,15150.9000,0.6462,4020.9155,0.0000,4020.9155,32.3697,0.0000,11129.9845,11129.9845,9.1943,6.9030,8.0487,8.0487,-4.3867,-65800.0046,8.0487,6.5720,7.6549,7.3104,-2.8270,-22616.3305,7.6549,6.4668,7.3777,7.0609,-2.2746,-15922.2628,13.7341,1100.7027,-16628.2000,-104338.5980
1796,7.1384,9.2291,5617.6000,82490.7000,-76873.1000,3.7191,1300.5531,11803.6580,13104.2111,186.2882,94294.3580,4317.0469,-89977.3111,9.2291,8.9145,16552.8000,0.0000,16552.8000,0.7606,4404.5856,0.0000,4404.5856,38.0965,0.0000,12148.2144,12148.2144,8.9145,8.7014,15133.7000,0.0000,15133.7000,0.7507,3392.9295,0.0000,3392.9295,37.6017,0.0000,11740.7705,11740.7705,8.7014,8.6833,647.3000,0.0000,647.3000,0.4250,173.6132,0.0000,173.6132,21.2882,0.0000,473.6868,473.6868,8.6833,8.3927,18800.5000,0.0000,18800.5000,1.0217,4210.7679,0.0000,4210.7679,51.1751,0.0000,14589.7321,14589.7321,8.3927,8.1501,12365.3000,0.0000,12365.3000,0.5951,3332.0229,0.0000,3332.0229,29.8071,0.0000,9033.2771,9033.2771,8.1501,7.0871,7.6186,7.6186,-1.6163,-24244.2279,7.6186,6.5868,7.3435,7.1027,-1.5689,-12550.8399,7.3435,6.4647,7.1384,6.9041,-1.3362,-9353.1094,10.9081,874.2163,-13373.5000,-46148.1772
1797,7.0275,9.0425,9241.4000,67415.0000,-58173.6000,3.4789,2143.9523,9627.4956,11771.4479,174.2585,77042.4956,7097.4477,-69945.0479,9.0425,8.7706,16151.6000,0.0000,16151.6000,0.6522,4309.8668,0.0000,4309.8668,32.6664,0.0000,11841.7332,11841.7332,8.7706,8.5079,40984.7000,0.0000,40984.7000,0.9209,9212.2318,0.0000,9212.2318,46.1278,0.0000,31772.4682,31772.4682,8.5079,8.4973,477.5000,0.0000,477.5000,0.4250,128.4458,0.0000,128.4458,21.2882,0.0000,349.0542,349.0542,8.4973,8.1708,21863.7000,0.0000,21863.7000,1.1455,4912.3025,0.0000,4912.3025,57.3777,0.0000,16951.3975,16951.3975,8.1708,7.9687,10773.5000,0.0000,10773.5000,0.4945,2912.8839,0.0000,2912.8839,24.7694,0.0000,7860.6161,7860.6161,7.9687,6.9306,7.4496,7.4496,-1.5449,-23172.7808,7.4496,6.5433,7.2079,6.9965,-1.3486,-10789.0847,7.2079,6.4347,7.0275,6.8213,-1.1507,-8055.1012,10.6754,855.5711,32077.4000,-42016.9667
1798,6.8547,8.2542,11319.6000,60126.7000,-48807.1000,2.6311,2634.5904,8560.6025,11195.1929,131.7897,68687.3025,8685.0096,-60002.2929,8.2542,8.0182,16166.3000,0.0000,16166.3000,0.6385,4365.4266,0.0000,4365.4266,31.9800,0.0000,11800.8734,11800.8734,8.0182,7.3848,51574.1000,0.0000,51574.1000,2.5011,11750.3994,0.0000,11750.3994,125.2792,0.0000,39823.7006,39823.7006,7.3848,7.3778,468.3000,0.0000,468.3000,0.4250,128.1468,0.0000,128.1468,21.2882,0.0000,340.1532,340.1532,7.3778,7.0404,24727.0000,0.0000,24727.0000,1.3371,5663.3137,0.0000,5663.3137,66.9734,0.0000,19063.6863,19063.6863,7.0404,6.8841,5998.2000,0.0000,5998.2000,0.4326,1650.0904,0.0000,1650.0904,21.6678,0.0000,4348.1096,4348.1096,6.8841,7.2730,7.0786,7.0786,0.6477,9715.1609,7.0786,6.6456,6.9631,6.8621,-0.7210,-5768.0947,6.9631,6.4987,6.8547,6.7309,-0.7735,-5414.6270,11.9479,957.5479,50126.8000,-1467.5607
1799,6.7210,7.8533,13107.4000,54371.0000,-41263.6000,2.2054,3058.3603,7723.1064,10781.4667,110.4660,62094.1064,10049.0397,-52045.0667,7.8533,7.6311,16155.7000,0.0000,16155.7000,0.6481,4389.2687,0.0000,4389.2687,32.4647,0.0000,11766.4313,11766.4313,7.6311,6.8809,51494.0000,0.0000,51494.0000,3.1950,11815.0722,0.0000,11815.0722,160.0381,0.0000,39678.9278,39678.9278,6.8809,6.8745,476.1000,0.0000,476.1000,0.4250,131.2972,0.0000,131.2972,21.2882,0.0000,344.8028,344.8028,6.8745,6.5156,27144.7000,0.0000,27144.7000,1.5466,6271.7106,0.0000,6271.7106,77.4697,0.0000,20872.9894,20872.9894,6.5156,6.4337,1819.8000,0.0000,1819.8000,0.4250,504.7092,0.0000,504.7092,21.2882,0.0000,1315.0908,1315.0908,6.4337,7.2227,6.8282,6.8282,1.3931,20897.2210,6.8282,6.6620,6.7839,6.7451,-0.2936,-2348.5332,6.7839,6.5142,6.7210,6.6490,-0.4763,-3333.7645,12.6677,1015.2359,55826.7000,15214.9232
1800,6.6218,7.6217,15154.4000,49140.7000,-33986.3000,1.8631,3542.5847,6968.2090,10510.7937,93.3247,56108.9090,11611.8153,-44497.0937,7.6217,7.3959,16137.7000,0.0000,16137.7000,0.6525,4399.9367,0.0000,4399.9367,32.6817,0.0000,11737.7633,11737.7633,7.3959,6.6344,59066.4000,0.0000,59066.4000,3.2151,13610.9911,0.0000,13610.9911,161.0440,0.0000,45455.4089,45455.4089,6.6344,6.6278,467.1000,0.0000,467.1000,0.4250,129.3081,0.0000,129.3081,21.2882,0.0000,337.7919,337.7919,6.6278,6.2272,28643.2000,0.0000,28643.2000,1.7154,6646.5653,0.0000,6646.5653,85.9238,0.0000,21996.6347,21996.6347,6.2272,6.2020,1023.5000,0.0000,1023.5000,0.4250,285.1380,0.0000,285.1380,21.2882,0.0000,738.3620,738.3620,6.2020,7.1278,6.6649,6.6649,1.6059,24088.5340,6.6649,6.6399,6.6582,6.6524,-0.0433,-346.1570,6.6582,6.5020,6.6218,6.5801,-0.2711,-1897.6609,12.4441,997.3216,71351.6000,21844.7161
1801,6.5163,7.3446,16940.2000,44420.9000,-27480.7000,1.5337,3967.9135,6287.5303,10255.4438,76.8246,50708.4303,12972.2865,-37736.1438,7.3446,7.1264,16156.8000,0.0000,16156.8000,0.6545,4423.9208,0.0000,4423.9208,32.7850,0.0000,11732.8792,11732.8792,7.1264,6.2814,56773.6000,0.0000,56773.6000,3.7056,13147.6598,0.0000,13147.6598,185.6109,0.0000,43625.9402,43625.9402,6.2814,6.2751,476.4000,0.0000,476.4000,0.4250,132.6087,0.0000,132.6087,21.2882,0.0000,343.7913,343.7913,6.2751,5.8664,29568.9000,0.0000,29568.9000,1.8193,6904.0490,0.0000,6904.0490,91.1288,0.0000,22664.8510,22664.8510,5.8664,5.8527,426.8000,0.0000,426.8000,0.4250,119.5752,0.0000,119.5752,21.2882,0.0000,307.2248,307.2248,5.8527,7.1046,6.4786,6.4786,2.2416,33623.5971,6.4786,6.6366,6.5208,6.5576,0.2829,2262.8843,6.5208,6.5015,6.5163,6.5111,-0.0345,-241.3610,12.8447,1029.4216,75921.8000,35645.1204
1802,6.4351,7.1667,18611.3000,39855.6000,-21244.3000,1.2394,4366.0118,5633.5203,9999.5321,62.0835,45489.1203,14245.2882,-31243.8321,7.1667,6.9395,16150.8000,0.0000,16150.8000,0.6587,4434.3993,0.0000,4434.3993,32.9932,0.0000,11716.4007,11716.4007,6.9395,6.0944,63710.5000,0.0000,63710.5000,3.5814,14805.1338,0.0000,14805.1338,179.3900,0.0000,48905.3662,48905.3662,6.0944,6.0878,466.0000,0.0000,466.0000,0.4250,130.0929,0.0000,130.0929,21.2882,0.0000,335.9071,335.9071,6.0878,5.6487,30270.5000,0.0000,30270.5000,1.8919,7091.2881,0.0000,7091.2881,94.7637,0.0000,23179.2119,23179.2119,5.6487,5.6428,426.8000,0.0000,426.8000,0.4250,119.9842,0.0000,119.9842,21.2882,0.0000,306.8158,306.8158,5.6428,7.0527,6.3478,6.3478,2.4238,36357.3124,6.3478,6.6156,6.4192,6.4817,0.4605,3683.9616,6.4192,6.4872,6.4351,6.4532,0.1170,818.9326,12.3320,988.3365,89780.3000,40860.2066
1803,6.3429,6.9326,14923.2000,56604.4000,-41681.2000,0.9577,3506.9122,7988.4299,11495.3421,47.9734,64592.8299,11416.2878,-53176.5421,6.9326,6.7117,16134.5000,0.0000,16134.5000,0.6606,4445.9654,0.0000,4445.9654,33.0909,0.0000,11688.5346,11688.5346,6.7117,5.7900,62640.4000,0.0000,62640.4000,4.0344,14618.0429,0.0000,14618.0429,202.0814,0.0000,48022.3571,48022.3571,5.7900,5.7836,477.3000,0.0000,477.3000,0.4250,133.8840,0.0000,133.8840,21.2882,0.0000,343.4160,343.4160,5.7836,5.3469,31152.2000,0.0000,31152.2000,1.9443,7337.2767,0.0000,7337.2767,97.3915,0.0000,23814.9233,23814.9233,5.3469,5.3411,1023.3000,0.0000,1023.3000,0.4250,289.0447,0.0000,289.0447,21.2882,0.0000,734.2553,734.2553,5.3411,7.0340,6.1876,6.1876,2.9901,44851.6079,6.1876,6.6095,6.3001,6.3985,0.7452,5961.9475,6.3001,6.4837,6.3429,6.3919,0.3243,2269.8741,12.6706,1015.4729,69746.5000,53083.4295
1804,6.3408,7.2436,15195.3000,63190.5000,-47995.2000,1.8782,3570.9978,8917.5890,12488.5868,94.0770,72108.0890,11624.3022,-60483.7868,7.2436,7.0448,16153.9000,0.0000,16153.9000,0.6629,4430.0023,0.0000,4430.0023,33.2036,0.0000,11723.8977,11723.8977,7.0448,6.2280,70334.7000,0.0000,70334.7000,3.9852,16312.6849,0.0000,16312.6849,199.6201,0.0000,54022.0151,54022.0151,6.2280,6.2221,634.7000,0.0000,634.7000,0.4250,176.8197,0.0000,176.8197,21.2882,0.0000,457.8803,457.8803,6.2221,5.8169,30775.1000,0.0000,30775.1000,2.0137,7192.4060,0.0000,7192.4060,100.8682,0.0000,23582.6940,23582.6940,5.8169,5.8044,5596.4000,0.0000,5596.4000,0.4250,1569.1438,0.0000,1569.1438,21.2882,0.0000,4027.2562,4027.2562,5.8044,6.6869,6.2456,6.2456,1.7327,25990.8472,6.2456,6.5088,6.3158,6.3772,0.5167,4133.6213,6.3158,6.4231,6.3408,6.3694,0.2107,1474.6456,14.0850,1128.8290,75499.6000,31599.1140
1805,6.3078,7.2636,7780.5000,118644.5000,-110864.0000,2.1626,1829.6084,16734.0564,18563.6648,108.3268,135378.5564,5950.8916,-129427.6648,7.2636,7.0783,16155.6000,0.0000,16155.6000,0.6598,4429.1041,0.0000,4429.1041,33.0496,0.0000,11726.4959,11726.4959,7.0783,6.2245,40935.8000,0.0000,40935.8000,4.4442,9488.3431,0.0000,9488.3431,222.6111,0.0000,31447.4569,31447.4569,6.2245,6.2172,577.1000,0.0000,577.1000,0.4250,160.7819,0.0000,160.7819,21.2882,0.0000,416.3181,416.3181,6.2172,5.8446,29134.8000,0.0000,29134.8000,1.9712,6809.6430,0.0000,6809.6430,98.7381,0.0000,22325.1570,22325.1570,5.8446,5.7809,18918.1000,0.0000,18918.1000,0.4250,5302.0384,0.0000,5302.0384,21.2882,0.0000,13616.0616,13616.0616,5.7809,6.6371,6.2090,6.2090,1.8059,27089.0351,6.2090,6.4745,6.2798,6.3418,0.5601,4480.8166,6.2798,6.4000,6.3078,6.3399,0.2535,1774.3685,15.1318,1212.7252,-5142.6000,33344.2202
1806,6.5163,8.3390,5683.4000,154989.5000,-149306.1000,4.9946,1331.2258,21937.9049,23269.1307,250.1796,176927.4049,4352.1742,-172575.2307,8.3390,8.1729,27442.6000,0.0000,27442.6000,0.6596,7400.8565,0.0000,7400.8565,33.0407,0.0000,20041.7435,20041.7435,8.1729,7.7275,32465.9000,0.0000,32465.9000,2.5848,7376.1911,0.0000,7376.1911,129.4739,0.0000,25089.7089,25089.7089,7.7275,7.7216,1231.7000,0.0000,1231.7000,0.4250,335.2790,0.0000,335.2790,21.2882,0.0000,896.4210,896.4210,7.7216,7.4048,28999.8000,0.0000,28999.8000,1.8663,6602.6147,0.0000,6602.6147,93.4850,0.0000,22397.1853,22397.1853,7.4048,7.2113,20111.1000,0.0000,20111.1000,0.7937,5501.5587,0.0000,5501.5587,39.7549,0.0000,14609.5413,14609.5413,7.2113,6.1730,6.6921,6.6921,-2.4585,-36877.8867,6.6921,6.2981,6.5870,6.4951,-0.9331,-7464.9760,6.5870,6.2838,6.5163,6.4354,-0.7180,-5025.8637,16.9861,1361.3337,-39055.0000,-49368.7264
1807,6.6997,8.8360,4372.7000,164897.3000,-160524.6000,6.7340,1020.6922,23414.1567,24434.8489,337.3076,188311.4567,3352.0078,-184959.4489,8.8360,8.5873,33497.5000,0.0000,33497.5000,1.0985,8966.1962,0.0000,8966.1962,55.0247,0.0000,24531.3038,24531.3038,8.5873,8.2762,12076.4000,7252.3000,4824.1000,2.0050,2723.3538,1115.7912,3839.1450,100.4311,8368.0912,9353.0462,984.9550,8.2762,8.2651,2095.5000,0.0000,2095.5000,0.4250,565.6640,0.0000,565.6640,21.2882,0.0000,1529.8360,1529.8360,8.2651,7.9871,29630.5000,0.0000,29630.5000,1.8013,6683.6873,0.0000,6683.6873,90.2254,0.0000,22946.8127,22946.8127,7.9871,7.8058,19315.8000,0.0000,19315.8000,0.8190,5237.1219,0.0000,5237.1219,41.0221,0.0000,14078.6781,14078.6781,7.8058,6.2528,7.0293,7.0293,-4.1834,-62751.0223,7.0293,6.2855,6.8309,6.6574,-2.0036,-16028.5989,6.8309,6.2687,6.6997,6.5498,-1.5144,-10600.4980,19.3242,1548.7180,-71161.2000,-89380.1193
1808,6.8616,9.3003,2484.1000,174122.3000,-171638.2000,7.2472,578.0900,24793.8102,25371.9003,363.0123,198916.1102,1906.0100,-197010.1003,9.3003,8.9761,38091.3000,0.0000,38091.3000,1.3290,10125.0597,0.0000,10125.0597,66.5684,0.0000,27966.2403,27966.2403,8.9761,8.9629,3289.6000,7216.2000,-3926.6000,0.4950,736.7115,1114.0140,1850.7255,24.7945,8330.2140,2552.8885,-5777.3255,8.9629,8.9427,2273.4000,0.0000,2273.4000,0.4250,607.3556,0.0000,607.3556,21.2882,0.0000,1666.0444,1666.0444,8.9427,8.6392,27229.9000,0.0000,27229.9000,1.8205,6072.0770,0.0000,6072.0770,91.1863,0.0000,21157.8230,21157.8230,8.6392,8.4529,16929.8000,0.0000,16929.8000,0.7782,4545.0252,0.0000,4545.0252,38.9786,0.0000,12384.7748,12384.7748,8.4529,6.2195,7.3362,7.3362,-5.6483,-84724.0389,7.3362,6.2586,7.0489,6.7974,-2.7254,-21802.9472,7.0489,6.2462,6.8616,6.6475,-2.0300,-14210.3302,18.1422,1453.9880,-91040.4000,-120737.3162
1809,6.9960,9.5094,1664.6000,180731.2000,-179066.6000,7.7558,386.4054,25795.7485,26182.1539,388.4864,206526.9485,1278.1946,-205248.7539,9.5094,9.1523,44977.8000,0.0000,44977.8000,1.4989,11918.3119,0.0000,11918.3119,75.0780,0.0000,33059.4881,33059.4881,9.1523,9.2260,1349.1000,6793.3000,-5444.2000,0.4950,301.1906,1050.4073,1351.5980,24.7945,7843.7073,1047.9094,-6795.7980,9.2260,9.2047,2327.5000,0.0000,2327.5000,0.4250,619.3610,0.0000,619.3610,21.2882,0.0000,1708.1390,1708.1390,9.2047,8.9345,25615.0000,0.0000,25615.0000,1.6506,5686.8899,0.0000,5686.8899,82.6782,0.0000,19928.1101,19928.1101,8.9345,8.7763,15339.1000,0.0000,15339.1000,0.6740,4099.7031,0.0000,4099.7031,33.7626,0.0000,11239.3969,11239.3969,8.7763,6.3360,7.5561,7.5561,-6.3779,-95668.4563,7.5561,6.2907,7.2187,6.9234,-3.3073,-26458.1065,7.2187,6.2643,6.9960,6.7415,-2.4945,-17461.2199,18.7489,1502.6110,-96251.4000,-139587.7827
1810,7.0905,9.6210,1062.9000,186841.2000,-185778.3000,8.0974,246.2964,26712.4968,26958.7932,405.5974,213553.6968,816.6036,-212737.0932,9.6210,9.2133,47269.1000,0.0000,47269.1000,1.7634,12504.6706,0.0000,12504.6706,88.3270,0.0000,34764.4294,34764.4294,9.2133,9.2970,765.8000,9128.3000,-8362.5000,0.4950,170.7829,1412.2484,1583.0313,24.7945,10540.5484,595.0171,-9945.5313,9.2970,9.2760,2762.1000,0.0000,2762.1000,0.4250,734.2298,0.0000,734.2298,21.2882,0.0000,2027.8702,2027.8702,9.2760,9.0303,24505.5000,0.0000,24505.5000,1.5447,5434.0787,0.0000,5434.0787,77.3747,0.0000,19071.4213,19071.4213,9.0303,8.8916,12356.7000,0.0000,12356.7000,0.6075,3297.8468,0.0000,3297.8468,30.4295,0.0000,9058.8532,9058.8532,8.8916,6.4818,7.6867,7.6867,-6.5169,-97752.9340,7.6867,6.3493,7.3301,7.0180,-3.6166,-28932.5540,7.3301,6.3035,7.0905,6.8168,-2.7762,-19433.3874,19.3994,1554.7470,-107247.4000,-146118.8755
1811,7.1860,9.7676,639.5000,192180.5000,-191541.0000,8.4052,147.9219,27522.5725,27670.4945,421.0177,219703.0725,491.5781,-219211.4945,9.7676,9.3455,40959.9000,0.0000,40959.9000,1.8496,10812.0512,0.0000,10812.0512,92.6460,0.0000,30147.8488,30147.8488,9.3455,9.4662,1110.6000,11589.1000,-10478.5000,0.4950,247.1002,1795.1769,2042.2771,24.7945,13384.2769,863.4998,-12520.7771,9.4662,9.4416,3305.8000,0.0000,3305.8000,0.4250,876.5419,0.0000,876.5419,21.2882,0.0000,2429.2581,2429.2581,9.4416,9.2100,24240.8000,0.0000,24240.8000,1.4757,5360.5419,0.0000,5360.5419,73.9198,0.0000,18880.2581,18880.2581,9.2100,9.1000,10766.0000,0.0000,10766.0000,0.4885,2865.5797,0.0000,2865.5797,24.4714,0.0000,7900.4203,7900.4203,9.1000,6.5589,7.8295,7.8295,-6.9811,-104716.5294,7.8295,6.3900,7.4456,7.1097,-3.9548,-31638.0323,7.4456,6.3329,7.1860,6.8893,-3.0569,-21398.5717,19.7087,1579.5305,-122747.0000,-157753.1334
1812,7.2873,9.9512,308.2000,198448.0000,-198139.8000,8.6705,71.1548,28471.7920,28542.9468,434.3048,226919.7920,237.0452,-226682.7468,9.9512,9.5846,47275.1000,0.0000,47275.1000,1.5986,12445.1657,0.0000,12445.1657,80.0760,0.0000,34829.9343,34829.9343,9.5846,9.7367,158.7000,12396.6000,-12237.9000,0.5471,35.1615,1924.6553,1959.8168,27.4058,14321.2553,123.5385,-14197.7168,9.7367,9.7072,3156.4000,0.0000,3156.4000,0.4250,833.5669,0.0000,833.5669,21.2882,0.0000,2322.8331,2322.8331,9.7072,9.4775,23819.7000,0.0000,23819.7000,1.4551,5244.2164,0.0000,5244.2164,72.8846,0.0000,18575.4836,18575.4836,9.4775,9.3814,9573.1000,0.0000,9573.1000,0.4250,2537.9061,0.0000,2537.9061,21.2882,0.0000,7035.1939,7035.1939,9.3814,6.6027,7.9921,7.9921,-7.6235,-114353.0609,7.9921,6.4161,7.5718,7.2041,-4.3240,-34591.7497,7.5718,6.3527,7.2873,6.9622,-3.3449,-23414.0228,19.6820,1577.3946,-126553.4000,-172358.8334
1813,7.3707,10.0040,32.0000,206038.8000,-206006.8000,8.9742,7.3764,29605.2864,29612.6628,449.5179,235644.0864,24.6236,-235619.4628,10.0040,9.5994,44979.7000,0.0000,44979.7000,1.8393,11831.6523,0.0000,11831.6523,92.1293,0.0000,33148.0477,33148.0477,9.5994,9.7643,0.0000,11199.8000,-11199.8000,0.6394,0.0000,1739.0947,1739.0947,32.0296,12938.8947,0.0000,-12938.8947,9.7643,9.7373,2071.8000,0.0000,2071.8000,0.4250,546.9133,0.0000,546.9133,21.2882,0.0000,1524.8867,1524.8867,9.7373,9.5215,22466.9000,0.0000,22466.9000,1.4224,4943.9083,0.0000,4943.9083,71.2485,0.0000,17522.9917,17522.9917,9.5215,9.4398,8380.1000,0.0000,8380.1000,0.4250,2220.1745,0.0000,2220.1745,21.2882,0.0000,6159.9255,6159.9255,9.4398,6.7477,8.0938,8.0938,-7.7261,-115891.9421,8.0938,6.4860,7.6650,7.2899,-4.6142,-36913.3295,7.6650,6.4037,7.3707,7.0343,-3.6200,-25340.1957,20.5880,1650.0042,-139308.1000,-178145.4673
1814,7.4622,10.1730,10.3000,211527.9000,-211517.6000,9.3348,2.3703,30444.3876,30446.7578,467.5808,241972.2876,7.9297,-241964.3578,10.1730,9.7913,42681.1000,0.0000,42681.1000,1.7484,11199.0655,0.0000,11199.0655,87.5763,0.0000,31482.0345,31482.0345,9.7913,9.9402,0.0000,12102.3000,-12102.3000,0.5852,0.0000,1882.7861,1882.7861,29.3139,13985.0861,0.0000,-13985.0861,9.9402,9.9226,2007.1000,0.0000,2007.1000,0.4250,528.4548,0.0000,528.4548,21.2882,0.0000,1478.6452,1478.6452,9.9226,9.7209,21970.3000,0.0000,21970.3000,1.3408,4819.8366,0.0000,4819.8366,67.1627,0.0000,17150.4634,17150.4634,9.7209,9.6500,9573.1000,0.0000,9573.1000,0.4250,2528.7324,0.0000,2528.7324,21.2882,0.0000,7044.3676,7044.3676,9.6500,6.8072,8.2286,8.2286,-8.2381,-123572.0392,8.2286,6.5263,7.7747,7.3775,-4.9332,-39465.4867,7.7747,6.4356,7.4622,7.1051,-3.8806,-27164.3801,20.7889,1666.1042,-147388.3000,-190201.9060
1815,7.5466,10.2959,0.0000,217707.1000,-217707.1000,9.5894,0.0000,31381.8769,31381.8769,480.3319,249088.9769,0.0000,-249088.9769,10.2959,9.9380,36364.7000,0.0000,36364.7000,1.6542,9524.4611,0.0000,9524.4611,82.8602,0.0000,26840.2389,26840.2389,9.9380,10.0969,0.0000,14771.5000,-14771.5000,0.6327,0.0000,2301.4260,2301.4260,31.6940,17072.9260,0.0000,-17072.9260,10.0969,10.0801,2593.4000,0.0000,2593.4000,0.4250,681.2443,0.0000,681.2443,21.2882,0.0000,1912.1557,1912.1557,10.0801,9.8851,20041.1000,0.0000,20041.1000,1.3065,4385.2203,0.0000,4385.2203,65.4423,0.0000,15655.8797,15655.8797,9.8851,9.8050,11163.7000,0.0000,11163.7000,0.4250,2941.7189,0.0000,2941.7189,21.2882,0.0000,8221.9811,8221.9811,9.8050,6.8882,8.3466,8.3466,-8.5584,-128376.6816,8.3466,6.5731,7.8737,7.4599,-5.2040,-41631.8404,7.8737,6.4718,7.5466,7.1727,-4.1135,-28794.5844,21.0493,1686.9718,-162315.7000,-198803.1064
1816,7.6463,10.4628,1.7000,222955.1000,-222953.4000,9.8746,0.3899,32197.0537,32197.4435,494.6189,255152.1537,1.3101,-255150.8435,10.4628,10.1592,23740.9000,0.0000,23740.9000,1.4065,6202.8674,0.0000,6202.8674,70.4495,0.0000,17538.0326,17538.0326,10.1592,10.3522,380.1000,14814.5000,-14434.4000,0.7726,83.3766,2313.3669,2396.7435,38.7013,17127.8669,296.7234,-16831.1435,10.3522,10.3306,1635.9000,0.0000,1635.9000,0.4250,428.1119,0.0000,428.1119,21.2882,0.0000,1207.7881,1207.7881,10.3306,10.1534,18236.2000,0.0000,18236.2000,1.1881,3973.9247,0.0000,3973.9247,59.5143,0.0000,14262.2753,14262.2753,10.1534,10.0603,14742.7000,0.0000,14742.7000,0.4348,3869.4440,0.0000,3869.4440,21.7805,0.0000,10873.2560,10873.2560,10.0603,6.9392,8.4997,8.4997,-9.2030,-138044.6773,8.4997,6.6079,7.9952,7.5538,-5.5785,-44627.8821,7.9952,6.4998,7.6463,7.2475,-4.4094,-30865.6241,21.1525,1695.2467,-179032.1000,-213538.1835
1817,7.7477,10.6827,1420.8000,130634.5000,-129213.7000,10.1182,325.2314,18900.2120,19225.4434,506.8192,149534.7120,1095.5686,-148439.1434,10.6827,10.4808,19550.2000,0.0000,19550.2000,0.9156,5091.5350,0.0000,5091.5350,45.8628,0.0000,14458.6650,14458.6650,10.4808,10.6744,4360.4000,167.4000,4193.0000,0.7555,951.1888,26.2295,977.4183,37.8436,193.6295,3409.2112,3215.5817,10.6744,10.6605,1351.7000,0.0000,1351.7000,0.4250,352.0711,0.0000,352.0711,21.2882,0.0000,999.6289,999.6289,10.6605,10.4962,17803.9000,0.0000,17803.9000,1.0759,3858.9103,0.0000,3858.9103,53.8936,0.0000,13944.9897,13944.9897,10.4962,10.3710,17327.5000,0.0000,17327.5000,0.5716,4524.9992,0.0000,4524.9992,28.6308,0.0000,12802.5008,12802.5008,10.3710,6.9626,8.6668,8.6668,-9.8789,-148184.1538,8.6668,6.6265,8.1227,7.6466,-5.9139,-47311.1260,8.1227,6.5155,7.7477,7.3191,-4.6585,-32609.4632,20.7927,1666.4117,-68987.4000,-228104.7429
1818,7.3944,9.9504,2890.6000,126251.1000,-123360.5000,5.8674,666.0305,18148.5136,18814.5441,293.8955,144399.6136,2224.5695,-142175.0441,9.9504,9.7022,19542.7000,0.0000,19542.7000,0.7512,5144.6722,0.0000,5144.6722,37.6270,0.0000,14398.0278,14398.0278,9.7022,9.6470,9311.5000,0.0000,9311.5000,0.4950,2058.8100,0.0000,2058.8100,24.7945,0.0000,7252.6900,7252.6900,9.6470,9.6299,1021.8000,0.0000,1021.8000,0.4250,270.2049,0.0000,270.2049,21.2882,0.0000,751.5951,751.5951,9.6299,9.3906,18948.1000,0.0000,18948.1000,1.0438,4177.0243,0.0000,4177.0243,52.2842,0.0000,14771.0757,14771.0757,9.3906,9.1713,16532.1000,0.0000,16532.1000,0.6679,4388.4738,0.0000,4388.4738,33.4544,0.0000,12143.6262,12143.6262,9.1713,6.9702,8.0708,8.0708,-4.2572,-63858.3048,8.0708,6.5845,7.6744,7.3276,-2.8747,-22997.6896,7.6744,6.4742,7.3944,7.0743,-2.3216,-16250.8640,13.8754,1112.0253,-58004.3000,-103106.8584
1819,7.2713,9.7568,6589.3000,84093.7000,-77504.4000,5.5906,1521.7397,12061.6464,13583.3860,280.0322,96155.3464,5067.5603,-91087.7860,9.7568,9.5052,19542.1000,0.0000,19542.1000,0.7603,5159.2966,0.0000,5159.2966,38.0851,0.0000,14382.8034,14382.8034,9.5052,9.3785,16036.3000,0.0000,16036.3000,0.5579,3557.9454,0.0000,3557.9454,27.9451,0.0000,12478.3546,12478.3546,9.3785,9.3654,1130.7000,0.0000,1130.7000,0.4250,300.2004,0.0000,300.2004,21.2882,0.0000,830.4996,830.4996,9.3654,9.1074,20003.8000,0.0000,20003.8000,1.1332,4429.2058,0.0000,4429.2058,56.7621,0.0000,15574.5942,15574.5942,9.1074,8.8954,15140.3000,0.0000,15140.3000,0.6495,4036.0789,0.0000,4036.0789,32.5331,0.0000,11104.2211,11104.2211,8.8954,6.8623,7.8788,7.8788,-3.8757,-58134.9232,7.8788,6.5440,7.5229,7.2114,-2.5446,-20356.9521,7.5229,6.4447,7.2713,6.9838,-2.0553,-14387.0927,13.6748,1095.9504,-5651.2000,-92878.9679
1820,7.0474,8.9923,8840.8000,80213.7000,-71372.9000,3.5100,2050.2527,11459.3032,13509.5559,175.8180,91673.0032,6790.5473,-84882.4559,8.9923,8.6863,16554.1000,0.0000,16554.1000,0.7629,4420.6001,0.0000,4420.6001,38.2117,0.0000,12133.4999,12133.4999,8.6863,8.4208,19095.5000,0.0000,19095.5000,0.9645,4298.6152,0.0000,4298.6152,48.3131,0.0000,14796.8848,14796.8848,8.4208,8.4032,638.7000,0.0000,638.7000,0.4250,172.0345,0.0000,172.0345,21.2882,0.0000,466.6655,466.6655,8.4032,8.0720,21866.1000,0.0000,21866.1000,1.2025,4920.7022,0.0000,4920.7022,60.2350,0.0000,16945.3978,16945.3978,8.0720,7.8361,12356.7000,0.0000,12356.7000,0.5978,3345.9639,0.0000,3345.9639,29.9431,0.0000,9010.7361,9010.7361,7.8361,7.0892,7.4627,7.4627,-1.1655,-17481.9875,7.4627,6.5788,7.2270,7.0208,-1.3792,-11033.7063,7.2270,6.4573,7.0474,6.8422,-1.2010,-8407.2768,11.1941,897.1419,-861.8000,-36922.9706
1821,6.9397,8.7898,13251.6000,65023.1000,-51771.5000,3.2284,3079.3502,9271.5418,12350.8920,161.7097,74294.6418,10172.2498,-64122.3920,8.7898,8.5256,16134.6000,0.0000,16134.6000,0.6549,4321.7151,0.0000,4321.7151,32.8061,0.0000,11812.8849,11812.8849,8.5256,8.2033,47246.6000,0.0000,47246.6000,1.1673,10666.3971,0.0000,10666.3971,58.4678,0.0000,36580.2029,36580.2029,8.2033,8.1931,480.5000,0.0000,480.5000,0.4250,129.8509,0.0000,129.8509,21.2882,0.0000,350.6491,350.6491,8.1931,7.8241,25624.5000,0.0000,25624.5000,1.3397,5787.1603,0.0000,5787.1603,67.1065,0.0000,19837.3397,19837.3397,7.8241,7.6279,10766.0000,0.0000,10766.0000,0.4970,2926.2727,0.0000,2926.2727,24.8968,0.0000,7839.7273,7839.7273,7.6279,6.9560,7.2920,7.2920,-1.0273,-15410.1749,7.2920,6.5465,7.0932,6.9192,-1.1398,-9118.4224,7.0932,6.4355,6.9397,6.7643,-1.0056,-7039.5080,10.9685,879.0600,48480.7000,-31568.1053
1822,6.7606,7.9896,16029.4000,57480.6000,-41451.2000,2.3404,3737.3725,8170.4282,11907.8008,117.2297,65651.0282,12292.0275,-53359.0008,7.9896,7.7641,16150.0000,0.0000,16150.0000,0.6407,4378.6123,0.0000,4378.6123,32.0902,0.0000,11771.3877,11771.3877,7.7641,7.0656,60312.9000,0.0000,60312.9000,2.8973,13804.9993,0.0000,13804.9993,145.1263,0.0000,46507.9007,46507.9007,7.0656,7.0589,469.8000,0.0000,469.8000,0.4250,129.1907,0.0000,129.1907,21.2882,0.0000,340.6093,340.6093,7.0589,6.6807,29451.5000,0.0000,29451.5000,1.5766,6782.8469,0.0000,6782.8469,78.9716,0.0000,22668.6531,22668.6531,6.6807,6.5314,5994.1000,0.0000,5994.1000,0.4350,1658.1664,0.0000,1658.1664,21.7905,0.0000,4335.9336,4335.9336,6.5314,7.2801,6.9057,6.9057,1.3017,19526.1982,6.9057,6.6535,6.8385,6.7796,-0.4386,-3509.0999,6.8385,6.5046,6.7606,6.6715,-0.5804,-4063.0197,12.4725,999.5915,70927.1000,11954.0786
1823,6.6150,7.5618,19111.2000,51435.0000,-32323.8000,1.8720,4468.1188,7292.6930,11760.8118,93.7692,58727.6930,14643.0812,-44084.6118,7.5618,7.3534,16155.8000,0.0000,16155.8000,0.6506,4408.9163,0.0000,4408.9163,32.5887,0.0000,11746.8837,11746.8837,7.3534,6.5298,65356.3000,0.0000,65356.3000,3.7556,15072.1581,0.0000,15072.1581,188.1173,0.0000,50284.1419,50284.1419,6.5298,6.5238,473.6000,0.0000,473.6000,0.4250,131.3206,0.0000,131.3206,21.2882,0.0000,342.2794,342.2794,6.5238,6.1226,33016.6000,0.0000,33016.6000,1.8541,7675.3935,0.0000,7675.3935,92.8739,0.0000,25341.2065,25341.2065,6.1226,6.0459,1818.7000,0.0000,1818.7000,0.4250,507.5016,0.0000,507.5016,21.2882,0.0000,1311.1984,1311.1984,6.0459,7.2188,6.6324,6.6324,2.2029,33043.7372,6.6324,6.6718,6.6429,6.6521,0.0740,591.9499,6.6429,6.5234,6.6150,6.5832,-0.2243,-1570.1583,13.4735,1079.8213,84497.2000,32065.5288
1824,6.4941,7.2604,22207.8000,46096.6000,-23888.8000,1.4587,5203.9179,6522.2434,11726.1613,73.0639,52618.8434,17003.8821,-35614.9613,7.2604,7.0566,16129.2000,0.0000,16129.2000,0.6560,4422.0830,0.0000,4422.0830,32.8582,0.0000,11707.1170,11707.1170,7.0566,6.1838,78172.2000,0.0000,78172.2000,4.1037,18126.4932,0.0000,18126.4932,205.5541,0.0000,60045.7068,60045.7068,6.1838,6.1779,474.4000,0.0000,474.4000,0.4250,132.2532,0.0000,132.2532,21.2882,0.0000,342.1468,342.1468,6.1779,5.7381,35769.5000,0.0000,35769.5000,2.1016,8366.1721,0.0000,8366.1721,105.2688,0.0000,27403.3279,27403.3279,5.7381,5.7154,1022.9000,0.0000,1022.9000,0.4250,287.1595,0.0000,287.1595,21.2882,0.0000,735.7405,735.7405,5.7154,7.1326,6.4240,6.4240,2.7173,40759.0161,6.4240,6.6584,6.4865,6.5412,0.4496,3596.4612,6.4865,6.5191,6.4941,6.5028,0.0625,437.7545,13.7549,1102.3715,107679.4000,44793.2319
1825,6.3608,6.9391,25098.8000,40953.9000,-15855.1000,1.0773,5896.1654,5781.4626,11677.6281,53.9624,46735.3626,19202.6346,-27532.7281,6.9391,6.7493,16133.6000,0.0000,16133.6000,0.6586,4445.2699,0.0000,4445.2699,32.9887,0.0000,11688.3301,11688.3301,6.7493,5.7760,78548.8000,0.0000,78548.8000,4.9383,18317.7109,0.0000,18317.7109,247.3573,0.0000,60231.0891,60231.0891,5.7760,5.7704,468.9000,0.0000,468.9000,0.4250,131.5566,0.0000,131.5566,21.2882,0.0000,337.3434,337.3434,5.7704,5.3264,37918.7000,0.0000,37918.7000,2.2932,8933.0868,0.0000,8933.0868,114.8678,0.0000,28985.6132,28985.6132,5.3264,5.3145,426.7000,0.0000,426.7000,0.4250,120.5660,0.0000,120.5660,21.2882,0.0000,306.1340,306.1340,5.3145,7.0673,6.1909,6.1909,3.5981,53971.3869,6.1909,6.6490,6.3130,6.4199,0.9403,7522.6933,6.3130,6.5176,6.3608,6.4153,0.4199,2939.2190,14.7261,1180.2065,117641.6000,64433.2993
1826,6.2542,6.7080,27941.1000,36522.9000,-8581.8000,0.7145,6577.0929,5146.6712,11723.7640,35.7894,41669.5712,21364.0071,-20305.5640,6.7080,6.5157,16145.7000,0.0000,16145.7000,0.6628,4464.5431,0.0000,4464.5431,33.1977,0.0000,11681.1569,11681.1569,6.5157,5.5243,90504.8000,0.0000,90504.8000,4.9935,21197.8084,0.0000,21197.8084,250.1227,0.0000,69306.9916,69306.9916,5.5243,5.5187,475.2000,0.0000,475.2000,0.4250,133.8522,0.0000,133.8522,21.2882,0.0000,341.3478,341.3478,5.5187,5.0417,39768.3000,0.0000,39768.3000,2.4518,9410.8881,0.0000,9410.8881,122.8117,0.0000,30357.4119,30357.4119,5.0417,5.0366,426.7000,0.0000,426.7000,0.4250,121.1093,0.0000,121.1093,21.2882,0.0000,305.5907,305.5907,5.0366,6.9974,6.0170,6.0170,3.9656,59484.3600,6.0170,6.6238,6.1788,6.3204,1.2272,9817.3206,6.1788,6.5021,6.2542,6.3404,0.6538,4576.3500,14.5088,1162.7948,138738.9000,73878.0307
1827,6.1301,6.4454,29668.4000,34937.0000,-5268.6000,0.3865,7000.0959,4912.9656,11913.0615,19.3604,39849.9656,22668.3041,-17181.6615,6.4454,6.2644,16134.2000,0.0000,16134.2000,0.6662,4479.5950,0.0000,4479.5950,33.3684,0.0000,11654.6050,11654.6050,6.2644,5.1900,88919.7000,0.0000,88919.7000,5.7814,20924.5440,0.0000,20924.5440,289.5877,0.0000,67995.1560,67995.1560,5.1900,5.1847,467.8000,0.0000,467.8000,0.4250,132.4638,0.0000,132.4638,21.2882,0.0000,335.3362,335.3362,5.1847,4.7143,41262.1000,0.0000,41262.1000,2.5851,9822.8531,0.0000,9822.8531,129.4864,0.0000,31439.2469,31439.2469,4.7143,4.7096,1022.8000,0.0000,1022.8000,0.4250,291.8088,0.0000,291.8088,21.2882,0.0000,730.9912,730.9912,4.7096,6.9135,5.8116,5.8116,4.7324,70986.5548,5.8116,6.5981,6.0213,6.2048,1.6889,13511.5314,6.0213,6.4876,6.1301,6.2545,1.0013,7009.3211,15.4037,1234.5108,142538.0000,91507.4073
1828,6.0442,6.3121,31635.4000,32600.1000,-964.7000,0.2960,7476.3543,4577.7951,12054.1494,14.8266,37177.8951,24159.0457,-13018.8494,6.3121,6.1306,16128.2000,0.0000,16128.2000,0.6690,4487.2313,0.0000,4487.2313,33.5124,0.0000,11640.9687,11640.9687,6.1306,5.0714,99533.6000,0.0000,99533.6000,5.7098,23481.0028,0.0000,23481.0028,286.0024,0.0000,76052.5972,76052.5972,5.0714,5.0662,635.6000,0.0000,635.6000,0.4250,180.3162,0.0000,180.3162,21.2882,0.0000,455.2838,455.2838,5.0662,4.5764,41296.9000,0.0000,41296.9000,2.7012,9852.0526,0.0000,9852.0526,135.3040,0.0000,31444.8474,31444.8474,4.5764,4.5650,5592.5000,0.0000,5592.5000,0.4250,1599.0611,0.0000,1599.0611,21.2882,0.0000,3993.4389,3993.4389,4.5650,6.8071,5.6860,5.6860,4.7941,71911.0893,5.6860,6.5553,5.9178,6.1207,1.8587,14869.7164,5.9178,6.4594,6.0442,6.1886,1.1579,8105.0879,15.3391,1229.3327,162222.1000,94885.8937
1829,5.9318,6.1217,30780.7000,39496.7000,-8716.0000,0.2960,7289.8836,5535.9466,12825.8302,14.8266,45032.6466,23490.8164,-21541.8302,6.1217,5.9522,16146.1000,0.0000,16146.1000,0.6705,4505.5750,0.0000,4505.5750,33.5859,0.0000,11640.5250,11640.5250,5.9522,4.8447,59288.0000,0.0000,59288.0000,6.4091,14033.6097,0.0000,14033.6097,321.0337,0.0000,45254.3903,45254.3903,4.8447,4.8381,583.8000,0.0000,583.8000,0.4250,166.2162,0.0000,166.2162,21.2882,0.0000,417.5838,417.5838,4.8381,4.3803,40259.2000,0.0000,40259.2000,2.7103,9643.9468,0.0000,9643.9468,135.7600,0.0000,30615.2532,30615.2532,4.3803,4.3222,18904.2000,0.0000,18904.2000,0.4250,5422.1637,0.0000,5422.1637,21.2882,0.0000,13482.0363,13482.0363,4.3222,6.7027,5.5124,5.5124,5.4436,81654.3400,5.5124,6.5136,5.7794,6.0130,2.2894,18315.0686,5.7794,6.4325,5.9318,6.1060,1.4934,10453.6324,16.4040,1314.6786,126465.3000,110423.0410
1830,5.9600,6.3504,24561.6000,62648.9000,-38087.3000,0.3919,5813.8894,8785.0843,14598.9738,19.6294,71433.9843,18747.7106,-52686.2738,6.3504,6.1391,16138.9000,0.0000,16138.9000,0.6737,4487.5290,0.0000,4487.5290,33.7472,0.0000,11651.3710,11651.3710,6.1391,5.3179,47141.7000,0.0000,47141.7000,3.8319,11119.4281,0.0000,11119.4281,191.9396,0.0000,36022.2719,36022.2719,5.3179,5.3103,791.1000,0.0000,791.1000,0.4250,223.5589,0.0000,223.5589,21.2882,0.0000,567.5411,567.5411,5.3103,4.7539,39703.8000,0.0000,39703.8000,2.6551,9430.6578,0.0000,9430.6578,132.9948,0.0000,30273.1422,30273.1422,4.7539,4.5089,20096.3000,0.0000,20096.3000,0.8167,5729.9543,0.0000,5729.9543,40.9073,0.0000,14366.3457,14366.3457,4.5089,6.6693,5.5891,5.5891,3.9728,59592.0391,5.5891,6.4766,5.8258,6.0328,1.6319,13055.3270,5.8258,6.4009,5.9600,6.1133,1.0576,7402.8756,13.1915,1057.2155,85784.5000,80050.2417
1831,6.0458,6.9492,21072.7000,75408.1000,-54335.4000,1.7127,4979.9344,10589.2912,15569.2256,85.7896,85997.3912,16092.7656,-69904.6256,6.9492,6.7487,22268.0000,0.0000,22268.0000,0.6705,6134.5076,0.0000,6134.5076,33.5834,0.0000,16133.4924,16133.4924,6.7487,6.1289,25676.8000,0.0000,25676.8000,3.0350,5987.9363,0.0000,5987.9363,152.0228,0.0000,19688.8637,19688.8637,6.1289,6.1191,1019.2000,0.0000,1019.2000,0.4250,284.3761,0.0000,284.3761,21.2882,0.0000,734.8239,734.8239,6.1191,5.5977,38574.0000,0.0000,38574.0000,2.5923,9031.4914,0.0000,9031.4914,129.8476,0.0000,29542.5086,29542.5086,5.5977,5.3500,19301.6000,0.0000,19301.6000,0.8616,5430.5178,0.0000,5430.5178,43.1573,0.0000,13871.0822,13871.0822,5.3500,6.2973,5.8237,5.8237,1.8415,27622.3755,5.8237,6.3479,5.9635,6.0858,1.0191,8152.4879,5.9635,6.3163,6.0458,6.1399,0.6859,4801.5635,13.9456,1117.6533,52504.2000,40576.4269
1832,6.1445,7.4246,13168.1000,98793.5000,-85625.4000,2.4445,3106.0981,13896.0186,17002.1167,122.4435,112689.5186,10062.0019,-102627.5167,7.4246,7.1284,27913.9000,0.0000,27913.9000,0.9146,7633.7565,0.0000,7633.7565,45.8114,0.0000,20280.1435,20280.1435,7.1284,6.7671,17859.2000,0.0000,17859.2000,1.6323,4135.6922,0.0000,4135.6922,81.7635,0.0000,13723.5078,13723.5078,6.7671,6.7536,1336.4000,0.0000,1336.4000,0.4250,369.1979,0.0000,369.1979,21.2882,0.0000,967.2021,967.2021,6.7536,6.2108,37459.2000,0.0000,37459.2000,2.4761,8673.1650,0.0000,8673.1650,124.0258,0.0000,28786.0350,28786.0350,6.2108,5.9558,16917.4000,0.0000,16917.4000,0.8137,4714.2476,0.0000,4714.2476,40.7578,0.0000,12203.1524,12203.1524,5.9558,6.1463,6.0511,6.0511,0.3468,5202.0801,6.0511,6.2697,6.1094,6.1604,0.3980,3183.7451,6.1094,6.2597,6.1445,6.1845,0.2737,1915.9892,13.0592,1046.6168,15860.7000,10301.8143
1833,6.2760,7.9770,11299.2000,108830.2000,-97531.0000,3.8542,2658.6421,15341.5583,18000.2004,193.0564,124171.7583,8640.5579,-115531.2004,7.9770,7.6399,33301.9000,0.0000,33301.9000,1.1363,9030.5858,0.0000,9030.5858,56.9170,0.0000,24271.3142,24271.3142,7.6399,7.4118,15861.6000,0.0000,15861.6000,1.1265,3638.7894,0.0000,3638.7894,56.4282,0.0000,12222.8106,12222.8106,7.4118,7.3957,1241.9000,0.0000,1241.9000,0.4250,339.6954,0.0000,339.6954,21.2882,0.0000,902.2046,902.2046,7.3957,6.9171,36939.3000,0.0000,36939.3000,2.3731,8457.7181,0.0000,8457.7181,118.8685,0.0000,28481.5819,28481.5819,6.9171,6.7140,15327.9000,0.0000,15327.9000,0.7047,4224.7115,0.0000,4224.7115,35.2984,0.0000,11103.1885,11103.1885,6.7140,5.9721,6.3431,6.3431,-1.4923,-22384.7048,6.3431,6.1815,6.3000,6.2623,-0.3249,-2599.1461,6.3000,6.1970,6.2760,6.2485,-0.2071,-1449.5469,14.4297,1156.4561,5141.6000,-26433.3978
1834,6.3622,8.1879,8366.9000,113829.2000,-105462.3000,4.3932,1965.4841,16069.6600,18035.1441,220.0543,129898.8600,6401.4159,-123497.4441,8.1879,7.8039,33299.0000,0.0000,33299.0000,1.3419,9000.8740,0.0000,9000.8740,67.2145,0.0000,24298.1260,24298.1260,7.8039,7.6106,10742.4000,0.0000,10742.4000,0.9902,2457.0418,0.0000,2457.0418,49.5972,0.0000,8285.3582,8285.3582,7.6106,7.5964,1447.2000,0.0000,1447.2000,0.4250,394.6455,0.0000,394.6455,21.2882,0.0000,1052.5545,1052.5545,7.5964,7.1459,33927.9000,0.0000,33927.9000,2.3096,7741.3301,0.0000,7741.3301,115.6887,0.0000,26186.5699,26186.5699,7.1459,6.9702,12347.7000,0.0000,12347.7000,0.6299,3391.3011,0.0000,3391.3011,31.5529,0.0000,8956.3989,8956.3989,6.9702,6.0396,6.5049,6.5049,-1.9634,-29450.6899,6.5049,6.1728,6.4163,6.3388,-0.7008,-5606.1446,6.4163,6.1844,6.3622,6.3003,-0.4894,-3425.9516,15.1346,1212.9499,-13698.1000,-38482.7861
1835,6.4507,8.4598,6783.5000,118929.8000,-112146.3000,4.7526,1590.8686,16814.9911,18405.8597,238.0595,135744.7911,5192.6314,-130552.1597,8.4598,8.0640,33037.2000,0.0000,33037.2000,1.3366,8893.3520,0.0000,8893.3520,66.9507,0.0000,24143.8480,24143.8480,8.0640,7.9290,8502.3000,0.0000,8502.3000,0.6684,1935.5180,0.0000,1935.5180,33.4788,0.0000,6566.7820,6566.7820,7.9290,7.9119,1298.6000,0.0000,1298.6000,0.4250,352.4036,0.0000,352.4036,21.2882,0.0000,946.1964,946.1964,7.9119,7.4852,30876.8000,0.0000,30876.8000,2.1127,7007.0178,0.0000,7007.0178,105.8257,0.0000,23869.7822,23869.7822,7.4852,7.3392,10758.2000,0.0000,10758.2000,0.5053,2939.3630,0.0000,2939.3630,25.3087,0.0000,7818.8370,7818.8370,7.3392,6.0142,6.6767,6.6767,-2.7153,-40729.6669,6.6767,6.1526,6.5370,6.4147,-1.0742,-8593.2856,6.5370,6.1671,6.4507,6.3520,-0.7580,-5305.6595,14.7009,1178.1879,-27673.2000,-54628.6121
1836,6.5310,8.6824,5728.1000,123071.1000,-117343.0000,5.0563,1341.3253,17424.4105,18765.7358,253.2677,140495.5105,4386.7747,-136108.7358,8.6824,8.2841,33039.3000,0.0000,33039.3000,1.3196,8864.0471,0.0000,8864.0471,66.0980,0.0000,24175.2529,24175.2529,8.2841,8.1758,7539.5000,265.4000,7274.1000,0.5262,1709.5268,40.7299,1750.2567,26.3590,306.1299,5829.9732,5523.8433,8.1758,8.1602,1233.2000,0.0000,1233.2000,0.4250,333.4009,0.0000,333.4009,21.2882,0.0000,899.7991,899.7991,8.1602,7.7664,28435.4000,0.0000,28435.4000,1.9105,6425.6042,0.0000,6425.6042,95.6974,0.0000,22009.7958,22009.7958,7.7664,7.6373,9566.1000,0.0000,9566.1000,0.4374,2602.4260,0.0000,2602.4260,21.9115,0.0000,6963.6740,6963.6740,7.6373,6.0176,6.8275,6.8275,-3.2767,-49150.3967,6.8275,6.1425,6.6448,6.4850,-1.3858,-11086.5674,6.6448,6.1569,6.5310,6.4009,-0.9870,-6908.8134,14.5125,1163.0924,-37794.9000,-67145.7775
1837,6.6017,8.8382,5188.9000,123007.2000,-117818.3000,5.2928,1213.4475,17436.5259,18649.9734,265.1186,140443.7259,3975.4525,-136468.2734,8.8382,8.4407,32988.5000,0.0000,32988.5000,1.3144,8829.6651,0.0000,8829.6651,65.8383,0.0000,24158.8349,24158.8349,8.4407,8.3498,11257.8000,0.0000,11257.8000,0.4950,2545.4410,0.0000,2545.4410,24.7945,0.0000,8712.3590,8712.3590,8.3498,8.3350,1019.9000,0.0000,1019.9000,0.4250,275.0067,0.0000,275.0067,21.2882,0.0000,744.8933,744.8933,8.3350,7.9731,28398.2000,0.0000,28398.2000,1.7507,6398.0868,0.0000,6398.0868,87.6923,0.0000,22000.1132,22000.1132,7.9731,7.8586,8374.0000,0.0000,8374.0000,0.4250,2270.9410,0.0000,2270.9410,21.2882,0.0000,6103.0590,6103.0590,7.8586,6.0485,6.9535,6.9535,-3.6724,-55086.3519,6.9535,6.1440,6.7376,6.5487,-1.6425,-13139.8257,6.7376,6.1549,6.6017,6.4463,-1.1822,-8275.6102,14.5544,1166.4486,-35779.9000,-76501.7879
1838,6.6395,8.8352,4894.6000,95540.6000,-90646.0000,5.3163,1143.8109,13551.9046,14695.7155,266.2942,109092.5046,3750.7891,-105341.7155,8.8352,8.4465,32996.0000,0.0000,32996.0000,1.3087,8832.0771,0.0000,8832.0771,65.5543,0.0000,24163.9229,24163.9229,8.4465,8.3063,9754.8000,0.0000,9754.8000,0.6915,2205.3748,0.0000,2205.3748,34.6390,0.0000,7549.4252,7549.4252,8.3063,8.2943,911.7000,0.0000,911.7000,0.4250,245.9939,0.0000,245.9939,21.2882,0.0000,665.7061,665.7061,8.2943,7.9405,26719.4000,0.0000,26719.4000,1.7423,6024.0294,0.0000,6024.0294,87.2719,0.0000,20695.3706,20695.3706,7.9405,7.8423,9566.1000,0.0000,9566.1000,0.4250,2595.5172,0.0000,2595.5172,21.2882,0.0000,6970.5828,6970.5828,7.8423,6.1608,7.0015,7.0015,-3.4840,-52259.3880,7.0015,6.1758,6.7814,6.5887,-1.7108,-13686.4472,6.7814,6.1733,6.6395,6.4773,-1.2599,-8819.5451,14.8633,1191.2062,-10698.0000,-74765.3803
