Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1839,6.5797,8.5575,6108.4000,94744.2000,-88635.8000,4.0911,1429.0661,13425.1214,14854.1875,204.9210,108169.3214,4679.3339,-103489.9875,8.5575,8.1045,32994.3000,0.0000,32994.3000,1.3091,8868.6873,0.0000,8868.6873,65.5728,0.0000,24125.6127,24125.6127,8.1045,7.9630,14250.6000,0.0000,14250.6000,0.5991,3241.7200,0.0000,3241.7200,30.0110,0.0000,11008.8800,11008.8800,7.9630,7.9505,967.0000,0.0000,967.0000,0.4250,262.2808,0.0000,262.2808,21.2882,0.0000,704.7192,704.7192,7.9505,7.5626,27040.0000,0.0000,27040.0000,1.6406,6132.2489,0.0000,6132.2489,82.1794,0.0000,20907.7511,20907.7511,7.5626,7.4320,11155.6000,0.0000,11155.6000,0.4250,3044.3276,0.0000,3044.3276,21.2882,0.0000,8111.2724,8111.2724,7.4320,6.3019,6.8669,6.8669,-2.0061,-30091.2156,6.8669,6.2218,6.6949,6.5444,-1.1452,-9161.4563,6.6949,6.2013,6.5797,6.4481,-0.8762,-6133.3548,12.7349,1020.6256,-2228.3000,-45386.0266
1840,6.5546,8.4409,6453.2000,93573.9000,-87120.7000,3.9990,1510.4478,13253.5591,14764.0069,200.3119,106827.4591,4942.7522,-101884.7069,8.4409,8.0014,27123.3000,0.0000,27123.3000,1.3156,7303.4679,0.0000,7303.4679,65.8962,0.0000,19819.8321,19819.8321,8.0014,7.8008,18610.6000,0.0000,18610.6000,0.8813,4241.4409,0.0000,4241.4409,44.1439,0.0000,14369.1591,14369.1591,7.8008,7.7880,583.9000,0.0000,583.9000,0.4250,158.7644,0.0000,158.7644,21.2882,0.0000,425.1356,425.1356,7.7880,7.4072,24924.0000,0.0000,24924.0000,1.6718,5668.1657,0.0000,5668.1657,83.7407,0.0000,19255.8343,19255.8343,7.4072,7.2595,14731.9000,0.0000,14731.9000,0.4530,4029.8833,0.0000,4029.8833,22.6883,0.0000,10702.0167,10702.0167,7.2595,6.3529,6.8062,6.8062,-1.6579,-24867.8562,6.8062,6.2468,6.6570,6.5265,-1.0230,-8183.7383,6.6570,6.2179,6.5546,6.4375,-0.8031,-5621.6843,13.1185,1051.3662,-1147.0000,-38673.2788
1841,6.5448,8.4036,8384.3000,82928.3000,-74544.0000,3.9301,1962.8036,11743.7864,13706.5900,196.8610,94672.0864,6421.4964,-88250.5900,8.4036,8.0421,16139.7000,0.0000,16139.7000,1.0837,4348.3804,0.0000,4348.3804,54.2845,0.0000,11791.3196,11791.3196,8.0421,7.7798,51224.2000,0.0000,51224.2000,1.1533,11665.6333,0.0000,11665.6333,57.7695,0.0000,39558.5667,39558.5667,7.7798,7.7721,584.7000,0.0000,584.7000,0.4250,159.0329,0.0000,159.0329,21.2882,0.0000,425.6671,425.6671,7.7721,7.4208,24748.3000,0.0000,24748.3000,1.5460,5629.7497,0.0000,5629.7497,77.4407,0.0000,19118.5503,19118.5503,7.4208,7.2256,17314.7000,0.0000,17314.7000,0.5999,4735.4137,0.0000,4735.4137,30.0484,0.0000,12579.2863,12579.2863,7.2256,6.3462,6.7859,6.7859,-1.6066,-24099.3055,6.7859,6.2512,6.6433,6.5185,-0.9770,-7816.2604,6.6433,6.2213,6.5448,6.4323,-0.7710,-5396.9911,13.1072,1050.4618,35467.6000,-37312.5570
1842,6.4550,7.8838,11736.6000,79106.1000,-67369.5000,3.3626,2752.2441,11185.3182,13937.5623,168.4334,90291.4182,8984.3559,-81307.0623,7.8838,7.6934,16141.5000,0.0000,16141.5000,0.6453,4383.3746,0.0000,4383.3746,32.3237,0.0000,11758.1254,11758.1254,7.6934,7.0541,75827.2000,0.0000,75827.2000,3.1718,17378.4422,0.0000,17378.4422,158.8760,0.0000,58448.7578,58448.7578,7.0541,7.0472,582.5000,0.0000,582.5000,0.4250,160.2107,0.0000,160.2107,21.2882,0.0000,422.2893,422.2893,7.0472,6.7388,27095.2000,0.0000,27095.2000,1.5356,6241.4485,0.0000,6241.4485,76.9195,0.0000,20853.7515,20853.7515,6.7388,6.5359,16520.0000,0.0000,16520.0000,0.7049,4565.8678,0.0000,4565.8678,35.3075,0.0000,11954.1322,11954.1322,6.5359,6.6006,6.5682,6.5682,0.1332,1997.6581,6.5682,6.3421,6.5079,6.4552,-0.4655,-3724.1194,6.5079,6.2813,6.4550,6.3946,-0.4665,-3265.4665,14.7679,1183.5563,68796.9000,-4991.9278
1843,6.3466,7.5006,22315.7000,41652.8000,-19337.1000,3.0375,5243.7677,5878.7142,11122.4819,152.1488,47531.5142,17071.9323,-30459.5819,7.5006,7.3340,16124.2000,0.0000,16124.2000,0.6515,4404.4265,0.0000,4404.4265,32.6347,0.0000,11719.7735,11719.7735,7.3340,6.5059,79279.6000,0.0000,79279.6000,4.7284,18289.5881,0.0000,18289.5881,236.8453,0.0000,60990.0119,60990.0119,6.5059,6.5000,575.7000,0.0000,575.7000,0.4250,159.6904,0.0000,159.6904,21.2882,0.0000,416.0096,416.0096,6.5000,6.2048,29295.9000,0.0000,29295.9000,1.7062,6813.2936,0.0000,6813.2936,85.4639,0.0000,22482.6064,22482.6064,6.2048,6.0356,15129.2000,0.0000,15129.2000,0.6812,4216.3373,0.0000,4216.3373,34.1221,0.0000,10912.8627,10912.8627,6.0356,6.6489,6.3423,6.3423,1.4401,21600.9716,6.3423,6.3900,6.3550,6.3661,0.1120,896.2422,6.3550,6.3191,6.3466,6.3370,-0.0843,-590.3323,16.8448,1350.0072,121067.5000,21906.8815
1844,6.1491,6.6641,27224.7000,38647.8000,-11423.1000,0.8713,6421.2159,5436.5104,11857.7264,43.6459,44084.3104,20803.4841,-23280.8264,6.6641,6.4669,16142.2000,0.0000,16142.2000,0.6554,4466.6162,0.0000,4466.6162,32.8312,0.0000,11675.5838,11675.5838,6.4669,5.4405,92533.9000,0.0000,92533.9000,4.9799,21692.7735,0.0000,21692.7735,249.4432,0.0000,70841.1265,70841.1265,5.4405,5.4335,690.8000,0.0000,690.8000,0.4250,194.8381,0.0000,194.8381,21.2882,0.0000,495.9619,495.9619,5.4335,5.0555,32086.6000,0.0000,32086.6000,1.8657,7604.6186,0.0000,7604.6186,93.4520,0.0000,24481.9814,24481.9814,5.0555,4.8723,12347.7000,0.0000,12347.7000,0.6303,3503.8534,0.0000,3503.8534,31.5709,0.0000,8843.8466,8843.8466,4.8723,6.9763,5.9243,5.9243,4.1477,62215.1950,5.9243,6.4960,6.0767,6.2102,1.1271,9016.4165,6.0767,6.3867,6.1491,6.2317,0.6109,4276.4684,14.1415,1133.3553,142378.1000,75508.0799
1845,6.0117,6.3778,31732.1000,32094.7000,-362.6000,0.5142,7503.8300,4504.3986,12008.2286,25.7559,36599.0986,24228.2700,-12370.8286,6.3778,6.1945,16145.2000,0.0000,16145.2000,0.6666,4487.3669,0.0000,4487.3669,33.3891,0.0000,11657.8331,11657.8331,6.1945,5.0824,91970.3000,0.0000,91970.3000,5.9169,21670.7310,0.0000,21670.7310,296.3792,0.0000,70299.5690,70299.5690,5.0824,5.0746,478.7000,0.0000,478.7000,0.4250,135.7810,0.0000,135.7810,21.2882,0.0000,342.9190,342.9190,5.0746,4.6904,35726.8000,0.0000,35726.8000,2.0895,8521.9273,0.0000,8521.9273,104.6629,0.0000,27204.8727,27204.8727,4.6904,4.5517,10758.2000,0.0000,10758.2000,0.5262,3070.5208,0.0000,3070.5208,26.3563,0.0000,7687.6792,7687.6792,4.5517,6.8201,5.6859,5.6859,4.8089,72132.9081,5.6859,6.4816,5.8981,6.0838,1.6870,13495.6136,5.8981,6.3849,6.0117,6.1415,1.0321,7224.8231,15.2076,1218.7957,154716.6000,92853.3448
1846,5.9029,6.0981,35377.9000,28125.3000,7252.6000,0.2960,8383.2447,3940.2349,12323.4797,14.8266,32065.5349,26994.6553,-5070.8797,6.0981,5.9146,16125.9000,0.0000,16125.9000,0.6704,4501.5982,0.0000,4501.5982,33.5788,0.0000,11624.3018,11624.3018,5.9146,4.8081,103732.2000,0.0000,103732.2000,5.9142,24571.0398,0.0000,24571.0398,296.2442,0.0000,79161.1602,79161.1602,4.8081,4.8027,467.5000,0.0000,467.5000,0.4250,133.1812,0.0000,133.1812,21.2882,0.0000,334.3188,334.3188,4.8027,4.3745,39374.2000,0.0000,39374.2000,2.3443,9437.9590,0.0000,9437.9590,117.4278,0.0000,29936.2410,29936.2410,4.3745,4.2535,5989.8000,0.0000,5989.8000,0.4618,1718.1734,0.0000,1718.1734,23.1332,0.0000,4271.6266,4271.6266,4.2535,6.7513,5.5024,5.5024,5.2811,79216.6783,5.5024,6.4642,5.7589,5.9833,2.0336,16268.8522,5.7589,6.3763,5.9029,6.0676,1.3055,9138.3411,15.1677,1215.5974,172942.2000,104623.8716
1847,5.7843,5.8561,40578.7000,23482.3000,17096.4000,0.4500,9637.3400,3283.3933,12920.7333,22.5395,26765.6933,30941.3600,4175.6667,5.8561,5.6921,16136.9000,0.0000,16136.9000,0.6732,4521.7553,0.0000,4521.7553,33.7204,0.0000,11615.1447,11615.1447,5.6921,4.5749,101028.5000,0.0000,101028.5000,6.7097,24031.2800,0.0000,24031.2800,336.0879,0.0000,76997.2200,76997.2200,4.5749,4.5702,422.4000,0.0000,422.4000,0.4250,120.7794,0.0000,120.7794,21.2882,0.0000,301.6206,301.6206,4.5702,4.1478,42800.6000,0.0000,42800.6000,2.5987,10302.3754,0.0000,10302.3754,130.1698,0.0000,32498.2246,32498.2246,4.1478,4.0875,1817.5000,0.0000,1817.5000,0.4250,523.2382,0.0000,523.2382,21.2882,0.0000,1294.2618,1294.2618,4.0875,6.5637,5.3256,5.3256,5.8413,87619.7668,5.3256,6.4076,5.6141,5.8666,2.5523,20418.5967,5.6141,6.3433,5.7843,5.9787,1.7201,12041.0135,16.9224,1356.2257,179302.3000,120079.3769
1848,5.6908,5.6355,43829.7000,19911.7000,23918.0000,1.0637,10427.9632,2779.9183,13207.8815,53.2784,22691.6183,33401.7368,10710.1185,5.6355,5.4813,16135.2000,0.0000,16135.2000,0.6768,4536.9524,0.0000,4536.9524,33.9028,0.0000,11598.2476,11598.2476,5.4813,4.4593,111639.8000,0.0000,111639.8000,6.5654,26661.4950,0.0000,26661.4950,328.8586,0.0000,84978.3050,84978.3050,4.4593,4.4553,413.3000,0.0000,413.3000,0.4250,118.3950,0.0000,118.3950,21.2882,0.0000,294.9050,294.9050,4.4553,4.0237,44443.8000,0.0000,44443.8000,2.8390,10720.1549,0.0000,10720.1549,142.2054,0.0000,33723.6451,33723.6451,4.0237,4.0065,1022.3000,0.0000,1022.3000,0.4250,294.8931,0.0000,294.8931,21.2882,0.0000,727.4069,727.4069,4.0065,6.3986,5.2025,5.2025,5.9996,89993.8020,5.2025,6.3397,5.5058,5.7711,2.8522,22817.8204,5.5058,6.2989,5.6908,5.9023,1.9892,13924.4134,17.9923,1441.9719,197572.4000,126736.0357
1849,5.5758,5.4473,47207.6000,17132.6000,30075.0000,1.4913,11256.2762,2387.4927,13643.7690,74.6991,19520.0927,35951.3238,16431.2310,5.4473,5.3080,16120.8000,0.0000,16120.8000,0.6797,4546.3419,0.0000,4546.3419,34.0462,0.0000,11574.4581,11574.4581,5.3080,4.2877,105592.3000,0.0000,105592.3000,7.2872,25300.3727,0.0000,25300.3727,365.0152,0.0000,80291.9273,80291.9273,4.2877,4.2842,420.9000,0.0000,420.9000,0.4250,120.9022,0.0000,120.9022,21.2882,0.0000,299.9978,299.9978,4.2842,3.8792,45223.7000,0.0000,45223.7000,2.9553,10942.1347,0.0000,10942.1347,148.0310,0.0000,34281.5653,34281.5653,3.8792,3.8705,426.5000,0.0000,426.5000,0.4250,123.3130,0.0000,123.3130,21.2882,0.0000,303.1870,303.1870,3.8705,6.2289,5.0497,5.0497,6.5408,98111.8647,5.0497,6.2599,5.3724,5.6548,3.3563,26850.2293,5.3724,6.2439,5.5758,5.8082,2.4168,16917.6381,19.8952,1594.4830,197859.2000,141879.7321
1850,5.5040,5.3079,50859.7000,14538.2000,36321.5000,1.8802,12143.7111,2023.6269,14167.3380,94.1807,16561.8269,38715.9889,22154.1620,5.3079,5.1697,16119.6000,0.0000,16119.6000,0.6816,4555.9989,0.0000,4555.9989,34.1425,0.0000,11563.6011,11563.6011,5.1697,4.2116,116096.5000,0.0000,116096.5000,6.9177,27890.5307,0.0000,27890.5307,346.5089,0.0000,88205.9693,88205.9693,4.2116,4.2080,413.8000,0.0000,413.8000,0.4250,119.0071,0.0000,119.0071,21.2882,0.0000,294.7929,294.7929,4.2080,3.7988,46071.3000,0.0000,46071.3000,3.0183,11162.6261,0.0000,11162.6261,151.1867,0.0000,34908.6739,34908.6739,3.7988,3.7952,426.5000,0.0000,426.5000,0.4250,123.4721,0.0000,123.4721,21.2882,0.0000,303.0279,303.0279,3.7952,6.1284,4.9618,4.9618,6.5121,97681.0216,4.9618,6.2008,5.2922,5.5813,3.4580,27664.0509,5.2922,6.1998,5.5040,5.7460,2.5332,17732.7286,20.0218,1604.6285,215449.2000,143077.8011
1851,5.3984,5.1554,53125.8000,13857.3000,39268.5000,2.2746,12710.3647,1925.6177,14635.9824,113.9330,15782.9177,40415.4353,24632.5176,5.1554,5.0285,16135.1000,0.0000,16135.1000,0.6835,4571.3688,0.0000,4571.3688,34.2345,0.0000,11563.7312,11563.7312,5.0285,4.0606,110624.1000,0.0000,110624.1000,7.6282,26647.5651,0.0000,26647.5651,382.0971,0.0000,83976.5349,83976.5349,4.0606,4.0574,420.4000,0.0000,420.4000,0.4250,121.1971,0.0000,121.1971,21.2882,0.0000,299.2029,299.2029,4.0574,3.6744,46783.5000,0.0000,46783.5000,3.0800,11366.2446,0.0000,11366.2446,154.2746,0.0000,35417.2554,35417.2554,3.6744,3.6711,1022.1000,0.0000,1022.1000,0.4250,296.4896,0.0000,296.4896,21.2882,0.0000,725.6104,725.6104,3.6711,5.9845,4.8278,4.8278,7.0220,105329.8765,4.8278,6.1208,5.1726,5.4743,3.9248,31398.4816,5.1726,6.1404,5.3984,5.6565,2.9377,20563.7586,21.7743,1745.0775,214253.7000,157292.1167
1852,5.3385,5.0665,55694.4000,12503.5000,43190.9000,2.4652,13340.1720,1735.8491,15076.0211,123.4821,14239.3491,42354.2280,28114.8789,5.0665,4.9388,16126.0000,0.0000,16126.0000,0.6862,4575.2111,0.0000,4575.2111,34.3718,0.0000,11550.7889,11550.7889,4.9388,4.0116,122539.5000,0.0000,122539.5000,7.2905,29568.4123,0.0000,29568.4123,365.1806,0.0000,92971.0877,92971.0877,4.0116,4.0083,572.6000,0.0000,572.6000,0.4250,165.2044,0.0000,165.2044,21.2882,0.0000,407.3956,407.3956,4.0083,3.6171,46659.6000,0.0000,46659.6000,3.1378,11346.2812,0.0000,11346.2812,157.1727,0.0000,35313.3188,35313.3188,3.6171,3.6091,5588.3000,0.0000,5588.3000,0.4250,1622.5386,0.0000,1622.5386,21.2882,0.0000,3965.7614,3965.7614,3.6091,5.9067,4.7579,4.7579,6.9322,103983.7306,4.7579,6.0678,5.1072,5.4129,3.9525,31619.8650,5.1072,6.0985,5.3385,5.6028,2.9909,20935.9637,21.6446,1734.6808,234676.9000,156539.5592
1853,5.2339,4.9445,56956.1000,21823.2000,35132.9000,2.7153,13669.7098,3024.7230,16694.4328,136.0077,24847.9230,43286.3902,18438.4672,4.9445,4.8256,16113.9000,0.0000,16113.9000,0.6870,4580.6108,0.0000,4580.6108,34.4135,0.0000,11533.2892,11533.2892,4.8256,3.8686,118782.9000,0.0000,118782.9000,8.0912,28724.1091,0.0000,28724.1091,405.2876,0.0000,90058.7909,90058.7909,3.8686,3.8644,424.5000,0.0000,424.5000,0.4250,122.7556,0.0000,122.7556,21.2882,0.0000,301.7444,301.7444,3.8644,3.5010,46155.6000,0.0000,46155.6000,3.1328,11253.1638,0.0000,11253.1638,156.9242,0.0000,34902.4362,34902.4362,3.5010,3.4602,18889.7000,0.0000,18889.7000,0.4250,5494.7820,0.0000,5494.7820,21.2882,0.0000,13394.9180,13394.9180,3.4602,5.7859,4.6230,4.6230,7.5263,112894.2393,4.6230,5.9932,4.9884,5.3081,4.4339,35471.1697,4.9884,6.0403,5.2339,5.5144,3.4040,23828.0841,23.2145,1860.5026,235499.5000,172193.4931
1854,5.1862,4.9921,52742.0000,28282.3000,24459.7000,2.2141,12669.8541,3917.0504,16586.9045,110.9059,32199.3504,40072.1459,7872.7955,4.9921,4.8705,16135.5000,0.0000,16135.5000,0.6882,4583.2995,0.0000,4583.2995,34.4721,0.0000,11552.2005,11552.2005,4.8705,3.9213,122863.3000,0.0000,122863.3000,7.8621,29685.3118,0.0000,29685.3118,393.8128,0.0000,93177.9882,93177.9882,3.9213,3.9181,412.4000,0.0000,412.4000,0.4250,119.1560,0.0000,119.1560,21.2882,0.0000,293.2440,293.2440,3.9181,3.5502,45557.9000,0.0000,45557.9000,3.1087,11096.5758,0.0000,11096.5758,155.7168,0.0000,34461.3242,34461.3242,3.5502,3.4091,20080.8000,0.0000,20080.8000,0.8311,5836.6364,0.0000,5836.6364,41.6298,0.0000,14244.1636,14244.1636,3.4091,5.7287,4.5689,4.5689,7.3381,110071.5294,4.5689,5.9500,4.9372,5.2595,4.3693,34954.5106,4.9372,6.0046,5.1862,5.4709,3.3767,23637.0078,22.6939,1818.7816,229509.6000,168663.0477
1855,5.1670,5.0818,42719.6000,38032.0000,4687.6000,1.5432,10266.0315,5265.7866,15531.8181,77.3000,43297.7866,32453.5685,-10844.2181,5.0818,4.9567,21416.8000,0.0000,21416.8000,0.6885,6074.8297,0.0000,6074.8297,34.4853,0.0000,15341.9703,15341.9703,4.9567,3.9476,87753.8000,0.0000,87753.8000,8.1244,21167.4982,0.0000,21167.4982,406.9509,0.0000,66586.3018,66586.3018,3.9476,3.9445,422.4000,0.0000,422.4000,0.4250,121.9940,0.0000,121.9940,21.2882,0.0000,300.4060,300.4060,3.9445,3.5714,42981.1000,0.0000,42981.1000,3.0649,10463.9227,0.0000,10463.9227,153.5203,0.0000,32517.1773,32517.1773,3.5714,3.4172,19286.7000,0.0000,19286.7000,0.8826,5603.9201,0.0000,5603.9201,44.2089,0.0000,13682.7799,13682.7799,3.4172,5.6932,4.5552,4.5552,7.0095,105141.9504,4.5552,5.9213,4.9195,5.2382,4.2070,33656.0599,4.9195,5.9800,5.1670,5.4498,3.2661,22863.0288,22.0929,1770.6087,176548.4000,161661.0392
1856,5.2953,5.4499,36586.4000,47725.3000,-11138.9000,0.2960,8770.5856,6621.1534,15391.7389,14.8266,54346.4534,27815.8144,-26530.6389,5.4499,5.2303,26710.2000,0.0000,26710.2000,0.9122,7532.4191,0.0000,7532.4191,45.6903,0.0000,19177.7809,19177.7809,5.2303,4.2778,72469.0000,0.0000,72469.0000,5.7921,17389.5767,0.0000,17389.5767,290.1268,0.0000,55079.4233,55079.4233,4.2778,4.2735,412.8000,0.0000,412.8000,0.4250,118.5942,0.0000,118.5942,21.2882,0.0000,294.2058,294.2058,4.2735,3.8082,37513.0000,0.0000,37513.0000,2.8899,9078.2454,0.0000,9078.2454,144.7539,0.0000,28434.7546,28434.7546,3.8082,3.6125,16904.4000,0.0000,16904.4000,0.8473,4893.0975,0.0000,4893.0975,42.4417,0.0000,12011.3025,12011.3025,3.6125,5.8598,4.7361,4.7361,5.2453,78678.9151,4.7361,5.9941,5.0716,5.3651,2.9361,23488.6576,5.0716,6.0302,5.2953,5.5509,2.2375,15662.2935,16.7437,1341.9062,142870.5000,117829.8663
1857,5.4110,5.8316,32481.9000,51084.2000,-18602.3000,0.4991,7769.4359,7100.1033,14869.5392,25.0021,58184.3033,24712.4641,-33471.8392,5.8316,5.5268,32003.5000,0.0000,32003.5000,1.1293,8971.2057,0.0000,8971.2057,56.5669,0.0000,23032.2943,23032.2943,5.5268,4.6517,51939.5000,0.0000,51939.5000,4.7555,12393.3611,0.0000,12393.3611,238.2041,0.0000,39546.1389,39546.1389,4.6517,4.6471,421.4000,0.0000,421.4000,0.4250,120.3465,0.0000,120.3465,21.2882,0.0000,301.0535,301.0535,4.6471,4.1951,31732.0000,0.0000,31732.0000,2.5043,7627.5023,0.0000,7627.5023,125.4382,0.0000,24104.4977,24104.4977,4.1951,4.0042,15316.2000,0.0000,15316.2000,0.7390,4406.0305,0.0000,4406.0305,37.0152,0.0000,10910.1695,10910.1695,4.0042,5.8613,4.9327,4.9327,3.9034,58550.8739,4.9327,6.0072,5.2193,5.4700,2.2584,18067.5144,5.2193,6.0411,5.4110,5.6302,1.7274,12091.7791,15.0783,1208.4353,112810.3000,88710.1674
1858,5.5249,6.1344,27931.9000,53238.9000,-25307.0000,0.8341,6666.5964,7413.0082,14079.6046,41.7796,60651.9082,21265.3036,-39386.6046,6.1344,5.7142,32001.4000,0.0000,32001.4000,1.3430,8928.2346,0.0000,8928.2346,67.2698,0.0000,23073.1654,23073.1654,5.7142,4.9933,49222.6000,0.0000,49222.6000,3.3871,11703.5071,0.0000,11703.5071,169.6577,0.0000,37519.0929,37519.0929,4.9933,4.9878,518.9000,0.0000,518.9000,0.4250,147.3910,0.0000,147.3910,21.2882,0.0000,371.5090,371.5090,4.9878,4.5480,27002.1000,0.0000,27002.1000,2.1013,6450.8657,0.0000,6450.8657,105.2558,0.0000,20551.2343,20551.2343,4.5480,4.3489,12338.2000,0.0000,12338.2000,0.6642,3529.4481,0.0000,3529.4481,33.2694,0.0000,8808.7519,8808.7519,4.3489,5.8964,5.1227,5.1227,2.8329,42493.2081,5.1227,6.0263,5.3636,5.5745,1.6541,13233.0890,5.3636,6.0550,5.5249,5.7093,1.2656,8859.0494,13.1320,1052.4492,95776.2000,64585.3465
1859,5.6095,6.3570,23080.1000,55392.5000,-32312.4000,1.1354,5499.7343,7723.3319,13223.0662,56.8718,63115.8319,17580.3657,-45535.4662,6.3570,5.9185,32001.5000,0.0000,32001.5000,1.3350,8897.3180,0.0000,8897.3180,66.8701,0.0000,23104.1820,23104.1820,5.9185,5.2055,42752.9000,1248.7000,41504.2000,3.1973,10126.1344,188.6489,10314.7833,160.1504,1437.3489,32626.7656,31189.4167,5.2055,5.1984,530.8000,0.0000,530.8000,0.4250,150.2663,0.0000,150.2663,21.2882,0.0000,380.5337,380.5337,5.1984,4.8079,22903.7000,0.0000,22903.7000,1.7751,5451.1113,0.0000,5451.1113,88.9156,0.0000,17452.5887,17452.5887,4.8079,4.6404,10750.0000,0.0000,10750.0000,0.5312,3062.4651,0.0000,3062.4651,26.6076,0.0000,7687.5349,7687.5349,4.6404,5.8986,5.2695,5.2695,2.2096,33144.7379,5.2695,6.0312,5.4727,5.6504,1.3376,10701.0348,5.4727,6.0590,5.6095,5.7658,1.0297,7207.8131,12.5984,1009.6890,75377.8000,51053.5858
1860,5.6987,6.6236,19591.3000,58026.9000,-38435.6000,1.4503,4660.4680,8102.2953,12762.7633,72.6472,66129.1953,14930.8320,-51198.3633,6.6236,6.1536,32000.5000,0.0000,32000.5000,1.3293,8860.2411,0.0000,8860.2411,66.5835,0.0000,23140.2589,23140.2589,6.1536,5.5192,43025.5000,6981.1000,36044.4000,2.6844,10145.7800,1055.9869,11201.7669,134.4609,8037.0869,32879.7200,24842.6331,5.5192,5.5114,688.2000,0.0000,688.2000,0.4250,193.8647,0.0000,193.8647,21.2882,0.0000,494.3353,494.3353,5.5114,5.1563,19361.0000,0.0000,19361.0000,1.4990,4582.2424,0.0000,4582.2424,75.0824,0.0000,14778.7576,14778.7576,5.1563,4.9998,9558.8000,0.0000,9558.8000,0.4604,2708.1430,0.0000,2708.1430,23.0606,0.0000,6850.6570,6850.6570,4.9998,5.8649,5.4323,5.4323,1.4196,21294.2298,5.4323,6.0242,5.5902,5.7283,0.9713,7770.5824,5.5902,6.0552,5.6987,5.8227,0.7631,5341.9978,11.7725,943.4947,59217.3000,34406.8100
1861,5.7858,6.8774,15208.6000,62188.8000,-46980.2000,1.7260,3611.9032,8695.7068,12307.6100,86.4544,70884.5068,11596.6968,-59287.8100,6.8774,6.3833,32002.6000,0.0000,32002.6000,1.3225,8826.0445,0.0000,8826.0445,66.2421,0.0000,23176.5555,23176.5555,6.3833,5.8527,29552.6000,8454.0000,21098.6000,2.3198,6938.8518,1280.4217,8219.2735,116.2012,9734.4217,22613.7482,12879.3265,5.8527,5.8422,523.5000,0.0000,523.5000,0.4250,146.6988,0.0000,146.6988,21.2882,0.0000,376.8012,376.8012,5.8422,5.5265,15988.2000,0.0000,15988.2000,1.2587,3761.7881,0.0000,3761.7881,63.0496,0.0000,12226.4119,12226.4119,5.5265,5.3801,8367.7000,0.0000,8367.7000,0.4250,2356.8938,0.0000,2356.8938,21.2882,0.0000,6010.8062,6010.8062,5.3801,5.8129,5.5965,5.5965,0.6766,10148.9678,5.5965,6.0093,5.7066,5.8029,0.6453,5162.7249,5.7066,6.0459,5.7858,5.8763,0.5306,3714.0721,11.2155,898.8571,31000.4000,19025.7648
1862,5.8957,7.3149,12268.4000,65788.7000,-53520.3000,2.1107,2907.5553,9215.6168,12123.1720,105.7227,75004.3168,9360.8447,-65643.4720,7.3149,6.7587,31999.7000,0.0000,31999.7000,1.3162,8765.8931,0.0000,8765.8931,65.9277,0.0000,23233.8069,23233.8069,6.7587,6.4494,25887.1000,6781.3000,19105.8000,1.3515,6035.8612,1029.3807,7065.2419,67.6944,7810.6807,19851.2388,12040.5581,6.4494,6.4403,424.1000,0.0000,424.1000,0.4250,117.7424,0.0000,117.7424,21.2882,0.0000,306.3576,306.3576,6.4403,6.1467,12899.3000,0.0000,12899.3000,1.0322,3003.1134,0.0000,3003.1134,51.7049,0.0000,9896.1866,9896.1866,6.1467,6.0023,9558.8000,0.0000,9558.8000,0.4250,2666.3441,0.0000,2666.3441,21.2882,0.0000,6892.4559,6892.4559,6.0023,5.6356,5.8190,5.8190,-0.5107,-7660.5134,5.8190,5.9652,5.8580,5.8921,0.2036,1629.1399,5.8580,6.0196,5.8957,5.9388,0.2251,1575.3847,9.9908,800.7028,20467.4000,-4455.9888
1863,5.9738,7.5600,10611.7000,67475.3000,-56863.6000,2.4059,2511.1978,9464.0404,11975.2382,120.5105,76939.3404,8100.5022,-68838.8382,7.5600,6.9979,32003.7000,0.0000,32003.7000,1.3053,8734.0472,0.0000,8734.0472,65.3817,0.0000,23269.6528,23269.6528,6.9979,6.7063,21470.7000,966.6000,20504.1000,1.2144,4984.0053,146.9502,5130.9555,60.8268,1113.5502,16486.6947,15373.1445,6.7063,6.6989,412.6000,0.0000,412.6000,0.4250,114.0934,0.0000,114.0934,21.2882,0.0000,298.5066,298.5066,6.6989,6.4595,10002.8000,0.0000,10002.8000,0.8225,2318.2275,0.0000,2318.2275,41.1988,0.0000,7684.5725,7684.5725,6.4595,6.2927,11147.1000,0.0000,11147.1000,0.4250,3094.2689,0.0000,3094.2689,21.2882,0.0000,8052.8311,8052.8311,6.2927,5.6384,5.9655,5.9655,-0.9026,-13539.6540,5.9655,5.9541,5.9625,5.9598,-0.0158,-126.1574,5.9625,6.0111,5.9738,5.9868,0.0671,469.6633,9.8970,793.1860,17206.7000,-13196.1481
1864,6.0236,7.6534,19131.2000,49732.3000,-30601.1000,2.5572,4523.0181,6981.1614,11504.1795,128.0917,56713.4614,14608.1819,-42105.2795,7.6534,7.1022,26709.8000,0.0000,26709.8000,1.2995,7278.8783,0.0000,7278.8783,65.0923,0.0000,19430.9217,19430.9217,7.1022,6.7381,22899.8000,22.7000,22877.1000,1.2968,5305.5089,3.4534,5308.9623,64.9584,26.1534,17594.2911,17568.1377,6.7381,6.7310,421.8000,0.0000,421.8000,0.4250,116.5801,0.0000,116.5801,21.2882,0.0000,305.2199,305.2199,6.7310,6.5490,7986.8000,0.0000,7986.8000,0.6930,1849.9645,0.0000,1849.9645,34.7123,0.0000,6136.8355,6136.8355,6.5490,6.3583,14720.6000,0.0000,14720.6000,0.4621,4080.5357,0.0000,4080.5357,23.1474,0.0000,10640.0643,10640.0643,6.3583,5.7323,6.0453,6.0453,-0.8814,-13221.5260,6.0453,5.9696,6.0251,6.0074,-0.1066,-852.4936,6.0251,6.0186,6.0236,6.0219,-0.0091,-63.8259,10.1005,809.4970,42115.0000,-14137.8455
1865,5.9923,7.1845,18299.1000,37621.0000,-19321.9000,1.3765,4328.8565,5278.3101,9607.1666,68.9507,42899.3101,13970.2435,-28929.0666,7.1845,6.6358,16133.0000,0.0000,16133.0000,1.0827,4428.3008,0.0000,4428.3008,54.2312,0.0000,11704.6992,11704.6992,6.6358,6.1397,24699.4000,0.0000,24699.4000,1.4438,5772.1048,0.0000,5772.1048,72.3215,0.0000,18927.2952,18927.2952,6.1397,6.1310,413.0000,0.0000,413.0000,0.4250,115.2155,0.0000,115.2155,21.2882,0.0000,297.7845,297.7845,6.1310,5.9578,8031.5000,0.0000,8031.5000,0.6930,1880.0520,0.0000,1880.0520,34.7123,0.0000,6151.4480,6151.4480,5.9578,5.6576,17301.4000,0.0000,17301.4000,0.6092,4840.3446,0.0000,4840.3446,30.5156,0.0000,12461.0554,12461.0554,5.6576,6.1846,5.9211,5.9211,0.6204,9305.8070,5.9211,6.0816,5.9639,6.0014,0.1889,1511.2829,5.9639,6.0857,5.9923,6.0248,0.1434,1003.8579,8.4454,676.8468,47256.4000,11820.9478
1866,5.9755,6.9081,22487.0000,31563.3000,-9076.3000,0.8690,5321.2527,4427.1679,9748.4206,43.5290,35990.4679,17165.7473,-18824.7206,6.9081,6.5314,16113.6000,0.0000,16113.6000,0.6597,4441.8844,0.0000,4441.8844,33.0434,0.0000,11671.7156,11671.7156,6.5314,5.9215,42277.6000,0.0000,42277.6000,1.5739,9899.2531,0.0000,9899.2531,78.8346,0.0000,32378.3469,32378.3469,5.9215,5.9119,421.2000,0.0000,421.2000,0.4250,117.9044,0.0000,117.9044,21.2882,0.0000,303.2956,303.2956,5.9119,5.7139,10485.6000,0.0000,10485.6000,0.6930,2464.0562,0.0000,2464.0562,34.7123,0.0000,8021.5438,8021.5438,5.7139,5.3127,16507.3000,0.0000,16507.3000,0.7242,4635.8733,0.0000,4635.8733,36.2772,0.0000,11871.4267,11871.4267,5.3127,6.3883,5.8505,5.8505,1.1120,16680.6198,5.8505,6.1468,5.9295,5.9986,0.3063,2450.5111,5.9295,6.1265,5.9755,6.0280,0.2037,1425.9533,7.4172,594.4436,76729.0000,20557.0842
1867,5.9113,6.4489,31745.9000,18290.9000,13455.0000,0.4082,7521.4055,2562.8283,10084.2338,20.4456,20853.7283,24224.4945,3370.7662,6.4489,6.1165,16130.2000,0.0000,16130.2000,0.6623,4478.2428,0.0000,4478.2428,33.1759,0.0000,11651.9572,11651.9572,6.1165,5.1941,50027.0000,0.0000,50027.0000,2.6998,11805.0056,0.0000,11805.0056,135.2314,0.0000,38221.9944,38221.9944,5.1941,5.1855,413.4000,0.0000,413.4000,0.4250,117.0522,0.0000,117.0522,21.2882,0.0000,296.3478,296.3478,5.1855,4.9573,12862.8000,0.0000,12862.8000,0.6930,3062.0762,0.0000,3062.0762,34.7123,0.0000,9800.7238,9800.7238,4.9573,4.6199,15117.6000,0.0000,15117.6000,0.6943,4296.5279,0.0000,4296.5279,34.7777,0.0000,10821.0721,10821.0721,4.6199,6.7242,5.6721,5.6721,2.4564,36846.4306,5.6721,6.2501,5.8262,5.9611,0.6748,5398.4059,5.8262,6.1908,5.9113,6.0085,0.4255,2978.7836,8.3739,671.1149,108006.0000,45223.6201
1868,5.8117,5.7310,31982.8000,18666.8000,13316.0000,0.8346,7591.8827,2611.2351,10203.1178,41.8071,21278.0351,24390.9173,3112.8822,5.7310,5.4523,16134.3000,0.0000,16134.3000,0.6688,4529.9060,0.0000,4529.9060,33.5019,0.0000,11604.3940,11604.3940,5.4523,4.5380,61768.6000,0.0000,61768.6000,3.2223,14759.5156,0.0000,14759.5156,161.4035,0.0000,47009.0844,47009.0844,4.5380,4.5309,581.1000,0.0000,581.1000,0.4250,166.2552,0.0000,166.2552,21.2882,0.0000,414.8448,414.8448,4.5309,4.2964,15120.4000,0.0000,15120.4000,0.8420,3642.1628,0.0000,3642.1628,42.1782,0.0000,11478.2372,11478.2372,4.2964,4.0376,12338.2000,0.0000,12338.2000,0.6455,3543.6171,0.0000,3543.6171,32.3324,0.0000,8794.5829,8794.5829,4.0376,6.8461,5.4419,5.4419,3.8983,58474.7076,5.4419,6.3318,5.6792,5.8868,1.2352,9881.6987,5.6792,6.2470,5.8117,5.9631,0.7882,5517.2116,9.9574,798.0271,119258.6000,73873.6178
1869,5.7451,5.6791,36654.1000,14577.3000,22076.8000,0.8279,8711.7403,2036.9619,10748.7022,41.4709,16614.2619,27942.3597,11328.0978,5.6791,5.4327,16116.7000,0.0000,16116.7000,0.6784,4528.6461,0.0000,4528.6461,33.9805,0.0000,11588.0539,11588.0539,5.4327,4.4340,62336.1000,0.0000,62336.1000,4.0344,14900.6775,0.0000,14900.6775,202.0810,0.0000,47435.4225,47435.4225,4.4340,4.4252,414.3000,0.0000,414.3000,0.4250,118.7292,0.0000,118.7292,21.2882,0.0000,295.5708,295.5708,4.4252,4.1815,18535.0000,0.0000,18535.0000,1.0038,4473.2033,0.0000,4473.2033,50.2802,0.0000,14061.7967,14061.7967,4.1815,3.9948,10750.0000,0.0000,10750.0000,0.5339,3093.1386,0.0000,3093.1386,26.7449,0.0000,7656.8614,7656.8614,3.9948,6.6547,5.3247,5.3247,4.1732,62597.3890,5.3247,6.3242,5.5913,5.8245,1.5681,12544.5543,5.5913,6.2507,5.7451,5.9210,1.0346,7242.4074,11.2551,902.0298,130228.9000,82384.3507
1870,5.6802,5.4615,40527.5000,12833.5000,27694.0000,1.3748,9644.2478,1791.4077,11435.6555,68.8617,14624.9077,30883.2522,16258.3445,5.4615,5.2379,16123.7000,0.0000,16123.7000,0.6783,4546.1376,0.0000,4546.1376,33.9780,0.0000,11577.5624,11577.5624,5.2379,4.3225,72062.6000,0.0000,72062.6000,4.0731,17289.5438,0.0000,17289.5438,204.0223,0.0000,54773.0562,54773.0562,4.3225,4.3168,422.8000,0.0000,422.8000,0.4250,121.3806,0.0000,121.3806,21.2882,0.0000,301.4194,301.4194,4.3168,4.0453,22002.6000,0.0000,22002.6000,1.2333,5320.5080,0.0000,5320.5080,61.7754,0.0000,16682.0920,16682.0920,4.0453,3.8975,5985.3000,0.0000,5985.3000,0.4663,1725.9258,0.0000,1725.9258,23.3574,0.0000,4259.3742,4259.3742,3.8975,6.5373,5.2174,5.2174,4.5543,68315.1622,5.2174,6.3076,5.5081,5.7625,1.8808,15046.2001,5.5081,6.2459,5.6802,5.8770,1.2728,8909.5852,12.3762,991.8792,144291.0000,92270.9474
1871,5.6063,5.3324,41081.2000,11671.9000,29409.3000,1.7272,9789.7864,1627.3212,11417.1076,86.5134,13299.2212,31291.4136,17992.1924,5.3324,5.1373,16134.7000,0.0000,16134.7000,0.6816,4558.5058,0.0000,4558.5058,34.1390,0.0000,11576.1942,11576.1942,5.1373,4.2143,66881.7000,0.0000,66881.7000,4.7281,16077.3157,0.0000,16077.3157,236.8299,0.0000,50804.3843,50804.3843,4.2143,4.2092,464.9000,0.0000,464.9000,0.4250,133.6975,0.0000,133.6975,21.2882,0.0000,331.2025,331.2025,4.2092,3.9281,24955.3000,0.0000,24955.3000,1.4675,6046.2958,0.0000,6046.2958,73.5047,0.0000,18909.0042,18909.0042,3.9281,3.8563,1816.2000,0.0000,1816.2000,0.4250,524.7034,0.0000,524.7034,21.2882,0.0000,1291.4966,1291.4966,3.8563,6.3666,5.1115,5.1115,4.9625,74437.5313,5.1115,6.2638,5.4188,5.6876,2.2780,18223.9389,5.4188,6.2225,5.6063,5.8207,1.5890,11122.7609,14.1814,1136.5520,139662.1000,103784.2312
1872,5.5770,5.2731,43568.9000,10568.9000,33000.0000,1.8373,10388.4220,1472.8443,11861.2663,92.0304,12041.7443,33180.4780,21138.7337,5.2731,5.0776,16112.0000,0.0000,16112.0000,0.6838,4556.3480,0.0000,4556.3480,34.2499,0.0000,11555.6520,11555.6520,5.0776,4.2197,75701.1000,0.0000,75701.1000,4.3975,18218.0841,0.0000,18218.0841,220.2729,0.0000,57483.0159,57483.0159,4.2197,4.2141,476.8000,0.0000,476.8000,0.4250,137.1079,0.0000,137.1079,21.2882,0.0000,339.6921,339.6921,4.2141,3.8947,27056.6000,0.0000,27056.6000,1.6683,6554.8264,0.0000,6554.8264,83.5633,0.0000,20501.7736,20501.7736,3.8947,3.8729,1021.7000,0.0000,1021.7000,0.4250,295.3289,0.0000,295.3289,21.2882,0.0000,726.3711,726.3711,3.8729,6.2863,5.0796,5.0796,4.7624,71435.3013,5.0796,6.2312,5.3867,5.6554,2.2724,18179.2646,5.3867,6.2021,5.5770,5.7944,1.6090,11262.9226,14.1553,1134.4629,153368.2000,100877.4886
1873,5.5144,5.1902,45993.8000,9545.4000,36448.4000,2.0630,10979.7002,1328.8815,12308.5817,103.3375,10874.2815,35014.0998,24139.8183,5.1902,5.0130,16106.2000,0.0000,16106.2000,0.6836,4560.6720,0.0000,4560.6720,34.2420,0.0000,11545.5280,11545.5280,5.0130,4.1312,72629.9000,0.0000,72629.9000,4.9837,17500.5637,0.0000,17500.5637,249.6356,0.0000,55129.3363,55129.3363,4.1312,4.1260,464.5000,0.0000,464.5000,0.4250,133.7597,0.0000,133.7597,21.2882,0.0000,330.7403,330.7403,4.1260,3.8116,28831.0000,0.0000,28831.0000,1.8085,6995.8787,0.0000,6995.8787,90.5899,0.0000,21835.1213,21835.1213,3.8116,3.8005,426.4000,0.0000,426.4000,0.4250,123.4178,0.0000,123.4178,21.2882,0.0000,302.9822,302.9822,3.8005,6.1865,4.9935,4.9935,5.1831,77747.0022,4.9935,6.1913,5.3129,5.5924,2.6021,20816.6716,5.3129,6.1764,5.5144,5.7447,1.8759,13131.1518,15.5834,1248.9156,154906.4000,111694.8256
1874,5.4753,5.1101,47777.2000,8649.3000,39127.9000,2.2820,11413.9542,1203.3782,12617.3324,114.3031,9852.6782,36363.2458,26510.5676,5.1101,4.9355,16123.8000,0.0000,16123.8000,0.6845,4571.4353,0.0000,4571.4353,34.2863,0.0000,11552.3647,11552.3647,4.9355,4.1017,79991.7000,0.0000,79991.7000,4.7881,19302.9858,0.0000,19302.9858,239.8374,0.0000,60688.7142,60688.7142,4.1017,4.0967,477.5000,0.0000,477.5000,0.4250,137.5682,0.0000,137.5682,21.2882,0.0000,339.9318,339.9318,4.0967,3.7664,29586.6000,0.0000,29586.6000,1.9308,7183.0551,0.0000,7183.0551,96.7156,0.0000,22403.5449,22403.5449,3.7664,3.7618,426.4000,0.0000,426.4000,0.4250,123.5073,0.0000,123.5073,21.2882,0.0000,302.8927,302.8927,3.7618,6.1260,4.9439,4.9439,5.2083,78123.9476,4.9439,6.1606,5.2683,5.5522,2.6803,21442.6654,5.2683,6.1551,5.4753,5.7117,1.9534,13674.0046,15.8031,1266.5253,165733.9000,113240.6175
1875,5.4175,5.0421,35729.7000,13213.4000,22516.3000,2.4520,8545.2250,1836.6965,10381.9215,122.8185,15050.0965,27184.4750,12134.3785,5.0421,4.8785,16116.7000,0.0000,16116.7000,0.6863,4574.3353,0.0000,4574.3353,34.3788,0.0000,11542.3647,11542.3647,4.8785,4.0191,74619.0000,0.0000,74619.0000,5.2822,18026.1119,0.0000,18026.1119,264.5836,0.0000,56592.8881,56592.8881,4.0191,4.0143,470.8000,0.0000,470.8000,0.4250,135.8171,0.0000,135.8171,21.2882,0.0000,334.9829,334.9829,4.0143,3.6971,29856.2000,0.0000,29856.2000,1.9827,7259.3784,0.0000,7259.3784,99.3136,0.0000,22596.8216,22596.8216,3.6971,3.6928,1021.5000,0.0000,1021.5000,0.4250,296.2077,0.0000,296.2077,21.2882,0.0000,725.2923,725.2923,3.6928,6.0421,4.8674,4.8674,5.5280,82919.4807,4.8674,6.1205,5.2016,5.4940,2.9484,23587.0707,5.2016,6.1270,5.4175,5.6643,2.1776,15242.9892,16.8798,1352.8104,144600.5000,121749.5407
1876,5.4460,5.2503,29837.8000,16901.7000,12936.1000,1.4129,7132.2258,2350.4403,9482.6661,70.7721,19252.1403,22705.5742,3453.4339,5.2503,5.0639,16102.0000,0.0000,16102.0000,0.6870,4555.1614,0.0000,4555.1614,34.4105,0.0000,11546.8386,11546.8386,5.0639,4.1505,82425.6000,0.0000,82425.6000,4.9334,19841.5757,0.0000,19841.5757,247.1125,0.0000,62584.0243,62584.0243,4.1505,4.1451,629.3000,0.0000,629.3000,0.4250,181.1607,0.0000,181.1607,21.2882,0.0000,448.1393,448.1393,4.1451,3.7804,29493.9000,0.0000,29493.9000,2.0044,7154.2597,0.0000,7154.2597,100.3983,0.0000,22339.6403,22339.6403,3.7804,3.7687,5583.9000,0.0000,5583.9000,0.4250,1617.0181,0.0000,1617.0181,21.2882,0.0000,3966.8819,3966.8819,3.7687,6.0679,4.9183,4.9183,4.7533,71300.1998,4.9183,6.1214,5.2391,5.5199,2.4874,19899.2075,5.2391,6.1255,5.4460,5.6823,1.8326,12828.0950,14.8314,1188.6479,147170.8000,104027.5022
1877,5.4407,5.3842,16577.3000,66569.0000,-49991.7000,0.8112,3962.9252,9256.6627,13219.5878,40.6330,75825.6627,12614.3748,-63211.2878,5.3842,5.1952,16122.1000,0.0000,16122.1000,0.6835,4551.2258,0.0000,4551.2258,34.2364,0.0000,11570.8742,11570.8742,5.1952,4.1708,49870.7000,0.0000,49870.7000,5.4280,11974.9180,0.0000,11974.9180,271.8897,0.0000,37895.7820,37895.7820,4.1708,4.1635,585.4000,0.0000,585.4000,0.4250,168.4682,0.0000,168.4682,21.2882,0.0000,416.9318,416.9318,4.1635,3.7981,28214.6000,0.0000,28214.6000,1.9744,6841.6519,0.0000,6841.6519,98.8985,0.0000,21372.9481,21372.9481,3.7981,3.7332,18874.5000,0.0000,18874.5000,0.4250,5464.2427,0.0000,5464.2427,21.2882,0.0000,13410.2573,13410.2573,3.7332,6.0834,4.9083,4.9083,4.7899,71848.2628,4.9083,6.1232,5.2322,5.5157,2.4761,19808.5065,5.2322,6.1255,5.4407,5.6789,1.8206,12743.9152,14.6207,1171.7617,63675.6000,104400.6845
1878,5.6649,6.7443,5963.7000,104746.6000,-98782.9000,2.2419,1419.5858,14617.7740,16037.3598,112.2955,119364.3740,4544.1142,-114820.2598,6.7443,6.5451,27395.8000,0.0000,27395.8000,0.6825,7571.1195,0.0000,7571.1195,34.1879,0.0000,19824.6805,19824.6805,6.5451,5.8929,38238.7000,0.0000,38238.7000,3.2750,8951.2637,0.0000,8951.2637,164.0460,0.0000,29287.4363,29287.4363,5.8929,5.8857,1220.5000,0.0000,1220.5000,0.4250,341.8020,0.0000,341.8020,21.2882,0.0000,878.6980,878.6980,5.8857,5.5171,27267.0000,0.0000,27267.0000,1.8880,6410.5773,0.0000,6410.5773,94.5709,0.0000,20856.4227,20856.4227,5.5171,5.2856,20064.7000,0.0000,20064.7000,0.8253,5652.3718,0.0000,5652.3718,41.3378,0.0000,14412.3282,14412.3282,5.2856,5.5479,5.4168,5.4168,0.5122,7682.7268,5.4168,5.9490,5.5587,5.6829,1.0393,8314.1653,5.5587,6.0136,5.6649,5.7862,0.8882,6217.1660,14.0066,1122.5433,15403.8000,22214.0580
1879,5.8834,7.5425,4003.9000,117241.8000,-113237.9000,4.4351,949.1265,16419.8225,17368.9490,222.1559,133661.6225,3054.7735,-130606.8490,7.5425,7.2548,33428.7000,0.0000,33428.7000,1.1296,9125.3858,0.0000,9125.3858,56.5801,0.0000,24303.3142,24303.3142,7.2548,6.8301,10778.0000,4304.5000,6473.5000,2.4412,2490.0773,655.5271,3145.6044,122.2777,4960.0271,8287.9227,3327.8956,6.8301,6.8173,2096.8000,0.0000,2096.8000,0.4250,578.7031,0.0000,578.7031,21.2882,0.0000,1518.0969,1518.0969,6.8173,6.5146,26124.3000,0.0000,26124.3000,1.7588,6041.9805,0.0000,6041.9805,88.0996,0.0000,20082.3195,20082.3195,6.5146,6.3051,19271.2000,0.0000,19271.2000,0.8472,5344.8200,0.0000,5344.8200,42.4366,0.0000,13926.3800,13926.3800,6.3051,5.4388,5.8720,5.8720,-1.9992,-29988.4583,5.8720,5.8514,5.8665,5.8617,-0.0476,-380.4036,5.8665,5.9392,5.8834,5.9028,0.1677,1174.1398,16.5554,1326.8117,-25843.4000,-29194.7221
1880,6.0874,8.2087,2634.9000,128287.6000,-125652.7000,5.0900,622.1931,18027.4276,18649.6208,254.9587,146315.0276,2012.7069,-144302.3208,8.2087,7.8126,38011.7000,0.0000,38011.7000,1.3578,10271.4774,0.0000,10271.4774,68.0126,0.0000,27740.2226,27740.2226,7.8126,7.7582,3104.6000,3473.2000,-368.6000,0.4950,709.9828,531.0542,1241.0370,24.7945,4004.2542,2394.6172,-1609.6370,7.7582,7.7335,2265.8000,0.0000,2265.8000,0.4250,616.4800,0.0000,616.4800,21.2882,0.0000,1649.3200,1649.3200,7.7335,7.4058,23371.4000,0.0000,23371.4000,1.6528,5320.0678,0.0000,5320.0678,82.7910,0.0000,18051.3322,18051.3322,7.4058,7.1785,16890.8000,0.0000,16890.8000,0.7981,4620.5447,0.0000,4620.5447,39.9753,0.0000,12270.2553,12270.2553,7.1785,5.3503,6.2644,6.2644,-3.7535,-56302.6369,6.2644,5.8073,6.1425,6.0359,-0.9385,-7507.6592,6.1425,5.9063,6.0874,6.0244,-0.4849,-3394.4178,14.7281,1180.3689,-45481.6000,-67204.7139
1881,6.2444,8.4919,1709.5000,137157.0000,-135447.5000,5.6542,402.4764,19324.4521,19726.9285,283.2181,156481.4521,1307.0236,-155174.4285,8.4919,8.0593,44887.5000,0.0000,44887.5000,1.5252,12077.4912,0.0000,12077.4912,76.3970,0.0000,32810.0088,32810.0088,8.0593,8.0843,989.2000,3487.3000,-2498.1000,0.4950,225.2069,534.2226,759.4295,24.7945,4021.5226,763.9931,-3257.5295,8.0843,8.0586,2327.9000,0.0000,2327.9000,0.4250,630.2337,0.0000,630.2337,21.2882,0.0000,1697.6663,1697.6663,8.0586,7.7771,20494.9000,0.0000,20494.9000,1.4513,4639.3240,0.0000,4639.3240,72.6967,0.0000,15855.5760,15855.5760,7.7771,7.5856,15303.9000,0.0000,15303.9000,0.6878,4162.6951,0.0000,4162.6951,34.4527,0.0000,11141.2049,11141.2049,7.5856,5.4839,6.5348,6.5348,-4.4994,-67490.7938,6.5348,5.8257,6.3457,6.1802,-1.5180,-12143.7675,6.3457,5.9115,6.2444,6.1286,-0.9294,-6505.9099,15.3578,1230.8335,-54931.4000,-86140.4712
1882,6.3675,8.6810,1026.8000,143920.7000,-142893.9000,6.1001,241.1836,20319.5921,20560.7756,305.5517,164240.2921,785.6164,-163454.6756,8.6810,8.1914,47176.1000,0.0000,47176.1000,1.7919,12657.0577,0.0000,12657.0577,89.7552,0.0000,34519.0423,34519.0423,8.1914,8.2400,219.2000,5954.8000,-5735.6000,0.4950,49.7852,913.1771,962.9623,24.7945,6867.9771,169.4148,-6698.5623,8.2400,8.2146,2753.9000,0.0000,2753.9000,0.4250,743.8029,0.0000,743.8029,21.2882,0.0000,2010.0971,2010.0971,8.2146,7.9781,19228.6000,0.0000,19228.6000,1.2644,4341.0857,0.0000,4341.0857,63.3334,0.0000,14887.5143,14887.5143,7.9781,7.8119,12328.4000,0.0000,12328.4000,0.6189,3343.0775,0.0000,3343.0775,31.0020,0.0000,8985.3225,8985.3225,7.8119,5.6422,6.7271,6.7271,-4.8520,-72780.7391,6.7271,5.8704,6.4986,6.2987,-1.9157,-15325.3786,6.4986,5.9365,6.3675,6.2176,-1.2570,-8799.2320,16.0429,1285.7400,-67142.5000,-96905.3497
1883,6.4833,8.8710,451.2000,152505.7000,-152054.5000,6.4397,105.7505,21574.1663,21679.9168,322.5627,174079.8663,345.4495,-173734.4168,8.8710,8.3663,40879.2000,0.0000,40879.2000,1.8769,10936.2829,0.0000,10936.2829,94.0115,0.0000,29942.9171,29942.9171,8.3663,8.4642,78.8000,8781.2000,-8702.4000,0.4950,17.8409,1348.5233,1366.3642,24.7945,10129.7233,60.9591,-10068.7642,8.4642,8.4348,3299.9000,0.0000,3299.9000,0.4250,888.2479,0.0000,888.2479,21.2882,0.0000,2411.6521,2411.6521,8.4348,8.2171,17167.1000,0.0000,17167.1000,1.1826,3861.1724,0.0000,3861.1724,59.2347,0.0000,13305.9276,13305.9276,8.2171,8.0857,10741.4000,0.0000,10741.4000,0.4968,2902.1586,0.0000,2902.1586,24.8824,0.0000,7839.2414,7839.2414,8.0857,5.7364,6.9111,6.9111,-5.3623,-80433.8525,6.9111,5.9059,6.6430,6.4085,-2.2942,-18353.5733,6.6430,5.9585,6.4833,6.3008,-1.5624,-10937.0280,16.3738,1312.2579,-88669.3000,-109724.4537
1884,6.6160,9.1623,78.7000,162045.5000,-161966.8000,6.8568,18.3994,22975.9440,22994.3434,343.4556,185021.4440,60.3006,-184961.1434,9.1623,8.7229,47171.7000,0.0000,47171.7000,1.6208,12564.6231,0.0000,12564.6231,81.1872,0.0000,34607.0769,34607.0769,8.7229,8.8705,0.0000,10424.0000,-10424.0000,0.4950,0.0000,1605.6348,1605.6348,24.7945,12029.6348,0.0000,-12029.6348,8.8705,8.8351,3144.9000,0.0000,3144.9000,0.4250,841.3515,0.0000,841.3515,21.2882,0.0000,2303.5485,2303.5485,8.8351,8.6397,15357.2000,0.0000,15357.2000,1.0512,3430.7629,0.0000,3430.7629,52.6522,0.0000,11926.4371,11926.4371,8.6397,8.5246,9551.2000,0.0000,9551.2000,0.4309,2564.1238,0.0000,2564.1238,21.5851,0.0000,6987.0762,6987.0762,8.5246,5.7545,7.1395,7.1395,-6.3017,-94525.9349,7.1395,5.9176,6.8137,6.5286,-2.7797,-22237.5179,6.8137,5.9663,6.6160,6.3900,-1.9277,-13494.1596,16.3195,1307.9108,-97165.8000,-130257.6125
1885,6.7317,9.2972,0.0000,172096.8000,-172096.8000,7.3090,0.0000,24449.9599,24449.9599,366.1075,196546.7599,0.0000,-196546.7599,9.2972,8.8169,44886.6000,0.0000,44886.6000,1.8607,11931.8697,0.0000,11931.8697,93.2016,0.0000,32954.7303,32954.7303,8.8169,8.9838,0.0000,8703.9000,-8703.9000,0.5433,0.0000,1341.7834,1341.7834,27.2161,10045.6834,0.0000,-10045.6834,8.9838,8.9518,2073.2000,0.0000,2073.2000,0.4250,553.6973,0.0000,553.6973,21.2882,0.0000,1519.5027,1519.5027,8.9518,8.7863,13179.2000,0.0000,13179.2000,0.9329,2938.4180,0.0000,2938.4180,46.7283,0.0000,10240.7820,10240.7820,8.7863,8.6893,8361.0000,0.0000,8361.0000,0.4250,2239.6451,0.0000,2239.6451,21.2882,0.0000,6121.3549,6121.3549,8.6893,5.9236,7.3065,7.3065,-6.6481,-99721.3261,7.3065,5.9790,6.9525,6.6428,-3.1909,-25527.1212,6.9525,6.0060,6.7317,6.4793,-2.2751,-15926.0238,17.2439,1381.9919,-112300.7000,-141174.4711
1886,6.8496,9.5326,0.0000,181053.1000,-181053.1000,7.7710,0.0000,25775.3154,25775.3154,389.2492,206828.4154,0.0000,-206828.4154,9.5326,9.0823,42593.8000,0.0000,42593.8000,1.7663,11282.6871,0.0000,11282.6871,88.4763,0.0000,31311.1129,31311.1129,9.0823,9.2195,0.0000,9049.2000,-9049.2000,0.4950,0.0000,1398.3285,1398.3285,24.7945,10447.5285,0.0000,-10447.5285,9.2195,9.1987,1996.8000,0.0000,1996.8000,0.4250,531.4117,0.0000,531.4117,21.2882,0.0000,1465.3883,1465.3883,9.1987,9.0588,10828.3000,0.0000,10828.3000,0.7987,2404.2766,0.0000,2404.2766,40.0088,0.0000,8424.0234,8424.0234,9.0588,8.9751,9551.2000,0.0000,9551.2000,0.4250,2548.0043,0.0000,2548.0043,21.2882,0.0000,7003.1957,7003.1957,8.9751,6.0034,7.4892,7.4892,-7.2584,-108875.6074,7.4892,6.0203,7.0975,6.7548,-3.5879,-28703.2803,7.0975,6.0351,6.8496,6.5663,-2.5950,-18165.0242,17.5216,1404.2528,-125132.2000,-155743.9119
1887,6.9650,9.7393,0.0000,185974.4000,-185974.4000,8.1807,0.0000,26529.6242,26529.6242,409.7694,212504.0242,0.0000,-212504.0242,9.7393,9.3189,36295.3000,0.0000,36295.3000,1.6692,9584.7822,0.0000,9584.7822,83.6113,0.0000,26710.5178,26710.5178,9.3189,9.4591,0.0000,11907.7000,-11907.7000,0.4950,0.0000,1844.0681,1844.0681,24.7945,13751.7681,0.0000,-13751.7681,9.4591,9.4394,2589.2000,0.0000,2589.2000,0.4250,686.6062,0.0000,686.6062,21.2882,0.0000,1902.5938,1902.5938,9.4394,9.3263,8133.0000,0.0000,8133.0000,0.6930,1798.5732,0.0000,1798.5732,34.7123,0.0000,6334.4268,6334.4268,9.3263,9.2323,11138.2000,0.0000,11138.2000,0.4250,2959.4956,0.0000,2959.4956,21.2882,0.0000,8178.7044,8178.7044,9.2323,6.0964,7.6643,7.6643,-7.7949,-116923.8200,7.6643,6.0661,7.2381,6.8652,-3.9727,-31781.5897,7.2381,6.0677,6.9650,6.6529,-2.9093,-20365.3125,17.8318,1429.1137,-139726.4000,-169070.7222
1888,7.0812,9.9041,0.0000,206346.1000,-206346.1000,8.4083,0.0000,29496.1945,29496.1945,421.1727,235842.2945,0.0000,-235842.2945,9.9041,9.5491,23691.6000,0.0000,23691.6000,1.4173,6241.1552,0.0000,6241.1552,70.9917,0.0000,17450.4448,17450.4448,9.5491,9.7318,0.0000,14682.9000,-14682.9000,0.6217,0.0000,2278.8358,2278.8358,31.1414,16961.7358,0.0000,-16961.7358,9.7318,9.7065,1633.7000,0.0000,1633.7000,0.4250,431.4719,0.0000,431.4719,21.2882,0.0000,1202.2281,1202.2281,9.7065,9.6222,5630.6000,0.0000,5630.6000,0.6930,1239.6638,0.0000,1239.6638,34.7123,0.0000,4390.9362,4390.9362,9.6222,9.5134,14708.8000,0.0000,14708.8000,0.4381,3891.0272,0.0000,3891.0272,21.9433,0.0000,10817.7728,10817.7728,9.5134,6.1729,7.8432,7.8432,-8.3843,-125764.3199,7.8432,6.1076,7.3804,6.9754,-4.3561,-34849.0153,7.3804,6.0982,7.0812,6.7393,-3.2182,-22527.1442,18.0051,1442.9993,-175364.3000,-183140.4794
1889,7.2691,10.2264,0.2000,112622.9000,-112622.7000,9.3353,0.0462,16152.9731,16153.0193,467.6052,128775.8731,0.1538,-128775.7193,10.2264,10.0073,19504.0000,0.0000,19504.0000,0.9225,5113.6148,0.0000,5113.6148,46.2075,0.0000,14390.3852,14390.3852,10.0073,10.2200,0.0000,147.3000,-147.3000,0.7671,0.0000,22.9658,22.9658,38.4248,170.2658,0.0000,-170.2658,10.2200,10.2049,1352.1000,0.0000,1352.1000,0.4250,354.5307,0.0000,354.5307,21.2882,0.0000,997.5693,997.5693,10.2049,10.1498,5297.6000,0.0000,5297.6000,0.6930,1156.8004,0.0000,1156.8004,34.7123,0.0000,4140.7996,4140.7996,10.1498,10.0138,17287.5000,0.0000,17287.5000,0.5755,4537.6079,0.0000,4537.6079,28.8282,0.0000,12749.8921,12749.8921,10.0138,6.2712,8.1425,8.1425,-9.9530,-149295.1158,8.1425,6.1597,7.6138,7.1511,-5.2729,-42183.0600,7.6138,6.1365,7.2691,6.8752,-3.9285,-27499.2259,19.0777,1528.9590,-69328.8000,-218977.4016
1890,6.9685,9.4890,24.5000,110546.8000,-110522.3000,5.1004,5.6901,15770.6730,15776.3632,255.4803,126317.4730,18.8099,-126298.6632,9.4890,9.2083,19502.0000,0.0000,19502.0000,0.7552,5169.2478,0.0000,5169.2478,37.8301,0.0000,14332.7522,14332.7522,9.2083,9.2116,379.2000,0.0000,379.2000,0.4950,84.5738,0.0000,84.5738,24.7945,0.0000,294.6262,294.6262,9.2116,9.1922,1021.0000,0.0000,1021.0000,0.4250,271.7524,0.0000,271.7524,21.2882,0.0000,749.2476,749.2476,9.1922,9.1114,6953.3000,0.0000,6953.3000,0.6930,1544.0545,0.0000,1544.0545,34.7123,0.0000,5409.2455,5409.2455,9.1114,8.8631,16494.1000,0.0000,16494.1000,0.6703,4396.7102,0.0000,4396.7102,33.5750,0.0000,12097.3898,12097.3898,8.8631,6.3320,7.5975,7.5975,-4.3074,-64611.6341,7.5975,6.1759,7.2184,6.8867,-2.4193,-19354.5343,7.2184,6.1471,6.9685,6.6827,-1.8233,-12763.3112,12.2084,978.4331,-66172.7000,-96729.4795
1891,6.8957,9.4039,1162.7000,67358.6000,-66195.9000,4.9971,270.4060,9597.1350,9867.5411,250.3024,76955.7350,892.2940,-76063.4411,9.4039,9.1193,19514.5000,0.0000,19514.5000,0.7649,5179.1357,0.0000,5179.1357,38.3115,0.0000,14335.3643,14335.3643,9.1193,9.1135,5267.6000,0.0000,5267.6000,0.4950,1176.6947,0.0000,1176.6947,24.7945,0.0000,4090.9053,4090.9053,9.1135,9.0986,1121.3000,0.0000,1121.3000,0.4250,298.8876,0.0000,298.8876,21.2882,0.0000,822.4124,822.4124,9.0986,8.9912,9426.4000,0.0000,9426.4000,0.6930,2096.5197,0.0000,2096.5197,34.7123,0.0000,7329.8803,7329.8803,8.9912,8.7511,15105.5000,0.0000,15105.5000,0.6512,4033.8319,0.0000,4033.8319,32.6183,0.0000,11071.6681,11071.6681,8.7511,6.2145,7.4828,7.4828,-4.2570,-63855.2139,7.4828,6.1510,7.1276,6.8169,-2.2350,-17879.7144,7.1276,6.1336,6.8957,6.6306,-1.6682,-11677.7026,12.0392,964.8654,-15760.6000,-93412.6308
1892,6.7058,8.7365,2070.7000,64355.7000,-62285.0000,2.9917,483.2956,9138.9787,9622.2743,149.8559,73494.6787,1587.4044,-71907.2743,8.7365,8.3550,16504.8000,0.0000,16504.8000,0.7665,4424.4310,0.0000,4424.4310,38.3932,0.0000,12080.3690,12080.3690,8.3550,8.2461,8055.9000,0.0000,8055.9000,0.4950,1824.2858,0.0000,1824.2858,24.7945,0.0000,6231.6142,6231.6142,8.2461,8.2243,645.8000,0.0000,645.8000,0.4250,174.4082,0.0000,174.4082,21.2882,0.0000,471.3918,471.3918,8.2243,8.0293,11096.1000,0.0000,11096.1000,0.6930,2504.6643,0.0000,2504.6643,34.7123,0.0000,8591.4357,8591.4357,8.0293,7.7352,12328.4000,0.0000,12328.4000,0.5976,3340.4694,0.0000,3340.4694,29.9359,0.0000,8987.9306,8987.9306,7.7352,6.4855,7.1104,7.1104,-1.5597,-23394.8302,7.1104,6.2084,6.8699,6.6594,-1.1257,-9005.5126,6.8699,6.1668,6.7058,6.5183,-0.8775,-6142.2841,8.9533,717.5521,-13654.0000,-38542.6269
