Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1893,6.6285,8.6832,4842.4000,49717.7000,-44875.3000,2.8121,1131.8453,7050.8484,8182.6937,140.8567,56768.5484,3710.5547,-53057.9937,8.6832,8.3381,16123.2000,0.0000,16123.2000,0.6560,4325.6070,0.0000,4325.6070,32.8578,0.0000,11797.5930,11797.5930,8.3381,8.1600,31983.0000,0.0000,31983.0000,0.4957,7244.8612,0.0000,7244.8612,24.8296,0.0000,24738.1388,24738.1388,8.1600,8.1465,471.3000,0.0000,471.3000,0.4250,127.4485,0.0000,127.4485,21.2882,0.0000,343.8515,343.8515,8.1465,7.9011,14804.7000,0.0000,14804.7000,0.6930,3346.2258,0.0000,3346.2258,34.7123,0.0000,11458.4742,11458.4742,7.9011,7.6444,10741.4000,0.0000,10741.4000,0.4963,2916.1554,0.0000,2916.1554,24.8591,0.0000,7825.2446,7825.2446,7.6444,6.3287,6.9866,6.9866,-1.5346,-23018.5848,6.9866,6.1849,6.7728,6.5857,-0.9351,-7480.5386,6.7728,6.1545,6.6285,6.4636,-0.7211,-5048.0494,8.3671,670.5690,29248.3000,-35547.1728
1894,6.4904,7.8105,7395.9000,42172.9000,-34777.0000,2.0252,1733.1923,5966.6918,7699.8841,101.4424,48139.5918,5662.7077,-42476.8841,7.8105,7.5183,16110.1000,0.0000,16110.1000,0.6414,4379.7457,0.0000,4379.7457,32.1287,0.0000,11730.3543,11730.3543,7.5183,6.9053,43875.0000,0.0000,43875.0000,1.9687,10087.7072,0.0000,10087.7072,98.6103,0.0000,33787.2928,33787.2928,6.9053,6.8968,472.6000,0.0000,472.6000,0.4250,130.2829,0.0000,130.2829,21.2882,0.0000,342.3171,342.3171,6.8968,6.6134,19167.0000,0.0000,19167.0000,0.9117,4426.7612,0.0000,4426.7612,45.6689,0.0000,14740.2388,14740.2388,6.6134,6.4201,5980.6000,0.0000,5980.6000,0.4334,1656.1607,0.0000,1656.1607,21.7100,0.0000,4324.4393,4324.4393,6.4201,6.8860,6.6531,6.6531,0.6241,9361.5588,6.6531,6.3272,6.5662,6.4901,-0.4364,-3491.2031,6.5662,6.2412,6.4904,6.4037,-0.4352,-3046.2850,9.6082,770.0361,50828.3000,2824.0707
1895,6.3750,7.3387,9120.8000,36913.7000,-27792.9000,1.5683,2142.0656,5212.3678,7354.4333,78.5561,42126.0678,6978.7344,-35147.3333,7.3387,7.0732,16107.3000,0.0000,16107.3000,0.6511,4410.7668,0.0000,4410.7668,32.6151,0.0000,11696.5332,11696.5332,7.0732,6.3084,44179.2000,0.0000,44179.2000,2.7457,10241.0818,0.0000,10241.0818,137.5305,0.0000,33938.1182,33938.1182,6.3084,6.3007,474.4000,0.0000,474.4000,0.4250,131.9964,0.0000,131.9964,21.2882,0.0000,342.4036,342.4036,6.3007,5.9673,21804.6000,0.0000,21804.6000,1.2107,5088.8672,0.0000,5088.8672,60.6434,0.0000,16715.7328,16715.7328,5.9673,5.8695,1814.9000,0.0000,1814.9000,0.4250,507.6723,0.0000,507.6723,21.2882,0.0000,1307.2277,1307.2277,5.8695,6.9423,6.4059,6.4059,1.5759,23639.1040,6.4059,6.3905,6.4018,6.3982,-0.0226,-180.7539,6.4018,6.2870,6.3750,6.3444,-0.1686,-1180.2221,10.5387,844.6119,56587.5000,22278.1280
1896,6.2947,7.1015,10839.7000,32802.5000,-21962.8000,1.2526,2549.6214,4625.5590,7175.1804,62.7411,37428.0590,8290.0786,-29137.9804,7.1015,6.8334,16112.5000,0.0000,16112.5000,0.6567,4428.3317,0.0000,4428.3317,32.8958,0.0000,11684.1683,11684.1683,6.8334,6.0552,50552.4000,0.0000,50552.4000,2.7899,11770.5353,0.0000,11770.5353,139.7469,0.0000,38781.8647,38781.8647,6.0552,6.0474,467.2000,0.0000,467.2000,0.4250,130.5077,0.0000,130.5077,21.2882,0.0000,336.6923,336.6923,6.0474,5.6641,23340.9000,0.0000,23340.9000,1.3944,5471.8366,0.0000,5471.8366,69.8432,0.0000,17869.0634,17869.0634,5.6641,5.6342,1021.0000,0.0000,1021.0000,0.4250,286.9592,0.0000,286.9592,21.2882,0.0000,734.0408,734.0408,5.6342,6.8782,6.2562,6.2562,1.8061,27092.1042,6.2562,6.3981,6.2940,6.3271,0.2060,1648.1955,6.2940,6.2969,6.2947,6.2955,0.0042,29.1824,10.4154,834.7282,69531.2000,28769.4821
1897,6.2122,6.8566,12991.5000,29698.4000,-16706.9000,0.9894,3060.5170,4182.0339,7242.5509,49.5585,33880.4339,9930.9830,-23949.4509,6.8566,6.5985,16103.9000,0.0000,16103.9000,0.6599,4442.7502,0.0000,4442.7502,33.0529,0.0000,11661.1498,11661.1498,6.5985,5.7419,49062.9000,0.0000,49062.9000,3.2081,11473.6623,0.0000,11473.6623,160.6955,0.0000,37589.2377,37589.2377,5.7419,5.7345,475.1000,0.0000,475.1000,0.4250,133.3673,0.0000,133.3673,21.2882,0.0000,341.7327,341.7327,5.7345,5.3400,24489.7000,0.0000,24489.7000,1.5005,5773.0952,0.0000,5773.0952,75.1597,0.0000,18716.6048,18716.6048,5.3400,5.3238,426.2000,0.0000,426.2000,0.4250,120.3990,0.0000,120.3990,21.2882,0.0000,305.8010,305.8010,5.3238,6.8724,6.0981,6.0981,2.3339,35009.1723,6.0981,6.4135,6.1822,6.2558,0.4754,3803.1352,6.1822,6.3109,6.2122,6.2465,0.1939,1357.6476,10.8118,866.5034,73850.9000,40169.9552
1898,6.1503,6.6973,15116.6000,26865.3000,-11748.7000,0.7523,3565.3200,3779.1643,7344.4843,37.6821,30644.4643,11551.2800,-19093.1843,6.6973,6.4312,16090.1000,0.0000,16090.1000,0.6626,4449.9056,0.0000,4449.9056,33.1883,0.0000,11640.1944,11640.1944,6.4312,5.5733,55573.3000,0.0000,55573.3000,3.1287,13036.7592,0.0000,13036.7592,156.7175,0.0000,42536.5408,42536.5408,5.5733,5.5655,466.2000,0.0000,466.2000,0.4250,131.2159,0.0000,131.2159,21.2882,0.0000,334.9841,334.9841,5.5655,5.1383,25321.3000,0.0000,25321.3000,1.5847,5987.1123,0.0000,5987.1123,79.3775,0.0000,19334.1877,19334.1877,5.1383,5.1314,426.2000,0.0000,426.2000,0.4250,120.7827,0.0000,120.7827,21.2882,0.0000,305.4173,305.4173,5.1314,6.8438,5.9876,5.9876,2.4987,37480.5347,5.9876,6.4124,6.1009,6.2000,0.6198,4958.5089,6.1009,6.3125,6.1503,6.2067,0.3089,2162.0338,10.4674,838.9004,86128.4000,44601.0774
1899,6.0786,6.4988,10822.7000,40800.0000,-29977.3000,0.5289,2556.0487,5732.5210,8288.5698,26.4902,46532.5210,8266.6513,-38265.8698,6.4988,6.2429,16110.8000,0.0000,16110.8000,0.6640,4469.3849,0.0000,4469.3849,33.2603,0.0000,11641.4151,11641.4151,6.2429,5.3078,53429.4000,0.0000,53429.4000,3.5562,12578.0263,0.0000,12578.0263,178.1288,0.0000,40851.3737,40851.3737,5.3078,5.3004,475.6000,0.0000,475.6000,0.4250,134.4224,0.0000,134.4224,21.2882,0.0000,341.1776,341.1776,5.3004,4.8755,25501.2000,0.0000,25501.2000,1.6443,6058.2519,0.0000,6058.2519,82.3654,0.0000,19442.9481,19442.9481,4.8755,4.8688,1020.8000,0.0000,1020.8000,0.4250,290.4945,0.0000,290.4945,21.2882,0.0000,730.3055,730.3055,4.8688,6.8388,5.8538,5.8538,2.9837,44755.1989,5.8538,6.4206,6.0050,6.1372,0.8585,6867.6964,6.0050,6.3206,6.0786,6.1628,0.4780,3346.0903,10.8651,870.7705,66560.5000,54968.9856
1900,6.0856,6.8516,11011.4000,49084.4000,-38073.0000,1.3489,2600.2690,6897.3093,9497.5783,67.5649,55981.7093,8411.1310,-47570.5783,6.8516,6.6181,16110.5000,0.0000,16110.5000,0.6674,4444.9140,0.0000,4444.9140,33.4296,0.0000,11665.5860,11665.5860,6.6181,5.7986,60295.2000,0.0000,60295.2000,3.4324,14095.2779,0.0000,14095.2779,171.9275,0.0000,46199.9221,46199.9221,5.7986,5.7917,632.3000,0.0000,632.3000,0.4250,177.3379,0.0000,177.3379,21.2882,0.0000,454.9621,454.9621,5.7917,5.4015,25135.9000,0.0000,25135.9000,1.6653,5919.4057,0.0000,5919.4057,83.4168,0.0000,19216.4943,19216.4943,5.4015,5.3868,5579.4000,0.0000,5579.4000,0.4250,1574.6211,0.0000,1574.6211,21.2882,0.0000,4004.7789,4004.7789,5.3868,6.4581,5.9225,5.9225,1.7840,26759.7874,5.9225,6.3271,6.0304,6.1248,0.6738,5390.4840,6.0304,6.2672,6.0856,6.1488,0.3943,2760.3239,11.9460,957.3966,69680.3000,34910.5953
1901,6.0699,6.9421,5027.3000,105469.8000,-100442.5000,1.7132,1187.5170,14816.6783,16004.1953,85.8148,120286.4783,3839.7830,-116446.6953,6.9421,6.7281,16090.4000,0.0000,16090.4000,0.6629,4433.1564,0.0000,4433.1564,33.2050,0.0000,11657.2436,11657.2436,6.7281,5.8805,34664.4000,0.0000,34664.4000,3.8434,8086.9777,0.0000,8086.9777,192.5182,0.0000,26577.4223,26577.4223,5.8805,5.8721,577.5000,0.0000,577.5000,0.4250,161.7607,0.0000,161.7607,21.2882,0.0000,415.7393,415.7393,5.8721,5.5196,23771.2000,0.0000,23771.2000,1.6246,5590.0425,0.0000,5590.0425,81.3741,0.0000,18181.1575,18181.1575,5.5196,5.4461,18858.6000,0.0000,18858.6000,0.4250,5312.3959,0.0000,5312.3959,21.2882,0.0000,13546.2041,13546.2041,5.4461,6.3869,5.9165,5.9165,1.7103,25654.5763,5.9165,6.2916,6.0165,6.1041,0.6818,5454.4185,6.0165,6.2452,6.0699,6.1309,0.4157,2909.8957,13.0412,1045.1727,-6480.4000,34018.8904
1902,6.2759,8.1073,3149.6000,140714.0000,-137564.4000,4.5193,741.0855,19836.1183,20577.2038,226.3738,160550.1183,2408.5145,-158141.6038,8.1073,7.9228,27377.2000,0.0000,27377.2000,0.6609,7409.2518,0.0000,7409.2518,33.1068,0.0000,19967.9482,19967.9482,7.9228,7.5021,26476.3000,0.0000,26476.3000,2.2046,6042.6843,0.0000,6042.6843,110.4299,0.0000,20433.6157,20433.6157,7.5021,7.4955,1224.4000,0.0000,1224.4000,0.4250,334.4446,0.0000,334.4446,21.2882,0.0000,889.9554,889.9554,7.4955,7.2072,23231.2000,0.0000,23231.2000,1.5338,5309.9011,0.0000,5309.9011,76.8264,0.0000,17921.2989,17921.2989,7.2072,6.9920,20047.8000,0.0000,20047.8000,0.7962,5500.9405,0.0000,5500.9405,39.8838,0.0000,14546.8595,14546.8595,6.9920,5.8236,6.4078,6.4078,-2.4772,-37158.3270,6.4078,6.0934,6.3240,6.2506,-0.6666,-5332.7864,6.3240,6.1179,6.2759,6.2209,-0.4369,-3058.5302,15.2099,1218.9818,-39207.5000,-45549.6436
1903,6.4581,8.6257,1942.3000,151642.1000,-149699.8000,6.1964,455.4454,21442.7486,21898.1940,310.3795,173084.8486,1486.8546,-171597.9940,8.6257,8.3513,33404.8000,0.0000,33404.8000,1.1005,8969.7764,0.0000,8969.7764,55.1251,0.0000,24435.0236,24435.0236,8.3513,8.0707,6223.3000,6858.4000,-635.1000,1.6434,1409.3799,1053.1102,2462.4902,82.3159,7911.5102,4813.9201,-3097.5902,8.0707,8.0585,2093.1000,0.0000,2093.1000,0.4250,566.7836,0.0000,566.7836,21.2882,0.0000,1526.3164,1526.3164,8.0585,7.8122,23349.0000,0.0000,23349.0000,1.4496,5285.4025,0.0000,5285.4025,72.6095,0.0000,18063.5975,18063.5975,7.8122,7.6122,19255.0000,0.0000,19255.0000,0.8194,5234.5918,0.0000,5234.5918,41.0442,0.0000,14020.4082,14020.4082,7.6122,5.8946,6.7534,6.7534,-4.1784,-62675.3784,6.7534,6.0650,6.5698,6.4092,-1.6746,-13397.0380,6.5698,6.0908,6.4581,6.3303,-1.1652,-8156.5381,17.4515,1398.6300,-72233.0000,-84228.9544
1904,6.6276,9.0669,1167.1000,159723.0000,-158555.9000,6.7497,272.7984,22651.1958,22923.9942,338.0909,182374.1958,894.3016,-181479.8942,9.0669,8.7188,37982.5000,0.0000,37982.5000,1.3303,10131.4813,0.0000,10131.4813,66.6343,0.0000,27851.0187,27851.0187,8.7188,8.7627,2016.5000,6628.7000,-4612.2000,0.4950,453.6734,1020.9991,1474.6725,24.7945,7649.6991,1562.8266,-6086.8725,8.7627,8.7410,2264.7000,0.0000,2264.7000,0.4250,606.8564,0.0000,606.8564,21.2882,0.0000,1657.8436,1657.8436,8.7410,8.4834,23298.5000,0.0000,23298.5000,1.4405,5213.1076,0.0000,5213.1076,72.1533,0.0000,18085.3924,18085.3924,8.4834,8.2834,16876.6000,0.0000,16876.6000,0.7782,4541.4242,0.0000,4541.4242,38.9808,0.0000,12335.1758,12335.1758,8.2834,5.8644,7.0739,7.0739,-5.6745,-85116.9027,7.0739,6.0382,6.7977,6.5560,-2.4296,-19436.9932,6.7977,6.0688,6.6276,6.4332,-1.7099,-11969.6244,16.8280,1348.6609,-82745.8000,-116523.5203
1905,6.7448,9.2249,501.1000,168270.5000,-167769.4000,7.1555,116.8697,23911.8231,24028.6928,358.4202,192182.3231,384.2303,-191798.0928,9.2249,8.8441,44850.1000,0.0000,44850.1000,1.5007,11935.0541,0.0000,11935.0541,75.1724,0.0000,32915.0459,32915.0459,8.8441,8.9273,212.9000,6124.5000,-5911.6000,0.4950,47.7914,944.3716,992.1631,24.7945,7068.8716,165.1086,-6903.7631,8.9273,8.9046,2323.1000,0.0000,2323.1000,0.4250,620.9660,0.0000,620.9660,21.2882,0.0000,1702.1340,1702.1340,8.9046,8.6573,21768.0000,0.0000,21768.0000,1.4179,4857.2258,0.0000,4857.2258,71.0240,0.0000,16910.7742,16910.7742,8.6573,8.4886,15291.0000,0.0000,15291.0000,0.6738,4103.9471,0.0000,4103.9471,33.7509,0.0000,11187.0529,11187.0529,8.4886,6.0236,7.2561,7.2561,-6.0139,-90208.7235,7.2561,6.0818,6.9430,6.6690,-2.8650,-22919.8038,6.9430,6.0938,6.7448,6.5184,-2.0717,-14502.1893,17.5020,1402.6805,-89448.8000,-127630.7167
1906,6.8418,9.3501,126.1000,176228.5000,-176102.4000,7.5761,29.3564,25085.0453,25114.4017,379.4886,201313.5453,96.7436,-201216.8017,9.3501,8.9194,47143.5000,0.0000,47143.5000,1.7672,12521.9003,0.0000,12521.9003,88.5168,0.0000,34621.5997,34621.5997,8.9194,9.0097,0.0000,8553.7000,-8553.7000,0.4950,0.0000,1319.8245,1319.8245,24.7945,9873.5245,0.0000,-9873.5245,9.0097,8.9874,2751.6000,0.0000,2751.6000,0.4250,734.5938,0.0000,734.5938,21.2882,0.0000,2017.0062,2017.0062,8.9874,8.7662,20570.7000,0.0000,20570.7000,1.3205,4583.6672,0.0000,4583.6672,66.1440,0.0000,15987.0328,15987.0328,8.7662,8.6199,12318.1000,0.0000,12318.1000,0.6086,3300.6235,0.0000,3300.6235,30.4845,0.0000,9017.4765,9017.4765,8.6199,6.1661,7.3930,7.3930,-6.2557,-93834.9563,7.3930,6.1377,7.0583,6.7654,-3.2001,-25600.9877,7.0583,6.1306,6.8418,6.5944,-2.3650,-16554.8957,18.2886,1465.7200,-101872.2000,-135990.8397
1907,6.9444,9.5183,0.0000,183427.5000,-183427.5000,7.9566,0.0000,26156.7778,26156.7778,398.5477,209584.2778,0.0000,-209584.2778,9.5183,9.0751,40841.5000,0.0000,40841.5000,1.8534,10820.8366,0.0000,10820.8366,92.8385,0.0000,30020.6634,30020.6634,9.0751,9.2014,0.0000,11245.0000,-11245.0000,0.4950,0.0000,1737.5204,1737.5204,24.7945,12982.5204,0.0000,-12982.5204,9.2014,9.1756,3298.2000,0.0000,3298.2000,0.4250,877.9930,0.0000,877.9930,21.2882,0.0000,2420.2070,2420.2070,9.1756,8.9709,20151.0000,0.0000,20151.0000,1.2458,4475.9898,0.0000,4475.9898,62.4037,0.0000,15675.0102,15675.0102,8.9709,8.8555,10732.5000,0.0000,10732.5000,0.4893,2866.9219,0.0000,2866.9219,24.5098,0.0000,7865.5781,7865.5781,8.8555,6.2434,7.5494,7.5494,-6.8083,-102124.5057,7.5494,6.1772,7.1835,6.8633,-3.5767,-28613.4490,7.1835,6.1587,6.9444,6.6711,-2.6711,-18697.7551,18.6978,1498.5183,-119649.3000,-149435.7098
1908,7.0576,9.7214,0.0000,191227.3000,-191227.3000,8.2922,0.0000,27323.6095,27323.6095,415.3578,218550.9095,0.0000,-218550.9095,9.7214,9.3395,47146.8000,0.0000,47146.8000,1.6010,12453.7301,0.0000,12453.7301,80.1917,0.0000,34693.0699,34693.0699,9.3395,9.5045,0.0000,12168.8000,-12168.8000,0.5867,0.0000,1884.8674,1884.8674,29.3881,14053.6674,0.0000,-14053.6674,9.5045,9.4737,3145.0000,0.0000,3145.0000,0.4250,833.4290,0.0000,833.4290,21.2882,0.0000,2311.5710,2311.5710,9.4737,9.2743,19800.5000,0.0000,19800.5000,1.2159,4376.2805,0.0000,4376.2805,60.9046,0.0000,15424.2195,15424.2195,9.2743,9.1742,9543.3000,0.0000,9543.3000,0.4250,2537.6931,0.0000,2537.6931,21.2882,0.0000,7005.6069,7005.6069,9.1742,6.2906,7.7324,7.7324,-7.5643,-113465.0865,7.7324,6.2046,7.3250,6.9685,-4.0080,-32063.6099,7.3250,6.1791,7.0576,6.7521,-3.0058,-21040.7857,18.8187,1508.2048,-123760.5000,-166569.4821
1909,7.1497,9.7966,0.0000,199221.9000,-199221.9000,8.6502,0.0000,28512.5139,28512.5139,433.2882,227734.4139,0.0000,-227734.4139,9.7966,9.3764,44851.5000,0.0000,44851.5000,1.8416,11834.2099,0.0000,11834.2099,92.2452,0.0000,33017.2901,33017.2901,9.3764,9.5466,0.0000,10376.1000,-10376.1000,0.6354,0.0000,1607.7489,1607.7489,31.8261,11983.8489,0.0000,-11983.8489,9.5466,9.5186,2068.3000,0.0000,2068.3000,0.4250,547.7591,0.0000,547.7591,21.2882,0.0000,1520.5409,1520.5409,9.5186,9.3317,19196.6000,0.0000,19196.6000,1.1878,4239.6412,0.0000,4239.6412,59.4966,0.0000,14956.9588,14956.9588,9.3317,9.2469,8354.1000,0.0000,8354.1000,0.4250,2219.5609,0.0000,2219.5609,21.2882,0.0000,6134.5391,6134.5391,9.2469,6.4493,7.8481,7.8481,-7.7010,-115514.9335,7.8481,6.2773,7.4292,7.0627,-4.3241,-34592.5339,7.4292,6.2311,7.1497,6.8301,-3.2983,-23087.9706,19.7475,1582.6385,-135127.5000,-173195.4380
1910,7.2433,9.9718,0.0000,206009.6000,-206009.6000,9.0164,0.0000,29533.3630,29533.3630,451.6306,235542.9630,0.0000,-235542.9630,9.9718,9.5760,42563.9000,0.0000,42563.9000,1.7497,11201.5217,0.0000,11201.5217,87.6399,0.0000,31362.3783,31362.3783,9.5760,9.7196,0.0000,11200.7000,-11200.7000,0.5418,0.0000,1738.8390,1738.8390,27.1404,12939.5390,0.0000,-12939.5390,9.7196,9.7013,1997.4000,0.0000,1997.4000,0.4250,527.6234,0.0000,527.6234,21.2882,0.0000,1469.7766,1469.7766,9.7013,9.5220,18479.3000,0.0000,18479.3000,1.1506,4068.8512,0.0000,4068.8512,57.6315,0.0000,14410.4488,14410.4488,9.5220,9.4485,9543.3000,0.0000,9543.3000,0.4250,2528.3281,0.0000,2528.3281,21.2882,0.0000,7014.9719,7014.9719,9.4485,6.5198,7.9841,7.9841,-8.1498,-122247.6948,7.9841,6.3221,7.5409,7.1531,-4.6250,-37000.2868,7.5409,6.2657,7.2433,6.9033,-3.5486,-24840.2224,19.9627,1599.8854,-144626.4000,-184088.2040
1911,7.3361,10.1135,0.0000,205467.0000,-205467.0000,9.3284,0.0000,29504.7150,29504.7150,467.2588,234971.7150,0.0000,-234971.7150,10.1135,9.7435,36264.1000,0.0000,36264.1000,1.6554,9523.6654,0.0000,9523.6654,82.9187,0.0000,26740.4346,26740.4346,9.7435,9.8960,0.0000,14030.1000,-14030.1000,0.5852,0.0000,2181.6620,2181.6620,29.3142,16211.7620,0.0000,-16211.7620,9.8960,9.8787,2586.6000,0.0000,2586.6000,0.4250,681.4783,0.0000,681.4783,21.2882,0.0000,1905.1217,1905.1217,9.8787,9.7087,16929.4000,0.0000,16929.4000,1.1036,3716.6624,0.0000,3716.6624,55.2808,0.0000,13212.7376,13212.7376,9.7087,9.6259,11128.9000,0.0000,11128.9000,0.4250,2940.2314,0.0000,2940.2314,21.2882,0.0000,8188.6686,8188.6686,9.6259,6.6055,8.1157,8.1157,-8.5403,-128103.7592,8.1157,6.3711,7.6505,7.2434,-4.9330,-39464.2317,7.6505,6.3033,7.3361,6.9769,-3.8093,-26665.0171,20.2840,1625.6374,-152588.1000,-194233.0081
1912,7.4145,10.2279,0.0000,215907.4000,-215907.4000,9.3086,0.0000,31047.8411,31047.8411,466.2665,246955.2411,0.0000,-246955.2411,10.2279,9.9076,23671.2000,0.0000,23671.2000,1.4070,6206.0447,0.0000,6206.0447,70.4742,0.0000,17465.1553,17465.1553,9.9076,10.1017,0.0000,14641.7000,-14641.7000,0.7334,0.0000,2280.5024,2280.5024,36.7374,16922.2024,0.0000,-16922.2024,10.1017,10.0789,1630.7000,0.0000,1630.7000,0.4250,428.3280,0.0000,428.3280,21.2882,0.0000,1202.3720,1202.3720,10.0789,9.9206,15111.2000,0.0000,15111.2000,1.0076,3306.5668,0.0000,3306.5668,50.4701,0.0000,11804.6332,11804.6332,9.9206,9.8224,14696.5000,0.0000,14696.5000,0.4348,3870.6057,0.0000,3870.6057,21.7791,0.0000,10825.8943,10825.8943,9.8224,6.6470,8.2347,8.2347,-8.8416,-132624.2312,8.2347,6.4002,7.7455,7.3175,-5.1081,-40864.7930,7.7455,6.3268,7.4145,7.0361,-3.9504,-27652.9881,19.9745,1600.8374,-175439.5000,-201142.0124
1913,7.5345,10.4818,442.0000,125236.5000,-124794.5000,9.7858,101.5775,18048.5250,18150.1025,490.1711,143285.0250,340.4225,-142944.6025,10.4818,10.2731,19497.0000,0.0000,19497.0000,0.9166,5092.6324,0.0000,5092.6324,45.9116,0.0000,14404.3676,14404.3676,10.2731,10.4751,1955.3000,160.8000,1794.5000,0.7658,428.0601,25.1398,453.1999,38.3577,185.9398,1527.2399,1341.3001,10.4751,10.4608,1352.2000,0.0000,1352.2000,0.4250,353.2302,0.0000,353.2302,21.2882,0.0000,998.9698,998.9698,10.4608,10.3197,14426.9000,0.0000,14426.9000,0.8959,3137.1445,0.0000,3137.1445,44.8754,0.0000,11289.7555,11289.7555,10.3197,10.1902,17273.0000,0.0000,17273.0000,0.5721,4522.4734,0.0000,4522.4734,28.6555,0.0000,12750.5266,12750.5266,10.1902,6.6746,8.4324,8.4324,-9.8218,-147327.0385,8.4324,6.4224,7.8964,7.4274,-5.6157,-44925.4090,7.8964,6.3453,7.5345,7.1209,-4.3334,-30333.6177,20.0417,1606.2230,-70450.9000,-222586.0652
1914,7.2051,9.7785,1162.6000,121109.9000,-119947.3000,5.6600,268.8236,17350.3330,17619.1566,283.5075,138460.2330,893.7764,-137566.4566,9.7785,9.5199,19494.9000,0.0000,19494.9000,0.7517,5145.1782,0.0000,5145.1782,37.6523,0.0000,14349.7218,14349.7218,9.5199,9.4958,5778.3000,0.0000,5778.3000,0.4950,1281.6914,0.0000,1281.6914,24.7945,0.0000,4496.6086,4496.6086,9.4958,9.4779,1019.6000,0.0000,1019.6000,0.4250,270.2303,0.0000,270.2303,21.2882,0.0000,749.3697,749.3697,9.4779,9.2754,15543.3000,0.0000,15543.3000,0.8491,3435.1196,0.0000,3435.1196,42.5294,0.0000,12108.1804,12108.1804,9.2754,9.0470,16480.2000,0.0000,16480.2000,0.6678,4382.2325,0.0000,4382.2325,33.4495,0.0000,12097.9675,12097.9675,9.0470,6.6863,7.8667,7.8667,-4.3676,-65514.3019,7.8667,6.3961,7.4745,7.1314,-2.7208,-21766.3702,7.4745,6.3199,7.2051,6.8972,-2.1363,-14953.9404,13.2728,1063.7315,-61631.0000,-102234.6125
1915,7.0974,9.6198,3728.5000,78761.7000,-75033.2000,5.4302,863.8621,11261.8464,12125.7085,272.0001,90023.5464,2864.6379,-87158.9085,9.6198,9.3568,19487.4000,0.0000,19487.4000,0.7607,5155.3339,0.0000,5155.3339,38.1051,0.0000,14332.0661,14332.0661,9.3568,9.2744,11609.4000,0.0000,11609.4000,0.4950,2582.4895,0.0000,2582.4895,24.7945,0.0000,9026.9105,9026.9105,9.2744,9.2607,1119.9000,0.0000,1119.9000,0.4250,297.7959,0.0000,297.7959,21.2882,0.0000,822.1041,822.1041,9.2607,9.0389,16392.2000,0.0000,16392.2000,0.9323,3635.8890,0.0000,3635.8890,46.7007,0.0000,12756.3110,12756.3110,9.0389,8.8173,15092.8000,0.0000,15092.8000,0.6488,4027.5574,0.0000,4027.5574,32.4967,0.0000,11065.2426,11065.2426,8.8173,6.5788,7.6981,7.6981,-4.0683,-61024.3825,7.6981,6.3605,7.3414,7.0293,-2.4310,-19447.9067,7.3414,6.2957,7.0974,6.8185,-1.9006,-13304.0453,13.0381,1044.9248,-11331.5000,-93776.3346
1916,6.8869,8.9095,4725.3000,75768.9000,-71043.6000,3.3949,1099.1309,10793.7608,11892.8917,170.0494,86562.6608,3626.1691,-82936.4917,8.9095,8.5780,16500.6000,0.0000,16500.6000,0.7625,4411.7999,0.0000,4411.7999,38.1956,0.0000,12088.8001,12088.8001,8.5780,8.3693,12852.4000,0.0000,12852.4000,0.7003,2898.8348,0.0000,2898.8348,35.0781,0.0000,9953.5652,9953.5652,8.3693,8.3503,646.1000,0.0000,646.1000,0.4250,174.1637,0.0000,174.1637,21.2882,0.0000,471.9363,471.9363,8.3503,8.0554,17126.6000,0.0000,17126.6000,0.9874,3857.6057,0.0000,3857.6057,49.4612,0.0000,13268.9943,13268.9943,8.0554,7.7999,12318.1000,0.0000,12318.1000,0.5966,3336.3539,0.0000,3336.3539,29.8855,0.0000,8981.7461,8981.7461,7.7999,6.8062,7.3030,7.3030,-1.4268,-21402.3737,7.3030,6.3982,7.0618,6.8506,-1.2991,-10393.1257,7.0618,6.3125,6.8869,6.6871,-1.0758,-7530.8172,10.3002,825.4991,-11599.8000,-39326.3166
1917,6.7990,8.7949,7406.2000,62063.1000,-54656.9000,3.2107,1725.5668,8827.6939,10553.2607,160.8225,70890.7939,5680.6332,-65210.1607,8.7949,8.5041,16091.5000,0.0000,16091.5000,0.6538,4309.8409,0.0000,4309.8409,32.7482,0.0000,11781.6591,11781.6591,8.5041,8.2646,34702.8000,0.0000,34702.8000,0.7873,7837.5295,0.0000,7837.5295,39.4372,0.0000,26865.2705,26865.2705,8.2646,8.2533,478.5000,0.0000,478.5000,0.4250,129.1901,0.0000,129.1901,21.2882,0.0000,349.3099,349.3099,8.2533,7.9340,19031.8000,0.0000,19031.8000,1.0504,4293.8251,0.0000,4293.8251,52.6166,0.0000,14737.9749,14737.9749,7.9340,7.7180,10732.5000,0.0000,10732.5000,0.4956,2912.2763,0.0000,2912.2763,24.8265,0.0000,7820.2237,7820.2237,7.7180,6.6260,7.1720,7.1720,-1.5122,-22682.3937,7.1720,6.3575,6.9548,6.7647,-1.1280,-9023.7869,6.9548,6.2869,6.7990,6.6208,-0.9250,-6474.6813,9.9343,796.1741,26380.2000,-38180.8619
1918,6.6571,8.0878,9053.8000,55505.8000,-46452.0000,2.4689,2115.0650,7875.5917,9990.6567,123.6684,63381.3917,6938.7350,-56442.6567,8.0878,7.8303,16112.1000,0.0000,16112.1000,0.6389,4361.8055,0.0000,4361.8055,32.0015,0.0000,11750.2945,11750.2945,7.8303,7.2428,41910.6000,0.0000,41910.6000,2.1290,9581.3518,0.0000,9581.3518,106.6415,0.0000,32329.2482,32329.2482,7.2428,7.2352,465.6000,0.0000,465.6000,0.4250,127.6865,0.0000,127.6865,21.2882,0.0000,337.9135,337.9135,7.2352,6.9134,21410.3000,0.0000,21410.3000,1.1696,4915.8239,0.0000,4915.8239,58.5832,0.0000,16494.4761,16494.4761,6.9134,6.7427,5975.7000,0.0000,5975.7000,0.4328,1647.1312,0.0000,1647.1312,21.6789,0.0000,4328.5688,4328.5688,6.7427,6.9779,6.8603,6.8603,0.3573,5358.7515,6.8603,6.4535,6.7518,6.6569,-0.6180,-4943.7299,6.7518,6.3459,6.6571,6.5489,-0.6166,-4316.0764,10.8962,873.2682,39422.3000,-3901.0548
1919,6.5522,7.7447,10518.6000,50152.7000,-39634.1000,2.0967,2462.1144,7103.2017,9565.3161,105.0229,57255.9017,8056.4856,-49199.4161,7.7447,7.4969,16107.7000,0.0000,16107.7000,0.6479,4383.5002,0.0000,4383.5002,32.4539,0.0000,11724.1998,11724.1998,7.4969,6.8149,41723.4000,0.0000,41723.4000,2.6062,9596.7784,0.0000,9596.7784,130.5453,0.0000,32126.6216,32126.6216,6.8149,6.8078,477.1000,0.0000,477.1000,0.4250,131.7075,0.0000,131.7075,21.2882,0.0000,345.3925,345.3925,6.8078,6.4600,23637.3000,0.0000,23637.3000,1.3431,5467.7054,0.0000,5467.7054,67.2737,0.0000,18169.5946,18169.5946,6.4600,6.3688,1813.6000,0.0000,1813.6000,0.4250,503.4244,0.0000,503.4244,21.2882,0.0000,1310.1756,1310.1756,6.3688,6.9507,6.6597,6.6597,0.9179,13768.7635,6.6597,6.4731,6.6100,6.5664,-0.2943,-2354.7345,6.6100,6.3622,6.5522,6.4861,-0.3908,-2735.8302,11.3158,906.8933,44125.0000,8678.1988
1920,6.4733,7.5334,12375.0000,45075.6000,-32700.6000,1.7879,2900.9530,6375.5102,9276.4631,89.5575,51451.1102,9474.0470,-41977.0631,7.5334,7.2810,16078.7000,0.0000,16078.7000,0.6518,4389.7911,0.0000,4389.7911,32.6498,0.0000,11688.9089,11688.9089,7.2810,6.5895,48403.7000,0.0000,48403.7000,2.6122,11177.4881,0.0000,11177.4881,130.8431,0.0000,37226.2119,37226.2119,6.5895,6.5821,464.3000,0.0000,464.3000,0.4250,128.6226,0.0000,128.6226,21.2882,0.0000,335.6774,335.6774,6.5821,6.1910,24998.5000,0.0000,24998.5000,1.4958,5805.4777,0.0000,5805.4777,74.9241,0.0000,19193.0223,19193.0223,6.1910,6.1628,1020.3000,0.0000,1020.3000,0.4250,284.4071,0.0000,284.4071,21.2882,0.0000,735.8929,735.8929,6.1628,6.8858,6.5243,6.5243,1.1183,16775.2085,6.5243,6.4639,6.5082,6.4941,-0.0935,-748.0059,6.5082,6.3585,6.4733,6.4334,-0.2316,-1620.9073,11.0966,889.3223,58264.9000,14406.2953
1921,6.3860,7.2651,14509.0000,40364.8000,-25855.8000,1.4745,3406.8076,5700.7363,9107.5439,73.8590,46065.5363,11102.1924,-34963.3439,7.2651,7.0207,16094.4000,0.0000,16094.4000,0.6532,4412.2217,0.0000,4412.2217,32.7186,0.0000,11682.1783,11682.1783,7.0207,6.2421,48163.5000,0.0000,48163.5000,3.0437,11175.5079,0.0000,11175.5079,152.4609,0.0000,36987.9921,36987.9921,6.2421,6.2350,477.1000,0.0000,477.1000,0.4250,132.8851,0.0000,132.8851,21.2882,0.0000,344.2149,344.2149,6.2350,5.8338,26129.3000,0.0000,26129.3000,1.5893,6105.2516,0.0000,6105.2516,79.6083,0.0000,20024.0484,20024.0484,5.8338,5.8184,426.0000,0.0000,426.0000,0.4250,119.4121,0.0000,119.4121,21.2882,0.0000,306.5879,306.5879,5.8184,6.9041,6.3613,6.3613,1.7278,25917.5536,6.3613,6.4752,6.3916,6.4182,0.1813,1450.2787,6.3916,6.3674,6.3860,6.3795,-0.0385,-269.6365,11.4162,914.9358,65434.5000,27098.1959
1922,6.3126,7.0668,16305.0000,36075.2000,-19770.2000,1.1653,3833.8239,5088.5904,8922.4143,58.3716,41163.7904,12471.1761,-28692.6143,7.0668,6.8151,16098.5000,0.0000,16098.5000,0.6571,4426.8595,0.0000,4426.8595,32.9146,0.0000,11671.6405,11671.6405,6.8151,6.0181,55430.5000,0.0000,55430.5000,3.0448,12910.7286,0.0000,12910.7286,152.5140,0.0000,42519.7714,42519.7714,6.0181,6.0107,464.5000,0.0000,464.5000,0.4250,129.8288,0.0000,129.8288,21.2882,0.0000,334.6712,334.6712,6.0107,5.5793,26962.3000,0.0000,26962.3000,1.6732,6324.9111,0.0000,6324.9111,83.8101,0.0000,20637.3889,20637.3889,5.5793,5.5727,426.0000,0.0000,426.0000,0.4250,119.8900,0.0000,119.8900,21.2882,0.0000,306.1100,306.1100,5.5727,6.8910,6.2319,6.2319,2.0373,30558.8933,6.2319,6.4730,6.2962,6.3525,0.3727,2981.4455,6.2962,6.3667,6.3126,6.3314,0.1090,762.6985,11.0857,888.4485,79611.6000,34303.0374
1923,6.2295,6.8271,12160.9000,53242.1000,-41081.2000,0.8907,2863.9066,7499.5653,10363.4719,44.6153,60741.6653,9296.9934,-51444.6719,6.8271,6.5844,16081.4000,0.0000,16081.4000,0.6597,4438.5671,0.0000,4438.5671,33.0458,0.0000,11642.8329,11642.8329,6.5844,5.6999,52890.3000,0.0000,52890.3000,3.5190,12371.9878,0.0000,12371.9878,176.2684,0.0000,40518.3122,40518.3122,5.6999,5.6930,476.7000,0.0000,476.7000,0.4250,133.9046,0.0000,133.9046,21.2882,0.0000,342.7954,342.7954,5.6930,5.2639,26914.6000,0.0000,26914.6000,1.7346,6349.4175,0.0000,6349.4175,86.8875,0.0000,20565.1825,20565.1825,5.2639,5.2575,1020.1000,0.0000,1020.1000,0.4250,288.5182,0.0000,288.5182,21.2882,0.0000,731.5818,731.5818,5.2575,6.8989,6.0782,6.0782,2.6269,39403.7097,6.0782,6.4813,6.1857,6.2798,0.6452,5161.6063,6.1857,6.3735,6.2295,6.2796,0.3006,2104.3669,11.4811,920.1441,56301.9000,46669.6828
1924,6.2422,7.2094,11918.5000,60584.5000,-48666.0000,1.8500,2806.1515,8535.6098,11341.7614,92.6664,69120.1098,9112.3485,-60007.7614,7.2094,6.9900,16086.9000,0.0000,16086.9000,0.6620,4413.9515,0.0000,4413.9515,33.1604,0.0000,11672.9485,11672.9485,6.9900,6.2265,57637.5000,0.0000,57637.5000,3.3738,13381.3663,0.0000,13381.3663,168.9926,0.0000,44256.1337,44256.1337,6.2265,6.2200,633.3000,0.0000,633.3000,0.4250,176.4339,0.0000,176.4339,21.2882,0.0000,456.8661,456.8661,6.2200,5.8322,25639.6000,0.0000,25639.6000,1.7431,5992.4217,0.0000,5992.4217,87.3134,0.0000,19647.1783,19647.1783,5.8322,5.8184,5574.6000,0.0000,5574.6000,0.4250,1562.6550,0.0000,1562.6550,21.2882,0.0000,4011.9450,4011.9450,5.8184,6.5075,6.1629,6.1629,1.2216,18324.2106,6.1629,6.3787,6.2205,6.2708,0.3826,3060.8746,6.2205,6.3134,6.2422,6.2669,0.1647,1152.9519,12.7184,1019.3022,56905.9000,22538.0370
1925,6.2312,7.2956,5512.2000,115838.9000,-110326.7000,2.1917,1298.0890,16317.2680,17615.3570,109.7828,132156.1680,4214.1110,-127942.0570,7.2956,7.0884,16098.8000,0.0000,16098.8000,0.6575,4411.3625,0.0000,4411.3625,32.9336,0.0000,11687.4375,11687.4375,7.0884,6.3030,32856.7000,0.0000,32856.7000,3.6460,7614.3028,0.0000,7614.3028,182.6291,0.0000,25242.3972,25242.3972,6.3030,6.2949,574.0000,0.0000,574.0000,0.4250,159.7225,0.0000,159.7225,21.2882,0.0000,414.2775,414.2775,6.2949,5.9463,23500.7000,0.0000,23500.7000,1.6423,5485.2740,0.0000,5485.2740,82.2652,0.0000,18015.4260,18015.4260,5.9463,5.8750,18842.1000,0.0000,18842.1000,0.4250,5272.3358,0.0000,5272.3358,21.2882,0.0000,13569.7642,13569.7642,5.8750,6.4557,6.1654,6.1654,1.0913,16369.5416,6.1654,6.3444,6.2131,6.2549,0.3364,2690.9745,6.2131,6.2906,6.2312,6.2519,0.1456,1018.9013,13.4814,1080.4491,-18454.4000,20079.4174
1926,6.4377,8.3965,3141.3000,151620.2000,-148478.9000,4.9684,736.8790,21432.2085,22169.0875,248.8649,173052.4085,2404.4210,-170647.9875,8.3965,8.2165,27349.3000,0.0000,27349.3000,0.6569,7369.2728,0.0000,7369.2728,32.9049,0.0000,19980.0272,19980.0272,8.2165,7.8278,23541.0000,0.0000,23541.0000,2.0743,5344.2633,0.0000,5344.2633,103.8994,0.0000,18196.7367,18196.7367,7.8278,7.8214,1228.6000,0.0000,1228.6000,0.4250,333.9231,0.0000,333.9231,21.2882,0.0000,894.6769,894.6769,7.8214,7.5434,22314.1000,0.0000,22314.1000,1.5030,5071.7185,0.0000,5071.7185,75.2851,0.0000,17242.3815,17242.3815,7.5434,7.3337,20030.2000,0.0000,20030.2000,0.7889,5467.7834,0.0000,5467.7834,39.5167,0.0000,14562.4166,14562.4166,7.3337,5.9585,6.6461,6.6461,-2.9953,-44929.5566,6.6461,6.1650,6.5178,6.4056,-1.0478,-8382.3623,6.5178,6.1744,6.4377,6.3461,-0.7480,-5235.9991,15.6247,1252.2222,-54015.7000,-58547.9181
1927,6.6278,8.9221,1948.6000,161916.6000,-159968.0000,6.6939,455.4651,22962.3431,23417.8083,335.2967,184878.9431,1493.1349,-183385.8083,8.9221,8.6528,33375.7000,0.0000,33375.7000,1.0936,8922.0391,0.0000,8922.0391,54.7807,0.0000,24453.6609,24453.6609,8.6528,8.4076,4484.3000,7293.2000,-2808.9000,1.4526,1010.0725,1122.7108,2132.7833,72.7589,8415.9108,3474.2275,-4941.6833,8.4076,8.3956,2087.2000,0.0000,2087.2000,0.4250,562.3016,0.0000,562.3016,21.2882,0.0000,1524.8984,1524.8984,8.3956,8.1632,23003.8000,0.0000,23003.8000,1.3832,5177.3960,0.0000,5177.3960,69.2849,0.0000,17826.4040,17826.4040,8.1632,7.9668,19238.2000,0.0000,19238.2000,0.8136,5202.1247,0.0000,5202.1247,40.7520,0.0000,14036.0753,14036.0753,7.9668,6.0336,7.0002,7.0002,-4.7947,-71920.9547,7.0002,6.1448,6.7721,6.5725,-2.1216,-16972.8053,6.7721,6.1536,6.6278,6.4628,-1.5341,-10739.0025,17.7928,1425.9873,-85072.0000,-99632.7625
1928,6.7960,9.3077,1102.8000,170971.5000,-169868.7000,7.2193,256.9550,24317.2938,24574.2488,361.6125,195288.7938,845.8450,-194442.9488,9.3077,8.9722,37956.5000,0.0000,37956.5000,1.3221,10088.1076,0.0000,10088.1076,66.2248,0.0000,27868.3924,27868.3924,8.9722,9.0398,1164.2000,7219.2000,-6055.0000,0.4950,260.7427,1114.4380,1375.1807,24.7945,8333.6380,903.4573,-7430.1807,9.0398,9.0188,2267.3000,0.0000,2267.3000,0.4250,605.0271,0.0000,605.0271,21.2882,0.0000,1662.2729,1662.2729,9.0188,8.7740,22496.0000,0.0000,22496.0000,1.4096,5010.0264,0.0000,5010.0264,70.6087,0.0000,17485.9736,17485.9736,8.7740,8.5812,16861.9000,0.0000,16861.9000,0.7726,4517.6009,0.0000,4517.6009,38.6975,0.0000,12344.2991,12344.2991,8.5812,6.0385,7.3098,7.3098,-6.1906,-92859.2709,7.3098,6.1313,6.9956,6.7206,-2.8693,-22954.0945,6.9956,6.1403,6.7960,6.5679,-2.0822,-14575.2663,17.4654,1399.7432,-96342.0000,-130388.6317
1929,6.9166,9.4752,570.0000,180381.7000,-179811.7000,7.6731,132.5115,25709.8888,25842.4004,384.3441,206091.5888,437.4885,-205654.1004,9.4752,9.1083,44816.6000,0.0000,44816.6000,1.4934,11881.6401,0.0000,11881.6401,74.8025,0.0000,32934.9599,32934.9599,9.1083,9.2060,496.3000,6401.9000,-5905.6000,0.4950,110.8869,989.4885,1100.3753,24.7945,7391.3885,385.4131,-7005.9753,9.2060,9.1842,2317.5000,0.0000,2317.5000,0.4250,616.8840,0.0000,616.8840,21.2882,0.0000,1700.6160,1700.6160,9.1842,8.9539,21398.2000,0.0000,21398.2000,1.3616,4752.3360,0.0000,4752.3360,68.2021,0.0000,16645.8640,16645.8640,8.9539,8.7914,15277.7000,0.0000,15277.7000,0.6697,4082.1008,0.0000,4082.1008,33.5461,0.0000,11195.5992,11195.5992,8.7914,6.1969,7.4941,7.4941,-6.5738,-98607.2930,7.4941,6.1803,7.1438,6.8372,-3.3290,-26631.6300,7.1438,6.1700,6.9166,6.6569,-2.4674,-17271.5865,18.1766,1456.7463,-101907.3000,-142510.5094
1930,7.0136,9.5953,257.1000,184201.2000,-183944.1000,8.1275,59.6613,26299.1827,26358.8440,407.1084,210500.3827,197.4387,-210302.9440,9.5953,9.1816,47101.4000,0.0000,47101.4000,1.7581,12465.0787,0.0000,12465.0787,88.0629,0.0000,34636.3213,34636.3213,9.1816,9.2696,206.6000,13363.3000,-13156.7000,0.4950,46.1001,2066.8453,2112.9454,24.7945,15430.1453,160.4999,-15269.6454,9.2696,9.2482,2752.4000,0.0000,2752.4000,0.4250,731.9518,0.0000,731.9518,21.2882,0.0000,2020.4482,2020.4482,9.2482,9.0392,18082.2000,0.0000,18082.2000,1.2909,4011.5779,0.0000,4011.5779,64.6632,0.0000,14070.6221,14070.6221,9.0392,8.8987,12307.4000,0.0000,12307.4000,0.6049,3284.2463,0.0000,3284.2463,30.2972,0.0000,9023.1537,9023.1537,8.8987,6.3509,7.6248,7.6248,-6.7666,-101498.5282,7.6248,6.2452,7.2569,6.9350,-3.6638,-29310.0577,7.2569,6.2141,7.0136,6.7355,-2.7695,-19386.3477,19.0522,1526.9148,-116857.4000,-150194.9336
1931,7.1218,9.7314,60.8000,208053.3000,-207992.5000,8.3187,14.0804,29761.7199,29775.8003,416.6853,237815.0199,46.7196,-237768.3003,9.7314,9.3014,40816.7000,0.0000,40816.7000,1.8439,10780.0451,0.0000,10780.0451,92.3588,0.0000,30036.6549,30036.6549,9.3014,9.4909,372.0000,26225.1000,-25853.1000,0.6867,82.8316,4060.6429,4143.4745,34.3945,30285.7429,289.1684,-29996.5745,9.4909,9.4658,3292.0000,0.0000,3292.0000,0.4250,872.5619,0.0000,872.5619,21.2882,0.0000,2419.4381,2419.4381,9.4658,9.2910,16044.8000,0.0000,16044.8000,1.0895,3546.6709,0.0000,3546.6709,54.5739,0.0000,12498.1291,12498.1291,9.2910,9.1789,10723.2000,0.0000,10723.2000,0.4865,2850.7299,0.0000,2850.7299,24.3699,0.0000,7872.4701,7872.4701,9.1789,6.4088,7.7939,7.7939,-7.4431,-111646.7513,7.7939,6.2801,7.3902,7.0370,-4.0675,-32539.8379,7.3902,6.2401,7.1218,6.8151,-3.0905,-21633.1571,19.2754,1544.8092,-162968.9000,-165819.7462
1932,7.3458,10.0223,0.0000,216472.6000,-216472.6000,9.4119,0.0000,31090.5022,31090.5022,471.4413,247563.1022,0.0000,-247563.1022,10.0223,9.6839,47100.6000,0.0000,47100.6000,1.5941,12386.1928,0.0000,12386.1928,79.8462,0.0000,34714.4072,34714.4072,9.6839,10.0215,0.0000,27617.5000,-27617.5000,1.3497,0.0000,4291.9622,4291.9622,67.6085,31909.4622,0.0000,-31909.4622,10.0215,9.9942,3145.0000,0.0000,3145.0000,0.4250,827.0605,0.0000,827.0605,21.2882,0.0000,2317.9395,2317.9395,9.9942,9.8533,15404.0000,0.0000,15404.0000,0.9626,3375.3373,0.0000,3375.3373,48.2190,0.0000,12028.6627,12028.6627,9.8533,9.7644,9535.1000,0.0000,9535.1000,0.4250,2513.7560,0.0000,2513.7560,21.2882,0.0000,7021.3440,7021.3440,9.7644,6.5322,8.1483,8.1483,-9.5757,-143636.2067,8.1483,6.3453,7.6675,7.2468,-5.3416,-42732.7029,7.6675,6.2887,7.3458,6.9781,-4.0847,-28593.0910,21.2525,1703.2596,-168905.4000,-214962.0005
1933,7.4842,10.1434,0.0000,221751.4000,-221751.4000,9.8077,0.0000,31928.5916,31928.5916,491.2677,253679.9916,0.0000,-253679.9916,10.1434,9.7704,44820.4000,0.0000,44820.4000,1.8302,11765.5288,0.0000,11765.5288,91.6768,0.0000,33054.8712,33054.8712,9.7704,10.1130,0.0000,18562.2000,-18562.2000,1.4435,0.0000,2887.1673,2887.1673,72.3028,21449.3673,0.0000,-21449.3673,10.1130,10.0881,2063.9000,0.0000,2063.9000,0.4250,542.0241,0.0000,542.0241,21.2882,0.0000,1521.8759,1521.8759,10.0881,9.9589,15887.2000,0.0000,15887.2000,0.9148,3475.8390,0.0000,3475.8390,45.8199,0.0000,12411.3610,12411.3610,9.9589,9.8835,8346.9000,0.0000,8346.9000,0.4250,2197.0696,0.0000,2197.0696,21.2882,0.0000,6149.8304,6149.8304,9.8835,6.7538,8.3186,8.3186,-9.7155,-145732.6677,8.3186,6.4585,7.8226,7.3886,-5.7745,-46195.8188,7.8226,6.3725,7.4842,7.0975,-4.5015,-31510.5639,22.2692,1784.7449,-169195.2000,-223439.0504
1934,7.5628,10.3418,0.0000,233119.9000,-233119.9000,10.0546,0.0000,33613.5270,33613.5270,503.6332,266733.4270,0.0000,-266733.4270,10.3418,9.9794,42528.5000,0.0000,42528.5000,1.7380,11131.3344,0.0000,11131.3344,87.0576,0.0000,31397.1656,31397.1656,9.9794,10.2144,0.0000,20901.5000,-20901.5000,0.9704,0.0000,3257.8588,3257.8588,48.6085,24159.3588,0.0000,-24159.3588,10.2144,10.1977,2000.8000,0.0000,2000.8000,0.4250,524.6685,0.0000,524.6685,21.2882,0.0000,1476.1315,1476.1315,10.1977,10.0617,15056.8000,0.0000,15056.8000,0.9417,3288.2400,0.0000,3288.2400,47.1715,0.0000,11768.5600,11768.5600,10.0617,9.9943,9535.1000,0.0000,9535.1000,0.4250,2506.0193,0.0000,2506.0193,21.2882,0.0000,7029.0807,7029.0807,9.9943,6.8406,8.4174,8.4174,-9.5978,-143967.5177,8.4174,6.5174,7.9108,7.4674,-5.7824,-46259.0322,7.9108,6.4194,7.5628,7.1651,-4.5388,-31771.6025,21.8321,1749.7131,-184900.2000,-221998.1524
1935,7.6850,10.5107,0.0000,231631.9000,-231631.9000,10.5746,0.0000,33473.8362,33473.8362,529.6836,265105.7362,0.0000,-265105.7362,10.5107,10.1779,36240.0000,0.0000,36240.0000,1.6436,9461.9097,0.0000,9461.9097,82.3262,0.0000,26778.0903,26778.0903,10.1779,10.4338,0.0000,18853.4000,-18853.4000,1.0934,0.0000,2944.6370,2944.6370,54.7687,21798.0370,0.0000,-21798.0370,10.4338,10.4182,2583.3000,0.0000,2583.3000,0.4250,675.2352,0.0000,675.2352,21.2882,0.0000,1908.0648,1908.0648,10.4182,10.2934,15190.1000,0.0000,15190.1000,0.8906,3305.4009,0.0000,3305.4009,44.6115,0.0000,11884.6991,11884.6991,10.2934,10.2189,11119.2000,0.0000,11119.2000,0.4250,2912.3906,0.0000,2912.3906,21.2882,0.0000,8206.8094,8206.8094,10.2189,6.9520,8.5854,8.5854,-10.2820,-154229.8714,8.5854,6.5885,8.0529,7.5870,-6.2851,-50280.6009,8.0529,6.4760,7.6850,7.2645,-4.9633,-34743.1549,22.5784,1809.5196,-185352.7000,-239253.6272
1936,7.7506,10.6363,0.0000,236078.4000,-236078.4000,10.5143,0.0000,34157.6809,34157.6809,526.6606,270236.0809,0.0000,-270236.0809,10.6363,10.3447,23655.4000,0.0000,23655.4000,1.3965,6164.8462,0.0000,6164.8462,69.9519,0.0000,17490.5538,17490.5538,10.3447,10.5820,141.9000,15959.6000,-15817.7000,0.9869,31.0269,2497.0381,2528.0650,49.4320,18456.6381,110.8731,-18345.7650,10.5820,10.5612,1630.2000,0.0000,1630.2000,0.4250,425.1851,0.0000,425.1851,21.2882,0.0000,1205.0149,1205.0149,10.5612,10.4318,15302.8000,0.0000,15302.8000,0.8947,3322.1686,0.0000,3322.1686,44.8159,0.0000,11980.6314,11980.6314,10.4318,10.3424,14683.6000,0.0000,14683.6000,0.4301,3838.1839,0.0000,3838.1839,21.5422,0.0000,10845.4161,10845.4161,10.3424,7.0068,8.6746,8.6746,-10.2160,-153239.6219,8.6746,6.6276,8.1287,7.6511,-6.2694,-50154.9896,8.1287,6.5081,7.7506,7.3184,-4.9635,-34744.4665,21.9712,1760.8580,-196624.1000,-238139.0780
1937,7.8305,10.8334,990.0000,130738.1000,-129748.1000,10.7201,226.2715,18944.1846,19170.4561,536.9671,149682.2846,763.7285,-148918.5561,10.8334,10.6389,19474.9000,0.0000,19474.9000,0.9096,5060.7816,0.0000,5060.7816,45.5636,0.0000,14414.1184,14414.1184,10.6389,10.8428,4076.7000,182.6000,3894.1000,0.8284,886.8974,28.6603,915.5576,41.4941,211.2603,3189.8026,2978.5424,10.8428,10.8294,1346.3000,0.0000,1346.3000,0.4250,349.8040,0.0000,349.8040,21.2882,0.0000,996.4960,996.4960,10.8294,10.6961,16845.3000,0.0000,16845.3000,0.8989,3641.1559,0.0000,3641.1559,45.0248,0.0000,13204.1441,13204.1441,10.6961,10.5755,17257.9000,0.0000,17257.9000,0.5666,4493.6602,0.0000,4493.6602,28.3809,0.0000,12764.2398,12764.2398,10.5755,7.0279,8.8017,8.8017,-10.6437,-159655.8213,8.8017,6.6482,8.2274,7.7249,-6.4609,-51687.5443,8.2274,6.5263,7.8305,7.3769,-5.1037,-35726.0638,21.5228,1724.9250,-70929.6000,-247069.4294
1938,7.4118,9.9875,2116.8000,126906.8000,-124790.0000,5.8943,487.5788,18248.5362,18736.1150,295.2476,145155.3362,1629.2212,-143526.1150,9.9875,9.7390,19472.7000,0.0000,19472.7000,0.7464,5123.4375,0.0000,5123.4375,37.3871,0.0000,14349.2625,14349.2625,9.7390,9.6877,9505.7000,0.0000,9505.7000,0.4950,2100.3970,0.0000,2100.3970,24.7945,0.0000,7405.3030,7405.3030,9.6877,9.6705,1018.5000,0.0000,1018.5000,0.4250,269.1694,0.0000,269.1694,21.2882,0.0000,749.3306,749.3306,9.6705,9.4431,19629.2000,0.0000,19629.2000,0.9844,4324.2501,0.0000,4324.2501,49.3099,0.0000,15304.9499,15304.9499,9.4431,9.2235,16465.8000,0.0000,16465.8000,0.6630,4367.4547,0.0000,4367.4547,33.2076,0.0000,12098.3453,12098.3453,9.2235,6.9898,8.1067,8.1067,-4.3008,-64512.4303,8.1067,6.5806,7.6997,7.3437,-2.9382,-23505.9277,7.6997,6.4659,7.4118,7.0828,-2.3756,-16629.5468,13.8122,1106.9639,-58698.1000,-104647.9047
1939,7.2667,9.7457,5783.8000,83249.8000,-77466.0000,5.6559,1335.8312,11939.6190,13275.4502,283.3046,95189.4190,4447.9688,-90741.4502,9.7457,9.4981,19481.8000,0.0000,19481.8000,0.7571,5144.2174,0.0000,5144.2174,37.9245,0.0000,14337.5826,14337.5826,9.4981,9.3703,17193.3000,0.0000,17193.3000,0.5691,3815.1233,0.0000,3815.1233,28.5074,0.0000,13378.1767,13378.1767,9.3703,9.3574,1127.5000,0.0000,1127.5000,0.4250,299.3875,0.0000,299.3875,21.2882,0.0000,828.1125,828.1125,9.3574,9.0934,22043.5000,0.0000,22043.5000,1.1730,4881.4851,0.0000,4881.4851,58.7559,0.0000,17162.0149,17162.0149,9.0934,8.8847,15079.7000,0.0000,15079.7000,0.6463,4020.7733,0.0000,4020.7733,32.3729,0.0000,11058.9267,11058.9267,8.8847,6.8725,7.8786,7.8786,-3.8821,-58231.7634,7.8786,6.5354,7.5204,7.2070,-2.5914,-20730.9616,7.5204,6.4331,7.2667,6.9768,-2.0976,-14683.2362,13.8397,1109.1687,-2540.2000,-93645.9612
1940,7.0213,8.9115,7890.9000,79252.6000,-71361.7000,3.5082,1830.8563,11316.7749,13147.6312,175.7264,90569.3749,6060.0437,-84509.3312,8.9115,8.6140,16483.9000,0.0000,16483.9000,0.7607,4407.1994,0.0000,4407.1994,38.1011,0.0000,12076.7006,12076.7006,8.6140,8.3364,21540.8000,0.0000,21540.8000,1.0343,4855.3538,0.0000,4855.3538,51.8061,0.0000,16685.4462,16685.4462,8.3364,8.3193,636.3000,0.0000,636.3000,0.4250,171.6073,0.0000,171.6073,21.2882,0.0000,464.6927,464.6927,8.3193,7.9634,25131.2000,0.0000,25131.2000,1.3254,5663.5552,0.0000,5663.5552,66.3873,0.0000,19467.6448,19467.6448,7.9634,7.7343,12307.4000,0.0000,12307.4000,0.5955,3338.1340,0.0000,3338.1340,29.8307,0.0000,8969.2660,8969.2660,7.7343,7.1102,7.4222,7.4222,-0.9982,-14972.9454,7.4222,6.5733,7.1959,6.9978,-1.3577,-10861.9744,7.1959,6.4478,7.0213,6.8218,-1.1965,-8375.5393,11.4736,919.5354,4737.9000,-34210.4591
1941,6.8979,8.6557,12724.5000,63808.3000,-51083.8000,3.2274,2959.1810,9091.6458,12050.8268,161.6612,72899.9458,9765.3190,-63134.6268,8.6557,8.4048,16098.6000,0.0000,16098.6000,0.6531,4320.8055,0.0000,4320.8055,32.7139,0.0000,11777.7945,11777.7945,8.4048,8.0580,56823.2000,0.0000,56823.2000,1.3186,12856.2874,0.0000,12856.2874,66.0499,0.0000,43966.9126,43966.9126,8.0580,8.0483,479.5000,0.0000,479.5000,0.4250,129.8673,0.0000,129.8673,21.2882,0.0000,349.6327,349.6327,8.0483,7.6439,29963.7000,0.0000,29963.7000,1.5423,6783.9159,0.0000,6783.9159,77.2562,0.0000,23179.7841,23179.7841,7.6439,7.4576,10723.2000,0.0000,10723.2000,0.4960,2922.6835,0.0000,2922.6835,24.8467,0.0000,7800.5165,7800.5165,7.4576,6.9833,7.2204,7.2204,-0.7600,-11399.9008,7.2204,6.5455,7.0404,6.8830,-1.0815,-8651.6513,7.0404,6.4295,6.8979,6.7350,-0.9788,-6851.8307,11.4938,921.1587,63004.4000,-26903.3828
1942,6.6897,7.7891,16424.2000,56194.1000,-39769.9000,2.3088,3834.5229,7977.7444,11812.2673,115.6461,64171.8444,12589.6771,-51582.1673,7.7891,7.5849,16082.9000,0.0000,16082.9000,0.6408,4373.7780,0.0000,4373.7780,32.0955,0.0000,11709.1220,11709.1220,7.5849,6.8223,75495.8000,0.0000,75495.8000,3.4930,17336.7893,0.0000,17336.7893,174.9643,0.0000,58159.0107,58159.0107,6.8223,6.8163,469.9000,0.0000,469.9000,0.4250,129.7049,0.0000,129.7049,21.2882,0.0000,340.1951,340.1951,6.8163,6.4150,34986.4000,0.0000,34986.4000,1.8489,8091.7406,0.0000,8091.7406,92.6129,0.0000,26894.6594,26894.6594,6.4150,6.2801,5970.7000,0.0000,5970.7000,0.4347,1658.5255,0.0000,1658.5255,21.7761,0.0000,4312.1745,4312.1745,6.2801,7.2745,6.7773,6.7773,1.9029,28544.1581,6.7773,6.6582,6.7455,6.7178,-0.2278,-1822.5271,6.7455,6.5062,6.6897,6.6259,-0.4581,-3206.5116,13.7268,1100.1195,93235.8000,23515.1194
1943,6.5112,7.3150,20192.0000,50122.4000,-29930.4000,1.7954,4730.0377,7093.9280,11823.9657,89.9312,57216.3280,15461.9623,-41754.3657,7.3150,7.1330,16085.6000,0.0000,16085.6000,0.6503,4406.4258,0.0000,4406.4258,32.5729,0.0000,11679.1742,11679.1742,7.1330,6.2287,79407.2000,0.0000,79407.2000,4.7181,18386.9155,0.0000,18386.9155,236.3291,0.0000,61020.2845,61020.2845,6.2287,6.2234,471.3000,0.0000,471.3000,0.4250,131.2970,0.0000,131.2970,21.2882,0.0000,340.0030,340.0030,6.2234,5.8055,39457.6000,0.0000,39457.6000,2.2136,9221.3714,0.0000,9221.3714,110.8784,0.0000,30236.2286,30236.2286,5.8055,5.7385,1812.2000,0.0000,1812.2000,0.4250,508.2031,0.0000,508.2031,21.2882,0.0000,1303.9969,1303.9969,5.7385,7.1626,6.4506,6.4506,3.0453,45679.5605,6.4506,6.6661,6.5080,6.5583,0.4609,3686.9735,6.5080,6.5216,6.5112,6.5148,0.0289,202.5650,15.3410,1229.4913,107303.5000,49569.0990
1944,6.3715,7.0120,23804.0000,44653.5000,-20849.5000,1.3499,5590.8619,6304.8813,11895.7432,67.6160,50958.3813,18213.1381,-32745.2432,7.0120,6.8331,16086.9000,0.0000,16086.9000,0.6561,4427.4130,0.0000,4427.4130,32.8660,0.0000,11659.4870,11659.4870,6.8331,5.8986,92355.0000,0.0000,92355.0000,5.0084,21503.8878,0.0000,21503.8878,250.8723,0.0000,70851.1122,70851.1122,5.8986,5.8934,473.1000,0.0000,473.1000,0.4250,132.4801,0.0000,132.4801,21.2882,0.0000,340.6199,340.6199,5.8934,5.4304,42394.5000,0.0000,42394.5000,2.5273,9965.7454,0.0000,9965.7454,126.5915,0.0000,32428.7546,32428.7546,5.4304,5.4104,1019.6000,0.0000,1019.6000,0.4250,287.6212,0.0000,287.6212,21.2882,0.0000,731.9788,731.9788,5.4104,7.0324,6.2214,6.2214,3.5244,52865.5160,6.2214,6.6326,6.3311,6.4270,0.8935,7148.3020,6.3311,6.5044,6.3715,6.4177,0.3766,2636.4630,15.5876,1249.2533,131479.6000,62650.2810
1945,6.2218,6.6944,27472.9000,39228.4000,-11755.5000,0.9396,6470.8455,5524.9098,11995.7554,47.0658,44753.3098,21002.0545,-23751.2554,6.6944,6.5265,16076.4000,0.0000,16076.4000,0.6599,4446.3166,0.0000,4446.3166,33.0561,0.0000,11630.0834,11630.0834,6.5265,5.5056,93446.7000,0.0000,93446.7000,5.8610,21882.4390,0.0000,21882.4390,293.5789,0.0000,71564.2610,71564.2610,5.5056,5.5007,467.7000,0.0000,467.7000,0.4250,131.7784,0.0000,131.7784,21.2882,0.0000,335.9216,335.9216,5.5007,5.0336,45166.7000,0.0000,45166.7000,2.7342,10691.8188,0.0000,10691.8188,136.9543,0.0000,34474.8812,34474.8812,5.0336,5.0231,425.9000,0.0000,425.9000,0.4250,120.8976,0.0000,120.8976,21.2882,0.0000,305.0024,305.0024,5.0231,6.9252,5.9741,5.9741,4.3927,65890.3136,5.9741,6.6003,6.1411,6.2872,1.4461,11569.1663,6.1411,6.4870,6.2218,6.3141,0.7988,5591.5007,16.5671,1327.7556,143827.9000,83050.9806
1946,6.0988,6.4447,31072.4000,34758.1000,-3685.7000,0.5294,7335.7142,4885.2552,12220.9694,26.5157,39643.3552,23736.6858,-15906.6694,6.4447,6.2756,16065.6000,0.0000,16065.6000,0.6635,4460.5997,0.0000,4460.5997,33.2338,0.0000,11605.0003,11605.0003,6.2756,5.2350,106970.7000,0.0000,106970.7000,5.9679,25167.0122,0.0000,25167.0122,298.9340,0.0000,81803.6878,81803.6878,5.2350,5.2301,474.0000,0.0000,474.0000,0.4250,134.1241,0.0000,134.1241,21.2882,0.0000,339.8759,339.8759,5.2301,4.7289,47639.1000,0.0000,47639.1000,2.9371,11331.7419,0.0000,11331.7419,147.1197,0.0000,36307.3581,36307.3581,4.7289,4.7244,425.9000,0.0000,425.9000,0.4250,121.4828,0.0000,121.4828,21.2882,0.0000,304.4172,304.4172,4.7244,6.8354,5.7799,5.7799,4.8325,72487.1028,5.7799,6.5616,5.9884,6.1708,1.7894,14315.0229,5.9884,6.4615,6.0988,6.2249,1.0830,7580.8493,16.4218,1316.1111,167889.6000,94382.9750
