Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1947,5.9550,6.1701,27837.0000,51196.3000,-23359.3000,0.2960,6589.8215,7178.5270,13768.3485,14.8266,58374.8270,21247.1785,-37127.6485,6.1701,6.0135,16086.7000,0.0000,16086.7000,0.6662,4485.6103,0.0000,4485.6103,33.3704,0.0000,11601.0897,11601.0897,6.0135,4.9095,105782.4000,0.0000,105782.4000,6.8673,25010.0980,0.0000,25010.0980,343.9816,0.0000,80772.3020,80772.3020,4.9095,4.9050,466.7000,0.0000,466.7000,0.4250,132.7397,0.0000,132.7397,21.2882,0.0000,333.9603,333.9603,4.9050,4.4151,49223.8000,0.0000,49223.8000,3.1157,11777.2040,0.0000,11777.2040,156.0645,0.0000,37446.5960,37446.5960,4.4151,4.4110,1019.4000,0.0000,1019.4000,0.4250,292.2253,0.0000,292.2253,21.2882,0.0000,727.1747,727.1747,4.4110,6.7015,5.5563,5.5563,5.6490,84735.1238,5.5563,6.5104,5.8107,6.0333,2.3533,18826.2706,5.8107,6.4290,5.9550,6.1198,1.5249,10674.2239,17.6928,1417.9671,149219.7000,114235.6183
1948,5.9223,6.3906,29122.0000,57297.1000,-28175.1000,1.0504,6898.2889,8029.6394,14927.9283,52.6142,65326.7394,22223.7111,-43103.0283,6.3906,6.2441,16083.9000,0.0000,16083.9000,0.6706,4469.4427,0.0000,4469.4427,33.5915,0.0000,11614.4573,11614.4573,6.2441,5.2241,117097.3000,0.0000,117097.3000,6.8282,27565.7584,0.0000,27565.7584,342.0228,0.0000,89531.5416,89531.5416,5.2241,5.2198,633.8000,0.0000,633.8000,0.4250,179.3724,0.0000,179.3724,21.2882,0.0000,454.4276,454.4276,5.2198,4.7468,49516.6000,0.0000,49516.6000,3.2417,11780.5018,0.0000,11780.5018,162.3766,0.0000,37736.0982,37736.0982,4.7468,4.7376,5569.7000,0.0000,5569.7000,0.4250,1588.2386,0.0000,1588.2386,21.2882,0.0000,3981.4614,3981.4614,4.7376,6.4130,5.5753,5.5753,4.4286,66428.4254,5.5753,6.3905,5.7927,5.9829,2.1546,17236.8762,5.7927,6.3483,5.9223,6.0705,1.4687,10280.7003,18.9613,1519.6359,160726.2000,93946.0020
1949,5.8511,6.3584,17667.1000,111896.6000,-94229.5000,1.2667,4190.5650,15662.9323,19853.4972,63.4502,127559.5323,13476.5350,-114082.9972,6.3584,6.2217,16065.2000,0.0000,16065.2000,0.6677,4466.4825,0.0000,4466.4825,33.4432,0.0000,11598.7175,11598.7175,6.2217,5.1682,71977.4000,0.0000,71977.4000,7.5223,16951.2156,0.0000,16951.2156,376.7921,0.0000,55026.1844,55026.1844,5.1682,5.1629,582.2000,0.0000,582.2000,0.4250,164.9144,0.0000,164.9144,21.2882,0.0000,417.2856,417.2856,5.1629,4.7189,48893.1000,0.0000,48893.1000,3.2392,11644.0443,0.0000,11644.0443,162.2505,0.0000,37249.0557,37249.0557,4.7189,4.6721,18825.0000,0.0000,18825.0000,0.4250,5370.4530,0.0000,5370.4530,21.2882,0.0000,13454.5470,13454.5470,4.6721,6.3138,5.4929,5.4929,4.6502,69752.8350,5.4929,6.3246,5.7147,5.9088,2.3555,18844.2169,5.7147,6.2993,5.8511,6.0070,1.6559,11591.3416,20.3188,1628.4300,62113.4000,100188.3934
1950,6.0850,7.3880,12784.6000,149523.4000,-136738.8000,4.2349,3019.0332,21010.7222,24029.7554,212.1244,170534.1222,9765.5668,-160768.5554,7.3880,7.2547,27334.5000,0.0000,27334.5000,0.6673,7479.5134,0.0000,7479.5134,33.4250,0.0000,19854.9866,19854.9866,7.2547,6.6227,51361.5000,0.0000,51361.5000,4.6260,11866.2443,0.0000,11866.2443,231.7143,0.0000,39495.2557,39495.2557,6.6227,6.6179,1219.3000,0.0000,1219.3000,0.4250,337.6022,0.0000,337.6022,21.2882,0.0000,881.6978,881.6978,6.6179,6.1892,47804.3000,0.0000,47804.3000,3.2023,11094.7584,0.0000,11094.7584,160.4015,0.0000,36709.5416,36709.5416,6.1892,6.0342,20012.0000,0.0000,20012.0000,0.8077,5578.4734,0.0000,5578.4734,40.4557,0.0000,14433.5266,14433.5266,6.0342,5.9895,6.0118,6.0118,-0.1305,-1958.0353,6.0118,6.1691,6.0538,6.0905,0.4592,3673.6697,6.0538,6.1877,6.0850,6.1207,0.3912,2738.2327,20.9446,1678.5819,10992.8000,4453.8671
1951,6.3076,8.0407,9712.1000,162318.9000,-152606.8000,6.1530,2283.8424,22893.9439,25177.7862,308.2020,185212.8439,7428.2576,-177784.5862,8.0407,7.8259,33351.9000,0.0000,33351.9000,1.1135,9035.3803,0.0000,9035.3803,55.7737,0.0000,24316.5197,24316.5197,7.8259,7.3990,21898.2000,7617.5000,14280.7000,3.2315,5006.6335,1164.8366,6171.4701,161.8641,8782.3366,16891.5665,8109.2299,7.3990,7.3894,2084.9000,0.0000,2084.9000,0.4250,570.3927,0.0000,570.3927,21.2882,0.0000,1514.5073,1514.5073,7.3894,6.9922,45080.5000,0.0000,45080.5000,3.0370,10322.8752,0.0000,10322.8752,152.1212,0.0000,34757.6248,34757.6248,6.9922,6.8359,19220.6000,0.0000,19220.6000,0.8340,5291.4776,0.0000,5291.4776,41.7727,0.0000,13929.1224,13929.1224,6.8359,6.0211,6.4285,6.4285,-2.5205,-37807.9485,6.4285,6.1429,6.3524,6.2857,-0.8837,-7069.2501,6.3524,6.1604,6.3076,6.2564,-0.5939,-4157.6328,22.1907,1778.4524,-38588.2000,-49034.8314
1952,6.5255,8.6835,7698.2000,171688.1000,-163989.9000,6.8752,1802.8421,24305.3165,26108.1586,344.3774,195993.4165,5895.3579,-190098.0586,8.6835,8.3874,37922.5000,0.0000,37922.5000,1.3423,10173.9797,0.0000,10173.9797,67.2371,0.0000,27748.5203,27748.5203,8.3874,8.2885,12383.2000,12571.8000,-188.6000,0.8881,2802.5815,1930.9785,4733.5600,44.4862,14502.7785,9580.6185,-4922.1600,8.2885,8.2700,2266.9000,0.0000,2266.9000,0.4250,611.8182,0.0000,611.8182,21.2882,0.0000,1655.0818,1655.0818,8.2700,7.8463,41968.9000,0.0000,41968.9000,2.8190,9466.0381,0.0000,9466.0381,141.2039,0.0000,32502.8619,32502.8619,7.8463,7.6765,16846.6000,0.0000,16846.6000,0.7888,4577.4654,0.0000,4577.4654,39.5100,0.0000,12269.1346,12269.1346,7.6765,5.9909,6.8337,6.8337,-4.6306,-69458.7793,6.8337,6.1189,6.6431,6.4763,-1.9637,-15709.7003,6.6431,6.1390,6.5255,6.3910,-1.3849,-9694.2783,19.7076,1579.4468,-65173.6000,-94862.7579
1953,6.6991,9.0161,5962.7000,180646.1000,-174683.4000,7.3967,1391.8526,25650.0851,27041.9377,370.4992,206296.1851,4570.8474,-201725.3377,9.0161,8.6774,44779.4000,0.0000,44779.4000,1.5086,11953.6009,0.0000,11953.6009,75.5677,0.0000,32825.7991,32825.7991,8.6774,8.7372,8787.6000,11726.9000,-2939.3000,0.4950,1978.5048,1805.6135,3784.1183,24.7945,13532.5135,6809.0952,-6723.4183,8.7372,8.7170,2318.1000,0.0000,2318.1000,0.4250,621.4046,0.0000,621.4046,21.2882,0.0000,1696.6954,1696.6954,8.7170,8.3201,37279.2000,0.0000,37279.2000,2.5782,8344.7101,0.0000,8344.7101,129.1443,0.0000,28934.4899,28934.4899,8.3201,8.1702,15263.8000,0.0000,15263.8000,0.6804,4117.6004,0.0000,4117.6004,34.0837,0.0000,11146.1996,11146.1996,8.1702,6.0864,7.1283,7.1283,-5.7010,-85514.5076,7.1283,6.1438,6.8658,6.6361,-2.6934,-21546.8869,6.8658,6.1515,6.6991,6.5086,-1.9542,-13679.1682,19.6260,1572.9064,-77982.2000,-120740.5627
1954,6.8316,9.2217,4710.4000,189659.8000,-184949.4000,7.8864,1096.8026,26992.0772,28088.8798,395.0298,216651.8772,3613.5974,-213038.2798,9.2217,8.8324,47068.6000,0.0000,47068.6000,1.7709,12526.0296,0.0000,12526.0296,88.7041,0.0000,34542.5704,34542.5704,8.8324,8.9120,6153.8000,16751.7000,-10597.9000,0.4950,1381.6819,2582.7748,3964.4567,24.7945,19334.4748,4772.1181,-14562.3567,8.9120,8.8919,2749.2000,0.0000,2749.2000,0.4250,735.0311,0.0000,735.0311,21.2882,0.0000,2014.1689,2014.1689,8.8919,8.5489,33323.1000,0.0000,33323.1000,2.2699,7437.1740,0.0000,7437.1740,113.6973,0.0000,25885.9260,25885.9260,8.5489,8.4167,12296.2000,0.0000,12296.2000,0.6112,3305.5823,0.0000,3305.5823,30.6157,0.0000,8990.6177,8990.6177,8.4167,6.2370,7.3269,7.3269,-6.1338,-92006.8247,7.3269,6.2023,7.0270,6.7646,-3.1646,-25317.1442,7.0270,6.1895,6.8316,6.6083,-2.3566,-16496.4282,20.1876,1617.9113,-100110.2000,-133820.3970
1955,6.9788,9.4584,3855.2000,196864.3000,-193009.1000,8.3559,895.1997,28089.9024,28985.1021,418.5466,224954.2024,2960.0003,-221994.2021,9.4584,9.0560,40776.7000,0.0000,40776.7000,1.8547,10813.3028,0.0000,10813.3028,92.9006,0.0000,29963.3972,29963.3972,9.0560,9.2254,7000.1000,23119.6000,-16119.5000,0.5526,1565.4623,3571.7040,5137.1663,27.6784,26691.3040,5434.6377,-21256.6663,9.2254,9.2020,3288.8000,0.0000,3288.8000,0.4250,875.1756,0.0000,875.1756,21.2882,0.0000,2413.6244,2413.6244,9.2020,8.9003,30716.1000,0.0000,30716.1000,2.0220,6819.7192,0.0000,6819.7192,101.2805,0.0000,23896.3808,23896.3808,8.9003,8.7955,10713.5000,0.0000,10713.5000,0.4904,2864.8855,0.0000,2864.8855,24.5618,0.0000,7848.6145,7848.6145,8.7955,6.3245,7.5600,7.5600,-7.0787,-106180.0794,7.5600,6.2461,7.2096,6.9030,-3.7641,-30112.8109,7.2096,6.2204,6.9788,6.7150,-2.8337,-19836.1796,20.5507,1647.0145,-123633.5000,-156129.0698
1956,7.1324,9.6846,2717.0000,205346.5000,-202629.5000,8.7270,629.0949,29380.0122,30009.1071,437.1369,234726.5122,2087.9051,-232638.6071,9.6846,9.3398,47072.3000,0.0000,47072.3000,1.6001,12440.8459,0.0000,12440.8459,80.1482,0.0000,34631.4541,34631.4541,9.3398,9.5841,2508.2000,30639.8000,-28131.6000,0.8410,558.1118,4745.9177,5304.0295,42.1250,35385.7177,1950.0882,-33435.6295,9.5841,9.5563,3139.5000,0.0000,3139.5000,0.4250,830.9860,0.0000,830.9860,21.2882,0.0000,2308.5140,2308.5140,9.5563,9.2812,27333.3000,0.0000,27333.3000,1.8524,6032.8694,0.0000,6032.8694,92.7885,0.0000,21300.4306,21300.4306,9.2812,9.1908,9526.5000,0.0000,9526.5000,0.4250,2532.9619,0.0000,2532.9619,21.2882,0.0000,6993.5381,6993.5381,9.1908,6.4145,7.8027,7.8027,-8.0522,-120782.2529,7.8027,6.2919,7.3998,7.0473,-4.3818,-35054.1449,7.3998,6.2536,7.1324,6.8267,-3.3242,-23269.1999,20.8058,1667.4603,-143689.5000,-179105.5978
1957,7.2954,9.7744,1593.1000,214427.3000,-212834.2000,9.1697,367.7467,30768.8708,31136.6175,459.3119,245196.1708,1225.3533,-243970.8175,9.7744,9.4054,44782.2000,0.0000,44782.2000,1.8399,11819.8152,0.0000,11819.8152,92.1583,0.0000,32962.3848,32962.3848,9.4054,9.7616,1213.8000,30680.1000,-29466.3000,1.4689,269.7769,4755.1055,5024.8824,73.5751,35435.2055,944.0231,-34491.1824,9.7616,9.7369,2066.1000,0.0000,2066.1000,0.4250,545.4308,0.0000,545.4308,21.2882,0.0000,1520.6692,1520.6692,9.7369,9.5099,25016.2000,0.0000,25016.2000,1.6370,5504.9234,0.0000,5504.9234,81.9988,0.0000,19511.2766,19511.2766,9.5099,9.4353,8339.4000,0.0000,8339.4000,0.4250,2209.7763,0.0000,2209.7763,21.2882,0.0000,6129.6237,6129.6237,9.4353,6.6159,8.0256,8.0256,-8.8226,-132339.0490,8.0256,6.3925,7.5901,7.2091,-5.1101,-40880.9389,7.5901,6.3273,7.2954,6.9587,-3.9515,-27660.3842,22.4482,1799.0896,-162096.6000,-200880.3721
1958,7.4436,9.9915,647.9000,227857.4000,-227209.5000,9.6402,149.1478,32783.5491,32932.6969,482.8765,260640.9491,498.7522,-260142.1969,9.9915,9.6470,42497.0000,0.0000,42497.0000,1.7476,11180.6688,0.0000,11180.6688,87.5382,0.0000,31316.3312,31316.3312,9.6470,10.0071,931.1000,30627.6000,-29696.5000,1.5388,206.0689,4758.0320,4964.1009,77.0804,35385.6320,725.0311,-34660.6009,10.0071,9.9912,1997.1000,0.0000,1997.1000,0.4250,525.3017,0.0000,525.3017,21.2882,0.0000,1471.7983,1471.7983,9.9912,9.7873,22974.8000,0.0000,22974.8000,1.4930,5034.5047,0.0000,5034.5047,74.7841,0.0000,17940.2953,17940.2953,9.7873,9.7232,9526.5000,0.0000,9526.5000,0.4250,2513.9451,0.0000,2513.9451,21.2882,0.0000,7012.5549,7012.5549,9.7232,6.7466,8.2349,8.2349,-9.5040,-142560.0838,8.2349,6.4717,7.7647,7.3533,-5.6297,-45037.3296,7.7647,6.3885,7.4436,7.0766,-4.3941,-30758.9245,22.9045,1835.6537,-179910.6000,-218356.3378
1959,7.5955,10.2348,319.9000,232394.0000,-232074.1000,10.2997,73.4342,33528.8987,33602.3329,515.9132,265922.8987,246.4658,-265676.4329,10.2348,9.9167,36207.2000,0.0000,36207.2000,1.6522,9491.7384,0.0000,9491.7384,82.7603,0.0000,26715.4616,26715.4616,9.9167,10.2684,654.4000,32323.0000,-31668.6000,1.5520,144.1502,5034.8994,5179.0496,77.7372,37357.8994,510.2498,-36847.6496,10.2684,10.2534,2582.2000,0.0000,2582.2000,0.4250,676.5903,0.0000,676.5903,21.2882,0.0000,1905.6097,1905.6097,10.2534,10.0713,20710.1000,0.0000,20710.1000,1.3644,4518.7250,0.0000,4518.7250,68.3435,0.0000,16191.3750,16191.3750,10.0713,10.0000,11109.2000,0.0000,11109.2000,0.4250,2919.3111,0.0000,2919.3111,21.2882,0.0000,8189.8889,8189.8889,10.0000,6.8905,8.4453,8.4453,-10.2199,-153298.2968,8.4453,6.5587,7.9422,7.5020,-6.2007,-49605.9695,7.9422,6.4563,7.5955,7.1993,-4.8835,-34184.4361,23.5775,1889.5937,-193134.0000,-237088.7024
1960,7.7248,10.4289,322.5000,245577.0000,-245254.5000,10.5291,73.8539,35515.1016,35588.9555,527.4033,281092.1016,248.6461,-280843.4555,10.4289,10.1568,23634.6000,0.0000,23634.6000,1.4018,6178.1728,0.0000,6178.1728,70.2176,0.0000,17456.4272,17456.4272,10.1568,10.5318,1339.9000,26893.1000,-25553.2000,1.6563,293.9251,4199.4031,4493.3282,82.9663,31092.5031,1045.9749,-30046.5282,10.5318,10.5124,1630.3000,0.0000,1630.3000,0.4250,425.5238,0.0000,425.5238,21.2882,0.0000,1204.7762,1204.7762,10.5124,10.3474,18309.1000,0.0000,18309.1000,1.2237,3977.9844,0.0000,3977.9844,61.2956,0.0000,14331.1156,14331.1156,10.3474,10.2640,14670.3000,0.0000,14670.3000,0.4313,3839.4592,0.0000,3839.4592,21.6048,0.0000,10830.8408,10830.8408,10.2640,6.9932,8.6286,8.6286,-10.7151,-160726.6184,8.6286,6.6258,8.0945,7.6272,-6.5612,-52489.8972,8.0945,6.5100,7.7248,7.3023,-5.1907,-36335.1397,23.5010,1883.4621,-212563.4000,-249551.6553
1961,7.8615,10.7596,1186.9000,141752.8000,-140565.9000,11.1351,271.1192,20552.0466,20823.1658,557.7581,162304.8466,915.7808,-161389.0658,10.7596,10.5792,19468.4000,0.0000,19468.4000,0.9120,5064.5406,0.0000,5064.5406,45.6839,0.0000,14403.8594,14403.8594,10.5792,10.8894,5343.6000,3969.6000,1374.0000,1.3375,1163.7020,622.6497,1786.3517,66.9939,4592.2497,4179.8980,-412.3517,10.8894,10.8769,1340.0000,0.0000,1340.0000,0.4250,347.9312,0.0000,347.9312,21.2882,0.0000,992.0688,992.0688,10.8769,10.7288,18779.4000,0.0000,18779.4000,1.0765,4056.1002,0.0000,4056.1002,53.9205,0.0000,14723.2998,14723.2998,10.7288,10.6169,17242.2000,0.0000,17242.2000,0.5669,4487.4301,0.0000,4487.4301,28.3959,0.0000,12754.7699,12754.7699,10.6169,7.0601,8.8385,8.8385,-11.4927,-172389.8719,8.8385,6.6730,8.2610,7.7557,-6.9971,-55976.8360,8.2610,6.5487,7.8615,7.4049,-5.5326,-38728.2917,23.1795,1857.6971,-82361.9000,-267094.9996
1962,7.4456,10.0651,2666.3000,131114.5000,-128448.2000,6.3869,613.7636,18865.1289,19478.8925,319.9194,149979.6289,2052.5364,-147927.0925,10.0651,9.8319,19459.9000,0.0000,19459.9000,0.7471,5114.2038,0.0000,5114.2038,37.4210,0.0000,14345.6962,14345.6962,9.8319,9.8387,9111.7000,0.0000,9111.7000,0.4950,2010.0782,0.0000,2010.0782,24.7945,0.0000,7101.6218,7101.6218,9.8387,9.8227,1021.0000,0.0000,1021.0000,0.4250,269.2260,0.0000,269.2260,21.2882,0.0000,751.7740,751.7740,9.8227,9.5846,22282.1000,0.0000,22282.1000,1.0965,4896.3164,0.0000,4896.3164,54.9218,0.0000,17385.7836,17385.7836,9.5846,9.3786,16450.9000,0.0000,16450.9000,0.6620,4354.3128,0.0000,4354.3128,33.1591,0.0000,12096.5872,12096.5872,9.3786,6.9493,8.1640,8.1640,-4.9844,-74765.3302,8.1640,6.5812,7.7419,7.3726,-3.2474,-25979.4420,7.7419,6.4722,7.4456,7.1070,-2.6052,-18236.5688,14.7186,1179.6098,-60122.6000,-118981.3410
1963,7.2768,9.7531,6778.3000,84006.8000,-77228.5000,5.8228,1565.2257,12050.3821,13615.6078,291.6642,96057.1821,5213.0743,-90844.1078,9.7531,9.5132,19456.8000,0.0000,19456.8000,0.7556,5137.0570,0.0000,5137.0570,37.8490,0.0000,14319.7430,14319.7430,9.5132,9.3945,16642.6000,0.0000,16642.6000,0.5445,3691.9457,0.0000,3691.9457,27.2763,0.0000,12950.6543,12950.6543,9.3945,9.3819,1126.1000,0.0000,1126.1000,0.4250,298.9079,0.0000,298.9079,21.2882,0.0000,827.1921,827.1921,9.3819,9.0914,24783.3000,0.0000,24783.3000,1.3276,5485.9608,0.0000,5485.9608,66.4998,0.0000,19297.3392,19297.3392,9.0914,8.8894,15066.0000,0.0000,15066.0000,0.6441,4017.2383,0.0000,4017.2383,32.2637,0.0000,11048.7617,11048.7617,8.8894,6.8863,7.8878,7.8878,-3.9872,-59807.6983,7.8878,6.5465,7.5302,7.2172,-2.6699,-21359.1641,7.5302,6.4445,7.2768,6.9873,-2.1610,-15127.0905,14.2795,1144.4192,-153.7000,-96293.9528
1964,7.0170,8.8804,9583.6000,79885.0000,-70301.4000,3.4977,2223.7781,11406.2075,13629.9856,175.1974,91291.2075,7359.8219,-83931.3856,8.8804,8.5879,16480.1000,0.0000,16480.1000,0.7596,4408.2431,0.0000,4408.2431,38.0474,0.0000,12071.8569,12071.8569,8.5879,8.3233,21310.9000,0.0000,21310.9000,1.0008,4805.7810,0.0000,4805.7810,50.1319,0.0000,16505.1190,16505.1190,8.3233,8.3065,640.2000,0.0000,640.2000,0.4250,172.6934,0.0000,172.6934,21.2882,0.0000,467.5066,467.5066,8.3065,7.9124,27494.8000,0.0000,27494.8000,1.4894,6197.5672,0.0000,6197.5672,74.6027,0.0000,21297.2328,21297.2328,7.9124,7.6871,12296.2000,0.0000,12296.2000,0.5950,3337.6872,0.0000,3337.6872,29.8047,0.0000,8958.5128,8958.5128,7.6871,7.1237,7.4054,7.4054,-0.9151,-13726.9558,7.4054,6.5854,7.1867,6.9954,-1.3319,-10655.1710,7.1867,6.4593,7.0170,6.8230,-1.1815,-8270.4029,11.6512,933.7735,7920.8000,-32652.5297
1965,6.8895,8.6162,15396.5000,64542.1000,-49145.6000,3.1794,3581.1409,9194.8406,12775.9815,159.2555,73736.9406,11815.3591,-61921.5815,8.6162,8.3681,16064.9000,0.0000,16064.9000,0.6533,4314.3293,0.0000,4314.3293,32.7244,0.0000,11750.5707,11750.5707,8.3681,8.0289,55702.1000,0.0000,55702.1000,1.3052,12610.9403,0.0000,12610.9403,65.3789,0.0000,43091.1597,43091.1597,8.0289,8.0193,472.7000,0.0000,472.7000,0.4250,128.0824,0.0000,128.0824,21.2882,0.0000,344.6176,344.6176,8.0193,7.5817,31526.4000,0.0000,31526.4000,1.6878,7141.2706,0.0000,7141.2706,84.5438,0.0000,24385.1294,24385.1294,7.5817,7.3976,10713.5000,0.0000,10713.5000,0.4961,2922.8244,0.0000,2922.8244,24.8473,0.0000,7790.6756,7790.6756,7.3976,6.9954,7.1965,7.1965,-0.6516,-9774.3110,7.1965,6.5572,7.0260,6.8769,-1.0355,-8284.3369,7.0260,6.4407,6.8895,6.7334,-0.9481,-6636.4848,11.6202,931.2916,65334.0000,-24695.1327
1966,6.6822,7.7673,19476.1000,57130.3000,-37654.2000,2.2211,4547.6852,8109.6000,12657.2852,111.2532,65239.9000,14928.4148,-50311.4852,7.7673,7.5623,16081.5000,0.0000,16081.5000,0.6399,4374.8553,0.0000,4374.8553,32.0510,0.0000,11706.6447,11706.6447,7.5623,6.8101,71426.7000,0.0000,71426.7000,3.4266,16409.1554,0.0000,16409.1554,171.6379,0.0000,55017.5446,55017.5446,6.8101,6.8041,473.9000,0.0000,473.9000,0.4250,130.8338,0.0000,130.8338,21.2882,0.0000,343.0662,343.0662,6.8041,6.3793,35364.2000,0.0000,35364.2000,1.9465,8180.8585,0.0000,8180.8585,97.4998,0.0000,27183.3415,27183.3415,6.3793,6.2436,5965.4000,0.0000,5965.4000,0.4348,1657.9750,0.0000,1657.9750,21.7814,0.0000,4307.4250,4307.4250,6.2436,7.2743,6.7590,6.7590,1.9599,29398.0599,6.7590,6.6640,6.7337,6.7115,-0.1805,-1444.2007,6.7337,6.5130,6.6822,6.6233,-0.4195,-2936.8339,13.6408,1093.2279,91657.5000,25017.0254
1967,6.5138,7.3235,23060.3000,51292.2000,-28231.9000,1.6998,5401.6793,7259.8177,12661.4970,85.1436,58552.0177,17658.6207,-40893.3970,7.3235,7.1355,16085.6000,0.0000,16085.6000,0.6505,4405.8542,0.0000,4405.8542,32.5831,0.0000,11679.7458,11679.7458,7.1355,6.2520,74085.1000,0.0000,74085.1000,4.4658,17153.7795,0.0000,17153.7795,223.6941,0.0000,56931.3205,56931.3205,6.2520,6.2465,466.8000,0.0000,466.8000,0.4250,129.9961,0.0000,129.9961,21.2882,0.0000,336.8039,336.8039,6.2465,5.8103,39077.2000,0.0000,39077.2000,2.2380,9128.7500,0.0000,9128.7500,112.1038,0.0000,29948.4500,29948.4500,5.8103,5.7412,1810.7000,0.0000,1810.7000,0.4250,507.7446,0.0000,507.7446,21.2882,0.0000,1302.9554,1302.9554,5.7412,7.1660,6.4536,6.4536,2.9507,44260.0256,6.4536,6.6677,6.5107,6.5606,0.4434,3547.3641,6.5107,6.5241,6.5138,6.5174,0.0279,195.0604,14.8563,1190.6424,103293.5000,48002.4501
1968,6.3848,7.0397,26474.3000,46001.0000,-19526.7000,1.2733,6216.4814,6496.6040,12713.0855,63.7798,52497.6040,20257.8186,-32239.7855,7.0397,6.8529,16056.3000,0.0000,16056.3000,0.6560,4417.1022,0.0000,4417.1022,32.8608,0.0000,11639.1978,11639.1978,6.8529,5.9425,86272.7000,0.0000,86272.7000,4.6725,20080.3224,0.0000,20080.3224,234.0462,0.0000,66192.3776,66192.3776,5.9425,5.9371,474.2000,0.0000,474.2000,0.4250,132.6969,0.0000,132.6969,21.2882,0.0000,341.5031,341.5031,5.9371,5.4583,41637.6000,0.0000,41637.6000,2.5017,9780.2292,0.0000,9780.2292,125.3108,0.0000,31857.3708,31857.3708,5.4583,5.4375,1018.9000,0.0000,1018.9000,0.4250,287.2974,0.0000,287.2974,21.2882,0.0000,731.6026,731.6026,5.4375,7.0470,6.2422,6.2422,3.3499,50248.2203,6.2422,6.6365,6.3474,6.4394,0.8206,6565.0002,6.3474,6.5076,6.3848,6.4275,0.3334,2333.7305,14.9304,1196.5776,125933.0000,59146.9509
1969,6.2447,6.7321,29689.7000,40796.2000,-11106.5000,0.8801,6989.9630,5747.9229,12737.8858,44.0829,46544.1229,22699.7370,-23844.3858,6.7321,6.5564,16060.2000,0.0000,16060.2000,0.6583,4439.2441,0.0000,4439.2441,32.9760,0.0000,11620.9559,11620.9559,6.5564,5.5574,86267.4000,0.0000,86267.4000,5.4728,20189.9824,0.0000,20189.9824,274.1328,0.0000,66077.4176,66077.4176,5.5574,5.5522,465.5000,0.0000,465.5000,0.4250,131.0518,0.0000,131.0518,21.2882,0.0000,334.4482,334.4482,5.5522,5.0716,43815.5000,0.0000,43815.5000,2.6829,10362.4435,0.0000,10362.4435,134.3860,0.0000,33453.0565,33453.0565,5.0716,5.0605,425.7000,0.0000,425.7000,0.4250,120.7684,0.0000,120.7684,21.2882,0.0000,304.9316,304.9316,5.0605,6.9556,6.0081,6.0081,4.1781,62671.3251,6.0081,6.6106,6.1687,6.3093,1.3285,10628.1607,6.1687,6.4941,6.2447,6.3314,0.7173,5021.2564,15.8162,1267.5698,135927.8000,78320.7422
1970,6.1328,6.4996,32679.9000,35866.2000,-3186.3000,0.5002,7710.2532,5043.8577,12754.1109,25.0548,40910.0577,24969.6468,-15940.4109,6.4996,6.3211,16072.7000,0.0000,16072.7000,0.6623,4458.7618,0.0000,4458.7618,33.1765,0.0000,11613.9382,11613.9382,6.3211,5.3062,98371.2000,0.0000,98371.2000,5.5060,23124.1024,0.0000,23124.1024,275.7965,0.0000,75247.0976,75247.0976,5.3062,5.3010,475.0000,0.0000,475.0000,0.4250,134.2563,0.0000,134.2563,21.2882,0.0000,340.7437,340.7437,5.3010,4.7872,45739.7000,0.0000,45739.7000,2.8461,10866.1432,0.0000,10866.1432,142.5635,0.0000,34873.5568,34873.5568,4.7872,4.7825,425.7000,0.0000,425.7000,0.4250,121.3135,0.0000,121.3135,21.2882,0.0000,304.3865,304.3865,4.7825,6.8780,5.8302,5.8302,4.5414,68120.2521,5.8302,6.5774,6.0295,6.2038,1.6193,12954.6282,6.0295,6.4722,6.1328,6.2508,0.9594,6715.6231,15.5471,1246.0029,157898.0000,87790.5035
1971,6.0001,6.2290,28670.2000,52683.7000,-24013.5000,0.2960,6781.2523,7392.5942,14173.8465,14.8266,60076.2942,21888.9477,-38187.3465,6.2290,6.0626,16062.6000,0.0000,16062.6000,0.6658,4474.7719,0.0000,4474.7719,33.3500,0.0000,11587.8281,11587.8281,6.0626,4.9843,95750.7000,0.0000,95750.7000,6.3092,22617.4116,0.0000,22617.4116,316.0296,0.0000,73133.2884,73133.2884,4.9843,4.9794,464.5000,0.0000,464.5000,0.4250,131.9577,0.0000,131.9577,21.2882,0.0000,332.5423,332.5423,4.9794,4.4799,46712.4000,0.0000,46712.4000,2.9870,11161.3776,0.0000,11161.3776,149.6169,0.0000,35551.0224,35551.0224,4.4799,4.4755,1018.6000,0.0000,1018.6000,0.4250,291.6954,0.0000,291.6954,21.2882,0.0000,726.9046,726.9046,4.4755,6.7640,5.6197,5.6197,5.3154,79730.3039,5.6197,6.5365,5.8642,6.0781,2.1293,17034.0817,5.8642,6.4468,6.0001,6.1555,1.3532,9472.4256,16.6620,1335.3589,135995.3000,106236.8112
1972,5.9816,6.4956,29759.7000,58660.1000,-28900.4000,1.0801,7041.4191,8228.6870,15270.1061,54.1007,66888.7870,22718.2809,-44170.5061,6.4956,6.3394,16052.6000,0.0000,16052.6000,0.6689,4453.4628,0.0000,4453.4628,33.5030,0.0000,11599.1372,11599.1372,6.3394,5.3535,108395.4000,0.0000,108395.4000,6.1743,25471.7813,0.0000,25471.7813,309.2702,0.0000,82923.6187,82923.6187,5.3535,5.3490,634.5000,0.0000,634.5000,0.4250,179.2043,0.0000,179.2043,21.2882,0.0000,455.2957,455.2957,5.3490,4.8695,47767.2000,0.0000,47767.2000,3.0714,11338.0699,0.0000,11338.0699,153.8473,0.0000,36429.1301,36429.1301,4.8695,4.8597,5564.6000,0.0000,5564.6000,0.4250,1583.6979,0.0000,1583.6979,21.2882,0.0000,3980.9021,3980.9021,4.8597,6.4637,5.6617,5.6617,3.9726,59588.5070,5.6617,6.4190,5.8637,6.0404,1.8755,15004.0372,5.8637,6.3692,5.9816,6.1164,1.2521,8764.4500,17.7670,1423.9144,149513.9000,83356.9941
1973,5.9133,6.4600,17548.2000,113047.1000,-95498.9000,1.2997,4157.4523,15840.1132,19997.5655,65.1041,128887.2132,13390.7477,-115496.4655,6.4600,6.3164,16073.3000,0.0000,16073.3000,0.6650,4461.6761,0.0000,4461.6761,33.3109,0.0000,11611.6239,11611.6239,6.3164,5.2903,67062.9000,0.0000,67062.9000,6.9495,15765.8390,0.0000,15765.8390,348.1014,0.0000,51297.0610,51297.0610,5.2903,5.2846,582.9000,0.0000,582.9000,0.4250,164.7949,0.0000,164.7949,21.2882,0.0000,418.1051,418.1051,5.2846,4.8339,47709.1000,0.0000,47709.1000,3.1162,11337.3240,0.0000,11337.3240,156.0901,0.0000,36371.7760,36371.7760,4.8339,4.7847,18807.2000,0.0000,18807.2000,0.4250,5355.5942,0.0000,5355.5942,21.2882,0.0000,13451.6058,13451.6058,4.7847,6.3745,5.5796,5.5796,4.2818,64227.5018,5.5796,6.3599,5.7877,5.9697,2.1015,16812.1012,5.7877,6.3261,5.9133,6.0569,1.4501,10150.6252,19.3207,1548.4391,54736.5000,91190.2282
1974,6.1393,7.4928,12298.4000,150833.9000,-138535.5000,4.2933,2901.2350,21214.0559,24115.2909,215.0529,172047.9559,9397.1650,-162650.7909,7.4928,7.3559,27308.3000,0.0000,27308.3000,0.6663,7460.3233,0.0000,7460.3233,33.3766,0.0000,19847.9767,19847.9767,7.3559,6.7514,47230.6000,0.0000,47230.6000,4.3016,10891.5880,0.0000,10891.5880,215.4686,0.0000,36339.0120,36339.0120,6.7514,6.7465,1217.5000,0.0000,1217.5000,0.4250,336.4318,0.0000,336.4318,21.2882,0.0000,881.0682,881.0682,6.7465,6.3169,45446.0000,0.0000,45446.0000,3.1167,10523.7040,0.0000,10523.7040,156.1131,0.0000,34922.2960,34922.2960,6.3169,6.1579,19993.1000,0.0000,19993.1000,0.8050,5562.1181,0.0000,5562.1181,40.3235,0.0000,14430.9819,14430.9819,6.1579,6.0204,6.0891,6.0891,-0.3912,-5867.9414,6.0891,6.1962,6.1177,6.1427,0.3048,2438.0231,6.1177,6.2104,6.1393,6.1640,0.2639,1847.0208,20.4120,1635.8952,2660.0000,-1582.8975
1975,6.3629,8.1584,9103.0000,163763.1000,-154660.1000,6.2356,2138.3762,23119.2579,25257.6341,312.3422,186882.3579,6964.6238,-179917.7341,8.1584,7.9385,33323.0000,0.0000,33323.0000,1.1102,9011.3966,0.0000,9011.3966,55.6116,0.0000,24311.6034,24311.6034,7.9385,7.5363,17591.5000,8170.1000,9421.4000,2.9654,4013.7596,1250.4112,5264.1708,148.5388,9420.5112,13577.7404,4157.2292,7.5363,7.5265,2085.7000,0.0000,2085.7000,0.4250,569.4104,0.0000,569.4104,21.2882,0.0000,1516.2896,1516.2896,7.5265,7.1396,41579.4000,0.0000,41579.4000,2.8795,9498.6229,0.0000,9498.6229,144.2339,0.0000,32080.7771,32080.7771,7.1396,6.9795,19202.5000,0.0000,19202.5000,0.8311,5274.4899,0.0000,5274.4899,41.6305,0.0000,13928.0101,13928.0101,6.9795,6.0426,6.5111,6.5111,-2.8302,-42453.6124,6.5111,6.1646,6.4187,6.3378,-1.0467,-8373.6970,6.4187,6.1795,6.3629,6.2991,-0.7225,-5057.3256,21.6704,1736.7484,-49048.1000,-55884.6350
1976,6.5854,8.8454,6835.6000,173856.8000,-167021.2000,6.9698,1599.0261,24637.6492,26236.6753,349.1146,198494.4492,5236.5739,-193257.8753,8.8454,8.5390,37891.4000,0.0000,37891.4000,1.3383,10140.8709,0.0000,10140.8709,67.0349,0.0000,27750.5291,27750.5291,8.5390,8.4863,8693.2000,13156.2000,-4463.0000,0.5846,1962.1077,2023.2974,3985.4051,29.2822,15179.4974,6731.0923,-8448.4051,8.4863,8.4671,2262.6000,0.0000,2262.6000,0.4250,608.8299,0.0000,608.8299,21.2882,0.0000,1653.7701,1653.7701,8.4671,8.0624,36796.5000,0.0000,36796.5000,2.5928,8271.6103,0.0000,8271.6103,129.8755,0.0000,28524.8897,28524.8897,8.0624,7.8866,16830.7000,0.0000,16830.7000,0.7859,4558.1056,0.0000,4558.1056,39.3635,0.0000,12272.5944,12272.5944,7.8866,5.9798,6.9332,6.9332,-5.0619,-75929.0527,6.9332,6.1271,6.7182,6.5301,-2.1401,-17121.1845,6.7182,6.1488,6.5854,6.4335,-1.5117,-10582.0085,19.0445,1526.3015,-77703.0000,-103632.2457
1977,6.7678,9.1592,5110.4000,183426.9000,-178316.5000,7.5358,1191.3652,26076.0215,27267.3868,377.4699,209502.9215,3919.0348,-205583.8868,9.1592,8.8154,44745.5000,0.0000,44745.5000,1.5030,11918.9360,0.0000,11918.9360,75.2877,0.0000,32826.5640,32826.5640,8.8154,8.9198,4906.9000,13862.2000,-8955.3000,0.4950,1102.0563,2136.9522,3239.0085,24.7945,15999.1522,3804.8437,-12194.3085,8.9198,8.8993,2319.1000,0.0000,2319.1000,0.4250,619.9660,0.0000,619.9660,21.2882,0.0000,1699.1340,1699.1340,8.8993,8.5457,31260.1000,0.0000,31260.1000,2.2516,6975.8742,0.0000,6975.8742,112.7836,0.0000,24284.2258,24284.2258,8.5457,8.3935,15249.5000,0.0000,15249.5000,0.6771,4099.7121,0.0000,4099.7121,33.9171,0.0000,11149.7879,11149.7879,8.3935,6.0916,7.2425,7.2425,-6.2032,-93047.7286,7.2425,6.1540,6.9523,6.6983,-2.9334,-23467.2626,6.9523,6.1618,6.7678,6.5570,-2.1300,-14910.1609,19.3314,1549.2983,-93697.6000,-131425.1520
1978,6.9141,9.3895,3834.5000,193449.4000,-189614.9000,8.0534,891.4729,27571.2112,28462.6842,403.3962,221020.6112,2943.0271,-218077.5842,9.3895,8.9939,47028.3000,0.0000,47028.3000,1.7651,12483.9477,0.0000,12483.9477,88.4128,0.0000,34544.3523,34544.3523,8.9939,9.1407,2272.1000,20929.6000,-18657.5000,0.4950,508.6798,3231.5618,3740.2416,24.7945,24161.1618,1763.4202,-22397.7416,9.1407,9.1202,2745.9000,0.0000,2745.9000,0.4250,731.6335,0.0000,731.6335,21.2882,0.0000,2014.2665,2014.2665,9.1202,8.8276,26440.1000,0.0000,26440.1000,1.8965,5878.3936,0.0000,5878.3936,94.9964,0.0000,20561.7064,20561.7064,8.8276,8.6931,12284.7000,0.0000,12284.7000,0.6082,3288.6355,0.0000,3288.6355,30.4627,0.0000,8996.0645,8996.0645,8.6931,6.2406,7.4669,7.4669,-6.7914,-101871.7023,7.4669,6.2107,7.1319,6.8388,-3.4784,-27827.1963,7.1319,6.1983,6.9141,6.6651,-2.5851,-18095.9041,19.8648,1592.0420,-119773.4000,-147794.8027
1979,7.0841,9.5859,2822.3000,202814.5000,-199992.2000,8.5705,654.0650,28992.8830,29646.9481,429.2977,231807.3830,2168.2350,-229639.1481,9.5859,9.1894,40749.2000,0.0000,40749.2000,1.8476,10785.5087,0.0000,10785.5087,92.5476,0.0000,29963.6913,29963.6913,9.1894,9.4463,2063.9000,28087.0000,-26023.1000,0.9732,460.4698,4344.4075,4804.8773,48.7491,32431.4075,1603.4302,-30827.9773,9.4463,9.4231,3285.9000,0.0000,3285.9000,0.4250,871.5242,0.0000,871.5242,21.2882,0.0000,2414.3758,2414.3758,9.4231,9.1870,22656.2000,0.0000,22656.2000,1.5971,5011.6676,0.0000,5011.6676,79.9998,0.0000,17644.5324,17644.5324,9.1870,9.0836,10703.5000,0.0000,10703.5000,0.4875,2849.9251,0.0000,2849.9251,24.4166,0.0000,7853.5749,7853.5749,9.0836,6.3733,7.7284,7.7284,-7.8781,-118171.0381,7.7284,6.2732,7.3404,7.0008,-4.2298,-33838.1364,7.3404,6.2421,7.0841,6.7913,-3.1922,-22345.5712,20.8515,1671.1180,-148620.5000,-174354.7457
1980,7.2655,9.8423,1753.9000,212449.5000,-210695.6000,9.0480,405.0914,30468.6699,30873.7613,453.2138,242918.1699,1348.8086,-241569.3613,9.8423,9.5058,47023.9000,0.0000,47023.9000,1.5955,12399.0028,0.0000,12399.0028,79.9161,0.0000,34624.8972,34624.8972,9.5058,9.8517,451.0000,36491.2000,-36040.2000,1.3582,100.0616,5661.1942,5761.2558,68.0315,42152.3942,350.9384,-41801.4558,9.8517,9.8245,3134.6000,0.0000,3134.6000,0.4250,826.3996,0.0000,826.3996,21.2882,0.0000,2308.2004,2308.2004,9.8245,9.6263,19758.8000,0.0000,19758.8000,1.3604,4341.7095,0.0000,4341.7095,68.1448,0.0000,15417.0905,15417.0905,9.6263,9.5379,9517.6000,0.0000,9517.6000,0.4250,2517.6107,0.0000,2517.6107,21.2882,0.0000,6999.9893,6999.9893,9.5379,6.4851,8.0115,8.0115,-9.0722,-136082.5767,8.0115,6.3323,7.5637,7.1719,-4.9901,-39920.5445,7.5637,6.2855,7.2655,6.9246,-3.7986,-26590.3292,21.3181,1708.5183,-167300.9000,-202593.4505
1981,7.4421,9.9626,598.3000,226214.0000,-225615.7000,9.5417,137.7336,32546.2036,32683.9373,477.9456,258760.2036,460.5664,-258299.6373,9.9626,9.6012,44740.6000,0.0000,44740.6000,1.8329,11775.9778,0.0000,11775.9778,91.8122,0.0000,32964.6222,32964.6222,9.6012,10.0372,13.5000,37524.6000,-37511.1000,1.8827,2.9902,5826.8882,5829.8783,94.3043,43351.4882,10.5098,-43340.9783,10.0372,10.0131,2067.7000,0.0000,2067.7000,0.4250,543.6300,0.0000,543.6300,21.2882,0.0000,1524.0700,1524.0700,10.0131,9.8522,16958.6000,0.0000,16958.6000,1.1772,3714.8250,0.0000,3714.8250,58.9671,0.0000,13243.7750,13243.7750,9.8522,9.7791,8331.7000,0.0000,8331.7000,0.4250,2196.5358,0.0000,2196.5358,21.2882,0.0000,6135.1642,6135.1642,9.7791,6.7143,8.2467,8.2467,-9.7951,-146926.1460,8.2467,6.4500,7.7676,7.3484,-5.7420,-45936.2979,7.7676,6.3724,7.4421,7.0700,-4.4589,-31212.0516,22.9269,1837.4534,-191028.2000,-224074.4956
1982,7.6212,10.2310,84.0000,240791.7000,-240707.7000,10.2274,19.2733,34756.8711,34776.1444,512.2899,275548.5711,64.7267,-275483.8444,10.2310,9.8976,42460.2000,0.0000,42460.2000,1.7403,11131.5821,0.0000,11131.5821,87.1730,0.0000,31328.6179,31328.6179,9.8976,10.3355,0.0000,38570.4000,-38570.4000,1.9601,0.0000,6006.8863,6006.8863,98.1805,44577.2863,0.0000,-44577.2863,10.3355,10.3201,1992.2000,0.0000,1992.2000,0.4250,521.4831,0.0000,521.4831,21.2882,0.0000,1470.7169,1470.7169,10.3201,10.1861,14390.6000,5.3000,14385.3000,1.0067,3136.4525,0.8585,3137.3110,50.4257,6.1585,11254.1475,11247.9890,10.1861,10.1241,9517.6000,0.0000,9517.6000,0.4250,2496.8320,0.0000,2496.8320,21.2882,0.0000,7020.7680,7020.7680,10.1241,6.8723,8.4982,8.4982,-10.7325,-160987.3449,8.4982,6.5479,7.9781,7.5230,-6.4369,-51495.2466,7.9781,6.4487,7.6212,7.2134,-5.0477,-35333.6575,23.6768,1897.5493,-210922.8000,-247816.2491
1983,7.7970,10.4952,5.1000,246570.7000,-246565.6000,10.9224,1.1664,35706.3590,35707.5254,547.1021,282277.0590,3.9336,-282273.1254,10.4952,10.1880,36177.9000,0.0000,36177.9000,1.6440,9447.8416,0.0000,9447.8416,82.3495,0.0000,26730.0584,26730.0584,10.1880,10.6247,0.0000,43142.8000,-43142.8000,2.0172,0.0000,6739.0147,6739.0147,101.0420,49881.8147,0.0000,-49881.8147,10.6247,10.6102,2580.8000,0.0000,2580.8000,0.4250,672.6984,0.0000,672.6984,21.2882,0.0000,1908.1016,1908.1016,10.6102,10.5000,12122.4000,5.0000,12117.4000,0.8489,2629.6197,0.8117,2630.4314,42.5216,5.8117,9492.7803,9486.9686,10.5000,10.4311,11098.8000,0.0000,11098.8000,0.4250,2898.2438,0.0000,2898.2438,21.2882,0.0000,8200.5562,8200.5562,10.4311,7.0438,8.7375,8.7375,-11.5325,-172986.7811,8.7375,6.6539,8.1819,7.6957,-7.0937,-56749.8052,8.1819,6.5323,7.7970,7.3571,-5.6163,-39313.8966,24.4238,1957.4199,-227733.5000,-269050.4829
1984,7.9558,10.6980,7.2000,257570.8000,-257563.6000,11.1992,1.6418,37409.5773,37411.2191,560.9658,294980.3773,5.5582,-294974.8191,10.6980,10.4381,23618.9000,0.0000,23618.9000,1.3945,6149.7887,0.0000,6149.7887,69.8504,0.0000,17469.1113,17469.1113,10.4381,10.9227,0.0000,34590.2000,-34590.2000,2.2583,0.0000,5417.3732,5417.3732,113.1202,40007.5732,0.0000,-40007.5732,10.9227,10.9042,1628.4000,0.0000,1628.4000,0.4250,422.6090,0.0000,422.6090,21.2882,0.0000,1205.7910,1205.7910,10.9042,10.8119,10242.1000,0.0000,10242.1000,0.7111,2211.1832,0.0000,2211.1832,35.6191,0.0000,8030.9168,8030.9168,10.8119,10.7321,14656.5000,0.0000,14656.5000,0.4278,3809.8584,0.0000,3809.8584,21.4272,0.0000,10846.6416,10846.6416,10.7321,7.1814,8.9568,8.9568,-12.1880,-182819.5830,8.9568,6.7446,8.3668,7.8507,-7.5935,-60747.6612,8.3668,6.6052,7.9558,7.4860,-6.0468,-42327.6782,24.6238,1973.4503,-242007.9000,-285894.9224
1985,8.0888,11.0089,335.9000,150168.5000,-149832.6000,11.7091,76.4075,21864.8818,21941.2892,586.5092,172033.3818,259.4925,-171773.8892,11.0089,10.8358,19441.5000,0.0000,19441.5000,0.9073,5039.2182,0.0000,5039.2182,45.4460,0.0000,14402.2818,14402.2818,10.8358,11.2319,799.8000,5017.3000,-4217.5000,1.8121,173.4158,789.2147,962.6306,90.7661,5806.5147,626.3842,-5180.1306,11.2319,11.2200,1339.5000,0.0000,1339.5000,0.4250,346.0763,0.0000,346.0763,21.2882,0.0000,993.4237,993.4237,11.2200,11.1404,10179.9000,0.0000,10179.9000,0.6930,2186.6135,0.0000,2186.6135,34.7123,0.0000,7993.2865,7993.2865,11.1404,11.0328,17226.0000,0.0000,17226.0000,0.5619,4456.4531,0.0000,4456.4531,28.1471,0.0000,12769.5469,12769.5469,11.0328,7.2679,9.1504,9.1504,-12.6810,-190215.6464,9.1504,6.8054,8.5251,7.9779,-7.8984,-63186.9254,8.5251,6.6553,8.0888,7.5902,-6.2977,-44083.9472,24.1626,1936.4856,-105863.2000,-297486.5189
1986,7.6358,10.4187,870.3000,138110.3000,-137240.0000,6.8166,199.6311,19940.7336,20140.3648,341.4456,158051.0336,670.6689,-157380.3648,10.4187,10.1858,19448.4000,0.0000,19448.4000,0.7429,5084.6451,0.0000,5084.6451,37.2134,0.0000,14363.7549,14363.7549,10.1858,10.2697,3094.3000,0.0000,3094.3000,0.4950,678.4357,0.0000,678.4357,24.7945,0.0000,2415.8643,2415.8643,10.2697,10.2537,1025.9000,0.0000,1025.9000,0.4250,268.8019,0.0000,268.8019,21.2882,0.0000,757.0981,757.0981,10.2537,10.1246,12775.5000,0.0000,12775.5000,0.6930,2787.4672,0.0000,2787.4672,34.7123,0.0000,9988.0328,9988.0328,10.1246,9.9186,16435.4000,0.0000,16435.4000,0.6568,4315.5486,0.0000,4315.5486,32.9005,0.0000,12119.8514,12119.8514,9.9186,6.9975,8.4581,8.4581,-6.0036,-90054.5088,8.4581,6.6414,7.9736,7.5497,-3.7338,-29870.3811,7.9736,6.5259,7.6358,7.2497,-2.9755,-20828.6997,14.7441,1181.6510,-84460.5000,-140753.5895
1987,7.4557,10.1549,3393.3000,87204.6000,-83811.3000,6.2279,780.9681,12549.5333,13330.5014,311.9567,99754.1333,2612.3319,-97141.8014,10.1549,9.9088,19451.9000,0.0000,19451.9000,0.7506,5105.3292,0.0000,5105.3292,37.5988,0.0000,14346.5708,14346.5708,9.9088,9.8674,7296.2000,0.0000,7296.2000,0.4950,1607.4176,0.0000,1607.4176,24.7945,0.0000,5688.7824,5688.7824,9.8674,9.8544,1119.2000,0.0000,1119.2000,0.4250,294.9949,0.0000,294.9949,21.2882,0.0000,824.2051,824.2051,9.8544,9.6834,14709.0000,0.0000,14709.0000,0.7549,3230.4924,0.0000,3230.4924,37.8114,0.0000,11478.5076,11478.5076,9.6834,9.4759,15051.8000,0.0000,15051.8000,0.6375,3978.1474,0.0000,3978.1474,31.9338,0.0000,11073.6526,11073.6526,9.4759,6.8890,8.1824,8.1824,-5.0256,-75384.5250,8.1824,6.5765,7.7542,7.3795,-3.1198,-24958.4403,7.7542,6.4748,7.4557,7.1145,-2.4855,-17398.4547,13.9364,1116.9202,-26183.2000,-117741.4199
1988,7.1840,9.4148,4942.5000,83294.2000,-78351.7000,3.7995,1143.2852,11928.3194,13071.6046,190.3189,95222.5194,3799.2148,-91423.3046,9.4148,9.0864,16444.6000,0.0000,16444.6000,0.7541,4363.6760,0.0000,4363.6760,37.7752,0.0000,12080.9240,12080.9240,9.0864,8.9562,10485.5000,0.0000,10485.5000,0.4950,2343.6536,0.0000,2343.6536,24.7945,0.0000,8141.8464,8141.8464,8.9562,8.9374,642.8000,0.0000,642.8000,0.4250,171.7461,0.0000,171.7461,21.2882,0.0000,471.0539,471.0539,8.9374,8.6747,16612.6000,0.0000,16612.6000,0.8758,3704.8245,0.0000,3704.8245,43.8713,0.0000,12907.7755,12907.7755,8.6747,8.4217,12284.7000,0.0000,12284.7000,0.5883,3296.2192,0.0000,3296.2192,29.4691,0.0000,8988.4808,8988.4808,8.4217,7.0062,7.7139,7.7139,-2.0534,-30800.9879,7.7139,6.5625,7.4069,7.1382,-1.6703,-13362.7986,7.4069,6.4517,7.1840,6.9293,-1.3857,-9699.6352,10.4068,834.0412,-21881.5000,-53863.4217
1989,7.0610,9.2198,7493.8000,68585.3000,-61091.5000,3.5467,1737.4304,9800.4369,11537.8673,177.6547,78385.7369,5756.3696,-72629.3673,9.2198,8.9348,16072.8000,0.0000,16072.8000,0.6458,4277.4565,0.0000,4277.4565,32.3472,0.0000,11795.3435,11795.3435,8.9348,8.7426,33467.2000,0.0000,33467.2000,0.6359,7500.5396,0.0000,7500.5396,31.8515,0.0000,25966.6604,25966.6604,8.7426,8.7315,468.3000,0.0000,468.3000,0.4250,125.5252,0.0000,125.5252,21.2882,0.0000,342.7748,342.7748,8.7315,8.4269,19203.0000,0.0000,19203.0000,1.0071,4297.4128,0.0000,4297.4128,50.4462,0.0000,14905.5872,14905.5872,8.4269,8.2149,10703.5000,0.0000,10703.5000,0.4888,2882.7306,0.0000,2882.7306,24.4834,0.0000,7820.7694,7820.7694,8.2149,6.8433,7.5291,7.5291,-1.9357,-29035.8401,7.5291,6.5111,7.2577,7.0201,-1.4367,-11493.2784,7.2577,6.4149,7.0610,6.8363,-1.1893,-8325.2362,10.1239,811.3710,18823.3000,-48854.3548
1990,6.8949,8.4477,9747.2000,61472.5000,-51725.3000,2.7635,2266.9133,8758.3747,11025.2880,138.4254,70230.8747,7480.2867,-62750.5880,8.4477,8.1965,16071.3000,0.0000,16071.3000,0.6333,4327.0614,0.0000,4327.0614,31.7244,0.0000,11744.2386,11744.2386,8.1965,7.6433,42715.4000,0.0000,42715.4000,2.0357,9700.7343,0.0000,9700.7343,101.9677,0.0000,33014.6657,33014.6657,7.6433,7.6360,474.6000,0.0000,474.6000,0.4250,129.3568,0.0000,129.3568,21.2882,0.0000,345.2432,345.2432,7.6360,7.3189,21955.4000,0.0000,21955.4000,1.1689,5006.1429,0.0000,5006.1429,58.5501,0.0000,16949.2571,16949.2571,7.3189,7.1527,5959.9000,0.0000,5959.9000,0.4278,1632.5342,0.0000,1632.5342,21.4273,0.0000,4327.3658,4327.3658,7.1527,7.1993,7.1760,7.1760,0.0727,1090.1701,7.1760,6.6055,7.0239,6.8907,-0.8892,-7113.8302,7.0239,6.4713,6.8949,6.7476,-0.8613,-6029.0569,11.1814,896.1195,35451.3000,-12052.7170
1991,6.7674,8.0443,11849.6000,55893.7000,-44044.1000,2.3377,2762.4658,7945.8105,10708.2763,117.0965,63839.5105,9087.1342,-54752.3763,8.0443,7.8058,16052.1000,0.0000,16052.1000,0.6421,4348.4434,0.0000,4348.4434,32.1611,0.0000,11703.6566,11703.6566,7.8058,7.1352,45589.5000,0.0000,45589.5000,2.6368,10427.0435,0.0000,10427.0435,132.0748,0.0000,35162.4565,35162.4565,7.1352,7.1282,465.0000,0.0000,465.0000,0.4250,127.7334,0.0000,127.7334,21.2882,0.0000,337.2666,337.2666,7.1282,6.7842,24617.4000,0.0000,24617.4000,1.3661,5662.6874,0.0000,5662.6874,68.4270,0.0000,18954.7126,18954.7126,6.7842,6.6964,1809.2000,0.0000,1809.2000,0.4250,499.6827,0.0000,499.6827,21.2882,0.0000,1309.5173,1309.5173,6.6964,7.1750,6.9357,6.9357,0.7839,11758.8521,6.9357,6.6250,6.8528,6.7803,-0.5089,-4071.0226,6.8528,6.4868,6.7674,6.6698,-0.5995,-4196.6030,11.7489,941.6061,44489.1000,3491.2266
1992,6.6654,7.7744,14063.5000,51008.9000,-36945.4000,1.9892,3284.8730,7238.5738,10523.4467,99.6385,58247.4738,10778.6270,-47468.8467,7.7744,7.5377,16052.4000,0.0000,16052.4000,0.6460,4366.4648,0.0000,4366.4648,32.3588,0.0000,11685.9352,11685.9352,7.5377,6.8264,53430.1000,0.0000,53430.1000,2.8364,12280.2484,0.0000,12280.2484,142.0748,0.0000,41149.8516,41149.8516,6.8264,6.8196,475.2000,0.0000,475.2000,0.4250,131.1596,0.0000,131.1596,21.2882,0.0000,344.0404,344.0404,6.8196,6.4362,25911.6000,0.0000,25911.6000,1.5476,5992.5539,0.0000,5992.5539,77.5198,0.0000,19919.0461,19919.0461,6.4362,6.4097,1018.1000,0.0000,1018.1000,0.4250,282.7118,0.0000,282.7118,21.2882,0.0000,735.3882,735.3882,6.4097,7.1086,6.7592,6.7592,1.1500,17249.8519,6.7592,6.6158,6.7210,6.6875,-0.2359,-1887.1416,6.7210,6.4830,6.6654,6.6020,-0.3916,-2741.1137,11.8038,946.0039,59942.0000,12621.5966
1993,6.5612,7.4898,16093.0000,46228.1000,-30135.1000,1.6677,3766.2851,6548.3739,10314.6590,83.5332,52776.4739,12326.7149,-40449.7590,7.4898,7.2615,16058.5000,0.0000,16058.5000,0.6492,4387.2088,0.0000,4387.2088,32.5199,0.0000,11671.2912,11671.2912,7.2615,6.4577,53014.3000,0.0000,53014.3000,3.3423,12246.5674,0.0000,12246.5674,167.4160,0.0000,40767.7326,40767.7326,6.4577,6.4510,463.7000,0.0000,463.7000,0.4250,128.7198,0.0000,128.7198,21.2882,0.0000,334.9802,334.9802,6.4510,6.0620,27081.3000,0.0000,27081.3000,1.6393,6303.6739,0.0000,6303.6739,82.1131,0.0000,20777.6261,20777.6261,6.0620,6.0477,425.5000,0.0000,425.5000,0.4250,118.8467,0.0000,118.8467,21.2882,0.0000,306.6533,306.6533,6.0477,7.0951,6.5714,6.5714,1.7846,26768.8705,6.5714,6.6185,6.5839,6.5949,0.0803,642.2893,6.5839,6.4866,6.5612,6.5353,-0.1659,-1161.1940,12.2228,979.5809,66908.2000,26249.9657
1994,6.4758,7.2896,17990.0000,41548.6000,-23558.6000,1.3595,4217.0197,5876.9076,10093.9273,68.0968,47425.5076,13772.9803,-33652.5273,7.2896,7.0550,16045.1000,0.0000,16045.1000,0.6529,4397.0537,0.0000,4397.0537,32.7040,0.0000,11648.0463,11648.0463,7.0550,6.2358,61137.6000,0.0000,61137.6000,3.3350,14176.9307,0.0000,14176.9307,167.0497,0.0000,46960.6693,46960.6693,6.2358,6.2290,475.8000,0.0000,475.8000,0.4250,132.5360,0.0000,132.5360,21.2882,0.0000,343.2640,343.2640,6.2290,5.8115,28095.6000,0.0000,28095.6000,1.7264,6565.3841,0.0000,6565.3841,86.4752,0.0000,21530.2159,21530.2159,5.8115,5.8054,425.5000,0.0000,425.5000,0.4250,119.3136,0.0000,119.3136,21.2882,0.0000,306.1864,306.1864,5.8054,7.0516,6.4285,6.4285,2.0649,30973.1742,6.4285,6.6042,6.4753,6.5164,0.2911,2329.1558,6.4753,6.4774,6.4758,6.4764,0.0035,24.2484,11.8857,952.5651,82621.0000,33326.5784
1995,6.3790,7.0309,18968.4000,39546.5000,-20578.1000,1.0623,4454.4937,5584.5020,10038.9958,53.2112,45131.0020,14513.9063,-30617.0958,7.0309,6.8056,16042.9000,0.0000,16042.9000,0.6548,4414.0143,0.0000,4414.0143,32.7988,0.0000,11628.8857,11628.8857,6.8056,5.8971,59683.3000,0.0000,59683.3000,3.8623,13903.7289,0.0000,13903.7289,193.4615,0.0000,45779.5711,45779.5711,5.8971,5.8904,465.4000,0.0000,465.4000,0.4250,130.3271,0.0000,130.3271,21.2882,0.0000,335.0729,335.0729,5.8904,5.4741,28701.5000,0.0000,28701.5000,1.7993,6747.2643,0.0000,6747.2643,90.1284,0.0000,21954.2357,21954.2357,5.4741,5.4682,1017.8000,0.0000,1017.8000,0.4250,286.9159,0.0000,286.9159,21.2882,0.0000,730.8841,730.8841,5.4682,7.0428,6.2555,6.2555,2.7094,40640.3596,6.2555,6.6046,6.3486,6.4300,0.6007,4805.5695,6.3486,6.4788,6.3790,6.4137,0.2241,1568.6031,12.3431,989.2233,85332.8000,47014.5322
1996,6.3097,6.9141,20646.7000,36270.3000,-15623.6000,0.9274,4854.9601,5115.8609,9970.8210,46.4550,41386.1609,15791.7399,-25594.4210,6.9141,6.6847,16059.2000,0.0000,16059.2000,0.6579,4426.4801,0.0000,4426.4801,32.9539,0.0000,11632.7199,11632.7199,6.6847,5.7817,68952.8000,0.0000,68952.8000,3.7898,16099.2203,0.0000,16099.2203,189.8294,0.0000,52853.5797,52853.5797,5.7817,5.7751,631.5000,0.0000,631.5000,0.4250,177.1605,0.0000,177.1605,21.2882,0.0000,454.3395,454.3395,5.7751,5.3420,28732.7000,0.0000,28732.7000,1.8512,6768.4415,0.0000,6768.4415,92.7252,0.0000,21964.2585,21964.2585,5.3420,5.3276,5559.3000,0.0000,5559.3000,0.4250,1570.4198,0.0000,1570.4198,21.2882,0.0000,3988.8802,3988.8802,5.3276,6.9677,6.1476,6.1476,2.7697,41546.2375,6.1476,6.5803,6.2630,6.3640,0.7307,5845.2367,6.2630,6.4633,6.3097,6.3631,0.3382,2367.0637,12.1144,970.8959,104311.9000,49758.5379
1997,6.2136,6.6958,20063.7000,41940.3000,-21876.6000,0.7039,4726.4532,5906.0339,10632.4871,35.2571,47846.3339,15337.2468,-32509.0871,6.6958,6.4769,16052.5000,0.0000,16052.5000,0.6600,4439.6128,0.0000,4439.6128,33.0602,0.0000,11612.8872,11612.8872,6.4769,5.4822,39303.7000,0.0000,39303.7000,4.3893,9212.2665,0.0000,9212.2665,219.8588,0.0000,30091.4335,30091.4335,5.4822,5.4737,583.3000,0.0000,583.3000,0.4250,164.4101,0.0000,164.4101,21.2882,0.0000,418.8899,418.8899,5.4737,5.0605,27920.7000,0.0000,27920.7000,1.8577,6612.5462,0.0000,6612.5462,93.0508,0.0000,21308.1538,21308.1538,5.0605,4.9855,18788.8000,0.0000,18788.8000,0.4250,5331.1937,0.0000,5331.1937,21.2882,0.0000,13457.6063,13457.6063,4.9855,6.9672,5.9764,5.9764,3.5059,52588.8513,5.9764,6.5802,6.1374,6.2783,1.0682,8545.5161,6.1374,6.4639,6.2136,6.3006,0.5776,4043.3392,12.6913,1017.1282,80772.4000,65177.7066
1998,6.2137,6.9333,13440.3000,68551.5000,-55111.2000,0.9851,3166.1519,9653.4543,12819.6062,49.3426,78204.9543,10274.1481,-67930.8062,6.9333,6.6759,16037.9000,0.0000,16037.9000,0.6625,4419.2966,0.0000,4419.2966,33.1835,0.0000,11618.6034,11618.6034,6.6759,6.0091,27561.3000,0.0000,27561.3000,2.5127,6436.1136,0.0000,6436.1136,125.8607,0.0000,21125.1864,21125.1864,6.0091,5.9998,793.2000,0.0000,793.2000,0.4250,221.7325,0.0000,221.7325,21.2882,0.0000,571.4675,571.4675,5.9998,5.5268,26833.5000,0.0000,26833.5000,1.8167,6295.9119,0.0000,6295.9119,90.9969,0.0000,20537.5881,20537.5881,5.5268,5.2281,19973.5000,0.0000,19973.5000,0.8006,5625.8223,0.0000,5625.8223,40.1009,0.0000,14347.6777,14347.6777,5.2281,6.8077,6.0179,6.0179,2.3789,35683.3839,6.0179,6.5172,6.1510,6.2676,0.7520,6016.3014,6.1510,6.4198,6.2137,6.2854,0.4048,2833.4762,10.8037,865.8547,36088.2000,44533.1615
1999,6.3043,7.6770,10989.1000,81872.6000,-70883.5000,2.4816,2584.2913,11546.9302,14131.2215,124.3032,93419.5302,8404.8087,-85014.7215,7.6770,7.4412,22152.3000,0.0000,22152.3000,0.6589,6034.7020,0.0000,6034.7020,33.0043,0.0000,16117.5980,16117.5980,7.4412,7.0126,13588.2000,0.0000,13588.2000,1.7548,3128.6004,0.0000,3128.6004,87.8963,0.0000,10459.5996,10459.5996,7.0126,7.0010,1007.9000,0.0000,1007.9000,0.4250,277.3901,0.0000,277.3901,21.2882,0.0000,730.5099,730.5099,7.0010,6.5838,25396.0000,0.0000,25396.0000,1.7267,5854.7461,0.0000,5854.7461,86.4921,0.0000,19541.2539,19541.2539,6.5838,6.2920,19183.7000,0.0000,19183.7000,0.8432,5314.8358,0.0000,5314.8358,42.2357,0.0000,13868.8642,13868.8642,6.2920,6.2691,6.2805,6.2805,-0.0378,-567.1391,6.2805,6.3545,6.3002,6.3175,0.1220,975.7542,6.3002,6.3178,6.3043,6.3090,0.0290,202.8224,11.8353,948.5276,10444.6000,611.4375
2000,6.3865,8.1329,6126.9000,109933.1000,-103806.2000,3.1934,1438.6215,15526.0348,16964.6563,159.9552,125459.1348,4688.2785,-120770.8563,8.1329,7.8010,27771.3000,0.0000,27771.3000,0.8975,7512.9893,0.0000,7512.9893,44.9581,0.0000,20258.3107,20258.3107,7.8010,7.5857,7118.7000,3283.4000,3835.3000,0.8517,1628.3031,501.9895,2130.2926,42.6603,3785.3895,5490.3969,1705.0074,7.5857,7.5707,1330.2000,0.0000,1330.2000,0.4250,362.8785,0.0000,362.8785,21.2882,0.0000,967.3215,967.3215,7.5707,7.1681,21540.2000,0.0000,21540.2000,1.6007,4917.0083,0.0000,4917.0083,80.1801,0.0000,16623.1917,16623.1917,7.1681,6.8823,16814.2000,0.0000,16814.2000,0.7934,4616.4458,0.0000,4616.4458,39.7411,0.0000,12197.7542,12197.7542,6.8823,6.0908,6.4866,6.4866,-1.2844,-19266.6623,6.4866,6.2628,6.4269,6.3747,-0.3632,-2905.7170,6.4269,6.2539,6.3865,6.3404,-0.2807,-1964.9824,11.6425,933.0796,-32515.0000,-24137.3617
