Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2001,6.5370,8.7394,4831.4000,124755.2000,-119923.8000,4.6786,1131.2213,17664.6589,18795.8802,234.3518,142419.8589,3700.1787,-138719.6802,8.7394,8.3688,33122.7000,0.0000,33122.7000,1.1158,8878.7928,0.0000,8878.7928,55.8926,0.0000,24243.9072,24243.9072,8.3688,8.3374,4249.4000,5272.4000,-1023.0000,0.4950,962.0521,809.6954,1771.7474,24.7945,6082.0954,3287.3479,-2794.7474,8.3374,8.3197,1236.5000,0.0000,1236.5000,0.4250,333.4737,0.0000,333.4737,21.2882,0.0000,903.0263,903.0263,8.3197,8.0155,17951.5000,0.0000,17951.5000,1.3420,4045.5109,0.0000,4045.5109,67.2218,0.0000,13905.9891,13905.9891,8.0155,7.7920,15234.6000,0.0000,15234.6000,0.6877,4128.7959,0.0000,4128.7959,34.4492,0.0000,11105.8041,11105.8041,7.7920,5.8594,6.8257,6.8257,-3.5337,-53004.9385,6.8257,6.1527,6.6462,6.4892,-1.2304,-9843.5236,6.6462,6.1779,6.5370,6.4121,-0.8563,-5994.3426,13.1163,1051.1957,-53401.5000,-68842.8047
2002,6.6614,9.0244,3769.6000,129000.7000,-125231.1000,5.4094,880.5487,18304.9613,19185.5100,270.9583,147305.6613,2889.0513,-144416.6100,9.0244,8.6108,33122.0000,0.0000,33122.0000,1.3164,8840.6262,0.0000,8840.6262,65.9373,0.0000,24281.3738,24281.3738,8.6108,8.6584,1541.2000,2628.6000,-1087.4000,0.4950,347.4104,404.5000,751.9104,24.7945,3033.1000,1193.7896,-1839.3104,8.6584,8.6430,1441.7000,0.0000,1441.7000,0.4250,386.9311,0.0000,386.9311,21.2882,0.0000,1054.7689,1054.7689,8.6430,8.4058,15162.8000,0.0000,15162.8000,1.1017,3398.3485,0.0000,3398.3485,55.1845,0.0000,11764.4515,11764.4515,8.4058,8.2162,12272.8000,0.0000,12272.8000,0.6134,3306.4437,0.0000,3306.4437,30.7269,0.0000,8966.3563,8966.3563,8.2162,5.9141,7.0652,7.0652,-4.5060,-67589.8145,7.0652,6.1292,6.8156,6.5972,-1.8321,-14656.8656,6.8156,6.1547,6.6614,6.4852,-1.2936,-9054.8850,14.0414,1125.3354,-64319.2000,-91301.5652
2003,6.7461,9.2227,2898.6000,130674.6000,-127776.0000,5.6526,676.0135,18569.7248,19245.7382,283.1402,149244.3248,2222.5865,-147021.7382,9.2227,8.8059,32854.4000,0.0000,32854.4000,1.3097,8743.1745,0.0000,8743.1745,65.6022,0.0000,24111.2255,24111.2255,8.8059,8.8374,234.6000,1272.3000,-1037.7000,0.4950,52.6985,196.1174,248.8158,24.7945,1468.4174,181.9015,-1286.5158,8.8374,8.8193,1288.3000,0.0000,1288.3000,0.4250,344.8289,0.0000,344.8289,21.2882,0.0000,943.4711,943.4711,8.8193,8.6174,13491.4000,0.0000,13491.4000,0.9246,3014.7479,0.0000,3014.7479,46.3127,0.0000,10476.6521,10476.6521,8.6174,8.4635,10693.1000,0.0000,10693.1000,0.4907,2871.6450,0.0000,2871.6450,24.5783,0.0000,7821.4550,7821.4550,8.4635,5.9714,7.2175,7.2175,-4.8449,-72673.3221,7.2175,6.1301,6.9275,6.6738,-2.1140,-16912.3005,6.9275,6.1501,6.7461,6.5388,-1.5114,-10580.0921,13.9464,1117.7190,-70486.5000,-100165.7148
2004,6.8088,9.3483,2314.9000,131372.0000,-129057.1000,5.7702,539.2474,18689.2330,19228.4804,289.0269,150061.2330,1775.6526,-148285.5804,9.3483,8.9316,32861.3000,0.0000,32861.3000,1.2946,8728.5993,0.0000,8728.5993,64.8445,0.0000,24132.7007,24132.7007,8.9316,8.9539,13.8000,94.6000,-80.8000,0.4950,3.0930,14.5982,17.6912,24.7945,109.1982,10.7070,-98.4912,8.9539,8.9375,1227.9000,0.0000,1227.9000,0.4250,328.0872,0.0000,328.0872,21.2882,0.0000,899.8128,899.8128,8.9375,8.7565,13385.8000,0.0000,13385.8000,0.8198,2985.1968,0.0000,2985.1968,41.0639,0.0000,10400.6032,10400.6032,8.7565,8.6213,9508.4000,0.0000,9508.4000,0.4259,2548.1410,0.0000,2548.1410,21.3333,0.0000,6960.2590,6960.2590,8.6213,6.0279,7.3246,7.3246,-5.0054,-75081.0568,7.3246,6.1394,7.0086,6.7320,-2.2876,-18300.9138,7.0086,6.1526,6.8088,6.5806,-1.6520,-11563.9368,13.8456,1109.6433,-72154.5000,-104945.9074
2005,6.8532,9.4011,1766.3000,133927.4000,-132161.1000,5.8300,411.1112,19067.5283,19478.6395,292.0243,152994.9283,1355.1888,-151639.7395,9.4011,8.9864,32812.9000,0.0000,32812.9000,1.2920,8708.8762,0.0000,8708.8762,64.7149,0.0000,24104.0238,24104.0238,8.9864,8.9881,567.2000,0.0000,567.2000,0.4950,127.0022,0.0000,127.0022,24.7945,0.0000,440.1978,440.1978,8.9881,8.9726,1022.8000,0.0000,1022.8000,0.4250,273.1453,0.0000,273.1453,21.2882,0.0000,749.6547,749.6547,8.9726,8.7939,12595.0000,0.0000,12595.0000,0.8115,2807.1817,0.0000,2807.1817,40.6475,0.0000,9787.8183,9787.8183,8.7939,8.6743,8323.7000,0.0000,8323.7000,0.4250,2229.3992,0.0000,2229.3992,21.2882,0.0000,6094.3008,6094.3008,8.6743,6.1077,7.3910,7.3910,-4.9795,-74692.2163,7.3910,6.1607,7.0629,6.7758,-2.3869,-19095.5054,7.0629,6.1641,6.8532,6.6135,-1.7438,-12206.7325,13.9177,1115.4185,-76839.5000,-105994.4543
2006,6.8991,9.4797,1760.5000,106005.5000,-104245.0000,5.9717,409.4086,15104.3826,15513.7912,299.1201,121109.8826,1351.0914,-119758.7912,9.4797,9.0693,32813.8000,0.0000,32813.8000,1.2889,8698.9203,0.0000,8698.9203,64.5598,0.0000,24114.8797,24114.8797,9.0693,9.0618,900.1000,0.0000,900.1000,0.4950,201.2456,0.0000,201.2456,24.7945,0.0000,698.8544,698.8544,9.0618,9.0491,906.1000,0.0000,906.1000,0.4250,241.7120,0.0000,241.7120,21.2882,0.0000,664.3880,664.3880,9.0491,8.8825,11667.0000,0.0000,11667.0000,0.7630,2597.0075,0.0000,2597.0075,38.2197,0.0000,9069.9925,9069.9925,8.8825,8.7787,9508.4000,0.0000,9508.4000,0.4250,2543.3126,0.0000,2543.3126,21.2882,0.0000,6965.0874,6965.0874,8.7787,6.1503,7.4645,7.4645,-5.1490,-77235.3455,7.4645,6.1744,7.1205,6.8195,-2.5272,-20217.3026,7.1205,6.1718,6.8991,6.6461,-1.8584,-13008.7865,14.0528,1126.2493,-48449.6000,-110461.4346
2007,6.8303,9.2018,1521.9000,109693.3000,-108171.4000,4.7115,354.3781,15611.0352,15965.4134,235.9967,125304.3352,1167.5219,-124136.8134,9.2018,8.7249,32815.8000,0.0000,32815.8000,1.2871,8735.6353,0.0000,8735.6353,64.4729,0.0000,24080.1647,24080.1647,8.7249,8.7111,1773.0000,0.0000,1773.0000,0.4950,398.8472,0.0000,398.8472,24.7945,0.0000,1374.1528,1374.1528,8.7111,8.6979,957.5000,0.0000,957.5000,0.4250,256.7747,0.0000,256.7747,21.2882,0.0000,700.7253,700.7253,8.6979,8.5186,10771.3000,0.0000,10771.3000,0.7057,2411.8631,0.0000,2411.8631,35.3503,0.0000,8359.4369,8359.4369,8.5186,8.3810,11088.0000,0.0000,11088.0000,0.4250,2982.1462,0.0000,2982.1462,21.2882,0.0000,8105.8538,8105.8538,8.3810,6.2617,7.3213,7.3213,-3.5669,-53504.0319,7.3213,6.2085,7.0246,6.7649,-1.8730,-14984.1509,7.0246,6.1921,6.8303,6.6083,-1.4011,-9807.4748,12.0740,967.6581,-50765.8000,-78295.6577
2008,6.8308,9.2336,1488.8000,106906.7000,-105417.9000,4.8871,346.6674,15214.5951,15561.2625,244.7938,122121.2951,1142.1326,-120979.1625,9.2336,8.7674,26976.9000,0.0000,26976.9000,1.2935,7177.8862,0.0000,7177.8862,64.7922,0.0000,19799.0138,19799.0138,8.7674,8.7408,4130.9000,0.0000,4130.9000,0.4950,928.5656,0.0000,928.5656,24.7945,0.0000,3202.3344,3202.3344,8.7408,8.7273,579.4000,0.0000,579.4000,0.4250,155.3091,0.0000,155.3091,21.2882,0.0000,424.0909,424.0909,8.7273,8.5654,9827.3000,0.0000,9827.3000,0.6930,2199.3957,0.0000,2199.3957,34.7123,0.0000,7627.9043,7627.9043,8.5654,8.4085,14642.2000,0.0000,14642.2000,0.4424,3935.2705,0.0000,3935.2705,22.1604,0.0000,10706.9295,10706.9295,8.4085,6.2370,7.3228,7.3228,-3.7396,-56094.3407,7.3228,6.2074,7.0253,6.7651,-1.9208,-15366.2533,7.0253,6.1918,6.8308,6.6086,-1.4354,-10048.1309,12.3540,990.0996,-49261.2000,-81508.7249
2009,6.8263,9.2304,1718.1000,93837.1000,-92119.0000,4.7627,400.0938,13353.5207,13753.6145,238.5632,107190.6207,1318.0062,-105872.6145,9.2304,8.8369,16054.3000,0.0000,16054.3000,1.0628,4271.8601,0.0000,4271.8601,53.2339,0.0000,11782.4399,11782.4399,8.8369,8.7733,19033.6000,0.0000,19033.6000,0.4950,4273.1747,0.0000,4273.1747,24.7945,0.0000,14760.4253,14760.4253,8.7733,8.7648,580.9000,0.0000,580.9000,0.4250,155.6351,0.0000,155.6351,21.2882,0.0000,425.2649,425.2649,8.7648,8.6132,9821.4000,0.0000,9821.4000,0.6930,2196.6803,0.0000,2196.6803,34.7123,0.0000,7624.7197,7624.7197,8.6132,8.4004,17209.1000,0.0000,17209.1000,0.5837,4621.8182,0.0000,4621.8182,29.2392,0.0000,12587.2818,12587.2818,8.4004,6.2316,7.3160,7.3160,-3.6381,-54571.3667,7.3160,6.2057,7.0199,6.7608,-1.8625,-14899.6516,7.0199,6.1903,6.8263,6.6051,-1.3917,-9741.5825,12.0333,964.3953,-29419.7000,-79212.6008
2010,6.7712,8.9466,2574.3000,88689.2000,-86114.9000,4.1618,600.0967,12608.8341,13208.9308,208.4624,101298.0341,1974.2033,-99323.8308,8.9466,8.7048,16051.1000,0.0000,16051.1000,0.6325,4289.2217,0.0000,4289.2217,31.6820,0.0000,11761.8783,11761.8783,8.7048,8.4017,36266.2000,0.0000,36266.2000,1.1600,8161.2284,0.0000,8161.2284,58.1041,0.0000,28104.9716,28104.9716,8.4017,8.3930,581.6000,0.0000,581.6000,0.4250,156.6998,0.0000,156.6998,21.2882,0.0000,424.9002,424.9002,8.3930,8.2366,11932.5000,0.0000,11932.5000,0.6930,2685.7293,0.0000,2685.7293,34.7123,0.0000,9246.7707,9246.7707,8.2366,7.9785,16419.3000,0.0000,16419.3000,0.6855,4434.9266,0.0000,4434.9266,34.3356,0.0000,11984.3734,11984.3734,7.9785,6.4003,7.1894,7.1894,-2.5600,-38400.4670,7.1894,6.2523,6.9395,6.7209,-1.5200,-12160.3792,6.9395,6.2184,6.7712,6.5789,-1.1698,-8188.3601,11.6366,932.6030,-4864.2000,-58749.2063
2011,6.7024,8.5528,7469.4000,49913.0000,-42443.6000,3.8893,1743.4476,7087.5951,8831.0427,194.8169,57000.5951,5725.9524,-51274.6427,8.5528,8.3342,16037.8000,0.0000,16037.8000,0.6356,4311.1767,0.0000,4311.1767,31.8351,0.0000,11726.6233,11726.6233,8.3342,7.8115,44610.1000,0.0000,44610.1000,2.2160,10105.8965,0.0000,10105.8965,111.0011,0.0000,34504.2035,34504.2035,7.8115,7.8036,574.0000,0.0000,574.0000,0.4250,156.0472,0.0000,156.0472,21.2882,0.0000,417.9528,417.9528,7.8036,7.6318,14571.3000,0.0000,14571.3000,0.7312,3312.8877,0.0000,3312.8877,36.6279,0.0000,11258.4123,11258.4123,7.6318,7.4093,15037.1000,0.0000,15037.1000,0.6585,4099.2246,0.0000,4099.2246,32.9833,0.0000,10937.8754,10937.8754,7.4093,6.6220,7.0157,7.0157,-1.4083,-21124.9669,7.0157,6.3332,6.8337,6.6744,-1.2208,-9766.3671,6.8337,6.2712,6.7024,6.5524,-1.0063,-7043.7802,12.8335,1028.5260,48386.7000,-37935.1143
2012,6.5198,7.6484,11303.3000,45525.2000,-34221.9000,1.9162,2647.4045,6444.2239,9091.6284,95.9839,51969.4239,8655.8955,-43313.5284,7.6484,7.3915,16057.4000,0.0000,16057.4000,0.6395,4376.2551,0.0000,4376.2551,32.0334,0.0000,11681.1449,11681.1449,7.3915,6.6355,58308.0000,0.0000,58308.0000,2.7461,13437.3203,0.0000,13437.3203,137.5531,0.0000,44870.6797,44870.6797,6.6355,6.6264,685.3000,0.0000,685.3000,0.4250,189.7095,0.0000,189.7095,21.2882,0.0000,495.5905,495.5905,6.6264,6.3800,17844.9000,0.0000,17844.9000,0.9036,4140.9555,0.0000,4140.9555,45.2599,0.0000,13703.9445,13703.9445,6.3800,6.1409,12272.8000,0.0000,12272.8000,0.6098,3410.9637,0.0000,3410.9637,30.5433,0.0000,8861.8363,8861.8363,6.1409,7.0797,6.6103,6.6103,1.4213,21319.1004,6.6103,6.4634,6.5711,6.5368,-0.2224,-1779.5786,6.5711,6.3511,6.5198,6.4611,-0.3331,-2331.5987,10.8603,870.3882,70946.5000,17207.9231
2013,6.3966,7.2682,15482.7000,37492.3000,-22009.6000,1.5435,3634.7119,5296.0052,8930.7170,77.3145,42788.3052,11847.9881,-30940.3170,7.2682,7.0336,16058.2000,0.0000,16058.2000,0.6509,4402.0921,0.0000,4402.0921,32.6058,0.0000,11656.1079,11656.1079,7.0336,6.1323,62457.3000,0.0000,62457.3000,3.6583,14488.6824,0.0000,14488.6824,183.2442,0.0000,47968.6176,47968.6176,6.1323,6.1223,479.3000,0.0000,479.3000,0.4250,133.7267,0.0000,133.7267,21.2882,0.0000,345.5733,345.5733,6.1223,5.8473,22312.4000,0.0000,22312.4000,1.1335,5223.7970,0.0000,5223.7970,56.7755,0.0000,17088.6030,17088.6030,5.8473,5.6695,10693.1000,0.0000,10693.1000,0.5096,2996.7505,0.0000,2996.7505,25.5239,0.0000,7696.3495,7696.3495,5.6695,7.0535,6.3615,6.3615,2.2923,34384.1484,6.3615,6.5059,6.4000,6.4337,0.2391,1912.7946,6.4000,6.3854,6.3966,6.3927,-0.0243,-169.8988,11.8812,952.2050,89990.7000,36127.0442
2014,6.2839,6.9081,19173.1000,32422.2000,-13249.1000,0.9920,4510.6527,4571.0991,9081.7518,49.6913,36993.2991,14662.4473,-22330.8518,6.9081,6.6734,16039.0000,0.0000,16039.0000,0.6556,4421.3181,0.0000,4421.3181,32.8387,0.0000,11617.6819,11617.6819,6.6734,5.7075,75610.1000,0.0000,75610.1000,3.9474,17657.2701,0.0000,17657.2701,197.7243,0.0000,57952.8299,57952.8299,5.7075,5.7006,463.5000,0.0000,463.5000,0.4250,130.1813,0.0000,130.1813,21.2882,0.0000,333.3187,333.3187,5.7006,5.3565,26979.3000,0.0000,26979.3000,1.4321,6363.8228,0.0000,6363.8228,71.7356,0.0000,20615.4772,20615.4772,5.3565,5.2017,5954.2000,0.0000,5954.2000,0.4486,1681.5876,0.0000,1681.5876,22.4695,0.0000,4272.6124,4272.6124,5.2017,7.0815,6.1416,6.1416,3.1054,46580.8646,6.1416,6.5341,6.2463,6.3379,0.6485,5187.6333,6.2463,6.4076,6.2839,6.3269,0.2665,1865.2184,11.8511,949.7944,111797.0000,53633.7163
2015,6.1667,6.5774,24433.9000,27537.8000,-3103.9000,0.5968,5761.0575,3874.8293,9635.8867,29.8945,31412.6293,18672.8425,-12739.7867,6.5774,6.3642,16049.5000,0.0000,16049.5000,0.6593,4446.9450,0.0000,4446.9450,33.0223,0.0000,11602.5550,11602.5550,6.3642,5.3001,77860.3000,0.0000,77860.3000,4.8142,18287.8813,0.0000,18287.8813,241.1419,0.0000,59572.4187,59572.4187,5.3001,5.2940,423.6000,0.0000,423.6000,0.4250,119.7398,0.0000,119.7398,21.2882,0.0000,303.8602,303.8602,5.2940,4.9157,31352.6000,0.0000,31352.6000,1.7470,7449.2096,0.0000,7449.2096,87.5093,0.0000,23903.3904,23903.3904,4.9157,4.8373,1807.6000,0.0000,1807.6000,0.4250,514.0714,0.0000,514.0714,21.2882,0.0000,1293.5286,1293.5286,4.8373,7.0121,5.9247,5.9247,3.9414,59121.4724,5.9247,6.5428,6.0895,6.2337,1.1202,8961.4075,6.0895,6.4202,6.1667,6.2548,0.5992,4194.5816,13.0009,1041.9468,124389.7000,72277.4614
2016,6.0672,6.2968,28503.3000,23678.7000,4824.6000,0.2960,6733.2145,3326.2972,10059.5118,14.8266,27004.9972,21770.0855,-5234.9118,6.2968,6.0881,16045.2000,0.0000,16045.2000,0.6639,4465.2014,0.0000,4465.2014,33.2523,0.0000,11579.9986,11579.9986,6.0881,5.0164,90261.1000,0.0000,90261.1000,4.9893,21310.4990,0.0000,21310.4990,249.9123,0.0000,68950.6010,68950.6010,5.0164,5.0109,409.6000,0.0000,409.6000,0.4250,116.3024,0.0000,116.3024,21.2882,0.0000,293.2976,293.2976,5.0109,4.5808,34389.8000,0.0000,34389.8000,2.0477,8212.3974,0.0000,8212.3974,102.5712,0.0000,26177.4026,26177.4026,4.5808,4.5576,1017.3000,0.0000,1017.3000,0.4250,290.8556,0.0000,290.8556,21.2882,0.0000,726.4444,726.4444,4.5576,6.9451,5.7513,5.7513,4.4165,66247.5663,5.7513,6.5343,5.9601,6.1428,1.4484,11587.0562,5.9601,6.4190,6.0672,6.1896,0.8489,5942.2436,13.2703,1063.5335,146947.6000,83776.8661
2017,5.9470,6.0315,32195.4000,20251.4000,11944.0000,0.2982,7622.7345,2839.1916,10461.9262,14.9370,23090.5916,24572.6655,1482.0738,6.0315,5.8452,16033.1000,0.0000,16033.1000,0.6673,4480.3528,0.0000,4480.3528,33.4229,0.0000,11552.7472,11552.7472,5.8452,4.7356,89262.8000,0.0000,89262.8000,5.8172,21171.3460,0.0000,21171.3460,291.3841,0.0000,68091.4540,68091.4540,4.7356,4.7309,421.4000,0.0000,421.4000,0.4250,120.1864,0.0000,120.1864,21.2882,0.0000,301.2136,301.2136,4.7309,4.3097,36975.3000,0.0000,36975.3000,2.2597,8874.4204,0.0000,8874.4204,113.1868,0.0000,28100.8796,28100.8796,4.3097,4.2980,425.3000,0.0000,425.3000,0.4250,122.1232,0.0000,122.1232,21.2882,0.0000,303.1768,303.1768,4.2980,6.8072,5.5526,5.5526,5.1901,77851.5772,5.5526,6.5064,5.8069,6.0295,1.9728,15782.7823,5.8069,6.4072,5.9470,6.1071,1.2416,8691.0482,14.8385,1189.2175,155061.9000,102325.4077
2018,5.8526,5.8302,35900.0000,16925.4000,18974.6000,0.7403,8515.1012,2369.2201,10884.3213,37.0815,19294.6201,27384.8988,8090.2787,5.8302,5.6548,16026.2000,0.0000,16026.2000,0.6702,4492.5589,0.0000,4492.5589,33.5697,0.0000,11533.6411,11533.6411,5.6548,4.6208,101682.7000,0.0000,101682.7000,5.7822,24203.9473,0.0000,24203.9473,289.6283,0.0000,77478.7527,77478.7527,4.6208,4.6163,410.1000,0.0000,410.1000,0.4250,117.1769,0.0000,117.1769,21.2882,0.0000,292.9231,292.9231,4.6163,4.1894,39600.6000,0.0000,39600.6000,2.4442,9524.1906,0.0000,9524.1906,122.4274,0.0000,30076.4094,30076.4094,4.1894,4.1848,425.3000,0.0000,425.3000,0.4250,122.3579,0.0000,122.3579,21.2882,0.0000,302.9421,302.9421,4.1848,6.6477,5.4162,5.4162,5.4006,81009.3624,5.4162,6.4544,5.6931,5.9353,2.2765,18212.1505,5.6931,6.3766,5.8526,6.0349,1.4988,10491.9156,15.7302,1260.6800,177119.5000,109713.4286
2019,5.7289,5.6211,39123.5000,15953.4000,23170.1000,1.1786,9301.5175,2228.6658,11530.1834,59.0378,18182.0658,29821.9825,11639.9166,5.6211,5.4673,16045.0000,0.0000,16045.0000,0.6725,4512.6098,0.0000,4512.6098,33.6873,0.0000,11532.3902,11532.3902,5.4673,4.4339,100452.4000,0.0000,100452.4000,6.6131,23996.1425,0.0000,23996.1425,331.2476,0.0000,76456.2575,76456.2575,4.4339,4.4299,421.8000,0.0000,421.8000,0.4250,120.8789,0.0000,120.8789,21.2882,0.0000,300.9211,300.9211,4.4299,4.0288,41820.9000,0.0000,41820.9000,2.6241,10092.1203,0.0000,10092.1203,131.4431,0.0000,31728.7797,31728.7797,4.0288,4.0247,1017.0000,0.0000,1017.0000,0.4250,293.3404,0.0000,293.3404,21.2882,0.0000,723.6596,723.6596,4.0247,6.4578,5.2413,5.2413,6.0737,91105.6459,5.2413,6.3823,5.5455,5.8118,2.8483,22786.0963,5.5455,6.3315,5.7289,5.9385,1.9621,13734.7695,17.9075,1435.1813,182927.2000,127626.5117
2020,5.6417,5.4912,43633.5000,13734.6000,29898.9000,1.4434,10390.9939,1915.9994,12306.9933,72.2991,15650.5994,33242.5061,17591.9067,5.4912,5.3419,16041.0000,0.0000,16041.0000,0.6761,4520.7121,0.0000,4520.7121,33.8655,0.0000,11520.2879,11520.2879,5.3419,4.3526,113455.6000,0.0000,113455.6000,6.5589,27166.9290,0.0000,27166.9290,328.5344,0.0000,86288.6710,86288.6710,4.3526,4.3487,567.9000,0.0000,567.9000,0.4250,162.9587,0.0000,162.9587,21.2882,0.0000,404.9413,404.9413,4.3487,3.9381,42649.4000,0.0000,42649.4000,2.7824,10307.1980,0.0000,10307.1980,139.3710,0.0000,32342.2020,32342.2020,3.9381,3.9287,5553.8000,0.0000,5553.8000,0.4250,1604.2466,0.0000,1604.2466,21.2882,0.0000,3949.5534,3949.5534,3.9287,6.3280,5.1283,5.1283,6.1761,92641.6725,5.1283,6.3175,5.4455,5.7229,3.0611,24488.8669,5.4455,6.2866,5.6417,5.8660,2.1653,15157.4298,18.4662,1479.9515,208166.6000,132287.9692
2021,5.5132,5.3082,48089.6000,23470.4000,24619.2000,1.8663,11480.2805,3267.4137,14747.6942,93.4852,26737.8137,36609.3195,9871.5058,5.3082,5.1739,16024.0000,0.0000,16024.0000,0.6777,4528.9567,0.0000,4528.9567,33.9440,0.0000,11495.0433,11495.0433,5.1739,4.1682,110994.6000,0.0000,110994.6000,7.4276,26662.7524,0.0000,26662.7524,372.0458,0.0000,84331.8476,84331.8476,4.1682,4.1635,426.0000,0.0000,426.0000,0.4250,122.6006,0.0000,122.6006,21.2882,0.0000,303.3994,303.3994,4.1635,3.7866,42448.9000,0.0000,42448.9000,2.8425,10293.2707,0.0000,10293.2707,142.3816,0.0000,32155.6293,32155.6293,3.7866,3.7405,18769.7000,0.0000,18769.7000,0.4250,5434.9046,0.0000,5434.9046,21.2882,0.0000,13334.7954,13334.7954,3.7405,6.1666,4.9536,4.9536,6.9315,103972.5019,4.9536,6.2355,5.2954,5.5945,3.6626,29301.1873,5.2954,6.2286,5.5132,5.7620,2.6662,18663.6776,20.4961,1642.6390,213282.4000,151937.3668
2022,5.4422,5.3266,44046.4000,31454.1000,12592.3000,1.5414,10529.3139,4373.9116,14903.2255,77.2086,35828.0116,33517.0861,-2310.9255,5.3266,5.1918,16038.8000,0.0000,16038.8000,0.6794,4531.8228,0.0000,4531.8228,34.0313,0.0000,11506.9772,11506.9772,5.1918,4.2032,104920.1000,0.0000,104920.1000,7.2923,25194.9542,0.0000,25194.9542,365.2734,0.0000,79725.1458,79725.1458,4.2032,4.1996,408.8000,0.0000,408.8000,0.4250,117.5849,0.0000,117.5849,21.2882,0.0000,291.2151,291.2151,4.1996,3.8226,40695.5000,0.0000,40695.5000,2.8405,9861.6250,0.0000,9861.6250,142.2820,0.0000,30833.8750,30833.8750,3.8226,3.6663,19953.3000,0.0000,19953.3000,0.8209,5774.2888,0.0000,5774.2888,41.1182,0.0000,14179.0112,14179.0112,3.6663,6.0699,4.8681,4.8681,6.8350,102524.6307,4.8681,6.1755,5.2167,5.5218,3.7178,29742.4019,5.2167,6.1830,5.4422,5.6998,2.7477,19233.7259,20.3993,1634.8839,194608.8000,151500.7586
2023,5.4469,5.4767,35292.7000,42635.3000,-7342.6000,0.7897,8435.9721,5929.1829,14365.1550,39.5566,48564.4829,26856.7279,-21707.7550,5.4767,5.3283,21297.5000,0.0000,21297.5000,0.6798,6003.4791,0.0000,6003.4791,34.0502,0.0000,15294.0209,15294.0209,5.3283,4.3007,76804.0000,0.0000,76804.0000,6.8906,18395.4614,0.0000,18395.4614,345.1515,0.0000,58408.5386,58408.5386,4.3007,4.2970,422.9000,0.0000,422.9000,0.4250,121.4514,0.0000,121.4514,21.2882,0.0000,301.4486,301.4486,4.2970,3.8997,38135.6000,0.0000,38135.6000,2.7211,9224.9831,0.0000,9224.9831,136.2980,0.0000,28910.6169,28910.6169,3.8997,3.7170,19164.2000,0.0000,19164.2000,0.8720,5539.0915,0.0000,5539.0915,43.6782,0.0000,13625.1085,13625.1085,3.7170,6.0627,4.8898,4.8898,6.0713,91069.5294,4.8898,6.1578,5.2279,5.5238,3.2817,26253.5977,5.2279,6.1665,5.4469,5.6972,2.4291,17003.7702,18.5673,1488.0545,148481.6000,134326.8973
2024,5.5517,5.8954,30323.7000,52834.5000,-22510.8000,0.3293,7233.7645,7359.8473,14593.6118,16.4941,60194.3473,23089.9355,-37104.4118,5.8954,5.6525,26562.3000,0.0000,26562.3000,0.9000,7438.4951,0.0000,7438.4951,45.0800,0.0000,19123.8049,19123.8049,5.6525,4.7256,65268.1000,0.0000,65268.1000,5.0295,15536.6893,0.0000,15536.6893,251.9296,0.0000,49731.4107,49731.4107,4.7256,4.7208,409.3000,0.0000,409.3000,0.4250,116.7539,0.0000,116.7539,21.2882,0.0000,292.5461,292.5461,4.7208,4.2618,33934.3000,0.0000,33934.3000,2.5445,8146.0316,0.0000,8146.0316,127.4552,0.0000,25788.2684,25788.2684,4.2618,4.0454,16797.2000,0.0000,16797.2000,0.8362,4826.9388,0.0000,4826.9388,41.8835,0.0000,11970.2612,11970.2612,4.0454,6.0991,5.0723,5.0723,4.3219,64828.0265,5.0723,6.1658,5.3639,5.6190,2.3013,18410.5224,5.3639,6.1688,5.5517,5.7663,1.6939,11857.1649,15.0968,1209.9136,120460.4000,95095.7137
2025,5.6420,6.2477,26821.6000,56021.4000,-29199.8000,1.0101,6387.3381,7815.1055,14202.4436,50.5951,63836.5055,20434.2619,-43402.2436,6.2477,5.9348,31824.1000,0.0000,31824.1000,1.1133,8863.0816,0.0000,8863.0816,55.7631,0.0000,22961.0184,22961.0184,5.9348,5.1215,47877.5000,0.0000,47877.5000,4.2450,11336.4266,0.0000,11336.4266,212.6313,0.0000,36541.0734,36541.0734,5.1215,5.1167,422.3000,0.0000,422.3000,0.4250,119.7093,0.0000,119.7093,21.2882,0.0000,302.5907,302.5907,5.1167,4.6948,29632.6000,0.0000,29632.6000,2.2436,7062.9338,0.0000,7062.9338,112.3828,0.0000,22569.6662,22569.6662,4.6948,4.4988,15219.2000,0.0000,15219.2000,0.7274,4343.4437,0.0000,4343.4437,36.4364,0.0000,10875.7563,10875.7563,4.4988,6.0102,5.2545,5.2545,3.0858,46287.6495,5.2545,6.1327,5.4887,5.6936,1.7929,14343.5341,5.4887,6.1456,5.6420,5.8171,1.3412,9388.6917,14.6466,1173.8326,95775.9000,70019.8753
2026,5.7309,6.5215,22459.1000,58880.4000,-36421.3000,1.3109,5339.3931,8225.7703,13565.1634,65.6604,67106.1703,17119.7069,-49986.4634,6.5215,6.1026,31818.6000,0.0000,31818.6000,1.3247,8823.8591,0.0000,8823.8591,66.3540,0.0000,22994.7409,22994.7409,6.1026,5.4364,45027.4000,0.0000,45027.4000,3.0955,10628.0076,0.0000,10628.0076,155.0555,0.0000,34399.3924,34399.3924,5.4364,5.4308,514.7000,0.0000,514.7000,0.4250,145.1791,0.0000,145.1791,21.2882,0.0000,369.5209,369.5209,5.4308,5.0190,25442.4000,0.0000,25442.4000,1.9427,6030.2136,0.0000,6030.2136,97.3098,0.0000,19412.1864,19412.1864,5.0190,4.8205,12260.4000,0.0000,12260.4000,0.6533,3481.0902,0.0000,3481.0902,32.7227,0.0000,8779.3098,8779.3098,4.8205,6.0138,5.4172,5.4172,2.1838,32756.7413,5.4172,6.1272,5.6065,5.7722,1.2994,10395.1993,5.6065,6.1398,5.7309,5.8732,0.9760,6831.9196,13.1281,1052.1378,78642.2000,49983.8602
2027,5.8039,6.7460,18334.7000,60984.2000,-42649.5000,1.6358,4352.8176,8529.7992,12882.6168,81.9376,69513.9992,13981.8824,-55532.1168,6.7460,6.3121,31825.3000,0.0000,31825.3000,1.3175,8795.0239,0.0000,8795.0239,65.9943,0.0000,23030.2761,23030.2761,6.3121,5.6630,38876.5000,281.6000,38594.9000,2.9011,9140.2347,42.6332,9182.8679,145.3152,324.2332,29736.2653,29412.0321,5.6630,5.6561,530.2000,0.0000,530.2000,0.4250,149.0191,0.0000,149.0191,21.2882,0.0000,381.1809,381.1809,5.6561,5.2898,22029.2000,0.0000,22029.2000,1.6569,5200.3189,0.0000,5200.3189,82.9950,0.0000,16828.8811,16828.8811,5.2898,5.1240,10682.4000,0.0000,10682.4000,0.5228,3020.1055,0.0000,3020.1055,26.1891,0.0000,7662.2945,7662.2945,5.1240,5.9879,5.5560,5.5560,1.5280,22920.4822,5.5560,6.1141,5.7048,5.8350,0.9872,7897.4242,5.7048,6.1297,5.8039,5.9173,0.7515,5260.7066,12.6888,1016.9264,61012.5000,36078.6130
2028,5.8774,6.9826,15498.6000,62166.8000,-46668.2000,1.9163,3674.3737,8705.6528,12380.0265,95.9863,70872.4528,11824.2263,-59048.2265,6.9826,6.5237,31819.2000,0.0000,31819.2000,1.3122,8761.2022,0.0000,8761.2022,65.7261,0.0000,23057.9978,23057.9978,6.5237,5.9376,38483.5000,661.9000,37821.6000,2.4758,9012.1653,100.3315,9112.4968,124.0141,762.2315,29471.3347,28709.1032,5.9376,5.9300,685.7000,0.0000,685.7000,0.4250,191.8964,0.0000,191.8964,21.2882,0.0000,493.8036,493.8036,5.9300,5.5946,19358.4000,0.0000,19358.4000,1.4278,4547.6591,0.0000,4547.6591,71.5203,0.0000,14810.7409,14810.7409,5.5946,5.4418,9498.9000,0.0000,9498.9000,0.4531,2672.6529,0.0000,2672.6529,22.6952,0.0000,6826.2471,6826.2471,5.4418,5.9524,5.6971,5.6971,0.8553,12828.8521,5.6971,6.0984,5.8041,5.8977,0.6721,5376.9759,5.8041,6.1181,5.8774,5.9611,0.5259,3681.4639,12.0153,962.9525,52515.6000,21887.2920
2029,5.9319,7.1209,12578.4000,65104.2000,-52525.8000,2.0977,2978.9770,9125.1581,12104.1351,105.0716,74229.3581,9599.4230,-64629.9351,7.1209,6.6563,31824.0000,0.0000,31824.0000,1.3060,8743.8381,0.0000,8743.8381,65.4196,0.0000,23080.1619,23080.1619,6.6563,6.0777,26599.2000,913.6000,25685.6000,2.4156,6213.7111,138.5945,6352.3056,120.9975,1052.1945,20385.4889,19333.2944,6.0777,6.0678,519.6000,0.0000,519.6000,0.4250,145.0942,0.0000,145.0942,21.2882,0.0000,374.5058,374.5058,6.0678,5.7693,16468.0000,0.0000,16468.0000,1.2475,3859.2231,0.0000,3859.2231,62.4889,0.0000,12608.7769,12608.7769,5.7693,5.6317,8315.4000,0.0000,8315.4000,0.4250,2333.2478,0.0000,2333.2478,21.2882,0.0000,5982.1522,5982.1522,5.6317,5.9632,5.7975,5.7975,0.5487,8231.2500,5.7975,6.0942,5.8766,5.9458,0.4912,3929.2626,5.8766,6.1135,5.9319,5.9950,0.3921,2744.9613,11.8753,951.7298,30286.8000,14905.4738
2030,6.0120,7.4414,10863.4000,68686.4000,-57823.0000,2.3616,2568.9015,9639.9865,12208.8880,118.2939,78326.3865,8294.4985,-70031.8880,7.4414,6.9300,31819.8000,0.0000,31819.8000,1.3028,8699.6783,0.0000,8699.6783,65.2593,0.0000,23120.1217,23120.1217,6.9300,6.5018,23917.5000,535.2000,23382.3000,1.6360,5558.9504,81.3297,5640.2800,81.9476,616.5297,18358.5496,17742.0200,6.5018,6.4935,424.7000,0.0000,424.7000,0.4250,117.8129,0.0000,117.8129,21.2882,0.0000,306.8871,306.8871,6.4935,6.2140,13790.4000,0.0000,13790.4000,1.0582,3207.5720,0.0000,3207.5720,53.0058,0.0000,10582.8280,10582.8280,6.2140,6.0814,9498.9000,0.0000,9498.9000,0.4250,2646.8542,0.0000,2646.8542,21.2882,0.0000,6852.0458,6852.0458,6.0814,5.8421,5.9617,5.9617,-0.3606,-5409.7285,5.9617,6.0597,5.9879,6.0107,0.1477,1181.7094,5.9879,6.0912,6.0120,6.0395,0.1558,1090.3775,10.8130,866.5996,21093.1000,-3137.6417
2031,6.0734,7.6448,9784.7000,70897.3000,-61112.6000,2.6009,2311.1269,9960.4202,12271.5471,130.2793,80857.7202,7473.5731,-73384.1471,7.6448,7.1255,31823.5000,0.0000,31823.5000,1.2949,8673.5895,0.0000,8673.5895,64.8610,0.0000,23149.9105,23149.9105,7.1255,6.7270,21949.7000,110.1000,21839.6000,1.4809,5083.2063,16.7524,5099.9587,74.1800,126.8524,16866.4937,16739.6413,6.7270,6.7201,409.0000,0.0000,409.0000,0.4250,113.0618,0.0000,113.0618,21.2882,0.0000,295.9382,295.9382,6.7201,6.4823,11653.9000,0.0000,11653.9000,0.8783,2699.8831,0.0000,2699.8831,43.9963,0.0000,8954.0169,8954.0169,6.4823,6.3284,11076.9000,0.0000,11076.9000,0.4250,3073.6903,0.0000,3073.6903,21.2882,0.0000,8003.2097,8003.2097,6.3284,5.8318,6.0801,6.0801,-0.7377,-11065.2099,6.0801,6.0465,6.0711,6.0633,-0.0499,-399.1374,6.0711,6.0808,6.0734,6.0760,0.0144,100.9963,10.6576,854.1432,15690.3000,-11363.3510
2032,6.1219,7.7836,18599.3000,53230.2000,-34630.9000,2.7498,4389.0884,7484.3901,11873.4785,137.7360,60714.5901,14210.2116,-46504.3785,7.7836,7.2590,26559.1000,0.0000,26559.1000,1.2902,7223.4105,0.0000,7223.4105,64.6242,0.0000,19335.6895,19335.6895,7.2590,6.8797,25345.8000,1115.0000,24230.8000,1.3777,5855.2743,169.8069,6025.0812,69.0088,1284.8069,19490.5257,18205.7188,6.8797,6.8730,422.1000,0.0000,422.1000,0.4250,116.4075,0.0000,116.4075,21.2882,0.0000,305.6925,305.6925,6.8730,6.6701,10078.3000,0.0000,10078.3000,0.7388,2328.6253,0.0000,2328.6253,37.0066,0.0000,7749.6747,7749.6747,6.6701,6.4887,14627.4000,0.0000,14627.4000,0.4590,4047.0889,0.0000,4047.0889,22.9916,0.0000,10580.3111,10580.3111,6.4887,5.8491,6.1689,6.1689,-0.9416,-14124.2360,6.1689,6.0437,6.1355,6.1063,-0.1843,-1474.0064,6.1355,6.0771,6.1219,6.1063,-0.0860,-601.6886,10.5607,846.3731,41286.8000,-16199.9310
2033,6.0848,7.3458,18300.5000,42348.8000,-24048.3000,1.5586,4321.6083,5950.7462,10272.3545,78.0716,48299.5462,13978.8917,-34320.6545,7.3458,6.8228,16036.4000,0.0000,16036.4000,1.0740,4390.8702,0.0000,4390.8702,53.7959,0.0000,11645.5298,11645.5298,6.8228,6.3304,28390.0000,685.0000,27705.0000,1.5244,6611.5776,104.0225,6715.6001,76.3559,789.0225,21778.4224,20989.3999,6.3304,6.3221,409.6000,0.0000,409.6000,0.4250,113.9276,0.0000,113.9276,21.2882,0.0000,295.6724,295.6724,6.3221,6.1126,9726.0000,0.0000,9726.0000,0.6930,2269.0465,0.0000,2269.0465,34.7123,0.0000,7456.9535,7456.9535,6.1126,5.8266,17191.7000,0.0000,17191.7000,0.6040,4798.0329,0.0000,4798.0329,30.2524,0.0000,12393.6671,12393.6671,5.8266,6.2592,6.0429,6.0429,0.5317,7976.1243,6.0429,6.1425,6.0695,6.0927,0.1224,979.4033,6.0695,6.1352,6.0848,6.1023,0.0808,565.5289,8.8184,706.7430,47020.4000,9521.0566
2034,6.0616,7.0881,21484.7000,34748.6000,-13263.9000,1.0821,5075.7809,4880.9005,9956.6814,54.2035,39629.5005,16408.9191,-23220.5814,7.0881,6.7403,16044.0000,0.0000,16044.0000,0.6538,4410.4224,0.0000,4410.4224,32.7466,0.0000,11633.5776,11633.5776,6.7403,6.1128,43879.5000,0.0000,43879.5000,1.7586,10234.4899,0.0000,10234.4899,88.0876,0.0000,33645.0101,33645.0101,6.1128,6.1040,422.0000,0.0000,422.0000,0.4250,117.7756,0.0000,117.7756,21.2882,0.0000,304.2244,304.2244,6.1040,5.8812,12185.9000,0.0000,12185.9000,0.6930,2853.8994,0.0000,2853.8994,34.7123,0.0000,9332.0006,9332.0006,5.8812,5.5110,16402.7000,0.0000,16402.7000,0.7175,4594.4284,0.0000,4594.4284,35.9390,0.0000,11808.2716,11808.2716,5.5110,6.4251,5.9680,5.9680,1.0187,15279.9283,5.9680,6.1967,6.0290,6.0824,0.2549,2038.9218,6.0290,6.1685,6.0616,6.0988,0.1555,1088.2108,7.9949,640.7455,75670.2000,18407.0609
2035,5.9917,6.6150,30258.7000,20221.0000,10037.7000,0.5968,7158.1261,2837.0193,9995.1454,29.8924,23058.0193,23100.5739,42.5546,6.6150,6.3036,16024.4000,0.0000,16024.4000,0.6572,4437.4035,0.0000,4437.4035,32.9207,0.0000,11586.9965,11586.9965,6.3036,5.4027,53395.4000,0.0000,53395.4000,2.7900,12555.7666,0.0000,12555.7666,139.7514,0.0000,40839.6334,40839.6334,5.4027,5.3946,410.1000,0.0000,410.1000,0.4250,115.7364,0.0000,115.7364,21.2882,0.0000,294.3636,294.3636,5.3946,5.1450,14893.3000,0.0000,14893.3000,0.7825,3532.2123,0.0000,3532.2123,39.1933,0.0000,11361.0877,11361.0877,5.1450,4.8295,15021.9000,0.0000,15021.9000,0.6876,4256.6722,0.0000,4256.6722,34.4443,0.0000,10765.2278,10765.2278,4.8295,6.7385,5.7840,5.7840,2.3707,35560.8070,5.7840,6.2928,5.9197,6.0384,0.6319,5054.9119,5.9197,6.2281,5.9917,6.0739,0.3829,2680.4839,8.9087,713.9768,109782.8000,43296.2028
2036,5.8818,5.8811,31110.8000,20270.5000,10840.3000,0.6215,7375.0542,2838.8279,10213.8822,31.1310,23109.3279,23735.7458,626.4178,5.8811,5.6084,16035.4000,0.0000,16035.4000,0.6623,4491.5564,0.0000,4491.5564,33.1765,0.0000,11543.8436,11543.8436,5.6084,4.6469,66393.7000,0.0000,66393.7000,3.4259,15817.8426,0.0000,15817.8426,171.6018,0.0000,50575.8574,50575.8574,4.6469,4.6400,579.6000,0.0000,579.6000,0.4250,165.5392,0.0000,165.5392,21.2882,0.0000,414.0608,414.0608,4.6400,4.3726,17592.9000,0.0000,17592.9000,0.9707,4229.3904,0.0000,4229.3904,48.6203,0.0000,13363.5096,13363.5096,4.3726,4.1193,12260.4000,0.0000,12260.4000,0.6390,3516.9999,0.0000,3516.9999,32.0070,0.0000,8743.4001,8743.4001,4.1193,6.9390,5.5292,5.5292,3.9764,59646.1263,5.5292,6.3858,5.7576,5.9575,1.2079,9663.5780,5.7576,6.2900,5.8818,6.0238,0.7508,5255.6304,10.1165,810.7795,123702.3000,74565.3347
2037,5.8024,5.7898,36938.2000,15829.1000,21109.1000,0.6729,8769.7008,2213.9463,10983.6471,33.7058,18043.0463,28168.4992,10125.4529,5.7898,5.5536,16044.3000,0.0000,16044.3000,0.6723,4500.4831,0.0000,4500.4831,33.6731,0.0000,11543.8169,11543.8169,5.5536,4.5186,69880.9000,0.0000,69880.9000,4.3222,16665.9207,0.0000,16665.9207,216.4993,0.0000,53214.9793,53214.9793,4.5186,4.5101,413.5000,0.0000,413.5000,0.4250,118.3406,0.0000,118.3406,21.2882,0.0000,295.1594,295.1594,4.5101,4.2367,22313.0000,0.0000,22313.0000,1.1652,5376.7178,0.0000,5376.7178,58.3649,0.0000,16936.2822,16936.2822,4.2367,4.0579,10682.4000,0.0000,10682.4000,0.5297,3070.9803,0.0000,3070.9803,26.5348,0.0000,7611.4197,7611.4197,4.0579,6.7237,5.3908,5.3908,4.3407,65111.2305,5.3908,6.3752,5.6533,5.8830,1.6029,12823.1968,5.6533,6.2924,5.8024,5.9729,1.0407,7284.5565,11.6810,936.1586,140443.2000,85218.9838
2038,5.7153,5.5343,41971.8000,13810.2000,28161.6000,1.3127,9981.2873,1928.8369,11910.1242,65.7556,15739.0369,31990.5127,16251.4758,5.5343,5.3281,16033.1000,0.0000,16033.1000,0.6738,4515.4176,0.0000,4515.4176,33.7520,0.0000,11517.6824,11517.6824,5.3281,4.3774,83718.7000,0.0000,83718.7000,4.5545,20051.6907,0.0000,20051.6907,228.1335,0.0000,63667.0093,63667.0093,4.3774,4.3721,420.6000,0.0000,420.6000,0.4250,120.6434,0.0000,120.6434,21.2882,0.0000,299.9566,299.9566,4.3721,4.0694,27504.3000,0.0000,27504.3000,1.4820,6644.2245,0.0000,6644.2245,74.2312,0.0000,20860.0755,20860.0755,4.0694,3.9334,5948.3000,0.0000,5948.3000,0.4629,1714.5958,0.0000,1714.5958,23.1842,0.0000,4233.7042,4233.7042,3.9334,6.5669,5.2501,5.2501,4.9069,73603.3498,5.2501,6.3480,5.5429,5.7991,2.0456,16364.9394,5.5429,6.2817,5.7153,5.9123,1.3766,9636.3715,13.3663,1071.2270,161786.6000,99604.6607
2039,5.6107,5.3664,43455.5000,12491.5000,30964.0000,1.7549,10354.7315,1741.7134,12096.4449,87.9023,14233.2134,33100.7685,18867.5551,5.3664,5.1933,16026.2000,0.0000,16026.2000,0.6767,4525.4219,0.0000,4525.4219,33.8983,0.0000,11500.7781,11500.7781,5.1933,4.2362,80157.3000,0.0000,80157.3000,5.4824,19248.0057,0.0000,19248.0057,274.6121,0.0000,60909.2943,60909.2943,4.2362,4.2317,465.6000,0.0000,465.6000,0.4250,133.8519,0.0000,133.8519,21.2882,0.0000,331.7481,331.7481,4.2317,3.9182,31391.6000,0.0000,31391.6000,1.8322,7602.6057,0.0000,7602.6057,91.7745,0.0000,23788.9943,23788.9943,3.9182,3.8545,1806.0000,0.0000,1806.0000,0.4250,521.8396,0.0000,521.8396,21.2882,0.0000,1284.1604,1284.1604,3.8545,6.3506,5.1026,5.1026,5.5305,82957.2272,5.1026,6.2838,5.4176,5.6932,2.6171,20936.6228,5.4176,6.2451,5.6107,5.8313,1.8335,12834.8315,15.8943,1273.8329,160810.7000,116728.6815
2040,5.5568,5.2791,47307.3000,11225.8000,36081.5000,1.9342,11284.1228,1563.8829,12848.0057,96.8856,12789.6829,36023.1772,23233.4943,5.2791,5.1098,16031.1000,0.0000,16031.1000,0.6787,4533.0411,0.0000,4533.0411,33.9966,0.0000,11498.0589,11498.0589,5.1098,4.2133,92349.6000,0.0000,92349.6000,5.2642,22211.0338,0.0000,22211.0338,263.6820,0.0000,70138.5662,70138.5662,4.2133,4.2084,471.9000,0.0000,471.9000,0.4250,135.7129,0.0000,135.7129,21.2882,0.0000,336.1871,336.1871,4.2084,3.8581,34646.0000,0.0000,34646.0000,2.0975,8394.3350,0.0000,8394.3350,105.0641,0.0000,26251.6650,26251.6650,3.8581,3.8392,1016.5000,0.0000,1016.5000,0.4250,293.9981,0.0000,293.9981,21.2882,0.0000,722.5019,722.5019,3.8392,6.2389,5.0390,5.0390,5.4315,81471.9808,5.0390,6.2333,5.3575,5.6362,2.7032,21625.3582,5.3575,6.2118,5.5568,5.7846,1.9336,13535.4684,16.2369,1301.2914,180596.6000,116632.8073
2041,5.4633,5.1594,51702.1000,10009.8000,41692.3000,2.2567,12354.4287,1392.3999,13746.8286,113.0402,11402.1999,39347.6713,27945.4714,5.1594,5.0090,16026.4000,0.0000,16026.4000,0.6801,4540.2812,0.0000,4540.2812,34.0660,0.0000,11486.1188,11486.1188,5.0090,4.0915,92300.1000,0.0000,92300.1000,6.0756,22241.8764,0.0000,22241.8764,304.3282,0.0000,70058.2236,70058.2236,4.0915,4.0871,472.5000,0.0000,472.5000,0.4250,136.1499,0.0000,136.1499,21.2882,0.0000,336.3501,336.3501,4.0871,3.7437,37934.6000,0.0000,37934.6000,2.3161,9211.3968,0.0000,9211.3968,116.0149,0.0000,28723.2032,28723.2032,3.7437,3.7342,425.1000,0.0000,425.1000,0.4250,123.1755,0.0000,123.1755,21.2882,0.0000,301.9245,301.9245,3.7342,6.0964,4.9153,4.9153,6.0154,90230.4681,4.9153,6.1674,5.2492,5.5413,3.1883,25506.0535,5.2492,6.1667,5.4633,5.7080,2.3365,16355.6374,18.2679,1464.0619,188851.0000,132092.1590
2042,5.3896,5.0410,56172.0000,8903.3000,47268.7000,2.6134,13441.4416,1237.0340,14678.4756,130.9046,10140.3340,42730.5584,32590.2244,5.0410,4.8977,16009.3000,0.0000,16009.3000,0.6815,4543.9340,0.0000,4543.9340,34.1374,0.0000,11465.3660,11465.3660,4.8977,4.0240,105343.7000,0.0000,105343.7000,6.0854,25439.0946,0.0000,25439.0946,304.8176,0.0000,79904.6054,79904.6054,4.0240,4.0198,465.8000,0.0000,465.8000,0.4250,134.3642,0.0000,134.3642,21.2882,0.0000,331.4358,331.4358,4.0198,3.6614,40486.9000,0.0000,40486.9000,2.5427,9843.1981,0.0000,9843.1981,127.3620,0.0000,30643.7019,30643.7019,3.6614,3.6577,425.1000,0.0000,425.1000,0.4250,123.3382,0.0000,123.3382,21.2882,0.0000,301.7618,301.7618,3.6577,5.9895,4.8236,4.8236,6.2278,93416.8028,4.8236,6.1082,5.1661,5.4659,3.4311,27448.9786,5.1661,6.1237,5.3896,5.6449,2.5575,17902.4079,19.1595,1535.5153,209999.5000,138768.1893
2043,5.2844,4.9182,45117.5000,13324.9000,31792.6000,2.9681,10817.9389,1848.3090,12666.2479,148.6701,15173.2090,34299.5611,19126.3521,4.9182,4.7894,16023.9000,0.0000,16023.9000,0.6824,4556.9217,0.0000,4556.9217,34.1820,0.0000,11466.9783,11466.9783,4.7894,3.8917,101164.2000,0.0000,101164.2000,6.9619,24480.5087,0.0000,24480.5087,348.7194,0.0000,76683.6913,76683.6913,3.8917,3.8880,473.3000,0.0000,473.3000,0.4250,136.8168,0.0000,136.8168,21.2882,0.0000,336.4832,336.4832,3.8880,3.5438,41743.9000,0.0000,41743.9000,2.7177,10173.1767,0.0000,10173.1767,136.1303,0.0000,31570.7233,31570.7233,3.5438,3.5404,1016.2000,0.0000,1016.2000,0.4250,295.3969,0.0000,295.3969,21.2882,0.0000,720.8031,720.8031,3.5404,5.8427,4.6915,4.6915,6.8264,102395.3525,4.6915,6.0262,5.0474,5.3589,3.9572,31657.9201,5.0474,6.0628,5.2844,5.5551,3.0105,21073.2253,21.2701,1704.6676,192214.1000,155126.4979
2044,5.2823,5.0486,41058.7000,16937.8000,24120.9000,2.0012,9845.1297,2349.3833,12194.5130,100.2421,19287.1833,31213.5703,11926.3870,5.0486,4.9084,16029.3000,0.0000,16029.3000,0.6847,4549.0595,0.0000,4549.0595,34.2977,0.0000,11480.2405,11480.2405,4.9084,3.9708,112461.4000,0.0000,112461.4000,6.7011,27152.3730,0.0000,27152.3730,335.6591,0.0000,85309.0270,85309.0270,3.9708,3.9667,622.0000,0.0000,622.0000,0.4250,179.5742,0.0000,179.5742,21.2882,0.0000,442.4258,442.4258,3.9667,3.5808,42441.0000,0.0000,42441.0000,2.8102,10328.2521,0.0000,10328.2521,140.7604,0.0000,32112.7479,32112.7479,3.5808,3.5720,5548.2000,0.0000,5548.2000,0.4250,1611.8359,0.0000,1611.8359,21.2882,0.0000,3936.3641,3936.3641,3.5720,5.8320,4.7020,4.7020,6.1656,92483.9172,4.7020,6.0072,5.0500,5.3546,3.5609,28487.1780,5.0500,6.0457,5.2823,5.5478,2.7162,19013.7359,19.5709,1568.4857,201222.8000,139984.8311
2045,5.2402,5.0977,24109.0000,65865.1000,-41756.1000,1.5184,5785.5667,9129.8847,14915.4514,76.0568,74994.9847,18323.4333,-56671.5514,5.0977,4.9604,16015.3000,0.0000,16015.3000,0.6832,4541.5663,0.0000,4541.5663,34.2194,0.0000,11473.7337,11473.7337,4.9604,3.9401,69658.4000,0.0000,69658.4000,7.4306,16801.4403,0.0000,16801.4403,372.1963,0.0000,52856.9597,52856.9597,3.9401,3.9349,583.7000,0.0000,583.7000,0.4250,168.5994,0.0000,168.5994,21.2882,0.0000,415.1006,415.1006,3.9349,3.5510,42187.9000,0.0000,42187.9000,2.8522,10272.6107,0.0000,10272.6107,142.8657,0.0000,31915.2893,31915.2893,3.5510,3.5040,18750.1000,0.0000,18750.1000,0.4250,5449.7914,0.0000,5449.7914,21.2882,0.0000,13300.3086,13300.3086,3.5040,5.7908,4.6474,4.6474,6.3761,95641.6824,4.6474,5.9780,5.0022,5.3127,3.7099,29679.4343,5.0022,6.0220,5.2402,5.5121,2.8433,19903.3450,20.0015,1602.9952,105439.3000,145224.4617
2046,5.4915,6.2957,9492.0000,106085.7000,-96593.7000,1.8706,2266.9314,14763.5414,17030.4728,93.6978,120849.2414,7225.0686,-113624.1728,6.2957,6.1317,27234.0000,0.0000,27234.0000,0.6819,7579.0578,0.0000,7579.0578,34.1560,0.0000,19654.9422,19654.9422,6.1317,5.3764,45376.1000,0.0000,45376.1000,4.5974,10704.4694,0.0000,10704.4694,230.2827,0.0000,34671.6306,34671.6306,5.3764,5.3705,1214.1000,0.0000,1214.1000,0.4250,342.7793,0.0000,342.7793,21.2882,0.0000,871.3207,871.3207,5.3705,4.9138,37340.5000,0.0000,37340.5000,2.8371,8859.7818,0.0000,8859.7818,142.1122,0.0000,28480.7182,28480.7182,4.9138,4.7235,19932.3000,0.0000,19932.3000,0.8241,5668.7984,0.0000,5668.7984,41.2786,0.0000,14263.5016,14263.5016,4.7235,5.5681,5.1458,5.1458,1.9844,29765.3686,5.1458,5.8980,5.3463,5.5219,1.7673,14138.1198,5.3463,5.9685,5.4915,5.6574,1.4617,10232.2422,16.8541,1350.7575,34503.3000,54135.7306
2047,5.7657,7.2635,6929.3000,119790.1000,-112860.8000,4.3329,1646.2716,16744.5003,18390.7719,217.0347,136534.6003,5283.0284,-131251.5719,7.2635,7.0031,33234.6000,0.0000,33234.6000,1.1326,9111.3696,0.0000,9111.3696,56.7310,0.0000,24123.2304,24123.2304,7.0031,6.5439,14246.8000,4294.2000,9952.6000,2.9218,3306.7999,652.8603,3959.6602,146.3518,4947.0603,10940.0001,5992.9398,6.5439,6.5324,2085.8000,0.0000,2085.8000,0.4250,578.2277,0.0000,578.2277,21.2882,0.0000,1507.5723,1507.5723,6.5324,6.1547,32532.6000,0.0000,32532.6000,2.4349,7561.7422,0.0000,7561.7422,121.9631,0.0000,24970.8578,24970.8578,6.1547,5.9653,19144.2000,0.0000,19144.2000,0.8518,5339.4452,0.0000,5339.4452,42.6670,0.0000,13804.7548,13804.7548,5.9653,5.4186,5.6919,5.6919,-1.3830,-20744.9051,5.6919,5.8112,5.7237,5.7516,0.3016,2412.9807,5.7237,5.9038,5.7657,5.8137,0.4555,3188.1723,18.1484,1454.4860,-15911.0000,-15143.7521
2048,6.0092,8.0317,5291.8000,132740.8000,-127449.0000,5.0699,1251.4340,18629.0267,19880.4607,253.9514,151369.8267,4040.3660,-147329.4607,8.0317,7.6585,37788.9000,0.0000,37788.9000,1.3570,10238.8079,0.0000,10238.8079,67.9700,0.0000,27550.0921,27550.0921,7.6585,7.5656,5750.6000,5791.7000,-41.1000,0.6294,1318.7898,884.5389,2203.3287,31.5272,6676.2389,4431.8102,-2244.4287,7.5656,7.5423,2250.5000,0.0000,2250.5000,0.4250,614.1255,0.0000,614.1255,21.2882,0.0000,1636.3745,1636.3745,7.5423,7.1556,27738.0000,0.0000,27738.0000,2.0704,6334.8941,0.0000,6334.8941,103.7073,0.0000,21403.1059,21403.1059,7.1556,6.9417,16779.6000,0.0000,16779.6000,0.7983,4607.8364,0.0000,4607.8364,39.9880,0.0000,12171.7636,12171.7636,6.9417,5.3456,6.1436,6.1436,-3.4541,-51811.1503,6.1436,5.7827,6.0474,5.9632,-0.7811,-6248.5440,6.0474,5.8837,6.0092,5.9656,-0.3542,-2479.5034,15.5250,1244.2371,-42933.1000,-60539.1977
2049,6.2022,8.4210,3893.8000,144681.8000,-140788.0000,5.7326,917.4681,20370.2239,21287.6921,287.1473,165052.0239,2976.3319,-162075.6921,8.4210,8.0053,44624.1000,0.0000,44624.1000,1.5212,12019.5148,0.0000,12019.5148,76.1946,0.0000,32604.5852,32604.5852,8.0053,8.0390,2437.3000,10611.0000,-8173.7000,0.4950,555.4324,1624.8236,2180.2560,24.7945,12235.8236,1881.8676,-10353.9560,8.0390,8.0143,2313.8000,0.0000,2313.8000,0.4250,626.8485,0.0000,626.8485,21.2882,0.0000,1686.9515,1686.9515,8.0143,7.6913,23302.4000,0.0000,23302.4000,1.7292,5278.8421,0.0000,5278.8421,86.6135,0.0000,18023.5579,18023.5579,7.6913,7.5075,15203.3000,0.0000,15203.3000,0.6865,4140.7566,0.0000,4140.7566,34.3864,0.0000,11062.5434,11062.5434,7.5075,5.4492,6.4784,6.4784,-4.5576,-68363.5432,6.4784,5.7994,6.2973,6.1389,-1.5033,-12026.6473,6.2973,5.8898,6.2022,6.0936,-0.9023,-6316.3185,15.8842,1273.0189,-63518.1000,-86706.5090
2050,6.3755,8.7045,2670.7000,155583.7000,-152913.0000,6.3391,627.2223,21969.2224,22596.4447,317.5275,177552.9224,2043.4777,-175509.4447,8.7045,8.2354,46896.9000,0.0000,46896.9000,1.7836,12577.6864,0.0000,12577.6864,89.3427,0.0000,34319.2136,34319.2136,8.2354,8.3841,1250.5000,14802.8000,-13552.3000,0.4950,283.7911,2270.8330,2554.6241,24.7945,17073.6330,966.7089,-16106.9241,8.3841,8.3598,2736.9000,0.0000,2736.9000,0.4250,737.5967,0.0000,737.5967,21.2882,0.0000,1999.3033,1999.3033,8.3598,8.1005,20248.5000,0.0000,20248.5000,1.4389,4560.0412,0.0000,4560.0412,72.0732,0.0000,15688.4588,15688.4588,8.1005,7.9412,12247.6000,0.0000,12247.6000,0.6158,3314.9841,0.0000,3314.9841,30.8470,0.0000,8932.6159,8932.6159,7.9412,5.5857,6.7635,6.7635,-5.4658,-81987.0315,6.7635,5.8381,6.5167,6.3008,-2.1473,-17178.1419,6.5167,5.9114,6.3755,6.2141,-1.4045,-9831.5149,16.6462,1334.0951,-84335.4000,-108996.6883
2051,6.5420,8.9505,1472.3000,163784.9000,-162312.6000,6.8915,344.6906,23193.0677,23537.7583,345.1943,186977.9677,1127.6094,-185850.3583,8.9505,8.4790,40637.2000,0.0000,40637.2000,1.8650,10858.5591,0.0000,10858.5591,93.4158,0.0000,29778.6409,29778.6409,8.4790,8.7000,1135.9000,16067.4000,-14931.5000,0.7055,256.6553,2469.7682,2726.4236,35.3383,18537.1682,879.2447,-17657.9236,8.7000,8.6726,3280.0000,0.0000,3280.0000,0.4250,879.7507,0.0000,879.7507,21.2882,0.0000,2400.2493,2400.2493,8.6726,8.4570,18408.9000,0.0000,18408.9000,1.2417,4123.8126,0.0000,4123.8126,62.1958,0.0000,14285.0874,14285.0874,8.4570,8.3342,10671.3000,0.0000,10671.3000,0.4924,2872.7504,0.0000,2872.7504,24.6641,0.0000,7798.5496,7798.5496,8.3342,5.7233,7.0287,7.0287,-6.3445,-95166.8660,7.0287,5.8878,6.7245,6.4583,-2.7724,-22178.9178,6.7245,5.9425,6.5420,6.3335,-1.9003,-13301.8579,17.4315,1397.0317,-104246.7000,-130647.6417
2052,6.6953,9.2324,431.6000,177380.5000,-176948.9000,7.3217,100.7541,25184.7508,25285.5049,366.7425,202565.2508,330.8459,-202234.4049,9.2324,8.8254,46900.8000,0.0000,46900.8000,1.6090,12479.3708,0.0000,12479.3708,80.5926,0.0000,34421.4292,34421.4292,8.8254,9.0664,8.3000,26455.7000,-26447.4000,0.7778,1.8638,4078.6844,4080.5482,38.9594,30534.3844,6.4362,-30527.9482,9.0664,9.0336,3125.3000,0.0000,3125.3000,0.4250,833.6503,0.0000,833.6503,21.2882,0.0000,2291.6497,2291.6497,9.0336,8.8383,13900.2000,0.0000,13900.2000,1.1219,3094.9092,0.0000,3094.9092,56.1945,0.0000,10805.2908,10805.2908,8.8383,8.7317,9489.0000,0.0000,9489.0000,0.4263,2539.8101,0.0000,2539.8101,21.3513,0.0000,6949.1899,6949.1899,8.7317,5.8167,7.2742,7.2742,-7.1201,-106800.8411,7.2742,5.9301,6.9158,6.6021,-3.2831,-26265.1082,6.9158,5.9711,6.6953,6.4434,-2.3075,-16152.7022,17.5223,1404.3084,-129981.0000,-149218.6515
2053,6.8862,9.3852,0.0000,194572.9000,-194572.9000,7.9885,0.0000,27717.8104,27717.8104,400.1448,222290.7104,0.0000,-222290.7104,9.3852,8.9597,44624.8000,0.0000,44624.8000,1.8477,11846.6859,0.0000,11846.6859,92.5519,0.0000,32778.1141,32778.1141,8.9597,9.3368,0.0000,30907.1000,-30907.1000,1.3789,0.0000,4770.6393,4770.6393,69.0709,35677.7393,0.0000,-35677.7393,9.3368,9.3085,2060.6000,0.0000,2060.6000,0.4250,547.4293,0.0000,547.4293,21.2882,0.0000,1513.1707,1513.1707,9.3085,9.1749,9375.0000,63.8000,9311.2000,0.8411,2077.7705,10.2620,2088.0324,42.1296,74.0620,7297.2295,7223.1676,9.1749,9.0889,8306.8000,0.0000,8306.8000,0.4250,2212.1792,0.0000,2212.1792,21.2882,0.0000,6094.6208,6094.6208,9.0889,6.0262,7.5575,7.5575,-8.2652,-123978.2395,7.5575,6.0174,7.1468,6.7875,-4.1561,-33248.8906,7.1468,6.0301,6.8862,6.5884,-3.0138,-21096.3128,19.3594,1551.5369,-161176.6000,-178323.4429
2054,7.0966,9.6841,0.0000,213903.5000,-213903.5000,8.7933,0.0000,30584.8829,30584.8829,440.4561,244488.3829,0.0000,-244488.3829,9.6841,9.3022,42342.9000,0.0000,42342.9000,1.7533,11190.9806,0.0000,11190.9806,87.8244,0.0000,31151.9194,31151.9194,9.3022,9.7174,0.0000,35448.7000,-35448.7000,1.6121,0.0000,5488.8455,5488.8455,80.7478,40937.5455,0.0000,-40937.5455,9.7174,9.6998,1984.9000,0.0000,1984.9000,0.4250,524.3381,0.0000,524.3381,21.2882,0.0000,1460.5619,1460.5619,9.6998,9.6156,6331.5000,231.2000,6100.3000,0.6930,1394.1325,37.2835,1431.4160,34.7123,268.4835,4937.3675,4668.8840,9.6156,9.5445,9489.0000,0.0000,9489.0000,0.4250,2510.4437,0.0000,2510.4437,21.2882,0.0000,6978.5563,6978.5563,9.5445,6.2001,7.8723,7.8723,-9.5815,-143722.9670,7.8723,6.1071,7.4016,6.9897,-5.0573,-40458.5244,7.4016,6.0947,7.0966,6.7481,-3.7444,-26210.6182,20.5525,1647.1608,-189435.1000,-210392.1096
