Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2055,7.3187,9.9666,0.0000,222143.0000,-222143.0000,9.6780,0.0000,31889.3515,31889.3515,484.7723,254032.3515,0.0000,-254032.3515,9.9666,9.6288,36083.7000,0.0000,36083.7000,1.6550,9496.8730,0.0000,9496.8730,82.8998,0.0000,26586.8270,26586.8270,9.6288,10.0722,0.0000,42617.1000,-42617.1000,1.8507,0.0000,6619.4420,6619.4420,92.7022,49236.5420,0.0000,-49236.5420,10.0722,10.0563,2573.5000,0.0000,2573.5000,0.4250,676.2638,0.0000,676.2638,21.2882,0.0000,1897.2362,1897.2362,10.0563,10.0057,4564.9000,233.1000,4331.8000,0.6930,999.2426,37.6843,1036.9268,34.7123,270.7843,3565.6574,3294.8732,10.0057,9.9300,11065.4000,0.0000,11065.4000,0.4250,2910.6195,0.0000,2910.6195,21.2882,0.0000,8154.7805,8154.7805,9.9300,6.4367,8.1833,8.1833,-10.7569,-161354.0082,8.1833,6.2324,7.6631,7.2079,-6.0075,-48059.9148,7.6631,6.1870,7.3187,6.9251,-4.5453,-31817.0574,22.0902,1770.3915,-210705.7000,-241230.9804
2056,7.5178,10.1759,0.0000,233756.4000,-233756.4000,10.0631,0.0000,33677.6506,33677.6506,504.0609,267434.0506,0.0000,-267434.0506,10.1759,9.8975,23552.0000,0.0000,23552.0000,1.4035,6179.5254,0.0000,6179.5254,70.3010,0.0000,17372.4746,17372.4746,9.8975,10.4127,0.0000,32039.1000,-32039.1000,2.2271,0.0000,4989.7091,4989.7091,111.5538,37028.8091,0.0000,-37028.8091,10.4127,10.3928,1623.7000,0.0000,1623.7000,0.4250,424.5421,0.0000,424.5421,21.2882,0.0000,1199.1579,1199.1579,10.3928,10.3583,4358.0000,0.0000,4358.0000,0.6930,948.7039,0.0000,948.7039,34.7123,0.0000,3409.2961,3409.2961,10.3583,10.2728,14612.2000,0.0000,14612.2000,0.4301,3823.6443,0.0000,3823.6443,21.5439,0.0000,10788.5557,10788.5557,10.2728,6.6381,8.4555,8.4555,-11.5839,-173758.5551,8.4555,6.3526,7.8947,7.4040,-6.7019,-53615.1221,7.8947,6.2792,7.5178,7.0870,-5.1485,-36039.7054,22.8627,1832.3045,-221649.6000,-263413.3825
2057,7.6601,10.5278,16.6000,127701.7000,-127685.1000,10.6009,3.8060,18446.1447,18449.9507,530.9972,146147.8447,12.7940,-146135.0507,10.5278,10.3412,19392.2000,0.0000,19392.2000,0.9128,5061.8465,0.0000,5061.8465,45.7211,0.0000,14330.3535,14330.3535,10.3412,10.7384,145.5000,681.5000,-536.0000,1.6756,31.8160,106.6235,138.4395,83.9321,788.1235,113.6840,-674.4395,10.7384,10.7255,1344.5000,0.0000,1344.5000,0.4250,349.8688,0.0000,349.8688,21.2882,0.0000,994.6312,994.6312,10.7255,10.6889,5595.3000,0.0000,5595.3000,0.6930,1211.4760,0.0000,1211.4760,34.7123,0.0000,4383.8240,4383.8240,10.6889,10.5731,17173.7000,0.0000,17173.7000,0.5645,4472.2085,0.0000,4472.2085,28.2782,0.0000,12701.4915,12701.4915,10.5731,6.7420,8.6575,8.6575,-11.9134,-178701.0290,8.6575,6.4259,8.0624,7.5417,-6.9396,-55516.4846,8.0624,6.3384,7.6601,7.2004,-5.3611,-37527.6864,22.3077,1787.8297,-84715.4000,-271745.1999
2058,7.2303,9.8704,124.3000,121886.4000,-121762.1000,5.7951,28.7279,17469.4411,17498.1691,290.2770,139355.8411,95.5721,-139260.2691,9.8704,9.6122,19388.8000,0.0000,19388.8000,0.7471,5110.2045,0.0000,5110.2045,37.4208,0.0000,14278.5955,14278.5955,9.6122,9.6243,1622.8000,0.0000,1622.8000,0.4950,359.3733,0.0000,359.3733,24.7945,0.0000,1263.4267,1263.4267,9.6243,9.6065,1016.2000,0.0000,1016.2000,0.4250,268.8145,0.0000,268.8145,21.2882,0.0000,747.3855,747.3855,9.6065,9.5276,7859.4000,0.0000,7859.4000,0.6930,1733.2429,0.0000,1733.2429,34.7123,0.0000,6126.1571,6126.1571,9.5276,9.2993,16385.6000,0.0000,16385.6000,0.6598,4340.7141,0.0000,4340.7141,33.0496,0.0000,12044.8859,12044.8859,9.2993,6.5974,7.9483,7.9483,-4.9800,-74700.5916,7.9483,6.3437,7.5204,7.1460,-2.9577,-23661.2472,7.5204,6.2769,7.2303,6.8987,-2.2920,-16043.6744,13.2225,1059.7019,-75489.3000,-114405.5131
2059,7.1033,9.7071,1242.4000,70525.7000,-69283.3000,5.5132,287.8217,10085.2755,10373.0972,276.1537,80610.9755,954.5783,-79656.3972,9.7071,9.4403,19393.6000,0.0000,19393.6000,0.7554,5123.8672,0.0000,5123.8672,37.8374,0.0000,14269.7328,14269.7328,9.4403,9.4167,5100.5000,0.0000,5100.5000,0.4950,1132.9315,0.0000,1132.9315,24.7945,0.0000,3967.5685,3967.5685,9.4167,9.4027,1115.4000,0.0000,1115.4000,0.4250,295.9698,0.0000,295.9698,21.2882,0.0000,819.4302,819.4302,9.4027,9.2882,9775.4000,0.0000,9775.4000,0.6930,2163.1053,0.0000,2163.1053,34.7123,0.0000,7612.2947,7612.2947,9.2882,9.0633,15006.3000,0.0000,15006.3000,0.6422,3989.5452,0.0000,3989.5452,32.1677,0.0000,11016.7548,11016.7548,9.0633,6.4488,7.7561,7.7561,-4.6597,-69894.8716,7.7561,6.2913,7.3654,7.0237,-2.6107,-20885.5483,7.3654,6.2421,7.1033,6.8037,-2.0022,-14015.3719,12.7856,1024.6894,-18892.1000,-104795.7917
2060,6.8632,8.9451,1707.7000,67843.8000,-66136.1000,3.1348,397.3973,9660.7592,10058.1565,157.0234,77504.5592,1310.3027,-76194.2565,8.9451,8.5735,16416.9000,0.0000,16416.9000,0.7577,4387.0690,0.0000,4387.0690,37.9540,0.0000,12029.8310,12029.8310,8.5735,8.4702,6904.9000,0.0000,6904.9000,0.4950,1557.5136,0.0000,1557.5136,24.7945,0.0000,5347.3864,5347.3864,8.4702,8.4489,642.3000,0.0000,642.3000,0.4250,172.8749,0.0000,172.8749,21.2882,0.0000,469.4251,469.4251,8.4489,8.2507,11114.7000,0.0000,11114.7000,0.6930,2499.2875,0.0000,2499.2875,34.7123,0.0000,8615.4125,8615.4125,8.2507,7.9642,12247.6000,0.0000,12247.6000,0.5906,3307.4246,0.0000,3307.4246,29.5837,0.0000,8940.1754,8940.1754,7.9642,6.6650,7.3146,7.3146,-1.6561,-24841.3490,7.3146,6.3189,7.0491,6.8168,-1.2692,-10153.9094,7.0491,6.2523,6.8632,6.6507,-1.0156,-7109.3446,9.1442,732.8549,-18809.7000,-42104.6030
2061,6.7684,8.8831,3434.4000,53763.5000,-50329.1000,2.9885,800.6383,7643.1092,8443.7475,149.6939,61406.6092,2633.7617,-58772.8475,8.8831,8.5493,16029.2000,0.0000,16029.2000,0.6501,4287.4594,0.0000,4287.4594,32.5614,0.0000,11741.7406,11741.7406,8.5493,8.4008,27676.2000,0.0000,27676.2000,0.4950,6245.5301,0.0000,6245.5301,24.7945,0.0000,21430.6699,21430.6699,8.4008,8.3878,464.9000,0.0000,464.9000,0.4250,125.2592,0.0000,125.2592,21.2882,0.0000,339.6408,339.6408,8.3878,8.1487,13485.5000,0.0000,13485.5000,0.6930,3035.5415,0.0000,3035.5415,34.7123,0.0000,10449.9585,10449.9585,8.1487,7.9007,10671.3000,0.0000,10671.3000,0.4911,2886.2177,0.0000,2886.2177,24.5968,0.0000,7785.0823,7785.0823,7.9007,6.4493,7.1750,7.1750,-1.7428,-26141.7919,7.1750,6.2720,6.9342,6.7235,-1.0843,-8674.0946,6.9342,6.2235,6.7684,6.5789,-0.8534,-5973.4704,8.6139,690.3535,17998.0000,-40789.3569
2062,6.6302,8.1205,4614.2000,46672.3000,-42058.1000,2.2731,1078.4731,6619.1456,7697.6187,113.8573,53291.4456,3535.7269,-49755.7187,8.1205,7.8239,16011.0000,0.0000,16011.0000,0.6354,4332.2815,0.0000,4332.2815,31.8276,0.0000,11678.7185,11678.7185,7.8239,7.2824,35699.2000,0.0000,35699.2000,1.6964,8162.2812,0.0000,8162.2812,84.9722,0.0000,27536.9188,27536.9188,7.2824,7.2738,475.9000,0.0000,475.9000,0.4250,130.4316,0.0000,130.4316,21.2882,0.0000,345.4684,345.4684,7.2738,7.0102,16323.4000,0.0000,16323.4000,0.8265,3745.3516,0.0000,3745.3516,41.3993,0.0000,12578.0484,12578.0484,7.0102,6.8141,5942.3000,0.0000,5942.3000,0.4286,1635.4745,0.0000,1635.4745,21.4709,0.0000,4306.8255,4306.8255,6.8141,6.9117,6.8629,6.8629,0.1284,1925.3090,6.8629,6.3807,6.7343,6.6218,-0.6337,-5069.8859,6.7343,6.2881,6.6302,6.5112,-0.5864,-4104.8898,9.4275,755.5571,32393.7000,-7249.4668
2063,6.5262,7.7214,6040.5000,41321.3000,-35280.8000,1.8981,1414.6062,5849.7913,7264.3975,95.0748,47171.0913,4625.8938,-42545.1975,7.7214,7.4414,16018.4000,0.0000,16018.4000,0.6435,4360.7499,0.0000,4360.7499,32.2311,0.0000,11657.6501,11657.6501,7.4414,6.7812,37153.1000,0.0000,37153.1000,2.2202,8554.2456,0.0000,8554.2456,111.2120,0.0000,28598.8544,28598.8544,6.7812,6.7729,469.4000,0.0000,469.4000,0.4250,129.6495,0.0000,129.6495,21.2882,0.0000,339.7505,339.7505,6.7729,6.4715,19146.9000,0.0000,19146.9000,1.0232,4431.7024,0.0000,4431.7024,51.2496,0.0000,14715.1976,14715.1976,6.4715,6.3683,1804.4000,0.0000,1804.4000,0.4250,500.7812,0.0000,500.7812,21.2882,0.0000,1303.6188,1303.6188,6.3683,6.9362,6.6523,6.6523,0.7878,11817.2899,6.6523,6.4194,6.5902,6.5358,-0.3230,-2584.3599,6.5902,6.3159,6.5262,6.4531,-0.3805,-2663.1727,9.9524,797.6255,39311.4000,6569.7573
2064,6.4456,7.4683,8095.3000,36769.2000,-28673.9000,1.5913,1898.6938,5198.1954,7096.8892,79.7095,41967.3954,6196.6062,-35770.7892,7.4683,7.1884,16015.2000,0.0000,16015.2000,0.6485,4376.8219,0.0000,4376.8219,32.4827,0.0000,11638.3781,11638.3781,7.1884,6.5018,45473.2000,0.0000,45473.2000,2.3287,10518.6750,0.0000,10518.6750,116.6422,0.0000,34954.5250,34954.5250,6.5018,6.4937,468.5000,0.0000,468.5000,0.4250,129.9630,0.0000,129.9630,21.2882,0.0000,338.5370,338.5370,6.4937,6.1404,21619.4000,0.0000,21619.4000,1.2125,5028.5390,0.0000,5028.5390,60.7343,0.0000,16590.8610,16590.8610,6.1404,6.1092,1015.6000,0.0000,1015.6000,0.4250,283.3206,0.0000,283.3206,21.2882,0.0000,732.2794,732.2794,6.1092,6.8970,6.5031,6.5031,1.0924,16386.2894,6.5031,6.4266,6.4827,6.4648,-0.1061,-848.6206,6.4827,6.3237,6.4456,6.4032,-0.2205,-1543.2066,9.9465,797.1483,55918.0000,13994.4622
2065,6.3554,7.1657,10203.5000,32571.7000,-22368.2000,1.2928,2397.2326,4597.7263,6994.9589,64.7545,37169.4263,7806.2674,-29363.1589,7.1657,6.9025,16004.6000,0.0000,16004.6000,0.6514,4394.3268,0.0000,4394.3268,32.6288,0.0000,11610.2732,11610.2732,6.9025,6.1118,46257.5000,0.0000,46257.5000,2.8649,10756.7387,0.0000,10756.7387,143.5015,0.0000,35500.7613,35500.7613,6.1118,6.1041,472.5000,0.0000,472.5000,0.4250,131.8717,0.0000,131.8717,21.2882,0.0000,340.6283,340.6283,6.1041,5.7290,23693.8000,0.0000,23693.8000,1.3770,5548.9976,0.0000,5548.9976,68.9734,0.0000,18144.8024,18144.8024,5.7290,5.7125,424.9000,0.0000,424.9000,0.4250,119.2996,0.0000,119.2996,21.2882,0.0000,305.6004,305.6004,5.7125,6.9368,6.3246,6.3246,1.8013,27019.8845,6.3246,6.4531,6.3589,6.3889,0.1890,1511.9867,6.3589,6.3438,6.3554,6.3513,-0.0223,-156.0602,10.5541,845.8431,64485.1000,28375.8111
2066,6.2797,6.9517,12468.3000,28756.0000,-16287.7000,1.0080,2933.5170,4053.9278,6987.4448,50.4898,32809.9278,9534.7830,-23275.1448,6.9517,6.6863,15994.0000,0.0000,15994.0000,0.6547,4405.9466,0.0000,4405.9466,32.7920,0.0000,11588.0534,11588.0534,6.6863,5.8748,53938.5000,0.0000,53938.5000,2.9314,12593.2808,0.0000,12593.2808,146.8342,0.0000,41345.2192,41345.2192,5.8748,5.8670,465.2000,0.0000,465.2000,0.4250,130.3165,0.0000,130.3165,21.2882,0.0000,334.8835,334.8835,5.8670,5.4523,24970.3000,0.0000,24970.3000,1.5214,5872.5570,0.0000,5872.5570,76.2058,0.0000,19097.7430,19097.7430,5.4523,5.4453,424.8000,0.0000,424.8000,0.4250,119.7914,0.0000,119.7914,21.2882,0.0000,305.0086,305.0086,5.4453,6.9247,6.1850,6.1850,2.1547,32320.3255,6.1850,6.4596,6.2582,6.3223,0.4000,3200.2049,6.2582,6.3503,6.2797,6.3043,0.1341,939.0326,10.4481,837.3556,79505.1000,36459.5630
2067,6.1952,6.7045,8917.4000,43695.3000,-34777.9000,0.7337,2101.4235,6151.2762,8252.6997,36.7499,49846.5762,6815.9765,-43030.5997,6.7045,6.4513,16014.8000,0.0000,16014.8000,0.6569,4428.5925,0.0000,4428.5925,32.9026,0.0000,11586.2075,11586.2075,6.4513,5.5477,51448.8000,0.0000,51448.8000,3.4334,12064.6909,0.0000,12064.6909,171.9794,0.0000,39384.1091,39384.1091,5.5477,5.5404,473.3000,0.0000,473.3000,0.4250,133.2678,0.0000,133.2678,21.2882,0.0000,340.0322,340.0322,5.5404,5.1233,24988.7000,0.0000,24988.7000,1.6113,5911.1122,0.0000,5911.1122,80.7105,0.0000,19077.5878,19077.5878,5.1233,5.1166,1015.3000,0.0000,1015.3000,0.4250,287.7989,0.0000,287.7989,21.2882,0.0000,727.5011,727.5011,5.1166,6.9324,6.0245,6.0245,2.7660,41490.1863,6.0245,6.4738,6.1443,6.2491,0.6844,5474.9393,6.1443,6.3623,6.1952,6.2533,0.3321,2324.5762,10.9279,875.8052,59163.0000,49289.7017
2068,6.1986,7.0570,9136.5000,52587.8000,-43451.3000,1.5659,2152.9155,7403.5584,9556.4739,78.4337,59991.3584,6983.5845,-53007.7739,7.0570,6.8254,16013.8000,0.0000,16013.8000,0.6608,4404.2296,0.0000,4404.2296,33.1002,0.0000,11609.5704,11609.5704,6.8254,6.0381,57490.9000,0.0000,57490.9000,3.2909,13388.0615,0.0000,13388.0615,164.8401,0.0000,44102.8385,44102.8385,6.0381,6.0313,621.3000,0.0000,621.3000,0.4250,173.6007,0.0000,173.6007,21.2882,0.0000,447.6993,447.6993,6.0313,5.6496,24565.8000,0.0000,24565.8000,1.6236,5760.6366,0.0000,5760.6366,81.3265,0.0000,18805.1634,18805.1634,5.6496,5.6351,5542.4000,0.0000,5542.4000,0.4250,1558.0854,0.0000,1558.0854,21.2882,0.0000,3984.3146,3984.3146,5.6351,6.5403,6.0877,6.0877,1.5125,22687.4472,6.0877,6.3786,6.1653,6.2331,0.4861,3888.6524,6.1653,6.3082,6.1986,6.2367,0.2389,1672.1019,11.9867,960.6644,60782.9000,28248.2015
2069,6.1831,7.1553,4636.9000,108569.6000,-103932.7000,1.9564,1092.9544,15280.9759,16373.9303,97.9964,123850.5759,3543.9456,-120306.6303,7.1553,6.9423,15994.3000,0.0000,15994.3000,0.6564,4392.2021,0.0000,4392.2021,32.8779,0.0000,11602.0979,11602.0979,6.9423,6.1328,32854.8000,0.0000,32854.8000,3.6491,7634.4464,0.0000,7634.4464,182.7815,0.0000,25220.3536,25220.3536,6.1328,6.1246,583.5000,0.0000,583.5000,0.4250,162.7975,0.0000,162.7975,21.2882,0.0000,420.7025,420.7025,6.1246,5.7795,23644.0000,0.0000,23644.0000,1.5798,5535.3292,0.0000,5535.3292,79.1306,0.0000,18108.6708,18108.6708,5.7795,5.7064,18729.8000,0.0000,18729.8000,0.4250,5254.6188,0.0000,5254.6188,21.2882,0.0000,13475.1812,13475.1812,5.7064,6.4607,6.0836,6.0836,1.3709,20563.2851,6.0836,6.3407,6.1521,6.2121,0.4674,3739.0738,6.1521,6.2849,6.1831,6.2185,0.2413,1689.3842,13.0374,1044.8710,-12126.3000,25991.7431
2070,6.3803,8.2719,2993.4000,143397.1000,-140403.7000,4.6792,702.9446,20250.0899,20953.0345,234.3816,163647.1899,2290.4554,-161356.7345,8.2719,8.0883,27211.1000,0.0000,27211.1000,0.6544,7345.9077,0.0000,7345.9077,32.7773,0.0000,19865.1923,19865.1923,8.0883,7.6894,25196.3000,0.0000,25196.3000,2.0804,5733.3169,0.0000,5733.3169,104.2051,0.0000,19462.9831,19462.9831,7.6894,7.6827,1213.8000,0.0000,1213.8000,0.4250,330.5992,0.0000,330.5992,21.2882,0.0000,883.2008,883.2008,7.6827,7.3957,23323.0000,0.0000,23323.0000,1.5175,5313.6893,0.0000,5313.6893,76.0131,0.0000,18009.3107,18009.3107,7.3957,7.1819,19910.8000,0.0000,19910.8000,0.7868,5447.5222,0.0000,5447.5222,39.4093,0.0000,14463.2778,14463.2778,7.1819,5.9243,6.5531,6.5531,-2.6671,-40006.8616,6.5531,6.1521,6.4462,6.3526,-0.8505,-6804.3901,6.4462,6.1641,6.3803,6.3051,-0.5983,-4187.7611,15.2149,1219.3791,-43548.7000,-50999.0128
2071,6.5545,8.7608,1996.6000,154019.0000,-152022.4000,6.3279,467.3287,21814.8076,22282.1362,316.9634,175833.8076,1529.2713,-174304.5362,8.7608,8.4885,33203.4000,0.0000,33203.4000,1.0906,8897.5541,0.0000,8897.5541,54.6270,0.0000,24305.8459,24305.8459,8.4885,8.2219,6187.4000,7507.4000,-1320.0000,1.5587,1397.7985,1154.0764,2551.8749,78.0757,8661.4764,4789.6015,-3871.8749,8.2219,8.2098,2083.4000,0.0000,2083.4000,0.4250,562.8614,0.0000,562.8614,21.2882,0.0000,1520.5386,1520.5386,8.2098,7.9630,23950.4000,0.0000,23950.4000,1.4498,5407.5352,0.0000,5407.5352,72.6205,0.0000,18542.8648,18542.8648,7.9630,7.7646,19123.5000,0.0000,19123.5000,0.8109,5186.8942,0.0000,5186.8942,40.6204,0.0000,13936.6058,13936.6058,7.7646,5.9981,6.8814,6.8814,-4.3081,-64621.0170,6.8814,6.1278,6.6804,6.5046,-1.8376,-14700.5495,6.6804,6.1407,6.5545,6.4105,-1.3163,-9214.2652,17.4944,1402.0685,-74981.7000,-88535.8318
2072,6.7153,9.1663,1344.6000,162086.6000,-160742.0000,6.8580,313.7697,23021.2849,23335.0546,343.5150,185107.8849,1030.8303,-184077.0546,9.1663,8.8239,37751.8000,0.0000,37751.8000,1.3191,10054.9463,0.0000,10054.9463,66.0726,0.0000,27696.8537,27696.8537,8.8239,8.8782,2521.5000,7241.8000,-4720.3000,0.4950,566.2258,1116.4561,1682.6819,24.7945,8358.2561,1955.2742,-6402.9819,8.8782,8.8568,2248.1000,0.0000,2248.1000,0.4250,601.3615,0.0000,601.3615,21.2882,0.0000,1646.7385,1646.7385,8.8568,8.5953,23980.2000,0.0000,23980.2000,1.4731,5355.1590,0.0000,5355.1590,73.7876,0.0000,18625.0410,18625.0410,8.5953,8.3987,16761.5000,0.0000,16761.5000,0.7708,4502.8270,0.0000,4502.8270,38.6076,0.0000,12258.6730,12258.6730,8.3987,5.9724,7.1856,7.1856,-5.7536,-86303.6889,7.1856,6.1023,6.8967,6.6439,-2.5687,-20549.3511,6.8967,6.1195,6.7153,6.5081,-1.8431,-12901.4587,17.0114,1363.3576,-84720.7000,-119754.4987
2073,6.8253,9.3147,654.3000,171072.1000,-170417.8000,7.2576,152.3698,24344.0199,24496.3897,363.5347,195416.1199,501.9302,-194914.1897,9.3147,8.9399,44580.5000,0.0000,44580.5000,1.4890,11847.4041,0.0000,11847.4041,74.5846,0.0000,32733.0959,32733.0959,8.9399,9.0265,455.2000,6705.2000,-6250.0000,0.4950,102.0084,1034.7921,1136.8005,24.7945,7739.9921,353.1916,-7386.8005,9.0265,9.0042,2311.1000,0.0000,2311.1000,0.4250,616.8386,0.0000,616.8386,21.2882,0.0000,1694.2614,1694.2614,9.0042,8.7522,22089.2000,0.0000,22089.2000,1.4561,4920.6426,0.0000,4920.6426,72.9348,0.0000,17168.5574,17168.5574,8.7522,8.5863,15186.9000,0.0000,15186.9000,0.6679,4070.1791,0.0000,4070.1791,33.4533,0.0000,11116.7209,11116.7209,8.5863,6.1248,7.3555,7.3555,-6.0686,-91029.0837,7.3555,6.1447,7.0326,6.7501,-2.9852,-23881.9608,7.0326,6.1439,6.8253,6.5883,-2.1910,-15337.2236,17.6859,1417.4162,-92500.1000,-130248.2681
2074,6.9210,9.4449,265.5000,178550.5000,-178285.0000,7.6991,61.7174,25450.8479,25512.5653,385.6478,204001.3479,203.7826,-203797.5653,9.4449,9.0208,46853.4000,0.0000,46853.4000,1.7538,12427.2522,0.0000,12427.2522,87.8459,0.0000,34426.1478,34426.1478,9.0208,9.1165,0.0000,9122.1000,-9122.1000,0.4950,0.0000,1408.8079,1408.8079,24.7945,10530.9079,0.0000,-10530.9079,9.1165,9.0945,2734.1000,0.0000,2734.1000,0.4250,728.7539,0.0000,728.7539,21.2882,0.0000,2005.3461,2005.3461,9.0945,8.8722,21456.2000,0.0000,21456.2000,1.3374,4772.3856,0.0000,4772.3856,66.9882,0.0000,16683.8144,16683.8144,8.8722,8.7281,12234.5000,0.0000,12234.5000,0.6034,3272.9998,0.0000,3272.9998,30.2256,0.0000,8961.5002,8961.5002,8.7281,6.2562,7.4921,7.4921,-6.3648,-95471.2832,7.4921,6.1973,7.1468,6.8447,-3.3340,-26672.0792,7.1468,6.1788,6.9210,6.6628,-2.4925,-17447.2863,18.4705,1480.2967,-104128.9000,-139590.6487
2075,7.0196,9.5987,14.2000,186191.5000,-186177.3000,8.0587,3.2948,26586.1669,26589.4617,403.6615,212777.6669,10.9052,-212766.7617,9.5987,9.1627,40598.5000,0.0000,40598.5000,1.8390,10743.5842,0.0000,10743.5842,92.1141,0.0000,29854.9158,29854.9158,9.1627,9.2960,132.7000,11657.8000,-11525.1000,0.4950,29.6202,1802.7490,1832.3692,24.7945,13460.5490,103.0798,-13357.4692,9.2960,9.2706,3276.8000,0.0000,3276.8000,0.4250,871.0624,0.0000,871.0624,21.2882,0.0000,2405.7376,2405.7376,9.2706,9.0593,21113.2000,0.0000,21113.2000,1.2967,4682.2588,0.0000,4682.2588,64.9529,0.0000,16430.9412,16430.9412,9.0593,8.9458,10659.9000,0.0000,10659.9000,0.4851,2843.7511,0.0000,2843.7511,24.2975,0.0000,7816.1489,7816.1489,8.9458,6.3358,7.6408,7.6408,-6.8761,-103141.5427,7.6408,6.2377,7.2667,6.9393,-3.6967,-29573.3154,7.2667,6.2077,7.0196,6.7372,-2.7898,-19528.8052,18.8993,1514.6609,-122054.0000,-152243.6633
2076,7.1317,9.7964,0.0000,193635.8000,-193635.8000,8.4200,0.0000,27704.1875,27704.1875,421.7580,221339.9875,0.0000,-221339.9875,9.7964,9.4222,46857.3000,0.0000,46857.3000,1.5892,12363.5002,0.0000,12363.5002,79.6028,0.0000,34493.7998,34493.7998,9.4222,9.5894,0.0000,12485.8000,-12485.8000,0.6015,0.0000,1935.4815,1935.4815,30.1275,14421.2815,0.0000,-14421.2815,9.5894,9.5593,3122.1000,0.0000,3122.1000,0.4250,826.3151,0.0000,826.3151,21.2882,0.0000,2295.7849,2295.7849,9.5593,9.3533,20602.7000,0.0000,20602.7000,1.2716,4547.1025,0.0000,4547.1025,63.6938,0.0000,16055.5975,16055.5975,9.3533,9.2553,9478.9000,0.0000,9478.9000,0.4250,2517.5942,0.0000,2517.5942,21.2882,0.0000,6961.3058,6961.3058,9.2553,6.3861,7.8207,7.8207,-7.6386,-114579.3383,7.8207,6.2668,7.4063,7.0437,-4.1368,-33094.5216,7.4063,6.2296,7.1317,6.8179,-3.1327,-21928.9318,19.0984,1530.6204,-126060.6000,-169602.7917
2077,7.2215,9.8697,0.0000,202798.1000,-202798.1000,8.7627,0.0000,29061.5824,29061.5824,438.9238,231859.6824,0.0000,-231859.6824,9.8697,9.4569,44581.6000,0.0000,44581.6000,1.8279,11750.2619,0.0000,11750.2619,91.5597,0.0000,32831.3381,32831.3381,9.4569,9.6295,0.0000,11350.6000,-11350.6000,0.6521,0.0000,1760.0925,1760.0925,32.6630,13110.6925,0.0000,-13110.6925,9.6295,9.6020,2058.5000,0.0000,2058.5000,0.4250,544.4917,0.0000,544.4917,21.2882,0.0000,1514.0083,1514.0083,9.6020,9.4099,18940.1000,0.0000,18940.1000,1.2339,4177.1931,0.0000,4177.1931,61.8037,0.0000,14762.9069,14762.9069,9.4099,9.3266,8297.9000,0.0000,8297.9000,0.4250,2202.0588,0.0000,2202.0588,21.2882,0.0000,6095.8412,6095.8412,9.3266,6.5388,7.9327,7.9327,-7.7682,-116523.2074,7.9327,6.3386,7.5076,7.1356,-4.4422,-35537.3331,7.5076,6.2813,7.2215,6.8945,-3.4171,-23919.8312,19.9898,1602.0642,-140270.6000,-175980.3717
2078,7.3224,10.0620,0.0000,210991.7000,-210991.7000,9.1819,0.0000,30290.5890,30290.5890,459.9193,241282.2890,0.0000,-241282.2890,10.0620,9.6738,42302.0000,0.0000,42302.0000,1.7369,11117.7766,0.0000,11117.7766,87.0025,0.0000,31184.2234,31184.2234,9.6738,9.8287,0.0000,12462.2000,-12462.2000,0.5929,0.0000,1936.5254,1936.5254,29.6963,14398.7254,0.0000,-14398.7254,9.8287,9.8108,1982.9000,0.0000,1982.9000,0.4250,522.9459,0.0000,522.9459,21.2882,0.0000,1459.9541,1459.9541,9.8108,9.6362,17557.7000,0.0000,17557.7000,1.1333,3858.9278,0.0000,3858.9278,56.7690,0.0000,13698.7722,13698.7722,9.6362,9.5641,9478.9000,0.0000,9478.9000,0.4250,2507.0021,0.0000,2507.0021,21.2882,0.0000,6971.8979,6971.8979,9.5641,6.6021,8.0831,8.0831,-8.3583,-125374.2210,8.0831,6.3809,7.6292,7.2320,-4.8031,-38424.9183,7.6292,6.3146,7.3224,6.9719,-3.7095,-25966.2879,20.2425,1622.3124,-152132.4000,-189765.4273
2079,7.4248,10.2231,0.0000,214363.2000,-214363.2000,9.5582,0.0000,30831.5397,30831.5397,478.7676,245194.7397,0.0000,-245194.7397,10.2231,9.8612,36048.6000,0.0000,36048.6000,1.6427,9451.7804,0.0000,9451.7804,82.2807,0.0000,26596.8196,26596.8196,9.8612,10.0282,0.0000,15075.9000,-15075.9000,0.6513,0.0000,2347.0356,2347.0356,32.6252,17422.9356,0.0000,-17422.9356,10.0282,10.0113,2570.9000,0.0000,2570.9000,0.4250,676.0189,0.0000,676.0189,21.2882,0.0000,1894.8811,1894.8811,10.0113,9.8523,16852.1000,0.0000,16852.1000,1.0464,3691.6086,0.0000,3691.6086,52.4122,0.0000,13160.4914,13160.4914,9.8523,9.7714,11053.5000,0.0000,11053.5000,0.4250,2914.0959,0.0000,2914.0959,21.2882,0.0000,8139.4041,8139.4041,9.7714,6.6901,8.2307,8.2307,-8.8580,-132870.4572,8.2307,6.4313,7.7509,7.3310,-5.1730,-41383.7224,7.7509,6.3534,7.4248,7.0521,-4.0175,-28122.5125,20.6228,1652.7891,-162914.0000,-202376.6921
2080,7.5195,10.3614,0.0000,218525.9000,-218525.9000,9.7164,0.0000,31484.3708,31484.3708,486.6931,250010.2708,0.0000,-250010.2708,10.3614,10.0530,23530.1000,0.0000,23530.1000,1.3960,6156.9478,0.0000,6156.9478,69.9240,0.0000,17373.1522,17373.1522,10.0530,10.2550,0.0000,14894.4000,-14894.4000,0.7884,0.0000,2323.2967,2323.2967,39.4897,17217.6967,0.0000,-17217.6967,10.2550,10.2330,1622.7000,0.0000,1622.7000,0.4250,425.2653,0.0000,425.2653,21.2882,0.0000,1197.4347,1197.4347,10.2330,10.0803,14902.2000,0.0000,14902.2000,1.0004,3252.5934,0.0000,3252.5934,50.1108,0.0000,11649.6066,11649.6066,10.0803,9.9859,14596.4000,0.0000,14596.4000,0.4308,3835.1764,0.0000,3835.1764,21.5778,0.0000,10761.2236,10761.2236,9.9859,6.7558,8.3708,8.3708,-9.2916,-139373.8853,8.3708,6.4724,7.8646,7.4216,-5.4610,-43687.8077,7.8646,6.3858,7.5195,7.1252,-4.2539,-29776.9549,20.6354,1653.8005,-178768.9000,-212838.6480
2081,7.6182,10.5774,812.0000,126322.8000,-125510.8000,9.9103,186.3191,18232.9243,18419.2434,496.4046,144555.7243,625.6809,-143930.0434,10.5774,10.3716,19374.4000,0.0000,19374.4000,0.9090,5053.5262,0.0000,5053.5262,45.5341,0.0000,14320.8738,14320.8738,10.3716,10.5754,2979.0000,172.1000,2806.9000,0.7793,651.0668,26.9344,678.0013,39.0369,199.0344,2327.9332,2128.8987,10.5754,10.5612,1342.4000,0.0000,1342.4000,0.4250,350.1554,0.0000,350.1554,21.2882,0.0000,992.2446,992.2446,10.5612,10.4232,14822.8000,0.0000,14822.8000,0.8809,3217.9611,0.0000,3217.9611,44.1234,0.0000,11604.8389,11604.8389,10.4232,10.2956,17155.2000,0.0000,17155.2000,0.5666,4484.8080,0.0000,4484.8080,28.3822,0.0000,12670.3920,12670.3920,10.2956,6.7721,8.5338,8.5338,-9.9249,-148873.9418,8.5338,6.4895,7.9887,7.5117,-5.7585,-46068.0567,7.9887,6.4007,7.6182,7.1947,-4.4729,-31310.2585,20.2067,1619.4466,-70009.1000,-226252.2571
2082,7.2709,9.8487,1619.1000,121882.2000,-120263.1000,5.6951,373.9196,17481.5531,17855.4727,285.2673,139363.7531,1245.1804,-138118.5727,9.8487,9.5930,19370.2000,0.0000,19370.2000,0.7458,5106.9455,0.0000,5106.9455,37.3550,0.0000,14263.2545,14263.2545,9.5930,9.5550,7092.4000,0.0000,7092.4000,0.4950,1571.1583,0.0000,1571.1583,24.7945,0.0000,5521.2417,5521.2417,9.5550,9.5373,1015.5000,0.0000,1015.5000,0.4250,268.9067,0.0000,268.9067,21.2882,0.0000,746.5933,746.5933,9.5373,9.3302,16173.1000,0.0000,16173.1000,0.8707,3570.7776,0.0000,3570.7776,43.6125,0.0000,12602.3224,12602.3224,9.3302,9.1044,16367.9000,0.0000,16367.9000,0.6621,4348.8080,0.0000,4348.8080,33.1629,0.0000,12019.0920,12019.0920,9.1044,6.7789,7.9417,7.9417,-4.3246,-64868.7108,7.9417,6.4560,7.5455,7.1988,-2.7628,-22102.7656,7.5455,6.3686,7.2709,6.9570,-2.1885,-15319.7399,13.3404,1069.1530,-60244.0000,-102291.2163
2083,7.1537,9.6739,4440.6000,79587.0000,-75146.4000,5.4465,1027.7690,11391.2542,12419.0232,272.8150,90978.2542,3412.8310,-87565.4232,9.6739,9.4138,19373.6000,0.0000,19373.6000,0.7549,5121.1047,0.0000,5121.1047,37.8153,0.0000,14252.4953,14252.4953,9.4138,9.3132,13260.7000,0.0000,13260.7000,0.4950,2946.8584,0.0000,2946.8584,24.7945,0.0000,10313.8416,10313.8416,9.3132,9.2996,1114.4000,0.0000,1114.4000,0.4250,296.1618,0.0000,296.1618,21.2882,0.0000,818.2382,818.2382,9.2996,9.0698,17151.7000,0.0000,17151.7000,0.9690,3801.8798,0.0000,3801.8798,48.5367,0.0000,13349.8202,13349.8202,9.0698,8.8507,14990.1000,0.0000,14990.1000,0.6437,3998.2956,0.0000,3998.2956,32.2441,0.0000,10991.8044,10991.8044,8.8507,6.6664,7.7586,7.7586,-3.9892,-59837.3025,7.7586,6.4170,7.4008,7.0878,-2.4501,-19600.8353,7.4008,6.3415,7.1537,6.8712,-1.9346,-13542.1417,13.1012,1049.9855,-9255.9000,-92980.2795
2084,6.9370,8.9283,5517.8000,76380.8000,-70863.0000,3.4011,1282.2673,10890.5036,12172.7709,170.3586,87271.3036,4235.5327,-83035.7709,8.9283,8.6053,16402.8000,0.0000,16402.8000,0.7574,4384.4105,0.0000,4384.4105,37.9367,0.0000,12018.3895,12018.3895,8.6053,8.3716,14872.5000,0.0000,14872.5000,0.7990,3352.8236,0.0000,3352.8236,40.0227,0.0000,11519.6764,11519.6764,8.3716,8.3531,641.8000,0.0000,641.8000,0.4250,172.9984,0.0000,172.9984,21.2882,0.0000,468.8016,468.8016,8.3531,8.0508,17985.6000,0.0000,17985.6000,1.0324,4050.8919,0.0000,4050.8919,51.7135,0.0000,13934.7081,13934.7081,8.0508,7.8021,12234.5000,0.0000,12234.5000,0.5923,3313.9457,0.0000,3313.9457,29.6658,0.0000,8920.5543,8920.5543,7.8021,6.9025,7.3523,7.3523,-1.3181,-19771.2847,7.3523,6.4557,7.1132,6.9040,-1.3136,-10508.6306,7.1132,6.3582,6.9370,6.7357,-1.1062,-7743.5742,10.5107,842.3653,-8725.8000,-38023.4895
2085,6.8431,8.7940,8655.5000,62484.6000,-53829.1000,3.2034,2014.9707,8894.5039,10909.4747,160.4575,71379.1039,6640.5293,-64738.5747,8.7940,8.5118,16014.0000,0.0000,16014.0000,0.6497,4289.1442,0.0000,4289.1442,32.5432,0.0000,11724.8558,11724.8558,8.5118,8.2412,38025.6000,0.0000,38025.6000,0.9106,8586.7943,0.0000,8586.7943,45.6110,0.0000,29438.8057,29438.8057,8.2412,8.2302,464.7000,0.0000,464.7000,0.4250,125.5088,0.0000,125.5088,21.2882,0.0000,339.1912,339.1912,8.2302,7.9030,20129.6000,0.0000,20129.6000,1.1031,4543.2904,0.0000,4543.2904,55.2525,0.0000,15586.3096,15586.3096,7.9030,7.6935,10659.9000,0.0000,10659.9000,0.4923,2893.9477,0.0000,2893.9477,24.6601,0.0000,7765.9523,7765.9523,7.6935,6.7277,7.2106,7.2106,-1.3700,-20550.4310,7.2106,6.4154,6.9986,6.8130,-1.1280,-9023.8776,6.9986,6.3324,6.8431,6.6655,-0.9449,-6614.3462,10.1761,815.5501,31464.7000,-36188.6548
2086,6.6925,8.0695,10398.2000,55801.0000,-45402.8000,2.4321,2427.5156,7922.3276,10349.8433,121.8247,63723.3276,7970.6844,-55752.6433,8.0695,7.8210,15994.6000,0.0000,15994.6000,0.6358,4331.2060,0.0000,4331.2060,31.8479,0.0000,11663.3940,11663.3940,7.8210,7.1970,46596.5000,0.0000,46596.5000,2.3325,10654.4084,0.0000,10654.4084,116.8346,0.0000,35942.0916,35942.0916,7.1970,7.1898,475.4000,0.0000,475.4000,0.4250,130.4661,0.0000,130.4661,21.2882,0.0000,344.9339,344.9339,7.1898,6.8599,22534.7000,0.0000,22534.7000,1.2376,5178.0646,0.0000,5178.0646,61.9910,0.0000,17356.6354,17356.6354,6.8599,6.6957,5936.0000,0.0000,5936.0000,0.4301,1637.5415,0.0000,1637.5415,21.5445,0.0000,4298.4585,4298.4585,6.6957,7.0691,6.8824,6.8824,0.5851,8776.5640,6.8824,6.5125,6.7838,6.6975,-0.5795,-4636.0780,6.7838,6.3928,6.6925,6.5883,-0.6126,-4288.1432,11.2397,900.7943,46134.4000,-147.6572
2087,6.5791,7.7102,11979.3000,50290.6000,-38311.3000,2.0497,2802.6018,7126.0317,9928.6335,102.6704,57416.6317,9176.6982,-48239.9335,7.7102,7.4740,16004.8000,0.0000,16004.8000,0.6434,4357.7930,0.0000,4357.7930,32.2280,0.0000,11647.0070,11647.0070,7.4740,6.7461,46713.7000,0.0000,46713.7000,2.8982,10749.0860,0.0000,10749.0860,145.1684,0.0000,35964.6140,35964.6140,6.7461,6.7391,467.9000,0.0000,467.9000,0.4250,129.3055,0.0000,129.3055,21.2882,0.0000,338.5945,338.5945,6.7391,6.3877,24961.0000,0.0000,24961.0000,1.4149,5780.8418,0.0000,5780.8418,70.8722,0.0000,19180.1582,19180.1582,6.3877,6.3007,1802.6000,0.0000,1802.6000,0.4250,500.9341,0.0000,500.9341,21.2882,0.0000,1301.6659,1301.6659,6.3007,7.0332,6.6670,6.6670,1.2033,18049.2302,6.6670,6.5314,6.6308,6.5992,-0.2228,-1782.0515,6.6308,6.4092,6.5791,6.5200,-0.3640,-2548.2919,11.7843,944.4372,51638.7000,13718.8868
2088,6.4934,7.4876,13631.2000,45129.7000,-31498.5000,1.7285,3194.2198,6385.3584,9579.5783,86.5811,51515.0584,10436.9802,-41078.0783,7.4876,7.2478,15999.5000,0.0000,15999.5000,0.6481,4371.2365,0.0000,4371.2365,32.4618,0.0000,11628.2635,11628.2635,7.2478,6.5075,53731.2000,0.0000,53731.2000,2.9259,12415.3011,0.0000,12415.3011,146.5605,0.0000,41315.8989,41315.8989,6.5075,6.5005,469.3000,0.0000,469.3000,0.4250,130.1736,0.0000,130.1736,21.2882,0.0000,339.1264,339.1264,6.5005,6.1057,26276.1000,0.0000,26276.1000,1.5818,6110.9274,0.0000,6110.9274,79.2318,0.0000,20165.1726,20165.1726,6.1057,6.0789,1014.7000,0.0000,1014.7000,0.4250,283.2233,0.0000,283.2233,21.2882,0.0000,731.4767,731.4767,6.0789,6.9626,6.5207,6.5207,1.4291,21437.1644,6.5207,6.5200,6.5205,6.5204,-0.0012,-9.5234,6.5205,6.4043,6.4934,6.4624,-0.1880,-1315.7589,11.6015,929.7880,65992.3000,20111.8821
2089,6.4008,7.2218,15243.1000,40502.7000,-25259.6000,1.4205,3578.1791,5721.6512,9299.8303,71.1516,46224.3512,11664.9209,-34559.4303,7.2218,6.9897,15988.5000,0.0000,15988.5000,0.6505,4386.1156,0.0000,4386.1156,32.5851,0.0000,11602.3844,11602.3844,6.9897,6.1651,51720.0000,0.0000,51720.0000,3.3810,12007.5998,0.0000,12007.5998,169.3560,0.0000,39712.4002,39712.4002,6.1651,6.1583,472.1000,0.0000,472.1000,0.4250,131.6505,0.0000,131.6505,21.2882,0.0000,340.4495,340.4495,6.1583,5.7560,27003.3000,0.0000,27003.3000,1.6734,6318.0200,0.0000,6318.0200,83.8181,0.0000,20685.2800,20685.2800,5.7560,5.7414,424.6000,0.0000,424.6000,0.4250,119.1650,0.0000,119.1650,21.2882,0.0000,305.4350,305.4350,5.7414,6.9615,6.3515,6.3515,2.0348,30521.9491,6.3515,6.5259,6.3980,6.4387,0.2909,2327.2088,6.3980,6.4101,6.4008,6.4040,0.0202,141.4829,11.9631,958.7695,70348.9000,32990.6407
2090,6.3296,7.0502,16759.1000,36282.6000,-19523.5000,1.1386,3939.3347,5119.3134,9058.6481,57.0302,41401.9134,12819.7653,-28582.1481,7.0502,6.8085,15978.9000,0.0000,15978.9000,0.6533,4395.0973,0.0000,4395.0973,32.7246,0.0000,11583.8027,11583.8027,6.8085,5.9813,58360.4000,0.0000,58360.4000,3.2717,13594.8123,0.0000,13594.8123,163.8800,0.0000,44765.5877,44765.5877,5.9813,5.9742,465.0000,0.0000,465.0000,0.4250,130.0435,0.0000,130.0435,21.2882,0.0000,334.9565,334.9565,5.9742,5.5433,27575.0000,0.0000,27575.0000,1.7319,6472.8250,0.0000,6472.8250,86.7520,0.0000,21102.1750,21102.1750,5.5433,5.5370,424.6000,0.0000,424.6000,0.4250,119.5636,0.0000,119.5636,21.2882,0.0000,305.0364,305.0364,5.5370,6.9269,6.2319,6.2319,2.2221,33331.8596,6.2319,6.5145,6.3073,6.3732,0.4516,3613.1658,6.3073,6.4029,6.3296,6.3551,0.1529,1070.4711,11.4683,919.1118,83280.4000,38015.4964
2091,6.2481,6.8273,12905.1000,53228.7000,-40323.6000,0.8797,3038.1016,7500.0148,10538.1164,44.0626,60728.7148,9866.9984,-50861.7164,6.8273,6.5929,15999.3000,0.0000,15999.3000,0.6550,4415.8910,0.0000,4415.8910,32.8105,0.0000,11583.4090,11583.4090,6.5929,5.6867,55983.5000,0.0000,55983.5000,3.7055,13093.4663,0.0000,13093.4663,185.6106,0.0000,42890.0337,42890.0337,5.6867,5.6799,472.9000,0.0000,472.9000,0.4250,132.8648,0.0000,132.8648,21.2882,0.0000,340.0352,340.0352,5.6799,5.2529,27786.2000,0.0000,27786.2000,1.7754,6556.5581,0.0000,6556.5581,88.9298,0.0000,21229.6419,21229.6419,5.2529,5.2468,1014.5000,0.0000,1014.5000,0.4250,286.9840,0.0000,286.9840,21.2882,0.0000,727.5160,727.5160,5.2468,6.9238,6.0853,6.0853,2.7582,41373.3539,6.0853,6.5164,6.2003,6.3008,0.7091,5672.6393,6.2003,6.4052,6.2481,6.3027,0.3372,2360.0642,11.7985,945.5759,60932.8000,49406.0573
2092,6.2582,7.1907,12830.3000,60539.5000,-47709.2000,1.8161,3019.9133,8531.5750,11551.4883,90.9665,69071.0750,9810.3867,-59260.6883,7.1907,6.9779,15998.0000,0.0000,15998.0000,0.6586,4390.8227,0.0000,4390.8227,32.9910,0.0000,11607.1773,11607.1773,6.9779,6.1898,62085.8000,0.0000,62085.8000,3.5705,14417.3307,0.0000,14417.3307,178.8443,0.0000,47668.4693,47668.4693,6.1898,6.1836,620.9000,0.0000,620.9000,0.4250,173.0781,0.0000,173.0781,21.2882,0.0000,447.8219,447.8219,6.1836,5.7933,27066.3000,0.0000,27066.3000,1.8001,6329.9315,0.0000,6329.9315,90.1657,0.0000,20736.3685,20736.3685,5.7933,5.7799,5536.4000,0.0000,5536.4000,0.4250,1552.8940,0.0000,1552.8940,21.2882,0.0000,3983.5060,3983.5060,5.7799,6.5506,6.1653,6.1653,1.4013,21019.0874,6.1653,6.4148,6.2318,6.2900,0.4537,3629.5092,6.2318,6.3450,6.2582,6.2884,0.2058,1440.5471,13.0429,1045.3056,63598.2000,26089.1437
2093,6.2411,7.2551,6253.1000,115703.5000,-109450.4000,2.1488,1472.2906,16300.9097,17773.2003,107.6336,132004.4097,4780.8094,-127223.6003,7.2551,7.0564,15978.6000,0.0000,15978.6000,0.6541,4381.1513,0.0000,4381.1513,32.7631,0.0000,11597.4487,11597.4487,7.0564,6.2404,35654.4000,0.0000,35654.4000,3.9284,8267.5277,0.0000,8267.5277,196.7728,0.0000,27386.8723,27386.8723,6.2404,6.2327,583.0000,0.0000,583.0000,0.4250,162.3853,0.0000,162.3853,21.2882,0.0000,420.6147,420.6147,6.2327,5.8778,25525.3000,0.0000,25525.3000,1.7351,5964.3671,0.0000,5964.3671,86.9086,0.0000,19560.9329,19560.9329,5.8778,5.8096,18708.9000,0.0000,18708.9000,0.4250,5240.6775,0.0000,5240.6775,21.2882,0.0000,13468.2225,13468.2225,5.8096,6.5027,6.1562,6.1562,1.3501,20252.0313,6.1562,6.3815,6.2162,6.2688,0.4390,3512.0753,6.2162,6.3228,6.2411,6.2695,0.2076,1453.0015,13.9745,1119.9710,-13000.2000,25217.1081
2094,6.4477,8.3479,3900.5000,151285.8000,-147385.3000,4.9292,914.7970,21388.6044,22303.4014,246.9013,172674.4044,2985.7030,-169688.7014,8.3479,8.1736,27184.3000,0.0000,27184.3000,0.6525,7330.2173,0.0000,7330.2173,32.6839,0.0000,19854.0827,19854.0827,8.1736,7.7622,25798.0000,0.0000,25798.0000,2.2524,5861.1845,0.0000,5861.1845,112.8202,0.0000,19936.8155,19936.8155,7.7622,7.7559,1212.2000,0.0000,1212.2000,0.4250,329.7960,0.0000,329.7960,21.2882,0.0000,882.4040,882.4040,7.7559,7.4614,24603.3000,0.0000,24603.3000,1.6346,5598.3277,0.0000,5598.3277,81.8767,0.0000,19004.9723,19004.9723,7.4614,7.2584,19888.6000,0.0000,19888.6000,0.7844,5435.9607,0.0000,5435.9607,39.2897,0.0000,14452.6393,14452.6393,7.2584,6.0153,6.6369,6.6369,-2.7756,-41633.5229,6.6369,6.2029,6.5211,6.4199,-0.9689,-7751.5643,6.5211,6.2065,6.4477,6.3638,-0.7024,-4916.9610,16.0170,1283.6643,-48698.9000,-54302.0482
2095,6.6366,8.8754,2600.0000,161185.2000,-158585.2000,6.6449,607.6228,22862.0837,23469.7064,332.8452,184047.2837,1992.3772,-182054.9064,8.8754,8.6128,33170.6000,0.0000,33170.6000,1.0880,8873.4375,0.0000,8873.4375,54.4981,0.0000,24297.1625,24297.1625,8.6128,8.3492,6844.6000,7246.5000,-401.9000,1.5932,1542.8254,1115.1403,2657.9658,79.8033,8361.6403,5301.7746,-3059.8658,8.3492,8.3375,2081.7000,0.0000,2081.7000,0.4250,561.3166,0.0000,561.3166,21.2882,0.0000,1520.3834,1520.3834,8.3375,8.0862,24999.5000,0.0000,24999.5000,1.5271,5632.1223,0.0000,5632.1223,76.4939,0.0000,19367.3777,19367.3777,8.0862,7.8949,19102.1000,0.0000,19102.1000,0.8091,5171.3776,0.0000,5171.3776,40.5255,0.0000,13930.7224,13930.7224,7.8949,6.0837,6.9893,6.9893,-4.5776,-68664.7095,6.9893,6.1818,6.7739,6.5855,-2.0409,-16326.9737,6.7739,6.1852,6.6366,6.4796,-1.4879,-10415.4269,18.1310,1453.0901,-79633.2000,-95407.1101
2096,6.8018,9.2845,1369.0000,169560.1000,-168191.1000,7.1572,318.9453,24119.0016,24437.9470,358.5037,193679.1016,1050.0547,-192629.0470,9.2845,8.9525,37714.7000,0.0000,37714.7000,1.3151,10027.3187,0.0000,10027.3187,65.8725,0.0000,27687.3813,27687.3813,8.9525,8.9941,1513.4000,7053.3000,-5539.9000,0.4950,339.0705,1088.6361,1427.7066,24.7945,8141.9361,1174.3295,-6967.6066,8.9941,8.9733,2245.5000,0.0000,2245.5000,0.4250,599.6205,0.0000,599.6205,21.2882,0.0000,1645.8795,1645.8795,8.9733,8.7085,23998.3000,0.0000,23998.3000,1.5337,5348.6906,0.0000,5348.6906,76.8233,0.0000,18649.6094,18649.6094,8.7085,8.5179,16742.9000,0.0000,16742.9000,0.7682,4490.1518,0.0000,4490.1518,38.4777,0.0000,12252.7482,12252.7482,8.5179,6.0755,7.2967,7.2967,-5.9722,-89583.6412,7.2967,6.1635,6.9945,6.7301,-2.7709,-22167.2277,6.9945,6.1687,6.8018,6.5816,-2.0193,-14135.3604,17.5412,1405.8241,-93029.6000,-125886.2294
2097,6.9242,9.4582,611.2000,179474.7000,-178863.5000,7.5975,142.0693,25584.0440,25726.1133,380.5604,205058.7440,469.1307,-204589.6133,9.4582,9.0937,44536.7000,0.0000,44536.7000,1.4845,11810.4319,0.0000,11810.4319,74.3563,0.0000,32726.2681,32726.2681,9.0937,9.1854,145.3000,6239.6000,-6094.3000,0.4950,32.4723,964.2752,996.7475,24.7945,7203.8752,112.8277,-7091.0475,9.1854,9.1637,2308.4000,0.0000,2308.4000,0.4250,614.6518,0.0000,614.6518,21.2882,0.0000,1693.7482,1693.7482,9.1637,8.9182,21210.3000,0.0000,21210.3000,1.4538,4712.2191,0.0000,4712.2191,72.8220,0.0000,16498.0809,16498.0809,8.9182,8.7569,15170.0000,0.0000,15170.0000,0.6658,4055.5003,0.0000,4055.5003,33.3485,0.0000,11114.4997,11114.4997,8.7569,6.2198,7.4884,7.4884,-6.4304,-96455.9783,7.4884,6.2062,7.1465,6.8473,-3.2497,-25997.5669,7.1465,6.1939,6.9242,6.6702,-2.4142,-16899.6511,18.1824,1457.2079,-101732.4000,-139353.1963
2098,7.0284,9.6105,164.7000,189585.9000,-189421.2000,8.0850,38.2089,27075.0529,27113.2618,404.9785,216660.9529,126.4911,-216534.4618,9.6105,9.1972,46806.5000,0.0000,46806.5000,1.7476,12384.2314,0.0000,12384.2314,87.5390,0.0000,34422.2686,34422.2686,9.1972,9.2867,0.0000,9991.0000,-9991.0000,0.4950,0.0000,1545.4879,1545.4879,24.7945,11536.4879,0.0000,-11536.4879,9.2867,9.2653,2731.2000,0.0000,2731.2000,0.4250,726.1282,0.0000,726.1282,21.2882,0.0000,2005.0718,2005.0718,9.2653,9.0570,16275.2000,0.0000,16275.2000,1.2801,3609.6590,0.0000,3609.6590,64.1211,0.0000,12665.5410,12665.5410,9.0570,8.9167,12220.9000,0.0000,12220.9000,0.6010,3260.2932,0.0000,3260.2932,30.1027,0.0000,8960.6068,8960.6068,8.9167,6.3576,7.6371,7.6371,-6.7603,-101404.8554,7.6371,6.2630,7.2707,6.9501,-3.6301,-29040.9521,7.2707,6.2321,7.0284,6.7514,-2.7436,-19205.4121,18.9506,1518.7778,-121378.4000,-149651.2196
2099,7.1534,9.8491,0.0000,210986.4000,-210986.4000,8.5671,0.0000,30198.2339,30198.2339,429.1272,241184.6339,0.0000,-241184.6339,9.8491,9.4201,40558.1000,0.0000,40558.1000,1.8318,10693.0703,0.0000,10693.0703,91.7562,0.0000,29865.0297,29865.0297,9.4201,9.5637,0.0000,26641.1000,-26641.1000,0.5215,0.0000,4129.6794,4129.6794,26.1198,30770.7794,0.0000,-30770.7794,9.5637,9.5387,3273.9000,0.0000,3273.9000,0.4250,866.8232,0.0000,866.8232,21.2882,0.0000,2407.0768,2407.0768,9.5387,9.3809,13403.8000,0.0000,13403.8000,0.9803,2959.2861,0.0000,2959.2861,49.1037,0.0000,10444.5139,10444.5139,9.3809,9.2692,10648.1000,0.0000,10648.1000,0.4830,2826.9674,0.0000,2826.9674,24.1910,0.0000,7821.1326,7821.1326,9.2692,6.4092,7.8392,7.8392,-7.6596,-114894.6879,7.8392,6.2932,7.4269,7.0662,-4.1405,-33124.1425,7.4269,6.2544,7.1534,6.8407,-3.1403,-21982.2819,19.2130,1539.8065,-169743.6000,-170001.1123
2100,7.3916,10.1056,0.0000,223924.8000,-223924.8000,9.5490,0.0000,32187.4282,32187.4282,478.3101,256112.2282,0.0000,-256112.2282,10.1056,9.7693,46810.5000,0.0000,46810.5000,1.5807,12294.7810,0.0000,12294.7810,79.1788,0.0000,34515.7190,34515.7190,9.7693,10.1155,0.0000,34961.6000,-34961.6000,1.3914,0.0000,5437.8731,5437.8731,69.6930,40399.4731,0.0000,-40399.4731,10.1155,10.0883,3118.6000,0.0000,3118.6000,0.4250,818.9811,0.0000,818.9811,21.2882,0.0000,2299.6189,2299.6189,10.0883,9.9706,11637.2000,0.0000,11637.2000,0.8030,2546.0055,0.0000,2546.0055,40.2247,0.0000,9091.1945,9091.1945,9.9706,9.8823,9468.5000,0.0000,9468.5000,0.4250,2491.8676,0.0000,2491.8676,21.2882,0.0000,6976.6324,6976.6324,9.8823,6.5494,8.2158,8.2158,-9.8781,-148172.2286,8.2158,6.3636,7.7219,7.2897,-5.4897,-43917.3747,7.7219,6.3062,7.3916,7.0141,-4.1958,-29370.2688,21.2612,1703.9592,-187851.6000,-221459.8721
2101,7.5843,10.2479,0.0000,239569.0000,-239569.0000,10.1479,0.0000,34557.0040,34557.0040,508.3086,274126.0040,0.0000,-274126.0040,10.2479,9.8888,44537.7000,0.0000,44537.7000,1.8164,11673.3312,0.0000,11673.3312,90.9819,0.0000,32864.3688,32864.3688,9.8888,10.3088,0.0000,36789.6000,-36789.6000,1.8278,0.0000,5729.0392,5729.0392,91.5529,42518.6392,0.0000,-42518.6392,10.3088,10.2849,2056.9000,0.0000,2056.9000,0.4250,538.6302,0.0000,538.6302,21.2882,0.0000,1518.2698,1518.2698,10.2849,10.1903,9719.0000,1.8000,9717.2000,0.6930,2119.4905,0.2915,2119.7820,34.7123,2.0915,7599.5095,7597.4180,10.1903,10.1177,8288.8000,0.0000,8288.8000,0.4250,2174.3368,0.0000,2174.3368,21.2882,0.0000,6114.4632,6114.4632,10.1177,6.8154,8.4665,8.4665,-10.5890,-158834.6598,8.4665,6.5007,7.9423,7.4836,-6.3036,-50428.5078,7.9423,6.4080,7.5843,7.1751,-4.9199,-34439.4735,23.0026,1843.5173,-211758.0000,-243702.6411
2102,7.7760,10.4984,0.0000,256244.2000,-256244.2000,10.8685,0.0000,37092.8372,37092.8372,544.4020,293337.0372,0.0000,-293337.0372,10.4984,10.1717,42260.4000,0.0000,42260.4000,1.7240,11035.7725,0.0000,11035.7725,86.3539,0.0000,31224.6275,31224.6275,10.1717,10.5939,0.0000,41395.2000,-41395.2000,1.9240,0.0000,6464.9347,6464.9347,96.3743,47860.1347,0.0000,-47860.1347,10.5939,10.5788,1981.1000,0.0000,1981.1000,0.4250,516.6158,0.0000,516.6158,21.2882,0.0000,1464.4842,1464.4842,10.5788,10.5033,7028.9000,83.7000,6945.2000,0.6930,1525.5047,13.5849,1539.0896,34.7123,97.2849,5503.3953,5406.1104,10.5033,10.4425,9468.5000,0.0000,9468.5000,0.4250,2472.4002,0.0000,2472.4002,21.2882,0.0000,6996.0998,6996.0998,10.4425,7.0069,8.7247,8.7247,-11.5368,-173052.0329,8.7247,6.6208,8.1637,7.6728,-7.0648,-56518.3971,8.1637,6.5023,7.7760,7.3330,-5.5788,-39051.6047,24.0892,1930.6056,-236984.2000,-268622.0346
2103,7.9816,10.7376,0.0000,263181.2000,-263181.2000,11.6374,0.0000,38242.8742,38242.8742,582.9176,301424.0742,0.0000,-301424.0742,10.7376,10.4440,36013.8000,0.0000,36013.8000,1.6289,9371.7025,0.0000,9371.7025,81.5898,0.0000,26642.0975,26642.0975,10.4440,10.8936,0.0000,45877.7000,-45877.7000,2.1668,0.0000,7185.6243,7185.6243,108.5326,53063.3243,0.0000,-53063.3243,10.8936,10.8798,2568.2000,0.0000,2568.2000,0.4250,666.7923,0.0000,666.7923,21.2882,0.0000,1901.4077,1901.4077,10.8798,10.8290,5224.0000,108.9000,5115.1000,0.6930,1128.2612,17.7178,1145.9790,34.7123,126.6178,4095.7388,3969.1210,10.8290,10.7632,11041.3000,0.0000,11041.3000,0.4250,2869.3973,0.0000,2869.3973,21.2882,0.0000,8171.9027,8171.9027,10.7632,7.2244,8.9938,8.9938,-12.5615,-188422.5857,8.9938,6.7599,8.3981,7.8768,-7.9295,-63435.9106,8.3981,6.6133,7.9816,7.5057,-6.3352,-44346.4021,25.4640,2040.7889,-254320.5000,-296204.8984
2104,8.1565,10.9359,0.0000,273367.4000,-273367.4000,11.9662,0.0000,39853.6949,39853.6949,599.3882,313221.0949,0.0000,-313221.0949,10.9359,10.6901,23506.2000,0.0000,23506.2000,1.3825,6099.2507,0.0000,6099.2507,69.2493,0.0000,17406.9493,17406.9493,10.6901,11.1794,0.0000,39899.1000,-39899.1000,2.4034,0.0000,6265.9513,6265.9513,120.3872,46165.0513,0.0000,-46165.0513,11.1794,11.1619,1621.1000,0.0000,1621.1000,0.4250,419.1496,0.0000,419.1496,21.2882,0.0000,1201.9504,1201.9504,11.1619,11.1252,4405.2000,0.0000,4405.2000,0.6930,947.1070,0.0000,947.1070,34.7123,0.0000,3458.0930,3458.0930,11.1252,11.0498,14580.2000,0.0000,14580.2000,0.4250,3772.7998,0.0000,3772.7998,21.2882,0.0000,10807.4002,10807.4002,11.0498,7.3948,9.2223,9.2223,-13.2177,-198264.9726,9.2223,6.8771,8.5969,8.0497,-8.4812,-67849.8537,8.5969,6.7093,8.1565,7.6531,-6.8264,-47784.5878,25.9427,2079.1524,-269153.8000,-313899.4141
2105,8.3024,11.2223,0.0000,174576.4000,-174576.4000,12.4416,0.0000,25521.6373,25521.6373,623.2003,200098.0373,0.0000,-200098.0373,11.2223,11.0599,19353.7000,0.0000,19353.7000,0.8994,5000.9617,0.0000,5000.9617,45.0487,0.0000,14352.7383,14352.7383,11.0599,11.4903,0.0000,10562.5000,-10562.5000,2.0919,0.0000,1665.6798,1665.6798,104.7809,12228.1798,0.0000,-12228.1798,11.4903,11.4791,1340.9000,0.0000,1340.9000,0.4250,345.1481,0.0000,345.1481,21.2882,0.0000,995.7519,995.7519,11.4791,11.4468,4403.0000,0.0000,4403.0000,0.6930,941.8426,0.0000,941.8426,34.7123,0.0000,3461.1574,3461.1574,11.4468,11.3459,17136.1000,0.0000,17136.1000,0.5561,4413.6026,0.0000,4413.6026,27.8542,0.0000,12722.4974,12722.4974,11.3459,7.5038,9.4249,9.4249,-13.7432,-206148.1695,9.4249,6.9572,8.7668,8.1911,-8.8268,-70614.5731,8.7668,6.7766,8.3024,7.7717,-7.1192,-49834.5868,25.6604,2056.5232,-142905.2000,-326597.3294
2106,7.8807,10.7746,76.8000,144113.3000,-144036.5000,7.9520,17.5369,20901.7333,20919.2703,398.3135,165015.0333,59.2631,-164955.7703,10.7746,10.5672,19350.9000,0.0000,19350.9000,0.7370,5032.8763,0.0000,5032.8763,36.9139,0.0000,14318.0237,14318.0237,10.5672,10.7441,573.6000,158.4000,415.2000,0.5544,124.9413,24.8425,149.7838,27.7722,183.2425,448.6587,265.4162,10.7441,10.7298,1014.5000,0.0000,1014.5000,0.4250,263.9733,0.0000,263.9733,21.2882,0.0000,750.5267,750.5267,10.7298,10.6798,6719.4000,0.0000,6719.4000,0.6930,1454.7618,0.0000,1454.7618,34.7123,0.0000,5264.6382,5264.6382,10.6798,10.4963,16349.7000,0.0000,16349.7000,0.6501,4258.1950,0.0000,4258.1950,32.5630,0.0000,12091.5050,12091.5050,10.4963,7.1396,8.8180,8.8180,-7.7288,-115932.0872,8.8180,6.7485,8.2661,7.7832,-4.7648,-38118.5897,8.2661,6.6141,7.8807,7.4401,-3.8036,-26625.4392,16.5172,1323.7518,-100186.8000,-180676.1160
2107,7.6290,10.3870,796.9000,91211.8000,-90414.9000,6.5453,182.8176,13167.7554,13350.5730,327.8536,104379.5554,614.0824,-103765.4730,10.3870,10.1479,19358.7000,0.0000,19358.7000,0.7424,5063.5470,0.0000,5063.5470,37.1858,0.0000,14295.1530,14295.1530,10.1479,10.1435,3841.4000,0.0000,3841.4000,0.4950,842.7912,0.0000,842.7912,24.7945,0.0000,2998.6088,2998.6088,10.1435,10.1310,1113.6000,0.0000,1113.6000,0.4250,292.3236,0.0000,292.3236,21.2882,0.0000,821.2764,821.2764,10.1310,10.0432,9256.8000,0.0000,9256.8000,0.6930,2023.7981,0.0000,2023.7981,34.7123,0.0000,7233.0019,7233.0019,10.0432,9.8415,14973.4000,0.0000,14973.4000,0.6282,3936.3918,0.0000,3936.3918,31.4687,0.0000,11037.0082,11037.0082,9.8415,7.0223,8.4319,8.4319,-5.6172,-84257.9325,8.4319,6.6610,7.9597,7.5464,-3.5286,-28228.9203,7.9597,6.5424,7.6290,7.2511,-2.8238,-19766.3938,14.2934,1145.5276,-41871.0000,-132253.2465
2108,7.3307,9.6771,1379.0000,85067.2000,-83688.2000,4.1029,318.1156,12214.3127,12532.4283,205.5119,97281.5127,1060.8844,-96220.6283,9.6771,9.3548,16382.4000,0.0000,16382.4000,0.7476,4330.2253,0.0000,4330.2253,37.4455,0.0000,12052.1747,12052.1747,9.3548,9.2872,5490.1000,0.0000,5490.1000,0.4950,1221.3059,0.0000,1221.3059,24.7945,0.0000,4268.7941,4268.7941,9.2872,9.2687,641.3000,0.0000,641.3000,0.4250,170.4973,0.0000,170.4973,21.2882,0.0000,470.8027,470.8027,9.2687,9.1057,11202.7000,0.0000,11202.7000,0.6930,2484.4931,0.0000,2484.4931,34.7123,0.0000,8718.2069,8718.2069,9.1057,8.8572,12220.9000,0.0000,12220.9000,0.5816,3257.9146,0.0000,3257.9146,29.1339,0.0000,8962.9854,8962.9854,8.8572,7.0287,7.9429,7.9429,-2.6936,-40404.1376,7.9429,6.6061,7.5864,7.2745,-1.9692,-15753.8986,7.5864,6.4904,7.3307,7.0384,-1.6147,-11302.6278,10.5676,846.9274,-37750.8000,-67460.6640
