Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2109,7.1902,9.5395,2768.2000,69864.3000,-67096.1000,3.7913,640.2583,10006.1690,10646.4272,189.9080,79870.4690,2127.9417,-77742.5272,9.5395,9.2453,15998.3000,0.0000,15998.3000,0.6404,4237.3649,0.0000,4237.3649,32.0777,0.0000,11760.9351,11760.9351,9.2453,9.1411,26143.3000,0.0000,26143.3000,0.4950,5826.9788,0.0000,5826.9788,24.7945,0.0000,20316.3212,20316.3212,9.1411,9.1296,464.9000,0.0000,464.9000,0.4250,123.8698,0.0000,123.8698,21.2882,0.0000,341.0302,341.0302,9.1296,8.9169,13883.4000,0.0000,13883.4000,0.6930,3086.1900,0.0000,3086.1900,34.7123,0.0000,10797.2100,10797.2100,8.9169,8.6982,10648.1000,0.0000,10648.1000,0.4825,2846.6884,0.0000,2846.6884,24.1702,0.0000,7801.4116,7801.4116,8.6982,6.7985,7.7483,7.7483,-2.5928,-38891.7974,7.7483,6.5227,7.4215,7.1355,-1.6727,-13381.9494,7.4215,6.4302,7.1902,6.9259,-1.3529,-9470.4284,9.7909,784.6824,41.9000,-61744.1752
2110,7.0202,8.8071,4267.4000,62650.5000,-58383.1000,3.0373,990.1474,8945.9284,9936.0757,152.1389,71596.4284,3277.2526,-68319.1757,8.8071,8.5378,15983.8000,0.0000,15983.8000,0.6269,4280.2080,0.0000,4280.2080,31.4008,0.0000,11703.5920,11703.5920,8.5378,8.0723,35561.0000,0.0000,35561.0000,1.5805,8026.5043,0.0000,8026.5043,79.1662,0.0000,27534.4957,27534.4957,8.0723,8.0645,474.8000,0.0000,474.8000,0.4250,128.5664,0.0000,128.5664,21.2882,0.0000,346.2336,346.2336,8.0645,7.8175,17267.0000,0.0000,17267.0000,0.8385,3908.2450,0.0000,3908.2450,41.9992,0.0000,13358.7550,13358.7550,7.8175,7.6392,5929.6000,0.0000,5929.6000,0.4250,1611.8679,0.0000,1611.8679,21.2882,0.0000,4317.7321,4317.7321,7.6392,7.1632,7.4012,7.4012,-0.6901,-10351.9670,7.4012,6.5992,7.1873,7.0002,-1.1626,-9301.1001,7.1873,6.4712,7.0202,6.8293,-1.0382,-7267.3975,10.3997,833.4758,16833.1000,-26920.4646
2111,6.8903,8.3676,5610.6000,57245.5000,-51634.9000,2.6404,1304.9741,8155.4670,9460.4411,132.2590,65400.9670,4305.6259,-61095.3411,8.3676,8.1151,15983.5000,0.0000,15983.5000,0.6345,4308.6419,0.0000,4308.6419,31.7804,0.0000,11674.8581,11674.8581,8.1151,7.5209,36726.1000,0.0000,36726.1000,2.1802,8352.8296,0.0000,8352.8296,109.2054,0.0000,28373.2704,28373.2704,7.5209,7.5134,463.6000,0.0000,463.6000,0.4250,126.5959,0.0000,126.5959,21.2882,0.0000,337.0041,337.0041,7.5134,7.2252,19995.2000,0.0000,19995.2000,1.0651,4568.8456,0.0000,4568.8456,53.3522,0.0000,15426.3544,15426.3544,7.2252,7.1322,1800.8000,0.0000,1800.8000,0.4250,493.9862,0.0000,493.9862,21.2882,0.0000,1306.8138,1306.8138,7.1322,7.1772,7.1547,7.1547,0.0694,1041.5864,7.1547,6.6233,7.0130,6.8890,-0.8189,-6551.3198,7.0130,6.4872,6.8903,6.7501,-0.8103,-5672.1834,11.0553,886.0163,23334.3000,-11181.9167
2112,6.7918,8.1183,7247.9000,52503.2000,-45255.3000,2.3336,1688.9108,7466.9893,9155.9000,116.8889,59970.1893,5558.9892,-54411.2000,8.1183,7.8651,15983.7000,0.0000,15983.7000,0.6395,4325.0403,0.0000,4325.0403,32.0317,0.0000,11658.6597,11658.6597,7.8651,7.2498,41709.2000,0.0000,41709.2000,2.2708,9529.2694,0.0000,9529.2694,113.7418,0.0000,32179.9306,32179.9306,7.2498,7.2425,473.6000,0.0000,473.6000,0.4250,129.8664,0.0000,129.8664,21.2882,0.0000,343.7336,343.7336,7.2425,6.9080,21504.2000,0.0000,21504.2000,1.2472,4936.7561,0.0000,4936.7561,62.4727,0.0000,16567.4439,16567.4439,6.9080,6.8796,1013.8000,0.0000,1013.8000,0.4250,279.4654,0.0000,279.4654,21.2882,0.0000,734.3346,734.3346,6.8796,7.0976,6.9886,6.9886,0.3346,5019.5096,6.9886,6.6084,6.8872,6.7985,-0.5837,-4669.7459,6.8872,6.4783,6.7918,6.6828,-0.6276,-4393.5125,11.0115,882.5076,35429.2000,-4043.7488
2113,6.6962,7.8560,8939.9000,47633.2000,-38693.3000,2.0442,2086.9256,6763.1315,8850.0571,102.3921,54396.3315,6852.9744,-47543.3571,7.8560,7.6078,15977.2000,0.0000,15977.2000,0.6424,4340.5951,0.0000,4340.5951,32.1774,0.0000,11636.6049,11636.6049,7.6078,6.9227,41729.1000,0.0000,41729.1000,2.5919,9578.6272,0.0000,9578.6272,129.8266,0.0000,32150.4728,32150.4728,6.9227,6.9154,471.1000,0.0000,471.1000,0.4250,129.8344,0.0000,129.8344,21.2882,0.0000,341.2656,341.2656,6.9154,6.5628,23183.9000,0.0000,23183.9000,1.3487,5352.7568,0.0000,5352.7568,67.5586,0.0000,17831.1432,17831.1432,6.5628,6.5471,424.4000,0.0000,424.4000,0.4250,117.6182,0.0000,117.6182,21.2882,0.0000,306.7818,306.7818,6.5471,7.0905,6.8188,6.8188,0.8495,12742.4565,6.8188,6.6078,6.7625,6.7133,-0.3299,-2639.5105,6.7625,6.4781,6.6962,6.6203,-0.4447,-3112.6319,11.2158,898.8749,43092.4000,6990.3141
2114,6.6127,7.6491,10291.6000,43115.0000,-32823.4000,1.7469,2406.2355,6112.8066,8519.0421,87.4998,49227.8066,7885.3645,-41342.4421,7.6491,7.3957,15962.4000,0.0000,15962.4000,0.6452,4350.3190,0.0000,4350.3190,32.3190,0.0000,11612.0810,11612.0810,7.3957,6.6956,48033.6000,0.0000,48033.6000,2.6066,11068.6903,0.0000,11068.6903,130.5665,0.0000,36964.9097,36964.9097,6.6956,6.6882,465.5000,0.0000,465.5000,0.4250,128.7430,0.0000,128.7430,21.2882,0.0000,336.7570,336.7570,6.6882,6.2999,24351.9000,0.0000,24351.9000,1.4639,5644.8080,0.0000,5644.8080,73.3247,0.0000,18707.0920,18707.0920,6.2999,6.2932,424.4000,0.0000,424.4000,0.4250,118.1002,0.0000,118.1002,21.2882,0.0000,306.2998,306.2998,6.2932,7.0618,6.6775,6.6775,1.1751,17626.3798,6.6775,6.5970,6.6560,6.6373,-0.1230,-984.3241,6.6560,6.4705,6.6127,6.5633,-0.2837,-1985.6498,10.9689,879.0875,56414.4000,14656.4059
2115,6.5240,7.3984,8058.9000,59677.7000,-51618.8000,1.4812,1887.3670,8448.1607,10335.5277,74.1923,68125.8607,6171.5330,-61954.3277,7.3984,7.1531,15978.0000,0.0000,15978.0000,0.6471,4371.3461,0.0000,4371.3461,32.4124,0.0000,11606.6539,11606.6539,7.1531,6.3722,47576.3000,0.0000,47576.3000,3.0134,11012.3201,0.0000,11012.3201,150.9420,0.0000,36563.9799,36563.9799,6.3722,6.3651,472.1000,0.0000,472.1000,0.4250,131.2260,0.0000,131.2260,21.2882,0.0000,340.8740,340.8740,6.3651,5.9701,25611.0000,0.0000,25611.0000,1.5448,5970.4442,0.0000,5970.4442,77.3796,0.0000,19640.5558,19640.5558,5.9701,5.9636,1013.5000,0.0000,1013.5000,0.4250,283.4885,0.0000,283.4885,21.2882,0.0000,730.0115,730.0115,5.9636,7.0704,6.5170,6.5170,1.7440,26160.3640,6.5170,6.6011,6.5394,6.5590,0.1325,1059.7818,6.5394,6.4733,6.5240,6.5064,-0.1042,-729.2674,11.3047,906.0065,39032.1000,26490.8784
2116,6.5190,7.6859,8765.5000,66543.1000,-57777.6000,2.3282,2053.0425,9419.2462,11472.2887,116.6204,75962.3462,6712.4575,-69249.8887,7.6859,7.4669,15982.0000,0.0000,15982.0000,0.6507,4353.2064,0.0000,4353.2064,32.5954,0.0000,11628.7936,11628.7936,7.4669,6.7771,55775.4000,0.0000,55775.4000,2.9995,12835.9095,0.0000,12835.9095,150.2467,0.0000,42939.4905,42939.4905,6.7771,6.7706,621.0000,0.0000,621.0000,0.4250,171.5328,0.0000,171.5328,21.2882,0.0000,449.4672,449.4672,6.7706,6.3999,25976.0000,0.0000,25976.0000,1.6356,6012.5932,0.0000,6012.5932,81.9260,0.0000,19963.4068,19963.4068,6.3999,6.3861,5530.2000,0.0000,5530.2000,0.4250,1536.5253,0.0000,1536.5253,21.2882,0.0000,3993.6747,3993.6747,6.3861,6.7338,6.5600,6.5600,0.6153,9230.0165,6.5600,6.5153,6.5481,6.5376,-0.0790,-631.8288,6.5481,6.4236,6.5190,6.4858,-0.2202,-1541.5479,12.6961,1017.5160,46107.0000,7056.6399
2117,6.4839,7.6783,4467.2000,126033.8000,-121566.6000,2.6059,1046.9925,17829.5175,18876.5100,130.5313,143863.3175,3420.2075,-140443.1100,7.6783,7.4777,15968.0000,0.0000,15968.0000,0.6474,4349.8976,0.0000,4349.8976,32.4302,0.0000,11618.1024,11618.1024,7.4777,6.7371,31625.3000,0.0000,31625.3000,3.4940,7276.6672,0.0000,7276.6672,175.0162,0.0000,24348.6328,24348.6328,6.7371,6.7293,582.3000,0.0000,582.3000,0.4250,160.9428,0.0000,160.9428,21.2882,0.0000,421.3572,421.3572,6.7293,6.3851,25362.7000,0.0000,25362.7000,1.6450,5874.8793,0.0000,5874.8793,82.4002,0.0000,19487.8207,19487.8207,6.3851,6.3162,18687.4000,0.0000,18687.4000,0.4250,5193.3561,0.0000,5193.3561,21.2882,0.0000,13494.0439,13494.0439,6.3162,6.7059,6.5110,6.5110,0.7532,11298.2554,6.5110,6.4937,6.5064,6.5024,-0.0335,-267.8153,6.5064,6.4100,6.4839,6.4582,-0.1863,-1303.9604,13.8637,1111.0902,-29340.9000,9726.4797
2118,6.6851,8.7365,2414.5000,160057.7000,-157643.2000,5.4820,563.7572,22721.1953,23284.9524,274.5915,182778.8953,1850.7428,-180928.1524,8.7365,8.5659,27153.7000,0.0000,27153.7000,0.6470,7279.0690,0.0000,7279.0690,32.4063,0.0000,19874.6310,19874.6310,8.5659,8.2082,18805.2000,0.0000,18805.2000,1.9807,4242.4008,0.0000,4242.4008,99.2144,0.0000,14562.7992,14562.7992,8.2082,8.2020,1210.1000,0.0000,1210.1000,0.4250,326.9944,0.0000,326.9944,21.2882,0.0000,883.1056,883.1056,8.2020,7.9153,22798.9000,0.0000,22798.9000,1.6076,5148.2320,0.0000,5148.2320,80.5231,0.0000,17650.6680,17650.6680,7.9153,7.7164,19865.7000,0.0000,19865.7000,0.7758,5392.1238,0.0000,5392.1238,38.8607,0.0000,14473.5762,14473.5762,7.7164,6.2322,6.9743,6.9743,-3.3884,-50826.2245,6.9743,6.3259,6.8014,6.6501,-1.4802,-11841.2944,6.8014,6.3028,6.6851,6.5521,-1.1384,-7968.6120,16.3771,1312.5223,-67809.6000,-70636.1310
2119,6.8713,9.2805,1423.3000,174402.3000,-172979.0000,7.1166,331.1643,24837.9193,25169.0836,356.4679,199240.2193,1092.1357,-198148.0836,9.2805,9.0151,33136.5000,0.0000,33136.5000,1.0792,8810.6285,0.0000,8810.6285,54.0575,0.0000,24325.8715,24325.8715,9.0151,8.8208,2458.7000,9714.2000,-7255.5000,1.1523,550.2483,1500.1742,2050.4225,57.7172,11214.3742,1908.4517,-9305.9225,8.8208,8.8091,2079.8000,0.0000,2079.8000,0.4250,556.8224,0.0000,556.8224,21.2882,0.0000,1522.9776,1522.9776,8.8091,8.5734,20257.3000,0.0000,20257.3000,1.4025,4527.4210,0.0000,4527.4210,70.2509,0.0000,15729.8790,15729.8790,8.5734,8.3800,19080.2000,0.0000,19080.2000,0.8014,5127.4208,0.0000,5127.4208,40.1411,0.0000,13952.7792,13952.7792,8.3800,6.2692,7.3246,7.3246,-5.2862,-79293.1564,7.3246,6.2999,7.0514,6.8123,-2.5662,-20529.6692,7.0514,6.2797,6.8713,6.6655,-1.9325,-13527.4468,17.9654,1439.8148,-105680.7000,-113350.2725
2120,7.0577,9.6839,813.8000,189342.7000,-188528.9000,7.8168,188.6905,27054.3588,27243.0494,391.5419,216397.0588,625.1095,-215771.9494,9.6839,9.3609,37677.5000,0.0000,37677.5000,1.3043,9957.9819,0.0000,9957.9819,65.3348,0.0000,27719.5181,27719.5181,9.3609,9.4842,243.1000,18965.2000,-18722.1000,0.4950,54.0733,2938.1770,2992.2503,24.7945,21903.3770,189.0267,-21714.3503,9.4842,9.4639,2243.5000,0.0000,2243.5000,0.4250,594.7106,0.0000,594.7106,21.2882,0.0000,1648.7894,1648.7894,9.4639,9.2549,16488.9000,0.0000,16488.9000,1.2312,3644.9492,0.0000,3644.9492,61.6699,0.0000,12843.9508,12843.9508,9.2549,9.0693,16723.7000,0.0000,16723.7000,0.7606,4448.3481,0.0000,4448.3481,38.0961,0.0000,12275.3519,12275.3519,9.0693,6.2687,7.6690,7.6690,-7.0466,-105698.2895,7.6690,6.2826,7.2993,6.9758,-3.4884,-27906.8498,7.2993,6.2638,7.0577,6.7815,-2.6053,-18237.0277,18.0493,1446.5411,-134117.4000,-151842.1670
2121,7.2429,9.8796,290.8000,206207.0000,-205916.2000,8.5281,67.1931,29561.4483,29628.6414,427.1743,235768.4483,223.6069,-235544.8414,9.8796,9.5406,44492.8000,0.0000,44492.8000,1.4727,11725.1491,0.0000,11725.1491,73.7661,0.0000,32767.6509,32767.6509,9.5406,9.8059,0.0000,24526.4000,-24526.4000,0.9776,0.0000,3806.2693,3806.2693,48.9686,28332.6693,0.0000,-28332.6693,9.8059,9.7857,2307.0000,0.0000,2307.0000,0.4250,608.6255,0.0000,608.6255,21.2882,0.0000,1698.3745,1698.3745,9.7857,9.6286,11664.1000,0.0000,11664.1000,0.9893,2564.6624,0.0000,2564.6624,49.5554,0.0000,9099.4376,9099.4376,9.6286,9.4784,15152.7000,0.0000,15152.7000,0.6586,4008.0750,0.0000,4008.0750,32.9887,0.0000,11144.6250,11144.6250,9.4784,6.4451,7.9617,7.9617,-8.2779,-124168.9942,7.9617,6.3413,7.5296,7.1515,-4.4221,-35376.7445,7.5296,6.3010,7.2429,6.9153,-3.3528,-23469.7057,19.5770,1568.9791,-156826.0000,-183015.4444
2122,7.4230,10.0963,0.0000,222969.9000,-222969.9000,9.3241,0.0000,32068.4147,32068.4147,467.0459,255038.3147,0.0000,-255038.3147,10.0963,9.7241,46756.9000,0.0000,46756.9000,1.7332,12282.3886,0.0000,12282.3886,86.8144,0.0000,34474.5114,34474.5114,9.7241,10.0456,0.0000,37290.4000,-37290.4000,1.2814,0.0000,5797.5010,5797.5010,64.1833,43087.9010,0.0000,-43087.9010,10.0456,10.0264,2728.5000,0.0000,2728.5000,0.4250,717.2754,0.0000,717.2754,21.2882,0.0000,2011.2246,2011.2246,10.0264,9.9230,7744.1000,156.0000,7588.1000,0.6955,1695.9960,25.2144,1721.2104,34.8359,181.2144,6048.1040,5866.8896,9.9230,9.7964,12207.0000,0.0000,12207.0000,0.5928,3214.8321,0.0000,3214.8321,29.6949,0.0000,8992.1679,8992.1679,9.7964,6.6461,8.2212,8.2212,-9.2563,-138844.3279,8.2212,6.4339,7.7446,7.3275,-5.2517,-42013.4199,7.7446,6.3665,7.4230,7.0556,-4.0491,-28344.0282,21.0780,1689.2706,-190979.8000,-209201.7760
2123,7.6482,10.2788,0.0000,237775.1000,-237775.1000,10.1064,0.0000,34338.3936,34338.3936,506.2290,272113.4936,0.0000,-272113.4936,10.2788,9.9230,40519.4000,0.0000,40519.4000,1.8146,10615.3063,0.0000,10615.3063,90.8923,0.0000,29904.0937,29904.0937,9.9230,10.3673,0.0000,37416.5000,-37416.5000,1.9493,0.0000,5828.6753,5828.6753,97.6382,43245.1753,0.0000,-43245.1753,10.3673,10.3466,3268.7000,0.0000,3268.7000,0.4250,855.2224,0.0000,855.2224,21.2882,0.0000,2413.4776,2413.4776,10.3466,10.2860,4963.7000,282.7000,4681.0000,0.6930,1081.3769,45.8014,1127.1783,34.7123,328.5014,3882.3231,3553.8217,10.2860,10.1931,10636.0000,0.0000,10636.0000,0.4752,2786.1318,0.0000,2786.1318,23.8005,0.0000,7849.8682,7849.8682,10.1931,6.8783,8.5357,8.5357,-10.7179,-160769.2224,8.5357,6.5610,8.0091,7.5484,-6.3849,-51079.4137,8.0091,6.4622,7.6482,7.2357,-5.0018,-35012.2845,23.1951,1858.9452,-216086.5000,-246860.9206
2124,7.8435,10.5801,0.0000,251329.2000,-251329.2000,10.7909,0.0000,36426.8510,36426.8510,540.5176,287756.0510,0.0000,-287756.0510,10.5801,10.2790,46758.8000,0.0000,46758.8000,1.5676,12195.8580,0.0000,12195.8580,78.5214,0.0000,34562.9420,34562.9420,10.2790,10.7140,0.0000,45835.0000,-45835.0000,1.9570,0.0000,7166.3696,7166.3696,98.0266,53001.3696,0.0000,-53001.3696,10.7140,10.6897,3115.0000,0.0000,3115.0000,0.4250,810.8811,0.0000,810.8811,21.2882,0.0000,2304.1189,2304.1189,10.6897,10.6539,3435.9000,745.6000,2690.3000,0.6930,744.3625,121.1209,865.4834,34.7123,866.7209,2691.5375,1824.8166,10.6539,10.5748,9457.7000,0.0000,9457.7000,0.4250,2464.1434,0.0000,2464.1434,21.2882,0.0000,6993.5566,6993.5566,10.5748,7.0470,8.8109,8.8109,-11.6983,-175474.3095,8.8109,6.6658,8.2389,7.7384,-7.1130,-56903.6490,8.2389,6.5444,7.8435,7.3917,-5.6187,-39331.0446,23.7878,1906.4505,-235142.4000,-271709.0031
2125,8.0431,10.7174,0.0000,266965.3000,-266965.3000,11.4185,0.0000,38837.3989,38837.3989,571.9525,305802.6989,0.0000,-305802.6989,10.7174,10.3961,44493.2000,0.0000,44493.2000,1.7998,11581.6713,0.0000,11581.6713,90.1496,0.0000,32911.5287,32911.5287,10.3961,10.8885,0.0000,46176.4000,-46176.4000,2.3999,0.0000,7228.7053,7228.7053,120.2130,53405.1053,0.0000,-53405.1053,10.8885,10.8671,2055.8000,0.0000,2055.8000,0.4250,533.7953,0.0000,533.7953,21.2882,0.0000,1522.0047,1522.0047,10.8671,10.8501,2279.2000,1066.6000,1212.6000,0.6930,492.3550,173.5156,665.8705,34.7123,1240.1156,1786.8450,546.7295,10.8501,10.7851,8279.5000,0.0000,8279.5000,0.4250,2151.0022,0.0000,2151.0022,21.2882,0.0000,6128.4978,6128.4978,10.7851,7.3181,9.0516,9.0516,-12.4407,-186610.8696,9.0516,6.8312,8.4595,7.9414,-7.9676,-63740.6545,8.4595,6.6748,8.0431,7.5672,-6.4041,-44828.5328,25.7418,2063.0495,-257100.6000,-295180.0569
2126,8.2355,10.9736,0.0000,281647.7000,-281647.7000,12.1425,0.0000,41122.3181,41122.3181,608.2165,322770.0181,0.0000,-322770.0181,10.9736,10.6787,42218.1000,0.0000,42218.1000,1.7086,10948.5112,0.0000,10948.5112,85.5830,0.0000,31269.5888,31269.5888,10.6787,11.1568,0.0000,51808.9000,-51808.9000,2.4187,0.0000,8135.2982,8135.2982,121.1527,59944.1982,0.0000,-59944.1982,11.1568,11.1432,1979.1000,0.0000,1979.1000,0.4250,511.8813,0.0000,511.8813,21.2882,0.0000,1467.2187,1467.2187,11.1432,11.1382,1317.9000,1270.1000,47.8000,0.6930,283.4303,207.0984,490.5287,34.7123,1477.1984,1034.4697,-442.7287,11.1382,11.0833,9457.7000,0.0000,9457.7000,0.4250,2446.8301,0.0000,2446.8301,21.2882,0.0000,7010.8699,7010.8699,11.0833,7.5119,9.2976,9.2976,-13.3021,-199531.4013,9.2976,6.9677,8.6763,8.1327,-8.6778,-69422.7531,8.6763,6.7873,8.2355,7.7318,-7.0358,-49250.6282,26.7192,2141.3786,-279753.9000,-318204.7825
2127,8.4393,11.1926,0.0000,286095.0000,-286095.0000,12.8242,0.0000,41934.1359,41934.1359,642.3640,328029.1359,0.0000,-328029.1359,11.1926,10.9257,35975.7000,0.0000,35975.7000,1.6143,9300.0594,0.0000,9300.0594,80.8584,0.0000,26675.6406,26675.6406,10.9257,11.4369,0.0000,56992.0000,-56992.0000,2.7162,0.0000,8973.8178,8973.8178,136.0528,65965.8178,0.0000,-65965.8178,11.4369,11.4244,2565.5000,0.0000,2565.5000,0.4250,660.8685,0.0000,660.8685,21.2882,0.0000,1904.6315,1904.6315,11.4244,11.4282,524.2000,1468.9000,-944.7000,0.6930,112.2290,240.0994,352.3284,34.7123,1708.9994,411.9710,-1297.0284,11.4282,11.3683,11028.7000,0.0000,11028.7000,0.4250,2841.3333,0.0000,2841.3333,21.2882,0.0000,8187.3667,8187.3667,11.3683,7.7329,9.5506,9.5506,-14.2130,-213194.7407,9.5506,7.1222,8.9031,8.3364,-9.4941,-75952.6825,8.9031,6.9155,8.4393,7.9093,-7.7707,-54394.7189,28.0465,2247.7535,-294461.8000,-343542.1421
2128,8.6079,11.3692,0.0000,296836.8000,-296836.8000,13.0418,0.0000,43649.9787,43649.9787,653.2617,340486.7787,0.0000,-340486.7787,11.3692,11.1445,23483.5000,0.0000,23483.5000,1.3706,6055.2250,0.0000,6055.2250,68.6515,0.0000,17428.2750,17428.2750,11.1445,11.6998,0.0000,52044.1000,-52044.1000,2.9903,0.0000,8215.2029,8215.2029,149.7839,60259.3029,0.0000,-60259.3029,11.6998,11.6837,1619.4000,0.0000,1619.4000,0.4250,415.5807,0.0000,415.5807,21.2882,0.0000,1203.8193,1203.8193,11.6837,11.6946,103.1000,1112.3000,-1009.2000,0.6930,21.9824,182.2355,204.2179,34.7123,1294.5355,81.1176,-1213.4179,11.6946,11.6257,14563.5000,0.0000,14563.5000,0.4250,3737.6531,0.0000,3737.6531,21.2882,0.0000,10825.8469,10825.8469,11.6257,7.8989,9.7623,9.7623,-14.7634,-221450.6424,9.7623,7.2455,9.0912,8.5039,-9.9701,-79760.7756,9.0912,7.0200,8.6079,8.0556,-8.2048,-57433.3886,28.4185,2277.5663,-310223.7000,-358644.8067
2129,8.7592,11.6418,0.0000,197148.0000,-197148.0000,13.5445,0.0000,29075.9368,29075.9368,678.4410,226223.9368,0.0000,-226223.9368,11.6418,11.4941,19333.0000,0.0000,19333.0000,0.8920,4965.4909,0.0000,4965.4909,44.6820,0.0000,14367.5091,14367.5091,11.4941,12.0043,0.0000,18018.4000,-18018.4000,2.7327,0.0000,2855.8948,2855.8948,136.8792,20874.2948,0.0000,-20874.2948,12.0043,11.9941,1338.1000,0.0000,1338.1000,0.4250,341.8989,0.0000,341.8989,21.2882,0.0000,996.2011,996.2011,11.9941,12.0044,5.3000,1015.0000,-1009.7000,0.6930,1.1245,166.7755,167.9000,34.7123,1181.7755,4.1755,-1177.6000,12.0044,11.9126,17116.4000,0.0000,17116.4000,0.5502,4373.4189,0.0000,4373.4189,27.5620,0.0000,12742.9811,12742.9811,11.9126,8.0185,9.9656,9.9656,-15.3382,-230073.0175,9.9656,7.3370,9.2646,8.6513,-10.3535,-82828.3974,9.2646,7.0987,8.7592,8.1817,-8.5313,-59719.0489,28.2561,2264.5553,-178388.6000,-372620.4638
2130,8.3045,11.1994,0.0000,175545.6000,-175545.6000,9.0035,0.0000,25664.3182,25664.3182,450.9860,201209.9182,0.0000,-201209.9182,11.1994,11.0158,19333.2000,0.0000,19333.2000,0.7311,4997.3198,0.0000,4997.3198,36.6201,0.0000,14335.8802,14335.8802,11.0158,11.2830,0.0000,1536.6000,-1536.6000,0.9472,0.0000,242.1962,242.1962,47.4456,1778.7962,0.0000,-1778.7962,11.2830,11.2703,1014.8000,0.0000,1014.8000,0.4250,261.9925,0.0000,261.9925,21.2882,0.0000,752.8075,752.8075,11.2703,11.2853,253.4000,573.1000,-319.7000,0.6930,54.3857,93.5499,147.9356,34.7123,666.6499,199.0143,-467.6356,11.2853,11.1226,16330.9000,0.0000,16330.9000,0.6434,4216.0301,0.0000,4216.0301,32.2303,0.0000,12114.8699,12114.8699,11.1226,7.5724,9.3475,9.3475,-9.2373,-138559.2245,9.3475,7.0626,8.7382,8.2051,-5.9450,-47559.8778,8.7382,6.8794,8.3045,7.8088,-4.8364,-33855.0745,18.6649,1495.8783,-140723.0000,-219974.1768
2131,8.0537,10.9767,6.3000,115354.4000,-115348.1000,7.9962,1.4340,16784.7907,16786.2247,400.5295,132139.1907,4.8660,-132134.3247,10.9767,10.7686,19346.6000,0.0000,19346.6000,0.7365,5016.9676,0.0000,5016.9676,36.8889,0.0000,14329.6324,14329.6324,10.7686,10.7944,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.7944,10.7835,1112.9000,0.0000,1112.9000,0.4250,289.3647,0.0000,289.3647,21.2882,0.0000,823.5353,823.5353,10.7835,10.7903,759.4000,360.1000,399.3000,0.6930,164.2684,58.5415,222.8099,34.7123,418.6415,595.1316,176.4901,10.7903,10.6146,14956.3000,0.0000,14956.3000,0.6212,3889.0154,0.0000,3889.0154,31.1159,0.0000,11067.2846,11067.2846,10.6146,7.3756,8.9951,8.9951,-7.4276,-111414.3061,8.9951,6.9292,8.4442,7.9621,-4.7374,-37899.0581,8.4442,6.7706,8.0537,7.6074,-3.8378,-26864.4818,16.4503,1318.3903,-79533.0000,-176177.8460
2132,7.7267,10.3020,42.8000,102572.5000,-102529.7000,5.2467,9.8010,14834.4658,14844.2668,262.8087,117406.9658,32.9990,-117373.9668,10.3020,10.0235,16354.6000,0.0000,16354.6000,0.7397,4283.1279,0.0000,4283.1279,37.0517,0.0000,12071.4721,12071.4721,10.0235,10.0235,153.4000,0.0000,153.4000,0.4950,33.7281,0.0000,33.7281,24.7945,0.0000,119.6719,119.6719,10.0235,10.0075,640.2000,0.0000,640.2000,0.4250,168.3526,0.0000,168.3526,21.2882,0.0000,471.8474,471.8474,10.0075,10.0041,1778.1000,183.3000,1594.8000,0.6930,389.5338,29.6229,419.1567,34.7123,212.9229,1388.5662,1175.6433,10.0041,9.7891,12207.0000,0.0000,12207.0000,0.5736,3210.9808,0.0000,3210.9808,28.7333,0.0000,8996.0192,8996.0192,9.7891,7.2169,8.5030,8.5030,-4.3957,-65936.2423,8.5030,6.8038,8.0499,7.6534,-2.9038,-23230.5083,8.0499,6.6650,7.7267,7.3575,-2.3666,-16566.4024,12.2596,982.5331,-71579.7000,-105733.1531
2133,7.5580,10.0941,294.6000,79847.1000,-79552.5000,4.6551,67.6735,11512.1366,11579.8101,233.1757,91359.2366,226.9265,-91132.3101,10.0941,9.8334,15982.7000,0.0000,15982.7000,0.6325,4198.5720,0.0000,4198.5720,31.6805,0.0000,11784.1280,11784.1280,9.8334,9.8308,5284.0000,1775.5000,3508.5000,0.4950,1165.6407,276.3351,1441.9758,24.7945,2051.8351,4118.3593,2066.5242,9.8308,9.8207,465.6000,0.0000,465.6000,0.4250,122.7878,0.0000,122.7878,21.2882,0.0000,342.8122,342.8122,9.8207,9.7953,3118.7000,0.4000,3118.3000,0.6930,685.3332,0.0646,685.3977,34.7123,0.4646,2433.3668,2432.9023,9.7953,9.6010,10636.0000,0.0000,10636.0000,0.4745,2806.3995,0.0000,2806.3995,23.7672,0.0000,7829.6005,7829.6005,9.6010,6.9642,8.2826,8.2826,-4.0663,-60993.8894,8.2826,6.6863,7.8569,7.4845,-2.4617,-19693.8890,7.8569,6.5757,7.5580,7.2163,-1.9757,-13830.1849,11.0627,886.6046,-45841.4000,-94517.9633
2134,7.3800,9.6972,545.5000,70968.5000,-70423.0000,3.6085,125.7237,10199.0209,10324.7446,180.7505,81167.5209,419.7763,-80747.7446,9.6972,9.3981,15978.2000,0.0000,15978.2000,0.6203,4222.1223,0.0000,4222.1223,31.0705,0.0000,11756.0777,11756.0777,9.3981,9.3457,7871.6000,4905.7000,2965.9000,0.4950,1749.7505,760.2815,2510.0321,24.7945,5665.9815,6121.8495,455.8679,9.3457,9.3370,473.7000,0.0000,473.7000,0.4250,125.8288,0.0000,125.8288,21.2882,0.0000,347.8712,347.8712,9.3370,9.2753,5060.3000,0.0000,5060.3000,0.6930,1120.9739,0.0000,1120.9739,34.7123,0.0000,3939.3261,3939.3261,9.2753,9.0767,5922.9000,0.0000,5922.9000,0.4250,1574.9555,0.0000,1574.9555,21.2882,0.0000,4347.9445,4347.9445,9.0767,6.9379,8.0073,8.0073,-2.8026,-42039.3432,8.0073,6.6300,7.6400,7.3186,-1.8047,-14437.8783,7.6400,6.5256,7.3800,7.0828,-1.4603,-10222.1674,9.4002,753.3703,-40022.0000,-66699.3889
2135,7.2655,9.4640,1159.9000,64925.2000,-63765.3000,3.1913,267.8975,9311.3162,9579.2137,159.8497,74236.5162,892.0025,-73344.5137,9.4640,9.1442,15962.5000,0.0000,15962.5000,0.6244,4232.6409,0.0000,4232.6409,31.2753,0.0000,11729.8591,11729.8591,9.1442,9.1319,12741.9000,3837.6000,8904.3000,0.4950,2845.0753,593.3410,3438.4162,24.7945,4430.9410,9896.8247,5465.8838,9.1319,9.1225,462.4000,0.0000,462.4000,0.4250,123.2207,0.0000,123.2207,21.2882,0.0000,339.1793,339.1793,9.1225,9.0153,7878.1000,0.0000,7878.1000,0.6930,1751.4607,0.0000,1751.4607,34.7123,0.0000,6126.6393,6126.6393,9.0153,8.8971,1799.0000,0.0000,1799.0000,0.4250,480.2380,0.0000,480.2380,21.2882,0.0000,1318.7620,1318.7620,8.8971,6.7966,7.8469,7.8469,-2.5709,-38563.4133,7.8469,6.5667,7.5055,7.2068,-1.5669,-12534.8132,7.5055,6.4769,7.2655,6.9912,-1.2590,-8812.7660,8.7805,703.7000,-28759.0000,-59910.9925
2136,7.1605,9.2493,1995.6000,59942.3000,-57946.7000,2.8877,461.8189,8580.5669,9042.3858,144.6463,68522.8669,1533.7811,-66989.0858,9.2493,8.9155,15961.2000,0.0000,15961.2000,0.6263,4245.8859,0.0000,4245.8859,31.3719,0.0000,11715.3141,11715.3141,8.9155,8.7601,17945.1000,1103.4000,16841.7000,0.5394,4023.1643,170.2472,4193.4115,27.0175,1273.6472,13921.9357,12648.2885,8.7601,8.7505,474.2000,0.0000,474.2000,0.4250,127.0732,0.0000,127.0732,21.2882,0.0000,347.1268,347.1268,8.7505,8.5763,9845.5000,0.0000,9845.5000,0.6930,2202.6047,0.0000,2202.6047,34.7123,0.0000,7642.8953,7642.8953,8.5763,8.5388,1012.9000,0.0000,1012.9000,0.4250,272.1847,0.0000,272.1847,21.2882,0.0000,740.7153,740.7153,8.5388,6.8175,7.6782,7.6782,-2.0143,-30213.9822,7.6782,6.5434,7.3756,7.1108,-1.3279,-10623.1809,7.3756,6.4540,7.1605,6.9148,-1.0784,-7548.6162,8.3946,672.7788,-13811.2000,-48385.7793
2137,7.0586,8.8934,2752.4000,55047.9000,-52295.5000,2.6227,638.1699,7865.6876,8503.8576,131.3714,62913.5876,2114.2301,-60799.3576,8.8934,8.5731,15965.5000,0.0000,15965.5000,0.6286,4269.7614,0.0000,4269.7614,31.4878,0.0000,11695.7386,11695.7386,8.5731,8.2272,20296.4000,0.0000,20296.4000,1.0248,4578.2205,0.0000,4578.2205,51.3328,0.0000,15718.1795,15718.1795,8.2272,8.2177,462.8000,0.0000,462.8000,0.4250,125.0222,0.0000,125.0222,21.2882,0.0000,337.7778,337.7778,8.2177,8.0089,11668.0000,0.0000,11668.0000,0.6930,2634.0508,0.0000,2634.0508,34.7123,0.0000,9033.9492,9033.9492,8.0089,7.9887,424.2000,0.0000,424.2000,0.4250,114.9759,0.0000,114.9759,21.2882,0.0000,309.2241,309.2241,7.9887,6.9806,7.4846,7.4846,-1.2266,-18399.1466,7.4846,6.5673,7.2400,7.0260,-1.1162,-8929.4452,7.2400,6.4626,7.0586,6.8513,-0.9459,-6621.2197,8.7287,699.5538,-3478.6000,-33949.8114
2138,6.9673,8.6354,3424.2000,50237.7000,-46813.5000,2.3656,795.2898,7166.7977,7962.0875,118.4933,57404.4977,2628.9102,-54775.5875,8.6354,8.3149,15952.9000,0.0000,15952.9000,0.6328,4283.0092,0.0000,4283.0092,31.6953,0.0000,11669.8908,11669.8908,8.3149,7.8842,27645.2000,0.0000,27645.2000,1.2435,6264.8683,0.0000,6264.8683,62.2850,0.0000,21380.3317,21380.3317,7.8842,7.8749,473.6000,0.0000,473.6000,0.4250,128.6097,0.0000,128.6097,21.2882,0.0000,344.9903,344.9903,7.8749,7.6274,13110.6000,0.0000,13110.6000,0.7175,2977.1371,0.0000,2977.1371,35.9417,0.0000,10133.4629,10133.4629,7.6274,7.6190,424.2000,0.0000,424.2000,0.4250,115.6478,0.0000,115.6478,21.2882,0.0000,308.5522,308.5522,7.6190,7.0205,7.3197,7.3197,-0.7270,-10905.3934,7.3197,6.5739,7.1208,6.9468,-0.9060,-7247.7759,7.1208,6.4629,6.9673,6.7919,-0.7992,-5594.1592,8.7141,698.3801,10793.0000,-23747.3285
2139,6.8750,8.3025,2902.0000,67075.5000,-64173.5000,2.1166,675.1719,9553.3369,10228.5088,106.0190,76628.8369,2226.8281,-74402.0088,8.3025,7.9989,15949.0000,0.0000,15949.0000,0.6352,4303.5910,0.0000,4303.5910,31.8166,0.0000,11645.4090,11645.4090,7.9989,7.4425,25948.9000,0.0000,25948.9000,1.7024,5914.1449,0.0000,5914.1449,85.2755,0.0000,20034.7551,20034.7551,7.4425,7.4336,470.6000,0.0000,470.6000,0.4250,128.6620,0.0000,128.6620,21.2882,0.0000,341.9380,341.9380,7.4336,7.1700,13664.5000,0.0000,13664.5000,0.8118,3126.6121,0.0000,3126.6121,40.6643,0.0000,10537.8879,10537.8879,7.1700,7.1620,1012.6000,0.0000,1012.6000,0.4250,278.0076,0.0000,278.0076,21.2882,0.0000,734.5924,734.5924,7.1620,7.1184,7.1402,7.1402,-0.0557,-835.3924,7.1402,6.6000,6.9962,6.8701,-0.6908,-5526.3739,6.9962,6.4770,6.8750,6.7366,-0.6640,-4647.7503,9.1740,735.2443,-7127.9000,-11009.5166
2140,6.8706,8.6019,3135.8000,74035.3000,-70899.5000,2.9000,729.6280,10543.7757,11273.4037,145.2611,84579.0757,2406.1720,-82172.9037,8.6019,8.3304,15966.3000,0.0000,15966.3000,0.6389,4288.7773,0.0000,4288.7773,32.0003,0.0000,11677.5227,11677.5227,8.3304,7.8634,32410.5000,0.0000,32410.5000,1.6082,7342.7116,0.0000,7342.7116,80.5526,0.0000,25067.7884,25067.7884,7.8634,7.8554,621.8000,0.0000,621.8000,0.4250,168.9081,0.0000,168.9081,21.2882,0.0000,452.8919,452.8919,7.8554,7.6097,13744.1000,0.0000,13744.1000,0.8537,3122.0362,0.0000,3122.0362,42.7624,0.0000,10622.0638,10622.0638,7.6097,7.5925,5523.8000,0.0000,5523.8000,0.4250,1506.3391,0.0000,1506.3391,21.2882,0.0000,4017.4609,4017.4609,7.5925,6.7625,7.1775,7.1775,-1.1890,-17835.6107,7.1775,6.5251,7.0035,6.8513,-0.9346,-7476.8338,7.0035,6.4337,6.8706,6.7186,-0.8162,-5713.6525,10.2761,823.5669,-2633.0000,-31026.0970
2141,6.8430,8.5810,1324.7000,134192.8000,-132868.1000,3.2039,308.3866,19101.9043,19410.2909,160.4820,153294.7043,1016.3134,-152278.3909,8.5810,8.3340,15963.1000,0.0000,15963.1000,0.6361,4289.2718,0.0000,4289.2718,31.8625,0.0000,11673.8282,11673.8282,8.3340,7.8038,15973.2000,0.0000,15973.2000,1.9953,3618.5516,0.0000,3618.5516,99.9436,0.0000,12354.6484,12354.6484,7.8038,7.7942,581.1000,0.0000,581.1000,0.4250,157.9960,0.0000,157.9960,21.2882,0.0000,423.1040,423.1040,7.7942,7.5696,13683.4000,0.0000,13683.4000,0.8514,3111.5211,0.0000,3111.5211,42.6459,0.0000,10571.8789,10571.8789,7.5696,7.4846,18665.4000,0.0000,18665.4000,0.4250,5093.1802,0.0000,5093.1802,21.2882,0.0000,13572.2198,13572.2198,7.4846,6.7815,7.1331,7.1331,-1.1080,-16619.6685,7.1331,6.5181,6.9691,6.8256,-0.9692,-7753.5523,6.9691,6.4286,6.8430,6.6988,-0.8518,-5962.4791,11.3050,906.0252,-68001.9000,-30335.6999
2142,7.0288,9.5443,155.5000,173670.8000,-173515.3000,6.0033,36.0743,24802.3811,24838.4553,300.7035,198473.1811,119.4257,-198353.7553,9.5443,9.3505,27119.1000,0.0000,27119.1000,0.6362,7182.3415,0.0000,7182.3415,31.8680,0.0000,19936.7585,19936.7585,9.3505,9.1454,9493.7000,0.0000,9493.7000,0.9833,2112.0917,0.0000,2112.0917,49.2527,0.0000,7381.6083,7381.6083,9.1454,9.1384,1209.1000,0.0000,1209.1000,0.4250,322.1369,0.0000,322.1369,21.2882,0.0000,886.9631,886.9631,9.1384,8.9626,12587.1000,0.0000,12587.1000,0.8487,2797.6218,0.0000,2797.6218,42.5100,0.0000,9789.4782,9789.4782,8.9626,8.7367,19842.2000,0.0000,19842.2000,0.7578,5301.0152,0.0000,5301.0152,37.9568,0.0000,14541.1848,14541.1848,8.7367,6.3516,7.5441,7.5441,-4.8147,-72220.4351,7.5441,6.3873,7.2357,6.9657,-2.3352,-18681.8586,7.2357,6.3490,7.0288,6.7923,-1.7898,-12528.8184,14.4813,1160.5905,-103264.1000,-103431.1121
2143,7.2150,9.9769,0.1000,191856.0000,-191855.9000,7.8478,0.0231,27490.3664,27490.3895,393.0938,219346.3664,0.0769,-219346.2895,9.9769,9.6988,33099.3000,0.0000,33099.3000,1.0626,8710.0738,0.0000,8710.0738,53.2238,0.0000,24389.2262,24389.2262,9.6988,9.5959,34.8000,10802.3000,-10767.5000,0.5728,7.6949,1679.0030,1686.6979,28.6890,12481.3030,27.1051,-12454.1979,9.5959,9.5835,2075.3000,0.0000,2075.3000,0.4250,549.2098,0.0000,549.2098,21.2882,0.0000,1526.0902,1526.0902,9.5835,9.4469,11303.6000,0.0000,11303.6000,0.7601,2493.7483,0.0000,2493.7483,38.0712,0.0000,8809.8517,8809.8517,9.4469,9.2440,19057.6000,0.0000,19057.6000,0.7854,5054.6248,0.0000,5054.6248,39.3430,0.0000,14002.9752,14002.9752,9.2440,6.4867,7.8654,7.8654,-6.6036,-99053.4725,7.8654,6.4048,7.4759,7.1351,-3.4978,-27982.5771,7.4759,6.3579,7.2150,6.9169,-2.6775,-18742.4202,17.1804,1376.9017,-137087.6000,-145778.4699
2144,7.4033,10.2239,0.0000,206550.6000,-206550.6000,8.6861,0.0000,29696.3142,29696.3142,435.0883,236246.9142,0.0000,-236246.9142,10.2239,9.9100,37642.6000,0.0000,37642.6000,1.2872,9869.6008,0.0000,9869.6008,64.4750,0.0000,27772.9992,27772.9992,9.9100,10.0702,0.0000,13050.7000,-13050.7000,0.5628,0.0000,2032.7480,2032.7480,28.1906,15083.4480,0.0000,-15083.4480,10.0702,10.0505,2243.4000,0.0000,2243.4000,0.4250,589.5374,0.0000,589.5374,21.2882,0.0000,1653.8626,1653.8626,10.0505,9.9370,9073.2000,0.0000,9073.2000,0.6930,1986.2854,0.0000,1986.2854,34.7123,0.0000,7086.9146,7086.9146,9.9370,9.7565,16703.9000,0.0000,16703.9000,0.7480,4398.2224,0.0000,4398.2224,37.4660,0.0000,12305.6776,12305.6776,9.7565,6.5958,8.1762,8.1762,-8.1966,-122948.4078,8.1762,6.4426,7.7139,7.3094,-4.4956,-35964.9114,7.7139,6.3828,7.4033,7.0483,-3.4519,-24163.0905,18.6031,1490.9295,-153938.2000,-183076.4098
2145,7.5521,10.3912,0.0000,222225.2000,-222225.2000,9.3611,0.0000,32036.3564,32036.3564,468.8996,254261.5564,0.0000,-254261.5564,10.3912,10.0573,44442.2000,0.0000,44442.2000,1.4577,11623.7764,0.0000,11623.7764,73.0148,0.0000,32818.4236,32818.4236,10.0573,10.2385,0.0000,15334.2000,-15334.2000,0.6826,0.0000,2392.0034,2392.0034,34.1899,17726.2034,0.0000,-17726.2034,10.2385,10.2186,2304.2000,0.0000,2304.2000,0.4250,604.0139,0.0000,604.0139,21.2882,0.0000,1700.1861,1700.1861,10.2186,10.1334,6289.2000,0.0000,6289.2000,0.6930,1373.0202,0.0000,1373.0202,34.7123,0.0000,4916.1798,4916.1798,10.1334,9.9854,15134.8000,0.0000,15134.8000,0.6500,3973.5252,0.0000,3973.5252,32.5604,0.0000,11161.2748,11161.2748,9.9854,6.7872,8.3863,8.3863,-8.8738,-133106.7694,8.3863,6.5258,7.8902,7.4560,-5.1624,-41298.8972,7.8902,6.4411,7.5521,7.1656,-4.0206,-28144.1168,19.9041,1595.1966,-169389.0000,-202549.7834
2146,7.6972,10.5320,0.0000,237951.5000,-237951.5000,10.0798,0.0000,34394.8267,34394.8267,504.8992,272346.3267,0.0000,-272346.3267,10.5320,10.1659,46710.2000,0.0000,46710.2000,1.7161,12191.7739,0.0000,12191.7739,85.9583,0.0000,34518.4261,34518.4261,10.1659,10.3635,0.0000,27327.5000,-27327.5000,0.8024,0.0000,4267.6426,4267.6426,40.1901,31595.1426,0.0000,-31595.1426,10.3635,10.3446,2725.6000,0.0000,2725.6000,0.4250,713.1658,0.0000,713.1658,21.2882,0.0000,2012.4342,2012.4342,10.3446,10.2897,4289.5000,300.2000,3989.3000,0.6930,934.5284,48.6359,983.1642,34.7123,348.8359,3354.9716,3006.1358,10.2897,10.1652,12192.7000,0.0000,12192.7000,0.5870,3193.7382,0.0000,3193.7382,29.4023,0.0000,8998.9618,8998.9618,10.1652,6.9827,8.5740,8.5740,-9.5182,-142773.2239,8.5740,6.6304,8.0557,7.6022,-5.8129,-46503.4769,8.0557,6.5193,7.6972,7.2875,-4.5951,-32165.3677,21.4549,1719.4811,-199661.2000,-221442.0685
2147,7.8941,10.6747,0.0000,251538.8000,-251538.8000,10.8019,0.0000,36491.5365,36491.5365,541.0663,288030.3365,0.0000,-288030.3365,10.6747,10.3222,40477.9000,0.0000,40477.9000,1.7993,10543.0468,0.0000,10543.0468,90.1294,0.0000,29934.8532,29934.8532,10.3222,10.6447,0.0000,32343.9000,-32343.9000,1.4304,0.0000,5059.3194,5059.3194,71.6477,37403.2194,0.0000,-37403.2194,10.6447,10.6241,3263.5000,0.0000,3263.5000,0.4250,850.3983,0.0000,850.3983,21.2882,0.0000,2413.1017,2413.1017,10.6241,10.5934,2629.6000,738.2000,1891.4000,0.6930,570.2902,119.8563,690.1465,34.7123,858.0563,2059.3098,1201.2535,10.5934,10.5014,10623.5000,0.0000,10623.5000,0.4716,2770.3342,0.0000,2770.3342,23.6234,0.0000,7853.1658,7853.1658,10.5014,7.1789,8.8401,8.8401,-10.8527,-162790.7418,8.8401,6.7523,8.2834,7.7962,-6.8196,-54556.4741,8.2834,6.6152,7.8941,7.4493,-5.4490,-38142.9867,23.4319,1877.9217,-227626.4000,-255490.2026
2148,8.0880,10.9195,0.0000,264821.4000,-264821.4000,11.4313,0.0000,38557.9996,38557.9996,572.5918,303379.3996,0.0000,-303379.3996,10.9195,10.6250,46708.7000,0.0000,46708.7000,1.5555,12122.6022,0.0000,12122.6022,77.9156,0.0000,34586.0978,34586.0978,10.6250,10.9927,0.0000,41863.0000,-41863.0000,1.6938,0.0000,6569.6761,6569.6761,84.8409,48432.6761,0.0000,-48432.6761,10.9927,10.9689,3111.4000,0.0000,3111.4000,0.4250,806.6624,0.0000,806.6624,21.2882,0.0000,2304.7376,2304.7376,10.9689,10.9571,1498.4000,1366.1000,132.3000,0.6930,323.1541,222.4254,545.5795,34.7123,1588.5254,1175.2459,-413.2795,10.9571,10.8798,9446.7000,0.0000,9446.7000,0.4250,2450.4212,0.0000,2450.4212,21.2882,0.0000,6996.2788,6996.2788,10.8798,7.3396,9.1097,9.1097,-12.0094,-180141.0064,9.1097,6.8599,8.5097,7.9848,-7.6320,-61056.0760,8.5097,6.7022,8.0880,7.6059,-6.1317,-42922.2241,24.3353,1950.3290,-247285.3000,-284119.3065
2149,8.2848,11.0383,0.0000,280995.1000,-280995.1000,12.0480,0.0000,41065.4384,41065.4384,603.4847,322060.5384,0.0000,-322060.5384,11.0383,10.7243,44443.2000,0.0000,44443.2000,1.7876,11514.7205,0.0000,11514.7205,89.5400,0.0000,32928.4795,32928.4795,10.7243,11.1638,0.0000,49302.7000,-49302.7000,2.1944,0.0000,7745.6601,7745.6601,109.9154,57048.3601,0.0000,-57048.3601,11.1638,11.1428,2054.5000,0.0000,2054.5000,0.4250,531.3293,0.0000,531.3293,21.2882,0.0000,1523.1707,1523.1707,11.1428,11.1466,664.3000,2231.0000,-1566.7000,0.6930,142.8664,363.7786,506.6451,34.7123,2594.7786,521.4336,-2073.3451,11.1466,11.0831,8269.8000,0.0000,8269.8000,0.4250,2139.2461,0.0000,2139.2461,21.2882,0.0000,6130.5539,6130.5539,11.0831,7.6016,9.3423,9.3423,-12.7926,-191889.2299,9.3423,7.0283,8.7252,8.1853,-8.5029,-68023.2608,8.7252,6.8379,8.2848,7.7815,-6.9350,-48545.3251,26.3594,2112.5493,-277097.0000,-308457.8158
2150,8.5069,11.2652,0.0000,294270.6000,-294270.6000,12.7981,0.0000,43188.5045,43188.5045,641.0545,337459.1045,0.0000,-337459.1045,11.2652,10.9830,42176.1000,0.0000,42176.1000,1.6975,10891.4672,0.0000,10891.4672,85.0280,0.0000,31284.6328,31284.6328,10.9830,11.4715,0.0000,58977.6000,-58977.6000,2.5852,0.0000,9292.4888,9292.4888,129.4904,68270.0888,0.0000,-68270.0888,11.4715,11.4585,1977.9000,0.0000,1977.9000,0.4250,509.2497,0.0000,509.2497,21.2882,0.0000,1468.6503,1468.6503,11.4585,11.4762,133.7000,2715.9000,-2582.2000,0.6930,28.6091,444.0620,472.6710,34.7123,3159.9620,105.0909,-3054.8710,11.4762,11.4237,9446.7000,0.0000,9446.7000,0.4250,2432.0767,0.0000,2432.0767,21.2882,0.0000,7014.6233,7014.6233,11.4237,7.8226,9.6231,9.6231,-14.0230,-210344.7922,9.6231,7.1889,8.9740,8.4060,-9.4793,-75834.5388,8.9740,6.9723,8.5069,7.9731,-7.7951,-54565.8642,27.9356,2238.8682,-302229.7000,-340745.1951
2151,8.7298,11.4673,0.0000,298078.5000,-298078.5000,13.4196,0.0000,43936.2695,43936.2695,672.1885,342014.7695,0.0000,-342014.7695,11.4673,11.2134,35936.6000,0.0000,35936.6000,1.6048,9253.1607,0.0000,9253.1607,80.3866,0.0000,26683.4393,26683.4393,11.2134,11.7671,0.0000,65433.4000,-65433.4000,3.0951,0.0000,10336.9390,10336.9390,155.0316,75770.3390,0.0000,-75770.3390,11.7671,11.7552,2562.7000,0.0000,2562.7000,0.4250,657.0220,0.0000,657.0220,21.2882,0.0000,1905.6780,1905.6780,11.7552,11.7799,0.0000,2980.9000,-2980.9000,0.6930,0.0000,488.7008,488.7008,34.7123,3469.6008,0.0000,-3469.6008,11.7799,11.7230,11015.8000,0.0000,11015.8000,0.4250,2823.6980,0.0000,2823.6980,21.2882,0.0000,8192.1020,8192.1020,11.7230,8.0642,9.8936,9.8936,-15.0424,-225636.3109,9.8936,7.3653,9.2194,8.6294,-10.3950,-83159.6565,9.2194,7.1212,8.7298,8.1703,-8.6266,-60385.8842,29.4938,2363.7493,-316977.7000,-369181.8517
2152,8.9068,11.6405,0.0000,306645.8000,-306645.8000,13.6106,0.0000,45355.5511,45355.5511,681.7545,352001.3511,0.0000,-352001.3511,11.6405,11.4271,23460.2000,0.0000,23460.2000,1.3629,6025.6298,0.0000,6025.6298,68.2658,0.0000,17434.5702,17434.5702,11.4271,12.0327,0.0000,57178.0000,-57178.0000,3.4365,0.0000,9055.4414,9055.4414,172.1335,66233.4414,0.0000,-66233.4414,12.0327,12.0175,1617.6000,0.0000,1617.6000,0.4250,413.1467,0.0000,413.1467,21.2882,0.0000,1204.4533,1204.4533,12.0175,12.0452,0.0000,2451.3000,-2451.3000,0.6930,0.0000,402.8645,402.8645,34.7123,2854.1645,0.0000,-2854.1645,12.0452,11.9797,14546.4000,0.0000,14546.4000,0.4250,3714.5940,0.0000,3714.5940,21.2882,0.0000,10831.8060,10831.8060,11.9797,8.2402,10.1099,10.1099,-15.6015,-234023.0333,10.1099,7.5016,9.4144,8.8058,-10.8821,-87057.1997,9.4144,7.2389,8.9068,8.3266,-9.0764,-63534.9136,29.9294,2398.6624,-326650.9000,-384615.1466
2153,9.0367,11.9046,0.0000,203152.6000,-203152.6000,14.0160,0.0000,30124.9299,30124.9299,702.0628,233277.5299,0.0000,-233277.5299,11.9046,11.7624,19310.4000,0.0000,19310.4000,0.8872,4941.0458,0.0000,4941.0458,44.4387,0.0000,14369.3542,14369.3542,11.7624,12.3021,0.0000,17855.1000,-17855.1000,3.0051,0.0000,2839.1892,2839.1892,150.5252,20694.2892,0.0000,-20694.2892,12.3021,12.2923,1330.1000,0.0000,1330.1000,0.4250,338.4180,0.0000,338.4180,21.2882,0.0000,991.6820,991.6820,12.2923,12.3156,0.0000,2180.8000,-2180.8000,0.6930,0.0000,359.3621,359.3621,34.7123,2540.1621,0.0000,-2540.1621,12.3156,12.2272,17096.2000,0.0000,17096.2000,0.5465,4348.9659,0.0000,4348.9659,27.3729,0.0000,12747.2341,12747.2341,12.2272,8.3378,10.2825,10.2825,-15.9179,-238768.8568,10.2825,7.5816,9.5623,8.9321,-11.0536,-88428.9587,9.5623,7.3096,9.0367,8.4360,-9.2192,-64534.1359,29.3592,2352.9603,-185451.8000,-391731.9514
2154,8.5313,11.4519,0.0000,188958.3000,-188958.3000,9.2926,0.0000,27745.3939,27745.3939,465.4648,216703.6939,0.0000,-216703.6939,11.4519,11.2722,19326.2000,0.0000,19326.2000,0.7271,4977.3220,0.0000,4977.3220,36.4206,0.0000,14348.8780,14348.8780,11.2722,11.5314,0.0000,2924.3000,-2924.3000,0.9395,0.0000,462.2868,462.2868,47.0593,3386.5868,0.0000,-3386.5868,11.5314,11.5190,1018.8000,0.0000,1018.8000,0.4250,262.0843,0.0000,262.0843,21.2882,0.0000,756.7157,756.7157,11.5190,11.5508,0.0000,1615.5000,-1615.5000,0.6930,0.0000,264.2841,264.2841,34.7123,1879.7841,0.0000,-1879.7841,11.5508,11.3916,16311.7000,0.0000,16311.7000,0.6395,4194.9808,0.0000,4194.9808,32.0309,0.0000,12116.7192,12116.7192,11.3916,7.8312,9.6114,9.6114,-9.4673,-142009.4874,9.6114,7.2566,8.9835,8.4340,-6.2613,-50090.1820,8.9835,7.0458,8.5313,8.0146,-5.1524,-36066.6148,19.0750,1528.7431,-156841.4000,-228166.2842
2155,8.2964,11.2773,0.0000,125284.2000,-125284.2000,8.6183,0.0000,18313.4039,18313.4039,431.6885,143597.6039,0.0000,-143597.6039,11.2773,11.0800,19316.2000,0.0000,19316.2000,0.7331,4987.3006,0.0000,4987.3006,36.7217,0.0000,14328.8994,14328.8994,11.0800,11.1266,0.0000,582.9000,-582.9000,0.4950,0.0000,91.9431,91.9431,24.7945,674.8431,0.0000,-674.8431,11.1266,11.1162,1113.8000,0.0000,1113.8000,0.4250,288.2032,0.0000,288.2032,21.2882,0.0000,825.5968,825.5968,11.1162,11.1421,6.3000,1179.9000,-1173.6000,0.6930,1.3555,192.3466,193.7021,34.7123,1372.2466,4.9445,-1367.3021,11.1421,10.9756,14938.7000,0.0000,14938.7000,0.6178,3864.6223,0.0000,3864.6223,30.9434,0.0000,11074.0777,11074.0777,10.9756,7.6178,9.2967,9.2967,-8.1320,-121980.2484,9.2967,7.1102,8.7136,8.2034,-5.2954,-42362.9624,8.7136,6.9254,8.2964,7.8195,-4.3308,-30315.7948,17.3732,1392.3571,-91672.0000,-194659.0056
2156,7.9501,10.6023,0.0000,113569.8000,-113569.8000,5.7065,0.0000,16493.1301,16493.1301,285.8386,130062.9301,0.0000,-130062.9301,10.6023,10.3384,16343.8000,0.0000,16343.8000,0.7349,4261.4843,0.0000,4261.4843,36.8088,0.0000,12082.3157,12082.3157,10.3384,10.3508,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.3508,10.3356,639.0000,0.0000,639.0000,0.4250,167.2285,0.0000,167.2285,21.2882,0.0000,471.7715,471.7715,10.3356,10.3609,167.2000,790.0000,-622.8000,0.6930,36.4322,127.9805,164.4127,34.7123,917.9805,130.7678,-787.2127,10.3609,10.1570,12192.7000,0.0000,12192.7000,0.5696,3190.4007,0.0000,3190.4007,28.5311,0.0000,9002.2993,9002.2993,10.1570,7.4211,8.7890,8.7890,-4.9335,-74001.9686,8.7890,6.9587,8.3009,7.8739,-3.3006,-26404.5906,8.3009,6.7975,7.9501,7.5492,-2.7111,-18977.6951,12.9359,1036.7366,-85017.1000,-119384.2543
2157,7.7765,10.4080,28.5000,88015.9000,-87987.4000,5.1628,6.5204,12740.9166,12747.4370,258.6065,100756.8166,21.9796,-100734.8370,10.4080,10.1637,15955.0000,0.0000,15955.0000,0.6288,4171.9716,0.0000,4171.9716,31.4985,0.0000,11783.0284,11783.0284,10.1637,10.1637,1508.2000,1912.6000,-404.4000,0.4950,330.8041,298.6773,629.4814,24.7945,2211.2773,1177.3959,-1033.8814,10.1637,10.1542,466.8000,0.0000,466.8000,0.4250,122.5000,0.0000,122.5000,21.2882,0.0000,344.3000,344.3000,10.1542,10.1701,1165.7000,419.2000,746.5000,0.6930,254.7579,67.8187,322.5766,34.7123,487.0187,910.9421,423.9234,10.1701,9.9881,10623.5000,0.0000,10623.5000,0.4710,2787.6102,0.0000,2787.6102,23.5948,0.0000,7835.8898,7835.8898,9.9881,7.1533,8.5707,8.5707,-4.6684,-70025.4140,8.5707,6.8263,8.1055,7.6985,-2.8726,-22980.4070,8.1055,6.6953,7.7765,7.4004,-2.3223,-16255.9331,11.8136,946.7879,-60600.0000,-109261.7540
2158,7.5906,10.0045,213.1000,76359.3000,-76146.2000,3.9960,48.9223,11015.8427,11064.7650,200.1588,87375.1427,164.1777,-87210.9650,10.0045,9.7226,15965.8000,0.0000,15965.8000,0.6159,4199.6864,0.0000,4199.6864,30.8507,0.0000,11766.1136,11766.1136,9.7226,9.7474,5008.5000,2378.8000,2629.7000,0.4950,1107.0048,369.8240,1476.8288,24.7945,2748.6240,3901.4952,1152.8712,9.7474,9.7392,472.3000,0.0000,472.3000,0.4250,124.7089,0.0000,124.7089,21.2882,0.0000,347.5911,347.5911,9.7392,9.7290,2994.5000,145.9000,2848.6000,0.6930,658.9285,23.5343,682.4628,34.7123,169.4343,2335.5715,2166.1372,9.7290,9.5416,5916.1000,0.0000,5916.1000,0.4250,1562.5483,0.0000,1562.5483,21.2882,0.0000,4353.5517,4353.5517,9.5416,7.0573,8.2994,8.2994,-3.4545,-51816.8315,8.2994,6.7433,7.8845,7.5214,-2.1638,-17310.4954,7.8845,6.6252,7.5906,7.2548,-1.7510,-12256.7869,9.9748,799.4228,-48313.7000,-81384.1138
2159,7.4508,9.7243,503.0000,63920.8000,-63417.8000,3.4546,115.7759,9197.9737,9313.7496,173.0425,73118.7737,387.2241,-72731.5496,9.7243,9.4179,15956.6000,0.0000,15956.6000,0.6206,4214.7204,0.0000,4214.7204,31.0855,0.0000,11741.8796,11741.8796,9.4179,9.3880,10700.9000,5165.6000,5535.3000,0.4950,2377.8358,800.7114,3178.5471,24.7945,5966.3114,8323.0642,2356.7529,9.3880,9.3789,463.5000,0.0000,463.5000,0.4250,123.0417,0.0000,123.0417,21.2882,0.0000,340.4583,340.4583,9.3789,9.3226,6022.7000,0.0000,6022.7000,0.6930,1333.2344,0.0000,1333.2344,34.7123,0.0000,4689.4656,4689.4656,9.3226,9.2093,1797.1000,0.0000,1797.1000,0.4250,477.5284,0.0000,477.5284,21.2882,0.0000,1319.5716,1319.5716,9.2093,6.9776,8.0935,8.0935,-2.8526,-42789.6651,8.0935,6.6833,7.7174,7.3884,-1.8025,-14419.9174,7.7174,6.5749,7.4508,7.1462,-1.4605,-10223.2176,9.1698,734.9070,-33642.6000,-67432.8001
2160,7.3220,9.4157,1077.8000,62033.5000,-60955.7000,2.8749,248.6734,8905.6371,9154.3105,144.0054,70939.1371,829.1266,-70110.0105,9.4157,9.0781,15929.7000,0.0000,15929.7000,0.6232,4226.9861,0.0000,4226.9861,31.2184,0.0000,11702.7139,11702.7139,9.0781,9.0106,20803.3000,2119.0000,18684.3000,0.4950,4650.5051,327.4262,4977.9313,24.7945,2446.4262,16152.7949,13706.3687,9.0106,9.0008,472.6000,0.0000,472.6000,0.4250,126.1682,0.0000,126.1682,21.2882,0.0000,346.4318,346.4318,9.0008,8.8660,8875.7000,0.0000,8875.7000,0.6930,1977.2836,0.0000,1977.2836,34.7123,0.0000,6898.4164,6898.4164,8.8660,8.8281,1011.9000,0.0000,1011.9000,0.4250,270.7306,0.0000,270.7306,21.2882,0.0000,741.1694,741.1694,8.8281,6.9587,7.8934,7.8934,-2.1641,-32461.4437,7.8934,6.6440,7.5602,7.2687,-1.4463,-11570.5426,7.5602,6.5392,7.3220,7.0497,-1.1819,-8273.5189,8.3043,665.5370,-15981.5000,-52305.5052
2161,7.2086,9.0515,1996.4000,56584.8000,-54588.4000,2.7614,461.5901,8106.9021,8568.4922,138.3160,64691.7021,1534.8099,-63156.8922,9.0515,8.7444,15947.4000,0.0000,15947.4000,0.6256,4254.8048,0.0000,4254.8048,31.3339,0.0000,11692.5952,11692.5952,8.7444,8.3847,27002.0000,0.0000,27002.0000,1.1333,6072.1524,0.0000,6072.1524,56.7660,0.0000,20929.8476,20929.8476,8.3847,8.3756,462.2000,0.0000,462.2000,0.4250,124.5622,0.0000,124.5622,21.2882,0.0000,337.6378,337.6378,8.3756,8.1948,11750.2000,0.0000,11750.2000,0.6930,2645.4801,0.0000,2645.4801,34.7123,0.0000,9104.7199,9104.7199,8.1948,8.1754,423.9000,0.0000,423.9000,0.4250,114.5700,0.0000,114.5700,21.2882,0.0000,309.3300,309.3300,8.1754,7.1704,7.6729,7.6729,-1.2741,-19111.5132,7.6729,6.6790,7.4079,7.1760,-1.2600,-10080.1962,7.4079,6.5538,7.2086,6.9808,-1.0828,-7579.7406,9.0948,728.8915,997.3000,-36771.4500
2162,7.0954,8.6879,3148.0000,51296.0000,-48148.0000,2.4714,729.3921,7334.3694,8063.7614,123.7905,58630.3694,2418.6079,-56211.7614,8.6879,8.3936,15948.1000,0.0000,15948.1000,0.6303,4278.3281,0.0000,4278.3281,31.5706,0.0000,11669.7719,11669.7719,8.3936,7.8667,37061.4000,0.0000,37061.4000,1.6487,8386.8489,0.0000,8386.8489,82.5809,0.0000,28674.5511,28674.5511,7.8667,7.8582,473.4000,0.0000,473.4000,0.4250,128.5897,0.0000,128.5897,21.2882,0.0000,344.8103,344.8103,7.8582,7.6291,14597.7000,0.0000,14597.7000,0.7203,3315.7783,0.0000,3315.7783,36.0809,0.0000,11281.9217,11281.9217,7.6291,7.6214,423.9000,0.0000,423.9000,0.4250,115.5630,0.0000,115.5630,21.2882,0.0000,308.3370,308.3370,7.6214,7.2862,7.4538,7.4538,-0.4429,-6643.5050,7.4538,6.7101,7.2555,7.0820,-0.9828,-7862.7661,7.2555,6.5694,7.0954,6.9124,-0.9068,-6347.5544,9.4809,759.8384,20356.5000,-20853.8254
