Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2163,6.9809,8.2896,4442.9000,49157.1000,-44714.2000,2.1784,1031.6264,7014.3212,8045.9475,109.1177,56171.4212,3411.2736,-52760.1475,8.2896,8.0184,15931.8000,0.0000,15931.8000,0.6344,4299.7919,0.0000,4299.7919,31.7771,0.0000,11632.0081,11632.0081,8.0184,7.3520,41192.6000,0.0000,41192.6000,2.2787,9385.0856,0.0000,9385.0856,114.1412,0.0000,31807.5144,31807.5144,7.3520,7.3440,461.3000,0.0000,461.3000,0.4250,126.2948,0.0000,126.2948,21.2882,0.0000,335.0052,335.0052,7.3440,7.0820,17296.5000,0.0000,17296.5000,0.9042,3963.8013,0.0000,3963.8013,45.2920,0.0000,13332.6987,13332.6987,7.0820,7.0748,1011.6000,0.0000,1011.6000,0.4250,278.1104,0.0000,278.1104,21.2882,0.0000,733.4896,733.4896,7.0748,7.3786,7.2267,7.2267,0.4348,6522.3535,7.2267,6.7480,7.0991,6.9874,-0.6852,-5481.5226,7.0991,6.5927,6.9809,6.8459,-0.7248,-5073.4172,10.2687,822.9707,31179.6000,-4032.5863
2164,6.8839,8.0609,6494.4000,45559.0000,-39064.6000,2.0218,1510.7184,6489.8267,8000.5452,101.2722,52048.8267,4983.6816,-47065.1452,8.0609,7.8017,15935.5000,0.0000,15935.5000,0.6383,4315.7634,0.0000,4315.7634,31.9732,0.0000,11619.7366,11619.7366,7.8017,7.0928,50717.0000,0.0000,50717.0000,2.5519,11600.6457,0.0000,11600.6457,127.8230,0.0000,39116.3543,39116.3543,7.0928,7.0854,630.6000,0.0000,630.6000,0.4250,173.3363,0.0000,173.3363,21.2882,0.0000,457.2637,457.2637,7.0854,6.7883,18818.6000,0.0000,18818.6000,1.0826,4332.0326,0.0000,4332.0326,54.2272,0.0000,14486.5674,14486.5674,6.7883,6.7719,5517.3000,0.0000,5517.3000,0.4250,1523.7255,0.0000,1523.7255,21.2882,0.0000,3993.5745,3993.5745,6.7719,7.3336,7.0528,7.0528,0.8391,12585.9174,7.0528,6.7496,6.9719,6.9012,-0.4529,-3623.3546,6.9719,6.5948,6.8839,6.7834,-0.5633,-3943.1837,10.7169,858.8929,52554.4000,5019.3790
2165,6.7698,7.7573,6542.0000,54474.0000,-47932.0000,1.7654,1525.0502,7744.3115,9269.3617,88.4297,62218.3115,5016.9498,-57201.3617,7.7573,7.5139,15948.8000,0.0000,15948.8000,0.6411,4339.4176,0.0000,4339.4176,32.1139,0.0000,11609.3824,11609.3824,7.5139,6.6943,25967.1000,0.0000,25967.1000,3.1557,5970.8158,0.0000,5970.8158,158.0672,0.0000,19996.2842,19996.2842,6.6943,6.6847,580.1000,0.0000,580.1000,0.4250,160.4411,0.0000,160.4411,21.2882,0.0000,419.6589,419.6589,6.6847,6.3813,18447.1000,0.0000,18447.1000,1.1841,4276.3253,0.0000,4276.3253,59.3114,0.0000,14170.7747,14170.7747,6.3813,6.2977,18642.7000,0.0000,18642.7000,0.4250,5181.2337,0.0000,5181.2337,21.2882,0.0000,13461.4663,13461.4663,6.2977,7.3744,6.8360,6.8360,1.7101,25651.6556,6.8360,6.7707,6.8186,6.8034,-0.1038,-830.2159,6.8186,6.6095,6.7698,6.7141,-0.3321,-2324.9374,11.3945,913.1968,31653.8000,22496.5022
2166,6.7488,8.0889,4129.3000,80769.2000,-76639.9000,2.1648,962.9887,11478.3835,12441.3722,108.4353,92247.5835,3166.3113,-89081.2722,8.0889,7.8164,15942.6000,0.0000,15942.6000,0.6452,4315.8490,0.0000,4315.8490,32.3202,0.0000,11626.7510,11626.7510,7.8164,7.3471,13780.3000,0.0000,13780.3000,1.6252,3151.1661,0.0000,3151.1661,81.4037,0.0000,10629.1339,10629.1339,7.3471,7.3373,788.3000,0.0000,788.3000,0.4250,215.8372,0.0000,215.8372,21.2882,0.0000,572.4628,572.4628,7.3373,7.0041,16436.5000,0.0000,16436.5000,1.1703,3767.1565,0.0000,3767.1565,58.6209,0.0000,12669.3435,12669.3435,7.0041,6.6876,19818.1000,0.0000,19818.1000,0.7740,5454.9677,0.0000,5454.9677,38.7705,0.0000,14363.1323,14363.1323,6.6876,7.0386,6.8631,6.8631,0.4994,7491.1599,6.8631,6.6692,6.8114,6.7662,-0.2758,-2206.5615,6.8114,6.5433,6.7488,6.6773,-0.3815,-2670.3655,10.2068,818.0132,-9874.1000,2614.2330
2167,6.8216,8.7871,3720.7000,95874.3000,-92153.6000,3.4610,866.5152,13642.3108,14508.8259,173.3606,109516.6108,2854.1848,-106662.4259,8.7871,8.5296,21996.6000,0.0000,21996.6000,0.6411,5892.1159,0.0000,5892.1159,32.1119,0.0000,16104.4841,16104.4841,8.5296,8.2942,4038.7000,1752.2000,2286.5000,0.8572,911.7118,269.4503,1181.1621,42.9356,2021.6503,3126.9882,1105.3379,8.2942,8.2815,1002.3000,0.0000,1002.3000,0.4250,270.4891,0.0000,270.4891,21.2882,0.0000,731.8109,731.8109,8.2815,8.0007,15162.0000,0.0000,15162.0000,1.0289,3419.0993,0.0000,3419.0993,51.5381,0.0000,11742.9007,11742.9007,8.0007,7.6820,19034.5000,0.0000,19034.5000,0.8131,5159.7889,0.0000,5159.7889,40.7291,0.0000,13874.7111,13874.7111,7.6820,6.5057,7.0939,7.0939,-1.7773,-26658.9791,7.0939,6.5073,6.9374,6.8006,-0.8863,-7090.1785,6.9374,6.4412,6.8216,6.6893,-0.7499,-5248.9944,10.8394,868.7124,-32671.7000,-38998.1520
2168,6.8913,9.1130,2418.3000,123005.0000,-120586.7000,4.1632,562.4637,17524.1913,18086.6550,208.5354,140529.1913,1855.8363,-138673.3550,9.1130,8.7770,27570.8000,0.0000,27570.8000,0.8735,7349.1691,0.0000,7349.1691,43.7512,0.0000,20221.6309,20221.6309,8.7770,8.7539,1391.9000,6510.5000,-5118.6000,0.4950,312.8252,1003.3008,1316.1260,24.7945,7513.8008,1079.0748,-6434.7260,8.7539,8.7386,1319.4000,0.0000,1319.4000,0.4250,353.5976,0.0000,353.5976,21.2882,0.0000,965.8024,965.8024,8.7386,8.4935,13251.4000,0.0000,13251.4000,0.9312,2965.1553,0.0000,2965.1553,46.6449,0.0000,10286.2447,10286.2447,8.4935,8.2038,16683.7000,0.0000,16683.7000,0.7666,4488.8273,0.0000,4488.8273,38.4014,0.0000,12194.8727,12194.8727,8.2038,6.3478,7.2758,7.2758,-2.9706,-44559.3301,7.2758,6.4185,7.0472,6.8471,-1.3721,-10976.9777,7.0472,6.3793,6.8913,6.7132,-1.0690,-7482.6518,11.4818,920.1976,-66880.0000,-63018.9596
2169,7.0204,9.4964,1895.9000,136507.8000,-134611.9000,5.4498,439.8963,19492.1533,19932.0497,272.9805,155999.9533,1456.0037,-154543.9497,9.4964,9.1347,32893.4000,0.0000,32893.4000,1.0885,8717.8433,0.0000,8717.8433,54.5217,0.0000,24175.5567,24175.5567,9.1347,9.2496,159.1000,6557.6000,-6398.5000,0.4950,35.5306,1013.7990,1049.3296,24.7945,7571.3990,123.5694,-7447.8296,9.2496,9.2323,1229.5000,0.0000,1229.5000,0.4250,327.0613,0.0000,327.0613,21.2882,0.0000,902.4387,902.4387,9.2323,9.0483,11086.5000,21.9000,11064.6000,0.8065,2460.2207,3.5208,2463.7415,40.3979,25.4208,8626.2793,8600.8585,9.0483,8.8299,15116.5000,0.0000,15116.5000,0.6660,4033.3123,0.0000,4033.3123,33.3590,0.0000,11083.1877,11083.1877,8.8299,6.2643,7.5471,7.5471,-4.7909,-71864.1202,7.5471,6.3556,7.2294,6.9514,-2.2250,-17799.9275,7.2294,6.3338,7.0204,6.7816,-1.6725,-11707.6405,13.3962,1073.6207,-80706.4000,-101371.6882
2170,7.1155,9.6855,1367.0000,144356.0000,-142989.0000,6.0880,316.6153,20647.5778,20964.1931,304.9453,165003.5778,1050.3847,-163953.1931,9.6855,9.2831,32889.5000,0.0000,32889.5000,1.2899,8692.3302,0.0000,8692.3302,64.6103,0.0000,24197.1698,24197.1698,9.2831,9.4070,0.0000,11456.2000,-11456.2000,0.4950,0.0000,1773.5520,1773.5520,24.7945,13229.7520,0.0000,-13229.7520,9.4070,9.3919,1428.7000,0.0000,1428.7000,0.4250,379.1585,0.0000,379.1585,21.2882,0.0000,1049.5415,1049.5415,9.3919,9.2488,8524.7000,471.4000,8053.3000,0.6930,1886.6885,75.8632,1962.5517,34.7123,547.2632,6638.0115,6090.7483,9.2488,9.0644,12178.0000,0.0000,12178.0000,0.5975,3239.5272,0.0000,3239.5272,29.9274,0.0000,8938.4728,8938.4728,9.0644,6.3655,7.7149,7.7149,-5.4110,-81164.2867,7.7149,6.3614,7.3540,7.0382,-2.7137,-21709.7089,7.3540,6.3318,7.1155,6.8429,-2.0493,-14344.9692,14.3825,1152.6677,-99895.7000,-117218.9649
2171,7.2184,9.8454,803.6000,150338.5000,-149534.9000,6.4702,185.7673,21542.7703,21728.5376,324.0913,171881.2703,617.8327,-171263.4376,9.8454,9.4575,32635.4000,0.0000,32635.4000,1.2855,8604.7302,0.0000,8604.7302,64.3902,0.0000,24030.6698,24030.6698,9.4575,9.6694,0.0000,18873.8000,-18873.8000,0.5981,0.0000,2926.6997,2926.6997,29.9576,21800.4997,0.0000,-21800.4997,9.6694,9.6526,1283.5000,0.0000,1283.5000,0.4250,339.2956,0.0000,339.2956,21.2882,0.0000,944.2044,944.2044,9.6526,9.5549,6707.2000,1045.5000,5661.7000,0.6930,1478.0141,168.5441,1646.5582,34.7123,1214.0441,5229.1859,4015.1418,9.5549,9.4115,10610.7000,0.0000,10610.7000,0.4796,2809.7403,0.0000,2809.7403,24.0246,0.0000,7800.9597,7800.9597,9.4115,6.3884,7.9000,7.9000,-6.2904,-94355.5368,7.9000,6.3601,7.4893,7.1300,-3.2041,-25632.5516,7.4893,6.3281,7.2184,6.9087,-2.4163,-16913.9339,14.9271,1196.3143,-118217.4000,-136902.0223
2172,7.3302,9.9136,259.8000,155965.3000,-155705.5000,6.7702,59.9327,22393.9686,22453.9013,339.1196,178359.2686,199.8673,-178159.4013,9.9136,9.5510,32628.4000,0.0000,32628.4000,1.2720,8594.2066,0.0000,8594.2066,63.7159,0.0000,24034.1934,24034.1934,9.5510,9.8798,0.0000,22687.1000,-22687.1000,0.9858,0.0000,3521.1812,3521.1812,49.3791,26208.2812,0.0000,-26208.2812,9.8798,9.8656,1218.8000,0.0000,1218.8000,0.4250,321.1880,0.0000,321.1880,21.2882,0.0000,897.6120,897.6120,9.8656,9.8050,5363.8000,1487.7000,3876.1000,0.6930,1177.8178,240.1830,1418.0009,34.7123,1727.8830,4185.9822,2458.0991,9.8050,9.6872,9435.3000,0.0000,9435.3000,0.4250,2489.2266,0.0000,2489.2266,21.2882,0.0000,6946.0734,6946.0734,9.6872,6.4787,8.0829,8.0829,-7.0920,-106379.4436,8.0829,6.3863,7.6305,7.2346,-3.7503,-30002.0244,7.6305,6.3436,7.3302,6.9870,-2.8445,-19911.6298,15.8566,1270.8080,-131234.0000,-156293.0978
2173,7.4311,10.0014,0.0000,163057.9000,-163057.9000,7.0539,0.0000,23455.0595,23455.0595,353.3311,186512.9595,0.0000,-186512.9595,10.0014,9.6546,32591.7000,0.0000,32591.7000,1.2703,8573.3990,0.0000,8573.3990,63.6272,0.0000,24018.3010,24018.3010,9.6546,10.0326,0.0000,21074.0000,-21074.0000,1.1853,0.0000,3274.1129,3274.1129,59.3719,24348.1129,0.0000,-24348.1129,10.0326,10.0197,1011.4000,0.0000,1011.4000,0.4250,265.9307,0.0000,265.9307,21.2882,0.0000,745.4693,745.4693,10.0197,9.9842,4335.6000,1976.1000,2359.5000,0.6930,949.6224,319.3829,1269.0053,34.7123,2295.4829,3385.9776,1090.4947,9.9842,9.8839,8259.9000,0.0000,8259.9000,0.4250,2173.3579,0.0000,2173.3579,21.2882,0.0000,6086.5421,6086.5421,9.8839,6.5874,8.2356,8.2356,-7.6184,-114275.7126,8.2356,6.4282,7.7536,7.3319,-4.1771,-33416.8586,7.7536,6.3713,7.4311,7.0625,-3.1946,-22361.9928,16.5787,1328.6857,-139909.4000,-170054.5640
2174,7.5146,10.1458,0.0000,135929.3000,-135929.3000,7.3911,0.0000,19582.4233,19582.4233,370.2218,155511.7233,0.0000,-155511.7233,10.1458,9.8068,32590.2000,0.0000,32590.2000,1.2669,8554.7467,0.0000,8554.7467,63.4596,0.0000,24035.4533,24035.4533,9.8068,10.1503,0.0000,19859.0000,-19859.0000,1.1014,0.0000,3089.9907,3089.9907,55.1671,22948.9907,0.0000,-22948.9907,10.1503,10.1397,902.6000,0.0000,902.6000,0.4250,236.9119,0.0000,236.9119,21.2882,0.0000,665.6881,665.6881,10.1397,10.1243,3547.6000,2296.8000,1250.8000,0.6930,775.4943,371.5397,1147.0340,34.7123,2668.3397,2772.1057,103.7660,10.1243,10.0384,9435.3000,0.0000,9435.3000,0.4250,2477.4979,0.0000,2477.4979,21.2882,0.0000,6957.8021,6957.8021,10.0384,6.6767,8.3575,8.3575,-7.9449,-119172.8971,8.3575,6.4689,7.8539,7.4132,-4.4633,-35706.6221,7.8539,6.3998,7.5146,7.1268,-3.4366,-24056.2434,16.9536,1358.7295,-111609.4000,-178935.7626
2175,7.4567,9.9331,0.0000,143312.2000,-143312.2000,6.1643,0.0000,20624.3002,20624.3002,308.7693,163936.5002,0.0000,-163936.5002,9.9331,9.5508,32586.4000,0.0000,32586.4000,1.2637,8580.6591,0.0000,8580.6591,63.2994,0.0000,24005.7409,24005.7409,9.5508,9.9161,0.0000,20411.5000,-20411.5000,1.0383,0.0000,3167.9849,3167.9849,52.0100,23579.4849,0.0000,-23579.4849,9.9161,9.9055,954.8000,0.0000,954.8000,0.4250,251.4814,0.0000,251.4814,21.2882,0.0000,703.3186,703.3186,9.9055,9.9039,2623.8000,2407.8000,216.0000,0.6930,575.7709,388.8388,964.6097,34.7123,2796.6388,2048.0291,-748.6097,9.9039,9.7932,11002.6000,0.0000,11002.6000,0.4250,2898.4600,0.0000,2898.4600,21.2882,0.0000,8104.1400,8104.1400,9.7932,6.7046,8.2489,8.2489,-6.4643,-96963.7579,8.2489,6.4785,7.7768,7.3637,-3.7054,-29642.8591,7.7768,6.4048,7.4567,7.0908,-2.8716,-20100.8860,15.0140,1203.2821,-118963.9000,-146707.5030
2176,7.4867,10.0051,2.9000,142059.3000,-142056.4000,6.4970,0.6671,20455.1563,20455.8233,325.4354,162514.4563,2.2329,-162512.2233,10.0051,9.6362,26792.7000,0.0000,26792.7000,1.2682,7047.5554,0.0000,7047.5554,63.5239,0.0000,19745.1446,19745.1446,9.6362,9.9985,150.5000,13846.0000,-13695.5000,1.0664,33.3146,2150.7660,2184.0806,53.4166,15996.7660,117.1854,-15879.5806,9.9985,9.9877,575.7000,0.0000,575.7000,0.4250,151.4471,0.0000,151.4471,21.2882,0.0000,424.2529,424.2529,9.9877,9.9991,1718.1000,2387.6000,-669.5000,0.6930,376.5123,385.8020,762.3143,34.7123,2773.4020,1341.5877,-1431.8143,9.9991,9.8746,14528.8000,0.0000,14528.8000,0.4284,3821.9944,0.0000,3821.9944,21.4593,0.0000,10706.8056,10706.8056,9.8746,6.7156,8.2951,8.2951,-6.8550,-102825.1568,8.2951,6.4891,7.8135,7.3921,-3.9191,-31352.5885,7.8135,6.4130,7.4867,7.1133,-3.0391,-21273.4304,15.5671,1247.6058,-114524.2000,-155451.1757
2177,7.4805,10.1024,17.0000,124291.7000,-124274.7000,6.4412,3.9107,17894.7732,17898.6840,322.6374,142186.4732,13.0893,-142173.3840,10.1024,9.7836,15940.4000,0.0000,15940.4000,1.0414,4186.9481,0.0000,4186.9481,52.1649,0.0000,11753.4519,11753.4519,9.7836,10.0399,4065.6000,7832.9000,-3767.3000,0.7157,897.6428,1218.4911,2116.1339,35.8499,9051.3911,3167.9572,-5883.4339,10.0399,10.0330,579.7000,0.0000,579.7000,0.4250,152.4061,0.0000,152.4061,21.2882,0.0000,427.2939,427.2939,10.0330,10.0561,1433.2000,2015.3000,-582.1000,0.6930,313.8433,325.7499,639.5932,34.7123,2341.0499,1119.3567,-1221.6932,10.0561,9.8833,17075.5000,0.0000,17075.5000,0.5648,4488.1580,0.0000,4488.1580,28.2902,0.0000,12587.3420,12587.3420,9.8833,6.6948,8.2891,8.2891,-6.5878,-98816.9215,8.2891,6.4815,7.8071,7.3853,-3.7346,-29877.1800,7.8071,6.4076,7.4805,7.1073,-2.8915,-20240.4170,14.8216,1187.8633,-95028.5000,-148934.5186
2178,7.4039,10.0607,44.5000,101057.4000,-101012.9000,5.6347,10.2515,14529.4489,14539.7004,282.2421,115586.8489,34.2485,-115552.6004,10.0607,9.8411,15933.1000,0.0000,15933.1000,0.6186,4187.6047,0.0000,4187.6047,30.9839,0.0000,11745.4953,11745.4953,9.8411,9.9510,11515.9000,43.3000,11472.6000,0.4950,2540.0478,6.7396,2546.7875,24.7945,50.0396,8975.8522,8925.8125,9.9510,9.9430,577.8000,0.0000,577.8000,0.4250,152.1062,0.0000,152.1062,21.2882,0.0000,425.6938,425.6938,9.9430,9.9659,2534.0000,1204.2000,1329.8000,0.6930,555.7209,194.5196,750.2405,34.7123,1398.7196,1978.2791,579.5595,9.9659,9.7307,16291.9000,0.0000,16291.9000,0.6631,4287.9091,0.0000,4287.9091,33.2165,0.0000,12003.9909,12003.9909,9.7307,6.6205,8.1756,8.1756,-5.5471,-83206.7459,8.1756,6.4477,7.7148,7.3116,-3.0817,-24653.6297,7.7148,6.3824,7.4039,7.0486,-2.3763,-16633.9531,12.7941,1025.3701,-55407.7000,-124494.3287
2179,7.2590,9.6712,557.6000,61140.3000,-60582.7000,4.5781,128.8023,8767.4790,8896.2812,229.3146,69907.7790,428.7977,-69478.9812,9.6712,9.4264,15949.0000,0.0000,15949.0000,0.6187,4216.0375,0.0000,4216.0375,30.9918,0.0000,11732.9625,11732.9625,9.4264,9.2404,18507.5000,0.0000,18507.5000,0.6855,4111.9181,0.0000,4111.9181,34.3377,0.0000,14395.5819,14395.5819,9.2404,9.2316,569.9000,0.0000,569.9000,0.4250,151.6209,0.0000,151.6209,21.2882,0.0000,418.2791,418.2791,9.2316,9.2196,4509.9000,668.9000,3841.0000,0.6930,1000.8110,107.5375,1108.3484,34.7123,776.4375,3509.0890,2732.6516,9.2196,8.9699,14920.6000,0.0000,14920.6000,0.6337,3970.8374,0.0000,3970.8374,31.7415,0.0000,10949.7626,10949.7626,8.9699,6.8178,7.8939,7.8939,-3.4352,-51527.9033,7.8939,6.4893,7.5193,7.1916,-2.2421,-17936.6089,7.5193,6.4036,7.2590,6.9615,-1.7809,-12466.3345,11.4510,917.7267,-6794.7000,-81930.8468
2180,7.0544,8.8435,1687.2000,56531.7000,-54844.5000,2.7435,391.2243,8077.0979,8468.3221,137.4219,64608.7979,1295.9757,-63312.8221,8.8435,8.5426,15944.9000,0.0000,15944.9000,0.6235,4267.4523,0.0000,4267.4523,31.2323,0.0000,11677.4477,11677.4477,8.5426,8.1734,27594.0000,0.0000,27594.0000,1.1149,6227.7276,0.0000,6227.7276,55.8445,0.0000,21366.2724,21366.2724,8.1734,8.1626,684.2000,0.0000,684.2000,0.4250,184.9832,0.0000,184.9832,21.2882,0.0000,499.2168,499.2168,8.1626,8.0927,6652.3000,449.9000,6202.4000,0.6930,1503.1696,71.8968,1575.0665,34.7123,521.7968,5149.1304,4627.3335,8.0927,7.8123,12178.0000,0.0000,12178.0000,0.5879,3296.5367,0.0000,3296.5367,29.4503,0.0000,8881.4633,8881.4633,7.8123,7.1641,7.4882,7.4882,-0.8387,-12581.0461,7.4882,6.5612,7.2410,7.0247,-1.1994,-9595.4938,7.2410,6.4412,7.0544,6.8411,-1.0348,-7243.8701,9.2818,743.8789,7759.0000,-29420.4101
2181,6.9383,8.5118,2966.6000,48847.2000,-45880.6000,2.4809,689.3847,6964.8670,7654.2517,124.2660,55812.0670,2277.2153,-53534.8517,8.5118,8.2220,15929.1000,0.0000,15929.1000,0.6325,4284.6150,0.0000,4284.6150,31.6825,0.0000,11644.4850,11644.4850,8.2220,7.6918,29777.8000,0.0000,29777.8000,1.6916,6759.4645,0.0000,6759.4645,84.7312,0.0000,23018.3355,23018.3355,7.6918,7.6794,475.2000,0.0000,475.2000,0.4250,129.4242,0.0000,129.4242,21.2882,0.0000,345.7758,345.7758,7.6794,7.5647,8913.1000,207.7000,8705.4000,0.6930,2030.7931,33.1171,2063.9101,34.7123,240.8171,6882.3069,6641.4899,7.5647,7.3445,10610.7000,0.0000,10610.7000,0.4897,2895.5332,0.0000,2895.5332,24.5274,0.0000,7715.1668,7715.1668,7.3445,7.1832,7.2639,7.2639,-0.2163,-3243.8037,7.2639,6.5892,7.0840,6.9265,-0.9047,-7237.6439,7.0840,6.4595,6.9383,6.7717,-0.8373,-5861.0591,9.6189,770.8985,19617.6000,-16342.5067
2182,6.8397,8.2394,4416.2000,43938.5000,-39522.3000,2.0741,1028.1431,6254.1402,7282.2834,103.8897,50192.6402,3388.0569,-46804.5834,8.2394,7.9354,15942.3000,0.0000,15942.3000,0.6357,4305.9034,0.0000,4305.9034,31.8397,0.0000,11636.3966,11636.3966,7.9354,7.3343,37650.9000,0.0000,37650.9000,1.8372,8591.1025,0.0000,8591.1025,92.0249,0.0000,29059.7975,29059.7975,7.3343,7.3253,463.4000,0.0000,463.4000,0.4250,126.9044,0.0000,126.9044,21.2882,0.0000,336.4956,336.4956,7.3253,7.1519,11895.1000,7.7000,11887.4000,0.6930,2726.8598,1.2259,2728.0857,34.7123,8.9259,9168.2402,9159.3143,7.1519,6.9506,5909.1000,0.0000,5909.1000,0.4308,1622.7865,0.0000,1622.7865,21.5792,0.0000,4286.3135,4286.3135,6.9506,7.2125,7.0816,7.0816,0.3338,5007.0872,7.0816,6.6008,6.9534,6.8412,-0.6128,-4902.1912,6.9534,6.4661,6.8397,6.7097,-0.6211,-4347.6874,9.1436,732.8021,32330.8000,-4242.7914
2183,6.7509,7.9247,7487.0000,38227.8000,-30740.8000,1.7857,1745.9650,5432.8791,7178.8441,89.4442,43660.6791,5741.0350,-37919.6441,7.9247,7.6333,15948.5000,0.0000,15948.5000,0.6393,4328.2599,0.0000,4328.2599,32.0234,0.0000,11620.2401,11620.2401,7.6333,6.9056,38559.1000,0.0000,38559.1000,2.3364,8846.8510,0.0000,8846.8510,117.0286,0.0000,29712.2490,29712.2490,6.9056,6.8972,419.7000,0.0000,419.7000,0.4250,115.6992,0.0000,115.6992,21.2882,0.0000,304.0008,304.0008,6.8972,6.6680,14785.8000,0.0000,14785.8000,0.7443,3414.8647,0.0000,3414.8647,37.2831,0.0000,11370.9353,11370.9353,6.6680,6.5608,1795.2000,0.0000,1795.2000,0.4250,496.7097,0.0000,496.7097,21.2882,0.0000,1298.4903,1298.4903,6.5608,7.2551,6.9080,6.9080,0.9228,13841.4754,6.9080,6.6253,6.8326,6.7666,-0.3757,-3005.4311,6.8326,6.4827,6.7509,6.6576,-0.4650,-3255.1761,9.5335,764.0538,40767.5000,7580.8682
2184,6.6724,7.6437,10513.4000,33121.8000,-22608.4000,1.3882,2455.3384,4700.8178,7156.1562,69.5369,37822.6178,8058.0616,-29764.5562,7.6437,7.3465,15920.8000,0.0000,15920.8000,0.6432,4339.3374,0.0000,4339.3374,32.2203,0.0000,11581.4626,11581.4626,7.3465,6.5865,49099.6000,0.0000,49099.6000,2.4074,11324.5541,0.0000,11324.5541,120.5855,0.0000,37775.0459,37775.0459,6.5865,6.5787,410.0000,0.0000,410.0000,0.4250,113.5855,0.0000,113.5855,21.2882,0.0000,296.4145,296.4145,6.5787,6.2879,18322.0000,0.0000,18322.0000,0.9339,4255.2239,0.0000,4255.2239,46.7811,0.0000,14066.7761,14066.7761,6.2879,6.2547,1011.0000,0.0000,1011.0000,0.4250,281.3892,0.0000,281.3892,21.2882,0.0000,729.6108,729.6108,6.2547,7.2689,6.7618,6.7618,1.3197,19794.8500,6.7618,6.6353,6.7281,6.6986,-0.1646,-1317.0716,6.7281,6.4894,6.6724,6.6088,-0.3106,-2174.0472,9.3342,748.0807,62155.0000,16303.7311
2185,6.5731,7.2745,13660.0000,28596.8000,-14936.8000,1.0206,3196.1679,4051.6663,7247.8342,51.1193,32648.4663,10463.8321,-22184.6342,7.2745,7.0021,15912.6000,0.0000,15912.6000,0.6455,4361.7527,0.0000,4361.7527,32.3312,0.0000,11550.8473,11550.8473,7.0021,6.1136,51364.8000,0.0000,51364.8000,3.0834,11922.3961,0.0000,11922.3961,154.4465,0.0000,39442.4039,39442.4039,6.1136,6.1066,417.9000,0.0000,417.9000,0.4250,116.6299,0.0000,116.6299,21.2882,0.0000,301.2701,301.2701,6.1066,5.7759,20486.7000,0.0000,20486.7000,1.1649,4797.6957,0.0000,4797.6957,58.3508,0.0000,15689.0043,15689.0043,5.7759,5.7588,423.7000,0.0000,423.7000,0.4250,118.8751,0.0000,118.8751,21.2882,0.0000,304.8249,304.8249,5.7588,7.3566,6.5577,6.5577,2.2599,33898.3648,6.5577,6.6775,6.5896,6.6176,0.1695,1356.0187,6.5896,6.5189,6.5731,6.5543,-0.1001,-700.6061,10.1465,813.1782,73668.9000,34553.7774
2186,6.4865,7.0114,16725.6000,24511.4000,-7785.8000,0.6739,3919.8483,3467.6829,7387.5312,33.7551,27979.0829,12805.7517,-15173.3312,7.0114,6.7385,15931.9000,0.0000,15931.9000,0.6496,4384.7947,0.0000,4384.7947,32.5371,0.0000,11547.1053,11547.1053,6.7385,5.8066,59593.9000,0.0000,59593.9000,3.2484,13900.1953,0.0000,13900.1953,162.7131,0.0000,45693.7047,45693.7047,5.8066,5.7995,410.5000,0.0000,410.5000,0.4250,115.1164,0.0000,115.1164,21.2882,0.0000,295.3836,295.3836,5.7995,5.4288,21967.5000,0.0000,21967.5000,1.3154,5172.5510,0.0000,5172.5510,65.8874,0.0000,16794.9490,16794.9490,5.4288,5.4216,423.7000,0.0000,423.7000,0.4250,119.5253,0.0000,119.5253,21.2882,0.0000,304.1747,304.1747,5.4216,7.3652,6.3934,6.3934,2.7380,41069.8348,6.3934,6.6923,6.4731,6.5428,0.4210,3367.8777,6.4731,6.5303,6.4865,6.5017,0.0805,563.8144,10.1059,809.9260,90541.7000,45001.5270
2187,6.3914,6.7338,19188.4000,23618.7000,-4430.3000,0.3511,4505.1048,3335.9823,7841.0870,17.5866,26954.6823,14683.2952,-12271.3870,6.7338,6.4737,15930.7000,0.0000,15930.7000,0.6536,4403.3306,0.0000,4403.3306,32.7379,0.0000,11527.3694,11527.3694,6.4737,5.4439,59666.0000,0.0000,59666.0000,3.7893,13985.7702,0.0000,13985.7702,189.8071,0.0000,45680.2298,45680.2298,5.4439,5.4373,417.4000,0.0000,417.4000,0.4250,117.7201,0.0000,117.7201,21.2882,0.0000,299.6799,299.6799,5.4373,5.0590,23397.3000,0.0000,23397.3000,1.4196,5544.8562,0.0000,5544.8562,71.1053,0.0000,17852.4438,17852.4438,5.0590,5.0522,1010.6000,0.0000,1010.6000,0.4250,286.7578,0.0000,286.7578,21.2882,0.0000,723.8422,723.8422,5.0522,7.3709,6.2115,6.2115,3.4247,51370.5765,6.2115,6.7103,6.3445,6.4609,0.7367,5893.9565,6.3445,6.5452,6.3914,6.4449,0.2963,2074.3103,10.5953,849.1521,95991.7000,59338.8433
2188,6.3199,6.5939,21534.5000,21263.4000,271.1000,0.2960,5062.7500,2999.6794,8062.4294,14.8266,24263.0794,16471.7500,-7791.3294,6.5939,6.3368,15912.1000,0.0000,15912.1000,0.6570,4407.7472,0.0000,4407.7472,32.9079,0.0000,11504.3528,11504.3528,6.3368,5.3178,68859.1000,0.0000,68859.1000,3.8147,16181.9527,0.0000,16181.9527,191.0790,0.0000,52677.1473,52677.1473,5.3178,5.3112,567.1000,0.0000,567.1000,0.4250,160.2583,0.0000,160.2583,21.2882,0.0000,406.8417,406.8417,5.3112,4.9129,23843.6000,0.0000,23843.6000,1.5235,5663.3728,0.0000,5663.3728,76.3133,0.0000,18180.2272,18180.2272,4.9129,4.8968,5510.7000,0.0000,5510.7000,0.4250,1567.2808,0.0000,1567.2808,21.2882,0.0000,3943.4192,3943.4192,4.8968,7.2856,6.0912,6.0912,3.5671,53506.4007,6.0912,6.6976,6.2529,6.3944,0.9054,7243.2143,6.2529,6.5401,6.3199,6.3965,0.4288,3001.8997,10.7118,858.4879,114963.7000,63751.5146
2189,6.2247,6.3846,22728.0000,32699.7000,-9971.7000,0.2960,5352.9564,4605.6371,9958.5935,14.8266,37305.3371,17375.0436,-19930.2935,6.3846,6.1490,15920.5000,0.0000,15920.5000,0.6580,4424.4488,0.0000,4424.4488,32.9573,0.0000,11496.0512,11496.0512,6.1490,5.0702,64400.6000,0.0000,64400.6000,4.4150,15187.5130,0.0000,15187.5130,221.1463,0.0000,49213.0870,49213.0870,5.0702,5.0619,421.3000,0.0000,421.3000,0.4250,119.5227,0.0000,119.5227,21.2882,0.0000,301.7773,301.7773,5.0619,4.6897,22403.9000,0.0000,22403.9000,1.5567,5345.2313,0.0000,5345.2313,77.9769,0.0000,17058.6687,17058.6687,4.6897,4.6089,18619.4000,0.0000,18619.4000,0.4250,5314.2658,0.0000,5314.2658,21.2882,0.0000,13305.1342,13305.1342,4.6089,7.2322,5.9205,5.9205,4.2651,63976.2290,5.9205,6.6967,6.1275,6.3086,1.2619,10095.0773,6.1275,6.5442,6.2247,6.3359,0.6775,4742.5272,11.6635,934.7605,111794.0000,78813.8335
2190,6.1849,6.5846,22088.2000,41869.2000,-19781.0000,0.4490,5206.1907,5893.1895,11099.3802,22.4925,47762.3895,16882.0093,-30880.3802,6.5846,6.3538,15931.2000,0.0000,15931.2000,0.6610,4413.6777,0.0000,4413.6777,33.1072,0.0000,11517.5223,11517.5223,6.3538,5.3658,51626.5000,0.0000,51626.5000,4.1453,12128.4239,0.0000,12128.4239,207.6366,0.0000,39498.0761,39498.0761,5.3658,5.3597,409.3000,0.0000,409.3000,0.4250,115.5779,0.0000,115.5779,21.2882,0.0000,293.7221,293.7221,5.3597,5.0171,19310.8000,0.0000,19310.8000,1.4705,4582.7550,0.0000,4582.7550,73.6577,0.0000,14728.0450,14728.0450,5.0171,4.7497,19793.4000,0.0000,19793.4000,0.7993,5620.1040,0.0000,5620.1040,40.0376,0.0000,14173.2960,14173.2960,4.7497,7.0185,5.8841,5.8841,3.7715,56571.9332,5.8841,6.6396,6.0856,6.2618,1.2559,10046.8608,6.0856,6.5113,6.1849,6.2984,0.7076,4953.5385,11.9251,955.7277,87290.2000,71572.3324
2191,6.2078,6.8742,14389.1000,55367.4000,-40978.3000,0.8906,3390.0444,7796.0833,11186.1276,44.6091,63163.4833,10999.0556,-52164.4276,6.8742,6.6252,21144.0000,0.0000,21144.0000,0.6589,5831.6252,0.0000,5831.6252,33.0027,0.0000,15312.3748,15312.3748,6.6252,5.7715,32924.8000,449.1000,32475.7000,3.3089,7695.8460,68.1164,7763.9624,165.7441,517.2164,25228.9540,24711.7376,5.7715,5.7651,418.6000,0.0000,418.6000,0.4250,117.4524,0.0000,117.4524,21.2882,0.0000,301.1476,301.1476,5.7651,5.4466,16582.8000,0.0000,16582.8000,1.2595,3907.0293,0.0000,3907.0293,63.0881,0.0000,12675.7707,12675.7707,5.4466,5.1399,19010.7000,0.0000,19010.7000,0.8441,5361.3997,0.0000,5361.3997,42.2818,0.0000,13649.3003,13649.3003,5.1399,6.8082,5.9740,5.9740,2.5768,38652.5985,5.9740,6.5623,6.1309,6.2682,0.9086,7268.6204,6.1309,6.4604,6.2078,6.2957,0.5089,3562.5803,11.0805,888.0337,48653.5000,49483.7991
2192,6.2897,7.4634,10500.4000,68680.7000,-58180.3000,1.8452,2470.0487,9684.0084,12154.0571,92.4235,78364.7084,8030.3513,-70334.3571,7.4634,7.1177,26371.1000,0.0000,26371.1000,0.8697,7207.5459,0.0000,7207.5459,43.5608,0.0000,19163.5541,19163.5541,7.1177,6.5601,19892.8000,4191.5000,15701.3000,2.0698,4607.5234,637.7279,5245.2513,103.6773,4829.2279,15285.2766,10456.0487,6.5601,6.5533,409.9000,0.0000,409.9000,0.4250,113.6043,0.0000,113.6043,21.2882,0.0000,296.2957,296.2957,6.5533,6.2669,12118.3000,0.0000,12118.3000,1.0724,2815.6899,0.0000,2815.6899,53.7146,0.0000,9302.6101,9302.6101,6.2669,5.9583,16662.9000,0.0000,16662.9000,0.8038,4639.2625,0.0000,4639.2625,40.2636,0.0000,12023.6375,12023.6375,5.9583,6.4355,6.1969,6.1969,0.7070,10605.4526,6.1969,6.4400,6.2617,6.3185,0.3602,2881.9413,6.2617,6.3815,6.2897,6.3216,0.1774,1241.9191,10.6287,851.8272,13083.2000,14729.3130
2193,6.3964,8.1024,7443.1000,75083.3000,-67640.2000,2.6209,1747.3456,10605.9155,12353.2611,131.2789,85689.2155,5695.7544,-79993.4611,8.1024,7.6359,31598.5000,0.0000,31598.5000,1.0727,8552.3275,0.0000,8552.3275,53.7325,0.0000,23046.1725,23046.1725,7.6359,7.3813,11110.5000,3339.2000,7771.3000,0.9906,2549.0297,509.8959,3058.9256,49.6209,3849.0959,8561.4703,4712.3744,7.3813,7.3741,417.9000,0.0000,417.9000,0.4250,114.3612,0.0000,114.3612,21.2882,0.0000,303.5388,303.5388,7.3741,7.1475,8092.2000,283.1000,7809.1000,0.7709,1853.5046,45.0818,1898.5864,38.6139,328.1818,6238.6954,5910.5136,7.1475,6.8544,15097.7000,0.0000,15097.7000,0.6933,4146.4843,0.0000,4146.4843,34.7297,0.0000,10951.2157,10951.2157,6.8544,6.0777,6.4661,6.4661,-1.0675,-16013.0258,6.4661,6.3154,6.4259,6.3907,-0.2071,-1656.7189,6.4259,6.2994,6.3964,6.3627,-0.1738,-1216.6789,9.8602,790.2338,-4945.7000,-18886.4235
2194,6.4754,8.4226,5476.1000,80373.1000,-74897.0000,3.0488,1283.6588,11368.4110,12652.0698,152.7119,91741.5110,4192.4412,-87549.0698,8.4226,7.8607,31592.9000,0.0000,31592.9000,1.2703,8509.3489,0.0000,8509.3489,63.6306,0.0000,23083.5511,23083.5511,7.8607,7.7457,6557.2000,4378.5000,2178.7000,0.4950,1498.2394,669.7185,2167.9579,24.7945,5048.2185,5058.9606,10.7421,7.7457,7.7383,514.6000,0.0000,514.6000,0.4250,140.0394,0.0000,140.0394,21.2882,0.0000,374.5606,374.5606,7.7383,7.5942,5058.7000,1063.7000,3995.0000,0.6930,1151.4229,169.6474,1321.0703,34.7123,1233.3474,3907.2771,2673.9297,7.5942,7.3270,12162.9000,0.0000,12162.9000,0.6178,3317.6071,0.0000,3317.6071,30.9444,0.0000,8845.2929,8845.2929,7.3270,5.9735,6.6502,6.6502,-1.8537,-27805.6655,6.6502,6.2492,6.5433,6.4497,-0.5492,-4393.5102,6.5433,6.2523,6.4754,6.3978,-0.3986,-2789.9899,9.8248,787.3967,-24452.9000,-34989.1656
2195,6.5576,8.6267,4284.0000,83649.8000,-79365.8000,3.3773,1002.6631,11848.5589,12851.2220,169.1676,95498.3589,3281.3369,-92217.0220,8.6267,8.0806,31599.9000,0.0000,31599.9000,1.2627,8485.0102,0.0000,8485.0102,63.2508,0.0000,23114.8898,23114.8898,8.0806,8.0802,2613.6000,14837.7000,-12224.1000,0.4950,594.7975,2273.3814,2868.1788,24.7945,17111.0814,2018.8025,-15092.2788,8.0802,8.0714,526.0000,0.0000,526.0000,0.4250,142.4131,0.0000,142.4131,21.2882,0.0000,383.5869,383.5869,8.0714,8.0080,3161.6000,1788.4000,1373.2000,0.6930,715.5185,285.6696,1001.1881,34.7123,2074.0696,2446.0815,372.0119,8.0080,7.7985,10597.6000,0.0000,10597.6000,0.4936,2872.4290,0.0000,2872.4290,24.7224,0.0000,7725.1710,7725.1710,7.7985,5.8710,6.8348,6.8348,-2.7192,-40787.7589,6.8348,6.1912,6.6631,6.5130,-0.9078,-7262.4303,6.6631,6.2109,6.5576,6.4370,-0.6379,-4465.5084,10.1199,811.0463,-47493.2000,-52515.6976
2196,6.6603,8.7550,3514.7000,86838.7000,-83324.0000,3.5804,821.0223,12322.0275,13143.0498,179.3408,99160.7275,2693.6777,-96467.0498,8.7550,8.2297,31593.6000,0.0000,31593.6000,1.2584,8466.9106,0.0000,8466.9106,63.0329,0.0000,23126.6894,23126.6894,8.2297,8.5725,989.5000,24275.6000,-23286.1000,0.6361,224.5822,3723.8433,3948.4255,31.8624,27999.4433,764.9178,-27234.5255,8.5725,8.5637,681.1000,0.0000,681.1000,0.4250,183.0346,0.0000,183.0346,21.2882,0.0000,498.0654,498.0654,8.5637,8.5552,2063.8000,2520.2000,-456.4000,0.6930,463.1688,403.5854,866.7542,34.7123,2923.7854,1600.6312,-1323.1542,8.5552,8.3792,9423.7000,0.0000,9423.7000,0.4268,2533.1289,0.0000,2533.1289,21.3774,0.0000,6890.5711,6890.5711,8.3792,5.7396,7.0594,7.0594,-3.8743,-58114.5827,7.0594,6.1271,6.8108,6.5933,-1.3684,-10947.2345,6.8108,6.1660,6.6603,6.4884,-0.9464,-6625.0395,10.5295,843.8736,-65368.1000,-75686.8567
2197,6.7660,8.7453,2989.6000,92011.2000,-89021.6000,3.7610,696.9757,13079.9341,13776.9098,188.3897,105091.1341,2292.6243,-102798.5098,8.7453,8.2709,31598.4000,0.0000,31598.4000,1.2553,8469.4373,0.0000,8469.4373,62.8757,0.0000,23128.9627,23128.9627,8.2709,8.8296,140.3000,23439.1000,-23298.8000,1.2122,31.8196,3596.7235,3628.5431,60.7188,27035.8235,108.4804,-26927.3431,8.8296,8.8194,519.4000,0.0000,519.4000,0.4250,139.0400,0.0000,139.0400,21.2882,0.0000,380.3600,380.3600,8.8194,8.8465,1073.9000,3068.6000,-1994.7000,0.6930,239.9703,492.1109,732.0813,34.7123,3560.7109,833.9297,-2726.7813,8.8465,8.7049,8249.8000,0.0000,8249.8000,0.4250,2207.8572,0.0000,2207.8572,21.2882,0.0000,6041.9428,6041.9428,8.7049,5.8146,7.2598,7.2598,-4.6967,-70450.8791,7.2598,6.1118,6.9536,6.6858,-1.8654,-14923.3694,6.9536,6.1497,6.7660,6.5516,-1.3064,-9145.0306,11.6572,934.2551,-73947.5000,-94519.2791
2198,6.8449,8.8855,2775.9000,97299.1000,-94523.2000,4.0205,646.1990,13850.6683,14496.8673,201.3870,111149.7683,2129.7010,-109020.0673,8.8855,8.4261,31594.6000,0.0000,31594.6000,1.2557,8450.5647,0.0000,8450.5647,62.8962,0.0000,23144.0353,23144.0353,8.4261,8.9606,0.0000,23556.5000,-23556.5000,1.2130,0.0000,3619.3421,3619.3421,60.7584,27175.8421,0.0000,-27175.8421,8.9606,8.9530,420.2000,0.0000,420.2000,0.4250,112.2635,0.0000,112.2635,21.2882,0.0000,307.9365,307.9365,8.9530,9.0071,262.1000,3444.8000,-3182.7000,0.6930,58.4363,552.8736,611.3099,34.7123,3997.6736,203.6637,-3794.0099,9.0071,8.8871,9423.7000,0.0000,9423.7000,0.4250,2515.9395,0.0000,2515.9395,21.2882,0.0000,6907.7605,6907.7605,8.8871,5.9059,7.3965,7.3965,-5.0070,-75105.2195,7.3965,6.1206,7.0563,6.7585,-2.1428,-17142.7550,7.0563,6.1503,6.8449,6.6033,-1.5216,-10651.0664,12.0482,965.5929,-79823.9000,-102899.0409
2199,6.9125,9.0085,3932.2000,94770.1000,-90837.9000,4.2708,914.2134,13506.6614,14420.8748,213.9246,108276.7614,3017.9866,-105258.7748,9.0085,8.5633,31597.7000,0.0000,31597.7000,1.2524,8435.7854,0.0000,8435.7854,62.7316,0.0000,23161.9146,23161.9146,8.5633,9.0857,0.0000,20535.4000,-20535.4000,1.2269,0.0000,3158.7968,3158.7968,61.4552,23694.1968,0.0000,-23694.1968,9.0857,9.0798,410.0000,0.0000,410.0000,0.4250,109.3328,0.0000,109.3328,21.2882,0.0000,300.6672,300.6672,9.0798,9.1528,0.0000,3661.3000,-3661.3000,0.6930,0.0000,588.0680,588.0680,34.7123,4249.3680,0.0000,-4249.3680,9.1528,9.0199,10988.9000,0.0000,10988.9000,0.4250,2927.4163,0.0000,2927.4163,21.2882,0.0000,8061.4837,8061.4837,9.0199,5.9944,7.5071,7.5071,-5.2464,-78696.2780,7.5071,6.1383,7.1421,6.8227,-2.3736,-18988.7539,7.1421,6.1581,6.9125,6.6501,-1.7063,-11943.7827,12.4396,996.9604,-72038.0000,-109628.8146
2200,6.9299,9.0335,9666.8000,78522.6000,-68855.8000,4.1058,2246.7431,11194.4798,13441.2228,205.6599,89717.0798,7420.0569,-82297.0228,9.0335,8.5705,26371.9000,0.0000,26371.9000,1.2498,7037.9862,0.0000,7037.9862,62.6008,0.0000,19333.9138,19333.9138,8.5705,9.0441,0.0000,11203.9000,-11203.9000,1.0699,0.0000,1723.5127,1723.5127,53.5931,12927.4127,0.0000,-12927.4127,9.0441,9.0380,417.9000,0.0000,417.9000,0.4250,111.5091,0.0000,111.5091,21.2882,0.0000,306.3909,306.3909,9.0380,9.1230,0.0000,3837.2000,-3837.2000,0.6930,0.0000,616.1648,616.1648,34.7123,4453.3648,0.0000,-4453.3648,9.1230,8.9619,14510.7000,0.0000,14510.7000,0.4335,3867.3412,0.0000,3867.3412,21.7155,0.0000,10643.3588,10643.3588,8.9619,6.0836,7.5227,7.5227,-4.8010,-72015.0849,7.5227,6.1640,7.1604,6.8434,-2.2663,-18130.7427,7.1604,6.1725,6.9299,6.6664,-1.6478,-11534.5217,11.9656,958.9674,-42596.4000,-101680.3494
2201,6.8528,8.8930,8975.6000,64751.7000,-55776.1000,3.1125,2089.1100,9218.7790,11307.8889,155.9065,73970.4790,6886.4900,-67083.9889,8.8930,8.4140,15918.5000,0.0000,15918.5000,1.0426,4257.2191,0.0000,4257.2191,52.2243,0.0000,11661.2809,11661.2809,8.4140,8.7344,114.9000,6473.7000,-6358.8000,0.5838,25.9919,994.5529,1020.5448,29.2404,7468.2529,88.9081,-7379.3448,8.7344,8.7268,410.5000,0.0000,410.5000,0.4250,110.0459,0.0000,110.0459,21.2882,0.0000,300.4541,300.4541,8.7268,8.8372,0.0000,3640.0000,-3640.0000,0.6930,0.0000,583.4382,583.4382,34.7123,4223.4382,0.0000,-4223.4382,8.8372,8.5738,17054.2000,0.0000,17054.2000,0.5728,4564.7748,0.0000,4564.7748,28.6901,0.0000,12489.4252,12489.4252,8.5738,6.1647,7.3692,7.3692,-3.2388,-48582.7445,7.3692,6.1910,7.0550,6.7801,-1.5840,-12671.8017,7.0550,6.1884,6.8528,6.6217,-1.1652,-8156.1445,9.6445,772.9485,-32391.7000,-69410.6907
2202,6.7915,8.7568,9953.4000,52600.7000,-42647.3000,2.5202,2319.3636,7480.8098,9800.1734,126.2377,60081.5098,7634.0364,-52447.4734,8.7568,8.4154,15931.0000,0.0000,15931.0000,0.6309,4269.3026,0.0000,4269.3026,31.6022,0.0000,11661.6974,11661.6974,8.4154,8.6316,2139.5000,118.0000,2021.5000,0.4950,483.9706,18.1285,502.0992,24.7945,136.1285,1655.5294,1519.4008,8.6316,8.6228,417.5000,0.0000,417.5000,0.4250,112.0961,0.0000,112.0961,21.2882,0.0000,305.4039,305.4039,8.6228,8.7466,0.0000,2592.6000,-2592.6000,0.6930,0.0000,415.3141,415.3141,34.7123,3007.9141,0.0000,-3007.9141,8.7466,8.3808,16271.6000,0.0000,16271.6000,0.6766,4361.2538,0.0000,4361.2538,33.8905,0.0000,11910.3462,11910.3462,8.3808,6.1395,7.2601,7.2601,-2.5498,-38247.5180,7.2601,6.1912,6.9751,6.7257,-1.2161,-9728.6689,6.9751,6.1881,6.7915,6.5816,-0.8952,-6266.7189,8.1611,654.0613,-10598.3000,-54242.9057
2203,6.7067,8.4415,10810.9000,35177.8000,-24366.9000,1.9264,2523.1904,4995.5832,7518.7736,96.4912,40173.3832,8287.7096,-31885.6736,8.4415,8.0564,15920.7000,0.0000,15920.7000,0.6329,4286.9125,0.0000,4286.9125,31.7039,0.0000,11633.7875,11633.7875,8.0564,8.0062,5456.7000,0.0000,5456.7000,0.4950,1242.3683,0.0000,1242.3683,24.7945,0.0000,4214.3317,4214.3317,8.0062,7.9962,410.6000,0.0000,410.6000,0.4250,111.2942,0.0000,111.2942,21.2882,0.0000,299.3058,299.3058,7.9962,8.0956,0.0000,2005.1000,-2005.1000,0.6930,0.0000,320.1685,320.1685,34.7123,2325.2685,0.0000,-2325.2685,8.0956,7.7030,14902.0000,0.0000,14902.0000,0.6466,4033.7326,0.0000,4033.7326,32.3877,0.0000,10868.2674,10868.2674,7.7030,6.4433,7.0732,7.0732,-1.2693,-19039.1630,7.0732,6.2520,6.8542,6.6626,-0.8274,-6619.4687,6.8542,6.2221,6.7067,6.5382,-0.6369,-4458.3167,7.2283,579.3068,10318.0000,-30116.9484
2204,6.6133,7.9006,11733.0000,30406.5000,-18673.5000,1.1001,2743.2126,4311.0506,7054.2632,55.1057,34717.5506,8989.7874,-25727.7632,7.9006,7.4323,15911.6000,0.0000,15911.6000,0.6361,4319.8361,0.0000,4319.8361,31.8633,0.0000,11591.7639,11591.7639,7.4323,7.2627,5755.5000,0.0000,5755.5000,0.4950,1325.3871,0.0000,1325.3871,24.7945,0.0000,4430.1129,4430.1129,7.2627,7.2506,575.8000,0.0000,575.8000,0.4250,157.8595,0.0000,157.8595,21.2882,0.0000,417.9405,417.9405,7.2506,7.3445,0.4000,1602.2000,-1601.8000,0.6930,0.0918,255.0168,255.1086,34.7123,1857.2168,0.3082,-1856.9086,7.3445,6.9075,12162.9000,0.0000,12162.9000,0.5992,3330.3477,0.0000,3330.3477,30.0122,0.0000,8832.5523,8832.5523,6.9075,6.8224,6.8650,6.8650,-0.0703,-1054.1504,6.8650,6.3231,6.7205,6.5940,-0.4474,-3579.1280,6.7205,6.2613,6.6133,6.4909,-0.3791,-2653.6966,5.9226,474.6630,14130.5000,-7286.9750
2205,6.5603,7.7016,13078.5000,23956.5000,-10878.0000,0.8427,3060.8462,3393.4703,6454.3165,42.2087,27349.9703,10017.6538,-17332.3165,7.7016,7.1879,15931.7000,0.0000,15931.7000,0.6420,4338.4626,0.0000,4338.4626,32.1600,0.0000,11593.2374,11593.2374,7.1879,6.9917,9872.0000,0.0000,9872.0000,0.4950,2283.5711,0.0000,2283.5711,24.7945,0.0000,7588.4289,7588.4289,6.9917,6.9732,411.4000,0.0000,411.4000,0.4250,113.2604,0.0000,113.2604,21.2882,0.0000,298.1396,298.1396,6.9732,7.0555,269.0000,1010.3000,-741.3000,0.6930,62.0448,160.6428,222.6876,34.7123,1170.9428,206.9552,-963.9876,7.0555,6.6644,10597.6000,0.0000,10597.6000,0.4959,2914.6950,0.0000,2914.6950,24.8375,0.0000,7682.9050,7682.9050,6.6644,6.8541,6.7592,6.7592,0.1426,2138.7986,6.7592,6.3421,6.6480,6.5507,-0.3134,-2507.2705,6.6480,6.2722,6.5603,6.4601,-0.2824,-1976.8624,5.3903,432.0031,25193.4000,-2345.3342
2206,6.5030,7.3376,14487.1000,20820.1000,-6333.0000,0.4907,3394.1733,2946.2975,6340.4708,24.5811,23766.3975,11092.9267,-12673.4708,7.3376,6.7805,15930.5000,0.0000,15930.5000,0.6452,4362.4208,0.0000,4362.4208,32.3187,0.0000,11568.0792,11568.0792,6.7805,6.4159,11769.1000,0.0000,11769.1000,0.6220,2742.9858,0.0000,2742.9858,31.1537,0.0000,9026.1142,9026.1142,6.4159,6.4016,419.1000,0.0000,419.1000,0.4250,116.4149,0.0000,116.4149,21.2882,0.0000,302.6851,302.6851,6.4016,6.4480,1376.7000,521.6000,855.1000,0.6930,320.7309,82.7887,403.5196,34.7123,604.3887,1055.9691,451.5804,6.4480,6.0793,5902.0000,0.0000,5902.0000,0.4344,1638.5998,0.0000,1638.5998,21.7585,0.0000,4263.4002,4263.4002,6.0793,7.1746,6.6270,6.6270,0.7581,11371.3349,6.6270,6.3937,6.5647,6.5103,-0.1615,-1291.8476,6.5647,6.3000,6.5030,6.4324,-0.1833,-1282.9711,4.9654,397.9504,28542.8000,8796.5162
2207,6.4622,7.0866,14220.8000,18713.4000,-4492.6000,0.2960,3334.3387,2646.3326,5980.6713,14.8266,21359.7326,10886.4613,-10473.2713,7.0866,6.5176,15912.8000,0.0000,15912.8000,0.6495,4374.4578,0.0000,4374.4578,32.5353,0.0000,11538.3422,11538.3422,6.5176,6.0736,17294.2000,0.0000,17294.2000,0.7477,4050.4607,0.0000,4050.4607,37.4522,0.0000,13243.7393,13243.7393,6.0736,6.0587,461.4000,0.0000,461.4000,0.4250,128.8506,0.0000,128.8506,21.2882,0.0000,332.5494,332.5494,6.0587,6.0366,2948.0000,261.4000,2686.6000,0.6930,690.9651,41.4532,732.4182,34.7123,302.8532,2257.0349,1954.1818,6.0366,5.8271,1793.2000,0.0000,1793.2000,0.4250,501.0592,0.0000,501.0592,21.2882,0.0000,1292.1408,1292.1408,5.8271,7.2499,6.5385,6.5385,0.9628,14442.0794,6.5385,6.4204,6.5070,6.4794,-0.0799,-639.1260,6.5070,6.3152,6.4622,6.4111,-0.1298,-908.3031,4.8544,389.0472,33655.6000,12894.6503
2208,6.4244,6.8888,15210.5000,17099.9000,-1889.4000,0.2960,3568.9364,2416.6036,5985.5400,14.8266,19516.5036,11641.5636,-7874.9400,6.8888,6.3778,15902.3000,0.0000,15902.3000,0.6519,4384.9466,0.0000,4384.9466,32.6524,0.0000,11517.3534,11517.3534,6.3778,5.7911,19185.8000,0.0000,19185.8000,1.1047,4505.2234,0.0000,4505.2234,55.3340,0.0000,14680.5766,14680.5766,5.7911,5.7764,472.5000,0.0000,472.5000,0.4250,132.5352,0.0000,132.5352,21.2882,0.0000,339.9648,339.9648,5.7764,5.6899,4797.6000,94.4000,4703.2000,0.6930,1130.1240,14.9609,1145.0850,34.7123,109.3609,3667.4760,3558.1150,5.6899,5.6327,1010.0000,0.0000,1010.0000,0.4250,283.7529,0.0000,283.7529,21.2882,0.0000,726.2471,726.2471,5.6327,7.2717,6.4522,6.4522,1.2322,18483.5477,6.4522,6.4506,6.4518,6.4514,-0.0012,-9.7377,6.4518,6.3345,6.4244,6.3931,-0.0882,-617.4001,5.3934,432.2444,39384.4000,17856.4099
2209,6.3870,6.7243,16481.4000,15765.2000,716.2000,0.2960,3869.8661,2226.5635,6096.4296,14.8266,17991.7635,12611.5339,-5380.2296,6.7243,6.2315,15913.4000,0.0000,15913.4000,0.6539,4399.1963,0.0000,4399.1963,32.7528,0.0000,11514.2037,11514.2037,6.2315,5.6033,29262.9000,0.0000,29262.9000,1.2291,6890.3694,0.0000,6890.3694,61.5642,0.0000,22372.5306,22372.5306,5.6033,5.5887,461.0000,0.0000,461.0000,0.4250,129.6913,0.0000,129.6913,21.2882,0.0000,331.3087,331.3087,5.5887,5.4365,6891.8000,2.1000,6889.7000,0.6930,1628.8633,0.3327,1629.1960,34.7123,2.4327,5262.9367,5260.5040,5.4365,5.4054,423.4000,0.0000,423.4000,0.4250,119.4263,0.0000,119.4263,21.2882,0.0000,303.9737,303.9737,5.4054,7.3305,6.3680,6.3680,1.4982,22473.4381,6.3680,6.4788,6.3975,6.4234,0.0863,690.0318,6.3975,6.3524,6.3870,6.3750,-0.0351,-245.8848,5.5829,447.4380,53666.6000,22917.5852
2210,6.3334,6.5295,18131.2000,14540.6000,3590.6000,0.2960,4261.5470,2051.7471,6313.2941,14.8266,16592.3471,13869.6530,-2722.6941,6.5295,6.1105,15906.8000,0.0000,15906.8000,0.6564,4410.6867,0.0000,4410.6867,32.8781,0.0000,11496.1133,11496.1133,6.1105,5.2960,27759.9000,0.0000,27759.9000,1.8803,6551.3110,0.0000,6551.3110,94.1858,0.0000,21208.5890,21208.5890,5.2960,5.2840,473.1000,0.0000,473.1000,0.4250,133.7406,0.0000,133.7406,21.2882,0.0000,339.3594,339.3594,5.2840,5.0926,8795.9000,0.0000,8795.9000,0.6930,2090.2334,0.0000,2090.2334,34.7123,0.0000,6705.6666,6705.6666,5.0926,5.0816,423.4000,0.0000,423.4000,0.4250,120.0759,0.0000,120.0759,21.2882,0.0000,303.3241,303.3241,5.0816,7.4003,6.2410,6.2410,2.1215,31822.6692,6.2410,6.5283,6.3176,6.3846,0.2629,2103.3017,6.3176,6.3856,6.3334,6.3516,0.0622,435.4224,6.5636,526.0306,56949.7000,34361.3933
2211,6.2956,6.3969,11454.2000,19890.9000,-8436.7000,0.2960,2694.1138,2804.9052,5499.0190,14.8266,22695.8052,8760.0862,-13935.7190,6.3969,5.9697,15893.7000,0.0000,15893.7000,0.6586,4416.1517,0.0000,4416.1517,32.9869,0.0000,11477.5483,11477.5483,5.9697,5.1814,38482.6000,0.0000,38482.6000,1.7883,9105.9310,0.0000,9105.9310,89.5736,0.0000,29376.6690,29376.6690,5.1814,5.1688,460.1000,0.0000,460.1000,0.4250,130.3011,0.0000,130.3011,21.2882,0.0000,329.7989,329.7989,5.1688,4.9195,10448.0000,0.0000,10448.0000,0.6930,2487.9589,0.0000,2487.9589,34.7123,0.0000,7960.0411,7960.0411,4.9195,4.9083,1009.6000,0.0000,1009.6000,0.4250,287.1070,0.0000,287.1070,21.2882,0.0000,722.4930,722.4930,4.9083,7.4149,6.1616,6.1616,2.2464,33695.4046,6.1616,6.5465,6.2643,6.3541,0.3449,2759.5759,6.2643,6.3985,6.2956,6.3314,0.1203,842.3593,6.4287,515.2223,57857.3000,37297.3398
2212,6.2700,6.7083,7239.6000,25825.7000,-18586.1000,0.3801,1703.6310,3640.2285,5343.8595,19.0373,29465.9285,5535.9690,-23929.9595,6.7083,6.3466,15908.8000,0.0000,15908.8000,0.6597,4399.0193,0.0000,4399.0193,33.0436,0.0000,11509.7807,11509.7807,6.3466,5.4208,34525.3000,0.0000,34525.3000,2.4863,8111.9803,0.0000,8111.9803,124.5385,0.0000,26413.3197,26413.3197,5.4208,5.4104,630.1000,0.0000,630.1000,0.4250,177.7732,0.0000,177.7732,21.2882,0.0000,452.3268,452.3268,5.4104,5.1597,11258.7000,0.0000,11258.7000,0.6930,2669.4486,0.0000,2669.4486,34.7123,0.0000,8589.2514,8589.2514,5.1597,5.1369,5503.8000,0.0000,5503.8000,0.4250,1559.2203,0.0000,1559.2203,21.2882,0.0000,3944.5797,3944.5797,5.1369,7.1159,6.1264,6.1264,2.0976,31463.6611,6.1264,6.5247,6.2326,6.3255,0.4221,3376.6948,6.2326,6.3928,6.2700,6.3127,0.1698,1188.7224,7.6036,609.3798,49240.6000,36029.0783
2213,6.2703,6.9914,5357.0000,80468.0000,-75111.0000,0.8372,1260.6076,11342.3269,12602.9344,41.9335,91810.3269,4096.3924,-87713.9344,6.9914,6.6440,15912.7000,0.0000,15912.7000,0.6564,4380.8585,0.0000,4380.8585,32.8787,0.0000,11531.8415,11531.8415,6.6440,5.8467,19316.3000,0.0000,19316.3000,2.2132,4513.4147,0.0000,4513.4147,110.8580,0.0000,14802.8853,14802.8853,5.8467,5.8331,578.8000,0.0000,578.8000,0.4250,162.2106,0.0000,162.2106,21.2882,0.0000,416.5894,416.5894,5.8331,5.5736,11294.6000,0.0000,11294.6000,0.7335,2657.8828,0.0000,2657.8828,36.7426,0.0000,8636.7172,8636.7172,5.5736,5.4545,18595.6000,0.0000,18595.6000,0.4250,5233.8621,0.0000,5233.8621,21.2882,0.0000,13361.7379,13361.7379,5.4545,6.8565,6.1555,6.1555,1.5510,23264.2748,6.1555,6.4753,6.2408,6.3154,0.3538,2830.1756,6.2408,6.3675,6.2703,6.3041,0.1401,980.7840,7.9354,635.9742,-9413.0000,27075.2344
2214,6.4321,8.3733,206.1000,123704.0000,-123497.9000,3.3832,48.3516,17484.4621,17532.8137,169.4641,141188.4621,157.7484,-141030.7137,8.3733,8.1161,27030.9000,0.0000,27030.9000,0.6530,7286.0455,0.0000,7286.0455,32.7108,0.0000,19744.8545,19744.8545,8.1161,7.7858,13280.4000,0.0000,13280.4000,1.2306,3020.3850,0.0000,3020.3850,61.6425,0.0000,10260.0150,10260.0150,7.7858,7.7765,1205.8000,0.0000,1205.8000,0.4250,327.9363,0.0000,327.9363,21.2882,0.0000,877.8637,877.8637,7.7765,7.5834,11057.3000,0.0000,11057.3000,0.7293,2515.1261,0.0000,2515.1261,36.5331,0.0000,8542.1739,8542.1739,7.5834,7.2841,19768.0000,0.0000,19768.0000,0.7843,5392.9001,0.0000,5392.9001,39.2856,0.0000,14375.0999,14375.0999,7.2841,5.8932,6.5887,6.5887,-2.0957,-31435.4331,6.5887,6.2342,6.4941,6.4114,-0.5341,-4272.9043,6.4941,6.2283,6.4321,6.3612,-0.4005,-2803.8339,10.8083,866.2183,-51155.5000,-38512.1714
2215,6.6270,9.0222,6.7000,141557.8000,-141551.1000,5.5675,1.5661,20074.8704,20076.4365,278.8760,161632.6704,5.1339,-161627.5365,9.0222,8.6858,32989.5000,0.0000,32989.5000,1.0814,8805.5448,0.0000,8805.5448,54.1657,0.0000,24183.9552,24183.9552,8.6858,8.5111,575.0000,8349.4000,-7774.4000,0.8211,129.4402,1285.6666,1415.1068,41.1290,9635.0666,445.5598,-9189.5068,8.5111,8.4961,2066.5000,0.0000,2066.5000,0.4250,555.8539,0.0000,555.8539,21.2882,0.0000,1510.6461,1510.6461,8.4961,8.3506,10897.8000,0.0000,10897.8000,0.6930,2448.5486,0.0000,2448.5486,34.7123,0.0000,8449.2514,8449.2514,8.3506,8.1054,18986.4000,0.0000,18986.4000,0.8023,5119.4525,0.0000,5119.4525,40.1887,0.0000,13866.9475,13866.9475,8.1054,5.8749,6.9902,6.9902,-4.3797,-65695.1139,6.9902,6.1502,6.7662,6.5702,-1.6493,-13194.1026,6.7662,6.1697,6.6270,6.4679,-1.1712,-8198.3796,14.0855,1128.8637,-84385.3000,-87087.5960
2216,6.8129,9.3738,0.0000,157581.5000,-157581.5000,6.3881,0.0000,22419.4475,22419.4475,319.9792,180000.9475,0.0000,-180000.9475,9.3738,8.9900,37514.4000,0.0000,37514.4000,1.3045,9960.7667,0.0000,9960.7667,65.3423,0.0000,27553.6333,27553.6333,8.9900,9.1356,0.0000,18711.9000,-18711.9000,0.4950,0.0000,2889.0453,2889.0453,24.7945,21600.9453,0.0000,-21600.9453,9.1356,9.1116,2237.3000,0.0000,2237.3000,0.4250,596.1644,0.0000,596.1644,21.2882,0.0000,1641.1356,1641.1356,9.1116,8.9774,9493.3000,85.2000,9408.1000,0.6930,2110.9376,13.6872,2124.6249,34.7123,98.8872,7382.3624,7283.4751,8.9774,8.7570,16641.6000,0.0000,16641.6000,0.7599,4444.9601,0.0000,4444.9601,38.0614,0.0000,12196.6399,12196.6399,8.7570,5.9186,7.3378,7.3378,-5.9739,-89608.7443,7.3378,6.1273,7.0150,6.7325,-2.5477,-20381.4125,7.0150,6.1491,6.8129,6.5820,-1.8225,-12757.1542,15.0982,1210.0271,-110492.0000,-122747.3111
2217,7.0000,9.5302,0.0000,167593.0000,-167593.0000,7.1187,0.0000,23922.2249,23922.2249,356.5759,191515.2249,0.0000,-191515.2249,9.5302,9.1427,44296.9000,0.0000,44296.9000,1.4743,11734.2478,0.0000,11734.2478,73.8455,0.0000,32562.6522,32562.6522,9.1427,9.4463,0.0000,22142.1000,-22142.1000,0.9761,0.0000,3423.3992,3423.3992,48.8907,25565.4992,0.0000,-25565.4992,9.4463,9.4232,2294.6000,0.0000,2294.6000,0.4250,608.6000,0.0000,608.6000,21.2882,0.0000,1686.0000,1686.0000,9.4232,9.3207,7373.4000,685.7000,6687.7000,0.6930,1631.0324,110.3731,1741.4055,34.7123,796.0731,5742.3676,4946.2945,9.3207,9.1490,15078.4000,0.0000,15078.4000,0.6586,4006.7699,0.0000,4006.7699,32.9882,0.0000,11071.6301,11071.6301,9.1490,6.1288,7.6389,7.6389,-7.1649,-107473.6534,7.6389,6.1797,7.2498,6.9093,-3.4616,-27692.8336,7.2498,6.1793,7.0000,6.7145,-2.5397,-17777.7073,17.0184,1363.9223,-121377.5000,-152944.1944
