Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2218,7.1436,9.6507,0.0000,190342.5000,-190342.5000,7.5787,0.0000,27238.7482,27238.7482,379.6172,217581.2482,0.0000,-217581.2482,9.6507,9.2243,46560.8000,0.0000,46560.8000,1.7360,12311.8616,0.0000,12311.8616,86.9582,0.0000,34248.9384,34248.9384,9.2243,9.5589,0.0000,32415.8000,-32415.8000,1.1555,0.0000,5015.5924,5015.5924,57.8779,37431.3924,0.0000,-37431.3924,9.5589,9.5368,2717.1000,0.0000,2717.1000,0.4250,719.4523,0.0000,719.4523,21.2882,0.0000,1997.6477,1997.6477,9.5368,9.4720,5245.4000,1668.8000,3576.6000,0.6930,1158.1146,268.8172,1426.9318,34.7123,1937.6172,4087.2854,2149.6682,9.4720,9.3270,12147.4000,0.0000,12147.4000,0.5931,3220.6354,0.0000,3220.6354,29.7089,0.0000,8926.7646,8926.7646,9.3270,6.3508,7.8389,7.8389,-7.5806,-113709.0242,7.8389,6.2661,7.4195,7.0525,-4.0061,-32048.9744,7.4195,6.2369,7.1436,6.8282,-3.0122,-21085.1977,18.2720,1464.3906,-157756.4000,-166843.1963
2219,7.3642,9.8932,0.0000,204221.7000,-204221.7000,8.6142,0.0000,29340.7439,29340.7439,431.4868,233562.4439,0.0000,-233562.4439,9.8932,9.4948,40339.1000,0.0000,40339.1000,1.8209,10628.3753,0.0000,10628.3753,91.2107,0.0000,29710.7247,29710.7247,9.4948,9.9298,0.0000,32458.2000,-32458.2000,1.6920,0.0000,5034.9907,5034.9907,84.7521,37493.1907,0.0000,-37493.1907,9.9298,9.9066,3250.2000,0.0000,3250.2000,0.4250,855.8851,0.0000,855.8851,21.2882,0.0000,2394.3149,2394.3149,9.9066,9.8815,3902.6000,2195.2000,1707.4000,0.6930,856.3780,354.5084,1210.8863,34.7123,2549.7084,3046.2220,496.5137,9.8815,9.7776,10584.2000,0.0000,10584.2000,0.4766,2789.1634,0.0000,2789.1634,23.8705,0.0000,7795.0366,7795.0366,9.7776,6.5515,8.1646,8.1646,-9.2562,-138842.6191,8.1646,6.3665,7.6851,7.2655,-5.1590,-41271.6499,7.6851,6.3099,7.3642,6.9975,-3.9458,-27620.4844,20.5826,1649.5696,-180799.0000,-207734.7534
2220,7.5473,10.1960,0.0000,211318.2000,-211318.2000,9.2536,0.0000,30461.3664,30461.3664,463.5124,241779.5664,0.0000,-241779.5664,10.1960,9.8587,46559.0000,0.0000,46559.0000,1.5710,12212.4308,0.0000,12212.4308,78.6911,0.0000,34346.5692,34346.5692,9.8587,10.2839,0.0000,27067.7000,-27067.7000,1.6955,0.0000,4213.8278,4213.8278,84.9288,31281.5278,0.0000,-31281.5278,10.2839,10.2567,3103.1000,0.0000,3103.1000,0.4250,812.8912,0.0000,812.8912,21.2882,0.0000,2290.2088,2290.2088,10.2567,10.2511,3581.6000,1721.6000,1860.0000,0.6930,781.4252,278.7346,1060.1598,34.7123,2000.3346,2800.1748,799.8402,10.2511,10.1625,9411.8000,0.0000,9411.8000,0.4250,2466.7171,0.0000,2466.7171,21.2882,0.0000,6945.0829,6945.0829,10.1625,6.7024,8.4325,8.4325,-10.1746,-152619.2757,8.4325,6.4519,7.9043,7.4422,-5.8241,-46593.1028,7.9043,6.3745,7.5473,7.1394,-4.4985,-31489.7658,21.0947,1690.6108,-177452.0000,-230702.1444
2221,7.6500,10.3371,0.0000,222606.6000,-222606.6000,9.5849,0.0000,32148.9181,32148.9181,480.1057,254755.5181,0.0000,-254755.5181,10.3371,9.9552,44294.6000,0.0000,44294.6000,1.8038,11594.3798,0.0000,11594.3798,90.3530,0.0000,32700.2202,32700.2202,9.9552,10.3029,0.0000,24990.1000,-24990.1000,1.4155,0.0000,3894.1827,3894.1827,70.9003,28884.2827,0.0000,-28884.2827,10.3029,10.2774,2042.6000,0.0000,2042.6000,0.4250,534.9325,0.0000,534.9325,21.2882,0.0000,1507.6675,1507.6675,10.2774,10.2685,3299.1000,1773.9000,1525.2000,0.6930,719.5462,287.2467,1006.7930,34.7123,2061.1467,2579.5538,518.4070,10.2685,10.1913,8239.4000,0.0000,8239.4000,0.4250,2158.8907,0.0000,2158.8907,21.2882,0.0000,6080.5093,6080.5093,10.1913,6.8966,8.5440,8.5440,-9.8839,-148258.5585,8.5440,6.5569,8.0141,7.5505,-5.9611,-47689.0968,8.0141,6.4538,7.6500,7.2339,-4.6809,-32766.4038,21.5207,1724.7549,-191494.9000,-228714.0591
2222,7.7740,10.5442,0.0000,239720.6000,-239720.6000,10.1027,0.0000,34699.6591,34699.6591,506.0413,274420.2591,0.0000,-274420.2591,10.5442,10.1883,42037.9000,0.0000,42037.9000,1.7120,10970.3052,0.0000,10970.3052,85.7518,0.0000,31067.5948,31067.5948,10.1883,10.5024,0.0000,32408.8000,-32408.8000,1.3072,0.0000,5062.3501,5062.3501,65.4774,37471.1501,0.0000,-37471.1501,10.5024,10.4860,1975.8000,0.0000,1975.8000,0.4250,515.9248,0.0000,515.9248,21.2882,0.0000,1459.8752,1459.8752,10.4860,10.4803,3012.0000,2385.6000,626.4000,0.6930,654.6933,386.9142,1041.6075,34.7123,2772.5142,2357.3067,-415.2075,10.4803,10.4142,9411.8000,0.0000,9411.8000,0.4250,2458.4229,0.0000,2458.4229,21.2882,0.0000,6953.3771,6953.3771,10.4142,7.0083,8.7112,8.7112,-10.4436,-156653.8640,8.7112,6.6333,8.1571,7.6723,-6.3716,-50972.6777,8.1571,6.5152,7.7740,7.3362,-5.0347,-35243.2211,21.9972,1762.9422,-218077.5000,-242869.7628
2223,7.9581,10.7376,0.0000,235889.9000,-235889.9000,10.8869,0.0000,34262.0867,34262.0867,545.3227,270151.9867,0.0000,-270151.9867,10.7376,10.4228,35816.6000,0.0000,35816.6000,1.6190,9320.3748,0.0000,9320.3748,81.0972,0.0000,26496.2252,26496.2252,10.4228,10.8023,0.0000,28199.1000,-28199.1000,1.6965,0.0000,4415.7000,4415.7000,84.9758,32614.8000,0.0000,-32614.8000,10.8023,10.7875,2551.7000,0.0000,2551.7000,0.4250,663.3902,0.0000,663.3902,21.2882,0.0000,1888.3098,1888.3098,10.7875,10.7917,3009.6000,1833.0000,1176.6000,0.6930,650.9745,298.0009,948.9754,34.7123,2131.0009,2358.6255,227.6246,10.7917,10.7212,10975.0000,0.0000,10975.0000,0.4250,2853.7192,0.0000,2853.7192,21.2882,0.0000,8121.2808,8121.2808,10.7212,7.1946,8.9579,8.9579,-11.6104,-174155.4859,8.9579,6.7496,8.3690,7.8538,-7.2703,-58162.2100,8.3690,6.6077,7.9581,7.4884,-5.7988,-40591.5607,23.6180,1892.8429,-213569.1000,-272909.2566
2224,8.0285,10.8774,0.0000,248444.5000,-248444.5000,10.7239,0.0000,36133.1640,36133.1640,537.1619,284577.6640,0.0000,-284577.6640,10.8774,10.5979,23380.8000,0.0000,23380.8000,1.3749,6071.8802,0.0000,6071.8802,68.8700,0.0000,17308.9198,17308.9198,10.5979,10.9418,0.0000,23210.4000,-23210.4000,1.4772,0.0000,3641.3951,3641.3951,73.9920,26851.7951,0.0000,-26851.7951,10.9418,10.9219,1611.7000,0.0000,1611.7000,0.4250,418.1585,0.0000,418.1585,21.2882,0.0000,1193.5415,1193.5415,10.9219,10.9195,2207.3000,1644.5000,562.8000,0.6930,476.4008,267.6497,744.0504,34.7123,1912.1497,1730.8992,-181.2504,10.9195,10.8338,14492.2000,0.0000,14492.2000,0.4250,3761.2501,0.0000,3761.2501,21.2882,0.0000,10730.9499,10730.9499,10.8338,7.2612,9.0475,9.0475,-11.2943,-169414.9050,9.0475,6.7998,8.4481,7.9236,-7.1059,-56846.8798,8.4481,6.6497,8.0285,7.5489,-5.6854,-39798.0956,22.6786,1817.5506,-231607.4000,-266059.8804
2225,8.1444,11.1528,0.0000,162484.2000,-162484.2000,11.2992,0.0000,23682.8571,23682.8571,565.9749,186167.0571,0.0000,-186167.0571,11.1528,10.9696,19260.3000,0.0000,19260.3000,0.8954,4981.8371,0.0000,4981.8371,44.8523,0.0000,14278.4629,14278.4629,10.9696,11.2536,0.0000,3117.9000,-3117.9000,1.2165,0.0000,491.1807,491.1807,60.9359,3609.0807,0.0000,-3609.0807,11.2536,11.2410,1329.4000,0.0000,1329.4000,0.4250,343.3592,0.0000,343.3592,21.2882,0.0000,986.0408,986.0408,11.2410,11.2428,1883.7000,1647.0000,236.7000,0.6930,404.4773,268.7797,673.2570,34.7123,1915.7797,1479.2227,-436.5570,11.2428,11.1292,17032.4000,0.0000,17032.4000,0.5546,4399.8337,0.0000,4399.8337,27.7814,0.0000,12632.5663,12632.5663,11.1292,7.3161,9.2227,9.2227,-12.0267,-180400.2307,9.2227,6.8430,8.5881,8.0328,-7.5054,-60043.2938,8.5881,6.6866,8.1444,7.6373,-5.9973,-41981.3243,22.6256,1813.3080,-127743.3000,-282424.8488
2226,7.8009,10.6549,0.0000,148552.7000,-148552.7000,7.3946,0.0000,21513.7496,21513.7496,370.3928,170066.4496,0.0000,-170066.4496,10.6549,10.4363,19248.3000,0.0000,19248.3000,0.7342,5014.9491,0.0000,5014.9491,36.7782,0.0000,14233.3509,14233.3509,10.4363,10.4917,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.4917,10.4766,1007.7000,0.0000,1007.7000,0.4250,263.1740,0.0000,263.1740,21.2882,0.0000,744.5260,744.5260,10.4766,10.4834,3213.2000,1082.2000,2131.0000,0.6930,698.5333,175.5064,874.0397,34.7123,1257.7064,2514.6667,1256.9603,10.4834,10.2903,16250.8000,0.0000,16250.8000,0.6483,4244.6257,0.0000,4244.6257,32.4754,0.0000,12006.1743,12006.1743,10.2903,7.1086,8.6994,8.6994,-6.9123,-103685.0915,8.6994,6.7161,8.1705,7.7078,-4.3090,-34471.8839,8.1705,6.5863,7.8009,7.3784,-3.4419,-24093.5123,15.5852,1249.0595,-109914.9000,-162250.4877
2227,7.6540,10.4403,122.5000,83288.2000,-83165.7000,6.7475,28.0898,12029.3895,12057.4793,337.9823,95317.5895,94.4102,-95223.1793,10.4403,10.2073,19247.2000,0.0000,19247.2000,0.7399,5030.4469,0.0000,5030.4469,37.0633,0.0000,14216.7531,14216.7531,10.2073,10.2073,945.7000,0.0000,945.7000,0.4950,207.2710,0.0000,207.2710,24.7945,0.0000,738.4290,738.4290,10.2073,10.1951,1116.2000,0.0000,1116.2000,0.4250,292.7310,0.0000,292.7310,21.2882,0.0000,823.4690,823.4690,10.1951,10.1745,5261.6000,657.2000,4604.4000,0.6930,1149.1247,106.3547,1255.4794,34.7123,763.5547,4112.4753,3348.9206,10.1745,9.9781,14883.0000,0.0000,14883.0000,0.6265,3905.0502,0.0000,3905.0502,31.3825,0.0000,10977.9498,10977.9498,9.9781,6.9885,8.4833,8.4833,-6.0804,-91205.4296,8.4833,6.6500,7.9944,7.5667,-3.7286,-29829.1268,7.9944,6.5355,7.6540,7.2650,-2.9673,-20771.2831,14.5904,1169.3357,-42369.2000,-141805.8396
2228,7.3523,9.6141,422.8000,75304.1000,-74881.3000,3.7744,97.4946,10816.7029,10914.1976,189.0609,86120.8029,325.3054,-85795.4976,9.6141,9.2777,16304.8000,0.0000,16304.8000,0.7426,4313.7497,0.0000,4313.7497,37.1961,0.0000,11991.0503,11991.0503,9.2777,9.2602,2884.7000,0.0000,2884.7000,0.4950,642.5927,0.0000,642.5927,24.7945,0.0000,2242.1073,2242.1073,9.2602,9.2407,629.7000,0.0000,629.7000,0.4250,167.4810,0.0000,167.4810,21.2882,0.0000,462.2190,462.2190,9.2407,9.1615,7285.2000,451.0000,6834.2000,0.6930,1616.4421,72.5104,1688.9525,34.7123,523.5104,5668.7579,5145.2475,9.1615,8.9020,12147.4000,0.0000,12147.4000,0.5768,3235.6136,0.0000,3235.6136,28.8928,0.0000,8911.7864,8911.7864,8.9020,7.0540,7.9780,7.9780,-2.5915,-38872.7142,7.9780,6.6113,7.6135,7.2947,-1.9166,-15332.8899,7.6135,6.4941,7.3523,7.0538,-1.5699,-10989.5335,10.0602,806.2679,-36080.5000,-65195.1377
2229,7.2122,9.4453,1222.6000,60255.8000,-59033.2000,3.3928,282.6596,8633.4092,8916.0688,169.9434,68889.2092,939.9404,-67949.2688,9.4453,9.1333,15899.2000,0.0000,15899.2000,0.6381,4217.0325,0.0000,4217.0325,31.9608,0.0000,11682.1675,11682.1675,9.1333,9.0750,22005.7000,0.0000,22005.7000,0.4950,4914.4879,0.0000,4914.4879,24.7945,0.0000,17091.2121,17091.2121,9.0750,9.0630,476.0000,0.0000,476.0000,0.4250,126.9531,0.0000,126.9531,21.2882,0.0000,349.0469,349.0469,9.0630,8.9291,9963.0000,189.9000,9773.1000,0.6930,2217.1892,30.4981,2247.6873,34.7123,220.3981,7745.8108,7525.4127,8.9291,8.6974,10584.2000,0.0000,10584.2000,0.4792,2829.0822,0.0000,2829.0822,24.0011,0.0000,7755.1178,7755.1178,8.6974,6.8534,7.7754,7.7754,-2.3608,-35412.7040,7.7754,6.5411,7.4463,7.1582,-1.5804,-12642.8801,7.4463,6.4432,7.2122,6.9447,-1.2842,-8989.3484,9.1845,736.0810,-295.0000,-57044.9324
2230,7.0481,8.8023,2287.8000,53073.5000,-50785.7000,2.6726,530.5519,7582.1619,8112.7138,133.8727,60655.6619,1757.2481,-58898.4138,8.8023,8.5016,15897.4000,0.0000,15897.4000,0.6240,4257.3820,0.0000,4257.3820,31.2577,0.0000,11640.0180,11640.0180,8.5016,8.0617,31479.9000,0.0000,31479.9000,1.3333,7109.9627,0.0000,7109.9627,66.7842,0.0000,24369.9373,24369.9373,8.0617,8.0527,466.1000,0.0000,466.1000,0.4250,126.2310,0.0000,126.2310,21.2882,0.0000,339.8690,339.8690,8.0527,7.8593,12652.5000,3.0000,12649.5000,0.6930,2864.3685,0.4792,2864.8477,34.7123,3.4792,9788.1315,9784.6523,7.8593,7.6602,5894.6000,0.0000,5894.6000,0.4250,1601.3305,0.0000,1601.3305,21.2882,0.0000,4293.2695,4293.2695,7.6602,7.2251,7.4427,7.4427,-0.5616,-8424.3016,7.4427,6.6119,7.2211,7.0273,-1.0723,-8578.5758,7.2211,6.4797,7.0481,6.8504,-0.9570,-6699.2206,9.2594,742.0881,15601.8000,-23702.0979
2231,6.9247,8.3710,3400.7000,47541.9000,-44141.2000,2.2972,790.4626,6777.1335,7567.5961,115.0657,54319.0335,2610.2374,-51708.7961,8.3710,8.0858,15913.7000,0.0000,15913.7000,0.6311,4289.6068,0.0000,4289.6068,31.6114,0.0000,11624.0932,11624.0932,8.0858,7.4885,34553.4000,0.0000,34553.4000,1.9314,7862.8515,0.0000,7862.8515,96.7423,0.0000,26690.5485,26690.5485,7.4885,7.4802,467.9000,0.0000,467.9000,0.4250,127.8336,0.0000,127.8336,21.2882,0.0000,340.0664,340.0664,7.4802,7.2405,15411.8000,0.0000,15411.8000,0.7805,3523.5749,0.0000,3523.5749,39.0941,0.0000,11888.2251,11888.2251,7.2405,7.1354,1791.2000,0.0000,1791.2000,0.4250,491.2372,0.0000,491.2372,21.2882,0.0000,1299.9628,1299.9628,7.1354,7.2718,7.2036,7.2036,0.1851,2776.8542,7.2036,6.6432,7.0542,6.9234,-0.7606,-6084.7954,7.0542,6.4992,6.9247,6.7767,-0.7532,-5272.3921,9.7352,780.2160,23996.8000,-8580.3333
2232,6.8272,8.0794,4365.5000,43001.4000,-38635.9000,1.9953,1016.5771,6119.4218,7135.9990,99.9437,49120.8218,3348.9229,-45771.8990,8.0794,7.7983,15893.6000,0.0000,15893.6000,0.6367,4303.2050,0.0000,4303.2050,31.8899,0.0000,11590.3950,11590.3950,7.7983,7.1528,41600.0000,0.0000,41600.0000,2.1377,9515.8774,0.0000,9515.8774,107.0760,0.0000,32084.1226,32084.1226,7.1528,7.1446,469.7000,0.0000,469.7000,0.4250,128.9895,0.0000,128.9895,21.2882,0.0000,340.7105,340.7105,7.1446,6.8571,17576.3000,0.0000,17576.3000,0.9620,4041.8886,0.0000,4041.8886,48.1849,0.0000,13534.4114,13534.4114,6.8571,6.8257,1008.9000,0.0000,1008.9000,0.4250,278.3333,0.0000,278.3333,21.2882,0.0000,730.5667,730.5667,6.8257,7.2313,7.0285,7.0285,0.5582,8373.1533,7.0285,6.6452,6.9263,6.8369,-0.5275,-4220.3728,6.9263,6.5015,6.8272,6.7139,-0.5846,-4092.3847,9.8724,791.2101,37912.6000,60.3958
2233,6.7305,7.7835,6027.2000,38839.5000,-32812.3000,1.7455,1406.0794,5517.8551,6923.9345,87.4322,44357.3551,4621.1206,-39736.2345,7.7835,7.5173,15875.8000,0.0000,15875.8000,0.6392,4317.8250,0.0000,4317.8250,32.0187,0.0000,11557.9750,11557.9750,7.5173,6.7801,42154.8000,0.0000,42154.8000,2.5886,9692.3774,0.0000,9692.3774,129.6616,0.0000,32462.4226,32462.4226,6.7801,6.7723,464.2000,0.0000,464.2000,0.4250,128.2153,0.0000,128.2153,21.2882,0.0000,335.9847,335.9847,6.7723,6.4615,19533.3000,0.0000,19533.3000,1.1046,4521.1849,0.0000,4521.1849,55.3290,0.0000,15012.1151,15012.1151,6.4615,6.4447,423.2000,0.0000,423.2000,0.4250,117.4704,0.0000,117.4704,21.2882,0.0000,305.7296,305.7296,6.4447,7.2474,6.8461,6.8461,1.1628,17441.7698,6.8461,6.6608,6.7967,6.7534,-0.2684,-2146.9216,6.7967,6.5132,6.7305,6.6549,-0.4107,-2874.7154,10.3918,832.8430,45639.0000,12420.1329
2234,6.6479,7.5727,7936.7000,34816.1000,-26879.4000,1.4816,1854.4208,4939.1883,6793.6090,74.2145,39755.2883,6082.2792,-33673.0090,7.5727,7.3040,15886.4000,0.0000,15886.4000,0.6420,4334.6750,0.0000,4334.6750,32.1567,0.0000,11551.7250,11551.7250,7.3040,6.5492,49778.3000,0.0000,49778.3000,2.6381,11490.0628,0.0000,11490.0628,132.1411,0.0000,38288.2372,38288.2372,6.5492,6.5414,469.8000,0.0000,469.8000,0.4250,130.2277,0.0000,130.2277,21.2882,0.0000,339.5723,339.5723,6.5414,6.1924,21364.3000,0.0000,21364.3000,1.2370,4965.0390,0.0000,4965.0390,61.9607,0.0000,16399.2610,16399.2610,6.1924,6.1853,423.2000,0.0000,423.2000,0.4250,117.9638,0.0000,117.9638,21.2882,0.0000,305.2362,305.2362,6.1853,7.2176,6.7015,6.7015,1.4783,22174.1512,6.7015,6.6566,6.6895,6.6790,-0.0642,-513.9445,6.6895,6.5112,6.6479,6.6003,-0.2554,-1787.4503,10.2730,823.3188,61042.6000,19872.7564
2235,6.5555,7.3013,6444.6000,49229.4000,-42784.8000,1.2132,1508.4095,6972.8286,8481.2381,60.7683,56202.2286,4936.1905,-51266.0381,7.3013,7.0458,15894.7000,0.0000,15894.7000,0.6449,4355.0505,0.0000,4355.0505,32.3037,0.0000,11539.6495,11539.6495,7.0458,6.1988,49829.7000,0.0000,49829.7000,3.1287,11556.7579,0.0000,11556.7579,156.7171,0.0000,38272.9421,38272.9421,6.1988,6.1913,463.2000,0.0000,463.2000,0.4250,129.1006,0.0000,129.1006,21.2882,0.0000,334.0994,334.0994,6.1913,5.8287,22839.9000,0.0000,22839.9000,1.3594,5340.7855,0.0000,5340.7855,68.0923,0.0000,17499.1145,17499.1145,5.8287,5.8220,1008.6000,0.0000,1008.6000,0.4250,282.7433,0.0000,282.7433,21.2882,0.0000,725.8567,725.8567,5.8220,7.2347,6.5283,6.5283,2.1258,31887.1882,6.5283,6.6693,6.5659,6.5988,0.2122,1697.2963,6.5659,6.5210,6.5555,6.5435,-0.0676,-473.2438,10.7943,865.0990,47251.3000,33111.2407
2236,6.5386,7.5549,7587.7000,58319.7000,-50732.0000,1.9301,1776.5243,8257.9877,10034.5120,96.6785,66577.6877,5811.1757,-60766.5120,7.5549,7.3258,15886.1000,0.0000,15886.1000,0.6485,4335.7718,0.0000,4335.7718,32.4842,0.0000,11550.3282,11550.3282,7.3258,6.5659,58191.8000,0.0000,58191.8000,3.1485,13426.7132,0.0000,13426.7132,157.7090,0.0000,44765.0868,44765.0868,6.5659,6.5592,627.9000,0.0000,627.9000,0.4250,174.0078,0.0000,174.0078,21.2882,0.0000,453.8922,453.8922,6.5592,6.2116,23579.7000,0.0000,23579.7000,1.4639,5478.1818,0.0000,5478.1818,73.3260,0.0000,18101.5182,18101.5182,6.2116,6.1972,5496.8000,0.0000,5496.8000,0.4250,1531.7323,0.0000,1531.7323,21.2882,0.0000,3965.0677,3965.0677,6.1972,6.8930,6.5451,6.5451,1.1700,17549.3636,6.5451,6.5906,6.5572,6.5678,0.0764,611.3023,6.5572,6.4774,6.5386,6.5173,-0.1342,-939.6290,12.0615,966.6582,53050.3000,17221.0369
2237,6.5040,7.5876,3953.6000,114486.1000,-110532.5000,2.2884,926.2674,16201.4773,17127.7447,114.6260,130687.5773,3027.3326,-127660.2447,7.5876,7.3816,15875.5000,0.0000,15875.5000,0.6451,4330.7077,0.0000,4330.7077,32.3138,0.0000,11544.7923,11544.7923,7.3816,6.5831,31599.5000,0.0000,31599.5000,3.6559,7283.5527,0.0000,7283.5527,183.1237,0.0000,24315.9473,24315.9473,6.5831,6.5750,576.0000,0.0000,576.0000,0.4250,159.5823,0.0000,159.5823,21.2882,0.0000,416.4177,416.4177,6.5750,6.2521,23018.3000,0.0000,23018.3000,1.4998,5346.2768,0.0000,5346.2768,75.1255,0.0000,17672.0232,17672.0232,6.2521,6.1814,18571.2000,0.0000,18571.2000,0.4250,5171.7612,0.0000,5171.7612,21.2882,0.0000,13399.4388,13399.4388,6.1814,6.8205,6.5010,6.5010,1.1946,17919.0380,6.5010,6.5614,6.5171,6.5312,0.1130,904.2573,6.5171,6.4612,6.5040,6.4891,-0.1045,-731.7136,13.4088,1074.6370,-20892.0000,18091.5817
2238,6.6948,8.6764,2068.3000,152845.9000,-150777.6000,4.9849,482.8354,21701.0857,22183.9211,249.6950,174546.9857,1585.4646,-172961.5211,8.6764,8.4962,27011.1000,0.0000,27011.1000,0.6443,7247.4096,0.0000,7247.4096,32.2726,0.0000,19763.6904,19763.6904,8.4962,8.1165,17122.1000,0.0000,17122.1000,1.9830,3867.5304,0.0000,3867.5304,99.3275,0.0000,13254.5696,13254.5696,8.1165,8.1100,1206.4000,0.0000,1206.4000,0.4250,326.4493,0.0000,326.4493,21.2882,0.0000,879.9507,879.9507,8.1100,7.8336,20822.0000,0.0000,20822.0000,1.4636,4709.2227,0.0000,4709.2227,73.3130,0.0000,16112.7773,16112.7773,7.8336,7.6237,19742.0000,0.0000,19742.0000,0.7730,5365.2337,0.0000,5365.2337,38.7181,0.0000,14376.7663,14376.7663,7.6237,6.2854,6.9546,6.9546,-2.8749,-43122.7572,6.9546,6.3787,6.8010,6.6666,-1.2372,-9897.3560,6.8010,6.3458,6.6948,6.5734,-0.9778,-6844.4869,15.4107,1235.0748,-64874.0000,-59864.6001
2239,6.8933,9.3049,1272.6000,165237.4000,-163964.8000,6.8070,295.9784,23541.7542,23837.7326,340.9611,188779.1542,976.6216,-187802.5326,9.3049,9.0285,32953.8000,0.0000,32953.8000,1.0747,8758.8455,0.0000,8758.8455,53.8315,0.0000,24194.9545,24194.9545,9.0285,8.8433,2187.9000,9070.3000,-6882.4000,1.0506,489.5278,1400.9055,1890.4333,52.6245,10471.2055,1698.3722,-8772.8333,8.8433,8.8310,2059.6000,0.0000,2059.6000,0.4250,551.2280,0.0000,551.2280,21.2882,0.0000,1508.3720,1508.3720,8.8310,8.6056,20008.9000,0.0000,20008.9000,1.2832,4470.2509,0.0000,4470.2509,64.2778,0.0000,15538.6491,15538.6491,8.6056,8.4043,18961.5000,0.0000,18961.5000,0.7976,5093.0452,0.0000,5093.0452,39.9510,0.0000,13868.4548,13868.4548,8.4043,6.2756,7.3400,7.3400,-5.0912,-76368.4434,7.3400,6.3315,7.0711,6.8357,-2.4119,-19295.5173,7.0711,6.3094,6.8933,6.6902,-1.8217,-12752.0179,17.1572,1375.0421,-96863.4000,-108415.9786
2240,7.0676,9.6500,763.1000,175227.5000,-174464.4000,7.4103,176.9022,25041.9097,25218.8119,371.1826,200269.4097,586.1978,-199683.2119,9.6500,9.3168,37469.2000,0.0000,37469.2000,1.2966,9907.9169,0.0000,9907.9169,64.9466,0.0000,27561.2831,27561.2831,9.3168,9.4374,381.7000,8866.6000,-8484.9000,0.4950,84.9684,1373.0850,1458.0534,24.7945,10239.6850,296.7316,-9942.9534,9.4374,9.4166,2238.8000,0.0000,2238.8000,0.4250,593.8788,0.0000,593.8788,21.2882,0.0000,1644.9212,1644.9212,9.4166,9.2024,19217.0000,0.0000,19217.0000,1.2156,4251.3624,0.0000,4251.3624,60.8873,0.0000,14965.6376,14965.6376,9.2024,9.0111,16619.8000,0.0000,16619.8000,0.7554,4424.1842,0.0000,4424.1842,37.8372,0.0000,12195.6158,12195.6158,9.0111,6.3063,7.6587,7.6587,-6.5596,-98393.7160,7.6587,6.3209,7.3020,6.9898,-3.2442,-25953.4756,7.3020,6.2976,7.0676,6.7998,-2.4357,-17049.7131,17.3968,1394.2475,-107404.5000,-141396.9047
2241,7.1871,9.8214,312.0000,190771.1000,-190459.1000,7.8924,72.1668,27321.2677,27393.4345,395.3280,218092.3677,239.8332,-217852.5345,9.8214,9.4576,44246.7000,0.0000,44246.7000,1.4654,11670.3472,0.0000,11670.3472,73.4015,0.0000,32576.3528,32576.3528,9.4576,9.5887,0.0000,8519.9000,-8519.9000,0.4950,0.0000,1321.1549,1321.1549,24.7945,9841.0549,0.0000,-9841.0549,9.5887,9.5670,2287.1000,0.0000,2287.1000,0.4250,605.3252,0.0000,605.3252,21.2882,0.0000,1681.7748,1681.7748,9.5670,9.3695,16028.2000,0.0000,16028.2000,1.1541,3537.0368,0.0000,3537.0368,57.8078,0.0000,12491.1632,12491.1632,9.3695,9.2085,15058.7000,0.0000,15058.7000,0.6551,3998.6201,0.0000,3998.6201,32.8141,0.0000,11060.0799,11060.0799,9.2085,6.4705,7.8395,7.8395,-6.9198,-103796.4291,7.8395,6.3721,7.4482,7.1058,-3.7086,-29668.7824,7.4482,6.3291,7.1871,6.8886,-2.8285,-19799.4228,18.1304,1453.0423,-121358.3000,-153264.6343
2242,7.3101,10.0201,19.1000,209425.1000,-209406.0000,8.6216,4.4078,30058.9830,30063.3907,431.8543,239484.0830,14.6922,-239469.3907,10.0201,9.6145,46500.0000,0.0000,46500.0000,1.7253,12228.6583,0.0000,12228.6583,86.4211,0.0000,34271.3417,34271.3417,9.6145,9.7369,0.0000,17290.3000,-17290.3000,0.4950,0.0000,2685.2176,2685.2176,24.7945,19975.5176,0.0000,-19975.5176,9.7369,9.7160,2714.1000,0.0000,2714.1000,0.4250,716.7584,0.0000,716.7584,21.2882,0.0000,1997.3416,1997.3416,9.7160,9.5606,12645.3000,117.6000,12527.7000,0.9598,2783.6184,18.9664,2802.5847,48.0740,136.5664,9861.6816,9725.1153,9.5606,9.4229,12131.6000,0.0000,12131.6000,0.5918,3212.2080,0.0000,3212.2080,29.6446,0.0000,8919.3920,8919.3920,9.4229,6.6124,8.0176,8.0176,-7.5331,-112995.8173,8.0176,6.4344,7.5954,7.2260,-4.2434,-33946.9171,7.5954,6.3724,7.3101,6.9839,-3.2782,-22947.4239,19.2277,1540.9843,-152822.9000,-169890.1583
2243,7.4920,10.2506,0.0000,224224.0000,-224224.0000,9.4857,0.0000,32289.1634,32289.1634,475.1369,256513.1634,0.0000,-256513.1634,10.2506,9.8555,40295.4000,0.0000,40295.4000,1.8070,10561.0021,0.0000,10561.0021,90.5113,0.0000,29734.3979,29734.3979,9.8555,10.0856,0.0000,29884.4000,-29884.4000,0.9035,0.0000,4652.1733,4652.1733,45.2569,34536.5733,0.0000,-34536.5733,10.0856,10.0625,3247.2000,0.0000,3247.2000,0.4250,853.1296,0.0000,853.1296,21.2882,0.0000,2394.0704,2394.0704,10.0625,9.9504,10433.9000,565.0000,9868.9000,0.7480,2283.7152,91.3452,2375.0604,37.4659,656.3452,8150.1848,7493.8396,9.9504,9.8474,10570.4000,0.0000,10570.4000,0.4752,2782.6912,0.0000,2782.6912,23.8026,0.0000,7787.7088,7787.7088,9.8474,6.7414,8.2944,8.2944,-8.9915,-134873.0665,8.2944,6.5039,7.8169,7.3992,-5.1830,-41464.0705,7.8169,6.4243,7.4920,7.1206,-4.0313,-28219.3201,20.7665,1664.3087,-190126.5000,-204556.4572
2244,7.7121,10.4704,0.0000,237987.0000,-237987.0000,10.1671,0.0000,34409.4082,34409.4082,509.2708,272396.4082,0.0000,-272396.4082,10.4704,10.1505,46500.9000,0.0000,46500.9000,1.5597,12148.0998,0.0000,12148.0998,78.1249,0.0000,34352.8002,34352.8002,10.1505,10.5218,0.0000,40405.5000,-40405.5000,1.5627,0.0000,6308.9766,6308.9766,78.2776,46714.4766,0.0000,-46714.4766,10.5218,10.4960,3101.6000,0.0000,3101.6000,0.4250,809.6655,0.0000,809.6655,21.2882,0.0000,2291.9345,2291.9345,10.4960,10.4153,8159.9000,1199.3000,6960.6000,0.6930,1773.3590,194.5265,1967.8855,34.7123,1393.8265,6386.5410,4992.7145,10.4153,10.3314,9399.6000,0.0000,9399.6000,0.4250,2457.5791,0.0000,2457.5791,21.2882,0.0000,6942.0209,6942.0209,10.3314,6.9117,8.6216,8.6216,-10.6060,-159089.9613,8.6216,6.5986,8.0821,7.6101,-6.2742,-50193.6925,8.0821,6.4965,7.7121,7.2893,-4.9178,-34424.2541,22.2488,1783.1088,-212429.8000,-243707.9078
2245,7.9223,10.5950,0.0000,255187.5000,-255187.5000,10.8044,0.0000,37040.2682,37040.2682,541.1921,292227.7682,0.0000,-292227.7682,10.5950,10.2579,44247.9000,0.0000,44247.9000,1.7932,11538.4459,0.0000,11538.4459,89.8192,0.0000,32709.4541,32709.4541,10.2579,10.7160,0.0000,42033.1000,-42033.1000,2.1148,0.0000,6570.4729,6570.4729,105.9308,48603.5729,0.0000,-48603.5729,10.7160,10.6936,2038.0000,0.0000,2038.0000,0.4250,530.5058,0.0000,530.5058,21.2882,0.0000,1507.4942,1507.4942,10.6936,10.6445,5496.2000,1790.5000,3705.7000,0.6930,1190.6363,290.8714,1481.5077,34.7123,2081.3714,4305.5637,2224.1923,10.6445,10.5764,8228.8000,0.0000,8228.8000,0.4250,2144.2543,0.0000,2144.2543,21.2882,0.0000,6084.5457,6084.5457,10.5764,7.1944,8.8854,8.8854,-11.4951,-172426.6279,8.8854,6.7595,8.3185,7.8224,-7.2258,-57806.6885,8.3185,6.6205,7.9223,7.4695,-5.7714,-40400.1255,24.3831,1954.1541,-239000.2000,-270633.4419
2246,8.1311,10.8655,0.0000,271463.5000,-271463.5000,11.5989,0.0000,39557.2130,39557.2130,580.9892,311020.7130,0.0000,-311020.7130,10.8655,10.5592,41985.3000,0.0000,41985.3000,1.7027,10905.2750,0.0000,10905.2750,85.2873,0.0000,31080.0250,31080.0250,10.5592,11.0139,0.0000,48299.3000,-48299.3000,2.2007,0.0000,7574.3125,7574.3125,110.2344,55873.6125,0.0000,-55873.6125,11.0139,10.9998,1971.0000,0.0000,1971.0000,0.4250,510.8441,0.0000,510.8441,21.2882,0.0000,1460.1559,1460.1559,10.9998,10.9790,3889.0000,2256.1000,1632.9000,0.6930,838.3078,367.4278,1205.7356,34.7123,2623.5278,3050.6922,427.1644,10.9790,10.9219,9399.6000,0.0000,9399.6000,0.4250,2437.4283,0.0000,2437.4283,21.2882,0.0000,6962.1717,6962.1717,10.9219,7.3989,9.1604,9.1604,-12.5564,-188346.6728,9.1604,6.8972,8.5569,8.0288,-8.0664,-64530.8482,8.5569,6.7320,8.1311,7.6445,-6.5042,-45529.3684,25.5680,2049.1193,-264774.0000,-298406.8894
2247,8.3501,11.1006,0.0000,277906.2000,-277906.2000,12.3532,0.0000,40664.4577,40664.4577,618.7714,318570.6577,0.0000,-318570.6577,11.1006,10.8255,35777.0000,0.0000,35777.0000,1.6083,9261.0328,0.0000,9261.0328,80.5582,0.0000,26515.9672,26515.9672,10.8255,11.3196,0.0000,54467.7000,-54467.7000,2.5312,0.0000,8566.7205,8566.7205,126.7879,63034.4205,0.0000,-63034.4205,11.3196,11.3067,2549.2000,0.0000,2549.2000,0.4250,657.7828,0.0000,657.7828,21.2882,0.0000,1891.4172,1891.4172,11.3067,11.3029,2925.0000,2364.7000,560.3000,0.6930,627.4097,386.1235,1013.5332,34.7123,2750.8235,2297.5903,-453.2332,11.3029,11.2412,10960.7000,0.0000,10960.7000,0.4250,2828.9278,0.0000,2828.9278,21.2882,0.0000,8131.7722,8131.7722,11.2412,7.6346,9.4379,9.4379,-13.6012,-204018.1351,9.4379,7.0564,8.8029,8.2472,-8.9812,-71849.5603,8.8029,6.8623,8.3501,7.8326,-7.3183,-51227.9411,27.0535,2168.1752,-282526.7000,-327095.6365
2248,8.5361,11.2933,0.0000,288671.3000,-288671.3000,12.6621,0.0000,42390.4621,42390.4621,634.2420,331061.7621,0.0000,-331061.7621,11.2933,11.0637,23357.0000,0.0000,23357.0000,1.3651,6029.2116,0.0000,6029.2116,68.3769,0.0000,17327.7884,17327.7884,11.0637,11.6092,0.0000,48432.9000,-48432.9000,2.8569,0.0000,7638.0824,7638.0824,143.1029,56070.9824,0.0000,-56070.9824,11.6092,11.5928,1608.9000,0.0000,1608.9000,0.4250,413.4234,0.0000,413.4234,21.2882,0.0000,1195.4766,1195.4766,11.5928,11.5967,1753.9000,1972.1000,-218.2000,0.6930,374.4970,322.8355,697.3325,34.7123,2294.9355,1379.4030,-915.5325,11.5967,11.5263,14473.3000,0.0000,14473.3000,0.4250,3719.7309,0.0000,3719.7309,21.2882,0.0000,10753.5691,10753.5691,11.5263,7.8208,9.6735,9.6735,-14.2775,-214162.9082,9.6735,7.1904,9.0113,8.4319,-9.5678,-76542.0035,9.0113,6.9744,8.5361,7.9929,-7.8484,-54938.6639,27.6406,2215.2254,-297883.2000,-345643.5756
2249,8.6906,11.5815,0.0000,192283.7000,-192283.7000,13.1665,0.0000,28320.7153,28320.7153,659.5077,220604.4153,0.0000,-220604.4153,11.5815,11.4300,19225.6000,0.0000,19225.6000,0.8883,4942.1844,0.0000,4942.1844,44.4971,0.0000,14283.4156,14283.4156,11.4300,11.9197,0.0000,17966.3000,-17966.3000,2.5424,0.0000,2845.4711,2845.4711,127.3472,20811.7711,0.0000,-20811.7711,11.9197,11.9093,1334.0000,0.0000,1334.0000,0.4250,341.2630,0.0000,341.2630,21.2882,0.0000,992.7370,992.7370,11.9093,11.9173,1489.5000,1680.4000,-190.9000,0.6930,316.4522,275.8869,592.3391,34.7123,1956.2869,1173.0478,-783.2391,11.9173,11.8233,17010.1000,0.0000,17010.1000,0.5477,4351.6663,0.0000,4351.6663,27.4353,0.0000,12658.4337,12658.4337,11.8233,7.9417,9.8825,9.8825,-14.8226,-222339.2131,9.8825,7.2821,9.1890,8.5823,-9.9302,-79441.6938,9.1890,7.0528,8.6906,8.1209,-8.1577,-57103.5766,27.3944,2195.4910,-172871.2000,-358884.4835
2250,8.2688,11.1465,0.0000,169644.7000,-169644.7000,8.7779,0.0000,24784.8350,24784.8350,439.6856,194429.5350,0.0000,-194429.5350,11.1465,10.9604,19237.3000,0.0000,19237.3000,0.7277,4976.3469,0.0000,4976.3469,36.4527,0.0000,14260.9531,14260.9531,10.9604,11.2319,0.0000,2280.0000,-2280.0000,0.9443,0.0000,359.1438,359.1438,47.2980,2639.1438,0.0000,-2639.1438,11.2319,11.2190,1007.7000,0.0000,1007.7000,0.4250,260.3517,0.0000,260.3517,21.2882,0.0000,747.3483,747.3483,11.2190,11.2292,2785.4000,1005.3000,1780.1000,0.6930,598.3053,164.0274,762.3327,34.7123,1169.3274,2187.0947,1017.7673,11.2292,11.0645,16229.5000,0.0000,16229.5000,0.6404,4193.2529,0.0000,4193.2529,32.0755,0.0000,12036.2471,12036.2471,11.0645,7.5401,9.3023,9.3023,-8.9968,-134951.3151,9.3023,7.0373,8.6983,8.1698,-5.7820,-46255.6982,8.6983,6.8578,8.2688,7.7780,-4.6984,-32888.9289,18.3124,1467.6299,-133670.1000,-214095.9422
2251,8.0254,10.9231,104.9000,107438.4000,-107333.5000,7.7259,23.8896,15624.6815,15648.5711,386.9877,123063.0815,81.0104,-122982.0711,10.9231,10.7107,19232.5000,0.0000,19232.5000,0.7334,4991.2690,0.0000,4991.2690,36.7382,0.0000,14241.2310,14241.2310,10.7107,10.7500,1283.9000,0.0000,1283.9000,0.4950,278.9739,0.0000,278.9739,24.7945,0.0000,1004.9261,1004.9261,10.7500,10.7389,1106.1000,0.0000,1106.1000,0.4250,287.7829,0.0000,287.7829,21.2882,0.0000,818.3171,818.3171,10.7389,10.7238,4688.5000,591.8000,4096.7000,0.6930,1014.9182,96.1744,1111.0926,34.7123,687.9744,3673.5818,2985.6074,10.7238,10.5447,14863.5000,0.0000,14863.5000,0.6179,3868.6374,0.0000,3868.6374,30.9515,0.0000,10994.8626,10994.8626,10.5447,7.3633,8.9540,8.9540,-7.1115,-106672.1453,8.9540,6.9167,8.4107,7.9354,-4.5541,-36432.4495,8.4107,6.7594,8.0254,7.5851,-3.6912,-25838.7339,16.0353,1285.1339,-66750.8000,-168943.3287
2252,7.6889,10.2000,376.5000,95002.2000,-94625.7000,4.8814,86.2775,13730.0417,13816.3192,244.5094,108732.2417,290.2225,-108442.0192,10.2000,9.9100,16269.9000,0.0000,16269.9000,0.7360,4267.3484,0.0000,4267.3484,36.8662,0.0000,12002.5516,12002.5516,9.9100,9.8896,2700.4000,0.0000,2700.4000,0.4950,594.9091,0.0000,594.9091,24.7945,0.0000,2105.4909,2105.4909,9.8896,9.8729,638.4000,0.0000,638.4000,0.4250,168.2120,0.0000,168.2120,21.2882,0.0000,470.1880,470.1880,9.8729,9.8122,6911.3000,380.9000,6530.4000,0.6930,1517.4435,61.4979,1578.9415,34.7123,442.3979,5393.8565,4951.4585,9.8122,9.5886,12131.6000,0.0000,12131.6000,0.5707,3200.2224,0.0000,3200.2224,28.5870,0.0000,8931.3776,8931.3776,9.5886,7.2723,8.4305,8.4305,-3.7783,-56673.9250,8.4305,6.8136,7.9993,7.6220,-2.6373,-21098.7626,7.9993,6.6689,7.6889,7.3341,-2.1702,-15191.0606,11.7017,937.8185,-56355.0000,-92963.7483
2253,7.5146,9.9791,1144.8000,73427.1000,-72282.3000,4.2954,263.1876,10578.1467,10841.3343,215.1548,84005.2467,881.6124,-83123.6343,9.9791,9.7065,15885.7000,0.0000,15885.7000,0.6303,4180.1857,0.0000,4180.1857,31.5714,0.0000,11705.5143,11705.5143,9.7065,9.6587,19356.9000,0.0000,19356.9000,0.4950,4279.5660,0.0000,4279.5660,24.7945,0.0000,15077.3340,15077.3340,9.6587,9.6480,472.7000,0.0000,472.7000,0.4250,124.9791,0.0000,124.9791,21.2882,0.0000,347.7209,347.7209,9.6480,9.5356,9946.0000,102.0000,9844.0000,0.6930,2191.8910,16.4428,2208.3338,34.7123,118.4428,7754.1090,7635.6662,9.5356,9.3328,10570.4000,0.0000,10570.4000,0.4731,2799.8753,0.0000,2799.8753,23.6988,0.0000,7770.5247,7770.5247,9.3328,7.0483,8.1905,8.1905,-3.3494,-50241.2195,8.1905,6.7107,7.7959,7.4506,-2.1696,-17356.9386,7.7959,6.5902,7.5146,7.1931,-1.7678,-12374.3055,10.5177,842.9283,-16152.6000,-79972.4636
2254,7.3126,9.3199,1903.5000,65274.1000,-63370.6000,3.2780,439.2581,9369.2842,9808.5423,164.1924,74643.3842,1464.2419,-73179.1423,9.3199,9.0381,15894.8000,0.0000,15894.8000,0.6177,4223.7583,0.0000,4223.7583,30.9431,0.0000,11671.0417,11671.0417,9.0381,8.6751,28927.4000,0.0000,28927.4000,1.1597,6471.2085,0.0000,6471.2085,58.0879,0.0000,22456.1915,22456.1915,8.6751,8.6667,462.6000,0.0000,462.6000,0.4250,124.1238,0.0000,124.1238,21.2882,0.0000,338.4762,338.4762,8.6667,8.4831,13036.2000,0.0000,13036.2000,0.6930,2920.5527,0.0000,2920.5527,34.7123,0.0000,10115.6473,10115.6473,8.4831,8.2964,5887.1000,0.0000,5887.1000,0.4250,1584.2019,0.0000,1584.2019,21.2882,0.0000,4302.8981,4302.8981,8.2964,7.3337,7.8151,7.8151,-1.3282,-19923.6553,7.8151,6.7455,7.5298,7.2803,-1.4757,-11805.7105,7.5298,6.5988,7.3126,7.0643,-1.2845,-8991.6221,9.8976,793.2291,837.5000,-40720.9879
2255,7.1682,8.8592,3098.2000,59510.4000,-56412.2000,2.8706,716.8787,8519.9031,9236.7818,143.7883,68030.3031,2381.3213,-65648.9818,8.8592,8.5901,15886.4000,0.0000,15886.4000,0.6252,4250.7895,0.0000,4250.7895,31.3178,0.0000,11635.6105,11635.6105,8.5901,8.0722,32987.6000,0.0000,32987.6000,1.7560,7438.6749,0.0000,7438.6749,87.9558,0.0000,25548.9251,25548.9251,8.0722,8.0644,471.2000,0.0000,471.2000,0.4250,127.5917,0.0000,127.5917,21.2882,0.0000,343.6083,343.6083,8.0644,7.8313,16240.1000,0.0000,16240.1000,0.7945,3675.8198,0.0000,3675.8198,39.7986,0.0000,12564.2802,12564.2802,7.8313,7.7322,1789.1000,0.0000,1789.1000,0.4250,486.2363,0.0000,486.2363,21.2882,0.0000,1302.8637,1302.8637,7.7322,7.3692,7.5507,7.5507,-0.5234,-7851.3967,7.5507,6.7599,7.3398,7.1553,-1.1403,-9122.3193,7.3398,6.6042,7.1682,6.9720,-1.0607,-7425.0398,10.3445,829.0488,10962.2000,-24398.7558
2256,7.0540,8.5370,4209.7000,54062.9000,-49853.2000,2.5534,976.1426,7724.3136,8700.4562,127.8979,61787.2136,3233.5574,-58553.6562,8.5370,8.2745,15857.9000,0.0000,15857.9000,0.6300,4263.8398,0.0000,4263.8398,31.5574,0.0000,11594.0602,11594.0602,8.2745,7.6982,40058.7000,0.0000,40058.7000,2.0203,9084.5852,0.0000,9084.5852,101.1970,0.0000,30974.1148,30974.1148,7.6982,7.6905,461.3000,0.0000,461.3000,0.4250,125.6260,0.0000,125.6260,21.2882,0.0000,335.6740,335.6740,7.6905,7.4071,18129.0000,0.0000,18129.0000,1.0018,4129.7880,0.0000,4129.7880,50.1793,0.0000,13999.2120,13999.2120,7.4071,7.3778,1007.9000,0.0000,1007.9000,0.4250,275.7096,0.0000,275.7096,21.2882,0.0000,732.1904,732.1904,7.3778,7.3270,7.3524,7.3524,-0.0748,-1122.3577,7.3524,6.7532,7.1926,7.0528,-0.8840,-7071.8714,7.1926,6.5987,7.0540,6.8956,-0.8762,-6133.7109,10.5832,848.1794,25661.6000,-14327.9401
2257,6.9440,8.2166,5964.8000,49052.8000,-43088.0000,2.2551,1385.9644,6994.8848,8380.8493,112.9566,56047.6848,4578.8356,-51468.8493,8.2166,7.9650,15873.1000,0.0000,15873.1000,0.6325,4288.7016,0.0000,4288.7016,31.6831,0.0000,11584.3984,11584.3984,7.9650,7.2927,40294.6000,0.0000,40294.6000,2.4689,9189.3957,0.0000,9189.3957,123.6666,0.0000,31105.2043,31105.2043,7.2927,7.2855,471.5000,0.0000,471.5000,0.4250,129.2052,0.0000,129.2052,21.2882,0.0000,342.2948,342.2948,7.2855,6.9818,19814.1000,0.0000,19814.1000,1.1268,4545.3663,0.0000,4545.3663,56.4392,0.0000,15268.7337,15268.7337,6.9818,6.9659,422.9000,0.0000,422.9000,0.4250,116.4442,0.0000,116.4442,21.2882,0.0000,306.4558,306.4558,6.9659,7.3391,7.1525,7.1525,0.5724,8585.4632,7.1525,6.7600,7.0479,6.9563,-0.6018,-4814.2990,7.0479,6.6026,6.9440,6.8252,-0.6828,-4779.2795,10.9999,881.5727,33788.2000,-1008.1153
2258,6.8502,7.9935,8026.5000,44432.1000,-36405.6000,1.9479,1868.2924,6325.5693,8193.8618,97.5693,50757.6693,6158.2076,-44599.4618,7.9935,7.7365,15875.6000,0.0000,15875.6000,0.6368,4303.9559,0.0000,4303.9559,31.8977,0.0000,11571.6441,11571.6441,7.7365,7.0463,48500.4000,0.0000,48500.4000,2.4989,11106.8240,0.0000,11106.8240,125.1711,0.0000,37393.5760,37393.5760,7.0463,7.0387,460.4000,0.0000,460.4000,0.4250,126.6435,0.0000,126.6435,21.2882,0.0000,333.7565,333.7565,7.0387,6.6999,21637.2000,0.0000,21637.2000,1.2417,4984.9240,0.0000,4984.9240,62.1944,0.0000,16652.2760,16652.2760,6.6999,6.6931,422.9000,0.0000,422.9000,0.4250,116.9534,0.0000,116.9534,21.2882,0.0000,305.9466,305.9466,6.6931,7.2978,6.9954,6.9954,0.9073,13608.8809,6.9954,6.7457,6.9288,6.8706,-0.3747,-2997.3613,6.9288,6.5920,6.8502,6.7604,-0.5053,-3537.2589,10.7629,862.5816,50490.9000,7074.2607
2259,6.7472,7.6927,6177.4000,60912.5000,-54735.1000,1.6449,1440.6669,8656.2394,10096.9063,82.3954,69568.7394,4736.7331,-64832.0063,7.6927,7.4477,15862.5000,0.0000,15862.5000,0.6395,4320.2085,0.0000,4320.2085,32.0326,0.0000,11542.2915,11542.2915,7.4477,6.6562,47482.0000,0.0000,47482.0000,3.0217,10931.1423,0.0000,10931.1423,151.3583,0.0000,36550.8577,36550.8577,6.6562,6.6491,472.1000,0.0000,472.1000,0.4250,130.6482,0.0000,130.6482,21.2882,0.0000,341.4518,341.4518,6.6491,6.2968,22431.2000,0.0000,22431.2000,1.3628,5203.1476,0.0000,5203.1476,68.2601,0.0000,17228.0524,17228.0524,6.2968,6.2903,1007.5000,0.0000,1007.5000,0.4250,280.3764,0.0000,280.3764,21.2882,0.0000,727.1236,727.1236,6.2903,7.3217,6.8060,6.8060,1.6216,24324.1536,6.8060,6.7555,6.7925,6.7807,-0.0795,-635.6478,6.7925,6.5984,6.7472,6.6955,-0.3052,-2136.4827,11.2784,903.8952,32520.2000,21552.0231
2260,6.7355,7.9711,6692.2000,68386.2000,-61694.0000,2.4718,1561.0701,9716.3421,11277.4122,123.8105,78102.5421,5131.1299,-72971.4122,7.9711,7.7508,15859.0000,0.0000,15859.0000,0.6425,4300.9235,0.0000,4300.9235,32.1837,0.0000,11558.0765,11558.0765,7.7508,7.0530,52674.3000,0.0000,52674.3000,2.9757,12059.5218,0.0000,12059.5218,149.0506,0.0000,40614.7782,40614.7782,7.0530,7.0465,626.1000,0.0000,626.1000,0.4250,172.2052,0.0000,172.2052,21.2882,0.0000,453.8948,453.8948,7.0465,6.7174,22210.3000,0.0000,22210.3000,1.4241,5116.2628,0.0000,5116.2628,71.3339,0.0000,17094.0372,17094.0372,6.7174,6.7035,5489.6000,0.0000,5489.6000,0.4250,1517.7407,0.0000,1517.7407,21.2882,0.0000,3971.8593,3971.8593,6.7035,6.9718,6.8377,6.8377,0.4692,7038.6419,6.8377,6.6683,6.7925,6.7530,-0.2962,-2369.6450,6.7925,6.5481,6.7355,6.6703,-0.4274,-2991.7710,12.5461,1005.4924,35165.3000,1677.2259
2261,6.7047,8.0037,3357.2000,129187.1000,-125829.9000,2.7858,783.5775,18345.1548,19128.7323,139.5426,147532.2548,2573.6225,-144958.6323,8.0037,7.7979,15876.5000,0.0000,15876.5000,0.6391,4303.5318,0.0000,4303.5318,32.0123,0.0000,11572.9682,11572.9682,7.7979,7.0747,28061.5000,0.0000,28061.5000,3.2808,6419.0311,0.0000,6419.0311,164.3365,0.0000,21642.4689,21642.4689,7.0747,7.0666,569.6000,0.0000,569.6000,0.4250,156.6128,0.0000,156.6128,21.2882,0.0000,412.9872,412.9872,7.0666,6.7622,21236.9000,0.0000,21236.9000,1.3986,4890.3219,0.0000,4890.3219,70.0569,0.0000,16346.5781,16346.5781,6.7622,6.6915,18546.2000,0.0000,18546.2000,0.4250,5124.0133,0.0000,5124.0133,21.2882,0.0000,13422.1867,13422.1867,6.6915,6.9139,6.8027,6.8027,0.4165,6246.9709,6.8027,6.6368,6.7585,6.7198,-0.3107,-2485.3053,6.7585,6.5280,6.7047,6.6432,-0.4315,-3020.7425,13.4316,1076.4594,-41539.2000,740.9231
2262,6.9091,9.0915,1441.0000,166864.6000,-165423.6000,5.6810,335.0457,23780.1491,24115.1948,284.5609,190644.7491,1105.9543,-189538.7948,9.0915,8.9163,26973.1000,0.0000,26973.1000,0.6394,7192.1645,0.0000,7192.1645,32.0285,0.0000,19780.9355,19780.9355,8.9163,8.5886,14491.0000,0.0000,14491.0000,1.7462,3248.7357,0.0000,3248.7357,87.4646,0.0000,11242.2643,11242.2643,8.5886,8.5824,1211.2000,0.0000,1211.2000,0.4250,325.4109,0.0000,325.4109,21.2882,0.0000,885.7891,885.7891,8.5824,8.3344,18393.6000,0.0000,18393.6000,1.3368,4126.6845,0.0000,4126.6845,66.9590,0.0000,14266.9155,14266.9155,8.3344,8.1305,19715.5000,0.0000,19715.5000,0.7644,5317.3484,0.0000,5317.3484,38.2901,0.0000,14398.1516,14398.1516,8.1305,6.4172,7.2739,7.2739,-3.7948,-56921.8839,7.2739,6.4648,7.0581,6.8694,-1.7920,-14335.6910,7.0581,6.4192,6.9091,6.7387,-1.4152,-9906.3059,15.8892,1273.4191,-84639.2000,-81163.8808
2263,7.1102,9.6804,686.3000,184888.2000,-184201.9000,7.4769,158.9717,26442.5271,26601.4989,374.5172,211330.7271,527.3283,-210803.3989,9.6804,9.4115,32915.0000,0.0000,32915.0000,1.0653,8699.7186,0.0000,8699.7186,53.3600,0.0000,24215.2814,24215.2814,9.4115,9.2587,859.6000,15797.6000,-14938.0000,0.8818,191.0326,2448.6100,2639.6426,44.1673,18246.2100,668.5674,-17577.6426,9.2587,9.2466,2058.2000,0.0000,2058.2000,0.4250,547.4308,0.0000,547.4308,21.2882,0.0000,1510.7692,1510.7692,9.2466,9.0526,16262.1000,0.0000,16262.1000,1.1229,3607.8805,0.0000,3607.8805,56.2485,0.0000,12654.2195,12654.2195,9.0526,8.8567,18936.0000,0.0000,18936.0000,0.7893,5052.0823,0.0000,5052.0823,39.5346,0.0000,13883.9177,13883.9177,8.8567,6.4484,7.6525,7.6525,-5.9226,-88839.4263,7.6525,6.4356,7.3280,7.0441,-2.9926,-23941.1495,7.3280,6.3947,7.1102,6.8613,-2.2953,-16067.0863,17.6417,1413.8778,-128968.6000,-128847.6621
2264,7.3329,10.0109,251.2000,200296.0000,-200044.8000,8.3348,57.9459,28760.5020,28818.4479,417.4903,229056.5020,193.2541,-228863.2479,10.0109,9.7029,37423.8000,0.0000,37423.8000,1.2866,9843.1173,0.0000,9843.1173,64.4458,0.0000,27580.6827,27580.6827,9.7029,9.9262,0.0000,25049.4000,-25049.4000,0.7801,0.0000,3893.5893,3893.5893,39.0767,28942.9893,0.0000,-28942.9893,9.9262,9.9069,2230.1000,0.0000,2230.1000,0.4250,587.2911,0.0000,587.2911,21.2882,0.0000,1642.8089,1642.8089,9.9069,9.7457,13658.9000,0.0000,13658.9000,0.9799,2997.2632,0.0000,2997.2632,49.0822,0.0000,10661.6368,10661.6368,9.7457,9.5688,16597.5000,0.0000,16597.5000,0.7484,4382.6120,0.0000,4382.6120,37.4863,0.0000,12214.8880,12214.8880,9.5688,6.5190,8.0439,8.0439,-8.0061,-120090.9390,8.0439,6.4451,7.6176,7.2445,-4.1971,-33576.7971,7.6176,6.3976,7.3329,7.0076,-3.2026,-22418.3333,18.8322,1509.2869,-155183.9000,-176086.0694
2265,7.5293,10.1913,9.9000,209165.4000,-209155.5000,9.0628,2.2754,30141.1466,30143.4219,453.9538,239306.5466,7.6246,-239298.9219,10.1913,9.8703,44191.6000,0.0000,44191.6000,1.4545,11592.2782,0.0000,11592.2782,72.8562,0.0000,32599.3218,32599.3218,9.8703,10.2069,0.0000,29224.7000,-29224.7000,1.3093,0.0000,4550.1534,4550.1534,65.5832,33774.8534,0.0000,-33774.8534,10.2069,10.1877,2288.1000,0.0000,2288.1000,0.4250,600.0732,0.0000,600.0732,21.2882,0.0000,1688.0268,1688.0268,10.1877,10.0636,10648.1000,114.7000,10533.4000,0.8125,2325.8075,18.5609,2344.3684,40.6978,133.2609,8322.2925,8189.0316,10.0636,9.9214,15038.5000,0.0000,15038.5000,0.6480,3952.3111,0.0000,3952.3111,32.4602,0.0000,11086.1889,11086.1889,9.9214,6.7488,8.3351,8.3351,-9.0962,-136443.6984,8.3351,6.5353,7.8552,7.4352,-5.1604,-41282.8078,7.8552,6.4588,7.5293,7.1570,-4.0035,-28024.4493,20.5682,1648.4148,-166328.6000,-205750.9555
2266,7.6763,10.3212,0.0000,230464.7000,-230464.7000,9.4858,0.0000,33299.8776,33299.8776,475.1447,263764.5776,0.0000,-263764.5776,10.3212,9.9608,46453.7000,0.0000,46453.7000,1.7122,12162.3879,0.0000,12162.3879,85.7658,0.0000,34291.3121,34291.3121,9.9608,10.3340,0.0000,32438.8000,-32438.8000,1.5283,0.0000,5055.1907,5055.1907,76.5530,37493.9907,0.0000,-37493.9907,10.3340,10.3153,2708.2000,0.0000,2708.2000,0.4250,708.9207,0.0000,708.9207,21.2882,0.0000,1999.2793,1999.2793,10.3153,10.2248,7492.2000,605.4000,6886.8000,0.6930,1633.0631,98.0601,1731.1232,34.7123,703.4601,5859.1369,5155.6768,10.2248,10.1022,12115.4000,0.0000,12115.4000,0.5840,3176.5253,0.0000,3176.5253,29.2502,0.0000,8938.8747,8938.8747,10.1022,6.9533,8.5277,8.5277,-9.5000,-142500.3800,8.5277,6.6385,8.0239,7.5831,-5.6998,-45598.6418,8.0239,6.5343,7.6763,7.2791,-4.4942,-31459.4805,21.6425,1734.5143,-194739.4000,-219558.5022
2267,7.8698,10.5767,0.0000,230569.4000,-230569.4000,10.4608,0.0000,33434.2831,33434.2831,523.9816,264003.6831,0.0000,-264003.6831,10.5767,10.2244,40240.0000,0.0000,40240.0000,1.7959,10496.1254,0.0000,10496.1254,89.9561,0.0000,29743.8746,29743.8746,10.2244,10.6092,0.0000,14839.0000,-14839.0000,1.6969,0.0000,2318.7701,2318.7701,84.9954,17157.7701,0.0000,-17157.7701,10.6092,10.5886,3247.9000,0.0000,3247.9000,0.4250,846.7730,0.0000,846.7730,21.2882,0.0000,2401.1270,2401.1270,10.5886,10.5357,7816.0000,79.9000,7736.1000,0.6930,1696.0608,12.9692,1709.0299,34.7123,92.8692,6119.9392,6027.0701,10.5357,10.4438,10556.4000,0.0000,10556.4000,0.4692,2755.1640,0.0000,2755.1640,23.4997,0.0000,7801.2360,7801.2360,10.4438,7.1434,8.7936,8.7936,-10.7250,-160874.4705,8.7936,6.7524,8.2493,7.7730,-6.6329,-53063.2791,8.2493,6.6228,7.8698,7.4360,-5.2853,-36997.3809,23.3111,1868.2401,-183628.0000,-250935.1305
2268,7.9089,10.8429,0.0000,236297.2000,-236297.2000,10.4769,0.0000,34289.8249,34289.8249,524.7863,270587.0249,0.0000,-270587.0249,10.8429,10.5119,46453.9000,0.0000,46453.9000,1.5489,12069.9193,0.0000,12069.9193,77.5861,0.0000,34383.9807,34383.9807,10.5119,10.7027,0.0000,18245.5000,-18245.5000,0.7768,0.0000,2859.8034,2859.8034,38.9122,21105.3034,0.0000,-21105.3034,10.7027,10.6760,3093.0000,0.0000,3093.0000,0.4250,805.2869,0.0000,805.2869,21.2882,0.0000,2287.7131,2287.7131,10.6760,10.6090,8430.0000,0.0000,8430.0000,0.6930,1826.7029,0.0000,1826.7029,34.7123,0.0000,6603.2971,6603.2971,10.6090,10.5223,9387.1000,0.0000,9387.1000,0.4250,2447.3551,0.0000,2447.3551,21.2882,0.0000,6939.7449,6939.7449,10.5223,7.1704,8.8464,8.8464,-10.0543,-150814.1310,8.8464,6.7763,8.2943,7.8113,-6.2095,-49676.2005,8.2943,6.6426,7.9089,7.4685,-4.9545,-34681.6881,21.5185,1724.5762,-187178.7000,-235172.0197
2269,7.9903,10.8630,0.0000,243580.0000,-243580.0000,10.7395,0.0000,35400.3920,35400.3920,537.9411,278980.3920,0.0000,-278980.3920,10.8630,10.4980,44194.1000,0.0000,44194.1000,1.7801,11479.4020,0.0000,11479.4020,89.1660,0.0000,32714.6980,32714.6980,10.4980,10.7220,0.0000,16627.4000,-16627.4000,0.9560,0.0000,2605.7908,2605.7908,47.8881,19233.1908,0.0000,-19233.1908,10.7220,10.6978,2039.8000,0.0000,2039.8000,0.4250,530.9279,0.0000,530.9279,21.2882,0.0000,1508.8721,1508.8721,10.6978,10.6277,9012.8000,30.7000,8982.1000,0.6930,1952.3003,4.9875,1957.2878,34.7123,35.6875,7060.4997,7024.8122,10.6277,10.5540,8217.9000,0.0000,8217.9000,0.4250,2141.9423,0.0000,2141.9423,21.2882,0.0000,6075.9577,6075.9577,10.5540,7.3145,8.9342,8.9342,-10.1732,-152598.6608,8.9342,6.8591,8.3809,7.8967,-6.5166,-52132.8692,8.3809,6.7072,7.9903,7.5440,-5.2561,-36792.5286,22.5280,1805.4816,-196773.5000,-241524.0587
2270,8.0770,11.0069,0.0000,261598.8000,-261598.8000,11.0756,0.0000,38080.9584,38080.9584,554.7742,299679.7584,0.0000,-299679.7584,11.0069,10.6631,41934.2000,0.0000,41934.2000,1.6929,10869.6290,0.0000,10869.6290,84.7998,0.0000,31064.5710,31064.5710,10.6631,10.8651,0.0000,25988.6000,-25988.6000,0.8712,0.0000,4080.1662,4080.1662,43.6392,30068.7662,0.0000,-30068.7662,10.8651,10.8492,1966.1000,0.0000,1966.1000,0.4250,510.6785,0.0000,510.6785,21.2882,0.0000,1455.4215,1455.4215,10.8492,10.7754,6140.0000,720.1000,5419.9000,0.6930,1326.7513,117.1295,1443.8808,34.7123,837.2295,4813.2487,3976.0192,10.7754,10.7116,9387.1000,0.0000,9387.1000,0.4250,2441.4115,0.0000,2441.4115,21.2882,0.0000,6945.6885,6945.6885,10.7116,7.3881,9.0498,9.0498,-10.5511,-158266.2663,9.0498,6.9136,8.4802,7.9817,-6.7818,-54254.1247,8.4802,6.7524,8.0770,7.6163,-5.4852,-38396.2965,22.7741,1825.2048,-228880.1000,-250916.6875
2271,8.2588,11.1715,0.0000,272301.5000,-272301.5000,11.9007,0.0000,39775.2331,39775.2331,596.1041,312076.7331,0.0000,-312076.7331,11.1715,10.8695,35734.1000,0.0000,35734.1000,1.6025,9240.4188,0.0000,9240.4188,80.2700,0.0000,26493.6812,26493.6812,10.8695,11.1617,0.0000,38746.5000,-38746.5000,1.3624,0.0000,6097.0742,6097.0742,68.2440,44843.5742,0.0000,-44843.5742,11.1617,11.1475,2546.7000,0.0000,2546.7000,0.4250,658.6406,0.0000,658.6406,21.2882,0.0000,1888.0594,1888.0594,11.1475,11.1088,4040.6000,927.3000,3113.3000,0.6930,868.9187,151.2082,1020.1269,34.7123,1078.5082,3171.6813,2093.1731,11.1088,11.0412,10946.1000,0.0000,10946.1000,0.4250,2833.1060,0.0000,2833.1060,21.2882,0.0000,8112.9940,8112.9940,11.0412,7.5535,9.2974,9.2974,-11.9665,-179497.9213,9.2974,7.0216,8.6905,8.1595,-7.8080,-62464.0170,8.6905,6.8402,8.2588,7.7654,-6.3483,-44437.9851,24.6129,1972.5765,-258707.8000,-286399.9234
