Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2272,8.4600,11.3308,0.0000,263604.3000,-263604.3000,12.4003,0.0000,38652.9045,38652.9045,621.1295,302257.2045,0.0000,-302257.2045,11.3308,11.0870,23326.1000,0.0000,23326.1000,1.3618,6017.9719,0.0000,6017.9719,68.2143,0.0000,17308.1281,17308.1281,11.0870,11.4995,0.0000,21222.4000,-21222.4000,2.0326,0.0000,3347.7603,3347.7603,101.8132,24570.1603,0.0000,-24570.1603,11.4995,11.4821,1609.6000,0.0000,1609.6000,0.4250,414.2567,0.0000,414.2567,21.2882,0.0000,1195.3433,1195.3433,11.4821,11.4628,3600.3000,505.7000,3094.6000,0.6930,770.1005,82.7016,852.8021,34.7123,588.4016,2830.1995,2241.7979,11.4628,11.3881,14453.9000,0.0000,14453.9000,0.4250,3721.9116,0.0000,3721.9116,21.2882,0.0000,10731.9884,10731.9884,11.3881,7.7432,9.5657,9.5657,-13.2137,-198204.9479,9.5657,7.1489,8.9212,8.3573,-8.7614,-70091.0809,8.9212,6.9446,8.4600,7.9329,-7.1657,-50159.7695,26.0066,2084.2698,-242342.5000,-318455.7983
2273,8.4715,11.5436,0.0000,169224.1000,-169224.1000,12.0179,0.0000,24819.2093,24819.2093,601.9779,194043.3093,0.0000,-194043.3093,11.5436,11.3675,19205.5000,0.0000,19205.5000,0.8866,4939.7072,0.0000,4939.7072,44.4107,0.0000,14265.7928,14265.7928,11.3675,11.6174,0.0000,1045.4000,-1045.4000,1.1141,0.0000,165.4465,165.4465,55.8055,1210.8465,0.0000,-1210.8465,11.6174,11.6052,1327.2000,0.0000,1327.2000,0.4250,340.9978,0.0000,340.9978,21.2882,0.0000,986.2022,986.2022,11.6052,11.5824,3743.3000,524.0000,3219.3000,0.6930,799.1212,85.7891,884.9103,34.7123,609.7891,2944.1788,2334.3897,11.5824,11.4733,16987.2000,0.0000,16987.2000,0.5482,4366.7183,0.0000,4366.7183,27.4589,0.0000,12620.4817,12620.4817,11.4733,7.7112,9.5922,9.5922,-12.3383,-185074.7658,9.5922,7.1386,8.9379,8.3654,-8.0469,-64375.5216,8.9379,6.9390,8.4715,7.9384,-6.5560,-45892.0917,23.5273,1885.5685,-129530.3000,-295342.3791
2274,8.0632,10.9516,0.0000,159289.2000,-159289.2000,7.7156,0.0000,23181.7309,23181.7309,386.4726,182470.9309,0.0000,-182470.9309,10.9516,10.7396,19202.4000,0.0000,19202.4000,0.7274,4981.3942,0.0000,4981.3942,36.4373,0.0000,14221.0058,14221.0058,10.7396,10.7577,0.0000,168.1000,-168.1000,0.4950,0.0000,26.4137,26.4137,24.7945,194.5137,0.0000,-194.5137,10.7577,10.7430,1010.9000,0.0000,1010.9000,0.4250,262.9846,0.0000,262.9846,21.2882,0.0000,747.9154,747.9154,10.7430,10.7084,4987.0000,401.8000,4585.2000,0.6930,1079.4622,65.2994,1144.7616,34.7123,467.0994,3907.5378,3440.4384,10.7084,10.5212,16207.7000,0.0000,16207.7000,0.6430,4219.4506,0.0000,4219.4506,32.2081,0.0000,11988.2494,11988.2494,10.5212,7.4543,8.9877,8.9877,-6.8610,-102915.6834,8.9877,6.9655,8.4485,7.9766,-4.5239,-36191.2620,8.4485,6.7974,8.0632,7.6229,-3.6937,-25856.1216,16.0485,1286.1916,-118451.1000,-164963.0671
2275,7.9126,10.7590,266.5000,100107.5000,-99841.0000,7.2458,60.8182,14527.9046,14588.7227,362.9435,114635.4046,205.6818,-114429.7227,10.7590,10.5373,19212.3000,0.0000,19212.3000,0.7345,4997.9635,0.0000,4997.9635,36.7910,0.0000,14214.3365,14214.3365,10.5373,10.5403,417.8000,0.0000,417.8000,0.4950,91.0517,0.0000,91.0517,24.7945,0.0000,326.7483,326.7483,10.5403,10.5287,1105.9000,0.0000,1105.9000,0.4250,288.6143,0.0000,288.6143,21.2882,0.0000,817.2857,817.2857,10.5287,10.4750,5649.9000,333.9000,5316.0000,0.6930,1227.2176,54.1723,1281.3899,34.7123,388.0723,4422.6824,4034.6101,10.4750,10.2882,14843.6000,0.0000,14843.6000,0.6225,3877.5449,0.0000,3877.5449,31.1804,0.0000,10966.0551,10966.0551,10.2882,7.2815,8.7849,8.7849,-6.4226,-96338.4176,8.7849,6.8709,8.2745,7.8279,-4.0885,-32707.6023,8.2745,6.7236,7.9126,7.4990,-3.3127,-23189.0001,15.3237,1228.1038,-58945.4000,-152235.0201
2276,7.6229,10.0664,549.5000,93375.0000,-92825.5000,4.5378,126.0755,13478.5448,13604.6203,227.2972,106853.5448,423.4245,-106430.1203,10.0664,9.7638,16253.8000,0.0000,16253.8000,0.7373,4271.5324,0.0000,4271.5324,36.9291,0.0000,11982.2676,11982.2676,9.7638,9.7568,1315.2000,0.0000,1315.2000,0.4950,290.4835,0.0000,290.4835,24.7945,0.0000,1024.7165,1024.7165,9.7568,9.7394,636.9000,0.0000,636.9000,0.4250,168.1474,0.0000,168.1474,21.2882,0.0000,468.7526,468.7526,9.7394,9.6535,6630.4000,244.3000,6386.1000,0.6930,1458.9889,39.4067,1498.3956,34.7123,283.7067,5171.4111,4887.7044,9.6535,9.4202,12115.4000,0.0000,12115.4000,0.5724,3203.4862,0.0000,3203.4862,28.6690,0.0000,8911.9138,8911.9138,9.4202,7.2370,8.3286,8.3286,-3.4056,-51084.6545,8.3286,6.7910,7.9186,7.5598,-2.3985,-19188.2198,7.9186,6.6514,7.6229,7.2850,-1.9767,-13836.9474,11.1906,896.8570,-56118.1000,-84109.8216
2277,7.4898,9.9373,1345.9000,75504.9000,-74159.0000,4.2121,309.5628,10872.5703,11182.1331,210.9841,86377.4703,1036.3372,-85341.1331,9.9373,9.6619,15875.9000,0.0000,15875.9000,0.6311,4180.1883,0.0000,4180.1883,31.6125,0.0000,11695.7117,11695.7117,9.6619,9.6383,14585.4000,352.1000,14233.3000,0.4950,3227.1662,54.7071,3281.8733,24.7945,406.8071,11358.2338,10951.4267,9.6383,9.6275,463.6000,0.0000,463.6000,0.4250,122.6103,0.0000,122.6103,21.2882,0.0000,340.9897,340.9897,9.6275,9.5151,8690.2000,44.4000,8645.8000,0.6930,1915.7903,7.1565,1922.9468,34.7123,51.5565,6774.4097,6722.8532,9.5151,9.3103,10556.4000,0.0000,10556.4000,0.4738,2797.0172,0.0000,2797.0172,23.7324,0.0000,7759.3828,7759.3828,9.3103,7.0014,8.1559,8.1559,-3.3456,-50184.2769,8.1559,6.6956,7.7665,7.4257,-2.1160,-16927.8849,7.7665,6.5806,7.4898,7.1735,-1.7183,-12028.2542,10.3950,833.0978,-24384.0000,-79140.4160
2278,7.3243,9.4569,2204.8000,67913.8000,-65709.0000,3.3626,508.6764,9750.2300,10258.9065,168.4322,77664.0300,1696.1236,-75967.9065,9.4569,9.1653,15866.8000,0.0000,15866.8000,0.6178,4207.7054,0.0000,4207.7054,30.9462,0.0000,11659.0946,11659.0946,9.1653,8.8922,18770.9000,303.2000,18467.7000,0.8535,4189.6956,46.8876,4236.5832,42.7498,350.0876,14581.2044,14231.1168,8.8922,8.8837,471.6000,0.0000,471.6000,0.4250,126.1254,0.0000,126.1254,21.2882,0.0000,345.4746,345.4746,8.8837,8.7163,10940.4000,0.0000,10940.4000,0.6930,2442.0555,0.0000,2442.0555,34.7123,0.0000,8498.3445,8498.3445,8.7163,8.5231,5879.4000,0.0000,5879.4000,0.4250,1576.5673,0.0000,1576.5673,21.2882,0.0000,4302.8327,4302.8327,8.5231,7.1956,7.8593,7.8593,-1.7701,-26551.9587,7.8593,6.7071,7.5521,7.2832,-1.5364,-12291.1322,7.5521,6.5759,7.3243,7.0640,-1.3017,-9111.6676,9.5653,766.6010,-14083.1000,-47954.7584
2279,7.2079,9.1418,3076.4000,62327.9000,-59251.5000,2.9767,711.3068,8929.6118,9640.9186,149.1038,71257.5118,2365.0932,-68892.4186,9.1418,8.8455,15856.7000,0.0000,15856.7000,0.6226,4224.8779,0.0000,4224.8779,31.1876,0.0000,11631.8221,11631.8221,8.8455,8.4837,22723.2000,0.0000,22723.2000,1.1182,5100.7407,0.0000,5100.7407,56.0115,0.0000,17622.4593,17622.4593,8.4837,8.4749,460.4000,0.0000,460.4000,0.4250,123.8912,0.0000,123.8912,21.2882,0.0000,336.5088,336.5088,8.4749,8.2589,13274.0000,0.0000,13274.0000,0.6930,2983.5140,0.0000,2983.5140,34.7123,0.0000,10290.4860,10290.4860,8.2589,8.1497,1787.0000,0.0000,1787.0000,0.4250,482.5131,0.0000,482.5131,21.2882,0.0000,1304.4869,1304.4869,8.1497,7.1767,7.6632,7.6632,-1.2737,-19105.3929,7.6632,6.6936,7.4046,7.1784,-1.2693,-10154.0385,7.4046,6.5617,7.2079,6.9831,-1.1034,-7724.0992,9.3909,752.6201,-5150.2000,-36983.5306
2280,7.1112,8.8391,4195.0000,57096.1000,-52901.1000,2.6825,971.6945,8165.9739,9137.6684,134.3646,65262.0739,3223.3055,-62038.7684,8.8391,8.5478,15856.1000,0.0000,15856.1000,0.6257,4243.9695,0.0000,4243.9695,31.3409,0.0000,11612.1305,11612.1305,8.5478,8.1064,30667.3000,0.0000,30667.3000,1.3846,6920.7007,0.0000,6920.7007,69.3556,0.0000,23746.5993,23746.5993,8.1064,8.0980,471.9000,0.0000,471.9000,0.4250,127.7149,0.0000,127.7149,21.2882,0.0000,344.1851,344.1851,8.0980,7.8403,15571.7000,0.0000,15571.7000,0.8121,3522.5110,0.0000,3522.5110,40.6794,0.0000,12049.1890,12049.1890,7.8403,7.8077,1006.8000,0.0000,1006.8000,0.4250,273.5874,0.0000,273.5874,21.2882,0.0000,733.2126,733.2126,7.8077,7.1831,7.4954,7.4954,-0.8299,-12448.8166,7.4954,6.6893,7.2804,7.0923,-1.0711,-8568.7824,7.2804,6.5554,7.1112,6.9179,-0.9634,-6743.9955,9.5324,763.9606,10672.7000,-27761.5945
2281,7.0112,8.4842,5935.5000,51925.3000,-45989.8000,2.3937,1377.4231,7413.2795,8790.7026,119.9001,59338.5795,4558.0769,-54780.5026,8.4842,8.2090,15856.3000,0.0000,15856.3000,0.6290,4266.8112,0.0000,4266.8112,31.5086,0.0000,11589.4888,11589.4888,8.2090,7.6460,32387.7000,0.0000,32387.7000,1.8798,7353.6321,0.0000,7353.6321,94.1584,0.0000,25034.0679,25034.0679,7.6460,7.6379,459.4000,0.0000,459.4000,0.4250,125.2086,0.0000,125.2086,21.2882,0.0000,334.1914,334.1914,7.6379,7.3524,17612.4000,0.0000,17612.4000,0.9599,4015.7444,0.0000,4015.7444,48.0817,0.0000,13596.6556,13596.6556,7.3524,7.3350,422.6000,0.0000,422.6000,0.4250,115.6989,0.0000,115.6989,21.2882,0.0000,306.9011,306.9011,7.3350,7.2710,7.3030,7.3030,-0.0899,-1347.9298,7.3030,6.7135,7.1458,7.0083,-0.8274,-6619.2189,7.1458,6.5688,7.0112,6.8573,-0.8098,-5668.9469,10.0686,806.9404,20748.6000,-13636.0956
2282,6.9208,8.2323,7310.0000,47194.3000,-39884.3000,2.0798,1699.2680,6727.1250,8426.3930,104.1785,53921.4250,5610.7320,-48310.6930,8.2323,7.9552,15842.9000,0.0000,15842.9000,0.6331,4279.5175,0.0000,4279.5175,31.7100,0.0000,11563.3825,11563.3825,7.9552,7.3565,38477.7000,0.0000,38477.7000,1.9987,8776.5988,0.0000,8776.5988,100.1167,0.0000,29701.1012,29701.1012,7.3565,7.3486,472.6000,0.0000,472.6000,0.4250,129.3795,0.0000,129.3795,21.2882,0.0000,343.2205,343.2205,7.3486,7.0235,18583.2000,0.0000,18583.2000,1.0958,4258.3357,0.0000,4258.3357,54.8893,0.0000,14324.8643,14324.8643,7.0235,7.0161,422.6000,0.0000,422.6000,0.4250,116.2867,0.0000,116.2867,21.2882,0.0000,306.3133,306.3133,7.0161,7.2689,7.1425,7.1425,0.3519,5279.1093,7.1425,6.7141,7.0283,6.9283,-0.5964,-4771.5492,7.0283,6.5677,6.9208,6.7980,-0.6412,-4488.3878,9.9862,800.3302,33914.7000,-3980.8277
2283,6.8292,7.9553,5288.9000,64214.5000,-58925.6000,1.8028,1231.5588,9138.5296,10370.0884,90.3034,73353.0296,4057.3412,-69295.6884,7.9553,7.6862,15840.5000,0.0000,15840.5000,0.6354,4296.9429,0.0000,4296.9429,31.8279,0.0000,11543.5571,11543.5571,7.6862,6.9947,35332.0000,0.0000,35332.0000,2.3867,8098.6270,0.0000,8098.6270,119.5507,0.0000,27233.3730,27233.3730,6.9947,6.9867,466.5000,0.0000,466.5000,0.4250,128.4236,0.0000,128.4236,21.2882,0.0000,338.0764,338.0764,6.9867,6.6534,18558.6000,0.0000,18558.6000,1.1630,4279.5257,0.0000,4279.5257,58.2558,0.0000,14279.0743,14279.0743,6.6534,6.6463,1006.4000,0.0000,1006.4000,0.4250,278.5215,0.0000,278.5215,21.2882,0.0000,727.8785,727.8785,6.6463,7.3001,6.9732,6.9732,0.9348,14021.8945,6.9732,6.7249,6.9070,6.8490,-0.3550,-2839.8907,6.9070,6.5738,6.8292,6.7404,-0.4764,-3334.8414,10.2570,822.0341,12278.4000,7847.1625
2284,6.8326,8.3007,5542.7000,71184.2000,-65641.5000,2.6622,1290.5763,10131.0023,11421.5786,133.3489,81315.2023,4252.1237,-77063.0786,8.3007,8.0557,15857.4000,0.0000,15857.4000,0.6385,4278.9877,0.0000,4278.9877,31.9842,0.0000,11578.4123,11578.4123,8.0557,7.4776,40309.5000,0.0000,40309.5000,2.2035,9177.6868,0.0000,9177.6868,110.3752,0.0000,31131.8132,31131.8132,7.4776,7.4704,620.4000,0.0000,620.4000,0.4250,169.5261,0.0000,169.5261,21.2882,0.0000,450.8739,450.8739,7.4704,7.1671,18120.3000,0.0000,18120.3000,1.1701,4143.5162,0.0000,4143.5162,58.6102,0.0000,13976.7838,13976.7838,7.1671,7.1516,5482.3000,0.0000,5482.3000,0.4250,1505.2242,0.0000,1505.2242,21.2882,0.0000,3977.0758,3977.0758,7.1516,6.9165,7.0340,7.0340,-0.3700,-5549.5704,7.0340,6.6341,6.9274,6.8341,-0.6292,-5033.3289,6.9274,6.5211,6.8326,6.7242,-0.6393,-4474.8038,11.2865,904.5479,14748.4000,-15057.7031
2285,6.8116,8.3325,2761.2000,132381.0000,-129619.8000,2.9657,643.1775,18833.6971,19476.8746,148.5497,151214.6971,2118.0225,-149096.6746,8.3325,8.1039,15856.2000,0.0000,15856.2000,0.6352,4276.6038,0.0000,4276.6038,31.8175,0.0000,11579.5962,11579.5962,8.1039,7.4894,20509.2000,0.0000,20509.2000,2.4953,4665.4682,0.0000,4665.4682,124.9889,0.0000,15843.7318,15843.7318,7.4894,7.4805,578.3000,0.0000,578.3000,0.4250,157.9935,0.0000,157.9935,21.2882,0.0000,420.3065,420.3065,7.4805,7.2046,17038.4000,0.0000,17038.4000,1.1312,3895.4414,0.0000,3895.4414,56.6642,0.0000,13142.9586,13142.9586,7.2046,7.1261,18520.7000,0.0000,18520.7000,0.4250,5082.1176,0.0000,5082.1176,21.2882,0.0000,13438.5824,13438.5824,7.1261,6.8946,7.0104,7.0104,-0.3909,-5864.0178,7.0104,6.6128,6.9043,6.8116,-0.6715,-5372.2814,6.9043,6.5071,6.8116,6.7057,-0.6710,-4696.9134,12.1161,971.0322,-57117.0000,-15933.2126
2286,7.0149,9.3918,1005.4000,171347.4000,-170342.0000,5.8555,233.3020,24464.5773,24697.8793,293.3021,195811.9773,772.0980,-195039.8793,9.3918,9.2062,26932.1000,0.0000,26932.1000,0.6348,7149.0486,0.0000,7149.0486,31.7968,0.0000,19783.0514,19783.0514,9.2062,8.9522,10102.1000,0.0000,10102.1000,1.2684,2253.1758,0.0000,2253.1758,63.5318,0.0000,7848.9242,7848.9242,8.9522,8.9455,1200.9000,0.0000,1200.9000,0.4250,320.8808,0.0000,320.8808,21.2882,0.0000,880.0192,880.0192,8.9455,8.7345,14383.0000,0.0000,14383.0000,1.0635,3207.1567,0.0000,3207.1567,53.2701,0.0000,11175.8433,11175.8433,8.7345,8.5184,19688.4000,0.0000,19688.4000,0.7570,5278.0158,0.0000,5278.0158,37.9196,0.0000,14410.3842,14410.3842,8.5184,6.4162,7.4673,7.4673,-4.3975,-65962.5113,7.4673,6.4587,7.1984,6.9630,-2.1098,-16878.4171,7.1984,6.4122,7.0149,6.8053,-1.6445,-11511.2012,15.0063,1202.6606,-98035.5000,-94352.1296
2287,7.2182,9.9344,264.0000,190142.2000,-189878.2000,7.7037,61.0288,27246.3535,27307.3823,385.8755,217388.5535,202.9712,-217185.5823,9.9344,9.6582,32871.0000,0.0000,32871.0000,1.0581,8655.4418,0.0000,8655.4418,52.9979,0.0000,24215.5582,24215.5582,9.6582,9.5487,122.0000,17298.0000,-17176.0000,0.6112,26.9955,2687.5590,2714.5544,30.6144,19985.5590,95.0045,-19890.5544,9.5487,9.5364,2060.0000,0.0000,2060.0000,0.4250,545.5438,0.0000,545.5438,21.2882,0.0000,1514.4562,1514.4562,9.5364,9.3804,12545.6000,0.0000,12545.6000,0.8718,2769.9213,0.0000,2769.9213,43.6687,0.0000,9775.6787,9775.6787,9.3804,9.1791,18909.9000,0.0000,18909.9000,0.7825,5020.4344,0.0000,5020.4344,39.1971,0.0000,13889.4656,13889.4656,9.1791,6.4929,7.8360,7.8360,-6.4324,-96486.3873,7.8360,6.4498,7.4663,7.1429,-3.3193,-26554.1213,7.4663,6.4029,7.2182,6.9346,-2.5466,-17826.0717,17.1784,1376.7406,-140667.7000,-140866.5803
2288,7.4467,10.1757,9.6000,206662.6000,-206653.0000,8.5968,2.2098,29735.7788,29737.9886,430.6109,236398.3788,7.3902,-236390.9886,10.1757,9.8712,37381.6000,0.0000,37381.6000,1.2792,9808.1348,0.0000,9808.1348,64.0773,0.0000,27573.4652,27573.4652,9.8712,10.1211,0.0000,27632.4000,-27632.4000,0.8977,0.0000,4302.2784,4302.2784,44.9635,31934.6784,0.0000,-31934.6784,10.1211,10.1020,2228.6000,0.0000,2228.6000,0.4250,585.2083,0.0000,585.2083,21.2882,0.0000,1643.3917,1643.3917,10.1020,9.9789,9833.0000,0.0000,9833.0000,0.7517,2150.7964,0.0000,2150.7964,37.6510,0.0000,7682.2036,7682.2036,9.9789,9.8039,16574.7000,0.0000,16574.7000,0.7430,4361.5005,0.0000,4361.5005,37.2190,0.0000,12213.1995,12213.1995,9.8039,6.6282,8.2160,8.2160,-8.4289,-126432.9869,8.2160,6.4916,7.7562,7.3538,-4.5770,-36616.1034,7.7562,6.4298,7.4467,7.0930,-3.5203,-24642.0420,19.0400,1525.9438,-168267.5000,-187691.1324
2289,7.6552,10.3435,0.0000,216976.8000,-216976.8000,9.3680,0.0000,31338.8157,31338.8157,469.2447,248315.6157,0.0000,-248315.6157,10.3435,10.0298,44138.0000,0.0000,44138.0000,1.4488,11552.3096,0.0000,11552.3096,72.5685,0.0000,32585.6904,32585.6904,10.0298,10.3929,0.0000,34768.5000,-34768.5000,1.4450,0.0000,5422.0597,5422.0597,72.3822,40190.5597,0.0000,-40190.5597,10.3929,10.3742,2287.5000,0.0000,2287.5000,0.4250,598.2769,0.0000,598.2769,21.2882,0.0000,1689.2231,1689.2231,10.3742,10.2867,6494.1000,552.8000,5941.3000,0.6930,1414.1471,89.5802,1503.7273,34.7123,642.3802,5079.9529,4437.5727,10.2867,10.1477,15017.9000,0.0000,15017.9000,0.6445,3933.9409,0.0000,3933.9409,32.2852,0.0000,11083.9591,11083.9591,10.1477,6.8796,8.5136,8.5136,-9.5836,-143754.6679,8.5136,6.6028,8.0041,7.5582,-5.6036,-44828.5061,8.0041,6.5088,7.6552,7.2564,-4.3848,-30693.4241,21.0366,1685.9547,-184360.6000,-219276.5981
2290,7.8296,10.4573,0.0000,240814.0000,-240814.0000,9.8474,0.0000,34893.8394,34893.8394,493.2575,275707.8394,0.0000,-275707.8394,10.4573,10.1124,46394.4000,0.0000,46394.4000,1.7057,12122.6160,0.0000,12122.6160,85.4394,0.0000,34271.7840,34271.7840,10.1124,10.5376,0.0000,46395.9000,-46395.9000,1.8191,0.0000,7241.4703,7241.4703,91.1187,53637.3703,0.0000,-53637.3703,10.5376,10.5197,2706.2000,0.0000,2706.2000,0.4250,706.2844,0.0000,706.2844,21.2882,0.0000,1999.9156,1999.9156,10.5197,10.4727,3696.3000,1617.0000,2079.3000,0.6930,802.9929,262.3256,1065.3185,34.7123,1879.3256,2893.3071,1013.9815,10.4727,10.3553,12098.8000,0.0000,12098.8000,0.5809,3160.6383,0.0000,3160.6383,29.0988,0.0000,8938.1617,8938.1617,10.3553,7.1171,8.7362,8.7362,-10.2049,-153073.1205,8.7362,6.7324,8.2019,7.7343,-6.3146,-50517.1666,8.2019,6.6066,7.8296,7.4043,-5.0271,-35189.7801,22.6068,1811.7956,-223931.2000,-238780.0672
2291,8.0822,10.7090,0.0000,254392.5000,-254392.5000,10.9399,0.0000,37035.5402,37035.5402,547.9804,291428.0402,0.0000,-291428.0402,10.7090,10.3823,40195.0000,0.0000,40195.0000,1.7895,10464.1179,0.0000,10464.1179,89.6335,0.0000,29730.8821,29730.8821,10.3823,10.8932,0.0000,44860.4000,-44860.4000,2.4281,0.0000,7021.6573,7021.6573,121.6216,51882.0573,0.0000,-51882.0573,10.8932,10.8741,3237.9000,0.0000,3237.9000,0.4250,840.6744,0.0000,840.6744,21.2882,0.0000,2397.2256,2397.2256,10.8741,10.8644,2263.6000,2262.0000,1.6000,0.6930,488.9296,368.0056,856.9352,34.7123,2630.0056,1774.6704,-855.3352,10.8644,10.7791,10542.0000,0.0000,10542.0000,0.4665,2738.2262,0.0000,2738.2262,23.3686,0.0000,7803.7738,7803.7738,10.7791,7.3697,9.0744,9.0744,-11.9353,-179029.6361,9.0744,6.8925,8.4926,7.9834,-7.6384,-61106.8480,8.4926,6.7338,8.0822,7.6132,-6.1568,-43097.9128,25.1130,2012.6513,-245276.4000,-283234.3968
2292,8.2754,11.0080,0.0000,268804.2000,-268804.2000,11.5732,0.0000,39276.7824,39276.7824,579.7001,308080.9824,0.0000,-308080.9824,11.0080,10.7289,46394.2000,0.0000,46394.2000,1.5437,12025.4984,0.0000,12025.4984,77.3263,0.0000,34368.7016,34368.7016,10.7289,11.2154,0.0000,52480.8000,-52480.8000,2.3497,0.0000,8245.3668,8245.3668,117.6949,60726.1668,0.0000,-60726.1668,11.2154,11.1929,3090.7000,0.0000,3090.7000,0.4250,798.7115,0.0000,798.7115,21.2882,0.0000,2291.9885,2291.9885,11.1929,11.2009,1316.8000,3202.0000,-1885.2000,0.6930,282.9678,522.3295,805.2973,34.7123,3724.3295,1033.8322,-2690.4973,11.2009,11.1276,9374.4000,0.0000,9374.4000,0.4250,2423.0799,0.0000,2423.0799,21.2882,0.0000,6951.3201,6951.3201,11.1276,7.5422,9.3349,9.3349,-12.7520,-191280.2091,9.3349,7.0108,8.7151,8.1728,-8.2662,-66129.7765,8.7151,6.8306,8.2754,7.7729,-6.7028,-46919.3766,25.5144,2044.8241,-264310.9000,-304329.3621
2293,8.4794,11.1630,0.0000,285209.5000,-285209.5000,12.2422,0.0000,41836.5073,41836.5073,613.2097,327046.0073,0.0000,-327046.0073,11.1630,10.8636,44137.3000,0.0000,44137.3000,1.7729,11414.7940,0.0000,11414.7940,88.8056,0.0000,32722.5060,32722.5060,10.8636,11.3924,0.0000,56424.8000,-56424.8000,2.7518,0.0000,8878.3087,8878.3087,137.8395,65303.1087,0.0000,-65303.1087,11.3924,11.3724,2035.8000,0.0000,2035.8000,0.4250,524.7558,0.0000,524.7558,21.2882,0.0000,1511.0442,1511.0442,11.3724,11.3958,482.2000,3884.7000,-3402.5000,0.6930,103.3228,634.6836,738.0064,34.7123,4519.3836,378.8772,-4140.5064,11.3958,11.3352,8206.7000,0.0000,8206.7000,0.4250,2115.2858,0.0000,2115.2858,21.2882,0.0000,6091.4142,6091.4142,11.3352,7.8099,9.5726,9.5726,-13.4971,-202456.9482,9.5726,7.1889,8.9369,8.3807,-9.1260,-73008.2766,8.9369,6.9761,8.4794,7.9565,-7.5070,-52548.8529,27.4649,2201.1448,-290657.0000,-328014.0777
2294,8.6952,11.4136,0.0000,301029.9000,-301029.9000,13.0044,0.0000,44341.5065,44341.5065,651.3884,345371.4065,0.0000,-345371.4065,11.4136,11.1414,41888.8000,0.0000,41888.8000,1.6823,10794.1229,0.0000,10794.1229,84.2675,0.0000,31094.6771,31094.6771,11.1414,11.6841,0.0000,63470.6000,-63470.6000,2.9599,0.0000,10018.5206,10018.5206,148.2631,73489.1206,0.0000,-73489.1206,11.6841,11.6715,1968.1000,0.0000,1968.1000,0.4250,505.1800,0.0000,505.1800,21.2882,0.0000,1462.9200,1462.9200,11.6715,11.7059,52.4000,4318.0000,-4265.6000,0.6930,11.1746,707.3677,718.5424,34.7123,5025.3677,41.2254,-4984.1424,11.7059,11.6553,9374.4000,0.0000,9374.4000,0.4250,2405.5055,0.0000,2405.5055,21.2882,0.0000,6968.8945,6968.8945,11.6553,8.0271,9.8412,9.8412,-14.5579,-218368.3884,9.8412,7.3502,9.1769,8.5957,-9.9952,-79961.7490,9.1769,7.1125,8.6952,8.1447,-8.2834,-57983.5546,28.7844,2306.8987,-315534.8000,-356313.6920
2295,8.9199,11.6459,0.0000,307745.9000,-307745.9000,13.7426,0.0000,45529.9900,45529.9900,688.3684,353275.8900,0.0000,-353275.8900,11.6459,11.4003,35689.5000,0.0000,35689.5000,1.5900,9165.9505,0.0000,9165.9505,79.6433,0.0000,26523.5495,26523.5495,11.4003,11.9803,0.0000,76158.6000,-76158.6000,3.3326,0.0000,12057.6296,12057.6296,166.9298,88216.2296,0.0000,-88216.2296,11.9803,11.9687,2542.3000,0.0000,2542.3000,0.4250,649.8074,0.0000,649.8074,21.2882,0.0000,1892.4926,1892.4926,11.9687,12.0081,0.0000,4683.3000,-4683.3000,0.6930,0.0000,769.3319,769.3319,34.7123,5452.6319,0.0000,-5452.6319,12.0081,11.9530,10931.2000,0.0000,10931.2000,0.4250,2792.8884,0.0000,2792.8884,21.2882,0.0000,8138.3116,8138.3116,11.9530,8.2703,10.1117,10.1117,-15.5614,-233420.3233,10.1117,7.5303,9.4233,8.8210,-10.9076,-87260.4876,9.4233,7.2658,8.9199,8.3446,-9.1162,-63813.7226,30.3124,2429.3529,-339424.8000,-384494.5336
2296,9.1406,11.8287,0.0000,319772.3000,-319772.3000,14.0674,0.0000,47515.7549,47515.7549,704.6348,367288.0549,0.0000,-367288.0549,11.8287,11.6268,23301.9000,0.0000,23301.9000,1.3495,5968.8434,0.0000,5968.8434,67.5976,0.0000,17333.0566,17333.0566,11.6268,12.2979,0.0000,68918.2000,-68918.2000,4.0023,0.0000,10940.8529,10940.8529,200.4746,79859.0529,0.0000,-79859.0529,12.2979,12.2835,1605.9000,0.0000,1605.9000,0.4250,408.6142,0.0000,408.6142,21.2882,0.0000,1197.2858,1197.2858,12.2835,12.3250,0.0000,4284.4000,-4284.4000,0.6930,0.0000,705.9420,705.9420,34.7123,4990.3420,0.0000,-4990.3420,12.3250,12.2630,14434.1000,0.0000,14434.1000,0.4250,3671.2840,0.0000,3671.2840,21.2882,0.0000,10762.8160,10762.8160,12.2630,8.4956,10.3793,10.3793,-16.5131,-247696.7561,10.3793,7.7032,9.6657,9.0413,-11.7296,-93836.6354,9.6657,7.4152,9.1406,8.5405,-9.8642,-69049.1508,31.4433,2519.9901,-353633.0000,-410582.5423
2297,9.3074,12.1240,0.0000,218986.1000,-218986.1000,14.6358,0.0000,32647.9876,32647.9876,733.1056,251634.0876,0.0000,-251634.0876,12.1240,11.9910,19185.3000,0.0000,19185.3000,0.8785,4893.6947,0.0000,4893.6947,44.0032,0.0000,14291.6053,14291.6053,11.9910,12.6035,0.0000,36088.4000,-36088.4000,3.6246,0.0000,5754.7288,5754.7288,181.5567,41843.1288,0.0000,-41843.1288,12.6035,12.5943,1324.9000,0.0000,1324.9000,0.4250,335.6613,0.0000,335.6613,21.2882,0.0000,989.2387,989.2387,12.5943,12.6326,0.0000,4037.5000,-4037.5000,0.6930,0.0000,667.3277,667.3277,34.7123,4704.8277,0.0000,-4704.8277,12.6326,12.5499,16963.9000,0.0000,16963.9000,0.5398,4296.0161,0.0000,4296.0161,27.0391,0.0000,12667.8839,12667.8839,12.5499,8.6371,10.5935,10.5935,-17.0150,-255225.0450,10.5935,7.8164,9.8530,9.2050,-12.0762,-96609.9560,9.8530,7.5148,9.3074,8.6839,-10.1677,-71173.7600,31.1950,2500.0927,-221637.9000,-423008.7611
2298,8.8520,11.6340,0.0000,196810.6000,-196810.6000,10.0326,0.0000,29078.7549,29078.7549,502.5313,225889.3549,0.0000,-225889.3549,11.6340,11.4762,19178.9000,0.0000,19178.9000,0.7198,4926.4623,0.0000,4926.4623,36.0561,0.0000,14252.4377,14252.4377,11.4762,11.9389,0.0000,9115.8000,-9115.8000,1.9004,0.0000,1444.5354,1444.5354,95.1923,10560.3354,0.0000,-10560.3354,11.9389,11.9280,1004.1000,0.0000,1004.1000,0.4250,256.7979,0.0000,256.7979,21.2882,0.0000,747.3021,747.3021,11.9280,11.9800,0.0000,2974.4000,-2974.4000,0.6930,0.0000,488.4209,488.4209,34.7123,3462.8209,0.0000,-3462.8209,11.9800,11.8402,16185.5000,0.0000,16185.5000,0.6313,4137.0013,0.0000,4137.0013,31.6222,0.0000,12048.4987,12048.4987,11.8402,8.1665,10.0034,10.0034,-11.0633,-165949.0633,10.0034,7.5043,9.3370,8.7539,-7.5257,-60205.5677,9.3370,7.2584,8.8520,8.2977,-6.2595,-43816.6707,21.6032,1731.3659,-172532.3000,-269971.3016
2299,8.5489,11.5626,0.0000,134045.5000,-134045.5000,8.9929,0.0000,19689.0364,19689.0364,450.4541,153734.5364,0.0000,-153734.5364,11.5626,11.3724,19178.2000,0.0000,19178.2000,0.7254,4931.3415,0.0000,4931.3415,36.3329,0.0000,14246.8585,14246.8585,11.3724,11.5133,0.0000,564.4000,-564.4000,0.4950,0.0000,89.3278,89.3278,24.7945,653.7278,0.0000,-653.7278,11.5133,11.5034,1112.3000,0.0000,1112.3000,0.4250,286.2114,0.0000,286.2114,21.2882,0.0000,826.0886,826.0886,11.5034,11.5496,0.0000,2096.8000,-2096.8000,0.6930,0.0000,342.9734,342.9734,34.7123,2439.7734,0.0000,-2439.7734,11.5496,11.3891,14823.3000,0.0000,14823.3000,0.6087,3812.2674,0.0000,3812.2674,30.4895,0.0000,11011.0326,11011.0326,11.3891,7.8419,9.6155,9.6155,-8.8559,-132837.9080,9.6155,7.2898,8.9953,8.4527,-5.8062,-46449.8974,8.9953,7.0823,8.5489,8.0388,-4.7761,-33432.3765,17.9099,1435.3716,-101592.9000,-212720.1818
2300,8.1678,10.8838,0.0000,120060.4000,-120060.4000,6.1143,0.0000,17507.1177,17507.1177,306.2671,137567.5177,0.0000,-137567.5177,10.8838,10.6327,16246.4000,0.0000,16246.4000,0.7262,4218.7198,0.0000,4218.7198,36.3742,0.0000,12027.6802,12027.6802,10.6327,10.6443,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.6443,10.6297,628.8000,0.0000,628.8000,0.4250,163.8528,0.0000,163.8528,21.2882,0.0000,464.9472,464.9472,10.6297,10.6728,34.3000,1399.6000,-1365.3000,0.6930,7.4381,227.2533,234.6913,34.7123,1626.8533,26.8619,-1599.9913,10.6728,10.4790,12098.8000,0.0000,12098.8000,0.5614,3151.3921,0.0000,3151.3921,28.1205,0.0000,8947.4079,8947.4079,10.4790,7.6401,9.0595,9.0595,-5.3513,-80269.4224,9.0595,7.1207,8.5425,8.0901,-3.6547,-29237.7204,8.5425,6.9367,8.1678,7.7396,-3.0270,-21188.7084,13.5224,1083.7366,-92451.7000,-130695.8512
2301,7.9720,10.6567,23.9000,91710.2000,-91686.3000,5.4646,5.4483,13324.0060,13329.4542,273.7213,105034.2060,18.4517,-105015.7542,10.6567,10.4221,15853.2000,0.0000,15853.2000,0.6221,4130.2802,0.0000,4130.2802,31.1628,0.0000,11722.9198,11722.9198,10.4221,10.4221,1915.8000,2298.2000,-382.4000,0.4950,418.3385,359.8728,778.2114,24.7945,2658.0728,1497.4615,-1160.6114,10.4221,10.4131,474.7000,0.0000,474.7000,0.4250,124.1006,0.0000,124.1006,21.2882,0.0000,350.5994,350.5994,10.4131,10.4443,871.1000,667.5000,203.6000,0.6930,189.5692,108.1992,297.7684,34.7123,775.6992,681.5308,-94.1684,10.4443,10.2698,10542.0000,0.0000,10542.0000,0.4650,2755.0943,0.0000,2755.0943,23.2896,0.0000,7786.9057,7786.9057,10.2698,7.3565,8.8131,8.8131,-4.9737,-74605.0059,8.8131,6.9729,8.3224,7.8930,-3.1417,-25133.5949,8.3224,6.8205,7.9720,7.5714,-2.5641,-17948.7700,12.2470,981.5250,-64995.2000,-117687.3709
2302,7.7645,10.2195,149.8000,77744.1000,-77594.3000,4.1685,34.2796,11251.5128,11285.7925,208.8018,88995.6128,115.5204,-88880.0925,10.2195,9.9459,15838.0000,0.0000,15838.0000,0.6094,4152.8765,0.0000,4152.8765,30.5250,0.0000,11685.1235,11685.1235,9.9459,9.9731,6073.9000,4229.8000,1844.1000,0.4950,1337.2711,659.0632,1996.3343,24.7945,4888.8632,4736.6289,-152.2343,9.9731,9.9649,458.7000,0.0000,458.7000,0.4250,120.7137,0.0000,120.7137,21.2882,0.0000,337.9863,337.9863,9.9649,9.9671,2795.4000,315.8000,2479.6000,0.6930,612.8266,51.0205,663.8471,34.7123,366.8205,2182.5734,1815.7529,9.9671,9.7854,5871.5000,0.0000,5871.5000,0.4250,1545.3077,0.0000,1545.3077,21.2882,0.0000,4326.1923,4326.1923,9.7854,7.2426,8.5140,8.5140,-3.6240,-54360.6606,8.5140,6.8754,8.0771,7.6947,-2.3353,-18682.6636,8.0771,6.7375,7.7645,7.4073,-1.9092,-13364.2704,10.2239,819.3842,-51102.4000,-86407.5945
2303,7.6091,9.9028,411.4000,64841.2000,-64429.8000,3.5237,94.4145,9357.3620,9451.7765,176.5042,74198.5620,316.9855,-73881.5765,9.9028,9.6016,15849.6000,0.0000,15849.6000,0.6134,4175.3969,0.0000,4175.3969,30.7231,0.0000,11674.2031,11674.2031,9.6016,9.6057,9070.5000,708.9000,8361.6000,0.4950,2009.0573,110.0797,2119.1370,24.7945,818.9797,7061.4427,6242.4630,9.6057,9.5970,473.2000,0.0000,473.2000,0.4250,125.2099,0.0000,125.2099,21.2882,0.0000,347.9901,347.9901,9.5970,9.5502,5310.3000,58.5000,5251.8000,0.6930,1171.2715,9.4272,1180.6987,34.7123,67.9272,4139.0285,4071.1013,9.5502,9.4387,1784.8000,0.0000,1784.8000,0.4250,472.6528,0.0000,472.6528,21.2882,0.0000,1312.1472,1312.1472,9.4387,7.1404,8.2896,8.2896,-2.9676,-44514.0322,8.2896,6.8024,7.8930,7.5460,-1.9202,-15361.6696,7.8930,6.6762,7.6091,7.2846,-1.5712,-10998.2108,9.2627,742.3455,-32708.8000,-70873.9126
2304,7.4573,9.5652,745.3000,63614.6000,-62869.3000,2.9234,171.5258,9154.9812,9326.5070,146.4319,72769.5812,573.7742,-72195.8070,9.5652,9.2326,15838.2000,0.0000,15838.2000,0.6172,4193.3545,0.0000,4193.3545,30.9134,0.0000,11644.8455,11644.8455,9.2326,9.0548,15047.9000,6611.8000,8436.1000,0.5020,3354.7233,1023.1013,4377.8246,25.1438,7634.9013,11693.1767,4058.2754,9.0548,9.0449,467.6000,0.0000,467.6000,0.4250,124.7506,0.0000,124.7506,21.2882,0.0000,342.8494,342.8494,9.0449,8.9290,7259.7000,0.0000,7259.7000,0.6930,1616.0823,0.0000,1616.0823,34.7123,0.0000,5643.6177,5643.6177,8.9290,8.8917,1005.7000,0.0000,1005.7000,0.4250,268.8172,0.0000,268.8172,21.2882,0.0000,736.8828,736.8828,8.8917,7.1952,8.0434,8.0434,-1.9813,-29719.1407,8.0434,6.7734,7.7048,7.4084,-1.4833,-11866.6242,7.7048,6.6441,7.4573,7.1744,-1.2388,-8671.7341,8.3783,671.4669,-29862.0000,-50257.4990
2305,7.3663,9.4495,1520.1000,58848.3000,-57328.2000,2.8502,350.4332,8455.1137,8805.5468,142.7650,67303.4137,1169.6668,-66133.7468,9.4495,9.1136,15828.7000,0.0000,15828.7000,0.6203,4198.0698,0.0000,4198.0698,31.0726,0.0000,11630.6302,11630.6302,9.1136,8.9966,15081.9000,5079.5000,10002.4000,0.5101,3369.3879,785.1342,4154.5220,25.5523,5864.6342,11712.5121,5847.8780,8.9966,8.9867,463.4000,0.0000,463.4000,0.4250,123.7380,0.0000,123.7380,21.2882,0.0000,339.6620,339.6620,8.9867,8.8239,8585.6000,0.0000,8585.6000,0.6930,1913.1091,0.0000,1913.1091,34.7123,0.0000,6672.4909,6672.4909,8.8239,8.8027,422.4000,0.0000,422.4000,0.4250,113.0834,0.0000,113.0834,21.2882,0.0000,309.3166,309.3166,8.8027,7.0381,7.9204,7.9204,-2.0381,-30570.9861,7.9204,6.7163,7.5993,7.3183,-1.3907,-11125.6598,7.5993,6.6007,7.3663,7.1000,-1.1533,-8073.1203,8.2855,664.0289,-22025.7000,-49769.7662
2306,7.2752,9.2388,2114.5000,54726.8000,-52612.3000,2.5977,488.2890,7850.0759,8338.3649,130.1166,62576.8759,1626.2110,-60950.6649,9.2388,8.8938,15818.3000,0.0000,15818.3000,0.6212,4208.5334,0.0000,4208.5334,31.1168,0.0000,11609.7666,11609.7666,8.8938,8.7205,17126.9000,5870.8000,11256.1000,0.6063,3841.2161,905.6501,4746.8662,30.3677,6776.4501,13285.6839,6509.2338,8.7205,8.7104,468.4000,0.0000,468.4000,0.4250,125.5940,0.0000,125.5940,21.2882,0.0000,342.8060,342.8060,8.7104,8.5125,8846.5000,0.0000,8846.5000,0.6930,1980.4532,0.0000,1980.4532,34.7123,0.0000,6866.0468,6866.0468,8.5125,8.5033,422.3000,0.0000,422.3000,0.4250,113.5892,0.0000,113.5892,21.2882,0.0000,308.7108,308.7108,8.5033,7.0511,7.7772,7.7772,-1.6301,-24451.3892,7.7772,6.6916,7.4877,7.2344,-1.2185,-9748.1910,7.4877,6.5770,7.2752,7.0324,-1.0222,-7155.5540,8.0522,645.3359,-15800.7000,-41355.1343
2307,7.1951,9.0511,1700.5000,71611.6000,-69911.1000,2.3828,393.2737,10257.3159,10650.5895,119.3531,81868.9159,1307.2263,-80561.6895,9.0511,8.6979,15834.0000,0.0000,15834.0000,0.6231,4224.5709,0.0000,4224.5709,31.2116,0.0000,11609.4291,11609.4291,8.6979,8.5000,13975.3000,3572.6000,10402.7000,0.6852,3145.3470,550.1775,3695.5245,34.3229,4122.7775,10829.9530,6707.1755,8.5000,8.4896,462.4000,0.0000,462.4000,0.4250,124.3987,0.0000,124.3987,21.2882,0.0000,338.0013,338.0013,8.4896,8.2807,8984.1000,0.0000,8984.1000,0.6930,2018.7972,0.0000,2018.7972,34.7123,0.0000,6965.3028,6965.3028,8.2807,8.2713,1005.3000,0.0000,1005.3000,0.4250,271.3545,0.0000,271.3545,21.2882,0.0000,733.9455,733.9455,8.2713,7.0334,7.6523,7.6523,-1.3548,-20321.7473,7.6523,6.6678,7.3898,7.1601,-1.0776,-8620.5189,7.3898,6.5553,7.1951,6.9725,-0.9133,-6393.1123,7.8512,629.2233,-33222.6000,-35335.3786
2308,7.1918,9.3432,1729.5000,78777.1000,-77047.6000,3.1648,400.0052,11283.0023,11683.0075,158.5261,90060.1023,1329.4948,-88730.6075,9.3432,9.0327,15836.8000,0.0000,15836.8000,0.6258,4206.8842,0.0000,4206.8842,31.3463,0.0000,11629.9158,11629.9158,9.0327,8.8531,17399.3000,4805.7000,12593.6000,0.6357,3892.6902,742.2669,4634.9570,31.8443,5547.9669,13506.6098,7958.6430,8.8531,8.8440,625.8000,0.0000,625.8000,0.4250,167.4634,0.0000,167.4634,21.2882,0.0000,458.3366,458.3366,8.8440,8.6577,8656.6000,0.0000,8656.6000,0.6930,1933.5717,0.0000,1933.5717,34.7123,0.0000,6723.0283,6723.0283,8.6577,8.6381,5474.8000,0.0000,5474.8000,0.4250,1469.3707,0.0000,1469.3707,21.2882,0.0000,4005.4293,4005.4293,8.6381,6.7455,7.6918,7.6918,-2.3622,-35433.6110,7.6918,6.5954,7.3994,7.1436,-1.3685,-10947.8874,7.3994,6.5095,7.1918,6.9544,-1.1108,-7775.6445,8.9541,717.6132,-33860.0000,-54157.1429
2309,7.1761,9.3800,450.4000,143380.4000,-142930.0000,3.4878,104.2006,20530.1976,20634.3982,174.7052,163910.5976,346.1994,-163564.3982,9.3800,9.0911,15825.3000,0.0000,15825.3000,0.6227,4201.5211,0.0000,4201.5211,31.1908,0.0000,11623.7789,11623.7789,9.0911,8.8933,6043.3000,266.1000,5777.2000,0.7645,1350.6491,41.1224,1391.7715,38.2959,307.2224,4692.6509,4385.4285,8.8933,8.8819,571.3000,0.0000,571.3000,0.4250,152.7868,0.0000,152.7868,21.2882,0.0000,418.5132,418.5132,8.8819,8.7149,7527.9000,73.0000,7454.9000,0.6930,1680.3882,11.7112,1692.0994,34.7123,84.7112,5847.5118,5762.8006,8.7149,8.6154,18494.7000,0.0000,18494.7000,0.4250,4959.4769,0.0000,4959.4769,21.2882,0.0000,13535.2231,13535.2231,8.6154,6.7452,7.6803,7.6803,-2.5098,-37647.0560,7.6803,6.5720,7.3847,7.1261,-1.4873,-11898.2952,7.3847,6.4907,7.1761,6.9377,-1.1998,-8398.3100,9.6271,771.5536,-94806.6000,-57943.6612
2310,7.3693,10.1326,0.0000,188968.2000,-188968.2000,6.4697,0.0000,27151.7417,27151.7417,324.0655,216119.9417,0.0000,-216119.9417,10.1326,9.9356,26904.7000,0.0000,26904.7000,0.6218,7063.7038,0.0000,7063.7038,31.1480,0.0000,19840.9962,19840.9962,9.9356,9.8612,2284.4000,0.0000,2284.4000,0.4950,503.0395,0.0000,503.0395,24.7945,0.0000,1781.3605,1781.3605,9.8612,9.8541,1205.2000,0.0000,1205.2000,0.4250,317.6919,0.0000,317.6919,21.2882,0.0000,887.5081,887.5081,9.8541,9.7563,6279.4000,175.8000,6103.6000,0.6930,1379.1341,28.3799,1407.5140,34.7123,204.1799,4900.2659,4696.0860,9.7563,9.5264,19660.6000,0.0000,19660.6000,0.7353,5190.6192,0.0000,5190.6192,36.8335,0.0000,14469.9808,14469.9808,9.5264,6.5817,8.0541,8.0541,-5.8123,-87184.1326,8.0541,6.5214,7.6454,7.2877,-3.0252,-24201.2839,7.6454,6.4621,7.3693,7.0537,-2.3356,-16348.9483,14.1598,1134.8211,-132809.7000,-127734.3648
2311,7.5810,10.4566,0.0000,203249.5000,-203249.5000,8.5627,0.0000,29316.2644,29316.2644,428.9043,232565.7644,0.0000,-232565.7644,10.4566,10.1923,32832.8000,0.0000,32832.8000,1.0435,8579.1215,0.0000,8579.1215,52.2683,0.0000,24253.6785,24253.6785,10.1923,10.1686,0.0000,13626.1000,-13626.1000,0.4950,0.0000,2128.5257,2128.5257,24.7945,15754.6257,0.0000,-15754.6257,10.1686,10.1568,2052.0000,0.0000,2052.0000,0.4250,538.4577,0.0000,538.4577,21.2882,0.0000,1513.5423,1513.5423,10.1568,10.0942,7248.1000,54.5000,7193.6000,0.6930,1583.9692,8.8172,1592.7864,34.7123,63.3172,5664.1308,5600.8136,10.0942,9.9014,18883.3000,0.0000,18883.3000,0.7675,4960.5342,0.0000,4960.5342,38.4438,0.0000,13922.7658,13922.7658,9.9014,6.8465,8.3740,8.3740,-7.6568,-114851.2912,8.3740,6.6090,7.9033,7.4915,-4.4238,-35390.3050,7.9033,6.5219,7.5810,7.2126,-3.4623,-24235.8758,17.9800,1440.9875,-155913.9000,-174477.4720
2312,7.7536,10.5955,0.0000,217808.9000,-217808.9000,9.2206,0.0000,31516.0622,31516.0622,461.8603,249324.9622,0.0000,-249324.9622,10.5955,10.2990,37336.1000,0.0000,37336.1000,1.2664,9735.9967,0.0000,9735.9967,63.4333,0.0000,27600.1033,27600.1033,10.2990,10.4915,0.0000,16160.7000,-16160.7000,0.7133,0.0000,2527.2807,2527.2807,35.7280,18687.9807,0.0000,-18687.9807,10.4915,10.4730,2229.6000,0.0000,2229.6000,0.4250,582.2908,0.0000,582.2908,21.2882,0.0000,1647.3092,1647.3092,10.4730,10.4044,6218.8000,130.9000,6087.9000,0.6930,1352.0159,21.2282,1373.2441,34.7123,152.1282,4866.7841,4714.6559,10.4044,10.2341,16551.4000,0.0000,16551.4000,0.7329,4328.1488,0.0000,4328.1488,36.7092,0.0000,12223.2512,12223.2512,10.2341,7.0166,8.6253,8.6253,-8.7805,-131707.7083,8.6253,6.6925,8.1099,7.6589,-5.2745,-42195.9618,8.1099,6.5829,7.7536,7.3464,-4.1671,-29169.8452,19.5767,1568.9554,-171764.6000,-203073.5153
2313,7.8961,10.7502,0.0000,226984.4000,-226984.4000,9.8906,0.0000,32930.5279,32930.5279,495.4210,259914.9279,0.0000,-259914.9279,10.7502,10.4341,44082.2000,0.0000,44082.2000,1.4367,11469.1910,0.0000,11469.1910,71.9642,0.0000,32613.0090,32613.0090,10.4341,10.6480,0.0000,16804.0000,-16804.0000,0.8462,0.0000,2631.6584,2631.6584,42.3879,19435.6584,0.0000,-19435.6584,10.6480,10.6291,2277.3000,0.0000,2277.3000,0.4250,593.3871,0.0000,593.3871,21.2882,0.0000,1683.9129,1683.9129,10.6291,10.5751,4291.5000,329.2000,3962.3000,0.6930,930.6366,53.4520,984.0886,34.7123,382.6520,3360.8634,2978.2114,10.5751,10.4351,14996.8000,0.0000,14996.8000,0.6390,3911.8243,0.0000,3911.8243,32.0059,0.0000,11084.9757,11084.9757,10.4351,7.1930,8.8141,8.8141,-9.4438,-141656.5115,8.8141,6.7881,8.2738,7.8011,-5.9012,-47209.8386,8.2738,6.6549,7.8961,7.4643,-4.7157,-33010.0899,20.8958,1674.6709,-178469.8000,-221876.4400
2314,8.0040,10.8460,0.0000,242852.3000,-242852.3000,10.3155,0.0000,35303.6306,35303.6306,516.7028,278155.9306,0.0000,-278155.9306,10.8460,10.4893,46333.0000,0.0000,46333.0000,1.6919,12037.9704,0.0000,12037.9704,84.7456,0.0000,34295.0296,34295.0296,10.4893,10.7018,0.0000,19662.2000,-19662.2000,0.8803,0.0000,3081.1045,3081.1045,44.0938,22743.3045,0.0000,-22743.3045,10.7018,10.6834,2704.4000,0.0000,2704.4000,0.4250,704.1212,0.0000,704.1212,21.2882,0.0000,2000.2788,2000.2788,10.6834,10.6508,3722.5000,354.4000,3368.1000,0.6930,806.5348,57.5685,864.1033,34.7123,411.9685,2915.9652,2503.9967,10.6508,10.5296,12081.9000,0.0000,12081.9000,0.5773,3148.0038,0.0000,3148.0038,28.9158,0.0000,8933.8962,8933.8962,10.5296,7.3513,8.9405,8.9405,-9.6912,-145368.2864,8.9405,6.8835,8.3919,7.9120,-6.2721,-50176.7615,8.3919,6.7292,8.0040,7.5606,-5.0702,-35491.4625,21.8744,1753.1009,-198027.1000,-231036.5104
2315,8.1453,11.0198,0.0000,250985.9000,-250985.9000,11.0433,0.0000,36583.0453,36583.0453,553.1591,287568.9453,0.0000,-287568.9453,11.0198,10.6652,40149.3000,0.0000,40149.3000,1.7754,10405.0143,0.0000,10405.0143,88.9293,0.0000,29744.2857,29744.2857,10.6652,10.9002,0.0000,18993.5000,-18993.5000,1.0302,0.0000,2982.0157,2982.0157,51.6028,21975.5157,0.0000,-21975.5157,10.9002,10.8795,3236.0000,0.0000,3236.0000,0.4250,840.0951,0.0000,840.0951,21.2882,0.0000,2395.9049,2395.9049,10.8795,10.8536,3543.4000,345.7000,3197.7000,0.6930,765.2948,56.2446,821.5393,34.7123,401.9446,2778.1052,2376.1607,10.8536,10.7612,10527.3000,0.0000,10527.3000,0.4645,2734.8373,0.0000,2734.8373,23.2657,0.0000,7792.4627,7792.4627,10.7612,7.4891,9.1252,9.1252,-10.5581,-158370.8256,9.1252,6.9786,8.5528,8.0519,-6.9262,-55409.9460,8.5528,6.8066,8.1453,7.6797,-5.6343,-39440.1585,23.1471,1855.0981,-212869.1000,-253220.9302
2316,8.2642,11.2236,0.0000,255945.5000,-255945.5000,11.4223,0.0000,37389.9572,37389.9572,572.1408,293335.4572,0.0000,-293335.4572,11.2236,10.9173,46331.2000,0.0000,46331.2000,1.5340,11971.6718,0.0000,11971.6718,76.8367,0.0000,34359.5282,34359.5282,10.9173,11.1435,0.0000,21966.9000,-21966.9000,0.9957,0.0000,3458.5264,3458.5264,49.8757,25425.4264,0.0000,-25425.4264,11.1435,11.1188,3088.1000,0.0000,3088.1000,0.4250,798.8713,0.0000,798.8713,21.2882,0.0000,2289.2287,2289.2287,11.1188,11.0943,3453.9000,284.0000,3169.9000,0.6930,743.0939,46.2985,789.3924,34.7123,330.2985,2710.8061,2380.5076,11.0943,11.0140,9361.3000,0.0000,9361.3000,0.4250,2423.4338,0.0000,2423.4338,21.2882,0.0000,6937.8662,6937.8662,11.0140,7.5711,9.2926,9.2926,-11.1550,-167324.8043,9.2926,7.0405,8.6920,8.1665,-7.2966,-58372.8952,8.6920,6.8586,8.2642,7.7753,-5.9403,-41582.0114,23.2424,1862.7410,-215961.9000,-267279.7108
2317,8.3608,11.2631,0.0000,261472.8000,-261472.8000,11.6558,0.0000,38267.6808,38267.6808,583.8388,299740.4808,0.0000,-299740.4808,11.2631,10.9232,44081.4000,0.0000,44081.4000,1.7642,11383.8262,0.0000,11383.8262,88.3671,0.0000,32697.5738,32697.5738,10.9232,11.1747,0.0000,21384.0000,-21384.0000,1.1525,0.0000,3366.9773,3366.9773,57.7309,24750.9773,0.0000,-24750.9773,11.1747,11.1521,2032.0000,0.0000,2032.0000,0.4250,525.4272,0.0000,525.4272,21.2882,0.0000,1506.5728,1506.5728,11.1521,11.1285,3495.7000,310.9000,3184.8000,0.6930,751.6850,50.6982,802.3832,34.7123,361.5982,2744.0150,2382.4168,11.1285,11.0599,8195.4000,0.0000,8195.4000,0.4250,2120.5560,0.0000,2120.5560,21.2882,0.0000,6074.8440,6074.8440,11.0599,7.7286,9.3942,9.3942,-11.2255,-168383.2423,9.3942,7.1408,8.7933,8.2675,-7.5934,-60747.0247,8.7933,6.9397,8.3608,7.8665,-6.2462,-43723.4589,24.1733,1937.3413,-225363.2000,-272853.7259
2318,8.4529,11.3929,0.0000,265639.2000,-265639.2000,11.9140,0.0000,38946.0164,38946.0164,596.7738,304585.2164,0.0000,-304585.2164,11.3929,11.0721,41835.9000,0.0000,41835.9000,1.6774,10783.7002,0.0000,10783.7002,84.0209,0.0000,31052.1998,31052.1998,11.0721,11.3148,0.0000,22774.1000,-22774.1000,1.1220,0.0000,3591.9204,3591.9204,56.2001,26366.0204,0.0000,-26366.0204,11.3148,11.3001,1960.6000,0.0000,1960.6000,0.4250,505.9380,0.0000,505.9380,21.2882,0.0000,1454.6620,1454.6620,11.3001,11.2767,3783.5000,317.7000,3465.8000,0.6930,811.6429,51.8731,863.5160,34.7123,369.5731,2971.8571,2602.2840,11.2767,11.2171,9361.3000,0.0000,9361.3000,0.4250,2417.0412,0.0000,2417.0412,21.2882,0.0000,6944.2588,6944.2588,11.2171,7.8072,9.5121,9.5121,-11.5907,-173859.8172,9.5121,7.2046,8.8968,8.3584,-7.8437,-62749.9245,8.8968,6.9945,8.4529,7.9456,-6.4664,-45264.5149,24.3846,1954.2805,-231789.7000,-281874.2566
2319,8.5375,11.4921,0.0000,267859.8000,-267859.8000,12.1102,0.0000,39335.4165,39335.4165,606.6005,307195.2165,0.0000,-307195.2165,11.4921,11.1908,35644.6000,0.0000,35644.6000,1.5885,9174.6982,0.0000,9174.6982,79.5698,0.0000,26469.9018,26469.9018,11.1908,11.4465,0.0000,25546.4000,-25546.4000,1.1955,0.0000,4034.6730,4034.6730,59.8828,29581.0730,0.0000,-29581.0730,11.4465,11.4324,2540.8000,0.0000,2540.8000,0.4250,654.4155,0.0000,654.4155,21.2882,0.0000,1886.3845,1886.3845,11.4324,11.4071,3866.7000,331.3000,3535.4000,0.6930,827.7390,54.1565,881.8955,34.7123,385.4565,3038.9610,2653.5045,11.4071,11.3397,10915.9000,0.0000,10915.9000,0.4250,2813.1261,0.0000,2813.1261,21.2882,0.0000,8102.7739,8102.7739,11.3397,7.8939,9.6168,9.6168,-11.8432,-177648.4739,9.6168,7.2684,8.9906,8.4426,-8.0715,-64572.2517,8.9906,7.0486,8.5375,8.0196,-6.6746,-46722.4913,24.6559,1976.0207,-240769.5000,-288943.2169
2320,8.6219,11.5989,0.0000,269970.1000,-269970.1000,12.2173,0.0000,39709.9393,39709.9393,611.9660,309680.0393,0.0000,-309680.0393,11.5989,11.3423,23269.4000,0.0000,23269.4000,1.3512,5980.1974,0.0000,5980.1974,67.6835,0.0000,17289.2026,17289.2026,11.3423,11.6290,0.0000,23366.1000,-23366.1000,1.3416,0.0000,3696.8546,3696.8546,67.1990,27062.9546,0.0000,-27062.9546,11.6290,11.6107,1604.8000,0.0000,1604.8000,0.4250,412.2527,0.0000,412.2527,21.2882,0.0000,1192.5473,1192.5473,11.6107,11.5850,3469.4000,410.1000,3059.3000,0.6930,740.5844,67.1448,807.7292,34.7123,477.2448,2728.8156,2251.5708,11.5850,11.5064,14413.8000,0.0000,14413.8000,0.4250,3705.0658,0.0000,3705.0658,21.2882,0.0000,10708.7342,10708.7342,11.5064,7.9564,9.7314,9.7314,-12.2130,-183195.1274,9.7314,7.3176,9.0877,8.5245,-8.3041,-66433.1682,9.0877,7.0912,8.6219,8.0895,-6.8687,-48081.1088,24.6797,1977.9295,-250988.9000,-297709.4043
2321,8.6970,11.7656,0.0000,172887.8000,-172887.8000,12.3195,0.0000,25467.1576,25467.1576,617.0846,198354.9576,0.0000,-198354.9576,11.7656,11.5942,19167.2000,0.0000,19167.2000,0.8806,4914.1697,0.0000,4914.1697,44.1074,0.0000,14253.0303,14253.0303,11.5942,11.8624,0.0000,2582.0000,-2582.0000,1.2277,0.0000,409.7346,409.7346,61.4952,2991.7346,0.0000,-2991.7346,11.8624,11.8505,1329.1000,0.0000,1329.1000,0.4250,340.2885,0.0000,340.2885,21.2882,0.0000,988.8115,988.8115,11.8505,11.8282,3642.4000,485.7000,3156.7000,0.6930,774.5651,79.6981,854.2631,34.7123,565.3981,2867.8349,2302.4369,11.8282,11.7220,16940.1000,0.0000,16940.1000,0.5456,4339.2820,0.0000,4339.2820,27.3278,0.0000,12600.8180,12600.8180,11.7220,7.9771,9.8496,9.8496,-12.6002,-189002.4415,9.8496,7.3384,9.1799,8.5940,-8.4491,-67592.9371,9.1799,7.1104,8.6970,8.1452,-6.9633,-48742.8824,24.1370,1934.4371,-134876.7000,-305338.2610
2322,8.2762,11.1827,0.0000,164631.5000,-164631.5000,7.8928,0.0000,24055.7691,24055.7691,395.3486,188687.2691,0.0000,-188687.2691,11.1827,10.9743,19155.6000,0.0000,19155.6000,0.7234,4952.6092,0.0000,4952.6092,36.2326,0.0000,14202.9908,14202.9908,10.9743,11.0181,0.0000,2050.4000,-2050.4000,0.4950,0.0000,323.0282,323.0282,24.7945,2373.4282,0.0000,-2373.4282,11.0181,11.0037,1004.3000,0.0000,1004.3000,0.4250,260.2788,0.0000,260.2788,21.2882,0.0000,744.0212,744.0212,11.0037,10.9700,4884.4000,394.8000,4489.6000,0.6930,1052.8093,64.2991,1117.1084,34.7123,459.0991,3831.5907,3372.4916,10.9700,10.7860,16162.8000,0.0000,16162.8000,0.6386,4191.7500,0.0000,4191.7500,31.9899,0.0000,11971.0500,11971.0500,10.7860,7.6938,9.2399,9.2399,-7.0267,-105399.7766,9.2399,7.1420,8.6805,8.1910,-4.7673,-38138.4165,8.6805,6.9479,8.2762,7.8142,-3.9372,-27560.4828,16.3017,1306.4787,-125869.6000,-171098.6759
2323,8.1262,11.0011,432.8000,105245.2000,-104812.4000,7.4979,98.3817,15334.7296,15433.1113,375.5674,120579.9296,334.4183,-120245.5113,11.0011,10.7849,19155.0000,0.0000,19155.0000,0.7299,4965.5176,0.0000,4965.5176,36.5601,0.0000,14189.4824,14189.4824,10.7849,10.8210,1101.9000,0.1000,1101.8000,0.4950,239.1253,0.0157,239.1410,24.7945,0.1157,862.7747,862.6590,10.8210,10.8097,1102.7000,0.0000,1102.7000,0.4250,286.6013,0.0000,286.6013,21.2882,0.0000,816.0987,816.0987,10.8097,10.7583,5899.7000,318.4000,5581.3000,0.6930,1275.6424,51.7734,1327.4158,34.7123,370.1734,4624.0576,4253.8842,10.7583,10.5761,14802.5000,0.0000,14802.5000,0.6180,3850.8173,0.0000,3850.8173,30.9577,0.0000,10951.6827,10951.6827,10.5761,7.5120,9.0440,9.0440,-6.7009,-100512.9597,9.0440,7.0393,8.5094,8.0417,-4.3841,-35072.9416,8.5094,6.8669,8.1262,7.6882,-3.5921,-25144.8657,15.6882,1257.3127,-63069.1000,-160730.7670
2324,7.8205,10.3138,721.7000,97367.5000,-96645.8000,4.7695,164.9800,14106.1188,14271.0988,238.9018,111473.6188,556.7200,-110916.8988,10.3138,10.0204,16226.7000,0.0000,16226.7000,0.7321,4248.8938,0.0000,4248.8938,36.6698,0.0000,11977.8062,11977.8062,10.0204,10.0026,2483.3000,0.0000,2483.3000,0.4950,546.0332,0.0000,546.0332,24.7945,0.0000,1937.2668,1937.2668,10.0026,9.9857,636.9000,0.0000,636.9000,0.4250,167.5365,0.0000,167.5365,21.2882,0.0000,469.3635,469.3635,9.9857,9.8978,6950.6000,228.8000,6721.8000,0.6930,1523.2350,36.9703,1560.2053,34.7123,265.7703,5427.3650,5161.5947,9.8978,9.6715,12081.9000,0.0000,12081.9000,0.5680,3183.0735,0.0000,3183.0735,28.4531,0.0000,8898.8265,8898.8265,9.6715,7.4637,8.5676,8.5676,-3.5468,-53201.3805,8.5676,6.9489,8.1359,7.7582,-2.6003,-20802.5143,8.1359,6.7841,7.8205,7.4600,-2.1716,-15201.1955,11.5239,923.5674,-58495.2000,-89205.0903
2325,7.6730,10.1622,1253.5000,78634.0000,-77380.5000,4.3903,287.3321,11361.1457,11648.4778,219.9096,89995.1457,966.1679,-89028.9778,10.1622,9.8935,15828.2000,0.0000,15828.2000,0.6274,4153.8118,0.0000,4153.8118,31.4264,0.0000,11674.3882,11674.3882,9.8935,9.8500,16452.0000,2053.7000,14398.3000,0.4950,3625.4870,319.8264,3945.3134,24.7945,2373.5264,12826.5130,10452.9866,9.8500,9.8395,463.3000,0.0000,463.3000,0.4250,122.1465,0.0000,122.1465,21.2882,0.0000,341.1535,341.1535,9.8395,9.7237,8614.9000,58.6000,8556.3000,0.6930,1892.5313,9.4590,1901.9903,34.7123,68.0590,6722.3687,6654.3097,9.7237,9.5241,10527.3000,0.0000,10527.3000,0.4705,2780.6691,0.0000,2780.6691,23.5668,0.0000,7746.6309,7746.6309,9.5241,7.2261,8.3751,8.3751,-3.4122,-51183.1617,8.3751,6.8460,7.9673,7.6105,-2.2705,-18164.0190,7.9673,6.7060,7.6730,7.3367,-1.8728,-13109.6565,10.6518,853.6750,-27607.1000,-82456.8372
