Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2326,7.5004,9.6736,1804.7000,69785.7000,-67981.0000,3.5122,415.0066,10050.9656,10465.9722,175.9281,79836.6656,1389.6934,-78446.9722,9.6736,9.3892,15818.2000,0.0000,15818.2000,0.6136,4181.3120,0.0000,4181.3120,30.7342,0.0000,11636.8880,11636.8880,9.3892,9.1347,19328.7000,940.8000,18387.9000,0.8595,4297.1792,145.7922,4442.9714,43.0503,1086.5922,15031.5208,13944.9286,9.1347,9.1264,469.9000,0.0000,469.9000,0.4250,125.2140,0.0000,125.2140,21.2882,0.0000,344.6860,344.6860,9.1264,8.9645,10422.4000,0.0000,10422.4000,0.6930,2316.9565,0.0000,2316.9565,34.7123,0.0000,8105.4435,8105.4435,8.9645,8.7761,5863.5000,0.0000,5863.5000,0.4250,1566.4403,0.0000,1566.4403,21.2882,0.0000,4297.0597,4297.0597,8.7761,7.3763,8.0762,8.0762,-1.9107,-28661.0438,8.0762,6.8421,7.7471,7.4592,-1.6846,-13476.7746,7.7471,6.6899,7.5004,7.2185,-1.4431,-10101.5837,9.7924,784.8034,-17019.1000,-52239.4020
2327,7.3741,9.3421,2786.6000,63652.1000,-60865.5000,3.0826,642.3102,9146.5905,9788.9007,154.4097,72798.6905,2144.2898,-70654.4007,9.3421,9.0506,15835.3000,0.0000,15835.3000,0.6184,4206.5541,0.0000,4206.5541,30.9749,0.0000,11628.7459,11628.7459,9.0506,8.7013,25477.4000,0.0000,25477.4000,1.1085,5698.1645,0.0000,5698.1645,55.5241,0.0000,19779.2355,19779.2355,8.7013,8.6927,468.3000,0.0000,468.3000,0.4250,125.6035,0.0000,125.6035,21.2882,0.0000,342.6965,342.6965,8.6927,8.4897,12933.6000,0.0000,12933.6000,0.6930,2896.2952,0.0000,2896.2952,34.7123,0.0000,10037.3048,10037.3048,8.4897,8.3821,1782.6000,0.0000,1782.6000,0.4250,479.6449,0.0000,479.6449,21.2882,0.0000,1302.9551,1302.9551,8.3821,7.3540,7.8681,7.8681,-1.3657,-20485.1060,7.8681,6.8205,7.5887,7.3443,-1.3914,-11131.3540,7.5887,6.6687,7.3741,7.1287,-1.2220,-8553.9625,9.5288,763.6739,-4368.3000,-40170.4224
2328,7.2629,8.9782,3497.4000,58636.5000,-55139.1000,2.7581,807.8203,8409.0190,9216.8393,138.1511,67045.5190,2689.5797,-64355.9393,8.9782,8.6963,15817.9000,0.0000,15817.9000,0.6226,4224.8997,0.0000,4224.8997,31.1884,0.0000,11593.0003,11593.0003,8.6963,8.2169,32136.6000,0.0000,32136.6000,1.5462,7233.0145,0.0000,7233.0145,77.4467,0.0000,24903.5855,24903.5855,8.2169,8.2086,462.2000,0.0000,462.2000,0.4250,124.8797,0.0000,124.8797,21.2882,0.0000,337.3203,337.3203,8.2086,7.9654,14251.8000,0.0000,14251.8000,0.7879,3217.8448,0.0000,3217.8448,39.4650,0.0000,11033.9552,11033.9552,7.9654,7.9339,1004.6000,0.0000,1004.6000,0.4250,272.4688,0.0000,272.4688,21.2882,0.0000,732.1312,732.1312,7.9339,7.4044,7.6691,7.6691,-0.7268,-10902.1660,7.6691,6.8254,7.4442,7.2473,-1.1581,-9264.9723,7.4442,6.6671,7.2629,7.0556,-1.0666,-7466.3949,9.8471,789.1866,8534.0000,-27633.5332
2329,7.1600,8.6653,4168.2000,53823.7000,-49655.5000,2.4970,964.6091,7704.6283,8669.2374,125.0767,61528.3283,3203.5909,-58324.7374,8.6653,8.3946,15804.0000,0.0000,15804.0000,0.6260,4241.1162,0.0000,4241.1162,31.3550,0.0000,11562.8838,11562.8838,8.3946,7.8128,30536.8000,0.0000,30536.8000,1.9640,6910.2382,0.0000,6910.2382,98.3781,0.0000,23626.5618,23626.5618,7.8128,7.8049,468.9000,0.0000,468.9000,0.4250,127.4722,0.0000,127.4722,21.2882,0.0000,341.4278,341.4278,7.8049,7.5473,14917.7000,0.0000,14917.7000,0.8766,3391.5659,0.0000,3391.5659,43.9087,0.0000,11526.1341,11526.1341,7.5473,7.5302,422.1000,0.0000,422.1000,0.4250,115.2167,0.0000,115.2167,21.2882,0.0000,306.8833,306.8833,7.5302,7.4340,7.4821,7.4821,-0.1371,-2056.5698,7.4821,6.8335,7.3091,7.1578,-0.9241,-7392.7054,7.3091,6.6698,7.1600,6.9895,-0.9109,-6376.2407,10.2205,819.1078,12494.0000,-15825.5159
2330,7.0769,8.5008,5411.2000,48922.3000,-43511.1000,2.2474,1254.2084,6992.6830,8246.8914,112.5740,55914.9830,4156.9916,-51757.9914,8.5008,8.2187,15799.5000,0.0000,15799.5000,0.6289,4250.4620,0.0000,4250.4620,31.5027,0.0000,11549.0380,11549.0380,8.2187,7.6424,36939.8000,0.0000,36939.8000,1.8775,8385.7146,0.0000,8385.7146,94.0450,0.0000,28554.0854,28554.0854,7.6424,7.6340,461.2000,0.0000,461.2000,0.4250,125.7062,0.0000,125.7062,21.2882,0.0000,335.4938,335.4938,7.6340,7.3529,15880.8000,0.0000,15880.8000,0.9250,3621.1676,0.0000,3621.1676,46.3346,0.0000,12259.6324,12259.6324,7.3529,7.3454,422.1000,0.0000,422.1000,0.4250,115.5612,0.0000,115.5612,21.2882,0.0000,306.5388,306.5388,7.3454,7.3604,7.3529,7.3529,0.0206,308.4744,7.3529,6.8062,7.2071,7.0796,-0.7463,-5970.7028,7.2071,6.6492,7.0769,6.9282,-0.7617,-5331.7349,9.7934,784.8786,25992.3000,-10993.9633
2331,6.9854,8.2137,6117.7000,47205.4000,-41087.7000,1.9684,1420.3886,6736.3686,8156.7572,98.5991,53941.7686,4697.3114,-49244.4572,8.2137,7.9400,15817.8000,0.0000,15817.8000,0.6306,4273.9449,0.0000,4273.9449,31.5870,0.0000,11543.8551,11543.8551,7.9400,7.2633,35167.6000,0.0000,35167.6000,2.2792,8023.7864,0.0000,8023.7864,114.1658,0.0000,27143.8136,27143.8136,7.2633,7.2554,469.6000,0.0000,469.6000,0.4250,128.7428,0.0000,128.7428,21.2882,0.0000,340.8572,340.8572,7.2554,6.9649,16430.9000,0.0000,16430.9000,0.9882,3771.2272,0.0000,3771.2272,49.4966,0.0000,12659.6728,12659.6728,6.9649,6.9577,1004.2000,0.0000,1004.2000,0.4250,276.5753,0.0000,276.5753,21.2882,0.0000,727.6247,727.6247,6.9577,7.4143,7.1860,7.1860,0.6413,9618.8361,7.1860,6.8147,7.0870,7.0003,-0.5214,-4171.4610,7.0870,6.6519,6.9854,6.8694,-0.6110,-4277.0865,10.0746,807.4199,27802.4000,1170.2885
2332,6.9183,8.1158,6883.6000,44139.1000,-37255.5000,1.8579,1600.2235,6291.3550,7891.5785,93.0609,50430.4550,5283.3765,-45147.0785,8.1158,7.8352,15816.5000,0.0000,15816.5000,0.6346,4279.9614,0.0000,4279.9614,31.7882,0.0000,11536.5386,11536.5386,7.8352,7.1754,40628.7000,0.0000,40628.7000,2.1821,9287.4634,0.0000,9287.4634,109.2995,0.0000,31341.2366,31341.2366,7.1754,7.1671,615.1000,0.0000,615.1000,0.4250,168.8607,0.0000,168.8607,21.2882,0.0000,446.2393,446.2393,7.1671,6.8594,15885.6000,0.0000,15885.6000,1.0303,3651.6615,0.0000,3651.6615,51.6065,0.0000,12233.9385,12233.9385,6.8594,6.8417,5467.2000,0.0000,5467.2000,0.4250,1508.2283,0.0000,1508.2283,21.2882,0.0000,3958.9717,3958.9717,6.8417,7.3279,7.0848,7.0848,0.6665,9996.7705,7.0848,6.7870,7.0054,6.9359,-0.4082,-3265.7597,7.0054,6.6321,6.9183,6.8187,-0.5116,-3581.4821,9.8323,787.9959,41157.6000,3149.5287
2333,6.8369,7.9120,6578.2000,53556.9000,-46978.7000,1.6840,1531.5604,7622.8455,9154.4059,84.3503,61179.7455,5046.6396,-56133.1059,7.9120,7.6375,15800.6000,0.0000,15800.6000,0.6357,4288.9542,0.0000,4288.9542,31.8423,0.0000,11511.6458,11511.6458,7.6375,6.8919,19101.7000,0.0000,19101.7000,2.5263,4382.2849,0.0000,4382.2849,126.5399,0.0000,14719.4151,14719.4151,6.8919,6.8813,578.2000,0.0000,578.2000,0.4250,159.4268,0.0000,159.4268,21.2882,0.0000,418.7732,418.7732,6.8813,6.5904,14727.5000,0.0000,14727.5000,0.9979,3402.3445,0.0000,3402.3445,49.9838,0.0000,11325.1555,11325.1555,6.5904,6.4963,18468.1000,0.0000,18468.1000,0.4250,5116.0524,0.0000,5116.0524,21.2882,0.0000,13352.0476,13352.0476,6.4963,7.3779,6.9371,6.9371,1.2340,18510.0054,6.9371,6.7934,6.8988,6.8653,-0.2011,-1608.4862,6.8988,6.6337,6.8369,6.7662,-0.3710,-2596.9337,10.0407,804.7024,21697.4000,14304.5856
2334,6.8303,8.3041,3864.1000,76713.0000,-72848.9000,2.1225,899.7651,10917.4337,11817.1988,106.3174,87630.4337,2964.3349,-84666.0988,8.3041,8.0012,15803.0000,0.0000,15803.0000,0.6374,4264.0906,0.0000,4264.0906,31.9290,0.0000,11538.9094,11538.9094,8.0012,7.6140,13302.1000,0.0000,13302.1000,1.1925,3031.6215,0.0000,3031.6215,59.7315,0.0000,10270.4785,10270.4785,7.6140,7.6029,783.1000,0.0000,783.1000,0.4250,213.5372,0.0000,213.5372,21.2882,0.0000,569.5628,569.5628,7.6029,7.3044,13859.1000,0.0000,13859.1000,0.9306,3161.8731,0.0000,3161.8731,46.6119,0.0000,10697.2269,10697.2269,7.3044,6.9524,19632.3000,0.0000,19632.3000,0.7637,5378.8699,0.0000,5378.8699,38.2539,0.0000,14253.4301,14253.4301,6.9524,7.0256,6.9890,6.9890,0.0930,1394.3667,6.9890,6.6930,6.9101,6.8410,-0.3758,-3006.0147,6.9101,6.5683,6.8303,6.7392,-0.4339,-3037.5970,9.1076,729.9164,-9469.3000,-4649.2450
2335,6.8915,8.8657,3610.0000,87017.4000,-83407.4000,3.2912,839.6340,12397.1750,13236.8090,164.8583,99414.5750,2770.3660,-96644.2090,8.8657,8.5959,21819.7000,0.0000,21819.7000,0.6330,5837.8158,0.0000,5837.8158,31.7064,0.0000,15981.8842,15981.8842,8.5959,8.3557,6332.0000,0.0000,6332.0000,0.8243,1427.7136,0.0000,1427.7136,41.2915,0.0000,4904.2864,4904.2864,8.3557,8.3423,994.2000,0.0000,994.2000,0.4250,268.0533,0.0000,268.0533,21.2882,0.0000,726.1467,726.1467,8.3423,8.0920,15619.2000,0.0000,15619.2000,0.8629,3518.5544,0.0000,3518.5544,43.2227,0.0000,12100.6456,12100.6456,8.0920,7.7581,18856.2000,0.0000,18856.2000,0.8010,5104.3554,0.0000,5104.3554,40.1205,0.0000,13751.8446,13751.8446,7.7581,6.5960,7.1771,7.1771,-1.6614,-24921.4833,7.1771,6.5655,7.0140,6.8713,-0.8744,-6995.4931,7.0140,6.4891,6.8915,6.7515,-0.7505,-5253.2074,10.2562,821.9702,-19786.1000,-37170.1837
2336,6.9296,9.0487,2596.2000,110304.8000,-107708.6000,3.7695,603.4077,15725.4022,16328.8099,188.8153,126030.2022,1992.7923,-124037.4099,9.0487,8.6979,27351.0000,0.0000,27351.0000,0.8652,7297.6174,0.0000,7297.6174,43.3386,0.0000,20053.3826,20053.3826,8.6979,8.5904,4931.8000,0.0000,4931.8000,0.4950,1109.9732,0.0000,1109.9732,24.7945,0.0000,3821.8268,3821.8268,8.5904,8.5744,1315.9000,0.0000,1315.9000,0.4250,353.5312,0.0000,353.5312,21.2882,0.0000,962.3688,962.3688,8.5744,8.3088,16518.5000,0.0000,16518.5000,0.9581,3706.4963,0.0000,3706.4963,47.9931,0.0000,12812.0037,12812.0037,8.3088,8.0069,16527.6000,0.0000,16527.6000,0.7582,4459.2899,0.0000,4459.2899,37.9784,0.0000,12068.3101,12068.3101,8.0069,6.5492,7.2781,7.2781,-2.2163,-33245.0436,7.2781,6.5155,7.0747,6.8968,-1.1594,-9275.2995,7.0747,6.4530,6.9296,6.7638,-0.9452,-6616.3683,10.9066,874.0996,-41063.8000,-49136.7113
2337,7.0115,9.3272,1903.7000,122553.2000,-120649.5000,4.8688,441.7798,17496.7979,17938.5777,243.8785,140049.9979,1461.9202,-138588.0777,9.3272,8.9523,32622.8000,0.0000,32622.8000,1.0810,8667.9865,0.0000,8667.9865,54.1487,0.0000,23954.8135,23954.8135,8.9523,8.8809,1033.7000,0.0000,1033.7000,0.4950,231.5967,0.0000,231.5967,24.7945,0.0000,802.1033,802.1033,8.8809,8.8629,1213.1000,0.0000,1213.1000,0.4250,324.4886,0.0000,324.4886,21.2882,0.0000,888.6114,888.6114,8.8629,8.6234,14661.2000,0.0000,14661.2000,1.0086,3273.7424,0.0000,3273.7424,50.5223,0.0000,11387.4576,11387.4576,8.6234,8.3977,14975.3000,0.0000,14975.3000,0.6620,4021.2738,0.0000,4021.2738,33.1574,0.0000,10954.0262,10954.0262,8.3977,6.4986,7.4482,7.4482,-3.3914,-50870.6938,7.4482,6.4779,7.1894,6.9631,-1.7326,-13860.9011,7.1894,6.4268,7.0115,6.8081,-1.3619,-9533.1297,12.8106,1026.6949,-56143.4000,-74264.7246
2338,7.0874,9.5034,1294.3000,127972.8000,-126678.5000,5.4562,299.9344,18295.1136,18595.0480,273.3021,146267.9136,994.3656,-145273.5480,9.5034,9.0855,32622.1000,0.0000,32622.1000,1.2831,8645.0401,0.0000,8645.0401,64.2691,0.0000,23977.0599,23977.0599,9.0855,9.0715,2.7000,0.0000,2.7000,0.4950,0.6035,0.0000,0.6035,24.7945,0.0000,2.0965,2.0965,9.0715,9.0560,1424.1000,0.0000,1424.1000,0.4250,379.8392,0.0000,379.8392,21.2882,0.0000,1044.2608,1044.2608,9.0560,8.8573,12553.3000,0.0000,12553.3000,0.8901,2793.9689,0.0000,2793.9689,44.5861,0.0000,9759.3311,9759.3311,8.8573,8.6661,12064.6000,0.0000,12064.6000,0.5964,3228.2685,0.0000,3228.2685,29.8733,0.0000,8836.3315,8836.3315,8.6661,6.5170,7.5915,7.5915,-4.1100,-61650.0593,7.5915,6.4665,7.2915,7.0290,-2.1515,-17212.0951,7.2915,6.4166,7.0874,6.8541,-1.6732,-11712.5742,13.7187,1099.4718,-68011.7000,-90574.7287
2339,7.1499,9.6763,995.1000,130270.5000,-129275.4000,5.7313,230.3302,18644.3191,18874.6494,287.0786,148914.8191,764.7698,-148150.0494,9.6763,9.2590,32359.6000,0.0000,32359.6000,1.2791,8553.4481,0.0000,8553.4481,64.0696,0.0000,23806.1519,23806.1519,9.2590,9.2590,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.2590,9.2408,1265.7000,0.0000,1265.7000,0.4250,336.6439,0.0000,336.6439,21.2882,0.0000,929.0561,929.0561,9.2408,9.0709,11899.4000,0.0000,11899.4000,0.7592,2640.2385,0.0000,2640.2385,38.0306,0.0000,9259.1615,9259.1615,9.0709,8.9171,10512.3000,0.0000,10512.3000,0.4785,2803.8881,0.0000,2803.8881,23.9665,0.0000,7708.4119,7708.4119,8.9171,6.5076,7.7123,7.7123,-4.6192,-69287.4542,7.7123,6.4531,7.3765,7.0827,-2.4139,-19311.1416,7.3765,6.4053,7.1499,6.8909,-1.8619,-13033.4453,13.7521,1102.1471,-73238.4000,-101632.0411
2340,7.1943,9.7679,735.1000,131816.4000,-131081.3000,5.8508,170.0085,18880.5258,19050.5343,293.0642,150696.9258,565.0915,-150131.8343,9.7679,9.3542,32362.7000,0.0000,32362.7000,1.2650,8542.6414,0.0000,8542.6414,63.3629,0.0000,23820.0586,23820.0586,9.3542,9.3542,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.3542,9.3381,1212.9000,0.0000,1212.9000,0.4250,322.1416,0.0000,322.1416,21.2882,0.0000,890.7584,890.7584,9.3381,9.1771,11708.6000,0.0000,11708.6000,0.7171,2593.6824,0.0000,2593.6824,35.9188,0.0000,9114.9176,9114.9176,9.1771,9.0432,9348.0000,0.0000,9348.0000,0.4250,2489.3750,0.0000,2489.3750,21.2882,0.0000,6858.6250,6858.6250,9.0432,6.5397,7.7914,7.7914,-4.8044,-72066.0903,7.7914,6.4547,7.4350,7.1230,-2.5653,-20522.4039,7.4350,6.4038,7.1943,6.9194,-1.9789,-13852.4534,13.7667,1103.3206,-76449.1000,-106440.9475
2341,7.2291,9.8177,522.6000,135217.1000,-134694.5000,5.9339,120.7847,19379.6632,19500.4479,297.2307,154596.7632,401.8153,-154194.9479,9.8177,9.4069,32316.1000,0.0000,32316.1000,1.2631,8524.0399,0.0000,8524.0399,63.2683,0.0000,23792.0601,23792.0601,9.4069,9.4069,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.4069,9.3916,1006.3000,0.0000,1006.3000,0.4250,267.0591,0.0000,267.0591,21.2882,0.0000,739.2409,739.2409,9.3916,9.2344,10106.7000,0.0000,10106.7000,0.7042,2236.8309,0.0000,2236.8309,35.2756,0.0000,7869.8691,7869.8691,9.2344,9.1161,8183.8000,0.0000,8183.8000,0.4250,2177.4820,0.0000,2177.4820,21.2882,0.0000,6006.3180,6006.3180,9.1161,6.5806,7.8483,7.8483,-4.9021,-73531.4405,7.8483,6.4635,7.4791,7.1559,-2.6773,-21418.7184,7.4791,6.4078,7.2291,6.9434,-2.0711,-14497.9093,13.8694,1111.5493,-83081.6000,-109448.0682
2342,7.2700,9.8861,594.4000,107785.6000,-107191.2000,6.0987,137.2747,15459.4324,15596.7071,305.4821,123245.0324,457.1253,-122787.9071,9.8861,9.4823,32321.0000,0.0000,32321.0000,1.2602,8516.7017,0.0000,8516.7017,63.1227,0.0000,23804.2983,23804.2983,9.4823,9.4823,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.4823,9.4698,893.9000,0.0000,893.9000,0.4250,236.9630,0.0000,236.9630,21.2882,0.0000,656.9370,656.9370,9.4698,9.3362,8698.2000,0.0000,8698.2000,0.6930,1922.5913,0.0000,1922.5913,34.7123,0.0000,6775.6087,6775.6087,9.3362,9.2343,9348.0000,0.0000,9348.0000,0.4250,2483.4598,0.0000,2483.4598,21.2882,0.0000,6864.5402,6864.5402,9.2343,6.6013,7.9178,7.9178,-5.1734,-77601.2623,7.9178,6.4692,7.5315,7.1935,-2.8462,-22769.5390,7.5315,6.4107,7.2700,6.9711,-2.2022,-15415.5730,14.0953,1129.6516,-55930.1000,-115786.3743
2343,7.1949,9.5958,546.8000,116554.7000,-116007.9000,4.8545,126.4586,16694.6984,16821.1570,243.1604,133249.3984,420.3414,-132829.0570,9.5958,9.1310,32315.6000,0.0000,32315.6000,1.2589,8552.0439,0.0000,8552.0439,63.0577,0.0000,23763.5561,23763.5561,9.1310,9.1310,0.0000,561.2000,-561.2000,0.4950,0.0000,86.7580,86.7580,24.7945,647.9580,0.0000,-647.9580,9.1310,9.1182,944.4000,0.0000,944.4000,0.4250,251.6679,0.0000,251.6679,21.2882,0.0000,692.7321,692.7321,9.1182,8.9859,6706.2000,71.5000,6634.7000,0.6930,1491.0315,11.4868,1502.5183,34.7123,82.9868,5215.1685,5132.1817,8.9859,8.8519,10900.4000,0.0000,10900.4000,0.4250,2911.1175,0.0000,2911.1175,21.2882,0.0000,7989.2825,7989.2825,8.8519,6.6942,7.7731,7.7731,-3.6776,-55164.0033,7.7731,6.4894,7.4307,7.1312,-2.1879,-17503.1811,7.4307,6.4199,7.1949,6.9253,-1.7230,-12060.7989,12.2270,979.9234,-65774.0000,-84727.9833
2344,7.2125,9.6860,408.0000,113675.4000,-113267.4000,5.2516,94.3273,16287.4104,16381.7377,263.0521,129962.8104,313.6727,-129649.1377,9.6860,9.2433,26571.4000,0.0000,26571.4000,1.2650,7022.4671,0.0000,7022.4671,63.3654,0.0000,19548.9329,19548.9329,9.2433,9.2554,573.9000,53.1000,520.8000,0.4950,127.9189,8.2174,136.1363,24.7945,61.3174,445.9811,384.6637,9.2554,9.2425,573.8000,0.0000,573.8000,0.4250,152.6243,0.0000,152.6243,21.2882,0.0000,421.1757,421.1757,9.2425,9.1468,5234.2000,200.5000,5033.7000,0.6930,1161.3313,32.2361,1193.5675,34.7123,232.7361,4072.8687,3840.1325,9.1468,8.9979,14393.2000,0.0000,14393.2000,0.4313,3834.6533,0.0000,3834.6533,21.6043,0.0000,10558.5467,10558.5467,8.9979,6.6287,7.8133,7.8133,-4.2411,-63616.7049,7.8133,6.4749,7.4564,7.1441,-2.3959,-19166.9116,7.4564,6.4110,7.2125,6.9337,-1.8713,-13098.8645,12.8414,1029.1606,-66174.5000,-95882.4810
2345,7.2127,9.6887,274.3000,100846.1000,-100571.8000,5.1280,63.4164,14449.2811,14512.6975,256.8628,115295.3811,210.8836,-115084.4975,9.6887,9.3153,15806.0000,0.0000,15806.0000,1.0385,4177.1518,0.0000,4177.1518,52.0203,0.0000,11628.8482,11628.8482,9.3153,9.3080,10370.4000,187.9000,10182.5000,0.4950,2308.5644,29.0979,2337.6623,24.7945,216.9979,8061.8356,7844.8377,9.3080,9.2999,572.9000,0.0000,572.9000,0.4250,152.2651,0.0000,152.2651,21.2882,0.0000,420.6349,420.6349,9.2999,9.2266,4519.6000,263.7000,4255.9000,0.6930,1001.8171,42.4127,1044.2298,34.7123,306.1127,3517.7829,3211.6702,9.2266,9.0248,16915.7000,0.0000,16915.7000,0.5679,4501.3241,0.0000,4501.3241,28.4458,0.0000,12414.3759,12414.3759,9.0248,6.6151,7.8200,7.8200,-4.2060,-63089.3940,7.8200,6.4658,7.4589,7.1429,-2.3637,-18909.2798,7.4589,6.4038,7.2127,6.9313,-1.8415,-12890.8339,12.5212,1003.4975,-52838.8000,-94889.5077
2346,7.1659,9.5891,273.7000,94072.7000,-93799.0000,4.5533,63.3329,13467.5276,13530.8605,228.0725,107540.2276,210.3671,-107329.8605,9.5891,9.3444,15806.1000,0.0000,15806.1000,0.6177,4183.3638,0.0000,4183.3638,30.9429,0.0000,11622.7362,11622.7362,9.3444,9.1792,18170.2000,0.0000,18170.2000,0.6147,4042.8139,0.0000,4042.8139,30.7918,0.0000,14127.3861,14127.3861,9.1792,9.1703,575.4000,0.0000,575.4000,0.4250,153.2246,0.0000,153.2246,21.2882,0.0000,422.1754,422.1754,9.1703,9.1027,5579.4000,180.7000,5398.7000,0.6930,1239.4191,29.0396,1268.4587,34.7123,209.7396,4339.9809,4130.2413,9.1027,8.8415,16139.5000,0.0000,16139.5000,0.6665,4302.7490,0.0000,4302.7490,33.3841,0.0000,11836.7510,11836.7510,8.8415,6.6373,7.7394,7.7394,-3.4890,-52334.5238,7.7394,6.4637,7.3992,7.1015,-2.0194,-16155.0532,7.3992,6.3994,7.1659,6.8993,-1.5826,-11078.2912,11.3553,910.0605,-37709.1000,-79567.8682
2347,7.1143,9.3315,1578.3000,54437.9000,-52859.6000,4.2455,365.5636,7786.2104,8151.7740,212.6587,62224.1104,1212.7364,-61011.3740,9.3315,9.0917,15817.1000,0.0000,15817.1000,0.6188,4202.3868,0.0000,4202.3868,30.9967,0.0000,11614.7132,11614.7132,9.0917,8.8002,26369.1000,0.0000,26369.1000,1.0963,5893.3046,0.0000,5893.3046,54.9152,0.0000,20475.7954,20475.7954,8.8002,8.7915,567.1000,0.0000,567.1000,0.4250,151.8763,0.0000,151.8763,21.2882,0.0000,415.2237,415.2237,8.7915,8.7063,7184.8000,70.5000,7114.3000,0.6930,1606.2491,11.3043,1617.5534,34.7123,81.8043,5578.5509,5496.7466,8.7063,8.4623,14781.2000,0.0000,14781.2000,0.6373,3964.1899,0.0000,3964.1899,31.9219,0.0000,10817.0101,10817.0101,8.4623,6.7843,7.6233,7.6233,-2.7072,-40607.8616,7.6233,6.5035,7.3247,7.0634,-1.8067,-14453.5588,7.3247,6.4228,7.1143,6.8738,-1.4550,-10185.0864,11.5740,927.5835,11789.2000,-65246.5068
2348,6.9417,8.4804,3244.3000,50089.7000,-46845.4000,2.3919,753.8680,7142.4664,7896.3343,119.8080,57232.1664,2490.4320,-54741.7343,8.4804,8.1888,15812.3000,0.0000,15812.3000,0.6220,4255.2163,0.0000,4255.2163,31.1584,0.0000,11557.0837,11557.0837,8.1888,7.6745,36003.6000,0.0000,36003.6000,1.5990,8177.6126,0.0000,8177.6126,80.0923,0.0000,27825.9874,27825.9874,7.6745,7.6641,677.5000,0.0000,677.5000,0.4250,184.5707,0.0000,184.5707,21.2882,0.0000,492.9293,492.9293,7.6641,7.5262,9055.0000,0.1000,9054.9000,0.6930,2063.6663,0.0159,2063.6822,34.7123,0.1159,6991.3337,6991.2178,7.5262,7.2551,12064.6000,0.0000,12064.6000,0.5878,3294.2257,0.0000,3294.2257,29.4423,0.0000,8770.3743,8770.3743,7.2551,7.2511,7.2531,7.2531,-0.0053,-79.5989,7.2531,6.6098,7.0816,6.9315,-0.8499,-6798.9973,7.0816,6.4823,6.9417,6.7819,-0.7917,-5541.9418,9.4780,759.6038,26767.5000,-12420.5381
2349,6.8412,8.1672,5661.0000,42309.0000,-36648.0000,2.1177,1317.9081,6022.3659,7340.2740,106.0764,48331.3659,4343.0919,-43988.2740,8.1672,7.8877,15798.6000,0.0000,15798.6000,0.6313,4271.7756,0.0000,4271.7756,31.6241,0.0000,11526.8244,11526.8244,7.8877,7.2146,38544.7000,0.0000,38544.7000,2.2228,8802.6651,0.0000,8802.6651,111.3394,0.0000,29742.0349,29742.0349,7.2146,7.2027,474.2000,0.0000,474.2000,0.4250,130.1014,0.0000,130.1014,21.2882,0.0000,344.0986,344.0986,7.2027,7.0337,11927.8000,0.0000,11927.8000,0.6930,2740.1770,0.0000,2740.1770,34.7123,0.0000,9187.6230,9187.6230,7.0337,6.8219,10512.3000,0.0000,10512.3000,0.4902,2892.2075,0.0000,2892.2075,24.5536,0.0000,7620.0925,7620.0925,6.8219,7.2765,7.0492,7.0492,0.6255,9382.2485,7.0492,6.6486,6.9424,6.8489,-0.5511,-4408.4138,6.9424,6.5090,6.8412,6.7257,-0.5963,-4174.0007,9.8701,791.0257,40609.6000,799.8341
2350,6.7494,7.8642,7911.4000,37270.5000,-29359.1000,1.6558,1844.9884,5296.6869,7141.6752,82.9400,42567.1869,6066.4116,-36500.7752,7.8642,7.5725,15809.9000,0.0000,15809.9000,0.6344,4294.6080,0.0000,4294.6080,31.7765,0.0000,11515.2920,11515.2920,7.5725,6.8199,47076.4000,0.0000,47076.4000,2.3941,10813.0389,0.0000,10813.0389,119.9220,0.0000,36263.3611,36263.3611,6.8199,6.8112,459.1000,0.0000,459.1000,0.4250,126.7286,0.0000,126.7286,21.2882,0.0000,332.3714,332.3714,6.8112,6.5788,15174.2000,0.0000,15174.2000,0.7487,3509.8383,0.0000,3509.8383,37.5034,0.0000,11664.3617,11664.3617,6.5788,6.3861,5855.3000,0.0000,5855.3000,0.4311,1622.3337,0.0000,1622.3337,21.5923,0.0000,4232.9663,4232.9663,6.3861,7.3510,6.8686,6.8686,1.2688,19031.9202,6.8686,6.6763,6.8173,6.7724,-0.2529,-2023.0343,6.8173,6.5263,6.7494,6.6718,-0.3827,-2678.9166,9.4337,756.0534,55015.8000,14329.9694
2351,6.6623,7.5285,11547.0000,31747.2000,-20200.2000,1.3258,2697.2396,4504.9430,7202.1826,66.4109,36252.1430,8849.7604,-27402.3826,7.5285,7.2557,15817.0000,0.0000,15817.0000,0.6384,4318.6652,0.0000,4318.6652,31.9758,0.0000,11498.3348,11498.3348,7.2557,6.3966,47759.3000,0.0000,47759.3000,2.9428,11033.8144,0.0000,11033.8144,147.4033,0.0000,36725.4856,36725.4856,6.3966,6.3887,419.0000,0.0000,419.0000,0.4250,116.4221,0.0000,116.4221,21.2882,0.0000,302.5779,302.5779,6.3887,6.1125,17969.7000,0.0000,17969.7000,0.9602,4187.3643,0.0000,4187.3643,48.0949,0.0000,13782.3357,13782.3357,6.1125,6.0123,1780.4000,0.0000,1780.4000,0.4250,496.8927,0.0000,496.8927,21.2882,0.0000,1283.5073,1283.5073,6.0123,7.3748,6.6936,6.6936,1.9137,28704.8297,6.6936,6.7063,6.6970,6.6999,0.0180,143.6782,6.6970,6.5486,6.6623,6.6228,-0.2084,-1459.0792,10.0757,807.5072,63545.2000,27389.4287
2352,6.5867,7.2530,14684.0000,27997.1000,-13313.1000,0.9118,3434.8842,3967.6271,7402.5113,45.6717,31964.7271,11249.1158,-20715.6113,7.2530,6.9738,15790.0000,0.0000,15790.0000,0.6426,4329.5821,0.0000,4329.5821,32.1890,0.0000,11460.4179,11460.4179,6.9738,6.0822,56143.8000,0.0000,56143.8000,3.0048,13038.4817,0.0000,13038.4817,150.5088,0.0000,43105.3183,43105.3183,6.0822,6.0749,406.2000,0.0000,406.2000,0.4250,113.4201,0.0000,113.4201,21.2882,0.0000,292.7799,292.7799,6.0749,5.7403,19957.7000,0.0000,19957.7000,1.1470,4676.4336,0.0000,4676.4336,57.4544,0.0000,15281.2664,15281.2664,5.7403,5.7092,1003.4000,0.0000,1003.4000,0.4250,281.6756,0.0000,281.6756,21.2882,0.0000,721.7244,721.7244,5.7092,7.3918,6.5505,6.5505,2.3067,34600.2180,6.5505,6.7193,6.5955,6.6349,0.2313,1850.6396,6.5955,6.5579,6.5867,6.5767,-0.0516,-360.9821,9.8343,788.1611,79988.0000,36089.8754
2353,6.5004,6.9768,18159.7000,24422.9000,-6263.2000,0.6007,4254.8334,3455.9834,7710.8168,30.0880,27878.8834,13904.8666,-13974.0168,6.9768,6.7137,15778.2000,0.0000,15778.2000,0.6448,4344.8092,0.0000,4344.8092,32.2994,0.0000,11433.3908,11433.3908,6.7137,5.7236,58789.5000,0.0000,58789.5000,3.5527,13718.8905,0.0000,13718.8905,177.9552,0.0000,45070.6095,45070.6095,5.7236,5.7169,418.3000,0.0000,418.3000,0.4250,117.4565,0.0000,117.4565,21.2882,0.0000,300.8435,300.8435,5.7169,5.3661,22956.9000,0.0000,22956.9000,1.2823,5413.4568,0.0000,5413.4568,64.2286,0.0000,17543.4432,17543.4432,5.3661,5.3495,421.8000,0.0000,421.8000,0.4250,119.1071,0.0000,119.1071,21.2882,0.0000,302.6929,302.6929,5.3495,7.4124,6.3809,6.3809,2.9894,44841.0145,6.3809,6.7426,6.4774,6.5617,0.5241,4192.4635,6.4774,6.5759,6.5004,6.5266,0.1428,999.7080,10.3957,833.1546,92101.5000,50033.1860
2354,6.4192,6.7366,20943.6000,21185.7000,-242.1000,0.2960,4914.6130,2993.7543,7908.3673,14.8266,24179.4543,16028.9870,-8150.4673,6.7366,6.4773,15792.2000,0.0000,15792.2000,0.6477,4364.8618,0.0000,4364.8618,32.4432,0.0000,11427.3382,11427.3382,6.4773,5.4552,69040.8000,0.0000,69040.8000,3.7401,16182.1277,0.0000,16182.1277,187.3408,0.0000,52858.6723,52858.6723,5.4552,5.4483,406.8000,0.0000,406.8000,0.4250,114.7103,0.0000,114.7103,21.2882,0.0000,292.0897,292.0897,5.4483,5.0505,24800.4000,0.0000,24800.4000,1.4861,5876.2140,0.0000,5876.2140,74.4369,0.0000,18924.1860,18924.1860,5.0505,5.0437,421.8000,0.0000,421.8000,0.4250,119.7018,0.0000,119.7018,21.2882,0.0000,302.0982,302.0982,5.0437,7.4125,6.2281,6.2281,3.4770,52154.9272,6.2281,6.7545,6.3684,6.4913,0.7727,6181.3888,6.3684,6.5860,6.4192,6.4772,0.3194,2235.6521,10.5298,843.8975,110219.9000,60571.9681
2355,6.3239,6.4900,22948.0000,20767.7000,2180.3000,0.2960,5394.6550,2929.9483,8324.6032,14.8266,23697.6483,17553.3450,-6144.3032,6.4900,6.2576,15796.4000,0.0000,15796.4000,0.6512,4382.7638,0.0000,4382.7638,32.6201,0.0000,11413.6362,11413.6362,6.2576,5.1821,66154.8000,0.0000,66154.8000,4.4138,15569.4917,0.0000,15569.4917,221.0848,0.0000,50585.3083,50585.3083,5.1821,5.1762,416.6000,0.0000,416.6000,0.4250,117.9805,0.0000,117.9805,21.2882,0.0000,298.6195,298.6195,5.1762,4.7913,25452.9000,0.0000,25452.9000,1.6145,6060.2395,0.0000,6060.2395,80.8708,0.0000,19392.6605,19392.6605,4.7913,4.7851,1003.1000,0.0000,1003.1000,0.4250,285.8390,0.0000,285.8390,21.2882,0.0000,717.2610,717.2610,4.7851,7.3248,6.0550,6.0550,4.1557,62335.5897,6.0550,6.7557,6.2418,6.4053,1.1466,9172.7235,6.2418,6.5936,6.3239,6.4177,0.5756,4029.1008,11.7382,940.7492,111004.1000,75537.4140
2356,6.2653,6.3923,25224.6000,18438.1000,6786.5000,0.2960,5936.4092,2598.7131,8535.1223,14.8266,21036.8131,19288.1908,-1748.6223,6.3923,6.1566,15787.1000,0.0000,15787.1000,0.6545,4386.8463,0.0000,4386.8463,32.7827,0.0000,11400.2537,11400.2537,6.1566,5.1121,75512.7000,0.0000,75512.7000,4.2486,17805.5154,0.0000,17805.5154,212.8111,0.0000,57707.1846,57707.1846,5.1121,5.1059,561.9000,0.0000,561.9000,0.4250,159.3054,0.0000,159.3054,21.2882,0.0000,402.5946,402.5946,5.1059,4.7054,25829.0000,0.0000,25829.0000,1.6666,6157.5397,0.0000,6157.5397,83.4786,0.0000,19671.4603,19671.4603,4.7054,4.6906,5459.4000,0.0000,5459.4000,0.4250,1557.8081,0.0000,1557.8081,21.2882,0.0000,3901.5919,3901.5919,4.6906,7.2380,5.9643,5.9643,4.1098,61646.5177,5.9643,6.7327,6.1692,6.3485,1.2397,9917.6357,6.1692,6.5811,6.2653,6.3752,0.6645,4651.7294,11.5734,927.5411,129936.6000,76215.8828
2357,6.1747,6.2077,25874.6000,30022.5000,-4147.9000,0.4176,6099.8218,4225.0171,10324.8389,20.9154,34247.5171,19774.7782,-14472.7389,6.2077,5.9935,15777.9000,0.0000,15777.9000,0.6553,4396.9216,0.0000,4396.9216,32.8249,0.0000,11380.9784,11380.9784,5.9935,4.9093,69747.0000,0.0000,69747.0000,4.8598,16496.4455,0.0000,16496.4455,243.4249,0.0000,53250.5545,53250.5545,4.9093,4.9017,421.4000,0.0000,421.4000,0.4250,119.8560,0.0000,119.8560,21.2882,0.0000,301.5440,301.5440,4.9017,4.5322,25002.5000,0.0000,25002.5000,1.6937,5982.4078,0.0000,5982.4078,84.8388,0.0000,19020.0922,19020.0922,4.5322,4.4589,18440.9000,0.0000,18440.9000,0.4250,5276.5086,0.0000,5276.5086,21.2882,0.0000,13164.3914,13164.3914,4.4589,7.1593,5.8091,5.8091,4.7863,71794.0038,5.8091,6.7201,6.0520,6.2646,1.6146,12916.7639,6.0520,6.5778,6.1747,6.3149,0.9319,6523.0757,12.7145,1018.9932,125241.8000,91233.8434
2358,6.1444,6.4216,24655.1000,38554.3000,-13899.2000,0.2960,5815.6674,5422.9323,11238.5997,14.8266,43977.2323,18839.4326,-25137.7997,6.4216,6.2033,15794.5000,0.0000,15794.5000,0.6573,4386.9042,0.0000,4386.9042,32.9227,0.0000,11407.5958,11407.5958,6.2033,5.1822,58392.8000,0.0000,58392.8000,4.5040,13756.6843,0.0000,13756.6843,225.6047,0.0000,44636.1157,44636.1157,5.1822,5.1764,405.8000,0.0000,405.8000,0.4250,114.9219,0.0000,114.9219,21.2882,0.0000,290.8781,290.8781,5.1764,4.8115,22257.7000,0.0000,22257.7000,1.6467,5299.4580,0.0000,5299.4580,82.4826,0.0000,16958.2420,16958.2420,4.8115,4.5589,19603.5000,0.0000,19603.5000,0.7942,5584.3362,0.0000,5584.3362,39.7810,0.0000,14019.1638,14019.1638,4.5589,7.0120,5.7854,5.7854,4.2691,64037.1664,5.7854,6.6713,6.0217,6.2284,1.5417,12333.7172,6.0217,6.5475,6.1444,6.2846,0.9151,6405.8496,12.4847,1000.5741,102555.1000,82776.7332
2359,6.1691,6.6856,17352.8000,50133.2000,-32780.4000,0.6256,4091.2825,7054.4962,11145.7787,31.3380,57187.6962,13261.5175,-43926.1787,6.6856,6.4508,20967.3000,0.0000,20967.3000,0.6553,5799.8043,0.0000,5799.8043,32.8218,0.0000,15167.4957,15167.4957,6.4508,5.5322,42463.0000,65.1000,42397.9000,3.7543,9957.6064,9.8637,9967.4701,188.0539,74.9637,32505.3936,32430.4299,5.5322,5.5262,417.6000,0.0000,417.6000,0.4250,117.6130,0.0000,117.6130,21.2882,0.0000,299.9870,299.9870,5.5262,5.1770,20465.6000,0.0000,20465.6000,1.4574,4842.3930,0.0000,4842.3930,72.9989,0.0000,15623.2070,15623.2070,5.1770,4.8883,18828.4000,0.0000,18828.4000,0.8395,5332.6044,0.0000,5332.6044,42.0499,0.0000,13495.7956,13495.7956,4.8883,6.8523,5.8703,5.8703,3.1856,47784.7212,5.8703,6.6078,6.0670,6.2391,1.1963,9570.3267,6.0670,6.5045,6.1691,6.2857,0.7097,4967.6824,11.6356,932.5218,70296.4000,62322.7302
2360,6.2387,7.1591,13630.1000,59971.0000,-46340.9000,1.4757,3209.3465,8448.6898,11658.0364,73.9184,68419.6898,10420.7535,-57998.9364,7.1591,6.8405,26152.9000,0.0000,26152.9000,0.8655,7181.4386,0.0000,7181.4386,43.3517,0.0000,18971.4614,18971.4614,6.8405,6.1595,32653.0000,100.6000,32552.4000,2.7120,7601.8722,15.2786,7617.1508,135.8425,115.8786,25051.1278,24935.2492,6.1595,6.1532,406.3000,0.0000,406.3000,0.4250,113.3113,0.0000,113.3113,21.2882,0.0000,292.9887,292.9887,6.1532,5.8247,17809.2000,0.0000,17809.2000,1.3301,4167.2349,0.0000,4167.2349,66.6259,0.0000,13641.9651,13641.9651,5.8247,5.5408,16503.4000,0.0000,16503.4000,0.8004,4626.7292,0.0000,4626.7292,40.0918,0.0000,11876.6708,11876.6708,5.5408,6.5712,6.0560,6.0560,1.6393,24589.2069,6.0560,6.5106,6.1772,6.2833,0.7234,5786.8933,6.1772,6.4409,6.2387,6.3091,0.4195,2936.5928,11.4130,914.6846,47083.3000,33312.6929
2361,6.3112,7.5470,11309.0000,61065.9000,-49756.9000,2.0870,2659.1766,8613.4496,11272.6262,104.5358,69679.3496,8649.8234,-61029.5262,7.5470,7.1419,31328.3000,0.0000,31328.3000,1.0699,8551.4280,0.0000,8551.4280,53.5915,0.0000,22776.8720,22776.8720,7.1419,6.6098,23847.0000,0.0000,23847.0000,2.0655,5520.9187,0.0000,5520.9187,103.4622,0.0000,18326.0813,18326.0813,6.6098,6.6035,417.5000,0.0000,417.5000,0.4250,115.6215,0.0000,115.6215,21.2882,0.0000,301.8785,301.8785,6.6035,6.3122,15915.2000,0.0000,15915.2000,1.1424,3694.6469,0.0000,3694.6469,57.2208,0.0000,12220.5531,12220.5531,6.3122,6.0584,14953.4000,0.0000,14953.4000,0.6926,4160.3728,0.0000,4160.3728,34.6941,0.0000,10793.0272,10793.0272,6.0584,6.4063,6.2323,6.2323,0.5443,8165.1003,6.2323,6.4375,6.2870,6.3349,0.3210,2568.0003,6.2870,6.3907,6.3112,6.3389,0.1622,1135.0777,11.2236,899.5023,36704.5000,11868.1784
2362,6.3577,7.7328,8038.6000,64105.3000,-56066.7000,2.2417,1888.5223,9049.2785,10937.8008,112.2852,73154.5785,6150.0777,-67004.5008,7.7328,7.2191,31327.1000,0.0000,31327.1000,1.2724,8526.8130,0.0000,8526.8130,63.7339,0.0000,22800.2870,22800.2870,7.2191,6.8060,19546.2000,0.0000,19546.2000,1.5038,4518.7962,0.0000,4518.7962,75.3264,0.0000,15027.4038,15027.4038,6.8060,6.7992,510.0000,0.0000,510.0000,0.4250,140.8091,0.0000,140.8091,21.2882,0.0000,369.1909,369.1909,6.7992,6.5236,12964.5000,0.0000,12964.5000,1.0114,2999.3562,0.0000,2999.3562,50.6599,0.0000,9965.1438,9965.1438,6.5236,6.2801,12047.0000,0.0000,12047.0000,0.6217,3340.7361,0.0000,3340.7361,31.1395,0.0000,8706.2639,8706.2639,6.2801,6.3911,6.3356,6.3356,0.1642,2463.2351,6.3356,6.4081,6.3550,6.3719,0.1072,857.5254,6.3550,6.3668,6.3577,6.3609,0.0175,122.6437,10.6139,850.6396,20328.1000,3443.4041
2363,6.4128,7.9908,6288.5000,66006.3000,-59717.8000,2.5266,1475.8336,9326.3461,10802.1796,126.5560,75332.6461,4812.6664,-70519.9796,7.9908,7.4531,31328.2000,0.0000,31328.2000,1.2680,8493.5827,0.0000,8493.5827,63.5130,0.0000,22834.6173,22834.6173,7.4531,7.0988,14117.8000,0.0000,14117.8000,1.2307,3249.8295,0.0000,3249.8295,61.6440,0.0000,10867.9705,10867.9705,7.0988,7.0901,523.8000,0.0000,523.8000,0.4250,143.9664,0.0000,143.9664,21.2882,0.0000,379.8336,379.8336,7.0901,6.8551,10759.5000,0.0000,10759.5000,0.8206,2476.6278,0.0000,2476.6278,41.1013,0.0000,8282.8722,8282.8722,6.8551,6.6496,10497.0000,0.0000,10497.0000,0.4988,2895.9845,0.0000,2895.9845,24.9854,0.0000,7601.0155,7601.0155,6.6496,6.2778,6.4637,6.4637,-0.5263,-7894.9986,6.4637,6.3623,6.4367,6.4130,-0.1435,-1148.1131,6.4367,6.3344,6.4128,6.3855,-0.1448,-1013.3607,10.1544,813.8113,7508.5000,-10056.4724
2364,6.4638,8.2237,5501.1000,65783.1000,-60282.0000,2.6919,1289.8005,9302.8826,10592.6831,134.8374,75085.9826,4211.2995,-70874.6831,8.2237,7.6531,31329.0000,0.0000,31329.0000,1.2620,8463.7649,0.0000,8463.7649,63.2149,0.0000,22865.2351,22865.2351,7.6531,7.3816,13045.9000,0.0000,13045.9000,0.8847,2992.1198,0.0000,2992.1198,44.3123,0.0000,10053.7802,10053.7802,7.3816,7.3721,676.9000,0.0000,676.9000,0.4250,185.2375,0.0000,185.2375,21.2882,0.0000,491.6625,491.6625,7.3721,7.1652,10018.0000,0.0000,10018.0000,0.6930,2294.6845,0.0000,2294.6845,34.7123,0.0000,7723.3155,7723.3155,7.1652,6.9751,9334.5000,0.0000,9334.5000,0.4319,2562.9633,0.0000,2562.9633,21.6337,0.0000,6771.5367,6771.5367,6.9751,6.1870,6.5811,6.5811,-1.0528,-15791.7264,6.5811,6.3220,6.5120,6.4515,-0.3461,-2768.4405,6.5120,6.3054,6.4638,6.4087,-0.2759,-1931.4410,9.5827,767.9973,4122.3000,-20491.6079
2365,6.4949,8.2794,5465.1000,63844.3000,-58379.2000,2.7181,1280.6088,9033.5021,10314.1109,136.1486,72877.8021,4184.4912,-68693.3109,8.2794,7.7035,31325.7000,0.0000,31325.7000,1.2567,8455.7205,0.0000,8455.7205,62.9488,0.0000,22869.9795,22869.9795,7.7035,7.4504,11952.0000,0.0000,11952.0000,0.8142,2738.7101,0.0000,2738.7101,40.7820,0.0000,9213.2899,9213.2899,7.4504,7.4380,515.1000,0.0000,515.1000,0.4250,140.8113,0.0000,140.8113,21.2882,0.0000,374.2887,374.2887,7.4380,7.2435,10374.3000,0.0000,10374.3000,0.6930,2373.5909,0.0000,2373.5909,34.7123,0.0000,8000.7091,8000.7091,7.2435,7.0729,8171.9000,0.0000,8171.9000,0.4250,2241.0447,0.0000,2241.0447,21.2882,0.0000,5930.8553,5930.8553,7.0729,6.2167,6.6448,6.6448,-1.1336,-17004.1613,6.6448,6.3113,6.5559,6.4780,-0.4416,-3532.5598,6.5559,6.2947,6.4949,6.4253,-0.3458,-2420.7969,9.4980,761.2037,3959.8000,-22957.5180
2366,6.5114,8.2845,5595.5000,63491.3000,-57895.8000,2.6327,1310.7585,8986.0844,10296.8429,131.8732,72477.3844,4284.7415,-68192.6429,8.2845,7.6942,31330.6000,0.0000,31330.6000,1.2553,8456.3873,0.0000,8456.3873,62.8786,0.0000,22874.2127,22874.2127,7.6942,7.4564,14198.4000,0.0000,14198.4000,0.7451,3254.0115,0.0000,3254.0115,37.3243,0.0000,10944.3885,10944.3885,7.4564,7.4467,419.5000,0.0000,419.5000,0.4250,114.6668,0.0000,114.6668,21.2882,0.0000,304.8332,304.8332,7.4467,7.2402,10252.2000,0.0000,10252.2000,0.6930,2345.3002,0.0000,2345.3002,34.7123,0.0000,7906.8998,7906.8998,7.2402,7.0871,9334.5000,0.0000,9334.5000,0.4250,2560.0023,0.0000,2560.0023,21.2882,0.0000,6774.4977,6774.4977,7.0871,6.2631,6.6751,6.6751,-1.0642,-15962.3552,6.6751,6.3119,6.5783,6.4935,-0.4690,-3752.3393,6.5783,6.2916,6.5114,6.4349,-0.3702,-2591.1911,9.2643,742.4757,7639.4000,-22305.8856
2367,6.5165,8.2435,6088.4000,62056.3000,-55967.9000,2.6112,1426.0826,8783.7624,10209.8450,130.7929,70840.0624,4662.3174,-66177.7450,8.2435,7.6644,31327.3000,0.0000,31327.3000,1.2554,8460.7595,0.0000,8460.7595,62.8826,0.0000,22866.5405,22866.5405,7.6644,7.3872,19294.0000,0.0000,19294.0000,0.8854,4424.2352,0.0000,4424.2352,44.3478,0.0000,14869.7648,14869.7648,7.3872,7.3795,406.7000,0.0000,406.7000,0.4250,111.2862,0.0000,111.2862,21.2882,0.0000,295.4138,295.4138,7.3795,7.1794,10090.7000,0.0000,10090.7000,0.6930,2311.0415,0.0000,2311.0415,34.7123,0.0000,7779.6585,7779.6585,7.1794,7.0079,10884.5000,0.0000,10884.5000,0.4250,2987.8911,0.0000,2987.8911,21.2882,0.0000,7896.6089,7896.6089,7.0079,6.3461,6.6770,6.6770,-0.8711,-13066.4615,6.6770,6.3255,6.5832,6.5012,-0.4625,-3700.3551,6.5832,6.2974,6.5165,6.4403,-0.3763,-2633.9375,9.4424,756.7491,16035.3000,-19400.7540
2368,6.5059,8.1171,15117.8000,45841.0000,-30723.2000,2.5243,3541.7469,6487.3799,10029.1268,126.4411,52328.3799,11576.0531,-40752.3268,8.1171,7.5607,26148.7000,0.0000,26148.7000,1.2562,7075.7219,0.0000,7075.7219,62.9227,0.0000,19072.9781,19072.9781,7.5607,7.1989,31060.2000,0.0000,31060.2000,1.2038,7135.7932,0.0000,7135.7932,60.3000,0.0000,23924.4068,23924.4068,7.1989,7.1917,417.2000,0.0000,417.2000,0.4250,114.4906,0.0000,114.4906,21.2882,0.0000,302.7094,302.7094,7.1917,7.0025,9395.8000,0.0000,9395.8000,0.6930,2158.9121,0.0000,2158.9121,34.7123,0.0000,7236.8879,7236.8879,7.0025,6.8104,14372.1000,0.0000,14372.1000,0.4451,3956.0475,0.0000,3956.0475,22.2957,0.0000,10416.0525,10416.0525,6.8104,6.4700,6.6402,6.6402,-0.4661,-6991.1549,6.6402,6.3553,6.5642,6.4978,-0.3900,-3119.8449,6.5642,6.3140,6.5059,6.4391,-0.3426,-2398.0243,9.8211,787.1042,50670.8000,-12509.0241
2369,6.4192,7.4865,15786.2000,36549.2000,-20763.0000,1.3856,3704.3786,5164.7751,8869.1537,69.4050,41713.9751,12081.8214,-29632.1537,7.4865,6.9888,15795.0000,0.0000,15795.0000,1.0510,4315.4335,0.0000,4315.4335,52.6421,0.0000,11479.5665,11479.5665,6.9888,6.3641,36733.0000,0.0000,36733.0000,1.9421,8528.2881,0.0000,8528.2881,97.2774,0.0000,28204.7119,28204.7119,6.3641,6.3562,407.3000,0.0000,407.3000,0.4250,113.2284,0.0000,113.2284,21.2882,0.0000,294.0716,294.0716,6.3562,6.1674,9381.2000,0.0000,9381.2000,0.6930,2187.2931,0.0000,2187.2931,34.7123,0.0000,7193.9069,7193.9069,6.1674,5.8960,16890.9000,0.0000,16890.9000,0.5897,4710.0459,0.0000,4710.0459,29.5377,0.0000,12180.8541,12180.8541,5.8960,6.9389,6.4174,6.4174,1.3273,19909.3462,6.4174,6.4688,6.4311,6.4431,0.0654,523.0881,6.4311,6.3801,6.4192,6.4056,-0.0649,-454.2366,9.1295,731.6705,58444.4000,19978.1977
2370,6.3640,7.1893,18660.8000,33417.5000,-14756.7000,0.9360,4383.4928,4717.8090,9101.3019,46.8826,38135.3090,14277.3072,-23858.0019,7.1893,6.8701,15778.4000,0.0000,15778.4000,0.6422,4330.6492,0.0000,4330.6492,32.1693,0.0000,11447.7508,11447.7508,6.8701,6.0851,46949.9000,0.0000,46949.9000,2.3237,10924.3008,0.0000,10924.3008,116.3945,0.0000,36025.5992,36025.5992,6.0851,6.0769,416.5000,0.0000,416.5000,0.4250,116.2909,0.0000,116.2909,21.2882,0.0000,300.2091,300.2091,6.0769,5.8769,10520.2000,0.0000,10520.2000,0.6930,2464.9752,0.0000,2464.9752,34.7123,0.0000,8055.2248,8055.2248,5.8769,5.5383,16115.9000,0.0000,16115.9000,0.7042,4514.3995,0.0000,4514.3995,35.2726,0.0000,11601.5005,11601.5005,5.5383,7.0455,6.2919,6.2919,1.8040,27060.1819,6.2919,6.5130,6.3508,6.4024,0.2647,2117.4478,6.3508,6.4073,6.3640,6.3791,0.0676,473.3231,8.5861,688.1269,75024.2000,29650.9529
2371,6.3004,6.9258,26285.2000,20512.0000,5773.2000,0.6650,6181.9191,2892.7223,9074.6414,33.3105,23404.7223,20103.2809,-3301.4414,6.9258,6.6262,15789.4000,0.0000,15789.4000,0.6451,4351.3251,0.0000,4351.3251,32.3142,0.0000,11438.0749,11438.0749,6.6262,5.6830,50870.0000,0.0000,50870.0000,2.9773,11890.1513,0.0000,11890.1513,149.1313,0.0000,38979.8487,38979.8487,5.6830,5.6752,407.9000,0.0000,407.9000,0.4250,114.6092,0.0000,114.6092,21.2882,0.0000,293.2908,293.2908,5.6752,5.4645,12386.4000,0.0000,12386.4000,0.6930,2922.9975,0.0000,2922.9975,34.7123,0.0000,9463.4025,9463.4025,5.4645,5.1611,14759.6000,0.0000,14759.6000,0.6757,4161.3317,0.0000,4161.3317,33.8449,0.0000,10598.2683,10598.2683,5.1611,7.1373,6.1492,6.1492,2.5128,37691.5894,6.1492,6.5590,6.2585,6.3541,0.5211,4169.0736,6.2585,6.4379,6.3004,6.3482,0.2282,1597.0984,9.1216,731.0438,99986.5000,43457.7614
2372,6.2065,6.2930,26213.2000,20844.6000,5368.6000,0.3549,6175.9277,2934.9903,9110.9180,17.7782,23779.5903,20037.2723,-3742.3180,6.2930,5.9951,15796.6000,0.0000,15796.6000,0.6488,4396.2816,0.0000,4396.2816,32.4976,0.0000,11400.3184,11400.3184,5.9951,4.9796,60559.7000,0.0000,60559.7000,3.2421,14323.0699,0.0000,14323.0699,162.3971,0.0000,46236.6301,46236.6301,4.9796,4.9719,572.2000,0.0000,572.2000,0.4250,162.5660,0.0000,162.5660,21.2882,0.0000,409.6340,409.6340,4.9719,4.7254,14407.2000,0.0000,14407.2000,0.8025,3442.8962,0.0000,3442.8962,40.1976,0.0000,10964.3038,10964.3038,4.7254,4.4496,12047.0000,0.0000,12047.0000,0.6239,3436.4479,0.0000,3436.4479,31.2489,0.0000,8610.5521,8610.5521,4.4496,7.4124,5.9310,5.9310,3.7772,56658.2869,5.9310,6.6414,6.1204,6.2862,0.9057,7245.6484,6.1204,6.4894,6.2065,6.3049,0.4704,3292.7224,9.1458,732.9784,108751.3000,67196.6577
2373,6.1407,6.2287,29802.6000,16672.1000,13130.5000,0.3308,7030.3472,2344.9055,9375.2527,16.5679,19017.0055,22772.2528,3755.2473,6.2287,5.9611,15789.6000,0.0000,15789.6000,0.6570,4398.7390,0.0000,4398.7390,32.9075,0.0000,11390.8610,11390.8610,5.9611,4.8754,58758.2000,0.0000,58758.2000,3.9106,13905.8790,0.0000,13905.8790,195.8811,0.0000,44852.3210,44852.3210,4.8754,4.8657,408.9000,0.0000,408.9000,0.4250,116.3631,0.0000,116.3631,21.2882,0.0000,292.5369,292.5369,4.8657,4.6084,16895.5000,0.0000,16895.5000,0.9475,4045.2416,0.0000,4045.2416,47.4577,0.0000,12850.2584,12850.2584,4.6084,4.4063,10497.0000,0.0000,10497.0000,0.5168,2999.8765,0.0000,2999.8765,25.8861,0.0000,7497.1235,7497.1235,4.4063,7.2206,5.8134,5.8134,3.9942,59912.6002,5.8134,6.6371,6.0331,6.2253,1.1690,9351.9095,6.0331,6.4944,6.1407,6.2638,0.6548,4583.3913,10.1813,815.9726,115479.7000,73847.9010
2374,6.0814,5.9990,32695.3000,14838.0000,17857.3000,0.8102,7721.3938,2084.8805,9806.2743,40.5832,16922.8805,24973.9062,8051.0257,5.9990,5.7491,15778.2000,0.0000,15778.2000,0.6575,4411.3624,0.0000,4411.3624,32.9338,0.0000,11366.8376,11366.8376,5.7491,4.7647,65056.0000,0.0000,65056.0000,3.7970,15457.9858,0.0000,15457.9858,190.1891,0.0000,49598.0142,49598.0142,4.7647,4.7583,417.6000,0.0000,417.6000,0.4250,119.0477,0.0000,119.0477,21.2882,0.0000,298.5523,298.5523,4.7583,4.4760,18874.3000,0.0000,18874.3000,1.1136,4527.7762,0.0000,4527.7762,55.7806,0.0000,14346.5238,14346.5238,4.4760,4.3114,5846.9000,0.0000,5846.9000,0.4514,1674.4719,0.0000,1674.4719,22.6092,0.0000,4172.4281,4172.4281,4.3114,7.1139,5.7127,5.7127,4.2511,63766.7206,5.7127,6.6259,5.9562,6.1693,1.3854,11082.8433,5.9562,6.4928,6.0814,6.2245,0.8139,5697.6394,10.8819,872.1218,123830.3000,80547.2034
2375,6.0200,5.8614,32884.7000,13583.7000,19301.0000,1.1034,7775.1579,1906.6970,9681.8549,55.2681,15490.3970,25109.5421,9619.1451,5.8614,5.6374,15791.4000,0.0000,15791.4000,0.6600,4424.5745,0.0000,4424.5745,33.0569,0.0000,11366.8255,11366.8255,5.6374,4.6598,59382.2000,0.0000,59382.2000,4.2226,14139.6362,0.0000,14139.6362,211.5111,0.0000,45242.5638,45242.5638,4.6598,4.6539,458.4000,0.0000,458.4000,0.4250,130.8965,0.0000,130.8965,21.2882,0.0000,327.5035,327.5035,4.6539,4.3712,21164.5000,0.0000,21164.5000,1.2469,5086.7332,0.0000,5086.7332,62.4573,0.0000,16077.7668,16077.7668,4.3712,4.2889,1778.0000,0.0000,1778.0000,0.4250,510.0459,0.0000,510.0459,21.2882,0.0000,1267.9541,1267.9541,4.2889,6.9515,5.6202,5.6202,4.5000,67500.6135,5.6202,6.5952,5.8802,6.1077,1.6479,13183.0050,5.8802,6.4795,6.0200,6.1798,1.0128,7089.3292,12.1243,971.6875,117875.5000,87772.9476
2376,5.9939,5.8016,34719.8000,12396.1000,22323.7000,1.1943,8213.1160,1739.2448,9952.3608,59.8210,14135.3448,26506.6840,12371.3392,5.8016,5.5743,15776.9000,0.0000,15776.9000,0.6623,4424.6581,0.0000,4424.6581,33.1735,0.0000,11352.2419,11352.2419,5.5743,4.6699,66744.0000,0.0000,66744.0000,3.8634,15911.5495,0.0000,15911.5495,193.5177,0.0000,50832.4505,50832.4505,4.6699,4.6633,470.1000,0.0000,470.1000,0.4250,134.2160,0.0000,134.2160,21.2882,0.0000,335.8840,335.8840,4.6633,4.3418,22612.6000,0.0000,22612.6000,1.4013,5433.8538,0.0000,5433.8538,70.1928,0.0000,17178.7462,17178.7462,4.3418,4.3164,1002.2000,0.0000,1002.2000,0.4250,287.6307,0.0000,287.6307,21.2882,0.0000,714.5693,714.5693,4.3164,6.8676,5.5920,5.5920,4.2522,63782.4005,5.5920,6.5654,5.8516,6.0787,1.6224,12979.4398,5.8516,6.4615,5.9939,6.1565,1.0166,7116.5191,11.9569,958.2754,128929.5000,83878.3594
2377,5.9387,5.7132,36438.7000,11325.3000,25113.4000,1.3821,8628.7528,1587.5602,10216.3129,69.2313,12912.8602,27809.9472,14897.0871,5.7132,5.5062,15767.0000,0.0000,15767.0000,0.6624,4428.0164,0.0000,4428.0164,33.1818,0.0000,11338.9836,11338.9836,5.5062,4.5794,62640.0000,0.0000,62640.0000,4.3481,14952.4484,0.0000,14952.4484,217.7976,0.0000,47687.5516,47687.5516,4.5794,4.5733,458.0000,0.0000,458.0000,0.4250,130.9495,0.0000,130.9495,21.2882,0.0000,327.0505,327.0505,4.5733,4.2601,23451.5000,0.0000,23451.5000,1.4969,5644.6135,0.0000,5644.6135,74.9803,0.0000,17806.8865,17806.8865,4.2601,4.2471,421.5000,0.0000,421.5000,0.4250,121.1279,0.0000,121.1279,21.2882,0.0000,300.3721,300.3721,4.2471,6.7725,5.5098,5.5098,4.6151,69226.8690,5.5098,6.5382,5.7840,6.0240,1.8794,15035.5450,5.7840,6.4469,5.9387,6.1155,1.2114,8479.7662,13.1094,1050.6419,127851.4000,92742.1802
2378,5.9070,5.6345,38346.1000,10274.2000,28071.9000,1.5568,9085.8979,1439.4676,10525.3656,77.9823,11713.6676,29260.2021,17546.5344,5.6345,5.4271,15757.4000,0.0000,15757.4000,0.6632,4430.7924,0.0000,4430.7924,33.2185,0.0000,11326.6076,11326.6076,5.4271,4.5549,70502.7000,0.0000,70502.7000,4.0866,16854.5854,0.0000,16854.5854,204.6990,0.0000,53648.1146,53648.1146,4.5549,4.5489,470.4000,0.0000,470.4000,0.4250,134.5472,0.0000,134.5472,21.2882,0.0000,335.8528,335.8528,4.5489,4.2231,24517.6000,0.0000,24517.6000,1.5555,5903.8116,0.0000,5903.8116,77.9127,0.0000,18613.7884,18613.7884,4.2231,4.2176,421.5000,0.0000,421.5000,0.4250,121.1993,0.0000,121.1993,21.2882,0.0000,300.3007,300.3007,4.2176,6.7188,5.4682,5.4682,4.5563,68344.4959,5.4682,6.5147,5.7473,5.9915,1.9063,15250.3573,5.7473,6.4318,5.9070,6.0895,1.2469,8728.2140,13.0682,1047.3335,139741.5000,92323.0671
2379,5.8490,5.5544,26788.5000,14594.4000,12194.1000,1.7415,6354.3758,2042.8083,8397.1842,87.2331,16637.2083,20434.1242,3796.9158,5.5544,5.3642,15772.5000,0.0000,15772.5000,0.6638,4440.6216,0.0000,4440.6216,33.2497,0.0000,11331.8784,11331.8784,5.3642,4.4634,68588.4000,0.0000,68588.4000,4.6073,16416.5262,0.0000,16416.5262,230.7782,0.0000,52171.8738,52171.8738,4.4634,4.4577,460.2000,0.0000,460.2000,0.4250,131.8216,0.0000,131.8216,21.2882,0.0000,328.3784,328.3784,4.4577,4.1452,25769.3000,0.0000,25769.3000,1.6270,6215.4623,0.0000,6215.4623,81.4973,0.0000,19553.8377,19553.8377,4.1452,4.1401,1001.9000,0.0000,1001.9000,0.4250,288.4478,0.0000,288.4478,21.2882,0.0000,713.4522,713.4522,4.1401,6.6278,5.3840,5.3840,4.9362,74042.7791,5.3840,6.4838,5.6773,5.9339,2.1824,17459.2156,5.6773,6.4134,5.8490,6.0454,1.4607,10224.8271,14.2344,1140.8034,123786.4000,101726.8218
2380,5.8604,5.7889,21719.4000,18826.3000,2893.1000,0.7575,5150.8517,2635.6438,7786.4955,37.9440,21461.9438,16568.5483,-4893.3955,5.7889,5.5754,15775.5000,0.0000,15775.5000,0.6655,4425.1437,0.0000,4425.1437,33.3341,0.0000,11350.3563,11350.3563,5.5754,4.5928,77083.1000,0.0000,77083.1000,4.4881,18375.9716,0.0000,18375.9716,224.8104,0.0000,58707.1284,58707.1284,4.5928,4.5866,622.6000,0.0000,622.6000,0.4250,177.9733,0.0000,177.9733,21.2882,0.0000,444.6267,444.6267,4.5866,4.2185,25997.9000,0.0000,25997.9000,1.7134,6256.0060,0.0000,6256.0060,85.8265,0.0000,19741.8940,19741.8940,4.2185,4.2051,5451.4000,0.0000,5451.4000,0.4250,1567.6265,0.0000,1567.6265,21.2882,0.0000,3883.7735,3883.7735,4.2051,6.6246,5.4149,5.4149,4.2875,64311.8351,5.4149,6.4690,5.6959,5.9419,1.8679,14942.9737,5.6959,6.4005,5.8604,6.0482,1.2486,8739.8516,12.7119,1018.7794,127823.6000,87994.6603
