Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2381,5.8444,5.9356,11920.7000,70160.6000,-58239.9000,0.2960,2827.9024,9819.7811,12647.6836,14.8266,79980.3811,9092.7976,-70887.5836,5.9356,5.7239,15765.7000,0.0000,15765.7000,0.6625,4412.2411,0.0000,4412.2411,33.1871,0.0000,11353.4589,11353.4589,5.7239,4.6289,44458.8000,0.0000,44458.8000,5.0216,10568.8926,0.0000,10568.8926,251.5300,0.0000,33889.9074,33889.9074,4.6289,4.6206,575.6000,0.0000,575.6000,0.4250,164.4439,0.0000,164.4439,21.2882,0.0000,411.1561,411.1561,4.6206,4.2526,24715.8000,0.0000,24715.8000,1.7239,5943.8420,0.0000,5943.8420,86.3478,0.0000,18771.9580,18771.9580,4.2526,4.1802,18413.3000,0.0000,18413.3000,0.4250,5292.1252,0.0000,5292.1252,21.2882,0.0000,13121.1748,13121.1748,4.1802,6.6075,5.3938,5.3938,4.3415,65123.0831,5.3938,6.4581,5.6776,5.9260,1.9036,15228.4175,5.6776,6.3924,5.8444,6.0350,1.2784,8948.6396,12.8310,1028.3232,45689.3000,89300.1402
2382,6.0546,7.3071,3570.0000,109729.8000,-106159.8000,2.6173,843.5273,15411.2179,16254.7452,131.1019,125141.0179,2726.4727,-122414.5452,7.3071,7.1049,26799.3000,0.0000,26799.3000,0.6602,7342.1853,0.0000,7342.1853,33.0715,0.0000,19457.1147,19457.1147,7.1049,6.5014,27409.0000,0.0000,27409.0000,2.8872,6349.9035,0.0000,6349.9035,144.6214,0.0000,21059.0965,21059.0965,6.5014,6.4941,1195.7000,0.0000,1195.7000,0.4250,331.6922,0.0000,331.6922,21.2882,0.0000,864.0078,864.0078,6.4941,6.1589,22801.3000,0.0000,22801.3000,1.6376,5303.4046,0.0000,5303.4046,82.0296,0.0000,17497.8954,17497.8954,6.1589,5.9243,19574.0000,0.0000,19574.0000,0.7976,5458.9557,0.0000,5458.9557,39.9496,0.0000,14115.0443,14115.0443,5.9243,5.8959,5.9101,5.9101,-0.0537,-805.0659,5.9101,6.2311,5.9957,6.0706,0.6057,4845.2454,5.9957,6.2481,6.0546,6.1219,0.4764,3334.7016,13.5375,1084.9494,-8380.5000,7374.8811
2383,6.2831,8.1800,2304.8000,122581.3000,-120276.5000,4.7762,542.2338,17282.1093,17824.3431,239.2398,139863.4093,1762.5662,-138100.8431,8.1800,7.8771,32703.8000,0.0000,32703.8000,1.0933,8841.0494,0.0000,8841.0494,54.7642,0.0000,23862.7506,23862.7506,7.8771,7.5495,5159.4000,4887.6000,271.8000,1.7298,1178.5079,747.6817,1926.1896,86.6434,5635.2817,3980.8921,-1654.3896,7.5495,7.5360,2047.1000,0.0000,2047.1000,0.4250,558.7588,0.0000,558.7588,21.2882,0.0000,1488.3412,1488.3412,7.5360,7.2635,21484.1000,0.0000,21484.1000,1.4523,4907.1344,0.0000,4907.1344,72.7435,0.0000,16576.9656,16576.9656,7.2635,7.0435,18800.2000,0.0000,18800.2000,0.8162,5154.1350,0.0000,5154.1350,40.8824,0.0000,13646.0650,13646.0650,7.0435,5.7436,6.3935,6.3935,-2.7974,-41961.3662,6.3935,6.1155,6.3194,6.2545,-0.5984,-4787.1957,6.3194,6.1639,6.2831,6.2417,-0.3346,-2341.9822,15.4391,1237.3475,-44969.5000,-49090.5442
2384,6.4786,8.7357,1348.8000,135506.4000,-134157.6000,5.4179,316.1544,19167.8308,19483.9852,271.3842,154674.2308,1032.6456,-153641.5852,8.7357,8.3446,37190.4000,0.0000,37190.4000,1.3129,9969.7246,0.0000,9969.7246,65.7634,0.0000,27220.6754,27220.6754,8.3446,8.3715,882.6000,4213.0000,-3330.4000,0.4950,199.9051,646.8723,846.7774,24.7945,4859.8723,682.6949,-4177.1774,8.3715,8.3471,2218.4000,0.0000,2218.4000,0.4250,597.9746,0.0000,597.9746,21.2882,0.0000,1620.4254,1620.4254,8.3471,8.0752,18874.1000,0.0000,18874.1000,1.3395,4251.4433,0.0000,4251.4433,67.0938,0.0000,14622.6567,14622.6567,8.0752,7.8512,16478.7000,0.0000,16478.7000,0.7676,4461.9101,0.0000,4461.9101,38.4494,0.0000,12016.7899,12016.7899,7.8512,5.6979,6.7745,6.7745,-4.3934,-65900.6780,6.7745,6.0680,6.5861,6.4213,-1.4416,-11532.5105,6.5861,6.1254,6.4786,6.3558,-0.9401,-6580.6798,14.6369,1173.0566,-62726.4000,-84013.8683
2385,6.6318,9.0179,764.6000,142803.5000,-142038.9000,6.0496,178.7038,20253.2113,20431.9151,303.0231,163056.7113,585.8962,-162470.8151,9.0179,8.5946,43910.2000,0.0000,43910.2000,1.4781,11721.2529,0.0000,11721.2529,74.0397,0.0000,32188.9471,32188.9471,8.5946,8.6595,199.6000,3658.8000,-3459.2000,0.4950,45.0060,562.9538,607.9598,24.7945,4221.7538,154.5940,-4067.1598,8.6595,8.6343,2273.5000,0.0000,2273.5000,0.4250,610.1638,0.0000,610.1638,21.2882,0.0000,1663.3362,1663.3362,8.6343,8.4069,18207.3000,0.0000,18207.3000,1.1577,4081.2949,0.0000,4081.2949,57.9889,0.0000,14126.0051,14126.0051,8.4069,8.2200,14931.0000,0.0000,14931.0000,0.6628,4022.5248,0.0000,4022.5248,33.2000,0.0000,10908.4752,10908.4752,8.2200,5.8523,7.0362,7.0362,-5.0837,-76255.6535,7.0362,6.0901,6.7839,6.5631,-2.0313,-16250.2954,6.7839,6.1322,6.6318,6.4580,-1.3991,-9793.5830,15.4023,1234.4027,-66176.1000,-102299.5319
2386,6.7378,9.1422,248.6000,153940.4000,-153691.8000,6.4103,57.9877,21872.7779,21930.7657,321.0903,175813.1779,190.6123,-175622.5657,9.1422,8.6656,46154.7000,0.0000,46154.7000,1.7365,12297.4384,0.0000,12297.4384,86.9795,0.0000,33857.2616,33857.2616,8.6656,8.7258,0.0000,6806.3000,-6806.3000,0.4950,0.0000,1047.8736,1047.8736,24.7945,7854.1736,0.0000,-7854.1736,8.7258,8.7012,2692.0000,0.0000,2692.0000,0.4250,721.7585,0.0000,721.7585,21.2882,0.0000,1970.2415,1970.2415,8.7012,8.4921,15960.1000,0.0000,15960.1000,1.1104,3573.5201,0.0000,3573.5201,55.6214,0.0000,12386.5799,12386.5799,8.4921,8.3306,12029.1000,0.0000,12029.1000,0.5969,3236.5545,0.0000,3236.5545,29.9012,0.0000,8792.5455,8792.5455,8.3306,6.0478,7.1892,7.1892,-5.1428,-77142.3495,7.1892,6.1484,6.9117,6.6688,-2.3449,-18759.5447,6.9117,6.1663,6.7378,6.5390,-1.6791,-11753.9473,16.1612,1295.2202,-83662.2000,-107655.8415
2387,6.8643,9.3796,0.0000,162649.7000,-162649.7000,6.9402,0.0000,23161.2943,23161.2943,347.6322,185810.9943,0.0000,-185810.9943,9.3796,8.8942,39988.8000,0.0000,39988.8000,1.8212,10616.8436,0.0000,10616.8436,91.2246,0.0000,29371.9564,29371.9564,8.8942,9.0067,0.0000,9784.6000,-9784.6000,0.4950,0.0000,1509.4120,1509.4120,24.7945,11294.0120,0.0000,-11294.0120,9.0067,8.9784,3219.7000,0.0000,3219.7000,0.4250,859.6013,0.0000,859.6013,21.2882,0.0000,2360.0987,2360.0987,8.9784,8.8008,14829.6000,0.0000,14829.6000,0.9721,3304.9073,0.0000,3304.9073,48.6917,0.0000,11524.6927,11524.6927,8.8008,8.6747,10481.4000,0.0000,10481.4000,0.4802,2807.0184,0.0000,2807.0184,24.0528,0.0000,7674.3816,7674.3816,8.6747,6.1173,7.3960,7.3960,-5.9538,-89306.7876,7.3960,6.1776,7.0711,6.7868,-2.8365,-22692.3400,7.0711,6.1848,6.8643,6.6280,-2.0632,-14442.3089,16.7005,1338.4417,-103914.8000,-126441.4366
2388,6.9963,9.6466,0.0000,169714.0000,-169714.0000,7.3497,0.0000,24223.3753,24223.3753,368.1472,193937.3753,0.0000,-193937.3753,9.6466,9.2272,46156.2000,0.0000,46156.2000,1.5713,12205.6210,0.0000,12205.6210,78.7082,0.0000,33950.5790,33950.5790,9.2272,9.3883,0.0000,11180.1000,-11180.1000,0.5103,0.0000,1729.9070,1729.9070,25.5586,12910.0070,0.0000,-12910.0070,9.3883,9.3545,3075.9000,0.0000,3075.9000,0.4250,816.5318,0.0000,816.5318,21.2882,0.0000,2259.3682,2259.3682,9.3545,9.1899,14929.6000,0.0000,14929.6000,0.8983,3306.2858,0.0000,3306.2858,44.9954,0.0000,11623.3142,11623.3142,9.1899,9.0802,9320.6000,0.0000,9320.6000,0.4250,2481.6042,0.0000,2481.6042,21.2882,0.0000,6838.9958,6838.9958,9.0802,6.1578,7.6190,7.6190,-6.8317,-102475.3002,7.6190,6.1960,7.2395,6.9075,-3.3265,-26611.9027,7.2395,6.1969,6.9963,6.7182,-2.4371,-17060.0445,16.7694,1343.9661,-107411.8000,-146147.2474
2389,7.0975,9.7157,0.0000,180561.9000,-180561.9000,7.6745,0.0000,25817.9242,25817.9242,384.4137,206379.8242,0.0000,-206379.8242,9.7157,9.2573,43911.5000,0.0000,43911.5000,1.8052,11600.1182,0.0000,11600.1182,90.4246,0.0000,32311.3818,32311.3818,9.2573,9.4315,0.0000,9265.6000,-9265.6000,0.5836,0.0000,1434.0759,1434.0759,29.2310,10699.6759,0.0000,-10699.6759,9.4315,9.4010,2021.3000,0.0000,2021.3000,0.4250,536.2304,0.0000,536.2304,21.2882,0.0000,1485.0696,1485.0696,9.4010,9.2441,13310.9000,0.0000,13310.9000,0.8977,2945.5258,0.0000,2945.5258,44.9652,0.0000,10365.3742,10365.3742,9.2441,9.1518,8159.9000,0.0000,8159.9000,0.4250,2170.8075,0.0000,2170.8075,21.2882,0.0000,5989.0925,5989.0925,9.1518,6.3507,7.7512,7.7512,-6.9177,-103764.9234,7.7512,6.2705,7.3564,7.0109,-3.6568,-29254.0895,7.3564,6.2468,7.0975,6.8016,-2.7403,-19182.2281,17.7165,1419.8660,-122423.9000,-152201.2410
2390,7.2099,9.9455,0.0000,193743.9000,-193743.9000,8.1695,0.0000,27758.3254,27758.3254,409.2116,221502.2254,0.0000,-221502.2254,9.9455,9.5168,41673.6000,0.0000,41673.6000,1.7154,10971.4955,0.0000,10971.4955,85.9237,0.0000,30702.1045,30702.1045,9.5168,9.6586,0.0000,9775.6000,-9775.6000,0.4950,0.0000,1516.7336,1516.7336,24.7945,11292.3336,0.0000,-11292.3336,9.6586,9.6389,1958.8000,0.0000,1958.8000,0.4250,517.8956,0.0000,517.8956,21.2882,0.0000,1440.9044,1440.9044,9.6389,9.5014,11510.5000,0.0000,11510.5000,0.7996,2537.0566,0.0000,2537.0566,40.0535,0.0000,8973.4434,8973.4434,9.5014,9.4219,9320.6000,0.0000,9320.6000,0.4250,2470.0859,0.0000,2470.0859,21.2882,0.0000,6850.5141,6850.5141,9.4219,6.4237,7.9228,7.9228,-7.5414,-113121.7154,7.9228,6.3130,7.4935,7.1179,-4.0494,-32395.3062,7.4935,6.2778,7.2099,6.8857,-3.0579,-21405.1225,18.0443,1446.1438,-139056.0000,-166922.1441
2391,7.3367,10.1745,0.0000,195209.5000,-195209.5000,8.7714,0.0000,28032.0352,28032.0352,439.3575,223241.5352,0.0000,-223241.5352,10.1745,9.7808,35505.3000,0.0000,35505.3000,1.6215,9316.0041,0.0000,9316.0041,81.2211,0.0000,26189.2959,26189.2959,9.7808,9.9255,0.0000,12453.4000,-12453.4000,0.5107,0.0000,1937.2039,1937.2039,25.5801,14390.6039,0.0000,-14390.6039,9.9255,9.9070,2528.0000,0.0000,2528.0000,0.4250,665.7493,0.0000,665.7493,21.2882,0.0000,1862.2507,1862.2507,9.9070,9.7919,10130.9000,0.0000,10130.9000,0.6930,2223.0885,0.0000,2223.0885,34.7123,0.0000,7907.8115,7907.8115,9.7919,9.7040,10868.3000,0.0000,10868.3000,0.4250,2867.8373,0.0000,2867.8373,21.2882,0.0000,8000.4627,8000.4627,9.7040,6.5238,8.1139,8.1139,-8.2766,-124149.2312,8.1139,6.3646,7.6474,7.2392,-4.5527,-36421.7825,7.6474,6.3156,7.3367,6.9815,-3.4660,-24262.1731,18.6698,1496.2740,-148630.4000,-184833.1869
2392,7.4376,10.3051,0.0000,208920.5000,-208920.5000,8.8439,0.0000,30055.7212,30055.7212,442.9905,238976.2212,0.0000,-238976.2212,10.3051,9.9685,23181.0000,0.0000,23181.0000,1.3761,6070.6306,0.0000,6070.6306,68.9275,0.0000,17110.3694,17110.3694,9.9685,10.1534,0.0000,14422.6000,-14422.6000,0.6511,0.0000,2247.7628,2247.7628,32.6125,16670.3628,0.0000,-16670.3628,10.1534,10.1294,1595.4000,0.0000,1595.4000,0.4250,418.7369,0.0000,418.7369,21.2882,0.0000,1176.6631,1176.6631,10.1294,10.0278,8518.4000,0.0000,8518.4000,0.6930,1862.4114,0.0000,1862.4114,34.7123,0.0000,6655.9886,6655.9886,10.0278,9.9249,14350.6000,0.0000,14350.6000,0.4250,3773.5205,0.0000,3773.5205,21.2882,0.0000,10577.0795,10577.0795,9.9249,6.6029,8.2639,8.2639,-8.6230,-129344.6076,8.2639,6.4085,7.7691,7.3362,-4.8162,-38529.6396,7.7691,6.3484,7.4376,7.0588,-3.6878,-25814.3128,18.6211,1492.3662,-175697.7000,-193688.5600
2393,7.5885,10.5666,0.0000,114510.2000,-114510.2000,9.4704,0.0000,16518.9861,16518.9861,474.3697,131029.1861,0.0000,-131029.1861,10.5666,10.3532,19085.3000,0.0000,19085.3000,0.8964,4978.9067,0.0000,4978.9067,44.9016,0.0000,14106.3933,14106.3933,10.3532,10.5609,25.3000,150.0000,-124.7000,0.7545,5.5311,23.4711,29.0022,37.7906,173.4711,19.7689,-153.7022,10.5609,10.5462,1324.6000,0.0000,1324.6000,0.4250,345.5857,0.0000,345.5857,21.2882,0.0000,979.0143,979.0143,10.5462,10.4632,8130.8000,0.0000,8130.8000,0.6930,1765.5898,0.0000,1765.5898,34.7123,0.0000,6365.2102,6365.2102,10.4632,10.3311,16865.6000,0.0000,16865.6000,0.5576,4406.5124,0.0000,4406.5124,27.9295,0.0000,12459.0876,12459.0876,10.3311,6.6744,8.5028,8.5028,-9.7845,-146767.1242,8.5028,6.4518,7.9558,7.4773,-5.4881,-43904.4242,7.9558,6.3818,7.5885,7.1688,-4.2119,-29483.0370,19.1952,1538.3808,-69228.6000,-220154.5853
2394,7.2674,9.8149,9.7000,114387.2000,-114377.5000,5.1951,2.2403,16405.5237,16407.7640,260.2217,130792.7237,7.4597,-130785.2640,9.8149,9.5415,19080.7000,0.0000,19080.7000,0.7348,5033.1394,0.0000,5033.1394,36.8043,0.0000,14047.5606,14047.5606,9.5415,9.5445,613.2000,0.0000,613.2000,0.4950,135.9630,0.0000,135.9630,24.7945,0.0000,477.2370,477.2370,9.5445,9.5256,1000.1000,0.0000,1000.1000,0.4250,264.8700,0.0000,264.8700,21.2882,0.0000,735.2300,735.2300,9.5256,9.4023,8897.1000,0.0000,8897.1000,0.6930,1964.7293,0.0000,1964.7293,34.7123,0.0000,6932.3707,6932.3707,9.4023,9.1612,16091.8000,0.0000,16091.8000,0.6504,4270.8538,0.0000,4270.8538,32.5809,0.0000,11820.9462,11820.9462,9.1612,6.7190,7.9401,7.9401,-4.1840,-62759.3769,7.9401,6.4429,7.5409,7.1915,-2.5649,-20519.3791,7.5409,6.3689,7.2674,6.9549,-2.0079,-14055.1400,12.2900,984.9650,-68694.6000,-97333.8961
2395,7.1913,9.7431,1120.6000,69033.6000,-67913.0000,5.1799,259.1788,9887.3871,10146.5659,259.4586,78920.9871,861.4212,-78059.5659,9.7431,9.4691,19089.9000,0.0000,19089.9000,0.7441,5040.9342,0.0000,5040.9342,37.2719,0.0000,14048.9658,14048.9658,9.4691,9.4597,6807.4000,0.0000,6807.4000,0.4950,1511.3062,0.0000,1511.3062,24.7945,0.0000,5296.0938,5296.0938,9.4597,9.4454,1098.1000,0.0000,1098.1000,0.4250,291.1922,0.0000,291.1922,21.2882,0.0000,806.9078,806.9078,9.4454,9.3102,10609.9000,0.0000,10609.9000,0.6930,2346.0930,0.0000,2346.0930,34.7123,0.0000,8263.8070,8263.8070,9.3102,9.0796,14737.5000,0.0000,14737.5000,0.6321,3916.7985,0.0000,3916.7985,31.6602,0.0000,10820.7015,10820.7015,9.0796,6.5777,7.8286,7.8286,-4.2736,-64103.4865,7.8286,6.4049,7.4490,7.1168,-2.4320,-19455.6297,7.4490,6.3446,7.1913,6.8968,-1.8864,-13204.7625,12.2535,982.0461,-15570.2000,-96763.8787
2396,6.9848,9.0535,2163.4000,65890.0000,-63726.6000,3.0743,502.2978,9402.6124,9904.9102,153.9921,75292.6124,1661.1022,-73631.5102,9.0535,8.6824,16152.0000,0.0000,16152.0000,0.7454,4309.2609,0.0000,4309.2609,37.3364,0.0000,11842.7391,11842.7391,8.6824,8.5425,10412.2000,0.0000,10412.2000,0.4950,2344.0688,0.0000,2344.0688,24.7945,0.0000,8068.1312,8068.1312,8.5425,8.5212,635.5000,0.0000,635.5000,0.4250,170.8576,0.0000,170.8576,21.2882,0.0000,464.6424,464.6424,8.5212,8.3031,12499.7000,0.0000,12499.7000,0.6930,2807.2712,0.0000,2807.2712,34.7123,0.0000,9692.4288,9692.4288,8.3031,8.0177,12029.1000,0.0000,12029.1000,0.5798,3245.8378,0.0000,3245.8378,29.0426,0.0000,8783.2622,8783.2622,8.0177,6.8556,7.4367,7.4367,-1.4611,-21915.9015,7.4367,6.4497,7.1735,6.9432,-1.2409,-9926.9340,7.1735,6.3648,6.9848,6.7691,-1.0166,-7116.3315,9.0188,722.7987,-11998.1000,-38959.1670
2397,6.8968,8.9108,4386.2000,51619.2000,-47233.0000,2.8815,1020.0650,7354.7607,8374.8257,144.3360,58973.9607,3366.1350,-55607.8257,8.9108,8.5871,15775.7000,0.0000,15775.7000,0.6383,4217.8979,0.0000,4217.8979,31.9745,0.0000,11557.8021,11557.8021,8.5871,8.3664,33881.2000,0.0000,33881.2000,0.6365,7640.6013,0.0000,7640.6013,31.8832,0.0000,26240.5987,26240.5987,8.3664,8.3538,470.9000,0.0000,470.9000,0.4250,126.9419,0.0000,126.9419,21.2882,0.0000,343.9581,343.9581,8.3538,8.0888,15298.3000,0.0000,15298.3000,0.7640,3445.5940,0.0000,3445.5940,38.2711,0.0000,11852.7060,11852.7060,8.0888,7.8488,10481.4000,0.0000,10481.4000,0.4818,2837.4411,0.0000,2837.4411,24.1351,0.0000,7643.9589,7643.9589,7.8488,6.7366,7.2927,7.2927,-1.3552,-20328.1942,7.2927,6.4298,7.0626,6.8613,-1.0514,-8411.4303,7.0626,6.3522,6.8968,6.7074,-0.8656,-6059.1309,8.7409,700.5315,28674.5000,-34798.7554
2398,6.7555,8.0936,6266.9000,44348.7000,-38081.8000,2.1347,1461.3125,6303.2749,7764.5874,106.9279,50651.9749,4805.5875,-45846.3874,8.0936,7.8166,15768.2000,0.0000,15768.2000,0.6251,4268.3318,0.0000,4268.3318,31.3088,0.0000,11499.8682,11499.8682,7.8166,7.1876,43048.0000,0.0000,43048.0000,2.0752,9843.8185,0.0000,9843.8185,103.9447,0.0000,33204.1815,33204.1815,7.1876,7.1794,459.8000,0.0000,459.8000,0.4250,126.2031,0.0000,126.2031,21.2882,0.0000,333.5969,333.5969,7.1794,6.8957,18476.9000,0.0000,18476.9000,0.9382,4246.4261,0.0000,4246.4261,46.9964,0.0000,14230.4739,14230.4739,6.8957,6.7130,5838.4000,0.0000,5838.4000,0.4250,1609.7249,0.0000,1609.7249,21.2882,0.0000,4228.6751,4228.6751,6.7130,7.2106,6.9618,6.9618,0.6891,10336.3299,6.9618,6.5584,6.8542,6.7601,-0.5586,-4469.1875,6.8542,6.4312,6.7555,6.6427,-0.5858,-4100.3597,9.9348,796.2099,45509.5000,1766.7827
2399,6.6451,7.6828,8093.2000,38890.4000,-30797.2000,1.7198,1891.0849,5516.9272,7408.0121,86.1447,44407.3272,6202.1151,-38205.2121,7.6828,7.4231,15757.5000,0.0000,15757.5000,0.6340,4292.2582,0.0000,4292.2582,31.7579,0.0000,11465.2418,11465.2418,7.4231,6.6730,44304.5000,0.0000,44304.5000,2.6777,10204.2407,0.0000,10204.2407,134.1251,0.0000,34100.2593,34100.2593,6.6730,6.6655,469.1000,0.0000,469.1000,0.4250,129.7841,0.0000,129.7841,21.2882,0.0000,339.3159,339.3159,6.6655,6.3442,21402.0000,0.0000,21402.0000,1.1604,4962.9910,0.0000,4962.9910,58.1227,0.0000,16439.0090,16439.0090,6.3442,6.2487,1775.7000,0.0000,1775.7000,0.4250,493.7934,0.0000,493.7934,21.2882,0.0000,1281.9066,1281.9066,6.2487,7.2218,6.7353,6.7353,1.4327,21490.9847,6.7353,6.6031,6.7000,6.6692,-0.1946,-1557.1286,6.7000,6.4648,6.6451,6.5824,-0.3463,-2424.2122,10.5628,846.5445,52911.6000,17509.6439
2400,6.5602,7.4284,9528.8000,34614.7000,-25085.9000,1.3900,2230.0909,4903.2104,7133.3014,69.6246,39517.9104,7298.7091,-32219.2014,7.4284,7.1682,15750.8000,0.0000,15750.8000,0.6384,4307.2023,0.0000,4307.2023,31.9764,0.0000,11443.5977,11443.5977,7.1682,6.3943,50617.9000,0.0000,50617.9000,2.7779,11713.0920,0.0000,11713.0920,139.1459,0.0000,38904.8080,38904.8080,6.3943,6.3866,458.5000,0.0000,458.5000,0.4250,127.4019,0.0000,127.4019,21.2882,0.0000,331.0981,331.0981,6.3866,6.0136,22992.6000,0.0000,22992.6000,1.3583,5358.0166,0.0000,5358.0166,68.0379,0.0000,17634.5834,17634.5834,6.0136,5.9845,1001.1000,0.0000,1001.1000,0.4250,279.8298,0.0000,279.8298,21.2882,0.0000,721.2702,721.2702,5.9845,7.1725,6.5785,6.5785,1.7425,26138.1546,6.5785,6.6096,6.5868,6.5941,0.0456,364.8644,6.5868,6.4729,6.5602,6.5299,-0.1670,-1169.1899,10.5219,843.2672,65735.0000,25333.8291
2401,6.4747,7.1801,11064.7000,31385.0000,-20320.3000,1.1317,2593.7221,4439.2146,7032.9367,56.6867,35824.2146,8470.9779,-27353.2367,7.1801,6.9299,15754.4000,0.0000,15754.4000,0.6411,4324.6743,0.0000,4324.6743,32.1140,0.0000,11429.7257,11429.7257,6.9299,6.0792,49705.7000,0.0000,49705.7000,3.1903,11552.7303,0.0000,11552.7303,159.8029,0.0000,38152.9697,38152.9697,6.0792,6.0719,469.7000,0.0000,469.7000,0.4250,131.1571,0.0000,131.1571,21.2882,0.0000,338.5429,338.5429,6.0719,5.6865,24307.5000,0.0000,24307.5000,1.4677,5695.9661,0.0000,5695.9661,73.5173,0.0000,18611.5339,18611.5339,5.6865,5.6707,421.2000,0.0000,421.2000,0.4250,118.3398,0.0000,118.3398,21.2882,0.0000,302.8602,302.8602,5.6707,7.1630,6.4168,6.4168,2.2718,34077.4663,6.4168,6.6223,6.4716,6.5196,0.3128,2502.7953,6.4716,6.4848,6.4747,6.4782,0.0200,139.9208,10.9213,875.2736,70338.2000,36720.1823
2402,6.4087,7.0211,13141.3000,28358.9000,-15217.6000,0.9163,3084.3402,4006.6850,7091.0253,45.8967,32365.5850,10056.9598,-22308.6253,7.0211,6.7654,15746.1000,0.0000,15746.1000,0.6443,4333.0098,0.0000,4333.0098,32.2707,0.0000,11413.0902,11413.0902,6.7654,5.9120,58271.2000,0.0000,58271.2000,3.1482,13584.8827,0.0000,13584.8827,157.6911,0.0000,44686.3173,44686.3173,5.9120,5.9045,457.6000,0.0000,457.6000,0.4250,128.1128,0.0000,128.1128,21.2882,0.0000,329.4872,329.4872,5.9045,5.4882,25802.3000,0.0000,25802.3000,1.5618,6064.1992,0.0000,6064.1992,78.2321,0.0000,19738.1008,19738.1008,5.4882,5.4814,421.2000,0.0000,421.2000,0.4250,118.7092,0.0000,118.7092,21.2882,0.0000,302.4908,302.4908,5.4814,7.1231,6.3023,6.3023,2.4444,36665.8816,6.3023,6.6166,6.3861,6.4595,0.4681,3744.7131,6.3861,6.4830,6.4087,6.4346,0.1443,1010.2462,10.6808,856.0009,85480.8000,41420.8410
2403,6.3274,6.7985,10634.5000,42082.4000,-31447.9000,0.6859,2499.8111,5937.4199,8437.2310,34.3592,48019.8199,8134.6889,-39885.1310,6.7985,6.5578,15736.3000,0.0000,15736.3000,0.6458,4345.2401,0.0000,4345.2401,32.3502,0.0000,11391.0599,11391.0599,6.5578,5.6152,58537.4000,0.0000,58537.4000,3.7032,13699.7167,0.0000,13699.7167,185.4913,0.0000,44837.6833,44837.6833,5.6152,5.6083,470.5000,0.0000,470.5000,0.4250,132.3390,0.0000,132.3390,21.2882,0.0000,338.1610,338.1610,5.6083,5.1921,27310.4000,0.0000,27310.4000,1.6637,6452.5103,0.0000,6452.5103,83.3343,0.0000,20857.8897,20857.8897,5.1921,5.1857,1000.7000,0.0000,1000.7000,0.4250,283.3521,0.0000,283.3521,21.2882,0.0000,717.3479,717.3479,5.1857,7.1157,6.1507,6.1507,3.0462,45693.6990,6.1507,6.6256,6.2773,6.3882,0.7496,5996.5633,6.2773,6.4920,6.3274,6.3846,0.3387,2371.1881,11.3230,907.4676,71607.4000,54061.4504
2404,6.3176,7.0724,11105.0000,50192.7000,-39087.7000,1.4169,2610.8952,7080.5259,9691.4211,70.9739,57273.2259,8494.1048,-48779.1211,7.0724,6.8565,15750.2000,0.0000,15750.2000,0.6482,4330.7031,0.0000,4330.7031,32.4664,0.0000,11419.4969,11419.4969,6.8565,6.0064,66544.5000,0.0000,66544.5000,3.7360,15487.4746,0.0000,15487.4746,187.1385,0.0000,51057.0254,51057.0254,6.0064,6.0000,622.2000,0.0000,622.2000,0.4250,173.9381,0.0000,173.9381,21.2882,0.0000,448.2619,448.2619,6.0000,5.6044,27395.9000,0.0000,27395.9000,1.7719,6427.8415,0.0000,6427.8415,88.7555,0.0000,20968.0585,20968.0585,5.6044,5.5908,5443.4000,0.0000,5443.4000,0.4250,1531.3420,0.0000,1531.3420,21.2882,0.0000,3912.0580,3912.0580,5.5908,6.7741,6.1825,6.1825,2.0840,31260.6005,6.1825,6.5427,6.2785,6.3626,0.6344,5075.4857,6.2785,6.4459,6.3176,6.3622,0.2948,2063.7656,12.6346,1012.5861,76668.5000,38399.8518
2405,6.2892,7.1307,5147.9000,106859.6000,-101711.7000,1.7611,1210.9716,15067.1204,16278.0920,88.2113,121926.7204,3936.9284,-117989.7920,7.1307,6.9336,15754.2000,0.0000,15754.2000,0.6454,4327.9132,0.0000,4327.9132,32.3274,0.0000,11426.2868,11426.2868,6.9336,6.0524,35952.8000,0.0000,35952.8000,4.2210,8355.6684,0.0000,8355.6684,211.4306,0.0000,27597.1316,27597.1316,6.0524,6.0446,566.0000,0.0000,566.0000,0.4250,158.1137,0.0000,158.1137,21.2882,0.0000,407.8863,407.8863,6.0446,5.6828,25827.2000,0.0000,25827.2000,1.7629,6054.9989,0.0000,6054.9989,88.3045,0.0000,19772.2011,19772.2011,5.6828,5.6153,18385.1000,0.0000,18385.1000,0.4250,5165.7483,0.0000,5165.7483,21.2882,0.0000,13219.3517,13219.3517,5.6153,6.6913,6.1533,6.1533,2.0790,31184.8146,6.1533,6.5074,6.2477,6.3303,0.6842,5473.5679,6.2477,6.4253,6.2892,6.3365,0.3432,2402.4982,13.8606,1110.8404,-5226.4000,39060.8807
2406,6.5020,8.3179,2730.9000,145285.3000,-142554.4000,4.5818,639.8322,20559.3061,21199.1382,229.5032,165844.6061,2091.0678,-163753.5382,8.3179,8.1409,26761.6000,0.0000,26761.6000,0.6448,7219.5198,0.0000,7219.5198,32.3002,0.0000,19542.0802,19542.0802,8.1409,7.7135,19650.8000,0.0000,19650.8000,2.2769,4467.2128,0.0000,4467.2128,114.0513,0.0000,15183.5872,15183.5872,7.7135,7.7071,1202.2000,0.0000,1202.2000,0.4250,327.3193,0.0000,327.3193,21.2882,0.0000,874.8807,874.8807,7.7071,7.4002,23567.4000,0.0000,23567.4000,1.6604,5367.1166,0.0000,5367.1166,83.1706,0.0000,18200.2834,18200.2834,7.4002,7.1947,19544.1000,0.0000,19544.1000,0.7738,5346.8267,0.0000,5346.8267,38.7575,0.0000,14197.2733,14197.2733,7.1947,6.1217,6.6582,6.6582,-2.3249,-34874.0534,6.6582,6.3066,6.5645,6.4824,-0.7619,-6095.2245,6.5645,6.2968,6.5020,6.4306,-0.5799,-4059.5158,15.5442,1245.7707,-51828.3000,-45028.7936
2407,6.7165,9.0074,1763.3000,155613.5000,-153850.2000,6.4290,411.4665,22102.3527,22513.8192,322.0296,177715.8527,1351.8335,-176364.0192,9.0074,8.7330,32661.0000,0.0000,32661.0000,1.0717,8719.8027,0.0000,8719.8027,53.6798,0.0000,23941.1973,23941.1973,8.7330,8.5201,3624.4000,7676.5000,-4052.1000,1.2144,815.2123,1182.5346,1997.7469,60.8276,8859.0346,2809.1877,-6049.8469,8.5201,8.5078,2042.4000,0.0000,2042.4000,0.4250,549.2968,0.0000,549.2968,21.2882,0.0000,1493.1032,1493.1032,8.5078,8.2522,23307.2000,0.0000,23307.2000,1.4643,5235.6913,0.0000,5235.6913,73.3454,0.0000,18071.5087,18071.5087,8.2522,8.0527,18771.4000,0.0000,18771.4000,0.7959,5069.0369,0.0000,5069.0369,39.8689,0.0000,13702.3631,13702.3631,8.0527,6.1037,7.0782,7.0782,-4.6460,-69690.3269,7.0782,6.2508,6.8576,6.6645,-1.9725,-15779.8463,6.8576,6.2531,6.7165,6.5553,-1.4410,-10086.7373,17.1004,1370.4949,-81120.3000,-95556.9105
2408,6.8901,9.3711,970.0000,164443.3000,-163473.3000,6.9465,225.6142,23427.2755,23652.8896,347.9504,187870.5755,744.3858,-187126.1896,9.3711,9.0338,37135.8000,0.0000,37135.8000,1.2918,9860.6309,0.0000,9860.6309,64.7086,0.0000,27275.1691,27275.1691,9.0338,9.1188,725.8000,7370.9000,-6645.1000,0.4950,162.3777,1138.4877,1300.8654,24.7945,8509.3877,563.4223,-7945.9654,9.1188,9.0978,2211.8000,0.0000,2211.8000,0.4250,589.5176,0.0000,589.5176,21.2882,0.0000,1622.2824,1622.2824,9.0978,8.8429,22081.2000,0.0000,22081.2000,1.4250,4911.1317,0.0000,4911.1317,71.3803,0.0000,17170.0683,17170.0683,8.8429,8.6496,16453.5000,0.0000,16453.5000,0.7526,4403.6131,0.0000,4403.6131,37.6975,0.0000,12049.8869,12049.8869,8.6496,6.1413,7.3955,7.3955,-5.9454,-89180.5133,7.3955,6.2409,7.0876,6.8182,-2.7366,-21892.9732,7.0876,6.2411,6.8901,6.6643,-2.0065,-14045.6086,17.0040,1362.7668,-92236.1000,-125119.0951
2409,7.0125,9.5510,457.0000,171771.0000,-171314.0000,7.3880,106.0511,24524.0206,24630.0717,370.0634,196295.0206,350.9489,-195944.0717,9.5510,9.1808,43851.7000,0.0000,43851.7000,1.4594,11612.7125,0.0000,11612.7125,73.1036,0.0000,32238.9875,32238.9875,9.1808,9.2885,87.4000,6806.7000,-6719.3000,0.4950,19.5025,1052.7550,1072.2575,24.7945,7859.4550,67.8975,-7791.5575,9.2885,9.2665,2270.4000,0.0000,2270.4000,0.4250,603.6014,0.0000,603.6014,21.2882,0.0000,1666.7986,1666.7986,9.2665,9.0335,21231.3000,0.0000,21231.3000,1.3344,4708.7727,0.0000,4708.7727,66.8406,0.0000,16522.5273,16522.5273,9.0335,8.8699,14908.2000,0.0000,14908.2000,0.6527,3978.6185,0.0000,3978.6185,32.6934,0.0000,10929.5815,10929.5815,8.8699,6.3001,7.5850,7.5850,-6.3161,-94741.3460,7.5850,6.2874,7.2390,6.9362,-3.1893,-25514.6484,7.2390,6.2686,7.0125,6.7538,-2.3850,-16695.1195,17.6318,1413.0811,-95771.7000,-136951.1139
2410,7.1038,9.6535,67.2000,180009.8000,-179942.6000,7.7475,15.5678,25741.8901,25757.4579,388.0723,205751.6901,51.6322,-205700.0579,9.6535,9.2338,46096.1000,0.0000,46096.1000,1.7180,12188.4775,0.0000,12188.4775,86.0530,0.0000,33907.6225,33907.6225,9.2338,9.3352,0.0000,9116.0000,-9116.0000,0.4950,0.0000,1410.6145,1410.6145,24.7945,10526.6145,0.0000,-10526.6145,9.3352,9.3135,2687.3000,0.0000,2687.3000,0.4250,713.9389,0.0000,713.9389,21.2882,0.0000,1973.3611,1973.3611,9.3135,9.0985,20134.6000,0.0000,20134.6000,1.2788,4462.0331,0.0000,4462.0331,64.0552,0.0000,15672.5669,15672.5669,9.0985,8.9563,12010.8000,0.0000,12010.8000,0.5894,3202.2496,0.0000,3202.2496,29.5228,0.0000,8808.5504,8808.5504,8.9563,6.4571,7.7067,7.7067,-6.4034,-96051.1480,7.7067,6.3507,7.3451,7.0287,-3.4744,-27795.0049,7.3451,6.3111,7.1038,6.8281,-2.6494,-18545.7292,18.3805,1473.0864,-108129.8000,-142391.8821
2411,7.2052,9.8186,0.0000,188338.2000,-188338.2000,8.1418,0.0000,26981.5929,26981.5929,407.8223,215319.7929,0.0000,-215319.7929,9.8186,9.3875,39932.1000,0.0000,39932.1000,1.8027,10532.7775,0.0000,10532.7775,90.2960,0.0000,29399.3225,29399.3225,9.3875,9.5213,0.0000,11637.1000,-11637.1000,0.4950,0.0000,1803.3282,1803.3282,24.7945,13440.4282,0.0000,-13440.4282,9.5213,9.4962,3219.1000,0.0000,3219.1000,0.4250,852.8527,0.0000,852.8527,21.2882,0.0000,2366.2473,2366.2473,9.4962,9.2969,18568.7000,0.0000,18568.7000,1.2116,4102.4943,0.0000,4102.4943,60.6905,0.0000,14466.2057,14466.2057,9.2969,9.1849,10465.5000,0.0000,10465.5000,0.4743,2781.9750,0.0000,2781.9750,23.7576,0.0000,7683.5250,7683.5250,9.1849,6.5339,7.8594,7.8594,-6.9570,-104354.5067,7.8594,6.3922,7.4682,7.1258,-3.8505,-30803.7612,7.4682,6.3413,7.2052,6.9047,-2.9571,-20699.6202,18.8256,1508.7580,-127789.9000,-155857.8880
2412,7.3233,10.0365,0.0000,198608.4000,-198608.4000,8.5264,0.0000,28513.2641,28513.2641,427.0880,227121.6641,0.0000,-227121.6641,10.0365,9.6657,46093.3000,0.0000,46093.3000,1.5572,12118.7651,0.0000,12118.7651,77.9977,0.0000,33974.5349,33974.5349,9.6657,9.8351,0.0000,12479.7000,-12479.7000,0.6077,0.0000,1939.0917,1939.0917,30.4397,14418.7917,0.0000,-14418.7917,9.8351,9.8052,3066.8000,0.0000,3066.8000,0.4250,808.7237,0.0000,808.7237,21.2882,0.0000,2258.0763,2258.0763,9.8052,9.6227,16806.5000,0.0000,16806.5000,1.1134,3694.1640,0.0000,3694.1640,55.7708,0.0000,13112.3360,13112.3360,9.6227,9.5258,9306.6000,0.0000,9306.6000,0.4250,2461.9254,0.0000,2461.9254,21.2882,0.0000,6844.6746,6844.6746,9.5258,6.5768,8.0513,8.0513,-7.8032,-117048.2527,8.0513,6.4188,7.6160,7.2351,-4.3195,-34556.0165,7.6160,6.3618,7.3233,6.9889,-3.3185,-23229.7056,18.9820,1521.2945,-135814.9000,-174833.9748
2413,7.4290,10.1536,0.0000,203354.9000,-203354.9000,8.9972,0.0000,29250.4650,29250.4650,450.6705,232605.3650,0.0000,-232605.3650,10.1536,9.7459,43853.5000,0.0000,43853.5000,1.7907,11509.9692,0.0000,11509.9692,89.6944,0.0000,32343.5308,32343.5308,9.7459,9.9189,0.0000,10857.5000,-10857.5000,0.6522,0.0000,1688.3679,1688.3679,32.6702,12545.8679,0.0000,-12545.8679,9.9189,9.8918,2026.4000,0.0000,2026.4000,0.4250,533.7049,0.0000,533.7049,21.2882,0.0000,1492.6951,1492.6951,9.8918,9.7344,17805.0000,0.0000,17805.0000,1.0017,3908.0465,0.0000,3908.0465,50.1752,0.0000,13896.9535,13896.9535,9.7344,9.6523,8147.6000,0.0000,8147.6000,0.4250,2151.7548,0.0000,2151.7548,21.2882,0.0000,5995.8452,5995.8452,9.6523,6.7300,8.1912,8.1912,-8.1219,-121828.2794,8.1912,6.4911,7.7378,7.3412,-4.7248,-37798.3417,7.7378,6.4143,7.4290,7.0761,-3.6784,-25748.6334,19.9377,1597.8881,-142379.9000,-185375.2544
2414,7.5129,10.2817,0.0000,214800.7000,-214800.7000,9.2176,0.0000,30943.9290,30943.9290,461.7105,245744.6290,0.0000,-245744.6290,10.2817,9.8965,41611.4000,0.0000,41611.4000,1.7002,10900.9188,0.0000,10900.9188,85.1645,0.0000,30710.4812,30710.4812,9.8965,10.0459,0.0000,11837.5000,-11837.5000,0.5676,0.0000,1843.5313,1843.5313,28.4302,13681.0313,0.0000,-13681.0313,10.0459,10.0281,1950.3000,0.0000,1950.3000,0.4250,512.6984,0.0000,512.6984,21.2882,0.0000,1437.6016,1437.6016,10.0281,9.8626,15660.5000,0.0000,15660.5000,1.0594,3429.6285,0.0000,3429.6285,53.0670,0.0000,12230.8715,12230.8715,9.8626,9.7912,9306.6000,0.0000,9306.6000,0.4250,2453.1769,0.0000,2453.1769,21.2882,0.0000,6853.4231,6853.4231,9.7912,6.8185,8.3048,8.3048,-8.3260,-124889.2796,8.3048,6.5432,7.8351,7.4240,-4.9339,-39471.5973,7.8351,6.4542,7.5129,7.1447,-3.8675,-27072.6749,20.0923,1610.2768,-158109.4000,-191433.5518
2415,7.6246,10.4747,0.0000,220762.5000,-220762.5000,9.7410,0.0000,31867.7556,31867.7556,487.9245,252630.2556,0.0000,-252630.2556,10.4747,10.1182,35459.0000,0.0000,35459.0000,1.6098,9262.8894,0.0000,9262.8894,80.6335,0.0000,26196.1106,26196.1106,10.1182,10.2769,0.0000,14953.1000,-14953.1000,0.6191,0.0000,2334.0202,2334.0202,31.0103,17287.1202,0.0000,-17287.1202,10.2769,10.2602,2527.2000,0.0000,2527.2000,0.4250,662.0962,0.0000,662.0962,21.2882,0.0000,1865.1038,1865.1038,10.2602,10.1183,13203.0000,0.0000,13203.0000,0.9294,2880.4355,0.0000,2880.4355,46.5524,0.0000,10322.5645,10322.5645,10.1183,10.0387,10851.8000,0.0000,10851.8000,0.4250,2849.6944,0.0000,2849.6944,21.2882,0.0000,8002.1056,8002.1056,10.0387,6.8993,8.4690,8.4690,-9.0256,-135383.2705,8.4690,6.5934,7.9688,7.5312,-5.3920,-43136.2233,7.9688,6.4937,7.6246,7.2313,-4.2408,-29685.7690,20.6238,1652.8731,-173674.6000,-208205.2628
2416,7.7372,10.6569,0.0000,235172.1000,-235172.1000,10.0175,0.0000,34018.1627,34018.1627,501.7783,269190.2627,0.0000,-269190.2627,10.6569,10.3539,23149.8000,0.0000,23149.8000,1.3673,6031.2669,0.0000,6031.2669,68.4862,0.0000,17118.5331,17118.5331,10.3539,10.5537,0.0000,15690.8000,-15690.8000,0.7826,0.0000,2455.2225,2455.2225,39.1985,18146.0225,0.0000,-18146.0225,10.5537,10.5322,1596.1000,0.0000,1596.1000,0.4250,416.4634,0.0000,416.4634,21.2882,0.0000,1179.6366,1179.6366,10.5322,10.4127,11507.3000,0.0000,11507.3000,0.7800,2499.3643,0.0000,2499.3643,39.0718,0.0000,9007.9357,9007.9357,10.4127,10.3201,14328.7000,0.0000,14328.7000,0.4250,3746.4617,0.0000,3746.4617,21.2882,0.0000,10582.2383,10582.2383,10.3201,6.9620,8.6411,8.6411,-9.6883,-145324.0515,8.6411,6.6340,8.1058,7.6375,-5.7904,-46323.4398,8.1058,6.5261,7.7372,7.3160,-4.5575,-31902.7717,20.6961,1658.6672,-200281.0000,-223550.2631
2417,7.8873,10.9404,13.0000,136829.7000,-136816.7000,10.6781,2.9681,19847.8074,19850.7755,534.8658,156677.5074,10.0319,-156667.4755,10.9404,10.7460,19054.9000,0.0000,19054.9000,0.8899,4943.9362,0.0000,4943.9362,44.5743,0.0000,14110.9638,14110.9638,10.7460,10.9518,331.0000,269.3000,61.7000,0.8218,71.8785,42.3183,114.1968,41.1624,311.6183,259.1215,-52.4968,10.9518,10.9384,1313.4000,0.0000,1313.4000,0.4250,340.7145,0.0000,340.7145,21.2882,0.0000,972.6855,972.6855,10.9384,10.8361,11175.6000,0.0000,11175.6000,0.6930,2411.3829,0.0000,2411.3829,34.7123,0.0000,8764.2171,8764.2171,10.8361,10.7159,16839.8000,0.0000,16839.8000,0.5531,4375.8476,0.0000,4375.8476,27.7039,0.0000,12463.9524,12463.9524,10.7159,7.0360,8.8759,8.8759,-10.8192,-162287.5800,8.8759,6.6802,8.2904,7.7781,-6.4556,-51644.5817,8.2904,6.5629,7.8873,7.4267,-5.0790,-35552.9097,21.0913,1690.3367,-88371.3000,-249485.0714
2418,7.5343,10.2453,97.4000,131906.4000,-131809.0000,6.2174,22.3839,19009.6851,19032.0690,311.4316,150916.0851,75.0161,-150841.0690,10.2453,10.0018,19070.7000,0.0000,19070.7000,0.7290,4998.6189,0.0000,4998.6189,36.5153,0.0000,14072.0811,14072.0811,10.0018,10.0027,2640.6000,0.0000,2640.6000,0.4950,580.8083,0.0000,580.8083,24.7945,0.0000,2059.7917,2059.7917,10.0027,9.9859,1001.6000,0.0000,1001.6000,0.4250,263.4703,0.0000,263.4703,21.2882,0.0000,738.1297,738.1297,9.9859,9.8348,12865.6000,0.0000,12865.6000,0.6930,2819.5058,0.0000,2819.5058,34.7123,0.0000,10046.0942,10046.0942,9.8348,9.6201,16067.2000,0.0000,16067.2000,0.6454,4236.9839,0.0000,4236.9839,32.3269,0.0000,11830.2161,11830.2161,9.6201,6.9700,8.2950,8.2950,-5.1005,-76508.1384,8.2950,6.6150,7.8470,7.4550,-3.2335,-25868.0772,7.8470,6.5067,7.5343,7.1769,-2.5797,-18057.8197,13.8072,1106.5652,-80163.3000,-120434.0353
2419,7.4237,10.0869,2065.9000,81201.5000,-79135.6000,5.9781,475.7493,11678.8692,12154.6185,299.4426,92880.3692,1590.1507,-91290.2185,10.0869,9.8386,19059.8000,0.0000,19059.8000,0.7382,5007.4365,0.0000,5007.4365,36.9777,0.0000,14052.3635,14052.3635,9.8386,9.8023,9734.9000,0.0000,9734.9000,0.4950,2147.3060,0.0000,2147.3060,24.7945,0.0000,7587.5940,7587.5940,9.8023,9.7893,1104.1000,0.0000,1104.1000,0.4250,291.2959,0.0000,291.2959,21.2882,0.0000,812.8041,812.8041,9.7893,9.6120,14964.6000,0.0000,14964.6000,0.7641,3290.1732,0.0000,3290.1732,38.2754,0.0000,11674.4268,11674.4268,9.6120,9.4033,14715.1000,0.0000,14715.1000,0.6264,3893.2860,0.0000,3893.2860,31.3746,0.0000,10821.8140,10821.8140,9.4033,6.8546,8.1290,8.1290,-4.8106,-72159.2563,8.1290,6.5690,7.7130,7.3490,-2.9445,-23556.1147,7.7130,6.4734,7.4237,7.0932,-2.3398,-16378.3323,13.5402,1085.1674,-19557.1000,-112093.7032
2420,7.1758,9.3143,3725.7000,77160.5000,-73434.8000,3.5869,861.9505,11048.3105,11910.2610,179.6695,88208.8105,2863.7495,-85345.0610,9.3143,8.9863,16132.0000,0.0000,16132.0000,0.7398,4287.1521,0.0000,4287.1521,37.0569,0.0000,11844.8479,11844.8479,8.9863,8.8092,13499.1000,0.0000,13499.1000,0.5817,3022.5997,0.0000,3022.5997,29.1381,0.0000,10476.5003,10476.5003,8.8092,8.7902,627.4000,0.0000,627.4000,0.4250,168.0026,0.0000,168.0026,21.2882,0.0000,459.3974,459.3974,8.7902,8.5179,17038.9000,0.0000,17038.9000,0.8922,3809.3324,0.0000,3809.3324,44.6901,0.0000,13229.5676,13229.5676,8.5179,8.2657,12010.8000,0.0000,12010.8000,0.5759,3230.3722,0.0000,3230.3722,28.8457,0.0000,8780.4278,8780.4278,8.2657,7.0877,7.6767,7.6767,-1.6754,-25130.5080,7.6767,6.5948,7.3882,7.1357,-1.5387,-12309.3523,7.3882,6.4779,7.1758,6.9331,-1.2946,-9062.1431,10.2023,817.6525,-14126.6000,-46502.0034
2421,7.0642,9.0886,6847.9000,62728.2000,-55880.3000,3.3240,1587.5833,8964.0047,10551.5880,166.4986,71692.2047,5260.3167,-66431.8880,9.0886,8.8080,15737.8000,0.0000,15737.8000,0.6346,4196.5425,0.0000,4196.5425,31.7883,0.0000,11541.2575,11541.2575,8.8080,8.5596,39016.1000,0.0000,39016.1000,0.8203,8763.9098,0.0000,8763.9098,41.0871,0.0000,30252.1902,30252.1902,8.5596,8.5487,468.8000,0.0000,468.8000,0.4250,126.0068,0.0000,126.0068,21.2882,0.0000,342.7932,342.7932,8.5487,8.2352,19981.3000,0.0000,19981.3000,1.0360,4485.4478,0.0000,4485.4478,51.8914,0.0000,15495.8522,15495.8522,8.2352,8.0272,10465.5000,0.0000,10465.5000,0.4792,2826.8381,0.0000,2826.8381,24.0051,0.0000,7638.6619,7638.6619,8.0272,6.9662,7.4967,7.4967,-1.4907,-22360.1850,7.4967,6.5666,7.2487,7.0317,-1.3067,-10453.8650,7.2487,6.4582,7.0642,6.8534,-1.1106,-7774.0718,10.0786,807.7408,29789.2000,-40588.1219
2422,6.8994,8.2926,9093.9000,55988.2000,-46894.3000,2.5278,2114.7968,7977.6209,10092.4177,126.6198,63965.8209,6979.1032,-56986.7177,8.2926,8.0515,15755.3000,0.0000,15755.3000,0.6216,4251.9653,0.0000,4251.9653,31.1352,0.0000,11503.3347,11503.3347,8.0515,7.4194,49001.0000,0.0000,49001.0000,2.3792,11157.4206,0.0000,11157.4206,119.1734,0.0000,37843.5794,37843.5794,7.4194,7.4122,466.3000,0.0000,466.3000,0.4250,127.5317,0.0000,127.5317,21.2882,0.0000,338.7683,338.7683,7.4122,7.0890,23000.7000,0.0000,23000.7000,1.2207,5264.7980,0.0000,5264.7980,61.1446,0.0000,17735.9020,17735.9020,7.0890,6.9297,5829.7000,0.0000,5829.7000,0.4250,1602.5359,0.0000,1602.5359,21.2882,0.0000,4227.1641,4227.1641,6.9297,7.3368,7.1333,7.1333,0.6469,9702.7715,7.1333,6.6790,7.0122,6.9062,-0.7218,-5774.5295,7.0122,6.5290,6.8994,6.7706,-0.7677,-5374.2304,11.3990,913.5584,47158.7000,-1445.9884
2423,6.7730,7.8982,11072.8000,50434.9000,-39362.1000,2.1194,2581.1038,7170.4833,9751.5871,106.1626,57605.3833,8491.6962,-49113.6871,7.8982,7.6715,15754.0000,0.0000,15754.0000,0.6312,4277.2042,0.0000,4277.2042,31.6173,0.0000,11476.7958,11476.7958,7.6715,6.9256,49516.5000,0.0000,49516.5000,3.0336,11352.9636,0.0000,11352.9636,151.9517,0.0000,38163.5364,38163.5364,6.9256,6.9190,461.0000,0.0000,461.0000,0.4250,127.0451,0.0000,127.0451,21.2882,0.0000,333.9549,333.9549,6.9190,6.5696,25925.5000,0.0000,25925.5000,1.4376,5985.3708,0.0000,5985.3708,72.0108,0.0000,19940.1292,19940.1292,6.5696,6.4863,1773.3000,0.0000,1773.3000,0.4250,491.4003,0.0000,491.4003,21.2882,0.0000,1281.8997,1281.8997,6.4863,7.2953,6.8908,6.8908,1.3653,20479.6277,6.8908,6.7032,6.8408,6.7970,-0.3166,-2532.8830,6.8408,6.5502,6.7730,6.6955,-0.4904,-3433.0208,12.1078,970.3654,54068.2000,14513.7238
2424,6.6767,7.6565,13259.0000,45203.5000,-31944.5000,1.7778,3096.3076,6415.9891,9512.2967,89.0493,51619.4891,10162.6924,-41456.7967,7.6565,7.4278,15719.2000,0.0000,15719.2000,0.6357,4283.5500,0.0000,4283.5500,31.8429,0.0000,11435.6500,11435.6500,7.4278,6.6673,57426.1000,0.0000,57426.1000,3.0891,13225.2660,0.0000,13225.2660,154.7327,0.0000,44200.8340,44200.8340,6.6673,6.6607,466.8000,0.0000,466.8000,0.4250,129.1591,0.0000,129.1591,21.2882,0.0000,337.6409,337.6409,6.6607,6.2634,27835.4000,0.0000,27835.4000,1.6368,6455.3964,0.0000,6455.3964,81.9896,0.0000,21380.0036,21380.0036,6.2634,6.2378,999.8000,0.0000,999.8000,0.4250,278.3785,0.0000,278.3785,21.2882,0.0000,721.4215,721.4215,6.2378,7.2144,6.7261,6.7261,1.6314,24471.6882,6.7261,6.6908,6.7167,6.7084,-0.0590,-472.1724,6.7167,6.5452,6.6767,6.6309,-0.2865,-2005.6125,11.9842,960.4585,70502.8000,21993.9033
2425,6.5729,7.3694,15741.9000,40369.7000,-24627.8000,1.4420,3683.3099,5719.6536,9402.9634,72.2306,46089.3536,12058.5901,-34030.7634,7.3694,7.1500,15716.9000,0.0000,15716.9000,0.6371,4301.8304,0.0000,4301.8304,31.9142,0.0000,11415.0696,11415.0696,7.1500,6.3019,57247.6000,0.0000,57247.6000,3.6003,13251.6638,0.0000,13251.6638,180.3392,0.0000,43995.9362,43995.9362,6.3019,6.2955,459.8000,0.0000,459.8000,0.4250,127.9471,0.0000,127.9471,21.2882,0.0000,331.8529,331.8529,6.2955,5.8854,29546.3000,0.0000,29546.3000,1.7668,6896.3005,0.0000,6896.3005,88.4987,0.0000,22649.9995,22649.9995,5.8854,5.8716,420.9000,0.0000,420.9000,0.4250,117.8871,0.0000,117.8871,21.2882,0.0000,303.0129,303.0129,5.8716,7.2027,6.5372,6.5372,2.3091,34636.9856,6.5372,6.6958,6.5795,6.6165,0.2751,2200.9383,6.5795,6.5512,6.5729,6.5653,-0.0491,-343.5764,12.4444,997.3422,78763.7000,36494.3474
2426,6.4862,7.1559,18112.2000,36024.4000,-17912.2000,1.1111,4244.8336,5096.4326,9341.2662,55.6554,41120.8326,13867.3664,-27253.4662,7.1559,6.9315,15733.6000,0.0000,15733.6000,0.6404,4320.5748,0.0000,4320.5748,32.0801,0.0000,11413.0252,11413.0252,6.9315,6.0668,66182.0000,0.0000,66182.0000,3.6095,15381.7258,0.0000,15381.7258,180.8004,0.0000,50800.2742,50800.2742,6.0668,6.0602,467.8000,0.0000,467.8000,0.4250,130.6518,0.0000,130.6518,21.2882,0.0000,337.1482,337.1482,6.0602,5.6151,30845.2000,0.0000,30845.2000,1.8896,7229.4371,0.0000,7229.4371,94.6513,0.0000,23615.7629,23615.7629,5.6151,5.6091,420.9000,0.0000,420.9000,0.4250,118.3882,0.0000,118.3882,21.2882,0.0000,302.5118,302.5118,5.6091,7.1691,6.3891,6.3891,2.6423,39634.2831,6.3891,6.6858,6.4682,6.5375,0.5026,4021.1378,6.4682,6.5454,6.4862,6.5068,0.1307,915.1683,12.1510,973.8325,95737.3000,44570.5892
2427,6.3871,6.8997,14001.9000,53028.2000,-39026.3000,0.8077,3287.6688,7489.3334,10777.0022,40.4601,60517.5334,10714.2312,-49803.3022,6.8997,6.6853,15732.3000,0.0000,15732.3000,0.6437,4337.3397,0.0000,4337.3397,32.2427,0.0000,11394.9603,11394.9603,6.6853,5.7311,64081.0000,0.0000,64081.0000,4.1916,14961.5637,0.0000,14961.5637,209.9549,0.0000,49119.4363,49119.4363,5.7311,5.7248,458.9000,0.0000,458.9000,0.4250,128.8415,0.0000,128.8415,21.2882,0.0000,330.0585,330.0585,5.7248,5.2814,31648.3000,0.0000,31648.3000,1.9824,7461.9176,0.0000,7461.9176,99.2975,0.0000,24186.3824,24186.3824,5.2814,5.2758,999.5000,0.0000,999.5000,0.4250,282.6137,0.0000,282.6137,21.2882,0.0000,716.8863,716.8863,5.2758,7.1479,6.2118,6.2118,3.3177,49766.1357,6.2118,6.6858,6.3382,6.4488,0.8400,6720.3886,6.3382,6.5477,6.3871,6.4429,0.3712,2598.1159,12.7131,1018.8762,73893.7000,59084.6402
2428,6.3871,7.2332,14686.8000,60016.2000,-45329.4000,1.7589,3448.4853,8476.2678,11924.7532,88.1056,68492.4678,11238.3147,-57254.1532,7.2332,7.0392,15718.1000,0.0000,15718.1000,0.6468,4311.1790,0.0000,4311.1790,32.3960,0.0000,11406.9210,11406.9210,7.0392,6.2030,72183.6000,0.0000,72183.6000,4.0791,16743.2182,0.0000,16743.2182,204.3222,0.0000,55440.3818,55440.3818,6.2030,6.1974,623.4000,0.0000,623.4000,0.4250,173.7392,0.0000,173.7392,21.2882,0.0000,449.6608,449.6608,6.1974,5.7854,31512.8000,0.0000,31512.8000,2.0483,7368.0252,0.0000,7368.0252,102.6012,0.0000,24144.7748,24144.7748,5.7854,5.7732,5435.1000,0.0000,5435.1000,0.4250,1524.6684,0.0000,1524.6684,21.2882,0.0000,3910.4316,3910.4316,5.7732,6.7776,6.2754,6.2754,1.9706,29559.2612,6.2754,6.5813,6.3570,6.4284,0.6001,4800.8277,6.3570,6.4859,6.3871,6.4215,0.2530,1770.9985,14.0747,1128.0037,80143.6000,36131.0874
2429,6.3541,7.2563,6980.6000,115771.5000,-108790.9000,2.0430,1640.0764,16341.6186,17981.6950,102.3355,132113.1186,5340.5236,-126772.5950,7.2563,7.0765,15716.9000,0.0000,15716.9000,0.6421,4309.3178,0.0000,4309.3178,32.1643,0.0000,11407.5822,11407.5822,7.0765,6.2027,39494.9000,0.0000,39494.9000,4.5616,9154.6657,0.0000,9154.6657,228.4889,0.0000,30340.2343,30340.2343,6.2027,6.1956,573.0000,0.0000,573.0000,0.4250,159.6938,0.0000,159.6938,21.2882,0.0000,413.3062,413.3062,6.1956,5.8151,29811.3000,0.0000,29811.3000,2.0195,6970.4204,0.0000,6970.4204,101.1570,0.0000,22840.8796,22840.8796,5.8151,5.7535,18356.4000,0.0000,18356.4000,0.4250,5146.9894,0.0000,5146.9894,21.2882,0.0000,13209.4106,13209.4106,5.7535,6.7236,6.2385,6.2385,2.0520,30779.6869,6.2385,6.5469,6.3208,6.3927,0.6523,5218.3554,6.3208,6.4637,6.3541,6.3922,0.3023,2116.1066,15.1744,1216.1331,-4838.4000,38114.1488
2430,6.5725,8.3867,3954.7000,156467.7000,-152513.0000,4.9024,925.3315,22168.5059,23093.8375,245.5624,178636.2059,3029.3685,-175606.8375,8.3867,8.2225,26737.1000,0.0000,26737.1000,0.6418,7205.3831,0.0000,7205.3831,32.1479,0.0000,19531.7169,19531.7169,8.2225,7.7857,21093.6000,0.0000,21093.6000,2.4939,4788.1395,0.0000,4788.1395,124.9211,0.0000,16305.4605,16305.4605,7.7857,7.7797,1193.0000,0.0000,1193.0000,0.4250,324.4558,0.0000,324.4558,21.2882,0.0000,868.5442,868.5442,7.7797,7.4502,25825.8000,0.0000,25825.8000,1.9105,5874.0874,0.0000,5874.0874,95.6987,0.0000,19951.7126,19951.7126,7.4502,7.2594,19513.6000,0.0000,19513.6000,0.7705,5334.3848,0.0000,5334.3848,38.5967,0.0000,14179.2152,14179.2152,7.2594,6.2302,6.7448,6.7448,-2.3982,-35973.3516,6.7448,6.3616,6.6426,6.5532,-0.8930,-7144.1816,6.6426,6.3423,6.5725,6.4925,-0.6997,-4897.9755,16.7164,1339.7164,-58149.9000,-48015.5087
2431,6.8057,9.1257,2640.0000,169588.4000,-166948.4000,6.8808,615.0142,24124.6584,24739.6727,344.6572,193713.0584,2024.9858,-191688.0727,9.1257,8.8667,32616.3000,0.0000,32616.3000,1.0694,8692.4328,0.0000,8692.4328,53.5639,0.0000,23923.8672,23923.8672,8.8667,8.6506,3310.1000,13629.6000,-10319.5000,1.3014,742.7466,2102.0450,2844.7916,65.1868,15731.6450,2567.3534,-13164.2916,8.6506,8.6391,2038.3000,0.0000,2038.3000,0.4250,547.1137,0.0000,547.1137,21.2882,0.0000,1491.1863,1491.1863,8.6391,8.3745,23490.0000,0.0000,23490.0000,1.6022,5265.0191,0.0000,5265.0191,80.2561,0.0000,18224.9809,18224.9809,8.3745,8.1863,18742.1000,0.0000,18742.1000,0.7940,5051.7460,0.0000,5051.7460,39.7697,0.0000,13690.3540,13690.3540,8.1863,6.2067,7.1965,7.1965,-4.9971,-74956.8311,7.1965,6.3084,6.9597,6.7524,-2.2420,-17936.1292,6.9597,6.2999,6.8057,6.6298,-1.6655,-11658.8320,18.1091,1451.3327,-100381.2000,-104551.7923
2432,7.0243,9.5775,1610.3000,181155.5000,-179545.2000,7.5416,373.6028,25869.2417,26242.8445,377.7566,207024.7417,1236.6972,-205788.0445,9.5775,9.2582,37086.0000,0.0000,37086.0000,1.2874,9817.1697,0.0000,9817.1697,64.4849,0.0000,27268.8303,27268.8303,9.2582,9.4335,681.5000,20888.5000,-20207.0000,0.5381,151.8624,3233.0288,3384.8912,26.9538,24121.5288,529.6376,-23591.8912,9.4335,9.4135,2215.3000,0.0000,2215.3000,0.4250,587.6795,0.0000,587.6795,21.2882,0.0000,1627.6205,1627.6205,9.4135,9.1700,20242.0000,0.0000,20242.0000,1.4325,4478.3513,0.0000,4478.3513,71.7526,0.0000,15763.6487,15763.6487,9.1700,8.9869,16427.9000,0.0000,16427.9000,0.7498,4375.2242,0.0000,4375.2242,37.5554,0.0000,12052.6758,12052.6758,8.9869,6.2140,7.6004,7.6004,-6.9428,-104142.2770,7.6004,6.2884,7.2506,6.9444,-3.2850,-26280.1582,7.2506,6.2809,7.0243,6.7657,-2.4280,-16995.8307,17.9614,1439.4994,-123781.0000,-147418.2659
2433,7.2088,9.7497,807.9000,193048.9000,-192241.0000,8.1203,186.7948,27658.2103,27845.0052,406.7444,220707.1103,621.1052,-220086.0052,9.7497,9.4129,43795.3000,0.0000,43795.3000,1.4522,11563.5702,0.0000,11563.5702,72.7426,0.0000,32231.7298,32231.7298,9.4129,9.7041,15.4000,20545.4000,-20530.0000,1.0548,3.4223,3184.5562,3187.9785,52.8369,23729.9562,11.9777,-23717.9785,9.7041,9.6840,2262.2000,0.0000,2262.2000,0.4250,597.7089,0.0000,597.7089,21.2882,0.0000,1664.4911,1664.4911,9.6840,9.4892,16264.6000,0.0000,16264.6000,1.2157,3582.2391,0.0000,3582.2391,60.8949,0.0000,12682.3609,12682.3609,9.4892,9.3402,14885.0000,0.0000,14885.0000,0.6479,3945.4464,0.0000,3945.4464,32.4538,0.0000,10939.5536,10939.5536,9.3402,6.4296,7.8849,7.8849,-7.8607,-117909.7875,7.8849,6.3586,7.4778,7.1217,-4.1220,-32976.2311,7.4778,6.3247,7.2088,6.9013,-3.1143,-21799.8198,19.3740,1552.7060,-135563.9000,-172685.8384
2434,7.3519,9.9582,136.4000,205738.4000,-205602.0000,8.7033,31.4531,29552.0750,29583.5281,435.9467,235290.4750,104.9469,-235185.5281,9.9582,9.5762,46022.8000,0.0000,46022.8000,1.7098,12114.2417,0.0000,12114.2417,85.6457,0.0000,33908.5583,33908.5583,9.5762,9.8570,0.0000,23478.5000,-23478.5000,1.0722,0.0000,3644.8991,3644.8991,53.7052,27123.3991,0.0000,-27123.3991,9.8570,9.8373,2685.0000,0.0000,2685.0000,0.4250,707.8118,0.0000,707.8118,21.2882,0.0000,1977.1882,1977.1882,9.8373,9.6871,13208.8000,0.0000,13208.8000,0.9717,2901.8288,0.0000,2901.8288,48.6720,0.0000,10306.9712,10306.9712,9.6871,9.5574,11992.2000,0.0000,11992.2000,0.5838,3169.3296,0.0000,3169.3296,29.2413,0.0000,8822.8704,8822.8704,9.5574,6.6136,8.0855,8.0855,-8.2889,-124334.0107,8.0855,6.4411,7.6470,7.2633,-4.6300,-37039.7128,7.6470,6.3822,7.3519,7.0146,-3.5613,-24929.4434,20.1986,1618.7981,-155171.7000,-186303.1670
