Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2435,7.5058,10.1822,0.0000,211010.1000,-211010.1000,9.3155,0.0000,30393.9269,30393.9269,466.6134,241404.0269,0.0000,-241404.0269,10.1822,9.7960,39885.5000,0.0000,39885.5000,1.7903,10464.1007,0.0000,10464.1007,89.6780,0.0000,29421.3993,29421.3993,9.7960,10.1047,0.0000,13025.1000,-13025.1000,1.2267,0.0000,2026.4429,2026.4429,61.4475,15051.5429,0.0000,-15051.5429,10.1047,10.0821,3212.6000,0.0000,3212.6000,0.4250,843.8013,0.0000,843.8013,21.2882,0.0000,2368.7987,2368.7987,10.0821,9.9648,12641.4000,0.0000,12641.4000,0.7868,2765.9876,0.0000,2765.9876,39.4098,0.0000,9875.4124,9875.4124,9.9648,9.8642,10449.4000,0.0000,10449.4000,0.4687,2750.2516,0.0000,2750.2516,23.4774,0.0000,7699.1484,7699.1484,9.8642,6.7529,8.3086,8.3086,-9.1164,-136746.6544,8.3086,6.5166,7.8307,7.4126,-5.2508,-42006.6452,7.8307,6.4382,7.5058,7.1344,-4.0803,-28562.1914,21.0196,1684.5944,-157846.3000,-207315.4910
2436,7.5867,10.4603,0.0000,218795.6000,-218795.6000,9.5687,0.0000,31561.9274,31561.9274,479.2952,250357.5274,0.0000,-250357.5274,10.4603,10.1096,46025.6000,0.0000,46025.6000,1.5456,12025.7138,0.0000,12025.7138,77.4206,0.0000,33999.8862,33999.8862,10.1096,10.2889,0.0000,14436.4000,-14436.4000,0.6810,0.0000,2253.1689,2253.1689,34.1112,16689.5689,0.0000,-16689.5689,10.2889,10.2606,3066.3000,0.0000,3066.3000,0.4250,803.1927,0.0000,803.1927,21.2882,0.0000,2263.1073,2263.1073,10.2606,10.1430,11551.1000,0.0000,11551.1000,0.7494,2520.0310,0.0000,2520.0310,37.5385,0.0000,9031.0690,9031.0690,10.1430,10.0513,9292.2000,0.0000,9292.2000,0.4250,2439.2510,0.0000,2439.2510,21.2882,0.0000,6852.9490,6852.9490,10.0513,6.8069,8.4291,8.4291,-9.0870,-136304.5668,8.4291,6.5510,7.9283,7.4900,-5.2603,-42082.0565,7.9283,6.4647,7.5867,7.1965,-4.0993,-28694.7551,20.0921,1610.2608,-163296.8000,-207081.3785
2437,7.6822,10.5336,0.0000,232514.7000,-232514.7000,9.9262,0.0000,33599.7018,33599.7018,497.2029,266114.4018,0.0000,-266114.4018,10.5336,10.1463,43790.0000,0.0000,43790.0000,1.7751,11429.2970,0.0000,11429.2970,88.9164,0.0000,32360.7030,32360.7030,10.1463,10.3364,0.0000,14376.5000,-14376.5000,0.7555,0.0000,2244.6723,2244.6723,37.8431,16621.1723,0.0000,-16621.1723,10.3364,10.3106,2018.4000,0.0000,2018.4000,0.4250,528.3343,0.0000,528.3343,21.2882,0.0000,1490.0657,1490.0657,10.3106,10.2078,9376.7000,0.0000,9376.7000,0.6930,2043.9820,0.0000,2043.9820,34.7123,0.0000,7332.7180,7332.7180,10.2078,10.1297,8135.1000,0.0000,8135.1000,0.4250,2133.4694,0.0000,2133.4694,21.2882,0.0000,6001.6306,6001.6306,10.1297,6.9606,8.5451,8.5451,-9.2770,-139155.5897,8.5451,6.6307,8.0346,7.5879,-5.6042,-44833.9673,8.0346,6.5243,7.6822,7.2795,-4.4212,-30948.5794,20.9998,1683.0028,-183571.0000,-214938.1364
2438,7.8143,10.7335,0.0000,241345.0000,-241345.0000,10.5542,0.0000,34960.8130,34960.8130,528.6597,276305.8130,0.0000,-276305.8130,10.7335,10.3783,41559.6000,0.0000,41559.6000,1.6868,10815.4981,0.0000,10815.4981,84.4923,0.0000,30744.1019,30744.1019,10.3783,10.5606,0.0000,15273.1000,-15273.1000,0.7525,0.0000,2390.4808,2390.4808,37.6903,17663.5808,0.0000,-17663.5808,10.5606,10.5442,1946.9000,0.0000,1946.9000,0.4250,507.9451,0.0000,507.9451,21.2882,0.0000,1438.9549,1438.9549,10.5442,10.4637,8595.2000,0.0000,8595.2000,0.6930,1866.4942,0.0000,1866.4942,34.7123,0.0000,6728.7058,6728.7058,10.4637,10.3978,9292.2000,0.0000,9292.2000,0.4250,2427.7730,0.0000,2427.7730,21.2882,0.0000,6864.4270,6864.4270,10.3978,7.0671,8.7325,8.7325,-10.1238,-151856.4417,8.7325,6.6993,8.1903,7.7159,-6.1800,-49439.7159,8.1903,6.5787,7.8143,7.3845,-4.8986,-34290.1972,21.8047,1747.5146,-195224.2000,-235586.3548
2439,7.9329,10.8896,0.0000,251181.2000,-251181.2000,10.9631,0.0000,36465.9874,36465.9874,549.1415,287647.1874,0.0000,-287647.1874,10.8896,10.5605,35409.7000,0.0000,35409.7000,1.5955,9194.0945,0.0000,9194.0945,79.9185,0.0000,26215.6055,26215.6055,10.5605,10.7495,0.0000,19457.8000,-19457.8000,0.8000,0.0000,3051.4224,3051.4224,40.0697,22509.2224,0.0000,-22509.2224,10.7495,10.7341,2522.7000,0.0000,2522.7000,0.4250,656.3561,0.0000,656.3561,21.2882,0.0000,1866.3439,1866.3439,10.7341,10.6620,6538.8000,0.0000,6538.8000,0.6930,1415.5626,0.0000,1415.5626,34.7123,0.0000,5123.2374,5123.2374,10.6620,10.5885,10835.1000,0.0000,10835.1000,0.4250,2822.6795,0.0000,2822.6795,21.2882,0.0000,8012.4205,8012.4205,10.5885,7.1932,8.8908,8.8908,-10.5795,-158693.0929,8.8908,6.7756,8.3268,7.8332,-6.5907,-52725.9473,8.3268,6.6388,7.9329,7.4828,-5.2595,-36816.7498,22.3523,1791.4043,-215332.7000,-248235.7899
2440,8.0756,11.0667,0.0000,268728.5000,-268728.5000,11.4175,0.0000,39117.7971,39117.7971,571.9022,307846.2971,0.0000,-307846.2971,11.0667,10.7939,23118.9000,0.0000,23118.9000,1.3558,5987.3739,0.0000,5987.3739,67.9139,0.0000,17131.5261,17131.5261,10.7939,11.0280,0.0000,27737.3000,-27737.3000,1.0197,0.0000,4361.0064,4361.0064,51.0779,32098.3064,0.0000,-32098.3064,11.0280,11.0085,1595.2000,0.0000,1595.2000,0.4250,413.3599,0.0000,413.3599,21.2882,0.0000,1181.8401,1181.8401,11.0085,10.9552,4628.2000,0.0000,4628.2000,0.6930,997.5083,0.0000,997.5083,34.7123,0.0000,3630.6917,3630.6917,10.9552,10.8718,14306.5000,0.0000,14306.5000,0.4250,3711.1263,0.0000,3711.1263,21.2882,0.0000,10595.3737,10595.3737,10.8718,7.3103,9.0911,9.0911,-11.4206,-171309.7069,9.0911,6.8524,8.4941,7.9717,-7.1789,-57431.3399,8.4941,6.7006,8.0756,7.5974,-5.7511,-40257.7333,23.0041,1843.6386,-252817.0000,-268998.7800
2441,8.2885,11.3143,0.0000,174682.7000,-174682.7000,12.2249,0.0000,25530.4188,25530.4188,612.3457,200213.1188,0.0000,-200213.1188,11.3143,11.1458,19037.0000,0.0000,19037.0000,0.8826,4912.5880,0.0000,4912.5880,44.2098,0.0000,14124.4120,14124.4120,11.1458,11.4613,0.0000,11297.5000,-11297.5000,1.4547,0.0000,1783.3450,1783.3450,72.8667,13080.8450,0.0000,-13080.8450,11.4613,11.4496,1319.6000,0.0000,1319.6000,0.4250,339.8075,0.0000,339.8075,21.2882,0.0000,979.7925,979.7925,11.4496,11.4139,4112.2000,0.0000,4112.2000,0.6930,880.0507,0.0000,880.0507,34.7123,0.0000,3232.1493,3232.1493,11.4139,11.3096,16813.6000,0.0000,16813.6000,0.5472,4332.5941,0.0000,4332.5941,27.4090,0.0000,12481.0059,12481.0059,11.3096,7.4786,9.3941,9.3941,-12.9988,-194981.9828,9.3941,6.9607,8.7452,8.1774,-8.2567,-66053.4324,8.7452,6.7880,8.2885,7.7666,-6.6411,-46487.3507,24.3412,1950.7961,-144697.8000,-307522.7658
2442,7.9531,10.8446,0.0000,154274.0000,-154274.0000,7.9562,0.0000,22405.6298,22405.6298,398.5246,176679.6298,0.0000,-176679.6298,10.8446,10.6409,19036.3000,0.0000,19036.3000,0.7238,4946.0012,0.0000,4946.0012,36.2546,0.0000,14090.2988,14090.2988,10.6409,10.8298,0.0000,1490.7000,-1490.7000,0.5932,0.0000,233.9805,233.9805,29.7132,1724.6805,0.0000,-1724.6805,10.8298,10.8157,999.1000,0.0000,999.1000,0.4250,259.6414,0.0000,259.6414,21.2882,0.0000,739.4586,739.4586,10.8157,10.7691,5690.7000,0.0000,5690.7000,0.6930,1230.3321,0.0000,1230.3321,34.7123,0.0000,4460.3679,4460.3679,10.7691,10.5893,16042.2000,0.0000,16042.2000,0.6382,4172.6637,0.0000,4172.6637,31.9676,0.0000,11869.5363,11869.5363,10.5893,7.2148,8.9021,8.9021,-7.7823,-116733.8792,8.9021,6.8089,8.3439,7.8555,-4.8272,-38617.7542,8.3439,6.6691,7.9531,7.5065,-3.8625,-27037.4721,16.5441,1325.9053,-113996.4000,-182389.1055
2443,7.7709,10.5944,168.0000,94428.1000,-94260.1000,7.0134,38.4399,13667.7322,13706.1720,351.2987,108095.8322,129.5601,-107966.2720,10.5944,10.3694,19020.0000,0.0000,19020.0000,0.7295,4959.8545,0.0000,4959.8545,36.5382,0.0000,14060.1455,14060.1455,10.3694,10.3970,1936.3000,0.0000,1936.3000,0.4950,423.1984,0.0000,423.1984,24.7945,0.0000,1513.1016,1513.1016,10.3970,10.3852,1096.3000,0.0000,1096.3000,0.4250,286.7111,0.0000,286.7111,21.2882,0.0000,809.5889,809.5889,10.3852,10.3140,8055.3000,0.0000,8055.3000,0.6930,1753.7971,0.0000,1753.7971,34.7123,0.0000,6301.5029,6301.5029,10.3140,10.1247,14692.2000,0.0000,14692.2000,0.6155,3847.0818,0.0000,3847.0818,30.8304,0.0000,10845.1182,10845.1182,10.1247,7.1224,8.6235,8.6235,-6.2596,-93894.6511,8.6235,6.7441,8.1224,7.6838,-3.9185,-31348.2126,8.1224,6.6163,7.7709,7.3693,-3.1401,-21980.8586,14.9570,1198.7099,-49460.0000,-147223.7224
2444,7.4733,9.8642,652.8000,86650.8000,-85998.0000,4.2807,150.1927,12473.8306,12624.0233,214.4217,99124.6306,502.6073,-98622.0233,9.8642,9.5538,16118.9000,0.0000,16118.9000,0.7319,4248.7643,0.0000,4248.7643,36.6612,0.0000,11870.1357,11870.1357,9.5538,9.5204,3805.4000,0.0000,3805.4000,0.4950,843.5777,0.0000,843.5777,24.7945,0.0000,2961.8223,2961.8223,9.5204,9.5026,633.1000,0.0000,633.1000,0.4250,167.7326,0.0000,167.7326,21.2882,0.0000,465.3674,465.3674,9.5026,9.3635,9615.1000,0.0000,9615.1000,0.6930,2124.0961,0.0000,2124.0961,34.7123,0.0000,7491.0039,7491.0039,9.3635,9.1243,11992.2000,0.0000,11992.2000,0.5681,3184.6403,0.0000,3184.6403,28.4545,0.0000,8807.5597,8807.5597,9.1243,7.1412,8.1328,8.1328,-2.9830,-44745.0545,8.1328,6.6941,7.7491,7.4134,-2.1640,-17312.1638,7.7491,6.5671,7.4733,7.1581,-1.7780,-12446.3309,10.7906,864.7978,-43833.3000,-74503.5492
2445,7.3352,9.7124,1756.3000,70331.4000,-68575.1000,3.8991,405.1192,10099.3063,10504.4255,195.3035,80430.7063,1351.1808,-79079.5255,9.7124,9.4265,15732.5000,0.0000,15732.5000,0.6281,4156.2599,0.0000,4156.2599,31.4596,0.0000,11576.2401,11576.2401,9.4265,9.3551,23417.3000,0.0000,23417.3000,0.4950,5202.7538,0.0000,5202.7538,24.7945,0.0000,18214.5462,18214.5462,9.3551,9.3439,459.9000,0.0000,459.9000,0.4250,122.1461,0.0000,122.1461,21.2882,0.0000,337.7539,337.7539,9.3439,9.1634,12375.0000,0.0000,12375.0000,0.6930,2741.0363,0.0000,2741.0363,34.7123,0.0000,9633.9637,9633.9637,9.1634,8.9512,10449.4000,0.0000,10449.4000,0.4714,2783.2517,0.0000,2783.2517,23.6104,0.0000,7666.1483,7666.1483,8.9512,6.9275,7.9394,7.9394,-2.7977,-41964.9326,7.9394,6.6156,7.5864,7.2775,-1.8300,-14640.2405,7.5864,6.5099,7.3352,7.0482,-1.4881,-10417.0351,9.9172,794.8045,-6141.0000,-67022.2082
2446,7.1666,9.0402,3420.5000,62809.1000,-59388.6000,3.1067,791.4769,8991.9214,9783.3982,155.6168,71801.0214,2629.0231,-69171.9982,9.0402,8.7668,15716.3000,0.0000,15716.3000,0.6146,4193.8578,0.0000,4193.8578,30.7863,0.0000,11522.4422,11522.4422,8.7668,8.3365,34170.1000,0.0000,34170.1000,1.4106,7681.0262,0.0000,7681.0262,70.6592,0.0000,26489.0738,26489.0738,8.3365,8.3286,470.3000,0.0000,470.3000,0.4250,126.8377,0.0000,126.8377,21.2882,0.0000,343.4623,343.4623,8.3286,8.1013,16457.8000,0.0000,16457.8000,0.7442,3708.3349,0.0000,3708.3349,37.2790,0.0000,12749.4651,12749.4651,8.1013,7.9207,5820.8000,0.0000,5820.8000,0.4250,1575.4604,0.0000,1575.4604,21.2882,0.0000,4245.3396,4245.3396,7.9207,7.2780,7.5993,7.5993,-0.9040,-13559.5810,7.5993,6.6853,7.3556,7.1423,-1.2855,-10284.3618,7.3556,6.5458,7.1666,6.9507,-1.1389,-7972.0018,10.0894,808.6027,13246.7000,-31815.9446
2447,7.0349,8.5545,5296.6000,57120.0000,-51823.4000,2.6881,1228.6114,8158.3385,9386.9500,134.6449,65278.3385,4067.9886,-61210.3500,8.5545,8.3020,15718.4000,0.0000,15718.4000,0.6213,4225.2122,0.0000,4225.2122,31.1193,0.0000,11493.1878,11493.1878,8.3020,7.7213,37345.6000,0.0000,37345.6000,2.0854,8465.1173,0.0000,8465.1173,104.4568,0.0000,28880.4827,28880.4827,7.7213,7.7138,456.9000,0.0000,456.9000,0.4250,124.3839,0.0000,124.3839,21.2882,0.0000,332.5161,332.5161,7.7138,7.4344,20056.0000,0.0000,20056.0000,1.0099,4566.9269,0.0000,4566.9269,50.5838,0.0000,15489.0731,15489.0731,7.4344,7.3415,1770.9000,0.0000,1770.9000,0.4250,484.2238,0.0000,484.2238,21.2882,0.0000,1286.6762,1286.6762,7.3415,7.3395,7.3405,7.3405,-0.0031,-46.5122,7.3405,6.7239,7.1761,7.0322,-0.9353,-7482.1497,7.1761,6.5710,7.0349,6.8735,-0.9178,-6424.6532,10.8819,872.1150,23524.4000,-13953.3151
2448,6.9291,8.2533,7425.4000,52402.1000,-44976.7000,2.3439,1725.8268,7470.5345,9196.3612,117.4083,59872.6345,5699.5732,-54173.0612,8.2533,8.0050,15712.8000,0.0000,15712.8000,0.6268,4243.0219,0.0000,4243.0219,31.3945,0.0000,11469.7781,11469.7781,8.0050,7.3811,43232.7000,0.0000,43232.7000,2.3004,9852.2840,0.0000,9852.2840,115.2276,0.0000,33380.4160,33380.4160,7.3811,7.3739,469.8000,0.0000,469.8000,0.4250,128.5646,0.0000,128.5646,21.2882,0.0000,341.2354,341.2354,7.3739,7.0393,21783.8000,0.0000,21783.8000,1.2459,4989.5630,0.0000,4989.5630,62.4090,0.0000,16794.2370,16794.2370,7.0393,7.0115,998.6000,0.0000,998.6000,0.4250,274.7173,0.0000,274.7173,21.2882,0.0000,723.8827,723.8827,7.0115,7.2916,7.1516,7.1516,0.4315,6472.2898,7.1516,6.7240,7.0376,6.9378,-0.6586,-5269.1130,7.0376,6.5726,6.9291,6.8051,-0.7162,-5013.5931,11.0506,885.6380,37221.0000,-3810.4163
2449,6.8275,7.9704,9279.9000,47659.9000,-38380.0000,2.0331,2160.9632,6782.3942,8943.3575,101.8379,54442.2942,7118.9368,-47323.3575,7.9704,7.7287,15710.3000,0.0000,15710.3000,0.6300,4260.6450,0.0000,4260.6450,31.5545,0.0000,11449.6550,11449.6550,7.7287,7.0254,42600.1000,0.0000,42600.1000,2.6790,9757.0039,0.0000,9757.0039,134.1897,0.0000,32843.0961,32843.0961,7.0254,7.0182,461.7000,0.0000,461.7000,0.4250,127.0420,0.0000,127.0420,21.2882,0.0000,334.6580,334.6580,7.0182,6.6645,23271.7000,0.0000,23271.7000,1.3626,5363.4009,0.0000,5363.4009,68.2541,0.0000,17908.2991,17908.2991,6.6645,6.6492,420.6000,0.0000,420.6000,0.4250,116.3812,0.0000,116.3812,21.2882,0.0000,304.2188,304.2188,6.6492,7.2849,6.9671,6.9671,1.0042,15062.7077,6.9671,6.7292,6.9036,6.8481,-0.3758,-3006.6212,6.9036,6.5772,6.8275,6.7404,-0.5157,-3610.1436,11.3320,908.1903,44084.4000,8445.9429
2450,6.7425,7.7704,11347.1000,43103.6000,-31756.5000,1.7339,2646.5580,6124.9222,8771.4801,86.8533,49228.5222,8700.5420,-40527.9801,7.7704,7.5220,15695.1000,0.0000,15695.1000,0.6331,4269.5346,0.0000,4269.5346,31.7125,0.0000,11425.5654,11425.5654,7.5220,6.8093,49265.6000,0.0000,49265.6000,2.6545,11326.3458,0.0000,11326.3458,132.9657,0.0000,37939.2542,37939.2542,6.8093,6.8020,464.2000,0.0000,464.2000,0.4250,128.1575,0.0000,128.1575,21.2882,0.0000,336.0425,336.0425,6.8020,6.4134,24563.4000,0.0000,24563.4000,1.4663,5682.5025,0.0000,5682.5025,73.4473,0.0000,18880.8975,18880.8975,6.4134,6.4068,420.6000,0.0000,420.6000,0.4250,116.8361,0.0000,116.8361,21.2882,0.0000,303.7639,303.7639,6.4068,7.2425,6.8246,6.8246,1.2823,19234.1427,6.8246,6.7156,6.7956,6.7701,-0.1673,-1338.2811,6.7956,6.5681,6.7425,6.6818,-0.3491,-2443.5133,11.0069,882.1327,58652.4000,15452.3484
2451,6.6494,7.5043,8556.5000,59658.0000,-51101.5000,1.4340,1999.1803,8463.6100,10462.7902,71.8312,68121.6100,6557.3197,-61564.2902,7.5043,7.2637,15695.9000,0.0000,15695.9000,0.6348,4287.1875,0.0000,4287.1875,31.7984,0.0000,11408.7125,11408.7125,7.2637,6.4644,47682.7000,0.0000,47682.7000,3.0828,11014.5086,0.0000,11014.5086,154.4164,0.0000,36668.1914,36668.1914,6.4644,6.4573,466.3000,0.0000,466.3000,0.4250,129.4281,0.0000,129.4281,21.2882,0.0000,336.8719,336.8719,6.4573,6.0597,25099.9000,0.0000,25099.9000,1.5546,5841.8167,0.0000,5841.8167,77.8689,0.0000,19258.0833,19258.0833,6.0597,6.0533,998.2000,0.0000,998.2000,0.4250,278.8181,0.0000,278.8181,21.2882,0.0000,719.3819,719.3819,6.0533,7.2568,6.6551,6.6551,1.9016,28523.8152,6.6551,6.7218,6.6729,6.6884,0.1054,843.3888,6.6729,6.5724,6.6494,6.6226,-0.1587,-1110.8735,11.3343,908.3790,38841.5000,28256.3305
2452,6.6481,7.8173,9272.1000,66410.4000,-57138.3000,2.3065,2166.4310,9421.3467,11587.7777,115.5300,75831.7467,7105.6690,-68726.0777,7.8173,7.6002,15711.6000,0.0000,15711.6000,0.6380,4270.9632,0.0000,4270.9632,31.9569,0.0000,11440.6368,11440.6368,7.6002,6.9025,55939.1000,0.0000,55939.1000,2.9995,12842.2152,0.0000,12842.2152,150.2431,0.0000,43096.8848,43096.8848,6.9025,6.8961,613.4000,0.0000,613.4000,0.4250,169.1048,0.0000,169.1048,21.2882,0.0000,444.2952,444.2952,6.8961,6.5295,25644.4000,0.0000,25644.4000,1.5999,5922.8334,0.0000,5922.8334,80.1378,0.0000,19721.5666,19721.5666,6.5295,6.5158,5426.7000,0.0000,5426.7000,0.4250,1504.7323,0.0000,1504.7323,21.2882,0.0000,3921.9677,3921.9677,6.5158,6.8985,6.7072,6.7072,0.6717,10075.4441,6.7072,6.6314,6.6870,6.6693,-0.1330,-1064.1996,6.6870,6.5203,6.6481,6.6036,-0.2925,-2047.3831,12.5907,1009.0661,46196.9000,6963.8614
2453,6.6141,7.8077,4204.5000,122941.3000,-118736.8000,2.5789,983.0110,17430.9218,18413.9327,129.1771,140372.2218,3221.4890,-137150.7327,7.8077,7.6090,15710.2000,0.0000,15710.2000,0.6349,4271.2090,0.0000,4271.2090,31.8044,0.0000,11438.9910,11438.9910,7.6090,6.8605,29203.0000,0.0000,29203.0000,3.4948,6703.2023,0.0000,6703.2023,175.0552,0.0000,22499.7977,22499.7977,6.8605,6.8527,574.4000,0.0000,574.4000,0.4250,158.4562,0.0000,158.4562,21.2882,0.0000,415.9438,415.9438,6.8527,6.5103,24229.6000,0.0000,24229.6000,1.6199,5600.3125,0.0000,5600.3125,81.1387,0.0000,18629.2875,18629.2875,6.5103,6.4422,18327.3000,0.0000,18327.3000,0.4250,5083.3697,0.0000,5083.3697,21.2882,0.0000,13243.9303,13243.9303,6.4422,6.8749,6.6585,6.6585,0.8305,12457.0388,6.6585,6.6121,6.6462,6.6353,-0.0891,-712.7921,6.6462,6.5089,6.6141,6.5775,-0.2635,-1844.4457,13.7678,1103.4043,-30692.3000,9899.8010
2454,6.8153,8.8918,1942.6000,165300.6000,-163358.0000,5.3581,452.4670,23518.6152,23971.0822,268.3883,188819.2152,1490.1330,-187329.0822,8.8918,8.7176,26684.4000,0.0000,26684.4000,0.6350,7136.5549,0.0000,7136.5549,31.8072,0.0000,19547.8451,19547.8451,8.7176,8.3751,13741.5000,0.0000,13741.5000,1.8241,3091.6355,0.0000,3091.6355,91.3713,0.0000,10649.8645,10649.8645,8.3751,8.3687,1190.2000,0.0000,1190.2000,0.4250,320.8039,0.0000,320.8039,21.2882,0.0000,869.3961,869.3961,8.3687,8.0845,19289.1000,0.0000,19289.1000,1.5319,4343.3250,0.0000,4343.3250,76.7306,0.0000,14945.7750,14945.7750,8.0845,7.8822,19482.5000,0.0000,19482.5000,0.7590,5274.4922,0.0000,5274.4922,38.0204,0.0000,14208.0078,14208.0078,7.8822,6.3689,7.1256,7.1256,-3.3329,-49993.5242,7.1256,6.4377,6.9421,6.7816,-1.5149,-12119.4505,6.9421,6.3984,6.8153,6.6702,-1.1977,-8383.5593,15.7998,1266.2544,-82970.3000,-70496.5340
2455,7.0427,9.6034,960.5000,181928.3000,-180967.8000,7.3798,222.7672,25988.0631,26210.8303,369.6517,207916.3631,737.7328,-207178.6303,9.6034,9.3353,32569.2000,0.0000,32569.2000,1.0576,8618.1880,0.0000,8618.1880,52.9763,0.0000,23951.0120,23951.0120,9.3353,9.1893,538.8000,17560.8000,-17022.0000,0.8395,119.9006,2719.9441,2839.8447,42.0483,20280.7441,418.8994,-19861.8447,9.1893,9.1774,2040.9000,0.0000,2040.9000,0.4250,543.3935,0.0000,543.3935,21.2882,0.0000,1497.5065,1497.5065,9.1774,8.9723,15777.3000,0.0000,15777.3000,1.1826,3504.3870,0.0000,3504.3870,59.2384,0.0000,12272.9130,12272.9130,8.9723,8.7772,18712.4000,0.0000,18712.4000,0.7835,4998.4476,0.0000,4998.4476,39.2451,0.0000,13713.9524,13713.9524,8.7772,6.3487,7.5630,7.5630,-5.9250,-88875.2260,7.5630,6.3896,7.2501,6.9763,-2.8628,-22902.2143,7.2501,6.3614,7.0427,6.8057,-2.1681,-15176.7041,17.5020,1402.6754,-128890.0000,-126954.1443
2456,7.2812,9.9319,447.8000,197441.6000,-196993.8000,8.1854,103.3963,28324.2992,28427.6954,410.0085,225765.8992,344.4037,-225421.4954,9.9319,9.6251,37032.8000,0.0000,37032.8000,1.2748,9751.6645,0.0000,9751.6645,63.8543,0.0000,27281.1355,27281.1355,9.6251,9.8792,0.0000,25364.2000,-25364.2000,0.8888,0.0000,3939.5154,3939.5154,44.5186,29303.7154,0.0000,-29303.7154,9.8792,9.8599,2207.1000,0.0000,2207.1000,0.4250,581.6387,0.0000,581.6387,21.2882,0.0000,1625.4613,1625.4613,9.8599,9.7025,11960.9000,0.0000,11960.9000,0.9520,2626.6970,0.0000,2626.6970,47.6838,0.0000,9334.2030,9334.2030,9.7025,9.5264,16401.8000,0.0000,16401.8000,0.7406,4333.7182,0.0000,4333.7182,37.0964,0.0000,12068.0818,12068.0818,9.5264,6.4360,7.9812,7.9812,-8.0560,-120839.3000,7.9812,6.4015,7.5600,7.1914,-4.1177,-32941.6435,7.5600,6.3654,7.2812,6.9627,-3.1139,-21797.0427,18.6999,1498.6796,-154755.4000,-175577.9862
2457,7.4832,10.1529,53.1000,207386.9000,-207333.8000,8.9220,12.2147,29859.8000,29872.0147,446.9029,237246.7000,40.8853,-237205.8147,10.1529,9.8296,43732.1000,0.0000,43732.1000,1.4413,11478.2256,0.0000,11478.2256,72.1932,0.0000,32253.8744,32253.8744,9.8296,10.1766,0.0000,29872.6000,-29872.6000,1.3255,0.0000,4649.1318,4649.1318,66.3922,34521.7318,0.0000,-34521.7318,10.1766,10.1573,2265.0000,0.0000,2265.0000,0.4250,594.2801,0.0000,594.2801,21.2882,0.0000,1670.7199,1670.7199,10.1573,10.0467,8017.2000,56.5000,7960.7000,0.7121,1752.0290,9.1409,1761.1698,35.6709,65.6409,6265.1710,6199.5302,10.0467,9.9035,14861.4000,0.0000,14861.4000,0.6409,3906.7454,0.0000,3906.7454,32.1015,0.0000,10954.6546,10954.6546,9.9035,6.6651,8.2843,8.2843,-9.1191,-136787.1533,8.2843,6.4891,7.8056,7.3867,-5.0551,-40440.4582,7.8056,6.4241,7.4832,7.1149,-3.8899,-27229.4321,20.2001,1618.9177,-168387.2000,-204457.0436
2458,7.6451,10.2805,0.0000,230866.1000,-230866.1000,9.4008,0.0000,33338.7358,33338.7358,470.8859,264204.8358,0.0000,-264204.8358,10.2805,9.9221,45967.2000,0.0000,45967.2000,1.6955,12042.2120,0.0000,12042.2120,84.9298,0.0000,33924.9880,33924.9880,9.9221,10.3055,0.0000,40342.2000,-40342.2000,1.5620,0.0000,6284.3755,6284.3755,78.2406,46626.5755,0.0000,-46626.5755,10.3055,10.2870,2679.8000,0.0000,2679.8000,0.4250,701.7799,0.0000,701.7799,21.2882,0.0000,1978.0201,1978.0201,10.2870,10.2181,4890.3000,340.1000,4550.2000,0.6930,1066.4259,55.0762,1121.5021,34.7123,395.1762,3823.8741,3428.6979,10.2181,10.0963,11973.3000,0.0000,11973.3000,0.5772,3139.5789,0.0000,3139.5789,28.9142,0.0000,8833.7211,8833.7211,10.0963,6.8966,8.4964,8.4964,-9.6034,-144050.9440,8.4964,6.6030,7.9915,7.5497,-5.6827,-45461.9098,7.9915,6.5068,7.6451,7.2492,-4.4560,-31191.6657,21.5304,1725.5304,-206037.8000,-220704.5195
2459,7.8843,10.5269,0.0000,245182.0000,-245182.0000,10.4772,0.0000,35562.8560,35562.8560,524.8028,280744.8560,0.0000,-280744.8560,10.5269,10.1873,39820.3000,0.0000,39820.3000,1.7783,10394.2207,0.0000,10394.2207,89.0758,0.0000,29426.0793,29426.0793,10.1873,10.6536,0.0000,38665.0000,-38665.0000,2.1100,0.0000,6039.5269,6039.5269,105.6913,44704.5269,0.0000,-44704.5269,10.6536,10.6338,3205.2000,0.0000,3205.2000,0.4250,835.0977,0.0000,835.0977,21.2882,0.0000,2370.1023,2370.1023,10.6338,10.5995,2668.6000,388.7000,2279.9000,0.6930,578.6573,63.1153,641.7726,34.7123,451.8153,2089.9427,1638.1274,10.5995,10.5110,10432.9000,0.0000,10432.9000,0.4637,2720.3894,0.0000,2720.3894,23.2268,0.0000,7712.5106,7712.5106,10.5110,7.1377,8.8243,8.8243,-11.2485,-168726.9818,8.8243,6.7456,8.2700,7.7850,-6.9316,-55452.7728,8.2700,6.6172,7.8843,7.4436,-5.5112,-38578.6161,23.9209,1917.1135,-228108.7000,-262758.3707
2460,8.0745,10.8311,0.0000,256747.8000,-256747.8000,11.1418,0.0000,37372.9994,37372.9994,558.0909,294120.7994,0.0000,-294120.7994,10.8311,10.5418,45965.0000,0.0000,45965.0000,1.5341,11944.9546,0.0000,11944.9546,76.8416,0.0000,34020.0454,34020.0454,10.5418,10.9808,0.0000,39571.1000,-39571.1000,2.0239,0.0000,6204.3859,6204.3859,101.3792,45775.4859,0.0000,-45775.4859,10.9808,10.9575,3062.0000,0.0000,3062.0000,0.4250,793.9919,0.0000,793.9919,21.2882,0.0000,2268.0081,2268.0081,10.9575,10.9414,1418.0000,527.3000,890.7000,0.6930,305.8709,85.8457,391.7165,34.7123,613.1457,1112.1291,498.9835,10.9414,10.8656,9277.6000,0.0000,9277.6000,0.4250,2407.1069,0.0000,2407.1069,21.2882,0.0000,6870.4931,6870.4931,10.8656,7.3066,9.0861,9.0861,-12.0875,-181312.6588,9.0861,6.8554,8.4912,7.9707,-7.5759,-60607.1814,8.4912,6.7051,8.0745,7.5982,-6.0663,-42463.9299,24.3642,1952.6412,-237123.6000,-284383.7701
2461,8.2332,10.9829,0.0000,268918.2000,-268918.2000,11.6798,0.0000,39261.9525,39261.9525,585.0417,308180.1525,0.0000,-308180.1525,10.9829,10.6647,43731.4000,0.0000,43731.4000,1.7617,11339.4286,0.0000,11339.4286,88.2451,0.0000,32391.9714,32391.9714,10.6647,11.0925,0.0000,39804.0000,-39804.0000,2.0737,0.0000,6249.2689,6249.2689,103.8703,46053.2689,0.0000,-46053.2689,11.0925,11.0713,2012.7000,0.0000,2012.7000,0.4250,521.0568,0.0000,521.0568,21.2882,0.0000,1491.6432,1491.6432,11.0713,11.0667,924.7000,589.1000,335.6000,0.6930,199.0976,95.9983,295.0959,34.7123,685.0983,725.6024,40.5041,11.0667,11.0024,8122.4000,0.0000,8122.4000,0.4250,2103.5531,0.0000,2103.5531,21.2882,0.0000,6018.8469,6018.8469,11.0024,7.5340,9.2682,9.2682,-12.3711,-185566.7108,9.2682,6.9993,8.6632,8.1337,-8.0931,-64744.6361,8.6632,6.8202,8.2332,7.7417,-6.5735,-46014.5174,25.5873,2050.6702,-254520.1000,-296325.8644
2462,8.3952,11.1963,0.0000,270258.2000,-270258.2000,12.2444,0.0000,39579.4680,39579.4680,613.3231,309837.6680,0.0000,-309837.6680,11.1963,10.9017,41495.4000,0.0000,41495.4000,1.6719,10726.3760,0.0000,10726.3760,83.7437,0.0000,30769.0240,30769.0240,10.9017,11.3202,0.0000,31326.1000,-31326.1000,2.0867,0.0000,4931.1968,4931.1968,104.5226,36257.2968,0.0000,-36257.2968,11.3202,11.3067,1950.4000,0.0000,1950.4000,0.4250,503.2667,0.0000,503.2667,21.2882,0.0000,1447.1333,1447.1333,11.3067,11.3063,939.8000,484.9000,454.9000,0.6930,201.5862,79.1776,280.7638,34.7123,564.0776,738.2138,174.1362,11.3063,11.2515,9277.6000,0.0000,9277.6000,0.4250,2394.4049,0.0000,2394.4049,21.2882,0.0000,6883.1951,6883.1951,11.2515,7.6953,9.4734,9.4734,-13.0471,-195707.1696,9.4734,7.1162,8.8449,8.2948,-8.6481,-69185.1468,8.8449,6.9178,8.3952,7.8813,-7.0700,-49490.1802,26.3190,2109.3078,-248406.0000,-314382.4966
2463,8.4656,11.3573,0.0000,275701.0000,-275701.0000,12.3168,0.0000,40431.0473,40431.0473,616.9457,316132.0473,0.0000,-316132.0473,11.3573,11.0699,35360.2000,0.0000,35360.2000,1.5808,9119.2004,0.0000,9119.2004,79.1797,0.0000,26240.9996,26240.9996,11.0699,11.4084,0.0000,37923.6000,-37923.6000,1.6435,0.0000,5981.1469,5981.1469,82.3235,43904.7469,0.0000,-43904.7469,11.4084,11.3949,2516.9000,0.0000,2516.9000,0.4250,648.6164,0.0000,648.6164,21.2882,0.0000,1868.2836,1868.2836,11.3949,11.3932,245.3000,526.3000,-281.0000,0.6930,52.5425,86.0040,138.5465,34.7123,612.3040,192.7575,-419.5465,11.3932,11.3290,10818.0000,0.0000,10818.0000,0.4250,2788.4561,0.0000,2788.4561,21.2882,0.0000,8029.5439,8029.5439,11.3290,7.7778,9.5534,9.5534,-12.6857,-190285.4520,9.5534,7.1793,8.9203,8.3663,-8.4806,-67844.6099,8.9203,6.9717,8.4656,7.9460,-6.9607,-48725.1363,25.6260,2053.7705,-265210.5000,-306855.1982
2464,8.5939,11.4834,0.0000,283746.6000,-283746.6000,12.5698,0.0000,41713.8099,41713.8099,629.6226,325460.4099,0.0000,-325460.4099,11.4834,11.2435,23085.9000,0.0000,23085.9000,1.3434,5942.9102,0.0000,5942.9102,67.2930,0.0000,17142.9898,17142.9898,11.2435,11.6447,0.0000,30460.8000,-30460.8000,1.9908,0.0000,4813.7726,4813.7726,99.7166,35274.5726,0.0000,-35274.5726,11.6447,11.6276,1588.7000,0.0000,1588.7000,0.4250,408.0246,0.0000,408.0246,21.2882,0.0000,1180.6754,1180.6754,11.6276,11.6315,0.0000,102.4000,-102.4000,0.6930,0.0000,16.7683,16.7683,34.7123,119.1683,0.0000,-119.1683,11.6315,11.5580,14283.8000,0.0000,14283.8000,0.4250,3669.1959,0.0000,3669.1959,21.2882,0.0000,10614.6041,10614.6041,11.5580,7.8887,9.7234,9.7234,-13.3860,-200790.5725,9.7234,7.2607,9.0667,8.4921,-8.9840,-71872.3390,9.0667,7.0407,8.5939,8.0537,-7.3911,-51737.5746,26.1705,2097.4105,-275351.4000,-324400.4862
2465,8.6935,11.7320,0.0000,181961.6000,-181961.6000,12.9461,0.0000,26801.9397,26801.9397,648.4708,208763.5397,0.0000,-208763.5397,11.7320,11.5718,19002.6000,0.0000,19002.6000,0.8753,4874.3133,0.0000,4874.3133,43.8428,0.0000,14128.2867,14128.2867,11.5718,11.9012,0.0000,2601.8000,-2601.8000,1.5999,0.0000,412.7658,412.7658,80.1403,3014.5658,0.0000,-3014.5658,11.9012,11.8902,1319.9000,0.0000,1319.9000,0.4250,337.7454,0.0000,337.7454,21.2882,0.0000,982.1546,982.1546,11.8902,11.8913,0.0000,164.6000,-164.6000,0.6930,0.0000,27.0191,27.0191,34.7123,191.6191,0.0000,-191.6191,11.8913,11.7921,16786.9000,0.0000,16786.9000,0.5402,4296.1601,0.0000,4296.1601,27.0606,0.0000,12490.7399,12490.7399,11.7921,7.9446,9.8683,9.8683,-13.7406,-206108.8897,9.8683,7.3051,9.1848,8.5867,-9.1541,-73233.1150,9.1848,7.0793,8.6935,8.1321,-7.5194,-52636.0398,25.6194,2053.2362,-147618.6000,-331978.0445
2466,8.2404,11.1901,0.0000,173011.3000,-173011.3000,8.3068,0.0000,25263.0334,25263.0334,416.0896,198274.3334,0.0000,-198274.3334,11.1901,10.9908,19019.8000,0.0000,19019.8000,0.7175,4916.9734,0.0000,4916.9734,35.9411,0.0000,14102.8266,14102.8266,10.9908,11.0334,0.0000,766.2000,-766.2000,0.4950,0.0000,120.7328,120.7328,24.7945,886.9328,0.0000,-886.9328,11.0334,11.0196,996.4000,0.0000,996.4000,0.4250,258.1741,0.0000,258.1741,21.2882,0.0000,738.2259,738.2259,11.0196,11.0223,104.5000,102.4000,2.1000,0.6930,22.5187,16.6796,39.1983,34.7123,119.0796,81.9813,-37.0983,11.0223,10.8463,16016.7000,0.0000,16016.7000,0.6322,4150.7075,0.0000,4150.7075,31.6680,0.0000,11865.9925,11865.9925,10.8463,7.5954,9.2209,9.2209,-7.6607,-114910.0260,9.2209,7.0789,8.6497,8.1499,-5.0473,-40378.7568,8.6497,6.8954,8.2404,7.7726,-4.1338,-28936.3776,16.9044,1354.7851,-137742.5000,-184225.1604
2467,8.0855,11.0036,0.0000,111337.3000,-111337.3000,7.8779,0.0000,16209.9573,16209.9573,394.6038,127547.2573,0.0000,-127547.2573,11.0036,10.7962,19003.3000,0.0000,19003.3000,0.7246,4926.0149,0.0000,4926.0149,36.2965,0.0000,14077.2851,14077.2851,10.7962,10.8092,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.8092,10.7984,1094.0000,0.0000,1094.0000,0.4250,284.3890,0.0000,284.3890,21.2882,0.0000,809.6110,809.6110,10.7984,10.7989,559.2000,42.9000,516.3000,0.6930,120.9332,6.9751,127.9084,34.7123,49.8751,438.2668,388.3916,10.7989,10.6244,14668.9000,0.0000,14668.9000,0.6119,3813.8030,0.0000,3813.8030,30.6511,0.0000,10855.0970,10855.0970,10.6244,7.4137,9.0190,9.0190,-7.2691,-109036.7811,9.0190,6.9724,8.4733,7.9957,-4.6335,-37067.9072,8.4733,6.8113,8.0855,7.6423,-3.7628,-26339.8236,16.2412,1301.6316,-76054.8000,-172444.5118
2468,7.7816,10.3319,10.0000,101082.4000,-101072.4000,5.0652,2.2876,14633.7695,14636.0571,253.7160,115716.1695,7.7124,-115708.4571,10.3319,10.0512,16091.4000,0.0000,16091.4000,0.7263,4212.3467,0.0000,4212.3467,36.3779,0.0000,11879.0533,11879.0533,10.0512,10.0512,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.0512,10.0350,632.8000,0.0000,632.8000,0.4250,166.3386,0.0000,166.3386,21.2882,0.0000,466.4614,466.4614,10.0350,10.0273,1057.3000,1.9000,1055.4000,0.6930,231.5208,0.3071,231.8279,34.7123,2.2071,825.7792,823.5721,10.0273,9.8110,11973.3000,0.0000,11973.3000,0.5625,3148.4261,0.0000,3148.4261,28.1770,0.0000,8824.8739,8824.8739,9.8110,7.3010,8.5560,8.5560,-4.1812,-62718.6774,8.5560,6.8652,8.1051,7.7106,-2.8166,-22532.6924,8.1051,6.7186,7.7816,7.4118,-2.3098,-16168.4810,11.9505,957.7583,-71319.5000,-101419.8508
2469,7.6350,10.1642,252.0000,78439.4000,-78187.4000,4.5904,57.8052,11325.1145,11382.9197,229.9319,89764.5145,194.1948,-89570.3197,10.1642,9.9047,15692.9000,0.0000,15692.9000,0.6220,4118.1830,0.0000,4118.1830,31.1548,0.0000,11574.7170,11574.7170,9.9047,9.9047,2088.0000,790.6000,1297.4000,0.4950,460.0381,123.1354,583.1735,24.7945,913.7354,1627.9619,714.2265,9.9047,9.8945,469.7000,0.0000,469.7000,0.4250,123.7337,0.0000,123.7337,21.2882,0.0000,345.9663,345.9663,9.8945,9.8765,2358.9000,0.0000,2358.9000,0.6930,517.7355,0.0000,517.7355,34.7123,0.0000,1841.1645,1841.1645,9.8765,9.6837,10432.9000,0.0000,10432.9000,0.4652,2749.4992,0.0000,2749.4992,23.3029,0.0000,7683.4008,7683.4008,9.6837,7.0548,8.3692,8.3692,-4.0075,-60112.8707,8.3692,6.7558,7.9390,7.5625,-2.4595,-19676.0293,7.9390,6.6360,7.6350,7.2875,-1.9863,-13904.2319,10.9359,876.4433,-47935.6000,-93693.1319
2470,7.4710,9.7752,531.7000,69860.0000,-69328.3000,3.5481,122.3359,10056.2841,10178.6200,177.7249,79916.2841,409.3641,-79506.9200,9.7752,9.4780,15707.0000,0.0000,15707.0000,0.6083,4145.6571,0.0000,4145.6571,30.4705,0.0000,11561.3429,11561.3429,9.4780,9.4597,5821.7000,3590.7000,2231.0000,0.4950,1292.2690,556.9076,1849.1767,24.7945,4147.6076,4529.4310,381.8233,9.4597,9.4508,459.4000,0.0000,459.4000,0.4250,121.8230,0.0000,121.8230,21.2882,0.0000,337.5770,337.5770,9.4508,9.4035,4831.1000,0.0000,4831.1000,0.6930,1068.1716,0.0000,1068.1716,34.7123,0.0000,3762.9284,3762.9284,9.4035,9.2063,5811.8000,0.0000,5811.8000,0.4250,1542.4561,0.0000,1542.4561,21.2882,0.0000,4269.3439,4269.3439,9.2063,7.0285,8.1174,8.1174,-2.8207,-42310.5317,8.1174,6.7016,7.7398,7.4095,-1.8338,-14670.0510,7.7398,6.5876,7.4710,7.1637,-1.4924,-10446.7538,9.2916,744.6689,-40288.0000,-67427.3366
2471,7.3600,9.5469,992.2000,63999.1000,-63006.9000,3.1432,228.7614,9194.1252,9422.8866,157.4442,73193.2252,763.4386,-72429.7866,9.5469,9.2292,15710.8000,0.0000,15710.8000,0.6130,4160.7524,0.0000,4160.7524,30.7029,0.0000,11550.0476,11550.0476,9.2292,9.2189,12359.8000,3493.3000,8866.5000,0.4950,2755.6103,540.5320,3296.1422,24.7945,4033.8320,9604.1897,5570.3578,9.2189,9.2096,467.0000,0.0000,467.0000,0.4250,124.2846,0.0000,124.2846,21.2882,0.0000,342.7154,342.7154,9.2096,9.1062,7745.5000,0.0000,7745.5000,0.6930,1719.4691,0.0000,1719.4691,34.7123,0.0000,6026.0309,6026.0309,9.1062,8.9889,1768.4000,0.0000,1768.4000,0.4250,471.4264,0.0000,471.4264,21.2882,0.0000,1296.9736,1296.9736,8.9889,6.9251,7.9570,7.9570,-2.5004,-37506.5326,7.9570,6.6484,7.6080,7.3027,-1.5855,-12683.6794,7.6080,6.5452,7.3600,7.0766,-1.2877,-9013.6122,8.6913,696.5530,-28448.7000,-59203.8242
2472,7.2581,9.3382,1566.4000,58933.6000,-57367.2000,2.8549,361.8352,8450.9005,8812.7357,143.0005,67384.5005,1204.5648,-66179.9357,9.3382,9.0068,15681.7000,0.0000,15681.7000,0.6155,4165.9959,0.0000,4165.9959,30.8325,0.0000,11515.7041,11515.7041,9.0068,8.8470,17273.6000,2364.5000,14909.1000,0.5362,3866.3448,365.1247,4231.4695,26.8577,2729.6247,13407.2552,10677.6305,8.8470,8.8372,458.4000,0.0000,458.4000,0.4250,122.6785,0.0000,122.6785,21.2882,0.0000,335.7215,335.7215,8.8372,8.6644,9807.6000,0.0000,9807.6000,0.6930,2190.9160,0.0000,2190.9160,34.7123,0.0000,7616.6840,7616.6840,8.6644,8.6272,997.3000,0.0000,997.3000,0.4250,267.6363,0.0000,267.6363,21.2882,0.0000,729.6637,729.6637,8.6272,6.9545,7.7909,7.7909,-1.9411,-29116.1678,7.7909,6.6293,7.4811,7.2101,-1.3479,-10783.2891,7.4811,6.5252,7.2581,7.0031,-1.1093,-7764.9092,8.3244,667.1508,-15513.1000,-47664.3661
2473,7.1628,9.0254,2258.7000,54267.5000,-52008.8000,2.5979,522.6828,7768.5526,8291.2354,130.1274,62036.0526,1736.0172,-60300.0354,9.0254,8.7018,15671.1000,0.0000,15671.1000,0.6167,4182.7243,0.0000,4182.7243,30.8880,0.0000,11488.3757,11488.3757,8.7018,8.4018,20626.4000,95.8000,20530.6000,0.9056,4641.9535,14.7536,4656.7071,45.3603,110.5536,15984.4465,15873.8929,8.4018,8.3923,467.4000,0.0000,467.4000,0.4250,125.9310,0.0000,125.9310,21.2882,0.0000,341.4690,341.4690,8.3923,8.1784,11134.1000,0.0000,11134.1000,0.6930,2506.0572,0.0000,2506.0572,34.7123,0.0000,8628.0428,8628.0428,8.1784,8.1579,420.3000,0.0000,420.3000,0.4250,113.6254,0.0000,113.6254,21.2882,0.0000,306.6746,306.6746,8.1579,7.0730,7.6154,7.6154,-1.2847,-19270.7743,7.6154,6.6430,7.3561,7.1292,-1.1515,-9211.7677,7.3561,6.5277,7.1628,6.9419,-0.9810,-6866.8222,8.4947,680.7950,-3785.3000,-35349.3642
2474,7.0721,8.7374,2975.6000,49629.6000,-46654.0000,2.3540,689.7477,7093.1669,7782.9146,117.9110,56722.7669,2285.8523,-54436.9146,8.7374,8.4205,15683.2000,0.0000,15683.2000,0.6196,4204.1282,0.0000,4204.1282,31.0380,0.0000,11479.0718,11479.0718,8.4205,7.9827,22477.8000,0.0000,22477.8000,1.2546,5084.1747,0.0000,5084.1747,62.8425,0.0000,17393.6253,17393.6253,7.9827,7.9733,457.3000,0.0000,457.3000,0.4250,123.9968,0.0000,123.9968,21.2882,0.0000,333.3032,333.3032,7.9733,7.7355,12556.5000,0.0000,12556.5000,0.6930,2846.5050,0.0000,2846.5050,34.7123,0.0000,9709.9950,9709.9950,7.7355,7.7270,420.3000,0.0000,420.3000,0.4250,114.3953,0.0000,114.3953,21.2882,0.0000,305.9047,305.9047,7.7270,7.1622,7.4446,7.4446,-0.6816,-10224.2590,7.4446,6.6608,7.2356,7.0527,-0.9458,-7566.7748,7.2356,6.5348,7.0721,6.8852,-0.8457,-5919.6641,8.6568,693.7927,4941.1000,-23710.6979
2475,6.9903,8.5016,2538.9000,66411.3000,-63872.4000,2.1106,589.4206,9477.9239,10067.3445,105.7183,75889.2239,1949.4794,-73939.7445,8.5016,8.1833,15688.4000,0.0000,15688.4000,0.6233,4220.5232,0.0000,4220.5232,31.2216,0.0000,11467.8768,11467.8768,8.1833,7.7009,28432.1000,0.0000,28432.1000,1.3813,6458.5147,0.0000,6458.5147,69.1896,0.0000,21973.5853,21973.5853,7.7009,7.6917,468.3000,0.0000,468.3000,0.4250,127.5271,0.0000,127.5271,21.2882,0.0000,340.7729,340.7729,7.6917,7.4224,13601.7000,0.0000,13601.7000,0.7760,3098.4057,0.0000,3098.4057,38.8687,0.0000,10503.2943,10503.2943,7.4224,7.4139,997.0000,0.0000,997.0000,0.4250,272.6638,0.0000,272.6638,21.2882,0.0000,724.3362,724.3362,7.4139,7.1823,7.2981,7.2981,-0.2781,-4170.8208,7.2981,6.6643,7.1291,6.9812,-0.7608,-6086.6223,7.1291,6.5341,6.9903,6.8316,-0.7143,-4999.7919,8.6117,690.1791,-4684.9000,-15257.2349
2476,6.9765,8.6688,2827.5000,73229.2000,-70401.7000,2.8882,656.5895,10448.4125,11105.0020,144.6706,83677.6125,2170.9105,-81506.7020,8.6688,8.4061,15682.3000,0.0000,15682.3000,0.6262,4208.2386,0.0000,4208.2386,31.3644,0.0000,11474.0614,11474.0614,8.4061,7.9026,27865.4000,0.0000,27865.4000,1.7555,6304.4172,0.0000,6304.4172,87.9346,0.0000,21560.9828,21560.9828,7.9026,7.8947,620.3000,0.0000,620.3000,0.4250,168.4000,0.0000,168.4000,21.2882,0.0000,451.9000,451.9000,7.8947,7.6541,13672.9000,0.0000,13672.9000,0.8454,3103.7668,0.0000,3103.7668,42.3438,0.0000,10569.1332,10569.1332,7.6541,7.6375,5418.2000,0.0000,5418.2000,0.4250,1476.5372,0.0000,1476.5372,21.2882,0.0000,3941.6628,3941.6628,7.6375,6.9536,7.2956,7.2956,-0.9960,-14940.6258,7.2956,6.6263,7.1171,6.9609,-0.9747,-7797.6892,7.1171,6.5148,6.9765,6.8159,-0.8772,-6140.5454,10.4479,837.3356,-7142.6000,-28878.8605
2477,6.9587,8.7591,1065.4000,134856.7000,-133791.3000,3.1832,247.4853,19235.4215,19482.9067,159.4474,154092.1215,817.9147,-153274.2067,8.7591,8.5055,15671.1000,0.0000,15671.1000,0.6240,4199.5073,0.0000,4199.5073,31.2582,0.0000,11471.5927,11471.5927,8.5055,8.0290,12851.8000,0.0000,12851.8000,1.7129,2902.4689,0.0000,2902.4689,85.7981,0.0000,9949.3311,9949.3311,8.0290,8.0190,565.0000,0.0000,565.0000,0.4250,153.0917,0.0000,153.0917,21.2882,0.0000,411.9083,411.9083,8.0190,7.7854,12931.5000,0.0000,12931.5000,0.8463,2929.2210,0.0000,2929.2210,42.3914,0.0000,10002.2790,10002.2790,7.7854,7.6982,18297.6000,0.0000,18297.6000,0.4250,4976.3559,0.0000,4976.3559,21.2882,0.0000,13321.2441,13321.2441,7.6982,6.8685,7.2834,7.2834,-1.2521,-18780.8716,7.2834,6.5951,7.0998,6.9392,-1.0385,-8307.9217,7.0998,6.4948,6.9587,6.7973,-0.9129,-6390.1674,10.8247,867.5318,-73474.3000,-33478.9607
2478,7.1529,9.7470,47.8000,175277.4000,-175229.6000,6.0488,11.0634,25087.0558,25098.1192,302.9841,200364.4558,36.7366,-200327.7192,9.7470,9.5519,26657.4000,0.0000,26657.4000,0.6226,7038.8165,0.0000,7038.8165,31.1854,0.0000,19618.5835,19618.5835,9.5519,9.3827,6934.3000,0.0000,6934.3000,0.7884,1537.2412,0.0000,1537.2412,39.4924,0.0000,5397.0588,5397.0588,9.3827,9.3757,1194.3000,0.0000,1194.3000,0.4250,317.0667,0.0000,317.0667,21.2882,0.0000,877.2333,877.2333,9.3757,9.2053,12181.4000,0.0000,12181.4000,0.7984,2696.7232,0.0000,2696.7232,39.9927,0.0000,9484.6768,9484.6768,9.2053,8.9781,19451.0000,0.0000,19451.0000,0.7399,5177.6250,0.0000,5177.6250,37.0609,0.0000,14273.3750,14273.3750,8.9781,6.4391,7.7086,7.7086,-5.0027,-75041.1467,7.7086,6.4651,7.3770,7.0868,-2.4502,-19601.5385,7.3770,6.4168,7.1529,6.8969,-1.8920,-13243.8412,14.1347,1132.8088,-108811.2000,-107886.5264
2479,7.3474,10.1524,0.0000,190500.4000,-190500.4000,7.9307,0.0000,27361.1014,27361.1014,397.2478,217861.5014,0.0000,-217861.5014,10.1524,9.8772,32524.4000,0.0000,32524.4000,1.0408,8536.6486,0.0000,8536.6486,52.1334,0.0000,23987.7514,23987.7514,9.8772,9.8015,2.8000,10840.7000,-10837.9000,0.4950,0.6172,1687.9645,1688.5817,24.7945,12528.6645,2.1828,-12526.4817,9.8015,9.7892,2036.2000,0.0000,2036.2000,0.4250,537.2189,0.0000,537.2189,21.2882,0.0000,1498.9811,1498.9811,9.7892,9.6562,12837.0000,0.0000,12837.0000,0.7321,2822.3933,0.0000,2822.3933,36.6730,0.0000,10014.6067,10014.6067,9.6562,9.4560,18682.1000,0.0000,18682.1000,0.7667,4939.6182,0.0000,4939.6182,38.4021,0.0000,13742.4818,13742.4818,9.4560,6.6136,8.0348,8.0348,-6.7697,-101545.1333,8.0348,6.4970,7.6247,7.2659,-3.6624,-29298.8198,7.6247,6.4363,7.3474,7.0305,-2.8304,-19813.0866,17.0854,1369.2938,-135258.6000,-150657.0398
2480,7.5212,10.3278,0.0000,204580.8000,-204580.8000,8.6311,0.0000,29476.1404,29476.1404,432.3297,234056.9404,0.0000,-234056.9404,10.3278,10.0186,36983.2000,0.0000,36983.2000,1.2610,9681.9129,0.0000,9681.9129,63.1645,0.0000,27301.2871,27301.2871,10.0186,10.1799,0.0000,12676.2000,-12676.2000,0.5668,0.0000,1976.5945,1976.5945,28.3901,14652.7945,0.0000,-14652.7945,10.1799,10.1606,2200.5000,0.0000,2200.5000,0.4250,577.3286,0.0000,577.3286,21.2882,0.0000,1623.1714,1623.1714,10.1606,10.0314,11637.0000,0.0000,11637.0000,0.7653,2542.9414,0.0000,2542.9414,38.3363,0.0000,9094.0586,9094.0586,10.0314,9.8541,16375.3000,0.0000,16375.3000,0.7306,4305.6887,0.0000,4305.6887,36.5939,0.0000,12069.6113,12069.6113,9.8541,6.7605,8.3073,8.3073,-8.0080,-120119.6315,8.3073,6.5535,7.8396,7.4304,-4.5398,-36318.4694,7.8396,6.4751,7.5212,7.1574,-3.5320,-24724.2303,18.5697,1488.2467,-150061.0000,-181162.3312
2481,7.6593,10.5031,0.0000,218426.5000,-218426.5000,9.2779,0.0000,31550.5977,31550.5977,464.7313,249977.0977,0.0000,-249977.0977,10.5031,10.1712,43666.2000,0.0000,43666.2000,1.4296,11402.0943,0.0000,11402.0943,71.6088,0.0000,32264.1057,32264.1057,10.1712,10.3492,0.0000,13328.1000,-13328.1000,0.6632,0.0000,2081.5168,2081.5168,33.2197,15409.6168,0.0000,-15409.6168,10.3492,10.3294,2262.4000,0.0000,2262.4000,0.4250,592.0924,0.0000,592.0924,21.2882,0.0000,1670.3076,1670.3076,10.3294,10.2189,9449.9000,0.0000,9449.9000,0.6930,2059.3046,0.0000,2059.3046,34.7123,0.0000,7390.5954,7390.5954,10.2189,10.0721,14837.5000,0.0000,14837.5000,0.6362,3890.5686,0.0000,3890.5686,31.8680,0.0000,10946.9314,10946.9314,10.0721,6.9293,8.5007,8.5007,-8.6253,-129379.1901,8.5007,6.6322,8.0024,7.5665,-5.1279,-41022.8308,8.0024,6.5318,7.6593,7.2671,-4.0359,-28251.4294,19.6874,1577.8281,-161538.6000,-198653.4503
2482,7.7853,10.6353,0.0000,231767.1000,-231767.1000,9.9135,0.0000,33555.4128,33555.4128,496.5645,265322.5128,0.0000,-265322.5128,10.6353,10.2674,45896.0000,0.0000,45896.0000,1.6829,11961.1518,0.0000,11961.1518,84.2971,0.0000,33934.8482,33934.8482,10.2674,10.4430,0.0000,15901.7000,-15901.7000,0.6976,0.0000,2485.9484,2485.9484,34.9444,18387.6484,0.0000,-18387.6484,10.4430,10.4240,2674.7000,0.0000,2674.7000,0.4250,699.0314,0.0000,699.0314,21.2882,0.0000,1975.6686,1975.6686,10.4240,10.3397,7497.8000,0.0000,7497.8000,0.6930,1631.3842,0.0000,1631.3842,34.7123,0.0000,5866.4158,5866.4158,10.3397,10.2148,11954.0000,0.0000,11954.0000,0.5746,3128.9149,0.0000,3128.9149,28.7826,0.0000,8825.0851,8825.0851,10.2148,7.1053,8.6601,8.6601,-9.0940,-136410.6203,8.6601,6.7280,8.1448,7.6940,-5.6506,-45204.5257,8.1448,6.6041,7.7853,7.3745,-4.5060,-31541.6877,20.9799,1681.4142,-179646.3000,-213156.8337
2483,7.9242,10.8017,0.0000,246665.4000,-246665.4000,10.5263,0.0000,35804.5611,35804.5611,527.2633,282469.9611,0.0000,-282469.9611,10.8017,10.4335,39767.3000,0.0000,39767.3000,1.7649,10338.7810,0.0000,10338.7810,88.4036,0.0000,29428.5190,29428.5190,10.4335,10.6329,0.0000,23063.2000,-23063.2000,0.8326,0.0000,3611.8815,3611.8815,41.7044,26675.0815,0.0000,-26675.0815,10.6329,10.6114,3203.8000,0.0000,3203.8000,0.4250,834.9862,0.0000,834.9862,21.2882,0.0000,2368.8138,2368.8138,10.6114,10.5478,5705.8000,20.0000,5685.8000,0.6930,1237.6918,3.2469,1240.9387,34.7123,23.2469,4468.1082,4444.8613,10.5478,10.4520,10416.2000,0.0000,10416.2000,0.4620,2718.0914,0.0000,2718.0914,23.1412,0.0000,7698.1086,7698.1086,10.4520,7.2412,8.8466,8.8466,-9.8717,-148074.9217,8.8466,6.8152,8.3049,7.8309,-6.2456,-49964.7497,8.3049,6.6733,7.9242,7.4891,-5.0162,-35113.3568,22.0557,1767.6315,-210655.5000,-233153.0282
2484,8.1075,11.0162,0.0000,251953.0000,-251953.0000,11.2117,0.0000,36697.8256,36697.8256,561.5928,288650.8256,0.0000,-288650.8256,11.0162,10.7129,45898.7000,0.0000,45898.7000,1.5249,11895.6436,0.0000,11895.6436,76.3843,0.0000,34003.0564,34003.0564,10.7129,10.9876,0.0000,24720.0000,-24720.0000,1.2082,0.0000,3883.1262,3883.1262,60.5179,28603.1262,0.0000,-28603.1262,10.9876,10.9632,3053.8000,0.0000,3053.8000,0.4250,791.7870,0.0000,791.7870,21.2882,0.0000,2262.0130,2262.0130,10.9632,10.9174,5942.1000,76.5000,5865.6000,0.6930,1281.6277,12.4550,1294.0827,34.7123,88.9550,4660.4723,4571.5173,10.9174,10.8380,9262.8000,0.0000,9262.8000,0.4250,2404.1069,0.0000,2404.1069,21.2882,0.0000,6858.6931,6858.6931,10.8380,7.3784,9.1082,9.1082,-11.2037,-168055.3379,9.1082,6.9071,8.5212,8.0076,-7.1281,-57024.9723,8.5212,6.7479,8.1075,7.6346,-5.7427,-40199.0684,23.2317,1861.8811,-212592.1000,-265279.3786
2485,8.2220,11.0886,0.0000,261982.5000,-261982.5000,11.4638,0.0000,38241.2456,38241.2456,574.2228,300223.7456,0.0000,-300223.7456,11.0886,10.7509,43668.4000,0.0000,43668.4000,1.7537,11305.7254,0.0000,11305.7254,87.8451,0.0000,32362.6746,32362.6746,10.7509,11.0348,0.0000,22779.4000,-22779.4000,1.2961,0.0000,3579.7879,3579.7879,64.9231,26359.1879,0.0000,-26359.1879,11.0348,11.0124,2015.2000,0.0000,2015.2000,0.4250,522.1412,0.0000,522.1412,21.2882,0.0000,1493.0588,1493.0588,11.0124,10.9670,4904.0000,167.9000,4736.1000,0.6930,1056.8855,27.3470,1084.2325,34.7123,195.2470,3847.1145,3651.8675,10.9670,10.8989,8109.4000,0.0000,8109.4000,0.4250,2103.2299,0.0000,2103.2299,21.2882,0.0000,6006.1701,6006.1701,10.8989,7.5648,9.2318,9.2318,-11.1939,-167908.9506,9.2318,7.0223,8.6426,8.1271,-7.4182,-59345.9802,8.6426,6.8398,8.2220,7.7412,-6.0527,-42368.6609,24.0851,1930.2715,-226232.8000,-269623.5916
2486,8.3419,11.2732,0.0000,277066.8000,-277066.8000,11.9279,0.0000,40535.3445,40535.3445,597.4671,317602.1445,0.0000,-317602.1445,11.2732,10.9571,41439.4000,0.0000,41439.4000,1.6665,10699.9799,0.0000,10699.9799,83.4756,0.0000,30739.4201,30739.4201,10.9571,11.2144,0.0000,32813.7000,-32813.7000,1.1945,0.0000,5168.5944,5168.5944,59.8338,37982.2944,0.0000,-37982.2944,11.2144,11.1998,1945.2000,0.0000,1945.2000,0.4250,502.6936,0.0000,502.6936,21.2882,0.0000,1442.5064,1442.5064,11.1998,11.1642,3085.6000,347.8000,2737.8000,0.6930,662.9920,56.7386,719.7306,34.7123,404.5386,2422.6080,2018.0694,11.1642,11.1055,9262.8000,0.0000,9262.8000,0.4250,2395.5071,0.0000,2395.5071,21.2882,0.0000,6867.2929,6867.2929,11.1055,7.6698,9.3876,9.3876,-11.7328,-175992.6073,9.3876,7.1029,8.7784,8.2453,-7.8022,-62417.4834,8.7784,6.9079,8.3419,7.8431,-6.3876,-44713.2785,24.4979,1963.3567,-254495.3000,-283123.3692
2487,8.5289,11.4292,0.0000,279299.1000,-279299.1000,12.6232,0.0000,41008.5204,41008.5204,632.2971,320307.6204,0.0000,-320307.6204,11.4292,11.1484,35309.9000,0.0000,35309.9000,1.5766,9096.7813,0.0000,9096.7813,78.9719,0.0000,26213.1187,26213.1187,11.1484,11.4952,0.0000,36902.7000,-36902.7000,1.7219,0.0000,5825.3822,5825.3822,86.2485,42728.0822,0.0000,-42728.0822,11.4952,11.4820,2514.9000,0.0000,2514.9000,0.4250,647.2901,0.0000,647.2901,21.2882,0.0000,1867.6099,1867.6099,11.4820,11.4636,1910.6000,451.6000,1459.0000,0.6930,408.6758,73.8541,482.5299,34.7123,525.4541,1501.9242,976.4701,11.4636,11.4008,10800.6000,0.0000,10800.6000,0.4250,2781.1476,0.0000,2781.1476,21.2882,0.0000,8019.4524,8019.4524,11.4008,7.8563,9.6285,9.6285,-12.9440,-194160.0397,9.6285,7.2323,8.9895,8.4304,-8.7508,-70006.5520,8.9895,7.0153,8.5289,8.0024,-7.2095,-50466.7565,26.1971,2099.5351,-266117.4000,-314633.3482
2488,8.6627,11.5716,0.0000,295956.9000,-295956.9000,12.7385,0.0000,43566.7489,43566.7489,638.0696,339523.6489,0.0000,-339523.6489,11.5716,11.3335,23050.2000,0.0000,23050.2000,1.3399,5926.1863,0.0000,5926.1863,67.1175,0.0000,17124.0137,17124.0137,11.3335,11.7215,0.0000,38637.9000,-38637.9000,1.9377,0.0000,6112.4413,6112.4413,97.0576,44750.3413,0.0000,-44750.3413,11.7215,11.7046,1587.5000,0.0000,1587.5000,0.4250,407.2673,0.0000,407.2673,21.2882,0.0000,1180.2327,1180.2327,11.7046,11.6957,738.0000,328.4000,409.6000,0.6930,157.3004,53.8142,211.1146,34.7123,382.2142,580.6996,198.4854,11.6957,11.6228,14260.8000,0.0000,14260.8000,0.4250,3659.9126,0.0000,3659.9126,21.2882,0.0000,10600.8874,10600.8874,11.6228,7.9793,9.8011,9.8011,-13.3771,-200656.7221,9.8011,7.3237,9.1404,8.5624,-9.0958,-72766.5107,9.1404,7.0929,8.6627,8.1167,-7.5175,-52622.4465,26.3386,2110.8803,-295286.7000,-326045.6792
