Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2489,8.8471,11.8441,0.0000,191763.1000,-191763.1000,13.5085,0.0000,28330.2789,28330.2789,676.6419,220093.3789,0.0000,-220093.3789,11.8441,11.6928,18977.2000,0.0000,18977.2000,0.8727,4859.9896,0.0000,4859.9896,43.7115,0.0000,14117.2104,14117.2104,11.6928,12.0879,0.0000,6956.1000,-6956.1000,2.0300,0.0000,1105.1721,1105.1721,101.6846,8061.2721,0.0000,-8061.2721,12.0879,12.0774,1311.7000,0.0000,1311.7000,0.4250,334.7544,0.0000,334.7544,21.2882,0.0000,976.9456,976.9456,12.0774,12.0757,729.1000,322.2000,406.9000,0.6930,154.4919,52.9830,207.4749,34.7123,375.1830,574.6081,199.4251,12.0757,11.9820,16759.8000,0.0000,16759.8000,0.5388,4277.9534,0.0000,4277.9534,26.9886,0.0000,12481.8466,12481.8466,11.9820,8.1247,10.0533,10.0533,-14.5728,-218592.5464,10.0533,7.4296,9.3536,8.7414,-9.9125,-79299.6647,9.3536,7.1827,8.8471,8.2682,-8.2019,-57413.5547,27.1021,2172.0652,-161263.6000,-355305.7658
2490,8.3878,11.3781,0.0000,179368.3000,-179368.3000,8.7620,0.0000,26264.8591,26264.8591,438.8892,205633.1591,0.0000,-205633.1591,11.3781,11.1865,18976.6000,0.0000,18976.6000,0.7153,4892.4893,0.0000,4892.4893,35.8275,0.0000,14084.1107,14084.1107,11.1865,11.2961,0.0000,2777.8000,-2777.8000,0.4950,0.0000,438.6907,438.6907,24.7945,3216.4907,0.0000,-3216.4907,11.2961,11.2829,994.8000,0.0000,994.8000,0.4250,256.7804,0.0000,256.7804,21.2882,0.0000,738.0196,738.0196,11.2829,11.2802,1421.7000,219.4000,1202.3000,0.6930,305.0695,35.8176,340.8872,34.7123,255.2176,1116.6305,861.4128,11.2802,11.1110,15990.8000,0.0000,15990.8000,0.6293,4128.5373,0.0000,4128.5373,31.5224,0.0000,11862.2627,11862.2627,11.1110,7.7216,9.4163,9.4163,-8.3059,-124588.1903,9.4163,7.1724,8.8180,8.2944,-5.4987,-43989.8800,8.8180,6.9743,8.3878,7.8961,-4.5180,-31626.0509,17.5794,1408.8819,-144981.6000,-200204.1212
2491,8.2151,11.1628,0.0000,114778.3000,-114778.3000,8.1742,0.0000,16751.8547,16751.8547,409.4449,131530.1547,0.0000,-131530.1547,11.1628,10.9610,18992.0000,0.0000,18992.0000,0.7207,4911.7306,0.0000,4911.7306,36.1014,0.0000,14080.2694,14080.2694,10.9610,11.0071,58.2000,61.3000,-3.1000,0.4950,12.5923,9.6560,22.2483,24.7945,70.9560,45.6077,-25.3483,11.0071,10.9966,1098.3000,0.0000,1098.3000,0.4250,284.6856,0.0000,284.6856,21.2882,0.0000,813.6144,813.6144,10.9966,10.9842,2551.0000,138.0000,2413.0000,0.6930,549.9189,22.4740,572.3929,34.7123,160.4740,2001.0811,1840.6071,10.9842,10.8144,14645.2000,0.0000,14645.2000,0.6083,3797.3833,0.0000,3797.3833,30.4705,0.0000,10847.8167,10847.8167,10.8144,7.5543,9.1843,9.1843,-7.5776,-113664.3088,9.1843,7.0649,8.6192,8.1246,-4.9263,-39410.6395,8.6192,6.8874,8.2151,7.7533,-4.0252,-28176.3523,16.6744,1336.3485,-77632.9000,-181251.3005
2492,7.8865,10.4660,26.1000,103410.1000,-103384.0000,5.2256,5.9592,14999.9051,15005.8642,261.7487,118410.0051,20.1408,-118389.8642,10.4660,10.1906,16052.3000,0.0000,16052.3000,0.7239,4193.8467,0.0000,4193.8467,36.2599,0.0000,11858.4533,11858.4533,10.1906,10.1911,461.6000,0.0000,461.6000,0.4950,101.1989,0.0000,101.1989,24.7945,0.0000,360.4011,360.4011,10.1911,10.1752,626.4000,0.0000,626.4000,0.4250,164.3167,0.0000,164.3167,21.2882,0.0000,462.0833,462.0833,10.1752,10.1392,3888.3000,49.8000,3838.5000,0.6930,849.4754,8.0580,857.5333,34.7123,57.8580,3038.8246,2980.9667,10.1392,9.9272,11954.0000,0.0000,11954.0000,0.5599,3138.1629,0.0000,3138.1629,28.0443,0.0000,8815.8371,8815.8371,9.9272,7.4397,8.6835,8.6835,-4.2247,-63371.1428,8.6835,6.9498,8.2212,7.8166,-2.9443,-23554.6392,8.2212,6.7870,7.8865,7.5041,-2.4357,-17050.0200,12.1835,976.4351,-70451.2000,-103975.8021
2493,7.7238,10.2754,345.4000,81028.3000,-80682.9000,4.6981,79.0995,11718.0180,11797.1175,235.3287,92746.3180,266.3005,-92480.0175,10.2754,10.0200,15686.1000,0.0000,15686.1000,0.6191,4109.6614,0.0000,4109.6614,31.0083,0.0000,11576.4386,11576.4386,10.0200,10.0122,9453.0000,3487.0000,5966.0000,0.4950,2078.5611,543.7342,2622.2953,24.7945,4030.7342,7374.4389,3343.7047,10.0122,10.0023,470.6000,0.0000,470.6000,0.4250,123.7737,0.0000,123.7737,21.2882,0.0000,346.8263,346.8263,10.0023,9.9380,5785.4000,0.0000,5785.4000,0.6930,1267.5339,0.0000,1267.5339,34.7123,0.0000,4517.8661,4517.8661,9.9380,9.7482,10416.2000,0.0000,10416.2000,0.4636,2742.5972,0.0000,2742.5972,23.2207,0.0000,7673.6028,7673.6028,9.7482,7.1944,8.4713,8.4713,-3.9482,-59223.0905,8.4713,6.8364,8.0353,7.6538,-2.5275,-20220.1324,8.0353,6.7003,7.7238,7.3678,-2.0640,-14447.6950,11.0906,888.8467,-42358.6000,-93890.9180
2494,7.5448,9.8810,810.1000,71094.8000,-70284.7000,3.6632,186.1361,10247.7969,10433.9329,183.4881,81342.5969,623.9639,-80718.6329,9.8810,9.5891,15688.3000,0.0000,15688.3000,0.6069,4134.2360,0.0000,4134.2360,30.3994,0.0000,11554.0640,11554.0640,9.5891,9.5049,14682.4000,4083.6000,10598.8000,0.4950,3252.7724,634.0339,3886.8063,24.7945,4717.6339,11429.6276,6711.9937,9.5049,9.4961,456.4000,0.0000,456.4000,0.4250,120.9459,0.0000,120.9459,21.2882,0.0000,335.4541,335.4541,9.4961,9.3822,8329.1000,0.0000,8329.1000,0.6930,1840.1997,0.0000,1840.1997,34.7123,0.0000,6488.9003,6488.9003,9.3822,9.1889,5802.7000,0.0000,5802.7000,0.4250,1540.5298,0.0000,1540.5298,21.2882,0.0000,4262.1702,4262.1702,9.1889,7.1942,8.1915,8.1915,-2.6310,-39465.2239,8.1915,6.7851,7.8165,7.4883,-1.8550,-14840.2151,7.8165,6.6523,7.5448,7.2344,-1.5355,-10748.8050,9.4621,758.3300,-29409.4000,-65054.2440
2495,7.4125,9.5643,1427.0000,64503.0000,-63076.0000,3.1879,328.6876,9275.3123,9603.9999,159.6816,73778.3123,1098.3124,-72679.9999,9.5643,9.2567,15679.7000,0.0000,15679.7000,0.6111,4151.4465,0.0000,4151.4465,30.6103,0.0000,11528.2535,11528.2535,9.2567,9.0782,24686.5000,0.0000,24686.5000,0.6364,5501.1747,0.0000,5501.1747,31.8790,0.0000,19185.3253,19185.3253,9.0782,9.0692,469.1000,0.0000,469.1000,0.4250,125.1069,0.0000,125.1069,21.2882,0.0000,343.9931,343.9931,9.0692,8.8966,11284.4000,0.0000,11284.4000,0.6930,2510.9932,0.0000,2510.9932,34.7123,0.0000,8773.4068,8773.4068,8.8966,8.7832,1765.8000,0.0000,1765.8000,0.4250,472.2173,0.0000,472.2173,21.2882,0.0000,1293.5827,1293.5827,8.7832,7.1789,7.9811,7.9811,-2.0055,-30082.3666,7.9811,6.7521,7.6533,7.3666,-1.5363,-12290.1818,7.6533,6.6213,7.4125,7.1373,-1.2901,-9030.5386,8.9677,718.7031,-9190.5000,-51403.0870
2496,7.2852,9.0650,2260.5000,59462.6000,-57202.1000,2.8588,521.9070,8530.9103,9052.8174,143.1989,67993.5103,1738.5930,-66254.9174,9.0650,8.7834,15649.8000,0.0000,15649.8000,0.6141,4174.5572,0.0000,4174.5572,30.7622,0.0000,11475.2428,11475.2428,8.7834,8.3145,27950.5000,0.0000,27950.5000,1.4921,6281.0771,0.0000,6281.0771,74.7380,0.0000,21669.4229,21669.4229,8.3145,8.3062,455.5000,0.0000,455.5000,0.4250,122.8872,0.0000,122.8872,21.2882,0.0000,332.6128,332.6128,8.3062,8.0920,13206.4000,0.0000,13206.4000,0.6930,2976.8531,0.0000,2976.8531,34.7123,0.0000,10229.5469,10229.5469,8.0920,8.0605,996.1000,0.0000,996.1000,0.4250,269.6430,0.0000,269.6430,21.2882,0.0000,726.4570,726.4570,8.0605,7.3968,7.7286,7.7286,-0.9032,-13547.7619,7.7286,6.7976,7.4804,7.2631,-1.2670,-10135.6649,7.4804,6.6439,7.2852,7.0621,-1.1382,-7967.5615,9.7621,782.3709,1056.2000,-31650.9883
2497,7.1814,8.7874,3147.9000,54627.8000,-51479.9000,2.5908,728.1986,7822.7260,8550.9246,129.7723,62450.5260,2419.7014,-60030.8246,8.7874,8.5096,15661.5000,0.0000,15661.5000,0.6184,4195.1458,0.0000,4195.1458,30.9740,0.0000,11466.3542,11466.3542,8.5096,7.9850,33960.6000,0.0000,33960.6000,1.7052,7669.1471,0.0000,7669.1471,85.4156,0.0000,26291.4529,26291.4529,7.9850,7.9769,469.0000,0.0000,469.0000,0.4250,127.1649,0.0000,127.1649,21.2882,0.0000,341.8351,341.8351,7.9769,7.7293,14581.8000,0.0000,14581.8000,0.8107,3305.4252,0.0000,3305.4252,40.6086,0.0000,11276.3748,11276.3748,7.7293,7.7117,419.9000,0.0000,419.9000,0.4250,114.2971,0.0000,114.2971,21.2882,0.0000,305.6029,305.6029,7.7117,7.3790,7.5454,7.5454,-0.4575,-6862.2395,7.5454,6.7971,7.3458,7.1713,-1.0287,-8229.4790,7.3458,6.6412,7.1814,6.9935,-0.9688,-6781.8793,9.8627,790.4329,13612.9000,-21873.5978
2498,7.0828,8.4926,3954.2000,49969.8000,-46015.6000,2.3303,916.4046,7143.1485,8059.5531,116.7239,57112.9485,3037.7954,-54075.1531,8.4926,8.2237,15665.8000,0.0000,15665.8000,0.6219,4215.0144,0.0000,4215.0144,31.1505,0.0000,11450.7856,11450.7856,8.2237,7.6071,32494.3000,0.0000,32494.3000,2.0832,7375.8758,0.0000,7375.8758,104.3493,0.0000,25118.4242,25118.4242,7.6071,7.5990,464.5000,0.0000,464.5000,0.4250,126.6742,0.0000,126.6742,21.2882,0.0000,337.8258,337.8258,7.5990,7.3347,15251.4000,0.0000,15251.4000,0.9011,3479.7511,0.0000,3479.7511,45.1347,0.0000,11771.6489,11771.6489,7.3347,7.3275,419.9000,0.0000,419.9000,0.4250,114.9910,0.0000,114.9910,21.2882,0.0000,304.9090,304.9090,7.3275,7.4033,7.3654,7.3654,0.1075,1613.0471,7.3654,6.8055,7.2161,7.0854,-0.7946,-6356.4010,7.2161,6.6448,7.0828,6.9305,-0.8106,-5674.2241,10.1797,815.8436,18280.3000,-10417.5779
2499,7.0015,8.3252,4818.7000,48405.9000,-43587.2000,2.0818,1118.4543,6909.6448,8028.0991,104.2778,55315.5448,3700.2457,-51615.2991,8.3252,8.0451,15659.0000,0.0000,15659.0000,0.6254,4223.8854,0.0000,4223.8854,31.3243,0.0000,11435.1146,11435.1146,8.0451,7.4307,37023.4000,0.0000,37023.4000,2.0047,8431.1239,0.0000,8431.1239,100.4166,0.0000,28592.2761,28592.2761,7.4307,7.4225,459.9000,0.0000,459.9000,0.4250,125.7593,0.0000,125.7593,21.2882,0.0000,334.1407,334.1407,7.4225,7.1345,15570.2000,0.0000,15570.2000,0.9497,3563.3437,0.0000,3563.3437,47.5686,0.0000,12006.8563,12006.8563,7.1345,7.1271,995.7000,0.0000,995.7000,0.4250,273.5173,0.0000,273.5173,21.2882,0.0000,722.1827,722.1827,7.1271,7.3442,7.2356,7.2356,0.2956,4433.2826,7.2356,6.7837,7.1151,7.0097,-0.6153,-4922.5352,7.1151,6.6284,7.0015,6.8717,-0.6627,-4639.1549,9.7673,782.7929,26121.0000,-5128.4076
2500,6.9262,8.1517,5840.0000,45234.2000,-39394.2000,1.9711,1357.4169,6448.3449,7805.7618,98.7308,51682.5449,4482.5831,-47199.9618,8.1517,7.8804,15648.7000,0.0000,15648.7000,0.6270,4232.2415,0.0000,4232.2415,31.4055,0.0000,11416.4585,11416.4585,7.8804,7.2021,35633.4000,0.0000,35633.4000,2.2924,8138.8705,0.0000,8138.8705,114.8241,0.0000,27494.5295,27494.5295,7.2021,7.1941,620.6000,0.0000,620.6000,0.4250,170.3006,0.0000,170.3006,21.2882,0.0000,450.2994,450.2994,7.1941,6.9094,15428.8000,0.0000,15428.8000,0.9730,3544.9902,0.0000,3544.9902,48.7372,0.0000,11883.8098,11883.8098,6.9094,6.8922,5409.6000,0.0000,5409.6000,0.4250,1491.1845,0.0000,1491.1845,21.2882,0.0000,3918.4155,3918.4155,6.8922,7.3225,7.1074,7.1074,0.6040,9059.6416,7.1074,6.7755,7.0189,6.9414,-0.4658,-3726.7823,7.0189,6.6218,6.9262,6.8203,-0.5574,-3901.7125,10.0701,807.0576,33346.9000,1431.1468
2501,6.8535,8.0214,5846.0000,55235.8000,-49389.8000,1.7807,1360.6652,7864.0788,9224.7440,89.1964,63099.8788,4485.3348,-58614.5440,8.0214,7.7391,15659.0000,0.0000,15659.0000,0.6285,4243.4328,0.0000,4243.4328,31.4838,0.0000,11415.5672,11415.5672,7.7391,7.0592,16237.3000,0.0000,16237.3000,2.2136,3718.2441,0.0000,3718.2441,110.8805,0.0000,12519.0559,12519.0559,7.0592,7.0480,561.9000,0.0000,561.9000,0.4250,154.5327,0.0000,154.5327,21.2882,0.0000,407.3673,407.3673,7.0480,6.7541,14123.0000,0.0000,14123.0000,0.9687,3253.2217,0.0000,3253.2217,48.5197,0.0000,10869.7783,10869.7783,6.7541,6.6573,18267.5000,0.0000,18267.5000,0.4250,5047.6451,0.0000,5047.6451,21.2882,0.0000,13219.8549,13219.8549,6.6573,7.3170,6.9871,6.9871,0.8886,13329.4374,6.9871,6.7631,6.9274,6.8751,-0.3018,-2414.3918,6.9274,6.6105,6.8535,6.7690,-0.4268,-2987.3429,9.6623,774.3764,15458.9000,7927.7026
2502,6.8469,8.4197,3326.0000,81339.3000,-78013.3000,2.2317,774.2261,11579.1885,12353.4146,111.7841,92918.4885,2551.7739,-90366.7146,8.4197,8.1127,15665.8000,0.0000,15665.8000,0.6305,4219.6697,0.0000,4219.6697,31.5795,0.0000,11446.1303,11446.1303,8.1127,7.7761,8840.4000,0.0000,8840.4000,1.0116,2010.7106,0.0000,2010.7106,50.6701,0.0000,6829.6894,6829.6894,7.7761,7.7651,777.3000,0.0000,777.3000,0.4250,211.4304,0.0000,211.4304,21.2882,0.0000,565.8696,565.8696,7.7651,7.4724,12320.5000,0.0000,12320.5000,0.8893,2803.0064,0.0000,2803.0064,44.5461,0.0000,9517.4936,9517.4936,7.4724,7.1161,19418.9000,0.0000,19418.9000,0.7531,5306.6917,0.0000,5306.6917,37.7205,0.0000,14112.2083,14112.2083,7.1161,6.9614,7.0388,7.0388,-0.1922,-2882.7690,7.0388,6.6631,6.9386,6.8509,-0.4667,-3733.5240,6.9386,6.5457,6.8469,6.7422,-0.4880,-3416.3231,8.9116,714.2125,-20990.4000,-10032.6161
2503,6.9222,9.0801,2679.8000,95822.4000,-93142.6000,3.5249,622.9243,13658.9690,14281.8933,176.5614,109481.3690,2056.8757,-107424.4933,9.0801,8.8058,21604.7000,0.0000,21604.7000,0.6262,5761.7126,0.0000,5761.7126,31.3655,0.0000,15842.9874,15842.9874,8.8058,8.6421,1371.5000,2101.9000,-730.4000,0.5466,308.0822,323.9949,632.0771,27.3803,2425.8949,1063.4178,-1362.4771,8.6421,8.6286,985.5000,0.0000,985.5000,0.4250,264.5586,0.0000,264.5586,21.2882,0.0000,720.9414,720.9414,8.6286,8.4003,11230.3000,0.0000,11230.3000,0.7646,2517.5952,0.0000,2517.5952,38.2984,0.0000,8712.7048,8712.7048,8.4003,8.0616,18651.3000,0.0000,18651.3000,0.7898,5025.3050,0.0000,5025.3050,39.5604,0.0000,13625.9950,13625.9950,8.0616,6.4639,7.2628,7.2628,-2.2306,-33458.6414,7.2628,6.5180,7.0642,6.8904,-1.0398,-8318.3148,7.0642,6.4559,6.9222,6.7600,-0.8493,-5945.0881,10.0156,802.6901,-41401.2000,-47722.0444
2504,6.9952,9.3028,1492.9000,123684.2000,-122191.3000,4.2102,346.5535,17653.1951,17999.7485,210.8890,141337.3951,1146.3465,-140191.0485,9.3028,8.9621,27084.4000,0.0000,27084.4000,0.8534,7199.0382,0.0000,7199.0382,42.7485,0.0000,19885.3618,19885.3618,8.9621,8.9914,44.8000,10233.9000,-10189.1000,0.4950,10.0355,1579.6791,1589.7146,24.7945,11813.5791,34.7645,-11778.8146,8.9914,8.9759,1306.9000,0.0000,1306.9000,0.4250,348.9988,0.0000,348.9988,21.2882,0.0000,957.9012,957.9012,8.9759,8.7884,9145.0000,0.0000,9145.0000,0.6930,2038.1322,0.0000,2038.1322,34.7123,0.0000,7106.8678,7106.8678,8.7884,8.4951,16348.4000,0.0000,16348.4000,0.7458,4379.0761,0.0000,4379.0761,37.3560,0.0000,11969.3239,11969.3239,8.4951,6.3779,7.4365,7.4365,-3.2859,-49289.0241,7.4365,6.4508,7.1737,6.9437,-1.5299,-12238.8214,7.1737,6.4090,6.9952,6.7913,-1.1868,-8307.7546,11.1336,892.2927,-78495.7000,-69835.6002
2505,7.1417,9.6565,1014.3000,137916.9000,-136902.6000,5.5255,234.8101,19735.7996,19970.6098,276.7700,157652.6996,779.4899,-156873.2098,9.6565,9.2992,32306.7000,0.0000,32306.7000,1.0657,8541.9755,0.0000,8541.9755,53.3810,0.0000,23764.7245,23764.7245,9.2992,9.5106,0.0000,11164.8000,-11164.8000,0.5314,0.0000,1728.7007,1728.7007,26.6202,12893.5007,0.0000,-12893.5007,9.5106,9.4933,1198.9000,0.0000,1198.9000,0.4250,317.6815,0.0000,317.6815,21.2882,0.0000,881.2185,881.2185,9.4933,9.3656,6673.3000,12.8000,6660.5000,0.6930,1474.4426,2.0613,1476.5039,34.7123,14.8613,5198.8574,5183.9961,9.3656,9.1502,14813.1000,0.0000,14813.1000,0.6492,3933.6347,0.0000,3933.6347,32.5162,0.0000,10879.4653,10879.4653,9.1502,6.3133,7.7318,7.7318,-5.2733,-79099.8325,7.7318,6.3982,7.3762,7.0650,-2.4790,-19831.6124,7.3762,6.3715,7.1417,6.8739,-1.8674,-13071.7819,13.3346,1068.6910,-93088.2000,-112003.2267
2506,7.2511,9.8187,607.5000,145581.9000,-144974.4000,6.1957,140.3495,20873.3960,21013.7455,310.3410,166455.2960,467.1505,-165988.1455,9.8187,9.4295,32309.6000,0.0000,32309.6000,1.2633,8522.2012,0.0000,8522.2012,63.2811,0.0000,23787.3988,23787.3988,9.4295,9.6405,0.0000,15029.8000,-15029.8000,0.5829,0.0000,2330.0015,2330.0015,29.1969,17359.8015,0.0000,-17359.8015,9.6405,9.6261,1412.8000,0.0000,1412.8000,0.4250,373.6369,0.0000,373.6369,21.2882,0.0000,1039.1631,1039.1631,9.6261,9.5412,4330.4000,369.8000,3960.6000,0.6930,954.6771,59.6045,1014.2815,34.7123,429.4045,3375.7229,2946.3185,9.5412,9.3630,11934.5000,0.0000,11934.5000,0.5822,3160.9305,0.0000,3160.9305,29.1632,0.0000,8773.5695,8773.5695,9.3630,6.4620,7.9125,7.9125,-5.9096,-88643.4922,7.9125,6.4229,7.5153,7.1677,-3.0344,-24275.4054,7.5153,6.3831,7.2511,6.9492,-2.3062,-16143.6894,14.6132,1171.1585,-110386.7000,-129062.5871
2507,7.3578,9.9538,240.1000,151882.8000,-151642.7000,6.5649,55.3597,21818.6283,21873.9881,328.8364,173701.4283,184.7403,-173516.6881,9.9538,9.5816,32048.3000,0.0000,32048.3000,1.2599,8436.3901,0.0000,8436.3901,63.1089,0.0000,23611.9099,23611.9099,9.5816,9.8531,0.0000,17779.9000,-17779.9000,0.7850,0.0000,2760.3686,2760.3686,39.3189,20540.2686,0.0000,-20540.2686,9.8531,9.8368,1251.9000,0.0000,1251.9000,0.4250,330.0417,0.0000,330.0417,21.2882,0.0000,921.8583,921.8583,9.8368,9.7907,2571.0000,905.9000,1665.1000,0.6930,564.8256,146.2243,711.0499,34.7123,1052.1243,2006.1744,954.0501,9.7907,9.6533,10399.2000,0.0000,10399.2000,0.4676,2744.1048,0.0000,2744.1048,23.4238,0.0000,7655.0952,7655.0952,9.6533,6.5282,8.0908,8.0908,-6.6621,-99931.7819,8.0908,6.4419,7.6511,7.2663,-3.5151,-28120.7285,7.6511,6.3940,7.3578,7.0226,-2.6798,-18758.7563,15.2931,1225.6528,-124058.1000,-146811.2667
2508,7.4567,10.0694,2.5000,156951.7000,-156949.2000,6.8709,0.5754,22587.1931,22587.7685,344.1641,179538.8931,1.9246,-179536.9685,10.0694,9.7137,32053.2000,0.0000,32053.2000,1.2468,8423.2796,0.0000,8423.2796,62.4527,0.0000,23629.9204,23629.9204,9.7137,10.0230,0.0000,18626.0000,-18626.0000,0.9290,0.0000,2895.4672,2895.4672,46.5339,21521.4672,0.0000,-21521.4672,10.0230,10.0091,1208.1000,0.0000,1208.1000,0.4250,317.6950,0.0000,317.6950,21.2882,0.0000,890.4050,890.4050,10.0091,9.9947,1859.4000,1162.9000,696.5000,0.6930,407.3337,187.9369,595.2705,34.7123,1350.8369,1452.0663,101.2295,9.9947,9.8793,9247.7000,0.0000,9247.7000,0.4250,2432.8910,0.0000,2432.8910,21.2882,0.0000,6814.8090,6814.8090,9.8793,6.6150,8.2472,8.2472,-7.2281,-108422.0840,8.2472,6.4729,7.7740,7.3600,-3.9287,-31429.8837,7.7740,6.4141,7.4567,7.0940,-3.0114,-21079.4637,15.8846,1273.0548,-132369.7000,-160931.4314
2509,7.5388,10.1708,0.0000,165810.4000,-165810.4000,7.1153,0.0000,23897.7290,23897.7290,356.4026,189708.1290,0.0000,-189708.1290,10.1708,9.8243,32005.8000,0.0000,32005.8000,1.2445,8398.2498,0.0000,8398.2498,62.3381,0.0000,23607.5502,23607.5502,9.8243,10.1397,0.0000,18985.6000,-18985.6000,0.9736,0.0000,2954.6085,2954.6085,48.7673,21940.2085,0.0000,-21940.2085,10.1397,10.1267,992.5000,0.0000,992.5000,0.4250,260.5490,0.0000,260.5490,21.2882,0.0000,731.9510,731.9510,10.1267,10.1252,1212.8000,1720.9000,-508.1000,0.6930,265.1711,278.3531,543.5242,34.7123,1999.2531,947.6289,-1051.6242,10.1252,10.0252,8096.3000,0.0000,8096.3000,0.4250,2125.8795,0.0000,2125.8795,21.2882,0.0000,5970.4205,5970.4205,10.0252,6.7103,8.3678,8.3678,-7.5389,-113084.1692,8.3678,6.5123,7.8730,7.4400,-4.2198,-33758.1463,7.8730,6.4409,7.5388,7.1569,-3.2569,-22798.0816,16.3146,1307.5123,-144209.5000,-169640.3971
2510,7.6297,10.3073,0.0000,138709.2000,-138709.2000,7.5204,0.0000,20024.9433,20024.9433,376.6962,158734.1433,0.0000,-158734.1433,10.3073,9.9739,32010.7000,0.0000,32010.7000,1.2405,8382.6689,0.0000,8382.6689,62.1377,0.0000,23628.0311,23628.0311,9.9739,10.2836,0.0000,20203.9000,-20203.9000,0.9927,0.0000,3148.9523,3148.9523,49.7252,23352.8523,0.0000,-23352.8523,10.2836,10.2733,886.3000,0.0000,886.3000,0.4250,232.1771,0.0000,232.1771,21.2882,0.0000,654.1229,654.1229,10.2733,10.2881,668.1000,2042.1000,-1374.0000,0.6930,145.7250,330.6660,476.3910,34.7123,2372.7660,522.3750,-1850.3910,10.2881,10.2038,9247.7000,0.0000,9247.7000,0.4250,2422.3871,0.0000,2422.3871,21.2882,0.0000,6825.3129,6825.3129,10.2038,6.7986,8.5012,8.5012,-8.0433,-120650.0260,8.5012,6.5548,7.9822,7.5280,-4.5976,-36781.0683,7.9822,6.4714,7.6297,7.2268,-3.5686,-24980.0424,16.9450,1358.0349,-118142.4000,-182411.1366
2511,7.5817,10.0789,0.0000,145141.1000,-145141.1000,6.2944,0.0000,20935.1234,20935.1234,315.2855,166076.2234,0.0000,-166076.2234,10.0789,9.7076,32006.0000,0.0000,32006.0000,1.2378,8409.6886,0.0000,8409.6886,62.0024,0.0000,23596.3114,23596.3114,9.7076,10.0749,0.0000,19738.2000,-19738.2000,1.0569,0.0000,3068.1780,3068.1780,52.9399,22806.3780,0.0000,-22806.3780,10.0749,10.0646,935.8000,0.0000,935.8000,0.4250,245.8993,0.0000,245.8993,21.2882,0.0000,689.9007,689.9007,10.0646,10.0937,359.4000,2108.7000,-1749.3000,0.6930,78.6608,340.9249,419.5857,34.7123,2449.6249,280.7392,-2168.8857,10.0937,9.9865,10783.0000,0.0000,10783.0000,0.4250,2832.6517,0.0000,2832.6517,21.2882,0.0000,7950.3483,7950.3483,9.9865,6.8315,8.4090,8.4090,-6.6842,-100262.7084,8.4090,6.5665,7.9176,7.4877,-3.9035,-31227.8632,7.9176,6.4781,7.5817,7.1978,-3.0499,-21349.0058,15.1982,1218.0396,-122903.8000,-152839.5774
2512,7.6069,10.1523,0.0000,144387.7000,-144387.7000,6.5845,0.0000,20836.0332,20836.0332,329.8172,165223.7332,0.0000,-165223.7332,10.1523,9.7905,26316.5000,0.0000,26316.5000,1.2425,6907.2735,0.0000,6907.2735,62.2361,0.0000,19409.2265,19409.2265,9.7905,10.1401,0.0000,14662.1000,-14662.1000,1.0317,0.0000,2281.0021,2281.0021,51.6784,16943.1021,0.0000,-16943.1021,10.1401,10.1295,576.3000,0.0000,576.3000,0.4250,151.2883,0.0000,151.2883,21.2882,0.0000,425.0117,425.0117,10.1295,10.1627,67.6000,2162.7000,-2095.1000,0.6930,14.7796,349.8208,364.6005,34.7123,2512.5208,52.8204,-2459.7005,10.1627,10.0409,14237.4000,0.0000,14237.4000,0.4250,3736.3045,0.0000,3736.3045,21.2882,0.0000,10501.0955,10501.0955,10.0409,6.8487,8.4448,8.4448,-6.9429,-104143.2539,8.4448,6.5795,7.9474,7.5121,-4.0569,-32454.8548,7.9474,6.4881,7.6069,7.2177,-3.1738,-22216.7938,15.6025,1250.4493,-120014.7000,-158814.9025
2513,7.6070,10.2388,0.0000,126734.4000,-126734.4000,6.5512,0.0000,18288.5845,18288.5845,328.1511,145022.9845,0.0000,-145022.9845,10.2388,9.9295,15660.1000,0.0000,15660.1000,1.0203,4105.0622,0.0000,4105.0622,51.1084,0.0000,11555.0378,11555.0378,9.9295,10.1994,178.7000,8893.2000,-8714.5000,0.7666,39.3550,1385.4569,1424.8120,38.3976,10278.6569,139.3450,-10139.3120,10.1994,10.1926,561.1000,0.0000,561.1000,0.4250,147.1693,0.0000,147.1693,21.2882,0.0000,413.9307,413.9307,10.1926,10.2318,32.4000,1934.8000,-1902.4000,0.6930,7.0764,313.1032,320.1796,34.7123,2247.9032,25.3236,-2222.5796,10.2318,10.0645,16732.2000,0.0000,16732.2000,0.5519,4386.5468,0.0000,4386.5468,27.6450,0.0000,12345.6532,12345.6532,10.0645,6.8320,8.4483,8.4483,-6.7644,-101466.0635,8.4483,6.5744,7.9486,7.5113,-3.9214,-31370.8624,7.9486,6.4846,7.6070,7.2166,-3.0636,-21444.8697,15.0121,1203.1266,-104397.9000,-154281.7956
2514,7.5404,10.2228,0.0000,104519.5000,-104519.5000,5.7503,0.0000,15064.4999,15064.4999,288.0304,119583.9999,0.0000,-119583.9999,10.2228,10.0091,15648.2000,0.0000,15648.2000,0.6063,4102.9071,0.0000,4102.9071,30.3680,0.0000,11545.2929,11545.2929,10.0091,10.1967,2443.4000,170.8000,2272.6000,0.4950,537.3657,26.6302,563.9959,24.7945,197.4302,1906.0343,1708.6041,10.1967,10.1890,572.6000,0.0000,572.6000,0.4250,150.1917,0.0000,150.1917,21.2882,0.0000,422.4083,422.4083,10.1890,10.2301,298.9000,1318.6000,-1019.7000,0.6930,65.2858,213.3796,278.6653,34.7123,1531.9796,233.6142,-1298.3653,10.2301,10.0017,15964.5000,0.0000,15964.5000,0.6479,4185.3897,0.0000,4185.3897,32.4509,0.0000,11779.1103,11779.1103,10.0017,6.7201,8.3609,8.3609,-5.9131,-88696.7259,8.3609,6.5276,7.8720,7.4443,-3.3033,-26426.6866,7.8720,6.4508,7.5404,7.1614,-2.5610,-17926.6904,12.9261,1035.9465,-71081.3000,-133050.1028
2515,7.4109,9.9259,160.0000,63796.2000,-63636.2000,4.7406,36.8547,9173.3978,9210.2525,237.4546,72969.5978,123.1453,-72846.4525,9.9259,9.6833,15664.8000,0.0000,15664.8000,0.6060,4125.3035,0.0000,4125.3035,30.3532,0.0000,11539.4965,11539.4965,9.6833,9.6475,6272.1000,0.0000,6272.1000,0.4950,1387.2434,0.0000,1387.2434,24.7945,0.0000,4884.8566,4884.8566,9.6475,9.6386,570.4000,0.0000,570.4000,0.4250,150.8355,0.0000,150.8355,21.2882,0.0000,419.5645,419.5645,9.6386,9.6659,697.6000,883.3000,-185.7000,0.6930,153.7605,142.3825,296.1430,34.7123,1025.6825,543.8395,-481.8430,9.6659,9.4188,14621.2000,0.0000,14621.2000,0.6181,3865.3439,0.0000,3865.3439,30.9629,0.0000,10755.8561,10755.8561,9.4188,6.8305,8.1247,8.1247,-4.1012,-61517.6782,8.1247,6.5408,7.7023,7.3327,-2.5096,-20076.6061,7.7023,6.4532,7.4109,7.0778,-1.9791,-13853.6763,11.3665,910.9578,-26693.4000,-95447.9605
2516,7.2148,9.2589,703.0000,59340.0000,-58637.0000,2.8842,162.5226,8502.5867,8665.1093,144.4694,67842.5867,540.4774,-67302.1093,9.2589,8.9361,15665.6000,0.0000,15665.6000,0.6097,4166.6517,0.0000,4166.6517,30.5408,0.0000,11498.9483,11498.9483,8.9361,8.7995,8435.7000,0.0000,8435.7000,0.4950,1890.5321,0.0000,1890.5321,24.7945,0.0000,6545.1679,6545.1679,8.7995,8.7878,666.0000,0.0000,666.0000,0.4250,178.3647,0.0000,178.3647,21.2882,0.0000,487.6353,487.6353,8.7878,8.8013,1140.7000,636.5000,504.2000,0.6930,255.0333,102.0569,357.0901,34.7123,738.5569,885.6667,147.1099,8.8013,8.5008,11934.5000,0.0000,11934.5000,0.5717,3196.1486,0.0000,3196.1486,28.6347,0.0000,8738.3514,8738.3514,8.5008,7.0298,7.7653,7.7653,-1.7466,-26198.3328,7.7653,6.5640,7.4450,7.1647,-1.4264,-11410.9344,7.4450,6.4586,7.2148,6.9518,-1.1712,-8198.6001,8.5179,682.6559,-21431.0000,-45807.8674
2517,7.1203,9.1154,1401.5000,50997.9000,-49596.4000,2.6547,324.5770,7294.9700,7619.5470,132.9761,58292.8700,1076.9230,-57215.9470,9.1154,8.7747,15656.6000,0.0000,15656.6000,0.6169,4173.2169,0.0000,4173.2169,30.8994,0.0000,11483.3831,11483.3831,8.7747,8.5808,12314.0000,0.0000,12314.0000,0.5131,2767.6479,0.0000,2767.6479,25.7012,0.0000,9546.3521,9546.3521,8.5808,8.5664,470.4000,0.0000,470.4000,0.4250,126.3964,0.0000,126.3964,21.2882,0.0000,344.0036,344.0036,8.5664,8.5620,2316.3000,369.1000,1947.2000,0.6930,519.8130,59.1086,578.9216,34.7123,428.2086,1796.4870,1368.2784,8.5620,8.3033,10399.2000,0.0000,10399.2000,0.4738,2795.0574,0.0000,2795.0574,23.7317,0.0000,7604.1426,7604.1426,8.3033,6.9227,7.6130,7.6130,-1.5521,-23281.4503,7.6130,6.5402,7.3269,7.0766,-1.2060,-9647.9681,7.3269,6.4414,7.1203,6.8841,-0.9955,-6968.6889,8.0648,646.3413,-8809.0000,-39898.1073
2518,7.0314,8.7998,2142.6000,46257.2000,-44114.6000,2.2443,497.0353,6606.4126,7103.4478,112.4155,52863.6126,1645.5647,-51218.0478,8.7998,8.4454,15648.5000,0.0000,15648.5000,0.6181,4190.8832,0.0000,4190.8832,30.9599,0.0000,11457.6168,11457.6168,8.4454,8.1508,14377.6000,0.0000,14377.6000,0.7514,3250.5658,0.0000,3250.5658,37.6375,0.0000,11127.0342,11127.0342,8.1508,8.1402,464.7000,0.0000,464.7000,0.4250,125.6814,0.0000,125.6814,21.2882,0.0000,339.0186,339.0186,8.1402,8.0980,4020.2000,163.9000,3856.3000,0.6930,908.7629,26.1893,934.9522,34.7123,190.0893,3111.4371,2921.3478,8.0980,7.8635,5793.4000,0.0000,5793.4000,0.4250,1568.1241,0.0000,1568.1241,21.2882,0.0000,4225.2759,4225.2759,7.8635,7.0311,7.4473,7.4473,-0.8975,-13462.7902,7.4473,6.5548,7.2093,7.0011,-0.9624,-7699.1783,7.2093,6.4466,7.0314,6.8280,-0.8224,-5756.8691,7.7351,619.9243,-3974.1000,-26918.8375
2519,6.9651,8.5840,3784.1000,40748.6000,-36964.5000,1.9952,878.9158,5812.8725,6691.7883,99.9417,46561.4725,2905.1842,-43656.2883,8.5840,8.2222,15661.8000,0.0000,15661.8000,0.6212,4208.1183,0.0000,4208.1183,31.1178,0.0000,11453.6817,11453.6817,8.2222,7.8709,17349.5000,0.0000,17349.5000,0.8831,3938.2647,0.0000,3938.2647,44.2341,0.0000,13411.2353,13411.2353,7.8709,7.8602,408.7000,0.0000,408.7000,0.4250,111.0081,0.0000,111.0081,21.2882,0.0000,297.6919,297.6919,7.8602,7.7680,5911.8000,8.9000,5902.9000,0.6930,1342.7830,1.4202,1344.2032,34.7123,10.3202,4569.0170,4558.6968,7.7680,7.6346,1763.3000,0.0000,1763.3000,0.4250,479.6882,0.0000,479.6882,21.2882,0.0000,1283.6118,1283.6118,7.6346,7.0260,7.3303,7.3303,-0.6418,-9626.7600,7.3303,6.5545,7.1234,6.9424,-0.8180,-6543.7641,7.1234,6.4447,6.9651,6.7841,-0.7156,-5009.4716,7.5639,606.1979,4121.7000,-21179.9957
2520,6.8995,8.3171,4682.3000,36398.8000,-31716.5000,1.6712,1088.8724,5186.3836,6275.2560,83.7128,41585.1836,3593.4276,-37991.7560,8.3171,7.9457,15644.0000,0.0000,15644.0000,0.6242,4220.3579,0.0000,4220.3579,31.2648,0.0000,11423.6421,11423.6421,7.9457,7.5108,18193.6000,0.0000,18193.6000,1.0704,4150.6002,0.0000,4150.6002,53.6164,0.0000,14042.9998,14042.9998,7.5108,7.5011,410.3000,0.0000,410.3000,0.4250,112.0585,0.0000,112.0585,21.2882,0.0000,298.2415,298.2415,7.5011,7.3533,6726.1000,0.0000,6726.1000,0.6930,1537.2204,0.0000,1537.2204,34.7123,0.0000,5188.8796,5188.8796,7.3533,7.3118,994.8000,0.0000,994.8000,0.4250,272.3511,0.0000,272.3511,21.2882,0.0000,722.4489,722.4489,7.3118,7.1009,7.2063,7.2063,-0.2164,-3246.0860,7.2063,6.5679,7.0361,6.8871,-0.6553,-5242.3778,7.0361,6.4507,6.8995,6.7434,-0.6008,-4205.8375,7.3632,590.1189,10252.3000,-12694.3014
2521,6.8405,8.1204,5731.4000,32549.0000,-26817.6000,1.4335,1334.3152,4633.0468,5967.3620,71.8021,37182.0468,4397.0848,-32784.9620,8.1204,7.7359,15636.0000,0.0000,15636.0000,0.6265,4230.8214,0.0000,4230.8214,31.3800,0.0000,11405.1786,11405.1786,7.7359,7.2633,19065.5000,0.0000,19065.5000,1.1287,4366.1358,0.0000,4366.1358,56.5386,0.0000,14699.3642,14699.3642,7.2633,7.2533,409.1000,0.0000,409.1000,0.4250,112.1564,0.0000,112.1564,21.2882,0.0000,296.9436,296.9436,7.2533,7.0787,7144.1000,0.0000,7144.1000,0.6930,1639.7753,0.0000,1639.7753,34.7123,0.0000,5504.3247,5504.3247,7.0787,7.0544,419.6000,0.0000,419.6000,0.4250,115.3628,0.0000,115.3628,21.2882,0.0000,304.2372,304.2372,7.0544,7.1404,7.0974,7.0974,0.0851,1276.5785,7.0974,6.5756,6.9583,6.8365,-0.5162,-4129.8523,6.9583,6.4537,6.8405,6.7060,-0.4992,-3494.6590,7.0975,568.8227,15856.7000,-6347.9327
2522,6.7859,7.9292,6904.6000,28642.5000,-21737.9000,1.2117,1609.0934,4073.1077,5682.2011,60.6921,32715.6077,5295.5066,-27420.1011,7.9292,7.5319,15625.8000,0.0000,15625.8000,0.6284,4240.3913,0.0000,4240.3913,31.4762,0.0000,11385.4087,11385.4087,7.5319,7.0198,21470.4000,0.0000,21470.4000,1.1879,4935.2328,0.0000,4935.2328,59.4996,0.0000,16535.1672,16535.1672,7.0198,7.0094,402.5000,0.0000,402.5000,0.4250,110.7621,0.0000,110.7621,21.2882,0.0000,291.7379,291.7379,7.0094,6.8177,8194.4000,0.0000,8194.4000,0.6930,1888.8430,0.0000,1888.8430,34.7123,0.0000,6305.5570,6305.5570,6.8177,6.8071,419.6000,0.0000,419.6000,0.4250,115.8291,0.0000,115.8291,21.2882,0.0000,303.7709,303.7709,6.8071,7.1852,6.9961,6.9961,0.3614,5420.3478,6.9961,6.5834,6.8861,6.7898,-0.3945,-3155.6891,6.8861,6.4567,6.7859,6.6714,-0.4104,-2872.8820,6.8564,549.4961,24374.8000,-608.2233
2523,6.7284,7.7000,7954.0000,27584.4000,-19630.4000,0.9819,1855.6550,3918.7187,5774.3738,49.1814,31503.1187,6098.3450,-25404.7738,7.7000,7.2971,15635.2000,0.0000,15635.2000,0.6302,4257.8223,0.0000,4257.8223,31.5658,0.0000,11377.3777,11377.3777,7.2971,6.7118,24510.9000,0.0000,24510.9000,1.3432,5658.4405,0.0000,5658.4405,67.2826,0.0000,18852.4595,18852.4595,6.7118,6.7015,416.8000,0.0000,416.8000,0.4250,115.2451,0.0000,115.2451,21.2882,0.0000,301.5549,301.5549,6.7015,6.4784,9129.0000,0.0000,9129.0000,0.6930,2115.6222,0.0000,2115.6222,34.7123,0.0000,7013.3778,7013.3778,6.4784,6.4677,994.4000,0.0000,994.4000,0.4250,275.9495,0.0000,275.9495,21.2882,0.0000,718.4505,718.4505,6.4677,7.2949,6.8813,6.8813,0.7781,11671.4046,6.8813,6.6051,6.8076,6.7432,-0.2598,-2078.4911,6.8076,6.4680,6.7284,6.6378,-0.3195,-2236.3226,6.7474,540.7644,31055.9000,7356.5909
2524,6.6770,7.5567,9102.6000,24635.1000,-15532.5000,0.8864,2125.6727,3496.6173,5622.2899,44.3993,28131.7173,6976.9273,-21154.7899,7.5567,7.1630,15642.9000,0.0000,15642.9000,0.6332,4269.2827,0.0000,4269.2827,31.7182,0.0000,11373.6173,11373.6173,7.1630,6.5106,29814.5000,0.0000,29814.5000,1.5408,6899.7995,0.0000,6899.7995,77.1786,0.0000,22914.7005,22914.7005,6.5106,6.5002,566.5000,0.0000,566.5000,0.4250,157.1270,0.0000,157.1270,21.2882,0.0000,409.3730,409.3730,6.5002,6.2576,9841.3000,0.0000,9841.3000,0.6930,2288.7637,0.0000,2288.7637,34.7123,0.0000,7552.5363,7552.5363,6.2576,6.2327,5400.8000,0.0000,5400.8000,0.4250,1503.9028,0.0000,1503.9028,21.2882,0.0000,3896.8972,3896.8972,6.2327,7.3278,6.7802,6.7802,1.0540,15810.5254,6.7802,6.6207,6.7377,6.7005,-0.1535,-1228.2333,6.7377,6.4774,6.6770,6.6075,-0.2506,-1754.1880,6.9051,553.4037,45733.5000,12828.1040
2525,6.6108,7.3195,11149.6000,37536.1000,-26386.5000,0.7012,2606.9354,5321.6583,7928.5937,35.1210,42857.7583,8542.6646,-34315.0937,7.3195,6.9390,15639.8000,0.0000,15639.8000,0.6352,4284.0135,0.0000,4284.0135,31.8181,0.0000,11355.7865,11355.7865,6.9390,6.1723,28975.0000,0.0000,28975.0000,1.8793,6733.3130,0.0000,6733.3130,94.1356,0.0000,22241.6870,22241.6870,6.1723,6.1586,409.8000,0.0000,409.8000,0.4250,114.2646,0.0000,114.2646,21.2882,0.0000,295.5354,295.5354,6.1586,5.9060,9563.9000,0.0000,9563.9000,0.6930,2237.6745,0.0000,2237.6745,34.7123,0.0000,7326.2255,7326.2255,5.9060,5.7758,18236.8000,0.0000,18236.8000,0.4250,5106.1762,0.0000,5106.1762,21.2882,0.0000,13130.6238,13130.6238,5.7758,7.4963,6.6361,6.6361,1.7120,25680.2855,6.6361,6.6641,6.6435,6.6501,0.0279,223.3637,6.6435,6.5033,6.6108,6.5734,-0.1395,-976.7694,7.1381,572.0725,46438.8000,24926.8797
2526,6.5824,7.5688,10653.7000,48526.3000,-37872.6000,1.1907,2492.3204,6876.4195,9368.7399,59.6420,55402.7195,8161.3796,-47241.3399,7.5688,7.2419,15626.1000,0.0000,15626.1000,0.6379,4263.9070,0.0000,4263.9070,31.9525,0.0000,11362.1930,11362.1930,7.2419,6.6014,21145.9000,2.0000,21143.9000,1.8348,4886.5750,0.3046,4886.8796,91.9059,2.3046,16259.3250,16257.0204,6.6014,6.5929,411.5000,0.0000,411.5000,0.4250,113.9747,0.0000,113.9747,21.2882,0.0000,297.5253,297.5253,6.5929,6.3818,8261.2000,0.0000,8261.2000,0.6930,1918.1602,0.0000,1918.1602,34.7123,0.0000,6343.0398,6343.0398,6.3818,6.0032,19386.3000,0.0000,19386.3000,0.7642,5387.8588,0.0000,5387.8588,38.2772,0.0000,13998.4412,13998.4412,6.0032,7.1961,6.5997,6.5997,1.3832,20747.6193,6.5997,6.6364,6.6094,6.6180,0.0426,340.6151,6.6094,6.4934,6.5824,6.5514,-0.1346,-942.1306,8.3184,666.6675,26956.4000,20146.1037
2527,6.6031,7.9488,4930.5000,61495.6000,-56565.1000,1.7087,1152.9885,8717.3437,9870.3322,85.5911,70212.9437,3777.5115,-66435.4322,7.9488,7.6244,20770.4000,0.0000,20770.4000,0.6344,5634.8056,0.0000,5634.8056,31.7768,0.0000,15135.5944,15135.5944,7.6244,7.1604,13738.5000,2644.6000,11093.9000,1.3306,3152.6223,403.7965,3556.4188,66.6518,3048.3965,10585.8777,7537.4812,7.1604,7.1519,407.9000,0.0000,407.9000,0.4250,112.0049,0.0000,112.0049,21.2882,0.0000,295.8951,295.8951,7.1519,6.9707,7529.1000,3.9000,7525.2000,0.6930,1731.1912,0.6205,1731.8117,34.7123,4.5205,5797.9088,5793.3883,6.9707,6.5705,18620.0000,0.0000,18620.0000,0.8049,5127.8400,0.0000,5127.8400,40.3166,0.0000,13492.1600,13492.1600,6.5705,6.8082,6.6894,6.6894,0.2782,4172.4294,6.6894,6.5484,6.6518,6.6189,-0.1649,-1319.4301,6.6518,6.4431,6.6031,6.5475,-0.2442,-1709.1788,8.3950,672.8085,1852.3000,1143.8206
2528,6.6622,8.4380,3290.5000,73663.3000,-70372.8000,2.5524,768.6223,10452.8417,11221.4640,127.8501,84116.1417,2521.8777,-81594.2640,8.4380,8.0323,25889.2000,0.0000,25889.2000,0.8374,6971.4724,0.0000,6971.4724,41.9434,0.0000,18917.7276,18917.7276,8.0323,7.8303,5455.1000,5655.9000,-200.8000,0.6928,1242.5458,866.2496,2108.7953,34.7001,6522.1496,4212.5542,-2309.5953,7.8303,7.8224,402.3000,0.0000,402.3000,0.4250,109.3375,0.0000,109.3375,21.2882,0.0000,292.9625,292.9625,7.8224,7.6670,5816.4000,216.7000,5599.7000,0.6930,1321.9734,34.5741,1356.5475,34.7123,251.2741,4494.4266,4243.1525,7.6670,7.3049,16321.0000,0.0000,16321.0000,0.7644,4446.8298,0.0000,4446.8298,38.2910,0.0000,11874.1702,11874.1702,7.3049,6.4168,6.8609,6.8609,-1.1077,-16615.1738,6.8609,6.4399,6.7486,6.6504,-0.5251,-4200.9059,6.7486,6.3785,6.6622,6.5635,-0.4617,-3231.6064,8.9475,717.0843,-22361.4000,-24047.6861
2529,6.7416,8.7476,2852.0000,77341.4000,-74489.4000,3.1765,665.2016,10989.8650,11655.0666,159.1096,88331.2650,2186.7984,-86144.4666,8.7476,8.2818,31020.6000,0.0000,31020.6000,1.0345,8314.2805,0.0000,8314.2805,51.8173,0.0000,22706.3195,22706.3195,8.2818,8.3384,2147.6000,1260.0000,887.6000,0.4950,486.9733,193.3637,680.3369,24.7945,1453.3637,1660.6267,207.2631,8.3384,8.3312,417.1000,0.0000,417.1000,0.4250,112.4866,0.0000,112.4866,21.2882,0.0000,304.6134,304.6134,8.3312,8.2266,3822.9000,629.4000,3193.5000,0.6930,861.3518,100.6679,962.0197,34.7123,730.0679,2961.5482,2231.4803,8.2266,7.9338,14788.3000,0.0000,14788.3000,0.6614,3994.9919,0.0000,3994.9919,33.1296,0.0000,10793.3081,10793.3081,7.9338,6.1824,7.0581,7.0581,-2.3751,-35626.1625,7.0581,6.3501,6.8693,6.7041,-0.9601,-7680.9389,6.8693,6.3220,6.7416,6.5957,-0.7421,-5194.8978,9.7280,779.6439,-24182.3000,-48501.9991
2530,6.7744,8.7933,2483.1000,82819.8000,-80336.7000,3.3637,578.8023,11775.0444,12353.8467,168.4895,94594.8444,1904.2977,-92690.5467,8.7933,8.2611,31023.0000,0.0000,31023.0000,1.2327,8309.1920,0.0000,8309.1920,61.7436,0.0000,22713.8080,22713.8080,8.2611,8.2562,73.4000,2028.4000,-1955.0000,0.4950,16.6498,311.2327,327.8825,24.7945,2339.6327,56.7502,-2282.8825,8.2562,8.2491,514.1000,0.0000,514.1000,0.4250,138.8193,0.0000,138.8193,21.2882,0.0000,375.2807,375.2807,8.2491,8.1968,1821.1000,1409.7000,411.4000,0.6930,410.8933,225.3765,636.2699,34.7123,1635.0765,1410.2067,-224.8699,8.1968,7.9439,11914.6000,0.0000,11914.6000,0.5932,3220.1320,0.0000,3220.1320,29.7123,0.0000,8694.4680,8694.4680,7.9439,6.2963,7.1201,7.1201,-2.3436,-35154.4088,7.1201,6.3471,6.9140,6.7336,-1.0996,-8796.4432,6.9140,6.3160,6.7744,6.6150,-0.8506,-5954.0136,10.2039,817.7771,-38428.6000,-49904.8656
2531,6.8280,8.9540,2158.6000,82469.2000,-80310.6000,3.6284,502.6568,11736.1615,12238.8183,181.7481,94205.3615,1655.9432,-92549.4183,8.9540,8.4326,31022.3000,0.0000,31022.3000,1.2317,8288.9511,0.0000,8288.9511,61.6979,0.0000,22733.3489,22733.3489,8.4326,8.4850,0.0000,793.1000,-793.1000,0.4950,0.0000,121.8626,121.8626,24.7945,914.9626,0.0000,-914.9626,8.4850,8.4763,511.9000,0.0000,511.9000,0.4250,137.7469,0.0000,137.7469,21.2882,0.0000,374.1531,374.1531,8.4763,8.4815,1019.6000,1405.5000,-385.9000,0.6930,229.1635,224.9710,454.1345,34.7123,1630.4710,790.4365,-840.0345,8.4815,8.2818,10381.9000,0.0000,10381.9000,0.4782,2793.8084,0.0000,2793.8084,23.9515,0.0000,7588.0916,7588.0916,8.2818,6.1977,7.2397,7.2397,-3.0292,-45438.6768,7.2397,6.3093,6.9916,6.7745,-1.3523,-10818.5367,6.9916,6.2906,6.8280,6.6411,-1.0189,-7132.4703,10.4270,835.6621,-39573.5000,-63389.6838
2532,6.8526,8.9926,1893.0000,84450.6000,-82557.6000,3.6283,440.6060,12023.2851,12463.8911,181.7420,96473.8851,1452.3940,-95021.4911,8.9926,8.4669,31019.7000,0.0000,31019.7000,1.2282,8283.4460,0.0000,8283.4460,61.5203,0.0000,22736.2540,22736.2540,8.4669,8.4880,0.0000,1740.7000,-1740.7000,0.4950,0.0000,267.5410,267.5410,24.7945,2008.2410,0.0000,-2008.2410,8.4880,8.4794,672.3000,0.0000,672.3000,0.4250,180.9006,0.0000,180.9006,21.2882,0.0000,491.3994,491.3994,8.4794,8.4988,475.6000,1805.1000,-1329.5000,0.6930,106.8896,288.9375,395.8270,34.7123,2094.0375,368.7104,-1725.3270,8.4988,8.3233,9232.4000,0.0000,9232.4000,0.4250,2483.8231,0.0000,2483.8231,21.2882,0.0000,6748.5769,6748.5769,8.3233,6.2484,7.2858,7.2858,-2.9913,-44869.1717,7.2858,6.3073,7.0249,6.7966,-1.4107,-11285.4397,7.0249,6.2863,6.8526,6.6556,-1.0648,-7453.4797,10.3418,828.8296,-44703.4000,-63608.0911
2533,6.8832,9.0487,1826.9000,84031.6000,-82204.7000,3.7303,424.9766,11970.0568,12395.0334,186.8519,96001.6568,1401.9234,-94599.7334,9.0487,8.5304,31024.3000,0.0000,31024.3000,1.2273,8277.6997,0.0000,8277.6997,61.4729,0.0000,22746.6003,22746.6003,8.5304,8.5762,0.0000,2279.1000,-2279.1000,0.4950,0.0000,350.4786,350.4786,24.7945,2629.5786,0.0000,-2629.5786,8.5762,8.5650,514.0000,0.0000,514.0000,0.4250,138.1213,0.0000,138.1213,21.2882,0.0000,375.8787,375.8787,8.5650,8.6043,60.2000,1712.1000,-1651.9000,0.6930,13.5101,274.1780,287.6881,34.7123,1986.2780,46.6899,-1939.5881,8.6043,8.4504,8082.9000,0.0000,8082.9000,0.4250,2171.1027,0.0000,2171.1027,21.2882,0.0000,5911.7973,5911.7973,8.4504,6.2431,7.3468,7.3468,-3.2288,-48432.4846,7.3468,6.2983,7.0672,6.8225,-1.5337,-12269.4624,7.0672,6.2788,6.8832,6.6730,-1.1531,-8072.0098,10.4934,840.9796,-46514.5000,-68773.9568
2534,6.9036,9.0645,1978.5000,82771.0000,-80792.5000,3.7150,460.0662,11794.7069,12254.7730,186.0843,94565.7069,1518.4338,-93047.2730,9.0645,8.5449,31021.8000,0.0000,31021.8000,1.2262,8275.0716,0.0000,8275.0716,61.4209,0.0000,22746.7284,22746.7284,8.5449,8.6050,0.0000,299.2000,-299.2000,0.4950,0.0000,46.0164,46.0164,24.7945,345.2164,0.0000,-345.2164,8.6050,8.5964,414.7000,0.0000,414.7000,0.4250,111.3892,0.0000,111.3892,21.2882,0.0000,303.3108,303.3108,8.5964,8.6407,0.0000,1682.0000,-1682.0000,0.6930,0.0000,269.4039,269.4039,34.7123,1951.4039,0.0000,-1951.4039,8.6407,8.5056,9232.4000,0.0000,9232.4000,0.4250,2478.5024,0.0000,2478.5024,21.2882,0.0000,6753.8976,6753.8976,8.5056,6.2638,7.3847,7.3847,-3.2716,-49074.1754,7.3847,6.2968,7.0946,6.8408,-1.5876,-12700.4146,7.0946,6.2761,6.9036,6.6854,-1.1944,-8361.0193,10.4688,839.0125,-42104.8000,-70135.6093
2535,6.9043,9.0493,2268.6000,80920.7000,-78652.1000,3.6516,527.5171,11531.1823,12058.6995,182.9079,92451.8823,1741.0829,-90710.7995,9.0493,8.5250,31019.2000,0.0000,31019.2000,1.2258,8276.2696,0.0000,8276.2696,61.3988,0.0000,22742.9304,22742.9304,8.5250,8.5329,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,8.5329,8.5259,402.5000,0.0000,402.5000,0.4250,108.2300,0.0000,108.2300,21.2882,0.0000,294.2700,294.2700,8.5259,8.5709,0.0000,1792.2000,-1792.2000,0.6930,0.0000,286.9444,286.9444,34.7123,2079.1444,0.0000,-2079.1444,8.5709,8.4153,10765.1000,0.0000,10765.1000,0.4250,2893.0139,0.0000,2893.0139,21.2882,0.0000,7872.0861,7872.0861,8.4153,6.3391,7.3772,7.3772,-3.0021,-45031.5698,7.3772,6.3120,7.0931,6.8446,-1.5402,-12321.4178,7.0931,6.2839,6.9043,6.6885,-1.1702,-8191.6172,10.3730,831.3360,-38257.5000,-65544.6048
2536,6.8995,9.0189,9297.8000,64735.9000,-55438.1000,3.5549,2162.2097,9224.0763,11386.2860,178.0629,73959.9763,7135.5903,-66824.3860,9.0189,8.4876,25894.2000,0.0000,25894.2000,1.2260,6912.0115,0.0000,6912.0115,61.4102,0.0000,18982.1885,18982.1885,8.4876,8.4876,0.0000,9.2000,-9.2000,0.4950,0.0000,1.4143,1.4143,24.7945,10.6143,0.0000,-10.6143,8.4876,8.4807,416.3000,0.0000,416.3000,0.4250,112.0175,0.0000,112.0175,21.2882,0.0000,304.2825,304.2825,8.4807,8.5293,0.0000,2411.7000,-2411.7000,0.6930,0.0000,386.0372,386.0372,34.7123,2797.7372,0.0000,-2797.7372,8.5293,8.3454,14213.6000,0.0000,14213.6000,0.4291,3822.1658,0.0000,3822.1658,21.4949,0.0000,10391.4342,10391.4342,8.3454,6.3796,7.3625,7.3625,-2.8046,-42069.7070,7.3625,6.3226,7.0852,6.8426,-1.4836,-11868.7048,7.0852,6.2894,6.8995,6.6873,-1.1353,-7946.9162,10.2345,820.2313,-17334.9000,-61885.3279
2537,6.8355,8.7010,8638.3000,52183.2000,-43544.9000,2.5056,2011.2551,7427.1360,9438.3910,125.5047,59610.3360,6627.0449,-52983.2910,8.7010,8.1720,15632.8000,0.0000,15632.8000,1.0240,4192.9142,0.0000,4192.9142,51.2916,0.0000,11439.8858,11439.8858,8.1720,8.1723,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,8.1723,8.1638,403.2000,0.0000,403.2000,0.4250,109.0127,0.0000,109.0127,21.2882,0.0000,294.1873,294.1873,8.1638,8.2419,0.0000,2515.9000,-2515.9000,0.6930,0.0000,402.0588,402.0588,34.7123,2917.9588,0.0000,-2917.9588,8.2419,7.9522,16704.2000,0.0000,16704.2000,0.5670,4511.5188,0.0000,4511.5188,28.4018,0.0000,12192.6812,12192.6812,7.9522,6.5122,7.2322,7.2322,-1.7191,-25786.8088,7.2322,6.3509,6.9972,6.7915,-1.0522,-8417.7521,6.9972,6.3041,6.8355,6.6507,-0.8274,-5791.9711,8.5644,686.3836,-13320.6000,-39996.5320
2538,6.7891,8.5226,9618.1000,47730.4000,-38112.3000,1.9674,2241.3313,6787.8800,9029.2113,98.5456,54518.2800,7376.7687,-47141.5113,8.5226,8.1487,15630.2000,0.0000,15630.2000,0.6217,4203.5286,0.0000,4203.5286,31.1415,0.0000,11426.6714,11426.6714,8.1487,8.1487,187.0000,0.0000,187.0000,0.4950,42.5047,0.0000,42.5047,24.7945,0.0000,144.4953,144.4953,8.1487,8.1390,416.1000,0.0000,416.1000,0.4250,112.5408,0.0000,112.5408,21.2882,0.0000,303.5592,303.5592,8.1390,8.2345,0.0000,2193.2000,-2193.2000,0.6930,0.0000,350.4462,350.4462,34.7123,2543.6462,0.0000,-2543.6462,8.2345,7.8356,15937.8000,0.0000,15937.8000,0.6698,4305.0086,0.0000,4305.0086,33.5524,0.0000,11632.7914,11632.7914,7.8356,6.4739,7.1548,7.1548,-1.3871,-20806.4866,7.1548,6.3436,6.9385,6.7492,-0.8263,-6610.3959,6.9385,6.2983,6.7891,6.6184,-0.6522,-4565.1188,7.3079,585.6831,-8134.4000,-31982.0012
2539,6.7528,8.3873,10531.3000,34162.6000,-23631.3000,1.7215,2455.8096,4855.2940,7311.1037,86.2295,39017.8940,8075.4904,-30942.4037,8.3873,7.9914,15643.2000,0.0000,15643.2000,0.6236,4215.6483,0.0000,4215.6483,31.2362,0.0000,11427.5517,11427.5517,7.9914,7.9864,1010.2000,0.0000,1010.2000,0.4950,230.2709,0.0000,230.2709,24.7945,0.0000,779.9291,779.9291,7.9864,7.9759,403.8000,0.0000,403.8000,0.4250,109.4841,0.0000,109.4841,21.2882,0.0000,294.3159,294.3159,7.9759,8.0641,0.0000,1875.6000,-1875.6000,0.6930,0.0000,299.4616,299.4616,34.7123,2175.0616,0.0000,-2175.0616,8.0641,7.6611,14596.7000,0.0000,14596.7000,0.6392,3952.9900,0.0000,3952.9900,32.0172,0.0000,10643.7100,10643.7100,7.6611,6.5145,7.0878,7.0878,-1.1022,-16532.4381,7.0878,6.3486,6.8907,6.7182,-0.7106,-5684.9108,6.8907,6.2996,6.7528,6.5951,-0.5682,-3977.3811,6.8959,552.6672,6147.0000,-26194.7300
2540,6.6904,7.9573,11698.6000,30188.1000,-18489.5000,1.0672,2731.2126,4285.7836,7016.9962,53.4555,34473.8836,8967.3874,-25506.4962,7.9573,7.4905,15642.2000,0.0000,15642.2000,0.6256,4243.0221,0.0000,4243.0221,31.3385,0.0000,11399.1779,11399.1779,7.4905,7.4586,3449.8000,0.0000,3449.8000,0.4950,793.5791,0.0000,793.5791,24.7945,0.0000,2656.2209,2656.2209,7.4586,7.4466,568.8000,0.0000,568.8000,0.4250,155.4713,0.0000,155.4713,21.2882,0.0000,413.3287,413.3287,7.4466,7.5357,0.0000,1455.6000,-1455.6000,0.6930,0.0000,231.8626,231.8626,34.7123,1687.4626,0.0000,-1687.4626,7.5357,7.1011,11914.6000,0.0000,11914.6000,0.5872,3252.7973,0.0000,3252.7973,29.4142,0.0000,8661.8027,8661.8027,7.1011,6.8030,6.9521,6.9521,-0.2426,-3639.6241,6.9521,6.3918,6.8027,6.6719,-0.4561,-3648.6472,6.8027,6.3213,6.6904,6.5620,-0.3918,-2742.7882,5.8396,468.0081,11630.3000,-10031.0595
2541,6.6467,7.7881,13156.8000,24175.6000,-11018.8000,0.8347,3074.1717,3429.6039,6503.7756,41.8103,27605.2039,10082.6283,-17522.5756,7.7881,7.2785,15627.7000,0.0000,15627.7000,0.6305,4250.0506,0.0000,4250.0506,31.5826,0.0000,11377.6494,11377.6494,7.2785,7.1598,6817.3000,0.0000,6817.3000,0.4950,1574.3389,0.0000,1574.3389,24.7945,0.0000,5242.9611,5242.9611,7.1598,7.1413,404.9000,0.0000,404.9000,0.4250,111.1822,0.0000,111.1822,21.2882,0.0000,293.7178,293.7178,7.1413,7.2168,41.7000,797.4000,-755.7000,0.6930,9.5900,126.8672,136.4572,34.7123,924.2672,32.1100,-892.1572,7.2168,6.8299,10381.9000,0.0000,10381.9000,0.4840,2848.2799,0.0000,2848.2799,24.2440,0.0000,7533.6201,7533.6201,6.8299,6.8972,6.8635,6.8635,0.0501,751.9768,6.8635,6.4111,6.7429,6.6373,-0.3370,-2696.0972,6.7429,6.3308,6.6467,6.5368,-0.3070,-2148.6657,5.3433,428.2369,21457.3000,-4092.7861
2542,6.5969,7.4788,14659.7000,21261.3000,-6601.6000,0.4973,3428.5472,3013.5835,6442.1307,24.9109,24274.8835,11231.1528,-13043.7307,7.4788,6.9072,15626.4000,0.0000,15626.4000,0.6319,4269.8759,0.0000,4269.8759,31.6515,0.0000,11356.5241,11356.5241,6.9072,6.6438,10565.7000,0.0000,10565.7000,0.4950,2456.7403,0.0000,2456.7403,24.7945,0.0000,8108.9597,8108.9597,6.6438,6.6291,417.0000,0.0000,417.0000,0.4250,115.4221,0.0000,115.4221,21.2882,0.0000,301.5779,301.5779,6.6291,6.6740,793.9000,439.9000,354.0000,0.6930,184.2180,69.8676,254.0856,34.7123,509.7676,609.6820,99.9144,6.6740,6.2960,5783.9000,0.0000,5783.9000,0.4250,1600.1856,0.0000,1600.1856,21.2882,0.0000,4183.7144,4183.7144,6.2960,7.2055,6.7507,6.7507,0.6023,9035.0809,6.7507,6.4532,6.6714,6.6020,-0.1970,-1576.3061,6.6714,6.3519,6.5969,6.5117,-0.2116,-1480.8680,4.7508,380.7498,26145.4000,5977.9069
2543,6.5581,7.2192,14480.1000,19359.3000,-4879.2000,0.2979,3389.0110,2742.1680,6131.1789,14.9206,22101.4680,11091.0890,-11010.3789,7.2192,6.6445,15643.6000,0.0000,15643.6000,0.6355,4291.6740,0.0000,4291.6740,31.8305,0.0000,11351.9260,11351.9260,6.6445,6.2342,13607.4000,0.0000,13607.4000,0.6695,3179.4532,0.0000,3179.4532,33.5353,0.0000,10427.9468,10427.9468,6.2342,6.2190,453.9000,0.0000,453.9000,0.4250,126.4387,0.0000,126.4387,21.2882,0.0000,327.4613,327.4613,6.2190,6.2140,3055.4000,198.0000,2857.4000,0.6930,714.1133,31.4114,745.5247,34.7123,229.4114,2341.2867,2111.8753,6.2140,6.0025,1760.7000,0.0000,1760.7000,0.4250,490.6169,0.0000,490.6169,21.2882,0.0000,1270.0831,1270.0831,6.0025,7.3258,6.6642,6.6642,0.8704,13056.5328,6.6642,6.4833,6.6159,6.5737,-0.1190,-951.9452,6.6159,6.3682,6.5581,6.4921,-0.1629,-1140.4632,4.7188,378.1803,29443.8000,10964.1244
