Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2544,6.5257,7.0504,15386.3000,17563.3000,-2177.0000,0.2960,3603.3039,2486.3878,6089.6916,14.8266,20049.6878,11782.9961,-8266.6916,7.0504,6.5100,15620.4000,0.0000,15620.4000,0.6393,4296.4722,0.0000,4296.4722,32.0202,0.0000,11323.9278,11323.9278,6.5100,6.0134,16613.7000,0.0000,16613.7000,0.8669,3891.6315,0.0000,3891.6315,43.4237,0.0000,12722.0685,12722.0685,6.0134,5.9978,468.5000,0.0000,468.5000,0.4250,130.9565,0.0000,130.9565,21.2882,0.0000,337.5435,337.5435,5.9978,5.8973,4974.6000,76.0000,4898.6000,0.6930,1167.2256,12.0505,1179.2761,34.7123,88.0505,3807.3744,3719.3239,5.8973,5.8369,993.5000,0.0000,993.5000,0.4250,278.2111,0.0000,278.2111,21.2882,0.0000,715.2889,715.2889,5.8369,7.3471,6.5920,6.5920,1.0563,15844.8328,6.5920,6.5067,6.5693,6.5494,-0.0596,-477.0486,6.5693,6.3825,6.5257,6.4759,-0.1306,-914.1494,5.0178,402.1425,36417.7000,14453.6347
2545,6.4888,6.8611,16758.1000,15755.1000,1003.0000,0.2960,3927.2908,2228.9991,6156.2900,14.8266,17984.0991,12830.8092,-5153.2900,6.8611,6.3518,15608.5000,0.0000,15608.5000,0.6403,4305.7815,0.0000,4305.7815,32.0742,0.0000,11302.7185,11302.7185,6.3518,5.7795,21256.6000,0.0000,21256.6000,1.0614,4993.9205,0.0000,4993.9205,53.1650,0.0000,16262.6795,16262.6795,5.7795,5.7643,463.6000,0.0000,463.6000,0.4250,130.0624,0.0000,130.0624,21.2882,0.0000,333.5376,333.5376,5.7643,5.5971,6792.1000,4.3000,6787.8000,0.6930,1600.2919,0.6815,1600.9734,34.7123,4.9815,5191.8081,5186.8266,5.5971,5.5649,419.3000,0.0000,419.3000,0.4250,117.9714,0.0000,117.9714,21.2882,0.0000,301.3286,301.3286,5.5649,7.4462,6.5056,6.5056,1.3928,20891.8458,6.5056,6.5406,6.5149,6.5231,0.0259,207.2890,6.5149,6.4031,6.4888,6.4590,-0.0827,-579.2454,5.3111,425.6512,45538.8000,20519.8895
2546,6.4466,6.6604,18320.0000,14204.4000,4115.6000,0.2960,4296.7428,2008.1615,6304.9043,14.8266,16212.5615,14023.2572,-2189.3043,6.6604,6.1921,15602.3000,0.0000,15602.3000,0.6421,4317.4733,0.0000,4317.4733,32.1646,0.0000,11284.8267,11284.8267,6.1921,5.5183,24278.9000,0.0000,24278.9000,1.3625,5721.0327,0.0000,5721.0327,68.2460,0.0000,18557.8673,18557.8673,5.5183,5.5045,459.1000,0.0000,459.1000,0.4250,129.3295,0.0000,129.3295,21.2882,0.0000,329.7705,329.7705,5.5045,5.2896,8341.2000,0.0000,8341.2000,0.6930,1974.3887,0.0000,1974.3887,34.7123,0.0000,6366.8113,6366.8113,5.2896,5.2772,419.3000,0.0000,419.3000,0.4250,118.5439,0.0000,118.5439,21.2882,0.0000,300.7561,300.7561,5.2772,7.5338,6.4055,6.4055,1.8136,27204.3851,6.4055,6.5803,6.4521,6.4929,0.1405,1124.2737,6.4521,6.4284,6.4466,6.4403,-0.0190,-133.1350,5.7654,462.0624,53216.4000,28195.5238
2547,6.4048,6.4911,11277.9000,20881.5000,-9603.6000,0.2960,2647.1863,2950.0433,5597.2296,14.8266,23831.5433,8630.7137,-15200.8296,6.4911,6.0468,15616.4000,0.0000,15616.4000,0.6443,4332.7481,0.0000,4332.7481,32.2747,0.0000,11283.6519,11283.6519,6.0468,5.3160,29258.8000,0.0000,29258.8000,1.5614,6913.3171,0.0000,6913.3171,78.2083,0.0000,22345.4829,22345.4829,5.3160,5.3030,464.3000,0.0000,464.3000,0.4250,131.2116,0.0000,131.2116,21.2882,0.0000,333.0884,333.0884,5.3030,5.0524,9511.8000,0.0000,9511.8000,0.6930,2259.5883,0.0000,2259.5883,34.7123,0.0000,7252.2117,7252.2117,5.0524,5.0405,993.0000,0.0000,993.0000,0.4250,281.7934,0.0000,281.7934,21.2882,0.0000,711.2066,711.2066,5.0405,7.5807,6.3106,6.3106,2.1484,32225.4423,6.3106,6.6123,6.3911,6.4615,0.2551,2041.0497,6.3911,6.4498,6.4048,6.4204,0.0496,347.4110,6.0670,486.2362,46240.7000,34613.9031
2548,6.3969,6.9342,6903.1000,27072.2000,-20169.1000,0.4329,1620.5596,3824.1250,5444.6846,21.6831,30896.3250,5282.5404,-25613.7846,6.9342,6.5343,15619.2000,0.0000,15619.2000,0.6470,4303.8637,0.0000,4303.8637,32.4085,0.0000,11315.3363,11315.3363,6.5343,5.7422,30429.9000,0.0000,30429.9000,1.8873,7124.7404,0.0000,7124.7404,94.5357,0.0000,23305.1596,23305.1596,5.7422,5.7304,610.9000,0.0000,610.9000,0.4250,171.4874,0.0000,171.4874,21.2882,0.0000,439.4126,439.4126,5.7304,5.4735,9943.8000,0.0000,9943.8000,0.6930,2344.2780,0.0000,2344.2780,34.7123,0.0000,7599.5220,7599.5220,5.4735,5.4483,5391.8000,0.0000,5391.8000,0.4250,1519.9523,0.0000,1519.9523,21.2882,0.0000,3871.8477,3871.8477,5.4483,7.1888,6.3185,6.3185,1.6414,24620.8848,6.3185,6.5719,6.3861,6.4452,0.2390,1911.8010,6.3861,6.4323,6.3969,6.4092,0.0436,305.3216,6.7653,542.1987,41826.5000,26838.0075
2549,6.3964,7.2071,4936.4000,82690.5000,-77754.1000,0.9091,1158.8712,11680.4758,12839.3471,45.5361,94370.9758,3777.5288,-90593.4471,7.2071,6.8484,15612.4000,0.0000,15612.4000,0.6417,4283.9119,0.0000,4283.9119,32.1422,0.0000,11328.4881,11328.4881,6.8484,6.1094,13718.4000,0.0000,13718.4000,1.9431,3193.2822,0.0000,3193.2822,97.3289,0.0000,10525.1178,10525.1178,6.1094,6.0955,571.9000,0.0000,571.9000,0.4250,159.6194,0.0000,159.6194,21.2882,0.0000,412.2806,412.2806,6.0955,5.8545,9560.0000,0.0000,9560.0000,0.6930,2239.2570,0.0000,2239.2570,34.7123,0.0000,7320.7430,7320.7430,5.8545,5.7317,18205.8000,0.0000,18205.8000,0.4250,5101.6135,0.0000,5101.6135,21.2882,0.0000,13104.1865,13104.1865,5.7317,6.9485,6.3401,6.3401,1.2815,19223.1989,6.3401,6.5319,6.3912,6.4360,0.2020,1615.8171,6.3912,6.4134,6.3964,6.4023,0.0234,163.6630,7.5553,605.5102,-20085.6000,21002.6790
2550,6.5688,8.6641,54.7000,128158.0000,-128103.3000,3.5046,12.7998,18156.3879,18169.1876,175.5462,146314.3879,41.9002,-146272.4876,8.6641,8.4000,26530.7000,0.0000,26530.7000,0.6381,7119.8323,0.0000,7119.8323,31.9636,0.0000,19410.8677,19410.8677,8.4000,8.1545,7042.0000,27.2000,7014.8000,0.8703,1593.3942,4.1782,1597.5725,43.5945,31.3782,5448.6058,5417.2275,8.1545,8.1448,1183.7000,0.0000,1183.7000,0.4250,320.1219,0.0000,320.1219,21.2882,0.0000,863.5781,863.5781,8.1448,7.9737,8369.6000,5.5000,8364.1000,0.6930,1891.7903,0.8789,1892.6691,34.7123,6.3789,6477.8097,6471.4309,7.9737,7.6668,19353.3000,0.0000,19353.3000,0.7636,5248.3646,0.0000,5248.3646,38.2506,0.0000,14104.9354,14104.9354,7.6668,5.9225,6.7947,6.7947,-2.5147,-37719.9860,6.7947,6.2853,6.6588,6.5400,-0.7343,-5874.4206,6.6588,6.2729,6.5688,6.4658,-0.5564,-3895.0774,10.3421,828.8531,-65656.7000,-47489.4840
2551,6.7823,9.3103,0.0000,145312.5000,-145312.5000,5.7794,0.0000,20662.8810,20662.8810,289.4890,165975.3810,0.0000,-165975.3810,9.3103,8.9738,32377.2000,0.0000,32377.2000,1.0558,8604.8971,0.0000,8604.8971,52.8858,0.0000,23772.3029,23772.3029,8.9738,8.8799,0.0000,17879.4000,-17879.4000,0.4950,0.0000,2760.1084,2760.1084,24.7945,20639.5084,0.0000,-20639.5084,8.8799,8.8650,2028.0000,0.0000,2028.0000,0.4250,542.4714,0.0000,542.4714,21.2882,0.0000,1485.5286,1485.5286,8.8650,8.7528,7658.2000,59.4000,7598.8000,0.6930,1709.9620,9.5285,1719.4905,34.7123,68.9285,5948.2380,5879.3095,8.7528,8.5080,18588.3000,0.0000,18588.3000,0.7799,4981.7300,0.0000,4981.7300,39.0639,0.0000,13606.5700,13606.5700,8.5080,5.9415,7.2247,7.2247,-4.9524,-74285.4803,7.2247,6.2081,6.9536,6.7164,-1.9617,-15693.9336,6.9536,6.2194,6.7823,6.5865,-1.4167,-9916.6002,13.8421,1109.3610,-102599.6000,-99896.0141
2552,7.0017,9.4929,0.0000,161710.9000,-161710.9000,6.5634,0.0000,23083.3228,23083.3228,328.7589,184794.2228,0.0000,-184794.2228,9.4929,9.1359,36816.8000,0.0000,36816.8000,1.2738,9758.1927,0.0000,9758.1927,63.8042,0.0000,27058.6073,27058.6073,9.1359,9.4456,0.0000,24328.1000,-24328.1000,0.9326,0.0000,3761.1423,3761.1423,46.7135,28089.2423,0.0000,-28089.2423,9.4456,9.4232,2194.4000,0.0000,2194.4000,0.4250,582.0299,0.0000,582.0299,21.2882,0.0000,1612.3701,1612.3701,9.4232,9.3348,5871.8000,527.6000,5344.2000,0.6930,1298.8701,84.9247,1383.7948,34.7123,612.5247,4572.9299,3960.4052,9.3348,9.1300,16293.2000,0.0000,16293.2000,0.7386,4328.6658,0.0000,4328.6658,36.9948,0.0000,11964.5342,11964.5342,9.1300,6.0913,7.6107,7.6107,-6.7518,-101277.4655,7.6107,6.2184,7.2394,6.9145,-3.0934,-24747.3802,7.2394,6.2209,7.0017,6.7301,-2.2631,-15841.4566,15.9395,1277.4525,-125390.4000,-141866.3022
2553,7.1931,9.6938,0.0000,172748.6000,-172748.6000,7.3128,0.0000,24742.8213,24742.8213,366.2971,197491.4213,0.0000,-197491.4213,9.6938,9.3274,43474.5000,0.0000,43474.5000,1.4438,11488.3983,0.0000,11488.3983,72.3213,0.0000,31986.1017,31986.1017,9.3274,9.7075,0.0000,27991.6000,-27991.6000,1.2695,0.0000,4335.2225,4335.2225,63.5907,32326.8225,0.0000,-32326.8225,9.7075,9.6856,2250.1000,0.0000,2250.1000,0.4250,594.4821,0.0000,594.4821,21.2882,0.0000,1655.6179,1655.6179,9.6856,9.6320,3566.6000,1448.3000,2118.3000,0.6930,785.5136,233.5315,1019.0450,34.7123,1681.8315,2781.0864,1099.2550,9.6320,9.4699,14763.2000,0.0000,14763.2000,0.6407,3904.8521,0.0000,3904.8521,32.0944,0.0000,10858.3479,10858.3479,9.4699,6.3346,7.9023,7.9023,-7.7258,-115887.4296,7.9023,6.2959,7.4739,7.0991,-3.9583,-31666.3973,7.4739,6.2703,7.1931,6.8721,-2.9660,-20762.0483,17.6773,1416.7299,-138134.1000,-168315.8752
2554,7.3499,9.8344,0.0000,195902.3000,-195902.3000,7.8201,0.0000,28138.2108,28138.2108,391.7097,224040.5108,0.0000,-224040.5108,9.8344,9.4318,45697.3000,0.0000,45697.3000,1.6990,12050.6316,0.0000,12050.6316,85.1009,0.0000,33646.6684,33646.6684,9.4318,9.8384,0.0000,38414.1000,-38414.1000,1.4615,0.0000,5955.2954,5955.2954,73.2064,44369.3954,0.0000,-44369.3954,9.8384,9.8176,2663.3000,0.0000,2663.3000,0.4250,702.2850,0.0000,702.2850,21.2882,0.0000,1961.0150,1961.0150,9.8176,9.8037,1980.8000,2479.5000,-498.7000,0.6930,435.3021,400.1708,835.4729,34.7123,2879.6708,1545.4979,-1334.1729,9.8037,9.6671,11894.4000,0.0000,11894.4000,0.5776,3138.0443,0.0000,3138.0443,28.9299,0.0000,8756.3557,8756.3557,9.6671,6.5642,8.1156,8.1156,-8.2243,-123364.0008,8.1156,6.3962,7.6571,7.2559,-4.5574,-36459.5067,7.6571,6.3403,7.3499,6.9987,-3.4903,-24432.3553,19.0142,1523.8740,-174560.1000,-184255.8628
2555,7.5807,10.0891,0.0000,212202.8000,-212202.8000,8.8759,0.0000,30607.5031,30607.5031,444.5951,242810.3031,0.0000,-242810.3031,10.0891,9.7121,39588.2000,0.0000,39588.2000,1.7815,10400.3750,0.0000,10400.3750,89.2343,0.0000,29187.8250,29187.8250,9.7121,10.2088,0.0000,38569.8000,-38569.8000,2.0063,0.0000,5995.6946,5995.6946,100.4945,44565.4946,0.0000,-44565.4946,10.2088,10.1868,3184.9000,0.0000,3184.9000,0.4250,835.2430,0.0000,835.2430,21.2882,0.0000,2349.6570,2349.6570,10.1868,10.2017,1267.4000,3270.5000,-2003.1000,0.6930,276.8357,529.2328,806.0686,34.7123,3799.7328,990.5643,-2809.1686,10.2017,10.1035,10364.4000,0.0000,10364.4000,0.4639,2718.3569,0.0000,2718.3569,23.2388,0.0000,7646.0431,7646.0431,10.1035,6.7870,8.4453,8.4453,-9.8788,-148182.0463,8.4453,6.5162,7.9309,7.4807,-5.7462,-45969.5543,7.9309,6.4301,7.5807,7.1805,-4.4703,-31291.9562,21.3685,1712.5518,-199638.2000,-225443.5568
2556,7.7800,10.4104,0.0000,228707.2000,-228707.2000,9.6268,0.0000,33109.1162,33109.1162,482.2048,261816.3162,0.0000,-261816.3162,10.4104,10.0938,45694.4000,0.0000,45694.4000,1.5366,11947.9307,0.0000,11947.9307,76.9663,0.0000,33746.4693,33746.4693,10.0938,10.5766,0.0000,44954.4000,-44954.4000,2.0161,0.0000,7015.1335,7015.1335,100.9845,51969.5335,0.0000,-51969.5335,10.5766,10.5511,3044.2000,0.0000,3044.2000,0.4250,794.0443,0.0000,794.0443,21.2882,0.0000,2250.1557,2250.1557,10.5511,10.5815,610.8000,3976.9000,-3366.1000,0.6930,132.6237,645.3301,777.9539,34.7123,4622.2301,478.1763,-4144.0539,10.5815,10.4985,9216.9000,0.0000,9216.9000,0.4250,2403.9482,0.0000,2403.9482,21.2882,0.0000,6812.9518,6812.9518,10.4985,6.9593,8.7289,8.7289,-10.8952,-163427.8236,8.7289,6.6195,8.1664,7.6742,-6.4938,-51950.5263,8.1664,6.5103,7.7800,7.3383,-5.0983,-35687.8681,22.0836,1769.8665,-219072.2000,-251066.2181
2557,7.9832,10.5855,0.0000,242892.9000,-242892.9000,10.3870,0.0000,35295.8213,35295.8213,520.2865,278188.7213,0.0000,-278188.7213,10.5855,10.2499,43475.3000,0.0000,43475.3000,1.7639,11338.5483,0.0000,11338.5483,88.3515,0.0000,32136.7517,32136.7517,10.2499,10.7663,0.0000,42726.9000,-42726.9000,2.3525,0.0000,6678.3697,6678.3697,117.8361,49405.2697,0.0000,-49405.2697,10.7663,10.7440,2001.0000,0.0000,2001.0000,0.4250,520.4922,0.0000,520.4922,21.2882,0.0000,1480.5078,1480.5078,10.7440,10.7851,42.9000,3916.5000,-3873.6000,0.6930,9.2858,636.5031,645.7889,34.7123,4553.0031,33.6142,-4519.3889,10.7851,10.7174,8069.4000,0.0000,8069.4000,0.4250,2098.4050,0.0000,2098.4050,21.2882,0.0000,5970.9950,5970.9950,10.7174,7.2387,8.9781,8.9781,-11.6717,-175075.9581,8.9781,6.7831,8.3927,7.8806,-7.3648,-58918.3100,8.3927,6.6376,7.9832,7.5152,-5.8889,-41222.1974,24.0696,1929.0310,-235947.7000,-275216.4655
2558,8.1572,10.8465,0.0000,261557.0000,-261557.0000,11.0439,0.0000,38132.3986,38132.3986,553.1871,299689.3986,0.0000,-299689.3986,10.8465,10.5355,41255.1000,0.0000,41255.1000,1.6732,10718.5797,0.0000,10718.5797,83.8115,0.0000,30536.5203,30536.5203,10.5355,11.0131,0.0000,52912.9000,-52912.9000,2.2370,0.0000,8295.6941,8295.6941,112.0512,61208.5941,0.0000,-61208.5941,11.0131,10.9988,1935.0000,0.0000,1935.0000,0.4250,501.5193,0.0000,501.5193,21.2882,0.0000,1433.4807,1433.4807,10.9988,11.0425,0.0000,4462.8000,-4462.8000,0.6930,0.0000,726.8044,726.8044,34.7123,5189.6044,0.0000,-5189.6044,11.0425,10.9847,9216.9000,0.0000,9216.9000,0.4250,2387.8463,0.0000,2387.8463,21.2882,0.0000,6829.0537,6829.0537,10.9847,7.4168,9.2008,9.2008,-12.3075,-184612.9490,9.2008,6.9065,8.5890,8.0536,-7.9140,-63311.9551,8.5890,6.7385,8.1572,7.6637,-6.3833,-44683.2408,24.7456,1983.2126,-266525.7000,-292608.1448
2559,8.3894,11.0748,0.0000,262292.5000,-262292.5000,11.9042,0.0000,38408.6486,38408.6486,596.2784,300701.1486,0.0000,-300701.1486,11.0748,10.8010,35154.6000,0.0000,35154.6000,1.5808,9103.3238,0.0000,9103.3238,79.1824,0.0000,26051.2762,26051.2762,10.8010,11.3494,0.0000,53447.3000,-53447.3000,2.7728,0.0000,8403.9351,8403.9351,138.8884,61851.2351,0.0000,-61851.2351,11.3494,11.3365,2502.3000,0.0000,2502.3000,0.4250,645.4030,0.0000,645.4030,21.2882,0.0000,1856.8970,1856.8970,11.3365,11.3830,0.0000,4173.9000,-4173.9000,0.6930,0.0000,681.7189,681.7189,34.7123,4855.6189,0.0000,-4855.6189,11.3830,11.3218,10746.9000,0.0000,10746.9000,0.4250,2770.5370,0.0000,2770.5370,21.2882,0.0000,7976.3630,7976.3630,11.3218,7.6674,9.4946,9.4946,-13.6020,-204029.7721,9.4946,7.0760,8.8496,8.2853,-9.0020,-72016.2406,8.8496,6.8774,8.3894,7.8635,-7.3408,-51385.6453,26.7011,2139.9311,-271509.9000,-327431.6580
2560,8.5263,11.2444,0.0000,271037.7000,-271037.7000,11.9533,0.0000,39793.5195,39793.5195,598.7420,310831.2195,0.0000,-310831.2195,11.2444,11.0088,22947.9000,0.0000,22947.9000,1.3419,5927.7979,0.0000,5927.7979,67.2162,0.0000,17020.1021,17020.1021,11.0088,11.5679,0.0000,39617.4000,-39617.4000,2.8032,0.0000,6243.9320,6243.9320,140.4108,45861.3320,0.0000,-45861.3320,11.5679,11.5511,1582.9000,0.0000,1582.9000,0.4250,406.9841,0.0000,406.9841,21.2882,0.0000,1175.9159,1175.9159,11.5511,11.5950,0.0000,3707.9000,-3707.9000,0.6930,0.0000,606.7603,606.7603,34.7123,4314.6603,0.0000,-4314.6603,11.5950,11.5228,14189.4000,0.0000,14189.4000,0.4250,3646.8574,0.0000,3646.8574,21.2882,0.0000,10542.5426,10542.5426,11.5228,7.8051,9.6640,9.6640,-13.7138,-205706.9555,9.6640,7.1794,9.0014,8.4217,-9.1651,-73321.0774,9.0014,6.9650,8.5263,7.9832,-7.5119,-52583.6480,26.4621,2120.7788,-275642.8000,-331611.6809
2561,8.6189,11.5397,0.0000,184956.1000,-184956.1000,12.3615,0.0000,27203.6801,27203.6801,619.1868,212159.7801,0.0000,-212159.7801,11.5397,11.3795,18903.2000,0.0000,18903.2000,0.8735,4862.2321,0.0000,4862.2321,43.7532,0.0000,14040.9679,14040.9679,11.3795,11.8106,0.0000,9486.9000,-9486.9000,2.0792,0.0000,1501.6224,1501.6224,104.1493,10988.5224,0.0000,-10988.5224,11.8106,11.7996,1311.4000,0.0000,1311.4000,0.4250,336.0055,0.0000,336.0055,21.2882,0.0000,975.3945,975.3945,11.7996,11.8401,0.0000,4005.6000,-4005.6000,0.6930,0.0000,656.9638,656.9638,34.7123,4662.5638,0.0000,-4662.5638,11.8401,11.7410,16675.7000,0.0000,16675.7000,0.5370,4270.8274,0.0000,4270.8274,26.8979,0.0000,12404.8726,12404.8726,11.7410,7.8525,9.7967,9.7967,-13.7971,-206957.0480,9.7967,7.2230,9.1104,8.5098,-9.1323,-73058.2140,9.1104,7.0042,8.6189,8.0573,-7.4732,-52312.4349,25.4538,2039.9706,-161558.3000,-332327.6969
2562,8.2216,11.1852,0.0000,166343.1000,-166343.1000,8.4399,0.0000,24280.6928,24280.6928,422.7566,190623.7928,0.0000,-190623.7928,11.1852,10.9892,18896.7000,0.0000,18896.7000,0.7160,4885.5004,0.0000,4885.5004,35.8661,0.0000,14011.1996,14011.1996,10.9892,11.1427,0.0000,505.9000,-505.9000,0.4985,0.0000,79.7150,79.7150,24.9709,585.6150,0.0000,-585.6150,11.1427,11.1291,991.7000,0.0000,991.7000,0.4250,256.5490,0.0000,256.5490,21.2882,0.0000,735.1510,735.1510,11.1291,11.1943,0.0000,3138.3000,-3138.3000,0.6930,0.0000,511.6599,511.6599,34.7123,3649.9599,0.0000,-3649.9599,11.1943,11.0214,15910.7000,0.0000,15910.7000,0.6286,4112.9654,0.0000,4112.9654,31.4845,0.0000,11797.7346,11797.7346,11.0214,7.4734,9.2474,9.2474,-8.4582,-126873.3344,9.2474,6.9957,8.6469,8.1215,-5.3679,-42942.9289,8.6469,6.8239,8.2216,7.7354,-4.3458,-30420.8514,17.1016,1370.5888,-134188.2000,-200237.1147
2563,8.0265,10.9158,0.0000,107642.2000,-107642.2000,7.5735,0.0000,15654.6315,15654.6315,379.3547,123296.8315,0.0000,-123296.8315,10.9158,10.7036,18890.6000,0.0000,18890.6000,0.7200,4903.0599,0.0000,4903.0599,36.0645,0.0000,13987.5401,13987.5401,10.7036,10.7125,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.7125,10.7014,1088.6000,0.0000,1088.6000,0.4250,283.3850,0.0000,283.3850,21.2882,0.0000,805.2150,805.2150,10.7014,10.7567,0.0000,2591.8000,-2591.8000,0.6930,0.0000,421.0710,421.0710,34.7123,3012.8710,0.0000,-3012.8710,10.7567,10.5782,14572.0000,0.0000,14572.0000,0.6061,3790.9456,0.0000,3790.9456,30.3611,0.0000,10781.0544,10781.0544,10.5782,7.3496,8.9639,8.9639,-7.0969,-106453.2786,8.9639,6.9056,8.4150,7.9347,-4.5245,-36196.2314,8.4150,6.7499,8.0265,7.5825,-3.6601,-25620.6764,15.7689,1263.7810,-75682.8000,-168270.1864
2564,7.7295,10.2507,0.0000,96916.5000,-96916.5000,4.8955,0.0000,14017.1857,14017.1857,245.2141,110933.6857,0.0000,-110933.6857,10.2507,9.9654,16003.8000,0.0000,16003.8000,0.7230,4194.4239,0.0000,4194.4239,36.2153,0.0000,11809.3761,11809.3761,9.9654,9.9654,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.9654,9.9490,629.6000,0.0000,629.6000,0.4250,165.7073,0.0000,165.7073,21.2882,0.0000,463.8927,463.8927,9.9490,10.0106,0.0000,2092.3000,-2092.3000,0.6930,0.0000,337.9924,337.9924,34.7123,2430.2924,0.0000,-2430.2924,10.0106,9.7908,11894.4000,0.0000,11894.4000,0.5592,3128.4508,0.0000,3128.4508,28.0108,0.0000,8765.9492,8765.9492,9.7908,7.2276,8.5092,8.5092,-4.1755,-62631.9755,8.5092,6.8027,8.0542,7.6560,-2.7800,-22239.9918,8.0542,6.6628,7.7295,7.3585,-2.2666,-15866.0912,11.6860,936.5647,-70481.0000,-100738.0585
2565,7.5849,10.0765,0.0000,71372.4000,-71372.4000,4.4004,0.0000,10295.3289,10295.3289,220.4134,81667.7289,0.0000,-81667.7289,10.0765,9.8114,15611.7000,0.0000,15611.7000,0.6194,4102.1747,0.0000,4102.1747,31.0282,0.0000,11509.5253,11509.5253,9.8114,9.8114,1487.8000,1469.5000,18.3000,0.4950,328.3318,228.6597,556.9915,24.7945,1698.1597,1159.4682,-538.6915,9.8114,9.8010,456.8000,0.0000,456.8000,0.4250,120.5017,0.0000,120.5017,21.2882,0.0000,336.2983,336.2983,9.8010,9.8556,31.5000,1239.4000,-1207.9000,0.6930,6.9244,200.0059,206.9302,34.7123,1439.4059,24.5756,-1414.8302,9.8556,9.6588,10364.4000,0.0000,10364.4000,0.4623,2732.2908,0.0000,2732.2908,23.1560,0.0000,7632.1092,7632.1092,9.6588,6.9854,8.3221,8.3221,-3.9662,-59493.0091,8.3221,6.6985,7.8891,7.5103,-2.4088,-19270.0854,7.8891,6.5851,7.5849,7.2371,-1.9346,-13542.2299,10.6426,852.9425,-46129.1000,-92305.3243
2566,7.4183,9.6308,77.0000,59368.6000,-59291.6000,3.2380,17.7339,8537.8879,8555.6218,162.1888,67906.4879,59.2661,-67847.2218,9.6308,9.3196,15602.5000,0.0000,15602.5000,0.6061,4126.9205,0.0000,4126.9205,30.3584,0.0000,11475.5795,11475.5795,9.3196,9.3342,3533.9000,3070.0000,463.9000,0.4950,786.6258,475.4338,1262.0596,24.7945,3545.4338,2747.2742,-798.1596,9.3342,9.3251,468.4000,0.0000,468.4000,0.4250,124.4424,0.0000,124.4424,21.2882,0.0000,343.9576,343.9576,9.3251,9.3635,996.3000,530.5000,465.8000,0.6930,220.7474,85.3377,306.0851,34.7123,615.8377,775.5526,159.7149,9.3635,9.1572,5774.3000,0.0000,5774.3000,0.4250,1533.4198,0.0000,1533.4198,21.2882,0.0000,4240.8802,4240.8802,9.1572,6.9679,8.0625,8.0625,-2.6926,-40389.6926,8.0625,6.6485,7.6854,7.3555,-1.7391,-13913.0295,7.6854,6.5404,7.4183,7.1129,-1.4083,-9858.0936,8.8230,707.1132,-36516.7000,-64160.8157
2567,7.2988,9.3253,249.3000,47610.3000,-47361.0000,2.6874,57.5441,6832.1654,6889.7096,134.6116,54442.4654,191.7559,-54250.7096,9.3253,8.9830,15613.5000,0.0000,15613.5000,0.6104,4148.6781,0.0000,4148.6781,30.5752,0.0000,11464.8219,11464.8219,8.9830,9.0069,7790.2000,3574.1000,4216.1000,0.4950,1744.4152,551.7923,2296.2074,24.7945,4125.8923,6045.7848,1919.8926,9.0069,8.9967,462.2000,0.0000,462.2000,0.4250,123.3986,0.0000,123.3986,21.2882,0.0000,338.8014,338.8014,8.9967,8.9919,2431.4000,299.9000,2131.5000,0.6930,541.6929,48.1450,589.8379,34.7123,348.0450,1889.7071,1541.6621,8.9919,8.8655,1758.0000,0.0000,1758.0000,0.4250,469.4581,0.0000,469.4581,21.2882,0.0000,1288.5419,1288.5419,8.8655,6.8967,7.8811,7.8811,-2.1966,-32948.4678,7.8811,6.6044,7.5406,7.2428,-1.4244,-11394.9656,7.5406,6.5041,7.2988,7.0224,-1.1565,-8095.4467,8.0037,641.4484,-23179.7000,-52438.8800
2568,7.1856,8.9879,410.9000,48243.6000,-47832.7000,2.1452,95.0455,6909.0178,7004.0633,107.4542,55152.6178,315.8545,-54836.7633,8.9879,8.6076,15597.0000,0.0000,15597.0000,0.6141,4165.2923,0.0000,4165.2923,30.7607,0.0000,11431.7077,11431.7077,8.6076,8.5441,7983.5000,2994.7000,4988.8000,0.4950,1799.7096,460.8242,2260.5339,24.7945,3455.5242,6183.7904,2728.2661,8.5441,8.5329,459.7000,0.0000,459.7000,0.4250,123.5899,0.0000,123.5899,21.2882,0.0000,336.1101,336.1101,8.5329,8.4818,3431.1000,215.7000,3215.4000,0.6930,770.4284,34.5365,804.9648,34.7123,250.2365,2660.6716,2410.4352,8.4818,8.4391,992.1000,0.0000,992.1000,0.4250,266.9766,0.0000,266.9766,21.2882,0.0000,725.1234,725.1234,8.4391,6.9472,7.6932,7.6932,-1.4965,-22447.2025,7.6932,6.5884,7.3986,7.1408,-1.1082,-8865.3597,7.3986,6.4857,7.1856,6.9421,-0.9157,-6409.8750,7.1960,576.7158,-22579.7000,-37722.4372
2569,7.1175,8.9307,679.0000,44281.8000,-43602.8000,2.1652,157.2596,6333.9534,6491.2130,108.4568,50615.7534,521.7404,-50094.0130,8.9307,8.5528,15592.3000,0.0000,15592.3000,0.6171,4167.6141,0.0000,4167.6141,30.9118,0.0000,11424.6859,11424.6859,8.5528,8.4626,12665.4000,2748.7000,9916.7000,0.4950,2857.9494,422.7730,3280.7224,24.7945,3171.4730,9807.4506,6635.9776,8.4626,8.4515,463.6000,0.0000,463.6000,0.4250,124.7922,0.0000,124.7922,21.2882,0.0000,338.8078,338.8078,8.4515,8.3718,5058.7000,104.6000,4954.1000,0.6930,1137.4649,16.7406,1154.2054,34.7123,121.3406,3921.2351,3799.8946,8.3718,8.3478,419.0000,0.0000,419.0000,0.4250,112.9419,0.0000,112.9419,21.2882,0.0000,306.0581,306.0581,8.3478,6.8403,7.5941,7.5941,-1.5194,-22791.6800,7.5941,6.5555,7.3171,7.0748,-1.0468,-8374.3926,7.3171,6.4614,7.1175,6.8893,-0.8625,-6037.5391,7.2305,579.4846,-12257.1000,-37203.6117
2570,7.0416,8.7255,939.3000,40454.7000,-39515.4000,1.9730,217.8550,5778.7478,5996.6028,98.8289,46233.4478,721.4450,-45512.0028,8.7255,8.3419,15579.3000,0.0000,15579.3000,0.6176,4177.0207,0.0000,4177.0207,30.9338,0.0000,11402.2793,11402.2793,8.3419,8.1191,16855.9000,1714.2000,15141.7000,0.6078,3817.9776,263.1957,4081.1733,30.4444,1977.3957,13037.9224,11060.5267,8.1191,8.1077,458.1000,0.0000,458.1000,0.4250,123.9561,0.0000,123.9561,21.2882,0.0000,334.1439,334.1439,8.1077,7.9802,6706.7000,9.3000,6697.4000,0.6930,1516.8856,1.4858,1518.3714,34.7123,10.7858,5189.8144,5179.0286,7.9802,7.9699,418.9000,0.0000,418.9000,0.4250,113.5891,0.0000,113.5891,21.2882,0.0000,305.3109,305.3109,7.9699,6.9464,7.4582,7.4582,-1.0147,-15220.4586,7.4582,6.5606,7.2188,7.0094,-0.8899,-7119.0300,7.2188,6.4592,7.0416,6.8390,-0.7531,-5271.6119,7.1121,569.9902,-1220.0000,-27611.1005
2571,6.9658,8.4519,651.4000,55359.8000,-54708.4000,1.7873,151.2955,7897.2990,8048.5945,89.5272,63257.0990,500.1045,-62756.9945,8.4519,8.0801,15583.5000,0.0000,15583.5000,0.6193,4195.4587,0.0000,4195.4587,31.0213,0.0000,11388.0413,11388.0413,8.0801,7.7194,19234.7000,455.2000,18779.5000,0.9320,4377.4340,69.7439,4447.1779,46.6815,524.9439,14857.2660,14332.3221,7.7194,7.7085,464.3000,0.0000,464.3000,0.4250,126.4020,0.0000,126.4020,21.2882,0.0000,337.8980,337.8980,7.7085,7.5398,7212.3000,0.0000,7212.3000,0.6930,1642.4513,0.0000,1642.4513,34.7123,0.0000,5569.8487,5569.8487,7.5398,7.5298,991.7000,0.0000,991.7000,0.4250,270.7264,0.0000,270.7264,21.2882,0.0000,720.9736,720.9736,7.5298,7.0893,7.3096,7.3096,-0.4496,-6744.0102,7.3096,6.5857,7.1165,6.9476,-0.7389,-5911.0675,7.1165,6.4707,6.9658,6.7936,-0.6592,-4614.7356,7.3224,586.8453,-11677.1000,-17269.8133
2572,6.9546,8.6792,1224.1000,63240.6000,-62016.5000,2.4735,284.3719,9019.7394,9304.1113,123.8976,72260.3394,939.7281,-71320.6113,8.6792,8.3658,15596.0000,0.0000,15596.0000,0.6225,4184.4248,0.0000,4184.4248,31.1826,0.0000,11411.5752,11411.5752,8.3658,7.9713,26282.7000,0.0000,26282.7000,1.1619,5950.6462,0.0000,5950.6462,58.2016,0.0000,20332.0538,20332.0538,7.9713,7.9620,609.6000,0.0000,609.6000,0.4250,165.3216,0.0000,165.3216,21.2882,0.0000,444.2784,444.2784,7.9620,7.8088,8735.3000,1.8000,8733.5000,0.6930,1980.6375,0.2874,1980.9249,34.7123,2.0874,6754.6625,6752.5751,7.8088,7.7889,5382.8000,0.0000,5382.8000,0.4250,1463.4244,0.0000,1463.4244,21.2882,0.0000,3919.3756,3919.3756,7.7889,6.8349,7.3119,7.3119,-1.1572,-17358.5889,7.3119,6.5475,7.1080,6.9297,-0.9272,-7417.9393,7.1080,6.4504,6.9546,6.7792,-0.7977,-5584.1524,8.7015,697.3696,-5411.9000,-30360.6806
2573,6.9263,8.6530,320.4000,122269.4000,-121949.0000,2.8037,74.4718,17430.1006,17504.5725,140.4396,139699.5006,245.9282,-139453.5725,8.6530,8.3768,15594.9000,0.0000,15594.9000,0.6205,4185.7791,0.0000,4185.7791,31.0804,0.0000,11409.1209,11409.1209,8.3768,7.8845,15189.1000,0.0000,15189.1000,1.6169,3438.2736,0.0000,3438.2736,80.9901,0.0000,11750.8264,11750.8264,7.8845,7.8737,571.7000,0.0000,571.7000,0.4250,155.2488,0.0000,155.2488,21.2882,0.0000,416.4512,416.4512,7.8737,7.7103,8965.2000,0.0000,8965.2000,0.6930,2035.8471,0.0000,2035.8471,34.7123,0.0000,6929.3529,6929.3529,7.7103,7.6155,18174.2000,0.0000,18174.2000,0.4250,4948.4722,0.0000,4948.4722,21.2882,0.0000,13225.7278,13225.7278,7.6155,6.8922,7.2538,7.2538,-0.9957,-14935.1093,7.2538,6.5596,7.0687,6.9067,-0.9558,-7646.7689,7.0687,6.4585,6.9263,6.7636,-0.8401,-5880.4301,9.8762,791.5173,-63453.9000,-28462.3083
2574,7.0964,9.5893,3.6000,165147.7000,-165144.1000,5.5124,0.8341,23613.4740,23614.3081,276.1172,188761.1740,2.7659,-188758.4081,9.5893,9.3844,26487.8000,0.0000,26487.8000,0.6207,7010.4493,0.0000,7010.4493,31.0927,0.0000,19477.3507,19477.3507,9.3844,9.1733,12846.6000,0.0000,12846.6000,0.9342,2856.3173,0.0000,2856.3173,46.7949,0.0000,9990.2827,9990.2827,9.1733,9.1658,1182.3000,0.0000,1182.3000,0.4250,314.8651,0.0000,314.8651,21.2882,0.0000,867.4349,867.4349,9.1658,9.0411,9307.6000,0.0000,9307.6000,0.6930,2067.7663,0.0000,2067.7663,34.7123,0.0000,7239.8337,7239.8337,9.0411,8.8030,19319.7000,0.0000,19319.7000,0.7359,5155.3417,0.0000,5155.3417,36.8619,0.0000,14164.3583,14164.3583,8.8030,6.4467,7.6249,7.6249,-4.3955,-65932.2233,7.6249,6.4454,7.3103,7.0351,-2.2002,-17601.8118,7.3103,6.3937,7.0964,6.8520,-1.7099,-11969.4743,13.3819,1072.4816,-96000.1000,-95503.5094
2575,7.2785,9.9747,0.0000,179654.1000,-179654.1000,7.4719,0.0000,25771.3138,25771.3138,374.2678,205425.4138,0.0000,-205425.4138,9.9747,9.6960,32329.9000,0.0000,32329.9000,1.0370,8507.8856,0.0000,8507.8856,51.9440,0.0000,23822.0144,23822.0144,9.6960,9.5532,632.2000,10986.9000,-10354.7000,0.7745,139.7970,1707.6490,1847.4460,38.7953,12694.5490,492.4030,-12202.1460,9.5532,9.5407,2025.2000,0.0000,2025.2000,0.4250,536.2920,0.0000,536.2920,21.2882,0.0000,1488.9080,1488.9080,9.5407,9.4372,10507.8000,0.0000,10507.8000,0.6930,2319.8305,0.0000,2319.8305,34.7123,0.0000,8187.9695,8187.9695,9.4372,9.2345,18556.1000,0.0000,18556.1000,0.7637,4922.3282,0.0000,4922.3282,38.2537,0.0000,13633.7718,13633.7718,9.2345,6.6162,7.9253,7.9253,-6.1128,-91692.5587,7.9253,6.4817,7.5404,7.2035,-3.3704,-26963.1880,7.5404,6.4182,7.2785,6.9793,-2.6198,-18338.4526,16.7477,1342.2274,-126589.8000,-136994.1993
2576,7.4491,10.2298,0.0000,191166.9000,-191166.9000,8.1366,0.0000,27507.3568,27507.3568,407.5598,218674.2568,0.0000,-218674.2568,10.2298,9.9070,36759.9000,0.0000,36759.9000,1.2573,9637.3400,0.0000,9637.3400,62.9787,0.0000,27122.5600,27122.5600,9.9070,10.0721,0.0000,12851.4000,-12851.4000,0.5412,0.0000,2001.6437,2001.6437,27.1097,14853.0437,0.0000,-14853.0437,10.0721,10.0519,2190.1000,0.0000,2190.1000,0.4250,575.5142,0.0000,575.5142,21.2882,0.0000,1614.5858,1614.5858,10.0519,9.9409,10918.9000,0.0000,10918.9000,0.6930,2390.2861,0.0000,2390.2861,34.7123,0.0000,8528.6139,8528.6139,9.9409,9.7559,16265.0000,0.0000,16265.0000,0.7284,4282.4136,0.0000,4282.4136,36.4863,0.0000,11982.5864,11982.5864,9.7559,6.6721,8.2140,8.2140,-7.5970,-113954.2779,8.2140,6.5038,7.7579,7.3589,-4.2129,-33703.3094,7.7579,6.4342,7.4491,7.0961,-3.2609,-22826.3289,17.6723,1416.3241,-137884.4000,-170483.9162
2577,7.5730,10.3598,0.0000,200061.4000,-200061.4000,8.6661,0.0000,28852.2365,28852.2365,434.0863,228913.6365,0.0000,-228913.6365,10.3598,10.0141,43406.4000,0.0000,43406.4000,1.4234,11358.1001,0.0000,11358.1001,71.2956,0.0000,32048.2999,32048.2999,10.0141,10.2033,0.0000,12981.3000,-12981.3000,0.6721,0.0000,2024.0749,2024.0749,33.6675,15005.3749,0.0000,-15005.3749,10.2033,10.1827,2247.1000,0.0000,2247.1000,0.4250,589.3515,0.0000,589.3515,21.2882,0.0000,1657.7485,1657.7485,10.1827,10.0740,11317.7000,0.0000,11317.7000,0.6930,2472.2680,0.0000,2472.2680,34.7123,0.0000,8845.4320,8845.4320,10.0740,9.9212,14737.7000,0.0000,14737.7000,0.6329,3872.6638,0.0000,3872.6638,31.7027,0.0000,10865.0362,10865.0362,9.9212,6.8502,8.3857,8.3857,-8.0350,-120524.5706,8.3857,6.5783,7.9037,7.4820,-4.7288,-37830.5029,7.9037,6.4865,7.5730,7.1951,-3.7078,-25954.7376,18.7688,1504.2064,-141333.8000,-184309.8111
2578,7.6647,10.4463,0.0000,208457.4000,-208457.4000,9.0756,0.0000,30113.5728,30113.5728,454.5957,238570.9728,0.0000,-238570.9728,10.4463,10.0568,45624.7000,0.0000,45624.7000,1.6770,11923.4198,0.0000,11923.4198,83.9998,0.0000,33701.2802,33701.2802,10.0568,10.2391,0.0000,15732.0000,-15732.0000,0.6792,0.0000,2454.0435,2454.0435,34.0188,18186.0435,0.0000,-18186.0435,10.2391,10.2189,2658.8000,0.0000,2658.8000,0.4250,696.9619,0.0000,696.9619,21.2882,0.0000,1961.8381,1961.8381,10.2189,10.1114,11066.4000,0.0000,11066.4000,0.6930,2415.9386,0.0000,2415.9386,34.7123,0.0000,8650.4614,8650.4614,10.1114,9.9794,11874.0000,0.0000,11874.0000,0.5722,3118.4387,0.0000,3118.4387,28.6601,0.0000,8755.5613,8755.5613,9.9794,7.0080,8.4937,8.4937,-8.1529,-122293.9934,8.4937,6.6601,8.0047,7.5769,-5.0308,-40246.6928,8.0047,6.5473,7.6647,7.2760,-3.9989,-27992.6388,19.6828,1577.4597,-152965.5000,-190533.3250
2579,7.7657,10.5581,0.0000,215523.6000,-215523.6000,9.4613,0.0000,31192.3591,31192.3591,473.9152,246715.9591,0.0000,-246715.9591,10.5581,10.1635,39531.2000,0.0000,39531.2000,1.7601,10314.0487,0.0000,10314.0487,88.1629,0.0000,29217.1513,29217.1513,10.1635,10.3763,0.0000,15023.7000,-15023.7000,0.8232,0.0000,2346.1403,2346.1403,41.2326,17369.8403,0.0000,-17369.8403,10.3763,10.3534,3179.7000,0.0000,3179.7000,0.4250,831.8268,0.0000,831.8268,21.2882,0.0000,2347.8732,2347.8732,10.3534,10.2521,11003.9000,0.0000,11003.9000,0.6930,2397.0114,0.0000,2397.0114,34.7123,0.0000,8606.8886,8606.8886,10.2521,10.1495,10346.6000,0.0000,10346.6000,0.4607,2711.6765,0.0000,2711.6765,23.0763,0.0000,7634.9235,7634.9235,10.1495,7.1077,8.6286,8.6286,-8.6649,-129973.0378,8.6286,6.7249,8.1210,7.6768,-5.4228,-43382.6110,8.1210,6.5985,7.7657,7.3597,-4.3369,-30358.0493,20.4349,1637.7302,-166485.9000,-203713.6981
2580,7.8622,10.7465,0.0000,221735.0000,-221735.0000,9.7875,0.0000,32148.7136,32148.7136,490.2561,253883.7136,0.0000,-253883.7136,10.7465,10.4047,45619.5000,0.0000,45619.5000,1.5221,11869.7973,0.0000,11869.7973,76.2435,0.0000,33749.7027,33749.7027,10.4047,10.6078,0.0000,18313.1000,-18313.1000,0.7864,0.0000,2867.0959,2867.0959,39.3891,21180.1959,0.0000,-21180.1959,10.6078,10.5803,3039.2000,0.0000,3039.2000,0.4250,792.3782,0.0000,792.3782,21.2882,0.0000,2246.8218,2246.8218,10.5803,10.4796,11206.0000,0.0000,11206.0000,0.6930,2432.0157,0.0000,2432.0157,34.7123,0.0000,8773.9843,8773.9843,10.4796,10.3903,9201.1000,0.0000,9201.1000,0.4250,2403.4124,0.0000,2403.4124,21.2882,0.0000,6797.6876,6797.6876,10.3903,7.1563,8.7733,8.7733,-9.2230,-138344.4051,8.7733,6.7629,8.2372,7.7681,-5.7333,-45866.0220,8.2372,6.6302,7.8622,7.4337,-4.5830,-32080.7331,20.4585,1639.6258,-170982.3000,-216291.1602
2581,7.9509,10.7762,0.0000,228668.9000,-228668.9000,10.0750,0.0000,33208.8339,33208.8339,504.6575,261877.7339,0.0000,-261877.7339,10.7762,10.4006,43406.7000,0.0000,43406.7000,1.7510,11289.1564,0.0000,11289.1564,87.7064,0.0000,32117.5436,32117.5436,10.4006,10.6363,0.0000,17428.3000,-17428.3000,0.9593,0.0000,2728.4539,2728.4539,48.0493,20156.7539,0.0000,-20156.7539,10.6363,10.6113,1997.7000,0.0000,1997.7000,0.4250,520.6219,0.0000,520.6219,21.2882,0.0000,1477.0781,1477.0781,10.6113,10.5137,10883.2000,0.0000,10883.2000,0.6930,2360.7692,0.0000,2360.7692,34.7123,0.0000,8522.4308,8522.4308,10.5137,10.4380,8055.6000,0.0000,8055.6000,0.4250,2103.1472,0.0000,2103.1472,21.2882,0.0000,5952.4528,5952.4528,10.4380,7.3071,8.8725,8.8725,-9.3803,-140703.7792,8.8725,6.8482,8.3327,7.8604,-6.0651,-48520.5703,8.3327,6.6964,7.9509,7.5146,-4.9023,-34316.3003,21.4924,1722.4847,-181754.0000,-223540.6499
2582,8.0397,10.9162,0.0000,241296.5000,-241296.5000,10.3952,0.0000,35100.9752,35100.9752,520.6976,276397.4752,0.0000,-276397.4752,10.9162,10.5633,41195.4000,0.0000,41195.4000,1.6652,10692.2088,0.0000,10692.2088,83.4105,0.0000,30503.1912,30503.1912,10.5633,10.7847,0.0000,18352.9000,-18352.9000,0.9129,0.0000,2878.2359,2878.2359,45.7272,21231.1359,0.0000,-21231.1359,10.7847,10.7684,1932.1000,0.0000,1932.1000,0.4250,502.4359,0.0000,502.4359,21.2882,0.0000,1429.6641,1429.6641,10.7684,10.6748,8731.1000,0.0000,8731.1000,0.6930,1889.1141,0.0000,1889.1141,34.7123,0.0000,6841.9859,6841.9859,10.6748,10.6094,9201.1000,0.0000,9201.1000,0.4250,2396.5559,0.0000,2396.5559,21.2882,0.0000,6804.5441,6804.5441,10.6094,7.3762,8.9928,8.9928,-9.8137,-147205.0076,8.9928,6.9013,8.4351,7.9470,-6.3483,-50786.5175,8.4351,6.7408,8.0397,7.5879,-5.1426,-35998.0507,21.7745,1745.0977,-198589.7000,-233989.5757
2583,8.1569,11.0842,0.0000,246477.8000,-246477.8000,10.9748,0.0000,35933.8082,35933.8082,549.7260,282411.6082,0.0000,-282411.6082,11.0842,10.7610,35099.2000,0.0000,35099.2000,1.5767,9087.7391,0.0000,9087.7391,78.9754,0.0000,26011.4609,26011.4609,10.7610,10.9858,0.0000,20961.8000,-20961.8000,0.9618,0.0000,3294.5207,3294.5207,48.1779,24256.3207,0.0000,-24256.3207,10.9858,10.9707,2498.2000,0.0000,2498.2000,0.4250,647.7483,0.0000,647.7483,21.2882,0.0000,1850.4517,1850.4517,10.9707,10.8982,7822.9000,47.6000,7775.3000,0.6930,1687.0863,7.7502,1694.8365,34.7123,55.3502,6135.8137,6080.4635,10.8982,10.8260,10728.4000,0.0000,10728.4000,0.4250,2785.2733,0.0000,2785.2733,21.2882,0.0000,7943.1267,7943.1267,10.8260,7.4787,9.1524,9.1524,-10.5382,-158073.1310,9.1524,6.9706,8.5706,8.0615,-6.8686,-54948.9833,8.5706,6.7977,8.1569,7.6841,-5.5813,-39068.7889,22.5844,1810.0033,-211338.5000,-252090.9032
2584,8.2630,11.2257,0.0000,244917.8000,-244917.8000,11.2178,0.0000,35778.1482,35778.1482,561.9010,280695.9482,0.0000,-280695.9482,11.2257,10.9527,22917.0000,0.0000,22917.0000,1.3396,5921.4203,0.0000,5921.4203,67.0998,0.0000,16995.5797,16995.5797,10.9527,11.2072,0.0000,20155.5000,-20155.5000,1.0992,0.0000,3174.6033,3174.6033,55.0614,23330.1033,0.0000,-23330.1033,11.2072,11.1877,1580.5000,0.0000,1580.5000,0.4250,408.4878,0.0000,408.4878,21.2882,0.0000,1172.0122,1172.0122,11.1877,11.1239,7343.2000,121.3000,7221.9000,0.6930,1578.1136,19.7863,1597.8999,34.7123,141.0863,5765.0864,5624.0001,11.1239,11.0405,14165.0000,0.0000,14165.0000,0.4250,3665.4313,0.0000,3665.4313,21.2882,0.0000,10499.5687,10499.5687,11.0405,7.5602,9.3004,9.3004,-11.0612,-165917.5688,9.3004,7.0280,8.6944,8.1642,-7.2219,-57774.8690,8.6944,6.8455,8.2630,7.7700,-5.8762,-41133.1546,22.7995,1827.2423,-219188.9000,-264825.5924
2585,8.3368,11.3727,7.0000,145329.5000,-145322.5000,11.1535,1.5851,21259.8729,21261.4580,558.6796,166589.3729,5.4149,-166583.9580,11.3727,11.1888,18870.7000,0.0000,18870.7000,0.8726,4865.5684,0.0000,4865.5684,43.7079,0.0000,14005.1316,14005.1316,11.1888,11.4411,29.0000,467.0000,-438.0000,1.0576,6.2504,73.7540,80.0044,52.9765,540.7540,22.7496,-518.0044,11.4411,11.4284,1309.5000,0.0000,1309.5000,0.4250,337.3046,0.0000,337.3046,21.2882,0.0000,972.1954,972.1954,11.4284,11.3676,6548.6000,213.8000,6334.8000,0.6930,1401.9377,34.9480,1436.8857,34.7123,248.7480,5146.6623,4897.9143,11.3676,11.2539,16646.9000,0.0000,16646.9000,0.5403,4292.5070,0.0000,4292.5070,27.0616,0.0000,12354.3930,12354.3930,11.2539,7.5798,9.4168,9.4168,-11.3255,-169882.8382,9.4168,7.0480,8.7851,8.2324,-7.3019,-58415.4047,8.7851,6.8636,8.3368,7.8244,-5.9232,-41462.2414,22.1130,1772.2228,-102598.6000,-269760.4843
2586,7.9262,10.6946,11.3000,145728.4000,-145717.1000,6.6207,2.5781,21153.8931,21156.4713,331.6324,166882.2931,8.7219,-166873.5713,10.6946,10.4624,18861.7000,0.0000,18861.7000,0.7168,4911.3723,0.0000,4911.3723,35.9032,0.0000,13950.3277,13950.3277,10.4624,10.4710,30.8000,0.0000,30.8000,0.4950,6.7209,0.0000,6.7209,24.7945,0.0000,24.0791,24.0791,10.4710,10.4549,990.3000,0.0000,990.3000,0.4250,258.7081,0.0000,258.7081,21.2882,0.0000,731.5919,731.5919,10.4549,10.3738,5952.9000,301.0000,5651.9000,0.6930,1294.5879,48.8067,1343.3945,34.7123,349.8067,4658.3121,4308.5055,10.3738,10.1693,15883.2000,0.0000,15883.2000,0.6324,4155.2854,0.0000,4155.2854,31.6749,0.0000,11727.9146,11727.9146,10.1693,7.4014,8.7854,8.7854,-5.5461,-83191.8183,8.7854,6.9091,8.2850,7.8472,-3.7596,-30076.5671,8.2850,6.7470,7.9262,7.5160,-3.0818,-21572.4685,14.3743,1152.0131,-104299.2000,-134840.8539
2587,7.8179,10.5956,587.5000,90679.8000,-90092.3000,6.6234,134.3086,13136.5937,13270.9023,331.7635,103816.3937,453.1914,-103363.2023,10.5956,10.3635,18866.0000,0.0000,18866.0000,0.7246,4919.6062,0.0000,4919.6062,36.2946,0.0000,13946.3938,13946.3938,10.3635,10.3631,880.6000,0.0000,880.6000,0.4950,192.4839,0.0000,192.4839,24.7945,0.0000,688.1161,688.1161,10.3631,10.3509,1087.0000,0.0000,1087.0000,0.4250,284.4205,0.0000,284.4205,21.2882,0.0000,802.5795,802.5795,10.3509,10.2792,6030.1000,309.6000,5720.5000,0.6930,1313.6070,50.1612,1363.7682,34.7123,359.7612,4716.4930,4356.7318,10.2792,10.0840,14546.8000,0.0000,14546.8000,0.6135,3810.9596,0.0000,3810.9596,30.7298,0.0000,10735.8404,10735.8404,10.0840,7.2137,8.6489,8.6489,-5.7463,-86194.2564,8.6489,6.8254,8.1626,7.7372,-3.6505,-29203.9343,8.1626,6.6851,7.8179,7.4239,-2.9580,-20705.7278,14.3617,1150.9991,-48991.4000,-136103.9185
2588,7.5579,9.9123,772.0000,85483.2000,-84711.2000,4.0925,177.3390,12324.7048,12502.0439,204.9946,97807.9048,594.6610,-97213.2439,9.9123,9.5956,15973.0000,0.0000,15973.0000,0.7260,4207.3104,0.0000,4207.3104,36.3636,0.0000,11765.6896,11765.6896,9.5956,9.5799,1596.6000,0.0000,1596.6000,0.4950,353.6740,0.0000,353.6740,24.7945,0.0000,1242.9260,1242.9260,9.5799,9.5617,628.7000,0.0000,628.7000,0.4250,166.4193,0.0000,166.4193,21.2882,0.0000,462.2807,462.2807,9.5617,9.4628,6634.4000,262.3000,6372.1000,0.6930,1464.1806,42.2594,1506.4399,34.7123,304.5594,5170.2194,4865.6601,9.4628,9.2191,11874.0000,0.0000,11874.0000,0.5628,3148.5825,0.0000,3148.5825,28.1896,0.0000,8725.4175,8725.4175,9.2191,7.2370,8.2281,8.2281,-2.8989,-43483.7121,8.2281,6.7714,7.8396,7.4997,-2.1304,-17043.0423,7.8396,6.6321,7.5579,7.2359,-1.7659,-12361.5885,10.4914,840.8229,-48266.8000,-72888.3429
2589,7.4428,9.8106,1418.8000,70426.0000,-69007.2000,3.8425,326.6151,10132.5714,10459.1865,192.4714,80558.5714,1092.1849,-79466.3865,9.8106,9.5241,15595.4000,0.0000,15595.4000,0.6219,4114.0443,0.0000,4114.0443,31.1489,0.0000,11481.3557,11481.3557,9.5241,9.4938,13422.4000,9.4000,13413.0000,0.4950,2977.0183,1.4586,2978.4769,24.7945,10.8586,10445.3817,10434.5231,9.4938,9.4826,456.7000,0.0000,456.7000,0.4250,121.0454,0.0000,121.0454,21.2882,0.0000,335.6546,335.6546,9.4826,9.3641,7909.6000,107.0000,7802.6000,0.6930,1747.9118,17.2298,1765.1416,34.7123,124.2298,6161.6882,6037.4584,9.3641,9.1516,10346.6000,0.0000,10346.6000,0.4659,2747.6118,0.0000,2747.6118,23.3370,0.0000,7598.9882,7598.9882,9.1516,7.0070,8.0793,8.0793,-2.9342,-44013.5548,8.0793,6.6873,7.7081,7.3833,-1.9045,-15235.9928,7.7081,6.5711,7.4428,7.1396,-1.5557,-10889.7447,9.8149,786.6059,-21392.9000,-70139.2923
2590,7.3000,9.3809,2272.4000,63300.7000,-61028.3000,3.1282,524.5098,9083.9673,9608.4772,156.6905,72384.6673,1747.8902,-70636.7772,9.3809,9.0809,15587.6000,0.0000,15587.6000,0.6082,4138.3556,0.0000,4138.3556,30.4661,0.0000,11449.2444,11449.2444,9.0809,8.8081,17346.3000,27.8000,17318.5000,0.8064,3877.5175,4.2957,3881.8132,40.3949,32.0957,13468.7825,13436.6868,8.8081,8.7994,467.0000,0.0000,467.0000,0.4250,125.0533,0.0000,125.0533,21.2882,0.0000,341.9467,341.9467,8.7994,8.6417,9624.7000,0.0000,9624.7000,0.6930,2151.4312,0.0000,2151.4312,34.7123,0.0000,7473.2688,7473.2688,8.6417,8.4435,5764.6000,0.0000,5764.6000,0.4250,1547.5224,0.0000,1547.5224,21.2882,0.0000,4217.0776,4217.0776,8.4435,7.1981,7.8208,7.8208,-1.5848,-23772.4318,7.8208,6.7014,7.5223,7.2611,-1.4244,-11395.4601,7.5223,6.5697,7.3000,7.0460,-1.2122,-8485.1930,9.1288,731.6166,-12265.9000,-43653.0848
2591,7.1971,9.0828,3140.4000,57552.5000,-54412.1000,2.7643,726.2510,8243.8547,8970.1057,138.4640,65796.3547,2414.1490,-63382.2057,9.0828,8.7776,15579.0000,0.0000,15579.0000,0.6125,4154.5602,0.0000,4154.5602,30.6797,0.0000,11424.4398,11424.4398,8.7776,8.4194,20112.4000,0.0000,20112.4000,1.0504,4520.1526,0.0000,4520.1526,52.6137,0.0000,15592.2474,15592.2474,8.4194,8.4103,461.5000,0.0000,461.5000,0.4250,124.3082,0.0000,124.3082,21.2882,0.0000,337.1918,337.1918,8.4103,8.2111,11839.3000,0.0000,11839.3000,0.6930,2663.9705,0.0000,2663.9705,34.7123,0.0000,9175.3295,9175.3295,8.2111,8.0988,1755.3000,0.0000,1755.3000,0.4250,474.2983,0.0000,474.2983,21.2882,0.0000,1281.0017,1281.0017,8.0988,7.1915,7.6451,7.6451,-1.1325,-16988.1835,7.6451,6.6928,7.3912,7.1690,-1.1889,-9510.8052,7.3912,6.5595,7.1971,6.9753,-1.0383,-7267.9357,8.9553,717.7108,-4664.6000,-33766.9244
2592,7.1103,8.8280,3979.4000,52090.0000,-48110.6000,2.4632,921.7717,7449.8628,8371.6346,123.3829,59539.8628,3057.6283,-56482.2346,8.8280,8.5188,15566.2000,0.0000,15566.2000,0.6154,4167.0706,0.0000,4167.0706,30.8242,0.0000,11399.1294,11399.1294,8.5188,8.0967,26470.7000,0.0000,26470.7000,1.2272,5976.7613,0.0000,5976.7613,61.4697,0.0000,20493.9387,20493.9387,8.0967,8.0876,459.9000,0.0000,459.9000,0.4250,124.4856,0.0000,124.4856,21.2882,0.0000,335.4144,335.4144,8.0876,7.8392,13280.9000,0.0000,13280.9000,0.7253,3004.8385,0.0000,3004.8385,36.3294,0.0000,10276.0615,10276.0615,7.8392,7.8046,990.8000,0.0000,990.8000,0.4250,269.2439,0.0000,269.2439,21.2882,0.0000,721.5561,721.5561,7.8046,7.1897,7.4971,7.4971,-0.7562,-11342.9511,7.4971,6.6849,7.2805,7.0910,-0.9988,-7990.5526,7.2805,6.5508,7.1103,6.9157,-0.8974,-6281.5316,8.8216,706.9982,8657.9000,-25615.0353
2593,7.0217,8.5007,5222.2000,47155.4000,-41933.2000,2.1769,1211.6522,6733.5434,7945.1956,109.0418,53888.9434,4010.5478,-49878.3956,8.5007,8.2027,15571.6000,0.0000,15571.6000,0.6177,4189.1578,0.0000,4189.1578,30.9386,0.0000,11382.4422,11382.4422,8.2027,7.6668,28869.8000,0.0000,28869.8000,1.6235,6555.6393,0.0000,6555.6393,81.3205,0.0000,22314.1607,22314.1607,7.6668,7.6581,463.0000,0.0000,463.0000,0.4250,126.1495,0.0000,126.1495,21.2882,0.0000,336.8505,336.8505,7.6581,7.3895,14412.1000,0.0000,14412.1000,0.8189,3284.9105,0.0000,3284.9105,41.0168,0.0000,11127.1895,11127.1895,7.3895,7.3707,418.6000,0.0000,418.6000,0.4250,114.5384,0.0000,114.5384,21.2882,0.0000,304.0616,304.0616,7.3707,7.2840,7.3273,7.3273,-0.1103,-1655.0642,7.3273,6.7063,7.1617,7.0168,-0.7905,-6323.9560,7.1617,6.5617,7.0217,6.8617,-0.7637,-5346.0760,9.1304,731.7461,17801.9000,-13325.0962
2594,6.9414,8.2563,6113.4000,42903.9000,-36790.5000,1.8965,1420.5619,6117.7773,7538.3392,94.9948,49021.6773,4692.8381,-44328.8392,8.2563,7.9566,15569.7000,0.0000,15569.7000,0.6215,4204.1913,0.0000,4204.1913,31.1314,0.0000,11365.5087,11365.5087,7.9566,7.3690,33440.7000,0.0000,33440.7000,1.7819,7627.4915,0.0000,7627.4915,89.2535,0.0000,25813.2085,25813.2085,7.3690,7.3601,457.8000,0.0000,457.8000,0.4250,125.3039,0.0000,125.3039,21.2882,0.0000,332.4961,332.4961,7.3601,7.0672,15333.0000,0.0000,15333.0000,0.8963,3512.8495,0.0000,3512.8495,44.8972,0.0000,11820.1505,11820.1505,7.0672,7.0592,418.6000,0.0000,418.6000,0.4250,115.1083,0.0000,115.1083,21.2882,0.0000,303.4917,303.4917,7.0592,7.3038,7.1815,7.1815,0.3093,4639.2643,7.1815,6.7121,7.0563,6.9468,-0.5934,-4747.3488,7.0563,6.5636,6.9414,6.8100,-0.6229,-4360.5037,9.0693,726.8477,28429.3000,-4468.5882
2595,6.8628,8.0078,4716.2000,59533.8000,-54817.6000,1.6632,1097.5107,8477.3809,9574.8916,83.3080,68011.1809,3618.6893,-64392.4916,8.0078,7.7146,15555.4000,0.0000,15555.4000,0.6242,4216.2336,0.0000,4216.2336,31.2654,0.0000,11339.1664,11339.1664,7.7146,7.0486,33793.0000,0.0000,33793.0000,2.0742,7741.8509,0.0000,7741.8509,103.8978,0.0000,26051.1491,26051.1491,7.0486,7.0400,463.7000,0.0000,463.7000,0.4250,127.5467,0.0000,127.5467,21.2882,0.0000,336.1533,336.1533,7.0400,6.7352,15997.8000,0.0000,15997.8000,0.9594,3685.5934,0.0000,3685.5934,48.0556,0.0000,12312.2066,12312.2066,6.7352,6.7274,990.3000,0.0000,990.3000,0.4250,273.7185,0.0000,273.7185,21.2882,0.0000,716.5815,716.5815,6.7274,7.3413,7.0344,7.0344,0.7922,11883.6828,7.0344,6.7246,6.9517,6.8795,-0.3997,-3197.9153,6.9517,6.5705,6.8628,6.7611,-0.4919,-3443.4263,9.2564,741.8477,11982.6000,5242.3413
2596,6.8630,8.3155,4889.0000,66732.5000,-61843.5000,2.4770,1137.7186,9502.4830,10640.2016,124.0751,76234.9830,3751.2814,-72483.7016,8.3155,8.0592,15557.3000,0.0000,15557.3000,0.6264,4197.0705,0.0000,4197.0705,31.3784,0.0000,11360.2295,11360.2295,8.0592,7.4705,37431.6000,0.0000,37431.6000,2.1063,8521.8964,0.0000,8521.8964,105.5067,0.0000,28909.7036,28909.7036,7.4705,7.4629,609.1000,0.0000,609.1000,0.4250,166.4563,0.0000,166.4563,21.2882,0.0000,442.6437,442.6437,7.4629,7.1846,15825.6000,0.0000,15825.6000,1.0075,3619.2598,0.0000,3619.2598,50.4678,0.0000,12206.3402,12206.3402,7.1846,7.1684,5373.6000,0.0000,5373.6000,0.4250,1474.9814,0.0000,1474.9814,21.2882,0.0000,3898.6186,3898.6186,7.1684,6.9853,7.0768,7.0768,-0.2706,-4058.9018,7.0768,6.6531,6.9638,6.8650,-0.6262,-5009.4443,6.9638,6.5317,6.8630,6.7477,-0.6387,-4470.6121,10.6011,849.6108,12953.7000,-13538.9581
2597,6.8466,8.3725,1823.8000,122919.8000,-121096.0000,2.7945,424.5466,17498.3511,17922.8977,139.9778,140418.1511,1399.2534,-139018.8977,8.3725,8.1332,15572.0000,0.0000,15572.0000,0.6230,4197.4078,0.0000,4197.4078,31.2070,0.0000,11374.5922,11374.5922,8.1332,7.5244,19778.4000,0.0000,19778.4000,2.3170,4496.8413,0.0000,4496.8413,116.0570,0.0000,15281.5587,15281.5587,7.5244,7.5151,570.9000,0.0000,570.9000,0.4250,155.8880,0.0000,155.8880,21.2882,0.0000,415.0120,415.0120,7.5151,7.2580,14873.4000,0.0000,14873.4000,0.9881,3398.4299,0.0000,3398.4299,49.4959,0.0000,11474.9701,11474.9701,7.2580,7.1759,18142.2000,0.0000,18142.2000,0.4250,4974.1615,0.0000,4974.1615,21.2882,0.0000,13168.0385,13168.0385,7.1759,6.9453,7.0606,7.0606,-0.3651,-5476.9722,7.0606,6.6319,6.9463,6.8463,-0.6788,-5430.6690,6.9463,6.5190,6.8466,6.7327,-0.6766,-4736.0327,11.3590,910.3542,-52159.1000,-15643.6740
