Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2598,7.0310,9.3869,467.9000,163831.1000,-163363.2000,5.4715,108.5431,23398.0556,23506.5987,274.0667,187229.1556,359.3569,-186869.7987,9.3869,9.1931,26455.1000,0.0000,26455.1000,0.6230,7022.9399,0.0000,7022.9399,31.2043,0.0000,19432.1601,19432.1601,9.1931,8.9328,14076.4000,0.0000,14076.4000,1.2224,3140.3284,0.0000,3140.3284,61.2320,0.0000,10936.0716,10936.0716,8.9328,8.9257,1180.6000,0.0000,1180.6000,0.4250,315.5487,0.0000,315.5487,21.2882,0.0000,865.0513,865.0513,8.9257,8.7299,14339.9000,0.0000,14339.9000,0.9277,3198.6094,0.0000,3198.6094,46.4686,0.0000,11141.2906,11141.2906,8.7299,8.5050,19285.7000,0.0000,19285.7000,0.7408,5170.4146,0.0000,5170.4146,37.1075,0.0000,14115.2854,14115.2854,8.5050,6.4546,7.4798,7.4798,-4.0345,-60517.3009,7.4798,6.4832,7.2140,6.9815,-1.9610,-15687.8325,7.2140,6.4296,7.0310,6.8218,-1.5436,-10804.9130,14.1156,1131.2815,-88025.5000,-87010.0465
2599,7.2226,9.8505,35.4000,179410.1000,-179374.7000,7.3887,8.1827,25710.5334,25718.7161,370.0990,205120.6334,27.2173,-205093.4161,9.8505,9.5766,32283.0000,0.0000,32283.0000,1.0394,8511.1804,0.0000,8511.1804,52.0637,0.0000,23771.8196,23771.8196,9.5766,9.4226,223.7000,8980.3000,-8756.6000,0.8519,49.5698,1394.1445,1443.7143,42.6695,10374.4445,174.1302,-10200.3143,9.4226,9.4104,2024.1000,0.0000,2024.1000,0.4250,537.0446,0.0000,537.0446,21.2882,0.0000,1487.0554,1487.0554,9.4104,9.2534,13827.1000,0.0000,13827.1000,0.8695,3059.2744,0.0000,3059.2744,43.5548,0.0000,10767.8256,10767.8256,9.2534,9.0544,18523.4000,0.0000,18523.4000,0.7666,4927.1582,0.0000,4927.1582,38.3985,0.0000,13596.2418,13596.2418,9.0544,6.5760,7.8152,7.8152,-5.8774,-88161.6835,7.8152,6.4926,7.4625,7.1539,-3.1364,-25091.5085,7.4625,6.4344,7.2226,6.9484,-2.4381,-17066.5532,17.0116,1363.3769,-121473.7000,-130319.7452
2600,7.4047,10.1626,0.0000,196818.7000,-196818.7000,8.1214,0.0000,28297.8272,28297.8272,406.8007,225116.5272,0.0000,-225116.5272,10.1626,9.8426,36704.3000,0.0000,36704.3000,1.2582,9632.2829,0.0000,9632.2829,63.0224,0.0000,27072.0171,27072.0171,9.8426,9.9797,0.0000,13214.4000,-13214.4000,0.4950,0.0000,2056.8499,2056.8499,24.7945,15271.2499,0.0000,-15271.2499,9.9797,9.9597,2184.6000,0.0000,2184.6000,0.4250,574.8531,0.0000,574.8531,21.2882,0.0000,1609.7469,1609.7469,9.9597,9.8146,11787.4000,0.0000,11787.4000,0.8305,2584.3366,0.0000,2584.3366,41.5992,0.0000,9203.0634,9203.0634,9.8146,9.6312,16236.5000,0.0000,16236.5000,0.7295,4282.9140,0.0000,4282.9140,36.5397,0.0000,11953.5860,11953.5860,9.6312,6.6305,8.1309,8.1309,-7.4413,-111620.1033,8.1309,6.5057,7.6975,7.3183,-4.0300,-32239.8664,7.6975,6.4425,7.4047,7.0700,-3.1121,-21784.7048,17.7893,1425.7072,-143120.3000,-165644.6745
2601,7.5705,10.3768,0.0000,210379.5000,-210379.5000,8.9202,0.0000,30338.8558,30338.8558,446.8101,240718.3558,0.0000,-240718.3558,10.3768,10.0391,43342.8000,0.0000,43342.8000,1.4228,11338.6289,0.0000,11338.6289,71.2696,0.0000,32004.1711,32004.1711,10.0391,10.2294,0.0000,16917.6000,-16917.6000,0.6910,0.0000,2638.5078,2638.5078,34.6117,19556.1078,0.0000,-19556.1078,10.2294,10.2094,2242.9000,0.0000,2242.9000,0.4250,588.0236,0.0000,588.0236,21.2882,0.0000,1654.8764,1654.8764,10.2094,10.0945,9995.3000,0.0000,9995.3000,0.7005,2182.4459,0.0000,2182.4459,35.0856,0.0000,7812.8541,7812.8541,10.0945,9.9454,14711.9000,0.0000,14711.9000,0.6332,3864.7129,0.0000,3864.7129,31.7163,0.0000,10847.1871,10847.1871,9.9454,6.8118,8.3786,8.3786,-8.3818,-125727.6471,8.3786,6.5781,7.8985,7.4784,-4.8161,-38528.6532,7.8985,6.4928,7.5705,7.1956,-3.7601,-26321.0429,19.1889,1537.8758,-157004.2000,-190577.3432
2602,7.7177,10.5011,0.0000,218193.7000,-218193.7000,9.5435,0.0000,31550.8610,31550.8610,478.0344,249744.5610,0.0000,-249744.5610,10.5011,10.1309,45548.5000,0.0000,45548.5000,1.6740,11893.9392,0.0000,11893.9392,83.8525,0.0000,33654.5608,33654.5608,10.1309,10.3570,0.0000,14960.7000,-14960.7000,0.8852,0.0000,2335.5135,2335.5135,44.3376,17296.2135,0.0000,-17296.2135,10.3570,10.3379,2654.5000,0.0000,2654.5000,0.4250,694.6287,0.0000,694.6287,21.2882,0.0000,1959.8713,1959.8713,10.3379,10.2475,9244.6000,0.0000,9244.6000,0.6930,2014.2879,0.0000,2014.2879,34.7123,0.0000,7230.3121,7230.3121,10.2475,10.1220,11853.2000,0.0000,11853.2000,0.5710,3106.7402,0.0000,3106.7402,28.5998,0.0000,8746.4598,8746.4598,10.1220,7.0200,8.5710,8.5710,-8.9457,-134185.8991,8.5710,6.6820,8.0673,7.6265,-5.4474,-43579.5940,8.0673,6.5693,7.7177,7.3183,-4.3198,-30238.8510,20.6875,1657.9798,-163853.6000,-208004.3441
2603,7.8234,10.6636,0.0000,229764.1000,-229764.1000,9.9061,0.0000,33288.8876,33288.8876,496.1969,263052.9876,0.0000,-263052.9876,10.6636,10.2806,39474.8000,0.0000,39474.8000,1.7555,10283.4476,0.0000,10283.4476,87.9338,0.0000,29191.3524,29191.3524,10.2806,10.4773,0.0000,13952.7000,-13952.7000,0.7830,0.0000,2181.5617,2181.5617,39.2200,16134.2617,0.0000,-16134.2617,10.4773,10.4550,3173.6000,0.0000,3173.6000,0.4250,829.0013,0.0000,829.0013,21.2882,0.0000,2344.5987,2344.5987,10.4550,10.3728,7515.6000,102.2000,7413.4000,0.6930,1634.4282,16.5716,1650.9998,34.7123,118.7716,5881.1718,5762.4002,10.3728,10.2733,10328.6000,0.0000,10328.6000,0.4588,2702.1585,0.0000,2702.1585,22.9822,0.0000,7626.4415,7626.4415,10.2733,7.1426,8.7079,8.7079,-9.1788,-137681.6911,8.7079,6.7565,8.1875,7.7322,-5.7212,-45769.8791,8.1875,6.6271,7.8234,7.4073,-4.5748,-32023.9077,21.0322,1685.6004,-183326.4000,-215475.4778
2604,7.9505,10.8986,0.0000,242913.8000,-242913.8000,10.4376,0.0000,35277.2956,35277.2956,522.8179,278191.0956,0.0000,-278191.0956,10.8986,10.5712,45550.8000,0.0000,45550.8000,1.5173,11825.6758,0.0000,11825.6758,75.9990,0.0000,33725.1242,33725.1242,10.5712,10.7520,0.0000,31415.8000,-31415.8000,0.7306,0.0000,4927.2783,4927.2783,36.5944,36343.0783,0.0000,-36343.0783,10.7520,10.7257,3034.9000,0.0000,3034.9000,0.4250,789.5914,0.0000,789.5914,21.2882,0.0000,2245.3086,2245.3086,10.7257,10.6611,4767.5000,834.9000,3932.6000,0.6930,1032.2402,135.6666,1167.9068,34.7123,970.5666,3735.2598,2764.6932,10.6611,10.5755,9185.1000,0.0000,9185.1000,0.4250,2392.8682,0.0000,2392.8682,21.2882,0.0000,6792.2318,6792.2318,10.5755,7.2174,8.8964,8.8964,-9.9907,-149859.7845,8.8964,6.8098,8.3400,7.8531,-6.2081,-49664.5362,8.3400,6.6706,7.9505,7.5053,-4.9666,-34765.8839,21.3426,1710.4802,-212626.2000,-234290.2045
2605,8.1519,10.9291,0.0000,264999.1000,-264999.1000,11.0428,0.0000,38630.3564,38630.3564,553.1330,303629.4564,0.0000,-303629.4564,10.9291,10.5925,43340.3000,0.0000,43340.3000,1.7439,11246.8079,0.0000,11246.8079,87.3509,0.0000,32093.4921,32093.4921,10.5925,10.9552,0.0000,40213.5000,-40213.5000,1.6465,0.0000,6308.5818,6308.5818,82.4711,46522.0818,0.0000,-46522.0818,10.9552,10.9327,1995.2000,0.0000,1995.2000,0.4250,517.5580,0.0000,517.5580,21.2882,0.0000,1477.6420,1477.6420,10.9327,10.9051,2911.6000,1307.2000,1604.4000,0.6930,628.2998,212.7716,841.0715,34.7123,1519.9716,2283.3002,763.3285,10.9051,10.8373,8041.7000,0.0000,8041.7000,0.4250,2087.5490,0.0000,2087.5490,21.2882,0.0000,5954.1510,5954.1510,10.8373,7.4674,9.1523,9.1523,-11.2572,-168857.4835,9.1523,6.9579,8.5672,8.0551,-7.3306,-58644.5391,8.5672,6.7874,8.1519,7.6773,-5.9456,-41619.1547,23.9642,1920.5851,-250231.0000,-269121.1773
2606,8.3950,11.1833,0.0000,280814.8000,-280814.8000,12.0604,0.0000,41125.3098,41125.3098,604.1073,321940.1098,0.0000,-321940.1098,11.1833,10.8883,41129.7000,0.0000,41129.7000,1.6584,10633.8483,0.0000,10633.8483,83.0695,0.0000,30495.8517,30495.8517,10.8883,11.3155,0.0000,48206.6000,-48206.6000,2.1077,0.0000,7587.3034,7587.3034,105.5735,55793.9034,0.0000,-55793.9034,11.3155,11.3019,1927.7000,0.0000,1927.7000,0.4250,497.4433,0.0000,497.4433,21.2882,0.0000,1430.2567,1430.2567,11.3019,11.2949,1870.6000,1738.3000,132.3000,0.6930,401.2724,283.8291,685.1015,34.7123,2022.1291,1469.3276,-552.8015,11.2949,11.2401,9185.1000,0.0000,9185.1000,0.4250,2370.9232,0.0000,2370.9232,21.2882,0.0000,6814.1768,6814.1768,11.2401,7.7032,9.4717,9.4717,-12.8458,-192686.5222,9.4717,7.1186,8.8442,8.2952,-8.5461,-68368.6075,8.8442,6.9190,8.3950,7.8816,-6.9923,-48946.0588,26.0543,2088.0940,-276646.6000,-310001.1885
2607,8.6233,11.4085,0.0000,289383.6000,-289383.6000,12.7978,0.0000,42566.6438,42566.6438,641.0435,331950.2438,0.0000,-331950.2438,11.4085,11.1445,35044.7000,0.0000,35044.7000,1.5672,9031.1606,0.0000,9031.1606,78.4989,0.0000,26013.5394,26013.5394,11.1445,11.6271,0.0000,59159.2000,-59159.2000,2.5290,0.0000,9338.3239,9338.3239,126.6791,68497.5239,0.0000,-68497.5239,11.6271,11.6147,2495.4000,0.0000,2495.4000,0.4250,641.0539,0.0000,641.0539,21.2882,0.0000,1854.3461,1854.3461,11.6147,11.6195,900.7000,2121.9000,-1221.2000,0.6930,192.2527,347.4268,539.6795,34.7123,2469.3268,708.4473,-1760.8795,11.6195,11.5605,10709.7000,0.0000,10709.7000,0.4250,2751.5612,0.0000,2751.5612,21.2882,0.0000,7958.1388,7958.1388,11.5605,7.9506,9.7556,9.7556,-13.9165,-208746.9231,9.7556,7.2912,9.0984,8.5234,-9.5005,-76003.6270,9.0984,7.0622,8.6233,8.0803,-7.8497,-54947.9716,27.6556,2216.4246,-301514.2000,-339698.5217
2608,8.8422,11.6020,0.0000,302416.5000,-302416.5000,13.2055,0.0000,44673.4750,44673.4750,661.4644,347089.9750,0.0000,-347089.9750,11.6020,11.3856,22877.8000,0.0000,22877.8000,1.3303,5879.2985,0.0000,5879.2985,66.6362,0.0000,16998.5015,16998.5015,11.3856,11.9550,0.0000,54245.9000,-54245.9000,3.1063,0.0000,8586.8604,8586.8604,155.5923,62832.7604,0.0000,-62832.7604,11.9550,11.9396,1578.0000,0.0000,1578.0000,0.4250,403.4798,0.0000,403.4798,21.2882,0.0000,1174.5202,1174.5202,11.9396,11.9542,186.0000,2030.7000,-1844.7000,0.6930,39.4978,333.4939,372.9917,34.7123,2364.1939,146.5022,-2217.6917,11.9542,11.8880,14140.1000,0.0000,14140.1000,0.4250,3615.5322,0.0000,3615.5322,21.2882,0.0000,10524.5678,10524.5678,11.8880,8.1704,10.0292,10.0292,-14.9131,-223696.9941,10.0292,7.4530,9.3422,8.7411,-10.3344,-82674.8790,9.3422,7.1993,8.8422,8.2707,-8.5965,-60175.4680,28.7777,2306.3560,-319911.2000,-366547.3411
2609,9.0213,11.9068,0.0000,205654.2000,-205654.2000,13.8176,0.0000,30486.6109,30486.6109,692.1227,236140.8109,0.0000,-236140.8109,11.9068,11.7654,18834.9000,0.0000,18834.9000,0.8657,4819.2221,0.0000,4819.2221,43.3629,0.0000,14015.6779,14015.6779,11.7654,12.2878,0.0000,24139.0000,-24139.0000,2.8506,0.0000,3838.5490,3838.5490,142.7860,27977.5490,0.0000,-27977.5490,12.2878,12.2780,1307.1000,0.0000,1307.1000,0.4250,332.6337,0.0000,332.6337,21.2882,0.0000,974.4663,974.4663,12.2780,12.2965,1.7000,2200.6000,-2198.9000,0.6930,0.3591,362.5741,362.9331,34.7123,2563.1741,1.3409,-2561.8331,12.2965,12.2089,16617.6000,0.0000,16617.6000,0.5320,4228.3639,0.0000,4228.3639,26.6476,0.0000,12389.2361,12389.2361,12.2089,8.3203,10.2646,10.2646,-15.5981,-233972.0117,10.2646,7.5682,9.5455,8.9164,-10.8161,-86528.4216,9.5455,7.2986,9.0213,8.4221,-9.0133,-63092.7823,28.7758,2306.2075,-195232.5000,-383593.2156
2610,8.6038,11.4688,0.0000,187524.6000,-187524.6000,9.4062,0.0000,27573.3894,27573.3894,471.1546,215097.9894,0.0000,-215097.9894,11.4688,11.2990,18833.7000,0.0000,18833.7000,0.7092,4849.2988,0.0000,4849.2988,35.5225,0.0000,13984.4012,13984.4012,11.2990,11.6385,0.0000,10504.6000,-10504.6000,1.2702,0.0000,1661.1356,1661.1356,63.6220,12165.7356,0.0000,-12165.7356,11.6385,11.6267,988.8000,0.0000,988.8000,0.4250,253.9754,0.0000,253.9754,21.2882,0.0000,734.8246,734.8246,11.6267,11.6578,96.2000,1689.8000,-1593.6000,0.6930,20.5298,276.7075,297.2373,34.7123,1966.5075,75.6702,-1890.8373,11.6578,11.5078,15855.3000,0.0000,15855.3000,0.6218,4071.3395,0.0000,4071.3395,31.1437,0.0000,11783.9605,11783.9605,11.5078,7.9066,9.7072,9.7072,-9.8833,-148249.4822,9.7072,7.3037,9.0663,8.5055,-6.5962,-52769.8653,9.0663,7.0842,8.6038,8.0752,-5.4397,-38077.7677,19.6879,1577.8642,-163945.0000,-239097.1152
2611,8.3867,11.3565,0.0000,123116.0000,-123116.0000,8.5564,0.0000,18027.4805,18027.4805,428.5904,141143.4805,0.0000,-141143.4805,11.3565,11.1635,18851.5000,0.0000,18851.5000,0.7142,4861.7517,0.0000,4861.7517,35.7759,0.0000,13989.7483,13989.7483,11.1635,11.3315,0.0000,0.0000,0.0000,0.5518,0.0000,0.0000,0.0000,27.6421,0.0000,0.0000,0.0000,11.3315,11.3213,1086.3000,0.0000,1086.3000,0.4250,280.2553,0.0000,280.2553,21.2882,0.0000,806.0447,806.0447,11.3213,11.3475,361.1000,1078.7000,-717.6000,0.6930,77.4374,176.1596,253.5971,34.7123,1254.8596,283.6626,-971.1971,11.3475,11.1849,14521.3000,0.0000,14521.3000,0.5994,3745.4955,0.0000,3745.4955,30.0249,0.0000,10775.8045,10775.8045,11.1849,7.6695,9.4272,9.4272,-8.4826,-127238.3591,9.4272,7.1520,8.8205,8.2896,-5.4900,-43920.0735,8.8205,6.9614,8.3867,7.8910,-4.4859,-31401.1063,17.3099,1387.2812,-89374.5000,-202559.5388
2612,8.0243,10.6717,0.3000,109795.1000,-109794.8000,5.6106,0.0683,15967.0848,15967.1531,281.0358,125762.1848,0.2317,-125761.9531,10.6717,10.4100,15938.8000,0.0000,15938.8000,0.7162,4151.6720,0.0000,4151.6720,35.8762,0.0000,11787.1280,11787.1280,10.4100,10.4100,49.1000,0.0000,49.1000,0.4950,10.7238,0.0000,10.7238,24.7945,0.0000,38.3762,38.3762,10.4100,10.3949,628.1000,0.0000,628.1000,0.4250,164.2332,0.0000,164.2332,21.2882,0.0000,463.8668,463.8668,10.3949,10.4131,942.1000,705.6000,236.5000,0.6930,205.0811,114.3592,319.4402,34.7123,819.9592,737.0189,-82.9402,10.4131,10.2118,11853.2000,0.0000,11853.2000,0.5518,3099.1865,0.0000,3099.1865,27.6396,0.0000,8754.0135,8754.0135,10.2118,7.5427,8.8772,8.8772,-4.7392,-71088.0043,8.8772,7.0221,8.3825,7.9497,-3.2939,-26351.4444,8.3825,6.8473,8.0243,7.6149,-2.7258,-19080.8891,12.7375,1020.8319,-81089.1000,-116520.3377
2613,7.8464,10.4570,40.6000,83987.1000,-83946.5000,4.9933,9.2767,12173.4652,12182.7419,250.1148,96160.5652,31.3233,-96129.2419,10.4570,10.2124,15560.6000,0.0000,15560.6000,0.6125,4065.9227,0.0000,4065.9227,30.6820,0.0000,11494.6773,11494.6773,10.2124,10.2116,5058.0000,2490.9000,2567.1000,0.4950,1108.4730,389.1839,1497.6570,24.7945,2880.0839,3949.5270,1069.4430,10.2116,10.2020,457.0000,0.0000,457.0000,0.4250,119.8436,0.0000,119.8436,21.2882,0.0000,337.1564,337.1564,10.2020,10.2038,2605.5000,369.4000,2236.1000,0.6930,568.9721,59.7831,628.7552,34.7123,429.1831,2036.5279,1607.3448,10.2038,10.0222,10328.6000,0.0000,10328.6000,0.4575,2708.8851,0.0000,2708.8851,22.9175,0.0000,7619.7149,7619.7149,10.0222,7.2741,8.6481,8.6481,-4.4110,-66164.7982,8.6481,6.8942,8.1804,7.7711,-2.8153,-22522.0792,8.1804,6.7488,7.8464,7.4646,-2.2978,-16084.9361,11.5146,922.8225,-52797.1000,-104771.8134
2614,7.6541,10.0281,238.9000,71737.7000,-71498.8000,3.8140,54.7808,10361.1584,10415.9392,191.0410,82098.8584,184.1192,-81914.7392,10.0281,9.7448,15571.8000,0.0000,15571.8000,0.6002,4094.6147,0.0000,4094.6147,30.0631,0.0000,11477.1853,11477.1853,9.7448,9.7185,10073.3000,7689.1000,2384.2000,0.4950,2225.5908,1195.6604,3421.2512,24.7945,8884.7604,7847.7092,-1037.0512,9.7185,9.7102,466.2000,0.0000,466.2000,0.4250,123.1510,0.0000,123.1510,21.2882,0.0000,343.0490,343.0490,9.7102,9.6706,5586.6000,104.5000,5482.1000,0.6930,1229.9003,16.8529,1246.7532,34.7123,121.3529,4356.6997,4235.3468,9.6706,9.4829,5754.7000,0.0000,5754.7000,0.4250,1521.2392,0.0000,1521.2392,21.2882,0.0000,4233.4608,4233.4608,9.4829,7.2304,8.3567,8.3567,-3.0388,-45582.3002,8.3567,6.8253,7.9483,7.5910,-2.0660,-16528.3375,7.9483,6.6876,7.6541,7.3179,-1.7009,-11906.0199,9.6782,775.6497,-41839.8000,-74016.6575
2615,7.5203,9.7374,689.0000,59401.6000,-58712.6000,3.2449,158.3833,8558.4719,8716.8551,162.5386,67960.0719,530.6167,-67429.4551,9.7374,9.4271,15570.7000,0.0000,15570.7000,0.6050,4111.9907,0.0000,4111.9907,30.3060,0.0000,11458.7093,11458.7093,9.4271,9.4554,14817.4000,1799.7000,13017.7000,0.4950,3292.0259,278.9930,3571.0190,24.7945,2078.6930,11525.3741,9446.6810,9.4554,9.4462,453.8000,0.0000,453.8000,0.4250,120.3456,0.0000,120.3456,21.2882,0.0000,333.4544,333.4544,9.4462,9.3316,8662.9000,0.0000,8662.9000,0.6930,1915.5419,0.0000,1915.5419,34.7123,0.0000,6747.3581,6747.3581,9.3316,9.2172,1752.6000,0.0000,1752.6000,0.4250,465.6406,0.0000,465.6406,21.2882,0.0000,1286.9594,1286.9594,9.2172,7.1120,8.1646,8.1646,-2.5918,-38877.6533,8.1646,6.7594,7.7899,7.4620,-1.7301,-13840.4141,7.7899,6.6343,7.5203,7.2121,-1.4227,-9959.0324,8.8319,707.8271,-19254.9000,-62677.0998
2616,7.3734,9.2930,1169.8000,58715.4000,-57545.6000,2.6627,269.6416,8437.1088,8706.7503,133.3724,67152.5088,900.1584,-66252.3503,9.2930,8.9675,15534.2000,0.0000,15534.2000,0.6080,4129.5954,0.0000,4129.5954,30.4564,0.0000,11404.6046,11404.6046,8.9675,8.6992,20046.4000,0.0000,20046.4000,0.7842,4490.1111,0.0000,4490.1111,39.2790,0.0000,15556.2889,15556.2889,8.6992,8.6897,466.7000,0.0000,466.7000,0.4250,125.1783,0.0000,125.1783,21.2882,0.0000,341.5217,341.5217,8.6897,8.4983,10949.3000,0.0000,10949.3000,0.6930,2452.0606,0.0000,2452.0606,34.7123,0.0000,8497.2394,8497.2394,8.4983,8.4618,989.4000,0.0000,989.4000,0.4250,266.1836,0.0000,266.1836,21.2882,0.0000,723.2164,723.2164,8.4618,7.3331,7.8974,7.8974,-1.3211,-19817.1571,7.8974,6.7770,7.5987,7.3372,-1.3115,-10491.9144,7.5987,6.6334,7.3734,7.1160,-1.1298,-7908.5869,8.3968,672.9520,-9559.6000,-38217.6584
2617,7.2711,9.0367,1964.6000,53647.2000,-51682.6000,2.6076,453.7084,7694.6461,8148.3545,130.6152,61341.8461,1510.8916,-59830.9545,9.0367,8.7331,15530.5000,0.0000,15530.5000,0.6113,4144.4926,0.0000,4144.4926,30.6218,0.0000,11386.0074,11386.0074,8.7331,8.3190,25921.6000,0.0000,25921.6000,1.2186,5830.3653,0.0000,5830.3653,61.0377,0.0000,20091.2347,20091.2347,8.3190,8.3099,459.9000,0.0000,459.9000,0.4250,124.0659,0.0000,124.0659,21.2882,0.0000,335.8341,335.8341,8.3099,8.0838,12552.5000,0.0000,12552.5000,0.6930,2829.2779,0.0000,2829.2779,34.7123,0.0000,9723.2221,9723.2221,8.0838,8.0646,418.3000,0.0000,418.3000,0.4250,113.2475,0.0000,113.2475,21.2882,0.0000,305.0525,305.0525,8.0646,7.3600,7.7123,7.7123,-0.8810,-13215.6844,7.7123,6.7848,7.4650,7.2486,-1.1598,-9278.5753,7.4650,6.6341,7.2711,7.0495,-1.0390,-7272.8085,8.9708,718.9525,3200.2000,-29767.0682
2618,7.1717,8.7202,2998.6000,48710.3000,-45711.7000,2.3406,693.7873,6974.1254,7667.9127,117.2413,55684.4254,2304.8127,-53379.6127,8.7202,8.4259,15546.2000,0.0000,15546.2000,0.6140,4168.4830,0.0000,4168.4830,30.7533,0.0000,11377.7170,11377.7170,8.4259,7.9067,29611.1000,0.0000,29611.1000,1.5830,6696.9789,0.0000,6696.9789,79.2944,0.0000,22914.1211,22914.1211,7.9067,7.8980,460.1000,0.0000,460.1000,0.4250,124.9008,0.0000,124.9008,21.2882,0.0000,335.1992,335.1992,7.8980,7.6468,14042.0000,0.0000,14042.0000,0.7705,3187.3749,0.0000,3187.3749,38.5951,0.0000,10854.6251,10854.6251,7.6468,7.6389,418.3000,0.0000,418.3000,0.4250,114.0055,0.0000,114.0055,21.2882,0.0000,304.2945,304.2945,7.6389,7.4174,7.5282,7.5282,-0.2852,-4278.6741,7.5282,6.7986,7.3336,7.1634,-0.9395,-7515.6814,7.3336,6.6396,7.1717,6.9866,-0.8936,-6255.4138,9.2372,740.3055,14366.0000,-18049.7693
2619,7.0787,8.4452,2754.4000,65203.8000,-62449.4000,2.0691,638.3944,9320.1574,9958.5518,103.6397,74523.9574,2116.0056,-72407.9518,8.4452,8.1544,15546.7000,0.0000,15546.7000,0.6181,4185.9702,0.0000,4185.9702,30.9584,0.0000,11360.7298,11360.7298,8.1544,7.5684,35621.4000,0.0000,35621.4000,1.8195,8095.8334,0.0000,8095.8334,91.1369,0.0000,27525.5666,27525.5666,7.5684,7.5599,462.5000,0.0000,462.5000,0.4250,126.2034,0.0000,126.2034,21.2882,0.0000,336.2966,336.2966,7.5599,7.2824,15334.0000,0.0000,15334.0000,0.8691,3500.9625,0.0000,3500.9625,43.5329,0.0000,11833.0375,11833.0375,7.2824,7.2746,989.0000,0.0000,989.0000,0.4250,271.0587,0.0000,271.0587,21.2882,0.0000,717.9413,717.9413,7.2746,7.4436,7.3591,7.3591,0.2199,3299.0280,7.3591,6.8059,7.2116,7.0825,-0.7201,-5761.1014,7.2116,6.6419,7.0787,6.9268,-0.7416,-5190.9684,9.3385,748.4265,5504.2000,-7653.0419
2620,7.0563,8.6051,3093.7000,72443.8000,-69350.1000,2.8252,717.3345,10350.9307,11068.2652,141.5159,82794.7307,2376.3655,-80418.3652,8.6051,8.3618,15539.8000,0.0000,15539.8000,0.6211,4174.0119,0.0000,4174.0119,31.1127,0.0000,11365.7881,11365.7881,8.3618,7.7724,35512.5000,0.0000,35512.5000,2.2007,8040.9319,0.0000,8040.9319,110.2335,0.0000,27471.5681,27471.5681,7.7724,7.7652,609.2000,0.0000,609.2000,0.4250,165.7155,0.0000,165.7155,21.2882,0.0000,443.4845,443.4845,7.7652,7.5118,15523.0000,0.0000,15523.0000,0.9556,3531.5943,0.0000,3531.5943,47.8642,0.0000,11991.4057,11991.4057,7.5118,7.4965,5364.3000,0.0000,5364.3000,0.4250,1465.0395,0.0000,1465.0395,21.2882,0.0000,3899.2605,3899.2605,7.4965,7.1891,7.3428,7.3428,-0.4789,-7183.4799,7.3428,6.7642,7.1885,7.0535,-0.9016,-7212.8965,7.1885,6.6219,7.0563,6.9052,-0.8829,-6180.3172,11.1790,895.9267,3198.7000,-20576.6937
2621,7.0328,8.6860,1109.7000,134410.3000,-133300.6000,3.1370,257.4187,19196.8481,19454.2667,157.1343,153607.1481,852.2813,-152754.8667,8.6860,8.4522,15530.9000,0.0000,15530.9000,0.6191,4166.5302,0.0000,4166.5302,31.0096,0.0000,11364.3698,11364.3698,8.4522,7.8872,15699.0000,0.0000,15699.0000,2.1849,3548.8811,0.0000,3548.8811,109.4404,0.0000,12150.1189,12150.1189,7.8872,7.8780,570.1000,0.0000,570.1000,0.4250,154.8079,0.0000,154.8079,21.2882,0.0000,415.2921,415.2921,7.8780,7.6314,14582.3000,0.0000,14582.3000,0.9633,3311.1509,0.0000,3311.1509,48.2533,0.0000,11271.1491,11271.1491,7.6314,7.5512,18109.8000,0.0000,18109.8000,0.4250,4936.8975,0.0000,4936.8975,21.2882,0.0000,13172.9025,13172.9025,7.5512,7.0927,7.3219,7.3219,-0.7433,-11149.9532,7.3219,6.7304,7.1642,7.0261,-0.9592,-7673.6858,7.1642,6.6011,7.0328,6.8826,-0.9130,-6391.2113,11.6315,932.1937,-68808.5000,-25214.8503
2622,7.2330,9.7515,5.8000,181062.7000,-181056.9000,6.0291,1.3404,25952.1742,25953.5146,301.9952,207014.8742,4.4596,-207010.4146,9.7515,9.5631,26416.0000,0.0000,26416.0000,0.6178,6974.6166,0.0000,6974.6166,30.9469,0.0000,19441.3834,19441.3834,9.5631,9.3617,5585.9000,129.5000,5456.4000,0.9641,1238.0764,20.1016,1258.1780,48.2930,149.6016,4347.8236,4198.2220,9.3617,9.3548,1178.7000,0.0000,1178.7000,0.4250,313.0232,0.0000,313.0232,21.2882,0.0000,865.6768,865.6768,9.3548,9.1677,11119.8000,0.0000,11119.8000,0.9029,2462.5635,0.0000,2462.5635,45.2261,0.0000,8657.2365,8657.2365,9.1677,8.9487,19251.2000,0.0000,19251.2000,0.7344,5127.3289,0.0000,5127.3289,36.7849,0.0000,14123.8711,14123.8711,8.9487,6.5947,7.7717,7.7717,-4.7612,-71418.1896,7.7717,6.5777,7.4533,7.1747,-2.4150,-19320.2790,7.4533,6.5091,7.2330,6.9812,-1.9097,-13368.1862,14.5099,1162.8823,-117634.8000,-104106.6549
2623,7.4636,10.3095,0.0000,199760.9000,-199760.9000,8.1980,0.0000,28751.5299,28751.5299,410.6391,228512.4299,0.0000,-228512.4299,10.3095,10.0416,32228.8000,0.0000,32228.8000,1.0313,8439.5079,0.0000,8439.5079,51.6574,0.0000,23789.2921,23789.2921,10.0416,9.9838,0.0000,22658.2000,-22658.2000,0.4950,0.0000,3533.9163,3533.9163,24.7945,26192.1163,0.0000,-26192.1163,9.9838,9.9718,2016.7000,0.0000,2016.7000,0.4250,530.6403,0.0000,530.6403,21.2882,0.0000,1486.0597,1486.0597,9.9718,9.8525,10141.2000,0.0000,10141.2000,0.6930,2222.9682,0.0000,2222.9682,34.7123,0.0000,7918.2318,7918.2318,9.8525,9.6577,18490.3000,0.0000,18490.3000,0.7593,4874.6837,0.0000,4874.6837,38.0328,0.0000,13615.6163,13615.6163,9.6577,6.7003,8.1790,8.1790,-7.1744,-107615.3805,8.1790,6.5829,7.7534,7.3809,-3.8721,-30976.4426,7.7534,6.5114,7.4636,7.1324,-3.0129,-21090.4328,17.4024,1394.6986,-159542.1000,-159682.2559
2624,7.7103,10.4453,0.0000,215356.5000,-215356.5000,9.0565,0.0000,31136.3191,31136.3191,453.6373,246492.8191,0.0000,-246492.8191,10.4453,10.1605,36646.4000,0.0000,36646.4000,1.2462,9577.1968,0.0000,9577.1968,62.4225,0.0000,27069.2032,27069.2032,10.1605,10.4739,0.0000,30604.1000,-30604.1000,1.1855,0.0000,4779.0691,4779.0691,59.3830,35383.1691,0.0000,-35383.1691,10.4739,10.4561,2185.3000,0.0000,2185.3000,0.4250,570.8684,0.0000,570.8684,21.2882,0.0000,1614.4316,1614.4316,10.4561,10.3611,8756.9000,13.6000,8743.3000,0.6930,1904.3435,2.2052,1906.5487,34.7123,15.8052,6852.5565,6836.7513,10.3611,10.1978,16207.5000,0.0000,16207.5000,0.7206,4240.9165,0.0000,4240.9165,36.0952,0.0000,11966.5835,11966.5835,10.1978,6.9246,8.5612,8.5612,-9.1211,-136815.8488,8.5612,6.6693,8.0567,7.6153,-5.2720,-42175.6457,8.0567,6.5720,7.7103,7.3143,-4.1374,-28961.7470,19.9902,1602.0924,-182178.1000,-207953.2414
2625,7.9088,10.6132,0.0000,224848.8000,-224848.8000,9.7769,0.0000,32628.4485,32628.4485,489.7244,257477.2485,0.0000,-257477.2485,10.6132,10.3161,43268.7000,0.0000,43268.7000,1.4138,11280.0884,0.0000,11280.0884,70.8149,0.0000,31988.6116,31988.6116,10.3161,10.7042,0.0000,34625.8000,-34625.8000,1.6019,0.0000,5415.9118,5415.9118,80.2370,40041.7118,0.0000,-40041.7118,10.7042,10.6865,2237.4000,0.0000,2237.4000,0.4250,582.5116,0.0000,582.5116,21.2882,0.0000,1654.8884,1654.8884,10.6865,10.6114,6471.6000,582.1000,5889.5000,0.6930,1402.0966,94.5583,1496.6550,34.7123,676.6583,5069.5034,4392.8450,10.6114,10.4800,14685.6000,0.0000,14685.6000,0.6262,3828.6146,0.0000,3828.6146,31.3640,0.0000,10856.9854,10856.9854,10.4800,7.1791,8.8296,8.8296,-10.0334,-150501.2919,8.8296,6.7959,8.2873,7.8127,-6.1816,-49453.1106,8.2873,6.6654,7.9088,7.4763,-4.9297,-34507.8910,21.8050,1747.5380,-193393.4000,-234462.2934
2626,8.0622,10.7319,0.0000,246140.6000,-246140.6000,10.2192,0.0000,35820.7138,35820.7138,511.8780,281961.3138,0.0000,-281961.3138,10.7319,10.4002,45482.6000,0.0000,45482.6000,1.6645,11836.6959,0.0000,11836.6959,83.3741,0.0000,33645.9041,33645.9041,10.4002,10.8153,0.0000,43674.0000,-43674.0000,1.8132,0.0000,6837.2643,6837.2643,90.8248,50511.2643,0.0000,-50511.2643,10.8153,10.7981,2650.3000,0.0000,2650.3000,0.4250,688.8939,0.0000,688.8939,21.2882,0.0000,1961.4061,1961.4061,10.7981,10.7525,4261.4000,1469.9000,2791.5000,0.6930,921.5797,238.9903,1160.5700,34.7123,1708.8903,3339.8203,1630.9300,10.7525,10.6399,11832.2000,0.0000,11832.2000,0.5650,3078.3652,0.0000,3078.3652,28.2984,0.0000,8753.8348,8753.8348,10.6399,7.3922,9.0160,9.0160,-10.4444,-156665.5769,9.0160,6.9217,8.4575,7.9689,-6.7353,-53882.2757,8.4575,6.7631,8.0622,7.6103,-5.4493,-38144.8487,23.0698,1848.9022,-227058.0000,-248692.7014
2627,8.2842,10.9608,0.0000,259530.3000,-259530.3000,11.1965,0.0000,37928.0746,37928.0746,560.8327,297458.3746,0.0000,-297458.3746,10.9608,10.6412,39400.6000,0.0000,39400.6000,1.7462,10219.7402,0.0000,10219.7402,87.4647,0.0000,29180.8598,29180.8598,10.6412,11.1206,0.0000,42062.3000,-42062.3000,2.2877,0.0000,6602.1257,6602.1257,114.5887,48664.4257,0.0000,-48664.4257,11.1206,11.1020,3170.0000,0.0000,3170.0000,0.4250,820.3299,0.0000,820.3299,21.2882,0.0000,2349.6701,2349.6701,11.1020,11.0865,2657.5000,1994.0000,663.5000,0.6930,571.9058,325.0215,896.9273,34.7123,2319.0215,2085.5942,-233.4273,11.0865,11.0033,10310.3000,0.0000,10310.3000,0.4541,2669.4126,0.0000,2669.4126,22.7459,0.0000,7640.8874,7640.8874,11.0033,7.6123,9.3078,9.3078,-11.9136,-178704.7276,9.3078,7.0691,8.7108,8.1884,-7.8653,-62922.7069,8.7108,6.8827,8.2842,7.7968,-6.4226,-44958.4478,25.2036,2019.9180,-248048.2000,-286585.8823
2628,8.4637,11.2420,0.0000,268267.8000,-268267.8000,11.8204,0.0000,39339.5247,39339.5247,592.0833,307607.3247,0.0000,-307607.3247,11.2420,10.9692,45482.6000,0.0000,45482.6000,1.5069,11749.2743,0.0000,11749.2743,75.4782,0.0000,33733.3257,33733.3257,10.9692,11.4237,0.0000,43456.9000,-43456.9000,2.2049,0.0000,6845.9789,6845.9789,110.4444,50302.8789,0.0000,-50302.8789,11.4237,11.4018,3028.1000,0.0000,3028.1000,0.4250,780.1820,0.0000,780.1820,21.2882,0.0000,2247.9180,2247.9180,11.4018,11.4039,2126.9000,2055.4000,71.5000,0.6930,455.5251,335.8987,791.4238,34.7123,2391.2987,1671.3749,-719.9238,11.4039,11.3325,9168.9000,0.0000,9168.9000,0.4250,2363.0181,0.0000,2363.0181,21.2882,0.0000,6805.8819,6805.8819,11.3325,7.7664,9.5494,9.5494,-12.7323,-190984.5388,9.5494,7.1785,8.9172,8.3640,-8.4651,-67720.4013,8.9172,6.9737,8.4637,7.9454,-6.9390,-48573.2798,25.6128,2052.7074,-253973.6000,-307278.2200
2629,8.6049,11.3630,0.0000,273772.1000,-273772.1000,12.2308,0.0000,40255.9543,40255.9543,612.6406,314028.0543,0.0000,-314028.0543,11.3630,11.0604,43272.2000,0.0000,43272.2000,1.7313,11158.7474,0.0000,11158.7474,86.7221,0.0000,32113.4526,32113.4526,11.0604,11.5114,0.0000,37955.1000,-37955.1000,2.2805,0.0000,5985.4634,5985.4634,114.2279,43940.5634,0.0000,-43940.5634,11.5114,11.4912,1993.6000,0.0000,1993.6000,0.4250,512.9976,0.0000,512.9976,21.2882,0.0000,1480.6024,1480.6024,11.4912,11.4977,1679.7000,1696.4000,-16.7000,0.6930,359.2340,277.4499,636.6839,34.7123,1973.8499,1320.4660,-653.3839,11.4977,11.4366,8027.5000,0.0000,8027.5000,0.4250,2066.0621,0.0000,2066.0621,21.2882,0.0000,5961.4379,5961.4379,11.4366,7.9698,9.7032,9.7032,-12.8927,-193390.9734,9.7032,7.3163,9.0667,8.5098,-8.8766,-71013.1954,9.0667,7.0874,8.6049,8.0770,-7.3610,-51527.3087,26.6784,2138.1105,-258450.6000,-315931.4775
2630,8.7041,11.5378,0.0000,276657.4000,-276657.4000,12.4918,0.0000,40758.5124,40758.5124,625.7143,317415.9124,0.0000,-317415.9124,11.5378,11.2478,41062.4000,0.0000,41062.4000,1.6439,10562.2523,0.0000,10562.2523,82.3424,0.0000,30500.1477,30500.1477,11.2478,11.6443,0.0000,33933.5000,-33933.5000,1.9923,0.0000,5362.8414,5362.8414,99.7963,39296.3414,0.0000,-39296.3414,11.6443,11.6310,1923.4000,0.0000,1923.4000,0.4250,493.9881,0.0000,493.9881,21.2882,0.0000,1429.4119,1429.4119,11.6310,11.6369,1401.5000,1418.2000,-16.7000,0.6930,299.0704,232.2415,531.3119,34.7123,1650.4415,1102.4296,-548.0119,11.6369,11.5830,9168.9000,0.0000,9168.9000,0.4250,2355.1077,0.0000,2355.1077,21.2882,0.0000,6813.7923,6813.7923,11.5830,8.0642,9.8236,9.8236,-13.0019,-195027.8217,9.8236,7.3939,9.1757,8.6087,-8.9780,-71823.9840,9.1757,7.1548,8.7041,8.1652,-7.4673,-52270.9934,26.5066,2124.3401,-258452.9000,-319122.7991
2631,8.7752,11.6654,0.0000,273086.1000,-273086.1000,12.6306,0.0000,40288.0577,40288.0577,632.6679,313374.1577,0.0000,-313374.1577,11.6654,11.3875,34991.4000,0.0000,34991.4000,1.5555,8984.1527,0.0000,8984.1527,77.9124,0.0000,26007.2473,26007.2473,11.3875,11.7453,0.0000,32258.8000,-32258.8000,1.7824,0.0000,5106.5255,5106.5255,89.2781,37365.3255,0.0000,-37365.3255,11.7453,11.7323,2492.3000,0.0000,2492.3000,0.4250,639.1721,0.0000,639.1721,21.2882,0.0000,1853.1279,1853.1279,11.7323,11.7373,1293.8000,1296.6000,-2.8000,0.6930,275.6446,212.5252,488.1698,34.7123,1509.1252,1018.1554,-490.9698,11.7373,11.6752,10690.8000,0.0000,10690.8000,0.4250,2742.0648,0.0000,2742.0648,21.2882,0.0000,7948.7352,7948.7352,11.6752,8.1391,9.9072,9.9072,-12.9479,-194218.0704,9.9072,7.4531,9.2527,8.6801,-8.9860,-71888.0757,9.2527,7.2063,8.7752,8.2295,-7.4931,-52451.9894,26.2672,2105.1533,-257173.2000,-318558.1355
2632,8.8204,11.7536,0.0000,279035.4000,-279035.4000,12.4727,0.0000,41202.0278,41202.0278,624.7556,320237.4278,0.0000,-320237.4278,11.7536,11.5101,22841.0000,0.0000,22841.0000,1.3227,5857.0831,0.0000,5857.0831,66.2543,0.0000,16983.9169,16983.9169,11.5101,11.8598,0.0000,27286.6000,-27286.6000,1.6952,0.0000,4325.7180,4325.7180,84.9121,31612.3180,0.0000,-31612.3180,11.8598,11.8425,1575.6000,0.0000,1575.6000,0.4250,403.4144,0.0000,403.4144,21.2882,0.0000,1172.1856,1172.1856,11.8425,11.8471,1237.9000,943.4000,294.5000,0.6930,263.2760,154.7900,418.0660,34.7123,1098.1900,974.6240,-123.5660,11.8471,11.7726,14115.0000,0.0000,14115.0000,0.4250,3614.6448,0.0000,3614.6448,21.2882,0.0000,10500.3552,10500.3552,11.7726,8.1646,9.9686,9.9686,-12.8505,-192757.6838,9.9686,7.4782,9.3045,8.7234,-8.8700,-70959.8802,9.3045,7.2297,8.8204,8.2671,-7.3899,-51729.6011,25.5504,2047.7061,-267495.9000,-315447.1651
2633,8.8889,11.9474,0.0000,178614.4000,-178614.4000,12.7477,0.0000,26409.3507,26409.3507,638.5317,205023.7507,0.0000,-205023.7507,11.9474,11.7850,18818.2000,0.0000,18818.2000,0.8622,4812.1599,0.0000,4812.1599,43.1858,0.0000,14006.0401,14006.0401,11.7850,12.0870,0.0000,4332.4000,-4332.4000,1.4345,0.0000,689.0979,689.0979,71.8543,5021.4979,0.0000,-5021.4979,12.0870,12.0758,1300.2000,0.0000,1300.2000,0.4250,331.8234,0.0000,331.8234,21.2882,0.0000,968.3766,968.3766,12.0758,12.0770,1698.1000,873.2000,824.9000,0.6930,359.8261,143.5880,503.4141,34.7123,1016.7880,1338.2739,321.4859,12.0770,11.9766,16588.0000,0.0000,16588.0000,0.5320,4234.0204,0.0000,4234.0204,26.6467,0.0000,12353.9796,12353.9796,11.9766,8.1802,10.0784,10.0784,-13.2525,-198787.5348,10.0784,7.4942,9.3893,8.7863,-9.0209,-72167.5813,9.3893,7.2448,8.8889,8.3170,-7.4858,-52400.9432,25.0415,2006.9260,-145415.5000,-323356.0594
2634,8.4371,11.3764,0.0000,170571.9000,-170571.9000,8.1632,0.0000,25000.3973,25000.3973,408.8940,195572.2973,0.0000,-195572.2973,11.3764,11.1759,18806.7000,0.0000,18806.7000,0.7081,4848.8080,0.0000,4848.8080,35.4676,0.0000,13957.8920,13957.8920,11.1759,11.2479,0.0000,2565.8000,-2565.8000,0.4950,0.0000,405.1603,405.1603,24.7945,2970.9603,0.0000,-2970.9603,11.2479,11.2341,992.0000,0.0000,992.0000,0.4250,256.2360,0.0000,256.2360,21.2882,0.0000,735.7640,735.7640,11.2341,11.2295,2783.7000,677.6000,2106.1000,0.6930,597.7955,110.5734,708.3689,34.7123,788.1734,2185.9045,1397.7311,11.2295,11.0529,15827.0000,0.0000,15827.0000,0.6229,4089.2419,0.0000,4089.2419,31.1986,0.0000,11737.7581,11737.7581,11.0529,7.8327,9.4428,9.4428,-7.4788,-112182.5013,9.4428,7.2567,8.8599,8.3498,-5.0773,-40618.2030,8.8599,7.0481,8.4371,7.9540,-4.2077,-29453.6252,16.6607,1335.2527,-135405.9000,-182254.3295
2635,8.2751,11.1863,133.9000,109768.8000,-109634.9000,7.7755,30.3542,16038.9711,16069.3253,389.4745,125807.7711,103.5458,-125704.2253,11.1863,10.9786,18802.9000,0.0000,18802.9000,0.7143,4861.1711,0.0000,4861.1711,35.7792,0.0000,13941.7289,13941.7289,10.9786,11.0228,122.6000,89.9000,32.7000,0.4950,26.5182,14.1639,40.6821,24.7945,104.0639,96.0818,-7.9821,11.0228,11.0119,1084.6000,0.0000,1084.6000,0.4250,281.0704,0.0000,281.0704,21.2882,0.0000,803.5296,803.5296,11.0119,10.9911,4004.2000,564.4000,3439.8000,0.6930,862.9718,91.9273,954.8991,34.7123,656.3273,3141.2282,2484.9009,10.9911,10.8165,14495.4000,0.0000,14495.4000,0.6026,3758.1651,0.0000,3758.1651,30.1837,0.0000,10737.2349,10737.2349,10.8165,7.6495,9.2330,9.2330,-7.0893,-106339.1653,9.2330,7.1445,8.6761,8.1887,-4.6752,-37401.5636,8.6761,6.9577,8.2751,7.8169,-3.8464,-26925.0507,16.0581,1286.9581,-71779.5000,-170665.7797
2636,7.9579,10.5001,338.9000,99861.0000,-99522.1000,4.9931,77.2761,14504.3702,14581.6462,250.1043,114365.3702,261.6239,-114103.7462,10.5001,10.2189,15929.4000,0.0000,15929.4000,0.7164,4159.6586,0.0000,4159.6586,35.8848,0.0000,11769.7414,11769.7414,10.2189,10.2190,587.4000,0.0000,587.4000,0.4950,128.7159,0.0000,128.7159,24.7945,0.0000,458.6841,458.6841,10.2190,10.2028,626.5000,0.0000,626.5000,0.4250,164.2754,0.0000,164.2754,21.2882,0.0000,462.2246,462.2246,10.2028,10.1528,5158.4000,453.1000,4705.3000,0.6930,1126.4426,73.3294,1199.7720,34.7123,526.4294,4031.9574,3505.5280,10.1528,9.9364,11832.2000,0.0000,11832.2000,0.5541,3105.5675,0.0000,3105.5675,27.7542,0.0000,8726.6325,8726.6325,9.9364,7.5627,8.7495,8.7495,-3.9094,-58641.1654,8.7495,7.0346,8.2922,7.8921,-2.8244,-22595.1386,8.2922,6.8593,7.9579,7.5758,-2.3600,-16520.2714,11.8149,946.8923,-65841.3000,-97756.5754
2637,7.7997,10.3216,865.6000,79084.7000,-78219.1000,4.5244,197.9516,11452.9810,11650.9326,226.6287,90537.6810,667.6484,-89870.0326,10.3216,10.0616,15545.2000,0.0000,15545.2000,0.6140,4069.9821,0.0000,4069.9821,30.7531,0.0000,11475.2179,11475.2179,10.0616,10.0515,10408.3000,4002.5000,6405.8000,0.4950,2286.9655,624.3832,2911.3487,24.7945,4626.8832,8121.3345,3494.4513,10.0515,10.0412,457.8000,0.0000,457.8000,0.4250,120.3374,0.0000,120.3374,21.2882,0.0000,337.4626,337.4626,10.0412,9.9638,6850.5000,256.3000,6594.2000,0.6930,1499.9255,41.4304,1541.3559,34.7123,297.7304,5350.5745,5052.8441,9.9638,9.7710,10310.3000,0.0000,10310.3000,0.4587,2713.6796,0.0000,2713.6796,22.9787,0.0000,7596.6204,7596.6204,9.7710,7.3197,8.5454,8.5454,-3.6956,-55434.6632,8.5454,6.9218,8.1124,7.7336,-2.4478,-19582.3657,8.1124,6.7721,7.7997,7.4423,-2.0206,-14144.4874,10.8152,866.7736,-38905.8000,-89161.5163
2638,7.6253,9.9381,1233.0000,70503.2000,-69270.2000,3.5528,282.8833,10177.4725,10460.3557,177.9604,80680.6725,950.1167,-79730.5557,9.9381,9.6433,15531.3000,0.0000,15531.3000,0.6010,4089.4025,0.0000,4089.4025,30.1026,0.0000,11441.8975,11441.8975,9.6433,9.5537,13834.8000,6585.9000,7248.9000,0.4950,3062.0827,1023.0903,4085.1730,24.7945,7608.9903,10772.7173,3163.7270,9.5537,9.5450,464.7000,0.0000,464.7000,0.4250,123.0560,0.0000,123.0560,21.2882,0.0000,341.6440,341.6440,9.5450,9.4152,8647.9000,57.7000,8590.2000,0.6930,1909.0807,9.2951,1918.3758,34.7123,66.9951,6738.8193,6671.8242,9.4152,9.2202,5744.7000,0.0000,5744.7000,0.4250,1524.3808,0.0000,1524.3808,21.2882,0.0000,4220.3192,4220.3192,9.2202,7.3281,8.2741,8.2741,-2.4497,-36746.1640,8.2741,6.8704,7.8998,7.5723,-1.8173,-14538.7367,7.8998,6.7231,7.6253,7.3115,-1.5234,-10664.0479,9.2877,744.3512,-31690.4000,-61948.9486
2639,7.5064,9.7027,1730.0000,64884.7000,-63154.7000,3.1433,397.7842,9346.1153,9743.8996,157.4470,74230.8153,1332.2158,-72898.5996,9.7027,9.3878,15532.9000,0.0000,15532.9000,0.6044,4104.1220,0.0000,4104.1220,30.2741,0.0000,11428.7780,11428.7780,9.3878,9.3010,18055.4000,2354.6000,15700.8000,0.4950,4014.1975,364.8785,4379.0761,24.7945,2719.4785,14041.2025,11321.7239,9.3010,9.2916,454.9000,0.0000,454.9000,0.4250,120.9158,0.0000,120.9158,21.2882,0.0000,333.9842,333.9842,9.2916,9.1080,10652.3000,0.0000,10652.3000,0.6930,2361.5250,0.0000,2361.5250,34.7123,0.0000,8290.7750,8290.7750,9.1080,8.9919,1749.9000,0.0000,1749.9000,0.4250,466.4822,0.0000,466.4822,21.2882,0.0000,1283.4178,1283.4178,8.9919,7.2155,8.1037,8.1037,-2.1490,-32235.4827,8.1037,6.8121,7.7592,7.4579,-1.5626,-12500.4279,7.7592,6.6758,7.5064,7.2175,-1.3107,-9174.5637,8.6785,695.5307,-19063.9000,-53910.4744
2640,7.3961,9.3453,2505.8000,59895.1000,-57389.3000,2.8639,577.3495,8610.1454,9187.4949,143.4522,68505.2454,1928.4505,-66576.7949,9.3453,9.0402,15524.4000,0.0000,15524.4000,0.6069,4123.7673,0.0000,4123.7673,30.4008,0.0000,11400.6327,11400.6327,9.0402,8.7380,21464.0000,0.0000,21464.0000,0.9465,4801.4279,0.0000,4801.4279,47.4115,0.0000,16662.5721,16662.5721,8.7380,8.7291,464.9000,0.0000,464.9000,0.4250,124.6225,0.0000,124.6225,21.2882,0.0000,340.2775,340.2775,8.7291,8.5080,12244.1000,0.0000,12244.1000,0.6930,2740.2005,0.0000,2740.2005,34.7123,0.0000,9503.8995,9503.8995,8.5080,8.4738,988.0000,0.0000,988.0000,0.4250,265.7679,0.0000,265.7679,21.2882,0.0000,722.2321,722.2321,8.4738,7.3394,7.9066,7.9066,-1.4137,-21206.1499,7.9066,6.8188,7.6165,7.3627,-1.3557,-10845.7580,7.6165,6.6717,7.3961,7.1441,-1.1775,-8242.6187,8.9405,716.5278,-6703.9000,-40294.5267
2641,7.2932,9.0300,3114.8000,55189.6000,-52074.8000,2.6009,719.0420,7919.0121,8638.0540,130.2767,63108.6121,2395.7580,-60712.8540,9.0300,8.7330,15521.9000,0.0000,15521.9000,0.6104,4142.6152,0.0000,4142.6152,30.5744,0.0000,11379.2848,11379.2848,8.7330,8.2989,25601.3000,0.0000,25601.3000,1.3029,5758.3340,0.0000,5758.3340,65.2601,0.0000,19842.9660,19842.9660,8.2989,8.2901,453.7000,0.0000,453.7000,0.4250,122.4306,0.0000,122.4306,21.2882,0.0000,331.2694,331.2694,8.2901,8.0426,13109.5000,0.0000,13109.5000,0.7453,2955.8211,0.0000,2955.8211,37.3341,0.0000,10153.6789,10153.6789,8.0426,8.0238,417.9000,0.0000,417.9000,0.4250,113.2102,0.0000,113.2102,21.2882,0.0000,304.6898,304.6898,8.0238,7.4137,7.7187,7.7187,-0.7794,-11691.1865,7.7187,6.8301,7.4818,7.2744,-1.1352,-9081.9837,7.4818,6.6735,7.2932,7.0776,-1.0325,-7227.7239,9.1642,734.4523,3029.5000,-28000.8942
2642,7.2013,8.7644,3754.6000,50467.0000,-46712.4000,2.3587,868.2226,7229.4710,8097.6936,118.1454,57696.4710,2886.3774,-54810.0936,8.7644,8.4718,15513.0000,0.0000,15513.0000,0.6137,4156.8094,0.0000,4156.8094,30.7400,0.0000,11356.1906,11356.1906,8.4718,7.9615,25931.2000,0.0000,25931.2000,1.5635,5859.8854,0.0000,5859.8854,78.3148,0.0000,20071.3146,20071.3146,7.9615,7.9530,465.5000,0.0000,465.5000,0.4250,126.2610,0.0000,126.2610,21.2882,0.0000,339.2390,339.2390,7.9530,7.6920,13983.0000,0.0000,13983.0000,0.8050,3170.9876,0.0000,3170.9876,40.3236,0.0000,10812.0124,10812.0124,7.6920,7.6842,417.9000,0.0000,417.9000,0.4250,113.8177,0.0000,113.8177,21.2882,0.0000,304.0823,304.0823,7.6842,7.4282,7.5562,7.5562,-0.3313,-4970.0448,7.5562,6.8312,7.3629,7.1937,-0.9386,-7508.4887,7.3629,6.6707,7.2013,7.0168,-0.8960,-6272.1784,9.2863,744.2406,9598.2000,-18750.7119
2643,7.1191,8.5662,3120.8000,67192.1000,-64071.3000,2.1147,722.7692,9611.2704,10334.0395,105.9258,76803.3704,2398.0308,-74405.3395,8.5662,8.2666,15506.2000,0.0000,15506.2000,0.6162,4167.4364,0.0000,4167.4364,30.8679,0.0000,11338.7636,11338.7636,8.2666,7.7372,31032.8000,0.0000,31032.8000,1.5919,7038.6790,0.0000,7038.6790,79.7378,0.0000,23994.1210,23994.1210,7.7372,7.7283,453.0000,0.0000,453.0000,0.4250,123.2921,0.0000,123.2921,21.2882,0.0000,329.7079,329.7079,7.7283,7.4431,14612.4000,0.0000,14612.4000,0.8645,3326.5403,0.0000,3326.5403,43.3020,0.0000,11285.8597,11285.8597,7.4431,7.4351,987.6000,0.0000,987.6000,0.4250,270.0073,0.0000,270.0073,21.2882,0.0000,717.5927,717.5927,7.4351,7.4050,7.4201,7.4201,-0.0379,-569.1498,7.4201,6.8176,7.2594,7.1188,-0.7605,-6084.3070,7.2594,6.6583,7.1191,6.9589,-0.7588,-5311.6041,9.0560,725.7840,-1479.3000,-11965.0610
2644,7.1054,8.7556,3288.5000,74046.1000,-70757.6000,2.8993,761.8030,10589.0974,11350.9004,145.2236,84635.1974,2526.6970,-82108.5004,8.7556,8.5038,15516.3000,0.0000,15516.3000,0.6182,4158.2459,0.0000,4158.2459,30.9641,0.0000,11358.0541,11358.0541,8.5038,7.9710,29715.3000,0.0000,29715.3000,1.9129,6711.1484,0.0000,6711.1484,95.8176,0.0000,23004.1516,23004.1516,7.9710,7.9637,617.9000,0.0000,617.9000,0.4250,167.5733,0.0000,167.5733,21.2882,0.0000,450.3267,450.3267,7.9637,7.7131,14390.7000,0.0000,14390.7000,0.9075,3262.8463,0.0000,3262.8463,45.4566,0.0000,11127.8537,11127.8537,7.7131,7.6972,5354.9000,0.0000,5354.9000,0.4250,1457.9700,0.0000,1457.9700,21.2882,0.0000,3896.9300,3896.9300,7.6972,7.1526,7.4249,7.4249,-0.8185,-12276.7619,7.4249,6.7680,7.2497,7.0964,-0.9873,-7898.3173,7.2497,6.6314,7.1054,6.9406,-0.9293,-6504.9710,10.7818,864.0922,-5162.5000,-26680.0502
2645,7.0880,8.8614,1257.4000,135778.5000,-134521.1000,3.2016,291.3801,19411.2352,19702.6153,160.3666,155189.7352,966.0199,-154223.7153,8.8614,8.6159,15522.3000,0.0000,15522.3000,0.6165,4153.2303,0.0000,4153.2303,30.8793,0.0000,11369.0697,11369.0697,8.6159,8.1188,13747.1000,0.0000,13747.1000,1.8230,3098.5262,0.0000,3098.5262,91.3154,0.0000,10648.5738,10648.5738,8.1188,8.1090,568.3000,0.0000,568.3000,0.4250,153.7755,0.0000,153.7755,21.2882,0.0000,414.5245,414.5245,8.1090,7.8685,13519.8000,0.0000,13519.8000,0.8895,3057.7665,0.0000,3057.7665,44.5550,0.0000,10462.0335,10462.0335,7.8685,7.7843,18077.0000,0.0000,18077.0000,0.4250,4910.1207,0.0000,4910.1207,21.2882,0.0000,13166.8793,13166.8793,7.7843,7.0543,7.4193,7.4193,-1.1265,-16897.9045,7.4193,6.7281,7.2350,7.0737,-1.0666,-8532.9313,7.2350,6.6050,7.0880,6.9200,-0.9722,-6805.2081,11.0709,887.2628,-73086.6000,-32236.0439
2646,7.2852,9.8658,45.5000,177308.3000,-177262.8000,6.0861,10.5051,25437.8492,25448.3543,304.8525,202746.1492,34.9949,-202711.1543,9.8658,9.6746,26368.2000,0.0000,26368.2000,0.6156,6950.2084,0.0000,6950.2084,30.8330,0.0000,19417.9916,19417.9916,9.6746,9.4955,6178.5000,0.0000,6178.5000,0.8415,1366.7510,0.0000,1366.7510,42.1507,0.0000,4811.7490,4811.7490,9.4955,9.4885,1177.8000,0.0000,1177.8000,0.4250,312.1606,0.0000,312.1606,21.2882,0.0000,865.6394,865.6394,9.4885,9.3123,12212.2000,0.0000,12212.2000,0.8332,2698.4605,0.0000,2698.4605,41.7366,0.0000,9513.7395,9513.7395,9.3123,9.0903,19216.3000,0.0000,19216.3000,0.7298,5106.9702,0.0000,5106.9702,36.5581,0.0000,14109.3298,14109.3298,9.0903,6.6145,7.8524,7.8524,-4.9341,-74011.3526,7.8524,6.5936,7.5167,7.2230,-2.5088,-20070.3791,7.5167,6.5244,7.2852,7.0206,-1.9775,-13842.7141,14.2969,1145.8059,-112109.8000,-107924.4459
2647,7.4893,10.3094,0.0000,190678.6000,-190678.6000,8.0285,0.0000,27457.1600,27457.1600,402.1497,218135.7600,0.0000,-218135.7600,10.3094,10.0388,32180.3000,0.0000,32180.3000,1.0274,8426.8243,0.0000,8426.8243,51.4619,0.0000,23753.4757,23753.4757,10.0388,9.9717,2.0000,10816.6000,-10814.6000,0.4950,0.4396,1686.9761,1687.4158,24.7945,12503.5761,1.5604,-12502.0158,9.9717,9.9597,2009.7000,0.0000,2009.7000,0.4250,528.8927,0.0000,528.8927,21.2882,0.0000,1480.8073,1480.8073,9.9597,9.8271,12996.2000,0.0000,12996.2000,0.7324,2849.3615,0.0000,2849.3615,36.6847,0.0000,10146.8385,10146.8385,9.8271,9.6303,18456.8000,0.0000,18456.8000,0.7560,4867.6885,0.0000,4867.6885,37.8673,0.0000,13589.1115,13589.1115,9.6303,6.7688,8.1995,8.1995,-6.8596,-102894.2575,8.1995,6.6191,7.7781,7.4093,-3.7885,-30307.9960,7.7781,6.5405,7.4893,7.1593,-2.9667,-20766.6502,17.1965,1378.1912,-135850.2000,-153968.9037
2648,7.6575,10.4691,0.0000,202637.4000,-202637.4000,8.6459,0.0000,29268.9801,29268.9801,433.0741,231906.3801,0.0000,-231906.3801,10.4691,10.1628,36587.1000,0.0000,36587.1000,1.2443,9558.3626,0.0000,9558.3626,62.3287,0.0000,27028.7374,27028.7374,10.1628,10.3239,0.0000,12348.5000,-12348.5000,0.5658,0.0000,1928.3601,1928.3601,28.3429,14276.8601,0.0000,-14276.8601,10.3239,10.3048,2184.8000,0.0000,2184.8000,0.4250,571.9961,0.0000,571.9961,21.2882,0.0000,1612.8039,1612.8039,10.3048,10.1738,12294.5000,0.0000,12294.5000,0.7723,2680.2756,0.0000,2680.2756,38.6837,0.0000,9614.2244,9614.2244,10.1738,9.9984,16178.2000,0.0000,16178.2000,0.7196,4244.9324,0.0000,4244.9324,36.0456,0.0000,11933.2676,11933.2676,9.9984,6.9236,8.4610,8.4610,-7.9550,-119324.9091,8.4610,6.6771,7.9853,7.5691,-4.6153,-36922.4978,7.9853,6.5804,7.6575,7.2829,-3.6346,-25442.4539,18.5595,1487.4315,-147741.3000,-181689.8608
2649,7.7839,10.6216,0.0000,217124.1000,-217124.1000,9.1968,0.0000,31434.5239,31434.5239,460.6654,248558.6239,0.0000,-248558.6239,10.6216,10.2907,43204.8000,0.0000,43204.8000,1.4109,11262.0564,0.0000,11262.0564,70.6717,0.0000,31942.7436,31942.7436,10.2907,10.4653,0.0000,12800.8000,-12800.8000,0.6463,0.0000,2001.6688,2001.6688,32.3752,14802.4688,0.0000,-14802.4688,10.4653,10.4456,2230.7000,0.0000,2230.7000,0.4250,582.8014,0.0000,582.8014,21.2882,0.0000,1647.8986,1647.8986,10.4456,10.3279,9535.6000,0.0000,9535.6000,0.7257,2074.0398,0.0000,2074.0398,36.3521,0.0000,7461.5602,7461.5602,10.3279,10.1818,14659.1000,0.0000,14659.1000,0.6270,3837.6293,0.0000,3837.6293,31.4076,0.0000,10821.4707,10821.4707,10.1818,7.0883,8.6350,8.6350,-8.4296,-126443.9908,8.6350,6.7536,8.1333,7.6943,-5.1268,-41014.7269,8.1333,6.6356,7.7839,7.3845,-4.0811,-28567.5555,19.5476,1566.6246,-160294.7000,-196026.2732
2650,7.9079,10.7640,0.0000,231398.3000,-231398.3000,9.8612,0.0000,33578.3076,33578.3076,493.9468,264976.6076,0.0000,-264976.6076,10.7640,10.3968,45403.7000,0.0000,45403.7000,1.6618,11810.6430,0.0000,11810.6430,83.2393,0.0000,33593.0570,33593.0570,10.3968,10.5668,0.0000,16183.0000,-16183.0000,0.6703,0.0000,2533.3934,2533.3934,33.5743,18716.3934,0.0000,-18716.3934,10.5668,10.5479,2646.3000,0.0000,2646.3000,0.4250,690.3553,0.0000,690.3553,21.2882,0.0000,1955.9447,1955.9447,10.5479,10.4621,6707.3000,117.4000,6589.9000,0.6930,1456.4403,19.0500,1475.4903,34.7123,136.4500,5250.8597,5114.4097,10.4621,10.3377,11810.9000,0.0000,11810.9000,0.5667,3085.9069,0.0000,3085.9069,28.3836,0.0000,8724.9931,8724.9931,10.3377,7.2514,8.7946,8.7946,-8.9559,-134339.2306,8.7946,6.8436,8.2743,7.8191,-5.6615,-45291.6901,8.2743,6.7041,7.9079,7.4892,-4.5565,-31895.4948,20.8169,1668.3469,-181130.5000,-211526.4155
2651,8.0540,10.9325,0.0000,237972.4000,-237972.4000,10.5168,0.0000,34626.7204,34626.7204,526.7856,272599.1204,0.0000,-272599.1204,10.9325,10.5674,39349.6000,0.0000,39349.6000,1.7422,10210.7173,0.0000,10210.7173,87.2659,0.0000,29138.8827,29138.8827,10.5674,10.7707,0.0000,15680.4000,-15680.4000,0.8477,0.0000,2459.2248,2459.2248,42.4593,18139.6248,0.0000,-18139.6248,10.7707,10.7494,3167.3000,0.0000,3167.3000,0.4250,823.8136,0.0000,823.8136,21.2882,0.0000,2343.4864,2343.4864,10.7494,10.6938,5995.0000,87.6000,5907.4000,0.6930,1297.5148,14.2372,1311.7520,34.7123,101.8372,4697.4852,4595.6480,10.6938,10.5990,10291.8000,0.0000,10291.8000,0.4555,2679.8984,0.0000,2679.8984,22.8167,0.0000,7611.9016,7611.9016,10.5990,7.3882,8.9936,8.9936,-9.8557,-147834.8577,8.9936,6.9312,8.4436,7.9624,-6.3305,-50643.9314,8.4436,6.7740,8.0540,7.6088,-5.1251,-35875.4183,22.0202,1764.7874,-194936.7000,-234354.2073
