Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2652,8.1700,11.1280,0.0000,244488.6000,-244488.6000,10.8245,0.0000,35652.5888,35652.5888,542.1966,280141.1888,0.0000,-280141.1888,11.1280,10.8116,45406.1000,0.0000,45406.1000,1.5056,11748.8889,0.0000,11748.8889,75.4163,0.0000,33657.2111,33657.2111,10.8116,11.0085,0.0000,18804.7000,-18804.7000,0.8218,0.0000,2957.1579,2957.1579,41.1629,21761.8579,0.0000,-21761.8579,11.0085,10.9830,3020.4000,0.0000,3020.4000,0.4250,782.8899,0.0000,782.8899,21.2882,0.0000,2237.5101,2237.5101,10.9830,10.9331,5834.0000,42.3000,5791.7000,0.6930,1257.9099,6.8880,1264.7979,34.7123,49.1880,4576.0901,4526.9021,10.9331,10.8504,9152.5000,0.0000,9152.5000,0.4250,2374.9353,0.0000,2374.9353,21.2882,0.0000,6777.5647,6777.5647,10.8504,7.4693,9.1599,9.1599,-10.3889,-155833.0231,9.1599,6.9879,8.5807,8.0739,-6.6738,-53390.6264,8.5807,6.8204,8.1700,7.7005,-5.4087,-37860.8648,22.0423,1766.5550,-199922.6000,-247084.5144
2653,8.2730,11.1756,0.0000,249986.0000,-249986.0000,11.1281,0.0000,36525.4240,36525.4240,557.4073,286511.4240,0.0000,-286511.4240,11.1756,10.8269,43203.1000,0.0000,43203.1000,1.7317,11171.1486,0.0000,11171.1486,86.7404,0.0000,32031.9514,32031.9514,10.8269,11.0523,0.0000,17918.4000,-17918.4000,0.9863,0.0000,2818.2626,2818.2626,49.4033,20736.6626,0.0000,-20736.6626,11.0523,11.0292,1992.8000,0.0000,1992.8000,0.4250,516.2061,0.0000,516.2061,21.2882,0.0000,1476.5939,1476.5939,11.0292,10.9823,6090.0000,8.0000,6082.0000,0.6930,1312.1316,1.3032,1313.4348,34.7123,9.3032,4777.8684,4768.5652,10.9823,10.9120,8013.2000,0.0000,8013.2000,0.4250,2077.8184,0.0000,2077.8184,21.2882,0.0000,5935.3816,5935.3816,10.9120,7.6354,9.2737,9.2737,-10.5438,-158156.3365,9.2737,7.0880,8.6908,8.1808,-7.0332,-56265.5327,8.6908,6.8999,8.2730,7.7954,-5.7629,-40340.6037,23.0837,1850.0154,-208613.3000,-254762.4729
2654,8.3644,11.3091,0.0000,254372.4000,-254372.4000,11.3850,0.0000,37231.0563,37231.0563,570.2728,291603.4563,0.0000,-291603.4563,11.3091,10.9797,40997.9000,0.0000,40997.9000,1.6464,10580.5012,0.0000,10580.5012,82.4666,0.0000,30417.3988,30417.3988,10.9797,11.1928,0.0000,18537.1000,-18537.1000,0.9399,0.0000,2920.5886,2920.5886,47.0772,21457.6886,0.0000,-21457.6886,11.1928,11.1776,1920.7000,0.0000,1920.7000,0.4250,496.5173,0.0000,496.5173,21.2882,0.0000,1424.1827,1424.1827,11.1776,11.1286,6664.9000,0.0000,6664.9000,0.6930,1432.5738,0.0000,1432.5738,34.7123,0.0000,5232.3262,5232.3262,11.1286,11.0676,9152.5000,0.0000,9152.5000,0.4250,2368.2017,0.0000,2368.2017,21.2882,0.0000,6784.2983,6784.2983,11.0676,7.7161,9.3919,9.3919,-10.8720,-163079.8024,9.3919,7.1503,8.7941,8.2711,-7.2717,-58173.3544,8.7941,6.9524,8.3644,7.8733,-5.9744,-41820.4565,23.2713,1865.0528,-214173.5000,-263073.6133
2655,8.4454,11.4135,0.0000,254664.4000,-254664.4000,11.5907,0.0000,37331.6249,37331.6249,580.5800,291996.0249,0.0000,-291996.0249,11.4135,11.1038,34933.0000,0.0000,34933.0000,1.5589,9001.7282,0.0000,9001.7282,78.0842,0.0000,25931.2718,25931.2718,11.1038,11.3222,0.0000,20872.1000,-20872.1000,0.9728,0.0000,3293.1336,3293.1336,48.7271,24165.2336,0.0000,-24165.2336,11.3222,11.3077,2488.0000,0.0000,2488.0000,0.4250,641.9671,0.0000,641.9671,21.2882,0.0000,1846.0329,1846.0329,11.3077,11.2544,5927.8000,76.6000,5851.2000,0.6930,1271.4870,12.5079,1283.9949,34.7123,89.1079,4656.3130,4567.2051,11.2544,11.1853,10671.6000,0.0000,10671.6000,0.4250,2756.2425,0.0000,2756.2425,21.2882,0.0000,7915.3575,7915.3575,11.1853,7.8011,9.4932,9.4932,-11.0854,-166280.9650,9.4932,7.2106,8.8845,8.3519,-7.4770,-59815.6116,8.8845,7.0029,8.4454,7.9437,-6.1634,-43143.8653,23.4981,1883.2321,-221592.7000,-269240.4418
2656,8.5203,11.5097,0.0000,265586.3000,-265586.3000,11.6094,0.0000,38988.7001,38988.7001,581.5143,304575.0001,0.0000,-304575.0001,11.5097,11.2442,22804.9000,0.0000,22804.9000,1.3260,5868.3468,0.0000,5868.3468,66.4183,0.0000,16936.5532,16936.5532,11.2442,11.4916,0.0000,20708.4000,-20708.4000,1.0958,0.0000,3272.6108,3272.6108,54.8874,23981.0108,0.0000,-23981.0108,11.4916,11.4727,1572.8000,0.0000,1572.8000,0.4250,404.8318,0.0000,404.8318,21.2882,0.0000,1167.9682,1167.9682,11.4727,11.4259,3958.6000,334.3000,3624.3000,0.6930,846.8680,54.6665,901.5344,34.7123,388.9665,3111.7320,2722.7656,11.4259,11.3448,14089.5000,0.0000,14089.5000,0.4250,3630.0104,0.0000,3630.0104,21.2882,0.0000,10459.4896,10459.4896,11.3448,7.8507,9.5978,9.5978,-11.3784,-170676.6185,9.5978,7.2502,8.9717,8.4240,-7.6448,-61158.7158,8.9717,7.0371,8.5203,8.0044,-6.3001,-44100.6905,23.3612,1872.2612,-244203.2000,-275936.0248
2657,8.6408,11.7309,0.0000,168424.9000,-168424.9000,12.1125,0.0000,24782.7026,24782.7026,606.7126,193207.6026,0.0000,-193207.6026,11.7309,11.5589,18774.6000,0.0000,18774.6000,0.8643,4815.9052,0.0000,4815.9052,43.2903,0.0000,13958.6948,13958.6948,11.5589,11.8023,0.0000,660.0000,-660.0000,1.0877,0.0000,104.6904,104.6904,54.4825,764.6904,0.0000,-764.6904,11.8023,11.7904,1294.4000,0.0000,1294.4000,0.4250,331.6893,0.0000,331.6893,21.2882,0.0000,962.7107,962.7107,11.7904,11.7628,3119.8000,485.9000,2633.9000,0.6930,664.0635,79.6864,743.7498,34.7123,565.5864,2455.7365,1890.1502,11.7628,11.6565,16557.9000,0.0000,16557.9000,0.5347,4245.3563,0.0000,4245.3563,26.7830,0.0000,12312.5437,12312.5437,11.6565,7.9063,9.7814,9.7814,-12.3248,-184871.2762,9.7814,7.2926,9.1177,8.5370,-8.1792,-65433.2152,9.1177,7.0736,8.6408,8.0957,-6.7178,-47024.7860,23.5757,1889.4456,-129824.1000,-297329.2773
2658,8.2426,11.1363,0.0000,164186.1000,-164186.1000,7.6866,0.0000,23975.4085,23975.4085,385.0191,188161.5085,0.0000,-188161.5085,11.1363,10.9277,18786.3000,0.0000,18786.3000,0.7089,4860.3962,0.0000,4860.3962,35.5105,0.0000,13925.9038,13925.9038,10.9277,10.9391,0.0000,87.7000,-87.7000,0.4950,0.0000,13.8093,13.8093,24.7945,101.5093,0.0000,-101.5093,10.9391,10.9247,988.8000,0.0000,988.8000,0.4250,256.5562,0.0000,256.5562,21.2882,0.0000,732.2438,732.2438,10.9247,10.8965,3303.1000,503.0000,2800.1000,0.6930,712.8745,81.8674,794.7418,34.7123,584.8674,2590.2255,2005.3582,10.8965,10.7127,15798.4000,0.0000,15798.4000,0.6249,4101.6277,0.0000,4101.6277,31.3015,0.0000,11696.7723,11696.7723,10.7127,7.6728,9.1928,9.1928,-6.7590,-101384.4251,9.1928,7.1242,8.6412,8.1585,-4.5992,-36793.7166,8.6412,6.9331,8.2426,7.7871,-3.7978,-26584.5873,15.9501,1278.3030,-125900.2000,-164762.7291
2659,8.1215,11.0020,113.8000,102373.0000,-102259.2000,7.4762,25.8706,14914.9339,14940.8045,374.4801,117287.9339,87.9294,-117200.0045,11.0020,10.7889,18780.8000,0.0000,18780.8000,0.7164,4868.4514,0.0000,4868.4514,35.8830,0.0000,13912.3486,13912.3486,10.7889,10.7905,27.7000,0.0000,27.7000,0.4950,6.0108,0.0000,6.0108,24.7945,0.0000,21.6892,21.6892,10.7905,10.7793,1088.5000,0.0000,1088.5000,0.4250,283.0366,0.0000,283.0366,21.2882,0.0000,805.4634,805.4634,10.7793,10.7486,4251.8000,378.2000,3873.6000,0.6930,919.7837,61.4820,981.2657,34.7123,439.6820,3332.0163,2892.3343,10.7486,10.5696,14469.2000,0.0000,14469.2000,0.6049,3764.6457,0.0000,3764.6457,30.2970,0.0000,10704.5543,10704.5543,10.5696,7.5061,9.0379,9.0379,-6.6686,-100028.8162,9.0379,7.0361,8.5041,8.0370,-4.3573,-34858.7674,8.5041,6.8647,8.1215,7.6844,-3.5686,-24980.5211,15.6156,1251.4924,-64019.4000,-159868.1046
2660,7.8296,10.3060,537.0000,94379.4000,-93842.4000,4.6532,122.7372,13675.5176,13798.2548,233.0761,108054.9176,414.2628,-107640.6548,10.3060,10.0129,15895.7000,0.0000,15895.7000,0.7178,4162.7003,0.0000,4162.7003,35.9529,0.0000,11732.9997,11732.9997,10.0129,10.0124,962.3000,0.0000,962.3000,0.4950,211.6202,0.0000,211.6202,24.7945,0.0000,750.6798,750.6798,10.0124,9.9955,619.1000,0.0000,619.1000,0.4250,162.8305,0.0000,162.8305,21.2882,0.0000,456.2695,456.2695,9.9955,9.9345,5669.8000,251.4000,5418.4000,0.6930,1242.3460,40.6249,1282.9709,34.7123,292.0249,4427.4540,4135.4291,9.9345,9.7091,11810.9000,0.0000,11810.9000,0.5553,3109.9840,0.0000,3109.9840,27.8170,0.0000,8700.9160,8700.9160,9.7091,7.4577,8.5834,8.5834,-3.5493,-53239.2669,8.5834,6.9487,8.1475,7.7661,-2.5770,-20615.6788,8.1475,6.7850,7.8296,7.4663,-2.1479,-15035.3278,11.3089,906.3386,-59136.0000,-88890.2735
2661,7.6905,10.1586,1212.8000,75579.6000,-74366.8000,4.2632,277.9126,10923.3553,11201.2678,213.5415,86502.9553,934.8874,-85568.0678,10.1586,9.8897,15505.8000,0.0000,15505.8000,0.6147,4069.4202,0.0000,4069.4202,30.7895,0.0000,11436.3798,11436.3798,9.8897,9.8725,15609.0000,158.4000,15450.6000,0.4950,3439.9461,24.6670,3464.6131,24.7945,183.0670,12169.0539,11985.9869,9.8725,9.8620,465.5000,0.0000,465.5000,0.4250,122.6857,0.0000,122.6857,21.2882,0.0000,342.8143,342.8143,9.8620,9.7672,8037.1000,32.1000,8005.0000,0.6930,1764.9430,5.1823,1770.1253,34.7123,37.2823,6272.1570,6234.8747,9.7672,9.5678,10291.8000,0.0000,10291.8000,0.4596,2716.7097,0.0000,2716.7097,23.0236,0.0000,7575.0903,7575.0903,9.5678,7.2348,8.4013,8.4013,-3.3906,-50859.2864,8.4013,6.8526,7.9883,7.6270,-2.2508,-18006.3669,7.9883,6.7121,7.6905,7.3502,-1.8549,-12983.9811,10.4257,835.5592,-24648.1000,-81849.6344
2662,7.5161,9.6326,2091.9000,67616.3000,-65524.4000,3.3758,480.9111,9741.2864,10222.1975,169.0928,77357.5864,1610.9889,-75746.5975,9.6326,9.3504,15519.7000,0.0000,15519.7000,0.6011,4104.9062,0.0000,4104.9062,30.1101,0.0000,11414.7938,11414.7938,9.3504,9.0546,21298.9000,148.7000,21150.2000,0.9223,4738.4358,23.0350,4761.4709,46.2001,171.7350,16560.4642,16388.7291,9.0546,9.0462,462.0000,0.0000,462.0000,0.4250,123.2569,0.0000,123.2569,21.2882,0.0000,338.7431,338.7431,9.0462,8.8925,10734.7000,0.0000,10734.7000,0.6930,2389.5999,0.0000,2389.5999,34.7123,0.0000,8345.1001,8345.1001,8.8925,8.7059,5734.6000,0.0000,5734.6000,0.4250,1533.6637,0.0000,1533.6637,21.2882,0.0000,4200.9363,4200.9363,8.7059,7.4636,8.0848,8.0848,-1.6734,-25101.5478,8.0848,6.8714,7.7612,7.4781,-1.6344,-13075.5912,7.7612,6.7107,7.5161,7.2359,-1.4151,-9905.8354,9.6634,774.4602,-11923.2000,-48082.9745
2663,7.3907,9.2776,3236.9000,61819.7000,-58582.8000,2.9715,745.8736,8885.9483,9631.8219,148.8427,70705.6483,2491.0264,-68214.6219,9.2776,8.9937,15522.2000,0.0000,15522.2000,0.6071,4127.3587,0.0000,4127.3587,30.4120,0.0000,11394.8413,11394.8413,8.9937,8.5861,27257.8000,0.0000,27257.8000,1.2760,6102.5218,0.0000,6102.5218,63.9139,0.0000,21155.2782,21155.2782,8.5861,8.5776,456.9000,0.0000,456.9000,0.4250,122.7592,0.0000,122.7592,21.2882,0.0000,334.1408,334.1408,8.5776,8.3702,13459.1000,0.0000,13459.1000,0.6930,3019.8489,0.0000,3019.8489,34.7123,0.0000,10439.2511,10439.2511,8.3702,8.2658,1747.1000,0.0000,1747.1000,0.4250,470.9444,0.0000,470.9444,21.2882,0.0000,1276.1556,1276.1556,8.2658,7.4692,7.8675,7.8675,-1.0656,-15983.8386,7.8675,6.8661,7.6005,7.3668,-1.3396,-10716.8808,7.6005,6.7013,7.3907,7.1509,-1.2028,-8419.5517,9.5965,769.0979,-139.7000,-35120.2712
2664,7.2840,8.9328,3987.7000,56941.9000,-52954.2000,2.6549,920.7064,8169.0918,9089.7982,132.9821,65110.9918,3066.9936,-62043.9982,8.9328,8.6578,15494.2000,0.0000,15494.2000,0.6110,4141.2639,0.0000,4141.2639,30.6065,0.0000,11352.9361,11352.9361,8.6578,8.1472,33694.6000,0.0000,33694.6000,1.6561,7588.9020,0.0000,7588.9020,82.9521,0.0000,26105.6980,26105.6980,8.1472,8.1392,462.2000,0.0000,462.2000,0.4250,125.0120,0.0000,125.0120,21.2882,0.0000,337.1880,337.1880,8.1392,7.8873,14776.7000,0.0000,14776.7000,0.8218,3340.3184,0.0000,3340.3184,41.1624,0.0000,11436.3816,11436.3816,7.8873,7.8566,986.6000,0.0000,986.6000,0.4250,267.9059,0.0000,267.9059,21.2882,0.0000,718.6941,718.6941,7.8566,7.4950,7.6758,7.6758,-0.4985,-7477.7349,7.6758,6.8713,7.4612,7.2735,-1.1091,-8873.0868,7.4612,6.7014,7.2840,7.0813,-1.0476,-7332.8607,9.8906,792.6709,12460.1000,-23683.6824
2665,7.1847,8.6319,5138.4000,52142.4000,-47004.0000,2.3984,1188.5859,7467.2473,8655.8332,120.1345,59609.6473,3949.8141,-55659.8332,8.6319,8.3674,15481.8000,0.0000,15481.8000,0.6137,4156.7516,0.0000,4156.7516,30.7381,0.0000,11325.0484,11325.0484,8.3674,7.7593,32286.7000,0.0000,32286.7000,2.0608,7309.7950,0.0000,7309.7950,103.2266,0.0000,24976.9050,24976.9050,7.7593,7.7514,455.7000,0.0000,455.7000,0.4250,123.9851,0.0000,123.9851,21.2882,0.0000,331.7149,331.7149,7.7514,7.4851,15816.1000,0.0000,15816.1000,0.9101,3599.1291,0.0000,3599.1291,45.5892,0.0000,12216.9709,12216.9709,7.4851,7.4684,417.6000,0.0000,417.6000,0.4250,114.0971,0.0000,114.0971,21.2882,0.0000,303.5029,303.5029,7.4684,7.5192,7.4938,7.4938,0.0726,1089.0719,7.4938,6.8807,7.3303,7.1873,-0.8760,-7007.8372,7.3303,6.7060,7.1847,7.0182,-0.8920,-6244.1364,10.2495,821.4357,17453.9000,-12162.9017
2666,7.1024,8.4543,6518.2000,47249.9000,-40731.7000,2.1277,1510.0710,6756.6907,8266.7616,106.5773,54006.5907,5008.1290,-48998.4616,8.4543,8.1795,15484.7000,0.0000,15484.7000,0.6165,4168.7048,0.0000,4168.7048,30.8790,0.0000,11315.9952,11315.9952,8.1795,7.5733,39923.9000,0.0000,39923.9000,1.9862,9069.5659,0.0000,9069.5659,99.4882,0.0000,30854.3341,30854.3341,7.5733,7.5652,462.4000,0.0000,462.4000,0.4250,126.1667,0.0000,126.1667,21.2882,0.0000,336.2333,336.2333,7.5652,7.2687,17057.2000,0.0000,17057.2000,0.9818,3894.0322,0.0000,3894.0322,49.1781,0.0000,13163.1678,13163.1678,7.2687,7.2614,417.6000,0.0000,417.6000,0.4250,114.4772,0.0000,114.4772,21.2882,0.0000,303.1228,303.1228,7.2614,7.4626,7.3620,7.3620,0.2761,4141.2458,7.3620,6.8594,7.2280,7.1107,-0.6896,-5516.4660,7.2280,6.6898,7.1024,6.9589,-0.7385,-5169.4608,9.8433,788.8776,32614.1000,-6544.6810
2667,7.0092,8.1511,7302.6000,45467.8000,-38165.2000,1.8430,1694.7407,6491.1323,8185.8730,92.3137,51958.9323,5607.8593,-46351.0730,8.1511,7.8878,15497.8000,0.0000,15497.8000,0.6186,4191.4698,0.0000,4191.4698,30.9835,0.0000,11306.3302,11306.3302,7.8878,7.1697,38369.6000,0.0000,38369.6000,2.4653,8762.6639,0.0000,8762.6639,123.4857,0.0000,29606.9361,29606.9361,7.1697,7.1619,455.0000,0.0000,455.0000,0.4250,124.9200,0.0000,124.9200,21.2882,0.0000,330.0800,330.0800,7.1619,6.8558,17857.1000,0.0000,17857.1000,1.0628,4105.2254,0.0000,4105.2254,53.2373,0.0000,13751.8746,13751.8746,6.8558,6.8487,986.2000,0.0000,986.2000,0.4250,272.0767,0.0000,272.0767,21.2882,0.0000,714.1233,714.1233,6.8487,7.5251,7.1869,7.1869,0.9674,14510.8503,7.1869,6.8753,7.1038,7.0311,-0.4456,-3564.8847,7.1038,6.6984,7.0092,6.9011,-0.5798,-4058.5716,10.2594,822.2321,35000.5000,6887.3940
2668,6.9412,8.0433,8226.2000,42270.9000,-34044.7000,1.7260,1911.5156,6027.5001,7939.0157,86.4529,48298.4001,6314.6844,-41983.7157,8.0433,7.7746,15496.8000,0.0000,15496.8000,0.6225,4198.0755,0.0000,4198.0755,31.1806,0.0000,11298.7245,11298.7245,7.7746,7.0710,45458.9000,0.0000,45458.9000,2.3833,10403.0747,0.0000,10403.0747,119.3770,0.0000,35055.8253,35055.8253,7.0710,7.0631,615.9000,0.0000,615.9000,0.4250,169.3527,0.0000,169.3527,21.2882,0.0000,446.5473,446.5473,7.0631,6.7363,17880.1000,0.0000,17880.1000,1.1218,4117.5831,0.0000,4117.5831,56.1930,0.0000,13762.5169,13762.5169,6.7363,6.7193,5345.3000,0.0000,5345.3000,0.4250,1477.4135,0.0000,1477.4135,21.2882,0.0000,3867.8865,3867.8865,6.7193,7.4432,7.0813,7.0813,1.0147,15220.4323,7.0813,6.8518,7.0201,6.9665,-0.3217,-2573.5323,7.0201,6.6821,6.9412,6.8511,-0.4737,-3315.6092,10.0553,805.8719,50752.3000,9331.2908
2669,6.8550,7.8153,7700.4000,52282.0000,-44581.6000,1.5390,1792.2276,7443.7394,9235.9670,77.0903,59725.7394,5908.1724,-53817.5670,7.8153,7.5572,15487.3000,0.0000,15487.3000,0.6237,4210.1173,0.0000,4210.1173,31.2399,0.0000,11277.1827,11277.1827,7.5572,6.7562,20543.7000,0.0000,20543.7000,2.8301,4720.0322,0.0000,4720.0322,141.7571,0.0000,15823.6678,15823.6678,6.7562,6.7460,566.4000,0.0000,566.4000,0.4250,156.5018,0.0000,156.5018,21.2882,0.0000,409.8982,409.8982,6.7460,6.4316,17033.4000,0.0000,17033.4000,1.1256,3944.3759,0.0000,3944.3759,56.3791,0.0000,13089.0241,13089.0241,6.4316,6.3433,18043.7000,0.0000,18043.7000,0.4250,5010.8343,0.0000,5010.8343,21.2882,0.0000,13032.8657,13032.8657,6.3433,7.4967,6.9200,6.9200,1.6806,25209.0388,6.9200,6.8650,6.9053,6.8925,-0.0802,-641.2928,6.9053,6.6896,6.8550,6.7975,-0.3143,-2200.2163,10.4525,837.7030,27092.9000,22367.5297
2670,6.8562,8.2450,4523.6000,79471.1000,-74947.5000,2.0144,1052.8206,11315.0703,12367.8908,100.9025,90786.1703,3470.7794,-87315.3908,8.2450,7.9533,15481.3000,0.0000,15481.3000,0.6259,4181.0373,0.0000,4181.0373,31.3515,0.0000,11300.2627,11300.2627,7.9533,7.5440,11181.5000,14.6000,11166.9000,1.2846,2550.5419,2.2347,2552.7766,64.3454,16.8347,8630.9581,8614.1234,7.5440,7.5334,761.6000,0.0000,761.6000,0.4250,207.8972,0.0000,207.8972,21.2882,0.0000,553.7028,553.7028,7.5334,7.1942,14741.3000,0.0000,14741.3000,1.0793,3367.1797,0.0000,3367.1797,54.0602,0.0000,11374.1203,11374.1203,7.1942,6.8564,19180.9000,0.0000,19180.9000,0.7484,5264.1183,0.0000,5264.1183,37.4886,0.0000,13916.7817,13916.7817,6.8564,7.1255,6.9909,6.9909,0.3476,5214.0507,6.9909,6.7566,6.9284,6.8738,-0.3027,-2421.7419,6.9284,6.6188,6.8562,6.7736,-0.4000,-2799.8093,9.2664,742.6474,-13615.5000,-7.5005
2671,6.9430,8.9819,3836.3000,92697.5000,-88861.2000,3.3865,891.4073,13218.3669,14109.7742,169.6314,105915.8669,2944.8927,-102970.9742,8.9819,8.7170,21376.3000,0.0000,21376.3000,0.6208,5709.2075,0.0000,5709.2075,31.0943,0.0000,15667.0925,15667.0925,8.7170,8.5151,3343.3000,6986.4000,-3643.1000,0.6927,752.2021,1076.0776,1828.2798,34.6970,8062.4776,2591.0979,-5471.3798,8.5151,8.5021,981.6000,0.0000,981.6000,0.4250,264.0181,0.0000,264.0181,21.2882,0.0000,717.5819,717.5819,8.5021,8.2352,14219.2000,0.0000,14219.2000,0.9191,3194.4877,0.0000,3194.4877,46.0388,0.0000,11024.7123,11024.7123,8.2352,7.9083,18422.8000,0.0000,18422.8000,0.7842,4976.1879,0.0000,4976.1879,39.2789,0.0000,13446.6121,13446.6121,7.9083,6.5794,7.2439,7.2439,-1.8974,-28460.5071,7.2439,6.5979,7.0716,6.9209,-0.9224,-7378.8686,7.0716,6.5206,6.9430,6.7961,-0.7866,-5506.5310,10.2424,820.8688,-37504.4000,-41345.9067
2672,7.0308,9.2521,2263.8000,119888.8000,-117625.0000,4.0171,525.1561,17122.2549,17647.4110,201.2181,137011.0549,1738.6439,-135272.4110,9.2521,8.9137,26795.1000,0.0000,26795.1000,0.8459,7127.5424,0.0000,7127.5424,42.3703,0.0000,19667.5576,19667.5576,8.9137,9.0317,925.1000,11874.3000,-10949.2000,0.4950,207.4076,1832.0951,2039.5028,24.7945,13706.3951,717.6924,-12988.7028,9.0317,9.0162,1287.2000,0.0000,1287.2000,0.4250,343.5300,0.0000,343.5300,21.2882,0.0000,943.6700,943.6700,9.0162,8.7778,12255.5000,0.0000,12255.5000,0.8695,2729.5138,0.0000,2729.5138,43.5525,0.0000,9525.9862,9525.9862,8.7778,8.4869,16148.4000,0.0000,16148.4000,0.7388,4326.1965,0.0000,4326.1965,37.0089,0.0000,11822.2035,11822.2035,8.4869,6.4255,7.4562,7.4562,-3.1859,-47789.0223,7.4562,6.5109,7.2041,6.9836,-1.4609,-11686.9760,7.2041,6.4615,7.0308,6.8328,-1.1478,-8034.3811,11.0870,888.5579,-72088.0000,-67510.3794
2673,7.1741,9.6381,1626.1000,133526.3000,-131900.2000,5.3200,376.2143,19118.5354,19494.7498,266.4790,152644.8354,1249.8857,-151394.9498,9.6381,9.2793,31958.0000,0.0000,31958.0000,1.0553,8452.0867,0.0000,8452.0867,52.8579,0.0000,23505.9133,23505.9133,9.2793,9.5159,113.5000,10706.4000,-10592.9000,0.5710,25.2824,1657.4145,1682.6970,28.6022,12363.8145,88.2176,-12275.5970,9.5159,9.4986,1186.3000,0.0000,1186.3000,0.4250,314.3180,0.0000,314.3180,21.2882,0.0000,871.9820,871.9820,9.4986,9.3248,10034.7000,7.9000,10026.8000,0.7418,2216.9366,1.2722,2218.2088,37.1575,9.1722,7817.7634,7808.5912,9.3248,9.1088,14632.2000,0.0000,14632.2000,0.6413,3887.9652,0.0000,3887.9652,32.1245,0.0000,10744.2348,10744.2348,9.1088,6.3807,7.7448,7.7448,-4.9939,-74909.2102,7.7448,6.4599,7.4021,7.1023,-2.3519,-18815.2898,7.4021,6.4249,7.1741,6.9135,-1.7889,-12522.3545,13.1317,1052.4224,-84689.8000,-106246.8545
2674,7.2757,9.8257,1086.0000,138801.1000,-137715.1000,5.9703,250.7812,19909.9710,20160.7522,299.0543,158711.0710,835.2188,-157875.8522,9.8257,9.4294,31956.7000,0.0000,31956.7000,1.2501,8428.2492,0.0000,8428.2492,62.6181,0.0000,23528.4508,23528.4508,9.4294,9.6362,0.0000,9398.3000,-9398.3000,0.5530,0.0000,1456.9750,1456.9750,27.6998,10855.2750,0.0000,-10855.2750,9.6362,9.6215,1398.3000,0.0000,1398.3000,0.4250,369.8259,0.0000,369.8259,21.2882,0.0000,1028.4741,1028.4741,9.6215,9.4899,8091.3000,290.4000,7800.9000,0.6930,1783.9384,46.8053,1830.7437,34.7123,337.2053,6307.3616,5970.1563,9.4899,9.3089,11789.3000,0.0000,11789.3000,0.5755,3124.8588,0.0000,3124.8588,28.8277,0.0000,8664.4412,8664.4412,9.3089,6.5203,7.9146,7.9146,-5.5200,-82799.2526,7.9146,6.4802,7.5321,7.1974,-2.8394,-22715.3512,7.5321,6.4335,7.2757,6.9828,-2.1747,-15223.1785,14.2005,1138.0809,-94168.2000,-120737.7824
2675,7.3509,9.9844,519.8000,143790.6000,-143270.8000,6.2370,119.8654,20653.5800,20773.4454,312.4130,164444.1800,399.9346,-164044.2454,9.9844,9.5916,31706.0000,0.0000,31706.0000,1.2460,8342.5069,0.0000,8342.5069,62.4121,0.0000,23363.4931,23363.4931,9.5916,9.7727,0.0000,12068.7000,-12068.7000,0.4950,0.0000,1873.8754,1873.8754,24.7945,13942.5754,0.0000,-13942.5754,9.7727,9.7556,1240.2000,0.0000,1240.2000,0.4250,327.3468,0.0000,327.3468,21.2882,0.0000,912.8532,912.8532,9.7556,9.6559,6389.8000,677.7000,5712.1000,0.6930,1405.6698,109.3282,1514.9980,34.7123,787.0282,4984.1302,4197.1020,9.6559,9.5113,10273.0000,0.0000,10273.0000,0.4624,2716.2322,0.0000,2716.2322,23.1596,0.0000,7556.7678,7556.7678,9.5113,6.5727,8.0420,8.0420,-5.8731,-88096.5451,8.0420,6.4915,7.6285,7.2668,-3.0988,-24790.3547,7.6285,6.4385,7.3509,7.0335,-2.3785,-16649.2244,14.3376,1149.0714,-106408.2000,-129536.1242
2676,7.4323,10.0749,95.1000,149466.2000,-149371.1000,6.4913,21.8968,21500.4159,21522.3127,325.1511,170966.6159,73.2032,-170893.4127,10.0749,9.6984,31704.0000,0.0000,31704.0000,1.2328,8330.8351,0.0000,8330.8351,61.7531,0.0000,23373.1649,23373.1649,9.6984,9.9230,0.0000,16416.5000,-16416.5000,0.6306,0.0000,2551.6093,2551.6093,31.5874,18968.1093,0.0000,-18968.1093,9.9230,9.9083,1194.6000,0.0000,1194.6000,0.4250,314.6096,0.0000,314.6096,21.2882,0.0000,879.9904,879.9904,9.9083,9.8406,4900.7000,1063.3000,3837.4000,0.6930,1075.3688,171.7170,1247.0859,34.7123,1235.0170,3825.3312,2590.3141,9.8406,9.7188,9135.9000,0.0000,9135.9000,0.4250,2408.9649,0.0000,2408.9649,21.2882,0.0000,6726.9351,6726.9351,9.7188,6.6326,8.1757,8.1757,-6.3872,-95807.9329,8.1757,6.5097,7.7314,7.3427,-3.4480,-27584.2945,7.7314,6.4494,7.4323,7.0904,-2.6534,-18573.6672,14.8467,1189.8728,-119915.7000,-141965.8947
2677,7.5232,10.1426,0.0000,156778.3000,-156778.3000,6.7708,0.0000,22589.5495,22589.5495,339.1482,179367.8495,0.0000,-179367.8495,10.1426,9.7843,31659.5000,0.0000,31659.5000,1.2308,8310.8307,0.0000,8310.8307,61.6531,0.0000,23348.6693,23348.6693,9.7843,10.0750,0.0000,15163.9000,-15163.9000,0.8581,0.0000,2358.9224,2358.9224,42.9804,17522.8224,0.0000,-17522.8224,10.0750,10.0615,982.6000,0.0000,982.6000,0.4250,258.1965,0.0000,258.1965,21.2882,0.0000,724.4035,724.4035,10.0615,10.0218,3523.2000,1339.1000,2184.1000,0.6930,771.1514,216.4946,987.6461,34.7123,1555.5946,2752.0486,1196.4539,10.0218,9.9186,7998.7000,0.0000,7998.7000,0.4250,2103.4603,0.0000,2103.4603,21.2882,0.0000,5895.2397,5895.2397,9.9186,6.7160,8.3173,8.3173,-6.9663,-104494.3243,8.3173,6.5412,7.8437,7.4292,-3.8634,-30907.1415,7.8437,6.4704,7.5232,7.1570,-2.9870,-20909.1698,15.6040,1250.5693,-129117.3000,-156310.6357
2678,7.6021,10.2815,0.0000,127893.0000,-127893.0000,7.1101,0.0000,18454.1362,18454.1362,356.1458,146347.1362,0.0000,-146347.1362,10.2815,9.9326,31665.3000,0.0000,31665.3000,1.2277,8295.3650,0.0000,8295.3650,61.4951,0.0000,23369.9350,23369.9350,9.9326,10.1943,0.0000,13583.9000,-13583.9000,0.7928,0.0000,2116.2795,2116.2795,39.7110,15700.1795,0.0000,-15700.1795,10.1943,10.1835,877.7000,0.0000,877.7000,0.4250,230.2267,0.0000,230.2267,21.2882,0.0000,647.4733,647.4733,10.1835,10.1656,2910.3000,1461.4000,1448.9000,0.6930,635.7256,236.4782,872.2038,34.7123,1697.8782,2274.5744,576.6962,10.1656,10.0775,9135.9000,0.0000,9135.9000,0.4250,2397.4227,0.0000,2397.4227,21.2882,0.0000,6738.4773,6738.4773,10.0775,6.7939,8.4357,8.4357,-7.3284,-109926.0061,8.4357,6.5747,7.9394,7.5052,-4.1533,-33226.4449,7.9394,6.4937,7.6021,7.2166,-3.2266,-22586.0813,16.0104,1283.1377,-98349.1000,-165738.5323
2679,7.5323,10.0456,0.0000,129552.5000,-129552.5000,5.8027,0.0000,18669.7709,18669.7709,290.6557,148222.2709,0.0000,-148222.2709,10.0456,9.6447,31659.6000,0.0000,31659.6000,1.2250,8322.7694,0.0000,8322.7694,61.3604,0.0000,23336.8306,23336.8306,9.6447,9.9142,0.0000,14072.1000,-14072.1000,0.7105,0.0000,2186.0674,2186.0674,35.5892,16258.1674,0.0000,-16258.1674,9.9142,9.9031,926.7000,0.0000,926.7000,0.4250,244.0872,0.0000,244.0872,21.2882,0.0000,682.6128,682.6128,9.9031,9.8933,1992.9000,1588.3000,404.6000,0.6930,437.3427,256.4923,693.8350,34.7123,1844.7923,1555.5573,-289.2350,9.8933,9.7777,10652.1000,0.0000,10652.1000,0.4250,2806.5699,0.0000,2806.5699,21.2882,0.0000,7845.5301,7845.5301,9.7777,6.8353,8.3065,8.3065,-5.7101,-85651.3496,8.3065,6.5843,7.8473,7.4454,-3.3421,-26737.1787,7.8473,6.4973,7.5323,7.1723,-2.6198,-18338.2676,13.9218,1115.7458,-99981.6000,-130726.7960
2680,7.5347,10.0528,0.0000,136298.5000,-136298.5000,5.8757,0.0000,19642.8069,19642.8069,294.3130,155941.3069,0.0000,-155941.3069,10.0528,9.6563,26032.9000,0.0000,26032.9000,1.2297,6842.8771,0.0000,6842.8771,61.5978,0.0000,19190.0229,19190.0229,9.6563,9.9325,18.4000,13675.0000,-13656.6000,0.7354,4.0716,2124.6211,2128.6927,36.8366,15799.6211,14.3284,-15785.2927,9.9325,9.9209,571.8000,0.0000,571.8000,0.4250,150.5679,0.0000,150.5679,21.2882,0.0000,421.2321,421.2321,9.9209,9.9258,1072.4000,1686.7000,-614.3000,0.6930,235.2695,272.4170,507.6865,34.7123,1959.1170,837.1305,-1121.9865,9.9258,9.7925,14063.6000,0.0000,14063.6000,0.4250,3703.6310,0.0000,3703.6310,21.2882,0.0000,10359.9690,10359.9690,9.7925,6.8273,8.3099,8.3099,-5.8181,-87271.6241,8.3099,6.5856,7.8501,7.4478,-3.3833,-27066.2203,7.8501,6.4984,7.5347,7.1743,-2.6522,-18565.5308,14.0758,1128.0870,-109901.1000,-132903.3752
2681,7.5716,10.1690,0.0000,122261.2000,-122261.2000,6.1817,0.0000,17631.6749,17631.6749,309.6426,139892.8749,0.0000,-139892.8749,10.1690,9.8492,15488.6000,0.0000,15488.6000,1.0111,4064.2826,0.0000,4064.2826,50.6441,0.0000,11424.3174,11424.3174,9.8492,10.1121,2236.4000,12302.7000,-10066.3000,0.7137,493.2104,1915.0686,2408.2789,35.7502,14217.7686,1743.1896,-12474.5789,10.1121,10.1051,556.3000,0.0000,556.3000,0.4250,146.0982,0.0000,146.0982,21.2882,0.0000,410.2018,410.2018,10.1051,10.1238,808.6000,1563.8000,-755.2000,0.6930,176.8580,252.9025,429.7605,34.7123,1816.7025,631.7420,-1184.9605,10.1238,9.9511,16527.5000,0.0000,16527.5000,0.5474,4339.7846,0.0000,4339.7846,27.4190,0.0000,12187.7154,12187.7154,9.9511,6.8058,8.3784,8.3784,-6.2952,-94428.3767,8.3784,6.5808,7.8990,7.4796,-3.5979,-28782.9826,7.8990,6.4958,7.5716,7.1974,-2.8086,-19659.8634,14.3579,1150.6953,-100510.3000,-142871.2227
2682,7.5391,10.1837,6.3000,105312.1000,-105305.8000,5.5462,1.4477,15178.3704,15179.8181,277.8096,120490.4704,4.8523,-120485.6181,10.1837,9.9677,15479.9000,0.0000,15479.9000,0.6003,4061.1201,0.0000,4061.1201,30.0713,0.0000,11418.7799,11418.7799,9.9677,10.2035,6715.0000,3260.7000,3454.3000,0.5264,1477.8610,508.1758,1986.0368,26.3666,3768.8758,5237.1390,1468.2632,10.2035,10.1958,568.1000,0.0000,568.1000,0.4250,148.9963,0.0000,148.9963,21.2882,0.0000,419.1037,419.1037,10.1958,10.2182,1225.1000,1071.2000,153.9000,0.6930,267.5568,173.3533,440.9101,34.7123,1244.5533,957.5432,-287.0101,10.2182,9.9876,15769.4000,0.0000,15769.4000,0.6411,4134.9675,0.0000,4134.9675,32.1132,0.0000,11634.4325,11634.4325,9.9876,6.7066,8.3471,8.3471,-5.7848,-86772.4226,8.3471,6.5406,7.8654,7.4439,-3.1851,-25481.0072,7.8654,6.4669,7.5391,7.1661,-2.4658,-17260.3053,12.6481,1013.6671,-69880.2000,-129513.7350
2683,7.4355,9.9622,205.2000,60446.3000,-60241.1000,4.7762,47.2445,8695.5844,8742.8289,239.2392,69141.8844,157.9555,-68983.9289,9.9622,9.7230,15500.6000,0.0000,15500.6000,0.5999,4079.8660,0.0000,4079.8660,30.0469,0.0000,11420.7340,11420.7340,9.7230,9.6923,14642.7000,0.0000,14642.7000,0.4950,3236.3839,0.0000,3236.3839,24.7945,0.0000,11406.3161,11406.3161,9.6923,9.6835,566.4000,0.0000,566.4000,0.4250,149.6781,0.0000,149.6781,21.2882,0.0000,416.7219,416.7219,9.6835,9.6896,2979.1000,593.0000,2386.1000,0.6930,656.1448,95.6170,751.7618,34.7123,688.6170,2322.9552,1634.3382,9.6896,9.4462,14442.7000,0.0000,14442.7000,0.6107,3816.8128,0.0000,3816.8128,30.5907,0.0000,10625.8872,10625.8872,9.4462,6.8517,8.1489,8.1489,-4.1229,-61843.4827,8.1489,6.5663,7.7269,7.3576,-2.5150,-20119.6851,7.7269,6.4779,7.4355,7.1024,-1.9848,-13893.3867,11.3996,913.6125,-12702.6000,-95856.5546
2684,7.2202,9.0854,975.5000,55222.9000,-54247.4000,2.7307,225.4977,7913.4263,8138.9240,136.7803,63136.3263,750.0023,-62386.3240,9.0854,8.7779,15496.9000,0.0000,15496.9000,0.6029,4132.5073,0.0000,4132.5073,30.2017,0.0000,11364.3927,11364.3927,8.7779,8.4708,23926.3000,0.0000,23926.3000,0.8770,5377.2800,0.0000,5377.2800,43.9270,0.0000,18549.0200,18549.0200,8.4708,8.4596,659.9000,0.0000,659.9000,0.4250,177.6104,0.0000,177.6104,21.2882,0.0000,482.2896,482.2896,8.4596,8.4157,5064.7000,392.9000,4671.8000,0.6930,1138.6577,62.8838,1201.5415,34.7123,455.7838,3926.0423,3470.2585,8.4157,8.1302,11789.3000,0.0000,11789.3000,0.5645,3175.7063,0.0000,3175.7063,28.2735,0.0000,8613.5937,8613.5937,8.1302,7.3010,7.7156,7.7156,-1.0217,-15325.9046,7.7156,6.6540,7.4325,7.1848,-1.3082,-10465.3664,7.4325,6.5226,7.2202,6.9775,-1.1212,-7848.7329,8.8396,708.4393,2296.8000,-33640.0038
2685,7.1055,8.7309,2266.1000,47104.5000,-44838.4000,2.4561,524.9566,6736.2720,7261.2286,123.0251,53840.7720,1741.1434,-52099.6286,8.7309,8.4353,15489.3000,0.0000,15489.3000,0.6121,4152.5584,0.0000,4152.5584,30.6604,0.0000,11336.7416,11336.7416,8.4353,7.9527,29074.5000,0.0000,29074.5000,1.4599,6574.5171,0.0000,6574.5171,73.1257,0.0000,22499.9829,22499.9829,7.9527,7.9402,467.5000,0.0000,467.5000,0.4250,126.8205,0.0000,126.8205,21.2882,0.0000,340.6795,340.6795,7.9402,7.8500,8281.3000,117.7000,8163.6000,0.6930,1878.4002,18.7890,1897.1893,34.7123,136.4890,6402.8998,6266.4107,7.8500,7.6263,10273.0000,0.0000,10273.0000,0.4713,2791.1654,0.0000,2791.1654,23.6058,0.0000,7481.8346,7481.8346,7.6263,7.3497,7.4880,7.4880,-0.3538,-5306.9607,7.4880,6.6918,7.2757,7.0899,-1.0185,-8147.6649,7.2757,6.5464,7.1055,6.9110,-0.9328,-6529.7021,9.1760,735.4021,18629.5000,-19984.3277
2686,7.0009,8.3910,3597.5000,42131.6000,-38534.1000,2.0288,835.0144,6013.9640,6848.9784,101.6228,48145.5640,2762.4856,-45383.0784,8.3910,8.0890,15481.5000,0.0000,15481.5000,0.6157,4171.8422,0.0000,4171.8422,30.8392,0.0000,11309.6578,11309.6578,8.0890,7.4897,37152.0000,0.0000,37152.0000,1.7862,8453.6841,0.0000,8453.6841,89.4687,0.0000,28698.3159,28698.3159,7.4897,7.4806,461.1000,0.0000,461.1000,0.4250,125.9735,0.0000,125.9735,21.2882,0.0000,335.1265,335.1265,7.4806,7.3138,11283.8000,0.0000,11283.8000,0.6930,2579.7777,0.0000,2579.7777,34.7123,0.0000,8704.0223,8704.0223,7.3138,7.1147,5724.3000,0.0000,5724.3000,0.4250,1568.1227,0.0000,1568.1227,21.2882,0.0000,4156.1773,4156.1773,7.1147,7.4476,7.2812,7.2812,0.4159,6237.9527,7.2812,6.7256,7.1330,7.0034,-0.6939,-5551.4063,7.1330,6.5669,7.0009,6.8500,-0.7071,-4949.7425,8.9605,718.1268,31568.6000,-4263.1960
2687,6.9111,8.0751,6555.3000,36442.1000,-29886.8000,1.7426,1524.1084,5193.6118,6717.7201,87.2846,41635.7118,5031.1916,-36604.5201,8.0751,7.7855,15489.0000,0.0000,15489.0000,0.6191,4193.9325,0.0000,4193.9325,31.0126,0.0000,11295.0675,11295.0675,7.7855,7.0505,37841.2000,0.0000,37841.2000,2.2983,8658.0808,0.0000,8658.0808,115.1212,0.0000,29183.1192,29183.1192,7.0505,7.0419,406.5000,0.0000,406.5000,0.4250,111.8098,0.0000,111.8098,21.2882,0.0000,294.6902,294.6902,7.0419,6.8191,13976.3000,0.0000,13976.3000,0.7043,3219.7714,0.0000,3219.7714,35.2784,0.0000,10756.5286,10756.5286,6.8191,6.7128,1744.2000,0.0000,1744.2000,0.4250,481.4695,0.0000,481.4695,21.2882,0.0000,1262.7305,1262.7305,6.7128,7.4900,7.1014,7.1014,1.0099,15148.1320,7.1014,6.7564,7.0094,6.9289,-0.4483,-3586.6965,7.0094,6.5881,6.9111,6.7988,-0.5474,-3831.8284,9.3214,747.0556,39570.4000,7729.6071
2688,6.8334,7.7963,8795.3000,31725.6000,-22930.3000,1.3509,2047.8888,4515.2813,6563.1701,67.6641,36240.8813,6747.4112,-29493.4701,7.7963,7.4996,15473.6000,0.0000,15473.6000,0.6230,4207.6160,0.0000,4207.6160,31.2061,0.0000,11265.9840,11265.9840,7.4996,6.7330,45058.3000,0.0000,45058.3000,2.3553,10363.3131,0.0000,10363.3131,117.9764,0.0000,34694.9869,34694.9869,6.7330,6.7253,405.2000,0.0000,405.2000,0.4250,112.0008,0.0000,112.0008,21.2882,0.0000,293.1992,293.1992,6.7253,6.4428,15884.2000,0.0000,15884.2000,0.8802,3679.5900,0.0000,3679.5900,44.0889,0.0000,12204.6100,12204.6100,6.4428,6.4096,985.2000,0.0000,985.2000,0.4250,273.5481,0.0000,273.5481,21.2882,0.0000,711.6519,711.6519,6.4096,7.5018,6.9557,6.9557,1.3838,20757.2210,6.9557,6.7680,6.9056,6.8618,-0.2379,-1903.1001,6.9056,6.5961,6.8334,6.7509,-0.3922,-2745.6167,9.0890,728.4288,54876.2000,16108.5042
2689,6.7477,7.4893,11172.0000,27634.8000,-16462.8000,1.0360,2605.4651,3927.1944,6532.6596,51.8925,31561.9944,8566.5349,-22995.4596,7.4893,7.2064,15471.2000,0.0000,15471.2000,0.6256,4226.7902,0.0000,4226.7902,31.3347,0.0000,11244.4098,11244.4098,7.2064,6.3354,44813.9000,0.0000,44813.9000,2.8208,10362.7298,0.0000,10362.7298,141.2933,0.0000,34451.1702,34451.1702,6.3354,6.3280,408.9000,0.0000,408.9000,0.4250,113.7241,0.0000,113.7241,21.2882,0.0000,295.1759,295.1759,6.3280,6.0217,17321.7000,0.0000,17321.7000,1.0069,4040.6818,0.0000,4040.6818,50.4344,0.0000,13281.0182,13281.0182,6.0217,6.0039,417.2000,0.0000,417.2000,0.4250,116.6018,0.0000,116.6018,21.2882,0.0000,300.5982,300.5982,6.0039,7.5620,6.7829,6.7829,2.0653,30979.9083,6.7829,6.7990,6.7872,6.7909,0.0212,169.8197,6.7872,6.6177,6.7477,6.7025,-0.2247,-1572.7359,9.5088,762.0753,61970.1000,29576.9921
2690,6.6760,7.2719,13796.3000,24337.3000,-10541.0000,0.7434,3221.8204,3454.2917,6676.1121,37.2389,27791.5917,10574.4796,-17217.1121,7.2719,6.9809,15458.6000,0.0000,15458.6000,0.6290,4237.4803,0.0000,4237.4803,31.5082,0.0000,11221.1197,11221.1197,6.9809,6.0892,52654.2000,0.0000,52654.2000,2.8223,12226.4921,0.0000,12226.4921,141.3688,0.0000,40427.7079,40427.7079,6.0892,6.0816,399.9000,0.0000,399.9000,0.4250,111.6489,0.0000,111.6489,21.2882,0.0000,288.2511,288.2511,6.0816,5.7379,18729.7000,0.0000,18729.7000,1.1071,4388.1731,0.0000,4388.1731,55.4524,0.0000,14341.5269,14341.5269,5.7379,5.7301,417.2000,0.0000,417.2000,0.4250,117.1214,0.0000,117.1214,21.2882,0.0000,300.0786,300.0786,5.7301,7.5704,6.6502,6.6502,2.3672,35508.0611,6.6502,6.8070,6.6920,6.7286,0.2016,1612.9046,6.6920,6.6234,6.6760,6.6577,-0.0883,-618.2985,9.2277,739.5474,77118.6000,36502.6672
2691,6.5934,7.0163,15741.9000,24000.8000,-8258.9000,0.4758,3681.8835,3401.6816,7083.5651,23.8345,27402.4816,12060.0165,-15342.4651,7.0163,6.7411,15456.1000,0.0000,15456.1000,0.6311,4253.5235,0.0000,4253.5235,31.6104,0.0000,11202.5765,11202.5765,6.7411,5.7496,51543.7000,0.0000,51543.7000,3.3314,12021.9103,0.0000,12021.9103,166.8705,0.0000,39521.7897,39521.7897,5.7496,5.7426,414.1000,0.0000,414.1000,0.4250,116.2297,0.0000,116.2297,21.2882,0.0000,297.8703,297.8703,5.7426,5.3910,19610.2000,0.0000,19610.2000,1.2032,4622.1612,0.0000,4622.1612,60.2682,0.0000,14988.0388,14988.0388,5.3910,5.3837,984.7000,0.0000,984.7000,0.4250,277.9483,0.0000,277.9483,21.2882,0.0000,706.7517,706.7517,5.3837,7.5929,6.4883,6.4883,2.9988,44981.8575,6.4883,6.8292,6.5792,6.6587,0.4626,3701.1931,6.5792,6.6402,6.5934,6.6097,0.0829,580.0607,9.7373,780.3839,79749.9000,49263.1112
2692,6.5361,6.9181,17626.5000,21782.3000,-4155.8000,0.3727,4127.1254,3084.2100,7211.3354,18.6660,24866.5100,13499.3746,-11367.1354,6.9181,6.6393,15468.9000,0.0000,15468.9000,0.6340,4263.5066,0.0000,4263.5066,31.7573,0.0000,11205.3934,11205.3934,6.6393,5.6559,58031.6000,0.0000,58031.6000,3.2773,13560.7472,0.0000,13560.7472,164.1582,0.0000,44470.8528,44470.8528,5.6559,5.6485,561.4000,0.0000,561.4000,0.4250,157.8059,0.0000,157.8059,21.2882,0.0000,403.5941,403.5941,5.6485,5.2755,19554.6000,0.0000,19554.6000,1.2687,4616.7752,0.0000,4616.7752,63.5510,0.0000,14937.8248,14937.8248,5.2755,5.2579,5335.6000,0.0000,5335.6000,0.4250,1508.8092,0.0000,1508.8092,21.2882,0.0000,3826.7908,3826.7908,5.2579,7.5261,6.3920,6.3920,3.0367,45549.8323,6.3920,6.8188,6.5058,6.6054,0.5714,4571.3759,6.5058,6.6355,6.5361,6.5707,0.1736,1215.1752,9.6040,769.7015,94796.3000,51336.3834
2693,6.4595,6.7281,19168.4000,33868.5000,-14700.1000,0.2960,4494.6340,4789.2451,9283.8791,14.8266,38657.7451,14673.7660,-23983.9791,6.7281,6.4636,15471.7000,0.0000,15471.7000,0.6357,4276.8410,0.0000,4276.8410,31.8425,0.0000,11194.8590,11194.8590,6.4636,5.4139,51270.4000,0.0000,51270.4000,3.6975,12020.0812,0.0000,12020.0812,185.2093,0.0000,39250.3188,39250.3188,5.4139,5.4044,407.8000,0.0000,407.8000,0.4250,115.0670,0.0000,115.0670,21.2882,0.0000,292.7330,292.7330,5.4044,5.0519,18046.9000,0.0000,18046.9000,1.2676,4279.3942,0.0000,4279.3942,63.4963,0.0000,13767.5058,13767.5058,5.0519,4.9616,18010.1000,0.0000,18010.1000,0.4250,5110.9396,0.0000,5110.9396,21.2882,0.0000,12899.1604,12899.1604,4.9616,7.5322,6.2469,6.2469,3.6265,54396.8758,6.2469,6.8311,6.4027,6.5390,0.8241,6592.6937,6.4027,6.6460,6.4595,6.5244,0.3433,2403.0244,10.1203,811.0831,88506.8000,63392.5939
2694,6.4360,6.9863,18485.8000,44667.5000,-26181.7000,0.6628,4336.4961,6313.7724,10650.2685,33.1998,50981.2724,14149.3039,-36831.9685,6.9863,6.7290,15468.8000,0.0000,15468.8000,0.6381,4258.9906,0.0000,4258.9906,31.9633,0.0000,11209.8094,11209.8094,6.7290,5.8271,37600.2000,0.0000,37600.2000,3.2786,8771.7344,0.0000,8771.7344,164.2264,0.0000,28828.4656,28828.4656,5.8271,5.8204,404.7000,0.0000,404.7000,0.4250,113.4534,0.0000,113.4534,21.2882,0.0000,291.2466,291.2466,5.8204,5.5038,14674.5000,0.0000,14674.5000,1.1759,3454.0311,0.0000,3454.0311,58.9032,0.0000,11220.4689,11220.4689,5.5038,5.2070,19145.1000,0.0000,19145.1000,0.7675,5394.4482,0.0000,5394.4482,38.4455,0.0000,13750.6518,13750.6518,5.2070,7.2725,6.2397,6.2397,3.0008,45012.5688,6.2397,6.7729,6.3819,6.5063,0.7746,6196.6936,6.3819,6.6137,6.4360,6.4978,0.3367,2356.9547,10.4220,835.2635,61111.6000,53566.2170
2695,6.4736,7.3928,11005.7000,56249.1000,-45243.4000,1.1803,2579.9464,7955.9353,10535.8816,59.1233,64205.0353,8425.7536,-55779.2816,7.3928,7.1123,20532.6000,0.0000,20532.6000,0.6349,5617.9022,0.0000,5617.9022,31.8014,0.0000,14914.6978,14914.6978,7.1123,6.3914,22653.1000,286.4000,22366.7000,2.3913,5247.3752,43.5736,5290.9488,119.7803,329.9736,17405.7248,17075.7512,6.3914,6.3841,409.5000,0.0000,409.5000,0.4250,113.7917,0.0000,113.7917,21.2882,0.0000,295.7083,295.7083,6.3841,6.1032,12130.5000,0.0000,12130.5000,0.9479,2826.9237,0.0000,2826.9237,47.4782,0.0000,9303.5763,9303.5763,6.1032,5.7588,18388.4000,0.0000,18388.4000,0.8086,5132.7731,0.0000,5132.7731,40.5024,0.0000,13255.6269,13255.6269,5.7588,6.9747,6.3667,6.3667,1.6242,24362.5685,6.3667,6.6773,6.4496,6.5220,0.4148,3318.7994,6.4496,6.5524,6.4736,6.5010,0.1374,961.9618,9.5820,767.9369,28584.3000,28643.3297
2696,6.5479,7.9698,7868.9000,64420.5000,-56551.6000,2.0401,1842.0394,9123.3089,10965.3483,102.1889,73543.8089,6026.8606,-67516.9483,7.9698,7.5883,25606.3000,0.0000,25606.3000,0.8363,6944.5155,0.0000,6944.5155,41.8912,0.0000,18661.7845,18661.7845,7.5883,7.1520,14920.4000,0.0000,14920.4000,1.4113,3426.0944,0.0000,3426.0944,70.6933,0.0000,11494.3056,11494.3056,7.1520,7.1444,399.9000,0.0000,399.9000,0.4250,109.8224,0.0000,109.8224,21.2882,0.0000,290.0776,290.0776,7.1444,6.9063,10019.4000,0.0000,10019.4000,0.7744,2304.0938,0.0000,2304.0938,38.7885,0.0000,7715.3062,7715.3062,6.9063,6.5668,16118.4000,0.0000,16118.4000,0.7676,4443.3318,0.0000,4443.3318,38.4476,0.0000,11675.0682,11675.0682,6.5668,6.5832,6.5750,6.5750,0.0214,320.7845,6.5750,6.5560,6.5699,6.5655,-0.0248,-198.3545,6.5699,6.4756,6.5479,6.5228,-0.1234,-863.5323,9.3821,751.9149,10512.8000,-741.1023
2697,6.6104,8.3202,5102.2000,71581.7000,-66479.5000,2.5510,1192.9758,10148.3848,11341.3606,127.7814,81730.0848,3909.2242,-77820.8606,8.3202,7.8467,30685.0000,0.0000,30685.0000,1.0319,8277.6506,0.0000,8277.6506,51.6890,0.0000,22407.3494,22407.3494,7.8467,7.5553,7737.0000,708.1000,7028.9000,0.9324,1768.2578,108.2968,1876.5546,46.7030,816.3968,5968.7422,5152.3454,7.5553,7.5479,413.9000,0.0000,413.9000,0.4250,112.9646,0.0000,112.9646,21.2882,0.0000,300.9354,300.9354,7.5479,7.3521,6838.3000,148.2000,6690.1000,0.6930,1561.6005,23.6167,1585.2172,34.7123,171.8167,5276.6995,5104.8828,7.3521,7.0557,14605.0000,0.0000,14605.0000,0.6625,3998.5533,0.0000,3998.5533,33.1869,0.0000,10606.4467,10606.4467,7.0557,6.4151,6.7354,6.7354,-0.8434,-12651.5159,6.7354,6.4793,6.6671,6.6074,-0.3371,-2696.8352,6.6671,6.4242,6.6104,6.5456,-0.3198,-2238.9119,9.4438,756.8664,-7056.6000,-17587.2630
2698,6.6763,8.6039,4072.2000,76733.6000,-72661.4000,2.9999,950.9664,10891.1712,11842.1377,150.2648,87624.7712,3121.2336,-84503.5377,8.6039,8.0481,30680.3000,0.0000,30680.3000,1.2287,8240.9215,0.0000,8240.9215,61.5470,0.0000,22439.3785,22439.3785,8.0481,7.9203,4055.6000,1223.4000,2832.2000,0.4950,923.5088,187.3972,1110.9061,24.7945,1410.7972,3132.0912,1721.2939,7.9203,7.9128,504.9000,0.0000,504.9000,0.4250,137.0339,0.0000,137.0339,21.2882,0.0000,367.8661,367.8661,7.9128,7.7862,4208.8000,748.9000,3459.9000,0.6930,955.1069,119.5353,1074.6422,34.7123,868.4353,3253.6931,2385.2578,7.7862,7.5228,11767.4000,0.0000,11767.4000,0.5953,3200.3142,0.0000,3200.3142,29.8201,0.0000,8567.0858,8567.0858,7.5228,6.2679,6.8953,6.8953,-1.6891,-25336.8471,6.8953,6.4131,6.7667,6.6542,-0.6491,-5192.7364,6.7667,6.3793,6.6763,6.5730,-0.5215,-3650.3180,9.6554,773.8250,-23416.7000,-34179.9015
2699,6.7432,8.7873,3570.1000,79891.6000,-76321.5000,3.2800,832.6660,11352.5590,12185.2251,164.2965,91244.1590,2737.4340,-88506.7251,8.7873,8.2441,30681.2000,0.0000,30681.2000,1.2223,8218.3870,0.0000,8218.3870,61.2236,0.0000,22462.8130,22462.8130,8.2441,8.2024,1606.3000,5357.1000,-3750.8000,0.4950,364.4800,821.8669,1186.3469,24.7945,6178.9669,1241.8200,-4937.1469,8.2024,8.1934,513.5000,0.0000,513.5000,0.4250,138.7708,0.0000,138.7708,21.2882,0.0000,374.7292,374.7292,8.1934,8.1356,2258.2000,1322.1000,936.1000,0.6930,510.0000,211.3122,721.3122,34.7123,1533.4122,1748.2000,214.7878,8.1356,7.9280,10254.1000,0.0000,10254.1000,0.4758,2773.9313,0.0000,2773.9313,23.8339,0.0000,7480.1687,7480.1687,7.9280,6.1692,7.0486,7.0486,-2.4240,-36359.8263,7.0486,6.3606,6.8651,6.7046,-0.9482,-7585.9854,6.8651,6.3427,6.7432,6.6039,-0.7200,-5040.2966,9.8867,792.3580,-37687.4000,-48986.1083
2700,6.8120,8.9173,3297.7000,81991.5000,-78693.8000,3.4465,768.1413,11664.9145,12433.0558,172.6351,93656.4145,2529.5587,-91126.8558,8.9173,8.3827,30683.5000,0.0000,30683.5000,1.2183,8202.9447,0.0000,8202.9447,61.0246,0.0000,22480.5553,22480.5553,8.3827,8.5001,330.5000,7890.8000,-7560.3000,0.4950,74.8056,1211.9482,1286.7537,24.7945,9102.7482,255.6944,-8847.0537,8.5001,8.4912,666.4000,0.0000,666.4000,0.4250,179.2802,0.0000,179.2802,21.2882,0.0000,487.1198,487.1198,8.4912,8.4860,1840.8000,1703.6000,137.2000,0.6930,413.6309,272.7079,686.3387,34.7123,1976.3079,1427.1691,-549.1387,8.4860,8.3078,9119.0000,0.0000,9119.0000,0.4250,2453.7890,0.0000,2453.7890,21.2882,0.0000,6665.2110,6665.2110,8.3078,6.0923,7.2000,7.2000,-3.1050,-46575.2151,7.2000,6.3165,6.9644,6.7583,-1.2383,-9906.7455,6.9644,6.3112,6.8120,6.6378,-0.9154,-6408.1371,10.0542,805.7834,-45648.0000,-62890.0977
2701,6.8684,9.0023,3186.2000,85317.2000,-82131.0000,3.5550,741.3857,12150.0224,12891.4081,178.0677,97467.2224,2444.8143,-95022.4081,9.0023,8.4757,30680.8000,0.0000,30680.8000,1.2156,8191.7596,0.0000,8191.7596,60.8881,0.0000,22489.0404,22489.0404,8.4757,8.6828,272.1000,9467.0000,-9194.9000,0.4950,61.4844,1455.1598,1516.6442,24.7945,10922.1598,210.6156,-10711.5442,8.6828,8.6714,506.2000,0.0000,506.2000,0.4250,135.8065,0.0000,135.8065,21.2882,0.0000,370.3935,370.3935,8.6714,8.6842,1470.1000,2037.1000,-567.0000,0.6930,329.3263,326.4154,655.7417,34.7123,2363.5154,1140.7737,-1222.7417,8.6842,8.5280,7984.0000,0.0000,7984.0000,0.4250,2141.9524,0.0000,2141.9524,21.2882,0.0000,5842.0476,5842.0476,8.5280,6.1007,7.3143,7.3143,-3.4557,-51834.7990,7.3143,6.2967,7.0430,6.8055,-1.4488,-11590.2534,7.0430,6.2947,6.8684,6.6688,-1.0653,-7457.2357,10.2128,818.4938,-52721.9000,-70882.2881
2702,6.9208,9.0965,3117.0000,88999.6000,-85882.6000,3.7114,724.5721,12686.0887,13410.6607,185.9024,101685.6887,2392.4279,-99293.2607,9.0965,8.5814,30678.8000,0.0000,30678.8000,1.2136,8179.6504,0.0000,8179.6504,60.7909,0.0000,22499.1496,22499.1496,8.5814,8.8266,26.8000,4019.4000,-3992.6000,0.4950,6.0443,618.3671,624.4114,24.7945,4637.7671,20.7557,-4617.0114,8.8266,8.8181,415.8000,0.0000,415.8000,0.4250,111.3119,0.0000,111.3119,21.2882,0.0000,304.4881,304.4881,8.8181,8.8461,909.8000,2244.5000,-1334.7000,0.6930,203.3053,359.9476,563.2529,34.7123,2604.4476,706.4947,-1897.9529,8.8461,8.7123,9119.0000,0.0000,9119.0000,0.4250,2440.4902,0.0000,2440.4902,21.2882,0.0000,6678.5098,6678.5098,8.7123,6.1193,7.4158,7.4158,-3.7752,-56628.1660,7.4158,6.2859,7.1145,6.8508,-1.6451,-13160.5689,7.1145,6.2843,6.9208,6.6994,-1.2086,-8460.3999,10.4445,837.0639,-50996.3000,-78249.1349
2703,6.9473,9.1670,3169.0000,91426.5000,-88257.5000,3.8820,736.2943,13038.0981,13774.3924,194.4497,104464.5981,2432.7057,-102031.8924,9.1670,8.6638,30685.4000,0.0000,30685.4000,1.2115,8172.7768,0.0000,8172.7768,60.6855,0.0000,22512.6232,22512.6232,8.6638,8.7671,35.1000,9710.5000,-9675.4000,0.4950,7.9046,1494.9706,1502.8752,24.7945,11205.4706,27.1954,-11178.2752,8.7671,8.7602,400.7000,0.0000,400.7000,0.4250,107.3659,0.0000,107.3659,21.2882,0.0000,293.3341,293.3341,8.7602,8.8027,513.2000,2327.7000,-1814.5000,0.6930,114.7926,373.1666,487.9592,34.7123,2700.8666,398.4074,-2302.4592,8.8027,8.6534,10632.4000,0.0000,10632.4000,0.4250,2847.3788,0.0000,2847.3788,21.2882,0.0000,7785.0212,7785.0212,8.6534,6.2472,7.4503,7.4503,-3.5882,-53822.6193,7.4503,6.3084,7.1458,6.8794,-1.7027,-13621.7582,7.1458,6.2950,6.9473,6.7204,-1.2687,-8880.8073,10.6973,857.3245,-58028.9000,-76325.1847
2704,6.9922,9.2367,10382.7000,73557.5000,-63174.8000,3.9899,2410.3173,10498.1572,12908.4746,199.8557,84055.6572,7972.3827,-76083.2746,9.2367,8.7414,25611.0000,0.0000,25611.0000,1.2103,6814.1362,0.0000,6814.1362,60.6231,0.0000,18796.8638,18796.8638,8.7414,8.9873,275.9000,14622.8000,-14346.9000,0.5042,62.0472,2252.7473,2314.7945,25.2575,16875.5473,213.8528,-16661.6945,8.9873,8.9808,412.8000,0.0000,412.8000,0.4250,110.2422,0.0000,110.2422,21.2882,0.0000,302.5578,302.5578,8.9808,9.0314,117.2000,2399.7000,-2282.5000,0.6930,26.1180,385.2037,411.3217,34.7123,2784.9037,91.0820,-2693.8217,9.0314,8.8600,14037.5000,0.0000,14037.5000,0.4250,3746.3643,0.0000,3746.3643,21.2882,0.0000,10291.1357,10291.1357,8.8600,6.2146,7.5373,7.5373,-4.0089,-60133.3116,7.5373,6.2980,7.2068,6.9177,-1.8780,-15024.0514,7.2068,6.2871,6.9922,6.7470,-1.3938,-9756.2964,10.8712,871.2603,-39742.9000,-84913.6594
2705,6.9592,8.8884,9596.0000,61589.3000,-51993.3000,2.8567,2229.0647,8784.9324,11013.9971,143.0920,70374.2324,7366.9353,-63007.2971,8.8884,8.4127,15460.0000,0.0000,15460.0000,1.0089,4134.8799,0.0000,4134.8799,50.5357,0.0000,11325.1201,11325.1201,8.4127,8.8350,1302.6000,13543.3000,-12240.7000,0.7479,294.6722,2080.6315,2375.3037,37.4603,15623.9315,1007.9278,-14616.0037,8.8350,8.8274,401.4000,0.0000,401.4000,0.4250,107.4434,0.0000,107.4434,21.2882,0.0000,293.9566,293.9566,8.8274,8.8957,22.9000,2326.2000,-2303.3000,0.6930,5.1165,373.0696,378.1860,34.7123,2699.2696,17.7835,-2681.4860,8.8957,8.6349,16496.7000,0.0000,16496.7000,0.5550,4411.6718,0.0000,4411.6718,27.7995,0.0000,12085.0282,12085.0282,8.6349,6.3018,7.4684,7.4684,-3.0668,-46001.3147,7.4684,6.3163,7.1611,6.8923,-1.5144,-12115.4783,7.1611,6.2956,6.9592,6.7284,-1.1377,-7963.8507,9.4297,755.7315,-34179.2000,-66080.6437
