Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2706,6.9259,8.7953,10579.8000,53071.7000,-42491.9000,2.3507,2459.1231,7565.5775,10024.7006,117.7445,60637.2775,8120.6769,-52516.6006,8.7953,8.4595,15471.9000,0.0000,15471.9000,0.6128,4143.8663,0.0000,4143.8663,30.6944,0.0000,11328.0337,11328.0337,8.4595,8.8931,2905.4000,2661.7000,243.7000,0.6375,656.7027,409.0710,1065.7737,31.9329,3070.7710,2248.6973,-822.0737,8.8931,8.8844,412.5000,0.0000,412.5000,0.4250,110.3180,0.0000,110.3180,21.2882,0.0000,302.1820,302.1820,8.8844,8.9640,120.9000,1883.4000,-1762.5000,0.6930,26.9863,302.1546,329.1409,34.7123,2185.5546,93.9137,-2091.6409,8.9640,8.6053,15740.0000,0.0000,15740.0000,0.6538,4204.9891,0.0000,4204.9891,32.7485,0.0000,11535.0109,11535.0109,8.6053,6.2321,7.4187,7.4187,-2.6661,-39991.9623,7.4187,6.3020,7.1209,6.8603,-1.2545,-10036.2131,7.1209,6.2854,6.9259,6.7031,-0.9387,-6570.5900,8.0591,645.8902,-12386.3000,-56598.7655
2707,6.8523,8.6069,11640.8000,33519.0000,-21878.2000,1.9207,2709.4706,4772.1022,7481.5727,96.2100,38291.1022,8931.3294,-29359.7727,8.6069,8.2287,15470.8000,0.0000,15470.8000,0.6143,4155.3666,0.0000,4155.3666,30.7691,0.0000,11315.4334,11315.4334,8.2287,8.2563,11216.8000,0.0000,11216.8000,0.4950,2545.8687,0.0000,2545.8687,24.7945,0.0000,8670.9313,8670.9313,8.2563,8.2462,402.1000,0.0000,402.1000,0.4250,108.5766,0.0000,108.5766,21.2882,0.0000,293.5234,293.5234,8.2462,8.3161,697.9000,1210.5000,-512.6000,0.6930,157.4744,193.5265,351.0009,34.7123,1404.0265,540.4256,-863.6009,8.3161,7.9320,14415.8000,0.0000,14415.8000,0.6230,3889.0792,0.0000,3889.0792,31.2084,0.0000,10526.7208,10526.7208,7.9320,6.5707,7.2514,7.2514,-1.3581,-20371.3528,7.2514,6.3642,7.0148,6.8078,-0.8851,-7080.4995,7.0148,6.3186,6.8523,6.6667,-0.6945,-4861.6888,7.1566,573.5584,19114.7000,-32313.5411
2708,6.7412,7.9135,12983.8000,28271.8000,-15288.0000,0.9886,3028.3688,4017.2684,7045.6372,49.5167,32289.0684,9955.4312,-22333.6372,7.9135,7.4634,15456.8000,0.0000,15456.8000,0.6163,4195.5356,0.0000,4195.5356,30.8709,0.0000,11261.2644,11261.2644,7.4634,7.1185,15234.0000,0.0000,15234.0000,0.6919,3506.1151,0.0000,3506.1151,34.6596,0.0000,11727.8849,11727.8849,7.1185,7.1069,564.3000,0.0000,564.3000,0.4250,155.0507,0.0000,155.0507,21.2882,0.0000,409.2493,409.2493,7.1069,7.1414,1784.9000,762.8000,1022.1000,0.6930,410.7294,121.3470,532.0764,34.7123,884.1470,1374.1706,490.0236,7.1414,6.7238,11767.4000,0.0000,11767.4000,0.5773,3232.1438,0.0000,3232.1438,28.9169,0.0000,8535.2562,8535.2562,6.7238,7.2423,6.9831,6.9831,0.4328,6492.3536,6.9831,6.4839,6.8500,6.7335,-0.4167,-3333.2575,6.8500,6.3838,6.7412,6.6169,-0.3891,-2724.0279,5.9882,479.9151,28756.6000,435.0681
2709,6.6733,7.5937,14654.9000,22090.1000,-7435.2000,0.6904,3422.5047,3135.1880,6557.6927,34.5803,25225.2880,11232.3953,-13992.8927,7.5937,7.1304,15456.0000,0.0000,15456.0000,0.6235,4215.8797,0.0000,4215.8797,31.2334,0.0000,11240.1203,11240.1203,7.1304,6.6479,25754.8000,0.0000,25754.8000,0.9544,5963.8665,0.0000,5963.8665,47.8058,0.0000,19790.9335,19790.9335,6.6479,6.6311,403.0000,0.0000,403.0000,0.4250,111.5398,0.0000,111.5398,21.2882,0.0000,291.4602,291.4602,6.6311,6.6110,3861.8000,389.5000,3472.3000,0.6930,896.0668,61.8631,957.9299,34.7123,451.3631,2965.7332,2514.3701,6.6110,6.2604,10254.1000,0.0000,10254.1000,0.4816,2839.6910,0.0000,2839.6910,24.1213,0.0000,7414.4090,7414.4090,6.2604,7.3980,6.8292,6.8292,0.9201,13800.7834,6.8292,6.5387,6.7517,6.6839,-0.2349,-1879.2354,6.7517,6.4155,6.6733,6.5836,-0.2719,-1903.2242,5.8018,464.9793,47905.0000,10018.3238
2710,6.5956,7.1357,16849.1000,19260.6000,-2411.5000,0.3356,3940.6904,2729.9429,6670.6333,16.8116,21990.5429,12908.4096,-9082.1333,7.1357,6.7030,15471.7000,0.0000,15471.7000,0.6272,4249.9790,0.0000,4249.9790,31.4163,0.0000,11221.7210,11221.7210,6.7030,5.9409,27952.2000,0.0000,27952.2000,1.6245,6524.1115,0.0000,6524.1115,81.3718,0.0000,21428.0885,21428.0885,5.9409,5.9297,412.9000,0.0000,412.9000,0.4250,115.5460,0.0000,115.5460,21.2882,0.0000,297.3540,297.3540,5.9297,5.8331,7084.8000,117.0000,6967.8000,0.6930,1664.3627,18.5486,1682.9113,34.7123,135.5486,5420.4373,5284.8887,5.8331,5.5483,5714.0000,0.0000,5714.0000,0.4250,1601.7088,0.0000,1601.7088,21.2882,0.0000,4112.2912,4112.2912,5.5483,7.7244,6.6363,6.6363,1.8794,28191.2694,6.6363,6.6282,6.6342,6.6323,-0.0070,-56.3249,6.6342,6.4687,6.5956,6.5514,-0.1429,-1000.3154,6.1955,496.5326,54107.1000,27134.6292
2711,6.5399,6.8805,17368.9000,17659.0000,-290.1000,0.2960,4066.5200,2500.5442,6567.0641,14.8266,20159.5442,13302.3800,-6857.1641,6.8805,6.4603,15471.6000,0.0000,15471.6000,0.6332,4266.7294,0.0000,4266.7294,31.7180,0.0000,11204.8706,11204.8706,6.4603,5.6578,36704.7000,0.0000,36704.7000,1.7787,8605.7563,0.0000,8605.7563,89.0931,0.0000,28098.9437,28098.9437,5.6578,5.6467,451.6000,0.0000,451.6000,0.4250,126.9379,0.0000,126.9379,21.2882,0.0000,324.6621,324.6621,5.6467,5.4488,10262.3000,0.0000,10262.3000,0.6930,2422.9705,0.0000,2422.9705,34.7123,0.0000,7839.3295,7839.3295,5.4488,5.2950,1741.4000,0.0000,1741.4000,0.4250,491.0925,0.0000,491.0925,21.2882,0.0000,1250.3075,1250.3075,5.2950,7.7307,6.5128,6.5128,2.1650,32474.7479,6.5128,6.6663,6.5538,6.5896,0.1364,1091.5807,6.5538,6.4943,6.5399,6.5240,-0.0529,-370.2530,6.3763,511.0238,64341.5000,33196.0756
2712,6.4825,6.7093,19364.6000,16275.2000,3089.4000,0.2960,4538.6650,2302.3351,6841.0001,14.8266,18577.5351,14825.9350,-3751.6001,6.7093,6.3393,15442.1000,0.0000,15442.1000,0.6363,4269.9038,0.0000,4269.9038,31.8707,0.0000,11172.1962,11172.1962,6.3393,5.4111,34944.3000,0.0000,34944.3000,2.3473,8211.5613,0.0000,8211.5613,117.5784,0.0000,26732.7387,26732.7387,5.4111,5.4004,464.2000,0.0000,464.2000,0.4250,130.9870,0.0000,130.9870,21.2882,0.0000,333.2130,333.2130,5.4004,5.1416,12521.9000,0.0000,12521.9000,0.6930,2969.4855,0.0000,2969.4855,34.7123,0.0000,9552.4145,9552.4145,5.1416,5.1003,983.7000,0.0000,983.7000,0.4250,278.7609,0.0000,278.7609,21.2882,0.0000,704.9391,704.9391,5.1003,7.6740,6.3872,6.3872,2.5953,38929.3757,6.3872,6.7009,6.4708,6.5441,0.3164,2531.3634,6.4708,6.5210,6.4825,6.4959,0.0506,354.0451,7.2339,579.7549,67445.6000,41814.7841
2713,6.4396,6.5633,22237.0000,14918.9000,7318.1000,0.2960,5216.1140,2108.9245,7325.0385,14.8266,17027.8245,17020.8860,-6.9385,6.5633,6.1956,15431.1000,0.0000,15431.1000,0.6371,4276.5408,0.0000,4276.5408,31.9135,0.0000,11154.5592,11154.5592,6.1956,5.3157,46569.0000,0.0000,46569.0000,2.2404,10972.7254,0.0000,10972.7254,112.2205,0.0000,35596.2746,35596.2746,5.3157,5.3047,451.2000,0.0000,451.2000,0.4250,127.5101,0.0000,127.5101,21.2882,0.0000,323.6899,323.6899,5.3047,4.9902,14717.1000,0.0000,14717.1000,0.8160,3496.0323,0.0000,3496.0323,40.8737,0.0000,11221.0677,11221.0677,4.9902,4.9670,416.8000,0.0000,416.8000,0.4250,118.3957,0.0000,118.3957,21.2882,0.0000,298.4043,298.4043,4.9670,7.6375,6.3023,6.3023,2.7023,40535.0530,6.3023,6.7125,6.4117,6.5074,0.4151,3320.9735,6.4117,6.5314,6.4396,6.4716,0.1212,848.2316,7.2593,581.7860,84903.3000,44704.2581
2714,6.3705,6.3708,25165.0000,13662.3000,11502.7000,0.4485,5910.6352,1929.0242,7839.6594,22.4639,15591.3242,19254.3648,3663.0406,6.3708,6.0694,15434.0000,0.0000,15434.0000,0.6384,4290.1672,0.0000,4290.1672,31.9797,0.0000,11143.8328,11143.8328,6.0694,5.1070,45196.7000,0.0000,45196.7000,2.9946,10674.6285,0.0000,10674.6285,149.9995,0.0000,34522.0715,34522.0715,5.1070,5.0983,465.0000,0.0000,465.0000,0.4250,131.8436,0.0000,131.8436,21.2882,0.0000,333.1564,333.1564,5.0983,4.7951,16519.4000,0.0000,16519.4000,0.9610,3938.7038,0.0000,3938.7038,48.1366,0.0000,12580.6962,12580.6962,4.7951,4.7870,416.8000,0.0000,416.8000,0.4250,118.7624,0.0000,118.7624,21.2882,0.0000,298.0376,298.0376,4.7870,7.5329,6.1599,6.1599,3.3832,50748.2873,6.1599,6.7375,6.3140,6.4487,0.7116,5693.1249,6.3140,6.5562,6.3705,6.4351,0.2984,2088.8940,8.8388,708.3750,89534.6000,58530.3062
2715,6.3196,6.2255,15820.5000,18748.7000,-2928.2000,0.7060,3719.4105,2644.9125,6364.3230,35.3650,21393.6125,12101.0895,-9292.5230,6.2255,5.9389,15446.6000,0.0000,15446.6000,0.6409,4303.4032,0.0000,4303.4032,32.1040,0.0000,11143.1968,11143.1968,5.9389,5.0512,56036.1000,0.0000,56036.1000,2.9140,13267.1885,0.0000,13267.1885,145.9627,0.0000,42768.9115,42768.9115,5.0512,5.0426,455.3000,0.0000,455.3000,0.4250,129.2074,0.0000,129.2074,21.2882,0.0000,326.0926,326.0926,5.0426,4.7189,17534.9000,0.0000,17534.9000,1.0834,4185.0089,0.0000,4185.0089,54.2690,0.0000,13349.8911,13349.8911,4.7189,4.7113,983.3000,0.0000,983.3000,0.4250,280.5187,0.0000,280.5187,21.2882,0.0000,702.7813,702.7813,4.7113,7.4273,6.0693,6.0693,3.5179,52768.7332,6.0693,6.7336,6.2464,6.4015,0.8605,6883.7805,6.2464,6.5601,6.3196,6.4033,0.4063,2844.2669,9.2916,744.6653,87528.0000,62496.7805
2716,6.2921,6.5178,11633.9000,24427.3000,-12793.4000,0.2960,2736.5602,3444.4015,6180.9617,14.8266,27871.7015,8897.3398,-18974.3617,6.5178,6.2467,15445.8000,0.0000,15445.8000,0.6433,4283.6374,0.0000,4283.6374,32.2204,0.0000,11162.1626,11162.1626,6.2467,5.2060,50280.5000,0.0000,50280.5000,3.6227,11835.8965,0.0000,11835.8965,181.4622,0.0000,38444.6035,38444.6035,5.2060,5.1981,611.5000,0.0000,611.5000,0.4250,173.1105,0.0000,173.1105,21.2882,0.0000,438.3895,438.3895,5.1981,4.8736,17781.5000,0.0000,17781.5000,1.1514,4232.0465,0.0000,4232.0465,57.6735,0.0000,13549.4535,13549.4535,4.8736,4.8565,5325.9000,0.0000,5325.9000,0.4250,1515.6666,0.0000,1515.6666,21.2882,0.0000,3810.2334,3810.2334,4.8565,7.2240,6.0402,6.0402,3.2491,48737.0468,6.0402,6.6975,6.2155,6.3689,0.9020,7216.0490,6.2155,6.5438,6.2921,6.3797,0.4505,3153.7195,9.8451,789.0218,76651.8000,59106.8153
2717,6.2947,6.7629,7516.0000,78163.8000,-70647.8000,0.5763,1767.8507,11022.0558,12789.9064,28.8676,89185.8558,5748.1493,-83437.7064,6.7629,6.4871,15437.7000,0.0000,15437.7000,0.6396,4265.1392,0.0000,4265.1392,32.0380,0.0000,11172.5608,11172.5608,6.4871,5.5370,25583.9000,0.0000,25583.9000,3.2298,5995.3931,0.0000,5995.3931,161.7822,0.0000,19588.5069,19588.5069,5.5370,5.5261,566.1000,0.0000,566.1000,0.4250,159.4247,0.0000,159.4247,21.2882,0.0000,406.6753,406.6753,5.5261,5.1911,16453.6000,0.0000,16453.6000,1.1637,3893.1160,0.0000,3893.1160,58.2913,0.0000,12560.4840,12560.4840,5.1911,5.0969,17976.0000,0.0000,17976.0000,0.4250,5090.0550,0.0000,5090.0550,21.2882,0.0000,12885.9450,12885.9450,5.0969,7.0523,6.0746,6.0746,2.6410,39615.6273,6.0746,6.6483,6.2276,6.3614,0.7749,6198.9650,6.2276,6.5151,6.2947,6.3713,0.3884,2718.8534,9.6892,776.5335,5369.5000,48533.4457
2718,6.4813,8.2066,1345.7000,122279.0000,-120933.3000,3.1826,315.4117,17297.5670,17612.9787,159.4151,139576.5670,1030.2883,-138546.2787,8.2066,7.9737,26236.6000,0.0000,26236.6000,0.6363,7089.8587,0.0000,7089.8587,31.8719,0.0000,19146.7413,19146.7413,7.9737,7.5653,13000.2000,0.0000,13000.2000,1.6352,2964.2968,0.0000,2964.2968,81.9091,0.0000,10035.9032,10035.9032,7.5653,7.5568,1171.6000,0.0000,1171.6000,0.4250,319.7123,0.0000,319.7123,21.2882,0.0000,851.8877,851.8877,7.5568,7.2943,13693.0000,0.0000,13693.0000,1.0694,3126.4652,0.0000,3126.4652,53.5649,0.0000,10566.5348,10566.5348,7.2943,7.0244,19108.9000,0.0000,19108.9000,0.7639,5236.2877,0.0000,5236.2877,38.2660,0.0000,13872.6123,13872.6123,7.0244,6.1058,6.5651,6.5651,-1.4814,-22221.2461,6.5651,6.3887,6.5181,6.4769,-0.2844,-2275.5746,6.5181,6.3605,6.4813,6.4393,-0.2541,-1778.5234,11.5686,927.1567,-47723.0000,-26275.3441
2719,6.7065,9.0647,759.8000,137327.2000,-136567.4000,5.4533,177.3328,19501.7074,19679.0402,273.1572,156828.9074,582.4672,-156246.4402,9.0647,8.7374,32017.6000,0.0000,32017.6000,1.0528,8540.6771,0.0000,8540.6771,52.7331,0.0000,23476.9229,23476.9229,8.7374,8.5660,563.7000,14686.0000,-14122.3000,0.8061,126.7795,2262.4057,2389.1852,40.3767,16948.4057,436.9205,-16511.4852,8.5660,8.5514,2000.8000,0.0000,2000.8000,0.4250,537.7354,0.0000,537.7354,21.2882,0.0000,1463.0646,1463.0646,8.5514,8.3707,13081.8000,0.0000,13081.8000,0.8534,2936.5008,0.0000,2936.5008,42.7445,0.0000,10145.2992,10145.2992,8.3707,8.1332,18353.6000,0.0000,18353.6000,0.7798,4947.3158,0.0000,4947.3158,39.0583,0.0000,13406.2842,13406.2842,8.1332,5.9558,7.0445,7.0445,-4.2663,-63994.3923,7.0445,6.2669,6.8371,6.6557,-1.5234,-12187.4553,6.8371,6.2774,6.7065,6.5573,-1.0967,-7677.1412,14.0555,1126.4594,-85235.9000,-83858.9888
2720,6.9190,9.3801,382.5000,150695.0000,-150312.5000,6.1658,88.9181,21479.5616,21568.4797,308.8466,172174.5616,293.5819,-171880.9797,9.3801,9.0098,36405.7000,0.0000,36405.7000,1.2651,9665.4749,0.0000,9665.4749,63.3695,0.0000,26740.2251,26740.2251,9.0098,9.2699,0.0000,20489.9000,-20489.9000,0.7361,0.0000,3164.1261,3164.1261,36.8734,23654.0261,0.0000,-23654.0261,9.2699,9.2468,2172.9000,0.0000,2172.9000,0.4250,577.8415,0.0000,577.8415,21.2882,0.0000,1595.0585,1595.0585,9.2468,9.0865,11170.9000,0.0000,11170.9000,0.7991,2478.3514,0.0000,2478.3514,40.0294,0.0000,8692.5486,8692.5486,9.0865,8.8746,16087.9000,0.0000,16087.9000,0.7343,4290.0370,0.0000,4290.0370,36.7795,0.0000,11797.8630,11797.8630,8.8746,6.0132,7.4439,7.4439,-6.0581,-90871.1666,7.4439,6.2380,7.1223,6.8409,-2.5532,-20425.8402,7.1223,6.2512,6.9190,6.6867,-1.8444,-12910.7762,15.1883,1217.2477,-104965.0000,-124207.7830
2721,7.0935,9.5748,30.1000,160098.4000,-160068.3000,6.7943,6.9744,22890.3268,22897.3012,340.3244,182988.7268,23.1256,-182965.6012,9.5748,9.1885,42989.1000,0.0000,42989.1000,1.4305,11380.2478,0.0000,11380.2478,71.6551,0.0000,31608.8522,31608.8522,9.1885,9.5300,0.0000,20089.1000,-20089.1000,1.0689,0.0000,3107.2943,3107.2943,53.5393,23196.3943,0.0000,-23196.3943,9.5300,9.5069,2219.4000,0.0000,2219.4000,0.4250,587.9211,0.0000,587.9211,21.2882,0.0000,1631.4789,1631.4789,9.5069,9.3813,8524.4000,206.1000,8318.3000,0.6930,1883.0109,33.1929,1916.2038,34.7123,239.2929,6641.3891,6402.0962,9.3813,9.2108,14577.5000,0.0000,14577.5000,0.6354,3870.1607,0.0000,3870.1607,31.8290,0.0000,10707.3393,10707.3393,9.2108,6.2347,7.7227,7.7227,-6.8746,-103118.6846,7.7227,6.2908,7.3409,7.0068,-3.3076,-26460.5528,7.3409,6.2808,7.0935,6.8109,-2.4487,-17140.6212,16.5706,1328.0360,-112053.1000,-146719.8586
2722,7.2201,9.7213,0.0000,182264.6000,-182264.6000,7.2421,0.0000,26118.4468,26118.4468,362.7587,208383.0468,0.0000,-208383.0468,9.7213,9.2890,45183.0000,0.0000,45183.0000,1.6835,11935.0118,0.0000,11935.0118,84.3252,0.0000,33247.9882,33247.9882,9.2890,9.6060,0.0000,25268.2000,-25268.2000,1.0485,0.0000,3912.0239,3912.0239,52.5183,29180.2239,0.0000,-29180.2239,9.6060,9.5837,2632.3000,0.0000,2632.3000,0.4250,696.5096,0.0000,696.5096,21.2882,0.0000,1935.7904,1935.7904,9.5837,9.4962,6266.8000,889.5000,5377.3000,0.6930,1382.5470,143.3291,1525.8761,34.7123,1032.8291,4884.2530,3851.4239,9.4962,9.3498,11745.3000,0.0000,11745.3000,0.5728,3112.9054,0.0000,3112.9054,28.6914,0.0000,8632.3946,8632.3946,9.3498,6.4460,7.8979,7.8979,-7.0826,-106238.4184,7.8979,6.3694,7.4903,7.1337,-3.7281,-29824.8510,7.4903,6.3325,7.2201,6.9114,-2.8241,-19768.7781,17.4973,1402.3060,-142594.9000,-155832.0474
2723,7.4114,9.9847,0.0000,197466.5000,-197466.5000,8.2521,0.0000,28394.4038,28394.4038,413.3490,225860.9038,0.0000,-225860.9038,9.9847,9.5737,39154.0000,0.0000,39154.0000,1.7649,10302.1867,0.0000,10302.1867,88.4031,0.0000,28851.8133,28851.8133,9.5737,9.9340,0.0000,27307.3000,-27307.3000,1.3192,0.0000,4239.1943,4239.1943,66.0766,31546.4943,0.0000,-31546.4943,9.9340,9.9101,3150.8000,0.0000,3150.8000,0.4250,829.6588,0.0000,829.6588,21.2882,0.0000,2321.1412,2321.1412,9.9101,9.8624,4247.4000,1471.8000,2775.6000,0.6930,931.9866,237.6905,1169.6772,34.7123,1709.4905,3315.4134,1605.9228,9.8624,9.7557,10234.9000,0.0000,10234.9000,0.4606,2697.8786,0.0000,2697.8786,23.0706,0.0000,7537.0214,7537.0214,9.7557,6.6131,8.1844,8.1844,-8.4863,-127294.6385,8.1844,6.4503,7.7220,7.3173,-4.6828,-37462.6364,7.7220,6.3908,7.4114,7.0564,-3.5948,-25163.9324,19.3721,1552.5598,-169458.5000,-189921.2073
2724,7.5974,10.2771,0.0000,212732.9000,-212732.9000,8.9498,0.0000,30693.3586,30693.3586,448.2973,243426.2586,0.0000,-243426.2586,10.2771,9.9344,45182.8000,0.0000,45182.8000,1.5224,11837.3118,0.0000,11837.3118,76.2590,0.0000,33345.4882,33345.4882,9.9344,10.3087,0.0000,33700.7000,-33700.7000,1.4268,0.0000,5250.4411,5250.4411,71.4676,38951.1411,0.0000,-38951.1411,10.3087,10.2812,3003.9000,0.0000,3003.9000,0.4250,786.6174,0.0000,786.6174,21.2882,0.0000,2217.2826,2217.2826,10.2812,10.2621,3161.0000,2161.1000,999.9000,0.6930,689.3837,349.9557,1039.3393,34.7123,2511.0557,2471.6163,-39.4393,10.2621,10.1725,9102.0000,0.0000,9102.0000,0.4250,2385.1361,0.0000,2385.1361,21.2882,0.0000,6716.8639,6716.8639,10.1725,6.7554,8.4639,8.4639,-9.6045,-144067.0328,8.4639,6.5266,7.9473,7.4953,-5.4453,-43562.5650,7.9473,6.4478,7.5974,7.1976,-4.2146,-29502.1399,20.1631,1615.9504,-188145.0000,-217131.7377
2725,7.7852,10.4252,0.0000,230815.3000,-230815.3000,9.6517,0.0000,33417.5099,33417.5099,483.4544,264232.8099,0.0000,-264232.8099,10.4252,10.0634,42989.5000,0.0000,42989.5000,1.7481,11238.2213,0.0000,11238.2213,87.5609,0.0000,31751.2787,31751.2787,10.0634,10.4858,0.0000,35289.6000,-35289.6000,1.7627,0.0000,5505.2218,5505.2218,88.2947,40794.8218,0.0000,-40794.8218,10.4858,10.4617,1983.4000,0.0000,1983.4000,0.4250,518.0357,0.0000,518.0357,21.2882,0.0000,1465.3643,1465.3643,10.4617,10.4621,2511.7000,2583.7000,-72.0000,0.6930,546.1636,418.9647,965.1283,34.7123,3002.6647,1965.5364,-1037.1283,10.4621,10.3892,7969.2000,0.0000,7969.2000,0.4250,2082.1629,0.0000,2082.1629,21.2882,0.0000,5887.0371,5887.0371,10.3892,7.0194,8.7043,8.7043,-10.3619,-155428.4203,8.7043,6.6652,8.1605,7.6847,-6.2700,-50159.9196,8.1605,6.5519,7.7852,7.3562,-4.9464,-34624.7292,22.0583,1767.8370,-213234.8000,-240213.0690
2726,7.9825,10.6958,0.0000,247477.8000,-247477.8000,10.4831,0.0000,35961.5995,35961.5995,525.0975,283439.3995,0.0000,-283439.3995,10.6958,10.3695,40798.4000,0.0000,40798.4000,1.6590,10623.2522,0.0000,10623.2522,83.1006,0.0000,30175.1478,30175.1478,10.3695,10.7883,0.0000,41043.5000,-41043.5000,1.8466,0.0000,6423.3524,6423.3524,92.4938,47466.8524,0.0000,-47466.8524,10.7883,10.7733,1911.1000,0.0000,1911.1000,0.4250,496.9482,0.0000,496.9482,21.2882,0.0000,1414.1518,1414.1518,10.7733,10.7839,1677.1000,2740.4000,-1063.3000,0.6930,362.8391,445.4707,808.3098,34.7123,3185.8707,1314.2609,-1871.6098,10.7839,10.7234,9102.0000,0.0000,9102.0000,0.4250,2366.9696,0.0000,2366.9696,21.2882,0.0000,6735.0304,6735.0304,10.7234,7.2155,8.9695,8.9695,-11.3923,-170883.8360,8.9695,6.7892,8.3881,7.8793,-7.0807,-56645.4097,8.3881,6.6500,7.9825,7.5190,-5.6446,-39512.5396,23.2975,1867.1535,-237773.1000,-267041.7853
2727,8.1909,10.9287,0.0000,245207.7000,-245207.7000,11.2523,0.0000,35771.6321,35771.6321,563.6269,280979.3321,0.0000,-280979.3321,10.9287,10.6370,34761.2000,0.0000,34761.2000,1.5673,9020.5802,0.0000,9020.5802,78.5046,0.0000,25740.6198,25740.6198,10.6370,11.0955,0.0000,35044.5000,-35044.5000,2.1497,0.0000,5500.3566,5500.3566,107.6766,40544.8566,0.0000,-40544.8566,11.0955,11.0818,2475.2000,0.0000,2475.2000,0.4250,640.7636,0.0000,640.7636,21.2882,0.0000,1834.4364,1834.4364,11.0818,11.0999,1051.5000,2314.0000,-1262.5000,0.6930,226.3609,377.1171,603.4779,34.7123,2691.1171,825.1391,-1865.9779,11.0999,11.0347,10612.5000,0.0000,10612.5000,0.4250,2747.1198,0.0000,2747.1198,21.2882,0.0000,7865.3802,7865.3802,11.0347,7.4431,9.2389,9.2389,-12.4008,-186012.5728,9.2389,6.9347,8.6244,8.0868,-7.9558,-63646.3642,8.6244,6.7665,8.1909,7.6955,-6.4147,-44903.0147,24.7683,1985.0326,-233665.8000,-294561.9517
2728,8.2802,11.1028,0.0000,246396.4000,-246396.4000,11.1622,0.0000,36005.8849,36005.8849,559.1130,282402.2849,0.0000,-282402.2849,11.1028,10.8441,22693.1000,0.0000,22693.1000,1.3301,5874.0166,0.0000,5874.0166,66.6265,0.0000,16819.0834,16819.0834,10.8441,11.2514,0.0000,16960.9000,-16960.9000,1.8370,0.0000,2668.1752,2668.1752,92.0163,19629.0752,0.0000,-19629.0752,11.2514,11.2330,1565.0000,0.0000,1565.0000,0.4250,404.2230,0.0000,404.2230,21.2882,0.0000,1160.7770,1160.7770,11.2330,11.2517,836.6000,1586.6000,-750.0000,0.6930,179.6618,258.9050,438.5668,34.7123,1845.5050,656.9382,-1188.5668,11.2517,11.1726,14011.0000,0.0000,14011.0000,0.4250,3618.8775,0.0000,3618.8775,21.2882,0.0000,10392.1225,10392.1225,11.1726,7.5295,9.3511,9.3511,-12.0910,-181364.7092,9.3511,7.0000,8.7241,8.1756,-7.8029,-62422.8888,8.7241,6.8214,8.2802,7.7728,-6.3149,-44204.5276,23.8085,1908.1071,-225838.2000,-287992.1256
2729,8.3040,11.3816,0.0000,151984.6000,-151984.6000,11.2220,0.0000,22219.5640,22219.5640,562.1071,174204.1640,0.0000,-174204.1640,11.3816,11.1981,18682.5000,0.0000,18682.5000,0.8658,4816.4201,0.0000,4816.4201,43.3694,0.0000,13866.0799,13866.0799,11.1981,11.4121,0.0000,263.2000,-263.2000,0.8897,0.0000,41.5721,41.5721,44.5640,304.7721,0.0000,-304.7721,11.4121,11.3995,1288.7000,0.0000,1288.7000,0.4250,332.0857,0.0000,332.0857,21.2882,0.0000,956.6143,956.6143,11.3995,11.4124,1154.6000,1319.3000,-164.7000,0.6930,247.2935,215.5990,462.8925,34.7123,1534.8990,907.3065,-627.5925,11.4124,11.2991,16465.6000,0.0000,16465.6000,0.5333,4243.0108,0.0000,4243.0108,26.7106,0.0000,12222.5892,12222.5892,11.2991,7.4965,9.3978,9.3978,-11.6313,-174469.8574,9.3978,6.9920,8.7562,8.1949,-7.3591,-58872.5696,8.7562,6.8181,8.3040,7.7872,-5.9285,-41499.1693,21.9431,1758.6040,-115975.7000,-274841.5964
2730,7.9169,10.7278,0.0000,144956.4000,-144956.4000,6.9230,0.0000,21038.1880,21038.1880,346.7711,165994.5880,0.0000,-165994.5880,10.7278,10.5045,18693.1000,0.0000,18693.1000,0.7095,4865.1147,0.0000,4865.1147,35.5398,0.0000,13827.9853,13827.9853,10.5045,10.5095,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.5095,10.4941,980.5000,0.0000,980.5000,0.4250,256.0036,0.0000,256.0036,21.2882,0.0000,724.4964,724.4964,10.4941,10.5042,2055.3000,873.7000,1181.6000,0.6930,446.6845,141.7120,588.3965,34.7123,1015.4120,1608.6155,593.2035,10.5042,10.3077,15710.3000,0.0000,15710.3000,0.6250,4102.1937,0.0000,4102.1937,31.3067,0.0000,11608.1063,11608.1063,10.3077,7.3016,8.8046,8.8046,-6.2044,-93066.5233,8.8046,6.8564,8.2851,7.8305,-4.0211,-32168.4616,8.2851,6.7070,7.9169,7.4960,-3.2571,-22799.5177,14.8057,1186.5906,-108390.9000,-148034.5026
2731,7.7884,10.5659,39.2000,85664.7000,-85625.5000,6.5884,8.9664,12403.3054,12412.2718,330.0144,98068.0054,30.2336,-98037.7718,10.5659,10.3346,18689.3000,0.0000,18689.3000,0.7177,4875.6518,0.0000,4875.6518,35.9500,0.0000,13813.6482,13813.6482,10.3346,10.3346,441.2000,0.0000,441.2000,0.4950,96.4866,0.0000,96.4866,24.7945,0.0000,344.7134,344.7134,10.3346,10.3225,1086.6000,0.0000,1086.6000,0.4250,284.4347,0.0000,284.4347,21.2882,0.0000,802.1653,802.1653,10.3225,10.3126,3081.4000,671.8000,2409.6000,0.6930,671.5691,108.8212,780.3903,34.7123,780.6212,2409.8309,1629.2097,10.3126,10.1185,14388.7000,0.0000,14388.7000,0.6055,3767.6892,0.0000,3767.6892,30.3280,0.0000,10621.0108,10621.0108,10.1185,7.1404,8.6295,8.6295,-5.9310,-88965.3737,8.6295,6.7777,8.1357,7.7036,-3.6880,-29503.6604,8.1357,6.6475,7.7884,7.3916,-2.9637,-20746.1635,14.2869,1145.0100,-48610.1000,-139215.1976
2732,7.5131,9.8174,222.8000,77092.1000,-76869.3000,3.8890,51.2228,11105.8281,11157.0509,194.7988,88197.9281,171.5772,-88026.3509,9.8174,9.4938,15818.4000,0.0000,15818.4000,0.7195,4172.4490,0.0000,4172.4490,36.0411,0.0000,11645.9510,11645.9510,9.4938,9.4857,1159.6000,0.0000,1159.6000,0.4950,257.3302,0.0000,257.3302,24.7945,0.0000,902.2698,902.2698,9.4857,9.4669,614.6000,0.0000,614.6000,0.4250,162.9155,0.0000,162.9155,21.2882,0.0000,451.6845,451.6845,9.4669,9.4288,4484.3000,538.8000,3945.5000,0.6930,991.2264,86.7522,1077.9786,34.7123,625.5522,3493.0736,2867.5214,9.4288,9.1802,11745.3000,0.0000,11745.3000,0.5563,3116.0346,0.0000,3116.0346,27.8674,0.0000,8629.2654,8629.2654,9.1802,7.1760,8.1781,8.1781,-2.8404,-42605.6248,8.1781,6.7285,7.7915,7.4533,-2.0544,-16435.0050,7.7915,6.5981,7.5131,7.1948,-1.6913,-11839.3045,10.1668,814.8057,-43585.9000,-70879.9343
2733,7.3830,9.6541,619.0000,60273.6000,-59654.6000,3.4859,142.6556,8662.5071,8805.1627,174.6105,68936.1071,476.3444,-68459.7627,9.6541,9.3538,15430.5000,0.0000,15430.5000,0.6169,4080.0109,0.0000,4080.0109,30.8981,0.0000,11350.4891,11350.4891,9.3538,9.3305,14113.9000,0.0000,14113.9000,0.4950,3139.7783,0.0000,3139.7783,24.7945,0.0000,10974.1217,10974.1217,9.3305,9.3189,467.0000,0.0000,467.0000,0.4250,124.0773,0.0000,124.0773,21.2882,0.0000,342.9227,342.9227,9.3189,9.2449,6841.7000,306.0000,6535.7000,0.6930,1516.0549,49.2220,1565.2769,34.7123,355.2220,5325.6451,4970.4231,9.2449,9.0225,10234.9000,0.0000,10234.9000,0.4611,2722.7927,0.0000,2722.7927,23.0978,0.0000,7512.1073,7512.1073,9.0225,6.9720,7.9972,7.9972,-2.6483,-39724.2145,7.9972,6.6530,7.6388,7.3251,-1.7363,-13890.0114,7.6388,6.5425,7.3830,7.0906,-1.4159,-9911.2738,9.2654,742.5635,-12872.6000,-63525.4997
2734,7.2284,9.1420,1163.0000,53191.4000,-52028.4000,2.7033,268.7993,7623.4306,7892.2299,135.4093,60814.8306,894.2007,-59920.6299,9.1420,8.8255,15441.9000,0.0000,15441.9000,0.6034,4114.3494,0.0000,4114.3494,30.2259,0.0000,11327.5506,11327.5506,8.8255,8.5194,21548.7000,0.0000,21548.7000,0.8514,4838.8212,0.0000,4838.8212,42.6480,0.0000,16709.8788,16709.8788,8.5194,8.5099,450.7000,0.0000,450.7000,0.4250,121.2155,0.0000,121.2155,21.2882,0.0000,329.4845,329.4845,8.5099,8.3715,9626.7000,50.7000,9576.0000,0.6930,2162.4489,8.1167,2170.5656,34.7123,58.8167,7464.2511,7405.4344,8.3715,8.1624,5703.5000,0.0000,5703.5000,0.4250,1537.3926,0.0000,1537.3926,21.2882,0.0000,4166.1074,4166.1074,8.1624,7.2480,7.7052,7.7052,-1.0901,-16351.2027,7.7052,6.6873,7.4337,7.1962,-1.2135,-9707.8760,7.4337,6.5536,7.2284,6.9937,-1.0492,-7344.4403,8.5518,685.3730,692.4000,-33403.5191
2735,7.1153,8.7557,2187.1000,47560.4000,-45373.3000,2.3557,506.5631,6802.6534,7309.2165,117.9980,54363.0534,1680.5369,-52682.5165,8.7557,8.4462,15446.2000,0.0000,15446.2000,0.6093,4139.4518,0.0000,4139.4518,30.5210,0.0000,11306.7482,11306.7482,8.4462,7.9895,26805.3000,0.0000,26805.3000,1.3136,6060.2023,0.0000,6060.2023,65.7969,0.0000,20745.0977,20745.0977,7.9895,7.9805,465.4000,0.0000,465.4000,0.4250,126.1801,0.0000,126.1801,21.2882,0.0000,339.2199,339.2199,7.9805,7.7783,12456.0000,0.0000,12456.0000,0.6930,2823.3727,0.0000,2823.3727,34.7123,0.0000,9632.6273,9632.6273,7.7783,7.6646,1738.5000,0.0000,1738.5000,0.4250,472.8673,0.0000,472.8673,21.2882,0.0000,1265.6327,1265.6327,7.6646,7.3194,7.4920,7.4920,-0.4201,-6301.7807,7.4920,6.7089,7.2832,7.1005,-0.9532,-7625.7407,7.2832,6.5637,7.1153,6.9234,-0.8758,-6130.5107,8.7324,699.8513,11538.1000,-20058.0321
2736,7.0196,8.4349,3989.6000,41916.8000,-37927.2000,2.0531,925.7018,5985.2739,6910.9757,102.8406,47902.0739,3063.8982,-44838.1757,8.4349,8.1316,15421.1000,0.0000,15421.1000,0.6137,4152.8048,0.0000,4152.8048,30.7397,0.0000,11268.2952,11268.2952,8.1316,7.5751,42879.5000,0.0000,42879.5000,1.6464,9749.4244,0.0000,9749.4244,82.4679,0.0000,33130.0756,33130.0756,7.5751,7.5660,459.4000,0.0000,459.4000,0.4250,125.3447,0.0000,125.3447,21.2882,0.0000,334.0553,334.0553,7.5660,7.3077,15056.8000,0.0000,15056.8000,0.7697,3437.3106,0.0000,3437.3106,38.5520,0.0000,11619.4894,11619.4894,7.3077,7.2738,982.3000,0.0000,982.3000,0.4250,269.1176,0.0000,269.1176,21.2882,0.0000,713.1824,713.1824,7.2738,7.3518,7.3128,7.3128,0.0968,1452.3542,7.3128,6.7241,7.1558,7.0184,-0.7304,-5843.1812,7.1558,6.5719,7.0196,6.8639,-0.7243,-5070.2182,8.8993,713.2240,36871.9000,-9461.0451
2737,6.9045,7.9601,5185.7000,37625.6000,-32439.9000,1.7153,1205.8261,5361.6552,6567.4814,85.9186,42987.2552,3979.8739,-39007.3814,7.9601,7.6954,15405.7000,0.0000,15405.7000,0.6162,4178.6960,0.0000,4178.6960,30.8671,0.0000,11227.0040,11227.0040,7.6954,6.9171,42051.8000,0.0000,42051.8000,2.6503,9637.2780,0.0000,9637.2780,132.7550,0.0000,32414.5220,32414.5220,6.9171,6.9093,455.7000,0.0000,455.7000,0.4250,125.6011,0.0000,125.6011,21.2882,0.0000,330.0989,330.0989,6.9093,6.6366,16680.4000,0.0000,16680.4000,0.9382,3851.6230,0.0000,3851.6230,46.9931,0.0000,12828.7770,12828.7770,6.6366,6.6199,416.5000,0.0000,416.5000,0.4250,115.2966,0.0000,115.2966,21.2882,0.0000,301.2034,301.2034,6.6199,7.5121,7.0660,7.0660,1.2630,18945.5399,7.0660,6.7897,6.9923,6.9278,-0.3911,-3128.7628,6.9923,6.6159,6.9045,6.8041,-0.5328,-3729.4419,10.1550,813.8648,42570.2000,12087.3353
2738,6.8202,7.7604,6725.1000,33612.6000,-26887.5000,1.4662,1566.2540,4782.7395,6348.9935,73.4417,38395.3395,5158.8460,-33236.4935,7.7604,7.4901,15404.8000,0.0000,15404.8000,0.6210,4191.2069,0.0000,4191.2069,31.1036,0.0000,11213.5931,11213.5931,7.4901,6.7095,50680.8000,0.0000,50680.8000,2.6221,11658.5161,0.0000,11658.5161,131.3429,0.0000,39022.2839,39022.2839,6.7095,6.7015,460.0000,0.0000,460.0000,0.4250,127.1944,0.0000,127.1944,21.2882,0.0000,332.8056,332.8056,6.7015,6.3926,18073.4000,0.0000,18073.4000,1.0534,4188.4610,0.0000,4188.4610,52.7624,0.0000,13884.9390,13884.9390,6.3926,6.3854,416.5000,0.0000,416.5000,0.4250,115.7346,0.0000,115.7346,21.2882,0.0000,300.7654,300.7654,6.3854,7.4498,6.9176,6.9176,1.4718,22077.3097,6.9176,6.7861,6.8825,6.8518,-0.1819,-1454.8062,6.8825,6.6153,6.8202,6.7489,-0.3694,-2585.8742,9.9190,794.9449,58148.0000,18036.6293
2739,6.7267,7.4827,5480.7000,48263.7000,-42783.0000,1.2147,1278.6789,6856.2778,8134.9566,60.8435,55119.9778,4202.0211,-50917.9566,7.4827,7.2280,15418.7000,0.0000,15418.7000,0.6232,4212.8733,0.0000,4212.8733,31.2160,0.0000,11205.8267,11205.8267,7.2280,6.3415,47387.8000,0.0000,47387.8000,3.1734,10953.5760,0.0000,10953.5760,158.9552,0.0000,36434.2240,36434.2240,6.3415,6.3340,455.0000,0.0000,455.0000,0.4250,126.5334,0.0000,126.5334,21.2882,0.0000,328.4666,328.4666,6.3340,6.0187,18846.9000,0.0000,18846.9000,1.1462,4396.0079,0.0000,4396.0079,57.4134,0.0000,14450.8921,14450.8921,6.0187,6.0119,981.8000,0.0000,981.8000,0.4250,274.4130,0.0000,274.4130,21.2882,0.0000,707.3870,707.3870,6.0119,7.4660,6.7390,6.7390,2.1307,31960.5463,6.7390,6.8039,6.7563,6.7714,0.0952,761.4373,6.7563,6.6294,6.7267,6.6928,-0.1859,-1301.1437,10.5112,842.4110,40307.2000,31420.8400
2740,6.7180,7.7866,5878.1000,57254.5000,-51376.4000,1.9318,1371.6172,8132.2796,9503.8968,96.7641,65386.7796,4506.4828,-60880.2968,7.7866,7.5510,15420.1000,0.0000,15420.1000,0.6270,4193.6915,0.0000,4193.6915,31.4051,0.0000,11226.4085,11226.4085,7.5510,6.7850,55005.8000,0.0000,55005.8000,2.9831,12639.3254,0.0000,12639.3254,149.4227,0.0000,42366.4746,42366.4746,6.7850,6.7781,612.9000,0.0000,612.9000,0.4250,169.2745,0.0000,169.2745,21.2882,0.0000,443.6255,443.6255,6.7781,6.4741,18812.8000,0.0000,18812.8000,1.2044,4353.9759,0.0000,4353.9759,60.3276,0.0000,14458.8241,14458.8241,6.4741,6.4592,5316.0000,0.0000,5316.0000,0.4250,1475.3068,0.0000,1475.3068,21.2882,0.0000,3840.6932,3840.6932,6.4592,7.0891,6.7742,6.7742,1.0004,15005.8832,6.7742,6.7187,6.7594,6.7464,-0.0880,-704.0688,6.7594,6.5822,6.7180,6.6708,-0.2815,-1970.1677,11.3944,913.1904,43791.2000,12331.6467
2741,6.6914,7.8434,2555.3000,113192.6000,-110637.3000,2.3197,596.5616,16070.1554,16666.7170,116.1947,129262.7554,1958.7384,-127304.0170,7.8434,7.6308,15417.3000,0.0000,15417.3000,0.6235,4189.2950,0.0000,4189.2950,31.2319,0.0000,11228.0050,11228.0050,7.6308,6.8288,30135.4000,0.0000,30135.4000,3.4399,6914.4648,0.0000,6914.4648,172.3066,0.0000,23220.9352,23220.9352,6.8288,6.8204,555.0000,0.0000,555.0000,0.4250,153.1795,0.0000,153.1795,21.2882,0.0000,401.8205,401.8205,6.8204,6.5467,17727.3000,0.0000,17727.3000,1.1912,4099.7187,0.0000,4099.7187,59.6681,0.0000,13627.5813,13627.5813,6.5467,6.4740,17941.6000,0.0000,17941.6000,0.4250,4973.5722,0.0000,4973.5722,21.2882,0.0000,12968.0278,12968.0278,6.4740,7.0130,6.7435,6.7435,0.9495,14242.5343,6.7435,6.6900,6.7293,6.7168,-0.0942,-753.7602,6.7293,6.5668,6.6914,6.6481,-0.2861,-2002.8722,12.6366,1012.7470,-28860.7000,11485.9019
2742,6.8814,8.9556,445.1000,154255.8000,-153810.7000,4.9947,103.5435,21972.5791,22076.1226,250.1852,176228.3791,341.5565,-175886.8226,8.9556,8.7715,26189.1000,0.0000,26189.1000,0.6228,6997.3835,0.0000,6997.3835,31.1937,0.0000,19191.7165,19191.7165,8.7715,8.3910,17154.2000,0.0000,17154.2000,1.8816,3855.7303,0.0000,3855.7303,94.2469,0.0000,13298.4697,13298.4697,8.3910,8.3844,1179.8000,0.0000,1179.8000,0.4250,317.9239,0.0000,317.9239,21.2882,0.0000,861.8761,861.8761,8.3844,8.1606,15481.3000,0.0000,15481.3000,1.1215,3484.9926,0.0000,3484.9926,56.1764,0.0000,11996.3074,11996.3074,8.1606,7.9474,19072.2000,0.0000,19072.2000,0.7426,5157.4380,0.0000,5157.4380,37.1943,0.0000,13914.7620,13914.7620,7.9474,6.4448,7.1961,7.1961,-3.0752,-46128.0044,7.1961,6.5053,7.0119,6.8507,-1.4140,-11311.6272,7.0119,6.4526,6.8814,6.7322,-1.1447,-8013.0783,14.6821,1176.6832,-74734.1000,-65452.7098
2743,7.0888,9.5991,43.6000,167974.2000,-167930.6000,6.9510,10.1034,24014.3388,24024.4422,348.1731,191988.5388,33.4966,-191955.0422,9.5991,9.3244,31965.0000,0.0000,31965.0000,1.0368,8458.8466,0.0000,8458.8466,51.9341,0.0000,23506.1534,23506.1534,9.3244,9.1341,627.8000,8579.2000,-7951.4000,1.0468,139.7329,1328.6725,1468.4054,52.4348,9907.8725,488.0671,-9419.8054,9.1341,9.1217,1996.6000,0.0000,1996.6000,0.4250,532.0382,0.0000,532.0382,21.2882,0.0000,1464.5618,1464.5618,9.1217,8.9500,15105.7000,0.0000,15105.7000,0.9489,3358.3436,0.0000,3358.3436,47.5295,0.0000,11747.3564,11747.3564,8.9500,8.7506,18318.5000,0.0000,18318.5000,0.7659,4894.8732,0.0000,4894.8732,38.3654,0.0000,13423.6268,13423.6268,8.7506,6.4402,7.5954,7.5954,-5.3983,-80974.3203,7.5954,6.4600,7.2926,7.0277,-2.6530,-21223.8712,7.2926,6.4189,7.0888,6.8558,-2.0414,-14290.0650,16.7616,1343.3404,-108496.2000,-116488.2565
2744,7.2715,9.9553,0.0000,179372.1000,-179372.1000,7.5977,0.0000,25727.6041,25727.6041,380.5669,205099.7041,0.0000,-205099.7041,9.9553,9.6261,36345.4000,0.0000,36345.4000,1.2512,9567.3479,0.0000,9567.3479,62.6744,0.0000,26778.0521,26778.0521,9.6261,9.7578,0.0000,8461.9000,-8461.9000,0.4950,0.0000,1314.2981,1314.2981,24.7945,9776.1981,0.0000,-9776.1981,9.7578,9.7373,2163.7000,0.0000,2163.7000,0.4250,571.2280,0.0000,571.2280,21.2882,0.0000,1592.4720,1592.4720,9.7373,9.5726,14393.5000,0.0000,14393.5000,0.9124,3167.3350,0.0000,3167.3350,45.7039,0.0000,11226.1650,11226.1650,9.5726,9.3844,16057.2000,0.0000,16057.2000,0.7253,4250.8670,0.0000,4250.8670,36.3300,0.0000,11806.3330,11806.3330,9.3844,6.4725,7.9284,7.9284,-6.9450,-104175.5365,7.9284,6.4500,7.5342,7.1892,-3.5261,-28208.8515,7.5342,6.4082,7.2715,6.9712,-2.6856,-18799.3770,17.1100,1371.2589,-118874.2000,-151183.7651
2745,7.3974,10.1353,0.0000,188722.2000,-188722.2000,8.1235,0.0000,27130.1600,27130.1600,406.9042,215852.3600,0.0000,-215852.3600,10.1353,9.7776,42917.6000,0.0000,42917.6000,1.4139,11267.3773,0.0000,11267.3773,70.8246,0.0000,31650.2227,31650.2227,9.7776,9.9081,0.0000,7943.7000,-7943.7000,0.4950,0.0000,1235.6528,1235.6528,24.7945,9179.3528,0.0000,-9179.3528,9.9081,9.8868,2219.8000,0.0000,2219.8000,0.4250,584.7351,0.0000,584.7351,21.2882,0.0000,1635.0649,1635.0649,9.8868,9.7369,13480.0000,0.0000,13480.0000,0.8590,2958.9882,0.0000,2958.9882,43.0280,0.0000,10521.0118,10521.0118,9.7369,9.5792,14549.6000,0.0000,14549.6000,0.6288,3842.3632,0.0000,3842.3632,31.4982,0.0000,10707.2368,10707.2368,9.5792,6.6533,8.1162,8.1162,-7.3081,-109621.6630,8.1162,6.5078,7.6873,7.3120,-4.0174,-32138.9585,7.6873,6.4446,7.3974,7.0660,-3.1039,-21727.3409,17.9179,1436.0108,-123498.9000,-163487.9624
2746,7.4950,10.2467,0.0000,198353.4000,-198353.4000,8.5529,0.0000,28565.2416,28565.2416,428.4124,226918.6416,0.0000,-226918.6416,10.2467,9.8431,45103.2000,0.0000,45103.2000,1.6645,11821.7486,0.0000,11821.7486,83.3732,0.0000,33281.4514,33281.4514,9.8431,9.9601,0.0000,10807.4000,-10807.4000,0.4950,0.0000,1682.2040,1682.2040,24.7945,12489.6040,0.0000,-12489.6040,9.9601,9.9393,2627.2000,0.0000,2627.2000,0.4250,691.5191,0.0000,691.5191,21.2882,0.0000,1935.6809,1935.6809,9.9393,9.8051,12453.4000,0.0000,12453.4000,0.8022,2731.2741,0.0000,2731.2741,40.1804,0.0000,9722.1259,9722.1259,9.8051,9.6686,11723.0000,0.0000,11723.0000,0.5682,3092.7616,0.0000,3092.7616,28.4594,0.0000,8630.2384,8630.2384,9.6686,6.8172,8.2429,8.2429,-7.4574,-111861.2205,8.2429,6.5797,7.7994,7.4113,-4.3497,-34797.9515,7.7994,6.4948,7.4950,7.1471,-3.4118,-23882.2817,18.7615,1503.6196,-137254.0000,-170541.4537
2747,7.6052,10.4041,0.0000,209245.9000,-209245.9000,8.9942,0.0000,30194.5524,30194.5524,450.5194,239440.4524,0.0000,-239440.4524,10.4041,9.9934,39090.6000,0.0000,39090.6000,1.7459,10222.1433,0.0000,10222.1433,87.4520,0.0000,28868.4567,28868.4567,9.9934,10.1474,0.0000,12263.4000,-12263.4000,0.5651,0.0000,1911.7347,1911.7347,28.3073,14175.1347,0.0000,-14175.1347,10.1474,10.1235,3143.7000,0.0000,3143.7000,0.4250,825.1842,0.0000,825.1842,21.2882,0.0000,2318.5158,2318.5158,10.1235,10.0035,11030.8000,0.0000,11030.8000,0.7403,2411.9413,0.0000,2411.9413,37.0827,0.0000,8618.8587,8618.8587,10.0035,9.8970,10215.4000,0.0000,10215.4000,0.4572,2687.1232,0.0000,2687.1232,22.9034,0.0000,7528.2768,7528.2768,9.8970,6.9093,8.4032,8.4032,-8.0762,-121142.8452,8.4032,6.6325,7.9310,7.5179,-4.7862,-38289.9303,7.9310,6.5348,7.6052,7.2329,-3.7742,-26419.0658,19.3917,1554.1271,-158028.8000,-185851.8413
2748,7.7328,10.6281,0.0000,224117.2000,-224117.2000,9.4939,0.0000,32416.4170,32416.4170,475.5504,256533.6170,0.0000,-256533.6170,10.6281,10.2787,45106.7000,0.0000,45106.7000,1.5091,11756.6902,0.0000,11756.6902,75.5909,0.0000,33350.0098,33350.0098,10.2787,10.4502,0.0000,14695.8000,-14695.8000,0.6416,0.0000,2297.7026,2297.7026,32.1354,16993.5026,0.0000,-16993.5026,10.4502,10.4221,2998.8000,0.0000,2998.8000,0.4250,783.6525,0.0000,783.6525,21.2882,0.0000,2215.1475,2215.1475,10.4221,10.3178,8015.1000,0.0000,8015.1000,0.6930,1743.9924,0.0000,1743.9924,34.7123,0.0000,6271.1076,6271.1076,10.3178,10.2266,9084.8000,0.0000,9084.8000,0.4250,2378.6791,0.0000,2378.6791,21.2882,0.0000,6706.1209,6706.1209,10.2266,6.9761,8.6014,8.6014,-8.9632,-134447.9613,8.6014,6.6743,8.0875,7.6378,-5.3138,-42510.4209,8.0875,6.5676,7.7328,7.3275,-4.1911,-29337.5723,19.7814,1585.3575,-173607.6000,-206295.9545
2749,7.8729,10.7491,0.0000,233726.2000,-233726.2000,10.1759,0.0000,33893.9978,33893.9978,509.7105,267620.1978,0.0000,-267620.1978,10.7491,10.3751,42918.1000,0.0000,42918.1000,1.7348,11166.4987,0.0000,11166.4987,86.8939,0.0000,31751.6013,31751.6013,10.3751,10.5655,0.0000,13917.2000,-13917.2000,0.7695,0.0000,2178.1866,2178.1866,38.5431,16095.3866,0.0000,-16095.3866,10.5655,10.5407,1976.8000,0.0000,1976.8000,0.4250,515.7086,0.0000,515.7086,21.2882,0.0000,1461.0914,1461.0914,10.5407,10.4704,5899.1000,21.8000,5877.3000,0.6930,1281.0953,3.5372,1284.6325,34.7123,25.3372,4618.0047,4592.6675,10.4704,10.3952,7954.1000,0.0000,7954.1000,0.4250,2077.9654,0.0000,2077.9654,21.2882,0.0000,5876.1346,5876.1346,10.3952,7.1681,8.7816,8.7816,-9.5973,-143959.9353,8.7816,6.7757,8.2467,7.7787,-5.9655,-47724.2936,8.2467,6.6445,7.8729,7.4456,-4.7651,-33355.6795,21.3347,1709.8472,-188917.1000,-225039.9083
2750,7.9993,10.9344,0.0000,251561.4000,-251561.4000,10.6205,0.0000,36566.4572,36566.4572,531.9806,288127.8572,0.0000,-288127.8572,10.9344,10.5859,40724.3000,0.0000,40724.3000,1.6472,10567.1450,0.0000,10567.1450,82.5092,0.0000,30157.1550,30157.1550,10.5859,10.7624,0.0000,21661.2000,-21661.2000,0.7289,0.0000,3397.9040,3397.9040,36.5121,25059.1040,0.0000,-25059.1040,10.7624,10.7464,1911.9000,0.0000,1911.9000,0.4250,497.3443,0.0000,497.3443,21.2882,0.0000,1414.5557,1414.5557,10.7464,10.6960,2393.4000,443.5000,1949.9000,0.6930,518.0356,72.0783,590.1139,34.7123,515.5783,1875.3644,1359.7861,10.6960,10.6315,9084.8000,0.0000,9084.8000,0.4250,2365.5305,0.0000,2365.5305,21.2882,0.0000,6719.2695,6719.2695,10.6315,7.2795,8.9555,8.9555,-10.1908,-152861.9329,8.9555,6.8490,8.3937,7.9022,-6.4043,-51234.0051,8.3937,6.7031,7.9993,7.5484,-5.1400,-35979.7925,21.8095,1747.8977,-219551.7000,-240075.7305
2751,8.1915,11.1230,0.0000,256951.6000,-256951.6000,11.4390,0.0000,37485.2466,37485.2466,572.9812,294436.8466,0.0000,-294436.8466,11.1230,10.8160,34701.0000,0.0000,34701.0000,1.5582,8979.5865,0.0000,8979.5865,78.0485,0.0000,25721.4135,25721.4135,10.8160,11.0709,0.0000,26787.4000,-26787.4000,1.1353,0.0000,4212.6945,4212.6945,56.8665,31000.0945,0.0000,-31000.0945,11.0709,11.0565,2466.7000,0.0000,2466.7000,0.4250,638.7907,0.0000,638.7907,21.2882,0.0000,1827.9093,1827.9093,11.0565,11.0427,1201.7000,544.1000,657.6000,0.6930,258.8003,88.6541,347.4545,34.7123,632.7541,942.8997,310.1455,11.0427,10.9742,10592.3000,0.0000,10592.3000,0.4250,2744.1681,0.0000,2744.1681,21.2882,0.0000,7848.1319,7848.1319,10.9742,7.4613,9.2178,9.2178,-11.5143,-172714.0809,9.2178,6.9633,8.6166,8.0906,-7.3893,-59114.5222,8.6166,6.7947,8.1915,7.7056,-5.9717,-41801.9763,23.5132,1884.4442,-235321.4000,-273630.5794
2752,8.3436,11.2841,0.0000,266883.1000,-266883.1000,11.6968,0.0000,39046.7030,39046.7030,585.8927,305929.8030,0.0000,-305929.8030,11.2841,11.0271,22655.9000,0.0000,22655.9000,1.3235,5849.0135,0.0000,5849.0135,66.2957,0.0000,16806.8865,16806.8865,11.0271,11.3367,0.0000,22941.1000,-22941.1000,1.4050,0.0000,3616.4028,3616.4028,70.3763,26557.5028,0.0000,-26557.5028,11.3367,11.3184,1560.1000,0.0000,1560.1000,0.4250,402.4609,0.0000,402.4609,21.2882,0.0000,1157.6391,1157.6391,11.3184,11.3153,323.4000,663.0000,-339.6000,0.6930,69.3560,108.2700,177.6260,34.7123,771.2700,254.0440,-517.2260,11.3153,11.2369,13984.3000,0.0000,13984.3000,0.4250,3608.6614,0.0000,3608.6614,21.2882,0.0000,10375.6386,10375.6386,11.2369,7.6053,9.4211,9.4211,-12.1255,-181882.9543,9.4211,7.0592,8.7912,8.2401,-7.8861,-63088.7251,8.7912,6.8727,8.3436,7.8320,-6.4057,-44840.1972,23.9525,1919.6485,-251963.5000,-289811.8766
2753,8.4804,11.5536,0.0000,182173.3000,-182173.3000,12.1594,0.0000,26722.9760,26722.9760,609.0626,208896.2760,0.0000,-208896.2760,11.5536,11.3846,18651.2000,0.0000,18651.2000,0.8618,4796.4531,0.0000,4796.4531,43.1681,0.0000,13854.7469,13854.7469,11.3846,11.6514,0.0000,8965.1000,-8965.1000,1.2041,0.0000,1419.1143,1419.1143,60.3130,10384.2143,0.0000,-10384.2143,11.6514,11.6398,1295.9000,0.0000,1295.9000,0.4250,332.7930,0.0000,332.7930,21.2882,0.0000,963.1070,963.1070,11.6398,11.6450,45.1000,997.3000,-952.2000,0.6930,9.6227,163.3288,172.9515,34.7123,1160.6288,35.4773,-1125.1515,11.6450,11.5406,16434.0000,0.0000,16434.0000,0.5317,4220.7168,0.0000,4220.7168,26.6316,0.0000,12213.2832,12213.2832,11.5406,7.6955,9.6181,9.6181,-12.7635,-191452.2898,9.6181,7.1245,8.9531,8.3713,-8.2771,-66216.4795,8.9531,6.9274,8.4804,7.9402,-6.7243,-47070.3048,23.8124,1908.4219,-155709.5000,-304739.0741
2754,8.1693,11.1279,0.0000,175484.6000,-175484.6000,8.3064,0.0000,25589.7515,25589.7515,416.0671,201074.3515,0.0000,-201074.3515,11.1279,10.9319,18666.7000,0.0000,18666.7000,0.7063,4830.0429,0.0000,4830.0429,35.3799,0.0000,13836.6571,13836.6571,10.9319,11.0790,0.0000,6319.9000,-6319.9000,0.4950,0.0000,995.1860,995.1860,24.7945,7315.0860,0.0000,-7315.0860,11.0790,11.0654,979.5000,0.0000,979.5000,0.4250,253.6272,0.0000,253.6272,21.2882,0.0000,725.8728,725.8728,11.0654,11.0813,84.5000,935.5000,-851.0000,0.6930,18.1955,152.4391,170.6346,34.7123,1087.9391,66.3045,-1021.6346,11.0813,10.9087,15680.3000,0.0000,15680.3000,0.6214,4060.0470,0.0000,4060.0470,31.1273,0.0000,11620.2530,11620.2530,10.9087,7.4362,9.1725,9.1725,-8.1664,-122496.0412,9.1725,6.9690,8.5849,8.0708,-5.1819,-41455.5385,8.5849,6.8038,8.1693,7.6943,-4.1887,-29321.2416,16.8707,1352.0863,-147329.0000,-193272.8214
2755,8.0714,11.0086,0.0000,106308.8000,-106308.8000,7.9873,0.0000,15473.7548,15473.7548,400.0842,121782.5548,0.0000,-121782.5548,11.0086,10.8066,18648.6000,0.0000,18648.6000,0.7119,4833.7199,0.0000,4833.7199,35.6595,0.0000,13814.8801,13814.8801,10.8066,10.9134,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.9134,10.9028,1075.8000,0.0000,1075.8000,0.4250,279.2337,0.0000,279.2337,21.2882,0.0000,796.5663,796.5663,10.9028,10.9178,617.7000,555.6000,62.1000,0.6930,133.3591,90.4121,223.7712,34.7123,646.0121,484.3409,-161.6712,10.9178,10.7481,14361.2000,0.0000,14361.2000,0.5985,3727.3460,0.0000,3727.3460,29.9778,0.0000,10633.8540,10633.8540,10.7481,7.3342,9.0412,9.0412,-7.7884,-116826.5375,9.0412,6.9072,8.4721,7.9742,-4.8685,-38947.8612,8.4721,6.7549,8.0714,7.6135,-3.9177,-27423.6242,16.3661,1311.6398,-72161.1000,-183198.0229
2756,7.7518,10.2675,4.7000,94940.9000,-94936.2000,4.8361,1.0758,13737.1072,13738.1830,242.2378,108678.0072,3.6242,-108674.3830,10.2675,9.9830,15800.4000,0.0000,15800.4000,0.7126,4140.0881,0.0000,4140.0881,35.6959,0.0000,11660.3119,11660.3119,9.9830,9.9830,86.8000,0.0000,86.8000,0.4950,19.0982,0.0000,19.0982,24.7945,0.0000,67.7018,67.7018,9.9830,9.9666,623.8000,0.0000,623.8000,0.4250,164.1381,0.0000,164.1381,21.2882,0.0000,459.6619,459.6619,9.9666,9.9700,2051.3000,378.0000,1673.3000,0.6930,449.6873,61.0702,510.7575,34.7123,439.0702,1601.6127,1162.5425,9.9700,9.7512,11723.0000,0.0000,11723.0000,0.5496,3085.2216,0.0000,3085.2216,27.5310,0.0000,8637.7784,8637.7784,9.7512,7.3047,8.5279,8.5279,-3.9448,-59172.5951,8.5279,6.8334,8.0760,7.6806,-2.7324,-21858.9204,8.0760,6.6866,7.7518,7.3813,-2.2404,-15683.0633,11.5670,927.0236,-65028.9000,-96714.5788
2757,7.6046,10.0817,67.7000,74112.0000,-74044.3000,4.3110,15.5381,10694.3759,10709.9140,215.9366,84806.3759,52.1619,-84754.2140,10.0817,9.8161,15407.6000,0.0000,15407.6000,0.6114,4048.2323,0.0000,4048.2323,30.6250,0.0000,11359.3677,11359.3677,9.8161,9.8146,4214.4000,0.0000,4214.4000,0.4950,929.9692,0.0000,929.9692,24.7945,0.0000,3284.4308,3284.4308,9.8146,9.8041,455.7000,0.0000,455.7000,0.4250,120.2059,0.0000,120.2059,21.2882,0.0000,335.4941,335.4941,9.8041,9.7776,2864.8000,250.5000,2614.3000,0.6930,629.7110,40.4248,670.1358,34.7123,290.9248,2235.0890,1944.1642,9.7776,9.5809,10215.4000,0.0000,10215.4000,0.4559,2696.1256,0.0000,2696.1256,22.8383,0.0000,7519.2744,7519.2744,9.5809,7.0761,8.3285,8.3285,-3.6617,-54925.3784,8.3285,6.7406,7.9050,7.5345,-2.3213,-18570.5198,7.9050,6.6176,7.6046,7.2613,-1.8821,-13174.8577,10.4870,840.4680,-41136.9000,-86670.7559
2758,7.4467,9.6994,283.1000,65451.8000,-65168.7000,3.3595,65.1663,9417.5784,9482.7448,168.2790,74869.3784,217.9337,-74651.4448,9.6994,9.3980,15404.9000,0.0000,15404.9000,0.5981,4070.5016,0.0000,4070.5016,29.9588,0.0000,11334.3984,11334.3984,9.3980,9.3108,5487.1000,0.0000,5487.1000,0.4950,1219.7110,0.0000,1219.7110,24.7945,0.0000,4267.3890,4267.3890,9.3108,9.3019,461.3000,0.0000,461.3000,0.4250,122.5989,0.0000,122.5989,21.2882,0.0000,338.7011,338.7011,9.3019,9.2504,4113.3000,95.3000,4018.0000,0.6930,911.7259,15.3280,927.0539,34.7123,110.6280,3201.5741,3090.9461,9.2504,9.0510,5692.8000,0.0000,5692.8000,0.4250,1514.3337,0.0000,1514.3337,21.2882,0.0000,4178.4663,4178.4663,9.0510,7.0978,8.0744,8.0744,-2.4487,-36730.4899,8.0744,6.7056,7.7094,7.3900,-1.7160,-13727.8497,7.7094,6.5837,7.4467,7.1465,-1.4113,-9878.9861,8.9935,720.7707,-34104.6000,-60337.3257
2759,7.3395,9.4663,665.0000,59493.7000,-58828.7000,2.9542,153.3809,8543.7127,8697.0936,147.9779,68037.4127,511.6191,-67525.7936,9.4663,9.1437,15416.5000,0.0000,15416.5000,0.6020,4087.7220,0.0000,4087.7220,30.1520,0.0000,11328.7780,11328.7780,9.1437,9.0222,10550.7000,0.0000,10550.7000,0.4950,2355.8348,0.0000,2355.8348,24.7945,0.0000,8194.8652,8194.8652,9.0222,9.0126,460.0000,0.0000,460.0000,0.4250,122.7830,0.0000,122.7830,21.2882,0.0000,337.2170,337.2170,9.0126,8.9246,6924.8000,0.0000,6924.8000,0.6930,1542.3665,0.0000,1542.3665,34.7123,0.0000,5382.4335,5382.4335,8.9246,8.8058,1735.5000,0.0000,1735.5000,0.4250,463.9184,0.0000,463.9184,21.2882,0.0000,1271.5816,1271.5816,8.8058,7.0178,7.9118,7.9118,-2.0914,-31371.5004,7.9118,6.6653,7.5794,7.2885,-1.4581,-11664.5927,7.5794,6.5512,7.3395,7.0653,-1.2027,-8419.1062,8.3913,672.5117,-23741.2000,-51455.1993
