Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2760,7.2460,9.2199,1247.5000,53931.3000,-52683.8000,2.6653,288.2348,7731.9142,8020.1490,133.5025,61663.2142,959.2652,-60703.9490,9.2199,8.8892,15395.5000,0.0000,15395.5000,0.6049,4097.1999,0.0000,4097.1999,30.2976,0.0000,11298.3001,11298.3001,8.8892,8.6499,16934.0000,0.0000,16934.0000,0.6391,3798.2659,0.0000,3798.2659,32.0133,0.0000,13135.7341,13135.7341,8.6499,8.6400,454.5000,0.0000,454.5000,0.4250,121.9968,0.0000,121.9968,21.2882,0.0000,332.5032,332.5032,8.6400,8.4829,9226.7000,0.0000,9226.7000,0.6930,2068.0293,0.0000,2068.0293,34.7123,0.0000,7158.6707,7158.6707,8.4829,8.4458,980.8000,0.0000,980.8000,0.4250,263.9312,0.0000,263.9312,21.2882,0.0000,716.8688,716.8688,8.4458,7.0612,7.7535,7.7535,-1.5785,-23677.6641,7.7535,6.6566,7.4610,7.2051,-1.2506,-10004.7445,7.4610,6.5396,7.2460,7.0003,-1.0505,-7353.4367,8.1784,655.4454,-9692.3000,-41035.8453
2761,7.1549,8.8931,1875.7000,49176.6000,-47300.9000,2.3856,434.1171,7038.7868,7472.9038,119.4960,56215.3868,1441.5829,-54773.8038,8.8931,8.5701,15393.4000,0.0000,15393.4000,0.6067,4116.7763,0.0000,4116.7763,30.3875,0.0000,11276.6237,11276.6237,8.5701,8.1945,19307.7000,0.0000,19307.7000,1.0310,4355.4303,0.0000,4355.4303,51.6411,0.0000,14952.2697,14952.2697,8.1945,8.1850,460.4000,0.0000,460.4000,0.4250,124.4356,0.0000,124.4356,21.2882,0.0000,335.9644,335.9644,8.1850,7.9805,10528.9000,0.0000,10528.9000,0.6930,2378.2258,0.0000,2378.2258,34.7123,0.0000,8150.6742,8150.6742,7.9805,7.9600,416.1000,0.0000,416.1000,0.4250,112.8293,0.0000,112.8293,21.2882,0.0000,303.2707,303.2707,7.9600,7.1977,7.5789,7.5789,-0.8872,-13307.9814,7.5789,6.6800,7.3392,7.1294,-1.0461,-8369.1854,7.3392,6.5496,7.1549,6.9444,-0.9190,-6432.9603,8.3494,669.1521,-1194.4000,-28110.1270
2762,7.0760,8.6700,2816.4000,44700.4000,-41884.0000,2.1408,652.7970,6389.1201,7041.9171,107.2330,51089.5201,2163.6030,-48925.9171,8.6700,8.3422,15379.8000,0.0000,15379.8000,0.6101,4126.9872,0.0000,4126.9872,30.5597,0.0000,11252.8128,11252.8128,8.3422,7.9075,26945.9000,0.0000,26945.9000,1.1830,6103.3954,0.0000,6103.3954,59.2544,0.0000,20842.5046,20842.5046,7.9075,7.8977,453.5000,0.0000,453.5000,0.4250,123.1076,0.0000,123.1076,21.2882,0.0000,330.3924,330.3924,7.8977,7.6608,12316.3000,0.0000,12316.3000,0.6930,2795.6736,0.0000,2795.6736,34.7123,0.0000,9520.6264,9520.6264,7.6608,7.6520,416.1000,0.0000,416.1000,0.4250,113.3815,0.0000,113.3815,21.2882,0.0000,302.7185,302.7185,7.6520,7.2218,7.4369,7.4369,-0.4926,-7389.6449,7.4369,6.6844,7.2362,7.0607,-0.8618,-6894.4487,7.2362,6.5494,7.0760,6.8928,-0.7866,-5506.0076,8.2153,658.4059,13627.6000,-19790.1012
2763,6.9919,8.3416,2532.9000,60991.6000,-58458.7000,1.8948,588.0101,8704.6938,9292.7039,94.9115,69696.2938,1944.8899,-67751.4039,8.3416,8.0317,15379.2000,0.0000,15379.2000,0.6120,4147.3775,0.0000,4147.3775,30.6545,0.0000,11231.8225,11231.8225,8.0317,7.4575,28959.0000,0.0000,28959.0000,1.6585,6596.2670,0.0000,6596.2670,83.0730,0.0000,22362.7330,22362.7330,7.4575,7.4485,461.0000,0.0000,461.0000,0.4250,126.0083,0.0000,126.0083,21.2882,0.0000,334.9917,334.9917,7.4485,7.1864,13687.3000,0.0000,13687.3000,0.7623,3131.0218,0.0000,3131.0218,38.1831,0.0000,10556.2782,10556.2782,7.1864,7.1780,980.3000,0.0000,980.3000,0.4250,269.0720,0.0000,269.0720,21.2882,0.0000,711.2280,711.2280,7.1780,7.3535,7.2658,7.2658,0.2120,3180.1142,7.2658,6.7201,7.1203,6.9929,-0.6592,-5273.5777,7.1203,6.5701,6.9919,6.8452,-0.6647,-4652.6964,8.6664,694.5568,1008.1000,-6746.1600
2764,6.9843,8.5826,3005.8000,68291.8000,-65286.0000,2.6434,697.8924,9745.2699,10443.1623,132.4097,78037.0699,2307.9076,-75729.1623,8.5826,8.3173,15391.2000,0.0000,15391.2000,0.6156,4135.5017,0.0000,4135.5017,30.8352,0.0000,11255.6983,11255.6983,8.3173,7.7889,35881.6000,0.0000,35881.6000,1.7935,8131.0300,0.0000,8131.0300,89.8374,0.0000,27750.5700,27750.5700,7.7889,7.7810,602.9000,0.0000,602.9000,0.4250,163.9605,0.0000,163.9605,21.2882,0.0000,438.9395,438.9395,7.7810,7.5315,14174.7000,0.0000,14174.7000,0.8549,3223.9715,0.0000,3223.9715,42.8208,0.0000,10950.7285,10950.7285,7.5315,7.5147,5306.0000,0.0000,5306.0000,0.4250,1448.6796,0.0000,1448.6796,21.2882,0.0000,3857.3204,3857.3204,7.5147,7.0451,7.2799,7.2799,-0.6635,-9953.2011,7.2799,6.6715,7.1177,6.9757,-0.8597,-6877.4396,7.1177,6.5461,6.9843,6.8319,-0.8076,-5653.2570,10.1362,812.3510,6070.4000,-22483.8977
2765,6.9581,8.5668,949.3000,129655.0000,-128705.7000,2.9520,220.5182,18493.3023,18713.8205,147.8675,148148.3023,728.7818,-147419.5205,8.5668,8.3277,15393.8000,0.0000,15393.8000,0.6134,4137.1896,0.0000,4137.1896,30.7254,0.0000,11256.6104,11256.6104,8.3277,7.7381,17655.6000,0.0000,17655.6000,2.2096,4000.1358,0.0000,4000.1358,110.6766,0.0000,13655.4642,13655.4642,7.7381,7.7288,566.5000,0.0000,566.5000,0.4250,154.1810,0.0000,154.1810,21.2882,0.0000,412.3190,412.3190,7.7288,7.4963,13690.9000,0.0000,13690.9000,0.8794,3116.7291,0.0000,3116.7291,44.0481,0.0000,10574.1709,10574.1709,7.4963,7.4143,17906.8000,0.0000,17906.8000,0.4250,4891.6795,0.0000,4891.6795,21.2882,0.0000,13015.1205,13015.1205,7.4143,7.0489,7.2316,7.2316,-0.5734,-8600.4965,7.2316,6.6726,7.0826,6.9521,-0.8772,-7017.2562,7.0826,6.5493,6.9581,6.8159,-0.8368,-5857.2656,11.2566,902.1458,-63492.1000,-21475.0183
2766,7.1557,9.6246,16.9000,170102.1000,-170085.2000,5.8189,3.9113,24347.5174,24351.4288,291.4664,194449.6174,12.9887,-194436.6288,9.6246,9.4351,26149.0000,0.0000,26149.0000,0.6137,6917.1441,0.0000,6917.1441,30.7394,0.0000,19231.8559,19231.8559,9.4351,9.2051,8861.2000,0.0000,8861.2000,1.0870,1968.4448,0.0000,1968.4448,54.4472,0.0000,6892.7552,6892.7552,9.2051,9.1982,1167.8000,0.0000,1167.8000,0.4250,310.8552,0.0000,310.8552,21.2882,0.0000,856.9448,856.9448,9.1982,9.0198,12808.2000,0.0000,12808.2000,0.8503,2843.9114,0.0000,2843.9114,42.5895,0.0000,9964.2886,9964.2886,9.0198,8.8000,19035.2000,0.0000,19035.2000,0.7280,5081.0491,0.0000,5081.0491,36.4637,0.0000,13954.1509,13954.1509,8.8000,6.5397,7.6699,7.6699,-4.5007,-67510.4085,7.6699,6.5291,7.3657,7.0995,-2.2715,-18172.2921,7.3657,6.4657,7.1557,6.9157,-1.7920,-12544.0702,14.2841,1144.7866,-102063.8000,-98226.7708
2767,7.3555,10.1230,0.0000,185531.1000,-185531.1000,7.6980,0.0000,26651.2452,26651.2452,385.5912,212182.3452,0.0000,-212182.3452,10.1230,9.8486,31913.9000,0.0000,31913.9000,1.0231,8380.0418,0.0000,8380.0418,51.2481,0.0000,23533.8582,23533.8582,9.8486,9.7504,7.6000,9534.4000,-9526.8000,0.5337,1.6761,1484.1400,1485.8161,26.7332,11018.5400,5.9239,-11012.6161,9.7504,9.7381,1997.7000,0.0000,1997.7000,0.4250,527.4615,0.0000,527.4615,21.2882,0.0000,1470.2385,1470.2385,9.7381,9.5960,13223.6000,0.0000,13223.6000,0.7725,2909.8534,0.0000,2909.8534,38.6944,0.0000,10313.7466,10313.7466,9.5960,9.3968,18282.9000,0.0000,18282.9000,0.7527,4838.3984,0.0000,4838.3984,37.7046,0.0000,13444.5016,13444.5016,9.3968,6.6439,8.0204,8.0204,-6.4501,-96751.1266,8.0204,6.5369,7.6248,7.2786,-3.4756,-27804.6858,7.6248,6.4706,7.3555,7.0477,-2.7042,-18929.7253,16.8076,1347.0234,-129639.8000,-143485.5378
2768,7.5318,10.3348,0.0000,197287.5000,-197287.5000,8.4063,0.0000,28430.7737,28430.7737,421.0709,225718.2737,0.0000,-225718.2737,10.3348,10.0237,36284.3000,0.0000,36284.3000,1.2380,9497.9683,0.0000,9497.9683,62.0101,0.0000,26786.3317,26786.3317,10.0237,10.1691,0.0000,10532.1000,-10532.1000,0.4982,0.0000,1642.3511,1642.3511,24.9535,12174.4511,0.0000,-12174.4511,10.1691,10.1497,2161.4000,0.0000,2161.4000,0.4250,567.1605,0.0000,567.1605,21.2882,0.0000,1594.2395,1594.2395,10.1497,10.0132,13223.0000,0.0000,13223.0000,0.7892,2890.0359,0.0000,2890.0359,39.5301,0.0000,10332.9641,10332.9641,10.0132,9.8353,16026.0000,0.0000,16026.0000,0.7157,4214.9776,0.0000,4214.9776,35.8496,0.0000,11811.0224,11811.0224,9.8353,6.7745,8.3049,8.3049,-7.7261,-115891.9818,8.3049,6.5818,7.8454,7.4433,-4.3497,-34797.7100,7.8454,6.5013,7.5318,7.1733,-3.3930,-23750.9541,18.1085,1451.2857,-140124.9000,-174440.6459
2769,7.6574,10.4844,0.0000,204785.6000,-204785.6000,8.9477,0.0000,29579.1998,29579.1998,448.1898,234364.7998,0.0000,-234364.7998,10.4844,10.1488,42847.6000,0.0000,42847.6000,1.4024,11191.3990,0.0000,11191.3990,70.2472,0.0000,31656.2010,31656.2010,10.1488,10.3012,0.0000,10788.9000,-10788.9000,0.5510,0.0000,1684.5654,1684.5654,27.6012,12473.4654,0.0000,-12473.4654,10.3012,10.2813,2214.9000,0.0000,2214.9000,0.4250,580.0697,0.0000,580.0697,21.2882,0.0000,1634.8303,1634.8303,10.2813,10.1518,13538.4000,0.0000,13538.4000,0.7829,2952.5904,0.0000,2952.5904,39.2145,0.0000,10585.8096,10585.8096,10.1518,10.0038,14521.5000,0.0000,14521.5000,0.6228,3811.4757,0.0000,3811.4757,31.1980,0.0000,10710.0243,10710.0243,10.0038,6.9513,8.4775,8.4775,-8.1265,-121897.0632,8.4775,6.6589,7.9926,7.5682,-4.8416,-38732.6696,7.9926,6.5561,7.6574,7.2743,-3.8241,-26768.7503,19.0978,1530.5734,-142452.1000,-187398.4830
2770,7.7469,10.5570,0.0000,216139.2000,-216139.2000,9.2943,0.0000,31270.5936,31270.5936,465.5487,247409.7936,0.0000,-247409.7936,10.5570,10.1773,45028.7000,0.0000,45028.7000,1.6519,11748.5864,0.0000,11748.5864,82.7430,0.0000,33280.1136,33280.1136,10.1773,10.3269,0.0000,13808.8000,-13808.8000,0.5647,0.0000,2156.7292,2156.7292,28.2850,15965.5292,0.0000,-15965.5292,10.3269,10.3073,2622.2000,0.0000,2622.2000,0.4250,686.4803,0.0000,686.4803,21.2882,0.0000,1935.7197,1935.7197,10.3073,10.1804,12329.1000,0.0000,12329.1000,0.7995,2687.7085,0.0000,2687.7085,40.0481,0.0000,9641.3915,9641.3915,10.1804,10.0520,11700.4000,0.0000,11700.4000,0.5630,3069.7252,0.0000,3069.7252,28.2020,0.0000,8630.6748,8630.6748,10.0520,7.1097,8.5808,8.5808,-8.1814,-122720.3731,8.5808,6.7419,8.0905,7.6614,-5.1134,-40906.8143,8.0905,6.6181,7.7469,7.3543,-4.0940,-28658.3383,19.9476,1598.6762,-158267.6000,-192285.5257
2771,7.8622,10.7051,0.0000,223791.5000,-223791.5000,9.8144,0.0000,32446.9040,32446.9040,491.6047,256238.4040,0.0000,-256238.4040,10.7051,10.3225,39016.0000,0.0000,39016.0000,1.7338,10157.7593,0.0000,10157.7593,86.8481,0.0000,28858.2407,28858.2407,10.3225,10.5060,0.0000,13331.4000,-13331.4000,0.7228,0.0000,2085.3408,2085.3408,36.2054,15416.7408,0.0000,-15416.7408,10.5060,10.4837,3136.8000,0.0000,3136.8000,0.4250,819.0444,0.0000,819.0444,21.2882,0.0000,2317.7556,2317.7556,10.4837,10.3729,12222.6000,0.0000,12222.6000,0.7277,2656.8225,0.0000,2656.8225,36.4526,0.0000,9565.7775,9565.7775,10.3729,10.2736,10195.8000,0.0000,10195.8000,0.4534,2667.4117,0.0000,2667.4117,22.7120,0.0000,7528.3883,7528.3883,10.2736,7.2072,8.7404,8.7404,-8.8978,-133467.2585,8.7404,6.8074,8.2249,7.7739,-5.6092,-44873.2993,8.2249,6.6705,7.8622,7.4477,-4.5104,-31572.8947,20.8159,1668.2667,-172551.7000,-209913.4525
2772,7.9675,10.8997,0.0000,233804.5000,-233804.5000,10.1685,0.0000,33965.1673,33965.1673,509.3381,267769.6673,0.0000,-267769.6673,10.8997,10.5692,45031.4000,0.0000,45031.4000,1.4986,11690.6427,0.0000,11690.6427,75.0631,0.0000,33340.7573,33340.7573,10.5692,10.7457,0.0000,16945.2000,-16945.2000,0.6981,0.0000,2657.6428,2657.6428,34.9695,19602.8428,0.0000,-19602.8428,10.7457,10.7191,2995.0000,0.0000,2995.0000,0.4250,779.2825,0.0000,779.2825,21.2882,0.0000,2215.7175,2215.7175,10.7191,10.6096,11413.7000,0.0000,11413.7000,0.7190,2471.5123,0.0000,2471.5123,36.0155,0.0000,8942.1877,8942.1877,10.6096,10.5233,9067.4000,0.0000,9067.4000,0.4250,2363.9843,0.0000,2363.9843,21.2882,0.0000,6703.4157,6703.4157,10.5233,7.2694,8.8964,8.8964,-9.4807,-142210.1064,8.8964,6.8517,8.3511,7.8740,-5.9575,-47660.0355,8.3511,6.7070,7.9675,7.5290,-4.7904,-33532.4740,20.9013,1675.1101,-182242.2000,-223402.6159
2773,8.0801,10.9681,0.0000,249146.8000,-249146.8000,10.6297,0.0000,36270.4358,36270.4358,532.4413,285417.2358,0.0000,-285417.2358,10.9681,10.6085,42842.0000,0.0000,42842.0000,1.7240,11111.1935,0.0000,11111.1935,86.3532,0.0000,31730.8065,31730.8065,10.6085,10.8199,0.0000,18508.9000,-18508.9000,0.8881,0.0000,2904.1299,2904.1299,44.4834,21413.0299,0.0000,-21413.0299,10.8199,10.7960,1974.7000,0.0000,1974.7000,0.4250,513.2504,0.0000,513.2504,21.2882,0.0000,1461.4496,1461.4496,10.7960,10.6995,9475.6000,0.0000,9475.6000,0.6930,2049.2849,0.0000,2049.2849,34.7123,0.0000,7426.3151,7426.3151,10.6995,10.6272,7939.0000,0.0000,7939.0000,0.4250,2067.0772,0.0000,2067.0772,21.2882,0.0000,5871.9228,5871.9228,10.6272,7.4343,9.0308,9.0308,-9.8706,-148058.6207,9.0308,6.9473,8.4752,7.9890,-6.4408,-51526.5182,8.4752,6.7821,8.0801,7.6286,-5.2342,-36639.2190,22.1771,1777.3600,-205424.4000,-236224.3579
2774,8.2275,11.1667,0.0000,260909.4000,-260909.4000,11.3344,0.0000,38088.6153,38088.6153,567.7397,298998.0153,0.0000,-298998.0153,11.1667,10.8398,40653.0000,0.0000,40653.0000,1.6383,10513.1190,0.0000,10513.1190,82.0608,0.0000,30139.8810,30139.8810,10.8398,11.0603,0.0000,22947.4000,-22947.4000,0.9701,0.0000,3609.7576,3609.7576,48.5944,26557.1576,0.0000,-26557.1576,11.0603,11.0452,1904.3000,0.0000,1904.3000,0.4250,493.2248,0.0000,493.2248,21.2882,0.0000,1411.0752,1411.0752,11.0452,10.9687,8240.9000,1.4000,8239.5000,0.6930,1775.0990,0.2281,1775.3271,34.7123,1.6281,6465.8010,6464.1729,10.9687,10.9081,9067.4000,0.0000,9067.4000,0.4250,2351.6363,0.0000,2351.6363,21.2882,0.0000,6715.7637,6715.7637,10.9081,7.5560,9.2321,9.2321,-10.8542,-162813.1861,9.2321,7.0335,8.6458,8.1328,-7.1191,-56952.8450,8.6458,6.8532,8.2275,7.7495,-5.8045,-40631.2701,23.2287,1861.6409,-223992.6000,-260397.3012
2775,8.3780,11.3258,0.0000,267413.3000,-267413.3000,11.8794,0.0000,39149.9884,39149.9884,595.0385,306563.2884,0.0000,-306563.2884,11.3258,11.0286,34645.8000,0.0000,34645.8000,1.5494,8939.0205,0.0000,8939.0205,77.6104,0.0000,25706.7795,25706.7795,11.0286,11.2904,0.0000,31941.2000,-31941.2000,1.2037,0.0000,5035.2493,5035.2493,60.2924,36976.4493,0.0000,-36976.4493,11.2904,11.2764,2466.4000,0.0000,2466.4000,0.4250,636.6863,0.0000,636.6863,21.2882,0.0000,1829.7137,1829.7137,11.2764,11.2127,6491.1000,131.7000,6359.4000,0.6930,1393.0084,21.4992,1414.5076,34.7123,153.1992,5098.0916,4944.8924,11.2127,11.1464,10572.0000,0.0000,10572.0000,0.4250,2732.1669,0.0000,2732.1669,21.2882,0.0000,7839.8331,7839.8331,11.1464,7.7090,9.4277,9.4277,-11.6262,-174392.2868,9.4277,7.1359,8.8166,8.2818,-7.7515,-62012.3018,8.8166,6.9372,8.3780,7.8769,-6.3564,-44495.0715,24.2633,1944.5523,-245310.9000,-280899.6601
2776,8.5382,11.4618,0.0000,279229.3000,-279229.3000,12.1859,0.0000,41005.5943,41005.5943,610.3919,320234.8943,0.0000,-320234.8943,11.4618,11.2166,22615.2000,0.0000,22615.2000,1.3170,5823.5510,0.0000,5823.5510,65.9677,0.0000,16791.6490,16791.6490,11.2166,11.5692,0.0000,33378.5000,-33378.5000,1.6765,0.0000,5273.2131,5273.2131,83.9750,38651.7131,0.0000,-38651.7131,11.5692,11.5517,1559.8000,0.0000,1559.8000,0.4250,401.0376,0.0000,401.0376,21.2882,0.0000,1158.7624,1158.7624,11.5517,11.5045,4810.2000,249.6000,4560.6000,0.6930,1027.7575,40.8447,1068.6023,34.7123,290.4447,3782.4425,3491.9977,11.5045,11.4296,13957.3000,0.0000,13957.3000,0.4250,3591.8790,0.0000,3591.8790,21.2882,0.0000,10365.4210,10365.4210,11.4296,7.8521,9.6409,9.6409,-12.5092,-187637.8028,9.6409,7.2368,8.9998,8.4389,-8.4061,-67248.4109,8.9998,7.0213,8.5382,8.0106,-6.9179,-48425.0444,25.0836,2010.2961,-269914.9000,-303311.2581
2777,8.7061,11.7114,0.0000,184788.8000,-184788.8000,12.7360,0.0000,27225.0273,27225.0273,637.9439,212013.8273,0.0000,-212013.8273,11.7114,11.5537,18635.6000,0.0000,18635.6000,0.8577,4781.5862,0.0000,4781.5862,42.9641,0.0000,13854.0138,13854.0138,11.5537,11.9165,0.0000,15121.7000,-15121.7000,1.7530,0.0000,2398.4804,2398.4804,87.8087,17520.1804,0.0000,-17520.1804,11.9165,11.9056,1284.0000,0.0000,1284.0000,0.4250,328.4873,0.0000,328.4873,21.2882,0.0000,955.5127,955.5127,11.9056,11.8728,3938.0000,332.1000,3605.9000,0.6930,836.6977,54.5221,891.2198,34.7123,386.6221,3101.3023,2714.6802,11.8728,11.7754,16402.2000,0.0000,16402.2000,0.5290,4198.8172,0.0000,4198.8172,26.4973,0.0000,12203.3828,12203.3828,11.7754,7.9762,9.8758,9.8758,-13.4998,-202497.3656,9.8758,7.3263,9.1959,8.6011,-9.0591,-72473.0224,9.1959,7.0967,8.7061,8.1463,-7.4591,-52213.9732,25.4906,2042.9150,-159982.8000,-327184.3612
2778,8.3419,11.2350,0.0000,172694.5000,-172694.5000,8.4365,0.0000,25265.4775,25265.4775,422.5850,197959.9775,0.0000,-197959.9775,11.2350,11.0463,18617.2000,0.0000,18617.2000,0.7039,4809.7642,0.0000,4809.7642,35.2589,0.0000,13807.4358,13807.4358,11.0463,11.2854,0.0000,6681.6000,-6681.6000,0.7951,0.0000,1053.5081,1053.5081,39.8262,7735.1081,0.0000,-7735.1081,11.2854,11.2724,982.0000,0.0000,982.0000,0.4250,253.5157,0.0000,253.5157,21.2882,0.0000,728.4843,728.4843,11.2724,11.2354,4581.4000,249.6000,4331.8000,0.6930,983.2457,40.7442,1023.9899,34.7123,290.3442,3598.1543,3307.8101,11.2354,11.0692,15649.9000,0.0000,15649.9000,0.6179,4043.1405,0.0000,4043.1405,30.9516,0.0000,11606.7595,11606.7595,11.0692,7.6624,9.3658,9.3658,-8.3142,-124712.9348,9.3658,7.1289,8.7693,8.2474,-5.4592,-43673.3505,8.7693,6.9374,8.3419,7.8534,-4.4707,-31294.9066,17.5072,1403.0935,-139795.2000,-199681.1919
2779,8.1814,11.1062,40.6000,105313.1000,-105272.5000,7.8680,9.2196,15360.6109,15369.8305,394.1079,120673.7109,31.3804,-120642.3305,11.1062,10.9022,18617.9000,0.0000,18617.9000,0.7088,4818.9342,0.0000,4818.9342,35.5017,0.0000,13798.9658,13798.9658,10.9022,11.0165,776.1000,0.0000,776.1000,0.4950,168.0872,0.0000,168.0872,24.7945,0.0000,608.0128,608.0128,11.0165,11.0058,1079.3000,0.0000,1079.3000,0.4250,279.7226,0.0000,279.7226,21.2882,0.0000,799.5774,799.5774,11.0058,10.9569,6450.0000,134.6000,6315.4000,0.6930,1390.2199,21.9220,1412.1419,34.7123,156.5220,5059.7801,4903.2581,10.9569,10.7856,14333.4000,0.0000,14333.4000,0.5958,3718.0113,0.0000,3718.0113,29.8431,0.0000,10615.3887,10615.3887,10.7856,7.5095,9.1475,9.1475,-7.3885,-110826.9483,9.1475,7.0325,8.5835,8.0900,-4.7699,-38159.0006,8.5835,6.8599,8.1814,7.7217,-3.8871,-27209.9755,16.1783,1296.5945,-64150.4000,-176195.9245
2780,7.8388,10.3464,199.7000,96312.3000,-96112.6000,4.7919,45.6358,13957.9848,14003.6206,240.0253,110270.2848,154.0642,-110116.2206,10.3464,10.0604,15769.8000,0.0000,15769.8000,0.7103,4127.2802,0.0000,4127.2802,35.5792,0.0000,11642.5198,11642.5198,10.0604,10.0478,2659.0000,0.0000,2659.0000,0.4950,584.2608,0.0000,584.2608,24.7945,0.0000,2074.7392,2074.7392,10.0478,10.0313,613.2000,0.0000,613.2000,0.4250,161.1944,0.0000,161.1944,21.2882,0.0000,452.0056,452.0056,10.0313,9.9297,8286.7000,18.3000,8268.4000,0.6930,1814.6803,2.9579,1817.6383,34.7123,21.2579,6472.0197,6450.7617,9.9297,9.7101,11700.4000,0.0000,11700.4000,0.5482,3081.1066,0.0000,3081.1066,27.4597,0.0000,8619.2934,8619.2934,9.7101,7.4932,8.6016,8.6016,-3.5524,-53285.5132,8.6016,6.9489,8.1609,7.7753,-2.6483,-21186.0201,8.1609,6.7806,7.8388,7.4707,-2.2118,-15482.8508,11.4951,921.2622,-57101.8000,-89954.3842
2781,7.6798,10.1709,1148.0000,77423.6000,-76275.6000,4.3665,263.1158,11187.6647,11450.7805,218.7187,88611.2647,884.8842,-87726.3805,10.1709,9.9077,15393.8000,0.0000,15393.8000,0.6094,4039.2925,0.0000,4039.2925,30.5246,0.0000,11354.5075,11354.5075,9.9077,9.8607,19854.8000,0.0000,19854.8000,0.4950,4374.2755,0.0000,4374.2755,24.7945,0.0000,15480.5245,15480.5245,9.8607,9.8505,465.7000,0.0000,465.7000,0.4250,122.7597,0.0000,122.7597,21.2882,0.0000,342.9403,342.9403,9.8505,9.7047,11206.3000,0.0000,11206.3000,0.6930,2461.3647,0.0000,2461.3647,34.7123,0.0000,8744.9353,8744.9353,9.7047,9.5098,10195.8000,0.0000,10195.8000,0.4554,2693.8689,0.0000,2693.8689,22.8101,0.0000,7501.9311,7501.9311,9.5098,7.2616,8.3857,8.3857,-3.3115,-49672.2523,8.3857,6.8504,7.9763,7.6181,-2.2615,-18091.8790,7.9763,6.7058,7.6798,7.3410,-1.8714,-13100.0430,10.5664,846.8364,-19159.2000,-80864.1742
2782,7.4924,9.5521,2635.8000,67308.1000,-64672.3000,3.4622,606.2159,9692.7076,10298.9235,173.4226,77000.8076,2029.5841,-74971.2235,9.5521,9.2863,15387.8000,0.0000,15387.8000,0.5967,4074.8962,0.0000,4074.8962,29.8863,0.0000,11312.9038,11312.9038,9.2863,8.9238,31037.7000,0.0000,31037.7000,1.1848,6912.8705,0.0000,6912.8705,59.3487,0.0000,24124.8295,24124.8295,8.9238,8.9158,459.1000,0.0000,459.1000,0.4250,122.7241,0.0000,122.7241,21.2882,0.0000,336.3759,336.3759,8.9158,8.7112,14881.5000,0.0000,14881.5000,0.6930,3319.9738,0.0000,3319.9738,34.7123,0.0000,11561.5262,11561.5262,8.7112,8.5360,5682.1000,0.0000,5682.1000,0.4250,1523.7763,0.0000,1523.7763,21.2882,0.0000,4158.3237,4158.3237,8.5360,7.5330,8.0345,8.0345,-1.4233,-21348.9069,8.0345,6.8869,7.7285,7.4607,-1.6285,-13028.3593,7.7285,6.7167,7.4924,7.2226,-1.4357,-10050.2347,10.1801,815.8713,2775.9000,-44427.5009
2783,7.3425,9.0105,4413.4000,60242.0000,-55828.6000,2.9325,1017.8850,8651.6402,9669.5252,146.8879,68893.6402,3395.5150,-65498.1252,9.0105,8.7594,15379.4000,0.0000,15379.4000,0.6028,4105.7847,0.0000,4105.7847,30.1959,0.0000,11273.6153,11273.6153,8.7594,8.2240,36077.9000,0.0000,36077.9000,1.8749,8110.9392,0.0000,8110.9392,93.9114,0.0000,27966.9608,27966.9608,8.2240,8.2165,455.0000,0.0000,455.0000,0.4250,122.9212,0.0000,122.9212,21.2882,0.0000,332.0788,332.0788,8.2165,7.9600,18285.4000,0.0000,18285.4000,0.9026,4128.0161,0.0000,4128.0161,45.2088,0.0000,14157.3839,14157.3839,7.9600,7.8679,1732.6000,0.0000,1732.6000,0.4250,469.9565,0.0000,469.9565,21.2882,0.0000,1262.6435,1262.6435,7.8679,7.6276,7.7478,7.7478,-0.3598,-5397.3526,7.7478,6.9209,7.5273,7.3343,-1.2384,-9907.3125,7.5273,6.7353,7.3425,7.1313,-1.1861,-8302.6433,10.7441,861.0729,16101.7000,-23607.3085
2784,7.2194,8.6465,6764.6000,54815.2000,-48050.6000,2.5294,1563.7364,7854.8883,9418.6248,126.6964,62670.0883,5200.8636,-57469.2248,8.6465,8.4013,15356.6000,0.0000,15356.6000,0.6083,4122.2223,0.0000,4122.2223,30.4683,0.0000,11234.3777,11234.3777,8.4013,7.7929,44797.0000,0.0000,44797.0000,2.2021,10135.9775,0.0000,10135.9775,110.3049,0.0000,34661.0225,34661.0225,7.7929,7.7857,458.8000,0.0000,458.8000,0.4250,124.7644,0.0000,124.7644,21.2882,0.0000,334.0356,334.0356,7.7857,7.4778,20625.5000,0.0000,20625.5000,1.1245,4690.7973,0.0000,4690.7973,56.3270,0.0000,15934.7027,15934.7027,7.4778,7.4503,979.3000,0.0000,979.3000,0.4250,267.5956,0.0000,267.5956,21.2882,0.0000,711.7044,711.7044,7.4503,7.6040,7.5272,7.5272,0.2349,3524.2131,7.5272,6.9238,7.3663,7.2255,-0.9228,-7382.0987,7.3663,6.7367,7.2194,7.0515,-0.9628,-6739.5873,10.9715,879.2954,34166.6000,-10597.4729
2785,7.0989,8.2930,8536.0000,49665.6000,-41129.6000,2.1755,1977.6630,7101.6946,9079.3576,108.9711,56767.2946,6558.3370,-50208.9576,8.2930,8.0600,15368.0000,0.0000,15368.0000,0.6113,4147.4114,0.0000,4147.4114,30.6212,0.0000,11220.5886,11220.5886,8.0600,7.3409,44319.9000,0.0000,44319.9000,2.7539,10089.9878,0.0000,10089.9878,137.9439,0.0000,34229.9122,34229.9122,7.3409,7.3340,453.8000,0.0000,453.8000,0.4250,124.2627,0.0000,124.2627,21.2882,0.0000,329.5373,329.5373,7.3340,7.0036,22107.0000,0.0000,22107.0000,1.2795,5067.0922,0.0000,5067.0922,64.0880,0.0000,17039.9078,17039.9078,7.0036,6.9888,415.7000,0.0000,415.7000,0.4250,114.4232,0.0000,114.4232,21.2882,0.0000,301.2768,301.2768,6.9888,7.6186,7.3037,7.3037,1.0100,15149.8867,7.3037,6.9377,7.2061,7.1207,-0.5870,-4695.6013,7.2061,6.7467,7.0989,6.9764,-0.7368,-5157.7104,11.5053,922.0816,41534.8000,5296.5749
2786,7.0014,8.0750,10051.6000,44904.7000,-34853.1000,1.8609,2333.0542,6409.8521,8742.9063,93.2137,51314.5521,7718.5458,-43596.0063,8.0750,7.8353,15367.1000,0.0000,15367.1000,0.6157,4160.9338,0.0000,4160.9338,30.8398,0.0000,11206.1662,11206.1662,7.8353,7.1041,49823.3000,0.0000,49823.3000,2.7433,11389.2607,0.0000,11389.2607,137.4121,0.0000,38434.0393,38434.0393,7.1041,7.0971,460.2000,0.0000,460.2000,0.4250,126.4755,0.0000,126.4755,21.2882,0.0000,333.7245,333.7245,7.0971,6.7331,23344.3000,0.0000,23344.3000,1.3840,5372.7500,0.0000,5372.7500,69.3230,0.0000,17971.5500,17971.5500,6.7331,6.7267,415.7000,0.0000,415.7000,0.4250,114.9030,0.0000,114.9030,21.2882,0.0000,300.7970,300.7970,6.7267,7.5587,7.1427,7.1427,1.2969,19452.8581,7.1427,6.9186,7.0829,7.0306,-0.3493,-2794.3784,7.0829,6.7334,7.0014,6.9081,-0.5449,-3814.0310,11.1808,896.0763,54557.5000,12844.4488
2787,6.9027,7.8157,8518.5000,61230.5000,-52712.0000,1.5761,1980.8658,8725.0827,10705.9485,78.9468,69955.5827,6537.6342,-63417.9485,7.8157,7.5813,15361.4000,0.0000,15361.4000,0.6181,4175.8683,0.0000,4175.8683,30.9605,0.0000,11185.5317,11185.5317,7.5813,6.7774,50583.9000,0.0000,50583.9000,3.0980,11616.8104,0.0000,11616.8104,155.1764,0.0000,38967.0896,38967.0896,6.7774,6.7704,453.1000,0.0000,453.1000,0.4250,125.1548,0.0000,125.1548,21.2882,0.0000,327.9452,327.9452,6.7704,6.3946,25057.0000,0.0000,25057.0000,1.4685,5799.8966,0.0000,5799.8966,73.5576,0.0000,19257.1034,19257.1034,6.3946,6.3883,978.8000,0.0000,978.8000,0.4250,271.9748,0.0000,271.9748,21.2882,0.0000,706.8252,706.8252,6.3883,7.5498,6.9690,6.9690,1.8483,27724.4974,6.9690,6.9158,6.9548,6.9424,-0.0847,-677.5804,6.9548,6.7313,6.9027,6.8431,-0.3558,-2490.6094,11.4160,914.9229,39722.2000,24556.3076
2788,6.8858,8.0611,9537.8000,68226.6000,-58688.8000,2.3824,2218.5914,9719.1223,11937.7137,119.3352,77945.7223,7319.2086,-70626.5137,8.0611,7.8535,15353.1000,0.0000,15353.1000,0.6208,4158.0208,0.0000,4158.0208,31.0964,0.0000,11195.0792,11195.0792,7.8535,7.1303,58932.8000,0.0000,58932.8000,3.1615,13467.1671,0.0000,13467.1671,158.3575,0.0000,45465.6329,45465.6329,7.1303,7.1242,611.7000,0.0000,611.7000,0.4250,168.0441,0.0000,168.0441,21.2882,0.0000,443.6559,443.6559,7.1242,6.7666,25615.7000,0.0000,25615.7000,1.5869,5892.7405,0.0000,5892.7405,79.4853,0.0000,19722.9595,19722.9595,6.7666,6.7535,5295.9000,0.0000,5295.9000,0.4250,1463.0716,0.0000,1463.0716,21.2882,0.0000,3832.8284,3832.8284,6.7535,7.2201,6.9868,6.9868,0.8393,12588.7528,6.9868,6.8357,6.9465,6.9112,-0.2718,-2174.6465,6.9465,6.6864,6.8858,6.8165,-0.4677,-3273.9877,12.9023,1034.0420,47120.4000,7140.1186
2789,6.8432,8.0417,3927.6000,129796.3000,-125868.7000,2.6523,914.3306,18476.1544,19390.4850,132.8539,148272.4544,3013.2694,-145259.1850,8.0417,7.8517,15354.7000,0.0000,15354.7000,0.6177,4159.6852,0.0000,4159.6852,30.9402,0.0000,11195.0148,11195.0148,7.8517,7.0801,29441.2000,0.0000,29441.2000,3.6630,6728.0466,0.0000,6728.0466,183.4808,0.0000,22713.1534,22713.1534,7.0801,7.0726,557.6000,0.0000,557.6000,0.4250,153.3004,0.0000,153.3004,21.2882,0.0000,404.2996,404.2996,7.0726,6.7380,22860.2000,0.0000,22860.2000,1.6105,5263.5746,0.0000,5263.5746,80.6701,0.0000,17596.6254,17596.6254,6.7380,6.6730,17871.6000,0.0000,17871.6000,0.4250,4939.4872,0.0000,4939.4872,21.2882,0.0000,12932.1128,12932.1128,6.6730,7.1752,6.9241,6.9241,0.9864,14796.4121,6.9241,6.8136,6.8946,6.8688,-0.2170,-1735.6782,6.8946,6.6743,6.8432,6.7844,-0.4328,-3029.3398,14.0903,1129.2514,-39783.4000,10031.3941
2790,7.0662,9.2241,1926.6000,167487.8000,-165561.2000,5.6870,446.6374,23935.2099,24381.8473,284.8630,191423.0099,1479.9626,-189943.0473,9.2241,9.0568,26115.1000,0.0000,26115.1000,0.6180,6949.5684,0.0000,6949.5684,30.9544,0.0000,19165.5316,19165.5316,9.0568,8.7173,13997.1000,0.0000,13997.1000,1.8300,3130.1868,0.0000,3130.1868,91.6653,0.0000,10866.9132,10866.9132,8.7173,8.7113,1172.0000,0.0000,1172.0000,0.4250,314.2679,0.0000,314.2679,21.2882,0.0000,857.7321,857.7321,8.7113,8.4478,19502.9000,0.0000,19502.9000,1.4388,4366.0214,0.0000,4366.0214,72.0683,0.0000,15136.8786,15136.8786,8.4478,8.2538,18997.8000,0.0000,18997.8000,0.7370,5114.9897,0.0000,5114.9897,36.9143,0.0000,13882.8103,13882.8103,8.2538,6.6241,7.4389,7.4389,-3.6584,-54876.5542,7.4389,6.6244,7.2217,7.0317,-1.8284,-14627.4729,7.2217,6.5551,7.0662,6.8884,-1.4964,-10474.9147,16.1036,1290.6085,-85776.3000,-79978.9418
2791,7.2792,9.8597,985.3000,184500.1000,-183514.8000,7.4895,227.5128,26466.7803,26694.2931,375.1508,210966.8803,757.7872,-210209.0931,9.8597,9.5985,31855.1000,0.0000,31855.1000,1.0290,8397.2182,0.0000,8397.2182,51.5419,0.0000,23457.8818,23457.8818,9.5985,9.4506,524.5000,10588.4000,-10063.9000,0.8493,116.1796,1644.1434,1760.3230,42.5435,12232.5434,408.3204,-11824.2230,9.4506,9.4389,1989.4000,0.0000,1989.4000,0.4250,527.6177,0.0000,527.6177,21.2882,0.0000,1461.7823,1461.7823,9.4389,9.2326,17053.5000,0.0000,17053.5000,1.1876,3771.3320,0.0000,3771.3320,59.4884,0.0000,13282.1680,13282.1680,9.2326,9.0432,18247.0000,0.0000,18247.0000,0.7590,4855.1505,0.0000,4855.1505,38.0174,0.0000,13391.8495,13391.8495,9.0432,6.6411,7.8422,7.8422,-5.8966,-88449.0400,7.8422,6.5893,7.5081,7.2157,-3.0754,-24602.8648,7.5081,6.5271,7.2792,7.0176,-2.4080,-16855.7406,17.6092,1411.2725,-124433.7000,-129907.6454
2792,7.4851,10.2228,514.6000,197496.4000,-196981.8000,8.3114,118.3704,28436.7373,28555.1077,416.3196,225933.1373,396.2296,-225536.9077,10.2228,9.9169,36221.2000,0.0000,36221.2000,1.2413,9497.0787,0.0000,9497.0787,62.1771,0.0000,26724.1213,26724.1213,9.9169,10.0708,0.0000,14070.6000,-14070.6000,0.5259,0.0000,2191.7564,2191.7564,26.3408,16262.3564,0.0000,-16262.3564,10.0708,10.0518,2156.9000,0.0000,2156.9000,0.4250,566.8006,0.0000,566.8006,21.2882,0.0000,1590.0994,1590.0994,10.0518,9.8784,14297.0000,0.0000,14297.0000,1.0237,3129.8042,0.0000,3129.8042,51.2773,0.0000,11167.1958,11167.1958,9.8784,9.7034,15994.6000,0.0000,15994.6000,0.7189,4215.1188,0.0000,4215.1188,36.0077,0.0000,11779.4812,11779.4812,9.7034,6.7080,8.2057,8.2057,-7.6702,-115052.7570,8.2057,6.5960,7.7764,7.4008,-4.1219,-32975.5847,7.7764,6.5280,7.4851,7.1522,-3.1968,-22377.2592,18.3693,1472.1856,-142382.7000,-170405.6009
2793,7.6443,10.4182,81.3000,201976.4000,-201895.1000,8.9315,18.6458,29166.4209,29185.0667,447.3797,231142.8209,62.6542,-231080.1667,10.4182,10.0893,42764.9000,0.0000,42764.9000,1.4027,11180.6566,0.0000,11180.6566,70.2591,0.0000,31584.2434,31584.2434,10.0893,10.2893,0.0000,12085.2000,-12085.2000,0.7359,0.0000,1885.8079,1885.8079,36.8626,13971.0079,0.0000,-13971.0079,10.2893,10.2697,2210.9000,0.0000,2210.9000,0.4250,579.1240,0.0000,579.1240,21.2882,0.0000,1631.7760,1631.7760,10.2697,10.1323,12154.4000,0.0000,12154.4000,0.8481,2651.2555,0.0000,2651.2555,42.4798,0.0000,9503.1445,9503.1445,10.1323,9.9872,14493.0000,0.0000,14493.0000,0.6231,3805.0911,0.0000,3805.0911,31.2093,0.0000,10687.9089,10687.9089,9.9872,6.8996,8.4434,8.4434,-8.3712,-125567.4629,8.4434,6.6668,7.9697,7.5551,-4.8169,-38535.4491,7.9697,6.5752,7.6443,7.2724,-3.7807,-26464.9444,19.4494,1558.7490,-142357.1000,-190567.8564
2794,7.7332,10.5350,0.0000,213904.0000,-213904.0000,9.1624,0.0000,30939.3659,30939.3659,458.9441,244843.3659,0.0000,-244843.3659,10.5350,10.1519,44954.3000,0.0000,44954.3000,1.6506,11732.9475,0.0000,11732.9475,82.6763,0.0000,33221.3525,33221.3525,10.1519,10.3213,0.0000,13810.5000,-13810.5000,0.6324,0.0000,2156.4243,2156.4243,31.6777,15966.9243,0.0000,-15966.9243,10.3213,10.3015,2617.7000,0.0000,2617.7000,0.4250,685.3587,0.0000,685.3587,21.2882,0.0000,1932.3413,1932.3413,10.3015,10.1863,12123.1000,0.0000,12123.1000,0.7180,2643.0515,0.0000,2643.0515,35.9621,0.0000,9480.0485,9480.0485,10.1863,10.0567,11677.6000,0.0000,11677.6000,0.5621,3063.4766,0.0000,3063.4766,28.1560,0.0000,8614.1234,8614.1234,10.0567,7.0528,8.5547,8.5547,-8.2598,-123897.1089,8.5547,6.7379,8.0703,7.6463,-4.9957,-39965.5924,8.0703,6.6256,7.7332,7.3479,-3.9723,-27806.2913,19.7256,1580.8907,-156341.8000,-191668.9926
2795,7.8485,10.6859,0.0000,225723.3000,-225723.3000,9.7122,0.0000,32718.6235,32718.6235,486.4835,258441.9235,0.0000,-258441.9235,10.6859,10.3007,38947.9000,0.0000,38947.9000,1.7316,10142.8818,0.0000,10142.8818,86.7368,0.0000,28805.0182,28805.0182,10.3007,10.4857,0.0000,13136.4000,-13136.4000,0.7228,0.0000,2054.3641,2054.3641,36.2070,15190.7641,0.0000,-15190.7641,10.4857,10.4633,3132.3000,0.0000,3132.3000,0.4250,818.1123,0.0000,818.1123,21.2882,0.0000,2314.1877,2314.1877,10.4633,10.3534,10111.0000,0.0000,10111.0000,0.7157,2198.5564,0.0000,2198.5564,35.8475,0.0000,7912.4436,7912.4436,10.3534,10.2535,10176.0000,0.0000,10176.0000,0.4525,2662.9935,0.0000,2662.9935,22.6655,0.0000,7513.0065,7513.0065,10.2535,7.1724,8.7130,8.7130,-8.8647,-132970.0394,8.7130,6.8067,8.2046,7.7599,-5.4846,-43876.4672,8.2046,6.6782,7.8485,7.4414,-4.3918,-30742.8793,20.6397,1654.1487,-176492.5000,-207589.3858
2796,7.9761,10.9235,0.0000,241775.9000,-241775.9000,10.2555,0.0000,35128.8740,35128.8740,513.6951,276904.7740,0.0000,-276904.7740,10.9235,10.5947,44948.7000,0.0000,44948.7000,1.4964,11665.1381,0.0000,11665.1381,74.9564,0.0000,33283.5619,33283.5619,10.5947,10.7679,0.0000,17244.9000,-17244.9000,0.6879,0.0000,2705.3958,2705.3958,34.4556,19950.2958,0.0000,-19950.2958,10.7679,10.7415,2986.8000,0.0000,2986.8000,0.4250,776.8964,0.0000,776.8964,21.2882,0.0000,2209.9036,2209.9036,10.7415,10.6512,7193.5000,0.0000,7193.5000,0.6930,1557.1085,0.0000,1557.1085,34.7123,0.0000,5636.3915,5636.3915,10.6512,10.5654,9049.8000,0.0000,9049.8000,0.4250,2357.9599,0.0000,2357.9599,21.2882,0.0000,6691.8401,6691.8401,10.5654,7.2465,8.9059,8.9059,-9.7038,-145557.3250,8.9059,6.8558,8.3592,7.8809,-5.9941,-47952.7301,8.3592,6.7174,7.9761,7.5383,-4.8002,-33601.6397,20.9741,1680.9502,-194842.0000,-227111.6948
2797,8.1298,11.0427,0.0000,256018.9000,-256018.9000,10.9926,0.0000,37305.7356,37305.7356,550.6213,293324.6356,0.0000,-293324.6356,11.0427,10.6925,42768.9000,0.0000,42768.9000,1.7201,11080.2113,0.0000,11080.2113,86.1603,0.0000,31688.6887,31688.6887,10.6925,10.9024,0.0000,29746.3000,-29746.3000,0.9038,0.0000,4671.6292,4671.6292,45.2738,34417.9292,0.0000,-34417.9292,10.9024,10.8791,1969.8000,0.0000,1969.8000,0.4250,511.3620,0.0000,511.3620,21.2882,0.0000,1458.4380,1458.4380,10.8791,10.8198,4575.0000,241.0000,4334.0000,0.6930,988.1039,39.2100,1027.3139,34.7123,280.2100,3586.8961,3306.6861,10.8198,10.7494,7923.6000,0.0000,7923.6000,0.4250,2059.4496,0.0000,2059.4496,21.2882,0.0000,5864.1504,5864.1504,10.7494,7.4503,9.0998,9.0998,-10.4575,-156862.7512,9.0998,6.9715,8.5323,8.0357,-6.7463,-53970.3722,8.5323,6.8074,8.1298,7.6698,-5.4676,-38272.9593,22.7394,1822.4261,-228768.9000,-249106.0826
2798,8.3391,11.1942,0.0000,278331.5000,-278331.5000,11.6503,0.0000,40718.2039,40718.2039,583.5629,319049.7039,0.0000,-319049.7039,11.1942,10.8857,40590.8000,0.0000,40590.8000,1.6334,10492.8610,0.0000,10492.8610,81.8187,0.0000,30097.9390,30097.9390,10.8857,11.2206,0.0000,40686.5000,-40686.5000,1.5596,0.0000,6403.5116,6403.5116,78.1188,47090.0116,0.0000,-47090.0116,11.2206,11.2064,1905.7000,0.0000,1905.7000,0.4250,492.4417,0.0000,492.4417,21.2882,0.0000,1413.2583,1413.2583,11.2064,11.1742,2491.2000,598.1000,1893.1000,0.6930,535.2192,97.5770,632.7962,34.7123,695.6770,1955.9808,1260.3038,11.1742,11.1170,9049.8000,0.0000,9049.8000,0.4250,2340.0827,0.0000,2340.0827,21.2882,0.0000,6709.7173,6709.7173,11.1170,7.6455,9.3812,9.3812,-11.8946,-178419.2579,9.3812,7.1012,8.7732,8.2412,-7.8121,-62496.5251,8.7732,6.9127,8.3391,7.8430,-6.3748,-44623.4066,24.5795,1969.8939,-265578.6000,-285539.1896
2799,8.5925,11.4349,0.0000,284176.4000,-284176.4000,12.6807,0.0000,41775.8107,41775.8107,635.1732,325952.2107,0.0000,-325952.2107,11.4349,11.1666,34583.0000,0.0000,34583.0000,1.5463,8908.7806,0.0000,8908.7806,77.4563,0.0000,25674.2194,25674.2194,11.1666,11.5861,0.0000,48611.1000,-48611.1000,2.1345,0.0000,7675.2565,7675.2565,106.9165,56286.3565,0.0000,-56286.3565,11.5861,11.5735,2457.7000,0.0000,2457.7000,0.4250,631.7414,0.0000,631.7414,21.2882,0.0000,1825.9586,1825.9586,11.5735,11.5622,1186.7000,736.5000,450.2000,0.6930,253.4650,120.5450,374.0101,34.7123,857.0450,933.2350,76.1899,11.5622,11.5024,10551.4000,0.0000,10551.4000,0.4250,2713.1235,0.0000,2713.1235,21.2882,0.0000,7838.2765,7838.2765,11.5024,7.9110,9.7067,9.7067,-13.4452,-201677.6461,9.7067,7.2791,9.0593,8.4929,-9.0884,-72707.4811,9.0593,7.0585,8.5925,8.0589,-7.4907,-52434.9699,26.8567,2152.4036,-284745.2000,-326820.0972
2800,8.7893,11.6188,0.0000,289306.8000,-289306.8000,12.9656,0.0000,42692.7588,42692.7588,649.4476,331999.5588,0.0000,-331999.5588,11.6188,11.3958,22578.6000,0.0000,22578.6000,1.3122,5801.0087,0.0000,5801.0087,65.7296,0.0000,16777.5913,16777.5913,11.3958,11.8843,0.0000,35403.9000,-35403.9000,2.5526,0.0000,5604.9375,5604.9375,127.8596,41008.8375,0.0000,-41008.8375,11.8843,11.8685,1554.8000,0.0000,1554.8000,0.4250,397.9494,0.0000,397.9494,21.2882,0.0000,1156.8506,1156.8506,11.8685,11.8678,533.8000,604.0000,-70.2000,0.6930,113.4817,99.1264,212.6081,34.7123,703.1264,420.3183,-282.8081,11.8678,11.7997,13929.9000,0.0000,13929.9000,0.4250,3566.1858,0.0000,3566.1858,21.2882,0.0000,10363.7142,10363.7142,11.7997,8.1101,9.9549,9.9549,-14.1748,-212622.4856,9.9549,7.4222,9.2795,8.6885,-9.7301,-77841.0012,9.2795,7.1786,8.7893,8.2290,-8.0715,-56500.3925,27.5602,2208.7813,-286717.6000,-346963.8793
2801,8.8893,11.9020,0.0000,170688.5000,-170688.5000,13.2146,0.0000,25237.6503,25237.6503,661.9180,195926.1503,0.0000,-195926.1503,11.9020,11.7495,18587.8000,0.0000,18587.8000,0.8541,4756.3272,0.0000,4756.3272,42.7840,0.0000,13831.4728,13831.4728,11.7495,12.1218,0.0000,738.5000,-738.5000,1.8605,0.0000,117.4125,117.4125,93.1933,855.9125,0.0000,-855.9125,12.1218,12.1113,1292.0000,0.0000,1292.0000,0.4250,329.5676,0.0000,329.5676,21.2882,0.0000,962.4324,962.4324,12.1113,12.1139,590.8000,530.1000,60.7000,0.6930,125.1204,87.1987,212.3191,34.7123,617.2987,465.6796,-151.6191,12.1139,12.0197,16370.0000,0.0000,16370.0000,0.5248,4176.1854,0.0000,4176.1854,26.2884,0.0000,12193.8146,12193.8146,12.0197,8.1704,10.0951,10.0951,-14.1435,-212152.0749,10.0951,7.4738,9.3961,8.7844,-9.6311,-77049.0901,9.3961,7.2242,8.8893,8.3101,-7.9801,-55860.8337,26.3581,2112.4425,-135116.5000,-345061.9987
2802,8.3492,11.2566,0.0000,169796.8000,-169796.8000,7.8010,0.0000,24845.0012,24845.0012,390.7505,194641.8012,0.0000,-194641.8012,11.2566,11.0517,18593.1000,0.0000,18593.1000,0.6999,4802.0425,0.0000,4802.0425,35.0593,0.0000,13791.0575,13791.0575,11.0517,11.0644,0.0000,201.8000,-201.8000,0.4950,0.0000,31.8204,31.8204,24.7945,233.6204,0.0000,-233.6204,11.0644,11.0502,976.9000,0.0000,976.9000,0.4250,253.0076,0.0000,253.0076,21.2882,0.0000,723.8924,723.8924,11.0502,11.0524,1395.9000,396.0000,999.9000,0.6930,300.6544,64.5197,365.1740,34.7123,460.5197,1095.2456,634.7260,11.0524,10.8722,15619.2000,0.0000,15619.2000,0.6143,4045.9231,0.0000,4045.9231,30.7702,0.0000,11573.2769,11573.2769,10.8722,7.7755,9.3239,9.3239,-6.9465,-104197.9011,9.3239,7.2055,8.7590,8.2647,-4.7521,-38016.6348,8.7590,7.0028,8.3492,7.8809,-3.9395,-27576.4080,16.0923,1289.7001,-133809.5000,-169790.9439
2803,8.2054,11.1169,2.0000,108767.7000,-108765.7000,7.7363,0.4540,15871.6877,15872.1416,387.5111,124639.3877,1.5460,-124637.8416,11.1169,10.9107,18597.8000,0.0000,18597.8000,0.7076,4812.9789,0.0000,4812.9789,35.4431,0.0000,13784.8211,13784.8211,10.9107,10.9142,0.6000,0.0000,0.6000,0.4950,0.1299,0.0000,0.1299,24.7945,0.0000,0.4701,0.4701,10.9142,10.9034,1072.1000,0.0000,1072.1000,0.4250,278.2702,0.0000,278.2702,21.2882,0.0000,793.8298,793.8298,10.9034,10.8939,2518.6000,288.0000,2230.6000,0.6930,543.7512,46.8661,590.6174,34.7123,334.8661,1974.8488,1639.9826,10.8939,10.7209,14305.3000,0.0000,14305.3000,0.5964,3714.1268,0.0000,3714.1268,29.8753,0.0000,10591.1732,10591.1732,10.7209,7.5716,9.1462,9.1462,-7.0152,-105228.5321,9.1462,7.0920,8.5984,8.1191,-4.5759,-36607.2422,8.5984,6.9138,8.2054,7.7561,-3.7527,-26268.7078,15.9800,1280.6990,-72559.3000,-168104.4822
2804,7.9033,10.4417,23.2000,100221.5000,-100198.3000,4.9516,5.2954,14541.9315,14547.2269,248.0235,114763.4315,17.9046,-114745.5269,10.4417,10.1617,15735.0000,0.0000,15735.0000,0.7094,4112.4114,0.0000,4112.4114,35.5344,0.0000,11622.5886,11622.5886,10.1617,10.1617,78.0000,0.0000,78.0000,0.4950,17.1089,0.0000,17.1089,24.7945,0.0000,60.8911,60.8911,10.1617,10.1456,621.9000,0.0000,621.9000,0.4250,163.2070,0.0000,163.2070,21.2882,0.0000,458.6930,458.6930,10.1456,10.1123,3387.7000,213.0000,3174.7000,0.6930,740.4692,34.4572,774.9264,34.7123,247.4572,2647.2308,2399.7736,10.1123,9.8973,11677.6000,0.0000,11677.6000,0.5477,3066.8191,0.0000,3066.8191,27.4348,0.0000,8610.7809,8610.7809,9.8973,7.4780,8.6876,8.6876,-3.9568,-59351.9963,8.6876,6.9844,8.2334,7.8360,-2.7857,-22285.4188,8.2334,6.8186,7.9033,7.5260,-2.3140,-16198.2353,11.7325,940.2908,-68911.1000,-97835.6504
2805,7.7615,10.2918,321.1000,80448.1000,-80127.0000,4.5538,73.4833,11642.2101,11715.6935,228.0987,92090.3101,247.6167,-91842.6935,10.2918,10.0356,15352.3000,0.0000,15352.3000,0.6071,4021.2379,0.0000,4021.2379,30.4079,0.0000,11331.0621,11331.0621,10.0356,10.0343,7021.2000,474.2000,6547.0000,0.4950,1543.4290,73.9547,1617.3837,24.7945,548.1547,5477.7710,4929.6163,10.0343,10.0242,452.0000,0.0000,452.0000,0.4250,118.8429,0.0000,118.8429,21.2882,0.0000,333.1571,333.1571,10.0242,9.9713,5396.4000,26.2000,5370.2000,0.6930,1181.8807,4.2347,1186.1153,34.7123,30.4347,4214.5193,4184.0847,9.9713,9.7815,10176.0000,0.0000,10176.0000,0.4531,2678.0360,0.0000,2678.0360,22.6942,0.0000,7497.9640,7497.9640,9.7815,7.2369,8.5092,8.5092,-3.8451,-57677.1695,8.5092,6.8760,8.0737,7.6926,-2.4679,-19743.5399,8.0737,6.7359,7.7615,7.4048,-2.0216,-14150.9467,10.8404,868.7902,-42229.5000,-91571.6561
2806,7.5957,9.9297,707.5000,71242.7000,-70535.2000,3.6387,162.4085,10278.6565,10441.0650,182.2623,81521.3565,545.0915,-80976.2650,9.9297,9.6422,15365.2000,0.0000,15365.2000,0.5938,4046.1732,0.0000,4046.1732,29.7442,0.0000,11319.0268,11319.0268,9.6422,9.5171,12893.0000,2034.9000,10858.1000,0.4950,2853.6877,316.1093,3169.7969,24.7945,2351.0093,10039.3123,7688.3031,9.5171,9.5087,463.2000,0.0000,463.2000,0.4250,122.7256,0.0000,122.7256,21.2882,0.0000,340.4744,340.4744,9.5087,9.4026,7735.2000,0.0000,7735.2000,0.6930,1708.6292,0.0000,1708.6292,34.7123,0.0000,6026.5708,6026.5708,9.4026,9.2125,5671.2000,0.0000,5671.2000,0.4250,1505.1620,0.0000,1505.1620,21.2882,0.0000,4166.0380,4166.0380,9.2125,7.2770,8.2448,8.2448,-2.5377,-38065.9518,8.2448,6.8373,7.8694,7.5410,-1.8454,-14762.9993,7.8694,6.6963,7.5957,7.2828,-1.5382,-10767.5285,9.4058,753.8155,-30442.3000,-63596.4797
2807,7.4748,9.6284,1233.2000,64242.9000,-63009.7000,3.2002,283.7200,9248.3536,9532.0735,160.2959,73491.2536,949.4800,-72541.7735,9.6284,9.3278,15367.4000,0.0000,15367.4000,0.5980,4064.8783,0.0000,4064.8783,29.9547,0.0000,11302.5217,11302.5217,9.3278,9.1236,14846.1000,507.0000,14339.1000,0.6513,3304.1783,78.5223,3382.7006,32.6249,585.5223,11541.9217,10956.3994,9.1236,9.1146,457.4000,0.0000,457.4000,0.4250,121.9034,0.0000,121.9034,21.2882,0.0000,335.4966,335.4966,9.1146,8.9546,9636.1000,0.0000,9636.1000,0.6930,2142.5827,0.0000,2142.5827,34.7123,0.0000,7493.5173,7493.5173,8.9546,8.8440,1729.6000,0.0000,1729.6000,0.4250,462.1332,0.0000,462.1332,21.2882,0.0000,1267.4668,1267.4668,8.8440,7.2602,8.0521,8.0521,-1.9846,-29768.4864,8.0521,6.8079,7.7203,7.4300,-1.5590,-12471.9953,7.7203,6.6683,7.4748,7.1943,-1.3183,-9227.7725,8.9888,720.3945,-21480.1000,-51468.2542
2808,7.3732,9.3439,1909.1000,58806.8000,-56897.7000,2.8568,440.0542,8450.1998,8890.2540,143.0977,67256.9998,1469.0458,-65787.9540,9.3439,9.0373,15341.6000,0.0000,15341.6000,0.6012,4075.2943,0.0000,4075.2943,30.1158,0.0000,11266.3057,11266.3057,9.0373,8.7400,19159.5000,0.0000,19159.5000,0.8655,4286.1438,0.0000,4286.1438,43.3507,0.0000,14873.3562,14873.3562,8.7400,8.7309,455.1000,0.0000,455.1000,0.4250,121.9919,0.0000,121.9919,21.2882,0.0000,333.1081,333.1081,8.7309,8.5276,11089.4000,0.0000,11089.4000,0.6930,2481.7075,0.0000,2481.7075,34.7123,0.0000,8607.6925,8607.6925,8.5276,8.4933,977.8000,0.0000,977.8000,0.4250,262.9459,0.0000,262.9459,21.2882,0.0000,714.8541,714.8541,8.4933,7.2738,7.8836,7.8836,-1.4959,-22438.1480,7.8836,6.7929,7.5927,7.3382,-1.3379,-10702.9725,7.5927,6.6517,7.3732,7.1222,-1.1543,-8080.0643,8.7998,705.2473,-9874.3000,-41221.1847
2809,7.2785,9.0595,2479.3000,54095.6000,-51616.3000,2.5783,572.4950,7759.9945,8332.4895,129.1444,61855.5945,1906.8050,-59948.7895,9.0595,8.7549,15326.9000,0.0000,15326.9000,0.6032,4088.7619,0.0000,4088.7619,30.2151,0.0000,11238.1381,11238.1381,8.7549,8.3528,19757.3000,0.0000,19757.3000,1.1630,4442.1452,0.0000,4442.1452,58.2568,0.0000,15315.1548,15315.1548,8.3528,8.3438,458.6000,0.0000,458.6000,0.4250,123.6518,0.0000,123.6518,21.2882,0.0000,334.9482,334.9482,8.3438,8.1111,11986.6000,0.0000,11986.6000,0.6930,2700.1683,0.0000,2700.1683,34.7123,0.0000,9286.4317,9286.4317,8.1111,8.0918,415.4000,0.0000,415.4000,0.4250,112.4156,0.0000,112.4156,21.2882,0.0000,302.9844,302.9844,8.0918,7.3381,7.7149,7.7149,-0.9279,-13918.5219,7.7149,6.7970,7.4702,7.2560,-1.1300,-9040.2650,7.4702,6.6489,7.2785,7.0595,-1.0111,-7077.5834,8.8313,707.7723,-3671.5000,-30036.3703
2810,7.1990,8.8651,3440.0000,49217.6000,-45777.6000,2.3377,795.5093,7050.1911,7845.7004,117.0957,56267.7911,2644.4907,-53623.3004,8.8651,8.5531,15326.1000,0.0000,15326.1000,0.6057,4100.5037,0.0000,4100.5037,30.3379,0.0000,11225.5963,11225.5963,8.5531,8.1278,25907.8000,0.0000,25907.8000,1.2061,5846.0671,0.0000,5846.0671,60.4116,0.0000,20061.7329,20061.7329,8.1278,8.1185,453.4000,0.0000,453.4000,0.4250,122.6681,0.0000,122.6681,21.2882,0.0000,330.7319,330.7319,8.1185,7.8606,13245.6000,0.0000,13245.6000,0.7353,2995.2672,0.0000,2995.2672,36.8302,0.0000,10250.3328,10250.3328,7.8606,7.8522,415.3000,0.0000,415.3000,0.4250,112.8184,0.0000,112.8184,21.2882,0.0000,302.4816,302.4816,7.8522,7.3151,7.5837,7.5837,-0.6440,-9660.4035,7.5837,6.7834,7.3703,7.1835,-0.9597,-7677.2619,7.3703,6.6361,7.1990,7.0032,-0.8803,-6162.3606,8.6021,689.4046,9570.6000,-23500.0260
2811,7.1142,8.5545,2824.2000,65685.9000,-62861.7000,2.0724,654.1379,9394.9931,10049.1310,103.8047,75080.8931,2170.0621,-72910.8310,8.5545,8.2534,15337.3000,0.0000,15337.3000,0.6077,4122.7708,0.0000,4122.7708,30.4412,0.0000,11214.5292,11214.5292,8.2534,7.7153,27595.5000,0.0000,27595.5000,1.5879,6260.5409,0.0000,6260.5409,79.5368,0.0000,21334.9591,21334.9591,7.7153,7.7065,459.1000,0.0000,459.1000,0.4250,124.9942,0.0000,124.9942,21.2882,0.0000,334.1058,334.1058,7.7065,7.4317,14068.2000,0.0000,14068.2000,0.8162,3203.8546,0.0000,3203.8546,40.8824,0.0000,10864.3454,10864.3454,7.4317,7.4236,977.3000,0.0000,977.3000,0.4250,267.2382,0.0000,267.2382,21.2882,0.0000,710.0618,710.0618,7.4236,7.4189,7.4212,7.4212,-0.0058,-87.3229,7.4212,6.8043,7.2567,7.1128,-0.7655,-6123.8847,7.2567,6.6459,7.1142,6.9513,-0.7579,-5304.9745,8.9012,713.3798,-4424.3000,-11516.1821
2812,7.1081,8.7971,3002.8000,72858.6000,-69855.8000,2.8444,695.5847,10419.7609,11115.3457,142.4780,83278.3609,2307.2153,-80971.1457,8.7971,8.5369,15340.7000,0.0000,15340.7000,0.6116,4108.6193,0.0000,4108.6193,30.6333,0.0000,11232.0807,11232.0807,8.5369,8.0419,31612.3000,0.0000,31612.3000,1.7015,7135.3491,0.0000,7135.3491,85.2271,0.0000,24476.9509,24476.9509,8.0419,8.0342,602.2000,0.0000,602.2000,0.4250,163.1392,0.0000,163.1392,21.2882,0.0000,439.0608,439.0608,8.0342,7.7821,13733.9000,0.0000,13733.9000,0.8741,3110.1707,0.0000,3110.1707,43.7830,0.0000,10623.7293,10623.7293,7.7821,7.7656,5285.6000,0.0000,5285.6000,0.4250,1437.5847,0.0000,1437.5847,21.2882,0.0000,3848.0153,3848.0153,7.7656,7.1195,7.4426,7.4426,-0.9296,-13944.3411,7.4426,6.7493,7.2577,7.0959,-0.9976,-7980.8467,7.2577,6.6164,7.1081,6.9370,-0.9228,-6459.4157,10.3224,827.2748,-3281.1000,-28384.6034
2813,7.0881,8.8310,1055.1000,135755.3000,-134700.2000,3.1608,244.5003,19407.9453,19652.4456,158.3250,155163.2453,810.5997,-154352.6456,8.8310,8.5892,15339.8000,0.0000,15339.8000,0.6090,4106.2796,0.0000,4106.2796,30.5072,0.0000,11233.5204,11233.5204,8.5892,8.0621,12295.2000,0.0000,12295.2000,1.9381,2772.6051,0.0000,2772.6051,97.0809,0.0000,9522.5949,9522.5949,8.0621,8.0527,564.4000,0.0000,564.4000,0.4250,152.8520,0.0000,152.8520,21.2882,0.0000,411.5480,411.5480,8.0527,7.8240,11969.4000,0.0000,11969.4000,0.8477,2709.7253,0.0000,2709.7253,42.4613,0.0000,9259.6747,9259.6747,7.8240,7.7411,17836.1000,0.0000,17836.1000,0.4250,4847.9839,0.0000,4847.9839,21.2882,0.0000,12988.1161,12988.1161,7.7411,7.0912,7.4161,7.4161,-1.0064,-15096.3445,7.4161,6.7343,7.2343,7.0752,-1.0558,-8446.3966,7.2343,6.6075,7.0881,6.9209,-0.9706,-6794.3858,11.1085,890.2822,-76695.3000,-30337.1269
