Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2814,7.2972,9.9329,0.0000,182990.6000,-182990.6000,6.0942,0.0000,26258.7444,26258.7444,305.2585,209249.3444,0.0000,-209249.3444,9.9329,9.7400,26052.6000,0.0000,26052.6000,0.6086,6860.2029,0.0000,6860.2029,30.4870,0.0000,19192.3971,19192.3971,9.7400,9.5765,3826.7000,809.7000,3017.0000,0.7530,845.5402,125.9030,971.4431,37.7191,935.6030,2981.1598,2045.5569,9.5765,9.5694,1163.6000,0.0000,1163.6000,0.4250,308.0253,0.0000,308.0253,21.2882,0.0000,855.5747,855.5747,9.5694,9.4102,9013.1000,0.0000,9013.1000,0.7385,1988.8946,0.0000,1988.8946,36.9923,0.0000,7024.2054,7024.2054,9.4102,9.1865,18960.0000,0.0000,18960.0000,0.7207,5031.4989,0.0000,5031.4989,36.1005,0.0000,13928.5011,13928.5011,9.1865,6.5748,7.8806,7.8806,-5.1005,-76508.0681,7.8806,6.5828,7.5345,7.2317,-2.5347,-20277.6295,7.5345,6.5174,7.2972,7.0259,-1.9866,-13905.9811,14.0102,1122.8292,-124784.3000,-110691.6787
2815,7.5379,10.4003,0.0000,202248.4000,-202248.4000,8.2885,0.0000,29148.9178,29148.9178,415.1716,231397.3178,0.0000,-231397.3178,10.4003,10.1372,31800.8000,0.0000,31800.8000,1.0139,8316.3390,0.0000,8316.3390,50.7871,0.0000,23484.4610,23484.4610,10.1372,10.1092,0.0000,25367.5000,-25367.5000,0.4950,0.0000,3960.3753,3960.3753,24.7945,29327.8753,0.0000,-29327.8753,10.1092,10.0974,1989.2000,0.0000,1989.2000,0.4250,522.4361,0.0000,522.4361,21.2882,0.0000,1466.7639,1466.7639,10.0974,10.0012,7871.0000,0.0000,7871.0000,0.6930,1721.7725,0.0000,1721.7725,34.7123,0.0000,6149.2275,6149.2275,10.0012,9.8101,18210.7000,0.0000,18210.7000,0.7446,4790.4242,0.0000,4790.4242,37.2982,0.0000,13420.2758,13420.2758,9.8101,6.7624,8.2863,8.2863,-7.4306,-111458.7698,8.2863,6.6180,7.8414,7.4521,-4.0675,-32540.1005,7.8414,6.5406,7.5379,7.1910,-3.1715,-22200.7527,17.4901,1401.7248,-167744.2000,-166199.6230
2816,7.7981,10.5212,0.0000,219536.6000,-219536.6000,9.1730,0.0000,31792.1735,31792.1735,459.4754,251328.7735,0.0000,-251328.7735,10.5212,10.2449,36156.5000,0.0000,36156.5000,1.2278,9438.6498,0.0000,9438.6498,61.4984,0.0000,26717.8502,26717.8502,10.2449,10.5898,0.0000,31734.4000,-31734.4000,1.3277,0.0000,4959.9384,4959.9384,66.5031,36694.3384,0.0000,-36694.3384,10.5898,10.5726,2155.3000,0.0000,2155.3000,0.4250,562.0759,0.0000,562.0759,21.2882,0.0000,1593.2241,1593.2241,10.5726,10.5001,5326.9000,46.6000,5280.3000,0.6930,1156.2323,7.5630,1163.7953,34.7123,54.1630,4170.6677,4116.5047,10.5001,10.3418,15962.9000,0.0000,15962.9000,0.7079,4168.4061,0.0000,4168.4061,35.4583,0.0000,11794.4939,11794.4939,10.3418,7.0149,8.6784,8.6784,-9.4291,-141435.9848,8.6784,6.7249,8.1574,7.7016,-5.5365,-44291.7579,8.1574,6.6174,7.7981,7.3874,-4.3646,-30552.1854,20.3315,1629.4457,-191716.0000,-216279.9282
2817,8.0078,10.7237,0.0000,231053.7000,-231053.7000,9.9716,0.0000,33590.8472,33590.8472,499.4748,264644.5472,0.0000,-264644.5472,10.7237,10.4348,42697.4000,0.0000,42697.4000,1.3931,11113.1936,0.0000,11113.1936,69.7782,0.0000,31584.2064,31584.2064,10.4348,10.8313,0.0000,37653.0000,-37653.0000,1.6615,0.0000,5896.8464,5896.8464,83.2221,43549.8464,0.0000,-43549.8464,10.8313,10.8140,2205.0000,0.0000,2205.0000,0.4250,573.0132,0.0000,573.0132,21.2882,0.0000,1631.9868,1631.9868,10.8140,10.7695,2467.5000,793.7000,1673.8000,0.6930,533.4893,129.0640,662.5533,34.7123,922.7640,1934.0107,1011.2467,10.7695,10.6419,14464.3000,0.0000,14464.3000,0.6152,3762.2222,0.0000,3762.2222,30.8178,0.0000,10702.0778,10702.0778,10.6419,7.2758,8.9589,8.9589,-10.3884,-155826.6288,8.9589,6.8617,8.3996,7.9103,-6.4722,-51777.5456,8.3996,6.7203,8.0078,7.5599,-5.1827,-36279.1087,22.1390,1774.3044,-207666.2000,-243883.2831
2818,8.1875,10.8602,0.0000,253824.2000,-253824.2000,10.5070,0.0000,37026.2219,37026.2219,526.2960,290850.4219,0.0000,-290850.4219,10.8602,10.5411,44871.2000,0.0000,44871.2000,1.6395,11655.7683,0.0000,11655.7683,82.1201,0.0000,33215.4317,33215.4317,10.5411,10.9808,0.0000,47579.5000,-47579.5000,1.9725,0.0000,7459.9716,7459.9716,98.8020,55039.4716,0.0000,-55039.4716,10.9808,10.9643,2612.7000,0.0000,2612.7000,0.4250,677.4862,0.0000,677.4862,21.2882,0.0000,1935.2138,1935.2138,10.9643,10.9541,723.0000,1775.7000,-1052.7000,0.6930,155.9382,289.1045,445.0427,34.7123,2064.8045,567.0618,-1497.7427,10.9541,10.8459,11654.5000,0.0000,11654.5000,0.5550,3023.2438,0.0000,3023.2438,27.7978,0.0000,8631.2562,8631.2562,10.8459,7.5123,9.1791,9.1791,-11.0077,-165115.8440,9.1791,7.0057,8.5996,8.0924,-7.1766,-57413.1340,8.5996,6.8335,8.1875,7.7165,-5.8316,-40820.9650,23.6879,1898.4393,-243318.0000,-263349.9430
2819,8.4320,11.1090,0.0000,268853.4000,-268853.4000,11.5542,0.0000,39401.4583,39401.4583,578.7487,308254.8583,0.0000,-308254.8583,11.1090,10.8031,38882.0000,0.0000,38882.0000,1.7190,10063.5446,0.0000,10063.5446,86.1032,0.0000,28818.4554,28818.4554,10.8031,11.3096,0.0000,47469.3000,-47469.3000,2.4933,0.0000,7464.1389,7464.1389,124.8912,54933.4389,0.0000,-54933.4389,11.3096,11.2917,3127.0000,0.0000,3127.0000,0.4250,806.9922,0.0000,806.9922,21.2882,0.0000,2320.0078,2320.0078,11.2917,11.3055,48.3000,2705.8000,-2657.5000,0.6930,10.3628,441.7632,452.1259,34.7123,3147.5632,37.9372,-3109.6259,11.3055,11.2260,10155.9000,0.0000,10155.9000,0.4458,2621.1104,0.0000,2621.1104,22.3286,0.0000,7534.7896,7534.7896,11.2260,7.7628,9.4944,9.4944,-12.5495,-188242.1002,9.4944,7.1759,8.8761,8.3352,-8.4014,-67211.3816,8.8761,6.9727,8.4320,7.9244,-6.8977,-48283.5790,25.9954,2083.3735,-266815.3000,-303737.0608
2820,8.6359,11.4024,0.0000,283088.5000,-283088.5000,12.2553,0.0000,41650.8182,41650.8182,613.8672,324739.3182,0.0000,-324739.3182,11.4024,11.1435,44873.4000,0.0000,44873.4000,1.4833,11565.0672,0.0000,11565.0672,74.3007,0.0000,33308.3328,33308.3328,11.1435,11.6366,0.0000,58384.5000,-58384.5000,2.4897,0.0000,9215.9334,9215.9334,124.7069,67600.4334,0.0000,-67600.4334,11.6366,11.6157,2981.9000,0.0000,2981.9000,0.4250,765.9290,0.0000,765.9290,21.2882,0.0000,2215.9710,2215.9710,11.6157,11.6436,0.0000,3638.0000,-3638.0000,0.6930,0.0000,595.6689,595.6689,34.7123,4233.6689,0.0000,-4233.6689,11.6436,11.5759,9032.0000,0.0000,9032.0000,0.4250,2319.7187,0.0000,2319.7187,21.2882,0.0000,6712.2813,6712.2813,11.5759,7.9483,9.7621,9.7621,-13.4801,-202201.2222,9.7621,7.3095,9.1081,8.5358,-9.1137,-72909.3347,9.1081,7.0844,8.6359,8.0962,-7.5197,-52637.9825,26.6570,2136.3928,-288223.7000,-327748.5394
2821,8.8566,11.5500,0.0000,299960.6000,-299960.6000,12.9192,0.0000,44323.1913,44323.1913,647.1218,344283.7913,0.0000,-344283.7913,11.5500,11.2737,42692.3000,0.0000,42692.3000,1.7036,10979.5764,0.0000,10979.5764,85.3336,0.0000,31712.7236,31712.7236,11.2737,11.8341,0.0000,64094.7000,-64094.7000,3.0656,0.0000,10132.5605,10132.5605,153.5543,74227.2605,0.0000,-74227.2605,11.8341,11.8157,1969.1000,0.0000,1969.1000,0.4250,504.3510,0.0000,504.3510,21.2882,0.0000,1464.7490,1464.7490,11.8157,11.8509,0.0000,4632.7000,-4632.7000,0.6930,0.0000,759.9294,759.9294,34.7123,5392.6294,0.0000,-5392.6294,11.8509,11.7952,7908.1000,0.0000,7908.1000,0.4250,2025.0389,0.0000,2025.0389,21.2882,0.0000,5883.0611,5883.0611,11.7952,8.2316,10.0134,10.0134,-14.3298,-214947.4064,10.0134,7.5084,9.3454,8.7609,-10.0730,-80584.1886,9.3454,7.2506,8.8566,8.2980,-8.4235,-58964.3584,28.8471,2311.9165,-316118.5000,-354495.9534
2822,9.0889,11.8031,0.0000,315052.7000,-315052.7000,13.7065,0.0000,46766.5676,46766.5676,686.5590,361819.2676,0.0000,-361819.2676,11.8031,11.5529,40511.1000,0.0000,40511.1000,1.6169,10380.8323,0.0000,10380.8323,80.9888,0.0000,30130.2677,30130.2677,11.5529,12.1380,0.0000,80081.7000,-80081.7000,3.3669,0.0000,12701.7810,12701.7810,168.6460,92783.4810,0.0000,-92783.4810,12.1380,12.1264,1898.2000,0.0000,1898.2000,0.4250,484.0874,0.0000,484.0874,21.2882,0.0000,1414.1126,1414.1126,12.1264,12.1689,0.0000,5285.0000,-5285.0000,0.6930,0.0000,869.4821,869.4821,34.7123,6154.4821,0.0000,-6154.4821,12.1689,12.1225,9032.0000,0.0000,9032.0000,0.4250,2302.3672,0.0000,2302.3672,21.2882,0.0000,6729.6328,6729.6328,12.1225,8.4677,10.2951,10.2951,-15.4625,-231937.2591,10.2951,7.6907,9.6006,8.9929,-11.0184,-88147.4847,9.6006,7.4077,9.0889,8.5041,-9.2777,-64943.6992,30.3499,2432.3582,-348978.1000,-385028.4430
2823,9.3587,12.0190,0.0000,319862.2000,-319862.2000,14.4155,0.0000,47736.3427,47736.3427,722.0695,367598.5427,0.0000,-367598.5427,12.0190,11.7974,34525.5000,0.0000,34525.5000,1.5279,8819.7903,0.0000,8819.7903,76.5330,0.0000,25705.7097,25705.7097,11.7974,12.4793,0.0000,85013.8000,-85013.8000,4.2107,0.0000,13524.0666,13524.0666,210.9118,98537.8666,0.0000,-98537.8666,12.4793,12.4689,2457.4000,0.0000,2457.4000,0.4250,623.6705,0.0000,623.6705,21.2882,0.0000,1833.7295,1833.7295,12.4689,12.5142,0.0000,5162.9000,-5162.9000,0.6930,0.0000,852.2581,852.2581,34.7123,6015.1581,0.0000,-6015.1581,12.5142,12.4646,10530.6000,0.0000,10530.6000,0.4250,2671.2758,0.0000,2671.2758,21.2882,0.0000,7859.3242,7859.3242,12.4646,8.7603,10.6125,10.6125,-16.8057,-252086.1158,10.6125,7.9155,9.8933,9.2640,-12.2355,-97883.6547,9.8933,7.6023,9.3587,8.7478,-10.3939,-72757.4855,32.5455,2608.3272,-362525.4000,-422727.2560
2824,9.5531,12.2215,0.0000,326779.4000,-326779.4000,14.6585,0.0000,48959.9741,48959.9741,734.2422,375739.3741,0.0000,-375739.3741,12.2215,12.0348,22537.1000,0.0000,22537.1000,1.2976,5740.6958,0.0000,5740.6958,64.9964,0.0000,16796.4042,16796.4042,12.0348,12.7500,0.0000,72332.5000,-72332.5000,4.4738,0.0000,11540.6013,11540.6013,224.0920,83873.1013,0.0000,-83873.1013,12.7500,12.7366,1553.6000,0.0000,1553.6000,0.4250,392.7911,0.0000,392.7911,21.2882,0.0000,1160.8089,1160.8089,12.7366,12.7803,0.0000,4204.1000,-4204.1000,0.6930,0.0000,695.8770,695.8770,34.7123,4899.9770,0.0000,-4899.9770,12.7803,12.7232,13902.3000,0.0000,13902.3000,0.4250,3513.3704,0.0000,3513.3704,21.2882,0.0000,10388.9296,10388.9296,12.7232,8.9581,10.8407,10.8407,-17.2987,-259479.8671,10.8407,8.0765,10.1035,9.4586,-12.6999,-101598.8468,10.1035,7.7447,9.5531,8.9241,-10.8377,-75863.8732,32.9593,2641.4865,-365323.0000,-436942.5872
2825,9.6676,12.4832,0.0000,216309.1000,-216309.1000,14.9925,0.0000,32484.0039,32484.0039,750.9735,248793.1039,0.0000,-248793.1039,12.4832,12.3572,18569.6000,0.0000,18569.6000,0.8443,4712.5761,0.0000,4712.5761,42.2888,0.0000,13857.0239,13857.0239,12.3572,12.9858,0.0000,18718.6000,-18718.6000,3.8096,0.0000,2998.7865,2998.7865,190.8252,21717.3865,0.0000,-21717.3865,12.9858,12.9771,1281.2000,0.0000,1281.2000,0.4250,322.8513,0.0000,322.8513,21.2882,0.0000,958.3487,958.3487,12.9771,13.0139,0.0000,3503.4000,-3503.4000,0.6930,0.0000,581.3536,581.3536,34.7123,4084.7536,0.0000,-4084.7536,13.0139,12.9359,16337.5000,0.0000,16337.5000,0.5162,4115.2948,0.0000,4115.2948,25.8543,0.0000,12222.2052,12222.2052,12.9359,9.0427,10.9893,10.9893,-17.3237,-259856.2313,10.9893,8.1505,10.2323,9.5699,-12.6321,-101056.7764,10.2323,7.8122,9.6676,9.0223,-10.7687,-75380.7910,31.9208,2558.2617,-202342.8000,-436293.7987
2826,9.0597,12.0296,0.0000,205993.4000,-205993.4000,9.9308,0.0000,30560.0986,30560.0986,497.4352,236553.4986,0.0000,-236553.4986,12.0296,11.8643,18552.2000,0.0000,18552.2000,0.6927,4738.5743,0.0000,4738.5743,34.6980,0.0000,13813.6257,13813.6257,11.8643,12.1237,0.0000,10385.4000,-10385.4000,0.9870,0.0000,1653.4783,1653.4783,49.4404,12038.8783,0.0000,-12038.8783,12.1237,12.1123,974.6000,0.0000,974.6000,0.4250,248.5973,0.0000,248.5973,21.2882,0.0000,726.0027,726.0027,12.1123,12.1611,0.0000,4304.2000,-4304.2000,0.6930,0.0000,708.0258,708.0258,34.7123,5012.2258,0.0000,-5012.2258,12.1611,12.0156,15588.2000,0.0000,15588.2000,0.6043,3974.0659,0.0000,3974.0659,30.2711,0.0000,11614.1341,11614.1341,12.0156,8.4143,10.2149,10.2149,-10.0398,-150596.5715,10.2149,7.7185,9.5492,8.9667,-6.9598,-55678.2719,9.5492,7.4514,9.0597,8.5003,-5.8486,-40940.1533,19.9994,1602.8287,-185568.0000,-247214.9967
2827,8.8366,11.8833,0.0000,144919.6000,-144919.6000,9.4238,0.0000,21405.4151,21405.4151,472.0366,166325.0151,0.0000,-166325.0151,11.8833,11.7054,18556.7000,0.0000,18556.7000,0.6971,4749.6343,0.0000,4749.6343,34.9196,0.0000,13807.0657,13807.0657,11.7054,11.8606,0.0000,2022.8000,-2022.8000,0.5467,0.0000,321.4280,321.4280,27.3818,2344.2280,0.0000,-2344.2280,11.8606,11.8512,1075.2000,0.0000,1075.2000,0.4250,275.2899,0.0000,275.2899,21.2882,0.0000,799.9101,799.9101,11.8512,11.9158,0.0000,4514.7000,-4514.7000,0.6930,0.0000,740.8176,740.8176,34.7123,5255.5176,0.0000,-5255.5176,11.9158,11.7663,14277.0000,0.0000,14277.0000,0.5845,3652.5401,0.0000,3652.5401,29.2783,0.0000,10624.4599,10624.4599,11.7663,8.1394,9.9528,9.9528,-9.3812,-140717.7392,9.9528,7.5285,9.3063,8.7407,-6.2707,-50165.3193,9.3063,7.2930,8.8366,8.2997,-5.2075,-36452.6709,18.5551,1487.0807,-117548.2000,-227335.7295
2828,8.4736,11.2707,0.0000,135846.3000,-135846.3000,6.6213,0.0000,19924.6742,19924.6742,331.6582,155770.9742,0.0000,-155770.9742,11.2707,11.0390,15711.5000,0.0000,15711.5000,0.6990,4056.9798,0.0000,4056.9798,35.0112,0.0000,11654.5202,11654.5202,11.0390,11.0784,0.0000,339.0000,-339.0000,0.4950,0.0000,53.4467,53.4467,24.7945,392.4467,0.0000,-392.4467,11.0784,11.0650,616.2000,0.0000,616.2000,0.4250,159.5573,0.0000,159.5573,21.2882,0.0000,456.6427,456.6427,11.0650,11.1534,0.0000,4564.3000,-4564.3000,0.6930,0.0000,743.7475,743.7475,34.7123,5308.0475,0.0000,-5308.0475,11.1534,10.9752,11654.5000,0.0000,11654.5000,0.5375,3014.5083,0.0000,3014.5083,26.9224,0.0000,8639.9917,8639.9917,10.9752,7.9082,9.4417,9.4417,-6.0737,-91105.8808,9.4417,7.3423,8.8819,8.3920,-4.1575,-33260.2273,8.8819,7.1323,8.4736,8.0071,-3.4645,-24251.7940,14.2060,1138.5285,-112767.4000,-148617.9021
2829,8.3004,11.1054,0.0000,107236.8000,-107236.8000,6.1938,0.0000,15676.5207,15676.5207,310.2484,122913.3207,0.0000,-122913.3207,11.1054,10.8956,15340.6000,0.0000,15340.6000,0.5978,3970.7017,0.0000,3970.7017,29.9430,0.0000,11369.8983,11369.8983,10.8956,10.9027,0.0000,5648.9000,-5648.9000,0.4950,0.0000,889.1611,889.1611,24.7945,6538.0611,0.0000,-6538.0611,10.9027,10.8945,463.5000,0.0000,463.5000,0.4250,120.3244,0.0000,120.3244,21.2882,0.0000,343.1756,343.1756,10.8945,10.9901,0.0000,2437.5000,-2437.5000,0.6930,0.0000,396.6242,396.6242,34.7123,2834.1242,0.0000,-2834.1242,10.9901,10.8346,10155.9000,0.0000,10155.9000,0.4443,2633.1191,0.0000,2633.1191,22.2545,0.0000,7522.7809,7522.7809,10.8346,7.6394,9.2370,9.2370,-5.9120,-88679.5539,9.2370,7.1935,8.6921,8.2152,-3.7811,-30248.4409,8.6921,7.0134,8.3004,7.8527,-3.1060,-21742.1493,13.2733,1063.7784,-89363.2000,-140670.1441
2830,8.1085,10.7171,0.0000,91882.2000,-91882.2000,4.8846,0.0000,13383.2097,13383.2097,244.6686,105265.4097,0.0000,-105265.4097,10.7171,10.4761,15339.8000,0.0000,15339.8000,0.5853,3992.9986,0.0000,3992.9986,29.3165,0.0000,11346.8014,11346.8014,10.4761,10.6149,0.0000,3221.9000,-3221.9000,0.4950,0.0000,504.8064,504.8064,24.7945,3726.7064,0.0000,-3726.7064,10.6149,10.6076,450.5000,0.0000,450.5000,0.4250,117.4419,0.0000,117.4419,21.2882,0.0000,333.0581,333.0581,10.6076,10.6677,0.0000,1290.3000,-1290.3000,0.6930,0.0000,209.4695,209.4695,34.7123,1499.7695,0.0000,-1499.7695,10.6677,10.5083,5660.3000,0.0000,5660.3000,0.4250,1474.4562,0.0000,1474.4562,21.2882,0.0000,4185.8438,4185.8438,10.5083,7.4563,8.9823,8.9823,-4.7912,-71868.2948,8.9823,7.0710,8.4726,8.0267,-3.0004,-24003.5006,8.4726,6.9119,8.1085,7.6923,-2.4501,-17150.7182,11.2618,902.5643,-74943.8000,-113022.5136
2831,7.9503,10.4143,0.0000,75408.6000,-75408.6000,4.1807,0.0000,10951.2093,10951.2093,209.4087,86359.8093,0.0000,-86359.8093,10.4143,10.1490,15326.8000,0.0000,15326.8000,0.5891,4007.3387,0.0000,4007.3387,29.5064,0.0000,11319.4613,11319.4613,10.1490,10.2362,0.0000,3857.3000,-3857.3000,0.4950,0.0000,602.2755,602.2755,24.7945,4459.5755,0.0000,-4459.5755,10.2362,10.2285,461.9000,0.0000,461.9000,0.4250,121.0847,0.0000,121.0847,21.2882,0.0000,340.8153,340.8153,10.2285,10.2636,0.0000,866.1000,-866.1000,0.6930,0.0000,140.1958,140.1958,34.7123,1006.2958,0.0000,-1006.2958,10.2636,10.1657,1726.6000,0.0000,1726.6000,0.4250,452.4374,0.0000,452.4374,21.2882,0.0000,1274.1626,1274.1626,10.1657,7.3543,8.7600,8.7600,-4.0020,-60029.6369,8.7600,6.9887,8.2877,7.8744,-2.5214,-20171.4687,8.2877,6.8415,7.9503,7.5646,-2.0585,-14409.8350,10.2116,818.3962,-62616.7000,-94610.9406
2832,7.8083,10.0802,0.0000,72670.8000,-72670.8000,3.4280,0.0000,10525.8038,10525.8038,171.7108,83196.6038,0.0000,-83196.6038,10.0802,9.7829,15300.9000,0.0000,15300.9000,0.5916,4020.2881,0.0000,4020.2881,29.6329,0.0000,11280.6119,11280.6119,9.7829,9.9002,4.7000,2178.0000,-2173.3000,0.4950,1.0377,338.8085,339.8462,24.7945,2516.8085,3.6623,-2513.1462,9.9002,9.8912,448.8000,0.0000,448.8000,0.4250,118.2358,0.0000,118.2358,21.2882,0.0000,330.5642,330.5642,9.8912,9.9177,0.0000,500.9000,-500.9000,0.6930,0.0000,80.8828,80.8828,34.7123,581.7828,0.0000,-581.7828,9.9177,9.8842,976.3000,0.0000,976.3000,0.4250,257.1384,0.0000,257.1384,21.2882,0.0000,719.1616,719.1616,9.8842,7.2388,8.5615,8.5615,-3.3508,-50261.5833,8.5615,6.9128,8.1218,7.7371,-2.0884,-16706.8547,8.1218,6.7782,7.8083,7.4500,-1.7020,-11913.7082,9.0865,728.2249,-58619.0000,-78882.1462
2833,7.7097,9.9446,19.7000,65167.5000,-65147.8000,3.3010,4.5126,9421.8350,9426.3477,165.3451,74589.3350,15.1874,-74574.1477,9.9446,9.6417,15309.9000,0.0000,15309.9000,0.5940,4030.7221,0.0000,4030.7221,29.7521,0.0000,11279.1779,11279.1779,9.6417,9.7092,796.5000,1827.6000,-1031.1000,0.4950,176.2957,283.9052,460.2009,24.7945,2111.5052,620.2043,-1491.3009,9.7092,9.7004,462.2000,0.0000,462.2000,0.4250,122.1112,0.0000,122.1112,21.2882,0.0000,340.0888,340.0888,9.7004,9.7160,102.6000,313.5000,-210.9000,0.6930,22.5913,50.5554,73.1467,34.7123,364.0554,80.0087,-284.0467,9.7160,9.6967,415.0000,0.0000,415.0000,0.4250,109.6302,0.0000,109.6302,21.2882,0.0000,305.3698,305.3698,9.6967,7.1549,8.4258,8.4258,-3.1533,-47299.5890,8.4258,6.8566,8.0073,7.6412,-1.9466,-15572.7424,8.0073,6.7316,7.7097,7.3695,-1.5826,-11078.2093,8.8994,713.2334,-50202.7000,-73950.5408
2834,7.6120,9.7377,187.5000,58162.5000,-57975.0000,2.9576,43.0281,8393.9887,8437.0168,148.1467,66556.4887,144.4719,-66412.0168,9.7377,9.4164,15313.7000,0.0000,15313.7000,0.5957,4044.1042,0.0000,4044.1042,29.8392,0.0000,11269.5958,11269.5958,9.4164,9.4590,3179.5000,5342.1000,-2162.6000,0.4950,706.5318,828.0587,1534.5905,24.7945,6170.1587,2472.9682,-3697.1905,9.4590,9.4493,448.2000,0.0000,448.2000,0.4250,118.8542,0.0000,118.8542,21.2882,0.0000,329.3458,329.3458,9.4493,9.4574,530.0000,154.1000,375.9000,0.6930,117.1876,24.8088,141.9964,34.7123,178.9088,412.8124,233.9036,9.4574,9.4487,415.0000,0.0000,415.0000,0.4250,110.0528,0.0000,110.0528,21.2882,0.0000,304.9472,304.9472,9.4487,7.1169,8.2828,8.2828,-2.7261,-40891.7313,8.2828,6.8143,7.8912,7.5486,-1.7169,-13734.9173,7.8912,6.6944,7.6120,7.2928,-1.3992,-9794.5598,8.3870,672.1662,-43584.8000,-64421.2084
2835,7.5264,9.5363,468.3000,55285.8000,-54817.5000,2.6305,107.6377,7966.3712,8074.0089,131.7640,63252.1712,360.6623,-62891.5089,9.5363,9.1955,15312.9000,0.0000,15312.9000,0.5980,4056.0180,0.0000,4056.0180,29.9536,0.0000,11256.8820,11256.8820,9.1955,9.3075,6734.8000,4726.7000,2008.1000,0.4950,1502.4146,731.1526,2233.5671,24.7945,5457.8526,5232.3854,-225.4671,9.3075,9.2975,462.8000,0.0000,462.8000,0.4250,123.0037,0.0000,123.0037,21.2882,0.0000,339.7963,339.7963,9.2975,9.2905,1779.8000,40.3000,1739.5000,0.6930,394.5274,6.4816,401.0090,34.7123,46.7816,1385.2726,1338.4910,9.2905,9.2812,975.8000,0.0000,975.8000,0.4250,259.4157,0.0000,259.4157,21.2882,0.0000,716.3843,716.3843,9.2812,7.0438,8.1625,8.1625,-2.4639,-36958.8654,8.1625,6.7694,7.7910,7.4660,-1.5341,-12272.9291,7.7910,6.6571,7.5264,7.2241,-1.2486,-8740.4546,7.8998,633.1222,-34318.4000,-57972.2491
2836,7.4436,9.3998,780.4000,51748.7000,-50968.3000,2.4861,179.6496,7445.4700,7625.1195,124.5285,59194.1700,600.7504,-58593.4195,9.3998,9.0498,15302.4000,0.0000,15302.4000,0.6001,4061.4944,0.0000,4061.4944,30.0572,0.0000,11240.9056,11240.9056,9.0498,9.0569,12982.6000,5935.1000,7047.5000,0.4950,2903.6720,916.8513,3820.5233,24.7945,6851.9513,10078.9280,3226.9767,9.0569,9.0464,609.1000,0.0000,609.1000,0.4250,162.4960,0.0000,162.4960,21.2882,0.0000,446.6040,446.6040,9.0464,9.0048,3206.4000,12.8000,3193.6000,0.6930,713.7589,2.0555,715.8144,34.7123,14.8555,2492.6411,2477.7856,9.0048,8.9825,5275.3000,0.0000,5275.3000,0.4250,1408.4494,0.0000,1408.4494,21.2882,0.0000,3866.8506,3866.8506,8.9825,7.0785,8.0305,8.0305,-2.0400,-30600.2366,8.0305,6.7504,7.6892,7.3905,-1.3716,-10972.7133,7.6892,6.6365,7.4436,7.1628,-1.1279,-7894.9549,7.6862,616.0057,-19540.4000,-49467.9048
2837,7.3536,9.2404,1073.8000,61956.4000,-60882.6000,2.3105,247.6048,8899.6366,9147.2413,115.7311,70856.0366,826.1952,-70029.8413,9.2404,8.8786,15299.4000,0.0000,15299.4000,0.6011,4070.3802,0.0000,4070.3802,30.1084,0.0000,11229.0198,11229.0198,8.8786,8.7750,5556.9000,335.7000,5221.2000,0.4950,1246.6358,51.7793,1298.4151,24.7945,387.4793,4310.2642,3922.7849,8.7750,8.7606,553.6000,0.0000,553.6000,0.4250,148.3172,0.0000,148.3172,21.2882,0.0000,405.2828,405.2828,8.7606,8.6809,4361.3000,42.2000,4319.1000,0.6930,975.5301,6.7653,982.2954,34.7123,48.9653,3385.7699,3336.8046,8.6809,8.5566,17800.2000,0.0000,17800.2000,0.4250,4775.6891,0.0000,4775.6891,21.2882,0.0000,13024.5109,13024.5109,8.5566,7.1890,7.8728,7.8728,-1.4153,-21229.7813,7.8728,6.7525,7.5741,7.3126,-1.1594,-9275.5720,7.5741,6.6292,7.3536,7.1016,-0.9779,-6845.1131,7.4243,595.0149,-17689.1000,-37350.4664
2838,7.3027,9.2671,616.8000,86009.5000,-85392.7000,2.7585,142.3612,12343.3826,12485.7438,138.1743,98352.8826,474.4388,-97878.4438,9.2671,8.9520,15306.2000,0.0000,15306.2000,0.6027,4070.5632,0.0000,4070.5632,30.1869,0.0000,11235.6368,11235.6368,8.9520,8.8419,2665.8000,0.0000,2665.8000,0.4950,597.2659,0.0000,597.2659,24.7945,0.0000,2068.5341,2068.5341,8.8419,8.8305,762.6000,0.0000,762.6000,0.4250,204.1052,0.0000,204.1052,21.2882,0.0000,558.4948,558.4948,8.8305,8.7369,4955.6000,78.8000,4876.8000,0.6930,1107.1540,12.6380,1119.7920,34.7123,91.4380,3848.4460,3757.0080,8.7369,8.3714,18921.8000,0.0000,18921.8000,0.7082,5072.3217,0.0000,5072.3217,35.4719,0.0000,13849.4783,13849.4783,8.3714,7.1917,7.7816,7.7816,-1.4016,-21024.2643,7.7816,6.7554,7.5079,7.2685,-1.2192,-9753.7490,7.5079,6.6282,7.3027,7.0681,-1.0453,-7316.9286,8.5235,683.1076,-42859.5000,-38094.9420
2839,7.3397,9.6225,385.1000,98431.2000,-98046.1000,3.8680,88.8222,14135.4585,14224.2808,193.7460,112566.6585,296.2778,-112270.3808,9.6225,9.3600,21122.7000,0.0000,21122.7000,0.6026,5587.7217,0.0000,5587.7217,30.1861,0.0000,15534.9783,15534.9783,9.3600,9.3116,37.3000,0.0000,37.3000,0.4950,8.2969,0.0000,8.2969,24.7945,0.0000,29.0031,29.0031,9.3116,9.2986,965.1000,0.0000,965.1000,0.4250,256.4899,0.0000,256.4899,21.2882,0.0000,708.6101,708.6101,9.2986,9.2107,6059.7000,0.9000,6058.8000,0.6930,1343.2271,0.1448,1343.3719,34.7123,1.0448,4716.4729,4715.4281,9.2107,8.8869,18174.1000,0.0000,18174.1000,0.7520,4837.3340,0.0000,4837.3340,37.6692,0.0000,13336.7660,13336.7660,8.8869,6.8890,7.8880,7.8880,-2.8557,-42834.8149,7.8880,6.6886,7.5681,7.2883,-1.7143,-13714.1317,7.5681,6.5890,7.3397,7.0786,-1.3994,-9796.1133,10.2534,821.7514,-51688.1000,-66345.0599
2840,7.3652,9.7210,14.8000,121506.7000,-121491.9000,4.4420,3.4120,17457.3126,17460.7246,222.5005,138964.0126,11.3880,-138952.6246,9.7210,9.3949,26479.2000,0.0000,26479.2000,0.8265,6994.4681,0.0000,6994.4681,41.3988,0.0000,19484.7319,19484.7319,9.3949,9.3943,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.3943,9.3794,1278.0000,0.0000,1278.0000,0.4250,339.2290,0.0000,339.2290,21.2882,0.0000,938.7710,938.7710,9.3794,9.2804,6682.4000,0.0000,6682.4000,0.6930,1479.2604,0.0000,1479.2604,34.7123,0.0000,5203.1396,5203.1396,9.2804,9.0005,15930.8000,0.0000,15930.8000,0.7163,4235.8273,0.0000,4235.8273,35.8776,0.0000,11694.9727,11694.9727,9.0005,6.8882,7.9443,7.9443,-3.3558,-50336.5244,7.9443,6.6723,7.6051,7.3083,-2.0208,-16166.2285,7.6051,6.5769,7.3652,7.0910,-1.6334,-11433.9442,11.3967,913.3729,-71121.5000,-77936.6970
2841,7.4351,9.9586,0.0000,131737.2000,-131737.2000,5.5050,0.0000,18951.1214,18951.1214,275.7460,150688.3214,0.0000,-150688.3214,9.9586,9.6044,31578.1000,0.0000,31578.1000,1.0343,8312.0172,0.0000,8312.0172,51.8083,0.0000,23266.0828,23266.0828,9.6044,9.6044,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.6044,9.5873,1174.2000,0.0000,1174.2000,0.4250,310.7023,0.0000,310.7023,21.2882,0.0000,863.4977,863.4977,9.5873,9.4927,6670.3000,1.3000,6669.0000,0.6930,1471.4773,0.2095,1471.6868,34.7123,1.5095,5198.8227,5197.3132,9.4927,9.2801,14435.3000,0.0000,14435.3000,0.6271,3826.0445,0.0000,3826.0445,31.4106,0.0000,10609.2555,10609.2555,9.2801,6.8692,8.0747,8.0747,-4.4258,-66387.6453,8.0747,6.6626,7.6981,7.3687,-2.5922,-20737.5011,7.6981,6.5710,7.4351,7.1346,-2.0691,-14483.5707,13.1691,1055.4240,-77880.6000,-101608.7171
2842,7.4836,10.0451,0.0000,133644.3000,-133644.3000,5.9716,0.0000,19242.3713,19242.3713,299.1151,152886.6713,0.0000,-152886.6713,10.0451,9.6495,31576.7000,0.0000,31576.7000,1.2284,8301.0348,0.0000,8301.0348,61.5312,0.0000,23275.6652,23275.6652,9.6495,9.6495,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.6495,9.6348,1380.9000,0.0000,1380.9000,0.4250,365.1519,0.0000,365.1519,21.2882,0.0000,1015.7481,1015.7481,9.6348,9.5464,7038.5000,0.0000,7038.5000,0.6930,1551.4791,0.0000,1551.4791,34.7123,0.0000,5487.0209,5487.0209,9.5464,9.3660,11631.2000,0.0000,11631.2000,0.5661,3080.3603,0.0000,3080.3603,28.3561,0.0000,8550.8397,8550.8397,9.3660,6.9339,8.1500,8.1500,-4.7698,-71547.4754,8.1500,6.6800,7.7580,7.4150,-2.8828,-23062.1774,7.7580,6.5820,7.4836,7.1700,-2.3063,-16144.0927,14.0686,1127.5141,-82017.0000,-110753.7455
2843,7.5117,10.1172,0.0000,137456.4000,-137456.4000,6.0596,0.0000,19801.3747,19801.3747,303.5266,157257.7747,0.0000,-157257.7747,10.1172,9.7204,31327.3000,0.0000,31327.3000,1.2265,8226.7110,0.0000,8226.7110,61.4370,0.0000,23100.5890,23100.5890,9.7204,9.7204,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.7204,9.7031,1226.0000,0.0000,1226.0000,0.4250,323.8501,0.0000,323.8501,21.2882,0.0000,902.1499,902.1499,9.7031,9.6096,6038.7000,84.9000,5953.8000,0.6930,1329.5879,13.6913,1343.2792,34.7123,98.5913,4709.1121,4610.5208,9.6096,9.4638,10135.7000,0.0000,10135.7000,0.4557,2681.7772,0.0000,2681.7772,22.8265,0.0000,7453.9228,7453.9228,9.4638,6.9361,8.2000,8.2000,-4.9443,-74164.4024,8.2000,6.6804,7.7948,7.4402,-2.9724,-23778.8077,7.7948,6.5817,7.5117,7.1882,-2.3729,-16610.1451,14.0323,1124.6045,-88813.6000,-114553.3552
2844,7.5454,10.1881,0.0000,148953.8000,-148953.8000,6.2334,0.0000,21470.8177,21470.8177,312.2332,170424.6177,0.0000,-170424.6177,10.1881,9.7998,31328.1000,0.0000,31328.1000,1.2153,8218.3199,0.0000,8218.3199,60.8763,0.0000,23109.7801,23109.7801,9.7998,9.7998,0.0000,1132.0000,-1132.0000,0.4950,0.0000,176.1230,176.1230,24.7945,1308.1230,0.0000,-1308.1230,9.7998,9.7847,1174.1000,0.0000,1174.1000,0.4250,309.7754,0.0000,309.7754,21.2882,0.0000,864.3246,864.3246,9.7847,9.7072,3583.9000,567.1000,3016.8000,0.6930,788.0299,91.5043,879.5342,34.7123,658.6043,2795.8701,2137.2658,9.7072,9.5818,9014.1000,0.0000,9014.1000,0.4250,2381.5594,0.0000,2381.5594,21.2882,0.0000,6632.5406,6632.5406,9.5818,6.9379,8.2599,8.2599,-5.2446,-78668.5613,8.2599,6.6806,7.8387,7.4702,-3.1328,-25062.2120,7.8387,6.5815,7.5454,7.2101,-2.4939,-17457.2881,14.2302,1140.4629,-105552.7000,-121188.0613
2845,7.6172,10.3324,0.0000,162888.4000,-162888.4000,6.7561,0.0000,23510.2642,23510.2642,338.4129,186398.6642,0.0000,-186398.6642,10.3324,9.9640,31283.1000,0.0000,31283.1000,1.2139,8189.1174,0.0000,8189.1174,60.8039,0.0000,23093.9826,23093.9826,9.9640,9.9848,0.0000,7250.3000,-7250.3000,0.4950,0.0000,1129.9073,1129.9073,24.7945,8380.2073,0.0000,-8380.2073,9.9848,9.9710,978.4000,0.0000,978.4000,0.4250,257.4357,0.0000,257.4357,21.2882,0.0000,720.9643,720.9643,9.9710,9.9369,1865.3000,1381.7000,483.6000,0.6930,408.8824,223.2364,632.1188,34.7123,1604.9364,1456.4176,-148.5188,9.9369,9.8312,7892.5000,0.0000,7892.5000,0.4250,2078.1378,0.0000,2078.1378,21.2882,0.0000,5814.3622,5814.3622,9.8312,6.9388,8.3850,8.3850,-6.0528,-90791.6633,8.3850,6.6841,7.9314,7.5345,-3.5593,-28474.0490,7.9314,6.5850,7.6172,7.2582,-2.8175,-19722.7926,15.0120,1203.1203,-129501.1000,-138988.5049
2846,7.7300,10.5239,0.0000,136419.9000,-136419.9000,7.3911,0.0000,19730.7866,19730.7866,370.2191,156150.6866,0.0000,-156150.6866,10.5239,10.1775,31287.9000,0.0000,31287.9000,1.2092,8167.3864,0.0000,8167.3864,60.5672,0.0000,23120.5136,23120.5136,10.1775,10.3031,0.0000,11135.7000,-11135.7000,0.4950,0.0000,1739.2330,1739.2330,24.7945,12874.9330,0.0000,-12874.9330,10.3031,10.2923,869.3000,0.0000,869.3000,0.4250,227.6585,0.0000,227.6585,21.2882,0.0000,641.6415,641.6415,10.2923,10.2945,1017.4000,1789.8000,-772.4000,0.6930,221.8448,289.8538,511.6986,34.7123,2079.6538,795.5552,-1284.0986,10.2945,10.2072,9014.1000,0.0000,9014.1000,0.4250,2360.9764,0.0000,2360.9764,21.2882,0.0000,6653.1236,6653.1236,10.2072,6.9504,8.5788,8.5788,-7.2444,-108665.9514,8.5788,6.6932,8.0760,7.6360,-4.1943,-33554.7470,8.0760,6.5930,7.7300,7.3345,-3.2988,-23091.4503,15.9574,1278.8872,-107156.7000,-165312.1487
2847,7.6928,10.3059,0.0000,137593.0000,-137593.0000,6.1940,0.0000,19886.8439,19886.8439,310.2552,157479.8439,0.0000,-157479.8439,10.3059,9.9194,31284.3000,0.0000,31284.3000,1.2054,8192.6162,0.0000,8192.6162,60.3796,0.0000,23091.6838,23091.6838,9.9194,10.1348,0.0000,10822.5000,-10822.5000,0.5829,0.0000,1685.8479,1685.8479,29.1968,12508.3479,0.0000,-12508.3479,10.1348,10.1241,917.3000,0.0000,917.3000,0.4250,240.8252,0.0000,240.8252,21.2882,0.0000,676.4748,676.4748,10.1241,10.1456,402.3000,2047.8000,-1645.5000,0.6930,87.9642,331.2224,419.1865,34.7123,2379.0224,314.3358,-2064.6865,10.1456,10.0343,10509.6000,0.0000,10509.6000,0.4250,2758.7209,0.0000,2758.7209,21.2882,0.0000,7750.8791,7750.8791,10.0343,6.9888,8.5116,8.5116,-6.0657,-90985.0300,8.5116,6.6972,8.0277,7.6044,-3.6138,-28910.1365,8.0277,6.5923,7.6928,7.3100,-2.8590,-20013.1482,14.2879,1145.0892,-107349.8000,-139908.3147
2848,7.6984,10.3232,0.0000,146756.2000,-146756.2000,6.2459,0.0000,21213.4341,21213.4341,312.8583,167969.6341,0.0000,-167969.6341,10.3232,9.9383,25722.5000,0.0000,25722.5000,1.2098,6734.4033,0.0000,6734.4033,60.5969,0.0000,18988.0967,18988.0967,9.9383,10.1468,0.0000,14786.8000,-14786.8000,0.5660,0.0000,2303.8164,2303.8164,28.3533,17090.6164,0.0000,-17090.6164,10.1468,10.1355,558.1000,0.0000,558.1000,0.4250,146.4961,0.0000,146.4961,21.2882,0.0000,411.6039,411.6039,10.1355,10.1699,46.7000,2807.2000,-2760.5000,0.6930,10.2092,454.0898,464.2990,34.7123,3261.2898,36.4908,-3224.7990,10.1699,10.0407,13874.5000,0.0000,13874.5000,0.4250,3640.6857,0.0000,3640.6857,21.2882,0.0000,10233.8143,10233.8143,10.0407,6.9978,8.5192,8.5192,-6.0857,-91286.0760,8.5192,6.7012,8.0344,7.6102,-3.6360,-29088.0345,8.0344,6.5945,7.6984,7.3144,-2.8799,-20159.0113,14.3471,1149.8335,-124148.4000,-140533.1218
2849,7.7638,10.4191,0.0000,135411.1000,-135411.1000,6.6621,0.0000,19597.1127,19597.1127,333.7041,155008.2127,0.0000,-155008.2127,10.4191,10.1189,15314.4000,0.0000,15314.4000,0.9944,4003.8128,0.0000,4003.8128,49.8091,0.0000,11310.5872,11310.5872,10.1189,10.3891,183.8000,16507.6000,-16323.8000,0.7734,40.3454,2576.6778,2617.0233,38.7414,19084.2778,143.4546,-18940.8233,10.3891,10.3825,562.7000,0.0000,562.7000,0.4250,147.1778,0.0000,147.1778,21.2882,0.0000,415.5222,415.5222,10.3825,10.4335,0.0000,3207.3000,-3207.3000,0.6930,0.0000,519.7699,519.7699,34.7123,3727.0699,0.0000,-3727.0699,10.4335,10.2716,16304.7000,0.0000,16304.7000,0.5378,4261.8174,0.0000,4261.8174,26.9371,0.0000,12042.8826,12042.8826,10.2716,6.9927,8.6321,8.6321,-6.9148,-103722.3827,8.6321,6.7054,8.1183,7.6688,-4.0632,-32505.5351,8.1183,6.5989,7.7638,7.3586,-3.2043,-22429.9551,15.1285,1212.4614,-122760.4000,-158657.8729
2850,7.7680,10.4132,0.0000,126357.9000,-126357.9000,6.1493,0.0000,18288.3390,18288.3390,308.0191,144646.2390,0.0000,-144646.2390,10.4132,10.2202,15304.8000,0.0000,15304.8000,0.5911,4001.6498,0.0000,4001.6498,29.6064,0.0000,11303.1502,11303.1502,10.2202,10.5435,1020.8000,7754.1000,-6733.3000,0.8543,223.6808,1211.6169,1435.2977,42.7918,8965.7169,797.1192,-8168.5977,10.5435,10.5364,560.5000,0.0000,560.5000,0.4250,146.2708,0.0000,146.2708,21.2882,0.0000,414.2292,414.2292,10.5364,10.6000,1.3000,2799.3000,-2798.0000,0.6930,0.2823,454.1892,454.4715,34.7123,3253.4892,1.0177,-3252.4715,10.6000,10.3943,15556.9000,0.0000,15556.9000,0.6291,4056.4461,0.0000,4056.4461,31.5132,0.0000,11500.4539,11500.4539,10.3943,6.9234,8.6588,8.6588,-6.7800,-101699.6923,8.6588,6.6765,8.1302,7.6677,-3.8723,-30978.1147,8.1302,6.5780,7.7680,7.3541,-3.0320,-21223.6851,14.0127,1123.0349,-104467.0000,-153901.4920
2851,7.7109,10.4104,123.9000,69542.2000,-69418.3000,5.7383,28.3809,10054.5497,10082.9306,287.4327,79596.7497,95.5191,-79501.2306,10.4104,10.1994,15299.5000,0.0000,15299.5000,0.5908,4000.4290,0.0000,4000.4290,29.5909,0.0000,11299.0710,11299.0710,10.1994,10.3519,5355.6000,141.1000,5214.5000,0.4950,1173.9563,22.0428,1195.9991,24.7945,163.1428,4181.6437,4018.5009,10.3519,10.3442,553.0000,0.0000,553.0000,0.4250,144.7197,0.0000,144.7197,21.2882,0.0000,408.2803,408.2803,10.3442,10.4049,158.5000,1818.5000,-1660.0000,0.6930,34.5317,294.6172,329.1489,34.7123,2113.1172,123.9683,-1989.1489,10.4049,10.1904,14248.4000,0.0000,14248.4000,0.5986,3725.8960,0.0000,3725.8960,29.9832,0.0000,10522.5040,10522.5040,10.1904,6.9385,8.5645,8.5645,-5.8074,-87111.0846,8.5645,6.6678,8.0587,7.6161,-3.3872,-27097.3912,8.0587,6.5681,7.7109,7.3134,-2.6619,-18632.9881,12.8110,1026.7243,-35762.9000,-132841.4639
2852,7.4574,9.6024,620.7000,60861.4000,-60240.7000,3.1515,142.8496,8758.7808,8901.6304,157.8589,69620.1808,477.8504,-69142.3304,9.6024,9.2986,15303.4000,0.0000,15303.4000,0.5906,4049.5190,0.0000,4049.5190,29.5820,0.0000,11253.8810,11253.8810,9.2986,9.1906,8344.3000,0.0000,8344.3000,0.4950,1858.0804,0.0000,1858.0804,24.7945,0.0000,6486.2196,6486.2196,9.1906,9.1797,662.5000,0.0000,662.5000,0.4250,176.3884,0.0000,176.3884,21.2882,0.0000,486.1116,486.1116,9.1797,9.2333,414.7000,1338.6000,-923.9000,0.6930,92.1079,215.1340,307.2419,34.7123,1553.7340,322.5921,-1231.1419,9.2333,8.9510,11631.2000,0.0000,11631.2000,0.5501,3094.7897,0.0000,3094.7897,27.5523,0.0000,8536.4103,8536.4103,8.9510,7.2404,8.0957,8.0957,-2.1121,-31681.0182,8.0957,6.7055,7.7250,7.4006,-1.7165,-13731.9439,7.7250,6.5782,7.4574,7.1516,-1.4161,-9912.3868,8.8577,709.8920,-25223.2000,-55325.3489
2853,7.3353,9.3721,1024.3000,51541.1000,-50516.8000,2.7310,236.2711,7401.1060,7637.3771,136.7960,58942.2060,788.0289,-58154.1771,9.3721,9.0409,15314.1000,0.0000,15314.1000,0.5990,4066.2798,0.0000,4066.2798,30.0040,0.0000,11247.8202,11247.8202,9.0409,8.8500,11346.4000,0.0000,11346.4000,0.5039,2538.1238,0.0000,2538.1238,25.2414,0.0000,8808.2762,8808.2762,8.8500,8.8357,461.8000,0.0000,461.8000,0.4250,123.5829,0.0000,123.5829,21.2882,0.0000,338.2171,338.2171,8.8357,8.8720,1685.1000,688.0000,997.1000,0.6930,376.4433,110.3449,486.7882,34.7123,798.3449,1308.6567,510.3118,8.8720,8.6210,10135.7000,0.0000,10135.7000,0.4582,2711.5308,0.0000,2711.5308,22.9521,0.0000,7424.1692,7424.1692,8.6210,7.1644,7.8927,7.8927,-1.6477,-24715.2536,7.8927,6.6857,7.5708,7.2892,-1.3654,-10923.3133,7.5708,6.5614,7.3353,7.0661,-1.1419,-7993.2202,8.1152,650.3858,-12261.7000,-43631.7872
2854,7.2337,9.0432,1589.0000,46012.9000,-44423.9000,2.2886,367.2225,6595.2305,6962.4530,114.6373,52608.1305,1221.7775,-51386.3530,9.0432,8.6938,15313.2000,0.0000,15313.2000,0.6018,4086.1058,0.0000,4086.1058,30.1460,0.0000,11227.0942,11227.0942,8.6938,8.4201,17951.4000,0.0000,17951.4000,0.6887,4040.5253,0.0000,4040.5253,34.4976,0.0000,13910.8747,13910.8747,8.4201,8.4096,452.4000,0.0000,452.4000,0.4250,121.8557,0.0000,121.8557,21.2882,0.0000,330.5443,330.5443,8.4096,8.3938,4069.4000,271.6000,3797.8000,0.6930,915.6692,43.4582,959.1274,34.7123,315.0582,3153.7308,2838.6726,8.3938,8.1633,5649.2000,0.0000,5649.2000,0.4250,1522.2405,0.0000,1522.2405,21.2882,0.0000,4126.9595,4126.9595,8.1633,7.2533,7.7083,7.7083,-0.9747,-14619.8839,7.7083,6.6947,7.4380,7.2015,-1.0856,-8684.8400,7.4380,6.5623,7.2337,7.0002,-0.9380,-6565.8960,7.6833,615.7675,-1259.9000,-29870.6200
2855,7.1497,8.7077,3398.7000,40281.5000,-36882.8000,2.0115,786.6808,5765.0706,6551.7514,100.7543,46046.5706,2612.0192,-43434.5514,8.7077,8.3679,15307.5000,0.0000,15307.5000,0.6053,4105.2503,0.0000,4105.2503,30.3195,0.0000,11202.2497,11202.2497,8.3679,7.9468,20248.5000,0.0000,20248.5000,1.0972,4584.2757,0.0000,4584.2757,54.9565,0.0000,15664.2243,15664.2243,7.9468,7.9368,408.3000,0.0000,408.3000,0.4250,110.7712,0.0000,110.7712,21.2882,0.0000,297.5288,297.5288,7.9368,7.8509,6550.6000,66.5000,6484.1000,0.6930,1485.9234,10.6156,1496.5389,34.7123,77.1156,5064.6766,4987.5611,7.8509,7.7261,1723.5000,0.0000,1723.5000,0.4250,468.2673,0.0000,468.2673,21.2882,0.0000,1255.2327,1255.2327,7.7261,7.3604,7.5433,7.5433,-0.4020,-6030.6613,7.5433,6.7217,7.3242,7.1325,-0.9031,-7224.6263,7.3242,6.5766,7.1497,6.9504,-0.8218,-5752.3314,7.8854,631.9660,7289.1000,-19007.6190
2856,7.0740,8.4404,4863.6000,35462.9000,-30599.3000,1.6692,1127.3479,5068.6050,6195.9529,83.6123,40531.5050,3736.2521,-36795.2529,8.4404,8.0885,15274.3000,0.0000,15274.3000,0.6087,4112.9278,0.0000,4112.9278,30.4898,0.0000,11161.3722,11161.3722,8.0885,7.5963,27964.4000,0.0000,27964.4000,1.2456,6363.1731,0.0000,6363.1731,62.3931,0.0000,21601.2269,21601.2269,7.5963,7.5870,401.6000,0.0000,401.6000,0.4250,109.5387,0.0000,109.5387,21.2882,0.0000,292.0613,292.0613,7.5870,7.4303,8879.1000,0.0000,8879.1000,0.6930,2026.2725,0.0000,2026.2725,34.7123,0.0000,6852.8275,6852.8275,7.4303,7.3909,974.7000,0.0000,974.7000,0.4250,266.5327,0.0000,266.5327,21.2882,0.0000,708.1673,708.1673,7.3909,7.4125,7.4017,7.4017,0.0228,342.3722,7.4017,6.7342,7.2237,7.0679,-0.7072,-5657.3343,7.2237,6.5821,7.0740,6.9029,-0.6797,-4758.2265,7.5999,609.0818,22894.8000,-10073.1886
2857,6.9917,8.1051,6669.2000,31018.9000,-24349.7000,1.3843,1548.2526,4426.9905,5975.2431,69.3390,35445.8905,5120.9474,-30324.9431,8.1051,7.7680,15272.4000,0.0000,15272.4000,0.6103,4133.3977,0.0000,4133.3977,30.5702,0.0000,11139.0023,11139.0023,7.7680,7.1153,30116.7000,0.0000,30116.7000,1.7299,6892.9157,0.0000,6892.9157,86.6530,0.0000,23223.7843,23223.7843,7.1153,7.1065,400.1000,0.0000,400.1000,0.4250,109.9394,0.0000,109.9394,21.2882,0.0000,290.1606,290.1606,7.1065,6.8996,11007.4000,0.0000,11007.4000,0.6930,2532.9652,0.0000,2532.9652,34.7123,0.0000,8474.4348,8474.4348,6.8996,6.8783,414.6000,0.0000,414.6000,0.4250,114.3039,0.0000,114.3039,21.2882,0.0000,300.2961,300.2961,6.8783,7.5774,7.2278,7.2278,0.7701,11550.9325,7.2278,6.7794,7.1083,7.0036,-0.4940,-3951.6448,7.1083,6.6088,6.9917,6.8585,-0.5501,-3850.7957,7.9013,633.2423,32861.5000,3748.4920
2858,6.9171,7.8588,8306.3000,26930.5000,-18624.2000,1.1011,1930.9994,3838.4528,5769.4522,55.1523,30768.9528,6375.3006,-24393.6522,7.8588,7.5133,15286.8000,0.0000,15286.8000,0.6140,4152.8576,0.0000,4152.8576,30.7528,0.0000,11133.9424,11133.9424,7.5133,6.7931,38019.0000,0.0000,38019.0000,1.8752,8742.0966,0.0000,8742.0966,93.9273,0.0000,29276.9034,29276.9034,6.7931,6.7841,407.8000,0.0000,407.8000,0.4250,112.6147,0.0000,112.6147,21.2882,0.0000,295.1853,295.1853,6.7841,6.5213,12559.2000,0.0000,12559.2000,0.6930,2906.3589,0.0000,2906.3589,34.7123,0.0000,9652.8411,9652.8411,6.5213,6.5120,414.6000,0.0000,414.6000,0.4250,114.9762,0.0000,114.9762,21.2882,0.0000,299.6238,299.6238,6.5120,7.6501,7.0811,7.0811,1.2215,18322.3887,7.0811,6.8028,7.0069,6.9419,-0.2986,-2389.1682,7.0069,6.6222,6.9171,6.8145,-0.4128,-2889.7059,7.6998,617.0911,48063.2000,13043.5147
2859,6.8363,7.5454,9937.1000,26216.3000,-16279.2000,0.8418,2313.6185,3731.3706,6044.9891,42.1668,29947.6706,7623.4815,-22324.1891,7.5454,7.2223,15286.1000,0.0000,15286.1000,0.6173,4172.6270,0.0000,4172.6270,30.9209,0.0000,11113.4730,11113.4730,7.2223,6.3725,36891.8000,0.0000,36891.8000,2.3794,8528.3432,0.0000,8528.3432,119.1864,0.0000,28363.4568,28363.4568,6.3725,6.3640,397.3000,0.0000,397.3000,0.4250,110.4339,0.0000,110.4339,21.2882,0.0000,286.8661,286.8661,6.3640,6.0840,13755.5000,0.0000,13755.5000,0.7951,3206.7516,0.0000,3206.7516,39.8288,0.0000,10548.7484,10548.7484,6.0840,6.0753,974.3000,0.0000,974.3000,0.4250,272.0390,0.0000,272.0390,21.2882,0.0000,702.2610,702.2610,6.0753,7.7456,6.9105,6.9105,1.9153,28728.8258,6.9105,6.8451,6.8930,6.8778,-0.0750,-599.8335,6.8930,6.6500,6.8363,6.7715,-0.2787,-1950.9322,8.2256,659.2306,51025.8000,26178.0601
2860,6.7794,7.4375,12182.3000,23775.1000,-11592.8000,0.7355,2839.3873,3380.5587,6219.9460,36.8413,27155.6587,9342.9127,-17812.7460,7.4375,7.1101,15285.0000,0.0000,15285.0000,0.6209,4179.2369,0.0000,4179.2369,31.0988,0.0000,11105.7631,11105.7631,7.1101,6.2744,46622.9000,0.0000,46622.9000,2.3226,10800.1976,0.0000,10800.1976,116.3403,0.0000,35822.7024,35822.7024,6.2744,6.2660,560.1000,0.0000,560.1000,0.4250,155.9240,0.0000,155.9240,21.2882,0.0000,404.1760,404.1760,6.2660,5.9552,14857.2000,0.0000,14857.2000,0.8785,3469.5701,0.0000,3469.5701,44.0030,0.0000,11387.6299,11387.6299,5.9552,5.9345,5264.9000,0.0000,5264.9000,0.4250,1473.0017,0.0000,1473.0017,21.2882,0.0000,3791.8983,3791.8983,5.9345,7.6852,6.8099,6.8099,1.9796,29693.2876,6.8099,6.8432,6.8188,6.8265,0.0377,301.7197,6.8188,6.6502,6.7794,6.7345,-0.1906,-1333.9055,8.1112,650.0637,70997.3000,28661.1018
2861,6.6957,7.1779,14401.4000,36185.4000,-21784.0000,0.5236,3361.8845,5137.6909,8499.5754,26.2274,41323.0909,11039.5155,-30283.5754,7.1779,6.8777,15272.9000,0.0000,15272.9000,0.6221,4192.6379,0.0000,4192.6379,31.1589,0.0000,11080.2621,11080.2621,6.8777,5.9092,40317.4000,0.0000,40317.4000,2.9420,9379.7274,0.0000,9379.7274,147.3655,0.0000,30937.6726,30937.6726,5.9092,5.8982,408.9000,0.0000,408.9000,0.4250,114.4836,0.0000,114.4836,21.2882,0.0000,294.4164,294.4164,5.8982,5.5906,14062.3000,0.0000,14062.3000,0.9508,3305.3636,0.0000,3305.3636,47.6240,0.0000,10756.9364,10756.9364,5.5906,5.4881,17764.0000,0.0000,17764.0000,0.4250,4998.4730,0.0000,4998.4730,21.2882,0.0000,12765.5270,12765.5270,5.4881,7.7790,6.6335,6.6335,2.8206,42309.2390,6.6335,6.8853,6.7007,6.7594,0.3099,2479.5263,6.7007,6.6794,6.6957,6.6900,-0.0262,-183.6144,8.8327,707.8856,66041.5000,44605.1510
2862,6.6675,7.4405,13735.8000,48004.0000,-34268.2000,0.9835,3208.2052,6812.3993,10020.6045,49.2615,54816.3993,10527.5948,-44288.8045,7.4405,7.1572,15272.2000,0.0000,15272.2000,0.6246,4175.5460,0.0000,4175.5460,31.2856,0.0000,11096.6540,11096.6540,7.1572,6.3663,25224.1000,42.2000,25181.9000,2.5563,5838.0889,6.4223,5844.5112,128.0438,48.6223,19386.0111,19337.3888,6.3663,6.3587,402.2000,0.0000,402.2000,0.4250,111.8068,0.0000,111.8068,21.2882,0.0000,290.3932,290.3932,6.3587,6.0835,10413.5000,0.0000,10413.5000,0.9068,2427.8716,0.0000,2427.8716,45.4233,0.0000,7985.6284,7985.6284,6.0835,5.7566,18883.3000,0.0000,18883.3000,0.7490,5272.5393,0.0000,5272.5393,37.5163,0.0000,13610.7607,13610.7607,5.7566,7.4674,6.6120,6.6120,2.2340,33509.3165,6.6120,6.8349,6.6714,6.7234,0.2910,2328.2523,6.6714,6.6546,6.6675,6.6630,-0.0219,-153.5457,9.3677,750.7650,35884.9000,35684.0231
2863,6.7066,7.9536,6599.0000,60620.3000,-54021.3000,1.5468,1540.1639,8608.6495,10148.8134,77.4810,69228.9495,5058.8361,-64170.1134,7.9536,7.6403,20299.2000,0.0000,20299.2000,0.6215,5506.5685,0.0000,5506.5685,31.1311,0.0000,14792.6315,14792.6315,7.6403,7.0944,13335.9000,2746.2000,10589.7000,1.5875,3059.3512,419.3580,3478.7093,79.5181,3165.5580,10276.5488,7110.9907,7.0944,7.0862,398.8000,0.0000,398.8000,0.4250,109.6176,0.0000,109.6176,21.2882,0.0000,289.1824,289.1824,7.0862,6.8605,8631.0000,9.5000,8621.5000,0.6930,1986.8241,1.5112,1988.3353,34.7123,11.0112,6644.1759,6633.1647,6.8605,6.4755,18137.1000,0.0000,18137.1000,0.7885,5003.3695,0.0000,5003.3695,39.4975,0.0000,13133.7305,13133.7305,6.4755,7.0355,6.7555,6.7555,0.6631,9946.3221,6.7555,6.7157,6.7449,6.7356,-0.0471,-376.9151,6.7449,6.5810,6.7066,6.6629,-0.1941,-1358.4232,8.4936,680.7079,4025.0000,8210.9838
2864,6.7822,8.5515,3928.5000,72984.2000,-69055.7000,2.4390,915.5876,10378.0459,11293.6335,122.1690,83362.2459,3012.9124,-80349.3335,8.5515,8.1423,25299.3000,0.0000,25299.3000,0.8183,6800.9319,0.0000,6800.9319,40.9882,0.0000,18498.3681,18498.3681,8.1423,7.9455,6105.2000,8281.1000,-2175.9000,0.6611,1387.8584,1269.4210,2657.2794,33.1124,9550.5210,4717.3416,-4833.1794,7.9455,7.9375,410.3000,0.0000,410.3000,0.4250,111.3159,0.0000,111.3159,21.2882,0.0000,298.9841,298.9841,7.9375,7.7538,6489.0000,252.3000,6236.7000,0.6930,1471.9314,40.2754,1512.2068,34.7123,292.5754,5017.0686,4724.4932,7.7538,7.3898,15898.4000,0.0000,15898.4000,0.7462,4325.9364,0.0000,4325.9364,37.3757,0.0000,11572.4636,11572.4636,7.3898,6.5589,6.9744,6.9744,-1.0048,-15071.3538,6.9744,6.5790,6.8689,6.7767,-0.4780,-3824.1191,6.8689,6.4971,6.7822,6.6830,-0.4496,-3147.2863,8.6738,695.1503,-23386.9000,-22042.7592
2865,6.8765,8.8832,3092.4000,77828.7000,-74736.3000,3.1191,719.4504,11085.1591,11804.6095,156.2333,88913.8591,2372.9496,-86540.9095,8.8832,8.4205,30312.4000,0.0000,30312.4000,1.0088,8107.8892,0.0000,8107.8892,50.5332,0.0000,22204.5108,22204.5108,8.4205,8.5410,3055.7000,6899.2000,-3843.5000,0.4950,691.1591,1059.9794,1751.1385,24.7945,7959.1794,2364.5409,-5594.6385,8.5410,8.5335,397.5000,0.0000,397.5000,0.4250,106.8724,0.0000,106.8724,21.2882,0.0000,290.6276,290.6276,8.5335,8.4152,4085.8000,854.6000,3231.2000,0.6930,917.4261,136.8334,1054.2595,34.7123,991.4334,3168.3739,2176.9405,8.4152,8.1251,14406.0000,0.0000,14406.0000,0.6432,3880.6007,0.0000,3880.6007,32.2201,0.0000,10525.3993,10525.3993,8.1251,6.2922,7.2087,7.2087,-2.4468,-36701.3970,7.2087,6.4728,7.0125,6.8408,-0.9823,-7858.2721,7.0125,6.4296,6.8765,6.7211,-0.7780,-5445.9941,9.5762,767.4762,-30232.7000,-50005.6632
2866,6.9302,8.9689,2498.3000,81330.0000,-78831.7000,3.3774,580.6480,11594.7719,12175.4199,169.1721,92924.7719,1917.6520,-91007.1199,8.9689,8.4456,30310.0000,0.0000,30310.0000,1.2016,8096.8171,0.0000,8096.8171,60.1881,0.0000,22213.1829,22213.1829,8.4456,8.5774,1153.3000,2031.2000,-877.9000,0.4950,260.7434,312.1347,572.8782,24.7945,2343.3347,892.5566,-1450.7782,8.5774,8.5705,510.4000,0.0000,510.4000,0.4250,137.1516,0.0000,137.1516,21.2882,0.0000,373.2484,373.2484,8.5705,8.5192,2150.9000,1547.6000,603.3000,0.6930,482.6606,247.8422,730.5028,34.7123,1795.4422,1668.2394,-127.2028,8.5192,8.2712,11607.7000,0.0000,11607.7000,0.5759,3121.8924,0.0000,3121.8924,28.8455,0.0000,8485.8076,8485.8076,8.2712,6.3671,7.3191,7.3191,-2.6945,-40417.1107,7.3191,6.4522,7.0879,6.8856,-1.2269,-9815.1900,7.0879,6.4118,6.9302,6.7499,-0.9569,-6698.2171,10.1518,813.6020,-36678.2000,-56930.5178
2867,6.9677,9.0891,2087.8000,83973.2000,-81885.4000,3.5635,484.9002,11979.5029,12464.4031,178.4947,95952.7029,1602.8998,-94349.8031,9.0891,8.5710,30314.4000,0.0000,30314.4000,1.1997,8083.3908,0.0000,8083.3908,60.0918,0.0000,22231.0092,22231.0092,8.5710,8.6048,87.4000,3270.1000,-3182.7000,0.4950,19.7154,503.0463,522.7617,24.7945,3773.1463,67.6846,-3705.4617,8.6048,8.5961,508.6000,0.0000,508.6000,0.4250,136.6112,0.0000,136.6112,21.2882,0.0000,371.9888,371.9888,8.5961,8.5991,1067.8000,2266.7000,-1198.9000,0.6930,239.5097,363.0541,602.5639,34.7123,2629.7541,828.2903,-1801.4639,8.5991,8.4012,10115.3000,0.0000,10115.3000,0.4631,2717.2300,0.0000,2717.2300,23.1988,0.0000,7398.0700,7398.0700,8.4012,6.3896,7.3954,7.3954,-2.8767,-43150.4760,7.3954,6.4393,7.1404,6.9174,-1.3673,-10938.5350,7.1404,6.4000,6.9677,6.7702,-1.0589,-7412.1982,10.2590,822.1930,-45328.7000,-61501.2091
