Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2868,7.0113,9.1795,1776.6000,86811.0000,-85034.4000,3.7023,412.2864,12393.8651,12806.1515,185.4470,99204.8651,1364.3136,-97840.5515,9.1795,8.6684,30313.3000,0.0000,30313.3000,1.1973,8072.1588,0.0000,8072.1588,59.9726,0.0000,22241.1412,22241.1412,8.6684,8.7535,0.0000,6650.6000,-6650.6000,0.4950,0.0000,1023.9268,1023.9268,24.7945,7674.5268,0.0000,-7674.5268,8.7535,8.7450,651.4000,0.0000,651.4000,0.4250,174.5754,0.0000,174.5754,21.2882,0.0000,476.8246,476.8246,8.7450,8.7864,409.9000,2806.3000,-2396.4000,0.6930,91.7101,449.8546,541.5647,34.7123,3256.1546,318.1899,-2937.9647,8.7864,8.6162,8996.0000,0.0000,8996.0000,0.4250,2409.7389,0.0000,2409.7389,21.2882,0.0000,6586.2611,6586.2611,8.6162,6.3579,7.4871,7.4871,-3.2760,-49139.4239,7.4871,6.4183,7.2021,6.9527,-1.5503,-12402.4092,7.2021,6.3843,7.0113,6.7932,-1.1863,-8303.7545,10.4064,834.0069,-54120.7000,-69845.5876
2869,7.0599,9.2635,1651.0000,83306.7000,-81655.7000,3.8456,382.7907,11903.8063,12286.5970,192.6245,95210.5063,1268.2093,-93942.2970,9.2635,8.7624,30311.5000,0.0000,30311.5000,1.1953,8061.5380,0.0000,8061.5380,59.8747,0.0000,22249.9620,22249.9620,8.7624,8.9352,0.0000,468.6000,-468.6000,0.4950,0.0000,72.2044,72.2044,24.7945,540.8044,0.0000,-540.8044,8.9352,8.9245,514.2000,0.0000,514.2000,0.4250,137.4294,0.0000,137.4294,21.2882,0.0000,376.7706,376.7706,8.9245,8.9907,110.0000,2131.1000,-2021.1000,0.6930,24.5367,341.9735,366.5103,34.7123,2473.0735,85.4633,-2387.6103,8.9907,8.8422,7876.7000,0.0000,7876.7000,0.4250,2103.4416,0.0000,2103.4416,21.2882,0.0000,5773.2584,5773.2584,8.8422,6.3311,7.5866,7.5866,-3.7168,-55752.2010,7.5866,6.3990,7.2699,6.9928,-1.7580,-14063.7095,7.2699,6.3698,7.0599,6.8199,-1.3323,-9326.1439,10.6184,850.9981,-45443.0000,-79142.0544
2870,7.0551,9.2176,1802.5000,81257.5000,-79455.0000,3.6938,417.9542,11609.9999,12027.9542,185.0201,92867.4999,1384.5458,-91482.9542,9.2176,8.7055,30309.8000,0.0000,30309.8000,1.1935,8066.6269,0.0000,8066.6269,59.7826,0.0000,22243.1731,22243.1731,8.7055,8.7180,0.0000,7.4000,-7.4000,0.4950,0.0000,1.1397,1.1397,24.7945,8.5397,0.0000,-8.5397,8.7180,8.7093,399.2000,0.0000,399.2000,0.4250,107.0432,0.0000,107.0432,21.2882,0.0000,292.1568,292.1568,8.7093,8.7642,3.0000,1947.1000,-1944.1000,0.6930,0.6716,312.0605,312.7321,34.7123,2259.1605,2.3284,-2256.8321,8.7642,8.6315,8996.0000,0.0000,8996.0000,0.4250,2410.5426,0.0000,2410.5426,21.2882,0.0000,6585.4574,6585.4574,8.6315,6.4891,7.5603,7.5603,-3.1023,-46534.0426,7.5603,6.4297,7.2588,6.9950,-1.6372,-13097.2997,7.2588,6.3856,7.0551,6.8222,-1.2645,-8851.1525,10.3879,832.5266,-41701.5000,-68482.4948
2871,7.0508,9.1872,2121.8000,82120.6000,-79998.8000,3.5941,492.0309,11732.4356,12224.4666,180.0289,93853.0356,1629.7691,-92223.2666,9.1872,8.6678,30315.7000,0.0000,30315.7000,1.1944,8071.8692,0.0000,8071.8692,59.8276,0.0000,22243.8308,22243.8308,8.6678,8.6680,0.0000,307.6000,-307.6000,0.4950,0.0000,47.3579,47.3579,24.7945,354.9579,0.0000,-354.9579,8.6680,8.6612,411.2000,0.0000,411.2000,0.4250,110.3440,0.0000,110.3440,21.2882,0.0000,300.8560,300.8560,8.6612,8.7139,0.0000,2320.4000,-2320.4000,0.6930,0.0000,371.7889,371.7889,34.7123,2692.1889,0.0000,-2692.1889,8.7139,8.5602,10488.4000,0.0000,10488.4000,0.4250,2812.5758,0.0000,2812.5758,21.2882,0.0000,7675.8242,7675.8242,8.5602,6.5318,7.5460,7.5460,-2.8953,-43429.7199,7.5460,6.4416,7.2515,6.9938,-1.5764,-12610.8816,7.2515,6.3916,7.0508,6.8215,-1.2274,-8591.5911,10.2398,820.6557,-41411.5000,-64632.1926
2872,7.0550,9.2007,9134.1000,70361.1000,-61227.0000,3.6186,2117.9687,10053.1249,12171.0936,181.2568,80414.2249,7016.1313,-73398.0936,9.2007,8.6832,25302.7000,0.0000,25302.7000,1.1953,6735.7386,0.0000,6735.7386,59.8714,0.0000,18566.9614,18566.9614,8.6832,8.6914,0.0000,4169.1000,-4169.1000,0.4950,0.0000,641.9565,641.9565,24.7945,4811.0565,0.0000,-4811.0565,8.6914,8.6844,398.4000,0.0000,398.4000,0.4250,106.8714,0.0000,106.8714,21.2882,0.0000,291.5286,291.5286,8.6844,8.7471,0.0000,3357.2000,-3357.2000,0.6930,0.0000,537.9812,537.9812,34.7123,3895.1812,0.0000,-3895.1812,8.7471,8.5684,13846.4000,0.0000,13846.4000,0.4250,3711.2034,0.0000,3711.2034,21.2882,0.0000,10135.1966,10135.1966,8.5684,6.5370,7.5527,7.5527,-2.9105,-43657.1971,7.5527,6.4433,7.2569,6.9980,-1.5895,-12715.6718,7.2569,6.3919,7.0550,6.8244,-1.2393,-8674.8400,10.2779,823.7076,-29205.8000,-65047.7089
2873,7.0200,8.9930,8539.3000,61356.8000,-52817.5000,2.7696,1981.3461,8761.1692,10742.5153,138.7279,70117.9692,6557.9539,-63560.0153,8.9930,8.4944,15269.6000,0.0000,15269.6000,0.9974,4077.5435,0.0000,4077.5435,49.9591,0.0000,11192.0565,11192.0565,8.4944,8.6237,0.0000,7984.7000,-7984.7000,0.4950,0.0000,1227.5105,1227.5105,24.7945,9212.2105,0.0000,-9212.2105,8.6237,8.6159,409.7000,0.0000,409.7000,0.4250,110.0150,0.0000,110.0150,21.2882,0.0000,299.6850,299.6850,8.6159,8.7206,0.0000,3633.1000,-3633.1000,0.6930,0.0000,581.9718,581.9718,34.7123,4215.0718,0.0000,-4215.0718,8.7206,8.4482,16271.5000,0.0000,16271.5000,0.5502,4362.9335,0.0000,4362.9335,27.5602,0.0000,11908.5665,11908.5665,8.4482,6.5401,7.4941,7.4941,-2.3661,-35490.9731,7.4941,6.4391,7.2128,6.9666,-1.3082,-10465.7013,7.2128,6.3867,7.0200,6.7997,-1.0243,-7170.4035,8.8953,712.9015,-32484.5000,-53127.0780
2874,7.0062,8.9351,9542.7000,53478.2000,-43935.5000,2.3887,2214.7366,7634.3073,9849.0439,119.6508,61112.5073,7327.9634,-53784.5439,8.9351,8.5955,15285.1000,0.0000,15285.1000,0.6041,4085.2347,0.0000,4085.2347,30.2601,0.0000,11199.8653,11199.8653,8.5955,8.8751,811.4000,1584.7000,-773.3000,0.4950,182.9523,243.8285,426.7808,24.7945,1828.5285,628.4477,-1200.0808,8.8751,8.8660,399.2000,0.0000,399.2000,0.4250,106.7900,0.0000,106.7900,21.2882,0.0000,292.4100,292.4100,8.8660,8.9940,0.0000,2932.0000,-2932.0000,0.6930,0.0000,470.3315,470.3315,34.7123,3402.3315,0.0000,-3402.3315,8.9940,8.6320,15525.3000,0.0000,15525.3000,0.6469,4145.7631,0.0000,4145.7631,32.4025,0.0000,11379.5369,11379.5369,8.6320,6.3620,7.4970,7.4970,-2.4932,-37398.1699,7.4970,6.3955,7.2033,6.9462,-1.2099,-9679.0053,7.2033,6.3585,7.0062,6.7809,-0.9279,-6495.1657,7.8791,631.4604,-16431.2000,-53572.3409
2875,6.9516,8.7304,10560.2000,34514.0000,-23953.8000,1.9869,2453.3903,4922.3225,7375.7128,99.5223,39436.3225,8106.8097,-31329.5128,8.7304,8.3604,15286.2000,0.0000,15286.2000,0.6054,4098.1341,0.0000,4098.1341,30.3220,0.0000,11188.0659,11188.0659,8.3604,8.4001,6854.4000,0.0000,6854.4000,0.4950,1552.0508,0.0000,1552.0508,24.7945,0.0000,5302.3492,5302.3492,8.4001,8.3905,408.7000,0.0000,408.7000,0.4250,110.1183,0.0000,110.1183,21.2882,0.0000,298.5817,298.5817,8.3905,8.5030,47.3000,1884.5000,-1837.2000,0.6930,10.6466,301.5049,312.1515,34.7123,2186.0049,36.6534,-2149.3515,8.5030,8.1276,14219.5000,0.0000,14219.5000,0.6142,3825.2779,0.0000,3825.2779,30.7663,0.0000,10394.2221,10394.2221,8.1276,6.6275,7.3775,7.3775,-1.5116,-22674.1543,7.3775,6.4351,7.1262,6.9063,-0.9498,-7598.0656,7.1262,6.3776,6.9516,6.7519,-0.7544,-5280.7040,7.2292,579.3737,10977.8000,-35552.9239
2876,6.8526,8.1426,11819.5000,29422.5000,-17603.0000,1.0829,2751.0516,4188.9011,6939.9526,54.2437,33611.4011,9068.4484,-24542.9526,8.1426,7.6834,15285.6000,0.0000,15285.6000,0.6076,4134.6113,0.0000,4134.6113,30.4350,0.0000,11150.9887,11150.9887,7.6834,7.4658,13232.3000,0.0000,13232.3000,0.4950,3033.1972,0.0000,3033.1972,24.7945,0.0000,10199.1028,10199.1028,7.4658,7.4536,548.8000,0.0000,548.8000,0.4250,149.9883,0.0000,149.9883,21.2882,0.0000,398.8117,398.8117,7.4536,7.5420,737.2000,1247.0000,-509.8000,0.6930,168.6224,198.6403,367.2627,34.7123,1445.6403,568.5776,-877.0627,7.5420,7.1163,11607.7000,0.0000,11607.7000,0.5675,3168.7024,0.0000,3168.7024,28.4271,0.0000,8438.9976,8438.9976,7.1163,7.1838,7.1500,7.1500,0.0547,820.4027,7.1500,6.5242,6.9831,6.8371,-0.5066,-4052.8496,6.9831,6.4236,6.8526,6.7034,-0.4529,-3170.2561,5.8066,465.3622,22561.6000,-6402.7030
2877,6.7858,7.8088,13542.3000,23265.7000,-9723.4000,0.7954,3155.9914,3308.4951,6464.4865,39.8407,26574.1951,10386.3086,-16187.8865,7.8088,7.3449,15273.5000,0.0000,15273.5000,0.6141,4152.4093,0.0000,4152.4093,30.7584,0.0000,11121.0907,11121.0907,7.3449,6.9205,20851.6000,0.0000,20851.6000,0.8253,4809.4498,0.0000,4809.4498,41.3393,0.0000,16042.1502,16042.1502,6.9205,6.9039,412.9000,0.0000,412.9000,0.4250,113.7984,0.0000,113.7984,21.2882,0.0000,299.1016,299.1016,6.9039,6.9405,2703.1000,553.8000,2149.3000,0.6930,624.2232,88.0360,712.2592,34.7123,641.8360,2078.8768,1437.0408,6.9405,6.5900,10115.3000,0.0000,10115.3000,0.4715,2786.9918,0.0000,2786.9918,23.6168,0.0000,7328.3082,7328.3082,6.5900,7.4045,6.9972,6.9972,0.6513,9769.6590,6.9972,6.5815,6.8864,6.7894,-0.3325,-2659.6229,6.8864,6.4554,6.7858,6.6709,-0.3446,-2412.0541,5.7364,459.7339,39079.2000,4697.9820
2878,6.7137,7.3738,15405.7000,20241.0000,-4835.3000,0.4392,3595.1171,2874.7607,6469.8778,21.9989,23115.7607,11810.5829,-11305.1778,7.3738,6.9214,15272.3000,0.0000,15272.3000,0.6173,4179.8529,0.0000,4179.8529,30.9224,0.0000,11092.4471,11092.4471,6.9214,6.2687,26847.7000,0.0000,26847.7000,1.3095,6240.9886,0.0000,6240.9886,65.5924,0.0000,20606.7114,20606.7114,6.2687,6.2566,398.6000,0.0000,398.6000,0.4250,110.9746,0.0000,110.9746,21.2882,0.0000,287.6254,287.6254,6.2566,6.1982,5857.3000,204.0000,5653.3000,0.6930,1368.0701,32.3664,1400.4365,34.7123,236.3664,4489.2299,4252.8635,6.1982,5.9007,5638.0000,0.0000,5638.0000,0.4250,1571.4070,0.0000,1571.4070,21.2882,0.0000,4066.5930,4066.5930,5.9007,7.7415,6.8211,6.8211,1.5046,22569.4586,6.8211,6.6609,6.7784,6.7410,-0.1309,-1047.4974,6.7784,6.5010,6.7137,6.6397,-0.2267,-1587.2489,5.8635,469.9259,48974.6000,19934.7123
2879,6.6533,7.0863,15709.6000,18285.5000,-2575.9000,0.2960,3670.1979,2594.3149,6264.5128,14.8266,20879.8149,12039.4021,-8840.4128,7.0863,6.6622,15280.3000,0.0000,15280.3000,0.6223,4200.5976,0.0000,4200.5976,31.1700,0.0000,11079.7024,11079.7024,6.6622,5.8740,32730.8000,0.0000,32730.8000,1.7007,7645.2455,0.0000,7645.2455,85.1890,0.0000,25085.5545,25085.5545,5.8740,5.8630,459.6000,0.0000,459.6000,0.4250,128.7493,0.0000,128.7493,21.2882,0.0000,330.8507,330.8507,5.8630,5.7005,9057.0000,5.9000,9051.1000,0.6930,2130.1905,0.9352,2131.1257,34.7123,6.8352,6926.8095,6919.9743,5.7005,5.5452,1720.4000,0.0000,1720.4000,0.4250,483.2547,0.0000,483.2547,21.2882,0.0000,1237.1453,1237.1453,5.5452,7.8169,6.6810,6.6810,1.9769,29654.0055,6.6810,6.7130,6.6895,6.6970,0.0278,222.4503,6.6895,6.5341,6.6533,6.6118,-0.1353,-947.2211,6.2430,500.3386,56666.3000,28929.2346
2880,6.5995,6.9094,17572.3000,16541.7000,1030.6000,0.2960,4109.5254,2344.7345,6454.2599,14.8266,18886.4345,13462.7746,-5423.6599,6.9094,6.5215,15260.6000,0.0000,15260.6000,0.6260,4206.6645,0.0000,4206.6645,31.3547,0.0000,11053.9355,11053.9355,6.5215,5.6432,35982.2000,0.0000,35982.2000,2.0845,8426.7382,0.0000,8426.7382,104.4120,0.0000,27555.4618,27555.4618,5.6432,5.6316,448.7000,0.0000,448.7000,0.4250,126.1518,0.0000,126.1518,21.2882,0.0000,322.5482,322.5482,5.6316,5.3895,11689.6000,0.0000,11689.6000,0.6930,2760.7024,0.0000,2760.7024,34.7123,0.0000,8928.8976,8928.8976,5.3895,5.3462,973.2000,0.0000,973.2000,0.4250,274.7090,0.0000,274.7090,21.2882,0.0000,698.4910,698.4910,5.3462,7.7797,6.5630,6.5630,2.3150,34724.5888,6.5630,6.7466,6.6119,6.6548,0.1747,1397.7435,6.6119,6.5588,6.5995,6.5854,-0.0505,-353.8442,6.8242,546.9171,65384.9000,35768.4880
2881,6.5459,6.7249,19865.8000,15141.7000,4724.1000,0.2960,4650.5880,2144.3097,6794.8977,14.8266,17286.0097,15215.2120,-2070.7977,6.7249,6.3605,15258.2000,0.0000,15258.2000,0.6273,4218.0287,0.0000,4218.0287,31.4190,0.0000,11040.1713,11040.1713,6.3605,5.4517,43727.9000,0.0000,43727.9000,2.2982,10271.5471,0.0000,10271.5471,115.1181,0.0000,33456.3529,33456.3529,5.4517,5.4411,460.4000,0.0000,460.4000,0.4250,129.8315,0.0000,129.8315,21.2882,0.0000,330.5685,330.5685,5.4411,5.1467,14019.1000,0.0000,14019.1000,0.7581,3322.1184,0.0000,3322.1184,37.9711,0.0000,10696.9816,10696.9816,5.1467,5.1237,414.2000,0.0000,414.2000,0.4250,117.3665,0.0000,117.3665,21.2882,0.0000,296.8335,296.8335,5.1237,7.7728,6.4482,6.4482,2.6752,40127.8988,6.4482,6.7750,6.5354,6.6116,0.3300,2639.8916,6.5354,6.5803,6.5459,6.5578,0.0454,317.8161,7.2443,580.5869,78603.9000,43085.6065
2882,6.4825,6.5428,22751.5000,13818.7000,8932.8000,0.2960,5332.4858,1954.8315,7287.3173,14.8266,15773.5315,17419.0142,1645.4827,6.5428,6.2225,15251.6000,0.0000,15251.6000,0.6293,4228.1416,0.0000,4228.1416,31.5241,0.0000,11023.4584,11023.4584,6.2225,5.2519,45898.8000,0.0000,45898.8000,2.8023,10809.3454,0.0000,10809.3454,140.3665,0.0000,35089.4546,35089.4546,5.2519,5.2423,448.1000,0.0000,448.1000,0.4250,126.7616,0.0000,126.7616,21.2882,0.0000,321.3384,321.3384,5.2423,4.9321,16206.4000,0.0000,16206.4000,0.9128,3854.1162,0.0000,3854.1162,45.7214,0.0000,12352.2838,12352.2838,4.9321,4.9235,414.2000,0.0000,414.2000,0.4250,117.7656,0.0000,117.7656,21.2882,0.0000,296.4344,296.4344,4.9235,7.7082,6.3158,6.3158,3.1970,47954.9141,6.3158,6.8020,6.4455,6.5589,0.5581,4464.8981,6.4455,6.6043,6.4825,6.5249,0.1823,1276.0994,8.2356,660.0361,87151.9000,53695.9116
2883,6.4243,6.3809,14509.9000,19271.2000,-4761.3000,0.5469,3404.5604,2723.4501,6128.0105,27.3936,21994.6501,11105.3396,-10889.3105,6.3809,6.0901,15245.3000,0.0000,15245.3000,0.6313,4237.0455,0.0000,4237.0455,31.6202,0.0000,11008.2545,11008.2545,6.0901,5.1644,55069.0000,0.0000,55069.0000,2.9499,13001.2067,0.0000,13001.2067,147.7579,0.0000,42067.7933,42067.7933,5.1644,5.1559,460.9000,0.0000,460.9000,0.4250,130.5628,0.0000,130.5628,21.2882,0.0000,330.3372,330.3372,5.1559,4.8299,18211.1000,0.0000,18211.1000,1.0597,4337.5726,0.0000,4337.5726,53.0780,0.0000,13873.5274,13873.5274,4.8299,4.8221,972.7000,0.0000,972.7000,0.4250,277.0067,0.0000,277.0067,21.2882,0.0000,695.6933,695.6933,4.8221,7.5899,6.2060,6.2060,3.4943,52413.9734,6.2060,6.8067,6.3662,6.5063,0.7584,6066.9709,6.3662,6.6151,6.4243,6.4906,0.3143,2199.8297,9.0565,725.8225,85197.7000,60680.7740
2884,6.3940,6.6602,11232.3000,24905.9000,-13673.6000,0.2960,2637.0198,3517.9469,6154.9667,14.8266,28423.8469,8595.2802,-19828.5667,6.6602,6.3906,15246.1000,0.0000,15246.1000,0.6330,4218.9176,0.0000,4218.9176,31.7053,0.0000,11027.1824,11027.1824,6.3906,5.3604,55650.2000,0.0000,55650.2000,3.5490,13064.6941,0.0000,13064.6941,177.7682,0.0000,42585.5059,42585.5059,5.3604,5.3523,607.4000,0.0000,607.4000,0.4250,171.5317,0.0000,171.5317,21.2882,0.0000,435.8683,435.8683,5.3523,5.0128,19116.8000,0.0000,19116.8000,1.1929,4537.3150,0.0000,4537.3150,59.7533,0.0000,14579.4850,14579.4850,5.0128,4.9958,5254.4000,0.0000,5254.4000,0.4250,1492.0267,0.0000,1492.0267,21.2882,0.0000,3762.3733,3762.3733,4.9958,7.3496,6.1727,6.1727,3.2094,48140.9559,6.1727,6.7685,6.3315,6.4706,0.8124,6499.1467,6.3315,6.5991,6.3940,6.4653,0.3648,2553.8998,9.7813,783.9117,82201.3000,57194.0025
2885,6.3770,6.8347,6942.7000,80334.9000,-73392.2000,0.6163,1630.4670,11344.0022,12974.4692,30.8706,91678.9022,5312.2330,-86366.6692,6.8347,6.5799,15259.3000,0.0000,15259.3000,0.6296,4211.1705,0.0000,4211.1705,31.5379,0.0000,11048.1295,11048.1295,6.5799,5.5959,22058.5000,0.0000,22058.5000,3.5641,5160.3081,0.0000,5160.3081,178.5253,0.0000,16898.1919,16898.1919,5.5959,5.5859,552.8000,0.0000,552.8000,0.4250,155.5349,0.0000,155.5349,21.2882,0.0000,397.2651,397.2651,5.5859,5.2489,17500.8000,0.0000,17500.8000,1.2470,4136.4885,0.0000,4136.4885,62.4641,0.0000,13364.3115,13364.3115,5.2489,5.1620,17727.4000,0.0000,17727.4000,0.4250,5015.0821,0.0000,5015.0821,21.2882,0.0000,12712.3179,12712.3179,5.1620,7.1715,6.1668,6.1668,2.9023,43534.5352,6.1668,6.7262,6.3159,6.4465,0.8079,6463.3887,6.3159,6.5777,6.3770,6.4468,0.3781,2646.8507,10.3606,830.3387,-293.4000,52644.7746
2886,6.5826,8.3815,1564.1000,123047.6000,-121483.5000,3.3077,365.9032,17436.5257,17802.4288,165.6810,140484.1257,1198.1968,-139285.9288,8.3815,8.1494,25926.4000,0.0000,25926.4000,0.6281,6987.4606,0.0000,6987.4606,31.4607,0.0000,18938.9394,18938.9394,8.1494,7.7944,14445.4000,188.1000,14257.3000,1.4072,3283.3650,28.8357,3312.2007,70.4868,216.9357,11162.0350,10945.0993,7.7944,7.7860,1166.1000,0.0000,1166.1000,0.4250,317.0977,0.0000,317.0977,21.2882,0.0000,849.0023,849.0023,7.7860,7.5044,15796.3000,0.0000,15796.3000,1.1360,3592.4858,0.0000,3592.4858,56.9024,0.0000,12203.8142,12203.8142,7.5044,7.2360,18844.4000,0.0000,18844.4000,0.7525,5147.1662,0.0000,5147.1662,37.6933,0.0000,13697.2338,13697.2338,7.2360,6.1699,6.7030,6.7030,-1.7067,-25600.1627,6.7030,6.4477,6.6349,6.5754,-0.4086,-3268.8078,6.6349,6.4107,6.5826,6.5228,-0.3590,-2513.1256,11.4847,920.4298,-45493.0000,-31382.0961
2887,6.7964,9.1177,894.6000,137529.3000,-136634.7000,5.4811,208.4424,19560.9388,19769.3812,274.5500,157090.2388,686.1576,-156404.0812,9.1177,8.8009,31628.6000,0.0000,31628.6000,1.0370,8430.2150,0.0000,8430.2150,51.9447,0.0000,23198.3850,23198.3850,8.8009,8.6179,1211.3000,17240.1000,-16028.8000,0.8809,272.1201,2657.3404,2929.4605,44.1249,19897.4404,939.1799,-18958.2605,8.6179,8.6037,1976.1000,0.0000,1976.1000,0.4250,530.6803,0.0000,530.6803,21.2882,0.0000,1445.4197,1445.4197,8.6037,8.3996,14702.8000,0.0000,14702.8000,0.9799,3297.4442,0.0000,3297.4442,49.0822,0.0000,11405.3558,11405.3558,8.3996,8.1702,18099.8000,0.0000,18099.8000,0.7660,4876.7683,0.0000,4876.7683,38.3672,0.0000,13223.0317,13223.0317,8.1702,6.1199,7.1451,7.1451,-4.1027,-61540.7123,7.1451,6.3529,6.9338,6.7490,-1.5852,-12681.7635,6.9338,6.3448,6.7964,6.6393,-1.1786,-8250.3298,14.3549,1150.4574,-86256.2000,-82472.8055
2888,7.0147,9.4360,447.0000,151387.6000,-150940.6000,6.1719,103.7264,21614.6603,21718.3866,309.1496,173002.2603,343.2736,-172658.9866,9.4360,9.0764,35965.5000,0.0000,35965.5000,1.2486,9540.6441,0.0000,9540.6441,62.5410,0.0000,26424.8559,26424.8559,9.0764,9.3698,10.5000,22161.3000,-22150.8000,0.8357,2.3473,3424.2928,3426.6402,41.8585,25585.5928,8.1527,-25577.4402,9.3698,9.3474,2137.4000,0.0000,2137.4000,0.4250,567.5526,0.0000,567.5526,21.2882,0.0000,1569.8474,1569.8474,9.3474,9.1703,12108.7000,0.0000,12108.7000,0.8972,2681.8943,0.0000,2681.8943,44.9428,0.0000,9426.8057,9426.8057,9.1703,8.9648,15865.8000,0.0000,15865.8000,0.7237,4225.5032,0.0000,4225.5032,36.2519,0.0000,11640.2968,11640.2968,8.9648,6.1474,7.5561,7.5561,-6.0689,-91034.1865,7.5561,6.3209,7.2267,6.9385,-2.6609,-21287.0163,7.2267,6.3180,7.0147,6.7723,-1.9576,-13702.8510,15.4532,1238.4770,-107014.0000,-126024.0538
2889,7.1920,9.6565,34.1000,160440.7000,-160406.6000,6.8262,7.8867,22979.5233,22987.4101,341.9251,183420.2233,26.2133,-183394.0101,9.6565,9.2790,42461.8000,0.0000,42461.8000,1.4118,11227.0123,0.0000,11227.0123,70.7194,0.0000,31234.7877,31234.7877,9.2790,9.6441,0.0000,21033.5000,-21033.5000,1.1557,0.0000,3256.1042,3256.1042,57.8899,24289.6042,0.0000,-24289.6042,9.6441,9.6216,2198.4000,0.0000,2198.4000,0.4250,581.3703,0.0000,581.3703,21.2882,0.0000,1617.0297,1617.0297,9.6216,9.4869,9197.2000,207.4000,8989.8000,0.7282,2027.7588,33.4278,2061.1865,36.4743,240.8278,7169.4412,6928.6135,9.4869,9.3206,14376.5000,0.0000,14376.5000,0.6257,3810.7889,0.0000,3810.7889,31.3432,0.0000,10565.7111,10565.7111,9.3206,6.3592,7.8399,7.8399,-6.9182,-103773.2183,7.8399,6.3732,7.4488,7.1066,-3.4264,-27411.3677,7.4488,6.3482,7.1920,6.8985,-2.5711,-17997.7028,16.7590,1343.1361,-113413.6000,-149182.2888
2890,7.3159,9.8150,0.0000,183147.6000,-183147.6000,7.2614,0.0000,26290.1218,26290.1218,363.7220,209437.7218,0.0000,-209437.7218,9.8150,9.3891,44633.6000,0.0000,44633.6000,1.6605,11773.5070,0.0000,11773.5070,83.1725,0.0000,32860.0930,32860.0930,9.3891,9.7201,0.0000,25510.1000,-25510.1000,1.0981,0.0000,3953.1996,3953.1996,55.0013,29463.2996,0.0000,-29463.2996,9.7201,9.6981,2596.7000,0.0000,2596.7000,0.4250,685.9261,0.0000,685.9261,21.2882,0.0000,1910.7739,1910.7739,9.6981,9.6036,6621.6000,908.7000,5712.9000,0.6930,1458.0512,146.5359,1604.5872,34.7123,1055.2359,5163.5488,4108.3128,9.6036,9.4596,11584.0000,0.0000,11584.0000,0.5639,3065.2492,0.0000,3065.2492,28.2435,0.0000,8518.7508,8518.7508,9.4596,6.5626,8.0111,8.0111,-7.0885,-106327.3278,8.0111,6.4502,7.5949,7.2307,-3.8191,-30552.7878,7.5949,6.3994,7.3159,6.9971,-2.9250,-20475.2624,17.5526,1406.7356,-144130.5000,-157355.3780
2891,7.5065,10.0876,0.0000,198862.2000,-198862.2000,8.2965,0.0000,28644.4983,28644.4983,415.5707,227506.6983,0.0000,-227506.6983,10.0876,9.6822,38671.3000,0.0000,38671.3000,1.7406,10159.7146,0.0000,10159.7146,87.1864,0.0000,28511.5854,28511.5854,9.6822,10.0453,0.0000,26245.5000,-26245.5000,1.3322,0.0000,4078.6783,4078.6783,66.7283,30324.1783,0.0000,-30324.1783,10.0453,10.0218,3104.8000,0.0000,3104.8000,0.4250,816.2018,0.0000,816.2018,21.2882,0.0000,2288.5982,2288.5982,10.0218,9.9711,4435.3000,1454.7000,2980.6000,0.6930,971.4260,235.1163,1206.5423,34.7123,1689.8163,3463.8740,1774.0577,9.9711,9.8659,10094.7000,0.0000,10094.7000,0.4534,2656.6484,0.0000,2656.6484,22.7112,0.0000,7438.0516,7438.0516,9.8659,6.7262,8.2961,8.2961,-8.4956,-127434.0370,8.2961,6.5312,7.8254,7.4136,-4.7755,-38204.1543,7.8254,6.4585,7.5065,7.1420,-3.6987,-25890.8778,19.4110,1555.6733,-170256.3000,-191529.0692
2892,7.6887,10.3897,0.0000,215306.8000,-215306.8000,9.0179,0.0000,31116.7940,31116.7940,451.7038,246423.5940,0.0000,-246423.5940,10.3897,10.0508,44630.2000,0.0000,44630.2000,1.5010,11673.2160,0.0000,11673.2160,75.1856,0.0000,32956.9840,32956.9840,10.0508,10.4108,0.0000,32899.8000,-32899.8000,1.3717,0.0000,5131.7437,5131.7437,68.7106,38031.5437,0.0000,-38031.5437,10.4108,10.3836,2968.2000,0.0000,2968.2000,0.4250,776.1042,0.0000,776.1042,21.2882,0.0000,2192.0958,2192.0958,10.3836,10.3625,2995.5000,2143.1000,852.4000,0.6930,652.1959,347.3101,999.5060,34.7123,2490.4101,2343.3041,-147.1060,10.3625,10.2740,8977.7000,0.0000,8977.7000,0.4250,2349.0926,0.0000,2349.0926,21.2882,0.0000,6628.6074,6628.6074,10.2740,6.8646,8.5693,8.5693,-9.5769,-143653.3949,8.5693,6.6064,8.0459,7.5879,-5.5136,-44108.8403,8.0459,6.5153,7.6887,7.2806,-4.2994,-30095.8784,20.1504,1614.9331,-190778.1000,-217858.1136
2893,7.8815,10.5440,0.0000,234073.2000,-234073.2000,9.7735,0.0000,33949.7674,33949.7674,489.5525,268022.9674,0.0000,-268022.9674,10.5440,10.1878,42465.3000,0.0000,42465.3000,1.7234,11081.8719,0.0000,11081.8719,86.3243,0.0000,31383.4281,31383.4281,10.1878,10.5986,0.0000,34677.0000,-34677.0000,1.7214,0.0000,5416.6189,5416.6189,86.2268,40093.6189,0.0000,-40093.6189,10.5986,10.5749,1955.7000,0.0000,1955.7000,0.4250,509.9576,0.0000,509.9576,21.2882,0.0000,1445.7424,1445.7424,10.5749,10.5764,2162.4000,2607.4000,-445.0000,0.6930,469.3429,423.1807,892.5236,34.7123,3030.5807,1693.0571,-1337.5236,10.5764,10.5048,7860.7000,0.0000,7860.7000,0.4250,2050.3768,0.0000,2050.3768,21.2882,0.0000,5810.3232,5810.3232,10.5048,7.1291,8.8169,8.8169,-10.4192,-156287.8210,8.8169,6.7471,8.2650,7.7820,-6.3887,-51109.9170,8.2650,6.6216,7.8815,7.4433,-5.0724,-35506.8374,22.1419,1774.5418,-216913.5000,-242904.5753
2894,8.0840,10.8189,0.0000,252082.2000,-252082.2000,10.6368,0.0000,36700.4330,36700.4330,532.7962,288782.6330,0.0000,-288782.6330,10.8189,10.4983,40300.7000,0.0000,40300.7000,1.6355,10474.8334,0.0000,10474.8334,81.9220,0.0000,29825.8666,29825.8666,10.4983,10.9074,0.0000,42226.9000,-42226.9000,1.8152,0.0000,6617.6802,6617.6802,90.9229,48844.5802,0.0000,-48844.5802,10.9074,10.8926,1887.1000,0.0000,1887.1000,0.4250,489.8569,0.0000,489.8569,21.2882,0.0000,1397.2431,1397.2431,10.8926,10.9063,1254.4000,2824.3000,-1569.9000,0.6930,270.8647,459.5564,730.4212,34.7123,3283.8564,983.5353,-2300.3212,10.9063,10.8469,8977.7000,0.0000,8977.7000,0.4250,2330.4867,0.0000,2330.4867,21.2882,0.0000,6647.2133,6647.2133,10.8469,7.3299,9.0884,9.0884,-11.4947,-172420.2090,9.0884,6.8749,8.4981,7.9817,-7.2343,-57874.5445,8.4981,6.7232,8.0840,7.6107,-5.8010,-40606.9899,23.4457,1879.0316,-244713.5000,-270901.7433
2895,8.3079,11.0548,0.0000,261782.5000,-261782.5000,11.4682,0.0000,38274.4417,38274.4417,574.4413,300056.9417,0.0000,-300056.9417,11.0548,10.7709,34335.1000,0.0000,34335.1000,1.5450,8893.6999,0.0000,8893.6999,77.3865,0.0000,25441.4001,25441.4001,10.7709,11.2354,0.0000,50940.8000,-50940.8000,2.2125,0.0000,8007.1361,8007.1361,110.8262,58947.9361,0.0000,-58947.9361,11.2354,11.2221,2443.7000,0.0000,2443.7000,0.4250,631.3279,0.0000,631.3279,21.2882,0.0000,1812.3721,1812.3721,11.2221,11.2440,430.1000,2917.8000,-2487.7000,0.6930,92.3811,476.0887,568.4698,34.7123,3393.8887,337.7189,-3056.1698,11.2440,11.1807,10467.0000,0.0000,10467.0000,0.4250,2703.8060,0.0000,2703.8060,21.2882,0.0000,7763.1940,7763.1940,11.1807,7.5735,9.3771,9.3771,-12.6477,-189714.8456,9.3771,7.0320,8.7517,8.2045,-8.2227,-65781.8318,8.7517,6.8497,8.3079,7.8007,-6.6692,-46684.4629,25.1530,2015.8625,-267965.2000,-302181.1403
2896,8.5177,11.2603,0.0000,276405.3000,-276405.3000,11.9246,0.0000,40574.8896,40574.8896,597.3015,316980.1896,0.0000,-316980.1896,11.2603,11.0276,22416.0000,0.0000,22416.0000,1.3111,5789.0752,0.0000,5789.0752,65.6713,0.0000,16626.9248,16626.9248,11.0276,11.5663,0.0000,46050.7000,-46050.7000,2.6715,0.0000,7259.4076,7259.4076,133.8129,53310.1076,0.0000,-53310.1076,11.5663,11.5497,1546.1000,0.0000,1546.1000,0.4250,397.5314,0.0000,397.5314,21.2882,0.0000,1148.5686,1148.5686,11.5497,11.5777,0.0000,2878.7000,-2878.7000,0.6930,0.0000,471.0643,471.0643,34.7123,3349.7643,0.0000,-3349.7643,11.5777,11.5066,13818.0000,0.0000,13818.0000,0.4250,3552.2885,0.0000,3552.2885,21.2882,0.0000,10265.7115,10265.7115,11.5066,7.7865,9.6466,9.6466,-13.5739,-203608.3015,9.6466,7.1789,8.9885,8.4127,-9.0040,-72032.2464,8.9885,6.9707,8.5177,7.9796,-7.3625,-51537.3382,26.1751,2097.7788,-287554.6000,-327177.8861
2897,8.6992,11.5853,0.0000,188300.9000,-188300.9000,12.6057,0.0000,27738.7501,27738.7501,631.4183,216039.6501,0.0000,-216039.6501,11.5853,11.4337,18454.9000,0.0000,18454.9000,0.8530,4743.8105,0.0000,4743.8105,42.7278,0.0000,13711.0895,13711.0895,11.4337,11.9192,0.0000,20037.4000,-20037.4000,2.4170,0.0000,3173.6257,3173.6257,121.0691,23211.0257,0.0000,-23211.0257,11.9192,11.9087,1273.2000,0.0000,1273.2000,0.4250,325.7120,0.0000,325.7120,21.2882,0.0000,947.4880,947.4880,11.9087,11.9392,0.0000,3320.2000,-3320.2000,0.6930,0.0000,545.1050,545.1050,34.7123,3865.3050,0.0000,-3865.3050,11.9392,11.8456,16238.1000,0.0000,16238.1000,0.5231,4152.8673,0.0000,4152.8673,26.2013,0.0000,12085.2327,12085.2327,11.8456,7.9369,9.8912,9.8912,-14.3165,-214746.9547,9.8912,7.2886,9.1972,8.5899,-9.5328,-76262.7059,9.1972,7.0630,8.6992,8.1301,-7.8169,-54718.2727,26.2752,2105.8011,-175692.3000,-345727.9334
2898,8.3437,11.1928,0.0000,179494.6000,-179494.6000,8.5965,0.0000,26261.2542,26261.2542,430.5996,205755.8542,0.0000,-205755.8542,11.1928,11.0122,18472.8000,0.0000,18472.8000,0.6985,4775.3773,0.0000,4775.3773,34.9893,0.0000,13697.4227,13697.4227,11.0122,11.3183,0.0000,11902.5000,-11902.5000,1.0531,0.0000,1875.9747,1875.9747,52.7511,13778.4747,0.0000,-13778.4747,11.3183,11.3059,971.4000,0.0000,971.4000,0.4250,250.6597,0.0000,250.6597,21.2882,0.0000,720.7403,720.7403,11.3059,11.3569,0.0000,2870.3000,-2870.3000,0.6930,0.0000,468.6779,468.6779,34.7123,3338.9779,0.0000,-3338.9779,11.3569,11.1978,15493.5000,0.0000,15493.5000,0.6111,3995.7133,0.0000,3995.7133,30.6089,0.0000,11497.7867,11497.7867,11.1978,7.5998,9.3988,9.3988,-9.0862,-136292.5824,9.3988,7.0867,8.7822,8.2427,-5.8387,-46709.8062,8.7822,6.9028,8.3437,7.8425,-4.7462,-33223.4951,18.1159,1451.8786,-159329.7000,-216225.8837
2899,8.2089,11.1332,0.0000,103741.1000,-103741.1000,8.1779,0.0000,15139.2161,15139.2161,409.6307,118880.3161,0.0000,-118880.3161,11.1332,10.9385,18452.9000,0.0000,18452.9000,0.7038,4774.3536,0.0000,4774.3536,35.2510,0.0000,13678.5464,13678.5464,10.9385,11.1344,0.0000,31.9000,-31.9000,0.6247,0.0000,5.0236,5.0236,31.2906,36.9236,0.0000,-36.9236,11.1344,11.1242,1073.0000,0.0000,1073.0000,0.4250,277.6145,0.0000,277.6145,21.2882,0.0000,795.3855,795.3855,11.1242,11.1716,142.9000,1804.4000,-1661.5000,0.6930,30.7417,294.1721,324.9138,34.7123,2098.5721,112.1583,-1986.4138,11.1716,11.0083,14190.3000,0.0000,14190.3000,0.5886,3669.4400,0.0000,3669.4400,29.4854,0.0000,10520.8600,10520.8600,11.0083,7.4419,9.2251,9.2251,-8.3619,-125428.8269,9.2251,6.9913,8.6294,8.1082,-5.2373,-41898.2999,8.6294,6.8274,8.2089,7.7284,-4.2251,-29575.9380,16.8195,1347.9798,-71718.3000,-196903.0648
2900,7.8334,10.3311,2.0000,92690.9000,-92688.9000,4.7229,0.4571,13431.7921,13432.2492,236.5705,106122.6921,1.5429,-106121.1492,10.3311,10.0446,15634.9000,0.0000,15634.9000,0.7037,4092.8913,0.0000,4092.8913,35.2480,0.0000,11542.0087,11542.0087,10.0446,10.0454,308.9000,0.0000,308.9000,0.4950,67.8930,0.0000,67.8930,24.7945,0.0000,241.0070,241.0070,10.0454,10.0288,608.3000,0.0000,608.3000,0.4250,159.9120,0.0000,159.9120,21.2882,0.0000,448.3880,448.3880,10.0288,10.0705,967.8000,1028.5000,-60.7000,0.6930,211.9445,166.2400,378.1845,34.7123,1194.7400,755.8555,-438.8845,10.0705,9.8505,11584.0000,0.0000,11584.0000,0.5408,3044.1146,0.0000,3044.1146,27.0884,0.0000,8539.8854,8539.8854,9.8505,7.4029,8.6267,8.6267,-3.8795,-58191.9905,8.6267,6.8981,8.1658,7.7624,-2.7399,-21918.9612,8.1658,6.7412,7.8334,7.4535,-2.2581,-15806.4809,11.3706,911.2847,-64613.5000,-95917.4325
2901,7.6683,10.1270,47.8000,65978.5000,-65930.7000,4.2108,10.9579,9531.8412,9542.7990,210.9211,75510.3412,36.8421,-75473.4990,10.1270,9.8598,15251.2000,0.0000,15251.2000,0.6043,4004.4624,0.0000,4004.4624,30.2714,0.0000,11246.7376,11246.7376,9.8598,9.8542,8173.1000,47.7000,8125.4000,0.4950,1802.1423,7.4259,1809.5682,24.7945,55.1259,6370.9577,6315.8318,9.8542,9.8438,463.6000,0.0000,463.6000,0.4250,122.2180,0.0000,122.2180,21.2882,0.0000,341.3820,341.3820,9.8438,9.8540,2854.7000,438.5000,2416.2000,0.6930,627.0787,70.7832,697.8620,34.7123,509.2832,2227.6213,1718.3380,9.8540,9.6563,10094.7000,0.0000,10094.7000,0.4498,2661.2539,0.0000,2661.2539,22.5285,0.0000,7433.4461,7433.4461,9.6563,7.1509,8.4036,8.4036,-3.6032,-54047.9949,8.4036,6.7939,7.9743,7.5987,-2.3150,-18520.3730,7.9743,6.6629,7.6683,7.3186,-1.8861,-13202.3860,10.3169,826.8385,-29579.6000,-85770.7539
2902,7.4701,9.6092,198.0000,55380.1000,-55182.1000,2.9925,45.5575,7971.7846,8017.3421,149.8925,63351.8846,152.4425,-63199.4421,9.6092,9.2912,15245.3000,0.0000,15245.3000,0.5916,4033.7341,0.0000,4033.7341,29.6317,0.0000,11211.5659,11211.5659,9.2912,9.1126,14807.8000,294.7000,14513.1000,0.4950,3297.7838,45.6264,3343.4101,24.7945,340.3264,11510.0162,11169.6899,9.1126,9.1029,453.4000,0.0000,453.4000,0.4250,120.8574,0.0000,120.8574,21.2882,0.0000,332.5426,332.5426,9.1029,9.0544,5988.0000,170.8000,5817.2000,0.6930,1331.6901,27.4373,1359.1274,34.7123,198.2373,4656.3099,4458.0726,9.0544,8.8445,5626.8000,0.0000,5626.8000,0.4250,1501.1775,0.0000,1501.1775,21.2882,0.0000,4125.6225,4125.6225,8.8445,7.2920,8.0683,8.0683,-1.8251,-27376.2356,8.0683,6.7767,7.7238,7.4225,-1.5184,-12146.8435,7.7238,6.6364,7.4701,7.1801,-1.2784,-8948.5863,8.4331,675.8580,-13526.3000,-48471.6654
2903,7.3306,9.1558,572.8000,44898.5000,-44325.7000,2.5019,132.1370,6446.7056,6578.8426,125.3176,51345.2056,440.6630,-50904.5426,9.1558,8.8327,15247.3000,0.0000,15247.3000,0.5967,4061.6586,0.0000,4061.6586,29.8865,0.0000,11185.6414,11185.6414,8.8327,8.5108,19139.9000,0.0000,19139.9000,0.8766,4297.3648,0.0000,4297.3648,43.9084,0.0000,14842.5352,14842.5352,8.5108,8.5012,455.5000,0.0000,455.5000,0.4250,122.5225,0.0000,122.5225,21.2882,0.0000,332.9775,332.9775,8.5012,8.3728,9238.7000,1.2000,9237.5000,0.6930,2075.5982,0.1921,2075.7903,34.7123,1.3921,7163.1018,7161.7097,8.3728,8.2540,1717.3000,0.0000,1717.3000,0.4250,462.8932,0.0000,462.8932,21.2882,0.0000,1254.4068,1254.4068,8.2540,7.3857,7.8198,7.8198,-1.0020,-15029.5157,7.8198,6.7826,7.5433,7.3012,-1.1968,-9574.2090,7.5433,6.6318,7.3306,7.0875,-1.0517,-7361.6159,8.2771,663.3631,1471.8000,-31965.3405
2904,7.2070,8.7321,1252.1000,45104.9000,-43852.8000,2.0081,289.5083,6461.9903,6751.4986,100.5853,51566.8903,962.5917,-50604.2986,8.7321,8.3977,15233.2000,0.0000,15233.2000,0.6015,4083.8202,0.0000,4083.8202,30.1290,0.0000,11149.3798,11149.3798,8.3977,7.9539,28518.1000,0.0000,28518.1000,1.1666,6453.0596,0.0000,6453.0596,58.4335,0.0000,22065.0404,22065.0404,7.9539,7.9439,455.9000,0.0000,455.9000,0.4250,123.6716,0.0000,123.6716,21.2882,0.0000,332.2284,332.2284,7.9439,7.7299,11827.6000,0.0000,11827.6000,0.6930,2682.6177,0.0000,2682.6177,34.7123,0.0000,9144.9823,9144.9823,7.7299,7.6924,971.6000,0.0000,971.6000,0.4250,264.4682,0.0000,264.4682,21.2882,0.0000,707.1318,707.1318,7.6924,7.4943,7.5934,7.5934,-0.2203,-3304.5732,7.5934,6.7975,7.3811,7.1954,-0.8852,-7081.7919,7.3811,6.6347,7.2070,7.0079,-0.8302,-5811.1271,7.9787,639.4478,13153.6000,-16197.4923
2905,7.1126,8.4738,2440.4000,40828.7000,-38388.3000,1.9853,565.2593,5839.5270,6404.7863,99.4444,46668.2270,1875.1407,-44793.0863,8.4738,8.1742,15230.7000,0.0000,15230.7000,0.6055,4099.1169,0.0000,4099.1169,30.3286,0.0000,11131.5831,11131.5831,8.1742,7.5813,30573.1000,0.0000,30573.1000,1.7533,6945.9873,0.0000,6945.9873,87.8225,0.0000,23627.1127,23627.1127,7.5813,7.5724,451.9000,0.0000,451.9000,0.4250,123.2866,0.0000,123.2866,21.2882,0.0000,328.6134,328.6134,7.5724,7.3268,14140.5000,0.0000,14140.5000,0.7314,3227.7730,0.0000,3227.7730,36.6340,0.0000,10912.7270,10912.7270,7.3268,7.3078,413.8000,0.0000,413.8000,0.4250,113.3342,0.0000,113.3342,21.2882,0.0000,300.4658,300.4658,7.3078,7.5151,7.4114,7.4114,0.2567,3851.1078,7.4114,6.8200,7.2537,7.1157,-0.7328,-5862.7612,7.2537,6.6490,7.1126,6.9514,-0.7493,-5244.7590,8.8882,712.3343,22421.7000,-7256.4125
2906,7.0257,8.2227,3999.4000,36698.5000,-32699.1000,1.7370,927.8692,5240.7245,6168.5937,87.0075,41939.2245,3071.5308,-38867.6937,8.2227,7.9256,15229.3000,0.0000,15229.3000,0.6082,4114.3685,0.0000,4114.3685,30.4646,0.0000,11114.9315,11114.9315,7.9256,7.2950,40296.5000,0.0000,40296.5000,1.8881,9196.3923,0.0000,9196.3923,94.5734,0.0000,31100.1077,31100.1077,7.2950,7.2862,456.4000,0.0000,456.4000,0.4250,125.0630,0.0000,125.0630,21.2882,0.0000,331.3370,331.3370,7.2862,6.9949,16251.6000,0.0000,16251.6000,0.8810,3728.0794,0.0000,3728.0794,44.1275,0.0000,12523.5206,12523.5206,6.9949,6.9869,413.8000,0.0000,413.8000,0.4250,113.9154,0.0000,113.9154,21.2882,0.0000,299.8846,299.8846,6.9869,7.5192,7.2531,7.2531,0.6638,9957.4700,7.2531,6.8265,7.1393,7.0398,-0.5320,-4256.1277,7.1393,6.6525,7.0257,6.8959,-0.6071,-4249.6608,8.9464,716.9989,39948.5000,1451.6815
2907,6.9288,7.8878,3394.6000,51178.1000,-47783.5000,1.4789,788.9843,7296.0006,8084.9849,74.0776,58474.1006,2605.6157,-55868.4849,7.8878,7.6140,15218.1000,0.0000,15218.1000,0.6109,4132.3593,0.0000,4132.3593,30.6005,0.0000,11085.7407,11085.7407,7.6140,6.8478,38847.5000,0.0000,38847.5000,2.5010,8916.1628,0.0000,8916.1628,125.2763,0.0000,29931.3372,29931.3372,6.8478,6.8396,451.3000,0.0000,451.3000,0.4250,124.5218,0.0000,124.5218,21.2882,0.0000,326.7782,326.7782,6.8396,6.5312,17417.5000,0.0000,17417.5000,1.0184,4026.7202,0.0000,4026.7202,51.0113,0.0000,13390.7798,13390.7798,6.5312,6.5239,971.1000,0.0000,971.1000,0.4250,269.2624,0.0000,269.2624,21.2882,0.0000,701.8376,701.8376,6.5239,7.5939,7.0589,7.0589,1.4452,21678.3048,7.0589,6.8602,7.0059,6.9595,-0.2684,-2147.1855,7.0059,6.6753,6.9288,6.8406,-0.4465,-3125.2454,9.6888,776.5013,25122.0000,16405.8739
2908,6.9127,8.1580,3649.2000,60861.8000,-57212.6000,2.1600,848.4143,8674.0721,9522.4864,108.1929,69535.8721,2800.7857,-66735.0864,8.1580,7.9105,15217.5000,0.0000,15217.5000,0.6142,4115.2300,0.0000,4115.2300,30.7655,0.0000,11102.2700,11102.2700,7.9105,7.2422,43912.0000,0.0000,43912.0000,2.4263,10024.2729,0.0000,10024.2729,121.5349,0.0000,33887.7271,33887.7271,7.2422,7.2349,607.1000,0.0000,607.1000,0.4250,166.4929,0.0000,166.4929,21.2882,0.0000,440.6071,440.6071,7.2349,6.9359,17260.5000,0.0000,17260.5000,1.1015,3963.0408,0.0000,3963.0408,55.1728,0.0000,13297.4592,13297.4592,6.9359,6.9202,5243.9000,0.0000,5243.9000,0.4250,1444.9167,0.0000,1444.9167,21.2882,0.0000,3798.9833,3798.9833,6.9202,7.2245,7.0723,7.0723,0.4551,6825.7554,7.0723,6.7882,6.9965,6.9303,-0.4249,-3399.2040,6.9965,6.6373,6.9127,6.8169,-0.5373,-3761.1501,10.7280,859.7824,25028.4000,-334.5987
2909,6.8915,8.2456,1680.6000,120857.0000,-119176.4000,2.5860,390.8837,17218.2135,17609.0972,129.5313,138075.2135,1289.7163,-136785.4972,8.2456,8.0202,15226.1000,0.0000,15226.1000,0.6112,4112.0781,0.0000,4112.0781,30.6128,0.0000,11114.0219,11114.0219,8.0202,7.3321,13303.4000,0.0000,13303.4000,2.7263,3030.8742,0.0000,3030.8742,136.5581,0.0000,10272.5258,10272.5258,7.3321,7.3232,550.0000,0.0000,550.0000,0.4250,150.6252,0.0000,150.6252,21.2882,0.0000,399.3748,399.3748,7.3232,7.0532,14814.4000,0.0000,14814.4000,1.0827,3396.2092,0.0000,3396.2092,54.2347,0.0000,11418.1908,11418.1908,7.0532,6.9761,17690.6000,0.0000,17690.6000,0.4250,4865.6800,0.0000,4865.6800,21.2882,0.0000,12824.9200,12824.9200,6.9761,7.1288,7.0524,7.0524,0.2508,3761.7062,7.0524,6.7575,6.9738,6.9050,-0.4844,-3875.4857,6.9738,6.6210,6.8915,6.7974,-0.5796,-4056.9826,11.7842,944.4322,-57591.9000,-4170.7620
2910,7.1059,9.5575,405.5000,165743.5000,-165338.0000,5.3861,93.9361,23702.6253,23796.5613,269.7881,189446.1253,311.5639,-189134.5613,9.5575,9.3569,25881.2000,0.0000,25881.2000,0.6105,6853.1450,0.0000,6853.1450,30.5814,0.0000,19028.0550,19028.0550,9.3569,9.1716,6752.0000,1319.7000,5432.3000,0.8241,1501.9679,204.4464,1706.4143,41.2797,1524.1464,5250.0321,3725.8857,9.1716,9.1643,1166.0000,0.0000,1166.0000,0.4250,310.5321,0.0000,310.5321,21.2882,0.0000,855.4679,855.4679,9.1643,8.9578,12211.2000,0.0000,12211.2000,0.9276,2712.8923,0.0000,2712.8923,46.4651,0.0000,9498.3077,9498.3077,8.9578,8.7255,18805.2000,0.0000,18805.2000,0.7252,5024.3316,0.0000,5024.3316,36.3232,0.0000,13780.8684,13780.8684,8.7255,6.4149,7.5702,7.5702,-4.2993,-64489.4707,7.5702,6.5372,7.2947,7.0537,-1.9221,-15376.9034,7.2947,6.4853,7.1059,6.8900,-1.5060,-10542.2248,13.3478,1069.7419,-101842.1000,-90408.5989
2911,7.3307,10.0992,78.9000,183607.1000,-183528.2000,7.4811,18.2011,26363.1196,26381.3207,374.7266,209970.2196,60.6989,-209909.5207,10.0992,9.8200,31570.5000,0.0000,31570.5000,1.0138,8292.7782,0.0000,8292.7782,50.7826,0.0000,23277.7218,23277.7218,9.8200,9.7653,0.0000,16180.3000,-16180.3000,0.4950,0.0000,2517.9306,2517.9306,24.7945,18698.2306,0.0000,-18698.2306,9.7653,9.7528,1970.9000,0.0000,1970.9000,0.4250,520.2698,0.0000,520.2698,21.2882,0.0000,1450.6302,1450.6302,9.7528,9.6134,10439.4000,0.0000,10439.4000,0.7370,2296.6329,0.0000,2296.6329,36.9154,0.0000,8142.7671,8142.7671,9.6134,9.4111,18062.1000,0.0000,18062.1000,0.7445,4778.7273,0.0000,4778.7273,37.2900,0.0000,13283.3727,13283.3727,9.4111,6.5453,7.9782,7.9782,-6.5294,-97941.6266,7.9782,6.5272,7.5912,7.2527,-3.3059,-26447.5967,7.5912,6.4748,7.3307,7.0330,-2.5436,-17805.4465,16.3445,1309.9137,-137665.6000,-142194.6698
2912,7.5483,10.2902,0.0000,202622.7000,-202622.7000,8.3144,0.0000,29208.4323,29208.4323,416.4684,231831.1323,0.0000,-231831.1323,10.2902,9.9860,35897.6000,0.0000,35897.6000,1.2252,9402.9060,0.0000,9402.9060,61.3679,0.0000,26494.6940,26494.6940,9.9860,10.2301,0.0000,26316.7000,-26316.7000,0.8460,0.0000,4102.1867,4102.1867,42.3773,30418.8867,0.0000,-30418.8867,10.2301,10.2112,2134.9000,0.0000,2134.9000,0.4250,559.7034,0.0000,559.7034,21.2882,0.0000,1575.1966,1575.1966,10.2112,10.1046,6943.3000,242.6000,6700.7000,0.6930,1516.0055,39.2647,1555.2702,34.7123,281.8647,5427.2945,5145.4298,10.1046,9.9307,15832.9000,0.0000,15832.9000,0.7068,4158.5733,0.0000,4158.5733,35.4059,0.0000,11674.3267,11674.3267,9.9307,6.7300,8.3304,8.3304,-8.1721,-122581.1184,8.3304,6.5822,7.8642,7.4563,-4.4632,-35705.8163,7.8642,6.5104,7.5483,7.1873,-3.4563,-24194.4318,18.3156,1467.8881,-168373.3000,-182481.3665
2913,7.7654,10.4667,0.0000,213840.4000,-213840.4000,9.1905,0.0000,30948.5451,30948.5451,460.3524,244788.9451,0.0000,-244788.9451,10.4667,10.1578,42382.7000,0.0000,42382.7000,1.3885,11072.8512,0.0000,11072.8512,69.5514,0.0000,31309.8488,31309.8488,10.1578,10.5122,0.0000,30718.7000,-30718.7000,1.3767,0.0000,4796.8308,4796.8308,68.9596,35515.5308,0.0000,-35515.5308,10.5122,10.4938,2193.3000,0.0000,2193.3000,0.4250,572.6367,0.0000,572.6367,21.2882,0.0000,1620.6633,1620.6633,10.4938,10.4338,3841.2000,1164.7000,2676.5000,0.6930,834.8231,188.9111,1023.7342,34.7123,1353.6111,3006.3769,1652.7658,10.4338,10.2976,14346.7000,0.0000,14346.7000,0.6144,3750.0090,0.0000,3750.0090,30.7737,0.0000,10596.6910,10596.6910,10.2976,6.9855,8.6416,8.6416,-9.4797,-142195.4986,8.6416,6.6956,8.1226,7.6686,-5.5697,-44557.4278,8.1226,6.5915,7.7654,7.3571,-4.3823,-30676.3948,20.5322,1645.5305,-182959.9000,-217429.3212
2914,7.9352,10.6045,0.0000,237039.4000,-237039.4000,9.7111,0.0000,34414.3393,34414.3393,486.4263,271453.7393,0.0000,-271453.7393,10.6045,10.2629,44553.4000,0.0000,44553.4000,1.6345,11616.4946,0.0000,11616.4946,81.8699,0.0000,32936.9054,32936.9054,10.2629,10.6501,0.0000,38893.6000,-38893.6000,1.6078,0.0000,6080.0419,6080.0419,80.5368,44973.6419,0.0000,-44973.6419,10.6501,10.6325,2593.2000,0.0000,2593.2000,0.4250,675.6788,0.0000,675.6788,21.2882,0.0000,1917.5212,1917.5212,10.6325,10.6144,1825.9000,2025.5000,-199.6000,0.6930,395.9355,328.8878,724.8234,34.7123,2354.3878,1429.9645,-924.4234,10.6144,10.4988,11560.1000,0.0000,11560.1000,0.5536,3013.6489,0.0000,3013.6489,27.7287,0.0000,8546.4511,8546.4511,10.4988,7.2181,8.8585,8.8585,-10.0325,-150486.9000,8.8585,6.8213,8.3152,7.8399,-6.2296,-49836.8990,8.3152,6.6864,7.9352,7.5008,-4.9811,-34867.8411,21.9374,1758.1494,-217425.9000,-235191.6401
2915,8.1665,10.8578,0.0000,251235.8000,-251235.8000,10.7748,0.0000,36634.1216,36634.1216,539.7101,287869.9216,0.0000,-287869.9216,10.8578,10.5310,38603.0000,0.0000,38603.0000,1.7142,10027.8806,0.0000,10027.8806,85.8623,0.0000,28575.1194,28575.1194,10.5310,10.9768,0.0000,37582.3000,-37582.3000,2.0364,0.0000,5891.8709,5891.8709,102.0025,43474.1709,0.0000,-43474.1709,10.9768,10.9578,3099.4000,0.0000,3099.4000,0.4250,803.7363,0.0000,803.7363,21.2882,0.0000,2295.6637,2295.6637,10.9578,10.9669,716.3000,2774.5000,-2058.2000,0.6930,154.5093,451.6963,606.2056,34.7123,3226.1963,561.7907,-2664.4056,10.9669,10.8821,10073.9000,0.0000,10073.9000,0.4447,2612.7389,0.0000,2612.7389,22.2746,0.0000,7461.1611,7461.1611,10.8821,7.4528,9.1675,9.1675,-11.5359,-173038.0890,9.1675,6.9691,8.5812,8.0683,-7.3951,-59160.7568,8.5812,6.8038,8.1665,7.6925,-5.9792,-41854.5939,24.1321,1934.0403,-239100.0000,-274053.4397
2916,8.3551,11.1501,0.0000,265432.1000,-265432.1000,11.4350,0.0000,38842.8998,38842.8998,572.7790,304274.9998,0.0000,-304274.9998,11.1501,10.8723,44550.7000,0.0000,44550.7000,1.4789,11523.8707,0.0000,11523.8707,74.0781,0.0000,33026.8293,33026.8293,10.8723,11.2945,0.0000,46186.2000,-46186.2000,1.9694,0.0000,7268.0043,7268.0043,98.6465,53454.2043,0.0000,-53454.2043,11.2945,11.2721,2962.3000,0.0000,2962.3000,0.4250,764.6546,0.0000,764.6546,21.2882,0.0000,2197.6454,2197.6454,11.2721,11.2980,211.0000,3588.7000,-3377.7000,0.6930,45.2843,585.8105,631.0948,34.7123,4174.5105,165.7157,-4008.7948,11.2980,11.2255,8959.3000,0.0000,8959.3000,0.4250,2312.5337,0.0000,2312.5337,21.2882,0.0000,6646.7663,6646.7663,11.2255,7.6203,9.4229,9.4229,-12.3827,-185740.1157,9.4229,7.0829,8.7989,8.2529,-8.0370,-64296.3469,8.7989,6.8967,8.3551,7.8478,-6.5334,-45733.6860,24.6394,1974.7016,-258523.7000,-295770.1486
2917,8.5581,11.2909,0.0000,281615.3000,-281615.3000,12.0941,0.0000,41371.8569,41371.8569,605.7906,322987.1569,0.0000,-322987.1569,11.2909,10.9942,42389.0000,0.0000,42389.0000,1.6984,10942.3836,0.0000,10942.3836,85.0751,0.0000,31446.6164,31446.6164,10.9942,11.4741,0.0000,53423.3000,-53423.3000,2.4229,0.0000,8418.4221,8418.4221,121.3634,61841.7221,0.0000,-61841.7221,11.4741,11.4544,1949.9000,0.0000,1949.9000,0.4250,502.0218,0.0000,502.0218,21.2882,0.0000,1447.8782,1447.8782,11.4544,11.4904,0.0000,4116.0000,-4116.0000,0.6930,0.0000,672.9603,672.9603,34.7123,4788.9603,0.0000,-4788.9603,11.4904,11.4307,7844.7000,0.0000,7844.7000,0.4250,2019.2260,0.0000,2019.2260,21.2882,0.0000,5825.4740,5825.4740,11.4307,7.8893,9.6600,9.6600,-13.1498,-197246.5839,9.6600,7.2596,9.0199,8.4598,-8.9131,-71304.9979,9.0199,7.0407,8.5581,8.0303,-7.3492,-51444.3718,26.6376,2134.8429,-286971.0000,-319995.9535
2918,8.7833,11.5228,0.0000,297551.4000,-297551.4000,12.8463,0.0000,43904.2818,43904.2818,643.4682,341455.6818,0.0000,-341455.6818,11.5228,11.2560,40222.2000,0.0000,40222.2000,1.6123,10348.3558,0.0000,10348.3558,80.7580,0.0000,29873.8442,29873.8442,11.2560,11.7804,0.0000,64762.7000,-64762.7000,2.8037,0.0000,10236.0500,10236.0500,140.4365,74998.7500,0.0000,-74998.7500,11.7804,11.7681,1883.3000,0.0000,1883.3000,0.4250,482.7460,0.0000,482.7460,21.2882,0.0000,1400.5540,1400.5540,11.7681,11.8087,0.0000,4466.3000,-4466.3000,0.6930,0.0000,732.3108,732.3108,34.7123,5198.6108,0.0000,-5198.6108,11.8087,11.7593,8959.3000,0.0000,8959.3000,0.4250,2295.6047,0.0000,2295.6047,21.2882,0.0000,6663.6953,6663.6953,11.7593,8.1200,9.9396,9.9396,-14.3102,-214653.4032,9.9396,7.4291,9.2701,8.6844,-9.8716,-78972.5250,9.2701,7.1837,8.7833,8.2269,-8.2043,-57430.2600,28.2078,2260.6836,-315715.6000,-351056.1882
2919,9.0285,11.7437,0.0000,307010.1000,-307010.1000,13.5907,0.0000,45518.3044,45518.3044,680.7578,352528.4044,0.0000,-352528.4044,11.7437,11.5061,34272.0000,0.0000,34272.0000,1.5240,8789.5552,0.0000,8789.5552,76.3370,0.0000,25482.4448,25482.4448,11.5061,12.1023,0.0000,75070.2000,-75070.2000,3.4018,0.0000,11900.2379,11900.2379,170.3935,86970.4379,0.0000,-86970.4379,12.1023,12.0912,2439.2000,0.0000,2439.2000,0.4250,622.3716,0.0000,622.3716,21.2882,0.0000,1816.8284,1816.8284,12.0912,12.1325,0.0000,5317.2000,-5317.2000,0.6930,0.0000,874.4830,874.4830,34.7123,6191.6830,0.0000,-6191.6830,12.1325,12.0795,10445.5000,0.0000,10445.5000,0.4250,2664.0661,0.0000,2664.0661,21.2882,0.0000,7781.4339,7781.4339,12.0795,8.3882,10.2338,10.2338,-15.4825,-232237.2880,10.2338,7.6271,9.5387,8.9305,-10.9338,-87470.7494,9.5387,7.3520,9.0285,8.4453,-9.1719,-64203.0028,30.0892,2411.4651,-340240.8000,-383911.0402
2920,9.2594,11.9595,0.0000,320641.6000,-320641.6000,14.0425,0.0000,47757.6971,47757.6971,703.3907,368399.2971,0.0000,-368399.2971,11.9595,11.7642,22378.2000,0.0000,22378.2000,1.2939,5721.5295,0.0000,5721.5295,64.8090,0.0000,16656.6705,16656.6705,11.7642,12.4302,0.0000,69974.8000,-69974.8000,3.9465,0.0000,11127.1356,11127.1356,197.6811,81101.9356,0.0000,-81101.9356,12.4302,12.4163,1543.5000,0.0000,1543.5000,0.4250,392.0015,0.0000,392.0015,21.2882,0.0000,1151.4985,1151.4985,12.4163,12.4637,0.0000,5955.1000,-5955.1000,0.6930,0.0000,982.5125,982.5125,34.7123,6937.6125,0.0000,-6937.6125,12.4637,12.4040,13789.4000,0.0000,13789.4000,0.4250,3500.4249,0.0000,3500.4249,21.2882,0.0000,10288.9751,10288.9751,12.4040,8.6233,10.5137,10.5137,-16.4639,-246958.4607,10.5137,7.8082,9.7922,9.1609,-11.7812,-94249.4468,9.7922,7.5087,9.2594,8.6505,-9.9437,-69606.0653,31.2389,2503.6068,-358860.4000,-410813.9728
2921,9.4512,12.2704,0.0000,226465.4000,-226465.4000,14.6857,0.0000,33860.6327,33860.6327,735.6058,260326.0327,0.0000,-260326.0327,12.2704,12.1428,18431.3000,0.0000,18431.3000,0.8419,4691.5963,0.0000,4691.5963,42.1690,0.0000,13739.7037,13739.7037,12.1428,12.7635,0.0000,38669.7000,-38669.7000,3.6819,0.0000,6178.1118,6178.1118,184.4285,44847.8118,0.0000,-44847.8118,12.7635,12.7547,1271.4000,0.0000,1271.4000,0.4250,321.3822,0.0000,321.3822,21.2882,0.0000,950.0178,950.0178,12.7547,12.8078,0.0000,7163.9000,-7163.9000,0.6930,0.0000,1186.0144,1186.0144,34.7123,8349.9144,0.0000,-8349.9144,12.8078,12.7290,16204.4000,0.0000,16204.4000,0.5146,4093.5726,0.0000,4093.5726,25.7740,0.0000,12110.8274,12110.8274,12.7290,8.7894,10.7592,10.7592,-17.1686,-257529.3573,10.7592,7.9397,10.0073,9.3494,-12.2875,-98299.7505,10.0073,7.6240,9.4512,8.8157,-10.3866,-72705.8796,31.2631,2505.5471,-236391.9000,-428534.9874
