Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2922,9.0432,11.8385,0.0000,214922.1000,-214922.1000,10.3839,0.0000,31874.3185,31874.3185,520.1310,246796.4185,0.0000,-246796.4185,11.8385,11.6911,18428.1000,0.0000,18428.1000,0.6899,4719.7464,0.0000,4719.7464,34.5574,0.0000,13708.3536,13708.3536,11.6911,12.1728,0.0000,25049.4000,-25049.4000,2.0375,0.0000,3979.7192,3979.7192,102.0567,29029.1192,0.0000,-29029.1192,12.1728,12.1626,976.3000,0.0000,976.3000,0.4250,248.8572,0.0000,248.8572,21.2882,0.0000,727.4428,727.4428,12.1626,12.2523,0.0000,6385.7000,-6385.7000,0.6930,0.0000,1050.9350,1050.9350,34.7123,7436.6350,0.0000,-7436.6350,12.2523,12.1224,15461.3000,0.0000,15461.3000,0.6014,3936.6098,0.0000,3936.6098,30.1224,0.0000,11524.6902,11524.6902,12.1224,8.3546,10.2385,10.2385,-11.6843,-175263.7997,10.2385,7.6492,9.5480,8.9439,-8.0297,-64237.6127,9.5480,7.3845,9.0432,8.4663,-6.7092,-46964.5077,22.2460,1782.8833,-211491.5000,-286465.9201
2923,8.8588,11.7630,0.0000,144731.0000,-144731.0000,9.8313,0.0000,21386.8637,21386.8637,492.4499,166117.8637,0.0000,-166117.8637,11.7630,11.6017,18419.2000,0.0000,18419.2000,0.6946,4722.5667,0.0000,4722.5667,34.7940,0.0000,13696.6333,13696.6333,11.6017,11.9434,0.0000,1736.3000,-1736.3000,1.3177,0.0000,275.5565,275.5565,66.0044,2011.8565,0.0000,-2011.8565,11.9434,11.9349,1064.8000,0.0000,1064.8000,0.4250,272.3044,0.0000,272.3044,21.2882,0.0000,792.4956,792.4956,11.9349,12.0224,0.0000,4340.1000,-4340.1000,0.6930,0.0000,712.7260,712.7260,34.7123,5052.8260,0.0000,-5052.8260,12.0224,11.8869,14160.9000,0.0000,14160.9000,0.5789,3617.3285,0.0000,3617.3285,28.9973,0.0000,10543.5715,10543.5715,11.8869,8.1422,10.0145,10.0145,-10.6024,-159035.3451,10.0145,7.5023,9.3446,8.7584,-7.1127,-56901.5059,9.3446,7.2627,8.8588,8.3037,-5.8944,-41260.8939,20.3108,1627.7907,-117162.5000,-257197.7449
2924,8.4217,11.2198,0.0000,130420.0000,-130420.0000,6.6135,0.0000,19109.7656,19109.7656,331.2689,149529.7656,0.0000,-149529.7656,11.2198,10.9894,15605.4000,0.0000,15605.4000,0.6952,4032.5546,0.0000,4032.5546,34.8200,0.0000,11572.8454,11572.8454,10.9894,11.0233,0.0000,154.9000,-154.9000,0.4950,0.0000,24.4078,24.4078,24.7945,179.3078,0.0000,-179.3078,11.0233,11.0100,612.3000,0.0000,612.3000,0.4250,158.6743,0.0000,158.6743,21.2882,0.0000,453.6257,453.6257,11.0100,11.0951,0.0000,3071.2000,-3071.2000,0.6930,0.0000,500.2176,500.2176,34.7123,3571.4176,0.0000,-3571.4176,11.0951,10.9181,11560.1000,0.0000,11560.1000,0.5322,2992.6187,0.0000,2992.6187,26.6573,0.0000,8567.4813,8567.4813,10.9181,7.8617,9.3899,9.3899,-6.0418,-90626.9961,9.3899,7.2890,8.8297,8.3395,-4.1531,-33224.9943,8.8297,7.0812,8.4217,7.9554,-3.4564,-24194.8464,14.1807,1136.4993,-105868.3000,-148046.8368
2925,8.2144,10.9871,0.0000,101173.2000,-101173.2000,5.9447,0.0000,14766.0093,14766.0093,297.7678,115939.2093,0.0000,-115939.2093,10.9871,10.7726,15230.7000,0.0000,15230.7000,0.5942,3949.0370,0.0000,3949.0370,29.7659,0.0000,11281.6630,11281.6630,10.7726,10.7759,0.0000,5207.7000,-5207.7000,0.4950,0.0000,818.5887,818.5887,24.7945,6026.2887,0.0000,-6026.2887,10.7759,10.7675,457.2000,0.0000,457.2000,0.4250,118.9084,0.0000,118.9084,21.2882,0.0000,338.2916,338.2916,10.7675,10.8338,0.0000,1994.4000,-1994.4000,0.6930,0.0000,324.1882,324.1882,34.7123,2318.5882,0.0000,-2318.5882,10.8338,10.6750,10073.9000,0.0000,10073.9000,0.4411,2617.8082,0.0000,2617.8082,22.0956,0.0000,7456.0918,7456.0918,10.6750,7.5823,9.1287,9.1287,-5.5569,-83353.5267,9.1287,7.1343,8.5969,8.1315,-3.5834,-28667.5258,8.5969,6.9579,8.2144,7.7774,-2.9449,-20614.1024,12.8895,1033.0186,-82613.5000,-132635.1548
2926,8.0142,10.5706,0.0000,85398.3000,-85398.3000,4.6061,0.0000,12416.7992,12416.7992,230.7218,97815.0992,0.0000,-97815.0992,10.5706,10.3223,15224.5000,0.0000,15224.5000,0.5822,3971.4810,0.0000,3971.4810,29.1641,0.0000,11253.0190,11253.0190,10.3223,10.4551,451.8000,7496.3000,-7044.5000,0.4950,98.8257,1172.5922,1271.4179,24.7945,8668.8922,352.9743,-8315.9179,10.4551,10.4477,456.7000,0.0000,456.7000,0.4250,119.3371,0.0000,119.3371,21.2882,0.0000,337.3629,337.3629,10.4477,10.4988,5.8000,1182.1000,-1176.3000,0.6930,1.2615,191.6649,192.9264,34.7123,1373.7649,4.5385,-1369.2264,10.4988,10.3346,5615.4000,0.0000,5615.4000,0.4250,1466.3817,0.0000,1466.3817,21.2882,0.0000,4149.0183,4149.0183,10.3346,7.3857,8.8601,8.8601,-4.4559,-66837.8879,8.8601,7.0097,8.3667,7.9349,-2.7960,-22368.0481,8.3667,6.8560,8.0142,7.6114,-2.2826,-15978.4449,10.8396,868.7261,-72322.5000,-105184.3808
2927,7.8665,10.2618,5.1000,68583.6000,-68578.5000,3.8836,1.1649,9944.5365,9945.7014,194.5280,78528.1365,3.9351,-78524.2014,10.2618,9.9866,15217.8000,0.0000,15217.8000,0.5861,3987.7662,0.0000,3987.7662,29.3571,0.0000,11230.0338,11230.0338,9.9866,10.1902,1388.1000,2883.0000,-1494.9000,0.4950,305.3975,449.3984,754.7958,24.7945,3332.3984,1082.7025,-2249.6958,10.1902,10.1820,451.0000,0.0000,451.0000,0.4250,118.3075,0.0000,118.3075,21.2882,0.0000,332.6925,332.6925,10.1820,10.2155,173.5000,546.3000,-372.8000,0.6930,37.9003,88.3992,126.2995,34.7123,634.6992,135.5997,-499.0995,10.2155,10.1140,1714.2000,0.0000,1714.2000,0.4250,449.5059,0.0000,449.5059,21.2882,0.0000,1264.6941,1264.6941,10.1140,7.2167,8.6654,8.6654,-3.9425,-59136.8429,8.6654,6.9124,8.1979,7.7889,-2.3853,-19082.5891,8.1979,6.7777,7.8665,7.4878,-1.9325,-13527.5997,9.7615,782.3243,-53063.2000,-91747.0317
2928,7.7096,9.8885,45.1000,66002.0000,-65956.9000,3.1161,10.3310,9542.4804,9552.8113,156.0849,75544.4804,34.7690,-75509.7113,9.8885,9.5774,15191.1000,0.0000,15191.1000,0.5889,4002.7662,0.0000,4002.7662,29.4987,0.0000,11188.3338,11188.3338,9.5774,9.6399,2509.2000,2257.9000,251.3000,0.4950,556.0073,350.5298,906.5371,24.7945,2608.4298,1953.1927,-655.2371,9.6399,9.6307,456.8000,0.0000,456.8000,0.4250,120.8090,0.0000,120.8090,21.2882,0.0000,335.9910,335.9910,9.6307,9.6445,944.7000,296.3000,648.4000,0.6930,208.2521,47.7592,256.0113,34.7123,344.0592,736.4479,392.3887,9.6445,9.6095,970.0000,0.0000,970.0000,0.4250,256.5163,0.0000,256.5163,21.2882,0.0000,713.4837,713.4837,9.6095,7.2335,8.4215,8.4215,-2.8533,-42798.9032,8.4215,6.8667,8.0069,7.6441,-1.8671,-14936.6725,8.0069,6.7330,7.7096,7.3699,-1.5297,-10707.9493,8.6145,690.4006,-48439.3000,-68443.5250
2929,7.6079,9.7477,252.1000,59088.1000,-58836.0000,2.9943,57.8571,8526.9349,8584.7921,149.9866,67615.0349,194.2429,-67420.7921,9.7477,9.4308,15202.5000,0.0000,15202.5000,0.5917,4014.1383,0.0000,4014.1383,29.6363,0.0000,11188.3617,11188.3617,9.4308,9.4494,6357.0000,5769.6000,587.4000,0.4950,1412.2616,894.4463,2306.7079,24.7945,6664.0463,4944.7384,-1719.3079,9.4494,9.4399,449.5000,0.0000,449.5000,0.4250,119.2159,0.0000,119.2159,21.2882,0.0000,330.2841,330.2841,9.4399,9.4288,2923.3000,132.4000,2790.9000,0.6930,646.4679,21.3140,667.7819,34.7123,153.7140,2276.8321,2123.1181,9.4288,9.4086,413.4000,0.0000,413.4000,0.4250,109.6752,0.0000,109.6752,21.2882,0.0000,303.7248,303.7248,9.4086,7.1425,8.2755,8.2755,-2.6649,-39973.8744,8.2755,6.8171,7.8866,7.5463,-1.7151,-13720.9430,7.8866,6.6921,7.6079,7.2893,-1.4047,-9833.1132,8.4360,676.0950,-39392.3000,-63527.9305
2930,7.5128,9.5398,641.4000,52613.6000,-51972.2000,2.6696,147.4617,7579.4389,7726.9006,133.7178,60193.0389,493.9383,-59699.1006,9.5398,9.2038,15202.9000,0.0000,15202.9000,0.5936,4026.6694,0.0000,4026.6694,29.7309,0.0000,11176.2306,11176.2306,9.2038,9.2556,10686.3000,8170.4000,2515.9000,0.4950,2383.5780,1263.9394,3647.5175,24.7945,9434.3394,8302.7220,-1131.6175,9.2556,9.2456,457.6000,0.0000,457.6000,0.4250,121.7161,0.0000,121.7161,21.2882,0.0000,335.8839,335.8839,9.2456,9.1819,5795.3000,9.2000,5786.1000,0.6930,1285.7563,1.4792,1287.2355,34.7123,10.6792,4509.5437,4498.8645,9.1819,9.1727,413.4000,0.0000,413.4000,0.4250,110.0808,0.0000,110.0808,21.2882,0.0000,303.3192,303.3192,9.1727,7.0973,8.1350,8.1350,-2.3006,-34508.4722,8.1350,6.7774,7.7730,7.4562,-1.5048,-12038.7632,7.7730,6.6580,7.5128,7.2155,-1.2359,-8651.5428,7.9517,637.2769,-27596.3000,-55198.7781
2931,7.4182,9.3248,529.0000,69317.1000,-68788.1000,2.3569,121.8341,9968.5921,10090.4263,118.0559,79285.6921,407.1659,-78878.5263,9.3248,8.9682,15202.1000,0.0000,15202.1000,0.5957,4039.3924,0.0000,4039.3924,29.8394,0.0000,11162.7076,11162.7076,8.9682,9.0046,17600.9000,8816.2000,8784.7000,0.4950,3942.3032,1360.9208,5303.2239,24.7945,10177.1208,13658.5968,3481.4761,9.0046,8.9939,448.9000,0.0000,448.9000,0.4250,119.8519,0.0000,119.8519,21.2882,0.0000,329.0481,329.0481,8.9939,8.8503,7684.1000,0.0000,7684.1000,0.6930,1712.0248,0.0000,1712.0248,34.7123,0.0000,5972.0752,5972.0752,8.8503,8.8407,969.6000,0.0000,969.6000,0.4250,259.4746,0.0000,259.4746,21.2882,0.0000,710.1254,710.1254,8.8407,7.1264,7.9835,7.9835,-1.7888,-26832.7393,7.9835,6.7565,7.6563,7.3700,-1.2804,-10243.4197,7.6563,6.6359,7.4182,7.1461,-1.0649,-7453.9544,7.4859,599.9489,-35698.7000,-44530.1134
2932,7.3966,9.5672,698.0000,76870.3000,-76172.3000,3.1178,160.8212,11050.5074,11211.3286,156.1718,87920.8074,537.1788,-87383.6286,9.5672,9.2596,15192.6000,0.0000,15192.6000,0.5979,4022.3002,0.0000,4022.3002,29.9504,0.0000,11170.2998,11170.2998,9.2596,9.1634,18280.8000,4734.5000,13546.3000,0.5340,4073.5063,732.7948,4806.3011,26.7475,5467.2948,14207.2937,8739.9989,9.1634,9.1543,607.5000,0.0000,607.5000,0.4250,161.8108,0.0000,161.8108,21.2882,0.0000,445.6892,445.6892,9.1543,8.9898,8212.1000,0.0000,8212.1000,0.6930,1824.7416,0.0000,1824.7416,34.7123,0.0000,6387.3584,6387.3584,8.9898,8.9703,5233.2000,0.0000,5233.2000,0.4250,1397.5228,0.0000,1397.5228,21.2882,0.0000,3835.6772,3835.6772,8.9703,6.9714,7.9709,7.9709,-2.4211,-36316.4335,7.9709,6.7164,7.6363,7.3436,-1.5194,-12155.2647,7.6363,6.6090,7.3966,7.1227,-1.2444,-8710.6029,8.6891,696.3803,-33380.6000,-57182.3010
2933,7.3648,9.5383,1.5000,146578.3000,-146576.8000,3.4521,0.3458,21059.2876,21059.6334,172.9157,167637.5876,1.1542,-167636.4334,9.5383,9.2604,15189.8000,0.0000,15189.8000,0.5950,4023.2947,0.0000,4023.2947,29.8050,0.0000,11166.5053,11166.5053,9.2604,9.0430,3318.8000,0.0000,3318.8000,0.8187,739.5169,0.0000,739.5169,41.0088,0.0000,2579.2831,2579.2831,9.0430,9.0320,555.9000,0.0000,555.9000,0.4250,148.3342,0.0000,148.3342,21.2882,0.0000,407.5658,407.5658,9.0320,8.8732,6962.5000,76.9000,6885.6000,0.6930,1550.2586,12.3479,1562.6065,34.7123,89.2479,5412.2414,5322.9935,8.8732,8.7778,17653.4000,0.0000,17653.4000,0.4250,4722.6029,0.0000,4722.6029,21.2882,0.0000,12930.7971,12930.7971,8.7778,7.0464,7.9121,7.9121,-2.3203,-34804.1436,7.9121,6.7221,7.5948,7.3171,-1.5947,-12757.7472,7.5948,6.6092,7.3648,7.1020,-1.3207,-9244.6168,9.6133,770.4439,-102973.3000,-56806.5076
2934,7.5770,10.3767,0.0000,196834.8000,-196834.8000,6.6416,0.0000,28388.9699,28388.9699,332.6796,225223.7699,0.0000,-225223.7699,10.3767,10.1895,25829.8000,0.0000,25829.8000,0.5952,6757.1747,0.0000,6757.1747,29.8145,0.0000,19072.6253,19072.6253,10.1895,10.1462,626.3000,1893.9000,-1267.6000,0.4950,137.3096,295.8364,433.1460,24.7945,2189.7364,488.9904,-1700.7460,10.1462,10.1394,1156.9000,0.0000,1156.9000,0.4250,303.6778,0.0000,303.6778,21.2882,0.0000,853.2222,853.2222,10.1394,10.0501,4973.7000,324.9000,4648.8000,0.6930,1087.2414,52.5570,1139.7984,34.7123,377.4570,3886.4586,3509.0016,10.0501,9.8328,18765.7000,0.0000,18765.7000,0.6999,4932.8556,0.0000,4932.8556,35.0588,0.0000,13832.8444,13832.8444,9.8328,6.8047,8.3187,8.3187,-6.0467,-90699.8373,8.3187,6.6700,7.8791,7.4944,-3.2922,-26337.6855,7.8791,6.5845,7.5770,7.2318,-2.5850,-18095.2227,14.3247,1148.0352,-147701.2000,-135132.7454
2935,7.8199,10.7480,0.0000,217759.6000,-217759.6000,8.9294,0.0000,31547.5846,31547.5846,447.2738,249307.1846,0.0000,-249307.1846,10.7480,10.4997,31510.1000,0.0000,31510.1000,0.9976,8198.4765,0.0000,8198.4765,49.9713,0.0000,23311.6235,23311.6235,10.4997,10.5218,0.0000,31965.0000,-31965.0000,0.4950,0.0000,5009.5388,5009.5388,24.7945,36974.5388,0.0000,-36974.5388,10.5218,10.5107,1967.9000,0.0000,1967.9000,0.4250,513.7158,0.0000,513.7158,21.2882,0.0000,1454.1842,1454.1842,10.5107,10.4650,3183.7000,821.9000,2361.8000,0.6930,691.7356,133.3274,825.0630,34.7123,955.2274,2491.9644,1536.7370,10.4650,10.2849,18024.2000,0.0000,18024.2000,0.7289,4709.0946,0.0000,4709.0946,36.5083,0.0000,13315.1054,13315.1054,10.2849,7.0813,8.6831,8.6831,-8.2185,-123277.3554,8.6831,6.7722,8.1735,7.7276,-4.9022,-39217.4665,8.1735,6.6581,7.8199,7.4158,-3.8876,-27212.9809,18.4033,1474.9163,-195860.6000,-189707.8028
2936,8.1060,10.8320,0.0000,236726.6000,-236726.6000,9.8921,0.0000,34479.1088,34479.1088,495.4924,271205.7088,0.0000,-271205.7088,10.8320,10.5771,35829.8000,0.0000,35829.8000,1.2094,9310.9915,0.0000,9310.9915,60.5787,0.0000,26518.8085,26518.8085,10.5771,10.9812,0.0000,40342.1000,-40342.1000,1.6749,0.0000,6327.6971,6327.6971,83.8938,46669.7971,0.0000,-46669.7971,10.9812,10.9653,2132.2000,0.0000,2132.2000,0.4250,552.8868,0.0000,552.8868,21.2882,0.0000,1579.3132,1579.3132,10.9653,10.9484,1088.5000,2343.8000,-1255.3000,0.6930,234.7663,381.6008,616.3671,34.7123,2725.4008,853.7337,-1871.6671,10.9484,10.8026,15799.7000,0.0000,15799.7000,0.6951,4098.8692,0.0000,4098.8692,34.8180,0.0000,11700.8308,11700.8308,10.8026,7.3700,9.0863,9.0863,-10.4715,-157072.0051,9.0863,6.9276,8.5106,8.0069,-6.5854,-52683.4833,8.5106,6.7766,8.1060,7.6436,-5.2898,-37028.4336,21.8841,1753.8803,-224562.3000,-246783.9219
2937,8.3424,11.0493,0.0000,247767.7000,-247767.7000,10.7709,0.0000,36249.1612,36249.1612,539.5161,284016.8612,0.0000,-284016.8612,11.0493,10.7845,42309.9000,0.0000,42309.9000,1.3733,10960.2552,0.0000,10960.2552,68.7862,0.0000,31349.6448,31349.6448,10.7845,11.2502,0.0000,47119.3000,-47119.3000,2.1143,0.0000,7407.5705,7407.5705,105.9060,54526.8705,0.0000,-54526.8705,11.2502,11.2344,2187.0000,0.0000,2187.0000,0.4250,564.8892,0.0000,564.8892,21.2882,0.0000,1622.1108,1622.1108,11.2344,11.2531,150.7000,3752.8000,-3602.1000,0.6930,32.3624,612.3979,644.7603,34.7123,4365.1979,118.3376,-4246.8603,11.2531,11.1361,14316.6000,0.0000,14316.6000,0.6044,3697.7385,0.0000,3697.7385,30.2732,0.0000,10618.8615,10618.8615,11.1361,7.6456,9.3909,9.3909,-11.6640,-174960.5464,9.3909,7.0953,8.7787,8.2431,-7.6707,-61365.2306,8.7787,6.9087,8.3424,7.8437,-6.2486,-43740.1151,23.9713,1921.1568,-239675.6000,-280065.8920
2938,8.5311,11.1896,0.0000,267935.9000,-267935.9000,11.2884,0.0000,39341.7445,39341.7445,565.4348,307277.6445,0.0000,-307277.6445,11.1896,10.8961,44465.3000,0.0000,44465.3000,1.6157,11495.1880,0.0000,11495.1880,80.9317,0.0000,32970.1120,32970.1120,10.8961,11.4064,0.0000,58404.2000,-58404.2000,2.4712,0.0000,9193.1207,9193.1207,123.7799,67597.3207,0.0000,-67597.3207,11.4064,11.3912,2588.1000,0.0000,2588.1000,0.4250,666.9841,0.0000,666.9841,21.2882,0.0000,1921.1159,1921.1159,11.3912,11.4309,0.0000,4872.3000,-4872.3000,0.6930,0.0000,796.1695,796.1695,34.7123,5668.4695,0.0000,-5668.4695,11.4309,11.3315,11536.0000,0.0000,11536.0000,0.5449,2971.9115,0.0000,2971.9115,27.2926,0.0000,8564.0885,8564.0885,11.3315,7.8903,9.6109,9.6109,-12.2598,-183896.6620,9.6109,7.2600,8.9840,8.4355,-8.3752,-67001.7552,8.9840,7.0429,8.5311,8.0134,-6.9155,-48408.7214,25.5572,2048.2552,-272623.0000,-299307.1386
2939,8.7736,11.4181,0.0000,280952.0000,-280952.0000,12.2204,0.0000,41447.1428,41447.1428,612.1175,322399.1428,0.0000,-322399.1428,11.4181,11.1342,38533.6000,0.0000,38533.6000,1.6941,9928.8914,0.0000,9928.8914,84.8561,0.0000,28604.7086,28604.7086,11.1342,11.7158,0.0000,57283.5000,-57283.5000,3.0641,0.0000,9041.1666,9041.1666,153.4806,66324.6666,0.0000,-66324.6666,11.7158,11.6992,3094.5000,0.0000,3094.5000,0.4250,793.9479,0.0000,793.9479,21.2882,0.0000,2300.5521,2300.5521,11.6992,11.7480,0.0000,5585.2000,-5585.2000,0.6930,0.0000,915.1901,915.1901,34.7123,6500.3901,0.0000,-6500.3901,11.7480,11.6742,10053.0000,0.0000,10053.0000,0.4378,2578.0808,0.0000,2578.0808,21.9271,0.0000,7474.9192,7474.9192,11.6742,8.1449,9.9096,9.9096,-13.6777,-205164.9221,9.9096,7.4462,9.2527,8.6779,-9.5466,-76373.1077,9.2527,7.1993,8.7736,8.2260,-7.9580,-55705.8910,27.8014,2228.1166,-292139.6000,-337243.9208
2940,8.9639,11.6924,0.0000,293415.3000,-293415.3000,12.8318,0.0000,43447.3570,43447.3570,642.7447,336862.6570,0.0000,-336862.6570,11.6924,11.4501,44466.7000,0.0000,44466.7000,1.4625,11412.5300,0.0000,11412.5300,73.2586,0.0000,33054.1700,33054.1700,11.4501,12.0115,0.0000,69932.1000,-69932.1000,3.0077,0.0000,11078.3623,11078.3623,150.6539,81010.4623,0.0000,-81010.4623,12.0115,11.9920,2955.6000,0.0000,2955.6000,0.4250,755.1104,0.0000,755.1104,21.2882,0.0000,2200.4896,2200.4896,11.9920,12.0470,0.0000,6218.7000,-6218.7000,0.6930,0.0000,1021.7789,1021.7789,34.7123,7240.4789,0.0000,-7240.4789,12.0470,11.9837,8940.7000,0.0000,8940.7000,0.4250,2283.0548,0.0000,2283.0548,21.2882,0.0000,6657.6452,6657.6452,11.9837,8.3189,10.1513,10.1513,-14.4408,-216611.7006,10.1513,7.5806,9.4658,8.8659,-10.1296,-81036.7220,9.4658,7.3148,8.9639,8.3903,-8.4758,-59330.9276,28.2675,2265.4704,-313203.1000,-356979.3502
2941,9.1811,11.8261,0.0000,308656.9000,-308656.9000,13.4157,0.0000,45901.0377,45901.0377,671.9929,354557.9377,0.0000,-354557.9377,11.8261,11.5665,42306.3000,0.0000,42306.3000,1.6801,10837.2808,0.0000,10837.2808,84.1579,0.0000,31469.0192,31469.0192,11.5665,12.2023,0.0000,77998.5000,-77998.5000,3.6757,0.0000,12373.3804,12373.3804,184.1157,90371.8804,0.0000,-90371.8804,12.2023,12.1851,1945.8000,0.0000,1945.8000,0.4250,495.7728,0.0000,495.7728,21.2882,0.0000,1450.0272,1450.0272,12.1851,12.2419,0.0000,6849.2000,-6849.2000,0.6930,0.0000,1127.4613,1127.4613,34.7123,7976.6613,0.0000,-7976.6613,12.2419,12.1896,7828.5000,0.0000,7828.5000,0.4250,1993.5128,0.0000,1993.5128,21.2882,0.0000,5834.9872,5834.9872,12.1896,8.5933,10.3915,10.3915,-15.2760,-229139.7064,10.3915,7.7843,9.6962,9.0879,-11.0746,-88596.5854,9.6962,7.4887,9.1811,8.5925,-9.3768,-65637.5749,30.4718,2442.1328,-341424.0000,-383373.8667
2942,9.4146,12.0612,0.0000,321115.8000,-321115.8000,14.1304,0.0000,47977.2507,47977.2507,707.7890,369093.0507,0.0000,-369093.0507,12.0612,11.8262,40147.8000,0.0000,40147.8000,1.5950,10249.8760,0.0000,10249.8760,79.8945,0.0000,29897.9240,29897.9240,11.8262,12.5006,0.0000,85381.6000,-85381.6000,4.1013,0.0000,13587.3790,13587.3790,205.4348,98968.9790,0.0000,-98968.9790,12.5006,12.4898,1880.7000,0.0000,1880.7000,0.4250,477.1647,0.0000,477.1647,21.2882,0.0000,1403.5353,1403.5353,12.4898,12.5493,0.0000,7372.9000,-7372.9000,0.6930,0.0000,1217.3251,1217.3251,34.7123,8590.2251,0.0000,-8590.2251,12.5493,12.5057,8940.7000,0.0000,8940.7000,0.4250,2266.8440,0.0000,2266.8440,21.2882,0.0000,6673.8560,6673.8560,12.5057,8.8307,10.6682,10.6682,-16.4213,-246319.6226,10.6682,7.9748,9.9500,9.3215,-12.0349,-96279.5825,9.9500,7.6557,9.4146,8.8028,-10.2516,-71760.9143,32.0545,2568.9772,-362901.1000,-414360.1193
2943,9.6350,12.2792,0.0000,324561.3000,-324561.3000,14.7207,0.0000,48708.3905,48708.3905,737.3604,373269.6905,0.0000,-373269.6905,12.2792,12.0649,34214.6000,0.0000,34214.6000,1.5079,8708.0722,0.0000,8708.0722,75.5290,0.0000,25506.5278,25506.5278,12.0649,12.7738,0.0000,89711.9000,-89711.9000,4.4936,0.0000,14318.8758,14318.8758,225.0843,104030.7758,0.0000,-104030.7758,12.7738,12.7637,2433.8000,0.0000,2433.8000,0.4250,615.1230,0.0000,615.1230,21.2882,0.0000,1818.6770,1818.6770,12.7637,12.8252,0.0000,7789.2000,-7789.2000,0.6930,0.0000,1289.6557,1289.6557,34.7123,9078.8557,0.0000,-9078.8557,12.8252,12.7774,10423.7000,0.0000,10423.7000,0.4250,2632.6010,0.0000,2632.6010,21.2882,0.0000,7791.0990,7791.0990,12.7774,9.0661,10.9218,10.9218,-17.2781,-259171.1118,10.9218,8.1644,10.1865,9.5431,-12.8370,-102696.0211,10.1865,7.8230,9.6350,9.0048,-11.0033,-77022.9947,33.3978,2676.6298,-374990.3000,-438890.1276
2944,9.8067,12.4588,0.0000,334554.1000,-334554.1000,14.8979,0.0000,50384.0456,50384.0456,746.2344,384938.1456,0.0000,-384938.1456,12.4588,12.2775,22340.9000,0.0000,22340.9000,1.2805,5671.6065,0.0000,5671.6065,64.1409,0.0000,16669.2935,16669.2935,12.2775,13.0166,0.0000,80463.0000,-80463.0000,4.7255,0.0000,12877.2938,12877.2938,236.7005,93340.2938,0.0000,-93340.2938,13.0166,13.0037,1540.9000,0.0000,1540.9000,0.4250,388.1264,0.0000,388.1264,21.2882,0.0000,1152.7736,1152.7736,13.0037,13.0682,0.0000,7389.7000,-7389.7000,0.6930,0.0000,1226.5901,1226.5901,34.7123,8616.2901,0.0000,-8616.2901,13.0682,13.0128,13760.5000,0.0000,13760.5000,0.4250,3463.5378,0.0000,3463.5378,21.2882,0.0000,10296.9622,10296.9622,13.0128,9.2344,11.1236,11.1236,-17.7339,-266008.6056,11.1236,8.3051,10.3720,9.7144,-13.2287,-105829.9687,10.3720,7.9492,9.8067,9.1606,-11.3718,-79602.3532,33.6704,2698.4749,-384764.5000,-451440.9275
2945,9.9402,12.7212,0.0000,233290.9000,-233290.9000,15.3721,0.0000,35230.1327,35230.1327,769.9877,268521.0327,0.0000,-268521.0327,12.7212,12.6006,18393.2000,0.0000,18393.2000,0.8337,4652.1713,0.0000,4652.1713,41.7611,0.0000,13741.0287,13741.0287,12.6006,13.2751,0.0000,45700.6000,-45700.6000,4.2416,0.0000,7344.6033,7344.6033,212.4608,53045.2033,0.0000,-53045.2033,13.2751,13.2668,1270.9000,0.0000,1270.9000,0.4250,318.9660,0.0000,318.9660,21.2882,0.0000,951.9340,951.9340,13.2668,13.3290,0.0000,7119.2000,-7119.2000,0.6930,0.0000,1185.0379,1185.0379,34.7123,8304.2379,0.0000,-8304.2379,13.3290,13.2546,16170.4000,0.0000,16170.4000,0.5086,4055.3486,0.0000,4055.3486,25.4745,0.0000,12115.0514,12115.0514,13.2546,9.3380,11.2963,11.2963,-18.0775,-271162.5458,11.2963,8.3927,10.5220,9.8445,-13.4016,-107212.5255,10.5220,8.0286,9.9402,9.2753,-11.5085,-80559.7933,33.1110,2653.6431,-250276.2000,-458934.8646
2946,9.4507,12.2023,0.0000,217521.1000,-217521.1000,10.7277,0.0000,32522.9542,32522.9542,537.3508,250044.0542,0.0000,-250044.0542,12.2023,12.0616,18385.3000,0.0000,18385.3000,0.6835,4684.4176,0.0000,4684.4176,34.2382,0.0000,13700.8824,13700.8824,12.0616,12.6054,0.0000,28008.7000,-28008.7000,2.4120,0.0000,4470.2732,4470.2732,120.8152,32478.9732,0.0000,-32478.9732,12.6054,12.5956,973.3000,0.0000,973.3000,0.4250,246.5774,0.0000,246.5774,21.2882,0.0000,726.7226,726.7226,12.5956,12.6808,0.0000,5445.3000,-5445.3000,0.6930,0.0000,900.0247,900.0247,34.7123,6345.3247,0.0000,-6345.3247,12.6808,12.5568,15428.9000,0.0000,15428.9000,0.5952,3904.6334,0.0000,3904.6334,29.8137,0.0000,11524.2666,11524.2666,12.5568,8.8194,10.6881,10.6881,-12.1414,-182120.4264,10.6881,8.0250,9.9780,9.3566,-8.6515,-69211.6912,9.9780,7.7182,9.4507,8.8481,-7.3412,-51388.2320,23.3046,1867.7244,-216187.6000,-302720.3496
2947,9.1928,12.0731,0.0000,147179.9000,-147179.9000,9.9738,0.0000,21892.5192,21892.5192,499.5868,169072.4192,0.0000,-169072.4192,12.0731,11.9153,18405.4000,0.0000,18405.4000,0.6889,4698.1673,0.0000,4698.1673,34.5090,0.0000,13707.2327,13707.2327,11.9153,12.2895,0.0000,8019.0000,-8019.0000,1.4753,0.0000,1277.5236,1277.5236,73.8987,9296.5236,0.0000,-9296.5236,12.2895,12.2812,1062.6000,0.0000,1062.6000,0.4250,270.4061,0.0000,270.4061,21.2882,0.0000,792.1939,792.1939,12.2812,12.3543,0.0000,3826.2000,-3826.2000,0.6930,0.0000,630.4298,630.4298,34.7123,4456.6298,0.0000,-4456.6298,12.3543,12.2217,14131.3000,0.0000,14131.3000,0.5737,3592.7755,0.0000,3592.7755,28.7387,0.0000,10538.5245,10538.5245,12.2217,8.5324,10.3771,10.3771,-10.6684,-160025.7631,10.3771,7.8185,9.6948,9.0978,-7.3987,-59189.5221,9.6948,7.5434,9.1928,8.6191,-6.2213,-43548.8942,20.7447,1662.5611,-125425.8000,-262764.1795
2948,8.7267,11.5395,0.0000,132608.2000,-132608.2000,6.7384,0.0000,19545.0487,19545.0487,337.5248,152153.2487,0.0000,-152153.2487,11.5395,11.3118,15558.7000,0.0000,15558.7000,0.6911,4001.9795,0.0000,4001.9795,34.6189,0.0000,11556.7205,11556.7205,11.3118,11.4665,0.0000,5066.3000,-5066.3000,0.4950,0.0000,801.2747,801.2747,24.7945,5867.5747,0.0000,-5867.5747,11.4665,11.4533,615.1000,0.0000,615.1000,0.4250,158.3813,0.0000,158.3813,21.2882,0.0000,456.7187,456.7187,11.4533,11.5275,0.0000,2809.8000,-2809.8000,0.6930,0.0000,459.3940,459.3940,34.7123,3269.1940,0.0000,-3269.1940,11.5275,11.3526,11536.0000,0.0000,11536.0000,0.5282,2967.7818,0.0000,2967.7818,26.4595,0.0000,8568.2182,8568.2182,11.3526,8.1449,9.7488,9.7488,-6.4193,-96289.8495,9.7488,7.5383,9.1593,8.6435,-4.4237,-35389.2838,9.1593,7.3053,8.7267,8.2323,-3.7103,-25971.8369,14.3561,1150.5560,-112774.5000,-157650.9702
2949,8.4930,11.2812,0.0000,103414.8000,-103414.8000,6.0549,0.0000,15173.5724,15173.5724,303.2914,118588.3724,0.0000,-118588.3724,11.2812,11.0696,15196.7000,0.0000,15196.7000,0.5893,3923.4555,0.0000,3923.4555,29.5205,0.0000,11273.2445,11273.2445,11.0696,11.1771,1335.4000,5701.4000,-4366.0000,0.4950,288.4013,899.1966,1187.5979,24.7945,6600.5966,1046.9987,-5553.5979,11.1771,11.1688,452.8000,0.0000,452.8000,0.4250,117.0793,0.0000,117.0793,21.2882,0.0000,335.7207,335.7207,11.1688,11.2287,0.0000,1681.8000,-1681.8000,0.6930,0.0000,274.2888,274.2888,34.7123,1956.0888,0.0000,-1956.0888,11.2287,11.0718,10053.0000,0.0000,10053.0000,0.4371,2597.4373,0.0000,2597.4373,21.8923,0.0000,7455.5627,7455.5627,11.0718,7.8499,9.4609,9.4609,-5.8574,-87860.4783,9.4609,7.3569,8.8998,8.4089,-3.8249,-30599.2765,8.8998,7.1565,8.4930,8.0282,-3.1692,-22184.6802,13.0415,1045.1982,-83760.1000,-140644.4350
2950,8.2568,10.8338,1.7000,88346.5000,-88344.8000,4.7157,0.3855,12904.3462,12904.7317,236.2068,101250.8462,1.3145,-101249.5317,10.8338,10.5893,15203.2000,0.0000,15203.2000,0.5781,3950.7074,0.0000,3950.7074,28.9568,0.0000,11252.4926,11252.4926,10.5893,10.7099,2457.1000,7589.0000,-5131.9000,0.4950,535.0029,1190.4988,1725.5017,24.7945,8779.4988,1922.0971,-6857.4017,10.7099,10.7027,456.8000,0.0000,456.8000,0.4250,118.9189,0.0000,118.9189,21.2882,0.0000,337.8811,337.8811,10.7027,10.7452,97.8000,855.4000,-757.6000,0.6930,21.1832,138.9721,160.1553,34.7123,994.3721,76.6168,-917.7553,10.7452,10.5835,5603.9000,0.0000,5603.9000,0.4250,1458.1147,0.0000,1458.1147,21.2882,0.0000,4145.7853,4145.7853,10.5835,7.6876,9.1355,9.1355,-4.4395,-66591.7568,9.1355,7.2253,8.6262,8.1804,-2.9285,-23427.8096,8.6262,7.0433,8.2568,7.8347,-2.4265,-16985.7694,10.9976,881.3928,-72970.4000,-107005.3357
2951,8.0876,10.5161,46.7000,72898.7000,-72852.0000,4.0231,10.6231,10613.9842,10624.6073,201.5154,83512.6842,36.0769,-83476.6073,10.5161,10.2465,15202.4000,0.0000,15202.4000,0.5827,3968.8844,0.0000,3968.8844,29.1863,0.0000,11233.5156,11233.5156,10.2465,10.4110,3759.3000,4502.5000,-743.2000,0.4950,823.3752,703.7320,1527.1072,24.7945,5206.2320,2935.9248,-2270.3072,10.4110,10.4029,450.0000,0.0000,450.0000,0.4250,117.6625,0.0000,117.6625,21.2882,0.0000,332.3375,332.3375,10.4029,10.4250,1027.0000,340.1000,686.9000,0.6930,223.5332,55.1246,278.6578,34.7123,395.2246,803.4668,408.2422,10.4250,10.3256,1711.0000,0.0000,1711.0000,0.4250,447.2874,0.0000,447.2874,21.2882,0.0000,1263.7126,1263.7126,10.3256,7.5018,8.9137,8.9137,-3.9229,-58842.8773,8.9137,7.1131,8.4336,8.0134,-2.5014,-20010.9436,8.4336,6.9510,8.0876,7.6923,-2.0596,-14417.3722,9.9656,798.6840,-55544.9000,-93271.1931
2952,7.9210,10.1611,222.1000,71124.4000,-70902.3000,3.3144,50.6777,10323.4061,10374.0839,166.0175,81447.8061,171.4223,-81276.3839,10.1611,9.8601,15171.1000,0.0000,15171.1000,0.5858,3981.4295,0.0000,3981.4295,29.3416,0.0000,11189.6705,11189.6705,9.8601,9.9211,6718.1000,2609.5000,4108.6000,0.4950,1481.3119,406.2457,1887.5576,24.7945,3015.7457,5236.7881,2221.0424,9.9211,9.9122,456.6000,0.0000,456.6000,0.4250,120.2534,0.0000,120.2534,21.2882,0.0000,336.3466,336.3466,9.9122,9.9013,2618.8000,197.0000,2421.8000,0.6930,574.6103,31.8153,606.4256,34.7123,228.8153,2044.1897,1815.3744,9.9013,9.8675,968.5000,0.0000,968.5000,0.4250,255.1458,0.0000,255.1458,21.2882,0.0000,713.3542,713.3542,9.8675,7.4677,8.6676,8.6676,-2.9797,-44695.7069,8.6676,7.0457,8.2351,7.8567,-2.0137,-16109.9979,8.2351,6.8890,7.9210,7.5621,-1.6713,-11699.3352,8.9072,713.8617,-47775.7000,-72505.0401
2953,7.8014,10.0160,499.0000,64840.0000,-64341.0000,3.2227,114.1114,9390.3647,9504.4761,161.4232,74230.3647,384.8886,-73845.4761,10.0160,9.7113,15162.3000,0.0000,15162.3000,0.5881,3987.6508,0.0000,3987.6508,29.4588,0.0000,11174.6492,11174.6492,9.7113,9.6508,9310.7000,3468.8000,5841.9000,0.4950,2058.3068,539.2223,2597.5291,24.7945,4008.0223,7252.3932,3244.3709,9.6508,9.6417,448.6000,0.0000,448.6000,0.4250,118.6211,0.0000,118.6211,21.2882,0.0000,329.9789,329.9789,9.6417,9.5922,4305.8000,101.7000,4204.1000,0.6930,949.0084,16.3938,965.4022,34.7123,118.0938,3356.7916,3238.6978,9.5922,9.5728,413.0000,0.0000,413.0000,0.4250,109.3027,0.0000,109.3027,21.2882,0.0000,303.6973,303.6973,9.5728,7.4121,8.4925,8.4925,-2.6425,-39637.2420,8.4925,6.9943,8.0930,7.7434,-1.8322,-14657.9399,8.0930,6.8433,7.8014,7.4681,-1.5283,-10698.4153,8.7732,703.1168,-38271.1000,-64993.5973
2954,7.6907,9.8114,748.7000,58808.9000,-58060.2000,2.9225,171.5636,8499.5556,8671.1191,146.3870,67308.4556,577.1364,-66731.3191,9.8114,9.4908,15161.6000,0.0000,15161.6000,0.5892,3999.5606,0.0000,3999.5606,29.5152,0.0000,11162.0394,11162.0394,9.4908,9.3978,11635.2000,4280.4000,7354.8000,0.4950,2582.1378,663.9596,3246.0974,24.7945,4944.3596,9053.0622,4108.7026,9.3978,9.3883,457.3000,0.0000,457.3000,0.4250,121.3782,0.0000,121.3782,21.2882,0.0000,335.9218,335.9218,9.3883,9.2954,5892.5000,25.0000,5867.5000,0.6930,1304.2089,4.0232,1308.2320,34.7123,29.0232,4588.2911,4559.2680,9.2954,9.2867,413.0000,0.0000,413.0000,0.4250,109.7877,0.0000,109.7877,21.2882,0.0000,303.2123,303.2123,9.2867,7.3709,8.3288,8.3288,-2.2231,-33346.5603,8.3288,6.9494,7.9609,7.6391,-1.6007,-12805.6575,7.9609,6.8029,7.6907,7.3819,-1.3438,-9406.5821,8.3246,667.1652,-28806.0000,-55558.7999
2955,7.5879,9.6080,550.4000,75483.2000,-74932.8000,2.6356,126.3639,10888.9172,11015.2811,132.0155,86372.1172,424.0361,-85948.0811,9.6080,9.2704,15172.0000,0.0000,15172.0000,0.5913,4014.4098,0.0000,4014.4098,29.6182,0.0000,11157.5902,11157.5902,9.2704,9.1463,14868.8000,3708.1000,11160.7000,0.4950,3312.5814,573.9886,3886.5700,24.7945,4282.0886,11556.2186,7274.1300,9.1463,9.1361,448.1000,0.0000,448.1000,0.4250,119.3844,0.0000,119.3844,21.2882,0.0000,328.7156,328.7156,9.1361,8.9982,7093.4000,0.2000,7093.2000,0.6930,1576.6458,0.0321,1576.6779,34.7123,0.2321,5516.7542,5516.5221,8.9982,8.9891,968.0000,0.0000,968.0000,0.4250,258.4712,0.0000,258.4712,21.2882,0.0000,709.5288,709.5288,8.9891,7.3560,8.1725,8.1725,-1.7978,-26966.4295,8.1725,6.9141,7.8370,7.5433,-1.3854,-11083.0988,7.8370,6.7697,7.5879,7.3033,-1.1749,-8223.9765,7.8973,632.9210,-40090.8000,-46273.5048
2956,7.5647,9.7707,648.2000,82785.7000,-82137.5000,3.3995,148.8814,11937.2882,12086.1696,170.2824,94722.9882,499.3186,-94223.6696,9.7707,9.4841,15174.8000,0.0000,15174.8000,0.5938,4005.4583,0.0000,4005.4583,29.7434,0.0000,11169.3417,11169.3417,9.4841,9.2971,16661.4000,4113.5000,12547.9000,0.6744,3698.0091,638.0298,4336.0389,33.7797,4751.5298,12963.3909,8211.8611,9.2971,9.2886,606.5000,0.0000,606.5000,0.4250,161.2216,0.0000,161.2216,21.2882,0.0000,445.2784,445.2784,9.2886,9.1469,7565.0000,9.0000,7556.0000,0.6930,1677.1788,1.4474,1678.6262,34.7123,10.4474,5887.8212,5877.3738,9.1469,9.1287,5222.4000,0.0000,5222.4000,0.4250,1391.3560,0.0000,1391.3560,21.2882,0.0000,3831.0440,3831.0440,9.1287,7.1929,8.1608,8.1608,-2.5139,-37708.3686,8.1608,6.8686,7.8162,7.5147,-1.6782,-13425.3969,7.8162,6.7385,7.5647,7.2773,-1.3996,-9797.3207,9.3161,746.6265,-41029.9000,-60931.0862
2957,7.5362,9.8063,1.2000,151645.0000,-151643.8000,3.7259,0.2758,21855.0642,21855.3400,186.6309,173500.0642,0.9242,-173499.1400,9.8063,9.5372,15174.1000,0.0000,15174.1000,0.5922,4003.1592,0.0000,4003.1592,29.6649,0.0000,11170.9408,11170.9408,9.5372,9.3392,4505.4000,0.0000,4505.4000,0.7550,999.0453,0.0000,999.0453,37.8192,0.0000,3506.3547,3506.3547,9.3392,9.3285,557.5000,0.0000,557.5000,0.4250,148.1030,0.0000,148.1030,21.2882,0.0000,409.3970,409.3970,9.3285,9.1868,6679.5000,142.6000,6536.9000,0.6930,1479.8755,22.9395,1502.8150,34.7123,165.5395,5199.6245,5034.0850,9.1868,9.0945,17616.0000,0.0000,17616.0000,0.4250,4690.4646,0.0000,4690.4646,21.2882,0.0000,12925.5354,12925.5354,9.0945,7.1619,8.1282,8.1282,-2.6736,-40104.7312,8.1282,6.8426,7.7854,7.4854,-1.7786,-14228.7828,7.7854,6.7174,7.5362,7.2514,-1.4774,-10341.8194,9.9243,795.3690,-107253.9000,-64675.3335
2958,7.7417,10.5719,0.0000,200176.1000,-200176.1000,6.8778,0.0000,28958.3083,28958.3083,344.5067,229134.4083,0.0000,-229134.4083,10.5719,10.3891,25771.5000,0.0000,25771.5000,0.5918,6722.6532,0.0000,6722.6532,29.6453,0.0000,19048.8468,19048.8468,10.3891,10.3316,1117.3000,0.0000,1117.3000,0.4950,244.1149,0.0000,244.1149,24.7945,0.0000,873.1851,873.1851,10.3316,10.3249,1153.6000,0.0000,1153.6000,0.4250,301.9862,0.0000,301.9862,21.2882,0.0000,851.6138,851.6138,10.3249,10.2425,5588.5000,310.0000,5278.5000,0.6930,1217.9251,50.2161,1268.1412,34.7123,360.2161,4370.5749,4010.3588,10.2425,10.0305,18725.9000,0.0000,18725.9000,0.6946,4908.4496,0.0000,4908.4496,34.7905,0.0000,13817.4504,13817.4504,10.0305,6.9975,8.5140,8.5140,-6.2005,-93007.6541,8.5140,6.8055,8.0584,7.6598,-3.4929,-27942.9215,8.0584,6.7012,7.7417,7.3798,-2.7747,-19422.9503,14.6657,1175.3703,-148129.3000,-140373.5260
2959,7.9669,10.9097,0.0000,217111.2000,-217111.2000,9.0893,0.0000,31539.7872,31539.7872,455.2838,248650.9872,0.0000,-248650.9872,10.9097,10.6647,31457.4000,0.0000,31457.4000,0.9921,8165.5019,0.0000,8165.5019,49.6936,0.0000,23291.8981,23291.8981,10.6647,10.6535,0.0000,16368.8000,-16368.8000,0.4950,0.0000,2569.9199,2569.9199,24.7945,18938.7199,0.0000,-18938.7199,10.6535,10.6426,1963.6000,0.0000,1963.6000,0.4250,511.6062,0.0000,511.6062,21.2882,0.0000,1451.9938,1451.9938,10.6426,10.5910,5257.2000,288.9000,4968.3000,0.6930,1139.8052,46.9135,1186.7187,34.7123,335.8135,4117.3948,3781.5813,10.5910,10.4133,17986.0000,0.0000,17986.0000,0.7249,4690.4490,0.0000,4690.4490,36.3109,0.0000,13295.5510,13295.5510,10.4133,7.2738,8.8436,8.8436,-8.1528,-122291.2869,8.8436,6.9124,8.3286,7.8780,-5.0150,-40120.3439,8.3286,6.7787,7.9669,7.5536,-4.0249,-28174.4037,18.6290,1493.0000,-177104.7000,-190586.0345
2960,8.1660,11.0516,0.0000,231296.5000,-231296.5000,9.8707,0.0000,33726.3247,33726.3247,494.4243,265022.8247,0.0000,-265022.8247,11.0516,10.7812,35765.9000,0.0000,35765.9000,1.2041,9264.7391,0.0000,9264.7391,60.3134,0.0000,26501.1609,26501.1609,10.7812,11.0010,0.0000,19618.5000,-19618.5000,0.8581,0.0000,3084.0912,3084.0912,42.9834,22702.5912,0.0000,-22702.5912,11.0010,10.9841,2128.8000,0.0000,2128.8000,0.4250,551.8466,0.0000,551.8466,21.2882,0.0000,1576.9534,1576.9534,10.9841,10.9402,4038.9000,528.3000,3510.6000,0.6930,870.8405,86.0275,956.8680,34.7123,614.3275,3168.0595,2553.7320,10.9402,10.7857,15766.2000,0.0000,15766.2000,0.6922,4090.6706,0.0000,4090.6706,34.6701,0.0000,11675.5294,11675.5294,10.7857,7.4668,9.1262,9.1262,-9.5372,-143058.1057,9.1262,7.0174,8.5639,8.0718,-6.0602,-48481.2411,8.5639,6.8587,8.1660,7.7113,-4.9000,-34300.2504,20.6147,1652.1400,-193743.5000,-225839.5972
2961,8.3204,11.2066,0.0000,240471.5000,-240471.5000,10.5274,0.0000,35166.9527,35166.9527,527.3189,275638.4527,0.0000,-275638.4527,11.2066,10.9179,42230.0000,0.0000,42230.0000,1.3658,10914.6318,0.0000,10914.6318,68.4115,0.0000,31315.3682,31315.3682,10.9179,11.1651,0.0000,23853.3000,-23853.3000,1.0289,0.0000,3755.5523,3755.5523,51.5362,27608.8523,0.0000,-27608.8523,11.1651,11.1479,2182.1000,0.0000,2182.1000,0.4250,564.3180,0.0000,564.3180,21.2882,0.0000,1617.7820,1617.7820,11.1479,11.1201,2524.0000,1273.4000,1250.6000,0.6930,542.7751,207.6449,750.4200,34.7123,1481.0449,1981.2249,500.1800,11.1201,10.9929,14286.4000,0.0000,14286.4000,0.6032,3697.0500,0.0000,3697.0500,30.2132,0.0000,10589.3500,10589.3500,10.9929,7.6565,9.3247,9.3247,-10.2156,-153233.5238,9.3247,7.1283,8.7390,8.2265,-6.7251,-53800.8771,8.7390,6.9449,8.3204,7.8420,-5.4931,-38451.5742,21.9649,1760.3530,-204375.7000,-245485.9750
2962,8.4506,11.2905,0.0000,261147.0000,-261147.0000,10.9546,0.0000,38285.7066,38285.7066,548.7155,299432.7066,0.0000,-299432.7066,11.2905,10.9679,44384.2000,0.0000,44384.2000,1.6085,11457.4858,0.0000,11457.4858,80.5676,0.0000,32926.7142,32926.7142,10.9679,11.2522,0.0000,38411.3000,-38411.3000,1.2515,0.0000,6051.0304,6051.0304,62.6886,44462.3304,0.0000,-44462.3304,11.2522,11.2356,2583.0000,0.0000,2583.0000,0.4250,667.1536,0.0000,667.1536,21.2882,0.0000,1915.8464,1915.8464,11.2356,11.2304,1224.4000,2661.0000,-1436.6000,0.6930,262.9318,434.2377,697.1696,34.7123,3095.2377,961.4682,-2133.7696,11.2304,11.1213,11511.7000,0.0000,11511.7000,0.5449,2974.2538,0.0000,2974.2538,27.2953,0.0000,8537.4462,8537.4462,11.1213,7.8326,9.4770,9.4770,-10.6431,-159646.3411,9.4770,7.2422,8.8810,8.3596,-7.2324,-57859.0442,8.8810,7.0364,8.4506,7.9587,-5.9697,-41788.0559,23.2163,1860.6422,-242516.0000,-259293.4412
2963,8.6783,11.4607,0.0000,273150.1000,-273150.1000,11.9053,0.0000,40221.6494,40221.6494,596.3345,313371.7494,0.0000,-313371.7494,11.4607,11.1547,38453.1000,0.0000,38453.1000,1.6882,9902.0575,0.0000,9902.0575,84.5597,0.0000,28551.0425,28551.0425,11.1547,11.5677,0.0000,42250.1000,-42250.1000,2.0157,0.0000,6669.9920,6669.9920,100.9649,48920.0920,0.0000,-48920.0920,11.5677,11.5499,3088.5000,0.0000,3088.5000,0.4250,794.0955,0.0000,794.0955,21.2882,0.0000,2294.4045,2294.4045,11.5499,11.5697,746.1000,3413.2000,-2667.1000,0.6930,159.4179,558.5296,717.9474,34.7123,3971.7296,586.6821,-3385.0474,11.5697,11.4903,10031.9000,0.0000,10031.9000,0.4383,2579.2645,0.0000,2579.2645,21.9537,0.0000,7452.6355,7452.6355,11.4903,8.0524,9.7713,9.7713,-12.3394,-185090.4922,9.7713,7.3983,9.1385,8.5848,-8.5173,-68138.4813,9.1385,7.1662,8.6783,8.1524,-7.0791,-49553.7596,25.7481,2063.5521,-266493.8000,-302782.7331
2964,8.8686,11.6942,0.0000,284307.8000,-284307.8000,12.4687,0.0000,42020.1587,42020.1587,624.5550,326327.9587,0.0000,-326327.9587,11.6942,11.4366,44382.2000,0.0000,44382.2000,1.4585,11390.5583,0.0000,11390.5583,73.0541,0.0000,32991.6417,32991.6417,11.4366,11.8776,0.0000,53601.6000,-53601.6000,2.2185,0.0000,8489.9843,8489.9843,111.1241,62091.5843,0.0000,-62091.5843,11.8776,11.8569,2949.5000,0.0000,2949.5000,0.4250,754.9935,0.0000,754.9935,21.2882,0.0000,2194.5065,2194.5065,11.8569,11.8874,423.6000,4017.9000,-3594.3000,0.6930,90.0705,659.3328,749.4033,34.7123,4677.2328,333.5295,-4343.7033,11.8874,11.8202,8922.0000,0.0000,8922.0000,0.4250,2283.4744,0.0000,2283.4744,21.2882,0.0000,6638.5256,6638.5256,11.8202,8.2214,10.0208,10.0208,-13.3105,-199656.8445,10.0208,7.5229,9.3547,8.7718,-9.2389,-73911.0030,9.3547,7.2716,8.8686,8.3131,-7.7047,-53933.2026,26.5329,2126.4529,-285250.0000,-327501.0501
2965,9.0652,11.8003,0.0000,297011.4000,-297011.4000,12.9922,0.0000,44067.8341,44067.8341,650.7773,341079.2341,0.0000,-341079.2341,11.8003,11.5238,42230.4000,0.0000,42230.4000,1.6769,10821.8229,0.0000,10821.8229,83.9956,0.0000,31408.5771,31408.5771,11.5238,12.0440,0.0000,59443.4000,-59443.4000,2.8172,0.0000,9425.0518,9425.0518,141.1146,68868.4518,0.0000,-68868.4518,12.0440,12.0256,1942.0000,0.0000,1942.0000,0.4250,495.9206,0.0000,495.9206,21.2882,0.0000,1446.0794,1446.0794,12.0256,12.0620,119.6000,4432.6000,-4313.0000,0.6930,25.3631,728.5425,753.9056,34.7123,5161.1425,94.2369,-5066.9056,12.0620,12.0064,7812.1000,0.0000,7812.1000,0.4250,1994.4326,0.0000,1994.4326,21.2882,0.0000,5817.6674,5817.6674,12.0064,8.4753,10.2408,10.2408,-14.0503,-210753.7931,10.2408,7.7046,9.5645,8.9727,-10.0915,-80732.0706,9.5645,7.4247,9.0652,8.4946,-8.5142,-59599.1700,28.5439,2287.6232,-308783.3000,-351085.0336
2966,9.2638,12.0045,0.0000,309871.4000,-309871.4000,13.5881,0.0000,46157.5496,46157.5496,680.6272,356028.9496,0.0000,-356028.9496,12.0045,11.7520,40079.1000,0.0000,40079.1000,1.5928,10240.6148,0.0000,10240.6148,79.7846,0.0000,29838.4852,29838.4852,11.7520,12.3053,0.0000,68855.7000,-68855.7000,3.1252,0.0000,10947.5441,10947.5441,156.5408,79803.2441,0.0000,-79803.2441,12.3053,12.2936,1877.1000,0.0000,1877.1000,0.4250,477.5701,0.0000,477.5701,21.2882,0.0000,1399.5299,1399.5299,12.2936,12.3344,0.0000,4811.9000,-4811.9000,0.6930,0.0000,792.9372,792.9372,34.7123,5604.8372,0.0000,-5604.8372,12.3344,12.2876,8922.0000,0.0000,8922.0000,0.4250,2268.9917,0.0000,2268.9917,21.2882,0.0000,6653.0083,6653.0083,12.2876,8.6732,10.4804,10.4804,-15.0012,-225017.8958,10.4804,7.8614,9.7820,9.1709,-10.8698,-86958.6088,9.7820,7.5610,9.2638,8.6715,-9.2178,-64524.9469,29.7737,2386.1795,-332660.8000,-376501.4515
2967,9.4754,12.1970,0.0000,310651.7000,-310651.7000,14.1928,0.0000,46470.6031,46470.6031,710.9151,357122.3031,0.0000,-357122.3031,12.1970,11.9688,34144.8000,0.0000,34144.8000,1.5067,8700.4563,0.0000,8700.4563,75.4691,0.0000,25444.3437,25444.3437,11.9688,12.5787,0.0000,72645.4000,-72645.4000,3.6229,0.0000,11580.9865,11580.9865,181.4712,84226.3865,0.0000,-84226.3865,12.5787,12.5680,2429.0000,0.0000,2429.0000,0.4250,615.5981,0.0000,615.5981,21.2882,0.0000,1813.4019,1813.4019,12.5680,12.6109,0.0000,4954.1000,-4954.1000,0.6930,0.0000,818.6076,818.6076,34.7123,5772.7076,0.0000,-5772.7076,12.6109,12.5600,10401.8000,0.0000,10401.8000,0.4250,2635.0048,0.0000,2635.0048,21.2882,0.0000,7766.7952,7766.7952,12.5600,8.8983,10.7291,10.7291,-15.9755,-239632.5450,10.7291,8.0373,10.0113,9.3832,-11.7440,-93951.8129,10.0113,7.7144,9.4754,8.8629,-10.0213,-70148.8265,31.2980,2508.3462,-341275.6000,-403733.1844
2968,9.6206,12.3464,0.0000,319558.4000,-319558.4000,14.2461,0.0000,47943.5471,47943.5471,713.5854,367501.9471,0.0000,-367501.9471,12.3464,12.1521,22292.4000,0.0000,22292.4000,1.2796,5668.3087,0.0000,5668.3087,64.0948,0.0000,16624.0913,16624.0913,12.1521,12.7949,0.0000,63379.2000,-63379.2000,3.8252,0.0000,10127.0458,10127.0458,191.6056,73506.2458,0.0000,-73506.2458,12.7949,12.7811,1538.0000,0.0000,1538.0000,0.4250,388.6014,0.0000,388.6014,21.2882,0.0000,1149.3986,1149.3986,12.7811,12.8251,0.0000,4638.7000,-4638.7000,0.6930,0.0000,768.1664,768.1664,34.7123,5406.8664,0.0000,-5406.8664,12.8251,12.7658,13731.4000,0.0000,13731.4000,0.4250,3467.9958,0.0000,3467.9958,21.2882,0.0000,10263.4042,10263.4042,12.7658,9.0387,10.9023,10.9023,-16.2834,-244250.2636,10.9023,8.1535,10.1693,9.5279,-12.0089,-96071.3819,10.1693,7.8178,9.6206,8.9935,-10.2730,-71911.0924,31.3409,2511.7792,-350014.5000,-412232.7379
2969,9.7339,12.5971,0.0000,215779.5000,-215779.5000,14.6670,0.0000,32448.2393,32448.2393,734.6695,248227.7393,0.0000,-248227.7393,12.5971,12.4675,18354.8000,0.0000,18354.8000,0.8334,4650.5754,0.0000,4650.5754,41.7456,0.0000,13704.2246,13704.2246,12.4675,13.0403,0.0000,28491.2000,-28491.2000,3.3395,0.0000,4570.9055,4570.9055,167.2754,33062.1055,0.0000,-33062.1055,13.0403,13.0314,1268.2000,0.0000,1268.2000,0.4250,319.3319,0.0000,319.3319,21.2882,0.0000,948.8681,948.8681,13.0314,13.0735,0.0000,4564.3000,-4564.3000,0.6930,0.0000,757.8350,757.8350,34.7123,5322.1350,0.0000,-5322.1350,13.0735,12.9935,16136.2000,0.0000,16136.2000,0.5094,4061.2018,0.0000,4061.2018,25.5183,0.0000,12074.9982,12074.9982,12.9935,9.1163,11.0549,11.0549,-16.5931,-248896.5279,11.0549,8.2196,10.2988,9.6373,-12.1339,-97070.8974,10.2988,7.8777,9.7339,9.0883,-10.3614,-72529.7690,30.7010,2460.5025,-213075.8000,-418497.1944
2970,9.2265,12.0878,0.0000,204200.4000,-204200.4000,9.9104,0.0000,30394.5026,30394.5026,496.4109,234594.9026,0.0000,-234594.9026,12.0878,11.9300,18368.6000,0.0000,18368.6000,0.6835,4687.7928,0.0000,4687.7928,34.2342,0.0000,13680.8072,13680.8072,11.9300,12.3112,0.0000,17420.5000,-17420.5000,1.5030,0.0000,2775.8026,2775.8026,75.2828,20196.3026,0.0000,-20196.3026,12.3112,12.3003,972.0000,0.0000,972.0000,0.4250,247.2745,0.0000,247.2745,21.2882,0.0000,724.7255,724.7255,12.3003,12.3617,0.0000,3947.8000,-3947.8000,0.6930,0.0000,650.5876,650.5876,34.7123,4598.3876,0.0000,-4598.3876,12.3617,12.2228,15396.3000,0.0000,15396.3000,0.5963,3913.9823,0.0000,3913.9823,29.8700,0.0000,11482.3177,11482.3177,12.2228,8.5970,10.4099,10.4099,-10.4708,-157061.6372,10.4099,7.8579,9.7294,9.1339,-7.3697,-58957.6801,9.7294,7.5741,9.2265,8.6517,-6.2240,-43568.0259,20.7167,1660.3165,-190831.8000,-259587.3432
2971,9.0066,11.9610,0.0000,133847.7000,-133847.7000,9.3508,0.0000,19836.1196,19836.1196,468.3805,153683.8196,0.0000,-153683.8196,11.9610,11.7887,18350.7000,0.0000,18350.7000,0.6896,4691.6976,0.0000,4691.6976,34.5415,0.0000,13659.0024,13659.0024,11.7887,12.0432,0.0000,3730.9000,-3730.9000,0.9172,0.0000,593.4521,593.4521,45.9410,4324.3521,0.0000,-4324.3521,12.0432,12.0340,1060.8000,0.0000,1060.8000,0.4250,270.8956,0.0000,270.8956,21.2882,0.0000,789.9044,789.9044,12.0340,12.0920,75.8000,2947.2000,-2871.4000,0.6930,16.0725,484.4408,500.5133,34.7123,3431.6408,59.7275,-3371.9133,12.0920,11.9475,14101.4000,0.0000,14101.4000,0.5755,3598.5591,0.0000,3598.5591,28.8246,0.0000,10502.8409,10502.8409,11.9475,8.3432,10.1453,10.1453,-9.5345,-143017.0832,10.1453,7.6801,9.4879,8.9127,-6.5212,-52169.8978,9.4879,7.4250,9.0066,8.4565,-5.4571,-38199.3984,18.9765,1520.8516,-106937.1000,-233386.3795
2972,8.5829,11.3161,0.0000,120592.7000,-120592.7000,6.1214,0.0000,17724.6618,17724.6618,306.6196,138317.3618,0.0000,-138317.3618,11.3161,11.0737,15548.5000,0.0000,15548.5000,0.6903,4012.2576,0.0000,4012.2576,34.5788,0.0000,11536.2424,11536.2424,11.0737,11.1506,0.0000,2414.5000,-2414.5000,0.4950,0.0000,380.8209,380.8209,24.7945,2795.3209,0.0000,-2795.3209,11.1506,11.1366,613.6000,0.0000,613.6000,0.4250,158.7179,0.0000,158.7179,21.2882,0.0000,454.8821,454.8821,11.1366,11.1966,373.6000,2126.9000,-1753.3000,0.6930,80.3556,346.7860,427.1417,34.7123,2473.6860,293.2444,-2180.4417,11.1966,11.0104,11511.7000,0.0000,11511.7000,0.5294,2975.7112,0.0000,2975.7112,26.5154,0.0000,8535.9888,8535.9888,11.0104,8.0828,9.5466,9.5466,-5.4812,-82218.7264,9.5466,7.4662,8.9918,8.5064,-3.8951,-31160.5896,8.9918,7.2394,8.5829,8.1156,-3.2810,-22966.7984,13.4311,1076.4213,-97086.7000,-136346.1143
2973,8.3720,11.0779,7.5000,94809.2000,-94801.7000,5.5018,1.6972,13878.7062,13880.4034,275.5837,108687.9062,5.8028,-108682.1034,11.0779,10.8524,15173.2000,0.0000,15173.2000,0.5911,3928.9394,0.0000,3928.9394,29.6101,0.0000,11244.2606,11244.2606,10.8524,10.9071,2514.8000,2962.2000,-447.4000,0.4950,545.1147,466.0369,1011.1516,24.7945,3428.2369,1969.6853,-1458.5516,10.9071,10.8982,452.7000,0.0000,452.7000,0.4250,117.5133,0.0000,117.5133,21.2882,0.0000,335.1867,335.1867,10.8982,10.9409,1539.6000,1208.0000,331.6000,0.6930,332.4187,196.5689,528.9875,34.7123,1404.5689,1207.1813,-197.3875,10.9409,10.7740,10031.9000,0.0000,10031.9000,0.4385,2602.8319,0.0000,2602.8319,21.9660,0.0000,7429.0681,7429.0681,10.7740,7.7947,9.2844,9.2844,-5.0737,-76104.8464,9.2844,7.3045,8.7564,8.2944,-3.3717,-26973.3419,8.7564,7.1089,8.3720,7.9327,-2.8057,-19639.6907,12.2167,979.0916,-69259.7000,-122717.8790
2974,8.1545,10.6507,113.8000,82999.8000,-82886.0000,4.3199,25.8549,12099.9290,12125.7839,216.3849,95099.7290,87.9451,-95011.7839,10.6507,10.3929,15162.5000,0.0000,15162.5000,0.5792,3950.6757,0.0000,3950.6757,29.0099,0.0000,11211.8243,11211.8243,10.3929,10.4264,5490.8000,2856.9000,2633.9000,0.4950,1199.5868,447.2194,1646.8062,24.7945,3304.1194,4291.2132,987.0938,10.4264,10.4188,456.1000,0.0000,456.1000,0.4250,119.2305,0.0000,119.2305,21.2882,0.0000,336.8695,336.8695,10.4188,10.4233,3384.2000,549.7000,2834.5000,0.6930,736.4027,89.1082,825.5109,34.7123,638.8082,2647.7973,2008.9891,10.4233,10.2531,5592.4000,0.0000,5592.4000,0.4250,1461.9929,0.0000,1461.9929,21.2882,0.0000,4130.4071,4130.4071,10.2531,7.6940,8.9735,8.9735,-3.7119,-55678.8661,8.9735,7.2003,8.5007,8.0869,-2.5722,-20577.2739,8.5007,7.0171,8.1545,7.7589,-2.1520,-15064.2059,10.4056,833.9476,-56206.6000,-91320.3460
2975,7.9923,10.3605,383.8000,70427.5000,-70043.7000,3.7723,87.4586,10235.8743,10323.3329,188.9545,80663.3743,296.3414,-80367.0329,10.3605,10.0814,15162.1000,0.0000,15162.1000,0.5829,3967.4072,0.0000,3967.4072,29.1980,0.0000,11194.6928,11194.6928,10.0814,10.0569,8918.3000,2752.2000,6166.1000,0.4950,1958.9024,429.4260,2388.3284,24.7945,3181.6260,6959.3976,3777.7716,10.0569,10.0485,449.4000,0.0000,449.4000,0.4250,118.1198,0.0000,118.1198,21.2882,0.0000,331.2802,331.2802,10.0485,9.9985,6014.8000,207.3000,5807.5000,0.6930,1316.7901,33.5114,1350.3015,34.7123,240.8114,4698.0099,4457.1985,9.9985,9.8958,1707.8000,0.0000,1707.8000,0.4250,449.2636,0.0000,449.2636,21.2882,0.0000,1258.5364,1258.5364,9.8958,7.5906,8.7432,8.7432,-3.0816,-46223.5112,8.7432,7.1198,8.3103,7.9315,-2.1701,-17361.1476,8.3103,6.9477,7.9923,7.6290,-1.8215,-12750.6510,9.5898,768.5661,-40750.8000,-76335.3099
