Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2976,7.8422,10.0470,710.7000,68867.2000,-68156.5000,3.1849,162.4004,9981.1440,10143.5444,159.5323,78848.3440,548.2996,-78300.0444,10.0470,9.7403,15141.0000,0.0000,15141.0000,0.5858,3980.2261,0.0000,3980.2261,29.3412,0.0000,11160.7739,11160.7739,9.7403,9.6369,12724.4000,3059.8000,9664.6000,0.4950,2811.5441,475.7799,3287.3240,24.7945,3535.5799,9912.8559,6377.2760,9.6369,9.6278,456.0000,0.0000,456.0000,0.4250,120.6028,0.0000,120.6028,21.2882,0.0000,335.3972,335.3972,9.6278,9.5057,7822.6000,68.0000,7754.6000,0.6930,1724.5159,10.9604,1735.4763,34.7123,78.9604,6098.0841,6019.1237,9.5057,9.4713,966.9000,0.0000,966.9000,0.4250,256.2251,0.0000,256.2251,21.2882,0.0000,710.6749,710.6749,9.4713,7.5637,8.5175,8.5175,-2.3169,-34754.0955,8.5175,7.0645,8.1300,7.7910,-1.7647,-14117.9362,8.1300,6.8964,7.8422,7.5132,-1.4983,-10488.3785,8.7130,698.2965,-34173.4000,-59360.4103
2977,7.7356,9.8848,1049.0000,62563.6000,-61514.6000,3.0965,240.1776,9049.6806,9289.8582,155.1033,71613.2806,808.8224,-70804.4582,9.8848,9.5787,15146.6000,0.0000,15146.6000,0.5881,3991.2596,0.0000,3991.2596,29.4580,0.0000,11155.3404,11155.3404,9.5787,9.4038,17514.9000,6128.0000,11386.9000,0.5786,3880.9980,951.3586,4832.3566,28.9832,7079.3586,13633.9020,6554.5434,9.4038,9.3946,448.3000,0.0000,448.3000,0.4250,118.9787,0.0000,118.9787,21.2882,0.0000,329.3213,329.3213,9.3946,9.2295,9207.3000,1.0000,9206.3000,0.6930,2037.6728,0.1609,2037.8337,34.7123,1.1609,7169.6272,7168.4663,9.2295,9.2100,412.6000,0.0000,412.6000,0.4250,109.7895,0.0000,109.7895,21.2882,0.0000,302.8105,302.8105,9.2100,7.5086,8.3593,8.3593,-2.0656,-30984.7348,8.3593,7.0214,8.0025,7.6903,-1.6243,-12994.0557,8.0025,6.8584,7.7356,7.4304,-1.3891,-9723.4313,8.7093,698.0001,-24913.9000,-53702.2217
2978,7.6358,9.6474,1747.7000,56283.0000,-54535.3000,2.7931,400.8910,8126.2864,8527.1774,139.9050,64409.2864,1346.8090,-63062.4774,9.6474,9.3308,15145.9000,0.0000,15145.9000,0.5900,4005.1612,0.0000,4005.1612,29.5514,0.0000,11140.7388,11140.7388,9.3308,9.1449,20840.7000,0.0000,20840.7000,0.6839,4638.1060,0.0000,4638.1060,34.2564,0.0000,16202.5940,16202.5940,9.1449,9.1356,456.5000,0.0000,456.5000,0.4250,121.6248,0.0000,121.6248,21.2882,0.0000,334.8752,334.8752,9.1356,8.9321,10450.4000,0.0000,10450.4000,0.6930,2322.8253,0.0000,2322.8253,34.7123,0.0000,8127.5747,8127.5747,8.9321,8.9235,412.6000,0.0000,412.6000,0.4250,110.2802,0.0000,110.2802,21.2882,0.0000,302.3198,302.3198,8.9235,7.4903,8.2069,8.2069,-1.6812,-25217.5676,8.2069,6.9880,7.8819,7.5975,-1.4298,-11438.6216,7.8819,6.8272,7.6358,7.3545,-1.2371,-8659.9489,8.4149,674.4037,-7229.2000,-45316.1381
2979,7.5207,9.2335,1407.2000,73013.5000,-71606.3000,2.4748,323.4761,10519.7370,10843.2131,123.9628,83533.2370,1083.7239,-82449.5131,9.2335,8.9315,15143.3000,0.0000,15143.3000,0.5924,4029.2648,0.0000,4029.2648,29.6719,0.0000,11114.0352,11114.0352,8.9315,8.4922,23114.8000,0.0000,23114.8000,1.2578,5180.7022,0.0000,5180.7022,63.0030,0.0000,17934.0978,17934.0978,8.4922,8.4832,447.8000,0.0000,447.8000,0.4250,120.4851,0.0000,120.4851,21.2882,0.0000,327.3149,327.3149,8.4832,8.2630,11319.4000,0.0000,11319.4000,0.6930,2543.8344,0.0000,2543.8344,34.7123,0.0000,8775.5656,8775.5656,8.2630,8.2549,966.4000,0.0000,966.4000,0.4250,260.9242,0.0000,260.9242,21.2882,0.0000,705.4758,705.4758,8.2549,7.7130,7.9839,7.9839,-0.6648,-9972.2216,7.9839,7.0231,7.7277,7.5035,-1.1789,-9431.1869,7.7277,6.8406,7.5207,7.2841,-1.0885,-7619.6716,8.8020,705.4236,-20614.6000,-27023.0801
2980,7.4969,9.4317,1634.9000,80177.9000,-78543.0000,3.2474,375.9840,11546.9787,11922.9627,162.6624,91724.8787,1258.9160,-90465.9627,9.4317,9.1706,15134.2000,0.0000,15134.2000,0.5966,4014.9382,0.0000,4014.9382,29.8825,0.0000,11119.2618,11119.2618,9.1706,8.7492,25001.8000,0.0000,25001.8000,1.4061,5579.9188,0.0000,5579.9188,70.4306,0.0000,19421.8812,19421.8812,8.7492,8.7415,605.5000,0.0000,605.5000,0.4250,162.2848,0.0000,162.2848,21.2882,0.0000,443.2152,443.2152,8.7415,8.5353,11384.9000,0.0000,11384.9000,0.6930,2547.3800,0.0000,2547.3800,34.7123,0.0000,8837.5200,8837.5200,8.5353,8.5188,5211.6000,0.0000,5211.6000,0.4250,1401.3191,0.0000,1401.3191,21.2882,0.0000,3810.2809,3810.2809,8.5188,7.4281,7.9734,7.9734,-1.5492,-23237.4062,7.9734,6.9707,7.7060,7.4720,-1.4244,-11394.8654,7.7060,6.8099,7.4969,7.2580,-1.2728,-8909.6512,10.1896,816.6343,-21205.0000,-43541.9228
2981,7.4657,9.4652,243.3000,146419.4000,-146176.1000,3.5615,55.9851,21074.9196,21130.9046,178.3964,167494.3196,187.3149,-167307.0046,9.4652,9.2193,15133.9000,0.0000,15133.9000,0.5941,4012.8569,0.0000,4012.8569,29.7608,0.0000,11121.0431,11121.0431,9.2193,8.7899,7435.8000,0.0000,7435.8000,1.5137,1658.0977,0.0000,1658.0977,75.8211,0.0000,5777.7023,5777.7023,8.7899,8.7801,556.7000,0.0000,556.7000,0.4250,149.1140,0.0000,149.1140,21.2882,0.0000,407.5860,407.5860,8.7801,8.5848,10184.5000,17.3000,10167.2000,0.6930,2277.3036,2.7738,2280.0773,34.7123,20.0738,7907.1964,7887.1227,8.5848,8.5005,17578.3000,0.0000,17578.3000,0.4250,4723.0038,0.0000,4723.0038,21.2882,0.0000,12855.2962,12855.2962,8.5005,7.3702,7.9354,7.9354,-1.7046,-25568.7429,7.9354,6.9440,7.6710,7.4397,-1.4951,-11961.1709,7.6710,6.7912,7.4657,7.2311,-1.3268,-9287.9282,10.8185,867.0410,-95304.2000,-46817.8421
2982,7.6764,10.4750,0.0000,193845.4000,-193845.4000,6.6272,0.0000,28008.7563,28008.7563,331.9554,221854.1563,0.0000,-221854.1563,10.4750,10.2881,25735.2000,0.0000,25735.2000,0.5938,6722.7210,0.0000,6722.7210,29.7428,0.0000,19012.4790,19012.4790,10.2881,10.1910,2453.3000,0.0000,2453.3000,0.4950,536.9454,0.0000,536.9454,24.7945,0.0000,1916.3546,1916.3546,10.1910,10.1841,1151.2000,0.0000,1151.2000,0.4250,301.9825,0.0000,301.9825,21.2882,0.0000,849.2175,849.2175,10.1841,10.0513,8298.7000,153.3000,8145.4000,0.6930,1812.7489,24.8065,1837.5554,34.7123,178.1065,6485.9511,6307.8446,10.0513,9.8346,18685.7000,0.0000,18685.7000,0.7005,4911.7341,0.0000,4911.7341,35.0902,0.0000,13773.9659,13773.9659,9.8346,6.9340,8.3843,8.3843,-5.7828,-86742.3721,8.3843,6.8209,7.9674,7.6026,-3.1170,-24935.6017,7.9674,6.7201,7.6764,7.3437,-2.4867,-17407.1592,14.3018,1146.2003,-137674.6000,-129085.1329
2983,7.9046,10.8218,0.0000,213320.8000,-213320.8000,8.7987,0.0000,30953.1255,30953.1255,440.7244,244273.9255,0.0000,-244273.9255,10.8218,10.5715,31391.8000,0.0000,31391.8000,0.9923,8158.9063,0.0000,8158.9063,49.7051,0.0000,23232.8937,23232.8937,10.5715,10.5463,0.0000,19426.7000,-19426.7000,0.4950,0.0000,3046.9101,3046.9101,24.7945,22473.6101,0.0000,-22473.6101,10.5463,10.5351,1960.3000,0.0000,1960.3000,0.4250,511.5484,0.0000,511.5484,21.2882,0.0000,1448.7516,1448.7516,10.5351,10.4521,7149.7000,200.3000,6949.4000,0.6930,1552.8272,32.4985,1585.3257,34.7123,232.7985,5596.8728,5364.0743,10.4521,10.2707,17947.4000,0.0000,17947.4000,0.7257,4689.9202,0.0000,4689.9202,36.3518,0.0000,13257.4798,13257.4798,10.2707,7.2033,8.7370,8.7370,-7.7798,-116697.5685,8.7370,6.9019,8.2476,7.8194,-4.6543,-37234.2375,8.2476,6.7774,7.9046,7.5125,-3.7289,-26102.1088,18.1946,1458.1836,-174498.6000,-180033.9148
2984,8.1336,10.9720,0.0000,230546.5000,-230546.5000,9.6950,0.0000,33596.4277,33596.4277,485.6224,264142.9277,0.0000,-264142.9277,10.9720,10.7020,35695.6000,0.0000,35695.6000,1.2034,9257.2308,0.0000,9257.2308,60.2764,0.0000,26438.3692,26438.3692,10.7020,10.9630,0.0000,31981.9000,-31981.9000,1.0181,0.0000,5023.2502,5023.2502,50.9980,37005.1502,0.0000,-37005.1502,10.9630,10.9462,2123.9000,0.0000,2123.9000,0.4250,550.8802,0.0000,550.8802,21.2882,0.0000,1573.0198,1573.0198,10.9462,10.8837,4919.6000,811.6000,4108.0000,0.6930,1061.3803,132.1180,1193.4983,34.7123,943.7180,3858.2197,2914.5017,10.8837,10.7294,15732.5000,0.0000,15732.5000,0.6923,4085.2794,0.0000,4085.2794,34.6773,0.0000,11647.2206,11647.2206,10.7294,7.4166,9.0730,9.0730,-9.5086,-142628.8257,9.0730,7.0075,8.5222,8.0402,-5.9286,-47428.9918,8.5222,6.8567,8.1336,7.6895,-4.7803,-33461.8346,20.5902,1650.1790,-204868.4000,-223519.6521
2985,8.3547,11.1168,0.0000,240896.9000,-240896.9000,10.4914,0.0000,35252.2493,35252.2493,525.5130,276149.1493,0.0000,-276149.1493,11.1168,10.8403,42151.7000,0.0000,42151.7000,1.3649,10908.5887,0.0000,10908.5887,68.3679,0.0000,31243.1113,31243.1113,10.8403,11.2271,0.0000,37934.7000,-37934.7000,1.6768,0.0000,5967.3795,5967.3795,83.9924,43902.0795,0.0000,-43902.0795,11.2271,11.2106,2178.6000,0.0000,2178.6000,0.4250,562.9074,0.0000,562.9074,21.2882,0.0000,1615.6926,1615.6926,11.2106,11.1801,2919.3000,2008.4000,910.9000,0.6930,627.1512,327.6722,954.8235,34.7123,2336.0722,2292.1488,-43.9235,11.1801,11.0582,14255.9000,0.0000,14255.9000,0.6025,3685.9499,0.0000,3685.9499,30.1771,0.0000,10569.9501,10569.9501,11.0582,7.6742,9.3662,9.3662,-10.7931,-161897.1350,9.3662,7.1536,8.7762,8.2599,-7.0572,-56457.2669,8.7762,6.9700,8.3547,7.8731,-5.7607,-40324.7914,22.8804,1833.7222,-219334.5000,-258679.1934
2986,8.5267,11.2394,0.0000,260499.3000,-260499.3000,10.9761,0.0000,38246.5915,38246.5915,549.7934,298745.8915,0.0000,-298745.8915,11.2394,10.9324,44299.2000,0.0000,44299.2000,1.6079,11444.0049,0.0000,11444.0049,80.5385,0.0000,32855.1951,32855.1951,10.9324,11.3636,0.0000,47333.0000,-47333.0000,1.9898,0.0000,7453.5029,7453.5029,99.6705,54786.5029,0.0000,-54786.5029,11.3636,11.3477,2577.9000,0.0000,2577.9000,0.4250,664.7661,0.0000,664.7661,21.2882,0.0000,1913.1339,1913.1339,11.3477,11.3481,1540.8000,3015.5000,-1474.7000,0.6930,330.2834,492.5667,822.8500,34.7123,3508.0667,1210.5166,-2297.5500,11.3481,11.2442,11487.2000,0.0000,11487.2000,0.5432,2962.8786,0.0000,2962.8786,27.2098,0.0000,8524.3214,8524.3214,11.2442,7.8989,9.5716,9.5716,-11.3562,-170343.7468,9.5716,7.2977,8.9652,8.4347,-7.7191,-61752.7223,8.9652,7.0858,8.5267,8.0255,-6.3802,-44661.2061,24.3526,1951.7107,-250942.7000,-276757.6752
2987,8.7496,11.4562,0.0000,272533.0000,-272533.0000,11.8809,0.0000,40186.3842,40186.3842,595.1133,312719.3842,0.0000,-312719.3842,11.4562,11.1584,38387.7000,0.0000,38387.7000,1.6864,9885.8581,0.0000,9885.8581,84.4693,0.0000,28501.8419,28501.8419,11.1584,11.6547,0.0000,45734.7000,-45734.7000,2.4836,0.0000,7220.4132,7220.4132,124.4013,52955.1132,0.0000,-52955.1132,11.6547,11.6373,3081.4000,0.0000,3081.4000,0.4250,791.2807,0.0000,791.2807,21.2882,0.0000,2290.1193,2290.1193,11.6373,11.6581,898.5000,3649.7000,-2751.2000,0.6930,191.7144,597.7017,789.4161,34.7123,4247.4017,706.7856,-3540.6161,11.6581,11.5808,10010.6000,0.0000,10010.6000,0.4365,2570.5206,0.0000,2570.5206,21.8643,0.0000,7440.0794,7440.0794,11.5808,8.1261,9.8535,9.8535,-12.7175,-190762.1069,9.8535,7.4593,9.2150,8.6564,-8.8133,-70506.2528,9.2150,7.2204,8.7496,8.2177,-7.3428,-51399.7619,26.4080,2116.4371,-269539.2000,-312668.1216
2988,8.9229,11.7175,0.0000,284230.4000,-284230.4000,12.4456,0.0000,42053.3997,42053.3997,623.3985,326283.7997,0.0000,-326283.7997,11.7175,11.4626,44300.8000,0.0000,44300.8000,1.4561,11365.8615,0.0000,11365.8615,72.9353,0.0000,32934.9385,32934.9385,11.4626,11.9358,0.0000,55963.0000,-55963.0000,2.4015,0.0000,8866.7446,8866.7446,120.2906,64829.7446,0.0000,-64829.7446,11.9358,11.9154,2944.4000,0.0000,2944.4000,0.4250,753.0614,0.0000,753.0614,21.2882,0.0000,2191.3386,2191.3386,11.9154,11.9470,593.7000,4264.0000,-3670.3000,0.6930,126.1227,700.1005,826.2232,34.7123,4964.1005,467.5773,-4496.5232,11.9470,11.8804,8903.1000,0.0000,8903.1000,0.4250,2276.6993,0.0000,2276.6993,21.2882,0.0000,6626.4007,6626.4007,11.8804,8.2787,10.0796,10.0796,-13.4401,-201601.0542,10.0796,7.5738,9.4114,8.8267,-9.3505,-74804.2163,9.4114,7.3177,8.9229,8.3645,-7.8126,-54688.2291,26.7692,2145.3918,-287715.4000,-331093.4996
2989,9.1151,11.8326,0.0000,297709.7000,-297709.7000,12.9927,0.0000,44215.1088,44215.1088,650.8033,341924.8088,0.0000,-341924.8088,11.8326,11.5582,42148.0000,0.0000,42148.0000,1.6732,10795.7257,0.0000,10795.7257,83.8095,0.0000,31352.2743,31352.2743,11.5582,12.0980,0.0000,62067.9000,-62067.9000,2.9416,0.0000,9845.2365,9845.2365,147.3444,71913.1365,0.0000,-71913.1365,12.0980,12.0797,1938.5000,0.0000,1938.5000,0.4250,494.6465,0.0000,494.6465,21.2882,0.0000,1443.8535,1443.8535,12.0797,12.1172,264.3000,4620.9000,-4356.6000,0.6930,56.0015,759.8840,815.8856,34.7123,5380.7840,208.2985,-5172.4856,12.1172,12.0620,7795.7000,0.0000,7795.7000,0.4250,1988.6835,0.0000,1988.6835,21.2882,0.0000,5807.0165,5807.0165,12.0620,8.5270,10.2945,10.2945,-14.1552,-212328.1700,10.2945,7.7518,9.6164,9.0231,-10.1816,-81452.6998,9.6164,7.4680,9.1151,8.5422,-8.6029,-60220.0650,28.7257,2302.1906,-312252.0000,-354000.9348
2990,9.3178,12.0420,0.0000,310547.5000,-310547.5000,13.6240,0.0000,46308.2867,46308.2867,682.4246,356855.7867,0.0000,-356855.7867,12.0420,11.7921,39999.3000,0.0000,39999.3000,1.5889,10214.7543,0.0000,10214.7543,79.5871,0.0000,29784.5457,29784.5457,11.7921,12.3650,0.0000,71084.7000,-71084.7000,3.2636,0.0000,11307.4861,11307.4861,163.4717,82392.1861,0.0000,-82392.1861,12.3650,12.3535,1872.6000,0.0000,1872.6000,0.4250,476.0223,0.0000,476.0223,21.2882,0.0000,1396.5777,1396.5777,12.3535,12.3947,30.7000,4908.3000,-4877.6000,0.6930,6.4771,809.2996,815.7767,34.7123,5717.5996,24.2229,-5693.3767,12.3947,12.3484,8903.1000,0.0000,8903.1000,0.4250,2262.2517,0.0000,2262.2517,21.2882,0.0000,6640.8483,6640.8483,12.3484,8.7299,10.5391,10.5391,-15.1469,-227204.2477,10.5391,7.9118,9.8385,9.2255,-10.9980,-87983.8539,9.8385,7.6071,9.3178,8.7228,-9.3406,-65384.0461,30.0291,2406.6532,-335734.8000,-380572.1477
2991,9.5299,12.2385,0.0000,313810.9000,-313810.9000,14.2282,0.0000,46994.9118,46994.9118,712.6906,360805.8118,0.0000,-360805.8118,12.2385,12.0123,34085.0000,0.0000,34085.0000,1.5028,8680.0980,0.0000,8680.0980,75.2730,0.0000,25404.9020,25404.9020,12.0123,12.6376,0.0000,76933.6000,-76933.6000,3.7407,0.0000,12271.2619,12271.2619,187.3721,89204.8619,0.0000,-89204.8619,12.6376,12.6270,2425.0000,0.0000,2425.0000,0.4250,614.0745,0.0000,614.0745,21.2882,0.0000,1810.9255,1810.9255,12.6270,12.6702,0.0000,5188.5000,-5188.5000,0.6930,0.0000,857.8532,857.8532,34.7123,6046.3532,0.0000,-6046.3532,12.6702,12.6198,10379.8000,0.0000,10379.8000,0.4250,2627.2349,0.0000,2627.2349,21.2882,0.0000,7752.5651,7752.5651,12.6198,8.9563,10.7880,10.7880,-16.0978,-241466.6927,10.7880,8.0887,10.0682,9.4383,-11.8611,-94889.1644,10.0682,7.7614,9.5299,8.9148,-10.1362,-70953.4263,31.5220,2526.2988,-349043.2000,-407309.2835
2992,9.6971,12.4029,0.0000,323779.7000,-323779.7000,14.3956,0.0000,48652.4759,48652.4759,721.0725,372432.1759,0.0000,-372432.1759,12.4029,12.2123,22256.1000,0.0000,22256.1000,1.2765,5654.5504,0.0000,5654.5504,63.9398,0.0000,16601.5496,16601.5496,12.2123,12.8812,0.0000,67565.5000,-67565.5000,4.0517,0.0000,10804.1964,10804.1964,202.9474,78369.6964,0.0000,-78369.6964,12.8812,12.8676,1534.9000,0.0000,1534.9000,0.4250,387.3487,0.0000,387.3487,21.2882,0.0000,1147.5513,1147.5513,12.8676,12.9130,0.0000,4933.8000,-4933.8000,0.6930,0.0000,817.7713,817.7713,34.7123,5751.5713,0.0000,-5751.5713,12.9130,12.8548,13702.2000,0.0000,13702.2000,0.4250,3456.3608,0.0000,3456.3608,21.2882,0.0000,10245.8392,10245.8392,12.8548,9.1203,10.9875,10.9875,-16.6066,-249099.5460,10.9875,8.2223,10.2501,9.6049,-12.2963,-98370.5714,10.2501,7.8800,9.6971,9.0651,-10.5398,-73778.6519,31.9001,2556.5965,-358785.8000,-421248.7693
2993,9.8231,12.6668,0.0000,221711.1000,-221711.1000,14.8674,0.0000,33401.0172,33401.0172,744.7091,255112.1172,0.0000,-255112.1172,12.6668,12.5399,18320.3000,0.0000,18320.3000,0.8313,4637.2821,0.0000,4637.2821,41.6399,0.0000,13683.0179,13683.0179,12.5399,13.1384,0.0000,33614.8000,-33614.8000,3.5609,0.0000,5397.9824,5397.9824,178.3630,39012.7824,0.0000,-39012.7824,13.1384,13.1296,1263.7000,0.0000,1263.7000,0.4250,317.7634,0.0000,317.7634,21.2882,0.0000,945.9366,945.9366,13.1296,13.1736,0.0000,5055.8000,-5055.8000,0.6930,0.0000,840.3238,840.3238,34.7123,5896.1238,0.0000,-5896.1238,13.1736,13.0953,16101.7000,0.0000,16101.7000,0.5077,4046.8649,0.0000,4046.8649,25.4287,0.0000,12054.8351,12054.8351,13.0953,9.2132,11.1542,11.1542,-16.9533,-254298.8826,11.1542,8.3001,10.3931,9.7272,-12.4640,-99711.8226,10.3931,7.9500,9.8231,9.1716,-10.6692,-74684.6537,31.3279,2510.7389,-224696.0000,-428695.3590
2994,9.3325,12.1617,0.0000,206628.0000,-206628.0000,10.1882,0.0000,30821.0217,30821.0217,510.3250,237449.0217,0.0000,-237449.0217,12.1617,12.0102,18323.1000,0.0000,18323.1000,0.6814,4671.2604,0.0000,4671.2604,34.1320,0.0000,13651.8396,13651.8396,12.0102,12.4430,0.0000,17059.3000,-17059.3000,1.7737,0.0000,2720.9624,2720.9624,88.8448,19780.2624,0.0000,-19780.2624,12.4430,12.4325,968.2000,0.0000,968.2000,0.4250,245.8486,0.0000,245.8486,21.2882,0.0000,722.3514,722.3514,12.4325,12.4979,0.0000,4272.3000,-4272.3000,0.6930,0.0000,704.9869,704.9869,34.7123,4977.2869,0.0000,-4977.2869,12.4979,12.3645,15363.3000,0.0000,15363.3000,0.5941,3898.0720,0.0000,3898.0720,29.7594,0.0000,11465.2280,11465.2280,12.3645,8.7062,10.5353,10.5353,-10.9811,-164716.2700,10.5353,7.9443,9.8444,9.2398,-7.7774,-62218.9442,9.8444,7.6505,9.3325,8.7474,-6.5853,-46097.0369,21.5331,1725.7482,-193305.0000,-273032.2511
2995,9.0821,12.0503,0.0000,135861.7000,-135861.7000,9.4678,0.0000,20164.6341,20164.6341,474.2411,156026.3341,0.0000,-156026.3341,12.0503,11.8797,18331.5000,0.0000,18331.5000,0.6871,4680.8208,0.0000,4680.8208,34.4147,0.0000,13650.6792,13650.6792,11.8797,12.1270,0.0000,3390.8000,-3390.8000,0.8984,0.0000,539.9577,539.9577,45.0013,3930.7577,0.0000,-3930.7577,12.1270,12.1180,1063.0000,0.0000,1063.0000,0.4250,271.1333,0.0000,271.1333,21.2882,0.0000,791.8667,791.8667,12.1180,12.1802,2.8000,3123.6000,-3120.8000,0.6930,0.5929,513.8494,514.4423,34.7123,3637.4494,2.2071,-3635.2423,12.1802,12.0370,14071.3000,0.0000,14071.3000,0.5730,3586.3700,0.0000,3586.3700,28.7001,0.0000,10484.9300,10484.9300,12.0370,8.4253,10.2312,10.2312,-9.6246,-144369.6990,10.2312,7.7462,9.5685,8.9887,-6.6219,-52975.2989,9.5685,7.4838,9.0821,8.5261,-5.5553,-38886.9772,19.1163,1532.0588,-108907.5000,-236231.9752
2996,8.6492,11.3960,0.0000,121989.1000,-121989.1000,6.2162,0.0000,17952.8998,17952.8998,311.3691,139941.9998,0.0000,-139941.9998,11.3960,11.1562,15511.1000,0.0000,15511.1000,0.6886,3997.9918,0.0000,3997.9918,34.4926,0.0000,11513.1082,11513.1082,11.1562,11.2254,0.0000,2139.4000,-2139.4000,0.4950,0.0000,337.7515,337.7515,24.7945,2477.1515,0.0000,-2477.1515,11.2254,11.2115,606.0000,0.0000,606.0000,0.4250,156.5823,0.0000,156.5823,21.2882,0.0000,449.4177,449.4177,11.2115,11.2755,252.2000,2150.7000,-1898.5000,0.6930,54.1792,350.8913,405.0705,34.7123,2501.5913,198.0208,-2303.5705,11.2755,11.0915,11487.2000,0.0000,11487.2000,0.5275,2965.9889,0.0000,2965.9889,26.4211,0.0000,8521.2111,8521.2111,11.0915,8.1541,9.6228,9.6228,-5.5557,-83335.0145,9.6228,7.5232,9.0629,8.5730,-3.9711,-31769.0540,9.0629,7.2900,8.6492,8.1765,-3.3532,-23472.0836,13.5679,1087.3870,-98422.7000,-138576.1521
2997,8.4320,11.1489,7.5000,95373.2000,-95365.7000,5.5676,1.6953,13977.2913,13978.9866,278.8804,109350.4913,5.8047,-109344.6866,11.1489,10.9256,15133.4000,0.0000,15133.4000,0.5889,3914.6006,0.0000,3914.6006,29.4998,0.0000,11218.7994,11218.7994,10.9256,10.9737,2710.4000,3432.0000,-721.6000,0.4950,586.7840,540.3936,1127.1775,24.7945,3972.3936,2123.6160,-1848.7775,10.9737,10.9650,459.7000,0.0000,459.7000,0.4250,119.2148,0.0000,119.2148,21.2882,0.0000,340.4852,340.4852,10.9650,11.0097,1408.1000,1174.2000,233.9000,0.6930,303.6988,191.1744,494.8732,34.7123,1365.3744,1104.4012,-260.9732,11.0097,10.8444,10010.6000,0.0000,10010.6000,0.4370,2594.7084,0.0000,2594.7084,21.8906,0.0000,7415.8916,7415.8916,10.8444,7.8621,9.3532,9.3532,-5.1176,-76763.3344,9.3532,7.3564,8.8207,8.3548,-3.4266,-27412.5145,8.8207,7.1547,8.4320,7.9877,-2.8589,-20012.4028,12.3098,986.5583,-70249.7000,-124188.2518
2998,8.2100,10.7124,107.6000,82874.3000,-82766.7000,4.3471,24.4214,12094.3172,12118.7386,217.7464,94968.6172,83.1786,-94885.4386,10.7124,10.4561,15137.5000,0.0000,15137.5000,0.5770,3940.6077,0.0000,3940.6077,28.8996,0.0000,11196.8923,11196.8923,10.4561,10.4985,5308.9000,3072.4000,2236.5000,0.4950,1158.5878,481.2791,1639.8669,24.7945,3553.6791,4150.3122,596.6331,10.4985,10.4907,454.6000,0.0000,454.6000,0.4250,118.7129,0.0000,118.7129,21.2882,0.0000,335.8871,335.8871,10.4907,10.4967,3377.5000,493.9000,2883.6000,0.6930,734.0827,80.1073,814.1900,34.7123,574.0073,2643.4173,2069.4100,10.4967,10.3273,5580.8000,0.0000,5580.8000,0.4250,1457.3912,0.0000,1457.3912,21.2882,0.0000,4123.4088,4123.4088,10.3273,7.7501,9.0387,9.0387,-3.7518,-56276.4196,9.0387,7.2461,8.5607,8.1424,-2.6096,-20876.5065,8.5607,7.0578,8.2100,7.8092,-2.1879,-15315.2428,10.4431,836.9506,-56473.7000,-92468.1688
2999,8.0427,10.4099,382.4000,69907.1000,-69524.7000,3.7681,87.0587,10169.8364,10256.8950,188.7417,80076.9364,295.3413,-79781.5950,10.4099,10.1309,15146.6000,0.0000,15146.6000,0.5813,3960.4786,0.0000,3960.4786,29.1195,0.0000,11186.1214,11186.1214,10.1309,10.1161,11355.9000,4493.9000,6862.0000,0.4950,2492.1834,701.5421,3193.7255,24.7945,5195.4421,8863.7166,3668.2745,10.1161,10.1078,449.9000,0.0000,449.9000,0.4250,118.1479,0.0000,118.1479,21.2882,0.0000,331.7521,331.7521,10.1078,10.0562,6333.8000,184.3000,6149.5000,0.6930,1385.2765,29.8061,1415.0826,34.7123,214.1061,4948.5235,4734.4174,10.0562,9.9536,1704.6000,0.0000,1704.6000,0.4250,448.0397,0.0000,448.0397,21.2882,0.0000,1256.5603,1256.5603,9.9536,7.6484,8.8010,8.8010,-3.0787,-46180.6688,8.8010,7.1636,8.3643,7.9823,-2.1869,-17495.3498,8.3643,6.9861,8.0427,7.6752,-1.8408,-12885.5878,9.5811,767.8671,-39212.1000,-76561.6064
3000,7.8873,10.0850,740.8000,68301.1000,-67560.3000,3.1622,169.1376,9907.3896,10076.5272,158.3951,78208.4896,571.6624,-77636.8272,10.0850,9.7773,15119.1000,0.0000,15119.1000,0.5847,3972.2403,0.0000,3972.2403,29.2866,0.0000,11146.8597,11146.8597,9.7773,9.6765,15786.2000,1944.1000,13842.1000,0.4950,3485.8186,302.4063,3788.2250,24.7945,2246.5063,12300.3814,10053.8750,9.6765,9.6674,454.8000,0.0000,454.8000,0.4250,120.2146,0.0000,120.2146,21.2882,0.0000,334.5854,334.5854,9.6674,9.5372,8473.1000,34.6000,8438.5000,0.6930,1866.6933,5.5784,1872.2716,34.7123,40.1784,6606.4067,6566.2284,9.5372,9.5027,965.2000,0.0000,965.2000,0.4250,255.6547,0.0000,255.6547,21.2882,0.0000,709.5453,709.5453,9.5027,7.6295,8.5661,8.5661,-2.2658,-33986.2653,8.5661,7.1084,8.1774,7.8372,-1.7633,-14106.4609,8.1774,6.9340,7.8873,7.5557,-1.5040,-10528.0378,8.6773,695.4361,-28740.6000,-58620.7640
3001,7.7696,9.8222,1200.5000,61824.1000,-60623.6000,3.0702,274.6917,8948.3362,9223.0280,153.7854,70772.4362,925.8083,-69846.6280,9.8222,9.5278,15116.9000,0.0000,15116.9000,0.5869,3987.1337,0.0000,3987.1337,29.3962,0.0000,11129.7663,11129.7663,9.5278,9.2623,22944.7000,2162.6000,20782.1000,0.8281,5088.6863,335.5738,5424.2601,41.4812,2498.1738,17856.0137,15357.8399,9.2623,9.2535,448.6000,0.0000,448.6000,0.4250,119.3102,0.0000,119.3102,21.2882,0.0000,329.2898,329.2898,9.2535,9.0802,10348.9000,0.0000,10348.9000,0.6930,2295.7267,0.0000,2295.7267,34.7123,0.0000,8053.1733,8053.1733,9.0802,9.0614,412.2000,0.0000,412.2000,0.4250,109.9286,0.0000,109.9286,21.2882,0.0000,302.2714,302.2714,9.0614,7.6790,8.3702,8.3702,-1.7426,-26138.6662,8.3702,7.0942,8.0299,7.7322,-1.6084,-12866.9960,8.0299,6.9143,7.7696,7.4721,-1.4063,-9843.8832,9.0423,724.6838,-13514.9000,-48849.5455
3002,7.6518,9.4663,2112.1000,55339.5000,-53227.4000,2.7531,484.3337,7992.4150,8476.7487,137.9048,63331.9150,1627.7663,-61704.1487,9.4663,9.1776,15106.0000,0.0000,15106.0000,0.5894,4005.3912,0.0000,4005.3912,29.5254,0.0000,11100.6088,11100.6088,9.1776,8.7793,24410.2000,0.0000,24410.2000,1.2494,5447.2083,0.0000,5447.2083,62.5833,0.0000,18962.9917,18962.9917,8.7793,8.7708,455.3000,0.0000,455.3000,0.4250,121.9731,0.0000,121.9731,21.2882,0.0000,333.3269,333.3269,8.7708,8.5620,12100.1000,0.0000,12100.1000,0.6930,2706.0676,0.0000,2706.0676,34.7123,0.0000,9394.0324,9394.0324,8.5620,8.5542,412.2000,0.0000,412.2000,0.4250,110.7895,0.0000,110.7895,21.2882,0.0000,301.4105,301.4105,8.5542,7.7681,8.1611,8.1611,-1.0084,-15126.7384,8.1611,7.0993,7.8780,7.6302,-1.3622,-10897.2228,7.8780,6.9088,7.6518,7.3934,-1.2433,-8702.8804,9.2025,737.5254,-743.6000,-34726.8415
3003,7.5379,9.1575,2868.8000,52797.9000,-49929.1000,2.4157,659.2469,7609.4689,8268.7158,121.0006,60407.3689,2209.5531,-58197.8158,9.1575,8.8665,15105.3000,0.0000,15105.3000,0.5927,4023.7301,0.0000,4023.7301,29.6874,0.0000,11081.5699,11081.5699,8.8665,8.3695,31285.9000,0.0000,31285.9000,1.4777,7020.1976,0.0000,7020.1976,74.0168,0.0000,24265.7024,24265.7024,8.3695,8.3607,448.1000,0.0000,448.1000,0.4250,120.7901,0.0000,120.7901,21.2882,0.0000,327.3099,327.3099,8.3607,8.1146,12926.1000,0.0000,12926.1000,0.7360,2910.9640,0.0000,2910.9640,36.8646,0.0000,10015.1360,10015.1360,8.1146,8.1067,964.7000,0.0000,964.7000,0.4250,261.0535,0.0000,261.0535,21.2882,0.0000,703.6465,703.6465,8.1067,7.8170,7.9618,7.9618,-0.3678,-5517.5349,7.9618,7.0988,7.7317,7.5303,-1.0957,-8765.4925,7.7317,6.9011,7.5379,7.3164,-1.0545,-7381.7205,9.1080,729.9499,10801.0000,-21664.7479
3004,7.4376,8.8850,3940.1000,49970.2000,-46030.1000,2.2645,907.1182,7188.8138,8095.9320,113.4308,57159.0138,3032.9818,-54126.0320,8.8850,8.6098,15107.9000,0.0000,15107.9000,0.5959,4040.9168,0.0000,4040.9168,29.8475,0.0000,11066.9832,11066.9832,8.6098,8.0069,27700.5000,0.0000,27700.5000,1.9056,6244.2430,0.0000,6244.2430,95.4507,0.0000,21456.2570,21456.2570,8.0069,7.9988,604.5000,0.0000,604.5000,0.4250,163.8496,0.0000,163.8496,21.2882,0.0000,440.6504,440.6504,7.9988,7.7501,12547.6000,0.0000,12547.6000,0.7926,2843.2433,0.0000,2843.2433,39.7034,0.0000,9704.3567,9704.3567,7.7501,7.7327,5200.7000,0.0000,5200.7000,0.4250,1415.1844,0.0000,1415.1844,21.2882,0.0000,3785.5156,3785.5156,7.7327,7.8315,7.7821,7.7821,0.1325,1986.8410,7.7821,7.1034,7.6011,7.4428,-0.9095,-7275.6272,7.6011,6.9005,7.4376,7.2508,-0.9388,-6571.5512,9.6130,770.4215,15131.1000,-11860.3374
3005,7.3527,8.7890,4379.7000,65021.8000,-60642.1000,2.0865,1009.9211,9339.8054,10349.7265,104.5148,74361.6054,3369.7789,-70991.8265,8.7890,8.4954,15118.0000,0.0000,15118.0000,0.5989,4049.4664,0.0000,4049.4664,29.9972,0.0000,11068.5336,11068.5336,8.4954,7.9263,5261.1000,0.0000,5261.1000,1.6958,1188.3902,0.0000,1188.3902,84.9444,0.0000,4072.7098,4072.7098,7.9263,7.9146,548.4000,0.0000,548.4000,0.4250,148.8266,0.0000,148.8266,21.2882,0.0000,399.5734,399.5734,7.9146,7.6571,9898.7000,3.4000,9895.3000,0.7750,2246.2536,0.5427,2246.7963,38.8212,3.9427,7652.4464,7648.5037,7.6571,7.5567,17540.3000,0.0000,17540.3000,0.4250,4779.7626,0.0000,4779.7626,21.2882,0.0000,12760.5374,12760.5374,7.5567,7.7547,7.6557,7.6557,0.2486,3729.6895,7.6557,7.0680,7.4990,7.3618,-0.7381,-5905.1000,7.4990,6.8720,7.3527,7.1855,-0.7875,-5512.1572,9.0094,722.0497,-12279.0000,-7687.5677
3006,7.3569,9.3523,2502.2000,91823.7000,-89321.5000,2.7476,576.9401,13190.6726,13767.6127,137.6278,105014.3726,1925.2599,-103089.1127,9.3523,9.0402,15117.3000,0.0000,15117.3000,0.6003,4015.2131,0.0000,4015.2131,30.0687,0.0000,11102.0869,11102.0869,9.0402,8.9254,3386.7000,4179.5000,-792.8000,0.4950,757.5945,645.5908,1403.1852,24.7945,4825.0908,2629.1055,-2195.9852,8.9254,8.9141,752.3000,0.0000,752.3000,0.4250,201.0958,0.0000,201.0958,21.2882,0.0000,551.2042,551.2042,8.9141,8.6980,8343.5000,106.2000,8237.3000,0.6930,1861.4371,17.0407,1878.4778,34.7123,123.2407,6482.0629,6358.8222,8.6980,8.3373,18645.3000,0.0000,18645.3000,0.7109,5001.1301,0.0000,5001.1301,35.6111,0.0000,13644.1699,13644.1699,8.3373,7.1817,7.7595,7.7595,-1.3704,-20556.6511,7.7595,6.9154,7.5344,7.3375,-1.0010,-8008.1411,7.5344,6.7737,7.3569,7.1541,-0.9021,-6314.8724,8.5078,681.8464,-47362.1000,-34879.6646
3007,7.4399,9.7894,2055.4000,104432.0000,-102376.6000,4.0471,473.1889,15024.4182,15497.6071,202.7207,119456.4182,1582.2111,-117874.2071,9.7894,9.5358,20846.6000,0.0000,20846.6000,0.5943,5501.0316,0.0000,5501.0316,29.7690,0.0000,15345.5684,15345.5684,9.5358,9.5858,69.0000,14352.4000,-14283.4000,0.4950,15.3007,2227.2559,2242.5566,24.7945,16579.6559,53.6993,-16525.9566,9.5858,9.5732,953.8000,0.0000,953.8000,0.4250,252.4526,0.0000,252.4526,21.2882,0.0000,701.3474,701.3474,9.5732,9.4278,7804.1000,205.3000,7598.8000,0.6930,1721.9998,33.0786,1755.0783,34.7123,238.3786,6082.1002,5843.7217,9.4278,9.1157,17908.6000,0.0000,17908.6000,0.7416,4751.2323,0.0000,4751.2323,37.1446,0.0000,13157.3677,13157.3677,9.1157,6.8459,7.9808,7.9808,-3.3202,-49803.5124,7.9808,6.7975,7.6652,7.3891,-1.7310,-13848.0684,7.6652,6.6996,7.4399,7.1824,-1.4126,-9888.4725,10.4940,841.0304,-69352.2000,-73540.0533
3008,7.5270,9.8700,996.4000,131498.5000,-130502.1000,4.6408,229.0180,18948.3739,19177.3919,232.4567,150446.8739,767.3820,-149679.4919,9.8700,9.5649,26134.9000,0.0000,26134.9000,0.8133,6888.2809,0.0000,6888.2809,40.7394,0.0000,19246.6191,19246.6191,9.5649,9.8934,0.0000,16281.3000,-16281.3000,0.7462,0.0000,2527.2998,2527.2998,37.3778,18808.5998,0.0000,-18808.5998,9.8934,9.8794,1263.0000,0.0000,1263.0000,0.4250,332.7693,0.0000,332.7693,21.2882,0.0000,930.2307,930.2307,9.8794,9.7631,5967.3000,743.6000,5223.7000,0.6930,1310.0393,120.0628,1430.1021,34.7123,863.6628,4657.2607,3793.5979,9.7631,9.5011,15698.6000,0.0000,15698.6000,0.7031,4144.1871,0.0000,4144.1871,35.2189,0.0000,11554.4129,11554.4129,9.5011,6.8294,8.1653,8.1653,-4.4812,-67217.2953,8.1653,6.7530,7.7887,7.4592,-2.3687,-18949.5949,7.7887,6.6671,7.5270,7.2279,-1.8812,-13168.6370,12.0322,964.3043,-98463.2000,-99335.5272
3009,7.6572,10.1648,545.1000,145015.8000,-144470.7000,5.9186,124.9866,20945.9869,21070.9734,296.4616,165961.7869,420.1134,-165541.6734,10.1648,9.8420,31176.5000,0.0000,31176.5000,1.0182,8181.3600,0.0000,8181.3600,51.0029,0.0000,22995.1400,22995.1400,9.8420,10.1571,0.0000,14365.3000,-14365.3000,0.8507,0.0000,2235.9770,2235.9770,42.6097,16601.2770,0.0000,-16601.2770,10.1571,10.1415,1159.3000,0.0000,1159.3000,0.4250,304.2590,0.0000,304.2590,21.2882,0.0000,855.0410,855.0410,10.1415,10.0779,3993.4000,1442.4000,2551.0000,0.6930,872.9193,233.3315,1106.2508,34.7123,1675.7315,3120.4807,1444.7492,10.0779,9.8840,14225.2000,0.0000,14225.2000,0.6128,3737.7786,0.0000,3737.7786,30.6929,0.0000,10487.4214,10487.4214,9.8840,6.9067,8.3954,8.3954,-5.9256,-88883.8284,8.3954,6.7568,7.9584,7.5761,-3.2612,-26089.2920,7.9584,6.6675,7.6572,7.3129,-2.5693,-17985.1122,14.2773,1144.2423,-109724.0000,-132958.2326
3010,7.7482,10.3394,131.6000,150512.9000,-150381.3000,6.5568,30.1239,21776.4394,21806.5632,328.4317,172289.3394,101.4761,-172187.8632,10.3394,9.9792,31170.6000,0.0000,31170.6000,1.2085,8158.8241,0.0000,8158.8241,60.5338,0.0000,23011.7759,23011.7759,9.9792,10.2391,0.0000,12713.1000,-12713.1000,0.7512,0.0000,1981.5525,1981.5525,37.6262,14694.6525,0.0000,-14694.6525,10.2391,10.2257,1364.0000,0.0000,1364.0000,0.4250,357.5508,0.0000,357.5508,21.2882,0.0000,1006.4492,1006.4492,10.2257,10.2030,2611.7000,2048.7000,563.0000,0.6930,570.1049,331.6166,901.7215,34.7123,2380.3166,2041.5951,-338.7215,10.2030,10.0388,11462.6000,0.0000,11462.6000,0.5522,3006.3314,0.0000,3006.3314,27.6616,0.0000,8456.2686,8456.2686,10.0388,7.0317,8.5353,8.5353,-6.4052,-96077.6174,8.5353,6.7924,8.0705,7.6638,-3.7124,-29698.9664,8.0705,6.6894,7.7482,7.3799,-2.9418,-20592.4953,15.2801,1224.6092,-118534.2000,-146369.0791
3011,7.8148,10.4905,0.0000,155068.7000,-155068.7000,6.8286,0.0000,22463.2030,22463.2030,342.0421,177531.9030,0.0000,-177531.9030,10.4905,10.1327,30926.1000,0.0000,30926.1000,1.2047,8076.8914,0.0000,8076.8914,60.3422,0.0000,22849.2086,22849.2086,10.1327,10.3611,0.0000,12401.6000,-12401.6000,0.6651,0.0000,1936.0478,1936.0478,33.3124,14337.6478,0.0000,-14337.6478,10.3611,10.3454,1210.6000,0.0000,1210.6000,0.4250,316.7706,0.0000,316.7706,21.2882,0.0000,893.8294,893.8294,10.3454,10.3507,1623.4000,2545.1000,-921.7000,0.6930,353.6759,412.3383,766.0141,34.7123,2957.4383,1269.7241,-1687.7141,10.3507,10.2192,9989.2000,0.0000,9989.2000,0.4440,2614.2146,0.0000,2614.2146,22.2418,0.0000,7374.9854,7374.9854,10.2192,7.0701,8.6446,8.6446,-6.7561,-101341.4556,8.6446,6.8069,8.1546,7.7258,-3.9426,-31540.5945,8.1546,6.6984,7.8148,7.4265,-3.1241,-21868.3727,15.3905,1233.4537,-126266.1000,-154750.4228
3012,7.8754,10.5897,0.0000,159988.9000,-159988.9000,7.0440,0.0000,23202.0284,23202.0284,352.8348,183190.9284,0.0000,-183190.9284,10.5897,10.2403,30925.6000,0.0000,30925.6000,1.1922,8065.0314,0.0000,8065.0314,59.7152,0.0000,22860.5686,22860.5686,10.2403,10.4595,0.0000,12152.0000,-12152.0000,0.6491,0.0000,1899.2092,1899.2092,32.5114,14051.2092,0.0000,-14051.2092,10.4595,10.4458,1161.3000,0.0000,1161.3000,0.4250,303.4319,0.0000,303.4319,21.2882,0.0000,857.8681,857.8681,10.4458,10.4716,1185.5000,2743.6000,-1558.1000,0.6930,257.8512,444.8391,702.6903,34.7123,3188.4391,927.6488,-2260.7903,10.4716,10.3588,8884.2000,0.0000,8884.2000,0.4250,2320.9076,0.0000,2320.9076,21.2882,0.0000,6563.2924,6563.2924,10.3588,7.1211,8.7399,8.7399,-7.0598,-105896.9201,8.7399,6.8266,8.2297,7.7833,-4.1722,-33377.2350,8.2297,6.7114,7.8754,7.4705,-3.3108,-23175.3519,15.6424,1253.6405,-132727.9000,-162449.5070
3013,7.9320,10.6772,0.0000,171468.4000,-171468.4000,7.2700,0.0000,24893.0055,24893.0055,364.1535,196361.4055,0.0000,-196361.4055,10.6772,10.3345,30881.9000,0.0000,30881.9000,1.1901,8043.3390,0.0000,8043.3390,59.6140,0.0000,22838.5610,22838.5610,10.3345,10.5451,0.0000,11655.9000,-11655.9000,0.6362,0.0000,1823.4849,1823.4849,31.8676,13479.3849,0.0000,-13479.3849,10.5451,10.5322,966.3000,0.0000,966.3000,0.4250,252.1644,0.0000,252.1644,21.2882,0.0000,714.1356,714.1356,10.5322,10.5661,756.3000,3158.8000,-2402.5000,0.6930,164.2668,512.5018,676.7685,34.7123,3671.3018,592.0332,-3079.2685,10.5661,10.4677,7779.1000,0.0000,7779.1000,0.4250,2029.3993,0.0000,2029.3993,21.2882,0.0000,5749.7007,5749.7007,10.4677,7.1802,8.8240,8.8240,-7.3135,-109702.7581,8.8240,6.8520,8.2981,7.8380,-4.3870,-35095.8196,8.2981,6.7290,7.9320,7.5136,-3.4907,-24434.8918,15.9590,1279.0174,-145899.5000,-169233.4695
3014,8.0128,10.8247,0.0000,142456.1000,-142456.1000,7.7941,0.0000,20712.3664,20712.3664,390.4059,163168.4664,0.0000,-163168.4664,10.8247,10.4975,30885.0000,0.0000,30885.0000,1.1867,8026.8471,0.0000,8026.8471,59.4418,0.0000,22858.1529,22858.1529,10.4975,10.6905,0.0000,12660.8000,-12660.8000,0.6104,0.0000,1984.1468,1984.1468,30.5756,14644.9468,0.0000,-14644.9468,10.6905,10.6803,858.8000,0.0000,858.8000,0.4250,223.6351,0.0000,223.6351,21.2882,0.0000,635.1649,635.1649,10.6803,10.7244,267.0000,3449.9000,-3182.9000,0.6930,57.8524,560.3859,618.2383,34.7123,4010.2859,209.1476,-3801.1383,10.7244,10.6420,8884.2000,0.0000,8884.2000,0.4250,2312.3387,0.0000,2312.3387,21.2882,0.0000,6571.8613,6571.8613,10.6420,7.2473,8.9446,8.9446,-7.9033,-118549.7881,8.9446,6.8862,8.3957,7.9154,-4.7923,-38338.1520,8.3957,6.7544,8.0128,7.5751,-3.8211,-26747.9715,16.7013,1338.5093,-117671.8000,-183635.9116
3015,7.9451,10.5805,0.0000,150375.6000,-150375.6000,6.4783,0.0000,21836.1739,21836.1739,324.4968,172211.7739,0.0000,-172211.7739,10.5805,10.2117,30884.3000,0.0000,30884.3000,1.1839,8055.3551,0.0000,8055.3551,59.3004,0.0000,22828.9449,22828.9449,10.2117,10.4481,0.0000,13577.3000,-13577.3000,0.6634,0.0000,2121.3313,2121.3313,33.2287,15698.6313,0.0000,-15698.6313,10.4481,10.4379,906.7000,0.0000,906.7000,0.4250,236.9477,0.0000,236.9477,21.2882,0.0000,669.7523,669.7523,10.4379,10.4993,14.5000,3815.7000,-3801.2000,0.6930,3.1542,618.6285,621.7827,34.7123,4434.3285,11.3458,-4422.9827,10.4993,10.3932,10357.5000,0.0000,10357.5000,0.4250,2704.6944,0.0000,2704.6944,21.2882,0.0000,7652.8056,7652.8056,10.3932,7.2620,8.8276,8.8276,-6.4613,-96919.4076,8.8276,6.8833,8.3091,7.8555,-4.0120,-32096.2793,8.3091,6.7488,7.9451,7.5290,-3.2196,-22537.4307,14.8028,1186.3551,-125605.6000,-151553.1176
3016,7.9707,10.6418,0.0000,151061.7000,-151061.7000,6.8358,0.0000,21946.2917,21946.2917,342.4062,173007.9917,0.0000,-173007.9917,10.6418,10.2876,25391.5000,0.0000,25391.5000,1.1887,6616.7604,0.0000,6616.7604,59.5437,0.0000,18774.7396,18774.7396,10.2876,10.5311,0.0000,14543.5000,-14543.5000,0.7108,0.0000,2274.1032,2274.1032,35.6022,16817.6032,0.0000,-16817.6032,10.5311,10.5207,552.8000,0.0000,552.8000,0.4250,144.2874,0.0000,144.2874,21.2882,0.0000,408.5126,408.5126,10.5207,10.5894,0.0000,4349.7000,-4349.7000,0.6930,0.0000,705.6570,705.6570,34.7123,5055.3570,0.0000,-5055.3570,10.5894,10.4706,13672.7000,0.0000,13672.7000,0.4250,3565.6986,0.0000,3565.6986,21.2882,0.0000,10107.0014,10107.0014,10.4706,7.2652,8.8679,8.8679,-6.8890,-103334.6362,8.8679,6.8907,8.3407,7.8793,-4.2493,-33994.1302,8.3407,6.7550,7.9707,7.5478,-3.4078,-23854.5290,15.4175,1235.6181,-130337.9000,-161183.2955
3017,7.9952,10.6861,0.0000,137506.9000,-137506.9000,6.8680,0.0000,19986.2261,19986.2261,344.0179,157493.1261,0.0000,-157493.1261,10.6861,10.3941,15113.1000,0.0000,15113.1000,0.9763,3935.7655,0.0000,3935.7655,48.9031,0.0000,11177.3345,11177.3345,10.3941,10.6557,0.0000,12669.4000,-12669.4000,0.7615,0.0000,1983.2947,1983.2947,38.1448,14652.6947,0.0000,-14652.6947,10.6557,10.6493,557.3000,0.0000,557.3000,0.4250,145.1971,0.0000,145.1971,21.2882,0.0000,412.1029,412.1029,10.6493,10.7280,0.0000,4607.5000,-4607.5000,0.6930,0.0000,748.2367,748.2367,34.7123,5355.7367,0.0000,-5355.7367,10.7280,10.5707,16066.9000,0.0000,16066.9000,0.5262,4181.6005,0.0000,4181.6005,26.3565,0.0000,11885.2995,11885.2995,10.5707,7.2550,8.9128,8.9128,-7.1063,-106594.1866,8.9128,6.8886,8.3730,7.9007,-4.3383,-34706.5932,8.3730,6.7539,7.9952,7.5635,-3.4702,-24291.4669,15.3750,1232.2145,-123046.5000,-165592.2468
3018,7.9635,10.6829,0.0000,128494.0000,-128494.0000,6.2526,0.0000,18665.1461,18665.1461,313.1923,147159.1461,0.0000,-147159.1461,10.6829,10.4899,15117.4000,0.0000,15117.4000,0.5807,3937.0717,0.0000,3937.0717,29.0855,0.0000,11180.3283,11180.3283,10.4899,10.7430,255.2000,5275.2000,-5020.0000,0.6636,55.6613,826.6393,882.3006,33.2404,6101.8393,199.5387,-5902.3006,10.7430,10.7358,555.2000,0.0000,555.2000,0.4250,144.4657,0.0000,144.4657,21.2882,0.0000,410.7343,410.7343,10.7358,10.8283,0.0000,4058.4000,-4058.4000,0.6930,0.0000,659.5213,659.5213,34.7123,4717.9213,0.0000,-4717.9213,10.8283,10.6230,15330.2000,0.0000,15330.2000,0.6169,3984.0281,0.0000,3984.0281,30.8993,0.0000,11346.1719,11346.1719,10.6230,7.1519,8.8874,8.8874,-6.7003,-100505.0769,8.8874,6.8423,8.3421,7.8649,-3.9477,-31581.8160,8.3421,6.7195,7.9635,7.5308,-3.1321,-21924.4686,13.8476,1109.8034,-106569.6000,-154011.3615
3019,7.8992,10.6193,13.8000,71288.3000,-71274.5000,5.8417,3.1501,10342.9985,10346.1485,292.6119,81631.2985,10.6499,-81620.6485,10.6193,10.4127,15116.6000,0.0000,15116.6000,0.5809,3940.5250,0.0000,3940.5250,29.0953,0.0000,11176.0750,11176.0750,10.4127,10.5218,3908.6000,278.0000,3630.6000,0.4950,853.6293,43.5274,897.1567,24.7945,321.5274,3054.9707,2733.4433,10.5218,10.5142,548.0000,0.0000,548.0000,0.4250,143.0542,0.0000,143.0542,21.2882,0.0000,404.9458,404.9458,10.5142,10.6014,91.3000,2760.1000,-2668.8000,0.6930,19.8360,447.7515,467.5875,34.7123,3207.8515,71.4640,-3136.3875,10.6014,10.3919,14041.0000,0.0000,14041.0000,0.5876,3661.1014,0.0000,3661.1014,29.4328,0.0000,10379.8986,10379.8986,10.3919,7.1726,8.7822,8.7822,-5.8048,-87071.2862,8.7822,6.8315,8.2620,7.8069,-3.5173,-28138.5411,8.2620,6.7071,7.8992,7.4846,-2.8036,-19625.4144,12.9348,1036.6443,-40607.1000,-134835.2417
3020,7.6445,9.8212,64.5000,61740.8000,-61676.3000,3.2392,14.7928,8915.7143,8930.5071,162.2507,70656.5143,49.7072,-70606.8071,9.8212,9.5242,15106.0000,0.0000,15106.0000,0.5815,3984.3137,0.0000,3984.3137,29.1251,0.0000,11121.6863,11121.6863,9.5242,9.4516,9257.2000,0.0000,9257.2000,0.4950,2053.1947,0.0000,2053.1947,24.7945,0.0000,7204.0053,7204.0053,9.4516,9.4409,656.0000,0.0000,656.0000,0.4250,173.9780,0.0000,173.9780,21.2882,0.0000,482.0220,482.0220,9.4409,9.5245,726.9000,1754.2000,-1027.3000,0.6930,160.7465,282.3958,443.1423,34.7123,2036.5958,566.1535,-1470.4423,9.5245,9.2490,11462.6000,0.0000,11462.6000,0.5402,3036.7017,0.0000,3036.7017,27.0609,0.0000,8425.8983,8425.8983,9.2490,7.4064,8.3277,8.3277,-2.3017,-34525.3428,8.3277,6.8445,7.9322,7.5861,-1.8527,-14821.4167,7.9322,6.6991,7.6445,7.3156,-1.5403,-10782.0538,8.9608,718.1563,-26221.8000,-60128.8132
3021,7.5102,9.5517,448.8000,52162.5000,-51713.7000,2.7990,103.1867,7514.1036,7617.2903,140.2015,59676.6036,345.6133,-59330.9903,9.5517,9.2305,15105.3000,0.0000,15105.3000,0.5890,4000.1125,0.0000,4000.1125,29.5046,0.0000,11105.1875,11105.1875,9.2305,9.0225,14999.7000,0.0000,14999.7000,0.5566,3344.1005,0.0000,3344.1005,27.8791,0.0000,11655.5995,11655.5995,9.0225,9.0085,457.0000,0.0000,457.0000,0.4250,121.9818,0.0000,121.9818,21.2882,0.0000,335.0182,335.0182,9.0085,9.0511,2293.3000,886.1000,1407.2000,0.6930,510.8234,142.2618,653.0852,34.7123,1028.3618,1782.4766,754.1148,9.0511,8.8080,9989.2000,0.0000,9989.2000,0.4493,2665.1582,0.0000,2665.1582,22.5042,0.0000,7324.0418,7324.0418,8.8080,7.3921,8.1000,8.1000,-1.6319,-24478.1855,8.1000,6.8312,7.7617,7.4656,-1.4623,-11698.6405,7.7617,6.6840,7.5102,7.2229,-1.2420,-8694.2864,8.2678,662.6161,-9755.3000,-44871.1124
3022,7.3962,9.1516,1173.9000,46873.1000,-45699.2000,2.3451,270.4719,6738.2059,7008.6778,117.4671,53611.3059,903.4281,-52707.8778,9.1516,8.8236,15108.1000,0.0000,15108.1000,0.5918,4024.8337,0.0000,4024.8337,29.6417,0.0000,11083.2663,11083.2663,8.8236,8.4794,18716.0000,0.0000,18716.0000,0.9071,4202.8680,0.0000,4202.8680,45.4348,0.0000,14513.1320,14513.1320,8.4794,8.4695,449.6000,0.0000,449.6000,0.4250,120.9928,0.0000,120.9928,21.2882,0.0000,328.6072,328.6072,8.4695,8.4473,4855.2000,353.7000,4501.5000,0.6930,1091.3726,56.6128,1147.9854,34.7123,410.3128,3763.8274,3353.5146,8.4473,8.2313,5569.0000,0.0000,5569.0000,0.4250,1499.4134,0.0000,1499.4134,21.2882,0.0000,4069.5866,4069.5866,8.2313,7.5372,7.8842,7.8842,-0.7819,-11728.3976,7.8842,6.8559,7.6100,7.3701,-1.1583,-9266.3729,7.6100,6.6938,7.3962,7.1519,-1.0320,-7224.0584,8.0804,647.5978,-1355.0000,-28218.8288
3023,7.3085,8.8785,3013.6000,40981.3000,-37967.7000,2.0711,695.4813,5881.9241,6577.4054,103.7397,46863.2241,2318.1187,-44545.1054,8.8785,8.5488,15118.1000,0.0000,15118.1000,0.5961,4044.0424,0.0000,4044.0424,29.8562,0.0000,11074.0576,11074.0576,8.5488,8.1170,25621.9000,0.0000,25621.9000,1.1409,5781.9998,0.0000,5781.9998,57.1496,0.0000,19839.9002,19839.9002,8.1170,8.1073,404.1000,0.0000,404.1000,0.4250,109.3478,0.0000,109.3478,21.2882,0.0000,294.7522,294.7522,8.1073,8.0075,7603.7000,114.9000,7488.8000,0.6930,1719.7777,18.3567,1738.1345,34.7123,133.2567,5883.9223,5750.6655,8.0075,7.8866,1701.4000,0.0000,1701.4000,0.4250,461.1598,0.0000,461.1598,21.2882,0.0000,1240.2402,1240.2402,7.8866,7.5608,7.7237,7.7237,-0.3645,-5467.7426,7.7237,6.8650,7.4947,7.2943,-0.9609,-7686.8656,7.4947,6.6968,7.3085,7.0958,-0.8927,-6249.2292,8.0266,643.2823,12366.6000,-19403.8375
3024,7.2196,8.5265,4282.6000,36238.2000,-31955.6000,1.7198,989.9817,5192.8688,6182.8505,86.1470,41431.0688,3292.6183,-38138.4505,8.5265,8.2021,15090.3000,0.0000,15090.3000,0.5993,4058.0933,0.0000,4058.0933,30.0210,0.0000,11032.2067,11032.2067,8.2021,7.6210,27362.2000,0.0000,27362.2000,1.5705,6213.3607,0.0000,6213.3607,78.6658,0.0000,21148.8393,21148.8393,7.6210,7.6124,399.6000,0.0000,399.6000,0.4250,108.9519,0.0000,108.9519,21.2882,0.0000,290.6481,290.6481,7.6124,7.4441,9510.3000,3.9000,9506.4000,0.6930,2169.3649,0.6217,2169.9865,34.7123,4.5217,7340.9351,7336.4135,7.4441,7.4078,963.6000,0.0000,963.6000,0.4250,263.4418,0.0000,263.4418,21.2882,0.0000,700.1582,700.1582,7.4078,7.6848,7.5463,7.5463,0.3147,4719.9376,7.5463,6.8973,7.3732,7.2218,-0.7372,-5897.9330,7.3732,6.7148,7.2196,7.0440,-0.7480,-5235.8755,8.1490,653.0943,21366.5000,-6413.8709
3025,7.1405,8.2916,5962.8000,32003.9000,-26041.1000,1.4468,1380.4191,4579.6294,5960.0485,72.4703,36583.5294,4582.3809,-32001.1485,8.2916,7.9590,15088.0000,0.0000,15088.0000,0.6020,4071.9335,0.0000,4071.9335,30.1552,0.0000,11016.0665,11016.0665,7.9590,7.3214,33814.7000,0.0000,33814.7000,1.6888,7712.4507,0.0000,7712.4507,84.5935,0.0000,26102.2493,26102.2493,7.3214,7.3126,393.6000,0.0000,393.6000,0.4250,107.8107,0.0000,107.8107,21.2882,0.0000,285.7893,285.7893,7.3126,7.0915,11034.8000,0.0000,11034.8000,0.6930,2530.1962,0.0000,2530.1962,34.7123,0.0000,8504.6038,8504.6038,7.0915,7.0704,411.8000,0.0000,411.8000,0.4250,113.1959,0.0000,113.1959,21.2882,0.0000,298.6041,298.6041,7.0704,7.7266,7.3985,7.3985,0.7245,10867.5549,7.3985,6.9100,7.2682,7.1542,-0.5394,-4315.2138,7.2682,6.7208,7.1405,6.9945,-0.6045,-4231.4661,7.9210,634.8187,34701.8000,2320.8750
3026,7.0584,7.9989,7566.9000,27955.4000,-20388.5000,1.1785,1754.4641,3994.4780,5748.9421,59.0315,31949.8780,5812.4359,-26137.4421,7.9989,7.6756,15078.7000,0.0000,15078.7000,0.6045,4087.5765,0.0000,4087.5765,30.2787,0.0000,10991.1235,10991.1235,7.6756,6.9096,33197.0000,0.0000,33197.0000,2.0973,7610.7115,0.0000,7610.7115,105.0545,0.0000,25586.2885,25586.2885,6.9096,6.9012,408.7000,0.0000,408.7000,0.4250,112.6600,0.0000,112.6600,21.2882,0.0000,296.0400,296.0400,6.9012,6.6517,12344.9000,0.0000,12344.9000,0.6930,2850.9281,0.0000,2850.9281,34.7123,0.0000,9493.9719,9493.9719,6.6517,6.6430,411.8000,0.0000,411.8000,0.4250,113.9687,0.0000,113.9687,21.2882,0.0000,297.8313,297.8313,6.6430,7.8241,7.2335,7.2335,1.3394,20090.4988,7.2335,6.9410,7.1555,7.0873,-0.3317,-2653.3953,7.1555,6.7393,7.0584,6.9474,-0.4719,-3303.6091,8.1350,651.9684,41052.6000,14133.4944
3027,6.9887,7.7853,9048.7000,27223.1000,-18174.4000,0.9223,2100.7728,3885.0478,5985.8206,46.1970,31108.1478,6947.9272,-24160.2206,7.7853,7.4506,15076.9000,0.0000,15076.9000,0.6073,4100.4372,0.0000,4100.4372,30.4217,0.0000,10976.4628,10976.4628,7.4506,6.6717,39857.8000,0.0000,39857.8000,2.0708,9175.4357,0.0000,9175.4357,103.7277,0.0000,30682.3643,30682.3643,6.6717,6.6627,394.5000,0.0000,394.5000,0.4250,109.1470,0.0000,109.1470,21.2882,0.0000,285.3530,285.3530,6.6627,6.3737,13021.0000,0.0000,13021.0000,0.7797,3019.6342,0.0000,3019.6342,39.0551,0.0000,10001.3658,10001.3658,6.3737,6.3646,963.1000,0.0000,963.1000,0.4250,267.6994,0.0000,267.6994,21.2882,0.0000,695.4006,695.4006,6.3646,7.8465,7.1056,7.1056,1.6206,24308.5058,7.1056,6.9483,7.0636,7.0269,-0.1720,-1376.3014,7.0636,6.7424,6.9887,6.9030,-0.3513,-2459.0715,7.8452,628.7472,51138.9000,20473.1329
3028,6.9204,7.6074,10623.3000,25123.8000,-14500.5000,0.8218,2469.4892,3581.1483,6050.6375,41.1645,28704.9483,8153.8108,-20551.1375,7.6074,7.2956,15076.6000,0.0000,15076.6000,0.6097,4111.5273,0.0000,4111.5273,30.5376,0.0000,10965.0727,10965.0727,7.2956,6.4238,36122.9000,0.0000,36122.9000,2.4977,8339.3424,0.0000,8339.3424,125.1101,0.0000,27783.5576,27783.5576,6.4238,6.4157,555.0000,0.0000,555.0000,0.4250,154.1454,0.0000,154.1454,21.2882,0.0000,400.8546,400.8546,6.4157,6.1316,12698.4000,0.0000,12698.4000,0.8264,2957.6228,0.0000,2957.6228,41.3967,0.0000,9740.7772,9740.7772,6.1316,6.1119,5189.7000,0.0000,5189.7000,0.4250,1447.9630,0.0000,1447.9630,21.2882,0.0000,3741.7370,3741.7370,6.1119,7.8353,6.9736,6.9736,2.0201,30300.9556,6.9736,6.9638,6.9710,6.9687,-0.0115,-91.7172,6.9710,6.7543,6.9204,6.8626,-0.2540,-1778.2325,8.4084,673.8850,55142.1000,28431.0060
3029,6.8635,7.4937,12495.7000,38109.7000,-25614.0000,0.6554,2907.8468,5426.7381,8334.5850,32.8310,43536.4381,9587.8532,-33948.5850,7.4937,7.1577,15089.2000,0.0000,15089.2000,0.6116,4122.1443,0.0000,4122.1443,30.6374,0.0000,10967.0557,10967.0557,7.1577,6.3062,32880.2000,0.0000,32880.2000,2.2708,7610.0262,0.0000,7610.0262,113.7452,0.0000,25270.1738,25270.1738,6.3062,6.2939,400.3000,0.0000,400.3000,0.4250,111.3828,0.0000,111.3828,21.2882,0.0000,288.9172,288.9172,6.2939,5.9954,10975.2000,0.0000,10975.2000,0.8101,2561.7528,0.0000,2561.7528,40.5778,0.0000,8413.4472,8413.4472,5.9954,5.8807,17502.1000,0.0000,17502.1000,0.4250,4893.6176,0.0000,4893.6176,21.2882,0.0000,12608.4824,12608.4824,5.8807,7.8681,6.8744,6.8744,2.1600,32400.6859,6.8744,6.9622,6.8978,6.9183,0.0954,762.9534,6.8978,6.7506,6.8635,6.8242,-0.1600,-1119.8314,7.7970,624.8829,51233.0000,32043.8080
