Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3030,6.8425,7.7915,11838.3000,48430.9000,-36592.6000,1.1574,2755.9494,6893.9214,9649.8707,57.9754,55324.8214,9082.3506,-46242.4707,7.7915,7.4844,15088.7000,0.0000,15088.7000,0.6135,4103.2573,0.0000,4103.2573,30.7277,0.0000,10985.4427,10985.4427,7.4844,6.7767,19980.6000,0.0000,19980.6000,2.0728,4596.7798,0.0000,4596.7798,103.8265,0.0000,15383.8202,15383.8202,6.7767,6.7686,404.3000,0.0000,404.3000,0.4250,111.6765,0.0000,111.6765,21.2882,0.0000,292.6235,292.6235,6.7686,6.5328,8848.2000,73.2000,8775.0000,0.7019,2048.1419,11.6312,2059.7731,35.1601,84.8312,6800.0581,6715.2269,6.5328,6.1792,18604.7000,0.0000,18604.7000,0.7321,5158.5081,0.0000,5158.5081,36.6712,0.0000,13446.1919,13446.1919,6.1792,7.5542,6.8667,6.8667,1.6396,24593.9677,6.8667,6.9110,6.8785,6.8889,0.0529,423.2976,6.8785,6.7241,6.8425,6.8013,-0.1841,-1288.8992,8.5541,685.5579,26260.7000,23728.3662
3031,6.8733,8.2378,5061.4000,61010.5000,-55949.1000,1.6533,1177.6109,8689.2537,9866.8646,82.8152,69699.7537,3883.7891,-65815.9646,8.2378,7.9128,20024.1000,0.0000,20024.1000,0.6101,5408.5044,0.0000,5408.5044,30.5580,0.0000,14615.5956,14615.5956,7.9128,7.4578,14613.9000,2073.4000,12540.5000,1.2512,3335.9342,317.2654,3653.1996,62.6744,2390.6654,11277.9658,8887.3004,7.4578,7.4492,394.3000,0.0000,394.3000,0.4250,107.7762,0.0000,107.7762,21.2882,0.0000,286.5238,286.5238,7.4492,7.2503,7793.9000,98.6000,7695.3000,0.6930,1782.8624,15.7062,1798.5686,34.7123,114.3062,6011.0376,5896.7314,7.2503,6.8519,17869.6000,0.0000,17869.6000,0.7702,4900.0054,0.0000,4900.0054,38.5793,0.0000,12969.5946,12969.5946,6.8519,7.1285,6.9902,6.9902,0.3126,4688.5916,6.9902,6.7997,6.9394,6.8950,-0.2152,-1721.6219,6.9394,6.6560,6.8733,6.7977,-0.3202,-2241.1499,8.1042,649.5057,2574.7000,725.8198
3032,6.9316,8.6929,2969.0000,72866.0000,-69897.0000,2.5283,690.0279,10388.3725,11078.4005,126.6434,83254.3725,2278.9721,-80975.4005,8.6929,8.3009,24978.6000,0.0000,24978.6000,0.8030,6700.3945,0.0000,6700.3945,40.2238,0.0000,18278.2055,18278.2055,8.3009,8.0624,5784.7000,5528.9000,255.8000,0.7785,1311.2427,848.6146,2159.8573,38.9968,6377.5146,4473.4573,-1904.0573,8.0624,8.0547,408.1000,0.0000,408.1000,0.4250,110.5219,0.0000,110.5219,21.2882,0.0000,297.5781,297.5781,8.0547,7.8965,5899.1000,477.0000,5422.1000,0.6930,1335.4363,76.1873,1411.6237,34.7123,553.1873,4563.6637,4010.4763,7.8965,7.5481,15664.4000,0.0000,15664.4000,0.7298,4252.9895,0.0000,4252.9895,36.5552,0.0000,11411.4105,11411.4105,7.5481,6.7701,7.1591,7.1591,-0.9692,-14538.7390,7.1591,6.6937,7.0350,6.9264,-0.5798,-4638.4885,7.0350,6.5921,6.9316,6.8135,-0.5518,-3862.2539,8.9365,716.2075,-23168.0000,-23039.4814
3033,7.0131,9.0310,2251.2000,77797.8000,-75546.6000,3.1596,522.4060,11107.4344,11629.8404,158.2655,88905.2344,1728.7940,-87176.4404,9.0310,8.5748,29915.3000,0.0000,29915.3000,0.9935,7983.9248,0.0000,7983.9248,49.7662,0.0000,21931.3752,21931.3752,8.5748,8.6221,2249.8000,4093.3000,-1843.5000,0.4950,507.4677,629.7009,1137.1687,24.7945,4723.0009,1742.3323,-2980.6687,8.6221,8.6146,395.1000,0.0000,395.1000,0.4250,106.0972,0.0000,106.0972,21.2882,0.0000,289.0028,289.0028,8.6146,8.5144,3568.9000,1182.1000,2386.8000,0.6930,800.2604,189.3546,989.6149,34.7123,1371.4546,2768.6396,1397.1851,8.5144,8.2291,14194.3000,0.0000,14194.3000,0.6321,3817.8372,0.0000,3817.8372,31.6628,0.0000,10376.4628,10376.4628,8.2291,6.5022,7.3656,7.3656,-2.3104,-34655.6334,7.3656,6.5952,7.1602,6.9804,-1.0308,-8246.1866,7.1602,6.5300,7.0131,6.8451,-0.8431,-5901.4143,9.5974,769.1749,-30498.6000,-48803.2343
3034,7.0618,9.1121,1796.1000,81028.0000,-79231.9000,3.4165,416.4181,11578.5835,11995.0016,171.1339,92606.5835,1379.6819,-91226.9016,9.1121,8.5961,29921.0000,0.0000,29921.0000,1.1828,7975.7347,0.0000,7975.7347,59.2439,0.0000,21945.2653,21945.2653,8.5961,8.6662,375.0000,1484.7000,-1109.7000,0.4950,84.5531,228.4433,312.9964,24.7945,1713.1433,290.4469,-1422.6964,8.6662,8.6594,505.0000,0.0000,505.0000,0.4250,135.5185,0.0000,135.5185,21.2882,0.0000,369.4815,369.4815,8.6594,8.6266,1751.9000,2027.6000,-275.7000,0.6930,392.5335,324.8715,717.4051,34.7123,2352.4715,1359.3665,-993.1051,8.6266,8.3824,11437.8000,0.0000,11437.8000,0.5664,3071.2116,0.0000,3071.2116,28.3708,0.0000,8366.5884,8366.5884,8.3824,6.5533,7.4679,7.4679,-2.5925,-38888.1886,7.4679,6.5727,7.2291,7.0203,-1.2688,-10150.3758,7.2291,6.5119,7.0618,6.8705,-1.0167,-7116.6810,10.1680,814.9051,-38753.5000,-56155.2454
3035,7.1012,9.2294,1459.8000,83637.9000,-82178.1000,3.5842,338.1994,11959.8848,12298.0841,179.5300,95597.7848,1121.6006,-94476.1841,9.2294,8.7172,29921.0000,0.0000,29921.0000,1.1813,7961.7388,0.0000,7961.7388,59.1702,0.0000,21959.2612,21959.2612,8.7172,8.7504,0.0000,3456.0000,-3456.0000,0.4950,0.0000,532.3099,532.3099,24.7945,3988.3099,0.0000,-3988.3099,8.7504,8.7417,500.5000,0.0000,500.5000,0.4250,134.1406,0.0000,134.1406,21.2882,0.0000,366.3594,366.3594,8.7417,8.7649,682.6000,2799.0000,-2116.4000,0.6930,152.7317,448.6762,601.4079,34.7123,3247.6762,529.8683,-2717.8079,8.7649,8.5696,9967.6000,0.0000,9967.6000,0.4555,2670.8636,0.0000,2670.8636,22.8152,0.0000,7296.7364,7296.7364,8.5696,6.5369,7.5532,7.5532,-2.9047,-43569.9381,7.5532,6.5504,7.2858,7.0518,-1.4330,-11464.2653,7.2858,6.4946,7.1012,6.8902,-1.1306,-7913.9879,10.2509,821.5452,-47361.4000,-62948.1912
3036,7.1445,9.3164,1209.9000,85741.6000,-84531.7000,3.7182,280.0772,12270.1512,12550.2284,186.2459,98011.7512,929.8228,-97081.9284,9.3164,8.8114,29919.6000,0.0000,29919.6000,1.1788,7951.0199,0.0000,7951.0199,59.0479,0.0000,21968.5801,21968.5801,8.8114,8.9031,0.0000,2519.0000,-2519.0000,0.4950,0.0000,388.3073,388.3073,24.7945,2907.3073,0.0000,-2907.3073,8.9031,8.8946,648.4000,0.0000,648.4000,0.4250,173.3807,0.0000,173.3807,21.2882,0.0000,475.0193,475.0193,8.8946,8.9571,308.1000,3186.8000,-2878.7000,0.6930,68.7597,511.2901,580.0498,34.7123,3698.0901,239.3403,-3458.7498,8.9571,8.7892,8865.0000,0.0000,8865.0000,0.4250,2368.5566,0.0000,2368.5566,21.2882,0.0000,6496.4434,6496.4434,8.7892,6.5027,7.6459,7.6459,-3.3157,-49735.6855,7.6459,6.5269,7.3475,7.0864,-1.6226,-12981.1850,7.3475,6.4773,7.1445,6.9124,-1.2620,-8834.0223,10.4026,833.7051,-50496.4000,-71550.8928
3037,7.1749,9.3732,1094.8000,88612.2000,-87517.4000,3.8256,253.2893,12687.8247,12941.1139,191.6256,101300.0247,841.5107,-100458.5139,9.3732,8.8756,29918.3000,0.0000,29918.3000,1.1770,7943.9347,0.0000,7943.9347,58.9548,0.0000,21974.3653,21974.3653,8.8756,8.9414,0.0000,3800.1000,-3800.1000,0.4950,0.0000,586.1222,586.1222,24.7945,4386.2222,0.0000,-4386.2222,8.9414,8.9307,508.3000,0.0000,508.3000,0.4250,135.8399,0.0000,135.8399,21.2882,0.0000,372.4601,372.4601,8.9307,9.0090,93.3000,3384.1000,-3290.8000,0.6930,20.8094,543.0598,563.8693,34.7123,3927.1598,72.4906,-3854.6693,9.0090,8.8619,7762.4000,0.0000,7762.4000,0.4250,2072.3478,0.0000,2072.3478,21.2882,0.0000,5690.0522,5690.0522,8.8619,6.5434,7.7026,7.7026,-3.4131,-51196.8641,7.7026,6.5246,7.3885,7.1136,-1.7343,-13874.1671,7.3885,6.4729,7.1749,6.9307,-1.3479,-9434.9877,10.5609,846.3930,-56419.3000,-74506.0189
3038,7.2102,9.4424,1185.8000,90987.9000,-89802.1000,3.9614,274.1617,13036.2227,13310.3844,198.4270,104024.1227,911.6383,-103112.4844,9.4424,8.9540,29916.9000,0.0000,29916.9000,1.1758,7935.3647,0.0000,7935.3647,58.8935,0.0000,21981.5353,21981.5353,8.9540,9.0514,0.0000,2270.9000,-2270.9000,0.4950,0.0000,350.5049,350.5049,24.7945,2621.4049,0.0000,-2621.4049,9.0514,9.0432,397.7000,0.0000,397.7000,0.4250,106.1074,0.0000,106.1074,21.2882,0.0000,291.5926,291.5926,9.0432,9.1288,0.0000,3633.3000,-3633.3000,0.6930,0.0000,583.4412,583.4412,34.7123,4216.7412,0.0000,-4216.7412,9.1288,9.0023,8865.0000,0.0000,8865.0000,0.4250,2362.4623,0.0000,2362.4623,21.2882,0.0000,6502.5377,6502.5377,9.0023,6.5406,7.7715,7.7715,-3.6933,-55399.2295,7.7715,6.5164,7.4368,7.1439,-1.8830,-15063.6688,7.4368,6.4659,7.2102,6.9514,-1.4566,-10196.0404,10.7628,862.5693,-56526.7000,-80658.9387
3039,7.2315,9.4902,1356.3000,88978.8000,-87622.5000,4.0656,313.4575,12753.2276,13066.6851,203.6467,101732.0276,1042.8425,-100689.1851,9.4902,9.0086,29921.6000,0.0000,29921.6000,1.1743,7930.9521,0.0000,7930.9521,58.8194,0.0000,21990.6479,21990.6479,9.0086,9.0660,0.0000,991.2000,-991.2000,0.4950,0.0000,153.0631,153.0631,24.7945,1144.2631,0.0000,-1144.2631,9.0660,9.0597,405.8000,0.0000,405.8000,0.4250,108.2448,0.0000,108.2448,21.2882,0.0000,297.5552,297.5552,9.0597,9.1520,0.0000,3764.2000,-3764.2000,0.6930,0.0000,604.5216,604.5216,34.7123,4368.7216,0.0000,-4368.7216,9.1520,9.0096,10335.2000,0.0000,10335.2000,0.4250,2753.3028,0.0000,2753.3028,21.2882,0.0000,7581.8972,7581.8972,9.0096,6.5995,7.8046,7.8046,-3.6676,-55013.2721,7.8046,6.5254,7.4634,7.1650,-1.9466,-15573.0583,7.4634,6.4696,7.2315,6.9665,-1.5125,-10587.2101,10.9168,874.9186,-51715.3000,-81173.5405
3040,7.2319,9.4678,8222.1000,66451.2000,-58229.1000,3.9674,1900.2143,9524.4383,11424.6527,198.7272,75975.6383,6321.8857,-69653.7527,9.4678,8.9796,24974.6000,0.0000,24974.6000,1.1735,6621.9201,0.0000,6621.9201,58.7794,0.0000,18352.6799,18352.6799,8.9796,9.0050,0.0000,362.1000,-362.1000,0.4950,0.0000,55.9016,55.9016,24.7945,418.0016,0.0000,-418.0016,9.0050,8.9984,396.9000,0.0000,396.9000,0.4250,105.9678,0.0000,105.9678,21.2882,0.0000,290.9322,290.9322,8.9984,9.0954,0.0000,3952.0000,-3952.0000,0.6930,0.0000,634.4479,634.4479,34.7123,4586.4479,0.0000,-4586.4479,9.0954,8.9271,13643.0000,0.0000,13643.0000,0.4250,3637.5886,0.0000,3637.5886,21.2882,0.0000,10005.4114,10005.4114,8.9271,6.6662,7.7966,7.7966,-3.3938,-50906.2660,7.7966,6.5403,7.4616,7.1685,-1.8858,-15086.4258,7.4616,6.4772,7.2319,6.9694,-1.4778,-10344.2790,10.7683,863.0160,-23528.7000,-76336.9708
3041,7.1453,9.0700,7615.5000,52660.2000,-45044.7000,2.6365,1762.8682,7536.1133,9298.9815,132.0635,60196.3133,5852.6318,-54343.6815,9.0700,8.5639,15079.0000,0.0000,15079.0000,0.9798,4021.9934,0.0000,4021.9934,49.0805,0.0000,11057.0066,11057.0066,8.5639,8.5754,195.4000,0.0000,195.4000,0.4950,44.0832,0.0000,44.0832,24.7945,0.0000,151.3168,151.3168,8.5754,8.5674,404.6000,0.0000,404.6000,0.4250,108.7248,0.0000,108.7248,21.2882,0.0000,295.8752,295.8752,8.5674,8.6941,0.0000,3845.2000,-3845.2000,0.6930,0.0000,615.7836,615.7836,34.7123,4460.9836,0.0000,-4460.9836,8.6941,8.4182,16031.9000,0.0000,16031.9000,0.5388,4300.4054,0.0000,4300.4054,26.9877,0.0000,11731.4946,11731.4946,8.4182,6.8327,7.6255,7.6255,-1.9123,-28683.9129,7.6255,6.5715,7.3444,7.0985,-1.2712,-10169.4327,7.3444,6.4911,7.1453,6.9178,-1.0292,-7204.1258,8.6522,693.4242,-17179.0000,-46057.4714
3042,7.0852,8.8584,8613.9000,47576.7000,-38962.8000,2.0386,1996.2215,6801.3497,8797.5713,102.1127,54378.0497,6617.6785,-47760.3713,8.8584,8.4980,15076.5000,0.0000,15076.5000,0.5958,4034.1295,0.0000,4034.1295,29.8417,0.0000,11042.3705,11042.3705,8.4980,8.4931,1274.4000,0.0000,1274.4000,0.4950,287.8510,0.0000,287.8510,24.7945,0.0000,986.5490,986.5490,8.4931,8.4834,397.6000,0.0000,397.6000,0.4250,106.9768,0.0000,106.9768,21.2882,0.0000,290.6232,290.6232,8.4834,8.6290,0.0000,3344.2000,-3344.2000,0.6930,0.0000,535.3087,535.3087,34.7123,3879.5087,0.0000,-3879.5087,8.6290,8.2463,15296.9000,0.0000,15296.9000,0.6377,4107.2832,0.0000,4107.2832,31.9405,0.0000,11189.6168,11189.6168,8.2463,6.8052,7.5257,7.5257,-1.4720,-22080.4983,7.5257,6.5623,7.2688,7.0440,-0.9841,-7873.1164,7.2688,6.4820,7.0852,6.8754,-0.8037,-5626.1605,7.3275,587.2558,-10261.6000,-35579.7752
3043,7.0386,8.6998,9664.1000,34308.0000,-24643.9000,1.7628,2241.5521,4900.4647,7142.0169,88.2964,39208.4647,7422.5479,-31785.9169,8.6998,8.3160,15089.0000,0.0000,15089.0000,0.5979,4047.1345,0.0000,4047.1345,29.9490,0.0000,11041.8655,11041.8655,8.3160,8.2818,3581.2000,0.0000,3581.2000,0.4950,811.5438,0.0000,811.5438,24.7945,0.0000,2769.6562,2769.6562,8.2818,8.2717,403.9000,0.0000,403.9000,0.4250,109.0205,0.0000,109.0205,21.2882,0.0000,294.8795,294.8795,8.2717,8.4066,0.0000,2876.8000,-2876.8000,0.6930,0.0000,459.9826,459.9826,34.7123,3336.7826,0.0000,-3336.7826,8.4066,8.0178,14010.5000,0.0000,14010.5000,0.6091,3774.5555,0.0000,3774.5555,30.5117,0.0000,10235.9445,10235.9445,8.0178,6.8636,7.4407,7.4407,-1.1061,-16590.9221,7.4407,6.5678,7.2079,7.0043,-0.8364,-6691.3267,7.2079,6.4821,7.0386,6.8450,-0.6955,-4868.6812,6.8742,550.9254,5563.9000,-28150.9299
3044,6.9674,8.2706,10837.0000,30637.8000,-19800.8000,1.1147,2516.9496,4370.7280,6887.6776,55.8330,35008.5280,8320.0504,-26688.4776,8.2706,7.8189,15088.8000,0.0000,15088.8000,0.6001,4073.4494,0.0000,4073.4494,30.0589,0.0000,11015.3506,11015.3506,7.8189,7.7057,6327.5000,0.0000,6327.5000,0.4950,1446.8537,0.0000,1446.8537,24.7945,0.0000,4880.6463,4880.6463,7.7057,7.6936,545.1000,0.0000,545.1000,0.4250,148.4304,0.0000,148.4304,21.2882,0.0000,396.6696,396.6696,7.6936,7.8304,43.8000,2354.0000,-2310.2000,0.6930,9.9771,375.3607,385.3378,34.7123,2729.3607,33.8229,-2695.5378,7.8304,7.4120,11437.8000,0.0000,11437.8000,0.5602,3108.5737,0.0000,3108.5737,28.0579,0.0000,8329.2263,8329.2263,7.4120,7.1702,7.2911,7.2911,-0.1966,-2949.3302,7.2911,6.6096,7.1094,6.9504,-0.5540,-4432.1654,7.1094,6.5011,6.9674,6.8052,-0.4945,-3461.6834,5.8319,467.3879,11288.2000,-10843.1791
3045,6.9184,8.1084,12225.3000,24776.9000,-12551.6000,0.8953,2841.9968,3531.5762,6373.5730,44.8431,28308.4762,9383.3032,-18925.1730,8.1084,7.6176,15088.2000,0.0000,15088.2000,0.6047,4083.3417,0.0000,4083.3417,30.2918,0.0000,11004.8583,11004.8583,7.6176,7.4003,9677.6000,0.0000,9677.6000,0.4950,2221.0278,0.0000,2221.0278,24.7945,0.0000,7456.5722,7456.5722,7.4003,7.3826,408.0000,0.0000,408.0000,0.4250,111.6196,0.0000,111.6196,21.2882,0.0000,296.3804,296.3804,7.3826,7.5028,580.2000,1537.0000,-956.8000,0.6930,132.8743,244.7655,377.6399,34.7123,1781.7655,447.3257,-1334.4399,7.5028,7.1321,9967.6000,0.0000,9967.6000,0.4621,2722.6213,0.0000,2722.6213,23.1475,0.0000,7244.9787,7244.9787,7.1321,7.2590,7.1956,7.1956,0.0949,1423.8799,7.1956,6.6255,7.0435,6.9105,-0.4261,-3408.9943,7.0435,6.5072,6.9184,6.7754,-0.4010,-2806.6616,5.3627,429.7861,21633.0000,-4791.7760
3046,6.8639,7.7722,13660.1000,21866.3000,-8206.2000,0.5673,3178.7890,3113.7342,6292.5233,28.4181,24980.0342,10481.3110,-14498.7233,7.7722,7.2450,15082.2000,0.0000,15082.2000,0.6065,4102.6961,0.0000,4102.6961,30.3801,0.0000,10979.5039,10979.5039,7.2450,6.8878,12015.2000,0.0000,12015.2000,0.6044,2776.4144,0.0000,2776.4144,30.2743,0.0000,9238.7856,9238.7856,6.8878,6.8736,397.3000,0.0000,397.3000,0.4250,109.5543,0.0000,109.5543,21.2882,0.0000,287.7457,287.7457,6.8736,6.9377,1745.7000,840.5000,905.2000,0.6930,403.3454,133.5982,536.9436,34.7123,974.0982,1342.3546,368.2564,6.9377,6.5911,5557.2000,0.0000,5557.2000,0.4250,1531.1999,0.0000,1531.1999,21.2882,0.0000,4026.0001,4026.0001,6.5911,7.5578,7.0745,7.0745,0.6714,10070.4916,7.0745,6.6681,6.9661,6.8713,-0.2822,-2257.6970,6.9661,6.5279,6.8639,6.7470,-0.3043,-2130.2948,4.9819,399.2672,25750.9000,5682.4998
3047,6.8221,7.5268,13314.4000,20062.0000,-6747.6000,0.3708,3100.7667,2854.7212,5955.4879,18.5742,22916.7212,10213.6333,-12703.0879,7.5268,6.9939,15077.1000,0.0000,15077.1000,0.6100,4116.7470,0.0000,4116.7470,30.5556,0.0000,10960.3530,10960.3530,6.9939,6.5455,13794.3000,0.0000,13794.3000,0.7561,3202.3109,0.0000,3202.3109,37.8730,0.0000,10591.9891,10591.9891,6.5455,6.5316,454.2000,0.0000,454.2000,0.4250,125.9107,0.0000,125.9107,21.2882,0.0000,328.2893,328.2893,6.5316,6.5138,3585.8000,407.1000,3178.7000,0.6930,833.4800,64.6392,898.1192,34.7123,471.7392,2752.3200,2280.5808,6.5138,6.3186,1698.1000,0.0000,1698.1000,0.4250,470.9696,0.0000,470.9696,21.2882,0.0000,1227.1304,1227.1304,6.3186,7.6525,6.9855,6.9855,0.9148,13722.2583,6.9855,6.6936,6.9077,6.8396,-0.2002,-1601.6103,6.9077,6.5410,6.8221,6.7244,-0.2515,-1760.3729,4.9199,394.2999,27454.8000,10360.2750
3048,6.7895,7.3971,14066.9000,18279.4000,-4212.5000,0.3048,3278.0221,2599.5853,5877.6074,15.2693,20878.9853,10788.8779,-10090.1074,7.3971,6.8732,15049.4000,0.0000,15049.4000,0.6126,4117.3759,0.0000,4117.3759,30.6842,0.0000,10932.0241,10932.0241,6.8732,6.3670,16388.8000,0.0000,16388.8000,0.8725,3813.1231,0.0000,3813.1231,43.7048,0.0000,12575.6769,12575.6769,6.3670,6.3513,446.6000,0.0000,446.6000,0.4250,124.1481,0.0000,124.1481,21.2882,0.0000,322.4519,322.4519,6.3513,6.2423,5096.5000,243.3000,4853.2000,0.6930,1188.3874,38.6114,1226.9988,34.7123,281.9114,3908.1126,3626.2012,6.2423,6.1837,962.0000,0.0000,962.0000,0.4250,267.9415,0.0000,267.9415,21.2882,0.0000,694.0585,694.0585,6.1837,7.6546,6.9192,6.9192,1.0251,15376.4484,6.9192,6.7075,6.8627,6.8133,-0.1475,-1180.1434,6.8627,6.5488,6.7895,6.7058,-0.2188,-1531.5976,4.9994,400.6730,33487.5000,12664.7074
3049,6.7529,7.2137,15136.5000,16579.1000,-1442.6000,0.2960,3529.6922,2356.2796,5885.9717,14.8266,18935.3796,11606.8078,-7328.5717,7.2137,6.7150,15056.3000,0.0000,15056.3000,0.6129,4130.9006,0.0000,4130.9006,30.7018,0.0000,10925.3994,10925.3994,6.7150,6.1413,19372.4000,0.0000,19372.4000,1.0392,4520.5521,0.0000,4520.5521,52.0539,0.0000,14851.8479,14851.8479,6.1413,6.1266,454.9000,0.0000,454.9000,0.4250,126.9011,0.0000,126.9011,21.2882,0.0000,327.9989,327.9989,6.1266,5.9612,6236.1000,154.3000,6081.8000,0.6930,1459.8907,24.4731,1484.3638,34.7123,178.7731,4776.2093,4597.4362,5.9612,5.9296,411.4000,0.0000,411.4000,0.4250,115.0896,0.0000,115.0896,21.2882,0.0000,296.3104,296.3104,5.9296,7.7443,6.8370,6.8370,1.3247,19871.1565,6.8370,6.7358,6.8100,6.7864,-0.0738,-590.7100,6.8100,6.5654,6.7529,6.6877,-0.1785,-1249.7969,5.2367,419.6906,39934.2000,18030.6496
3050,6.7149,7.0319,16409.6000,14952.5000,1457.1000,0.2960,3829.2977,2123.7002,5952.9979,14.8266,17076.2002,12580.3023,-4495.8979,7.0319,6.5600,15059.9000,0.0000,15059.9000,0.6153,4143.4898,0.0000,4143.4898,30.8213,0.0000,10916.4102,10916.4102,6.5600,5.9183,20974.8000,0.0000,20974.8000,1.2324,4908.6116,0.0000,4908.6116,61.7311,0.0000,16066.1884,16066.1884,5.9183,5.9042,446.1000,0.0000,446.1000,0.4250,124.8809,0.0000,124.8809,21.2882,0.0000,321.2191,321.2191,5.9042,5.7056,7213.5000,80.4000,7133.1000,0.6930,1695.3656,12.7455,1708.1111,34.7123,93.1455,5518.1344,5424.9889,5.7056,5.6928,411.4000,0.0000,411.4000,0.4250,115.5516,0.0000,115.5516,21.2882,0.0000,295.8484,295.8484,5.6928,7.8089,6.7509,6.7509,1.6312,24468.7166,6.7509,6.7656,6.7548,6.7582,0.0114,91.2218,6.7548,6.5840,6.7149,6.6694,-0.1317,-921.6970,5.5301,443.2026,45482.4000,23638.2414
3051,6.6779,6.8668,9788.0000,21708.4000,-11920.4000,0.2960,2285.6895,3081.2620,5366.9515,14.8266,24789.6620,7502.3105,-17287.3515,6.8668,6.4087,15059.3000,0.0000,15059.3000,0.6176,4153.9084,0.0000,4153.9084,30.9341,0.0000,10905.3916,10905.3916,6.4087,5.7344,23708.1000,0.0000,23708.1000,1.3386,5563.9417,0.0000,5563.9417,67.0515,0.0000,18144.1583,18144.1583,5.7344,5.7210,455.4000,0.0000,455.4000,0.4250,127.8522,0.0000,127.8522,21.2882,0.0000,327.5478,327.5478,5.7210,5.4933,7789.3000,48.2000,7741.1000,0.6930,1836.6578,7.6381,1844.2960,34.7123,55.8381,5952.6422,5896.8040,5.4933,5.4809,961.5000,0.0000,961.5000,0.4250,270.9630,0.0000,270.9630,21.2882,0.0000,690.5370,690.5370,5.4809,7.8578,6.6694,6.6694,1.8862,28293.2373,6.6694,6.7905,6.7017,6.7299,0.0962,769.2496,6.7017,6.5998,6.6779,6.6508,-0.0808,-565.6617,5.6928,456.2425,36005.0000,28496.8252
3052,6.6767,7.3300,5992.5000,28190.8000,-22198.3000,0.5381,1399.3977,4001.2820,5400.6797,26.9537,32192.0820,4593.1023,-27598.9797,7.3300,6.9168,15057.2000,0.0000,15057.2000,0.6195,4123.7601,0.0000,4123.7601,31.0295,0.0000,10933.4399,10933.4399,6.9168,6.2291,23947.9000,0.0000,23947.9000,1.5178,5567.3848,0.0000,5567.3848,76.0269,0.0000,18380.5152,18380.5152,6.2291,6.2167,591.9000,0.0000,591.9000,0.4250,164.8933,0.0000,164.8933,21.2882,0.0000,427.0067,427.0067,6.2167,5.9932,7724.8000,96.0000,7628.8000,0.6930,1805.5265,15.2297,1820.7562,34.7123,111.2297,5919.2735,5808.0438,5.9932,5.9670,5178.7000,0.0000,5178.7000,0.4250,1448.0230,0.0000,1448.0230,21.2882,0.0000,3730.6770,3730.6770,5.9670,7.4202,6.6936,6.6936,1.2817,19225.9110,6.6936,6.7430,6.7068,6.7183,0.0436,348.7900,6.7068,6.5779,6.6767,6.6423,-0.1137,-795.7439,6.3276,507.1174,30206.2000,18778.9570
3053,6.6821,7.6230,4185.5000,83518.0000,-79332.5000,1.0021,977.3188,11855.3004,12832.6191,50.1932,95373.3004,3208.1812,-92165.1191,7.6230,7.2496,15048.5000,0.0000,15048.5000,0.6140,4102.8866,0.0000,4102.8866,30.7561,0.0000,10945.6134,10945.6134,7.2496,6.6219,11577.1000,0.0000,11577.1000,1.5172,2674.9525,0.0000,2674.9525,75.9950,0.0000,8902.1475,8902.1475,6.6219,6.6073,558.0000,0.0000,558.0000,0.4250,154.5023,0.0000,154.5023,21.2882,0.0000,403.4977,403.4977,6.6073,6.4088,6971.8000,241.3000,6730.5000,0.6930,1618.3673,38.3222,1656.6895,34.7123,279.6222,5353.4327,5073.8105,6.4088,6.2813,17463.6000,0.0000,17463.6000,0.4250,4851.4566,0.0000,4851.4566,21.2882,0.0000,12612.1434,12612.1434,6.2813,7.1730,6.7272,6.7272,0.8719,13078.0520,6.7272,6.7007,6.7201,6.7139,-0.0259,-207.3462,6.7201,6.5573,6.6821,6.6387,-0.1592,-1114.5019,7.0144,562.1597,-27954.8000,11756.2039
3054,6.8521,9.0254,0.0000,126670.5000,-126670.5000,3.5813,0.0000,18034.0192,18034.0192,179.3863,144704.5192,0.0000,-144704.5192,9.0254,8.7653,25580.5000,0.0000,25580.5000,0.6103,6827.6060,0.0000,6827.6060,30.5715,0.0000,18752.8940,18752.8940,8.7653,8.5537,6132.5000,0.0000,6132.5000,0.7285,1378.5476,0.0000,1378.5476,36.4886,0.0000,4753.9524,4753.9524,8.5537,8.5441,1143.5000,0.0000,1143.5000,0.4250,307.3840,0.0000,307.3840,21.2882,0.0000,836.1160,836.1160,8.5441,8.4232,6404.8000,393.8000,6011.0000,0.6930,1437.8768,63.0565,1500.9333,34.7123,456.8565,4966.9232,4510.0667,8.4232,8.1223,18563.7000,0.0000,18563.7000,0.7247,4999.9688,0.0000,4999.9688,36.2992,0.0000,13563.7312,13563.7312,8.1223,6.2010,7.1617,7.1617,-2.7170,-40754.3139,7.1617,6.4780,6.9793,6.8198,-0.9668,-7734.2271,6.9793,6.4341,6.8521,6.7067,-0.7710,-5396.9324,10.1441,812.9909,-69239.3000,-53885.4734
3055,7.0557,9.5946,0.0000,142040.5000,-142040.5000,5.7235,0.0000,20294.8546,20294.8546,286.6916,162335.3546,0.0000,-162335.3546,9.5946,9.2647,31215.1000,0.0000,31215.1000,1.0115,8260.9541,0.0000,8260.9541,50.6644,0.0000,22954.1459,22954.1459,9.2647,9.1811,0.0000,6975.3000,-6975.3000,0.4950,0.0000,1079.6715,1079.6715,24.7945,8054.9715,0.0000,-8054.9715,9.1811,9.1664,1953.0000,0.0000,1953.0000,0.4250,520.0535,0.0000,520.0535,21.2882,0.0000,1432.9465,1432.9465,9.1664,9.0871,6749.5000,238.2000,6511.3000,0.6930,1499.4453,38.2793,1537.7247,34.7123,276.4793,5250.0547,4973.5753,9.0871,8.8483,17830.3000,0.0000,17830.3000,0.7420,4754.6285,0.0000,4754.6285,37.1652,0.0000,13075.6715,13075.6715,8.8483,6.2653,7.5568,7.5568,-4.9094,-73641.6317,7.5568,6.4258,7.2552,6.9913,-2.1497,-17197.6512,7.2552,6.4003,7.0557,6.8278,-1.6248,-11373.9462,13.6350,1092.7590,-91506.1000,-102213.2291
3056,7.2200,9.8181,0.0000,154056.8000,-154056.8000,6.4252,0.0000,22076.2400,22076.2400,321.8361,176133.0400,0.0000,-176133.0400,9.8181,9.4504,35491.8000,0.0000,35491.8000,1.2220,9361.6430,0.0000,9361.6430,61.2088,0.0000,26130.1570,26130.1570,9.4504,9.5793,0.0000,6849.9000,-6849.9000,0.4950,0.0000,1062.1209,1062.1209,24.7945,7912.0209,0.0000,-7912.0209,9.5793,9.5564,2112.9000,0.0000,2112.9000,0.4250,559.2978,0.0000,559.2978,21.2882,0.0000,1553.6022,1553.6022,9.5564,9.4766,7021.7000,176.7000,6845.0000,0.6930,1549.7939,28.4673,1578.2611,34.7123,205.1673,5471.9061,5266.7389,9.4766,9.2670,15630.0000,0.0000,15630.0000,0.7043,4143.6916,0.0000,4143.6916,35.2759,0.0000,11486.3084,11486.3084,9.2670,6.4092,7.8381,7.8381,-5.9544,-89315.4077,7.8381,6.4447,7.4665,7.1414,-2.9031,-23224.9570,7.4665,6.4102,7.2200,6.9384,-2.2009,-15406.5133,14.9466,1197.8782,-100827.0000,-127946.8780
3057,7.3415,9.9948,0.0000,161491.5000,-161491.5000,6.9750,0.0000,23192.1438,23192.1438,349.3777,184683.6438,0.0000,-184683.6438,9.9948,9.6009,41913.4000,0.0000,41913.4000,1.3840,11026.5854,0.0000,11026.5854,69.3253,0.0000,30886.8146,30886.8146,9.6009,9.7201,0.0000,6495.6000,-6495.6000,0.4950,0.0000,1008.6457,1008.6457,24.7945,7504.2457,0.0000,-7504.2457,9.7201,9.6967,2162.3000,0.0000,2162.3000,0.4250,571.1781,0.0000,571.1781,21.2882,0.0000,1591.1219,1591.1219,9.6967,9.6173,5900.9000,370.6000,5530.3000,0.6930,1299.3856,59.7620,1359.1476,34.7123,430.3620,4601.5144,4171.1524,9.6173,9.4442,14163.1000,0.0000,14163.1000,0.6131,3746.9445,0.0000,3746.9445,30.7116,0.0000,10416.1555,10416.1555,9.4442,6.5918,8.0180,8.0180,-6.3132,-94698.2333,8.0180,6.5017,7.6137,7.2598,-3.3561,-26848.7372,7.6137,6.4472,7.3415,7.0304,-2.5818,-18072.8039,15.8777,1272.5033,-104218.0000,-139619.7743
3058,7.4326,10.0824,0.0000,182783.8000,-182783.8000,7.3165,0.0000,26293.2349,26293.2349,366.4837,209077.0349,0.0000,-209077.0349,10.0824,9.6391,44047.5000,0.0000,44047.5000,1.6295,11573.0481,0.0000,11573.0481,81.6191,0.0000,32474.4519,32474.4519,9.6391,9.7467,0.0000,9173.4000,-9173.4000,0.4950,0.0000,1424.9885,1424.9885,24.7945,10598.3885,0.0000,-10598.3885,9.7467,9.7239,2561.2000,0.0000,2561.2000,0.4250,676.2811,0.0000,676.2811,21.2882,0.0000,1884.9189,1884.9189,9.7239,9.6641,4850.8000,556.2000,4294.6000,0.6930,1067.6700,89.7080,1157.3780,34.7123,645.9080,3783.1300,3137.2220,9.6641,9.5146,11412.8000,0.0000,11412.8000,0.5542,3017.2350,0.0000,3017.2350,27.7611,0.0000,8395.5650,8395.5650,9.5146,6.7571,8.1358,8.1358,-6.4078,-96117.4910,8.1358,6.5695,7.7182,7.3527,-3.6398,-29118.2315,7.7182,6.4943,7.4326,7.1062,-2.8440,-19907.7028,16.6698,1335.9815,-129641.1000,-145143.4252
3059,7.5838,10.3497,0.0000,192921.4000,-192921.4000,8.2853,0.0000,27827.9721,27827.9721,415.0127,220749.3721,0.0000,-220749.3721,10.3497,9.9196,38159.7000,0.0000,38159.7000,1.7098,9986.6945,0.0000,9986.6945,85.6459,0.0000,28173.0055,28173.0055,9.9196,10.0598,0.0000,11818.5000,-11818.5000,0.4950,0.0000,1841.0010,1841.0010,24.7945,13659.5010,0.0000,-13659.5010,10.0598,10.0348,3067.3000,0.0000,3067.3000,0.4250,806.1713,0.0000,806.1713,21.2882,0.0000,2261.1287,2261.1287,10.0348,9.9933,4467.1000,545.1000,3922.0000,0.6930,978.1800,88.1103,1066.2903,34.7123,633.2103,3488.9200,2855.7097,9.9933,9.8821,9945.9000,0.0000,9945.9000,0.4462,2616.6280,0.0000,2616.6280,22.3520,0.0000,7329.2720,7329.2720,9.8821,6.8527,8.3674,8.3674,-7.6356,-114533.9207,8.3674,6.6242,7.9025,7.4958,-4.3938,-35150.3783,7.9025,6.5363,7.5838,7.2194,-3.4437,-24106.0185,18.0816,1449.1337,-149645.0000,-173790.3174
3060,7.7236,10.5653,0.0000,206516.5000,-206516.5000,8.7522,0.0000,29865.5480,29865.5480,438.3977,236382.0480,0.0000,-236382.0480,10.5653,10.2023,44044.5000,0.0000,44044.5000,1.4745,11490.4026,0.0000,11490.4026,73.8592,0.0000,32554.0974,32554.0974,10.2023,10.3781,0.0000,13351.5000,-13351.5000,0.6181,0.0000,2085.8480,2085.8480,30.9627,15437.3480,0.0000,-15437.3480,10.3781,10.3490,2920.3000,0.0000,2920.3000,0.4250,763.9460,0.0000,763.9460,21.2882,0.0000,2156.3540,2156.3540,10.3490,10.3122,3866.5000,658.0000,3208.5000,0.6930,842.3109,106.6072,948.9181,34.7123,764.6072,3024.1891,2259.5819,10.3122,10.2177,8845.8000,0.0000,8845.8000,0.4250,2316.2916,0.0000,2316.2916,21.2882,0.0000,6529.5084,6529.5084,10.2177,6.9450,8.5813,8.5813,-8.4773,-127159.4274,8.5813,6.6752,8.0730,7.6282,-4.9375,-39500.1105,8.0730,6.5754,7.7236,7.3242,-3.8791,-27153.9915,18.5818,1489.2201,-160848.9000,-193813.5295
3061,7.8564,10.6876,0.0000,216275.8000,-216275.8000,9.3763,0.0000,31353.8015,31353.8015,469.6569,247629.6015,0.0000,-247629.6015,10.6876,10.2976,41909.4000,0.0000,41909.4000,1.6957,10913.8494,0.0000,10913.8494,84.9379,0.0000,30995.5506,30995.5506,10.2976,10.4824,0.0000,13112.8000,-13112.8000,0.6989,0.0000,2050.6054,2050.6054,35.0091,15163.4054,0.0000,-15163.4054,10.4824,10.4566,1931.6000,0.0000,1931.6000,0.4250,504.5310,0.0000,504.5310,21.2882,0.0000,1427.0690,1427.0690,10.4566,10.4295,3939.1000,630.8000,3308.3000,0.6930,856.6200,102.2845,958.9045,34.7123,733.0845,3082.4800,2349.3955,10.4295,10.3513,7745.6000,0.0000,7745.6000,0.4250,2024.7094,0.0000,2024.7094,21.2882,0.0000,5720.8906,5720.8906,10.3513,7.1462,8.7487,8.7487,-8.9227,-133840.8443,8.7487,6.7771,8.2230,7.7629,-5.4888,-43910.7541,8.2230,6.6519,7.8564,7.4374,-4.3738,-30616.2584,19.9709,1600.5426,-174493.7000,-208367.8568
3062,7.9792,10.8686,0.0000,221341.5000,-221341.5000,9.8267,0.0000,32161.6983,32161.6983,492.2165,253503.1983,0.0000,-253503.1983,10.8686,10.5067,39771.3000,0.0000,39771.3000,1.6102,10329.7469,0.0000,10329.7469,80.6536,0.0000,29441.5531,29441.5531,10.5067,10.6836,0.0000,14150.8000,-14150.8000,0.6866,0.0000,2217.8735,2217.8735,34.3934,16368.6735,0.0000,-16368.6735,10.6836,10.6670,1865.8000,0.0000,1865.8000,0.4250,485.9110,0.0000,485.9110,21.2882,0.0000,1379.8890,1379.8890,10.6670,10.6395,4365.5000,530.8000,3834.7000,0.6930,946.1022,86.2116,1032.3138,34.7123,617.0116,3419.3978,2802.3862,10.6395,10.5727,8845.8000,0.0000,8845.8000,0.4250,2305.2007,0.0000,2305.2007,21.2882,0.0000,6540.5993,6540.5993,10.5727,7.2598,8.9163,8.9163,-9.4669,-142003.8272,8.9163,6.8505,8.3654,7.8834,-5.9031,-47224.9198,8.3654,6.7103,7.9792,7.5379,-4.7297,-33108.0222,20.4997,1642.9254,-181174.7000,-222336.7692
3063,8.0786,10.9926,0.0000,224337.8000,-224337.8000,10.0637,0.0000,32657.8594,32657.8594,504.0926,256995.6594,0.0000,-256995.6594,10.9926,10.6541,33883.6000,0.0000,33883.6000,1.5234,8784.6749,0.0000,8784.6749,76.3062,0.0000,25098.9251,25098.9251,10.6541,10.8422,0.0000,16803.2000,-16803.2000,0.7415,0.0000,2637.8124,2637.8124,37.1403,19441.0124,0.0000,-19441.0124,10.8422,10.8263,2404.1000,0.0000,2404.1000,0.4250,624.6536,0.0000,624.6536,21.2882,0.0000,1779.4464,1779.4464,10.8263,10.7941,3490.4000,809.4000,2681.0000,0.6930,754.4965,131.6302,886.1266,34.7123,941.0302,2735.9035,1794.8734,10.7941,10.7189,10312.6000,0.0000,10312.6000,0.4250,2681.3864,0.0000,2681.3864,21.2882,0.0000,7631.2136,7631.2136,10.7189,7.3711,9.0450,9.0450,-9.7104,-145656.0361,9.0450,6.9198,8.4783,7.9824,-6.1640,-49311.9132,8.4783,6.7655,8.0786,7.6219,-4.9679,-34775.4418,20.8074,1667.5870,-191859.7000,-229743.3910
3064,8.1771,11.1200,0.0000,235774.8000,-235774.8000,10.2057,0.0000,34386.5510,34386.5510,511.2023,270161.3510,0.0000,-270161.3510,11.1200,10.8325,22126.0000,0.0000,22126.0000,1.2952,5725.7992,0.0000,5725.7992,64.8750,0.0000,16400.2008,16400.2008,10.8325,11.0551,0.0000,16610.8000,-16610.8000,0.8809,0.0000,2612.7612,2612.7612,44.1226,19223.5612,0.0000,-19223.5612,11.0551,11.0347,1524.0000,0.0000,1524.0000,0.4250,394.7545,0.0000,394.7545,21.2882,0.0000,1129.2455,1129.2455,11.0347,11.0141,2333.9000,1350.3000,983.6000,0.6930,502.8097,219.9737,722.7834,34.7123,1570.2737,1831.0903,260.8166,11.0141,10.9267,13613.1000,0.0000,13613.1000,0.4250,3528.2354,0.0000,3528.2354,21.2882,0.0000,10084.8646,10084.8646,10.9267,7.4422,9.1844,9.1844,-10.1455,-152182.5872,9.1844,6.9704,8.5940,8.0774,-6.4462,-51569.8531,8.5940,6.8073,8.1771,7.7007,-5.2023,-36416.2571,20.8871,1673.9728,-214138.9000,-240168.6974
3065,8.3086,11.3672,0.0000,145161.4000,-145161.4000,10.7319,0.0000,21223.9057,21223.9057,537.5625,166385.3057,0.0000,-166385.3057,11.3672,11.1814,18225.7000,0.0000,18225.7000,0.8440,4699.6324,0.0000,4699.6324,42.2735,0.0000,13526.0676,13526.0676,11.1814,11.3991,0.0000,187.9000,-187.9000,0.8713,0.0000,29.6728,29.6728,43.6425,217.5728,0.0000,-217.5728,11.3991,11.3863,1266.4000,0.0000,1266.4000,0.4250,326.4007,0.0000,326.4007,21.2882,0.0000,939.9993,939.9993,11.3863,11.3833,1858.5000,1655.2000,203.3000,0.6930,398.1394,270.4601,668.5995,34.7123,1925.6601,1460.3606,-465.2995,11.3833,11.2689,15996.7000,0.0000,15996.7000,0.5202,4123.9123,0.0000,4123.9123,26.0549,0.0000,11872.7877,11872.7877,11.2689,7.5035,9.3862,9.3862,-11.0899,-166348.5218,9.3862,7.0155,8.7541,8.2009,-6.9822,-55857.8155,8.7541,6.8451,8.3086,7.7996,-5.6222,-39355.4526,21.1280,1693.2814,-109657.2000,-261561.7899
3066,7.9687,10.7511,0.0000,140471.6000,-140471.6000,6.6123,0.0000,20407.0139,20407.0139,331.2119,160878.6139,0.0000,-160878.6139,10.7511,10.5254,18218.9000,0.0000,18218.9000,0.6923,4740.0837,0.0000,4740.0837,34.6791,0.0000,13478.8163,13478.8163,10.5254,10.5290,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.5290,10.5134,959.2000,0.0000,959.2000,0.4250,250.3704,0.0000,250.3704,21.2882,0.0000,708.8296,708.8296,10.5134,10.5212,2143.2000,1497.5000,645.7000,0.6930,465.6415,242.9273,708.5688,34.7123,1740.4273,1677.5585,-62.8688,10.5212,10.3234,15263.3000,0.0000,15263.3000,0.6075,3984.4835,0.0000,3984.4835,30.4298,0.0000,11278.8165,11278.8165,10.3234,7.3810,8.8522,8.8522,-5.8602,-87903.4390,8.8522,6.9168,8.3361,7.8845,-3.8547,-30837.2743,8.3361,6.7616,7.9687,7.5488,-3.1360,-21951.8037,14.2878,1145.0780,-105384.5000,-140692.5170
3067,7.8692,10.6302,0.0000,82087.5000,-82087.5000,6.3865,0.0000,11903.1824,11903.1824,319.8972,93990.6824,0.0000,-93990.6824,10.6302,10.3990,18214.0000,0.0000,18214.0000,0.6992,4747.1844,0.0000,4747.1844,35.0243,0.0000,13466.8156,13466.8156,10.3990,10.3990,11.5000,0.0000,11.5000,0.4950,2.5122,0.0000,2.5122,24.7945,0.0000,8.9878,8.9878,10.3990,10.3868,1052.3000,0.0000,1052.3000,0.4250,275.1958,0.0000,275.1958,21.2882,0.0000,777.1042,777.1042,10.3868,10.3879,2596.7000,1299.6000,1297.1000,0.6930,565.3373,210.6179,775.9553,34.7123,1510.2179,2031.3627,521.1447,10.3879,10.1944,13979.8000,0.0000,13979.8000,0.5881,3656.5695,0.0000,3656.5695,29.4566,0.0000,10323.2305,10323.2305,10.1944,7.2397,8.7171,8.7171,-5.7376,-86063.4983,8.7171,6.8545,8.2204,7.7858,-3.6168,-28934.1350,8.2204,6.7154,7.8692,7.4679,-2.9224,-20456.8057,13.9301,1116.4156,-47532.8000,-135454.4389
3068,7.6119,9.8866,63.8000,75986.9000,-75923.1000,3.7300,14.6410,10966.3940,10981.0350,186.8343,86953.2940,49.1590,-86904.1350,9.8866,9.5617,15426.3000,0.0000,15426.3000,0.7005,4064.8582,0.0000,4064.8582,35.0863,0.0000,11361.4418,11361.4418,9.5617,9.5615,233.6000,0.0000,233.6000,0.4950,51.7771,0.0000,51.7771,24.7945,0.0000,181.8229,181.8229,9.5615,9.5428,612.2000,0.0000,612.2000,0.4250,162.0962,0.0000,162.0962,21.2882,0.0000,450.1038,450.1038,9.5428,9.5303,3249.5000,1110.7000,2138.8000,0.6930,717.3754,178.9232,896.2986,34.7123,1289.6232,2532.1246,1242.5014,9.5303,9.2814,11412.8000,0.0000,11412.8000,0.5398,3023.2459,0.0000,3023.2459,27.0407,0.0000,8389.5541,8389.5541,9.2814,7.3014,8.2914,8.2914,-2.7256,-40884.0902,8.2914,6.8151,7.8977,7.5532,-2.0323,-16258.1151,7.8977,6.6729,7.6119,7.2853,-1.6860,-11801.8359,9.8749,791.4154,-46099.4000,-68944.0411
3069,7.5015,9.7698,486.5000,59891.1000,-59404.6000,3.4449,111.8727,8626.0569,8737.9296,172.5559,68517.1569,374.6273,-68142.5296,9.7698,9.4734,15059.7000,0.0000,15059.7000,0.6008,3975.1296,0.0000,3975.1296,30.0962,0.0000,11084.5704,11084.5704,9.4734,9.4687,9216.4000,0.0000,9216.4000,0.4950,2045.9704,0.0000,2045.9704,24.7945,0.0000,7170.4296,7170.4296,9.4687,9.4569,447.3000,0.0000,447.3000,0.4250,118.5985,0.0000,118.5985,21.2882,0.0000,328.7015,328.7015,9.4569,9.4245,4519.3000,769.0000,3750.3000,0.6930,999.1297,123.8086,1122.9383,34.7123,892.8086,3520.1703,2627.3617,9.4245,9.2056,9945.9000,0.0000,9945.9000,0.4473,2638.8228,0.0000,2638.8228,22.4042,0.0000,7307.0772,7307.0772,9.2056,7.0820,8.1438,8.1438,-2.7113,-40669.1938,8.1438,6.7415,7.7698,7.4426,-1.7904,-14323.5757,7.7698,6.6200,7.5015,7.1949,-1.4681,-10276.8203,9.1591,734.0432,-20985.0000,-65269.5898
3070,7.3651,9.3840,718.7000,53174.5000,-52455.8000,2.6938,165.6876,7639.7651,7805.4526,134.9304,60814.2651,553.0124,-60261.2526,9.3840,9.0561,15059.1000,0.0000,15059.1000,0.5877,3997.8627,0.0000,3997.8627,29.4404,0.0000,11061.2373,11061.2373,9.0561,8.8441,12388.0000,0.0000,12388.0000,0.5547,2770.3746,0.0000,2770.3746,27.7839,0.0000,9617.6254,9617.6254,8.8441,8.8344,456.3000,0.0000,456.3000,0.4250,122.1219,0.0000,122.1219,21.2882,0.0000,334.1781,334.1781,8.8344,8.7568,5892.3000,406.4000,5485.9000,0.6930,1316.3418,65.1799,1381.5217,34.7123,471.5799,4575.9582,4104.3783,8.7568,8.5410,5545.4000,0.0000,5545.4000,0.4250,1486.0965,0.0000,1486.0965,21.2882,0.0000,4059.3035,4059.3035,8.5410,7.2601,7.9006,7.9006,-1.4407,-21610.7364,7.9006,6.7493,7.5936,7.3249,-1.2950,-10359.7942,7.5936,6.6146,7.3651,7.1041,-1.1011,-7707.7417,8.0688,646.6642,-13521.1000,-39678.2723
3071,7.2724,9.0973,1003.1000,48062.3000,-47059.2000,2.3769,231.6520,6893.7670,7125.4190,119.0571,54956.0670,771.4480,-54184.6190,9.0973,8.7628,15053.3000,0.0000,15053.3000,0.5917,4013.4985,0.0000,4013.4985,29.6379,0.0000,11039.8015,11039.8015,8.7628,8.4719,14879.9000,0.0000,14879.9000,0.7517,3345.0621,0.0000,3345.0621,37.6532,0.0000,11534.8379,11534.8379,8.4719,8.4618,444.4000,0.0000,444.4000,0.4250,119.6070,0.0000,119.6070,21.2882,0.0000,324.7930,324.7930,8.4618,8.3377,7359.5000,98.1000,7261.4000,0.6930,1654.5171,15.7011,1670.2182,34.7123,113.8011,5704.9829,5591.1818,8.3377,8.2151,1694.9000,0.0000,1694.9000,0.4250,457.0982,0.0000,457.0982,21.2882,0.0000,1237.8018,1237.8018,8.2151,7.2661,7.7406,7.7406,-1.0444,-15665.6142,7.7406,6.7445,7.4750,7.2426,-1.0962,-8769.4507,7.4750,6.6070,7.2724,7.0410,-0.9552,-6686.6939,7.8949,632.7287,-7725.3000,-31121.7588
3072,7.1970,8.8653,1518.8000,43818.5000,-42299.7000,2.1312,351.2392,6276.5799,6627.8191,106.7540,50095.0799,1167.5608,-48927.5191,8.8653,8.5258,15021.1000,0.0000,15021.1000,0.5945,4018.8914,0.0000,4018.8914,29.7764,0.0000,11002.2086,11002.2086,8.5258,8.1710,17410.3000,0.0000,17410.3000,0.9082,3930.5392,0.0000,3930.5392,45.4910,0.0000,13479.7608,13479.7608,8.1710,8.1610,456.3000,0.0000,456.3000,0.4250,123.3716,0.0000,123.3716,21.2882,0.0000,332.9284,332.9284,8.1610,7.9891,8414.8000,10.5000,8404.3000,0.6930,1901.4811,1.6780,1903.1591,34.7123,12.1780,6513.3189,6501.1409,7.9891,7.9511,960.3000,0.0000,960.3000,0.4250,260.3598,0.0000,260.3598,21.2882,0.0000,699.9402,699.9402,7.9511,7.2702,7.6106,7.6106,-0.7371,-11055.9761,7.6106,6.7401,7.3785,7.1753,-0.9424,-7538.8232,7.3785,6.6009,7.1970,6.9897,-0.8417,-5891.8970,7.7653,622.3445,-47.4000,-24486.6963
3073,7.1274,8.6503,1954.6000,39976.9000,-38022.3000,1.9149,452.6102,5719.2059,6171.8161,95.9172,45696.1059,1501.9898,-44194.1161,8.6503,8.3082,15018.8000,0.0000,15018.8000,0.5956,4031.3195,0.0000,4031.3195,29.8353,0.0000,10987.4805,10987.4805,8.3082,7.8890,17689.1000,0.0000,17689.1000,1.0677,4009.1348,0.0000,4009.1348,53.4786,0.0000,13679.9652,13679.9652,7.8890,7.8787,443.6000,0.0000,443.6000,0.4250,120.4540,0.0000,120.4540,21.2882,0.0000,323.1460,323.1460,7.8787,7.6766,9321.7000,0.0000,9321.7000,0.6930,2116.6214,0.0000,2116.6214,34.7123,0.0000,7205.0786,7205.0786,7.6766,7.6549,411.0000,0.0000,411.0000,0.4250,111.9648,0.0000,111.9648,21.2882,0.0000,299.0352,299.0352,7.6549,7.3150,7.4849,7.4849,-0.3639,-5458.5657,7.4849,6.7450,7.2876,7.1150,-0.7923,-6338.4478,7.2876,6.6011,7.1274,6.9443,-0.7352,-5146.4597,7.6818,615.6480,4861.9000,-16943.4732
3074,7.0670,8.4899,2331.9000,36337.6000,-34005.7000,1.7206,540.5879,5192.9845,5733.5724,86.1850,41530.5845,1791.3121,-39739.2724,8.4899,8.1364,15026.0000,0.0000,15026.0000,0.5978,4043.0393,0.0000,4043.0393,29.9456,0.0000,10982.9607,10982.9607,8.1364,7.6963,21692.5000,0.0000,21692.5000,1.0895,4931.7508,0.0000,4931.7508,54.5719,0.0000,16760.7492,16760.7492,7.6963,7.6859,456.6000,0.0000,456.6000,0.4250,124.3497,0.0000,124.3497,21.2882,0.0000,332.2503,332.2503,7.6859,7.4542,10067.9000,0.0000,10067.9000,0.6930,2293.6484,0.0000,2293.6484,34.7123,0.0000,7774.2516,7774.2516,7.4542,7.4445,411.0000,0.0000,411.0000,0.4250,112.3473,0.0000,112.3473,21.2882,0.0000,298.6527,298.6527,7.4445,7.3178,7.3812,7.3812,-0.1312,-1968.2559,7.3812,6.7409,7.2104,7.0610,-0.6628,-5302.2331,7.2104,6.5959,7.0670,6.9032,-0.6362,-4453.1956,7.4264,595.1791,13648.3000,-11723.6846
3075,7.0050,8.2663,1725.0000,51236.6000,-49511.6000,1.5383,400.3589,7314.1538,7714.5127,77.0551,58550.7538,1324.6411,-57226.1127,8.2663,7.9181,15030.7000,0.0000,15030.7000,0.5998,4058.0297,0.0000,4058.0297,30.0465,0.0000,10972.6703,10972.6703,7.9181,7.3867,21555.3000,0.0000,21555.3000,1.3407,4919.9844,0.0000,4919.9844,67.1536,0.0000,16635.3156,16635.3156,7.3867,7.3761,443.2000,0.0000,443.2000,0.4250,121.2748,0.0000,121.2748,21.2882,0.0000,321.9252,321.9252,7.3761,7.1297,10604.8000,0.0000,10604.8000,0.6930,2428.9272,0.0000,2428.9272,34.7123,0.0000,8175.8728,8175.8728,7.1297,7.1203,959.8000,0.0000,959.8000,0.4250,263.6752,0.0000,263.6752,21.2882,0.0000,696.1248,696.1248,7.1203,7.4023,7.2613,7.2613,0.2961,4441.7429,7.2613,6.7577,7.1270,7.0095,-0.5288,-4230.3829,7.1270,6.6041,7.0050,6.8655,-0.5490,-3843.2146,7.5328,603.7053,-917.8000,-3631.8547
3076,7.0094,8.6036,1785.2000,60364.1000,-58578.9000,2.2390,414.2966,8617.8013,9032.0979,112.1525,68981.9013,1370.9034,-67610.9979,8.6036,8.2973,15030.2000,0.0000,15030.2000,0.6025,4037.2234,0.0000,4037.2234,30.1776,0.0000,10992.9766,10992.9766,8.2973,7.8330,26022.2000,0.0000,26022.2000,1.3380,5898.9371,0.0000,5898.9371,67.0227,0.0000,20123.2629,20123.2629,7.8330,7.8240,602.9000,0.0000,602.9000,0.4250,163.8501,0.0000,163.8501,21.2882,0.0000,439.0499,439.0499,7.8240,7.5957,10501.7000,0.0000,10501.7000,0.6930,2386.7991,0.0000,2386.7991,34.7123,0.0000,8114.9009,8114.9009,7.5957,7.5763,5167.5000,0.0000,5167.5000,0.4250,1409.4782,0.0000,1409.4782,21.2882,0.0000,3758.0218,3758.0218,7.5763,7.0352,7.3057,7.3057,-0.6475,-9711.8458,7.3057,6.6952,7.1429,7.0004,-0.7306,-5844.4585,7.1429,6.5708,7.0094,6.8568,-0.6846,-4792.2097,8.5838,687.9396,-1254.4000,-20348.5141
3077,7.0048,8.6904,312.5000,118298.7000,-117986.2000,2.6491,72.5291,16887.3760,16959.9051,132.6947,135186.0760,239.9709,-134946.1051,8.6904,8.4162,15029.8000,0.0000,15029.8000,0.5988,4031.8272,0.0000,4031.8272,29.9935,0.0000,10997.9728,10997.9728,8.4162,7.9142,11266.3000,0.0000,11266.3000,1.6031,2548.4825,0.0000,2548.4825,80.2974,0.0000,8717.8175,8717.8175,7.9142,7.9032,555.6000,0.0000,555.6000,0.4250,150.8083,0.0000,150.8083,21.2882,0.0000,404.7917,404.7917,7.9032,7.7008,9544.3000,17.2000,9527.1000,0.6930,2166.2533,2.7452,2168.9985,34.7123,19.9452,7378.0467,7358.1015,7.7008,7.6071,17424.8000,0.0000,17424.8000,0.4250,4745.1128,0.0000,4745.1128,21.2882,0.0000,12679.6872,12679.6872,7.6071,7.0036,7.3054,7.3054,-0.8068,-12101.6610,7.3054,6.6812,7.1389,6.9933,-0.8344,-6675.3652,7.1389,6.5639,7.0048,6.8514,-0.7688,-5381.4301,9.5910,768.6584,-64182.6000,-24158.4563
3078,7.1937,9.7407,0.0000,163095.5000,-163095.5000,5.3356,0.0000,23360.4631,23360.4631,267.2591,186455.9631,0.0000,-186455.9631,9.7407,9.5320,25523.6000,0.0000,25523.6000,0.5978,6740.0707,0.0000,6740.0707,29.9460,0.0000,18783.5293,18783.5293,9.5320,9.3666,5558.3000,0.0000,5558.3000,0.6924,1232.6304,0.0000,1232.6304,34.6821,0.0000,4325.6696,4325.6696,9.3666,9.3589,1142.2000,0.0000,1142.2000,0.4250,303.3078,0.0000,303.3078,21.2882,0.0000,838.8922,838.8922,9.3589,9.2190,8886.9000,89.7000,8797.2000,0.6930,1967.9361,14.4325,1982.3686,34.7123,104.1325,6918.9639,6814.8314,9.2190,8.9777,18522.5000,0.0000,18522.5000,0.7057,4929.4543,0.0000,4929.4543,35.3481,0.0000,13593.0457,13593.0457,8.9777,6.4769,7.7273,7.7273,-4.4184,-66276.4557,7.7273,6.5384,7.4103,7.1329,-2.1005,-16803.6527,7.4103,6.4820,7.1937,6.9461,-1.6401,-11481.0348,12.6743,1015.7662,-103551.7000,-94561.1432
3079,7.4061,10.1794,0.0000,179779.0000,-179779.0000,7.3832,0.0000,25848.5772,25848.5772,369.8225,205627.5772,0.0000,-205627.5772,10.1794,9.8995,31157.3000,0.0000,31157.3000,0.9966,8174.5641,0.0000,8174.5641,49.9215,0.0000,22982.7359,22982.7359,9.8995,9.8351,0.0000,9185.8000,-9185.8000,0.4950,0.0000,1430.6079,1430.6079,24.7945,10616.4079,0.0000,-10616.4079,9.8351,9.8226,1944.2000,0.0000,1944.2000,0.4250,512.6910,0.0000,512.6910,21.2882,0.0000,1431.5090,1431.5090,9.8226,9.7210,9390.0000,2.3000,9387.7000,0.6930,2063.3830,0.3712,2063.7542,34.7123,2.6712,7326.6170,7323.9458,9.7210,9.5184,17790.7000,0.0000,17790.7000,0.7299,4699.4008,0.0000,4699.4008,36.5601,0.0000,13091.2992,13091.2992,9.5184,6.6571,8.0878,8.0878,-6.4153,-96229.1610,8.0878,6.5654,7.6818,7.3266,-3.4133,-27306.7397,7.6818,6.5001,7.4061,7.0909,-2.6495,-18546.5420,16.0840,1289.0380,-128684.9000,-142082.4427
3080,7.5846,10.3963,0.0000,193483.1000,-193483.1000,8.1479,0.0000,27909.4383,27909.4383,408.1304,221392.5383,0.0000,-221392.5383,10.3963,10.0818,35424.1000,0.0000,35424.1000,1.2075,9264.4192,0.0000,9264.4192,60.4815,0.0000,26159.6808,26159.6808,10.0818,10.2270,0.0000,9283.4000,-9283.4000,0.4950,0.0000,1448.4958,1448.4958,24.7945,10731.8958,0.0000,-10731.8958,10.2270,10.2073,2111.0000,0.0000,2111.0000,0.4250,553.4635,0.0000,553.4635,21.2882,0.0000,1557.5365,1557.5365,10.2073,10.1071,9125.4000,9.6000,9115.8000,0.6930,1992.5713,1.5537,1994.1250,34.7123,11.1537,7132.8287,7121.6750,10.1071,9.9278,15595.4000,0.0000,15595.4000,0.6949,4096.0451,0.0000,4096.0451,34.8087,0.0000,11499.3549,11499.3549,9.9278,6.8107,8.3693,8.3693,-7.6017,-114025.4986,8.3693,6.6207,7.9030,7.4950,-4.2643,-34114.2407,7.9030,6.5386,7.5846,7.2208,-3.3274,-23291.7280,17.4950,1402.1174,-140520.2000,-171431.4673
3081,7.7184,10.5739,0.0000,206135.5000,-206135.5000,8.7777,0.0000,29807.5842,29807.5842,439.6762,235943.0842,0.0000,-235943.0842,10.5739,10.2363,41824.5000,0.0000,41824.5000,1.3677,10909.8686,0.0000,10909.8686,68.5100,0.0000,30914.6314,30914.6314,10.2363,10.3747,0.0000,9748.0000,-9748.0000,0.4950,0.0000,1523.4294,1523.4294,24.7945,11271.4294,0.0000,-11271.4294,10.3747,10.3546,2157.5000,0.0000,2157.5000,0.4250,564.4275,0.0000,564.4275,21.2882,0.0000,1593.0725,1593.0725,10.3546,10.2627,7899.1000,103.7000,7795.4000,0.6930,1720.6496,16.8019,1737.4515,34.7123,120.5019,6178.4504,6057.9485,10.2627,10.1143,14131.8000,0.0000,14131.8000,0.6051,3703.1378,0.0000,3703.1378,30.3108,0.0000,10428.6622,10428.6622,10.1143,6.9928,8.5535,8.5535,-8.0697,-121045.9914,8.5535,6.7017,8.0597,7.6276,-4.7872,-38297.6766,8.0597,6.5968,7.7184,7.3283,-3.7819,-26473.4880,18.5454,1486.3010,-149974.3000,-185817.1560
3082,7.8380,10.7005,0.0000,218116.9000,-218116.9000,9.3587,0.0000,31609.9520,31609.9520,468.7768,249726.8520,0.0000,-249726.8520,10.7005,10.3253,43960.8000,0.0000,43960.8000,1.6100,11445.9142,0.0000,11445.9142,80.6450,0.0000,32514.8858,32514.8858,10.3253,10.4620,0.0000,13096.1000,-13096.1000,0.5103,0.0000,2048.5934,2048.5934,25.5630,15144.6934,0.0000,-15144.6934,10.4620,10.4427,2557.0000,0.0000,2557.0000,0.4250,668.0846,0.0000,668.0846,21.2882,0.0000,1888.9154,1888.9154,10.4427,10.3691,6541.4000,261.0000,6280.4000,0.6930,1422.8549,42.3167,1465.1716,34.7123,303.3167,5118.5451,4815.2284,10.3691,10.2426,11387.7000,0.0000,11387.7000,0.5469,2979.3982,0.0000,2979.3982,27.3931,0.0000,8408.3018,8408.3018,10.2426,7.1658,8.7042,8.7042,-8.4560,-126840.1910,8.7042,6.7936,8.1947,7.7489,-5.2509,-42007.5774,8.1947,6.6660,7.8380,7.4304,-4.2015,-29410.3457,19.7159,1580.1084,-167027.1000,-198258.1141
3083,7.9722,10.8492,0.0000,229209.3000,-229209.3000,9.9093,0.0000,33300.5187,33300.5187,496.3557,262509.8187,0.0000,-262509.8187,10.8492,10.4744,38090.2000,0.0000,38090.2000,1.6886,9895.9123,0.0000,9895.9123,84.5831,0.0000,28194.2877,28194.2877,10.4744,10.6489,0.0000,13160.9000,-13160.9000,0.6858,0.0000,2062.0082,2062.0082,34.3525,15222.9082,0.0000,-15222.9082,10.6489,10.6271,3057.7000,0.0000,3057.7000,0.4250,796.7224,0.0000,796.7224,21.2882,0.0000,2260.9776,2260.9776,10.6271,10.5716,5261.5000,429.8000,4831.7000,0.6930,1141.0240,69.7852,1210.8093,34.7123,499.5852,4120.4760,3620.8907,10.5716,10.4747,9924.1000,0.0000,9924.1000,0.4399,2588.7750,0.0000,2588.7750,22.0339,0.0000,7335.3250,7335.3250,10.4747,7.2965,8.8856,8.8856,-9.1985,-137977.5252,8.8856,6.8763,8.3497,7.8809,-5.8154,-46523.3664,8.3497,6.7315,7.9722,7.5406,-4.6836,-32785.3962,20.7624,1663.9819,-186466.5000,-217286.2878
3084,8.1074,11.0736,0.0000,239675.2000,-239675.2000,10.4211,0.0000,34909.4910,34909.4910,521.9903,274584.6910,0.0000,-274584.6910,11.0736,10.7547,43961.9000,0.0000,43961.9000,1.4595,11384.1886,0.0000,11384.1886,73.1046,0.0000,32577.7114,32577.7114,10.7547,10.9268,0.0000,16654.5000,-16654.5000,0.6895,0.0000,2617.3712,2617.3712,34.5387,19271.8712,0.0000,-19271.8712,10.9268,10.9012,2918.9000,0.0000,2918.9000,0.4250,757.4803,0.0000,757.4803,21.2882,0.0000,2161.4197,2161.4197,10.9012,10.8602,4133.8000,585.9000,3547.9000,0.6930,892.4955,95.3415,987.8370,34.7123,681.2415,3241.3045,2560.0630,10.8602,10.7772,8826.4000,0.0000,8826.4000,0.4250,2292.7481,0.0000,2292.7481,21.2882,0.0000,6533.6519,6533.6519,10.7772,7.3869,9.0821,9.0821,-10.0050,-150074.8846,9.0821,6.9390,8.5106,8.0105,-6.3243,-50594.4730,8.5106,6.7828,8.1074,7.6467,-5.0987,-35690.8072,21.1696,1696.6138,-197074.6000,-236360.1648
