Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3085,8.2380,11.1572,0.0000,250122.6000,-250122.6000,10.9052,0.0000,36521.1462,36521.1462,546.2405,286643.7462,0.0000,-286643.7462,11.1572,10.8108,41829.6000,0.0000,41829.6000,1.6781,10818.8958,0.0000,10818.8958,84.0577,0.0000,31010.7042,31010.7042,10.8108,11.0156,0.0000,17272.4000,-17272.4000,0.8734,0.0000,2716.1691,2716.1691,43.7463,19988.5691,0.0000,-19988.5691,11.0156,10.9926,1923.1000,0.0000,1923.1000,0.4250,498.4171,0.0000,498.4171,21.2882,0.0000,1424.6829,1424.6829,10.9926,10.9654,3104.8000,787.2000,2317.6000,0.6930,669.3439,128.1955,797.5394,34.7123,915.3955,2435.4561,1520.0606,10.9654,10.8959,7728.8000,0.0000,7728.8000,0.4250,2004.5644,0.0000,2004.5644,21.2882,0.0000,5724.2356,5724.2356,10.8959,7.5769,9.2364,9.2364,-10.4098,-156147.2813,9.2364,7.0516,8.6538,8.1440,-6.8525,-54820.1133,8.6538,6.8718,8.2380,7.7628,-5.5892,-39124.1895,22.4995,1803.1998,-213595.9000,-250091.5841
3086,8.3714,11.3334,0.0000,259584.0000,-259584.0000,11.3889,0.0000,37998.9627,37998.9627,570.4715,297582.9627,0.0000,-297582.9627,11.3334,11.0128,39685.1000,0.0000,39685.1000,1.5945,10238.1020,0.0000,10238.1020,79.8694,0.0000,29446.9980,29446.9980,11.0128,11.2193,0.0000,19461.6000,-19461.6000,0.9059,0.0000,3067.3986,3067.3986,45.3776,22528.9986,0.0000,-22528.9986,11.2193,11.2046,1857.9000,0.0000,1857.9000,0.4250,480.0989,0.0000,480.0989,21.2882,0.0000,1377.8011,1377.8011,11.2046,11.1889,2098.2000,1129.4000,968.8000,0.6930,450.7986,184.2530,635.0516,34.7123,1313.6530,1647.4014,333.7484,11.1889,11.1297,8826.4000,0.0000,8826.4000,0.4250,2281.8308,0.0000,2281.8308,21.2882,0.0000,6544.5692,6544.5692,11.1297,7.6959,9.4128,9.4128,-11.0802,-166202.6735,9.4128,7.1376,8.8061,8.2752,-7.3416,-58733.0132,8.8061,6.9433,8.3714,7.8747,-6.0111,-42077.7572,23.1486,1855.2173,-227707.4000,-267013.4440
3087,8.5037,11.4880,0.0000,267285.2000,-267285.2000,11.8287,0.0000,39225.5609,39225.5609,592.4986,306510.7609,0.0000,-306510.7609,11.4880,11.1926,33825.6000,0.0000,33825.6000,1.5084,8707.0085,0.0000,8707.0085,75.5534,0.0000,25118.5915,25118.5915,11.1926,11.4185,0.0000,29296.2000,-29296.2000,1.0214,0.0000,4626.9945,4626.9945,51.1628,33923.1945,0.0000,-33923.1945,11.4185,11.4047,2405.6000,0.0000,2405.6000,0.4250,619.8435,0.0000,619.8435,21.2882,0.0000,1785.7565,1785.7565,11.4047,11.4013,806.7000,1916.7000,-1110.0000,0.6930,172.7656,313.2400,486.0056,34.7123,2229.9400,633.9344,-1596.0056,11.4013,11.3356,10290.0000,0.0000,10290.0000,0.4250,2652.0496,0.0000,2652.0496,21.2882,0.0000,7637.9504,7637.9504,11.3356,7.8301,9.5828,9.5828,-11.6558,-174837.2227,9.5828,7.2299,8.9554,8.4064,-7.8234,-62587.5744,8.9554,7.0196,8.5037,7.9875,-6.4363,-45053.8724,23.8522,1911.6089,-251170.2000,-282478.6694
3088,8.6692,11.6223,0.0000,281850.6000,-281850.6000,12.1888,0.0000,41495.4543,41495.4543,610.5357,323346.0543,0.0000,-323346.0543,11.6223,11.3803,22084.5000,0.0000,22084.5000,1.2824,5673.7691,0.0000,5673.7691,64.2338,0.0000,16410.7309,16410.7309,11.3803,11.7071,0.0000,32695.2000,-32695.2000,1.5385,0.0000,5175.1645,5175.1645,77.0632,37870.3645,0.0000,-37870.3645,11.7071,11.6899,1523.3000,0.0000,1523.3000,0.4250,390.8780,0.0000,390.8780,21.2882,0.0000,1132.4220,1132.4220,11.6899,11.7052,82.6000,2694.6000,-2612.0000,0.6930,17.6098,441.4989,459.1087,34.7123,3136.0989,64.9902,-3071.1087,11.7052,11.6316,13583.0000,0.0000,13583.0000,0.4250,3485.4834,0.0000,3485.4834,21.2882,0.0000,10097.5166,10097.5166,11.6316,7.9760,9.8038,9.8038,-12.6524,-189785.3726,9.8038,7.3332,9.1449,8.5685,-8.5509,-68407.2148,9.1449,7.1060,8.6692,8.1255,-7.0570,-49398.8449,24.8290,1989.8917,-279967.0000,-307591.4323
3089,8.8584,11.8831,0.0000,191153.7000,-191153.7000,12.8652,0.0000,28246.5160,28246.5160,644.4149,219400.2160,0.0000,-219400.2160,11.8831,11.7295,18189.0000,0.0000,18189.0000,0.8354,4655.5338,0.0000,4655.5338,41.8453,0.0000,13533.4662,13533.4662,11.7295,12.0838,0.0000,13157.0000,-13157.0000,1.7181,0.0000,2091.2923,2091.2923,86.0587,15248.2923,0.0000,-15248.2923,12.0838,12.0732,1254.4000,0.0000,1254.4000,0.4250,320.1497,0.0000,320.1497,21.2882,0.0000,934.2503,934.2503,12.0732,12.1019,0.0000,3522.6000,-3522.6000,0.6930,0.0000,579.2377,579.2377,34.7123,4101.8377,0.0000,-4101.8377,12.1019,12.0073,15961.3000,0.0000,15961.3000,0.5131,4072.6137,0.0000,4072.6137,25.7019,0.0000,11888.6863,11888.6863,12.0073,8.1235,10.0654,10.0654,-13.8462,-207692.2770,10.0654,7.4384,9.3649,8.7519,-9.3653,-74922.5488,9.3649,7.1944,8.8584,8.2796,-7.7377,-54163.7779,25.5746,2049.6512,-172428.6000,-336778.6036
3090,8.5092,11.4634,0.0000,182410.5000,-182410.5000,8.7347,0.0000,26772.5829,26772.5829,437.5230,209183.0829,0.0000,-209183.0829,11.4634,11.2814,18176.0000,0.0000,18176.0000,0.6851,4680.3227,0.0000,4680.3227,34.3176,0.0000,13495.6773,13495.6773,11.2814,11.4867,0.0000,6827.7000,-6827.7000,0.6922,0.0000,1079.4701,1079.4701,34.6729,7907.1701,0.0000,-7907.1701,11.4867,11.4742,963.3000,0.0000,963.3000,0.4250,247.9665,0.0000,247.9665,21.2882,0.0000,715.3335,715.3335,11.4742,11.5294,0.0000,3286.0000,-3286.0000,0.6930,0.0000,537.3508,537.3508,34.7123,3823.3508,0.0000,-3823.3508,11.5294,11.3696,15229.5000,0.0000,15229.5000,0.5991,3917.8721,0.0000,3917.8721,30.0078,0.0000,11311.6279,11311.6279,11.3696,7.8006,9.5851,9.5851,-8.8277,-132415.1991,9.5851,7.2368,8.9589,8.4110,-5.8085,-46468.1183,8.9589,7.0318,8.5092,7.9953,-4.7667,-33366.7398,17.7437,1422.0524,-158155.4000,-212250.0572
3091,8.3787,11.3557,0.0000,115005.5000,-115005.5000,8.3186,0.0000,16837.3147,16837.3147,416.6772,131842.8147,0.0000,-131842.8147,11.3557,11.1637,18197.2000,0.0000,18197.2000,0.6894,4693.0641,0.0000,4693.0641,34.5297,0.0000,13504.1359,13504.1359,11.1637,11.2762,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.2762,11.2661,1053.5000,0.0000,1053.5000,0.4250,272.0102,0.0000,272.0102,21.2882,0.0000,781.4898,781.4898,11.2661,11.3205,140.6000,2380.0000,-2239.4000,0.6930,30.1782,388.4849,418.6630,34.7123,2768.4849,110.4218,-2658.0630,11.3205,11.1596,13948.9000,0.0000,13948.9000,0.5770,3599.2572,0.0000,3599.2572,28.9007,0.0000,10349.6428,10349.6428,11.1596,7.6665,9.4130,9.4130,-8.1790,-122685.7063,9.4130,7.1508,8.8098,8.2819,-5.2970,-42376.3818,8.8098,6.9624,8.3787,7.8861,-4.3256,-30279.0035,16.7969,1346.1663,-84045.3000,-195341.0915
3092,8.0465,10.6471,0.0000,101947.1000,-101947.1000,5.2408,0.0000,14831.9576,14831.9576,262.5101,116779.0576,0.0000,-116779.0576,10.6471,10.3815,15383.8000,0.0000,15383.8000,0.6914,4008.5478,0.0000,4008.5478,34.6315,0.0000,11375.2522,11375.2522,10.3815,10.3815,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.3815,10.3661,600.7000,0.0000,600.7000,0.4250,157.1345,0.0000,157.1345,21.2882,0.0000,443.5655,443.5655,10.3661,10.4185,741.1000,1623.4000,-882.3000,0.6930,161.4023,263.0527,424.4549,34.7123,1886.4527,579.6977,-1306.7549,10.4185,10.2152,11387.7000,0.0000,11387.7000,0.5303,2977.2383,0.0000,2977.2383,26.5619,0.0000,8410.4617,8410.4617,10.2152,7.5820,8.8986,8.8986,-4.4463,-66694.0459,8.8986,7.0468,8.4048,7.9727,-3.1267,-25013.8703,8.4048,6.8695,8.0465,7.6371,-2.5924,-18146.7372,12.1132,970.7966,-75457.2000,-109854.6535
3093,7.8846,10.4405,0.0000,79042.7000,-79042.7000,4.6370,0.0000,11464.9465,11464.9465,232.2666,90507.6465,0.0000,-90507.6465,10.4405,10.1917,15020.7000,0.0000,15020.7000,0.5915,3925.7969,0.0000,3925.7969,29.6260,0.0000,11094.9031,11094.9031,10.1917,10.1917,2974.5000,695.7000,2278.8000,0.4950,652.1025,108.6742,760.7768,24.7945,804.3742,2322.3975,1518.0232,10.1917,10.1820,459.2000,0.0000,459.2000,0.4250,120.4559,0.0000,120.4559,21.2882,0.0000,338.7441,338.7441,10.1820,10.2106,2392.4000,958.8000,1433.6000,0.6930,522.6084,155.1477,677.7561,34.7123,1113.9477,1869.7916,755.8439,10.2106,10.0267,9924.1000,0.0000,9924.1000,0.4395,2602.5340,0.0000,2602.5340,22.0154,0.0000,7321.5660,7321.5660,10.0267,7.3424,8.6845,8.6845,-4.0866,-61299.2850,8.6845,6.9382,8.2188,7.8114,-2.6586,-21268.9234,8.2188,6.7865,7.8846,7.5027,-2.1807,-15265.0222,10.9214,875.2873,-49926.3000,-97833.2307
3094,7.7113,10.0340,61.3000,69041.4000,-68980.1000,3.5919,14.0415,9982.2217,9996.2632,179.9197,79023.6217,47.2585,-78976.3632,10.0340,9.7497,15031.1000,0.0000,15031.1000,0.5795,3952.0965,0.0000,3952.0965,29.0281,0.0000,11079.0035,11079.0035,9.7497,9.7109,5175.4000,1938.6000,3236.8000,0.4950,1143.3515,301.4685,1444.8200,24.7945,2240.0685,4032.0485,1791.9800,9.7109,9.7022,445.8000,0.0000,445.8000,0.4250,117.7755,0.0000,117.7755,21.2882,0.0000,328.0245,328.0245,9.7022,9.6829,4141.4000,537.6000,3603.8000,0.6930,911.8578,86.6952,998.5531,34.7123,624.2952,3229.5422,2605.2469,9.6829,9.4954,5533.4000,0.0000,5533.4000,0.4250,1462.4721,0.0000,1462.4721,21.2882,0.0000,4070.9279,4070.9279,9.4954,7.3344,8.4149,8.4149,-2.8059,-42087.7992,8.4149,6.8865,8.0074,7.6507,-1.9844,-15875.5106,8.0074,6.7386,7.7113,7.3730,-1.6473,-11530.8535,9.3142,746.4748,-41129.2000,-69494.1633
3095,7.5911,9.7787,374.9000,62027.7000,-61652.8000,3.1316,86.0666,8948.3986,9034.4652,156.8628,70976.0986,288.8334,-70687.2652,9.7787,9.4722,15030.4000,0.0000,15030.4000,0.5840,3966.8732,0.0000,3966.8732,29.2508,0.0000,11063.5268,11063.5268,9.4722,9.4226,8483.5000,1539.1000,6944.4000,0.4950,1883.3132,238.6969,2122.0100,24.7945,1777.7969,6600.1868,4822.3900,9.4226,9.4136,454.0000,0.0000,454.0000,0.4250,120.4575,0.0000,120.4575,21.2882,0.0000,333.5425,333.5425,9.4136,9.3415,6021.5000,162.2000,5859.3000,0.6930,1332.1992,26.1068,1358.3059,34.7123,188.3068,4689.3008,4500.9941,9.3415,9.2289,1691.6000,0.0000,1691.6000,0.4250,449.3677,0.0000,449.3677,21.2882,0.0000,1242.2323,1242.2323,9.2289,7.2453,8.2371,8.2371,-2.3864,-35796.0615,8.2371,6.8354,7.8633,7.5363,-1.6863,-13490.2302,7.8633,6.6967,7.5911,7.2800,-1.4035,-9824.5547,8.6304,691.6726,-31673.1000,-59110.8464
3096,7.4882,9.5662,811.8000,56558.8000,-55747.0000,2.7971,186.7229,8144.1352,8330.8581,140.1065,64702.9352,625.0771,-64077.8581,9.5662,9.2412,15002.3000,0.0000,15002.3000,0.5865,3971.9800,0.0000,3971.9800,29.3786,0.0000,11030.3200,11030.3200,9.2412,9.0997,11536.0000,762.0000,10774.0000,0.4950,2571.3994,117.9204,2689.3198,24.7945,879.9204,8964.6006,8084.6802,9.0997,9.0899,449.7000,0.0000,449.7000,0.4250,119.8944,0.0000,119.8944,21.2882,0.0000,329.8056,329.8056,9.0899,8.9577,7718.1000,13.3000,7704.8000,0.6930,1716.8288,2.1363,1718.9652,34.7123,15.4363,6001.2712,5985.8348,8.9577,8.9213,958.7000,0.0000,958.7000,0.4250,256.1437,0.0000,256.1437,21.2882,0.0000,702.5563,702.5563,8.9213,7.2314,8.0764,8.0764,-1.9157,-28735.3747,8.0764,6.8053,7.7374,7.4408,-1.4409,-11527.1384,7.7374,6.6694,7.4882,7.2034,-1.2108,-8475.3040,8.1324,651.7642,-20857.5000,-48737.8170
3097,7.3950,9.3184,1386.0000,51683.1000,-50297.1000,2.5277,319.3482,7429.4930,7748.8412,126.6132,59112.5930,1066.6518,-58045.9412,9.3184,8.9877,14995.1000,0.0000,14995.1000,0.5876,3984.7710,0.0000,3984.7710,29.4322,0.0000,11010.3290,11010.3290,8.9877,8.7453,16604.6000,108.4000,16496.2000,0.6514,3717.8631,16.7362,3734.5993,32.6281,125.1362,12886.7369,12761.6007,8.7453,8.7354,449.1000,0.0000,449.1000,0.4250,120.3740,0.0000,120.3740,21.2882,0.0000,328.7260,328.7260,8.7354,8.5560,9269.0000,0.0000,9269.0000,0.6930,2074.1608,0.0000,2074.1608,34.7123,0.0000,7194.8392,7194.8392,8.5560,8.5349,410.6000,0.0000,410.6000,0.4250,110.3696,0.0000,110.3696,21.2882,0.0000,300.2304,300.2304,8.5349,7.2973,7.9161,7.9161,-1.3741,-20611.9273,7.9161,6.8010,7.6187,7.3586,-1.2380,-9904.1536,7.6187,6.6597,7.3950,7.1392,-1.0648,-7453.3801,7.9645,638.3094,-8677.1000,-37969.4610
3098,7.3067,9.0153,1903.4000,47183.6000,-45280.2000,2.2794,439.2837,6771.8934,7211.1771,114.1764,53955.4934,1464.1163,-52491.3771,9.0153,8.6917,14990.4000,0.0000,14990.4000,0.5899,4001.6471,0.0000,4001.6471,29.5459,0.0000,10988.7529,10988.7529,8.6917,8.3165,17673.8000,0.0000,17673.8000,1.0024,3978.1919,0.0000,3978.1919,50.2079,0.0000,13695.6081,13695.6081,8.3165,8.3069,452.5000,0.0000,452.5000,0.4250,122.0742,0.0000,122.0742,21.2882,0.0000,330.4258,330.4258,8.3069,8.0955,10653.6000,0.0000,10653.6000,0.6930,2401.3980,0.0000,2401.3980,34.7123,0.0000,8252.2020,8252.2020,8.0955,8.0867,410.6000,0.0000,410.6000,0.4250,111.1431,0.0000,111.1431,21.2882,0.0000,299.4569,299.4569,8.0867,7.4129,7.7498,7.7498,-0.7629,-11442.8264,7.7498,6.8193,7.5016,7.2845,-1.0535,-8427.9397,7.5016,6.6660,7.3067,7.0838,-0.9460,-6622.2325,8.1220,650.9257,-1099.3000,-26492.9986
3099,7.2287,8.8172,1572.8000,63872.7000,-62299.9000,2.0511,363.5123,9154.3398,9517.8521,102.7377,73027.0398,1209.2877,-71817.7521,8.8172,8.4849,14990.1000,0.0000,14990.1000,0.5928,4013.5037,0.0000,4013.5037,29.6951,0.0000,10976.5963,10976.5963,8.4849,8.0709,22546.2000,0.0000,22546.2000,1.0802,5093.7480,0.0000,5093.7480,54.1089,0.0000,17452.4520,17452.4520,8.0709,8.0609,446.5000,0.0000,446.5000,0.4250,120.9059,0.0000,120.9059,21.2882,0.0000,325.5941,325.5941,8.0609,7.8114,11373.2000,0.0000,11373.2000,0.6930,2574.3906,0.0000,2574.3906,34.7123,0.0000,8798.8094,8798.8094,7.8114,7.8024,958.2000,0.0000,958.2000,0.4250,260.4957,0.0000,260.4957,21.2882,0.0000,697.7043,697.7043,7.8024,7.4256,7.6140,7.6140,-0.4150,-6224.8427,7.6140,6.8173,7.4015,7.2157,-0.8774,-7019.2009,7.4015,6.6609,7.2287,7.0312,-0.8157,-5709.6338,7.9007,633.1933,-11985.7000,-18953.6773
3100,7.2209,9.0236,1753.1000,71695.2000,-69942.1000,2.8208,405.2431,10274.0363,10679.2794,141.2936,81969.2363,1347.8569,-80621.3794,9.0236,8.7477,14994.7000,0.0000,14994.7000,0.5949,4002.2982,0.0000,4002.2982,29.7993,0.0000,10992.4018,10992.4018,8.7477,8.3091,20789.5000,0.0000,20789.5000,1.3837,4674.8195,0.0000,4674.8195,69.3109,0.0000,16114.6805,16114.6805,8.3091,8.3009,600.7000,0.0000,600.7000,0.4250,162.0735,0.0000,162.0735,21.2882,0.0000,438.6265,438.6265,8.3009,8.0797,11029.3000,0.0000,11029.3000,0.7016,2486.3371,0.0000,2486.3371,35.1439,0.0000,8542.9629,8542.9629,8.0797,8.0622,5156.3000,0.0000,5156.3000,0.4250,1396.0651,0.0000,1396.0651,21.2882,0.0000,3760.2349,3760.2349,8.0622,7.1810,7.6216,7.6216,-1.1702,-17552.7995,7.6216,6.7796,7.3971,7.2006,-1.1182,-8945.6888,7.3971,6.6421,7.2209,7.0196,-1.0026,-7018.2979,9.5266,763.4978,-17371.6000,-33516.7862
3101,7.2135,9.1691,446.8000,137185.8000,-136739.0000,3.1667,103.2957,19656.3367,19759.6324,158.6189,156842.1367,343.5043,-156498.6324,9.1691,8.9023,15001.4000,0.0000,15001.4000,0.5929,3995.3567,0.0000,3995.3567,29.6993,0.0000,11006.0433,11006.0433,8.9023,8.5111,4555.1000,0.0000,4555.1000,1.2693,1021.4622,0.0000,1021.4622,63.5768,0.0000,3533.6378,3533.6378,8.5111,8.5004,543.7000,0.0000,543.7000,0.4250,146.2462,0.0000,146.2462,21.2882,0.0000,397.4538,397.4538,8.5004,8.2930,8978.6000,57.2000,8921.4000,0.6930,2017.1901,9.1569,2026.3470,34.7123,66.3569,6961.4099,6895.0530,8.2930,8.2017,17385.9000,0.0000,17385.9000,0.4250,4691.9937,0.0000,4691.9937,21.2882,0.0000,12693.9063,12693.9063,8.2017,7.0626,7.6321,7.6321,-1.5652,-23478.7234,7.6321,6.7415,7.3946,7.1868,-1.2238,-9790.6028,7.3946,6.6184,7.2135,7.0065,-1.0667,-7466.7145,9.8578,790.0412,-90331.5000,-40736.0407
3102,7.4360,10.1814,0.0000,183543.0000,-183543.0000,6.1907,0.0000,26404.0879,26404.0879,310.0924,209947.0879,0.0000,-209947.0879,10.1814,9.9874,25487.5000,0.0000,25487.5000,0.5917,6686.8171,0.0000,6686.8171,29.6361,0.0000,18800.6829,18800.6829,9.9874,9.9251,1379.3000,32.9000,1346.4000,0.4950,303.4574,5.1284,308.5859,24.7945,38.0284,1075.8426,1037.8141,9.9251,9.9180,1149.2000,0.0000,1149.2000,0.4250,302.6438,0.0000,302.6438,21.2882,0.0000,846.5562,846.5562,9.9180,9.7963,6950.1000,354.4000,6595.7000,0.6930,1524.8267,57.2376,1582.0643,34.7123,411.6376,5425.2733,5013.6357,9.7963,9.5718,18481.1000,0.0000,18481.1000,0.6965,4876.3227,0.0000,4876.3227,34.8893,0.0000,13604.7773,13604.7773,9.5718,6.6300,8.1009,8.1009,-5.5927,-83890.4019,8.1009,6.6197,7.7059,7.3603,-2.8159,-22527.3479,7.7059,6.5492,7.4360,7.1276,-2.1991,-15393.6657,13.6379,1092.9909,-130483.1000,-121811.4155
3103,7.6686,10.5451,0.0000,202354.1000,-202354.1000,8.3199,0.0000,29234.0219,29234.0219,416.7444,231588.1219,0.0000,-231588.1219,10.5451,10.2871,31092.4000,0.0000,31092.4000,0.9877,8113.8328,0.0000,8113.8328,49.4738,0.0000,22978.5672,22978.5672,10.2871,10.2729,0.0000,13984.3000,-13984.3000,0.4950,0.0000,2186.6523,2186.6523,24.7945,16170.9523,0.0000,-16170.9523,10.2729,10.2613,1940.9000,0.0000,1940.9000,0.4250,508.5225,0.0000,508.5225,21.2882,0.0000,1432.3775,1432.3775,10.2613,10.1925,5509.0000,429.0000,5080.0000,0.6930,1201.8509,69.4594,1271.3103,34.7123,498.4594,4307.1491,3808.6897,10.1925,10.0058,17751.0000,0.0000,17751.0000,0.7209,4656.3306,0.0000,4656.3306,36.1123,0.0000,13094.6694,13094.6694,10.0058,6.9196,8.4627,8.4627,-7.5126,-112688.7772,8.4627,6.6995,7.9925,7.5811,-4.2920,-34335.6594,7.9925,6.6043,7.6686,7.2984,-3.3792,-23654.3828,17.4624,1399.5015,-160474.1000,-170678.8194
3104,7.8788,10.7377,0.0000,220689.1000,-220689.1000,9.1845,0.0000,32006.9394,32006.9394,460.0499,252696.0394,0.0000,-252696.0394,10.7377,10.4539,35352.2000,0.0000,35352.2000,1.1975,9199.5201,0.0000,9199.5201,59.9808,0.0000,26152.6799,26152.6799,10.4539,10.6535,0.0000,21742.9000,-21742.9000,0.7322,0.0000,3405.8574,3405.8574,36.6780,25148.7574,0.0000,-25148.7574,10.6535,10.6358,2099.7000,0.0000,2099.7000,0.4250,547.0668,0.0000,547.0668,21.2882,0.0000,1552.6332,1552.6332,10.6358,10.5887,2977.9000,1075.0000,1902.9000,0.6930,645.7053,174.5562,820.2615,34.7123,1249.5562,2332.1947,1082.6385,10.5887,10.4268,15560.6000,0.0000,15560.6000,0.6878,4058.0839,0.0000,4058.0839,34.4499,0.0000,11502.5161,11502.5161,10.4268,7.1207,8.7737,8.7737,-8.9313,-133970.1650,8.7737,6.7934,8.2456,7.7836,-5.3501,-42800.4024,8.2456,6.6735,7.8788,7.4596,-4.2473,-29730.8191,19.3799,1553.1820,-187516.6000,-206501.3865
3105,8.0829,10.9129,0.0000,232324.5000,-232324.5000,10.0284,0.0000,33823.2433,33823.2433,502.3237,266147.7433,0.0000,-266147.7433,10.9129,10.6199,41742.2000,0.0000,41742.2000,1.3571,10834.6552,0.0000,10834.6552,67.9770,0.0000,30907.5448,30907.5448,10.6199,10.9015,0.0000,30175.5000,-30175.5000,1.1391,0.0000,4735.2611,4735.2611,57.0571,34910.7611,0.0000,-34910.7611,10.9015,10.8841,2159.9000,0.0000,2159.9000,0.4250,560.7195,0.0000,560.7195,21.2882,0.0000,1599.1805,1599.1805,10.8841,10.8719,871.6000,2462.9000,-1591.3000,0.6930,188.2322,400.7228,588.9551,34.7123,2863.6228,683.3678,-2180.2551,10.8719,10.7430,14100.3000,0.0000,14100.3000,0.5988,3662.0748,0.0000,3662.0748,29.9961,0.0000,10438.2252,10438.2252,10.7430,7.3572,9.0501,9.0501,-10.0823,-151234.7847,9.0501,6.9209,8.4823,7.9855,-6.3404,-50723.1654,8.4823,6.7706,8.0829,7.6265,-5.0970,-35679.2829,21.3622,1712.0506,-206088.9000,-237637.2329
3106,8.2669,11.0219,0.0000,253042.9000,-253042.9000,10.5693,0.0000,36967.7856,36967.7856,529.4145,290010.6856,0.0000,-290010.6856,11.0219,10.7019,43872.1000,0.0000,43872.1000,1.5977,11369.4563,0.0000,11369.4563,80.0281,0.0000,32502.6437,32502.6437,10.7019,11.0632,0.0000,40273.0000,-40273.0000,1.5817,0.0000,6325.4934,6325.4934,79.2274,46598.4934,0.0000,-46598.4934,11.0632,11.0467,2549.5000,0.0000,2549.5000,0.4250,660.3071,0.0000,660.3071,21.2882,0.0000,1889.1929,1889.1929,11.0467,11.0692,87.6000,3569.1000,-3481.5000,0.6930,18.8687,581.4909,600.3596,34.7123,4150.5909,68.7313,-4081.8596,11.0692,10.9611,11362.4000,0.0000,11362.4000,0.5401,2942.5454,0.0000,2942.5454,27.0517,0.0000,8419.8546,8419.8546,10.9611,7.5938,9.2775,9.2775,-10.8476,-162714.4145,9.2775,7.0652,8.6875,8.1714,-7.1267,-57013.5566,8.6875,6.8846,8.2669,7.7861,-5.8083,-40658.0314,23.1101,1852.1336,-239013.4000,-260386.0025
3107,8.4995,11.2427,0.0000,265064.1000,-265064.1000,11.5238,0.0000,38896.4720,38896.4720,577.2263,303960.5720,0.0000,-303960.5720,11.2427,10.9351,38020.2000,0.0000,38020.2000,1.6762,9821.4590,0.0000,9821.4590,83.9583,0.0000,28198.7410,28198.7410,10.9351,11.3757,0.0000,37948.4000,-37948.4000,2.1115,0.0000,5975.8925,5975.8925,105.7669,43924.2925,0.0000,-43924.2925,11.3757,11.3578,3049.4000,0.0000,3049.4000,0.4250,786.2143,0.0000,786.2143,21.2882,0.0000,2263.1857,2263.1857,11.3578,11.3964,0.0000,4200.1000,-4200.1000,0.6930,0.0000,686.1261,686.1261,34.7123,4886.2261,0.0000,-4886.2261,11.3964,11.3167,9902.1000,0.0000,9902.1000,0.4338,2552.2548,0.0000,2552.2548,21.7271,0.0000,7349.8452,7349.8452,11.3167,7.8346,9.5757,9.5757,-12.2781,-184171.0809,9.5757,7.2296,8.9500,8.4026,-8.2723,-66178.6626,8.9500,7.0192,8.4995,7.9846,-6.8082,-47657.1363,25.2949,2027.2300,-256240.9000,-298006.8798
3108,8.6729,11.5130,0.0000,277892.5000,-277892.5000,12.0872,0.0000,40915.6212,40915.6212,605.4478,318808.1212,0.0000,-318808.1212,11.5130,11.2492,43872.7000,0.0000,43872.7000,1.4472,11289.1630,0.0000,11289.1630,72.4927,0.0000,32583.5370,32583.5370,11.2492,11.6597,0.0000,51083.4000,-51083.4000,1.9912,0.0000,8073.3395,8073.3395,99.7374,59156.7395,0.0000,-59156.7395,11.6597,11.6385,2911.9000,0.0000,2911.9000,0.4250,747.7006,0.0000,747.7006,21.2882,0.0000,2164.1994,2164.1994,11.6385,11.6841,0.0000,5061.1000,-5061.1000,0.6930,0.0000,828.8519,828.8519,34.7123,5889.9519,0.0000,-5889.9519,11.6841,11.6154,8807.0000,0.0000,8807.0000,0.4250,2260.6152,0.0000,2260.6152,21.2882,0.0000,6546.3848,6546.3848,11.6154,7.9900,9.8027,9.8027,-12.9391,-194086.2601,9.8027,7.3436,9.1469,8.5732,-8.7765,-70212.0492,9.1469,7.1151,8.6729,8.1310,-7.2516,-50761.2161,25.6029,2051.9202,-278445.4000,-315059.5255
3109,8.8847,11.6224,0.0000,292920.9000,-292920.9000,12.6847,0.0000,43306.7579,43306.7579,635.3785,336227.6579,0.0000,-336227.6579,11.6224,11.3426,41741.4000,0.0000,41741.4000,1.6626,10723.8476,0.0000,10723.8476,83.2787,0.0000,31017.5524,31017.5524,11.3426,11.8504,0.0000,63281.8000,-63281.8000,2.6832,0.0000,10012.1300,10012.1300,134.3996,73293.9300,0.0000,-73293.9300,11.8504,11.8318,1924.4000,0.0000,1924.4000,0.4250,492.7870,0.0000,492.7870,21.2882,0.0000,1431.6130,1431.6130,11.8318,11.8824,0.0000,5922.2000,-5922.2000,0.6930,0.0000,971.5990,971.5990,34.7123,6893.7990,0.0000,-6893.7990,11.8824,11.8261,7711.8000,0.0000,7711.8000,0.4250,1973.8814,0.0000,1973.8814,21.2882,0.0000,5737.9186,5737.9186,11.8261,8.2628,10.0445,10.0445,-13.8387,-207580.5795,10.0445,7.5337,9.3750,8.7891,-9.7509,-78007.5464,9.3750,7.2737,8.8847,8.3243,-8.1606,-57124.5488,27.8602,2232.8296,-310747.3000,-342712.6747
3110,9.1296,11.8337,0.0000,308704.3000,-308704.3000,13.3870,0.0000,45861.1563,45861.1563,670.5545,354565.4563,0.0000,-354565.4563,11.8337,11.5842,39617.3000,0.0000,39617.3000,1.5790,10147.3484,0.0000,10147.3484,79.0907,0.0000,29469.9516,29469.9516,11.5842,12.1735,0.0000,77386.2000,-77386.2000,3.3249,0.0000,12278.8494,12278.8494,166.5460,89665.0494,0.0000,-89665.0494,12.1735,12.1620,1854.7000,0.0000,1854.7000,0.4250,472.7552,0.0000,472.7552,21.2882,0.0000,1381.9448,1381.9448,12.1620,12.2174,0.0000,7264.1000,-7264.1000,0.6930,0.0000,1195.4913,1195.4913,34.7123,8459.5913,0.0000,-8459.5913,12.2174,12.1712,8807.0000,0.0000,8807.0000,0.4250,2243.4665,0.0000,2243.4665,21.2882,0.0000,6563.5335,6563.5335,12.1712,8.5132,10.3422,10.3422,-15.1707,-227560.6641,10.3422,7.7254,9.6444,9.0338,-10.8524,-86818.9326,9.6444,7.4383,9.1296,8.5413,-9.1491,-64043.6654,29.7509,2384.3519,-343075.6000,-378423.2621
3111,9.3975,12.0613,0.0000,315510.2000,-315510.2000,14.1283,0.0000,47123.5319,47123.5319,707.6863,362633.7319,0.0000,-362633.7319,12.0613,11.8398,33756.1000,0.0000,33756.1000,1.4935,8618.0428,0.0000,8618.0428,74.8070,0.0000,25138.0572,25138.0572,11.8398,12.5132,0.0000,86961.6000,-86961.6000,4.0694,0.0000,13841.1313,13841.1313,203.8346,100802.7313,0.0000,-100802.7313,12.5132,12.5028,2397.9000,0.0000,2397.9000,0.4250,608.2786,0.0000,608.2786,21.2882,0.0000,1789.6214,1789.6214,12.5028,12.5664,0.0000,8889.2000,-8889.2000,0.6930,0.0000,1467.8708,1467.8708,34.7123,10357.0708,0.0000,-10357.0708,12.5664,12.5170,10267.2000,0.0000,10267.2000,0.4250,2602.5411,0.0000,2602.5411,21.2882,0.0000,7664.6589,7664.6589,12.5170,8.8006,10.6588,10.6588,-16.5008,-247512.7488,10.6588,7.9466,9.9356,9.3027,-12.0421,-96337.0290,9.9356,7.6298,9.3975,8.7827,-10.2377,-71663.7521,31.8512,2552.6801,-364939.8000,-415513.5299
3112,9.6263,12.2736,0.0000,328599.1000,-328599.1000,14.4623,0.0000,49305.6767,49305.6767,724.4162,377904.7767,0.0000,-377904.7767,12.2736,12.0900,22039.4000,0.0000,22039.4000,1.2678,5609.7624,0.0000,5609.7624,63.5044,0.0000,16429.6376,16429.6376,12.0900,12.8258,0.0000,80693.9000,-80693.9000,4.5770,0.0000,12883.5883,12883.5883,229.2605,93577.4883,0.0000,-93577.4883,12.8258,12.8127,1516.0000,0.0000,1516.0000,0.4250,382.8767,0.0000,382.8767,21.2882,0.0000,1133.1233,1133.1233,12.8127,12.8883,0.0000,10265.4000,-10265.4000,0.6930,0.0000,1700.5036,1700.5036,34.7123,11965.9036,0.0000,-11965.9036,12.8883,12.8323,13552.8000,0.0000,13552.8000,0.4250,3419.8560,0.0000,3419.8560,21.2882,0.0000,10132.9440,10132.9440,12.8323,9.0304,10.9314,10.9314,-17.3701,-260551.6762,10.9314,8.1310,10.1846,9.5312,-12.7945,-102355.6834,10.1846,7.7921,9.6263,8.9883,-10.9310,-76516.9614,32.7751,2626.7276,-382450.2000,-439424.3210
3113,9.8153,12.5829,0.0000,232530.1000,-232530.1000,15.0825,0.0000,35025.3572,35025.3572,755.4797,267555.4572,0.0000,-267555.4572,12.5829,12.4625,18142.5000,0.0000,18142.5000,0.8249,4597.7082,0.0000,4597.7082,41.3201,0.0000,13544.7918,13544.7918,12.4625,13.1479,0.0000,48380.7000,-48380.7000,4.2509,0.0000,7761.3129,7761.3129,212.9261,56142.0129,0.0000,-56142.0129,13.1479,13.1396,1259.6000,0.0000,1259.6000,0.4250,316.6906,0.0000,316.6906,21.2882,0.0000,942.9094,942.9094,13.1396,13.2272,0.0000,12036.4000,-12036.4000,0.6930,0.0000,2000.7816,2000.7816,34.7123,14037.1816,0.0000,-14037.1816,13.2272,13.1529,15925.7000,0.0000,15925.7000,0.5023,3999.6410,0.0000,3999.6410,25.1612,0.0000,11926.0590,11926.0590,13.1529,9.1908,11.1718,11.1718,-18.0430,-270644.8394,11.1718,8.2615,10.3957,9.7167,-13.2531,-106024.8842,10.3957,7.9082,9.8153,9.1520,-11.3279,-79295.3721,32.6679,2618.1306,-257619.4000,-455965.0958
3114,9.3914,12.1193,0.0000,221358.1000,-221358.1000,10.6848,0.0000,33057.2013,33057.2013,535.2032,254415.3013,0.0000,-254415.3013,12.1193,11.9813,18162.9000,0.0000,18162.9000,0.6757,4633.2176,0.0000,4633.2176,33.8460,0.0000,13529.6824,13529.6824,11.9813,12.5539,0.0000,34166.1000,-34166.1000,2.5521,0.0000,5447.5419,5447.5419,127.8348,39613.6419,0.0000,-39613.6419,12.5539,12.5443,954.9000,0.0000,954.9000,0.4250,242.0917,0.0000,242.0917,21.2882,0.0000,712.8083,712.8083,12.5443,12.6875,0.0000,11616.9000,-11616.9000,0.6930,0.0000,1919.0972,1919.0972,34.7123,13535.9972,0.0000,-13535.9972,12.6875,12.5660,15195.5000,0.0000,15195.5000,0.5871,3845.2039,0.0000,3845.2039,29.4094,0.0000,11350.2961,11350.2961,12.5660,8.7271,10.6466,10.6466,-12.5365,-188047.2686,10.6466,7.9396,9.9247,9.2931,-8.8400,-70719.7403,9.9247,7.6389,9.3914,8.7818,-7.4645,-52251.4197,23.4267,1877.5055,-232827.8000,-311018.4285
3115,9.2017,12.0346,0.0000,154380.8000,-154380.8000,10.1462,0.0000,22967.7109,22967.7109,508.2233,177348.5109,0.0000,-177348.5109,12.0346,11.8839,18140.1000,0.0000,18140.1000,0.6815,4632.9896,0.0000,4632.9896,34.1373,0.0000,13507.1104,13507.1104,11.8839,12.3251,0.0000,5453.3000,-5453.3000,1.7991,0.0000,868.4398,868.4398,90.1187,6321.7398,0.0000,-6321.7398,12.3251,12.3172,1048.4000,0.0000,1048.4000,0.4250,266.6579,0.0000,266.6579,21.2882,0.0000,781.7421,781.7421,12.3172,12.4680,0.0000,9595.9000,-9595.9000,0.6930,0.0000,1581.6433,1581.6433,34.7123,11177.5433,0.0000,-11177.5433,12.4680,12.3416,13917.8000,0.0000,13917.8000,0.5650,3532.8067,0.0000,3532.8067,28.3010,0.0000,10384.9933,10384.9933,12.3416,8.5049,10.4233,10.4233,-11.4800,-172200.7042,10.4233,7.7797,9.7183,9.1015,-7.9099,-63279.0040,9.7183,7.5043,9.2017,8.6113,-6.6248,-46373.8159,21.4648,1720.2738,-136323.7000,-281853.5241
3116,8.7432,11.6007,0.0000,141268.5000,-141268.5000,7.0684,0.0000,20828.1656,20828.1656,354.0569,162096.6656,0.0000,-162096.6656,11.6007,11.3833,15371.0000,0.0000,15371.0000,0.6816,3950.2208,0.0000,3950.2208,34.1412,0.0000,11420.7792,11420.7792,11.3833,11.4852,0.0000,2007.2000,-2007.2000,0.4950,0.0000,317.7212,317.7212,24.7945,2324.9212,0.0000,-2324.9212,11.4852,11.4726,611.0000,0.0000,611.0000,0.4250,157.2832,0.0000,157.2832,21.2882,0.0000,453.7168,453.7168,11.4726,11.6527,0.0000,7380.9000,-7380.9000,0.6930,0.0000,1206.9621,1206.9621,34.7123,8587.8621,0.0000,-8587.8621,11.6527,11.4858,11362.4000,0.0000,11362.4000,0.5193,2917.8627,0.0000,2917.8627,26.0123,0.0000,8444.5373,8444.5373,11.4858,8.1191,9.8024,9.8024,-6.9570,-104354.6267,9.8024,7.5068,9.1903,8.6546,-4.7436,-37948.4067,9.1903,7.2742,8.7432,8.2322,-3.9593,-27715.3888,14.8235,1188.0131,-123312.2000,-170018.4222
3117,8.5233,11.3691,0.0000,113948.1000,-113948.1000,6.4510,0.0000,16728.7936,16728.7936,323.1291,130676.8936,0.0000,-130676.8936,11.3691,11.1687,14998.7000,0.0000,14998.7000,0.5817,3867.4238,0.0000,3867.4238,29.1350,0.0000,11131.2762,11131.2762,11.1687,11.2095,0.0000,4111.8000,-4111.8000,0.4950,0.0000,649.2319,649.2319,24.7945,4761.0319,0.0000,-4761.0319,11.2095,11.2016,453.9000,0.0000,453.9000,0.4250,117.3087,0.0000,117.3087,21.2882,0.0000,336.5913,336.5913,11.2016,11.3524,0.0000,5329.6000,-5329.6000,0.6930,0.0000,869.4613,869.4613,34.7123,6199.0613,0.0000,-6199.0613,11.3524,11.2042,9902.1000,0.0000,9902.1000,0.4296,2553.8787,0.0000,2553.8787,21.5185,0.0000,7348.2213,7348.2213,11.2042,7.8519,9.5281,9.5281,-6.3614,-95421.0852,9.5281,7.3408,8.9448,8.4344,-4.1506,-33205.1169,8.9448,7.1382,8.5233,8.0415,-3.4282,-23997.7292,13.6128,1090.9866,-98034.8000,-152623.9313
3118,8.3095,10.9773,0.0000,99657.7000,-99657.7000,5.1969,0.0000,14571.1004,14571.1004,260.3105,114228.8004,0.0000,-114228.8004,10.9773,10.7504,14990.6000,0.0000,14990.6000,0.5697,3887.3342,0.0000,3887.3342,28.5380,0.0000,11103.2658,11103.2658,10.7504,10.8476,0.0000,4382.1000,-4382.1000,0.4950,0.0000,688.6445,688.6445,24.7945,5070.7445,0.0000,-5070.7445,10.8476,10.8407,447.1000,0.0000,447.1000,0.4250,116.1602,0.0000,116.1602,21.2882,0.0000,330.9398,330.9398,10.8407,10.9673,0.0000,4000.7000,-4000.7000,0.6930,0.0000,650.6974,650.6974,34.7123,4651.3974,0.0000,-4651.3974,10.9673,10.8175,5521.4000,0.0000,5521.4000,0.4250,1432.0079,0.0000,1432.0079,21.2882,0.0000,4089.3921,4089.3921,10.8175,7.6650,9.2412,9.2412,-5.1446,-77169.7294,9.2412,7.2097,8.6995,8.2254,-3.3153,-26522.5524,8.6995,7.0283,8.3095,7.8639,-2.7272,-19090.6799,11.7069,938.2364,-87081.4000,-122782.9618
3119,8.1523,10.6979,0.0000,82783.8000,-82783.8000,4.5396,0.0000,12067.9357,12067.9357,227.3881,94851.7357,0.0000,-94851.7357,10.6979,10.4507,14989.9000,0.0000,14989.9000,0.5731,3903.0126,0.0000,3903.0126,28.7090,0.0000,11086.8874,11086.8874,10.4507,10.5637,0.0000,7486.2000,-7486.2000,0.4950,0.0000,1172.6153,1172.6153,24.7945,8658.8153,0.0000,-8658.8153,10.5637,10.5563,452.1000,0.0000,452.1000,0.4250,117.9473,0.0000,117.9473,21.2882,0.0000,334.1527,334.1527,10.5563,10.6600,0.0000,3179.4000,-3179.4000,0.6930,0.0000,515.9412,515.9412,34.7123,3695.3412,0.0000,-3695.3412,10.6600,10.5690,1688.3000,0.0000,1688.3000,0.4250,439.8365,0.0000,439.8365,21.2882,0.0000,1248.4635,1248.4635,10.5690,7.5000,9.0345,9.0345,-4.5887,-68829.8795,9.0345,7.1062,8.5203,8.0703,-2.8832,-23065.6662,8.5203,6.9431,8.1523,7.7317,-2.3582,-16507.0781,10.7261,859.6331,-76319.1000,-108402.6239
3120,8.0127,10.3814,0.0000,80464.7000,-80464.7000,3.7676,0.0000,11699.1240,11699.1240,188.7192,92163.8240,0.0000,-92163.8240,10.3814,10.1049,14963.0000,0.0000,14963.0000,0.5758,3914.1110,0.0000,3914.1110,28.8427,0.0000,11048.8890,11048.8890,10.1049,10.3211,0.0000,4466.0000,-4466.0000,0.4950,0.0000,696.9990,696.9990,24.7945,5162.9990,0.0000,-5162.9990,10.3211,10.3127,446.1000,0.0000,446.1000,0.4250,116.7970,0.0000,116.7970,21.2882,0.0000,329.3030,329.3030,10.3127,10.4050,0.0000,2808.3000,-2808.3000,0.6930,0.0000,454.8675,454.8675,34.7123,3263.1675,0.0000,-3263.1675,10.4050,10.3739,957.0000,0.0000,957.0000,0.4250,250.2509,0.0000,250.2509,21.2882,0.0000,706.7491,706.7491,10.3739,7.3326,8.8533,8.8533,-4.0581,-60870.8906,8.8533,7.0103,8.3618,7.9318,-2.4592,-19673.3325,8.3618,6.8656,8.0127,7.6137,-1.9964,-13975.1448,9.5721,767.1485,-71372.9000,-94519.3679
3121,7.9123,10.2531,0.0000,73200.5000,-73200.5000,3.6592,0.0000,10623.0141,10623.0141,183.2882,83823.5141,0.0000,-83823.5141,10.2531,9.9726,14972.3000,0.0000,14972.3000,0.5779,3923.9377,0.0000,3923.9377,28.9457,0.0000,11048.3623,11048.3623,9.9726,10.1037,0.0000,5303.9000,-5303.9000,0.4950,0.0000,826.6473,826.6473,24.7945,6130.5473,0.0000,-6130.5473,10.1037,10.0954,452.2000,0.0000,452.2000,0.4250,118.7736,0.0000,118.7736,21.2882,0.0000,333.4264,333.4264,10.0954,10.1783,0.0000,2544.8000,-2544.8000,0.6930,0.0000,411.5236,411.5236,34.7123,2956.3236,0.0000,-2956.3236,10.1783,10.1603,410.2000,0.0000,410.2000,0.4250,107.6237,0.0000,107.6237,21.2882,0.0000,302.5763,302.5763,10.1603,7.2708,8.7156,8.7156,-3.7913,-56870.0637,8.7156,6.9533,8.2456,7.8344,-2.3122,-18497.9037,8.2456,6.8170,7.9123,7.5313,-1.8746,-13121.9702,9.4126,754.3613,-65214.5000,-88489.9375
3122,7.8199,10.0673,0.0000,67607.7000,-67607.7000,3.3270,0.0000,9794.5511,9794.5511,166.6473,77402.2511,0.0000,-77402.2511,10.0673,9.7713,14971.6000,0.0000,14971.6000,0.5795,3934.5145,0.0000,3934.5145,29.0271,0.0000,11037.0855,11037.0855,9.7713,9.9357,0.0000,7246.1000,-7246.1000,0.4950,0.0000,1127.0702,1127.0702,24.7945,8373.1702,0.0000,-8373.1702,9.9357,9.9267,445.5000,0.0000,445.5000,0.4250,117.3048,0.0000,117.3048,21.2882,0.0000,328.1952,328.1952,9.9267,10.0060,0.0000,2353.8000,-2353.8000,0.6930,0.0000,380.1753,380.1753,34.7123,2733.9753,0.0000,-2733.9753,10.0060,9.9979,410.1000,0.0000,410.1000,0.4250,107.8713,0.0000,107.8713,21.2882,0.0000,302.2287,302.2287,9.9979,7.1837,8.5908,8.5908,-3.4980,-52470.0704,8.5908,6.8974,8.1392,7.7441,-2.1049,-16839.0878,8.1392,6.7706,7.8199,7.4549,-1.7011,-11907.6834,8.9167,714.6186,-61380.4000,-81216.8416
3123,7.7424,9.9104,0.0000,85086.0000,-85086.0000,3.0712,0.0000,12309.0439,12309.0439,153.8352,97395.0439,0.0000,-97395.0439,9.9104,9.6014,14971.0000,0.0000,14971.0000,0.5813,3943.4963,0.0000,3943.4963,29.1183,0.0000,11027.5037,11027.5037,9.6014,9.8359,0.0000,6528.9000,-6528.9000,0.4950,0.0000,1013.8216,1013.8216,24.7945,7542.7216,0.0000,-7542.7216,9.8359,9.8267,452.7000,0.0000,452.7000,0.4250,119.3768,0.0000,119.3768,21.2882,0.0000,333.3232,333.3232,9.8267,9.9033,0.0000,2268.4000,-2268.4000,0.6930,0.0000,366.1244,366.1244,34.7123,2634.5244,0.0000,-2634.5244,9.9033,9.8949,956.5000,0.0000,956.5000,0.4250,251.9769,0.0000,251.9769,21.2882,0.0000,704.5231,704.5231,9.8949,7.0865,8.4907,8.4907,-3.3416,-50124.1225,8.4907,6.8433,8.0514,7.6670,-1.9602,-15681.3781,8.0514,6.7271,7.7424,7.3893,-1.5757,-11029.6082,8.5357,684.0883,-77503.1000,-76835.1087
3124,7.7461,10.1406,0.0000,93098.8000,-93098.8000,3.8635,0.0000,13469.1587,13469.1587,193.5217,106567.9587,0.0000,-106567.9587,10.1406,9.8692,14968.0000,0.0000,14968.0000,0.5829,3929.3183,0.0000,3929.3183,29.1959,0.0000,11038.6817,11038.6817,9.8692,10.0547,0.0000,5373.1000,-5373.1000,0.4950,0.0000,836.5576,836.5576,24.7945,6209.6576,0.0000,-6209.6576,10.0547,10.0464,590.9000,0.0000,590.9000,0.4250,155.3167,0.0000,155.3167,21.2882,0.0000,435.5833,435.5833,10.0464,10.1112,0.0000,2507.4000,-2507.4000,0.6930,0.0000,405.3315,405.3315,34.7123,2912.7315,0.0000,-2912.7315,10.1112,10.0939,5145.1000,0.0000,5145.1000,0.4250,1351.2488,0.0000,1351.2488,21.2882,0.0000,3793.8512,3793.8512,10.0939,6.9661,8.5300,8.5300,-4.2408,-63612.3023,8.5300,6.7939,8.0670,7.6620,-2.3539,-18831.3083,8.0670,6.6918,7.7461,7.3794,-1.8647,-13052.7843,9.7265,779.5222,-80275.3000,-95496.3948
3125,7.7381,10.2196,0.0000,173053.4000,-173053.4000,4.2274,0.0000,25032.9469,25032.9469,211.7506,198086.3469,0.0000,-198086.3469,10.2196,9.9625,14961.2000,0.0000,14961.2000,0.5804,3922.9614,0.0000,3922.9614,29.0747,0.0000,11038.2386,11038.2386,9.9625,10.1071,0.0000,962.8000,-962.8000,0.4950,0.0000,150.0432,150.0432,24.7945,1112.8432,0.0000,-1112.8432,10.1071,10.0969,554.5000,0.0000,554.5000,0.4250,145.6363,0.0000,145.6363,21.2882,0.0000,408.8637,408.8637,10.0969,10.1648,0.0000,3332.0000,-3332.0000,0.6930,0.0000,538.8290,538.8290,34.7123,3870.8290,0.0000,-3870.8290,10.1648,10.0764,17346.7000,0.0000,17346.7000,0.4250,4552.1384,0.0000,4552.1384,21.2882,0.0000,12794.5616,12794.5616,10.0764,6.9826,8.5295,8.5295,-4.4287,-66429.9364,8.5295,6.7756,8.0618,7.6525,-2.5106,-20084.8854,8.0618,6.6745,7.7381,7.3682,-1.9858,-13900.5725,10.2688,822.9808,-144485.8000,-100415.3944
3126,7.9858,10.9325,0.0000,219156.0000,-219156.0000,7.8576,0.0000,31848.0487,31848.0487,393.5875,251004.0487,0.0000,-251004.0487,10.9325,10.7678,25430.8000,0.0000,25430.8000,0.5794,6598.9625,0.0000,6598.9625,29.0222,0.0000,18831.8375,18831.8375,10.7678,10.7844,0.0000,188.9000,-188.9000,0.4950,0.0000,29.6913,29.6913,24.7945,218.5913,0.0000,-218.5913,10.7844,10.7783,1137.4000,0.0000,1137.4000,0.4250,295.7782,0.0000,295.7782,21.2882,0.0000,841.6218,841.6218,10.7783,10.8359,0.0000,3923.9000,-3923.9000,0.6930,0.0000,637.8824,637.8824,34.7123,4561.7824,0.0000,-4561.7824,10.8359,10.6450,18439.4000,0.0000,18439.4000,0.6724,4791.5244,0.0000,4791.5244,33.6813,0.0000,13647.8756,13647.8756,10.6450,7.1839,8.9144,8.9144,-7.7598,-116397.4573,8.9144,6.8582,8.3661,7.8863,-4.6100,-36880.2772,8.3661,6.7361,7.9858,7.5511,-3.6545,-25581.2040,16.0836,1289.0064,-178261.2000,-178858.9385
3127,8.2153,11.2352,0.0000,243392.5000,-243392.5000,9.9647,0.0000,35523.2020,35523.2020,499.1337,278915.7020,0.0000,-278915.7020,11.2352,11.0084,31032.4000,0.0000,31032.4000,0.9730,8017.2244,0.0000,8017.2244,48.7399,0.0000,23015.1756,23015.1756,11.0084,11.0110,0.0000,26433.5000,-26433.5000,0.4950,0.0000,4166.0516,4166.0516,24.7945,30599.5516,0.0000,-30599.5516,11.0110,11.0009,1938.4000,0.0000,1938.4000,0.4250,502.4162,0.0000,502.4162,21.2882,0.0000,1435.9838,1435.9838,11.0009,11.0557,0.0000,4218.3000,-4218.3000,0.6930,0.0000,686.9973,686.9973,34.7123,4905.2973,0.0000,-4905.2973,11.0557,10.8914,17711.0000,0.0000,17711.0000,0.7067,4587.5535,0.0000,4587.5535,35.3977,0.0000,13123.4465,13123.4465,10.8914,7.5255,9.2085,9.2085,-9.3308,-139961.6291,9.2085,7.0280,8.6270,8.1182,-6.0444,-48355.4000,8.6270,6.8626,8.2153,7.7448,-4.8912,-34238.5780,19.8862,1593.7593,-223362.5000,-222555.6071
3128,8.4944,11.3754,0.0000,260284.7000,-260284.7000,11.0811,0.0000,38191.3797,38191.3797,555.0505,298476.0797,0.0000,-298476.0797,11.3754,11.1376,35284.1000,0.0000,35284.1000,1.1814,9097.2028,0.0000,9097.2028,59.1765,0.0000,26186.8972,26186.8972,11.1376,11.4535,0.0000,55884.4000,-55884.4000,1.3873,0.0000,8820.6950,8820.6950,69.4903,64705.0950,0.0000,-64705.0950,11.4535,11.4387,2102.5000,0.0000,2102.5000,0.4250,541.4709,0.0000,541.4709,21.2882,0.0000,1561.0291,1561.0291,11.4387,11.4893,0.0000,5891.0000,-5891.0000,0.6930,0.0000,963.0362,963.0362,34.7123,6854.0362,0.0000,-6854.0362,11.4893,11.3536,15525.6000,0.0000,15525.6000,0.6763,3996.3495,0.0000,3996.3495,33.8745,0.0000,11529.2505,11529.2505,11.3536,7.8042,9.5789,9.5789,-11.4620,-171929.7150,9.5789,7.2094,8.9470,8.3941,-7.6520,-61215.9587,8.9470,7.0073,8.4944,7.9772,-6.2640,-43848.2381,23.1661,1856.6217,-269147.9000,-276993.9118
3129,8.8087,11.4764,0.0000,270070.4000,-270070.4000,11.8689,0.0000,39869.1331,39869.1331,594.5137,309939.5331,0.0000,-309939.5331,11.4764,11.2424,41664.1000,0.0000,41664.1000,1.3402,10726.5025,0.0000,10726.5025,67.1281,0.0000,30937.5975,30937.5975,11.2424,11.8204,0.0000,68371.7000,-68371.7000,2.9342,0.0000,10804.7630,10804.7630,146.9760,79176.4630,0.0000,-79176.4630,11.8204,11.8064,2146.5000,0.0000,2146.5000,0.4250,549.8974,0.0000,549.8974,21.2882,0.0000,1596.6026,1596.6026,11.8064,11.8676,0.0000,7769.7000,-7769.7000,0.6930,0.0000,1274.3996,1274.3996,34.7123,9044.0996,0.0000,-9044.0996,11.8676,11.7645,14068.7000,0.0000,14068.7000,0.5886,3601.7281,0.0000,3601.7281,29.4820,0.0000,10466.9719,10466.9719,11.7645,8.1661,9.9653,9.9653,-13.4305,-201457.9423,9.9653,7.4548,9.2958,8.7100,-9.3701,-74960.5056,9.2958,7.2080,8.8087,8.2519,-7.7923,-54546.0302,26.7748,2145.8408,-288332.5000,-330964.4781
3130,9.0436,11.6244,0.0000,288232.8000,-288232.8000,12.3373,0.0000,42747.0995,42747.0995,617.9750,330979.8995,0.0000,-330979.8995,11.6244,11.3667,43786.0000,0.0000,43786.0000,1.5798,11248.8100,0.0000,11248.8100,79.1340,0.0000,32537.1900,32537.1900,11.3667,12.0258,0.0000,78092.7000,-78092.7000,3.5912,0.0000,12358.9449,12358.9449,179.8807,90451.6449,0.0000,-90451.6449,12.0258,12.0125,2546.5000,0.0000,2546.5000,0.4250,650.4589,0.0000,650.4589,21.2882,0.0000,1896.0411,1896.0411,12.0125,12.0878,0.0000,9560.6000,-9560.6000,0.6930,0.0000,1571.1839,1571.1839,34.7123,11131.7839,0.0000,-11131.7839,12.0878,12.0006,11337.0000,0.0000,11337.0000,0.5301,2893.2813,0.0000,2893.2813,26.5504,0.0000,8443.7187,8443.7187,12.0006,8.4562,10.2284,10.2284,-14.1972,-212958.3670,10.2284,7.6714,9.5465,8.9499,-10.2421,-81936.7629,9.5465,7.3913,9.0436,8.4689,-8.6327,-60428.8863,28.7345,2302.8979,-318216.6000,-355324.0163
3131,9.2979,11.8749,0.0000,298965.2000,-298965.2000,13.1848,0.0000,44563.4141,44563.4141,660.4278,343528.6141,0.0000,-343528.6141,11.8749,11.6214,37939.0000,0.0000,37939.0000,1.6563,9711.7523,0.0000,9711.7523,82.9621,0.0000,28227.2477,28227.2477,11.6214,12.3255,0.0000,73284.6000,-73284.6000,4.1035,0.0000,11633.2698,11633.2698,205.5423,84917.8698,0.0000,-84917.8698,12.3255,12.3107,3046.8000,0.0000,3046.8000,0.4250,774.9418,0.0000,774.9418,21.2882,0.0000,2271.8582,2271.8582,12.3107,12.3974,0.0000,10818.9000,-10818.9000,0.6930,0.0000,1783.1106,1783.1106,34.7123,12602.0106,0.0000,-12602.0106,12.3974,12.3316,9880.1000,0.0000,9880.1000,0.4256,2510.4074,0.0000,2510.4074,21.3188,0.0000,7369.6926,7369.6926,12.3316,8.7231,10.5273,10.5273,-15.4590,-231884.9534,10.5273,7.8832,9.8222,9.2053,-11.3273,-90618.3345,9.8222,7.5752,9.2979,8.6987,-9.6262,-67383.2679,30.7323,2463.0039,-332202.8000,-389886.5559
3132,9.4770,12.1467,0.0000,311688.5000,-311688.5000,13.6960,0.0000,46627.2348,46627.2348,686.0303,358315.7348,0.0000,-358315.7348,12.1467,11.9272,43788.2000,0.0000,43788.2000,1.4292,11165.6738,0.0000,11165.6738,71.5899,0.0000,32622.5262,32622.5262,11.9272,12.5871,0.0000,87842.2000,-87842.2000,3.8542,0.0000,13996.3911,13996.3911,193.0559,101838.5911,0.0000,-101838.5911,12.5871,12.5695,2904.9000,0.0000,2904.9000,0.4250,736.1214,0.0000,736.1214,21.2882,0.0000,2168.7786,2168.7786,12.5695,12.6674,0.0000,12678.4000,-12678.4000,0.6930,0.0000,2094.9891,2094.9891,34.7123,14773.3891,0.0000,-14773.3891,12.6674,12.6101,8787.4000,0.0000,8787.4000,0.4250,2224.2695,0.0000,2224.2695,21.2882,0.0000,6563.1305,6563.1305,12.6101,8.8846,10.7474,10.7474,-15.9866,-239798.3999,10.7474,8.0178,10.0195,9.3826,-11.7131,-93705.1172,10.0195,7.6947,9.4770,8.8571,-9.9761,-69832.9002,30.7836,2467.1158,-356728.6000,-403336.4173
3133,9.7123,12.2978,0.0000,325513.9000,-325513.9000,14.2938,0.0000,48928.1619,48928.1619,715.9739,374442.0619,0.0000,-374442.0619,12.2978,12.0624,41664.9000,0.0000,41664.9000,1.6423,10601.4653,0.0000,10601.4653,82.2637,0.0000,31063.4347,31063.4347,12.0624,12.7970,0.0000,95373.2000,-95373.2000,4.6248,0.0000,15222.0007,15222.0007,231.6536,110595.2007,0.0000,-110595.2007,12.7970,12.7813,1915.1000,0.0000,1915.1000,0.4250,483.8680,0.0000,483.8680,21.2882,0.0000,1431.2320,1431.2320,12.7813,12.8879,0.0000,14171.6000,-14171.6000,0.6949,0.0000,2346.8160,2346.8160,34.8068,16518.4160,0.0000,-16518.4160,12.8879,12.8405,7694.7000,0.0000,7694.7000,0.4250,1941.6592,0.0000,1941.6592,21.2882,0.0000,5753.0408,5753.0408,12.8405,9.1674,11.0040,11.0040,-16.9780,-254669.6517,11.0040,8.2403,10.2670,9.6222,-12.7742,-102193.9591,10.2670,7.8895,9.7123,9.0783,-10.9894,-76925.6409,33.1586,2657.4586,-383784.0000,-433789.2517
3134,9.9518,12.5311,0.0000,337495.5000,-337495.5000,14.9484,0.0000,50978.6759,50978.6759,748.7646,388474.1759,0.0000,-388474.1759,12.5311,12.3170,39529.1000,0.0000,39529.1000,1.5589,10024.8704,0.0000,10024.8704,78.0842,0.0000,29504.2296,29504.2296,12.3170,13.0787,0.0000,102509.8000,-102509.8000,5.0237,0.0000,16413.9616,16413.9616,251.6353,118923.7616,0.0000,-118923.7616,13.0787,13.0688,1853.0000,0.0000,1853.0000,0.4250,466.3343,0.0000,466.3343,21.2882,0.0000,1386.6657,1386.6657,13.0688,13.1826,0.0000,15437.9000,-15437.9000,0.7768,0.0000,2564.2594,2564.2594,38.9114,18002.1594,0.0000,-18002.1594,13.1826,13.1429,8787.4000,0.0000,8787.4000,0.4250,2208.2736,0.0000,2208.2736,21.2882,0.0000,6579.1264,6579.1264,13.1429,9.4144,11.2786,11.2786,-18.0544,-270815.7229,11.2786,8.4465,10.5234,9.8626,-13.7138,-109710.2041,10.5234,8.0738,9.9518,9.2986,-11.8616,-83031.4717,34.7367,2783.9327,-405273.7000,-463557.3987
3135,10.1797,12.7515,0.0000,337826.0000,-337826.0000,15.5206,0.0000,51269.8041,51269.8041,777.4242,389095.8041,0.0000,-389095.8041,12.7515,12.5561,33692.6000,0.0000,33692.6000,1.4734,8518.1964,0.0000,8518.1964,73.8050,0.0000,25174.4036,25174.4036,12.5561,13.3432,0.0000,103469.3000,-103469.3000,5.4046,0.0000,16618.9827,16618.9827,270.7139,120088.2827,0.0000,-120088.2827,13.3432,13.3340,2393.5000,0.0000,2393.5000,0.4250,600.1435,0.0000,600.1435,21.2882,0.0000,1793.3565,1793.3565,13.3340,13.4532,0.0000,16247.7000,-16247.7000,0.8464,0.0000,2706.5268,2706.5268,42.3970,18954.2268,0.0000,-18954.2268,13.4532,13.4096,10244.3000,0.0000,10244.3000,0.4250,2564.7282,0.0000,2564.7282,21.2882,0.0000,7679.5718,7679.5718,13.4096,9.6575,11.5336,11.5336,-18.9039,-283558.5142,11.5336,8.6506,10.7648,10.0921,-14.5248,-116198.2213,10.7648,8.2574,10.1797,9.5111,-12.6327,-88428.8904,36.1425,2896.5997,-411212.6000,-488185.6259
3136,10.3304,12.9149,0.0000,344481.8000,-344481.8000,15.5568,0.0000,52444.4715,52444.4715,779.2397,396926.2715,0.0000,-396926.2715,12.9149,12.7476,21999.0000,0.0000,21999.0000,1.2515,5549.0648,0.0000,5549.0648,62.6872,0.0000,16449.9352,16449.9352,12.7476,13.5453,0.0000,91991.4000,-91991.4000,5.4599,0.0000,14812.7959,14812.7959,273.4885,106804.1959,0.0000,-106804.1959,13.5453,13.5334,1517.6000,0.0000,1517.6000,0.4250,379.4571,0.0000,379.4571,21.2882,0.0000,1138.1429,1138.1429,13.5334,13.6592,0.0000,16597.8000,-16597.8000,0.8910,0.0000,2770.9555,2770.9555,44.6305,19368.7555,0.0000,-19368.7555,13.6592,13.6082,13522.3000,0.0000,13522.3000,0.4250,3375.7650,0.0000,3375.7650,21.2882,0.0000,10146.5350,10146.5350,13.6082,9.8034,11.7058,11.7058,-19.1011,-286515.9977,11.7058,8.7791,10.9254,10.2425,-14.6928,-117542.5555,10.9254,8.3754,10.3304,9.6504,-12.8017,-89612.0222,36.0139,2886.2938,-416032.1000,-493670.5753
3137,10.4379,13.1450,0.0000,240505.6000,-240505.6000,15.8776,0.0000,36697.6196,36697.6196,795.3072,277203.2196,0.0000,-277203.2196,13.1450,13.0327,18116.0000,0.0000,18116.0000,0.8150,4554.9365,0.0000,4554.9365,40.8247,0.0000,13561.0635,13561.0635,13.0327,13.7613,0.0000,55516.3000,-55516.3000,4.8578,0.0000,8973.7506,8973.7506,243.3246,64490.0506,0.0000,-64490.0506,13.7613,13.7535,1250.9000,0.0000,1250.9000,0.4250,311.8411,0.0000,311.8411,21.2882,0.0000,939.0589,939.0589,13.7535,13.8856,0.0000,16388.4000,-16388.4000,0.9104,0.0000,2742.8116,2742.8116,45.6003,19131.2116,0.0000,-19131.2116,13.8856,13.8164,15889.8000,0.0000,15889.8000,0.4952,3954.4564,0.0000,3954.4564,24.8038,0.0000,11935.3436,11935.3436,13.8164,9.8780,11.8472,11.8472,-19.2542,-288812.8975,11.8472,8.8455,11.0468,10.3464,-14.6748,-117398.6346,11.0468,8.4372,10.4379,9.7420,-12.7578,-89304.4264,35.0714,2810.7572,-277153.6000,-495515.9586
3138,9.9136,12.5718,0.0000,228420.7000,-228420.7000,11.0923,0.0000,34475.7838,34475.7838,555.6144,262896.4838,0.0000,-262896.4838,12.5718,12.4419,18104.5000,0.0000,18104.5000,0.6687,4588.7971,0.0000,4588.7971,33.4972,0.0000,13515.7029,13515.7029,12.4419,13.0605,0.0000,38482.7000,-38482.7000,2.9348,0.0000,6171.8141,6171.8141,147.0045,44654.5141,0.0000,-44654.5141,13.0605,13.0516,959.0000,0.0000,959.0000,0.4250,241.4074,0.0000,241.4074,21.2882,0.0000,717.5926,717.5926,13.0516,13.2351,0.0000,14293.7000,-14293.7000,0.8991,0.0000,2373.7691,2373.7691,45.0345,16667.4691,0.0000,-16667.4691,13.2351,13.1208,15161.4000,0.0000,15161.4000,0.5799,3807.2743,0.0000,3807.2743,29.0449,0.0000,11354.1257,11354.1257,13.1208,9.3114,11.2161,11.2161,-13.2224,-198336.1049,11.2161,8.4268,10.4723,9.8214,-9.6815,-77452.3801,10.4723,8.0778,9.9136,9.2751,-8.3110,-58176.7928,24.8997,1995.5611,-246972.2000,-333965.2778
