Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3139,9.6564,12.4533,0.0000,160906.9000,-160906.9000,10.5021,0.0000,24158.5248,24158.5248,526.0502,185065.4248,0.0000,-185065.4248,12.4533,12.3095,18127.0000,0.0000,18127.0000,0.6744,4602.1963,0.0000,4602.1963,33.7811,0.0000,13524.8037,13524.8037,12.3095,12.7848,0.0000,17756.9000,-17756.9000,2.0298,0.0000,2842.9771,2842.9771,101.6739,20599.8771,0.0000,-20599.8771,12.7848,12.7772,1049.4000,0.0000,1049.4000,0.4250,265.1862,0.0000,265.1862,21.2882,0.0000,784.2138,784.2138,12.7772,12.9545,0.0000,11209.2000,-11209.2000,0.7837,0.0000,1856.1625,1856.1625,39.2542,13065.3625,0.0000,-13065.3625,12.9545,12.8338,13886.6000,0.0000,13886.6000,0.5589,3500.8365,0.0000,3500.8365,27.9945,0.0000,10385.7635,10385.7635,12.8338,9.0097,10.9218,10.9218,-11.9732,-179598.7339,10.9218,8.2006,10.1961,9.5612,-8.5201,-68160.6977,10.1961,7.8831,9.6564,9.0396,-7.2422,-50695.2879,22.4609,1800.1009,-156810.0000,-298454.7195
3140,9.1800,11.9515,0.0000,147725.7000,-147725.7000,7.3868,0.0000,21968.1377,21968.1377,370.0052,169693.8377,0.0000,-169693.8377,11.9515,11.7492,15326.0000,0.0000,15326.0000,0.6765,3918.9103,0.0000,3918.9103,33.8872,0.0000,11407.0897,11407.0897,11.7492,12.0578,0.0000,12000.2000,-12000.2000,0.9362,0.0000,1907.8777,1907.8777,46.8922,13908.0777,0.0000,-13908.0777,12.0578,12.0460,602.0000,0.0000,602.0000,0.4250,153.7003,0.0000,153.7003,21.2882,0.0000,448.2997,448.2997,12.0460,12.2417,0.0000,7956.8000,-7956.8000,0.6930,0.0000,1308.0345,1308.0345,34.7123,9264.8345,0.0000,-9264.8345,12.2417,12.0865,11337.0000,0.0000,11337.0000,0.5142,2886.9520,0.0000,2886.9520,25.7540,0.0000,8450.0480,8450.0480,12.0865,8.5414,10.3140,10.3140,-7.8810,-118215.3855,10.3140,7.8667,9.6614,9.0903,-5.4403,-43522.6684,9.6614,7.5986,9.1800,8.6300,-4.5857,-32099.7917,15.9475,1278.0937,-140417.7000,-193837.8456
3141,8.9243,11.7659,0.0000,119453.5000,-119453.5000,6.7629,0.0000,17674.2971,17674.2971,338.7515,137127.7971,0.0000,-137127.7971,11.7659,11.5749,14960.2000,0.0000,14960.2000,0.5766,3835.5450,0.0000,3835.5450,28.8838,0.0000,11124.6550,11124.6550,11.5749,11.8079,0.0000,10356.2000,-10356.2000,0.6314,0.0000,1643.0332,1643.0332,31.6266,11999.2332,0.0000,-11999.2332,11.8079,11.8004,454.4000,0.0000,454.4000,0.4250,116.4305,0.0000,116.4305,21.2882,0.0000,337.9695,337.9695,11.8004,11.9556,0.0000,4627.3000,-4627.3000,0.6930,0.0000,758.9354,758.9354,34.7123,5386.2354,0.0000,-5386.2354,11.9556,11.8142,9880.1000,0.0000,9880.1000,0.4250,2526.2279,0.0000,2526.2279,21.2882,0.0000,7353.8721,7353.8721,11.8142,8.2115,10.0129,10.0129,-7.1669,-107502.8123,10.0129,7.6503,9.3828,8.8316,-4.6999,-37599.2167,9.3828,7.4178,8.9243,8.4003,-3.9090,-27363.1647,14.2708,1143.7214,-109142.3000,-172465.1938
3142,8.6669,11.3597,0.0000,102955.9000,-102955.9000,5.4605,0.0000,15156.9992,15156.9992,273.5154,118112.8992,0.0000,-118112.8992,11.3597,11.1416,14968.4000,0.0000,14968.4000,0.5646,3860.1328,0.0000,3860.1328,28.2798,0.0000,11108.2672,11108.2672,11.1416,11.3772,0.0000,5725.1000,-5725.1000,0.5446,0.0000,903.6806,903.6806,27.2773,6628.7806,0.0000,-6628.7806,11.3772,11.3705,451.3000,0.0000,451.3000,0.4250,116.3544,0.0000,116.3544,21.2882,0.0000,334.9456,334.9456,11.3705,11.4763,0.0000,2881.3000,-2881.3000,0.6930,0.0000,470.7401,470.7401,34.7123,3352.0401,0.0000,-3352.0401,11.4763,11.3322,5509.3000,0.0000,5509.3000,0.4250,1418.3810,0.0000,1418.3810,21.2882,0.0000,4090.9190,4090.9190,11.3322,8.0093,9.6707,9.6707,-5.6367,-84550.0040,9.6707,7.4900,9.0892,8.5804,-3.6993,-29594.1880,9.0892,7.2792,8.6669,8.1842,-3.0703,-21491.9932,12.1689,975.2671,-90633.3000,-135636.1852
3143,8.4593,11.0351,0.0000,83528.5000,-83528.5000,4.6994,0.0000,12247.8087,12247.8087,235.3922,95776.3087,0.0000,-95776.3087,11.0351,10.7931,14971.8000,0.0000,14971.8000,0.5687,3879.1996,0.0000,3879.1996,28.4848,0.0000,11092.6004,11092.6004,10.7931,10.9377,2.2000,6233.3000,-6231.1000,0.4950,0.4774,980.0242,980.5016,24.7945,7213.3242,1.7226,-7211.6016,10.9377,10.9304,446.5000,0.0000,446.5000,0.4250,115.8523,0.0000,115.8523,21.2882,0.0000,330.6477,330.6477,10.9304,11.0035,0.0000,1787.6000,-1787.6000,0.6930,0.0000,290.9602,290.9602,34.7123,2078.5602,0.0000,-2078.5602,11.0035,10.9144,1684.9000,0.0000,1684.9000,0.4250,436.7588,0.0000,436.7588,21.2882,0.0000,1248.1412,1248.1412,10.9144,7.8608,9.3876,9.3876,-4.6649,-69974.1065,9.3876,7.3710,8.8499,8.3793,-3.0808,-24646.3350,8.8499,7.1759,8.4593,8.0129,-2.5573,-17901.2022,10.9591,878.3048,-74444.0000,-112521.6437
3144,8.2735,10.6514,0.0000,79679.7000,-79679.7000,3.8081,0.0000,11642.1115,11642.1115,190.7484,91321.8115,0.0000,-91321.8115,10.6514,10.3764,14943.4000,0.0000,14943.4000,0.5719,3893.5498,0.0000,3893.5498,28.6453,0.0000,11049.8502,11049.8502,10.3764,10.5554,449.7000,5000.6000,-4550.9000,0.4950,98.2748,782.6571,880.9318,24.7945,5783.2571,351.4252,-5431.8318,10.5554,10.5472,451.2000,0.0000,451.2000,0.4250,117.7268,0.0000,117.7268,21.2882,0.0000,333.4732,333.4732,10.5472,10.5988,0.0000,1165.6000,-1165.6000,0.6930,0.0000,189.1357,189.1357,34.7123,1354.7357,0.0000,-1354.7357,10.5988,10.5679,955.3000,0.0000,955.3000,0.4250,249.0979,0.0000,249.0979,21.2882,0.0000,706.2021,706.2021,10.5679,7.7038,9.1358,9.1358,-3.8436,-57653.2825,9.1358,7.2613,8.6360,8.1986,-2.5156,-20124.5567,8.6360,7.0825,8.2735,7.8592,-2.0847,-14592.9776,9.6270,771.5450,-69046.3000,-92370.8168
3145,8.1437,10.4755,0.4000,71678.5000,-71678.1000,3.6288,0.0909,10447.3544,10447.4453,181.7674,82125.8544,0.3091,-82125.5453,10.4755,10.1935,14941.2000,0.0000,14941.2000,0.5745,3903.0128,0.0000,3903.0128,28.7758,0.0000,11038.1872,11038.1872,10.1935,10.3323,1896.5000,6440.1000,-4543.6000,0.4950,415.7583,1006.0176,1421.7759,24.7945,7446.1176,1480.7417,-5965.3759,10.3323,10.3237,445.4000,0.0000,445.4000,0.4250,116.5945,0.0000,116.5945,21.2882,0.0000,328.8055,328.8055,10.3237,10.3583,0.0000,800.5000,-800.5000,0.6930,0.0000,129.6698,129.6698,34.7123,930.1698,0.0000,-930.1698,10.3583,10.3403,409.7000,0.0000,409.7000,0.4250,107.2081,0.0000,107.2081,21.2882,0.0000,302.4919,302.4919,10.3403,7.5864,8.9634,8.9634,-3.5939,-53908.9593,8.9634,7.1797,8.4877,8.0715,-2.3278,-18622.6952,8.4877,7.0134,8.1437,7.7506,-1.9240,-13468.2331,9.3620,750.3036,-61225.9000,-85999.8876
3146,8.0252,10.2526,83.2000,65513.5000,-65430.3000,3.2620,18.9477,9527.5445,9546.4923,163.3940,75041.0445,64.2523,-74976.7923,10.2526,9.9535,14933.4000,0.0000,14933.4000,0.5761,3913.7705,0.0000,3913.7705,28.8573,0.0000,11019.6295,11019.6295,9.9535,10.1153,2623.1000,4538.4000,-1915.3000,0.4950,577.4431,707.2021,1284.6452,24.7945,5245.6021,2045.6569,-3199.9452,10.1153,10.1064,451.7000,0.0000,451.7000,0.4250,118.6220,0.0000,118.6220,21.2882,0.0000,333.0780,333.0780,10.1064,10.1316,3.3000,569.3000,-566.0000,0.6930,0.7218,92.0698,92.7916,34.7123,661.3698,2.5782,-658.7916,10.1316,10.1234,409.7000,0.0000,409.7000,0.4250,107.5664,0.0000,107.5664,21.2882,0.0000,302.1336,302.1336,10.1234,7.4855,8.8045,8.8045,-3.2412,-48618.0097,8.8045,7.1073,8.3519,7.9559,-2.0853,-16682.2672,8.3519,6.9520,8.0252,7.6519,-1.7201,-12040.4664,8.8142,706.4032,-52116.8000,-77340.7433
3147,7.9130,10.0500,4.1000,82031.2000,-82027.1000,2.9757,0.9357,11904.7064,11905.6420,149.0523,93935.9064,3.1643,-93932.7420,10.0500,9.7361,14931.5000,0.0000,14931.5000,0.5780,3924.9816,0.0000,3924.9816,28.9519,0.0000,11006.5184,11006.5184,9.7361,9.8274,3462.9000,2245.3000,1217.6000,0.4950,765.2070,349.1159,1114.3229,24.7945,2594.4159,2697.6930,103.2771,9.8274,9.8179,445.2000,0.0000,445.2000,0.4250,117.4139,0.0000,117.4139,21.2882,0.0000,327.7861,327.7861,9.8179,9.8367,85.2000,460.2000,-375.0000,0.6930,18.7235,74.2726,92.9962,34.7123,534.4726,66.4765,-467.9962,9.8367,9.8281,954.8000,0.0000,954.8000,0.4250,251.7775,0.0000,251.7775,21.2882,0.0000,703.0225,703.0225,9.8281,7.4561,8.6421,8.6421,-2.7733,-41599.3606,8.6421,7.0573,8.2195,7.8497,-1.8530,-14824.2243,8.2195,6.9060,7.9130,7.5627,-1.5357,-10750.1809,8.3875,672.2102,-64853.0000,-67173.7659
3148,7.8848,10.2442,48.9000,89154.3000,-89105.4000,3.7281,11.1652,12931.6443,12942.8095,186.7426,102085.9443,37.7348,-102048.2095,10.2442,9.9675,14931.1000,0.0000,14931.1000,0.5799,3913.6510,0.0000,3913.6510,29.0489,0.0000,11017.4490,11017.4490,9.9675,9.9648,5218.2000,1856.0000,3362.2000,0.4950,1148.4440,289.2546,1437.6985,24.7945,2145.2546,4069.7560,1924.5015,9.9648,9.9566,598.6000,0.0000,598.6000,0.4250,157.5497,0.0000,157.5497,21.2882,0.0000,441.0503,441.0503,9.9566,9.9683,453.8000,515.9000,-62.1000,0.6930,99.4988,83.3435,182.8423,34.7123,599.2435,354.3012,-244.9423,9.9683,9.9507,5133.8000,0.0000,5133.8000,0.4250,1351.1300,0.0000,1351.1300,21.2882,0.0000,3782.6700,3782.6700,9.9507,7.3081,8.6294,8.6294,-3.5065,-52597.5024,8.6294,7.0015,8.1953,7.8155,-2.1601,-17280.5849,8.1953,6.8645,7.8848,7.5299,-1.7659,-12361.5333,9.5191,762.8997,-65141.8000,-82239.6206
3149,7.8493,10.2898,0.0000,161814.3000,-161814.3000,4.0492,0.0000,23455.3502,23455.3502,202.8249,185269.6502,0.0000,-185269.6502,10.2898,10.0262,14937.2000,0.0000,14937.2000,0.5780,3912.6253,0.0000,3912.6253,28.9516,0.0000,11024.5747,11024.5747,10.0262,9.9802,1052.2000,0.0000,1052.2000,0.4950,231.3366,0.0000,231.3366,24.7945,0.0000,820.8634,820.8634,9.9802,9.9696,542.4000,0.0000,542.4000,0.4250,142.7256,0.0000,142.7256,21.2882,0.0000,399.6744,399.6744,9.9696,9.9755,700.4000,769.4000,-69.0000,0.6930,153.5345,124.3080,277.8425,34.7123,893.7080,546.8655,-346.8425,9.9755,9.8850,17307.4000,0.0000,17307.4000,0.4250,4554.5349,0.0000,4554.5349,21.2882,0.0000,12752.8651,12752.8651,9.8850,7.2919,8.5884,8.5884,-3.6140,-54210.3131,8.5884,6.9712,8.1572,7.7798,-2.2539,-18031.2446,8.1572,6.8376,7.8493,7.4974,-1.8391,-12873.5757,9.9978,801.2637,-128044.1000,-85115.1334
3150,8.0615,10.9541,0.0000,201679.4000,-201679.4000,7.3519,0.0000,29349.9411,29349.9411,368.2543,231029.3411,0.0000,-231029.3411,10.9541,10.7814,25389.0000,0.0000,25389.0000,0.5778,6586.0515,0.0000,6586.0515,28.9409,0.0000,18802.9485,18802.9485,10.7814,10.7686,235.9000,0.0000,235.9000,0.4950,51.1961,0.0000,51.1961,24.7945,0.0000,184.7039,184.7039,10.7686,10.7623,1144.9000,0.0000,1144.9000,0.4250,297.7971,0.0000,297.7971,21.2882,0.0000,847.1029,847.1029,10.7623,10.7677,1040.4000,852.9000,187.5000,0.6930,225.1296,138.6324,363.7620,34.7123,991.5324,815.2704,-176.2620,10.7677,10.5679,18397.6000,0.0000,18397.6000,0.6731,4785.4151,0.0000,4785.4151,33.7144,0.0000,13612.1849,13612.1849,10.5679,7.3220,8.9449,8.9449,-6.9335,-104001.7764,8.9449,6.9991,8.4261,7.9720,-4.1564,-33251.2917,8.4261,6.8638,8.0615,7.6449,-3.3372,-23360.2544,15.3236,1228.0914,-156324.5000,-160613.3224
3151,8.2455,11.2017,0.0000,225277.5000,-225277.5000,9.1740,0.0000,32898.1550,32898.1550,459.5259,258175.6550,0.0000,-258175.6550,11.2017,10.9609,30966.1000,0.0000,30966.1000,0.9711,8003.9693,0.0000,8003.9693,48.6422,0.0000,22962.1307,22962.1307,10.9609,10.9586,0.0000,18826.0000,-18826.0000,0.4950,0.0000,2965.4756,2965.4756,24.7945,21791.4756,0.0000,-21791.4756,10.9586,10.9477,1932.9000,0.0000,1932.9000,0.4250,501.3726,0.0000,501.3726,21.2882,0.0000,1431.5274,1431.5274,10.9477,10.9500,1765.9000,645.8000,1120.1000,0.6930,380.9749,105.1292,486.1042,34.7123,750.9292,1384.9251,633.9958,10.9500,10.7757,17670.8000,0.0000,17670.8000,0.7059,4584.1803,0.0000,4584.1803,35.3580,0.0000,13086.6197,13086.6197,10.7757,7.6015,9.1886,9.1886,-8.2727,-124089.8350,9.1886,7.1243,8.6381,8.1564,-5.3800,-43040.1789,8.6381,6.9557,8.2455,7.7969,-4.3846,-30692.1631,18.6960,1498.3709,-192413.6000,-197822.1771
3152,8.4613,11.3572,0.0000,237275.9000,-237275.9000,10.2581,0.0000,34793.1793,34793.1793,513.8276,272069.0793,0.0000,-272069.0793,11.3572,11.0996,35212.7000,0.0000,35212.7000,1.1795,9081.1712,0.0000,9081.1712,59.0828,0.0000,26131.5288,26131.5288,11.0996,11.3439,0.0000,23820.8000,-23820.8000,0.9879,0.0000,3758.1897,3758.1897,49.4834,27578.9897,0.0000,-27578.9897,11.3439,11.3279,2090.9000,0.0000,2090.9000,0.4250,539.3355,0.0000,539.3355,21.2882,0.0000,1551.5645,1551.5645,11.3279,11.3207,2246.4000,631.3000,1615.1000,0.6930,481.6873,103.1018,584.7891,34.7123,734.4018,1764.7127,1030.3109,11.3207,11.1737,15490.4000,0.0000,15490.4000,0.6759,3996.9988,0.0000,3996.9988,33.8574,0.0000,11493.4012,11493.4012,11.1737,7.7995,9.4866,9.4866,-10.0325,-150487.4388,9.4866,7.2481,8.8897,8.3674,-6.6555,-53244.0763,8.8897,7.0536,8.4613,7.9717,-5.4590,-38213.0197,21.3292,1709.4044,-206687.6000,-241944.5348
3153,8.6100,11.4809,0.0000,248328.7000,-248328.7000,10.8177,0.0000,36518.3292,36518.3292,541.8572,284847.0292,0.0000,-284847.0292,11.4809,11.2051,41580.8000,0.0000,41580.8000,1.3378,10704.3596,0.0000,10704.3596,67.0124,0.0000,30876.4404,30876.4404,11.2051,11.4960,0.0000,25293.9000,-25293.9000,1.2506,0.0000,3995.4577,3995.4577,62.6408,29289.3577,0.0000,-29289.3577,11.4960,11.4797,2151.1000,0.0000,2151.1000,0.4250,553.6480,0.0000,553.6480,21.2882,0.0000,1597.4520,1597.4520,11.4797,11.4688,2083.3000,825.2000,1258.1000,0.6930,445.6330,134.9494,580.5824,34.7123,960.1494,1637.6670,677.5176,11.4688,11.3475,14036.9000,0.0000,14036.9000,0.5889,3614.2221,0.0000,3614.2221,29.4972,0.0000,10422.6779,10422.6779,11.3475,7.9893,9.6684,9.6684,-10.6122,-159183.1201,9.6684,7.3674,9.0548,8.5179,-7.2712,-58169.9598,9.0548,7.1486,8.6100,8.1017,-6.0236,-42164.9877,22.6695,1816.8195,-214595.7000,-259518.0676
3154,8.7278,11.5870,0.0000,257523.6000,-257523.6000,11.3312,0.0000,37957.0879,37957.0879,567.5792,295480.6879,0.0000,-295480.6879,11.5870,11.2770,43700.6000,0.0000,43700.6000,1.5766,11232.9046,0.0000,11232.9046,78.9699,0.0000,32467.6954,32467.6954,11.2770,11.5710,0.0000,28491.9000,-28491.9000,1.3284,0.0000,4504.3847,4504.3847,66.5380,32996.2847,0.0000,-32996.2847,11.5710,11.5549,2538.9000,0.0000,2538.9000,0.4250,652.7555,0.0000,652.7555,21.2882,0.0000,1886.1445,1886.1445,11.5549,11.5481,1940.4000,1108.4000,832.0000,0.6930,414.5687,181.3846,595.9534,34.7123,1289.7846,1525.8313,236.0466,11.5481,11.4435,11311.4000,0.0000,11311.4000,0.5323,2909.1358,0.0000,2909.1358,26.6641,0.0000,8402.2642,8402.2642,11.4435,8.1530,9.7982,9.7982,-10.9305,-163957.9392,9.7982,7.4806,9.1802,8.6394,-7.6988,-61590.7650,9.1802,7.2415,8.7278,8.2109,-6.4398,-45078.5451,23.8297,1909.8044,-227632.6000,-270627.2494
3155,8.8466,11.7099,0.0000,266519.4000,-266519.4000,11.7587,0.0000,39374.0869,39374.0869,588.9921,305893.4869,0.0000,-305893.4869,11.7099,11.3952,37862.1000,0.0000,37862.1000,1.6540,9715.0007,0.0000,9715.0007,82.8511,0.0000,28147.0993,28147.0993,11.3952,11.7149,0.0000,26100.3000,-26100.3000,1.4967,0.0000,4132.0168,4132.0168,74.9688,30232.3168,0.0000,-30232.3168,11.7149,11.6966,3036.5000,0.0000,3036.5000,0.4250,779.0769,0.0000,779.0769,21.2882,0.0000,2257.4231,2257.4231,11.6966,11.6943,1654.9000,1317.5000,337.4000,0.6930,352.7766,215.8802,568.6568,34.7123,1533.3802,1302.1234,-231.2568,11.6943,11.6129,9857.9000,0.0000,9857.9000,0.4284,2529.9951,0.0000,2529.9951,21.4588,0.0000,7327.9049,7327.9049,11.6129,8.2725,9.9427,9.9427,-11.4938,-172407.6385,9.9427,7.5737,9.3109,8.7582,-8.1514,-65211.4697,9.3109,7.3209,8.8466,8.3159,-6.8474,-47931.5507,24.6837,1978.2512,-241525.8000,-285550.6589
3156,8.9546,11.9068,0.0000,275198.0000,-275198.0000,12.1777,0.0000,40742.4484,40742.4484,609.9826,315940.4484,0.0000,-315940.4484,11.9068,11.6350,43701.9000,0.0000,43701.9000,1.4302,11181.8576,0.0000,11181.8576,71.6375,0.0000,32520.0424,32520.0424,11.6350,11.9268,0.0000,34515.5000,-34515.5000,1.3716,0.0000,5479.9202,5479.9202,68.7034,39995.4202,0.0000,-39995.4202,11.9268,11.9050,2899.2000,0.0000,2899.2000,0.4250,741.5969,0.0000,741.5969,21.2882,0.0000,2157.6031,2157.6031,11.9050,11.9072,1364.5000,1745.2000,-380.7000,0.6930,289.9150,286.5142,576.4292,34.7123,2031.7142,1074.5850,-957.1292,11.9072,11.8364,8767.7000,0.0000,8767.7000,0.4250,2243.3494,0.0000,2243.3494,21.2882,0.0000,6524.3506,6524.3506,11.8364,8.3450,10.0907,10.0907,-12.0623,-180935.1087,10.0907,7.6344,9.4357,8.8625,-8.4862,-67889.2887,9.4357,7.3741,8.9546,8.4049,-7.1224,-49856.8446,24.7838,1986.2696,-254725.4000,-298681.2420
3157,9.0873,11.9523,0.0000,283948.7000,-283948.7000,12.5821,0.0000,42148.1328,42148.1328,630.2373,326096.8328,0.0000,-326096.8328,11.9523,11.6574,41580.7000,0.0000,41580.7000,1.6455,10632.2080,0.0000,10632.2080,82.4215,0.0000,30948.4920,30948.4920,11.6574,12.0200,0.0000,38324.0000,-38324.0000,1.8153,0.0000,6086.2337,6086.2337,90.9295,44410.2337,0.0000,-44410.2337,12.0200,12.0004,1917.0000,0.0000,1917.0000,0.4250,489.7045,0.0000,489.7045,21.2882,0.0000,1427.2955,1427.2955,12.0004,12.0091,1051.2000,2085.9000,-1034.7000,0.6930,223.0127,342.7564,565.7692,34.7123,2428.6564,828.1873,-1600.4692,12.0091,11.9499,7677.5000,0.0000,7677.5000,0.4250,1961.5497,0.0000,1961.5497,21.2882,0.0000,5715.9503,5715.9503,11.9499,8.5242,10.2371,10.2371,-12.5969,-188953.8999,10.2371,7.7602,9.5766,8.9986,-9.1079,-72863.1645,9.5766,7.4798,9.0873,8.5282,-7.7100,-53970.0081,26.3789,2114.1052,-272132.2000,-315787.0724
3158,9.2236,12.0943,0.0000,290320.5000,-290320.5000,12.9921,0.0000,43210.7039,43210.7039,650.7761,333531.2039,0.0000,-333531.2039,12.0943,11.8217,39459.1000,0.0000,39459.1000,1.5644,10069.3033,0.0000,10069.3033,78.3630,0.0000,29389.7967,29389.7967,11.8217,12.2126,0.0000,41024.1000,-41024.1000,2.0158,0.0000,6528.0998,6528.0998,100.9707,47552.1998,0.0000,-47552.1998,12.2126,12.2001,1847.2000,0.0000,1847.2000,0.4250,470.5815,0.0000,470.5815,21.2882,0.0000,1376.6185,1376.6185,12.2001,12.2142,759.7000,2305.0000,-1545.3000,0.6930,160.6666,379.4862,540.1528,34.7123,2684.4862,599.0334,-2085.4528,12.2142,12.1638,8767.7000,0.0000,8767.7000,0.4250,2233.5581,0.0000,2233.5581,21.2882,0.0000,6534.1419,6534.1419,12.1638,8.6491,10.4065,10.4065,-13.3133,-199698.8785,10.4065,7.8608,9.7276,9.1336,-9.6426,-77140.9244,9.7276,7.5676,9.2236,8.6476,-8.1819,-57273.0802,27.1731,2177.7568,-282815.9000,-334112.8831
3159,9.3423,12.2207,0.0000,288005.0000,-288005.0000,13.2942,0.0000,42967.8213,42967.8213,665.9056,330972.8213,0.0000,-330972.8213,12.2207,11.9670,33616.6000,0.0000,33616.6000,1.4812,8562.9753,0.0000,8562.9753,74.1936,0.0000,25053.6247,25053.6247,11.9670,12.3774,0.0000,41694.4000,-41694.4000,2.1590,0.0000,6646.6915,6646.6915,108.1467,48341.0915,0.0000,-48341.0915,12.3774,12.3655,2386.9000,0.0000,2386.9000,0.4250,606.6527,0.0000,606.6527,21.2882,0.0000,1780.2473,1780.2473,12.3655,12.3835,518.7000,2561.3000,-2042.6000,0.6930,109.4151,422.3674,531.7826,34.7123,2983.6674,409.2849,-2574.3826,12.3835,12.3271,10221.3000,0.0000,10221.3000,0.4250,2597.6131,0.0000,2597.6131,21.2882,0.0000,7623.6869,7623.6869,12.3271,8.7708,10.5489,10.5489,-13.7401,-206101.5891,10.5489,7.9555,9.8573,9.2522,-10.0199,-80159.4000,9.8573,7.6500,9.3423,8.7537,-8.5281,-59696.7011,27.7162,2221.2832,-285517.2000,-345957.6902
3160,9.4160,12.3163,0.0000,296230.1000,-296230.1000,13.1973,0.0000,44260.2985,44260.2985,661.0509,340490.3985,0.0000,-340490.3985,12.3163,12.0967,21952.3000,0.0000,21952.3000,1.2593,5584.2105,0.0000,5584.2105,63.0792,0.0000,16368.0895,16368.0895,12.0967,12.5203,0.0000,35996.9000,-35996.9000,2.1955,0.0000,5747.7470,5747.7470,109.9702,41744.6470,0.0000,-41744.6470,12.5203,12.5047,1509.2000,0.0000,1509.2000,0.4250,382.8023,0.0000,382.8023,21.2882,0.0000,1126.3977,1126.3977,12.5047,12.5273,241.5000,2706.9000,-2465.4000,0.6930,50.8320,446.9981,497.8302,34.7123,3153.8981,190.6680,-2963.2302,12.5273,12.4605,13491.8000,0.0000,13491.8000,0.4250,3421.8031,0.0000,3421.8031,21.2882,0.0000,10069.9969,10069.9969,12.4605,8.8274,10.6439,10.6439,-13.8221,-207331.9565,10.6439,8.0043,9.9400,9.3241,-10.0423,-80338.7273,9.9400,7.6940,9.4160,8.8170,-8.5452,-59816.3698,27.2926,2187.3337,-297739.1000,-347487.0536
3161,9.5022,12.5322,0.0000,195419.0000,-195419.0000,13.5800,0.0000,29248.6951,29248.6951,680.2219,224667.6951,0.0000,-224667.6951,12.5322,12.3864,18087.3000,0.0000,18087.3000,0.8211,4587.0026,0.0000,4587.0026,41.1286,0.0000,13500.2974,13500.2974,12.3864,12.7580,0.0000,11415.5000,-11415.5000,1.8963,0.0000,1829.4919,1829.4919,94.9869,13244.9919,0.0000,-13244.9919,12.7580,12.7479,1256.8000,0.0000,1256.8000,0.4250,317.7165,0.0000,317.7165,21.2882,0.0000,939.0835,939.0835,12.7479,12.7743,267.9000,2914.5000,-2646.6000,0.6930,56.1769,482.4743,538.6511,34.7123,3396.9743,211.7231,-3185.2511,12.7743,12.6846,15853.8000,0.0000,15853.8000,0.5029,4006.8882,0.0000,4006.8882,25.1921,0.0000,11846.9118,11846.9118,12.6846,8.8633,10.7739,10.7739,-14.3173,-214759.2064,10.7739,8.0359,10.0438,9.4049,-10.2586,-82068.4038,10.0438,7.7227,9.5022,8.8833,-8.6964,-60874.4671,26.8775,2154.0724,-174283.2000,-357702.0773
3162,9.0357,12.0302,0.0000,186931.7000,-186931.7000,8.9631,0.0000,27719.0670,27719.0670,448.9596,214650.7670,0.0000,-214650.7670,12.0302,11.8505,18071.0000,0.0000,18071.0000,0.6742,4615.6296,0.0000,4615.6296,33.7703,0.0000,13455.3704,13455.3704,11.8505,12.0270,0.0000,7725.6000,-7725.6000,0.6020,0.0000,1229.7970,1229.7970,30.1544,8955.3970,0.0000,-8955.3970,12.0270,12.0146,952.1000,0.0000,952.1000,0.4250,243.1928,0.0000,243.1928,21.2882,0.0000,708.9072,708.9072,12.0146,12.0570,618.4000,2583.7000,-1965.3000,0.6930,131.1647,424.6123,555.7771,34.7123,3008.3123,487.2353,-2521.0771,12.0570,11.8995,15127.0000,0.0000,15127.0000,0.5887,3862.2060,0.0000,3862.2060,29.4863,0.0000,11264.7940,11264.7940,11.8995,8.4232,10.1613,10.1613,-8.6833,-130250.2241,10.1613,7.7308,9.5132,8.9461,-6.0710,-48567.7532,9.5132,7.4669,9.0357,8.4901,-5.1113,-35778.8244,17.9189,1436.0908,-162472.5000,-214596.8017
3163,8.8618,11.8593,0.0000,122337.3000,-122337.3000,8.5506,0.0000,18078.8126,18078.8126,428.2971,140416.1126,0.0000,-140416.1126,11.8593,11.6715,18077.9000,0.0000,18077.9000,0.6790,4628.6761,0.0000,4628.6761,34.0136,0.0000,13449.2239,13449.2239,11.6715,11.7965,0.0000,2945.4000,-2945.4000,0.4950,0.0000,467.8385,467.8385,24.7945,3413.2385,0.0000,-3413.2385,11.7965,11.7866,1044.3000,0.0000,1044.3000,0.4250,267.6234,0.0000,267.6234,21.2882,0.0000,776.6766,776.6766,11.7866,11.8219,1435.8000,2024.8000,-589.0000,0.6930,305.6348,332.0504,637.6853,34.7123,2356.8504,1130.1652,-1226.6853,11.8219,11.6647,13855.2000,0.0000,13855.2000,0.5682,3549.3939,0.0000,3549.3939,28.4599,0.0000,10305.8061,10305.8061,11.6647,8.2286,9.9466,9.9466,-8.1983,-122974.5950,9.9466,7.5975,9.3202,8.7721,-5.6050,-44839.9786,9.3202,7.3557,8.8618,8.3380,-4.6872,-32810.2649,17.1162,1371.7577,-92894.3000,-200624.8385
3164,8.5099,11.1702,0.0000,111647.4000,-111647.4000,5.5903,0.0000,16386.8270,16386.8270,280.0177,128034.2270,0.0000,-128034.2270,11.1702,10.9160,15296.4000,0.0000,15296.4000,0.6812,3955.5452,0.0000,3955.5452,34.1212,0.0000,11340.8548,11340.8548,10.9160,10.9807,33.4000,1341.1000,-1307.7000,0.4950,7.2321,211.1434,218.3754,24.7945,1552.2434,26.1679,-1526.0754,10.9807,10.9660,609.1000,0.0000,609.1000,0.4250,157.9429,0.0000,157.9429,21.2882,0.0000,451.1571,451.1571,10.9660,10.9893,2500.3000,1492.6000,1007.7000,0.6930,539.2550,243.0160,782.2711,34.7123,1735.6160,1961.0450,225.4289,10.9893,10.7947,11311.4000,0.0000,11311.4000,0.5224,2932.7393,0.0000,2932.7393,26.1670,0.0000,8378.6607,8378.6607,10.7947,8.0724,9.4336,9.4336,-4.7853,-71779.9681,9.4336,7.4435,8.9029,8.4385,-3.4983,-27986.4255,8.9029,7.2189,8.5099,8.0609,-2.9602,-20721.6441,12.6103,1010.6425,-84730.5000,-120488.0377
3165,8.3294,10.9722,204.2000,89357.1000,-89152.9000,5.0915,46.2447,13069.9863,13116.2309,255.0353,102427.0863,157.9553,-102269.1309,10.9722,10.7382,14942.3000,0.0000,14942.3000,0.5830,3875.0993,0.0000,3875.0993,29.2006,0.0000,11067.2007,11067.2007,10.7382,10.7697,4415.8000,2474.4000,1941.4000,0.4950,959.0428,388.7981,1347.8409,24.7945,2863.1981,3456.7572,593.5591,10.7697,10.7604,443.6000,0.0000,443.6000,0.4250,115.3818,0.0000,115.3818,21.2882,0.0000,328.2182,328.2182,10.7604,10.7558,3946.6000,935.7000,3010.9000,0.6930,854.0217,152.0886,1006.1102,34.7123,1087.7886,3092.5783,2004.7898,10.7558,10.5830,9857.9000,0.0000,9857.9000,0.4324,2564.5935,0.0000,2564.5935,21.6585,0.0000,7293.3065,7293.3065,10.5830,7.8256,9.2043,9.2043,-4.4510,-66765.5639,9.2043,7.3118,8.6996,8.2580,-3.0549,-24438.9815,8.6996,7.1132,8.3294,7.9064,-2.5608,-17925.5434,11.5798,928.0546,-58956.8000,-109130.0888
3166,8.1374,10.5802,484.2000,79942.5000,-79458.3000,4.0615,110.0430,11650.4668,11760.5098,203.4424,91592.9668,374.1570,-91218.8098,10.5802,10.3162,14941.9000,0.0000,14941.9000,0.5714,3897.2153,0.0000,3897.2153,28.6190,0.0000,11044.6847,11044.6847,10.3162,10.3022,7544.7000,2487.2000,5057.5000,0.4950,1650.4819,389.0300,2039.5119,24.7945,2876.2300,5894.2181,3017.9881,10.3022,10.2944,455.3000,0.0000,455.3000,0.4250,119.2388,0.0000,119.2388,21.2882,0.0000,336.0612,336.0612,10.2944,10.2466,5461.2000,564.0000,4897.2000,0.6930,1190.7779,91.3399,1282.1177,34.7123,655.3399,4270.4221,3615.0823,10.2466,10.0728,5497.2000,0.0000,5497.2000,0.4250,1440.8433,0.0000,1440.8433,21.2882,0.0000,4056.3567,4056.3567,10.0728,7.7716,8.9222,8.9222,-3.2098,-48147.4967,8.9222,7.2313,8.4713,8.0767,-2.3585,-18867.9895,8.4713,7.0403,8.1374,7.7558,-1.9960,-13971.8117,10.0063,801.9472,-48609.2000,-80987.2979
3167,7.9968,10.3305,671.1000,67834.5000,-67163.4000,3.6160,152.9146,9859.8346,10012.7492,181.1229,77694.3346,518.1854,-77176.1492,10.3305,10.0482,14941.3000,0.0000,14941.3000,0.5751,3911.3570,0.0000,3911.3570,28.8075,0.0000,11029.9430,11029.9430,10.0482,9.9712,9723.9000,4184.8000,5539.1000,0.4950,2137.0805,652.7322,2789.8127,24.7945,4837.5322,7586.8195,2749.2873,9.9712,9.9626,448.9000,0.0000,448.9000,0.4250,118.1380,0.0000,118.1380,21.2882,0.0000,330.7620,330.7620,9.9626,9.8702,6797.7000,238.6000,6559.1000,0.6930,1490.2953,38.5474,1528.8427,34.7123,277.1474,5307.4047,5030.2573,9.8702,9.7666,1681.6000,0.0000,1681.6000,0.4250,443.2120,0.0000,443.2120,21.2882,0.0000,1238.3880,1238.3880,9.7666,7.6767,8.7216,8.7216,-2.7221,-40831.3468,8.7216,7.1625,8.3059,7.9421,-2.0307,-16245.9904,8.3059,6.9813,7.9968,7.6436,-1.7252,-12076.2717,9.3436,748.8331,-37993.4000,-69153.6089
3168,7.8695,10.0389,894.2000,67024.5000,-66130.3000,3.0540,204.2283,9719.0127,9923.2410,152.9759,76743.5127,689.9717,-76053.5410,10.0389,9.7293,14909.8000,0.0000,14909.8000,0.5775,3919.9174,0.0000,3919.9174,28.9288,0.0000,10989.8826,10989.8826,9.7293,9.6522,11976.0000,8375.8000,3600.2000,0.4950,2646.6898,1302.2429,3948.9327,24.7945,9678.0429,9329.3102,-348.7327,9.6522,9.6429,447.3000,0.0000,447.3000,0.4250,118.2748,0.0000,118.2748,21.2882,0.0000,329.0252,329.0252,9.6429,9.5017,7653.8000,78.9000,7574.9000,0.6930,1686.8797,12.7186,1699.5983,34.7123,91.6186,5966.9203,5875.3017,9.5017,9.4670,953.7000,0.0000,953.7000,0.4250,252.7423,0.0000,252.7423,21.2882,0.0000,700.9577,700.9577,9.4670,7.6098,8.5384,8.5384,-2.2017,-33024.8874,8.5384,7.1030,8.1556,7.8207,-1.7016,-13612.6663,8.1556,6.9296,7.8695,7.5426,-1.4534,-10174.0316,8.5043,681.5712,-38644.4000,-56811.5853
3169,7.7923,9.9484,1420.6000,60913.8000,-59493.2000,3.0049,324.9173,8820.2834,9145.2007,150.5154,69734.0834,1095.6827,-68638.4007,9.9484,9.6370,14902.3000,0.0000,14902.3000,0.5792,3923.1887,0.0000,3923.1887,29.0122,0.0000,10979.1113,10979.1113,9.6370,9.6469,14484.1000,7598.1000,6886.0000,0.4950,3206.1483,1180.2582,4386.4065,24.7945,8778.3582,11277.9517,2499.5935,9.6469,9.6376,450.0000,0.0000,450.0000,0.4250,118.9981,0.0000,118.9981,21.2882,0.0000,331.0019,331.0019,9.6376,9.4710,8388.4000,9.4000,8379.0000,0.6930,1848.9471,1.5152,1850.4623,34.7123,10.9152,6539.4529,6528.5377,9.4710,9.4512,409.3000,0.0000,409.3000,0.4250,108.5192,0.0000,108.5192,21.2882,0.0000,300.7808,300.7808,9.4512,7.4433,8.4472,8.4472,-2.3604,-35406.0601,8.4472,7.0351,8.0707,7.7412,-1.6600,-13279.9215,8.0707,6.8778,7.7923,7.4742,-1.4023,-9816.0638,8.4332,675.8662,-28466.6000,-58502.0455
3170,7.6999,9.7563,1900.1000,54947.6000,-53047.5000,2.7021,435.3313,7942.8294,8378.1608,135.3505,62890.4294,1464.7687,-61425.6608,9.7563,9.4276,14901.8000,0.0000,14901.8000,0.5798,3934.2422,0.0000,3934.2422,29.0429,0.0000,10967.5578,10967.5578,9.4276,9.3530,17209.3000,6205.9000,11003.4000,0.4950,3823.4095,962.0552,4785.4647,24.7945,7167.9552,13385.8905,6217.9353,9.3530,9.3431,445.6000,0.0000,445.6000,0.4250,118.3518,0.0000,118.3518,21.2882,0.0000,327.2482,327.2482,9.3431,9.1477,8953.1000,0.0000,8953.1000,0.6930,1983.1187,0.0000,1983.1187,34.7123,0.0000,6969.9813,6969.9813,9.1477,9.1387,409.3000,0.0000,409.3000,0.4250,109.0447,0.0000,109.0447,21.2882,0.0000,300.2553,300.2553,9.1387,7.4734,8.3061,8.3061,-1.8525,-27787.6416,8.3061,7.0054,7.9592,7.6557,-1.4469,-11575.1174,7.9592,6.8480,7.6999,7.4036,-1.2361,-8652.6660,7.9799,639.5441,-17334.3000,-48015.4250
3171,7.6073,9.4916,2309.4000,53036.2000,-50726.8000,2.4081,530.0149,7653.5077,8183.5226,120.6240,60689.7077,1779.3851,-58910.3226,9.4916,9.1555,14901.4000,0.0000,14901.4000,0.5817,3949.6525,0.0000,3949.6525,29.1385,0.0000,10951.7475,10951.7475,9.1555,8.9652,19318.0000,3076.2000,16241.8000,0.6628,4312.5546,475.6685,4788.2232,33.2008,3551.8685,15005.4454,11453.5768,8.9652,8.9552,450.4000,0.0000,450.4000,0.4250,120.3235,0.0000,120.3235,21.2882,0.0000,330.0765,330.0765,8.9552,8.7418,9455.5000,0.0000,9455.5000,0.6930,2108.0648,0.0000,2108.0648,34.7123,0.0000,7347.4352,7347.4352,8.7418,8.7326,953.1000,0.0000,953.1000,0.4250,255.4765,0.0000,255.4765,21.2882,0.0000,697.6235,697.6235,8.7326,7.5647,8.1486,8.1486,-1.2687,-19031.1590,8.1486,7.0000,7.8424,7.5743,-1.2479,-9982.8160,7.8424,6.8349,7.6073,7.3386,-1.0945,-7661.3695,7.7935,624.6051,-8724.6000,-36675.3445
3172,7.5255,9.2602,2784.0000,49997.6000,-47213.6000,2.3016,639.9079,7204.2422,7844.1500,115.2875,57201.8422,2144.0921,-55057.7500,9.2602,8.9380,14911.5000,0.0000,14911.5000,0.5844,3966.0045,0.0000,3966.0045,29.2723,0.0000,10945.4955,10945.4955,8.9380,8.6012,20525.0000,0.0000,20525.0000,0.9836,4599.7181,0.0000,4599.7181,49.2700,0.0000,15925.2819,15925.2819,8.6012,8.5915,589.8000,0.0000,589.8000,0.4250,158.4304,0.0000,158.4304,21.2882,0.0000,431.3696,431.3696,8.5915,8.3754,9431.2000,0.0000,9431.2000,0.6930,2115.6042,0.0000,2115.6042,34.7123,0.0000,7315.5958,7315.5958,8.3754,8.3549,5122.4000,0.0000,5122.4000,0.4250,1380.6723,0.0000,1380.6723,21.2882,0.0000,3741.7277,3741.7277,8.3549,7.6452,8.0001,8.0001,-0.8033,-12049.0098,8.0001,7.0091,7.7358,7.5046,-1.1215,-8972.3412,7.7358,6.8343,7.5255,7.2851,-1.0203,-7142.0922,8.1190,650.6846,3366.3000,-28163.4432
3173,7.4384,9.0282,3120.2000,61271.1000,-58150.9000,2.1412,718.3451,8814.7007,9533.0459,107.2542,70085.8007,2401.8549,-67683.9459,9.0282,8.7125,14912.1000,0.0000,14912.1000,0.5872,3979.9747,0.0000,3979.9747,29.4113,0.0000,10932.1253,10932.1253,8.7125,8.2531,6057.0000,0.0000,6057.0000,1.2484,1362.8620,0.0000,1362.8620,62.5314,0.0000,4694.1380,4694.1380,8.2531,8.2406,552.7000,0.0000,552.7000,0.4250,149.2495,0.0000,149.2495,21.2882,0.0000,403.4505,403.4505,8.2406,8.0297,8472.4000,191.3000,8281.1000,0.6930,1911.8971,30.5829,1942.4800,34.7123,221.8829,6560.5029,6338.6200,8.0297,7.9219,17267.9000,0.0000,17267.9000,0.4250,4678.8363,0.0000,4678.8363,21.2882,0.0000,12589.0637,12589.0637,7.9219,7.7496,7.8357,7.8357,-0.1988,-2981.7429,7.8357,7.0278,7.6203,7.4318,-0.9325,-7459.8753,7.6203,6.8406,7.4384,7.2305,-0.8999,-6299.1237,8.2797,663.5657,-11080.1000,-16740.7420
3174,7.4197,9.3694,1709.4000,85666.2000,-83956.8000,2.6360,393.6818,12320.1027,12713.7845,132.0365,97986.3027,1315.7182,-96670.5845,9.3694,9.0539,14911.7000,0.0000,14911.7000,0.5896,3959.5887,0.0000,3959.5887,29.5332,0.0000,10952.1113,10952.1113,9.0539,8.9185,2773.3000,0.0000,2773.3000,0.4950,620.2277,0.0000,620.2277,24.7945,0.0000,2153.0723,2153.0723,8.9185,8.9068,744.8000,0.0000,744.8000,0.4250,199.1118,0.0000,199.1118,21.2882,0.0000,545.6882,545.6882,8.9068,8.7236,7468.5000,396.9000,7071.6000,0.6930,1666.4297,63.6832,1730.1128,34.7123,460.5832,5802.0703,5341.4872,8.7236,8.3595,18355.5000,0.0000,18355.5000,0.6951,4921.5046,0.0000,4921.5046,34.8189,0.0000,13433.9954,13433.9954,8.3595,7.3562,7.8578,7.8578,-1.1609,-17413.0367,7.8578,6.9393,7.6129,7.3985,-1.0629,-8503.0638,7.6129,6.7849,7.4197,7.1989,-0.9581,-6706.4365,8.3006,665.2410,-40099.9000,-32622.5370
3175,7.4778,9.7665,1303.9000,98117.3000,-96813.4000,3.8054,299.9694,14125.6385,14425.6079,190.6113,112242.9385,1003.9306,-111239.0079,9.7665,9.5067,20561.8000,0.0000,20561.8000,0.5861,5427.7186,0.0000,5427.7186,29.3553,0.0000,15134.0814,15134.0814,9.5067,9.4556,0.3000,0.0000,0.3000,0.4950,0.0666,0.0000,0.0666,24.7945,0.0000,0.2334,0.2334,9.4556,9.4427,942.8000,0.0000,942.8000,0.4250,250.0253,0.0000,250.0253,21.2882,0.0000,692.7747,692.7747,9.4427,9.3159,7045.3000,283.5000,6761.8000,0.6930,1557.9487,45.6391,1603.5879,34.7123,329.1391,5487.3513,5158.2121,9.3159,8.9968,17630.4000,0.0000,17630.4000,0.7297,4685.2476,0.0000,4685.2476,36.5506,0.0000,12945.1524,12945.1524,8.9968,7.0337,8.0153,8.0153,-2.7643,-41463.8601,8.0153,6.8506,7.7047,7.4329,-1.6399,-13119.4737,7.7047,6.7323,7.4778,7.2185,-1.3692,-9584.5717,10.1012,809.5493,-50916.3000,-64167.9056
3176,7.5189,9.8840,486.7000,126243.4000,-125756.7000,4.3895,111.8826,18188.4557,18300.3383,219.8710,144431.8557,374.8174,-144057.0383,9.8840,9.5620,25780.1000,0.0000,25780.1000,0.8025,6793.3642,0.0000,6793.3642,40.1988,0.0000,18986.7358,18986.7358,9.5620,9.5620,0.0000,1961.2000,-1961.2000,0.4950,0.0000,304.4230,304.4230,24.7945,2265.6230,0.0000,-2265.6230,9.5620,9.5473,1236.7000,0.0000,1236.7000,0.4250,327.4466,0.0000,327.4466,21.2882,0.0000,909.2534,909.2534,9.5473,9.4376,5420.2000,563.9000,4856.3000,0.6930,1196.4996,90.8417,1287.3412,34.7123,654.7417,4223.7004,3568.9588,9.4376,9.1622,15455.1000,0.0000,15455.1000,0.6936,4099.7110,0.0000,4099.7110,34.7400,0.0000,11355.3890,11355.3890,9.1622,7.0435,8.1029,8.1029,-3.3219,-49828.8489,8.1029,6.8287,7.7631,7.4658,-1.9978,-15982.2112,7.7631,6.7165,7.5189,7.2398,-1.6410,-11486.7538,11.2479,901.4516,-80389.7000,-77297.8140
3177,7.6301,10.2033,266.6000,141768.2000,-141501.6000,5.7031,61.1597,20466.7238,20527.8835,285.6686,162234.9238,205.4403,-162029.4835,10.2033,9.8636,30749.6000,0.0000,30749.6000,1.0042,8064.7640,0.0000,8064.7640,50.2984,0.0000,22684.8360,22684.8360,9.8636,9.9041,0.0000,6343.6000,-6343.6000,0.4950,0.0000,987.6037,987.6037,24.7945,7331.2037,0.0000,-7331.2037,9.9041,9.8879,1148.7000,0.0000,1148.7000,0.4250,302.6059,0.0000,302.6059,21.2882,0.0000,846.0941,846.0941,9.8879,9.8240,3394.5000,1397.1000,1997.4000,0.6930,745.1121,225.5914,970.7035,34.7123,1622.6914,2649.3879,1026.6965,9.8240,9.6208,14004.9000,0.0000,14004.9000,0.6067,3693.7387,0.0000,3693.7387,30.3887,0.0000,10311.1613,10311.1613,9.6208,7.0023,8.3115,8.3115,-4.8877,-73315.3147,8.3115,6.8103,7.9112,7.5609,-2.8023,-22418.0445,7.9112,6.7064,7.6301,7.3088,-2.2489,-15742.4701,13.3904,1073.1619,-99944.6000,-111475.8292
3178,7.7381,10.3822,32.2000,149112.4000,-149080.2000,6.4211,7.3721,21569.7741,21577.1462,321.6334,170682.1741,24.8279,-170657.3462,10.3822,10.0117,30746.8000,0.0000,30746.8000,1.1912,8042.8372,0.0000,8042.8372,59.6657,0.0000,22703.9628,22703.9628,10.0117,10.1314,0.0000,6929.2000,-6929.2000,0.4950,0.0000,1080.3918,1080.3918,24.7945,8009.5918,0.0000,-8009.5918,10.1314,10.1176,1341.9000,0.0000,1341.9000,0.4250,352.3162,0.0000,352.3162,21.2882,0.0000,989.5838,989.5838,10.1176,10.1008,1693.3000,2244.3000,-551.0000,0.6930,370.2850,362.9880,733.2730,34.7123,2607.2880,1323.0150,-1284.2730,10.1008,9.9323,11285.8000,0.0000,11285.8000,0.5461,2964.4279,0.0000,2964.4279,27.3527,0.0000,8321.3721,8321.3721,9.9323,7.0583,8.4953,8.4953,-5.8720,-88079.3940,8.4953,6.8230,8.0494,7.6592,-3.4167,-27333.9770,8.0494,6.7153,7.7381,7.3823,-2.7258,-19080.5010,14.6570,1174.6723,-113185.9000,-134493.8720
3179,7.8225,10.5416,0.0000,154343.8000,-154343.8000,6.7691,0.0000,22361.4000,22361.4000,339.0635,176705.2000,0.0000,-176705.2000,10.5416,10.1796,30500.9000,0.0000,30500.9000,1.1874,7959.8841,0.0000,7959.8841,59.4784,0.0000,22541.0159,22541.0159,10.1796,10.3072,0.0000,8543.4000,-8543.4000,0.4950,0.0000,1334.3835,1334.3835,24.7945,9877.7835,0.0000,-9877.7835,10.3072,10.2915,1195.7000,0.0000,1195.7000,0.4250,313.1194,0.0000,313.1194,21.2882,0.0000,882.5806,882.5806,10.2915,10.3119,730.8000,2859.2000,-2128.4000,0.6930,159.3536,463.0377,622.3913,34.7123,3322.2377,571.4464,-2750.7913,10.3119,10.1792,9835.6000,0.0000,9835.6000,0.4380,2575.4834,0.0000,2575.4834,21.9372,0.0000,7260.1166,7260.1166,10.1792,7.0968,8.6380,8.6380,-6.4500,-96750.2360,8.6380,6.8349,8.1572,7.7364,-3.7732,-30185.3283,8.1572,6.7230,7.8225,7.4401,-3.0009,-21006.5876,15.0112,1203.0580,-123483.4000,-147942.1519
3180,7.8972,10.6529,0.0000,162707.9000,-162707.9000,7.0114,0.0000,23605.9090,23605.9090,351.2006,186313.8090,0.0000,-186313.8090,10.6529,10.3012,30505.2000,0.0000,30505.2000,1.1748,7948.0485,0.0000,7948.0485,58.8432,0.0000,22557.1515,22557.1515,10.3012,10.4553,0.0000,13400.6000,-13400.6000,0.4950,0.0000,2095.6937,2095.6937,24.7945,15496.2937,0.0000,-15496.2937,10.4553,10.4415,1151.3000,0.0000,1151.3000,0.4250,300.8375,0.0000,300.8375,21.2882,0.0000,850.4625,850.4625,10.4415,10.4844,206.3000,3617.9000,-3411.6000,0.6930,44.8743,586.5761,631.4503,34.7123,4204.4761,161.4257,-4043.0503,10.4844,10.3711,8747.9000,0.0000,8747.9000,0.4250,2284.8714,0.0000,2284.8714,21.2882,0.0000,6463.0286,6463.0286,10.3711,7.1470,8.7591,8.7591,-6.8926,-103389.0890,8.7591,6.8532,8.2508,7.8061,-4.0745,-32595.8086,8.2508,6.7354,7.8972,7.4931,-3.2397,-22677.7383,15.3362,1229.1051,-139115.7000,-158662.6359
3181,7.9943,10.7420,0.0000,175013.0000,-175013.0000,7.3944,0.0000,25437.1629,25437.1629,370.3875,200450.1629,0.0000,-200450.1629,10.7420,10.4093,30463.2000,0.0000,30463.2000,1.1727,7926.7825,0.0000,7926.7825,58.7408,0.0000,22536.4175,22536.4175,10.4093,10.6378,0.0000,13235.3000,-13235.3000,0.7017,0.0000,2072.2174,2072.2174,35.1486,15307.5174,0.0000,-15307.5174,10.6378,10.6252,948.8000,0.0000,948.8000,0.4250,247.2620,0.0000,247.2620,21.2882,0.0000,701.5380,701.5380,10.6252,10.6848,0.0000,4301.2000,-4301.2000,0.6930,0.0000,698.3615,698.3615,34.7123,4999.5615,0.0000,-4999.5615,10.6848,10.5895,7660.3000,0.0000,7660.3000,0.4250,1994.9393,0.0000,1994.9393,21.2882,0.0000,5665.3607,5665.3607,10.5895,7.2262,8.9078,8.9078,-7.6033,-114050.1086,8.9078,6.8890,8.3695,7.8984,-4.5642,-36513.2889,8.3695,6.7615,7.9943,7.5655,-3.6353,-25446.9482,16.2178,1299.7579,-153477.2000,-176010.3456
3182,8.0954,10.9081,0.0000,146187.9000,-146187.9000,7.9580,0.0000,21287.9239,21287.9239,398.6158,167475.8239,0.0000,-167475.8239,10.9081,10.5916,30461.0000,0.0000,30461.0000,1.1693,7907.0486,0.0000,7907.0486,58.5719,0.0000,22553.9514,22553.9514,10.5916,10.8064,0.0000,15944.7000,-15944.7000,0.6933,0.0000,2501.3362,2501.3362,34.7268,18446.0362,0.0000,-18446.0362,10.8064,10.7966,848.4000,0.0000,848.4000,0.4250,220.5534,0.0000,220.5534,21.2882,0.0000,627.8466,627.8466,10.7966,10.8667,0.0000,4879.2000,-4879.2000,0.6930,0.0000,793.2969,793.2969,34.7123,5672.4969,0.0000,-5672.4969,10.8667,10.7872,8747.9000,0.0000,8747.9000,0.4250,2272.1414,0.0000,2272.1414,21.2882,0.0000,6475.7586,6475.7586,10.7872,7.3234,9.0553,9.0553,-8.2304,-123455.6447,9.0553,6.9371,8.4904,7.9962,-5.0330,-40263.9696,8.4904,6.7973,8.0954,7.6438,-4.0232,-28162.2704,17.0454,1366.0880,-126954.5000,-191881.8847
3183,8.0452,10.6635,0.0000,149014.1000,-149014.1000,6.6511,0.0000,21679.0477,21679.0477,333.1522,170693.1477,0.0000,-170693.1477,10.6635,10.3113,30460.3000,0.0000,30460.3000,1.1660,7935.1252,0.0000,7935.1252,58.4045,0.0000,22525.1748,22525.1748,10.3113,10.5996,0.0000,16855.0000,-16855.0000,0.8357,0.0000,2636.1995,2636.1995,41.8599,19491.1995,0.0000,-19491.1995,10.5996,10.5897,895.4000,0.0000,895.4000,0.4250,233.4762,0.0000,233.4762,21.2882,0.0000,661.9238,661.9238,10.5897,10.6784,0.0000,5443.5000,-5443.5000,0.6930,0.0000,883.5829,883.5829,34.7123,6327.0829,0.0000,-6327.0829,10.6784,10.5773,10198.1000,0.0000,10198.1000,0.4250,2656.0971,0.0000,2656.0971,21.2882,0.0000,7542.0029,7542.0029,10.5773,7.3505,8.9639,8.9639,-6.8791,-103186.2343,8.9639,6.9422,8.4248,7.9531,-4.3100,-34480.2462,8.4248,6.7981,8.0452,7.6114,-3.4680,-24276.3196,15.2936,1225.6931,-129758.8000,-161942.8001
3184,8.0612,10.6842,0.0000,158498.3000,-158498.3000,6.7777,0.0000,23065.7399,23065.7399,339.4970,181564.0399,0.0000,-181564.0399,10.6842,10.3381,25048.2000,0.0000,25048.2000,1.1708,6523.2542,0.0000,6523.2542,58.6439,0.0000,18524.9458,18524.9458,10.3381,10.6376,0.0000,17495.6000,-17495.6000,0.8826,0.0000,2737.1682,2737.1682,44.2106,20232.7682,0.0000,-20232.7682,10.6376,10.6274,554.9000,0.0000,554.9000,0.4250,144.6101,0.0000,144.6101,21.2882,0.0000,410.2899,410.2899,10.6274,10.7246,0.0000,6419.3000,-6419.3000,0.6930,0.0000,1042.2836,1042.2836,34.7123,7461.5836,0.0000,-7461.5836,10.7246,10.6087,13461.1000,0.0000,13461.1000,0.4250,3503.5797,0.0000,3503.5797,21.2882,0.0000,9957.5203,9957.5203,10.6087,7.3618,8.9853,8.9853,-7.0432,-105648.0869,8.9853,6.9524,8.4432,7.9688,-4.4097,-35277.3639,8.4432,6.8060,8.0612,7.6246,-3.5514,-24860.0368,15.5612,1247.1370,-143349.0000,-165785.4876
3185,8.1204,10.8199,0.0000,143455.1000,-143455.1000,7.2098,0.0000,20899.8063,20899.8063,361.1372,164354.9063,0.0000,-164354.9063,10.8199,10.5443,14910.3000,0.0000,14910.3000,0.9624,3875.3789,0.0000,3875.3789,48.2073,0.0000,11034.9211,11034.9211,10.5443,10.8452,0.0000,12212.1000,-12212.1000,0.9162,0.0000,1914.7977,1914.7977,45.8948,14126.8977,0.0000,-14126.8977,10.8452,10.8391,542.9000,0.0000,542.9000,0.4250,141.0547,0.0000,141.0547,21.2882,0.0000,401.8453,401.8453,10.8391,10.9501,0.0000,6738.6000,-6738.6000,0.6930,0.0000,1095.9913,1095.9913,34.7123,7834.5913,0.0000,-7834.5913,10.9501,10.8019,15817.7000,0.0000,15817.7000,0.5169,4103.4417,0.0000,4103.4417,25.8894,0.0000,11714.2583,11714.2583,10.8019,7.3651,9.0835,9.0835,-7.7058,-115587.5417,9.0835,6.9619,8.5177,8.0227,-4.7571,-38056.7806,8.5177,6.8147,8.1204,7.6662,-3.8185,-26729.7772,16.0849,1289.1102,-131134.9000,-180374.0995
3186,8.0813,10.8500,0.0000,133096.6000,-133096.6000,6.5277,0.0000,19376.4262,19376.4262,326.9704,152473.0262,0.0000,-152473.0262,10.8500,10.6640,14902.0000,0.0000,14902.0000,0.5716,3871.5264,0.0000,3871.5264,28.6306,0.0000,11030.4736,11030.4736,10.6640,10.9021,0.0000,3107.1000,-3107.1000,0.6400,0.0000,487.8144,487.8144,32.0558,3594.9144,0.0000,-3594.9144,10.9021,10.8953,551.3000,0.0000,551.3000,0.4250,143.1186,0.0000,143.1186,21.2882,0.0000,408.1814,408.1814,10.8953,11.0273,0.0000,6009.4000,-6009.4000,0.6930,0.0000,977.8418,977.8418,34.7123,6987.2418,0.0000,-6987.2418,11.0273,10.8299,15092.6000,0.0000,15092.6000,0.6050,3910.9426,0.0000,3910.9426,30.3068,0.0000,11181.6574,11181.6574,10.8299,7.2624,9.0461,9.0461,-7.0584,-105875.3268,9.0461,6.9142,8.4776,7.9802,-4.2181,-33745.0033,8.4776,6.7789,8.0813,7.6283,-3.3609,-23526.2087,14.1934,1137.5143,-111667.2000,-163146.5388
3187,8.0077,10.7644,0.0000,76117.1000,-76117.1000,6.0550,0.0000,11065.9696,11065.9696,303.2939,87183.0696,0.0000,-87183.0696,10.7644,10.5650,14901.8000,0.0000,14901.8000,0.5710,3876.3058,0.0000,3876.3058,28.6003,0.0000,11025.4942,11025.4942,10.5650,10.6300,80.2000,549.0000,-468.8000,0.4950,17.4698,86.0999,103.5696,24.7945,635.0999,62.7302,-572.3696,10.6300,10.6227,541.8000,0.0000,541.8000,0.4250,141.2117,0.0000,141.2117,21.2882,0.0000,400.5883,400.5883,10.6227,10.7490,0.0000,4776.8000,-4776.8000,0.6930,0.0000,775.5664,775.5664,34.7123,5552.3664,0.0000,-5552.3664,10.7490,10.5471,13823.6000,0.0000,13823.6000,0.5766,3596.6511,0.0000,3596.6511,28.8802,0.0000,10226.9489,10226.9489,10.5471,7.2963,8.9217,8.9217,-5.9921,-89881.2569,8.9217,6.9076,8.3846,7.9147,-3.7126,-29700.6638,8.3846,6.7691,8.0077,7.5769,-2.9778,-20844.6257,13.2233,1059.7668,-52095.5000,-140426.5464
3188,7.7649,10.0137,14.2000,66169.3000,-66155.1000,3.4614,3.2494,9576.4261,9579.6755,173.3801,75745.7261,10.9506,-75734.7755,10.0137,9.7303,14908.8000,0.0000,14908.8000,0.5718,3921.1127,0.0000,3921.1127,28.6410,0.0000,10987.6873,10987.6873,9.7303,9.7450,1036.0000,0.0000,1036.0000,0.4950,228.9514,0.0000,228.9514,24.7945,0.0000,807.0486,807.0486,9.7450,9.7347,648.1000,0.0000,648.1000,0.4250,171.1342,0.0000,171.1342,21.2882,0.0000,476.9658,476.9658,9.7347,9.8779,0.0000,3739.6000,-3739.6000,0.6930,0.0000,603.1950,603.1950,34.7123,4342.7950,0.0000,-4342.7950,9.8779,9.6151,11285.8000,0.0000,11285.8000,0.5306,2974.2102,0.0000,2974.2102,26.5757,0.0000,8311.5898,8311.5898,9.6151,7.4016,8.5084,8.5084,-2.8589,-42883.2723,8.5084,6.8887,8.0765,7.6985,-2.0919,-16734.8446,8.0765,6.7413,7.7649,7.4089,-1.7243,-12070.4016,9.2651,742.5404,-42016.0000,-71688.5184
3189,7.6419,9.7833,278.0000,55440.2000,-55162.2000,3.0043,63.7610,8005.4969,8069.2579,150.4837,63445.6969,214.2390,-63231.4579,9.7833,9.4729,14912.4000,0.0000,14912.4000,0.5794,3935.4608,0.0000,3935.4608,29.0229,0.0000,10976.9392,10976.9392,9.4729,9.4501,2054.6000,0.0000,2054.6000,0.4950,456.1092,0.0000,456.1092,24.7945,0.0000,1598.4908,1598.4908,9.4501,9.4367,455.5000,0.0000,455.5000,0.4250,120.8060,0.0000,120.8060,21.2882,0.0000,334.6940,334.6940,9.4367,9.5595,0.0000,2634.1000,-2634.1000,0.6930,0.0000,424.0329,424.0329,34.7123,3058.1329,0.0000,-3058.1329,9.5595,9.3248,9835.6000,0.0000,9835.6000,0.4396,2604.3151,0.0000,2604.3151,22.0215,0.0000,7231.2849,7231.2849,9.3248,7.3084,8.3166,8.3166,-2.3764,-35646.4016,8.3166,6.8501,7.9255,7.5833,-1.7283,-13826.5123,7.9255,6.7100,7.6419,7.3178,-1.4325,-10027.5326,8.4545,677.5756,-30538.2000,-59500.4465
3190,7.5380,9.5051,602.6000,50123.6000,-49521.0000,2.5033,138.4765,7224.0489,7362.5255,125.3920,57347.6489,464.1235,-56883.5255,9.5051,9.1640,14911.9000,0.0000,14911.9000,0.5819,3951.6411,0.0000,3951.6411,29.1456,0.0000,10960.2589,10960.2589,9.1640,9.1143,3341.1000,0.0000,3341.1000,0.4950,745.7561,0.0000,745.7561,24.7945,0.0000,2595.3439,2595.3439,9.1143,9.1039,442.7000,0.0000,442.7000,0.4250,118.0021,0.0000,118.0021,21.2882,0.0000,324.6979,324.6979,9.1039,9.1991,0.0000,1682.4000,-1682.4000,0.6930,0.0000,270.2622,270.2622,34.7123,1952.6622,0.0000,-1952.6622,9.1991,8.9745,5485.0000,0.0000,5485.0000,0.4250,1460.1776,0.0000,1460.1776,21.2882,0.0000,4024.8224,4024.8224,8.9745,7.3192,8.1468,8.1468,-1.7733,-26599.1022,8.1468,6.8307,7.7959,7.4888,-1.4099,-11279.2402,7.7959,6.6907,7.5380,7.2433,-1.1839,-8287.0842,7.6848,615.8902,-27022.7000,-46165.4267
3191,7.4642,9.3265,1595.5000,44109.5000,-42514.0000,2.2460,367.1460,6348.7439,6715.8898,112.5037,50458.2439,1228.3540,-49229.8898,9.3265,8.9679,14911.4000,0.0000,14911.4000,0.5847,3962.0516,0.0000,3962.0516,29.2861,0.0000,10949.3484,10949.3484,8.9679,8.8830,5282.0000,0.0000,5282.0000,0.4950,1183.0843,0.0000,1183.0843,24.7945,0.0000,4098.9157,4098.9157,8.8830,8.8724,403.8000,0.0000,403.8000,0.4250,108.0078,0.0000,108.0078,21.2882,0.0000,295.7922,295.7922,8.8724,8.9363,220.8000,949.5000,-728.7000,0.6930,49.2951,152.3180,201.6131,34.7123,1101.8180,171.5049,-930.3131,8.9363,8.8047,1678.2000,0.0000,1678.2000,0.4250,448.5225,0.0000,448.5225,21.2882,0.0000,1229.6775,1229.6775,8.8047,7.2620,8.0334,8.0334,-1.5705,-23558.2358,8.0334,6.8054,7.7059,7.4194,-1.2502,-10001.2120,7.7059,6.6702,7.4642,7.1880,-1.0544,-7380.9637,7.3031,585.2954,-20967.3000,-40940.4115
3192,7.3951,9.1189,2252.4000,39431.2000,-37178.8000,1.9274,518.9742,5668.2838,6187.2580,96.5454,45099.4838,1733.4258,-43366.0580,9.1189,8.7359,14877.8000,0.0000,14877.8000,0.5865,3965.4190,0.0000,3965.4190,29.3768,0.0000,10912.3810,10912.3810,8.7359,8.5925,7036.9000,0.0000,7036.9000,0.4950,1582.6827,0.0000,1582.6827,24.7945,0.0000,5454.2173,5454.2173,8.5925,8.5822,393.6000,0.0000,393.6000,0.4250,105.7416,0.0000,105.7416,21.2882,0.0000,287.8584,287.8584,8.5822,8.6148,830.9000,627.4000,203.5000,0.6930,186.4166,100.4821,286.8987,34.7123,727.8821,644.4834,-83.3987,8.6148,8.5718,952.0000,0.0000,952.0000,0.4250,255.6711,0.0000,255.6711,21.2882,0.0000,696.3289,696.3289,8.5718,7.2713,7.9215,7.9215,-1.2378,-18566.4974,7.9215,6.7909,7.6200,7.3562,-1.0761,-8608.9715,7.6200,6.6560,7.3951,7.1380,-0.9176,-6423.2879,6.8279,547.2135,-13715.0000,-33598.7568
