Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3193,7.3298,8.9335,3116.8000,35283.4000,-32166.6000,1.6849,719.0128,5066.0626,5785.0754,84.3974,40349.4626,2397.7872,-37951.6754,8.9335,8.5303,14872.5000,0.0000,14872.5000,0.5873,3975.0536,0.0000,3975.0536,29.4180,0.0000,10897.4464,10897.4464,8.5303,8.3288,9511.4000,0.0000,9511.4000,0.4950,2147.1129,0.0000,2147.1129,24.7945,0.0000,7364.2871,7364.2871,8.3288,8.3182,401.8000,0.0000,401.8000,0.4250,108.3762,0.0000,108.3762,21.2882,0.0000,293.4238,293.4238,8.3182,8.3213,1917.5000,428.6000,1488.9000,0.6930,432.1349,68.5468,500.6817,34.7123,497.1468,1485.3651,988.2183,8.3213,8.2956,408.9000,0.0000,408.9000,0.4250,110.3039,0.0000,110.3039,21.2882,0.0000,298.5961,298.5961,8.2956,7.3239,7.8097,7.8097,-0.8758,-13136.4842,7.8097,6.7875,7.5371,7.2986,-0.9213,-7370.6105,7.5371,6.6487,7.3298,7.0929,-0.8007,-5604.5924,6.4653,518.1570,-5483.1000,-26111.6870
3194,7.2663,8.7161,3901.6000,31358.9000,-27457.3000,1.4572,901.1233,4497.4366,5398.5599,72.9932,35856.3366,3000.4767,-32855.8599,8.7161,8.3003,14872.0000,0.0000,14872.0000,0.5890,3987.9512,0.0000,3987.9512,29.5043,0.0000,10884.0488,10884.0488,8.3003,8.0192,14209.9000,0.0000,14209.9000,0.5832,3221.0532,0.0000,3221.0532,29.2132,0.0000,10988.8468,10988.8468,8.0192,8.0080,394.5000,0.0000,394.5000,0.4250,106.9091,0.0000,106.9091,21.2882,0.0000,287.5909,287.5909,8.0080,7.9704,3329.8000,278.3000,3051.5000,0.6930,754.4021,44.4406,798.8427,34.7123,322.7406,2575.3979,2252.6573,7.9704,7.9590,408.9000,0.0000,408.9000,0.4250,110.8940,0.0000,110.8940,21.2882,0.0000,298.0060,298.0060,7.9590,7.4261,7.6926,7.6926,-0.4649,-6973.4674,7.6926,6.7974,7.4538,7.2450,-0.7810,-6247.9680,7.4538,6.6501,7.2663,7.0520,-0.7012,-4908.4416,6.2587,501.5988,5479.5000,-18129.8770
3195,7.2007,8.4320,4732.7000,30448.0000,-25715.3000,1.2435,1094.4148,4361.6668,5456.0816,62.2849,34809.6668,3638.2852,-31171.3816,8.4320,8.0247,14872.8000,0.0000,14872.8000,0.5913,4005.3238,0.0000,4005.3238,29.6180,0.0000,10867.4762,10867.4762,8.0247,7.6134,14784.8000,0.0000,14784.8000,0.8753,3368.1013,0.0000,3368.1013,43.8453,0.0000,11416.6987,11416.6987,7.6134,7.6027,400.5000,0.0000,400.5000,0.4250,109.2100,0.0000,109.2100,21.2882,0.0000,291.2900,291.2900,7.6027,7.5184,4593.0000,194.2000,4398.8000,0.6930,1047.8710,30.9543,1078.8253,34.7123,225.1543,3545.1290,3319.9747,7.5184,7.5073,951.5000,0.0000,951.5000,0.4250,259.8371,0.0000,259.8371,21.2882,0.0000,691.6629,691.6629,7.5073,7.6059,7.5566,7.5566,0.0877,1315.2974,7.5566,6.8310,7.3631,7.1938,-0.6452,-5161.7722,7.3631,6.6669,7.2007,7.0150,-0.6191,-4333.6988,6.3796,511.2887,9693.1000,-8180.1736
3196,7.1490,8.3272,5759.1000,27712.5000,-21953.4000,1.1642,1333.0492,3966.1499,5299.1991,58.3122,31678.6499,4426.0508,-27252.5991,8.3272,7.9166,14882.8000,0.0000,14882.8000,0.5944,4014.3894,0.0000,4014.3894,29.7712,0.0000,10868.4106,10868.4106,7.9166,7.4853,17752.0000,0.0000,17752.0000,0.9158,4051.9909,0.0000,4051.9909,45.8723,0.0000,13700.0091,13700.0091,7.4853,7.4743,540.0000,0.0000,540.0000,0.4250,147.5389,0.0000,147.5389,21.2882,0.0000,392.4611,392.4611,7.4743,7.3489,5008.4000,278.6000,4729.8000,0.6930,1145.1780,44.3832,1189.5612,34.7123,322.9832,3863.2220,3540.2388,7.3489,7.3228,5111.0000,0.0000,5111.0000,0.4250,1399.3577,0.0000,1399.3577,21.2882,0.0000,3711.6423,3711.6423,7.3228,7.6018,7.4623,7.4623,0.2460,3689.9767,7.4623,6.8361,7.2953,7.1492,-0.5522,-4417.2046,7.2953,6.6683,7.1490,6.9818,-0.5529,-3870.2269,6.3260,506.9867,21062.2000,-4597.4548
3197,7.0877,8.1136,7139.4000,42107.6000,-34968.2000,0.9936,1654.4382,6019.7764,7674.2146,49.7676,48127.3764,5484.9618,-42642.4146,8.1136,7.7049,14882.1000,0.0000,14882.1000,0.5959,4027.2460,0.0000,4027.2460,29.8477,0.0000,10854.8540,10854.8540,7.7049,7.1897,12841.5000,0.0000,12841.5000,1.1020,2942.4592,0.0000,2942.4592,55.1986,0.0000,9899.0408,9899.0408,7.1897,7.1750,404.2000,0.0000,404.2000,0.4250,110.9387,0.0000,110.9387,21.2882,0.0000,293.2613,293.2613,7.1750,7.0419,4282.9000,614.7000,3668.2000,0.6930,984.3863,97.8117,1082.1980,34.7123,712.5117,3298.5137,2586.0020,7.0419,6.9024,17228.1000,0.0000,17228.1000,0.4250,4739.3011,0.0000,4739.3011,21.2882,0.0000,12488.7989,12488.7989,6.9024,7.7669,7.3347,7.3347,0.7654,11481.0566,7.3347,6.8681,7.2102,7.1014,-0.4131,-3304.7570,7.2102,6.6850,7.0877,6.9476,-0.4650,-3255.0634,6.3517,509.0463,14055.9000,4921.2361
3198,7.0783,8.4930,6494.3000,51469.0000,-44974.7000,1.5821,1505.2114,7356.8705,8862.0819,79.2450,58825.8705,4989.0886,-53836.7819,8.4930,8.1321,14881.7000,0.0000,14881.7000,0.5982,4004.0254,0.0000,4004.0254,29.9623,0.0000,10877.6746,10877.6746,8.1321,7.8029,8943.4000,322.7000,8620.7000,0.8006,2033.4250,49.4631,2082.8881,40.1009,372.1631,6909.9750,6537.8119,7.8029,7.7931,394.6000,0.0000,394.6000,0.4250,107.2897,0.0000,107.2897,21.2882,0.0000,287.3103,287.3103,7.7931,7.7070,3071.7000,984.3000,2087.4000,0.6930,698.4983,157.0225,855.5208,34.7123,1141.3225,2373.2017,1231.8792,7.7070,7.2911,18313.3000,0.0000,18313.3000,0.7064,4986.5980,0.0000,4986.5980,35.3811,0.0000,13326.7020,13326.7020,7.2911,7.3950,7.3430,7.3430,0.1044,1565.8589,7.3430,6.8238,7.2045,7.0834,-0.5217,-4173.6223,7.2045,6.6634,7.0783,6.9340,-0.5437,-3805.7590,7.2077,577.6557,-677.0000,-6413.5224
3199,7.0955,8.8048,1958.9000,64725.7000,-62766.8000,2.0347,453.8767,9254.5787,9708.4554,101.9165,73980.2787,1505.0233,-72475.2554,8.8048,8.4588,19747.4000,0.0000,19747.4000,0.5941,5288.2265,0.0000,5288.2265,29.7562,0.0000,14459.1735,14459.1735,8.4588,8.2509,4538.2000,955.4000,3582.8000,0.5328,1025.7733,146.8326,1172.6059,26.6895,1102.2326,3512.4267,2410.1941,8.2509,8.2417,400.7000,0.0000,400.7000,0.4250,108.2074,0.0000,108.2074,21.2882,0.0000,292.4926,292.4926,8.2417,8.2025,2254.1000,1272.3000,981.8000,0.6930,508.6546,203.4021,712.0567,34.7123,1475.7021,1745.4454,269.7433,8.2025,7.7782,17589.8000,0.0000,17589.8000,0.7416,4753.5483,0.0000,4753.5483,37.1463,0.0000,12836.2517,12836.2517,7.7782,7.0570,7.4176,7.4176,-0.7571,-11357.0346,7.4176,6.7504,7.2397,7.0840,-0.7005,-5603.8844,7.2397,6.6217,7.0955,6.9307,-0.6488,-4541.8627,7.5317,603.6217,-20464.3000,-21502.7816
3200,7.1472,9.0916,1299.4000,77885.1000,-76585.7000,2.8399,300.7802,11146.3750,11447.1552,142.2483,89031.4750,998.6198,-88032.8552,9.0916,8.7031,24635.3000,0.0000,24635.3000,0.7839,6568.8019,0.0000,6568.8019,39.2652,0.0000,18066.4981,18066.4981,8.7031,8.6383,4.5000,2836.2000,-2831.7000,0.4950,1.0127,436.7922,437.8049,24.7945,3272.9922,3.4873,-3269.5049,8.6383,8.6305,395.6000,0.0000,395.6000,0.4250,106.2053,0.0000,106.2053,21.2882,0.0000,289.3947,289.3947,8.6305,8.6232,860.9000,2209.9000,-1349.0000,0.6930,192.9892,354.0236,547.0128,34.7123,2563.9236,667.9108,-1896.0128,8.6232,8.2780,15419.6000,0.0000,15419.6000,0.7059,4140.5945,0.0000,4140.5945,35.3565,0.0000,11279.0055,11279.0055,8.2780,6.8181,7.5480,7.5480,-1.8141,-27211.2801,7.5480,6.6857,7.3181,7.1169,-1.0715,-8572.0993,7.3181,6.5856,7.1472,6.9519,-0.9101,-6371.0433,8.9139,714.3962,-40315.9000,-42154.4226
3201,7.2180,9.3236,1058.8000,83351.0000,-82292.2000,3.4661,244.7632,11943.7158,12188.4790,173.6153,95294.7158,814.0368,-94480.6790,9.3236,8.8910,29504.6000,0.0000,29504.6000,0.9730,7839.8895,0.0000,7839.8895,48.7352,0.0000,21664.7105,21664.7105,8.8910,8.9692,0.0000,3556.4000,-3556.4000,0.4950,0.0000,548.6092,548.6092,24.7945,4105.0092,0.0000,-4105.0092,8.9692,8.9623,398.1000,0.0000,398.1000,0.4250,106.3453,0.0000,106.3453,21.2882,0.0000,291.7547,291.7547,8.9623,9.0076,124.9000,3332.0000,-3207.1000,0.6930,27.8426,534.7991,562.6417,34.7123,3866.7991,97.0574,-3769.7417,9.0076,8.7373,13972.8000,0.0000,13972.8000,0.6141,3730.4310,0.0000,3730.4310,30.7597,0.0000,10242.3690,10242.3690,8.7373,6.6765,7.7069,7.7069,-2.8725,-43086.8114,7.7069,6.6320,7.4203,7.1694,-1.4983,-11986.6524,7.4203,6.5536,7.2180,6.9869,-1.2081,-8456.5345,9.9992,801.3727,-45180.2000,-63529.9984
3202,7.2611,9.3971,768.9000,87330.4000,-86561.5000,3.7258,177.6044,12523.5885,12701.1929,186.6243,99853.9885,591.2956,-99262.6929,9.3971,8.9071,29505.9000,0.0000,29505.9000,1.1605,7831.6386,0.0000,7831.6386,58.1297,0.0000,21674.2614,21674.2614,8.9071,8.9999,0.0000,2405.5000,-2405.5000,0.4950,0.0000,371.1248,371.1248,24.7945,2776.6248,0.0000,-2776.6248,8.9999,8.9933,494.2000,0.0000,494.2000,0.4250,131.9558,0.0000,131.9558,21.2882,0.0000,362.2442,362.2442,8.9933,9.0786,0.0000,4237.8000,-4237.8000,0.6930,0.0000,680.3093,680.3093,34.7123,4918.1093,0.0000,-4918.1093,9.0786,8.8469,11260.0000,0.0000,11260.0000,0.5527,3002.9747,0.0000,3002.9747,27.6831,0.0000,8257.0253,8257.0253,8.8469,6.7282,7.7876,7.7876,-3.1242,-46862.8179,7.7876,6.6264,7.4779,7.2070,-1.7122,-13697.8507,7.4779,6.5486,7.2611,7.0132,-1.3704,-9592.4582,10.5779,847.7572,-51944.7000,-70153.1268
3203,7.2970,9.5144,446.1000,90050.3000,-89604.2000,3.9200,102.9734,12921.9754,13024.9489,196.3528,102972.2754,343.1266,-102629.1489,9.5144,9.0300,29511.6000,0.0000,29511.6000,1.1591,7819.4600,0.0000,7819.4600,58.0574,0.0000,21692.1400,21692.1400,9.0300,9.0920,0.0000,3354.1000,-3354.1000,0.4950,0.0000,518.0466,518.0466,24.7945,3872.1466,0.0000,-3872.1466,9.0920,9.0839,499.8000,0.0000,499.8000,0.4250,133.2668,0.0000,133.2668,21.2882,0.0000,366.5332,366.5332,9.0839,9.1938,0.0000,4968.2000,-4968.2000,0.6930,0.0000,797.9985,797.9985,34.7123,5766.1985,0.0000,-5766.1985,9.1938,9.0092,9813.2000,0.0000,9813.2000,0.4448,2612.6076,0.0000,2612.6076,22.2804,0.0000,7200.5924,7200.5924,9.0092,6.7115,7.8604,7.8604,-3.4289,-51433.2887,7.8604,6.6130,7.5277,7.2367,-1.8614,-14891.1625,7.5277,6.5389,7.2970,7.0333,-1.4756,-10329.0918,10.7053,857.9657,-58101.9000,-76653.5430
3204,7.3325,9.5882,288.2000,92525.4000,-92237.2000,4.0586,66.4814,13285.6249,13352.1063,203.2951,105811.0249,221.7186,-105589.3063,9.5882,9.1113,29510.0000,0.0000,29510.0000,1.1569,7810.4483,0.0000,7810.4483,57.9495,0.0000,21699.5517,21699.5517,9.1113,9.1964,0.0000,5022.9000,-5022.9000,0.4950,0.0000,776.3693,776.3693,24.7945,5799.2693,0.0000,-5799.2693,9.1964,9.1883,636.9000,0.0000,636.9000,0.4250,169.5578,0.0000,169.5578,21.2882,0.0000,467.3422,467.3422,9.1883,9.3151,0.0000,5306.5000,-5306.5000,0.6930,0.0000,852.8838,852.8838,34.7123,6159.3838,0.0000,-6159.3838,9.3151,9.1567,8728.1000,0.0000,8728.1000,0.4250,2319.5046,0.0000,2319.5046,21.2882,0.0000,6408.5954,6408.5954,9.1567,6.7038,7.9302,7.9302,-3.7204,-55805.9306,7.9302,6.6030,7.5763,7.2666,-2.0130,-16104.2345,7.5763,6.5314,7.3325,7.0539,-1.5848,-11093.5724,10.8803,871.9869,-63691.6000,-83003.7375
3205,7.3676,9.6511,422.0000,95268.6000,-94846.6000,4.1787,97.2825,13688.1753,13785.4578,209.3098,108956.7753,324.7175,-108632.0578,9.6511,9.1817,29509.0000,0.0000,29509.0000,1.1554,7802.8892,0.0000,7802.8892,57.8718,0.0000,21706.1108,21706.1108,9.1817,9.3071,0.0000,3764.6000,-3764.6000,0.4950,0.0000,582.2549,582.2549,24.7945,4346.8549,0.0000,-4346.8549,9.3071,9.2970,505.1000,0.0000,505.1000,0.4250,134.2471,0.0000,134.2471,21.2882,0.0000,370.8529,370.8529,9.2970,9.4302,0.0000,5382.4000,-5382.4000,0.6930,0.0000,865.6724,865.6724,34.7123,6248.0724,0.0000,-6248.0724,9.4302,9.2915,7643.0000,0.0000,7643.0000,0.4250,2027.6509,0.0000,2027.6509,21.2882,0.0000,5615.3491,5615.3491,9.2915,6.7030,7.9972,7.9972,-3.9902,-59852.7413,7.9972,6.5964,7.6237,7.2968,-2.1594,-17274.8504,7.6237,6.5261,7.3676,7.0749,-1.6918,-11842.7340,11.0581,886.2358,-66336.5000,-88970.3257
3206,7.3938,9.7062,588.0000,92173.0000,-91585.0000,4.2977,135.4839,13249.6849,13385.1688,215.2729,105422.6849,452.5161,-104970.1688,9.7062,9.2440,29508.1000,0.0000,29508.1000,1.1541,7796.2678,0.0000,7796.2678,57.8065,0.0000,21711.8322,21711.8322,9.2440,9.3365,0.0000,1106.0000,-1106.0000,0.4950,0.0000,171.1592,171.1592,24.7945,1277.1592,0.0000,-1277.1592,9.3365,9.3286,392.6000,0.0000,392.6000,0.4250,104.3006,0.0000,104.3006,21.2882,0.0000,288.2994,288.2994,9.3286,9.4616,0.0000,4930.3000,-4930.3000,0.6930,0.0000,793.1191,793.1191,34.7123,5723.4191,0.0000,-5723.4191,9.4616,9.3421,8728.1000,0.0000,8728.1000,0.4250,2314.4366,0.0000,2314.4366,21.2882,0.0000,6413.6634,6413.6634,9.3421,6.7401,8.0411,8.0411,-4.0750,-61125.6959,8.0411,6.6017,7.6572,7.3214,-2.2542,-18033.2946,7.6572,6.5284,7.3938,7.0928,-1.7679,-12375.2326,11.2347,900.3907,-58992.5000,-91534.2231
3207,7.3860,9.6654,1735.6000,86761.8000,-85026.2000,4.1505,399.9659,12470.0753,12870.0413,207.9002,99231.8753,1335.6341,-97896.2413,9.6654,9.1940,29507.5000,0.0000,29507.5000,1.1529,7800.8344,0.0000,7800.8344,57.7495,0.0000,21706.6656,21706.6656,9.1940,9.2217,0.0000,1671.5000,-1671.5000,0.4950,0.0000,258.5534,258.5534,24.7945,1930.0534,0.0000,-1930.0534,9.2217,9.2155,405.1000,0.0000,405.1000,0.4250,107.8063,0.0000,107.8063,21.2882,0.0000,297.2937,297.2937,9.2155,9.3397,0.0000,5266.7000,-5266.7000,0.6930,0.0000,846.6300,846.6300,34.7123,6113.3300,0.0000,-6113.3300,9.3397,9.2006,10174.9000,0.0000,10174.9000,0.4250,2702.9975,0.0000,2702.9975,21.2882,0.0000,7471.9025,7471.9025,9.2006,6.8285,8.0146,8.0146,-3.6413,-54618.9559,8.0146,6.6230,7.6435,7.3188,-2.1362,-17089.2934,7.6435,6.5402,7.3860,7.0918,-1.6936,-11855.3066,11.0122,882.5593,-51876.9000,-83563.5559
3208,7.3668,9.5820,7332.7000,71256.3000,-63923.6000,3.8531,1690.4125,10237.9485,11928.3609,193.0033,81494.2485,5642.2875,-75851.9609,9.5820,9.0910,24630.7000,0.0000,24630.7000,1.1537,6519.6450,0.0000,6519.6450,57.7892,0.0000,18111.0550,18111.0550,9.0910,9.1347,0.0000,1109.0000,-1109.0000,0.4950,0.0000,171.3819,171.3819,24.7945,1280.3819,0.0000,-1280.3819,9.1347,9.1279,391.8000,0.0000,391.8000,0.4250,104.4029,0.0000,104.4029,21.2882,0.0000,287.3971,287.3971,9.1279,9.2663,0.0000,5879.3000,-5879.3000,0.6930,0.0000,944.5946,944.5946,34.7123,6823.8946,0.0000,-6823.8946,9.2663,9.0973,13430.2000,0.0000,13430.2000,0.4250,3571.6996,0.0000,3571.6996,21.2882,0.0000,9858.5004,9858.5004,9.0973,6.8552,7.9762,7.9762,-3.3026,-49539.6482,7.9762,6.6304,7.6173,7.3033,-1.9825,-15860.1002,7.6173,6.5436,7.3668,7.0805,-1.5817,-11071.8893,10.5673,846.9020,-32459.2000,-76471.6377
3209,7.2975,9.3116,6771.8000,58579.6000,-51807.8000,2.8965,1563.1238,8406.0849,9969.2087,145.0865,66985.6849,5208.6762,-61777.0087,9.3116,8.8313,14882.2000,0.0000,14882.2000,0.9644,3955.1705,0.0000,3955.1705,48.3083,0.0000,10927.0295,10927.0295,8.8313,8.8653,0.0000,348.9000,-348.9000,0.4950,0.0000,53.7928,53.7928,24.7945,402.6928,0.0000,-402.6928,8.8653,8.8577,403.9000,0.0000,403.9000,0.4250,108.0633,0.0000,108.0633,21.2882,0.0000,295.8367,295.8367,8.8577,9.0389,0.0000,5879.1000,-5879.1000,0.6930,0.0000,943.0395,943.0395,34.7123,6822.1395,0.0000,-6822.1395,9.0389,8.7774,15781.3000,0.0000,15781.3000,0.5288,4211.2842,0.0000,4211.2842,26.4868,0.0000,11570.0158,11570.0158,8.7774,6.9223,7.8499,7.8499,-2.3284,-34925.6874,7.8499,6.6381,7.5267,7.2440,-1.5209,-12167.4143,7.5267,6.5442,7.2975,7.0355,-1.2332,-8632.3762,9.0041,721.6239,-26968.4000,-55725.4780
3210,7.2414,9.1464,7706.1000,51795.6000,-44089.5000,2.3466,1780.6467,7425.1140,9205.7607,117.5424,59220.7140,5925.4533,-53295.2607,9.1464,8.8097,14881.4000,0.0000,14881.4000,0.5855,3964.7440,0.0000,3964.7440,29.3270,0.0000,10916.6560,10916.6560,8.8097,8.8222,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,8.8222,8.8130,393.0000,0.0000,393.0000,0.4250,105.2153,0.0000,105.2153,21.2882,0.0000,287.7847,287.7847,8.8130,9.0234,0.0000,4902.0000,-4902.0000,0.6930,0.0000,786.1044,786.1044,34.7123,5688.1044,0.0000,-5688.1044,9.0234,8.6666,15057.9000,0.0000,15057.9000,0.6239,4019.1745,0.0000,4019.1745,31.2488,0.0000,11038.7255,11038.7255,8.6666,6.8624,7.7645,7.7645,-1.9501,-29251.0716,7.7645,6.6172,7.4586,7.1909,-1.2400,-9919.9781,7.4586,6.5278,7.2414,6.9932,-1.0059,-7041.6210,7.7534,621.3918,-18659.2000,-46212.6707
3211,7.1894,8.9622,8551.1000,36928.9000,-28377.8000,1.9964,1977.8174,5288.9896,7266.8069,100.0001,42217.8896,6573.2826,-35644.6069,8.9622,8.5994,14875.2000,0.0000,14875.2000,0.5872,3974.0616,0.0000,3974.0616,29.4108,0.0000,10901.1384,10901.1384,8.5994,8.5994,622.8000,0.0000,622.8000,0.4950,140.4175,0.0000,140.4175,24.7945,0.0000,482.3825,482.3825,8.5994,8.5898,403.0000,0.0000,403.0000,0.4250,108.2556,0.0000,108.2556,21.2882,0.0000,294.7444,294.7444,8.5898,8.7790,0.0000,4122.2000,-4122.2000,0.6930,0.0000,660.2242,660.2242,34.7123,4782.4242,0.0000,-4782.4242,8.7790,8.4123,13791.9000,0.0000,13791.9000,0.5954,3694.8148,0.0000,3694.8148,29.8245,0.0000,10097.0852,10097.0852,8.4123,6.9304,7.6713,7.6713,-1.4849,-22273.4140,7.6713,6.6209,7.3912,7.1461,-1.0525,-8419.9766,7.3912,6.5263,7.1894,6.9588,-0.8667,-6066.6484,7.1880,576.0734,-2807.1000,-36760.0390
3212,7.1126,8.5209,9448.9000,32574.1000,-23125.2000,1.2846,2188.6091,4658.9095,6847.5186,64.3457,37233.0095,7260.2909,-29972.7186,8.5209,8.0912,14872.5000,0.0000,14872.5000,0.5888,3999.8568,0.0000,3999.8568,29.4947,0.0000,10872.6432,10872.6432,8.0912,8.0722,2163.4000,0.0000,2163.4000,0.4950,492.2473,0.0000,492.2473,24.7945,0.0000,1671.1527,1671.1527,8.0722,8.0606,538.3000,0.0000,538.3000,0.4250,145.7611,0.0000,145.7611,21.2882,0.0000,392.5389,392.5389,8.0606,8.2495,0.0000,3333.9000,-3333.9000,0.6930,0.0000,532.5119,532.5119,34.7123,3866.4119,0.0000,-3866.4119,8.2495,7.8517,11260.0000,0.0000,11260.0000,0.5477,3040.7816,0.0000,3040.7816,27.4360,0.0000,8219.2184,8219.2184,7.8517,7.1838,7.5178,7.5178,-0.5633,-8449.8818,7.5178,6.6528,7.2871,7.0853,-0.7296,-5837.0831,7.2871,6.5392,7.1126,6.9131,-0.6309,-4416.3403,6.0513,484.9717,2375.1000,-18703.3052
3213,7.0604,8.3502,10528.8000,26423.0000,-15894.2000,1.0464,2441.1220,3775.6480,6216.7700,52.4135,30198.6480,8087.6780,-22110.9700,8.3502,7.8827,14872.0000,0.0000,14872.0000,0.5934,4010.0784,0.0000,4010.0784,29.7229,0.0000,10861.9216,10861.9216,7.8827,7.8109,4381.6000,0.0000,4381.6000,0.4950,1000.7408,0.0000,1000.7408,24.7945,0.0000,3380.8592,3380.8592,7.8109,7.7940,405.9000,0.0000,405.9000,0.4250,110.3487,0.0000,110.3487,21.2882,0.0000,295.5513,295.5513,7.7940,7.9604,0.0000,2344.0000,-2344.0000,0.6930,0.0000,373.9329,373.9329,34.7123,2717.9329,0.0000,-2717.9329,7.9604,7.6072,9813.2000,0.0000,9813.2000,0.4515,2661.7542,0.0000,2661.7542,22.6139,0.0000,7151.4458,7151.4458,7.6072,7.2362,7.4217,7.4217,-0.2874,-4310.3655,7.4217,6.6603,7.2187,7.0410,-0.5898,-4718.0067,7.2187,6.5402,7.0604,6.8794,-0.5255,-3678.4451,5.5564,445.3090,11234.5000,-12706.8173
3214,7.0049,8.0563,11682.0000,23472.9000,-11790.9000,0.7190,2711.3045,3350.8108,6062.1152,36.0141,26823.7108,8970.6955,-17853.0152,8.0563,7.5406,14873.6000,0.0000,14873.6000,0.5952,4028.4540,0.0000,4028.4540,29.8136,0.0000,10845.1460,10845.1460,7.5406,7.3802,6358.2000,0.0000,6358.2000,0.4950,1461.2750,0.0000,1461.2750,24.7945,0.0000,4896.9250,4896.9250,7.3802,7.3661,392.9000,0.0000,392.9000,0.4250,107.5218,0.0000,107.5218,21.2882,0.0000,285.3782,285.3782,7.3661,7.4953,0.0000,1449.1000,-1449.1000,0.6930,0.0000,230.7524,230.7524,34.7123,1679.8524,0.0000,-1679.8524,7.4953,7.1562,5472.7000,0.0000,5472.7000,0.4250,1495.0226,0.0000,1495.0226,21.2882,0.0000,3977.6774,3977.6774,7.1562,7.4608,7.3085,7.3085,0.2135,3202.9781,7.3085,6.6874,7.1428,6.9979,-0.4354,-3482.8745,7.1428,6.5516,7.0049,6.8472,-0.4144,-2901.0089,5.0283,402.9864,13857.4000,-3180.9052
3215,6.9638,7.8616,11328.2000,21650.1000,-10321.9000,0.5332,2631.2142,3088.3607,5719.5748,26.7084,24738.4607,8696.9858,-16041.4748,7.8616,7.3168,14882.7000,0.0000,14882.7000,0.5985,4042.9010,0.0000,4042.9010,29.9765,0.0000,10839.7990,10839.7990,7.3168,7.0708,7127.3000,0.0000,7127.3000,0.4950,1644.7697,0.0000,1644.7697,24.7945,0.0000,5482.5303,5482.5303,7.0708,7.0565,451.3000,0.0000,451.3000,0.4250,124.0934,0.0000,124.0934,21.2882,0.0000,327.2066,327.2066,7.0565,7.1410,131.2000,828.7000,-697.5000,0.6930,30.2174,131.8063,162.0237,34.7123,960.5063,100.9826,-859.5237,7.1410,6.9413,1674.8000,0.0000,1674.8000,0.4250,460.0195,0.0000,460.0195,21.2882,0.0000,1214.7805,1214.7805,6.9413,7.5192,7.2303,7.2303,0.3830,5745.4128,7.2303,6.6975,7.0882,6.9639,-0.3531,-2824.5819,7.0882,6.5548,6.9638,6.8215,-0.3535,-2474.5054,4.7545,381.0438,13116.7000,446.3255
3216,6.9348,7.7582,12065.8000,19787.7000,-7721.9000,0.4667,2804.0579,2821.2524,5625.3104,23.3756,22608.9524,9261.7421,-13347.2104,7.7582,7.2021,14853.9000,0.0000,14853.9000,0.6010,4041.4593,0.0000,4041.4593,30.1019,0.0000,10812.4407,10812.4407,7.2021,6.9209,9257.9000,0.0000,9257.9000,0.4950,2140.9603,0.0000,2140.9603,24.7945,0.0000,7116.9397,7116.9397,6.9209,6.9041,441.5000,0.0000,441.5000,0.4250,121.6802,0.0000,121.6802,21.2882,0.0000,319.8198,319.8198,6.9041,6.9482,722.6000,576.5000,146.1000,0.6930,166.8686,91.6446,258.5132,34.7123,668.1446,555.7314,-112.4132,6.9482,6.8859,950.3000,0.0000,950.3000,0.4250,261.7980,0.0000,261.7980,21.2882,0.0000,688.5020,688.5020,6.8859,7.4762,7.1811,7.1811,0.3833,5750.0563,7.1811,6.6946,7.0514,6.9379,-0.3159,-2527.0569,7.0514,6.5517,6.9348,6.8015,-0.3244,-2271.0445,4.6584,373.3462,17927.8000,951.9549
3217,6.9012,7.5929,13017.2000,17920.3000,-4903.1000,0.3491,3027.0655,2553.4978,5580.5633,17.4847,20473.7978,9990.1345,-10483.6633,7.5929,7.0331,14851.6000,0.0000,14851.6000,0.6009,4051.0716,0.0000,4051.0716,30.1009,0.0000,10800.5284,10800.5284,7.0331,6.6646,12087.6000,0.0000,12087.6000,0.5831,2804.0775,0.0000,2804.0775,29.2073,0.0000,9283.5225,9283.5225,6.6646,6.6480,452.0000,0.0000,452.0000,0.4250,125.0694,0.0000,125.0694,21.2882,0.0000,326.9306,326.9306,6.6480,6.6539,1854.0000,394.4000,1459.6000,0.6930,430.0625,62.6446,492.7071,34.7123,457.0446,1423.9375,966.8929,6.6539,6.6183,408.5000,0.0000,408.5000,0.4250,113.0516,0.0000,113.0516,21.2882,0.0000,295.4484,295.4484,6.6183,7.6045,7.1114,7.1114,0.6344,9515.5146,7.1114,6.7124,7.0050,6.9119,-0.2566,-2053.1528,7.0050,6.5600,6.9012,6.7825,-0.2862,-2003.5979,4.6142,369.7963,24356.2000,5458.7639
3218,6.8649,7.3863,14007.2000,16195.6000,-2188.4000,0.2960,3259.4957,2306.2769,5565.7726,14.8266,18501.8769,10747.7043,-7754.1726,7.3863,6.8498,14851.4000,0.0000,14851.4000,0.6027,4063.8784,0.0000,4063.8784,30.1883,0.0000,10787.5216,10787.5216,6.8498,6.3886,15541.1000,0.0000,15541.1000,0.7640,3617.4604,0.0000,3617.4604,38.2668,0.0000,11923.6396,11923.6396,6.3886,6.3724,441.1000,0.0000,441.1000,0.4250,122.5779,0.0000,122.5779,21.2882,0.0000,318.5221,318.5221,6.3724,6.3244,3186.1000,244.0000,2942.1000,0.6930,742.6495,38.7247,781.3742,34.7123,282.7247,2443.4505,2160.7258,6.3244,6.3098,408.5000,0.0000,408.5000,0.4250,113.6322,0.0000,113.6322,21.2882,0.0000,294.8678,294.8678,6.3098,7.7476,7.0287,7.0287,0.9638,14456.6656,7.0287,6.7433,6.9526,6.8860,-0.1913,-1530.3397,6.9526,6.5769,6.8649,6.7648,-0.2518,-1762.5473,4.8085,385.3691,31995.8000,11163.7786
3219,6.8259,7.1863,7884.1000,22612.6000,-14728.5000,0.2960,1835.9850,3217.8690,5053.8541,14.8266,25830.4690,6048.1150,-19782.3541,7.1863,6.6855,14843.1000,0.0000,14843.1000,0.6050,4074.1247,0.0000,4074.1247,30.3039,0.0000,10768.9753,10768.9753,6.6855,6.1318,17261.3000,0.0000,17261.3000,0.9859,4030.1371,0.0000,4030.1371,49.3852,0.0000,13231.1629,13231.1629,6.1318,6.1171,452.3000,0.0000,452.3000,0.4250,126.1945,0.0000,126.1945,21.2882,0.0000,326.1055,326.1055,6.1171,6.0168,4339.4000,172.9000,4166.5000,0.6930,1016.0387,27.4225,1043.4612,34.7123,200.3225,3323.3613,3123.0388,6.0168,6.0031,949.8000,0.0000,949.8000,0.4250,265.4769,0.0000,265.4769,21.2882,0.0000,684.3231,684.3231,6.0031,7.8690,6.9361,6.9361,1.3382,20072.8810,6.9361,6.7813,6.8948,6.8587,-0.1110,-887.8794,6.8948,6.5995,6.8259,6.7471,-0.2118,-1482.5549,5.1449,412.3309,22944.5000,17702.4466
3220,6.8241,7.6298,4202.6000,29308.8000,-25106.2000,0.6654,978.6997,4170.6382,5149.3379,33.3300,33479.4382,3223.9003,-30255.5379,7.6298,7.1901,14842.6000,0.0000,14842.6000,0.6069,4046.3257,0.0000,4046.3257,30.4004,0.0000,10796.2743,10796.2743,7.1901,6.6497,18665.1000,0.0000,18665.1000,1.0988,4317.4031,0.0000,4317.4031,55.0374,0.0000,14347.6969,14347.6969,6.6497,6.6363,594.2000,0.0000,594.2000,0.4250,164.4546,0.0000,164.4546,21.2882,0.0000,429.7454,429.7454,6.6363,6.5088,4764.5000,258.5000,4506.0000,0.6930,1105.4222,41.0574,1146.4796,34.7123,299.5574,3659.0778,3359.5204,6.5088,6.4808,5099.6000,0.0000,5099.6000,0.4250,1414.4893,0.0000,1414.4893,21.2882,0.0000,3685.1107,3685.1107,6.4808,7.4264,6.9536,6.9536,0.7739,11608.3270,6.9536,6.7432,6.8975,6.8484,-0.1722,-1377.7523,6.8975,6.5831,6.8241,6.7403,-0.2573,-1801.3016,5.8711,470.5361,18601.3000,8429.2731
3221,6.8278,7.9104,3069.2000,85922.3000,-82853.1000,1.1342,714.7052,12227.5083,12942.2135,56.8139,98149.8083,2354.4948,-95795.3135,7.9104,7.5235,14842.3000,0.0000,14842.3000,0.6019,4028.9270,0.0000,4028.9270,30.1494,0.0000,10813.3730,10813.3730,7.5235,7.0091,6901.7000,0.0000,6901.7000,1.1759,1586.6838,0.0000,1586.6838,58.9002,0.0000,5315.0162,5315.0162,7.0091,6.9937,543.4000,0.0000,543.4000,0.4250,149.5604,0.0000,149.5604,21.2882,0.0000,393.8396,393.8396,6.9937,6.8732,4470.8000,524.0000,3946.8000,0.6930,1030.8206,83.3246,1114.1452,34.7123,607.3246,3439.9794,2832.6548,6.8732,6.7411,17188.3000,0.0000,17188.3000,0.4250,4740.6941,0.0000,4740.6941,21.2882,0.0000,12447.6059,12447.6059,6.7411,7.2113,6.9762,6.9762,0.4380,6570.5288,6.9762,6.7134,6.9061,6.8448,-0.2448,-1958.2788,6.9061,6.5703,6.8278,6.7382,-0.3128,-2189.9341,6.6825,535.5652,-39430.6000,2422.3158
3222,7.0017,9.2948,0.0000,131148.8000,-131148.8000,3.7432,0.0000,18720.7366,18720.7366,187.4954,149869.5366,0.0000,-149869.5366,9.2948,9.0340,25234.3000,0.0000,25234.3000,0.5988,6708.0799,0.0000,6708.0799,29.9934,0.0000,18526.2201,18526.2201,9.0340,8.9058,3447.6000,0.0000,3447.6000,0.4950,771.3018,0.0000,771.3018,24.7945,0.0000,2676.2982,2676.2982,8.9058,8.8963,1128.4000,0.0000,1128.4000,0.4250,301.7192,0.0000,301.7192,21.2882,0.0000,826.6808,826.6808,8.8963,8.8277,4240.1000,657.4000,3582.7000,0.6930,946.2516,105.4742,1051.7258,34.7123,762.8742,3293.8484,2530.9742,8.8277,8.5264,18270.8000,0.0000,18270.8000,0.7070,4891.1156,0.0000,4891.1156,35.4120,0.0000,13379.6844,13379.6844,8.5264,6.2817,7.4040,7.4040,-3.1268,-46902.7166,7.4040,6.5120,7.1662,6.9580,-1.2427,-9941.3931,7.1662,6.4613,7.0017,6.8137,-0.9819,-6873.2172,9.9929,800.8700,-79485.0000,-63717.3270
3223,7.2110,9.7918,0.0000,146406.1000,-146406.1000,5.9307,0.0000,20976.5187,20976.5187,297.0697,167382.6187,0.0000,-167382.6187,9.7918,9.4721,30781.6000,0.0000,30781.6000,0.9930,8122.4038,0.0000,8122.4038,49.7415,0.0000,22659.1962,22659.1962,9.4721,9.4259,0.0000,7813.5000,-7813.5000,0.4950,0.0000,1211.7838,1211.7838,24.7945,9025.2838,0.0000,-9025.2838,9.4259,9.4116,1925.9000,0.0000,1925.9000,0.4250,510.9644,0.0000,510.9644,21.2882,0.0000,1414.9356,1414.9356,9.4116,9.3679,4896.5000,463.6000,4432.9000,0.6930,1083.3384,74.6174,1157.9558,34.7123,538.2174,3813.1616,3274.9442,9.3679,9.1370,17549.1000,0.0000,17549.1000,0.7250,4660.0169,0.0000,4660.0169,36.3143,0.0000,12889.0831,12889.0831,9.1370,6.4349,7.7860,7.7860,-5.2328,-78491.4413,7.7860,6.4959,7.4419,7.1409,-2.4984,-19986.9822,7.4419,6.4524,7.2110,6.9472,-1.9164,-13414.5891,13.8926,1113.4096,-99530.1000,-111893.0125
3224,7.3737,10.0083,0.0000,159902.9000,-159902.9000,6.6283,0.0000,22977.3732,22977.3732,332.0106,182880.2732,0.0000,-182880.2732,10.0083,9.6514,35001.7000,0.0000,35001.7000,1.2009,9206.4180,0.0000,9206.4180,60.1524,0.0000,25795.2820,25795.2820,9.6514,9.7934,0.0000,7906.9000,-7906.9000,0.4950,0.0000,1228.3988,1228.3988,24.7945,9135.2988,0.0000,-9135.2988,9.7934,9.7711,2082.1000,0.0000,2082.1000,0.4250,549.3950,0.0000,549.3950,21.2882,0.0000,1532.7050,1532.7050,9.7711,9.7195,4878.8000,465.9000,4412.9000,0.6930,1072.9940,75.1682,1148.1622,34.7123,541.0682,3805.8060,3264.7378,9.7195,9.5163,15384.0000,0.0000,15384.0000,0.6897,4063.7677,0.0000,4063.7677,34.5482,0.0000,11320.2323,11320.2323,9.5163,6.5897,8.0530,8.0530,-6.2001,-93001.9053,8.0530,6.5312,7.6472,7.2921,-3.2241,-25792.6854,7.6472,6.4753,7.3737,7.0612,-2.4827,-17378.6096,15.1978,1218.0150,-110929.1000,-136173.2003
3225,7.5023,10.1975,0.0000,173477.5000,-173477.5000,7.2458,0.0000,24986.1593,24986.1593,362.9432,198463.6593,0.0000,-198463.6593,10.1975,9.8171,41330.7000,0.0000,41330.7000,1.3604,10840.8108,0.0000,10840.8108,68.1440,0.0000,30489.8892,30489.8892,9.8171,9.9517,0.0000,8457.7000,-8457.7000,0.4950,0.0000,1316.1241,1316.1241,24.7945,9773.8241,0.0000,-9773.8241,9.9517,9.9291,2130.1000,0.0000,2130.1000,0.4250,560.7443,0.0000,560.7443,21.2882,0.0000,1569.3557,1569.3557,9.9291,9.8810,4383.9000,585.5000,3798.4000,0.6930,961.6357,94.5690,1056.2047,34.7123,680.0690,3422.2643,2742.1953,9.8810,9.7141,13940.6000,0.0000,13940.6000,0.6009,3673.6772,0.0000,3673.6772,30.1006,0.0000,10266.9228,10266.9228,9.7141,6.7663,8.2402,8.2402,-6.6692,-100037.6928,8.2402,6.5952,7.8015,7.4177,-3.7217,-29773.9336,7.8015,6.5193,7.5023,7.1604,-2.9010,-20306.8333,16.2303,1300.7590,-120735.4000,-150118.4597
3226,7.6210,10.3435,0.0000,187147.5000,-187147.5000,7.8665,0.0000,27013.4982,27013.4982,394.0349,214160.9982,0.0000,-214160.9982,10.3435,9.9251,43433.6000,0.0000,43433.6000,1.6012,11367.9404,0.0000,11367.9404,80.2049,0.0000,32065.6596,32065.6596,9.9251,10.0591,0.0000,11905.8000,-11905.8000,0.4950,0.0000,1854.7023,1854.7023,24.7945,13760.5023,0.0000,-13760.5023,10.0591,10.0376,2523.6000,0.0000,2523.6000,0.4250,663.2786,0.0000,663.2786,21.2882,0.0000,1860.3214,1860.3214,10.0376,10.0000,3824.7000,704.1000,3120.6000,0.6930,837.4731,113.8134,951.2865,34.7123,817.9134,2987.2269,2169.3135,10.0000,9.8591,11234.1000,0.0000,11234.1000,0.5430,2955.2442,0.0000,2955.2442,27.2003,0.0000,8278.8558,8278.8558,9.8591,6.9386,8.3988,8.3988,-7.0983,-106474.7060,8.3988,6.6740,7.9389,7.5364,-4.1922,-33537.7240,7.9389,6.5764,7.6210,7.2576,-3.3114,-23179.6991,17.4357,1397.3643,-138741.4000,-163192.1291
3227,7.7566,10.5223,0.0000,200281.8000,-200281.8000,8.4920,0.0000,28981.5338,28981.5338,425.3649,229263.3338,0.0000,-229263.3338,10.5223,10.1079,37635.2000,0.0000,37635.2000,1.6785,9824.5105,0.0000,9824.5105,84.0758,0.0000,27810.6895,27810.6895,10.1079,10.2856,0.0000,12509.9000,-12509.9000,0.6227,0.0000,1952.4551,1952.4551,31.1919,14462.3551,0.0000,-14462.3551,10.2856,10.2616,3021.5000,0.0000,3021.5000,0.4250,791.4951,0.0000,791.4951,21.2882,0.0000,2230.0049,2230.0049,10.2616,10.2336,3232.7000,879.7000,2353.0000,0.6930,705.2468,142.4325,847.6792,34.7123,1022.1325,2527.4532,1505.3208,10.2336,10.1265,9790.7000,0.0000,9790.7000,0.4367,2566.6834,0.0000,2566.6834,21.8745,0.0000,7224.0166,7224.0166,10.1265,7.0590,8.5928,8.5928,-7.9201,-118802.2339,8.5928,6.7431,8.0995,7.6679,-4.7757,-38205.9475,8.0995,6.6297,7.7566,7.3646,-3.7949,-26564.5147,18.5219,1484.4186,-159991.3000,-183572.6962
3228,7.8987,10.7678,0.0000,215223.3000,-215223.3000,9.0949,0.0000,31225.7592,31225.7592,455.5619,246449.0592,0.0000,-246449.0592,10.7678,10.4194,43438.1000,0.0000,43438.1000,1.4500,11298.7048,0.0000,11298.7048,72.6307,0.0000,32139.3952,32139.3952,10.4194,10.6005,0.0000,18688.8000,-18688.8000,0.6547,0.0000,2926.3766,2926.3766,32.7928,21615.1766,0.0000,-21615.1766,10.6005,10.5725,2879.3000,0.0000,2879.3000,0.4250,750.7697,0.0000,750.7697,21.2882,0.0000,2128.5303,2128.5303,10.5725,10.5536,1992.2000,1567.3000,424.9000,0.6930,432.4180,254.3679,686.7859,34.7123,1821.6679,1559.7820,-261.8859,10.5536,10.4631,8708.1000,0.0000,8708.1000,0.4250,2272.1700,0.0000,2272.1700,21.2882,0.0000,6435.9300,6435.9300,10.4631,7.1493,8.8062,8.8062,-8.8295,-132442.7630,8.8062,6.7998,8.2711,7.8030,-5.3460,-42767.6156,8.2711,6.6748,7.8987,7.4730,-4.2533,-29773.2259,19.1138,1531.8580,-178461.7000,-204983.6045
3229,8.0608,10.8742,0.0000,232519.0000,-232519.0000,9.7811,0.0000,33837.5094,33837.5094,489.9372,266356.5094,0.0000,-266356.5094,10.8742,10.5073,41328.4000,0.0000,41328.4000,1.6667,10733.2879,0.0000,10733.2879,83.4826,0.0000,30595.1121,30595.1121,10.5073,10.7540,0.0000,23967.9000,-23967.9000,0.9790,0.0000,3756.5439,3756.5439,49.0373,27724.4439,0.0000,-27724.4439,10.7540,10.7297,1898.6000,0.0000,1898.6000,0.4250,493.9456,0.0000,493.9456,21.2882,0.0000,1404.6544,1404.6544,10.7297,10.7326,823.2000,2515.9000,-1692.7000,0.6930,178.2246,408.8328,587.0574,34.7123,2924.7328,644.9754,-2279.7574,10.7326,10.6591,7625.6000,0.0000,7625.6000,0.4250,1984.5170,0.0000,1984.5170,21.2882,0.0000,5641.0830,5641.0830,10.6591,7.3672,9.0131,9.0131,-9.6159,-144238.7512,9.0131,6.9189,8.4547,7.9660,-6.1173,-48938.1197,8.4547,6.7666,8.0608,7.6107,-4.9309,-34516.3807,20.9547,1679.3903,-207327.0000,-227693.2516
3230,8.2545,11.0944,0.0000,252119.3000,-252119.3000,10.5768,0.0000,36824.2166,36824.2166,529.7918,288943.5166,0.0000,-288943.5166,11.0944,10.7680,39214.0000,0.0000,39214.0000,1.5829,10151.6239,0.0000,10151.6239,79.2862,0.0000,29062.3761,29062.3761,10.7680,11.0636,0.0000,34580.8000,-34580.8000,1.2559,0.0000,5435.4125,5435.4125,62.9065,40016.2125,0.0000,-40016.2125,11.0636,11.0486,1838.4000,0.0000,1838.4000,0.4250,476.1335,0.0000,476.1335,21.2882,0.0000,1362.2665,1362.2665,11.0486,11.0729,173.6000,3630.7000,-3457.1000,0.6930,37.3916,591.5364,628.9281,34.7123,4222.2364,136.2084,-4086.0281,11.0729,11.0126,8708.1000,0.0000,8708.1000,0.4250,2255.0363,0.0000,2255.0363,21.2882,0.0000,6453.0637,6453.0637,11.0126,7.5418,9.2772,9.2772,-10.8561,-162841.4335,9.2772,7.0340,8.6790,8.1556,-7.0162,-56129.9581,8.6790,6.8596,8.2545,7.7693,-5.6908,-39835.7027,22.4378,1798.2558,-240396.7000,-258807.0942
3231,8.4891,11.3107,0.0000,261623.4000,-261623.4000,11.4809,0.0000,38383.8795,38383.8795,575.0792,300007.2795,0.0000,-300007.2795,11.3107,11.0268,33422.4000,0.0000,33422.4000,1.4964,8625.2508,0.0000,8625.2508,74.9534,0.0000,24797.1492,24797.1492,11.0268,11.4175,0.0000,49214.7000,-49214.7000,1.8135,0.0000,7758.1074,7758.1074,90.8371,56972.8074,0.0000,-56972.8074,11.4175,11.4042,2373.6000,0.0000,2373.6000,0.4250,611.6069,0.0000,611.6069,21.2882,0.0000,1761.9931,1761.9931,11.4042,11.4441,0.0000,4373.7000,-4373.7000,0.6930,0.0000,714.7763,714.7763,34.7123,5088.4763,0.0000,-5088.4763,11.4441,11.3810,10151.6000,0.0000,10151.6000,0.4250,2614.7665,0.0000,2614.7665,21.2882,0.0000,7536.8335,7536.8335,11.3810,7.7857,9.5833,9.5833,-12.2792,-184188.6096,9.5833,7.1928,8.9458,8.3880,-8.1646,-65316.6744,8.9458,6.9884,8.4891,7.9671,-6.6853,-46797.3629,24.5007,1963.5804,-269264.2000,-296302.6469
3232,8.7215,11.4833,0.0000,276360.4000,-276360.4000,11.9296,0.0000,40728.4650,40728.4650,597.5532,317088.8650,0.0000,-317088.8650,11.4833,11.2550,21823.7000,0.0000,21823.7000,1.2708,5617.9919,0.0000,5617.9919,63.6542,0.0000,16205.7081,16205.7081,11.2550,11.7793,0.0000,45809.3000,-45809.3000,2.5831,0.0000,7240.2926,7240.2926,129.3871,53049.5926,0.0000,-53049.5926,11.7793,11.7631,1505.4000,0.0000,1505.4000,0.4250,385.8849,0.0000,385.8849,21.2882,0.0000,1119.5151,1119.5151,11.7631,11.8099,0.0000,4803.8000,-4803.8000,0.6930,0.0000,787.6121,787.6121,34.7123,5591.4121,0.0000,-5591.4121,11.8099,11.7405,13399.3000,0.0000,13399.3000,0.4250,3433.1883,0.0000,3433.1883,21.2882,0.0000,9966.1117,9966.1117,11.7405,8.0217,9.8811,9.8811,-13.4728,-202091.9389,9.8811,7.3562,9.2078,8.6186,-9.1476,-73180.7227,9.2078,7.1236,8.7215,8.1657,-7.5507,-52855.1724,25.9897,2082.9200,-290245.1000,-328127.8340
3233,8.9138,11.8078,0.0000,189864.6000,-189864.6000,12.6183,0.0000,28086.5081,28086.5081,632.0515,217951.1081,0.0000,-217951.1081,11.8078,11.6597,17963.0000,0.0000,17963.0000,0.8274,4602.6459,0.0000,4602.6459,41.4458,0.0000,13360.3541,13360.3541,11.6597,12.1440,0.0000,21657.2000,-21657.2000,2.4062,0.0000,3439.4769,3439.4769,120.5259,25096.6769,0.0000,-25096.6769,12.1440,12.1338,1239.8000,0.0000,1239.8000,0.4250,316.1523,0.0000,316.1523,21.2882,0.0000,923.6477,923.6477,12.1338,12.1848,0.0000,5417.3000,-5417.3000,0.6930,0.0000,891.3109,891.3109,34.7123,6308.6109,0.0000,-6308.6109,12.1848,12.0937,15744.8000,0.0000,15744.8000,0.5053,4012.6374,0.0000,4012.6374,25.3109,0.0000,11732.1626,11732.1626,12.0937,8.1825,10.1381,10.1381,-14.2915,-214373.2244,10.1381,7.4752,9.4280,8.8067,-9.7305,-77843.6298,9.4280,7.2244,8.9138,8.3262,-8.0520,-56364.0771,26.2129,2100.8031,-181991.5000,-348580.9314
3234,8.5728,11.4175,0.0000,183931.9000,-183931.9000,8.6786,0.0000,27028.9625,27028.9625,434.7110,210960.8625,0.0000,-210960.8625,11.4175,11.2433,17975.5000,0.0000,17975.5000,0.6774,4631.7546,0.0000,4631.7546,33.9328,0.0000,13343.7454,13343.7454,11.2433,11.5710,0.0000,15334.8000,-15334.8000,1.1391,0.0000,2423.3813,2423.3813,57.0598,17758.1813,0.0000,-17758.1813,11.5710,11.5589,953.2000,0.0000,953.2000,0.4250,245.0693,0.0000,245.0693,21.2882,0.0000,708.1307,708.1307,11.5589,11.6413,0.0000,5200.8000,-5200.8000,0.6930,0.0000,851.1180,851.1180,34.7123,6051.9180,0.0000,-6051.9180,11.6413,11.4884,15023.1000,0.0000,15023.1000,0.5902,3858.5630,0.0000,3858.5630,29.5611,0.0000,11164.5370,11164.5370,11.4884,7.8561,9.6722,9.6722,-9.2686,-139029.2562,9.6722,7.2734,9.0325,8.4728,-6.1212,-48969.4051,9.0325,7.0624,8.5728,8.0475,-5.0272,-35190.6647,18.3050,1467.0369,-170515.7000,-223189.3260
3235,8.4618,11.3690,0.0000,110661.5000,-110661.5000,8.3910,0.0000,16227.1062,16227.1062,420.3049,126888.6062,0.0000,-126888.6062,11.3690,11.1851,17967.0000,0.0000,17967.0000,0.6823,4632.8099,0.0000,4632.8099,34.1746,0.0000,13334.1901,13334.1901,11.1851,11.4298,0.0000,1419.5000,-1419.5000,0.8054,0.0000,224.1741,224.1741,40.3448,1643.6741,0.0000,-1643.6741,11.4298,11.4201,1041.7000,0.0000,1041.7000,0.4250,268.3677,0.0000,268.3677,21.2882,0.0000,773.3323,773.3323,11.4201,11.5035,0.0000,4222.2000,-4222.2000,0.6930,0.0000,690.1142,690.1142,34.7123,4912.3142,0.0000,-4912.3142,11.5035,11.3497,13760.1000,0.0000,13760.1000,0.5681,3541.1815,0.0000,3541.1815,28.4567,0.0000,10218.9185,10218.9185,11.3497,7.7181,9.5339,9.5339,-8.7818,-131726.9192,9.5339,7.1881,8.9083,8.3610,-5.6726,-45381.1128,8.9083,6.9944,8.4618,7.9514,-4.6282,-32397.2813,17.3472,1390.2758,-83534.4000,-209505.3132
3236,8.0903,10.6607,0.0000,101389.0000,-101389.0000,5.0452,0.0000,14762.8839,14762.8839,252.7138,116151.8839,0.0000,-116151.8839,10.6607,10.3913,15218.8000,0.0000,15218.8000,0.6825,3964.7636,0.0000,3964.7636,34.1859,0.0000,11254.0364,11254.0364,10.3913,10.4246,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.4246,10.4090,595.4000,0.0000,595.4000,0.4250,155.6495,0.0000,155.6495,21.2882,0.0000,439.7505,439.7505,10.4090,10.5085,0.0000,3361.4000,-3361.4000,0.6930,0.0000,544.8533,544.8533,34.7123,3906.2533,0.0000,-3906.2533,10.5085,10.3023,11234.1000,0.0000,11234.1000,0.5215,2933.2081,0.0000,2933.2081,26.1234,0.0000,8300.8919,8300.8919,10.3023,7.6183,8.9603,8.9603,-4.4125,-66187.3327,8.9603,7.0691,8.4560,8.0147,-3.1091,-24872.8185,8.4560,6.8887,8.0903,7.6723,-2.5766,-18036.1527,11.7933,945.1636,-77702.1000,-109096.3039
3237,7.9319,10.4871,0.0000,74414.0000,-74414.0000,4.6127,0.0000,10803.0634,10803.0634,231.0520,85217.0634,0.0000,-85217.0634,10.4871,10.2397,14846.7000,0.0000,14846.7000,0.5850,3877.6674,0.0000,3877.6674,29.3015,0.0000,10969.0326,10969.0326,10.2397,10.2397,555.2000,1050.9000,-495.7000,0.4950,121.6162,164.2418,285.8581,24.7945,1215.1418,433.5838,-781.5581,10.2397,10.2300,455.9000,0.0000,455.9000,0.4250,119.5058,0.0000,119.5058,21.2882,0.0000,336.3942,336.3942,10.2300,10.3160,5.1000,2343.2000,-2338.1000,0.6930,1.1132,379.2987,380.4119,34.7123,2722.4987,3.9868,-2718.5119,10.3160,10.1335,9790.7000,0.0000,9790.7000,0.4329,2563.5735,0.0000,2563.5735,21.6853,0.0000,7227.1265,7227.1265,10.1335,7.3716,8.7525,8.7525,-4.1832,-62747.2789,8.7525,6.9601,8.2746,7.8563,-2.7148,-21718.5428,8.2746,6.8059,7.9319,7.5402,-2.2245,-15571.6744,10.8655,870.8012,-52154.5000,-100037.4962
3238,7.7540,10.0199,0.0000,61489.3000,-61489.3000,3.3825,0.0000,8897.3051,8897.3051,169.4286,70386.6051,0.0000,-70386.6051,10.0199,9.7288,14842.8000,0.0000,14842.8000,0.5724,3903.4015,0.0000,3903.4015,28.6691,0.0000,10939.3985,10939.3985,9.7288,9.7496,1630.0000,4303.7000,-2673.7000,0.4950,360.2321,669.1225,1029.3547,24.7945,4972.8225,1269.7679,-3703.0547,9.7496,9.7406,441.2000,0.0000,441.2000,0.4250,116.4933,0.0000,116.4933,21.2882,0.0000,324.7067,324.7067,9.7406,9.8129,286.4000,1418.4000,-1132.0000,0.6930,63.0197,228.7963,291.8160,34.7123,1647.1963,223.3803,-1423.8160,9.8129,9.6212,5460.4000,0.0000,5460.4000,0.4250,1440.3960,0.0000,1440.3960,21.2882,0.0000,4020.0040,4020.0040,9.6212,7.3397,8.4804,8.4804,-2.8589,-42883.5990,8.4804,6.8997,8.0589,7.6901,-1.9808,-15846.1572,8.0589,6.7519,7.7540,7.4054,-1.6377,-11464.1971,8.9893,720.4345,-44550.6000,-70193.9533
3239,7.6337,9.7084,14.5000,48399.1000,-48384.6000,2.7922,3.3262,6987.7245,6991.0507,139.8618,55386.8245,11.1738,-55375.6507,9.7084,9.3864,14842.6000,0.0000,14842.6000,0.5768,3921.4005,0.0000,3921.4005,28.8913,0.0000,10921.1995,10921.1995,9.3864,9.4955,2938.9000,3479.1000,-540.2000,0.4950,653.4128,539.1282,1192.5410,24.7945,4018.2282,2285.4872,-1732.7410,9.4955,9.4860,452.0000,0.0000,452.0000,0.4250,119.7966,0.0000,119.7966,21.2882,0.0000,332.2034,332.2034,9.4860,9.5280,1084.8000,744.1000,340.7000,0.6930,239.7121,119.8225,359.5347,34.7123,863.9225,845.0879,-18.8347,9.5280,9.4096,1671.4000,0.0000,1671.4000,0.4250,442.7686,0.0000,442.7686,21.2882,0.0000,1228.6314,1228.6314,9.4096,7.2104,8.3100,8.3100,-2.4865,-37296.8618,8.3100,6.8370,7.9172,7.5735,-1.6653,-13322.4919,7.9172,6.7023,7.6337,7.3098,-1.3735,-9614.5154,8.1105,650.0075,-31618.1000,-60233.8691
3240,7.5164,9.3499,28.7000,48368.8000,-48340.1000,2.1957,6.5979,6968.4019,6974.9998,109.9805,55337.2019,22.1021,-55315.0998,9.3499,8.9889,14813.8000,0.0000,14813.8000,0.5799,3934.7419,0.0000,3934.7419,29.0469,0.0000,10879.0581,10879.0581,8.9889,9.0464,4859.2000,3919.8000,939.4000,0.4950,1087.9788,605.1958,1693.1746,24.7945,4524.9958,3771.2212,-753.7746,9.0464,9.0354,446.6000,0.0000,446.6000,0.4250,119.1631,0.0000,119.1631,21.2882,0.0000,327.4369,327.4369,9.0354,9.0360,2351.5000,458.6000,1892.9000,0.6930,523.5510,73.6393,597.1903,34.7123,532.2393,1827.9490,1295.7097,9.0360,8.9955,948.6000,0.0000,948.6000,0.4250,253.1473,0.0000,253.1473,21.2882,0.0000,695.4527,695.4527,8.9955,7.2489,8.1222,8.1222,-1.7580,-26369.3941,8.1222,6.8106,7.7724,7.4664,-1.3201,-10560.4115,7.7724,6.6754,7.5164,7.2239,-1.1042,-7729.2788,7.2203,578.6658,-29298.8000,-44659.0844
3241,7.4443,9.2763,141.2000,44427.7000,-44286.5000,2.1922,32.5041,6392.2264,6424.7305,109.8078,50819.9264,108.6959,-50711.2305,9.2763,8.9160,14821.4000,0.0000,14821.4000,0.5824,3941.0944,0.0000,3941.0944,29.1726,0.0000,10880.3056,10880.3056,8.9160,8.9410,6451.5000,4108.0000,2343.5000,0.4950,1446.3679,633.8397,2080.2076,24.7945,4741.8397,5005.1321,263.2924,8.9410,8.9302,445.2000,0.0000,445.2000,0.4250,118.9776,0.0000,118.9776,21.2882,0.0000,326.2224,326.2224,8.9302,8.8873,3643.8000,310.7000,3333.1000,0.6930,812.7125,49.8591,862.5716,34.7123,360.5591,2831.0875,2470.5284,8.8873,8.8643,408.0000,0.0000,408.0000,0.4250,109.1242,0.0000,109.1242,21.2882,0.0000,298.8758,298.8758,8.8643,7.1680,8.0161,8.0161,-1.7070,-25605.2101,8.0161,6.7784,7.6861,7.3972,-1.2456,-9964.5913,7.6861,6.6498,7.4443,7.1679,-1.0427,-7299.2367,7.2189,578.5528,-22935.3000,-42869.0381
3242,7.3742,9.1203,370.9000,40686.6000,-40315.7000,2.0076,85.4921,5846.5397,5932.0318,100.5595,46533.1397,285.4079,-46247.7318,9.1203,8.7459,14822.0000,0.0000,14822.0000,0.5835,3950.4656,0.0000,3950.4656,29.2253,0.0000,10871.5344,10871.5344,8.7459,8.7370,8144.9000,3169.2000,4975.7000,0.4950,1831.5574,488.2574,2319.8148,24.7945,3657.4574,6313.3426,2655.8852,8.7370,8.7257,448.2000,0.0000,448.2000,0.4250,120.1478,0.0000,120.1478,21.2882,0.0000,328.0522,328.0522,8.7257,8.6408,4767.2000,193.2000,4574.0000,0.6930,1066.9492,30.9669,1097.9161,34.7123,224.1669,3700.2508,3476.0839,8.6408,8.6305,408.0000,0.0000,408.0000,0.4250,109.5303,0.0000,109.5303,21.2882,0.0000,298.4697,298.4697,8.6305,7.1785,7.9045,7.9045,-1.4055,-21081.7624,7.9045,6.7613,7.5996,7.3329,-1.1065,-8851.6964,7.5996,6.6334,7.3742,7.1165,-0.9352,-6546.5794,6.9436,556.4836,-15087.8000,-36480.0383
3243,7.3049,8.9614,121.3000,55258.2000,-55136.9000,1.8269,27.9956,7930.5252,7958.5208,91.5077,63188.7252,93.3044,-63095.4208,8.9614,8.5723,14821.5000,0.0000,14821.5000,0.5851,3959.7623,0.0000,3959.7623,29.3070,0.0000,10861.7377,10861.7377,8.5723,8.4773,9532.7000,2324.7000,7208.0000,0.4950,2150.3028,357.6174,2507.9202,24.7945,2682.3174,7382.3972,4700.0798,8.4773,8.4656,443.9000,0.0000,443.9000,0.4250,119.4627,0.0000,119.4627,21.2882,0.0000,324.4373,324.4373,8.4656,8.3412,5338.3000,168.2000,5170.1000,0.6930,1200.0463,26.9213,1226.9677,34.7123,195.1213,4138.2537,3943.1323,8.3412,8.3305,948.1000,0.0000,948.1000,0.4250,255.6799,0.0000,255.6799,21.2882,0.0000,692.4201,692.4201,8.3305,7.2410,7.7858,7.7858,-1.0138,-15207.3251,7.7858,6.7578,7.5117,7.2718,-0.9564,-7651.5532,7.5117,6.6255,7.3049,7.0686,-0.8245,-5771.5842,6.6749,534.9552,-26545.3000,-28630.4626
3244,7.2996,9.2632,144.9000,64858.9000,-64714.0000,2.4975,33.4457,9307.5059,9340.9517,125.1007,74166.4059,111.4543,-74054.9517,9.2632,8.9246,14821.2000,0.0000,14821.2000,0.5867,3941.8089,0.0000,3941.8089,29.3886,0.0000,10879.3911,10879.3911,8.9246,8.7780,9663.8000,2278.6000,7385.2000,0.4950,2166.2053,351.6012,2517.8065,24.7945,2630.2012,7497.5947,4867.3935,8.7780,8.7678,594.6000,0.0000,594.6000,0.4250,159.2944,0.0000,159.2944,21.2882,0.0000,435.3056,435.3056,8.7678,8.6449,5095.5000,320.1000,4775.4000,0.6930,1139.6153,51.3192,1190.9345,34.7123,371.4192,3955.8847,3584.4655,8.6449,8.6233,5088.1000,0.0000,5088.1000,0.4250,1365.8484,0.0000,1365.8484,21.2882,0.0000,3722.2516,3722.2516,8.6233,6.9861,7.8047,7.8047,-1.7536,-26304.0972,7.8047,6.7110,7.5131,7.2579,-1.1714,-9370.9077,7.5131,6.5981,7.2996,7.0556,-0.9799,-6859.5504,7.6834,615.7743,-32049.5000,-42534.5553
3245,7.3001,9.4261,0.0000,128871.2000,-128871.2000,2.9312,0.0000,18493.6885,18493.6885,146.8260,147364.8885,0.0000,-147364.8885,9.4261,9.1135,14817.0000,0.0000,14817.0000,0.5836,3931.1163,0.0000,3931.1163,29.2316,0.0000,10885.8837,10885.8837,9.1135,8.9736,2289.1000,128.9000,2160.2000,0.4950,511.3996,19.9240,531.3235,24.7945,148.8240,1777.7004,1628.8765,8.9736,8.9611,539.8000,0.0000,539.8000,0.4250,144.1884,0.0000,144.1884,21.2882,0.0000,395.6116,395.6116,8.9611,8.8581,4038.9000,679.1000,3359.8000,0.6930,900.3675,108.9974,1009.3650,34.7123,788.0974,3138.5325,2350.4350,8.8581,8.7511,17148.2000,0.0000,17148.2000,0.4250,4588.4966,0.0000,4588.4966,21.2882,0.0000,12559.7034,12559.7034,8.7511,6.8988,7.8249,7.8249,-2.1506,-32258.9887,7.8249,6.6802,7.5197,7.2526,-1.3291,-10633.0345,7.5197,6.5785,7.3001,7.0491,-1.0928,-7649.3905,8.3292,667.5382,-90846.2000,-50541.4137
3246,7.5013,10.1990,0.0000,185159.1000,-185159.1000,5.8373,0.0000,26668.1492,26668.1492,292.3894,211827.2492,0.0000,-211827.2492,10.1990,9.9990,25170.5000,0.0000,25170.5000,0.5818,6601.9388,0.0000,6601.9388,29.1399,0.0000,18568.5612,18568.5612,9.9990,9.9690,22.2000,311.8000,-289.6000,0.4950,4.8832,48.6091,53.4923,24.7945,360.4091,17.3168,-343.0923,9.9690,9.9617,1135.5000,0.0000,1135.5000,0.4250,298.8415,0.0000,298.8415,21.2882,0.0000,836.6585,836.6585,9.9617,9.9185,2569.1000,1280.0000,1289.1000,0.6930,563.2449,206.7914,770.0363,34.7123,1486.7914,2005.8551,519.0637,9.9185,9.6873,18228.2000,0.0000,18228.2000,0.6801,4800.8963,0.0000,4800.8963,34.0646,0.0000,13427.3037,13427.3037,9.6873,6.7243,8.2058,8.2058,-5.3976,-80963.3425,8.2058,6.6378,7.7877,7.4218,-2.8565,-22851.7773,7.7877,6.5602,7.5013,7.1739,-2.2362,-15653.0806,13.0682,1047.3337,-139625.4000,-119468.2004
3247,7.7621,10.6515,0.0000,206973.0000,-206973.0000,8.3962,0.0000,29952.8301,29952.8301,420.5658,236925.8301,0.0000,-236925.8301,10.6515,10.3978,30723.5000,0.0000,30723.5000,0.9751,8005.0890,0.0000,8005.0890,48.8437,0.0000,22718.4110,22718.4110,10.3978,10.4025,0.0000,26653.1000,-26653.1000,0.4950,0.0000,4172.4973,4172.4973,24.7945,30825.5973,0.0000,-30825.5973,10.4025,10.3910,1917.2000,0.0000,1917.2000,0.4250,501.3575,0.0000,501.3575,21.2882,0.0000,1415.8425,1415.8425,10.3910,10.3839,1867.8000,1618.4000,249.4000,0.6930,406.6178,262.2923,668.9101,34.7123,1880.6923,1461.1822,-419.5101,10.3839,10.2004,17508.2000,0.0000,17508.2000,0.7096,4579.7302,0.0000,4579.7302,35.5430,0.0000,12928.4698,12928.4698,10.2004,7.0066,8.6035,8.6035,-7.8094,-117141.7407,8.6035,6.7374,8.1059,7.6704,-4.5630,-36504.2321,8.1059,6.6326,7.7621,7.3692,-3.6024,-25217.1402,17.5409,1405.7945,-183227.8000,-178863.1130
