Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3248,8.0397,10.7843,0.0000,224182.9000,-224182.9000,9.3990,0.0000,32611.4649,32611.4649,470.7963,256794.3649,0.0000,-256794.3649,10.7843,10.5211,34930.5000,0.0000,34930.5000,1.1811,9083.6054,0.0000,9083.6054,59.1626,0.0000,25846.8946,25846.8946,10.5211,10.8780,0.0000,36166.5000,-36166.5000,1.3961,0.0000,5669.3054,5669.3054,69.9300,41835.8054,0.0000,-41835.8054,10.8780,10.8616,2073.9000,0.0000,2073.9000,0.4250,538.5772,0.0000,538.5772,21.2882,0.0000,1535.3228,1535.3228,10.8616,10.8664,893.9000,2637.0000,-1743.1000,0.6930,193.1183,428.9705,622.0888,34.7123,3065.9705,700.7817,-2365.1888,10.8664,10.7164,15348.2000,0.0000,15348.2000,0.6761,3986.4928,0.0000,3986.4928,33.8679,0.0000,11361.7072,11361.7072,10.7164,7.2839,9.0001,9.0001,-9.8834,-148250.9147,9.0001,6.8806,8.4349,7.9404,-6.1029,-48822.8249,8.4349,6.7411,8.0397,7.5880,-4.8771,-34139.8356,20.6556,1655.4174,-209739.9000,-231213.5752
3249,8.2704,10.9763,0.0000,235243.4000,-235243.4000,10.1964,0.0000,34369.7145,34369.7145,510.7373,269613.1145,0.0000,-269613.1145,10.9763,10.7038,41238.7000,0.0000,41238.7000,1.3399,10694.1054,0.0000,10694.1054,67.1135,0.0000,30544.5946,30544.5946,10.7038,11.1445,0.0000,40344.1000,-40344.1000,1.8951,0.0000,6336.7893,6336.7893,94.9273,46680.8893,0.0000,-46680.8893,11.1445,11.1283,2129.6000,0.0000,2129.6000,0.4250,550.9054,0.0000,550.9054,21.2882,0.0000,1578.6946,1578.6946,11.1283,11.1532,120.2000,3984.5000,-3864.3000,0.6930,25.8566,649.6175,675.4741,34.7123,4634.1175,94.3434,-4539.7741,11.1532,11.0334,13908.2000,0.0000,13908.2000,0.5879,3597.4522,0.0000,3597.4522,29.4485,0.0000,10310.7478,10310.7478,11.0334,7.5629,9.2981,9.2981,-10.9847,-164770.1781,9.2981,7.0440,8.6970,8.1711,-7.1346,-57076.6675,8.6970,6.8685,8.2704,7.7828,-5.7875,-40512.7991,22.7060,1819.7452,-222175.3000,-262359.6446
3250,8.4476,11.1261,0.0000,255059.0000,-255059.0000,10.7134,0.0000,37391.0114,37391.0114,536.6339,292450.0114,0.0000,-292450.0114,11.1261,10.8225,43348.6000,0.0000,43348.6000,1.5767,11216.8296,0.0000,11216.8296,78.9790,0.0000,32131.7704,32131.7704,10.8225,11.2861,0.0000,49908.3000,-49908.3000,2.1153,0.0000,7849.3497,7849.3497,105.9542,57757.6497,0.0000,-57757.6497,11.2861,11.2705,2517.0000,0.0000,2517.0000,0.4250,649.7881,0.0000,649.7881,21.2882,0.0000,1867.2119,1867.2119,11.2705,11.3155,0.0000,5111.0000,-5111.0000,0.6930,0.0000,834.2947,834.2947,34.7123,5945.2947,0.0000,-5945.2947,11.3155,11.2131,11208.1000,0.0000,11208.1000,0.5302,2892.2509,0.0000,2892.2509,26.5580,0.0000,8315.8491,8315.8491,11.2131,7.7980,9.5055,9.5055,-11.4635,-171952.7031,9.5055,7.1983,8.8903,8.3519,-7.7448,-61958.3344,8.8903,6.9930,8.4476,7.9417,-6.3686,-44580.4794,24.0804,1929.9018,-253004.6000,-278491.5169
3251,8.6773,11.3517,0.0000,267902.7000,-267902.7000,11.6275,0.0000,39448.2068,39448.2068,582.4224,307350.9068,0.0000,-307350.9068,11.3517,11.0577,37566.1000,0.0000,37566.1000,1.6533,9688.8772,0.0000,9688.8772,82.8126,0.0000,27877.2228,27877.2228,11.0577,11.5857,0.0000,47727.6000,-47727.6000,2.6177,0.0000,7526.3349,7526.3349,131.1227,55253.9349,0.0000,-55253.9349,11.5857,11.5686,3013.9000,0.0000,3013.9000,0.4250,774.7142,0.0000,774.7142,21.2882,0.0000,2239.1858,2239.1858,11.5686,11.6230,0.0000,5877.5000,-5877.5000,0.6930,0.0000,961.9450,961.9450,34.7123,6839.4450,0.0000,-6839.4450,11.6230,11.5469,9768.1000,0.0000,9768.1000,0.4261,2509.5172,0.0000,2509.5172,21.3446,0.0000,7258.5828,7258.5828,11.5469,8.0374,9.7922,9.7922,-12.7996,-191994.6404,9.7922,7.3703,9.1463,8.5812,-8.8330,-70664.1901,9.1463,7.1364,8.6773,8.1414,-7.3306,-51314.3245,26.1640,2096.8868,-271159.7000,-313973.1550
3252,8.8573,11.6260,0.0000,282246.6000,-282246.6000,12.2291,0.0000,41706.2631,41706.2631,612.5534,323952.8631,0.0000,-323952.8631,11.6260,11.3746,43344.1000,0.0000,43344.1000,1.4274,11135.0345,0.0000,11135.0345,71.4976,0.0000,32209.0655,32209.0655,11.3746,11.8724,0.0000,62358.6000,-62358.6000,2.5053,0.0000,9869.7801,9869.7801,125.4903,72228.3801,0.0000,-72228.3801,11.8724,11.8522,2871.0000,0.0000,2871.0000,0.4250,734.9551,0.0000,734.9551,21.2882,0.0000,2136.0449,2136.0449,11.8522,11.9138,0.0000,6959.5000,-6959.5000,0.6930,0.0000,1141.9952,1141.9952,34.7123,8101.4952,0.0000,-8101.4952,11.9138,11.8483,8688.1000,0.0000,8688.1000,0.4250,2222.7740,0.0000,2222.7740,21.2882,0.0000,6465.3260,6465.3260,11.8483,8.1993,10.0238,10.0238,-13.5086,-202628.8826,10.0238,7.4934,9.3491,8.7586,-9.3675,-74940.2195,9.3491,7.2415,8.8573,8.2953,-7.8022,-54615.5065,26.5571,2128.3922,-296661.5000,-332184.6086
3253,9.0881,11.7576,0.0000,299666.2000,-299666.2000,12.8971,0.0000,44481.8254,44481.8254,646.0171,344148.0254,0.0000,-344148.0254,11.7576,11.4922,41239.0000,0.0000,41239.0000,1.6395,10574.2399,0.0000,10574.2399,82.1227,0.0000,30664.7601,30664.7601,11.4922,12.0871,0.0000,71298.7000,-71298.7000,3.2768,0.0000,11300.5033,11300.5033,164.1341,82599.2033,0.0000,-82599.2033,12.0871,12.0695,1900.3000,0.0000,1900.3000,0.4250,484.9740,0.0000,484.9740,21.2882,0.0000,1415.3260,1415.3260,12.0695,12.1363,0.0000,8633.5000,-8633.5000,0.6930,0.0000,1419.5974,1419.5974,34.7123,10053.0974,0.0000,-10053.0974,12.1363,12.0830,7608.1000,0.0000,7608.1000,0.4250,1940.2991,0.0000,1940.2991,21.2882,0.0000,5667.8009,5667.8009,12.0830,8.4881,10.2855,10.2855,-14.5498,-218246.8342,10.2855,7.7017,9.5965,8.9936,-10.4578,-83662.7994,9.5965,7.4174,9.0881,8.5070,-8.8195,-61736.5984,29.0346,2326.9506,-328851.0000,-363646.2320
3254,9.3413,12.0116,0.0000,316319.1000,-316319.1000,13.7114,0.0000,47191.0897,47191.0897,686.8017,363510.1897,0.0000,-363510.1897,12.0116,11.7735,39145.5000,0.0000,39145.5000,1.5565,10001.0576,0.0000,10001.0576,77.9660,0.0000,29144.4424,29144.4424,11.7735,12.4143,0.0000,85401.1000,-85401.1000,3.7481,0.0000,13581.7118,13581.7118,187.7407,98982.8118,0.0000,-98982.8118,12.4143,12.4033,1833.0000,0.0000,1833.0000,0.4250,465.6306,0.0000,465.6306,21.2882,0.0000,1367.3694,1367.3694,12.4033,12.4813,0.0000,10402.3000,-10402.3000,0.6930,0.0000,1716.0193,1716.0193,34.7123,12118.3193,0.0000,-12118.3193,12.4813,12.4372,8688.1000,0.0000,8688.1000,0.4250,2204.9176,0.0000,2204.9176,21.2882,0.0000,6483.1824,6483.1824,12.4372,8.7439,10.5906,10.5906,-15.8770,-238155.0714,10.5906,7.9025,9.8738,9.2465,-11.5555,-92444.2365,9.8738,7.5918,9.3413,8.7328,-9.8097,-68668.1975,30.8384,2471.5132,-362455.9000,-399267.5053
3255,9.6217,12.2573,0.0000,324430.9000,-324430.9000,14.4946,0.0000,48675.6545,48675.6545,726.0353,373106.5545,0.0000,-373106.5545,12.2573,12.0459,33348.4000,0.0000,33348.4000,1.4714,8490.2472,0.0000,8490.2472,73.7027,0.0000,24858.1528,24858.1528,12.0459,12.7634,0.0000,94946.4000,-94946.4000,4.4938,0.0000,15150.7452,15150.7452,225.0940,110097.1452,0.0000,-110097.1452,12.7634,12.7535,2364.5000,0.0000,2364.5000,0.4250,597.6953,0.0000,597.6953,21.2882,0.0000,1766.8047,1766.8047,12.7535,12.8413,0.0000,12219.4000,-12219.4000,0.6930,0.0000,2022.9482,2022.9482,34.7123,14242.3482,0.0000,-14242.3482,12.8413,12.7943,10128.1000,0.0000,10128.1000,0.4250,2557.3679,0.0000,2557.3679,21.2882,0.0000,7570.7321,7570.7321,12.7943,9.0433,10.9188,10.9188,-17.2573,-258859.3879,10.9188,8.1374,10.1771,9.5281,-12.7963,-102370.6131,10.1771,7.7969,9.6217,8.9870,-10.9506,-76653.9975,33.0042,2645.0899,-385755.7000,-437883.9985
3256,9.8645,12.4884,0.0000,337821.8000,-337821.8000,14.8907,0.0000,50936.5059,50936.5059,745.8763,388758.3059,0.0000,-388758.3059,12.4884,12.3135,21773.2000,0.0000,21773.2000,1.2485,5525.1752,0.0000,5525.1752,62.5390,0.0000,16248.0248,16248.0248,12.3135,13.0876,0.0000,90232.5000,-90232.5000,5.0009,0.0000,14447.4582,14447.4582,250.4944,104679.9582,0.0000,-104679.9582,13.0876,13.0752,1502.5000,0.0000,1502.5000,0.4250,378.0787,0.0000,378.0787,21.2882,0.0000,1124.4213,1124.4213,13.0752,13.1753,0.0000,13959.6000,-13959.6000,0.6930,0.0000,2318.8692,2318.8692,34.7123,16278.4692,0.0000,-16278.4692,13.1753,13.1220,13368.2000,0.0000,13368.2000,0.4250,3359.7681,0.0000,3359.7681,21.2882,0.0000,10008.4319,10008.4319,13.1220,9.2880,11.2050,11.2050,-18.1847,-272769.8527,11.2050,8.3365,10.4401,9.7708,-13.6051,-108841.1027,10.4401,7.9735,9.8645,9.2068,-11.6992,-81894.2249,34.0247,2726.8764,-405370.0000,-463505.1803
3257,10.0722,12.7942,0.0000,243876.7000,-243876.7000,15.5275,0.0000,36929.2457,36929.2457,777.7741,280805.9457,0.0000,-280805.9457,12.7942,12.6804,17937.2000,0.0000,17937.2000,0.8122,4532.1772,0.0000,4532.1772,40.6806,0.0000,13405.0228,13405.0228,12.6804,13.4134,0.0000,61089.0000,-61089.0000,4.7572,0.0000,9828.0119,9828.0119,238.2882,70917.0119,0.0000,-70917.0119,13.4134,13.4055,1242.0000,0.0000,1242.0000,0.4250,311.1146,0.0000,311.1146,21.2882,0.0000,930.8854,930.8854,13.4055,13.5195,0.0000,15612.1000,-15612.1000,0.7654,0.0000,2602.6951,2602.6951,38.3373,18214.7951,0.0000,-18214.7951,13.5195,13.4493,15708.2000,0.0000,15708.2000,0.4932,3929.0437,0.0000,3929.0437,24.7066,0.0000,11779.1563,11779.1563,13.4493,9.4746,11.4620,11.4620,-18.9329,-283993.5684,11.4620,8.4897,10.6694,9.9758,-14.1582,-113265.2918,10.6694,8.1103,10.0722,9.3898,-12.1898,-85328.4152,34.1708,2738.5803,-285690.4000,-482587.2754
3258,9.6773,12.3120,0.0000,234380.2000,-234380.2000,11.2233,0.0000,35204.7138,35204.7138,562.1738,269584.9138,0.0000,-269584.9138,12.3120,12.1864,17931.3000,0.0000,17931.3000,0.6658,4561.6304,0.0000,4561.6304,33.3507,0.0000,13369.6696,13369.6696,12.1864,12.8519,0.0000,52069.1000,-52069.1000,3.2251,0.0000,8323.4733,8323.4733,161.5445,60392.5733,0.0000,-60392.5733,12.8519,12.8432,949.5000,0.0000,949.5000,0.4250,239.7152,0.0000,239.7152,21.2882,0.0000,709.7848,709.7848,12.8432,13.0141,0.0000,15003.0000,-15003.0000,0.8562,0.0000,2486.0938,2486.0938,42.8873,17489.0938,0.0000,-17489.0938,13.0141,12.9037,14988.2000,0.0000,14988.2000,0.5765,3775.4027,0.0000,3775.4027,28.8758,0.0000,11212.7973,11212.7973,12.9037,9.0484,10.9761,10.9761,-13.6816,-205223.7506,10.9761,8.1861,10.2321,9.5811,-9.9009,-79207.3177,10.2321,7.8542,9.6773,9.0432,-8.4386,-59069.9705,25.4578,2040.2884,-267583.3000,-343501.0388
3259,9.5286,12.2173,0.0000,164704.7000,-164704.7000,10.7611,0.0000,24664.7850,24664.7850,539.0230,189369.4850,0.0000,-189369.4850,12.2173,12.0840,17929.5000,0.0000,17929.5000,0.6707,4567.3060,0.0000,4567.3060,33.5974,0.0000,13362.1940,13362.1940,12.0840,12.6865,0.0000,19819.9000,-19819.9000,2.7439,0.0000,3164.2048,3164.2048,137.4419,22984.1048,0.0000,-22984.1048,12.6865,12.6794,1037.5000,0.0000,1037.5000,0.4250,262.5419,0.0000,262.5419,21.2882,0.0000,774.9581,774.9581,12.6794,12.8538,0.0000,11992.8000,-11992.8000,0.8224,0.0000,1983.9208,1983.9208,41.1959,13976.7208,0.0000,-13976.7208,12.8538,12.7420,13728.2000,0.0000,13728.2000,0.5544,3465.7917,0.0000,3465.7917,27.7709,0.0000,10262.4083,10262.4083,12.7420,8.8707,10.8064,10.8064,-12.9338,-194006.5923,10.8064,8.0541,10.0724,9.4303,-9.1948,-73558.2602,10.0724,7.7419,9.5286,8.9071,-7.7862,-54503.1332,23.9664,1920.7615,-163822.2000,-322067.9857
3260,9.0463,11.8128,0.0000,147905.3000,-147905.3000,7.5555,0.0000,21936.6293,21936.6293,378.4544,169841.9293,0.0000,-169841.9293,11.8128,11.6177,15176.3000,0.0000,15176.3000,0.6717,3888.3366,0.0000,3888.3366,33.6453,0.0000,11287.9634,11287.9634,11.6177,11.9536,0.0000,9265.7000,-9265.7000,1.0441,0.0000,1470.7800,1470.7800,52.2974,10736.4800,0.0000,-10736.4800,11.9536,11.9423,602.5000,0.0000,602.5000,0.4250,154.0566,0.0000,154.0566,21.2882,0.0000,448.4434,448.4434,11.9423,12.1466,0.0000,8531.4000,-8531.4000,0.6930,0.0000,1401.1149,1401.1149,34.7123,9932.5149,0.0000,-9932.5149,12.1466,11.9969,11208.1000,0.0000,11208.1000,0.5091,2857.9919,0.0000,2857.9919,25.5008,0.0000,8350.1081,8350.1081,11.9969,8.3789,10.1879,10.1879,-8.2449,-123673.6320,10.1879,7.7177,9.5292,8.9528,-5.6292,-45033.5793,9.5292,7.4596,9.0463,8.4944,-4.7161,-33012.9775,16.3475,1310.1564,-138715.5000,-201720.1889
3261,8.7741,11.6598,0.0000,119030.4000,-119030.4000,6.7658,0.0000,17560.0067,17560.0067,338.9006,136590.4067,0.0000,-136590.4067,11.6598,11.4680,14822.1000,0.0000,14822.1000,0.5723,3805.9268,0.0000,3805.9268,28.6663,0.0000,11016.1732,11016.1732,11.4680,11.6505,0.0000,6773.4000,-6773.4000,0.4950,0.0000,1073.2425,1073.2425,24.7945,7846.6425,0.0000,-7846.6425,11.6505,11.6429,446.1000,0.0000,446.1000,0.4250,114.5620,0.0000,114.5620,21.2882,0.0000,331.5380,331.5380,11.6429,11.8117,0.0000,5309.5000,-5309.5000,0.6930,0.0000,869.5667,869.5667,34.7123,6179.0667,0.0000,-6179.0667,11.8117,11.6699,9768.1000,0.0000,9768.1000,0.4250,2502.7346,0.0000,2502.7346,21.2882,0.0000,7265.3654,7265.3654,11.6699,8.0435,9.8567,9.8567,-7.1098,-106646.7417,9.8567,7.5012,9.2286,8.6790,-4.6180,-36943.7297,9.2286,7.2807,8.7741,8.2546,-3.8189,-26732.1912,14.0642,1127.1607,-106077.0000,-170322.6625
3262,8.5202,11.2285,0.0000,102160.5000,-102160.5000,5.4364,0.0000,14997.3534,14997.3534,272.3112,117157.8534,0.0000,-117157.8534,11.2285,11.0104,14821.8000,0.0000,14821.8000,0.5603,3829.5847,0.0000,3829.5847,28.0674,0.0000,10992.2153,10992.2153,11.0104,11.1659,0.0000,5916.4000,-5916.4000,0.4950,0.0000,932.4754,932.4754,24.7945,6848.8754,0.0000,-6848.8754,11.1659,11.1594,448.9000,0.0000,448.9000,0.4250,116.0897,0.0000,116.0897,21.2882,0.0000,332.8103,332.8103,11.1594,11.2819,0.0000,3336.2000,-3336.2000,0.6930,0.0000,544.0651,544.0651,34.7123,3880.2651,0.0000,-3880.2651,11.2819,11.1381,5448.1000,0.0000,5448.1000,0.4250,1406.5662,0.0000,1406.5662,21.2882,0.0000,4041.5338,4041.5338,11.1381,7.8764,9.5073,9.5073,-5.4798,-82197.0009,9.5073,7.3600,8.9347,8.4336,-3.6076,-28860.8094,8.9347,7.1582,8.5202,8.0464,-2.9846,-20892.0310,12.0522,965.9087,-90694.3000,-131949.8413
3263,8.3309,10.9017,0.0000,81790.1000,-81790.1000,4.6592,0.0000,11963.5186,11963.5186,233.3780,93753.6186,0.0000,-93753.6186,10.9017,10.6608,14821.3000,0.0000,14821.3000,0.5643,3847.6596,0.0000,3847.6596,28.2672,0.0000,10973.6404,10973.6404,10.6608,10.8111,0.0000,4828.5000,-4828.5000,0.4950,0.0000,758.0472,758.0472,24.7945,5586.5472,0.0000,-5586.5472,10.8111,10.8038,442.9000,0.0000,442.9000,0.4250,115.1303,0.0000,115.1303,21.2882,0.0000,327.7697,327.7697,10.8038,10.8889,0.0000,2186.0000,-2186.0000,0.6930,0.0000,355.4370,355.4370,34.7123,2541.4370,0.0000,-2541.4370,10.8889,10.8004,1668.0000,0.0000,1668.0000,0.4250,433.0991,0.0000,433.0991,21.2882,0.0000,1234.9009,1234.9009,10.8004,7.7050,9.2527,9.2527,-4.6999,-70498.3033,9.2527,7.2448,8.7173,8.2488,-3.0487,-24389.4118,8.7173,7.0614,8.3309,7.8893,-2.5142,-17599.4565,10.8923,872.9485,-71872.4000,-112487.1716
3264,8.1487,10.5082,0.0000,76853.1000,-76853.1000,3.7261,0.0000,11202.6218,11202.6218,186.6424,88055.7218,0.0000,-88055.7218,10.5082,10.2324,14792.4000,0.0000,14792.4000,0.5674,3862.2929,0.0000,3862.2929,28.4207,0.0000,10930.1071,10930.1071,10.2324,10.3730,41.6000,3375.6000,-3334.0000,0.4950,9.1136,527.5219,536.6355,24.7945,3903.1219,32.4864,-3870.6355,10.3730,10.3648,449.1000,0.0000,449.1000,0.4250,117.4927,0.0000,117.4927,21.2882,0.0000,331.6073,331.6073,10.3648,10.4287,0.0000,1550.8000,-1550.8000,0.6930,0.0000,251.2861,251.2861,34.7123,1802.0861,0.0000,-1802.0861,10.4287,10.3977,946.9000,0.0000,946.9000,0.4250,247.5236,0.0000,247.5236,21.2882,0.0000,699.3764,699.3764,10.3977,7.5928,8.9952,8.9952,-3.7135,-55702.7663,8.9952,7.1526,8.5039,8.0739,-2.4395,-19516.0490,8.5039,6.9818,8.1487,7.7428,-2.0151,-14105.8059,9.4973,761.1514,-65549.5000,-89324.6212
3265,8.0230,10.3213,0.0000,68203.1000,-68203.1000,3.4976,0.0000,9918.2644,9918.2644,175.1956,78121.3644,0.0000,-78121.3644,10.3213,10.0362,14783.1000,0.0000,14783.1000,0.5701,3870.4652,0.0000,3870.4652,28.5541,0.0000,10912.6348,10912.6348,10.0362,10.1373,365.4000,4259.4000,-3894.0000,0.4950,80.3229,664.2864,744.6093,24.7945,4923.6864,285.0771,-4638.6093,10.1373,10.1286,442.0000,0.0000,442.0000,0.4250,116.0371,0.0000,116.0371,21.2882,0.0000,325.9629,325.9629,10.1286,10.1757,0.0000,1161.5000,-1161.5000,0.6930,0.0000,187.8736,187.8736,34.7123,1349.3736,0.0000,-1349.3736,10.1757,10.1574,407.6000,0.0000,407.6000,0.4250,106.9456,0.0000,106.9456,21.2882,0.0000,300.6544,300.6544,10.1574,7.4871,8.8223,8.8223,-3.4092,-51137.2641,8.8223,7.0814,8.3580,7.9519,-2.2225,-17779.7801,8.3580,6.9219,8.0230,7.6400,-1.8334,-12834.1315,9.1585,733.9994,-57625.9000,-81751.1757
3266,7.9099,10.0898,1.1000,61798.8000,-61797.7000,3.1018,0.2510,8967.9742,8968.2252,155.3668,70766.7742,0.8490,-70765.9252,10.0898,9.7856,14782.7000,0.0000,14782.7000,0.5715,3883.5804,0.0000,3883.5804,28.6269,0.0000,10899.1196,10899.1196,9.7856,9.9151,1291.5000,3810.3000,-2518.8000,0.4950,285.1401,592.7445,877.8846,24.7945,4403.0445,1006.3599,-3396.6846,9.9151,9.9060,448.9000,0.0000,448.9000,0.4250,118.2361,0.0000,118.2361,21.2882,0.0000,330.6639,330.6639,9.9060,9.9436,13.1000,859.5000,-846.4000,0.6930,2.8747,138.8022,141.6769,34.7123,998.3022,10.2253,-988.0769,9.9436,9.9352,407.6000,0.0000,407.6000,0.4250,107.3127,0.0000,107.3127,21.2882,0.0000,300.2873,300.2873,9.9352,7.3968,8.6660,8.6660,-3.0314,-45470.5718,8.6660,7.0185,8.2267,7.8422,-1.9676,-15740.5453,8.2267,6.8689,7.9099,7.5478,-1.6215,-11350.2208,8.5669,686.5851,-49523.7000,-72561.3378
3267,7.8075,9.8883,0.0000,78496.3000,-78496.3000,2.8087,0.0000,11369.4222,11369.4222,140.6860,89865.7222,0.0000,-89865.7222,9.8883,9.5681,14782.6000,0.0000,14782.6000,0.5738,3895.1431,0.0000,3895.1431,28.7398,0.0000,10887.4569,10887.4569,9.5681,9.6680,2012.4000,2952.0000,-939.6000,0.4950,445.9957,458.2445,904.2402,24.7945,3410.2445,1566.4043,-1843.8402,9.6680,9.6583,441.6000,0.0000,441.6000,0.4250,116.7403,0.0000,116.7403,21.2882,0.0000,324.8597,324.8597,9.6583,9.6873,40.3000,752.0000,-711.7000,0.6930,8.8798,121.2339,130.1136,34.7123,873.2339,31.4202,-841.8136,9.6873,9.6785,946.3000,0.0000,946.3000,0.4250,250.0898,0.0000,250.0898,21.2882,0.0000,696.2102,696.2102,9.6785,7.3569,8.5177,8.5177,-2.6312,-39468.4739,8.5177,6.9724,8.1056,7.7451,-1.7514,-14011.2845,8.1056,6.8281,7.8075,7.4669,-1.4480,-10135.7320,8.1306,651.6217,-63977.1000,-63615.4904
3268,7.7917,10.1100,0.0000,87823.4000,-87823.4000,3.5656,0.0000,12716.6412,12716.6412,178.5989,100540.0412,0.0000,-100540.0412,10.1100,9.8288,14783.0000,0.0000,14783.0000,0.5758,3882.5027,0.0000,3882.5027,28.8395,0.0000,10900.4973,10900.4973,9.8288,9.8764,1469.5000,2222.2000,-752.7000,0.4950,324.1950,345.8427,670.0377,24.7945,2568.0427,1145.3050,-1422.7377,9.8764,9.8680,594.4000,0.0000,594.4000,0.4250,156.6491,0.0000,156.6491,21.2882,0.0000,437.7509,437.7509,9.8680,9.8897,10.5000,1058.2000,-1047.7000,0.6930,2.3056,170.8449,173.1505,34.7123,1229.0449,8.1944,-1220.8505,9.8897,9.8717,5076.5000,0.0000,5076.5000,0.4250,1337.6049,0.0000,1337.6049,21.2882,0.0000,3738.8951,3738.8951,9.8717,7.1824,8.5271,8.5271,-3.4748,-52121.9180,8.5271,6.9152,8.0972,7.7212,-2.0826,-16660.7525,8.0972,6.7879,7.7917,7.4426,-1.6917,-11842.2082,9.2690,742.8522,-69169.9000,-80624.8787
3269,7.7783,10.2065,0.0000,167953.4000,-167953.4000,3.9889,0.0000,24313.2525,24313.2525,199.8028,192266.6525,0.0000,-192266.6525,10.2065,9.9431,14792.1000,0.0000,14792.1000,0.5736,3879.3726,0.0000,3879.3726,28.7304,0.0000,10912.7274,10912.7274,9.9431,9.9774,32.2000,986.7000,-954.5000,0.4950,7.0897,153.7376,160.8273,24.7945,1140.4376,25.1103,-1115.3273,9.9774,9.9669,541.6000,0.0000,541.6000,0.4250,142.5208,0.0000,142.5208,21.2882,0.0000,399.0792,399.0792,9.9669,9.9963,0.0000,2474.0000,-2474.0000,0.6930,0.0000,399.7036,399.7036,34.7123,2873.7036,0.0000,-2873.7036,9.9963,9.9060,17108.1000,0.0000,17108.1000,0.4250,4500.6996,0.0000,4500.6996,21.2882,0.0000,12607.4004,12607.4004,9.9060,7.1454,8.5257,8.5257,-3.8100,-57149.9524,8.5257,6.8828,8.0876,7.7043,-2.2674,-18138.9552,8.0876,6.7620,7.7783,7.4248,-1.8295,-12806.4101,9.9007,793.4796,-138940.1000,-88095.3177
3270,8.0325,10.9592,0.0000,213541.7000,-213541.7000,7.6278,0.0000,31059.2992,31059.2992,382.0740,244600.9992,0.0000,-244600.9992,10.9592,10.7925,25132.3000,0.0000,25132.3000,0.5730,6518.9791,0.0000,6518.9791,28.7006,0.0000,18613.3209,18613.3209,10.7925,10.8095,0.0000,12119.5000,-12119.5000,0.4950,0.0000,1905.4627,1905.4627,24.7945,14024.9627,0.0000,-14024.9627,10.8095,10.8034,1130.7000,0.0000,1130.7000,0.4250,293.9282,0.0000,293.9282,21.2882,0.0000,836.7718,836.7718,10.8034,10.8471,0.0000,3333.8000,-3333.8000,0.6930,0.0000,542.0641,542.0641,34.7123,3875.8641,0.0000,-3875.8641,10.8471,10.6545,18185.5000,0.0000,18185.5000,0.6651,4724.7710,0.0000,4724.7710,33.3142,0.0000,13460.7290,13460.7290,10.6545,7.2348,8.9446,8.9446,-7.4929,-112393.0519,8.9446,6.9290,8.4071,7.9368,-4.4164,-35331.2368,8.4071,6.8014,8.0325,7.6043,-3.5184,-24628.6486,15.7182,1259.7213,-184546.5000,-172352.9372
3271,8.3023,11.2754,0.0000,239505.4000,-239505.4000,9.7120,0.0000,35013.6472,35013.6472,486.4746,274519.0472,0.0000,-274519.0472,11.2754,11.0490,30652.7000,0.0000,30652.7000,0.9612,7914.5160,0.0000,7914.5160,48.1463,0.0000,22738.1840,22738.1840,11.0490,11.2194,0.0000,46384.8000,-46384.8000,0.6356,0.0000,7313.8590,7313.8590,31.8381,53698.6590,0.0000,-53698.6590,11.2194,11.2092,1912.8000,0.0000,1912.8000,0.4250,494.2848,0.0000,494.2848,21.2882,0.0000,1418.5152,1418.5152,11.2092,11.2563,0.0000,3937.1000,-3937.1000,0.6930,0.0000,642.3337,642.3337,34.7123,4579.4337,0.0000,-4579.4337,11.2563,11.0925,17467.2000,0.0000,17467.2000,0.6968,4511.2717,0.0000,4511.2717,34.9037,0.0000,12955.9283,12955.9283,11.0925,7.5531,9.3228,9.3228,-9.7126,-145688.6152,9.3228,7.0801,8.7247,8.2015,-6.1541,-49232.4474,8.7247,6.9144,8.3023,7.8196,-4.9678,-34774.3799,19.6855,1577.6719,-239794.6000,-229695.4426
3272,8.6442,11.3324,0.0000,254872.0000,-254872.0000,10.9095,0.0000,37505.3623,37505.3623,546.4552,292377.3623,0.0000,-292377.3623,11.3324,11.1098,34857.1000,0.0000,34857.1000,1.1662,8992.6889,0.0000,8992.6889,58.4134,0.0000,25864.4111,25864.4111,11.1098,11.6353,0.0000,55367.0000,-55367.0000,2.4347,0.0000,8736.2381,8736.2381,121.9561,64103.2381,0.0000,-64103.2381,11.6353,11.6214,2069.1000,0.0000,2069.1000,0.4250,531.4774,0.0000,531.4774,21.2882,0.0000,1537.6226,1537.6226,11.6214,11.6662,0.0000,5127.5000,-5127.5000,0.6930,0.0000,839.5958,839.5958,34.7123,5967.0958,0.0000,-5967.0958,11.6662,11.5392,15312.3000,0.0000,15312.3000,0.6647,3931.4334,0.0000,3931.4334,33.2969,0.0000,11380.8666,11380.8666,11.5392,7.9723,9.7558,9.7558,-12.1517,-182275.7942,9.7558,7.3335,9.1098,8.5446,-8.2523,-66018.2662,9.1098,7.1143,8.6442,8.1121,-6.7985,-47589.2348,24.4397,1958.6932,-263128.0000,-295883.2952
3273,8.8849,11.5407,0.0000,265197.9000,-265197.9000,11.6320,0.0000,39208.2436,39208.2436,582.6485,304406.1436,0.0000,-304406.1436,11.5407,11.3057,41162.3000,0.0000,41162.3000,1.3249,10587.5035,0.0000,10587.5035,66.3629,0.0000,30574.7965,30574.7965,11.3057,11.8878,0.0000,65923.2000,-65923.2000,2.9068,0.0000,10425.5213,10425.5213,145.6018,76348.7213,0.0000,-76348.7213,11.8878,11.8738,2127.7000,0.0000,2127.7000,0.4250,544.5557,0.0000,544.5557,21.2882,0.0000,1583.1443,1583.1443,11.8738,11.9280,0.0000,6805.3000,-6805.3000,0.6930,0.0000,1116.9179,1116.9179,34.7123,7922.2179,0.0000,-7922.2179,11.9280,11.8245,13875.7000,0.0000,13875.7000,0.5788,3549.2553,0.0000,3549.2553,28.9926,0.0000,10326.4447,10326.4447,11.8245,8.2586,10.0415,10.0415,-13.0938,-196406.4267,10.0415,7.5351,9.3732,8.7883,-9.2032,-73625.9584,9.3732,7.2806,8.8849,8.3269,-7.6836,-53784.9838,26.3408,2111.0551,-280760.7000,-323817.3689
3274,9.0939,11.6788,0.0000,285272.1000,-285272.1000,12.1200,0.0000,42350.0721,42350.0721,607.0918,327622.1721,0.0000,-327622.1721,11.6788,11.4192,43260.7000,0.0000,43260.7000,1.5592,11105.1722,0.0000,11105.1722,78.0982,0.0000,32155.5278,32155.5278,11.4192,12.0673,0.0000,76601.8000,-76601.8000,3.4633,0.0000,12130.4977,12130.4977,173.4759,88732.2977,0.0000,-88732.2977,12.0673,12.0538,2511.0000,0.0000,2511.0000,0.4250,641.0116,0.0000,641.0116,21.2882,0.0000,1869.9884,1869.9884,12.0538,12.1211,0.0000,8655.4000,-8655.4000,0.6930,0.0000,1422.9846,1422.9846,34.7123,10078.3846,0.0000,-10078.3846,12.1211,12.0334,11182.1000,0.0000,11182.1000,0.5223,2852.3958,0.0000,2852.3958,26.1605,0.0000,8329.7042,8329.7042,12.0334,8.5161,10.2747,10.2747,-13.8138,-207207.2129,10.2747,7.7287,9.5958,9.0017,-9.9995,-79995.7347,9.5958,7.4448,9.0939,8.5203,-8.4477,-59133.8013,28.1741,2257.9849,-313575.5000,-346336.7489
3275,9.3477,11.9276,0.0000,299839.7000,-299839.7000,13.0532,0.0000,44738.2920,44738.2920,653.8340,344577.9920,0.0000,-344577.9920,11.9276,11.6743,37478.6000,0.0000,37478.6000,1.6349,9586.6694,0.0000,9586.6694,81.8937,0.0000,27891.9306,27891.9306,11.6743,12.3729,0.0000,75348.9000,-75348.9000,4.0258,0.0000,11968.6023,11968.6023,201.6542,87317.5023,0.0000,-87317.5023,12.3729,12.3581,3005.3000,0.0000,3005.3000,0.4250,763.8737,0.0000,763.8737,21.2882,0.0000,2241.4263,2241.4263,12.3581,12.4375,0.0000,10952.7000,-10952.7000,0.6930,0.0000,1806.0071,1806.0071,34.7123,12758.7071,0.0000,-12758.7071,12.4375,12.3718,9745.5000,0.0000,9745.5000,0.4250,2474.8030,0.0000,2474.8030,21.2882,0.0000,7270.6970,7270.6970,12.3718,8.7796,10.5757,10.5757,-15.2153,-228229.7822,10.5757,7.9366,9.8720,9.2561,-11.1786,-89428.8832,9.8720,7.6251,9.3477,8.7485,-9.5167,-66617.2185,30.3855,2435.2098,-335911.9000,-384275.8839
3276,9.5581,12.2187,0.0000,315271.9000,-315271.9000,13.7400,0.0000,47240.5802,47240.5802,688.2364,362512.4802,0.0000,-362512.4802,12.2187,12.0032,43259.1000,0.0000,43259.1000,1.4107,11019.4744,0.0000,11019.4744,70.6605,0.0000,32239.6256,32239.6256,12.0032,12.6774,0.0000,90611.2000,-90611.2000,3.9635,0.0000,14451.2447,14451.2447,198.5304,105062.4447,0.0000,-105062.4447,12.6774,12.6601,2865.2000,0.0000,2865.2000,0.4250,725.1384,0.0000,725.1384,21.2882,0.0000,2140.0616,2140.0616,12.6601,12.7586,0.0000,13995.9000,-13995.9000,0.6930,0.0000,2314.8274,2314.8274,34.7123,16310.7274,0.0000,-16310.7274,12.7586,12.7024,8668.0000,0.0000,8668.0000,0.4250,2191.2346,0.0000,2191.2346,21.2882,0.0000,6476.7654,6476.7654,12.7024,8.9709,10.8366,10.8366,-16.1177,-241765.4327,10.8366,8.0919,10.1047,9.4643,-11.8553,-94842.2608,10.1047,7.7621,9.5581,8.9334,-10.1185,-70829.7358,30.9857,2483.3186,-365086.7000,-407437.4293
3277,9.8223,12.3955,0.0000,332759.2000,-332759.2000,14.4650,0.0000,50129.7702,50129.7702,724.5491,382888.9702,0.0000,-382888.9702,12.3955,12.1666,41162.3000,0.0000,41162.3000,1.6206,10459.0998,0.0000,10459.0998,81.1753,0.0000,30703.2002,30703.2002,12.1666,12.9120,0.0000,99823.6000,-99823.6000,4.7718,0.0000,15953.2382,15953.2382,239.0205,115776.8382,0.0000,-115776.8382,12.9120,12.8968,1898.7000,0.0000,1898.7000,0.4250,478.9507,0.0000,478.9507,21.2882,0.0000,1419.7493,1419.7493,12.8968,13.0126,0.0000,17043.1000,-17043.1000,0.7671,0.0000,2825.7372,2825.7372,38.4259,19868.8372,0.0000,-19868.8372,13.0126,12.9666,7590.6000,0.0000,7590.6000,0.4250,1912.0503,0.0000,1912.0503,21.2882,0.0000,5678.5497,5678.5497,12.9666,9.2861,11.1263,11.1263,-17.2961,-259441.1270,11.1263,8.3399,10.3833,9.7331,-13.0944,-104755.3800,10.3833,7.9792,9.8223,9.1812,-11.2975,-79082.4345,33.7118,2701.7934,-398974.3000,-443278.9415
3278,10.1039,12.6626,0.0000,348944.1000,-348944.1000,15.2910,0.0000,52873.8329,52873.8329,765.9273,401817.9329,0.0000,-401817.9329,12.6626,12.4573,39052.1000,0.0000,39052.1000,1.5377,9885.5466,0.0000,9885.5466,77.0214,0.0000,29166.5534,29166.5534,12.4573,13.2308,0.0000,111181.1000,-111181.1000,5.2601,0.0000,17834.6701,17834.6701,263.4761,129015.7701,0.0000,-129015.7701,13.2308,13.2213,1828.4000,0.0000,1828.4000,0.4250,459.1681,0.0000,459.1681,21.2882,0.0000,1369.2319,1369.2319,13.2213,13.3541,0.0000,20019.6000,-20019.6000,0.9343,0.0000,3330.7499,3330.7499,46.7994,23350.3499,0.0000,-23350.3499,13.3541,13.3161,8668.0000,0.0000,8668.0000,0.4250,2173.0771,0.0000,2173.0771,21.2882,0.0000,6494.9229,6494.9229,13.3161,9.5794,11.4477,11.4477,-18.6530,-279795.6475,11.4477,8.5841,10.6841,10.0159,-14.2945,-114356.0302,10.6841,8.1975,10.1039,9.4408,-12.4126,-86887.9799,35.8096,2869.9217,-430596.3000,-481039.6575
3279,10.3948,12.9260,0.0000,355448.6000,-355448.6000,16.0615,0.0000,54187.1723,54187.1723,804.5219,409635.7723,0.0000,-409635.7723,12.9260,12.7422,33286.2000,0.0000,33286.2000,1.4526,8394.8673,0.0000,8394.8673,72.7616,0.0000,24891.3327,24891.3327,12.7422,13.5546,0.0000,117423.9000,-117423.9000,5.8647,0.0000,18906.6536,18906.6536,293.7648,136330.5536,0.0000,-136330.5536,13.5546,13.5460,2358.1000,0.0000,2358.1000,0.4250,589.5374,0.0000,589.5374,21.2882,0.0000,1768.5626,1768.5626,13.5460,13.6931,0.0000,22256.6000,-22256.6000,1.0978,0.0000,3716.2022,3716.2022,54.9863,25972.8022,0.0000,-25972.8022,13.6931,13.6521,10104.6000,0.0000,10104.6000,0.4250,2521.3794,0.0000,2521.3794,21.2882,0.0000,7583.2206,7583.2206,13.6521,9.8913,11.7717,11.7717,-19.9162,-298742.3902,11.7717,8.8464,10.9916,10.3090,-15.4919,-123935.5413,10.9916,8.4337,10.3948,9.7127,-13.5461,-94822.8822,37.9900,3044.6666,-449380.2000,-517500.8137
3280,10.6299,13.1534,0.0000,368907.6000,-368907.6000,16.3894,0.0000,56518.4348,56518.4348,820.9429,425426.0348,0.0000,-425426.0348,13.1534,13.0000,21735.1000,0.0000,21735.1000,1.2330,5464.2483,0.0000,5464.2483,61.7602,0.0000,16270.8517,16270.8517,13.0000,13.8398,0.0000,111046.5000,-111046.5000,6.2006,0.0000,17941.7913,17941.7913,310.5892,128988.2913,0.0000,-128988.2913,13.8398,13.8289,1498.6000,0.0000,1498.6000,0.4250,373.1881,0.0000,373.1881,21.2882,0.0000,1125.4119,1125.4119,13.8289,13.9888,0.0000,23695.5000,-23695.5000,1.2208,0.0000,3969.1735,3969.1735,61.1478,27664.6735,0.0000,-27664.6735,13.9888,13.9421,13337.0000,0.0000,13337.0000,0.4250,3314.4530,0.0000,3314.4530,21.2882,0.0000,10022.5470,10022.5470,13.9421,10.1303,12.0362,12.0362,-20.6381,-309571.2130,12.0362,9.0533,11.2407,10.5447,-16.1505,-129204.1057,11.2407,8.6227,10.6299,9.9317,-14.1750,-99225.1684,38.8406,3112.8398,-467078.9000,-538000.4871
3281,10.8327,13.4510,0.0000,270975.0000,-270975.0000,17.0340,0.0000,41694.2455,41694.2455,853.2327,312669.2455,0.0000,-312669.2455,13.4510,13.3508,17889.8000,0.0000,17889.8000,0.8022,4478.9629,0.0000,4478.9629,40.1838,0.0000,13410.8371,13410.8371,13.3508,14.1448,0.0000,82325.8000,-82325.8000,5.8696,0.0000,13365.6444,13365.6444,294.0089,95691.4444,0.0000,-95691.4444,14.1448,14.1378,1242.4000,0.0000,1242.4000,0.4250,308.0981,0.0000,308.0981,21.2882,0.0000,934.3019,934.3019,14.1378,14.3081,0.0000,25076.8000,-25076.8000,1.3000,0.0000,4215.7122,4215.7122,65.1190,29292.5122,0.0000,-29292.5122,14.3081,14.2463,15671.5000,0.0000,15671.5000,0.4859,3877.6757,0.0000,3877.6757,24.3401,0.0000,11793.8243,11793.8243,14.2463,10.3137,12.2800,12.2800,-21.3115,-319672.0375,12.2800,9.2106,11.4615,10.7453,-16.6335,-133068.1105,11.4615,8.7667,10.8327,10.1141,-14.6034,-102223.6489,38.8752,3115.6143,-343573.9000,-554963.7969
3282,10.4134,12.9137,0.0000,259315.4000,-259315.4000,12.5274,0.0000,39547.3712,39547.3712,627.4972,298862.7712,0.0000,-298862.7712,12.9137,12.8066,17902.4000,0.0000,17902.4000,0.6572,4515.8108,0.0000,4515.8108,32.9211,0.0000,13386.5892,13386.5892,12.8066,13.5719,0.0000,71436.7000,-71436.7000,4.3575,0.0000,11512.0333,11512.0333,218.2645,82948.7333,0.0000,-82948.7333,13.5719,13.5644,945.2000,0.0000,945.2000,0.4250,236.2487,0.0000,236.2487,21.2882,0.0000,708.9513,708.9513,13.5644,13.7987,0.0000,23599.5000,-23599.5000,1.3763,0.0000,3941.2400,3941.2400,68.9380,27540.7400,0.0000,-27540.7400,13.7987,13.7045,14953.2000,0.0000,14953.2000,0.5682,3725.8154,0.0000,3725.8154,28.4616,0.0000,11227.3846,11227.3846,13.7045,9.8616,11.7831,11.7831,-15.9997,-239995.4854,11.7831,8.8665,11.0053,10.3248,-12.1431,-97144.9915,11.0053,8.4685,10.4134,9.7369,-10.5619,-73933.0758,29.8674,2393.6898,-320550.8000,-411073.5527
3283,10.2364,12.7883,0.0000,185444.2000,-185444.2000,11.9581,0.0000,28176.9763,28176.9763,598.9808,213621.1763,0.0000,-213621.1763,12.7883,12.6740,17893.6000,0.0000,17893.6000,0.6633,4521.5364,0.0000,4521.5364,33.2231,0.0000,13372.0636,13372.0636,12.6740,13.3825,0.0000,37175.7000,-37175.7000,3.7732,0.0000,5980.3341,5980.3341,188.9978,43156.0341,0.0000,-43156.0341,13.3825,13.3764,1035.3000,0.0000,1035.3000,0.4250,259.4485,0.0000,259.4485,21.2882,0.0000,775.8515,775.8515,13.3764,13.6116,0.0000,19139.6000,-19139.6000,1.2944,0.0000,3189.7425,3189.7425,64.8384,22329.3425,0.0000,-22329.3425,13.6116,13.5158,13696.1000,0.0000,13696.1000,0.5464,3421.4007,0.0000,3421.4007,27.3695,0.0000,10274.6993,10274.6993,13.5158,9.6564,11.5861,11.5861,-15.0589,-225883.8797,11.5861,8.7044,10.8176,10.1452,-11.2439,-89950.9801,10.8176,8.3266,10.2364,9.5721,-9.7196,-68036.9364,27.9906,2243.2747,-209134.5000,-383871.7961
3284,9.7008,12.2875,0.0000,167039.4000,-167039.4000,8.5425,0.0000,25101.9356,25101.9356,427.8958,192141.3356,0.0000,-192141.3356,12.2875,12.1257,15156.7000,0.0000,15156.7000,0.6643,3857.1264,0.0000,3857.1264,33.2727,0.0000,11299.5736,11299.5736,12.1257,12.6485,0.0000,22198.8000,-22198.8000,1.9626,0.0000,3545.8543,3545.8543,98.3055,25744.6543,0.0000,-25744.6543,12.6485,12.6392,602.1000,0.0000,602.1000,0.4250,152.4442,0.0000,152.4442,21.2882,0.0000,449.6558,449.6558,12.6392,12.9096,0.0000,14377.9000,-14377.9000,1.0496,0.0000,2377.5003,2377.5003,52.5762,16755.4003,0.0000,-16755.4003,12.9096,12.7854,11182.1000,0.0000,11182.1000,0.5019,2820.8007,0.0000,2820.8007,25.1411,0.0000,8361.2993,8361.2993,12.7854,9.0838,10.9346,10.9346,-10.1749,-152623.8234,10.9346,8.2863,10.2284,9.6105,-7.2797,-58237.8445,10.2284,7.9673,9.7008,9.0979,-6.2152,-43506.1238,19.7189,1580.3509,-176675.2000,-254367.7917
3285,9.3725,12.1432,0.0000,137557.7000,-137557.7000,7.6703,0.0000,20534.8218,20534.8218,384.2072,158092.5218,0.0000,-158092.5218,12.1432,11.9803,14787.9000,0.0000,14787.9000,0.5672,3770.9947,0.0000,3770.9947,28.4099,0.0000,11016.9053,11016.9053,11.9803,12.3518,0.0000,14206.4000,-14206.4000,1.1696,0.0000,2265.0795,2265.0795,58.5833,16471.4795,0.0000,-16471.4795,12.3518,12.3453,444.5000,0.0000,444.5000,0.4250,113.0148,0.0000,113.0148,21.2882,0.0000,331.4852,331.4852,12.3453,12.5870,0.0000,9951.9000,-9951.9000,0.7881,0.0000,1640.7752,1640.7752,39.4742,11592.6752,0.0000,-11592.6752,12.5870,12.4665,9745.5000,0.0000,9745.5000,0.4250,2469.5809,0.0000,2469.5809,21.2882,0.0000,7275.9191,7275.9191,12.4665,8.6562,10.5614,10.5614,-8.7998,-131997.5908,10.5614,7.9916,9.8761,9.2765,-5.9350,-47480.2098,9.8761,7.7178,9.3725,8.7969,-4.9847,-34892.8669,16.5677,1327.8025,-136738.1000,-214370.6674
3286,9.0584,11.8105,0.0000,121030.8000,-121030.8000,6.3044,0.0000,17955.0257,17955.0257,315.7884,138985.8257,0.0000,-138985.8257,11.8105,11.6188,14783.0000,0.0000,14783.0000,0.5547,3787.6941,0.0000,3787.6941,27.7832,0.0000,10995.3059,10995.3059,11.6188,11.9056,0.0000,9546.8000,-9546.8000,0.7481,0.0000,1515.4208,1515.4208,37.4716,11062.2208,0.0000,-11062.2208,11.9056,11.8999,448.7000,0.0000,448.7000,0.4250,114.8093,0.0000,114.8093,21.2882,0.0000,333.8907,333.8907,11.8999,12.1017,0.0000,5866.0000,-5866.0000,0.6930,0.0000,962.9906,962.9906,34.7123,6828.9906,0.0000,-6828.9906,12.1017,11.9752,5435.7000,0.0000,5435.7000,0.4250,1386.9529,0.0000,1386.9529,21.2882,0.0000,4048.7471,4048.7471,11.9752,8.3547,10.1650,10.1650,-6.9271,-103907.0175,10.1650,7.7665,9.5254,8.9657,-4.5888,-36710.5246,9.5254,7.5241,9.0584,8.5247,-3.8291,-26803.5083,13.7253,1099.9967,-115776.2000,-167421.0504
3287,8.8189,11.5393,0.0000,100936.9000,-100936.9000,5.5369,0.0000,14903.7734,14903.7734,277.3416,115840.6734,0.0000,-115840.6734,11.5393,11.3243,14782.5000,0.0000,14782.5000,0.5575,3802.3361,0.0000,3802.3361,27.9245,0.0000,10980.1639,10980.1639,11.3243,11.5408,0.0000,8847.9000,-8847.9000,0.5021,0.0000,1399.5690,1399.5690,25.1492,10247.4690,0.0000,-10247.4690,11.5408,11.5343,441.6000,0.0000,441.6000,0.4250,113.5854,0.0000,113.5854,21.2882,0.0000,328.0146,328.0146,11.5343,11.6680,0.0000,3032.6000,-3032.6000,0.6930,0.0000,496.1793,496.1793,34.7123,3528.7793,0.0000,-3528.7793,11.6680,11.5888,1664.6000,0.0000,1664.6000,0.4250,427.3753,0.0000,427.3753,21.2882,0.0000,1237.2247,1237.2247,11.5888,8.1278,9.8583,9.8583,-5.8904,-88355.5773,9.8583,7.6006,9.2563,8.7295,-3.8425,-30740.0027,9.2563,7.3816,8.8189,8.3190,-3.1905,-22333.7035,12.2092,978.4897,-95928.7000,-141429.2835
3288,8.6052,11.1654,0.0000,93405.8000,-93405.8000,4.6113,0.0000,13734.6473,13734.6473,230.9773,107140.4473,0.0000,-107140.4473,11.1654,10.9230,14753.8000,0.0000,14753.8000,0.5599,3815.4993,0.0000,3815.4993,28.0478,0.0000,10938.3007,10938.3007,10.9230,11.1495,0.0000,6193.0000,-6193.0000,0.4950,0.0000,975.1053,975.1053,24.7945,7168.1053,0.0000,-7168.1053,11.1495,11.1422,448.8000,0.0000,448.8000,0.4250,116.0915,0.0000,116.0915,21.2882,0.0000,332.7085,332.7085,11.1422,11.2202,0.0000,2340.2000,-2340.2000,0.6930,0.0000,381.5824,381.5824,34.7123,2721.7824,0.0000,-2721.7824,11.2202,11.1929,945.2000,0.0000,945.2000,0.4250,244.2453,0.0000,244.2453,21.2882,0.0000,700.9547,700.9547,11.1929,7.9553,9.5741,9.5741,-4.8804,-73206.4705,9.5741,7.4680,9.0125,8.5211,-3.1748,-25398.7102,9.0125,7.2669,8.6052,8.1397,-2.6314,-18419.6629,10.8138,866.6603,-85791.2000,-117024.8436
3289,8.4450,10.9329,0.0000,82525.4000,-82525.4000,4.2620,0.0000,12097.4084,12097.4084,213.4821,94622.8084,0.0000,-94622.8084,10.9329,10.6791,14755.5000,0.0000,14755.5000,0.5623,3828.8390,0.0000,3828.8390,28.1670,0.0000,10926.6610,10926.6610,10.6791,10.8456,0.0000,5806.7000,-5806.7000,0.4950,0.0000,911.8024,911.8024,24.7945,6718.5024,0.0000,-6718.5024,10.8456,10.8379,440.8000,0.0000,440.8000,0.4250,114.5268,0.0000,114.5268,21.2882,0.0000,326.2732,326.2732,10.8379,10.9011,0.0000,2040.5000,-2040.5000,0.6930,0.0000,331.8712,331.8712,34.7123,2372.3712,0.0000,-2372.3712,10.9011,10.8848,407.2000,0.0000,407.2000,0.4250,105.7115,0.0000,105.7115,21.2882,0.0000,301.4885,301.4885,10.8848,7.8342,9.3595,9.3595,-4.3773,-65659.1813,9.3595,7.3710,8.8292,8.3652,-2.8533,-22826.7825,8.8292,7.1824,8.4450,8.0058,-2.3630,-16540.7080,10.2935,824.9579,-74769.1000,-105026.6718
3290,8.2994,10.6686,0.0000,74366.8000,-74366.8000,3.7621,0.0000,10871.1893,10871.1893,188.4424,85237.9893,0.0000,-85237.9893,10.6686,10.3953,14761.6000,0.0000,14761.6000,0.5646,3845.2144,0.0000,3845.2144,28.2798,0.0000,10916.3856,10916.3856,10.3953,10.5635,0.0000,3731.1000,-3731.1000,0.4950,0.0000,584.0817,584.0817,24.7945,4315.1817,0.0000,-4315.1817,10.5635,10.5553,449.5000,0.0000,449.5000,0.4250,117.2694,0.0000,117.2694,21.2882,0.0000,332.2306,332.2306,10.5553,10.6147,0.0000,1841.5000,-1841.5000,0.6930,0.0000,298.8294,298.8294,34.7123,2140.3294,0.0000,-2140.3294,10.6147,10.6072,407.2000,0.0000,407.2000,0.4250,106.1541,0.0000,106.1541,21.2882,0.0000,301.0459,301.0459,10.6072,7.7194,9.1633,9.1633,-3.8431,-57646.2765,9.1633,7.2842,8.6622,8.2237,-2.5009,-20006.8316,8.6622,7.1074,8.2994,7.8848,-2.0692,-14484.4342,9.5470,765.1331,-64321.1000,-92137.5423
3291,8.1675,10.4343,0.0000,93223.9000,-93223.9000,3.3874,0.0000,13593.7724,13593.7724,169.6724,106817.6724,0.0000,-106817.6724,10.4343,10.1443,14761.1000,0.0000,14761.1000,0.5673,3858.2990,0.0000,3858.2990,28.4174,0.0000,10902.8010,10902.8010,10.1443,10.2590,0.0000,6930.6000,-6930.6000,0.4950,0.0000,1082.0846,1082.0846,24.7945,8012.6846,0.0000,-8012.6846,10.2590,10.2502,440.4000,0.0000,440.4000,0.4250,115.4099,0.0000,115.4099,21.2882,0.0000,324.9901,324.9901,10.2502,10.3071,0.0000,1885.3000,-1885.3000,0.6930,0.0000,305.2234,305.2234,34.7123,2190.5234,0.0000,-2190.5234,10.3071,10.2991,944.6000,0.0000,944.6000,0.4250,247.3640,0.0000,247.3640,21.2882,0.0000,697.2360,697.2360,10.2991,7.6561,8.9776,8.9776,-3.3118,-49677.0237,8.9776,7.2178,8.5083,8.0977,-2.2051,-17640.9299,8.5083,7.0478,8.1675,7.7781,-1.8301,-12810.5131,8.9890,720.4155,-85893.7000,-80128.4667
3292,8.1575,10.6430,0.0000,102054.1000,-102054.1000,4.2431,0.0000,14878.5461,14878.5461,212.5374,116932.6461,0.0000,-116932.6461,10.6430,10.3891,14760.7000,0.0000,14760.7000,0.5696,3846.4153,0.0000,3846.4153,28.5294,0.0000,10914.2847,10914.2847,10.3891,10.5756,0.0000,7882.8000,-7882.8000,0.4950,0.0000,1233.9243,1233.9243,24.7945,9116.7243,0.0000,-9116.7243,10.5756,10.5680,593.8000,0.0000,593.8000,0.4250,154.8881,0.0000,154.8881,21.2882,0.0000,438.9119,438.9119,10.5680,10.6190,0.0000,2535.8000,-2535.8000,0.6930,0.0000,411.5379,411.5379,34.7123,2947.3379,0.0000,-2947.3379,10.6190,10.6027,5065.0000,0.0000,5065.0000,0.4250,1320.3267,0.0000,1320.3267,21.2882,0.0000,3744.6733,3744.6733,10.6027,7.4259,9.0143,9.0143,-4.5507,-68260.5800,9.0143,7.1353,8.5133,8.0748,-2.6916,-21532.7013,8.5133,6.9884,8.1575,7.7508,-2.1843,-15289.9641,10.2760,823.5604,-92053.2000,-105083.2455
3293,8.1421,10.7131,0.0000,186742.9000,-186742.9000,4.6448,0.0000,27217.5206,27217.5206,232.6558,213960.4206,0.0000,-213960.4206,10.7131,10.4730,14760.3000,0.0000,14760.3000,0.5675,3842.3766,0.0000,3842.3766,28.4279,0.0000,10917.9234,10917.9234,10.4730,10.6735,0.0000,3490.1000,-3490.1000,0.4950,0.0000,546.8096,546.8096,24.7945,4036.9096,0.0000,-4036.9096,10.6735,10.6638,545.6000,0.0000,545.6000,0.4250,142.1118,0.0000,142.1118,21.2882,0.0000,403.4882,403.4882,10.6638,10.7287,0.0000,4252.7000,-4252.7000,0.6930,0.0000,690.6986,690.6986,34.7123,4943.3986,0.0000,-4943.3986,10.7287,10.6463,17067.8000,0.0000,17067.8000,0.4250,4442.0512,0.0000,4442.0512,21.2882,0.0000,12625.7488,12625.7488,10.6463,7.3902,9.0182,9.0182,-4.9363,-74044.9624,9.0182,7.0918,8.5045,8.0550,-2.9205,-23364.2781,8.5045,6.9515,8.1421,7.7280,-2.3543,-16480.4286,10.8754,871.6009,-162112.0000,-113889.6691
3294,8.4050,11.4164,0.0000,233092.1000,-233092.1000,8.4984,0.0000,34142.8341,34142.8341,425.6865,267234.9341,0.0000,-267234.9341,11.4164,11.2622,25064.8000,0.0000,25064.8000,0.5669,6458.5661,0.0000,6458.5661,28.3936,0.0000,18606.2339,18606.2339,11.2622,11.3191,0.0000,16909.6000,-16909.6000,0.4950,0.0000,2672.8376,2672.8376,24.7945,19582.4376,0.0000,-19582.4376,11.3191,11.3134,1124.0000,0.0000,1124.0000,0.4250,290.0334,0.0000,290.0334,21.2882,0.0000,833.9666,833.9666,11.3134,11.3830,0.0000,5490.2000,-5490.2000,0.6930,0.0000,896.5279,896.5279,34.7123,6386.7279,0.0000,-6386.7279,11.3830,11.2048,18142.6000,0.0000,18142.6000,0.6553,4677.1423,0.0000,4677.1423,32.8238,0.0000,13465.4577,13465.4577,11.2048,7.6293,9.4170,9.4170,-8.4733,-127100.0885,9.4170,7.1933,8.8240,8.3052,-5.2698,-42158.5803,8.8240,7.0280,8.4050,7.9260,-4.2564,-29794.7652,17.0004,1362.4777,-211160.5000,-199053.4341
3295,8.6929,11.6804,0.0000,257216.1000,-257216.1000,10.6235,0.0000,37886.0563,37886.0563,532.1324,295102.1563,0.0000,-295102.1563,11.6804,11.4722,30598.9000,0.0000,30598.9000,0.9514,7854.6725,0.0000,7854.6725,47.6536,0.0000,22744.2275,22744.2275,11.4722,11.6911,0.0000,57518.2000,-57518.2000,0.8882,0.0000,9114.1954,9114.1954,44.4908,66632.3954,0.0000,-66632.3954,11.6911,11.6817,1908.6000,0.0000,1908.6000,0.4250,489.8583,0.0000,489.8583,21.2882,0.0000,1418.7417,1418.7417,11.6817,11.7531,0.0000,7050.5000,-7050.5000,0.6930,0.0000,1155.1090,1155.1090,34.7123,8205.6090,0.0000,-8205.6090,11.7531,11.6024,17426.0000,0.0000,17426.0000,0.6890,4468.5519,0.0000,4468.5519,34.5120,0.0000,12957.4481,12957.4481,11.6024,7.9902,9.7963,9.7963,-10.7782,-161672.8848,9.7963,7.3882,9.1542,8.5923,-7.1853,-57482.5643,9.1542,7.1774,8.6929,8.1658,-5.8985,-41289.2787,21.4052,1715.4945,-271851.3000,-260444.7279
3296,9.0646,11.7252,0.0000,273605.2000,-273605.2000,11.7423,0.0000,40594.5254,40594.5254,588.1711,314199.7254,0.0000,-314199.7254,11.7252,11.5203,34787.1000,0.0000,34787.1000,1.1564,8924.0318,0.0000,8924.0318,57.9231,0.0000,25863.0682,25863.0682,11.5203,12.1205,0.0000,71561.5000,-71561.5000,3.0234,0.0000,11345.9596,11345.9596,151.4441,82907.4596,0.0000,-82907.4596,12.1205,12.1077,2064.5000,0.0000,2064.5000,0.4250,526.6289,0.0000,526.6289,21.2882,0.0000,1537.8711,1537.8711,12.1077,12.1817,0.0000,9649.5000,-9649.5000,0.6930,0.0000,1587.2386,1587.2386,34.7123,11236.7386,0.0000,-11236.7386,12.1817,12.0647,15276.3000,0.0000,15276.3000,0.6578,3893.4109,0.0000,3893.4109,32.9478,0.0000,11382.8891,11382.8891,12.0647,8.4369,10.2508,10.2508,-13.4250,-201374.7301,10.2508,7.6833,9.5661,8.9670,-9.5014,-76011.3892,9.5661,7.4166,9.0646,8.4914,-7.9544,-55681.0852,26.5468,2127.5682,-302688.3000,-333067.2046
3297,9.3470,11.9463,0.0000,284436.6000,-284436.6000,12.5172,0.0000,42439.4280,42439.4280,626.9876,326876.0280,0.0000,-326876.0280,11.9463,11.7322,41068.1000,0.0000,41068.1000,1.3137,10502.0333,0.0000,10502.0333,65.8030,0.0000,30566.0667,30566.0667,11.7322,12.4179,0.0000,82451.1000,-82451.1000,3.7622,0.0000,13105.9598,13105.9598,188.4509,95557.0598,0.0000,-95557.0598,12.4179,12.4051,2124.0000,0.0000,2124.0000,0.4250,539.5249,0.0000,539.5249,21.2882,0.0000,1584.4751,1584.4751,12.4051,12.4981,0.0000,12895.5000,-12895.5000,0.6930,0.0000,2127.3502,2127.3502,34.7123,15022.8502,0.0000,-15022.8502,12.4981,12.4038,13843.1000,0.0000,13843.1000,0.5726,3512.3504,0.0000,3512.3504,28.6830,0.0000,10330.7496,10330.7496,12.4038,8.7584,10.5811,10.5811,-14.6990,-220484.6973,10.5811,7.9240,9.8725,9.2525,-10.7140,-85712.2504,9.8725,7.6201,9.3470,8.7463,-9.0821,-63574.9985,28.9257,2318.2199,-322748.0000,-369771.9462
3298,9.5820,12.1174,0.0000,304235.4000,-304235.4000,13.0341,0.0000,45608.9337,45608.9337,652.8782,349844.3337,0.0000,-349844.3337,12.1174,11.8802,43168.0000,0.0000,43168.0000,1.5453,11012.1282,0.0000,11012.1282,77.4045,0.0000,32155.8718,32155.8718,11.8802,12.6211,0.0000,91298.6000,-91298.6000,4.3379,0.0000,14538.6727,14538.6727,217.2873,105837.2727,0.0000,-105837.2727,12.6211,12.6089,2505.3000,0.0000,2505.3000,0.4250,634.5557,0.0000,634.5557,21.2882,0.0000,1870.7443,1870.7443,12.6089,12.7253,0.0000,15609.5000,-15609.5000,0.7067,0.0000,2580.3577,2580.3577,35.3995,18189.8577,0.0000,-18189.8577,12.7253,12.6452,11155.9000,0.0000,11155.9000,0.5163,2821.4833,0.0000,2821.4833,25.8602,0.0000,8334.4167,8334.4167,12.6452,9.0357,10.8404,10.8404,-15.5212,-232817.5098,10.8404,8.1433,10.1212,9.4919,-11.5983,-92786.7464,10.1212,7.8103,9.5820,8.9658,-9.9371,-69559.6685,30.8480,2472.2831,-354314.3000,-395163.9246
3299,9.8463,12.3725,0.0000,319306.4000,-319306.4000,13.9606,0.0000,48126.7418,48126.7418,699.2833,367433.1418,0.0000,-367433.1418,12.3725,12.1402,37405.2000,0.0000,37405.2000,1.6198,9507.5311,0.0000,9507.5311,81.1370,0.0000,27897.6689,27897.6689,12.1402,12.9043,0.0000,93284.3000,-93284.3000,4.8059,0.0000,14903.1901,14903.1901,240.7287,108187.4901,0.0000,-108187.4901,12.9043,12.8907,2998.2000,0.0000,2998.2000,0.4250,756.3840,0.0000,756.3840,21.2882,0.0000,2241.8160,2241.8160,12.8907,13.0221,0.0000,19079.6000,-19079.6000,0.8556,0.0000,3163.1860,3163.1860,42.8548,22242.7860,0.0000,-22242.7860,13.0221,12.9618,9722.8000,0.0000,9722.8000,0.4250,2448.8203,0.0000,2448.8203,21.2882,0.0000,7273.9797,7273.9797,12.9618,9.3197,11.1408,11.1408,-16.8241,-252360.8648,11.1408,8.3757,10.4034,9.7583,-12.7728,-102182.0914,10.4034,8.0156,9.8463,9.2095,-11.0302,-77211.3718,33.1378,2655.7925,-381544.1000,-431754.3280
3300,10.0888,12.6501,0.0000,331480.3000,-331480.3000,14.6749,0.0000,50211.8904,50211.8904,735.0664,381692.1904,0.0000,-381692.1904,12.6501,12.4555,43168.9000,0.0000,43168.9000,1.3978,10929.5893,0.0000,10929.5893,70.0170,0.0000,32239.3107,32239.3107,12.4555,13.2096,0.0000,105694.9000,-105694.9000,4.9150,0.0000,16954.2204,16954.2204,246.1927,122649.1204,0.0000,-122649.1204,13.2096,13.1939,2859.1000,0.0000,2859.1000,0.4250,718.2215,0.0000,718.2215,21.2882,0.0000,2140.8785,2140.8785,13.1939,13.3490,0.0000,21585.5000,-21585.5000,1.0459,0.0000,3590.2101,3590.2101,52.3913,25175.7101,0.0000,-25175.7101,13.3490,13.2982,8647.9000,0.0000,8647.9000,0.4250,2168.1922,0.0000,2168.1922,21.2882,0.0000,6479.7078,6479.7078,13.2982,9.5560,11.4271,11.4271,-17.9060,-268590.5841,11.4271,8.5730,10.6660,10.0001,-13.6566,-109252.9095,10.6660,8.1921,10.0888,9.4291,-11.8376,-82863.2523,34.3256,2750.9854,-404084.8000,-460706.7460
