Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3301,10.3393,12.8275,0.0000,347593.8000,-347593.8000,15.2563,0.0000,52928.1552,52928.1552,764.1888,400521.9552,0.0000,-400521.9552,12.8275,12.6173,41075.3000,0.0000,41075.3000,1.6061,10373.6164,0.0000,10373.6164,80.4480,0.0000,30701.6836,30701.6836,12.6173,13.4165,0.0000,114439.7000,-114439.7000,5.5753,0.0000,18395.7830,18395.7830,279.2672,132835.4830,0.0000,-132835.4830,13.4165,13.4025,1892.2000,0.0000,1892.2000,0.4250,473.9658,0.0000,473.9658,21.2882,0.0000,1418.2342,1418.2342,13.4025,13.5666,0.0000,24583.9000,-24583.9000,1.1836,0.0000,4098.2513,4098.2513,59.2859,28682.1513,0.0000,-28682.1513,13.5666,13.5243,7573.0000,0.0000,7573.0000,0.4250,1892.9767,0.0000,1892.9767,21.2882,0.0000,5680.0233,5680.0233,13.5243,9.8543,11.6893,11.6893,-18.7794,-281691.5102,11.6893,8.8222,10.9247,10.2558,-14.6706,-117364.7274,10.9247,8.4157,10.3393,9.6702,-12.8385,-89869.2171,36.7070,2941.8394,-436076.9000,-488925.4547
3302,10.6137,13.0919,0.0000,362440.1000,-362440.1000,16.0219,0.0000,55508.5607,55508.5607,802.5348,417948.6607,0.0000,-417948.6607,13.0919,12.9018,38977.5000,0.0000,38977.5000,1.5239,9807.4459,0.0000,9807.4459,76.3311,0.0000,29170.0541,29170.0541,12.9018,13.7235,0.0000,123438.5000,-123438.5000,6.0402,0.0000,19917.5337,19917.5337,302.5543,143356.0337,0.0000,-143356.0337,13.7235,13.7147,1826.9000,0.0000,1826.9000,0.4250,455.6712,0.0000,455.6712,21.2882,0.0000,1371.2288,1371.2288,13.7147,13.8922,0.0000,27286.4000,-27286.4000,1.3482,0.0000,4564.7150,4564.7150,67.5331,31851.1150,0.0000,-31851.1150,13.8922,13.8570,8647.9000,0.0000,8647.9000,0.4250,2151.9895,0.0000,2151.9895,21.2882,0.0000,6495.9105,6495.9105,13.8570,10.1360,11.9965,11.9965,-20.0616,-300923.3397,11.9965,9.0661,11.2150,10.5313,-15.7988,-126390.6358,11.2150,8.6378,10.6137,9.9264,-13.8948,-97263.6178,38.6763,3099.6715,-463712.7000,-524577.5933
3303,10.8868,13.3524,0.0000,369551.2000,-369551.2000,16.7337,0.0000,56927.6258,56927.6258,838.1925,426478.8258,0.0000,-426478.8258,13.3524,13.1803,33212.4000,0.0000,33212.4000,1.4400,8326.5765,0.0000,8326.5765,72.1312,0.0000,24885.8235,24885.8235,13.1803,14.0258,0.0000,129980.5000,-129980.5000,6.5222,0.0000,21052.6823,21052.6823,326.6955,151033.1823,0.0000,-151033.1823,14.0258,14.0177,2352.8000,0.0000,2352.8000,0.4250,584.4119,0.0000,584.4119,21.2882,0.0000,1768.3881,1768.3881,14.0177,14.2055,0.0000,29892.1000,-29892.1000,1.4969,0.0000,5018.1264,5018.1264,74.9788,34910.2264,0.0000,-34910.2264,14.2055,14.1672,10081.0000,0.0000,10081.0000,0.4250,2497.8774,0.0000,2497.8774,21.2882,0.0000,7583.1226,7583.1226,14.1672,10.4247,12.2959,12.2959,-21.1624,-317435.9449,12.2959,9.3166,11.5014,10.8063,-16.8468,-134774.2222,11.5014,8.8671,10.8868,10.1843,-14.8961,-104272.8713,40.5643,3250.9786,-483777.6000,-556483.0384
3304,11.1230,13.5810,0.0000,386642.7000,-386642.7000,17.0903,0.0000,59863.8346,59863.8346,856.0507,446506.5346,0.0000,-446506.5346,13.5810,13.4375,21687.5000,0.0000,21687.5000,1.2220,5420.0113,0.0000,5420.0113,61.2121,0.0000,16267.4887,16267.4887,13.4375,14.3079,0.0000,124205.4000,-124205.4000,6.8752,0.0000,20189.2613,20189.2613,344.3784,144394.6613,0.0000,-144394.6613,14.3079,14.2977,1495.5000,0.0000,1495.5000,0.4250,370.0399,0.0000,370.0399,21.2882,0.0000,1125.4601,1125.4601,14.2977,14.4988,0.0000,31839.5000,-31839.5000,1.6403,0.0000,5362.8006,5362.8006,82.1647,37202.3006,0.0000,-37202.3006,14.4988,14.4551,13305.7000,0.0000,13305.7000,0.4250,3283.7804,0.0000,3283.7804,21.2882,0.0000,10021.9196,10021.9196,14.4551,10.6632,12.5591,12.5591,-21.9453,-329179.8792,12.5591,9.5268,11.7505,11.0430,-17.5494,-140394.9110,11.7505,9.0612,11.1230,10.4058,-15.5643,-108950.1805,41.5168,3327.3176,-506198.9000,-578524.9707
3305,11.3475,13.8975,0.0000,288877.5000,-288877.5000,17.9064,0.0000,44945.2201,44945.2201,896.9320,333822.7201,0.0000,-333822.7201,13.8975,13.8045,17864.4000,0.0000,17864.4000,0.7952,4445.1460,0.0000,4445.1460,39.8293,0.0000,13419.2540,13419.2540,13.8045,14.6292,0.0000,96953.0000,-96953.0000,6.5764,0.0000,15841.7938,15841.7938,329.4095,112794.7938,0.0000,-112794.7938,14.6292,14.6228,1239.7000,0.0000,1239.7000,0.4250,305.4128,0.0000,305.4128,21.2882,0.0000,934.2872,934.2872,14.6228,14.8352,0.0000,33559.9000,-33559.9000,1.7478,0.0000,5674.9608,5674.9608,87.5454,39234.8608,0.0000,-39234.8608,14.8352,14.7780,15634.6000,0.0000,15634.6000,0.4810,3841.0679,0.0000,3841.0679,24.0953,0.0000,11793.5321,11793.5321,14.7780,10.8710,12.8245,12.8245,-22.8181,-342272.0247,12.8245,9.7064,11.9930,11.2654,-18.2111,-145688.8060,11.9930,9.2265,11.3475,10.6098,-16.1575,-113102.5351,41.8976,3357.8392,-384651.7000,-601063.3658
3306,10.9392,13.3531,0.0000,275825.1000,-275825.1000,13.3971,0.0000,42537.3692,42537.3692,671.0591,318362.4692,0.0000,-318362.4692,13.3531,13.2561,17849.0000,0.0000,17849.0000,0.6518,4474.8271,0.0000,4474.8271,32.6483,0.0000,13374.1729,13374.1729,13.2561,14.0718,0.0000,85920.8000,-85920.8000,5.1410,0.0000,13930.9860,13930.9860,257.5106,99851.7860,0.0000,-99851.7860,14.0718,14.0651,943.6000,0.0000,943.6000,0.4250,234.2331,0.0000,234.2331,21.2882,0.0000,709.3669,709.3669,14.0651,14.3488,0.0000,32263.7000,-32263.7000,1.8429,0.0000,5419.2683,5419.2683,92.3130,37682.9683,0.0000,-37682.9683,14.3488,14.2636,14918.0000,0.0000,14918.0000,0.5624,3689.1888,0.0000,3689.1888,28.1700,0.0000,11228.8112,11228.8112,14.2636,10.4337,12.3487,12.3487,-17.6342,-264512.9988,12.3487,9.3627,11.5524,10.8557,-13.7488,-109990.3154,11.5524,8.9245,10.9392,10.2385,-12.0998,-84698.8692,33.0303,2647.1740,-360299.0000,-459202.1834
3307,10.7614,13.2121,0.0000,200014.0000,-200014.0000,12.7599,0.0000,30728.8543,30728.8543,639.1417,230742.8543,0.0000,-230742.8543,13.2121,13.1091,17872.6000,0.0000,17872.6000,0.6567,4489.5384,0.0000,4489.5384,32.8963,0.0000,13383.0616,13383.0616,13.1091,13.8779,0.0000,50897.9000,-50897.9000,4.5460,0.0000,8235.7988,8235.7988,227.7112,59133.6988,0.0000,-59133.6988,13.8779,13.8725,1033.3000,0.0000,1033.3000,0.4250,257.1821,0.0000,257.1821,21.2882,0.0000,776.1179,776.1179,13.8725,14.1626,0.0000,27504.1000,-27504.1000,1.7706,0.0000,4609.4585,4609.4585,88.6881,32113.5585,0.0000,-32113.5585,14.1626,14.0762,13664.0000,0.0000,13664.0000,0.5406,3387.6583,0.0000,3387.6583,27.0764,0.0000,10276.3417,10276.3417,14.0762,10.2307,12.1535,12.1535,-16.6434,-249650.5549,12.1535,9.1973,11.3652,10.6754,-12.7946,-102356.6230,11.3652,8.7776,10.7614,10.0714,-11.1991,-78393.5821,31.0482,2488.3245,-245846.1000,-430400.7600
3308,10.2079,12.6524,0.0000,181435.7000,-181435.7000,9.2428,0.0000,27551.5344,27551.5344,462.9726,208987.2344,0.0000,-208987.2344,12.6524,12.5108,15115.7000,0.0000,15115.7000,0.6591,3826.8999,0.0000,3826.8999,33.0124,0.0000,11288.8001,11288.8001,12.5108,13.1375,0.0000,34470.6000,-34470.6000,2.6915,0.0000,5533.3065,5533.3065,134.8149,40003.9065,0.0000,-40003.9065,13.1375,13.1293,601.1000,0.0000,601.1000,0.4250,151.1514,0.0000,151.1514,21.2882,0.0000,449.9486,449.9486,13.1293,13.4696,0.0000,22101.9000,-22101.9000,1.5091,0.0000,3673.5394,3673.5394,75.5891,25775.4394,0.0000,-25775.4394,13.4696,13.3609,11155.9000,0.0000,11155.9000,0.4965,2792.3179,0.0000,2792.3179,24.8707,0.0000,8363.5821,8363.5821,13.3609,9.6351,11.4980,11.4980,-11.7045,-175567.9247,11.4980,8.7439,10.7636,10.1210,-8.6518,-69214.5983,10.7636,8.3820,10.2079,9.5728,-7.4818,-52372.5322,22.5359,1806.1151,-211135.5000,-297155.0552
3309,9.8629,12.4634,0.0000,152555.3000,-152555.3000,8.3565,0.0000,23001.3912,23001.3912,418.5754,175556.6912,0.0000,-175556.6912,12.4634,12.3229,14752.1000,0.0000,14752.1000,0.5623,3744.8231,0.0000,3744.8231,28.1681,0.0000,11007.2769,11007.2769,12.3229,12.8210,0.0000,22686.2000,-22686.2000,1.8187,0.0000,3632.8088,3632.8088,91.0969,26319.0088,0.0000,-26319.0088,12.8210,12.8154,443.9000,0.0000,443.9000,0.4250,112.1177,0.0000,112.1177,21.2882,0.0000,331.7823,331.7823,12.8154,13.1363,0.0000,17204.9000,-17204.9000,1.2118,0.0000,2850.1373,2850.1373,60.7011,20055.0373,0.0000,-20055.0373,13.1363,13.0322,9722.8000,0.0000,9722.8000,0.4250,2444.9178,0.0000,2444.9178,21.2882,0.0000,7277.8822,7277.8822,13.0322,9.1993,11.1158,11.1158,-10.2581,-153871.9899,11.1158,8.4237,10.3979,9.7697,-7.2048,-57638.7858,10.3979,8.1051,9.8629,9.2515,-6.1362,-42953.4029,19.1990,1538.6829,-167527.6000,-254464.1785
3310,9.5209,12.1708,0.0000,137164.5000,-137164.5000,7.0119,0.0000,20537.3794,20537.3794,351.2278,157701.8794,0.0000,-157701.8794,12.1708,12.0047,14752.0000,0.0000,14752.0000,0.5505,3760.3675,0.0000,3760.3675,27.5736,0.0000,10991.6325,10991.6325,12.0047,12.4021,0.0000,16415.1000,-16415.1000,1.1961,0.0000,2618.0339,2618.0339,59.9123,19033.1339,0.0000,-19033.1339,12.4021,12.3971,448.3000,0.0000,448.3000,0.4250,113.8997,0.0000,113.8997,21.2882,0.0000,334.4003,334.4003,12.3971,12.6999,0.0000,13029.8000,-13029.8000,0.9431,0.0000,2149.3341,2149.3341,47.2411,15179.1341,0.0000,-15179.1341,12.6999,12.5902,5423.2000,0.0000,5423.2000,0.4250,1372.0939,0.0000,1372.0939,21.2882,0.0000,4051.1061,4051.1061,12.5902,8.8246,10.7074,10.7074,-8.3082,-124622.8687,10.7074,8.1470,10.0246,9.4272,-5.6490,-45191.7099,10.0246,7.8658,9.5209,8.9452,-4.7631,-33341.6604,15.8275,1268.4750,-145985.9000,-203156.2390
3311,9.2623,11.9714,0.0000,119024.9000,-119024.9000,6.2919,0.0000,17729.0968,17729.0968,315.1589,136753.9968,0.0000,-136753.9968,11.9714,11.7827,14757.7000,0.0000,14757.7000,0.5531,3772.5192,0.0000,3772.5192,27.7034,0.0000,10985.1808,10985.1808,11.7827,12.1097,0.0000,11626.2000,-11626.2000,0.8645,0.0000,1849.1732,1849.1732,43.3011,13475.3732,0.0000,-13475.3732,12.1097,12.1040,441.4000,0.0000,441.4000,0.4250,112.6131,0.0000,112.6131,21.2882,0.0000,328.7869,328.7869,12.1040,12.3648,0.0000,9326.1000,-9326.1000,0.7141,0.0000,1533.9878,1533.9878,35.7681,10860.0878,0.0000,-10860.0878,12.3648,12.2953,1661.2000,0.0000,1661.2000,0.4250,422.2845,0.0000,422.2845,21.2882,0.0000,1238.9155,1238.9155,12.2953,8.5130,10.4041,10.4041,-7.3341,-110012.0205,10.4041,7.9289,9.7441,9.1665,-4.7996,-38396.5471,9.7441,7.6794,9.2623,8.7117,-4.0036,-28025.2698,13.9102,1114.8191,-123116.9000,-176433.8374
3312,9.0246,11.6942,0.0000,112038.1000,-112038.1000,5.4515,0.0000,16609.8731,16609.8731,273.0678,128647.9731,0.0000,-128647.9731,11.6942,11.4799,14732.8000,0.0000,14732.8000,0.5551,3781.1280,0.0000,3781.1280,27.8037,0.0000,10951.6720,10951.6720,11.4799,11.7430,0.0000,10380.9000,-10380.9000,0.6118,0.0000,1645.0827,1645.0827,30.6445,12025.9827,0.0000,-12025.9827,11.7430,11.7366,448.0000,0.0000,448.0000,0.4250,114.8974,0.0000,114.8974,21.2882,0.0000,333.1026,333.1026,11.7366,11.9486,0.0000,6923.1000,-6923.1000,0.6930,0.0000,1134.8068,1134.8068,34.7123,8057.9068,0.0000,-8057.9068,11.9486,11.9244,943.4000,0.0000,943.4000,0.4250,241.2405,0.0000,241.2405,21.2882,0.0000,702.1595,702.1595,11.9244,8.2865,10.1055,10.1055,-6.2083,-93125.0335,10.1055,7.7574,9.4793,8.9314,-4.0070,-32056.0277,9.4793,7.5307,9.0246,8.5050,-3.3253,-23277.1646,12.2421,981.1315,-113217.9000,-148458.2257
3313,8.8523,11.4906,0.0000,100540.7000,-100540.7000,5.1245,0.0000,14854.9751,14854.9751,256.6847,115395.6751,0.0000,-115395.6751,11.4906,11.2662,14730.6000,0.0000,14730.6000,0.5567,3791.6426,0.0000,3791.6426,27.8826,0.0000,10938.9574,10938.9574,11.2662,11.5128,0.0000,9509.3000,-9509.3000,0.5457,0.0000,1503.1685,1503.1685,27.3334,11012.4685,0.0000,-11012.4685,11.5128,11.5060,440.3000,0.0000,440.3000,0.4250,113.2966,0.0000,113.2966,21.2882,0.0000,327.0034,327.0034,11.5060,11.6713,0.0000,5202.7000,-5202.7000,0.6930,0.0000,851.0252,851.0252,34.7123,6053.7252,0.0000,-6053.7252,11.6713,11.6569,406.8000,0.0000,406.8000,0.4250,104.4383,0.0000,104.4383,21.2882,0.0000,302.3617,302.3617,11.6569,8.1231,9.8900,9.8900,-5.7411,-86116.4891,9.8900,7.6316,9.2878,8.7608,-3.6691,-29352.8424,9.2878,7.4214,8.8523,8.3546,-3.0321,-21224.9045,11.6547,934.0548,-99675.0000,-136694.2360
3314,8.6881,11.2438,0.0000,89505.5000,-89505.5000,4.5940,0.0000,13182.2867,13182.2867,230.1149,102687.7867,0.0000,-102687.7867,11.2438,11.0018,14730.2000,0.0000,14730.2000,0.5584,3805.0715,0.0000,3805.0715,27.9718,0.0000,10925.1285,10925.1285,11.0018,11.2457,0.0000,6305.2000,-6305.2000,0.4995,0.0000,993.6564,993.6564,25.0202,7298.8564,0.0000,-7298.8564,11.2457,11.2384,448.5000,0.0000,448.5000,0.4250,115.8524,0.0000,115.8524,21.2882,0.0000,332.6476,332.6476,11.2384,11.3725,0.0000,3874.7000,-3874.7000,0.6930,0.0000,632.3121,632.3121,34.7123,4507.0121,0.0000,-4507.0121,11.3725,11.3658,406.7000,0.0000,406.7000,0.4250,104.8626,0.0000,104.8626,21.2882,0.0000,301.8374,301.8374,11.3658,7.9871,9.6765,9.6765,-5.0831,-76247.0477,9.6765,7.5237,9.1024,8.6001,-3.2387,-25909.9058,9.1024,7.3270,8.6881,8.2147,-2.6709,-18696.5807,10.7925,864.9497,-84100.0000,-120853.5341
3315,8.5274,10.9753,0.0000,107964.7000,-107964.7000,4.0859,0.0000,15851.6163,15851.6163,204.6649,123816.3163,0.0000,-123816.3163,10.9753,10.7151,14729.8000,0.0000,14729.8000,0.5607,3819.8169,0.0000,3819.8169,28.0853,0.0000,10909.9831,10909.9831,10.7151,10.8891,0.0000,6557.2000,-6557.2000,0.4950,0.0000,1030.0582,1030.0582,24.7945,7587.2582,0.0000,-7587.2582,10.8891,10.8811,440.0000,0.0000,440.0000,0.4250,114.2465,0.0000,114.2465,21.2882,0.0000,325.7535,325.7535,10.8811,10.9886,0.0000,3336.9000,-3336.9000,0.6930,0.0000,542.9129,542.9129,34.7123,3879.8129,0.0000,-3879.8129,10.9886,10.9814,942.9000,0.0000,942.9000,0.4250,244.4710,0.0000,244.4710,21.2882,0.0000,698.4290,698.4290,10.9814,7.9199,9.4507,9.4507,-4.2791,-64187.1565,9.4507,7.4430,8.9153,8.4468,-2.8062,-22449.9330,8.9153,7.2527,8.5274,8.0840,-2.3238,-16266.6085,10.0270,803.6006,-101746.1000,-102903.6980
3316,8.4933,11.1160,0.0000,115913.4000,-115913.4000,4.9241,0.0000,17007.5161,17007.5161,246.6474,132920.9161,0.0000,-132920.9161,11.1160,10.8847,14725.0000,0.0000,14725.0000,0.5632,3810.7790,0.0000,3810.7790,28.2105,0.0000,10914.2210,10914.2210,10.8847,11.0455,0.0000,5021.7000,-5021.7000,0.4950,0.0000,790.3400,790.3400,24.7945,5812.0400,0.0000,-5812.0400,11.0455,11.0386,592.8000,0.0000,592.8000,0.4250,153.5716,0.0000,153.5716,21.2882,0.0000,439.2284,439.2284,11.0386,11.1208,0.0000,3673.8000,-3673.8000,0.6930,0.0000,598.5083,598.5083,34.7123,4272.3083,0.0000,-4272.3083,11.1208,11.1060,5053.4000,0.0000,5053.4000,0.4250,1307.7117,0.0000,1307.7117,21.2882,0.0000,3745.6883,3745.6883,11.1060,7.7721,9.4391,9.4391,-5.2458,-78687.1819,9.4391,7.3723,8.8879,8.4057,-3.2520,-26016.2068,8.8879,7.1966,8.4933,8.0423,-2.6614,-18629.5252,11.2879,904.6589,-104237.7000,-123332.9138
3317,8.4528,11.1398,0.0000,199355.9000,-199355.9000,5.2856,0.0000,29227.9935,29227.9935,264.7549,228583.8935,0.0000,-228583.8935,11.1398,10.9191,14722.5000,0.0000,14722.5000,0.5617,3808.8178,0.0000,3808.8178,28.1352,0.0000,10913.6822,10913.6822,10.9191,11.0366,0.0000,2353.4000,-2353.4000,0.4950,0.0000,370.5330,370.5330,24.7945,2723.9330,0.0000,-2723.9330,11.0366,11.0277,541.2000,0.0000,541.2000,0.4250,140.2221,0.0000,140.2221,21.2882,0.0000,400.9779,400.9779,11.0277,11.1141,0.0000,5672.1000,-5672.1000,0.6930,0.0000,923.9725,923.9725,34.7123,6596.0725,0.0000,-6596.0725,11.1141,11.0384,17027.3000,0.0000,17027.3000,0.4250,4406.7266,0.0000,4406.7266,21.2882,0.0000,12620.5734,12620.5734,11.0384,7.7542,9.3963,9.3963,-5.4149,-81223.1706,9.3963,7.3335,8.8462,8.3649,-3.4012,-27209.2729,8.8462,7.1602,8.4528,8.0032,-2.7799,-19459.5407,11.8279,947.9362,-175090.4000,-127891.9843
3318,8.7082,11.7691,0.0000,243657.9000,-243657.9000,9.0884,0.0000,35899.7088,35899.7088,455.2389,279557.6088,0.0000,-279557.6088,11.7691,11.6226,25020.2000,0.0000,25020.2000,0.5614,6414.4605,0.0000,6414.4605,28.1192,0.0000,18605.7395,18605.7395,11.6226,11.6591,0.0000,10550.8000,-10550.8000,0.4950,0.0000,1674.8683,1674.8683,24.7945,12225.6683,0.0000,-12225.6683,11.6591,11.6537,1125.1000,0.0000,1125.1000,0.4250,288.8989,0.0000,288.8989,21.2882,0.0000,836.2011,836.2011,11.6537,11.7421,0.0000,6851.6000,-6851.6000,0.6930,0.0000,1122.2359,1122.2359,34.7123,7973.8359,0.0000,-7973.8359,11.7421,11.5726,18099.6000,0.0000,18099.6000,0.6495,4642.0182,0.0000,4642.0182,32.5352,0.0000,13457.5818,13457.5818,11.5726,7.9760,9.7743,9.7743,-8.9587,-134379.8466,9.7743,7.4451,9.1532,8.6097,-5.8016,-46413.1699,9.1532,7.2462,8.7082,8.1997,-4.7501,-33250.4049,17.8685,1432.0524,-216815.4000,-214043.4214
3319,8.9580,12.0495,0.0000,265572.2000,-265572.2000,11.1243,0.0000,39319.9894,39319.9894,557.2167,304892.1894,0.0000,-304892.1894,12.0495,11.8436,30532.6000,0.0000,30532.6000,0.9442,7796.3801,0.0000,7796.3801,47.2940,0.0000,22736.2199,22736.2199,11.8436,11.9788,0.0000,51115.3000,-51115.3000,0.5549,0.0000,8136.0834,8136.0834,27.7944,59251.3834,0.0000,-59251.3834,11.9788,11.9695,1904.6000,0.0000,1904.6000,0.4250,486.8231,0.0000,486.8231,21.2882,0.0000,1417.7769,1417.7769,11.9695,12.0577,0.0000,6894.4000,-6894.4000,0.6930,0.0000,1132.5604,1132.5604,34.7123,8026.9604,0.0000,-8026.9604,12.0577,11.9087,17384.8000,0.0000,17384.8000,0.6833,4438.6247,0.0000,4438.6247,34.2276,0.0000,12946.1753,12946.1753,11.9087,8.2864,10.0976,10.0976,-10.9253,-163879.8063,10.0976,7.6215,9.4373,8.8596,-7.4681,-59745.1908,9.4373,7.3833,8.9580,8.4103,-6.1952,-43366.3653,21.6371,1734.0800,-273759.9000,-266991.3624
3320,9.2986,12.0391,0.0000,274720.0000,-274720.0000,12.1423,0.0000,40949.9567,40949.9567,608.2049,315669.9567,0.0000,-315669.9567,12.0391,11.8349,34714.1000,0.0000,34714.1000,1.1470,8865.4209,0.0000,8865.4209,57.4511,0.0000,25848.6791,25848.6791,11.8349,12.3671,0.0000,49238.1000,-49238.1000,2.6903,0.0000,7836.4534,7836.4534,134.7592,57074.5534,0.0000,-57074.5534,12.3671,12.3543,2060.2000,0.0000,2060.2000,0.4250,523.6954,0.0000,523.6954,21.2882,0.0000,1536.5046,1536.5046,12.3543,12.4264,0.0000,6295.3000,-6295.3000,0.6930,0.0000,1038.0023,1038.0023,34.7123,7333.3023,0.0000,-7333.3023,12.4264,12.3100,15240.2000,0.0000,15240.2000,0.6530,3870.7488,0.0000,3870.7488,32.7074,0.0000,11369.4512,11369.4512,12.3100,8.7017,10.5058,10.5058,-13.3924,-200886.3617,10.5058,7.9022,9.8115,9.2040,-9.6636,-77308.7233,9.8115,7.6131,9.2986,8.7123,-8.1596,-57116.9702,26.6258,2133.8956,-278238.9000,-335312.0552
3321,9.4506,12.2216,0.0000,280249.0000,-280249.0000,12.5853,0.0000,41901.7657,41901.7657,630.3975,322150.7657,0.0000,-322150.7657,12.2216,11.9946,40983.8000,0.0000,40983.8000,1.3043,10439.4580,0.0000,10439.4580,65.3301,0.0000,30544.3420,30544.3420,11.9946,12.4955,0.0000,53436.7000,-53436.7000,2.5915,0.0000,8521.5078,8521.5078,129.8062,61958.2078,0.0000,-61958.2078,12.4955,12.4820,2118.7000,0.0000,2118.7000,0.4250,537.5880,0.0000,537.5880,21.2882,0.0000,1581.1120,1581.1120,12.4820,12.5464,0.0000,7230.8000,-7230.8000,0.6930,0.0000,1193.7702,1193.7702,34.7123,8424.5702,0.0000,-8424.5702,12.5464,12.4466,13810.4000,0.0000,13810.4000,0.5690,3501.6632,0.0000,3501.6632,28.5028,0.0000,10308.7368,10308.7368,12.4466,8.8927,10.6696,10.6696,-13.5009,-202513.2685,10.6696,8.0510,9.9713,9.3603,-9.9479,-79583.4504,9.9713,7.7399,9.4506,8.8556,-8.4767,-59337.0667,27.2521,2184.0892,-284003.6000,-341433.7857
3322,9.5729,12.3008,0.0000,298472.7000,-298472.7000,12.8500,0.0000,44736.7628,44736.7628,643.6556,343209.4628,0.0000,-343209.4628,12.3008,12.0421,43079.9000,0.0000,43079.9000,1.5353,10961.0464,0.0000,10961.0464,76.9022,0.0000,32118.8536,32118.8536,12.0421,12.5667,0.0000,65744.6000,-65744.6000,2.8140,0.0000,10490.4737,10490.4737,140.9547,76235.0737,0.0000,-76235.0737,12.5667,12.5533,2499.8000,0.0000,2499.8000,0.4250,633.6493,0.0000,633.6493,21.2882,0.0000,1866.1507,1866.1507,12.5533,12.6246,0.0000,9294.9000,-9294.9000,0.6930,0.0000,1535.6451,1535.6451,34.7123,10830.5451,0.0000,-10830.5451,12.6246,12.5373,11129.7000,0.0000,11129.7000,0.5147,2818.8524,0.0000,2818.8524,25.7792,0.0000,8310.8476,8310.8476,12.5373,9.0505,10.7939,10.7939,-13.7300,-205949.9468,10.7939,8.1793,10.0967,9.4866,-10.2956,-82365.0746,10.0967,7.8518,9.5729,8.9742,-8.8396,-61877.1922,28.2479,2263.9012,-316802.8000,-350192.2136
3323,9.7855,12.4805,0.0000,309788.5000,-309788.5000,13.6954,0.0000,46634.1075,46634.1075,686.0011,356422.6075,0.0000,-356422.6075,12.4805,12.2282,37332.7000,0.0000,37332.7000,1.6117,9474.6168,0.0000,9474.6168,80.7322,0.0000,27858.0832,27858.0832,12.2282,12.8267,0.0000,68760.9000,-68760.9000,3.4628,0.0000,10997.5736,10997.5736,173.4498,79758.4736,0.0000,-79758.4736,12.8267,12.8120,2992.2000,0.0000,2992.2000,0.4250,755.6921,0.0000,755.6921,21.2882,0.0000,2236.5079,2236.5079,12.8120,12.8971,0.0000,11164.7000,-11164.7000,0.6930,0.0000,1849.4628,1849.4628,34.7123,13014.1628,0.0000,-13014.1628,12.8971,12.8318,9700.0000,0.0000,9700.0000,0.4250,2447.3569,0.0000,2447.3569,21.2882,0.0000,7252.6431,7252.6431,12.8318,9.2615,11.0466,11.0466,-15.1642,-227462.9620,11.0466,8.3513,10.3279,9.6990,-11.4478,-91582.7133,10.3279,8.0033,9.7855,9.1656,-9.8734,-69113.4977,30.4693,2441.9326,-339689.2000,-388159.1730
3324,9.9698,12.7039,0.0000,320485.4000,-320485.4000,14.2324,0.0000,48427.2283,48427.2283,712.8997,368912.6283,0.0000,-368912.6283,12.7039,12.4901,43076.5000,0.0000,43076.5000,1.3927,10897.9397,0.0000,10897.9397,69.7605,0.0000,32178.5603,32178.5603,12.4901,13.1019,0.0000,85881.5000,-85881.5000,3.6241,0.0000,13782.1969,13782.1969,181.5291,99663.6969,0.0000,-99663.6969,13.1019,13.0847,2852.0000,0.0000,2852.0000,0.4250,717.5149,0.0000,717.5149,21.2882,0.0000,2134.4851,2134.4851,13.0847,13.1845,0.0000,13294.3000,-13294.3000,0.6930,0.0000,2208.5789,2208.5789,34.7123,15502.8789,0.0000,-15502.8789,13.1845,13.1288,8627.7000,0.0000,8627.7000,0.4250,2168.0823,0.0000,2168.0823,21.2882,0.0000,6459.6177,6459.6177,13.1288,9.4242,11.2765,11.2765,-16.1062,-241592.4249,11.2765,8.4851,10.5321,9.8808,-12.1360,-97087.6848,10.5321,8.1222,9.9698,9.3271,-10.4775,-73342.8016,31.1882,2499.5475,-365105.0000,-412022.9112
3325,10.1962,12.8173,0.0000,329646.2000,-329646.2000,14.7399,0.0000,50045.5229,50045.5229,738.3199,379691.7229,0.0000,-379691.7229,12.8173,12.5887,40987.3000,0.0000,40987.3000,1.6013,10352.8747,0.0000,10352.8747,80.2072,0.0000,30634.4253,30634.4253,12.5887,13.2965,0.0000,90262.0000,-90262.0000,4.5308,0.0000,14503.8500,14503.8500,226.9452,104765.8500,0.0000,-104765.8500,13.2965,13.2813,1887.5000,0.0000,1887.5000,0.4250,473.5772,0.0000,473.5772,21.2882,0.0000,1413.9228,1413.9228,13.2813,13.3914,0.0000,15040.1000,-15040.1000,0.7289,0.0000,2503.9212,2503.9212,36.5105,17544.0212,0.0000,-17544.0212,13.3914,13.3455,7555.4000,0.0000,7555.4000,0.4250,1893.1654,0.0000,1893.1654,21.2882,0.0000,5662.2346,5662.2346,13.3455,9.6959,11.5207,11.5207,-17.1329,-256993.8087,11.5207,8.7021,10.7691,10.1114,-13.2315,-105851.7507,10.7691,8.3138,10.1962,9.5414,-11.5262,-80683.6140,33.6762,2698.9420,-384518.1000,-443529.1733
3326,10.3899,13.0069,0.0000,340253.2000,-340253.2000,15.1816,0.0000,51865.3296,51865.3296,760.4465,392118.5296,0.0000,-392118.5296,13.0069,12.7957,38899.5000,0.0000,38899.5000,1.5209,9799.4457,0.0000,9799.4457,76.1799,0.0000,29100.0543,29100.0543,12.7957,13.5177,0.0000,96868.9000,-96868.9000,4.7636,0.0000,15608.1702,15608.1702,238.6081,112477.0702,0.0000,-112477.0702,13.5177,13.5079,1824.3000,0.0000,1824.3000,0.4250,456.3178,0.0000,456.3178,21.2882,0.0000,1367.9822,1367.9822,13.5079,13.6288,0.0000,17449.0000,-17449.0000,0.8247,0.0000,2912.2341,2912.2341,41.3116,20361.2341,0.0000,-20361.2341,13.6288,13.5898,8627.7000,0.0000,8627.7000,0.4250,2154.7601,0.0000,2154.7601,21.2882,0.0000,6472.9399,6472.9399,13.5898,9.8917,11.7407,11.7407,-17.8940,-268409.8306,11.7407,8.8705,10.9753,10.3056,-13.8882,-111105.5446,10.9753,8.4662,10.3899,9.7207,-12.1411,-84987.6808,34.7112,2781.8940,-405219.6000,-464503.0560
3327,10.5916,13.1922,0.0000,348287.3000,-348287.3000,15.6883,0.0000,53316.1192,53316.1192,785.8245,401603.4192,0.0000,-401603.4192,13.1922,12.9991,33139.5000,0.0000,33139.5000,1.4391,8326.8417,0.0000,8326.8417,72.0831,0.0000,24812.6583,24812.6583,12.9991,13.7449,0.0000,110650.6000,-110650.6000,5.1162,0.0000,17877.6028,17877.6028,256.2725,128528.2028,0.0000,-128528.2028,13.7449,13.7359,2347.1000,0.0000,2347.1000,0.4250,585.2484,0.0000,585.2484,21.2882,0.0000,1761.8516,1761.8516,13.7359,13.8709,0.0000,20910.9000,-20910.9000,0.9570,0.0000,3499.0052,3499.0052,47.9377,24409.9052,0.0000,-24409.9052,13.8709,13.8279,10057.4000,0.0000,10057.4000,0.4250,2503.4688,0.0000,2503.4688,21.2882,0.0000,7553.9312,7553.9312,13.8279,10.1043,11.9661,11.9661,-18.7260,-280889.6543,11.9661,9.0510,11.1887,10.5086,-14.6596,-117276.6118,11.1887,8.6297,10.5916,9.9092,-12.8693,-90084.8557,36.0759,2891.2664,-434304.8000,-488251.1218
3328,10.8284,13.3760,0.0000,354046.6000,-354046.6000,16.0782,0.0000,54471.1944,54471.1944,805.3551,408517.7944,0.0000,-408517.7944,13.3760,13.2186,21639.7000,0.0000,21639.7000,1.2224,5423.4427,0.0000,5423.4427,61.2310,0.0000,16216.2573,16216.2573,13.2186,14.0337,0.0000,99210.4000,-99210.4000,5.8487,0.0000,16077.3940,16077.3940,292.9596,115287.7940,0.0000,-115287.7940,14.0337,14.0226,1493.4000,0.0000,1493.4000,0.4250,370.9051,0.0000,370.9051,21.2882,0.0000,1122.4949,1122.4949,14.0226,14.1774,0.0000,22288.4000,-22288.4000,1.1472,0.0000,3741.8716,3741.8716,57.4611,26030.2716,0.0000,-26030.2716,14.1774,14.1294,13274.3000,0.0000,13274.3000,0.4250,3290.3786,0.0000,3290.3786,21.2882,0.0000,9983.9214,9983.9214,14.1294,10.3439,12.2366,12.2366,-19.9047,-298570.1395,12.2366,9.2544,11.4414,10.7455,-15.6807,-125445.2143,11.4414,8.8142,10.8284,10.1278,-13.8136,-96695.1846,37.7196,3022.9999,-439138.0000,-520710.5385
3329,10.9555,13.6100,0.0000,252862.6000,-252862.6000,16.3674,0.0000,39009.7527,39009.7527,819.8446,291872.3527,0.0000,-291872.3527,13.6100,13.5046,17833.2000,0.0000,17833.2000,0.7959,4454.9817,0.0000,4454.9817,39.8683,0.0000,13378.2183,13378.2183,13.5046,14.2539,0.0000,65272.2000,-65272.2000,5.2484,0.0000,10619.8208,10619.8208,262.8934,75892.0208,0.0000,-75892.0208,14.2539,14.2466,1234.1000,0.0000,1234.1000,0.4250,305.5848,0.0000,305.5848,21.2882,0.0000,928.5152,928.5152,14.2466,14.4157,0.0000,23368.7000,-23368.7000,1.2231,0.0000,3933.6381,3933.6381,61.2647,27302.3381,0.0000,-27302.3381,14.4157,14.3508,15597.6000,0.0000,15597.6000,0.4823,3853.7509,0.0000,3853.7509,24.1560,0.0000,11743.8491,11743.8491,14.3508,10.4433,12.3970,12.3970,-20.0523,-300783.7711,12.3970,9.3422,11.5824,10.8696,-15.6763,-125410.4174,11.5824,8.8957,10.9555,10.2391,-13.7872,-96510.6496,36.8132,2950.3563,-306838.6000,-522704.8381
3330,10.4628,13.0324,0.0000,242531.2000,-242531.2000,11.6988,0.0000,37026.0743,37026.0743,585.9910,279557.2743,0.0000,-279557.2743,13.0324,12.9148,17811.9000,0.0000,17811.9000,0.6535,4485.5223,0.0000,4485.5223,32.7361,0.0000,13326.3777,13326.3777,12.9148,13.5831,0.0000,51170.8000,-51170.8000,3.4569,0.0000,8258.1514,8258.1514,173.1567,59428.9514,0.0000,-59428.9514,13.5831,13.5749,944.7000,0.0000,944.7000,0.4250,236.0871,0.0000,236.0871,21.2882,0.0000,708.6129,708.6129,13.5749,13.8154,0.0000,21693.8000,-21693.8000,1.2827,0.0000,3623.4052,3623.4052,64.2503,25317.2052,0.0000,-25317.2052,13.8154,13.7121,14882.7000,0.0000,14882.7000,0.5646,3707.4003,0.0000,3707.4003,28.2812,0.0000,11175.2997,11175.2997,13.7121,9.9151,11.8136,11.8136,-14.3555,-215332.6015,11.8136,8.9380,11.0468,10.3758,-10.8721,-86976.7394,11.0468,8.5438,10.4628,9.7953,-9.4635,-66244.2106,27.1223,2173.6887,-281756.5000,-368553.5514
3331,10.2380,12.9036,0.0000,174541.6000,-174541.6000,11.1874,0.0000,26521.2871,26521.2871,560.3777,201062.8871,0.0000,-201062.8871,12.9036,12.7765,17835.4000,0.0000,17835.4000,0.6587,4499.5474,0.0000,4499.5474,32.9933,0.0000,13335.8526,13335.8526,12.7765,13.3434,0.0000,28638.1000,-28638.1000,2.7039,0.0000,4613.1834,4613.1834,135.4366,33251.2834,0.0000,-33251.2834,13.3434,13.3366,1031.7000,0.0000,1031.7000,0.4250,258.6868,0.0000,258.6868,21.2882,0.0000,773.0132,773.0132,13.3366,13.5781,0.0000,18137.1000,-18137.1000,1.1899,0.0000,3021.3462,3021.3462,59.6032,21158.4462,0.0000,-21158.4462,13.5781,13.4716,13631.7000,0.0000,13631.7000,0.5437,3406.8935,0.0000,3406.8935,27.2334,0.0000,10224.8065,10224.8065,13.4716,9.6541,11.5628,11.5628,-13.3370,-200054.9810,11.5628,8.7332,10.8083,10.1480,-9.8859,-79087.5222,10.8083,8.3642,10.2380,9.5863,-8.5388,-59771.4152,25.0629,2008.6379,-188818.0000,-338913.9183
3332,9.7541,12.3923,0.0000,161921.4000,-161921.4000,8.0404,0.0000,24359.2606,24359.2606,402.7429,186280.6606,0.0000,-186280.6606,12.3923,12.2175,15079.7000,0.0000,15079.7000,0.6609,3831.8357,0.0000,3831.8357,33.1040,0.0000,11247.8643,11247.8643,12.2175,12.6539,0.0000,19449.5000,-19449.5000,1.5124,0.0000,3110.3167,3110.3167,75.7583,22559.8167,0.0000,-22559.8167,12.6539,12.6438,596.7000,0.0000,596.7000,0.4250,151.0655,0.0000,151.0655,21.2882,0.0000,445.6345,445.6345,12.6438,12.9215,0.0000,14397.5000,-14397.5000,0.9946,0.0000,2380.8540,2380.8540,49.8206,16778.3540,0.0000,-16778.3540,12.9215,12.7876,11129.7000,0.0000,11129.7000,0.4998,2807.1153,0.0000,2807.1153,25.0359,0.0000,8322.5847,8322.5847,12.7876,9.1513,10.9694,10.9694,-9.2254,-138380.3014,10.9694,8.3630,10.2744,9.6662,-6.6126,-52900.9029,10.2744,8.0446,9.7541,9.1595,-5.6569,-39598.5281,18.1998,1458.6000,-168962.3000,-230879.7324
3333,9.4806,12.2630,0.0000,135047.7000,-135047.7000,7.4377,0.0000,20204.0203,20204.0203,372.5521,155251.7203,0.0000,-155251.7203,12.2630,12.0950,14721.7000,0.0000,14721.7000,0.5633,3747.7305,0.0000,3747.7305,28.2180,0.0000,10973.9695,10973.9695,12.0950,12.4321,0.0000,13410.4000,-13410.4000,1.0251,0.0000,2141.2370,2141.2370,51.3448,15551.6370,0.0000,-15551.6370,12.4321,12.4254,447.4000,0.0000,447.4000,0.4250,113.6228,0.0000,113.6228,21.2882,0.0000,333.7772,333.7772,12.4254,12.6762,0.0000,10919.1000,-10919.1000,0.7891,0.0000,1801.6711,1801.6711,39.5281,12720.7711,0.0000,-12720.7711,12.6762,12.5519,9700.0000,0.0000,9700.0000,0.4250,2454.9644,0.0000,2454.9644,21.2882,0.0000,7245.0356,7245.0356,12.5519,8.7788,10.6654,10.6654,-8.4142,-126213.3933,10.6654,8.1081,9.9834,9.3867,-5.7028,-45622.3441,9.9834,7.8286,9.4806,8.9060,-4.8054,-33638.0232,15.9978,1282.1268,-134508.1000,-205473.7607
3334,9.2003,11.9501,0.0000,120563.8000,-120563.8000,6.1933,0.0000,17936.1291,17936.1291,310.2221,138499.9291,0.0000,-138499.9291,11.9501,11.7558,14723.2000,0.0000,14723.2000,0.5511,3764.8492,0.0000,3764.8492,27.6054,0.0000,10958.3508,10958.3508,11.7558,12.0313,0.0000,9763.8000,-9763.8000,0.7065,0.0000,1552.4450,1552.4450,35.3865,11316.2450,0.0000,-11316.2450,12.0313,12.0254,446.8000,0.0000,446.8000,0.4250,114.1182,0.0000,114.1182,21.2882,0.0000,332.6818,332.6818,12.0254,12.2508,0.0000,7892.0000,-7892.0000,0.6930,0.0000,1297.1270,1297.1270,34.7123,9189.1270,0.0000,-9189.1270,12.2508,12.1226,5410.8000,0.0000,5410.8000,0.4250,1377.6763,0.0000,1377.6763,21.2882,0.0000,4033.1237,4033.1237,12.1226,8.5070,10.3148,10.3148,-6.7996,-101993.5588,10.3148,7.9031,9.6717,9.1089,-4.5354,-36283.3584,9.6717,7.6513,9.2003,8.6615,-3.7994,-26595.9026,13.4908,1081.2069,-117638.8000,-164872.8198
3335,8.9862,11.7002,0.0000,102253.4000,-102253.4000,5.5200,0.0000,15147.7938,15147.7938,276.4986,117401.1938,0.0000,-117401.1938,11.7002,11.4856,14731.1000,0.0000,14731.1000,0.5540,3780.3650,0.0000,3780.3650,27.7484,0.0000,10950.7350,10950.7350,11.4856,11.7074,0.0000,7462.9000,-7462.9000,0.5137,0.0000,1182.7416,1182.7416,25.7331,8645.6416,0.0000,-8645.6416,11.7074,11.7009,441.6000,0.0000,441.6000,0.4250,113.3138,0.0000,113.3138,21.2882,0.0000,328.2862,328.2862,11.7009,11.8810,0.0000,5145.9000,-5145.9000,0.6930,0.0000,843.2191,843.2191,34.7123,5989.1191,0.0000,-5989.1191,11.8810,11.8020,1657.7000,0.0000,1657.7000,0.4250,424.3069,0.0000,424.3069,21.2882,0.0000,1233.3931,1233.3931,11.8020,8.2916,10.0468,10.0468,-5.9682,-89523.0117,10.0468,7.7466,9.4334,8.8967,-3.9106,-31285.0460,9.4334,7.5168,8.9862,8.4751,-3.2584,-22808.7610,12.1961,977.4454,-98031.8000,-143616.8187
3336,8.7828,11.3556,0.0000,96790.4000,-96790.4000,4.6759,0.0000,14281.4625,14281.4625,234.2155,111071.8625,0.0000,-111071.8625,11.3556,11.1159,14702.0000,0.0000,14702.0000,0.5565,3791.6552,0.0000,3791.6552,27.8766,0.0000,10910.3448,10910.3448,11.1159,11.3054,0.0000,5950.8000,-5950.8000,0.4950,0.0000,939.0295,939.0295,24.7945,6889.8295,0.0000,-6889.8295,11.3054,11.2982,446.2000,0.0000,446.2000,0.4250,115.1588,0.0000,115.1588,21.2882,0.0000,331.0412,331.0412,11.2982,11.4295,0.0000,3539.1000,-3539.1000,0.6930,0.0000,577.8446,577.8446,34.7123,4116.9446,0.0000,-4116.9446,11.4295,11.4025,941.7000,0.0000,941.7000,0.4250,242.6065,0.0000,242.6065,21.2882,0.0000,699.0935,699.0935,11.4025,8.1467,9.7746,9.7746,-4.9495,-74242.6733,9.7746,7.6236,9.2010,8.6991,-3.2699,-26159.4042,9.2010,7.4086,8.7828,8.3048,-2.7249,-19074.5431,10.9056,874.0211,-90190.4000,-119476.6206
3337,8.6353,11.1575,0.0000,86424.2000,-86424.2000,4.4209,0.0000,12715.4465,12715.4465,221.4428,99139.6465,0.0000,-99139.6465,11.1575,10.9099,14699.8000,0.0000,14699.8000,0.5586,3801.9659,0.0000,3801.9659,27.9797,0.0000,10897.8341,10897.8341,10.9099,11.0664,0.0000,5179.8000,-5179.8000,0.4950,0.0000,815.4539,815.4539,24.7945,5995.2539,0.0000,-5995.2539,11.0664,11.0589,440.8000,0.0000,440.8000,0.4250,114.1596,0.0000,114.1596,21.2882,0.0000,326.6404,326.6404,11.0589,11.1524,0.0000,2855.5000,-2855.5000,0.6930,0.0000,465.2765,465.2765,34.7123,3320.7765,0.0000,-3320.7765,11.1524,11.1365,406.3000,0.0000,406.3000,0.4250,105.0935,0.0000,105.0935,21.2882,0.0000,301.2065,301.2065,11.1365,8.0249,9.5807,9.5807,-4.5658,-68486.4348,9.5807,7.5292,9.0337,8.5550,-3.0102,-24081.8861,9.0337,7.3263,8.6353,8.1800,-2.5054,-17537.5579,10.5262,843.6141,-78912.6000,-110105.8788
3338,8.4939,10.9087,0.0000,77876.0000,-77876.0000,3.9441,0.0000,11426.5751,11426.5751,197.5594,89302.5751,0.0000,-89302.5751,10.9087,10.6435,14699.5000,0.0000,14699.5000,0.5603,3815.6507,0.0000,3815.6507,28.0676,0.0000,10883.8493,10883.8493,10.6435,10.7895,0.0000,3904.9000,-3904.9000,0.4950,0.0000,612.9311,612.9311,24.7945,4517.8311,0.0000,-4517.8311,10.7895,10.7816,447.0000,0.0000,447.0000,0.4250,116.2325,0.0000,116.2325,21.2882,0.0000,330.7675,330.7675,10.7816,10.8625,0.0000,2439.2000,-2439.2000,0.6930,0.0000,396.5352,396.5352,34.7123,2835.7352,0.0000,-2835.7352,10.8625,10.8552,406.3000,0.0000,406.3000,0.4250,105.5371,0.0000,105.5371,21.2882,0.0000,300.7629,300.7629,10.8552,7.9246,9.3899,9.3899,-4.0091,-60136.0577,9.3899,7.4461,8.8715,8.4180,-2.6590,-21272.3675,8.8715,7.2531,8.4939,8.0623,-2.2140,-15497.8614,9.8137,786.5048,-68667.3000,-96906.2866
3339,8.3643,10.6777,0.0000,73871.6000,-73871.6000,3.5511,0.0000,10812.1464,10812.1464,177.8753,84683.7464,0.0000,-84683.7464,10.6777,10.3960,14698.3000,0.0000,14698.3000,0.5627,3828.2165,0.0000,3828.2165,28.1838,0.0000,10870.0835,10870.0835,10.3960,10.5130,0.0000,6381.8000,-6381.8000,0.4950,0.0000,999.0406,999.0406,24.7945,7380.8406,0.0000,-7380.8406,10.5130,10.5044,440.4000,0.0000,440.4000,0.4250,114.9802,0.0000,114.9802,21.2882,0.0000,325.4198,325.4198,10.5044,10.5779,0.0000,2093.5000,-2093.5000,0.6930,0.0000,339.5879,339.5879,34.7123,2433.0879,0.0000,-2433.0879,10.5779,10.5701,941.2000,0.0000,941.2000,0.4250,245.4963,0.0000,245.4963,21.2882,0.0000,695.7037,695.7037,10.5701,7.8504,9.2103,9.2103,-3.4984,-52476.7320,9.2103,7.3767,8.7213,8.2935,-2.3585,-18868.0436,8.7213,7.1911,8.3643,7.9562,-1.9684,-13778.7125,9.2277,739.5419,-66267.0000,-85123.4881
3340,8.2678,10.5290,0.0000,69054.3000,-69054.3000,3.3660,0.0000,10088.5283,10088.5283,168.6045,79142.8283,0.0000,-79142.8283,10.5290,10.2389,14692.5000,0.0000,14692.5000,0.5648,3835.0397,0.0000,3835.0397,28.2912,0.0000,10857.4603,10857.4603,10.2389,10.4360,0.0000,5736.3000,-5736.3000,0.4950,0.0000,896.5008,896.5008,24.7945,6632.8008,0.0000,-6632.8008,10.4360,10.4273,591.7000,0.0000,591.7000,0.4250,154.6564,0.0000,154.6564,21.2882,0.0000,437.0436,437.0436,10.4273,10.4923,0.0000,2013.8000,-2013.8000,0.6930,0.0000,326.4650,326.4650,34.7123,2340.2650,0.0000,-2340.2650,10.4923,10.4737,5041.7000,0.0000,5041.7000,0.4250,1316.6941,0.0000,1316.6941,21.2882,0.0000,3725.0059,3725.0059,10.4737,7.7103,9.0920,9.0920,-3.4489,-51733.9371,9.0920,7.3012,8.6144,8.1966,-2.2351,-17880.6976,8.6144,7.1288,8.2678,7.8716,-1.8541,-12978.8108,8.9533,717.5498,-56478.5000,-82593.4455
3341,8.1658,10.3599,0.0000,80362.9000,-80362.9000,3.1448,0.0000,11718.0146,11718.0146,157.5234,92080.9146,0.0000,-92080.9146,10.3599,10.0591,14692.1000,0.0000,14692.1000,0.5660,3844.4605,0.0000,3844.4605,28.3512,0.0000,10847.6395,10847.6395,10.0591,10.2430,0.0000,698.3000,-698.3000,0.4950,0.0000,108.9308,108.9308,24.7945,807.2308,0.0000,-807.2308,10.2430,10.2309,535.5000,0.0000,535.5000,0.4250,140.3647,0.0000,140.3647,21.2882,0.0000,395.1353,395.1353,10.2309,10.2957,0.0000,2299.2000,-2299.2000,0.6930,0.0000,372.1787,372.1787,34.7123,2671.3787,0.0000,-2671.3787,10.2957,10.1926,16986.8000,0.0000,16986.8000,0.4250,4449.1053,0.0000,4449.1053,21.2882,0.0000,12537.6947,12537.6947,10.1926,7.6982,8.9454,8.9454,-2.9984,-44976.0121,8.9454,7.2553,8.4947,8.1003,-2.0316,-16252.8914,8.4947,7.0852,8.1658,7.7900,-1.6942,-11859.4953,8.6232,691.0991,-51146.0000,-73088.3988
3342,8.0995,10.3591,0.0000,104809.7000,-104809.7000,3.6577,0.0000,15263.6001,15263.6001,183.2143,120073.3001,0.0000,-120073.3001,10.3591,10.0928,14692.1000,0.0000,14692.1000,0.5676,3844.5076,0.0000,3844.5076,28.4320,0.0000,10847.5924,10847.5924,10.0928,10.1126,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.1126,10.1030,737.0000,0.0000,737.0000,0.4250,193.5530,0.0000,193.5530,21.2882,0.0000,543.4470,543.4470,10.1030,10.1685,0.0000,2514.2000,-2514.2000,0.6930,0.0000,406.5977,406.5977,34.7123,2920.7977,0.0000,-2920.7977,10.1685,9.8610,18056.5000,0.0000,18056.5000,0.6570,4738.1439,0.0000,4738.1439,32.9087,0.0000,13318.3561,13318.3561,9.8610,7.7938,8.8274,8.8274,-2.8076,-42113.3570,8.8274,7.2608,8.4096,8.0441,-2.1277,-17021.4091,8.4096,7.0803,8.0995,7.7450,-1.8054,-12637.9380,9.7430,780.8403,-73838.3000,-71772.7042
3343,8.1242,10.6268,0.0000,117305.2000,-117305.2000,4.7686,0.0000,17091.2943,17091.2943,238.8597,134396.4943,0.0000,-134396.4943,10.6268,10.4004,20283.2000,0.0000,20283.2000,0.5676,5286.7515,0.0000,5286.7515,28.4324,0.0000,14996.4485,14996.4485,10.4004,10.4004,0.0000,1460.1000,-1460.1000,0.4950,0.0000,228.5826,228.5826,24.7945,1688.6826,0.0000,-1688.6826,10.4004,10.3891,930.1000,0.0000,930.1000,0.4250,243.2332,0.0000,243.2332,21.2882,0.0000,686.8668,686.8668,10.3891,10.4500,0.0000,2249.3000,-2249.3000,0.6930,0.0000,364.5361,364.5361,34.7123,2613.8361,0.0000,-2613.8361,10.4500,10.1720,17343.4000,0.0000,17343.4000,0.6999,4532.2266,0.0000,4532.2266,35.0572,0.0000,12811.1734,12811.1734,10.1720,7.6229,8.8974,8.8974,-4.0771,-61156.0695,8.8974,7.2195,8.4500,8.0585,-2.6837,-21469.5907,8.4500,7.0538,8.1242,7.7519,-2.2331,-15631.3939,11.4737,919.5465,-82457.9000,-98257.0541
3344,8.1411,10.6918,0.0000,146138.4000,-146138.4000,5.3379,0.0000,21299.0490,21299.0490,267.3740,167437.4490,0.0000,-167437.4490,10.6918,10.4071,25406.4000,0.0000,25406.4000,0.7801,6615.8113,0.0000,6615.8113,39.0746,0.0000,18790.5887,18790.5887,10.4071,10.4391,0.0000,2293.4000,-2293.4000,0.4950,0.0000,359.0635,359.0635,24.7945,2652.4635,0.0000,-2652.4635,10.4391,10.4261,1228.9000,0.0000,1228.9000,0.4250,321.1907,0.0000,321.1907,21.2882,0.0000,907.7093,907.7093,10.4261,10.4757,0.0000,2294.3000,-2294.3000,0.6930,0.0000,371.9345,371.9345,34.7123,2666.2345,0.0000,-2666.2345,10.4757,10.2325,15204.0000,0.0000,15204.0000,0.6690,3971.6532,0.0000,3971.6532,33.5114,0.0000,11232.3468,11232.3468,10.2325,7.6339,8.9332,8.9332,-4.5642,-68462.9333,8.9332,7.2121,8.4743,8.0727,-3.0230,-24184.1177,8.4743,7.0463,8.1411,7.7603,-2.5080,-17556.1550,12.6000,1009.8122,-108886.8000,-110203.2060
3345,8.2303,10.9474,0.0000,160374.9000,-160374.9000,6.6505,0.0000,23413.4067,23413.4067,333.1253,183788.3067,0.0000,-183788.3067,10.9474,10.6421,30309.2000,0.0000,30309.2000,0.9761,7863.1428,0.0000,7863.1428,48.8905,0.0000,22446.0572,22446.0572,10.6421,10.6852,0.0000,2421.9000,-2421.9000,0.4950,0.0000,380.1468,380.1468,24.7945,2802.0468,0.0000,-2802.0468,10.6852,10.6704,1129.4000,0.0000,1129.4000,0.4250,294.1234,0.0000,294.1234,21.2882,0.0000,835.2766,835.2766,10.6704,10.7137,0.0000,2490.8000,-2490.8000,0.6930,0.0000,404.5624,404.5624,34.7123,2895.3624,0.0000,-2895.3624,10.7137,10.5313,13777.7000,0.0000,13777.7000,0.5862,3586.5551,0.0000,3586.5551,29.3648,0.0000,10191.1449,10191.1449,10.5313,7.6395,9.0854,9.0854,-5.9412,-89117.6033,9.0854,7.2208,8.5882,8.1531,-3.8310,-30648.0487,8.5882,7.0545,8.2303,7.8213,-3.1511,-22057.5514,14.7388,1181.2217,-120071.3000,-141823.2035
3346,8.2967,11.0602,0.0000,165890.4000,-165890.4000,7.3021,0.0000,24249.1466,24249.1466,365.7619,190139.5466,0.0000,-190139.5466,11.0602,10.7225,30306.4000,0.0000,30306.4000,1.1594,7849.5435,0.0000,7849.5435,58.0752,0.0000,22456.8565,22456.8565,10.7225,10.7647,0.0000,2496.2000,-2496.2000,0.4950,0.0000,392.1556,392.1556,24.7945,2888.3556,0.0000,-2888.3556,10.7647,10.7521,1322.6000,0.0000,1322.6000,0.4250,344.0379,0.0000,344.0379,21.2882,0.0000,978.5621,978.5621,10.7521,10.7956,0.0000,2658.0000,-2658.0000,0.6930,0.0000,432.0021,432.0021,34.7123,3090.0021,0.0000,-3090.0021,10.7956,10.6424,11103.4000,0.0000,11103.4000,0.5291,2886.9389,0.0000,2886.9389,26.5032,0.0000,8216.4611,8216.4611,10.6424,7.7209,9.1816,9.1816,-6.4774,-97160.9846,9.1816,7.2538,8.6676,8.2177,-4.2743,-34194.2018,8.6676,7.0780,8.2967,7.8728,-3.5244,-24670.5561,15.9054,1274.7250,-128312.2000,-156025.7425
3347,8.3423,11.1618,0.0000,170064.4000,-170064.4000,7.5561,0.0000,24880.9145,24880.9145,378.4831,194945.3145,0.0000,-194945.3145,11.1618,10.8286,30068.6000,0.0000,30068.6000,1.1571,7776.4864,0.0000,7776.4864,57.9605,0.0000,22292.1136,22292.1136,10.8286,10.8715,0.0000,2664.0000,-2664.0000,0.4950,0.0000,419.0105,419.0105,24.7945,3083.0105,0.0000,-3083.0105,10.8715,10.8570,1183.1000,0.0000,1183.1000,0.4250,307.2721,0.0000,307.2721,21.2882,0.0000,875.8279,875.8279,10.8570,10.9028,0.0000,2718.6000,-2718.6000,0.6930,0.0000,442.2279,442.2279,34.7123,3160.8279,0.0000,-3160.8279,10.9028,10.7809,9677.1000,0.0000,9677.1000,0.4258,2512.1693,0.0000,2512.1693,21.3294,0.0000,7164.9307,7164.9307,10.7809,7.7336,9.2572,9.2572,-6.8510,-102764.4567,9.2572,7.2624,8.7253,8.2598,-4.4849,-35879.3672,8.7253,7.0841,8.3423,7.9047,-3.6896,-25827.4683,16.1280,1292.5635,-134518.2000,-164471.2922
3348,8.3812,11.2242,0.0000,174817.3000,-174817.3000,7.7482,0.0000,25595.2643,25595.2643,388.1067,200412.5643,0.0000,-200412.5643,11.2242,10.8990,30069.7000,0.0000,30069.7000,1.1461,7769.7424,0.0000,7769.7424,57.4085,0.0000,22299.9576,22299.9576,10.8990,10.9440,0.0000,3062.2000,-3062.2000,0.4950,0.0000,482.0218,482.0218,24.7945,3544.2218,0.0000,-3544.2218,10.9440,10.9312,1127.8000,0.0000,1127.8000,0.4250,292.6006,0.0000,292.6006,21.2882,0.0000,835.1994,835.1994,10.9312,10.9773,0.0000,2905.6000,-2905.6000,0.6930,0.0000,472.9356,472.9356,34.7123,3378.5356,0.0000,-3378.5356,10.9773,10.8728,8607.4000,0.0000,8607.4000,0.4250,2232.0541,0.0000,2232.0541,21.2882,0.0000,6375.3459,6375.3459,10.8728,7.7627,9.3178,9.3178,-7.1094,-106640.5881,9.3178,7.2756,8.7732,8.2967,-4.6682,-37345.5318,8.7732,7.0934,8.3812,7.9333,-3.8399,-26879.1179,16.3985,1314.2366,-140980.2000,-170865.2378
3349,8.4217,11.2875,0.0000,179636.7000,-179636.7000,7.9665,0.0000,26321.2152,26321.2152,399.0415,205957.9152,0.0000,-205957.9152,11.2875,10.9685,30028.1000,0.0000,30028.1000,1.1450,7751.8989,0.0000,7751.8989,57.3511,0.0000,22276.2011,22276.2011,10.9685,11.0192,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.0192,11.0072,936.1000,0.0000,936.1000,0.4250,242.6000,0.0000,242.6000,21.2882,0.0000,693.5000,693.5000,11.0072,11.0556,0.0000,3121.9000,-3121.9000,0.6930,0.0000,508.4634,508.4634,34.7123,3630.3634,0.0000,-3630.3634,11.0556,10.9644,7537.7000,0.0000,7537.7000,0.4250,1952.4417,0.0000,1952.4417,21.2882,0.0000,5585.2583,5585.2583,10.9644,7.7933,9.3788,9.3788,-7.3927,-110890.6886,9.3788,7.2918,8.8223,8.3353,-4.8656,-38925.0684,8.8223,7.1053,8.4217,7.9638,-4.0028,-28019.5271,16.7242,1340.3422,-144256.7000,-177835.2841
3350,8.4525,11.3409,0.0000,144766.3000,-144766.3000,8.1880,0.0000,21224.3746,21224.3746,410.1365,165990.6746,0.0000,-165990.6746,11.3409,11.0284,30027.0000,0.0000,30027.0000,1.1422,7745.6352,0.0000,7745.6352,57.2117,0.0000,22281.3648,22281.3648,11.0284,11.0284,0.0000,90.3000,-90.3000,0.4950,0.0000,14.2350,14.2350,24.7945,104.5350,0.0000,-104.5350,11.0284,11.0187,837.9000,0.0000,837.9000,0.4250,217.1214,0.0000,217.1214,21.2882,0.0000,620.7786,620.7786,11.0187,11.0696,0.0000,3607.9000,-3607.9000,0.6930,0.0000,587.6744,587.6744,34.7123,4195.5744,0.0000,-4195.5744,11.0696,10.9913,8607.4000,0.0000,8607.4000,0.4250,2229.0651,0.0000,2229.0651,21.2882,0.0000,6378.3349,6378.3349,10.9913,7.8432,9.4172,9.4172,-7.4832,-112247.5080,9.4172,7.3164,8.8570,8.3668,-4.9937,-39949.4330,8.8570,7.1234,8.4525,7.9902,-4.1208,-28845.5484,17.0523,1366.6358,-108992.2000,-181042.4893
3351,8.3320,11.0372,0.0000,155519.0000,-155519.0000,6.5997,0.0000,22748.4139,22748.4139,330.5804,178267.4139,0.0000,-178267.4139,11.0372,10.6746,30025.2000,0.0000,30025.2000,1.1411,7779.3026,0.0000,7779.3026,57.1591,0.0000,22245.8974,22245.8974,10.6746,10.6763,0.0000,4572.3000,-4572.3000,0.4950,0.0000,717.9336,717.9336,24.7945,5290.2336,0.0000,-5290.2336,10.6763,10.6662,884.0000,0.0000,884.0000,0.4250,230.2453,0.0000,230.2453,21.2882,0.0000,653.7547,653.7547,10.6662,10.7345,0.0000,4495.3000,-4495.3000,0.6930,0.0000,730.1136,730.1136,34.7123,5225.4136,0.0000,-5225.4136,10.7345,10.6307,10033.7000,0.0000,10033.7000,0.4250,2611.1388,0.0000,2611.1388,21.2882,0.0000,7422.5612,7422.5612,10.6307,7.8213,9.2260,9.2260,-5.7445,-86167.0170,9.2260,7.2860,8.7087,8.2560,-3.9669,-31734.9432,8.7087,7.0945,8.3320,7.9016,-3.3005,-23103.4561,14.6683,1175.5746,-123643.7000,-141005.4163
3352,8.3532,11.1205,0.0000,159494.5000,-159494.5000,7.0851,0.0000,23339.3516,23339.3516,354.8917,182833.8516,0.0000,-182833.8516,11.1205,10.7751,24690.5000,0.0000,24690.5000,1.1468,6389.3934,0.0000,6389.3934,57.4447,0.0000,18301.1066,18301.1066,10.7751,10.8572,0.0000,12833.7000,-12833.7000,0.4950,0.0000,2017.3608,2017.3608,24.7945,14851.0608,0.0000,-14851.0608,10.8572,10.8471,551.8000,0.0000,551.8000,0.4250,143.3420,0.0000,143.3420,21.2882,0.0000,408.4580,408.4580,10.8471,10.9282,0.0000,5514.8000,-5514.8000,0.6930,0.0000,897.0061,897.0061,34.7123,6411.8061,0.0000,-6411.8061,10.9282,10.8129,13242.8000,0.0000,13242.8000,0.4250,3436.5521,0.0000,3436.5521,21.2882,0.0000,9806.2479,9806.2479,10.8129,7.7437,9.2783,9.2783,-6.5908,-98862.4224,9.2783,7.2629,8.7408,8.2706,-4.3278,-34622.6492,8.7408,7.0797,8.3532,7.9103,-3.5671,-24969.4015,15.4049,1234.6074,-139357.9000,-158454.4730
3353,8.4054,11.1799,0.0000,151619.1000,-151619.1000,7.2671,0.0000,22209.0511,22209.0511,364.0075,173828.1511,0.0000,-173828.1511,11.1799,10.9021,14703.4000,0.0000,14703.4000,0.9418,3801.6652,0.0000,3801.6652,47.1727,0.0000,10901.7348,10901.7348,10.9021,11.1275,0.0000,18425.0000,-18425.0000,0.6730,0.0000,2900.3861,2900.3861,33.7124,21325.3861,0.0000,-21325.3861,11.1275,11.1213,543.7000,0.0000,543.7000,0.4250,140.6841,0.0000,140.6841,21.2882,0.0000,403.0159,403.0159,11.1213,11.2186,0.0000,6800.0000,-6800.0000,0.6930,0.0000,1108.5799,1108.5799,34.7123,7908.5799,0.0000,-7908.5799,11.2186,11.0696,15560.5000,0.0000,15560.5000,0.5067,4021.0192,0.0000,4021.0192,25.3826,0.0000,11539.4808,11539.4808,11.0696,7.6968,9.3832,9.3832,-7.4098,-111147.2349,9.3832,7.2441,8.8128,8.3136,-4.6995,-37595.7479,8.8128,7.0671,8.4054,7.9399,-3.8351,-26845.4318,15.7599,1263.0619,-146036.5000,-175588.4147
