Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3354,8.4307,11.1616,0.0000,145141.6000,-145141.6000,6.9103,0.0000,21270.4962,21270.4962,346.1364,166412.0962,0.0000,-166412.0962,11.1616,10.9903,14692.5000,0.0000,14692.5000,0.5603,3799.8564,0.0000,3799.8564,28.0640,0.0000,10892.6436,10892.6436,10.9903,11.3254,22.7000,15032.1000,-15009.4000,0.9667,4.9090,2368.6485,2373.5575,48.4201,17400.7485,17.7910,-17382.9575,11.3254,11.3190,537.0000,0.0000,537.0000,0.4250,138.5532,0.0000,138.5532,21.2882,0.0000,398.4468,398.4468,11.3190,11.4433,0.0000,6554.5000,-6554.5000,0.6930,0.0000,1070.3766,1070.3766,34.7123,7624.8766,0.0000,-7624.8766,11.4433,11.2618,14847.4000,0.0000,14847.4000,0.5926,3824.3138,0.0000,3824.3138,29.6809,0.0000,11023.0862,11023.0862,11.2618,7.6378,9.4498,9.4498,-7.6898,-115346.5410,9.4498,7.2122,8.8531,8.3310,-4.7479,-37983.0892,8.8531,7.0426,8.4307,7.9479,-3.8416,-26891.2358,15.2217,1219.9246,-136628.6000,-180220.8660
3355,8.4055,11.1559,0.0000,84556.9000,-84556.9000,6.6160,0.0000,12385.8537,12385.8537,331.3962,96942.7537,0.0000,-96942.7537,11.1559,10.9758,14692.2000,0.0000,14692.2000,0.5600,3800.0927,0.0000,3800.0927,28.0518,0.0000,10892.1073,10892.1073,10.9758,11.2631,720.8000,1120.8000,-400.0000,0.7877,155.9156,176.5785,332.4941,39.4555,1297.3785,564.8844,-732.4941,11.2631,11.2566,545.9000,0.0000,545.9000,0.4250,140.9763,0.0000,140.9763,21.2882,0.0000,404.9237,404.9237,11.2566,11.3826,0.0000,4937.5000,-4937.5000,0.6930,0.0000,805.8765,805.8765,34.7123,5743.3765,0.0000,-5743.3765,11.3826,11.2004,13599.4000,0.0000,13599.4000,0.5633,3505.9307,0.0000,3505.9307,28.2155,0.0000,10093.4693,10093.4693,11.2004,7.6362,9.4183,9.4183,-7.1881,-107822.1495,9.4183,7.1950,8.8255,8.3067,-4.4838,-35870.4468,8.8255,7.0258,8.4055,7.9256,-3.6294,-25405.7387,14.4676,1159.4869,-61056.9000,-169098.3350
3356,8.1177,10.4778,13.1000,75171.7000,-75158.6000,3.8538,2.9783,10951.1212,10954.0995,193.0379,86122.8212,10.1217,-86112.6995,10.4778,10.2134,14691.4000,0.0000,14691.4000,0.5601,3837.6302,0.0000,3837.6302,28.0539,0.0000,10853.7698,10853.7698,10.2134,10.2312,2549.6000,1253.9000,1295.7000,0.4950,558.7422,195.9141,754.6563,24.7945,1449.8141,1990.8578,541.0437,10.2312,10.2214,639.3000,0.0000,639.3000,0.4250,167.6016,0.0000,167.6016,21.2882,0.0000,471.6984,471.6984,10.2214,10.3612,0.0000,3585.8000,-3585.8000,0.6930,0.0000,580.4038,580.4038,34.7123,4166.2038,0.0000,-4166.2038,10.3612,10.1165,11103.4000,0.0000,11103.4000,0.5165,2905.3572,0.0000,2905.3572,25.8698,0.0000,8198.0428,8198.0428,10.1165,7.7536,8.9351,8.9351,-3.2329,-48492.8757,8.9351,7.1640,8.4628,8.0495,-2.4232,-19385.6248,8.4628,6.9837,8.1177,7.7232,-2.0237,-14165.8352,9.8150,786.6161,-51014.6000,-82044.3357
3357,7.9827,10.2592,274.6000,62861.8000,-62587.2000,3.4199,62.5856,9134.6436,9197.2292,171.3028,71996.4436,212.0144,-71784.4292,10.2592,9.9725,14691.4000,0.0000,14691.4000,0.5665,3849.9732,0.0000,3849.9732,28.3737,0.0000,10841.4268,10841.4268,9.9725,9.9583,5152.8000,2054.7000,3098.1000,0.4950,1133.9509,320.2381,1454.1890,24.7945,2374.9381,4018.8491,1643.9110,9.9583,9.9458,443.9000,0.0000,443.9000,0.4250,116.8444,0.0000,116.8444,21.2882,0.0000,327.0556,327.0556,9.9458,10.0559,0.0000,2358.3000,-2358.3000,0.6930,0.0000,380.9537,380.9537,34.7123,2739.2537,0.0000,-2739.2537,10.0559,9.8395,9677.1000,0.0000,9677.1000,0.4290,2543.5549,0.0000,2543.5549,21.4868,0.0000,7133.5451,7133.5451,9.8395,7.6255,8.7325,8.7325,-2.7907,-41861.0169,8.7325,7.1106,8.3000,7.9216,-2.0444,-16355.0495,8.3000,6.9403,7.9827,7.6202,-1.7139,-11997.1072,9.0425,724.7002,-37035.0000,-70213.1737
3358,7.8637,9.9619,600.1000,55476.8000,-54876.7000,2.8457,137.0731,8043.6368,8180.7098,142.5416,63520.4368,463.0269,-63057.4098,9.9619,9.6454,14699.3000,0.0000,14699.3000,0.5686,3868.9755,0.0000,3868.9755,28.4795,0.0000,10830.3245,10830.3245,9.6454,9.5975,8035.8000,1970.5000,6065.3000,0.4950,1778.5125,306.1148,2084.6273,24.7945,2276.6148,6257.2875,3980.6727,9.5975,9.5880,447.1000,0.0000,447.1000,0.4250,118.3182,0.0000,118.3182,21.2882,0.0000,328.7818,328.7818,9.5880,9.6680,0.0000,1291.5000,-1291.5000,0.6930,0.0000,208.1111,208.1111,34.7123,1499.6111,0.0000,-1499.6111,9.6680,9.4599,5398.3000,0.0000,5398.3000,0.4250,1427.0803,0.0000,1427.0803,21.2882,0.0000,3971.2197,3971.2197,9.4599,7.6269,8.5434,8.5434,-2.0897,-31345.1196,8.5434,7.0809,8.1534,7.8122,-1.6673,-13338.5220,8.1534,6.9116,7.8637,7.5325,-1.4158,-9910.3474,8.1784,655.4507,-29558.2000,-54593.9890
3359,7.7699,9.7393,1676.7000,47090.6000,-45413.9000,2.4935,383.6511,6815.8664,7199.5175,124.8976,53906.4664,1293.0489,-52613.4175,9.7393,9.4013,14700.3000,0.0000,14700.3000,0.5718,3882.0240,0.0000,3882.0240,28.6406,0.0000,10818.2760,10818.2760,9.4013,9.2772,12051.4000,1031.8000,11019.6000,0.4950,2678.7111,159.9125,2838.6236,24.7945,1191.7125,9372.6889,8180.9764,9.2772,9.2670,392.8000,0.0000,392.8000,0.4250,104.4463,0.0000,104.4463,21.2882,0.0000,288.3537,288.3537,9.2670,9.3138,313.5000,570.8000,-257.3000,0.6930,69.5289,91.7866,161.3155,34.7123,662.5866,243.9711,-418.6155,9.3138,9.1900,1654.3000,0.0000,1654.3000,0.4250,439.6410,0.0000,439.6410,21.2882,0.0000,1214.6590,1214.6590,9.1900,7.6038,8.3969,8.3969,-1.6925,-25388.1529,8.3969,7.0538,8.0387,7.7253,-1.4332,-11465.5195,8.0387,6.8866,7.7699,7.4627,-1.2294,-8605.8187,7.6549,613.4915,-17904.2000,-45459.4911
3360,7.6763,9.4076,2679.8000,40428.8000,-37749.0000,2.0624,614.2366,5841.5596,6455.7963,103.3064,46270.3596,2065.5634,-44204.7963,9.4076,9.0522,14671.1000,0.0000,14671.1000,0.5740,3893.4829,0.0000,3893.4829,28.7530,0.0000,10777.6171,10777.6171,9.0522,8.7834,15179.2000,168.7000,15010.5000,0.6641,3394.8194,26.0612,3420.8807,33.2669,194.7612,11784.3806,11589.6193,8.7834,8.7740,396.7000,0.0000,396.7000,0.4250,106.2679,0.0000,106.2679,21.2882,0.0000,290.4321,290.4321,8.7740,8.7878,1310.4000,284.5000,1025.9000,0.6930,293.0424,45.6134,338.6557,34.7123,330.1134,1017.3576,687.2443,8.7878,8.7479,940.0000,0.0000,940.0000,0.4250,251.7905,0.0000,251.7905,21.2882,0.0000,688.2095,688.2095,8.7479,7.7163,8.2321,8.2321,-1.0448,-15672.3521,8.2321,7.0566,7.9186,7.6443,-1.1905,-9523.8081,7.9186,6.8802,7.6763,7.3994,-1.0517,-7362.0451,7.2654,582.2761,-5704.8000,-32558.2054
3361,7.5867,9.0720,3775.8000,35457.1000,-31681.3000,1.7134,866.8890,5114.7917,5981.6807,85.8256,40571.8917,2908.9110,-37662.9807,9.0720,8.7105,14669.0000,0.0000,14669.0000,0.5762,3912.5187,0.0000,3912.5187,28.8623,0.0000,10756.4813,10756.4813,8.7105,8.3217,21281.6000,0.0000,21281.6000,0.9109,4788.6611,0.0000,4788.6611,45.6278,0.0000,16492.9389,16492.9389,8.3217,8.3119,392.9000,0.0000,392.9000,0.4250,105.9872,0.0000,105.9872,21.2882,0.0000,286.9128,286.9128,8.3119,8.2889,3508.0000,60.8000,3447.2000,0.6930,790.6601,9.7235,800.3836,34.7123,70.5235,2717.3399,2646.8164,8.2889,8.2658,405.9000,0.0000,405.9000,0.4250,109.5484,0.0000,109.5484,21.2882,0.0000,296.3516,296.3516,8.2658,7.8610,8.0634,8.0634,-0.4016,-6023.6590,8.0634,7.0761,7.8001,7.5698,-0.9793,-7834.0393,7.8001,6.8855,7.5867,7.3428,-0.9072,-6350.1658,7.1153,570.2509,8515.3000,-20207.8641
3362,7.4982,8.7334,5195.4000,30967.2000,-25771.8000,1.4373,1194.7767,4459.9076,5654.6842,71.9943,35427.1076,4000.6233,-31426.4842,8.7334,8.3812,14668.6000,0.0000,14668.6000,0.5795,3932.3850,0.0000,3932.3850,29.0292,0.0000,10736.2150,10736.2150,8.3812,7.8412,23857.4000,0.0000,23857.4000,1.3003,5400.0387,0.0000,5400.0387,65.1300,0.0000,18457.3613,18457.3613,7.8412,7.8318,387.5000,0.0000,387.5000,0.4250,105.2977,0.0000,105.2977,21.2882,0.0000,282.2023,282.2023,7.8318,7.7452,5742.0000,0.0000,5742.0000,0.6930,1304.8522,0.0000,1304.8522,34.7123,0.0000,4437.1478,4437.1478,7.7452,7.7355,405.9000,0.0000,405.9000,0.4250,110.4596,0.0000,110.4596,21.2882,0.0000,295.4404,295.4404,7.7355,8.0330,7.8842,7.8842,0.3023,4534.7902,7.8842,7.1143,7.6789,7.4993,-0.7824,-6259.4121,7.6789,6.9046,7.4982,7.2917,-0.7869,-5508.1700,7.2902,584.2615,19289.6000,-7232.7918
3363,7.4157,8.4676,6539.8000,29847.2000,-23307.4000,1.1686,1506.2541,4292.1720,5798.4261,58.5365,34139.3720,5033.5459,-29105.8261,8.4676,8.1087,14664.2000,0.0000,14664.2000,0.5830,3947.0194,0.0000,3947.0194,29.2039,0.0000,10717.1806,10717.1806,8.1087,7.4917,28352.6000,0.0000,28352.6000,1.4672,6449.1407,0.0000,6449.1407,73.4939,0.0000,21903.4593,21903.4593,7.4917,7.4823,401.9000,0.0000,401.9000,0.4250,109.7965,0.0000,109.7965,21.2882,0.0000,292.1035,292.1035,7.4823,7.3340,7061.0000,0.0000,7061.0000,0.6930,1614.2861,0.0000,1614.2861,34.7123,0.0000,5446.7139,5446.7139,7.3340,7.3241,939.5000,0.0000,939.5000,0.4250,257.2879,0.0000,257.2879,21.2882,0.0000,682.2121,682.2121,7.3241,8.1268,7.7255,7.7255,0.7993,11988.8053,7.7255,7.1361,7.5683,7.4308,-0.5868,-4694.4257,7.5683,6.9142,7.4157,7.2413,-0.6513,-4558.9569,7.1428,572.4552,28111.8000,2735.4226
3364,7.3438,8.2833,7687.0000,27927.3000,-20240.3000,1.0564,1772.8473,4010.8707,5783.7180,52.9148,31938.1707,5914.1527,-26024.0180,8.2833,7.9377,14662.0000,0.0000,14662.0000,0.5856,3957.4664,0.0000,3957.4664,29.3348,0.0000,10704.5336,10704.5336,7.9377,7.2313,23330.0000,0.0000,23330.0000,1.7532,5323.1645,0.0000,5323.1645,87.8201,0.0000,18006.8355,18006.8355,7.2313,7.2218,539.4000,0.0000,539.4000,0.4250,147.9517,0.0000,147.9517,21.2882,0.0000,391.4483,391.4483,7.2218,7.0462,6914.1000,45.3000,6868.8000,0.6930,1587.8508,7.2095,1595.0602,34.7123,52.5095,5326.2492,5273.7398,7.0462,7.0243,5030.1000,0.0000,5030.1000,0.4250,1383.6443,0.0000,1383.6443,21.2882,0.0000,3646.4557,3646.4557,7.0243,8.1501,7.5872,7.5872,1.1625,17438.2202,7.5872,7.1537,7.4716,7.3704,-0.4476,-3581.1545,7.4716,6.9241,7.3438,7.1978,-0.5654,-3957.4636,7.4074,593.6602,30190.0000,9899.6021
3365,7.2857,8.2086,9395.7000,47121.5000,-37725.8000,0.9170,2169.2692,6760.4370,8929.7062,45.9333,53881.9370,7226.4308,-46655.5062,8.2086,7.8291,14661.6000,0.0000,14661.6000,0.5875,3961.8517,0.0000,3961.8517,29.4282,0.0000,10699.7483,10699.7483,7.8291,7.1909,12974.5000,0.0000,12974.5000,1.4476,2966.2165,0.0000,2966.2165,72.5122,0.0000,10008.2835,10008.2835,7.1909,7.1770,396.0000,0.0000,396.0000,0.4250,108.6862,0.0000,108.6862,21.2882,0.0000,287.3138,287.3138,7.1770,6.9900,5043.8000,574.9000,4468.9000,0.6930,1159.2314,91.4794,1250.7108,34.7123,666.3794,3884.5686,3218.1892,6.9900,6.8607,16946.2000,0.0000,16946.2000,0.4250,4665.4898,0.0000,4665.4898,21.2882,0.0000,12280.7102,12280.7102,6.8607,8.1314,7.4961,7.4961,1.1944,17915.4002,7.4961,7.1369,7.4003,7.3165,-0.3376,-2700.8795,7.4003,6.9093,7.2857,7.1548,-0.4615,-3230.7529,6.7427,540.3900,11721.4000,11983.7679
3366,7.2985,8.8111,9490.9000,56930.9000,-47440.0000,1.7087,2190.7288,8169.6447,10360.3735,85.5874,65100.5447,7300.1712,-57800.3735,8.8111,8.4630,14661.3000,0.0000,14661.3000,0.5883,3925.8312,0.0000,3925.8312,29.4674,0.0000,10735.4688,10735.4688,8.4630,8.1374,9543.8000,4087.0000,5456.8000,0.8068,2157.0320,628.1409,2785.1728,40.4146,4715.1409,7386.7680,2671.6272,8.1374,8.1281,387.6000,0.0000,387.6000,0.4250,104.8504,0.0000,104.8504,21.2882,0.0000,282.7496,282.7496,8.1281,8.0231,4101.8000,1126.9000,2974.9000,0.6930,927.4005,180.0549,1107.4554,34.7123,1306.9549,3174.3995,1867.4446,8.0231,7.6226,18013.3000,0.0000,18013.3000,0.6955,4881.2971,0.0000,4881.2971,34.8362,0.0000,13132.0029,13132.0029,7.6226,7.5405,7.5816,7.5816,-0.0843,-1265.2382,7.5816,7.0319,7.4350,7.3067,-0.5652,-4521.5717,7.4350,6.8500,7.2985,7.1425,-0.6014,-4210.1402,7.3759,591.1348,-5946.1000,-9996.9501
3367,7.3307,9.1486,3173.5000,68840.2000,-65666.7000,2.1488,732.0805,9884.3773,10616.4579,107.6333,78724.5773,2441.4195,-76283.1579,9.1486,8.8104,19483.4000,0.0000,19483.4000,0.5819,5190.6520,0.0000,5190.6520,29.1489,0.0000,14292.7480,14292.7480,8.8104,8.7260,6936.0000,16037.2000,-9101.2000,0.4950,1557.9174,2472.1346,4030.0520,24.7945,18509.3346,5378.0826,-13131.2520,8.7260,8.7171,401.8000,0.0000,401.8000,0.4250,107.7273,0.0000,107.7273,21.2882,0.0000,294.0727,294.0727,8.7171,8.6581,3709.6000,1245.6000,2464.0000,0.6930,830.3692,199.6403,1030.0095,34.7123,1445.2403,2879.2308,1433.9905,8.6581,8.2436,17301.9000,0.0000,17301.9000,0.7252,4643.5982,0.0000,4643.5982,36.3263,0.0000,12658.3018,12658.3018,8.2436,7.1603,7.7020,7.7020,-1.1481,-17221.9047,7.7020,6.9293,7.4959,7.3156,-0.8189,-6551.5983,7.4959,6.7880,7.3307,7.1419,-0.7503,-5252.4425,7.6034,609.3685,-35116.8000,-29025.9455
3368,7.4178,9.4298,1819.4000,79608.0000,-77788.6000,2.9749,419.0301,11448.4473,11867.4773,149.0131,91056.4473,1400.3699,-89656.0773,9.4298,9.0523,24270.8000,0.0000,24270.8000,0.7687,6438.9640,0.0000,6438.9640,38.5045,0.0000,17831.8360,17831.8360,9.0523,9.3985,1835.9000,18615.2000,-16779.3000,0.4950,410.5971,2875.7312,3286.3283,24.7945,21490.9312,1425.3029,-20065.6283,9.3985,9.3907,388.6000,0.0000,388.6000,0.4250,103.1424,0.0000,103.1424,21.2882,0.0000,285.4576,285.4576,9.3907,9.3527,2389.5000,1841.2000,548.3000,0.6930,528.8552,296.3050,825.1603,34.7123,2137.5050,1860.6448,-276.8603,9.3527,9.0176,15167.7000,0.0000,15167.7000,0.6886,4028.5727,0.0000,4028.5727,34.4930,0.0000,11139.1273,11139.1273,9.0176,6.8220,7.9198,7.9198,-2.7753,-41629.3564,7.9198,6.8257,7.6281,7.3728,-1.3830,-11063.9734,7.6281,6.7268,7.4178,7.1774,-1.1392,-7974.4651,9.0679,726.7337,-54192.5000,-60667.7949
3369,7.5027,9.5252,1153.0000,83673.1000,-82520.1000,3.5258,265.1311,12051.6201,12316.7512,176.6054,95724.7201,887.8689,-94836.8512,9.5252,9.1228,29089.8000,0.0000,29089.8000,0.9529,7706.4623,0.0000,7706.4623,47.7292,0.0000,21383.3377,21383.3377,9.1228,9.5754,109.9000,15535.1000,-15425.2000,0.8754,24.5483,2401.4501,2425.9984,43.8488,17936.5501,85.3517,-17851.1984,9.5754,9.5689,400.6000,0.0000,400.6000,0.4250,106.0476,0.0000,106.0476,21.2882,0.0000,294.5524,294.5524,9.5689,9.5752,859.0000,2810.4000,-1951.4000,0.6930,189.5545,452.8076,642.3620,34.7123,3263.2076,669.4455,-2593.7620,9.5752,9.3236,13744.8000,0.0000,13744.8000,0.5963,3638.5607,0.0000,3638.5607,29.8680,0.0000,10106.2393,10106.2393,9.3236,6.8525,8.0881,8.0881,-3.6523,-54784.2625,8.0881,6.7988,7.7443,7.4435,-1.9054,-15243.2615,7.7443,6.7092,7.5027,7.2267,-1.5298,-10708.8430,10.6025,849.7248,-56661.5000,-80736.3670
3370,7.5421,9.6011,559.2000,86642.8000,-86083.6000,3.7420,128.4935,12488.3051,12616.7986,187.4357,99131.1051,430.7065,-98700.3986,9.6011,9.1367,29086.8000,0.0000,29086.8000,1.1402,7696.9646,0.0000,7696.9646,57.1105,0.0000,21389.8354,21389.8354,9.1367,9.5242,0.0000,5194.2000,-5194.2000,0.8049,0.0000,803.0332,803.0332,40.3181,5997.2332,0.0000,-5997.2332,9.5242,9.5179,484.3000,0.0000,484.3000,0.4250,128.3024,0.0000,128.3024,21.2882,0.0000,355.9976,355.9976,9.5179,9.5742,104.2000,3720.1000,-3615.9000,0.6930,23.0132,599.1740,622.1873,34.7123,4319.2740,81.1868,-4238.0873,9.5742,9.3548,11077.0000,0.0000,11077.0000,0.5383,2932.3771,0.0000,2932.3771,26.9609,0.0000,8144.6229,8144.6229,9.3548,6.9526,8.1537,8.1537,-3.6884,-55325.9221,8.1537,6.8076,7.7947,7.4807,-2.0668,-16534.6060,7.7947,6.7120,7.5421,7.2534,-1.6625,-11637.3203,11.0150,882.7819,-54245.6000,-83497.8484
3371,7.5454,9.7648,224.1000,88836.5000,-88612.4000,3.9044,51.4907,12805.2671,12856.7578,195.5725,101641.7671,172.6093,-101469.1578,9.7648,9.2834,29086.2000,0.0000,29086.2000,1.1385,7678.1169,0.0000,7678.1169,57.0290,0.0000,21408.0831,21408.0831,9.2834,9.4182,0.0000,2896.2000,-2896.2000,0.4950,0.0000,448.3663,448.3663,24.7945,3344.5663,0.0000,-3344.5663,9.4182,9.4102,497.6000,0.0000,497.6000,0.4250,132.0344,0.0000,132.0344,21.2882,0.0000,365.5656,365.5656,9.4102,9.5055,0.0000,4429.5000,-4429.5000,0.6930,0.0000,712.9310,712.9310,34.7123,5142.4310,0.0000,-5142.4310,9.5055,9.3225,9654.2000,0.0000,9654.2000,0.4338,2558.3370,0.0000,2558.3370,21.7283,0.0000,7095.8630,7095.8630,9.3225,6.9962,8.1593,8.1593,-3.4486,-51729.3767,8.1593,6.8102,7.7995,7.4847,-2.0001,-16000.4296,7.7995,6.7105,7.5454,7.2550,-1.6145,-11301.3578,10.6346,852.3000,-56700.1000,-79031.1641
3372,7.5581,9.8071,274.4000,92728.2000,-92453.8000,4.0192,63.0332,13369.3217,13432.3549,201.3214,106097.5217,211.3668,-105886.1549,9.8071,9.3325,29085.7000,0.0000,29085.7000,1.1353,7673.1603,0.0000,7673.1603,56.8659,0.0000,21412.5397,21412.5397,9.3325,9.4067,0.0000,5304.6000,-5304.6000,0.4950,0.0000,821.5938,821.5938,24.7945,6126.1938,0.0000,-6126.1938,9.4067,9.3986,638.1000,0.0000,638.1000,0.4250,169.3442,0.0000,169.3442,21.2882,0.0000,468.7558,468.7558,9.3986,9.5125,0.0000,5069.4000,-5069.4000,0.6930,0.0000,815.8617,815.8617,34.7123,5885.2617,0.0000,-5885.2617,9.5125,9.3553,8587.1000,0.0000,8587.1000,0.4250,2275.3208,0.0000,2275.3208,21.2882,0.0000,6311.7792,6311.7792,9.3553,7.0107,8.1830,8.1830,-3.5260,-52890.0669,8.1830,6.8094,7.8167,7.4962,-2.0658,-16526.5705,7.8167,6.7084,7.5581,7.2625,-1.6669,-11668.0312,10.7887,864.6495,-64516.9000,-81084.6686
3373,7.5899,9.8816,356.0000,99064.4000,-98708.4000,4.1937,81.7296,14291.1507,14372.8803,210.0635,113355.5507,274.2704,-113081.2803,9.8816,9.4180,29085.1000,0.0000,29085.1000,1.1344,7664.5440,0.0000,7664.5440,56.8232,0.0000,21420.5560,21420.5560,9.4180,9.5506,0.0000,6041.4000,-6041.4000,0.4950,0.0000,936.4681,936.4681,24.7945,6977.8681,0.0000,-6977.8681,9.5506,9.5404,489.7000,0.0000,489.7000,0.4250,129.6822,0.0000,129.6822,21.2882,0.0000,360.0178,360.0178,9.5404,9.6678,0.0000,6060.5000,-6060.5000,0.6930,0.0000,976.2739,976.2739,34.7123,7036.7739,0.0000,-7036.7739,9.6678,9.5311,7520.0000,0.0000,7520.0000,0.4250,1987.9741,0.0000,1987.9741,21.2882,0.0000,5532.0259,5532.0259,9.5311,6.9674,8.2492,8.2492,-3.9487,-59230.7903,8.2492,6.7943,7.8612,7.5217,-2.2410,-17928.3222,7.8612,6.6981,7.5899,7.2797,-1.7915,-12540.4517,11.0492,885.5282,-73715.5000,-89699.5641
3374,7.6334,9.9904,447.8000,105627.4000,-105179.6000,4.4782,102.7218,15250.1004,15352.8222,224.3141,120877.5004,345.0782,-120532.4222,9.9904,9.5437,29084.6000,0.0000,29084.6000,1.1329,7652.0828,0.0000,7652.0828,56.7489,0.0000,21432.5172,21432.5172,9.5437,9.6891,0.0000,8367.9000,-8367.9000,0.4950,0.0000,1298.6588,1298.6588,24.7945,9666.5588,0.0000,-9666.5588,9.6891,9.6816,400.7000,0.0000,400.7000,0.4250,105.8948,0.0000,105.8948,21.2882,0.0000,294.8052,294.8052,9.6816,9.8283,0.0000,7785.5000,-7785.5000,0.6930,0.0000,1255.3405,1255.3405,34.7123,9040.8405,0.0000,-9040.8405,9.8283,9.7129,8587.1000,0.0000,8587.1000,0.4250,2264.6700,0.0000,2264.6700,21.2882,0.0000,6322.4300,6322.4300,9.7129,6.9528,8.3329,8.3329,-4.4146,-66218.3679,8.3329,6.7849,7.9201,7.5589,-2.4758,-19806.6949,7.9201,6.6916,7.6334,7.3058,-1.9649,-13754.2563,11.4737,919.5514,-83260.6000,-99779.3192
3375,7.6869,10.1066,1535.5000,106884.7000,-105349.2000,4.7730,351.8830,15446.7739,15798.6568,239.0778,122331.4739,1183.6170,-121147.8568,10.1066,9.6761,29084.3000,0.0000,29084.3000,1.1308,7638.8790,0.0000,7638.8790,56.6416,0.0000,21445.4210,21445.4210,9.6761,9.8702,0.0000,20640.2000,-20640.2000,0.4950,0.0000,3207.3954,3207.3954,24.7945,23847.5954,0.0000,-23847.5954,9.8702,9.8643,390.9000,0.0000,390.9000,0.4250,103.0278,0.0000,103.0278,21.2882,0.0000,287.8722,287.8722,9.8643,10.0458,0.0000,9453.8000,-9453.8000,0.6930,0.0000,1526.2633,1526.2633,34.7123,10980.0633,0.0000,-10980.0633,10.0458,9.9187,10009.9000,0.0000,10009.9000,0.4250,2631.4231,0.0000,2631.4231,21.2882,0.0000,7378.4769,7378.4769,9.9187,6.9455,8.4321,8.4321,-4.9374,-74060.6000,8.4321,6.7785,7.9912,7.6053,-2.7460,-21967.7206,7.9912,6.6871,7.6869,7.3391,-2.1656,-15159.0738,11.9126,954.7266,-95958.1000,-111187.3943
3376,7.7619,10.0258,7082.9000,94234.8000,-87151.9000,4.7821,1620.9012,13637.4727,15258.3740,239.5346,107872.2727,5461.9988,-102410.2740,10.0258,9.6252,24277.6000,0.0000,24277.6000,1.1285,6384.0353,0.0000,6384.0353,56.5279,0.0000,17893.5647,17893.5647,9.6252,10.0708,0.0000,25557.5000,-25557.5000,1.0788,0.0000,3969.5446,3969.5446,54.0350,29527.0446,0.0000,-29527.0446,10.0708,10.0654,397.9000,0.0000,397.9000,0.4250,104.5622,0.0000,104.5622,21.2882,0.0000,293.3378,293.3378,10.0654,10.2706,0.0000,11440.8000,-11440.8000,0.6930,0.0000,1849.7060,1849.7060,34.7123,13290.5060,0.0000,-13290.5060,10.2706,10.1326,13211.3000,0.0000,13211.3000,0.4250,3461.5247,0.0000,3461.5247,21.2882,0.0000,9749.7753,9749.7753,10.1326,6.9850,8.5588,8.5588,-5.6155,-84232.7211,8.5588,6.7889,8.0868,7.6739,-3.1576,-25260.8222,8.0868,6.6942,7.7619,7.3905,-2.4845,-17391.6443,12.7986,1025.7272,-86263.4000,-126885.1876
3377,7.7611,9.8366,6501.6000,85361.6000,-78860.0000,3.9577,1487.8945,12353.1778,13841.0723,198.2420,97714.7778,5013.7055,-92701.0723,9.8366,9.4743,14668.7000,0.0000,14668.7000,0.9433,3868.0896,0.0000,3868.0896,47.2513,0.0000,10800.6104,10800.6104,9.4743,10.0726,0.0000,24622.1000,-24622.1000,1.3356,0.0000,3818.6865,3818.6865,66.8982,28440.7865,0.0000,-28440.7865,10.0726,10.0667,391.9000,0.0000,391.9000,0.4250,102.9827,0.0000,102.9827,21.2882,0.0000,288.9173,288.9173,10.0667,10.3361,0.0000,13095.9000,-13095.9000,0.6930,0.0000,2117.3165,2117.3165,34.7123,15213.2165,0.0000,-15213.2165,10.3361,10.1384,15523.4000,0.0000,15523.4000,0.5112,4063.4093,0.0000,4063.4093,25.6054,0.0000,11459.9907,11459.9907,10.1384,6.9857,8.5621,8.5621,-5.1852,-77778.6605,8.5621,6.7832,8.0877,7.6726,-2.9258,-23406.1024,8.0877,6.6880,7.7611,7.3878,-2.3021,-16114.8804,11.7987,945.5938,-85994.0000,-117299.6433
3378,7.7542,9.8120,7440.9000,75837.9000,-68397.0000,3.5812,1703.0697,10973.5588,12676.6285,179.3798,86811.4588,5737.8303,-81073.6285,9.8120,9.5723,14668.9000,0.0000,14668.9000,0.5718,3869.5559,0.0000,3869.5559,28.6428,0.0000,10799.3441,10799.3441,9.5723,10.2037,0.0000,16698.5000,-16698.5000,1.2861,0.0000,2592.2448,2592.2448,64.4214,19290.7448,0.0000,-19290.7448,10.2037,10.1972,396.5000,0.0000,396.5000,0.4250,103.9903,0.0000,103.9903,21.2882,0.0000,292.5097,292.5097,10.1972,10.5350,0.0000,12227.4000,-12227.4000,0.7175,0.0000,1978.7931,1978.7931,35.9381,14206.1931,0.0000,-14206.1931,10.5350,10.2803,14812.0000,0.0000,14812.0000,0.6000,3865.8921,0.0000,3865.8921,30.0530,0.0000,10946.1079,10946.1079,10.2803,6.8715,8.5759,8.5759,-5.1188,-76782.4658,8.5759,6.7435,8.0873,7.6597,-2.7516,-22012.6779,8.0873,6.6599,7.7542,7.3736,-2.1434,-15003.9572,10.7723,863.3361,-67445.5000,-113799.1009
3379,7.6902,9.7615,11605.8000,47159.3000,-35553.5000,3.1059,2659.4809,6815.7876,9475.2685,155.5741,53975.0876,8946.3191,-45028.7685,9.7615,9.4856,14668.4000,0.0000,14668.4000,0.5721,3872.3245,0.0000,3872.3245,28.6555,0.0000,10796.0755,10796.0755,9.4856,9.9784,48.9000,1859.5000,-1810.6000,0.8725,10.8531,288.4243,299.2774,43.7025,2147.9243,38.0469,-2109.8774,9.9784,9.9710,393.1000,0.0000,393.1000,0.4250,103.4419,0.0000,103.4419,21.2882,0.0000,289.6581,289.6581,9.9710,10.3339,0.0000,9167.9000,-9167.9000,0.6930,0.0000,1481.2247,1481.2247,34.7123,10649.1247,0.0000,-10649.1247,10.3339,10.0545,13567.0000,0.0000,13567.0000,0.5706,3551.4152,0.0000,3551.4152,28.5789,0.0000,10015.5848,10015.5848,10.0545,6.8900,8.4722,8.4722,-4.1282,-61923.5508,8.4722,6.7310,8.0079,7.6016,-2.2715,-18172.2827,8.0079,6.6462,7.6902,7.3271,-1.7764,-12434.9524,9.3585,750.0277,-17903.5000,-92530.7859
3380,7.5062,9.1658,9228.6000,40699.8000,-31471.2000,1.6139,2121.9714,5862.4469,7984.4184,80.8402,46562.2469,7106.6286,-39455.6184,9.1658,8.7690,14664.1000,0.0000,14664.1000,0.5726,3905.7167,0.0000,3905.7167,28.6796,0.0000,10758.3833,10758.3833,8.7690,8.8468,969.2000,0.0000,969.2000,0.4950,217.8557,0.0000,217.8557,24.7945,0.0000,751.3443,751.3443,8.8468,8.8361,540.7000,0.0000,540.7000,0.4250,144.7045,0.0000,144.7045,21.2882,0.0000,395.9955,395.9955,8.8361,9.2283,0.0000,5718.6000,-5718.6000,0.6930,0.0000,917.1798,917.1798,34.7123,6635.7798,0.0000,-6635.7798,9.2283,8.8612,11077.0000,0.0000,11077.0000,0.5244,2947.5495,0.0000,2947.5495,26.2664,0.0000,8129.4505,8129.4505,8.8612,7.3611,8.1112,8.1112,-1.3562,-20343.2056,8.1112,6.7947,7.7601,7.4530,-1.1902,-9521.3646,7.7601,6.6718,7.5062,7.2160,-0.9840,-6887.6871,6.4858,519.7951,-9938.8000,-36752.2573
3381,7.4119,8.9628,10199.0000,31995.2000,-21796.2000,1.4271,2349.2131,4600.7448,6949.9579,71.4849,36595.9448,7849.7869,-28746.1579,8.9628,8.5403,14662.0000,0.0000,14662.0000,0.5784,3917.0704,0.0000,3917.0704,28.9715,0.0000,10744.9296,10744.9296,8.5403,8.5108,2233.1000,0.0000,2233.1000,0.4950,504.0123,0.0000,504.0123,24.7945,0.0000,1729.0877,1729.0877,8.5108,8.4952,394.6000,0.0000,394.6000,0.4250,106.1413,0.0000,106.1413,21.2882,0.0000,288.4587,288.4587,8.4952,8.7560,0.0000,3572.4000,-3572.4000,0.6930,0.0000,571.8730,571.8730,34.7123,4144.2730,0.0000,-4144.2730,8.7560,8.4373,9654.2000,0.0000,9654.2000,0.4364,2587.2319,0.0000,2587.2319,21.8604,0.0000,7066.9681,7066.9681,8.4373,7.4321,7.9347,7.9347,-0.8522,-12783.3019,7.9347,6.8122,7.6354,7.3735,-0.9517,-7613.6150,7.6354,6.6774,7.4119,7.1564,-0.8122,-5685.4830,6.0824,487.4684,1575.3000,-26082.3999
3382,7.3259,8.5965,11138.7000,28041.2000,-16902.5000,0.9879,2569.7680,4025.9282,6595.6961,49.4828,32067.1282,8568.9320,-23498.1961,8.5965,8.1225,14661.6000,0.0000,14661.6000,0.5804,3938.6375,0.0000,3938.6375,29.0716,0.0000,10722.9625,10722.9625,8.1225,8.0462,3243.6000,0.0000,3243.6000,0.4950,737.6127,0.0000,737.6127,24.7945,0.0000,2505.9873,2505.9873,8.0462,8.0335,395.7000,0.0000,395.7000,0.4250,107.1903,0.0000,107.1903,21.2882,0.0000,288.5097,288.5097,8.0335,8.2166,0.0000,2418.7000,-2418.7000,0.6930,0.0000,386.2798,386.2798,34.7123,2804.9798,0.0000,-2804.9798,8.2166,7.9051,5385.7000,0.0000,5385.7000,0.4250,1455.1440,0.0000,1455.1440,21.2882,0.0000,3930.5560,3930.5560,7.9051,7.6324,7.7688,7.7688,-0.2056,-3084.6016,7.7688,6.8376,7.5205,7.3032,-0.7022,-5617.4044,7.5205,6.6866,7.3259,7.1035,-0.6288,-4401.2725,5.4094,433.5308,4365.4000,-13103.2785
3383,7.2664,8.3721,10476.7000,25682.7000,-15206.0000,0.7657,2419.7192,3683.3745,6103.0938,38.3547,29366.0745,8056.9808,-21309.0938,8.3721,7.8681,14661.3000,0.0000,14661.3000,0.5842,3951.9541,0.0000,3951.9541,29.2616,0.0000,10709.3459,10709.3459,7.8681,7.7504,3738.0000,0.0000,3738.0000,0.4950,853.9713,0.0000,853.9713,24.7945,0.0000,2884.0287,2884.0287,7.7504,7.7368,441.1000,0.0000,441.1000,0.4250,120.0292,0.0000,120.0292,21.2882,0.0000,321.0708,321.0708,7.7368,7.8688,0.0000,1412.5000,-1412.5000,0.6930,0.0000,225.2753,225.2753,34.7123,1637.7753,0.0000,-1637.7753,7.8688,7.6842,1650.8000,0.0000,1650.8000,0.4250,448.3927,0.0000,448.3927,21.2882,0.0000,1202.4073,1202.4073,7.6842,7.6420,7.6631,7.6631,-0.0299,-447.8832,7.6631,6.8398,7.4436,7.2514,-0.5832,-4665.9427,7.4436,6.6845,7.2664,7.0640,-0.5377,-3764.2355,5.0818,407.2792,3872.7000,-8878.0614
3384,7.2242,8.2494,10859.3000,23362.3000,-12503.0000,0.6886,2510.0617,3348.0498,5858.1115,34.4937,26710.3498,8349.2383,-18361.1115,8.2494,7.7345,14632.8000,0.0000,14632.8000,0.5865,3951.6157,0.0000,3951.6157,29.3796,0.0000,10681.1843,10681.1843,7.7345,7.5958,6176.4000,0.0000,6176.4000,0.4950,1414.4765,0.0000,1414.4765,24.7945,0.0000,4761.9235,4761.9235,7.5958,7.5804,444.4000,0.0000,444.4000,0.4250,121.2135,0.0000,121.2135,21.2882,0.0000,323.1865,323.1865,7.5804,7.6592,0.0000,870.2000,-870.2000,0.6930,0.0000,138.6914,138.6914,34.7123,1008.8914,0.0000,-1008.8914,7.6592,7.6014,938.3000,0.0000,938.3000,0.4250,255.6803,0.0000,255.6803,21.2882,0.0000,682.6197,682.6197,7.6014,7.5856,7.5935,7.5935,-0.0109,-164.0530,7.5935,6.8321,7.3905,7.2128,-0.5275,-4219.8968,7.3905,6.6778,7.2242,7.0341,-0.4937,-3456.1601,4.9698,398.2960,8818.7000,-7840.1099
3385,7.1795,8.0968,11495.8000,21222.9000,-9727.1000,0.5661,2659.4019,3039.0228,5698.4247,28.3556,24261.9228,8836.3981,-15425.5247,8.0968,7.5636,14639.0000,0.0000,14639.0000,0.5867,3962.4739,0.0000,3962.4739,29.3877,0.0000,10676.5261,10676.5261,7.5636,7.3259,8882.8000,0.0000,8882.8000,0.4950,2040.6351,0.0000,2040.6351,24.7945,0.0000,6842.1649,6842.1649,7.3259,7.3098,440.6000,0.0000,440.6000,0.4250,120.6761,0.0000,120.6761,21.2882,0.0000,319.9239,319.9239,7.3098,7.3602,31.4000,553.0000,-521.6000,0.6930,7.2001,88.0393,95.2394,34.7123,641.0393,24.1999,-616.8394,7.3602,7.3261,405.5000,0.0000,405.5000,0.4250,111.0040,0.0000,111.0040,21.2882,0.0000,294.4960,294.4960,7.3261,7.6924,7.5092,7.5092,0.2443,3665.1624,7.5092,6.8421,7.3313,7.1757,-0.4451,-3560.6166,7.3313,6.6804,7.1795,7.0059,-0.4343,-3040.1264,4.7862,383.5838,14119.2000,-2935.5806
3386,7.1361,7.9224,12542.2000,19252.9000,-6710.7000,0.4403,2903.8205,2754.7988,5658.6193,22.0547,22007.6988,9638.3795,-12369.3193,7.9224,7.3787,14638.9000,0.0000,14638.9000,0.5886,3972.9843,0.0000,3972.9843,29.4819,0.0000,10665.9157,10665.9157,7.3787,7.0303,12775.9000,0.0000,12775.9000,0.5554,2944.9480,0.0000,2944.9480,27.8184,0.0000,9830.9520,9830.9520,7.0303,7.0140,445.0000,0.0000,445.0000,0.4250,122.4376,0.0000,122.4376,21.2882,0.0000,322.5624,322.5624,7.0140,7.0455,251.5000,361.2000,-109.7000,0.6930,57.9672,57.4409,115.4080,34.7123,418.6409,193.5328,-225.1080,7.0455,7.0305,405.5000,0.0000,405.5000,0.4250,111.5434,0.0000,111.5434,21.2882,0.0000,293.9566,293.9566,7.0305,7.8156,7.4231,7.4231,0.5134,7701.2705,7.4231,6.8592,7.2727,7.1411,-0.3687,-2949.8324,7.2727,6.6874,7.1361,6.9801,-0.3827,-2678.9203,4.6909,375.9451,21444.9000,2072.5178
3387,7.0917,7.7005,6586.8000,25556.5000,-18969.7000,0.3037,1526.2694,3653.8588,5180.1282,15.2118,29210.3588,5060.5306,-24149.8282,7.7005,7.1762,14638.5000,0.0000,14638.5000,0.5905,3986.3716,0.0000,3986.3716,29.5758,0.0000,10652.1284,10652.1284,7.1762,6.6928,14289.8000,0.0000,14289.8000,0.8018,3306.2048,0.0000,3306.2048,40.1612,0.0000,10983.5952,10983.5952,6.6928,6.6770,440.2000,0.0000,440.2000,0.4250,121.7510,0.0000,121.7510,21.2882,0.0000,318.4490,318.4490,6.6770,6.6881,805.1000,322.0000,483.1000,0.6930,186.6600,51.1496,237.8095,34.7123,373.1496,618.4400,245.2905,6.6881,6.6736,937.7000,0.0000,937.7000,0.4250,259.3692,0.0000,259.3692,21.2882,0.0000,678.3308,678.3308,6.6736,7.9765,7.3251,7.3251,0.8823,13235.0303,7.3251,6.8916,7.2095,7.1083,-0.2936,-2348.5005,7.2095,6.7045,7.0917,6.9570,-0.3420,-2393.7253,4.8584,389.3702,11819.6000,8492.8044
3388,7.0883,8.0768,2937.2000,33294.9000,-30357.7000,0.8583,680.6394,4759.9522,5440.5916,42.9901,38054.8522,2256.5606,-35798.2916,8.0768,7.6399,14638.3000,0.0000,14638.3000,0.5929,3963.4860,0.0000,3963.4860,29.6960,0.0000,10674.8140,10674.8140,7.6399,7.1891,12560.9000,0.0000,12560.9000,0.9005,2881.5799,0.0000,2881.5799,45.1062,0.0000,9679.3201,9679.3201,7.1891,7.1761,589.0000,0.0000,589.0000,0.4250,161.6613,0.0000,161.6613,21.2882,0.0000,427.3387,427.3387,7.1761,7.1660,794.4000,547.6000,246.8000,0.6930,182.5822,87.1350,269.7173,34.7123,634.7350,611.8178,-22.9173,7.1660,7.1381,5018.4000,0.0000,5018.4000,0.4250,1377.8791,0.0000,1377.8791,21.2882,0.0000,3640.5209,3640.5209,7.1381,7.5357,7.3369,7.3369,0.3237,4855.9237,7.3369,6.8584,7.2093,7.0976,-0.3897,-3117.4825,7.2093,6.6910,7.0883,6.9501,-0.4221,-2954.7447,5.8419,468.1945,2695.7000,-1216.3035
3389,7.0995,8.4300,2707.2000,96236.9000,-93529.7000,1.3735,627.2108,13761.0760,14388.2868,68.7969,109997.9760,2079.9892,-107917.9868,8.4300,8.0324,14637.9000,0.0000,14637.9000,0.5888,3942.1865,0.0000,3942.1865,29.4912,0.0000,10695.7135,10695.7135,8.0324,7.6719,1419.8000,0.8000,1419.0000,0.7841,323.3970,0.1225,323.5195,39.2764,0.9225,1096.4030,1095.4805,7.6719,7.6560,534.9000,0.0000,534.9000,0.4250,145.7281,0.0000,145.7281,21.2882,0.0000,389.1719,389.1719,7.6560,7.6568,147.3000,1542.8000,-1395.5000,0.6930,33.5749,245.9692,279.5441,34.7123,1788.7692,113.7251,-1675.0441,7.6568,7.5211,16905.5000,0.0000,16905.5000,0.4250,4606.8001,0.0000,4606.8001,21.2882,0.0000,12298.6999,12298.6999,7.5211,7.2459,7.3835,7.3835,-0.2469,-3703.3280,7.3835,6.8117,7.2310,7.0976,-0.5129,-4103.0099,7.2310,6.6673,7.0995,6.9492,-0.5055,-3538.7271,6.4340,515.6479,-61427.9000,-11345.0650
3390,7.3039,9.7230,0.0000,146803.4000,-146803.4000,4.2318,0.0000,21068.5170,21068.5170,211.9709,167871.9170,0.0000,-167871.9170,9.7230,9.4816,24856.9000,0.0000,24856.9000,0.5850,6565.7449,0.0000,6565.7449,29.3020,0.0000,18291.1551,18291.1551,9.4816,9.4569,24.4000,3175.2000,-3150.8000,0.4950,5.4158,492.4818,497.8977,24.7945,3667.6818,18.9842,-3648.6977,9.4569,9.4481,1121.3000,0.0000,1121.3000,0.4250,297.3571,0.0000,297.3571,21.2882,0.0000,823.9429,823.9429,9.4481,9.4856,18.6000,2490.2000,-2471.6000,0.6930,4.1127,400.8978,405.0105,34.7123,2891.0978,14.4873,-2876.6105,9.4856,9.2072,17970.0000,0.0000,17970.0000,0.6852,4763.4159,0.0000,4763.4159,34.3225,0.0000,13206.5841,13206.5841,9.2072,6.4835,7.8453,7.8453,-4.0520,-60779.9351,7.8453,6.6426,7.5246,7.2440,-1.7894,-14315.0601,7.5246,6.5789,7.3039,7.0518,-1.4070,-9848.7814,10.6725,855.3373,-108477.6000,-84943.7765
3391,7.5562,10.2504,0.0000,167040.4000,-167040.4000,6.6497,0.0000,24082.6270,24082.6270,333.0820,191123.0270,0.0000,-191123.0270,10.2504,9.9562,30344.5000,0.0000,30344.5000,0.9709,7952.9945,0.0000,7952.9945,48.6325,0.0000,22391.5055,22391.5055,9.9562,10.0148,0.0000,21975.3000,-21975.3000,0.4950,0.0000,3424.4232,3424.4232,24.7945,25399.7232,0.0000,-25399.7232,10.0148,10.0015,1893.7000,0.0000,1893.7000,0.4250,498.0480,0.0000,498.0480,21.2882,0.0000,1395.6520,1395.6520,10.0015,10.0477,5.6000,2593.9000,-2588.3000,0.6930,1.2269,419.1788,420.4057,34.7123,3013.0788,4.3731,-3008.7057,10.0477,9.8352,17260.3000,0.0000,17260.3000,0.7048,4537.2976,0.0000,4537.2976,35.3040,0.0000,12723.0024,12723.0024,9.8352,6.7177,8.2764,8.2764,-6.4785,-97176.9253,8.2764,6.6679,7.8475,7.4722,-3.3427,-26741.2016,7.8475,6.5989,7.5562,7.2232,-2.5947,-18162.7884,14.9076,1194.7526,-142105.5000,-142080.9154
3392,7.7953,10.4032,0.0000,186733.4000,-186733.4000,7.5769,0.0000,27040.3916,27040.3916,379.5271,213773.7916,0.0000,-213773.7916,10.4032,10.0976,34494.2000,0.0000,34494.2000,1.1745,9020.3057,0.0000,9020.3057,58.8322,0.0000,25473.8943,25473.8943,10.0976,10.4441,0.0000,28611.7000,-28611.7000,1.1495,0.0000,4465.0322,4465.0322,57.5784,33076.7322,0.0000,-33076.7322,10.4441,10.4250,2047.3000,0.0000,2047.3000,0.4250,535.0524,0.0000,535.0524,21.2882,0.0000,1512.2476,1512.2476,10.4250,10.4660,0.0000,3691.6000,-3691.6000,0.6930,0.0000,598.4492,598.4492,34.7123,4290.0492,0.0000,-4290.0492,10.4660,10.2922,15131.3000,0.0000,15131.3000,0.6704,3953.2210,0.0000,3953.2210,33.5809,0.0000,11178.0790,11178.0790,10.2922,6.9842,8.6382,8.6382,-8.0854,-121280.5245,8.6382,6.7644,8.1385,7.7013,-4.5799,-36639.1008,8.1385,6.6677,7.7953,7.4031,-3.5948,-25163.8852,17.5340,1405.2459,-167363.9000,-183083.5105
3393,8.0105,10.6308,0.0000,199241.4000,-199241.4000,8.4815,0.0000,28967.3970,28967.3970,424.8366,228208.7970,0.0000,-228208.7970,10.6308,10.3183,40729.9000,0.0000,40729.9000,1.3317,10615.4961,0.0000,10615.4961,66.7037,0.0000,30114.4039,30114.4039,10.3183,10.7237,0.0000,33417.1000,-33417.1000,1.4973,0.0000,5226.9794,5226.9794,74.9989,38644.0794,0.0000,-38644.0794,10.7237,10.7052,2099.9000,0.0000,2099.9000,0.4250,546.5577,0.0000,546.5577,21.2882,0.0000,1553.3423,1553.3423,10.7052,10.7577,0.0000,5054.9000,-5054.9000,0.6930,0.0000,821.2580,821.2580,34.7123,5876.1580,0.0000,-5876.1580,10.7577,10.6206,13711.9000,0.0000,13711.9000,0.5835,3567.1334,0.0000,3567.1334,29.2292,0.0000,10144.7666,10144.7666,10.6206,7.2485,8.9346,8.9346,-9.1745,-137617.7658,8.9346,6.8927,8.3901,7.9136,-5.5555,-44443.9213,8.3901,6.7632,8.0105,7.5766,-4.4264,-30984.4966,19.5180,1564.2455,-181171.7000,-213046.1837
3394,8.1862,10.7819,0.0000,223619.7000,-223619.7000,9.0605,0.0000,32619.3746,32619.3746,453.8405,256239.0746,0.0000,-256239.0746,10.7819,10.4393,42810.6000,0.0000,42810.6000,1.5664,11133.1914,0.0000,11133.1914,78.4588,0.0000,31677.4086,31677.4086,10.4393,10.8787,0.0000,42615.4000,-42615.4000,1.7500,0.0000,6674.3278,6674.3278,87.6549,49289.7278,0.0000,-49289.7278,10.8787,10.8610,2483.7000,0.0000,2483.7000,0.4250,644.9928,0.0000,644.9928,21.2882,0.0000,1838.7072,1838.7072,10.8610,10.9279,0.0000,6098.8000,-6098.8000,0.6930,0.0000,992.1098,992.1098,34.7123,7090.9098,0.0000,-7090.9098,10.9279,10.8124,11050.6000,0.0000,11050.6000,0.5262,2867.6816,0.0000,2867.6816,26.3570,0.0000,8182.9184,8182.9184,10.8124,7.4928,9.1526,9.1526,-9.7324,-145985.2885,9.1526,7.0308,8.5868,8.0917,-6.2205,-49764.2693,8.5868,6.8698,8.1862,7.7283,-5.0338,-35236.4200,21.0315,1685.5485,-215989.0000,-230985.9778
3395,8.4267,11.0472,0.0000,240069.6000,-240069.6000,10.1792,0.0000,35179.4994,35179.4994,509.8752,275249.0994,0.0000,-275249.0994,11.0472,10.7230,37089.8000,0.0000,37089.8000,1.6422,9608.2953,0.0000,9608.2953,82.2571,0.0000,27481.5047,27481.5047,10.7230,11.2270,0.0000,44098.6000,-44098.6000,2.2325,0.0000,6927.9706,6927.9706,111.8250,51026.5706,0.0000,-51026.5706,11.2270,11.2082,2974.6000,0.0000,2974.6000,0.4250,768.5792,0.0000,768.5792,21.2882,0.0000,2206.0208,2206.0208,11.2082,11.2807,0.0000,7311.9000,-7311.9000,0.6930,0.0000,1192.9177,1192.9177,34.7123,8504.8177,0.0000,-8504.8177,11.2807,11.1969,9631.3000,0.0000,9631.3000,0.4250,2486.6106,0.0000,2486.6106,21.2882,0.0000,7144.6894,7144.6894,11.1969,7.7392,9.4680,9.4680,-11.2763,-169144.8637,9.4680,7.1916,8.8610,8.3298,-7.4241,-59392.8845,8.8610,6.9996,8.4267,7.9303,-6.0705,-42493.2525,23.3953,1874.9905,-241784.4000,-271031.0008
3396,8.6395,11.3471,0.0000,255847.2000,-255847.2000,10.9429,0.0000,37645.4527,37645.4527,548.1292,293492.6527,0.0000,-293492.6527,11.3471,11.0765,42809.8000,0.0000,42809.8000,1.4164,11042.0427,0.0000,11042.0427,70.9490,0.0000,31767.7573,31767.7573,11.0765,11.5784,0.0000,58485.8000,-58485.8000,2.3123,0.0000,9224.8162,9224.8162,115.8217,67710.6162,0.0000,-67710.6162,11.5784,11.5567,2835.1000,0.0000,2835.1000,0.4250,728.8309,0.0000,728.8309,21.2882,0.0000,2106.2691,2106.2691,11.5567,11.6403,0.0000,8813.4000,-8813.4000,0.6930,0.0000,1442.2959,1442.2959,34.7123,10255.6959,0.0000,-10255.6959,11.6403,11.5700,8566.8000,0.0000,8566.8000,0.4250,2200.3438,0.0000,2200.3438,21.2882,0.0000,6366.4562,6366.4562,11.5700,7.9333,9.7516,9.7516,-12.3299,-184948.1474,9.7516,7.3261,9.1048,8.5388,-8.2236,-65789.0316,9.1048,7.1107,8.6395,8.1077,-6.7609,-47326.3795,24.3219,1949.2529,-268934.7000,-298063.5585
3397,8.8859,11.4989,0.0000,269252.7000,-269252.7000,11.6762,0.0000,39808.5000,39808.5000,584.8622,309061.2000,0.0000,-309061.2000,11.4989,11.2161,40734.2000,0.0000,40734.2000,1.6268,10483.6913,0.0000,10483.6913,81.4839,0.0000,30250.5087,30250.5087,11.2161,11.8187,0.0000,64229.5000,-64229.5000,3.0702,0.0000,10147.0671,10147.0671,153.7864,74376.5671,0.0000,-74376.5671,11.8187,11.7999,1871.4000,0.0000,1871.4000,0.4250,479.4330,0.0000,479.4330,21.2882,0.0000,1391.9670,1391.9670,11.7999,11.8912,0.0000,9386.5000,-9386.5000,0.6930,0.0000,1539.4973,1539.4973,34.7123,10925.9973,0.0000,-10925.9973,11.8912,11.8345,7502.2000,0.0000,7502.2000,0.4250,1919.9916,0.0000,1919.9916,21.2882,0.0000,5582.2084,5582.2084,11.8345,8.2466,10.0405,10.0405,-13.4409,-201614.0371,10.0405,7.5376,9.3731,8.7890,-9.3768,-75014.0145,9.3731,7.2851,8.8859,8.3291,-7.8219,-54753.1763,26.8743,2153.8110,-292760.9000,-331381.2278
3398,9.1100,11.7370,0.0000,283160.8000,-283160.8000,12.3054,0.0000,42050.0624,42050.0624,616.3776,325210.8624,0.0000,-325210.8624,11.7370,11.4797,38648.2000,0.0000,38648.2000,1.5440,9912.8568,0.0000,9912.8568,77.3391,0.0000,28735.3432,28735.3432,11.4797,12.1118,0.0000,74256.2000,-74256.2000,3.3733,0.0000,11767.5028,11767.5028,168.9680,86023.7028,0.0000,-86023.7028,12.1118,12.0999,1808.4000,0.0000,1808.4000,0.4250,461.3584,0.0000,461.3584,21.2882,0.0000,1347.0416,1347.0416,12.0999,12.1928,0.0000,10865.1000,-10865.1000,0.6930,0.0000,1787.0581,1787.0581,34.7123,12652.1581,0.0000,-12652.1581,12.1928,12.1453,8566.8000,0.0000,8566.8000,0.4250,2183.0416,0.0000,2183.0416,21.2882,0.0000,6383.7584,6383.7584,12.1453,8.4797,10.3125,10.3125,-14.3834,-215750.6843,10.3125,7.7140,9.6196,9.0132,-10.1963,-81570.0748,9.6196,7.4358,9.1100,8.5277,-8.5689,-59982.2390,28.1486,2255.9364,-319258.7000,-357302.9982
3399,9.3500,11.9616,0.0000,288266.9000,-288266.9000,12.9578,0.0000,43013.5018,43013.5018,649.0556,331280.4018,0.0000,-331280.4018,11.9616,11.7307,32939.5000,0.0000,32939.5000,1.4592,8421.5284,0.0000,8421.5284,73.0925,0.0000,24517.9716,24517.9716,11.7307,12.4214,0.0000,80532.3000,-80532.3000,3.9034,0.0000,12800.7183,12800.7183,195.5199,93333.0183,0.0000,-93333.0183,12.4214,12.4106,2339.6000,0.0000,2339.6000,0.4250,594.2607,0.0000,594.2607,21.2882,0.0000,1745.3393,1745.3393,12.4106,12.5121,0.0000,12434.5000,-12434.5000,0.6930,0.0000,2051.4104,2051.4104,34.7123,14485.9104,0.0000,-14485.9104,12.5121,12.4608,9986.1000,0.0000,9986.1000,0.4250,2533.2265,0.0000,2533.2265,21.2882,0.0000,7452.8735,7452.8735,12.4608,8.7368,10.5988,10.5988,-15.4673,-232009.5259,10.5988,7.9089,9.8815,9.2539,-11.1721,-89376.5070,9.8815,7.6035,9.3500,8.7425,-9.4616,-66231.0730,29.7951,2387.8963,-335968.5000,-387617.1059
3400,9.5474,12.1594,0.0000,302246.3000,-302246.3000,13.2099,0.0000,45279.0535,45279.0535,661.6816,347525.3535,0.0000,-347525.3535,12.1594,11.9660,21507.1000,0.0000,21507.1000,1.2391,5483.1637,0.0000,5483.1637,62.0684,0.0000,16023.9363,16023.9363,11.9660,12.7018,0.0000,77458.2000,-77458.2000,4.2370,0.0000,12347.8080,12347.8080,212.2294,89806.0080,0.0000,-89806.0080,12.7018,12.6881,1483.4000,0.0000,1483.4000,0.4250,375.2966,0.0000,375.2966,21.2882,0.0000,1108.1034,1108.1034,12.6881,12.8023,0.0000,14102.7000,-14102.7000,0.6930,0.0000,2333.1611,2333.1611,34.7123,16435.8611,0.0000,-16435.8611,12.8023,12.7435,13179.7000,0.0000,13179.7000,0.4250,3329.7278,0.0000,3329.7278,21.2882,0.0000,9849.9722,9849.9722,12.7435,8.9320,10.8377,10.8377,-16.1216,-241824.4970,10.8377,8.0635,10.0979,9.4506,-11.7348,-93878.2083,10.0979,7.7386,9.5474,8.9183,-9.9795,-69856.4647,30.3435,2431.8437,-357637.0000,-405559.1699
3401,9.7433,12.4553,0.0000,213527.5000,-213527.5000,13.8665,0.0000,32115.7701,32115.7701,694.5706,245643.2701,0.0000,-245643.2701,12.4553,12.3302,17703.6000,0.0000,17703.6000,0.8065,4494.5735,0.0000,4494.5735,40.3965,0.0000,13209.0265,13209.0265,12.3302,13.0310,0.0000,45659.2000,-45659.2000,4.0786,0.0000,7312.2252,7312.2252,204.2976,52971.4252,0.0000,-52971.4252,13.0310,13.0224,1223.6000,0.0000,1223.6000,0.4250,308.1417,0.0000,308.1417,21.2882,0.0000,915.4583,915.4583,13.0224,13.1506,0.0000,15438.6000,-15438.6000,0.7730,0.0000,2563.1080,2563.1080,38.7198,18001.7080,0.0000,-18001.7080,13.1506,13.0737,15486.1000,0.0000,15486.1000,0.4892,3893.3888,0.0000,3893.3888,24.5019,0.0000,11592.7112,11592.7112,13.0737,9.1026,11.0881,11.0881,-16.9713,-254569.3345,11.0881,8.1981,10.3175,9.6431,-12.3509,-98807.4332,10.3175,7.8569,9.7433,9.0872,-10.5158,-73610.6511,30.6581,2457.0592,-240212.0000,-426987.4189
3402,9.3538,12.0116,0.0000,203200.1000,-203200.1000,9.8075,0.0000,30322.6575,30322.6575,491.2573,233522.7575,0.0000,-233522.7575,12.0116,11.8688,17722.9000,0.0000,17722.9000,0.6607,4527.9219,0.0000,4527.9219,33.0946,0.0000,13194.9781,13194.9781,11.8688,12.4421,0.0000,28105.2000,-28105.2000,2.4074,0.0000,4474.9279,4474.9279,120.5853,32580.1279,0.0000,-32580.1279,12.4421,12.4322,934.1000,0.0000,934.1000,0.4250,237.1929,0.0000,237.1929,21.2882,0.0000,696.9071,696.9071,12.4322,12.6270,0.0000,13774.5000,-13774.5000,0.8464,0.0000,2272.9697,2272.9697,42.3974,16047.4697,0.0000,-16047.4697,12.6270,12.5017,14776.5000,0.0000,14776.5000,0.5716,3742.3633,0.0000,3742.3633,28.6319,0.0000,11034.1367,11034.1367,12.5017,8.6893,10.5955,10.5955,-11.7332,-175998.1056,10.5955,7.9157,9.8809,9.2556,-8.2474,-65978.9591,9.8809,7.6219,9.3538,8.7514,-6.9524,-48666.6915,22.0779,1769.4114,-211646.3000,-290643.7562
3403,9.1575,11.9790,0.0000,141132.5000,-141132.5000,9.3119,0.0000,20978.2577,20978.2577,466.4315,162110.7577,0.0000,-162110.7577,11.9790,11.8195,17700.2000,0.0000,17700.2000,0.6662,4524.2252,0.0000,4524.2252,33.3685,0.0000,13175.9748,13175.9748,11.8195,12.2133,0.0000,8995.1000,-8995.1000,1.4794,0.0000,1431.3368,1431.3368,74.1025,10426.4368,0.0000,-10426.4368,12.2133,12.2049,1025.7000,0.0000,1025.7000,0.4250,261.2986,0.0000,261.2986,21.2882,0.0000,764.4014,764.4014,12.2049,12.3988,0.0000,11067.5000,-11067.5000,0.7549,0.0000,1822.1957,1822.1957,37.8130,12889.6957,0.0000,-12889.6957,12.3988,12.2656,13534.5000,0.0000,13534.5000,0.5500,3438.8739,0.0000,3438.8739,27.5471,0.0000,10095.6261,10095.6261,12.2656,8.4557,10.3607,10.3607,-10.5054,-157580.7656,10.3607,7.7545,9.6657,9.0576,-7.1863,-57490.3834,9.6657,7.4876,9.1575,8.5767,-6.0058,-42040.9016,19.7809,1585.3220,-128934.7000,-257112.0506
3404,8.7553,11.5479,0.0000,127275.1000,-127275.1000,6.4602,0.0000,18769.4355,18769.4355,323.5901,146044.5355,0.0000,-146044.5355,11.5479,11.3212,14998.7000,0.0000,14998.7000,0.6657,3857.4699,0.0000,3857.4699,33.3433,0.0000,11141.2301,11141.2301,11.3212,11.5008,0.0000,2856.8000,-2856.8000,0.4950,0.0000,451.8749,451.8749,24.7945,3308.6749,0.0000,-3308.6749,11.5008,11.4877,599.0000,0.0000,599.0000,0.4250,154.1594,0.0000,154.1594,21.2882,0.0000,444.8406,444.8406,11.4877,11.7097,0.0000,7670.0000,-7670.0000,0.6930,0.0000,1254.4057,1254.4057,34.7123,8924.4057,0.0000,-8924.4057,11.7097,11.5362,11050.6000,0.0000,11050.6000,0.5056,2835.4699,0.0000,2835.4699,25.3239,0.0000,8215.1301,8215.1301,11.5362,8.1016,9.8189,9.8189,-6.6391,-99587.1201,9.8189,7.5104,9.2033,8.6646,-4.4623,-35698.2373,9.2033,7.2832,8.7553,8.2432,-3.7115,-25980.5597,13.8666,1111.3260,-111153.6000,-161265.9171
3405,8.5392,11.3033,0.0000,98369.5000,-98369.5000,5.8124,0.0000,14446.1162,14446.1162,291.1416,112815.6162,0.0000,-112815.6162,11.3033,11.0925,14638.7000,0.0000,14638.7000,0.5681,3778.1881,0.0000,3778.1881,28.4540,0.0000,10860.5119,10860.5119,11.0925,11.1552,0.0000,4695.8000,-4695.8000,0.4950,0.0000,740.7929,740.7929,24.7945,5436.5929,0.0000,-5436.5929,11.1552,11.1468,448.9000,0.0000,448.9000,0.4250,116.1078,0.0000,116.1078,21.2882,0.0000,332.7922,332.7922,11.1468,11.3157,0.0000,4540.2000,-4540.2000,0.6930,0.0000,740.3329,740.3329,34.7123,5280.5329,0.0000,-5280.5329,11.3157,11.1604,9631.3000,0.0000,9631.3000,0.4250,2485.3524,0.0000,2485.3524,21.2882,0.0000,7145.9476,7145.9476,11.1604,7.9027,9.5316,9.5316,-5.7345,-86016.9913,9.5316,7.3738,8.9562,8.4527,-3.7982,-30385.7588,8.9562,7.1691,8.5392,8.0626,-3.1457,-22020.0536,12.6276,1012.0295,-82886.6000,-138422.8037
3406,8.3221,10.8604,0.0000,81103.9000,-81103.9000,4.4868,0.0000,11861.1666,11861.1666,224.7421,92965.0666,0.0000,-92965.0666,10.8604,10.6165,14638.3000,0.0000,14638.3000,0.5567,3802.4370,0.0000,3802.4370,27.8834,0.0000,10835.8630,10835.8630,10.6165,10.7388,0.0000,3547.9000,-3547.9000,0.4950,0.0000,556.7302,556.7302,24.7945,4104.6302,0.0000,-4104.6302,10.7388,10.7313,438.4000,0.0000,438.4000,0.4250,114.0807,0.0000,114.0807,21.2882,0.0000,324.3193,324.3193,10.7313,10.8501,0.0000,3065.4000,-3065.4000,0.6930,0.0000,498.1331,498.1331,34.7123,3563.5331,0.0000,-3563.5331,10.8501,10.6896,5373.2000,0.0000,5373.2000,0.4250,1395.9492,0.0000,1395.9492,21.2882,0.0000,3977.2508,3977.2508,10.6896,7.7612,9.2254,9.2254,-4.3362,-65043.3312,9.2254,7.2627,8.7020,8.2441,-2.9062,-23249.2037,8.7020,7.0739,8.3221,7.8880,-2.4108,-16875.5113,10.6222,851.3013,-67267.3000,-105168.0463
3407,8.1511,10.5049,0.0000,61000.2000,-61000.2000,3.6947,0.0000,8892.1947,8892.1947,185.0673,69892.3947,0.0000,-69892.3947,10.5049,10.2309,14637.9000,0.0000,14637.9000,0.5608,3822.1357,0.0000,3822.1357,28.0892,0.0000,10815.7643,10815.7643,10.2309,10.3349,14.5000,4296.7000,-4282.2000,0.4950,3.1767,671.4562,674.6329,24.7945,4968.1562,11.3233,-4956.8329,10.3349,10.3267,446.7000,0.0000,446.7000,0.4250,116.9304,0.0000,116.9304,21.2882,0.0000,329.7696,329.7696,10.3267,10.4169,0.0000,1957.7000,-1957.7000,0.6930,0.0000,317.1270,317.1270,34.7123,2274.8270,0.0000,-2274.8270,10.4169,10.3164,1647.4000,0.0000,1647.4000,0.4250,430.7122,0.0000,430.7122,21.2882,0.0000,1216.6878,1216.6878,10.3164,7.6478,8.9821,8.9821,-3.5117,-52675.9955,8.9821,7.1779,8.5010,8.0800,-2.3742,-18993.3518,8.5010,7.0014,8.1511,7.7512,-1.9733,-13813.0319,9.4402,756.5757,-50508.1000,-85482.3792
