Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3408,7.9892,10.0600,0.0000,58589.2000,-58589.2000,2.7762,0.0000,8514.8018,8514.8018,139.0590,67104.0018,0.0000,-67104.0018,10.0600,9.7402,14606.8000,0.0000,14606.8000,0.5641,3839.0601,0.0000,3839.0601,28.2574,0.0000,10767.7399,10767.7399,9.7402,9.8870,501.4000,4555.6000,-4054.2000,0.4950,110.7880,708.3667,819.1547,24.7945,5263.9667,390.6120,-4873.3547,9.8870,9.8772,437.7000,0.0000,437.7000,0.4250,115.3340,0.0000,115.3340,21.2882,0.0000,322.3660,322.3660,9.8772,9.9446,0.0000,1284.6000,-1284.6000,0.6930,0.0000,207.4104,207.4104,34.7123,1492.0104,0.0000,-1492.0104,9.9446,9.9087,936.5000,0.0000,936.5000,0.4250,246.5575,0.0000,246.5575,21.2882,0.0000,689.9425,689.9425,9.9087,7.5802,8.7444,8.7444,-2.6185,-39278.1725,8.7444,7.1089,8.3083,7.9267,-1.8393,-14714.3056,8.3083,6.9406,7.9892,7.6245,-1.5381,-10766.3705,8.0675,646.5593,-47947.0000,-64758.8486
3409,7.8884,9.9180,0.0000,51465.0000,-51465.0000,2.6640,0.0000,7465.3883,7465.3883,133.4410,58930.3883,0.0000,-58930.3883,9.9180,9.5925,14601.3000,0.0000,14601.3000,0.5672,3845.6774,0.0000,3845.6774,28.4123,0.0000,10755.6226,10755.6226,9.5925,9.7399,2685.5000,2649.7000,35.8000,0.4950,594.9158,411.4154,1006.3312,24.7945,3061.1154,2090.5842,-970.5312,9.7399,9.7302,446.5000,0.0000,446.5000,0.4250,117.9096,0.0000,117.9096,21.2882,0.0000,328.5904,328.5904,9.7302,9.7753,0.0000,817.0000,-817.0000,0.6930,0.0000,131.7774,131.7774,34.7123,948.7774,0.0000,-948.7774,9.7753,9.7545,405.0000,0.0000,405.0000,0.4250,106.8943,0.0000,106.8943,21.2882,0.0000,298.1057,298.1057,9.7545,7.4599,8.6072,8.6072,-2.5281,-37921.1903,8.6072,7.0486,8.1916,7.8279,-1.7172,-13737.4711,8.1916,6.8921,7.8884,7.5418,-1.4318,-10022.5567,7.9039,633.4481,-36793.4000,-61681.2180
3410,7.7821,9.6813,30.8000,46233.3000,-46202.5000,2.3388,7.0459,6693.2854,6700.3313,117.1489,52926.5854,23.7541,-52902.8313,9.6813,9.3350,14601.0000,0.0000,14601.0000,0.5684,3859.1210,0.0000,3859.1210,28.4712,0.0000,10741.8790,10741.8790,9.3350,9.3664,3200.6000,3413.9000,-213.3000,0.4950,712.2413,528.7683,1241.0097,24.7945,3942.6683,2488.3587,-1454.3097,9.3664,9.3558,437.3000,0.0000,437.3000,0.4250,116.1241,0.0000,116.1241,21.2882,0.0000,321.1759,321.1759,9.3558,9.3864,0.3000,558.9000,-558.6000,0.6930,0.0664,89.9238,89.9902,34.7123,648.8238,0.2336,-648.5902,9.3864,9.3768,405.0000,0.0000,405.0000,0.4250,107.5148,0.0000,107.5148,21.2882,0.0000,297.4852,297.4852,9.3768,7.5025,8.4396,8.4396,-1.9380,-29070.3867,8.4396,7.0218,8.0615,7.7307,-1.4661,-11728.5256,8.0615,6.8638,7.7821,7.4627,-1.2385,-8669.7692,7.4178,594.4880,-31531.1000,-49468.6815
3411,7.6956,9.4869,0.0000,61797.4000,-61797.4000,2.0984,0.0000,8932.2760,8932.2760,105.1074,70729.6760,0.0000,-70729.6760,9.4869,9.1235,14600.9000,0.0000,14600.9000,0.5707,3870.2736,0.0000,3870.2736,28.5875,0.0000,10730.6264,10730.6264,9.1235,9.1728,3885.0000,3684.4000,200.6000,0.4950,867.7806,569.5462,1437.3268,24.7945,4253.9462,3017.2194,-1236.7268,9.1728,9.1619,446.6000,0.0000,446.6000,0.4250,118.9375,0.0000,118.9375,21.2882,0.0000,327.6625,327.6625,9.1619,9.1839,43.3000,500.9000,-457.6000,0.6930,9.6201,80.4937,90.1138,34.7123,581.3937,33.6799,-547.7138,9.1839,9.1738,936.0000,0.0000,936.0000,0.4250,249.2319,0.0000,249.2319,21.2882,0.0000,686.7681,686.7681,9.1738,7.4501,8.3119,8.3119,-1.6966,-25448.7398,8.3119,6.9858,7.9583,7.6489,-1.3053,-10442.1859,7.9583,6.8324,7.6956,7.3954,-1.1081,-7756.8758,7.0606,565.8678,-46070.9000,-43647.8015
3412,7.6859,9.7678,0.0000,71525.2000,-71525.2000,2.8053,0.0000,10336.5026,10336.5026,140.5168,81861.7026,0.0000,-81861.7026,9.7678,9.4514,14600.4000,0.0000,14600.4000,0.5727,3854.0129,0.0000,3854.0129,28.6844,0.0000,10746.3871,10746.3871,9.4514,9.4877,3586.8000,2632.8000,954.0000,0.4950,796.5498,408.2363,1204.7861,24.7945,3041.0363,2790.2502,-250.7861,9.4877,9.4781,578.1000,0.0000,578.1000,0.4250,153.2356,0.0000,153.2356,21.2882,0.0000,424.8644,424.8644,9.4781,9.4942,108.4000,687.8000,-579.4000,0.6930,23.9567,110.7508,134.7075,34.7123,798.5508,84.4433,-714.1075,9.4942,9.4739,5006.7000,0.0000,5006.7000,0.4250,1326.9862,0.0000,1326.9862,21.2882,0.0000,3679.7138,3679.7138,9.4739,7.1944,8.3342,8.3342,-2.5815,-38722.7012,8.3342,6.9232,7.9579,7.6287,-1.5978,-12782.7375,7.9579,6.7922,7.6859,7.3751,-1.3201,-9240.8868,8.1239,651.0829,-50965.4000,-60746.3255
3413,7.6764,9.9054,0.0000,142171.6000,-142171.6000,3.2467,0.0000,20542.4253,20542.4253,162.6274,162714.0253,0.0000,-162714.0253,9.9054,9.6126,14602.3000,0.0000,14602.3000,0.5698,3846.6587,0.0000,3846.6587,28.5435,0.0000,10755.6413,10755.6413,9.6126,9.6194,240.7000,0.0000,240.7000,0.4950,53.3032,0.0000,53.3032,24.7945,0.0000,187.3968,187.3968,9.6194,9.6078,545.7000,0.0000,545.7000,0.4250,144.3642,0.0000,144.3642,21.2882,0.0000,401.3358,401.3358,9.6078,9.6272,4.4000,1516.8000,-1512.4000,0.6930,0.9703,244.4481,245.4184,34.7123,1761.2481,3.4297,-1757.8184,9.6272,9.5270,16864.7000,0.0000,16864.7000,0.4250,4461.0118,0.0000,4461.0118,21.2882,0.0000,12403.6882,12403.6882,9.5270,7.1500,8.3385,8.3385,-2.9098,-43647.6252,8.3385,6.8916,7.9526,7.6150,-1.7712,-14169.6564,7.9526,6.7689,7.6764,7.3608,-1.4492,-10144.1586,8.7818,703.8102,-111430.6000,-67961.4402
3414,7.8899,10.6820,0.0000,191462.1000,-191462.1000,6.4532,0.0000,27773.8022,27773.8022,323.2397,219235.9022,0.0000,-219235.9022,10.6820,10.4968,24822.6000,0.0000,24822.6000,0.5686,6464.7111,0.0000,6464.7111,28.4793,0.0000,18357.8889,18357.8889,10.4968,10.4936,0.0000,236.5000,-236.5000,0.4950,0.0000,37.0630,37.0630,24.7945,273.5630,0.0000,-273.5630,10.4936,10.4866,1110.6000,0.0000,1110.6000,0.4250,290.0396,0.0000,290.0396,21.2882,0.0000,820.5604,820.5604,10.4866,10.5168,0.0000,2495.6000,-2495.6000,0.6930,0.0000,404.7568,404.7568,34.7123,2900.3568,0.0000,-2900.3568,10.5168,10.3031,17926.7000,0.0000,17926.7000,0.6598,4680.0664,0.0000,4680.0664,33.0507,0.0000,13246.6336,13246.6336,10.3031,7.1208,8.7120,8.7120,-6.1845,-92768.1103,8.7120,6.8952,8.2275,7.8036,-3.5307,-28245.8263,8.2275,6.7805,7.8899,7.5040,-2.8123,-19685.9124,13.9419,1117.3556,-150334.3000,-140699.8490
3415,8.1206,11.0448,0.0000,221832.4000,-221832.4000,8.7009,0.0000,32318.6510,32318.6510,435.8254,254151.0510,0.0000,-254151.0510,11.0448,10.7996,30273.5000,0.0000,30273.5000,0.9538,7842.7736,0.0000,7842.7736,47.7749,0.0000,22430.7264,22430.7264,10.7996,10.8033,0.0000,26815.2000,-26815.2000,0.4950,0.0000,4216.2966,4216.2966,24.7945,31031.4966,0.0000,-31031.4966,10.8033,10.7923,1889.8000,0.0000,1889.8000,0.4250,491.3027,0.0000,491.3027,21.2882,0.0000,1398.4973,1398.4973,10.7923,10.8310,0.0000,3137.9000,-3137.9000,0.6930,0.0000,510.1656,510.1656,34.7123,3648.0656,0.0000,-3648.0656,10.8310,10.6541,17218.7000,0.0000,17218.7000,0.6907,4474.6406,0.0000,4474.6406,34.5992,0.0000,12744.0594,12744.0594,10.6541,7.4228,9.0385,9.0385,-8.0797,-121196.0721,9.0385,7.0205,8.5003,8.0295,-5.0459,-40366.8741,8.5003,6.8729,8.1206,7.6866,-4.0693,-28484.9403,17.9376,1437.5872,-202403.5000,-190047.8865
3416,8.4215,11.2304,0.0000,238940.7000,-238940.7000,10.0941,0.0000,35010.6394,35010.6394,505.6128,273951.3394,0.0000,-273951.3394,11.2304,10.9825,34423.7000,0.0000,34423.7000,1.1562,8893.9792,0.0000,8893.9792,57.9125,0.0000,25529.7208,25529.7208,10.9825,11.3253,0.0000,40609.4000,-40609.4000,1.4064,0.0000,6398.3611,6398.3611,70.4456,47007.7611,0.0000,-47007.7611,11.3253,11.3098,2050.1000,0.0000,2050.1000,0.4250,528.9541,0.0000,528.9541,21.2882,0.0000,1521.1459,1521.1459,11.3098,11.3501,0.0000,4384.3000,-4384.3000,0.6930,0.0000,715.9162,715.9162,34.7123,5100.2162,0.0000,-5100.2162,11.3501,11.2090,15094.9000,0.0000,15094.9000,0.6600,3893.2966,0.0000,3893.2966,33.0571,0.0000,11201.6034,11201.6034,11.2090,7.7083,9.4587,9.4587,-10.5657,-158485.5448,9.4587,7.1875,8.8530,8.3231,-6.8550,-54839.6021,8.8530,7.0039,8.4215,7.9285,-5.5811,-39067.3725,21.6519,1735.2684,-232365.7000,-252392.5194
3417,8.6721,11.3992,0.0000,250254.6000,-250254.6000,10.8911,0.0000,36845.8392,36845.8392,545.5358,287100.4392,0.0000,-287100.4392,11.3992,11.1450,40645.1000,0.0000,40645.1000,1.3106,10475.8153,0.0000,10475.8153,65.6486,0.0000,30169.2847,30169.2847,11.1450,11.6127,0.0000,53733.4000,-53733.4000,2.1311,0.0000,8481.9027,8481.9027,106.7478,62215.3027,0.0000,-62215.3027,11.6127,11.5976,2092.5000,0.0000,2092.5000,0.4250,537.6623,0.0000,537.6623,21.2882,0.0000,1554.8377,1554.8377,11.5976,11.6483,0.0000,5806.0000,-5806.0000,0.6930,0.0000,950.4910,950.4910,34.7123,6756.4910,0.0000,-6756.4910,11.6483,11.5367,13679.0000,0.0000,13679.0000,0.5736,3512.9852,0.0000,3512.9852,28.7301,0.0000,10166.0148,10166.0148,11.5367,8.0094,9.7731,9.7731,-11.8189,-177284.0688,9.7731,7.3763,9.1339,8.5747,-8.0307,-64245.8518,9.1339,7.1549,8.6721,8.1444,-6.6311,-46417.7429,24.0366,1926.3909,-253377.4000,-287947.6635
3418,8.8931,11.5214,0.0000,269483.0000,-269483.0000,11.4231,0.0000,39848.1653,39848.1653,572.1844,309331.1653,0.0000,-309331.1653,11.5214,11.2452,42716.7000,0.0000,42716.7000,1.5432,10990.3647,0.0000,10990.3647,77.2970,0.0000,31726.3353,31726.3353,11.2452,11.8146,0.0000,65607.1000,-65607.1000,2.8214,0.0000,10368.2147,10368.2147,141.3223,75975.3147,0.0000,-75975.3147,11.8146,11.8003,2481.0000,0.0000,2481.0000,0.4250,635.6434,0.0000,635.6434,21.2882,0.0000,1845.3566,1845.3566,11.8003,11.8622,0.0000,6956.5000,-6956.5000,0.6930,0.0000,1140.9529,1140.9529,34.7123,8097.4529,0.0000,-8097.4529,11.8622,11.7690,11024.2000,0.0000,11024.2000,0.5172,2822.5267,0.0000,2822.5267,25.9077,0.0000,8201.6733,8201.6733,11.7690,8.2882,10.0286,10.0286,-12.6811,-190216.0167,10.0286,7.5707,9.3732,8.7997,-8.9543,-71634.5050,9.3732,7.3156,8.8931,8.3444,-7.4957,-52470.1094,26.1343,2094.5088,-285824.7000,-314320.6311
3419,9.1471,11.7546,0.0000,282693.6000,-282693.6000,12.3164,0.0000,42011.6081,42011.6081,616.9304,324705.2081,0.0000,-324705.2081,11.7546,11.4870,37021.0000,0.0000,37021.0000,1.6186,9493.0962,0.0000,9493.0962,81.0731,0.0000,27527.9038,27527.9038,11.4870,12.1273,0.0000,64305.3000,-64305.3000,3.4460,0.0000,10191.4592,10191.4592,172.6089,74496.7592,0.0000,-74496.7592,12.1273,12.1117,2962.8000,0.0000,2962.8000,0.4250,755.7015,0.0000,755.7015,21.2882,0.0000,2207.0985,2207.0985,12.1117,12.1800,0.0000,8371.1000,-8371.1000,0.6930,0.0000,1377.0087,1377.0087,34.7123,9748.1087,0.0000,-9748.1087,12.1800,12.1108,9608.3000,0.0000,9608.3000,0.4250,2448.8891,0.0000,2448.8891,21.2882,0.0000,7159.4109,7159.4109,12.1108,8.5576,10.3342,10.3342,-14.0596,-210894.4859,10.3342,7.7746,9.6516,9.0544,-10.1281,-81024.7067,9.6516,7.4895,9.1471,8.5706,-8.5557,-59889.7284,28.3860,2274.9629,-305777.9000,-351808.9210
3420,9.3470,12.0360,0.0000,297638.3000,-297638.3000,12.9392,0.0000,44409.2154,44409.2154,648.1241,342047.5154,0.0000,-342047.5154,12.0360,11.8078,42714.6000,0.0000,42714.6000,1.3974,10909.1076,0.0000,10909.1076,69.9949,0.0000,31805.4924,31805.4924,11.8078,12.4248,0.0000,81436.3000,-81436.3000,3.3804,0.0000,12956.6175,12956.6175,169.3230,94392.9175,0.0000,-94392.9175,12.4248,12.4065,2831.0000,0.0000,2831.0000,0.4250,719.0424,0.0000,719.0424,21.2882,0.0000,2111.9576,2111.9576,12.4065,12.4872,0.0000,10869.8000,-10869.8000,0.6930,0.0000,1793.1974,1793.1974,34.7123,12662.9974,0.0000,-12662.9974,12.4872,12.4278,8546.4000,0.0000,8546.4000,0.4250,2168.7749,0.0000,2168.7749,21.2882,0.0000,6377.6251,6377.6251,12.4278,8.7406,10.5842,10.5842,-14.8492,-222738.5058,10.5842,7.9201,9.8738,9.2522,-10.7289,-85831.1578,9.8738,7.6162,9.3470,8.7450,-9.0919,-63643.3050,28.8899,2315.3540,-335852.4000,-372212.9686
3421,9.6088,12.1982,0.0000,314734.3000,-314734.3000,13.6391,0.0000,47208.5298,47208.5298,683.1807,361942.8298,0.0000,-361942.8298,12.1982,11.9574,40644.0000,0.0000,40644.0000,1.6049,10356.3447,0.0000,10356.3447,80.3907,0.0000,30287.6553,30287.6553,11.9574,12.6717,0.0000,93134.5000,-93134.5000,4.2857,0.0000,14845.2108,14845.2108,214.6698,107979.7108,0.0000,-107979.7108,12.6717,12.6557,1870.4000,0.0000,1870.4000,0.4250,473.4078,0.0000,473.4078,21.2882,0.0000,1396.9922,1396.9922,12.6557,12.7515,0.0000,13972.5000,-13972.5000,0.6930,0.0000,2310.8535,2310.8535,34.7123,16283.3535,0.0000,-16283.3535,12.7515,12.7032,7484.5000,0.0000,7484.5000,0.4250,1892.2386,0.0000,1892.2386,21.2882,0.0000,5592.2614,5592.2614,12.7032,9.0527,10.8779,10.8779,-16.0851,-241275.9229,10.8779,8.1582,10.1527,9.5181,-11.9839,-95871.0900,10.1527,7.8220,9.6088,8.9873,-10.2695,-71886.6786,31.6090,2533.2719,-371842.4000,-409033.6914
3422,9.8952,12.4629,0.0000,329697.8000,-329697.8000,14.4446,0.0000,49742.8169,49742.8169,723.5289,379440.6169,0.0000,-379440.6169,12.4629,12.2479,38572.8000,0.0000,38572.8000,1.5231,9791.7714,0.0000,9791.7714,76.2933,0.0000,28781.0286,28781.0286,12.2479,13.0138,0.0000,102967.9000,-102967.9000,4.9039,0.0000,16472.7595,16472.7595,245.6366,119440.6595,0.0000,-119440.6595,13.0138,13.0039,1804.8000,0.0000,1804.8000,0.4250,454.6161,0.0000,454.6161,21.2882,0.0000,1350.1839,1350.1839,13.0039,13.1194,0.0000,16764.0000,-16764.0000,0.7659,0.0000,2782.6033,2782.6033,38.3616,19546.6033,0.0000,-19546.6033,13.1194,13.0797,8546.4000,0.0000,8546.4000,0.4250,2149.6037,0.0000,2149.6037,21.2882,0.0000,6396.7963,6396.7963,13.0797,9.3466,11.2131,11.2131,-17.5533,-263300.0234,11.2131,8.3966,10.4620,9.8048,-13.2436,-105948.5090,10.4620,8.0325,9.8952,9.2473,-11.4236,-79965.3686,33.7312,2703.3525,-400505.7000,-449213.9010
3423,10.1724,12.7167,0.0000,335641.5000,-335641.5000,15.1569,0.0000,50930.5738,50930.5738,759.2074,386572.0738,0.0000,-386572.0738,12.7167,12.5236,32865.0000,0.0000,32865.0000,1.4394,8313.0326,0.0000,8313.0326,72.0980,0.0000,24551.9674,24551.9674,12.5236,13.3243,0.0000,107804.6000,-107804.6000,5.4273,0.0000,17307.9595,17307.9595,271.8553,125112.5595,0.0000,-125112.5595,13.3243,13.3152,2330.7000,0.0000,2330.7000,0.4250,584.5512,0.0000,584.5512,21.2882,0.0000,1746.1488,1746.1488,13.3152,13.4462,0.0000,18769.8000,-18769.8000,0.9191,0.0000,3126.0102,3126.0102,46.0366,21895.8102,0.0000,-21895.8102,13.4462,13.4033,9962.3000,0.0000,9962.3000,0.4250,2494.3687,0.0000,2494.3687,21.2882,0.0000,7467.9313,7467.9313,13.4033,9.6470,11.5252,11.5252,-18.6874,-280311.2012,11.5252,8.6435,10.7567,10.0843,-14.3361,-114688.8757,10.7567,8.2527,10.1724,9.5047,-12.4576,-87203.2817,35.6890,2860.2571,-417057.9000,-482203.3586
3424,10.3920,12.9354,0.0000,349992.4000,-349992.4000,15.4555,0.0000,53352.2872,53352.2872,774.1673,403344.6872,0.0000,-403344.6872,12.9354,12.7738,21463.4000,0.0000,21463.4000,1.2214,5412.4120,0.0000,5412.4120,61.1812,0.0000,16050.9880,16050.9880,12.7738,13.5968,0.0000,103267.7000,-103267.7000,5.6880,0.0000,16634.3302,16634.3302,284.9132,119902.0302,0.0000,-119902.0302,13.5968,13.5853,1474.6000,0.0000,1474.6000,0.4250,368.4429,0.0000,368.4429,21.2882,0.0000,1106.1571,1106.1571,13.5853,13.7294,0.0000,20348.3000,-20348.3000,1.0293,0.0000,3399.0700,3399.0700,51.5576,23747.3700,0.0000,-23747.3700,13.7294,13.6802,13148.0000,0.0000,13148.0000,0.4250,3279.1520,0.0000,3279.1520,21.2882,0.0000,9868.8480,9868.8480,13.6802,9.8700,11.7751,11.7751,-19.3152,-289728.5028,11.7751,8.8336,10.9907,10.3044,-14.9117,-119293.8913,10.9907,8.4248,10.3920,9.7078,-13.0075,-91052.6263,36.3664,2914.5500,-437522.4000,-500075.0203
3425,10.5999,13.2358,0.0000,254714.9000,-254714.9000,16.1375,0.0000,38998.8402,38998.8402,808.3278,293713.7402,0.0000,-293713.7402,13.2358,13.1308,17677.3000,0.0000,17677.3000,0.7949,4439.0134,0.0000,4439.0134,39.8179,0.0000,13238.2866,13238.2866,13.1308,13.9144,0.0000,73861.3000,-73861.3000,5.4538,0.0000,11955.0551,11955.0551,273.1783,85816.3551,0.0000,-85816.3551,13.9144,13.9072,1230.4000,0.0000,1230.4000,0.4250,306.0857,0.0000,306.0857,21.2882,0.0000,924.3143,924.3143,13.9072,14.0624,0.0000,21575.4000,-21575.4000,1.1161,0.0000,3617.3090,3617.3090,55.9070,25192.7090,0.0000,-25192.7090,14.0624,13.9978,15448.8000,0.0000,15448.8000,0.4810,3835.4053,0.0000,3835.4053,24.0911,0.0000,11613.3947,11613.3947,13.9978,10.0580,12.0279,12.0279,-20.1078,-301617.6781,12.0279,8.9919,11.2183,10.5099,-15.4950,-123960.3681,11.2183,8.5683,10.5999,9.8933,-13.5250,-94674.7504,36.6124,2934.2648,-315795.1000,-520252.7965
3426,10.1906,12.7203,0.0000,244122.8000,-244122.8000,11.7591,0.0000,37057.4531,37057.4531,589.0144,281180.2531,0.0000,-281180.2531,12.7203,12.6065,17667.6000,0.0000,17667.6000,0.6516,4468.6983,0.0000,4468.6983,32.6396,0.0000,13198.9017,13198.9017,12.6065,13.3457,0.0000,61914.3000,-61914.3000,3.9061,0.0000,9951.0901,9951.0901,195.6552,71865.3901,0.0000,-71865.3901,13.3457,13.3377,932.8000,0.0000,932.8000,0.4250,233.8813,0.0000,233.8813,21.2882,0.0000,698.9187,698.9187,13.3377,13.5548,0.0000,20262.4000,-20262.4000,1.1838,0.0000,3375.4283,3375.4283,59.2975,23637.8283,0.0000,-23637.8283,13.5548,13.4548,14740.9000,0.0000,14740.9000,0.5622,3685.2969,0.0000,3685.2969,28.1624,0.0000,11055.6031,11055.6031,13.4548,9.6177,11.5363,11.5363,-14.8333,-222499.9260,11.5363,8.6637,10.7703,10.1000,-11.1050,-88839.6752,10.7703,8.2862,10.1906,9.5282,-9.6029,-67220.6044,27.7318,2222.5373,-292958.2000,-378560.2056
3427,10.0167,12.6149,0.0000,174294.3000,-174294.3000,11.2425,0.0000,26362.3717,26362.3717,563.1377,200656.6717,0.0000,-200656.6717,12.6149,12.4929,17682.8000,0.0000,17682.8000,0.6566,4479.1880,0.0000,4479.1880,32.8880,0.0000,13203.6120,13203.6120,12.4929,13.1572,0.0000,30904.6000,-30904.6000,3.2678,0.0000,4959.7326,4959.7326,163.6816,35864.3326,0.0000,-35864.3326,13.1572,13.1507,1022.8000,0.0000,1022.8000,0.4250,257.1206,0.0000,257.1206,21.2882,0.0000,765.6794,765.6794,13.1507,13.3692,0.0000,16484.3000,-16484.3000,1.1112,0.0000,2740.4747,2740.4747,55.6586,19224.7747,0.0000,-19224.7747,13.3692,13.2671,13502.0000,0.0000,13502.0000,0.5407,3384.2555,0.0000,3384.2555,27.0828,0.0000,10117.7445,10117.7445,13.2671,9.4139,11.3405,11.3405,-13.8929,-208394.0958,11.3405,8.5066,10.5848,9.9235,-10.2180,-81744.0970,10.5848,8.1500,10.0167,9.3674,-8.7790,-61452.6733,25.8656,2072.9687,-189475.6000,-351590.8661
3428,9.5200,12.1530,0.0000,157431.2000,-157431.2000,8.0184,0.0000,23571.4629,23571.4629,401.6430,181002.6629,0.0000,-181002.6629,12.1530,11.9799,14966.2000,0.0000,14966.2000,0.6582,3815.9341,0.0000,3815.9341,32.9715,0.0000,11150.2659,11150.2659,11.9799,12.4507,0.0000,17045.8000,-17045.8000,1.6304,0.0000,2717.7820,2717.7820,81.6675,19763.5820,0.0000,-19763.5820,12.4507,12.4406,597.8000,0.0000,597.8000,0.4250,151.7789,0.0000,151.7789,21.2882,0.0000,446.0211,446.0211,12.4406,12.6930,0.0000,12326.9000,-12326.9000,0.9038,0.0000,2034.2691,2034.2691,45.2736,14361.1691,0.0000,-14361.1691,12.6930,12.5604,11024.2000,0.0000,11024.2000,0.4967,2789.4446,0.0000,2789.4446,24.8783,0.0000,8234.7554,8234.7554,12.5604,8.8912,10.7258,10.7258,-9.3085,-139627.7081,10.7258,8.1322,10.0342,9.4290,-6.5797,-52637.3504,10.0342,7.8306,9.5200,8.9324,-5.5904,-39132.7137,18.1989,1458.5332,-160215.7000,-231397.7722
3429,9.2190,12.0392,0.0000,128802.6000,-128802.6000,7.2215,0.0000,19168.9551,19168.9551,361.7233,147971.5551,0.0000,-147971.5551,12.0392,11.8654,14600.9000,0.0000,14600.9000,0.5613,3728.8305,0.0000,3728.8305,28.1137,0.0000,10872.0695,10872.0695,11.8654,12.1735,0.0000,10299.4000,-10299.4000,0.8976,0.0000,1639.8087,1639.8087,44.9609,11939.2087,0.0000,-11939.2087,12.1735,12.1666,438.6000,0.0000,438.6000,0.4250,111.7972,0.0000,111.7972,21.2882,0.0000,326.8028,326.8028,12.1666,12.3904,0.0000,8366.8000,-8366.8000,0.6930,0.0000,1377.0302,1377.0302,34.7123,9743.8302,0.0000,-9743.8302,12.3904,12.2622,9608.3000,0.0000,9608.3000,0.4250,2441.5866,0.0000,2441.5866,21.2882,0.0000,7166.7134,7166.7134,12.2622,8.4947,10.3785,10.3785,-8.0537,-120805.2327,10.3785,7.8680,9.7090,9.1232,-5.3666,-42932.8283,9.7090,7.6090,9.2190,8.6590,-4.4892,-31424.2149,15.3350,1229.0081,-122821.0000,-195162.2759
3430,8.9302,11.6931,0.0000,112565.2000,-112565.2000,5.8979,0.0000,16657.0305,16657.0305,295.4255,129222.2305,0.0000,-129222.2305,11.6931,11.4902,14600.9000,0.0000,14600.9000,0.5486,3747.3373,0.0000,3747.3373,27.4781,0.0000,10853.5627,10853.5627,11.4902,11.7132,0.0000,5849.9000,-5849.9000,0.5421,0.0000,927.1599,927.1599,27.1552,6777.0599,0.0000,-6777.0599,11.7132,11.7071,447.4000,0.0000,447.4000,0.4250,114.7925,0.0000,114.7925,21.2882,0.0000,332.6075,332.6075,11.7071,11.8891,0.0000,4759.3000,-4759.3000,0.6930,0.0000,779.9144,779.9144,34.7123,5539.2144,0.0000,-5539.2144,11.8891,11.7555,5360.6000,0.0000,5360.6000,0.4250,1371.9470,0.0000,1371.9470,21.2882,0.0000,3988.6530,3988.6530,11.7555,8.2492,10.0023,10.0023,-6.2550,-93824.9261,10.0023,7.6776,9.3824,8.8400,-4.1472,-33177.4143,9.3824,7.4445,8.9302,8.4135,-3.4570,-24199.1829,12.7974,1025.6341,-102765.5000,-151201.5233
3431,8.7102,11.3718,0.0000,92061.5000,-92061.5000,5.1458,0.0000,13564.5490,13564.5490,257.7519,105626.0490,0.0000,-105626.0490,11.3718,11.1485,14600.8000,0.0000,14600.8000,0.5517,3764.6770,0.0000,3764.6770,27.6335,0.0000,10836.1230,10836.1230,11.1485,11.2881,0.0000,8255.3000,-8255.3000,0.4950,0.0000,1303.1651,1303.1651,24.7945,9558.4651,0.0000,-9558.4651,11.2881,11.2812,436.3000,0.0000,436.3000,0.4250,112.6319,0.0000,112.6319,21.2882,0.0000,323.6681,323.6681,11.2812,11.3953,0.0000,2831.8000,-2831.8000,0.6930,0.0000,462.2924,462.2924,34.7123,3294.0924,0.0000,-3294.0924,11.3953,11.3133,1643.9000,0.0000,1643.9000,0.4250,423.7201,0.0000,423.7201,21.2882,0.0000,1220.1799,1220.1799,11.3133,8.0956,9.7045,9.7045,-5.2046,-78068.6892,9.7045,7.5491,9.1297,8.6268,-3.4862,-27889.4278,9.1297,7.3320,8.7102,8.2308,-2.9078,-20354.4402,11.6032,929.9248,-86467.6000,-126312.5573
3432,8.5189,10.9955,0.0000,84930.9000,-84930.9000,4.2032,0.0000,12467.7178,12467.7178,210.5362,97398.6178,0.0000,-97398.6178,10.9955,10.7418,14571.6000,0.0000,14571.6000,0.5546,3777.6800,0.0000,3777.6800,27.7797,0.0000,10793.9200,10793.9200,10.7418,10.9659,0.0000,5082.1000,-5082.1000,0.4950,0.0000,798.5732,798.5732,24.7945,5880.6732,0.0000,-5880.6732,10.9659,10.9583,446.6000,0.0000,446.6000,0.4250,115.8307,0.0000,115.8307,21.2882,0.0000,330.7693,330.7693,10.9583,11.0355,0.0000,2107.7000,-2107.7000,0.6930,0.0000,343.1409,343.1409,34.7123,2450.8409,0.0000,-2450.8409,11.0355,11.0070,934.8000,0.0000,934.8000,0.4250,242.2056,0.0000,242.2056,21.2882,0.0000,692.5944,692.5944,11.0070,7.9008,9.4539,9.4539,-4.4137,-66206.2042,9.4539,7.4233,8.9124,8.4386,-2.8855,-23083.7437,8.9124,7.2260,8.5189,8.0692,-2.3963,-16774.0474,10.1936,816.9580,-76167.7000,-106063.9953
3433,8.3706,10.7702,0.0000,74827.1000,-74827.1000,3.8734,0.0000,10953.3225,10953.3225,194.0169,85780.4225,0.0000,-85780.4225,10.7702,10.5044,14573.8000,0.0000,14573.8000,0.5570,3790.6681,0.0000,3790.6681,27.8981,0.0000,10783.1319,10783.1319,10.5044,10.6493,52.2000,4403.0000,-4350.8000,0.4950,11.3824,690.0712,701.4537,24.7945,5093.0712,40.8176,-5052.2537,10.6493,10.6412,435.4000,0.0000,435.4000,0.4250,113.4482,0.0000,113.4482,21.2882,0.0000,321.9518,321.9518,10.6412,10.7016,0.0000,1573.5000,-1573.5000,0.6930,0.0000,255.5126,255.5126,34.7123,1829.0126,0.0000,-1829.0126,10.7016,10.6845,404.6000,0.0000,404.6000,0.4250,105.3425,0.0000,105.3425,21.2882,0.0000,299.2575,299.2575,10.6845,7.8141,9.2493,9.2493,-3.8823,-58234.2078,9.2493,7.3421,8.7407,8.2957,-2.5796,-20636.7359,8.7407,7.1545,8.3706,7.9476,-2.1453,-15017.4126,9.7025,777.5959,-65337.6000,-93888.3564
3434,8.2349,10.5107,0.0000,66727.7000,-66727.7000,3.4097,0.0000,9742.5468,9742.5468,170.7915,76470.2468,0.0000,-76470.2468,10.5107,10.2249,14577.5000,0.0000,14577.5000,0.5592,3806.0424,0.0000,3806.0424,28.0079,0.0000,10771.4576,10771.4576,10.2249,10.3589,549.0000,7305.3000,-6756.3000,0.4950,120.2888,1141.5456,1261.8344,24.7945,8446.8456,428.7112,-8018.1344,10.3589,10.3504,447.1000,0.0000,447.1000,0.4250,116.9937,0.0000,116.9937,21.2882,0.0000,330.1063,330.1063,10.3504,10.3989,0.0000,1135.0000,-1135.0000,0.6930,0.0000,183.8913,183.8913,34.7123,1318.8913,0.0000,-1318.8913,10.3989,10.3910,404.6000,0.0000,404.6000,0.4250,105.8104,0.0000,105.8104,21.2882,0.0000,298.7896,298.7896,10.3910,7.7295,9.0603,9.0603,-3.3429,-50143.2637,9.0603,7.2703,8.5829,8.1653,-2.2483,-17986.0362,8.5829,7.0915,8.2349,7.8372,-1.8732,-13112.3635,9.0103,722.1186,-59189.8000,-81241.6634
3435,8.1238,10.2854,0.0000,84606.7000,-84606.7000,3.0383,0.0000,12327.0386,12327.0386,152.1877,96933.7386,0.0000,-96933.7386,10.2854,9.9812,14577.1000,0.0000,14577.1000,0.5618,3818.5505,0.0000,3818.5505,28.1381,0.0000,10758.5495,10758.5495,9.9812,10.2078,1491.9000,5128.2000,-3636.3000,0.4950,328.2657,799.3329,1127.5986,24.7945,5927.5329,1163.6343,-4763.8986,10.2078,10.1985,435.2000,0.0000,435.2000,0.4250,114.1332,0.0000,114.1332,21.2882,0.0000,321.0668,321.0668,10.1985,10.2358,0.0000,1017.0000,-1017.0000,0.6930,0.0000,164.5854,164.5854,34.7123,1181.5854,0.0000,-1181.5854,10.2358,10.2273,934.3000,0.0000,934.3000,0.4250,244.9237,0.0000,244.9237,21.2882,0.0000,689.3763,689.3763,10.2273,7.6026,8.9149,8.9149,-3.0943,-46414.9091,8.9149,7.1962,8.4566,8.0556,-2.0262,-16209.7387,8.4566,7.0301,8.1238,7.7433,-1.6817,-11772.2075,8.4571,677.7819,-73313.4000,-74396.8554
3436,8.1011,10.4960,0.0000,93219.5000,-93219.5000,3.8499,0.0000,13576.1122,13576.1122,192.8437,106795.6122,0.0000,-106795.6122,10.4960,10.2299,14576.9000,0.0000,14576.9000,0.5639,3806.7035,0.0000,3806.7035,28.2454,0.0000,10770.1965,10770.1965,10.2299,10.3476,942.3000,4109.1000,-3166.8000,0.4950,206.4450,642.1326,848.5776,24.7945,4751.2326,735.8550,-4015.3776,10.3476,10.3397,588.9000,0.0000,588.9000,0.4250,154.1244,0.0000,154.1244,21.2882,0.0000,434.7756,434.7756,10.3397,10.3689,0.0000,1469.6000,-1469.6000,0.6930,0.0000,238.0834,238.0834,34.7123,1707.6834,0.0000,-1707.6834,10.3689,10.3519,4994.9000,0.0000,4994.9000,0.4250,1306.8354,0.0000,1306.8354,21.2882,0.0000,3688.0646,3688.0646,10.3519,7.4728,8.9123,8.9123,-3.8840,-58260.6640,8.9123,7.1404,8.4398,8.0264,-2.3905,-19123.6176,8.4398,6.9881,8.1011,7.7140,-1.9584,-13708.9128,9.6778,775.6138,-77695.2000,-91093.1944
3437,8.0784,10.5669,0.0000,174017.2000,-174017.2000,4.2413,0.0000,25332.3763,25332.3763,212.4477,199349.5763,0.0000,-199349.5763,10.5669,10.3158,14576.6000,0.0000,14576.6000,0.5619,3802.6764,0.0000,3802.6764,28.1439,0.0000,10773.9236,10773.9236,10.3158,10.4094,0.0000,431.4000,-431.4000,0.4950,0.0000,67.4762,67.4762,24.7945,498.8762,0.0000,-498.8762,10.4094,10.3993,542.3000,0.0000,542.3000,0.4250,141.7997,0.0000,141.7997,21.2882,0.0000,400.5003,400.5003,10.3993,10.4391,0.0000,2849.8000,-2849.8000,0.6930,0.0000,461.8930,461.8930,34.7123,3311.6930,0.0000,-3311.6930,10.4391,10.3531,16823.9000,0.0000,16823.9000,0.4250,4397.1720,0.0000,4397.1720,21.2882,0.0000,12426.7280,12426.7280,10.3531,7.4405,8.8968,8.8968,-4.1664,-62496.5648,8.8968,7.1058,8.4192,8.0013,-2.5619,-20495.3679,8.4192,6.9588,8.0784,7.6890,-2.0890,-14622.8593,10.2618,822.4198,-145355.6000,-97614.7920
3438,8.3238,11.2845,0.0000,219955.5000,-219955.5000,7.9165,0.0000,32168.7351,32168.7351,396.5355,252124.2351,0.0000,-252124.2351,11.2845,11.1240,24759.1000,0.0000,24759.1000,0.5612,6391.9508,0.0000,6391.9508,28.1096,0.0000,18367.1492,18367.1492,11.1240,11.1314,0.0000,4456.1000,-4456.1000,0.4950,0.0000,703.2329,703.2329,24.7945,5159.3329,0.0000,-5159.3329,11.1314,11.1255,1109.9000,0.0000,1109.9000,0.4250,287.1739,0.0000,287.1739,21.2882,0.0000,822.7261,822.7261,11.1255,11.1747,0.0000,3828.2000,-3828.2000,0.6930,0.0000,624.1199,624.1199,34.7123,4452.3199,0.0000,-4452.3199,11.1747,10.9895,17883.2000,0.0000,17883.2000,0.6491,4624.1759,0.0000,4624.1759,32.5137,0.0000,13259.0241,13259.0241,10.9895,7.5784,9.2839,9.2839,-7.6602,-114903.6235,9.2839,7.1760,8.7218,8.2300,-4.7336,-37868.5708,8.7218,7.0158,8.3238,7.8688,-3.8311,-26817.8122,16.1096,1291.0891,-184487.6000,-179590.0065
3439,8.5636,11.5973,0.0000,243579.2000,-243579.2000,10.0202,0.0000,35787.8196,35787.8196,501.9111,279367.0196,0.0000,-279367.0196,11.5973,11.3761,30211.2000,0.0000,30211.2000,0.9418,7764.4107,0.0000,7764.4107,47.1751,0.0000,22446.7893,22446.7893,11.3761,11.4381,0.0000,33714.7000,-33714.7000,0.4950,0.0000,5336.2714,5336.2714,24.7945,39050.9714,0.0000,-39050.9714,11.4381,11.4282,1883.9000,0.0000,1883.9000,0.4250,485.2811,0.0000,485.2811,21.2882,0.0000,1398.6189,1398.6189,11.4282,11.4818,0.0000,4263.9000,-4263.9000,0.6930,0.0000,696.9801,696.9801,34.7123,4960.8801,0.0000,-4960.8801,11.4818,11.3221,17177.0000,0.0000,17177.0000,0.6815,4421.9077,0.0000,4421.9077,34.1362,0.0000,12755.0923,12755.0923,11.3221,7.8864,9.6042,9.6042,-9.5234,-142851.5051,9.6042,7.3325,8.9984,8.4684,-6.2970,-50376.1374,8.9984,7.1349,8.5636,8.0667,-5.1656,-36159.1526,19.8848,1593.6421,-232285.7000,-229386.7951
3440,8.8565,11.6780,0.0000,257404.9000,-257404.9000,11.1115,0.0000,38034.9280,38034.9280,556.5763,295439.8280,0.0000,-295439.8280,11.6780,11.4514,34347.1000,0.0000,34347.1000,1.1433,8817.1265,0.0000,8817.1265,57.2672,0.0000,25529.9735,25529.9735,11.4514,11.8455,0.0000,42531.7000,-42531.7000,1.7716,0.0000,6737.8004,6737.8004,88.7409,49269.5004,0.0000,-49269.5004,11.8455,11.8314,2038.1000,0.0000,2038.1000,0.4250,521.9390,0.0000,521.9390,21.2882,0.0000,1516.1610,1516.1610,11.8314,11.8815,0.0000,5111.7000,-5111.7000,0.6930,0.0000,838.6245,838.6245,34.7123,5950.3245,0.0000,-5950.3245,11.8815,11.7525,15058.4000,0.0000,15058.4000,0.6513,3854.3382,0.0000,3854.3382,32.6220,0.0000,11204.0618,11204.0618,11.7525,8.2102,9.9813,9.9813,-11.6998,-175496.8126,9.9813,7.5390,9.3300,8.7602,-8.0666,-64533.0074,9.3300,7.3006,8.8565,8.3153,-6.7029,-46920.5433,23.6936,1898.8966,-253604.7000,-286950.3634
3441,9.0671,11.8421,0.0000,269589.8000,-269589.8000,11.7620,0.0000,40000.7274,40000.7274,589.1558,309590.5274,0.0000,-309590.5274,11.8421,11.6022,40562.6000,0.0000,40562.6000,1.2981,10388.2231,0.0000,10388.2231,65.0209,0.0000,30174.3769,30174.3769,11.6022,12.0649,0.0000,59533.9000,-59533.9000,2.2355,0.0000,9448.2857,9448.2857,111.9770,68982.1857,0.0000,-68982.1857,12.0649,12.0507,2096.2000,0.0000,2096.2000,0.4250,535.1390,0.0000,535.1390,21.2882,0.0000,1561.0610,1561.0610,12.0507,12.1065,0.0000,6967.2000,-6967.2000,0.6930,0.0000,1145.4027,1145.4027,34.7123,8112.6027,0.0000,-8112.6027,12.1065,12.0012,13646.0000,0.0000,13646.0000,0.5672,3481.6229,0.0000,3481.6229,28.4118,0.0000,10164.3771,10164.3771,12.0012,8.4620,10.2316,10.2316,-12.5664,-188496.2959,10.2316,7.7148,9.5605,8.9732,-8.9362,-71489.6423,9.5605,7.4458,9.0671,8.5031,-7.5085,-52559.1910,25.4712,2041.3584,-279786.1000,-312545.1292
3442,9.2948,11.9464,0.0000,291089.1000,-291089.1000,12.3337,0.0000,43386.6755,43386.6755,617.7949,334475.7755,0.0000,-334475.7755,11.9464,11.6880,42630.5000,0.0000,42630.5000,1.5289,10901.5572,0.0000,10901.5572,76.5815,0.0000,31728.9428,31728.9428,11.6880,12.2785,0.0000,78502.6000,-78502.6000,3.1308,0.0000,12471.6134,12471.6134,156.8216,90974.2134,0.0000,-90974.2134,12.2785,12.2652,2471.9000,0.0000,2471.9000,0.4250,629.1373,0.0000,629.1373,21.2882,0.0000,1842.7627,1842.7627,12.2652,12.3346,0.0000,9943.1000,-9943.1000,0.6930,0.0000,1638.0330,1638.0330,34.7123,11581.1330,0.0000,-11581.1330,12.3346,12.2475,10997.7000,0.0000,10997.7000,0.5121,2796.8614,0.0000,2796.8614,25.6530,0.0000,8200.8386,8200.8386,12.2475,8.7350,10.4913,10.4913,-13.6782,-205173.4422,10.4913,7.9181,9.8051,9.2047,-10.0204,-80162.9231,9.8051,7.6182,9.2948,8.7116,-8.5161,-59612.8864,27.9353,2238.8436,-323434.7000,-344949.2517
3443,9.5947,12.1836,0.0000,305272.3000,-305272.3000,13.3349,0.0000,45776.1337,45776.1337,667.9449,351048.4337,0.0000,-351048.4337,12.1836,11.9379,36934.4000,0.0000,36934.4000,1.6041,9413.0670,0.0000,9413.0670,80.3492,0.0000,27521.3330,27521.3330,11.9379,12.6418,0.0000,80217.4000,-80217.4000,4.1296,0.0000,12783.1926,12783.1926,206.8496,93000.5926,0.0000,-93000.5926,12.6418,12.6276,2958.2000,0.0000,2958.2000,0.4250,749.0502,0.0000,749.0502,21.2882,0.0000,2209.1498,2209.1498,12.6276,12.7172,0.0000,12627.4000,-12627.4000,0.6930,0.0000,2087.7938,2087.7938,34.7123,14715.1938,0.0000,-14715.1938,12.7172,12.6536,9585.3000,0.0000,9585.3000,0.4250,2424.5349,0.0000,2424.5349,21.2882,0.0000,7160.7651,7160.7651,12.6536,9.0445,10.8491,10.8491,-15.5545,-233317.9492,10.8491,8.1607,10.1322,9.5049,-11.5866,-92692.5239,10.1322,7.8286,9.5947,8.9804,-9.9281,-69496.4409,30.9174,2477.8380,-348639.2000,-395506.9139
3444,9.8304,12.4768,0.0000,319473.1000,-319473.1000,14.0092,0.0000,48136.2008,48136.2008,701.7188,367609.3008,0.0000,-367609.3008,12.4768,12.2691,42632.0000,0.0000,42632.0000,1.3844,10820.0899,0.0000,10820.0899,69.3463,0.0000,31811.9101,31811.9101,12.2691,12.9702,0.0000,95285.7000,-95285.7000,4.2235,0.0000,15247.8861,15247.8861,211.5539,110533.5861,0.0000,-110533.5861,12.9702,12.9535,2820.2000,0.0000,2820.2000,0.4250,710.8217,0.0000,710.8217,21.2882,0.0000,2109.3783,2109.3783,12.9535,13.0644,0.0000,15560.7000,-15560.7000,0.6930,0.0000,2581.4950,2581.4950,34.7123,18142.1950,0.0000,-18142.1950,13.0644,13.0104,8526.0000,0.0000,8526.0000,0.4250,2146.1188,0.0000,2146.1188,21.2882,0.0000,6379.8812,6379.8812,13.0104,9.2652,11.1378,11.1378,-16.5708,-248562.0460,11.1378,8.3396,10.3916,9.7387,-12.3806,-99044.4076,10.3916,7.9865,9.8304,9.1890,-10.6414,-74490.1388,31.7401,2543.7787,-376341.3000,-422096.5923
3445,10.0997,12.6498,0.0000,334930.7000,-334930.7000,14.6812,0.0000,50746.0657,50746.0657,735.3812,385676.7657,0.0000,-385676.7657,12.6498,12.4291,40553.3000,0.0000,40553.3000,1.5905,10267.4134,0.0000,10267.4134,79.6676,0.0000,30285.8866,30285.8866,12.4291,13.1955,0.0000,103780.2000,-103780.2000,5.0228,0.0000,16641.3903,16641.3903,251.5921,120421.5903,0.0000,-120421.5903,13.1955,13.1809,1865.4000,0.0000,1865.4000,0.4250,468.6906,0.0000,468.6906,21.2882,0.0000,1396.7094,1396.7094,13.1809,13.3067,0.0000,18532.7000,-18532.7000,0.8531,0.0000,3082.0171,3082.0171,42.7306,21614.7171,0.0000,-21614.7171,13.3067,13.2624,7466.7000,0.0000,7466.7000,0.4250,1873.1436,0.0000,1873.1436,21.2882,0.0000,5593.5564,5593.5564,13.2624,9.5905,11.4264,11.4264,-17.6570,-264855.7217,11.4264,8.6004,10.6728,10.0134,-13.5896,-108716.5034,10.6728,8.2166,10.0997,9.4447,-11.8112,-82678.5958,34.4964,2764.6752,-407358.2000,-456250.8209
3446,10.3728,12.9085,0.0000,349455.5000,-349455.5000,15.4161,0.0000,53248.9968,53248.9968,772.1936,402704.4968,0.0000,-402704.4968,12.9085,12.7093,38492.5000,0.0000,38492.5000,1.5088,9710.2856,0.0000,9710.2856,75.5741,0.0000,28782.2144,28782.2144,12.7093,13.5008,0.0000,112959.2000,-112959.2000,5.4738,0.0000,18179.8572,18179.8572,274.1815,131139.0572,0.0000,-131139.0572,13.5008,13.4916,1802.8000,0.0000,1802.8000,0.4250,451.0452,0.0000,451.0452,21.2882,0.0000,1351.7548,1351.7548,13.4916,13.6337,0.0000,21351.3000,-21351.3000,1.0162,0.0000,3562.8801,3562.8801,50.9007,24914.1801,0.0000,-24914.1801,13.6337,13.5969,8526.0000,0.0000,8526.0000,0.4250,2129.2172,0.0000,2129.2172,21.2882,0.0000,6396.7828,6396.7828,13.5969,9.8731,11.7350,11.7350,-18.8938,-283406.5552,11.7350,8.8406,10.9631,10.2878,-14.6855,-117484.0503,10.9631,8.4331,10.3728,9.6981,-12.8366,-89856.2793,36.3973,2917.0231,-434944.7000,-490746.8847
3447,10.6443,13.1615,0.0000,354059.6000,-354059.6000,16.1109,0.0000,54260.1914,54260.1914,806.9950,408319.7914,0.0000,-408319.7914,13.1615,12.9815,32795.9000,0.0000,32795.9000,1.4262,8244.0314,0.0000,8244.0314,71.4398,0.0000,24551.8686,24551.8686,12.9815,13.8010,0.0000,117938.2000,-117938.2000,5.9641,0.0000,19050.4989,19050.4989,298.7430,136988.6989,0.0000,-136988.6989,13.8010,13.7926,2325.3000,0.0000,2325.3000,0.4250,579.3652,0.0000,579.3652,21.2882,0.0000,1745.9348,1745.9348,13.7926,13.9482,0.0000,23478.6000,-23478.6000,1.1710,0.0000,3931.2032,3931.2032,58.6577,27409.8032,0.0000,-27409.8032,13.9482,13.9082,9938.4000,0.0000,9938.4000,0.4250,2471.2217,0.0000,2471.2217,21.2882,0.0000,7467.1783,7467.1783,13.9082,10.1622,12.0352,12.0352,-19.9912,-299868.2513,12.0352,9.0873,11.2491,10.5612,-15.7323,-125858.3685,11.2491,8.6569,10.6443,9.9530,-13.8336,-96835.3382,38.2835,3068.1888,-450416.8000,-522561.9580
3448,10.8578,13.3694,0.0000,366613.2000,-366613.2000,16.3498,0.0000,56440.0205,56440.0205,818.9623,423053.2205,0.0000,-423053.2205,13.3694,13.2183,21413.0000,0.0000,21413.0000,1.2103,5367.1191,0.0000,5367.1191,60.6253,0.0000,16045.8809,16045.8809,13.2183,14.0609,0.0000,111138.6000,-111138.6000,6.2335,0.0000,18010.3353,18010.3353,312.2333,129148.9353,0.0000,-129148.9353,14.0609,14.0501,1477.7000,0.0000,1477.7000,0.4250,366.8697,0.0000,366.8697,21.2882,0.0000,1110.8303,1110.8303,14.0501,14.2187,0.0000,24952.3000,-24952.3000,1.2881,0.0000,4190.4508,4190.4508,64.5206,29142.7508,0.0000,-29142.7508,14.2187,14.1727,13116.3000,0.0000,13116.3000,0.4250,3249.3835,0.0000,3249.3835,21.2882,0.0000,9866.9165,9866.9165,14.1727,10.3770,12.2749,12.2749,-20.5813,-308720.1824,12.2749,9.2753,11.4750,10.7751,-16.2642,-130113.3652,11.4750,8.8297,10.8578,10.1524,-14.3433,-100402.8915,38.8976,3117.4030,-466697.1000,-539236.4392
3449,11.0453,13.6517,0.0000,269897.4000,-269897.4000,16.9514,0.0000,41718.1812,41718.1812,849.0956,311615.5812,0.0000,-311615.5812,13.6517,13.5527,17647.6000,0.0000,17647.6000,0.7877,4406.0828,0.0000,4406.0828,39.4547,0.0000,13241.5172,13241.5172,13.5527,14.3485,0.0000,83031.0000,-83031.0000,5.8794,0.0000,13518.3649,13518.3649,294.5011,96549.3649,0.0000,-96549.3649,14.3485,14.3417,1217.7000,0.0000,1217.7000,0.4250,301.1359,0.0000,301.1359,21.2882,0.0000,916.5641,916.5641,14.3417,14.5212,0.0000,26360.4000,-26360.4000,1.3693,0.0000,4442.2894,4442.2894,68.5890,30802.6894,0.0000,-30802.6894,14.5212,14.4604,15411.5000,0.0000,15411.5000,0.4762,3802.3304,0.0000,3802.3304,23.8534,0.0000,11609.1696,11609.1696,14.4604,10.5432,12.5018,12.5018,-21.2047,-318070.4638,12.5018,9.4185,11.6796,10.9601,-16.6911,-133529.1015,11.6796,8.9612,11.0453,10.3204,-14.7156,-103009.4703,38.8336,3112.2770,-345012.0000,-554609.0356
3450,10.6249,13.1098,0.0000,257729.4000,-257729.4000,12.4937,0.0000,39481.2530,39481.2530,625.8099,297210.6530,0.0000,-297210.6530,13.1098,13.0043,17626.9000,0.0000,17626.9000,0.6463,4434.1393,0.0000,4434.1393,32.3745,0.0000,13192.7607,13192.7607,13.0043,13.7743,0.0000,70355.7000,-70355.7000,4.3983,0.0000,11368.0355,11368.0355,220.3102,81723.7355,0.0000,-81723.7355,13.7743,13.7670,931.9000,0.0000,931.9000,0.4250,232.2749,0.0000,232.2749,21.2882,0.0000,699.6251,699.6251,13.7670,14.0127,0.0000,24708.5000,-24708.5000,1.4471,0.0000,4135.9254,4135.9254,72.4839,28844.4254,0.0000,-28844.4254,14.0127,13.9202,14705.3000,0.0000,14705.3000,0.5570,3653.3029,0.0000,3653.3029,27.8993,0.0000,11051.9971,11051.9971,13.9202,10.0926,12.0064,12.0064,-15.9810,-239714.4655,12.0064,9.0708,11.2235,10.5386,-12.2566,-98052.9027,11.2235,8.6580,10.6249,9.9408,-10.7116,-74981.3115,29.9511,2400.3985,-319529.5000,-412748.6797
3451,10.4332,12.9810,0.0000,184997.3000,-184997.3000,11.9001,0.0000,28225.0935,28225.0935,596.0750,213222.3935,0.0000,-213222.3935,12.9810,12.8679,17646.3000,0.0000,17646.3000,0.6510,4447.0143,0.0000,4447.0143,32.6109,0.0000,13199.2857,13199.2857,12.8679,13.5687,0.0000,37640.3000,-37640.3000,3.7189,0.0000,6070.7223,6070.7223,186.2782,43711.0223,0.0000,-43711.0223,13.5687,13.5627,1028.8000,0.0000,1028.8000,0.4250,257.1554,0.0000,257.1554,21.2882,0.0000,771.6446,771.6446,13.5627,13.8100,0.0000,20393.9000,-20393.9000,1.3555,0.0000,3405.8228,3405.8228,67.8987,23799.7228,0.0000,-23799.7228,13.8100,13.7153,13469.4000,0.0000,13469.4000,0.5356,3355.5817,0.0000,3355.5817,26.8274,0.0000,10113.8183,10113.8183,13.7153,9.8715,11.7934,11.7934,-14.9382,-224073.2570,11.7934,8.8950,11.0205,10.3442,-11.2640,-90112.3363,11.0205,8.5034,10.4332,9.7619,-9.7824,-68476.5712,27.8792,2234.3480,-210887.0000,-382662.1646
3452,9.9017,12.4711,0.0000,168466.6000,-168466.6000,8.5320,0.0000,25420.6483,25420.6483,427.3675,193887.2483,0.0000,-193887.2483,12.4711,12.3122,14923.9000,0.0000,14923.9000,0.6531,3788.0176,0.0000,3788.0176,32.7130,0.0000,11135.8824,11135.8824,12.3122,12.8392,0.0000,24433.4000,-24433.4000,1.9886,0.0000,3912.0586,3912.0586,99.6069,28345.4586,0.0000,-28345.4586,12.8392,12.8299,587.8000,0.0000,587.8000,0.4250,148.4252,0.0000,148.4252,21.2882,0.0000,439.3748,439.3748,12.8299,13.1168,0.0000,15885.1000,-15885.1000,1.1186,0.0000,2631.9001,2631.9001,56.0311,18517.0001,0.0000,-18517.0001,13.1168,12.9951,10997.7000,0.0000,10997.7000,0.4921,2766.2572,0.0000,2766.2572,24.6493,0.0000,8231.4428,8231.4428,12.9951,9.3064,11.1508,11.1508,-10.1884,-152825.8861,11.1508,8.4761,10.4375,9.8134,-7.3876,-59101.1576,10.4375,8.1411,9.9017,9.2893,-6.3427,-44399.1409,19.8140,1587.9748,-182275.7000,-256326.1846
3453,9.5878,12.3182,0.0000,140054.3000,-140054.3000,7.7451,0.0000,20998.4749,20998.4749,387.9494,161052.7749,0.0000,-161052.7749,12.3182,12.1613,14569.7000,0.0000,14569.7000,0.5568,3706.1334,0.0000,3706.1334,27.8912,0.0000,10863.5666,10863.5666,12.1613,12.5607,0.0000,14724.8000,-14724.8000,1.2882,0.0000,2353.0765,2353.0765,64.5240,17077.8765,0.0000,-17077.8765,12.5607,12.5545,449.5000,0.0000,449.5000,0.4250,113.9488,0.0000,113.9488,21.2882,0.0000,335.5512,335.5512,12.5545,12.8154,0.0000,11833.1000,-11833.1000,0.8708,0.0000,1955.0154,1955.0154,43.6176,13788.1154,0.0000,-13788.1154,12.8154,12.6996,9585.3000,0.0000,9585.3000,0.4250,2421.1897,0.0000,2421.1897,21.2882,0.0000,7164.1103,7164.1103,12.6996,8.8978,10.7987,10.7987,-8.9913,-134869.5442,10.7987,8.1887,10.1027,9.4937,-6.1727,-49381.8939,10.1027,7.8960,9.5878,8.9994,-5.2190,-36532.9093,16.9662,1359.7408,-142007.7000,-220784.3474
3454,9.2727,12.0338,0.0000,124494.1000,-124494.1000,6.4269,0.0000,18547.5977,18547.5977,321.9250,143041.6977,0.0000,-143041.6977,12.0338,11.8477,14569.8000,0.0000,14569.8000,0.5449,3721.1727,0.0000,3721.1727,27.2962,0.0000,10848.6273,10848.6273,11.8477,12.1406,0.0000,11117.9000,-11117.9000,0.7759,0.0000,1769.7386,1769.7386,38.8641,12887.6386,0.0000,-12887.6386,12.1406,12.1348,435.1000,0.0000,435.1000,0.4250,110.9571,0.0000,110.9571,21.2882,0.0000,324.1429,324.1429,12.1348,12.3712,0.0000,8217.7000,-8217.7000,0.6930,0.0000,1352.0756,1352.0756,34.7123,9569.7756,0.0000,-9569.7756,12.3712,12.2486,5348.0000,0.0000,5348.0000,0.4250,1359.3617,0.0000,1359.3617,21.2882,0.0000,3988.6383,3988.6383,12.2486,8.5721,10.4103,10.4103,-7.1422,-107133.0491,10.4103,7.9500,9.7542,9.1802,-4.7797,-38237.2425,9.7542,7.6905,9.2727,8.7224,-4.0092,-28064.2762,13.9362,1116.8978,-123476.8000,-173434.5678
3455,9.0422,11.7623,0.0000,105427.4000,-105427.4000,5.7024,0.0000,15635.2312,15635.2312,285.6325,121062.6312,0.0000,-121062.6312,11.7623,11.5562,14577.4000,0.0000,14577.4000,0.5475,3737.5920,0.0000,3737.5920,27.4219,0.0000,10839.8080,10839.8080,11.5562,11.8013,0.0000,10101.9000,-10101.9000,0.5852,0.0000,1602.3276,1602.3276,29.3114,11704.2276,0.0000,-11704.2276,11.8013,11.7951,447.7000,0.0000,447.7000,0.4250,114.7246,0.0000,114.7246,21.2882,0.0000,332.9754,332.9754,11.7951,11.9771,0.0000,4978.9000,-4978.9000,0.6930,0.0000,816.5623,816.5623,34.7123,5795.4623,0.0000,-5795.4623,11.9771,11.9014,1640.4000,0.0000,1640.4000,0.4250,419.3024,0.0000,419.3024,21.2882,0.0000,1221.0976,1221.0976,11.9014,8.3437,10.1225,10.1225,-6.2324,-93485.7380,10.1225,7.7805,9.4980,8.9515,-4.1027,-32821.9288,9.4980,7.5444,9.0422,8.5212,-3.4223,-23956.4125,12.5670,1007.1712,-103842.7000,-150264.0792
3456,8.8314,11.4216,0.0000,98669.6000,-98669.6000,4.8226,0.0000,14572.5714,14572.5714,241.5638,113242.1714,0.0000,-113242.1714,11.4216,11.1899,14548.4000,0.0000,14548.4000,0.5502,3748.4721,0.0000,3748.4721,27.5578,0.0000,10799.9279,10799.9279,11.1899,11.4403,0.0000,6549.5000,-6549.5000,0.5312,0.0000,1034.3862,1034.3862,26.6057,7583.8862,0.0000,-7583.8862,11.4403,11.4332,434.3000,0.0000,434.3000,0.4250,111.8695,0.0000,111.8695,21.2882,0.0000,322.4305,322.4305,11.4332,11.5572,0.0000,3318.9000,-3318.9000,0.6930,0.0000,542.5338,542.5338,34.7123,3861.4338,0.0000,-3861.4338,11.5572,11.5311,933.1000,0.0000,933.1000,0.4250,239.9489,0.0000,239.9489,21.2882,0.0000,693.1511,693.1511,11.5311,8.1643,9.8477,9.8477,-5.2426,-78639.3526,9.8477,7.6424,9.2596,8.7451,-3.4340,-27472.0750,9.2596,7.4244,8.8314,8.3420,-2.8576,-20003.5331,11.1704,895.2386,-92622.2000,-126114.9606
3457,8.6691,11.2114,0.0000,87339.9000,-87339.9000,4.5080,0.0000,12858.6007,12858.6007,225.8053,100198.5007,0.0000,-100198.5007,11.2114,10.9691,14546.3000,0.0000,14546.3000,0.5522,3759.3329,0.0000,3759.3329,27.6572,0.0000,10786.9671,10786.9671,10.9691,11.1393,0.0000,7376.2000,-7376.2000,0.4950,0.0000,1162.0077,1162.0077,24.7945,8538.2077,0.0000,-8538.2077,11.1393,11.1321,447.3000,0.0000,447.3000,0.4250,115.7205,0.0000,115.7205,21.2882,0.0000,331.5795,331.5795,11.1321,11.2188,0.0000,2763.3000,-2763.3000,0.6930,0.0000,450.5323,450.5323,34.7123,3213.8323,0.0000,-3213.8323,11.2188,11.2033,404.2000,0.0000,404.2000,0.4250,104.4499,0.0000,104.4499,21.2882,0.0000,299.7501,299.7501,11.2033,8.0561,9.6297,9.6297,-4.6710,-70064.8740,9.6297,7.5459,9.0740,8.5878,-3.0928,-24742.5494,9.0740,7.3388,8.6691,8.2064,-2.5753,-18027.2690,10.6472,853.3100,-82081.6000,-112834.6924
3458,8.5238,10.9510,0.0000,78438.8000,-78438.8000,3.9867,0.0000,11515.7723,11515.7723,199.6913,89954.5723,0.0000,-89954.5723,10.9510,10.6899,14546.0000,0.0000,14546.0000,0.5540,3773.4863,0.0000,3773.4863,27.7497,0.0000,10772.5137,10772.5137,10.6899,10.8967,0.0000,5694.0000,-5694.0000,0.4950,0.0000,894.2117,894.2117,24.7945,6588.2117,0.0000,-6588.2117,10.8967,10.8887,434.4000,0.0000,434.4000,0.4250,112.7799,0.0000,112.7799,21.2882,0.0000,321.6201,321.6201,10.8887,10.9666,0.0000,2395.7000,-2395.7000,0.6930,0.0000,389.8040,389.8040,34.7123,2785.5040,0.0000,-2785.5040,10.9666,10.9593,404.1000,0.0000,404.1000,0.4250,104.8068,0.0000,104.8068,21.2882,0.0000,299.2932,299.2932,10.9593,7.9196,9.4394,9.4394,-4.1814,-62720.5120,9.4394,7.4511,8.9092,8.4453,-2.7352,-21881.4510,8.9092,7.2575,8.5238,8.0834,-2.2721,-15904.4124,9.8680,790.8583,-71144.0000,-100506.3753
3459,8.3891,10.7119,0.0000,97341.5000,-97341.5000,3.5774,0.0000,14254.0674,14254.0674,179.1913,111595.5674,0.0000,-111595.5674,10.7119,10.4340,14545.6000,0.0000,14545.6000,0.5564,3786.5535,0.0000,3786.5535,27.8698,0.0000,10759.0465,10759.0465,10.4340,10.6041,0.0000,5761.8000,-5761.8000,0.4950,0.0000,902.3488,902.3488,24.7945,6664.1488,0.0000,-6664.1488,10.6041,10.5958,447.5000,0.0000,447.5000,0.4250,116.6782,0.0000,116.6782,21.2882,0.0000,330.8218,330.8218,10.5958,10.6677,0.0000,2317.8000,-2317.8000,0.6930,0.0000,376.2406,376.2406,34.7123,2694.0406,0.0000,-2694.0406,10.6677,10.6600,932.5000,0.0000,932.5000,0.4250,242.9079,0.0000,242.9079,21.2882,0.0000,689.5921,689.5921,10.6600,7.8466,9.2533,9.2533,-3.6307,-54460.3784,9.2533,7.3785,8.7533,8.3159,-2.4194,-19355.5927,8.7533,7.1925,8.3891,7.9729,-2.0142,-14099.6518,9.2577,741.9466,-89495.5000,-87915.6230
3460,8.3688,10.8983,0.0000,105251.2000,-105251.2000,4.4361,0.0000,15406.3286,15406.3286,222.2036,120657.5286,0.0000,-120657.5286,10.8983,10.6542,14545.5000,0.0000,14545.5000,0.5586,3776.2493,0.0000,3776.2493,27.9812,0.0000,10769.2507,10769.2507,10.6542,10.8053,0.0000,5107.6000,-5107.6000,0.4950,0.0000,801.8061,801.8061,24.7945,5909.4061,0.0000,-5909.4061,10.8053,10.7978,585.2000,0.0000,585.2000,0.4250,152.1335,0.0000,152.1335,21.2882,0.0000,433.0665,433.0665,10.7978,10.8589,0.0000,2675.9000,-2675.9000,0.6930,0.0000,435.0721,435.0721,34.7123,3110.9721,0.0000,-3110.9721,10.8589,10.8432,4983.2000,0.0000,4983.2000,0.4250,1294.4632,0.0000,1294.4632,21.2882,0.0000,3688.7368,3688.7368,10.8432,7.6828,9.2630,9.2630,-4.6475,-69712.4522,9.2630,7.3108,8.7424,8.2869,-2.8708,-22966.2657,8.7424,7.1413,8.3688,7.9418,-2.3545,-16481.4349,10.5491,845.4435,-92920.8000,-109160.1528
3461,8.3401,10.9424,0.0000,184579.1000,-184579.1000,4.7960,0.0000,27003.3018,27003.3018,240.2315,211582.4018,0.0000,-211582.4018,10.9424,10.7101,14541.7000,0.0000,14541.7000,0.5569,3772.8402,0.0000,3772.8402,27.8935,0.0000,10768.8598,10768.8598,10.7101,10.8375,0.0000,224.9000,-224.9000,0.4950,0.0000,35.3272,35.3272,24.7945,260.2272,0.0000,-260.2272,10.8375,10.8282,534.1000,0.0000,534.1000,0.4250,138.7838,0.0000,138.7838,21.2882,0.0000,395.3162,395.3162,10.8282,10.8953,0.0000,3451.3000,-3451.3000,0.6930,0.0000,561.2825,561.2825,34.7123,4012.5825,0.0000,-4012.5825,10.8953,10.8157,16783.1000,0.0000,16783.1000,0.4250,4357.3565,0.0000,4357.3565,21.2882,0.0000,12425.7435,12425.7435,10.8157,7.6622,9.2390,9.2390,-4.8735,-73102.3765,9.2390,7.2741,8.7150,8.2565,-3.0366,-24292.5627,8.7150,7.1083,8.3401,7.9117,-2.4830,-17380.8880,11.0863,888.5000,-156396.4000,-114775.8272
