Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3462,8.5724,11.5800,0.0000,227174.3000,-227174.3000,8.4094,0.0000,33383.1965,33383.1965,421.2256,260557.4965,0.0000,-260557.4965,11.5800,11.4265,24701.0000,0.0000,24701.0000,0.5563,6349.8463,0.0000,6349.8463,27.8656,0.0000,18351.1537,18351.1537,11.4265,11.4302,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.4302,11.4245,1107.8000,0.0000,1107.8000,0.4250,285.3952,0.0000,285.3952,21.2882,0.0000,822.4048,822.4048,11.4245,11.4816,0.0000,3793.0000,-3793.0000,0.6930,0.0000,619.9863,619.9863,34.7123,4412.9863,0.0000,-4412.9863,11.4816,11.3045,17839.8000,0.0000,17839.8000,0.6426,4592.5464,0.0000,4592.5464,32.1860,0.0000,13247.2536,13247.2536,11.3045,7.8654,9.5850,9.5850,-8.0693,-121039.5221,9.5850,7.3722,8.9949,8.4786,-5.1920,-41536.2372,8.9949,7.1842,8.5724,8.0896,-4.2484,-29738.7124,16.8319,1348.9735,-187318.7000,-192314.4717
3463,8.7759,11.8343,0.0000,248921.2000,-248921.2000,10.3637,0.0000,36723.5213,36723.5213,519.1173,285644.7213,0.0000,-285644.7213,11.8343,11.6187,30152.1000,0.0000,30152.1000,0.9350,7722.9209,0.0000,7722.9209,46.8356,0.0000,22429.1791,22429.1791,11.6187,11.6187,0.0000,26105.5000,-26105.5000,0.4950,0.0000,4143.8782,4143.8782,24.7945,30249.3782,0.0000,-30249.3782,11.6187,11.6091,1883.6000,0.0000,1883.6000,0.4250,483.9442,0.0000,483.9442,21.2882,0.0000,1399.6558,1399.6558,11.6091,11.6609,0.0000,3581.5000,-3581.5000,0.6930,0.0000,586.3827,586.3827,34.7123,4167.8827,0.0000,-4167.8827,11.6609,11.5053,17135.3000,0.0000,17135.3000,0.6764,4399.8260,0.0000,4399.8260,33.8808,0.0000,12735.4740,12735.4740,11.5053,8.1660,9.8357,9.8357,-9.4878,-142316.3154,9.8357,7.5351,9.2222,8.6854,-6.5364,-52290.9274,9.2222,7.3096,8.7759,8.2659,-5.4341,-38038.6268,20.3822,1633.5092,-229437.2000,-232645.8696
3464,9.0261,11.9387,0.0000,260533.3000,-260533.3000,11.3690,0.0000,38625.7130,38625.7130,569.4743,299159.0130,0.0000,-299159.0130,11.9387,11.7100,34276.3000,0.0000,34276.3000,1.1366,8766.1734,0.0000,8766.1734,56.9339,0.0000,25510.1266,25510.1266,11.7100,12.0183,0.0000,33402.6000,-33402.6000,1.3729,0.0000,5308.0497,5308.0497,68.7699,38710.6497,0.0000,-38710.6497,12.0183,12.0040,2037.7000,0.0000,2037.7000,0.4250,520.5505,0.0000,520.5505,21.2882,0.0000,1517.1495,1517.1495,12.0040,12.0465,0.0000,3650.5000,-3650.5000,0.6930,0.0000,599.8728,599.8728,34.7123,4250.3728,0.0000,-4250.3728,12.0465,11.9164,15021.9000,0.0000,15021.9000,0.6478,3835.9492,0.0000,3835.9492,32.4471,0.0000,11185.9508,11185.9508,11.9164,8.4086,10.1625,10.1625,-11.4750,-172125.1981,10.1625,7.7031,9.5067,8.9328,-8.0451,-64360.9537,9.5067,7.4472,9.0261,8.4769,-6.7369,-47158.5711,23.4666,1880.7019,-246250.5000,-283644.7230
3465,9.1981,12.0643,0.0000,267102.1000,-267102.1000,11.9166,0.0000,39734.7425,39734.7425,596.8996,306836.8425,0.0000,-306836.8425,12.0643,11.8199,40470.6000,0.0000,40470.6000,1.2899,10331.8250,0.0000,10331.8250,64.6115,0.0000,30138.7750,30138.7750,11.8199,12.1907,0.0000,38732.7000,-38732.7000,1.7573,0.0000,6163.3332,6163.3332,88.0206,44896.0332,0.0000,-44896.0332,12.1907,12.1761,2082.8000,0.0000,2082.8000,0.4250,530.7672,0.0000,530.7672,21.2882,0.0000,1552.0328,1552.0328,12.1761,12.2168,0.0000,4162.3000,-4162.3000,0.6930,0.0000,685.1057,685.1057,34.7123,4847.4057,0.0000,-4847.4057,12.2168,12.1096,13612.9000,0.0000,13612.9000,0.5643,3467.7328,0.0000,3467.7328,28.2670,0.0000,10145.1672,10145.1672,12.1096,8.6190,10.3643,10.3643,-12.1496,-182244.2825,10.3643,7.8502,9.6939,9.1073,-8.7506,-70004.6740,9.6939,7.5691,9.1981,8.6315,-7.3958,-51770.6607,24.9691,2001.1182,-253830.8000,-304019.6172
3466,9.3258,12.1354,0.0000,284426.5000,-284426.5000,12.2292,0.0000,42419.9289,42419.9289,612.5590,326846.4289,0.0000,-326846.4289,12.1354,11.8594,42539.6000,0.0000,42539.6000,1.5199,10849.0392,0.0000,10849.0392,76.1324,0.0000,31690.5608,31690.5608,11.8594,12.2704,0.0000,48598.7000,-48598.7000,2.0384,0.0000,7737.0220,7737.0220,102.1055,56335.7220,0.0000,-56335.7220,12.2704,12.2562,2470.1000,0.0000,2470.1000,0.4250,628.7516,0.0000,628.7516,21.2882,0.0000,1841.3484,1841.3484,12.2562,12.3006,0.0000,4806.7000,-4806.7000,0.6930,0.0000,791.7897,791.7897,34.7123,5598.4897,0.0000,-5598.4897,12.3006,12.2077,10971.2000,0.0000,10971.2000,0.5100,2791.4690,0.0000,2791.4690,25.5453,0.0000,8179.7310,8179.7310,12.2077,8.7903,10.4990,10.4990,-12.4446,-186668.3999,10.4990,7.9793,9.8271,9.2392,-9.1754,-73403.0775,9.8271,7.6788,9.3258,8.7529,-7.8232,-54762.1188,26.1233,2093.6224,-281851.0000,-314833.5962
3467,9.5164,12.2998,0.0000,297262.9000,-297262.9000,13.0320,0.0000,44504.5555,44504.5555,652.7745,341767.4555,0.0000,-341767.4555,12.2998,12.0298,36855.2000,0.0000,36855.2000,1.5958,9377.3986,0.0000,9377.3986,79.9326,0.0000,27477.8014,27477.8014,12.0298,12.5095,0.0000,52350.8000,-52350.8000,2.5580,0.0000,8352.0174,8352.0174,128.1316,60702.8174,0.0000,-60702.8174,12.5095,12.4938,2950.9000,0.0000,2950.9000,0.4250,748.5984,0.0000,748.5984,21.2882,0.0000,2202.3016,2202.3016,12.4938,12.5415,0.0000,5848.8000,-5848.8000,0.6930,0.0000,965.7228,965.7228,34.7123,6814.5228,0.0000,-6814.5228,12.5415,12.4718,9562.2000,0.0000,9562.2000,0.4250,2424.6893,0.0000,2424.6893,21.2882,0.0000,7137.5107,7137.5107,12.4718,8.9824,10.7271,10.7271,-13.6647,-204971.0180,10.7271,8.1323,10.0352,9.4297,-10.1615,-81291.8137,10.0352,7.8118,9.5164,8.9235,-8.7070,-60949.0053,28.0933,2251.5061,-306094.2000,-347211.8370
3468,9.6973,12.5195,0.0000,310515.5000,-310515.5000,13.6354,0.0000,46659.5698,46659.5698,682.9944,357175.0698,0.0000,-357175.0698,12.5195,12.2925,42539.7000,0.0000,42539.7000,1.3789,10790.1424,0.0000,10790.1424,69.0682,0.0000,31749.5576,31749.5576,12.2925,12.7937,0.0000,70820.5000,-70820.5000,2.7572,0.0000,11336.2811,11336.2811,138.1077,82156.7811,0.0000,-82156.7811,12.7937,12.7755,2817.9000,0.0000,2817.9000,0.4250,712.0014,0.0000,712.0014,21.2882,0.0000,2105.8986,2105.8986,12.7755,12.8318,0.0000,8728.6000,-8728.6000,0.6930,0.0000,1445.3688,1445.3688,34.7123,10173.9688,0.0000,-10173.9688,12.8318,12.7728,8505.5000,0.0000,8505.5000,0.4250,2147.9440,0.0000,2147.9440,21.2882,0.0000,6357.5560,6357.5560,12.7728,9.1399,10.9564,10.9564,-14.6718,-220076.8919,10.9564,8.2594,10.2372,9.6079,-10.8918,-87134.6647,10.2372,7.9236,9.6973,9.0804,-9.3438,-65406.2696,28.9716,2321.9018,-336201.5000,-372617.8262
3469,9.9376,12.6352,0.0000,329480.3000,-329480.3000,14.2584,0.0000,49753.3955,49753.3955,714.2018,379233.6955,0.0000,-379233.6955,12.6352,12.3954,40472.0000,0.0000,40472.0000,1.5860,10248.9345,0.0000,10248.9345,79.4408,0.0000,30223.0655,30223.0655,12.3954,13.0156,0.0000,88311.2000,-88311.2000,3.7335,0.0000,14154.7422,14154.7422,187.0102,102465.9422,0.0000,-102465.9422,13.0156,12.9997,1861.0000,0.0000,1861.0000,0.4250,468.7604,0.0000,468.7604,21.2882,0.0000,1392.2396,1392.2396,12.9997,13.0765,0.0000,13073.1000,-13073.1000,0.6930,0.0000,2169.8668,2169.8668,34.7123,15242.9668,0.0000,-15242.9668,13.0765,13.0285,7448.8000,0.0000,7448.8000,0.4250,1874.6544,0.0000,1874.6544,21.2882,0.0000,5574.1456,5574.1456,13.0285,9.4219,11.2252,11.2252,-15.9278,-238917.1419,11.2252,8.4779,10.4926,9.8516,-12.1329,-97063.4709,10.4926,8.1140,9.9376,9.3033,-10.5045,-73531.4982,31.6813,2539.0599,-381082.8000,-409512.1110
3470,10.2437,12.8881,0.0000,346011.6000,-346011.6000,15.1507,0.0000,52582.1317,52582.1317,758.8971,398593.7317,0.0000,-398593.7317,12.8881,12.6773,38406.4000,0.0000,38406.4000,1.5061,9691.3358,0.0000,9691.3358,75.4401,0.0000,28715.0642,28715.0642,12.6773,13.3916,0.0000,101873.8000,-101873.8000,4.6573,0.0000,16388.8134,16388.8134,233.2844,118262.6134,0.0000,-118262.6134,13.3916,13.3818,1797.0000,0.0000,1797.0000,0.4250,450.2756,0.0000,450.2756,21.2882,0.0000,1346.7244,1346.7244,13.3818,13.4881,0.0000,16969.3000,-16969.3000,0.7167,0.0000,2828.2157,2828.2157,35.9007,19797.5157,0.0000,-19797.5157,13.4881,13.4492,8505.5000,0.0000,8505.5000,0.4250,2128.3788,0.0000,2128.3788,21.2882,0.0000,6377.1212,6377.1212,13.4492,9.7265,11.5878,11.5878,-17.8105,-267156.9495,11.5878,8.7264,10.8248,10.1571,-13.6901,-109520.9881,10.8248,8.3345,10.2437,9.5797,-11.9142,-83399.1887,34.3212,2750.6370,-416145.8000,-460077.1263
3471,10.5471,13.1405,0.0000,352274.4000,-352274.4000,15.9398,0.0000,53875.8029,53875.8029,798.4256,406150.2029,0.0000,-406150.2029,13.1405,12.9536,32729.7000,0.0000,32729.7000,1.4235,8229.7964,0.0000,8229.7964,71.3030,0.0000,24499.9036,24499.9036,12.9536,13.7228,0.0000,108588.1000,-108588.1000,5.3782,0.0000,17533.5738,17533.5738,269.3931,126121.6738,0.0000,-126121.6738,13.7228,13.7141,2321.3000,0.0000,2321.3000,0.4250,578.9915,0.0000,578.9915,21.2882,0.0000,1742.3085,1742.3085,13.7141,13.8428,0.0000,19591.6000,-19591.6000,0.9306,0.0000,3277.4341,3277.4341,46.6146,22869.0341,0.0000,-22869.0341,13.8428,13.8013,9914.5000,0.0000,9914.5000,0.4250,2468.8493,0.0000,2468.8493,21.2882,0.0000,7445.6507,7445.6507,13.8013,10.0547,11.9280,11.9280,-19.2109,-288163.3807,11.9280,8.9978,11.1466,10.4629,-15.0247,-120197.3081,11.1466,8.5775,10.5471,9.8621,-13.1729,-92210.2987,36.7832,2947.9509,-435488.6000,-500570.9874
3472,10.7828,13.3610,0.0000,360618.5000,-360618.5000,16.2579,0.0000,55428.3380,55428.3380,814.3565,416046.8380,0.0000,-416046.8380,13.3610,13.2054,21367.2000,0.0000,21367.2000,1.2083,5356.2664,0.0000,5356.2664,60.5228,0.0000,16010.9336,16010.9336,13.2054,14.0059,0.0000,97798.9000,-97798.9000,5.7387,0.0000,15845.7744,15845.7744,287.4489,113644.6744,0.0000,-113644.6744,14.0059,13.9948,1468.2000,0.0000,1468.2000,0.4250,364.7855,0.0000,364.7855,21.2882,0.0000,1103.4145,1103.4145,13.9948,14.1399,0.0000,20485.7000,-20485.7000,1.0748,0.0000,3438.1111,3438.1111,53.8346,23923.8111,0.0000,-23923.8111,14.1399,14.0926,13084.6000,0.0000,13084.6000,0.4250,3245.0141,0.0000,3245.0141,21.2882,0.0000,9839.5859,9839.5859,14.0926,10.2947,12.1937,12.1937,-19.9561,-299342.1778,12.1937,9.2046,11.3966,10.6991,-15.7063,-125650.4504,11.3966,8.7659,10.7828,10.0813,-13.8230,-96760.9218,37.6944,3020.9743,-442983.1000,-521753.5500
3473,10.9351,13.6268,0.0000,262775.4000,-262775.4000,16.6667,0.0000,40521.3019,40521.3019,834.8321,303296.7019,0.0000,-303296.7019,13.6268,13.5232,17605.2000,0.0000,17605.2000,0.7861,4397.0043,0.0000,4397.0043,39.3755,0.0000,13208.1957,13208.1957,13.5232,14.2585,0.0000,68351.7000,-68351.7000,5.1735,0.0000,11123.7676,11123.7676,259.1398,79475.4676,0.0000,-79475.4676,14.2585,14.2514,1224.7000,0.0000,1224.7000,0.4250,303.2379,0.0000,303.2379,21.2882,0.0000,921.4621,921.4621,14.2514,14.4062,0.0000,21443.3000,-21443.3000,1.1241,0.0000,3609.7449,3609.7449,56.3078,25053.0449,0.0000,-25053.0449,14.4062,14.3425,15374.1000,0.0000,15374.1000,0.4756,3799.0216,0.0000,3799.0216,23.8243,0.0000,11575.0784,11575.0784,14.3425,10.4213,12.3819,12.3819,-20.2116,-303173.5420,12.3819,9.3155,11.5642,10.8487,-15.8056,-126445.1483,11.5642,8.8683,10.9351,10.2162,-13.8956,-97269.5308,36.9765,2963.4427,-318366.4000,-526888.2211
3474,10.4913,13.0903,0.0000,250982.0000,-250982.0000,12.1559,0.0000,38339.2874,38339.2874,608.8878,289321.2874,0.0000,-289321.2874,13.0903,12.9773,17595.2000,0.0000,17595.2000,0.6450,4427.3666,0.0000,4427.3666,32.3092,0.0000,13167.8334,13167.8334,12.9773,13.6584,0.0000,55826.2000,-55826.2000,3.6203,0.0000,9017.0642,9017.0642,181.3395,64843.2642,0.0000,-64843.2642,13.6584,13.6506,928.8000,0.0000,928.8000,0.4250,231.8722,0.0000,231.8722,21.2882,0.0000,696.9278,696.9278,13.6506,13.8653,0.0000,20248.8000,-20248.8000,1.1770,0.0000,3384.9375,3384.9375,58.9570,23633.7375,0.0000,-23633.7375,13.8653,13.7662,14669.6000,0.0000,14669.6000,0.5566,3651.8080,0.0000,3651.8080,27.8800,0.0000,11017.7920,11017.7920,13.7662,9.9454,11.8558,11.8558,-14.8439,-222658.3794,11.8558,8.9520,11.0814,10.4039,-11.2813,-90250.6741,11.0814,8.5524,10.4913,9.8169,-9.8253,-68777.1822,27.8697,2233.5879,-293863.4000,-381686.2357
3475,10.2918,12.9639,0.0000,179618.0000,-179618.0000,11.5792,0.0000,27323.2781,27323.2781,580.0031,206941.2781,0.0000,-206941.2781,12.9639,12.8422,17603.6000,0.0000,17603.6000,0.6501,4437.3193,0.0000,4437.3193,32.5622,0.0000,13166.2807,13166.2807,12.8422,13.4413,0.0000,29237.7000,-29237.7000,2.9506,0.0000,4713.9070,4713.9070,147.7936,33951.6070,0.0000,-33951.6070,13.4413,13.4349,1019.1000,0.0000,1019.1000,0.4250,255.1805,0.0000,255.1805,21.2882,0.0000,763.9195,763.9195,13.4349,13.6532,0.0000,17306.2000,-17306.2000,1.1107,0.0000,2886.0561,2886.0561,55.6371,20192.2561,0.0000,-20192.2561,13.6532,13.5515,13436.8000,0.0000,13436.8000,0.5355,3354.7006,0.0000,3354.7006,26.8229,0.0000,10082.0994,10082.0994,13.5515,9.7141,11.6328,11.6328,-13.8419,-207628.2881,11.6328,8.7705,10.8695,10.2016,-10.3250,-82599.6973,10.8695,8.3934,10.2918,9.6315,-8.9316,-62520.9722,25.8767,2073.8572,-194102.4000,-352748.9575
3476,9.7938,12.4637,0.0000,165924.8000,-165924.8000,8.2769,0.0000,24981.7911,24981.7911,414.5895,190906.5911,0.0000,-190906.5911,12.4637,12.2940,14892.4000,0.0000,14892.4000,0.6517,3780.4219,0.0000,3780.4219,32.6427,0.0000,11111.9781,11111.9781,12.2940,12.7322,0.0000,19245.9000,-19245.9000,1.5445,0.0000,3080.7614,3080.7614,77.3637,22326.6614,0.0000,-22326.6614,12.7322,12.7223,595.9000,0.0000,595.9000,0.4250,150.6970,0.0000,150.6970,21.2882,0.0000,445.2030,445.2030,12.7223,12.9829,0.0000,14424.6000,-14424.6000,0.9491,0.0000,2387.2568,2387.2568,47.5423,16811.8568,0.0000,-16811.8568,12.9829,12.8530,10971.2000,0.0000,10971.2000,0.4921,2764.7610,0.0000,2764.7610,24.6492,0.0000,8206.4390,8206.4390,12.8530,9.1932,11.0231,11.0231,-9.4428,-141642.1650,11.0231,8.3878,10.3204,9.7055,-6.7993,-54394.6536,10.3204,8.0636,9.7938,9.1920,-5.8227,-40758.9759,18.5090,1483.3815,-173135.8000,-236795.7945
3477,9.5189,12.3258,0.0000,138773.4000,-138773.4000,7.6233,0.0000,20777.4570,20777.4570,381.8526,159550.8570,0.0000,-159550.8570,12.3258,12.1625,14539.0000,0.0000,14539.0000,0.5557,3697.9210,0.0000,3697.9210,27.8357,0.0000,10841.0790,10841.0790,12.1625,12.4909,0.0000,11432.3000,-11432.3000,1.0146,0.0000,1826.9492,1826.9492,50.8214,13259.2492,0.0000,-13259.2492,12.4909,12.4843,437.2000,0.0000,437.2000,0.4250,110.9401,0.0000,110.9401,21.2882,0.0000,326.2599,326.2599,12.4843,12.7316,0.0000,11287.3000,-11287.3000,0.7907,0.0000,1863.5224,1863.5224,39.6045,13150.8224,0.0000,-13150.8224,12.7316,12.6110,9562.2000,0.0000,9562.2000,0.4250,2418.2002,0.0000,2418.2002,21.2882,0.0000,7143.9998,7143.9998,12.6110,8.8225,10.7168,10.7168,-8.5826,-128738.5192,10.7168,8.1327,10.0277,9.4247,-5.8540,-46831.9799,10.0277,7.8473,9.5189,8.9375,-4.9396,-34577.1328,16.2515,1302.4576,-136954.6000,-210147.6319
3478,9.2340,12.0409,0.0000,123782.6000,-123782.6000,6.3656,0.0000,18427.3660,18427.3660,318.8520,142209.9660,0.0000,-142209.9660,12.0409,11.8503,14544.7000,0.0000,14544.7000,0.5437,3714.3862,0.0000,3714.3862,27.2353,0.0000,10830.3138,10830.3138,11.8503,12.0836,0.0000,9841.2000,-9841.2000,0.6024,0.0000,1566.5654,1566.5654,30.1742,11407.7654,0.0000,-11407.7654,12.0836,12.0779,446.4000,0.0000,446.4000,0.4250,113.9311,0.0000,113.9311,21.2882,0.0000,332.4689,332.4689,12.0779,12.3093,0.0000,8241.4000,-8241.4000,0.6930,0.0000,1355.2334,1355.2334,34.7123,9596.6334,0.0000,-9596.6334,12.3093,12.1838,5335.4000,0.0000,5335.4000,0.4250,1357.3504,0.0000,1357.3504,21.2882,0.0000,3978.0496,3978.0496,12.1838,8.5397,10.3618,10.3618,-6.8993,-103490.0431,10.3618,7.9223,9.7112,9.1420,-4.6186,-36948.5842,9.7112,7.6660,9.2340,8.6886,-3.8724,-27106.5301,13.5821,1088.5206,-121538.7000,-167545.1574
3479,9.0279,11.7657,0.0000,105264.9000,-105264.9000,5.6685,0.0000,15606.7261,15606.7261,283.9362,120871.6261,0.0000,-120871.6261,11.7657,11.5574,14546.5000,0.0000,14546.5000,0.5464,3729.4870,0.0000,3729.4870,27.3715,0.0000,10817.0130,10817.0130,11.5574,11.7770,0.0000,8421.7000,-8421.7000,0.5180,0.0000,1335.8398,1335.8398,25.9457,9757.5398,0.0000,-9757.5398,11.7770,11.7706,434.8000,0.0000,434.8000,0.4250,111.4576,0.0000,111.4576,21.2882,0.0000,323.3424,323.3424,11.7706,11.9554,0.0000,5556.1000,-5556.1000,0.6930,0.0000,911.0195,911.0195,34.7123,6467.1195,0.0000,-6467.1195,11.9554,11.8789,1636.9000,0.0000,1636.9000,0.4250,418.5375,0.0000,418.5375,21.2882,0.0000,1218.3625,1218.3625,11.8789,8.3313,10.1051,10.1051,-6.1391,-92087.0589,10.1051,7.7696,9.4823,8.9374,-4.0414,-32331.4426,9.4823,7.5347,9.0279,8.5085,-3.3702,-23591.5683,12.4139,994.9015,-102624.5000,-148010.0697
3480,8.8315,11.4335,0.0000,99637.4000,-99637.4000,4.8148,0.0000,14715.5432,14715.5432,241.1715,114352.9432,0.0000,-114352.9432,11.4335,11.2009,14517.3000,0.0000,14517.3000,0.5490,3739.8159,0.0000,3739.8159,27.4978,0.0000,10777.4841,10777.4841,11.2009,11.4110,0.0000,5224.9000,-5224.9000,0.4950,0.0000,825.2924,825.2924,24.7945,6050.1924,0.0000,-6050.1924,11.4110,11.4040,446.2000,0.0000,446.2000,0.4250,114.9834,0.0000,114.9834,21.2882,0.0000,331.2166,331.2166,11.4040,11.5432,0.0000,4004.0000,-4004.0000,0.6930,0.0000,654.3568,654.3568,34.7123,4658.3568,0.0000,-4658.3568,11.5432,11.5170,931.3000,0.0000,931.3000,0.4250,239.5343,0.0000,239.5343,21.2882,0.0000,691.7657,691.7657,11.5170,8.1754,9.8462,9.8462,-5.1718,-77576.4545,9.8462,7.6452,9.2593,8.7457,-3.4066,-27252.6115,9.2593,7.4261,8.8315,8.3427,-2.8372,-19860.0532,11.1026,889.8063,-92971.5000,-124689.1192
3481,8.6838,11.2356,0.0000,89205.6000,-89205.6000,4.5522,0.0000,13137.0028,13137.0028,228.0202,102342.6028,0.0000,-102342.6028,11.2356,10.9952,14515.2000,0.0000,14515.2000,0.5509,3749.9807,0.0000,3749.9807,27.5927,0.0000,10765.2193,10765.2193,10.9952,11.1303,0.0000,6540.1000,-6540.1000,0.4950,0.0000,1030.5986,1030.5986,24.7945,7570.6986,0.0000,-7570.6986,11.1303,11.1229,434.0000,0.0000,434.0000,0.4250,112.2945,0.0000,112.2945,21.2882,0.0000,321.7055,321.7055,11.1229,11.2268,0.0000,3118.7000,-3118.7000,0.6930,0.0000,508.4373,508.4373,34.7123,3627.1373,0.0000,-3627.1373,11.2268,11.2114,403.7000,0.0000,403.7000,0.4250,104.3085,0.0000,104.3085,21.2882,0.0000,299.3915,299.3915,11.2114,8.0814,9.6464,9.6464,-4.6737,-70105.9587,9.6464,7.5592,9.0898,8.6028,-3.1165,-24932.2707,9.0898,7.3496,8.6838,8.2197,-2.5984,-18188.9341,10.7116,858.4710,-83511.5000,-113227.1635
3482,8.5503,10.9982,0.0000,80653.7000,-80653.7000,4.0722,0.0000,11846.9971,11846.9971,203.9741,92500.6971,0.0000,-92500.6971,10.9982,10.7410,14515.0000,0.0000,14515.0000,0.5526,3762.8588,0.0000,3762.8588,27.6792,0.0000,10752.1412,10752.1412,10.7410,10.9220,0.0000,5707.7000,-5707.7000,0.4950,0.0000,896.8681,896.8681,24.7945,6604.5681,0.0000,-6604.5681,10.9220,10.9143,446.7000,0.0000,446.7000,0.4250,115.9306,0.0000,115.9306,21.2882,0.0000,330.7694,330.7694,10.9143,11.0011,0.0000,2738.1000,-2738.1000,0.6930,0.0000,445.6100,445.6100,34.7123,3183.7100,0.0000,-3183.7100,11.0011,10.9939,403.7000,0.0000,403.7000,0.4250,104.6505,0.0000,104.6505,21.2882,0.0000,299.0495,299.0495,10.9939,7.9509,9.4724,9.4724,-4.2394,-63590.6564,9.4724,7.4710,8.9387,8.4717,-2.7883,-22306.7856,8.9387,7.2742,8.5503,8.1065,-2.3189,-16232.3650,9.9941,800.9678,-73734.1000,-102129.8070
3483,8.4269,10.7774,0.0000,99295.2000,-99295.2000,3.6790,0.0000,14550.6579,14550.6579,184.2790,113845.8579,0.0000,-113845.8579,10.7774,10.5044,14514.6000,0.0000,14514.6000,0.5548,3774.8729,0.0000,3774.8729,27.7885,0.0000,10739.7271,10739.7271,10.5044,10.6722,0.0000,6263.9000,-6263.9000,0.4950,0.0000,981.7248,981.7248,24.7945,7245.6248,0.0000,-7245.6248,10.6722,10.6638,433.6000,0.0000,433.6000,0.4250,112.9415,0.0000,112.9415,21.2882,0.0000,320.6585,320.6585,10.6638,10.7447,0.0000,2522.5000,-2522.5000,0.6930,0.0000,409.6895,409.6895,34.7123,2932.1895,0.0000,-2932.1895,10.7447,10.7371,930.8000,0.0000,930.8000,0.4250,242.1925,0.0000,242.1925,21.2882,0.0000,688.6075,688.6075,10.7371,7.8713,9.3042,9.3042,-3.7583,-56373.7711,9.3042,7.4007,8.7966,8.3524,-2.4963,-19970.1087,8.7966,7.2122,8.4269,8.0044,-2.0778,-14544.5775,9.4076,753.9620,-92202.6000,-90888.4573
3484,8.4142,10.9628,0.0000,106686.3000,-106686.3000,4.5261,0.0000,15629.9536,15629.9536,226.7120,122316.2536,0.0000,-122316.2536,10.9628,10.7221,14513.7000,0.0000,14513.7000,0.5568,3764.4588,0.0000,3764.4588,27.8908,0.0000,10749.2412,10749.2412,10.7221,10.8844,0.0000,5694.0000,-5694.0000,0.4950,0.0000,894.5295,894.5295,24.7945,6588.5295,0.0000,-6588.5295,10.8844,10.8772,588.1000,0.0000,588.1000,0.4250,152.7112,0.0000,152.7112,21.2882,0.0000,435.3888,435.3888,10.8772,10.9429,0.0000,2638.8000,-2638.8000,0.6930,0.0000,429.3183,429.3183,34.7123,3068.1183,0.0000,-3068.1183,10.9429,10.9274,4971.4000,0.0000,4971.4000,0.4250,1289.8196,0.0000,1289.8196,21.2882,0.0000,3681.5804,3681.5804,10.9274,7.7201,9.3238,9.3238,-4.7756,-71633.4276,9.3238,7.3383,8.7943,8.3311,-2.9563,-23650.4434,8.7943,7.1653,8.4142,7.9798,-2.4256,-16979.0183,10.6814,856.0467,-94945.9000,-112262.8893
3485,8.3888,11.0040,0.0000,185459.4000,-185459.4000,4.8627,0.0000,27157.3059,27157.3059,243.5699,212616.7059,0.0000,-212616.7059,11.0040,10.7741,14509.7000,0.0000,14509.7000,0.5550,3761.1712,0.0000,3761.1712,27.8024,0.0000,10748.5288,10748.5288,10.7741,10.9150,0.0000,517.9000,-517.9000,0.4950,0.0000,81.4091,81.4091,24.7945,599.3091,0.0000,-599.3091,10.9150,10.9056,540.6000,0.0000,540.6000,0.4250,140.3146,0.0000,140.3146,21.2882,0.0000,400.2854,400.2854,10.9056,10.9712,0.0000,3145.0000,-3145.0000,0.6930,0.0000,511.7939,511.7939,34.7123,3656.7939,0.0000,-3656.7939,10.9712,10.8925,16742.2000,0.0000,16742.2000,0.4250,4341.9382,0.0000,4341.9382,21.2882,0.0000,12400.2618,12400.2618,10.8925,7.7110,9.3017,9.3017,-4.9599,-74398.6049,9.3017,7.3072,8.7699,8.3045,-3.1095,-24875.6640,8.7699,7.1367,8.3888,7.9533,-2.5461,-17822.5767,11.1836,896.2936,-157329.8000,-117096.8456
3486,8.6213,11.6333,0.0000,228757.7000,-228757.7000,8.4518,0.0000,33647.6384,33647.6384,423.3515,262405.3384,0.0000,-262405.3384,11.6333,11.4806,24649.7000,0.0000,24649.7000,0.5545,6331.8029,0.0000,6331.8029,27.7756,0.0000,18317.8971,18317.8971,11.4806,11.4891,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.4891,11.4834,1105.4000,0.0000,1105.4000,0.4250,284.5351,0.0000,284.5351,21.2882,0.0000,820.8649,820.8649,11.4834,11.5352,0.0000,3603.1000,-3603.1000,0.6930,0.0000,589.2540,589.2540,34.7123,4192.3540,0.0000,-4192.3540,11.5352,11.3592,17796.3000,0.0000,17796.3000,0.6402,4577.8096,0.0000,4577.8096,32.0668,0.0000,13218.4904,13218.4904,11.3592,7.9257,9.6425,9.6425,-8.0835,-121251.8229,9.6425,7.4133,9.0480,8.5279,-5.2481,-41984.7783,9.0480,7.2192,8.6213,8.1336,-4.3057,-30139.6864,16.8893,1353.5737,-188809.4000,-193376.2876
3487,8.8287,11.8930,0.0000,251524.2000,-251524.2000,10.4389,0.0000,37145.7985,37145.7985,522.8816,288669.9985,0.0000,-288669.9985,11.8930,11.6789,30087.6000,0.0000,30087.6000,0.9323,7699.9318,0.0000,7699.9318,46.6974,0.0000,22387.6682,22387.6682,11.6789,11.6789,0.0000,26391.3000,-26391.3000,0.4950,0.0000,4192.2948,4192.2948,24.7945,30583.5948,0.0000,-30583.5948,11.6789,11.6693,1875.7000,0.0000,1875.7000,0.4250,481.4980,0.0000,481.4980,21.2882,0.0000,1394.2020,1394.2020,11.6693,11.7183,0.0000,3664.6000,-3664.6000,0.6930,0.0000,600.3169,600.3169,34.7123,4264.9169,0.0000,-4264.9169,11.7183,11.5639,17093.5000,0.0000,17093.5000,0.6742,4385.4777,0.0000,4385.4777,33.7684,0.0000,12708.0223,12708.0223,11.5639,8.2283,9.8961,9.8961,-9.5261,-142892.0360,9.8961,7.5815,9.2789,8.7388,-6.6101,-52880.9968,9.2789,7.3497,8.8287,8.3143,-5.5096,-38566.8781,20.4874,1641.9419,-232523.3000,-234339.9109
3488,9.0877,12.0066,0.0000,264068.2000,-264068.2000,11.4914,0.0000,39197.4849,39197.4849,575.6039,303265.6849,0.0000,-303265.6849,12.0066,11.7802,34203.4000,0.0000,34203.4000,1.1331,8739.0531,0.0000,8739.0531,56.7578,0.0000,25464.3469,25464.3469,11.7802,12.0893,0.0000,35063.5000,-35063.5000,1.3882,0.0000,5576.7608,5576.7608,69.5373,40640.2608,0.0000,-40640.2608,12.0893,12.0752,2028.9000,0.0000,2028.9000,0.4250,517.7779,0.0000,517.7779,21.2882,0.0000,1511.1221,1511.1221,12.0752,12.1183,0.0000,3990.1000,-3990.1000,0.6930,0.0000,656.1235,656.1235,34.7123,4646.2235,0.0000,-4646.2235,12.1183,11.9896,14985.3000,0.0000,14985.3000,0.6456,3822.6891,0.0000,3822.6891,32.3376,0.0000,11162.6109,11162.6109,11.9896,8.4772,10.2334,10.2334,-11.5869,-173804.1486,10.2334,7.7564,9.5729,8.9949,-8.1712,-65369.4681,9.5729,7.4938,9.0877,8.5333,-6.8586,-48009.8793,23.6645,1896.5692,-251904.2000,-287183.4960
3489,9.2748,12.1379,0.0000,272507.3000,-272507.3000,12.0825,0.0000,40600.8391,40600.8391,605.2139,313108.1391,0.0000,-313108.1391,12.1379,11.8974,40384.2000,0.0000,40384.2000,1.2857,10298.9752,0.0000,10298.9752,64.4030,0.0000,30085.2248,30085.2248,11.8974,12.2810,0.0000,44510.9000,-44510.9000,1.8451,0.0000,7089.5609,7089.5609,92.4200,51600.4609,0.0000,-51600.4609,12.2810,12.2667,2087.2000,0.0000,2087.2000,0.4250,531.2064,0.0000,531.2064,21.2882,0.0000,1555.9936,1555.9936,12.2667,12.3106,0.0000,4899.5000,-4899.5000,0.6930,0.0000,807.1595,807.1595,34.7123,5706.6595,0.0000,-5706.6595,12.3106,12.2052,13579.9000,0.0000,13579.9000,0.5623,3454.7256,0.0000,3454.7256,28.1654,0.0000,10125.1744,10125.1744,12.2052,8.7017,10.4535,10.4535,-12.3756,-185633.3432,10.4535,7.9152,9.7766,9.1843,-8.9663,-71730.3563,9.7766,7.6260,9.2748,8.7013,-7.5966,-53176.4336,25.3405,2030.8869,-265866.4000,-310540.1330
3490,9.4367,12.2161,0.0000,294574.4000,-294574.4000,12.4822,0.0000,44031.3244,44031.3244,625.2335,338605.7244,0.0000,-338605.7244,12.2161,11.9491,42449.2000,0.0000,42449.2000,1.5149,10813.5637,0.0000,10813.5637,75.8795,0.0000,31635.6363,31635.6363,11.9491,12.4070,0.0000,65601.8000,-65601.8000,2.3432,0.0000,10455.5455,10455.5455,117.3698,76057.3455,0.0000,-76057.3455,12.4070,12.3932,2460.3000,0.0000,2460.3000,0.4250,625.0460,0.0000,625.0460,21.2882,0.0000,1835.2540,1835.2540,12.3932,12.4438,0.0000,7870.1000,-7870.1000,0.6930,0.0000,1298.1635,1298.1635,34.7123,9168.2635,0.0000,-9168.2635,12.4438,12.3539,10944.6000,0.0000,10944.6000,0.5080,2779.0570,0.0000,2779.0570,25.4449,0.0000,8165.5430,8165.5430,12.3539,8.9063,10.6301,10.6301,-12.9517,-194274.9006,10.6301,8.0703,9.9475,9.3502,-9.6162,-76929.7441,9.9475,7.7586,9.4367,8.8530,-8.2232,-57562.1097,26.9494,2159.8280,-312192.2000,-328766.7543
3491,9.7205,12.4089,0.0000,310097.4000,-310097.4000,13.5057,0.0000,46618.7337,46618.7337,676.5022,356716.1337,0.0000,-356716.1337,12.4089,12.1577,36776.9000,0.0000,36776.9000,1.5903,9343.0145,0.0000,9343.0145,79.6588,0.0000,27433.8855,27433.8855,12.1577,12.7613,0.0000,73979.9000,-73979.9000,3.4541,0.0000,11821.7158,11821.7158,173.0156,85801.6158,0.0000,-85801.6158,12.7613,12.7468,2945.4000,0.0000,2945.4000,0.4250,744.5558,0.0000,744.5558,21.2882,0.0000,2200.8442,2200.8442,12.7468,12.8195,0.0000,11499.9000,-11499.9000,0.6930,0.0000,1903.7016,1903.7016,34.7123,13403.6016,0.0000,-13403.6016,12.8195,12.7546,9539.2000,0.0000,9539.2000,0.4250,2409.4055,0.0000,2409.4055,21.2882,0.0000,7129.7945,7129.7945,12.7546,9.1903,10.9725,10.9725,-14.9753,-224630.0433,10.9725,8.2943,10.2583,9.6334,-11.2520,-90015.6589,10.2583,7.9535,9.7205,9.1059,-9.6835,-67784.7018,30.1397,2415.5171,-346315.7000,-382430.4039
3492,9.9801,12.6827,0.0000,321506.1000,-321506.1000,14.2411,0.0000,48591.7523,48591.7523,713.3374,370097.8523,0.0000,-370097.8523,12.6827,12.4747,42449.6000,0.0000,42449.6000,1.3735,10742.5453,0.0000,10742.5453,68.8008,0.0000,31707.0547,31707.0547,12.4747,13.1247,0.0000,85226.8000,-85226.8000,3.8981,0.0000,13674.3999,13674.3999,195.2575,98901.1999,0.0000,-98901.1999,13.1247,13.1080,2807.5000,0.0000,2807.5000,0.4250,706.0946,0.0000,706.0946,21.2882,0.0000,2101.4054,2101.4054,13.1080,13.2095,0.0000,14157.4000,-14157.4000,0.6930,0.0000,2352.5522,2352.5522,34.7123,16509.9522,0.0000,-16509.9522,13.2095,13.1554,8485.1000,0.0000,8485.1000,0.4250,2131.5052,0.0000,2131.5052,21.2882,0.0000,6353.5948,6353.5948,13.1554,9.4313,11.2934,11.2934,-16.3961,-245941.3314,11.2934,8.4875,10.5451,9.8904,-12.3537,-98829.7871,10.5451,8.1235,9.9801,9.3343,-10.6620,-74633.6607,31.5837,2531.2427,-367148.1000,-419404.7792
3493,10.2185,12.8438,0.0000,339618.1000,-339618.1000,14.7877,0.0000,51583.4499,51583.4499,740.7164,391201.5499,0.0000,-391201.5499,12.8438,12.6188,40384.1000,0.0000,40384.1000,1.5785,10196.7211,0.0000,10196.7211,79.0666,0.0000,30187.3789,30187.3789,12.6188,13.3201,0.0000,97596.2000,-97596.2000,4.4960,0.0000,15688.5691,15688.5691,225.2023,113284.7691,0.0000,-113284.7691,13.3201,13.3052,1855.3000,0.0000,1855.3000,0.4250,465.3452,0.0000,465.3452,21.2882,0.0000,1389.9548,1389.9548,13.3052,13.4223,0.0000,18714.8000,-18714.8000,0.7762,0.0000,3116.5097,3116.5097,38.8815,21831.3097,0.0000,-21831.3097,13.4223,13.3772,7431.0000,0.0000,7431.0000,0.4250,1861.1975,0.0000,1861.1975,21.2882,0.0000,5569.8025,5569.8025,13.3772,9.7195,11.5484,11.5484,-17.1993,-257989.5485,11.5484,8.7190,10.7939,10.1337,-13.3042,-106433.9235,10.7939,8.3282,10.2185,9.5610,-11.5943,-81160.3561,33.7326,2703.4639,-406258.7000,-445583.8281
3494,10.5150,13.0975,0.0000,355373.7000,-355373.7000,15.6430,0.0000,54312.9088,54312.9088,783.5548,409686.6088,0.0000,-409686.6088,13.0975,12.8981,38326.6000,0.0000,38326.6000,1.4979,9642.9152,0.0000,9642.9152,75.0273,0.0000,28683.6848,28683.6848,12.8981,13.6457,0.0000,109775.8000,-109775.8000,5.1512,0.0000,17712.0920,17712.0920,258.0251,127487.8920,0.0000,-127487.8920,13.6457,13.6365,1794.8000,0.0000,1794.8000,0.4250,448.1453,0.0000,448.1453,21.2882,0.0000,1346.6547,1346.6547,13.6365,13.7806,0.0000,23118.4000,-23118.4000,1.0263,0.0000,3864.0280,3864.0280,51.4061,26982.4280,0.0000,-26982.4280,13.7806,13.7438,8485.1000,0.0000,8485.1000,0.4250,2114.7174,0.0000,2114.7174,21.2882,0.0000,6370.3826,6370.3826,13.7438,10.0267,11.8852,11.8852,-18.7846,-281769.3376,11.8852,8.9774,11.1098,10.4313,-14.6947,-117557.8085,11.1098,8.5605,10.5150,9.8351,-12.8833,-90183.0896,36.2525,2905.4155,-439661.4000,-489510.2357
3495,10.8150,13.3553,0.0000,354592.5000,-354592.5000,16.3977,0.0000,54539.6242,54539.6242,821.3622,409132.1242,0.0000,-409132.1242,13.3553,13.1773,32657.6000,0.0000,32657.6000,1.4159,8187.1616,0.0000,8187.1616,70.9204,0.0000,24470.4384,24470.4384,13.1773,13.9676,0.0000,111265.7000,-111265.7000,5.8002,0.0000,18020.7621,18020.7621,290.5313,129286.4621,0.0000,-129286.4621,13.9676,13.9592,2317.0000,0.0000,2317.0000,0.4250,575.9785,0.0000,575.9785,21.2882,0.0000,1741.0215,1741.0215,13.9592,14.1265,0.0000,24630.4000,-24630.4000,1.2681,0.0000,4132.0015,4132.0015,63.5210,28762.4015,0.0000,-28762.4015,14.1265,14.0869,9890.5000,0.0000,9890.5000,0.4250,2453.3206,0.0000,2453.3206,21.2882,0.0000,7437.1794,7437.1794,14.0869,10.3471,12.2170,12.2170,-20.1221,-301831.6011,12.2170,9.2503,11.4259,10.7337,-15.9623,-127698.7960,11.4259,8.8079,10.8150,10.1169,-14.0862,-98603.3054,38.5979,3093.3873,-445623.5000,-528133.7025
3496,10.9931,13.5342,0.0000,361464.2000,-361464.2000,16.3914,0.0000,55809.0184,55809.0184,821.0422,417273.2184,0.0000,-417273.2184,13.5342,13.3822,21321.6000,0.0000,21321.6000,1.2016,5332.0188,0.0000,5332.0188,60.1869,0.0000,15989.5812,15989.5812,13.3822,14.1851,0.0000,99572.0000,-99572.0000,5.8852,0.0000,16172.6407,16172.6407,294.7909,115744.6407,0.0000,-115744.6407,14.1851,14.1743,1471.1000,0.0000,1471.1000,0.4250,364.6119,0.0000,364.6119,21.2882,0.0000,1106.4881,1106.4881,14.1743,14.3529,0.0000,23982.7000,-23982.7000,1.3515,0.0000,4033.5206,4033.5206,67.6975,28016.2206,0.0000,-28016.2206,14.3529,14.3067,13052.8000,0.0000,13052.8000,0.4250,3227.7516,0.0000,3227.7516,21.2882,0.0000,9825.0484,9825.0484,14.3067,10.5238,12.4152,12.4152,-20.3123,-304684.4411,12.4152,9.4087,11.6135,10.9119,-16.1439,-129151.5495,11.6135,8.9547,10.9931,10.2841,-14.2764,-99935.0671,38.5195,3087.1056,-449173.4000,-533771.0577
3497,11.1115,13.7737,0.0000,252733.8000,-252733.8000,16.7271,0.0000,39120.9899,39120.9899,837.8590,291854.7899,0.0000,-291854.7899,13.7737,13.6716,17572.9000,0.0000,17572.9000,0.7823,4380.0581,0.0000,4380.0581,39.1857,0.0000,13192.8419,13192.8419,13.6716,14.4103,0.0000,54218.0000,-54218.0000,5.2709,0.0000,8842.1969,8842.1969,264.0207,63060.1969,0.0000,-63060.1969,14.4103,14.4032,1213.2000,0.0000,1213.2000,0.4250,299.7715,0.0000,299.7715,21.2882,0.0000,913.4285,913.4285,14.4032,14.5820,0.0000,21496.7000,-21496.7000,1.3163,0.0000,3625.3444,3625.3444,65.9330,25122.0444,0.0000,-25122.0444,14.5820,14.5192,15336.7000,0.0000,15336.7000,0.4729,3780.7659,0.0000,3780.7659,23.6896,0.0000,11555.9341,11555.9341,14.5192,10.6126,12.5659,12.5659,-20.4171,-306256.4568,12.5659,9.4881,11.7452,11.0270,-16.0854,-128683.4304,11.7452,9.0292,11.1115,10.3872,-14.1946,-99362.4989,37.4918,3004.7430,-294325.7000,-534302.3861
3498,10.5180,13.1906,0.0000,240525.5000,-240525.5000,11.7039,0.0000,36762.6644,36762.6644,586.2494,277288.1644,0.0000,-277288.1644,13.1906,13.0699,17552.2000,0.0000,17552.2000,0.6424,4410.3713,0.0000,4410.3713,32.1768,0.0000,13141.8287,13141.8287,13.0699,13.6477,0.0000,39506.5000,-39506.5000,2.8734,0.0000,6389.1361,6389.1361,143.9277,45895.6361,0.0000,-45895.6361,13.6477,13.6394,926.8000,0.0000,926.8000,0.4250,231.4072,0.0000,231.4072,21.2882,0.0000,695.3928,695.3928,13.6394,13.8695,0.0000,19225.4000,-19225.4000,1.1802,0.0000,3213.4514,3213.4514,59.1145,22438.8514,0.0000,-22438.8514,13.8695,13.7638,14634.0000,0.0000,14634.0000,0.5538,3642.7359,0.0000,3642.7359,27.7385,0.0000,10991.2641,10991.2641,13.7638,9.9729,11.8684,11.8684,-13.7754,-206630.6911,11.8684,8.9953,11.1022,10.4318,-10.4404,-83523.2336,11.1022,8.5986,10.5180,9.8504,-9.0979,-63684.9677,26.0680,2089.1882,-266144.4000,-353838.8925
3499,10.2504,13.0374,0.0000,175500.4000,-175500.4000,11.0986,0.0000,26673.8429,26673.8429,555.9280,202174.2429,0.0000,-202174.2429,13.0374,12.9053,17572.9000,0.0000,17572.9000,0.6475,4425.0256,0.0000,4425.0256,32.4315,0.0000,13147.8744,13147.8744,12.9053,13.3668,0.0000,24743.1000,-24743.1000,2.0888,0.0000,3992.6341,3992.6341,104.6263,28735.7341,0.0000,-28735.7341,13.3668,13.3598,1020.3000,0.0000,1020.3000,0.4250,255.7451,0.0000,255.7451,21.2882,0.0000,764.5549,764.5549,13.3598,13.5854,0.0000,17497.9000,-17497.9000,1.0546,0.0000,2915.6095,2915.6095,52.8246,20413.5095,0.0000,-20413.5095,13.5854,13.4750,13404.2000,0.0000,13404.2000,0.5342,3349.6943,0.0000,3349.6943,26.7561,0.0000,10054.5057,10054.5057,13.4750,9.6637,11.5694,11.5694,-12.6302,-189452.4984,11.5694,8.7520,10.8181,10.1607,-9.3364,-74691.5405,10.8181,8.3849,10.2504,9.6015,-8.0632,-56442.6224,23.7729,1905.2512,-185744.0000,-320586.6613
3500,9.8016,12.5025,0.0000,164572.6000,-164572.6000,8.0852,0.0000,24782.1651,24782.1651,404.9851,189354.7651,0.0000,-189354.7651,12.5025,12.3271,14861.4000,0.0000,14861.4000,0.6498,3770.4829,0.0000,3770.4829,32.5480,0.0000,11090.9171,11090.9171,12.3271,12.7110,0.0000,18142.6000,-18142.6000,1.3074,0.0000,2905.3846,2905.3846,65.4866,21047.9846,0.0000,-21047.9846,12.7110,12.7008,592.0000,0.0000,592.0000,0.4250,149.7552,0.0000,149.7552,21.2882,0.0000,442.2448,442.2448,12.7008,12.9736,0.0000,15550.3000,-15550.3000,0.9596,0.0000,2572.9900,2572.9900,48.0657,18123.2900,0.0000,-18123.2900,12.9736,12.8395,10944.6000,0.0000,10944.6000,0.4914,2758.4172,0.0000,2758.4172,24.6152,0.0000,8186.1828,8186.1828,12.8395,9.2017,11.0206,11.0206,-9.0656,-135983.9401,11.0206,8.4074,10.3237,9.7140,-6.5124,-52099.0652,10.3237,8.0861,9.8016,9.2049,-5.5765,-39035.4484,17.8775,1432.7735,-171867.5000,-227118.4537
3501,9.5592,12.3589,0.0000,138837.4000,-138837.4000,7.5616,0.0000,20803.9537,20803.9537,378.7582,159641.3537,0.0000,-159641.3537,12.3589,12.1949,14508.7000,0.0000,14508.7000,0.5542,3688.4851,0.0000,3688.4851,27.7605,0.0000,10820.2149,10820.2149,12.1949,12.5063,0.0000,11814.6000,-11814.6000,0.9566,0.0000,1888.8204,1888.8204,47.9138,13703.4204,0.0000,-13703.4204,12.5063,12.4997,446.7000,0.0000,446.7000,0.4250,113.3261,0.0000,113.3261,21.2882,0.0000,333.3739,333.3739,12.4997,12.7678,0.0000,12878.7000,-12878.7000,0.8524,0.0000,2126.5897,2126.5897,42.6947,15005.2897,0.0000,-15005.2897,12.7678,12.6468,9539.2000,0.0000,9539.2000,0.4250,2411.1572,0.0000,2411.1572,21.2882,0.0000,7128.0428,7128.0428,12.6468,8.8652,10.7560,10.7560,-8.5197,-127795.2126,10.7560,8.1748,10.0677,9.4654,-5.8153,-46522.2266,10.0677,7.8882,9.5592,8.9780,-4.9103,-34372.1241,16.1620,1295.2886,-139036.1000,-208689.5634
3502,9.2939,12.0914,0.0000,125483.3000,-125483.3000,6.3700,0.0000,18702.8862,18702.8862,319.0742,144186.1862,0.0000,-144186.1862,12.0914,11.9019,14508.7000,0.0000,14508.7000,0.5423,3702.5288,0.0000,3702.5288,27.1641,0.0000,10806.1712,10806.1712,11.9019,12.1421,0.0000,7081.9000,-7081.9000,0.6226,0.0000,1128.0457,1128.0457,31.1868,8209.9457,0.0000,-8209.9457,12.1421,12.1362,435.3000,0.0000,435.3000,0.4250,111.0057,0.0000,111.0057,21.2882,0.0000,324.2943,324.2943,12.1362,12.3992,0.0000,10315.6000,-10315.6000,0.7058,0.0000,1697.2710,1697.2710,35.3553,12012.8710,0.0000,-12012.8710,12.3992,12.2745,5322.8000,0.0000,5322.8000,0.4250,1352.4201,0.0000,1352.4201,21.2882,0.0000,3970.3799,3970.3799,12.2745,8.5880,10.4312,10.4312,-7.0075,-105112.7484,10.4312,7.9710,9.7752,9.2011,-4.6765,-37411.8782,9.7752,7.7126,9.2939,8.7439,-3.9206,-27444.4058,13.6362,1092.8566,-122614.0000,-169969.0324
3503,9.0911,11.8486,0.0000,108836.4000,-108836.4000,5.7484,0.0000,16156.4042,16156.4042,287.9376,124992.8042,0.0000,-124992.8042,11.8486,11.6421,14511.4000,0.0000,14511.4000,0.5446,3716.0748,0.0000,3716.0748,27.2815,0.0000,10795.3252,10795.3252,11.6421,11.7991,0.0000,8553.7000,-8553.7000,0.4950,0.0000,1358.1612,1358.1612,24.7945,9911.8612,0.0000,-9911.8612,11.7991,11.7929,445.2000,0.0000,445.2000,0.4250,114.0875,0.0000,114.0875,21.2882,0.0000,331.1125,331.1125,11.7929,12.0227,0.0000,8108.4000,-8108.4000,0.6930,0.0000,1329.7876,1329.7876,34.7123,9438.1876,0.0000,-9438.1876,12.0227,11.9468,1633.5000,0.0000,1633.5000,0.4250,417.2674,0.0000,417.2674,21.2882,0.0000,1216.2326,1216.2326,11.9468,8.4033,10.1751,10.1751,-6.1729,-92593.0310,10.1751,7.8267,9.5488,9.0009,-4.0909,-32727.1998,9.5488,7.5869,9.0911,8.5679,-3.4176,-23923.4134,12.4966,1001.5258,-108908.4000,-149243.6442
3504,8.9144,11.5472,0.0000,103757.6000,-103757.6000,4.9799,0.0000,15348.9281,15348.9281,249.4453,119106.5281,0.0000,-119106.5281,11.5472,11.3200,14486.8000,0.0000,14486.8000,0.5469,3725.8560,0.0000,3725.8560,27.3944,0.0000,10760.9440,10760.9440,11.3200,11.5288,0.0000,4901.7000,-4901.7000,0.4950,0.0000,775.3168,775.3168,24.7945,5677.0168,0.0000,-5677.0168,11.5288,11.5218,434.9000,0.0000,434.9000,0.4250,111.8814,0.0000,111.8814,21.2882,0.0000,323.0186,323.0186,11.5218,11.7206,0.0000,6667.7000,-6667.7000,0.6930,0.0000,1090.8149,1090.8149,34.7123,7758.5149,0.0000,-7758.5149,11.7206,11.6950,929.6000,0.0000,929.6000,0.4250,238.4885,0.0000,238.4885,21.2882,0.0000,691.1115,691.1115,11.6950,8.2142,9.9546,9.9546,-5.5059,-82588.9423,9.9546,7.6960,9.3523,8.8253,-3.5727,-28581.4647,9.3523,7.4753,8.9144,8.4138,-2.9690,-20782.9136,11.3473,909.4152,-99475.7000,-131953.3206
3505,8.7741,11.3638,0.0000,93620.4000,-93620.4000,4.7427,0.0000,13811.4032,13811.4032,237.5625,107431.8032,0.0000,-107431.8032,11.3638,11.1300,14484.7000,0.0000,14484.7000,0.5487,3735.1733,0.0000,3735.1733,27.4832,0.0000,10749.5267,10749.5267,11.1300,11.2534,0.0000,4076.4000,-4076.4000,0.4950,0.0000,643.3551,643.3551,24.7945,4719.7551,0.0000,-4719.7551,11.2534,11.2464,444.4000,0.0000,444.4000,0.4250,114.7805,0.0000,114.7805,21.2882,0.0000,329.6195,329.6195,11.2464,11.4151,0.0000,5519.5000,-5519.5000,0.6930,0.0000,900.7888,900.7888,34.7123,6420.2888,0.0000,-6420.2888,11.4151,11.4001,403.3000,0.0000,403.3000,0.4250,103.9222,0.0000,103.9222,21.2882,0.0000,299.3778,299.3778,11.4001,8.1333,9.7667,9.7667,-5.0066,-75098.6128,9.7667,7.6126,9.1923,8.6896,-3.3012,-26409.4137,9.1923,7.4003,8.7741,8.2963,-2.7462,-19223.6282,10.9941,881.1097,-87883.9000,-120731.6548
3506,8.6378,11.1320,0.0000,84571.2000,-84571.2000,4.2759,0.0000,12443.4336,12443.4336,214.1797,97014.6336,0.0000,-97014.6336,11.1320,10.8827,14484.5000,0.0000,14484.5000,0.5503,3747.6673,0.0000,3747.6673,27.5625,0.0000,10736.8327,10736.8327,10.8827,10.9922,0.0000,3992.1000,-3992.1000,0.4950,0.0000,628.2820,628.2820,24.7945,4620.3820,0.0000,-4620.3820,10.9922,10.9846,434.5000,0.0000,434.5000,0.4250,112.6493,0.0000,112.6493,21.2882,0.0000,321.8507,321.8507,10.9846,11.1336,0.0000,4552.3000,-4552.3000,0.6930,0.0000,741.2922,741.2922,34.7123,5293.5922,0.0000,-5293.5922,11.1336,11.1267,403.3000,0.0000,403.3000,0.4250,104.3459,0.0000,104.3459,21.2882,0.0000,298.9541,298.9541,11.1267,8.0378,9.5823,9.5823,-4.4334,-66500.9772,9.5823,7.5332,9.0359,8.5578,-2.9409,-23527.1244,9.0359,7.3301,8.6378,8.1830,-2.4483,-17138.0241,10.2962,825.1811,-77793.3000,-107166.1257
3507,8.5122,10.9092,0.0000,80765.5000,-80765.5000,3.8596,0.0000,11854.7119,11854.7119,193.3264,92620.2119,0.0000,-92620.2119,10.9092,10.6442,14484.2000,0.0000,14484.2000,0.5524,3759.7361,0.0000,3759.7361,27.6683,0.0000,10724.4639,10724.4639,10.6442,10.7583,0.0000,5933.3000,-5933.3000,0.4950,0.0000,931.3247,931.3247,24.7945,6864.6247,0.0000,-6864.6247,10.7583,10.7504,444.8000,0.0000,444.8000,0.4250,115.7132,0.0000,115.7132,21.2882,0.0000,329.0868,329.0868,10.7504,10.8812,0.0000,3988.7000,-3988.7000,0.6930,0.0000,648.2704,648.2704,34.7123,4636.9704,0.0000,-4636.9704,10.8812,10.8738,929.0000,0.0000,929.0000,0.4250,241.2437,0.0000,241.2437,21.2882,0.0000,687.7563,687.7563,10.8738,7.9490,9.4114,9.4114,-3.9446,-59169.1587,9.4114,7.4611,8.8913,8.4363,-2.6302,-21041.9897,8.8913,7.2665,8.5122,8.0789,-2.1913,-15339.3045,9.6749,775.3872,-74829.5000,-95550.4529
3508,8.4174,10.7696,0.0000,75910.3000,-75910.3000,3.6833,0.0000,11121.8189,11121.8189,184.4944,87032.1189,0.0000,-87032.1189,10.7696,10.4973,14484.0000,0.0000,14484.0000,0.5544,3767.3440,0.0000,3767.3440,27.7708,0.0000,10716.6560,10716.6560,10.4973,10.6717,0.0000,5626.7000,-5626.7000,0.4950,0.0000,881.7911,881.7911,24.7945,6508.4911,0.0000,-6508.4911,10.6717,10.6633,574.7000,0.0000,574.7000,0.4250,149.6955,0.0000,149.6955,21.2882,0.0000,425.0045,425.0045,10.6633,10.7811,0.0000,4234.6000,-4234.6000,0.6930,0.0000,687.7560,687.7560,34.7123,4922.3560,0.0000,-4922.3560,10.7811,10.7636,4959.7000,0.0000,4959.7000,0.4250,1289.8200,0.0000,1289.8200,21.2882,0.0000,3669.8800,3669.8800,10.7636,7.8246,9.2941,9.2941,-3.8566,-57849.2494,9.2941,7.3886,8.7860,8.3414,-2.5004,-20003.5436,8.7860,7.2061,8.4174,7.9961,-2.0732,-14512.2777,9.4135,754.4364,-65753.2000,-92365.0707
3509,8.3193,10.6106,0.0000,88867.5000,-88867.5000,3.4600,0.0000,12995.8664,12995.8664,173.3099,101863.3664,0.0000,-101863.3664,10.6106,10.3286,14483.7000,0.0000,14483.7000,0.5557,3776.0239,0.0000,3776.0239,27.8356,0.0000,10707.6761,10707.6761,10.3286,10.5000,0.0000,1014.2000,-1014.2000,0.4950,0.0000,158.6547,158.6547,24.7945,1172.8547,0.0000,-1172.8547,10.5000,10.4888,542.2000,0.0000,542.2000,0.4250,141.5853,0.0000,141.5853,21.2882,0.0000,400.6147,400.6147,10.4888,10.6184,0.0000,5406.0000,-5406.0000,0.6930,0.0000,876.8041,876.8041,34.7123,6282.8041,0.0000,-6282.8041,10.6184,10.5218,16701.2000,0.0000,16701.2000,0.4250,4353.6490,0.0000,4353.6490,21.2882,0.0000,12347.5510,12347.5510,10.5218,7.7918,9.1568,9.1568,-3.4557,-51835.9972,9.1568,7.3389,8.6720,8.2479,-2.3011,-18409.1018,8.6720,7.1603,8.3193,7.9162,-1.9136,-13395.0704,9.0805,727.7494,-63560.6000,-83640.1694
3510,8.2663,10.6328,0.0000,116045.0000,-116045.0000,4.0483,0.0000,16953.1665,16953.1665,202.7795,132998.1665,0.0000,-132998.1665,10.6328,10.3840,14481.8000,0.0000,14481.8000,0.5572,3774.3049,0.0000,3774.3049,27.9098,0.0000,10707.4951,10707.4951,10.3840,10.4112,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.4112,10.4019,727.2000,0.0000,727.2000,0.4250,190.1420,0.0000,190.1420,21.2882,0.0000,537.0580,537.0580,10.4019,10.5479,0.0000,6244.3000,-6244.3000,0.6930,0.0000,1012.0909,1012.0909,34.7123,7256.3909,0.0000,-7256.3909,10.5479,10.2611,17752.7000,0.0000,17752.7000,0.6424,4632.5325,0.0000,4632.5325,32.1786,0.0000,13120.1675,13120.1675,10.2611,7.8675,9.0643,9.0643,-3.4338,-51507.2955,9.0643,7.3411,8.6048,8.2027,-2.4721,-19777.1258,8.6048,7.1540,8.2663,7.8794,-2.0812,-14568.5941,10.2914,824.7910,-89327.6000,-85853.0154
3511,8.3093,10.9148,0.0000,129847.7000,-129847.7000,5.2848,0.0000,18985.1569,18985.1569,264.7140,148832.8569,0.0000,-148832.8569,10.9148,10.7047,19969.5000,0.0000,19969.5000,0.5569,5183.1635,0.0000,5183.1635,27.8956,0.0000,14786.3365,14786.3365,10.7047,10.7047,0.0000,1968.6000,-1968.6000,0.4950,0.0000,309.2084,309.2084,24.7945,2277.8084,0.0000,-2277.8084,10.7047,10.6942,918.0000,0.0000,918.0000,0.4250,239.0013,0.0000,239.0013,21.2882,0.0000,678.9987,678.9987,10.6942,10.8364,0.0000,6017.7000,-6017.7000,0.6930,0.0000,977.5963,977.5963,34.7123,6995.2963,0.0000,-6995.2963,10.8364,10.5790,17051.7000,0.0000,17051.7000,0.6837,4430.8925,0.0000,4430.8925,34.2454,0.0000,12620.8075,12620.8075,10.5790,7.7402,9.1596,9.1596,-4.8309,-72463.5248,9.1596,7.3111,8.6667,8.2353,-3.1456,-25164.9327,8.6667,7.1353,8.3093,7.9010,-2.6059,-18241.5468,12.2075,978.3603,-99894.8000,-115870.0043
3512,8.3426,10.9950,0.0000,161700.0000,-161700.0000,5.9148,0.0000,23657.2720,23657.2720,296.2721,185357.2720,0.0000,-185357.2720,10.9950,10.7314,25038.5000,0.0000,25038.5000,0.7643,6491.2627,0.0000,6491.2627,38.2843,0.0000,18547.2373,18547.2373,10.7314,10.7720,0.0000,3900.1000,-3900.1000,0.4950,0.0000,612.7700,612.7700,24.7945,4512.8700,0.0000,-4512.8700,10.7720,10.7599,1202.0000,0.0000,1202.0000,0.4250,312.6335,0.0000,312.6335,21.2882,0.0000,889.3665,889.3665,10.7599,10.8846,0.0000,6521.9000,-6521.9000,0.6930,0.0000,1060.0648,1060.0648,34.7123,7581.9648,0.0000,-7581.9648,10.8846,10.6596,14948.8000,0.0000,14948.8000,0.6535,3881.7267,0.0000,3881.7267,32.7335,0.0000,11067.0733,11067.0733,10.6596,7.7743,9.2170,9.2170,-5.3971,-80955.8072,9.2170,7.3149,8.7097,8.2659,-3.5578,-28462.2073,8.7097,7.1361,8.3426,7.9229,-2.9436,-20605.0074,13.4184,1075.4039,-130932.7000,-130023.0218
3513,8.4600,11.2724,0.0000,181259.6000,-181259.6000,7.3671,0.0000,26578.5420,26578.5420,369.0186,207838.1420,0.0000,-207838.1420,11.2724,10.9907,29863.6000,0.0000,29863.6000,0.9570,7711.1057,0.0000,7711.1057,47.9379,0.0000,22152.4943,22152.4943,10.9907,11.0592,0.0000,7354.2000,-7354.2000,0.4950,0.0000,1158.8262,1158.8262,24.7945,8513.0262,0.0000,-8513.0262,11.0592,11.0457,1121.3000,0.0000,1121.3000,0.4250,290.4277,0.0000,290.4277,21.2882,0.0000,830.8723,830.8723,11.0457,11.1607,0.0000,8362.8000,-8362.8000,0.6930,0.0000,1362.4869,1362.4869,34.7123,9725.2869,0.0000,-9725.2869,11.1607,10.9926,13546.8000,0.0000,13546.8000,0.5724,3503.5918,0.0000,3503.5918,28.6734,0.0000,10043.2082,10043.2082,10.9926,7.8186,9.4056,9.4056,-6.9751,-104626.0706,9.4056,7.3439,8.8558,8.3747,-4.5307,-36245.7768,8.8558,7.1597,8.4600,8.0077,-3.7272,-26090.6744,15.7644,1263.4200,-152444.9000,-166962.5218
3514,8.5793,11.4539,0.0000,191766.5000,-191766.5000,8.2638,0.0000,28183.7683,28183.7683,413.9322,219950.2683,0.0000,-219950.2683,11.4539,11.1473,29864.2000,0.0000,29864.2000,1.1362,7691.0887,0.0000,7691.0887,56.9124,0.0000,22173.1113,22173.1113,11.1473,11.2650,0.0000,14848.9000,-14848.9000,0.4950,0.0000,2343.9856,2343.9856,24.7945,17192.8856,0.0000,-17192.8856,11.2650,11.2535,1300.8000,0.0000,1300.8000,0.4250,335.9167,0.0000,335.9167,21.2882,0.0000,964.8833,964.8833,11.2535,11.3880,0.0000,10656.0000,-10656.0000,0.6930,0.0000,1739.1790,1739.1790,34.7123,12395.1790,0.0000,-12395.1790,11.3880,11.2490,10918.1000,0.0000,10918.1000,0.5164,2814.4683,0.0000,2814.4683,25.8647,0.0000,8103.6317,8103.6317,11.2490,7.9167,9.5828,9.5828,-8.0334,-120501.7155,9.5828,7.3949,8.9994,8.4889,-5.2746,-42196.8029,8.9994,7.1989,8.5793,8.0991,-4.3406,-30383.9407,17.2940,1386.0107,-175188.3000,-193082.4591
