Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3515,8.7064,11.5803,0.0000,200703.0000,-200703.0000,8.7487,0.0000,29569.8186,29569.8186,438.2240,230272.8186,0.0000,-230272.8186,11.5803,11.2905,29626.1000,0.0000,29626.1000,1.1328,7615.8934,0.0000,7615.8934,56.7431,0.0000,22010.2066,22010.2066,11.2905,11.5151,0.0000,22553.6000,-22553.6000,0.7797,0.0000,3566.1405,3566.1405,39.0539,26119.7405,0.0000,-26119.7405,11.5151,11.5025,1162.6000,0.0000,1162.6000,0.4250,299.1466,0.0000,299.1466,21.2882,0.0000,863.4534,863.4534,11.5025,11.6645,0.0000,12843.2000,-12843.2000,0.6930,0.0000,2100.7453,2100.7453,34.7123,14943.9453,0.0000,-14943.9453,11.6645,11.5585,9516.1000,0.0000,9516.1000,0.4250,2443.3194,0.0000,2443.3194,21.2882,0.0000,7072.7806,7072.7806,11.5585,7.9932,9.7758,9.7758,-9.0981,-136471.9183,9.7758,7.4425,9.1536,8.6092,-5.9543,-47634.6314,9.1536,7.2368,8.7064,8.1952,-4.8915,-34240.4253,18.3064,1467.1435,-195795.0000,-218346.9750
3516,8.8410,11.6608,0.0000,208487.8000,-208487.8000,9.1631,0.0000,30797.4634,30797.4634,458.9791,239285.2634,0.0000,-239285.2634,11.6608,11.3912,29625.1000,0.0000,29625.1000,1.1215,7606.8403,0.0000,7606.8403,56.1737,0.0000,22018.2597,22018.2597,11.3912,11.7110,0.0000,29465.8000,-29465.8000,1.1848,0.0000,4664.6009,4664.6009,59.3464,34130.4009,0.0000,-34130.4009,11.7110,11.7004,1120.2000,0.0000,1120.2000,0.4250,287.4265,0.0000,287.4265,21.2882,0.0000,832.7735,832.7735,11.7004,11.8834,0.0000,14235.3000,-14235.3000,0.7036,0.0000,2332.6196,2332.6196,35.2438,16567.9196,0.0000,-16567.9196,11.8834,11.7967,8464.6000,0.0000,8464.6000,0.4250,2166.5338,0.0000,2166.5338,21.2882,0.0000,6298.0662,6298.0662,11.7967,8.1278,9.9623,9.9623,-9.9907,-149860.1802,9.9623,7.5196,9.3109,8.7409,-6.6516,-53212.9783,9.3109,7.2972,8.8410,8.3040,-5.4835,-38384.8077,19.5344,1565.5668,-212979.0000,-241457.9662
3517,8.9732,11.7335,0.0000,212288.7000,-212288.7000,9.5259,0.0000,31440.3336,31440.3336,477.1504,243729.0336,0.0000,-243729.0336,11.7335,11.4795,29584.6000,0.0000,29584.6000,1.1199,7588.5213,0.0000,7588.5213,56.0977,0.0000,21996.0787,21996.0787,11.4795,11.8731,0.0000,14479.3000,-14479.3000,1.5484,0.0000,2294.5523,2294.5523,77.5613,16773.8523,0.0000,-16773.8523,11.8731,11.8635,924.3000,0.0000,924.3000,0.4250,236.6116,0.0000,236.6116,21.2882,0.0000,687.6884,687.6884,11.8635,12.0546,0.0000,14275.2000,-14275.2000,0.7799,0.0000,2342.6873,2342.6873,39.0660,16617.8873,0.0000,-16617.8873,12.0546,11.9819,7413.1000,0.0000,7413.1000,0.4250,1892.7691,0.0000,1892.7691,21.2882,0.0000,5520.3309,5520.3309,11.9819,8.2815,10.1317,10.1317,-10.6963,-160444.7227,10.1317,7.6142,9.4604,8.8729,-7.2772,-58217.6887,9.4604,7.3725,8.9732,8.4164,-6.0352,-42246.0873,20.7363,1661.8846,-203121.2000,-260908.4987
3518,8.9930,11.9328,0.0000,174510.6000,-174510.6000,9.7069,0.0000,25855.3901,25855.3901,486.2193,200365.9901,0.0000,-200365.9901,11.9328,11.6672,29584.0000,0.0000,29584.0000,1.1171,7566.7540,0.0000,7566.7540,55.9544,0.0000,22017.2460,22017.2460,11.6672,11.8696,0.0000,7057.8000,-7057.8000,0.7611,0.0000,1120.9818,1120.9818,38.1246,8178.7818,0.0000,-8178.7818,11.8696,11.8613,827.0000,0.0000,827.0000,0.4250,211.7144,0.0000,211.7144,21.2882,0.0000,615.2856,615.2856,11.8613,12.0617,0.0000,13739.6000,-13739.6000,0.7821,0.0000,2254.7440,2254.7440,39.1775,15994.3440,0.0000,-15994.3440,12.0617,11.9951,8464.6000,0.0000,8464.6000,0.4250,2161.0267,0.0000,2161.0267,21.2882,0.0000,6303.5733,6303.5733,11.9951,8.3089,10.1520,10.1520,-10.1877,-152815.0976,10.1520,7.6354,9.4809,8.8937,-6.9551,-55641.1593,9.4809,7.3897,8.9930,8.4353,-5.7794,-40455.8607,19.8259,1588.9255,-156432.4000,-248912.1176
3519,8.8352,11.6881,0.0000,178402.8000,-178402.8000,7.9804,0.0000,26350.3712,26350.3712,399.7391,204753.1712,0.0000,-204753.1712,11.6881,11.3749,29589.4000,0.0000,29589.4000,1.1134,7594.6906,0.0000,7594.6906,55.7717,0.0000,21994.7094,21994.7094,11.3749,11.4913,0.0000,6028.3000,-6028.3000,0.4950,0.0000,954.1297,954.1297,24.7945,6982.4297,0.0000,-6982.4297,11.4913,11.4826,872.6000,0.0000,872.6000,0.4250,224.6042,0.0000,224.6042,21.2882,0.0000,647.9958,647.9958,11.4826,11.7103,0.0000,15190.9000,-15190.9000,0.7528,0.0000,2484.3135,2484.3135,37.7076,17675.2135,0.0000,-17675.2135,11.7103,11.6206,9866.6000,0.0000,9866.6000,0.4250,2531.6480,0.0000,2531.6480,21.2882,0.0000,7334.9520,7334.9520,11.6206,8.2165,9.9186,9.9186,-7.9661,-119491.7847,9.9186,7.5695,9.2922,8.7440,-5.4973,-43978.1402,9.2922,7.3338,8.8352,8.3130,-4.5827,-32079.2189,16.7875,1345.4146,-159293.4000,-195549.1438
3520,8.8132,11.6647,0.0000,177390.2000,-177390.2000,8.1510,0.0000,26189.5588,26189.5588,408.2835,203579.7588,0.0000,-203579.7588,11.6647,11.3584,24328.6000,0.0000,24328.6000,1.1181,6246.5020,0.0000,6246.5020,56.0050,0.0000,18082.0980,18082.0980,11.3584,11.4557,0.0000,3531.2000,-3531.2000,0.4950,0.0000,558.7928,558.7928,24.7945,4089.9928,0.0000,-4089.9928,11.4557,11.4467,533.9000,0.0000,533.9000,0.4250,137.4946,0.0000,137.4946,21.2882,0.0000,396.4054,396.4054,11.4467,11.6928,0.0000,16965.1000,-16965.1000,0.8322,0.0000,2773.5800,2773.5800,41.6861,19738.6800,0.0000,-19738.6800,11.6928,11.5907,13021.1000,0.0000,13021.1000,0.4250,3341.8916,0.0000,3341.8916,21.2882,0.0000,9679.2084,9679.2084,11.5907,8.1866,9.8886,9.8886,-8.1474,-122210.2729,9.8886,7.5561,9.2666,8.7224,-5.5826,-44661.0432,9.2666,7.3236,8.8132,8.2951,-4.6504,-32552.8385,17.1695,1376.0295,-160002.9000,-199424.1546
3521,8.8001,11.6557,0.0000,162475.9000,-162475.9000,8.1037,0.0000,23981.4973,23981.4973,405.9149,186457.3973,0.0000,-186457.3973,11.6557,11.4020,14484.3000,0.0000,14484.3000,0.9197,3719.4073,0.0000,3719.4073,46.0653,0.0000,10764.8927,10764.8927,11.4020,11.4594,0.0000,1867.8000,-1867.8000,0.4950,0.0000,295.7209,295.7209,24.7945,2163.5209,0.0000,-2163.5209,11.4594,11.4539,541.3000,0.0000,541.3000,0.4250,139.3928,0.0000,139.3928,21.2882,0.0000,401.9072,401.9072,11.4539,11.7307,0.0000,17306.1000,-17306.1000,0.9294,0.0000,2829.5099,2829.5099,46.5544,20135.6099,0.0000,-20135.6099,11.7307,11.5949,15299.3000,0.0000,15299.3000,0.4920,3924.4607,0.0000,3924.4607,24.6437,0.0000,11374.8393,11374.8393,11.5949,8.1570,9.8760,9.8760,-8.1697,-122545.7889,9.8760,7.5405,9.2532,8.7083,-5.5498,-44398.2010,9.2532,7.3115,8.8001,8.2823,-4.6142,-32299.4706,17.0472,1366.2264,-151324.9000,-199243.4606
3522,8.7420,11.5955,0.0000,157266.8000,-157266.8000,7.4218,0.0000,23186.3727,23186.3727,371.7590,180453.1727,0.0000,-180453.1727,11.5955,11.4308,14478.8000,0.0000,14478.8000,0.5476,3721.2093,0.0000,3721.2093,27.4296,0.0000,10757.5907,10757.5907,11.4308,11.4639,0.0000,3157.0000,-3157.0000,0.4950,0.0000,500.0047,500.0047,24.7945,3657.0047,0.0000,-3657.0047,11.4639,11.4578,538.7000,0.0000,538.7000,0.4250,138.7143,0.0000,138.7143,21.2882,0.0000,399.9857,399.9857,11.4578,11.7660,0.0000,16201.9000,-16201.9000,0.9481,0.0000,2649.0676,2649.0676,47.4902,18850.9676,0.0000,-18850.9676,11.7660,11.5918,14598.3000,0.0000,14598.3000,0.5777,3742.7549,0.0000,3742.7549,28.9374,0.0000,10855.5451,10855.5451,11.5918,8.0410,9.8164,9.8164,-7.7330,-115994.8515,9.8164,7.4771,9.1926,8.6468,-5.0945,-40756.2289,9.1926,7.2616,8.7420,8.2271,-4.2054,-29438.0439,15.6229,1252.0775,-147009.9000,-186189.1243
3523,8.7029,11.5543,0.0000,104127.3000,-104127.3000,7.1815,0.0000,15340.1824,15340.1824,359.7202,119467.4824,0.0000,-119467.4824,11.5543,11.3843,14478.7000,0.0000,14478.7000,0.5479,3723.3906,0.0000,3723.3906,27.4462,0.0000,10755.3094,10755.3094,11.3843,11.4421,0.0000,5744.2000,-5744.2000,0.4950,0.0000,909.2650,909.2650,24.7945,6653.4650,0.0000,-6653.4650,11.4421,11.4358,530.2000,0.0000,530.2000,0.4250,136.5684,0.0000,136.5684,21.2882,0.0000,393.6316,393.6316,11.4358,11.7337,0.0000,14318.4000,-14318.4000,0.8876,0.0000,2340.6527,2340.6527,44.4602,16659.0527,0.0000,-16659.0527,11.7337,11.5622,13371.5000,0.0000,13371.5000,0.5509,3429.8112,0.0000,3429.8112,27.5956,0.0000,9941.6888,9941.6888,11.5622,7.9864,9.7743,9.7743,-7.5426,-113138.3644,9.7743,7.4384,9.1514,8.6063,-4.9272,-39417.7487,9.1514,7.2295,8.7029,8.1904,-4.0539,-28377.4717,15.1319,1212.7320,-95809.5000,-180933.5847
3524,8.4799,11.0140,15.0000,93043.8000,-93028.8000,4.7538,3.3877,13648.4470,13651.8347,238.1196,106692.2470,11.6123,-106680.6347,11.0140,10.7863,14478.3000,0.0000,14478.3000,0.5483,3752.4860,0.0000,3752.4860,27.4646,0.0000,10725.8140,10725.8140,10.7863,10.9274,0.0000,6785.9000,-6785.9000,0.4950,0.0000,1066.8254,1066.8254,24.7945,7852.7254,0.0000,-7852.7254,10.9274,10.9191,634.3000,0.0000,634.3000,0.4250,164.6049,0.0000,164.6049,21.2882,0.0000,469.6951,469.6951,10.9191,11.2724,0.0000,11962.3000,-11962.3000,0.7844,0.0000,1946.8712,1946.8712,39.2914,13909.1712,0.0000,-13909.1712,11.2724,11.0619,10918.1000,0.0000,10918.1000,0.5049,2819.1744,0.0000,2819.1744,25.2899,0.0000,8098.9256,8098.9256,11.0619,7.8435,9.4527,9.4527,-5.0548,-75822.7210,9.4527,7.3335,8.8876,8.3931,-3.3285,-26627.6339,8.8876,7.1405,8.4799,8.0140,-2.7440,-19208.1051,11.2672,902.9959,-85746.3000,-121658.4600
3525,8.3564,10.8446,280.4000,78891.3000,-78610.9000,4.2417,63.4701,11545.1270,11608.5971,212.4686,90436.4270,216.9299,-90219.4971,10.8446,10.5946,14478.1000,0.0000,14478.1000,0.5532,3761.6929,0.0000,3761.6929,27.7109,0.0000,10716.4071,10716.4071,10.5946,10.7777,0.0000,3725.1000,-3725.1000,0.4950,0.0000,584.3963,584.3963,24.7945,4309.4963,0.0000,-4309.4963,10.7777,10.7668,444.0000,0.0000,444.0000,0.4250,115.4724,0.0000,115.4724,21.2882,0.0000,328.5276,328.5276,10.7668,11.0912,0.0000,9378.6000,-9378.6000,0.6930,0.0000,1524.4749,1524.4749,34.7123,10903.0749,0.0000,-10903.0749,11.0912,10.9024,9516.1000,0.0000,9516.1000,0.4250,2463.6188,0.0000,2463.6188,21.2882,0.0000,7052.4812,7052.4812,10.9024,7.6808,9.2916,9.2916,-4.6029,-69043.8196,9.2916,7.2490,8.7469,8.2703,-2.9183,-23346.6855,8.7469,7.0734,8.3564,7.9102,-2.3911,-16737.5014,10.2494,821.4308,-67276.4000,-109128.0065
3526,8.2253,10.5539,589.5000,69851.0000,-69261.5000,3.5818,133.7579,10196.7070,10330.4649,179.4136,80047.7070,455.7421,-79591.9649,10.5539,10.2776,14481.9000,0.0000,14481.9000,0.5548,3778.6923,0.0000,3778.6923,27.7892,0.0000,10703.2077,10703.2077,10.2776,10.3888,0.0000,6595.7000,-6595.7000,0.4950,0.0000,1031.2317,1031.2317,24.7945,7626.9317,0.0000,-7626.9317,10.3888,10.3803,438.2000,0.0000,438.2000,0.4250,114.6145,0.0000,114.6145,21.2882,0.0000,323.5855,323.5855,10.3803,10.6617,0.0000,7133.7000,-7133.7000,0.6930,0.0000,1156.0565,1156.0565,34.7123,8289.7565,0.0000,-8289.7565,10.6617,10.4800,5310.2000,0.0000,5310.2000,0.4250,1383.3803,0.0000,1383.3803,21.2882,0.0000,3926.8197,3926.8197,10.4800,7.6953,9.0877,9.0877,-3.5954,-53930.8384,9.0877,7.2113,8.5873,8.1495,-2.4226,-19380.8024,8.5873,7.0361,8.2253,7.8117,-2.0028,-14019.4546,9.2619,742.2867,-62760.6000,-87331.0953
3527,8.1337,10.3402,1574.4000,53697.2000,-52122.8000,3.1535,357.8344,7825.0497,8182.8841,157.9581,61522.2497,1216.5656,-60305.6841,10.3402,10.0437,14484.8000,0.0000,14484.8000,0.5577,3791.3146,0.0000,3791.3146,27.9331,0.0000,10693.4854,10693.4854,10.0437,10.2551,0.0000,8267.9000,-8267.9000,0.4950,0.0000,1289.5421,1289.5421,24.7945,9557.4421,0.0000,-9557.4421,10.2551,10.2462,393.5000,0.0000,393.5000,0.4250,103.1253,0.0000,103.1253,21.2882,0.0000,290.3747,290.3747,10.2462,10.4760,0.0000,5178.0000,-5178.0000,0.6930,0.0000,838.2749,838.2749,34.7123,6016.2749,0.0000,-6016.2749,10.4760,10.3672,1630.0000,0.0000,1630.0000,0.4250,425.7935,0.0000,425.7935,21.2882,0.0000,1204.2065,1204.2065,10.3672,7.5636,8.9654,8.9654,-3.3703,-50554.9030,8.9654,7.1523,8.4819,8.0589,-2.1796,-17436.4229,8.4819,6.9895,8.1337,7.7357,-1.7940,-12558.3254,8.6237,691.1388,-49060.4000,-80549.6513
3528,8.0227,9.9566,1923.5000,53212.0000,-51288.5000,2.3719,438.0733,7738.1816,8176.2549,118.8100,60950.1816,1485.4267,-59464.7549,9.9566,9.6143,14455.7000,0.0000,14455.7000,0.5598,3805.1562,0.0000,3805.1562,28.0403,0.0000,10650.5438,10650.5438,9.6143,9.9207,0.0000,5262.0000,-5262.0000,0.4950,0.0000,817.1970,817.1970,24.7945,6079.1970,0.0000,-6079.1970,9.9207,9.9114,390.8000,0.0000,390.8000,0.4250,102.9245,0.0000,102.9245,21.2882,0.0000,287.8755,287.8755,9.9114,10.1043,0.0000,3966.3000,-3966.3000,0.6930,0.0000,640.5495,640.5495,34.7123,4606.8495,0.0000,-4606.8495,10.1043,10.0657,927.8000,0.0000,927.8000,0.4250,243.6914,0.0000,243.6914,21.2882,0.0000,684.1086,684.1086,10.0657,7.5345,8.8001,8.8001,-2.6304,-39455.8073,8.8001,7.1086,8.3490,7.9543,-1.7578,-14062.3627,8.3490,6.9504,8.0227,7.6497,-1.4534,-10173.9474,7.4546,597.4406,-44742.5000,-63692.1174
3529,7.9473,9.8687,2266.2000,47935.3000,-45669.1000,2.3325,516.8405,6961.0139,7477.8543,116.8352,54896.3139,1749.3595,-53146.9543,9.8687,9.5246,14453.6000,0.0000,14453.6000,0.5624,3809.5597,0.0000,3809.5597,28.1685,0.0000,10644.0403,10644.0403,9.5246,9.7211,0.0000,5748.5000,-5748.5000,0.4950,0.0000,891.9761,891.9761,24.7945,6640.4761,0.0000,-6640.4761,9.7211,9.7118,384.5000,0.0000,384.5000,0.4250,101.5654,0.0000,101.5654,21.2882,0.0000,282.9346,282.9346,9.7118,9.8606,0.0000,3233.9000,-3233.9000,0.6930,0.0000,521.5439,521.5439,34.7123,3755.4439,0.0000,-3755.4439,9.8606,9.8385,402.9000,0.0000,402.9000,0.4250,106.2057,0.0000,106.2057,21.2882,0.0000,296.6943,296.6943,9.8385,7.5294,8.6840,8.6840,-2.3818,-35726.4230,8.6840,7.0849,8.2576,7.8844,-1.6494,-13194.9758,8.2576,6.9278,7.9473,7.5927,-1.3716,-9601.0635,7.3993,593.0088,-39410.5000,-58522.4623
3530,7.8759,9.6871,2592.6000,43686.5000,-41093.9000,2.0761,592.0600,6335.5920,6927.6521,103.9901,50022.0920,2000.5400,-48021.5521,9.6871,9.3246,14453.3000,0.0000,14453.3000,0.5631,3819.7566,0.0000,3819.7566,28.2072,0.0000,10633.5434,10633.5434,9.3246,9.5509,0.0000,5385.9000,-5385.9000,0.4950,0.0000,834.1238,834.1238,24.7945,6220.0238,0.0000,-6220.0238,9.5509,9.5413,398.5000,0.0000,398.5000,0.4250,105.5301,0.0000,105.5301,21.2882,0.0000,292.9699,292.9699,9.5413,9.6692,0.0000,2806.9000,-2806.9000,0.6930,0.0000,452.1604,452.1604,34.7123,3259.0604,0.0000,-3259.0604,9.6692,9.6591,402.8000,0.0000,402.8000,0.4250,106.4812,0.0000,106.4812,21.2882,0.0000,296.3188,296.3188,9.6591,7.4958,8.5775,8.5775,-2.1157,-31735.7088,8.5775,7.0569,8.1720,7.8172,-1.4871,-11896.5991,8.1720,6.9031,7.8759,7.5375,-1.2410,-8686.7876,7.0158,562.2735,-34032.1000,-52319.0955
3531,7.8091,9.5214,2907.6000,43186.2000,-40278.6000,1.8673,664.8149,6255.2824,6920.0973,93.5348,49441.4824,2242.7851,-47198.6973,9.5214,9.1425,14453.1000,0.0000,14453.1000,0.5649,3829.1275,0.0000,3829.1275,28.2955,0.0000,10623.9725,10623.9725,9.1425,9.3643,0.0000,4887.1000,-4887.1000,0.4950,0.0000,755.5952,755.5952,24.7945,5642.6952,0.0000,-5642.6952,9.3643,9.3539,385.6000,0.0000,385.6000,0.4250,102.3984,0.0000,102.3984,21.2882,0.0000,283.2016,283.2016,9.3539,9.4701,0.0000,2732.4000,-2732.4000,0.6930,0.0000,439.6219,439.6219,34.7123,3172.0219,0.0000,-3172.0219,9.4701,9.4595,927.3000,0.0000,927.3000,0.4250,245.8620,0.0000,245.8620,21.2882,0.0000,681.4380,681.4380,9.4595,7.4901,8.4748,8.4748,-1.8408,-27611.9665,8.4748,7.0356,8.0910,7.7552,-1.3453,-10762.1897,8.0910,6.8829,7.8091,7.4870,-1.1292,-7904.5341,6.7053,537.3927,-32132.1000,-46278.6903
3532,7.7574,9.4541,3206.3000,40741.8000,-37535.5000,1.8296,733.8138,5895.5804,6629.3943,91.6448,46637.3804,2472.4862,-44164.8943,9.4541,9.0723,14452.9000,0.0000,14452.9000,0.5665,3832.9186,0.0000,3832.9186,28.3769,0.0000,10619.9814,10619.9814,9.0723,9.2751,0.0000,4407.9000,-4407.9000,0.4950,0.0000,681.0688,681.0688,24.7945,5088.9688,0.0000,-5088.9688,9.2751,9.2649,537.1000,0.0000,537.1000,0.4250,142.8204,0.0000,142.8204,21.2882,0.0000,394.2796,394.2796,9.2649,9.3790,0.0000,3052.5000,-3052.5000,0.6930,0.0000,490.8461,490.8461,34.7123,3543.3461,0.0000,-3543.3461,9.3790,9.3545,4947.9000,0.0000,4947.9000,0.4250,1313.6576,0.0000,1313.6576,21.2882,0.0000,3634.2424,3634.2424,9.3545,7.4446,8.3996,8.3996,-1.7707,-26560.7574,8.3996,7.0120,8.0295,7.7058,-1.2865,-10292.0714,8.0295,6.8631,7.7574,7.4463,-1.0815,-7570.1879,6.6512,533.0521,-25058.0000,-44423.0167
3533,7.6994,9.3328,4273.9000,55062.3000,-50788.4000,1.7045,979.2016,7959.3314,8938.5330,85.3788,63021.6314,3294.6984,-59726.9330,9.3328,8.9403,14451.8000,0.0000,14451.8000,0.5672,3839.5667,0.0000,3839.5667,28.4099,0.0000,10612.2333,10612.2333,8.9403,9.1285,0.0000,4129.6000,-4129.6000,0.4950,0.0000,637.3101,637.3101,24.7945,4766.9101,0.0000,-4766.9101,9.1285,9.1139,387.1000,0.0000,387.1000,0.4250,103.1600,0.0000,103.1600,21.2882,0.0000,283.9400,283.9400,9.1139,9.2450,0.0000,3988.7000,-3988.7000,0.6930,0.0000,640.7872,640.7872,34.7123,4629.4872,0.0000,-4629.4872,9.2450,9.1106,16660.3000,0.0000,16660.3000,0.4250,4432.1421,0.0000,4432.1421,21.2882,0.0000,12228.1579,12228.1579,9.1106,7.4966,8.3036,8.3036,-1.4545,-21816.9089,8.3036,7.0045,7.9572,7.6540,-1.1707,-9365.6601,7.9572,6.8524,7.6994,7.4048,-0.9956,-6969.1974,6.4645,518.0929,-27407.5000,-38151.7663
3534,7.6874,9.5386,3760.6000,62700.9000,-58940.3000,2.3056,861.7896,9061.5047,9923.2942,115.4867,71762.4047,2898.8104,-68863.5942,9.5386,9.2093,14448.7000,0.0000,14448.7000,0.5683,3826.9786,0.0000,3826.9786,28.4682,0.0000,10621.7214,10621.7214,9.2093,9.3571,0.0000,1572.9000,-1572.9000,0.4950,0.0000,243.3361,243.3361,24.7945,1816.2361,0.0000,-1816.2361,9.3571,9.3483,397.7000,0.0000,397.7000,0.4250,105.6229,0.0000,105.6229,21.2882,0.0000,292.0771,292.0771,9.3483,9.4919,0.0000,4580.9000,-4580.9000,0.6930,0.0000,737.0051,737.0051,34.7123,5317.9051,0.0000,-5317.9051,9.4919,9.1123,17709.2000,0.0000,17709.2000,0.6562,4693.8465,0.0000,4693.8465,32.8694,0.0000,13015.3535,13015.3535,9.1123,7.4544,8.2834,8.2834,-1.7830,-26744.3180,8.2834,7.0026,7.9418,7.6430,-1.3774,-11018.9952,7.9418,6.8515,7.6874,7.3967,-1.1726,-8208.0720,7.7147,618.2865,-32538.5000,-45971.3852
3535,7.6831,9.6614,159.1000,73445.9000,-73286.8000,2.6755,36.4627,10613.5210,10649.9837,134.0142,84059.4210,122.6373,-83936.7837,9.6614,9.3560,19179.7000,0.0000,19179.7000,0.5662,5070.7976,0.0000,5070.7976,28.3597,0.0000,14108.9024,14108.9024,9.3560,9.4082,0.0000,3438.5000,-3438.5000,0.4950,0.0000,532.6840,532.6840,24.7945,3971.1840,0.0000,-3971.1840,9.4082,9.3998,386.0000,0.0000,386.0000,0.4250,102.4375,0.0000,102.4375,21.2882,0.0000,283.5625,283.5625,9.3998,9.5526,0.0000,3948.0000,-3948.0000,0.6930,0.0000,635.3904,635.3904,34.7123,4583.3904,0.0000,-4583.3904,9.5526,9.1786,17009.9000,0.0000,17009.9000,0.6945,4504.4196,0.0000,4504.4196,34.7878,0.0000,12505.4804,12505.4804,9.1786,7.3893,8.2839,8.2839,-2.0761,-31141.9430,8.2839,6.9891,7.9386,7.6365,-1.5024,-12019.2523,7.9386,6.8434,7.6831,7.3910,-1.2709,-8895.9866,8.3237,667.0963,-44097.7000,-52057.1819
3536,7.7102,9.8156,0.0000,81844.9000,-81844.9000,3.3266,0.0000,11833.1545,11833.1545,166.6302,93678.0545,0.0000,-93678.0545,9.8156,9.4614,23924.0000,0.0000,23924.0000,0.7500,6310.6482,0.0000,6310.6482,37.5653,0.0000,17613.3518,17613.3518,9.4614,9.5611,0.0000,3689.4000,-3689.4000,0.4950,0.0000,572.1252,572.1252,24.7945,4261.5252,0.0000,-4261.5252,9.5611,9.5539,395.7000,0.0000,395.7000,0.4250,104.7728,0.0000,104.7728,21.2882,0.0000,290.9272,290.9272,9.5539,9.6689,0.0000,3610.5000,-3610.5000,0.6930,0.0000,581.6605,581.6605,34.7123,4192.1605,0.0000,-4192.1605,9.6689,9.3551,14912.2000,0.0000,14912.2000,0.6664,3942.0981,0.0000,3942.0981,33.3787,0.0000,10970.1019,10970.1019,9.3551,7.3220,8.3385,8.3385,-2.7020,-40529.9846,8.3385,6.9773,7.9755,7.6579,-1.8091,-14472.4669,7.9755,6.8385,7.7102,7.4070,-1.5111,-10577.7465,9.5339,764.0861,-49912.9000,-65580.1980
3537,7.7325,9.9145,17.9000,85745.2000,-85727.3000,3.7156,4.0986,12402.1551,12406.2537,186.1167,98147.3551,13.8014,-98133.5537,9.9145,9.5040,28652.6000,0.0000,28652.6000,0.9330,7546.8946,0.0000,7546.8946,46.7322,0.0000,21105.7054,21105.7054,9.5040,9.6033,0.0000,7174.3000,-7174.3000,0.4950,0.0000,1112.9922,1112.9922,24.7945,8287.2922,0.0000,-8287.2922,9.6033,9.5965,387.0000,0.0000,387.0000,0.4250,102.4048,0.0000,102.4048,21.2882,0.0000,284.5952,284.5952,9.5965,9.6941,0.0000,4358.1000,-4358.1000,0.6930,0.0000,702.3001,702.3001,34.7123,5060.4001,0.0000,-5060.4001,9.6941,9.4386,13513.7000,0.0000,13513.7000,0.5830,3571.0605,0.0000,3571.0605,29.2031,0.0000,9942.6395,9942.6395,9.4386,7.3191,8.3788,8.3788,-3.0335,-45502.3917,8.3788,6.9756,8.0046,7.6772,-2.0083,-16066.6787,8.0046,6.8385,7.7325,7.4216,-1.6690,-11682.7532,10.2669,822.8330,-54706.4000,-73251.8236
3538,7.7542,9.9426,102.0000,88697.2000,-88595.2000,3.8924,23.3457,12834.2619,12857.6077,194.9696,101531.4619,78.6543,-101452.8077,9.9426,9.4719,28654.8000,0.0000,28654.8000,1.1155,7544.3311,0.0000,7544.3311,55.8733,0.0000,21110.4689,21110.4689,9.4719,9.6567,0.0000,2766.1000,-2766.1000,0.4950,0.0000,428.9895,428.9895,24.7945,3195.0895,0.0000,-3195.0895,9.6567,9.6503,489.3000,0.0000,489.3000,0.4250,129.3719,0.0000,129.3719,21.2882,0.0000,359.9281,359.9281,9.6503,9.7632,0.0000,5366.6000,-5366.6000,0.6930,0.0000,865.1315,865.1315,34.7123,6231.7315,0.0000,-6231.7315,9.7632,9.5414,10891.5000,0.0000,10891.5000,0.5281,2875.1828,0.0000,2875.1828,26.4528,0.0000,8016.3172,8016.3172,9.5414,7.3001,8.4208,8.4208,-3.3503,-50254.2275,8.4208,6.9698,8.0338,7.6953,-2.1690,-17351.8701,8.0338,6.8354,7.7542,7.4346,-1.7915,-12540.1843,10.7234,859.4179,-56692.3000,-80146.2819
3539,7.7602,10.0139,190.3000,88324.4000,-88134.1000,4.0231,43.5510,12781.7260,12825.2769,201.5164,101106.1260,146.7490,-100959.3769,10.0139,9.5448,28654.6000,0.0000,28654.6000,1.1150,7536.3289,0.0000,7536.3289,55.8505,0.0000,21118.2711,21118.2711,9.5448,9.6158,0.0000,1393.2000,-1393.2000,0.4950,0.0000,216.2204,216.2204,24.7945,1609.4204,0.0000,-1609.4204,9.6158,9.6078,481.8000,0.0000,481.8000,0.4250,127.4664,0.0000,127.4664,21.2882,0.0000,354.3336,354.3336,9.6078,9.7462,0.0000,5500.6000,-5500.6000,0.6930,0.0000,886.4789,886.4789,34.7123,6387.0789,0.0000,-6387.0789,9.7462,9.5681,9493.0000,0.0000,9493.0000,0.4251,2506.6330,0.0000,2506.6330,21.2944,0.0000,6986.3670,6986.3670,9.5681,7.3006,8.4344,8.4344,-3.4025,-51036.8726,8.4344,6.9656,8.0427,7.7000,-2.2040,-17631.8865,8.0427,6.8318,7.7602,7.4373,-1.8169,-12718.4608,10.7643,862.6952,-56398.5000,-81387.2200
3540,7.7570,10.0068,275.1000,91244.7000,-90969.6000,4.0023,62.9615,13203.5656,13266.5271,200.4743,104448.2656,212.1385,-104236.1271,10.0068,9.5362,28654.4000,0.0000,28654.4000,1.1136,7537.0740,0.0000,7537.0740,55.7815,0.0000,21117.3260,21117.3260,9.5362,9.5720,0.0000,4355.0000,-4355.0000,0.4950,0.0000,675.8265,675.8265,24.7945,5030.8265,0.0000,-5030.8265,9.5720,9.5641,632.0000,0.0000,632.0000,0.4250,167.3125,0.0000,167.3125,21.2882,0.0000,464.6875,464.6875,9.5641,9.7065,0.0000,6697.5000,-6697.5000,0.6930,0.0000,1079.0571,1079.0571,34.7123,7776.5571,0.0000,-7776.5571,9.7065,9.5508,8444.2000,0.0000,8444.2000,0.4250,2231.0122,0.0000,2231.0122,21.2882,0.0000,6213.1878,6213.1878,9.5508,7.3099,8.4304,8.4304,-3.3521,-50280.9334,8.4304,6.9639,8.0393,7.6971,-2.1936,-17549.0514,8.0393,6.8295,7.7570,7.4344,-1.8098,-12668.2607,10.7309,860.0139,-64291.5000,-80498.2456
3541,7.7787,10.0605,355.4000,93610.3000,-93254.9000,4.1310,81.3070,13551.3034,13632.6104,206.9204,107161.6034,274.0930,-106887.5104,10.0605,9.5981,28654.2000,0.0000,28654.2000,1.1138,7531.0413,0.0000,7531.0413,55.7880,0.0000,21123.1587,21123.1587,9.5981,9.7082,0.0000,2721.3000,-2721.3000,0.4950,0.0000,422.5557,422.5557,24.7945,3143.8557,0.0000,-3143.8557,9.7082,9.6981,491.8000,0.0000,491.8000,0.4250,129.9333,0.0000,129.9333,21.2882,0.0000,361.8667,361.8667,9.6981,9.8683,0.0000,7631.7000,-7631.7000,0.6930,0.0000,1230.6793,1230.6793,34.7123,8862.3793,0.0000,-8862.3793,9.8683,9.7322,7395.3000,0.0000,7395.3000,0.4250,1949.2019,0.0000,1949.2019,21.2882,0.0000,5446.0981,5446.0981,9.7322,7.2332,8.4827,8.4827,-3.8054,-57081.6623,8.4827,6.9419,8.0718,7.7123,-2.3463,-18770.0052,8.0718,6.8155,7.7787,7.4437,-1.9131,-13391.5787,10.9241,875.5002,-67066.6000,-89243.2462
3542,7.7922,10.0993,430.5000,94459.8000,-94029.3000,4.2353,98.4634,13677.7065,13776.1699,212.1442,108137.5065,332.0366,-107805.4699,10.0993,9.6433,28654.0000,0.0000,28654.0000,1.1127,7526.6726,0.0000,7526.6726,55.7361,0.0000,21127.3274,21127.3274,9.6433,9.7112,0.0000,3415.8000,-3415.8000,0.4950,0.0000,530.6295,530.6295,24.7945,3946.4295,0.0000,-3946.4295,9.7112,9.7034,390.4000,0.0000,390.4000,0.4250,103.1390,0.0000,103.1390,21.2882,0.0000,287.2610,287.2610,9.7034,9.8947,0.0000,8474.2000,-8474.2000,0.6930,0.0000,1366.5894,1366.5894,34.7123,9840.7894,0.0000,-9840.7894,9.8947,9.7771,8444.2000,0.0000,8444.2000,0.4250,2224.7956,0.0000,2224.7956,21.2882,0.0000,6219.4044,6219.4044,9.7771,7.2419,8.5095,8.5095,-3.9153,-58729.0387,8.5095,6.9383,8.0905,7.7239,-2.4265,-19412.2054,8.0905,6.8122,7.7922,7.4514,-1.9743,-13819.8971,11.0790,887.9129,-68430.7000,-91961.1412
3543,7.8023,10.1183,503.5000,94223.1000,-93719.6000,4.2708,115.1384,13645.9797,13761.1181,213.9221,107869.0797,388.3616,-107480.7181,10.1183,9.6644,28653.8000,0.0000,28653.8000,1.1120,7524.5117,0.0000,7524.5117,55.6986,0.0000,21129.2883,21129.2883,9.6644,9.7492,0.0000,2921.3000,-2921.3000,0.4950,0.0000,453.9048,453.9048,24.7945,3375.2048,0.0000,-3375.2048,9.7492,9.7430,387.3000,0.0000,387.3000,0.4250,102.2623,0.0000,102.2623,21.2882,0.0000,285.0377,285.0377,9.7430,9.9544,0.0000,9868.9000,-9868.9000,0.6930,0.0000,1591.9375,1591.9375,34.7123,11460.8375,0.0000,-11460.8375,9.9544,9.8208,9842.7000,0.0000,9842.7000,0.4250,2590.9659,0.0000,2590.9659,21.2882,0.0000,7251.7341,7251.7341,9.8208,7.2402,8.5305,8.5305,-4.0042,-60063.5905,8.5305,6.9342,8.1048,7.7323,-2.4768,-19814.7239,8.1048,6.8086,7.8023,7.4567,-2.0113,-14079.2588,11.1311,892.0896,-67626.0000,-93957.5733
3544,7.8050,10.1184,6220.0000,75416.0000,-69196.0000,4.2569,1422.2940,10922.7620,12345.0560,213.2296,86338.7620,4797.7060,-81541.0560,10.1184,9.6636,23920.6000,0.0000,23920.6000,1.1116,6281.5600,0.0000,6281.5600,55.6800,0.0000,17639.0400,17639.0400,9.6636,9.7363,0.0000,3827.7000,-3827.7000,0.4950,0.0000,594.7346,594.7346,24.7945,4422.4346,0.0000,-4422.4346,9.7363,9.7302,395.0000,0.0000,395.0000,0.4250,104.3154,0.0000,104.3154,21.2882,0.0000,290.6846,290.6846,9.7302,9.9768,0.0000,11735.2000,-11735.2000,0.6930,0.0000,1892.8204,1892.8204,34.7123,13628.0204,0.0000,-13628.0204,9.9768,9.8207,12989.3000,0.0000,12989.3000,0.4250,3418.1359,0.0000,3418.1359,21.2882,0.0000,9571.1641,9571.1641,9.8207,7.2514,8.5361,8.5361,-3.9790,-59685.6319,8.5361,6.9337,8.1088,7.7349,-2.4816,-19852.4996,8.1088,6.8070,7.8050,7.4579,-2.0160,-14112.2487,11.1098,890.3830,-47454.0000,-93650.3802
3545,7.7342,9.8341,5562.4000,64141.5000,-58579.1000,3.1431,1273.5918,9277.6866,10551.2784,157.4362,73419.1866,4288.8082,-69130.3784,9.8341,9.3805,14456.9000,0.0000,14456.9000,0.9280,3812.3797,0.0000,3812.3797,46.4824,0.0000,10644.5203,10644.5203,9.3805,9.4943,0.0000,6618.6000,-6618.6000,0.4950,0.0000,1025.5742,1025.5742,24.7945,7644.1742,0.0000,-7644.1742,9.4943,9.4869,384.7000,0.0000,384.7000,0.4250,101.9615,0.0000,101.9615,21.2882,0.0000,282.7385,282.7385,9.4869,9.8378,0.0000,12778.7000,-12778.7000,0.6930,0.0000,2057.7680,2057.7680,34.7123,14836.4680,0.0000,-14836.4680,9.8378,9.5915,15261.8000,0.0000,15261.8000,0.5051,4024.4180,0.0000,4024.4180,25.3023,0.0000,11237.3820,11237.3820,9.5915,7.2549,8.4232,8.4232,-3.0238,-45357.2070,8.4232,6.9170,8.0215,7.6701,-1.9492,-15593.3326,8.0215,6.7900,7.7342,7.4058,-1.5938,-11156.5567,9.2838,744.0382,-47873.0000,-72107.0962
3546,7.6941,9.7203,6359.2000,59005.0000,-52645.8000,2.6598,1457.1112,8528.4257,9985.5369,133.2276,67533.4257,4902.0888,-62631.3369,9.7203,9.4085,14452.8000,0.0000,14452.8000,0.5636,3817.7392,0.0000,3817.7392,28.2305,0.0000,10635.0608,10635.0608,9.4085,9.6325,0.0000,7472.0000,-7472.0000,0.4950,0.0000,1158.1186,1158.1186,24.7945,8630.1186,0.0000,-8630.1186,9.6325,9.6243,398.6000,0.0000,398.6000,0.4250,105.4284,0.0000,105.4284,21.2882,0.0000,293.1716,293.1716,9.6243,10.0592,0.0000,12107.6000,-12107.6000,0.7002,0.0000,1951.4818,1951.4818,35.0750,14059.0818,0.0000,-14059.0818,10.0592,9.7294,14562.6000,0.0000,14562.6000,0.5949,3827.4888,0.0000,3827.4888,29.8004,0.0000,10735.1112,10735.1112,9.7294,7.0530,8.3912,8.3912,-3.0436,-45653.7199,8.3912,6.8568,7.9820,7.6240,-1.7449,-13959.1425,7.9820,6.7481,7.6941,7.3651,-1.4033,-9822.7522,8.1578,653.7990,-42811.4000,-69435.6147
3547,7.6558,9.6008,7195.2000,44593.0000,-37397.8000,2.3898,1649.8378,6440.8181,8090.6559,119.7067,51033.8181,5545.3622,-45488.4559,9.6008,9.2707,14450.6000,0.0000,14450.6000,0.5645,3823.9416,0.0000,3823.9416,28.2782,0.0000,10626.6584,10626.6584,9.2707,9.5387,0.0000,8772.1000,-8772.1000,0.4950,0.0000,1357.8654,1357.8654,24.7945,10129.9654,0.0000,-10129.9654,9.5387,9.5296,385.4000,0.0000,385.4000,0.4250,102.0795,0.0000,102.0795,21.2882,0.0000,283.3205,283.3205,9.5296,9.9662,0.0000,10896.1000,-10896.1000,0.6930,0.0000,1755.1055,1755.1055,34.7123,12651.2055,0.0000,-12651.2055,9.9662,9.6330,13338.9000,0.0000,13338.9000,0.5655,3510.6837,0.0000,3510.6837,28.3268,0.0000,9828.2163,9828.2163,9.6330,7.0448,8.3389,8.3389,-2.7778,-41667.4607,8.3389,6.8348,7.9378,7.5868,-1.6143,-12914.6904,7.9378,6.7293,7.6558,7.3335,-1.2971,-9079.4824,7.6994,617.0562,-28891.1000,-63661.6335
3548,7.5860,9.2358,8153.8000,39861.9000,-31708.1000,1.6973,1872.0642,5750.1166,7622.1808,85.0174,45612.0166,6281.7358,-39330.2808,9.2358,8.8511,14448.6000,0.0000,14448.6000,0.5656,3844.2910,0.0000,3844.2910,28.3327,0.0000,10604.3090,10604.3090,8.8511,9.2183,0.0000,5364.9000,-5364.9000,0.4950,0.0000,827.2955,827.2955,24.7945,6192.1955,0.0000,-6192.1955,9.2183,9.2081,537.4000,0.0000,537.4000,0.4250,143.0216,0.0000,143.0216,21.2882,0.0000,394.3784,394.3784,9.2081,9.6668,0.0000,9359.5000,-9359.5000,0.6930,0.0000,1504.4841,1504.4841,34.7123,10863.9841,0.0000,-10863.9841,9.6668,9.3109,10891.5000,0.0000,10891.5000,0.5188,2879.2993,0.0000,2879.2993,25.9880,0.0000,8012.2007,8012.2007,9.3109,7.1285,8.2197,8.2197,-2.0055,-30081.7677,8.2197,6.8314,7.8495,7.5256,-1.2757,-10205.9769,7.8495,6.7200,7.5860,7.2848,-1.0379,-7265.3079,6.5921,528.3198,-20555.0000,-47553.0525
3549,7.5252,9.0745,9134.7000,32934.0000,-23799.3000,1.4385,2099.6375,4745.4984,6845.1360,72.0549,37679.4984,7035.0625,-30644.4360,9.0745,8.6571,14448.3000,0.0000,14448.3000,0.5692,3853.5097,0.0000,3853.5097,28.5105,0.0000,10594.7903,10594.7903,8.6571,8.9010,0.0000,5946.2000,-5946.2000,0.4950,0.0000,915.3885,915.3885,24.7945,6861.5885,0.0000,-6861.5885,8.9010,8.8855,387.1000,0.0000,387.1000,0.4250,103.5129,0.0000,103.5129,21.2882,0.0000,283.5871,283.5871,8.8855,9.3134,0.0000,7034.1000,-7034.1000,0.6930,0.0000,1128.4903,1128.4903,34.7123,8162.5903,0.0000,-8162.5903,9.3134,8.9983,9493.0000,0.0000,9493.0000,0.4258,2522.8430,0.0000,2522.8430,21.3300,0.0000,6970.1570,6970.1570,8.9983,7.2235,8.1109,8.1109,-1.5017,-22525.0410,8.1109,6.8366,7.7711,7.4738,-1.0782,-8625.8648,7.7711,6.7174,7.5252,7.2442,-0.8916,-6241.0309,6.0698,486.4572,-12451.2000,-37391.9368
3550,7.4657,8.7902,10086.5000,29523.8000,-19437.3000,1.0793,2320.9754,4249.5170,6570.4923,54.0643,33773.3170,7765.5246,-26007.7923,8.7902,8.3329,14448.1000,0.0000,14448.1000,0.5708,3869.9603,0.0000,3869.9603,28.5912,0.0000,10578.1397,10578.1397,8.3329,8.6294,0.0000,5628.6000,-5628.6000,0.4950,0.0000,864.1436,864.1436,24.7945,6492.7436,0.0000,-6492.7436,8.6294,8.6172,397.5000,0.0000,397.5000,0.4250,106.7298,0.0000,106.7298,21.2882,0.0000,290.7702,290.7702,8.6172,8.9699,0.0000,4701.0000,-4701.0000,0.6930,0.0000,753.0397,753.0397,34.7123,5454.0397,0.0000,-5454.0397,8.9699,8.6692,5297.6000,0.0000,5297.6000,0.4250,1415.1443,0.0000,1415.1443,21.2882,0.0000,3882.4557,3882.4557,8.6692,7.3349,8.0021,8.0021,-1.0289,-15434.2099,8.0021,6.8453,7.6936,7.4237,-0.8921,-7136.8832,7.6936,6.7170,7.4657,7.2053,-0.7531,-5271.6501,5.5322,443.3733,-9623.7000,-27842.7431
3551,7.4193,8.6062,11009.3000,26913.7000,-15904.4000,0.8812,2535.5062,3870.5706,6406.0768,44.1407,30784.2706,8473.7938,-22310.4768,8.6062,8.1239,14447.9000,0.0000,14447.9000,0.5737,3880.6609,0.0000,3880.6609,28.7357,0.0000,10567.2391,10567.2391,8.1239,8.4202,0.0000,5040.5000,-5040.5000,0.4950,0.0000,772.5522,772.5522,24.7945,5813.0522,0.0000,-5813.0522,8.4202,8.4069,386.0000,0.0000,386.0000,0.4250,103.9705,0.0000,103.9705,21.2882,0.0000,282.0295,282.0295,8.4069,8.6558,0.0000,3106.1000,-3106.1000,0.6930,0.0000,496.9940,496.9940,34.7123,3603.0940,0.0000,-3603.0940,8.6558,8.4789,1626.5000,0.0000,1626.5000,0.4250,436.5458,0.0000,436.5458,21.2882,0.0000,1189.9542,1189.9542,8.4789,7.3639,7.9214,7.9214,-0.8143,-12214.8039,7.9214,6.8448,7.6343,7.3831,-0.7863,-6290.6504,7.6343,6.7127,7.4193,7.1735,-0.6731,-4711.5632,5.2394,419.9034,-7590.6000,-23217.0176
3552,7.3795,8.4461,11900.3000,24659.3000,-12759.0000,0.7209,2742.7386,3543.8038,6286.5424,36.1085,28203.1038,9157.5614,-19045.5424,8.4461,7.9413,14418.9000,0.0000,14418.9000,0.5756,3882.2611,0.0000,3882.2611,28.8301,0.0000,10536.6389,10536.6389,7.9413,8.2192,0.0000,4328.9000,-4328.9000,0.4950,0.0000,662.5402,662.5402,24.7945,4991.4402,0.0000,-4991.4402,8.2192,8.2057,395.2000,0.0000,395.2000,0.4250,106.7736,0.0000,106.7736,21.2882,0.0000,288.4264,288.4264,8.2057,8.3779,0.0000,2611.6000,-2611.6000,0.6930,0.0000,417.4396,417.4396,34.7123,3029.0396,0.0000,-3029.0396,8.3779,8.3211,926.1000,0.0000,926.1000,0.4250,249.6081,0.0000,249.6081,21.2882,0.0000,676.4919,676.4919,8.3211,7.3861,7.8536,7.8536,-0.6519,-9778.8594,7.8536,6.8423,7.5839,7.3479,-0.7051,-5640.9897,7.5839,6.7077,7.3795,7.1458,-0.6109,-4276.5273,5.0017,400.8525,-3959.3000,-19696.3764
3553,7.3411,8.2922,12803.2000,22641.3000,-9838.1000,0.5782,2952.9441,3251.5432,6204.4873,28.9609,25892.8432,9850.2559,-16042.5873,8.2922,7.7664,14416.9000,0.0000,14416.9000,0.5761,3890.7876,0.0000,3890.7876,28.8553,0.0000,10526.1124,10526.1124,7.7664,8.0156,0.0000,3609.3000,-3609.3000,0.4950,0.0000,551.6725,551.6725,24.7945,4160.9725,0.0000,-4160.9725,8.0156,8.0013,386.7000,0.0000,386.7000,0.4250,104.8010,0.0000,104.8010,21.2882,0.0000,281.8990,281.8990,8.0013,8.1525,0.0000,2345.7000,-2345.7000,0.6930,0.0000,374.5636,374.5636,34.7123,2720.2636,0.0000,-2720.2636,8.1525,8.1188,402.4000,0.0000,402.4000,0.4250,108.8290,0.0000,108.8290,21.2882,0.0000,293.5710,293.5710,8.1188,7.4513,7.7850,7.7850,-0.4455,-6683.2415,7.7850,6.8453,7.5344,7.3152,-0.6273,-5018.0369,7.5344,6.7058,7.3411,7.1201,-0.5531,-3871.5967,4.7884,383.7589,-587.1000,-15572.8752
3554,7.3049,8.1402,13776.4000,20760.2000,-6983.8000,0.4457,3179.5480,2979.4523,6159.0004,22.3262,23739.6523,10596.8520,-13142.8004,8.1402,7.5926,14421.1000,0.0000,14421.1000,0.5776,3900.9121,0.0000,3900.9121,28.9317,0.0000,10520.1879,10520.1879,7.5926,7.8092,0.0000,3065.0000,-3065.0000,0.4950,0.0000,467.8777,467.8777,24.7945,3532.8777,0.0000,-3532.8777,7.8092,7.7946,394.9000,0.0000,394.9000,0.4250,107.3609,0.0000,107.3609,21.2882,0.0000,287.5391,287.5391,7.7946,7.9362,0.0000,2149.5000,-2149.5000,0.6930,0.0000,342.9056,342.9056,34.7123,2492.4056,0.0000,-2492.4056,7.9362,7.9209,402.4000,0.0000,402.4000,0.4250,109.1881,0.0000,109.1881,21.2882,0.0000,293.2119,293.2119,7.9209,7.5180,7.7194,7.7194,-0.2579,-3869.0535,7.7194,6.8495,7.4875,7.2845,-0.5569,-4454.8818,7.4875,6.7048,7.3049,7.0962,-0.5010,-3506.7439,4.5920,368.0189,3020.1000,-11830.6791
3555,7.2698,7.9840,14764.2000,21862.3000,-7098.1000,0.3163,3409.7539,3135.6486,6545.4025,15.8456,24997.9486,11354.4461,-13643.5025,7.9840,7.4128,14423.1000,0.0000,14423.1000,0.5794,3910.7446,0.0000,3910.7446,29.0201,0.0000,10512.3554,10512.3554,7.4128,7.6048,33.1000,2934.1000,-2901.0000,0.4950,7.6250,447.3204,454.9455,24.7945,3381.4204,25.4750,-3355.9455,7.6048,7.5892,387.9000,0.0000,387.9000,0.4250,105.7882,0.0000,105.7882,21.2882,0.0000,282.1118,282.1118,7.5892,7.7246,0.0000,1855.8000,-1855.8000,0.6930,0.0000,295.7860,295.7860,34.7123,2151.5860,0.0000,-2151.5860,7.7246,7.7087,925.6000,0.0000,925.6000,0.4250,251.9673,0.0000,251.9673,21.2882,0.0000,673.6327,673.6327,7.7087,7.6005,7.6546,7.6546,-0.0663,-995.1362,7.6546,6.8560,7.4416,7.2553,-0.4899,-3919.1554,7.4416,6.7052,7.2698,7.0734,-0.4517,-3162.0790,4.4006,352.6776,3881.7000,-8076.3707
3556,7.2446,7.9842,15858.0000,20640.1000,-4782.1000,0.3215,3664.0884,2959.0115,6623.0998,16.1018,23599.1115,12193.9116,-11405.1998,7.9842,7.4143,14422.9000,0.0000,14422.9000,0.5811,3910.6770,0.0000,3910.6770,29.1070,0.0000,10512.2230,10512.2230,7.4143,7.5962,999.4000,2757.5000,-1758.1000,0.4950,230.2194,420.4011,650.6205,24.7945,3177.9011,769.1806,-2408.7205,7.5962,7.5810,534.9000,0.0000,534.9000,0.4250,145.8971,0.0000,145.8971,21.2882,0.0000,389.0029,389.0029,7.5810,7.6976,0.0000,1721.8000,-1721.8000,0.6930,0.0000,274.4189,274.4189,34.7123,1996.2189,0.0000,-1996.2189,7.6976,7.6611,4936.2000,0.0000,4936.2000,0.4250,1344.2900,0.0000,1344.2900,21.2882,0.0000,3591.9100,3591.9100,7.6611,7.5646,7.6128,7.6128,-0.0593,-889.9415,7.6128,6.8520,7.4100,7.2324,-0.4678,-3742.3103,7.4100,6.7011,7.2446,7.0555,-0.4359,-3050.9643,4.4108,353.5011,11632.0000,-7683.2161
3557,7.2085,7.8323,21768.0000,37184.2000,-15416.2000,0.2960,5033.0111,5327.3732,10360.3844,14.8266,42511.5732,16734.9889,-25776.5844,7.8323,7.2579,14422.6000,0.0000,14422.6000,0.5811,3919.6726,0.0000,3919.6726,29.1065,0.0000,10502.9274,10502.9274,7.2579,7.3896,2126.6000,2539.1000,-412.5000,0.4950,491.2881,386.6845,877.9726,24.7945,2925.7845,1635.3119,-1290.4726,7.3896,7.3684,389.3000,0.0000,389.3000,0.4250,106.5211,0.0000,106.5211,21.2882,0.0000,282.7789,282.7789,7.3684,7.4775,0.0000,1923.1000,-1923.1000,0.6930,0.0000,306.2342,306.2342,34.7123,2229.3342,0.0000,-2229.3342,7.4775,7.2813,16619.4000,0.0000,16619.4000,0.4250,4541.3012,0.0000,4541.3012,21.2882,0.0000,12078.0988,12078.0988,7.2813,7.7871,7.5342,7.5342,0.3083,4624.2793,7.5342,6.8783,7.3593,7.2062,-0.3998,-3198.5931,7.3593,6.7131,7.2085,7.0362,-0.3939,-2757.2363,4.3726,350.4394,13679.5000,-1331.5502
3558,7.2011,8.3523,17922.0000,44585.7000,-26663.7000,0.6979,4144.3438,6386.9398,10531.2836,34.9594,50972.6398,13777.6562,-37194.9836,8.3523,7.8819,14422.5000,0.0000,14422.5000,0.5827,3888.7492,0.0000,3888.7492,29.1871,0.0000,10533.7508,10533.7508,7.8819,7.9393,1186.2000,2410.8000,-1224.6000,0.4950,270.9277,368.8061,639.7339,24.7945,2779.6061,915.2723,-1864.3339,7.9393,7.9266,393.6000,0.0000,393.6000,0.4250,106.7952,0.0000,106.7952,21.2882,0.0000,286.8048,286.8048,7.9266,8.0262,0.0000,2195.1000,-2195.1000,0.6930,0.0000,350.3924,350.3924,34.7123,2545.4924,0.0000,-2545.4924,8.0262,7.4851,17665.7000,0.0000,17665.7000,0.6759,4786.8761,0.0000,4786.8761,33.8540,0.0000,12878.8239,12878.8239,7.4851,7.5586,7.5219,7.5219,0.0549,822.8623,7.5219,6.8745,7.3492,7.1982,-0.4832,-3865.4594,7.3492,6.7145,7.2011,7.0318,-0.4738,-3316.3940,5.3542,429.1093,2398.4000,-6358.9910
3559,7.2181,8.6613,14990.8000,49290.1000,-34299.3000,1.2071,3465.4269,7062.9909,10528.4178,60.4630,56353.0909,11525.3731,-44827.7178,8.6613,8.2519,19136.8000,0.0000,19136.8000,0.5772,5135.8070,0.0000,5135.8070,28.9114,0.0000,14000.9930,14000.9930,8.2519,8.3242,45.1000,2481.4000,-2436.3000,0.4950,10.2320,380.7115,390.9436,24.7945,2862.1115,34.8680,-2827.2436,8.3242,8.3131,388.3000,0.0000,388.3000,0.4250,104.7422,0.0000,104.7422,21.2882,0.0000,283.5578,283.5578,8.3131,8.4118,0.0000,1849.4000,-1849.4000,0.6930,0.0000,295.7703,295.7703,34.7123,2145.1703,0.0000,-2145.1703,8.4118,7.9110,16968.2000,0.0000,16968.2000,0.7112,4571.0225,0.0000,4571.0225,35.6233,0.0000,12397.1775,12397.1775,7.9110,7.2381,7.5746,7.5746,-0.5781,-8671.8952,7.5746,6.8342,7.3771,7.2044,-0.6360,-5087.9356,7.3771,6.6955,7.2181,7.0363,-0.5856,-4099.1153,6.1627,493.9026,-2091.7000,-17858.9461
3560,7.2309,8.7825,10517.8000,55978.0000,-45460.2000,1.5529,2430.8209,8023.1709,10453.9917,77.7848,64001.1709,8086.9791,-55914.1917,8.7825,8.2976,23875.8000,0.0000,23875.8000,0.7616,6395.9331,0.0000,6395.9331,38.1488,0.0000,17479.8669,17479.8669,8.2976,8.3954,0.0000,2546.4000,-2546.4000,0.4950,0.0000,390.8290,390.8290,24.7945,2937.2290,0.0000,-2937.2290,8.3954,8.3856,386.7000,0.0000,386.7000,0.4250,104.1981,0.0000,104.1981,21.2882,0.0000,282.5019,282.5019,8.3856,8.4599,0.0000,1679.4000,-1679.4000,0.6930,0.0000,268.6837,268.6837,34.7123,1948.0837,0.0000,-1948.0837,8.4599,8.0307,14875.6000,0.0000,14875.6000,0.6783,4004.3896,0.0000,4004.3896,33.9779,0.0000,10871.2104,10871.2104,8.0307,7.1785,7.6046,7.6046,-0.8207,-12310.0136,7.6046,6.8206,7.3955,7.2126,-0.7550,-6040.1835,7.3955,6.6900,7.2309,7.0428,-0.6795,-4756.4124,6.9088,553.6960,-10547.9000,-23106.6095
3561,7.2569,8.9666,10472.4000,59934.2000,-49461.8000,2.0584,2419.1571,8594.1993,11013.3564,103.1031,68528.3993,8053.2429,-60475.1564,8.9666,8.4316,28595.4000,0.0000,28595.4000,0.9482,7639.0486,0.0000,7639.0486,47.4929,0.0000,20956.3514,20956.3514,8.4316,8.5214,0.0000,2693.5000,-2693.5000,0.4950,0.0000,413.8622,413.8622,24.7945,3107.3622,0.0000,-3107.3622,8.5214,8.5128,394.6000,0.0000,394.6000,0.4250,106.1242,0.0000,106.1242,21.2882,0.0000,288.4758,288.4758,8.5128,8.5723,0.0000,2345.2000,-2345.2000,0.6930,0.0000,375.4571,375.4571,34.7123,2720.6571,0.0000,-2720.6571,8.5723,8.2397,13480.6000,0.0000,13480.6000,0.5942,3622.6991,0.0000,3622.6991,29.7618,0.0000,9857.9009,9857.9009,8.2397,7.0815,7.6606,7.6606,-1.2626,-18939.3613,7.6606,6.8023,7.4317,7.2315,-0.9357,-7485.5359,7.4317,6.6823,7.2569,7.0570,-0.8171,-5719.4301,7.8205,626.7668,-12029.9000,-32144.3274
3562,7.2720,9.0179,10474.9000,63033.4000,-52558.5000,2.2399,2419.0523,9041.0601,11460.1124,112.1947,72074.4601,8055.8477,-64018.6124,9.0179,8.4127,28595.2000,0.0000,28595.2000,1.1319,7633.1137,0.0000,7633.1137,56.6948,0.0000,20962.0863,20962.0863,8.4127,8.5024,0.0000,3413.4000,-3413.4000,0.4950,0.0000,524.3945,524.3945,24.7945,3937.7945,0.0000,-3937.7945,8.5024,8.4941,481.3000,0.0000,481.3000,0.4250,129.4786,0.0000,129.4786,21.2882,0.0000,351.8214,351.8214,8.4941,8.5727,0.0000,2972.7000,-2972.7000,0.6930,0.0000,475.8696,475.8696,34.7123,3448.5696,0.0000,-3448.5696,8.5727,8.2881,10865.0000,0.0000,10865.0000,0.5374,2919.7838,0.0000,2919.7838,26.9163,0.0000,7945.2162,7945.2162,8.2881,7.0886,7.6884,7.6884,-1.3849,-20773.8443,7.6884,6.8001,7.4515,7.2442,-1.0256,-8204.7202,7.4515,6.6822,7.2720,7.0669,-0.8882,-6217.5577,8.2831,663.8419,-19003.1000,-35196.1222
3563,7.2936,9.1301,10467.0000,65737.6000,-55270.6000,2.3803,2416.2546,9432.5928,11848.8474,119.2289,75170.1928,8050.7454,-67119.4474,9.1301,8.5285,28595.1000,0.0000,28595.1000,1.1308,7620.2465,0.0000,7620.2465,56.6428,0.0000,20974.8535,20974.8535,8.5285,8.6414,0.0000,3431.6000,-3431.6000,0.4950,0.0000,527.7004,527.7004,24.7945,3959.3004,0.0000,-3959.3004,8.6414,8.6313,488.5000,0.0000,488.5000,0.4250,131.1398,0.0000,131.1398,21.2882,0.0000,357.3602,357.3602,8.6313,8.7303,0.0000,3524.2000,-3524.2000,0.6930,0.0000,564.5757,564.5757,34.7123,4088.7757,0.0000,-4088.7757,8.7303,8.5021,9470.0000,0.0000,9470.0000,0.4331,2538.8542,0.0000,2538.8542,21.6937,0.0000,6931.1458,6931.1458,8.5021,6.9834,7.7428,7.7428,-1.7647,-26471.2004,7.7428,6.7737,7.4844,7.2583,-1.1260,-9008.3609,7.4844,6.6669,7.2936,7.0756,-0.9499,-6649.5891,8.3358,668.0651,-23672.8000,-42129.1503
3564,7.3135,9.2007,10571.2000,68473.7000,-57902.5000,2.5034,2439.4037,9828.7112,12268.1149,125.3962,78302.4112,8131.7963,-70170.6149,9.2007,8.6108,28594.9000,0.0000,28594.9000,1.1286,7612.1438,0.0000,7612.1438,56.5302,0.0000,20982.7562,20982.7562,8.6108,8.7221,0.0000,3594.8000,-3594.8000,0.4950,0.0000,553.1826,553.1826,24.7945,4147.9826,0.0000,-4147.9826,8.7221,8.7120,630.0000,0.0000,630.0000,0.4250,168.9203,0.0000,168.9203,21.2882,0.0000,461.0797,461.0797,8.7120,8.8270,0.0000,3933.4000,-3933.4000,0.6930,0.0000,630.4133,630.4133,34.7123,4563.8133,0.0000,-4563.8133,8.8270,8.6320,8423.7000,0.0000,8423.7000,0.4250,2255.0580,0.0000,2255.0580,21.2882,0.0000,6168.6420,6168.6420,8.6320,6.9448,7.7884,7.7884,-2.0004,-30005.3263,7.7884,6.7573,7.5135,7.2729,-1.2225,-9779.6031,7.5135,6.6567,7.3135,7.0851,-1.0158,-7110.4117,8.5050,681.6234,-27782.1000,-46895.3411
3565,7.3333,9.2660,10713.1000,70376.7000,-59663.6000,2.6229,2471.2384,10105.4647,12576.7031,131.3818,80482.1647,8241.8616,-72240.3031,9.2660,8.6879,28594.8000,0.0000,28594.8000,1.1272,7604.6825,0.0000,7604.6825,56.4594,0.0000,20990.1175,20990.1175,8.6879,8.8022,0.0000,2900.2000,-2900.2000,0.4950,0.0000,446.5900,446.5900,24.7945,3346.7900,0.0000,-3346.7900,8.8022,8.7895,482.4000,0.0000,482.4000,0.4250,129.1887,0.0000,129.1887,21.2882,0.0000,353.2113,353.2113,8.7895,8.9152,0.0000,4155.0000,-4155.0000,0.6930,0.0000,666.2223,666.2223,34.7123,4821.2223,0.0000,-4821.2223,8.9152,8.7452,7377.4000,0.0000,7377.4000,0.4250,1972.3417,0.0000,1972.3417,21.2882,0.0000,5405.0583,5405.0583,8.7452,6.9181,7.8316,7.8316,-2.2113,-33169.2523,7.8316,6.7445,7.5417,7.2881,-1.3157,-10525.6783,7.5417,6.6485,7.3333,7.0951,-1.0811,-7567.6007,8.6821,695.8190,-30264.2000,-51262.5314
3566,7.3483,9.3113,10853.9000,70904.0000,-60050.1000,2.7030,2503.0172,10183.9376,12686.9548,135.3926,81087.9376,8350.8828,-72737.0548,9.3113,8.7408,28594.6000,0.0000,28594.6000,1.1259,7599.4814,0.0000,7599.4814,56.3943,0.0000,20995.1186,20995.1186,8.7408,8.8318,0.0000,2151.4000,-2151.4000,0.4950,0.0000,331.4371,331.4371,24.7945,2482.8371,0.0000,-2482.8371,8.8318,8.8222,398.0000,0.0000,398.0000,0.4250,106.5385,0.0000,106.5385,21.2882,0.0000,291.4615,291.4615,8.8222,8.9532,0.0000,4374.9000,-4374.9000,0.6930,0.0000,701.6135,701.6135,34.7123,5076.5135,0.0000,-5076.5135,8.9532,8.8063,8423.7000,0.0000,8423.7000,0.4250,2250.7824,0.0000,2250.7824,21.2882,0.0000,6172.9176,6172.9176,8.8063,6.9185,7.8624,7.8624,-2.3158,-34737.2067,7.8624,6.7385,7.5627,7.3004,-1.3788,-11030.3717,7.5627,6.6441,7.3483,7.1034,-1.1269,-7888.3859,8.8003,705.2885,-29160.1000,-53655.9643
3567,7.3533,9.3241,11001.0000,70912.0000,-59911.0000,2.7207,2536.7046,10186.0021,12722.7067,136.2810,81098.0021,8464.2954,-72633.7067,9.3241,8.7552,28594.4000,0.0000,28594.4000,1.1250,7597.9760,0.0000,7597.9760,56.3490,0.0000,20996.4240,20996.4240,8.7552,8.8225,0.0000,4294.3000,-4294.3000,0.4950,0.0000,661.6475,661.6475,24.7945,4955.9475,0.0000,-4955.9475,8.8225,8.8146,385.7000,0.0000,385.7000,0.4250,103.2604,0.0000,103.2604,21.2882,0.0000,282.4396,282.4396,8.8146,8.9521,0.0000,4863.7000,-4863.7000,0.6930,0.0000,779.9694,779.9694,34.7123,5643.6694,0.0000,-5643.6694,8.9521,8.7849,9818.7000,0.0000,9818.7000,0.4250,2623.5626,0.0000,2623.5626,21.2882,0.0000,7195.1374,7195.1374,8.7849,6.9542,7.8695,7.8695,-2.2523,-33783.7515,7.8695,6.7419,7.5688,7.3057,-1.3872,-11097.9352,7.5688,6.6452,7.3533,7.1070,-1.1364,-7954.5124,8.8255,707.3119,-30270.2000,-52836.1991
3568,7.3616,9.3318,21767.7000,57733.4000,-35965.7000,2.7145,5018.6057,8294.2345,13312.8402,135.9690,66027.6345,16749.0943,-49278.5402,9.3318,8.7623,23867.8000,0.0000,23867.8000,1.1247,6341.3155,0.0000,6341.3155,56.3359,0.0000,17526.4845,17526.4845,8.7623,8.8967,0.0000,1160.0000,-1160.0000,0.4950,0.0000,178.7388,178.7388,24.7945,1338.7388,0.0000,-1338.7388,8.8967,8.8890,395.5000,0.0000,395.5000,0.4250,105.7659,0.0000,105.7659,21.2882,0.0000,289.7341,289.7341,8.8890,9.0421,0.0000,5864.3000,-5864.3000,0.6930,0.0000,940.8373,940.8373,34.7123,6805.1373,0.0000,-6805.1373,9.0421,8.8469,12957.5000,0.0000,12957.5000,0.4250,3457.5767,0.0000,3457.5767,21.2882,0.0000,9499.9233,9499.9233,8.8469,6.9314,7.8891,7.8891,-2.3540,-35309.3328,7.8891,6.7346,7.5812,7.3118,-1.4188,-11350.7291,7.5812,6.6401,7.3616,7.1107,-1.1566,-8096.2336,8.8158,706.5319,-5769.2000,-54756.2956
3569,7.2919,8.9655,19370.4000,47888.2000,-28517.8000,1.6296,4471.7016,6871.1983,11342.8999,81.6285,54759.3983,14898.6984,-39860.6999,8.9655,8.3714,14416.1000,0.0000,14416.1000,0.9387,3851.2152,0.0000,3851.2152,47.0174,0.0000,10564.8848,10564.8848,8.3714,8.4169,0.0000,3168.1000,-3168.1000,0.4950,0.0000,486.5435,486.5435,24.7945,3654.6435,0.0000,-3654.6435,8.4169,8.4071,386.8000,0.0000,386.8000,0.4250,104.1912,0.0000,104.1912,21.2882,0.0000,282.6088,282.6088,8.4071,8.6381,0.0000,6704.1000,-6704.1000,0.6930,0.0000,1072.6958,1072.6958,34.7123,7776.7958,0.0000,-7776.7958,8.6381,8.3162,15224.4000,0.0000,15224.4000,0.5122,4087.2552,0.0000,4087.2552,25.6558,0.0000,11137.1448,11137.1448,8.3162,7.1778,7.7470,7.7470,-1.1172,-16758.3946,7.7470,6.7687,7.4861,7.2578,-0.9601,-7680.5327,7.4861,6.6540,7.2919,7.0700,-0.8167,-5716.5866,7.0402,564.2323,-8362.7000,-30155.5138
