Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3570,7.2617,8.8185,20504.4000,44906.2000,-24401.8000,1.2917,4736.1548,6439.8326,11175.9874,64.6997,51346.0326,15768.2452,-35577.7874,8.8185,8.4062,14423.1000,0.0000,14423.1000,0.5706,3861.6131,0.0000,3861.6131,28.5827,0.0000,10561.4869,10561.4869,8.4062,8.5490,0.0000,3792.7000,-3792.7000,0.4950,0.0000,582.6342,582.6342,24.7945,4375.3342,0.0000,-4375.3342,8.5490,8.5379,395.1000,0.0000,395.1000,0.4250,106.2144,0.0000,106.2144,21.2882,0.0000,288.8856,288.8856,8.5379,8.8417,0.0000,6417.5000,-6417.5000,0.6930,0.0000,1027.5558,1027.5558,34.7123,7445.0558,0.0000,-7445.0558,8.8417,8.4062,14526.9000,0.0000,14526.9000,0.6062,3888.0482,0.0000,3888.0482,30.3622,0.0000,10638.8518,10638.8518,8.4062,7.0208,7.7135,7.7135,-1.1823,-17734.8476,7.7135,6.7374,7.4532,7.2255,-0.8330,-6664.3107,7.4532,6.6324,7.2617,7.0428,-0.7005,-4903.7390,6.1222,490.6551,-5266.9000,-29302.8973
3571,7.2355,8.7022,21422.6000,32431.0000,-11008.4000,1.1051,4950.6599,4648.6266,9599.2866,55.3523,37079.6266,16471.9401,-20607.6866,8.7022,8.2671,14422.9000,0.0000,14422.9000,0.5724,3868.3335,0.0000,3868.3335,28.6715,0.0000,10554.5665,10554.5665,8.2671,8.4475,0.0000,3763.9000,-3763.9000,0.4950,0.0000,577.5516,577.5516,24.7945,4341.4516,0.0000,-4341.4516,8.4475,8.4356,388.0000,0.0000,388.0000,0.4250,104.4660,0.0000,104.4660,21.2882,0.0000,283.5340,283.5340,8.4356,8.7425,0.0000,5956.2000,-5956.2000,0.6930,0.0000,953.1706,953.1706,34.7123,6909.3706,0.0000,-6909.3706,8.7425,8.3041,13306.2000,0.0000,13306.2000,0.5763,3566.6620,0.0000,3566.6620,28.8659,0.0000,9739.5380,9739.5380,8.3041,7.0409,7.6725,7.6725,-1.0213,-15319.5873,7.6725,6.7304,7.4213,7.2015,-0.7617,-6093.7390,7.4213,6.6250,7.2355,7.0232,-0.6438,-4506.4050,5.8001,464.8434,7388.6000,-25919.7313
3572,7.1801,8.2023,22266.5000,29326.0000,-7059.5000,0.4985,5151.0038,4199.3949,9350.3986,24.9675,33525.3949,17115.4962,-16409.8986,8.2023,7.6802,14422.7000,0.0000,14422.7000,0.5736,3897.6677,0.0000,3897.6677,28.7307,0.0000,10525.0323,10525.0323,7.6802,7.8954,0.0000,3330.5000,-3330.5000,0.4950,0.0000,508.7327,508.7327,24.7945,3839.2327,0.0000,-3839.2327,7.8954,7.8814,535.1000,0.0000,535.1000,0.4250,145.2856,0.0000,145.2856,21.2882,0.0000,389.8144,389.8144,7.8814,8.2240,0.0000,5272.7000,-5272.7000,0.6930,0.0000,841.4768,841.4768,34.7123,6114.1768,0.0000,-6114.1768,8.2240,7.7422,10865.0000,0.0000,10865.0000,0.5288,2935.2487,0.0000,2935.2487,26.4871,0.0000,7929.7513,7929.7513,7.7422,7.3710,7.5566,7.5566,-0.2495,-3741.8207,7.5566,6.7634,7.3451,7.1600,-0.5331,-4264.5277,7.3451,6.6378,7.1801,6.9914,-0.4753,-3327.3986,4.8207,386.3531,10160.1000,-11333.7470
3573,7.1443,8.0319,23093.1000,23707.0000,-613.9000,0.3196,5345.7954,3392.6045,8738.3999,16.0064,27099.6045,17747.3046,-9352.2999,8.0319,7.4632,14422.4000,0.0000,14422.4000,0.5788,3907.7000,0.0000,3907.7000,28.9905,0.0000,10514.7000,10514.7000,7.4632,7.6708,0.0000,2822.1000,-2822.1000,0.4950,0.0000,430.3984,430.3984,24.7945,3252.4984,0.0000,-3252.4984,7.6708,7.6497,389.4000,0.0000,389.4000,0.4250,106.0900,0.0000,106.0900,21.2882,0.0000,283.3100,283.3100,7.6497,7.9804,0.0000,3908.3000,-3908.3000,0.6930,0.0000,623.0849,623.0849,34.7123,4531.3849,0.0000,-4531.3849,7.9804,7.5521,9470.0000,0.0000,9470.0000,0.4358,2567.8792,0.0000,2567.8792,21.8307,0.0000,6902.1208,6902.1208,7.5521,7.4287,7.4904,7.4904,-0.0760,-1140.0906,7.4904,6.7701,7.2983,7.1302,-0.4439,-3551.0021,7.2983,6.6381,7.1443,6.9682,-0.4069,-2848.1064,4.4207,354.2946,16937.5000,-7539.1991
3574,7.1039,7.6155,23911.6000,20982.1000,2929.5000,0.2960,5539.4455,3000.4993,8539.9447,14.8266,23982.5993,18372.1545,-5610.4447,7.6155,7.0417,14422.3000,0.0000,14422.3000,0.5806,3932.6088,0.0000,3932.6088,29.0801,0.0000,10489.6912,10489.6912,7.0417,7.2196,0.0000,2633.8000,-2633.8000,0.4950,0.0000,400.5259,400.5259,24.7945,3034.3259,0.0000,-3034.3259,7.2196,7.2041,393.1000,0.0000,393.1000,0.4250,107.8426,0.0000,107.8426,21.2882,0.0000,285.2574,285.2574,7.2041,7.4519,0.0000,2825.5000,-2825.5000,0.6930,0.0000,449.6457,449.6457,34.7123,3275.1457,0.0000,-3275.1457,7.4519,7.0755,5284.9000,0.0000,5284.9000,0.4250,1444.6832,0.0000,1444.6832,21.2882,0.0000,3840.2168,3840.2168,7.0755,7.7177,7.3966,7.3966,0.3914,5870.2591,7.3966,6.8090,7.2399,7.1028,-0.3581,-2864.7813,7.2399,6.6569,7.1039,6.9484,-0.3553,-2486.8331,4.3718,350.3761,17570.5000,518.6447
3575,7.0757,7.3822,22916.8000,18969.4000,3947.4000,0.2960,5311.7795,2711.3221,8023.1017,14.8266,21680.7221,17605.0205,-4075.7017,7.3822,6.8101,14422.1000,0.0000,14422.1000,0.5850,3946.6559,0.0000,3946.6559,29.3034,0.0000,10475.4441,10475.4441,6.8101,6.9758,84.6000,3461.9000,-3377.3000,0.4950,19.7066,525.6743,545.3809,24.7945,3987.5743,64.8934,-3922.6809,6.9758,6.9602,434.9000,0.0000,434.9000,0.4250,119.7595,0.0000,119.7595,21.2882,0.0000,315.1405,315.1405,6.9602,7.1390,0.0000,1864.5000,-1864.5000,0.6930,0.0000,296.4515,296.4515,34.7123,2160.9515,0.0000,-2160.9515,7.1390,6.9297,1623.0000,0.0000,1623.0000,0.4250,445.8046,0.0000,445.8046,21.2882,0.0000,1177.1954,1177.1954,6.9297,7.7465,7.3381,7.3381,0.4985,7477.6265,7.3381,6.8239,7.2010,7.0810,-0.3138,-2510.7619,7.2010,6.6642,7.0757,6.9326,-0.3276,-2293.4020,4.3785,350.9120,15185.6000,2673.4625
3576,7.0581,7.2806,23102.8000,17370.9000,5731.9000,0.2960,5356.6528,2482.0720,7838.7248,14.8266,19852.9720,17746.1472,-2106.8248,7.2806,6.7093,14393.1000,0.0000,14393.1000,0.5875,3944.8805,0.0000,3944.8805,29.4302,0.0000,10448.2195,10448.2195,6.7093,6.9233,699.0000,3585.9000,-2886.9000,0.4950,163.1292,544.1627,707.2918,24.7945,4130.0627,535.8708,-3594.1918,6.9233,6.9061,440.2000,0.0000,440.2000,0.4250,121.3173,0.0000,121.3173,21.2882,0.0000,318.8827,318.8827,6.9061,7.0240,0.0000,1425.9000,-1425.9000,0.6930,0.0000,226.6729,226.6729,34.7123,1652.5729,0.0000,-1652.5729,7.0240,6.9598,924.4000,0.0000,924.4000,0.4250,254.3646,0.0000,254.3646,21.2882,0.0000,670.0354,670.0354,6.9598,7.6593,7.3096,7.3096,0.4273,6408.9183,7.3096,6.8196,7.1789,7.0646,-0.2993,-2394.6113,7.1789,6.6613,7.0581,6.9201,-0.3162,-2213.4618,4.3823,351.2164,17176.8000,1800.8451
3577,7.0375,7.1506,23636.5000,16118.5000,7518.0000,0.3464,5482.5051,2302.2819,7784.7870,17.3497,18420.7819,18153.9949,-266.7870,7.1506,6.5906,14387.7000,0.0000,14387.7000,0.5875,3951.2999,0.0000,3951.2999,29.4268,0.0000,10436.4001,10436.4001,6.5906,6.7834,1146.2000,3498.9000,-2352.7000,0.4950,268.0857,530.5782,798.6639,24.7945,4029.4782,878.1143,-3151.3639,6.7834,6.7663,435.0000,0.0000,435.0000,0.4250,120.1441,0.0000,120.1441,21.2882,0.0000,314.8559,314.8559,6.7663,6.8549,0.0000,1212.5000,-1212.5000,0.6930,0.0000,192.6597,192.6597,34.7123,1405.1597,0.0000,-1405.1597,6.8549,6.8190,402.0000,0.0000,402.0000,0.4250,110.9068,0.0000,110.9068,21.2882,0.0000,291.0932,291.0932,6.8190,7.7151,7.2671,7.2671,0.5568,8352.3937,7.2671,6.8300,7.1505,7.0485,-0.2716,-2172.8321,7.1505,6.6664,7.0375,6.9084,-0.3008,-2105.8378,4.4578,357.2637,19177.5000,4073.7238
3578,7.0176,7.0314,24251.3000,14999.6000,9251.7000,0.4545,5627.2097,2141.7074,7768.9171,22.7666,17141.3074,18624.0903,1482.7829,7.0314,6.4919,14387.4000,0.0000,14387.4000,0.5887,3958.4890,0.0000,3958.4890,29.4875,0.0000,10428.9110,10428.9110,6.4919,6.6549,1475.2000,3381.0000,-1905.8000,0.4950,345.6710,512.3999,858.0709,24.7945,3893.3999,1129.5290,-2763.8709,6.6549,6.6386,440.5000,0.0000,440.5000,0.4250,121.9057,0.0000,121.9057,21.2882,0.0000,318.5943,318.5943,6.6386,6.7113,0.0000,1049.5000,-1049.5000,0.6930,0.0000,166.6928,166.6928,34.7123,1216.1928,0.0000,-1216.1928,6.7113,6.6963,402.0000,0.0000,402.0000,0.4250,111.1537,0.0000,111.1537,21.2882,0.0000,290.8463,290.8463,6.6963,7.7515,7.2239,7.2239,0.6798,10197.6459,7.2239,6.8428,7.1223,7.0333,-0.2455,-1964.1029,7.1223,6.6736,7.0176,6.8979,-0.2891,-2023.5822,4.6218,370.4096,21526.3000,6209.9608
3579,6.9974,6.9234,16753.5000,18069.1000,-1315.6000,0.5596,3888.9030,2579.0669,6467.9698,28.0293,20648.1669,12864.5970,-7783.5698,6.9234,6.4021,14387.1000,0.0000,14387.1000,0.5900,3965.0218,0.0000,3965.0218,29.5530,0.0000,10422.0782,10422.0782,6.4021,6.5404,1861.0000,3242.6000,-1381.6000,0.4950,436.8031,491.1691,927.9722,24.7945,3733.7691,1424.1969,-2309.5722,6.5404,6.5244,434.8000,0.0000,434.8000,0.4250,120.5424,0.0000,120.5424,21.2882,0.0000,314.2576,314.2576,6.5244,6.5853,0.0000,980.2000,-980.2000,0.6930,0.0000,155.6325,155.6325,34.7123,1135.8325,0.0000,-1135.8325,6.5853,6.5707,923.8000,0.0000,923.8000,0.4250,255.9325,0.0000,255.9325,21.2882,0.0000,667.8675,667.8675,6.5707,7.7883,7.1795,7.1795,0.8115,12172.8974,7.1795,6.8570,7.0935,7.0182,-0.2150,-1719.9103,7.0935,6.6818,6.9974,6.8877,-0.2744,-1920.5621,4.7814,383.1975,12068.3000,8532.4251
3580,7.0010,7.4252,10096.1000,23947.7000,-13851.6000,0.2960,2343.4004,3418.3536,5761.7539,14.8266,27366.0536,7752.6996,-19613.3539,7.4252,6.8555,14387.0000,0.0000,14387.0000,0.5912,3934.4527,0.0000,3934.4527,29.6127,0.0000,10452.5473,10452.5473,6.8555,6.9812,1876.8000,3461.2000,-1584.4000,0.4950,436.8118,525.7183,962.5302,24.7945,3986.9183,1439.9882,-2546.9302,6.9812,6.9641,581.8000,0.0000,581.8000,0.4250,160.1982,0.0000,160.1982,21.2882,0.0000,421.6018,421.6018,6.9641,7.0260,0.0000,1221.2000,-1221.2000,0.6930,0.0000,194.1708,194.1708,34.7123,1415.3708,0.0000,-1415.3708,7.0260,6.9895,4924.4000,0.0000,4924.4000,0.4250,1354.9930,0.0000,1354.9930,21.2882,0.0000,3569.4070,3569.4070,6.9895,7.4426,7.2160,7.2160,0.2771,4157.1796,7.2160,6.8067,7.1069,7.0114,-0.2504,-2002.9407,7.1069,6.6530,7.0010,6.8799,-0.2776,-1943.3567,4.3878,351.6544,3236.0000,210.8822
3581,7.0182,7.9803,10531.0000,78982.8000,-68451.8000,0.6264,2443.5560,11277.6363,13721.1923,31.3756,90260.4363,8087.4440,-82172.9923,7.9803,7.4659,14386.9000,0.0000,14386.9000,0.5856,3901.1495,0.0000,3901.1495,29.3351,0.0000,10485.7505,10485.7505,7.4659,7.5907,165.4000,526.9000,-361.5000,0.4950,38.0651,80.3591,118.4242,24.7945,607.2591,127.3349,-479.9242,7.5907,7.5700,527.4000,0.0000,527.4000,0.4250,143.8637,0.0000,143.8637,21.2882,0.0000,383.5363,383.5363,7.5700,7.6394,0.0000,1841.7000,-1841.7000,0.6930,0.0000,293.5148,293.5148,34.7123,2135.2148,0.0000,-2135.2148,7.6394,7.4637,16578.5000,0.0000,16578.5000,0.4250,4518.8951,0.0000,4518.8951,21.2882,0.0000,12059.6049,12059.6049,7.4637,7.0912,7.2774,7.2774,-0.2532,-3797.3285,7.2774,6.7542,7.1379,7.0158,-0.3556,-2844.7945,7.1379,6.6250,7.0182,6.8815,-0.3486,-2439.8730,4.8751,390.7057,-39162.2000,-9081.9960
3582,7.1691,9.3674,486.8000,129178.7000,-128691.9000,3.0958,112.6365,18494.3934,18607.0299,155.0666,147673.0934,374.1635,-147298.9299,9.3674,9.0848,24447.7000,0.0000,24447.7000,0.5797,6491.9306,0.0000,6491.9306,29.0359,0.0000,17955.7694,17955.7694,9.0848,9.0976,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.0976,9.0873,1104.6000,0.0000,1104.6000,0.4250,294.5060,0.0000,294.5060,21.2882,0.0000,810.0940,810.0940,9.0873,9.1444,0.0000,2392.5000,-2392.5000,0.6930,0.0000,384.2942,384.2942,34.7123,2776.7942,0.0000,-2776.7942,9.1444,8.8191,17622.1000,0.0000,17622.1000,0.6722,4695.0697,0.0000,4695.0697,33.6695,0.0000,12927.0303,12927.0303,8.8191,6.4262,7.6227,7.6227,-2.9824,-44735.5562,7.6227,6.6196,7.3552,7.1212,-1.2502,-10001.2394,7.3552,6.5577,7.1691,6.9565,-0.9939,-6957.3563,8.9409,716.5609,-87910.0000,-61694.1520
3583,7.4018,9.9852,0.0000,147625.0000,-147625.0000,5.8250,0.0000,21223.8530,21223.8530,291.7722,168848.8530,0.0000,-168848.8530,9.9852,9.6694,29828.5000,0.0000,29828.5000,0.9609,7848.4009,0.0000,7848.4009,48.1296,0.0000,21980.0991,21980.0991,9.6694,9.6694,0.0000,14679.3000,-14679.3000,0.4950,0.0000,2280.9472,2280.9472,24.7945,16960.2472,0.0000,-16960.2472,9.6694,9.6552,1859.6000,0.0000,1859.6000,0.4250,491.5889,0.0000,491.5889,21.2882,0.0000,1368.0111,1368.0111,9.6552,9.7039,0.0000,2239.5000,-2239.5000,0.6930,0.0000,361.0340,361.0340,34.7123,2600.5340,0.0000,-2600.5340,9.7039,9.4766,16926.4000,0.0000,16926.4000,0.6953,4472.2377,0.0000,4472.2377,34.8287,0.0000,12454.1623,12454.1623,9.4766,6.5935,8.0350,8.0350,-5.4823,-82234.2928,8.0350,6.6186,7.6573,7.3268,-2.6936,-21548.4044,7.6573,6.5623,7.4018,7.1098,-2.0823,-14575.9788,13.6412,1093.2613,-115929.3000,-118358.6760
3584,7.6056,10.1957,0.0000,163540.1000,-163540.1000,6.6905,0.0000,23599.2758,23599.2758,335.1272,187139.3758,0.0000,-187139.3758,10.1957,9.8583,33914.2000,0.0000,33914.2000,1.1598,8895.7409,0.0000,8895.7409,58.0955,0.0000,25018.4591,25018.4591,9.8583,10.1184,0.0000,20114.9000,-20114.9000,0.7672,0.0000,3131.4221,3131.4221,38.4289,23246.3221,0.0000,-23246.3221,10.1184,10.0974,2011.6000,0.0000,2011.6000,0.4250,528.2469,0.0000,528.2469,21.2882,0.0000,1483.3531,1483.3531,10.0974,10.1373,0.0000,2439.6000,-2439.6000,0.6930,0.0000,394.5174,394.5174,34.7123,2834.1174,0.0000,-2834.1174,10.1373,9.9459,14839.1000,0.0000,14839.1000,0.6614,3895.6688,0.0000,3895.6688,33.1275,0.0000,10943.4312,10943.4312,9.9459,6.7792,8.3625,8.3625,-6.8843,-103264.5365,8.3625,6.6718,7.9117,7.5172,-3.6757,-29405.5968,7.9117,6.5998,7.6056,7.2557,-2.8520,-19964.2601,15.5953,1249.8711,-135329.7000,-152634.3934
3585,7.7829,10.3828,0.0000,174578.1000,-174578.1000,7.4202,0.0000,25274.4013,25274.4013,371.6762,199852.5013,0.0000,-199852.5013,10.3828,10.0350,40036.9000,0.0000,40036.9000,1.3139,10472.8802,0.0000,10472.8802,65.8147,0.0000,29564.0198,29564.0198,10.0350,10.3579,0.0000,25081.6000,-25081.6000,1.0519,0.0000,3911.6199,3911.6199,52.6883,28993.2199,0.0000,-28993.2199,10.3579,10.3373,2060.7000,0.0000,2060.7000,0.4250,539.2363,0.0000,539.2363,21.2882,0.0000,1521.4637,1521.4637,10.3373,10.3766,0.0000,3016.6000,-3016.6000,0.6930,0.0000,488.6970,488.6970,34.7123,3505.2970,0.0000,-3505.2970,10.3766,10.2245,13447.5000,0.0000,13447.5000,0.5755,3517.9232,0.0000,3517.9232,28.8259,0.0000,9929.5768,9929.5768,10.2245,7.0080,8.6162,8.6162,-7.7205,-115807.6799,8.6162,6.7652,8.1226,7.6907,-4.4432,-35545.3079,8.1226,6.6666,7.7829,7.3946,-3.4949,-24464.2904,17.2192,1380.0137,-147131.2000,-175817.2782
3586,7.9337,10.4988,0.0000,197294.4000,-197294.4000,7.9288,0.0000,28643.2070,28643.2070,397.1545,225937.6070,0.0000,-225937.6070,10.4988,10.1192,42086.3000,0.0000,42086.3000,1.5462,10990.2392,0.0000,10990.2392,77.4489,0.0000,31096.0608,31096.0608,10.1192,10.4913,0.0000,35535.2000,-35535.2000,1.3123,0.0000,5546.7252,5546.7252,65.7330,41081.9252,0.0000,-41081.9252,10.4913,10.4717,2441.3000,0.0000,2441.3000,0.4250,637.5810,0.0000,637.5810,21.2882,0.0000,1803.7190,1803.7190,10.4717,10.5167,0.0000,3817.3000,-3817.3000,0.6930,0.0000,619.0495,619.0495,34.7123,4436.3495,0.0000,-4436.3495,10.5167,10.3892,10838.4000,0.0000,10838.4000,0.5194,2829.5503,0.0000,2829.5503,26.0161,0.0000,8008.8497,8008.8497,10.3892,7.2305,8.8099,8.8099,-8.2064,-123095.4985,8.8099,6.8760,8.2942,7.8430,-5.0240,-40191.7376,8.2942,6.7492,7.9337,7.5217,-4.0138,-28096.9094,18.6371,1493.6475,-181280.9000,-191384.1454
3587,8.1557,10.7310,0.0000,209408.3000,-209408.3000,8.9681,0.0000,30528.7601,30528.7601,449.2118,239937.0601,0.0000,-239937.0601,10.7310,10.3763,36463.2000,0.0000,36463.2000,1.6221,9489.5553,0.0000,9489.5553,81.2530,0.0000,26973.6447,26973.6447,10.3763,10.8445,0.0000,31248.6000,-31248.6000,1.8597,0.0000,4890.7970,4890.7970,93.1534,36139.3970,0.0000,-36139.3970,10.8445,10.8239,2917.6000,0.0000,2917.6000,0.4250,758.0500,0.0000,758.0500,21.2882,0.0000,2159.5500,2159.5500,10.8239,10.8745,0.0000,3951.3000,-3951.3000,0.6930,0.0000,642.5748,642.5748,34.7123,4593.8748,0.0000,-4593.8748,10.8745,10.7831,9446.9000,0.0000,9446.9000,0.4250,2453.4196,0.0000,2453.4196,21.2882,0.0000,6993.4804,6993.4804,10.7831,7.4460,9.1146,9.1146,-9.7639,-146457.7562,9.1146,7.0065,8.5524,8.0606,-6.1678,-49342.5239,8.5524,6.8520,8.1557,7.7022,-4.9752,-34826.4046,20.9895,1682.1771,-195780.5000,-230626.6847
3588,8.3096,11.0214,0.0000,224859.8000,-224859.8000,9.5306,0.0000,32877.1214,32877.1214,477.3895,257736.9214,0.0000,-257736.9214,11.0214,10.7162,42087.7000,0.0000,42087.7000,1.3999,10907.1191,0.0000,10907.1191,70.1212,0.0000,31180.5809,31180.5809,10.7162,11.1247,0.0000,47317.5000,-47317.5000,1.6367,0.0000,7433.1052,7433.1052,81.9817,54750.6052,0.0000,-54750.6052,11.1247,11.1002,2785.4000,0.0000,2785.4000,0.4250,720.7612,0.0000,720.7612,21.2882,0.0000,2064.6388,2064.6388,11.1002,11.1521,0.0000,4588.6000,-4588.6000,0.6930,0.0000,747.9294,747.9294,34.7123,5336.5294,0.0000,-5336.5294,11.1521,11.0730,8403.3000,0.0000,8403.3000,0.4250,2173.6053,0.0000,2173.6053,21.2882,0.0000,6229.6947,6229.6947,11.0730,7.5800,9.3265,9.3265,-10.3058,-154586.9948,9.3265,7.0950,8.7314,8.2108,-6.5839,-52671.3838,8.7314,6.9235,8.3096,7.8275,-5.3343,-37339.8466,21.1654,1696.2747,-223489.5000,-244598.2253
3589,8.5310,11.1206,0.0000,236928.6000,-236928.6000,10.2428,0.0000,34788.8286,34788.8286,513.0609,271717.4286,0.0000,-271717.4286,11.1206,10.8073,40034.6000,0.0000,40034.6000,1.6080,10360.1207,0.0000,10360.1207,80.5443,0.0000,29674.4793,29674.4793,10.8073,11.3572,0.0000,52636.0000,-52636.0000,2.4810,0.0000,8276.9499,8276.9499,124.2731,60912.9499,0.0000,-60912.9499,11.3572,11.3365,1840.8000,0.0000,1840.8000,0.4250,474.7327,0.0000,474.7327,21.2882,0.0000,1366.0673,1366.0673,11.3365,11.3901,0.0000,4693.4000,-4693.4000,0.6930,0.0000,766.5679,766.5679,34.7123,5459.9679,0.0000,-5459.9679,11.3901,11.3274,7359.6000,0.0000,7359.6000,0.4250,1897.1027,0.0000,1897.1027,21.2882,0.0000,5462.4973,5462.4973,11.3274,7.8663,9.5969,9.5969,-11.4886,-172329.4012,9.5969,7.2724,8.9770,8.4346,-7.7160,-61728.0635,8.9770,7.0656,8.5310,8.0213,-6.3448,-44413.5139,23.8122,1908.4010,-245023.0000,-278470.9786
3590,8.7273,11.3322,0.0000,244093.7000,-244093.7000,10.8061,0.0000,35977.2701,35977.2701,541.2791,280070.9701,0.0000,-280070.9701,11.3322,11.0476,38004.2000,0.0000,38004.2000,1.5270,9804.6257,0.0000,9804.6257,76.4885,0.0000,28199.5743,28199.5743,11.0476,11.6314,0.0000,50868.5000,-50868.5000,2.7607,0.0000,8020.7084,8020.7084,138.2823,58889.2084,0.0000,-58889.2084,11.6314,11.6183,1777.4000,0.0000,1777.4000,0.4250,456.5754,0.0000,456.5754,21.2882,0.0000,1320.8246,1320.8246,11.6183,11.6707,0.0000,4493.9000,-4493.9000,0.6930,0.0000,735.8274,735.8274,34.7123,5229.7274,0.0000,-5229.7274,11.6707,11.6183,8403.3000,0.0000,8403.3000,0.4250,2157.4094,0.0000,2157.4094,21.2882,0.0000,6245.8906,6245.8906,11.6183,8.0685,9.8434,9.8434,-12.3488,-185231.3510,9.8434,7.4171,9.1964,8.6302,-8.4402,-67521.3562,9.1964,7.1862,8.7273,8.1913,-6.9927,-48948.7391,24.9553,2000.0128,-251271.2000,-301701.4464
3591,8.8632,11.5212,0.0000,249248.3000,-249248.3000,11.1454,0.0000,36834.5127,36834.5127,558.2745,286082.8127,0.0000,-286082.8127,11.5212,11.2534,32374.1000,0.0000,32374.1000,1.4445,8329.3943,0.0000,8329.3943,72.3547,0.0000,24044.7057,24044.7057,11.2534,11.8123,0.0000,55578.8000,-55578.8000,2.6701,0.0000,8784.2324,8784.2324,133.7441,64363.0324,0.0000,-64363.0324,11.8123,11.7998,2293.7000,0.0000,2293.7000,0.4250,587.6753,0.0000,587.6753,21.2882,0.0000,1706.0247,1706.0247,11.7998,11.8494,0.0000,5179.9000,-5179.9000,0.6930,0.0000,849.5639,849.5639,34.7123,6029.4639,0.0000,-6029.4639,11.8494,11.7901,9794.8000,0.0000,9794.8000,0.4250,2508.2214,0.0000,2508.2214,21.2882,0.0000,7286.5786,7286.5786,11.7901,8.2206,10.0053,10.0053,-12.5413,-188119.1378,10.0053,7.5287,9.3449,8.7670,-8.7017,-69613.9039,9.3449,7.2805,8.8632,8.3127,-7.2532,-50772.1717,25.2045,2019.9892,-265544.4000,-308505.2134
3592,9.0072,11.6785,0.0000,261617.4000,-261617.4000,11.3897,0.0000,38771.9349,38771.9349,570.5087,300389.3349,0.0000,-300389.3349,11.6785,11.4539,21144.3000,0.0000,21144.3000,1.2267,5427.8438,0.0000,5427.8438,61.4438,0.0000,15716.4562,15716.4562,11.4539,12.0548,0.0000,50845.6000,-50845.6000,2.9193,0.0000,8055.1129,8055.1129,146.2290,58900.7129,0.0000,-58900.7129,12.0548,12.0389,1453.8000,0.0000,1453.8000,0.4250,371.1940,0.0000,371.1940,21.2882,0.0000,1082.6060,1082.6060,12.0389,12.0952,0.0000,5980.2000,-5980.2000,0.6930,0.0000,983.0301,983.0301,34.7123,6963.2301,0.0000,-6963.2301,12.0952,12.0271,12925.7000,0.0000,12925.7000,0.4250,3298.3796,0.0000,3298.3796,21.2882,0.0000,9627.3204,9627.3204,12.0271,8.3519,10.1895,10.1895,-13.1246,-196869.5501,10.1895,7.6286,9.5066,8.9090,-9.1451,-73160.6220,9.5066,7.3662,9.0072,8.4364,-7.6435,-53504.2929,25.6180,2053.1289,-282919.4000,-323534.4650
3593,9.1502,11.9615,0.0000,173106.9000,-173106.9000,11.9648,0.0000,25727.2954,25727.2954,599.3177,198834.1954,0.0000,-198834.1954,11.9615,11.8143,17418.3000,0.0000,17418.3000,0.7991,4453.2795,0.0000,4453.2795,40.0270,0.0000,12965.0205,12965.0205,11.8143,12.3657,0.0000,19267.8000,-19267.8000,2.6725,0.0000,3065.7747,3065.7747,133.8669,22333.5747,0.0000,-22333.5747,12.3657,12.3555,1212.5000,0.0000,1212.5000,0.4250,308.2192,0.0000,308.2192,21.2882,0.0000,904.2808,904.2808,12.3555,12.4207,0.0000,7252.6000,-7252.6000,0.6930,0.0000,1195.8613,1195.8613,34.7123,8448.4613,0.0000,-8448.4613,12.4207,12.3305,15187.0000,0.0000,15187.0000,0.4852,3857.5503,0.0000,3857.5503,24.3034,0.0000,11329.4497,11329.4497,12.3305,8.4484,10.3894,10.3894,-13.8318,-207477.1745,10.3894,7.7039,9.6733,9.0467,-9.5683,-76546.7967,9.6733,7.4315,9.1502,8.5524,-7.9872,-55910.7045,25.5595,2048.4372,-165809.5000,-339934.6757
3594,8.7461,11.5538,0.0000,167917.2000,-167917.2000,7.9234,0.0000,24758.5556,24758.5556,396.8847,192675.7556,0.0000,-192675.7556,11.5538,11.3709,17407.9000,0.0000,17407.9000,0.6553,4476.7077,0.0000,4476.7077,32.8216,0.0000,12931.1923,12931.1923,11.3709,11.6863,0.0000,13303.2000,-13303.2000,1.0140,0.0000,2105.4654,2105.4654,50.7919,15408.6654,0.0000,-15408.6654,11.6863,11.6736,920.6000,0.0000,920.6000,0.4250,236.2959,0.0000,236.2959,21.2882,0.0000,684.3041,684.3041,11.6736,11.7929,0.0000,6764.0000,-6764.0000,0.6930,0.0000,1108.0882,1108.0882,34.7123,7872.0882,0.0000,-7872.0882,11.7929,11.6332,14491.2000,0.0000,14491.2000,0.5671,3713.8637,0.0000,3713.8637,28.4059,0.0000,10777.3363,10777.3363,11.6332,8.0594,9.8463,9.8463,-8.4277,-126415.9545,9.8463,7.4539,9.2083,8.6501,-5.6416,-45133.0511,9.2083,7.2273,8.7461,8.2178,-4.6715,-32700.5176,16.9167,1355.7712,-155164.7000,-204249.5232
3595,8.6098,11.4818,0.0000,107802.6000,-107802.6000,7.6680,0.0000,15852.9893,15852.9893,384.0901,123655.5893,0.0000,-123655.5893,11.4818,11.2891,17419.2000,0.0000,17419.2000,0.6592,4484.2550,0.0000,4484.2550,33.0213,0.0000,12934.9450,12934.9450,11.2891,11.5188,0.0000,4923.9000,-4923.9000,0.6990,0.0000,778.5463,778.5463,35.0149,5702.4463,0.0000,-5702.4463,11.5188,11.5086,1008.9000,0.0000,1008.9000,0.4250,259.5846,0.0000,259.5846,21.2882,0.0000,749.3154,749.3154,11.5086,11.6260,0.0000,5890.7000,-5890.7000,0.6930,0.0000,963.5864,963.5864,34.7123,6854.2864,0.0000,-6854.2864,11.6260,11.4654,13273.6000,0.0000,13273.6000,0.5466,3409.9674,0.0000,3409.9674,27.3811,0.0000,9863.6326,9863.6326,11.4654,7.8913,9.6784,9.6784,-7.9897,-119844.9319,9.6784,7.3473,9.0567,8.5128,-5.2110,-41687.6093,9.0567,7.1411,8.6098,8.0989,-4.2823,-29975.8364,16.0364,1285.2193,-86915.5000,-191508.3775
3596,8.2915,10.8513,0.0000,97957.5000,-97957.5000,4.9190,0.0000,14317.5932,14317.5932,246.3929,112275.0932,0.0000,-112275.0932,10.8513,10.5842,14748.1000,0.0000,14748.1000,0.6605,3831.4666,0.0000,3831.4666,33.0819,0.0000,10916.6334,10916.6334,10.5842,10.7022,0.0000,1738.2000,-1738.2000,0.4950,0.0000,272.6593,272.6593,24.7945,2010.8593,0.0000,-2010.8593,10.7022,10.6867,590.2000,0.0000,590.2000,0.4250,153.6643,0.0000,153.6643,21.2882,0.0000,436.5357,436.5357,10.6867,10.8286,0.0000,4951.9000,-4951.9000,0.6930,0.0000,804.4054,804.4054,34.7123,5756.3054,0.0000,-5756.3054,10.8286,10.6251,10838.4000,0.0000,10838.4000,0.5021,2816.6832,0.0000,2816.6832,25.1491,0.0000,8021.7168,8021.7168,10.6251,7.7755,9.2003,9.2003,-4.5847,-68770.3009,9.2003,7.2267,8.6740,8.2135,-3.1754,-25402.8484,8.6740,7.0346,8.2915,7.8543,-2.6376,-18463.1171,11.5418,925.0056,-78470.9000,-112636.2664
3597,8.1349,10.6674,0.0000,71987.7000,-71987.7000,4.4617,0.0000,10490.6829,10490.6829,223.4859,82478.3829,0.0000,-82478.3829,10.6674,10.4213,14390.0000,0.0000,14390.0000,0.5651,3748.4797,0.0000,3748.4797,28.3043,0.0000,10641.5203,10641.5203,10.4213,10.4667,0.0000,4167.1000,-4167.1000,0.4950,0.0000,652.5165,652.5165,24.7945,4819.6165,0.0000,-4819.6165,10.4667,10.4569,436.1000,0.0000,436.1000,0.4250,113.9349,0.0000,113.9349,21.2882,0.0000,322.1651,322.1651,10.4569,10.5867,0.0000,3759.2000,-3759.2000,0.6930,0.0000,609.5574,609.5574,34.7123,4368.7574,0.0000,-4368.7574,10.5867,10.4059,9446.9000,0.0000,9446.9000,0.4250,2463.7486,0.0000,2463.7486,21.2882,0.0000,6983.1514,6983.1514,10.4059,7.5757,8.9908,8.9908,-4.1808,-62712.4609,8.9908,7.1268,8.4938,8.0588,-2.7535,-22028.2644,8.4938,6.9559,8.1349,7.7248,-2.2718,-15902.8081,10.5971,849.2964,-55641.0000,-100643.5334
3598,7.9655,10.2057,0.0000,59500.5000,-59500.5000,3.2759,0.0000,8643.4230,8643.4230,164.0916,68143.9230,0.0000,-68143.9230,10.2057,9.9172,14387.5000,0.0000,14387.5000,0.5531,3773.3062,0.0000,3773.3062,27.7026,0.0000,10614.1938,10614.1938,9.9172,10.0481,0.0000,5574.0000,-5574.0000,0.4950,0.0000,868.2569,868.2569,24.7945,6442.2569,0.0000,-6442.2569,10.0481,10.0394,441.9000,0.0000,441.9000,0.4250,116.1636,0.0000,116.1636,21.2882,0.0000,325.7364,325.7364,10.0394,10.1580,0.0000,2871.6000,-2871.6000,0.6930,0.0000,464.1821,464.1821,34.7123,3335.7821,0.0000,-3335.7821,10.1580,9.9687,5272.3000,0.0000,5272.3000,0.4250,1383.7001,0.0000,1383.7001,21.2882,0.0000,3888.5999,3888.5999,9.9687,7.5111,8.7399,8.7399,-3.0150,-45224.3615,8.7399,7.0575,8.2912,7.8987,-2.0639,-16511.2090,8.2912,6.8954,7.9655,7.5933,-1.7124,-11986.8264,8.8005,705.3062,-47844.4000,-73722.3968
3599,7.8459,9.8948,0.0000,46151.4000,-46151.4000,2.7051,0.0000,6689.3271,6689.3271,135.4986,52840.7271,0.0000,-52840.7271,9.8948,9.5761,14387.2000,0.0000,14387.2000,0.5573,3790.5928,0.0000,3790.5928,27.9160,0.0000,10596.6072,10596.6072,9.5761,9.7697,0.0000,8072.4000,-8072.4000,0.4950,0.0000,1253.1909,1253.1909,24.7945,9325.5909,0.0000,-9325.5909,9.7697,9.7599,433.7000,0.0000,433.7000,0.4250,114.4788,0.0000,114.4788,21.2882,0.0000,319.2212,319.2212,9.7599,9.8602,0.0000,2075.7000,-2075.7000,0.6930,0.0000,334.8671,334.8671,34.7123,2410.5671,0.0000,-2410.5671,9.8602,9.7435,1619.5000,0.0000,1619.5000,0.4250,426.9076,0.0000,426.9076,21.2882,0.0000,1192.5924,1192.5924,9.7435,7.3980,8.5707,8.5707,-2.5995,-38992.7230,8.5707,6.9952,8.1506,7.7829,-1.7462,-13969.7209,8.1506,6.8446,7.8459,7.4976,-1.4474,-10131.5703,7.9506,637.1949,-39859.1000,-63094.0143
3600,7.7404,9.5341,0.0000,46206.4000,-46206.4000,2.0968,0.0000,6684.2444,6684.2444,105.0286,52890.6444,0.0000,-52890.6444,9.5341,9.1750,14358.4000,0.0000,14358.4000,0.5603,3803.3203,0.0000,3803.3203,28.0650,0.0000,10555.0797,10555.0797,9.1750,9.4914,0.0000,7192.4000,-7192.4000,0.4950,0.0000,1112.3497,1112.3497,24.7945,8304.7497,0.0000,-8304.7497,9.4914,9.4806,441.1000,0.0000,441.1000,0.4250,116.9149,0.0000,116.9149,21.2882,0.0000,324.1851,324.1851,9.4806,9.5624,0.0000,1638.8000,-1638.8000,0.6930,0.0000,263.8869,263.8869,34.7123,1902.6869,0.0000,-1902.6869,9.5624,9.5220,922.6000,0.0000,922.6000,0.4250,244.2794,0.0000,244.2794,21.2882,0.0000,678.3206,678.3206,9.5220,7.3179,8.4200,8.4200,-2.1638,-32457.4392,8.4200,6.9430,8.0261,7.6815,-1.4500,-11599.9111,8.0261,6.8016,7.7404,7.4138,-1.2022,-8415.1039,7.0426,564.4245,-39315.5000,-52472.4543
3601,7.6741,9.4683,0.0000,42218.5000,-42218.5000,2.0981,0.0000,6099.9061,6099.9061,105.0918,48318.4061,0.0000,-48318.4061,9.4683,9.1103,14356.4000,0.0000,14356.4000,0.5627,3806.5207,0.0000,3806.5207,28.1847,0.0000,10549.8793,10549.8793,9.1103,9.3920,6.9000,4772.5000,-4765.6000,0.4950,1.5416,737.6592,739.2007,24.7945,5510.1592,5.3584,-5504.8007,9.3920,9.3810,432.9000,0.0000,432.9000,0.4250,114.9117,0.0000,114.9117,21.2882,0.0000,317.9883,317.9883,9.3810,9.4456,0.0000,1316.4000,-1316.4000,0.6930,0.0000,211.8355,211.8355,34.7123,1528.2355,0.0000,-1528.2355,9.4456,9.4226,401.6000,0.0000,401.6000,0.4250,106.5181,0.0000,106.5181,21.2882,0.0000,295.0819,295.0819,9.4226,7.2366,8.3296,8.3296,-2.1477,-32216.0105,8.3296,6.9032,7.9492,7.6164,-1.4014,-11211.4576,7.9492,6.7702,7.6741,7.3597,-1.1583,-8108.3473,7.0481,564.8636,-33109.6000,-51535.8154
3602,7.6039,9.3087,0.0000,38580.2000,-38580.2000,1.9163,0.0000,5567.0618,5567.0618,95.9862,44147.2618,0.0000,-44147.2618,9.3087,8.9368,14356.2000,0.0000,14356.2000,0.5633,3815.5419,0.0000,3815.5419,28.2132,0.0000,10540.6581,10540.6581,8.9368,9.1310,254.9000,2198.9000,-1944.0000,0.4950,57.1252,339.3398,396.4650,24.7945,2538.2398,197.7748,-2340.4650,9.1310,9.1198,441.8000,0.0000,441.8000,0.4250,117.7329,0.0000,117.7329,21.2882,0.0000,324.0671,324.0671,9.1198,9.1737,0.0000,1040.4000,-1040.4000,0.6930,0.0000,167.1469,167.1469,34.7123,1207.5469,0.0000,-1207.5469,9.1737,9.1633,401.5000,0.0000,401.5000,0.4250,106.9251,0.0000,106.9251,21.2882,0.0000,294.5749,294.5749,9.1633,7.2729,8.2181,8.2181,-1.7857,-26785.4074,8.2181,6.8866,7.8630,7.5523,-1.2578,-10062.1160,7.8630,6.7527,7.6039,7.3079,-1.0488,-7341.5160,6.7763,543.0787,-26365.1000,-44189.0393
3603,7.5353,9.1517,0.0000,52338.7000,-52338.7000,1.7505,0.0000,7542.9240,7542.9240,87.6801,59881.6240,0.0000,-59881.6240,9.1517,8.7660,14356.3000,0.0000,14356.3000,0.5648,3824.5459,0.0000,3824.5459,28.2919,0.0000,10531.7541,10531.7541,8.7660,8.8517,966.7000,1913.5000,-946.8000,0.4950,217.3055,294.8516,512.1572,24.7945,2208.3516,749.3945,-1458.9572,8.8517,8.8398,432.7000,0.0000,432.7000,0.4250,115.7925,0.0000,115.7925,21.2882,0.0000,316.9075,316.9075,8.8398,8.8841,0.0000,925.1000,-925.1000,0.6930,0.0000,148.3757,148.3757,34.7123,1073.4757,0.0000,-1073.4757,8.8841,8.8733,922.1000,0.0000,922.1000,0.4250,246.6380,0.0000,246.6380,21.2882,0.0000,675.4620,675.4620,8.8733,7.3319,8.1026,8.1026,-1.4030,-21045.5669,8.1026,6.8802,7.7766,7.4914,-1.1127,-8901.5185,7.7766,6.7422,7.5353,7.2594,-0.9416,-6591.1733,6.5299,523.3327,-38499.5000,-36538.2587
3604,7.5315,9.4491,0.0000,62507.8000,-62507.8000,2.3738,0.0000,9007.8562,9007.8562,118.9033,71515.6562,0.0000,-71515.6562,9.4491,9.1113,14355.9000,0.0000,14355.9000,0.5664,3807.4763,0.0000,3807.4763,28.3704,0.0000,10548.4237,10548.4237,9.1113,9.1580,795.9000,2762.4000,-1966.5000,0.4950,177.8161,426.9729,604.7891,24.7945,3189.3729,618.0839,-2571.2891,9.1580,9.1478,581.3000,0.0000,581.3000,0.4250,154.8448,0.0000,154.8448,21.2882,0.0000,426.4552,426.4552,9.1478,9.1822,0.0000,1197.2000,-1197.2000,0.6930,0.0000,192.3710,192.3710,34.7123,1389.5710,0.0000,-1389.5710,9.1822,9.1606,4912.7000,0.0000,4912.7000,0.4250,1308.1541,0.0000,1308.1541,21.2882,0.0000,3604.5459,3604.5459,9.1606,7.0895,8.1250,8.1250,-2.1558,-32337.2466,8.1250,6.8329,7.7805,7.4790,-1.3450,-10759.6024,7.7805,6.7136,7.5315,7.2470,-1.1105,-7773.7030,7.4673,598.4569,-45821.6000,-50870.5520
3605,7.5383,9.6354,0.0000,130396.9000,-130396.9000,2.8350,0.0000,18793.5057,18793.5057,142.0025,149190.4057,0.0000,-149190.4057,9.6354,9.3258,14357.8000,0.0000,14357.8000,0.5634,3797.4309,0.0000,3797.4309,28.2217,0.0000,10560.3691,10560.3691,9.3258,9.4012,10.8000,0.0000,10.8000,0.4950,2.4038,0.0000,2.4038,24.7945,0.0000,8.3962,8.3962,9.4012,9.3887,528.8000,0.0000,528.8000,0.4250,140.3488,0.0000,140.3488,21.2882,0.0000,388.4512,388.4512,9.3887,9.4294,0.0000,1922.9000,-1922.9000,0.6930,0.0000,309.4489,309.4489,34.7123,2232.3489,0.0000,-2232.3489,9.4294,9.3236,16537.6000,0.0000,16537.6000,0.4250,4387.3945,0.0000,4387.3945,21.2882,0.0000,12150.2055,12150.2055,9.3236,6.9937,8.1586,8.1586,-2.6484,-39726.4318,8.1586,6.7987,7.7960,7.4787,-1.5459,-12367.2117,7.7960,6.6914,7.5383,7.2437,-1.2556,-8789.0154,8.1546,653.5382,-100884.8000,-60882.6589
3606,7.7433,10.4663,0.0000,178026.1000,-178026.1000,5.9142,0.0000,25754.7361,25754.7361,296.2411,203780.8361,0.0000,-203780.8361,10.4663,10.2728,24402.6000,0.0000,24402.6000,0.5617,6375.4240,0.0000,6375.4240,28.1338,0.0000,18027.1760,18027.1760,10.2728,10.2727,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.2727,10.2656,1100.6000,0.0000,1100.6000,0.4250,288.3620,0.0000,288.3620,21.2882,0.0000,812.2380,812.2380,10.2656,10.3063,0.0000,2431.4000,-2431.4000,0.6930,0.0000,393.6804,393.6804,34.7123,2825.0804,0.0000,-2825.0804,10.3063,10.0836,17578.7000,0.0000,17578.7000,0.6493,4603.4175,0.0000,4603.4175,32.5218,0.0000,12975.2825,12975.2825,10.0836,6.9593,8.5215,8.5215,-5.7084,-85625.6952,8.5215,6.7957,8.0613,7.6586,-3.1531,-25224.9274,8.0613,6.6984,7.7433,7.3799,-2.4901,-17430.5426,13.1072,1050.4605,-137375.6000,-128281.1653
3607,7.9660,10.8379,0.0000,206334.9000,-206334.9000,8.0836,0.0000,29973.7948,29973.7948,404.9090,236308.6948,0.0000,-236308.6948,10.8379,10.5835,29761.5000,0.0000,29761.5000,0.9411,7733.3681,0.0000,7733.3681,47.1383,0.0000,22028.1319,22028.1319,10.5835,10.5835,0.0000,18642.7000,-18642.7000,0.4950,0.0000,2924.3279,2924.3279,24.7945,21567.0279,0.0000,-21567.0279,10.5835,10.5720,1855.4000,0.0000,1855.4000,0.4250,483.9105,0.0000,483.9105,21.2882,0.0000,1371.4895,1371.4895,10.5720,10.6119,0.0000,2229.2000,-2229.2000,0.6930,0.0000,361.7909,361.7909,34.7123,2590.9909,0.0000,-2590.9909,10.6119,10.4288,16884.6000,0.0000,16884.6000,0.6798,4401.8793,0.0000,4401.8793,34.0492,0.0000,12482.7207,12482.7207,10.4288,7.2542,8.8415,8.8415,-7.5125,-112687.4550,8.8415,6.9099,8.3264,7.8757,-4.5710,-36567.7070,8.3264,6.7819,7.9660,7.5541,-3.6551,-25586.0395,16.9762,1360.5399,-178705.3000,-174841.2016
3608,8.2220,11.0634,0.0000,221104.3000,-221104.3000,9.3807,0.0000,32274.2953,32274.2953,469.8811,253378.5953,0.0000,-253378.5953,11.0634,10.7984,33841.0000,0.0000,33841.0000,1.1406,8764.6197,0.0000,8764.6197,57.1305,0.0000,25076.3803,25076.3803,10.7984,11.0576,0.0000,25094.7000,-25094.7000,0.9771,0.0000,3945.7183,3945.7183,48.9418,29040.4183,0.0000,-29040.4183,11.0576,11.0411,2006.8000,0.0000,2006.8000,0.4250,519.7929,0.0000,519.7929,21.2882,0.0000,1487.0071,1487.0071,11.0411,11.0722,0.0000,2487.4000,-2487.4000,0.6930,0.0000,405.2374,405.2374,34.7123,2892.6374,0.0000,-2892.6374,11.0722,10.9219,14802.6000,0.0000,14802.6000,0.6495,3833.2930,0.0000,3833.2930,32.5356,0.0000,10969.3070,10969.3070,10.9219,7.4903,9.2061,9.2061,-9.5188,-142781.5500,9.2061,7.0422,8.6291,8.1242,-6.0023,-48018.0445,8.6291,6.8843,8.2220,7.7567,-4.8397,-33877.8140,19.8989,1594.7748,-198036.0000,-224677.4086
3609,8.4145,11.2291,0.0000,227972.0000,-227972.0000,10.0667,0.0000,33398.9548,33398.9548,504.2418,261370.9548,0.0000,-261370.9548,11.2291,10.9504,39950.2000,0.0000,39950.2000,1.2920,10322.0513,0.0000,10322.0513,64.7170,0.0000,29628.1487,29628.1487,10.9504,11.2729,0.0000,29498.9000,-29498.9000,1.3161,0.0000,4646.1201,4646.1201,65.9254,34145.0201,0.0000,-34145.0201,11.2729,11.2564,2057.9000,0.0000,2057.9000,0.4250,531.3685,0.0000,531.3685,21.2882,0.0000,1526.5315,1526.5315,11.2564,11.2885,0.0000,2912.3000,-2912.3000,0.6930,0.0000,475.3318,475.3318,34.7123,3387.6318,0.0000,-3387.6318,11.2885,11.1666,13414.5000,0.0000,13414.5000,0.5651,3462.9651,0.0000,3462.9651,28.3041,0.0000,9951.5349,9951.5349,11.1666,7.7332,9.4499,9.4499,-10.3076,-154613.8818,9.4499,7.1855,8.8461,8.3177,-6.7983,-54386.6182,8.8461,6.9965,8.4145,7.9213,-5.5527,-38868.8232,21.5369,1726.0531,-204960.6000,-247869.3232
3610,8.5541,11.3167,0.0000,245037.3000,-245037.3000,10.3907,0.0000,35995.4724,35995.4724,520.4718,281032.7724,0.0000,-281032.7724,11.3167,11.0035,41994.2000,0.0000,41994.2000,1.5211,10836.4318,0.0000,10836.4318,76.1898,0.0000,31157.7682,31157.7682,11.0035,11.3643,0.0000,36745.9000,-36745.9000,1.5479,0.0000,5791.0146,5791.0146,77.5340,42536.9146,0.0000,-42536.9146,11.3643,11.3481,2434.0000,0.0000,2434.0000,0.4250,627.6520,0.0000,627.6520,21.2882,0.0000,1806.3480,1806.3480,11.3481,11.3839,0.0000,3187.9000,-3187.9000,0.6930,0.0000,520.7294,520.7294,34.7123,3708.6294,0.0000,-3708.6294,11.3839,11.2787,10811.9000,0.0000,10811.9000,0.5102,2787.2576,0.0000,2787.2576,25.5578,0.0000,8024.6424,8024.6424,11.2787,7.9339,9.6063,9.6063,-10.5524,-158286.3237,9.6063,7.3171,8.9958,8.4617,-7.2223,-57778.1411,8.9958,7.1028,8.5541,8.0493,-5.9724,-41806.7437,22.6319,1813.8097,-229731.0000,-257871.2086
3611,8.7406,11.4996,0.0000,255839.4000,-255839.4000,11.1774,0.0000,37718.2287,37718.2287,559.8778,293557.6287,0.0000,-293557.6287,11.4996,11.1936,36386.2000,0.0000,36386.2000,1.5966,9364.5611,0.0000,9364.5611,79.9717,0.0000,27021.6389,27021.6389,11.1936,11.6111,0.0000,34912.0000,-34912.0000,1.9285,0.0000,5514.0113,5514.0113,96.5987,40426.0113,0.0000,-40426.0113,11.6111,11.5934,2912.1000,0.0000,2912.1000,0.4250,748.2735,0.0000,748.2735,21.2882,0.0000,2163.8265,2163.8265,11.5934,11.6298,0.0000,3269.2000,-3269.2000,0.6930,0.0000,535.1753,535.1753,34.7123,3804.3753,0.0000,-3804.3753,11.6298,11.5509,9423.9000,0.0000,9423.9000,0.4250,2420.8525,0.0000,2420.8525,21.2882,0.0000,7003.0475,7003.0475,11.5509,8.1257,9.8383,9.8383,-11.6352,-174528.4779,9.8383,7.4573,9.2034,8.6478,-8.0882,-64705.2131,9.2034,7.2201,8.7406,8.2117,-6.7369,-47158.0780,24.3683,1952.9689,-245298.4000,-286391.7690
3612,8.8886,11.7365,0.0000,265719.6000,-265719.6000,11.6826,0.0000,39288.1895,39288.1895,585.1830,305007.7895,0.0000,-305007.7895,11.7365,11.4741,41995.3000,0.0000,41995.3000,1.3792,10771.4287,0.0000,10771.4287,69.0831,0.0000,31223.8713,31223.8713,11.4741,11.8663,0.0000,48210.1000,-48210.1000,1.8334,0.0000,7639.4281,7639.4281,91.8358,55849.5281,0.0000,-55849.5281,11.8663,11.8453,2778.9000,0.0000,2778.9000,0.4250,711.4394,0.0000,711.4394,21.2882,0.0000,2067.4606,2067.4606,11.8453,11.8822,0.0000,3495.8000,-3495.8000,0.6930,0.0000,573.5947,573.5947,34.7123,4069.3947,0.0000,-4069.3947,11.8822,11.8142,8382.8000,0.0000,8382.8000,0.4250,2145.6327,0.0000,2145.6327,21.2882,0.0000,6237.1673,6237.1673,11.8142,8.2499,10.0321,10.0321,-12.2514,-183770.3261,10.0321,7.5537,9.3712,8.7929,-8.5185,-68148.0287,9.3712,7.3028,8.8886,8.3370,-7.1093,-49765.3655,24.6574,1976.1376,-264268.5000,-301683.7202
3613,9.0719,11.8038,0.0000,272774.8000,-272774.8000,12.1441,0.0000,40477.2097,40477.2097,608.2989,313252.0097,0.0000,-313252.0097,11.8038,11.5241,39953.5000,0.0000,39953.5000,1.5856,10237.8496,0.0000,10237.8496,79.4233,0.0000,29715.6504,29715.6504,11.5241,12.0242,0.0000,50540.7000,-50540.7000,2.5342,0.0000,8013.5155,8013.5155,126.9369,58554.2155,0.0000,-58554.2155,12.0242,12.0057,1835.8000,0.0000,1835.8000,0.4250,468.9336,0.0000,468.9336,21.2882,0.0000,1366.8664,1366.8664,12.0057,12.0421,0.0000,3355.7000,-3355.7000,0.6930,0.0000,551.4382,551.4382,34.7123,3907.1382,0.0000,-3907.1382,12.0421,11.9862,7341.8000,0.0000,7341.8000,0.4250,1874.8980,0.0000,1874.8980,21.2882,0.0000,5466.9020,5466.9020,11.9862,8.4894,10.2378,10.2378,-13.0199,-195298.3825,10.2378,7.7228,9.5671,8.9803,-9.3643,-74914.2548,9.5671,7.4448,9.0719,8.5060,-7.9022,-55315.2780,26.7104,2140.6750,-277540.1000,-325527.9152
3614,9.2201,11.9669,0.0000,275139.1000,-275139.1000,12.4798,0.0000,40948.2486,40948.2486,625.1113,316087.3486,0.0000,-316087.3486,11.9669,11.7062,37918.1000,0.0000,37918.1000,1.5069,9693.6531,0.0000,9693.6531,75.4787,0.0000,28224.4469,28224.4469,11.7062,12.2196,0.0000,45807.8000,-45807.8000,2.6571,0.0000,7279.0433,7279.0433,133.0962,53086.8433,0.0000,-53086.8433,12.2196,12.2076,1773.5000,0.0000,1773.5000,0.4250,451.7612,0.0000,451.7612,21.2882,0.0000,1321.7388,1321.7388,12.2076,12.2419,0.0000,2879.6000,-2879.6000,0.6930,0.0000,474.1210,474.1210,34.7123,3353.7210,0.0000,-3353.7210,12.2419,12.1939,8382.8000,0.0000,8382.8000,0.4250,2134.6640,0.0000,2134.6640,21.2882,0.0000,6248.1360,6248.1360,12.1939,8.6363,10.4151,10.4151,-13.5288,-202932.2146,10.4151,7.8415,9.7288,9.1283,-9.7869,-78295.5044,9.7288,7.5484,9.2201,8.6386,-8.2918,-58042.7242,27.2802,2186.3401,-275752.1000,-339270.4432
3615,9.3016,12.1051,0.0000,276446.4000,-276446.4000,12.5988,0.0000,41209.8194,41209.8194,631.0711,317656.2194,0.0000,-317656.2194,12.1051,11.8546,32305.6000,0.0000,32305.6000,1.4263,8242.5827,0.0000,8242.5827,71.4435,0.0000,24063.0173,24063.0173,11.8546,12.3255,0.0000,48071.5000,-48071.5000,2.4098,0.0000,7652.6361,7652.6361,120.7085,55724.1361,0.0000,-55724.1361,12.3255,12.3137,2289.3000,0.0000,2289.3000,0.4250,582.2750,0.0000,582.2750,21.2882,0.0000,1707.0250,1707.0250,12.3137,12.3435,0.0000,3310.2000,-3310.2000,0.6930,0.0000,545.5848,545.5848,34.7123,3855.7848,0.0000,-3855.7848,12.3435,12.2880,9770.9000,0.0000,9770.9000,0.4250,2484.5577,0.0000,2484.5577,21.2882,0.0000,7286.3423,7286.3423,12.2880,8.7249,10.5065,10.5065,-13.3944,-200916.6356,10.5065,7.9150,9.8154,9.2107,-9.7418,-77934.4320,9.8154,7.6135,9.3016,8.7145,-8.2771,-57939.7722,26.9668,2161.2286,-283462.3000,-336790.8398
3616,9.3937,12.2155,0.0000,283842.6000,-283842.6000,12.6646,0.0000,42390.5223,42390.5223,634.3704,326233.1223,0.0000,-326233.1223,12.2155,12.0017,21096.4000,0.0000,21096.4000,1.2125,5374.1745,0.0000,5374.1745,60.7325,0.0000,15722.2255,15722.2255,12.0017,12.4967,0.0000,41692.7000,-41692.7000,2.5302,0.0000,6649.2895,6649.2895,126.7395,48341.9895,0.0000,-48341.9895,12.4967,12.4815,1449.6000,0.0000,1449.6000,0.4250,367.8080,0.0000,367.8080,21.2882,0.0000,1081.7920,1081.7920,12.4815,12.5157,0.0000,3384.1000,-3384.1000,0.6930,0.0000,558.6957,558.6957,34.7123,3942.7957,0.0000,-3942.7957,12.5157,12.4510,12894.0000,0.0000,12894.0000,0.4250,3270.7221,0.0000,3270.7221,21.2882,0.0000,9623.2779,9623.2779,12.4510,8.7982,10.6246,10.6246,-13.7102,-205653.0208,10.6246,7.9771,9.9186,9.3009,-9.9369,-79495.5503,9.9186,7.6691,9.3937,8.7939,-8.4431,-59101.3901,26.9255,2157.9150,-293479.4000,-344249.9613
3617,9.4805,12.4369,0.0000,185589.4000,-185589.4000,13.0104,0.0000,27765.3022,27765.3022,651.6924,213354.7022,0.0000,-213354.7022,12.4369,12.2943,17386.1000,0.0000,17386.1000,0.7904,4415.1183,0.0000,4415.1183,39.5893,0.0000,12970.9817,12970.9817,12.2943,12.7325,0.0000,14637.3000,-14637.3000,2.1956,0.0000,2343.0551,2343.0551,109.9793,16980.3551,0.0000,-16980.3551,12.7325,12.7227,1210.2000,0.0000,1210.2000,0.4250,306.0458,0.0000,306.0458,21.2882,0.0000,904.1542,904.1542,12.7227,12.7584,0.0000,3321.4000,-3321.4000,0.6930,0.0000,549.6903,549.6903,34.7123,3871.0903,0.0000,-3871.0903,12.7584,12.6711,15149.6000,0.0000,15149.6000,0.4807,3829.7646,0.0000,3829.7646,24.0804,0.0000,11319.8354,11319.8354,12.6711,8.8360,10.7535,10.7535,-14.1099,-211649.1766,10.7535,8.0112,10.0222,9.3824,-10.0894,-80715.2305,10.0222,7.7004,9.4805,8.8613,-8.5423,-59796.3385,26.3928,2115.2206,-169802.2000,-352160.7456
3618,9.0186,11.9440,0.0000,178094.6000,-178094.6000,8.5111,0.0000,26399.7608,26399.7608,426.3226,204494.3608,0.0000,-204494.3608,11.9440,11.7664,17365.6000,0.0000,17365.6000,0.6490,4440.9169,0.0000,4440.9169,32.5107,0.0000,12924.6831,12924.6831,11.7664,11.9993,0.0000,10065.3000,-10065.3000,0.7716,0.0000,1600.5894,1600.5894,38.6518,11665.8894,0.0000,-11665.8894,11.9993,11.9869,918.6000,0.0000,918.6000,0.4250,234.7290,0.0000,234.7290,21.2882,0.0000,683.8710,683.8710,11.9869,12.0400,0.0000,2943.5000,-2943.5000,0.6930,0.0000,483.6158,483.6158,34.7123,3427.1158,0.0000,-3427.1158,12.0400,11.8851,14455.5000,0.0000,14455.5000,0.5627,3691.6566,0.0000,3691.6566,28.1837,0.0000,10763.8434,10763.8434,11.8851,8.4029,10.1440,10.1440,-8.4552,-126827.8200,10.1440,7.7129,9.4957,8.9285,-5.9030,-47224.3851,9.4957,7.4511,9.0186,8.4734,-4.9647,-34753.0812,17.4187,1396.0065,-158363.7000,-208805.2863
3619,8.8498,11.8148,0.0000,116145.1000,-116145.1000,8.1455,0.0000,17159.6877,17159.6877,408.0093,133304.7877,0.0000,-133304.7877,11.8148,11.6275,17386.3000,0.0000,17386.3000,0.6535,4454.4304,0.0000,4454.4304,32.7316,0.0000,12931.8696,12931.8696,11.6275,11.7967,0.0000,3223.5000,-3223.5000,0.5296,0.0000,511.7389,511.7389,26.5287,3735.2389,0.0000,-3735.2389,11.7967,11.7868,1006.9000,0.0000,1006.9000,0.4250,258.0384,0.0000,258.0384,21.2882,0.0000,748.8616,748.8616,11.7868,11.8365,0.0000,2409.0000,-2409.0000,0.6930,0.0000,395.0565,395.0565,34.7123,2804.0565,0.0000,-2804.0565,11.8365,11.6805,13241.0000,0.0000,13241.0000,0.5431,3391.3410,0.0000,3391.3410,27.2041,0.0000,9849.6590,9849.6590,11.6805,8.1978,9.9391,9.9391,-8.0029,-120043.0182,9.9391,7.5776,9.3094,8.7584,-5.4266,-43412.8113,9.3094,7.3395,8.8498,8.3244,-4.5267,-31687.1441,16.4846,1321.1383,-90143.4000,-195142.9735
3620,8.5090,11.1385,0.0000,104240.3000,-104240.3000,5.3070,0.0000,15299.3871,15299.3871,265.8260,119539.6871,0.0000,-119539.6871,11.1385,10.8841,14715.8000,0.0000,14715.8000,0.6556,3807.1543,0.0000,3807.1543,32.8396,0.0000,10908.6457,10908.6457,10.8841,10.9577,0.0000,1381.2000,-1381.2000,0.4950,0.0000,217.3785,217.3785,24.7945,1598.5785,0.0000,-1598.5785,10.9577,10.9430,589.6000,0.0000,589.6000,0.4250,152.9375,0.0000,152.9375,21.2882,0.0000,436.6625,436.6625,10.9430,10.9983,81.3000,1777.7000,-1696.4000,0.6930,17.5410,289.3790,306.9199,34.7123,2067.0790,63.7590,-2003.3199,10.9983,10.8046,10811.9000,0.0000,10811.9000,0.4991,2802.8669,0.0000,2802.8669,25.0011,0.0000,8009.0331,8009.0331,10.8046,8.0694,9.4370,9.4370,-4.6182,-69272.8119,9.4370,7.4363,8.9035,8.4367,-3.3780,-27023.6831,8.9035,7.2128,8.5090,8.0581,-2.8546,-19982.0585,12.1121,970.7083,-81200.6000,-116278.5534
3621,8.3320,10.9226,39.8000,80875.3000,-80835.5000,4.7537,9.0130,11829.9564,11838.9694,238.1140,92705.2564,30.7870,-92674.4694,10.9226,10.6863,14356.7000,0.0000,14356.7000,0.5611,3725.9172,0.0000,3725.9172,28.1070,0.0000,10630.7828,10630.7828,10.6863,10.7210,3707.8000,3208.4000,499.4000,0.4950,805.9891,503.8419,1309.8310,24.7945,3712.2419,2901.8109,-810.4310,10.7210,10.7115,434.9000,0.0000,434.9000,0.4250,113.1994,0.0000,113.1994,21.2882,0.0000,321.7006,321.7006,10.7115,10.7549,942.1000,1066.4000,-124.3000,0.6930,204.0267,173.2644,377.2911,34.7123,1239.6644,738.0733,-501.5911,10.7549,10.5815,9423.9000,0.0000,9423.9000,0.4250,2451.7157,0.0000,2451.7157,21.2882,0.0000,6972.1843,6972.1843,10.5815,7.8347,9.2081,9.2081,-4.2231,-63346.8693,9.2081,7.3129,8.7027,8.2605,-2.9138,-23310.0866,8.7027,7.1139,8.3320,7.9083,-2.4428,-17099.6062,11.0293,883.9305,-56244.9000,-103756.5621
3622,8.1461,10.5013,268.8000,69931.3000,-69662.5000,3.6827,61.0798,10193.1520,10254.2318,184.4652,80124.4520,207.7202,-79916.7318,10.5013,10.2315,14356.8000,0.0000,14356.8000,0.5494,3748.9389,0.0000,3748.9389,27.5202,0.0000,10607.8611,10607.8611,10.2315,10.2522,4309.3000,2041.6000,2267.7000,0.4950,944.0821,319.0480,1263.1302,24.7945,2360.6480,3365.2179,1004.5698,10.2522,10.2441,441.6000,0.0000,441.6000,0.4250,115.7359,0.0000,115.7359,21.2882,0.0000,325.8641,325.8641,10.2441,10.2569,2032.8000,706.0000,1326.8000,0.6930,443.6035,114.2937,557.8972,34.7123,820.2937,1589.1965,768.9028,10.2569,10.0801,5259.7000,0.0000,5259.7000,0.4250,1378.3849,0.0000,1378.3849,21.2882,0.0000,3881.3151,3881.3151,10.0801,7.7873,8.9337,8.9337,-3.0060,-45089.6289,8.9337,7.2369,8.4812,8.0853,-2.2245,-17796.1116,8.4812,7.0450,8.1461,7.7631,-1.8829,-13180.2916,9.4051,753.7649,-46009.9000,-76066.0322
3623,8.0079,10.2183,465.6000,58333.5000,-57867.9000,3.1703,106.0684,8480.6106,8586.6789,158.8015,66814.1106,359.5316,-66454.5789,10.2183,9.9253,14356.5000,0.0000,14356.5000,0.5533,3764.4759,0.0000,3764.4759,27.7165,0.0000,10592.0241,10592.0241,9.9253,9.8976,7160.6000,2589.6000,4571.0000,0.4950,1577.0922,403.4123,1980.5045,24.7945,2993.0123,5583.5078,2590.4955,9.8976,9.8886,432.8000,0.0000,432.8000,0.4250,114.0250,0.0000,114.0250,21.2882,0.0000,318.7750,318.7750,9.8886,9.8674,3732.7000,389.7000,3343.0000,0.6930,819.3393,62.9256,882.2649,34.7123,452.6256,2913.3607,2460.7351,9.8674,9.7602,1616.1000,0.0000,1616.1000,0.4250,425.9664,0.0000,425.9664,21.2882,0.0000,1190.1336,1190.1336,9.7602,7.7068,8.7335,8.7335,-2.4738,-37106.6576,8.7335,7.1738,8.3176,7.9536,-1.8791,-15032.8081,8.3176,6.9904,8.0079,7.6540,-1.5989,-11192.6401,8.6425,692.6432,-33548.5000,-63332.1058
