Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3624,7.8808,9.9075,625.5000,57902.6000,-57277.1000,2.6315,142.8296,8398.0319,8540.8615,131.8121,66300.6319,482.6704,-65817.9615,9.9075,9.5849,14327.7000,0.0000,14327.7000,0.5560,3774.2027,0.0000,3774.2027,27.8498,0.0000,10553.4973,10553.4973,9.5849,9.5061,8008.0000,4518.3000,3489.7000,0.4950,1774.2386,701.4989,2475.7375,24.7945,5219.7989,6233.7614,1013.9625,9.5061,9.4964,441.2000,0.0000,441.2000,0.4250,116.9157,0.0000,116.9157,21.2882,0.0000,324.2843,324.2843,9.4964,9.4215,4737.7000,245.5000,4492.2000,0.6930,1046.7241,39.5356,1086.2598,34.7123,285.0356,3690.9759,3405.9402,9.4215,9.3853,920.9000,0.0000,920.9000,0.4250,244.3418,0.0000,244.3418,21.2882,0.0000,676.5582,676.5582,9.3853,7.6959,8.5406,8.5406,-1.8459,-27689.1835,8.5406,7.1298,8.1644,7.8352,-1.5415,-12332.0241,8.1644,6.9491,7.8808,7.5567,-1.3279,-9295.0599,7.8383,628.1885,-33605.4000,-49316.2675
3625,7.8032,9.8211,757.5000,53479.1000,-52721.6000,2.6028,173.2194,7745.2998,7918.5192,130.3733,61224.3998,584.2806,-60640.1192,9.8211,9.4976,14325.7000,0.0000,14325.7000,0.5579,3778.5098,0.0000,3778.5098,27.9427,0.0000,10547.1902,10547.1902,9.4976,9.4666,8797.1000,1477.7000,7319.4000,0.4950,1952.0574,229.2304,2181.2878,24.7945,1706.9304,6845.0426,5138.1122,9.4666,9.4567,432.1000,0.0000,432.1000,0.4250,114.5718,0.0000,114.5718,21.2882,0.0000,317.5282,317.5282,9.4567,9.3523,5355.5000,156.2000,5199.3000,0.6930,1184.0019,25.1481,1209.1499,34.7123,181.3481,4171.4981,3990.1501,9.3523,9.3315,401.1000,0.0000,401.1000,0.4250,106.5337,0.0000,106.5337,21.2882,0.0000,294.5663,294.5663,9.3315,7.5497,8.4406,8.4406,-1.9369,-29053.2716,8.4406,7.0740,8.0762,7.7573,-1.4855,-11884.2256,8.0762,6.9062,7.8032,7.4912,-1.2718,-8902.2609,7.7980,624.9585,-25044.0000,-49839.7581
3626,7.7164,9.6528,888.6000,49449.4000,-48560.8000,2.3947,203.5248,7150.2190,7353.7437,119.9520,56599.6190,685.0752,-55914.5437,9.6528,9.3162,14325.6000,0.0000,14325.6000,0.5586,3787.9370,0.0000,3787.9370,27.9806,0.0000,10537.6630,10537.6630,9.3162,9.1523,8289.7000,6773.1000,1516.6000,0.4950,1845.3490,1048.8791,2894.2281,24.7945,7821.9791,6444.3510,-1377.6281,9.1523,9.1422,441.2000,0.0000,441.2000,0.4250,117.5354,0.0000,117.5354,21.2882,0.0000,323.6646,323.6646,9.1422,9.0149,5673.1000,116.5000,5556.6000,0.6930,1260.8284,18.7190,1279.5474,34.7123,135.2190,4412.2716,4277.0526,9.0149,9.0055,401.1000,0.0000,401.1000,0.4250,107.0732,0.0000,107.0732,21.2882,0.0000,294.0268,294.0268,9.0055,7.5998,8.3026,8.3026,-1.4672,-22007.6426,8.3026,7.0540,7.9697,7.6783,-1.3031,-10425.0885,7.9697,6.8842,7.7164,7.4270,-1.1329,-7930.1554,7.4870,600.0383,-26319.7000,-40362.8865
3627,7.6589,9.5146,509.4000,66227.1000,-65717.7000,2.2047,116.7971,9566.1026,9682.8997,110.4319,75793.2026,392.6029,-75400.5997,9.5146,9.1651,14325.7000,0.0000,14325.7000,0.5602,3795.7607,0.0000,3795.7607,28.0622,0.0000,10529.9393,10529.9393,9.1651,9.2109,8797.8000,7244.5000,1553.3000,0.4950,1963.6914,1120.3052,3083.9966,24.7945,8364.8052,6834.1086,-1530.6966,9.2109,9.2002,432.0000,0.0000,432.0000,0.4250,114.9836,0.0000,114.9836,21.2882,0.0000,317.0164,317.0164,9.2002,9.0582,5745.0000,145.6000,5599.4000,0.6930,1275.5676,23.4032,1298.9708,34.7123,169.0032,4469.4324,4300.4292,9.0582,9.0484,920.3000,0.0000,920.3000,0.4250,245.5136,0.0000,245.5136,21.2882,0.0000,674.7864,674.7864,9.0484,7.4270,8.2377,8.2377,-1.6283,-24424.2352,8.2377,6.9982,7.9072,7.6180,-1.2448,-9958.2061,7.9072,6.8432,7.6589,7.3752,-1.0685,-7479.7895,7.2044,577.3859,-42887.0000,-41862.2308
3628,7.6687,9.8221,405.9000,74876.5000,-74470.6000,2.9826,93.0493,10817.4049,10910.4543,149.4004,85693.9049,312.8507,-85381.0543,9.8221,9.5208,14325.3000,0.0000,14325.3000,0.5616,3778.3518,0.0000,3778.3518,28.1301,0.0000,10546.9482,10546.9482,9.5208,9.5643,6345.8000,7232.1000,-886.3000,0.4950,1407.5457,1122.1407,2529.6863,24.7945,8354.2407,4938.2543,-3415.9863,9.5643,9.5552,580.7000,0.0000,580.7000,0.4250,153.7493,0.0000,153.7493,21.2882,0.0000,426.9507,426.9507,9.5552,9.4322,5017.4000,384.6000,4632.8000,0.6930,1107.4356,61.9605,1169.3962,34.7123,446.5605,3909.9644,3463.4038,9.4322,9.4129,4901.0000,0.0000,4901.0000,0.4250,1300.1719,0.0000,1300.1719,21.2882,0.0000,3600.8281,3600.8281,9.4129,7.1788,8.2959,8.2959,-2.6077,-39115.1861,8.2959,6.9331,7.9325,7.6145,-1.5907,-12725.4625,7.9325,6.8022,7.6687,7.3674,-1.3192,-9234.5789,8.3734,671.0733,-50917.1000,-61075.2275
3629,7.6766,9.9540,0.0000,147264.0000,-147264.0000,3.3801,0.0000,21278.3026,21278.3026,169.3082,168542.3026,0.0000,-168542.3026,9.9540,9.6725,14329.6000,0.0000,14329.6000,0.5586,3772.1077,0.0000,3772.1077,27.9794,0.0000,10557.4923,10557.4923,9.6725,9.7636,530.7000,544.1000,-13.4000,0.4950,117.4008,84.5477,201.9485,24.7945,628.6477,413.2992,-215.3485,9.7636,9.7522,530.0000,0.0000,530.0000,0.4250,139.9108,0.0000,139.9108,21.2882,0.0000,390.0892,390.0892,9.7522,9.6597,3708.0000,856.4000,2851.6000,0.6930,815.7557,138.1533,953.9090,34.7123,994.5533,2892.2443,1897.6910,9.6597,9.5635,16496.8000,0.0000,16496.8000,0.4250,4361.5909,0.0000,4361.5909,21.2882,0.0000,12135.2091,12135.2091,9.5635,7.1080,8.3358,8.3358,-3.0687,-46030.2266,8.3358,6.8936,7.9512,7.6147,-1.8023,-14418.2215,7.9512,6.7744,7.6766,7.3628,-1.4706,-10294.1008,8.9650,718.4902,-113069.4000,-70742.5489
3630,7.9032,10.7330,0.0000,194865.2000,-194865.2000,6.6843,0.0000,28274.4954,28274.4954,334.8180,223139.6954,0.0000,-223139.6954,10.7330,10.5551,24349.6000,0.0000,24349.6000,0.5575,6336.8059,0.0000,6336.8059,27.9240,0.0000,18012.7941,18012.7941,10.5551,10.5587,0.5000,0.0000,0.5000,0.4950,0.1089,0.0000,0.1089,24.7945,0.0000,0.3911,0.3911,10.5587,10.5521,1096.4000,0.0000,1096.4000,0.4250,286.0581,0.0000,286.0581,21.2882,0.0000,810.3419,810.3419,10.5521,10.5201,3345.5000,1059.4000,2286.1000,0.6930,726.4004,171.9098,898.3102,34.7123,1231.3098,2619.0996,1387.7898,10.5201,10.3155,17535.2000,0.0000,17535.2000,0.6451,4577.6382,0.0000,4577.6382,32.3115,0.0000,12957.5618,12957.5618,10.3155,7.1348,8.7252,8.7252,-6.3182,-94772.2772,8.7252,6.9092,8.2409,7.8172,-3.6073,-28858.4204,8.2409,6.7937,7.9032,7.5173,-2.8747,-20123.0729,14.2498,1142.0368,-149597.4000,-143753.7705
3631,8.1340,11.0804,0.0000,209428.5000,-209428.5000,8.8562,0.0000,30519.2564,30519.2564,443.6051,239947.7564,0.0000,-239947.7564,11.0804,10.8423,29697.3000,0.0000,29697.3000,0.9348,7689.5224,0.0000,7689.5224,46.8243,0.0000,22007.7776,22007.7776,10.8423,10.8423,0.0000,15603.7000,-15603.7000,0.4950,0.0000,2454.6210,2454.6210,24.7945,18058.3210,0.0000,-18058.3210,10.8423,10.8316,1851.2000,0.0000,1851.2000,0.4250,480.9939,0.0000,480.9939,21.2882,0.0000,1370.2061,1370.2061,10.8316,10.8132,3901.4000,689.6000,3211.8000,0.6930,843.2682,112.1523,955.4205,34.7123,801.7523,3058.1318,2256.3795,10.8132,10.6420,16842.9000,0.0000,16842.9000,0.6756,4378.1141,0.0000,4378.1141,33.8417,0.0000,12464.7859,12464.7859,10.6420,7.4510,9.0465,9.0465,-8.0599,-120898.0693,9.0465,7.0424,8.5120,8.0444,-5.0620,-40496.0100,8.5120,6.8921,8.1340,7.7020,-4.0918,-28642.2845,18.1194,1452.1591,-173429.0000,-190036.3638
3632,8.3256,11.2146,0.0000,219516.7000,-219516.7000,9.5304,0.0000,32105.6692,32105.6692,477.3773,251622.3692,0.0000,-251622.3692,11.2146,10.9496,33768.1000,0.0000,33768.1000,1.1335,8726.5848,0.0000,8726.5848,56.7765,0.0000,25041.5152,25041.5152,10.9496,11.1670,0.0000,18375.7000,-18375.7000,0.8185,0.0000,2894.1735,2894.1735,40.9978,21269.8735,0.0000,-21269.8735,11.1670,11.1504,2002.3000,0.0000,2002.3000,0.4250,517.8055,0.0000,517.8055,21.2882,0.0000,1484.4945,1484.4945,11.1504,11.1232,4549.5000,483.9000,4065.6000,0.6930,978.3103,78.9081,1057.2184,34.7123,562.8081,3571.1897,3008.3816,11.1232,10.9730,14766.1000,0.0000,14766.1000,0.6457,3821.0132,0.0000,3821.0132,32.3452,0.0000,10945.0868,10945.0868,10.9730,7.6462,9.3096,9.3096,-9.2144,-138215.7959,9.3096,7.1553,8.7351,8.2325,-5.9667,-47733.6435,8.7351,6.9799,8.3256,7.8575,-4.8614,-34029.5211,19.8692,1592.3937,-183290.3000,-219978.9604
3633,8.4593,11.3394,0.0000,226456.9000,-226456.9000,10.0003,0.0000,33205.4404,33205.4404,500.9150,259662.3404,0.0000,-259662.3404,11.3394,11.0527,39864.3000,0.0000,39864.3000,1.2860,10283.4370,0.0000,10283.4370,64.4152,0.0000,29580.8630,29580.8630,11.0527,11.2961,0.0000,18496.2000,-18496.2000,0.9642,0.0000,2916.5660,2916.5660,48.2980,21412.7660,0.0000,-21412.7660,11.2961,11.2791,2053.4000,0.0000,2053.4000,0.4250,530.0287,0.0000,530.0287,21.2882,0.0000,1523.3713,1523.3713,11.2791,11.2447,4190.9000,600.4000,3590.5000,0.6930,899.3404,98.0137,997.3542,34.7123,698.4137,3291.5596,2593.1458,11.2447,11.1194,13381.5000,0.0000,13381.5000,0.5632,3456.6366,0.0000,3456.6366,28.2103,0.0000,9924.8634,9924.8634,11.1194,7.8260,9.4727,9.4727,-9.5938,-143906.4285,9.4727,7.2635,8.8836,8.3681,-6.4356,-51484.9465,8.8836,7.0651,8.4593,7.9743,-5.2973,-37081.1036,20.8976,1674.8137,-186063.4000,-232472.4786
3634,8.5551,11.4229,0.0000,241007.5000,-241007.5000,10.3243,0.0000,35404.2002,35404.2002,517.1444,276411.7002,0.0000,-276411.7002,11.4229,11.0962,41903.9000,0.0000,41903.9000,1.5150,10796.5528,0.0000,10796.5528,75.8870,0.0000,31107.3472,31107.3472,11.0962,11.3326,0.0000,21590.8000,-21590.8000,0.9709,0.0000,3406.2313,3406.2313,48.6313,24997.0313,0.0000,-24997.0313,11.3326,11.3158,2428.3000,0.0000,2428.3000,0.4250,626.4683,0.0000,626.4683,21.2882,0.0000,1801.8317,1801.8317,11.3158,11.2872,3776.2000,685.5000,3090.7000,0.6930,809.8728,111.9418,921.8146,34.7123,797.4418,2966.3272,2168.8854,11.2872,11.1776,10785.4000,0.0000,10785.4000,0.5094,2784.3146,0.0000,2784.3146,25.5135,0.0000,8001.0854,8001.0854,11.1776,7.9732,9.5754,9.5754,-9.6735,-145101.9629,9.5754,7.3605,8.9847,8.4679,-6.6864,-53491.4156,8.9847,7.1436,8.5551,8.0642,-5.5581,-38906.6827,21.6563,1735.6243,-204390.0000,-237500.0612
3635,8.6903,11.5787,0.0000,249956.9000,-249956.9000,10.9937,0.0000,36814.9469,36814.9469,550.6734,286771.8469,0.0000,-286771.8469,11.5787,11.2535,36307.1000,0.0000,36307.1000,1.5903,9333.5762,0.0000,9333.5762,79.6597,0.0000,26973.5238,26973.5238,11.2535,11.5147,0.0000,20267.5000,-20267.5000,1.1335,0.0000,3203.2821,3203.2821,56.7760,23470.7821,0.0000,-23470.7821,11.5147,11.4958,2905.2000,0.0000,2905.2000,0.4250,747.5368,0.0000,747.5368,21.2882,0.0000,2157.6632,2157.6632,11.4958,11.4732,3207.6000,762.8000,2444.8000,0.6930,685.9522,124.7628,810.7149,34.7123,887.5628,2521.6478,1634.0851,11.4732,11.3895,9400.8000,0.0000,9400.8000,0.4250,2420.3661,0.0000,2420.3661,21.2882,0.0000,6980.4339,6980.4339,11.3895,8.1031,9.7463,9.7463,-10.4867,-157300.0148,9.7463,7.4578,9.1360,8.6021,-7.3024,-58419.3112,9.1360,7.2256,8.6903,8.1808,-6.0962,-42673.0505,22.8908,1834.5549,-219166.5000,-258392.3766
3636,8.8076,11.7784,0.0000,259671.5000,-259671.5000,11.4107,0.0000,38333.1944,38333.1944,571.5630,298004.6944,0.0000,-298004.6944,11.7784,11.4988,41905.4000,0.0000,41905.4000,1.3744,10741.9095,0.0000,10741.9095,68.8433,0.0000,31163.4905,31163.4905,11.4988,11.7420,0.0000,25579.1000,-25579.1000,1.0646,0.0000,4054.4853,4054.4853,53.3242,29633.5853,0.0000,-29633.5853,11.7420,11.7196,2772.4000,0.0000,2772.4000,0.4250,711.0405,0.0000,711.0405,21.2882,0.0000,2061.3595,2061.3595,11.7196,11.7027,2609.4000,1093.2000,1516.2000,0.6930,556.0457,179.1650,735.2107,34.7123,1272.3650,2053.3543,780.9893,11.7027,11.6303,8362.4000,0.0000,8362.4000,0.4250,2145.9236,0.0000,2145.9236,21.2882,0.0000,6216.4764,6216.4764,11.6303,8.1853,9.9078,9.9078,-11.0880,-166319.6513,9.9078,7.5232,9.2719,8.7155,-7.6748,-61398.5684,9.2719,7.2820,8.8076,8.2770,-6.4046,-44832.2194,23.0890,1850.4465,-230694.2000,-272550.4392
3637,8.9368,11.8467,0.0000,268739.7000,-268739.7000,11.8622,0.0000,39772.3450,39772.3450,594.1766,308512.0450,0.0000,-308512.0450,11.8467,11.5424,39864.4000,0.0000,39864.4000,1.5811,10208.7425,0.0000,10208.7425,79.1989,0.0000,29655.6575,29655.6575,11.5424,11.8317,0.0000,27642.7000,-27642.7000,1.3447,0.0000,4383.8642,4383.8642,67.3553,32026.5642,0.0000,-32026.5642,11.8317,11.8116,1832.0000,0.0000,1832.0000,0.4250,469.2517,0.0000,469.2517,21.2882,0.0000,1362.7483,1362.7483,11.8116,11.8039,1927.8000,1525.3000,402.5000,0.6930,410.2039,250.1943,660.3982,34.7123,1775.4943,1517.5961,-257.8982,11.8039,11.7432,7324.0000,0.0000,7324.0000,0.4250,1876.7278,0.0000,1876.7278,21.2882,0.0000,5447.2722,5447.2722,11.7432,8.3625,10.0529,10.0529,-11.5442,-173162.9039,10.0529,7.6428,9.4102,8.8479,-8.2298,-65838.1269,9.4102,7.3813,8.9368,8.3957,-6.9284,-48498.5051,24.4965,1963.2471,-246959.5000,-287499.5359
3638,9.0685,11.9996,0.0000,276008.5000,-276008.5000,12.2856,0.0000,40954.2414,40954.2414,615.3836,316962.7414,0.0000,-316962.7414,11.9996,11.7178,37838.8000,0.0000,37838.8000,1.5025,9668.8636,0.0000,9668.8636,75.2577,0.0000,28169.9364,28169.9364,11.7178,12.0220,0.0000,30654.4000,-30654.4000,1.4534,0.0000,4871.7901,4871.7901,72.8001,35526.1901,0.0000,-35526.1901,12.0220,12.0091,1769.6000,0.0000,1769.6000,0.4250,452.0375,0.0000,452.0375,21.2882,0.0000,1317.5625,1317.5625,12.0091,12.0115,1409.4000,1888.4000,-479.0000,0.6930,298.9644,310.3286,609.2930,34.7123,2198.7286,1110.4356,-1088.2930,12.0115,11.9597,8362.4000,0.0000,8362.4000,0.4250,2136.4632,0.0000,2136.4632,21.2882,0.0000,6225.9368,6225.9368,11.9597,8.4801,10.2199,10.2199,-12.2119,-183178.7808,10.2199,7.7358,9.5575,8.9779,-8.7181,-69745.1043,9.5575,7.4616,9.0685,8.5096,-7.3556,-51489.0125,25.1766,2017.7526,-259171.1000,-304412.8976
3639,9.1927,12.1304,0.0000,271855.9000,-271855.9000,12.6275,0.0000,40437.6158,40437.6158,632.5091,312293.5158,0.0000,-312293.5158,12.1304,11.8692,32235.1000,0.0000,32235.1000,1.4226,8221.6274,0.0000,8221.6274,71.2562,0.0000,24013.4726,24013.4726,11.8692,12.1985,0.0000,31835.4000,-31835.4000,1.6127,0.0000,5068.8799,5068.8799,80.7809,36904.2799,0.0000,-36904.2799,12.1985,12.1863,2283.6000,0.0000,2283.6000,0.4250,581.8732,0.0000,581.8732,21.2882,0.0000,1701.7268,1701.7268,12.1863,12.1963,1302.4000,1890.0000,-587.6000,0.6930,275.5001,311.1205,586.6206,34.7123,2201.1205,1026.8999,-1174.2206,12.1963,12.1386,9747.0000,0.0000,9747.0000,0.4250,2483.6618,0.0000,2483.6618,21.2882,0.0000,7263.3382,7263.3382,12.1386,8.6066,10.3726,10.3726,-12.7072,-190607.4698,10.3726,7.8308,9.6948,9.1017,-9.1446,-73156.8766,9.6948,7.5432,9.1927,8.6190,-7.7406,-54183.9327,25.8086,2068.4041,-260013.2000,-317948.2791
3640,9.2617,12.2125,0.0000,279829.5000,-279829.5000,12.4464,0.0000,41680.8945,41680.8945,623.4417,321510.3945,0.0000,-321510.3945,12.2125,11.9856,21053.5000,0.0000,21053.5000,1.2093,5363.4723,0.0000,5363.4723,60.5752,0.0000,15690.0277,15690.0277,11.9856,12.3343,0.0000,29013.0000,-29013.0000,1.6757,0.0000,4626.1599,4626.1599,83.9377,33639.1599,0.0000,-33639.1599,12.3343,12.3182,1447.2000,0.0000,1447.2000,0.4250,368.0441,0.0000,368.0441,21.2882,0.0000,1079.1559,1079.1559,12.3182,12.3293,877.5000,2117.4000,-1239.9000,0.6930,185.2374,349.0036,534.2410,34.7123,2466.4036,692.2626,-1774.1410,12.3293,12.2606,12862.3000,0.0000,12862.3000,0.4250,3271.3021,0.0000,3271.3021,21.2882,0.0000,9590.9979,9590.9979,12.2606,8.6618,10.4612,10.4612,-12.6980,-190469.8645,10.4612,7.8772,9.7722,9.1692,-9.1173,-72938.7622,9.7722,7.5845,9.2617,8.6783,-7.7189,-54032.0052,25.3118,2028.5841,-274719.4000,-317440.6319
3641,9.3581,12.4220,0.0000,181786.5000,-181786.5000,12.8166,0.0000,27129.5303,27129.5303,641.9846,208916.0303,0.0000,-208916.0303,12.4220,12.2724,17343.9000,0.0000,17343.9000,0.7888,4405.3277,0.0000,4405.3277,39.5107,0.0000,12938.5723,12938.5723,12.2724,12.5930,0.0000,6224.1000,-6224.1000,1.5278,0.0000,996.0393,996.0393,76.5277,7220.1393,0.0000,-7220.1393,12.5930,12.5827,1207.5000,0.0000,1207.5000,0.4250,305.9633,0.0000,305.9633,21.2882,0.0000,901.5367,901.5367,12.5827,12.5996,703.5000,2373.1000,-1669.6000,0.6930,147.8967,392.1857,540.0824,34.7123,2765.2857,555.6033,-2209.6824,12.5996,12.5081,15112.2000,0.0000,15112.2000,0.4810,3828.8592,0.0000,3828.8592,24.0931,0.0000,11283.3408,11283.3408,12.5081,8.7035,10.6058,10.6058,-13.3112,-199668.6728,10.6058,7.9136,9.8879,9.2597,-9.4192,-75353.4366,9.8879,7.6173,9.3581,8.7526,-7.9441,-55608.3871,25.0983,2011.4798,-156016.6000,-330630.4965
3642,8.9221,11.9046,0.0000,175119.1000,-175119.1000,8.3308,0.0000,25909.4396,25909.4396,417.2885,201028.5396,0.0000,-201028.5396,11.9046,11.7201,17334.3000,0.0000,17334.3000,0.6476,4435.4098,0.0000,4435.4098,32.4395,0.0000,12898.8902,12898.8902,11.7201,11.8232,0.0000,3747.2000,-3747.2000,0.4950,0.0000,595.5459,595.5459,24.7945,4342.7459,0.0000,-4342.7459,11.8232,11.8104,917.0000,0.0000,917.0000,0.4250,234.9104,0.0000,234.9104,21.2882,0.0000,682.0896,682.0896,11.8104,11.8420,1184.1000,2154.4000,-970.3000,0.6930,251.9615,353.3815,605.3430,34.7123,2507.7815,932.1385,-1575.6430,11.8420,11.6813,14419.9000,0.0000,14419.9000,0.5627,3692.9953,0.0000,3692.9953,28.1852,0.0000,10726.9047,10726.9047,11.6813,8.3429,10.0121,10.0121,-7.7862,-116792.7428,10.0121,7.6586,9.3845,8.8354,-5.4889,-43910.9830,9.3845,7.4030,8.9221,8.3937,-4.6214,-32349.7552,16.7311,1340.8999,-147165.4000,-193053.4810
3643,8.7722,11.7346,0.0000,111448.0000,-111448.0000,8.0050,0.0000,16440.8262,16440.8262,400.9692,127888.8262,0.0000,-127888.8262,11.7346,11.5446,17343.4000,0.0000,17343.4000,0.6527,4448.5542,0.0000,4448.5542,32.6936,0.0000,12894.8458,12894.8458,11.5446,11.6086,0.0000,522.7000,-522.7000,0.4950,0.0000,82.8973,82.8973,24.7945,605.5973,0.0000,-605.5973,11.6086,11.5985,1004.9000,0.0000,1004.9000,0.4250,258.2218,0.0000,258.2218,21.2882,0.0000,746.6782,746.6782,11.5985,11.6217,2168.4000,1634.1000,534.3000,0.6930,462.9601,267.5182,730.4783,34.7123,1901.6182,1705.4399,-196.1783,11.6217,11.4638,13208.4000,0.0000,13208.4000,0.5435,3393.4233,0.0000,3393.4233,27.2246,0.0000,9814.9767,9814.9767,11.4638,8.1781,9.8210,9.8210,-7.4296,-111443.6158,9.8210,7.5516,9.2158,8.6863,-5.1315,-41051.8561,9.2158,7.3148,8.7722,8.2653,-4.2985,-30089.3513,16.2213,1300.0378,-79879.7000,-182584.8231
3644,8.4426,11.0350,122.1000,101278.5000,-101156.4000,5.0901,27.5944,14845.7434,14873.3378,254.9620,116124.2434,94.5056,-116029.7378,11.0350,10.7743,14684.7000,0.0000,14684.7000,0.6549,3804.8156,0.0000,3804.8156,32.8016,0.0000,10879.8844,10879.8844,10.7743,10.7866,356.4000,0.0000,356.4000,0.4950,77.3569,0.0000,77.3569,24.7945,0.0000,279.0431,279.0431,10.7866,10.7715,588.1000,0.0000,588.1000,0.4250,152.9290,0.0000,152.9290,21.2882,0.0000,435.1710,435.1710,10.7715,10.7756,3339.8000,1109.0000,2230.8000,0.6930,722.5834,180.2729,902.8563,34.7123,1289.2729,2617.2166,1327.9437,10.7756,10.5773,10785.4000,0.0000,10785.4000,0.4996,2805.0774,0.0000,2805.0774,25.0273,0.0000,7980.3226,7980.3226,10.5773,8.0798,9.3285,9.3285,-4.1034,-61550.9397,9.3285,7.4248,8.8209,8.3767,-3.1279,-25023.1699,8.8209,7.1996,8.4426,8.0102,-2.6638,-18646.6222,11.7864,944.6062,-72511.0000,-105220.7319
3645,8.2775,10.8418,474.2000,80308.2000,-79834.0000,4.6113,107.4933,11734.8352,11842.3285,230.9821,92043.0352,366.7067,-91676.3285,10.8418,10.6015,14329.9000,0.0000,14329.9000,0.5609,3723.3368,0.0000,3723.3368,28.0961,0.0000,10606.5632,10606.5632,10.6015,10.5954,7700.0000,3786.4000,3913.6000,0.4950,1676.2273,594.0581,2270.2854,24.7945,4380.4581,6023.7727,1643.3146,10.5954,10.5857,434.8000,0.0000,434.8000,0.4250,113.3814,0.0000,113.3814,21.2882,0.0000,321.4186,321.4186,10.5857,10.5564,4643.4000,770.6000,3872.8000,0.6930,1007.6587,125.0790,1132.7377,34.7123,895.6790,3635.7413,2740.0623,10.5564,10.3802,9400.8000,0.0000,9400.8000,0.4250,2452.8135,0.0000,2452.8135,21.2882,0.0000,6947.9865,6947.9865,10.3802,7.8495,9.1148,9.1148,-3.8154,-57230.9913,9.1148,7.3096,8.6334,8.2122,-2.7217,-21773.2469,8.6334,7.1080,8.2775,7.8707,-2.2998,-16098.4689,10.8154,866.7876,-47882.1000,-95102.7071
3646,8.1032,10.4507,670.8000,71221.7000,-70550.9000,3.6359,152.5470,10372.8575,10525.4045,182.1235,81594.5575,518.2530,-81076.3045,10.4507,10.1795,14327.1000,0.0000,14327.1000,0.5491,3743.9581,0.0000,3743.9581,27.5060,0.0000,10583.1419,10583.1419,10.1795,10.1377,8372.2000,2888.8000,5483.4000,0.4950,1835.8317,451.1978,2287.0295,24.7945,3339.9978,6536.3683,3196.3705,10.1377,10.1295,440.1000,0.0000,440.1000,0.4250,115.5376,0.0000,115.5376,21.2882,0.0000,324.5624,324.5624,10.1295,10.0594,5874.8000,456.9000,5417.9000,0.6930,1284.4299,73.9044,1358.3343,34.7123,530.8044,4590.3701,4059.5657,10.0594,9.8819,5247.1000,0.0000,5247.1000,0.4250,1379.0905,0.0000,1379.0905,21.2882,0.0000,3868.0095,3868.0095,9.8819,7.8258,8.8539,8.8539,-2.6754,-40131.5528,8.8539,7.2440,8.4246,8.0489,-2.0948,-16758.4228,8.4246,7.0473,8.1032,7.7360,-1.7921,-12544.7296,9.3346,748.1109,-39635.3000,-69434.7053
3647,7.9768,10.2043,851.6000,64762.2000,-63910.6000,3.2100,194.1142,9409.7554,9603.8695,160.7878,74171.9554,657.4858,-73514.4695,10.2043,9.9139,14326.4000,0.0000,14326.4000,0.5527,3757.3576,0.0000,3757.3576,27.6829,0.0000,10569.0424,10569.0424,9.9139,9.8262,8397.9000,5993.8000,2404.1000,0.4950,1849.9692,933.6169,2783.5860,24.7945,6927.4169,6547.9308,-379.4860,9.8262,9.8173,432.9000,0.0000,432.9000,0.4250,114.1720,0.0000,114.1720,21.2882,0.0000,318.7280,318.7280,9.8173,9.7059,6879.5000,162.8000,6716.7000,0.6930,1511.8514,26.2745,1538.1259,34.7123,189.0745,5367.6486,5178.5741,9.7059,9.5998,1612.6000,0.0000,1612.6000,0.4250,426.0629,0.0000,426.0629,21.2882,0.0000,1186.5371,1186.5371,9.5998,7.7429,8.6714,8.6714,-2.2522,-33782.8425,8.6714,7.1852,8.2751,7.9283,-1.8026,-14420.8024,8.2751,6.9969,7.9768,7.6360,-1.5502,-10851.5553,8.7010,697.3297,-38417.9000,-59055.2002
3648,7.8876,10.0185,1072.3000,59857.9000,-58785.6000,2.9058,244.8232,8682.7236,8927.5469,145.5508,68540.6236,827.4768,-67713.1469,10.0185,9.7123,14297.6000,0.0000,14297.6000,0.5550,3760.1012,0.0000,3760.1012,27.7981,0.0000,10537.4988,10537.4988,9.7123,9.7235,10215.7000,6709.8000,3505.9000,0.4950,2258.3315,1043.0444,3301.3760,24.7945,7752.8444,7957.3685,204.5240,9.7235,9.7142,439.4000,0.0000,439.4000,0.4250,116.0630,0.0000,116.0630,21.2882,0.0000,323.3370,323.3370,9.7142,9.5642,7369.7000,41.4000,7328.3000,0.6930,1622.3447,6.6769,1629.0216,34.7123,48.0769,5747.3553,5699.2784,9.5642,9.5298,919.1000,0.0000,919.1000,0.4250,243.3464,0.0000,243.3464,21.2882,0.0000,675.7536,675.7536,9.5298,7.5889,8.5593,8.5593,-2.2316,-33474.3749,8.5593,7.1171,8.1748,7.8382,-1.6582,-13265.6056,8.1748,6.9442,7.8876,7.5595,-1.4149,-9904.2265,8.2481,661.0372,-32295.3000,-56644.2071
3649,7.8048,9.8546,1436.1000,55242.3000,-53806.2000,2.6714,328.3869,8000.8944,8329.2813,133.8121,63243.1944,1107.7131,-62135.4813,9.8546,9.5358,14295.6000,0.0000,14295.6000,0.5556,3768.7012,0.0000,3768.7012,27.8308,0.0000,10526.8988,10526.8988,9.5358,9.5298,10023.7000,5072.5000,4951.2000,0.4950,2222.7477,787.1682,3009.9159,24.7945,5859.6682,7800.9523,1941.2841,9.5298,9.5200,432.2000,0.0000,432.2000,0.4250,114.4905,0.0000,114.4905,21.2882,0.0000,317.7095,317.7095,9.5200,9.3476,7684.7000,0.0000,7684.7000,0.6930,1697.1545,0.0000,1697.1545,34.7123,0.0000,5987.5455,5987.5455,9.3476,9.3271,400.7000,0.0000,400.7000,0.4250,106.4349,0.0000,106.4349,21.2882,0.0000,294.2651,294.2651,9.3271,7.5557,8.4414,8.4414,-1.9502,-29253.2960,8.4414,7.0764,8.0774,7.7589,-1.5027,-12021.9820,8.0774,6.9089,7.8048,7.4932,-1.2864,-9005.0601,7.8976,632.9428,-26041.8000,-50280.3381
3650,7.7262,9.6915,1801.5000,50822.1000,-49020.6000,2.4440,412.5406,7350.0294,7762.5700,122.4208,58172.1294,1388.9594,-56783.1700,9.6915,9.3588,14295.5000,0.0000,14295.5000,0.5571,3777.8027,0.0000,3777.8027,27.9056,0.0000,10517.6973,10517.6973,9.3588,9.2975,11712.5000,4990.8000,6721.7000,0.4950,2605.3345,773.1826,3378.5170,24.7945,5763.9826,9107.1655,3343.1830,9.2975,9.2875,439.6000,0.0000,439.6000,0.4250,116.8549,0.0000,116.8549,21.2882,0.0000,322.7451,322.7451,9.2875,9.0983,8014.5000,0.0000,8014.5000,0.6930,1776.8679,0.0000,1776.8679,34.7123,0.0000,6237.6321,6237.6321,9.0983,9.0890,400.7000,0.0000,400.7000,0.4250,106.8327,0.0000,106.8327,21.2882,0.0000,293.8673,293.8673,9.0890,7.5561,8.3225,8.3225,-1.6152,-24228.1584,8.3225,7.0489,7.9829,7.6857,-1.3420,-10736.2135,7.9829,6.8827,7.7262,7.4328,-1.1592,-8114.2691,7.5587,605.7834,-19148.6000,-43078.6410
3651,7.6518,9.5286,1175.1000,67708.4000,-66533.3000,2.2257,269.4667,9778.7928,10048.2595,111.4836,77487.1928,905.6333,-76581.5595,9.5286,9.1812,14295.6000,0.0000,14295.6000,0.5587,3786.9921,0.0000,3786.9921,27.9844,0.0000,10508.6079,10508.6079,9.1812,9.0710,11936.0000,3412.2000,8523.8000,0.4950,2663.3834,527.7487,3191.1321,24.7945,3939.9487,9272.6166,5332.6679,9.0710,9.0603,432.1000,0.0000,432.1000,0.4250,115.2516,0.0000,115.2516,21.2882,0.0000,316.8484,316.8484,9.0603,8.8543,8246.5000,0.0000,8246.5000,0.6930,1835.2781,0.0000,1835.2781,34.7123,0.0000,6411.2219,6411.2219,8.8543,8.8446,918.6000,0.0000,918.6000,0.4250,245.8118,0.0000,245.8118,21.2882,0.0000,672.7882,672.7882,8.8446,7.5684,8.2065,8.2065,-1.2868,-19302.5303,8.2065,7.0282,7.8923,7.6174,-1.1882,-9505.3879,7.8923,6.8617,7.6518,7.3770,-1.0392,-7274.1540,7.2335,579.7232,-34116.7000,-36082.0723
3652,7.6525,9.8176,1086.8000,75140.4000,-74053.6000,3.0195,249.2151,10852.2991,11101.5142,151.2486,85992.6991,837.5849,-85155.1142,9.8176,9.5200,14295.2000,0.0000,14295.2000,0.5603,3770.6622,0.0000,3770.6622,28.0641,0.0000,10524.5378,10524.5378,9.5200,9.3689,12047.7000,3720.5000,8327.2000,0.5160,2672.3074,577.2724,3249.5798,25.8441,4297.7724,9375.3926,5077.6202,9.3689,9.3599,579.2000,0.0000,579.2000,0.4250,153.7996,0.0000,153.7996,21.2882,0.0000,425.4004,425.4004,9.3599,9.1784,7566.7000,77.4000,7489.3000,0.6930,1675.5595,12.4535,1688.0131,34.7123,89.8535,5891.1405,5801.2869,9.1784,9.1593,4889.3000,0.0000,4889.3000,0.4250,1301.9978,0.0000,1301.9978,21.2882,0.0000,3587.3022,3587.3022,9.1593,7.3210,8.2402,8.2402,-2.1674,-32511.5146,8.2402,6.9756,7.9030,7.6079,-1.4910,-11928.3646,7.9030,6.8297,7.6525,7.3663,-1.2654,-8858.1110,8.4582,677.8694,-38473.4000,-53297.9903
3653,7.6474,9.9243,0.0000,140821.8000,-140821.8000,3.3609,0.0000,20336.5496,20336.5496,168.3450,161158.3496,0.0000,-161158.3496,9.9243,9.6427,14295.4000,0.0000,14295.4000,0.5575,3764.7605,0.0000,3764.7605,27.9227,0.0000,10530.6395,10530.6395,9.6427,9.5068,2024.3000,214.6000,1809.7000,0.5007,448.0466,33.3370,481.3836,25.0804,247.9370,1576.2534,1328.3164,9.5068,9.4954,525.9000,0.0000,525.9000,0.4250,139.3594,0.0000,139.3594,21.2882,0.0000,386.5406,386.5406,9.4954,9.3402,5874.5000,494.7000,5379.8000,0.6930,1297.9048,79.6666,1377.5714,34.7123,574.3666,4576.5952,4002.2286,9.3402,9.2442,16456.0000,0.0000,16456.0000,0.4250,4371.5628,0.0000,4371.5628,21.2882,0.0000,12084.4372,12084.4372,9.2442,7.2589,8.2516,8.2516,-2.4749,-37124.0637,8.2516,6.9443,7.9030,7.5979,-1.6297,-13037.7783,7.9030,6.8077,7.6474,7.3553,-1.3654,-9557.8371,8.9430,716.7285,-102355.0000,-59719.6791
3654,7.8625,10.6542,0.0000,192939.6000,-192939.6000,6.3909,0.0000,27973.9015,27973.9015,320.1190,220913.5015,0.0000,-220913.5015,10.6542,10.4711,24293.7000,0.0000,24293.7000,0.5564,6329.5433,0.0000,6329.5433,27.8717,0.0000,17964.1567,17964.1567,10.4711,10.4480,134.9000,0.0000,134.9000,0.4950,29.4323,0.0000,29.4323,24.7945,0.0000,105.4677,105.4677,10.4480,10.4413,1097.8000,0.0000,1097.8000,0.4250,286.8884,0.0000,286.8884,21.2882,0.0000,810.9116,810.9116,10.4413,10.3717,5023.0000,683.6000,4339.4000,0.6930,1092.6039,110.8330,1203.4369,34.7123,794.4330,3930.3961,3135.9631,10.3717,10.1613,17491.8000,0.0000,17491.8000,0.6471,4576.2640,0.0000,4576.2640,32.4120,0.0000,12915.5360,12915.5360,10.1613,7.1263,8.6438,8.6438,-5.8431,-87646.3896,8.6438,6.9217,8.1845,7.7827,-3.3154,-26523.2325,8.1845,6.8043,7.8625,7.4944,-2.6572,-18600.6810,13.8111,1106.8747,-145582.0000,-132770.3031
3655,8.1095,11.0486,0.0000,212122.0000,-212122.0000,8.7667,0.0000,30897.4746,30897.4746,439.1213,243019.4746,0.0000,-243019.4746,11.0486,10.8092,29635.6000,0.0000,29635.6000,0.9339,7677.0949,0.0000,7677.0949,46.7790,0.0000,21958.5051,21958.5051,10.8092,10.8078,0.0000,13155.4000,-13155.4000,0.4950,0.0000,2068.7151,2068.7151,24.7945,15224.1151,0.0000,-15224.1151,10.8078,10.7970,1846.7000,0.0000,1846.7000,0.4250,480.0658,0.0000,480.0658,21.2882,0.0000,1366.6342,1366.6342,10.7970,10.7552,4601.1000,598.5000,4002.6000,0.6930,995.0612,97.3090,1092.3702,34.7123,695.8090,3606.0388,2910.2298,10.7552,10.5832,16801.3000,0.0000,16801.3000,0.6756,4370.9954,0.0000,4370.9954,33.8432,0.0000,12430.3046,12430.3046,10.5832,7.4228,9.0030,9.0030,-7.9228,-118842.5498,9.0030,7.0405,8.4796,8.0217,-4.9198,-39358.3041,8.4796,6.8932,8.1095,7.6864,-3.9770,-27838.9141,17.9838,1441.2927,-172991.2000,-186039.7680
3656,8.3169,11.2453,0.0000,228154.2000,-228154.2000,9.6516,0.0000,33363.4644,33363.4644,483.4500,261517.6644,0.0000,-261517.6644,11.2453,10.9806,33695.3000,0.0000,33695.3000,1.1317,8703.9093,0.0000,8703.9093,56.6886,0.0000,24991.3907,24991.3907,10.9806,11.1640,0.0000,19619.4000,-19619.4000,0.6900,0.0000,3091.1394,3091.1394,34.5613,22710.5394,0.0000,-22710.5394,11.1640,11.1475,1997.5000,0.0000,1997.5000,0.4250,516.5866,0.0000,516.5866,21.2882,0.0000,1480.9134,1480.9134,11.1475,11.1124,3241.4000,942.8000,2298.6000,0.6930,697.0538,153.7356,850.7893,34.7123,1096.5356,2544.3462,1447.8107,11.1124,10.9624,14729.6000,0.0000,14729.6000,0.6448,3812.1693,0.0000,3812.1693,32.2968,0.0000,10917.4307,10917.4307,10.9624,7.6270,9.2947,9.2947,-9.2312,-138468.4149,9.2947,7.1532,8.7236,8.2240,-5.9267,-47413.7877,8.7236,6.9806,8.3169,7.8521,-4.8240,-33767.7501,19.8542,1591.1936,-195052.6000,-219649.9528
3657,8.5032,11.4026,0.0000,228681.4000,-228681.4000,10.3933,0.0000,33559.9199,33559.9199,520.5994,262241.3199,0.0000,-262241.3199,11.4026,11.1254,39778.4000,0.0000,39778.4000,1.2826,10251.9241,0.0000,10251.9241,64.2436,0.0000,29526.4759,29526.4759,11.1254,11.3772,0.0000,17185.2000,-17185.2000,1.0296,0.0000,2712.1012,2712.1012,51.5722,19897.3012,0.0000,-19897.3012,11.3772,11.3607,2048.1000,0.0000,2048.1000,0.4250,528.0422,0.0000,528.0422,21.2882,0.0000,1520.0578,1520.0578,11.3607,11.3447,3082.7000,747.6000,2335.1000,0.6930,660.6647,122.1306,782.7954,34.7123,869.7306,2422.0353,1552.3046,11.3447,11.2235,13348.5000,0.0000,13348.5000,0.5619,3443.1323,0.0000,3443.1323,28.1456,0.0000,9905.3677,9905.3677,11.2235,7.8471,9.5353,9.5353,-10.1560,-152340.6428,9.5353,7.2844,8.9351,8.4099,-6.7706,-54165.0050,8.9351,7.0842,8.5032,8.0096,-5.5674,-38972.0281,21.5780,1729.3473,-188356.5000,-245477.6759
3658,8.5803,11.4708,0.0000,243461.9000,-243461.9000,10.4283,0.0000,35782.1122,35782.1122,522.3550,279244.0122,0.0000,-279244.0122,11.4708,11.1453,41815.5000,0.0000,41815.5000,1.5102,10766.3542,0.0000,10766.3542,75.6445,0.0000,31049.1458,31049.1458,11.1453,11.3645,0.0000,19917.6000,-19917.6000,0.9023,0.0000,3144.0354,3144.0354,45.1953,23061.6354,0.0000,-23061.6354,11.3645,11.3478,2424.2000,0.0000,2424.2000,0.4250,625.1225,0.0000,625.1225,21.2882,0.0000,1799.0775,1799.0775,11.3478,11.3307,2630.4000,779.9000,1850.5000,0.6930,563.8474,127.3928,691.2402,34.7123,907.2928,2066.5526,1159.2598,11.3307,11.2215,10758.9000,0.0000,10758.9000,0.5073,2775.7277,0.0000,2775.7277,25.4085,0.0000,7983.1723,7983.1723,11.2215,7.9936,9.6076,9.6076,-9.7637,-146456.2160,9.6076,7.3776,9.0129,8.4926,-6.7452,-53961.4726,9.0129,7.1588,8.5803,8.0859,-5.6083,-39257.9153,21.6991,1739.0491,-206530.4000,-239675.6040
3659,8.7138,11.6278,0.0000,253429.4000,-253429.4000,11.1072,0.0000,37343.4715,37343.4715,556.3613,290772.8715,0.0000,-290772.8715,11.6278,11.3036,36228.6000,0.0000,36228.6000,1.5857,9306.8280,0.0000,9306.8280,79.4290,0.0000,26921.7720,26921.7720,11.3036,11.5443,0.0000,19056.6000,-19056.6000,1.0458,0.0000,3013.6627,3013.6627,52.3846,22070.2627,0.0000,-22070.2627,11.5443,11.5255,2897.2000,0.0000,2897.2000,0.4250,745.1610,0.0000,745.1610,21.2882,0.0000,2152.0390,2152.0390,11.5255,11.5134,2188.7000,940.0000,1248.7000,0.6930,467.8374,153.7861,621.6235,34.7123,1093.7861,1720.8626,627.0765,11.5134,11.4300,9377.8000,0.0000,9377.8000,0.4250,2413.0466,0.0000,2413.0466,21.2882,0.0000,6964.7534,6964.7534,11.4300,8.1222,9.7761,9.7761,-10.5697,-158544.9610,9.7761,7.4743,9.1623,8.6252,-7.3552,-58841.6174,9.1623,7.2403,8.7138,8.2013,-6.1417,-42991.6294,22.9227,1837.1130,-222733.7000,-260378.2078
3660,8.8378,11.8321,0.0000,266011.8000,-266011.8000,11.5708,0.0000,39292.3124,39292.3124,579.5816,305304.1124,0.0000,-305304.1124,11.8321,11.5547,41813.8000,0.0000,41813.8000,1.3703,10710.1959,0.0000,10710.1959,68.6391,0.0000,31103.6041,31103.6041,11.5547,11.7820,0.0000,25057.7000,-25057.7000,1.0011,0.0000,3974.4924,3974.4924,50.1468,29032.1924,0.0000,-29032.1924,11.7820,11.7598,2765.9000,0.0000,2765.9000,0.4250,708.9670,0.0000,708.9670,21.2882,0.0000,2056.9330,2056.9330,11.7598,11.7533,1617.8000,1682.3000,-64.5000,0.6930,344.5231,275.8148,620.3379,34.7123,1958.1148,1273.2769,-684.8379,11.7533,11.6815,8342.0000,0.0000,8342.0000,0.4250,2139.1342,0.0000,2139.1342,21.2882,0.0000,6202.8658,6202.8658,11.6815,8.2112,9.9464,9.9464,-11.2366,-168549.3713,9.9464,7.5440,9.3057,8.7452,-7.7787,-62229.9027,9.3057,7.3002,8.8378,8.3029,-6.4939,-45457.3674,23.2279,1861.5753,-238212.3000,-276236.6414
3661,8.9862,11.9209,0.0000,274894.3000,-274894.3000,12.1539,0.0000,40722.7931,40722.7931,608.7899,315617.0931,0.0000,-315617.0931,11.9209,11.6219,39776.8000,0.0000,39776.8000,1.5763,10175.5076,0.0000,10175.5076,78.9566,0.0000,29601.2924,29601.2924,11.6219,11.9009,0.0000,29970.6000,-29970.6000,1.3175,0.0000,4757.5897,4757.5897,65.9950,34728.1897,0.0000,-34728.1897,11.9009,11.8811,1829.3000,0.0000,1829.3000,0.4250,468.0964,0.0000,468.0964,21.2882,0.0000,1361.2036,1361.2036,11.8811,11.8877,1201.9000,1987.4000,-785.5000,0.6930,255.4636,326.2038,581.6674,34.7123,2313.6038,946.4364,-1367.1674,11.8877,11.8281,7306.2000,0.0000,7306.2000,0.4250,1869.9238,0.0000,1869.9238,21.2882,0.0000,5436.2762,5436.2762,11.8281,8.4059,10.1170,10.1170,-11.8716,-178073.9965,10.1170,7.6759,9.4660,8.8964,-8.4684,-67747.4694,9.4660,7.4097,8.9862,8.4379,-7.1335,-49934.2249,24.8861,1994.4730,-256738.1000,-295755.6907
3662,9.1361,12.0647,0.0000,278419.5000,-278419.5000,12.5705,0.0000,41367.3831,41367.3831,629.6566,319786.8831,0.0000,-319786.8831,12.0647,11.7899,37754.3000,0.0000,37754.3000,1.4973,9638.3270,0.0000,9638.3270,75.0016,0.0000,28115.9730,28115.9730,11.7899,12.1121,0.0000,29651.1000,-29651.1000,1.5762,0.0000,4716.4929,4716.4929,78.9526,34367.5929,0.0000,-34367.5929,12.1121,12.0995,1765.7000,0.0000,1765.7000,0.4250,450.4625,0.0000,450.4625,21.2882,0.0000,1315.2375,1315.2375,12.0995,12.1122,1197.2000,1831.3000,-634.1000,0.6930,253.5916,301.2053,554.7968,34.7123,2132.5053,943.6084,-1188.8968,12.1122,12.0617,8342.0000,0.0000,8342.0000,0.4250,2128.1962,0.0000,2128.1962,21.2882,0.0000,6213.8038,6213.8038,12.0617,8.5475,10.3046,10.3046,-12.6293,-189439.3625,10.3046,7.7855,9.6328,9.0450,-9.0530,-72423.9260,9.6328,7.5041,9.1361,8.5685,-7.6502,-53551.6973,25.7806,2066.1590,-260842.7000,-315414.9858
3663,9.2355,12.1891,0.0000,274438.9000,-274438.9000,12.7428,0.0000,40856.5771,40856.5771,638.2843,315295.4771,0.0000,-315295.4771,12.1891,11.9294,32170.9000,0.0000,32170.9000,1.4179,8198.4018,0.0000,8198.4018,71.0222,0.0000,23972.4982,23972.4982,11.9294,12.2468,0.0000,30288.1000,-30288.1000,1.5603,0.0000,4826.1033,4826.1033,78.1567,35114.2033,0.0000,-35114.2033,12.2468,12.2346,2276.4000,0.0000,2276.4000,0.4250,579.6407,0.0000,579.6407,21.2882,0.0000,1696.7593,1696.7593,12.2346,12.2456,1289.8000,1746.9000,-457.1000,0.6930,272.6283,287.6996,560.3279,34.7123,2034.5996,1017.1717,-1017.4279,12.2456,12.1882,9723.1000,0.0000,9723.1000,0.4250,2475.8385,0.0000,2475.8385,21.2882,0.0000,7247.2615,7247.2615,12.1882,8.6550,10.4216,10.4216,-12.7543,-191313.7822,10.4216,7.8681,9.7407,9.1449,-9.2177,-73741.8807,9.7407,7.5756,9.2355,8.6581,-7.8157,-54710.1271,25.8960,2075.4047,-261013.7000,-319765.7901
3664,9.2963,12.2690,0.0000,286046.5000,-286046.5000,12.5678,0.0000,42636.3990,42636.3990,629.5215,328682.8990,0.0000,-328682.8990,12.2690,12.0429,21013.3000,0.0000,21013.3000,1.2058,5348.9404,0.0000,5348.9404,60.3972,0.0000,15664.3596,15664.3596,12.0429,12.3740,0.0000,27906.9000,-27906.9000,1.5946,0.0000,4452.9801,4452.9801,79.8751,32359.8801,0.0000,-32359.8801,12.3740,12.3580,1446.6000,0.0000,1446.6000,0.4250,367.6845,0.0000,367.6845,21.2882,0.0000,1078.9155,1078.9155,12.3580,12.3676,268.6000,2333.0000,-2064.4000,0.6930,56.6654,384.6913,441.3567,34.7123,2717.6913,211.9346,-2505.7567,12.3676,12.2992,12830.6000,0.0000,12830.6000,0.4250,3261.4694,0.0000,3261.4694,21.2882,0.0000,9569.1306,9569.1306,12.2992,8.7007,10.4999,10.4999,-12.7248,-190871.5644,10.4999,7.9087,9.8089,9.2043,-9.1630,-73303.8908,9.8089,7.6121,9.2963,8.7105,-7.7681,-54376.6710,25.3668,2032.9981,-280727.3000,-318552.1263
3665,9.4095,12.5003,0.0000,192691.7000,-192691.7000,13.1040,0.0000,28786.7108,28786.7108,656.3798,221478.4108,0.0000,-221478.4108,12.5003,12.3528,17293.0000,0.0000,17293.0000,0.7866,4387.5426,0.0000,4387.5426,39.3993,0.0000,12905.4574,12905.4574,12.3528,12.6572,0.0000,5894.0000,-5894.0000,1.4699,0.0000,944.1869,944.1869,73.6252,6838.1869,0.0000,-6838.1869,12.6572,12.6470,1203.2000,0.0000,1203.2000,0.4250,304.5981,0.0000,304.5981,21.2882,0.0000,898.6019,898.6019,12.6470,12.6706,0.0000,3217.3000,-3217.3000,0.6930,0.0000,532.0489,532.0489,34.7123,3749.3489,0.0000,-3749.3489,12.6706,12.5805,15074.9000,0.0000,15074.9000,0.4795,3815.5912,0.0000,3815.5912,24.0189,0.0000,11259.3088,11259.3088,12.5805,8.7552,10.6679,10.6679,-13.5640,-203459.3393,10.6679,7.9542,9.9442,9.3110,-9.6224,-76979.5878,9.9442,7.6527,9.4095,8.7984,-8.1255,-56878.7578,25.4370,2038.6173,-168231.9000,-337317.6848
3666,9.0020,12.0290,0.0000,185898.2000,-185898.2000,8.8332,0.0000,27547.4863,27547.4863,442.4540,213445.6863,0.0000,-213445.6863,12.0290,11.8528,17313.7000,0.0000,17313.7000,0.6449,4422.2795,0.0000,4422.2795,32.3038,0.0000,12891.4205,12891.4205,11.8528,11.9463,0.0000,3540.4000,-3540.4000,0.4950,0.0000,563.5936,563.5936,24.7945,4103.9936,0.0000,-4103.9936,11.9463,11.9340,916.2000,0.0000,916.2000,0.4250,234.2929,0.0000,234.2929,21.2882,0.0000,681.9071,681.9071,11.9340,11.9853,0.0000,3127.4000,-3127.4000,0.6930,0.0000,513.5739,513.5739,34.7123,3640.9739,0.0000,-3640.9739,11.9853,11.8317,14384.3000,0.0000,14384.3000,0.5607,3676.3409,0.0000,3676.3409,28.0839,0.0000,10707.9591,10707.9591,11.8317,8.4050,10.1184,10.1184,-8.3487,-125230.3697,10.1184,7.7080,9.4756,8.9132,-5.8725,-46980.3221,9.4756,7.4459,9.0020,8.4608,-4.9450,-34615.3062,17.4777,1400.7283,-159951.8000,-206825.9980
3667,8.8642,11.8727,0.0000,121705.2000,-121705.2000,8.5016,0.0000,17986.2487,17986.2487,425.8462,139691.4487,0.0000,-139691.4487,11.8727,11.6911,17288.3000,0.0000,17288.3000,0.6506,4425.6554,0.0000,4425.6554,32.5888,0.0000,12862.6446,12862.6446,11.6911,11.7490,0.0000,476.5000,-476.5000,0.4950,0.0000,75.7039,75.7039,24.7945,552.2039,0.0000,-552.2039,11.7490,11.7393,1003.4000,0.0000,1003.4000,0.4250,257.3174,0.0000,257.3174,21.2882,0.0000,746.0826,746.0826,11.7393,11.7907,0.0000,2964.4000,-2964.4000,0.6930,0.0000,485.9250,485.9250,34.7123,3450.3250,0.0000,-3450.3250,11.7907,11.6398,13175.9000,0.0000,13175.9000,0.5409,3376.8803,0.0000,3376.8803,27.0941,0.0000,9799.0197,9799.0197,11.6398,8.2511,9.9455,9.9455,-8.0112,-120167.7904,9.9455,7.6059,9.3216,8.7757,-5.5310,-44248.1294,9.3216,7.3615,8.8642,8.3415,-4.6339,-32437.3017,16.9592,1359.1781,-93678.5000,-196853.2216
3668,8.5411,11.2146,0.0000,110022.4000,-110022.4000,5.5615,0.0000,16158.0161,16158.0161,278.5748,126180.4161,0.0000,-126180.4161,11.2146,10.9690,14651.4000,0.0000,14651.4000,0.6513,3786.3181,0.0000,3786.3181,32.6237,0.0000,10865.0819,10865.0819,10.9690,10.9796,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.9796,10.9654,584.1000,0.0000,584.1000,0.4250,151.4627,0.0000,151.4627,21.2882,0.0000,432.6373,432.6373,10.9654,11.0314,72.5000,2404.5000,-2332.0000,0.6930,15.6367,391.4839,407.1205,34.7123,2795.9839,56.8633,-2739.1205,11.0314,10.8444,10758.9000,0.0000,10758.9000,0.4970,2787.7868,0.0000,2787.7868,24.8968,0.0000,7971.1132,7971.1132,10.8444,8.1042,9.4743,9.4743,-4.7687,-71530.6534,9.4743,7.4642,8.9383,8.4692,-3.4982,-27985.3867,8.9383,7.2363,8.5411,8.0873,-2.9619,-20733.5325,12.4843,1000.5369,-86360.0000,-120249.5726
3669,8.3788,11.0195,7.1000,85919.9000,-85912.8000,5.0183,1.6065,12579.0652,12580.6716,251.3680,98498.9652,5.4935,-98493.4716,11.0195,10.7922,14299.4000,0.0000,14299.4000,0.5580,3705.8233,0.0000,3705.8233,27.9487,0.0000,10593.5767,10593.5767,10.7922,10.7922,442.4000,2533.3000,-2090.9000,0.4950,95.9940,398.2914,494.2854,24.7945,2931.5914,346.4060,-2585.1854,10.7922,10.7832,437.9000,0.0000,437.9000,0.4250,113.8619,0.0000,113.8619,21.2882,0.0000,324.0381,324.0381,10.7832,10.8405,1212.8000,1358.6000,-145.8000,0.6930,262.3463,220.8673,483.2136,34.7123,1579.4673,950.4537,-629.0136,10.8405,10.6738,9377.8000,0.0000,9377.8000,0.4250,2436.6806,0.0000,2436.6806,21.2882,0.0000,6941.1194,6941.1194,10.6738,7.8671,9.2705,9.2705,-4.4685,-67027.5372,9.2705,7.3417,8.7561,8.3061,-3.0709,-24567.1276,8.7561,7.1389,8.3788,7.9475,-2.5748,-18023.8038,11.4215,915.3599,-64034.4000,-109618.4685
3670,8.2048,10.6196,186.7000,74239.0000,-74052.3000,3.9150,42.3783,10833.0448,10875.4231,196.1035,85072.0448,144.3217,-84927.7231,10.6196,10.3603,14299.2000,0.0000,14299.2000,0.5463,3727.4337,0.0000,3727.4337,27.3660,0.0000,10571.7663,10571.7663,10.3603,10.4237,2558.4000,1731.8000,826.6000,0.4950,559.2525,271.0022,830.2547,24.7945,2002.8022,1999.1475,-3.6547,10.4237,10.4157,439.0000,0.0000,439.0000,0.4250,114.7650,0.0000,114.7650,21.2882,0.0000,324.2350,324.2350,10.4157,10.4312,3068.6000,731.4000,2337.2000,0.6930,667.7610,118.5596,786.3206,34.7123,849.9596,2400.8390,1550.8794,10.4312,10.2613,5234.5000,0.0000,5234.5000,0.4250,1368.2713,0.0000,1368.2713,21.2882,0.0000,3866.2287,3866.2287,10.2613,7.7832,9.0222,9.0222,-3.3678,-50516.5180,9.0222,7.2573,8.5516,8.1398,-2.3985,-19187.9882,8.5516,7.0653,8.2048,7.8084,-2.0199,-14139.0112,9.7490,781.3268,-50915.8000,-83843.5174
3671,8.0660,10.3371,472.0000,61792.1000,-61320.1000,3.3712,107.4113,8993.2199,9100.6312,168.8644,70785.3199,364.5887,-70420.7312,10.3371,10.0548,14298.9000,0.0000,14298.9000,0.5500,3742.8238,0.0000,3742.8238,27.5501,0.0000,10556.0762,10556.0762,10.0548,10.0549,6639.2000,4666.0000,1973.2000,0.4950,1458.9721,727.8370,2186.8091,24.7945,5393.8370,5180.2279,-213.6091,10.0549,10.0462,433.6000,0.0000,433.6000,0.4250,113.9703,0.0000,113.9703,21.2882,0.0000,319.6297,319.6297,10.0462,10.0049,5027.1000,314.6000,4712.5000,0.6930,1100.5990,50.8563,1151.4553,34.7123,365.4563,3926.5010,3561.0447,10.0049,9.9017,1609.1000,0.0000,1609.1000,0.4250,423.2594,0.0000,423.2594,21.2882,0.0000,1185.8406,1185.8406,9.9017,7.7338,8.8178,8.8178,-2.7012,-40518.5748,8.8178,7.1997,8.3863,8.0087,-2.0162,-16129.3374,8.3863,7.0137,8.0660,7.7000,-1.7103,-11972.3517,8.9389,716.3946,-38292.8000,-68620.2640
3672,7.9414,10.0274,674.4000,60806.8000,-60132.4000,2.7894,153.8236,8829.2050,8983.0286,139.7212,69636.0050,520.5764,-69115.4286,10.0274,9.7151,14270.0000,0.0000,14270.0000,0.5526,3752.3462,0.0000,3752.3462,27.6818,0.0000,10517.6538,10517.6538,9.7151,9.7216,10222.2000,3925.3000,6296.9000,0.4950,2259.6584,610.2082,2869.8666,24.7945,4535.5082,7962.5416,3427.0334,9.7216,9.7122,438.0000,0.0000,438.0000,0.4250,115.6964,0.0000,115.6964,21.2882,0.0000,322.3036,322.3036,9.7122,9.6068,6345.5000,80.6000,6264.9000,0.6930,1396.9279,12.9987,1409.9266,34.7123,93.5987,4948.5721,4854.9734,9.6068,9.5718,917.4000,0.0000,917.4000,0.4250,242.7422,0.0000,242.7422,21.2882,0.0000,674.6578,674.6578,9.5718,7.6940,8.6329,8.6329,-2.1125,-31686.7624,8.6329,7.1499,8.2374,7.8914,-1.6683,-13346.3233,8.2374,6.9688,7.9414,7.6031,-1.4271,-9989.9365,8.0701,646.7673,-31945.2000,-55023.0222
3673,7.8499,9.9183,881.0000,56041.3000,-55160.3000,2.7335,201.2864,8123.4170,8324.7034,136.9190,64164.7170,679.7136,-63485.0034,9.9183,9.6036,14268.1000,0.0000,14268.1000,0.5545,3757.9061,0.0000,3757.9061,27.7728,0.0000,10510.1939,10510.1939,9.6036,9.5012,12945.9000,2786.9000,10159.0000,0.4950,2867.3313,432.7651,3300.0964,24.7945,3219.6651,10078.5687,6858.9036,9.5012,9.4915,433.1000,0.0000,433.1000,0.4250,114.7778,0.0000,114.7778,21.2882,0.0000,318.3222,318.3222,9.4915,9.3464,7415.8000,0.0000,7415.8000,0.6930,1638.5443,0.0000,1638.5443,34.7123,0.0000,5777.2557,5777.2557,9.3464,9.3262,400.3000,0.0000,400.3000,0.4250,106.3306,0.0000,106.3306,21.2882,0.0000,293.9694,293.9694,9.3262,7.6634,8.4948,8.4948,-1.8518,-27776.3975,8.4948,7.1167,8.1273,7.8057,-1.5347,-12277.7667,8.1273,6.9387,7.8499,7.5330,-1.3237,-9266.0322,7.9889,640.2603,-22484.0000,-49320.1964
3674,7.7603,9.7008,1117.2000,51605.1000,-50487.9000,2.5062,255.6755,7467.9697,7723.6452,125.5334,59073.0697,861.5245,-58211.5452,9.7008,9.3798,14267.9000,0.0000,14267.9000,0.5554,3769.9907,0.0000,3769.9907,27.8213,0.0000,10497.9093,10497.9093,9.3798,9.1704,17466.3000,2002.8000,15463.5000,0.6099,3883.7729,310.3386,4194.1115,30.5474,2313.1386,13582.5271,11269.3885,9.1704,9.1607,437.9000,0.0000,437.9000,0.4250,116.6246,0.0000,116.6246,21.2882,0.0000,321.2754,321.2754,9.1607,8.9844,7973.7000,0.0000,7973.7000,0.6930,1771.5780,0.0000,1771.5780,34.7123,0.0000,6202.1220,6202.1220,8.9844,8.9754,400.2000,0.0000,400.2000,0.4250,106.8819,0.0000,106.8819,21.2882,0.0000,293.3181,293.3181,8.9754,7.7170,8.3462,8.3462,-1.3720,-20580.4776,8.3462,7.1051,8.0153,7.7256,-1.3533,-10826.1935,8.0153,6.9226,7.7603,7.4689,-1.1913,-8339.0712,7.8217,626.8583,-11944.7000,-39745.7423
3675,7.6751,9.4173,1643.0000,50343.6000,-48700.6000,2.2927,376.6002,7273.9900,7650.5901,114.8424,57617.5900,1266.3998,-56351.1901,9.4173,9.1035,14267.8000,0.0000,14267.8000,0.5575,3785.9068,0.0000,3785.9068,27.9259,0.0000,10481.8932,10481.8932,9.1035,8.7667,17267.6000,492.5000,16775.1000,0.9324,3858.3759,76.1183,3934.4942,46.7023,568.6183,13409.2241,12840.6058,8.7667,8.7571,432.8000,0.0000,432.8000,0.4250,115.9675,0.0000,115.9675,21.2882,0.0000,316.8325,316.8325,8.7571,8.5718,8540.9000,0.0000,8540.9000,0.6930,1910.5298,0.0000,1910.5298,34.7123,0.0000,6630.3702,6630.3702,8.5718,8.5631,916.9000,0.0000,916.9000,0.4250,246.4044,0.0000,246.4044,21.2882,0.0000,670.4956,670.4956,8.5631,7.8182,8.1906,8.1906,-0.8295,-12442.3395,8.1906,7.1160,7.9040,7.6533,-1.1967,-9573.3362,7.9040,6.9229,7.6751,7.4135,-1.0925,-7647.8238,7.9884,640.2225,-7767.1000,-29663.4995
3676,7.6058,9.2907,2035.4000,48112.2000,-46076.8000,2.2105,467.1436,6942.7540,7409.8976,110.7243,55054.9540,1568.2564,-53486.6976,9.2907,8.9775,14266.6000,0.0000,14266.6000,0.5603,3792.7482,0.0000,3792.7482,28.0641,0.0000,10473.8518,10473.8518,8.9775,8.5938,16605.9000,0.0000,16605.9000,1.0170,3718.8264,0.0000,3718.8264,50.9400,0.0000,12887.0736,12887.0736,8.5938,8.5843,577.5000,0.0000,577.5000,0.4250,155.1438,0.0000,155.1438,21.2882,0.0000,422.3562,422.3562,8.5843,8.3862,8247.1000,30.5000,8216.6000,0.6930,1850.2122,4.8848,1855.0970,34.7123,35.3848,6396.8878,6361.5030,8.3862,8.3661,4877.6000,0.0000,4877.6000,0.4250,1314.4760,0.0000,1314.4760,21.2882,0.0000,3563.1240,3563.1240,8.3661,7.7872,8.0767,8.0767,-0.6453,-9679.4767,8.0767,7.1039,7.8173,7.5903,-1.0843,-8674.1258,7.8173,6.9111,7.6058,7.3642,-1.0101,-7070.8569,7.9961,640.8415,-1532.6000,-25424.4594
3677,7.5383,9.1765,1889.5000,64137.2000,-62247.7000,2.0906,434.2016,9243.8093,9678.0108,104.7185,73381.0093,1455.2984,-71925.7108,9.1765,8.8558,14265.5000,0.0000,14265.5000,0.5615,3798.9462,0.0000,3798.9462,28.1242,0.0000,10466.5538,10466.5538,8.8558,8.4613,2355.9000,0.0000,2355.9000,1.0092,528.7379,0.0000,528.7379,50.5520,0.0000,1827.1621,1827.1621,8.4613,8.4484,524.7000,0.0000,524.7000,0.4250,141.2418,0.0000,141.2418,21.2882,0.0000,383.4582,383.4582,8.4484,8.2537,5909.2000,514.3000,5394.9000,0.6930,1328.7724,82.3090,1411.0814,34.7123,596.6090,4580.4276,3983.8186,8.2537,8.1446,16415.3000,0.0000,16415.3000,0.4250,4432.6988,0.0000,4432.6988,21.2882,0.0000,11982.6012,11982.6012,8.1446,7.7879,7.9662,7.9662,-0.3882,-5822.4482,7.9662,7.0919,7.7331,7.5291,-0.9515,-7612.0538,7.7331,6.8984,7.5383,7.3157,-0.9083,-6358.0202,7.8065,625.6404,-23291.4000,-19792.5221
