Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3678,7.5525,9.5795,940.1000,90600.9000,-89660.8000,2.8233,215.9753,13061.2883,13277.2636,141.4170,103662.1883,724.1247,-102938.0636,9.5795,9.2839,14265.3000,0.0000,14265.3000,0.5626,3776.1053,0.0000,3776.1053,28.1787,0.0000,10489.1947,10489.1947,9.2839,9.2323,427.8000,4443.6000,-4015.8000,0.4950,95.2858,687.9256,783.2114,24.7945,5131.5256,332.5142,-4799.0114,9.2323,9.2214,719.0000,0.0000,719.0000,0.4250,191.3119,0.0000,191.3119,21.2882,0.0000,527.6881,527.6881,9.2214,9.1087,4527.7000,1052.6000,3475.1000,0.6930,1004.9313,169.2133,1174.1446,34.7123,1221.8133,3522.7687,2300.9554,9.1087,8.7694,17448.5000,0.0000,17448.5000,0.6581,4651.3086,0.0000,4651.3086,32.9650,0.0000,12797.1914,12797.1914,8.7694,7.3337,8.0516,8.0516,-1.6982,-25472.9375,8.0516,6.9937,7.7695,7.5226,-1.2513,-10010.3137,7.7695,6.8398,7.5525,7.3046,-1.0997,-7697.8786,8.4854,680.0539,-57768.7000,-43181.1298
3679,7.6465,10.0159,631.6000,103327.1000,-102695.5000,4.0669,144.8489,14921.5690,15066.4179,203.7113,118248.6690,486.7511,-117761.9179,10.0159,9.7739,19676.7000,0.0000,19676.7000,0.5586,5174.9403,0.0000,5174.9403,27.9798,0.0000,14501.7597,14501.7597,9.7739,9.8844,0.0000,13937.4000,-13937.4000,0.4950,0.0000,2167.9016,2167.9016,24.7945,16105.3016,0.0000,-16105.3016,9.8844,9.8722,905.4000,0.0000,905.4000,0.4250,238.5822,0.0000,238.5822,21.2882,0.0000,666.8178,666.8178,9.8722,9.8190,4244.5000,1078.0000,3166.5000,0.6930,931.9327,174.0468,1105.9795,34.7123,1252.0468,3312.5673,2060.5205,9.8190,9.5234,16759.7000,0.0000,16759.7000,0.6889,4420.6326,0.0000,4420.6326,34.5073,0.0000,12339.0674,12339.0674,9.5234,7.0260,8.2747,8.2747,-3.6175,-54262.0358,8.2747,6.9015,7.9085,7.5881,-1.9891,-15913.1953,7.9085,6.7857,7.6465,7.3471,-1.6264,-11384.9871,10.3911,832.7845,-76124.6000,-81560.2183
3680,7.7361,10.1053,114.5000,129346.3000,-129231.8000,4.6606,26.2155,18709.8388,18736.0543,233.4484,148056.1388,88.2845,-147967.8543,10.1053,9.8135,24664.2000,0.0000,24664.2000,0.7647,6478.0825,0.0000,6478.0825,38.3031,0.0000,18186.1175,18186.1175,9.8135,10.1374,0.0000,15897.6000,-15897.6000,0.7286,0.0000,2473.7764,2473.7764,36.4980,18371.3764,0.0000,-18371.3764,10.1374,10.1240,1189.7000,0.0000,1189.7000,0.4250,312.3281,0.0000,312.3281,21.2882,0.0000,877.3719,877.3719,10.1240,10.0825,2809.7000,1579.6000,1230.1000,0.6930,614.3504,255.4930,869.8434,34.7123,1835.0930,2195.3496,360.2566,10.0825,9.8340,14693.2000,0.0000,14693.2000,0.6535,3860.4866,0.0000,3860.4866,32.7358,0.0000,10832.7134,10832.7134,9.8340,7.0566,8.4453,8.4453,-4.6026,-69038.7487,8.4453,6.8841,8.0290,7.6647,-2.5872,-20697.9474,8.0290,6.7739,7.7361,7.4014,-2.0798,-14558.9316,11.8882,952.7660,-103352.2000,-104295.6277
3681,7.8678,10.3929,0.0000,142514.2000,-142514.2000,5.8678,0.0000,20664.8655,20664.8655,293.9177,163179.0655,0.0000,-163179.0655,10.3929,10.0822,29415.7000,0.0000,29415.7000,0.9570,7693.4347,0.0000,7693.4347,47.9381,0.0000,21722.2653,21722.2653,10.0822,10.3957,0.0000,14253.9000,-14253.9000,0.8312,0.0000,2224.0549,2224.0549,41.6361,16477.9549,0.0000,-16477.9549,10.3957,10.3807,1102.1000,0.0000,1102.1000,0.4250,288.2333,0.0000,288.2333,21.2882,0.0000,813.8667,813.8667,10.3807,10.3745,1660.2000,2166.4000,-506.2000,0.6930,361.4845,351.0784,712.5628,34.7123,2517.4784,1298.7155,-1218.7628,10.3745,10.1894,13315.6000,0.0000,13315.6000,0.5704,3483.5252,0.0000,3483.5252,28.5694,0.0000,9832.0748,9832.0748,10.1894,7.1419,8.6657,8.6657,-5.9546,-89319.1160,8.6657,6.9047,8.1961,7.7852,-3.4408,-27526.0335,8.1961,6.7892,7.8678,7.4926,-2.7489,-19242.1910,14.0166,1123.3484,-113440.9000,-136087.3405
3682,7.9601,10.5647,0.0000,148221.9000,-148221.9000,6.4757,0.0000,21529.4833,21529.4833,324.3651,169751.3833,0.0000,-169751.3833,10.5647,10.2178,29418.6000,0.0000,29418.6000,1.1358,7674.8345,0.0000,7674.8345,56.8931,0.0000,21743.7655,21743.7655,10.2178,10.4808,0.0000,11348.9000,-11348.9000,0.7459,0.0000,1773.2766,1773.2766,37.3615,13122.1766,0.0000,-13122.1766,10.4808,10.4678,1280.1000,0.0000,1280.1000,0.4250,334.3683,0.0000,334.3683,21.2882,0.0000,945.7317,945.7317,10.4678,10.4872,804.6000,2683.0000,-1878.4000,0.6930,174.9412,435.0873,610.0285,34.7123,3118.0873,629.6588,-2488.4285,10.4872,10.3302,10732.5000,0.0000,10732.5000,0.5143,2803.1156,0.0000,2803.1156,25.7618,0.0000,7929.3844,7929.3844,10.3302,7.2705,8.8004,8.8004,-6.3912,-95867.8625,8.8004,6.9501,8.3070,7.8752,-3.8648,-30918.7564,8.3070,6.8206,7.9601,7.5638,-3.1048,-21733.6892,14.9845,1200.9171,-120018.0000,-148520.3081
3683,8.0223,10.7266,0.0000,154926.7000,-154926.7000,6.7385,0.0000,22529.5684,22529.5684,337.5307,177456.2684,0.0000,-177456.2684,10.7266,10.3800,29184.4000,0.0000,29184.4000,1.1326,7595.7339,0.0000,7595.7339,56.7330,0.0000,21588.6661,21588.6661,10.3800,10.5890,0.0000,10498.8000,-10498.8000,0.5941,0.0000,1643.2576,1643.2576,29.7595,12142.0576,0.0000,-12142.0576,10.5890,10.5740,1153.3000,0.0000,1153.3000,0.4250,300.7701,0.0000,300.7701,21.2882,0.0000,852.5299,852.5299,10.5740,10.6136,351.0000,3108.8000,-2757.8000,0.6930,76.1847,504.5544,580.7390,34.7123,3613.3544,274.8153,-3338.5390,10.6136,10.4872,9354.9000,0.0000,9354.9000,0.4250,2438.7953,0.0000,2438.7953,21.2882,0.0000,6916.1047,6916.1047,10.4872,7.3093,8.8983,8.8983,-6.6504,-99755.3241,8.8983,6.9693,8.3839,7.9338,-4.0367,-32293.8443,8.3839,6.8344,8.0223,7.6091,-3.2426,-22698.0923,15.0124,1203.1488,-128490.7000,-154747.2606
3684,8.0871,10.8450,0.0000,163447.2000,-163447.2000,7.0458,0.0000,23797.5345,23797.5345,352.9222,187244.7345,0.0000,-187244.7345,10.8450,10.5093,29183.9000,0.0000,29183.9000,1.1205,7582.5017,0.0000,7582.5017,56.1277,0.0000,21601.3983,21601.3983,10.5093,10.6980,0.0000,11402.9000,-11402.9000,0.5499,0.0000,1787.2422,1787.2422,27.5442,13190.1422,0.0000,-13190.1422,10.6980,10.6848,1097.9000,0.0000,1097.9000,0.4250,285.8664,0.0000,285.8664,21.2882,0.0000,812.0336,812.0336,10.6848,10.7367,46.5000,3495.8000,-3449.3000,0.6930,10.0747,567.8620,577.9367,34.7123,4063.6620,36.4253,-4027.2367,10.7367,10.6291,8321.6000,0.0000,8321.6000,0.4250,2165.5198,0.0000,2165.5198,21.2882,0.0000,6156.0802,6156.0802,10.6291,7.3639,8.9965,8.9965,-7.0044,-105065.8206,8.9965,6.9947,8.4627,7.9956,-4.2943,-34354.1147,8.4627,6.8530,8.0871,7.6579,-3.4531,-24171.5325,15.3888,1233.3191,-139696.0000,-163591.4677
3685,8.1647,10.9562,0.0000,176512.4000,-176512.4000,7.4360,0.0000,25737.3792,25737.3792,372.4676,202249.7792,0.0000,-202249.7792,10.9562,10.6341,29144.4000,0.0000,29144.4000,1.1183,7559.9859,0.0000,7559.9859,56.0151,0.0000,21584.4141,21584.4141,10.6341,10.8307,0.0000,9382.3000,-9382.3000,0.5975,0.0000,1472.5367,1472.5367,29.9284,10854.8367,0.0000,-10854.8367,10.8307,10.8186,911.6000,0.0000,911.6000,0.4250,236.8993,0.0000,236.8993,21.2882,0.0000,674.7007,674.7007,10.8186,10.8786,0.0000,4076.7000,-4076.7000,0.6930,0.0000,662.9391,662.9391,34.7123,4739.6391,0.0000,-4739.6391,10.8786,10.7868,7288.4000,0.0000,7288.4000,0.4250,1892.7291,0.0000,1892.7291,21.2882,0.0000,5395.6709,5395.6709,10.7868,7.4340,9.1104,9.1104,-7.4977,-112465.4730,9.1104,7.0303,8.5557,8.0703,-4.6517,-37213.7675,8.5557,6.8798,8.1647,7.7178,-3.7477,-26233.7200,16.0421,1285.6800,-152627.0000,-175912.9605
3686,8.2536,11.1364,0.0000,148080.6000,-148080.6000,8.0339,0.0000,21628.1060,21628.1060,402.4170,169708.7060,0.0000,-169708.7060,11.1364,10.8286,29144.1000,0.0000,29144.1000,1.1147,7540.1568,0.0000,7540.1568,55.8351,0.0000,21603.9432,21603.9432,10.8286,10.9833,0.0000,11671.2000,-11671.2000,0.4950,0.0000,1835.7169,1835.7169,24.7945,13506.9169,0.0000,-13506.9169,10.9833,10.9737,816.4000,0.0000,816.4000,0.4250,211.6889,0.0000,211.6889,21.2882,0.0000,604.7111,604.7111,10.9737,11.0412,0.0000,4496.6000,-4496.6000,0.6930,0.0000,732.1555,732.1555,34.7123,5228.7555,0.0000,-5228.7555,11.0412,10.9643,8321.6000,0.0000,8321.6000,0.4250,2155.9388,0.0000,2155.9388,21.2882,0.0000,6165.6612,6165.6612,10.9643,7.5134,9.2388,9.2388,-8.0718,-121076.7942,9.2388,7.0739,8.6615,8.1564,-5.0640,-40512.3513,8.6615,6.9134,8.2536,7.7875,-4.0890,-28622.7078,16.7799,1344.8049,-125966.3000,-190211.8533
3687,8.1971,10.8995,0.0000,152302.5000,-152302.5000,6.7432,0.0000,22220.9163,22220.9163,337.7673,174523.4163,0.0000,-174523.4163,10.8995,10.5558,29143.5000,0.0000,29143.5000,1.1113,7565.9985,0.0000,7565.9985,55.6669,0.0000,21577.5015,21577.5015,10.5558,10.7708,0.0000,14628.9000,-14628.9000,0.6122,0.0000,2294.0259,2294.0259,30.6640,16922.9259,0.0000,-16922.9259,10.7708,10.7612,860.9000,0.0000,860.9000,0.4250,223.9192,0.0000,223.9192,21.2882,0.0000,636.9808,636.9808,10.7612,10.8445,0.0000,5024.7000,-5024.7000,0.6930,0.0000,816.7196,816.7196,34.7123,5841.4196,0.0000,-5841.4196,10.8445,10.7464,9699.3000,0.0000,9699.3000,0.4250,2520.0710,0.0000,2520.0710,21.2882,0.0000,7179.2290,7179.2290,10.7464,7.5322,9.1393,9.1393,-6.7273,-100910.0448,9.1393,7.0741,8.5886,8.1067,-4.3224,-34579.1271,8.5886,6.9106,8.1971,7.7496,-3.5119,-24583.5074,15.0146,1203.3289,-132252.4000,-160072.6792
3688,8.2234,10.9094,0.0000,163842.0000,-163842.0000,6.9333,0.0000,23916.4360,23916.4360,347.2862,187758.4360,0.0000,-187758.4360,10.9094,10.5773,23962.6000,0.0000,23962.6000,1.1157,6220.0773,0.0000,6220.0773,55.8865,0.0000,17742.5227,17742.5227,10.5773,10.8378,0.0000,17523.4000,-17523.4000,0.7666,0.0000,2748.5671,2748.5671,38.4011,20271.9671,0.0000,-20271.9671,10.8378,10.8279,534.6000,0.0000,534.6000,0.4250,138.9133,0.0000,138.9133,21.2882,0.0000,395.6867,395.6867,10.8279,10.9179,0.0000,6317.1000,-6317.1000,0.6930,0.0000,1027.3435,1027.3435,34.7123,7344.4435,0.0000,-7344.4435,10.9179,10.8073,12799.0000,0.0000,12799.0000,0.4250,3321.8838,0.0000,3321.8838,21.2882,0.0000,9477.1162,9477.1162,10.8073,7.5456,9.1765,9.1765,-7.0647,-105969.9831,9.1765,7.0877,8.6195,8.1321,-4.5242,-36193.6824,8.6195,6.9219,8.2234,7.7707,-3.6769,-25738.4133,15.5379,1245.2703,-150386.3000,-167902.0787
3689,8.3034,11.0491,0.0000,154624.6000,-154624.6000,7.4597,0.0000,22605.2490,22605.2490,373.6546,177229.8490,0.0000,-177229.8490,11.0491,10.7895,14265.8000,0.0000,14265.8000,0.9172,3695.5222,0.0000,3695.5222,45.9438,0.0000,10570.2778,10570.2778,10.7895,11.0860,0.0000,19151.3000,-19151.3000,0.9184,0.0000,3010.9233,3010.9233,46.0024,22162.2233,0.0000,-22162.2233,11.0860,11.0802,528.3000,0.0000,528.3000,0.4250,136.7816,0.0000,136.7816,21.2882,0.0000,391.5184,391.5184,11.0802,11.1876,0.0000,7795.6000,-7795.6000,0.6930,0.0000,1270.4471,1270.4471,34.7123,9066.0471,0.0000,-9066.0471,11.1876,11.0489,15037.6000,0.0000,15037.6000,0.4898,3887.6392,0.0000,3887.6392,24.5362,0.0000,11149.9608,11149.9608,11.0489,7.5616,9.3053,9.3053,-7.9503,-119254.6185,9.3053,7.1061,8.7188,8.2057,-5.0136,-40109.1269,8.7188,6.9383,8.3034,7.8286,-4.0592,-28414.2768,16.3547,1310.7302,-151739.8000,-187778.0223
3690,8.3258,11.0735,0.0000,148436.6000,-148436.6000,7.0432,0.0000,21709.8736,21709.8736,352.7934,170146.4736,0.0000,-170146.4736,11.0735,10.9096,14268.7000,0.0000,14268.7000,0.5448,3694.9686,0.0000,3694.9686,27.2882,0.0000,10573.7314,10573.7314,10.9096,11.2532,0.0000,15320.5000,-15320.5000,1.0044,0.0000,2411.8903,2411.8903,50.3103,17732.3903,0.0000,-17732.3903,11.2532,11.2471,533.5000,0.0000,533.5000,0.4250,137.7938,0.0000,137.7938,21.2882,0.0000,395.7062,395.7062,11.2471,11.3877,0.0000,7475.6000,-7475.6000,0.6930,0.0000,1220.0344,1220.0344,34.7123,8695.6344,0.0000,-8695.6344,11.3877,11.2147,14348.8000,0.0000,14348.8000,0.5729,3698.8525,0.0000,3698.8525,28.6982,0.0000,10649.9475,10649.9475,11.2147,7.5060,9.3604,9.3604,-7.9743,-119615.0478,9.3604,7.0831,8.7531,8.2217,-4.8967,-39173.3932,8.7531,6.9220,8.3258,7.8375,-3.9372,-27560.4842,15.4250,1236.2174,-142081.7000,-186348.9252
3691,8.3082,11.0833,0.0000,80077.9000,-80077.9000,6.7622,0.0000,11708.0131,11708.0131,338.7178,91785.9131,0.0000,-91785.9131,11.0833,10.9108,14277.9000,0.0000,14277.9000,0.5447,3696.8220,0.0000,3696.8220,27.2826,0.0000,10581.0780,10581.0780,10.9108,11.2001,0.0000,1933.9000,-1933.9000,0.8038,0.0000,304.4562,304.4562,40.2626,2238.3562,0.0000,-2238.3562,11.2001,11.1936,523.9000,0.0000,523.9000,0.4250,135.4184,0.0000,135.4184,21.2882,0.0000,388.4816,388.4816,11.1936,11.3354,0.0000,5647.2000,-5647.2000,0.6930,0.0000,921.2112,921.2112,34.7123,6568.4112,0.0000,-6568.4112,11.3354,11.1618,13143.4000,0.0000,13143.4000,0.5449,3390.6798,0.0000,3390.6798,27.2931,0.0000,9752.7202,9752.7202,11.1618,7.5100,9.3359,9.3359,-7.4628,-111942.5826,9.3359,7.0742,8.7328,8.2051,-4.6220,-36975.9390,8.7328,6.9131,8.3082,7.8229,-3.7187,-26031.1382,14.6603,1174.9360,-59713.8000,-174949.6598
3692,8.0020,10.3209,0.0000,68763.3000,-68763.3000,3.6477,0.0000,9995.8022,9995.8022,182.7117,78759.1022,0.0000,-78759.1022,10.3209,10.0544,14258.9000,0.0000,14258.9000,0.5449,3733.2446,0.0000,3733.2446,27.2957,0.0000,10525.6554,10525.6554,10.0544,10.1109,343.8000,0.0000,343.8000,0.4950,75.5509,0.0000,75.5509,24.7945,0.0000,268.2491,268.2491,10.1109,10.1012,627.4000,0.0000,627.4000,0.4250,164.7737,0.0000,164.7737,21.2882,0.0000,462.6263,462.6263,10.1012,10.2670,0.0000,3950.2000,-3950.2000,0.6930,0.0000,638.8199,638.8199,34.7123,4589.0199,0.0000,-4589.0199,10.2670,10.0218,10732.5000,0.0000,10732.5000,0.4995,2812.1956,0.0000,2812.1956,25.0219,0.0000,7920.3044,7920.3044,10.0218,7.6208,8.8213,8.8213,-3.1654,-47480.3861,8.8213,7.0404,8.3464,7.9309,-2.3479,-18783.1324,8.3464,6.8703,8.0020,7.6083,-1.9461,-13622.4622,9.4577,757.9785,-46750.9000,-79885.9807
3693,7.8563,10.0521,0.0000,55319.8000,-55319.8000,3.1269,0.0000,8019.7819,8019.7819,156.6245,63339.5819,0.0000,-63339.5819,10.0521,9.7589,14268.3000,0.0000,14268.3000,0.5512,3750.5332,0.0000,3750.5332,27.6120,0.0000,10517.7668,10517.7668,9.7589,9.7515,1929.9000,0.0000,1929.9000,0.4950,426.2859,0.0000,426.2859,24.7945,0.0000,1503.6141,1503.6141,9.7515,9.7386,441.0000,0.0000,441.0000,0.4250,116.4373,0.0000,116.4373,21.2882,0.0000,324.5627,324.5627,9.7386,9.8665,0.0000,2628.3000,-2628.3000,0.6930,0.0000,423.9542,423.9542,34.7123,3052.2542,0.0000,-3052.2542,9.8665,9.6461,9354.9000,0.0000,9354.9000,0.4250,2465.7653,0.0000,2465.7653,21.2882,0.0000,6889.1347,6889.1347,9.6461,7.5374,8.5917,8.5917,-2.5204,-37805.4518,8.5917,6.9992,8.1671,7.7955,-1.9035,-15227.6556,8.1671,6.8354,7.8563,7.5012,-1.5917,-11141.8337,8.5742,687.1677,-31954.0000,-64174.9410
3694,7.7330,9.7101,2.5000,49281.5000,-49279.0000,2.5135,0.5724,7128.1240,7128.6964,125.9009,56409.6240,1.9276,-56407.6964,9.7101,9.3823,14268.1000,0.0000,14268.1000,0.5542,3769.5194,0.0000,3769.5194,27.7577,0.0000,10498.5806,10498.5806,9.3823,9.3355,3769.0000,0.0000,3769.0000,0.4950,838.0307,0.0000,838.0307,24.7945,0.0000,2930.9693,2930.9693,9.3355,9.3253,432.3000,0.0000,432.3000,0.4250,114.8494,0.0000,114.8494,21.2882,0.0000,317.4506,317.4506,9.3253,9.4206,0.0000,1411.3000,-1411.3000,0.6930,0.0000,227.0258,227.0258,34.7123,1638.3258,0.0000,-1638.3258,9.4206,9.2060,5222.0000,0.0000,5222.0000,0.4250,1385.5689,0.0000,1385.5689,21.2882,0.0000,3836.4311,3836.4311,9.2060,7.5701,8.3881,8.3881,-1.7464,-26196.2915,8.3881,6.9801,8.0126,7.6841,-1.5032,-12025.4420,8.0126,6.8144,7.7330,7.4135,-1.2792,-8954.2097,7.6585,613.7806,-26998.9000,-47175.9432
3695,7.6469,9.5072,30.0000,43232.9000,-43202.9000,2.2375,6.8800,6243.3514,6250.2315,112.0755,49476.2514,23.1200,-49453.1315,9.5072,9.1612,14268.0000,0.0000,14268.0000,0.5574,3780.8901,0.0000,3780.8901,27.9218,0.0000,10487.1099,10487.1099,9.1612,9.0647,6291.9000,0.0000,6291.9000,0.4950,1404.4635,0.0000,1404.4635,24.7945,0.0000,4887.4365,4887.4365,9.0647,9.0542,391.7000,0.0000,391.7000,0.4250,104.4858,0.0000,104.4858,21.2882,0.0000,287.2142,287.2142,9.0542,9.1082,24.4000,641.2000,-616.8000,0.6930,5.4308,102.9718,108.4026,34.7123,744.1718,18.9692,-725.2026,9.1082,8.9819,1605.6000,0.0000,1605.6000,0.4250,428.0134,0.0000,428.0134,21.2882,0.0000,1177.5866,1177.5866,8.9819,7.5231,8.2525,8.2525,-1.4742,-22113.2292,8.2525,6.9556,7.9067,7.6040,-1.3106,-10484.5105,7.9067,6.7934,7.6469,7.3500,-1.1250,-7874.6865,7.2494,580.9935,-21262.5000,-40472.4262
3696,7.5721,9.3014,125.3000,38466.9000,-38341.6000,1.9607,28.7755,5547.4823,5576.2578,98.2094,44014.3823,96.5245,-43917.8578,9.3014,8.9350,14239.1000,0.0000,14239.1000,0.5594,3784.8345,0.0000,3784.8345,28.0204,0.0000,10454.2655,10454.2655,8.9350,8.7643,11376.8000,0.0000,11376.8000,0.4950,2549.7141,0.0000,2549.7141,24.7945,0.0000,8827.0859,8827.0859,8.7643,8.7543,386.0000,0.0000,386.0000,0.4250,103.4314,0.0000,103.4314,21.2882,0.0000,282.5686,282.5686,8.7543,8.7796,492.9000,371.1000,121.8000,0.6930,110.2630,59.4911,169.7541,34.7123,430.5911,382.6370,-47.9541,8.7796,8.7385,915.7000,0.0000,915.7000,0.4250,245.3116,0.0000,245.3116,21.2882,0.0000,670.3884,670.3884,8.7385,7.5246,8.1316,8.1316,-1.1569,-17353.9796,8.1316,6.9398,7.8138,7.5357,-1.1358,-9086.6656,7.8138,6.7781,7.5721,7.2959,-0.9871,-6909.4152,6.8371,547.9517,-11302.2000,-33350.0604
3697,7.4995,9.0432,579.2000,34285.7000,-33706.5000,1.7393,133.1945,4937.9500,5071.1445,87.1224,39223.6500,446.0055,-38777.6445,9.0432,8.6761,14237.1000,0.0000,14237.1000,0.5603,3798.9666,0.0000,3798.9666,28.0647,0.0000,10438.1334,10438.1334,8.6761,8.3662,14116.3000,0.0000,14116.3000,0.6920,3178.3165,0.0000,3178.3165,34.6626,0.0000,10937.9835,10937.9835,8.3662,8.3563,380.6000,0.0000,380.6000,0.4250,102.5998,0.0000,102.5998,21.2882,0.0000,278.0002,278.0002,8.3563,8.3580,1779.9000,197.9000,1582.0000,0.6930,400.8644,31.6568,432.5212,34.7123,229.5568,1379.0356,1149.4788,8.3580,8.3345,399.8000,0.0000,399.8000,0.4250,107.7890,0.0000,107.7890,21.2882,0.0000,292.0110,292.0110,8.3345,7.6547,7.9946,7.9946,-0.6446,-9669.1562,7.9946,6.9557,7.7176,7.4751,-0.9851,-7880.5940,7.7176,6.7829,7.4995,7.2502,-0.8862,-6203.5625,6.8019,545.1325,-2990.7000,-23753.3126
3698,7.4321,8.8065,1233.9000,30339.1000,-29105.2000,1.5284,284.1065,4364.2077,4648.3142,76.5594,34703.3077,949.7935,-33753.5142,8.8065,8.4370,14236.1000,0.0000,14236.1000,0.5628,3812.2389,0.0000,3812.2389,28.1889,0.0000,10423.8611,10423.8611,8.4370,8.0497,17696.5000,0.0000,17696.5000,0.8631,4001.5281,0.0000,4001.5281,43.2309,0.0000,13694.9719,13694.9719,8.0497,8.0399,395.5000,0.0000,395.5000,0.4250,107.1304,0.0000,107.1304,21.2882,0.0000,288.3696,288.3696,8.0399,7.9992,3713.6000,69.4000,3644.2000,0.6930,840.8976,11.0839,851.9815,34.7123,80.4839,2872.7024,2792.2185,7.9992,7.9889,399.8000,0.0000,399.8000,0.4250,108.3785,0.0000,108.3785,21.2882,0.0000,291.4215,291.4215,7.9889,7.7443,7.8666,7.8666,-0.2300,-3450.2037,7.8666,6.9715,7.6279,7.4190,-0.8417,-6733.8181,7.6279,6.7889,7.4321,7.2084,-0.7889,-5522.4053,6.7459,540.6431,7266.9000,-15706.4271
3699,7.3642,8.5559,1903.9000,29238.2000,-27334.3000,1.3193,438.9286,4200.6835,4639.6121,66.0835,33438.8835,1464.9714,-31973.9121,8.5559,8.1883,14235.2000,0.0000,14235.2000,0.5651,3826.4351,0.0000,3826.4351,28.3058,0.0000,10408.7649,10408.7649,8.1883,7.7054,19705.8000,0.0000,19705.8000,1.0871,4475.8740,0.0000,4475.8740,54.4542,0.0000,15229.9260,15229.9260,7.7054,7.6952,381.9000,0.0000,381.9000,0.4250,103.9916,0.0000,103.9916,21.2882,0.0000,277.9084,277.9084,7.6952,7.5968,5599.5000,10.5000,5589.0000,0.6930,1275.4622,1.6743,1277.1366,34.7123,12.1743,4324.0378,4311.8634,7.5968,7.5865,915.1000,0.0000,915.1000,0.4250,249.5968,0.0000,249.5968,21.2882,0.0000,665.5032,665.5032,7.5865,7.8738,7.7302,7.7302,0.2712,4067.5266,7.7302,6.9987,7.5351,7.3645,-0.6904,-5523.5365,7.5351,6.8026,7.3642,7.1689,-0.6914,-4840.0809,6.7718,542.7177,13492.7000,-6296.0908
3700,7.3071,8.4234,2756.4000,27684.4000,-24928.0000,1.2386,636.1410,3973.3598,4609.5008,62.0394,31657.7598,2120.2590,-29537.5008,8.4234,8.0602,14235.1000,0.0000,14235.1000,0.5676,3834.0893,0.0000,3834.0893,28.4313,0.0000,10401.0107,10401.0107,8.0602,7.5288,19433.0000,0.0000,19433.0000,1.2166,4424.1520,0.0000,4424.1520,60.9397,0.0000,15008.8480,15008.8480,7.5288,7.5191,531.8000,0.0000,531.8000,0.4250,145.2016,0.0000,145.2016,21.2882,0.0000,386.5984,386.5984,7.5191,7.3687,5734.9000,98.5000,5636.4000,0.6930,1310.2781,15.6948,1325.9728,34.7123,114.1948,4424.6219,4310.4272,7.3687,7.3455,4865.9000,0.0000,4865.9000,0.4250,1331.8454,0.0000,1331.8454,21.2882,0.0000,3534.0546,3534.0546,7.3455,7.8969,7.6212,7.6212,0.5264,7896.2361,7.6212,7.0116,7.4586,7.3164,-0.5820,-4656.2630,7.4586,6.8093,7.3071,7.1340,-0.6199,-4339.1040,6.8487,548.8781,19774.2000,-1099.1309
3701,7.2529,8.3123,3774.5000,46235.8000,-42461.3000,1.1292,871.9865,6629.4554,7501.4418,56.5601,52865.2554,2902.5135,-49962.7418,8.3123,7.9394,14234.9000,0.0000,14234.9000,0.5690,3840.4951,0.0000,3840.4951,28.4991,0.0000,10394.4049,10394.4049,7.9394,7.4014,8609.3000,219.2000,8390.1000,1.2029,1964.3060,33.5482,1997.8542,60.2510,252.7482,6644.9940,6392.2458,7.4014,7.3875,383.5000,0.0000,383.5000,0.4250,104.9151,0.0000,104.9151,21.2882,0.0000,278.5849,278.5849,7.3875,7.2330,3548.7000,749.4000,2799.3000,0.6930,812.6350,119.3435,931.9784,34.7123,868.7435,2736.0650,1867.3216,7.2330,7.1063,16374.6000,0.0000,16374.6000,0.4250,4491.2582,0.0000,4491.2582,21.2882,0.0000,11883.3418,11883.3418,7.1063,7.9359,7.5211,7.5211,0.7709,11563.3915,7.5211,7.0187,7.3872,7.2699,-0.4669,-3735.2140,7.3872,6.8116,7.2529,7.0994,-0.5348,-3743.6622,6.6660,534.2376,-278.9000,4084.5153
3702,7.2740,8.9333,2782.0000,56615.4000,-53833.4000,1.9228,642.4456,8120.7991,8763.2446,96.3133,64736.1991,2139.5544,-62596.6446,8.9333,8.5869,14234.9000,0.0000,14234.9000,0.5701,3804.6535,0.0000,3804.6535,28.5560,0.0000,10430.2465,10430.2465,8.5869,8.3738,4400.1000,2379.9000,2020.2000,0.5206,992.2765,366.1543,1358.4309,26.0764,2746.0543,3407.8235,661.7691,8.3738,8.3645,394.9000,0.0000,394.9000,0.4250,106.4424,0.0000,106.4424,21.2882,0.0000,288.4576,288.4576,8.3645,8.3021,2164.3000,1541.4000,622.9000,0.6930,487.3699,246.5783,733.9482,34.7123,1787.9783,1676.9301,-111.0482,8.3021,7.9050,17405.3000,0.0000,17405.3000,0.6690,4696.5802,0.0000,4696.5802,33.5078,0.0000,12708.7198,12708.7198,7.9050,7.3340,7.6195,7.6195,-0.5731,-8596.7818,7.6195,6.9162,7.4320,7.2678,-0.7060,-5647.8486,7.4320,6.7550,7.2740,7.0935,-0.6795,-4756.5067,7.2007,577.0896,-19155.2000,-19001.1371
3703,7.3167,9.1954,2179.7000,68684.4000,-66504.7000,2.4381,502.9565,9859.5183,10362.4748,122.1224,78543.9183,1676.7435,-76867.1748,9.1954,8.8820,18899.7000,0.0000,18899.7000,0.5638,5031.6183,0.0000,5031.6183,28.2396,0.0000,13868.0817,13868.0817,8.8820,8.8620,1786.0000,13291.3000,-11505.3000,0.4950,400.6479,2050.1474,2450.7953,24.7945,15341.4474,1385.3521,-13956.0953,8.8620,8.8533,382.4000,0.0000,382.4000,0.4250,102.3161,0.0000,102.3161,21.2882,0.0000,280.0839,280.0839,8.8533,8.8565,1954.8000,1630.8000,324.0000,0.6930,436.5636,261.5825,698.1461,34.7123,1892.3825,1518.2364,-374.1461,8.8565,8.4739,16718.2000,0.0000,16718.2000,0.6972,4473.5410,0.0000,4473.5410,34.9225,0.0000,12244.6590,12244.6590,8.4739,7.0177,7.7458,7.7458,-1.6175,-24262.1486,7.7458,6.8326,7.5023,7.2892,-1.0144,-8114.8018,7.5023,6.7069,7.3167,7.1046,-0.8835,-6184.2251,7.9680,638.5908,-41685.7000,-38561.1754
3704,7.3963,9.3928,1277.2000,78799.5000,-77522.3000,3.0126,294.2725,11327.7667,11622.0392,150.9030,90127.2667,982.9275,-89144.3392,9.3928,9.0322,23565.7000,0.0000,23565.7000,0.7451,6255.3560,0.0000,6255.3560,37.3201,0.0000,17310.3440,17310.3440,9.0322,9.3947,38.3000,16420.4000,-16382.1000,0.6000,8.5688,2536.2117,2544.7805,30.0523,18956.6117,29.7312,-18926.8805,9.3947,9.3874,393.1000,0.0000,393.1000,0.4250,104.3427,0.0000,104.3427,21.2882,0.0000,288.7573,288.7573,9.3874,9.3971,1401.0000,2053.8000,-652.8000,0.6930,310.0930,330.5117,640.6048,34.7123,2384.3117,1090.9070,-1293.4048,9.3971,9.0781,14656.9000,0.0000,14656.9000,0.6630,3890.3265,0.0000,3890.3265,33.2114,0.0000,10766.5735,10766.5735,9.0781,6.7881,7.9331,7.9331,-2.9394,-44091.5032,7.9331,6.7571,7.6195,7.3451,-1.5095,-12076.3897,7.6195,6.6628,7.3963,7.1411,-1.2281,-8596.5328,9.2081,737.9697,-55941.5000,-64764.4258
3705,7.4704,9.5046,916.7000,82263.8000,-81347.1000,3.5133,210.9207,11841.6815,12052.6022,175.9799,94105.4815,705.7793,-93399.7022,9.5046,9.1094,28223.9000,0.0000,28223.9000,0.9258,7479.3647,0.0000,7479.3647,46.3726,0.0000,20744.5353,20744.5353,9.1094,9.5413,0.0000,13043.4000,-13043.4000,0.8546,0.0000,2016.0306,2016.0306,42.8084,15059.4306,0.0000,-15059.4306,9.5413,9.5347,383.6000,0.0000,383.6000,0.4250,101.5989,0.0000,101.5989,21.2882,0.0000,282.0011,282.0011,9.5347,9.5642,438.2000,2862.3000,-2424.1000,0.6930,96.7522,461.0646,557.8168,34.7123,3323.3646,341.4478,-2981.9168,9.5642,9.3183,13282.7000,0.0000,13282.7000,0.5758,3516.8082,0.0000,3516.8082,28.8397,0.0000,9765.8918,9765.8918,9.3183,6.8300,8.0741,8.0741,-3.6356,-54533.9827,8.0741,6.7427,7.7191,7.4084,-1.9454,-15563.0182,7.7191,6.6535,7.4704,7.1863,-1.5568,-10897.6786,10.4812,840.0030,-54924.4000,-80994.6796
3706,7.4980,9.5912,489.8000,84735.0000,-84245.2000,3.6881,112.6389,12203.5161,12316.1550,184.7383,96938.5161,377.1611,-96561.3550,9.5912,9.1261,28226.6000,0.0000,28226.6000,1.1066,7470.4369,0.0000,7470.4369,55.4305,0.0000,20756.1631,20756.1631,9.1261,9.4636,0.0000,4772.5000,-4772.5000,0.6806,0.0000,737.7660,737.7660,34.0913,5510.2660,0.0000,-5510.2660,9.4636,9.4573,484.5000,0.0000,484.5000,0.4250,128.4714,0.0000,128.4714,21.2882,0.0000,356.0286,356.0286,9.4573,9.5241,33.5000,3554.0000,-3520.5000,0.6930,7.4062,572.1937,579.5998,34.7123,4126.1937,26.0938,-4100.0998,9.5241,9.3053,10706.1000,0.0000,10706.1000,0.5203,2836.3026,0.0000,2836.3026,26.0595,0.0000,7869.7974,7869.7974,9.3053,6.9265,8.1159,8.1159,-3.5383,-53074.1314,8.1159,6.7555,7.7531,7.4357,-2.0235,-16188.0424,7.7531,6.6597,7.4980,7.2064,-1.6264,-11385.0207,10.6704,855.1684,-53121.0000,-80647.1945
3707,7.5018,9.7125,108.6000,86021.4000,-85912.8000,3.8201,24.9729,12389.6345,12414.6074,191.3490,98411.0345,83.6271,-98327.4074,9.7125,9.2370,28226.7000,0.0000,28226.7000,1.1051,7457.0099,0.0000,7457.0099,55.3520,0.0000,20769.6901,20769.6901,9.2370,9.3632,0.0000,1960.7000,-1960.7000,0.4950,0.0000,303.4086,303.4086,24.7945,2264.1086,0.0000,-2264.1086,9.3632,9.3550,476.5000,0.0000,476.5000,0.4250,126.5396,0.0000,126.5396,21.2882,0.0000,349.9604,349.9604,9.3550,9.4489,0.0000,3890.6000,-3890.6000,0.6930,0.0000,625.9719,625.9719,34.7123,4516.5719,0.0000,-4516.5719,9.4489,9.2688,9332.0000,0.0000,9332.0000,0.4250,2475.0442,0.0000,2475.0442,21.2882,0.0000,6856.9558,6856.9558,9.2688,6.9700,8.1194,8.1194,-3.3470,-50204.4243,8.1194,6.7619,7.7574,7.4407,-1.9764,-15811.3014,7.7574,6.6619,7.5018,7.2097,-1.5950,-11165.1080,10.4447,837.0825,-53728.9000,-77180.8337
3708,7.5086,9.7363,36.5000,87943.2000,-87906.7000,3.8958,8.3922,12668.0092,12676.4015,195.1408,100611.2092,28.1078,-100583.1015,9.7363,9.2657,28226.9000,0.0000,28226.9000,1.1027,7454.4258,0.0000,7454.4258,55.2356,0.0000,20772.4742,20772.4742,9.2657,9.3170,0.0000,2161.3000,-2161.3000,0.4950,0.0000,334.5398,334.5398,24.7945,2495.8398,0.0000,-2495.8398,9.3170,9.3091,624.9000,0.0000,624.9000,0.4250,166.0633,0.0000,166.0633,21.2882,0.0000,458.8367,458.8367,9.3091,9.4114,0.0000,4181.8000,-4181.8000,0.6930,0.0000,672.6269,672.6269,34.7123,4854.4269,0.0000,-4854.4269,9.4114,9.2561,8301.3000,0.0000,8301.3000,0.4250,2202.9116,0.0000,2202.9116,21.2882,0.0000,6098.3884,6098.3884,9.2561,7.0001,8.1281,8.1281,-3.3193,-49789.3341,8.1281,6.7681,7.7654,7.4481,-2.0010,-16008.3359,7.7654,6.6649,7.5086,7.2152,-1.6192,-11334.0810,10.5548,845.9033,-57096.7000,-77131.7511
3709,7.5244,9.7744,124.5000,92366.9000,-92242.4000,3.9864,28.6171,13309.0445,13337.6617,199.6773,105675.9445,95.8829,-105580.0617,9.7744,9.3096,28227.0000,0.0000,28227.0000,1.1023,7450.2428,0.0000,7450.2428,55.2131,0.0000,20776.7572,20776.7572,9.3096,9.3655,0.0000,2348.1000,-2348.1000,0.4950,0.0000,363.6032,363.6032,24.7945,2711.7032,0.0000,-2711.7032,9.3655,9.3552,486.8000,0.0000,486.8000,0.4250,129.2705,0.0000,129.2705,21.2882,0.0000,357.5295,357.5295,9.3552,9.4638,0.0000,4585.5000,-4585.5000,0.6930,0.0000,737.7776,737.7776,34.7123,5323.2776,0.0000,-5323.2776,9.4638,9.3273,7270.7000,0.0000,7270.7000,0.4250,1927.9150,0.0000,1927.9150,21.2882,0.0000,5342.7850,5342.7850,9.3273,6.9891,8.1582,8.1582,-3.4843,-52264.2669,8.1582,6.7647,7.7866,7.4615,-2.0766,-16612.9091,7.7866,6.6626,7.5244,7.2246,-1.6749,-11724.3976,10.6900,856.7370,-63191.5000,-80601.5736
3710,7.5518,9.8504,266.7000,96958.1000,-96691.4000,4.1834,61.2715,13977.5815,14038.8531,209.5440,110935.6815,205.4285,-110730.2531,9.8504,9.3979,28227.1000,0.0000,28227.1000,1.1016,7441.8790,0.0000,7441.8790,55.1769,0.0000,20785.2210,20785.2210,9.3979,9.4569,0.0000,3067.6000,-3067.6000,0.4950,0.0000,475.4133,475.4133,24.7945,3543.0133,0.0000,-3543.0133,9.4569,9.4492,387.1000,0.0000,387.1000,0.4250,102.6548,0.0000,102.6548,21.2882,0.0000,284.4452,284.4452,9.4492,9.5651,0.0000,5030.4000,-5030.4000,0.6930,0.0000,809.8510,809.8510,34.7123,5840.2510,0.0000,-5840.2510,9.5651,9.4487,8301.3000,0.0000,8301.3000,0.4250,2197.8733,0.0000,2197.8733,21.2882,0.0000,6103.4267,6103.4267,9.4487,6.9723,8.2105,8.2105,-3.7918,-56877.3583,8.2105,6.7591,7.8235,7.4848,-2.2224,-17778.8153,7.8235,6.6593,7.5518,7.2414,-1.7825,-12477.6986,10.9844,880.3301,-67873.9000,-87133.8721
3711,7.5821,9.9284,1543.2000,95136.2000,-93593.0000,4.3858,354.3350,13722.5160,14076.8510,219.6841,108858.7160,1188.8650,-107669.8510,9.9284,9.4878,28227.6000,0.0000,28227.6000,1.1001,7433.4207,0.0000,7433.4207,55.1046,0.0000,20794.1793,20794.1793,9.4878,9.5629,0.0000,11769.8000,-11769.8000,0.4950,0.0000,1825.6355,1825.6355,24.7945,13595.4355,0.0000,-13595.4355,9.5629,9.5569,387.4000,0.0000,387.4000,0.4250,102.5723,0.0000,102.5723,21.2882,0.0000,284.8277,284.8277,9.5569,9.6806,0.0000,5764.0000,-5764.0000,0.6930,0.0000,928.6126,928.6126,34.7123,6692.6126,0.0000,-6692.6126,9.6806,9.5512,9675.5000,0.0000,9675.5000,0.4250,2557.3117,0.0000,2557.3117,21.2882,0.0000,7118.1883,7118.1883,9.5512,6.9775,8.2644,8.2644,-4.0490,-60734.9586,8.2644,6.7590,7.8629,7.5117,-2.3684,-18946.9125,7.8629,6.6593,7.5821,7.2611,-1.8935,-13254.6679,11.2859,904.4928,-72836.3000,-92936.5391
3712,7.6149,9.9029,3777.1000,83039.9000,-79262.8000,4.2460,866.7338,11984.9386,12851.6724,212.6803,95024.8386,2910.3662,-92114.4724,9.9029,9.4612,23564.6000,0.0000,23564.6000,1.0987,6207.8100,0.0000,6207.8100,55.0313,0.0000,17356.7900,17356.7900,9.4612,9.7500,0.0000,17939.9000,-17939.9000,0.6148,0.0000,2781.9809,2781.9809,30.7958,20721.8809,0.0000,-20721.8809,9.7500,9.7440,388.9000,0.0000,388.9000,0.4250,102.6835,0.0000,102.6835,21.2882,0.0000,286.2165,286.2165,9.7440,9.8862,0.0000,7091.7000,-7091.7000,0.6930,0.0000,1143.9590,1143.9590,34.7123,8235.6590,0.0000,-8235.6590,9.8862,9.7348,12767.4000,0.0000,12767.4000,0.4250,3364.2513,0.0000,3364.2513,21.2882,0.0000,9403.1487,9403.1487,9.7348,6.9302,8.3325,8.3325,-4.3997,-65994.8292,8.3325,6.7436,7.9088,7.5381,-2.4925,-19939.9581,7.9088,6.6494,7.6149,7.2791,-1.9756,-13829.3327,11.2536,901.9108,-67573.5000,-99764.1201
3713,7.6112,9.6893,3053.8000,69574.3000,-66520.5000,3.5965,700.8058,10040.8015,10741.6073,180.1493,79615.1015,2352.9942,-77262.1073,9.6893,9.2982,14227.8000,0.0000,14227.8000,0.9176,3760.0361,0.0000,3760.0361,45.9607,0.0000,10467.7639,10467.7639,9.2982,9.7655,0.0000,5241.9000,-5241.9000,0.9370,0.0000,811.6209,811.6209,46.9362,6053.5209,0.0000,-6053.5209,9.7655,9.7591,381.5000,0.0000,381.5000,0.4250,100.7064,0.0000,100.7064,21.2882,0.0000,280.7936,280.7936,9.7591,9.9449,0.0000,7805.7000,-7805.7000,0.6930,0.0000,1259.2651,1259.2651,34.7123,9064.9651,0.0000,-9064.9651,9.9449,9.7327,15000.5000,0.0000,15000.5000,0.4973,3949.2485,0.0000,3949.2485,24.9089,0.0000,11051.2515,11051.2515,9.7327,6.9312,8.3319,8.3319,-4.1394,-62091.0331,8.3319,6.7356,7.9062,7.5337,-2.3588,-18870.1111,7.9062,6.6420,7.6112,7.2741,-1.8681,-13076.4306,10.5996,849.4938,-49958.3000,-94037.5748
3714,7.5391,9.6730,3918.8000,61330.3000,-57411.5000,3.0183,900.5157,8839.3890,9739.9048,151.1853,70169.6890,3018.2843,-67151.4048,9.6730,9.3839,14234.0000,0.0000,14234.0000,0.5561,3762.5844,0.0000,3762.5844,27.8530,0.0000,10471.4156,10471.4156,9.3839,9.5511,0.0000,1095.7000,-1095.7000,0.4950,0.0000,169.7878,169.7878,24.7945,1265.4878,0.0000,-1265.4878,9.5511,9.5434,394.5000,0.0000,394.5000,0.4250,104.4705,0.0000,104.4705,21.2882,0.0000,290.0295,290.0295,9.5434,9.7937,0.0000,6853.7000,-6853.7000,0.6930,0.0000,1104.0705,1104.0705,34.7123,7957.7705,0.0000,-7957.7705,9.7937,9.4887,14313.4000,0.0000,14313.4000,0.5837,3776.7992,0.0000,3776.7992,29.2360,0.0000,10536.6008,10536.6008,9.4887,6.9394,8.2140,8.2140,-3.0763,-46143.8739,8.2140,6.7227,7.8163,7.4684,-1.7996,-14396.8169,7.8163,6.6282,7.5391,7.2222,-1.4338,-10036.6100,8.6565,693.7667,-36419.0000,-70577.3008
3715,7.4736,9.4811,4707.5000,44622.3000,-39914.8000,2.6039,1083.0708,6423.6423,7506.7131,130.4305,51045.9423,3624.4292,-47421.5131,9.4811,9.1683,14237.2000,0.0000,14237.2000,0.5565,3774.1948,0.0000,3774.1948,27.8730,0.0000,10463.0052,10463.0052,9.1683,9.2061,0.0000,280.6000,-280.6000,0.4950,0.0000,43.3939,43.3939,24.7945,323.9939,0.0000,-323.9939,9.2061,9.1975,382.8000,0.0000,382.8000,0.4250,101.8955,0.0000,101.8955,21.2882,0.0000,280.9045,280.9045,9.1975,9.4353,0.0000,5461.4000,-5461.4000,0.6930,0.0000,877.8298,877.8298,34.7123,6339.2298,0.0000,-6339.2298,9.4353,9.1209,13111.0000,0.0000,13111.0000,0.5584,3478.0171,0.0000,3478.0171,27.9698,0.0000,9632.9829,9632.9829,9.1209,7.0586,8.0898,8.0898,-2.2992,-34487.5463,8.0898,6.7385,7.7294,7.4141,-1.5065,-12051.7501,7.7294,6.6330,7.4736,7.1812,-1.2223,-8556.3173,7.9977,640.9641,-17925.8000,-55095.6137
3716,7.3843,9.0655,5597.8000,37102.5000,-31504.7000,1.8097,1290.0448,5332.4900,6622.5349,90.6476,42434.9900,4307.7552,-38127.2349,9.0655,8.6953,14238.4000,0.0000,14238.4000,0.5584,3798.0406,0.0000,3798.0406,27.9727,0.0000,10440.3594,10440.3594,8.6953,8.7068,760.3000,0.0000,760.3000,0.4950,171.1246,0.0000,171.1246,24.7945,0.0000,589.1754,589.1754,8.7068,8.6969,532.0000,0.0000,532.0000,0.4250,142.6767,0.0000,142.6767,21.2882,0.0000,389.3233,389.3233,8.6969,8.9215,0.0000,4164.5000,-4164.5000,0.6930,0.0000,667.3952,667.3952,34.7123,4831.8952,0.0000,-4831.8952,8.9215,8.5809,10706.1000,0.0000,10706.1000,0.5147,2861.9923,0.0000,2861.9923,25.7806,0.0000,7844.1077,7844.1077,8.5809,7.2540,7.9175,7.9175,-1.2474,-18710.7837,7.9175,6.7647,7.6101,7.3411,-1.0836,-8669.0301,7.6101,6.6425,7.3843,7.1263,-0.9096,-6367.2773,6.7437,540.4704,-9432.4000,-33747.0911
3717,7.3171,8.8258,6543.7000,29552.2000,-23008.5000,1.4277,1509.9196,4242.1944,5752.1140,71.5127,33794.3944,5033.7804,-28760.6140,8.8258,8.4131,14238.3000,0.0000,14238.3000,0.5626,3811.7203,0.0000,3811.7203,28.1804,0.0000,10426.5797,10426.5797,8.4131,8.3899,2946.0000,0.0000,2946.0000,0.4950,666.4339,0.0000,666.4339,24.7945,0.0000,2279.5661,2279.5661,8.3899,8.3745,384.1000,0.0000,384.1000,0.4250,103.5062,0.0000,103.5062,21.2882,0.0000,280.5938,280.5938,8.3745,8.5657,0.0000,2866.1000,-2866.1000,0.6930,0.0000,458.5148,458.5148,34.7123,3324.6148,0.0000,-3324.6148,8.5657,8.2558,9332.0000,0.0000,9332.0000,0.4250,2508.0814,0.0000,2508.0814,21.2882,0.0000,6823.9186,6823.9186,8.2558,7.3325,7.7942,7.7942,-0.7777,-11666.1381,7.7942,6.7740,7.5221,7.2841,-0.8593,-6874.1928,7.5221,6.6435,7.3171,7.0828,-0.7400,-5180.2791,6.0424,484.2633,1025.8000,-23720.6100
3718,7.2510,8.5086,7460.7000,25795.2000,-18334.5000,1.0423,1723.6348,3698.4828,5422.1176,52.2077,29493.6828,5737.0652,-23756.6176,8.5086,8.0534,14238.1000,0.0000,14238.1000,0.5650,3829.9552,0.0000,3829.9552,28.3004,0.0000,10408.1448,10408.1448,8.0534,7.9539,6162.1000,0.0000,6162.1000,0.4950,1403.0481,0.0000,1403.0481,24.7945,0.0000,4759.0519,4759.0519,7.9539,7.9417,394.1000,0.0000,394.1000,0.4250,106.9071,0.0000,106.9071,21.2882,0.0000,287.1929,287.1929,7.9417,8.0870,0.0000,1666.2000,-1666.2000,0.6930,0.0000,265.9855,265.9855,34.7123,1932.1855,0.0000,-1932.1855,8.0870,7.7894,5209.4000,0.0000,5209.4000,0.4250,1410.2860,0.0000,1410.2860,21.2882,0.0000,3799.1140,3799.1140,7.7894,7.5359,7.6626,7.6626,-0.1932,-2897.9466,7.6626,6.8001,7.4326,7.2314,-0.6574,-5259.3135,7.4326,6.6540,7.2510,7.0433,-0.5935,-4154.4235,5.4679,438.2196,6003.0000,-12311.6837
3719,7.1993,8.3013,6882.3000,23618.6000,-16736.3000,0.8302,1591.5407,3383.2739,4974.8146,41.5870,27001.8739,5290.7593,-21711.1146,8.3013,7.8190,14238.0000,0.0000,14238.0000,0.5682,3841.9758,0.0000,3841.9758,28.4614,0.0000,10396.0242,10396.0242,7.8190,7.5985,8618.4000,0.0000,8618.4000,0.4950,1970.6918,0.0000,1970.6918,24.7945,0.0000,6647.7082,6647.7082,7.5985,7.5852,429.0000,0.0000,429.0000,0.4250,117.0083,0.0000,117.0083,21.2882,0.0000,311.9917,311.9917,7.5852,7.6748,0.0000,810.5000,-810.5000,0.6930,0.0000,129.1791,129.1791,34.7123,939.6791,0.0000,-939.6791,7.6748,7.4990,1602.2000,0.0000,1602.2000,0.4250,436.4841,0.0000,436.4841,21.2882,0.0000,1165.7159,1165.7159,7.4990,7.6269,7.5630,7.5630,0.0920,1379.2559,7.5630,6.8152,7.3636,7.1891,-0.5373,-4298.7206,7.3636,6.6596,7.1993,7.0116,-0.5059,-3541.0180,5.1547,413.1160,7340.8000,-6460.4826
3720,7.1613,8.1771,7712.5000,21588.8000,-13876.3000,0.7577,1784.7906,3090.4157,4875.2063,37.9511,24679.2157,5927.7094,-18751.5063,8.1771,7.6910,14209.1000,0.0000,14209.1000,0.5703,3841.4141,0.0000,3841.4141,28.5679,0.0000,10367.6859,10367.6859,7.6910,7.3802,11913.8000,0.0000,11913.8000,0.5361,2730.5814,0.0000,2730.5814,26.8512,0.0000,9183.2186,9183.2186,7.3802,7.3656,439.4000,0.0000,439.4000,0.4250,120.2470,0.0000,120.2470,21.2882,0.0000,319.1530,319.1530,7.3656,7.4095,139.8000,502.0000,-362.2000,0.6930,32.0257,79.9375,111.9632,34.7123,581.9375,107.7743,-474.1632,7.4095,7.3551,913.9000,0.0000,913.9000,0.4250,249.9867,0.0000,249.9867,21.2882,0.0000,663.9133,663.9133,7.3551,7.6298,7.4924,7.4924,0.1957,2935.5328,7.4924,6.8211,7.3134,7.1568,-0.4783,-3826.3028,7.3134,6.6614,7.1613,6.9874,-0.4645,-3251.2851,5.1106,409.5815,13237.7000,-4142.0551
3721,7.1213,7.9792,8746.8000,19693.5000,-10946.7000,0.6281,2025.6543,2817.0996,4842.7538,31.4592,22510.5996,6721.1457,-15789.4538,7.9792,7.5054,14207.2000,0.0000,14207.2000,0.5705,3852.4884,0.0000,3852.4884,28.5743,0.0000,10354.7116,10354.7116,7.5054,7.0857,14698.2000,0.0000,14698.2000,0.7430,3380.1990,0.0000,3380.1990,37.2144,0.0000,11318.0010,11318.0010,7.0857,7.0711,429.1000,0.0000,429.1000,0.4250,117.9620,0.0000,117.9620,21.2882,0.0000,311.1380,311.1380,7.0711,7.0928,1024.4000,320.5000,703.9000,0.6930,235.8750,50.9788,286.8539,34.7123,371.4788,788.5250,417.0461,7.0928,7.0625,399.4000,0.0000,399.4000,0.4250,109.7853,0.0000,109.7853,21.2882,0.0000,289.6147,289.6147,7.0625,7.7511,7.4068,7.4068,0.5017,7525.8793,7.4068,6.8460,7.2572,7.1264,-0.4085,-3268.3734,7.2572,6.6747,7.1213,6.9660,-0.4244,-2970.9666,5.2267,418.8881,19491.1000,1286.5394
3722,7.0811,7.7940,9744.9000,17929.4000,-8184.5000,0.4953,2258.4974,2562.9192,4821.4167,24.8120,20492.3192,7486.4026,-13005.9167,7.7940,7.3270,14207.0000,0.0000,14207.0000,0.5724,3863.3370,0.0000,3863.3370,28.6738,0.0000,10343.6630,10343.6630,7.3270,6.8165,16269.3000,0.0000,16269.3000,0.9200,3753.7714,0.0000,3753.7714,46.0851,0.0000,12515.5286,12515.5286,6.8165,6.8024,439.4000,0.0000,439.4000,0.4250,121.2972,0.0000,121.2972,21.2882,0.0000,318.1028,318.1028,6.8024,6.7836,2343.2000,184.4000,2158.8000,0.6930,542.0724,29.3036,571.3760,34.7123,213.7036,1801.1276,1587.4240,6.7836,6.7706,399.4000,0.0000,399.4000,0.4250,110.3111,0.0000,110.3111,21.2882,0.0000,289.0889,289.0889,6.7706,7.8671,7.3188,7.3188,0.8095,12142.9103,7.3188,6.8737,7.2001,7.0963,-0.3286,-2629.0976,7.2001,6.6900,7.0811,6.9451,-0.3766,-2636.2421,5.2963,424.4633,25289.4000,6877.5706
3723,7.0420,7.6327,8042.8000,24142.5000,-16099.7000,0.3703,1865.3799,3448.6573,5314.0372,18.5471,27591.1573,6177.4201,-21413.7372,7.6327,7.1633,14206.8000,0.0000,14206.8000,0.5744,3872.8265,0.0000,3872.8265,28.7710,0.0000,10333.9735,10333.9735,7.1633,6.5954,19074.9000,0.0000,19074.9000,1.0221,4414.3703,0.0000,4414.3703,51.1967,0.0000,14660.5297,14660.5297,6.5954,6.5809,429.1000,0.0000,429.1000,0.4250,118.8606,0.0000,118.8606,21.2882,0.0000,310.2394,310.2394,6.5809,6.5089,3590.9000,127.0000,3463.9000,0.6930,833.9427,20.1680,854.1106,34.7123,147.1680,2756.9573,2609.7894,6.5089,6.4958,913.4000,0.0000,913.4000,0.4250,253.3515,0.0000,253.3515,21.2882,0.0000,660.0485,660.0485,6.4958,7.9728,7.2343,7.2343,1.0839,16258.9932,7.2343,6.8989,7.1448,7.0666,-0.2462,-1969.4477,7.1448,6.7039,7.0420,6.9244,-0.3236,-2265.2952,5.2646,421.9285,21988.4000,12024.2502
3724,7.0296,7.8726,4329.2000,32035.8000,-27706.6000,0.7282,1004.3103,4575.1836,5579.4939,36.4760,36610.9836,3324.8897,-33286.0939,7.8726,7.4652,14206.8000,0.0000,14206.8000,0.5761,3858.6491,0.0000,3858.6491,28.8563,0.0000,10348.1509,10348.1509,7.4652,6.8871,15410.4000,0.0000,15410.4000,1.2024,3546.5942,0.0000,3546.5942,60.2263,0.0000,11863.8058,11863.8058,6.8871,6.8749,577.2000,0.0000,577.2000,0.4250,159.1630,0.0000,159.1630,21.2882,0.0000,418.0370,418.0370,6.8749,6.7720,3678.4000,322.6000,3355.8000,0.6930,849.8788,51.2778,901.1566,34.7123,373.8778,2828.5212,2454.6434,6.7720,6.7460,4854.2000,0.0000,4854.2000,0.4250,1340.9339,0.0000,1340.9339,21.2882,0.0000,3513.2661,3513.2661,6.7460,7.6912,7.2186,7.2186,0.8004,12006.0603,7.2186,6.8850,7.1296,7.0518,-0.2824,-2259.5227,7.1296,6.7010,7.0296,6.9153,-0.3630,-2540.7322,6.0745,486.8339,10697.8000,7205.8053
3725,7.0431,8.2671,3303.7000,92912.8000,-89609.1000,1.2531,766.2166,13272.4754,14038.6921,62.7688,106185.2754,2537.4834,-103647.7921,8.2671,7.8858,14206.6000,0.0000,14206.6000,0.5735,3835.4881,0.0000,3835.4881,28.7291,0.0000,10371.1119,10371.1119,7.8858,7.4485,2031.0000,0.0000,2031.0000,0.9654,463.8470,0.0000,463.8470,48.3576,0.0000,1567.1530,1567.1530,7.4485,7.4331,530.5000,0.0000,530.5000,0.4250,145.0254,0.0000,145.0254,21.2882,0.0000,385.4746,385.4746,7.4331,7.3425,2355.4000,982.9000,1372.5000,0.6930,538.9502,156.5576,695.5078,34.7123,1139.4576,1816.4498,676.9922,7.3425,7.2129,16334.1000,0.0000,16334.1000,0.4250,4472.6096,0.0000,4472.6096,21.2882,0.0000,11861.4904,11861.4904,7.2129,7.3352,7.2740,7.2740,0.1109,1663.3955,7.2740,6.8302,7.1557,7.0521,-0.4023,-3218.5118,7.1557,6.6731,7.0431,6.9144,-0.4374,-3061.9221,6.5026,521.1462,-55134.4000,-4617.0383
3726,7.2459,9.6411,0.0000,142479.4000,-142479.4000,4.0532,0.0000,20426.6637,20426.6637,203.0227,162906.0637,0.0000,-162906.0637,9.6411,9.3997,24130.0000,0.0000,24130.0000,0.5694,6381.5011,0.0000,6381.5011,28.5226,0.0000,17748.4989,17748.4989,9.3997,9.3632,148.7000,368.1000,-219.4000,0.4950,33.0531,57.0487,90.1018,24.7945,425.1487,115.6469,-309.5018,9.3632,9.3542,1084.1000,0.0000,1084.1000,0.4250,287.8943,0.0000,287.8943,21.2882,0.0000,796.2057,796.2057,9.3542,9.3381,1287.1000,1699.6000,-412.5000,0.6930,285.0410,273.4529,558.4939,34.7123,1973.0529,1002.0590,-970.9939,9.3381,9.0610,17362.1000,0.0000,17362.1000,0.6659,4612.4135,0.0000,4612.4135,33.3566,0.0000,12749.6865,12749.6865,9.0610,6.4382,7.7496,7.7496,-3.7849,-56772.9370,7.7496,6.6336,7.4520,7.1916,-1.6106,-12884.5031,7.4520,6.5688,7.2459,7.0104,-1.2746,-8921.9354,10.3523,829.6726,-100535.1000,-78579.3756
3727,7.4891,10.1702,0.0000,161064.5000,-161064.5000,6.4518,0.0000,23192.7154,23192.7154,323.1679,184257.2154,0.0000,-184257.2154,10.1702,9.8775,29437.2000,0.0000,29437.2000,0.9439,7724.3164,0.0000,7724.3164,47.2776,0.0000,21712.8836,21712.8836,9.8775,9.8826,0.0000,10369.3000,-10369.3000,0.4950,0.0000,1614.5693,1614.5693,24.7945,11983.8693,0.0000,-11983.8693,9.8826,9.8694,1834.8000,0.0000,1834.8000,0.4250,483.5018,0.0000,483.5018,21.2882,0.0000,1351.2982,1351.2982,9.8694,9.8854,1370.0000,1504.6000,-134.6000,0.6930,300.8144,242.9180,543.7324,34.7123,1747.5180,1069.1856,-678.3324,9.8854,9.6750,16676.8000,0.0000,16676.8000,0.6827,4394.4445,0.0000,4394.4445,34.1979,0.0000,12282.3555,12282.3555,9.6750,6.6688,8.1719,8.1719,-6.0920,-91380.0887,8.1719,6.6476,7.7654,7.4098,-3.0889,-24710.8899,7.7654,6.5812,7.4891,7.1733,-2.3998,-16798.5029,14.5370,1165.0525,-123619.6000,-132889.4815
3728,7.6821,10.4147,0.0000,177933.8000,-177933.8000,7.3031,0.0000,25712.4013,25712.4013,365.8133,203646.2013,0.0000,-203646.2013,10.4147,10.0924,33476.4000,0.0000,33476.4000,1.1410,8752.6717,0.0000,8752.6717,57.1514,0.0000,24723.7283,24723.7283,10.0924,10.2701,0.0000,11132.5000,-11132.5000,0.5423,0.0000,1737.2026,1737.2026,27.1626,12869.7026,0.0000,-12869.7026,10.2701,10.2501,1984.4000,0.0000,1984.4000,0.4250,519.9408,0.0000,519.9408,21.2882,0.0000,1464.4592,1464.4592,10.2501,10.2601,700.8000,1896.3000,-1195.5000,0.6930,152.9156,307.0040,459.9196,34.7123,2203.3040,547.8844,-1655.4196,10.2601,10.0777,14620.7000,0.0000,14620.7000,0.6496,3831.3955,0.0000,3831.3955,32.5365,0.0000,10789.3045,10789.3045,10.0777,6.8704,8.4740,8.4740,-7.2119,-108178.3774,8.4740,6.7106,8.0038,7.5923,-3.9653,-31722.6630,8.0038,6.6251,7.6821,7.3145,-3.1001,-21700.4754,16.1309,1292.7946,-140180.3000,-161601.5158
3729,7.8449,10.6361,0.0000,185290.2000,-185290.2000,8.0767,0.0000,26856.0519,26856.0519,404.5610,212146.2519,0.0000,-212146.2519,10.6361,10.2970,39524.5000,0.0000,39524.5000,1.2921,10300.5312,0.0000,10300.5312,64.7228,0.0000,29223.9688,29223.9688,10.2970,10.4734,0.0000,11247.9000,-11247.9000,0.5826,0.0000,1758.9581,1758.9581,29.1808,13006.8581,0.0000,-13006.8581,10.4734,10.4533,2034.2000,0.0000,2034.2000,0.4250,531.4004,0.0000,531.4004,21.2882,0.0000,1502.7996,1502.7996,10.4533,10.4760,141.9000,2427.7000,-2285.8000,0.6930,30.8601,393.6427,424.5028,34.7123,2821.3427,111.0399,-2710.3028,10.4760,10.3280,13249.9000,0.0000,13249.9000,0.5658,3461.1813,0.0000,3461.1813,28.3421,0.0000,9788.7187,9788.7187,10.3280,7.0801,8.7040,8.7040,-7.9017,-118525.7128,8.7040,6.8003,8.1964,7.7522,-4.6315,-37052.1588,8.1964,6.6900,7.8449,7.4432,-3.6649,-25654.3498,17.4528,1398.7374,-144015.3000,-181232.2214
3730,7.9576,10.7404,0.0000,204928.3000,-204928.3000,8.4183,0.0000,29764.7699,29764.7699,421.6701,234693.0699,0.0000,-234693.0699,10.7404,10.3570,41541.1000,0.0000,41541.1000,1.5199,10809.5932,0.0000,10809.5932,76.1300,0.0000,30731.5068,30731.5068,10.3570,10.5276,0.0000,14141.1000,-14141.1000,0.5890,0.0000,2212.8042,2212.8042,29.5019,16353.9042,0.0000,-16353.9042,10.5276,10.5079,2407.0000,0.0000,2407.0000,0.4250,628.2888,0.0000,628.2888,21.2882,0.0000,1778.7112,1778.7112,10.5079,10.5434,28.1000,2564.9000,-2536.8000,0.6930,6.1057,416.0650,422.1707,34.7123,2980.9650,21.9943,-2958.9707,10.5434,10.4150,10679.8000,0.0000,10679.8000,0.5109,2787.0557,0.0000,2787.0557,25.5906,0.0000,7892.7443,7892.7443,10.4150,7.2677,8.8414,8.8414,-7.9997,-119994.7768,8.8414,6.8942,8.3221,7.8678,-4.9493,-39594.4487,8.3221,6.7598,7.9576,7.5410,-3.9709,-27796.5447,18.2340,1461.3435,-166978.3000,-187385.7702
3731,8.1197,10.9563,0.0000,215060.1000,-215060.1000,9.3164,0.0000,31331.4381,31331.4381,466.6558,246391.5381,0.0000,-246391.5381,10.9563,10.5846,35995.5000,0.0000,35995.5000,1.5946,9337.1391,0.0000,9337.1391,79.8736,0.0000,26658.3609,26658.3609,10.5846,10.7822,0.0000,13597.7000,-13597.7000,0.7406,0.0000,2132.9848,2132.9848,37.0974,15730.6848,0.0000,-15730.6848,10.7822,10.7607,2876.9000,0.0000,2876.9000,0.4250,748.1545,0.0000,748.1545,21.2882,0.0000,2128.7455,2128.7455,10.7607,10.7965,1.1000,2451.8000,-2450.7000,0.6930,0.2380,398.5163,398.7543,34.7123,2850.3163,0.8620,-2849.4543,10.7965,10.7010,9309.1000,0.0000,9309.1000,0.4250,2420.3826,0.0000,2420.3826,21.2882,0.0000,6888.7174,6888.7174,10.7010,7.4247,9.0628,9.0628,-9.0392,-135588.1665,9.0628,6.9907,8.5103,8.0268,-5.7168,-45734.4817,8.5103,6.8362,8.1197,7.6732,-4.6185,-32329.8025,19.7919,1586.1973,-182927.0000,-213652.4508
3732,8.2551,11.1833,0.0000,226945.0000,-226945.0000,9.7859,0.0000,33147.6495,33147.6495,490.1744,260092.6495,0.0000,-260092.6495,11.1833,10.8662,41543.7000,0.0000,41543.7000,1.3767,10740.8884,0.0000,10740.8884,68.9605,0.0000,30802.8116,30802.8116,10.8662,11.0531,0.0000,17510.6000,-17510.6000,0.7127,0.0000,2755.3323,2755.3323,35.6975,20265.9323,0.0000,-20265.9323,11.0531,11.0278,2746.5000,0.0000,2746.5000,0.4250,711.4330,0.0000,711.4330,21.2882,0.0000,2035.0670,2035.0670,11.0278,11.0617,0.0000,2920.5000,-2920.5000,0.6930,0.0000,475.7433,475.7433,34.7123,3396.2433,0.0000,-3396.2433,11.0617,10.9797,8281.0000,0.0000,8281.0000,0.4250,2144.7831,0.0000,2144.7831,21.2882,0.0000,6136.2169,6136.2169,10.9797,7.5296,9.2547,9.2547,-9.6800,-145200.6674,9.2547,7.0606,8.6696,8.1577,-6.1558,-49246.7927,8.6696,6.8930,8.2551,7.7813,-4.9847,-34892.5569,20.1274,1613.0907,-194804.9000,-229340.0170
