Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3733,8.3956,11.2801,0.0000,238720.4000,-238720.4000,10.3346,0.0000,34961.0017,34961.0017,517.6588,273681.4017,0.0000,-273681.4017,11.2801,10.9385,39523.9000,0.0000,39523.9000,1.5829,10204.3672,0.0000,10204.3672,79.2890,0.0000,29319.5328,29319.5328,10.9385,11.1632,0.0000,19629.2000,-19629.2000,0.9186,0.0000,3091.2106,3091.2106,46.0117,22720.4106,0.0000,-22720.4106,11.1632,11.1406,1817.7000,0.0000,1817.7000,0.4250,470.0929,0.0000,470.0929,21.2882,0.0000,1347.6071,1347.6071,11.1406,11.1782,0.0000,3368.9000,-3368.9000,0.6930,0.0000,549.3098,549.3098,34.7123,3918.2098,0.0000,-3918.2098,11.1782,11.1102,7253.0000,0.0000,7253.0000,0.4250,1875.3583,0.0000,1875.3583,21.2882,0.0000,5377.6417,5377.6417,11.1102,7.7330,9.4216,9.4216,-10.1540,-152309.3153,9.4216,7.1807,8.8240,8.3011,-6.7376,-53900.4404,8.8240,6.9880,8.3956,7.9060,-5.5203,-38642.1989,21.5686,1728.5959,-213123.9000,-244851.9545
3734,8.5440,11.4622,0.0000,246718.3000,-246718.3000,10.8795,0.0000,36235.3407,36235.3407,544.9524,282953.6407,0.0000,-282953.6407,11.4622,11.1494,37512.4000,0.0000,37512.4000,1.5036,9659.6098,0.0000,9659.6098,75.3129,0.0000,27852.7902,27852.7902,11.1494,11.3917,0.0000,22671.1000,-22671.1000,1.0300,0.0000,3578.8529,3578.8529,51.5908,26249.9529,0.0000,-26249.9529,11.3917,11.3773,1754.0000,0.0000,1754.0000,0.4250,452.1225,0.0000,452.1225,21.2882,0.0000,1301.8775,1301.8775,11.3773,11.4191,0.0000,3500.1000,-3500.1000,0.6930,0.0000,571.8721,571.8721,34.7123,4071.9721,0.0000,-4071.9721,11.4191,11.3617,8281.0000,0.0000,8281.0000,0.4250,2133.7213,0.0000,2133.7213,21.2882,0.0000,6147.2787,6147.2787,11.3617,7.8707,9.6162,9.6162,-10.9173,-163759.5164,9.6162,7.2787,8.9928,8.4474,-7.3099,-58479.1008,8.9928,7.0692,8.5440,8.0310,-6.0156,-42109.2944,22.4340,1797.9479,-225342.1000,-264347.9116
3735,8.6778,11.6059,0.0000,246216.0000,-246216.0000,11.2535,0.0000,36255.1662,36255.1662,563.6861,282471.1662,0.0000,-282471.1662,11.6059,11.3176,31958.4000,0.0000,31958.4000,1.4227,8212.4278,0.0000,8212.4278,71.2652,0.0000,23745.9722,23745.9722,11.3176,11.5892,0.0000,24577.1000,-24577.1000,1.1904,0.0000,3887.3244,3887.3244,59.6274,28464.4244,0.0000,-28464.4244,11.5892,11.5757,2259.4000,0.0000,2259.4000,0.4250,580.7431,0.0000,580.7431,21.2882,0.0000,1678.6569,1678.6569,11.5757,11.6179,0.0000,3552.9000,-3552.9000,0.6930,0.0000,581.5250,581.5250,34.7123,4134.4250,0.0000,-4134.4250,11.6179,11.5542,9651.8000,0.0000,9651.8000,0.4250,2479.8211,0.0000,2479.8211,21.2882,0.0000,7171.9789,7171.9789,11.5542,8.0143,9.7843,9.7843,-11.4058,-171087.3992,9.7843,7.3773,9.1424,8.5808,-7.7554,-62043.3578,9.1424,7.1510,8.6778,8.1467,-6.4167,-44916.7348,23.1144,1852.4819,-230476.4000,-278047.4918
3736,8.7720,11.7191,0.0000,257891.7000,-257891.7000,11.2392,0.0000,38044.0027,38044.0027,562.9686,295935.7027,0.0000,-295935.7027,11.7191,11.4713,20876.1000,0.0000,20876.1000,1.2092,5355.8690,0.0000,5355.8690,60.5705,0.0000,15520.2310,15520.2310,11.4713,11.7683,0.0000,21711.8000,-21711.8000,1.2912,0.0000,3440.3619,3440.3619,64.6769,25152.1619,0.0000,-25152.1619,11.7683,11.7508,1439.1000,0.0000,1439.1000,0.4250,368.9483,0.0000,368.9483,21.2882,0.0000,1070.1517,1070.1517,11.7508,11.7939,0.0000,3904.7000,-3904.7000,0.6930,0.0000,640.1264,640.1264,34.7123,4544.8264,0.0000,-4544.8264,11.7939,11.7190,12735.9000,0.0000,12735.9000,0.4250,3263.9602,0.0000,3263.9602,21.2882,0.0000,9471.9398,9471.9398,11.7190,8.0958,9.9074,9.9074,-11.5782,-173673.2960,9.9074,7.4392,9.2492,8.6733,-7.8872,-63097.6392,9.2492,7.2037,8.7720,8.2265,-6.5365,-45755.4877,22.9239,1837.2114,-248457.1000,-282526.4230
3737,8.8939,11.9769,0.0000,162667.3000,-162667.3000,11.7785,0.0000,24053.8248,24053.8248,589.9833,186721.1248,0.0000,-186721.1248,11.9769,11.8151,17190.2000,0.0000,17190.2000,0.7884,4393.9950,0.0000,4393.9950,39.4930,0.0000,12796.2050,12796.2050,11.8151,12.0772,0.0000,1249.8000,-1249.8000,1.1413,0.0000,198.8625,198.8625,57.1665,1448.6625,0.0000,-1448.6625,12.0772,12.0660,1191.5000,0.0000,1191.5000,0.4250,304.1248,0.0000,304.1248,21.2882,0.0000,887.3752,887.3752,12.0660,12.1134,0.0000,3893.4000,-3893.4000,0.6930,0.0000,640.1663,640.1663,34.7123,4533.5663,0.0000,-4533.5663,12.1134,12.0146,14963.4000,0.0000,14963.4000,0.4804,3817.3696,0.0000,3817.3696,24.0641,0.0000,11146.0304,11146.0304,12.0146,8.1599,10.0872,10.0872,-12.3372,-185057.9017,10.0872,7.4904,9.3948,8.7888,-8.3113,-66490.4521,9.3948,7.2482,8.8939,8.3215,-6.8703,-48091.9609,22.9599,1840.0978,-134465.4000,-299640.3147
3738,8.5036,11.4032,0.0000,156374.7000,-156374.7000,7.4346,0.0000,22948.7903,22948.7903,372.3978,179323.4903,0.0000,-179323.4903,11.4032,11.2048,17192.9000,0.0000,17192.9000,0.6465,4431.0196,0.0000,4431.0196,32.3837,0.0000,12761.8804,12761.8804,11.2048,11.2273,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.2273,11.2136,913.2000,0.0000,913.2000,0.4250,235.9521,0.0000,235.9521,21.2882,0.0000,677.2479,677.2479,11.2136,11.2840,0.0000,3549.3000,-3549.3000,0.6930,0.0000,579.0861,579.0861,34.7123,4128.3861,0.0000,-4128.3861,11.2840,11.1114,14278.0000,0.0000,14278.0000,0.5615,3686.1204,0.0000,3686.1204,28.1265,0.0000,10591.8796,10591.8796,11.1114,7.9207,9.5161,9.5161,-6.8422,-102632.7753,9.5161,7.3174,8.9298,8.4167,-4.7149,-37719.1455,8.9298,7.1034,8.5036,8.0166,-3.9165,-27415.8132,15.3834,1232.8872,-127539.9000,-167767.7340
3739,8.3796,11.2547,0.0000,95850.7000,-95850.7000,7.1310,0.0000,14033.2118,14033.2118,357.1926,109883.9118,0.0000,-109883.9118,11.2547,11.0502,17186.2000,0.0000,17186.2000,0.6527,4438.8002,0.0000,4438.8002,32.6945,0.0000,12747.3998,12747.3998,11.0502,11.0502,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.0502,11.0394,998.7000,0.0000,998.7000,0.4250,258.7069,0.0000,258.7069,21.2882,0.0000,739.9931,739.9931,11.0394,11.1056,0.0000,3228.9000,-3228.9000,0.6930,0.0000,526.0320,526.0320,34.7123,3754.9320,0.0000,-3754.9320,11.1056,10.9358,13078.6000,0.0000,13078.6000,0.5431,3385.2082,0.0000,3385.2082,27.2051,0.0000,9693.3918,9693.3918,10.9358,7.7690,9.3524,9.3524,-6.5819,-98728.5180,9.3524,7.2349,8.7878,8.2937,-4.4011,-35208.7363,8.7878,7.0386,8.3796,7.9132,-3.6354,-25447.6649,14.9098,1194.9293,-67816.1000,-159384.9192
3740,8.0965,10.5503,0.0000,87073.1000,-87073.1000,4.3679,0.0000,12679.8849,12679.8849,218.7887,99752.9849,0.0000,-99752.9849,10.5503,10.2664,14557.9000,0.0000,14557.9000,0.6541,3798.7217,0.0000,3798.7217,32.7622,0.0000,10759.1783,10759.1783,10.2664,10.2664,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.2664,10.2500,575.0000,0.0000,575.0000,0.4250,150.6663,0.0000,150.6663,21.2882,0.0000,424.3337,424.3337,10.2500,10.3338,0.0000,2779.6000,-2779.6000,0.6930,0.0000,450.0067,450.0067,34.7123,3229.6067,0.0000,-3229.6067,10.3338,10.1180,10679.8000,0.0000,10679.8000,0.4990,2795.6399,0.0000,2795.6399,24.9937,0.0000,7884.1601,7884.1601,10.1180,7.7160,8.9170,8.9170,-3.5830,-53745.7389,8.9170,7.1429,8.4439,8.0300,-2.6464,-21171.4604,8.4439,6.9550,8.0965,7.6995,-2.2211,-15547.5674,10.7009,857.6153,-64040.0000,-90464.7667
3741,7.9652,10.3885,0.0000,64968.5000,-64968.5000,3.9616,0.0000,9437.6827,9437.6827,198.4349,74406.1827,0.0000,-74406.1827,10.3885,10.1273,14207.2000,0.0000,14207.2000,0.5606,3716.0163,0.0000,3716.0163,28.0814,0.0000,10491.1837,10491.1837,10.1273,10.1273,181.4000,278.0000,-96.6000,0.4950,39.8128,43.3969,83.2097,24.7945,321.3969,141.5872,-179.8097,10.1273,10.1170,443.5000,0.0000,443.5000,0.4250,116.4481,0.0000,116.4481,21.2882,0.0000,327.0519,327.0519,10.1170,10.1954,85.5000,2114.5000,-2029.0000,0.6930,18.6970,341.9930,360.6900,34.7123,2456.4930,66.8030,-2389.6900,10.1954,10.0040,9309.1000,0.0000,9309.1000,0.4250,2441.8000,0.0000,2441.8000,21.2882,0.0000,6867.3000,6867.3000,10.0040,7.4921,8.7480,8.7480,-3.4456,-51684.3864,8.7480,7.0479,8.2947,7.8980,-2.3321,-18656.5145,8.2947,6.8828,7.9652,7.5887,-1.9367,-13557.2496,9.8403,788.6391,-43134.3000,-83898.1505
3742,7.8151,9.9553,13.1000,56933.4000,-56920.3000,2.9537,2.9950,8247.3964,8250.3914,147.9504,65180.7964,10.1050,-65170.6914,9.9553,9.6541,14206.8000,0.0000,14206.8000,0.5486,3739.7140,0.0000,3739.7140,27.4803,0.0000,10467.0860,10467.0860,9.6541,9.6592,529.7000,966.9000,-437.2000,0.4950,117.2174,150.2195,267.4369,24.7945,1117.1195,412.4826,-704.6369,9.6592,9.6499,427.2000,0.0000,427.2000,0.4250,112.9482,0.0000,112.9482,21.2882,0.0000,314.2518,314.2518,9.6499,9.7186,673.9000,1423.8000,-749.9000,0.6930,148.5089,229.5252,378.0342,34.7123,1653.3252,525.3911,-1127.9342,9.7186,9.5215,5196.9000,0.0000,5196.9000,0.4250,1372.8076,0.0000,1372.8076,21.2882,0.0000,3824.0924,3824.0924,9.5215,7.5080,8.5148,8.5148,-2.3325,-34987.3912,8.5148,7.0035,8.1118,7.7591,-1.7507,-14005.7493,8.1118,6.8402,7.8151,7.4760,-1.4730,-10311.2287,8.3105,666.0336,-38276.5000,-59304.3692
3743,7.7157,9.7223,171.3000,47070.1000,-46898.8000,2.5856,39.2350,6806.0938,6845.3288,129.5135,53876.1938,132.0650,-53744.1288,9.7223,9.4004,14206.7000,0.0000,14206.7000,0.5527,3752.6185,0.0000,3752.6185,27.6842,0.0000,10454.0815,10454.0815,9.4004,9.4221,1777.6000,792.0000,985.6000,0.4950,395.1208,122.7462,517.8669,24.7945,914.7462,1382.4792,467.7331,9.4221,9.4124,441.0000,0.0000,441.0000,0.4250,117.0093,0.0000,117.0093,21.2882,0.0000,323.9907,323.9907,9.4124,9.4471,1861.3000,776.3000,1085.0000,0.6930,411.8028,124.9477,536.7505,34.7123,901.2477,1449.4972,548.2495,9.4471,9.3295,1598.7000,0.0000,1598.7000,0.4250,424.0200,0.0000,424.0200,21.2882,0.0000,1174.6800,1174.6800,9.3295,7.4132,8.3714,8.3714,-2.0742,-31113.1014,8.3714,6.9560,7.9939,7.6637,-1.5319,-12255.3097,7.9939,6.8016,7.7157,7.3978,-1.2905,-9033.4291,7.7645,622.2744,-28581.8000,-52401.8402
3744,7.6187,9.4326,322.5000,47743.8000,-47421.3000,2.1292,73.9992,6891.2140,6965.2132,106.6519,54635.0140,248.5008,-54386.5132,9.4326,9.0803,14178.0000,0.0000,14178.0000,0.5549,3761.2166,0.0000,3761.2166,27.7957,0.0000,10416.7834,10416.7834,9.0803,9.0645,4598.0000,1141.6000,3456.4000,0.4950,1027.8280,176.4025,1204.2305,24.7945,1318.0025,3570.1720,2252.1695,9.0645,9.0536,426.5000,0.0000,426.5000,0.4250,113.7689,0.0000,113.7689,21.2882,0.0000,312.7311,312.7311,9.0536,9.0352,2778.5000,590.3000,2188.2000,0.6930,618.4312,94.7973,713.2285,34.7123,685.0973,2160.0688,1474.9715,9.0352,8.9956,912.2000,0.0000,912.2000,0.4250,243.4367,0.0000,243.4367,21.2882,0.0000,668.7633,668.7633,8.9956,7.4391,8.2174,8.2174,-1.5368,-23052.4891,8.2174,6.9322,7.8747,7.5748,-1.2690,-10151.9421,7.8747,6.7776,7.6187,7.3261,-1.0832,-7582.2648,7.0832,567.6743,-26260.0000,-40786.6961
3745,7.5559,9.3824,429.1000,44034.2000,-43605.1000,2.1518,98.5737,6348.4938,6447.0675,107.7818,50382.6938,330.5263,-50052.1675,9.3824,9.0326,14176.0000,0.0000,14176.0000,0.5566,3763.5087,0.0000,3763.5087,27.8800,0.0000,10412.4913,10412.4913,9.0326,8.9570,6449.9000,824.0000,5625.9000,0.4950,1443.0179,127.2712,1570.2891,24.7945,951.2712,5006.8821,4055.6109,8.9570,8.9465,440.8000,0.0000,440.8000,0.4250,117.7735,0.0000,117.7735,21.2882,0.0000,323.0265,323.0265,8.9465,8.8970,3363.5000,484.2000,2879.3000,0.6930,749.9890,77.7087,827.6977,34.7123,561.9087,2613.5110,2051.6023,8.8970,8.8745,399.0000,0.0000,399.0000,0.4250,106.7015,0.0000,106.7015,21.2882,0.0000,292.2985,292.2985,8.8745,7.3743,8.1244,8.1244,-1.4889,-22333.1456,8.1244,6.9055,7.7994,7.5149,-1.2097,-9677.9339,7.7994,6.7561,7.5559,7.2777,-1.0354,-7247.5352,7.1195,570.5885,-20084.1000,-39258.6147
3746,7.4915,9.2361,542.6000,40544.8000,-40002.2000,1.9779,124.7963,5838.5618,5963.3581,99.0736,46383.3618,417.8037,-45965.5581,9.2361,8.8734,14175.9000,0.0000,14175.9000,0.5570,3771.7169,0.0000,3771.7169,27.9007,0.0000,10404.1831,10404.1831,8.8734,8.7321,6597.6000,569.1000,6028.5000,0.4950,1480.2451,87.7755,1568.0206,24.7945,656.8755,5117.3549,4460.4794,8.7321,8.7209,426.6000,0.0000,426.6000,0.4250,114.3658,0.0000,114.3658,21.2882,0.0000,312.2342,312.2342,8.7209,8.6495,3849.3000,405.2000,3444.1000,0.6930,861.5842,64.9454,926.5296,34.7123,470.1454,2987.7158,2517.5704,8.6495,8.6393,398.9000,0.0000,398.9000,0.4250,107.0733,0.0000,107.0733,21.2882,0.0000,291.8267,291.8267,8.6393,7.4005,8.0199,8.0199,-1.1845,-17767.9612,8.0199,6.8930,7.7194,7.4564,-1.0775,-8620.2139,7.7194,6.7427,7.4915,7.2310,-0.9339,-6537.2619,6.8594,549.7382,-15528.2000,-32925.4370
3747,7.4332,9.0944,264.1000,55164.4000,-54900.3000,1.8138,60.8081,7935.4169,7996.2250,90.8551,63099.8169,203.2919,-62896.5250,9.0944,8.7186,14175.5000,0.0000,14175.5000,0.5584,3779.6215,0.0000,3779.6215,27.9723,0.0000,10395.8785,10395.8785,8.7186,8.5576,6670.9000,51.8000,6619.1000,0.4950,1500.8276,7.9786,1508.8062,24.7945,59.7786,5170.0724,5110.2938,8.5576,8.5463,441.0000,0.0000,441.0000,0.4250,118.5383,0.0000,118.5383,21.2882,0.0000,322.4617,322.4617,8.5463,8.4554,4342.7000,355.2000,3987.5000,0.6930,974.8998,56.8764,1031.7762,34.7123,412.0764,3367.8002,2955.7238,8.4554,8.4448,911.7000,0.0000,911.7000,0.4250,245.4389,0.0000,245.4389,21.2882,0.0000,666.2611,666.2611,8.4448,7.4070,7.9259,7.9259,-0.9570,-14355.3233,7.9259,6.8805,7.6472,7.4032,-0.9641,-7712.4933,7.6472,6.7300,7.4332,7.1886,-0.8458,-5920.4370,6.6154,530.1857,-28765.5000,-27988.2537
3748,7.4370,9.4082,346.8000,64030.9000,-63684.1000,2.4886,79.8438,9211.4995,9291.3433,124.6522,73242.3995,266.9562,-72975.4433,9.4082,9.0819,14174.7000,0.0000,14174.7000,0.5598,3761.7095,0.0000,3761.7095,28.0415,0.0000,10412.9905,10412.9905,9.0819,8.9214,9057.4000,90.6000,8966.8000,0.4950,2024.6159,13.9999,2038.6158,24.7945,104.5999,7032.7841,6928.1842,8.9214,8.9113,574.0000,0.0000,574.0000,0.4250,153.4440,0.0000,153.4440,21.2882,0.0000,420.5560,420.5560,8.9113,8.8184,4847.0000,387.4000,4459.6000,0.6930,1081.4186,62.1605,1143.5791,34.7123,449.5605,3765.5814,3316.0209,8.8184,8.7975,4842.6000,0.0000,4842.6000,0.4250,1296.5503,0.0000,1296.5503,21.2882,0.0000,3546.0497,3546.0497,8.7975,7.1299,7.9637,7.9637,-1.7736,-26603.4428,7.9637,6.8290,7.6611,7.3964,-1.2068,-9654.7038,7.6611,6.7004,7.4370,7.1807,-1.0218,-7152.8790,7.6296,611.4648,-30666.4000,-43411.0256
3749,7.4348,9.5383,0.0000,130072.8000,-130072.8000,2.8868,0.0000,18711.5599,18711.5599,144.5990,148784.3599,0.0000,-148784.3599,9.5383,9.2380,14174.5000,0.0000,14174.5000,0.5567,3754.3702,0.0000,3754.3702,27.8854,0.0000,10420.1298,10420.1298,9.2380,9.0381,2092.6000,14.6000,2078.0000,0.5438,466.4722,2.2593,468.7315,27.2406,16.8593,1626.1278,1609.2685,9.0381,9.0260,524.0000,0.0000,524.0000,0.4250,139.8326,0.0000,139.8326,21.2882,0.0000,384.1674,384.1674,9.0260,8.9303,4022.0000,722.8000,3299.2000,0.6930,895.6223,116.0564,1011.6787,34.7123,838.8564,3126.3777,2287.5213,8.9303,8.8280,16293.6000,0.0000,16293.6000,0.4250,4355.0889,0.0000,4355.0889,21.2882,0.0000,11938.5111,11938.5111,8.8280,7.1125,7.9702,7.9702,-1.9838,-29757.5093,7.9702,6.8127,7.6616,7.3915,-1.3385,-10708.2203,7.6616,6.6896,7.4348,7.1756,-1.1240,-7868.1681,8.2955,664.8332,-93703.5000,-48333.8976
3750,7.6509,10.3754,0.0000,185099.9000,-185099.9000,5.8961,0.0000,26732.6228,26732.6228,295.3354,211832.5228,0.0000,-211832.5228,10.3754,10.1839,24071.7000,0.0000,24071.7000,0.5554,6297.3702,0.0000,6297.3702,27.8217,0.0000,17774.3298,17774.3298,10.1839,10.1543,4.5000,0.0000,4.5000,0.4950,0.9867,0.0000,0.9867,24.7945,0.0000,3.5133,3.5133,10.1543,10.1472,1079.9000,0.0000,1079.9000,0.4250,283.4324,0.0000,283.4324,21.2882,0.0000,796.4676,796.4676,10.1472,10.1050,2836.7000,1203.0000,1633.7000,0.6930,620.0179,194.6128,814.6307,34.7123,1397.6128,2216.6821,819.0693,10.1050,9.8851,17319.1000,0.0000,17319.1000,0.6453,4548.9021,0.0000,4548.9021,32.3254,0.0000,12770.1979,12770.1979,9.8851,6.8765,8.3808,8.3808,-5.4793,-82188.8709,8.3808,6.7635,7.9495,7.5721,-2.9456,-23564.5507,7.9495,6.6698,7.6509,7.3097,-2.3307,-16314.7262,13.0648,1047.0661,-140991.0000,-122068.1478
3751,7.9136,10.8227,0.0000,206792.5000,-206792.5000,8.4005,0.0000,30010.9269,30010.9269,420.7811,236803.4269,0.0000,-236803.4269,10.8227,10.5782,29384.8000,0.0000,29384.8000,0.9297,7637.1776,0.0000,7637.1776,46.5710,0.0000,21747.6224,21747.6224,10.5782,10.5781,0.0000,13951.4000,-13951.4000,0.4950,0.0000,2188.3157,2188.3157,24.7945,16139.7157,0.0000,-16139.7157,10.5781,10.5672,1833.5000,0.0000,1833.5000,0.4250,478.2362,0.0000,478.2362,21.2882,0.0000,1355.2638,1355.2638,10.5672,10.5559,2158.4000,1452.8000,705.6000,0.6930,468.5332,235.7751,704.3083,34.7123,1688.5751,1689.8668,1.2917,10.5559,10.3802,16635.5000,0.0000,16635.5000,0.6720,4340.4911,0.0000,4340.4911,33.6621,0.0000,12295.0089,12295.0089,10.3802,7.1734,8.7768,8.7768,-7.7886,-116828.4380,8.7768,6.8698,8.2683,7.8233,-4.6317,-37053.4766,8.2683,6.7484,7.9136,7.5083,-3.6913,-25838.8140,17.4229,1396.3426,-172184.5000,-179720.7286
3752,8.1436,11.0457,0.0000,223977.5000,-223977.5000,9.3988,0.0000,32645.2945,32645.2945,470.7847,256622.7945,0.0000,-256622.7945,11.0457,10.7790,33402.3000,0.0000,33402.3000,1.1264,8653.2244,0.0000,8653.2244,56.4218,0.0000,24749.0756,24749.0756,10.7790,10.9767,0.0000,20865.1000,-20865.1000,0.7312,0.0000,3279.9782,3279.9782,36.6253,24145.0782,0.0000,-24145.0782,10.9767,10.9601,1985.9000,0.0000,1985.9000,0.4250,514.9842,0.0000,514.9842,21.2882,0.0000,1470.9158,1470.9158,10.9601,10.9600,1056.2000,2268.2000,-1212.0000,0.6930,227.8189,369.2763,597.0952,34.7123,2637.4763,828.3811,-1809.0952,10.9600,10.8091,14584.5000,0.0000,14584.5000,0.6406,3782.9741,0.0000,3782.9741,32.0859,0.0000,10801.5259,10801.5259,10.8091,7.4018,9.1055,9.1055,-9.2728,-139091.2959,9.1055,6.9879,8.5408,8.0467,-5.7627,-46101.9845,8.5408,6.8385,8.1436,7.6896,-4.6326,-32428.4055,19.5224,1564.6040,-196081.9000,-217621.6858
3753,8.3487,11.2232,0.0000,234720.6000,-234720.6000,10.1930,0.0000,34344.4485,34344.4485,510.5682,269065.0485,0.0000,-269065.0485,11.2232,10.9459,39442.3000,0.0000,39442.3000,1.2756,10191.6849,0.0000,10191.6849,63.8969,0.0000,29250.6151,29250.6151,10.9459,11.2163,0.0000,30068.4000,-30068.4000,1.0942,0.0000,4735.5752,4735.5752,54.8105,34803.9752,0.0000,-34803.9752,11.2163,11.1998,2028.0000,0.0000,2028.0000,0.4250,524.0773,0.0000,524.0773,21.2882,0.0000,1503.9227,1503.9227,11.1998,11.2200,166.0000,3516.8000,-3350.8000,0.6930,35.6679,573.7156,609.3835,34.7123,4090.5156,130.3321,-3960.1835,11.2200,11.0989,13217.2000,0.0000,13217.2000,0.5578,3415.4128,0.0000,3415.4128,27.9393,0.0000,9801.7872,9801.7872,11.0989,7.6475,9.3732,9.3732,-10.2760,-154139.9050,9.3732,7.1292,8.7748,8.2512,-6.6812,-53449.2347,8.7748,6.9486,8.3487,7.8617,-5.4372,-38060.1175,21.3580,1711.7171,-213452.3000,-245649.2571
3754,8.5347,11.3221,0.0000,253682.9000,-253682.9000,10.6943,0.0000,37251.5667,37251.5667,535.6789,290934.4667,0.0000,-290934.4667,11.3221,11.0191,41446.7000,0.0000,41446.7000,1.5019,10694.3087,0.0000,10694.3087,75.2284,0.0000,30752.3913,30752.3913,11.0191,11.3795,0.0000,40589.1000,-40589.1000,1.5778,0.0000,6397.8233,6397.8233,79.0297,46986.9233,0.0000,-46986.9233,11.3795,11.3639,2403.4000,0.0000,2403.4000,0.4250,619.6249,0.0000,619.6249,21.2882,0.0000,1783.7751,1783.7751,11.3639,11.4049,0.0000,4399.5000,-4399.5000,0.6930,0.0000,718.7382,718.7382,34.7123,5118.2382,0.0000,-5118.2382,11.4049,11.3033,10653.6000,0.0000,10653.6000,0.5033,2745.6165,0.0000,2745.6165,25.2105,0.0000,7907.9835,7907.9835,11.3033,7.8894,9.5964,9.5964,-10.9898,-164847.6369,9.5964,7.2837,8.9797,8.4401,-7.4446,-59556.8382,8.9797,7.0728,8.5347,8.0262,-6.1386,-42969.8967,23.0929,1850.7557,-244167.8000,-267374.3718
3755,8.7640,11.5231,0.0000,263505.7000,-263505.7000,11.5705,0.0000,38866.1775,38866.1775,579.5677,302371.8775,0.0000,-302371.8775,11.5231,11.2313,35920.0000,0.0000,35920.0000,1.5756,9241.4566,0.0000,9241.4566,78.9220,0.0000,26678.5434,26678.5434,11.2313,11.6768,0.0000,35218.3000,-35218.3000,2.1303,0.0000,5564.8222,5564.8222,106.7074,40783.1222,0.0000,-40783.1222,11.6768,11.6599,2867.4000,0.0000,2867.4000,0.4250,736.0931,0.0000,736.0931,21.2882,0.0000,2131.3069,2131.3069,11.6599,11.7084,0.0000,4471.6000,-4471.6000,0.6930,0.0000,732.4524,732.4524,34.7123,5204.0524,0.0000,-5204.0524,11.7084,11.6333,9286.3000,0.0000,9286.3000,0.4250,2382.8147,0.0000,2382.8147,21.2882,0.0000,6903.4853,6903.4853,11.6333,8.1319,9.8826,9.8826,-12.3140,-184710.5014,9.8826,7.4554,9.2354,8.6690,-8.5365,-68291.7119,9.2354,7.2154,8.7640,8.2254,-7.1042,-49729.3030,25.2292,2021.9659,-255121.9000,-302731.5163
3756,8.9126,11.7849,0.0000,272332.7000,-272332.7000,12.0343,0.0000,40284.9680,40284.9680,602.7992,312617.6680,0.0000,-312617.6680,11.7849,11.5313,41452.8000,0.0000,41452.8000,1.3610,10624.9035,0.0000,10624.9035,68.1716,0.0000,30827.8965,30827.8965,11.5313,11.9187,0.0000,44571.8000,-44571.8000,1.8497,0.0000,7067.7137,7067.7137,92.6532,51639.5137,0.0000,-51639.5137,11.9187,11.8984,2737.2000,0.0000,2737.2000,0.4250,700.2391,0.0000,700.2391,21.2882,0.0000,2036.9609,2036.9609,11.8984,11.9479,0.0000,4540.6000,-4540.6000,0.6930,0.0000,745.3967,745.3967,34.7123,5285.9967,0.0000,-5285.9967,11.9479,11.8822,8260.8000,0.0000,8260.8000,0.4250,2112.4235,0.0000,2112.4235,21.2882,0.0000,6148.3765,6148.3765,11.8822,8.2645,10.0734,10.0734,-12.6996,-190493.5306,10.0734,7.5577,9.4025,8.8155,-8.8309,-70647.5047,9.4025,7.3029,8.9126,8.3527,-7.3704,-51592.5659,25.1821,2018.1907,-268994.3000,-312733.6012
3757,9.0813,11.8668,0.0000,280509.1000,-280509.1000,12.4481,0.0000,41632.5746,41632.5746,623.5243,322141.6746,0.0000,-322141.6746,11.8668,11.5921,39441.4000,0.0000,39441.4000,1.5639,10097.5097,0.0000,10097.5097,78.3352,0.0000,29343.8903,29343.8903,11.5921,12.0521,0.0000,47241.0000,-47241.0000,2.3434,0.0000,7496.4381,7496.4381,117.3803,54737.4381,0.0000,-54737.4381,12.0521,12.0340,1812.0000,0.0000,1812.0000,0.4250,462.6698,0.0000,462.6698,21.2882,0.0000,1349.3302,1349.3302,12.0340,12.0811,0.0000,4520.4000,-4520.4000,0.6930,0.0000,743.0322,743.0322,34.7123,5263.4322,0.0000,-5263.4322,12.0811,12.0263,7235.4000,0.0000,7235.4000,0.4250,1846.7004,0.0000,1846.7004,21.2882,0.0000,5388.6996,5388.6996,12.0263,8.4907,10.2585,10.2585,-13.2317,-198475.0658,10.2585,7.7187,9.5812,8.9886,-9.5052,-76041.9776,9.5812,7.4385,9.0813,8.5099,-8.0192,-56134.4833,26.8476,2151.6688,-283781.7000,-330651.5268
3758,9.2351,12.0351,0.0000,284441.5000,-284441.5000,12.8343,0.0000,42345.3482,42345.3482,642.8704,326786.8482,0.0000,-326786.8482,12.0351,11.7800,37427.3000,0.0000,37427.3000,1.4860,9558.8723,0.0000,9558.8723,74.4347,0.0000,27868.4277,27868.4277,11.7800,12.2557,0.0000,44726.9000,-44726.9000,2.4842,0.0000,7113.6779,7113.6779,124.4358,51840.5779,0.0000,-51840.5779,12.2557,12.2440,1750.7000,0.0000,1750.7000,0.4250,445.7250,0.0000,445.7250,21.2882,0.0000,1304.9750,1304.9750,12.2440,12.2897,0.0000,4103.1000,-4103.1000,0.6930,0.0000,675.8074,675.8074,34.7123,4778.9074,0.0000,-4778.9074,12.2897,12.2428,8260.8000,0.0000,8260.8000,0.4250,2102.1696,0.0000,2102.1696,21.2882,0.0000,6158.6304,6158.6304,12.2428,8.6432,10.4430,10.4430,-13.8098,-207146.7432,10.4430,7.8414,9.7493,9.1422,-9.9808,-79846.6351,9.7493,7.5455,9.2351,8.6474,-8.4545,-59181.2145,27.5214,2205.6714,-285832.7000,-346174.5928
3759,9.3365,12.1795,0.0000,282295.7000,-282295.7000,13.0259,0.0000,42111.1378,42111.1378,652.4644,324406.8378,0.0000,-324406.8378,12.1795,11.9369,31890.1000,0.0000,31890.1000,1.4063,8127.9584,0.0000,8127.9584,70.4407,0.0000,23762.1416,23762.1416,11.9369,12.3879,0.0000,42286.6000,-42286.6000,2.3536,0.0000,6738.5759,6738.5759,117.8906,49025.1759,0.0000,-49025.1759,12.3879,12.3766,2260.2000,0.0000,2260.2000,0.4250,574.3649,0.0000,574.3649,21.2882,0.0000,1685.8351,1685.8351,12.3766,12.4181,0.0000,4024.8000,-4024.8000,0.6930,0.0000,663.7766,663.7766,34.7123,4688.5766,0.0000,-4688.5766,12.4181,12.3645,9628.1000,0.0000,9628.1000,0.4250,2445.6588,0.0000,2445.6588,21.2882,0.0000,7182.4412,7182.4412,12.3645,8.7529,10.5587,10.5587,-13.8415,-207621.9139,10.5587,7.9301,9.8578,9.2444,-10.0741,-80592.7585,9.8578,7.6237,9.3365,8.7407,-8.5622,-59935.4192,27.4931,2203.4028,-284828.7000,-348150.0916
3760,9.3998,12.2894,0.0000,290293.1000,-290293.1000,12.9352,0.0000,43359.1782,43359.1782,647.9245,333652.2782,0.0000,-333652.2782,12.2894,12.0777,20827.9000,0.0000,20827.9000,1.1954,5300.2088,0.0000,5300.2088,59.8794,0.0000,15527.6912,15527.6912,12.0777,12.5144,0.0000,35387.2000,-35387.2000,2.2264,0.0000,5649.0422,5649.0422,111.5202,41036.2422,0.0000,-41036.2422,12.5144,12.4994,1436.8000,0.0000,1436.8000,0.4250,364.4690,0.0000,364.4690,21.2882,0.0000,1072.3310,1072.3310,12.4994,12.5411,0.0000,4103.3000,-4103.3000,0.6930,0.0000,677.5531,677.5531,34.7123,4780.8531,0.0000,-4780.8531,12.5411,12.4771,12704.5000,0.0000,12704.5000,0.4250,3221.4976,0.0000,3221.4976,21.2882,0.0000,9483.0024,9483.0024,12.4771,8.8004,10.6388,10.6388,-13.7616,-206423.3803,10.6388,7.9740,9.9281,9.3064,-9.9739,-79791.5711,9.9281,7.6639,9.3998,8.7960,-8.4747,-59323.2167,26.8501,2151.8709,-294814.4000,-345538.1682
3761,9.4802,12.5131,0.0000,195875.4000,-195875.4000,13.3066,0.0000,29304.0057,29304.0057,666.5262,225179.4057,0.0000,-225179.4057,12.5131,12.3718,17158.7000,0.0000,17158.7000,0.7794,4352.6805,0.0000,4352.6805,39.0389,0.0000,12806.0195,12806.0195,12.3718,12.7449,0.0000,9976.5000,-9976.5000,1.8641,0.0000,1598.5715,1598.5715,93.3717,11575.0715,0.0000,-11575.0715,12.7449,12.7352,1186.4000,0.0000,1186.4000,0.4250,299.9745,0.0000,299.9745,21.2882,0.0000,886.4255,886.4255,12.7352,12.7786,0.0000,4662.9000,-4662.9000,0.6930,0.0000,771.8074,771.8074,34.7123,5434.7074,0.0000,-5434.7074,12.7786,12.6923,14926.3000,0.0000,14926.3000,0.4735,3772.2429,0.0000,3772.2429,23.7168,0.0000,11154.0571,11154.0571,12.6923,8.8295,10.7609,10.7609,-14.1686,-212528.3796,10.7609,8.0017,10.0251,9.3813,-10.1204,-80962.8421,10.0251,7.6898,9.4802,8.8575,-8.5655,-59958.8319,26.3123,2108.7701,-177243.4000,-353450.0536
3762,9.0401,12.0734,0.0000,194792.6000,-194792.6000,8.9828,0.0000,28887.2285,28887.2285,449.9502,223679.8285,0.0000,-223679.8285,12.0734,11.9010,17150.8000,0.0000,17150.8000,0.6398,4377.8999,0.0000,4377.8999,32.0463,0.0000,12772.9001,12772.9001,11.9010,12.0570,0.0000,6480.1000,-6480.1000,0.5261,0.0000,1032.1766,1032.1766,26.3518,7512.2766,0.0000,-7512.2766,12.0570,12.0451,907.5000,0.0000,907.5000,0.4250,231.7018,0.0000,231.7018,21.2882,0.0000,675.7982,675.7982,12.0451,12.1183,0.0000,4899.1000,-4899.1000,0.6930,0.0000,805.3658,805.3658,34.7123,5704.4658,0.0000,-5704.4658,12.1183,11.9684,14242.7000,0.0000,14242.7000,0.5542,3633.2548,0.0000,3633.2548,27.7594,0.0000,10609.4452,10609.4452,11.9684,8.4025,10.1855,10.1855,-8.8137,-132205.4394,10.1855,7.7097,9.5252,8.9476,-6.1194,-48955.2859,9.5252,7.4462,9.0401,8.4857,-5.1388,-35971.7121,17.7313,1421.0599,-173870.8000,-217132.4375
3763,8.9130,11.9593,0.0000,126900.0000,-126900.0000,8.9104,0.0000,18771.9181,18771.9181,446.3193,145671.9181,0.0000,-145671.9181,11.9593,11.7854,17154.8000,0.0000,17154.8000,0.6440,4386.0524,0.0000,4386.0524,32.2590,0.0000,12768.7476,12768.7476,11.7854,11.8877,0.0000,1579.6000,-1579.6000,0.4950,0.0000,251.2472,251.2472,24.7945,1830.8472,0.0000,-1830.8472,11.8877,11.8785,994.3000,0.0000,994.3000,0.4250,254.4777,0.0000,254.4777,21.2882,0.0000,739.8223,739.8223,11.8785,11.9562,0.0000,4226.9000,-4226.9000,0.6930,0.0000,693.7692,693.7692,34.7123,4920.6692,0.0000,-4920.6692,11.9562,11.8118,13046.3000,0.0000,13046.3000,0.5344,3335.7593,0.0000,3335.7593,26.7697,0.0000,9710.5407,9710.5407,11.8118,8.2541,10.0330,10.0330,-8.7048,-130572.7406,10.0330,7.6060,9.3858,8.8195,-5.9383,-47506.2687,9.3858,7.3598,8.9130,8.3728,-4.9572,-34700.2348,17.5527,1406.7433,-101511.1000,-212779.2441
3764,8.5680,11.2818,0.0000,115005.0000,-115005.0000,5.8005,0.0000,16898.5311,16898.5311,290.5470,131903.5311,0.0000,-131903.5311,11.2818,11.0445,14527.1000,0.0000,14527.1000,0.6454,3750.5453,0.0000,3750.5453,32.3263,0.0000,10776.5547,10776.5547,11.0445,11.0786,0.0000,113.9000,-113.9000,0.4950,0.0000,17.9586,17.9586,24.7945,131.8586,0.0000,-131.8586,11.0786,11.0649,584.2000,0.0000,584.2000,0.4250,151.2708,0.0000,151.2708,21.2882,0.0000,432.9292,432.9292,11.0649,11.1566,0.0000,3674.3000,-3674.3000,0.6930,0.0000,598.7224,598.7224,34.7123,4273.0224,0.0000,-4273.0224,11.1566,10.9762,10653.6000,0.0000,10653.6000,0.4908,2755.4937,0.0000,2755.4937,24.5855,0.0000,7898.1063,7898.1063,10.9762,8.0869,9.5315,9.5315,-5.1653,-77479.4548,9.5315,7.4520,8.9770,8.4918,-3.7177,-29741.3963,8.9770,7.2244,8.5680,8.1007,-3.1332,-21932.2909,12.8245,1027.8092,-93028.3000,-129153.1420
3765,8.3959,11.0778,0.0000,89280.6000,-89280.6000,5.2464,0.0000,13075.3579,13075.3579,262.7921,102355.9579,0.0000,-102355.9579,11.0778,10.8588,14176.6000,0.0000,14176.6000,0.5526,3670.8872,0.0000,3670.8872,27.6807,0.0000,10505.7128,10505.7128,10.8588,10.8615,0.0000,2196.0000,-2196.0000,0.4950,0.0000,345.5171,345.5171,24.7945,2541.5171,0.0000,-2541.5171,10.8615,10.8527,435.8000,0.0000,435.8000,0.4250,113.2014,0.0000,113.2014,21.2882,0.0000,322.5986,322.5986,10.8527,10.9396,0.0000,2827.6000,-2827.6000,0.6930,0.0000,459.9427,459.9427,34.7123,3287.5427,0.0000,-3287.5427,10.9396,10.7791,9286.3000,0.0000,9286.3000,0.4250,2409.4264,0.0000,2409.4264,21.2882,0.0000,6876.8736,6876.8736,10.7791,7.8481,9.3136,9.3136,-4.8030,-72045.5373,9.3136,7.3249,8.7833,8.3193,-3.2589,-26071.3318,8.7833,7.1228,8.3959,7.9531,-2.7210,-19046.9327,11.7555,942.1345,-70405.5000,-117163.8018
3766,8.2139,10.6673,0.0000,77005.1000,-77005.1000,4.0689,0.0000,11238.6238,11238.6238,203.8106,88243.7238,0.0000,-88243.7238,10.6673,10.4159,14176.1000,0.0000,14176.1000,0.5411,3692.7689,0.0000,3692.7689,27.1046,0.0000,10483.3311,10483.3311,10.4159,10.4768,0.0000,2718.6000,-2718.6000,0.4950,0.0000,425.6745,425.6745,24.7945,3144.2745,0.0000,-3144.2745,10.4768,10.4691,433.5000,0.0000,433.5000,0.4250,113.2389,0.0000,113.2389,21.2882,0.0000,320.2611,320.2611,10.4691,10.5479,0.0000,1997.8000,-1997.8000,0.6930,0.0000,323.9755,323.9755,34.7123,2321.7755,0.0000,-2321.7755,10.5479,10.3833,5184.4000,0.0000,5184.4000,0.4250,1352.8592,0.0000,1352.8592,21.2882,0.0000,3831.5408,3831.5408,10.3833,7.7335,9.0584,9.0584,-3.6834,-55250.6133,9.0584,7.2297,8.5708,8.1441,-2.5420,-20336.0213,8.5708,7.0415,8.2139,7.8061,-2.1258,-14880.8086,9.9720,799.1964,-61927.5000,-90467.4431
3767,8.0815,10.3911,0.0000,63111.3000,-63111.3000,3.5058,0.0000,9187.8828,9187.8828,175.6068,72299.1828,0.0000,-72299.1828,10.3911,10.1171,14176.0000,0.0000,14176.0000,0.5448,3707.7118,0.0000,3707.7118,27.2909,0.0000,10468.2882,10468.2882,10.1171,10.1993,0.0000,1540.1000,-1540.1000,0.4950,0.0000,240.3903,240.3903,24.7945,1780.4903,0.0000,-1780.4903,10.1993,10.1910,434.0000,0.0000,434.0000,0.4250,113.8327,0.0000,113.8327,21.2882,0.0000,320.1673,320.1673,10.1910,10.2517,0.0000,1311.0000,-1311.0000,0.6930,0.0000,212.1528,212.1528,34.7123,1523.1528,0.0000,-1523.1528,10.2517,10.1516,1595.3000,0.0000,1595.3000,0.4250,418.1043,0.0000,418.1043,21.2882,0.0000,1177.1957,1177.1957,10.1516,7.6055,8.8785,8.8785,-3.2414,-48621.5888,8.8785,7.1507,8.4178,8.0146,-2.1997,-17597.8724,8.4178,6.9763,8.0815,7.6971,-1.8352,-12846.1690,9.1330,731.9545,-49757.1000,-79065.6302
3768,7.9527,10.0643,0.0000,61932.4000,-61932.4000,2.8711,0.0000,8994.5389,8994.5389,143.8151,70926.9389,0.0000,-70926.9389,10.0643,9.7590,14147.4000,0.0000,14147.4000,0.5474,3718.0813,0.0000,3718.0813,27.4187,0.0000,10429.3187,10429.3187,9.7590,9.8110,17.8000,1263.2000,-1245.4000,0.4950,3.9317,196.4562,200.3879,24.7945,1459.6562,13.8683,-1445.7879,9.8110,9.8016,432.7000,0.0000,432.7000,0.4250,114.1450,0.0000,114.1450,21.2882,0.0000,318.5550,318.5550,9.8016,9.8461,132.6000,958.0000,-825.4000,0.6930,29.1480,154.5961,183.7441,34.7123,1112.5961,103.4520,-1009.1441,9.8461,9.8118,910.5000,0.0000,910.5000,0.4250,240.0621,0.0000,240.0621,21.2882,0.0000,670.4379,670.4379,9.8118,7.5673,8.6896,8.6896,-2.5608,-38412.7121,8.6896,7.0962,8.2647,7.8929,-1.8179,-14543.0622,8.2647,6.9276,7.9527,7.5961,-1.5255,-10678.6056,8.1848,655.9610,-48512.6000,-63634.3799
3769,7.8708,9.9632,90.3000,56786.9000,-56696.6000,2.8155,20.6233,8234.6808,8255.3042,141.0265,65021.5808,69.6767,-64951.9042,9.9632,9.6556,14145.6000,0.0000,14145.6000,0.5493,3723.1690,0.0000,3723.1690,27.5167,0.0000,10422.4310,10422.4310,9.6556,9.6982,327.0000,2963.7000,-2636.7000,0.4950,72.3600,460.4530,532.8130,24.7945,3424.1530,254.6400,-3169.5130,9.6982,9.6889,433.4000,0.0000,433.4000,0.4250,114.5211,0.0000,114.5211,21.2882,0.0000,318.8789,318.8789,9.6889,9.7186,638.1000,728.5000,-90.4000,0.6930,140.5287,117.4697,257.9984,34.7123,845.9697,497.5713,-348.3984,9.7186,9.6989,398.5000,0.0000,398.5000,0.4250,105.2673,0.0000,105.2673,21.2882,0.0000,293.2327,293.2327,9.6989,7.4615,8.5802,8.5802,-2.5275,-37912.9854,8.5802,7.0441,8.1706,7.8121,-1.7354,-13882.8801,8.1706,6.8858,7.8708,7.5282,-1.4514,-10159.8804,8.1042,649.5037,-44446.2000,-61955.7459
3770,7.7956,9.8001,266.1000,52502.5000,-52236.4000,2.5763,60.8583,7602.7861,7663.6444,129.0448,60105.2861,205.2417,-59900.0444,9.8001,9.4787,14144.9000,0.0000,14144.9000,0.5502,3731.9850,0.0000,3731.9850,27.5611,0.0000,10412.9150,10412.9150,9.4787,9.5765,1836.6000,3067.9000,-1231.3000,0.4950,407.6734,475.8259,883.4994,24.7945,3543.7259,1428.9266,-2114.7994,9.5765,9.5666,432.7000,0.0000,432.7000,0.4250,114.5433,0.0000,114.5433,21.2882,0.0000,318.1567,318.1567,9.5666,9.5774,1556.3000,580.2000,976.1000,0.6930,343.4399,93.4796,436.9194,34.7123,673.6796,1212.8601,539.1806,9.5774,9.5684,398.5000,0.0000,398.5000,0.4250,105.4885,0.0000,105.4885,21.2882,0.0000,293.0115,293.0115,9.5684,7.3887,8.4786,8.4786,-2.3537,-35305.9254,8.4786,6.9983,8.0838,7.7384,-1.5985,-12787.7839,8.0838,6.8484,7.7956,7.4661,-1.3342,-9339.1002,7.7467,620.8541,-37515.5000,-57432.8096
3771,7.7208,9.6447,1.9000,69320.4000,-69318.5000,2.3726,0.4351,10024.3010,10024.7362,118.8430,79344.7010,1.4649,-79343.2362,9.6447,9.3105,14144.5000,0.0000,14144.5000,0.5518,3740.4995,0.0000,3740.4995,27.6375,0.0000,10404.0005,10404.0005,9.3105,9.3784,2308.4000,898.1000,1410.3000,0.4950,513.9191,139.0718,652.9910,24.7945,1037.1718,1794.4809,757.3090,9.3784,9.3682,433.4000,0.0000,433.4000,0.4250,115.0678,0.0000,115.0678,21.2882,0.0000,318.3322,318.3322,9.3682,9.3509,2175.7000,564.9000,1610.8000,0.6930,481.7172,90.8964,572.6136,34.7123,655.7964,1693.9828,1038.1864,9.3509,9.3415,910.0000,0.0000,910.0000,0.4250,241.7043,0.0000,241.7043,21.2882,0.0000,668.2957,668.2957,9.3415,7.3908,8.3662,8.3662,-2.0241,-30360.9083,8.3662,6.9709,7.9941,7.6685,-1.4477,-11581.8732,7.9941,6.8226,7.7208,7.4083,-1.2156,-8509.1016,7.4435,596.5533,-50809.5000,-50451.8831
3772,7.7178,9.9220,25.5000,76970.6000,-76945.1000,3.1472,5.8404,11129.9787,11135.8191,157.6407,88100.5787,19.6596,-88080.9191,9.9220,9.6325,14144.5000,0.0000,14144.5000,0.5532,3725.1476,0.0000,3725.1476,27.7114,0.0000,10419.3524,10419.3524,9.6325,9.6114,2179.9000,3167.5000,-987.6000,0.4950,482.5723,492.0053,974.5777,24.7945,3659.5053,1697.3277,-1962.1777,9.6114,9.6026,568.9000,0.0000,568.9000,0.4250,150.5195,0.0000,150.5195,21.2882,0.0000,418.3805,418.3805,9.6026,9.5737,2545.5000,660.7000,1884.8000,0.6930,561.3985,106.4750,667.8735,34.7123,767.1750,1984.1015,1216.9265,9.5737,9.5551,4831.0000,0.0000,4831.0000,0.4250,1278.9037,0.0000,1278.9037,21.2882,0.0000,3552.0963,3552.0963,9.5551,7.2225,8.3888,8.3888,-2.7988,-41982.4155,8.3888,6.9270,7.9990,7.6579,-1.7539,-14031.4381,7.9990,6.7939,7.7178,7.3964,-1.4460,-10121.8456,8.6076,689.8449,-56503.5000,-66135.6992
3773,7.7167,10.0254,0.0000,147246.5000,-147246.5000,3.4934,0.0000,21291.4624,21291.4624,174.9818,168537.9624,0.0000,-168537.9624,10.0254,9.7521,14144.3000,0.0000,14144.3000,0.5506,3719.4036,0.0000,3719.4036,27.5786,0.0000,10424.8964,10424.8964,9.7521,9.8036,200.2000,516.3000,-316.1000,0.4950,44.2264,80.2909,124.5173,24.7945,596.5909,155.9736,-440.6173,9.8036,9.7926,531.1000,0.0000,531.1000,0.4250,140.1180,0.0000,140.1180,21.2882,0.0000,390.9820,390.9820,9.7926,9.7606,2182.0000,1032.9000,1149.1000,0.6930,479.7164,166.6726,646.3890,34.7123,1199.5726,1702.2836,502.7110,9.7606,9.6674,16253.3000,0.0000,16253.3000,0.4250,4290.7752,0.0000,4290.7752,21.2882,0.0000,11962.5248,11962.5248,9.6674,7.1509,8.4092,8.4092,-3.2004,-48005.6930,8.4092,6.8932,8.0049,7.6512,-1.9279,-15422.8632,8.0049,6.7697,7.7167,7.3873,-1.5708,-10995.7937,9.1229,731.1449,-115484.8000,-74424.3499
3774,7.9342,10.7692,0.0000,193863.3000,-193863.3000,6.6850,0.0000,28145.3809,28145.3809,334.8530,222008.6809,0.0000,-222008.6809,10.7692,10.5932,24021.2000,0.0000,24021.2000,0.5496,6248.0396,0.0000,6248.0396,27.5291,0.0000,17773.1604,17773.1604,10.5932,10.6006,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.6006,10.5940,1078.5000,0.0000,1078.5000,0.4250,281.2151,0.0000,281.2151,21.2882,0.0000,797.2849,797.2849,10.5940,10.5855,1746.2000,1438.5000,307.7000,0.6930,378.8896,233.5036,612.3932,34.7123,1672.0036,1367.3104,-304.6932,10.5855,10.3835,17276.2000,0.0000,17276.2000,0.6344,4505.7078,0.0000,4505.7078,31.7788,0.0000,12770.4922,12770.4922,10.3835,7.1741,8.7788,8.7788,-6.3632,-95448.4810,8.7788,6.9144,8.2816,7.8466,-3.6965,-29572.0949,8.2816,6.7929,7.9342,7.5373,-2.9517,-20661.7515,14.2231,1139.8945,-151179.7000,-145682.3274
3775,8.1576,11.1056,0.0000,219161.1000,-219161.1000,8.8122,0.0000,31951.7528,31951.7528,441.4011,251112.8528,0.0000,-251112.8528,11.1056,10.8693,29322.1000,0.0000,29322.1000,0.9216,7589.6020,0.0000,7589.6020,46.1647,0.0000,21732.4980,21732.4980,10.8693,10.8693,0.0000,17468.5000,-17468.5000,0.4950,0.0000,2748.8039,2748.8039,24.7945,20217.3039,0.0000,-20217.3039,10.8693,10.8587,1826.5000,0.0000,1826.5000,0.4250,474.3895,0.0000,474.3895,21.2882,0.0000,1352.1105,1352.1105,10.8587,10.8627,1637.7000,1297.7000,340.0000,0.6930,353.8254,211.0966,564.9221,34.7123,1508.7966,1283.8746,-224.9221,10.8627,10.6930,16594.3000,0.0000,16594.3000,0.6649,4310.3827,0.0000,4310.3827,33.3050,0.0000,12283.9173,12283.9173,10.6930,7.4801,9.0865,9.0865,-8.0697,-121045.3565,9.0865,7.0477,8.5428,8.0671,-5.1209,-40966.8877,8.5428,6.8919,8.1576,7.7173,-4.1466,-29026.2067,18.0176,1443.9981,-188546.7000,-191038.4508
3776,8.3986,11.3088,0.0000,234713.3000,-234713.3000,9.9746,0.0000,34376.1420,34376.1420,499.6285,269089.4420,0.0000,-269089.4420,11.3088,11.0569,33330.2000,0.0000,33330.2000,1.1187,8601.6933,0.0000,8601.6933,56.0356,0.0000,24728.5067,24728.5067,11.0569,11.2911,0.0000,19882.7000,-19882.7000,0.9164,0.0000,3135.3447,3135.3447,45.9015,23018.0447,0.0000,-23018.0447,11.2911,11.2754,1974.9000,0.0000,1974.9000,0.4250,509.8031,0.0000,509.8031,21.2882,0.0000,1465.0969,1465.0969,11.2754,11.2780,476.6000,2013.4000,-1536.8000,0.6930,102.2814,328.6717,430.9531,34.7123,2342.0717,374.3186,-1967.7531,11.2780,11.1354,14548.5000,0.0000,14548.5000,0.6357,3756.2797,0.0000,3756.2797,31.8414,0.0000,10792.2203,10792.2203,11.1354,7.7065,9.4210,9.4210,-9.8679,-148018.1051,9.4210,7.1841,8.8245,8.3025,-6.4375,-51500.2438,8.8245,6.9994,8.3986,7.9119,-5.2523,-36766.3004,20.6451,1654.5782,-206279.2000,-236284.6492
3777,8.5767,11.5002,0.0000,245561.4000,-245561.4000,10.6970,0.0000,36088.1740,36088.1740,535.8142,281649.5740,0.0000,-281649.5740,11.5002,11.2314,39357.1000,0.0000,39357.1000,1.2673,10129.0824,0.0000,10129.0824,63.4806,0.0000,29228.0176,29228.0176,11.2314,11.4815,0.0000,25676.7000,-25676.7000,1.0437,0.0000,4057.1649,4057.1649,52.2775,29733.8649,0.0000,-29733.8649,11.4815,11.4655,2030.3000,0.0000,2030.3000,0.4250,522.6664,0.0000,522.6664,21.2882,0.0000,1507.6336,1507.6336,11.4655,11.4869,0.0000,3309.4000,-3309.4000,0.6930,0.0000,541.1358,541.1358,34.7123,3850.5358,0.0000,-3850.5358,11.4869,11.3696,13184.6000,0.0000,13184.6000,0.5535,3393.8863,0.0000,3393.8863,27.7232,0.0000,9790.7137,9790.7137,11.3696,7.9207,9.6451,9.6451,-10.5861,-158791.6119,9.6451,7.3174,9.0244,8.4813,-7.1449,-57159.0733,9.0244,7.1057,8.5767,8.0651,-5.8894,-41225.7047,22.0193,1764.7106,-219975.5000,-257176.3899
3778,8.7366,11.6047,0.0000,265876.3000,-265876.3000,11.2028,0.0000,39194.9311,39194.9311,561.1476,305071.2311,0.0000,-305071.2311,11.6047,11.3070,41357.1000,0.0000,41357.1000,1.4918,10627.8198,0.0000,10627.8198,74.7229,0.0000,30729.2802,30729.2802,11.3070,11.6097,0.0000,45385.5000,-45385.5000,1.3486,0.0000,7177.6733,7177.6733,67.5510,52563.1733,0.0000,-52563.1733,11.6097,11.5944,2392.5000,0.0000,2392.5000,0.4250,614.7728,0.0000,614.7728,21.2882,0.0000,1777.7272,1777.7272,11.5944,11.6336,0.0000,4620.1000,-4620.1000,0.6930,0.0000,756.3275,756.3275,34.7123,5376.4275,0.0000,-5376.4275,11.6336,11.5339,10627.4000,0.0000,10627.4000,0.4999,2729.8635,0.0000,2729.8635,25.0376,0.0000,7897.5365,7897.5365,11.5339,8.1282,9.8310,9.8310,-11.1525,-167287.3933,9.8310,7.4576,9.1981,8.6443,-7.7723,-62178.0860,9.1981,7.2204,8.7366,8.2093,-6.4763,-45334.2854,23.4915,1882.7032,-261504.9000,-274799.7646
3779,8.9998,11.7597,0.0000,278188.1000,-278188.1000,12.1407,0.0000,41221.7799,41221.7799,608.1266,319409.8799,0.0000,-319409.8799,11.7597,11.4817,35842.0000,0.0000,35842.0000,1.5649,9190.0973,0.0000,9190.0973,78.3853,0.0000,26651.9027,26651.9027,11.4817,11.9570,0.0000,47933.7000,-47933.7000,2.3843,0.0000,7596.3147,7596.3147,119.4318,55530.0147,0.0000,-55530.0147,11.9570,11.9409,2865.3000,0.0000,2865.3000,0.4250,732.6088,0.0000,732.6088,21.2882,0.0000,2132.6912,2132.6912,11.9409,11.9896,0.0000,5288.4000,-5288.4000,0.6930,0.0000,868.5045,868.5045,34.7123,6156.9045,0.0000,-6156.9045,11.9896,11.9180,9263.5000,0.0000,9263.5000,0.4250,2367.4209,0.0000,2367.4209,21.2882,0.0000,6896.0791,6896.0791,11.9180,8.3990,10.1585,10.1585,-12.9746,-194618.5254,10.1585,7.6549,9.4909,8.9067,-9.2311,-73848.9392,9.4909,7.3864,8.9998,8.4386,-7.7594,-54315.8100,26.4494,2119.7582,-283439.4000,-322783.2747
3780,9.2020,12.0108,0.0000,291548.9000,-291548.9000,12.7221,0.0000,43374.8786,43374.8786,637.2512,334923.7786,0.0000,-334923.7786,12.0108,11.7763,41364.7000,0.0000,41364.7000,1.3528,10568.1428,0.0000,10568.1428,67.7601,0.0000,30796.5572,30796.5572,11.7763,12.2646,0.0000,62806.0000,-62806.0000,2.5197,0.0000,9988.6528,9988.6528,126.2124,72794.6528,0.0000,-72794.6528,12.2646,12.2458,2733.6000,0.0000,2733.6000,0.4250,695.8819,0.0000,695.8819,21.2882,0.0000,2037.7181,2037.7181,12.2458,12.2999,0.0000,6006.9000,-6006.9000,0.6930,0.0000,989.3934,989.3934,34.7123,6996.2934,0.0000,-6996.2934,12.2999,12.2392,8240.7000,0.0000,8240.7000,0.4250,2096.7506,0.0000,2096.7506,21.2882,0.0000,6143.9494,6143.9494,12.2392,8.5880,10.4136,10.4136,-13.8473,-207710.1000,10.4136,7.7999,9.7166,9.1068,-9.9124,-79299.4039,9.7166,7.5111,9.2020,8.6139,-8.3647,-58553.2047,27.2064,2180.4301,-308022.8000,-345562.7086
3781,9.4354,12.1403,0.0000,308100.5000,-308100.5000,13.3488,0.0000,46051.9272,46051.9272,668.6393,354152.4272,0.0000,-354152.4272,12.1403,11.8915,39355.1000,0.0000,39355.1000,1.5548,10036.1898,0.0000,10036.1898,77.8819,0.0000,29318.9102,29318.9102,11.8915,12.4792,0.0000,73438.6000,-73438.6000,3.3049,0.0000,11696.2246,11696.2246,165.5411,85134.8246,0.0000,-85134.8246,12.4792,12.4627,1807.0000,0.0000,1807.0000,0.4250,458.6046,0.0000,458.6046,21.2882,0.0000,1348.3954,1348.3954,12.4627,12.5192,0.0000,6689.2000,-6689.2000,0.6930,0.0000,1104.1412,1104.1412,34.7123,7793.3412,0.0000,-7793.3412,12.5192,12.4696,7217.8000,0.0000,7217.8000,0.4250,1830.7943,0.0000,1830.7943,21.2882,0.0000,5387.0057,5387.0057,12.4696,8.8773,10.6734,10.6734,-14.8360,-222540.2561,10.6734,8.0160,9.9648,9.3447,-10.9751,-87800.6179,9.9648,7.6962,9.4354,8.8305,-9.3693,-65585.1345,29.6272,2374.4426,-339848.4000,-375926.0086
3782,9.6901,12.3789,0.0000,323928.7000,-323928.7000,14.1258,0.0000,48667.8846,48667.8846,707.5600,372596.5846,0.0000,-372596.5846,12.3789,12.1562,37348.7000,0.0000,37348.7000,1.4762,9492.3142,0.0000,9492.3142,73.9431,0.0000,27856.3858,27856.3858,12.1562,12.8024,0.0000,85015.3000,-85015.3000,3.8659,0.0000,13584.8708,13584.8708,193.6446,98600.1708,0.0000,-98600.1708,12.8024,12.7922,1746.3000,0.0000,1746.3000,0.4250,441.1855,0.0000,441.1855,21.2882,0.0000,1305.1145,1305.1145,12.7922,12.8513,0.0000,7801.6000,-7801.6000,0.6930,0.0000,1292.0896,1292.0896,34.7123,9093.6896,0.0000,-9093.6896,12.8513,12.8104,8240.7000,0.0000,8240.7000,0.4250,2080.5025,0.0000,2080.5025,21.2882,0.0000,6160.1975,6160.1975,12.8104,9.1372,10.9738,10.9738,-16.1375,-242062.9201,10.9738,8.2254,10.2409,9.5996,-12.0744,-96595.3297,10.2409,7.8801,9.6901,9.0605,-10.3716,-72601.0568,31.5164,2525.8476,-369409.9000,-411259.3066
3783,9.9535,12.6199,0.0000,330701.5000,-330701.5000,14.8737,0.0000,49954.1575,49954.1575,745.0210,380655.6575,0.0000,-380655.6575,12.6199,12.4205,31820.9000,0.0000,31820.9000,1.3956,8059.9074,0.0000,8059.9074,69.9041,0.0000,23760.9926,23760.9926,12.4205,13.1259,0.0000,93259.4000,-93259.4000,4.4796,0.0000,14952.6916,14952.6916,224.3824,108212.0916,0.0000,-108212.0916,13.1259,13.1166,2251.8000,0.0000,2251.8000,0.4250,566.3245,0.0000,566.3245,21.2882,0.0000,1685.4755,1685.4755,13.1166,13.1816,0.0000,9610.4000,-9610.4000,0.6930,0.0000,1597.1189,1597.1189,34.7123,11207.5189,0.0000,-11207.5189,13.1816,13.1375,9604.5000,0.0000,9604.5000,0.4250,2413.6422,0.0000,2413.6422,21.2882,0.0000,7190.8578,7190.8578,13.1375,9.4170,11.2772,11.2772,-17.3419,-260129.1191,11.2772,8.4514,10.5237,9.8643,-13.1715,-105372.1347,10.5237,8.0800,9.9535,9.3018,-11.3906,-79734.1649,33.4377,2679.8310,-389894.1000,-445235.4187
3784,10.1782,12.8349,0.0000,342418.3000,-342418.3000,15.2083,0.0000,51965.0600,51965.0600,761.7817,394383.3600,0.0000,-394383.3600,12.8349,12.6690,20786.3000,0.0000,20786.3000,1.1844,5249.0567,0.0000,5249.0567,59.3288,0.0000,15537.2433,15537.2433,12.6690,13.4242,0.0000,87692.4000,-87692.4000,4.9187,0.0000,14105.8586,14105.8586,246.3783,101798.2586,0.0000,-101798.2586,13.4242,13.4124,1429.9000,0.0000,1429.9000,0.4250,358.1290,0.0000,358.1290,21.2882,0.0000,1071.7710,1071.7710,13.4124,13.4906,0.0000,11656.3000,-11656.3000,0.6930,0.0000,1943.3711,1943.3711,34.7123,13599.6711,0.0000,-13599.6711,13.4906,13.4404,12673.2000,0.0000,12673.2000,0.4250,3171.1757,0.0000,3171.1757,21.2882,0.0000,9502.0243,9502.0243,13.4404,9.6402,11.5403,11.5403,-18.1605,-272407.3967,11.5403,8.6371,10.7661,10.0887,-13.8735,-110988.3648,10.7661,8.2464,10.1782,9.5062,-12.0413,-84289.2513,34.2817,2747.4662,-406877.6000,-467685.0128
3785,10.3654,13.1301,0.0000,256033.5000,-256033.5000,15.7681,0.0000,39007.5334,39007.5334,789.8251,295041.0334,0.0000,-295041.0334,13.1301,13.0211,17116.4000,0.0000,17116.4000,0.7711,4304.4997,0.0000,4304.4997,38.6231,0.0000,12811.9003,12811.9003,13.0211,13.7348,0.0000,63243.8000,-63243.8000,4.6294,0.0000,10221.2222,10221.2222,231.8849,73465.0222,0.0000,-73465.0222,13.7348,13.7273,1192.1000,0.0000,1192.1000,0.4250,297.2911,0.0000,297.2911,21.2882,0.0000,894.8089,894.8089,13.7273,13.8226,0.0000,14368.2000,-14368.2000,0.6930,0.0000,2403.9853,2403.9853,34.7123,16772.1853,0.0000,-16772.1853,13.8226,13.7559,14889.4000,0.0000,14889.4000,0.4653,3708.6991,0.0000,3708.6991,23.3071,0.0000,11180.7009,11180.7009,13.7559,9.7973,11.7766,11.7766,-18.8328,-282491.4529,11.7766,8.7681,10.9743,10.2723,-14.3127,-114501.5582,10.9743,8.3644,10.3654,9.6694,-12.4163,-86913.9790,34.1278,2735.1379,-300447.6000,-483906.9900
3786,10.0159,12.6955,0.0000,239855.7000,-239855.7000,11.8034,0.0000,36278.1190,36278.1190,591.2299,276133.8190,0.0000,-276133.8190,12.6955,12.5793,17120.1000,0.0000,17120.1000,0.6320,4331.7281,0.0000,4331.7281,31.6563,0.0000,12788.3719,12788.3719,12.5793,13.2466,0.0000,51732.8000,-51732.8000,3.3432,0.0000,8311.7226,8311.7226,167.4590,60044.5226,0.0000,-60044.5226,13.2466,13.2385,906.0000,0.0000,906.0000,0.4250,227.4748,0.0000,227.4748,21.2882,0.0000,678.5252,678.5252,13.2385,13.3909,0.0000,14418.3000,-14418.3000,0.7882,0.0000,2399.2839,2399.2839,39.4821,16817.5839,0.0000,-16817.5839,13.3909,13.2894,14207.5000,0.0000,14207.5000,0.5439,3560.0174,0.0000,3560.0174,27.2426,0.0000,10647.4826,10647.4826,13.2894,9.4188,11.3541,11.3541,-14.1922,-212882.6035,11.3541,8.4908,10.5906,9.9225,-10.4987,-83989.3515,10.5906,8.1279,10.0159,9.3592,-9.0298,-63208.6509,26.3034,2108.0597,-273773.2000,-360080.6060
