Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3787,9.8413,12.5675,0.0000,165672.9000,-165672.9000,11.0345,0.0000,24968.1031,24968.1031,552.7200,190641.0031,0.0000,-190641.0031,12.5675,12.4412,17111.2000,0.0000,17111.2000,0.6365,4337.2977,0.0000,4337.2977,31.8814,0.0000,12773.9023,12773.9023,12.4412,13.0342,0.0000,20733.4000,-20733.4000,2.7301,0.0000,3325.1715,3325.1715,136.7512,24058.5715,0.0000,-24058.5715,13.0342,13.0275,993.5000,0.0000,993.5000,0.4250,250.1842,0.0000,250.1842,21.2882,0.0000,743.3158,743.3158,13.0275,13.1935,0.0000,12065.1000,-12065.1000,0.7906,0.0000,2003.1498,2003.1498,39.6022,14068.2498,0.0000,-14068.2498,13.1935,13.0885,13014.1000,0.0000,13014.1000,0.5224,3269.9428,0.0000,3269.9428,26.1694,0.0000,9744.1572,9744.1572,13.0885,9.2170,11.1528,11.1528,-13.0648,-195971.4393,11.1528,8.3390,10.4024,9.7459,-9.4955,-75964.3490,10.4024,7.9974,9.8413,9.1999,-8.1161,-56812.5793,24.2088,1940.1897,-167352.6000,-328748.3676
3788,9.3382,12.1117,0.0000,150735.3000,-150735.3000,7.6139,0.0000,22486.5549,22486.5549,381.3797,173221.8549,0.0000,-173221.8549,12.1117,11.9260,14495.2000,0.0000,14495.2000,0.6375,3698.0142,0.0000,3698.0142,31.9299,0.0000,10797.1858,10797.1858,11.9260,12.2762,0.0000,11098.5000,-11098.5000,1.0936,0.0000,1768.3611,1768.3611,54.7789,12866.8611,0.0000,-12866.8611,12.2762,12.2654,579.0000,0.0000,579.0000,0.4250,147.3695,0.0000,147.3695,21.2882,0.0000,431.6305,431.6305,12.2654,12.4701,0.0000,8696.7000,-8696.7000,0.6930,0.0000,1432.7035,1432.7035,34.7123,10129.4035,0.0000,-10129.4035,12.4701,12.3286,10627.4000,0.0000,10627.4000,0.4800,2697.5104,0.0000,2697.5104,24.0453,0.0000,7929.8896,7929.8896,12.3286,8.7041,10.5164,10.5164,-8.2934,-124401.1931,10.5164,7.9780,9.8395,9.2472,-5.8082,-46465.7012,9.8395,7.6913,9.3382,8.7654,-4.9153,-34407.2661,16.4145,1315.5223,-144828.9000,-205274.1604
3789,9.0680,11.9490,0.0000,121280.9000,-121280.9000,6.9070,0.0000,17995.5548,17995.5548,345.9709,139276.4548,0.0000,-139276.4548,11.9490,11.7695,14146.2000,0.0000,14146.2000,0.5440,3617.3589,0.0000,3617.3589,27.2472,0.0000,10528.8411,10528.8411,11.7695,11.9836,0.0000,9582.1000,-9582.1000,0.5843,0.0000,1523.8082,1523.8082,29.2684,11105.9082,0.0000,-11105.9082,11.9836,11.9764,435.3000,0.0000,435.3000,0.4250,111.2568,0.0000,111.2568,21.2882,0.0000,324.0432,324.0432,11.9764,12.1449,0.0000,4826.8000,-4826.8000,0.6930,0.0000,792.9622,792.9622,34.7123,5619.7622,0.0000,-5619.7622,12.1449,12.0131,9263.5000,0.0000,9263.5000,0.4250,2362.1872,0.0000,2362.1872,21.2882,0.0000,6901.3128,6901.3128,12.0131,8.3730,10.1931,10.1931,-7.2903,-109355.1722,10.1931,7.7568,9.5434,8.9749,-4.8794,-39035.5243,9.5434,7.5062,9.0680,8.5248,-4.0802,-28561.1277,14.3674,1151.4604,-111844.8000,-176951.8242
3790,8.8076,11.5374,0.0000,104418.4000,-104418.4000,5.5486,0.0000,15414.4493,15414.4493,277.9302,119832.8493,0.0000,-119832.8493,11.5374,11.3313,14145.9000,0.0000,14145.9000,0.5323,3638.6896,0.0000,3638.6896,26.6614,0.0000,10507.2104,10507.2104,11.3313,11.5490,0.0000,5231.0000,-5231.0000,0.5042,0.0000,827.5132,827.5132,25.2554,6058.5132,0.0000,-6058.5132,11.5490,11.5427,435.4000,0.0000,435.4000,0.4250,111.9774,0.0000,111.9774,21.2882,0.0000,323.4226,323.4226,11.5427,11.6528,0.0000,3114.1000,-3114.1000,0.6930,0.0000,509.5523,509.5523,34.7123,3623.6523,0.0000,-3623.6523,11.6528,11.5178,5172.0000,0.0000,5172.0000,0.4250,1328.1666,0.0000,1328.1666,21.2882,0.0000,3843.8334,3843.8334,11.5178,8.1734,9.8456,9.8456,-5.6839,-85258.8840,9.8456,7.5967,9.2459,8.7211,-3.8222,-30577.4134,9.2459,7.3676,8.8076,8.3067,-3.1923,-22346.0524,12.1921,977.1258,-93010.2000,-138182.3497
3791,8.6035,11.2034,0.0000,83784.0000,-83784.0000,4.7700,0.0000,12319.4293,12319.4293,238.9287,96103.4293,0.0000,-96103.4293,11.2034,10.9757,14145.8000,0.0000,14145.8000,0.5359,3656.2483,0.0000,3656.2483,26.8408,0.0000,10489.5517,10489.5517,10.9757,11.1072,0.0000,4412.0000,-4412.0000,0.4950,0.0000,695.0956,695.0956,24.7945,5107.0956,0.0000,-5107.0956,11.1072,11.1002,430.8000,0.0000,430.8000,0.4250,111.5038,0.0000,111.5038,21.2882,0.0000,319.2962,319.2962,11.1002,11.1788,0.0000,2010.5000,-2010.5000,0.6930,0.0000,327.7059,327.7059,34.7123,2338.2059,0.0000,-2338.2059,11.1788,11.0955,1591.9000,0.0000,1591.9000,0.4250,411.6034,0.0000,411.6034,21.2882,0.0000,1180.2966,1180.2966,11.0955,8.0353,9.5654,9.5654,-4.6993,-70489.0837,9.5654,7.4825,9.0100,8.5240,-3.1984,-25587.2216,9.0100,7.2680,8.6035,8.1390,-2.6749,-18724.5937,11.0158,882.8468,-74038.0000,-114800.8989
3792,8.4136,10.8064,0.0000,79415.8000,-79415.8000,3.8229,0.0000,11634.5852,11634.5852,191.4893,91050.3852,0.0000,-91050.3852,10.8064,10.5456,14117.3000,0.0000,14117.3000,0.5388,3669.9914,0.0000,3669.9914,26.9892,0.0000,10447.3086,10447.3086,10.5456,10.6728,0.0000,4975.6000,-4975.6000,0.4950,0.0000,780.1608,780.1608,24.7945,5755.7608,0.0000,-5755.7608,10.6728,10.6648,434.8000,0.0000,434.8000,0.4250,113.2531,0.0000,113.2531,21.2882,0.0000,321.5469,321.5469,10.6648,10.7230,0.0000,1608.1000,-1608.1000,0.6930,0.0000,261.1802,261.1802,34.7123,1869.2802,0.0000,-1869.2802,10.7230,10.6937,908.8000,0.0000,908.8000,0.4250,236.5429,0.0000,236.5429,21.2882,0.0000,672.2571,672.2571,10.6937,7.9086,9.3012,9.3012,-3.7269,-55903.6044,9.3012,7.3810,8.7891,8.3411,-2.5695,-20555.6992,8.7891,7.1798,8.4136,7.9845,-2.1536,-15074.9285,9.5996,769.3484,-70538.6000,-91534.2321
3793,8.2920,10.6327,0.0000,71656.0000,-71656.0000,3.6197,0.0000,10473.4301,10473.4301,181.3095,82129.4301,0.0000,-82129.4301,10.6327,10.3643,14115.4000,0.0000,14115.4000,0.5413,3678.8142,0.0000,3678.8142,27.1141,0.0000,10436.5858,10436.5858,10.3643,10.5123,0.0000,8055.1000,-8055.1000,0.4950,0.0000,1260.5630,1260.5630,24.7945,9315.6630,0.0000,-9315.6630,10.5123,10.5040,430.2000,0.0000,430.2000,0.4250,112.3184,0.0000,112.3184,21.2882,0.0000,317.8816,317.8816,10.5040,10.5521,0.0000,1561.7000,-1561.7000,0.6930,0.0000,253.3235,253.3235,34.7123,1815.0235,0.0000,-1815.0235,10.5521,10.5348,398.1000,0.0000,398.1000,0.4250,103.8770,0.0000,103.8770,21.2882,0.0000,294.2230,294.2230,10.5348,7.7561,9.1455,9.1455,-3.6018,-54026.6254,9.1455,7.2948,8.6520,8.2201,-2.3987,-19189.9883,8.6520,7.1091,8.2920,7.8805,-1.9998,-13998.9010,9.2985,745.2165,-66329.1000,-87215.5147
3794,8.1895,10.4291,0.0000,65536.0000,-65536.0000,3.2637,0.0000,9560.3349,9560.3349,163.4806,75096.3349,0.0000,-75096.3349,10.4291,10.1448,14115.3000,0.0000,14115.3000,0.5428,3689.7775,0.0000,3689.7775,27.1899,0.0000,10425.5225,10425.5225,10.1448,10.3988,0.0000,5957.3000,-5957.3000,0.4950,0.0000,930.1268,930.1268,24.7945,6887.4268,0.0000,-6887.4268,10.3988,10.3901,434.9000,0.0000,434.9000,0.4250,113.7347,0.0000,113.7347,21.2882,0.0000,321.1653,321.1653,10.3901,10.4396,0.0000,1387.5000,-1387.5000,0.6930,0.0000,224.8690,224.8690,34.7123,1612.3690,0.0000,-1612.3690,10.4396,10.4316,398.1000,0.0000,398.1000,0.4250,104.0484,0.0000,104.0484,21.2882,0.0000,294.0516,294.0516,10.4316,7.6088,9.0202,9.0202,-3.4497,-51745.2225,9.0202,7.2134,8.5384,8.1168,-2.2080,-17664.3298,8.5384,7.0433,8.1895,7.7909,-1.8271,-12789.6306,8.7668,702.6092,-57932.5000,-82199.1829
3795,8.0879,10.2382,0.0000,82807.5000,-82807.5000,2.9833,0.0000,12056.7632,12056.7632,149.4314,94864.2632,0.0000,-94864.2632,10.2382,9.9399,14115.2000,0.0000,14115.2000,0.5447,3700.1189,0.0000,3700.1189,27.2837,0.0000,10415.0811,10415.0811,9.9399,10.1371,0.0000,3235.4000,-3235.4000,0.4950,0.0000,504.0910,504.0910,24.7945,3739.4910,0.0000,-3739.4910,10.1371,10.1280,430.1000,0.0000,430.1000,0.4250,112.9133,0.0000,112.9133,21.2882,0.0000,317.1867,317.1867,10.1280,10.1741,0.0000,1349.8000,-1349.8000,0.6930,0.0000,218.3302,218.3302,34.7123,1568.1302,0.0000,-1568.1302,10.1741,10.1657,908.3000,0.0000,908.3000,0.4250,238.3242,0.0000,238.3242,21.2882,0.0000,669.9758,669.9758,10.1657,7.5856,8.8757,8.8757,-3.0027,-45041.1236,8.8757,7.1645,8.4194,8.0201,-1.9915,-15931.6517,8.4194,6.9988,8.0879,7.7091,-1.6533,-11573.0008,8.3489,669.1162,-71939.1000,-72545.7761
3796,8.0718,10.4526,0.0000,91212.7000,-91212.7000,3.7673,0.0000,13276.5440,13276.5440,188.7047,104489.2440,0.0000,-104489.2440,10.4526,10.1909,14115.2000,0.0000,14115.2000,0.5465,3688.4806,0.0000,3688.4806,27.3724,0.0000,10426.7194,10426.7194,10.1909,10.2848,0.0000,2165.7000,-2165.7000,0.4950,0.0000,338.2980,338.2980,24.7945,2503.9980,0.0000,-2503.9980,10.2848,10.2768,573.0000,0.0000,573.0000,0.4250,150.1017,0.0000,150.1017,21.2882,0.0000,422.8983,422.8983,10.2768,10.3162,0.0000,1695.1000,-1695.1000,0.6930,0.0000,274.4855,274.4855,34.7123,1969.5855,0.0000,-1969.5855,10.3162,10.2994,4819.5000,0.0000,4819.5000,0.4250,1261.9218,0.0000,1261.9218,21.2882,0.0000,3557.5782,3557.5782,10.2994,7.4591,8.8792,8.8792,-3.7723,-56585.1095,8.8792,7.1165,8.4092,7.9979,-2.3411,-18728.6763,8.4092,6.9634,8.0718,7.6863,-1.9202,-13441.3046,9.5277,763.5850,-75565.8000,-88755.0903
3797,8.0534,10.5277,0.0000,166874.3000,-166874.3000,4.1493,0.0000,24281.1238,24281.1238,207.8399,191155.4238,0.0000,-191155.4238,10.5277,10.2807,14115.0000,0.0000,14115.0000,0.5445,3684.3719,0.0000,3684.3719,27.2726,0.0000,10430.6281,10430.6281,10.2807,10.3400,0.0000,31.9000,-31.9000,0.4950,0.0000,4.9877,4.9877,24.7945,36.8877,0.0000,-36.8877,10.3400,10.3299,521.2000,0.0000,521.2000,0.4250,136.4216,0.0000,136.4216,21.2882,0.0000,384.7784,384.7784,10.3299,10.3766,0.0000,2591.7000,-2591.7000,0.6930,0.0000,419.8389,419.8389,34.7123,3011.5389,0.0000,-3011.5389,10.3766,10.2923,16213.1000,0.0000,16213.1000,0.4250,4241.4184,0.0000,4241.4184,21.2882,0.0000,11971.6816,11971.6816,10.2923,7.4394,8.8658,8.8658,-4.0158,-60237.2788,8.8658,7.0895,8.3922,7.9777,-2.5004,-20002.9336,8.3922,6.9403,8.0534,7.6662,-2.0437,-14305.9414,10.0977,809.2700,-138648.6000,-94546.1538
3798,8.2849,11.2241,0.0000,219761.8000,-219761.8000,7.5904,0.0000,32116.6632,32116.6632,380.2052,251878.4632,0.0000,-251878.4632,11.2241,11.0633,23971.6000,0.0000,23971.6000,0.5438,6194.0539,0.0000,6194.0539,27.2375,0.0000,17777.5461,17777.5461,11.0633,11.0638,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.0638,11.0579,1079.6000,0.0000,1079.6000,0.4250,279.6082,0.0000,279.6082,21.2882,0.0000,799.9918,799.9918,11.0579,11.1042,0.0000,3268.9000,-3268.9000,0.6930,0.0000,532.6316,532.6316,34.7123,3801.5316,0.0000,-3801.5316,11.1042,10.9195,17233.4000,0.0000,17233.4000,0.6262,4460.7051,0.0000,4460.7051,31.3665,0.0000,12772.6949,12772.6949,10.9195,7.5481,9.2338,9.2338,-7.3130,-109694.3314,9.2338,7.1512,8.6785,8.1925,-4.5172,-36137.3222,8.6785,6.9918,8.2849,7.8351,-3.6584,-25608.5932,15.5601,1247.0504,-180746.1000,-171440.2468
3799,8.5360,11.5815,0.0000,245386.8000,-245386.8000,10.0092,0.0000,36034.2289,36034.2289,501.3587,281421.0289,0.0000,-281421.0289,11.5815,11.3663,29248.0000,0.0000,29248.0000,0.9128,7518.5685,0.0000,7518.5685,45.7204,0.0000,21729.4315,21729.4315,11.3663,11.3663,0.0000,23976.5000,-23976.5000,0.4950,0.0000,3794.4993,3794.4993,24.7945,27770.9993,0.0000,-27770.9993,11.3663,11.3566,1823.8000,0.0000,1823.8000,0.4250,470.2868,0.0000,470.2868,21.2882,0.0000,1353.5132,1353.5132,11.3566,11.4026,0.0000,3737.3000,-3737.3000,0.6930,0.0000,610.5168,610.5168,34.7123,4347.8168,0.0000,-4347.8168,11.4026,11.2480,16553.2000,0.0000,16553.2000,0.6575,4266.1900,0.0000,4266.1900,32.9344,0.0000,12287.0100,12287.0100,11.2480,7.8816,9.5648,9.5648,-9.2863,-139293.7894,9.5648,7.3210,8.9664,8.4429,-6.1895,-49516.3895,8.9664,7.1217,8.5360,8.0441,-5.0888,-35621.5906,19.7887,1585.9407,-225475.6000,-224431.7695
3800,8.8158,11.7490,0.0000,261412.2000,-261412.2000,11.1922,0.0000,38596.3444,38596.3444,560.6184,300008.5444,0.0000,-300008.5444,11.7490,11.5224,33260.4000,0.0000,33260.4000,1.1071,8529.4779,0.0000,8529.4779,55.4557,0.0000,24730.9221,24730.9221,11.5224,11.8118,0.0000,36702.5000,-36702.5000,1.2599,0.0000,5819.2719,5819.2719,63.1068,42521.7719,0.0000,-42521.7719,11.8118,11.7976,1974.5000,0.0000,1974.5000,0.4250,505.8961,0.0000,505.8961,21.2882,0.0000,1468.6039,1468.6039,11.7976,11.8429,0.0000,4764.7000,-4764.7000,0.6930,0.0000,781.4508,781.4508,34.7123,5546.1508,0.0000,-5546.1508,11.8429,11.7147,14512.5000,0.0000,14512.5000,0.6284,3716.6580,0.0000,3716.6580,31.4784,0.0000,10795.8420,10795.8420,11.7147,8.1578,9.9363,9.9363,-11.3832,-170748.4319,9.9363,7.5016,9.2870,8.7189,-7.7919,-62334.8818,9.2870,7.2675,8.8158,8.2773,-6.4631,-45241.7982,22.9585,1839.9835,-253132.0000,-278325.1119
3801,9.0513,11.9011,0.0000,274263.5000,-274263.5000,11.9423,0.0000,40681.5443,40681.5443,598.1878,314945.0443,0.0000,-314945.0443,11.9011,11.6661,39268.0000,0.0000,39268.0000,1.2556,10048.1943,0.0000,10048.1943,62.8906,0.0000,29219.8057,29219.8057,11.6661,12.0699,0.0000,61913.5000,-61913.5000,1.9296,0.0000,9833.5197,9833.5197,96.6535,71747.0197,0.0000,-71747.0197,12.0699,12.0559,2019.3000,0.0000,2019.3000,0.4250,515.4705,0.0000,515.4705,21.2882,0.0000,1503.8295,1503.8295,12.0559,12.1086,0.0000,6431.3000,-6431.3000,0.6930,0.0000,1057.3544,1057.3544,34.7123,7488.6544,0.0000,-7488.6544,12.1086,12.0060,13152.1000,0.0000,13152.1000,0.5470,3355.5108,0.0000,3355.5108,27.3990,0.0000,9796.5892,9796.5892,12.0060,8.4368,10.2214,10.2214,-12.5322,-187983.5383,10.2214,7.6914,9.5467,8.9564,-8.8834,-71067.4712,9.5467,7.4236,9.0513,8.4852,-7.4550,-52184.8662,25.1886,2018.7157,-288168.9000,-311235.8757
3802,9.3264,11.9856,0.0000,293721.0000,-293721.0000,12.5464,0.0000,43806.6087,43806.6087,628.4480,337527.6087,0.0000,-337527.6087,11.9856,11.7390,41273.1000,0.0000,41273.1000,1.4787,10548.5306,0.0000,10548.5306,74.0661,0.0000,30724.5694,30724.5694,11.7390,12.3444,0.0000,76866.0000,-76866.0000,3.2567,0.0000,12219.1857,12219.1857,163.1260,89085.1857,0.0000,-89085.1857,12.3444,12.3317,2392.5000,0.0000,2392.5000,0.4250,608.3600,0.0000,608.3600,21.2882,0.0000,1784.1400,1784.1400,12.3317,12.3949,0.0000,8230.6000,-8230.6000,0.6930,0.0000,1356.8019,1356.8019,34.7123,9587.4019,0.0000,-9587.4019,12.3949,12.3122,10601.3000,0.0000,10601.3000,0.4936,2693.7490,0.0000,2693.7490,24.7237,0.0000,7907.5510,7907.5510,12.3122,8.7643,10.5382,10.5382,-14.0157,-210236.1923,10.5382,7.9325,9.8434,9.2354,-10.2940,-82352.1195,9.8434,7.6275,9.3264,8.7355,-8.7538,-61276.8339,28.3399,2271.2745,-324550.7000,-353865.1457
3803,9.6144,12.2287,0.0000,308033.3000,-308033.3000,13.4579,0.0000,46208.5859,46208.5859,674.1080,354241.8859,0.0000,-354241.8859,12.2287,11.9906,35763.8000,0.0000,35763.8000,1.5520,9108.8952,0.0000,9108.8952,77.7412,0.0000,26654.9048,26654.9048,11.9906,12.6804,0.0000,77570.4000,-77570.4000,4.0442,0.0000,12369.4742,12369.4742,202.5733,89939.8742,0.0000,-89939.8742,12.6804,12.6665,2854.1000,0.0000,2854.1000,0.4250,722.2989,0.0000,722.2989,21.2882,0.0000,2131.8011,2131.8011,12.6665,12.7408,0.0000,10755.6000,-10755.6000,0.6930,0.0000,1779.0216,1779.0216,34.7123,12534.6216,0.0000,-12534.6216,12.7408,12.6795,9240.9000,0.0000,9240.9000,0.4250,2336.6457,0.0000,2336.6457,21.2882,0.0000,6904.2543,6904.2543,12.6795,9.0708,10.8751,10.8751,-15.5420,-233129.8307,10.8751,8.1746,10.1550,9.5249,-11.6305,-93043.9830,10.1550,7.8380,9.6144,8.9965,-9.9788,-69851.9366,30.8958,2476.1073,-348500.5000,-396025.7503
3804,9.8470,12.5244,0.0000,322909.2000,-322909.2000,14.1375,0.0000,48670.4413,48670.4413,708.1472,371579.6413,0.0000,-371579.6413,12.5244,12.3227,41277.1000,0.0000,41277.1000,1.3396,10469.1718,0.0000,10469.1718,67.0997,0.0000,30807.9282,30807.9282,12.3227,13.0025,0.0000,93620.9000,-93620.9000,4.0849,0.0000,14991.7624,14991.7624,204.6114,108612.6624,0.0000,-108612.6624,13.0025,12.9863,2724.6000,0.0000,2724.6000,0.4250,686.4158,0.0000,686.4158,21.2882,0.0000,2038.1842,2038.1842,12.9863,13.0811,0.0000,14065.7000,-14065.7000,0.6930,0.0000,2334.2871,2334.2871,34.7123,16399.9871,0.0000,-16399.9871,13.0811,13.0288,8220.5000,0.0000,8220.5000,0.4250,2068.7388,0.0000,2068.7388,21.2882,0.0000,6151.7612,6151.7612,13.0288,9.2881,11.1585,11.1585,-16.5077,-247614.8940,11.1585,8.3529,10.4103,9.7557,-12.3810,-99047.9894,10.4103,7.9959,9.8470,9.2031,-10.6550,-74584.8901,31.6575,2537.1529,-378373.6000,-421247.7735
3805,10.1255,12.7100,0.0000,338183.4000,-338183.4000,14.8406,0.0000,51266.2531,51266.2531,743.3633,389449.6531,0.0000,-389449.6531,12.7100,12.4957,39262.6000,0.0000,39262.6000,1.5388,9932.2048,0.0000,9932.2048,77.0770,0.0000,29330.3952,29330.3952,12.4957,13.2508,0.0000,102379.7000,-102379.7000,4.9360,0.0000,16431.0173,16431.0173,247.2447,118810.7173,0.0000,-118810.7173,13.2508,13.2366,1804.3000,0.0000,1804.3000,0.4250,452.9899,0.0000,452.9899,21.2882,0.0000,1351.3101,1351.3101,13.2366,13.3506,0.0000,16635.4000,-16635.4000,0.7711,0.0000,2768.1646,2768.1646,38.6261,19403.5646,0.0000,-19403.5646,13.3506,13.3078,7200.2000,0.0000,7200.2000,0.4250,1805.1840,0.0000,1805.1840,21.2882,0.0000,5395.0160,5395.0160,13.3078,9.6157,11.4618,11.4618,-17.7071,-265606.1940,11.4618,8.6160,10.7029,10.0389,-13.6485,-109187.8279,10.7029,8.2282,10.1255,9.4656,-11.8686,-83080.0714,34.4047,2757.3303,-408931.4000,-457874.0934
3806,10.4015,12.9698,0.0000,346694.9000,-346694.9000,15.5682,0.0000,52860.1011,52860.1011,779.8122,399555.0011,0.0000,-399555.0011,12.9698,12.7763,37269.5000,0.0000,37269.5000,1.4593,9393.6984,0.0000,9393.6984,73.0987,0.0000,27875.8016,27875.8016,12.7763,13.5596,0.0000,105527.7000,-105527.7000,5.4012,0.0000,16998.9360,16998.9360,270.5479,122526.6360,0.0000,-122526.6360,13.5596,13.5507,1742.7000,0.0000,1742.7000,0.4250,435.6542,0.0000,435.6542,21.2882,0.0000,1307.0458,1307.0458,13.5507,13.6786,0.0000,17856.4000,-17856.4000,0.9122,0.0000,2981.6540,2981.6540,45.6918,20838.0540,0.0000,-20838.0540,13.6786,13.6430,8220.5000,0.0000,8220.5000,0.4250,2051.6521,0.0000,2051.6521,21.2882,0.0000,6168.8479,6168.8479,13.6430,9.9031,11.7731,11.7731,-18.9176,-283764.5864,11.7731,8.8595,10.9961,10.3163,-14.7378,-117902.0092,10.9961,8.4476,10.4015,9.7219,-12.8910,-90237.1333,36.2865,2908.1449,-422846.3000,-491903.7290
3807,10.6144,13.1875,0.0000,339521.4000,-339521.4000,15.9864,0.0000,51999.2450,51999.2450,800.7574,391520.6450,0.0000,-391520.6450,13.1875,13.0079,31756.7000,0.0000,31756.7000,1.3796,7979.9098,0.0000,7979.9098,69.1031,0.0000,23776.7902,23776.7902,13.0079,13.7968,0.0000,94519.4000,-94519.4000,5.5732,0.0000,15273.1350,15273.1350,279.1594,109792.5350,0.0000,-109792.5350,13.7968,13.7884,2249.3000,0.0000,2249.3000,0.4250,560.4614,0.0000,560.4614,21.2882,0.0000,1688.8386,1688.8386,13.7884,13.9226,0.0000,17695.5000,-17695.5000,0.9794,0.0000,2962.7537,2962.7537,49.0589,20658.2537,0.0000,-20658.2537,13.9226,13.8828,9581.0000,0.0000,9581.0000,0.4250,2383.1914,0.0000,2383.1914,21.2882,0.0000,7197.8086,7197.8086,13.8828,10.1295,12.0062,12.0062,-19.4387,-291580.1892,12.0062,9.0556,11.2194,10.5309,-15.2812,-122249.2671,11.2194,8.6265,10.6144,9.9229,-13.4283,-93998.1824,37.1528,2977.5726,-408149.3000,-507827.6387
3808,10.6742,13.3121,0.0000,360997.7000,-360997.7000,15.6757,0.0000,55358.5719,55358.5719,785.1930,416356.2719,0.0000,-416356.2719,13.3121,13.1518,20743.0000,0.0000,20743.0000,1.1715,5203.3256,0.0000,5203.3256,58.6803,0.0000,15539.6744,15539.6744,13.1518,13.8917,0.0000,102253.5000,-102253.5000,4.9962,0.0000,16555.3366,16555.3366,250.2589,118808.8366,0.0000,-118808.8366,13.8917,13.8803,1431.4000,0.0000,1431.4000,0.4250,356.1996,0.0000,356.1996,21.2882,0.0000,1075.2004,1075.2004,13.8803,14.0195,0.0000,21373.6000,-21373.6000,0.9708,0.0000,3582.3606,3582.3606,48.6281,24955.9606,0.0000,-24955.9606,14.0195,13.9710,12641.9000,0.0000,12641.9000,0.4250,3140.3914,0.0000,3140.3914,21.2882,0.0000,9501.5086,9501.5086,13.9710,10.1763,12.0736,12.0736,-18.7765,-281647.8015,12.0736,9.1059,11.2822,10.5898,-14.6845,-117475.9192,11.2822,8.6762,10.6742,9.9792,-12.8950,-90265.2948,35.4962,2844.8083,-449808.5000,-489389.0155
3809,10.9222,13.5893,0.0000,272067.9000,-272067.9000,16.6732,0.0000,41942.6160,41942.6160,835.1613,314010.5160,0.0000,-314010.5160,13.5893,13.4897,17069.7000,0.0000,17069.7000,0.7637,4265.4681,0.0000,4265.4681,38.2544,0.0000,12804.2319,12804.2319,13.4897,14.2508,0.0000,78233.5000,-78233.5000,5.4080,0.0000,12725.9711,12725.9711,270.8869,90959.4711,0.0000,-90959.4711,14.2508,14.2439,1181.5000,0.0000,1181.5000,0.4250,292.5724,0.0000,292.5724,21.2882,0.0000,888.9276,888.9276,14.2439,14.4037,0.0000,23794.7000,-23794.7000,1.1727,0.0000,4005.2182,4005.2182,58.7412,27799.9182,0.0000,-27799.9182,14.4037,14.3428,14852.6000,0.0000,14852.6000,0.4604,3670.2777,0.0000,3670.2777,23.0607,0.0000,11182.3223,11182.3223,14.3428,10.4078,12.3753,12.3753,-20.4904,-307356.3334,12.3753,9.2953,11.5540,10.8353,-16.0377,-128301.9941,11.5540,8.8464,10.9222,10.2002,-14.0987,-98691.2404,37.3546,2993.7426,-340992.3000,-534349.5679
3810,10.5645,13.1129,0.0000,254555.8000,-254555.8000,12.5848,0.0000,38945.2515,38945.2515,630.3702,293501.0515,0.0000,-293501.0515,13.1129,13.0091,17092.5000,0.0000,17092.5000,0.6258,4299.5197,0.0000,4299.5197,31.3446,0.0000,12792.9803,12792.9803,13.0091,13.7474,0.0000,65351.8000,-65351.8000,4.1431,0.0000,10560.1955,10560.1955,207.5287,75911.9955,0.0000,-75911.9955,13.7474,13.7402,904.1000,0.0000,904.1000,0.4250,225.4294,0.0000,225.4294,21.2882,0.0000,678.6706,678.6706,13.7402,13.9658,0.0000,21225.6000,-21225.6000,1.3061,0.0000,3551.8388,3551.8388,65.4214,24777.4388,0.0000,-24777.4388,13.9658,13.8752,14172.4000,0.0000,14172.4000,0.5377,3523.1729,0.0000,3523.1729,26.9353,0.0000,10649.2271,10649.2271,13.8752,10.0256,11.9504,11.9504,-15.7947,-236921.1986,11.9504,9.0034,11.1645,10.4769,-12.0916,-96732.7284,11.1645,8.5929,10.5645,9.8787,-10.5515,-73860.6769,29.4337,2358.9323,-308964.2000,-407514.6040
3811,10.3618,12.9682,0.0000,179838.6000,-179838.6000,11.7493,0.0000,27396.9297,27396.9297,588.5207,207235.5297,0.0000,-207235.5297,12.9682,12.8546,17072.1000,0.0000,17072.1000,0.6313,4303.0836,0.0000,4303.0836,31.6207,0.0000,12769.0164,12769.0164,12.8546,13.5289,0.0000,36702.0000,-36702.0000,3.4544,0.0000,5918.3326,5918.3326,173.0327,42620.3326,0.0000,-42620.3326,13.5289,13.5229,990.0000,0.0000,990.0000,0.4250,247.5933,0.0000,247.5933,21.2882,0.0000,742.4067,742.4067,13.5229,13.7430,0.0000,16920.1000,-16920.1000,1.1644,0.0000,2824.4324,2824.4324,58.3261,19744.5324,0.0000,-19744.5324,13.7430,13.6485,12982.0000,0.0000,12982.0000,0.5165,3237.1434,0.0000,3237.1434,25.8738,0.0000,9744.8566,9744.8566,13.6485,9.7939,11.7212,11.7212,-14.4601,-216901.2379,11.7212,8.8226,10.9482,10.2719,-10.8737,-86989.6397,10.9482,8.4348,10.3618,9.6915,-9.4287,-66001.1037,26.9115,2156.7894,-202416.6000,-369891.9813
3812,9.8404,12.4401,0.0000,162701.6000,-162701.6000,8.2905,0.0000,24519.8558,24519.8558,415.2725,187221.4558,0.0000,-187221.4558,12.4401,12.2801,14456.0000,0.0000,14456.0000,0.6320,3670.8653,0.0000,3670.8653,31.6550,0.0000,10785.1347,10785.1347,12.2801,12.8150,0.0000,20735.8000,-20735.8000,1.9389,0.0000,3318.6657,3318.6657,97.1190,24054.4657,0.0000,-24054.4657,12.8150,12.8057,583.9000,0.0000,583.9000,0.4250,147.4906,0.0000,147.4906,21.2882,0.0000,436.4094,436.4094,12.8057,13.0534,0.0000,13152.2000,-13152.2000,0.9280,0.0000,2178.5533,2178.5533,46.4853,15330.7533,0.0000,-15330.7533,13.0534,12.9314,10601.3000,0.0000,10601.3000,0.4748,2668.9119,0.0000,2668.9119,23.7819,0.0000,7932.3881,7932.3881,12.9314,9.2422,11.0868,11.0868,-9.7885,-146826.8980,11.0868,8.4164,10.3747,9.7516,-7.0852,-56681.6750,10.3747,8.0846,9.8404,9.2297,-6.0761,-42533.0073,19.0338,1525.4446,-170948.4000,-246041.5804
3813,9.5186,12.3105,0.0000,134148.0000,-134148.0000,7.4773,0.0000,20084.8171,20084.8171,374.5377,154232.8171,0.0000,-154232.8171,12.3105,12.1497,14113.4000,0.0000,14113.4000,0.5396,3590.4511,0.0000,3590.4511,27.0302,0.0000,10522.9489,10522.9489,12.1497,12.5086,0.0000,12724.8000,-12724.8000,1.0931,0.0000,2033.1696,2033.1696,54.7529,14757.9696,0.0000,-14757.9696,12.5086,12.5021,430.3000,0.0000,430.3000,0.4250,109.1619,0.0000,109.1619,21.2882,0.0000,321.1381,321.1381,12.5021,12.7308,0.0000,9694.3000,-9694.3000,0.7210,0.0000,1600.8051,1600.8051,36.1130,11295.1051,0.0000,-11295.1051,12.7308,12.6126,9240.9000,0.0000,9240.9000,0.4250,2336.9730,0.0000,2336.9730,21.2882,0.0000,6903.9270,6903.9270,12.6126,8.8276,10.7201,10.7201,-8.4533,-126799.6826,10.7201,8.1295,10.0293,9.4248,-5.7858,-46286.7837,10.0293,7.8409,9.5186,8.9351,-4.8874,-34211.6267,16.0215,1284.0247,-132782.5000,-207298.0930
3814,9.2135,11.9755,0.0000,117410.9000,-117410.9000,6.1534,0.0000,17471.6797,17471.6797,308.2240,134882.5797,0.0000,-134882.5797,11.9755,11.7872,14116.1000,0.0000,14116.1000,0.5279,3608.2982,0.0000,3608.2982,26.4445,0.0000,10507.8018,10507.8018,11.7872,12.0515,0.0000,10172.2000,-10172.2000,0.6705,0.0000,1618.0008,1618.0008,33.5840,11790.2008,0.0000,-11790.2008,12.0515,12.0458,436.2000,0.0000,436.2000,0.4250,111.3787,0.0000,111.3787,21.2882,0.0000,324.8213,324.8213,12.0458,12.2481,0.0000,5862.0000,-5862.0000,0.6930,0.0000,963.6637,963.6637,34.7123,6825.6637,0.0000,-6825.6637,12.2481,12.1246,5159.6000,0.0000,5159.6000,0.4250,1313.7668,0.0000,1313.7668,21.2882,0.0000,3845.8332,3845.8332,12.1246,8.5440,10.3343,10.3343,-6.6595,-99892.3919,10.3343,7.9124,9.6885,9.1234,-4.5045,-36036.3520,9.6885,7.6528,9.2135,8.6707,-3.7860,-26502.3328,13.3422,1069.2991,-113733.2000,-162431.0767
3815,8.9845,11.6757,0.0000,98492.3000,-98492.3000,5.3761,0.0000,14590.1438,14590.1438,269.2885,113082.4438,0.0000,-113082.4438,11.6757,11.4662,14116.3000,0.0000,14116.3000,0.5309,3623.8670,0.0000,3623.8670,26.5932,0.0000,10492.4330,10492.4330,11.4662,11.7015,0.0000,8781.6000,-8781.6000,0.5353,0.0000,1391.4119,1391.4119,26.8124,10173.0119,0.0000,-10173.0119,11.7015,11.6950,433.8000,0.0000,433.8000,0.4250,111.3218,0.0000,111.3218,21.2882,0.0000,322.4782,322.4782,11.6950,11.8312,0.0000,3392.9000,-3392.9000,0.6930,0.0000,555.9385,555.9385,34.7123,3948.8385,0.0000,-3948.8385,11.8312,11.7546,1588.4000,0.0000,1588.4000,0.4250,406.8583,0.0000,406.8583,21.2882,0.0000,1181.5417,1181.5417,11.7546,8.3300,10.0423,10.0423,-5.7180,-85770.5459,10.0423,7.7528,9.4318,8.8976,-3.8227,-30581.9294,9.4318,7.5151,8.9845,8.4734,-3.2003,-22402.0537,11.9779,959.9591,-94528.3000,-138754.5290
3816,8.7772,11.3237,0.0000,91726.0000,-91726.0000,4.5039,0.0000,13532.7396,13532.7396,225.5984,105258.7396,0.0000,-105258.7396,11.3237,11.0877,14087.8000,0.0000,14087.8000,0.5335,3634.9280,0.0000,3634.9280,26.7239,0.0000,10452.8720,10452.8720,11.0877,11.3168,0.0000,6324.2000,-6324.2000,0.4950,0.0000,997.6286,997.6286,24.7945,7321.8286,0.0000,-7321.8286,11.3168,11.3095,430.7000,0.0000,430.7000,0.4250,111.1401,0.0000,111.1401,21.2882,0.0000,319.5599,319.5599,11.3095,11.3985,0.0000,2510.0000,-2510.0000,0.6930,0.0000,409.8593,409.8593,34.7123,2919.8593,0.0000,-2919.8593,11.3985,11.3719,907.1000,0.0000,907.1000,0.4250,233.7971,0.0000,233.7971,21.2882,0.0000,673.3029,673.3029,11.3719,8.1639,9.7679,9.7679,-4.7461,-71191.6598,9.7679,7.6226,9.1958,8.6952,-3.1738,-25390.5953,9.1958,7.4018,8.7772,8.2988,-2.6542,-18579.2435,10.6131,850.5735,-85134.6000,-115161.4986
3817,8.6229,11.1030,0.0000,80842.8000,-80842.8000,4.1895,0.0000,11891.4066,11891.4066,209.8495,92734.2066,0.0000,-92734.2066,11.1030,10.8569,14086.0000,0.0000,14086.0000,0.5355,3646.0930,0.0000,3646.0930,26.8250,0.0000,10439.9070,10439.9070,10.8569,11.0294,0.0000,6159.9000,-6159.9000,0.4950,0.0000,969.1735,969.1735,24.7945,7129.0735,0.0000,-7129.0735,11.0294,11.0219,430.7000,0.0000,430.7000,0.4250,111.6038,0.0000,111.6038,21.2882,0.0000,319.0962,319.0962,11.0219,11.0907,0.0000,1970.2000,-1970.2000,0.6930,0.0000,320.9256,320.9256,34.7123,2291.1256,0.0000,-2291.1256,11.0907,11.0749,397.7000,0.0000,397.7000,0.4250,102.9611,0.0000,102.9611,21.2882,0.0000,294.7389,294.7389,11.0749,8.0489,9.5619,9.5619,-4.2790,-64185.5111,9.5619,7.5283,9.0196,8.5451,-2.8757,-23005.6776,9.0196,7.3192,8.6229,8.1694,-2.4046,-16832.2183,10.1445,813.0187,-74058.5000,-104023.4071
3818,8.4793,10.8383,0.0000,71865.6000,-71865.6000,3.6891,0.0000,10541.7332,10541.7332,184.7876,82407.3332,0.0000,-82407.3332,10.8383,10.5730,14085.9000,0.0000,14085.9000,0.5374,3660.1250,0.0000,3660.1250,26.9200,0.0000,10425.7750,10425.7750,10.5730,10.7544,0.0000,4376.9000,-4376.9000,0.4950,0.0000,686.4902,686.4902,24.7945,5063.3902,0.0000,-5063.3902,10.7544,10.7462,433.2000,0.0000,433.2000,0.4250,112.7020,0.0000,112.7020,21.2882,0.0000,320.4980,320.4980,10.7462,10.8045,0.0000,1499.7000,-1499.7000,0.6930,0.0000,243.7332,243.7332,34.7123,1743.4332,0.0000,-1743.4332,10.8045,10.7970,397.7000,0.0000,397.7000,0.4250,103.3906,0.0000,103.3906,21.2882,0.0000,294.3094,294.3094,10.7970,7.9404,9.3687,9.3687,-3.7420,-56129.5374,9.3687,7.4428,8.8551,8.4058,-2.5227,-20181.7706,8.8551,7.2446,8.4793,8.0499,-2.1096,-14767.4023,9.3968,753.0983,-62825.4000,-91078.7103
3819,8.3453,10.5885,0.0000,89712.7000,-89712.7000,3.2768,0.0000,13125.9694,13125.9694,164.1334,102838.6694,0.0000,-102838.6694,10.5885,10.3049,14085.8000,0.0000,14085.8000,0.5398,3673.4793,0.0000,3673.4793,27.0393,0.0000,10412.3207,10412.3207,10.3049,10.4427,0.0000,7378.6000,-7378.6000,0.4950,0.0000,1153.9698,1153.9698,24.7945,8532.5698,0.0000,-8532.5698,10.4427,10.4340,432.3000,0.0000,432.3000,0.4250,112.9818,0.0000,112.9818,21.2882,0.0000,319.3182,319.3182,10.4340,10.4815,0.0000,1397.3000,-1397.3000,0.6930,0.0000,226.5335,226.5335,34.7123,1623.8335,0.0000,-1623.8335,10.4815,10.4735,906.6000,0.0000,906.6000,0.4250,236.8058,0.0000,236.8058,21.2882,0.0000,669.7942,669.7942,10.4735,7.8849,9.1792,9.1792,-3.1688,-47532.7264,9.1792,7.3769,8.6986,8.2780,-2.2064,-17651.0898,8.6986,7.1845,8.3453,7.9416,-1.8535,-12974.3485,8.7819,703.8144,-83063.9000,-78158.1646
3820,8.3300,10.7888,0.0000,99263.3000,-99263.3000,4.0874,0.0000,14519.1040,14519.1040,204.7383,113782.4040,0.0000,-113782.4040,10.7888,10.5395,14085.8000,0.0000,14085.8000,0.5421,3662.7452,0.0000,3662.7452,27.1532,0.0000,10423.0548,10423.0548,10.5395,10.7436,0.0000,7301.3000,-7301.3000,0.4950,0.0000,1144.7488,1144.7488,24.7945,8446.0488,0.0000,-8446.0488,10.7436,10.7360,567.1000,0.0000,567.1000,0.4250,147.5607,0.0000,147.5607,21.2882,0.0000,419.5393,419.5393,10.7360,10.7748,0.0000,2150.9000,-2150.9000,0.6930,0.0000,349.5382,349.5382,34.7123,2500.4382,0.0000,-2500.4382,10.7748,10.7588,4808.0000,0.0000,4808.0000,0.4250,1250.4835,0.0000,1250.4835,21.2882,0.0000,3557.5165,3557.5165,10.7588,7.6523,9.2055,9.2055,-4.3309,-64963.2519,9.2055,7.2962,8.6964,8.2508,-2.6620,-21295.8932,8.6964,7.1264,8.3300,7.9114,-2.1888,-15321.7727,10.0012,801.5394,-89254.6000,-101580.9177
3821,8.3129,10.8673,0.0000,181204.1000,-181204.1000,4.5222,0.0000,26495.7981,26495.7981,226.5146,207699.8981,0.0000,-207699.8981,10.8673,10.6332,14085.6000,0.0000,14085.6000,0.5403,3658.5005,0.0000,3658.5005,27.0616,0.0000,10427.0995,10427.0995,10.6332,10.8229,0.0000,1896.2000,-1896.2000,0.4950,0.0000,297.6028,297.6028,24.7945,2193.8028,0.0000,-2193.8028,10.8229,10.8135,529.5000,0.0000,529.5000,0.4250,137.6179,0.0000,137.6179,21.2882,0.0000,391.8821,391.8821,10.8135,10.8696,0.0000,3943.8000,-3943.8000,0.6930,0.0000,641.3005,641.3005,34.7123,4585.1005,0.0000,-4585.1005,10.8696,10.7897,16173.0000,0.0000,16173.0000,0.4250,4200.5294,0.0000,4200.5294,21.2882,0.0000,11972.4706,11972.4706,10.7897,7.6193,9.2045,9.2045,-4.7070,-70604.8827,9.2045,7.2549,8.6846,8.2297,-2.8945,-23156.0910,8.6846,7.0914,8.3129,7.8880,-2.3655,-16558.3346,10.6506,853.5829,-156256.0000,-110319.3083
3822,8.5617,11.5663,0.0000,235096.2000,-235096.2000,8.2543,0.0000,34540.1628,34540.1628,413.4597,269636.3628,0.0000,-269636.3628,11.5663,11.4150,23930.3000,0.0000,23930.3000,0.5395,6152.9292,0.0000,6152.9292,27.0255,0.0000,17777.3708,17777.3708,11.4150,11.4468,0.0000,10748.4000,-10748.4000,0.4950,0.0000,1702.0108,1702.0108,24.7945,12450.4108,0.0000,-12450.4108,11.4468,11.4411,1074.2000,0.0000,1074.2000,0.4250,276.6728,0.0000,276.6728,21.2882,0.0000,797.5272,797.5272,11.4411,11.5075,0.0000,4792.9000,-4792.9000,0.6930,0.0000,783.5403,783.5403,34.7123,5576.4403,0.0000,-5576.4403,11.5075,11.3338,17190.8000,0.0000,17190.8000,0.6195,4423.8243,0.0000,4423.8243,31.0294,0.0000,12766.9757,12766.9757,11.3338,7.8278,9.5808,9.5808,-8.0833,-121249.6457,9.5808,7.3514,8.9863,8.4661,-5.1402,-41121.3531,8.9863,7.1665,8.5617,8.0764,-4.1957,-29370.1061,16.5395,1325.5432,-208442.2000,-191741.1049
3823,8.8543,11.9346,0.0000,256954.5000,-256954.5000,10.7244,0.0000,37966.7521,37966.7521,537.1868,294921.2521,0.0000,-294921.2521,11.9346,11.7312,29188.6000,0.0000,29188.6000,0.9061,7465.4296,0.0000,7465.4296,45.3844,0.0000,21723.1704,21723.1704,11.7312,11.8734,0.0000,45303.0000,-45303.0000,0.5649,0.0000,7201.0206,7201.0206,28.2948,52504.0206,0.0000,-52504.0206,11.8734,11.8643,1818.4000,0.0000,1818.4000,0.4250,465.4899,0.0000,465.4899,21.2882,0.0000,1352.9101,1352.9101,11.8643,11.9280,0.0000,5266.7000,-5266.7000,0.6930,0.0000,864.3191,864.3191,34.7123,6131.0191,0.0000,-6131.0191,11.9280,11.7820,16512.3000,0.0000,16512.3000,0.6515,4223.6672,0.0000,4223.6672,32.6344,0.0000,12288.6328,12288.6328,11.7820,8.1649,9.9734,9.9734,-10.5620,-158430.5897,9.9734,7.5377,9.3239,8.7555,-7.1124,-56899.3687,9.3239,7.3114,8.8543,8.3177,-5.8764,-41134.4738,20.9473,1678.8021,-260004.9000,-256464.4322
3824,9.1883,11.9623,0.0000,270898.5000,-270898.5000,11.7412,0.0000,40291.6684,40291.6684,588.1175,311190.1684,0.0000,-311190.1684,11.9623,11.7581,33188.8000,0.0000,33188.8000,1.0985,8485.1768,0.0000,8485.1768,55.0247,0.0000,24703.6232,24703.6232,11.7581,12.2516,0.0000,52827.3000,-52827.3000,2.3835,0.0000,8399.7805,8399.7805,119.3887,61227.0805,0.0000,-61227.0805,12.2516,12.2389,1965.5000,0.0000,1965.5000,0.4250,500.4419,0.0000,500.4419,21.2882,0.0000,1465.0581,1465.0581,12.2389,12.2965,0.0000,6231.1000,-6231.1000,0.6930,0.0000,1026.2517,1026.2517,34.7123,7257.3517,0.0000,-7257.3517,12.2965,12.1808,14476.7000,0.0000,14476.7000,0.6215,3683.6081,0.0000,3683.6081,31.1314,0.0000,10793.0919,10793.0919,12.1808,8.5765,10.3787,10.3787,-12.7839,-191758.3250,10.3787,7.8072,9.6929,9.0929,-9.1206,-72965.0326,9.6929,7.5303,9.1883,8.6116,-7.6706,-53694.0007,25.4441,2039.1908,-280325.9000,-318417.3583
3825,9.4130,12.1569,0.0000,283725.4000,-283725.4000,12.4023,0.0000,42389.4281,42389.4281,621.2302,326114.8281,0.0000,-326114.8281,12.1569,11.9390,39183.1000,0.0000,39183.1000,1.2485,9989.9638,0.0000,9989.9638,62.5374,0.0000,29193.1362,29193.1362,11.9390,12.4787,0.0000,73397.4000,-73397.4000,2.7796,0.0000,11696.5330,11696.5330,139.2309,85093.9330,0.0000,-85093.9330,12.4787,12.4658,2020.0000,0.0000,2020.0000,0.4250,512.6662,0.0000,512.6662,21.2882,0.0000,1507.3338,1507.3338,12.4658,12.5298,0.0000,9259.1000,-9259.1000,0.6930,0.0000,1528.3840,1528.3840,34.7123,10787.4840,0.0000,-10787.4840,12.5298,12.4345,13119.7000,0.0000,13119.7000,0.5417,3327.3152,0.0000,3327.3152,27.1314,0.0000,9792.3848,9792.3848,12.4345,8.8401,10.6373,10.6373,-13.5961,-203940.8589,10.6373,8.0045,9.9352,9.3209,-9.9589,-79671.5855,9.9352,7.6970,9.4130,8.8161,-8.4663,-59263.8471,27.1351,2174.7131,-312059.1000,-342876.2914
3826,9.6750,12.2830,0.0000,304111.8000,-304111.8000,13.0065,0.0000,45676.5201,45676.5201,651.4966,349788.3201,0.0000,-349788.3201,12.2830,12.0496,41188.8000,0.0000,41188.8000,1.4694,10482.5308,0.0000,10482.5308,73.6001,0.0000,30706.2692,30706.2692,12.0496,12.7297,0.0000,88816.8000,-88816.8000,3.8644,0.0000,14173.2832,14173.2832,193.5685,102990.0832,0.0000,-102990.0832,12.7297,12.7177,2382.1000,0.0000,2382.1000,0.4250,602.4292,0.0000,602.4292,21.2882,0.0000,1779.6708,1779.6708,12.7177,12.8039,0.0000,12331.7000,-12331.7000,0.6930,0.0000,2040.7863,2040.7863,34.7123,14372.4863,0.0000,-14372.4863,12.8039,12.7256,10575.3000,0.0000,10575.3000,0.4890,2671.6889,0.0000,2671.6889,24.4964,0.0000,7903.6111,7903.6111,12.7256,9.1420,10.9338,10.9338,-14.9469,-224202.9328,10.9338,8.2393,10.2152,9.5865,-11.2385,-89908.2289,10.2152,7.8998,9.6750,9.0575,-9.6575,-67602.6921,29.9210,2397.9893,-351114.1000,-381713.8539
3827,9.9721,12.5409,0.0000,316784.5000,-316784.5000,13.9625,0.0000,47870.2979,47870.2979,699.3810,364654.7979,0.0000,-364654.7979,12.5409,12.3153,35684.3000,0.0000,35684.3000,1.5414,9048.5526,0.0000,9048.5526,77.2104,0.0000,26635.7474,26635.7474,12.3153,13.0713,0.0000,86671.4000,-86671.4000,4.6781,0.0000,13877.5909,13877.5909,234.3259,100548.9909,0.0000,-100548.9909,13.0713,13.0583,2851.7000,0.0000,2851.7000,0.4250,717.7452,0.0000,717.7452,21.2882,0.0000,2133.9548,2133.9548,13.0583,13.1638,0.0000,14374.2000,-14374.2000,0.6930,0.0000,2387.3083,2387.3083,34.7123,16761.5083,0.0000,-16761.5083,13.1638,13.1057,9218.3000,0.0000,9218.3000,0.4250,2317.1657,0.0000,2317.1657,21.2882,0.0000,6901.1343,6901.1343,13.1057,9.4523,11.2790,11.2790,-16.5961,-248941.4625,11.2790,8.4907,10.5354,9.8849,-12.6659,-101327.4192,10.5354,8.1212,9.9721,9.3283,-10.9669,-76768.1365,32.5876,2611.6946,-370075.8000,-427037.0182
3828,10.1875,12.8185,0.0000,331005.9000,-331005.9000,14.5699,0.0000,50242.8787,50242.8787,729.8040,381248.7787,0.0000,-381248.7787,12.8185,12.6262,41180.4000,0.0000,41180.4000,1.3299,10401.4678,0.0000,10401.4678,66.6160,0.0000,30778.9322,30778.9322,12.6262,13.3517,0.0000,100719.9000,-100719.9000,4.5695,0.0000,16192.2709,16192.2709,228.8854,116912.1709,0.0000,-116912.1709,13.3517,13.3362,2720.8000,0.0000,2720.8000,0.4250,682.1304,0.0000,682.1304,21.2882,0.0000,2038.6696,2038.6696,13.3362,13.4572,0.0000,17524.8000,-17524.8000,0.7881,0.0000,2919.3356,2919.3356,39.4755,20444.1356,0.0000,-20444.1356,13.4572,13.4073,8200.5000,0.0000,8200.5000,0.4250,2052.9363,0.0000,2052.9363,21.2882,0.0000,6147.5637,6147.5637,13.4073,9.6602,11.5337,11.5337,-17.3217,-259825.2830,11.5337,8.6651,10.7688,10.0994,-13.2604,-106083.1825,10.7688,8.2775,10.1875,9.5231,-11.5162,-80613.1097,33.1611,2657.6575,-397148.9000,-446521.5753
3829,10.4503,12.9953,0.0000,344529.3000,-344529.3000,15.2434,0.0000,52583.9045,52583.9045,763.5436,397113.2045,0.0000,-397113.2045,12.9953,12.7898,39187.1000,0.0000,39187.1000,1.5280,9873.5053,0.0000,9873.5053,76.5373,0.0000,29313.5947,29313.5947,12.7898,13.5699,0.0000,107783.9000,-107783.9000,5.3163,0.0000,17365.5027,17365.5027,266.2909,125149.4027,0.0000,-125149.4027,13.5699,13.5563,1800.9000,0.0000,1800.9000,0.4250,450.1396,0.0000,450.1396,21.2882,0.0000,1350.7604,1350.7604,13.5563,13.6927,0.0000,20031.3000,-20031.3000,0.9610,0.0000,3345.0264,3345.0264,48.1387,23376.3264,0.0000,-23376.3264,13.6927,13.6516,7182.7000,0.0000,7182.7000,0.4250,1792.2931,0.0000,1792.2931,21.2882,0.0000,5390.4069,5390.4069,13.6516,9.9718,11.8117,11.8117,-18.3885,-275827.8565,11.8117,8.9231,11.0414,10.3674,-14.4352,-115481.9429,11.0414,8.5082,10.4503,9.7748,-12.6589,-88612.1637,35.8481,2873.0087,-424173.8000,-479921.9631
3830,10.7046,13.2404,0.0000,353616.1000,-353616.1000,15.8912,0.0000,54261.6777,54261.6777,795.9889,407877.7777,0.0000,-407877.7777,13.2404,13.0531,37183.2000,0.0000,37183.2000,1.4500,9336.6132,0.0000,9336.6132,72.6294,0.0000,27846.5868,27846.5868,13.0531,13.8521,0.0000,111429.0000,-111429.0000,5.6926,0.0000,18016.5815,18016.5815,285.1424,129445.5815,0.0000,-129445.5815,13.8521,13.8435,1738.6000,0.0000,1738.6000,0.4250,432.8805,0.0000,432.8805,21.2882,0.0000,1305.7195,1305.7195,13.8435,13.9927,0.0000,21551.7000,-21551.7000,1.0987,0.0000,3610.6786,3610.6786,55.0346,25162.3786,0.0000,-25162.3786,13.9927,13.9583,8200.5000,0.0000,8200.5000,0.4250,2037.8438,0.0000,2037.8438,21.2882,0.0000,6162.6562,6162.6562,13.9583,10.2329,12.0956,12.0956,-19.4603,-291904.4896,12.0956,9.1500,11.3101,10.6228,-15.3873,-123098.4641,11.3101,8.7151,10.7046,10.0126,-13.5559,-94891.1151,37.4737,3003.2922,-439474.5000,-509894.0688
3831,10.9148,13.4533,0.0000,363702.0000,-363702.0000,16.3353,0.0000,56060.2731,56060.2731,818.2345,419762.2731,0.0000,-419762.2731,13.4533,13.2800,31691.6000,0.0000,31691.6000,1.3705,7934.1850,0.0000,7934.1850,68.6505,0.0000,23757.4150,23757.4150,13.2800,14.0855,0.0000,123812.2000,-123812.2000,5.8910,0.0000,20081.2198,20081.2198,295.0818,143893.4198,0.0000,-143893.4198,14.0855,14.0773,2238.6000,0.0000,2238.6000,0.4250,555.5918,0.0000,555.5918,21.2882,0.0000,1683.0082,1683.0082,14.0773,14.2339,0.0000,26165.0000,-26165.0000,1.1824,0.0000,4395.5154,4395.5154,59.2284,30560.5154,0.0000,-30560.5154,14.2339,14.1955,9557.5000,0.0000,9557.5000,0.4250,2367.2482,0.0000,2367.2482,21.2882,0.0000,7190.2518,7190.2518,14.1955,10.4542,12.3249,12.3249,-20.0497,-300745.2023,12.3249,9.3441,11.5300,10.8345,-15.9741,-127792.4809,11.5300,8.8935,10.9148,10.2117,-14.1293,-98905.0516,38.4440,3081.0521,-470191.5000,-527442.7348
3832,11.1769,13.6734,0.0000,378648.0000,-378648.0000,16.8226,0.0000,58694.3921,58694.3921,842.6449,437342.3921,0.0000,-437342.3921,13.6734,13.5321,20690.3000,0.0000,20690.3000,1.1643,5164.2069,0.0000,5164.2069,58.3174,0.0000,15526.0931,15526.0931,13.5321,14.3876,0.0000,121183.9000,-121183.9000,6.5515,0.0000,19724.3198,19724.3198,328.1632,140908.2198,0.0000,-140908.2198,14.3876,14.3776,1427.3000,0.0000,1427.3000,0.4250,352.7822,0.0000,352.7822,21.2882,0.0000,1074.5178,1074.5178,14.3776,14.5593,0.0000,29623.3000,-29623.3000,1.4359,0.0000,4994.3223,4994.3223,71.9247,34617.6223,0.0000,-34617.6223,14.5593,14.5165,12610.8000,0.0000,12610.8000,0.4250,3109.7356,0.0000,3109.7356,21.2882,0.0000,9501.0644,9501.0644,14.5165,10.7214,12.6190,12.6190,-21.2865,-319297.4954,12.6190,9.5754,11.8073,11.0972,-17.0710,-136568.1779,11.8073,9.1054,11.1769,10.4564,-15.1548,-106083.3332,40.2364,3224.7040,-494726.8000,-561949.0065
3833,11.4132,13.9758,0.0000,283293.8000,-283293.8000,17.5419,0.0000,44139.7118,44139.7118,878.6754,327433.5118,0.0000,-327433.5118,13.9758,13.8848,17054.7000,0.0000,17054.7000,0.7575,4239.1147,0.0000,4239.1147,37.9436,0.0000,12815.5853,12815.5853,13.8848,14.7104,0.0000,88676.4000,-88676.4000,6.4188,0.0000,14506.2144,14506.2144,321.5166,103182.6144,0.0000,-103182.6144,14.7104,14.7041,1180.0000,0.0000,1180.0000,0.4250,290.3867,0.0000,290.3867,21.2882,0.0000,889.6133,889.6133,14.7041,14.9070,0.0000,30718.9000,-30718.9000,1.6263,0.0000,5199.7791,5199.7791,81.4596,35918.6791,0.0000,-35918.6791,14.9070,14.8512,14816.0000,0.0000,14816.0000,0.4555,3636.4520,0.0000,3636.4520,22.8161,0.0000,11179.5480,11179.5480,14.8512,10.9430,12.8971,12.8971,-22.2485,-333728.0598,12.8971,9.7663,12.0622,11.3317,-17.8226,-142581.1638,12.0622,9.2808,11.4132,10.6715,-15.8340,-110837.7147,40.8375,3272.8788,-369638.4000,-587146.9383
3834,10.9908,13.4600,0.0000,267784.3000,-267784.3000,13.1434,0.0000,41343.0450,41343.0450,658.3543,309127.3450,0.0000,-309127.3450,13.4600,13.3635,17029.0000,0.0000,17029.0000,0.6215,4262.9207,0.0000,4262.9207,31.1311,0.0000,12766.0793,12766.0793,13.3635,14.1417,0.0000,76579.8000,-76579.8000,4.7036,0.0000,12434.9658,12434.9658,235.6045,89014.7658,0.0000,-89014.7658,14.1417,14.1350,905.0000,0.0000,905.0000,0.4250,224.4368,0.0000,224.4368,21.2882,0.0000,680.5632,680.5632,14.1350,14.4059,0.0000,28948.3000,-28948.3000,1.6871,0.0000,4866.3963,4866.3963,84.5073,33814.6963,0.0000,-33814.6963,14.4059,14.3217,14137.5000,0.0000,14137.5000,0.5324,3493.4619,0.0000,3493.4619,26.6665,0.0000,10644.0381,10644.0381,14.3217,10.4895,12.4056,12.4056,-16.9179,-253768.2632,12.4056,9.4095,11.6067,10.9076,-13.2268,-105814.3265,11.6067,8.9671,10.9908,10.2869,-11.6530,-81570.7337,31.6696,2538.1245,-341240.9000,-441153.3234
3835,10.7900,13.3033,0.0000,188317.8000,-188317.8000,12.3918,0.0000,28949.5880,28949.5880,620.7041,217267.3880,0.0000,-217267.3880,13.3033,13.1995,17055.7000,0.0000,17055.7000,0.6255,4278.9000,0.0000,4278.9000,31.3327,0.0000,12776.8000,12776.8000,13.1995,13.9234,0.0000,39740.5000,-39740.5000,4.0535,0.0000,6438.3962,6438.3962,203.0406,46178.8962,0.0000,-46178.8962,13.9234,13.9179,993.4000,0.0000,993.4000,0.4250,247.0969,0.0000,247.0969,21.2882,0.0000,746.3031,746.3031,13.9179,14.1929,0.0000,22554.3000,-22554.3000,1.5888,0.0000,3781.8994,3781.8994,79.5808,26336.1994,0.0000,-26336.1994,14.1929,14.1064,12950.1000,0.0000,12950.1000,0.5118,3209.3387,0.0000,3209.3387,25.6376,0.0000,9740.7613,9740.7613,14.1064,10.2615,12.1839,12.1839,-15.7548,-236321.4646,12.1839,9.2246,11.3948,10.7043,-12.1258,-97006.0469,11.3948,8.8030,10.7900,10.0989,-10.6199,-74339.3833,29.3946,2355.8018,-219613.4000,-407666.8948
3836,10.1975,12.7462,0.0000,171510.9000,-171510.9000,8.7038,0.0000,26038.8060,26038.8060,435.9750,197549.7060,0.0000,-197549.7060,12.7462,12.5964,14434.4000,0.0000,14434.4000,0.6280,3649.5931,0.0000,3649.5931,31.4586,0.0000,10784.8069,10784.8069,12.5964,13.1384,0.0000,26220.0000,-26220.0000,2.1022,0.0000,4213.6178,4213.6178,105.2988,30433.6178,0.0000,-30433.6178,13.1384,13.1297,572.1000,0.0000,572.1000,0.4250,143.8573,0.0000,143.8573,21.2882,0.0000,428.2427,428.2427,13.1297,13.4387,0.0000,16646.6000,-16646.6000,1.2375,0.0000,2766.8295,2766.8295,61.9886,19413.4295,0.0000,-19413.4295,13.4387,13.3246,10575.3000,0.0000,10575.3000,0.4704,2648.1277,0.0000,2648.1277,23.5604,0.0000,7927.1723,7927.1723,13.3246,9.6296,11.4771,11.4771,-10.4823,-157233.9096,11.4771,8.7462,10.7489,10.1117,-7.7470,-61975.9161,10.7489,8.3859,10.1975,9.5674,-6.7034,-46923.8375,20.3505,1630.9671,-188795.7000,-266133.6633
3837,9.8550,12.5716,0.0000,143003.6000,-143003.6000,7.8989,0.0000,21557.7282,21557.7282,395.6542,164561.3282,0.0000,-164561.3282,12.5716,12.4232,14084.3000,0.0000,14084.3000,0.5362,3569.8414,0.0000,3569.8414,26.8584,0.0000,10514.4586,10514.4586,12.4232,12.8420,0.0000,17714.3000,-17714.3000,1.3838,0.0000,2840.3141,2840.3141,69.3147,20554.6141,0.0000,-20554.6141,12.8420,12.8361,440.3000,0.0000,440.3000,0.4250,111.1756,0.0000,111.1756,21.2882,0.0000,329.1244,329.1244,12.8361,13.1032,0.0000,12416.3000,-12416.3000,0.9127,0.0000,2057.3099,2057.3099,45.7186,14473.6099,0.0000,-14473.6099,13.1032,12.9943,9218.3000,0.0000,9218.3000,0.4250,2319.1235,0.0000,2319.1235,21.2882,0.0000,6899.1765,6899.1765,12.9943,9.1955,11.0949,11.0949,-9.1996,-137993.6386,11.0949,8.4315,10.3846,9.7632,-6.4497,-51597.8974,10.3846,8.1145,9.8550,9.2496,-5.4976,-38482.9331,17.3724,1392.2937,-149391.3000,-228074.4691
3838,9.5278,12.2653,0.0000,127947.7000,-127947.7000,6.5726,0.0000,19160.0369,19160.0369,329.2215,147107.7369,0.0000,-147107.7369,12.2653,12.0905,14084.5000,0.0000,14084.5000,0.5247,3585.3994,0.0000,3585.3994,26.2799,0.0000,10499.1006,10499.1006,12.0905,12.4325,0.0000,12988.6000,-12988.6000,0.9343,0.0000,2073.7716,2073.7716,46.7992,15062.3716,0.0000,-15062.3716,12.4325,12.4271,425.5000,0.0000,425.5000,0.4250,108.0604,0.0000,108.0604,21.2882,0.0000,317.4396,317.4396,12.4271,12.6679,0.0000,9121.7000,-9121.7000,0.6930,0.0000,1505.1210,1505.1210,34.7123,10626.8210,0.0000,-10626.8210,12.6679,12.5533,5147.2000,0.0000,5147.2000,0.4250,1302.8519,0.0000,1302.8519,21.2882,0.0000,3844.3481,3844.3481,12.5533,8.8475,10.7004,10.7004,-7.4191,-111285.8287,10.7004,8.1725,10.0263,9.4364,-5.0608,-40486.7310,10.0263,7.8899,9.5278,8.9581,-4.2770,-29938.7738,14.3618,1151.0144,-130400.8000,-181711.3336
3839,9.2858,12.0035,0.0000,110004.2000,-110004.2000,5.8693,0.0000,16393.1396,16393.1396,293.9936,126397.3396,0.0000,-126397.3396,12.0035,11.8097,14084.4000,0.0000,14084.4000,0.5272,3598.7570,0.0000,3598.7570,26.4096,0.0000,10485.6430,10485.6430,11.8097,12.0880,0.0000,8030.0000,-8030.0000,0.6842,0.0000,1277.6118,1277.6118,34.2729,9307.6118,0.0000,-9307.6118,12.0880,12.0821,438.1000,0.0000,438.1000,0.4250,111.8059,0.0000,111.8059,21.2882,0.0000,326.2941,326.2941,12.0821,12.2784,0.0000,6169.2000,-6169.2000,0.6930,0.0000,1014.5172,1014.5172,34.7123,7183.7172,0.0000,-7183.7172,12.2784,12.2075,1585.0000,0.0000,1585.0000,0.4250,403.4079,0.0000,403.4079,21.2882,0.0000,1181.5921,1181.5921,12.2075,8.6013,10.4044,10.4044,-6.5027,-97540.8503,10.4044,7.9869,9.7597,9.1957,-4.3593,-34874.3042,9.7597,7.7288,9.2858,8.7443,-3.6622,-25635.7266,12.9357,1036.7159,-108095.9000,-158050.8811
