Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3840,9.0569,11.7044,0.0000,102891.8000,-102891.8000,5.0391,0.0000,15263.6479,15263.6479,252.4070,118155.4479,0.0000,-118155.4479,11.7044,11.4849,14056.4000,0.0000,14056.4000,0.5295,3607.0055,0.0000,3607.0055,26.5214,0.0000,10449.3945,10449.3945,11.4849,11.6799,0.0000,5306.3000,-5306.3000,0.4950,0.0000,840.9506,840.9506,24.7945,6147.2506,0.0000,-6147.2506,11.6799,11.6731,425.2000,0.0000,425.2000,0.4250,109.1487,0.0000,109.1487,21.2882,0.0000,316.0513,316.0513,11.6731,11.8235,0.0000,4078.1000,-4078.1000,0.6930,0.0000,668.0771,668.0771,34.7123,4746.1771,0.0000,-4746.1771,11.8235,11.7988,905.4000,0.0000,905.4000,0.4250,231.9378,0.0000,231.9378,21.2882,0.0000,673.4622,673.4622,11.7988,8.4154,10.1071,10.1071,-5.3813,-80719.5631,10.1071,7.8361,9.5015,8.9716,-3.6121,-28896.7291,9.5015,7.5962,9.0569,8.5488,-3.0305,-21213.4229,11.4098,914.4281,-96889.2000,-130829.7150
3841,8.8853,11.4729,0.0000,91290.1000,-91290.1000,4.7070,0.0000,13496.9073,13496.9073,235.7741,104787.0073,0.0000,-104787.0073,11.4729,11.2442,14054.5000,0.0000,14054.5000,0.5310,3618.5396,0.0000,3618.5396,26.5980,0.0000,10435.9604,10435.9604,11.2442,11.3788,0.0000,6854.4000,-6854.4000,0.4950,0.0000,1083.2222,1083.2222,24.7945,7937.6222,0.0000,-7937.6222,11.3788,11.3719,437.5000,0.0000,437.5000,0.4250,112.7937,0.0000,112.7937,21.2882,0.0000,324.7063,324.7063,11.3719,11.4759,0.0000,3080.3000,-3080.3000,0.6930,0.0000,503.2584,503.2584,34.7123,3583.5584,0.0000,-3583.5584,11.4759,11.4612,397.2000,0.0000,397.2000,0.4250,102.2606,0.0000,102.2606,21.2882,0.0000,294.9394,294.9394,11.4612,8.2975,9.8793,9.8793,-4.8132,-72197.9327,9.8793,7.7305,9.3063,8.8049,-3.2691,-26153.0954,9.3063,7.5019,8.8853,8.4041,-2.7452,-19216.5223,10.9140,874.6932,-86335.6000,-117567.5504
3842,8.7322,11.2085,0.0000,81382.0000,-81382.0000,4.1721,0.0000,11996.1294,11996.1294,208.9820,93378.1294,0.0000,-93378.1294,11.2085,10.9621,14054.5000,0.0000,14054.5000,0.5330,3632.3813,0.0000,3632.3813,26.6957,0.0000,10422.1187,10422.1187,10.9621,11.1497,0.0000,6334.1000,-6334.1000,0.4950,0.0000,997.7626,997.7626,24.7945,7331.8626,0.0000,-7331.8626,11.1497,11.1421,425.2000,0.0000,425.2000,0.4250,109.9865,0.0000,109.9865,21.2882,0.0000,315.2135,315.2135,11.1421,11.2267,0.0000,2706.5000,-2706.5000,0.6930,0.0000,441.3089,441.3089,34.7123,3147.8089,0.0000,-3147.8089,11.2267,11.2198,397.2000,0.0000,397.2000,0.4250,102.6292,0.0000,102.6292,21.2882,0.0000,294.5708,294.5708,11.2198,8.1461,9.6829,9.6829,-4.3338,-65006.4734,9.6829,7.6253,9.1342,8.6541,-2.9012,-23209.7088,9.1342,7.4112,8.7322,8.2727,-2.4294,-17005.8644,10.1146,810.6266,-75545.7000,-105222.0466
3843,8.5910,10.9570,0.0000,76420.4000,-76420.4000,3.7160,0.0000,11233.9784,11233.9784,186.1366,87654.3784,0.0000,-87654.3784,10.9570,10.6931,14054.5000,0.0000,14054.5000,0.5353,3645.6637,0.0000,3645.6637,26.8127,0.0000,10408.8363,10408.8363,10.6931,10.8789,0.0000,3792.0000,-3792.0000,0.4950,0.0000,595.5342,595.5342,24.7945,4387.5342,0.0000,-4387.5342,10.8789,10.8709,437.3000,0.0000,437.3000,0.4250,113.5623,0.0000,113.5623,21.2882,0.0000,323.7377,323.7377,10.8709,10.9507,0.0000,2240.7000,-2240.7000,0.6930,0.0000,364.5308,364.5308,34.7123,2605.2308,0.0000,-2605.2308,10.9507,10.9432,904.9000,0.0000,904.9000,0.4250,234.7478,0.0000,234.7478,21.2882,0.0000,670.1522,670.1522,10.9432,8.0459,9.4946,9.4946,-3.8103,-57153.9040,9.4946,7.5393,8.9732,8.5169,-2.5713,-20570.6999,8.9732,7.3352,8.5910,8.1542,-2.1541,-15078.3617,9.4340,756.0783,-67056.4000,-92802.9656
3844,8.4680,10.7723,0.0000,70860.4000,-70860.4000,3.4867,0.0000,10392.0236,10392.0236,174.6472,81252.4236,0.0000,-81252.4236,10.7723,10.4989,14054.4000,0.0000,14054.4000,0.5375,3655.4565,0.0000,3655.4565,26.9254,0.0000,10398.9435,10398.9435,10.4989,10.6142,0.0000,5700.6000,-5700.6000,0.4950,0.0000,893.3870,893.3870,24.7945,6593.9870,0.0000,-6593.9870,10.6142,10.6057,569.7000,0.0000,569.7000,0.4250,148.5179,0.0000,148.5179,21.2882,0.0000,421.1821,421.1821,10.6057,10.6742,0.0000,2091.6000,-2091.6000,0.6930,0.0000,339.5489,339.5489,34.7123,2431.1489,0.0000,-2431.1489,10.6742,10.6566,4796.5000,0.0000,4796.5000,0.4250,1249.3267,0.0000,1249.3267,21.2882,0.0000,3547.1733,3547.1733,10.6566,7.9907,9.3236,9.3236,-3.3793,-50689.7978,9.3236,7.4751,8.8307,8.3994,-2.3431,-18745.1692,8.8307,7.2763,8.4680,8.0535,-1.9703,-13791.8859,9.0933,728.7743,-59232.0000,-83226.8529
3845,8.3587,10.5883,0.0000,81838.8000,-81838.8000,3.2307,0.0000,11976.9978,11976.9978,161.8272,93815.7978,0.0000,-93815.7978,10.5883,10.3032,14054.3000,0.0000,14054.3000,0.5392,3665.2697,0.0000,3665.2697,27.0088,0.0000,10389.0303,10389.0303,10.3032,10.4841,0.0000,367.1000,-367.1000,0.4950,0.0000,57.4112,57.4112,24.7945,424.5112,0.0000,-424.5112,10.4841,10.4726,522.1000,0.0000,522.1000,0.4250,136.3683,0.0000,136.3683,21.2882,0.0000,385.7317,385.7317,10.4726,10.5393,0.0000,2386.9000,-2386.9000,0.6930,0.0000,387.0848,387.0848,34.7123,2773.9848,0.0000,-2773.9848,10.5393,10.4420,16133.1000,0.0000,16133.1000,0.4250,4210.4300,0.0000,4210.4300,21.2882,0.0000,11922.6700,11922.6700,10.4420,7.9096,9.1758,9.1758,-3.0754,-46131.1065,9.1758,7.4115,8.7053,8.2936,-2.1427,-17141.2935,8.7053,7.2200,8.3587,7.9627,-1.8038,-12626.3903,8.7119,698.2063,-53883.3000,-75898.7903
3846,8.2848,10.5837,0.0000,108075.8000,-108075.8000,3.7290,0.0000,15794.4864,15794.4864,186.7830,123870.2864,0.0000,-123870.2864,10.5837,10.3291,14054.2000,0.0000,14054.2000,0.5409,3665.4913,0.0000,3665.4913,27.0925,0.0000,10388.7087,10388.7087,10.3291,10.3395,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.3395,10.3301,709.2000,0.0000,709.2000,0.4250,185.6309,0.0000,185.6309,21.2882,0.0000,523.5691,523.5691,10.3301,10.3980,0.0000,3116.0000,-3116.0000,0.6930,0.0000,504.7726,504.7726,34.7123,3620.7726,0.0000,-3620.7726,10.3980,10.1060,17148.3000,0.0000,17148.3000,0.6214,4484.6578,0.0000,4484.6578,31.1257,0.0000,12663.6422,12663.6422,10.1060,7.9935,9.0497,9.0497,-2.8731,-43097.1279,9.0497,7.4092,8.6123,8.2295,-2.2311,-17849.0417,8.6123,7.2087,8.2848,7.9105,-1.9089,-13362.6276,9.7563,781.9111,-79280.1000,-74308.7972
3847,8.3140,10.8660,0.0000,121116.2000,-121116.2000,4.9224,0.0000,17710.0932,17710.0932,246.5610,138826.2932,0.0000,-138826.2932,10.8660,10.6517,19386.1000,0.0000,19386.1000,0.5409,5035.3149,0.0000,5035.3149,27.0944,0.0000,14350.7851,14350.7851,10.6517,10.6517,0.0000,1919.0000,-1919.0000,0.4950,0.0000,301.2420,301.2420,24.7945,2220.2420,0.0000,-2220.2420,10.6517,10.6409,893.4000,0.0000,893.4000,0.4250,232.7772,0.0000,232.7772,21.2882,0.0000,660.6228,660.6228,10.6409,10.7155,0.0000,3124.7000,-3124.7000,0.6930,0.0000,507.4028,507.4028,34.7123,3632.1028,0.0000,-3632.1028,10.7155,10.4542,16471.5000,0.0000,16471.5000,0.6621,4287.6829,0.0000,4287.6829,33.1637,0.0000,12183.8171,12183.8171,10.4542,7.8074,9.1308,9.1308,-4.2827,-64240.5154,9.1308,7.3632,8.6594,8.2470,-2.8600,-22880.2949,8.6594,7.1791,8.3140,7.9193,-2.3953,-16767.3969,11.6075,930.2743,-89408.9000,-103888.2071
3848,8.3352,10.9373,0.0000,150893.5000,-150893.5000,5.5172,0.0000,22073.1455,22073.1455,276.3568,172966.6455,0.0000,-172966.6455,10.9373,10.6683,24295.6000,0.0000,24295.6000,0.7426,6303.9519,0.0000,6303.9519,37.1963,0.0000,17991.6481,17991.6481,10.6683,10.7099,0.0000,2856.9000,-2856.9000,0.4950,0.0000,448.5539,448.5539,24.7945,3305.4539,0.0000,-3305.4539,10.7099,10.6975,1167.7000,0.0000,1167.7000,0.4250,303.9880,0.0000,303.9880,21.2882,0.0000,863.7120,863.7120,10.6975,10.7656,0.0000,3221.3000,-3221.3000,0.6930,0.0000,523.3251,523.3251,34.7123,3744.6251,0.0000,-3744.6251,10.7656,10.5372,14441.0000,0.0000,14441.0000,0.6325,3756.3780,0.0000,3756.3780,31.6841,0.0000,10684.6220,10684.6220,10.5372,7.8148,9.1760,9.1760,-4.8416,-72624.3204,9.1760,7.3533,8.6899,8.2646,-3.2415,-25931.9256,8.6899,7.1696,8.3352,7.9298,-2.7037,-18926.0201,12.7580,1022.4774,-117067.4000,-117482.2661
3849,8.4298,11.1958,0.0000,166358.4000,-166358.4000,6.8745,0.0000,24379.4185,24379.4185,344.3425,190737.8185,0.0000,-190737.8185,11.1958,10.9078,28971.7000,0.0000,28971.7000,0.9295,7489.1097,0.0000,7489.1097,46.5605,0.0000,21482.5903,21482.5903,10.9078,10.9606,0.0000,2982.1000,-2982.1000,0.4950,0.0000,469.4593,469.4593,24.7945,3451.5593,0.0000,-3451.5593,10.9606,10.9468,1086.1000,0.0000,1086.1000,0.4250,281.7137,0.0000,281.7137,21.2882,0.0000,804.3863,804.3863,10.9468,11.0067,0.0000,3618.9000,-3618.9000,0.6930,0.0000,589.1133,589.1133,34.7123,4208.0133,0.0000,-4208.0133,11.0067,10.8357,13087.4000,0.0000,13087.4000,0.5541,3392.3510,0.0000,3392.3510,27.7548,0.0000,9695.0490,9695.0490,10.8357,7.8336,9.3346,9.3346,-6.2591,-93886.4578,9.3346,7.3667,8.8099,8.3507,-4.1029,-32823.5404,8.8099,7.1811,8.4298,7.9955,-3.3958,-23770.7332,14.9567,1198.6870,-129814.2000,-150480.7314
3850,8.5030,11.3189,0.0000,178403.9000,-178403.9000,7.5831,0.0000,26181.3729,26181.3729,379.8379,204585.2729,0.0000,-204585.2729,11.3189,11.0016,28977.0000,0.0000,28977.0000,1.1037,7477.1523,0.0000,7477.1523,55.2830,0.0000,21499.8477,21499.8477,11.0016,11.0526,0.0000,6664.4000,-6664.4000,0.4950,0.0000,1050.2621,1050.2621,24.7945,7714.6621,0.0000,-7714.6621,11.0526,11.0407,1266.9000,0.0000,1266.9000,0.4250,328.1711,0.0000,328.1711,21.2882,0.0000,938.7289,938.7289,11.0407,11.1028,0.0000,4567.2000,-4567.2000,0.6930,0.0000,744.0677,744.0677,34.7123,5311.2677,0.0000,-5311.2677,11.1028,10.9596,10549.4000,0.0000,10549.4000,0.5001,2730.6697,0.0000,2730.6697,25.0518,0.0000,7818.7303,7818.7303,10.9596,7.9209,9.4402,9.4402,-6.8623,-102933.8720,9.4402,7.4037,8.8972,8.4220,-4.5990,-36791.6810,8.8972,7.2077,8.5030,8.0524,-3.8152,-26706.4487,16.1999,1298.3226,-148842.2000,-166432.0017
3851,8.5912,11.4844,0.0000,189831.9000,-189831.9000,8.1356,0.0000,27905.8776,27905.8776,407.5104,217737.7776,0.0000,-217737.7776,11.4844,11.1802,28748.5000,0.0000,28748.5000,1.1016,7400.5010,0.0000,7400.5010,55.1803,0.0000,21347.9990,21347.9990,11.1802,11.2893,0.0000,17230.3000,-17230.3000,0.4950,0.0000,2720.9359,2720.9359,24.7945,19951.2359,0.0000,-19951.2359,11.2893,11.2760,1128.2000,0.0000,1128.2000,0.4250,291.2426,0.0000,291.2426,21.2882,0.0000,836.9574,836.9574,11.2760,11.3511,0.0000,6631.4000,-6631.4000,0.6930,0.0000,1082.5294,1082.5294,34.7123,7713.9294,0.0000,-7713.9294,11.3511,11.2404,9195.8000,0.0000,9195.8000,0.4250,2371.7580,0.0000,2371.7580,21.2882,0.0000,6824.0420,6824.0420,11.2404,7.9336,9.5870,9.5870,-7.7962,-116943.3102,9.5870,7.4181,9.0086,8.5025,-5.1136,-40908.4556,9.0086,7.2198,8.5912,8.1142,-4.2173,-29521.3049,16.9128,1355.4577,-174621.1000,-187373.0708
3852,8.7229,11.5693,0.0000,199813.1000,-199813.1000,8.6611,0.0000,29448.1697,29448.1697,433.8326,229261.2697,0.0000,-229261.2697,11.5693,11.2902,28748.3000,0.0000,28748.3000,1.0900,7391.4174,0.0000,7391.4174,54.5958,0.0000,21356.8826,21356.8826,11.2902,11.5509,0.0000,23535.9000,-23535.9000,0.9048,0.0000,3721.4447,3721.4447,45.3221,27257.3447,0.0000,-27257.3447,11.5509,11.5400,1086.1000,0.0000,1086.1000,0.4250,279.3186,0.0000,279.3186,21.2882,0.0000,806.7814,806.7814,11.5400,11.6408,0.0000,9271.9000,-9271.9000,0.6930,0.0000,1517.1009,1517.1009,34.7123,10789.0009,0.0000,-10789.0009,11.6408,11.5515,8180.5000,0.0000,8180.5000,0.4250,2101.1097,0.0000,2101.1097,21.2882,0.0000,6079.3903,6079.3903,11.5515,8.0219,9.7867,9.7867,-9.0031,-135046.1526,9.7867,7.4680,9.1684,8.6274,-5.9144,-47315.2458,9.1684,7.2592,8.7229,8.2138,-4.8699,-34089.3637,18.2983,1466.4945,-194606.0000,-216450.7621
3853,8.8557,11.6699,0.0000,203180.3000,-203180.3000,9.1233,0.0000,30022.0418,30022.0418,456.9873,233202.3418,0.0000,-233202.3418,11.6699,11.4077,28709.7000,0.0000,28709.7000,1.0884,7370.8289,0.0000,7370.8289,54.5192,0.0000,21338.8711,21338.8711,11.4077,11.7422,0.0000,5539.4000,-5539.4000,1.2364,0.0000,877.0883,877.0883,61.9311,6416.4883,0.0000,-6416.4883,11.7422,11.7323,902.5000,0.0000,902.5000,0.4250,231.4644,0.0000,231.4644,21.2882,0.0000,671.0356,671.0356,11.7323,11.8647,0.0000,10175.8000,-10175.8000,0.6930,0.0000,1667.9108,1667.9108,34.7123,11843.7108,0.0000,-11843.7108,11.8647,11.7900,7165.3000,0.0000,7165.3000,0.4250,1834.4650,0.0000,1834.4650,21.2882,0.0000,5330.8350,5330.8350,11.7900,8.1529,9.9714,9.9714,-9.8801,-148201.3657,9.9714,7.5426,9.3238,8.7570,-6.5977,-52781.5880,9.3238,7.3176,8.8557,8.3207,-5.4496,-38147.0944,19.4867,1561.7436,-182118.0000,-239130.0482
3854,8.8634,11.8598,0.0000,183309.1000,-183309.1000,9.2842,0.0000,27089.9682,27089.9682,465.0427,210399.0682,0.0000,-210399.0682,11.8598,11.5853,28709.1000,0.0000,28709.1000,1.0852,7350.6451,0.0000,7350.6451,54.3562,0.0000,21358.4549,21358.4549,11.5853,11.6678,0.0000,14183.4000,-14183.4000,0.4950,0.0000,2250.5084,2250.5084,24.7945,16433.9084,0.0000,-16433.9084,11.6678,11.6592,801.9000,0.0000,801.9000,0.4250,205.8832,0.0000,205.8832,21.2882,0.0000,596.0168,596.0168,11.6592,11.8113,0.0000,14601.1000,-14601.1000,0.6930,0.0000,2391.6592,2391.6592,34.7123,16992.7592,0.0000,-16992.7592,11.8113,11.7429,8180.5000,0.0000,8180.5000,0.4250,2095.9779,0.0000,2095.9779,21.2882,0.0000,6084.5221,6084.5221,11.7429,8.1979,9.9704,9.9704,-9.1969,-137952.8545,9.9704,7.5652,9.3290,8.7678,-6.2399,-49919.3530,9.3290,7.3336,8.8634,8.3313,-5.1766,-36236.4182,18.6110,1491.5574,-174402.1000,-224108.6257
3855,8.8537,11.6831,0.0000,190291.4000,-190291.4000,8.3765,0.0000,28116.4992,28116.4992,419.5798,218407.8992,0.0000,-218407.8992,11.6831,11.3961,28708.9000,0.0000,28708.9000,1.0818,7369.2226,0.0000,7369.2226,54.1867,0.0000,21339.6774,21339.6774,11.3961,11.6171,0.0000,25290.7000,-25290.7000,0.7458,0.0000,4003.8912,4003.8912,37.3591,29294.5912,0.0000,-29294.5912,11.6171,11.6091,848.1000,0.0000,848.1000,0.4250,217.9034,0.0000,217.9034,21.2882,0.0000,630.1966,630.1966,11.6091,11.8376,0.0000,17719.9000,-17719.9000,0.7999,0.0000,2901.1978,2901.1978,40.0694,20621.0978,0.0000,-20621.0978,11.8376,11.7557,9534.2000,0.0000,9534.2000,0.4250,2441.9012,0.0000,2441.9012,21.2882,0.0000,7092.2988,7092.2988,11.7557,8.1687,9.9622,9.9622,-8.8911,-133366.6688,9.9622,7.5521,9.3195,8.7571,-5.9738,-47790.3751,9.3195,7.3232,8.8537,8.3214,-4.9480,-34636.2859,17.7812,1425.0515,-194210.8000,-215793.3298
3856,8.9493,11.6428,0.0000,199451.3000,-199451.3000,8.6951,0.0000,29525.2270,29525.2270,435.5375,228976.5270,0.0000,-228976.5270,11.6428,11.3797,23607.9000,0.0000,23607.9000,1.0849,6063.3696,0.0000,6063.3696,54.3429,0.0000,17544.5304,17544.5304,11.3797,11.7409,0.0000,25217.4000,-25217.4000,1.3291,0.0000,3991.5138,3991.5138,66.5725,29208.9138,0.0000,-29208.9138,11.7409,11.7331,530.8000,0.0000,530.8000,0.4250,136.1370,0.0000,136.1370,21.2882,0.0000,394.6630,394.6630,11.7331,11.9874,0.0000,20430.3000,-20430.3000,0.9708,0.0000,3348.7464,3348.7464,48.6275,23779.0464,0.0000,-23779.0464,11.9874,11.8999,12579.8000,0.0000,12579.8000,0.4250,3215.0492,0.0000,3215.0492,21.2882,0.0000,9364.7508,9364.7508,11.8999,8.2757,10.0878,10.0878,-9.7984,-146976.2216,10.0878,7.6161,9.4287,8.8519,-6.6825,-53460.2350,9.4287,7.3743,8.9493,8.4015,-5.5541,-38878.6767,19.3948,1554.3766,-208380.5000,-239315.1333
3857,9.0411,11.7752,0.0000,187112.9000,-187112.9000,9.1187,0.0000,27748.8939,27748.8939,456.7540,214861.7939,0.0000,-214861.7939,11.7752,11.5656,14057.8000,0.0000,14057.8000,0.8927,3603.7015,0.0000,3603.7015,44.7168,0.0000,10454.0985,10454.0985,11.5656,11.9144,0.0000,22083.1000,-22083.1000,1.3251,0.0000,3503.1417,3503.1417,66.3759,25586.2417,0.0000,-25586.2417,11.9144,11.9097,527.5000,0.0000,527.5000,0.4250,134.9549,0.0000,134.9549,21.2882,0.0000,392.5451,392.5451,11.9097,12.1937,0.0000,21215.7000,-21215.7000,1.1193,0.0000,3483.1933,3483.1933,56.0675,24698.8933,0.0000,-24698.8933,12.1937,12.0818,14779.4000,0.0000,14779.4000,0.4730,3766.1262,0.0000,3766.1262,23.6944,0.0000,11013.2738,11013.2738,12.0818,8.3483,10.2150,10.2150,-10.4248,-156372.4771,10.2150,7.6671,9.5356,8.9411,-7.1144,-56915.0630,9.5356,7.4165,9.0411,8.4760,-5.9170,-41419.1370,20.0309,1605.3523,-201047.0000,-254706.6771
3858,9.0376,11.8016,0.0000,176444.1000,-176444.1000,8.5591,0.0000,26164.8707,26164.8707,428.7256,202608.9707,0.0000,-202608.9707,11.8016,11.6671,14054.5000,0.0000,14054.5000,0.5304,3601.4947,0.0000,3601.4947,26.5699,0.0000,10453.0053,10453.0053,11.6671,11.9963,0.0000,10332.2000,-10332.2000,1.1612,0.0000,1641.0489,1641.0489,58.1630,11973.2489,0.0000,-11973.2489,11.9963,11.9913,518.0000,0.0000,518.0000,0.4250,132.3697,0.0000,132.3697,21.2882,0.0000,385.6303,385.6303,11.9913,12.3090,0.0000,19174.5000,-19174.5000,1.1624,0.0000,3150.4923,3150.4923,58.2263,22324.9923,0.0000,-22324.9923,12.3090,12.1673,14102.6000,0.0000,14102.6000,0.5539,3587.7808,0.0000,3587.7808,27.7446,0.0000,10514.8192,10514.8192,12.1673,8.2898,10.2285,10.2285,-10.0471,-150706.8394,10.2285,7.6381,9.5377,8.9333,-6.7123,-53698.2376,9.5377,7.3942,9.0376,8.4660,-5.5542,-38879.2213,18.5881,1489.7224,-177275.7000,-243284.2984
3859,8.9537,11.8504,0.0000,117350.2000,-117350.2000,8.0709,0.0000,17373.1036,17373.1036,404.2722,134723.3036,0.0000,-134723.3036,11.8504,11.7009,14050.9000,0.0000,14050.9000,0.5301,3598.0565,0.0000,3598.0565,26.5522,0.0000,10452.8435,10452.8435,11.7009,11.8721,0.0000,2369.3000,-2369.3000,0.5435,0.0000,376.4670,376.4670,27.2227,2745.7670,0.0000,-2745.7670,11.8721,11.8666,529.5000,0.0000,529.5000,0.4250,135.5486,0.0000,135.5486,21.2882,0.0000,393.9514,393.9514,11.8666,12.1858,0.0000,16266.9000,-16266.9000,1.0506,0.0000,2669.6216,2669.6216,52.6259,18936.5216,0.0000,-18936.5216,12.1858,12.0356,12918.2000,0.0000,12918.2000,0.5275,3292.2164,0.0000,3292.2164,26.4249,0.0000,9625.9836,9625.9836,12.0356,8.2048,10.1202,10.1202,-8.9294,-133941.0804,10.1202,7.5804,9.4429,8.8503,-5.9201,-47360.6774,9.4429,7.3463,8.9537,8.3946,-4.8871,-34209.5939,16.7215,1340.1271,-108487.8000,-215511.3517
3860,8.6634,11.2837,0.0000,105096.5000,-105096.5000,5.3652,0.0000,15471.0959,15471.0959,268.7449,120567.5959,0.0000,-120567.5959,11.2837,11.0809,14057.8000,0.0000,14057.8000,0.5295,3629.2839,0.0000,3629.2839,26.5243,0.0000,10428.5161,10428.5161,11.0809,11.1342,0.0000,3823.7000,-3823.7000,0.4950,0.0000,603.1328,603.1328,24.7945,4426.8328,0.0000,-4426.8328,11.1342,11.1266,617.6000,0.0000,617.6000,0.4250,159.7904,0.0000,159.7904,21.2882,0.0000,457.8096,457.8096,11.1266,11.4948,0.0000,12223.6000,-12223.6000,0.8913,0.0000,1992.8597,1992.8597,44.6437,14216.4597,0.0000,-14216.4597,11.4948,11.3081,10549.4000,0.0000,10549.4000,0.4842,2715.2420,0.0000,2715.2420,24.2537,0.0000,7834.1580,7834.1580,11.3081,8.0700,9.6890,9.6890,-5.5454,-83181.4128,9.6890,7.4629,9.0954,8.5760,-3.8123,-30498.6379,9.0954,7.2439,8.6634,8.1697,-3.1708,-22195.2661,12.2854,984.5985,-95919.0000,-135875.3168
3861,8.5119,11.1189,0.0000,87833.8000,-87833.8000,4.7970,0.0000,12892.1174,12892.1174,240.2816,100725.9174,0.0000,-100725.9174,11.1189,10.8935,14054.3000,0.0000,14054.3000,0.5347,3637.0497,0.0000,3637.0497,26.7856,0.0000,10417.2503,10417.2503,10.8935,10.9892,0.0000,6317.5000,-6317.5000,0.4950,0.0000,994.3779,994.3779,24.7945,7311.8779,0.0000,-7311.8779,10.9892,10.9794,430.5000,0.0000,430.5000,0.4250,111.6171,0.0000,111.6171,21.2882,0.0000,318.8829,318.8829,10.9794,11.2868,0.0000,9017.4000,-9017.4000,0.6930,0.0000,1468.3209,1468.3209,34.7123,10485.7209,0.0000,-10485.7209,11.2868,11.1175,9195.8000,0.0000,9195.8000,0.4250,2373.9621,0.0000,2373.9621,21.2882,0.0000,6821.8379,6821.8379,11.1175,7.8649,9.4912,9.4912,-5.0123,-75184.2797,9.4912,7.3593,8.9227,8.4253,-3.2853,-26282.1535,8.9227,7.1621,8.5119,8.0424,-2.7131,-18991.8767,11.0546,885.9612,-79488.1000,-120458.3099
3862,8.3732,10.8128,0.0000,74924.7000,-74924.7000,4.0056,0.0000,10968.1638,10968.1638,200.6403,85892.8638,0.0000,-85892.8638,10.8128,10.5608,14054.3000,0.0000,14054.3000,0.5361,3653.2705,0.0000,3653.2705,26.8523,0.0000,10401.0295,10401.0295,10.5608,10.7379,0.0000,5825.2000,-5825.2000,0.4950,0.0000,913.5265,913.5265,24.7945,6738.7265,0.0000,-6738.7265,10.7379,10.7302,434.9000,0.0000,434.9000,0.4250,113.1714,0.0000,113.1714,21.2882,0.0000,321.7286,321.7286,10.7302,10.9842,0.0000,5801.4000,-5801.4000,0.6930,0.0000,942.7295,942.7295,34.7123,6744.1295,0.0000,-6744.1295,10.9842,10.8191,5134.9000,0.0000,5134.9000,0.4250,1331.4397,0.0000,1331.4397,21.2882,0.0000,3803.4603,3803.4603,10.8191,7.7723,9.2957,9.2957,-4.1919,-62878.1087,9.2957,7.2877,8.7602,8.2917,-2.7626,-22100.7462,8.7602,7.1017,8.3732,7.9310,-2.2818,-15972.4917,9.8695,790.9823,-66927.2000,-100951.3466
3863,8.2507,10.5355,8.3000,55704.1000,-55695.8000,3.4142,1.8824,8135.4764,8137.3588,171.0169,63839.5764,6.4176,-63833.1588,10.5355,10.2591,14054.2000,0.0000,14054.2000,0.5388,3668.0809,0.0000,3668.0809,26.9902,0.0000,10386.1191,10386.1191,10.2591,10.4384,0.0000,5934.5000,-5934.5000,0.4950,0.0000,927.6735,927.6735,24.7945,6862.1735,0.0000,-6862.1735,10.4384,10.4298,382.5000,0.0000,382.5000,0.4250,99.9730,0.0000,99.9730,21.2882,0.0000,282.5270,282.5270,10.4298,10.6092,0.0000,3435.1000,-3435.1000,0.6930,0.0000,556.8883,556.8883,34.7123,3991.9883,0.0000,-3991.9883,10.6092,10.5082,1581.6000,0.0000,1581.6000,0.4250,412.3451,0.0000,412.3451,21.2882,0.0000,1169.2549,1169.2549,10.5082,7.7224,9.1153,9.1153,-3.4898,-52346.6557,9.1153,7.2361,8.6142,8.1757,-2.3541,-18832.9036,8.6142,7.0562,8.2507,7.8352,-1.9516,-13661.5282,8.9865,720.2169,-49047.1000,-84841.0875
3864,8.1136,10.1022,0.0000,54009.6000,-54009.6000,2.5362,0.0000,7867.5927,7867.5927,127.0383,61877.1927,0.0000,-61877.1927,10.1022,9.7792,14026.3000,0.0000,14026.3000,0.5414,3684.1963,0.0000,3684.1963,27.1166,0.0000,10342.1037,10342.1037,9.7792,9.9929,52.9000,5355.6000,-5302.7000,0.4950,11.6807,833.0841,844.7648,24.7945,6188.6841,41.2193,-6147.4648,9.9929,9.9841,386.8000,0.0000,386.8000,0.4250,101.7623,0.0000,101.7623,21.2882,0.0000,285.0377,285.0377,9.9841,10.1085,0.0000,2597.6000,-2597.6000,0.6930,0.0000,419.7244,419.7244,34.7123,3017.3244,0.0000,-3017.3244,10.1085,10.0721,903.7000,0.0000,903.7000,0.4250,237.3468,0.0000,237.3468,21.2882,0.0000,666.3532,666.3532,10.0721,7.7323,8.9022,8.9022,-2.5028,-37541.3984,8.9022,7.1962,8.4473,8.0492,-1.8248,-14598.6484,8.4473,7.0171,8.1136,7.7322,-1.5298,-10708.6017,7.6733,614.9716,-46593.1000,-62848.6486
3865,8.0315,9.9884,0.0000,47565.6000,-47565.6000,2.4575,0.0000,6918.2166,6918.2166,123.0968,54483.8166,0.0000,-54483.8166,9.9884,9.6614,14024.5000,0.0000,14024.5000,0.5443,3689.9189,0.0000,3689.9189,27.2634,0.0000,10334.5811,10334.5811,9.6614,9.8559,280.2000,4205.1000,-3924.9000,0.4950,61.9975,653.3596,715.3571,24.7945,4858.4596,218.2025,-4640.2571,9.8559,9.8469,382.9000,0.0000,382.9000,0.4250,100.9407,0.0000,100.9407,21.2882,0.0000,281.9593,281.9593,9.8469,9.9423,0.0000,2034.5000,-2034.5000,0.6930,0.0000,328.4185,328.4185,34.7123,2362.9185,0.0000,-2362.9185,9.9423,9.9212,396.8000,0.0000,396.8000,0.4250,104.4713,0.0000,104.4713,21.2882,0.0000,292.3287,292.3287,9.9212,7.6477,8.7845,8.7845,-2.3958,-35937.3988,8.7845,7.1562,8.3503,7.9704,-1.7158,-13726.7612,8.3503,6.9841,8.0315,7.6672,-1.4397,-10077.7772,7.5597,605.8647,-38720.8000,-59741.9372
3866,7.9470,9.7764,0.0000,41245.9000,-41245.9000,2.1633,0.0000,5989.5644,5989.5644,108.3598,47235.4644,0.0000,-47235.4644,9.7764,9.4297,14024.5000,0.0000,14024.5000,0.5453,3701.5177,0.0000,3701.5177,27.3133,0.0000,10322.9823,10322.9823,9.4297,9.5855,1225.0000,4891.8000,-3666.8000,0.4950,272.1495,758.3552,1030.5047,24.7945,5650.1552,952.8505,-4697.3047,9.5855,9.5761,377.4000,0.0000,377.4000,0.4250,99.8909,0.0000,99.8909,21.2882,0.0000,277.5091,277.5091,9.5761,9.6554,0.0000,1518.4000,-1518.4000,0.6930,0.0000,244.6541,244.6541,34.7123,1763.0541,0.0000,-1763.0541,9.6554,9.6456,396.8000,0.0000,396.8000,0.4250,104.9167,0.0000,104.9167,21.2882,0.0000,291.8833,291.8833,9.6456,7.6598,8.6527,8.6527,-1.9710,-29564.3868,8.6527,7.1322,8.2472,7.8925,-1.5091,-12072.5806,8.2472,6.9603,7.9470,7.6038,-1.2772,-8940.7453,7.1199,570.6154,-31632.4000,-50577.7127
3867,7.8686,9.5565,0.0000,39009.4000,-39009.4000,1.8750,0.0000,5656.5316,5656.5316,93.9182,44665.9316,0.0000,-44665.9316,9.5565,9.1880,14024.4000,0.0000,14024.4000,0.5473,3713.6064,0.0000,3713.6064,27.4135,0.0000,10310.7936,10310.7936,9.1880,9.3559,2329.8000,5291.6000,-2961.8000,0.4950,519.8063,818.4776,1338.2839,24.7945,6110.0776,1809.9937,-4300.0839,9.3559,9.3460,391.8000,0.0000,391.8000,0.4250,104.0580,0.0000,104.0580,21.2882,0.0000,287.7420,287.7420,9.3460,9.4090,0.0000,1246.5000,-1246.5000,0.6930,0.0000,200.5420,200.5420,34.7123,1447.0420,0.0000,-1447.0420,9.4090,9.3986,903.2000,0.0000,903.2000,0.4250,239.6904,0.0000,239.6904,21.2882,0.0000,663.5096,663.5096,9.3986,7.6622,8.5304,8.5304,-1.6194,-24290.4909,8.5304,7.1101,8.1517,7.8203,-1.3246,-10596.4839,8.1517,6.9386,7.8686,7.5451,-1.1314,-7919.5535,6.6904,536.1960,-27898.3000,-42806.5283
3868,7.8057,9.4386,0.0000,37567.2000,-37567.2000,1.7725,0.0000,5441.0555,5441.0555,88.7866,43008.2555,0.0000,-43008.2555,9.4386,9.0618,14024.4000,0.0000,14024.4000,0.5494,3720.1372,0.0000,3720.1372,27.5183,0.0000,10304.2628,10304.2628,9.0618,9.2191,1906.8000,4688.0000,-2781.2000,0.4950,426.3815,724.2789,1150.6604,24.7945,5412.2789,1480.4185,-3931.8604,9.2191,9.2086,519.1000,0.0000,519.1000,0.4250,138.1497,0.0000,138.1497,21.2882,0.0000,380.9503,380.9503,9.2086,9.2615,0.0000,1716.5000,-1716.5000,0.6930,0.0000,275.9181,275.9181,34.7123,1992.4181,0.0000,-1992.4181,9.2615,9.2372,4785.1000,0.0000,4785.1000,0.4250,1272.6665,0.0000,1272.6665,21.2882,0.0000,3512.4335,3512.4335,9.2372,7.6326,8.4349,8.4349,-1.4629,-21943.4913,8.4349,7.0879,8.0757,7.7614,-1.2280,-9824.0922,8.0757,6.9186,7.8057,7.4971,-1.0549,-7384.1081,6.5399,524.1317,-22736.3000,-39151.6916
3869,7.7472,9.3433,768.9000,57239.1000,-56470.2000,1.7064,176.0085,8281.2753,8457.2839,85.4740,65520.3753,592.8915,-64927.4839,9.3433,8.9610,14024.6000,0.0000,14024.6000,0.5505,3725.4873,0.0000,3725.4873,27.5751,0.0000,10299.1127,10299.1127,8.9610,9.1070,849.5000,4308.6000,-3459.1000,0.4950,190.2980,665.0581,855.3560,24.7945,4973.6581,659.2020,-4314.4560,9.1070,9.0928,389.1000,0.0000,389.1000,0.4250,103.7265,0.0000,103.7265,21.2882,0.0000,285.3735,285.3735,9.0928,9.1668,0.0000,3507.2000,-3507.2000,0.6930,0.0000,563.3614,563.3614,34.7123,4070.5614,0.0000,-4070.5614,9.1668,9.0365,16093.3000,0.0000,16093.3000,0.4250,4286.3166,0.0000,4286.3166,21.2882,0.0000,11806.9834,11806.9834,9.0365,7.6461,8.3413,8.3413,-1.2486,-18728.8472,8.3413,7.0748,8.0036,7.7080,-1.1374,-9099.3364,8.0036,6.9047,7.7472,7.4541,-0.9869,-6908.0311,6.4424,516.3178,-32929.5000,-34736.2147
3870,7.7566,9.6865,0.0000,68061.3000,-68061.3000,2.5642,0.0000,9848.7313,9848.7313,128.4406,77910.0313,0.0000,-77910.0313,9.6865,9.3798,14024.3000,0.0000,14024.3000,0.5514,3706.4122,0.0000,3706.4122,27.6216,0.0000,10317.8878,10317.8878,9.3798,9.5080,0.0000,11666.5000,-11666.5000,0.4950,0.0000,1807.7511,1807.7511,24.7945,13474.2511,0.0000,-13474.2511,9.5080,9.4995,378.1000,0.0000,378.1000,0.4250,100.1917,0.0000,100.1917,21.2882,0.0000,277.9083,277.9083,9.4995,9.6206,0.0000,4792.5000,-4792.5000,0.6930,0.0000,771.8058,771.8058,34.7123,5564.3058,0.0000,-5564.3058,9.6206,9.2688,17106.0000,0.0000,17106.0000,0.6347,4525.2886,0.0000,4525.2886,31.7946,0.0000,12580.7114,12580.7114,9.2688,7.4738,8.3713,8.3713,-2.0130,-30195.5818,8.3713,7.0515,8.0193,7.7114,-1.4801,-11841.0167,8.0193,6.8933,7.7566,7.4563,-1.2628,-8839.4653,8.0451,644.7645,-53011.9000,-50876.0639
3871,7.8048,9.8629,167.9000,81432.8000,-81264.9000,3.0907,38.3930,11794.1352,11832.5282,154.8126,93226.9352,129.5070,-93097.4282,9.8629,9.5901,18623.0000,0.0000,18623.0000,0.5481,4908.9179,0.0000,4908.9179,27.4559,0.0000,13714.0821,13714.0821,9.5901,9.9461,0.0000,19523.2000,-19523.2000,0.6092,0.0000,3031.2698,3031.2698,30.5160,22554.4698,0.0000,-22554.4698,9.9461,9.9387,391.4000,0.0000,391.4000,0.4250,103.0438,0.0000,103.0438,21.2882,0.0000,288.3562,288.3562,9.9387,10.0857,0.0000,5482.5000,-5482.5000,0.6930,0.0000,885.5842,885.5842,34.7123,6368.0842,0.0000,-6368.0842,10.0857,9.7526,16430.9000,0.0000,16430.9000,0.6693,4316.8428,0.0000,4316.8428,33.5275,0.0000,12114.0572,12114.0572,9.7526,7.2308,8.4917,8.4917,-3.1824,-47736.3704,8.4917,6.9935,8.0922,7.7426,-1.8907,-15125.8249,8.0922,6.8603,7.8048,7.4762,-1.5547,-10882.8009,9.0531,725.5501,-70825.3000,-73744.9962
3872,7.8795,9.9432,0.0000,92123.3000,-92123.3000,3.6913,0.0000,13360.9881,13360.9881,184.8953,105484.2881,0.0000,-105484.2881,9.9432,9.6391,23212.6000,0.0000,23212.6000,0.7256,6111.4359,0.0000,6111.4359,36.3477,0.0000,17101.1641,17101.1641,9.6391,10.1390,0.0000,11720.5000,-11720.5000,1.0201,0.0000,1820.6537,1820.6537,51.0978,13541.1537,0.0000,-13541.1537,10.1390,10.1327,379.4000,0.0000,379.4000,0.4250,99.6003,0.0000,99.6003,21.2882,0.0000,279.7997,279.7997,10.1327,10.2738,0.0000,6997.6000,-6997.6000,0.6930,0.0000,1131.9012,1131.9012,34.7123,8129.5012,0.0000,-8129.5012,10.2738,10.0051,14405.5000,0.0000,14405.5000,0.6378,3774.2402,0.0000,3774.2402,31.9464,0.0000,10631.2598,10631.2598,10.0051,7.2481,8.6266,8.6266,-4.1465,-62196.8514,8.6266,6.9889,8.1899,7.8078,-2.4630,-19704.2734,8.1899,6.8598,7.8795,7.5248,-2.0005,-14003.1772,10.7892,864.6906,-72843.9000,-95904.3020
3873,7.9078,10.1874,0.0000,98427.3000,-98427.3000,4.1862,0.0000,14282.7946,14282.7946,209.6882,112710.0946,0.0000,-112710.0946,10.1874,9.8173,27801.7000,0.0000,27801.7000,0.9032,7293.3229,0.0000,7293.3229,45.2427,0.0000,20508.3771,20508.3771,9.8173,10.1100,0.0000,14579.6000,-14579.6000,0.6125,0.0000,2268.7739,2268.7739,30.6803,16848.3739,0.0000,-16848.3739,10.1100,10.1040,389.7000,0.0000,389.7000,0.4250,102.3481,0.0000,102.3481,21.2882,0.0000,287.3519,287.3519,10.1040,10.2796,0.0000,10809.1000,-10809.1000,0.6930,0.0000,1748.0659,1748.0659,34.7123,12557.1659,0.0000,-12557.1659,10.2796,10.0499,13055.3000,0.0000,13055.3000,0.5574,3420.1951,0.0000,3420.1951,27.9184,0.0000,9635.1049,9635.1049,10.0499,7.2976,8.6737,8.6737,-4.2457,-63684.9898,8.6737,6.9946,8.2260,7.8342,-2.5902,-20721.3495,8.2260,6.8624,7.9078,7.5442,-2.1034,-14723.9843,11.0660,886.8725,-82569.3000,-99130.3237
3874,7.9573,10.2216,0.0000,99486.2000,-99486.2000,4.4734,0.0000,14449.7692,14449.7692,224.0727,113935.9692,0.0000,-113935.9692,10.2216,9.8096,27804.8000,0.0000,27804.8000,1.0773,7290.4582,0.0000,7290.4582,53.9604,0.0000,20514.3418,20514.3418,9.8096,10.1480,0.0000,7043.8000,-7043.8000,0.7623,0.0000,1096.0211,1096.0211,38.1846,8139.8211,0.0000,-8139.8211,10.1480,10.1422,470.5000,0.0000,470.5000,0.4250,123.4996,0.0000,123.4996,21.2882,0.0000,347.0004,347.0004,10.1422,10.3945,0.0000,12006.2000,-12006.2000,0.6930,0.0000,1942.2069,1942.2069,34.7123,13948.4069,0.0000,-13948.4069,10.3945,10.2008,10523.6000,0.0000,10523.6000,0.5051,2752.2973,0.0000,2752.2973,25.2991,0.0000,7771.3027,7771.3027,10.2008,7.3140,8.7574,8.7574,-4.7905,-71856.8109,8.7574,7.0008,8.2890,7.8791,-2.9149,-23319.1310,8.2890,6.8674,7.9573,7.5782,-2.3590,-16512.8072,11.9041,954.0418,-79737.3000,-111688.7491
3875,7.9576,10.3357,0.0000,96756.0000,-96756.0000,4.5228,0.0000,14053.3044,14053.3044,226.5462,110809.3044,0.0000,-110809.3044,10.3357,9.9073,27805.2000,0.0000,27805.2000,1.0768,7278.3326,0.0000,7278.3326,53.9348,0.0000,20526.8674,20526.8674,9.9073,10.0772,0.0000,1929.3000,-1929.3000,0.4950,0.0000,300.4951,300.4951,24.7945,2229.7951,0.0000,-2229.7951,10.0772,10.0700,481.9000,0.0000,481.9000,0.4250,126.6242,0.0000,126.6242,21.2882,0.0000,355.2758,355.2758,10.0700,10.3611,0.0000,11432.7000,-11432.7000,0.6930,0.0000,1848.4576,1848.4576,34.7123,13281.1576,0.0000,-13281.1576,10.3611,10.1989,9173.3000,0.0000,9173.3000,0.4250,2400.3228,0.0000,2400.3228,21.2882,0.0000,6772.9772,6772.9772,10.1989,7.3231,8.7610,8.7610,-4.5926,-68888.7909,8.7610,6.9973,8.2907,7.8792,-2.8166,-22532.5198,8.2907,6.8630,7.9576,7.5769,-2.2799,-15959.5877,11.4563,918.1543,-72657.6000,-107380.8983
3876,7.9357,10.2873,0.0000,95616.4000,-95616.4000,4.3987,0.0000,13882.1250,13882.1250,220.3295,109498.5250,0.0000,-109498.5250,10.2873,9.8518,27805.7000,0.0000,27805.7000,1.0747,7283.6420,0.0000,7283.6420,53.8306,0.0000,20522.0580,20522.0580,9.8518,9.8991,0.0000,1553.9000,-1553.9000,0.4950,0.0000,241.8903,241.8903,24.7945,1795.7903,0.0000,-1795.7903,9.8991,9.8916,614.8000,0.0000,614.8000,0.4250,161.9708,0.0000,161.9708,21.2882,0.0000,452.8292,452.8292,9.8916,10.1734,0.0000,11088.2000,-11088.2000,0.6930,0.0000,1790.4718,1790.4718,34.7123,12878.6718,0.0000,-12878.6718,10.1734,10.0298,8160.7000,0.0000,8160.7000,0.4250,2141.2664,0.0000,2141.2664,21.2882,0.0000,6019.4336,6019.4336,10.0298,7.3970,8.7134,8.7134,-4.1351,-62025.9615,8.7134,7.0128,8.2599,7.8631,-2.6709,-21367.5536,8.2599,6.8705,7.9357,7.5652,-2.1822,-15275.4540,11.2670,902.9841,-71677.3000,-98668.9691
3877,7.9243,10.2642,0.0000,94664.7000,-94664.7000,4.3463,0.0000,13741.0212,13741.0212,217.7077,108405.7212,0.0000,-108405.7212,10.2642,9.8257,27806.1000,0.0000,27806.1000,1.0756,7286.2311,0.0000,7286.2311,53.8760,0.0000,20519.8689,20519.8689,9.8257,9.8640,0.0000,786.1000,-786.1000,0.4950,0.0000,122.3375,122.3375,24.7945,908.4375,0.0000,-908.4375,9.8640,9.8544,477.1000,0.0000,477.1000,0.4250,125.7586,0.0000,125.7586,21.2882,0.0000,351.3414,351.3414,9.8544,10.1296,0.0000,10260.4000,-10260.4000,0.6930,0.0000,1656.3691,1656.3691,34.7123,11916.7691,0.0000,-11916.7691,10.1296,10.0010,7148.0000,0.0000,7148.0000,0.4250,1876.7591,0.0000,1876.7591,21.2882,0.0000,5271.2409,5271.2409,10.0010,7.3885,8.6947,8.6947,-4.0751,-61126.4245,8.6947,7.0109,8.2457,7.8528,-2.6266,-21012.5299,8.2457,6.8683,7.9243,7.5570,-2.1486,-15040.1683,11.1899,896.8008,-70280.0000,-97179.1226
3878,7.9119,10.2419,0.0000,93319.4000,-93319.4000,4.3028,0.0000,13542.6219,13542.6219,215.5270,106862.0219,0.0000,-106862.0219,10.2419,9.8009,27806.5000,0.0000,27806.5000,1.0760,7288.7250,0.0000,7288.7250,53.8981,0.0000,20517.7750,20517.7750,9.8009,9.8204,0.0000,926.3000,-926.3000,0.4950,0.0000,144.1206,144.1206,24.7945,1070.4206,0.0000,-1070.4206,9.8204,9.8129,388.0000,0.0000,388.0000,0.4250,102.3389,0.0000,102.3389,21.2882,0.0000,285.6611,285.6611,9.8129,10.0690,0.0000,9179.5000,-9179.5000,0.6930,0.0000,1481.4468,1481.4468,34.7123,10660.9468,0.0000,-10660.9468,10.0690,9.9557,8160.7000,0.0000,8160.7000,0.4250,2144.5669,0.0000,2144.5669,21.2882,0.0000,6016.1331,6016.1331,9.9557,7.3920,8.6739,8.6739,-3.9759,-59638.4954,8.6739,7.0098,8.2301,7.8418,-2.5807,-20645.9343,8.2301,6.8664,7.9119,7.5483,-2.1149,-14804.5121,11.1252,891.6201,-67070.0000,-95088.9418
3879,7.8953,10.2112,0.0000,91187.6000,-91187.6000,4.2414,0.0000,13229.1721,13229.1721,212.4493,104416.7721,0.0000,-104416.7721,10.2112,9.7666,27806.9000,0.0000,27806.9000,1.0765,7292.1275,0.0000,7292.1275,53.9194,0.0000,20514.7725,20514.7725,9.7666,9.7898,0.0000,2101.4000,-2101.4000,0.4950,0.0000,326.8398,326.8398,24.7945,2428.2398,0.0000,-2428.2398,9.7898,9.7836,383.5000,0.0000,383.5000,0.4250,101.1980,0.0000,101.1980,21.2882,0.0000,282.3020,282.3020,9.7836,10.0146,0.0000,8755.5000,-8755.5000,0.6930,0.0000,1412.7319,1412.7319,34.7123,10168.2319,0.0000,-10168.2319,10.0146,9.8843,9510.9000,0.0000,9510.9000,0.4250,2501.3965,0.0000,2501.3965,21.2882,0.0000,7009.5035,7009.5035,9.8843,7.4045,8.6444,8.6444,-3.8141,-57211.7459,8.6444,7.0107,8.2087,7.8275,-2.5128,-20102.0055,8.2087,6.8656,7.8953,7.5372,-2.0658,-14460.6031,11.0337,884.2848,-64343.2000,-91774.3544
3880,7.8787,10.1717,2239.0000,73370.1000,-71131.1000,4.1441,511.2835,10640.9829,11152.2665,207.5768,84011.0829,1727.7165,-82283.3665,10.1717,9.7213,23212.4000,0.0000,23212.4000,1.0770,6090.7993,0.0000,6090.7993,53.9485,0.0000,17121.6007,17121.6007,9.7213,9.7746,0.0000,2896.2000,-2896.2000,0.4950,0.0000,450.2566,450.2566,24.7945,3346.4566,0.0000,-3346.4566,9.7746,9.7684,377.8000,0.0000,377.8000,0.4250,99.7163,0.0000,99.7163,21.2882,0.0000,278.0837,278.0837,9.7684,9.9917,0.0000,9680.6000,-9680.6000,0.6930,0.0000,1561.8361,1561.8361,34.7123,11242.4361,0.0000,-11242.4361,9.9917,9.8378,12548.9000,0.0000,12548.9000,0.4250,3301.5187,0.0000,3301.5187,21.2882,0.0000,9247.3813,9247.3813,9.8378,7.3984,8.6181,8.6181,-3.7027,-55540.1618,8.6181,7.0064,8.1883,7.8122,-2.4463,-19570.5519,8.1883,6.8616,7.8787,7.5249,-2.0138,-14096.6752,10.8887,872.6607,-47568.8000,-89207.3889
3881,7.8066,9.9108,1496.6000,63165.5000,-61668.9000,3.2323,342.2097,9148.7415,9490.9512,161.9057,72314.2415,1154.3903,-71159.8512,9.9108,9.4734,14032.3000,0.0000,14032.3000,0.8997,3696.2125,0.0000,3696.2125,45.0651,0.0000,10336.0875,10336.0875,9.4734,9.5590,0.0000,3399.9000,-3399.9000,0.4950,0.0000,527.2922,527.2922,24.7945,3927.1922,0.0000,-3927.1922,9.5590,9.5519,391.5000,0.0000,391.5000,0.4250,103.6639,0.0000,103.6639,21.2882,0.0000,287.8361,287.8361,9.5519,9.8394,0.0000,10436.6000,-10436.6000,0.6930,0.0000,1681.3393,1681.3393,34.7123,12117.9393,0.0000,-12117.9393,9.8394,9.6031,14743.1000,0.0000,14743.1000,0.4879,3887.5495,0.0000,3887.5495,24.4381,0.0000,10855.5505,10855.5505,9.6031,7.4028,8.5029,8.5029,-2.8676,-43013.8419,8.5029,6.9895,8.0993,7.7462,-1.9723,-15778.6555,8.0993,6.8446,7.8066,7.4720,-1.6353,-11446.8488,9.3493,749.2896,-46338.5000,-70239.3461
3882,7.7582,9.8074,2254.6000,58765.8000,-56511.2000,2.8012,515.9943,8503.8848,9019.8791,140.3116,67269.6848,1738.6057,-65531.0791,9.8074,9.5098,14024.6000,0.0000,14024.6000,0.5463,3699.8471,0.0000,3699.8471,27.3651,0.0000,10324.7529,10324.7529,9.5098,9.6229,0.0000,3319.5000,-3319.5000,0.4950,0.0000,515.0027,515.0027,24.7945,3834.5027,0.0000,-3834.5027,9.6229,9.6147,379.1000,0.0000,379.1000,0.4250,100.2851,0.0000,100.2851,21.2882,0.0000,278.8149,278.8149,9.6147,9.9637,0.0000,9316.1000,-9316.1000,0.6930,0.0000,1501.4558,1501.4558,34.7123,10817.5558,0.0000,-10817.5558,9.9637,9.6508,14067.9000,0.0000,14067.9000,0.5747,3702.6897,0.0000,3702.6897,28.7868,0.0000,10365.2103,10365.2103,9.6508,7.2502,8.4505,8.4505,-2.7785,-41677.4252,8.4505,6.9387,8.0474,7.6946,-1.7498,-13998.0098,8.0474,6.8079,7.7582,7.4277,-1.4345,-10041.4631,8.3028,665.4205,-40675.2000,-65716.8981
3883,7.7135,9.6943,3055.8000,46441.6000,-43385.8000,2.5662,699.9377,6714.9387,7414.8765,128.5418,53156.5387,2355.8623,-50800.6765,9.6943,9.3824,14024.6000,0.0000,14024.6000,0.5470,3706.0607,0.0000,3706.0607,27.3990,0.0000,10318.5393,10318.5393,9.3824,9.4983,0.0000,3735.2000,-3735.2000,0.4950,0.0000,578.7920,578.7920,24.7945,4313.9920,0.0000,-4313.9920,9.4983,9.4898,389.7000,0.0000,389.7000,0.4250,103.2807,0.0000,103.2807,21.2882,0.0000,286.4193,286.4193,9.4898,9.8168,0.0000,8738.2000,-8738.2000,0.6930,0.0000,1407.1493,1407.1493,34.7123,10145.3493,0.0000,-10145.3493,9.8168,9.5037,12886.5000,0.0000,12886.5000,0.5472,3399.1274,0.0000,3399.1274,27.4095,0.0000,9487.3726,9487.3726,9.5037,7.2623,8.3830,8.3830,-2.4715,-37072.9235,8.3830,6.9229,7.9936,7.6529,-1.6100,-12880.0302,7.9936,6.7930,7.7135,7.3933,-1.3239,-9267.3570,7.9101,633.9490,-28558.4000,-59220.3106
3884,7.6457,9.3933,3963.9000,41161.9000,-37198.0000,1.9697,909.0805,5944.1430,6853.2235,98.6618,47106.0430,3054.8195,-44051.2235,9.3933,9.0389,14024.9000,0.0000,14024.9000,0.5481,3722.7847,0.0000,3722.7847,27.4528,0.0000,10302.1153,10302.1153,9.0389,9.1872,0.0000,3042.1000,-3042.1000,0.4950,0.0000,469.8955,469.8955,24.7945,3511.9955,0.0000,-3511.9955,9.1872,9.1774,515.3000,0.0000,515.3000,0.4250,137.2038,0.0000,137.2038,21.2882,0.0000,378.0962,378.0962,9.1774,9.5264,0.0000,7229.0000,-7229.0000,0.6930,0.0000,1161.7975,1161.7975,34.7123,8390.7975,0.0000,-8390.7975,9.5264,9.2004,10523.6000,0.0000,10523.6000,0.5025,2787.8608,0.0000,2787.8608,25.1715,0.0000,7735.7392,7735.7392,9.2004,7.3357,8.2681,8.2681,-1.8065,-27098.0193,8.2681,6.9184,7.9082,7.5933,-1.3076,-10460.5370,7.9082,6.7833,7.6457,7.3457,-1.0898,-7628.5383,6.9499,556.9948,-22405.3000,-45187.0946
3885,7.5898,9.2315,4913.2000,34721.9000,-29808.7000,1.6881,1127.9613,5009.0184,6136.9797,84.5585,39730.9184,3785.2387,-35945.6797,9.2315,8.8478,14025.2000,0.0000,14025.2000,0.5510,3731.8789,0.0000,3731.8789,27.5980,0.0000,10293.3211,10293.3211,8.8478,8.9787,0.0000,2199.8000,-2199.8000,0.4950,0.0000,339.2109,339.2109,24.7945,2539.0109,0.0000,-2539.0109,8.9787,8.9646,392.3000,0.0000,392.3000,0.4250,104.7810,0.0000,104.7810,21.2882,0.0000,287.5190,287.5190,8.9646,9.2773,0.0000,5322.9000,-5322.9000,0.6930,0.0000,854.3582,854.3582,34.7123,6177.2582,0.0000,-6177.2582,9.2773,8.9894,9173.3000,0.0000,9173.3000,0.4250,2439.1941,0.0000,2439.1941,21.2882,0.0000,6734.1059,6734.1059,8.9894,7.3616,8.1755,8.1755,-1.4558,-21836.9952,8.1755,6.9110,7.8383,7.5432,-1.1309,-9046.9182,7.8383,6.7734,7.5898,7.3058,-0.9523,-6666.4155,6.4156,514.1754,-13740.6000,-37550.3289
3886,7.5294,8.9825,5819.5000,31461.4000,-25641.9000,1.3524,1337.5255,4533.6546,5871.1801,67.7400,35995.0546,4481.9745,-31513.0801,8.9825,8.5669,14025.1000,0.0000,14025.1000,0.5525,3745.8040,0.0000,3745.8040,27.6772,0.0000,10279.2960,10279.2960,8.5669,8.6696,0.0000,1821.0000,-1821.0000,0.4950,0.0000,280.1186,280.1186,24.7945,2101.1186,0.0000,-2101.1186,8.6696,8.6580,379.9000,0.0000,379.9000,0.4250,101.9424,0.0000,101.9424,21.2882,0.0000,277.9576,277.9576,8.6580,8.9076,0.0000,3747.1000,-3747.1000,0.6930,0.0000,600.3729,600.3729,34.7123,4347.4729,0.0000,-4347.4729,8.9076,8.6359,5122.6000,0.0000,5122.6000,0.4250,1369.6777,0.0000,1369.6777,21.2882,0.0000,3752.9223,3752.9223,8.6359,7.4927,8.0643,8.0643,-0.9425,-14137.8639,8.0643,6.9210,7.7594,7.4927,-0.9426,-7540.6176,7.7594,6.7736,7.5294,7.2665,-0.8128,-5689.7246,5.9144,474.0012,-11682.4000,-27368.2061
3887,7.4842,8.8216,5171.7000,29427.8000,-24256.1000,1.1629,1189.6373,4237.1184,5426.7557,58.2515,33664.9184,3982.0627,-29682.8557,8.8216,8.3857,14025.1000,0.0000,14025.1000,0.5550,3754.8816,0.0000,3754.8816,27.7990,0.0000,10270.2184,10270.2184,8.3857,8.4748,0.0000,2798.1000,-2798.1000,0.4950,0.0000,429.7709,429.7709,24.7945,3227.8709,0.0000,-3227.8709,8.4748,8.4631,434.7000,0.0000,434.7000,0.4250,116.9912,0.0000,116.9912,21.2882,0.0000,317.7088,317.7088,8.4631,8.6475,0.0000,2864.6000,-2864.6000,0.6930,0.0000,458.4889,458.4889,34.7123,3323.0889,0.0000,-3323.0889,8.6475,8.4885,1578.2000,0.0000,1578.2000,0.4250,423.6349,0.0000,423.6349,21.2882,0.0000,1154.5651,1154.5651,8.4885,7.4893,7.9889,7.9889,-0.7847,-11770.9422,7.9889,6.9154,7.7026,7.4522,-0.8430,-6744.2555,7.7026,6.7663,7.4842,7.2345,-0.7353,-5147.3138,5.6339,451.5212,-13880.8000,-23662.5115
3888,7.4552,8.7359,5577.7000,27291.1000,-21713.4000,1.0998,1283.7199,3927.4009,5211.1209,55.0895,31218.5009,4293.9801,-26924.5209,8.7359,8.2930,13997.2000,0.0000,13997.2000,0.5566,3752.2502,0.0000,3752.2502,27.8788,0.0000,10244.9498,10244.9498,8.2930,8.4323,0.0000,3043.7000,-3043.7000,0.4950,0.0000,467.1387,467.1387,24.7945,3510.8387,0.0000,-3510.8387,8.4323,8.4185,425.7000,0.0000,425.7000,0.4250,114.6429,0.0000,114.6429,21.2882,0.0000,311.0571,311.0571,8.4185,8.5619,0.0000,2444.4000,-2444.4000,0.6930,0.0000,391.1422,391.1422,34.7123,2835.5422,0.0000,-2835.5422,8.5619,8.5121,902.0000,0.0000,902.0000,0.4250,242.4364,0.0000,242.4364,21.2882,0.0000,659.5636,659.5636,8.5121,7.3895,7.9508,7.9508,-0.8672,-13007.7760,7.9508,6.8949,7.6693,7.4229,-0.8157,-6525.6784,7.6693,6.7518,7.4552,7.2105,-0.7088,-4961.3041,5.5416,444.1238,-11876.6000,-24494.7585
3889,7.4240,8.6233,6154.1000,25173.1000,-19019.0000,0.9844,1417.2003,3620.5584,5037.7588,49.3067,28793.6584,4736.8997,-24056.7588,8.6233,8.1672,13995.4000,0.0000,13995.4000,0.5563,3758.1481,0.0000,3758.1481,27.8659,0.0000,10237.2519,10237.2519,8.1672,8.3236,0.0000,3092.4000,-3092.4000,0.4950,0.0000,474.1323,474.1323,24.7945,3566.5323,0.0000,-3566.5323,8.3236,8.3098,435.1000,0.0000,435.1000,0.4250,117.3674,0.0000,117.3674,21.2882,0.0000,317.7326,317.7326,8.3098,8.4361,0.0000,2148.4000,-2148.4000,0.6930,0.0000,343.5829,343.5829,34.7123,2491.9829,0.0000,-2491.9829,8.4361,8.4067,396.4000,0.0000,396.4000,0.4250,106.7461,0.0000,106.7461,21.2882,0.0000,289.6539,289.6539,8.4067,7.3976,7.9022,7.9022,-0.7551,-11325.9602,7.9022,6.8860,7.6312,7.3941,-0.7604,-6083.1322,7.6312,6.7433,7.4240,7.1872,-0.6644,-4651.0797,5.3680,430.2142,-9432.9000,-22060.1720
3890,7.3929,8.5020,6741.4000,23280.2000,-16538.8000,0.8621,1553.3465,3346.4228,4899.7692,43.1808,26626.6228,5188.0535,-21438.5692,8.5020,8.0303,13995.4000,0.0000,13995.4000,0.5574,3765.0446,0.0000,3765.0446,27.9186,0.0000,10230.3554,10230.3554,8.0303,8.1947,0.0000,3089.4000,-3089.4000,0.4950,0.0000,473.1607,473.1607,24.7945,3562.5607,0.0000,-3562.5607,8.1947,8.1801,425.7000,0.0000,425.7000,0.4250,115.0566,0.0000,115.0566,21.2882,0.0000,310.6434,310.6434,8.1801,8.2950,0.0000,1956.7000,-1956.7000,0.6930,0.0000,312.7200,312.7200,34.7123,2269.4200,0.0000,-2269.4200,8.2950,8.2816,396.4000,0.0000,396.4000,0.4250,106.9746,0.0000,106.9746,21.2882,0.0000,289.4254,289.4254,8.2816,7.4208,7.8512,7.8512,-0.6223,-9334.9258,7.8512,6.8809,7.5925,7.3661,-0.7015,-5611.7335,7.5925,6.7370,7.3929,7.1647,-0.6185,-4329.3490,5.1862,415.6385,-6767.4000,-19276.0083
3891,7.3624,8.3838,5217.8000,29282.8000,-24065.0000,0.7495,1202.9608,4206.9568,5409.9176,37.5433,33489.7568,4014.8392,-29474.9176,8.3838,7.8967,13995.3000,0.0000,13995.3000,0.5586,3771.7641,0.0000,3771.7641,27.9795,0.0000,10223.5359,10223.5359,7.8967,8.0664,5.5000,3054.4000,-3048.9000,0.4950,1.2559,467.3175,468.5734,24.7945,3521.7175,4.2441,-3517.4734,8.0664,8.0516,435.5000,0.0000,435.5000,0.4250,117.9353,0.0000,117.9353,21.2882,0.0000,317.5647,317.5647,8.0516,8.1597,0.0000,1751.5000,-1751.5000,0.6930,0.0000,279.7487,279.7487,34.7123,2031.2487,0.0000,-2031.2487,8.1597,8.1459,901.5000,0.0000,901.5000,0.4250,243.7838,0.0000,243.7838,21.2882,0.0000,657.7162,657.7162,8.1459,7.4538,7.7999,7.7999,-0.4843,-7264.2646,7.7999,6.8786,7.5542,7.3392,-0.6446,-5156.7011,7.5542,6.7324,7.3624,7.1433,-0.5750,-4024.6831,5.0192,402.2547,-13533.1000,-16445.6489
3892,7.3614,8.6354,1768.9000,37928.3000,-36159.4000,1.0904,407.8267,5448.9242,5856.7509,54.6187,43377.2242,1361.0733,-42016.1509,8.6354,8.1929,13995.4000,0.0000,13995.4000,0.5598,3757.4622,0.0000,3757.4622,28.0391,0.0000,10237.9378,10237.9378,8.1929,8.3450,58.4000,5048.8000,-4990.4000,0.4950,13.2636,774.2500,787.5135,24.7945,5823.0500,45.1364,-5777.9135,8.3450,8.3312,560.0000,0.0000,560.0000,0.4250,151.0100,0.0000,151.0100,21.2882,0.0000,408.9900,408.9900,8.3312,8.4190,0.0000,2131.6000,-2131.6000,0.6930,0.0000,340.9339,340.9339,34.7123,2472.5339,0.0000,-2472.5339,8.4190,8.3906,4773.7000,0.0000,4773.7000,0.4250,1285.8354,0.0000,1285.8354,21.2882,0.0000,3487.8646,3487.8646,8.3906,7.2399,7.8152,7.8152,-0.8874,-13311.2597,7.8152,6.8497,7.5577,7.3325,-0.7446,-5956.7868,7.5577,6.7163,7.3614,7.1370,-0.6489,-4542.3062,5.5323,443.3786,-23952.3000,-23810.3527
3893,7.3852,8.9673,2299.2000,104293.7000,-101994.5000,1.6384,529.8551,14989.6609,15519.5160,82.0680,119283.3609,1769.3449,-117514.0160,8.9673,8.5811,13995.3000,0.0000,13995.3000,0.5572,3738.6989,0.0000,3738.6989,27.9125,0.0000,10256.6011,10256.6011,8.5811,8.7988,0.0000,2328.0000,-2328.0000,0.4950,0.0000,358.1519,358.1519,24.7945,2686.1519,0.0000,-2686.1519,8.7988,8.7833,528.7000,0.0000,528.7000,0.4250,141.5953,0.0000,141.5953,21.2882,0.0000,387.1047,387.1047,8.7833,8.8765,0.0000,3647.9000,-3647.9000,0.6930,0.0000,584.8923,584.8923,34.7123,4232.7923,0.0000,-4232.7923,8.8765,8.7448,16053.7000,0.0000,16053.7000,0.4250,4294.4414,0.0000,4294.4414,21.2882,0.0000,11759.2586,11759.2586,8.7448,7.0175,7.8811,7.8811,-1.5291,-22936.5024,7.8811,6.8093,7.5953,7.3452,-0.9489,-7590.8460,7.5953,6.6947,7.3852,7.1450,-0.7973,-5580.9475,6.3505,508.9533,-77392.7000,-36108.2959
3894,7.5897,10.1137,0.0000,152228.8000,-152228.8000,4.6221,0.0000,21960.6536,21960.6536,231.5190,174189.4536,0.0000,-174189.4536,10.1137,9.8921,23765.3000,0.0000,23765.3000,0.5540,6241.2100,0.0000,6241.2100,27.7475,0.0000,17524.0900,17524.0900,9.8921,9.9499,0.0000,11426.1000,-11426.1000,0.4950,0.0000,1779.3829,1779.3829,24.7945,13205.4829,0.0000,-13205.4829,9.9499,9.9415,1067.4000,0.0000,1067.4000,0.4250,280.9983,0.0000,280.9983,21.2882,0.0000,786.4017,786.4017,9.9415,10.0325,0.0000,4737.1000,-4737.1000,0.6930,0.0000,765.1957,765.1957,34.7123,5502.2957,0.0000,-5502.2957,10.0325,9.7784,17063.8000,0.0000,17063.8000,0.6365,4486.6484,0.0000,4486.6484,31.8800,0.0000,12577.1516,12577.1516,9.7784,6.7708,8.2746,8.2746,-4.6698,-70047.3335,8.2746,6.7533,7.8689,7.5140,-2.3620,-18895.9948,7.8689,6.6722,7.5897,7.2706,-1.8581,-13006.3854,11.1382,892.6596,-126495.5000,-101949.7137
