Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3895,7.8574,10.5797,0.0000,183324.1000,-183324.1000,6.9063,0.0000,26577.2705,26577.2705,345.9386,209901.3705,0.0000,-209901.3705,10.5797,10.3053,29002.3000,0.0000,29002.3000,0.9220,7564.5719,0.0000,7564.5719,46.1843,0.0000,21437.7281,21437.7281,10.3053,10.5117,0.0000,43268.8000,-43268.8000,0.5976,0.0000,6767.0129,6767.0129,29.9322,50035.8129,0.0000,-50035.8129,10.5117,10.4993,1806.4000,0.0000,1806.4000,0.4250,471.6267,0.0000,471.6267,21.2882,0.0000,1334.7733,1334.7733,10.4993,10.5853,0.0000,5899.0000,-5899.0000,0.6930,0.0000,956.8424,956.8424,34.7123,6855.8424,0.0000,-6855.8424,10.5853,10.3883,16390.4000,0.0000,16390.4000,0.6630,4274.6984,0.0000,4274.6984,33.2073,0.0000,12115.7016,12115.7016,10.3883,7.0180,8.7032,8.7032,-7.1931,-107896.2158,8.7032,6.8237,8.2020,7.7634,-4.0112,-32089.5430,8.2020,6.7254,7.8574,7.4637,-3.1514,-22059.9024,15.3103,1227.0311,-185292.8000,-162045.6612
3896,8.2117,10.6997,0.0000,203769.7000,-203769.7000,8.3295,0.0000,29738.2346,29738.2346,417.2251,233507.9346,0.0000,-233507.9346,10.6997,10.4457,32976.3000,0.0000,32976.3000,1.1163,8586.0099,0.0000,8586.0099,55.9160,0.0000,24390.2901,24390.2901,10.4457,11.0384,0.0000,55589.2000,-55589.2000,2.2658,0.0000,8706.8529,8706.8529,113.4919,64296.0529,0.0000,-64296.0529,11.0384,11.0225,1955.3000,0.0000,1955.3000,0.4250,506.5949,0.0000,506.5949,21.2882,0.0000,1448.7051,1448.7051,11.0225,11.1038,0.0000,7636.1000,-7636.1000,0.6930,0.0000,1243.8497,1243.8497,34.7123,8879.9497,0.0000,-8879.9497,11.1038,10.9599,14370.1000,0.0000,14370.1000,0.6308,3719.5903,0.0000,3719.5903,31.5974,0.0000,10650.5097,10650.5097,10.9599,7.4391,9.1995,9.1995,-9.9094,-148641.5285,9.1995,7.0221,8.6189,8.1108,-6.1284,-49027.5656,8.6189,6.8741,8.2117,7.7465,-4.9107,-34375.0989,20.1906,1618.1543,-217693.3000,-232044.1930
3897,8.5017,10.9650,0.0000,216270.0000,-216270.0000,9.2770,0.0000,31737.5764,31737.5764,464.6823,248007.5764,0.0000,-248007.5764,10.9650,10.7076,38930.6000,0.0000,38930.6000,1.2667,10097.2120,0.0000,10097.2120,63.4491,0.0000,28833.3880,28833.3880,10.7076,11.3856,0.0000,65813.0000,-65813.0000,2.9122,0.0000,10337.5823,10337.5823,145.8718,76150.5823,0.0000,-76150.5823,11.3856,11.3703,2007.5000,0.0000,2007.5000,0.4250,517.5116,0.0000,517.5116,21.2882,0.0000,1489.9884,1489.9884,11.3703,11.4640,0.0000,10342.6000,-10342.6000,0.6930,0.0000,1689.7465,1689.7465,34.7123,12032.3465,0.0000,-12032.3465,11.4640,11.3515,13023.2000,0.0000,13023.2000,0.5483,3353.4476,0.0000,3353.4476,27.4626,0.0000,9669.7524,9669.7524,11.3515,7.7912,9.5714,9.5714,-11.2575,-168861.8846,9.5714,7.2309,8.9472,8.4011,-7.4005,-59203.7384,8.9472,7.0377,8.5017,7.9925,-6.0378,-42264.8314,22.6832,1817.9193,-238464.3000,-270330.4543
3898,8.7456,11.1558,0.0000,239505.3000,-239505.3000,9.8623,0.0000,35313.5547,35313.5547,494.0006,274818.8547,0.0000,-274818.8547,11.1558,10.8755,40921.9000,0.0000,40921.9000,1.4888,10584.3313,0.0000,10584.3313,74.5726,0.0000,30337.5687,30337.5687,10.8755,11.6153,0.0000,75852.6000,-75852.6000,3.4507,0.0000,11936.8262,11936.8262,172.8443,87789.4262,0.0000,-87789.4262,11.6153,11.6008,2364.7000,0.0000,2364.7000,0.4250,607.5809,0.0000,607.5809,21.2882,0.0000,1757.1191,1757.1191,11.6008,11.7177,0.0000,12814.2000,-12814.2000,0.6930,0.0000,2097.8537,2097.8537,34.7123,14912.0537,0.0000,-14912.0537,11.7177,11.6237,10497.9000,0.0000,10497.9000,0.4939,2693.3449,0.0000,2693.3449,24.7405,0.0000,7804.5551,7804.5551,11.6237,8.0991,9.8614,9.8614,-12.0966,-181449.0676,9.8614,7.4362,9.2147,8.6488,-8.3234,-66587.0237,9.2147,7.2046,8.7456,8.2096,-6.8987,-48290.6476,24.6205,1973.1807,-274387.6000,-296326.7389
3899,9.0315,11.4634,0.0000,256170.9000,-256170.9000,10.9371,0.0000,37983.0256,37983.0256,547.8377,294153.9256,0.0000,-294153.9256,11.4634,11.1947,35456.6000,0.0000,35456.6000,1.5600,9130.0813,0.0000,9130.0813,78.1379,0.0000,26326.5187,26326.5187,11.1947,11.9713,0.0000,75038.3000,-75038.3000,3.9792,0.0000,11851.7209,11851.7209,199.3199,86890.0209,0.0000,-86890.0209,11.9713,11.9558,2831.7000,0.0000,2831.7000,0.4250,723.8700,0.0000,723.8700,21.2882,0.0000,2107.8300,2107.8300,11.9558,12.0877,0.0000,15176.3000,-15176.3000,0.7020,0.0000,2492.7258,2492.7258,35.1651,17669.0258,0.0000,-17669.0258,12.0877,12.0186,9151.0000,0.0000,9151.0000,0.4250,2335.4005,0.0000,2335.4005,21.2882,0.0000,6815.5995,6815.5995,12.0186,8.4047,10.2116,10.2116,-13.6231,-204346.2013,10.2116,7.6585,9.5308,8.9351,-9.6245,-76996.1069,9.5308,7.3912,9.0315,8.4610,-8.0657,-56460.1480,27.0425,2167.2889,-298946.2000,-337802.4561
3900,9.2713,11.7825,0.0000,273464.9000,-273464.9000,11.7174,0.0000,40740.6473,40740.6473,586.9234,314205.5473,0.0000,-314205.5473,11.7825,11.5575,40921.8000,0.0000,40921.8000,1.3447,10489.1618,0.0000,10489.1618,67.3584,0.0000,30432.6382,30432.6382,11.5575,12.2993,0.0000,90744.5000,-90744.5000,3.9407,0.0000,14393.8102,14393.8102,197.3884,105138.3102,0.0000,-105138.3102,12.2993,12.2813,2701.8000,0.0000,2701.8000,0.4250,687.4477,0.0000,687.4477,21.2882,0.0000,2014.3523,2014.3523,12.2813,12.4321,0.0000,17925.3000,-17925.3000,0.8315,0.0000,2953.4934,2953.4934,41.6520,20878.7934,0.0000,-20878.7934,12.4321,12.3739,8140.9000,0.0000,8140.9000,0.4250,2067.4822,0.0000,2067.4822,21.2882,0.0000,6073.4178,6073.4178,12.3739,8.6420,10.5079,10.5079,-14.5799,-218697.8806,10.5079,7.8393,9.7963,9.1736,-10.4259,-83406.8897,9.7963,7.5461,9.2713,8.6712,-8.7912,-61538.5787,28.0265,2246.1568,-330370.2000,-363643.3490
3901,9.5605,11.9852,0.0000,292082.3000,-292082.3000,12.5258,0.0000,43768.0080,43768.0080,627.4178,335850.3080,0.0000,-335850.3080,11.9852,11.7503,38930.3000,0.0000,38930.3000,1.5439,9949.8154,0.0000,9949.8154,77.3348,0.0000,28980.4846,28980.4846,11.7503,12.5613,0.0000,100213.5000,-100213.5000,4.7714,0.0000,15932.8833,15932.8833,238.9983,116146.3833,0.0000,-116146.3833,12.5613,12.5458,1787.3000,0.0000,1787.3000,0.4250,453.0790,0.0000,453.0790,21.2882,0.0000,1334.2210,1334.2210,12.5458,12.7068,0.0000,20735.6000,-20735.6000,0.9823,0.0000,3425.5457,3425.5457,49.2037,24161.1457,0.0000,-24161.1457,12.7068,12.6599,7130.7000,0.0000,7130.7000,0.4250,1803.9235,0.0000,1803.9235,21.2882,0.0000,5326.7765,5326.7765,12.6599,8.9980,10.8289,10.8289,-15.8298,-237447.3579,10.8289,8.1080,10.1034,9.4685,-11.7619,-94095.4133,10.1034,7.7770,9.5605,8.9402,-10.0564,-70394.6362,31.0101,2485.2746,-365183.1000,-401937.4074
3902,9.8598,12.2817,0.0000,302572.1000,-302572.1000,13.4012,0.0000,45617.1816,45617.1816,671.2651,348189.2816,0.0000,-348189.2816,12.2817,12.0726,36945.7000,0.0000,36945.7000,1.4639,9402.8388,0.0000,9402.8388,73.3288,0.0000,27542.8612,27542.8612,12.0726,12.9099,0.0000,103703.6000,-103703.6000,5.2728,0.0000,16553.6810,16553.6810,264.1140,120257.2810,0.0000,-120257.2810,12.9099,12.9003,1727.2000,0.0000,1727.2000,0.4250,435.7025,0.0000,435.7025,21.2882,0.0000,1291.4975,1291.4975,12.9003,13.0745,0.0000,21999.8000,-21999.8000,1.1365,0.0000,3647.6873,3647.6873,56.9260,25647.4873,0.0000,-25647.4873,13.0745,13.0360,8140.9000,0.0000,8140.9000,0.4250,2048.8963,0.0000,2048.8963,21.2882,0.0000,6092.0037,6092.0037,13.0360,9.3131,11.1746,11.1746,-17.2226,-258338.9962,11.1746,8.3640,10.4251,9.7693,-13.0023,-104018.1980,10.4251,8.0026,9.8598,9.2139,-11.2065,-78445.4908,33.1866,2659.7048,-381461.7000,-440802.6850
3903,10.0930,12.5282,0.0000,307369.1000,-307369.1000,13.9070,0.0000,46563.6887,46563.6887,696.5986,353932.7887,0.0000,-353932.7887,12.5282,12.3354,31490.4000,0.0000,31490.4000,1.3827,7986.5260,0.0000,7986.5260,69.2580,0.0000,23503.8740,23503.8740,12.3354,13.1763,0.0000,106669.0000,-106669.0000,5.4627,0.0000,17083.9757,17083.9757,273.6244,123752.9757,0.0000,-123752.9757,13.1763,13.1673,2224.6000,0.0000,2224.6000,0.4250,559.0905,0.0000,559.0905,21.2882,0.0000,1665.5095,1665.5095,13.1673,13.3466,0.0000,23970.1000,-23970.1000,1.2060,0.0000,3985.6822,3985.6822,60.4104,27955.7822,0.0000,-27955.7822,13.3466,13.3040,9487.7000,0.0000,9487.7000,0.4250,2378.8227,0.0000,2378.8227,21.2882,0.0000,7108.8773,7108.8773,13.3040,9.5655,11.4348,11.4348,-17.8294,-267441.0871,11.4348,8.5743,10.6720,10.0045,-13.6420,-109135.8808,10.6720,8.1908,10.0930,9.4314,-11.8331,-82831.4399,34.2125,2741.9229,-394805.5000,-459408.4078
3904,10.2892,12.7321,0.0000,321767.6000,-321767.6000,14.1470,0.0000,48944.3283,48944.3283,708.6212,370711.9283,0.0000,-370711.9283,12.7321,12.5698,20560.4000,0.0000,20560.4000,1.1739,5199.5194,0.0000,5199.5194,58.7986,0.0000,15360.8806,15360.8806,12.5698,13.4238,0.0000,104273.1000,-104273.1000,5.6242,0.0000,16751.0925,16751.0925,281.7167,121024.1925,0.0000,-121024.1925,13.4238,13.4123,1416.7000,0.0000,1416.7000,0.4250,354.8246,0.0000,354.8246,21.2882,0.0000,1061.8754,1061.8754,13.4123,13.6052,0.0000,26221.2000,-26221.2000,1.3143,0.0000,4371.6692,4371.6692,65.8340,30592.8692,0.0000,-30592.8692,13.6052,13.5561,12518.2000,0.0000,12518.2000,0.4250,3127.4278,0.0000,3127.4278,21.2882,0.0000,9390.7722,9390.7722,13.5561,9.7628,11.6595,11.6595,-18.3296,-274944.4166,11.6595,8.7424,10.8816,10.2010,-14.0957,-112765.4782,10.8816,8.3429,10.2892,9.6123,-12.2673,-85871.1652,34.6640,2778.1128,-417766.6000,-473581.0600
3905,10.5007,13.0261,0.0000,228622.8000,-228622.8000,14.8270,0.0000,34930.6821,34930.6821,742.6842,263553.4821,0.0000,-263553.4821,13.0261,12.9213,16941.7000,0.0000,16941.7000,0.7639,4266.7595,0.0000,4266.7595,38.2657,0.0000,12674.9405,12674.9405,12.9213,13.7458,0.0000,72815.1000,-72815.1000,5.5026,0.0000,11752.2385,11752.2385,275.6272,84567.3385,0.0000,-84567.3385,13.7458,13.7386,1174.6000,0.0000,1174.6000,0.4250,292.8824,0.0000,292.8824,21.2882,0.0000,881.7176,881.7176,13.7386,13.9470,0.0000,26998.2000,-26998.2000,1.4380,0.0000,4517.7291,4517.7291,72.0315,31515.9291,0.0000,-31515.9291,13.9470,13.8829,14706.8000,0.0000,14706.8000,0.4588,3656.9671,0.0000,3656.9671,22.9811,0.0000,11049.8329,11049.8329,13.8829,9.9539,11.9184,11.9184,-19.2367,-288550.9453,11.9184,8.9014,11.1139,10.4099,-14.7719,-118175.2154,11.1139,8.4861,10.5007,9.8000,-12.8658,-90060.6093,35.1231,2814.9069,-295613.0000,-496786.7700
3906,10.0911,12.4941,0.0000,215330.8000,-215330.8000,10.5483,0.0000,32619.4307,32619.4307,528.3623,247950.2307,0.0000,-247950.2307,12.4941,12.3787,16924.8000,0.0000,16924.8000,0.6266,4294.4993,0.0000,4294.4993,31.3845,0.0000,12630.3007,12630.3007,12.3787,13.1498,0.0000,49913.7000,-49913.7000,3.8477,0.0000,7998.5641,7998.5641,192.7286,57912.2641,0.0000,-57912.2641,13.1498,13.1418,900.2000,0.0000,900.2000,0.4250,226.3236,0.0000,226.3236,21.2882,0.0000,673.8764,673.8764,13.1418,13.4292,0.0000,24359.3000,-24359.3000,1.4811,0.0000,4049.2834,4049.2834,74.1886,28408.5834,0.0000,-28408.5834,13.4292,13.3285,14033.4000,0.0000,14033.4000,0.5362,3514.5253,0.0000,3514.5253,26.8572,0.0000,10518.8747,10518.8747,13.3285,9.5166,11.4226,11.4226,-13.9206,-208809.4939,11.4226,8.5779,10.6640,10.0002,-10.3883,-83106.7659,10.6640,8.2090,10.0911,9.4365,-8.9651,-62755.9030,26.1972,2099.5429,-257745.4000,-354672.1629
3907,9.8515,12.4081,0.0000,152407.9000,-152407.9000,9.9107,0.0000,22973.7902,22973.7902,496.4268,175381.6902,0.0000,-175381.6902,12.4081,12.2779,16946.4000,0.0000,16946.4000,0.6312,4305.2099,0.0000,4305.2099,31.6191,0.0000,12641.1901,12641.1901,12.2779,12.8753,0.0000,28589.6000,-28589.6000,2.6322,0.0000,4575.4985,4575.4985,131.8448,33165.0985,0.0000,-33165.0985,12.8753,12.8683,985.4000,0.0000,985.4000,0.4250,248.6971,0.0000,248.6971,21.2882,0.0000,736.7029,736.7029,12.8683,13.1613,0.0000,21211.4000,-21211.4000,1.3356,0.0000,3515.7897,3515.7897,66.9016,24727.1897,0.0000,-24727.1897,13.1613,13.0529,12854.9000,0.0000,12854.9000,0.5157,3231.3926,0.0000,3231.3926,25.8333,0.0000,9623.5074,9623.5074,13.0529,9.2383,11.1456,11.1456,-12.3238,-184857.1804,11.1456,8.3705,10.4056,9.7580,-8.9655,-71723.8517,10.4056,8.0309,9.8515,9.2182,-7.6717,-53701.8705,23.1757,1857.3931,-171422.2000,-310282.9026
3908,9.4115,11.9033,0.0000,141641.5000,-141641.5000,7.0047,0.0000,21161.0108,21161.0108,350.8648,162802.5108,0.0000,-162802.5108,11.9033,11.7239,14340.2000,0.0000,14340.2000,0.6329,3669.3649,0.0000,3669.3649,31.7031,0.0000,10670.8351,10670.8351,11.7239,12.1952,0.0000,19789.3000,-19789.3000,1.5071,0.0000,3145.2749,3145.2749,75.4903,22934.5749,0.0000,-22934.5749,12.1952,12.1847,568.8000,0.0000,568.8000,0.4250,144.9400,0.0000,144.9400,21.2882,0.0000,423.8600,423.8600,12.1847,12.5361,0.0000,17658.1000,-17658.1000,1.1628,0.0000,2906.7284,2906.7284,58.2442,20564.8284,0.0000,-20564.8284,12.5361,12.3996,10497.9000,0.0000,10497.9000,0.4744,2662.1553,0.0000,2662.1553,23.7631,0.0000,7835.7447,7835.7447,12.3996,8.7888,10.5942,10.5942,-8.4614,-126920.5901,10.5942,8.0481,9.9153,9.3212,-5.9664,-47731.3921,9.9153,7.7561,9.4115,8.8357,-5.0596,-35417.1195,16.8104,1347.2490,-153682.0000,-210069.1018
3909,9.1725,11.7945,0.0000,114442.5000,-114442.5000,6.4931,0.0000,17016.0651,17016.0651,325.2375,131458.5651,0.0000,-131458.5651,11.7945,11.6227,13995.1000,0.0000,13995.1000,0.5400,3586.6356,0.0000,3586.6356,27.0471,0.0000,10408.4644,10408.4644,11.6227,11.9922,0.0000,11708.1000,-11708.1000,1.0411,0.0000,1858.5830,1858.5830,52.1501,13566.6830,0.0000,-13566.6830,11.9922,11.9854,438.8000,0.0000,438.8000,0.4250,112.1374,0.0000,112.1374,21.2882,0.0000,326.6626,326.6626,11.9854,12.3167,0.0000,13147.8000,-13147.8000,0.9676,0.0000,2160.1472,2160.1472,48.4681,15307.9472,0.0000,-15307.9472,12.3167,12.1906,9151.0000,0.0000,9151.0000,0.4250,2327.8115,0.0000,2327.8115,21.2882,0.0000,6823.1885,6823.1885,12.1906,8.4563,10.3234,10.3234,-7.7239,-115858.0433,10.3234,7.8307,9.6587,9.0771,-5.1557,-41245.9875,9.6587,7.5749,9.1725,8.6168,-4.3101,-30170.6856,14.8377,1189.1501,-115713.5000,-187274.7164
3910,8.9008,11.5340,0.0000,100093.0000,-100093.0000,5.2389,0.0000,14802.8867,14802.8867,262.4178,114895.8867,0.0000,-114895.8867,11.5340,11.3256,13995.3000,0.0000,13995.3000,0.5279,3600.1284,0.0000,3600.1284,26.4430,0.0000,10395.1716,10395.1716,11.3256,11.5974,0.0000,6385.3000,-6385.3000,0.6158,0.0000,1010.0491,1010.0491,30.8431,7395.3491,0.0000,-7395.3491,11.5974,11.5909,423.6000,0.0000,423.6000,0.4250,108.8668,0.0000,108.8668,21.2882,0.0000,314.7332,314.7332,11.5909,11.8976,0.0000,10060.2000,-10060.2000,0.7204,0.0000,1646.8402,1646.8402,36.0851,11707.0402,0.0000,-11707.0402,11.8976,11.7611,5110.4000,0.0000,5110.4000,0.4250,1307.7533,0.0000,1307.7533,21.2882,0.0000,3802.6467,3802.6467,11.7611,8.1895,9.9753,9.9753,-5.9394,-89090.4626,9.9753,7.6421,9.3531,8.8087,-3.8801,-31040.6384,9.3531,7.4146,8.9008,8.3839,-3.2236,-22565.0392,11.9295,956.0773,-97009.2000,-142696.1402
3911,8.6980,11.2609,0.0000,81082.2000,-81082.2000,4.5749,0.0000,11943.9952,11943.9952,229.1542,93026.1952,0.0000,-93026.1952,11.2609,11.0292,13995.2000,0.0000,13995.2000,0.5302,3614.3172,0.0000,3614.3172,26.5565,0.0000,10380.8828,10380.8828,11.0292,11.1942,0.0000,7722.8000,-7722.8000,0.4950,0.0000,1217.4403,1217.4403,24.7945,8940.2403,0.0000,-8940.2403,11.1942,11.1872,436.8000,0.0000,436.8000,0.4250,112.9143,0.0000,112.9143,21.2882,0.0000,323.8857,323.8857,11.1872,11.4483,0.0000,7036.4000,-7036.4000,0.6930,0.0000,1147.7637,1147.7637,34.7123,8184.1637,0.0000,-8184.1637,11.4483,11.3636,1574.9000,0.0000,1574.9000,0.4250,405.6252,0.0000,405.6252,21.2882,0.0000,1169.2748,1169.2748,11.3636,8.0415,9.7026,9.7026,-4.9618,-74427.1691,9.7026,7.5206,9.1207,8.6116,-3.2590,-26071.9407,9.1207,7.3090,8.6980,8.2149,-2.7059,-18941.4058,10.7145,858.7057,-79834.5000,-119440.5156
3912,8.5162,10.8795,0.0000,75569.4000,-75569.4000,3.7016,0.0000,11092.8890,11092.8890,185.4145,86662.2890,0.0000,-86662.2890,10.8795,10.6162,13967.6000,0.0000,13967.6000,0.5326,3627.2087,0.0000,3627.2087,26.6764,0.0000,10340.3913,10340.3913,10.6162,10.8433,0.0000,5188.1000,-5188.1000,0.4950,0.0000,814.1047,814.1047,24.7945,6002.2047,0.0000,-6002.2047,10.8433,10.8350,423.2000,0.0000,423.2000,0.4250,109.9577,0.0000,109.9577,21.2882,0.0000,313.2423,313.2423,10.8350,11.0430,0.0000,4408.8000,-4408.8000,0.6930,0.0000,717.0401,717.0401,34.7123,5125.8401,0.0000,-5125.8401,11.0430,11.0133,900.3000,0.0000,900.3000,0.4250,233.2415,0.0000,233.2415,21.2882,0.0000,667.0585,667.0585,11.0133,7.8977,9.4555,9.4555,-4.0861,-61291.8648,9.4555,7.4147,8.9113,8.4351,-2.6765,-21411.6807,8.9113,7.2181,8.5162,8.0647,-2.2207,-15544.5532,9.4083,754.0182,-69875.2000,-98248.0987
3913,8.3777,10.6721,0.0000,66241.1000,-66241.1000,3.4464,0.0000,9697.7962,9697.7962,172.6287,75938.8962,0.0000,-75938.8962,10.6721,10.3985,13965.8000,0.0000,13965.8000,0.5349,3637.7339,0.0000,3637.7339,26.7937,0.0000,10328.0661,10328.0661,10.3985,10.5574,0.0000,6220.1000,-6220.1000,0.4950,0.0000,973.7534,973.7534,24.7945,7193.8534,0.0000,-7193.8534,10.5574,10.5491,436.2000,0.0000,436.2000,0.4250,113.8097,0.0000,113.8097,21.2882,0.0000,322.3903,322.3903,10.5491,10.6848,0.0000,3326.9000,-3326.9000,0.6930,0.0000,539.8465,539.8465,34.7123,3866.7465,0.0000,-3866.7465,10.6848,10.6672,396.0000,0.0000,396.0000,0.4250,103.1286,0.0000,103.1286,21.2882,0.0000,292.8714,292.8714,10.6672,7.8469,9.2570,9.2570,-3.5497,-53245.1471,9.2570,7.3499,8.7485,8.3035,-2.4003,-19202.3685,8.7485,7.1593,8.3777,7.9539,-2.0002,-14001.5859,9.0289,723.6138,-60990.1000,-86449.1016
3914,8.2552,10.4189,0.0000,55906.2000,-55906.2000,3.0186,0.0000,8165.6969,8165.6969,151.2002,64071.8969,0.0000,-64071.8969,10.4189,10.1249,13965.8000,0.0000,13965.8000,0.5367,3651.2455,0.0000,3651.2455,26.8839,0.0000,10314.5545,10314.5545,10.1249,10.3299,0.0000,5434.1000,-5434.1000,0.4950,0.0000,848.2641,848.2641,24.7945,6282.3641,0.0000,-6282.3641,10.3299,10.3207,423.5000,0.0000,423.5000,0.4250,110.8655,0.0000,110.8655,21.2882,0.0000,312.6345,312.6345,10.3207,10.4309,0.0000,2355.4000,-2355.4000,0.6930,0.0000,381.5331,381.5331,34.7123,2736.9331,0.0000,-2736.9331,10.4309,10.4225,396.0000,0.0000,396.0000,0.4250,103.5128,0.0000,103.5128,21.2882,0.0000,292.4872,292.4872,10.4225,7.7525,9.0875,9.0875,-3.1228,-46841.7553,9.0875,7.2830,8.6063,8.1852,-2.1105,-16883.7059,8.6063,7.1016,8.2552,7.8540,-1.7598,-12318.4440,8.3899,672.4017,-48910.4000,-76043.9052
3915,8.1323,10.1255,0.0000,72773.9000,-72773.9000,2.5458,0.0000,10604.7334,10604.7334,127.5215,83378.6334,0.0000,-83378.6334,10.1255,9.8051,13965.7000,0.0000,13965.7000,0.5390,3667.0136,0.0000,3667.0136,26.9994,0.0000,10298.6864,10298.6864,9.8051,10.0005,0.0000,4667.2000,-4667.2000,0.4950,0.0000,726.1876,726.1876,24.7945,5393.3876,0.0000,-5393.3876,10.0005,9.9908,436.0000,0.0000,436.0000,0.4250,114.6934,0.0000,114.6934,21.2882,0.0000,321.3066,321.3066,9.9908,10.0759,0.0000,2074.8000,-2074.8000,0.6930,0.0000,335.2654,335.2654,34.7123,2410.0654,0.0000,-2410.0654,10.0759,10.0668,899.8000,0.0000,899.8000,0.4250,236.4362,0.0000,236.4362,21.2882,0.0000,663.3638,663.3638,10.0668,7.7422,8.9045,8.9045,-2.4901,-37351.3531,8.9045,7.2361,8.4596,8.0703,-1.7872,-14297.4451,8.4596,7.0570,8.1323,7.7583,-1.5024,-10516.7217,7.6843,615.8500,-64214.4000,-62165.5199
3916,8.1100,10.3661,0.0000,83839.2000,-83839.2000,3.3117,0.0000,12212.0590,12212.0590,165.8813,96051.2590,0.0000,-96051.2590,10.3661,10.0870,13965.8000,0.0000,13965.8000,0.5417,3654.0803,0.0000,3654.0803,27.1348,0.0000,10311.7197,10311.7197,10.0870,10.2330,0.0000,6858.0000,-6858.0000,0.4950,0.0000,1070.1164,1070.1164,24.7945,7928.1164,0.0000,-7928.1164,10.2330,10.2243,563.1000,0.0000,563.1000,0.4250,147.6208,0.0000,147.6208,21.2882,0.0000,415.4792,415.4792,10.2243,10.2896,0.0000,2491.7000,-2491.7000,0.6930,0.0000,403.3196,403.3196,34.7123,2895.0196,0.0000,-2895.0196,10.2896,10.2716,4762.4000,0.0000,4762.4000,0.4250,1247.4598,0.0000,1247.4598,21.2882,0.0000,3514.9402,3514.9402,10.2716,7.5378,8.9047,8.9047,-3.3677,-50515.9931,8.9047,7.1753,8.4435,8.0400,-2.1304,-17042.8174,8.4435,7.0143,8.1100,7.7289,-1.7606,-12323.9181,8.8371,708.2385,-73897.6000,-79882.7286
3917,8.1062,10.5016,0.0000,159310.4000,-159310.4000,3.8147,0.0000,23203.5458,23203.5458,191.0796,182513.9458,0.0000,-182513.9458,10.5016,10.2442,13965.7000,0.0000,13965.7000,0.5395,3646.7957,0.0000,3646.7957,27.0237,0.0000,10318.9043,10318.9043,10.2442,10.4420,0.0000,900.9000,-900.9000,0.4950,0.0000,140.8055,140.8055,24.7945,1041.7055,0.0000,-1041.7055,10.4420,10.4316,523.1000,0.0000,523.1000,0.4250,136.7140,0.0000,136.7140,21.2882,0.0000,386.3860,386.3860,10.4316,10.5038,0.0000,3143.0000,-3143.0000,0.6930,0.0000,509.5409,509.5409,34.7123,3652.5409,0.0000,-3652.5409,10.5038,10.4161,16014.3000,0.0000,16014.3000,0.4250,4181.5983,0.0000,4181.5983,21.2882,0.0000,11832.7017,11832.7017,10.4161,7.4419,8.9290,8.9290,-3.9753,-59629.2259,8.9290,7.1288,8.4489,8.0289,-2.4061,-19248.7489,8.4489,6.9800,8.1062,7.7144,-1.9634,-13744.0894,9.5883,768.4478,-132851.2000,-92622.0641
3918,8.3265,11.2327,0.0000,210534.7000,-210534.7000,7.2486,0.0000,30792.5432,30792.5432,363.0796,241327.2432,0.0000,-241327.2432,11.2327,11.0678,23715.1000,0.0000,23715.1000,0.5383,6127.0219,0.0000,6127.0219,26.9613,0.0000,17588.0781,17588.0781,11.0678,11.0844,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.0844,11.0782,1064.7000,0.0000,1064.7000,0.4250,275.6669,0.0000,275.6669,21.2882,0.0000,789.0331,789.0331,11.0782,11.1364,0.0000,3301.0000,-3301.0000,0.6930,0.0000,537.9541,537.9541,34.7123,3838.9541,0.0000,-3838.9541,11.1364,10.9475,17021.9000,0.0000,17021.9000,0.6172,4403.9044,0.0000,4403.9044,30.9150,0.0000,12617.9956,12617.9956,10.9475,7.5992,9.2733,9.2733,-7.0131,-105195.9042,9.2733,7.1970,8.7197,8.2352,-4.3489,-34791.5229,8.7197,7.0347,8.3265,7.8772,-3.5291,-24703.6103,15.0255,1204.2026,-172034.0000,-164691.0374
3919,8.5618,11.5795,0.0000,232077.8000,-232077.8000,9.5912,0.0000,34096.8054,34096.8054,480.4215,266174.6054,0.0000,-266174.6054,11.5795,11.3593,28943.2000,0.0000,28943.2000,0.9029,7440.4363,0.0000,7440.4363,45.2248,0.0000,21502.7637,21502.7637,11.3593,11.3593,0.0000,25185.5000,-25185.5000,0.4950,0.0000,3985.5044,3985.5044,24.7945,29171.0044,0.0000,-29171.0044,11.3593,11.3494,1802.4000,0.0000,1802.4000,0.4250,464.8158,0.0000,464.8158,21.2882,0.0000,1337.5842,1337.5842,11.3494,11.3974,0.0000,2886.7000,-2886.7000,0.6930,0.0000,471.5349,471.5349,34.7123,3358.2349,0.0000,-3358.2349,11.3974,11.2395,16350.2000,0.0000,16350.2000,0.6491,4214.1873,0.0000,4214.1873,32.5128,0.0000,12136.0127,12136.0127,11.2395,7.9226,9.5811,9.5811,-8.8470,-132704.3916,9.5811,7.3599,8.9888,8.4705,-5.9244,-47395.0907,8.9888,7.1590,8.5618,8.0739,-4.8803,-34162.3230,19.1342,1533.4901,-213054.2000,-214261.8053
3920,8.8195,11.6992,0.0000,242024.9000,-242024.9000,10.5868,0.0000,35736.4880,35736.4880,530.2903,277761.3880,0.0000,-277761.3880,11.6992,11.4666,32905.6000,0.0000,32905.6000,1.0956,8444.5161,0.0000,8444.5161,54.8797,0.0000,24461.0839,24461.0839,11.4666,11.7820,0.0000,30338.9000,-30338.9000,1.3234,0.0000,4807.1050,4807.1050,66.2873,35146.0050,0.0000,-35146.0050,11.7820,11.7675,1954.6000,0.0000,1954.6000,0.4250,501.0109,0.0000,501.0109,21.2882,0.0000,1453.5891,1453.5891,11.7675,11.8038,0.0000,2620.8000,-2620.8000,0.6930,0.0000,429.7135,429.7135,34.7123,3050.5135,0.0000,-3050.5135,11.8038,11.6724,14334.9000,0.0000,14334.9000,0.6208,3673.2299,0.0000,3673.2299,31.0950,0.0000,10661.6701,10661.6701,11.6724,8.1752,9.9238,9.9238,-10.7819,-161727.8963,9.9238,7.5254,9.2842,8.7246,-7.3943,-59154.5213,9.2842,7.2926,8.8195,8.2884,-6.1401,-42980.8535,22.1168,1772.5268,-225789.5000,-263863.2711
3921,8.9820,11.8301,0.0000,250536.6000,-250536.6000,11.0568,0.0000,37111.3385,37111.3385,553.8358,287647.9385,0.0000,-287647.9385,11.8301,11.5792,38847.4000,0.0000,38847.4000,1.2432,9950.6691,0.0000,9950.6691,62.2704,0.0000,28896.7309,28896.7309,11.5792,11.9395,0.0000,31395.7000,-31395.7000,1.5947,0.0000,4981.2516,4981.2516,79.8801,36376.9516,0.0000,-36376.9516,11.9395,11.9246,1999.9000,0.0000,1999.9000,0.4250,511.4688,0.0000,511.4688,21.2882,0.0000,1488.4312,1488.4312,11.9246,11.9559,0.0000,2599.1000,-2599.1000,0.6930,0.0000,426.7798,426.7798,34.7123,3025.8798,0.0000,-3025.8798,11.9559,11.8465,12991.4000,0.0000,12991.4000,0.5406,3321.7378,0.0000,3321.7378,27.0809,0.0000,9669.6622,9669.6622,11.8465,8.3834,10.1150,10.1150,-11.2625,-168937.7198,10.1150,7.6647,9.4615,8.8898,-7.9688,-63750.2139,9.4615,7.4063,8.9820,8.4339,-6.6842,-46789.0987,23.3301,1869.7629,-230692.7000,-279477.0324
3922,9.0988,11.9340,0.0000,257960.7000,-257960.7000,11.4564,0.0000,38299.2977,38299.2977,573.8502,296259.9977,0.0000,-296259.9977,11.9340,11.6491,40834.7000,0.0000,40834.7000,1.4645,10444.1821,0.0000,10444.1821,73.3576,0.0000,30390.5179,30390.5179,11.6491,12.0076,0.0000,34246.7000,-34246.7000,1.6509,0.0000,5438.1716,5438.1716,82.6946,39684.8716,0.0000,-39684.8716,12.0076,11.9929,2361.7000,0.0000,2361.7000,0.4250,603.4114,0.0000,603.4114,21.2882,0.0000,1758.2886,1758.2886,11.9929,12.0227,0.0000,2540.0000,-2540.0000,0.6930,0.0000,417.3447,417.3447,34.7123,2957.3447,0.0000,-2957.3447,12.0227,11.9274,10472.3000,0.0000,10472.3000,0.4888,2675.0815,0.0000,2675.0815,24.4822,0.0000,7797.2185,7797.2185,11.9274,8.5478,10.2376,10.2376,-11.4330,-171495.6191,10.2376,7.7844,9.5834,9.0110,-8.2990,-66392.2906,9.5834,7.5066,9.0988,8.5450,-7.0256,-49179.3898,24.2679,1944.9243,-241078.7000,-287067.2995
3923,9.2128,12.0442,0.0000,264402.9000,-264402.9000,11.8038,0.0000,39344.6965,39344.6965,591.2541,303747.5965,0.0000,-303747.5965,12.0442,11.7537,35381.0000,0.0000,35381.0000,1.5368,9035.0822,0.0000,9035.0822,76.9800,0.0000,26345.9178,26345.9178,11.7537,12.1329,0.0000,31471.9000,-31471.9000,1.8013,0.0000,5003.9029,5003.9029,90.2258,36475.8029,0.0000,-36475.8029,12.1329,12.1161,2824.6000,0.0000,2824.6000,0.4250,720.3942,0.0000,720.3942,21.2882,0.0000,2104.2058,2104.2058,12.1161,12.1444,0.0000,2371.7000,-2371.7000,0.6930,0.0000,390.1505,390.1505,34.7123,2761.8505,0.0000,-2761.8505,12.1444,12.0698,9128.8000,0.0000,9128.8000,0.4250,2327.8565,0.0000,2327.8565,21.2882,0.0000,6800.9435,6800.9435,12.0698,8.6689,10.3694,10.3694,-11.8650,-177974.8665,10.3694,7.8824,9.7062,9.1259,-8.6765,-69411.6834,9.7062,7.5916,9.2128,8.6489,-7.3773,-51641.2664,25.0274,2005.7969,-250912.1000,-299027.8164
3924,9.3073,12.2189,0.0000,271189.5000,-271189.5000,12.1066,0.0000,40430.7273,40430.7273,606.4205,311620.2273,0.0000,-311620.2273,12.2189,11.9662,40833.7000,0.0000,40833.7000,1.3292,10401.6268,0.0000,10401.6268,66.5797,0.0000,30432.0732,30432.0732,11.9662,12.3158,0.0000,37700.8000,-37700.8000,1.6559,0.0000,6009.9893,6009.9893,82.9456,43710.7893,0.0000,-43710.7893,12.3158,12.2957,2694.3000,0.0000,2694.3000,0.4250,685.3787,0.0000,685.3787,21.2882,0.0000,2008.9213,2008.9213,12.2957,12.3221,0.0000,2582.8000,-2582.8000,0.6930,0.0000,425.6195,425.6195,34.7123,3008.4195,0.0000,-3008.4195,12.3221,12.2569,8121.1000,0.0000,8121.1000,0.4250,2065.6693,0.0000,2065.6693,21.2882,0.0000,6055.4307,6055.4307,12.2569,8.7332,10.4951,10.4951,-12.2564,-183846.7465,10.4951,7.9400,9.8137,9.2175,-8.8872,-71097.6611,9.8137,7.6432,9.3073,8.7285,-7.5496,-52847.1729,24.9521,1999.7628,-259824.0000,-307791.5805
3925,9.4194,12.2618,0.0000,278220.8000,-278220.8000,12.4242,0.0000,41572.3720,41572.3720,622.3276,319793.1720,0.0000,-319793.1720,12.2618,11.9843,38848.5000,0.0000,38848.5000,1.5297,9889.8979,0.0000,9889.8979,76.6239,0.0000,28958.6021,28958.6021,11.9843,12.3829,0.0000,38672.0000,-38672.0000,1.9852,0.0000,6166.2003,6166.2003,99.4367,44838.2003,0.0000,-44838.2003,12.3829,12.3645,1783.1000,0.0000,1783.1000,0.4250,453.1562,0.0000,453.1562,21.2882,0.0000,1329.9438,1329.9438,12.3645,12.3920,0.0000,2972.4000,-2972.4000,0.6930,0.0000,490.1546,490.1546,34.7123,3462.5546,0.0000,-3462.5546,12.3920,12.3367,7113.5000,0.0000,7113.5000,0.4250,1807.5882,0.0000,1807.5882,21.2882,0.0000,5305.9118,5305.9118,12.3367,8.8891,10.6129,10.6129,-12.6026,-189039.2895,10.6129,8.0536,9.9304,9.3333,-9.3554,-74843.5468,9.9304,7.7402,9.4194,8.8353,-8.0062,-56043.4411,26.2231,2101.6247,-272120.1000,-319926.2773
3926,9.5287,12.3954,0.0000,285593.5000,-285593.5000,12.7547,0.0000,42768.1288,42768.1288,638.8807,328361.6288,0.0000,-328361.6288,12.3954,12.1357,36866.6000,0.0000,36866.6000,1.4543,9367.5938,0.0000,9367.5938,72.8482,0.0000,27499.0062,27499.0062,12.1357,12.5377,0.0000,41607.7000,-41607.7000,2.0364,0.0000,6646.9114,6646.9114,102.0048,48254.6114,0.0000,-48254.6114,12.5377,12.5257,1723.5000,0.0000,1723.5000,0.4250,437.0517,0.0000,437.0517,21.2882,0.0000,1286.4483,1286.4483,12.5257,12.5568,0.0000,3679.6000,-3679.6000,0.6930,0.0000,607.7514,607.7514,34.7123,4287.3514,0.0000,-4287.3514,12.5568,12.5092,8121.1000,0.0000,8121.1000,0.4250,2058.8239,0.0000,2058.8239,21.2882,0.0000,6062.2761,6062.2761,12.5092,8.9853,10.7473,10.7473,-13.1070,-196605.4950,10.7473,8.1356,10.0508,9.4414,-9.7141,-77712.4800,10.0508,7.8132,9.5287,8.9320,-8.3230,-58261.2966,26.6827,2138.4541,-284169.6000,-332579.2716
3927,9.6439,12.5188,0.0000,289731.8000,-289731.8000,13.1010,0.0000,43489.2630,43489.2630,656.2300,333221.0630,0.0000,-333221.0630,12.5188,12.2780,31421.5000,0.0000,31421.5000,1.3772,7970.1014,0.0000,7970.1014,68.9835,0.0000,23451.3986,23451.3986,12.2780,12.7005,0.0000,44015.8000,-44015.8000,2.1922,0.0000,7044.3317,7044.3317,109.8078,51060.1317,0.0000,-51060.1317,12.7005,12.6892,2221.6000,0.0000,2221.6000,0.4250,562.0703,0.0000,562.0703,21.2882,0.0000,1659.5297,1659.5297,12.6892,12.7267,0.0000,3852.7000,-3852.7000,0.6930,0.0000,637.4009,637.4009,34.7123,4490.1009,0.0000,-4490.1009,12.7267,12.6736,9464.7000,0.0000,9464.7000,0.4250,2393.7079,0.0000,2393.7079,21.2882,0.0000,7070.9921,7070.9921,12.6736,9.0994,10.8865,10.8865,-13.6121,-204181.4783,10.8865,8.2259,10.1770,9.5562,-10.1327,-81061.2590,10.1770,7.8925,9.6439,9.0347,-8.7005,-60903.3416,27.3202,2189.5444,-294492.5000,-346146.0789
3928,9.7481,12.6461,0.0000,292779.3000,-292779.3000,13.2999,0.0000,44039.9430,44039.9430,666.1891,336819.2430,0.0000,-336819.2430,12.6461,12.4421,20515.2000,0.0000,20515.2000,1.1715,5194.3694,0.0000,5194.3694,58.6787,0.0000,15320.8306,15320.8306,12.4421,12.8862,0.0000,39444.4000,-39444.4000,2.3203,0.0000,6326.0669,6326.0669,116.2230,45770.4669,0.0000,-45770.4669,12.8862,12.8718,1411.5000,0.0000,1411.5000,0.4250,356.1825,0.0000,356.1825,21.2882,0.0000,1055.3175,1055.3175,12.8718,12.9108,0.0000,3885.2000,-3885.2000,0.6930,0.0000,643.9949,643.9949,34.7123,4529.1949,0.0000,-4529.1949,12.9108,12.8493,12487.6000,0.0000,12487.6000,0.4250,3150.0751,0.0000,3150.0751,21.2882,0.0000,9337.5249,9337.5249,12.8493,9.1883,11.0188,11.0188,-14.0353,-210528.7838,11.0188,8.2982,10.2933,9.6585,-10.4299,-83438.9827,10.2933,7.9566,9.7481,9.1249,-8.9582,-62707.5414,27.5019,2204.1111,-301694.6000,-356675.3079
3929,9.8233,12.8282,0.0000,197347.0000,-197347.0000,13.4480,0.0000,29730.7055,29730.7055,673.6087,227077.7055,0.0000,-227077.7055,12.8282,12.6915,16909.8000,0.0000,16909.8000,0.7633,4270.5461,0.0000,4270.5461,38.2338,0.0000,12639.2539,12639.2539,12.6915,13.0999,0.0000,15846.4000,-15846.4000,2.0806,0.0000,2549.7460,2549.7460,104.2149,18396.1460,0.0000,-18396.1460,13.0999,13.0905,1176.3000,0.0000,1176.3000,0.4250,295.9453,0.0000,295.9453,21.2882,0.0000,880.3547,880.3547,13.0905,13.1309,0.0000,4521.6000,-4521.6000,0.6930,0.0000,751.2188,751.2188,34.7123,5272.8188,0.0000,-5272.8188,13.1309,13.0475,14670.8000,0.0000,14670.8000,0.4627,3689.4300,0.0000,3689.4300,23.1754,0.0000,10981.3700,10981.3700,13.0475,9.2173,11.1324,11.1324,-14.3138,-214707.2391,11.1324,8.3252,10.3838,9.7288,-10.4906,-83925.0856,10.3838,7.9817,9.8233,9.1828,-8.9769,-62838.3705,26.8088,2148.5601,-184958.1000,-361470.6951
3930,9.3796,12.3451,0.0000,191285.3000,-191285.3000,9.0686,0.0000,28559.4372,28559.4372,454.2455,219844.7372,0.0000,-219844.7372,12.3451,12.1803,16883.6000,0.0000,16883.6000,0.6273,4293.0836,0.0000,4293.0836,31.4235,0.0000,12590.5164,12590.5164,12.1803,12.4206,0.0000,10459.1000,-10459.1000,0.8366,0.0000,1671.8031,1671.8031,41.9061,12130.9031,0.0000,-12130.9031,12.4206,12.4091,896.8000,0.0000,896.8000,0.4250,227.7907,0.0000,227.7907,21.2882,0.0000,669.0093,669.0093,12.4091,12.4780,0.0000,4448.2000,-4448.2000,0.6930,0.0000,733.8414,733.8414,34.7123,5182.0414,0.0000,-5182.0414,12.4780,12.3348,13999.0000,0.0000,13999.0000,0.5417,3552.9151,0.0000,3552.9151,27.1329,0.0000,10446.0849,10446.0849,12.3348,8.7882,10.5615,10.5615,-9.0416,-135623.3001,10.5615,8.0198,9.8837,9.2907,-6.4797,-51837.2551,9.8837,7.7231,9.3796,8.8034,-5.5082,-38557.6673,18.2884,1465.7007,-174413.2000,-226018.2225
3931,9.2164,12.2390,0.0000,128018.3000,-128018.3000,8.7672,0.0000,19051.2385,19051.2385,439.1480,147069.5385,0.0000,-147069.5385,12.2390,12.0659,16910.9000,0.0000,16910.9000,0.6312,4306.5045,0.0000,4306.5045,31.6175,0.0000,12604.3955,12604.3955,12.0659,12.2327,0.0000,3973.9000,-3973.9000,0.5512,0.0000,634.2806,634.2806,27.6073,4608.1806,0.0000,-4608.1806,12.2327,12.2236,981.7000,0.0000,981.7000,0.4250,250.0205,0.0000,250.0205,21.2882,0.0000,731.6795,731.6795,12.2236,12.2948,0.0000,4055.2000,-4055.2000,0.6930,0.0000,667.7850,667.7850,34.7123,4722.9850,0.0000,-4722.9850,12.2948,12.1513,12823.4000,0.0000,12823.4000,0.5223,3263.0025,0.0000,3263.0025,26.1598,0.0000,9560.3975,9560.3975,12.1513,8.5880,10.3696,10.3696,-8.6351,-129526.6085,10.3696,7.8816,9.7062,9.1256,-6.0295,-48236.3993,9.7062,7.6071,9.2164,8.6566,-5.0869,-35608.0135,17.3847,1393.2796,-105331.4000,-213371.0212
3932,8.8679,11.5954,0.0000,117906.3000,-117906.3000,5.8619,0.0000,17426.0774,17426.0774,293.6221,135332.3774,0.0000,-135332.3774,11.5954,11.3622,14312.3000,0.0000,14312.3000,0.6333,3678.4223,0.0000,3678.4223,31.7228,0.0000,10633.8777,10633.8777,11.3622,11.4476,0.0000,2192.9000,-2192.9000,0.4950,0.0000,347.0295,347.0295,24.7945,2539.9295,0.0000,-2539.9295,11.4476,11.4341,568.8000,0.0000,568.8000,0.4250,146.4994,0.0000,146.4994,21.2882,0.0000,422.3006,422.3006,11.4341,11.5217,0.0000,3608.1000,-3608.1000,0.6930,0.0000,589.8132,589.8132,34.7123,4197.9132,0.0000,-4197.9132,11.5217,11.3449,10472.3000,0.0000,10472.3000,0.4798,2694.3563,0.0000,2694.3563,24.0335,0.0000,7777.9437,7777.9437,11.3449,8.4047,9.8748,9.8748,-5.2798,-79197.1368,9.8748,7.7108,9.2977,8.7928,-3.8860,-31087.6963,9.2977,7.4557,8.8679,8.3767,-3.3078,-23154.3968,12.8820,1032.4164,-98353.9000,-133439.2299
3933,8.6946,11.4011,0.0000,93380.8000,-93380.8000,5.3880,0.0000,13754.7600,13754.7600,269.8850,107135.5600,0.0000,-107135.5600,11.4011,11.1886,13965.5000,0.0000,13965.5000,0.5416,3599.3485,0.0000,3599.3485,27.1307,0.0000,10366.1515,10366.1515,11.1886,11.2394,0.0000,5237.9000,-5237.9000,0.4950,0.0000,827.2272,827.2272,24.7945,6065.1272,0.0000,-6065.1272,11.2394,11.2309,436.9000,0.0000,436.9000,0.4250,112.8663,0.0000,112.8663,21.2882,0.0000,324.0337,324.0337,11.2309,11.3149,0.0000,3091.7000,-3091.7000,0.6930,0.0000,504.5017,504.5017,34.7123,3596.2017,0.0000,-3596.2017,11.3149,11.1594,9128.8000,0.0000,9128.8000,0.4250,2355.7095,0.0000,2355.7095,21.2882,0.0000,6773.0905,6773.0905,11.1594,8.1625,9.6609,9.6609,-4.9930,-74894.7839,9.6609,7.5760,9.1050,8.6185,-3.4736,-27788.6156,9.1050,7.3462,8.6946,8.2256,-2.9301,-20510.5368,11.9515,957.8377,-78179.2000,-123193.9362
3934,8.5151,11.0142,0.0000,83314.3000,-83314.3000,4.2630,0.0000,12229.5163,12229.5163,213.5341,95543.8163,0.0000,-95543.8163,11.0142,10.7727,13964.9000,0.0000,13964.9000,0.5302,3619.4121,0.0000,3619.4121,26.5581,0.0000,10345.4879,10345.4879,10.7727,10.9142,0.0000,8284.7000,-8284.7000,0.4950,0.0000,1302.2584,1302.2584,24.7945,9586.9584,0.0000,-9586.9584,10.9142,10.9066,429.0000,0.0000,429.0000,0.4250,111.3497,0.0000,111.3497,21.2882,0.0000,317.6503,317.6503,10.9066,10.9905,0.0000,2843.2000,-2843.2000,0.6930,0.0000,462.6850,462.6850,34.7123,3305.8850,0.0000,-3305.8850,10.9905,10.8327,5098.2000,0.0000,5098.2000,0.4250,1321.8018,0.0000,1321.8018,21.2882,0.0000,3776.3982,3776.3982,10.8327,8.0110,9.4218,9.4218,-4.0306,-60458.7158,9.4218,7.4641,8.8998,8.4430,-2.7964,-22371.5411,8.8998,7.2514,8.5151,8.0756,-2.3545,-16481.7242,10.2468,821.2214,-74950.1000,-99311.9811
3935,8.3972,10.7871,0.0000,69191.4000,-69191.4000,3.7996,0.0000,10133.5049,10133.5049,190.3198,79324.9049,0.0000,-79324.9049,10.7871,10.5286,13964.9000,0.0000,13964.9000,0.5336,3631.3930,0.0000,3631.3930,26.7282,0.0000,10333.5070,10333.5070,10.5286,10.7684,0.0000,6680.8000,-6680.8000,0.4950,0.0000,1047.3382,1047.3382,24.7945,7728.1382,0.0000,-7728.1382,10.7684,10.7604,430.3000,0.0000,430.3000,0.4250,111.9246,0.0000,111.9246,21.2882,0.0000,318.3754,318.3754,10.7604,10.8431,0.0000,2112.2000,-2112.2000,0.6930,0.0000,343.3168,343.3168,34.7123,2455.5168,0.0000,-2455.5168,10.8431,10.7487,1571.5000,0.0000,1571.5000,0.4250,408.3150,0.0000,408.3150,21.2882,0.0000,1163.1850,1163.1850,10.7487,7.8170,9.2829,9.2829,-3.9056,-58583.7450,9.2829,7.3622,8.7707,8.3225,-2.5587,-20469.5159,8.7707,7.1700,8.3972,7.9703,-2.1324,-14927.0388,9.5567,765.9152,-62017.7000,-93980.2997
3936,8.2674,10.4748,0.0000,67744.1000,-67744.1000,3.1534,0.0000,9897.0475,9897.0475,157.9520,77641.1475,0.0000,-77641.1475,10.4748,10.1876,13937.2000,0.0000,13937.2000,0.5356,3640.7811,0.0000,3640.7811,26.8301,0.0000,10296.4189,10296.4189,10.1876,10.4026,0.0000,5305.5000,-5305.5000,0.4950,0.0000,828.7290,828.7290,24.7945,6134.2290,0.0000,-6134.2290,10.4026,10.3938,425.4000,0.0000,425.4000,0.4250,111.2439,0.0000,111.2439,21.2882,0.0000,314.1561,314.1561,10.3938,10.4621,0.0000,1660.6000,-1660.6000,0.6930,0.0000,269.1373,269.1373,34.7123,1929.7373,0.0000,-1929.7373,10.4621,10.4298,898.6000,0.0000,898.6000,0.4250,234.7828,0.0000,234.7828,21.2882,0.0000,663.8172,663.8172,10.4298,7.7708,9.1003,9.1003,-3.1842,-47762.9159,9.1003,7.2966,8.6193,8.1984,-2.1599,-17279.3933,8.6193,7.1113,8.2674,7.8653,-1.8058,-12640.5793,8.5905,688.4769,-59449.0000,-77682.8884
3937,8.1802,10.3663,0.0000,61391.1000,-61391.1000,3.0851,0.0000,8954.0968,8954.0968,154.5343,70345.1968,0.0000,-70345.1968,10.3663,10.0765,13935.3000,0.0000,13935.3000,0.5374,3646.0873,0.0000,3646.0873,26.9185,0.0000,10289.2127,10289.2127,10.0765,10.2492,0.0000,4237.4000,-4237.4000,0.4950,0.0000,661.1284,661.1284,24.7945,4898.5284,0.0000,-4898.5284,10.2492,10.2404,433.0000,0.0000,433.0000,0.4250,113.4871,0.0000,113.4871,21.2882,0.0000,319.5129,319.5129,10.2404,10.2947,0.0000,1245.6000,-1245.6000,0.6930,0.0000,201.6435,201.6435,34.7123,1447.2435,0.0000,-1447.2435,10.2947,10.2760,395.6000,0.0000,395.6000,0.4250,103.6153,0.0000,103.6153,21.2882,0.0000,291.9847,291.9847,10.2760,7.6913,8.9836,8.9836,-3.0593,-45890.0551,8.9836,7.2427,8.5194,8.1132,-2.0606,-16485.1410,8.5194,7.0657,8.1802,7.7925,-1.7206,-12044.4746,8.4908,680.4867,-52110.2000,-74419.6707
3938,8.0905,10.1781,4.3000,56226.8000,-56222.5000,2.7944,0.9781,8187.0169,8187.9950,139.9731,64413.8169,3.3219,-64410.4950,10.1781,9.8730,13935.3000,0.0000,13935.3000,0.5383,3656.1994,0.0000,3656.1994,26.9645,0.0000,10279.1006,10279.1006,9.8730,10.0183,0.0000,3198.7000,-3198.7000,0.4950,0.0000,498.0363,498.0363,24.7945,3696.7363,0.0000,-3696.7363,10.0183,10.0088,422.2000,0.0000,422.2000,0.4250,111.0339,0.0000,111.0339,21.2882,0.0000,311.1661,311.1661,10.0088,10.0518,0.0000,1132.5000,-1132.5000,0.6930,0.0000,183.0236,183.0236,34.7123,1315.5236,0.0000,-1315.5236,10.0518,10.0431,395.6000,0.0000,395.6000,0.4250,103.9869,0.0000,103.9869,21.2882,0.0000,291.6131,291.6131,10.0431,7.6659,8.8545,8.8545,-2.6696,-40044.4562,8.8545,7.2017,8.4138,8.0281,-1.8561,-14848.7386,8.4138,7.0284,8.0905,7.7211,-1.5559,-10890.9980,8.0561,645.6503,-45800.6000,-65784.1928
3939,8.0083,10.0071,0.0000,74024.2000,-74024.2000,2.5579,0.0000,10761.8236,10761.8236,128.1237,84786.0236,0.0000,-84786.0236,10.0071,9.6884,13935.3000,0.0000,13935.3000,0.5401,3665.4336,0.0000,3665.4336,27.0513,0.0000,10269.8664,10269.8664,9.6884,9.8031,0.0000,1859.4000,-1859.4000,0.4950,0.0000,288.9772,288.9772,24.7945,2148.3772,0.0000,-2148.3772,9.8031,9.7934,436.1000,0.0000,436.1000,0.4250,115.0554,0.0000,115.0554,21.2882,0.0000,321.0446,321.0446,9.7934,9.8343,0.0000,1236.7000,-1236.7000,0.6930,0.0000,199.5597,199.5597,34.7123,1436.2597,0.0000,-1436.2597,9.8343,9.8252,898.1000,0.0000,898.1000,0.4250,236.8344,0.0000,236.8344,21.2882,0.0000,661.2656,661.2656,9.8252,7.6431,8.7342,8.7342,-2.3434,-35150.5310,8.7342,7.1670,8.3163,7.9506,-1.6830,-13463.8497,8.3163,6.9963,8.0083,7.6563,-1.4175,-9922.5236,7.7039,617.4202,-61850.8000,-58536.9042
3940,8.0101,10.2833,0.0000,82243.0000,-82243.0000,3.3662,0.0000,11957.0967,11957.0967,168.6134,94200.0967,0.0000,-94200.0967,10.2833,10.0075,13935.3000,0.0000,13935.3000,0.5416,3650.5386,0.0000,3650.5386,27.1308,0.0000,10284.7614,10284.7614,10.0075,10.0652,0.0000,1511.1000,-1511.1000,0.4950,0.0000,235.5986,235.5986,24.7945,1746.6986,0.0000,-1746.6986,10.0652,10.0566,566.7000,0.0000,566.7000,0.4250,148.9326,0.0000,148.9326,21.2882,0.0000,417.7674,417.7674,10.0566,10.0951,0.0000,1602.5000,-1602.5000,0.6930,0.0000,259.0696,259.0696,34.7123,1861.5696,0.0000,-1861.5696,10.0951,10.0773,4751.1000,0.0000,4751.1000,0.4250,1248.0708,0.0000,1248.0708,21.2882,0.0000,3503.0292,3503.0292,10.0773,7.4600,8.7687,8.7687,-3.2540,-48809.3070,8.7687,7.1180,8.3285,7.9433,-2.0522,-16417.9772,8.3285,6.9638,8.0101,7.6462,-1.6966,-11876.5115,8.9188,714.7862,-66103.5000,-77103.7957
3941,8.0050,10.3821,0.0000,156702.4000,-156702.4000,3.7400,0.0000,22780.3745,22780.3745,187.3362,179482.7745,0.0000,-179482.7745,10.3821,10.1225,13935.2000,0.0000,13935.2000,0.5391,3645.2134,0.0000,3645.2134,27.0027,0.0000,10289.9866,10289.9866,10.1225,10.1665,0.0000,164.9000,-164.9000,0.4950,0.0000,25.7403,25.7403,24.7945,190.6403,0.0000,-190.6403,10.1665,10.1560,517.5000,0.0000,517.5000,0.4250,135.7993,0.0000,135.7993,21.2882,0.0000,381.7007,381.7007,10.1560,10.2030,0.0000,2369.8000,-2369.8000,0.6930,0.0000,383.3943,383.3943,34.7123,2753.1943,0.0000,-2753.1943,10.2030,10.1145,15975.1000,0.0000,15975.1000,0.4250,4189.8429,0.0000,4189.8429,21.2882,0.0000,11785.2571,11785.2571,10.1145,7.4378,8.7762,8.7762,-3.5356,-53034.2982,8.7762,7.0941,8.3276,7.9351,-2.2218,-17774.5608,8.3276,6.9448,8.0050,7.6362,-1.8265,-12785.7485,9.4756,759.4134,-128809.3000,-83594.6074
3942,8.2417,11.1347,0.0000,209027.9000,-209027.9000,7.1258,0.0000,30522.9394,30522.9394,356.9324,239550.8394,0.0000,-239550.8394,11.1347,10.9683,23666.1000,0.0000,23666.1000,0.5382,6123.0447,0.0000,6123.0447,26.9571,0.0000,17543.0553,17543.0553,10.9683,10.9713,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.9713,10.9652,1062.4000,0.0000,1062.4000,0.4250,275.5235,0.0000,275.5235,21.2882,0.0000,786.8765,786.8765,10.9652,11.0096,0.0000,3064.6000,-3064.6000,0.6930,0.0000,498.9559,498.9559,34.7123,3563.5559,0.0000,-3563.5559,11.0096,10.8189,16980.2000,0.0000,16980.2000,0.6188,4401.2105,0.0000,4401.2105,30.9978,0.0000,12578.9895,12578.9895,10.8189,7.5038,9.1613,9.1613,-6.8597,-102894.7555,9.1613,7.1425,8.6230,8.1519,-4.1774,-33418.9977,8.6230,6.9890,8.2417,7.8060,-3.3811,-23667.6870,14.8438,1189.6377,-170383.8000,-159981.4403
3943,8.4967,11.5097,0.0000,238810.2000,-238810.2000,9.5180,0.0000,35041.9820,35041.9820,476.7541,273852.1820,0.0000,-273852.1820,11.5097,11.2888,28874.2000,0.0000,28874.2000,0.9025,7430.1530,0.0000,7430.1530,45.2049,0.0000,21444.0470,21444.0470,11.2888,11.2888,0.0000,21353.6000,-21353.6000,0.4950,0.0000,3376.3290,3376.3290,24.7945,24729.9290,0.0000,-24729.9290,11.2888,11.2788,1800.6000,0.0000,1800.6000,0.4250,464.8248,0.0000,464.8248,21.2882,0.0000,1335.7752,1335.7752,11.2788,11.3237,0.0000,3836.9000,-3836.9000,0.6930,0.0000,626.3625,626.3625,34.7123,4463.2625,0.0000,-4463.2625,11.3237,11.1653,16310.1000,0.0000,16310.1000,0.6489,4208.3285,0.0000,4208.3285,32.5018,0.0000,12101.7715,12101.7715,11.1653,7.8404,9.5028,9.5028,-8.8171,-132255.8958,9.5028,7.3071,8.9173,8.4049,-5.8229,-46583.0783,8.9173,7.1147,8.4967,8.0160,-4.7801,-33460.7158,19.0235,1524.6142,-217015.8000,-212299.6899
3944,8.7889,11.7321,0.0000,255730.6000,-255730.6000,10.8898,0.0000,37737.6730,37737.6730,545.4711,293468.2730,0.0000,-293468.2730,11.7321,11.5015,32836.5000,0.0000,32836.5000,1.0943,8422.8108,0.0000,8422.8108,54.8117,0.0000,24413.6892,24413.6892,11.5015,11.7672,0.0000,45716.2000,-45716.2000,1.1218,0.0000,7246.6047,7246.6047,56.1885,52962.8047,0.0000,-52962.8047,11.7672,11.7528,1950.1000,0.0000,1950.1000,0.4250,499.9636,0.0000,499.9636,21.2882,0.0000,1450.1364,1450.1364,11.7528,11.8008,0.0000,4930.1000,-4930.1000,0.6930,0.0000,808.2429,808.2429,34.7123,5738.3429,0.0000,-5738.3429,11.8008,11.6705,14299.8000,0.0000,14299.8000,0.6200,3664.3975,0.0000,3664.3975,31.0566,0.0000,10635.4025,10635.4025,11.6705,8.1221,9.8963,9.8963,-11.0136,-165203.8718,9.8963,7.4880,9.2541,8.6921,-7.4750,-59799.6007,9.2541,7.2606,8.7889,8.2573,-6.1874,-43312.0073,22.2658,1784.4680,-257290.5000,-268315.4798
3945,9.0870,11.8440,0.0000,264964.1000,-264964.1000,11.6809,0.0000,39329.9078,39329.9078,585.0963,304294.0078,0.0000,-304294.0078,11.8440,11.6147,38764.6000,0.0000,38764.6000,1.2399,9927.4754,0.0000,9927.4754,62.1063,0.0000,28837.1246,28837.1246,11.6147,12.1120,0.0000,56868.8000,-56868.8000,2.4033,0.0000,9026.6800,9026.6800,120.3818,65895.4800,0.0000,-65895.4800,12.1120,12.0984,1993.8000,0.0000,1993.8000,0.4250,508.6558,0.0000,508.6558,21.2882,0.0000,1485.1442,1485.1442,12.0984,12.1523,0.0000,5728.7000,-5728.7000,0.6930,0.0000,942.2247,942.2247,34.7123,6670.9247,0.0000,-6670.9247,12.1523,12.0523,12959.7000,0.0000,12959.7000,0.5393,3304.3693,0.0000,3304.3693,27.0160,0.0000,9655.3307,9655.3307,12.0523,8.4710,10.2616,10.2616,-12.7162,-190743.2034,10.2616,7.7221,9.5844,8.9919,-9.0174,-72138.9683,9.5844,7.4527,9.0870,8.5186,-7.5693,-52985.3259,25.4722,2041.4422,-273843.5000,-315867.4976
3946,9.3077,11.9776,0.0000,282651.6000,-282651.6000,12.1235,0.0000,42139.9488,42139.9488,607.2647,324791.5488,0.0000,-324791.5488,11.9776,11.7245,40749.3000,0.0000,40749.3000,1.4611,10415.8547,0.0000,10415.8547,73.1846,0.0000,30333.4453,30333.4453,11.7245,12.3025,0.0000,68114.5000,-68114.5000,2.9908,0.0000,10826.0784,10826.0784,149.8078,78940.5784,0.0000,-78940.5784,12.3025,12.2894,2357.5000,0.0000,2357.5000,0.4250,599.8169,0.0000,599.8169,21.2882,0.0000,1757.6831,1757.6831,12.2894,12.3480,0.0000,6761.1000,-6761.1000,0.6930,0.0000,1114.0934,1114.0934,34.7123,7875.1934,0.0000,-7875.1934,12.3480,12.2632,10446.8000,0.0000,10446.8000,0.4860,2656.2580,0.0000,2656.2580,24.3448,0.0000,7790.5420,7790.5420,12.2632,8.7500,10.5066,10.5066,-13.3544,-200316.3128,10.5066,7.9285,9.8191,9.2175,-9.8002,-78401.8042,9.8191,7.6273,9.3077,8.7232,-8.3315,-58320.5817,27.2690,2185.4459,-303973.6000,-337038.6988
3947,9.5588,12.2010,0.0000,295653.6000,-295653.6000,12.9494,0.0000,44301.5698,44301.5698,648.6326,339955.1698,0.0000,-339955.1698,12.2010,11.9541,35305.1000,0.0000,35305.1000,1.5325,8995.5985,0.0000,8995.5985,76.7646,0.0000,26309.5015,26309.5015,11.9541,12.5962,0.0000,68825.4000,-68825.4000,3.5836,0.0000,10970.0084,10970.0084,179.5005,79795.4084,0.0000,-79795.4084,12.5962,12.5819,2817.6000,0.0000,2817.6000,0.4250,713.9081,0.0000,713.9081,21.2882,0.0000,2103.6919,2103.6919,12.5819,12.6459,0.0000,8437.5000,-8437.5000,0.6930,0.0000,1394.3944,1394.3944,34.7123,9831.8944,0.0000,-9831.8944,12.6459,12.5825,9106.7000,0.0000,9106.7000,0.4250,2305.7887,0.0000,2305.7887,21.2882,0.0000,6800.9113,6800.9113,12.5825,9.0173,10.7999,10.7999,-14.6175,-219262.8885,10.7999,8.1401,10.0906,9.4700,-10.9052,-87241.6034,10.0906,7.8112,9.5588,8.9509,-9.3456,-65419.2672,29.4127,2357.2477,-325687.1000,-371923.7591
3948,9.7689,12.4727,0.0000,308259.1000,-308259.1000,13.5649,0.0000,46388.1223,46388.1223,679.4656,354647.2223,0.0000,-354647.2223,12.4727,12.2633,40740.9000,0.0000,40740.9000,1.3230,10340.7251,0.0000,10340.7251,66.2686,0.0000,30400.1749,30400.1749,12.2633,12.8979,0.0000,83543.5000,-83543.5000,3.6239,0.0000,13367.8622,13367.8622,181.5207,96911.3622,0.0000,-96911.3622,12.8979,12.8811,2687.6000,0.0000,2687.6000,0.4250,678.0867,0.0000,678.0867,21.2882,0.0000,2009.5133,2009.5133,12.8811,12.9593,0.0000,10878.3000,-10878.3000,0.6930,0.0000,1803.3198,1803.3198,34.7123,12681.6198,0.0000,-12681.6198,12.9593,12.9052,8101.5000,0.0000,8101.5000,0.4250,2042.2656,0.0000,2042.2656,21.2882,0.0000,6059.2344,6059.2344,12.9052,9.2108,11.0580,11.0580,-15.4921,-232381.0504,11.0580,8.2984,10.3221,9.6782,-11.5721,-92576.6887,10.3221,7.9511,9.7689,9.1366,-9.9425,-69597.3741,30.0822,2410.9048,-351150.9000,-394555.1132
