Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3949,10.0154,12.6312,0.0000,321272.7000,-321272.7000,14.1607,0.0000,48591.8745,48591.8745,709.3106,369864.5745,0.0000,-369864.5745,12.6312,12.4070,38771.9000,0.0000,38771.9000,1.5200,9818.9609,0.0000,9818.9609,76.1387,0.0000,28952.9391,28952.9391,12.4070,13.1215,0.0000,90967.1000,-90967.1000,4.4037,0.0000,14582.6092,14582.6092,220.5834,105549.7092,0.0000,-105549.7092,13.1215,13.1066,1779.2000,0.0000,1779.2000,0.4250,447.4940,0.0000,447.4940,21.2882,0.0000,1331.7060,1331.7060,13.1066,13.2001,0.0000,13385.1000,-13385.1000,0.6930,0.0000,2224.1863,2224.1863,34.7123,15609.2863,0.0000,-15609.2863,13.2001,13.1554,7096.4000,0.0000,7096.4000,0.4250,1782.8884,0.0000,1782.8884,21.2882,0.0000,5313.5116,5313.5116,13.1554,9.5020,11.3287,11.3287,-16.5218,-247827.6591,11.3287,8.5288,10.5821,9.9288,-12.6619,-101295.3319,10.5821,8.1535,10.0154,9.3678,-10.9826,-76878.4811,32.4413,2599.9715,-377977.4000,-426001.4721
3950,10.2586,12.8687,0.0000,334994.7000,-334994.7000,14.7801,0.0000,50923.6895,50923.6895,740.3337,385918.3895,0.0000,-385918.3895,12.8687,12.6643,36788.4000,0.0000,36788.4000,1.4429,9285.5813,0.0000,9285.5813,72.2757,0.0000,27502.8187,27502.8187,12.6643,13.4090,0.0000,101416.2000,-101416.2000,4.7976,0.0000,16312.3983,16312.3983,240.3104,117728.5983,0.0000,-117728.5983,13.4090,13.3996,1719.8000,0.0000,1719.8000,0.4250,430.8271,0.0000,430.8271,21.2882,0.0000,1288.9729,1288.9729,13.3996,13.5097,0.0000,15339.4000,-15339.4000,0.7339,0.0000,2557.0670,2557.0670,36.7605,17896.4670,0.0000,-17896.4670,13.5097,13.4722,8101.5000,0.0000,8101.5000,0.4250,2026.6761,0.0000,2026.6761,21.2882,0.0000,6074.8239,6074.8239,13.4722,9.7475,11.6099,11.6099,-17.6048,-264071.8611,11.6099,8.7346,10.8431,10.1722,-13.5903,-108722.4467,10.8431,8.3379,10.2586,9.5905,-11.8412,-82888.2159,33.9067,2717.4163,-405140.6000,-455682.5237
3951,10.5147,13.0968,0.0000,336429.5000,-336429.5000,15.4337,0.0000,51417.2907,51417.2907,773.0725,387846.7907,0.0000,-387846.7907,13.0968,12.9127,31349.2000,0.0000,31349.2000,1.3639,7887.4833,0.0000,7887.4833,68.3201,0.0000,23461.7167,23461.7167,12.9127,13.7002,0.0000,104473.1000,-104473.1000,5.3538,0.0000,16859.8289,16859.8289,268.1700,121332.9289,0.0000,-121332.9289,13.7002,13.6916,2217.3000,0.0000,2217.3000,0.4250,553.2235,0.0000,553.2235,21.2882,0.0000,1664.0765,1664.0765,13.6916,13.8113,0.0000,16521.3000,-16521.3000,0.8412,0.0000,2763.1055,2763.1055,42.1379,19284.4055,0.0000,-19284.4055,13.8113,13.7706,9441.7000,0.0000,9441.7000,0.4250,2352.1343,0.0000,2352.1343,21.2882,0.0000,7089.5657,7089.5657,13.7706,10.0222,11.8964,11.8964,-18.6876,-280314.0854,11.8964,8.9640,11.1144,10.4302,-14.6196,-116956.7768,11.1144,8.5441,10.5147,9.8293,-12.8143,-89699.9145,35.7640,2866.2648,-414415.7000,-486970.7767
3952,10.6907,13.2727,0.0000,334110.4000,-334110.4000,15.5236,0.0000,51253.4425,51253.4425,777.5758,385363.8425,0.0000,-385363.8425,13.2727,13.1164,20473.5000,0.0000,20473.5000,1.1581,5138.5405,0.0000,5138.5405,58.0099,0.0000,15334.9595,15334.9595,13.1164,13.9241,0.0000,78370.4000,-78370.4000,5.5203,0.0000,12682.3924,12682.3924,276.5127,91052.7924,0.0000,-91052.7924,13.9241,13.9130,1407.7000,0.0000,1407.7000,0.4250,350.1462,0.0000,350.1462,21.2882,0.0000,1057.5538,1057.5538,13.9130,14.0413,0.0000,15882.7000,-15882.7000,0.9063,0.0000,2663.0552,2663.0552,45.3969,18545.7552,0.0000,-18545.7552,14.0413,13.9941,12457.1000,0.0000,12457.1000,0.4250,3093.5593,0.0000,3093.5593,21.2882,0.0000,9363.5407,9363.5407,13.9941,10.1975,12.0958,12.0958,-19.0198,-285297.5887,12.0958,9.1169,11.3014,10.6063,-14.9231,-119385.1410,11.3014,8.6841,10.6907,9.9928,-13.1117,-91781.5664,35.9375,2880.1722,-394025.2000,-496464.2960
3953,10.6960,13.4781,0.0000,239679.3000,-239679.3000,15.4329,0.0000,36771.5666,36771.5666,773.0353,276450.8666,0.0000,-276450.8666,13.4781,13.3673,16868.0000,0.0000,16868.0000,0.7543,4221.5575,0.0000,4221.5575,37.7807,0.0000,12646.4425,12646.4425,13.3673,14.0250,0.0000,41691.6000,-41691.6000,4.1443,0.0000,6770.2104,6770.2104,207.5880,48461.8104,0.0000,-48461.8104,14.0250,14.0173,1175.0000,0.0000,1175.0000,0.4250,291.8614,0.0000,291.8614,21.2882,0.0000,883.1386,883.1386,14.0173,14.1512,0.0000,16165.4000,-16165.4000,0.8715,0.0000,2713.7501,2713.7501,43.6520,18879.1501,0.0000,-18879.1501,14.1512,14.0836,14634.9000,0.0000,14634.9000,0.4535,3628.9327,0.0000,3628.9327,22.7160,0.0000,11005.9673,11005.9673,14.0836,10.1577,12.1206,12.1206,-18.1268,-271901.5527,12.1206,9.0936,11.3134,10.6071,-13.9764,-111811.1321,11.3134,8.6672,10.6960,9.9903,-12.2180,-85526.2949,33.1222,2654.5446,-264858.4000,-469238.9797
3954,10.1838,12.9794,0.0000,226046.5000,-226046.5000,11.0714,0.0000,34308.6573,34308.6573,554.5666,260355.1573,0.0000,-260355.1573,12.9794,12.8516,16863.9000,0.0000,16863.9000,0.6194,4249.9391,0.0000,4249.9391,31.0277,0.0000,12613.9609,12613.9609,12.8516,13.3419,0.0000,30874.7000,-30874.7000,2.2069,0.0000,4978.4612,4978.4612,110.5411,35853.1612,0.0000,-35853.1612,13.3419,13.3330,894.1000,0.0000,894.1000,0.4250,224.1897,0.0000,224.1897,21.2882,0.0000,669.9103,669.9103,13.3330,13.5240,0.0000,15049.0000,-15049.0000,0.8871,0.0000,2506.8196,2506.8196,44.4340,17555.8196,0.0000,-17555.8196,13.5240,13.4128,13964.8000,0.0000,13964.8000,0.5319,3492.7555,0.0000,3492.7555,26.6425,0.0000,10472.0445,10472.0445,13.4128,9.6065,11.5097,11.5097,-12.5286,-187928.8262,11.5097,8.6786,10.7547,10.0941,-9.3186,-74549.0741,10.7547,8.3081,10.1838,9.5314,-8.0530,-56370.9083,23.6125,1892.4003,-240247.4000,-318848.8086
3955,9.9483,12.8232,0.0000,159105.1000,-159105.1000,10.4096,0.0000,24031.0569,24031.0569,521.4186,183136.1569,0.0000,-183136.1569,12.8232,12.6839,16858.0000,0.0000,16858.0000,0.6241,4257.7658,0.0000,4257.7658,31.2634,0.0000,12600.2342,12600.2342,12.6839,13.0799,0.0000,16908.8000,-16908.8000,1.6310,0.0000,2720.4187,2720.4187,81.6982,19629.2187,0.0000,-19629.2187,13.0799,13.0725,979.8000,0.0000,979.8000,0.4250,246.5765,0.0000,246.5765,21.2882,0.0000,733.2235,733.2235,13.0725,13.2664,0.0000,12730.3000,-12730.3000,0.8253,0.0000,2114.6073,2114.6073,41.3378,14844.9073,0.0000,-14844.9073,13.2664,13.1509,12792.1000,0.0000,12792.1000,0.5125,3210.9021,0.0000,3210.9021,25.6692,0.0000,9581.1979,9581.1979,13.1509,9.3338,11.2423,11.2423,-11.5152,-172727.4393,11.2423,8.4692,10.5028,9.8558,-8.3660,-66928.1407,10.5028,8.1262,9.9483,9.3145,-7.1698,-50188.7490,21.6413,1734.4209,-158114.3000,-289844.3290
3956,9.5080,12.3040,0.0000,147647.2000,-147647.2000,7.3167,0.0000,22101.1995,22101.1995,366.4924,169748.3995,0.0000,-169748.3995,12.3040,12.1119,14279.9000,0.0000,14279.9000,0.6255,3633.1431,0.0000,3633.1431,31.3297,0.0000,10646.7569,10646.7569,12.1119,12.4116,0.0000,11092.7000,-11092.7000,0.8927,0.0000,1771.5482,1771.5482,44.7144,12864.2482,0.0000,-12864.2482,12.4116,12.4005,568.9000,0.0000,568.9000,0.4250,144.5211,0.0000,144.5211,21.2882,0.0000,424.3789,424.3789,12.4005,12.6272,0.0000,10130.6000,-10130.6000,0.6980,0.0000,1671.1517,1671.1517,34.9612,11801.7517,0.0000,-11801.7517,12.6272,12.4811,10446.8000,0.0000,10446.8000,0.4713,2645.7970,0.0000,2645.7970,23.6082,0.0000,7801.0030,7801.0030,12.4811,8.8967,10.6889,10.6889,-7.8166,-117249.1376,10.6889,8.1504,10.0120,9.4197,-5.5358,-44286.0961,10.0120,7.8522,9.5080,8.9321,-4.7098,-32968.7162,15.6437,1253.7461,-143574.9000,-194503.9499
3957,9.2727,12.1394,0.0000,120742.0000,-120742.0000,6.7722,0.0000,17988.6063,17988.6063,339.2192,138730.6063,0.0000,-138730.6063,12.1394,11.9597,13936.2000,0.0000,13936.2000,0.5342,3554.0000,0.0000,3554.0000,26.7593,0.0000,10382.2000,10382.2000,11.9597,12.1770,0.0000,11013.0000,-11013.0000,0.5844,0.0000,1755.4708,1755.4708,29.2725,12768.4708,0.0000,-12768.4708,12.1770,12.1698,435.0000,0.0000,435.0000,0.4250,110.8741,0.0000,110.8741,21.2882,0.0000,324.1259,324.1259,12.1698,12.3692,0.0000,7122.5000,-7122.5000,0.6930,0.0000,1172.2766,1172.2766,34.7123,8294.7766,0.0000,-8294.7766,12.3692,12.2375,9106.7000,0.0000,9106.7000,0.4250,2314.8209,0.0000,2314.8209,21.2882,0.0000,6791.8791,6791.8791,12.2375,8.5943,10.4159,10.4159,-7.1865,-107797.1631,10.4159,7.9465,9.7574,9.1812,-4.8711,-38968.8129,9.7574,7.6802,9.2727,8.7188,-4.0975,-28682.6663,14.1507,1134.0955,-115399.6000,-175448.6423
3958,9.0363,11.7396,0.0000,106391.9000,-106391.9000,5.5305,0.0000,15776.4548,15776.4548,277.0240,122168.3548,0.0000,-122168.3548,11.7396,11.5376,13936.1000,0.0000,13936.1000,0.5228,3574.3288,0.0000,3574.3288,26.1846,0.0000,10361.7712,10361.7712,11.5376,11.7863,0.0000,6050.4000,-6050.4000,0.5799,0.0000,959.4793,959.4793,29.0463,7009.8793,0.0000,-7009.8793,11.7863,11.7800,424.8000,0.0000,424.8000,0.4250,108.8797,0.0000,108.8797,21.2882,0.0000,315.9203,315.9203,11.7800,11.9417,0.0000,5314.7000,-5314.7000,0.6930,0.0000,871.5134,871.5134,34.7123,6186.2134,0.0000,-6186.2134,11.9417,11.8095,5086.1000,0.0000,5086.1000,0.4250,1300.7154,0.0000,1300.7154,21.2882,0.0000,3785.3846,3785.3846,11.8095,8.4052,10.1074,10.1074,-5.8200,-87300.5280,10.1074,7.7924,9.4900,8.9499,-3.9578,-31662.2351,9.4900,7.5456,9.0363,8.5178,-3.3242,-23269.1976,12.2642,982.9050,-98310.0000,-142231.9607
3959,8.8436,11.4633,0.0000,89031.9000,-89031.9000,4.8666,0.0000,13152.3173,13152.3173,243.7655,102184.2173,0.0000,-102184.2173,11.4633,11.2413,13936.0000,0.0000,13936.0000,0.5262,3588.5257,0.0000,3588.5257,26.3552,0.0000,10347.4743,10347.4743,11.2413,11.3916,0.0000,7020.2000,-7020.2000,0.4950,0.0000,1109.3866,1109.3866,24.7945,8129.5866,0.0000,-8129.5866,11.3916,11.3849,432.9000,0.0000,432.9000,0.4250,111.5872,0.0000,111.5872,21.2882,0.0000,321.3128,321.3128,11.3849,11.5175,0.0000,4146.2000,-4146.2000,0.6930,0.0000,677.4817,677.4817,34.7123,4823.6817,0.0000,-4823.6817,11.5175,11.4365,1568.2000,0.0000,1568.2000,0.4250,403.4970,0.0000,403.4970,21.2882,0.0000,1164.7030,1164.7030,11.4365,8.2624,9.8494,9.8494,-4.9317,-73975.7445,9.8494,7.6758,9.2698,8.7626,-3.3773,-27018.5794,9.2698,7.4435,8.8436,8.3566,-2.8376,-19863.1053,11.1461,893.2897,-84261.2000,-120857.4292
3960,8.6733,11.1276,0.0000,85882.9000,-85882.9000,4.0680,0.0000,12645.1260,12645.1260,203.7637,98528.0260,0.0000,-98528.0260,11.1276,10.8794,13908.4000,0.0000,13908.4000,0.5285,3598.8396,0.0000,3598.8396,26.4748,0.0000,10309.5604,10309.5604,10.8794,11.0746,0.0000,4827.8000,-4827.8000,0.4950,0.0000,759.7777,759.7777,24.7945,5587.5777,0.0000,-5587.5777,11.0746,11.0669,428.6000,0.0000,428.6000,0.4250,110.9868,0.0000,110.9868,21.2882,0.0000,317.6132,317.6132,11.0669,11.1828,0.0000,3321.5000,-3321.5000,0.6930,0.0000,541.2432,541.2432,34.7123,3862.7432,0.0000,-3862.7432,11.1828,11.1548,897.0000,0.0000,897.0000,0.4250,231.9159,0.0000,231.9159,21.2882,0.0000,665.0841,665.0841,11.1548,8.0984,9.6266,9.6266,-4.2401,-63601.3789,9.6266,7.5641,9.0766,8.5953,-2.8613,-22890.0168,9.0766,7.3484,8.6733,8.2125,-2.3974,-16782.0492,9.9518,797.5725,-78798.2000,-103273.4449
3961,8.5517,10.9716,0.0000,76985.0000,-76985.0000,3.9202,0.0000,11308.4075,11308.4075,196.3648,88293.4075,0.0000,-88293.4075,10.9716,10.7185,13906.6000,0.0000,13906.6000,0.5304,3606.5313,0.0000,3606.5313,26.5697,0.0000,10300.0687,10300.0687,10.7185,10.8558,0.0000,5222.4000,-5222.4000,0.4950,0.0000,820.4082,820.4082,24.7945,6042.8082,0.0000,-6042.8082,10.8558,10.8480,428.5000,0.0000,428.5000,0.4250,111.3145,0.0000,111.3145,21.2882,0.0000,317.1855,317.1855,10.8480,10.9429,0.0000,2759.1000,-2759.1000,0.6930,0.0000,448.7830,448.7830,34.7123,3207.8830,0.0000,-3207.8830,10.9429,10.9265,395.2000,0.0000,395.2000,0.4250,102.5339,0.0000,102.5339,21.2882,0.0000,292.6661,292.6661,10.9265,8.0041,9.4653,9.4653,-3.9651,-59476.6327,9.4653,7.4880,8.9380,8.4766,-2.6828,-21462.1854,8.9380,7.2824,8.5517,8.1102,-2.2463,-15724.3737,9.7330,780.0429,-70236.2000,-96663.1918
3962,8.4344,10.7483,0.0000,69224.3000,-69224.3000,3.5116,0.0000,10145.5511,10145.5511,175.8981,79369.8511,0.0000,-79369.8511,10.7483,10.4786,13906.6000,0.0000,13906.6000,0.5318,3618.2846,0.0000,3618.2846,26.6355,0.0000,10288.3154,10288.3154,10.4786,10.6369,0.0000,6535.9000,-6535.9000,0.4950,0.0000,1024.0698,1024.0698,24.7945,7559.9698,0.0000,-7559.9698,10.6369,10.6286,423.1000,0.0000,423.1000,0.4250,110.2634,0.0000,110.2634,21.2882,0.0000,312.8366,312.8366,10.6286,10.7127,0.0000,2408.8000,-2408.8000,0.6930,0.0000,391.1137,391.1137,34.7123,2799.9137,0.0000,-2799.9137,10.7127,10.7050,395.1000,0.0000,395.1000,0.4250,102.8524,0.0000,102.8524,21.2882,0.0000,292.2476,292.2476,10.7050,7.9116,9.3083,9.3083,-3.5521,-53280.9351,9.3083,7.4166,8.8039,8.3625,-2.4055,-19243.9323,8.8039,7.2206,8.4344,8.0122,-2.0133,-14093.1931,9.1221,731.0807,-63444.2000,-86618.0605
3963,8.3300,10.5387,0.0000,87511.1000,-87511.1000,3.1555,0.0000,12800.1262,12800.1262,158.0606,100311.2262,0.0000,-100311.2262,10.5387,10.2526,13906.6000,0.0000,13906.6000,0.5338,3629.3886,0.0000,3629.3886,26.7356,0.0000,10277.2114,10277.2114,10.2526,10.4630,0.0000,2880.1000,-2880.1000,0.4950,0.0000,450.1828,450.1828,24.7945,3330.2828,0.0000,-3330.2828,10.4630,10.4543,434.5000,0.0000,434.5000,0.4250,113.5231,0.0000,113.5231,21.2882,0.0000,320.9769,320.9769,10.4543,10.5322,0.0000,2224.6000,-2224.6000,0.6930,0.0000,360.7136,360.7136,34.7123,2585.3136,0.0000,-2585.3136,10.5322,10.5241,896.5000,0.0000,896.5000,0.4250,233.9936,0.0000,233.9936,21.2882,0.0000,662.5064,662.5064,10.5241,7.8168,9.1705,9.1705,-3.2421,-48631.0302,9.1705,7.3500,8.6850,8.2603,-2.1801,-17440.4486,8.6850,7.1637,8.3300,7.9244,-1.8219,-12753.1605,8.5909,688.5106,-77378.2000,-78824.6392
3964,8.3122,10.7496,0.0000,95740.7000,-95740.7000,3.9868,0.0000,13999.0982,13999.0982,199.6966,109739.7982,0.0000,-109739.7982,10.7496,10.4996,13906.7000,0.0000,13906.7000,0.5356,3618.2395,0.0000,3618.2395,26.8303,0.0000,10288.4605,10288.4605,10.4996,10.5806,0.0000,7539.5000,-7539.5000,0.4950,0.0000,1181.5853,1181.5853,24.7945,8721.0853,0.0000,-8721.0853,10.5806,10.5727,566.2000,0.0000,566.2000,0.4250,147.6781,0.0000,147.6781,21.2882,0.0000,418.5219,418.5219,10.5727,10.6356,0.0000,2435.5000,-2435.5000,0.6930,0.0000,395.2748,395.2748,34.7123,2830.7748,0.0000,-2830.7748,10.6356,10.6195,4739.9000,0.0000,4739.9000,0.4250,1235.2812,0.0000,1235.2812,21.2882,0.0000,3504.6188,3504.6188,10.6195,7.7183,9.1689,9.1689,-3.9797,-59695.3842,9.1689,7.3058,8.6721,8.2374,-2.5557,-20445.4743,8.6721,7.1297,8.3122,7.9009,-2.1158,-14810.6496,9.8406,788.6646,-86502.9000,-94951.5081
3965,8.3082,10.8315,0.0000,171722.8000,-171722.8000,4.3612,0.0000,25107.2009,25107.2009,218.4540,196830.0009,0.0000,-196830.0009,10.8315,10.5948,13906.6000,0.0000,13906.6000,0.5337,3613.8955,0.0000,3613.8955,26.7351,0.0000,10292.7045,10292.7045,10.5948,10.7954,0.0000,483.0000,-483.0000,0.4950,0.0000,75.7736,75.7736,24.7945,558.7736,0.0000,-558.7736,10.7954,10.7857,516.3000,0.0000,516.3000,0.4250,134.2411,0.0000,134.2411,21.2882,0.0000,382.0589,382.0589,10.7857,10.8508,0.0000,3136.8000,-3136.8000,0.6930,0.0000,509.9596,509.9596,34.7123,3646.7596,0.0000,-3646.7596,10.8508,10.7702,15936.1000,0.0000,15936.1000,0.4250,4140.1317,0.0000,4140.1317,21.2882,0.0000,11795.9683,11795.9683,10.7702,7.6188,9.1945,9.1945,-4.5684,-68526.1598,9.1945,7.2577,8.6780,8.2261,-2.8077,-22461.6804,8.6780,7.0930,8.3082,7.8855,-2.2978,-16084.3469,10.3995,833.4540,-144983.6000,-107072.1871
3966,8.5325,11.5002,0.0000,224229.6000,-224229.6000,7.8222,0.0000,32925.1764,32925.1764,391.8155,257154.7764,0.0000,-257154.7764,11.5002,11.3446,23625.5000,0.0000,23625.5000,0.5330,6080.3397,0.0000,6080.3397,26.6982,0.0000,17545.1603,17545.1603,11.3446,11.3530,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.3530,11.3473,1060.2000,0.0000,1060.2000,0.4250,273.4365,0.0000,273.4365,21.2882,0.0000,786.7635,786.7635,11.3473,11.4023,0.0000,3398.0000,-3398.0000,0.6930,0.0000,555.0441,555.0441,34.7123,3953.0441,0.0000,-3953.0441,11.4023,11.2240,16938.7000,0.0000,16938.7000,0.6106,4365.5633,0.0000,4365.5633,30.5845,0.0000,12573.1367,12573.1367,11.2240,7.8327,9.5283,9.5283,-7.5017,-112525.1217,9.5283,7.3527,8.9482,8.4405,-4.8124,-38499.3982,8.9482,7.1669,8.5325,8.0575,-3.9401,-27580.8243,15.8682,1271.7437,-186003.2000,-178605.3441
3967,8.7781,11.8441,0.0000,245001.3000,-245001.3000,10.2270,0.0000,36146.7511,36146.7511,512.2719,281148.0511,0.0000,-281148.0511,11.8441,11.6347,28817.5000,0.0000,28817.5000,0.8955,7380.0493,0.0000,7380.0493,44.8551,0.0000,21437.4507,21437.4507,11.6347,11.6347,0.0000,24673.7000,-24673.7000,0.4950,0.0000,3917.3550,3917.3550,24.7945,28591.0550,0.0000,-28591.0550,11.6347,11.6253,1796.4000,0.0000,1796.4000,0.4250,461.4344,0.0000,461.4344,21.2882,0.0000,1334.9656,1334.9656,11.6253,11.6724,0.0000,3197.0000,-3197.0000,0.6930,0.0000,523.5073,523.5073,34.7123,3720.5073,0.0000,-3720.5073,11.6724,11.5224,16270.3000,0.0000,16270.3000,0.6431,4177.0260,0.0000,4177.0260,32.2116,0.0000,12093.2740,12093.2740,11.5224,8.1611,9.8418,9.8418,-9.4030,-141045.3612,9.8418,7.5325,9.2260,8.6871,-6.4601,-51681.1072,9.2260,7.3066,8.7781,8.2663,-5.3693,-37585.0324,20.0679,1608.3208,-225987.8000,-230311.5009
3968,9.0361,11.9660,0.0000,257406.1000,-257406.1000,11.1901,0.0000,38169.5818,38169.5818,560.5135,295575.6818,0.0000,-295575.6818,11.9660,11.7426,32766.6000,0.0000,32766.6000,1.0861,8376.7947,0.0000,8376.7947,54.4052,0.0000,24389.8053,24389.8053,11.7426,12.0404,0.0000,31543.9000,-31543.9000,1.2977,0.0000,5014.6730,5014.6730,65.0017,36558.5730,0.0000,-36558.5730,12.0404,12.0265,1946.1000,0.0000,1946.1000,0.4250,496.9933,0.0000,496.9933,21.2882,0.0000,1449.1067,1449.1067,12.0265,12.0653,0.0000,3500.4000,-3500.4000,0.6930,0.0000,575.3306,575.3306,34.7123,4075.7306,0.0000,-4075.7306,12.0653,11.9391,14265.0000,0.0000,14265.0000,0.6150,3641.6939,0.0000,3641.6939,30.8033,0.0000,10623.3061,10623.3061,11.9391,8.4166,10.1779,10.1779,-11.2740,-169110.2891,10.1779,7.7070,9.5190,8.9424,-7.9083,-63266.2820,9.5190,7.4494,9.0361,8.4842,-6.6239,-46366.9962,22.9604,1840.1382,-243472.7000,-278743.5673
3969,9.2204,12.1089,0.0000,270057.4000,-270057.4000,11.7742,0.0000,40192.2039,40192.2039,589.7689,310249.6039,0.0000,-310249.6039,12.1089,11.8705,38684.6000,0.0000,38684.6000,1.2325,9869.6021,0.0000,9869.6021,61.7382,0.0000,28814.9979,28814.9979,11.8705,12.2277,0.0000,39005.6000,-39005.6000,1.6597,0.0000,6210.6283,6210.6283,83.1321,45216.2283,0.0000,-45216.2283,12.2277,12.2135,1989.5000,0.0000,1989.5000,0.4250,506.7245,0.0000,506.7245,21.2882,0.0000,1482.7755,1482.7755,12.2135,12.2534,0.0000,4162.4000,-4162.4000,0.6930,0.0000,685.3711,685.3711,34.7123,4847.7711,0.0000,-4847.7711,12.2534,12.1495,12928.1000,0.0000,12928.1000,0.5357,3291.5802,0.0000,3291.5802,26.8346,0.0000,9636.5198,9636.5198,12.1495,8.6406,10.3951,10.3951,-11.9740,-179610.4621,10.3951,7.8633,9.7199,9.1292,-8.6395,-69116.3910,9.7199,7.5790,9.2204,8.6495,-7.3058,-51140.4561,24.4802,1961.9385,-259623.2000,-299867.3092
3970,9.3942,12.2260,0.0000,286552.2000,-286552.2000,12.3661,0.0000,42795.6160,42795.6160,619.4167,329347.8160,0.0000,-329347.8160,12.2260,11.9630,40655.0000,0.0000,40655.0000,1.4518,10355.0489,0.0000,10355.0489,72.7201,0.0000,30299.9511,30299.9511,11.9630,12.3756,0.0000,60961.2000,-60961.2000,2.0532,0.0000,9717.6124,9717.6124,102.8432,70678.8124,0.0000,-70678.8124,12.3756,12.3621,2352.0000,0.0000,2352.0000,0.4250,597.7977,0.0000,597.7977,21.2882,0.0000,1754.2023,1754.2023,12.3621,12.4063,0.0000,5922.7000,-5922.7000,0.6930,0.0000,976.6409,976.6409,34.7123,6899.3409,0.0000,-6899.3409,12.4063,12.3183,10421.5000,0.0000,10421.5000,0.4840,2647.6363,0.0000,2647.6363,24.2459,0.0000,7773.8637,7773.8637,12.3183,8.8575,10.5879,10.5879,-12.6445,-189667.3413,10.5879,8.0257,9.9046,9.3068,-9.3611,-74888.7589,9.9046,7.7171,9.3942,8.8109,-7.9923,-55945.7694,26.2096,2100.5436,-300007.6000,-320501.8697
3971,9.6601,12.3669,0.0000,297976.0000,-297976.0000,13.1347,0.0000,44741.4576,44741.4576,657.9155,342717.4576,0.0000,-342717.4576,12.3669,12.1179,35231.4000,0.0000,35231.4000,1.5229,8955.7139,0.0000,8955.7139,76.2797,0.0000,26275.6861,26275.6861,12.1179,12.6985,0.0000,63543.5000,-63543.5000,3.2099,0.0000,10148.9136,10148.9136,160.7847,73692.4136,0.0000,-73692.4136,12.6985,12.6841,2811.3000,0.0000,2811.3000,0.4250,711.2854,0.0000,711.2854,21.2882,0.0000,2100.0146,2100.0146,12.6841,12.7408,0.0000,7600.0000,-7600.0000,0.6930,0.0000,1257.2983,1257.2983,34.7123,8857.2983,0.0000,-8857.2983,12.7408,12.6768,9084.7000,0.0000,9084.7000,0.4250,2297.1487,0.0000,2297.1487,21.2882,0.0000,6787.5513,6787.5513,12.6768,9.1323,10.9046,10.9046,-14.3860,-215789.7675,10.9046,8.2416,10.1945,9.5731,-10.8081,-86464.4900,10.1945,7.9045,9.6601,9.0495,-9.2940,-65058.0543,29.1157,2333.4447,-321992.1000,-367312.3119
3972,9.8646,12.6133,0.0000,301983.0000,-301983.0000,13.6796,0.0000,45532.8081,45532.8081,685.2105,347515.8081,0.0000,-347515.8081,12.6133,12.4024,40658.1000,0.0000,40658.1000,1.3167,10299.2359,0.0000,10299.2359,65.9539,0.0000,30358.8641,30358.8641,12.4024,12.9935,0.0000,63116.3000,-63116.3000,3.3477,0.0000,10117.3577,10117.3577,167.6883,73233.6577,0.0000,-73233.6577,12.9935,12.9766,2681.5000,0.0000,2681.5000,0.4250,675.6427,0.0000,675.6427,21.2882,0.0000,2005.8573,2005.8573,12.9766,13.0476,0.0000,7242.2000,-7242.2000,0.6930,0.0000,1201.7625,1201.7625,34.7123,8443.9625,0.0000,-8443.9625,13.0476,12.9931,8082.0000,0.0000,8082.0000,0.4250,2034.8347,0.0000,2034.8347,21.2882,0.0000,6047.1653,6047.1653,12.9931,9.3198,11.1565,11.1565,-15.2750,-229124.7036,11.1565,8.3946,10.4200,9.7755,-11.4847,-91877.2183,10.4200,8.0398,9.8646,9.2299,-9.8977,-69283.9806,29.8306,2390.7397,-320919.9000,-390285.9025
3973,9.9877,12.7223,0.0000,319405.5000,-319405.5000,13.8803,0.0000,48281.8686,48281.8686,695.2619,367687.3686,0.0000,-367687.3686,12.7223,12.4834,38684.5000,0.0000,38684.5000,1.5135,9784.2701,0.0000,9784.2701,75.8134,0.0000,28900.2299,28900.2299,12.4834,13.0595,0.0000,77705.9000,-77705.9000,3.3287,0.0000,12469.0962,12469.0962,166.7334,90174.9962,0.0000,-90174.9962,13.0595,13.0437,1775.4000,0.0000,1775.4000,0.4250,446.9247,0.0000,446.9247,21.2882,0.0000,1328.4753,1328.4753,13.0437,13.1102,0.0000,10375.6000,-10375.6000,0.6930,0.0000,1722.9428,1722.9428,34.7123,12098.5428,0.0000,-12098.5428,13.1102,13.0626,7079.4000,0.0000,7079.4000,0.4250,1780.8504,0.0000,1780.8504,21.2882,0.0000,5298.5496,5298.5496,13.0626,9.4889,11.2757,11.2757,-15.1434,-227151.0961,11.2757,8.5310,10.5438,9.9034,-11.6305,-93044.3053,10.5438,8.1605,9.9877,9.3522,-10.0992,-70694.3304,30.3982,2436.2340,-359947.7000,-390889.7317
3974,10.2372,12.9313,0.0000,326201.3000,-326201.3000,14.6918,0.0000,49564.9309,49564.9309,735.9101,375766.2309,0.0000,-375766.2309,12.9313,12.7195,36714.6000,0.0000,36714.6000,1.4376,9258.8244,0.0000,9258.8244,72.0083,0.0000,27455.7756,27455.7756,12.7195,13.3801,0.0000,84291.2000,-84291.2000,4.0993,0.0000,13567.8134,13567.8134,205.3357,97859.0134,0.0000,-97859.0134,13.3801,13.3703,1716.0000,0.0000,1716.0000,0.4250,430.0479,0.0000,430.0479,21.2882,0.0000,1285.9521,1285.9521,13.3703,13.4589,0.0000,11368.2000,-11368.2000,0.6930,0.0000,1894.4590,1894.4590,34.7123,13262.6590,0.0000,-13262.6590,13.4589,13.4201,8082.0000,0.0000,8082.0000,0.4250,2023.2208,0.0000,2023.2208,21.2882,0.0000,6058.7792,6058.7792,13.4201,9.7282,11.5741,11.5741,-16.8071,-252106.5223,11.5741,8.7292,10.8155,10.1517,-12.9511,-103608.7027,10.8155,8.3373,10.2372,9.5764,-11.2817,-78971.7491,32.6575,2617.3032,-375348.1000,-434686.9741
3975,10.4274,13.1054,0.0000,332752.3000,-332752.3000,15.0266,0.0000,50761.9417,50761.9417,752.6840,383514.2417,0.0000,-383514.2417,13.1054,12.9097,31282.5000,0.0000,31282.5000,1.3599,7869.7572,0.0000,7869.7572,68.1156,0.0000,23412.7428,23412.7428,12.9097,13.6070,0.0000,95060.9000,-95060.9000,4.4507,0.0000,15340.2622,15340.2622,222.9334,110401.1622,0.0000,-110401.1622,13.6070,13.5978,2211.5000,0.0000,2211.5000,0.4250,552.4869,0.0000,552.4869,21.2882,0.0000,1659.0131,1659.0131,13.5978,13.6923,0.0000,13716.4000,-13716.4000,0.6930,0.0000,2291.5697,2291.5697,34.7123,16007.9697,0.0000,-16007.9697,13.6923,13.6491,9418.9000,0.0000,9418.9000,0.4250,2350.3027,0.0000,2350.3027,21.2882,0.0000,7068.5973,7068.5973,13.6491,9.9294,11.7892,11.7892,-17.4070,-261104.9524,11.7892,8.8964,11.0178,10.3428,-13.5373,-108298.4752,11.0178,8.4874,10.4274,9.7526,-11.8413,-82888.9077,33.5703,2690.4523,-398616.7000,-452292.3352
3976,10.6356,13.2808,0.0000,347896.0000,-347896.0000,15.3459,0.0000,53305.8464,53305.8464,768.6739,401201.8464,0.0000,-401201.8464,13.2808,13.1192,20435.4000,0.0000,20435.4000,1.1555,5128.3997,0.0000,5128.3997,57.8786,0.0000,15307.0003,15307.0003,13.1192,13.8806,0.0000,94042.5000,-94042.5000,5.0229,0.0000,15219.1387,15219.1387,251.5981,109261.6387,0.0000,-109261.6387,13.8806,13.8691,1405.8000,0.0000,1405.8000,0.4250,349.8825,0.0000,349.8825,21.2882,0.0000,1055.9175,1055.9175,13.8691,13.9795,0.0000,15579.3000,-15579.3000,0.7524,0.0000,2610.8594,2610.8594,37.6863,18190.1594,0.0000,-18190.1594,13.9795,13.9307,12426.8000,0.0000,12426.8000,0.4250,3088.6489,0.0000,3088.6489,21.2882,0.0000,9338.1511,9338.1511,13.9307,10.1347,12.0327,12.0327,-18.3566,-275349.4760,12.0327,9.0684,11.2422,10.5505,-14.3344,-114675.2256,11.2422,8.6425,10.6356,9.9424,-12.5714,-88000.0154,34.6900,2780.1921,-423249.8000,-478024.7170
3977,10.8436,13.5641,0.0000,257004.2000,-257004.2000,16.0644,0.0000,39553.7341,39553.7341,804.6636,296557.9341,0.0000,-296557.9341,13.5641,13.4602,16818.9000,0.0000,16818.9000,0.7528,4204.2629,0.0000,4204.2629,37.7056,0.0000,12614.6371,12614.6371,13.4602,14.2012,0.0000,64844.6000,-64844.6000,4.9731,0.0000,10543.6741,10543.6741,249.1031,75388.2741,0.0000,-75388.2741,14.2012,14.1940,1170.4000,0.0000,1170.4000,0.4250,290.0197,0.0000,290.0197,21.2882,0.0000,880.3803,880.3803,14.1940,14.3174,0.0000,16845.3000,-16845.3000,0.8548,0.0000,2833.7847,2833.7847,42.8162,19679.0847,0.0000,-19679.0847,14.3174,14.2540,14599.2000,0.0000,14599.2000,0.4528,3611.8952,0.0000,3611.8952,22.6822,0.0000,10987.3048,10987.3048,14.2540,10.3219,12.2880,12.2880,-19.3401,-290101.2294,12.2880,9.2237,11.4708,10.7558,-15.0716,-120573.1459,11.4708,8.7825,10.8436,10.1267,-13.2225,-92557.8433,35.2843,2827.8215,-306105.6000,-503232.2186
3978,10.4427,13.0939,0.0000,242170.4000,-242170.4000,11.8823,0.0000,36955.3754,36955.3754,595.1841,279125.7754,0.0000,-279125.7754,13.0939,12.9812,16835.6000,0.0000,16835.6000,0.6168,4236.0249,0.0000,4236.0249,30.8961,0.0000,12599.5751,12599.5751,12.9812,13.6553,0.0000,54257.9000,-54257.9000,3.4337,0.0000,8764.2161,8764.2161,171.9921,63022.1161,0.0000,-63022.1161,13.6553,13.6474,894.3000,0.0000,894.3000,0.4250,223.2691,0.0000,223.2691,21.2882,0.0000,671.0309,671.0309,13.6474,13.8234,0.0000,14749.9000,-14749.9000,0.9246,0.0000,2465.6138,2465.6138,46.3120,17215.5138,0.0000,-17215.5138,13.8234,13.7253,13930.8000,0.0000,13930.8000,0.5293,3469.8908,0.0000,3469.8908,26.5104,0.0000,10460.9092,10460.9092,13.7253,9.8935,11.8094,11.8094,-14.2710,-214064.7456,11.8094,8.8994,11.0334,10.3544,-10.8377,-86701.9939,11.0334,8.5017,10.4427,9.7676,-9.4288,-66001.8563,26.7174,2141.2390,-279517.5000,-366768.5959
3979,10.2476,12.9590,0.0000,167564.5000,-167564.5000,11.1694,0.0000,25466.2222,25466.2222,559.4766,193030.7222,0.0000,-193030.7222,12.9590,12.8366,16828.1000,0.0000,16828.1000,0.6220,4242.1282,0.0000,4242.1282,31.1547,0.0000,12585.9718,12585.9718,12.8366,13.4490,0.0000,26956.6000,-26956.6000,2.8677,0.0000,4345.8049,4345.8049,143.6439,31302.4049,0.0000,-31302.4049,13.4490,13.4425,977.5000,0.0000,977.5000,0.4250,244.7379,0.0000,244.7379,21.2882,0.0000,732.7621,732.7621,13.4425,13.6097,0.0000,11097.5000,-11097.5000,0.8091,0.0000,1850.8224,1850.8224,40.5278,12948.3224,0.0000,-12948.3224,13.6097,13.5082,12761.0000,0.0000,12761.0000,0.5089,3187.8890,0.0000,3187.8890,25.4884,0.0000,9573.1110,9573.1110,13.5082,9.6688,11.5885,11.5885,-13.1677,-197515.9612,11.5885,8.7256,10.8250,10.1570,-9.8186,-78548.6662,10.8250,8.3503,10.2476,9.5877,-8.4874,-59411.6331,24.6031,1971.7912,-175052.0000,-335476.2605
3980,9.7366,12.4435,0.0000,149212.3000,-149212.3000,7.7194,0.0000,22439.3076,22439.3076,386.6659,171651.6076,0.0000,-171651.6076,12.4435,12.2672,14244.2000,0.0000,14244.2000,0.6230,3616.9096,0.0000,3616.9096,31.2071,0.0000,10627.2904,10627.2904,12.2672,12.7063,0.0000,12665.1000,-12665.1000,1.4240,0.0000,2026.6541,2026.6541,71.3264,14691.7541,0.0000,-14691.7541,12.7063,12.6960,565.6000,0.0000,565.6000,0.4250,143.0865,0.0000,143.0865,21.2882,0.0000,422.5135,422.5135,12.6960,12.8776,0.0000,7690.5000,-7690.5000,0.6930,0.0000,1272.4258,1272.4258,34.7123,8962.9258,0.0000,-8962.9258,12.8776,12.7437,10421.5000,0.0000,10421.5000,0.4677,2630.1110,0.0000,2630.1110,23.4253,0.0000,7791.3890,7791.3890,12.7437,9.1580,10.9508,10.9508,-8.5113,-127669.7438,10.9508,8.3495,10.2571,9.6502,-6.1747,-49397.3945,10.2571,8.0262,9.7366,9.1417,-5.2954,-37068.0181,17.0281,1364.7003,-144336.6000,-214135.1564
3981,9.4226,12.2720,0.0000,119687.6000,-119687.6000,6.8532,0.0000,17885.1570,17885.1570,343.2754,137572.7570,0.0000,-137572.7570,12.2720,12.0956,13906.6000,0.0000,13906.6000,0.5317,3539.7755,0.0000,3539.7755,26.6327,0.0000,10366.8245,10366.8245,12.0956,12.3396,0.0000,10633.6000,-10633.6000,0.6676,0.0000,1697.8792,1697.8792,33.4407,12331.4792,0.0000,-12331.4792,12.3396,12.3326,437.7000,0.0000,437.7000,0.4250,111.3051,0.0000,111.3051,21.2882,0.0000,326.3949,326.3949,12.3326,12.4814,0.0000,4640.5000,-4640.5000,0.6930,0.0000,764.9860,764.9860,34.7123,5405.4860,0.0000,-5405.4860,12.4814,12.3522,9084.7000,0.0000,9084.7000,0.4250,2305.5638,0.0000,2305.5638,21.2882,0.0000,6779.1362,6779.1362,12.3522,8.7951,10.5737,10.5737,-7.1370,-107055.4695,10.5737,8.0967,9.9131,9.3352,-4.9698,-39758.2110,9.9131,7.8111,9.4226,8.8621,-4.2175,-29522.6636,14.3932,1153.5301,-111532.7000,-176336.3441
3982,9.1420,11.8440,0.0000,103012.2000,-103012.2000,5.4870,0.0000,15307.2713,15307.2713,274.8448,118319.4713,0.0000,-118319.4713,11.8440,11.6407,13906.8000,0.0000,13906.8000,0.5205,3561.4840,0.0000,3561.4840,26.0732,0.0000,10345.3160,10345.3160,11.6407,11.8828,0.0000,5838.3000,-5838.3000,0.5602,0.0000,926.9926,926.9926,28.0593,6765.2926,0.0000,-6765.2926,11.8828,11.8764,421.6000,0.0000,421.6000,0.4250,107.9103,0.0000,107.9103,21.2882,0.0000,313.6897,313.6897,11.8764,11.9826,0.0000,3027.3000,-3027.3000,0.6930,0.0000,496.8671,496.8671,34.7123,3524.1671,0.0000,-3524.1671,11.9826,11.8497,5074.1000,0.0000,5074.1000,0.4250,1296.8880,0.0000,1296.8880,21.2882,0.0000,3777.2120,3777.2120,11.8497,8.5665,10.2081,10.2081,-5.5682,-83522.3866,10.2081,7.9126,9.5960,9.0604,-3.8929,-31143.1700,9.5960,7.6504,9.1420,8.6232,-3.2995,-23096.2076,12.1661,975.0388,-92475.3000,-137761.7642
3983,8.9217,11.5122,0.0000,84548.4000,-84548.4000,4.7148,0.0000,12509.0929,12509.0929,236.1663,97057.4929,0.0000,-97057.4929,11.5122,11.2859,13907.1000,0.0000,13907.1000,0.5242,3578.5637,0.0000,3578.5637,26.2550,0.0000,10328.5363,10328.5363,11.2859,11.4340,0.0000,6228.0000,-6228.0000,0.4950,0.0000,984.7090,984.7090,24.7945,7212.7090,0.0000,-7212.7090,11.4340,11.4272,435.5000,0.0000,435.5000,0.4250,112.1887,0.0000,112.1887,21.2882,0.0000,323.3113,323.3113,11.4272,11.5043,0.0000,2073.9000,-2073.9000,0.6930,0.0000,338.9981,338.9981,34.7123,2412.8981,0.0000,-2412.8981,11.5043,11.4218,1564.9000,0.0000,1564.9000,0.4250,402.7243,0.0000,402.7243,21.2882,0.0000,1162.1757,1162.1757,11.4218,8.4054,9.9136,9.9136,-4.5897,-68845.2941,9.9136,7.7788,9.3443,8.8462,-3.2483,-25986.1865,9.3443,7.5328,8.9217,8.4386,-2.7564,-19294.7016,10.9155,874.8112,-76942.8000,-114126.1822
3984,8.7310,11.1362,0.0000,80804.9000,-80804.9000,3.8648,0.0000,11910.7946,11910.7946,193.5894,92715.6946,0.0000,-92715.6946,11.1362,10.8806,13879.6000,0.0000,13879.6000,0.5270,3590.9381,0.0000,3590.9381,26.3987,0.0000,10288.6619,10288.6619,10.8806,11.0593,9.2000,5422.0000,-5412.8000,0.4950,1.9933,853.3022,855.2955,24.7945,6275.3022,7.2067,-6268.0955,11.0593,11.0513,420.9000,0.0000,420.9000,0.4250,109.0170,0.0000,109.0170,21.2882,0.0000,311.8830,311.8830,11.0513,11.1111,0.0000,1472.8000,-1472.8000,0.6930,0.0000,239.9634,239.9634,34.7123,1712.7634,0.0000,-1712.7634,11.1111,11.0824,895.3000,0.0000,895.3000,0.4250,231.7168,0.0000,231.7168,21.2882,0.0000,663.5832,663.5832,11.0824,8.2410,9.6617,9.6617,-3.8201,-57302.0143,9.6617,7.6582,9.1274,8.6599,-2.6937,-21549.3824,9.1274,7.4287,8.7310,8.2780,-2.2839,-15987.3406,9.6448,772.9714,-72494.7000,-94838.7373
3985,8.6004,10.9618,0.0000,72738.8000,-72738.8000,3.6897,0.0000,10694.7133,10694.7133,184.8154,83433.5133,0.0000,-83433.5133,10.9618,10.6999,13877.9000,0.0000,13877.9000,0.5293,3599.6017,0.0000,3599.6017,26.5109,0.0000,10278.2983,10278.2983,10.6999,10.8596,290.9000,7651.6000,-7360.7000,0.4950,63.2202,1201.7743,1264.9946,24.7945,8853.3743,227.6798,-8625.6946,10.8596,10.8516,434.4000,0.0000,434.4000,0.4250,112.8410,0.0000,112.8410,21.2882,0.0000,321.5590,321.5590,10.8516,10.8953,0.0000,1019.8000,-1019.8000,0.6930,0.0000,165.8811,165.8811,34.7123,1185.6811,0.0000,-1185.6811,10.8953,10.8784,394.7000,0.0000,394.7000,0.4250,102.4751,0.0000,102.4751,21.2882,0.0000,292.2249,292.2249,10.8784,8.1095,9.4939,9.4939,-3.6225,-54337.7520,9.4939,7.5679,8.9803,8.5309,-2.5198,-20158.2779,8.9803,7.3518,8.6004,8.1661,-2.1306,-14914.1197,9.3854,752.1831,-66412.3000,-89410.1497
3986,8.4843,10.7427,0.0000,66606.7000,-66606.7000,3.3189,0.0000,9771.2557,9771.2557,166.2424,76377.9557,0.0000,-76377.9557,10.7427,10.4648,13878.0000,0.0000,13878.0000,0.5307,3611.1340,0.0000,3611.1340,26.5849,0.0000,10266.8660,10266.8660,10.4648,10.6982,757.6000,5463.0000,-4705.4000,0.4950,165.3102,855.8366,1021.1469,24.7945,6318.8366,592.2898,-5726.5469,10.6982,10.6895,421.1000,0.0000,421.1000,0.4250,109.6438,0.0000,109.6438,21.2882,0.0000,311.4562,311.4562,10.6895,10.7216,0.0000,753.9000,-753.9000,0.6930,0.0000,122.4691,122.4691,34.7123,876.3691,0.0000,-876.3691,10.7216,10.7137,394.7000,0.0000,394.7000,0.4250,102.7348,0.0000,102.7348,21.2882,0.0000,291.9652,291.9652,10.7137,7.9814,9.3476,9.3476,-3.3638,-50456.2669,9.3476,7.4838,8.8506,8.4157,-2.2944,-18355.0295,8.8506,7.2809,8.4843,8.0657,-1.9323,-13526.4498,8.8314,707.7856,-57372.2000,-82337.7462
3987,8.3717,10.5423,0.0000,83297.6000,-83297.6000,3.0371,0.0000,12193.5001,12193.5001,152.1269,95491.1001,0.0000,-95491.1001,10.5423,10.2508,13878.0000,0.0000,13878.0000,0.5327,3621.7321,0.0000,3621.7321,26.6830,0.0000,10256.2679,10256.2679,10.2508,10.4135,1604.5000,3150.6000,-1546.1000,0.4950,351.3977,492.4545,843.8521,24.7945,3643.0545,1253.1023,-2389.9521,10.4135,10.4047,434.9000,0.0000,434.9000,0.4250,113.7101,0.0000,113.7101,21.2882,0.0000,321.1899,321.1899,10.4047,10.4296,0.0000,630.7000,-630.7000,0.6930,0.0000,102.2275,102.2275,34.7123,732.9275,0.0000,-732.9275,10.4296,10.4213,894.8000,0.0000,894.8000,0.4250,233.9016,0.0000,233.9016,21.2882,0.0000,660.8984,660.8984,10.4213,7.9554,9.1883,9.1883,-2.8914,-43371.4783,9.1883,7.4290,8.7192,8.3087,-2.0629,-16503.5388,8.7192,7.2299,8.3717,7.9745,-1.7463,-12224.2528,8.4117,674.1439,-70266.7000,-72099.2699
3988,8.3446,10.7348,0.0000,92061.2000,-92061.2000,3.7957,0.0000,13469.3904,13469.3904,190.1265,105530.5904,0.0000,-105530.5904,10.7348,10.4778,13878.0000,0.0000,13878.0000,0.5345,3611.5507,0.0000,3611.5507,26.7735,0.0000,10266.4493,10266.4493,10.4778,10.5377,1053.6000,1662.4000,-608.8000,0.4950,229.8466,260.4691,490.3157,24.7945,1922.8691,823.7534,-1099.1157,10.5377,10.5296,564.8000,0.0000,564.8000,0.4250,147.4055,0.0000,147.4055,21.2882,0.0000,417.3945,417.3945,10.5296,10.5480,0.0000,976.9000,-976.9000,0.6930,0.0000,158.4946,158.4946,34.7123,1135.3946,0.0000,-1135.3946,10.5480,10.5314,4728.8000,0.0000,4728.8000,0.4250,1233.9696,0.0000,1233.9696,21.2882,0.0000,3494.8304,3494.8304,10.5314,7.8193,9.1754,9.1754,-3.6113,-54170.2110,9.1754,7.3770,8.6958,8.2762,-2.3946,-19157.0480,8.6958,7.1905,8.3446,7.9431,-2.0044,-14031.1228,9.5523,765.5599,-74475.3000,-87358.3818
3989,8.3197,10.8063,0.0000,169911.8000,-169911.8000,4.1944,0.0000,24847.8716,24847.8716,210.0970,194759.6716,0.0000,-194759.6716,10.8063,10.5643,13878.2000,0.0000,13878.2000,0.5328,3607.8396,0.0000,3607.8396,26.6866,0.0000,10270.3604,10270.3604,10.5643,10.5902,15.7000,227.4000,-211.7000,0.4950,3.4199,35.6629,39.0829,24.7945,263.0629,12.2801,-250.7829,10.5902,10.5803,516.3000,0.0000,516.3000,0.4250,134.6441,0.0000,134.6441,21.2882,0.0000,381.6559,381.6559,10.5803,10.6071,0.0000,2549.9000,-2549.9000,0.6930,0.0000,413.8663,413.8663,34.7123,2963.7663,0.0000,-2963.7663,10.6071,10.5247,15897.3000,0.0000,15897.3000,0.4250,4144.7747,0.0000,4144.7747,21.2882,0.0000,11752.5253,11752.5253,10.5247,7.7842,9.1544,9.1544,-3.8767,-58151.0502,9.1544,7.3445,8.6718,8.2495,-2.5603,-20482.5268,8.6718,7.1629,8.3197,7.9173,-2.1345,-14941.4817,10.1478,813.2806,-142381.6000,-93575.0586
3990,8.5624,11.5219,0.0000,223379.2000,-223379.2000,7.7402,0.0000,32819.1657,32819.1657,387.7087,256198.3657,0.0000,-256198.3657,11.5219,11.3654,23567.9000,0.0000,23567.9000,0.5321,6063.6253,0.0000,6063.6253,26.6549,0.0000,17504.2747,17504.2747,11.3654,11.3692,0.0000,8860.5000,-8860.5000,0.4950,0.0000,1402.2390,1402.2390,24.7945,10262.7390,0.0000,-10262.7390,11.3692,11.3633,1058.5000,0.0000,1058.5000,0.4250,272.9345,0.0000,272.9345,21.2882,0.0000,785.5655,785.5655,11.3633,11.4084,0.0000,3657.9000,-3657.9000,0.6930,0.0000,597.5814,597.5814,34.7123,4255.4814,0.0000,-4255.4814,11.4084,11.2292,16897.4000,0.0000,16897.4000,0.6116,4354.5339,0.0000,4354.5339,30.6356,0.0000,12542.8661,12542.8661,11.2292,7.8566,9.5429,9.5429,-7.4024,-111036.1960,9.5429,7.4031,8.9723,8.4730,-4.6966,-37573.0913,8.9723,7.2156,8.5624,8.0939,-3.8557,-26990.2290,15.7455,1261.9062,-194373.8000,-175599.5163
3991,8.8497,11.9140,0.0000,247851.3000,-247851.3000,10.1900,0.0000,36618.3625,36618.3625,510.4159,284469.6625,0.0000,-284469.6625,11.9140,11.7044,28763.0000,0.0000,28763.0000,0.8930,7358.7319,0.0000,7358.7319,44.7298,0.0000,21404.2681,21404.2681,11.7044,11.8271,0.0000,46566.4000,-46566.4000,0.4950,0.0000,7399.4254,7399.4254,24.7945,53965.8254,0.0000,-53965.8254,11.8271,11.8177,1790.6000,0.0000,1790.6000,0.4250,458.6772,0.0000,458.6772,21.2882,0.0000,1331.9228,1331.9228,11.8177,11.8686,0.0000,4267.8000,-4267.8000,0.6930,0.0000,700.0856,700.0856,34.7123,4967.8856,0.0000,-4967.8856,11.8686,11.7184,16230.6000,0.0000,16230.6000,0.6414,4155.1370,0.0000,4155.1370,32.1298,0.0000,12075.4630,12075.4630,11.7184,8.1646,9.9415,9.9415,-9.9109,-148663.7361,9.9415,7.5663,9.3081,8.7539,-6.6240,-52991.6355,9.3081,7.3434,8.8497,8.3258,-5.4790,-38353.3103,20.0061,1603.3695,-251901.3000,-240008.6819
3992,9.2051,11.9415,0.0000,261866.1000,-261866.1000,11.3250,0.0000,38961.2453,38961.2453,567.2669,300827.3453,0.0000,-300827.3453,11.9415,11.7358,32696.2000,0.0000,32696.2000,1.0829,8361.7182,0.0000,8361.7182,54.2405,0.0000,24334.4818,24334.4818,11.7358,12.2545,0.0000,56097.8000,-56097.8000,2.4497,0.0000,8917.3739,8917.3739,122.7067,65015.1739,0.0000,-65015.1739,12.2545,12.2416,1941.7000,0.0000,1941.7000,0.4250,494.3619,0.0000,494.3619,21.2882,0.0000,1447.3381,1447.3381,12.2416,12.2894,0.0000,5017.4000,-5017.4000,0.6930,0.0000,826.3799,826.3799,34.7123,5843.7799,0.0000,-5843.7799,12.2894,12.1731,14230.3000,0.0000,14230.3000,0.6115,3621.2751,0.0000,3621.2751,30.6299,0.0000,10609.0249,10609.0249,12.1731,8.5928,10.3830,10.3830,-12.4177,-186265.3072,10.3830,7.8388,9.7045,9.1109,-8.8239,-70591.0002,9.7045,7.5641,9.2051,8.6343,-7.4236,-51964.8729,24.8806,1994.0269,-274113.1000,-308821.1804
3993,9.4446,12.1371,0.0000,271089.9000,-271089.9000,11.9899,0.0000,40527.4080,40527.4080,600.5754,311617.3080,0.0000,-311617.3080,12.1371,11.9192,38602.0000,0.0000,38602.0000,1.2304,9844.5816,0.0000,9844.5816,61.6300,0.0000,28757.4184,28757.4184,11.9192,12.5009,0.0000,65388.0000,-65388.0000,2.9515,0.0000,10417.6092,10417.6092,147.8390,75805.6092,0.0000,-75805.6092,12.5009,12.4880,1986.7000,0.0000,1986.7000,0.4250,504.0564,0.0000,504.0564,21.2882,0.0000,1482.6436,1482.6436,12.4880,12.5403,0.0000,6298.0000,-6298.0000,0.6930,0.0000,1039.8316,1039.8316,34.7123,7337.8316,0.0000,-7337.8316,12.5403,12.4453,12896.8000,0.0000,12896.8000,0.5325,3270.2996,0.0000,3270.2996,26.6726,0.0000,9626.5004,9626.5004,12.4453,8.8771,10.6612,10.6612,-13.2971,-199456.8017,10.6612,8.0463,9.9639,9.3537,-9.7447,-77957.2103,9.9639,7.7385,9.4446,8.8512,-8.2930,-58051.1100,26.7334,2142.5223,-289290.4000,-335465.1220
3994,9.6418,12.2689,0.0000,290008.0000,-290008.0000,12.4296,0.0000,43528.7831,43528.7831,622.5977,333536.7831,0.0000,-333536.7831,12.2689,12.0264,40575.2000,0.0000,40575.2000,1.4480,10328.4372,0.0000,10328.4372,72.5318,0.0000,30246.7628,30246.7628,12.0264,12.6653,0.0000,76579.5000,-76579.5000,3.4425,0.0000,12216.9305,12216.9305,172.4335,88796.4305,0.0000,-88796.4305,12.6653,12.6528,2345.1000,0.0000,2345.1000,0.4250,593.6100,0.0000,593.6100,21.2882,0.0000,1751.4900,1751.4900,12.6528,12.7146,0.0000,7684.2000,-7684.2000,0.6930,0.0000,1270.8205,1270.8205,34.7123,8955.0205,0.0000,-8955.0205,12.7146,12.6335,10396.3000,0.0000,10396.3000,0.4807,2629.7654,0.0000,2629.7654,24.0762,0.0000,7766.5346,7766.5346,12.6335,9.1188,10.8761,10.8761,-13.9035,-208552.7599,10.8761,8.2343,10.1716,9.5552,-10.4507,-83605.9620,10.1716,7.9007,9.6418,9.0362,-8.9834,-62884.1428,28.3781,2274.3352,-320955.1000,-355042.8647
3995,9.8871,12.4943,0.0000,299535.5000,-299535.5000,13.3124,0.0000,45184.6732,45184.6732,666.8156,344720.1732,0.0000,-344720.1732,12.4943,12.2578,35156.7000,0.0000,35156.7000,1.5188,8920.6318,0.0000,8920.6318,76.0774,0.0000,26236.0682,26236.0682,12.2578,12.9517,0.0000,70748.3000,-70748.3000,4.0332,0.0000,11319.7001,11319.7001,202.0235,82068.0001,0.0000,-82068.0001,12.9517,12.9380,2805.1000,0.0000,2805.1000,0.4250,707.1988,0.0000,707.1988,21.2882,0.0000,2097.9012,2097.9012,12.9380,13.0080,0.0000,8124.3000,-8124.3000,0.6930,0.0000,1347.5878,1347.5878,34.7123,9471.8878,0.0000,-9471.8878,13.0080,12.9472,9062.8000,0.0000,9062.8000,0.4250,2283.0399,0.0000,2283.0399,21.2882,0.0000,6779.7601,6779.7601,12.9472,9.3751,11.1612,11.1612,-15.2425,-228638.0113,11.1612,8.4421,10.4361,9.8016,-11.6028,-92822.1721,10.4361,8.0835,9.8871,9.2598,-10.0390,-70272.9542,30.6111,2453.2927,-331383.5000,-391733.1375
3996,10.0421,12.7432,0.0000,306347.5000,-306347.5000,13.7696,0.0000,46360.0087,46360.0087,689.7189,352707.5087,0.0000,-352707.5087,12.7432,12.5375,40572.2000,0.0000,40572.2000,1.3112,10258.6965,0.0000,10258.6965,65.6799,0.0000,30313.5035,30313.5035,12.5375,13.1806,0.0000,77160.3000,-77160.3000,3.7292,0.0000,12390.2833,12390.2833,186.7959,89550.5833,0.0000,-89550.5833,13.1806,13.1641,2676.7000,0.0000,2676.7000,0.4250,672.6731,0.0000,672.6731,21.2882,0.0000,2004.0269,2004.0269,13.1641,13.2384,0.0000,7428.6000,-7428.6000,0.6930,0.0000,1235.1651,1235.1651,34.7123,8663.7651,0.0000,-8663.7651,13.2384,13.1852,8062.6000,0.0000,8062.6000,0.4250,2024.5573,0.0000,2024.5573,21.2882,0.0000,6038.0427,6038.0427,13.1852,9.5139,11.3495,11.3495,-15.6243,-234364.2096,11.3495,8.5604,10.6058,9.9550,-11.8698,-94958.2126,10.6058,8.1899,10.0421,9.3978,-10.2815,-71970.2655,30.5296,2446.7604,-339624.9000,-401292.6877
3997,10.1934,12.8446,0.0000,303571.4000,-303571.4000,14.0957,0.0000,46084.3316,46084.3316,706.0522,349655.7316,0.0000,-349655.7316,12.8446,12.6167,38603.2000,0.0000,38603.2000,1.5072,9746.9474,0.0000,9746.9474,75.4971,0.0000,28856.2526,28856.2526,12.6167,13.2896,0.0000,59147.9000,-59147.9000,4.0714,0.0000,9507.7450,9507.7450,203.9349,68655.6450,0.0000,-68655.6450,13.2896,13.2746,1771.5000,0.0000,1771.5000,0.4250,444.5149,0.0000,444.5149,21.2882,0.0000,1326.9851,1326.9851,13.2746,13.3397,0.0000,4672.9000,-4672.9000,0.6930,0.0000,777.9013,777.9013,34.7123,5450.8013,0.0000,-5450.8013,13.3397,13.2943,7062.5000,0.0000,7062.5000,0.4250,1770.9307,0.0000,1770.9307,21.2882,0.0000,5291.5693,5291.5693,13.2943,9.7100,11.5021,11.5021,-15.9017,-238525.6650,11.5021,8.7196,10.7601,10.1109,-12.3444,-98755.5669,10.7601,8.3314,10.1934,9.5458,-10.7751,-75425.8995,31.8259,2550.6550,-319955.0000,-412707.1314
3998,10.1944,12.9708,0.0000,306739.9000,-306739.9000,13.9805,0.0000,46566.3163,46566.3163,700.2842,353306.2163,0.0000,-353306.2163,12.9708,12.7415,36632.2000,0.0000,36632.2000,1.4318,9232.9449,0.0000,9232.9449,71.7178,0.0000,27399.2551,27399.2551,12.7415,13.2868,0.0000,53814.2000,-53814.2000,3.1219,0.0000,8664.6548,8664.6548,156.3741,62478.8548,0.0000,-62478.8548,13.2868,13.2762,1712.2000,0.0000,1712.2000,0.4250,429.6522,0.0000,429.6522,21.2882,0.0000,1282.5478,1282.5478,13.2762,13.3195,0.0000,4188.9000,-4188.9000,0.6930,0.0000,697.3420,697.3420,34.7123,4886.2420,0.0000,-4886.2420,13.3195,13.2775,8062.6000,0.0000,8062.6000,0.4250,2022.2737,0.0000,2022.2737,21.2882,0.0000,6040.3263,6040.3263,13.2775,9.7082,11.4929,11.4929,-14.9840,-224760.2804,11.4929,8.7323,10.7567,10.1126,-11.5889,-92711.0050,10.7567,8.3469,10.1944,9.5518,-10.1166,-70815.9264,30.1158,2413.5959,-318336.0000,-388287.2119
3999,10.2291,13.0643,0.0000,318801.2000,-318801.2000,14.1265,0.0000,48432.2594,48432.2594,707.5977,367233.4594,0.0000,-367233.4594,13.0643,12.8443,31219.3000,0.0000,31219.3000,1.3560,7858.3686,0.0000,7858.3686,67.9204,0.0000,23360.9314,23360.9314,12.8443,13.3458,0.0000,62920.6000,-62920.6000,2.8417,0.0000,10144.7840,10144.7840,142.3396,73065.3840,0.0000,-73065.3840,13.3458,13.3355,2204.9000,0.0000,2204.9000,0.4250,552.8346,0.0000,552.8346,21.2882,0.0000,1652.0654,1652.0654,13.3355,13.3747,0.0000,6362.3000,-6362.3000,0.6930,0.0000,1059.8426,1059.8426,34.7123,7422.1426,0.0000,-7422.1426,13.3747,13.3262,9396.2000,0.0000,9396.2000,0.4250,2354.9638,0.0000,2354.9638,21.2882,0.0000,7041.2362,7041.2362,13.3262,9.7371,11.5316,11.5316,-14.9099,-223648.4773,11.5316,8.7622,10.7931,10.1469,-11.5049,-92038.8156,10.7931,8.3758,10.2291,9.5845,-10.0420,-70293.7390,29.8008,2388.3515,-345263.7000,-385981.0318
4000,10.3789,13.2074,0.0000,335253.3000,-335253.3000,14.6850,0.0000,51091.4245,51091.4245,735.5730,386344.7245,0.0000,-386344.7245,13.2074,13.0274,20382.6000,0.0000,20382.6000,1.1539,5120.3743,0.0000,5120.3743,57.7990,0.0000,15262.2257,15262.2257,13.0274,13.5902,0.0000,78516.7000,-78516.7000,3.3238,0.0000,12690.6661,12690.6661,166.4909,91207.3661,0.0000,-91207.3661,13.5902,13.5774,1404.9000,0.0000,1404.9000,0.4250,351.0600,0.0000,351.0600,21.2882,0.0000,1053.8400,1053.8400,13.5774,13.6346,0.0000,9974.0000,-9974.0000,0.6930,0.0000,1665.9533,1665.9533,34.7123,11639.9533,0.0000,-11639.9533,13.6346,13.5803,12396.7000,0.0000,12396.7000,0.4250,3095.8186,0.0000,3095.8186,21.2882,0.0000,9300.8814,9300.8814,13.5803,9.8646,11.7225,11.7225,-16.0872,-241307.3184,11.7225,8.8652,10.9605,10.2939,-12.3705,-98963.6125,10.9605,8.4677,10.3789,9.7141,-10.7927,-75548.6273,31.0587,2489.1640,-389559.8000,-415819.5582
4001,10.6286,13.4388,0.0000,249046.6000,-249046.6000,15.4567,0.0000,38154.1009,38154.1009,774.2262,287200.7009,0.0000,-287200.7009,13.4388,13.3278,16800.3000,0.0000,16800.3000,0.7517,4206.9043,0.0000,4206.9043,37.6514,0.0000,12593.3957,12593.3957,13.3278,13.9911,0.0000,57796.0000,-57796.0000,4.1506,0.0000,9380.2060,9380.2060,207.9042,67176.2060,0.0000,-67176.2060,13.9911,13.9834,1162.9000,0.0000,1162.9000,0.4250,288.9898,0.0000,288.9898,21.2882,0.0000,873.9102,873.9102,13.9834,14.0681,0.0000,12216.0000,-12216.0000,0.6930,0.0000,2049.9372,2049.9372,34.7123,14265.9372,0.0000,-14265.9372,14.0681,14.0004,14563.7000,0.0000,14563.7000,0.4541,3615.3819,0.0000,3615.3819,22.7478,0.0000,10948.3181,10948.3181,14.0004,10.0836,12.0420,12.0420,-17.9611,-269416.1335,12.0420,9.0361,11.2404,10.5390,-13.7843,-110274.6079,11.2404,8.6182,10.6286,9.9293,-12.0249,-84174.2530,32.8967,2636.4723,-286531.7000,-463864.9944
