Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4002,10.2879,13.0068,0.0000,234129.1000,-234129.1000,11.4994,0.0000,35612.5896,35612.5896,576.0061,269741.6896,0.0000,-269741.6896,13.0068,12.8877,16790.5000,0.0000,16790.5000,0.6173,4229.8224,0.0000,4229.8224,30.9221,0.0000,12560.6776,12560.6776,12.8877,13.5237,0.0000,49251.8000,-49251.8000,3.0588,0.0000,7945.5585,7945.5585,153.2165,57197.3585,0.0000,-57197.3585,13.5237,13.5154,892.1000,0.0000,892.1000,0.4250,223.1253,0.0000,223.1253,21.2882,0.0000,668.9747,668.9747,13.5154,13.6505,0.0000,12035.9000,-12035.9000,0.6930,0.0000,2008.9562,2008.9562,34.7123,14044.8562,0.0000,-14044.8562,13.6505,13.5469,13896.9000,0.0000,13896.9000,0.5300,3469.7018,0.0000,3469.7018,26.5466,0.0000,10427.1982,10427.1982,13.5469,9.7193,11.6331,11.6331,-13.4646,-201968.7239,11.6331,8.7632,10.8678,10.1982,-10.0956,-80765.1885,10.8678,8.3826,10.2879,9.6252,-8.7424,-61197.0944,25.2354,2022.4605,-263837.3000,-343931.0068
4003,10.1229,12.8713,0.0000,158758.1000,-158758.1000,10.7886,0.0000,24065.3570,24065.3570,540.3981,182823.4570,0.0000,-182823.4570,12.8713,12.7433,16788.9000,0.0000,16788.9000,0.6212,4237.4510,0.0000,4237.4510,31.1139,0.0000,12551.4490,12551.4490,12.7433,13.3262,0.0000,20004.2000,-20004.2000,2.6022,0.0000,3220.9666,3220.9666,130.3440,23225.1666,0.0000,-23225.1666,13.3262,13.3194,980.7000,0.0000,980.7000,0.4250,245.9577,0.0000,245.9577,21.2882,0.0000,734.7423,734.7423,13.3194,13.4625,0.0000,9661.7000,-9661.7000,0.6930,0.0000,1609.1791,1609.1791,34.7123,11270.8791,0.0000,-11270.8791,13.4625,13.3563,12730.1000,0.0000,12730.1000,0.5090,3186.6519,0.0000,3186.6519,25.4943,0.0000,9543.4481,9543.4481,13.3563,9.5322,11.4443,11.4443,-12.5050,-187574.9044,11.4443,8.6188,10.6908,10.0316,-9.2394,-73915.0816,10.6908,8.2570,10.1229,9.4739,-7.9589,-55712.1367,23.4583,1880.0424,-157924.3000,-317202.1227
4004,9.6186,12.3715,0.0000,141681.1000,-141681.1000,7.3083,0.0000,21255.6598,21255.6598,366.0725,162936.7598,0.0000,-162936.7598,12.3715,12.1827,14219.8000,0.0000,14219.8000,0.6224,3614.3969,0.0000,3614.3969,31.1776,0.0000,10605.4031,10605.4031,12.1827,12.5325,0.0000,10763.1000,-10763.1000,1.0563,0.0000,1720.4473,1720.4473,52.9119,12483.5473,0.0000,-12483.5473,12.5325,12.5214,566.1000,0.0000,566.1000,0.4250,143.5643,0.0000,143.5643,21.2882,0.0000,422.5357,422.5357,12.5214,12.6912,0.0000,6518.3000,-6518.3000,0.6930,0.0000,1076.5666,1076.5666,34.7123,7594.8666,0.0000,-7594.8666,12.6912,12.5478,10396.3000,0.0000,10396.3000,0.4676,2630.6340,0.0000,2630.6340,23.4220,0.0000,7765.6660,7765.6660,12.5478,9.0543,10.8011,10.8011,-7.7230,-115845.7324,10.8011,8.2669,10.1253,9.5340,-5.6023,-44818.4026,10.1253,7.9539,9.6186,9.0396,-4.8003,-33602.3925,15.8590,1271.0026,-133780.3000,-194266.5276
4005,9.3354,12.1738,0.0000,112728.4000,-112728.4000,6.5028,0.0000,16815.7734,16815.7734,325.7232,129544.1734,0.0000,-129544.1734,12.1738,11.9891,13877.4000,0.0000,13877.4000,0.5314,3537.2742,0.0000,3537.2742,26.6178,0.0000,10340.1258,10340.1258,11.9891,12.2067,0.0000,8154.4000,-8154.4000,0.5672,0.0000,1300.2869,1300.2869,28.4100,9454.6869,0.0000,-9454.6869,12.2067,12.1993,435.7000,0.0000,435.7000,0.4250,111.0057,0.0000,111.0057,21.2882,0.0000,324.6943,324.6943,12.1993,12.3316,0.0000,4282.6000,-4282.6000,0.6930,0.0000,705.0653,705.0653,34.7123,4987.6653,0.0000,-4987.6653,12.3316,12.1965,9062.8000,0.0000,9062.8000,0.4250,2304.8878,0.0000,2304.8878,21.2882,0.0000,6757.9122,6757.9122,12.1965,8.7217,10.4591,10.4591,-6.6441,-99661.3886,10.4591,8.0407,9.8142,9.2499,-4.6241,-36992.8419,9.8142,7.7624,9.3354,8.7883,-3.9231,-27461.5871,13.7165,1099.2955,-101789.5000,-164115.8175
4006,9.0690,11.7409,0.0000,97406.5000,-97406.5000,5.1654,0.0000,14453.3561,14453.3561,258.7324,111859.8561,0.0000,-111859.8561,11.7409,11.5279,13877.3000,0.0000,13877.3000,0.5203,3559.1810,0.0000,3559.1810,26.0597,0.0000,10318.1190,10318.1190,11.5279,11.7229,0.0000,5634.0000,-5634.0000,0.4950,0.0000,893.3432,893.3432,24.7945,6527.3432,0.0000,-6527.3432,11.7229,11.7162,422.5000,0.0000,422.5000,0.4250,108.3886,0.0000,108.3886,21.2882,0.0000,314.1114,314.1114,11.7162,11.8191,0.0000,3276.2000,-3276.2000,0.6930,0.0000,536.9213,536.9213,34.7123,3813.1213,0.0000,-3813.1213,11.8191,11.6800,5062.1000,0.0000,5062.1000,0.4250,1296.8484,0.0000,1296.8484,21.2882,0.0000,3765.2516,3765.2516,11.6800,8.5292,10.1046,10.1046,-5.0884,-76326.5624,10.1046,7.8767,9.5105,8.9906,-3.5981,-28784.4280,9.5105,7.6182,9.0690,8.5644,-3.0559,-21391.5769,11.5854,928.5010,-86954.8000,-126502.5673
4007,8.8704,11.4099,0.0000,81033.3000,-81033.3000,4.4564,0.0000,11976.9778,11976.9778,223.2202,93010.2778,0.0000,-93010.2778,11.4099,11.1759,13877.2000,0.0000,13877.2000,0.5239,3576.1380,0.0000,3576.1380,26.2434,0.0000,10301.0620,10301.0620,11.1759,11.3241,0.0000,2879.2000,-2879.2000,0.4950,0.0000,454.6486,454.6486,24.7945,3333.8486,0.0000,-3333.8486,11.3241,11.3170,433.1000,0.0000,433.1000,0.4250,111.7477,0.0000,111.7477,21.2882,0.0000,321.3523,321.3523,11.3170,11.4035,0.0000,2322.7000,-2322.7000,0.6930,0.0000,379.2995,379.2995,34.7123,2701.9995,0.0000,-2701.9995,11.4035,11.3182,1561.6000,0.0000,1561.6000,0.4250,402.4594,0.0000,402.4594,21.2882,0.0000,1159.1406,1159.1406,11.3182,8.3654,9.8418,9.8418,-4.3332,-64998.6763,9.8418,7.7518,9.2845,8.7968,-3.0671,-24536.7354,9.2845,7.5098,8.8704,8.3971,-2.6043,-18230.1753,10.5275,843.7128,-70363.3000,-107765.5870
4008,8.6865,11.0510,0.0000,77885.2000,-77885.2000,3.7031,0.0000,11470.4921,11470.4921,185.4862,89355.6921,0.0000,-89355.6921,11.0510,10.7895,13850.0000,0.0000,13850.0000,0.5268,3587.7134,0.0000,3587.7134,26.3864,0.0000,10262.2866,10262.2866,10.7895,10.8742,0.0000,6319.8000,-6319.8000,0.4950,0.0000,993.5837,993.5837,24.7945,7313.3837,0.0000,-7313.3837,10.8742,10.8661,422.0000,0.0000,422.0000,0.4250,109.5965,0.0000,109.5965,21.2882,0.0000,312.4035,312.4035,10.8661,10.9347,0.0000,1676.5000,-1676.5000,0.6930,0.0000,272.7324,272.7324,34.7123,1949.2324,0.0000,-1949.2324,10.9347,10.9053,893.7000,0.0000,893.7000,0.4250,231.8961,0.0000,231.8961,21.2882,0.0000,661.8039,661.8039,10.9053,8.2681,9.5867,9.5867,-3.4564,-51845.2781,9.5867,7.6539,9.0713,8.6203,-2.5331,-20264.4835,9.0713,7.4221,8.6865,8.2467,-2.1614,-15130.1235,9.4018,753.4940,-70715.8000,-87239.8851
4009,8.5742,10.9002,0.0000,71068.6000,-71068.6000,3.5554,0.0000,10443.8672,10443.8672,178.0920,81512.4672,0.0000,-81512.4672,10.9002,10.6332,13848.2000,0.0000,13848.2000,0.5289,3595.1190,0.0000,3595.1190,26.4920,0.0000,10253.0810,10253.0810,10.6332,10.8236,75.2000,4531.1000,-4455.9000,0.4950,16.3616,711.1420,727.5035,24.7945,5242.2420,58.8384,-5183.4035,10.8236,10.8154,433.6000,0.0000,433.6000,0.4250,112.6922,0.0000,112.6922,21.2882,0.0000,320.9078,320.9078,10.8154,10.8662,0.0000,1191.1000,-1191.1000,0.6930,0.0000,193.6876,193.6876,34.7123,1384.7876,0.0000,-1384.7876,10.8662,10.8490,394.3000,0.0000,394.3000,0.4250,102.4146,0.0000,102.4146,21.2882,0.0000,291.8854,291.8854,10.8490,8.0651,9.4570,9.4570,-3.5638,-53457.2314,9.4570,7.5535,8.9494,8.5053,-2.4368,-19494.5148,8.9494,7.3412,8.5742,8.1453,-2.0588,-14411.4030,9.1835,736.0016,-62039.5000,-87363.1492
4010,8.4583,10.6941,0.6000,64771.1000,-64770.5000,3.2422,0.1356,9497.2258,9497.3614,162.4009,74268.3258,0.4644,-74267.8614,10.6941,10.4130,13848.3000,0.0000,13848.3000,0.5302,3605.9686,0.0000,3605.9686,26.5554,0.0000,10242.3314,10242.3314,10.4130,10.5552,1234.9000,2008.6000,-773.7000,0.4950,269.6977,314.4941,584.1919,24.7945,2323.0941,965.2023,-1357.8919,10.5552,10.5464,422.1000,0.0000,422.1000,0.4250,110.1343,0.0000,110.1343,21.2882,0.0000,311.9657,311.9657,10.5464,10.5844,0.0000,749.6000,-749.6000,0.6930,0.0000,121.6329,121.6329,34.7123,871.2329,0.0000,-871.2329,10.5844,10.5764,394.3000,0.0000,394.3000,0.4250,102.8368,0.0000,102.8368,21.2882,0.0000,291.4632,291.4632,10.5764,8.0201,9.2983,9.2983,-3.1057,-46585.4732,9.2983,7.4894,8.8159,8.3938,-2.1977,-17581.3691,8.8159,7.2833,8.4583,8.0496,-1.8620,-13034.1661,8.7155,698.4952,-51629.1000,-77201.0084
4011,8.3441,10.4872,162.0000,61926.2000,-61764.2000,2.9529,36.6779,9060.2796,9096.9575,147.9112,70986.4796,125.3221,-70861.1575,10.4872,10.1918,13848.3000,0.0000,13848.3000,0.5320,3616.9031,0.0000,3616.9031,26.6478,0.0000,10231.3969,10231.3969,10.1918,10.2310,2401.8000,1855.1000,546.7000,0.4950,526.5477,289.7828,816.3305,24.7945,2144.8828,1875.2523,-269.6305,10.2310,10.2221,432.8000,0.0000,432.8000,0.4250,113.4650,0.0000,113.4650,21.2882,0.0000,319.3350,319.3350,10.2221,10.2472,0.0000,558.1000,-558.1000,0.6930,0.0000,90.3355,90.3355,34.7123,648.4355,0.0000,-648.4355,10.2472,10.2388,893.2000,0.0000,893.2000,0.4250,234.1101,0.0000,234.1101,21.2882,0.0000,659.0899,659.0899,10.2388,8.0205,9.1297,9.1297,-2.5617,-38425.3777,9.1297,7.4447,8.6803,8.2872,-1.9459,-15566.9199,8.6803,7.2392,8.3441,7.9598,-1.6643,-11650.0310,8.2844,663.9416,-46601.3000,-65642.3286
4012,8.2516,10.3485,292.1000,58266.2000,-57974.1000,2.8140,66.2457,8509.8173,8576.0630,140.9545,66776.0173,225.8543,-66550.1630,10.3485,10.0459,13848.4000,0.0000,13848.4000,0.5339,3624.2967,0.0000,3624.2967,26.7412,0.0000,10224.1033,10224.1033,10.0459,10.0539,2749.6000,2543.4000,206.2000,0.4950,604.3206,396.7022,1001.0228,24.7945,2940.1022,2145.2794,-794.8228,10.0539,10.0445,554.7000,0.0000,554.7000,0.4250,145.8032,0.0000,145.8032,21.2882,0.0000,408.8968,408.8968,10.0445,10.0637,2.0000,691.8000,-689.8000,0.6930,0.4379,111.8307,112.2686,34.7123,803.6307,1.5621,-802.0686,10.0637,10.0442,4717.7000,0.0000,4717.7000,0.4250,1239.8717,0.0000,1239.8717,21.2882,0.0000,3477.8283,3477.8283,10.0442,7.9569,9.0005,9.0005,-2.3507,-35260.0259,9.0005,7.3965,8.5728,8.1985,-1.8064,-14451.1087,8.5728,7.1963,8.2516,7.8845,-1.5502,-10851.4066,8.0788,647.4696,-39336.9000,-60562.5411
4013,8.1639,10.1986,81.0000,74010.0000,-73929.0000,2.6400,18.3997,10791.2943,10809.6940,132.2356,84801.2943,62.6003,-84738.6940,10.1986,9.8862,13848.3000,0.0000,13848.3000,0.5351,3632.2738,0.0000,3632.2738,26.8045,0.0000,10216.0262,10216.0262,9.8862,9.9105,1.6000,0.0000,1.6000,0.4950,0.3526,0.0000,0.3526,24.7945,0.0000,1.2474,1.2474,9.9105,9.8980,525.5000,0.0000,525.5000,0.4250,138.4211,0.0000,138.4211,21.2882,0.0000,387.0789,387.0789,9.8980,9.9226,0.0000,1893.6000,-1893.6000,0.6930,0.0000,305.7838,305.7838,34.7123,2199.3838,0.0000,-2199.3838,9.9226,9.8163,15858.7000,0.0000,15858.7000,0.4250,4176.5703,0.0000,4176.5703,21.2882,0.0000,11682.1297,11682.1297,9.8163,7.9314,8.8738,8.8738,-2.0546,-30819.0137,8.8738,7.3576,8.4695,8.1157,-1.6528,-13222.0915,8.4695,7.1599,8.1639,7.8147,-1.4276,-9992.8608,7.8196,626.6963,-45588.5000,-54033.9661
4014,8.1392,10.3421,0.0000,100163.7000,-100163.7000,3.3648,0.0000,14597.9053,14597.9053,168.5443,114761.6053,0.0000,-114761.6053,10.3421,10.0763,13848.4000,0.0000,13848.4000,0.5365,3624.6362,0.0000,3624.6362,26.8730,0.0000,10223.7638,10223.7638,10.0763,10.0763,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.0763,10.0662,700.3000,0.0000,700.3000,0.4250,184.0134,0.0000,184.0134,21.2882,0.0000,516.2866,516.2866,10.0662,10.1234,0.0000,2735.2000,-2735.2000,0.6930,0.0000,442.2197,442.2197,34.7123,3177.4197,0.0000,-3177.4197,10.1234,9.8194,16856.4000,0.0000,16856.4000,0.6173,4426.1709,0.0000,4426.1709,30.9206,0.0000,12430.2291,12430.2291,9.8194,7.8672,8.8433,8.8433,-2.5029,-37543.1715,8.8433,7.3380,8.4419,8.0906,-1.9300,-15439.7399,8.4419,7.1445,8.1392,7.7932,-1.6634,-11643.5721,9.1974,737.1192,-71493.8000,-64626.4835
4015,8.1938,10.6797,0.0000,114736.1000,-114736.1000,4.5583,0.0000,16738.9514,16738.9514,228.3226,131475.0514,0.0000,-131475.0514,10.6797,10.4579,19108.2000,0.0000,19108.2000,0.5352,4976.6398,0.0000,4976.6398,26.8074,0.0000,14131.5602,14131.5602,10.4579,10.4579,0.0000,1025.2000,-1025.2000,0.4950,0.0000,160.5966,160.5966,24.7945,1185.7966,0.0000,-1185.7966,10.4579,10.4467,881.5000,0.0000,881.5000,0.4250,230.3293,0.0000,230.3293,21.2882,0.0000,651.1707,651.1707,10.4467,10.5155,0.0000,2943.3000,-2943.3000,0.6930,0.0000,477.2211,477.2211,34.7123,3420.5211,0.0000,-3420.5211,10.5155,10.2458,16191.3000,0.0000,16191.3000,0.6539,4227.0901,0.0000,4227.0901,32.7525,0.0000,11964.2099,11964.2099,10.2458,7.6866,8.9662,8.9662,-3.9386,-59079.1049,8.9662,7.2951,8.5206,8.1307,-2.5718,-20574.1408,8.5206,7.1201,8.1938,7.8203,-2.1553,-15087.1390,11.0405,884.8262,-82523.6000,-94740.3847
4016,8.2373,10.7954,0.0000,138807.8000,-138807.8000,5.2230,0.0000,20267.4653,20267.4653,261.6210,159075.2653,0.0000,-159075.2653,10.7954,10.5203,23934.6000,0.0000,23934.6000,0.7342,6223.1397,0.0000,6223.1397,36.7781,0.0000,17711.4603,17711.4603,10.5203,10.5433,0.0000,1091.7000,-1091.7000,0.4950,0.0000,171.1287,171.1287,24.7945,1262.8287,0.0000,-1262.8287,10.5433,10.5307,1151.5000,0.0000,1151.5000,0.4250,300.5017,0.0000,300.5017,21.2882,0.0000,850.9983,850.9983,10.5307,10.5972,0.0000,2973.6000,-2973.6000,0.6930,0.0000,482.4479,482.4479,34.7123,3456.0479,0.0000,-3456.0479,10.5972,10.3644,14195.9000,0.0000,14195.9000,0.6239,3701.7180,0.0000,3701.7180,31.2505,0.0000,10494.1820,10494.1820,10.3644,7.7209,9.0426,9.0426,-4.5292,-67937.4432,9.0426,7.2966,8.5770,8.1696,-2.9916,-23932.9010,8.5770,7.1209,8.2373,7.8490,-2.4949,-17464.5035,12.2912,985.0674,-103591.1000,-109334.8477
4017,8.3224,11.0214,0.0000,156548.2000,-156548.2000,6.3204,0.0000,22894.7551,22894.7551,316.5870,179442.9551,0.0000,-179442.9551,11.0214,10.7206,28551.0000,0.0000,28551.0000,0.9179,7399.0453,0.0000,7399.0453,45.9780,0.0000,21151.9547,21151.9547,10.7206,10.7421,0.0000,2734.4000,-2734.4000,0.4950,0.0000,429.5681,429.5681,24.7945,3163.9681,0.0000,-3163.9681,10.7421,10.7276,1066.1000,0.0000,1066.1000,0.4250,277.4080,0.0000,277.4080,21.2882,0.0000,788.6920,788.6920,10.7276,10.7863,0.0000,3932.1000,-3932.1000,0.6930,0.0000,638.9544,638.9544,34.7123,4571.0544,0.0000,-4571.0544,10.7863,10.6081,12865.6000,0.0000,12865.6000,0.5462,3345.5770,0.0000,3345.5770,27.3614,0.0000,9520.0230,9520.0230,10.6081,7.7548,9.1814,9.1814,-5.6066,-84099.5572,9.1814,7.3144,8.6835,8.2479,-3.6688,-29350.5403,8.6835,7.1358,8.3224,7.9097,-3.0414,-21289.5872,14.0963,1129.7316,-120732.0000,-134739.6848
4018,8.4145,11.1846,0.0000,166149.2000,-166149.2000,7.1316,0.0000,24341.6221,24341.6221,357.2208,190490.8221,0.0000,-190490.8221,11.1846,10.8579,28549.2000,0.0000,28549.2000,1.0908,7381.0877,0.0000,7381.0877,54.6387,0.0000,21168.1123,21168.1123,10.8579,10.9067,0.0000,6660.0000,-6660.0000,0.4950,0.0000,1047.8688,1047.8688,24.7945,7707.8688,0.0000,-7707.8688,10.9067,10.8946,1253.0000,0.0000,1253.0000,0.4250,325.2593,0.0000,325.2593,21.2882,0.0000,927.7407,927.7407,10.8946,10.9651,0.0000,4709.0000,-4709.0000,0.6930,0.0000,766.2377,766.2377,34.7123,5475.2377,0.0000,-5475.2377,10.9651,10.8181,10371.3000,0.0000,10371.3000,0.4935,2689.9425,0.0000,2689.9425,24.7184,0.0000,7681.3575,7681.3575,10.8181,7.8251,9.3216,9.3216,-6.4640,-96959.3570,9.3216,7.3488,8.7955,8.3352,-4.2607,-34085.3285,8.7955,7.1626,8.4145,7.9790,-3.5268,-24687.3410,15.4933,1241.6951,-137344.7000,-155732.0265
4019,8.5032,11.3422,0.0000,177333.0000,-177333.0000,7.5729,0.0000,26024.3296,26024.3296,379.3272,203357.3296,0.0000,-203357.3296,11.3422,11.0265,28322.7000,0.0000,28322.7000,1.0878,7305.8591,0.0000,7305.8591,54.4869,0.0000,21016.8409,21016.8409,11.0265,11.1414,0.0000,15966.7000,-15966.7000,0.4950,0.0000,2516.9520,2516.9520,24.7945,18483.6520,0.0000,-18483.6520,11.1414,11.1276,1112.9000,0.0000,1112.9000,0.4250,287.9084,0.0000,287.9084,21.2882,0.0000,824.9916,824.9916,11.1276,11.2092,0.0000,5667.2000,-5667.2000,0.6930,0.0000,923.9528,923.9528,34.7123,6591.1528,0.0000,-6591.1528,11.2092,11.0946,9041.1000,0.0000,9041.1000,0.4250,2336.6477,0.0000,2336.6477,21.2882,0.0000,6704.4523,6704.4523,11.0946,7.8425,9.4686,9.4686,-7.2751,-109126.1300,9.4686,7.3638,8.9073,8.4162,-4.7084,-37667.4797,8.9073,7.1754,8.5032,8.0414,-3.8743,-27120.3630,16.0480,1286.1537,-160490.2000,-173913.9727
4020,8.6287,11.4377,0.0000,186515.7000,-186515.7000,8.0867,0.0000,27438.2220,27438.2220,405.0648,213953.9220,0.0000,-213953.9220,11.4377,11.1474,28322.8000,0.0000,28322.8000,1.0763,7295.8224,0.0000,7295.8224,53.9136,0.0000,21026.9776,21026.9776,11.1474,11.4027,0.0000,19174.8000,-19174.8000,0.8380,0.0000,3026.8562,3026.8562,41.9769,22201.6562,0.0000,-22201.6562,11.4027,11.3912,1065.4000,0.0000,1065.4000,0.4250,274.5810,0.0000,274.5810,21.2882,0.0000,790.8190,790.8190,11.3912,11.4823,0.0000,6583.3000,-6583.3000,0.6930,0.0000,1075.7600,1075.7600,34.7123,7659.0600,0.0000,-7659.0600,11.4823,11.3896,8043.4000,0.0000,8043.4000,0.4250,2070.6124,0.0000,2070.6124,21.2882,0.0000,5972.7876,5972.7876,11.3896,7.9287,9.6592,9.6592,-8.3539,-125309.1544,9.6592,7.4109,9.0596,8.5350,-5.4269,-43415.2578,9.0596,7.2126,8.6287,8.1361,-4.4585,-31209.3159,17.3162,1387.7858,-174842.2000,-199933.7280
4021,8.7393,11.5505,0.0000,197349.7000,-197349.7000,8.5116,0.0000,29094.3715,29094.3715,426.3451,226444.0715,0.0000,-226444.0715,11.5505,11.2741,28285.1000,0.0000,28285.1000,1.0746,7274.2895,0.0000,7274.2895,53.8287,0.0000,21010.8105,21010.8105,11.2741,11.5658,0.0000,13342.3000,-13342.3000,1.0068,0.0000,2109.2599,2109.2599,50.4314,15451.5599,0.0000,-15451.5599,11.5658,11.5554,887.1000,0.0000,887.1000,0.4250,228.0918,0.0000,228.0918,21.2882,0.0000,659.0082,659.0082,11.5554,11.6560,0.0000,8446.2000,-8446.2000,0.6930,0.0000,1382.1886,1382.1886,34.7123,9828.3886,0.0000,-9828.3886,11.6560,11.5775,7045.6000,0.0000,7045.6000,0.4250,1809.2221,0.0000,1809.2221,21.2882,0.0000,5236.3779,5236.3779,11.5775,8.0468,9.8121,9.8121,-8.9597,-134394.8570,9.8121,7.4748,9.1889,8.6435,-5.9312,-47449.7495,9.1889,7.2621,8.7393,8.2255,-4.8895,-34226.4499,18.2041,1458.9457,-182920.4000,-216071.0564
4022,8.8230,11.7521,0.0000,163037.4000,-163037.4000,9.0117,0.0000,24075.1141,24075.1141,451.3957,187112.5141,0.0000,-187112.5141,11.7521,11.4801,28284.8000,0.0000,28284.8000,1.0712,7253.1852,0.0000,7253.1852,53.6574,0.0000,21031.6148,21031.6148,11.4801,11.6800,0.0000,10111.7000,-10111.7000,0.7009,0.0000,1602.4249,1602.4249,35.1063,11714.1249,0.0000,-11714.1249,11.6800,11.6714,795.6000,0.0000,795.6000,0.4250,204.2300,0.0000,204.2300,21.2882,0.0000,591.3700,591.3700,11.6714,11.7986,0.0000,9974.7000,-9974.7000,0.6930,0.0000,1634.0376,1634.0376,34.7123,11608.7376,0.0000,-11608.7376,11.7986,11.7308,8043.4000,0.0000,8043.4000,0.4250,2061.2279,0.0000,2061.2279,21.2882,0.0000,5982.1721,5982.1721,11.7308,8.1249,9.9279,9.9279,-9.2941,-139411.0799,9.9279,7.5227,9.2865,8.7253,-6.1992,-49593.3183,9.2865,7.3000,8.8230,8.2932,-5.1203,-35842.1335,18.4902,1481.8757,-146000.0000,-224846.5318
4023,8.7224,11.5382,0.0000,159035.2000,-159035.2000,7.4485,0.0000,23438.1401,23438.1401,373.0928,182473.3401,0.0000,-182473.3401,11.5382,11.2219,28284.9000,0.0000,28284.9000,1.0677,7275.5261,0.0000,7275.5261,53.4798,0.0000,21009.3739,21009.3739,11.2219,11.3982,0.0000,5717.4000,-5717.4000,0.5315,0.0000,903.3045,903.3045,26.6246,6620.7045,0.0000,-6620.7045,11.3982,11.3893,838.7000,0.0000,838.7000,0.4250,216.1685,0.0000,216.1685,21.2882,0.0000,622.5315,622.5315,11.3893,11.5640,0.0000,11521.0000,-11521.0000,0.6930,0.0000,1882.5843,1882.5843,34.7123,13403.5843,0.0000,-13403.5843,11.5640,11.4740,9373.6000,0.0000,9373.6000,0.4250,2410.2106,0.0000,2410.2106,21.2882,0.0000,6963.3894,6963.3894,11.4740,8.0779,9.7760,9.7760,-7.5206,-112808.2957,9.7760,7.4856,9.1652,8.6308,-5.0719,-40575.3848,9.1652,7.2673,8.7224,8.2163,-4.2029,-29420.0921,15.8860,1273.1663,-137776.4000,-182803.7727
4024,8.6792,11.4838,0.0000,164343.7000,-164343.7000,7.2614,0.0000,24200.1978,24200.1978,363.7242,188543.8978,0.0000,-188543.8978,11.4838,11.1609,23259.1000,0.0000,23259.1000,1.0714,5987.4606,0.0000,5987.4606,53.6679,0.0000,17271.6394,17271.6394,11.1609,11.2627,0.0000,2112.6000,-2112.6000,0.4950,0.0000,333.5387,333.5387,24.7945,2446.1387,0.0000,-2446.1387,11.2627,11.2531,528.2000,0.0000,528.2000,0.4250,136.4062,0.0000,136.4062,21.2882,0.0000,391.7938,391.7938,11.2531,11.4591,0.0000,13614.9000,-13614.9000,0.6930,0.0000,2222.0969,2222.0969,34.7123,15836.9969,0.0000,-15836.9969,11.4591,11.3521,12366.7000,0.0000,12366.7000,0.4250,3184.6221,0.0000,3184.6221,21.2882,0.0000,9182.0779,9182.0779,11.3521,8.0641,9.7081,9.7081,-7.1302,-106953.3360,9.7081,7.4737,9.1123,8.5909,-4.8454,-38763.1381,9.1123,7.2563,8.6792,8.1843,-4.0247,-28173.0473,15.5563,1246.7408,-143917.2000,-173889.5213
4025,8.6868,11.5443,0.0000,149068.9000,-149068.9000,7.5019,0.0000,21954.1487,21954.1487,375.7721,171023.0487,0.0000,-171023.0487,11.5443,11.2824,13855.8000,0.0000,13855.8000,0.8818,3563.7164,0.0000,3563.7164,44.1714,0.0000,10292.0836,10292.0836,11.2824,11.3195,0.0000,7150.0000,-7150.0000,0.4950,0.0000,1130.4405,1130.4405,24.7945,8280.4405,0.0000,-8280.4405,11.3195,11.3136,516.1000,0.0000,516.1000,0.4250,133.1720,0.0000,133.1720,21.2882,0.0000,382.9280,382.9280,11.3136,11.5536,0.0000,14412.7000,-14412.7000,0.7459,0.0000,2353.5408,2353.5408,37.3597,16766.2408,0.0000,-16766.2408,11.5536,11.4144,14528.4000,0.0000,14528.4000,0.4691,3736.2074,0.0000,3736.2074,23.4952,0.0000,10792.1926,10792.1926,11.4144,8.0388,9.7266,9.7266,-7.4243,-111364.7144,9.7266,7.4658,9.1237,8.5962,-4.9725,-39779.8024,9.1237,7.2510,8.6868,8.1874,-4.1189,-28832.5170,15.7780,1264.5148,-141731.3000,-179977.0338
4026,8.6592,11.5021,0.0000,144400.4000,-144400.4000,6.8050,0.0000,21255.2344,21255.2344,340.8610,165655.6344,0.0000,-165655.6344,11.5021,11.3310,13847.5000,0.0000,13847.5000,0.5248,3563.7460,0.0000,3563.7460,26.2874,0.0000,10283.7540,10283.7540,11.3310,11.4687,0.0000,5680.1000,-5680.1000,0.4950,0.0000,898.5548,898.5548,24.7945,6578.6548,0.0000,-6578.6548,11.4687,11.4623,519.3000,0.0000,519.3000,0.4250,133.7096,0.0000,133.7096,21.2882,0.0000,385.5904,385.5904,11.4623,11.7411,0.0000,13958.0000,-13958.0000,0.7896,0.0000,2282.2743,2282.2743,39.5493,16240.2743,0.0000,-16240.2743,11.7411,11.5615,13863.3000,0.0000,13863.3000,0.5502,3555.5809,0.0000,3555.5809,27.5592,0.0000,10307.7191,10307.7191,11.5615,7.8878,9.7247,9.7247,-7.3663,-110493.7905,9.7247,7.3960,9.1037,8.5604,-4.6693,-37354.0126,9.1037,7.1987,8.6592,8.1512,-3.8198,-26738.4758,14.3843,1152.8152,-135808.4000,-174586.2788
4027,8.6295,11.4616,0.0000,89586.0000,-89586.0000,6.5908,0.0000,13179.1662,13179.1662,330.1339,102765.1662,0.0000,-102765.1662,11.4616,11.2859,13847.4000,0.0000,13847.4000,0.5249,3565.7968,0.0000,3565.7968,26.2899,0.0000,10281.6032,10281.6032,11.2859,11.3983,0.0000,7286.3000,-7286.3000,0.4950,0.0000,1152.0358,1152.0358,24.7945,8438.3358,0.0000,-8438.3358,11.3983,11.3917,521.6000,0.0000,521.6000,0.4250,134.4381,0.0000,134.4381,21.2882,0.0000,387.1619,387.1619,11.3917,11.6694,0.0000,12279.4000,-12279.4000,0.7647,0.0000,2006.5534,2006.5534,38.3026,14285.9534,0.0000,-14285.9534,11.6694,11.4932,12699.3000,0.0000,12699.3000,0.5234,3260.3971,0.0000,3260.3971,26.2169,0.0000,9438.9029,9438.9029,11.4932,7.8827,9.6880,9.6880,-7.0389,-105584.0709,9.6880,7.3746,9.0710,8.5313,-4.5101,-36080.9588,9.0710,7.1787,8.6295,8.1249,-3.6892,-25824.1985,13.9856,1120.8627,-82083.4000,-167489.2281
4028,8.4075,10.8489,0.0000,78828.6000,-78828.6000,4.0883,0.0000,11547.2110,11547.2110,204.7803,90375.8110,0.0000,-90375.8110,10.8489,10.6053,13847.5000,0.0000,13847.5000,0.5252,3597.6220,0.0000,3597.6220,26.3072,0.0000,10249.8780,10249.8780,10.6053,10.8057,0.0000,7564.7000,-7564.7000,0.4950,0.0000,1186.8942,1186.8942,24.7945,8751.5942,0.0000,-8751.5942,10.8057,10.7965,601.7000,0.0000,601.7000,0.4250,156.4221,0.0000,156.4221,21.2882,0.0000,445.2779,445.2779,10.7965,11.1358,0.0000,9670.4000,-9670.4000,0.6930,0.0000,1572.2847,1572.2847,34.7123,11242.6847,0.0000,-11242.6847,11.1358,10.9120,10371.3000,0.0000,10371.3000,0.4800,2683.2849,0.0000,2683.2849,24.0438,0.0000,7688.0151,7688.0151,10.9120,7.7952,9.3536,9.3536,-4.3707,-65560.3761,9.3536,7.2917,8.8038,8.3227,-2.8915,-23131.9493,8.8038,7.1055,8.4075,7.9546,-2.3815,-16670.7981,10.0597,806.2235,-71243.2000,-105363.1235
4029,8.2880,10.6257,0.0000,64402.3000,-64402.3000,3.5928,0.0000,9412.5095,9412.5095,179.9626,73814.8095,0.0000,-73814.8095,10.6257,10.3608,13847.6000,0.0000,13847.6000,0.5306,3609.3918,0.0000,3609.3918,26.5769,0.0000,10238.2082,10238.2082,10.3608,10.5871,0.0000,6111.7000,-6111.7000,0.4950,0.0000,956.3996,956.3996,24.7945,7068.0996,0.0000,-7068.0996,10.5871,10.5756,434.9000,0.0000,434.9000,0.4250,113.4211,0.0000,113.4211,21.2882,0.0000,321.4789,321.4789,10.5756,10.8664,0.0000,6218.0000,-6218.0000,0.6930,0.0000,1009.1868,1009.1868,34.7123,7227.1868,0.0000,-7227.1868,10.8664,10.6678,9041.1000,0.0000,9041.1000,0.4250,2348.3061,0.0000,2348.3061,21.2882,0.0000,6692.7939,6692.7939,10.6678,7.6968,9.1823,9.1823,-3.8276,-57413.3928,9.1823,7.2335,8.6626,8.2079,-2.5107,-20085.5190,8.6626,7.0572,8.2880,7.8599,-2.0683,-14478.3177,9.2421,740.6948,-53408.4000,-91977.2294
4030,8.1628,10.3002,0.0000,55670.0000,-55670.0000,2.9333,0.0000,8116.9972,8116.9972,146.9283,63786.9972,0.0000,-63786.9972,10.3002,10.0041,13847.6000,0.0000,13847.6000,0.5326,3626.6635,0.0000,3626.6635,26.6772,0.0000,10220.9365,10220.9365,10.0041,10.2088,0.0000,5473.0000,-5473.0000,0.4950,0.0000,853.2767,853.2767,24.7945,6326.2767,0.0000,-6326.2767,10.2088,10.1995,421.0000,0.0000,421.0000,0.4250,110.4077,0.0000,110.4077,21.2882,0.0000,310.5923,310.5923,10.1995,10.4087,0.0000,3631.7000,-3631.7000,0.6930,0.0000,587.7375,587.7375,34.7123,4219.4375,0.0000,-4219.4375,10.4087,10.2153,5050.2000,0.0000,5050.2000,0.4250,1320.5317,0.0000,1320.5317,21.2882,0.0000,3729.6683,3729.6683,10.2153,7.7444,8.9798,8.9798,-2.8437,-42655.1993,8.9798,7.2092,8.5077,8.0945,-2.0377,-16301.7472,8.5077,7.0299,8.1628,7.7688,-1.7007,-11905.1342,8.2558,661.6532,-45455.9000,-70862.0807
4031,8.0655,10.0561,22.7000,43664.7000,-43642.0000,2.5338,5.1658,6354.9022,6360.0680,126.9164,50019.6022,17.5342,-50002.0680,10.0561,9.7374,13847.6000,0.0000,13847.6000,0.5355,3639.7341,0.0000,3639.7341,26.8251,0.0000,10207.8659,10207.8659,9.7374,9.9348,0.0000,4660.5000,-4660.5000,0.4950,0.0000,724.6584,724.6584,24.7945,5385.1584,0.0000,-5385.1584,9.9348,9.9251,389.3000,0.0000,389.3000,0.4250,102.5080,0.0000,102.5080,21.2882,0.0000,286.7920,286.7920,9.9251,10.0568,0.0000,2621.6000,-2621.6000,0.6930,0.0000,423.4244,423.4244,34.7123,3045.0244,0.0000,-3045.0244,10.0568,9.9406,1558.3000,0.0000,1558.3000,0.4250,409.5825,0.0000,409.5825,21.2882,0.0000,1148.7175,1148.7175,9.9406,7.7169,8.8287,8.8287,-2.3748,-35621.5558,8.8287,7.1799,8.3890,8.0043,-1.7609,-14087.1337,8.3890,7.0026,8.0655,7.6958,-1.4807,-10364.6824,7.6610,613.9795,-35128.9000,-60073.3720
4032,7.9675,9.7148,0.0000,44230.5000,-44230.5000,1.9852,0.0000,6425.4417,6425.4417,99.4404,50655.9417,0.0000,-50655.9417,9.7148,9.3586,13820.5000,0.0000,13820.5000,0.5378,3651.0158,0.0000,3651.0158,26.9374,0.0000,10169.4842,10169.4842,9.3586,9.5467,8.4000,3495.1000,-3486.7000,0.4950,1.8685,541.4656,543.3341,24.7945,4036.5656,6.5315,-4030.0341,9.5467,9.5367,376.4000,0.0000,376.4000,0.4250,99.6838,0.0000,99.6838,21.2882,0.0000,276.7162,276.7162,9.5367,9.6431,0.0000,2088.9000,-2088.9000,0.6930,0.0000,336.4885,336.4885,34.7123,2425.3885,0.0000,-2425.3885,9.6431,9.6031,892.1000,0.0000,892.1000,0.4250,235.9205,0.0000,235.9205,21.2882,0.0000,656.1795,656.1795,9.6031,7.7417,8.6724,8.6724,-1.7752,-26627.4078,8.6724,7.1574,8.2684,7.9149,-1.4449,-11558.8662,8.2684,6.9789,7.9675,7.6236,-1.2298,-8608.4668,6.8415,548.3068,-34717.1000,-46794.7409
4033,7.9089,9.6685,0.0000,39645.2000,-39645.2000,2.0109,0.0000,5753.0364,5753.0364,100.7258,45398.2364,0.0000,-45398.2364,9.6685,9.3153,13818.8000,0.0000,13818.8000,0.5399,3653.0785,0.0000,3653.0785,27.0437,0.0000,10165.7215,10165.7215,9.3153,9.4553,296.7000,2924.2000,-2627.5000,0.4950,66.0487,452.8362,518.8849,24.7945,3377.0362,230.6513,-3146.3849,9.4553,9.4456,386.3000,0.0000,386.3000,0.4250,102.4452,0.0000,102.4452,21.2882,0.0000,283.8548,283.8548,9.4456,9.5299,0.0000,1642.0000,-1642.0000,0.6930,0.0000,264.3418,264.3418,34.7123,1906.3418,0.0000,-1906.3418,9.5299,9.5071,393.9000,0.0000,393.9000,0.4250,104.3446,0.0000,104.3446,21.2882,0.0000,289.5554,289.5554,9.5071,7.6666,8.5868,8.5868,-1.7660,-26490.3464,8.5868,7.1307,8.1985,7.8588,-1.3972,-11177.5431,8.1985,6.9573,7.9089,7.5779,-1.1910,-8336.6814,6.8832,551.6467,-29315.7000,-46004.5709
4034,7.8460,9.4981,0.0000,35654.1000,-35654.1000,1.8018,0.0000,5167.8328,5167.8328,90.2541,40821.9328,0.0000,-40821.9328,9.4981,9.1284,13818.8000,0.0000,13818.8000,0.5403,3662.3520,0.0000,3662.3520,27.0621,0.0000,10156.4480,10156.4480,9.1284,9.2429,840.4000,2753.4000,-1913.0000,0.4950,187.7012,425.6485,613.3497,24.7945,3179.0485,652.6988,-2526.3497,9.2429,9.2326,377.8000,0.0000,377.8000,0.4250,100.5093,0.0000,100.5093,21.2882,0.0000,277.2907,277.2907,9.2326,9.3020,0.0000,1417.6000,-1417.6000,0.6930,0.0000,227.9057,227.9057,34.7123,1645.5057,0.0000,-1645.5057,9.3020,9.2914,393.9000,0.0000,393.9000,0.4250,104.7000,0.0000,104.7000,21.2882,0.0000,289.2000,289.2000,9.2914,7.6830,8.4872,8.4872,-1.4731,-22096.4793,8.4872,7.1152,8.1213,7.8012,-1.2566,-10053.0330,8.1213,6.9414,7.8460,7.5314,-1.0807,-7564.5685,6.5702,526.5588,-24394.2000,-39714.0808
4035,7.7872,9.3365,194.8000,34160.6000,-33965.8000,1.6199,44.5586,4945.9670,4990.5256,81.1396,39106.5670,150.2414,-38956.3256,9.3365,8.9513,13818.9000,0.0000,13818.9000,0.5419,3671.2159,0.0000,3671.2159,27.1426,0.0000,10147.6841,10147.6841,8.9513,9.0472,2300.6000,3426.6000,-1126.0000,0.4950,515.4500,528.8703,1044.3203,24.7945,3955.4703,1785.1500,-2170.3203,9.0472,9.0367,383.7000,0.0000,383.7000,0.4250,102.3786,0.0000,102.3786,21.2882,0.0000,281.3214,281.3214,9.0367,9.0992,0.0000,957.4000,-957.4000,0.6930,0.0000,153.7349,153.7349,34.7123,1111.1349,0.0000,-1111.1349,9.0992,9.0882,891.6000,0.0000,891.6000,0.4250,237.7109,0.0000,237.7109,21.2882,0.0000,653.8891,653.8891,9.0882,7.6977,8.3929,8.3929,-1.2211,-18316.4266,8.3929,7.1024,8.0488,7.7477,-1.1333,-9066.4415,8.0488,6.9277,7.7872,7.4882,-0.9845,-6891.3867,6.2996,504.8771,-20955.0000,-34274.2547
4036,7.7373,9.2430,487.8000,30243.9000,-29756.1000,1.5427,111.6824,4374.8521,4486.5345,77.2720,34618.7521,376.1176,-34242.6345,9.2430,8.8509,13818.9000,0.0000,13818.9000,0.5434,3676.3528,0.0000,3676.3528,27.2197,0.0000,10142.5472,10142.5472,8.8509,8.9348,5542.0000,3946.7000,1595.3000,0.4950,1243.9072,608.6009,1852.5081,24.7945,4555.3009,4298.0928,-257.2081,8.9348,8.9240,511.5000,0.0000,511.5000,0.4250,136.7087,0.0000,136.7087,21.2882,0.0000,374.7913,374.7913,8.9240,8.9669,0.0000,699.5000,-699.5000,0.6930,0.0000,112.2471,112.2471,34.7123,811.7471,0.0000,-811.7471,8.9669,8.9417,4706.7000,0.0000,4706.7000,0.4250,1257.3541,0.0000,1257.3541,21.2882,0.0000,3449.3459,3449.3459,8.9417,7.6871,8.3144,8.3144,-1.0818,-16227.1455,8.3144,7.0890,7.9876,7.7017,-1.0567,-8453.4978,7.9876,6.9148,7.7373,7.4512,-0.9251,-6475.8347,6.1861,495.7801,-9823.2000,-31156.4781
4037,7.6734,9.0610,1537.7000,42035.0000,-40497.3000,1.3511,352.4748,6073.3192,6425.7940,67.6761,48108.3192,1185.2252,-46923.0940,9.0610,8.6504,13818.9000,0.0000,13818.9000,0.5443,3686.3859,0.0000,3686.3859,27.2645,0.0000,10132.5141,10132.5141,8.6504,8.6610,8989.5000,3490.5000,5499.0000,0.4950,2024.9385,537.3145,2562.2531,24.7945,4027.8145,6964.5615,2936.7469,8.6610,8.6458,387.3000,0.0000,387.3000,0.4250,103.9416,0.0000,103.9416,21.2882,0.0000,283.3584,283.3584,8.6458,8.6787,0.0000,774.1000,-774.1000,0.6930,0.0000,124.0205,124.0205,34.7123,898.1205,0.0000,-898.1205,8.6787,8.5391,15820.4000,0.0000,15820.4000,0.4250,4244.6624,0.0000,4244.6624,21.2882,0.0000,11575.7376,11575.7376,8.5391,7.8516,8.1954,8.1954,-0.5654,-8481.2015,8.1954,7.1023,7.9039,7.6488,-0.8990,-7192.1565,7.9039,6.9163,7.6734,7.4101,-0.8122,-5685.7232,5.9001,472.8574,-5745.8000,-21359.0813
4038,7.6425,9.2592,752.8000,49229.9000,-48477.1000,1.8381,172.6574,7108.8135,7281.4709,92.0726,56338.7135,580.1426,-55758.5709,9.2592,8.9096,13819.0000,0.0000,13819.0000,0.5461,3675.4903,0.0000,3675.4903,27.3522,0.0000,10143.5097,10143.5097,8.9096,8.8082,6461.2000,2939.0000,3522.2000,0.4950,1448.7071,453.4443,1902.1514,24.7945,3392.4443,5012.4929,1620.0486,8.8082,8.7984,379.0000,0.0000,379.0000,0.4250,101.4886,0.0000,101.4886,21.2882,0.0000,277.5114,277.5114,8.7984,8.8294,0.0000,1197.8000,-1197.8000,0.6930,0.0000,192.0679,192.0679,34.7123,1389.8679,0.0000,-1389.8679,8.8294,8.4302,16815.6000,0.0000,16815.6000,0.6294,4501.4440,0.0000,4501.4440,31.5278,0.0000,12314.1560,12314.1560,8.4302,7.8306,8.1304,8.1304,-0.5800,-8699.7691,8.1304,7.1176,7.8603,7.6240,-0.9798,-7838.1715,7.8603,6.9267,7.6425,7.3935,-0.9032,-6322.7348,6.9399,556.1948,-15139.1000,-22860.6753
4039,7.6405,9.4096,541.1000,61468.4000,-60927.3000,2.2000,124.1078,8875.7336,8999.8414,110.1961,70344.1336,416.9922,-69927.1414,9.4096,9.0875,18343.7000,0.0000,18343.7000,0.5442,4867.9868,0.0000,4867.9868,27.2570,0.0000,13475.7132,13475.7132,9.0875,9.0360,1199.0000,1650.9000,-451.9000,0.4950,267.9876,255.1176,523.1052,24.7945,1906.0176,931.0124,-975.0052,9.0360,9.0272,377.7000,0.0000,377.7000,0.4250,100.7947,0.0000,100.7947,21.2882,0.0000,276.9053,276.9053,9.0272,9.0713,0.0000,1413.3000,-1413.3000,0.6930,0.0000,226.9282,226.9282,34.7123,1640.2282,0.0000,-1640.2282,9.0713,8.6801,16152.1000,0.0000,16152.1000,0.6672,4308.1381,0.0000,4308.1381,33.4210,0.0000,11843.9619,11843.9619,8.6801,7.6113,8.1457,8.1457,-1.1228,-16841.5032,8.1457,7.0852,7.8629,7.6154,-1.1142,-8913.3965,7.8629,6.9098,7.6405,7.3863,-1.0013,-7009.4305,7.5365,604.0061,-27919.0000,-32764.3302
4040,7.6666,9.6099,314.5000,71358.7000,-71044.2000,2.7649,72.0995,10308.7735,10380.8730,138.4959,81667.4735,242.4005,-81425.0730,9.6099,9.2350,22868.9000,0.0000,22868.9000,0.7204,6050.7877,0.0000,6050.7877,36.0861,0.0000,16818.1123,16818.1123,9.2350,9.2621,15.5000,1321.6000,-1306.1000,0.4950,3.4554,204.5073,207.9627,24.7945,1526.1073,12.0446,-1514.0627,9.2621,9.2544,385.1000,0.0000,385.1000,0.4250,102.4219,0.0000,102.4219,21.2882,0.0000,282.6781,282.6781,9.2544,9.3000,0.0000,1569.2000,-1569.2000,0.6930,0.0000,252.3128,252.3128,34.7123,1821.5128,0.0000,-1821.5128,9.3000,8.9704,14161.6000,0.0000,14161.6000,0.6381,3764.3133,0.0000,3764.3133,31.9646,0.0000,10397.2867,10397.2867,8.9704,7.4491,8.2098,8.2098,-1.8248,-27372.5320,8.2098,7.0538,7.9015,7.6318,-1.3866,-11092.5967,7.9015,6.8945,7.6666,7.3980,-1.2079,-8455.1315,8.6048,689.6201,-36503.9000,-46920.2603
4041,7.6955,9.7593,303.7000,73094.0000,-72790.3000,3.2245,69.5864,10565.0737,10634.6601,161.5164,83659.0737,234.1136,-83424.9601,9.7593,9.3327,27400.9000,0.0000,27400.9000,0.8950,7233.8175,0.0000,7233.8175,44.8310,0.0000,20167.0825,20167.0825,9.3327,9.3711,0.0000,1405.1000,-1405.1000,0.4950,0.0000,217.6269,217.6269,24.7945,1622.7269,0.0000,-1622.7269,9.3711,9.3639,375.0000,0.0000,375.0000,0.4250,99.5734,0.0000,99.5734,21.2882,0.0000,275.4266,275.4266,9.3639,9.4101,0.0000,1759.5000,-1759.5000,0.6930,0.0000,283.1082,283.1082,34.7123,2042.6082,0.0000,-2042.6082,9.4101,9.1464,12834.6000,0.0000,12834.6000,0.5573,3405.9768,0.0000,3405.9768,27.9126,0.0000,9428.6232,9428.6232,9.1464,7.3942,8.2703,8.2703,-2.3045,-34568.0712,8.2703,7.0375,7.9416,7.6539,-1.6213,-12970.3568,7.9416,6.8868,7.6955,7.4142,-1.3872,-9710.1230,9.4347,756.1323,-35344.4000,-57248.5509
4042,7.6996,9.7485,235.6000,72958.7000,-72723.1000,3.3043,53.9786,10546.3233,10600.3019,165.5127,83505.0233,181.6214,-83323.4019,9.7485,9.2532,27394.1000,0.0000,27394.1000,1.0696,7233.1824,0.0000,7233.1824,53.5761,0.0000,20160.9176,20160.9176,9.2532,9.2931,0.0000,1395.8000,-1395.8000,0.4950,0.0000,216.0258,216.0258,24.7945,1611.8258,0.0000,-1611.8258,9.2931,9.2863,477.5000,0.0000,477.5000,0.4250,126.9380,0.0000,126.9380,21.2882,0.0000,350.5620,350.5620,9.2863,9.3365,0.0000,1596.1000,-1596.1000,0.6930,0.0000,256.6897,256.6897,34.7123,1852.7897,0.0000,-1852.7897,9.3365,9.1050,10346.5000,0.0000,10346.5000,0.5041,2748.7172,0.0000,2748.7172,25.2483,0.0000,7597.7828,7597.7828,9.1050,7.4426,8.2738,8.2738,-2.2563,-33845.1983,8.2738,7.0438,7.9458,7.6588,-1.6694,-13354.9868,7.9458,6.8907,7.6996,7.4182,-1.4321,-10024.4930,9.7364,780.3172,-37496.9000,-57224.6781
4043,7.6993,9.7719,180.9000,72747.7000,-72566.8000,3.3013,41.4464,10515.7647,10557.2111,165.3637,83263.4647,139.4536,-83124.0111,9.7719,9.2704,27394.4000,0.0000,27394.4000,1.0695,7230.7509,0.0000,7230.7509,53.5728,0.0000,20163.6491,20163.6491,9.2704,9.3105,0.0000,1275.9000,-1275.9000,0.4950,0.0000,197.5005,197.5005,24.7945,1473.4005,0.0000,-1473.4005,9.3105,9.3017,466.5000,0.0000,466.5000,0.4250,123.9816,0.0000,123.9816,21.2882,0.0000,342.5184,342.5184,9.3017,9.3478,0.0000,1282.6000,-1282.6000,0.6930,0.0000,206.2918,206.2918,34.7123,1488.8918,0.0000,-1488.8918,9.3478,9.1588,9019.4000,0.0000,9019.4000,0.4250,2395.7461,0.0000,2395.7461,21.2882,0.0000,6623.6539,6623.6539,9.1588,7.4049,8.2819,8.2819,-2.3503,-35255.1259,8.2819,7.0305,7.9482,7.6562,-1.6769,-13415.1416,7.9482,6.8816,7.6993,7.4149,-1.4294,-10005.4793,9.6133,770.4477,-38245.0000,-58675.7468
4044,7.6961,9.7662,135.9000,75747.2000,-75611.3000,3.2942,31.1382,10948.7053,10979.8435,165.0081,86695.9053,104.7618,-86591.1435,9.7662,9.2641,27395.1000,0.0000,27395.1000,1.0691,7231.5497,0.0000,7231.5497,53.5517,0.0000,20163.5503,20163.5503,9.2641,9.3008,0.0000,1314.4000,-1314.4000,0.4950,0.0000,203.4481,203.4481,24.7945,1517.8481,0.0000,-1517.8481,9.3008,9.2922,610.5000,0.0000,610.5000,0.4250,162.2760,0.0000,162.2760,21.2882,0.0000,448.2240,448.2240,9.2922,9.3293,0.0000,1848.2000,-1848.2000,0.6930,0.0000,297.2443,297.2443,34.7123,2145.4443,0.0000,-2145.4443,9.3293,9.1644,8024.2000,0.0000,8024.2000,0.4250,2131.9894,0.0000,2131.9894,21.2882,0.0000,5892.2106,5892.2106,9.1644,7.3983,8.2813,8.2813,-2.3639,-35458.4209,8.2813,7.0231,7.9458,7.6522,-1.6841,-13472.7403,7.9458,6.8757,7.6961,7.4108,-1.4323,-10025.9785,9.6020,769.5433,-42744.1000,-58957.1397
4045,7.7058,9.8166,94.6000,78386.4000,-78291.8000,3.4324,21.6714,11332.1941,11353.8655,171.9278,89718.5941,72.9286,-89645.6655,9.8166,9.3250,27395.8000,0.0000,27395.8000,1.0692,7226.3252,0.0000,7226.3252,53.5584,0.0000,20169.4748,20169.4748,9.3250,9.3620,0.0000,1700.3000,-1700.3000,0.4950,0.0000,263.3294,263.3294,24.7945,1963.6294,0.0000,-1963.6294,9.3620,9.3511,478.2000,0.0000,478.2000,0.4250,126.9933,0.0000,126.9933,21.2882,0.0000,351.2067,351.2067,9.3511,9.4034,0.0000,2392.2000,-2392.2000,0.6930,0.0000,384.8795,384.8795,34.7123,2777.0795,0.0000,-2777.0795,9.4034,9.2597,7028.9000,0.0000,7028.9000,0.4250,1865.4792,0.0000,1865.4792,21.2882,0.0000,5163.4208,5163.4208,9.2597,7.3544,8.3070,8.3070,-2.6053,-39079.7135,8.3070,7.0095,7.9610,7.6583,-1.7742,-14193.6093,7.9610,6.8671,7.7058,7.4141,-1.4959,-10471.3713,9.8094,786.1668,-47481.4000,-63744.6941
4046,7.7202,9.8658,48.1000,83791.8000,-83743.7000,3.5543,11.0160,12116.8577,12127.8737,178.0324,95908.6577,37.0840,-95871.5737,9.8658,9.3830,27396.5000,0.0000,27396.5000,1.0683,7221.2431,0.0000,7221.2431,53.5129,0.0000,20175.2569,20175.2569,9.3830,9.4300,0.0000,2022.5000,-2022.5000,0.4950,0.0000,313.4005,313.4005,24.7945,2335.9005,0.0000,-2335.9005,9.4300,9.4216,378.8000,0.0000,378.8000,0.4250,100.4941,0.0000,100.4941,21.2882,0.0000,278.3059,278.3059,9.4216,9.4880,0.0000,3378.3000,-3378.3000,0.6930,0.0000,543.7795,543.7795,34.7123,3922.0795,0.0000,-3922.0795,9.4880,9.3644,8024.2000,0.0000,8024.2000,0.4250,2126.9456,0.0000,2126.9456,21.2882,0.0000,5897.2544,5897.2544,9.3644,7.3181,8.3412,8.3412,-2.8500,-42749.7039,8.3412,6.9960,7.9825,7.6686,-1.8735,-14987.8791,7.9825,6.8583,7.7202,7.4204,-1.5657,-10960.2485,9.9909,800.7088,-53345.0000,-68697.8316
4047,7.7448,9.9575,151.0000,84845.0000,-84694.0000,3.8021,34.5668,12274.7260,12309.2929,190.4451,97119.7260,116.4332,-97003.2929,9.9575,9.4917,27397.1000,0.0000,27397.1000,1.0675,7211.6115,0.0000,7211.6115,53.4688,0.0000,20185.4885,20185.4885,9.4917,9.5456,0.0000,1042.3000,-1042.3000,0.4950,0.0000,161.6790,161.6790,24.7945,1203.9790,0.0000,-1203.9790,9.5456,9.5391,384.8000,0.0000,384.8000,0.4250,101.9102,0.0000,101.9102,21.2882,0.0000,282.8898,282.8898,9.5391,9.6297,0.0000,3994.4000,-3994.4000,0.6930,0.0000,643.4445,643.4445,34.7123,4637.8445,0.0000,-4637.8445,9.6297,9.4935,9351.2000,0.0000,9351.2000,0.4250,2473.4686,0.0000,2473.4686,21.2882,0.0000,6877.7314,6877.7314,9.4935,7.2896,8.3915,8.3915,-3.1832,-47747.4404,8.3915,6.9855,8.0166,7.6885,-2.0308,-16246.7183,8.0166,6.8518,7.7448,7.4342,-1.6823,-11776.3386,10.3613,830.3934,-52597.6000,-75770.4973
4048,7.7525,9.9777,3269.3000,62722.8000,-59453.5000,3.8457,748.3004,9075.5392,9823.8396,192.6327,71798.3392,2520.9996,-69277.3396,9.9777,9.5146,22870.4000,0.0000,22870.4000,1.0658,6018.2742,0.0000,6018.2742,53.3854,0.0000,16852.1258,16852.1258,9.5146,9.5422,0.0000,32.5000,-32.5000,0.4950,0.0000,5.0424,5.0424,24.7945,37.5424,0.0000,-37.5424,9.5422,9.5357,379.2000,0.0000,379.2000,0.4250,100.4321,0.0000,100.4321,21.2882,0.0000,278.7679,278.7679,9.5357,9.6421,0.0000,4190.3000,-4190.3000,0.6930,0.0000,674.9860,674.9860,34.7123,4865.2860,0.0000,-4865.2860,9.6421,9.4843,12337.0000,0.0000,12337.0000,0.4250,3262.6343,0.0000,3262.6343,21.2882,0.0000,9074.3657,9074.3657,9.4843,7.3224,8.4034,8.4034,-3.1415,-47122.2202,8.4034,6.9890,8.0262,7.6962,-2.0553,-16442.4092,8.0262,6.8530,7.7525,7.4396,-1.7048,-11933.5268,10.4243,835.4435,-28089.7000,-75498.1562
4049,7.6701,9.6125,2659.7000,51925.1000,-49265.4000,2.6997,609.6997,7501.8046,8111.5043,135.2301,59426.9046,2050.0003,-57376.9043,9.6125,9.1408,13824.4000,0.0000,13824.4000,0.8894,3657.6008,0.0000,3657.6008,44.5493,0.0000,10166.7992,10166.7992,9.1408,9.1419,0.0000,536.4000,-536.4000,0.4950,0.0000,82.9316,82.9316,24.7945,619.3316,0.0000,-619.3316,9.1419,9.1341,376.3000,0.0000,376.3000,0.4250,100.2618,0.0000,100.2618,21.2882,0.0000,276.0382,276.0382,9.1341,9.2705,0.0000,4509.7000,-4509.7000,0.6930,0.0000,724.5758,724.5758,34.7123,5234.2758,0.0000,-5234.2758,9.2705,9.0165,14493.4000,0.0000,14493.4000,0.4826,3854.2112,0.0000,3854.2112,24.1713,0.0000,10639.1888,10639.1888,9.0165,7.4828,8.2497,8.2497,-1.8230,-27344.6659,8.2497,7.0061,7.9181,7.6279,-1.4781,-11825.1120,7.9181,6.8554,7.6701,7.3867,-1.2631,-8841.7792,8.5270,683.3899,-25617.4000,-48011.5572
4050,7.6199,9.4635,3557.1000,46903.5000,-43346.4000,2.2361,816.1755,6770.0761,7586.2516,112.0053,53673.5761,2740.9245,-50932.6516,9.4635,9.1371,13818.7000,0.0000,13818.7000,0.5410,3664.2115,0.0000,3664.2115,27.0994,0.0000,10154.4885,10154.4885,9.1371,9.1570,14.7000,741.2000,-726.5000,0.4950,3.2827,114.5913,117.8740,24.7945,855.7913,11.4173,-844.3740,9.1570,9.1481,387.3000,0.0000,387.3000,0.4250,103.1693,0.0000,103.1693,21.2882,0.0000,284.1307,284.1307,9.1481,9.3163,0.0000,3919.1000,-3919.1000,0.6930,0.0000,629.7381,629.7381,34.7123,4548.8381,0.0000,-4548.8381,9.3163,8.9743,13829.9000,0.0000,13829.9000,0.5706,3675.2478,0.0000,3675.2478,28.5815,0.0000,10154.6522,10154.6522,8.9743,7.3890,8.1817,8.1817,-1.6444,-24665.5436,8.1817,6.9752,7.8599,7.5784,-1.2515,-10011.8461,7.8599,6.8311,7.6199,7.3455,-1.0672,-7470.2398,7.4411,596.3551,-19956.1000,-42147.6295
4051,7.5762,9.3161,4356.2000,34743.8000,-30387.6000,1.9669,1000.3391,5010.9304,6011.2695,98.5208,39754.7304,3355.8609,-36398.8695,9.3161,8.9695,13818.8000,0.0000,13818.8000,0.5422,3672.3094,0.0000,3672.3094,27.1588,0.0000,10146.4906,10146.4906,8.9695,8.9983,447.8000,789.2000,-341.4000,0.4950,100.2974,121.8269,222.1243,24.7945,911.0269,347.5026,-563.5243,8.9983,8.9886,375.1000,0.0000,375.1000,0.4250,100.1575,0.0000,100.1575,21.2882,0.0000,274.9425,274.9425,8.9886,9.1440,0.0000,3711.8000,-3711.8000,0.6930,0.0000,595.8518,595.8518,34.7123,4307.6518,0.0000,-4307.6518,9.1440,8.7974,12668.7000,0.0000,12668.7000,0.5440,3375.3546,0.0000,3375.3546,27.2510,0.0000,9293.3454,9293.3454,8.7974,7.4233,8.1103,8.1103,-1.3407,-20110.4864,8.1103,6.9682,7.8057,7.5392,-1.1144,-8914.9854,7.8057,6.8219,7.5762,7.3138,-0.9599,-6719.3385,6.9992,560.9419,-7578.2000,-35744.8104
4052,7.5111,8.9489,5259.5000,30048.9000,-24789.4000,1.3785,1209.2295,4328.6640,5537.8935,69.0504,34377.5640,4050.2705,-30327.2935,8.9489,8.5488,13818.8000,0.0000,13818.8000,0.5436,3692.5705,0.0000,3692.5705,27.2293,0.0000,10126.2295,10126.2295,8.5488,8.5711,1485.7000,619.4000,866.3000,0.4950,335.2720,95.2657,430.5377,24.7945,714.6657,1150.4280,435.7623,8.5711,8.5603,521.1000,0.0000,521.1000,0.4250,140.0400,0.0000,140.0400,21.2882,0.0000,381.0600,381.0600,8.5603,8.7304,0.0000,3146.3000,-3146.3000,0.6930,0.0000,503.8397,503.8397,34.7123,3650.1397,0.0000,-3650.1397,8.7304,8.3641,10346.5000,0.0000,10346.5000,0.4999,2773.8328,0.0000,2773.8328,25.0389,0.0000,7572.6672,7572.6672,8.3641,7.6128,7.9884,7.9884,-0.6339,-9508.4558,7.9884,6.9832,7.7204,7.4858,-0.8481,-6784.9593,7.7204,6.8234,7.5111,7.2719,-0.7568,-5297.5710,6.0525,485.0726,-2383.0000,-21590.9861
4053,7.4617,8.7650,6264.6000,24230.1000,-17965.5000,1.1242,1441.6366,3487.3124,4928.9490,56.3091,27717.4124,4822.9634,-22894.4490,8.7650,8.3302,13818.9000,0.0000,13818.9000,0.5471,3702.8331,0.0000,3702.8331,27.4065,0.0000,10116.0669,10116.0669,8.3302,8.3115,1796.9000,109.7000,1687.2000,0.4950,407.0957,16.8416,423.9372,24.7945,126.5416,1389.8043,1263.2628,8.3115,8.2952,376.9000,0.0000,376.9000,0.4250,101.6867,0.0000,101.6867,21.2882,0.0000,275.2133,275.2133,8.2952,8.4520,0.0000,2525.0000,-2525.0000,0.6930,0.0000,403.7804,403.7804,34.7123,2928.7804,0.0000,-2928.7804,8.4520,8.1271,9019.4000,0.0000,9019.4000,0.4250,2428.2370,0.0000,2428.2370,21.2882,0.0000,6591.1630,6591.1630,8.1271,7.6759,7.9015,7.9015,-0.3500,-5249.3766,7.9015,6.9854,7.6572,7.4434,-0.7105,-5684.0763,7.6572,6.8194,7.4617,7.2383,-0.6498,-4548.2905,5.5640,445.9174,4411.9000,-15481.7434
4054,7.4114,8.4843,7500.3000,21527.0000,-14026.7000,0.8145,1727.6160,3095.4455,4823.0615,40.7975,24622.4455,5772.6840,-18849.7615,8.4843,8.0109,13818.9000,0.0000,13818.9000,0.5489,3718.5588,0.0000,3718.5588,27.4967,0.0000,10100.3412,10100.3412,8.0109,7.9518,2244.2000,0.0000,2244.2000,0.4950,511.3752,0.0000,511.3752,24.7945,0.0000,1732.8248,1732.8248,7.9518,7.9390,388.1000,0.0000,388.1000,0.4250,105.2828,0.0000,105.2828,21.2882,0.0000,282.8172,282.8172,7.9390,8.0762,0.0000,1890.2000,-1890.2000,0.6930,0.0000,301.7401,301.7401,34.7123,2191.9401,0.0000,-2191.9401,8.0762,7.7679,5038.4000,0.0000,5038.4000,0.4250,1364.2177,0.0000,1364.2177,21.2882,0.0000,3674.1823,3674.1823,7.7679,7.8428,7.8054,7.8054,0.0532,798.6816,7.8054,7.0002,7.5906,7.4028,-0.5727,-4581.4685,7.5906,6.8225,7.4114,7.2065,-0.5464,-3824.4900,5.1021,408.9059,5572.7000,-7607.2769
4055,7.3750,8.3066,6949.3000,20131.6000,-13182.3000,0.6357,1601.7829,2892.8918,4494.6747,31.8440,23024.4918,5347.5171,-17676.9747,8.3066,7.8079,13819.0000,0.0000,13819.0000,0.5517,3728.6118,0.0000,3728.6118,27.6355,0.0000,10090.3882,10090.3882,7.8079,7.7223,1809.6000,433.2000,1376.4000,0.4950,413.8686,66.2341,480.1027,24.7945,499.4341,1395.7314,896.2973,7.7223,7.7084,420.5000,0.0000,420.5000,0.4250,114.4727,0.0000,114.4727,21.2882,0.0000,306.0273,306.0273,7.7084,7.8167,0.0000,1428.2000,-1428.2000,0.6930,0.0000,227.7506,227.7506,34.7123,1655.9506,0.0000,-1655.9506,7.8167,7.6354,1555.0000,0.0000,1555.0000,0.4250,422.7074,0.0000,422.7074,21.2882,0.0000,1132.2926,1132.2926,7.6354,7.8519,7.7436,7.7436,0.1461,2190.9234,7.7436,6.9978,7.5447,7.3707,-0.5031,-4024.4208,7.5447,6.8173,7.3750,7.1810,-0.4906,-3434.4816,4.8382,387.7508,2560.4000,-5267.9790
4056,7.3533,8.2370,7551.2000,18481.9000,-10930.7000,0.5973,1741.2206,2654.7924,4396.0130,29.9210,21136.6924,5809.9794,-15326.7130,8.2370,7.7328,13792.0000,0.0000,13792.0000,0.5535,3725.2598,0.0000,3725.2598,27.7245,0.0000,10066.7402,10066.7402,7.7328,7.6880,1583.3000,536.0000,1047.3000,0.4950,362.6080,81.9057,444.5137,24.7945,617.9057,1220.6920,602.7863,7.6880,7.6727,431.7000,0.0000,431.7000,0.4250,117.5835,0.0000,117.5835,21.2882,0.0000,314.1165,314.1165,7.6727,7.7555,9.8000,1126.8000,-1117.0000,0.6930,2.2331,179.6592,181.8923,34.7123,1306.4592,7.5669,-1298.8923,7.7555,7.6989,890.4000,0.0000,890.4000,0.4250,242.2708,0.0000,242.2708,21.2882,0.0000,648.1292,648.1292,7.6989,7.7352,7.7170,7.7170,0.0242,363.1210,7.7170,6.9794,7.5203,7.3482,-0.4918,-3934.5912,7.5203,6.8046,7.3533,7.1624,-0.4773,-3340.8481,4.7833,383.3494,4113.7000,-6912.3183
