Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4057,7.3284,8.1200,8406.6000,16791.6000,-8385.0000,0.4953,1939.3652,2410.9102,4350.2754,24.8074,19202.5102,6467.2348,-12735.2754,8.1200,7.6004,13790.4000,0.0000,13790.4000,0.5531,3731.4549,0.0000,3731.4549,27.7053,0.0000,10058.9451,10058.9451,7.6004,7.5693,3448.6000,640.2000,2808.4000,0.4950,791.7097,97.7332,889.4429,24.7945,737.9332,2656.8903,1918.9571,7.5693,7.5531,420.5000,0.0000,420.5000,0.4250,114.7412,0.0000,114.7412,21.2882,0.0000,305.7588,305.7588,7.5531,7.6202,434.9000,723.7000,-288.8000,0.6930,99.3053,115.3291,214.6343,34.7123,839.0291,335.5947,-503.4343,7.6202,7.5867,393.5000,0.0000,393.5000,0.4250,107.2901,0.0000,107.2901,21.2882,0.0000,286.2099,286.2099,7.5867,7.7669,7.6768,7.6768,0.1163,1744.1590,7.6768,6.9747,7.4896,7.3258,-0.4531,-3624.7576,7.4896,6.7987,7.3284,7.1442,-0.4458,-3120.8852,4.6296,371.0305,8739.0000,-5001.4838
4058,7.2983,7.9814,9274.9000,15452.1000,-6177.2000,0.3799,2140.8770,2217.3866,4358.2636,19.0273,17669.4866,7134.0230,-10535.4636,7.9814,7.4423,13790.4000,0.0000,13790.4000,0.5542,3739.3395,0.0000,3739.3395,27.7611,0.0000,10051.0605,10051.0605,7.4423,7.3395,5372.1000,211.1000,5161.0000,0.4950,1236.8700,32.1901,1269.0601,24.7945,243.2901,4135.2300,3891.9399,7.3395,7.3231,432.3000,0.0000,432.3000,0.4250,118.3780,0.0000,118.3780,21.2882,0.0000,313.9220,313.9220,7.3231,7.3501,1081.9000,529.2000,552.7000,0.6930,248.0266,84.2547,332.2812,34.7123,613.4547,833.8734,220.4188,7.3501,7.3348,393.5000,0.0000,393.5000,0.4250,107.7357,0.0000,107.7357,21.2882,0.0000,285.7643,285.7643,7.3348,7.9024,7.6186,7.6186,0.3527,5290.8902,7.6186,6.9851,7.4497,7.3018,-0.3937,-3149.2956,7.4497,6.8011,7.2983,7.1254,-0.4031,-2821.3883,4.4581,357.2921,14152.7000,-679.7937
4059,7.2659,7.8472,7345.7000,21396.2000,-14050.5000,0.2960,1696.5926,3068.5845,4765.1771,14.8266,24464.7845,5649.1074,-18815.6771,7.8472,7.2931,13790.4000,0.0000,13790.4000,0.5556,3747.0042,0.0000,3747.0042,27.8315,0.0000,10043.3958,10043.3958,7.2931,7.0786,7616.0000,0.1000,7615.9000,0.4950,1758.3127,0.0152,1758.3280,24.7945,0.1152,5857.6873,5857.5720,7.0786,7.0613,420.7000,0.0000,420.7000,0.4250,115.6655,0.0000,115.6655,21.2882,0.0000,305.0345,305.0345,7.0613,7.0492,1567.4000,480.0000,1087.4000,0.6930,360.9660,76.3463,437.3123,34.7123,556.3463,1206.4340,650.0877,7.0492,7.0334,889.9000,0.0000,889.9000,0.4250,244.7763,0.0000,244.7763,21.2882,0.0000,645.1237,645.1237,7.0334,8.0685,7.5510,7.5510,0.6254,9381.2132,7.5510,7.0041,7.4051,7.2775,-0.3304,-2643.4111,7.4051,6.8086,7.2659,7.1069,-0.3605,-2523.1710,4.3344,347.3794,9753.8000,4214.6311
4060,7.2597,8.1880,3535.4000,28904.9000,-25369.5000,0.6363,816.6455,4144.9965,4961.6420,31.8725,33049.8965,2718.7545,-30331.1420,8.1880,7.6915,13790.5000,0.0000,13790.5000,0.5570,3727.6304,0.0000,3727.6304,27.9000,0.0000,10062.8696,10062.8696,7.6915,7.4019,5126.2000,122.6000,5003.6000,0.4950,1174.8877,18.7287,1193.6164,24.7945,141.3287,3951.3123,3809.9836,7.4019,7.3868,564.4000,0.0000,564.4000,0.4250,154.4032,0.0000,154.4032,21.2882,0.0000,409.9968,409.9968,7.3868,7.3546,1450.9000,720.0000,730.9000,0.6930,332.2532,114.6611,446.9143,34.7123,834.6611,1118.6468,283.9857,7.3546,7.3228,4695.7000,0.0000,4695.7000,0.4250,1285.5382,0.0000,1285.5382,21.2882,0.0000,3410.1618,3410.1618,7.3228,7.7798,7.5513,7.5513,0.3088,4632.4464,7.5513,6.9837,7.3999,7.2675,-0.3835,-3068.1096,7.3999,6.7989,7.2597,7.0994,-0.4061,-2842.5920,4.8470,388.4540,-584.4000,-1278.2552
4061,7.2768,8.5695,2973.0000,91082.1000,-88109.1000,1.1489,686.5177,13065.2820,13751.7997,57.5468,104147.3820,2286.4823,-101860.8997,8.5695,8.1397,13790.5000,0.0000,13790.5000,0.5535,3706.1380,0.0000,3706.1380,27.7270,0.0000,10084.3620,10084.3620,8.1397,7.9769,289.4000,138.7000,150.7000,0.4950,65.7906,21.2611,87.0517,24.7945,159.9611,223.6094,63.6483,7.9769,7.9594,519.4000,0.0000,519.4000,0.4250,140.8476,0.0000,140.8476,21.2882,0.0000,378.5524,378.5524,7.9594,7.9472,466.1000,1918.5000,-1452.4000,0.6930,105.6880,306.2872,411.9752,34.7123,2224.7872,360.4120,-1864.3752,7.9472,7.8013,15782.3000,0.0000,15782.3000,0.4250,4281.6875,0.0000,4281.6875,21.2882,0.0000,11500.6125,11500.6125,7.8013,7.4141,7.6077,7.6077,-0.3029,-4543.3289,7.6077,6.9377,7.4290,7.2727,-0.5240,-4192.2638,7.4290,6.7765,7.2768,7.1028,-0.5103,-3572.2975,5.6106,449.6571,-59318.6000,-12307.8903
4062,7.4766,9.8693,0.0000,143655.6000,-143655.6000,3.9904,0.0000,20681.1874,20681.1874,199.8806,164336.7874,0.0000,-164336.7874,9.8693,9.6308,23428.9000,0.0000,23428.9000,0.5497,6175.1373,0.0000,6175.1373,27.5364,0.0000,17253.7627,17253.7627,9.6308,9.6293,0.0000,5576.1000,-5576.1000,0.4950,0.0000,866.1167,866.1167,24.7945,6442.2167,0.0000,-6442.2167,9.6293,9.6203,1053.7000,0.0000,1053.7000,0.4250,278.7139,0.0000,278.7139,21.2882,0.0000,774.9861,774.9861,9.6203,9.6641,191.9000,2765.3000,-2573.4000,0.6930,42.3102,445.6944,488.0046,34.7123,3210.9944,149.5898,-3061.4046,9.6641,9.3914,16775.1000,0.0000,16775.1000,0.6363,4434.8831,0.0000,4434.8831,31.8714,0.0000,12340.2169,12340.2169,9.3914,6.6948,8.0431,8.0431,-3.8282,-57423.0345,8.0431,6.7954,7.7104,7.4193,-1.7713,-14170.4397,7.7104,6.7083,7.4766,7.2093,-1.4226,-9958.3635,10.1842,816.2006,-110547.4000,-81551.8377
4063,7.7439,10.4478,0.0000,163628.1000,-163628.1000,6.5133,0.0000,23672.0829,23672.0829,326.2512,187300.1829,0.0000,-187300.1829,10.4478,10.1632,28577.3000,0.0000,28577.3000,0.9128,7468.1406,0.0000,7468.1406,45.7226,0.0000,21109.1594,21109.1594,10.1632,10.2692,0.0000,30898.0000,-30898.0000,0.4950,0.0000,4825.0980,4825.0980,24.7945,35723.0980,0.0000,-35723.0980,10.2692,10.2564,1779.2000,0.0000,1779.2000,0.4250,466.1820,0.0000,466.1820,21.2882,0.0000,1313.0180,1313.0180,10.2564,10.3068,150.8000,2842.6000,-2691.8000,0.6930,32.9014,460.2284,493.1297,34.7123,3302.8284,117.8986,-3184.9297,10.3068,10.1032,16113.2000,0.0000,16113.2000,0.6559,4219.6113,0.0000,4219.6113,32.8541,0.0000,11893.5887,11893.5887,10.1032,6.8976,8.5004,8.5004,-6.4983,-97473.9804,8.5004,6.8193,8.0521,7.6598,-3.4080,-27263.6385,8.0521,6.7313,7.7439,7.3917,-2.6775,-18742.3119,14.5425,1165.4952,-150748.2000,-143479.9308
4064,8.0179,10.5306,0.0000,181636.0000,-181636.0000,7.4299,0.0000,26411.4583,26411.4583,372.1630,208047.4583,0.0000,-208047.4583,10.5306,10.2475,32487.8000,0.0000,32487.8000,1.1024,8479.7738,0.0000,8479.7738,55.2200,0.0000,24008.0262,24008.0262,10.2475,10.7265,0.0000,36707.8000,-36707.8000,1.6173,0.0000,5737.4145,5737.4145,81.0082,42445.2145,0.0000,-42445.2145,10.7265,10.7088,1923.9000,0.0000,1923.9000,0.4250,500.7287,0.0000,500.7287,21.2882,0.0000,1423.1713,1423.1713,10.7088,10.7515,3.2000,3730.0000,-3726.8000,0.6930,0.6930,606.0223,606.7153,34.7123,4336.0223,2.5070,-4333.5153,10.7515,10.5917,14127.6000,0.0000,14127.6000,0.6231,3675.6098,0.0000,3675.6098,31.2104,0.0000,10451.9902,10451.9902,10.5917,7.2203,8.9060,8.9060,-8.3824,-125736.4901,8.9060,6.9417,8.3822,7.9238,-4.8838,-39070.7346,8.3822,6.8210,8.0179,7.6016,-3.8815,-27170.5927,17.8360,1429.4450,-173531.3000,-191977.8175
4065,8.2387,10.7730,0.0000,193008.8000,-193008.8000,8.2602,0.0000,28182.1914,28182.1914,413.7555,221190.9914,0.0000,-221190.9914,10.7730,10.4804,38366.3000,0.0000,38366.3000,1.2515,9978.7189,0.0000,9978.7189,62.6881,0.0000,28387.5811,28387.5811,10.4804,10.9973,0.0000,39613.4000,-39613.4000,1.9219,0.0000,6206.8983,6206.8983,96.2654,45820.2983,0.0000,-45820.2983,10.9973,10.9799,1970.0000,0.0000,1970.0000,0.4250,510.7083,0.0000,510.7083,21.2882,0.0000,1459.2917,1459.2917,10.9799,11.0327,0.0000,4741.0000,-4741.0000,0.6930,0.0000,771.9901,771.9901,34.7123,5512.9901,0.0000,-5512.9901,11.0327,10.9053,12803.8000,0.0000,12803.8000,0.5422,3317.5854,0.0000,3317.5854,27.1589,0.0000,9486.2146,9486.2146,10.9053,7.5004,9.2029,9.2029,-9.3220,-139830.6094,9.2029,7.0832,8.6376,8.1430,-5.8033,-46426.1922,8.6376,6.9281,8.2387,7.7829,-4.6805,-32763.5980,19.6407,1574.0844,-184223.1000,-219020.3996
4066,8.4092,10.9392,0.0000,216643.2000,-216643.2000,8.7884,0.0000,31735.9963,31735.9963,440.2101,248379.1963,0.0000,-248379.1963,10.9392,10.6143,40310.8000,0.0000,40310.8000,1.4719,10459.1158,0.0000,10459.1158,73.7288,0.0000,29851.6842,29851.6842,10.6143,11.1383,0.0000,49516.7000,-49516.7000,2.0755,0.0000,7769.8909,7769.8909,103.9610,57286.5909,0.0000,-57286.5909,11.1383,11.1216,2334.1000,0.0000,2334.1000,0.4250,603.8613,0.0000,603.8613,21.2882,0.0000,1730.2387,1730.2387,11.1216,11.1847,0.0000,5725.7000,-5725.7000,0.6930,0.0000,933.4432,933.4432,34.7123,6659.1432,0.0000,-6659.1432,11.1847,11.0761,10321.8000,0.0000,10321.8000,0.4891,2668.5880,0.0000,2668.5880,24.4983,0.0000,7653.2120,7653.2120,11.0761,7.7423,9.4092,9.4092,-9.7194,-145791.5118,9.4092,7.2239,8.8265,8.3166,-6.3712,-50969.5372,8.8265,7.0380,8.4092,7.9323,-5.2141,-36498.4929,20.9143,1676.1570,-218918.9000,-233259.5419
4067,8.6523,11.1994,0.0000,231112.4000,-231112.4000,9.8741,0.0000,34014.4034,34014.4034,494.5926,265126.8034,0.0000,-265126.8034,11.1994,10.8930,34937.3000,0.0000,34937.3000,1.5422,9030.7309,0.0000,9030.7309,77.2498,0.0000,25906.5691,25906.5691,10.8930,11.4804,0.0000,47610.3000,-47610.3000,2.5955,0.0000,7493.8469,7493.8469,130.0065,55104.1469,0.0000,-55104.1469,11.4804,11.4626,2783.3000,0.0000,2783.3000,0.4250,716.5244,0.0000,716.5244,21.2882,0.0000,2066.7756,2066.7756,11.4626,11.5309,0.0000,6335.9000,-6335.9000,0.6930,0.0000,1035.9867,1035.9867,34.7123,7371.8867,0.0000,-7371.8867,11.5309,11.4523,8998.0000,0.0000,8998.0000,0.4250,2314.7341,0.0000,2314.7341,21.2882,0.0000,6683.2659,6683.2659,11.4523,7.9948,9.7236,9.7236,-11.2454,-168681.0894,9.7236,7.3921,9.1019,8.5578,-7.5830,-60664.2269,9.1019,7.1753,8.6523,8.1386,-6.2661,-43862.4520,23.3322,1869.9307,-238340.0000,-273207.7683
4068,8.8416,11.4978,0.0000,245519.7000,-245519.7000,10.5482,0.0000,36268.1957,36268.1957,528.3576,281787.8957,0.0000,-281787.8957,11.4978,11.2380,40322.6000,0.0000,40322.6000,1.3309,10377.9318,0.0000,10377.9318,66.6624,0.0000,29944.6682,29944.6682,11.2380,11.7901,0.0000,60933.1000,-60933.1000,2.4978,0.0000,9628.7475,9628.7475,125.1140,70561.8475,0.0000,-70561.8475,11.7901,11.7693,2657.3000,0.0000,2657.3000,0.4250,681.0513,0.0000,681.0513,21.2882,0.0000,1976.2487,1976.2487,11.7693,11.8432,0.0000,7090.4000,-7090.4000,0.6930,0.0000,1162.5807,1162.5807,34.7123,8252.9807,0.0000,-8252.9807,11.8432,11.7761,8005.2000,0.0000,8005.2000,0.4250,2050.1287,0.0000,2050.1287,21.2882,0.0000,5955.0713,5955.0713,11.7761,8.1686,9.9724,9.9724,-12.0088,-180131.9713,9.9724,7.5159,9.3173,8.7442,-8.1769,-65415.2254,9.3173,7.2787,8.8416,8.2980,-6.7861,-47502.9967,23.8797,1913.8146,-262558.1000,-293050.1935
4069,9.0685,11.6384,0.0000,263807.6000,-263807.6000,11.2179,0.0000,39143.9170,39143.9170,561.9046,302951.5170,0.0000,-302951.5170,11.6384,11.3653,38356.6000,0.0000,38356.6000,1.5284,9851.9877,0.0000,9851.9877,76.5591,0.0000,28504.6123,28504.6123,11.3653,12.0086,0.0000,71080.0000,-71080.0000,3.2004,0.0000,11248.9234,11248.9234,160.3080,82328.9234,0.0000,-82328.9234,12.0086,11.9905,1759.9000,0.0000,1759.9000,0.4250,449.6459,0.0000,449.6459,21.2882,0.0000,1310.2541,1310.2541,11.9905,12.0658,0.0000,8399.5000,-8399.5000,0.6930,0.0000,1380.0821,1380.0821,34.7123,9779.5821,0.0000,-9779.5821,12.0658,12.0115,7012.3000,0.0000,7012.3000,0.4250,1790.1476,0.0000,1790.1476,21.2882,0.0000,5222.1524,5222.1524,12.0115,8.4590,10.2352,10.2352,-12.9915,-194872.3805,10.2352,7.7145,9.5630,8.9749,-9.2184,-73747.0119,9.5630,7.4437,9.0685,8.5033,-7.7507,-54255.1806,26.2346,2102.5451,-296158.3000,-322874.5729
4070,9.3268,11.8977,0.0000,280495.6000,-280495.6000,12.0693,0.0000,41834.5296,41834.5296,604.5494,322330.1296,0.0000,-322330.1296,11.8977,11.6557,36403.4000,0.0000,36403.4000,1.4506,9315.6258,0.0000,9315.6258,72.6582,0.0000,27087.7742,27087.7742,11.6557,12.3542,0.0000,83227.8000,-83227.8000,3.7350,0.0000,13217.1289,13217.1289,187.0838,96444.9289,0.0000,-96444.9289,12.3542,12.3431,1701.3000,0.0000,1701.3000,0.4250,432.5432,0.0000,432.5432,21.2882,0.0000,1268.7568,1268.7568,12.3431,12.4260,0.0000,9790.8000,-9790.8000,0.6930,0.0000,1614.1794,1614.1794,34.7123,11404.9794,0.0000,-11404.9794,12.4260,12.3817,8005.2000,0.0000,8005.2000,0.4250,2033.1944,0.0000,2033.1944,21.2882,0.0000,5972.0056,5972.0056,12.3817,8.7218,10.5517,10.5517,-14.3855,-215782.6807,10.5517,7.9134,9.8482,9.2325,-10.3702,-82961.9095,9.8482,7.6139,9.3268,8.7310,-8.7819,-61473.3007,28.1967,2259.7924,-327404.3000,-360217.8909
4071,9.5973,12.1500,0.0000,288922.9000,-288922.9000,12.8520,0.0000,43326.8542,43326.8542,643.7567,332249.7542,0.0000,-332249.7542,12.1500,11.9354,31026.3000,0.0000,31026.3000,1.3709,7911.1092,0.0000,7911.1092,68.6668,0.0000,23115.1908,23115.1908,11.9354,12.6990,0.0000,91801.9000,-91801.9000,4.3776,0.0000,14628.8056,14628.8056,219.2756,106430.7056,0.0000,-106430.7056,12.6990,12.6890,2194.5000,0.0000,2194.5000,0.4250,555.2253,0.0000,555.2253,21.2882,0.0000,1639.2747,1639.2747,12.6890,12.7793,0.0000,11418.2000,-11418.2000,0.6930,0.0000,1889.0528,1889.0528,34.7123,13307.2528,0.0000,-13307.2528,12.7793,12.7319,9328.9000,0.0000,9328.9000,0.4250,2357.6209,0.0000,2357.6209,21.2882,0.0000,6971.2791,6971.2791,12.7319,9.0130,10.8725,10.8725,-15.6638,-234957.2976,10.8725,8.1355,10.1426,9.5040,-11.5281,-92224.4690,10.1426,7.8057,9.5973,8.9742,-9.8429,-68900.6156,30.2153,2421.5710,-349593.3000,-396082.3822
4072,9.8317,12.3798,0.0000,303983.8000,-303983.8000,13.2591,0.0000,45803.6058,45803.6058,664.1474,349787.4058,0.0000,-349787.4058,12.3798,12.2025,20255.9000,0.0000,20255.9000,1.1636,5148.0453,0.0000,5148.0453,58.2851,0.0000,15107.8547,15107.8547,12.2025,13.0186,0.0000,88476.2000,-88476.2000,4.8334,0.0000,14146.1957,14146.1957,242.1030,102622.3957,0.0000,-102622.3957,13.0186,13.0060,1391.3000,0.0000,1391.3000,0.4250,350.4350,0.0000,350.4350,21.2882,0.0000,1040.8650,1040.8650,13.0060,13.1080,0.0000,13702.1000,-13702.1000,0.6930,0.0000,2274.4194,2274.4194,34.7123,15976.5194,0.0000,-15976.5194,13.1080,13.0545,12307.4000,0.0000,12307.4000,0.4250,3096.0658,0.0000,3096.0658,21.2882,0.0000,9211.3342,9211.3342,13.0545,9.2500,11.1522,11.1522,-16.5462,-248192.4278,11.1522,8.3239,10.3980,9.7381,-12.3007,-98405.4133,10.3980,7.9710,9.8317,9.1845,-10.5550,-73885.3155,31.1986,2500.3784,-372207.5000,-420483.1566
4073,10.0481,12.7025,0.0000,216706.1000,-216706.1000,13.9695,0.0000,32798.5620,32798.5620,699.7325,249504.6620,0.0000,-249504.6620,12.7025,12.5877,16697.2000,0.0000,16697.2000,0.7569,4224.3141,0.0000,4224.3141,37.9116,0.0000,12472.8859,12472.8859,12.5877,13.3665,0.0000,60603.9000,-60603.9000,4.6627,0.0000,9738.0832,9738.0832,233.5558,70341.9832,0.0000,-70341.9832,13.3665,13.3586,1163.8000,0.0000,1163.8000,0.4250,291.7155,0.0000,291.7155,21.2882,0.0000,872.0845,872.0845,13.3586,13.4799,0.0000,16065.4000,-16065.4000,0.7512,0.0000,2676.8819,2676.8819,37.6282,18742.2819,0.0000,-18742.2819,13.4799,13.4099,14458.5000,0.0000,14458.5000,0.4546,3618.4441,0.0000,3618.4441,22.7701,0.0000,10840.0559,10840.0559,13.4099,9.4408,11.4253,11.4253,-17.4448,-261672.4611,11.4253,8.4770,10.6391,9.9512,-12.9587,-103669.6366,10.6391,8.1064,10.0481,9.3727,-11.1319,-77923.6413,31.5299,2526.9276,-261055.9000,-443265.7390
4074,9.6946,12.2373,0.0000,210676.4000,-210676.4000,9.9715,0.0000,31655.4956,31655.4956,499.4698,242331.8956,0.0000,-242331.8956,12.2373,12.1104,16680.6000,0.0000,16680.6000,0.6207,4247.9575,0.0000,4247.9575,31.0904,0.0000,12432.6425,12432.6425,12.1104,12.8273,0.0000,51973.2000,-51973.2000,3.1984,0.0000,8300.1666,8300.1666,160.2062,60273.3666,0.0000,-60273.3666,12.8273,12.8185,885.5000,0.0000,885.5000,0.4250,223.6346,0.0000,223.6346,21.2882,0.0000,661.8654,661.8654,12.8185,13.0095,0.0000,15904.8000,-15904.8000,0.8810,0.0000,2634.8491,2634.8491,44.1307,18539.6491,0.0000,-18539.6491,13.0095,12.8991,13796.6000,0.0000,13796.6000,0.5309,3475.4739,0.0000,3475.4739,26.5949,0.0000,10321.1261,10321.1261,12.8991,9.0680,10.9836,10.9836,-12.5187,-187780.9711,10.9836,8.2145,10.2452,9.5991,-9.0484,-72387.2668,10.2452,7.8856,9.6946,9.0654,-7.7103,-53972.4362,23.4412,1878.6725,-247191.7000,-314140.6741
4075,9.5776,12.1793,0.0000,145855.2000,-145855.2000,9.6738,0.0000,21863.6687,21863.6687,484.5589,167718.8687,0.0000,-167718.8687,12.1793,12.0458,16689.6000,0.0000,16689.6000,0.6247,4253.7582,0.0000,4253.7582,31.2916,0.0000,12435.8418,12435.8418,12.0458,12.6930,0.0000,24615.0000,-24615.0000,2.7381,0.0000,3927.8484,3927.8484,137.1511,28542.8484,0.0000,-28542.8484,12.6930,12.6859,969.6000,0.0000,969.6000,0.4250,245.3369,0.0000,245.3369,21.2882,0.0000,724.2631,724.2631,12.6859,12.8850,0.0000,13516.7000,-13516.7000,0.8719,0.0000,2236.1635,2236.1635,43.6714,15752.8635,0.0000,-15752.8635,12.8850,12.7742,12638.3000,0.0000,12638.3000,0.5104,3189.2440,0.0000,3189.2440,25.5649,0.0000,9449.0560,9449.0560,12.7742,8.9256,10.8499,10.8499,-11.9454,-179181.3131,10.8499,8.1103,10.1193,9.4801,-8.5030,-68024.3766,10.1193,7.7974,9.5776,8.9584,-7.2068,-50447.7462,22.2657,1784.4627,-153689.4000,-297653.4359
4076,9.1533,11.7591,0.0000,128695.4000,-128695.4000,6.6927,0.0000,19128.0037,19128.0037,335.2386,147823.4037,0.0000,-147823.4037,11.7591,11.5661,14131.3000,0.0000,14131.3000,0.6256,3623.3808,0.0000,3623.3808,31.3378,0.0000,10507.9192,10507.9192,11.5661,12.0096,0.0000,8843.9000,-8843.9000,1.2965,0.0000,1402.9547,1402.9547,64.9410,10246.8547,0.0000,-10246.8547,12.0096,11.9984,566.0000,0.0000,566.0000,0.4250,144.6080,0.0000,144.6080,21.2882,0.0000,421.3920,421.3920,11.9984,12.2432,0.0000,9585.7000,-9585.7000,0.7409,0.0000,1575.0986,1575.0986,37.1109,11160.7986,0.0000,-11160.7986,12.2432,12.0967,10321.8000,0.0000,10321.8000,0.4685,2628.3782,0.0000,2628.3782,23.4647,0.0000,7693.4218,7693.4218,12.0967,8.5052,10.3009,10.3009,-7.6968,-115452.3205,10.3009,7.8217,9.6398,9.0613,-5.3133,-42506.0453,9.6398,7.5549,9.1533,8.5974,-4.4680,-31276.3202,15.3738,1232.1150,-122105.9000,-189234.6860
4077,8.8796,11.6624,0.0000,99503.9000,-99503.9000,5.8907,0.0000,14709.6482,14709.6482,295.0671,114213.5482,0.0000,-114213.5482,11.6624,11.4646,13790.5000,0.0000,13790.5000,0.5334,3540.9025,0.0000,3540.9025,26.7158,0.0000,10249.5975,10249.5975,11.4646,11.6576,0.0000,6306.3000,-6306.3000,0.4950,0.0000,999.1903,999.1903,24.7945,7305.4903,0.0000,-7305.4903,11.6576,11.6497,430.9000,0.0000,430.9000,0.4250,110.6473,0.0000,110.6473,21.2882,0.0000,320.2527,320.2527,11.6497,11.8598,0.0000,6577.4000,-6577.4000,0.6930,0.0000,1077.2844,1077.2844,34.7123,7654.6844,0.0000,-7654.6844,11.8598,11.7152,8998.0000,0.0000,8998.0000,0.4250,2303.8356,0.0000,2303.8356,21.2882,0.0000,6694.1644,6694.1644,11.7152,8.1964,9.9558,9.9558,-6.2260,-93390.7249,9.9558,7.6215,9.3333,8.7886,-4.1303,-33042.4971,9.3333,7.3888,8.8796,8.3611,-3.4406,-24084.2900,12.6932,1017.2791,-89168.2000,-150517.5120
4078,8.6326,11.1930,0.0000,81942.1000,-81942.1000,4.5474,0.0000,12055.3732,12055.3732,227.7777,93997.4732,0.0000,-93997.4732,11.1930,10.9636,13790.3000,0.0000,13790.3000,0.5213,3564.9015,0.0000,3564.9015,26.1128,0.0000,10225.3985,10225.3985,10.9636,11.1274,0.0000,6339.9000,-6339.9000,0.4950,0.0000,998.6927,998.6927,24.7945,7338.5927,0.0000,-7338.5927,11.1274,11.1202,427.9000,0.0000,427.9000,0.4250,110.7208,0.0000,110.7208,21.2882,0.0000,317.1792,317.1792,11.1202,11.2918,0.0000,4114.5000,-4114.5000,0.6930,0.0000,670.7659,670.7659,34.7123,4785.2659,0.0000,-4785.2659,11.2918,11.1420,5026.7000,0.0000,5026.7000,0.4250,1297.5858,0.0000,1297.5858,21.2882,0.0000,3729.1142,3729.1142,11.1420,8.0713,9.6067,9.6067,-4.5631,-68446.6638,9.6067,7.4981,9.0444,8.5524,-3.1334,-25066.8366,9.0444,7.2796,8.6326,8.1620,-2.6225,-18357.3206,10.6600,854.3371,-73151.6000,-111870.8210
4079,8.4481,10.8244,0.0000,60716.8000,-60716.8000,3.7395,0.0000,8901.0106,8901.0106,187.3108,69617.8106,0.0000,-69617.8106,10.8244,10.5663,13790.3000,0.0000,13790.3000,0.5254,3584.0419,0.0000,3584.0419,26.3155,0.0000,10206.2581,10206.2581,10.5663,10.7518,0.0000,5027.8000,-5027.8000,0.4950,0.0000,788.5221,788.5221,24.7945,5816.3221,0.0000,-5816.3221,10.7518,10.7438,424.6000,0.0000,424.6000,0.4250,110.4688,0.0000,110.4688,21.2882,0.0000,314.1312,314.1312,10.7438,10.8647,0.0000,2627.4000,-2627.4000,0.6930,0.0000,427.0000,427.0000,34.7123,3054.4000,0.0000,-3054.4000,10.8647,10.7706,1551.8000,0.0000,1551.8000,0.4250,403.0695,0.0000,403.0695,21.2882,0.0000,1148.7305,1148.7305,10.7706,7.9305,9.3505,9.3505,-3.7431,-56146.1565,9.3505,7.3978,8.8298,8.3742,-2.5735,-20588.3254,8.8298,7.1938,8.4481,8.0118,-2.1562,-15093.1254,9.4543,757.7030,-52605.3000,-91827.6073
4080,8.2664,10.3459,0.0000,59056.0000,-59056.0000,2.7679,0.0000,8627.5840,8627.5840,138.6460,67683.5840,0.0000,-67683.5840,10.3459,10.0416,13763.6000,0.0000,13763.6000,0.5286,3602.2447,0.0000,3602.2447,26.4780,0.0000,10161.3553,10161.3553,10.0416,10.2153,0.0000,3957.7000,-3957.7000,0.4950,0.0000,617.2679,617.2679,24.7945,4574.9679,0.0000,-4574.9679,10.2153,10.2059,426.1000,0.0000,426.1000,0.4250,111.7344,0.0000,111.7344,21.2882,0.0000,314.3656,314.3656,10.2059,10.2971,0.0000,2121.4000,-2121.4000,0.6930,0.0000,343.3340,343.3340,34.7123,2464.7340,0.0000,-2464.7340,10.2971,10.2629,888.8000,0.0000,888.8000,0.4250,232.7857,0.0000,232.7857,21.2882,0.0000,656.0143,656.0143,10.2629,7.8980,9.0804,9.0804,-2.6380,-39569.2545,9.0804,7.3269,8.6128,8.2037,-1.9560,-15647.6348,8.6128,7.1279,8.2664,7.8704,-1.6563,-11594.3795,8.0018,641.2978,-50056.6000,-66811.2688
4081,8.1570,10.2080,0.0000,52374.9000,-52374.9000,2.6895,0.0000,7635.7149,7635.7149,134.7146,60010.6149,0.0000,-60010.6149,10.2080,9.9003,13762.0000,0.0000,13762.0000,0.5319,3609.1362,0.0000,3609.1362,26.6416,0.0000,10152.8638,10152.8638,9.9003,10.0389,0.0000,5473.9000,-5473.9000,0.4950,0.0000,852.5184,852.5184,24.7945,6326.4184,0.0000,-6326.4184,10.0389,10.0294,425.5000,0.0000,425.5000,0.4250,111.8677,0.0000,111.8677,21.2882,0.0000,313.6323,313.6323,10.0294,10.1041,0.0000,1831.6000,-1831.6000,0.6930,0.0000,296.0492,296.0492,34.7123,2127.6492,0.0000,-2127.6492,10.1041,10.0842,393.1000,0.0000,393.1000,0.4250,103.2501,0.0000,103.2501,21.2882,0.0000,289.8499,289.8499,10.0842,7.7764,8.9303,8.9303,-2.5379,-38068.8557,8.9303,7.2642,8.4860,8.0972,-1.8323,-14658.2525,8.4860,7.0761,8.1570,7.7811,-1.5505,-10853.4401,7.8890,632.2549,-45099.8000,-63580.5483
4082,8.0614,9.9917,0.0000,46328.0000,-46328.0000,2.3837,0.0000,6741.9937,6741.9937,119.4003,53069.9937,0.0000,-53069.9937,9.9917,9.6655,13762.0000,0.0000,13762.0000,0.5331,3620.6733,0.0000,3620.6733,26.7012,0.0000,10141.3267,10141.3267,9.6655,9.8689,24.5000,4420.6000,-4396.1000,0.4950,5.4205,686.8696,692.2901,24.7945,5107.4696,19.0795,-5088.3901,9.8689,9.8589,420.4000,0.0000,420.4000,0.4250,110.8051,0.0000,110.8051,21.2882,0.0000,309.5949,309.5949,9.8589,9.9273,0.0000,1178.1000,-1178.1000,0.6930,0.0000,190.1904,190.1904,34.7123,1368.2904,0.0000,-1368.2904,9.9273,9.9180,393.1000,0.0000,393.1000,0.4250,103.5201,0.0000,103.5201,21.2882,0.0000,289.5799,289.5799,9.9180,7.6832,8.8006,8.8006,-2.3153,-34729.9762,8.8006,7.2071,8.3757,8.0038,-1.6509,-13207.1065,8.3757,7.0289,8.0614,7.7023,-1.3953,-9767.1404,7.4322,595.6437,-37326.7000,-57704.2231
4083,7.9684,9.7756,0.0000,61287.2000,-61287.2000,2.1074,0.0000,8903.4499,8903.4499,105.5581,70190.6499,0.0000,-70190.6499,9.7756,9.4306,13762.0000,0.0000,13762.0000,0.5350,3632.2810,0.0000,3632.2810,26.8005,0.0000,10129.7190,10129.7190,9.4306,9.6038,486.5000,2650.0000,-2163.5000,0.4950,108.0806,410.8216,518.9023,24.7945,3060.8216,378.4194,-2682.4023,9.6038,9.5933,430.9000,0.0000,430.9000,0.4250,114.0204,0.0000,114.0204,21.2882,0.0000,316.8796,316.8796,9.5933,9.6399,0.0000,857.3000,-857.3000,0.6930,0.0000,138.1494,138.1494,34.7123,995.4494,0.0000,-995.4494,9.6399,9.6300,888.3000,0.0000,888.3000,0.4250,234.9269,0.0000,234.9269,21.2882,0.0000,653.3731,653.3731,9.6300,7.6915,8.6608,8.6608,-1.8972,-28458.2064,8.6608,7.1736,8.2642,7.9172,-1.4555,-11643.6147,8.2642,6.9967,7.9684,7.6304,-1.2404,-8683.1126,7.0206,562.6608,-49226.8000,-48784.9337
4084,7.9494,10.0363,0.0000,72007.1000,-72007.1000,2.7864,0.0000,10457.0565,10457.0565,139.5696,82464.1565,0.0000,-82464.1565,10.0363,9.7347,13762.2000,0.0000,13762.2000,0.5370,3618.3421,0.0000,3618.3421,26.9008,0.0000,10143.8579,10143.8579,9.7347,9.8145,561.5000,2240.2000,-1678.7000,0.4950,124.0794,348.3180,472.3974,24.7945,2588.5180,437.4206,-2151.0974,9.8145,9.8051,561.6000,0.0000,561.6000,0.4250,148.1407,0.0000,148.1407,21.2882,0.0000,413.4593,413.4593,9.8051,9.8347,0.0000,1262.7000,-1262.7000,0.6930,0.0000,203.7716,203.7716,34.7123,1466.4716,0.0000,-1466.4716,9.8347,9.8152,4684.9000,0.0000,4684.9000,0.4250,1235.4293,0.0000,1235.4293,21.2882,0.0000,3449.4707,3449.4707,9.8152,7.5016,8.6584,8.6584,-2.5936,-38904.7198,8.6584,7.1245,8.2494,7.8915,-1.7196,-13756.5867,8.2494,6.9636,7.9494,7.6065,-1.4414,-10089.7779,8.0421,644.5290,-55939.8000,-62751.0844
4085,7.9427,10.1913,0.0000,151287.9000,-151287.9000,3.2734,0.0000,21967.6663,21967.6663,163.9646,173255.5663,0.0000,-173255.5663,10.1913,9.9145,13762.1000,0.0000,13762.1000,0.5346,3610.0505,0.0000,3610.0505,26.7804,0.0000,10152.0495,10152.0495,9.9145,9.9732,0.0000,595.9000,-595.9000,0.4950,0.0000,92.8202,92.8202,24.7945,688.7202,0.0000,-688.7202,9.9732,9.9619,512.6000,0.0000,512.6000,0.4250,134.8981,0.0000,134.8981,21.2882,0.0000,377.7019,377.7019,9.9619,10.0019,0.0000,3085.8000,-3085.8000,0.6930,0.0000,498.5293,498.5293,34.7123,3584.3293,0.0000,-3584.3293,10.0019,9.9077,15744.5000,0.0000,15744.5000,0.4250,4141.6332,0.0000,4141.6332,21.2882,0.0000,11602.8668,11602.8668,9.9077,7.4294,8.6685,8.6685,-3.0295,-45443.2229,8.6685,7.0911,8.2479,7.8798,-1.9282,-15425.6289,8.2479,6.9398,7.9427,7.5938,-1.5991,-11193.5314,8.7691,702.7879,-124950.4000,-72062.3832
4086,8.1938,11.0620,0.0000,206227.2000,-206227.2000,6.8772,0.0000,30086.6773,30086.6773,344.4788,236313.8773,0.0000,-236313.8773,11.0620,10.8932,23383.0000,0.0000,23383.0000,0.5332,6056.1827,0.0000,6056.1827,26.7091,0.0000,17326.8173,17326.8173,10.8932,10.9047,0.0000,10485.1000,-10485.1000,0.4950,0.0000,1650.3553,1650.3553,24.7945,12135.4553,0.0000,-12135.4553,10.9047,10.8984,1050.1000,0.0000,1050.1000,0.4250,272.5979,0.0000,272.5979,21.2882,0.0000,777.5021,777.5021,10.8984,10.9577,0.0000,4284.6000,-4284.6000,0.6930,0.0000,697.2022,697.2022,34.7123,4981.8022,0.0000,-4981.8022,10.9577,10.7648,16734.9000,0.0000,16734.9000,0.6120,4340.8979,0.0000,4340.8979,30.6560,0.0000,12394.0021,12394.0021,10.7648,7.4236,9.0942,9.0942,-6.7317,-100976.2154,9.0942,7.1152,8.5665,8.1047,-3.9871,-31896.6182,8.5665,6.9694,8.1938,7.7679,-3.2177,-22523.6488,14.4532,1158.3335,-179828.9000,-155396.4825
4087,8.4980,11.4927,0.0000,233990.3000,-233990.3000,9.3879,0.0000,34335.5710,34335.5710,470.2388,268325.8710,0.0000,-268325.8710,11.4927,11.2728,28519.2000,0.0000,28519.2000,0.8928,7340.5992,0.0000,7340.5992,44.7183,0.0000,21178.6008,21178.6008,11.2728,11.4265,0.0000,47416.3000,-47416.3000,0.5501,0.0000,7495.8403,7495.8403,27.5536,54912.1403,0.0000,-54912.1403,11.4265,11.4167,1775.7000,0.0000,1775.7000,0.4250,457.4858,0.0000,457.4858,21.2882,0.0000,1318.2142,1318.2142,11.4167,11.4798,0.0000,4856.4000,-4856.4000,0.6930,0.0000,793.7497,793.7497,34.7123,5650.1497,0.0000,-5650.1497,11.4798,11.3224,16074.6000,0.0000,16074.6000,0.6400,4138.2327,0.0000,4138.2327,32.0601,0.0000,11936.3673,11936.3673,11.3224,7.7442,9.5333,9.5333,-9.4189,-141283.1617,9.5333,7.2645,8.9283,8.3989,-5.9722,-47777.5089,8.9283,7.0840,8.4980,8.0062,-4.8546,-33982.3186,18.8832,1513.3712,-239893.5000,-223042.9892
4088,8.8729,11.5540,0.0000,248874.3000,-248874.3000,10.6701,0.0000,36786.2526,36786.2526,534.4657,285660.5526,0.0000,-285660.5526,11.5540,11.3425,32420.4000,0.0000,32420.4000,1.0811,8337.3765,0.0000,8337.3765,54.1529,0.0000,24083.0235,24083.0235,11.3425,11.8907,0.0000,57613.2000,-57613.2000,2.4907,0.0000,9115.2597,9115.2597,124.7614,66728.4597,0.0000,-66728.4597,11.8907,11.8775,1924.6000,0.0000,1924.6000,0.4250,492.5543,0.0000,492.5543,21.2882,0.0000,1432.0457,1432.0457,11.8775,11.9340,0.0000,5600.7000,-5600.7000,0.6930,0.0000,919.2453,919.2453,34.7123,6519.9453,0.0000,-6519.9453,11.9340,11.8145,14093.8000,0.0000,14093.8000,0.6095,3604.7352,0.0000,3604.7352,30.5293,0.0000,10489.0648,10489.0648,11.8145,8.2065,10.0105,10.0105,-12.0479,-180718.9221,10.0105,7.5385,9.3513,8.7745,-8.2545,-66035.9526,9.3513,7.3012,8.8729,8.3262,-6.8457,-47920.1940,23.9542,1919.7840,-263649.4000,-294675.0687
4089,9.1312,11.7688,0.0000,258913.3000,-258913.3000,11.3732,0.0000,38465.4117,38465.4117,569.6846,297378.7117,0.0000,-297378.7117,11.7688,11.5463,38283.4000,0.0000,38283.4000,1.2278,9814.8121,0.0000,9814.8121,61.4986,0.0000,28468.5879,28468.5879,11.5463,12.1623,0.0000,66815.3000,-66815.3000,3.0271,0.0000,10596.7586,10596.7586,151.6272,77412.0586,0.0000,-77412.0586,12.1623,12.1490,1969.5000,0.0000,1969.5000,0.4250,502.0974,0.0000,502.0974,21.2882,0.0000,1467.4026,1467.4026,12.1490,12.2092,0.0000,7045.9000,-7045.9000,0.6930,0.0000,1159.4360,1159.4360,34.7123,8205.3360,0.0000,-8205.3360,12.2092,12.1123,12773.3000,0.0000,12773.3000,0.5304,3254.2071,0.0000,3254.2071,26.5691,0.0000,9519.0929,9519.0929,12.1123,8.5188,10.3156,10.3156,-12.9813,-194719.1976,10.3156,7.7568,9.6332,9.0362,-9.2434,-73947.1494,9.6332,7.4817,9.1312,8.5575,-7.7724,-54406.8417,25.9148,2076.9120,-279748.3000,-323073.1888
4090,9.3442,11.9215,0.0000,276720.5000,-276720.5000,11.8497,0.0000,41285.8723,41285.8723,593.5489,318006.3723,0.0000,-318006.3723,11.9215,11.6748,40231.2000,0.0000,40231.2000,1.4447,10291.6566,0.0000,10291.6566,72.3649,0.0000,29939.5434,29939.5434,11.6748,12.3454,0.0000,74098.4000,-74098.4000,3.5130,0.0000,11770.0376,11770.0376,175.9680,85868.4376,0.0000,-85868.4376,12.3454,12.3327,2323.5000,0.0000,2323.5000,0.4250,590.8063,0.0000,590.8063,21.2882,0.0000,1732.6937,1732.6937,12.3327,12.4038,0.0000,7994.0000,-7994.0000,0.6930,0.0000,1317.8118,1317.8118,34.7123,9311.8118,0.0000,-9311.8118,12.4038,12.3213,10297.2000,0.0000,10297.2000,0.4786,2616.1493,0.0000,2616.1493,23.9727,0.0000,7681.0507,7681.0507,12.3213,8.7825,10.5519,10.5519,-13.6179,-204268.0633,10.5519,7.9556,9.8596,9.2538,-9.9910,-79928.0168,9.8596,7.6510,9.3442,8.7553,-8.4991,-59494.0128,27.6060,2212.4519,-305961.0000,-343690.0930
4091,9.5765,12.1598,0.0000,290750.8000,-290750.8000,12.6803,0.0000,43582.5313,43582.5313,635.1570,334333.3313,0.0000,-334333.3313,12.1598,11.9165,34865.3000,0.0000,34865.3000,1.5144,8888.7420,0.0000,8888.7420,75.8577,0.0000,25976.5580,25976.5580,11.9165,12.6139,0.0000,76678.6000,-76678.6000,3.8977,0.0000,12216.0129,12216.0129,195.2359,88894.6129,0.0000,-88894.6129,12.6139,12.5998,2779.7000,0.0000,2779.7000,0.4250,704.1291,0.0000,704.1291,21.2882,0.0000,2075.5709,2075.5709,12.5998,12.6755,0.0000,9765.5000,-9765.5000,0.6930,0.0000,1614.1561,1614.1561,34.7123,11379.6561,0.0000,-11379.6561,12.6755,12.6130,8976.7000,0.0000,8976.7000,0.4250,2271.9276,0.0000,2271.9276,21.2882,0.0000,6704.7724,6704.7724,12.6130,9.0304,10.8217,10.8217,-14.7090,-220635.0373,10.8217,8.1531,10.1101,9.4874,-10.9565,-87651.7737,10.1101,7.8231,9.5765,8.9666,-9.3899,-65729.1980,29.4532,2360.4943,-330573.2000,-374016.0090
4092,9.7940,12.4303,0.0000,302122.7000,-302122.7000,13.3413,0.0000,45488.0436,45488.0436,668.2674,347610.7436,0.0000,-347610.7436,12.4303,12.2253,40235.3000,0.0000,40235.3000,1.3074,10218.5181,0.0000,10218.5181,65.4866,0.0000,30016.7819,30016.7819,12.2253,12.9262,0.0000,89866.9000,-89866.9000,4.0369,0.0000,14372.7210,14372.7210,202.2058,104239.6210,0.0000,-104239.6210,12.9262,12.9098,2652.5000,0.0000,2652.5000,0.4250,668.9652,0.0000,668.9652,21.2882,0.0000,1983.5348,1983.5348,12.9098,12.9996,0.0000,11434.3000,-11434.3000,0.6930,0.0000,1896.0600,1896.0600,34.7123,13330.3600,0.0000,-13330.3600,12.9996,12.9466,7986.3000,0.0000,7986.3000,0.4250,2012.0920,0.0000,2012.0920,21.2882,0.0000,5974.2080,5974.2080,12.9466,9.2315,11.0891,11.0891,-15.7139,-235708.3730,11.0891,8.3169,10.3498,9.7030,-11.7259,-93806.8985,10.3498,7.9677,9.7940,9.1587,-10.0759,-70531.5462,30.3429,2431.7965,-352549.8000,-400046.8177
4093,10.0280,12.5877,0.0000,305434.3000,-305434.3000,13.8809,0.0000,46208.3931,46208.3931,695.2937,351642.6931,0.0000,-351642.6931,12.5877,12.3666,38279.1000,0.0000,38279.1000,1.5022,9700.1071,0.0000,9700.1071,75.2448,0.0000,28578.9929,28578.9929,12.3666,13.1339,0.0000,78993.7000,-78993.7000,4.7364,0.0000,12656.6128,12656.6128,237.2466,91650.3128,0.0000,-91650.3128,13.1339,13.1193,1757.1000,0.0000,1757.1000,0.4250,441.8587,0.0000,441.8587,21.2882,0.0000,1315.2413,1315.2413,13.1193,13.2175,0.0000,10160.8000,-10160.8000,0.6930,0.0000,1688.6380,1688.6380,34.7123,11849.4380,0.0000,-11849.4380,13.2175,13.1734,6995.8000,0.0000,6995.8000,0.4250,1757.1901,0.0000,1757.1901,21.2882,0.0000,5238.6099,5238.6099,13.1734,9.5124,11.3429,11.3429,-16.5828,-248742.2565,11.3429,8.5397,10.5954,9.9413,-12.6973,-101578.5235,10.5954,8.1637,10.0280,9.3796,-11.0146,-77102.2922,32.4938,2604.1773,-347556.8000,-427423.0723
4094,10.1288,12.7755,0.0000,326307.8000,-326307.8000,14.0525,0.0000,49469.4546,49469.4546,703.8888,375777.2546,0.0000,-375777.2546,12.7755,12.5602,36326.9000,0.0000,36326.9000,1.4256,9181.1093,0.0000,9181.1093,71.4066,0.0000,27145.7907,27145.7907,12.5602,13.2501,0.0000,97089.7000,-97089.7000,4.1655,0.0000,15595.1529,15595.1529,208.6491,112684.8529,0.0000,-112684.8529,13.2501,13.2402,1698.0000,0.0000,1698.0000,0.4250,426.3064,0.0000,426.3064,21.2882,0.0000,1271.6936,1271.6936,13.2402,13.3293,0.0000,14115.5000,-14115.5000,0.6930,0.0000,2348.9388,2348.9388,34.7123,16464.4388,0.0000,-16464.4388,13.3293,13.2899,7986.3000,0.0000,7986.3000,0.4250,2002.8620,0.0000,2002.8620,21.2882,0.0000,5983.4380,5983.4380,13.2899,9.6140,11.4520,11.4520,-16.2843,-244264.1850,11.4520,8.6338,10.7005,10.0429,-12.4845,-99876.2633,10.7005,8.2506,10.1288,9.4756,-10.8529,-75970.0030,31.7798,2546.9597,-391501.8000,-420110.4513
4095,10.4107,13.0039,0.0000,332050.3000,-332050.3000,15.0218,0.0000,50637.0451,50637.0451,752.4435,382687.3451,0.0000,-382687.3451,13.0039,12.8165,30956.9000,0.0000,30956.9000,1.3488,7798.8991,0.0000,7798.8991,67.5628,0.0000,23158.0009,23158.0009,12.8165,13.5939,0.0000,108387.6000,-108387.6000,5.1234,0.0000,17468.9943,17468.9943,256.6300,125856.5943,0.0000,-125856.5943,13.5939,13.5851,2183.3000,0.0000,2183.3000,0.4250,545.5403,0.0000,545.5403,21.2882,0.0000,1637.7597,1637.7597,13.5851,13.6987,0.0000,17163.1000,-17163.1000,0.7740,0.0000,2866.9939,2866.9939,38.7706,20030.0939,0.0000,-20030.0939,13.6987,13.6574,9306.8000,0.0000,9306.8000,0.4250,2322.1249,0.0000,2322.1249,21.2882,0.0000,6984.6751,6984.6751,13.6574,9.9036,11.7805,11.7805,-18.1457,-272185.8411,11.7805,8.8694,11.0042,10.3249,-14.0719,-112575.4424,11.0042,8.4605,10.4107,9.7323,-12.2961,-86072.9342,34.6771,2779.1600,-415154.0000,-470834.2177
4096,10.6487,13.1951,0.0000,324046.7000,-324046.7000,15.3120,0.0000,49665.3657,49665.3657,766.9753,373712.0657,0.0000,-373712.0657,13.1951,13.0410,20218.9000,0.0000,20218.9000,1.1453,5080.1212,0.0000,5080.1212,57.3678,0.0000,15138.7788,15138.7788,13.0410,13.8782,0.0000,73955.7000,-73955.7000,5.7251,0.0000,11955.6722,11955.6722,286.7685,85911.3722,0.0000,-85911.3722,13.8782,13.8673,1395.8000,0.0000,1395.8000,0.4250,347.4048,0.0000,347.4048,21.2882,0.0000,1048.3952,1048.3952,13.8673,14.0006,0.0000,13588.1000,-13588.1000,0.9414,0.0000,2277.1170,2277.1170,47.1557,15865.2170,0.0000,-15865.2170,14.0006,13.9541,12278.0000,0.0000,12278.0000,0.4250,3050.7841,0.0000,3050.7841,21.2882,0.0000,9227.2159,9227.2159,13.9541,10.1497,12.0519,12.0519,-19.0705,-286057.1956,12.0519,9.0754,11.2582,10.5637,-14.9205,-119364.2328,11.2582,8.6462,10.6487,9.9522,-13.0934,-91654.1041,35.9606,2882.0247,-377697.8000,-497075.5325
4097,10.5944,13.3992,0.0000,228780.0000,-228780.0000,14.9643,0.0000,35023.9127,35023.9127,749.5608,263803.9127,0.0000,-263803.9127,13.3992,13.2854,16655.1000,0.0000,16655.1000,0.7458,4172.8384,0.0000,4172.8384,37.3562,0.0000,12482.2616,12482.2616,13.2854,13.9306,0.0000,36181.7000,-36181.7000,3.9097,0.0000,5868.7894,5868.7894,195.8373,42050.4894,0.0000,-42050.4894,13.9306,13.9227,1152.0000,0.0000,1152.0000,0.4250,286.5186,0.0000,286.5186,21.2882,0.0000,865.4814,865.4814,13.9227,14.0418,0.0000,12552.2000,-12552.2000,0.7455,0.0000,2104.8679,2104.8679,37.3438,14657.0679,0.0000,-14657.0679,14.0418,13.9726,14423.9000,0.0000,14423.9000,0.4473,3581.9638,0.0000,3581.9638,22.4034,0.0000,10841.9362,10841.9362,13.9726,10.0430,12.0078,12.0078,-17.4502,-261753.3406,12.0078,9.0012,11.2060,10.5045,-13.3513,-106810.4960,11.2060,8.5849,10.5944,9.8955,-11.6397,-81478.0299,31.8564,2553.0952,-245282.9000,-450041.8665
4098,10.0546,12.9050,0.0000,215286.3000,-215286.3000,10.5615,0.0000,32588.0397,32588.0397,529.0237,247874.3397,0.0000,-247874.3397,12.9050,12.7702,16659.4000,0.0000,16659.4000,0.6124,4202.7789,0.0000,4202.7789,30.6738,0.0000,12456.6211,12456.6211,12.7702,13.2248,0.0000,26353.0000,-26353.0000,1.9146,0.0000,4244.7335,4244.7335,95.9014,30597.7335,0.0000,-30597.7335,13.2248,13.2155,883.4000,0.0000,883.4000,0.4250,221.8677,0.0000,221.8677,21.2882,0.0000,661.5323,661.5323,13.2155,13.3739,0.0000,11921.4000,-11921.4000,0.6930,0.0000,1983.2909,1983.2909,34.7123,13904.6909,0.0000,-13904.6909,13.3739,13.2570,13763.7000,0.0000,13763.7000,0.5251,3449.6239,0.0000,3449.6239,26.3023,0.0000,10314.0761,10314.0761,13.2570,9.4625,11.3597,11.3597,-11.6883,-175324.0522,11.3597,8.5687,10.6154,9.9642,-8.5971,-68776.5547,10.6154,8.2119,10.0546,9.4137,-7.4037,-51826.1667,22.0973,1770.9642,-222254.2000,-295926.7736
4099,9.8144,12.7309,0.0000,152026.1000,-152026.1000,9.9065,0.0000,22898.8338,22898.8338,496.2165,174924.9338,0.0000,-174924.9338,12.7309,12.5844,16640.5000,0.0000,16640.5000,0.6173,4208.2848,0.0000,4208.2848,30.9206,0.0000,12432.2152,12432.2152,12.5844,12.9445,0.0000,15135.2000,-15135.2000,1.3917,0.0000,2431.8795,2431.8795,69.7117,17567.0795,0.0000,-17567.0795,12.9445,12.9367,967.6000,0.0000,967.6000,0.4250,243.9679,0.0000,243.9679,21.2882,0.0000,723.6321,723.6321,12.9367,13.1004,0.0000,10554.3000,-10554.3000,0.6930,0.0000,1750.6317,1750.6317,34.7123,12304.9317,0.0000,-12304.9317,13.1004,12.9791,12608.2000,0.0000,12608.2000,0.5063,3172.0751,0.0000,3172.0751,25.3587,0.0000,9436.1249,9436.1249,12.9791,9.1883,11.0837,11.0837,-10.7322,-160982.8960,11.0837,8.3596,10.3573,9.7216,-7.7123,-61698.6800,10.3573,8.0307,9.8144,9.1940,-6.5870,-46108.7633,20.3097,1627.6994,-147499.3000,-268790.3393
4100,9.4033,12.1926,0.0000,140808.5000,-140808.5000,6.9856,0.0000,21033.1023,21033.1023,349.9092,161841.6023,0.0000,-161841.6023,12.1926,11.9946,14100.6000,0.0000,14100.6000,0.6183,3593.2087,0.0000,3593.2087,30.9708,0.0000,10507.3913,10507.3913,11.9946,12.2747,0.0000,11059.1000,-11059.1000,0.7987,0.0000,1763.5867,1763.5867,40.0093,12822.6867,0.0000,-12822.6867,12.2747,12.2632,573.0000,0.0000,573.0000,0.4250,145.8453,0.0000,145.8453,21.2882,0.0000,427.1547,427.1547,12.2632,12.4594,0.0000,8459.6000,-8459.6000,0.6930,0.0000,1393.6138,1393.6138,34.7123,9853.2138,0.0000,-9853.2138,12.4594,12.3093,10297.2000,0.0000,10297.2000,0.4658,2614.0907,0.0000,2614.0907,23.3294,0.0000,7683.1093,7683.1093,12.3093,8.8051,10.5572,10.5572,-7.3172,-109757.8717,10.5572,8.0758,9.8955,9.3165,-5.1815,-41452.0939,9.8955,7.7860,9.4033,8.8408,-4.4048,-30833.6306,14.9796,1200.5264,-135356.4000,-182043.5961
4101,9.1848,12.0158,0.0000,113521.9000,-113521.9000,6.4546,0.0000,16883.3301,16883.3301,323.3093,130405.2301,0.0000,-130405.2301,12.0158,11.8320,13762.2000,0.0000,13762.2000,0.5285,3515.8149,0.0000,3515.8149,26.4708,0.0000,10246.3851,10246.3851,11.8320,12.0564,0.0000,11074.0000,-11074.0000,0.5824,0.0000,1762.4109,1762.4109,29.1716,12836.4109,0.0000,-12836.4109,12.0564,12.0489,430.9000,0.0000,430.9000,0.4250,110.0178,0.0000,110.0178,21.2882,0.0000,320.8822,320.8822,12.0489,12.2213,0.0000,5743.9000,-5743.9000,0.6930,0.0000,944.2773,944.2773,34.7123,6688.1773,0.0000,-6688.1773,12.2213,12.0870,8976.7000,0.0000,8976.7000,0.4250,2286.5680,0.0000,2286.5680,21.2882,0.0000,6690.1320,6690.1320,12.0870,8.5183,10.3026,10.3026,-6.7968,-101952.3013,10.3026,7.8876,9.6586,9.0951,-4.5995,-36796.2462,9.6586,7.6281,9.1848,8.6433,-3.8673,-27070.7892,13.6626,1094.9771,-107170.0000,-165819.3367
4102,8.9552,11.6051,0.0000,97888.6000,-97888.6000,5.1972,0.0000,14492.3353,14492.3353,260.3256,112380.9353,0.0000,-112380.9353,11.6051,11.3972,13762.3000,0.0000,13762.3000,0.5173,3536.5732,0.0000,3536.5732,25.9095,0.0000,10225.7268,10225.7268,11.3972,11.6580,0.0000,5806.1000,-5806.1000,0.5828,0.0000,919.2029,919.2029,29.1940,6725.3029,0.0000,-6725.3029,11.6580,11.6515,422.8000,0.0000,422.8000,0.4250,108.5667,0.0000,108.5667,21.2882,0.0000,314.2333,314.2333,11.6515,11.7874,0.0000,3654.9000,-3654.9000,0.6930,0.0000,598.6305,598.6305,34.7123,4253.5305,0.0000,-4253.5305,11.7874,11.6517,5015.0000,0.0000,5015.0000,0.4250,1285.3654,0.0000,1285.3654,21.2882,0.0000,3729.6346,3729.6346,11.6517,8.3455,9.9986,9.9986,-5.4201,-81300.8005,9.9986,7.7438,9.3973,8.8712,-3.6964,-29571.0087,9.3973,7.5024,8.9552,8.4498,-3.1065,-21745.8227,11.7604,942.5231,-88149.5000,-132617.6318
4103,8.7595,11.3051,0.0000,78812.7000,-78812.7000,4.4755,0.0000,11623.5764,11623.5764,224.1776,90436.2764,0.0000,-90436.2764,11.3051,11.0737,13763.2000,0.0000,13763.2000,0.5207,3552.1300,0.0000,3552.1300,26.0839,0.0000,10211.0700,10211.0700,11.0737,11.2260,0.0000,5710.4000,-5710.4000,0.4950,0.0000,900.6585,900.6585,24.7945,6611.0585,0.0000,-6611.0585,11.2260,11.2189,428.6000,0.0000,428.6000,0.4250,110.7435,0.0000,110.7435,21.2882,0.0000,317.8565,317.8565,11.2189,11.3153,0.0000,2667.6000,-2667.6000,0.6930,0.0000,435.2524,435.2524,34.7123,3102.8524,0.0000,-3102.8524,11.3153,11.2310,1548.6000,0.0000,1548.6000,0.4250,399.6178,0.0000,399.6178,21.2882,0.0000,1148.9822,1148.9822,11.2310,8.2268,9.7289,9.7289,-4.4186,-66279.2129,9.7289,7.6369,9.1710,8.6829,-3.0770,-24615.9128,9.1710,7.4074,8.7595,8.2892,-2.5940,-18158.0444,10.5514,845.6277,-71450.3000,-109053.1701
4104,8.5802,10.9193,0.0000,74750.1000,-74750.1000,3.5993,0.0000,10986.1468,10986.1468,180.2883,85736.2468,0.0000,-85736.2468,10.9193,10.6556,13737.0000,0.0000,13737.0000,0.5234,3565.2612,0.0000,3565.2612,26.2150,0.0000,10171.7388,10171.7388,10.6556,10.8265,0.0000,6794.6000,-6794.6000,0.4950,0.0000,1066.6523,1066.6523,24.7945,7861.2523,0.0000,-7861.2523,10.8265,10.8183,422.2000,0.0000,422.2000,0.4250,109.7247,0.0000,109.7247,21.2882,0.0000,312.4753,312.4753,10.8183,10.8986,0.0000,2009.8000,-2009.8000,0.6930,0.0000,326.8260,326.8260,34.7123,2336.6260,0.0000,-2336.6260,10.8986,10.8689,887.2000,0.0000,887.2000,0.4250,230.3307,0.0000,230.3307,21.2882,0.0000,656.8693,656.8693,10.8689,8.0972,9.4830,9.4830,-3.5704,-53555.9589,9.4830,7.5360,8.9638,8.5095,-2.5082,-20065.4602,8.9638,7.3195,8.5802,8.1417,-2.1182,-14827.3072,9.2410,740.6079,-68508.1000,-88448.7263
4105,8.4626,10.7498,0.0000,65548.8000,-65548.8000,3.4103,0.0000,9612.0543,9612.0543,170.8194,75160.8543,0.0000,-75160.8543,10.7498,10.4786,13735.4000,0.0000,13735.4000,0.5257,3573.6605,0.0000,3573.6605,26.3338,0.0000,10161.7395,10161.7395,10.4786,10.6883,0.0000,3762.8000,-3762.8000,0.4950,0.0000,589.5701,589.5701,24.7945,4352.3701,0.0000,-4352.3701,10.6883,10.6800,427.5000,0.0000,427.5000,0.4250,111.3263,0.0000,111.3263,21.2882,0.0000,316.1737,316.1737,10.6800,10.7423,0.0000,1332.7000,-1332.7000,0.6930,0.0000,216.4772,216.4772,34.7123,1549.1772,0.0000,-1549.1772,10.7423,10.7248,392.7000,0.0000,392.7000,0.4250,102.1834,0.0000,102.1834,21.2882,0.0000,290.5166,290.5166,10.7248,7.9454,9.3351,9.3351,-3.4720,-52079.3807,9.3351,7.4494,8.8322,8.3923,-2.3554,-18843.5144,8.8322,7.2480,8.4626,8.0401,-1.9789,-13852.3257,8.9610,718.1677,-56088.7000,-84775.2208
4106,8.3351,10.4919,0.0000,58943.4000,-58943.4000,2.9885,0.0000,8622.3982,8622.3982,149.6922,67565.7982,0.0000,-67565.7982,10.4919,10.2006,13735.5000,0.0000,13735.5000,0.5272,3587.1935,0.0000,3587.1935,26.4057,0.0000,10148.3065,10148.3065,10.2006,10.3255,37.7000,6196.7000,-6159.0000,0.4950,8.2637,968.0667,976.3305,24.7945,7164.7667,29.4363,-7135.3305,10.3255,10.3164,422.5000,0.0000,422.5000,0.4250,110.6109,0.0000,110.6109,21.2882,0.0000,311.8891,311.8891,10.3164,10.3609,0.0000,894.4000,-894.4000,0.6930,0.0000,144.8723,144.8723,34.7123,1039.2723,0.0000,-1039.2723,10.3609,10.3525,392.7000,0.0000,392.7000,0.4250,102.7558,0.0000,102.7558,21.2882,0.0000,289.9442,289.9442,10.3525,7.9433,9.1479,9.1479,-2.7977,-41966.0579,9.1479,7.3975,8.6811,8.2727,-2.0326,-16261.0212,8.6811,7.1981,8.3351,7.9396,-1.7222,-12055.6049,8.3305,667.6351,-51446.1000,-70282.6840
4107,8.2348,10.2848,0.0000,76218.8000,-76218.8000,2.6854,0.0000,11128.2654,11128.2654,134.5102,87347.0654,0.0000,-87347.0654,10.2848,9.9772,13735.8000,0.0000,13735.8000,0.5295,3598.1959,0.0000,3598.1959,26.5213,0.0000,10137.6041,10137.6041,9.9772,10.1937,318.3000,4273.1000,-3954.8000,0.4950,70.0410,666.0214,736.0624,24.7945,4939.1214,248.2590,-4690.8624,10.1937,10.1842,428.0000,0.0000,428.0000,0.4250,112.2684,0.0000,112.2684,21.2882,0.0000,315.7316,315.7316,10.1842,10.2157,0.0000,845.4000,-845.4000,0.6930,0.0000,136.8001,136.8001,34.7123,982.2001,0.0000,-982.2001,10.2157,10.2069,886.7000,0.0000,886.7000,0.4250,232.5141,0.0000,232.5141,21.2882,0.0000,654.1859,654.1859,10.2069,7.8253,9.0161,9.0161,-2.6159,-39238.0218,9.0161,7.3320,8.5670,8.1741,-1.8497,-14797.9551,8.5670,7.1432,8.2348,7.8551,-1.5638,-10946.7632,7.8793,631.4754,-65968.5000,-64982.7402
4108,8.2176,10.5229,0.0000,84691.7000,-84691.7000,3.4704,0.0000,12361.3020,12361.3020,173.8342,97053.0020,0.0000,-97053.0020,10.5229,10.2550,13735.6000,0.0000,13735.6000,0.5314,3585.5890,0.0000,3585.5890,26.6155,0.0000,10150.0110,10150.0110,10.2550,10.3789,224.1000,3013.3000,-2789.2000,0.4950,49.0760,471.0148,520.0908,24.7945,3484.3148,175.0240,-3309.2908,10.3789,10.3705,554.1000,0.0000,554.1000,0.4250,144.9502,0.0000,144.9502,21.2882,0.0000,409.1498,409.1498,10.3705,10.3964,0.0000,1139.7000,-1139.7000,0.6930,0.0000,184.6810,184.6810,34.7123,1324.3810,0.0000,-1324.3810,10.3964,10.3792,4674.1000,0.0000,4674.1000,0.4250,1222.4087,0.0000,1222.4087,21.2882,0.0000,3451.6913,3451.6913,10.3792,7.6657,9.0224,9.0224,-3.4269,-51403.1308,9.0224,7.2762,8.5568,8.1493,-2.2053,-17642.3724,8.5568,7.1030,8.2176,7.8299,-1.8360,-12851.6686,9.0597,726.0792,-69656.8000,-81897.1719
4109,8.1965,10.6051,0.0000,159779.3000,-159779.3000,3.8559,0.0000,23311.5229,23311.5229,193.1398,183090.8229,0.0000,-183090.8229,10.6051,10.3531,13735.8000,0.0000,13735.8000,0.5292,3581.3274,0.0000,3581.3274,26.5075,0.0000,10154.4726,10154.4726,10.3531,10.4353,0.0000,52.0000,-52.0000,0.4950,0.0000,8.1366,8.1366,24.7945,60.1366,0.0000,-60.1366,10.4353,10.4251,520.3000,0.0000,520.3000,0.4250,135.9956,0.0000,135.9956,21.2882,0.0000,384.3044,384.3044,10.4251,10.4580,0.0000,2024.1000,-2024.1000,0.6930,0.0000,328.1292,328.1292,34.7123,2352.2292,0.0000,-2352.2292,10.4580,10.3723,15707.0000,0.0000,15707.0000,0.4250,4104.1155,0.0000,4104.1155,21.2882,0.0000,11602.8845,11602.8845,10.3723,7.6412,9.0068,9.0068,-3.6679,-55018.5276,9.0068,7.2456,8.5371,8.1262,-2.3653,-18922.0183,8.5371,7.0772,8.1965,7.8072,-1.9608,-13725.2774,9.6346,772.1534,-131892.3000,-87665.8233
4110,8.4213,11.3356,0.0000,211695.0000,-211695.0000,7.2736,0.0000,31018.3583,31018.3583,364.3339,242713.3583,0.0000,-242713.3583,11.3356,11.1734,23326.8000,0.0000,23326.8000,0.5285,6017.7388,0.0000,6017.7388,26.4710,0.0000,17309.0612,17309.0612,11.1734,11.1744,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.1744,11.1683,1048.7000,0.0000,1048.7000,0.4250,271.1702,0.0000,271.1702,21.2882,0.0000,777.5298,777.5298,11.1683,11.2057,0.0000,2436.4000,-2436.4000,0.6930,0.0000,397.3565,397.3565,34.7123,2833.7565,0.0000,-2833.7565,11.2057,11.0204,16695.0000,0.0000,16695.0000,0.6058,4314.9946,0.0000,4314.9946,30.3454,0.0000,12380.0054,12380.0054,11.0204,7.7153,9.3679,9.3679,-6.9252,-103878.5128,9.3679,7.2985,8.8161,8.3332,-4.3360,-34687.9639,8.8161,7.1244,8.4213,7.9703,-3.5445,-24811.3745,15.0313,1204.6690,-173060.9000,-163377.8512
