Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4111,8.6643,11.6925,0.0000,234936.0000,-234936.0000,9.6492,0.0000,34585.1544,34585.1544,483.3294,269521.1544,0.0000,-269521.1544,11.6925,11.4763,28463.9000,0.0000,28463.9000,0.8866,7305.3468,0.0000,7305.3468,44.4085,0.0000,21158.5532,21158.5532,11.4763,11.4763,0.0000,23228.4000,-23228.4000,0.4950,0.0000,3680.8949,3680.8949,24.7945,26909.2949,0.0000,-26909.2949,11.4763,11.4666,1771.6000,0.0000,1771.6000,0.4250,456.1023,0.0000,456.1023,21.2882,0.0000,1315.4977,1315.4977,11.4666,11.5019,0.0000,2219.2000,-2219.2000,0.6930,0.0000,362.8755,362.8755,34.7123,2582.0755,0.0000,-2582.0755,11.5019,11.3473,16036.3000,0.0000,16036.3000,0.6359,4127.0562,0.0000,4127.0562,31.8517,0.0000,11909.2438,11909.2438,11.3473,8.0335,9.6904,9.6904,-8.8587,-132880.1573,9.6904,7.4588,9.0953,8.5746,-5.9658,-47726.2137,9.0953,7.2480,8.6643,8.1717,-4.9384,-34568.6608,19.1770,1536.9232,-214111.8000,-215175.0318
4112,8.9236,11.8393,0.0000,246448.6000,-246448.6000,10.7234,0.0000,36463.9353,36463.9353,537.1356,282912.5353,0.0000,-282912.5353,11.8393,11.6104,32356.9000,0.0000,32356.9000,1.0755,8287.0510,0.0000,8287.0510,53.8709,0.0000,24069.8490,24069.8490,11.6104,11.9014,0.0000,28787.7000,-28787.7000,1.2210,0.0000,4569.1787,4569.1787,61.1607,33356.8787,0.0000,-33356.8787,11.9014,11.8871,1915.2000,0.0000,1915.2000,0.4250,490.0741,0.0000,490.0741,21.2882,0.0000,1425.1259,1425.1259,11.8871,11.9150,0.0000,2487.1000,-2487.1000,0.6930,0.0000,408.2454,408.2454,34.7123,2895.3454,0.0000,-2895.3454,11.9150,11.7860,14060.3000,0.0000,14060.3000,0.6078,3597.1394,0.0000,3597.1394,30.4455,0.0000,10463.1606,10463.1606,11.7860,8.2869,10.0365,10.0365,-10.7887,-161830.1768,10.0365,7.6235,9.3930,8.8300,-7.4399,-59519.1826,9.3930,7.3813,8.9236,8.3872,-6.2026,-43418.1956,22.1186,1772.6717,-229391.0000,-264767.5549
4113,9.0983,11.9820,0.0000,251980.6000,-251980.6000,11.2657,0.0000,37411.0285,37411.0285,564.2967,289391.6285,0.0000,-289391.6285,11.9820,11.7366,38197.8000,0.0000,38197.8000,1.2196,9763.0546,0.0000,9763.0546,61.0921,0.0000,28434.7454,28434.7454,11.7366,12.0765,0.0000,31578.3000,-31578.3000,1.5139,0.0000,5019.7732,5019.7732,75.8334,36598.0732,0.0000,-36598.0732,12.0765,12.0620,1962.8000,0.0000,1962.8000,0.4250,501.0004,0.0000,501.0004,21.2882,0.0000,1461.7996,1461.7996,12.0620,12.0915,0.0000,2973.1000,-2973.1000,0.6930,0.0000,488.8284,488.8284,34.7123,3461.9284,0.0000,-3461.9284,12.0915,11.9848,12742.9000,0.0000,12742.9000,0.5293,3251.9038,0.0000,3251.9038,26.5141,0.0000,9490.9962,9490.9962,11.9848,8.5048,10.2448,10.2448,-11.3855,-170781.8615,10.2448,7.7690,9.5846,9.0069,-8.0998,-64798.6504,9.5846,7.5004,9.0983,8.5425,-6.8188,-47731.5237,23.4699,1880.9686,-233628.5000,-283312.0355
4114,9.2180,12.0624,0.0000,270497.8000,-270497.8000,11.5302,0.0000,40255.8760,40255.8760,577.5457,310753.6760,0.0000,-310753.6760,12.0624,11.7829,40154.9000,0.0000,40154.9000,1.4365,10251.5153,0.0000,10251.5153,71.9529,0.0000,29903.3847,29903.3847,11.7829,12.1425,0.0000,45617.2000,-45617.2000,1.6614,0.0000,7255.5361,7255.5361,83.2210,52872.7361,0.0000,-52872.7361,12.1425,12.1281,2322.6000,0.0000,2322.6000,0.4250,592.2819,0.0000,592.2819,21.2882,0.0000,1730.3181,1730.3181,12.1281,12.1622,0.0000,4016.0000,-4016.0000,0.6930,0.0000,660.7185,660.7185,34.7123,4676.7185,0.0000,-4676.7185,12.1622,12.0689,10272.9000,0.0000,10272.9000,0.4784,2618.9407,0.0000,2618.9407,23.9611,0.0000,7653.9593,7653.9593,12.0689,8.6728,10.3708,10.3708,-11.5212,-172817.6498,10.3708,7.8912,9.7096,9.1310,-8.4121,-67296.8061,9.7096,7.6030,9.2180,8.6563,-7.1467,-50026.5593,24.3367,1950.4351,-267380.6000,-290141.0151
4115,9.4348,12.2136,0.0000,280021.3000,-280021.3000,12.3861,0.0000,41854.3820,41854.3820,620.4184,321875.6820,0.0000,-321875.6820,12.2136,11.9461,34790.3000,0.0000,34790.3000,1.5081,8862.8475,0.0000,8862.8475,75.5409,0.0000,25927.4525,25927.4525,11.9461,12.4188,0.0000,44294.1000,-44294.1000,2.4005,0.0000,7059.2881,7059.2881,120.2385,51353.3881,0.0000,-51353.3881,12.4188,12.4033,2770.6000,0.0000,2770.6000,0.4250,703.7609,0.0000,703.7609,21.2882,0.0000,2066.8391,2066.8391,12.4033,12.4451,0.0000,4175.1000,-4175.1000,0.6930,0.0000,688.7471,688.7471,34.7123,4863.8471,0.0000,-4863.8471,12.4451,12.3766,8955.5000,0.0000,8955.5000,0.4250,2273.9419,0.0000,2273.9419,21.2882,0.0000,6681.5581,6681.5581,12.3766,8.8916,10.6341,10.6341,-12.9985,-194976.8262,10.6341,8.0608,9.9479,9.3474,-9.5981,-76784.6425,9.9479,7.7490,9.4348,8.8485,-8.2013,-57409.0628,26.7565,2144.3677,-281974.1000,-329170.5316
4116,9.5856,12.4347,0.0000,293230.0000,-293230.0000,12.8384,0.0000,43962.2992,43962.2992,643.0731,337192.2992,0.0000,-337192.2992,12.4347,12.2051,40144.9000,0.0000,40144.9000,1.3034,10194.9198,0.0000,10194.9198,65.2891,0.0000,29949.9802,29949.9802,12.2051,12.6596,0.0000,62035.7000,-62035.7000,2.3322,0.0000,9919.0294,9919.0294,116.8183,71954.7294,0.0000,-71954.7294,12.6596,12.6413,2645.4000,0.0000,2645.4000,0.4250,669.6777,0.0000,669.6777,21.2882,0.0000,1975.7223,1975.7223,12.6413,12.6844,0.0000,5131.0000,-5131.0000,0.6930,0.0000,848.4704,848.4704,34.7123,5979.4704,0.0000,-5979.4704,12.6844,12.6252,7967.5000,0.0000,7967.5000,0.4250,2016.2539,0.0000,2016.2539,21.2882,0.0000,5951.2461,5951.2461,12.6252,9.0235,10.8243,10.8243,-13.5688,-203531.8457,10.8243,8.1679,10.1159,9.4961,-10.0078,-80062.0426,10.1159,7.8431,9.5856,8.9795,-8.5624,-59936.5421,27.0255,2165.9263,-309638.9000,-343530.4304
4117,9.8083,12.5292,0.0000,307331.4000,-307331.4000,13.4558,0.0000,46285.7821,46285.7821,674.0018,353617.1821,0.0000,-353617.1821,12.5292,12.2876,38205.9000,0.0000,38205.9000,1.4987,9689.5504,0.0000,9689.5504,75.0704,0.0000,28516.3496,28516.3496,12.2876,12.8680,0.0000,73605.8000,-73605.8000,3.2693,0.0000,11781.3864,11781.3864,163.7608,85387.1864,0.0000,-85387.1864,12.8680,12.8520,1752.4000,0.0000,1752.4000,0.4250,442.3194,0.0000,442.3194,21.2882,0.0000,1310.0806,1310.0806,12.8520,12.9003,0.0000,5785.8000,-5785.8000,0.6930,0.0000,958.8329,958.8329,34.7123,6744.6329,0.0000,-6744.6329,12.9003,12.8522,6979.5000,0.0000,6979.5000,0.4250,1760.8827,0.0000,1760.8827,21.2882,0.0000,5218.6173,5218.6173,12.8522,9.2925,11.0723,11.0723,-14.7131,-220697.1557,11.0723,8.3726,10.3524,9.7225,-11.1587,-89269.6322,10.3524,8.0204,9.8083,9.1864,-9.6388,-67471.5409,29.6503,2376.2925,-339785.2000,-377438.3288
4118,10.0439,12.7339,0.0000,320457.9000,-320457.9000,14.1214,0.0000,48497.1565,48497.1565,707.3403,368955.0565,0.0000,-368955.0565,12.7339,12.5169,36253.2000,0.0000,36253.2000,1.4242,9167.8324,0.0000,9167.8324,71.3366,0.0000,27085.3676,27085.3676,12.5169,13.1663,0.0000,83444.1000,-83444.1000,3.8803,0.0000,13395.7329,13395.7329,194.3616,96839.8329,0.0000,-96839.8329,13.1663,13.1564,1694.0000,0.0000,1694.0000,0.4250,425.7984,0.0000,425.7984,21.2882,0.0000,1268.2016,1268.2016,13.1564,13.2077,0.0000,6325.7000,-6325.7000,0.6930,0.0000,1051.6961,1051.6961,34.7123,7377.3961,0.0000,-7377.3961,13.2077,13.1679,7967.5000,0.0000,7967.5000,0.4250,2001.5323,0.0000,2001.5323,21.2882,0.0000,5965.9677,5965.9677,13.1679,9.5302,11.3491,11.3491,-15.9499,-239248.9211,11.3491,8.5672,10.6072,9.9581,-12.1971,-97576.8112,10.6072,8.1928,10.0439,9.4000,-10.5859,-74101.5263,31.4532,2520.7856,-364313.0000,-410927.2586
4119,10.2731,12.9437,0.0000,322501.9000,-322501.9000,14.7451,0.0000,49039.5188,49039.5188,738.5809,371541.4188,0.0000,-371541.4188,12.9437,12.7476,30891.4000,0.0000,30891.4000,1.3470,7788.9549,0.0000,7788.9549,67.4702,0.0000,23102.4451,23102.4451,12.7476,13.4484,0.0000,88112.3000,-88112.3000,4.4026,0.0000,14188.1618,14188.1618,220.5262,102300.4618,0.0000,-102300.4618,13.4484,13.4392,2187.5000,0.0000,2187.5000,0.4250,547.6914,0.0000,547.6914,21.2882,0.0000,1639.8086,1639.8086,13.4392,13.4926,0.0000,7360.1000,-7360.1000,0.6930,0.0000,1227.4610,1227.4610,34.7123,8587.5610,0.0000,-8587.5610,13.4926,13.4494,9284.8000,0.0000,9284.8000,0.4250,2323.2420,0.0000,2323.2420,21.2882,0.0000,6961.5580,6961.5580,13.4494,9.7726,11.6110,11.6110,-16.9429,-254143.7643,11.6110,8.7660,10.8523,10.1885,-13.1097,-104877.4022,10.8523,8.3701,10.2731,9.6112,-11.4383,-80068.2806,33.0565,2649.2785,-375610.6000,-439089.4472
4120,10.4404,13.1097,0.0000,337217.4000,-337217.4000,14.8594,0.0000,51457.1268,51457.1268,744.3074,388674.5268,0.0000,-388674.5268,13.1097,12.9436,20181.8000,0.0000,20181.8000,1.1440,5076.8447,0.0000,5076.8447,57.3007,0.0000,15104.9553,15104.9553,12.9436,13.6785,0.0000,84825.9000,-84825.9000,4.6529,0.0000,13694.8782,13694.8782,233.0641,98520.7782,0.0000,-98520.7782,13.6785,13.6668,1385.5000,0.0000,1385.5000,0.4250,345.7901,0.0000,345.7901,21.2882,0.0000,1039.7099,1039.7099,13.6668,13.7284,0.0000,8761.4000,-8761.4000,0.6930,0.0000,1464.8880,1464.8880,34.7123,10226.2880,0.0000,-10226.2880,13.7284,13.6784,12248.9000,0.0000,12248.9000,0.4250,3054.9521,0.0000,3054.9521,21.2882,0.0000,9193.9479,9193.9479,13.6784,9.9345,11.8065,11.8065,-17.3783,-260675.0528,11.8065,8.9039,11.0324,10.3552,-13.4731,-107784.4113,11.0324,8.4950,10.4404,9.7637,-11.7786,-82450.0008,33.2989,2668.7064,-396988.5000,-450909.4650
4121,10.6216,13.3956,0.0000,250060.3000,-250060.3000,15.5530,0.0000,38303.7425,38303.7425,779.0491,288364.0425,0.0000,-288364.0425,13.3956,13.2877,16610.1000,0.0000,16610.1000,0.7454,4161.7686,0.0000,4161.7686,37.3377,0.0000,12448.3314,12448.3314,13.2877,13.9910,0.0000,59177.3000,-59177.3000,4.4827,0.0000,9599.0569,9599.0569,224.5382,68776.3569,0.0000,-68776.3569,13.9910,13.9836,1157.4000,0.0000,1157.4000,0.4250,287.6234,0.0000,287.6234,21.2882,0.0000,869.7766,869.7766,13.9836,14.0566,0.0000,10732.5000,-10732.5000,0.6930,0.0000,1800.9975,1800.9975,34.7123,12533.4975,0.0000,-12533.4975,14.0566,13.9909,14389.6000,0.0000,14389.6000,0.4481,3572.7263,0.0000,3572.7263,22.4440,0.0000,10816.8737,10816.8737,13.9909,10.0842,12.0375,12.0375,-18.2548,-273822.7205,12.0375,9.0277,11.2349,10.5326,-14.0643,-112514.1853,11.2349,8.6064,10.6216,9.9207,-12.2822,-85975.4198,33.5208,2686.4869,-287813.0000,-472312.3257
4122,10.2470,12.9595,0.0000,235765.9000,-235765.9000,11.5458,0.0000,35830.9680,35830.9680,578.3263,271596.8680,0.0000,-271596.8680,12.9595,12.8425,16625.4000,0.0000,16625.4000,0.6108,4191.0004,0.0000,4191.0004,30.5926,0.0000,12434.3996,12434.3996,12.8425,13.4896,0.0000,51282.5000,-51282.5000,3.1314,0.0000,8268.1560,8268.1560,156.8537,59550.6560,0.0000,-59550.6560,13.4896,13.4814,882.0000,0.0000,882.0000,0.4250,220.7032,0.0000,220.7032,21.2882,0.0000,661.2968,661.2968,13.4814,13.5993,0.0000,10393.5000,-10393.5000,0.6930,0.0000,1734.1605,1734.1605,34.7123,12127.6605,0.0000,-12127.6605,13.5993,13.4977,13730.9000,0.0000,13730.9000,0.5237,3430.6768,0.0000,3430.6768,26.2339,0.0000,10300.2232,10300.2232,13.4977,9.6806,11.5891,11.5891,-13.5125,-202687.2842,11.5891,8.7258,10.8256,10.1574,-10.1362,-81089.7612,10.8256,8.3462,10.2470,9.5859,-8.7768,-61437.7505,25.3945,2035.2170,-266203.6000,-345214.7959
4123,10.0803,12.8181,0.0000,165672.5000,-165672.5000,10.8613,0.0000,25091.2761,25091.2761,544.0432,190763.7761,0.0000,-190763.7761,12.8181,12.6927,16623.3000,0.0000,16623.3000,0.6155,4198.7899,0.0000,4198.7899,30.8309,0.0000,12424.5101,12424.5101,12.6927,13.2931,0.0000,28681.9000,-28681.9000,2.7090,0.0000,4615.1058,4615.1058,135.6950,33297.0058,0.0000,-33297.0058,13.2931,13.2865,965.7000,0.0000,965.7000,0.4250,242.3071,0.0000,242.3071,21.2882,0.0000,723.3929,723.3929,13.2865,13.4088,0.0000,9091.5000,-9091.5000,0.6930,0.0000,1513.6659,1513.6659,34.7123,10605.1659,0.0000,-10605.1659,13.4088,13.3050,12578.2000,0.0000,12578.2000,0.5033,3150.9763,0.0000,3150.9763,25.2098,0.0000,9427.2237,9427.2237,13.3050,9.4917,11.3984,11.3984,-12.6036,-189054.0779,11.3984,8.5796,10.6467,9.9890,-9.3167,-74533.2268,10.6467,8.2192,10.0803,9.4329,-8.0236,-56164.9241,23.7107,1900.2707,-173278.7000,-319752.2288
4124,9.6304,12.3097,0.0000,147888.5000,-147888.5000,7.6247,0.0000,22192.2168,22192.2168,381.9191,170080.7168,0.0000,-170080.7168,12.3097,12.1354,14069.0000,0.0000,14069.0000,0.6168,3579.1970,0.0000,3579.1970,30.8961,0.0000,10489.8030,10489.8030,12.1354,12.6032,0.0000,11941.7000,-11941.7000,1.5143,0.0000,1907.7025,1907.7025,75.8503,13849.4025,0.0000,-13849.4025,12.6032,12.5930,569.7000,0.0000,569.7000,0.4250,144.3332,0.0000,144.3332,21.2882,0.0000,425.3668,425.3668,12.5930,12.7420,0.0000,6662.6000,-6662.6000,0.6930,0.0000,1101.1967,1101.1967,34.7123,7763.7967,0.0000,-7763.7967,12.7420,12.6099,10272.9000,0.0000,10272.9000,0.4624,2597.5505,0.0000,2597.5505,23.1619,0.0000,7675.3495,7675.3495,12.6099,9.0516,10.8307,10.8307,-8.4345,-126517.2277,10.8307,8.2568,10.1443,9.5438,-6.1011,-48808.5539,10.1443,7.9417,9.6304,9.0430,-5.2210,-36547.2548,17.0042,1362.7870,-141581.2000,-211873.0364
4125,9.3343,12.1901,0.0000,117494.8000,-117494.8000,6.7881,0.0000,17526.3809,17526.3809,340.0174,135021.1809,0.0000,-135021.1809,12.1901,12.0140,13735.7000,0.0000,13735.7000,0.5263,3500.3435,0.0000,3500.3435,26.3617,0.0000,10235.3565,10235.3565,12.0140,12.2466,0.0000,8741.0000,-8741.0000,0.6292,0.0000,1394.2576,1394.2576,31.5156,10135.2576,0.0000,-10135.2576,12.2466,12.2395,423.6000,0.0000,423.6000,0.4250,107.8617,0.0000,107.8617,21.2882,0.0000,315.7383,315.7383,12.2395,12.3699,0.0000,4239.7000,-4239.7000,0.6930,0.0000,698.2759,698.2759,34.7123,4937.9759,0.0000,-4937.9759,12.3699,12.2411,8955.5000,0.0000,8955.5000,0.4250,2276.3644,0.0000,2276.3644,21.2882,0.0000,6679.1356,6679.1356,12.2411,8.7050,10.4731,10.4731,-7.0145,-105217.1459,10.4731,8.0203,9.8190,9.2467,-4.8653,-38922.0361,9.8190,7.7417,9.3343,8.7803,-4.1206,-28844.3373,14.2299,1140.4403,-107360.7000,-172983.5193
4126,9.0609,11.7710,0.0000,99691.0000,-99691.0000,5.3837,0.0000,14789.9733,14789.9733,269.6704,114480.9733,0.0000,-114480.9733,11.7710,11.5659,13736.1000,0.0000,13736.1000,0.5148,3521.4456,0.0000,3521.4456,25.7868,0.0000,10214.6544,10214.6544,11.5659,11.7693,0.0000,5128.1000,-5128.1000,0.4950,0.0000,813.4957,813.4957,24.7945,5941.5957,0.0000,-5941.5957,11.7693,11.7630,428.7000,0.0000,428.7000,0.4250,109.9061,0.0000,109.9061,21.2882,0.0000,318.7939,318.7939,11.7630,11.8621,0.0000,2843.9000,-2843.9000,0.6930,0.0000,466.2740,466.2740,34.7123,3310.1740,0.0000,-3310.1740,11.8621,11.7282,5003.4000,0.0000,5003.4000,0.4250,1281.0223,0.0000,1281.0223,21.2882,0.0000,3722.3777,3722.3777,11.7282,8.4948,10.1115,10.1115,-5.3659,-80488.4487,10.1115,7.8485,9.5081,8.9800,-3.7556,-30044.4442,9.5081,7.5916,9.0609,8.5498,-3.1803,-22262.2503,11.9048,954.0972,-88494.8000,-132795.1432
4127,8.8492,11.4121,0.0000,80943.7000,-80943.7000,4.5607,0.0000,11958.7704,11958.7704,228.4448,92902.4704,0.0000,-92902.4704,11.4121,11.1837,13736.0000,0.0000,13736.0000,0.5183,3539.6404,0.0000,3539.6404,25.9636,0.0000,10196.3596,10196.3596,11.1837,11.3167,193.7000,7395.7000,-7202.0000,0.4950,41.7522,1167.9446,1209.6969,24.7945,8563.6446,151.9478,-8411.6969,11.3167,11.3095,421.6000,0.0000,421.6000,0.4250,108.7921,0.0000,108.7921,21.2882,0.0000,312.8079,312.8079,11.3095,11.3836,0.0000,1637.8000,-1637.8000,0.6930,0.0000,267.4373,267.4373,34.7123,1905.2373,0.0000,-1905.2373,11.3836,11.3005,1545.4000,0.0000,1545.4000,0.4250,398.3986,0.0000,398.3986,21.2882,0.0000,1147.0014,1147.0014,11.3005,8.3489,9.8247,9.8247,-4.3924,-65886.1180,9.8247,7.7254,9.2649,8.7750,-3.1241,-24992.5735,9.2649,7.4833,8.8492,8.3741,-2.6512,-18558.2486,10.6755,855.5802,-74080.5000,-109436.9401
4128,8.6687,11.0342,0.0000,76802.4000,-76802.4000,3.6985,0.0000,11307.1197,11307.1197,185.2585,88109.5197,0.0000,-88109.5197,11.0342,10.7750,13710.0000,0.0000,13710.0000,0.5214,3552.3127,0.0000,3552.3127,26.1169,0.0000,10157.6873,10157.6873,10.7750,10.9891,826.3000,3807.3000,-2981.0000,0.4950,179.3471,598.4781,777.8251,24.7945,4405.7781,646.9529,-3758.8251,10.9891,10.9812,428.1000,0.0000,428.1000,0.4250,110.9950,0.0000,110.9950,21.2882,0.0000,317.1050,317.1050,10.9812,11.0297,0.0000,981.4000,-981.4000,0.6930,0.0000,159.8057,159.8057,34.7123,1141.2057,0.0000,-1141.2057,11.0297,11.0005,885.6000,0.0000,885.6000,0.4250,229.4774,0.0000,229.4774,21.2882,0.0000,656.1226,656.1226,11.0005,8.1753,9.5879,9.5879,-3.6968,-55451.3898,9.5879,7.6078,9.0599,8.5979,-2.5910,-20728.1208,9.0599,7.3833,8.6687,8.2216,-2.1939,-15357.3489,9.3869,752.3010,-65741.1000,-91536.8595
4129,8.5333,10.8475,0.0000,69790.1000,-69790.1000,3.5057,0.0000,10247.9027,10247.9027,175.5982,80038.0027,0.0000,-80038.0027,10.8475,10.5809,13708.5000,0.0000,13708.5000,0.5237,3561.5839,0.0000,3561.5839,26.2315,0.0000,10146.9161,10146.9161,10.5809,10.6796,1375.3000,6891.9000,-5516.6000,0.4950,299.4974,1081.0450,1380.5424,24.7945,7972.9450,1075.8026,-6897.1424,10.6796,10.6713,421.3000,0.0000,421.3000,0.4250,109.7258,0.0000,109.7258,21.2882,0.0000,311.5742,311.5742,10.6713,10.7013,0.0000,684.7000,-684.7000,0.6930,0.0000,111.2116,111.2116,34.7123,795.9116,0.0000,-795.9116,10.7013,10.6841,392.3000,0.0000,392.3000,0.4250,102.1405,0.0000,102.1405,21.2882,0.0000,290.1595,290.1595,10.6841,8.1140,9.3990,9.3990,-3.2605,-48907.8766,9.3990,7.5374,8.9026,8.4682,-2.3618,-18894.4341,8.9026,7.3197,8.5333,8.1112,-2.0081,-14056.7623,9.1010,729.3914,-61469.3000,-81859.0730
4130,8.4253,10.6451,18.0000,64140.9000,-64122.9000,3.1831,4.0693,9398.8837,9402.9529,159.4422,73539.7837,13.9307,-73525.8529,10.6451,10.3639,13708.6000,0.0000,13708.6000,0.5253,3572.1453,0.0000,3572.1453,26.3108,0.0000,10136.4547,10136.4547,10.3639,10.5552,1993.7000,2852.4000,-858.7000,0.4950,435.7848,446.3775,882.1623,24.7945,3298.7775,1557.9152,-1740.8623,10.5552,10.5466,427.7000,0.0000,427.7000,0.4250,111.5955,0.0000,111.5955,21.2882,0.0000,316.1045,316.1045,10.5466,10.5687,61.7000,533.9000,-472.2000,0.6930,13.3980,86.6327,100.0307,34.7123,620.5327,48.3020,-572.2307,10.5687,10.5606,392.3000,0.0000,392.3000,0.4250,102.3388,0.0000,102.3388,21.2882,0.0000,289.9612,289.9612,10.5606,7.9674,9.2640,9.2640,-3.1159,-46738.3739,9.2640,7.4567,8.7821,8.3603,-2.1716,-17372.8757,8.7821,7.2532,8.4253,8.0176,-1.8370,-12859.2111,8.6196,690.8070,-50925.2000,-76970.4607
4131,8.3138,10.4490,0.5000,80930.6000,-80930.1000,2.9228,0.1133,11833.9378,11834.0511,146.4049,92764.5378,0.3867,-92764.1511,10.4490,10.1548,13706.0000,0.0000,13706.0000,0.5271,3581.7413,0.0000,3581.7413,26.4008,0.0000,10124.2587,10124.2587,10.1548,10.2054,3515.3000,1828.4000,1686.9000,0.4950,771.1538,285.5021,1056.6559,24.7945,2113.9021,2744.1462,630.2441,10.2054,10.1963,421.7000,0.0000,421.7000,0.4250,110.5967,0.0000,110.5967,21.2882,0.0000,311.1033,311.1033,10.1963,10.2129,525.6000,458.5000,67.1000,0.6930,114.7879,74.1998,188.9877,34.7123,532.6998,410.8121,-121.8877,10.2129,10.2045,885.1000,0.0000,885.1000,0.4250,232.1043,0.0000,232.1043,21.2882,0.0000,652.9957,652.9957,10.2045,7.9898,9.0972,9.0972,-2.5413,-38119.5604,9.0972,7.4164,8.6490,8.2568,-1.9287,-15429.6722,8.6490,7.2124,8.3138,7.9307,-1.6484,-11538.8936,8.2319,659.7335,-64163.3000,-65088.1262
4132,8.2911,10.6558,1.2000,89772.8000,-89771.6000,3.6866,0.2720,13121.2286,13121.5005,184.6620,102894.0286,0.9280,-102893.1005,10.6558,10.3975,13704.7000,0.0000,13704.7000,0.5287,3570.5696,0.0000,3570.5696,26.4836,0.0000,10134.1304,10134.1304,10.3975,10.3813,2862.1000,2286.4000,575.7000,0.4950,625.2397,357.9308,983.1705,24.7945,2644.3308,2236.8603,-407.4705,10.3813,10.3734,560.7000,0.0000,560.7000,0.4250,146.6714,0.0000,146.6714,21.2882,0.0000,414.0286,414.0286,10.3734,10.3765,846.7000,657.6000,189.1000,0.6930,184.3787,106.5622,290.9408,34.7123,764.1622,662.3213,-101.8408,10.3765,10.3598,4663.4000,0.0000,4663.4000,0.4250,1219.9675,0.0000,1219.9675,21.2882,0.0000,3443.4325,3443.4325,10.3598,7.8228,9.0913,9.0913,-3.3174,-49760.3779,9.0913,7.3645,8.6308,8.2279,-2.2579,-18063.2925,8.6308,7.1751,8.2911,7.9030,-1.9035,-13324.2064,9.3800,751.7493,-70078.0000,-81147.8768
4133,8.2745,10.7397,0.0000,164727.4000,-164727.4000,4.0888,0.0000,24069.0271,24069.0271,204.8098,188796.4271,0.0000,-188796.4271,10.7397,10.4968,13704.7000,0.0000,13704.7000,0.5268,3566.2006,0.0000,3566.2006,26.3885,0.0000,10138.4994,10138.4994,10.4968,10.5065,8.0000,140.1000,-132.1000,0.4950,1.7447,21.9557,23.7004,24.7945,162.0557,6.2553,-155.8004,10.5065,10.4966,509.7000,0.0000,509.7000,0.4250,133.0859,0.0000,133.0859,21.2882,0.0000,376.6141,376.6141,10.4966,10.4990,174.2000,2035.1000,-1860.9000,0.6930,37.8579,330.0946,367.9525,34.7123,2365.1946,136.3421,-2228.8525,10.4990,10.4165,15669.7000,0.0000,15669.7000,0.4250,4091.9063,0.0000,4091.9063,21.2882,0.0000,11577.7937,11577.7937,10.4165,7.7584,9.0874,9.0874,-3.6980,-55470.1794,9.0874,7.3272,8.6180,8.2073,-2.4490,-19591.8038,8.6180,7.1459,8.2745,7.8820,-2.0481,-14336.8963,9.9805,799.8758,-136836.3000,-89398.8795
4134,8.5117,11.4510,0.0000,217314.7000,-217314.7000,7.5022,0.0000,31896.9910,31896.9910,375.7826,249211.6910,0.0000,-249211.6910,11.4510,11.2927,23276.2000,0.0000,23276.2000,0.5261,5994.6930,0.0000,5994.6930,26.3512,0.0000,17281.5070,17281.5070,11.2927,11.2951,0.0000,8253.2000,-8253.2000,0.4950,0.0000,1305.0164,1305.0164,24.7945,9558.2164,0.0000,-9558.2164,11.2951,11.2892,1049.4000,0.0000,1049.4000,0.4250,270.8777,0.0000,270.8777,21.2882,0.0000,778.5223,778.5223,11.2892,11.3239,5.1000,3352.4000,-3347.3000,0.6930,1.0943,547.3186,548.4128,34.7123,3899.7186,4.0057,-3895.7128,11.3239,11.1430,16655.4000,0.0000,16655.4000,0.6040,4297.4057,0.0000,4297.4057,30.2523,0.0000,12357.9943,12357.9943,11.1430,7.8044,9.4737,9.4737,-7.1521,-107281.8144,9.4737,7.3738,8.9137,8.4237,-4.4986,-35988.4641,8.9137,7.1906,8.5117,8.0521,-3.6914,-25839.9427,15.3678,1231.6349,-187934.2000,-169110.2212
4135,8.7941,11.8429,0.0000,243364.5000,-243364.5000,9.9105,0.0000,35916.4605,35916.4605,496.4151,279280.9605,0.0000,-279280.9605,11.8429,11.6313,28397.0000,0.0000,28397.0000,0.8830,7272.4842,0.0000,7272.4842,44.2278,0.0000,21124.5158,21124.5158,11.6313,11.7482,0.0000,43799.9000,-43799.9000,0.4950,0.0000,6953.6635,6953.6635,24.7945,50753.5635,0.0000,-50753.5635,11.7482,11.7386,1767.9000,0.0000,1767.9000,0.4250,453.3749,0.0000,453.3749,21.2882,0.0000,1314.5251,1314.5251,11.7386,11.7863,0.0000,4135.8000,-4135.8000,0.6930,0.0000,677.9366,677.9366,34.7123,4813.7366,0.0000,-4813.7366,11.7863,11.6349,15998.3000,0.0000,15998.3000,0.6331,4100.4965,0.0000,4100.4965,31.7139,0.0000,11897.8035,11897.8035,11.6349,8.1046,9.8697,9.8697,-9.6255,-144381.9549,9.8697,7.5283,9.2453,8.6990,-6.3841,-51072.4339,9.2453,7.3115,8.7941,8.2784,-5.2728,-36909.3868,19.5594,1567.5644,-245137.0000,-232363.7756
4136,9.1457,11.8943,0.0000,258654.6000,-258654.6000,11.1164,0.0000,38438.0176,38438.0176,556.8200,297092.6176,0.0000,-297092.6176,11.8943,11.6866,32290.1000,0.0000,32290.1000,1.0703,8263.4324,0.0000,8263.4324,53.6123,0.0000,24026.6676,24026.6676,11.6866,12.1857,0.0000,53938.5000,-53938.5000,2.3036,0.0000,8568.9989,8568.9989,115.3874,62507.4989,0.0000,-62507.4989,12.1857,12.1727,1916.0000,0.0000,1916.0000,0.4250,488.2956,0.0000,488.2956,21.2882,0.0000,1427.7044,1427.7044,12.1727,12.2201,0.0000,5147.1000,-5147.1000,0.6930,0.0000,847.1738,847.1738,34.7123,5994.2738,0.0000,-5994.2738,12.2201,12.1028,14027.0000,0.0000,14027.0000,0.6036,3573.0551,0.0000,3573.0551,30.2320,0.0000,10453.9449,10453.9449,12.1028,8.5222,10.3125,10.3125,-12.1379,-182068.4488,10.3125,7.7896,9.6397,9.0511,-8.5523,-68418.7623,9.6397,7.5223,9.1457,8.5810,-7.1777,-50244.2068,24.3178,1948.9254,-269507.1000,-300731.4179
4137,9.3936,12.0962,0.0000,268142.4000,-268142.4000,11.8388,0.0000,40045.7121,40045.7121,593.0056,308188.1121,0.0000,-308188.1121,12.0962,11.8776,38122.2000,0.0000,38122.2000,1.2160,9727.8791,0.0000,9727.8791,60.9113,0.0000,28394.3209,28394.3209,11.8776,12.4460,0.0000,62795.7000,-62795.7000,2.8374,0.0000,9999.4527,9999.4527,142.1240,72795.1527,0.0000,-72795.1527,12.4460,12.4330,1958.8000,0.0000,1958.8000,0.4250,497.3639,0.0000,497.3639,21.2882,0.0000,1461.4361,1461.4361,12.4330,12.4875,0.0000,6180.4000,-6180.4000,0.6930,0.0000,1019.8540,1019.8540,34.7123,7200.2540,0.0000,-7200.2540,12.4875,12.3924,12712.8000,0.0000,12712.8000,0.5255,3226.0449,0.0000,3226.0449,26.3209,0.0000,9486.7551,9486.7551,12.3924,8.8158,10.6041,10.6041,-13.1140,-196710.7390,10.6041,7.9999,9.9096,9.3020,-9.5485,-76387.8305,9.9096,7.6982,9.3936,8.8039,-8.1085,-56759.4163,26.3035,2108.0698,-284324.7000,-329857.9857
4138,9.5923,12.2323,0.0000,287348.3000,-287348.3000,12.2908,0.0000,43086.3495,43086.3495,615.6450,330434.6495,0.0000,-330434.6495,12.2323,11.9891,40063.0000,0.0000,40063.0000,1.4310,10203.3531,0.0000,10203.3531,71.6776,0.0000,29859.6469,29859.6469,11.9891,12.6124,0.0000,73917.1000,-73917.1000,3.3055,0.0000,11786.6907,11786.6907,165.5730,85703.7907,0.0000,-85703.7907,12.6124,12.5999,2314.8000,0.0000,2314.8000,0.4250,586.3769,0.0000,586.3769,21.2882,0.0000,1728.4231,1728.4231,12.5999,12.6616,0.0000,7444.7000,-7444.7000,0.6930,0.0000,1230.5482,1230.5482,34.7123,8675.2482,0.0000,-8675.2482,12.6616,12.5803,10248.7000,0.0000,10248.7000,0.4742,2594.3672,0.0000,2594.3672,23.7527,0.0000,7654.3328,7654.3328,12.5803,9.0622,10.8212,10.8212,-13.6969,-205453.2993,10.8212,8.1891,10.1193,9.5052,-10.2476,-81980.8452,10.1193,7.8607,9.5923,8.9900,-8.7934,-61554.1143,27.9292,2238.3574,-316083.6000,-348988.2587
4139,9.8396,12.4591,0.0000,300982.3000,-300982.3000,13.1864,0.0000,45358.6656,45358.6656,660.5085,346340.9656,0.0000,-346340.9656,12.4591,12.2223,34719.8000,0.0000,34719.8000,1.5005,8814.1592,0.0000,8814.1592,75.1613,0.0000,25905.6408,25905.6408,12.2223,12.9015,0.0000,72284.8000,-72284.8000,3.8925,0.0000,11560.3111,11560.3111,194.9738,83845.1111,0.0000,-83845.1111,12.9015,12.8878,2766.9000,0.0000,2766.9000,0.4250,698.0586,0.0000,698.0586,21.2882,0.0000,2068.8414,2068.8414,12.8878,12.9566,0.0000,8614.4000,-8614.4000,0.6930,0.0000,1428.1280,1428.1280,34.7123,10042.5280,0.0000,-10042.5280,12.9566,12.8958,8934.5000,0.0000,8934.5000,0.4250,2252.3392,0.0000,2252.3392,21.2882,0.0000,6682.1608,6682.1608,12.8958,9.3220,11.1089,11.1089,-15.0372,-225558.3437,11.1089,8.3982,10.3861,9.7536,-11.4053,-91242.7997,10.3861,8.0441,9.8396,9.2151,-9.8540,-68977.8637,30.1837,2419.0378,-335460.3000,-385779.0070
4140,10.0348,12.7321,0.0000,288644.3000,-288644.3000,13.8322,0.0000,43674.4081,43674.4081,692.8556,332318.7081,0.0000,-332318.7081,12.7321,12.5301,40074.5000,0.0000,40074.5000,1.2957,10134.4446,0.0000,10134.4446,64.9002,0.0000,29940.0554,29940.0554,12.5301,13.1831,0.0000,85518.4000,-85518.4000,3.8097,0.0000,13731.0988,13731.0988,190.8281,99249.4988,0.0000,-99249.4988,13.1831,13.1670,2640.6000,0.0000,2640.6000,0.4250,663.5776,0.0000,663.5776,21.2882,0.0000,1977.0224,1977.0224,13.1670,13.2452,0.0000,10290.5000,-10290.5000,0.6930,0.0000,1711.0705,1711.0705,34.7123,12001.5705,0.0000,-12001.5705,13.2452,13.1931,7948.9000,0.0000,7948.9000,0.4250,1995.8166,0.0000,1995.8166,21.2882,0.0000,5953.0834,5953.0834,13.1931,9.5010,11.3471,11.3471,-15.8111,-237166.3696,11.3471,8.5469,10.6004,9.9470,-11.9916,-95932.5322,10.6004,8.1766,10.0348,9.3885,-10.3797,-72658.0766,30.7209,2462.0947,-333789.2000,-405756.9785
4141,10.1563,12.7011,0.0000,331381.4000,-331381.4000,13.2806,0.0000,50267.2991,50267.2991,665.2222,381648.6991,0.0000,-381648.6991,12.7011,12.4719,38116.1000,0.0000,38116.1000,1.4890,9643.3855,0.0000,9643.3855,74.5842,0.0000,28472.7145,28472.7145,12.4719,13.2316,0.0000,93550.5000,-93550.5000,4.5123,0.0000,15009.3730,15009.3730,226.0192,108559.8730,0.0000,-108559.8730,13.2316,13.2165,1749.3000,0.0000,1749.3000,0.4250,439.2989,0.0000,439.2989,21.2882,0.0000,1310.0011,1310.0011,13.2165,13.3083,0.0000,12610.3000,-12610.3000,0.6930,0.0000,2097.9210,2097.9210,34.7123,14708.2210,0.0000,-14708.2210,13.3083,13.2628,6963.2000,0.0000,6963.2000,0.4250,1746.7913,0.0000,1746.7913,21.2882,0.0000,5216.4087,5216.4087,13.2628,9.6657,11.4642,11.4642,-15.6632,-234948.4570,11.4642,8.6818,10.7222,10.0730,-12.1157,-96925.7840,10.7222,8.2969,10.1563,9.5096,-10.5611,-73927.7310,31.2372,2503.4745,-390713.6000,-405801.9720
4142,10.4871,13.1173,0.0000,347515.6000,-347515.6000,15.2579,0.0000,53080.7575,53080.7575,764.2679,400596.3575,0.0000,-400596.3575,13.1173,12.9208,36178.2000,0.0000,36178.2000,1.4169,9099.8630,0.0000,9099.8630,70.9742,0.0000,27078.3370,27078.3370,12.9208,13.6689,0.0000,104543.4000,-104543.4000,4.9350,0.0000,16873.0197,16873.0197,247.1942,121416.4197,0.0000,-121416.4197,13.6689,13.6599,1690.4000,0.0000,1690.4000,0.4250,421.9424,0.0000,421.9424,21.2882,0.0000,1268.4576,1268.4576,13.6599,13.7612,0.0000,15666.9000,-15666.9000,0.6930,0.0000,2619.2696,2619.2696,34.7123,18286.1696,0.0000,-18286.1696,13.7612,13.7252,7948.9000,0.0000,7948.9000,0.4250,1981.6104,0.0000,1981.6104,21.2882,0.0000,5967.2896,5967.2896,13.7252,9.9896,11.8574,11.8574,-18.0849,-271274.1838,11.8574,8.9478,11.0815,10.4026,-14.0859,-112686.8106,11.0815,8.5341,10.4871,9.8078,-12.3328,-86329.5770,34.7293,2783.3403,-421908.4000,-470290.5714
4143,10.7786,13.3765,0.0000,353624.4000,-353624.4000,16.0325,0.0000,54348.5076,54348.5076,803.0657,407972.9076,0.0000,-407972.9076,13.3765,13.2008,30834.4000,0.0000,30834.4000,1.3361,7727.8125,0.0000,7727.8125,66.9241,0.0000,23106.5875,23106.5875,13.2008,13.9880,0.0000,112071.8000,-112071.8000,5.5242,0.0000,18157.1806,18157.1806,276.7073,130228.9806,0.0000,-130228.9806,13.9880,13.9797,2173.7000,0.0000,2173.7000,0.4250,540.2047,0.0000,540.2047,21.2882,0.0000,1633.4953,1633.4953,13.9797,14.0983,0.0000,18471.8000,-18471.8000,0.8594,0.0000,3099.5743,3099.5743,43.0479,21571.3743,0.0000,-21571.3743,14.0983,14.0596,9263.1000,0.0000,9263.1000,0.4250,2298.5796,0.0000,2298.5796,21.2882,0.0000,6964.5204,6964.5204,14.0596,10.3046,12.1821,12.1821,-19.3164,-289746.1711,12.1821,9.2107,11.3897,10.6964,-15.2854,-122283.4896,11.3897,8.7707,10.7786,10.0802,-13.4729,-94310.2846,36.9033,2957.5714,-441896.8000,-506339.9453
4144,11.0165,13.5920,0.0000,368116.5000,-368116.5000,16.3430,0.0000,56864.7247,56864.7247,818.6201,424981.2247,0.0000,-424981.2247,13.5920,13.4461,20130.5000,0.0000,20130.5000,1.1341,5030.1315,0.0000,5030.1315,56.8080,0.0000,15100.3685,15100.3685,13.4461,14.2681,0.0000,107604.0000,-107604.0000,5.9284,0.0000,17492.8440,17492.8440,296.9537,125096.8440,0.0000,-125096.8440,14.2681,14.2577,1390.2000,0.0000,1390.2000,0.4250,344.1714,0.0000,344.1714,21.2882,0.0000,1046.0286,1046.0286,14.2577,14.3939,0.0000,20865.3000,-20865.3000,1.0136,0.0000,3512.7112,3512.7112,50.7715,24378.0112,0.0000,-24378.0112,14.3939,14.3499,12220.0000,0.0000,12220.0000,0.4250,3020.1303,0.0000,3020.1303,21.2882,0.0000,9199.8697,9199.8697,14.3499,10.5479,12.4489,12.4489,-20.0886,-301329.2098,12.4489,9.4211,11.6415,10.9350,-15.9979,-127983.0709,11.6415,8.9629,11.0165,10.3022,-14.1527,-99068.8025,37.9037,3037.7515,-462845.1000,-528381.0832
4145,11.2329,13.8929,0.0000,278778.5000,-278778.5000,17.0374,0.0000,43266.0779,43266.0779,853.4004,322044.5779,0.0000,-322044.5779,13.8929,13.7983,16594.3000,0.0000,16594.3000,0.7379,4129.3722,0.0000,4129.3722,36.9635,0.0000,12464.9278,12464.9278,13.7983,14.5813,0.0000,80518.9000,-80518.9000,5.6975,0.0000,13155.3405,13155.3405,285.3900,93674.2405,0.0000,-93674.2405,14.5813,14.5748,1147.4000,0.0000,1147.4000,0.4250,282.8567,0.0000,282.8567,21.2882,0.0000,864.5433,864.5433,14.5748,14.7274,0.0000,23288.7000,-23288.7000,1.1453,0.0000,3935.7815,3935.7815,57.3682,27224.4815,0.0000,-27224.4815,14.7274,14.6697,14355.5000,0.0000,14355.5000,0.4425,3531.9456,0.0000,3531.9456,22.1644,0.0000,10823.5544,10823.5544,14.6697,10.7459,12.7078,12.7078,-20.9100,-313649.4861,12.7078,9.5907,11.8766,11.1493,-16.6111,-132889.0104,11.8766,9.1181,11.2329,10.4973,-14.7000,-102899.7262,38.2285,3063.7793,-350488.9000,-549438.2226
4146,10.8628,13.4249,0.0000,262704.7000,-262704.7000,12.9196,0.0000,40447.6524,40447.6524,647.1442,303152.3524,0.0000,-303152.3524,13.4249,13.3259,16582.3000,0.0000,16582.3000,0.6055,4153.1152,0.0000,4153.1152,30.3293,0.0000,12429.1848,12429.1848,13.3259,14.0712,0.0000,70725.3000,-70725.3000,4.2694,0.0000,11478.3103,11478.3103,213.8557,82203.6103,0.0000,-82203.6103,14.0712,14.0644,880.1000,0.0000,880.1000,0.4250,218.4721,0.0000,218.4721,21.2882,0.0000,661.6279,661.6279,14.0644,14.2810,0.0000,22714.9000,-22714.9000,1.2788,0.0000,3815.3434,3815.3434,64.0561,26530.2434,0.0000,-26530.2434,14.2810,14.1950,13698.4000,0.0000,13698.4000,0.5172,3390.7118,0.0000,3390.7118,25.9071,0.0000,10307.6882,10307.6882,14.1950,10.3502,12.2726,12.2726,-16.0912,-241367.5656,12.2726,9.2835,11.4755,10.7780,-12.5100,-100080.2260,11.4755,8.8495,10.8628,10.1625,-10.9901,-76930.7329,30.0234,2406.1934,-324984.1000,-418378.5245
4147,10.6897,13.2771,0.0000,187167.3000,-187167.3000,12.1473,0.0000,28711.3458,28711.3458,608.4564,215878.6458,0.0000,-215878.6458,13.2771,13.1711,16581.3000,0.0000,16581.3000,0.6095,4161.3973,0.0000,4161.3973,30.5275,0.0000,12419.9027,12419.9027,13.1711,13.8728,0.0000,42926.5000,-42926.5000,3.7431,0.0000,6951.8428,6951.8428,187.4905,49878.3428,0.0000,-49878.3428,13.8728,13.8672,963.6000,0.0000,963.6000,0.4250,239.8510,0.0000,239.8510,21.2882,0.0000,723.7490,723.7490,13.8672,14.0937,0.0000,19443.4000,-19443.4000,1.2466,0.0000,3258.3532,3258.3532,62.4398,22701.7532,0.0000,-22701.7532,14.0937,14.0057,12548.5000,0.0000,12548.5000,0.4969,3114.0279,0.0000,3114.0279,24.8884,0.0000,9434.4721,9434.4721,14.0057,10.1533,12.0795,12.0795,-15.0378,-225566.3395,12.0795,9.1261,11.2919,10.6028,-11.5285,-92228.0730,11.2919,8.7108,10.6897,10.0014,-10.0754,-70527.8137,28.0023,2244.2183,-219443.8000,-388322.2262
4148,10.1808,12.7311,0.0000,168363.2000,-168363.2000,8.6454,0.0000,25552.0418,25552.0418,433.0486,193915.2418,0.0000,-193915.2418,12.7311,12.5845,14043.6000,0.0000,14043.6000,0.6108,3551.5360,0.0000,3551.5360,30.5961,0.0000,10492.0640,10492.0640,12.5845,13.1739,0.0000,24820.5000,-24820.5000,2.2705,0.0000,3988.0925,3988.0925,113.7281,28808.5925,0.0000,-28808.5925,13.1739,13.1654,571.6000,0.0000,571.6000,0.4250,143.6603,0.0000,143.6603,21.2882,0.0000,427.9397,427.9397,13.1654,13.4337,0.0000,15081.0000,-15081.0000,1.0668,0.0000,2507.5760,2507.5760,53.4357,17588.5760,0.0000,-17588.5760,13.4337,13.3224,10248.7000,0.0000,10248.7000,0.4565,2566.5243,0.0000,2566.5243,22.8644,0.0000,7682.1757,7682.1757,13.3224,9.6148,11.4686,11.4686,-10.4463,-156695.0377,11.4686,8.7201,10.7357,10.0943,-7.7443,-61954.0703,10.7357,8.3577,10.1808,9.5467,-6.7001,-46900.8241,20.2125,1619.9065,-183400.8000,-265549.9321
4149,9.8471,12.5896,0.0000,139019.4000,-139019.4000,7.7531,0.0000,20953.7440,20953.7440,388.3542,159973.1440,0.0000,-159973.1440,12.5896,12.4411,13705.5000,0.0000,13705.5000,0.5218,3472.9483,0.0000,3472.9483,26.1375,0.0000,10232.5517,10232.5517,12.4411,12.8488,0.0000,14390.6000,-14390.6000,1.3099,0.0000,2307.9261,2307.9261,65.6121,16698.5261,0.0000,-16698.5261,12.8488,12.8428,429.8000,0.0000,429.8000,0.4250,108.5140,0.0000,108.5140,21.2882,0.0000,321.2860,321.2860,12.8428,13.0916,0.0000,11179.4000,-11179.4000,0.8269,0.0000,1852.4912,1852.4912,41.4200,13031.8912,0.0000,-13031.8912,13.0916,12.9831,8934.5000,0.0000,8934.5000,0.4250,2248.0893,0.0000,2248.0893,21.2882,0.0000,6686.4107,6686.4107,12.9831,9.1973,11.0902,11.0902,-8.9148,-133722.4374,11.0902,8.4213,10.3785,9.7557,-6.2846,-50276.8647,10.3785,8.1012,9.8471,9.2398,-5.3625,-37537.2783,16.8926,1353.8405,-141519.6000,-221536.5804
4150,9.5229,12.2920,0.0000,122563.5000,-122563.5000,6.3892,0.0000,18351.9594,18351.9594,320.0343,140915.4594,0.0000,-140915.4594,12.2920,12.1150,13705.5000,0.0000,13705.5000,0.5104,3487.5982,0.0000,3487.5982,25.5657,0.0000,10217.9018,10217.9018,12.1150,12.4041,0.0000,10522.0000,-10522.0000,0.7591,0.0000,1680.4699,1680.4699,38.0208,12202.4699,0.0000,-12202.4699,12.4041,12.3985,421.5000,0.0000,421.5000,0.4250,107.0876,0.0000,107.0876,21.2882,0.0000,314.4124,314.4124,12.3985,12.6242,0.0000,7191.2000,-7191.2000,0.6930,0.0000,1186.2432,1186.2432,34.7123,8377.4432,0.0000,-8377.4432,12.6242,12.5086,4991.9000,0.0000,4991.9000,0.4250,1264.3211,0.0000,1264.3211,21.2882,0.0000,3727.5789,3727.5789,12.5086,8.8721,10.6904,10.6904,-6.9967,-104950.7505,10.6904,8.1770,10.0201,9.4337,-4.8358,-38686.7370,10.0201,7.8893,9.5229,8.9547,-4.0997,-28698.1802,13.8025,1106.1832,-121157.8000,-172335.6677
4151,9.2830,12.0100,0.0000,102103.1000,-102103.1000,5.6222,0.0000,15214.8313,15214.8313,281.6140,117317.9313,0.0000,-117317.9313,12.0100,11.8125,13705.6000,0.0000,13705.6000,0.5128,3501.6407,0.0000,3501.6407,25.6879,0.0000,10203.9593,10203.9593,11.8125,12.0486,0.0000,9381.6000,-9381.6000,0.5543,0.0000,1492.7092,1492.7092,27.7668,10874.3092,0.0000,-10874.3092,12.0486,12.0425,427.6000,0.0000,427.6000,0.4250,109.1874,0.0000,109.1874,21.2882,0.0000,318.4126,318.4126,12.0425,12.2047,0.0000,3544.4000,-3544.4000,0.6930,0.0000,582.6517,582.6517,34.7123,4127.0517,0.0000,-4127.0517,12.2047,12.1327,1542.2000,0.0000,1542.2000,0.4250,392.9259,0.0000,392.9259,21.2882,0.0000,1149.2741,1149.2741,12.1327,8.6454,10.3890,10.3890,-6.0029,-90043.2222,10.3890,8.0039,9.7530,9.1965,-4.1056,-32844.9530,9.7530,7.7388,9.2830,8.7459,-3.4671,-24269.7247,12.3485,989.6580,-99353.7000,-147157.8998
4152,9.0606,11.6457,0.0000,94553.8000,-94553.8000,4.6771,0.0000,14027.7346,14027.7346,234.2739,108581.5346,0.0000,-108581.5346,11.6457,11.4212,13679.5000,0.0000,13679.5000,0.5152,3513.2447,0.0000,3513.2447,25.8054,0.0000,10166.2553,10166.2553,11.4212,11.6608,0.0000,5647.3000,-5647.3000,0.4950,0.0000,894.3155,894.3155,24.7945,6541.6155,0.0000,-6541.6155,11.6608,11.6538,421.3000,0.0000,421.3000,0.4250,108.1772,0.0000,108.1772,21.2882,0.0000,313.1228,313.1228,11.6538,11.7447,0.0000,2517.2000,-2517.2000,0.6930,0.0000,412.2968,412.2968,34.7123,2929.4968,0.0000,-2929.4968,11.7447,11.7194,884.0000,0.0000,884.0000,0.4250,226.7116,0.0000,226.7116,21.2882,0.0000,657.2884,657.2884,11.7194,8.4730,10.0962,10.0962,-4.9080,-73619.5839,10.0962,7.8627,9.5006,8.9795,-3.3767,-27013.3017,9.5006,7.6146,9.0606,8.5576,-2.8513,-19959.1914,10.8454,869.1902,-87733.5000,-120592.0770
4153,8.8920,11.4066,0.0000,83227.0000,-83227.0000,4.3257,0.0000,12306.4387,12306.4387,216.6723,95533.4387,0.0000,-95533.4387,11.4066,11.1713,13678.3000,0.0000,13678.3000,0.5173,3525.0514,0.0000,3525.0514,25.9097,0.0000,10153.2486,10153.2486,11.1713,11.3228,0.0000,6481.5000,-6481.5000,0.4950,0.0000,1023.4260,1023.4260,24.7945,7504.9260,0.0000,-7504.9260,11.3228,11.3156,426.6000,0.0000,426.6000,0.4250,110.0726,0.0000,110.0726,21.2882,0.0000,316.5274,316.5274,11.3156,11.3834,0.0000,2023.9000,-2023.9000,0.6930,0.0000,330.5011,330.5011,34.7123,2354.4011,0.0000,-2354.4011,11.3834,11.3682,391.9000,0.0000,391.9000,0.4250,101.0308,0.0000,101.0308,21.2882,0.0000,290.8692,290.8692,11.3682,8.3685,9.8684,9.8684,-4.3159,-64737.9093,9.8684,7.7651,9.3075,8.8167,-3.0262,-24209.5985,9.3075,7.5270,8.8920,8.4173,-2.5617,-17931.6103,10.3214,827.1969,-77235.6000,-106879.1181
4154,8.7432,11.1365,0.0000,74774.9000,-74774.9000,3.8038,0.0000,11024.5657,11024.5657,190.5313,85799.4657,0.0000,-85799.4657,11.1365,10.8824,13680.0000,0.0000,13680.0000,0.5193,3539.2848,0.0000,3539.2848,26.0096,0.0000,10140.7152,10140.7152,10.8824,11.0704,0.0000,7192.9000,-7192.9000,0.4950,0.0000,1132.0245,1132.0245,24.7945,8324.9245,0.0000,-8324.9245,11.0704,11.0624,421.8000,0.0000,421.8000,0.4250,109.2326,0.0000,109.2326,21.2882,0.0000,312.5674,312.5674,11.0624,11.1214,0.0000,1756.8000,-1756.8000,0.6930,0.0000,286.2623,286.2623,34.7123,2043.0623,0.0000,-2043.0623,11.1214,11.1141,391.9000,0.0000,391.9000,0.4250,101.4144,0.0000,101.4144,21.2882,0.0000,290.4856,290.4856,11.1141,8.2328,9.6735,9.6735,-3.8324,-57485.8955,9.6735,7.6684,9.1388,8.6709,-2.6669,-21335.5029,9.1388,7.4434,8.7432,8.2911,-2.2550,-15785.1859,9.5416,764.6982,-69230.9000,-94606.5842
4155,8.6154,10.9042,0.0000,93048.1000,-93048.1000,3.4146,0.0000,13684.7606,13684.7606,171.0356,106732.8606,0.0000,-106732.8606,10.9042,10.6339,13680.2000,0.0000,13680.2000,0.5217,3551.2991,0.0000,3551.2991,26.1296,0.0000,10128.9009,10128.9009,10.6339,10.8560,0.0000,2835.0000,-2835.0000,0.4950,0.0000,444.9478,444.9478,24.7945,3279.9478,0.0000,-3279.9478,10.8560,10.8476,426.2000,0.0000,426.2000,0.4250,110.7167,0.0000,110.7167,21.2882,0.0000,315.4833,315.4833,10.8476,10.9021,0.0000,1661.2000,-1661.2000,0.6930,0.0000,270.2026,270.2026,34.7123,1931.4026,0.0000,-1931.4026,10.9021,10.8944,883.6000,0.0000,883.6000,0.4250,229.3842,0.0000,229.3842,21.2882,0.0000,654.2158,654.2158,10.8944,8.1191,9.5067,9.5067,-3.4669,-52003.2996,9.5067,7.5847,8.9942,8.5457,-2.4010,-19207.9488,8.9942,7.3710,8.6154,8.1826,-2.0277,-14193.9396,8.9613,718.1964,-82554.3000,-85405.1881
4156,8.5814,11.0805,0.0000,101609.3000,-101609.3000,4.2459,0.0000,14934.0352,14934.0352,212.6770,116543.3352,0.0000,-116543.3352,11.0805,10.8431,13680.1000,0.0000,13680.1000,0.5237,3542.1831,0.0000,3542.1831,26.2315,0.0000,10137.9169,10137.9169,10.8431,10.9200,0.0000,7112.1000,-7112.1000,0.4950,0.0000,1118.8163,1118.8163,24.7945,8230.9163,0.0000,-8230.9163,10.9200,10.9126,552.6000,0.0000,552.6000,0.4250,143.4187,0.0000,143.4187,21.2882,0.0000,409.1813,409.1813,10.9126,10.9578,0.0000,2155.0000,-2155.0000,0.6930,0.0000,350.7087,350.7087,34.7123,2505.7087,0.0000,-2505.7087,10.9578,10.9425,4652.8000,0.0000,4652.8000,0.4250,1206.8974,0.0000,1206.8974,21.2882,0.0000,3445.9026,3445.9026,10.9425,8.0208,9.4816,9.4816,-4.1589,-62383.1303,9.4816,7.5338,8.9622,8.5077,-2.7727,-22181.5247,8.9622,7.3300,8.5814,8.1461,-2.3234,-16263.6935,10.2114,818.3805,-91990.9000,-100828.3485
4157,8.5673,11.1491,0.0000,182615.5000,-182615.5000,4.6357,0.0000,26832.6483,26832.6483,232.1999,209448.1483,0.0000,-209448.1483,11.1491,10.9244,13680.5000,0.0000,13680.5000,0.5221,3538.7667,0.0000,3538.7667,26.1541,0.0000,10141.7333,10141.7333,10.9244,11.1068,0.0000,1111.7000,-1111.7000,0.4950,0.0000,175.0430,175.0430,24.7945,1286.7430,0.0000,-1286.7430,11.1068,11.0977,518.7000,0.0000,518.7000,0.4250,134.2556,0.0000,134.2556,21.2882,0.0000,384.4444,384.4444,11.0977,11.1532,0.0000,3672.8000,-3672.8000,0.6930,0.0000,598.6438,598.6438,34.7123,4271.4438,0.0000,-4271.4438,11.1532,11.0768,15632.8000,0.0000,15632.8000,0.4250,4043.5297,0.0000,4043.5297,21.2882,0.0000,11589.2703,11589.2703,11.0768,7.9120,9.4944,9.4944,-4.7619,-71429.0854,9.4944,7.4789,8.9569,8.4866,-3.0326,-24260.8330,8.9569,7.2871,8.5673,8.1220,-2.5125,-17587.1975,10.7937,865.0495,-157568.0000,-113277.1158
4158,8.8121,11.8325,0.0000,236741.3000,-236741.3000,8.3307,0.0000,34951.2354,34951.2354,417.2836,271692.5354,0.0000,-271692.5354,11.8325,11.6858,23233.3000,0.0000,23233.3000,0.5216,5950.9508,0.0000,5950.9508,26.1250,0.0000,17282.3492,17282.3492,11.6858,11.7044,0.0000,10641.1000,-10641.1000,0.4950,0.0000,1690.4943,1690.4943,24.7945,12331.5943,0.0000,-12331.5943,11.7044,11.6988,1045.0000,0.0000,1045.0000,0.4250,268.1569,0.0000,268.1569,21.2882,0.0000,776.8431,776.8431,11.6988,11.7604,0.0000,4615.8000,-4615.8000,0.6930,0.0000,756.3414,756.3414,34.7123,5372.1414,0.0000,-5372.1414,11.7604,11.5929,16616.1000,0.0000,16616.1000,0.5960,4260.4231,0.0000,4260.4231,29.8512,0.0000,12355.6769,12355.6769,11.5929,8.1226,9.8577,9.8577,-8.0262,-120393.4622,9.8577,7.5824,9.2510,8.7201,-5.2625,-42100.2005,9.2510,7.3698,8.8121,8.3104,-4.3509,-30456.6312,16.5918,1329.7317,-211103.8000,-192950.2938
4159,9.1071,12.2041,0.0000,259715.8000,-259715.8000,10.8150,0.0000,38566.2173,38566.2173,541.7219,298282.0173,0.0000,-298282.0173,12.2041,12.0069,28347.1000,0.0000,28347.1000,0.8758,7222.4152,0.0000,7222.4152,43.8710,0.0000,21124.6848,21124.6848,12.0069,12.1474,0.0000,53725.5000,-53725.5000,0.5598,0.0000,8568.8760,8568.8760,28.0384,62294.3760,0.0000,-62294.3760,12.1474,12.1385,1764.0000,0.0000,1764.0000,0.4250,449.8030,0.0000,449.8030,21.2882,0.0000,1314.1970,1314.1970,12.1385,12.1997,0.0000,5601.3000,-5601.3000,0.6930,0.0000,921.6268,921.6268,34.7123,6522.9268,0.0000,-6522.9268,12.1997,12.0587,15960.5000,0.0000,15960.5000,0.6271,4066.7452,0.0000,4066.7452,31.4128,0.0000,11893.7548,11893.7548,12.0587,8.4469,10.2528,10.2528,-10.5699,-158548.0790,10.2528,7.7697,9.5906,9.0113,-7.2667,-58133.4710,9.5906,7.5184,9.1071,8.5545,-6.0644,-42450.6481,20.9936,1682.5072,-272971.0000,-259132.1981
4160,9.4849,12.2059,0.0000,274262.0000,-274262.0000,11.8847,0.0000,41034.8936,41034.8936,595.3055,315296.8936,0.0000,-315296.8936,12.2059,12.0133,32224.5000,0.0000,32224.5000,1.0622,8210.1089,0.0000,8210.1089,53.2056,0.0000,24014.3911,24014.3911,12.0133,12.5811,0.0000,65824.6000,-65824.6000,2.8294,0.0000,10499.4563,10499.4563,141.7227,76324.0563,0.0000,-76324.0563,12.5811,12.5691,1907.2000,0.0000,1907.2000,0.4250,483.3389,0.0000,483.3389,21.2882,0.0000,1423.8611,1423.8611,12.5691,12.6285,0.0000,6988.8000,-6988.8000,0.6930,0.0000,1154.8302,1154.8302,34.7123,8143.6302,0.0000,-8143.6302,12.6285,12.5199,13994.0000,0.0000,13994.0000,0.5981,3544.1054,0.0000,3544.1054,29.9589,0.0000,10449.8946,10449.8946,12.5199,8.9005,10.7102,10.7102,-13.2384,-198576.3234,10.7102,8.0739,10.0072,9.3921,-9.6426,-77141.0151,10.0072,7.7686,9.4849,8.8879,-8.1878,-57314.7022,26.2386,2102.8638,-298949.7000,-333032.0407
4161,9.7477,12.4103,0.0000,283335.1000,-283335.1000,12.5780,0.0000,42619.0424,42619.0424,630.0311,325954.1424,0.0000,-325954.1424,12.4103,12.2074,38041.6000,0.0000,38041.6000,1.2075,9664.1254,0.0000,9664.1254,60.4815,0.0000,28377.4746,28377.4746,12.2074,12.8517,0.0000,75725.0000,-75725.0000,3.4666,0.0000,12108.2024,12108.2024,173.6430,87833.2024,0.0000,-87833.2024,12.8517,12.8397,1953.3000,0.0000,1953.3000,0.4250,493.1407,0.0000,493.1407,21.2882,0.0000,1460.1593,1460.1593,12.8397,12.9084,0.0000,8913.1000,-8913.1000,0.6930,0.0000,1476.9040,1476.9040,34.7123,10390.0040,0.0000,-10390.0040,12.9084,12.8201,12682.9000,0.0000,12682.9000,0.5208,3199.4480,0.0000,3199.4480,26.0877,0.0000,9483.4520,9483.4520,12.8201,9.2038,11.0120,11.0120,-14.2845,-214268.0155,11.0120,8.3047,10.2900,9.6583,-10.6936,-85549.0940,10.2900,7.9658,9.7477,9.1279,-9.1808,-64265.7567,28.3363,2270.9852,-315295.4000,-364082.8662
4162,9.9589,12.5567,0.0000,301901.7000,-301901.7000,13.0142,0.0000,45608.8950,45608.8950,651.8787,347510.5950,0.0000,-347510.5950,12.5567,12.3305,39990.8000,0.0000,39990.8000,1.4207,10138.2919,0.0000,10138.2919,71.1652,0.0000,29852.5081,29852.5081,12.3305,13.0303,0.0000,85269.8000,-85269.8000,3.9908,0.0000,13655.8448,13655.8448,199.8993,98925.6448,0.0000,-98925.6448,13.0303,13.0187,2313.6000,0.0000,2313.6000,0.4250,582.6447,0.0000,582.6447,21.2882,0.0000,1730.9553,1730.9553,13.0187,13.1014,0.0000,11339.2000,-11339.2000,0.6930,0.0000,1882.4531,1882.4531,34.7123,13221.6531,0.0000,-13221.6531,13.1014,13.0258,10224.7000,0.0000,10224.7000,0.4699,2572.3762,0.0000,2572.3762,23.5388,0.0000,7652.3238,7652.3238,13.0258,9.4554,11.2406,11.2406,-14.9417,-224125.3234,11.2406,8.5070,10.5116,9.8738,-11.4394,-91515.2299,10.5116,8.1428,9.9589,9.3272,-9.9130,-69391.1753,30.0205,2405.9582,-345981.6000,-385031.7286
4163,10.2076,12.7965,0.0000,313790.6000,-313790.6000,13.8843,0.0000,47649.7632,47649.7632,695.4627,361440.3632,0.0000,-361440.3632,12.7965,12.5740,34648.1000,0.0000,34648.1000,1.4900,8754.2290,0.0000,8754.2290,74.6365,0.0000,25893.8710,25893.8710,12.5740,13.3108,0.0000,82973.0000,-82973.0000,4.4958,0.0000,13330.0430,13330.0430,225.1966,96303.0430,0.0000,-96303.0430,13.3108,13.2979,2758.4000,0.0000,2758.4000,0.4250,691.9499,0.0000,691.9499,21.2882,0.0000,2066.4501,2066.4501,13.2979,13.3964,0.0000,13519.5000,-13519.5000,0.6930,0.0000,2251.1745,2251.1745,34.7123,15770.6745,0.0000,-15770.6745,13.3964,13.3393,8913.7000,0.0000,8913.7000,0.4250,2233.3633,0.0000,2233.3633,21.2882,0.0000,6680.3367,6680.3367,13.3393,9.7131,11.5262,11.5262,-16.2359,-243539.1884,11.5262,8.7209,10.7781,10.1236,-12.5605,-100483.9160,10.7781,8.3331,10.2076,9.5556,-10.9477,-76633.7329,32.1198,2574.2031,-363962.9000,-420656.8373
