Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4164,10.3997,13.0554,0.0000,325490.1000,-325490.1000,14.4524,0.0000,49625.2503,49625.2503,723.9194,375115.3503,0.0000,-375115.3503,13.0554,12.8650,39981.7000,0.0000,39981.7000,1.2861,10065.2521,0.0000,10065.2521,64.4190,0.0000,29916.4479,29916.4479,12.8650,13.5725,0.0000,95846.2000,-95846.2000,4.3787,0.0000,15457.7032,15457.7032,219.3276,111303.9032,0.0000,-111303.9032,13.5725,13.5574,2633.8000,0.0000,2633.8000,0.4250,658.3009,0.0000,658.3009,21.2882,0.0000,1975.4991,1975.4991,13.5574,13.6732,0.0000,15853.5000,-15853.5000,0.7414,0.0000,2647.4077,2647.4077,37.1353,18500.9077,0.0000,-18500.9077,13.6732,13.6241,7930.4000,0.0000,7930.4000,0.4250,1979.3977,0.0000,1979.3977,21.2882,0.0000,5951.0023,5951.0023,13.6241,9.8902,11.7572,11.7572,-16.9487,-254229.8315,11.7572,8.8711,10.9875,10.3141,-13.1005,-104804.1181,10.9875,8.4684,10.3997,9.7280,-11.4349,-80044.3311,32.5627,2609.7066,-386643.9000,-439078.2807
4165,10.6299,13.2014,0.0000,339854.2000,-339854.2000,15.0085,0.0000,52067.3271,52067.3271,751.7732,391921.5271,0.0000,-391921.5271,13.2014,12.9963,38046.7000,0.0000,38046.7000,1.4780,9558.6309,0.0000,9558.6309,74.0320,0.0000,28488.0691,28488.0691,12.9963,13.7590,0.0000,103919.1000,-103919.1000,5.0636,0.0000,16789.3608,16789.3608,253.6334,120708.4608,0.0000,-120708.4608,13.7590,13.7454,1744.2000,0.0000,1744.2000,0.4250,434.8314,0.0000,434.8314,21.2882,0.0000,1309.3686,1309.3686,13.7454,13.8722,0.0000,18416.5000,-18416.5000,0.8696,0.0000,3081.9559,3081.9559,43.5564,21498.4559,0.0000,-21498.4559,13.8722,13.8314,6947.1000,0.0000,6947.1000,0.4250,1729.2266,0.0000,1729.2266,21.2882,0.0000,5217.8734,5217.8734,13.8314,10.1660,11.9987,11.9987,-17.8344,-267515.4649,11.9987,9.0992,11.2255,10.5490,-14.1079,-112862.9886,11.2255,8.6728,10.6299,9.9492,-12.4205,-86943.5963,34.9043,2797.3717,-415451.8000,-467322.0498
4166,10.8769,13.4341,0.0000,353263.4000,-353263.4000,15.6925,0.0000,54407.0955,54407.0955,786.0362,407670.4955,0.0000,-407670.4955,13.4341,13.2482,36105.6000,0.0000,36105.6000,1.4032,9041.6621,0.0000,9041.6621,70.2878,0.0000,27063.9379,27063.9379,13.2482,14.0356,0.0000,113662.3000,-113662.3000,5.4928,0.0000,18426.8987,18426.8987,275.1342,132089.1987,0.0000,-132089.1987,14.0356,14.0271,1687.7000,0.0000,1687.7000,0.4250,419.1511,0.0000,419.1511,21.2882,0.0000,1268.5489,1268.5489,14.0271,14.1673,0.0000,20503.1000,-20503.1000,1.0103,0.0000,3442.3302,3442.3302,50.6072,23945.4302,0.0000,-23945.4302,14.1673,14.1333,7930.4000,0.0000,7930.4000,0.4250,1966.0243,0.0000,1966.0243,21.2882,0.0000,5964.3757,5964.3757,14.1333,10.4185,12.2759,12.2759,-18.9907,-284861.1035,12.2759,9.3179,11.4871,10.7969,-15.1217,-120973.3453,11.4871,8.8721,10.8769,10.1796,-13.3684,-93578.7425,36.6733,2939.1406,-441705.1000,-499413.1912
4167,11.1288,13.6641,0.0000,356380.5000,-356380.5000,16.3360,0.0000,55185.2683,55185.2683,818.2718,411565.7683,0.0000,-411565.7683,13.6641,13.4958,30766.7000,0.0000,30766.7000,1.3268,7680.2114,0.0000,7680.2114,66.4597,0.0000,23086.4886,23086.4886,13.4958,14.3171,0.0000,118841.7000,-118841.7000,6.0137,0.0000,19333.2073,19333.2073,301.2236,138174.9073,0.0000,-138174.9073,14.3171,14.3092,2176.5000,0.0000,2176.5000,0.4250,538.4763,0.0000,538.4763,21.2882,0.0000,1638.0237,1638.0237,14.3092,14.4580,0.0000,22454.4000,-22454.4000,1.1251,0.0000,3782.5675,3782.5675,56.3576,26236.9675,0.0000,-26236.9675,14.4580,14.4209,9241.4000,0.0000,9241.4000,0.4250,2281.9928,0.0000,2281.9928,21.2882,0.0000,6959.4072,6959.4072,14.4209,10.6846,12.5528,12.5528,-20.0405,-300607.9808,12.5528,9.5482,11.7515,11.0505,-16.1156,-128925.0884,11.7515,9.0827,11.1288,10.4171,-14.3149,-100204.5910,38.4774,3083.7339,-455492.0000,-529737.6603
4168,11.3237,13.8478,0.0000,366190.4000,-366190.4000,16.5055,0.0000,56944.5353,56944.5353,826.7592,423134.9353,0.0000,-423134.9353,13.8478,13.7062,20096.0000,0.0000,20096.0000,1.1266,5003.8438,0.0000,5003.8438,56.4306,0.0000,15092.1562,15092.1562,13.7062,14.5534,0.0000,110914.7000,-110914.7000,6.2938,0.0000,18097.5488,18097.5488,315.2570,129012.2488,0.0000,-129012.2488,14.5534,14.5434,1378.9000,0.0000,1378.9000,0.4250,340.0542,0.0000,340.0542,21.2882,0.0000,1038.8458,1038.8458,14.5434,14.7043,0.0000,24241.8000,-24241.8000,1.2326,0.0000,4095.2780,4095.2780,61.7411,28337.0780,0.0000,-28337.0780,14.7043,14.6616,12191.3000,0.0000,12191.3000,0.4250,3000.4117,0.0000,3000.4117,21.2882,0.0000,9190.8883,9190.8883,14.6616,10.8794,12.7705,12.7705,-20.5685,-308527.9501,12.7705,9.7207,11.9572,11.2456,-16.5857,-132685.6231,11.9572,9.2423,11.3237,10.5998,-14.7645,-103351.6343,39.0127,3126.6345,-467680.7000,-544565.2075
4169,11.4827,14.0997,0.0000,277297.4000,-277297.4000,16.9801,0.0000,43271.1515,43271.1515,850.5319,320568.5515,0.0000,-320568.5515,14.0997,14.0062,16551.8000,0.0000,16551.8000,0.7338,4107.1483,0.0000,4107.1483,36.7548,0.0000,12444.6517,12444.6517,14.0062,14.8042,0.0000,84733.2000,-84733.2000,5.8789,0.0000,13885.6478,13885.6478,294.4763,98618.8478,0.0000,-98618.8478,14.8042,14.7978,1154.8000,0.0000,1154.8000,0.4250,283.8265,0.0000,283.8265,21.2882,0.0000,870.9735,870.9735,14.7978,14.9731,0.0000,26204.4000,-26204.4000,1.3311,0.0000,4440.7906,4440.7906,66.6750,30645.1906,0.0000,-30645.1906,14.9731,14.9162,14321.7000,0.0000,14321.7000,0.4394,3512.0167,0.0000,3512.0167,22.0091,0.0000,10809.6833,10809.6833,14.9162,11.0147,12.9654,12.9654,-21.0377,-315566.0829,12.9654,9.8382,12.1315,11.4018,-16.8628,-134902.0348,12.1315,9.3510,11.4827,10.7413,-14.9932,-104952.3485,38.6825,3100.1645,-356206.7000,-555420.4662
4170,11.0914,13.6000,0.0000,262670.2000,-262670.2000,12.8707,0.0000,40641.4362,40641.4362,644.6951,303311.6362,0.0000,-303311.6362,13.6000,13.5027,16545.3000,0.0000,16545.3000,0.6020,4133.8222,0.0000,4133.8222,30.1559,0.0000,12411.4778,12411.4778,13.5027,14.2745,0.0000,74220.7000,-74220.7000,4.4967,0.0000,12075.4209,12075.4209,225.2398,86296.1209,0.0000,-86296.1209,14.2745,14.2677,878.9000,0.0000,878.9000,0.4250,217.5699,0.0000,217.5699,21.2882,0.0000,661.3301,661.3301,14.2677,14.5076,0.0000,25553.2000,-25553.2000,1.4394,0.0000,4302.4396,4302.4396,72.0970,29855.6396,0.0000,-29855.6396,14.5076,14.4230,13666.2000,0.0000,13666.2000,0.5141,3372.3521,0.0000,3372.3521,25.7514,0.0000,10293.8479,10293.8479,14.4230,10.5977,12.5104,12.5104,-16.2755,-244132.2969,12.5104,9.5079,11.7097,11.0092,-12.7746,-102197.1547,11.7097,9.0596,11.0914,10.3847,-11.2754,-78927.5449,30.5219,2446.1460,-331353.7000,-425256.9965
4171,10.9063,13.4469,0.0000,189706.3000,-189706.3000,12.1626,0.0000,29235.5951,29235.5951,609.2235,218941.8951,0.0000,-218941.8951,13.4469,13.3430,16561.8000,0.0000,16561.8000,0.6064,4146.7161,0.0000,4146.7161,30.3767,0.0000,12415.0839,12415.0839,13.3430,14.0660,0.0000,49464.8000,-49464.8000,3.9308,0.0000,8029.7645,8029.7645,196.8941,57494.5645,0.0000,-57494.5645,14.0660,14.0605,962.3000,0.0000,962.3000,0.4250,238.8941,0.0000,238.8941,21.2882,0.0000,723.4059,723.4059,14.0605,14.3106,0.0000,22910.6000,-22910.6000,1.4026,0.0000,3848.0380,3848.0380,70.2582,26758.6380,0.0000,-26758.6380,14.3106,14.2244,12519.0000,0.0000,12519.0000,0.4940,3097.5323,0.0000,3097.5323,24.7449,0.0000,9421.4677,9421.4677,14.2244,10.3882,12.3063,12.3063,-15.2579,-228867.8733,12.3063,9.3372,11.5145,10.8218,-11.8089,-94471.2073,11.5145,8.9078,10.9063,10.2112,-10.3680,-72575.9100,28.5322,2286.6855,-232038.6000,-395914.9907
4172,10.4131,12.8785,0.0000,171412.0000,-171412.0000,8.7742,0.0000,26141.3432,26141.3432,439.4993,197553.3432,0.0000,-197553.3432,12.8785,12.7389,14018.1000,0.0000,14018.1000,0.6085,3537.7544,0.0000,3537.7544,30.4793,0.0000,10480.3456,10480.3456,12.7389,13.3865,0.0000,29596.2000,-29596.2000,2.6181,0.0000,4765.1353,4765.1353,131.1384,34361.3353,0.0000,-34361.3353,13.3865,13.3783,562.0000,0.0000,562.0000,0.4250,140.8307,0.0000,140.8307,21.2882,0.0000,421.1693,421.1693,13.3783,13.6797,0.0000,18074.9000,-18074.9000,1.2573,0.0000,3012.3659,3012.3659,62.9775,21087.2659,0.0000,-21087.2659,13.6797,13.5738,10224.7000,0.0000,10224.7000,0.4539,2551.8170,0.0000,2551.8170,22.7354,0.0000,7672.8830,7672.8830,13.5738,9.8670,11.7204,11.7204,-10.9571,-164356.1954,11.7204,8.9366,10.9781,10.3285,-8.2288,-65830.6411,10.9781,8.5567,10.4131,9.7674,-7.1575,-50102.5843,21.2054,1699.4836,-194278.3000,-280289.4208
4173,10.0712,12.7312,0.0000,143092.6000,-143092.6000,7.9045,0.0000,21667.4784,21667.4784,395.9360,164760.0784,0.0000,-164760.0784,12.7312,12.5901,13677.6000,0.0000,13677.6000,0.5196,3458.9690,0.0000,3458.9690,26.0291,0.0000,10218.6310,10218.6310,12.5901,13.0531,0.0000,17593.3000,-17593.3000,1.5628,0.0000,2827.0517,2827.0517,78.2817,20420.3517,0.0000,-20420.3517,13.0531,13.0474,429.1000,0.0000,429.1000,0.4250,108.0279,0.0000,108.0279,21.2882,0.0000,321.0721,321.0721,13.0474,13.3315,0.0000,14103.5000,-14103.5000,0.9912,0.0000,2342.0788,2342.0788,49.6515,16445.5788,0.0000,-16445.5788,13.3315,13.2282,8913.7000,0.0000,8913.7000,0.4250,2235.3763,0.0000,2235.3763,21.2882,0.0000,6678.3237,6678.3237,13.2282,9.4441,11.3362,11.3362,-9.3590,-140385.0698,11.3362,8.6271,10.6137,9.9816,-6.7003,-53602.2574,10.6137,8.2887,10.0712,9.4512,-5.7503,-40252.3741,17.7423,1421.9397,-151769.0000,-234239.7014
4174,9.7371,12.4578,0.0000,128162.0000,-128162.0000,6.5851,0.0000,19273.8397,19273.8397,329.8488,147435.8397,0.0000,-147435.8397,12.4578,12.2891,13676.8000,0.0000,13676.8000,0.5082,3472.1330,0.0000,3472.1330,25.4562,0.0000,10204.6670,10204.6670,12.2891,12.6264,0.0000,13390.7000,-13390.7000,0.9285,0.0000,2143.3642,2143.3642,46.5082,15534.0642,0.0000,-15534.0642,12.6264,12.6211,425.3000,0.0000,425.3000,0.4250,107.7143,0.0000,107.7143,21.2882,0.0000,317.5857,317.5857,12.6211,12.8928,0.0000,10955.0000,-10955.0000,0.7732,0.0000,1811.1630,1811.1630,38.7317,12766.1630,0.0000,-12766.1630,12.8928,12.7826,4980.5000,0.0000,4980.5000,0.4250,1256.6800,0.0000,1256.6800,21.2882,0.0000,3723.8200,3723.8200,12.7826,9.0866,10.9346,10.9346,-7.4539,-111808.4260,10.9346,8.3608,10.2483,9.6477,-5.1908,-41526.7302,10.2483,8.0574,9.7371,9.1528,-4.4184,-30928.7227,14.4676,1159.4914,-133425.1000,-184263.8790
4175,9.4969,12.2137,0.0000,109440.7000,-109440.7000,5.8864,0.0000,16378.4306,16378.4306,294.8482,125819.1306,0.0000,-125819.1306,12.2137,12.0258,13676.8000,0.0000,13676.8000,0.5104,3484.1650,0.0000,3484.1650,25.5660,0.0000,10192.6350,10192.6350,12.0258,12.3121,0.0000,7669.7000,-7669.7000,0.7059,0.0000,1223.5578,1223.5578,35.3593,8893.2578,0.0000,-8893.2578,12.3121,12.3062,422.9000,0.0000,422.9000,0.4250,107.5835,0.0000,107.5835,21.2882,0.0000,315.3165,315.3165,12.3062,12.5415,0.0000,7864.8000,-7864.8000,0.6930,0.0000,1296.1749,1296.1749,34.7123,9160.9749,0.0000,-9160.9749,12.5415,12.4730,1539.1000,0.0000,1539.1000,0.4250,390.2696,0.0000,390.2696,21.2882,0.0000,1148.8304,1148.8304,12.4730,8.8224,10.6477,10.6477,-6.5995,-98993.0806,10.6477,8.1669,9.9861,9.4073,-4.4848,-35878.2127,9.9861,7.8896,9.4969,8.9379,-3.7900,-26529.9211,12.9685,1039.3496,-109336.4000,-161401.2144
4176,9.2624,11.9104,0.0000,102979.6000,-102979.6000,5.0194,0.0000,15339.1314,15339.1314,251.4235,118318.7314,0.0000,-118318.7314,11.9104,11.6961,13651.0000,0.0000,13651.0000,0.5124,3492.6550,0.0000,3492.6550,25.6665,0.0000,10158.3450,10158.3450,11.6961,11.8833,0.0000,5934.1000,-5934.1000,0.4950,0.0000,942.8363,942.8363,24.7945,6876.9363,0.0000,-6876.9363,11.8833,11.8767,421.8000,0.0000,421.8000,0.4250,107.9609,0.0000,107.9609,21.2882,0.0000,313.8391,313.8391,11.8767,12.0695,0.0000,5511.5000,-5511.5000,0.6930,0.0000,904.5975,904.5975,34.7123,6416.0975,0.0000,-6416.0975,12.0695,12.0453,882.5000,0.0000,882.5000,0.4250,225.2788,0.0000,225.2788,21.2882,0.0000,657.2212,657.2212,12.0453,8.6410,10.3432,10.3432,-5.3885,-80827.0320,10.3432,8.0129,9.7217,9.1780,-3.6885,-29507.8860,9.7217,7.7531,9.2624,8.7374,-3.1160,-21811.9108,11.3548,910.0159,-99469.9000,-132146.8287
4177,9.0938,11.6877,0.0000,92022.1000,-92022.1000,4.7166,0.0000,13661.1328,13661.1328,236.2567,105683.2328,0.0000,-105683.2328,11.6877,11.4651,13649.4000,0.0000,13649.4000,0.5140,3503.4035,0.0000,3503.4035,25.7442,0.0000,10145.9965,10145.9965,11.4651,11.6159,0.0000,6875.4000,-6875.4000,0.4950,0.0000,1089.3675,1089.3675,24.7945,7964.7675,0.0000,-7964.7675,11.6159,11.6090,425.4000,0.0000,425.4000,0.4250,109.3004,0.0000,109.3004,21.2882,0.0000,316.0996,316.0996,11.6090,11.7497,0.0000,4162.3000,-4162.3000,0.6930,0.0000,681.4741,681.4741,34.7123,4843.7741,0.0000,-4843.7741,11.7497,11.7353,391.5000,0.0000,391.5000,0.4250,100.3973,0.0000,100.3973,21.2882,0.0000,291.1027,291.1027,11.7353,8.5121,10.1237,10.1237,-4.8987,-73480.6947,10.1237,7.9032,9.5316,9.0134,-3.3749,-26999.1791,9.5316,7.6556,9.0938,8.5936,-2.8512,-19958.5382,10.9029,873.8021,-88593.5000,-120438.4121
4178,8.9409,11.4306,0.0000,82938.8000,-82938.8000,4.2107,0.0000,12275.5938,12275.5938,210.9115,95214.3938,0.0000,-95214.3938,11.4306,11.1918,13649.5000,0.0000,13649.5000,0.5158,3516.4115,0.0000,3516.4115,25.8349,0.0000,10133.0885,10133.0885,11.1918,11.3794,0.0000,5665.2000,-5665.2000,0.4950,0.0000,894.7443,894.7443,24.7945,6559.9443,0.0000,-6559.9443,11.3794,11.3719,416.6000,0.0000,416.6000,0.4250,107.4046,0.0000,107.4046,21.2882,0.0000,309.1954,309.1954,11.3719,11.4861,0.0000,3491.9000,-3491.9000,0.6930,0.0000,570.5055,570.5055,34.7123,4062.4055,0.0000,-4062.4055,11.4861,11.4792,391.5000,0.0000,391.5000,0.4250,100.7784,0.0000,100.7784,21.2882,0.0000,290.7216,290.7216,11.4792,8.3744,9.9268,9.9268,-4.3915,-65872.6994,9.9268,7.7998,9.3596,8.8633,-3.0085,-24067.7149,9.3596,7.5653,8.9409,8.4624,-2.5379,-17765.4836,10.1466,813.1915,-77638.3000,-107705.8980
4179,8.8001,11.1904,0.0000,78845.4000,-78845.4000,3.7917,0.0000,11637.5982,11637.5982,189.9250,90482.9982,0.0000,-90482.9982,11.1904,10.9363,13649.6000,0.0000,13649.6000,0.5180,3528.6593,0.0000,3528.6593,25.9446,0.0000,10120.9407,10120.9407,10.9363,11.1010,0.0000,6766.8000,-6766.8000,0.4950,0.0000,1065.6108,1065.6108,24.7945,7832.4108,0.0000,-7832.4108,11.1010,11.0932,430.9000,0.0000,430.9000,0.4250,111.5397,0.0000,111.5397,21.2882,0.0000,319.3603,319.3603,11.0932,11.1952,0.0000,3033.8000,-3033.8000,0.6930,0.0000,494.4718,494.4718,34.7123,3528.2718,0.0000,-3528.2718,11.1952,11.1879,882.0000,0.0000,882.0000,0.4250,227.9967,0.0000,227.9967,21.2882,0.0000,654.0033,654.0033,11.1879,8.2869,9.7374,9.7374,-3.8504,-57756.1882,9.7374,7.7168,9.1986,8.7271,-2.6818,-21454.6976,9.1986,7.4907,8.8001,8.3446,-2.2668,-15867.8644,9.5215,763.0870,-73683.5000,-95078.7502
4180,8.6917,11.0328,0.0000,75603.1000,-75603.1000,3.6016,0.0000,11135.5316,11135.5316,180.4051,86738.6316,0.0000,-86738.6316,11.0328,10.7711,13649.7000,0.0000,13649.7000,0.5200,3536.7593,0.0000,3536.7593,26.0481,0.0000,10112.9407,10112.9407,10.7711,10.9738,0.0000,3043.4000,-3043.4000,0.4950,0.0000,478.3785,478.3785,24.7945,3521.7785,0.0000,-3521.7785,10.9738,10.9655,557.8000,0.0000,557.8000,0.4250,144.6551,0.0000,144.6551,21.2882,0.0000,413.1449,413.1449,10.9655,11.0568,0.0000,3415.8000,-3415.8000,0.6930,0.0000,556.1374,556.1374,34.7123,3971.9374,0.0000,-3971.9374,11.0568,11.0399,4642.3000,0.0000,4642.3000,0.4250,1202.4429,0.0000,1202.4429,21.2882,0.0000,3439.8571,3439.8571,11.0399,8.1637,9.6018,9.6018,-3.7045,-55566.8925,9.6018,7.6374,9.0779,8.6196,-2.5301,-20240.8905,9.0779,7.4227,8.6917,8.2503,-2.1319,-14923.1866,9.2395,740.4877,-63212.5000,-90730.9696
4181,8.5812,10.8810,0.0000,92655.2000,-92655.2000,3.4514,0.0000,13617.9526,13617.9526,172.8790,106273.1526,0.0000,-106273.1526,10.8810,10.6130,13649.8000,0.0000,13649.8000,0.5214,3544.6049,0.0000,3544.6049,26.1168,0.0000,10105.1951,10105.1951,10.6130,10.7063,0.0000,1695.0000,-1695.0000,0.4950,0.0000,265.9662,265.9662,24.7945,1960.9662,0.0000,-1960.9662,10.7063,10.6954,510.1000,0.0000,510.1000,0.4250,132.8015,0.0000,132.8015,21.2882,0.0000,377.2985,377.2985,10.6954,10.8007,0.0000,5633.4000,-5633.4000,0.6930,0.0000,915.1741,915.1741,34.7123,6548.5741,0.0000,-6548.5741,10.8007,10.7096,15596.1000,0.0000,15596.1000,0.4250,4054.7627,0.0000,4054.7627,21.2882,0.0000,11541.3373,11541.3373,10.7096,8.1704,9.4400,9.4400,-3.1914,-47870.6132,9.4400,7.5928,8.9474,8.5164,-2.3217,-18573.2437,8.9474,7.3778,8.5812,8.1626,-1.9728,-13809.3975,9.0162,722.5898,-70227.6000,-80253.2544
4182,8.5495,10.9831,0.0000,117777.1000,-117777.1000,4.2271,0.0000,17299.6538,17299.6538,211.7375,135076.7538,0.0000,-135076.7538,10.9831,10.7515,13649.9000,0.0000,13649.9000,0.5227,3539.3699,0.0000,3539.3699,26.1834,0.0000,10110.5301,10110.5301,10.7515,10.7964,0.0000,889.2000,-889.2000,0.4950,0.0000,139.7390,139.7390,24.7945,1028.9390,0.0000,-1028.9390,10.7964,10.7878,692.4000,0.0000,692.4000,0.4250,180.0253,0.0000,180.0253,21.2882,0.0000,512.3747,512.3747,10.7878,10.9378,0.0000,6579.6000,-6579.6000,0.6930,0.0000,1069.6844,1069.6844,34.7123,7649.2844,0.0000,-7649.2844,10.9378,10.6733,16577.1000,0.0000,16577.1000,0.5981,4301.2136,0.0000,4301.2136,29.9572,0.0000,12275.8864,12275.8864,10.6733,8.1278,9.4005,9.4005,-3.7051,-55575.8284,9.4005,7.5699,8.9124,8.4852,-2.6645,-21316.0465,8.9124,7.3571,8.5495,8.1347,-2.2637,-15846.1861,10.4414,836.8157,-94326.5000,-92738.0611
4183,8.5913,11.2365,0.0000,127675.7000,-127675.7000,5.3723,0.0000,18768.7395,18768.7395,269.0979,146444.4395,0.0000,-146444.4395,11.2365,11.0382,18836.5000,0.0000,18836.5000,0.5218,4866.3200,0.0000,4866.3200,26.1389,0.0000,13970.1800,13970.1800,11.0382,11.0584,0.0000,3213.6000,-3213.6000,0.4950,0.0000,506.6517,506.6517,24.7945,3720.2517,0.0000,-3720.2517,11.0584,11.0484,870.3000,0.0000,870.3000,0.4250,225.4189,0.0000,225.4189,21.2882,0.0000,644.8811,644.8811,11.0484,11.1982,0.0000,5401.5000,-5401.5000,0.6930,0.0000,880.0448,880.0448,34.7123,6281.5448,0.0000,-6281.5448,11.1982,10.9575,15923.1000,0.0000,15923.1000,0.6342,4115.9378,0.0000,4115.9378,31.7684,0.0000,11807.1622,11807.1622,10.9575,8.0289,9.4932,9.4932,-4.9854,-74780.9008,9.4932,7.5412,8.9727,8.5172,-3.3231,-26584.4024,8.9727,7.3381,8.5913,8.1554,-2.7825,-19477.5077,12.2120,978.7206,-100660.9000,-120842.8109
4184,8.6078,11.2724,0.0000,161002.6000,-161002.6000,5.8252,0.0000,23675.4763,23675.4763,291.7839,184678.0763,0.0000,-184678.0763,11.2724,11.0182,23589.5000,0.0000,23589.5000,0.7171,6091.0691,0.0000,6091.0691,35.9190,0.0000,17498.4309,17498.4309,11.0182,11.0859,0.0000,6226.8000,-6226.8000,0.4950,0.0000,981.4842,981.4842,24.7945,7208.2842,0.0000,-7208.2842,11.0859,11.0741,1135.3000,0.0000,1135.3000,0.4250,293.9401,0.0000,293.9401,21.2882,0.0000,841.3599,841.3599,11.0741,11.1884,0.0000,6430.7000,-6430.7000,0.6930,0.0000,1047.9556,1047.9556,34.7123,7478.6556,0.0000,-7478.6556,11.1884,10.9736,13961.2000,0.0000,13961.2000,0.6066,3609.3196,0.0000,3609.3196,30.3828,0.0000,10351.8804,10351.8804,10.9736,8.0713,9.5224,9.5224,-5.3173,-79759.9561,9.5224,7.5436,8.9948,8.5330,-3.6253,-29002.5554,8.9948,7.3366,8.6078,8.1657,-3.0379,-21265.5421,13.1428,1053.3141,-134974.1000,-130028.0536
4185,8.7308,11.5655,0.0000,181067.1000,-181067.1000,7.3464,0.0000,26689.4863,26689.4863,367.9825,207756.5863,0.0000,-207756.5863,11.5655,11.2966,28142.2000,0.0000,28142.2000,0.8975,7235.9760,0.0000,7235.9760,44.9556,0.0000,20906.2240,20906.2240,11.2966,11.4072,0.0000,13840.7000,-13840.7000,0.4950,0.0000,2188.6254,2188.6254,24.7945,16029.3254,0.0000,-16029.3254,11.4072,11.3943,1053.8000,0.0000,1053.8000,0.4250,271.5734,0.0000,271.5734,21.2882,0.0000,782.2266,782.2266,11.3943,11.5091,0.0000,8691.4000,-8691.4000,0.6930,0.0000,1420.2774,1420.2774,34.7123,10111.6774,0.0000,-10111.6774,11.5091,11.3500,12653.3000,0.0000,12653.3000,0.5319,3256.0812,0.0000,3256.0812,26.6436,0.0000,9397.2188,9397.2188,11.3500,8.0958,9.7229,9.7229,-7.0689,-106034.0912,9.7229,7.5685,9.1484,8.6457,-4.6799,-37439.5130,9.1484,7.3585,8.7308,8.2534,-3.8883,-27217.9706,15.5833,1248.9044,-161749.9000,-170691.5748
4186,8.8703,11.7122,0.0000,186829.0000,-186829.0000,8.2678,0.0000,27613.8568,27613.8568,414.1325,214442.8568,0.0000,-214442.8568,11.7122,11.4261,28140.2000,0.0000,28140.2000,1.0655,7220.2308,0.0000,7220.2308,53.3731,0.0000,20919.9692,20919.9692,11.4261,11.6453,0.0000,15533.4000,-15533.4000,0.7271,0.0000,2460.0383,2460.0383,36.4205,17993.4383,0.0000,-17993.4383,11.6453,11.6346,1233.9000,0.0000,1233.9000,0.4250,316.8988,0.0000,316.8988,21.2882,0.0000,917.0012,917.0012,11.6346,11.7729,0.0000,9518.1000,-9518.1000,0.6930,0.0000,1558.7162,1558.7162,34.7123,11076.8162,0.0000,-11076.8162,11.7729,11.6443,10200.9000,0.0000,10200.9000,0.4795,2615.0750,0.0000,2615.0750,24.0199,0.0000,7585.8250,7585.8250,11.6443,8.2128,9.9286,9.9286,-8.3646,-125469.0884,9.9286,7.6303,9.3157,8.7794,-5.6023,-44818.5304,9.3157,7.4067,8.8703,8.3612,-4.6535,-32574.4440,17.4869,1401.4717,-172305.5000,-202862.0628
4187,8.9554,11.8143,0.0000,191641.2000,-191641.2000,8.5377,0.0000,28372.4685,28372.4685,427.6535,220013.6685,0.0000,-220013.6685,11.8143,11.5353,27917.0000,0.0000,27917.0000,1.0629,7152.4859,0.0000,7152.4859,53.2411,0.0000,20764.5141,20764.5141,11.5353,11.7752,0.0000,15178.3000,-15178.3000,0.8164,0.0000,2406.9280,2406.9280,40.8926,17585.2280,0.0000,-17585.2280,11.7752,11.7630,1097.3000,0.0000,1097.3000,0.4250,281.2917,0.0000,281.2917,21.2882,0.0000,816.0083,816.0083,11.7630,11.9107,0.0000,10143.2000,-10143.2000,0.6930,0.0000,1663.0372,1663.0372,34.7123,11806.2372,0.0000,-11806.2372,11.9107,11.8095,8893.0000,0.0000,8893.0000,0.4250,2275.2972,0.0000,2275.2972,21.2882,0.0000,6617.7028,6617.7028,11.8095,8.2919,10.0507,10.0507,-8.7968,-131952.4790,10.0507,7.6734,9.4167,8.8620,-5.9451,-47560.7937,9.4167,7.4396,8.9554,8.4281,-4.9445,-34611.7434,17.9400,1437.7824,-179055.4000,-214125.0160
4188,9.0190,11.9048,0.0000,196379.5000,-196379.5000,8.7619,0.0000,29110.3971,29110.3971,438.8838,225489.8971,0.0000,-225489.8971,11.9048,11.6324,27912.9000,0.0000,27912.9000,1.0527,7142.1854,0.0000,7142.1854,52.7307,0.0000,20770.7146,20770.7146,11.6324,11.8630,0.0000,16244.7000,-16244.7000,0.7980,0.0000,2579.0398,2579.0398,39.9728,18823.7398,0.0000,-18823.7398,11.8630,11.8523,1050.9000,0.0000,1050.9000,0.4250,269.0587,0.0000,269.0587,21.2882,0.0000,781.8413,781.8413,11.8523,12.0072,0.0000,10329.6000,-10329.6000,0.6930,0.0000,1695.0026,1695.0026,34.7123,12024.6026,0.0000,-12024.6026,12.0072,11.9203,7912.1000,0.0000,7912.1000,0.4250,2021.5437,0.0000,2021.5437,21.2882,0.0000,5890.5563,5890.5563,11.9203,8.3567,10.1385,10.1385,-9.0577,-135865.3787,10.1385,7.7104,9.4910,8.9244,-6.1717,-49373.6292,9.4910,7.4679,9.0190,8.4795,-5.1421,-35994.7749,18.2335,1461.3027,-186077.9000,-221233.7827
4189,9.0801,11.9724,0.0000,200714.7000,-200714.7000,8.9818,0.0000,29788.9901,29788.9901,449.9002,230503.6901,0.0000,-230503.6901,11.9724,11.7060,27875.5000,0.0000,27875.5000,1.0510,7125.7286,0.0000,7125.7286,52.6453,0.0000,20749.7714,20749.7714,11.7060,11.9474,0.0000,4542.4000,-4542.4000,0.8544,0.0000,721.8033,721.8033,42.7955,5264.2033,0.0000,-5264.2033,11.9474,11.9374,875.7000,0.0000,875.7000,0.4250,223.9325,0.0000,223.9325,21.2882,0.0000,651.7675,651.7675,11.9374,12.0916,0.0000,10601.5000,-10601.5000,0.6930,0.0000,1741.0069,1741.0069,34.7123,12342.5069,0.0000,-12342.5069,12.0916,12.0160,6931.1000,0.0000,6931.1000,0.4250,1768.7679,0.0000,1768.7679,21.2882,0.0000,5162.3321,5162.3321,12.0160,8.4231,10.2195,10.2195,-9.3386,-140078.7881,10.2195,7.7506,9.5612,8.9851,-6.4171,-51336.9432,9.5612,7.4996,9.0801,8.5304,-5.3584,-37508.4810,18.6454,1494.3117,-180176.3000,-228924.2122
4190,9.0889,12.0838,0.0000,172626.8000,-172626.8000,9.1834,0.0000,25624.8078,25624.8078,459.9947,198251.6078,0.0000,-198251.6078,12.0838,11.8141,27876.2000,0.0000,27876.2000,1.0485,7114.5985,0.0000,7114.5985,52.5170,0.0000,20761.6015,20761.6015,11.8141,11.8825,0.0000,6947.0000,-6947.0000,0.4950,0.0000,1105.3614,1105.3614,24.7945,8052.3614,0.0000,-8052.3614,11.8825,11.8740,785.5000,0.0000,785.5000,0.4250,201.0531,0.0000,201.0531,21.2882,0.0000,584.4469,584.4469,11.8740,12.0344,0.0000,13213.6000,-13213.6000,0.6930,0.0000,2168.6830,2168.6830,34.7123,15382.2830,0.0000,-15382.2830,12.0344,11.9673,7912.1000,0.0000,7912.1000,0.4250,2020.7596,0.0000,2020.7596,21.2882,0.0000,5891.3404,5891.3404,11.9673,8.4696,10.2185,10.2185,-8.9737,-134605.4972,10.2185,7.7755,9.5670,8.9970,-6.2676,-50140.4769,9.5670,7.5181,9.0889,8.5426,-5.2566,-36795.9820,18.4047,1475.0280,-156213.6000,-221541.9561
4191,9.0056,11.8744,0.0000,186358.2000,-186358.2000,7.8987,0.0000,27617.6229,27617.6229,395.6435,213975.8229,0.0000,-213975.8229,11.8744,11.5742,27876.3000,0.0000,27876.3000,1.0466,7135.9182,0.0000,7135.9182,52.4235,0.0000,20740.3818,20740.3818,11.5742,11.6907,0.0000,18931.1000,-18931.1000,0.4950,0.0000,3003.4355,3003.4355,24.7945,21934.5355,0.0000,-21934.5355,11.6907,11.6823,828.3000,0.0000,828.3000,0.4250,212.5912,0.0000,212.5912,21.2882,0.0000,615.7088,615.7088,11.6823,11.9049,0.0000,16862.8000,-16862.8000,0.7240,0.0000,2762.7079,2762.7079,36.2642,19625.5079,0.0000,-19625.5079,11.9049,11.8197,9220.0000,0.0000,9220.0000,0.4250,2359.1559,0.0000,2359.1559,21.2882,0.0000,6860.8441,6860.8441,11.8197,8.3898,10.1047,10.1047,-7.8991,-118486.8795,10.1047,7.7268,9.4706,8.9158,-5.4764,-43811.5104,9.4706,7.4778,9.0056,8.4742,-4.5895,-32126.5842,16.5213,1324.0853,-184227.5000,-194424.9741
4192,9.1039,11.8683,0.0000,187242.5000,-187242.5000,8.5228,0.0000,27802.5764,27802.5764,426.9088,215045.0764,0.0000,-215045.0764,11.8683,11.6004,22922.5000,0.0000,22922.5000,1.0502,5868.3347,0.0000,5868.3347,52.6023,0.0000,17054.1653,17054.1653,11.6004,11.8837,0.0000,20455.3000,-20455.3000,0.9955,0.0000,3246.2721,3246.2721,49.8626,23701.5721,0.0000,-23701.5721,11.8837,11.8758,522.7000,0.0000,522.7000,0.4250,133.7856,0.0000,133.7856,21.2882,0.0000,388.9144,388.9144,11.8758,12.1293,0.0000,19093.9000,-19093.9000,0.9239,0.0000,3133.8388,3133.8388,46.2764,22227.7388,0.0000,-22227.7388,12.1293,12.0406,12162.8000,0.0000,12162.8000,0.4250,3102.1947,0.0000,3102.1947,21.2882,0.0000,9060.6053,9060.6053,12.0406,8.4529,10.2468,10.2468,-9.2589,-138883.9647,10.2468,7.7726,9.5870,9.0097,-6.3852,-51081.5125,9.5870,7.5164,9.1039,8.5517,-5.3436,-37405.2195,18.5135,1483.7438,-191183.7000,-227370.6967
4193,9.1579,11.9151,0.0000,164006.8000,-164006.8000,8.5682,0.0000,24378.5506,24378.5506,429.1783,188385.3506,0.0000,-188385.3506,11.9151,11.6965,13646.5000,0.0000,13646.5000,0.8636,3491.2688,0.0000,3491.2688,43.2588,0.0000,10155.2312,10155.2312,11.6965,12.0004,0.0000,2734.9000,-2734.9000,1.0757,0.0000,434.5350,434.5350,53.8821,3169.4350,0.0000,-3169.4350,12.0004,11.9954,508.9000,0.0000,508.9000,0.4250,130.0367,0.0000,130.0367,21.2882,0.0000,378.8633,378.8633,11.9954,12.2804,0.0000,18983.5000,-18983.5000,1.0462,0.0000,3119.2316,3119.2316,52.4024,22102.7316,0.0000,-22102.7316,12.2804,12.1641,14288.2000,0.0000,14288.2000,0.4563,3636.4761,0.0000,3636.4761,22.8563,0.0000,10651.7239,10651.7239,12.1641,8.4883,10.3262,10.3262,-9.5576,-143364.2329,10.3262,7.7962,9.6515,9.0612,-6.5782,-52625.7130,9.6515,7.5359,9.1579,8.5937,-5.5010,-38506.9465,18.6524,1494.8789,-157281.6000,-234496.8924
4194,9.0324,11.8873,0.0000,158269.2000,-158269.2000,7.5072,0.0000,23467.3321,23467.3321,376.0375,181736.5321,0.0000,-181736.5321,11.8873,11.7334,13652.7000,0.0000,13652.7000,0.5138,3494.2438,0.0000,3494.2438,25.7337,0.0000,10158.4562,10158.4562,11.7334,11.7814,0.0000,2619.0000,-2619.0000,0.4950,0.0000,416.3073,416.3073,24.7945,3035.3073,0.0000,-3035.3073,11.7814,11.7757,516.4000,0.0000,516.4000,0.4250,132.3668,0.0000,132.3668,21.2882,0.0000,384.0332,384.0332,11.7757,12.1107,0.0000,18355.8000,-18355.8000,1.0402,0.0000,3009.8949,3009.8949,52.1018,21365.6949,0.0000,-21365.6949,12.1107,11.9493,13634.3000,0.0000,13634.3000,0.5347,3478.4324,0.0000,3478.4324,26.7851,0.0000,10155.8676,10155.8676,11.9493,8.3686,10.1590,10.1590,-7.8735,-118102.6256,10.1590,7.7174,9.5079,8.9382,-5.3686,-42948.9421,9.5079,7.4702,9.0324,8.4890,-4.4805,-31363.6402,15.7738,1264.1780,-151440.6000,-192415.2078
4195,8.9768,11.8193,0.0000,109415.7000,-109415.7000,7.2394,0.0000,16205.8240,16205.8240,362.6188,125621.5240,0.0000,-125621.5240,11.8193,11.6605,13653.0000,0.0000,13653.0000,0.5142,3497.7221,0.0000,3497.7221,25.7571,0.0000,10155.2779,10155.2779,11.6605,11.7079,0.0000,1565.5000,-1565.5000,0.4950,0.0000,248.6262,248.6262,24.7945,1814.1262,0.0000,-1814.1262,11.7079,11.7019,516.0000,0.0000,516.0000,0.4250,132.4037,0.0000,132.4037,21.2882,0.0000,383.5963,383.5963,11.7019,12.0361,0.0000,16778.3000,-16778.3000,1.0057,0.0000,2749.3577,2749.3577,50.3750,19527.6577,0.0000,-19527.6577,12.0361,11.8773,12489.8000,0.0000,12489.8000,0.5117,3189.8299,0.0000,3189.8299,25.6293,0.0000,9299.9701,9299.9701,11.8773,8.3037,10.0905,10.0905,-7.6150,-114224.9692,10.0905,7.6745,9.4462,8.8825,-5.1483,-41186.2921,9.4462,7.4345,8.9768,8.4404,-4.2867,-30006.9764,15.2864,1225.1111,-101100.7000,-185418.2377
4196,8.7523,11.3096,0.0000,96041.8000,-96041.8000,5.0031,0.0000,14162.5931,14162.5931,250.6075,110204.3931,0.0000,-110204.3931,11.3096,11.1032,13652.8000,0.0000,13652.8000,0.5148,3523.4094,0.0000,3523.4094,25.7862,0.0000,10129.3906,10129.3906,11.1032,11.1402,0.0000,5003.0000,-5003.0000,0.4950,0.0000,789.3527,789.3527,24.7945,5792.3527,0.0000,-5792.3527,11.1402,11.1324,595.5000,0.0000,595.5000,0.4250,154.0593,0.0000,154.0593,21.2882,0.0000,441.4407,441.4407,11.1324,11.5298,0.0000,13243.9000,-13243.9000,0.9192,0.0000,2159.3090,2159.3090,46.0447,15403.2090,0.0000,-15403.2090,11.5298,11.3409,10200.9000,0.0000,10200.9000,0.4693,2624.2206,0.0000,2624.2206,23.5063,0.0000,7576.6794,7576.6794,11.3409,8.1873,9.7641,9.7641,-5.1608,-77412.5163,9.7641,7.5740,9.1801,8.6690,-3.5841,-28672.8030,9.1801,7.3468,8.7523,8.2634,-3.0002,-21001.1270,11.7397,940.8660,-89839.5000,-127086.4463
4197,8.6205,11.1382,0.0000,81136.1000,-81136.1000,4.3859,0.0000,11933.9988,11933.9988,219.6917,93070.0988,0.0000,-93070.0988,11.1382,10.9069,13653.0000,0.0000,13653.0000,0.5191,3532.2122,0.0000,3532.2122,26.0028,0.0000,10120.7878,10120.7878,10.9069,11.0392,0.0000,3652.6000,-3652.6000,0.4950,0.0000,575.0076,575.0076,24.7945,4227.6076,0.0000,-4227.6076,11.0392,11.0291,432.3000,0.0000,432.3000,0.4250,112.0024,0.0000,112.0024,21.2882,0.0000,320.2976,320.2976,11.0291,11.3811,0.0000,10145.0000,-10145.0000,0.7255,0.0000,1652.6176,1652.6176,36.3412,11797.6176,0.0000,-11797.6176,11.3811,11.2081,8893.0000,0.0000,8893.0000,0.4250,2292.6673,0.0000,2292.6673,21.2882,0.0000,6600.3327,6600.3327,11.2081,7.9889,9.5985,9.5985,-4.6954,-70431.6199,9.5985,7.4745,9.0321,8.5365,-3.0980,-24783.7717,9.0321,7.2680,8.6205,8.1500,-2.5731,-18011.6088,10.4634,838.5759,-71955.4000,-113227.0005
4198,8.4868,10.8557,0.0000,71367.4000,-71367.4000,3.7024,0.0000,10470.1440,10470.1440,185.4555,81837.5440,0.0000,-81837.5440,10.8557,10.5983,13653.1000,0.0000,13653.1000,0.5206,3546.7689,0.0000,3546.7689,26.0772,0.0000,10106.3311,10106.3311,10.5983,10.7059,0.0000,8150.3000,-8150.3000,0.4950,0.0000,1278.6775,1278.6775,24.7945,9428.9775,0.0000,-9428.9775,10.7059,10.6978,417.7000,0.0000,417.7000,0.4250,108.7463,0.0000,108.7463,21.2882,0.0000,308.9537,308.9537,10.6978,10.9981,0.0000,7370.2000,-7370.2000,0.6930,0.0000,1197.3489,1197.3489,34.7123,8567.5489,0.0000,-8567.5489,10.9981,10.8303,4969.2000,0.0000,4969.2000,0.4250,1288.2150,0.0000,1288.2150,21.2882,0.0000,3680.9850,3680.9850,10.8303,7.9688,9.3995,9.3995,-3.7463,-56194.0432,9.3995,7.4225,8.8723,8.4110,-2.5883,-20706.3303,8.8723,7.2198,8.4868,8.0461,-2.1634,-15143.7690,9.3916,752.6786,-67847.9000,-92044.1425
4199,8.3943,10.6373,21.3000,56834.2000,-56812.9000,3.2542,4.8180,8323.2643,8328.0823,163.0024,65157.4643,16.4820,-65140.9823,10.6373,10.3605,13653.1000,0.0000,13653.1000,0.5231,3558.0923,0.0000,3558.0923,26.2009,0.0000,10095.0077,10095.0077,10.3605,10.6189,0.0000,7989.9000,-7989.9000,0.4950,0.0000,1250.3094,1250.3094,24.7945,9240.2094,0.0000,-9240.2094,10.6189,10.6105,385.3000,0.0000,385.3000,0.4250,100.4388,0.0000,100.4388,21.2882,0.0000,284.8612,284.8612,10.6105,10.8453,0.0000,5074.5000,-5074.5000,0.6930,0.0000,823.8217,823.8217,34.7123,5898.3217,0.0000,-5898.3217,10.8453,10.7445,1535.9000,0.0000,1535.9000,0.4250,399.0526,0.0000,399.0526,21.2882,0.0000,1136.8474,1136.8474,10.7445,7.8204,9.2824,9.2824,-3.5555,-53333.1001,9.2824,7.3542,8.7682,8.3183,-2.3447,-18757.3240,8.7682,7.1659,8.3943,7.9670,-1.9484,-13638.9278,8.7229,699.0879,-54303.0000,-85729.3519
4200,8.2835,10.2985,0.0000,56871.6000,-56871.6000,2.5892,0.0000,8311.1724,8311.1724,129.6919,65182.7724,0.0000,-65182.7724,10.2985,9.9867,13627.7000,0.0000,13627.7000,0.5250,3569.1587,0.0000,3569.1587,26.2974,0.0000,10058.5413,10058.5413,9.9867,10.2725,0.0000,5246.1000,-5246.1000,0.4950,0.0000,817.7564,817.7564,24.7945,6063.8564,0.0000,-6063.8564,10.2725,10.2637,374.2000,0.0000,374.2000,0.4250,98.0423,0.0000,98.0423,21.2882,0.0000,276.1577,276.1577,10.2637,10.4461,0.0000,3968.5000,-3968.5000,0.6930,0.0000,642.5510,642.5510,34.7123,4611.0510,0.0000,-4611.0510,10.4461,10.4110,880.9000,0.0000,880.9000,0.4250,230.2123,0.0000,230.2123,21.2882,0.0000,650.6877,650.6877,10.4110,7.8210,9.1160,9.1160,-2.7902,-41853.6387,9.1160,7.3137,8.6354,8.2148,-1.9417,-15533.2461,8.6354,7.1275,8.2835,7.8814,-1.6245,-11371.5284,7.7283,619.3743,-51203.4000,-68758.4132
4201,8.2117,10.2269,0.0000,51568.2000,-51568.2000,2.5902,0.0000,7525.8742,7525.8742,129.7443,59094.0742,0.0000,-59094.0742,10.2269,9.9160,13626.2000,0.0000,13626.2000,0.5270,3572.5273,0.0000,3572.5273,26.3998,0.0000,10053.6727,10053.6727,9.9160,10.1035,0.0000,5410.6000,-5410.6000,0.4950,0.0000,842.7939,842.7939,24.7945,6253.3939,0.0000,-6253.3939,10.1035,10.0950,381.7000,0.0000,381.7000,0.4250,100.2566,0.0000,100.2566,21.2882,0.0000,281.4434,281.4434,10.0950,10.2375,0.0000,3337.1000,-3337.1000,0.6930,0.0000,539.6461,539.6461,34.7123,3876.7461,0.0000,-3876.7461,10.2375,10.2174,391.1000,0.0000,391.1000,0.4250,102.5229,0.0000,102.5229,21.2882,0.0000,288.5771,288.5771,10.2174,7.7989,9.0082,9.0082,-2.6071,-39105.8684,9.0082,7.2869,8.5492,8.1476,-1.8554,-14843.5680,8.5492,7.1027,8.2117,7.8259,-1.5593,-10914.8136,7.7329,619.7460,-45916.9000,-64864.2499
4202,8.1409,10.0579,0.0000,46601.5000,-46601.5000,2.3477,0.0000,6791.9498,6791.9498,117.5976,53393.4498,0.0000,-53393.4498,10.0579,9.7320,13626.4000,0.0000,13626.4000,0.5276,3581.4949,0.0000,3581.4949,26.4292,0.0000,10044.9051,10044.9051,9.7320,9.9349,0.0000,4903.1000,-4903.1000,0.4950,0.0000,762.3393,762.3393,24.7945,5665.4393,0.0000,-5665.4393,9.9349,9.9257,375.2000,0.0000,375.2000,0.4250,98.7952,0.0000,98.7952,21.2882,0.0000,276.4048,276.4048,9.9257,10.0515,0.0000,3010.9000,-3010.9000,0.6930,0.0000,486.3037,486.3037,34.7123,3497.2037,0.0000,-3497.2037,10.0515,10.0421,391.1000,0.0000,391.1000,0.4250,102.8045,0.0000,102.8045,21.2882,0.0000,288.2955,288.2955,10.0421,7.7660,8.9041,8.9041,-2.3384,-35076.5798,8.9041,7.2573,8.4649,8.0807,-1.6918,-13534.5534,8.4649,7.0763,8.1409,7.7706,-1.4266,-9986.5004,7.3700,590.6642,-40122.8000,-58597.6335
4203,8.0725,9.8879,0.0000,45105.3000,-45105.3000,2.1208,0.0000,6565.4308,6565.4308,106.2289,51670.7308,0.0000,-51670.7308,9.8879,9.5466,13625.3000,0.0000,13625.3000,0.5292,3590.2193,0.0000,3590.2193,26.5063,0.0000,10035.0807,10035.0807,9.5466,9.7393,0.0000,2944.9000,-2944.9000,0.4950,0.0000,457.0476,457.0476,24.7945,3401.9476,0.0000,-3401.9476,9.7393,9.7299,377.9000,0.0000,377.9000,0.4250,99.7950,0.0000,99.7950,21.2882,0.0000,278.1050,278.1050,9.7299,9.8488,0.0000,2899.5000,-2899.5000,0.6930,0.0000,467.6718,467.6718,34.7123,3367.1718,0.0000,-3367.1718,9.8488,9.8390,880.5000,0.0000,880.5000,0.4250,232.1433,0.0000,232.1433,21.2882,0.0000,648.3567,648.3567,9.8390,7.7610,8.8000,8.8000,-2.0369,-30552.8820,8.8000,7.2342,8.3825,8.0171,-1.5348,-12278.5681,8.3825,7.0542,8.0725,7.7184,-1.3020,-9113.7925,7.0319,563.5644,-36066.0000,-51945.2426
4204,8.0139,9.7963,0.0000,43622.9000,-43622.9000,2.0519,0.0000,6342.6723,6342.6723,102.7787,49965.5723,0.0000,-49965.5723,9.7963,9.4503,13621.6000,0.0000,13621.6000,0.5307,3594.1186,0.0000,3594.1186,26.5819,0.0000,10027.4814,10027.4814,9.4503,9.5676,0.0000,5376.6000,-5376.6000,0.4950,0.0000,833.6750,833.6750,24.7945,6210.2750,0.0000,-6210.2750,9.5676,9.5581,509.6000,0.0000,509.6000,0.4250,134.9178,0.0000,134.9178,21.2882,0.0000,374.6822,374.6822,9.5581,9.6742,0.0000,3472.5000,-3472.5000,0.6930,0.0000,559.4436,559.4436,34.7123,4031.9436,0.0000,-4031.9436,9.6742,9.6519,4631.8000,0.0000,4631.8000,0.4250,1224.3382,0.0000,1224.3382,21.2882,0.0000,3407.4618,3407.4618,9.6519,7.7646,8.7082,8.7082,-1.8234,-27350.3197,8.7082,7.2182,8.3109,7.9632,-1.4396,-11516.5496,8.3109,7.0380,8.0139,7.6744,-1.2298,-8608.9490,6.9308,555.4653,-33709.0000,-47475.8183
4205,7.9676,9.7168,789.1000,62969.2000,-62180.1000,1.9838,179.8983,9147.6673,9327.5657,99.3680,72116.8673,609.2017,-71507.6657,9.7168,9.3659,13621.7000,0.0000,13621.7000,0.5314,3598.3870,0.0000,3598.3870,26.6168,0.0000,10023.3130,10023.3130,9.3659,9.5833,0.0000,3249.2000,-3249.2000,0.4950,0.0000,503.4051,503.4051,24.7945,3752.6051,0.0000,-3752.6051,9.5833,9.5702,383.1000,0.0000,383.1000,0.4250,101.4030,0.0000,101.4030,21.2882,0.0000,281.6970,281.6970,9.5702,9.7114,0.0000,6004.2000,-6004.2000,0.6930,0.0000,967.3961,967.3961,34.7123,6971.5961,0.0000,-6971.5961,9.7114,9.5920,15559.8000,0.0000,15559.8000,0.4250,4110.7008,0.0000,4110.7008,21.2882,0.0000,11449.0992,11449.0992,9.5920,7.6975,8.6448,8.6448,-1.8037,-27056.1708,8.6448,7.1913,8.2572,7.9180,-1.3837,-11069.9512,8.2572,7.0163,7.9676,7.6368,-1.1814,-8269.4548,6.8298,547.3635,-41868.9000,-46395.5767
4206,7.9794,10.0224,0.0000,71492.1000,-71492.1000,2.8270,0.0000,10388.0846,10388.0846,141.6024,81880.1846,0.0000,-81880.1846,10.0224,9.7355,13621.8000,0.0000,13621.8000,0.5321,3582.1671,0.0000,3582.1671,26.6537,0.0000,10039.6329,10039.6329,9.7355,9.8428,0.0000,4518.4000,-4518.4000,0.4950,0.0000,702.5501,702.5501,24.7945,5220.9501,0.0000,-5220.9501,9.8428,9.8347,376.6000,0.0000,376.6000,0.4250,99.2992,0.0000,99.2992,21.2882,0.0000,277.3008,277.3008,9.8347,10.0340,0.0000,8148.5000,-8148.5000,0.6930,0.0000,1315.2577,1315.2577,34.7123,9463.7577,0.0000,-9463.7577,10.0340,9.7063,16538.5000,0.0000,16538.5000,0.6079,4348.4357,0.0000,4348.4357,30.4489,0.0000,12190.0643,12190.0643,9.7063,7.6327,8.6695,8.6695,-2.4194,-36291.3310,8.6695,7.1838,8.2733,7.9266,-1.7335,-13867.8064,8.2733,7.0137,7.9794,7.6435,-1.4697,-10287.6443,8.3699,670.8002,-53622.1000,-60446.7816
4207,8.0049,10.1678,154.5000,81711.4000,-81556.9000,3.2505,35.1986,11878.6694,11913.8680,162.8193,93590.0694,119.3014,-93470.7680,10.1678,9.9024,18075.7000,0.0000,18075.7000,0.5293,4743.2304,0.0000,4743.2304,26.5135,0.0000,13332.4696,13332.4696,9.9024,10.0404,0.0000,1437.2000,-1437.2000,0.4950,0.0000,223.8379,223.8379,24.7945,1661.0379,0.0000,-1661.0379,10.0404,10.0330,371.5000,0.0000,371.5000,0.4250,97.6685,0.0000,97.6685,21.2882,0.0000,273.8315,273.8315,10.0330,10.2831,0.0000,7686.7000,-7686.7000,0.6930,0.0000,1242.4661,1242.4661,34.7123,8929.1661,0.0000,-8929.1661,10.2831,9.9607,15886.0000,0.0000,15886.0000,0.6425,4161.5654,0.0000,4161.5654,32.1842,0.0000,11724.4346,11724.4346,9.9607,7.5064,8.7335,8.7335,-3.0973,-46459.0255,8.7335,7.1531,8.3121,7.9433,-1.9945,-15955.8103,8.3121,6.9959,8.0049,7.6540,-1.6610,-11627.0138,9.0531,725.5491,-56347.6000,-74041.8496
4208,8.0205,10.2658,0.0000,95544.7000,-95544.7000,3.7087,0.0000,13893.7198,13893.7198,185.7680,109438.4198,0.0000,-109438.4198,10.2658,9.9454,22545.5000,0.0000,22545.5000,0.7006,5907.6201,0.0000,5907.6201,35.0949,0.0000,16637.8799,16637.8799,9.9454,9.9853,0.0000,14687.8000,-14687.8000,0.4950,0.0000,2288.5562,2288.5562,24.7945,16976.3562,0.0000,-16976.3562,9.9853,9.9787,385.7000,0.0000,385.7000,0.4250,101.4844,0.0000,101.4844,21.2882,0.0000,284.2156,284.2156,9.9787,10.1931,0.0000,10420.5000,-10420.5000,0.6930,0.0000,1683.6955,1683.6955,34.7123,12104.1955,0.0000,-12104.1955,10.1931,9.9117,13928.8000,0.0000,13928.8000,0.6145,3653.6820,0.0000,3653.6820,30.7828,0.0000,10275.1180,10275.1180,9.9117,7.5901,8.7509,8.7509,-3.2217,-48325.9849,8.7509,7.1695,8.3292,7.9602,-2.1946,-17556.8110,8.3292,7.0065,8.0205,7.6678,-1.8356,-12849.2432,9.9553,797.8579,-83793.0000,-78732.0392
4209,8.1168,10.3998,0.0000,102444.8000,-102444.8000,4.3451,0.0000,14924.0511,14924.0511,217.6481,117368.8511,0.0000,-117368.8511,10.3998,10.0525,27009.7000,0.0000,27009.7000,0.8724,7063.4526,0.0000,7063.4526,43.7000,0.0000,19946.2474,19946.2474,10.0525,10.4066,0.0000,22280.1000,-22280.1000,0.7683,0.0000,3475.3341,3475.3341,38.4828,25755.4341,0.0000,-25755.4341,10.4066,10.4007,373.1000,0.0000,373.1000,0.4250,97.5616,0.0000,97.5616,21.2882,0.0000,275.5384,275.5384,10.4007,10.6532,0.0000,14275.4000,-14275.4000,0.6930,0.0000,2313.7691,2313.7691,34.7123,16589.1691,0.0000,-16589.1691,10.6532,10.4384,12623.9000,0.0000,12623.9000,0.5397,3289.1072,0.0000,3289.1072,27.0318,0.0000,9334.7928,9334.7928,10.4384,7.4386,8.9385,8.9385,-4.7944,-71915.6542,8.9385,7.1397,8.4588,8.0391,-2.8750,-23000.3160,8.4588,6.9928,8.1168,7.7258,-2.3431,-16401.3509,11.4653,918.8718,-98993.6000,-111317.3211
4210,8.2080,10.3937,0.0000,108637.0000,-108637.0000,4.6615,0.0000,15853.4079,15853.4079,233.4928,124490.4079,0.0000,-124490.4079,10.3937,10.0223,27003.0000,0.0000,27003.0000,1.0428,7062.3325,0.0000,7062.3325,52.2335,0.0000,19940.6675,19940.6675,10.0223,10.5018,0.0000,31026.6000,-31026.6000,1.1658,0.0000,4838.1495,4838.1495,58.3941,35864.7495,0.0000,-35864.7495,10.5018,10.4967,471.3000,0.0000,471.3000,0.4250,123.0678,0.0000,123.0678,21.2882,0.0000,348.2322,348.2322,10.4967,10.8056,0.0000,18043.9000,-18043.9000,0.7820,0.0000,2926.7354,2926.7354,39.1722,20970.6354,0.0000,-20970.6354,10.8056,10.6316,10177.4000,0.0000,10177.4000,0.4853,2645.7907,0.0000,2645.7907,24.3085,0.0000,7531.6093,7531.6093,10.6316,7.5318,9.0817,9.0817,-5.5499,-83248.1347,9.0817,7.1679,8.5714,8.1248,-3.4265,-27412.2600,8.5714,7.0141,8.2080,7.7927,-2.7880,-19515.9182,12.8436,1029.3344,-120055.8000,-130176.3129
4211,8.3199,10.4205,0.0000,113912.5000,-113912.5000,4.9458,0.0000,16658.5961,16658.5961,247.7337,130571.0961,0.0000,-130571.0961,10.4205,10.0840,27003.9000,0.0000,27003.9000,1.0426,7059.7895,0.0000,7059.7895,52.2260,0.0000,19944.1105,19944.1105,10.0840,10.6891,0.0000,29916.6000,-29916.6000,1.6233,0.0000,4668.0168,4668.0168,81.3103,34584.6168,0.0000,-34584.6168,10.6891,10.6832,461.5000,0.0000,461.5000,0.4250,120.1790,0.0000,120.1790,21.2882,0.0000,341.3210,341.3210,10.6832,11.0370,0.0000,21333.8000,-21333.8000,0.9885,0.0000,3465.4457,3465.4457,49.5125,24799.2457,0.0000,-24799.2457,11.0370,10.9098,8872.5000,0.0000,8872.5000,0.4250,2298.8039,0.0000,2298.8039,21.2882,0.0000,6573.6961,6573.6961,10.9098,7.6023,9.2561,9.2561,-6.5357,-98034.9392,9.2561,7.2034,8.7087,8.2297,-4.0562,-32449.4760,8.7087,7.0423,8.3199,7.8755,-3.2928,-23049.6762,14.1753,1136.0616,-128825.0000,-153534.0914
4212,8.3988,10.5198,0.0000,119252.0000,-119252.0000,5.1892,0.0000,17465.7263,17465.7263,259.9284,136717.7263,0.0000,-136717.7263,10.5198,10.1957,27004.8000,0.0000,27004.8000,1.0422,7049.7469,0.0000,7049.7469,52.2039,0.0000,19955.0531,19955.0531,10.1957,10.7575,0.0000,36657.1000,-36657.1000,1.5655,0.0000,5726.3908,5726.3908,78.4161,42383.4908,0.0000,-42383.4908,10.7575,10.7520,604.1000,0.0000,604.1000,0.4250,157.1564,0.0000,157.1564,21.2882,0.0000,446.9436,446.9436,10.7520,11.1548,0.0000,23847.3000,-23847.3000,1.1687,0.0000,3875.8737,3875.8737,58.5391,27723.1737,0.0000,-27723.1737,11.1548,11.0479,7893.9000,0.0000,7893.9000,0.4250,2041.7659,0.0000,2041.7659,21.2882,0.0000,5852.1341,5852.1341,11.0479,7.6907,9.3693,9.3693,-6.8905,-103356.8139,9.3693,7.2437,8.8025,8.3065,-4.3626,-34900.7734,8.8025,7.0724,8.3988,7.9374,-3.5509,-24856.2038,14.7234,1179.9937,-144253.6000,-163113.7911
4213,8.5003,10.5665,0.0000,129613.9000,-129613.9000,5.4349,0.0000,19020.2860,19020.2860,272.2342,148634.1860,0.0000,-148634.1860,10.5665,10.2649,27005.7000,0.0000,27005.7000,1.0405,7045.1619,0.0000,7045.1619,52.1177,0.0000,19960.5381,19960.5381,10.2649,10.9054,0.0000,37701.4000,-37701.4000,1.9189,0.0000,5893.7940,5893.7940,96.1170,43595.1940,0.0000,-43595.1940,10.9054,10.8986,472.8000,0.0000,472.8000,0.4250,122.7339,0.0000,122.7339,21.2882,0.0000,350.0661,350.0661,10.8986,11.3176,0.0000,26788.2000,-26788.2000,1.3064,0.0000,4359.0606,4359.0606,65.4359,31147.2606,0.0000,-31147.2606,11.3176,11.2291,6915.3000,0.0000,6915.3000,0.4250,1784.4409,0.0000,1784.4409,21.2882,0.0000,5130.8591,5130.8591,11.2291,7.7939,9.5115,9.5115,-7.5784,-113675.6268,9.5115,7.2996,8.9217,8.4056,-4.8797,-39037.4108,8.9217,7.1156,8.5003,8.0187,-3.9843,-27889.8301,15.8260,1268.3549,-159709.7000,-180602.8677
4214,8.6092,10.7175,0.0000,141199.6000,-141199.6000,5.9106,0.0000,20763.9870,20763.9870,296.0597,161963.5870,0.0000,-161963.5870,10.7175,10.4342,27007.2000,0.0000,27007.2000,1.0397,7030.0153,0.0000,7030.0153,52.0782,0.0000,19977.1847,19977.1847,10.4342,11.0526,0.0000,59783.9000,-59783.9000,1.9740,0.0000,9362.7139,9362.7139,98.8764,69146.6139,0.0000,-69146.6139,11.0526,11.0476,377.4000,0.0000,377.4000,0.4250,97.7597,0.0000,97.7597,21.2882,0.0000,279.6403,279.6403,11.0476,11.4894,0.0000,29867.5000,-29867.5000,1.4675,0.0000,4866.1623,4866.1623,73.5055,34733.6623,0.0000,-34733.6623,11.4894,11.4166,7893.9000,0.0000,7893.9000,0.4250,2031.9189,0.0000,2031.9189,21.2882,0.0000,5861.9811,5861.9811,11.4166,7.9048,9.6607,9.6607,-8.2548,-123821.7660,9.6607,7.3642,9.0483,8.5125,-5.3981,-43184.9112,9.0483,7.1665,8.6092,8.1074,-4.4234,-30963.8897,16.8626,1351.4311,-195572.5000,-197970.5669
4215,8.8141,10.7863,387.6000,144370.0000,-143982.4000,6.4429,87.0054,21314.8599,21401.8653,322.7239,165684.8599,300.5946,-165384.2653,10.7863,10.5431,27004.5000,0.0000,27004.5000,1.0371,7022.2577,0.0000,7022.2577,51.9485,0.0000,19982.2423,19982.2423,10.5431,11.3848,0.0000,55963.7000,-55963.7000,3.1318,0.0000,8774.7165,8774.7165,156.8735,64738.4165,0.0000,-64738.4165,11.3848,11.3814,378.2000,0.0000,378.2000,0.4250,97.4970,0.0000,97.4970,21.2882,0.0000,280.7030,280.7030,11.3814,11.8043,0.0000,32677.3000,-32677.3000,1.6362,0.0000,5339.2499,5339.2499,81.9556,38016.5499,0.0000,-38016.5499,11.8043,11.7328,9198.8000,0.0000,9198.8000,0.4250,2357.1204,0.0000,2357.1204,21.2882,0.0000,6841.6796,6841.6796,11.7328,8.1282,9.9305,9.9305,-9.8724,-148085.3984,9.9305,7.5002,9.2824,8.7153,-6.6561,-53248.5976,9.2824,7.2752,8.8141,8.2788,-5.4973,-38481.0759,19.6470,1574.5868,-196041.9000,-239815.0719
4216,8.9079,10.9077,1918.6000,132717.4000,-130798.8000,6.5776,429.9384,19630.4717,20060.4101,329.4707,152347.8717,1488.6616,-150859.2101,10.9077,10.6660,22540.3000,0.0000,22540.3000,1.0358,5851.0247,0.0000,5851.0247,51.8831,0.0000,16689.2753,16689.2753,10.6660,11.4488,0.0000,61012.2000,-61012.2000,2.9327,0.0000,9579.1189,9579.1189,146.8998,70591.3189,0.0000,-70591.3189,11.4488,11.4454,379.2000,0.0000,379.2000,0.4250,97.6645,0.0000,97.6645,21.2882,0.0000,281.5355,281.5355,11.4454,11.9051,0.0000,35484.9000,-35484.9000,1.7902,0.0000,5801.2708,5801.2708,89.6695,41286.1708,0.0000,-41286.1708,11.9051,11.8223,12134.6000,0.0000,12134.6000,0.4250,3104.9171,0.0000,3104.9171,21.2882,0.0000,9029.6829,9029.6829,11.8223,8.2556,10.0389,10.0389,-9.8342,-147513.2330,10.0389,7.5837,9.3842,8.8113,-6.7697,-54157.7307,9.3842,7.3427,8.9079,8.3635,-5.6288,-39401.3000,19.7794,1585.1990,-192241.8000,-241072.2636
4217,8.9521,10.8216,1134.4000,126017.2000,-124882.8000,5.9785,254.0032,18655.6360,18909.6392,299.4646,144672.8360,880.3968,-143792.4392,10.8216,10.6149,13619.8000,0.0000,13619.8000,0.8628,3539.8769,0.0000,3539.8769,43.2180,0.0000,10079.9231,10079.9231,10.6149,11.4895,0.0000,52961.3000,-52961.3000,3.1985,0.0000,8310.4454,8310.4454,160.2146,61271.7454,0.0000,-61271.7454,11.4895,11.4860,372.3000,0.0000,372.3000,0.4250,95.8313,0.0000,95.8313,21.2882,0.0000,276.4687,276.4687,11.4860,11.9976,0.0000,37646.6000,-37646.6000,1.9440,0.0000,6156.8961,6156.8961,97.3750,43803.4961,0.0000,-43803.4961,11.9976,11.8856,14255.0000,0.0000,14255.0000,0.4569,3642.6554,0.0000,3642.6554,22.8864,0.0000,10612.3446,10612.3446,11.8856,8.2982,10.0919,10.0919,-9.6510,-144764.3690,10.0919,7.6196,9.4326,8.8557,-6.6511,-53208.9854,9.4326,7.3733,8.9521,8.4030,-5.5399,-38779.4285,19.2987,1546.6725,-187243.6000,-236752.7828
