Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4218,8.9545,10.8598,1648.8000,120966.8000,-119318.0000,5.7096,369.1662,17908.8206,18277.9868,285.9928,138875.6206,1279.6338,-137595.9868,10.8598,10.7262,13625.5000,0.0000,13625.5000,0.5221,3539.3846,0.0000,3539.3846,26.1519,0.0000,10086.1154,10086.1154,10.7262,11.5382,0.0000,56153.1000,-56153.1000,2.7760,0.0000,8822.0706,8822.0706,139.0506,64975.1706,0.0000,-64975.1706,11.5382,11.5346,384.7000,0.0000,384.7000,0.4250,98.9536,0.0000,98.9536,21.2882,0.0000,285.7464,285.7464,11.5346,12.1150,0.0000,37008.5000,-37008.5000,2.0624,0.0000,6055.1677,6055.1677,103.3079,43063.6677,0.0000,-43063.6677,12.1150,11.9743,13602.6000,0.0000,13602.6000,0.5359,3470.1307,0.0000,3470.1307,26.8452,0.0000,10132.4693,10132.4693,11.9743,8.2454,10.1099,10.1099,-9.3806,-140709.0866,10.1099,7.5985,9.4402,8.8542,-6.3177,-50541.8550,9.4402,7.3587,8.9545,8.3995,-5.2362,-36653.4988,18.0466,1446.3281,-184866.8000,-227904.4403
4219,8.9670,10.8127,2267.7000,97875.2000,-95607.5000,5.4552,507.6232,14493.7194,15001.3426,273.2527,112368.9194,1760.0768,-110608.8426,10.8127,10.6774,13625.6000,0.0000,13625.6000,0.5220,3541.8418,0.0000,3541.8418,26.1461,0.0000,10083.7582,10083.7582,10.6774,11.5489,0.0000,31452.8000,-31452.8000,2.9444,0.0000,4938.8138,4938.8138,147.4835,36391.6138,0.0000,-36391.6138,11.5489,11.5451,373.7000,0.0000,373.7000,0.4250,96.1093,0.0000,96.1093,21.2882,0.0000,277.5907,277.5907,11.5451,12.1227,0.0000,33411.7000,-33411.7000,2.0275,0.0000,5467.1915,5467.1915,101.5580,38878.8915,0.0000,-38878.8915,12.1227,11.9868,12460.8000,0.0000,12460.8000,0.5104,3178.4986,0.0000,3178.4986,25.5679,0.0000,9282.3014,9282.3014,11.9868,8.2658,10.1263,10.1263,-9.2468,-138701.9611,10.1263,7.6070,9.4545,8.8667,-6.2606,-50084.6954,9.4545,7.3651,8.9670,8.4098,-5.1923,-36345.9894,17.8268,1428.7114,-134011.9000,-225132.6458
4220,8.7742,10.6762,3107.5000,81425.9000,-78318.4000,4.3715,698.0534,12012.4114,12710.4647,218.9685,93438.3114,2409.4466,-91028.8647,10.6762,10.5029,13625.7000,0.0000,13625.7000,0.5224,3548.9295,0.0000,3548.9295,26.1669,0.0000,10076.7705,10076.7705,10.5029,11.1288,0.0000,9643.0000,-9643.0000,1.6490,0.0000,1511.2977,1511.2977,82.5963,11154.2977,0.0000,-11154.2977,11.1288,11.1240,514.5000,0.0000,514.5000,0.4250,133.1261,0.0000,133.1261,21.2882,0.0000,381.3739,381.3739,11.1240,11.7926,0.0000,28392.9000,-28392.9000,1.8305,0.0000,4628.9013,4628.9013,91.6880,33021.8013,0.0000,-33021.8013,11.7926,11.6331,10177.4000,0.0000,10177.4000,0.4675,2608.3166,0.0000,2608.3166,23.4188,0.0000,7569.0834,7569.0834,11.6331,8.0892,9.8612,9.8612,-6.8663,-102994.9910,9.8612,7.4964,9.2306,8.6788,-4.5816,-36653.0459,9.2306,7.2746,8.7742,8.2526,-3.7896,-26526.8825,13.8988,1113.9044,-92036.7000,-166174.9194
4221,8.5508,10.6194,3956.9000,68877.6000,-64920.7000,3.5770,892.4868,10117.3236,11009.8103,179.1726,78994.9236,3064.4132,-75930.5103,10.6194,10.3903,13625.8000,0.0000,13625.8000,0.5236,3551.9072,0.0000,3551.9072,26.2273,0.0000,10073.8928,10073.8928,10.3903,10.6439,0.0000,4730.3000,-4730.3000,0.5053,0.0000,740.4615,740.4615,25.3088,5470.7615,0.0000,-5470.7615,10.6439,10.6352,375.6000,0.0000,375.6000,0.4250,97.8745,0.0000,97.8745,21.2882,0.0000,277.7255,277.7255,10.6352,11.3856,0.0000,24506.1000,-24506.1000,1.5554,0.0000,3979.2329,3979.2329,77.9098,28485.3329,0.0000,-28485.3329,11.3856,11.2139,8872.5000,0.0000,8872.5000,0.4250,2287.2332,0.0000,2287.2332,21.2882,0.0000,6585.2668,6585.2668,11.2139,7.8890,9.5514,9.5514,-4.8745,-73116.9464,9.5514,7.3719,8.9702,8.4616,-3.1953,-25562.2826,8.9702,7.1726,8.5508,8.0714,-2.6353,-18447.0861,10.5169,842.8682,-71283.2000,-117126.3150
4222,8.3913,10.3515,4780.1000,60640.6000,-55860.5000,2.9613,1081.3110,8880.1886,9961.4996,148.3324,69520.7886,3698.7890,-65821.9996,10.3515,10.0917,13625.9000,0.0000,13625.9000,0.5241,3565.9108,0.0000,3565.9108,26.2527,0.0000,10059.9892,10059.9892,10.0917,10.2329,0.0000,3711.1000,-3711.1000,0.4950,0.0000,579.1046,579.1046,24.7945,4290.2046,0.0000,-4290.2046,10.2329,10.2257,383.2000,0.0000,383.2000,0.4250,100.4589,0.0000,100.4589,21.2882,0.0000,282.7411,282.7411,10.2257,10.9610,0.0000,20759.2000,-20759.2000,1.3425,0.0000,3360.2286,3360.2286,67.2440,24119.4286,0.0000,-24119.4286,10.9610,10.7913,4958.0000,0.0000,4958.0000,0.4250,1286.0032,0.0000,1286.0032,21.2882,0.0000,3671.9968,3671.9968,10.7913,7.8367,9.3140,9.3140,-3.8137,-57204.7780,9.3140,7.3086,8.7793,8.3113,-2.5884,-20707.2857,8.7793,7.1166,8.3913,7.9479,-2.1461,-15022.4172,9.2593,742.0801,-61363.7000,-92934.4809
4223,8.2733,10.1619,7403.8000,50990.3000,-43586.5000,2.5457,1678.4480,7450.2357,9128.6837,127.5156,58440.5357,5725.3520,-52715.1837,10.1619,9.8735,13625.9000,0.0000,13625.9000,0.5265,3575.8741,0.0000,3575.8741,26.3725,0.0000,10050.0259,10050.0259,9.8735,9.9965,0.0000,5090.7000,-5090.7000,0.4950,0.0000,792.6240,792.6240,24.7945,5883.3240,0.0000,-5883.3240,9.9965,9.9884,418.3000,0.0000,418.3000,0.4250,110.0436,0.0000,110.0436,21.2882,0.0000,308.2564,308.2564,9.9884,10.6805,0.0000,17539.8000,-17539.8000,1.1373,0.0000,2834.1968,2834.1968,56.9658,20373.9968,0.0000,-20373.9968,10.6805,10.5753,1532.8000,0.0000,1532.8000,0.4250,399.2059,0.0000,399.2059,21.2882,0.0000,1133.5941,1133.5941,10.5753,7.7223,9.1488,9.1488,-3.3135,-49702.2902,9.1488,7.2451,8.6411,8.1969,-2.2111,-17688.4968,8.6411,7.0647,8.2733,7.8529,-1.8310,-12816.7216,8.3318,667.7397,-50640.0000,-80207.5086
4224,8.1656,9.9089,4361.1000,52111.7000,-47750.6000,1.9850,990.6234,7598.5679,8589.1913,99.4305,59710.2679,3370.4766,-56339.7913,9.9089,9.5769,13600.8000,0.0000,13600.8000,0.5282,3582.6480,0.0000,3582.6480,26.4581,0.0000,10018.1520,10018.1520,9.5769,9.7715,0.0000,3078.5000,-3078.5000,0.4950,0.0000,477.9225,477.9225,24.7945,3556.4225,0.0000,-3556.4225,9.7715,9.7613,426.5000,0.0000,426.5000,0.4250,112.5754,0.0000,112.5754,21.2882,0.0000,313.9246,313.9246,9.7613,10.4351,0.0000,15816.7000,-15816.7000,0.9610,0.0000,2551.6893,2551.6893,48.1342,18368.3893,0.0000,-18368.3893,10.4351,10.3976,879.4000,0.0000,879.4000,0.4250,229.8574,0.0000,229.8574,21.2882,0.0000,649.5426,649.5426,10.3976,7.6049,9.0013,9.0013,-2.8142,-42213.4965,9.0013,7.1819,8.5161,8.0916,-1.8333,-14666.4701,8.5161,7.0138,8.1656,7.7650,-1.5138,-10596.8941,7.2288,579.3451,-51739.1000,-67476.8607
4225,8.1067,9.9340,4868.1000,48084.3000,-43216.2000,2.1734,1106.9864,7003.5428,8110.5292,108.8634,55087.8428,3761.1136,-51326.7292,9.9340,9.6090,13599.4000,0.0000,13599.4000,0.5295,3580.9522,0.0000,3580.9522,26.5244,0.0000,10018.4478,10018.4478,9.6090,9.7243,0.0000,2923.6000,-2923.6000,0.4950,0.0000,454.0163,454.0163,24.7945,3377.6163,0.0000,-3377.6163,9.7243,9.7142,418.8000,0.0000,418.8000,0.4250,110.6203,0.0000,110.6203,21.2882,0.0000,308.1797,308.1797,9.7142,10.3100,0.0000,14068.5000,-14068.5000,0.8666,0.0000,2268.9198,2268.9198,43.4088,16337.4198,0.0000,-16337.4198,10.3100,10.2889,390.8000,0.0000,390.8000,0.4250,102.3352,0.0000,102.3352,21.2882,0.0000,288.4648,288.4648,10.2889,7.5526,8.9207,8.9207,-2.8119,-42178.0880,8.9207,7.1475,8.4479,8.0341,-1.8222,-14577.8617,8.4479,6.9857,8.1067,7.7168,-1.5026,-10518.1516,7.3718,590.8023,-45799.3000,-67274.1014
4226,8.0407,9.8148,5402.9000,44827.4000,-39424.5000,1.9663,1230.0916,6521.0791,7751.1707,98.4930,51348.4791,4172.8084,-47175.6707,9.8148,9.4687,13599.5000,0.0000,13599.5000,0.5293,3587.3062,0.0000,3587.3062,26.5103,0.0000,10012.1938,10012.1938,9.4687,9.5854,0.0000,3407.8000,-3407.8000,0.4950,0.0000,528.4932,528.4932,24.7945,3936.2932,0.0000,-3936.2932,9.5854,9.5748,426.2000,0.0000,426.2000,0.4250,112.8076,0.0000,112.8076,21.2882,0.0000,313.3924,313.3924,9.5748,10.1395,0.0000,12725.2000,-12725.2000,0.7708,0.0000,2050.3454,2050.3454,38.6115,14775.5454,0.0000,-14775.5454,10.1395,10.1295,390.8000,0.0000,390.8000,0.4250,102.5924,0.0000,102.5924,21.2882,0.0000,288.2076,288.2076,10.1295,7.5210,8.8253,8.8253,-2.5152,-37727.7850,8.8253,7.1171,8.3698,7.9712,-1.6471,-13176.6200,8.3698,6.9595,8.0407,7.6646,-1.3598,-9518.9293,6.9171,554.3660,-41141.0000,-60423.3343
4227,7.9812,9.7036,3654.4000,55670.7000,-52016.3000,1.7931,832.9193,8089.4431,8922.3624,89.8181,63760.1431,2821.4807,-60938.6624,9.7036,9.3382,13597.6000,0.0000,13597.6000,0.5303,3592.7288,0.0000,3592.7288,26.5651,0.0000,10004.8712,10004.8712,9.3382,9.4819,0.0000,4071.7000,-4071.7000,0.4950,0.0000,630.6718,630.6718,24.7945,4702.3718,0.0000,-4702.3718,9.4819,9.4705,419.0000,0.0000,419.0000,0.4250,111.0730,0.0000,111.0730,21.2882,0.0000,307.9270,307.9270,9.4705,10.0099,0.0000,11965.8000,-11965.8000,0.6973,0.0000,1926.6586,1926.6586,34.9268,13892.4586,0.0000,-13892.4586,10.0099,9.9994,878.9000,0.0000,878.9000,0.4250,231.1695,0.0000,231.1695,21.2882,0.0000,647.7305,647.7305,9.9994,7.4804,8.7399,8.7399,-2.2996,-34493.3009,8.7399,7.0884,8.2995,7.9142,-1.5076,-12060.7759,8.2995,6.9352,7.9812,7.6174,-1.2454,-8717.9061,6.5486,524.8343,-53158.3000,-55271.9828
4228,7.9825,9.9513,444.7000,65991.8000,-65547.1000,2.3651,101.3545,9589.4339,9690.7884,118.4654,75581.2339,343.3455,-75237.8884,9.9513,9.6276,13594.4000,0.0000,13594.4000,0.5313,3578.7191,0.0000,3578.7191,26.6127,0.0000,10015.6809,10015.6809,9.6276,9.7796,0.0000,6639.1000,-6639.1000,0.4950,0.0000,1031.1970,1031.1970,24.7945,7670.2970,0.0000,-7670.2970,9.7796,9.7697,557.5000,0.0000,557.5000,0.4250,147.1353,0.0000,147.1353,21.2882,0.0000,410.3647,410.3647,9.7697,10.2186,0.0000,12220.9000,-12220.9000,0.6930,0.0000,1971.6968,1971.6968,34.7123,14192.5968,0.0000,-14192.5968,10.2186,10.1977,4621.5000,0.0000,4621.5000,0.4250,1211.8173,0.0000,1211.8173,21.2882,0.0000,3409.6827,3409.6827,10.1977,7.3325,8.7651,8.7651,-2.9562,-44342.4588,8.7651,7.0522,8.3083,7.9086,-1.7673,-14138.3246,8.3083,6.9121,7.9825,7.6102,-1.4405,-10083.4338,7.4015,593.1875,-65633.7000,-68564.2171
4229,8.0101,10.1724,1519.5000,145099.3000,-143579.8000,2.9803,346.1435,21095.6083,21441.7518,149.2825,166194.9083,1173.3565,-165021.5518,10.1724,9.8842,13594.5000,0.0000,13594.5000,0.5289,3567.0816,0.0000,3567.0816,26.4926,0.0000,10027.4184,10027.4184,9.8842,10.1047,0.0000,8237.1000,-8237.1000,0.4950,0.0000,1282.6587,1282.6587,24.7945,9519.7587,0.0000,-9519.7587,10.1047,10.0929,506.6000,0.0000,506.6000,0.4250,133.0602,0.0000,133.0602,21.2882,0.0000,373.5398,373.5398,10.0929,10.5009,0.0000,15750.2000,-15750.2000,0.6930,0.0000,2546.9436,2546.9436,34.7123,18297.1436,0.0000,-18297.1436,10.5009,10.4028,15523.8000,0.0000,15523.8000,0.4250,4053.6935,0.0000,4053.6935,21.2882,0.0000,11470.1065,11470.1065,10.4028,7.2580,8.8304,8.8304,-3.6477,-54715.1583,8.8304,7.0259,8.3492,7.9281,-2.0930,-16743.9667,8.3492,6.8958,8.0101,7.6225,-1.6858,-11800.3448,8.3208,666.8603,-137942.2000,-83259.4698
4230,8.3015,11.0909,0.0000,201666.7000,-201666.7000,6.5293,0.0000,29481.4714,29481.4714,327.0515,231148.1714,0.0000,-231148.1714,11.0909,10.9207,23089.7000,0.0000,23089.7000,0.5269,5977.7074,0.0000,5977.7074,26.3923,0.0000,17111.9926,17111.9926,10.9207,11.0817,0.0000,16859.3000,-16859.3000,0.4950,0.0000,2654.4750,2654.4750,24.7945,19513.7750,0.0000,-19513.7750,11.0817,11.0754,1042.6000,0.0000,1042.6000,0.4250,269.9553,0.0000,269.9553,21.2882,0.0000,772.6447,772.6447,11.0754,11.3848,0.0000,17812.5000,-17812.5000,0.8629,0.0000,2902.7806,2902.7806,43.2218,20715.2806,0.0000,-20715.2806,11.3848,11.1901,16500.2000,0.0000,16500.2000,0.5983,4253.6221,0.0000,4253.6221,29.9696,0.0000,12246.5779,12246.5779,11.1901,7.4098,9.3000,9.3000,-7.4600,-111899.2787,9.3000,7.0938,8.7117,8.1969,-4.3534,-34827.1980,8.7117,6.9537,8.3015,7.8327,-3.4690,-24283.0427,14.1561,1134.5232,-195706.0000,-171009.5195
4231,8.6496,11.4911,0.0000,229823.9000,-229823.9000,9.1859,0.0000,33822.9895,33822.9895,460.1202,263646.8895,0.0000,-263646.8895,11.4911,11.2805,28168.9000,0.0000,28168.9000,0.8811,7250.5988,0.0000,7250.5988,44.1361,0.0000,20918.3012,20918.3012,11.2805,11.5203,0.0000,55048.8000,-55048.8000,0.8846,0.0000,8703.2137,8703.2137,44.3082,63752.0137,0.0000,-63752.0137,11.5203,11.5108,1752.3000,0.0000,1752.3000,0.4250,450.8477,0.0000,450.8477,21.2882,0.0000,1301.4523,1301.4523,11.5108,11.7654,0.0000,17583.4000,-17583.4000,0.9758,0.0000,2876.3064,2876.3064,48.8771,20459.7064,0.0000,-20459.7064,11.7654,11.6147,15849.3000,0.0000,15849.3000,0.6266,4063.5242,0.0000,4063.5242,31.3868,0.0000,11785.7758,11785.7758,11.6147,7.9019,9.7583,9.7583,-10.0760,-151140.3995,9.7583,7.3312,9.1111,8.5448,-6.5867,-52693.3664,9.1111,7.1334,8.6496,8.1223,-5.3670,-37569.0899,19.4685,1560.2798,-256685.6000,-241402.8558
4232,9.0563,11.6161,0.0000,250479.4000,-250479.4000,10.4892,0.0000,37157.2764,37157.2764,525.4037,287636.6764,0.0000,-287636.6764,11.6161,11.4131,32028.3000,0.0000,32028.3000,1.0679,8229.1841,0.0000,8229.1841,53.4892,0.0000,23799.1159,23799.1159,11.4131,12.0316,0.0000,80317.8000,-80317.8000,2.8918,0.0000,12718.0439,12718.0439,144.8478,93035.8439,0.0000,-93035.8439,12.0316,12.0189,1899.6000,0.0000,1899.6000,0.4250,485.1792,0.0000,485.1792,21.2882,0.0000,1414.4208,1414.4208,12.0189,12.2175,0.0000,19974.6000,-19974.6000,0.9633,0.0000,3282.8173,3282.8173,48.2518,23257.4173,0.0000,-23257.4173,12.2175,12.1030,13896.6000,0.0000,13896.6000,0.5981,3539.9680,0.0000,3539.9680,29.9607,0.0000,10356.6320,10356.6320,12.1030,8.4069,10.2549,10.2549,-12.7019,-190528.0447,10.2549,7.6562,9.5619,8.9555,-8.9308,-71446.1223,9.5619,7.3949,9.0563,8.4784,-7.4470,-52129.1034,24.6529,1975.7793,-302947.3000,-314103.2704
4233,9.4362,11.8607,0.0000,264058.7000,-264058.7000,11.4587,0.0000,39469.5998,39469.5998,573.9655,303528.2998,0.0000,-303528.2998,11.8607,11.6600,37817.4000,0.0000,37817.4000,1.2117,9682.5983,0.0000,9682.5983,60.6928,0.0000,28134.8017,28134.8017,11.6600,12.4438,0.0000,93824.1000,-93824.1000,4.2211,0.0000,14900.6739,14900.6739,211.4322,108724.7739,0.0000,-108724.7739,12.4438,12.4318,1942.4000,0.0000,1942.4000,0.4250,493.2154,0.0000,493.2154,21.2882,0.0000,1449.1846,1449.1846,12.4318,12.6278,0.0000,23003.1000,-23003.1000,1.0945,0.0000,3795.7940,3795.7940,54.8225,26798.8940,0.0000,-26798.8940,12.6278,12.5404,12594.8000,0.0000,12594.8000,0.5206,3189.7803,0.0000,3189.7803,26.0773,0.0000,9405.0197,9405.0197,12.5404,8.8522,10.6963,10.6963,-14.5996,-218993.8018,10.6963,7.9849,9.9733,9.3406,-10.7334,-85867.1917,9.9733,7.6717,9.4362,8.8225,-9.1108,-63775.3785,28.3973,2275.8684,-328531.3000,-368636.3721
4234,9.7420,12.0904,0.0000,284470.8000,-284470.8000,12.1066,0.0000,42784.9296,42784.9296,606.4198,327255.7296,0.0000,-327255.7296,12.0904,11.8727,39738.8000,0.0000,39738.8000,1.4250,10141.2344,0.0000,10141.2344,71.3770,0.0000,29597.5656,29597.5656,11.8727,12.7135,0.0000,102674.7000,-102674.7000,4.9351,0.0000,16348.7096,16348.7096,247.1968,119023.4096,0.0000,-119023.4096,12.7135,12.7023,2294.0000,0.0000,2294.0000,0.4250,580.2815,0.0000,580.2815,21.2882,0.0000,1713.7185,1713.7185,12.7023,12.9095,0.0000,25751.9000,-25751.9000,1.2607,0.0000,4261.0341,4261.0341,63.1469,30012.9341,0.0000,-30012.9341,12.9095,12.8367,10154.0000,0.0000,10154.0000,0.4687,2561.4562,0.0000,2561.4562,23.4796,0.0000,7592.5438,7592.5438,12.8367,9.2193,11.0280,11.0280,-15.5976,-233964.1053,11.0280,8.2778,10.2946,9.6529,-11.8584,-94867.2077,10.2946,7.9265,9.7420,9.1105,-10.2110,-71476.7107,30.9316,2478.9800,-360710.6000,-400308.0236
4235,10.0492,12.3985,0.0000,298676.1000,-298676.1000,13.0659,0.0000,45205.7059,45205.7059,654.4698,343881.8059,0.0000,-343881.8059,12.3985,12.1859,34441.9000,0.0000,34441.9000,1.4918,8751.1050,0.0000,8751.1050,74.7242,0.0000,25690.7950,25690.7950,12.1859,13.0401,0.0000,99745.6000,-99745.6000,5.4046,0.0000,15944.6755,15944.6755,270.7170,115690.2755,0.0000,-115690.2755,13.0401,13.0278,2742.7000,0.0000,2742.7000,0.4250,690.6119,0.0000,690.6119,21.2882,0.0000,2052.0881,2052.0881,13.0278,13.2432,0.0000,28070.8000,-28070.8000,1.4115,0.0000,4660.5684,4660.5684,70.7041,32731.3684,0.0000,-32731.3684,13.2432,13.1887,8852.3000,0.0000,8852.3000,0.4250,2222.7044,0.0000,2222.7044,21.2882,0.0000,6629.5956,6629.5956,13.1887,9.5516,11.3701,11.3701,-16.9013,-253519.3920,11.3701,8.5563,10.6198,9.9632,-13.0759,-104607.1238,10.6198,8.1743,10.0492,9.3970,-11.3640,-79548.0894,33.3358,2671.6598,-380455.6000,-437674.6051
4236,10.2886,12.7078,0.0000,313503.9000,-313503.9000,13.7433,0.0000,47686.6958,47686.6958,688.4005,361190.5958,0.0000,-361190.5958,12.7078,12.5269,39745.0000,0.0000,39745.0000,1.2866,10054.5461,0.0000,10054.5461,64.4433,0.0000,29690.4539,29690.4539,12.5269,13.3408,0.0000,114637.2000,-114637.2000,5.2563,0.0000,18405.7290,18405.7290,263.2886,133042.9290,0.0000,-133042.9290,13.3408,13.3263,2617.3000,0.0000,2617.3000,0.4250,656.2814,0.0000,656.2814,21.2882,0.0000,1961.0186,1961.0186,13.3263,13.5565,0.0000,30694.9000,-30694.9000,1.5390,0.0000,5112.6945,5112.6945,77.0883,35807.5945,0.0000,-35807.5945,13.5565,13.5098,7875.9000,0.0000,7875.9000,0.4250,1968.9651,0.0000,1968.9651,21.2882,0.0000,5906.9349,5906.9349,13.5098,9.7849,11.6474,11.6474,-17.6613,-264919.8666,11.6474,8.7574,10.8767,10.2024,-13.7022,-109617.7299,10.8767,8.3563,10.2886,9.6165,-11.9500,-83650.0467,34.0127,2725.9131,-408597.8000,-458187.6432
4237,10.5757,12.9272,0.0000,328232.3000,-328232.3000,14.4462,0.0000,50229.1164,50229.1164,723.6077,378461.4164,0.0000,-378461.4164,12.9272,12.7338,37816.3000,0.0000,37816.3000,1.4773,9537.2099,0.0000,9537.2099,73.9994,0.0000,28279.0901,28279.0901,12.7338,13.5996,0.0000,121459.3000,-121459.3000,6.0486,0.0000,19554.2385,19554.2385,302.9745,141013.5385,0.0000,-141013.5385,13.5996,13.5869,1736.4000,0.0000,1736.4000,0.4250,433.8392,0.0000,433.8392,21.2882,0.0000,1302.5608,1302.5608,13.5869,13.8199,0.0000,32619.0000,-32619.0000,1.6833,0.0000,5448.9166,5448.9166,84.3147,38067.9166,0.0000,-38067.9166,13.8199,13.7814,6899.6000,0.0000,6899.6000,0.4250,1718.6385,0.0000,1718.6385,21.2882,0.0000,5180.9615,5180.9615,13.7814,10.1186,11.9500,11.9500,-18.7683,-281524.7691,11.9500,9.0392,11.1738,10.4946,-14.9152,-119321.8686,11.1738,8.6103,10.5757,9.8921,-13.1351,-91945.7674,36.7581,2945.9348,-435858.3000,-492792.4052
4238,10.8501,13.2083,0.0000,335509.7000,-335509.7000,15.1509,0.0000,51643.2102,51643.2102,758.9083,387152.9102,0.0000,-387152.9102,13.2083,13.0320,35885.6000,0.0000,35885.6000,1.4008,9014.8215,0.0000,9014.8215,70.1641,0.0000,26870.7785,26870.7785,13.0320,13.9104,0.0000,121287.2000,-121287.2000,6.4135,0.0000,19604.8768,19604.8768,321.2529,140892.0768,0.0000,-140892.0768,13.9104,13.9023,1675.9000,0.0000,1675.9000,0.4250,416.9354,0.0000,416.9354,21.2882,0.0000,1258.9646,1258.9646,13.9023,14.1394,0.0000,33134.8000,-33134.8000,1.7892,0.0000,5555.0310,5555.0310,89.6209,38689.8310,0.0000,-38689.8310,14.1394,14.1071,7875.9000,0.0000,7875.9000,0.4250,1953.2569,0.0000,1953.2569,21.2882,0.0000,5922.6431,5922.6431,14.1071,10.4006,12.2539,12.2539,-19.8439,-297658.6390,12.2539,9.2869,11.4627,10.7704,-15.8845,-127076.2803,11.4627,8.8374,10.8501,10.1500,-14.0552,-98386.5112,38.4066,3078.0546,-444494.3000,-523121.4304
4239,11.0466,13.4294,0.0000,335770.4000,-335770.4000,15.5125,0.0000,51901.7019,51901.7019,777.0222,387672.1019,0.0000,-387672.1019,13.4294,13.2640,30580.3000,0.0000,30580.3000,1.3234,7658.5008,0.0000,7658.5008,66.2881,0.0000,22921.7992,22921.7992,13.2640,14.1310,0.0000,119094.9000,-119094.9000,6.4117,0.0000,19311.8450,19311.8450,321.1617,138406.7450,0.0000,-138406.7450,14.1310,14.1233,2156.2000,0.0000,2156.2000,0.4250,534.8081,0.0000,534.8081,21.2882,0.0000,1621.3919,1621.3919,14.1233,14.3614,0.0000,34021.8000,-34021.8000,1.8181,0.0000,5718.4916,5718.4916,91.0667,39740.2916,0.0000,-39740.2916,14.3614,14.3249,9177.7000,0.0000,9177.7000,0.4250,2269.2388,0.0000,2269.2388,21.2882,0.0000,6908.4612,6908.4612,14.3249,10.6062,12.4656,12.4656,-20.1510,-302264.7159,12.4656,9.4710,11.6670,10.9683,-16.2272,-129817.3444,11.6670,9.0081,11.0466,10.3376,-14.4083,-100858.3326,38.8735,3115.4765,-446972.9000,-532940.3929
4240,11.1847,13.5917,0.0000,344739.9000,-344739.9000,15.5431,0.0000,53447.2534,53447.2534,778.5557,398187.1534,0.0000,-398187.1534,13.5917,13.4493,19980.2000,0.0000,19980.2000,1.1238,4992.5998,0.0000,4992.5998,56.2934,0.0000,14987.6002,14987.6002,13.4493,14.3086,0.0000,107942.9000,-107942.9000,6.3015,0.0000,17548.7234,17548.7234,315.6403,125491.6234,0.0000,-125491.6234,14.3086,14.2985,1378.0000,0.0000,1378.0000,0.4250,340.9628,0.0000,340.9628,21.2882,0.0000,1037.0372,1037.0372,14.2985,14.5453,0.0000,34836.8000,-34836.8000,1.8672,0.0000,5867.7030,5867.7030,93.5270,40704.5030,0.0000,-40704.5030,14.5453,14.5023,12106.7000,0.0000,12106.7000,0.4250,2985.9966,0.0000,2985.9966,21.2882,0.0000,9120.7034,9120.7034,14.5023,10.7383,12.6203,12.6203,-20.2161,-303241.6119,12.6203,9.5916,11.8126,11.1060,-16.2665,-130132.3435,11.8126,9.1212,11.1847,10.4669,-14.4550,-101184.9812,38.5285,3087.8227,-454054.7000,-534558.9366
4241,11.3057,13.8260,0.0000,262551.7000,-262551.7000,15.9718,0.0000,40812.1270,40812.1270,800.0276,303363.8270,0.0000,-303363.8270,13.8260,13.7311,16438.7000,0.0000,16438.7000,0.7324,4094.4111,0.0000,4094.4111,36.6878,0.0000,12344.2889,12344.2889,13.7311,14.5256,0.0000,91929.5000,-91929.5000,5.7156,0.0000,15005.1527,15005.1527,286.2924,106934.6527,0.0000,-106934.6527,14.5256,14.5190,1139.6000,0.0000,1139.6000,0.4250,281.1458,0.0000,281.1458,21.2882,0.0000,858.4542,858.4542,14.5190,14.7767,0.0000,37291.7000,-37291.7000,1.9123,0.0000,6297.9786,6297.9786,95.7868,43589.6786,0.0000,-43589.6786,14.7767,14.7189,14222.1000,0.0000,14222.1000,0.4374,3496.8024,0.0000,3496.8024,21.9087,0.0000,10725.2976,10725.2976,14.7189,10.8308,12.7749,12.7749,-20.4827,-307241.0097,12.7749,9.6725,11.9476,11.2237,-16.3436,-130748.6555,11.9476,9.1966,11.3057,10.5721,-14.4924,-101446.6586,37.7918,3028.7796,-359972.5000,-539436.3237
4242,10.9809,13.3227,0.0000,255527.2000,-255527.2000,12.1731,0.0000,39442.3329,39442.3329,609.7479,294969.5329,0.0000,-294969.5329,13.3227,13.2276,16462.3000,0.0000,16462.3000,0.6004,4128.9130,0.0000,4128.9130,30.0758,0.0000,12333.3870,12333.3870,13.2276,14.0530,0.0000,85581.1000,-85581.1000,4.8731,0.0000,13870.4362,13870.4362,244.0955,99451.5362,0.0000,-99451.5362,14.0530,14.0464,874.1000,0.0000,874.1000,0.4250,217.0367,0.0000,217.0367,21.2882,0.0000,657.0633,657.0633,14.0464,14.3829,0.0000,36421.6000,-36421.6000,2.0476,0.0000,6116.3217,6116.3217,102.5644,42537.9217,0.0000,-42537.9217,14.3829,14.3002,13571.2000,0.0000,13571.2000,0.5120,3354.5738,0.0000,3354.5738,25.6474,0.0000,10216.6262,10216.6262,14.3002,10.4888,12.3945,12.3945,-16.4420,-246630.2251,12.3945,9.4019,11.5965,10.8982,-12.9102,-103281.5494,11.5965,8.9584,10.9809,10.2774,-11.3806,-79664.2048,30.9469,2480.2063,-346622.3000,-429575.9793
4243,10.8667,13.2321,0.0000,191878.2000,-191878.2000,11.8239,0.0000,29545.2623,29545.2623,592.2576,221423.4623,0.0000,-221423.4623,13.2321,13.1332,16454.4000,0.0000,16454.4000,0.6060,4132.1365,0.0000,4132.1365,30.3549,0.0000,12322.2635,12322.2635,13.1332,13.9309,0.0000,59990.1000,-59990.1000,4.5276,0.0000,9710.2116,9710.2116,226.7856,69700.3116,0.0000,-69700.3116,13.9309,13.9256,956.3000,0.0000,956.3000,0.4250,237.8444,0.0000,237.8444,21.2882,0.0000,718.4556,718.4556,13.9256,14.2668,0.0000,33135.5000,-33135.5000,1.9987,0.0000,5556.6494,5556.6494,100.1155,38692.1494,0.0000,-38692.1494,14.2668,14.1849,12432.1000,0.0000,12432.1000,0.4915,3077.8651,0.0000,3077.8651,24.6192,0.0000,9354.2349,9354.2349,14.1849,10.3569,12.2709,12.2709,-15.9065,-238597.6205,12.2709,9.2934,11.4769,10.7821,-12.3722,-98977.9689,11.4769,8.8619,10.8667,10.1694,-10.8662,-76063.6863,29.8090,2389.0105,-255161.0000,-413639.2757
4244,10.4350,12.7323,0.0000,174453.8000,-174453.8000,8.8725,0.0000,26617.4645,26617.4645,444.4242,201071.2645,0.0000,-201071.2645,12.7323,12.6046,13928.8000,0.0000,13928.8000,0.6066,3522.4424,0.0000,3522.4424,30.3833,0.0000,10406.3576,10406.3576,12.6046,13.3279,0.0000,39429.0000,-39429.0000,3.1725,0.0000,6337.0184,6337.0184,158.9125,45766.0184,0.0000,-45766.0184,13.3279,13.3205,567.3000,0.0000,567.3000,0.4250,142.2744,0.0000,142.2744,21.2882,0.0000,425.0256,425.0256,13.3205,13.7220,0.0000,27908.4000,-27908.4000,1.8181,0.0000,4648.2655,4648.2655,91.0708,32556.6655,0.0000,-32556.6655,13.7220,13.6251,10154.0000,0.0000,10154.0000,0.4510,2532.6944,0.0000,2532.6944,22.5926,0.0000,7621.3056,7621.3056,13.6251,9.8968,11.7610,11.7610,-11.9631,-179446.5202,11.7610,8.9385,11.0083,10.3498,-9.0566,-72452.5017,11.0083,8.5511,10.4350,9.7797,-7.8848,-55193.3712,23.0187,1844.8121,-217141.1000,-307092.3932
4245,10.1213,12.5802,0.0000,147513.2000,-147513.2000,8.0458,0.0000,22360.0604,22360.0604,403.0150,169873.2604,0.0000,-169873.2604,12.5802,12.4529,13599.0000,0.0000,13599.0000,0.5175,3446.4175,0.0000,3446.4175,25.9233,0.0000,10152.5825,10152.5825,12.4529,13.0129,0.0000,28495.0000,-28495.0000,2.0810,0.0000,4570.6492,4570.6492,104.2370,33065.6492,0.0000,-33065.6492,13.0129,13.0077,417.7000,0.0000,417.7000,0.4250,105.2169,0.0000,105.2169,21.2882,0.0000,312.4831,312.4831,13.0077,13.4060,0.0000,23095.4000,-23095.4000,1.5305,0.0000,3833.6878,3833.6878,76.6602,26929.0878,0.0000,-26929.0878,13.4060,13.3128,8852.3000,0.0000,8852.3000,0.4250,2217.6830,0.0000,2217.6830,21.2882,0.0000,6634.6170,6634.6170,13.3128,9.5099,11.4114,11.4114,-10.3571,-155356.6506,11.4114,8.6508,10.6752,10.0311,-7.5183,-60146.1906,10.6752,8.3015,10.1213,9.4883,-6.4648,-45253.5957,19.5372,1565.7887,-176234.6000,-260756.4369
4246,9.8130,12.2916,0.0000,133918.3000,-133918.3000,6.7906,0.0000,20170.7725,20170.7725,340.1402,154089.0725,0.0000,-154089.0725,12.2916,12.1435,13599.3000,0.0000,13599.3000,0.5065,3460.5931,0.0000,3460.5931,25.3709,0.0000,10138.7069,10138.7069,12.1435,12.6262,0.0000,16236.6000,-16236.6000,1.5031,0.0000,2594.0846,2594.0846,75.2888,18830.6846,0.0000,-18830.6846,12.6262,12.6216,429.2000,0.0000,429.2000,0.4250,108.7024,0.0000,108.7024,21.2882,0.0000,320.4976,320.4976,12.6216,13.0146,0.0000,18596.5000,-18596.5000,1.2662,0.0000,3074.5282,3074.5282,63.4238,21671.0282,0.0000,-21671.0282,13.0146,12.9179,4946.9000,0.0000,4946.9000,0.4250,1246.0741,0.0000,1246.0741,21.2882,0.0000,3700.8259,3700.8259,12.9179,9.1738,11.0459,11.0459,-8.5462,-128192.4831,11.0459,8.3982,10.3398,9.7220,-6.0436,-48349.0222,10.3398,8.0819,9.8130,9.2109,-5.1538,-36076.3732,16.3745,1312.3204,-149776.0000,-212617.8785
4247,9.5539,12.1688,0.0000,118362.4000,-118362.4000,6.1535,0.0000,17733.9971,17733.9971,308.2290,136096.3971,0.0000,-136096.3971,12.1688,11.9968,13599.3000,0.0000,13599.3000,0.5089,3466.6332,0.0000,3466.6332,25.4890,0.0000,10132.6668,10132.6668,11.9968,12.3165,0.0000,12820.2000,-12820.2000,0.8555,0.0000,2044.4828,2044.4828,42.8516,14864.6828,0.0000,-14864.6828,12.3165,12.3110,416.2000,0.0000,416.2000,0.4250,105.8724,0.0000,105.8724,21.2882,0.0000,310.3276,310.3276,12.3110,12.6789,0.0000,14444.5000,-14444.5000,1.0193,0.0000,2380.6686,2380.6686,51.0557,16825.1686,0.0000,-16825.1686,12.6789,12.6161,1529.8000,0.0000,1529.8000,0.4250,387.1608,0.0000,387.1608,21.2882,0.0000,1142.6392,1142.6392,12.6161,8.8663,10.7412,10.7412,-7.3602,-110403.3281,10.7412,8.1810,10.0585,9.4611,-5.0253,-40202.7477,10.0585,7.8958,9.5539,8.9771,-4.2451,-29715.5271,14.0807,1128.4843,-130081.8000,-180321.6029
4248,9.3342,11.9602,0.0000,111429.9000,-111429.9000,5.4304,0.0000,16621.6567,16621.6567,272.0104,128051.5567,0.0000,-128051.5567,11.9602,11.7648,13574.4000,0.0000,13574.4000,0.5099,3470.5878,0.0000,3470.5878,25.5395,0.0000,10103.8122,10103.8122,11.7648,12.0517,0.0000,10478.2000,-10478.2000,0.6751,0.0000,1666.2167,1666.2167,33.8172,12144.4167,0.0000,-12144.4167,12.0517,12.0457,428.5000,0.0000,428.5000,0.4250,109.4124,0.0000,109.4124,21.2882,0.0000,319.0876,319.0876,12.0457,12.3704,0.0000,11987.9000,-11987.9000,0.7916,0.0000,1970.7084,1970.7084,39.6498,13958.6084,0.0000,-13958.6084,12.3704,12.3484,877.9000,0.0000,877.9000,0.4250,223.1485,0.0000,223.1485,21.2882,0.0000,654.7515,654.7515,12.3484,8.6106,10.4795,10.4795,-6.4534,-96800.7661,10.4795,8.0014,9.8187,9.2404,-4.2784,-34227.2138,9.8187,7.7423,9.3342,8.7805,-3.5849,-25094.0532,12.3855,992.6242,-119015.2000,-156122.0331
4249,9.1668,11.8130,0.0000,100221.1000,-100221.1000,5.1058,0.0000,14899.8522,14899.8522,255.7502,115120.9522,0.0000,-115120.9522,11.8130,11.6043,13568.0000,0.0000,13568.0000,0.5107,3476.2602,0.0000,3476.2602,25.5790,0.0000,10091.7398,10091.7398,11.6043,11.8553,0.0000,11842.3000,-11842.3000,0.5513,0.0000,1879.4696,1879.4696,27.6168,13721.7696,0.0000,-13721.7696,11.8553,11.8487,416.0000,0.0000,416.0000,0.4250,106.5190,0.0000,106.5190,21.2882,0.0000,309.4810,309.4810,11.8487,12.1372,0.0000,9753.2000,-9753.2000,0.6930,0.0000,1600.3660,1600.3660,34.7123,11353.5660,0.0000,-11353.5660,12.1372,12.1237,390.4000,0.0000,390.4000,0.4250,99.5627,0.0000,99.5627,21.2882,0.0000,290.8373,290.8373,12.1237,8.4320,10.2778,10.2778,-5.9522,-89282.9396,10.2778,7.8682,9.6353,9.0730,-3.8850,-31079.8686,9.6353,7.6275,9.1668,8.6314,-3.2371,-22659.7803,11.5662,926.9637,-107442.2000,-143022.5885
4250,9.0178,11.5429,0.0000,89528.4000,-89528.4000,4.5878,0.0000,13270.9847,13270.9847,229.8005,102799.3847,0.0000,-102799.3847,11.5429,11.3218,13567.6000,0.0000,13567.6000,0.5116,3489.6608,0.0000,3489.6608,25.6283,0.0000,10077.9392,10077.9392,11.3218,11.6227,0.0000,7987.1000,-7987.1000,0.6228,0.0000,1263.3700,1263.3700,31.1947,9250.4700,0.0000,-9250.4700,11.6227,11.6159,428.0000,0.0000,428.0000,0.4250,109.9577,0.0000,109.9577,21.2882,0.0000,318.0423,318.0423,11.6159,11.8650,0.0000,8000.3000,-8000.3000,0.6930,0.0000,1309.9339,1309.9339,34.7123,9310.2339,0.0000,-9310.2339,11.8650,11.8586,390.4000,0.0000,390.4000,0.4250,99.9501,0.0000,99.9501,21.2882,0.0000,290.4499,290.4499,11.8586,8.3155,10.0870,10.0870,-5.3825,-80736.8278,10.0870,7.7667,9.4683,8.9269,-3.5248,-28198.6585,9.4683,7.5378,9.0178,8.5030,-2.9327,-20528.9730,10.8978,873.3894,-91129.8000,-129464.4592
4251,8.8615,11.3261,0.0000,105683.5000,-105683.5000,4.0948,0.0000,15617.6506,15617.6506,205.1059,121301.1506,0.0000,-121301.1506,11.3261,11.0847,13567.6000,0.0000,13567.6000,0.5139,3500.5850,0.0000,3500.5850,25.7412,0.0000,10067.0150,10067.0150,11.0847,11.3064,0.0000,7777.7000,-7777.7000,0.4950,0.0000,1226.8720,1226.8720,24.7945,9004.5720,0.0000,-9004.5720,11.3064,11.2988,416.2000,0.0000,416.2000,0.4250,107.4145,0.0000,107.4145,21.2882,0.0000,308.7855,308.7855,11.2988,11.5220,0.0000,7154.1000,-7154.1000,0.6930,0.0000,1168.0881,1168.0881,34.7123,8322.1881,0.0000,-8322.1881,11.5220,11.5151,877.4000,0.0000,877.4000,0.4250,225.7398,0.0000,225.7398,21.2882,0.0000,651.6602,651.6602,11.5151,8.2311,9.8731,9.8731,-4.5641,-68461.9986,9.8731,7.6802,9.2883,8.7766,-3.0477,-24381.2741,9.2883,7.4593,8.8615,8.3738,-2.5420,-17794.0715,9.9700,799.0329,-105754.1000,-110637.3441
4252,8.8240,11.4429,0.0000,116323.1000,-116323.1000,4.8293,0.0000,17177.3390,17177.3390,241.8984,133500.4390,0.0000,-133500.4390,11.4429,11.2254,13567.8000,0.0000,13567.8000,0.5157,3494.7413,0.0000,3494.7413,25.8334,0.0000,10073.0587,10073.0587,11.2254,11.4199,0.0000,5810.2000,-5810.2000,0.4950,0.0000,918.0033,918.0033,24.7945,6728.2033,0.0000,-6728.2033,11.4199,11.4132,558.0000,0.0000,558.0000,0.4250,143.7752,0.0000,143.7752,21.2882,0.0000,414.2248,414.2248,11.4132,11.5929,0.0000,7513.9000,-7513.9000,0.6930,0.0000,1228.0647,1228.0647,34.7123,8741.9647,0.0000,-8741.9647,11.5929,11.5789,4611.3000,0.0000,4611.3000,0.4250,1185.1983,0.0000,1185.1983,21.2882,0.0000,3426.1017,3426.1017,11.5789,8.1186,9.8487,9.8487,-5.3418,-80127.5774,9.8487,7.6200,9.2544,8.7344,-3.4407,-27525.4413,9.2544,7.4099,8.8240,8.3321,-2.8475,-19932.7907,11.0745,887.5565,-110910.1000,-127585.8094
4253,8.7965,11.5015,0.0000,199395.1000,-199395.1000,5.3143,0.0000,29428.7198,29428.7198,266.1939,228823.8198,0.0000,-228823.8198,11.5015,11.2974,13567.8000,0.0000,13567.8000,0.5148,3491.7907,0.0000,3491.7907,25.7840,0.0000,10076.0093,10076.0093,11.2974,11.4337,0.0000,6686.4000,-6686.4000,0.4950,0.0000,1057.3279,1057.3279,24.7945,7743.7279,0.0000,-7743.7279,11.4337,11.4253,514.0000,0.0000,514.0000,0.4250,132.4117,0.0000,132.4117,21.2882,0.0000,381.5883,381.5883,11.4253,11.6025,0.0000,11169.5000,-11169.5000,0.6930,0.0000,1825.7277,1825.7277,34.7123,12995.2277,0.0000,-12995.2277,11.6025,11.5330,15488.2000,0.0000,15488.2000,0.4250,3980.2385,0.0000,3980.2385,21.2882,0.0000,11507.9615,11507.9615,11.5330,8.1113,9.8222,9.8222,-5.6287,-84430.5828,9.8222,7.5908,9.2271,8.7065,-3.6705,-29364.0965,9.2271,7.3816,8.7965,8.3044,-3.0359,-21251.0731,11.8006,945.7471,-187681.0000,-135045.7524
4254,9.0814,12.1694,0.0000,253211.7000,-253211.7000,9.1081,0.0000,37581.2542,37581.2542,456.2240,290792.9542,0.0000,-290792.9542,12.1694,12.0330,23048.3000,0.0000,23048.3000,0.5143,5875.2594,0.0000,5875.2594,25.7591,0.0000,17173.0406,17173.0406,12.0330,12.1376,0.0000,23726.4000,-23726.4000,0.4950,0.0000,3785.4479,3785.4479,24.7945,27511.8479,0.0000,-27511.8479,12.1376,12.1324,1037.3000,0.0000,1037.3000,0.4250,264.5385,0.0000,264.5385,21.2882,0.0000,772.7615,772.7615,12.1324,12.3078,0.0000,13979.7000,-13979.7000,0.6930,0.0000,2300.0564,2300.0564,34.7123,16279.7564,0.0000,-16279.7564,12.3078,12.1521,16462.2000,0.0000,16462.2000,0.5861,4188.1485,0.0000,4188.1485,29.3563,0.0000,12274.0515,12274.0515,12.1521,8.3312,10.2416,10.2416,-9.4446,-141668.4342,10.2416,7.7162,9.5682,8.9789,-6.2424,-49939.4688,9.5682,7.4819,9.0814,8.5251,-5.1569,-36098.0953,17.7321,1421.1228,-250370.0000,-227705.9983
4255,9.4391,12.4314,0.0000,276582.6000,-276582.6000,11.5854,0.0000,41343.9685,41343.9685,580.3107,317926.5685,0.0000,-317926.5685,12.4314,12.2547,28115.2000,0.0000,28115.2000,0.8641,7140.2714,0.0000,7140.2714,43.2844,0.0000,20974.9286,20974.9286,12.2547,12.5376,0.0000,71675.6000,-71675.6000,1.2496,0.0000,11467.6134,11467.6134,62.5938,83143.2134,0.0000,-83143.2134,12.5376,12.5297,1748.9000,0.0000,1748.9000,0.4250,443.4930,0.0000,443.4930,21.2882,0.0000,1305.4070,1305.4070,12.5297,12.6971,0.0000,14643.8000,-14643.8000,0.7660,0.0000,2418.7797,2418.7797,38.3707,17062.5797,0.0000,-17062.5797,12.6971,12.5707,15812.9000,0.0000,15812.9000,0.6158,4000.8919,0.0000,4000.8919,30.8469,0.0000,11812.0081,11812.0081,12.5707,8.7965,10.6836,10.6836,-12.2368,-183552.1945,10.6836,7.9958,9.9669,9.3397,-8.7146,-69717.0414,9.9669,7.7050,9.4391,8.8359,-7.3335,-51334.2078,23.2590,1864.0672,-317225.0000,-304603.4437
4256,9.8689,12.4946,0.0000,291224.5000,-291224.5000,12.6810,0.0000,43914.5025,43914.5025,635.1920,335139.0025,0.0000,-335139.0025,12.4946,12.3215,31962.6000,0.0000,31962.6000,1.0497,8110.1335,0.0000,8110.1335,52.5778,0.0000,23852.4665,23852.4665,12.3215,13.0075,0.0000,87560.5000,-87560.5000,3.7780,0.0000,14021.0702,14021.0702,189.2421,101581.5702,0.0000,-101581.5702,13.0075,12.9967,1892.1000,0.0000,1892.1000,0.4250,476.6486,0.0000,476.6486,21.2882,0.0000,1415.4514,1415.4514,12.9967,13.1375,0.0000,16209.9000,-16209.9000,0.8026,0.0000,2690.4240,2690.4240,40.2016,18900.3240,0.0000,-18900.3240,13.1375,13.0399,13864.8000,0.0000,13864.8000,0.5879,3486.4134,0.0000,3486.4134,29.4463,0.0000,10378.3866,10378.3866,13.0399,9.3169,11.1784,11.1784,-15.0431,-225646.1313,11.1784,8.3741,10.4306,9.7762,-11.3312,-90649.9967,10.4306,8.0233,9.8689,9.2269,-9.7269,-68088.4737,28.9863,2323.0754,-347275.4000,-384384.6017
4257,10.1775,12.7213,0.0000,300281.0000,-300281.0000,13.3861,0.0000,45569.7701,45569.7701,670.5093,345850.7701,0.0000,-345850.7701,12.7213,12.5402,37741.6000,0.0000,37741.6000,1.1921,9545.9191,0.0000,9545.9191,59.7124,0.0000,28195.6809,28195.6809,12.5402,13.3109,0.0000,96651.3000,-96651.3000,4.6165,0.0000,15520.6741,15520.6741,231.2387,112171.9741,0.0000,-112171.9741,13.3109,13.3002,1937.0000,0.0000,1937.0000,0.4250,485.8994,0.0000,485.8994,21.2882,0.0000,1451.1006,1451.1006,13.3002,13.4436,0.0000,18761.0000,-18761.0000,0.8887,0.0000,3124.0307,3124.0307,44.5147,21885.0307,0.0000,-21885.0307,13.4436,13.3647,12566.0000,0.0000,12566.0000,0.5119,3146.4013,0.0000,3146.4013,25.6396,0.0000,9419.5987,9419.5987,13.3647,9.6711,11.5179,11.5179,-16.2345,-243516.8318,11.5179,8.6622,10.7564,10.0901,-12.5518,-100414.3692,10.7564,8.2756,10.1775,9.5160,-10.9038,-76326.6032,31.5304,2526.9671,-363448.7000,-420257.8042
4258,10.4142,12.8943,0.0000,316527.8000,-316527.8000,13.8277,0.0000,48273.5222,48273.5222,692.6283,364801.3222,0.0000,-364801.3222,12.8943,12.6920,39663.7000,0.0000,39663.7000,1.4026,10007.7362,0.0000,10007.7362,70.2543,0.0000,29655.9638,29655.9638,12.6920,13.4961,0.0000,104281.4000,-104281.4000,5.0999,0.0000,16779.4042,16779.4042,255.4522,121060.8042,0.0000,-121060.8042,13.4961,13.4857,2292.6000,0.0000,2292.6000,0.4250,573.6265,0.0000,573.6265,21.2882,0.0000,1718.9735,1718.9735,13.4857,13.6426,0.0000,21124.5000,-21124.5000,1.0288,0.0000,3524.8005,3524.8005,51.5328,24649.3005,0.0000,-24649.3005,13.6426,13.5750,10130.9000,0.0000,10130.9000,0.4617,2529.7034,0.0000,2529.7034,23.1269,0.0000,7601.1966,7601.1966,13.5750,9.9506,11.7628,11.7628,-16.8591,-252886.1245,11.7628,8.9015,10.9998,10.3321,-13.3094,-106475.5135,10.9998,8.4903,10.4142,9.7451,-11.6726,-81707.9993,33.3684,2674.2786,-389846.5000,-441069.6373
4259,10.6644,13.1323,0.0000,326913.6000,-326913.6000,14.5965,0.0000,50121.4232,50121.4232,731.1368,377035.0232,0.0000,-377035.0232,13.1323,12.9316,34372.1000,0.0000,34372.1000,1.4700,8643.7621,0.0000,8643.7621,73.6301,0.0000,25728.3379,25728.3379,12.9316,13.7504,0.0000,99797.4000,-99797.4000,5.5056,0.0000,16109.3649,16109.3649,275.7750,115906.7649,0.0000,-115906.7649,13.7504,13.7388,2736.0000,0.0000,2736.0000,0.4250,682.1692,0.0000,682.1692,21.2882,0.0000,2053.8308,2053.8308,13.7388,13.9055,0.0000,22414.5000,-22414.5000,1.1586,0.0000,3750.7256,3750.7256,58.0343,26165.2256,0.0000,-26165.2256,13.9055,13.8540,8832.2000,0.0000,8832.2000,0.4250,2197.4502,0.0000,2197.4502,21.2882,0.0000,6634.7498,6634.7498,13.8540,10.2163,12.0352,12.0352,-17.9362,-269042.7171,12.0352,9.1342,11.2616,10.5847,-14.3035,-114428.1450,11.2616,8.7022,10.6644,9.9819,-12.6195,-88336.5335,35.3709,2834.7664,-403185.2000,-471807.3955
4260,10.8450,13.3802,0.0000,338269.3000,-338269.3000,15.0981,0.0000,52062.3120,52062.3120,756.2638,390331.6120,0.0000,-390331.6120,13.3802,13.2071,39659.8000,0.0000,39659.8000,1.2691,9939.1483,0.0000,9939.1483,63.5681,0.0000,29720.6517,29720.6517,13.2071,13.9865,0.0000,111867.3000,-111867.3000,5.2736,0.0000,18125.6167,18125.6167,264.1563,129992.9167,0.0000,-129992.9167,13.9865,13.9726,2611.5000,0.0000,2611.5000,0.4250,649.0196,0.0000,649.0196,21.2882,0.0000,1962.4804,1962.4804,13.9726,14.1486,0.0000,24076.9000,-24076.9000,1.2296,0.0000,4039.7778,4039.7778,61.5930,28116.6778,0.0000,-28116.6778,14.1486,14.1039,7858.1000,0.0000,7858.1000,0.4250,1948.5995,0.0000,1948.5995,21.2882,0.0000,5909.5005,5909.5005,14.1039,10.3843,12.2441,12.2441,-18.4491,-276736.5280,12.2441,9.2847,11.4549,10.7644,-14.6785,-117427.6236,11.4549,8.8411,10.8450,10.1480,-12.9641,-90748.4277,35.5807,2851.5786,-424084.1000,-484912.5794
4261,11.0687,13.5407,0.0000,351747.1000,-351747.1000,15.6396,0.0000,54397.1469,54397.1469,783.3891,406144.2469,0.0000,-406144.2469,13.5407,13.3525,37745.5000,0.0000,37745.5000,1.4586,9438.3878,0.0000,9438.3878,73.0633,0.0000,28307.1122,28307.1122,13.3525,14.1755,0.0000,117057.1000,-117057.1000,5.9177,0.0000,19004.7337,19004.7337,296.4191,136061.8337,0.0000,-136061.8337,14.1755,14.1630,1730.7000,0.0000,1730.7000,0.4250,429.0099,0.0000,429.0099,21.2882,0.0000,1301.6901,1301.6901,14.1630,14.3411,0.0000,25381.2000,-25381.2000,1.3212,0.0000,4268.1592,4268.1592,66.1772,29649.3592,0.0000,-29649.3592,14.3411,14.3036,6884.0000,0.0000,6884.0000,0.4250,1702.5781,0.0000,1702.5781,21.2882,0.0000,5181.4219,5181.4219,14.3036,10.6447,12.4741,12.4741,-19.2702,-289053.2471,12.4741,9.5104,11.6838,10.9923,-15.6088,-124870.3346,11.6838,9.0475,11.0687,10.3657,-13.8843,-97190.1212,37.7808,3027.9001,-447825.2000,-511113.7029
4262,11.2941,13.7756,0.0000,363797.1000,-363797.1000,16.2849,0.0000,56535.9666,56535.9666,815.7108,420333.0666,0.0000,-420333.0666,13.7756,13.6026,35816.1000,0.0000,35816.1000,1.3848,8926.9565,0.0000,8926.9565,69.3632,0.0000,26889.1435,26889.1435,13.6026,14.4338,0.0000,122618.7000,-122618.7000,6.1958,0.0000,19977.7751,19977.7751,310.3471,142596.4751,0.0000,-142596.4751,14.4338,14.4258,1673.0000,0.0000,1673.0000,0.4250,413.2523,0.0000,413.2523,21.2882,0.0000,1259.7477,1259.7477,14.4258,14.6069,0.0000,25779.9000,-25779.9000,1.3930,0.0000,4348.8822,4348.8822,69.7768,30128.7822,0.0000,-30128.7822,14.6069,14.5753,7858.1000,0.0000,7858.1000,0.4250,1936.5060,0.0000,1936.5060,21.2882,0.0000,5921.5940,5921.5940,14.5753,10.8715,12.7234,12.7234,-20.2194,-303291.0715,12.7234,9.7133,11.9207,11.2184,-16.4328,-131462.0176,11.9207,9.2354,11.2941,10.5781,-14.6597,-102617.6641,39.1628,3138.6587,-466848.5000,-537370.7532
4263,11.5086,13.9977,0.0000,369312.1000,-369312.1000,16.8660,0.0000,57662.3612,57662.3612,844.8196,426974.4612,0.0000,-426974.4612,13.9977,13.8384,30519.2000,0.0000,30519.2000,1.3092,7583.5735,0.0000,7583.5735,65.5790,0.0000,22935.6265,22935.6265,13.8384,14.6827,0.0000,126099.5000,-126099.5000,6.4966,0.0000,20614.3016,20614.3016,325.4149,146713.8016,0.0000,-146713.8016,14.6827,14.6753,2150.7000,0.0000,2150.7000,0.4250,529.4645,0.0000,529.4645,21.2882,0.0000,1621.2355,1621.2355,14.6753,14.8536,0.0000,27018.2000,-27018.2000,1.4154,0.0000,4571.7254,4571.7254,70.8950,31589.9254,0.0000,-31589.9254,14.8536,14.8186,9156.8000,0.0000,9156.8000,0.4250,2249.0626,0.0000,2249.0626,21.2882,0.0000,6907.7374,6907.7374,14.8186,11.0944,12.9565,12.9565,-20.9765,-314647.4595,12.9565,9.9116,12.1445,11.4340,-17.1503,-137202.1668,12.1445,9.4193,11.5086,10.7819,-15.3495,-107446.6802,40.4059,3238.2839,-480603.1000,-559296.3065
4264,11.6915,14.1882,0.0000,383621.4000,-383621.4000,17.1443,0.0000,60137.8372,60137.8372,858.7593,443759.2372,0.0000,-443759.2372,14.1882,14.0540,19935.6000,0.0000,19935.6000,1.1118,4940.8266,0.0000,4940.8266,55.6900,0.0000,14994.7734,14994.7734,14.0540,14.9118,0.0000,119527.9000,-119527.9000,6.6874,0.0000,19601.3060,19601.3060,334.9708,139129.2060,0.0000,-139129.2060,14.9118,14.9023,1376.3000,0.0000,1376.3000,0.4250,337.7783,0.0000,337.7783,21.2882,0.0000,1038.5217,1038.5217,14.9023,15.0870,0.0000,29040.2000,-29040.2000,1.4838,0.0000,4927.8313,4927.8313,74.3239,33968.0313,0.0000,-33968.0313,15.0870,15.0466,12079.0000,0.0000,12079.0000,0.4250,2957.5412,0.0000,2957.5412,21.2882,0.0000,9121.4588,9121.4588,15.0466,11.2744,13.1605,13.1605,-21.5152,-322728.0790,13.1605,10.0730,12.3372,11.6168,-17.6100,-140880.3485,12.3372,9.5699,11.6915,10.9535,-15.7835,-110484.7018,40.9160,3279.1694,-498798.6000,-574093.1293
4265,11.8720,14.4599,0.0000,289898.6000,-289898.6000,17.8288,0.0000,45627.4997,45627.4997,893.0422,335526.0997,0.0000,-335526.0997,14.4599,14.3724,16420.9000,0.0000,16420.9000,0.7241,4054.7336,0.0000,4054.7336,36.2719,0.0000,12366.1664,12366.1664,14.3724,15.1839,0.0000,90800.6000,-90800.6000,6.3445,0.0000,14960.6678,14960.6678,317.7943,105761.2678,0.0000,-105761.2678,15.1839,15.1778,1136.4000,0.0000,1136.4000,0.4250,277.8879,0.0000,277.8879,21.2882,0.0000,858.5121,858.5121,15.1778,15.3759,0.0000,30565.7000,-30565.7000,1.5953,0.0000,5204.9497,5204.9497,79.9108,35770.6497,0.0000,-35770.6497,15.3759,15.3227,14189.5000,0.0000,14189.5000,0.4329,3460.9583,0.0000,3460.9583,21.6821,0.0000,10728.5417,10728.5417,15.3227,11.4340,13.3784,13.3784,-22.2389,-333583.6833,13.3784,10.2112,12.5338,11.7948,-18.1127,-144901.4870,12.5338,9.6978,11.8720,11.1158,-16.2191,-113533.6453,41.0259,3287.9748,-379518.1000,-592018.8156
4266,11.4475,13.9299,0.0000,267749.9000,-267749.9000,13.4881,0.0000,41749.1138,41749.1138,675.6202,309499.0138,0.0000,-309499.0138,13.9299,13.8385,16411.4000,0.0000,16411.4000,0.5940,4081.7847,0.0000,4081.7847,29.7541,0.0000,12329.6153,12329.6153,13.8385,14.6211,0.0000,76895.6000,-76895.6000,4.8260,0.0000,12570.6365,12570.6365,241.7363,89466.2365,0.0000,-89466.2365,14.6211,14.6148,872.2000,0.0000,872.2000,0.4250,214.8989,0.0000,214.8989,21.2882,0.0000,657.3011,657.3011,14.6148,14.8795,0.0000,27850.1000,-27850.1000,1.6798,0.0000,4708.9713,4708.9713,84.1419,32559.0713,0.0000,-32559.0713,14.8795,14.8002,13540.1000,0.0000,13540.1000,0.5063,3324.5201,0.0000,3324.5201,25.3619,0.0000,10215.5799,10215.5799,14.8002,10.9824,12.8913,12.8913,-17.1786,-257679.6641,12.8913,9.8457,12.0791,11.3685,-13.7041,-109633.0427,12.0791,9.3723,11.4475,10.7257,-12.1798,-85258.7872,32.2790,2586.9663,-341671.9000,-452571.4940
4267,11.1946,13.7175,0.0000,195425.7000,-195425.7000,12.4249,0.0000,30304.6630,30304.6630,622.3628,225730.3630,0.0000,-225730.3630,13.7175,13.6170,16429.9000,0.0000,16429.9000,0.5985,4098.3395,0.0000,4098.3395,29.9779,0.0000,12331.5605,12331.5605,13.6170,14.3465,0.0000,50081.9000,-50081.9000,4.0780,0.0000,8161.3092,8161.3092,204.2656,58243.2092,0.0000,-58243.2092,14.3465,14.3411,955.0000,0.0000,955.0000,0.4250,236.1770,0.0000,236.1770,21.2882,0.0000,718.8230,718.8230,14.3411,14.6066,0.0000,23387.3000,-23387.3000,1.5294,0.0000,3941.2327,3941.2327,76.6063,27328.5327,0.0000,-27328.5327,14.6066,14.5233,12403.7000,0.0000,12403.7000,0.4867,3056.7132,0.0000,3056.7132,24.3800,0.0000,9346.9868,9346.9868,14.5233,10.7007,12.6120,12.6120,-15.6202,-234303.1645,12.6120,9.6138,11.8125,11.1129,-12.2518,-98014.1845,11.8125,9.1645,11.1946,10.4885,-10.8204,-75742.4615,29.3137,2349.3142,-239106.3000,-408059.8105
4268,10.6611,13.1448,0.0000,177127.2000,-177127.2000,9.0546,0.0000,27154.7380,27154.7380,453.5463,204281.9380,0.0000,-204281.9380,13.1448,13.0093,13905.3000,0.0000,13905.3000,0.6011,3496.2406,0.0000,3496.2406,30.1100,0.0000,10409.0594,10409.0594,13.0093,13.6504,0.0000,30048.9000,-30048.9000,2.6536,0.0000,4855.6126,4855.6126,132.9188,34904.5126,0.0000,-34904.5126,13.6504,13.6425,566.6000,0.0000,566.6000,0.4250,141.4658,0.0000,141.4658,21.2882,0.0000,425.1342,425.1342,13.6425,13.9433,0.0000,18255.8000,-18255.8000,1.2839,0.0000,3051.4937,3051.4937,64.3087,21307.2937,0.0000,-21307.2937,13.9433,13.8406,10130.9000,0.0000,10130.9000,0.4477,2519.2599,0.0000,2519.2599,22.4254,0.0000,7611.6401,7611.6401,13.8406,10.1341,11.9873,11.9873,-11.2112,-168167.7485,11.9873,9.1697,11.2360,10.5785,-8.5227,-68181.4208,11.2360,8.7723,10.6611,10.0042,-7.4520,-52163.7791,21.6989,1739.0340,-200829.1000,-288512.9483
4269,10.2971,12.9784,0.0000,147570.5000,-147570.5000,8.1802,0.0000,22450.7666,22450.7666,409.7482,170021.2666,0.0000,-170021.2666,12.9784,12.8417,13568.1000,0.0000,13568.1000,0.5133,3419.4012,0.0000,3419.4012,25.7115,0.0000,10148.6988,10148.6988,12.8417,13.3002,0.0000,19954.3000,-19954.3000,1.5884,0.0000,3217.1489,3217.1489,79.5609,23171.4489,0.0000,-23171.4489,13.3002,13.2946,426.3000,0.0000,426.3000,0.4250,106.9540,0.0000,106.9540,21.2882,0.0000,319.3460,319.3460,13.2946,13.5744,0.0000,12949.0000,-12949.0000,1.0014,0.0000,2156.1010,2156.1010,50.1606,15105.1010,0.0000,-15105.1010,13.5744,13.4745,8832.2000,0.0000,8832.2000,0.4250,2207.4941,0.0000,2207.4941,21.2882,0.0000,6624.7059,6624.7059,13.4745,9.6900,11.5823,11.5823,-9.6015,-144023.2248,11.5823,8.8360,10.8499,10.2092,-6.9673,-55738.4633,10.8499,8.4808,10.2971,9.6653,-6.0107,-42075.0527,18.2000,1458.6183,-157647.2000,-241836.7408
4270,9.9453,12.6759,0.0000,131202.2000,-131202.2000,6.8003,0.0000,19815.4380,19815.4380,340.6292,151017.6380,0.0000,-151017.6380,12.6759,12.5129,13567.7000,0.0000,13567.7000,0.5022,3433.8516,0.0000,3433.8516,25.1538,0.0000,10133.8484,10133.8484,12.5129,12.8852,0.0000,16830.2000,-16830.2000,1.0541,0.0000,2701.7027,2701.7027,52.7995,19531.9027,0.0000,-19531.9027,12.8852,12.8801,419.7000,0.0000,419.7000,0.4250,105.9099,0.0000,105.9099,21.2882,0.0000,313.7901,313.7901,12.8801,13.1227,0.0000,8844.3000,-8844.3000,0.7101,0.0000,1466.1230,1466.1230,35.5682,10310.4230,0.0000,-10310.4230,13.1227,13.0165,4935.9000,0.0000,4935.9000,0.4250,1241.4267,0.0000,1241.4267,21.2882,0.0000,3694.4733,3694.4733,13.0165,9.3132,11.1648,11.1648,-7.6790,-115184.9044,11.1648,8.5495,10.4674,9.8572,-5.4230,-43383.9277,10.4674,8.2300,9.9453,9.3487,-4.6394,-32476.1314,14.8751,1192.1453,-137953.4000,-191044.9636
