Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4271,9.6899,12.3722,0.0000,112692.1000,-112692.1000,6.0334,0.0000,16931.0815,16931.0815,302.2139,129623.1815,0.0000,-129623.1815,12.3722,12.1923,13567.8000,0.0000,13567.8000,0.5046,3448.6347,0.0000,3448.6347,25.2739,0.0000,10119.1653,10119.1653,12.1923,12.5393,0.0000,10942.5000,-10942.5000,0.8880,0.0000,1749.3388,1749.3388,44.4782,12691.8388,0.0000,-12691.8388,12.5393,12.5337,420.0000,0.0000,420.0000,0.4250,106.5027,0.0000,106.5027,21.2882,0.0000,313.4973,313.4973,12.5337,12.7169,0.0000,5971.8000,-5971.8000,0.6930,0.0000,986.4286,986.4286,34.7123,6958.2286,0.0000,-6958.2286,12.7169,12.6514,1526.7000,0.0000,1526.7000,0.4250,386.1696,0.0000,386.1696,21.2882,0.0000,1140.5304,1140.5304,12.6514,9.0601,10.8557,10.8557,-6.7350,-101024.9020,10.8557,8.3501,10.1876,9.6029,-4.6990,-37591.6856,10.1876,8.0545,9.6899,9.1210,-4.0004,-28002.6622,13.4534,1078.2117,-114091.9000,-166619.2498
4272,9.4432,12.0903,0.0000,105178.2000,-105178.2000,5.1744,0.0000,15723.4940,15723.4940,259.1863,120901.6940,0.0000,-120901.6940,12.0903,11.8838,13542.9000,0.0000,13542.9000,0.5070,3456.1152,0.0000,3456.1152,25.3971,0.0000,10086.7848,10086.7848,11.8838,12.1430,0.0000,8795.5000,-8795.5000,0.5767,0.0000,1400.6849,1400.6849,28.8845,10196.1849,0.0000,-10196.1849,12.1430,12.1367,423.1000,0.0000,423.1000,0.4250,107.8931,0.0000,107.8931,21.2882,0.0000,315.2069,315.2069,12.1367,12.2788,0.0000,4127.3000,-4127.3000,0.6930,0.0000,679.0855,679.0855,34.7123,4806.3855,0.0000,-4806.3855,12.2788,12.2555,876.4000,0.0000,876.4000,0.4250,223.0568,0.0000,223.0568,21.2882,0.0000,653.3432,653.3432,12.2555,8.8355,10.5455,10.5455,-5.5787,-83679.9033,10.5455,8.1739,9.9131,9.3597,-3.8685,-30948.0458,9.9131,7.8994,9.4432,8.9062,-3.2847,-22993.0613,11.7016,937.8159,-103258.6000,-137621.0104
4273,9.2604,11.8747,0.0000,93492.2000,-93492.2000,4.8224,0.0000,13925.4063,13925.4063,241.5552,107417.6063,0.0000,-107417.6063,11.8747,11.6568,13541.5000,0.0000,13541.5000,0.5084,3466.4073,0.0000,3466.4073,25.4659,0.0000,10075.0927,10075.0927,11.6568,11.8773,0.0000,7873.6000,-7873.6000,0.4950,0.0000,1250.3964,1250.3964,24.7945,9123.9964,0.0000,-9123.9964,11.8773,11.8704,419.4000,0.0000,419.4000,0.4250,107.3558,0.0000,107.3558,21.2882,0.0000,312.0442,312.0442,11.8704,11.9744,0.0000,3235.0000,-3235.0000,0.6930,0.0000,530.9268,530.9268,34.7123,3765.9268,0.0000,-3765.9268,11.9744,11.9603,390.0000,0.0000,390.0000,0.4250,99.6917,0.0000,99.6917,21.2882,0.0000,290.3083,290.3083,11.9603,8.6716,10.3160,10.3160,-5.0671,-76007.0254,10.3160,8.0430,9.7098,9.1795,-3.5022,-28017.6055,9.7098,7.7839,9.2604,8.7468,-2.9675,-20772.7688,11.0532,885.8505,-90249.9000,-124797.3997
4274,9.0913,11.5973,0.0000,83735.1000,-83735.1000,4.2821,0.0000,12430.2657,12430.2657,214.4881,96165.3657,0.0000,-96165.3657,11.5973,11.3625,13541.6000,0.0000,13541.6000,0.5101,3480.2480,0.0000,3480.2480,25.5525,0.0000,10061.3520,10061.3520,11.3625,11.5754,0.0000,5871.4000,-5871.4000,0.4950,0.0000,929.1609,929.1609,24.7945,6800.5609,0.0000,-6800.5609,11.5754,11.5681,423.5000,0.0000,423.5000,0.4250,108.8757,0.0000,108.8757,21.2882,0.0000,314.6243,314.6243,11.5681,11.6559,0.0000,2890.8000,-2890.8000,0.6930,0.0000,473.1224,473.1224,34.7123,3363.9224,0.0000,-3363.9224,11.6559,11.6492,390.0000,0.0000,390.0000,0.4250,100.1473,0.0000,100.1473,21.2882,0.0000,289.8527,289.8527,11.6492,8.5436,10.0964,10.0964,-4.4353,-66530.0855,10.0964,7.9324,9.5193,9.0144,-3.0906,-24724.7445,9.5193,7.6851,9.0913,8.6022,-2.6196,-18336.9799,10.2453,821.0976,-78142.2000,-109591.8099
4275,8.9368,11.3380,0.0000,102299.6000,-102299.6000,3.8314,0.0000,15139.9292,15139.9292,191.9152,117439.5292,0.0000,-117439.5292,11.3380,11.0870,13541.7000,0.0000,13541.7000,0.5125,3493.3004,0.0000,3493.3004,25.6689,0.0000,10048.3996,10048.3996,11.0870,11.2568,0.0000,6822.2000,-6822.2000,0.4950,0.0000,1076.1786,1076.1786,24.7945,7898.3786,0.0000,-7898.3786,11.2568,11.2490,414.7000,0.0000,414.7000,0.4250,107.1042,0.0000,107.1042,21.2882,0.0000,307.5958,307.5958,11.2490,11.3330,0.0000,2745.3000,-2745.3000,0.6930,0.0000,448.0462,448.0462,34.7123,3193.3462,0.0000,-3193.3462,11.3330,11.3258,875.9000,0.0000,875.9000,0.4250,225.9691,0.0000,225.9691,21.2882,0.0000,649.9309,649.9309,11.3258,8.4520,9.8889,9.8889,-3.8348,-57522.2651,9.8889,7.8416,9.3429,8.8652,-2.7320,-21855.8839,9.3429,7.6025,8.9368,8.4727,-2.3225,-16257.4263,9.5728,767.2018,-97034.8000,-95635.5753
4276,8.9065,11.4959,0.0000,110475.4000,-110475.4000,4.6767,0.0000,16340.1650,16340.1650,234.2546,126815.5650,0.0000,-126815.5650,11.4959,11.2742,13543.6000,0.0000,13543.6000,0.5147,3485.8437,0.0000,3485.8437,25.7790,0.0000,10057.7563,10057.7563,11.2742,11.4484,0.0000,6263.6000,-6263.6000,0.4950,0.0000,990.2019,990.2019,24.7945,7253.8019,0.0000,-7253.8019,11.4484,11.4416,557.7000,0.0000,557.7000,0.4250,143.6388,0.0000,143.6388,21.2882,0.0000,414.0612,414.0612,11.4416,11.5120,0.0000,3034.1000,-3034.1000,0.6930,0.0000,496.0150,496.0150,34.7123,3530.1150,0.0000,-3530.1150,11.5120,11.4977,4601.1000,0.0000,4601.1000,0.4250,1183.9537,0.0000,1183.9537,21.2882,0.0000,3417.1463,3417.1463,11.4977,8.2771,9.8874,9.8874,-4.8683,-73024.8942,9.8874,7.7652,9.3215,8.8263,-3.2080,-25664.1154,9.3215,7.5428,8.9065,8.4321,-2.6888,-18821.4861,10.8440,869.0808,-101070.7000,-117510.4958
4277,8.8707,11.5302,0.0000,190925.8000,-190925.8000,5.0496,0.0000,28219.6231,28219.6231,252.9320,219145.4231,0.0000,-219145.4231,11.5302,11.3192,13545.9000,0.0000,13545.9000,0.5134,3484.7171,0.0000,3484.7171,25.7155,0.0000,10061.1829,10061.1829,11.3192,11.4714,0.0000,1554.4000,-1554.4000,0.4950,0.0000,245.8619,245.8619,24.7945,1800.2619,0.0000,-1800.2619,11.4714,11.4627,514.4000,0.0000,514.4000,0.4250,132.4429,0.0000,132.4429,21.2882,0.0000,381.9571,381.9571,11.4627,11.5367,0.0000,4379.4000,-4379.4000,0.6930,0.0000,716.0785,716.0785,34.7123,5095.4785,0.0000,-5095.4785,11.5367,11.4650,15452.9000,0.0000,15452.9000,0.4250,3974.9247,0.0000,3974.9247,21.2882,0.0000,11477.9753,11477.9753,11.4650,8.2473,9.8561,9.8561,-5.1141,-76711.6357,9.8561,7.7216,9.2869,8.7889,-3.3925,-27139.6199,9.2869,7.5031,8.8707,8.3950,-2.8352,-19846.2303,11.4014,913.7541,-167346.4000,-123697.4859
4278,9.1096,12.1662,0.0000,245283.3000,-245283.3000,8.7249,0.0000,36424.9065,36424.9065,437.0322,281708.2065,0.0000,-281708.2065,12.1662,12.0255,23005.7000,0.0000,23005.7000,0.5132,5864.6635,0.0000,5864.6635,25.7054,0.0000,17141.0365,17141.0365,12.0255,12.0506,0.0000,9541.1000,-9541.1000,0.4950,0.0000,1522.0995,1522.0995,24.7945,11063.1995,0.0000,-11063.1995,12.0506,12.0453,1035.2000,0.0000,1035.2000,0.4250,264.3300,0.0000,264.3300,21.2882,0.0000,770.8700,770.8700,12.0453,12.1164,0.0000,5709.9000,-5709.9000,0.6930,0.0000,938.6553,938.6553,34.7123,6648.5553,0.0000,-6648.5553,12.1164,11.9559,16424.7000,0.0000,16424.7000,0.5854,4189.9902,0.0000,4189.9902,29.3211,0.0000,12234.7098,12234.7098,11.9559,8.4511,10.2035,10.2035,-8.3812,-125718.4320,10.2035,7.8332,9.5714,9.0184,-5.6681,-45345.0430,9.5714,7.5924,9.1096,8.5819,-4.7326,-33128.1824,17.1548,1374.8491,-220068.7000,-204191.6574
4279,9.3965,12.5341,0.0000,268420.2000,-268420.2000,11.2245,0.0000,40089.5298,40089.5298,562.2324,308509.7298,0.0000,-308509.7298,12.5341,12.3430,28064.2000,0.0000,28064.2000,0.8626,7116.9872,0.0000,7116.9872,43.2066,0.0000,20947.2128,20947.2128,12.3430,12.4662,0.0000,56177.2000,-56177.2000,0.5025,0.0000,8998.1419,8998.1419,25.1702,65175.3419,0.0000,-65175.3419,12.4662,12.4576,1745.9000,0.0000,1745.9000,0.4250,443.1795,0.0000,443.1795,21.2882,0.0000,1302.7205,1302.7205,12.4576,12.5316,0.0000,7009.2000,-7009.2000,0.6930,0.0000,1156.9017,1156.9017,34.7123,8166.1017,0.0000,-8166.1017,12.5316,12.3952,15776.8000,0.0000,15776.8000,0.6163,4001.0837,0.0000,4001.0837,30.8718,0.0000,11775.7163,11775.7163,12.3952,8.7669,10.5810,10.5810,-10.8670,-163004.6211,10.5810,8.0239,9.8991,9.3025,-7.6588,-61270.1932,9.8991,7.7452,9.3965,8.8222,-6.4512,-45158.2757,21.4858,1721.9556,-286019.7000,-269433.0900
4280,9.7872,12.5195,0.0000,283198.8000,-283198.8000,12.3037,0.0000,42632.9106,42632.9106,616.2933,325831.7106,0.0000,-325831.7106,12.5195,12.3342,31903.6000,0.0000,31903.6000,1.0460,8092.3064,0.0000,8092.3064,52.3963,0.0000,23811.2936,23811.2936,12.3342,12.9109,0.0000,70614.8000,-70614.8000,2.9621,0.0000,11309.4041,11309.4041,148.3701,81924.2041,0.0000,-81924.2041,12.9109,12.8993,1887.5000,0.0000,1887.5000,0.4250,476.1333,0.0000,476.1333,21.2882,0.0000,1411.3667,1411.3667,12.8993,12.9716,0.0000,8705.8000,-8705.8000,0.6930,0.0000,1443.4548,1443.4548,34.7123,10149.2548,0.0000,-10149.2548,12.9716,12.8672,13833.2000,0.0000,13833.2000,0.5881,3486.5405,0.0000,3486.5405,29.4567,0.0000,10346.6595,10346.6595,12.8672,9.2300,11.0486,11.0486,-13.7032,-205548.3786,11.0486,8.3445,10.3275,9.6965,-10.1877,-81501.4829,10.3275,8.0119,9.7872,9.1697,-8.7240,-61068.0837,27.0269,2166.0408,-314895.1000,-348117.9452
4281,10.0639,12.7223,0.0000,294429.9000,-294429.9000,13.0109,0.0000,44576.6349,44576.6349,651.7168,339006.5349,0.0000,-339006.5349,12.7223,12.5280,37662.9000,0.0000,37662.9000,1.1894,9525.8812,0.0000,9525.8812,59.5784,0.0000,28137.0188,28137.0188,12.5280,13.1961,0.0000,83313.4000,-83313.4000,3.7232,0.0000,13376.6802,13376.6802,186.4954,96690.0802,0.0000,-96690.0802,13.1961,13.1846,1932.7000,0.0000,1932.7000,0.4250,485.5957,0.0000,485.5957,21.2882,0.0000,1447.1043,1447.1043,13.1846,13.2674,0.0000,12210.4000,-12210.4000,0.6930,0.0000,2030.6909,2030.6909,34.7123,14241.0909,0.0000,-14241.0909,13.2674,13.1829,12537.5000,0.0000,12537.5000,0.5120,3146.9549,0.0000,3146.9549,25.6480,0.0000,9390.5451,9390.5451,13.1829,9.5450,11.3639,11.3639,-14.8740,-223110.0491,11.3639,8.5896,10.6241,9.9768,-11.3433,-90746.5292,10.6241,8.2233,10.0639,9.4237,-9.8162,-68713.3919,29.3304,2350.6541,-337820.6000,-382569.9702
4282,10.3067,12.8912,0.0000,314522.2000,-314522.2000,13.5491,0.0000,47859.7262,47859.7262,678.6732,362381.9262,0.0000,-362381.9262,12.8912,12.6767,39590.5000,0.0000,39590.5000,1.3996,9989.6951,0.0000,9989.6951,70.1067,0.0000,29600.8049,29600.8049,12.6767,13.4135,0.0000,94591.3000,-94591.3000,4.3959,0.0000,15217.1250,15217.1250,220.1898,109808.4250,0.0000,-109808.4250,13.4135,13.4025,2289.4000,0.0000,2289.4000,0.4250,573.4819,0.0000,573.4819,21.2882,0.0000,1715.9181,1715.9181,13.4025,13.5110,0.0000,16134.3000,-16134.3000,0.6930,0.0000,2689.6612,2689.6612,34.7123,18823.9612,0.0000,-18823.9612,13.5110,13.4394,10108.0000,0.0000,10108.0000,0.4619,2528.5793,0.0000,2528.5793,23.1379,0.0000,7579.4207,7579.4207,13.4394,9.8220,11.6307,11.6307,-15.8270,-237404.3933,11.6307,8.8159,10.8801,10.2233,-12.3154,-98523.5443,10.8801,8.4229,10.3067,9.6515,-10.7507,-75255.0493,31.3868,2515.4597,-373259.9000,-411182.9869
4283,10.5901,13.1381,0.0000,328470.8000,-328470.8000,14.4947,0.0000,50280.9911,50280.9911,726.0367,378751.7911,0.0000,-378751.7911,13.1381,12.9299,34300.5000,0.0000,34300.5000,1.4673,8625.0643,0.0000,8625.0643,73.4977,0.0000,25675.4357,25675.4357,12.9299,13.7017,0.0000,93606.7000,-93606.7000,4.9937,0.0000,15109.7028,15109.7028,250.1349,108716.4028,0.0000,-108716.4028,13.7017,13.6896,2729.1000,0.0000,2729.1000,0.4250,680.9055,0.0000,680.9055,21.2882,0.0000,2048.1945,2048.1945,13.6896,13.8219,0.0000,19970.6000,-19970.6000,0.8848,0.0000,3339.9091,3339.9091,44.3217,23310.5091,0.0000,-23310.5091,13.8219,13.7686,8812.3000,0.0000,8812.3000,0.4250,2195.0163,0.0000,2195.0163,21.2882,0.0000,6617.2837,6617.2837,13.7686,10.1261,11.9474,11.9474,-17.2819,-259228.5905,11.9474,9.0708,11.1803,10.5091,-13.6481,-109185.1604,11.1803,8.6510,10.5901,9.9157,-11.9999,-83999.6414,34.0358,2727.7619,-396206.2000,-452413.3923
4284,10.8200,13.4106,0.0000,342492.0000,-342492.0000,15.1632,0.0000,52684.0023,52684.0023,759.5259,395176.0023,0.0000,-395176.0023,13.4106,13.2349,39585.6000,0.0000,39585.6000,1.2663,9916.3707,0.0000,9916.3707,63.4299,0.0000,29669.2293,29669.2293,13.2349,13.9784,0.0000,108905.6000,-108905.6000,4.9465,0.0000,17652.4961,17652.4961,247.7684,126558.0961,0.0000,-126558.0961,13.9784,13.9644,2605.8000,0.0000,2605.8000,0.4250,647.6743,0.0000,647.6743,21.2882,0.0000,1958.1257,1958.1257,13.9644,14.1238,0.0000,23665.0000,-23665.0000,1.0955,0.0000,3970.2860,3970.2860,54.8748,27635.2860,0.0000,-27635.2860,14.1238,14.0785,7840.5000,0.0000,7840.5000,0.4250,1944.8919,0.0000,1944.8919,21.2882,0.0000,5895.6081,5895.6081,14.0785,10.3494,12.2140,12.2140,-18.1851,-272776.4620,12.2140,9.2628,11.4270,10.7384,-14.3912,-115129.3706,11.4270,8.8254,10.8200,10.1262,-12.6864,-88804.4572,34.9823,2803.6211,-425030.7000,-476710.2898
4285,11.0947,13.5967,0.0000,357702.9000,-357702.9000,15.8325,0.0000,55349.2485,55349.2485,793.0478,413052.1485,0.0000,-413052.1485,13.5967,13.4089,37661.3000,0.0000,37661.3000,1.4552,9410.0470,0.0000,9410.0470,72.8921,0.0000,28251.2530,28251.2530,13.4089,14.2098,0.0000,117190.9000,-117190.9000,5.7617,0.0000,19041.4278,19041.4278,288.6026,136232.3278,0.0000,-136232.3278,14.2098,14.1974,1727.3000,0.0000,1727.3000,0.4250,427.9666,0.0000,427.9666,21.2882,0.0000,1299.3334,1299.3334,14.1974,14.3723,0.0000,26550.8000,-26550.8000,1.2986,0.0000,4466.6627,4466.6627,65.0445,31017.4627,0.0000,-31017.4627,14.3723,14.3350,6868.7000,0.0000,6868.7000,0.4250,1698.0728,0.0000,1698.0728,21.2882,0.0000,5170.6272,5170.6272,14.3350,10.6674,12.5012,12.5012,-19.3236,-289853.7043,12.5012,9.5347,11.7101,11.0180,-15.6297,-125037.9278,11.7101,9.0725,11.0947,10.3913,-13.8975,-97282.6885,37.7969,3029.1920,-455187.3000,-512174.3206
4286,11.3688,13.8598,0.0000,371494.6000,-371494.6000,16.5633,0.0000,57826.1381,57826.1381,829.6541,429320.7381,0.0000,-429320.7381,13.8598,13.6893,35744.3000,0.0000,35744.3000,1.3805,8898.7577,0.0000,8898.7577,69.1485,0.0000,26845.5423,26845.5423,13.6893,14.5107,0.0000,125677.0000,-125677.0000,6.2043,0.0000,20501.3324,20501.3324,310.7709,146178.3324,0.0000,-146178.3324,14.5107,14.5029,1669.7000,0.0000,1669.7000,0.4250,412.0075,0.0000,412.0075,21.2882,0.0000,1257.6925,1257.6925,14.5029,14.6899,0.0000,28862.7000,-28862.7000,1.4573,0.0000,4873.4926,4873.4926,72.9951,33736.1926,0.0000,-33736.1926,14.6899,14.6587,7840.5000,0.0000,7840.5000,0.4250,1930.0073,0.0000,1930.0073,21.2882,0.0000,5910.4927,5910.4927,14.6587,10.9480,12.8033,12.8033,-20.5266,-307898.9237,12.8033,9.7833,11.9980,11.2933,-16.7060,-133648.0209,11.9980,9.3016,11.3688,10.6498,-14.9155,-104408.7991,39.6830,3180.3481,-480779.8000,-545955.7437
4287,11.6343,14.1131,0.0000,377080.8000,-377080.8000,17.2308,0.0000,59038.0472,59038.0472,863.0908,436118.8472,0.0000,-436118.8472,14.1131,13.9581,30464.9000,0.0000,30464.9000,1.3049,7558.1417,0.0000,7558.1417,65.3628,0.0000,22906.7583,22906.7583,13.9581,14.8019,0.0000,131656.4000,-131656.4000,6.6610,0.0000,21560.0414,21560.0414,333.6473,153216.4414,0.0000,-153216.4414,14.8019,14.7946,2146.4000,0.0000,2146.4000,0.4250,527.5587,0.0000,527.5587,21.2882,0.0000,1618.8413,1618.8413,14.7946,14.9893,0.0000,31277.1000,-31277.1000,1.5848,0.0000,5300.2343,5300.2343,79.3803,36577.3343,0.0000,-36577.3343,14.9893,14.9552,9136.2000,0.0000,9136.2000,0.4250,2239.9224,0.0000,2239.9224,21.2882,0.0000,6896.2776,6896.2776,14.9552,11.2263,13.0907,13.0907,-21.5443,-323163.8256,13.0907,10.0303,12.2746,11.5605,-17.6824,-141459.0782,12.2746,9.5303,11.6343,10.9025,-15.8556,-110988.8905,41.4472,3321.7383,-498266.8000,-575611.7943
4288,11.8574,14.3262,0.0000,391818.6000,-391818.6000,17.5186,0.0000,61648.7794,61648.7794,877.5051,453467.3794,0.0000,-453467.3794,14.3262,14.1965,19889.2000,0.0000,19889.2000,1.1079,4920.0697,0.0000,4920.0697,55.4930,0.0000,14969.1303,14969.1303,14.1965,15.0637,0.0000,126236.7000,-126236.7000,6.9855,0.0000,20744.9143,20744.9143,349.9029,146981.6143,0.0000,-146981.6143,15.0637,15.0545,1373.3000,0.0000,1373.3000,0.4250,336.3573,0.0000,336.3573,21.2882,0.0000,1036.9427,1036.9427,15.0545,15.2615,0.0000,33621.9000,-33621.9000,1.7180,0.0000,5716.3285,5716.3285,86.0534,39338.2285,0.0000,-39338.2285,15.2615,15.2225,12051.6000,0.0000,12051.6000,0.4250,2943.9752,0.0000,2943.9752,21.2882,0.0000,9107.6248,9107.6248,15.2225,11.4505,13.3365,13.3365,-22.2257,-333385.2506,13.3365,10.2316,12.5085,11.7840,-18.2953,-146362.3110,12.5085,9.7181,11.8574,11.1133,-16.4419,-115093.1535,42.2699,3387.6740,-518363.1000,-594840.7151
4289,12.0677,14.6186,0.0000,298958.4000,-298958.4000,18.2285,0.0000,47259.0265,47259.0265,913.0656,346217.4265,0.0000,-346217.4265,14.6186,14.5344,16395.2000,0.0000,16395.2000,0.7209,4039.7035,0.0000,4039.7035,36.1116,0.0000,12355.4965,12355.4965,14.5344,15.3612,0.0000,97740.3000,-97740.3000,6.7045,0.0000,16143.3426,16143.3426,335.8295,113883.6426,0.0000,-113883.6426,15.3612,15.3554,1134.1000,0.0000,1134.1000,0.4250,276.6720,0.0000,276.6720,21.2882,0.0000,857.4280,857.4280,15.3554,15.5767,0.0000,35168.4000,-35168.4000,1.8474,0.0000,6002.5522,6002.5522,92.5383,41170.9522,0.0000,-41170.9522,15.5767,15.5254,14157.2000,0.0000,14157.2000,0.4308,3443.9165,0.0000,3443.9165,21.5771,0.0000,10713.2835,10713.2835,15.5254,11.6433,13.5844,13.5844,-23.0184,-345276.7267,13.5844,10.4002,12.7352,11.9923,-18.8804,-151043.1894,12.7352,9.8746,12.0677,11.3049,-16.9620,-118733.6940,42.5358,3408.9848,-400180.6000,-615053.6100
4290,11.6636,14.1050,0.0000,280769.5000,-280769.5000,13.9267,0.0000,43987.3911,43987.3911,697.5865,324756.8911,0.0000,-324756.8911,14.1050,14.0180,16390.8000,0.0000,16390.8000,0.5917,4066.8980,0.0000,4066.8980,29.6365,0.0000,12323.9020,12323.9020,14.0180,14.8212,0.0000,86299.1000,-86299.1000,5.1984,0.0000,14144.6880,14144.6880,260.3901,100443.7880,0.0000,-100443.7880,14.8212,14.8151,870.8000,0.0000,870.8000,0.4250,213.9763,0.0000,213.9763,21.2882,0.0000,656.8237,656.8237,14.8151,15.1055,0.0000,33945.2000,-33945.2000,1.9333,0.0000,5753.8517,5753.8517,96.8384,39699.0517,0.0000,-39699.0517,15.1055,15.0300,13509.3000,0.0000,13509.3000,0.5037,3306.9324,0.0000,3306.9324,25.2297,0.0000,10202.3676,10202.3676,15.0300,11.2141,13.1221,13.1221,-18.0156,-270234.5604,13.1221,10.0507,12.3030,11.5864,-14.5004,-116003.4181,12.3030,9.5627,11.6636,10.9329,-12.9377,-90563.9520,33.8682,2714.3268,-370242.9000,-476801.9305
4291,11.4593,13.9236,0.0000,207439.4000,-207439.4000,13.0465,0.0000,32353.5220,32353.5220,653.4977,239792.9220,0.0000,-239792.9220,13.9236,13.8301,16374.9000,0.0000,16374.9000,0.5961,4073.0599,0.0000,4073.0599,29.8601,0.0000,12301.8401,12301.8401,13.8301,14.5924,0.0000,60032.7000,-60032.7000,4.5800,0.0000,9812.7538,9812.7538,229.4134,69845.4538,0.0000,-69845.4538,14.5924,14.5874,954.3000,0.0000,954.3000,0.4250,235.2185,0.0000,235.2185,21.2882,0.0000,719.0815,719.0815,14.5874,14.8887,0.0000,30664.2000,-30664.2000,1.8646,0.0000,5183.0441,5183.0441,93.3968,35847.2441,0.0000,-35847.2441,14.8887,14.8113,12375.5000,0.0000,12375.5000,0.4840,3038.1965,0.0000,3038.1965,24.2429,0.0000,9337.3035,9337.3035,14.8113,10.9866,12.8990,12.8990,-16.7916,-251874.5697,12.8990,9.8605,12.0887,11.3797,-13.3395,-106716.2236,12.0887,9.3914,11.4593,10.7401,-11.8418,-82892.9062,31.4943,2524.0779,-268431.6000,-441483.6994
4292,10.9475,13.3388,0.0000,188526.3000,-188526.3000,9.6269,0.0000,29079.3941,29079.3941,482.2111,217605.6941,0.0000,-217605.6941,13.3388,13.2162,13874.8000,0.0000,13874.8000,0.5972,3479.1661,0.0000,3479.1661,29.9142,0.0000,10395.6339,10395.6339,13.2162,13.9130,0.0000,39970.8000,-39970.8000,3.1836,0.0000,6477.1987,6477.1987,159.4655,46447.9987,0.0000,-46447.9987,13.9130,13.9058,565.1000,0.0000,565.1000,0.4250,140.5823,0.0000,140.5823,21.2882,0.0000,424.5177,424.5177,13.9058,14.2634,0.0000,25796.3000,-25796.3000,1.6839,0.0000,4324.9116,4324.9116,84.3440,30121.2116,0.0000,-30121.2116,14.2634,14.1704,10108.0000,0.0000,10108.0000,0.4448,2502.5931,0.0000,2502.5931,22.2800,0.0000,7605.4069,7605.4069,14.1704,10.4417,12.3060,12.3060,-12.4445,-186668.2038,12.3060,9.4269,11.5383,10.8664,-9.6092,-76873.4890,11.5383,9.0062,10.9475,10.2723,-8.4505,-59153.5018,23.9420,1918.8072,-229745.5000,-322695.1946
4293,10.5953,13.1411,0.0000,160308.6000,-160308.6000,8.7218,0.0000,24542.0907,24542.0907,436.8748,184850.6907,0.0000,-184850.6907,13.1411,13.0195,13544.9000,0.0000,13544.9000,0.5106,3405.8003,0.0000,3405.8003,25.5774,0.0000,10139.0997,10139.0997,13.0195,13.5632,0.0000,27838.0000,-27838.0000,2.1145,0.0000,4498.9753,4498.9753,105.9159,32336.9753,0.0000,-32336.9753,13.5632,13.5583,426.6000,0.0000,426.6000,0.4250,106.6396,0.0000,106.6396,21.2882,0.0000,319.9604,319.9604,13.5583,13.9108,0.0000,21144.7000,-21144.7000,1.4154,0.0000,3531.0327,3531.0327,70.8980,24675.7327,0.0000,-24675.7327,13.9108,13.8219,8812.3000,0.0000,8812.3000,0.4250,2192.3376,0.0000,2192.3376,21.2882,0.0000,6619.9624,6619.9624,13.8219,10.0170,11.9194,11.9194,-10.8300,-162450.7149,11.9194,9.0982,11.1671,10.5088,-8.0301,-64240.6598,11.1671,8.7165,10.5953,9.9418,-6.9751,-48825.5332,20.4185,1636.4223,-186507.5000,-275516.9079
4294,10.2515,12.8381,0.0000,145933.3000,-145933.3000,7.4006,0.0000,22180.5663,22180.5663,370.6946,168113.8663,0.0000,-168113.8663,12.8381,12.6962,13545.6000,0.0000,13545.6000,0.5000,3420.4503,0.0000,3420.4503,25.0466,0.0000,10125.1497,10125.1497,12.6962,13.1489,0.0000,19221.4000,-19221.4000,1.4716,0.0000,3092.9925,3092.9925,73.7099,22314.3925,0.0000,-22314.3925,13.1489,13.1444,418.4000,0.0000,418.4000,0.4250,105.1933,0.0000,105.1933,21.2882,0.0000,313.2067,313.2067,13.1444,13.4898,0.0000,16761.8000,-16761.8000,1.1598,0.0000,2786.4187,2786.4187,58.0937,19548.2187,0.0000,-19548.2187,13.4898,13.3972,4925.0000,0.0000,4925.0000,0.4250,1232.3814,0.0000,1232.3814,21.2882,0.0000,3692.6186,3692.6186,13.3972,9.6427,11.5200,11.5200,-8.9357,-134035.2445,11.5200,8.8076,10.7967,10.1638,-6.4553,-51642.2140,10.7967,8.4605,10.2515,9.6286,-5.5600,-38919.9714,17.0729,1368.2909,-163027.5000,-224597.4298
4295,9.9829,12.6584,0.0000,129998.5000,-129998.5000,6.7231,0.0000,19648.8505,19648.8505,336.7584,149647.3505,0.0000,-149647.3505,12.6584,12.4973,13546.0000,0.0000,13546.0000,0.5025,3429.2015,0.0000,3429.2015,25.1679,0.0000,10116.7985,10116.7985,12.4973,12.8526,0.0000,13621.5000,-13621.5000,1.0148,0.0000,2186.1738,2186.1738,50.8323,15807.6738,0.0000,-15807.6738,12.8526,12.8476,424.5000,0.0000,424.5000,0.4250,107.1703,0.0000,107.1703,21.2882,0.0000,317.3297,317.3297,12.8476,13.1588,0.0000,13344.4000,-13344.4000,0.9191,0.0000,2211.3547,2211.3547,46.0355,15555.7547,0.0000,-15555.7547,13.1588,13.1001,1523.7000,0.0000,1523.7000,0.4250,383.0328,0.0000,383.0328,21.2882,0.0000,1140.6672,1140.6672,13.1001,9.3257,11.2129,11.2129,-7.8996,-118493.5243,11.2129,8.5723,10.5087,9.8926,-5.5264,-44211.4281,10.5087,8.2553,9.9829,9.3820,-4.7163,-33013.9389,15.0141,1203.2894,-141470.2000,-195718.8913
4296,9.7421,12.4563,0.0000,123849.4000,-123849.4000,5.9794,0.0000,18627.1861,18627.1861,299.5080,142476.5861,0.0000,-142476.5861,12.4563,12.2729,13521.3000,0.0000,13521.3000,0.5039,3432.7261,0.0000,3432.7261,25.2405,0.0000,10088.5739,10088.5739,12.2729,12.5597,0.0000,11276.4000,-11276.4000,0.7186,0.0000,1804.5678,1804.5678,35.9963,13080.9678,0.0000,-13080.9678,12.5597,12.5539,418.1000,0.0000,418.1000,0.4250,105.9905,0.0000,105.9905,21.2882,0.0000,312.1095,312.1095,12.5539,12.8361,0.0000,11348.2000,-11348.2000,0.7315,0.0000,1874.8906,1874.8906,36.6417,13223.0906,0.0000,-13223.0906,12.8361,12.8155,874.9000,0.0000,874.9000,0.4250,220.9303,0.0000,220.9303,21.2882,0.0000,653.9697,653.9697,12.8155,9.0480,10.9317,10.9317,-6.9193,-103789.0248,10.9317,8.3690,10.2483,9.6504,-4.7067,-37653.9705,10.2483,8.0786,9.7421,9.1635,-3.9849,-27894.1670,13.1752,1055.9112,-131659.7000,-169337.1623
4297,9.5663,12.2916,0.0000,113235.2000,-113235.2000,5.6885,0.0000,16970.0856,16970.0856,284.9351,130205.2856,0.0000,-130205.2856,12.2916,12.0986,13519.9000,0.0000,13519.9000,0.5046,3440.3908,0.0000,3440.3908,25.2759,0.0000,10079.5092,10079.5092,12.0986,12.3489,0.0000,11323.0000,-11323.0000,0.5944,0.0000,1808.0259,1808.0259,29.7746,13131.0259,0.0000,-13131.0259,12.3489,12.3429,423.4000,0.0000,423.4000,0.4250,107.6545,0.0000,107.6545,21.2882,0.0000,315.7455,315.7455,12.3429,12.5959,0.0000,9537.6000,-9537.6000,0.6930,0.0000,1572.4329,1572.4329,34.7123,11110.0329,0.0000,-11110.0329,12.5959,12.5834,389.6000,0.0000,389.6000,0.4250,98.7151,0.0000,98.7151,21.2882,0.0000,290.8849,290.8849,12.5834,8.8659,10.7246,10.7246,-6.4755,-97131.8060,10.7246,8.2243,10.0579,9.4745,-4.3554,-34843.0221,10.0579,7.9513,9.5663,9.0046,-3.6693,-25685.4275,12.4958,1001.4585,-119762.9000,-157660.2555
4298,9.4058,12.0519,0.0000,103168.4000,-103168.4000,5.1956,0.0000,15411.4516,15411.4516,260.2466,118579.8516,0.0000,-118579.8516,12.0519,11.8472,13520.0000,0.0000,13520.0000,0.5059,3452.1598,0.0000,3452.1598,25.3402,0.0000,10067.8402,10067.8402,11.8472,12.1141,0.0000,9374.9000,-9374.9000,0.5965,0.0000,1492.2810,1492.2810,29.8788,10867.1810,0.0000,-10867.1810,12.1141,12.1077,418.5000,0.0000,418.5000,0.4250,106.7641,0.0000,106.7641,21.2882,0.0000,311.7359,311.7359,12.1077,12.3335,0.0000,8137.4000,-8137.4000,0.6930,0.0000,1338.5139,1338.5139,34.7123,9475.9139,0.0000,-9475.9139,12.3335,12.3276,389.6000,0.0000,389.6000,0.4250,99.0821,0.0000,99.0821,21.2882,0.0000,290.5179,290.5179,12.3276,8.7247,10.5261,10.5261,-5.9071,-88606.3672,10.5261,8.1056,9.8806,9.3159,-3.9685,-31747.7920,9.8806,7.8457,9.4058,8.8632,-3.3363,-23353.9584,11.7615,942.6106,-106352.6000,-143708.1175
4299,9.2495,11.8468,0.0000,122961.6000,-122961.6000,4.7292,0.0000,18310.7901,18310.7901,236.8877,141272.3901,0.0000,-141272.3901,11.8468,11.6264,13520.1000,0.0000,13520.1000,0.5079,3462.3131,0.0000,3462.3131,25.4386,0.0000,10057.7869,10057.7869,11.6264,11.8644,0.0000,9317.2000,-9317.2000,0.4950,0.0000,1479.1102,1479.1102,24.7945,10796.3102,0.0000,-10796.3102,11.8644,11.8576,423.2000,0.0000,423.2000,0.4250,108.3484,0.0000,108.3484,21.2882,0.0000,314.8516,314.8516,11.8576,12.0652,0.0000,7707.0000,-7707.0000,0.6930,0.0000,1264.7180,1264.7180,34.7123,8971.7180,0.0000,-8971.7180,12.0652,12.0588,874.4000,0.0000,874.4000,0.4250,223.2247,0.0000,223.2247,21.2882,0.0000,651.1753,651.1753,12.0588,8.5946,10.3267,10.3267,-5.2699,-79047.7787,10.3267,7.9983,9.7058,9.1625,-3.5420,-28336.2657,9.7058,7.7502,9.2495,8.7280,-2.9749,-20823.9704,10.9127,874.5832,-125168.1000,-128208.0149
4300,9.2246,11.9780,0.0000,131756.9000,-131756.9000,5.6314,0.0000,19610.8245,19610.8245,282.0783,151367.7245,0.0000,-151367.7245,11.9780,11.7818,13520.3000,0.0000,13520.3000,0.5096,3455.8798,0.0000,3455.8798,25.5238,0.0000,10064.4202,10064.4202,11.7818,11.9923,0.0000,6427.4000,-6427.4000,0.4950,0.0000,1022.2816,1022.2816,24.7945,7449.6816,0.0000,-7449.6816,11.9923,11.9862,547.8000,0.0000,547.8000,0.4250,139.9928,0.0000,139.9928,21.2882,0.0000,407.8072,407.8072,11.9862,12.1610,0.0000,8385.8000,-8385.8000,0.6930,0.0000,1377.7737,1377.7737,34.7123,9763.5737,0.0000,-9763.5737,12.1610,12.1483,4591.1000,0.0000,4591.1000,0.4250,1170.4590,0.0000,1170.4590,21.2882,0.0000,3420.6410,3420.6410,12.1483,8.5021,10.3252,10.3252,-6.2358,-93536.9681,10.3252,7.9386,9.6888,9.1319,-4.0816,-32652.7831,9.6888,7.6995,9.2246,8.6941,-3.4022,-23815.0680,12.2685,983.2451,-127910.9000,-150004.8192
4301,9.1893,12.0015,0.0000,213812.2000,-213812.2000,6.0334,0.0000,31801.6395,31801.6395,302.2114,245613.8395,0.0000,-245613.8395,12.0015,11.8145,13518.7000,0.0000,13518.7000,0.5085,3454.3118,0.0000,3454.3118,25.4697,0.0000,10064.3882,10064.3882,11.8145,11.9529,0.0000,6264.7000,-6264.7000,0.4950,0.0000,996.8028,996.8028,24.7945,7261.5028,0.0000,-7261.5028,11.9529,11.9453,514.7000,0.0000,514.7000,0.4250,131.6079,0.0000,131.6079,21.2882,0.0000,383.0921,383.0921,11.9453,12.1267,0.0000,10737.6000,-10737.6000,0.6930,0.0000,1763.4895,1763.4895,34.7123,12501.0895,0.0000,-12501.0895,12.1267,12.0632,15418.0000,0.0000,15418.0000,0.4250,3932.5991,0.0000,3932.5991,21.2882,0.0000,11485.4009,11485.4009,12.0632,8.5082,10.2857,10.2857,-6.3777,-95665.8644,10.2857,7.9095,9.6520,9.0976,-4.2628,-34102.7228,9.6520,7.6689,9.1893,8.6604,-3.5579,-24905.0853,12.8698,1031.4348,-201363.1000,-154673.6725
4302,9.4629,12.6004,0.0000,262604.9000,-262604.9000,9.7888,0.0000,39273.4066,39273.4066,490.3215,301878.3066,0.0000,-301878.3066,12.6004,12.4716,22950.0000,0.0000,22950.0000,0.5082,5814.5986,0.0000,5814.5986,25.4570,0.0000,17135.4014,17135.4014,12.4716,12.5644,0.0000,6542.7000,-6542.7000,0.4950,0.0000,1049.7149,1049.7149,24.7945,7592.4149,0.0000,-7592.4149,12.5644,12.5594,1033.1000,0.0000,1033.1000,0.4250,261.8788,0.0000,261.8788,21.2882,0.0000,771.2212,771.2212,12.5594,12.7192,0.0000,11546.2000,-11546.2000,0.6930,0.0000,1907.7097,1907.7097,34.7123,13453.9097,0.0000,-13453.9097,12.7192,12.5721,16387.5000,0.0000,16387.5000,0.5785,4144.9887,0.0000,4144.9887,28.9747,0.0000,12242.5113,12242.5113,12.5721,8.7665,10.6693,10.6693,-9.9378,-149066.4152,10.6693,8.0581,9.9730,9.3637,-6.8187,-54549.4501,9.9730,7.7871,9.4629,8.8801,-5.7079,-39955.1757,18.7327,1501.3159,-240323.2000,-243571.0411
4303,9.7146,12.8998,0.0000,283796.7000,-283796.7000,12.0418,0.0000,42659.6561,42659.6561,603.1752,326456.3561,0.0000,-326456.3561,12.8998,12.7189,28001.6000,0.0000,28001.6000,0.8545,7064.6642,0.0000,7064.6642,42.8027,0.0000,20936.9358,20936.9358,12.7189,12.7990,0.0000,46824.2000,-46824.2000,0.4950,0.0000,7536.9301,7536.9301,24.7945,54361.1301,0.0000,-54361.1301,12.7990,12.7908,1741.9000,0.0000,1741.9000,0.4250,440.0950,0.0000,440.0950,21.2882,0.0000,1301.8050,1301.8050,12.7908,12.9328,0.0000,11743.3000,-11743.3000,0.6930,0.0000,1944.8815,1944.8815,34.7123,13688.1815,0.0000,-13688.1815,12.9328,12.8035,15741.2000,0.0000,15741.2000,0.6090,3969.5947,0.0000,3969.5947,30.5056,0.0000,11771.6053,11771.6053,12.8035,9.1230,10.9633,10.9633,-11.6350,-174524.9220,10.9633,8.2786,10.2473,9.6209,-8.4869,-67894.9619,10.2473,7.9641,9.7146,9.1057,-7.2178,-50524.6621,22.6776,1817.4688,-296879.5000,-292944.5460
4304,10.0559,12.9111,0.0000,300868.9000,-300868.9000,13.0328,0.0000,45543.9323,45543.9323,652.8134,346412.8323,0.0000,-346412.8323,12.9111,12.7281,31841.0000,0.0000,31841.0000,1.0377,8032.0619,0.0000,8032.0619,51.9764,0.0000,23808.9381,23808.9381,12.7281,13.2031,0.0000,72829.1000,-72829.1000,2.4724,0.0000,11724.1701,11724.1701,123.8404,84553.2701,0.0000,-84553.2701,13.2031,13.1917,1884.2000,0.0000,1884.2000,0.4250,473.3638,0.0000,473.3638,21.2882,0.0000,1410.8362,1410.8362,13.1917,13.3114,0.0000,14374.3000,-14374.3000,0.6930,0.0000,2390.7496,2390.7496,34.7123,16765.0496,0.0000,-16765.0496,13.3114,13.2084,13802.0000,0.0000,13802.0000,0.5830,3462.2284,0.0000,3462.2284,29.2036,0.0000,10339.7716,10339.7716,13.2084,9.5158,11.3621,11.3621,-14.0861,-211291.5492,11.3621,8.5698,10.6175,9.9659,-10.6519,-85214.9865,10.6175,8.2107,10.0559,9.4141,-9.1814,-64269.8014,27.3658,2193.2025,-340545.1000,-360776.3371
4305,10.3819,13.0662,0.0000,312021.5000,-312021.5000,13.8447,0.0000,47553.9961,47553.9961,693.4823,359575.4961,0.0000,-359575.4961,13.0662,12.8817,37593.3000,0.0000,37593.3000,1.1797,9462.5521,0.0000,9462.5521,59.0926,0.0000,28130.7479,28130.7479,12.8817,13.5365,0.0000,92637.0000,-92637.0000,3.8456,0.0000,14943.4907,14943.4907,192.6246,107580.4907,0.0000,-107580.4907,13.5365,13.5255,1928.7000,0.0000,1928.7000,0.4250,482.3062,0.0000,482.3062,21.2882,0.0000,1446.3938,1446.3938,13.5255,13.6554,0.0000,18146.6000,-18146.6000,0.7882,0.0000,3029.2589,3029.2589,39.4799,21175.8589,0.0000,-21175.8589,13.6554,13.5752,12509.2000,0.0000,12509.2000,0.5082,3123.0157,0.0000,3123.0157,25.4541,0.0000,9386.1843,9386.1843,13.5752,9.8836,11.7294,11.7294,-15.8945,-238417.8700,11.7294,8.8627,10.9650,10.2961,-12.3430,-98743.7748,10.9650,8.4661,10.3819,9.7156,-10.7591,-75313.4101,30.8871,2475.4122,-370773.9000,-412475.0548
4306,10.6722,13.2164,0.0000,329615.5000,-329615.5000,14.3859,0.0000,50544.0386,50544.0386,720.5883,380159.5386,0.0000,-380159.5386,13.2164,13.0174,39504.5000,0.0000,39504.5000,1.3895,9922.7958,0.0000,9922.7958,69.5977,0.0000,29581.7042,29581.7042,13.0174,13.7782,0.0000,104175.4000,-104175.4000,4.8943,0.0000,16835.5964,16835.5964,245.1567,121010.9964,0.0000,-121010.9964,13.7782,13.7680,2284.8000,0.0000,2284.8000,0.4250,569.4530,0.0000,569.4530,21.2882,0.0000,1715.3470,1715.3470,13.7680,13.9177,0.0000,21250.8000,-21250.8000,0.9953,0.0000,3557.1842,3557.1842,49.8551,24807.9842,0.0000,-24807.9842,13.9177,13.8513,10085.3000,0.0000,10085.3000,0.4581,2508.7986,0.0000,2508.7986,22.9468,0.0000,7576.5014,7576.5014,13.8513,10.2224,12.0368,12.0368,-17.1094,-256641.5388,12.0368,9.1472,11.2663,10.5920,-13.6240,-108992.1755,11.2663,8.7202,10.6722,9.9933,-12.0039,-84026.9691,33.8221,2710.6386,-403167.1000,-449660.6833
4307,10.9602,13.4662,0.0000,341130.6000,-341130.6000,15.2236,0.0000,52632.3558,52632.3558,762.5501,393762.9558,0.0000,-393762.9558,13.4662,13.2711,34238.9000,0.0000,34238.9000,1.4567,8570.3910,0.0000,8570.3910,72.9637,0.0000,25668.5090,25668.5090,13.2711,14.0686,0.0000,104016.1000,-104016.1000,5.5068,0.0000,16868.4064,16868.4064,275.8352,120884.5064,0.0000,-120884.5064,14.0686,14.0572,2723.3000,0.0000,2723.3000,0.4250,676.0444,0.0000,676.0444,21.2882,0.0000,2047.2556,2047.2556,14.0572,14.2207,0.0000,23820.2000,-23820.2000,1.1658,0.0000,4000.6628,4000.6628,58.3970,27820.8628,0.0000,-27820.8628,14.2207,14.1708,8792.6000,0.0000,8792.6000,0.4250,2178.1854,0.0000,2178.1854,21.2882,0.0000,6614.4146,6614.4146,14.1708,10.5295,12.3502,12.3502,-18.4273,-276408.8611,12.3502,9.4155,11.5676,10.8828,-14.8516,-118813.1491,11.5676,8.9645,10.9602,10.2660,-13.1735,-92214.4161,36.3044,2909.5739,-423212.1000,-487436.4263
4308,11.1835,13.7264,0.0000,351585.2000,-351585.2000,15.7830,0.0000,54507.2023,54507.2023,790.5683,406092.4023,0.0000,-406092.4023,13.7264,13.5605,39508.8000,0.0000,39508.8000,1.2576,9854.0216,0.0000,9854.0216,62.9922,0.0000,29654.7784,29654.7784,13.5605,14.3411,0.0000,117019.1000,-117019.1000,5.5038,0.0000,19054.0980,19054.0980,275.6843,136073.1980,0.0000,-136073.1980,14.3411,14.3279,2600.3000,0.0000,2600.3000,0.4250,643.1161,0.0000,643.1161,21.2882,0.0000,1957.1839,1957.1839,14.3279,14.5075,0.0000,25725.6000,-25725.6000,1.3072,0.0000,4334.5935,4334.5935,65.4776,30060.1935,0.0000,-30060.1935,14.5075,14.4648,7823.0000,0.0000,7823.0000,0.4250,1930.4510,0.0000,1930.4510,21.2882,0.0000,5892.5490,5892.5490,14.4648,10.7448,12.6048,12.6048,-19.2138,-288207.6565,12.6048,9.6066,11.8053,11.1057,-15.4855,-123883.9271,11.8053,9.1407,11.1835,10.4730,-13.7625,-96337.2400,37.0523,2969.5173,-444397.8000,-508428.8235
4309,11.4245,13.8976,0.0000,362718.8000,-362718.8000,16.2888,0.0000,56528.8051,56528.8051,815.9077,419247.6051,0.0000,-419247.6051,13.8976,13.7170,37596.5000,0.0000,37596.5000,1.4453,9355.0136,0.0000,9355.0136,72.3953,0.0000,28241.4864,28241.4864,13.7170,14.5453,0.0000,122344.5000,-122344.5000,6.1989,0.0000,19965.5972,19965.5972,310.5020,142310.0972,0.0000,-142310.0972,14.5453,14.5334,1723.8000,0.0000,1723.8000,0.4250,425.1575,0.0000,425.1575,21.2882,0.0000,1298.6425,1298.6425,14.5334,14.7164,0.0000,27063.7000,-27063.7000,1.4122,0.0000,4571.4368,4571.4368,70.7373,31635.1368,0.0000,-31635.1368,14.7164,14.6805,6853.4000,0.0000,6853.4000,0.4250,1686.4200,0.0000,1686.4200,21.2882,0.0000,5166.9800,5166.9800,14.6805,11.0219,12.8512,12.8512,-20.0394,-300591.3047,12.8512,9.8509,12.0511,11.3511,-16.4340,-131471.7543,12.0511,9.3657,11.4245,10.7084,-14.7093,-102965.0099,39.2929,3149.0849,-465953.3000,-535028.0689
4310,11.6498,14.1248,0.0000,375330.8000,-375330.8000,16.8295,0.0000,58784.2092,58784.2092,842.9909,434115.0092,0.0000,-434115.0092,14.1248,13.9580,35673.8000,0.0000,35673.8000,1.3717,8849.0230,0.0000,8849.0230,68.7098,0.0000,26824.7770,26824.7770,13.9580,14.7980,0.0000,129924.4000,-129924.4000,6.4851,0.0000,21276.3983,21276.3983,324.8363,151200.7983,0.0000,-151200.7983,14.7980,14.7903,1666.3000,0.0000,1666.3000,0.4250,409.5775,0.0000,409.5775,21.2882,0.0000,1256.7225,1256.7225,14.7903,14.9770,0.0000,29166.8000,-29166.8000,1.4860,0.0000,4942.3561,4942.3561,74.4354,34109.1561,0.0000,-34109.1561,14.9770,14.9465,7823.0000,0.0000,7823.0000,0.4250,1918.2817,0.0000,1918.2817,21.2882,0.0000,5904.7183,5904.7183,14.9465,11.2487,13.0976,13.0976,-20.8939,-313408.1083,13.0976,10.0566,12.2866,11.5771,-17.1826,-137461.0175,12.2866,9.5575,11.6498,10.9221,-15.4202,-107941.5027,40.5335,3248.5175,-489258.9000,-558810.6286
4311,11.8870,14.3531,0.0000,378288.0000,-378288.0000,17.4390,0.0000,59558.9859,59558.9859,873.5169,437846.9859,0.0000,-437846.9859,14.3531,14.2007,30399.6000,0.0000,30399.6000,1.2971,7517.3146,0.0000,7517.3146,64.9696,0.0000,22882.2854,22882.2854,14.2007,15.0595,0.0000,132328.2000,-132328.2000,6.8936,0.0000,21747.3083,21747.3083,345.2997,154075.5083,0.0000,-154075.5083,15.0595,15.0523,2142.4000,0.0000,2142.4000,0.4250,524.7595,0.0000,524.7595,21.2882,0.0000,1617.6405,1617.6405,15.0523,15.2461,0.0000,30941.2000,-30941.2000,1.6021,0.0000,5260.4160,5260.4160,80.2468,36201.6160,0.0000,-36201.6160,15.2461,15.2125,9115.7000,0.0000,9115.7000,0.4250,2227.2490,0.0000,2227.2490,21.2882,0.0000,6888.4510,6888.4510,15.2125,11.4950,13.3538,13.3538,-21.8283,-327423.8401,13.3538,10.2773,12.5334,11.8155,-18.0643,-144514.5537,12.5334,9.7632,11.8870,11.1483,-16.2661,-113862.7554,42.1225,3375.8627,-499899.7000,-585801.1491
4312,12.0643,14.5336,0.0000,388756.5000,-388756.5000,17.6023,0.0000,61449.4590,61449.4590,881.6973,450205.9590,0.0000,-450205.9590,14.5336,14.4045,19859.8000,0.0000,19859.8000,1.1015,4898.9944,0.0000,4898.9944,55.1722,0.0000,14960.8056,14960.8056,14.4045,15.2733,0.0000,122878.0000,-122878.0000,7.0282,0.0000,20255.5947,20255.5947,352.0410,143133.5947,0.0000,-143133.5947,15.2733,15.2642,1370.1000,0.0000,1370.1000,0.4250,334.6365,0.0000,334.6365,21.2882,0.0000,1035.4635,1035.4635,15.2642,15.4684,0.0000,33008.4000,-33008.4000,1.7001,0.0000,5627.1957,5627.1957,85.1599,38635.5957,0.0000,-38635.5957,15.4684,15.4295,12024.5000,0.0000,12024.5000,0.4250,2929.3024,0.0000,2929.3024,21.2882,0.0000,9095.1976,9095.1976,15.4295,11.6694,13.5494,13.5494,-22.2361,-333540.9185,13.5494,10.4361,12.7192,11.9927,-18.4117,-147293.2102,12.7192,9.9124,12.0643,11.3158,-16.5985,-116189.4100,42.4231,3399.9525,-511388.5000,-597023.5388
4313,12.2149,14.7768,0.0000,292318.9000,-292318.9000,18.1094,0.0000,46362.0918,46362.0918,907.1008,338680.9918,0.0000,-338680.9918,14.7768,14.6917,16354.1000,0.0000,16354.1000,0.7176,4020.9893,0.0000,4020.9893,35.9453,0.0000,12333.1107,12333.1107,14.6917,15.5063,0.0000,90163.6000,-90163.6000,6.5318,0.0000,14927.5667,14927.5667,327.1794,105091.1667,0.0000,-105091.1667,15.5063,15.5004,1131.9000,0.0000,1131.9000,0.4250,275.6051,0.0000,275.6051,21.2882,0.0000,856.2949,856.2949,15.5004,15.7203,0.0000,34038.3000,-34038.3000,1.8143,0.0000,5820.7502,5820.7502,90.8780,39859.0502,0.0000,-39859.0502,15.7203,15.6685,14125.2000,0.0000,14125.2000,0.4285,3429.6347,0.0000,3429.6347,21.4630,0.0000,10695.5653,10695.5653,15.6685,11.7975,13.7330,13.7330,-22.6852,-340278.4673,13.7330,10.5484,12.8837,12.1407,-18.6626,-149301.1564,12.8837,10.0173,12.2149,11.4505,-16.7983,-117588.4180,42.0400,3369.2516,-384909.6000,-607168.0416
4314,11.7463,14.2177,0.0000,281172.3000,-281172.3000,13.6300,0.0000,44130.9808,44130.9808,682.7239,325303.2808,0.0000,-325303.2808,14.2177,14.1277,16350.9000,0.0000,16350.9000,0.5888,4050.7681,0.0000,4050.7681,29.4921,0.0000,12300.1319,12300.1319,14.1277,14.8948,0.0000,84891.2000,-84891.2000,4.7987,0.0000,13936.3294,13936.3294,240.3666,98827.5294,0.0000,-98827.5294,14.8948,14.8885,869.3000,0.0000,869.3000,0.4250,213.3967,0.0000,213.3967,21.2882,0.0000,655.9033,655.9033,14.8885,15.1794,0.0000,33710.7000,-33710.7000,1.8716,0.0000,5719.3720,5719.3720,93.7480,39430.0720,0.0000,-39430.0720,15.1794,15.1015,13478.8000,0.0000,13478.8000,0.5015,3296.2141,0.0000,3296.2141,25.1199,0.0000,10182.5859,10182.5859,15.1015,11.2995,13.2005,13.2005,-17.3429,-260143.4596,13.2005,10.1394,12.3842,11.6699,-13.9632,-111705.9776,12.3842,9.6505,11.7463,11.0173,-12.4700,-87290.0428,32.7233,2622.5732,-369075.2000,-459139.4800
4315,11.5754,14.0516,0.0000,208488.6000,-208488.6000,13.0719,0.0000,32599.9754,32599.9754,654.7711,241088.5754,0.0000,-241088.5754,14.0516,13.9579,16365.5000,0.0000,16365.5000,0.5937,4063.5916,0.0000,4063.5916,29.7364,0.0000,12301.9084,12301.9084,13.9579,14.7103,0.0000,61006.0000,-61006.0000,4.5073,0.0000,9990.3224,9990.3224,225.7729,70996.3224,0.0000,-70996.3224,14.7103,14.7053,952.9000,0.0000,952.9000,0.4250,234.4999,0.0000,234.4999,21.2882,0.0000,718.4001,718.4001,14.7053,15.0055,0.0000,30814.3000,-30814.3000,1.8519,0.0000,5216.0050,5216.0050,92.7609,36030.3050,0.0000,-36030.3050,15.0055,14.9280,12347.6000,0.0000,12347.6000,0.4824,3026.6047,0.0000,3026.6047,24.1616,0.0000,9320.9953,9320.9953,14.9280,11.1079,13.0180,13.0180,-16.7201,-250802.2035,13.0180,9.9753,12.2066,11.4966,-13.3173,-106538.5777,12.2066,9.5013,11.5754,10.8540,-11.8406,-82884.0414,31.3982,2516.3788,-270642.9000,-440224.8225
4316,11.0777,13.4650,0.0000,189414.9000,-189414.9000,9.6825,0.0000,29298.4282,29298.4282,484.9973,218713.3282,0.0000,-218713.3282,13.4650,13.3433,13851.3000,0.0000,13851.3000,0.5957,3467.1988,0.0000,3467.1988,29.8384,0.0000,10384.1012,10384.1012,13.3433,14.0465,0.0000,39761.0000,-39761.0000,3.2369,0.0000,6454.5465,6454.5465,162.1354,46215.5465,0.0000,-46215.5465,14.0465,14.0394,564.0000,0.0000,564.0000,0.4250,140.0523,0.0000,140.0523,21.2882,0.0000,423.9477,423.9477,14.0394,14.3962,0.0000,25230.7000,-25230.7000,1.6924,0.0000,4236.6708,4236.6708,84.7699,29467.3708,0.0000,-29467.3708,14.3962,14.3040,10085.3000,0.0000,10085.3000,0.4430,2492.4676,0.0000,2492.4676,22.1911,0.0000,7592.8324,7592.8324,14.3040,10.5807,12.4423,12.4423,-12.5156,-187733.3578,12.4423,9.5532,11.6719,10.9978,-9.7114,-77690.9097,11.6719,9.1253,11.0777,10.3986,-8.5600,-59920.1875,24.1132,1932.5289,-229906.0000,-325344.4550
4317,10.7168,13.2745,0.0000,159849.3000,-159849.3000,8.7699,0.0000,24534.9079,24534.9079,439.2823,184384.2079,0.0000,-184384.2079,13.2745,13.1530,13515.0000,0.0000,13515.0000,0.5088,3391.9755,0.0000,3391.9755,25.4839,0.0000,10123.0245,10123.0245,13.1530,13.6939,0.0000,28369.2000,-28369.2000,2.1045,0.0000,4593.1855,4593.1855,105.4124,32962.3855,0.0000,-32962.3855,13.6939,13.6889,426.3000,0.0000,426.3000,0.4250,106.3726,0.0000,106.3726,21.2882,0.0000,319.9274,319.9274,13.6889,14.0337,0.0000,19239.0000,-19239.0000,1.3846,0.0000,3217.5287,3217.5287,69.3535,22456.5287,0.0000,-22456.5287,14.0337,13.9449,8792.6000,0.0000,8792.6000,0.4250,2183.7578,0.0000,2183.7578,21.2882,0.0000,6608.8422,6608.8422,13.9449,10.1472,12.0461,12.0461,-10.8136,-162203.7036,12.0461,9.2168,11.2916,10.6314,-8.0561,-64449.0542,11.2916,8.8281,10.7168,10.0599,-7.0146,-49102.1828,20.4265,1637.0606,-184723.6000,-275754.9406
4318,10.3593,12.9605,0.0000,145949.8000,-145949.8000,7.3848,0.0000,22233.1103,22233.1103,369.9035,168182.9103,0.0000,-168182.9103,12.9605,12.8178,13514.6000,0.0000,13514.6000,0.4979,3406.7678,0.0000,3406.7678,24.9391,0.0000,10107.8322,10107.8322,12.8178,13.2830,0.0000,25260.7000,-25260.7000,1.5004,0.0000,4071.3755,4071.3755,75.1552,29332.0755,0.0000,-29332.0755,13.2830,13.2785,417.7000,0.0000,417.7000,0.4250,104.8213,0.0000,104.8213,21.2882,0.0000,312.8787,312.8787,13.2785,13.5954,0.0000,15350.8000,-15350.8000,1.0554,0.0000,2555.5687,2555.5687,52.8645,17906.3687,0.0000,-17906.3687,13.5954,13.5023,4914.3000,0.0000,4914.3000,0.4250,1227.9089,0.0000,1227.9089,21.2882,0.0000,3686.3911,3686.3911,13.5023,9.7592,11.6307,11.6307,-8.8351,-132526.0831,11.6307,8.9148,10.9065,10.2728,-6.4107,-51285.4468,10.9065,8.5615,10.3593,9.7340,-5.5351,-38745.7333,16.9327,1357.0531,-167714.7000,-222557.2632
4319,10.1109,12.7237,0.0000,130550.7000,-130550.7000,6.7282,0.0000,19784.6149,19784.6149,337.0136,150335.3149,0.0000,-150335.3149,12.7237,12.5667,13514.6000,0.0000,13514.6000,0.5003,3418.1112,0.0000,3418.1112,25.0617,0.0000,10096.4888,10096.4888,12.5667,13.0225,0.0000,15998.4000,-15998.4000,1.3343,0.0000,2569.9812,2569.9812,66.8343,18568.3812,0.0000,-18568.3812,13.0225,13.0176,424.1000,0.0000,424.1000,0.4250,106.8147,0.0000,106.8147,21.2882,0.0000,317.2853,317.2853,13.0176,13.2959,0.0000,12512.0000,-12512.0000,0.8418,0.0000,2077.1306,2077.1306,42.1649,14589.1306,0.0000,-14589.1306,13.2959,13.2387,1520.8000,0.0000,1520.8000,0.4250,381.5746,0.0000,381.5746,21.2882,0.0000,1139.2254,1139.2254,13.2387,9.4642,11.3514,11.3514,-8.0932,-121398.2301,11.3514,8.6915,10.6421,10.0215,-5.7035,-45627.9341,10.6421,8.3657,10.1109,9.5039,-4.8812,-34168.2151,15.3819,1232.7621,-143601.6000,-201194.3793
4320,9.8624,12.5537,0.0000,123536.1000,-123536.1000,6.0094,0.0000,18625.8613,18625.8613,301.0089,142161.9613,0.0000,-142161.9613,12.5537,12.3730,13490.4000,0.0000,13490.4000,0.5022,3420.1716,0.0000,3420.1716,25.1559,0.0000,10070.2284,10070.2284,12.3730,12.7055,0.0000,13275.0000,-13275.0000,0.8442,0.0000,2127.1353,2127.1353,42.2884,15402.1353,0.0000,-15402.1353,12.7055,12.6998,417.5000,0.0000,417.5000,0.4250,105.6210,0.0000,105.6210,21.2882,0.0000,311.8790,311.8790,12.6998,12.9611,0.0000,9971.1000,-9971.1000,0.6930,0.0000,1649.8255,1649.8255,34.7123,11620.9255,0.0000,-11620.9255,12.9611,12.9407,873.4000,0.0000,873.4000,0.4250,220.1655,0.0000,220.1655,21.2882,0.0000,653.2345,653.2345,12.9407,9.1815,11.0611,11.0611,-6.9948,-104922.1896,11.0611,8.4824,10.3734,9.7718,-4.7982,-38385.6596,10.3734,8.1833,9.8624,9.2784,-4.0753,-28526.9185,13.3482,1069.7809,-132000.9000,-171834.7677
4321,9.6772,12.3662,0.0000,112178.2000,-112178.2000,5.6781,0.0000,16849.5424,16849.5424,284.4161,129027.7424,0.0000,-129027.7424,12.3662,12.1758,13488.9000,0.0000,13488.9000,0.5027,3428.8712,0.0000,3428.8712,25.1789,0.0000,10060.0288,10060.0288,12.1758,12.4672,0.0000,11220.8000,-11220.8000,0.7000,0.0000,1793.4536,1793.4536,35.0646,13014.2536,0.0000,-13014.2536,12.4672,12.4613,423.1000,0.0000,423.1000,0.4250,107.3982,0.0000,107.3982,21.2882,0.0000,315.7018,315.7018,12.4613,12.6811,0.0000,8128.2000,-8128.2000,0.6930,0.0000,1341.6479,1341.6479,34.7123,9469.8479,0.0000,-9469.8479,12.6811,12.6688,389.3000,0.0000,389.3000,0.4250,98.5207,0.0000,98.5207,21.2882,0.0000,290.7793,290.7793,12.6688,9.0076,10.8382,10.8382,-6.4488,-96731.2962,10.8382,8.3371,10.1712,9.5876,-4.4055,-35243.6704,10.1712,8.0540,9.6772,9.1126,-3.7293,-26104.7871,12.6357,1012.6762,-117225.9000,-158079.7536
4322,9.4994,12.1390,0.0000,100713.8000,-100713.8000,5.1504,0.0000,15073.1601,15073.1601,257.9852,115786.9601,0.0000,-115786.9601,12.1390,11.9333,13489.1000,0.0000,13489.1000,0.5041,3440.0006,0.0000,3440.0006,25.2518,0.0000,10049.0994,10049.0994,11.9333,12.1996,0.0000,8935.1000,-8935.1000,0.5913,0.0000,1423.7885,1423.7885,29.6174,10358.8885,0.0000,-10358.8885,12.1996,12.1931,417.9000,0.0000,417.9000,0.4250,106.4814,0.0000,106.4814,21.2882,0.0000,311.4186,311.4186,12.1931,12.3869,0.0000,6321.7000,-6321.7000,0.6930,0.0000,1040.7101,1040.7101,34.7123,7362.4101,0.0000,-7362.4101,12.3869,12.3809,389.3000,0.0000,389.3000,0.4250,98.9309,0.0000,98.9309,21.2882,0.0000,290.3691,290.3691,12.3809,8.8516,10.6163,10.6163,-5.7480,-86220.1224,10.6163,8.2085,9.9742,9.4124,-3.9213,-31370.4812,9.9742,7.9395,9.4994,8.9568,-3.3138,-23196.5333,11.6833,936.3435,-101674.3000,-140787.1368
4323,9.3270,11.9026,0.0000,119120.3000,-119120.3000,4.6193,0.0000,17766.2583,17766.2583,231.3782,136886.5583,0.0000,-136886.5583,11.9026,11.6792,13489.2000,0.0000,13489.2000,0.5060,3451.6430,0.0000,3451.6430,25.3448,0.0000,10037.5570,10037.5570,11.6792,11.9097,0.0000,8004.6000,-8004.6000,0.4950,0.0000,1271.5466,1271.5466,24.7945,9276.1466,0.0000,-9276.1466,11.9097,11.9028,422.8000,0.0000,422.8000,0.4250,108.1760,0.0000,108.1760,21.2882,0.0000,314.6240,314.6240,11.9028,12.0665,0.0000,5514.2000,-5514.2000,0.6930,0.0000,905.2621,905.2621,34.7123,6419.4621,0.0000,-6419.4621,12.0665,12.0601,873.0000,0.0000,873.0000,0.4250,222.8630,0.0000,222.8630,21.2882,0.0000,650.1370,650.1370,12.0601,8.7243,10.3922,10.3922,-4.9964,-74946.3372,10.3922,8.0965,9.7800,9.2443,-3.4386,-27508.4968,9.7800,7.8386,9.3270,8.8093,-2.9079,-20355.1255,10.7449,861.1350,-117854.1000,-122809.9595
