Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4324,9.2836,12.0097,0.0000,127267.9000,-127267.9000,5.4580,0.0000,18964.9581,18964.9581,273.3895,146232.8581,0.0000,-146232.8581,12.0097,11.8096,13493.1000,0.0000,13493.1000,0.5079,3447.3686,0.0000,3447.3686,25.4423,0.0000,10045.7314,10045.7314,11.8096,11.9944,0.0000,5475.6000,-5475.6000,0.4950,0.0000,871.1941,871.1941,24.7945,6346.7941,0.0000,-6346.7941,11.9944,11.9882,546.9000,0.0000,546.9000,0.4250,139.7585,0.0000,139.7585,21.2882,0.0000,407.1415,407.1415,11.9882,12.1160,0.0000,6107.4000,-6107.4000,0.6930,0.0000,1003.4552,1003.4552,34.7123,7110.8552,0.0000,-7110.8552,12.1160,12.1031,4581.2000,0.0000,4581.2000,0.4250,1168.6835,0.0000,1168.6835,21.2882,0.0000,3412.5165,3412.5165,12.1031,8.6211,10.3621,10.3621,-5.8273,-87409.9094,10.3621,8.0308,9.7404,9.1965,-3.9016,-31212.9676,9.7404,7.7824,9.2836,8.7614,-3.2770,-22938.6932,12.0059,962.1964,-120229.7000,-141561.5702
4325,9.2363,12.0195,0.0000,209971.5000,-209971.5000,5.8298,0.0000,31259.6517,31259.6517,292.0150,241231.1517,0.0000,-241231.1517,12.0195,11.8283,13494.1000,0.0000,13494.1000,0.5072,3447.1404,0.0000,3447.1404,25.4054,0.0000,10046.9596,10046.9596,11.8283,11.9491,0.0000,5141.5000,-5141.5000,0.4950,0.0000,818.2244,818.2244,24.7945,5959.7244,0.0000,-5959.7244,11.9491,11.9413,514.0000,0.0000,514.0000,0.4250,131.4361,0.0000,131.4361,21.2882,0.0000,382.5639,382.5639,11.9413,12.0767,0.0000,8979.6000,-8979.6000,0.6930,0.0000,1474.7091,1474.7091,34.7123,10454.3091,0.0000,-10454.3091,12.0767,12.0117,15383.4000,0.0000,15383.4000,0.4250,3926.5704,0.0000,3926.5704,21.2882,0.0000,11456.8296,11456.8296,12.0117,8.6047,10.3082,10.3082,-5.9663,-89494.8938,10.3082,7.9918,9.6905,9.1500,-4.0565,-32452.1435,9.6905,7.7441,9.2363,8.7173,-3.4086,-23860.2056,12.5625,1006.8091,-194701.1000,-145807.2430
4326,9.5043,12.6296,0.0000,263488.7000,-263488.7000,9.6156,0.0000,39438.4786,39438.4786,481.6454,302927.1786,0.0000,-302927.1786,12.6296,12.4991,22914.6000,0.0000,22914.6000,0.5072,5803.2414,0.0000,5803.2414,25.4033,0.0000,17111.3586,17111.3586,12.4991,12.5764,0.0000,22413.1000,-22413.1000,0.4950,0.0000,3597.2617,3597.2617,24.7945,26010.3617,0.0000,-26010.3617,12.5764,12.5714,1031.4000,0.0000,1031.4000,0.4250,261.4035,0.0000,261.4035,21.2882,0.0000,769.9965,769.9965,12.5714,12.7069,0.0000,11824.6000,-11824.6000,0.6930,0.0000,1953.9447,1953.9447,34.7123,13778.5447,0.0000,-13778.5447,12.7069,12.5581,16350.8000,0.0000,16350.8000,0.5776,4136.4210,0.0000,4136.4210,28.9331,0.0000,12214.3790,12214.3790,12.5581,8.8258,10.6920,10.6920,-9.6094,-144141.0562,10.6920,8.1246,10.0073,9.4083,-6.6100,-52880.3494,10.0073,7.8516,9.5043,8.9294,-5.5505,-38853.4762,18.4701,1480.2645,-257429.6000,-235874.8819
4327,9.8486,12.8988,0.0000,286371.3000,-286371.3000,12.0853,0.0000,43164.7064,43164.7064,605.3517,329536.0064,0.0000,-329536.0064,12.8988,12.7264,27955.8000,0.0000,27955.8000,0.8528,7053.2108,0.0000,7053.2108,42.7168,0.0000,20902.5892,20902.5892,12.7264,12.9882,0.0000,72660.1000,-72660.1000,1.1825,0.0000,11696.7067,11696.7067,59.2295,84356.8067,0.0000,-84356.8067,12.9882,12.9805,1738.9000,0.0000,1738.9000,0.4250,438.1731,0.0000,438.1731,21.2882,0.0000,1300.7269,1300.7269,12.9805,13.1192,0.0000,12940.2000,-12940.2000,0.6930,0.0000,2147.3698,2147.3698,34.7123,15087.5698,0.0000,-15087.5698,13.1192,12.9960,15705.9000,0.0000,15705.9000,0.6078,3950.3844,0.0000,3950.3844,30.4433,0.0000,11755.5156,11755.5156,12.9960,9.2427,11.1194,11.1194,-12.4364,-186545.5077,11.1194,8.3884,10.3911,9.7539,-9.0488,-72390.5867,10.3911,8.0660,9.8486,9.2285,-7.7042,-53929.4797,23.7695,1904.9804,-326571.0000,-312865.5742
4328,10.2781,12.9413,0.0000,301380.0000,-301380.0000,13.1614,0.0000,45832.4746,45832.4746,659.2564,347212.4746,0.0000,-347212.4746,12.9413,12.7725,31780.5000,0.0000,31780.5000,1.0360,8013.4092,0.0000,8013.4092,51.8923,0.0000,23767.0908,23767.0908,12.7725,13.4535,0.0000,86941.7000,-86941.7000,3.8366,0.0000,14004.3035,14004.3035,192.1765,100946.0035,0.0000,-100946.0035,13.4535,13.4430,1879.8000,0.0000,1879.8000,0.4250,470.6183,0.0000,470.6183,21.2882,0.0000,1409.1817,1409.1817,13.4430,13.5649,0.0000,14815.3000,-14815.3000,0.7094,0.0000,2470.8850,2470.8850,35.5352,17286.1850,0.0000,-17286.1850,13.5649,13.4698,13771.1000,0.0000,13771.1000,0.5800,3442.3611,0.0000,3442.3611,29.0526,0.0000,10328.7389,10328.7389,13.4698,9.7550,11.6124,11.6124,-15.3397,-230095.8055,11.6124,8.7666,10.8535,10.1895,-11.7510,-94008.1120,10.8535,8.3874,10.2781,9.6205,-10.1834,-71283.7001,29.6227,2374.0829,-355705.6000,-395387.6176
4329,10.5764,13.1653,0.0000,310955.3000,-310955.3000,13.8866,0.0000,47585.9945,47585.9945,695.5804,358541.2945,0.0000,-358541.2945,13.1653,12.9881,37517.9000,0.0000,37517.9000,1.1769,9430.5147,0.0000,9430.5147,58.9522,0.0000,28087.3853,28087.3853,12.9881,13.7404,0.0000,96776.1000,-96776.1000,4.5915,0.0000,15633.5859,15633.5859,229.9893,112409.6859,0.0000,-112409.6859,13.7404,13.7299,1924.8000,0.0000,1924.8000,0.4250,479.9779,0.0000,479.9779,21.2882,0.0000,1444.8221,1444.8221,13.7299,13.8588,0.0000,17927.1000,-17927.1000,0.8125,0.0000,2999.5251,2999.5251,40.6998,20926.6251,0.0000,-20926.6251,13.8588,13.7817,12481.3000,0.0000,12481.3000,0.5050,3107.3382,0.0000,3107.3382,25.2971,0.0000,9373.9618,9373.9618,13.7817,10.0957,11.9387,11.9387,-16.4918,-247376.4208,11.9387,9.0466,11.1675,10.4927,-12.9397,-103517.8805,11.1675,8.6343,10.5764,9.9009,-11.3340,-79337.9093,32.0965,2572.3369,-373734.5000,-430232.2106
4330,10.8138,13.3315,0.0000,328861.3000,-328861.3000,14.3535,0.0000,50580.6122,50580.6122,718.9653,379441.9122,0.0000,-379441.9122,13.3315,13.1343,39433.7000,0.0000,39433.7000,1.3845,9889.1715,0.0000,9889.1715,69.3500,0.0000,29544.5285,29544.5285,13.1343,13.9233,0.0000,105656.4000,-105656.4000,5.1151,0.0000,17102.1592,17102.1592,256.2145,122758.5592,0.0000,-122758.5592,13.9233,13.9131,2280.0000,0.0000,2280.0000,0.4250,567.1249,0.0000,567.1249,21.2882,0.0000,1712.8751,1712.8751,13.9131,14.0600,0.0000,20899.2000,-20899.2000,0.9835,0.0000,3504.1797,3504.1797,49.2616,24403.3797,0.0000,-24403.3797,14.0600,13.9942,10062.9000,0.0000,10062.9000,0.4557,2498.3514,0.0000,2498.3514,22.8239,0.0000,7564.5486,7564.5486,13.9942,10.3738,12.1840,12.1840,-17.1974,-257961.5195,12.1840,9.2864,11.4113,10.7352,-13.7639,-110110.8173,11.4113,8.8506,10.8138,10.1310,-12.1634,-85143.4858,34.0758,2730.9688,-403640.3000,-453215.8226
4331,11.0764,13.5739,0.0000,339107.1000,-339107.1000,15.2018,0.0000,52451.1266,52451.1266,761.4572,391558.2266,0.0000,-391558.2266,13.5739,13.3794,34166.5000,0.0000,34166.5000,1.4514,8539.5273,0.0000,8539.5273,72.7020,0.0000,25626.9727,25626.9727,13.3794,14.1872,0.0000,101144.1000,-101144.1000,5.5876,0.0000,16427.3452,16427.3452,279.8827,117571.4452,0.0000,-117571.4452,14.1872,14.1759,2717.6000,0.0000,2717.6000,0.4250,673.5374,0.0000,673.5374,21.2882,0.0000,2044.0626,2044.0626,14.1759,14.3365,0.0000,22624.1000,-22624.1000,1.1467,0.0000,3805.0988,3805.0988,57.4394,26429.1988,0.0000,-26429.1988,14.3365,14.2867,8773.1000,0.0000,8773.1000,0.4250,2169.9331,0.0000,2169.9331,21.2882,0.0000,6603.1669,6603.1669,14.2867,10.6520,12.4693,12.4693,-18.4207,-276310.5170,12.4693,9.5310,11.6858,11.0002,-14.8913,-119130.3174,11.6858,9.0742,11.0764,10.3800,-13.2354,-92647.8274,36.3563,2913.7385,-417218.1000,-488088.6618
4332,11.2592,13.8189,0.0000,349448.2000,-349448.2000,15.7005,0.0000,54264.8769,54264.8769,786.4353,403713.0769,0.0000,-403713.0769,13.8189,13.6513,39438.1000,0.0000,39438.1000,1.2528,9823.8723,0.0000,9823.8723,62.7540,0.0000,29614.2277,29614.2277,13.6513,14.4198,0.0000,112737.3000,-112737.3000,5.3541,0.0000,18380.5375,18380.5375,268.1862,131117.8375,0.0000,-131117.8375,14.4198,14.4065,2594.9000,0.0000,2594.9000,0.4250,641.0947,0.0000,641.0947,21.2882,0.0000,1953.8053,1953.8053,14.4065,14.5792,0.0000,24383.1000,-24383.1000,1.2417,0.0000,4112.2874,4112.2874,62.1981,28495.3874,0.0000,-28495.3874,14.5792,14.5360,7805.7000,0.0000,7805.7000,0.4250,1924.3140,0.0000,1924.3140,21.2882,0.0000,5881.3860,5881.3860,14.5360,10.8229,12.6795,12.6795,-18.9435,-284152.2490,12.6795,9.6847,11.8809,11.1821,-15.2787,-122229.3380,11.8809,9.2167,11.2592,10.5488,-13.5921,-95144.3576,36.5987,2933.1602,-436729.9000,-501525.9446
4333,11.4761,13.9721,0.0000,362518.3000,-362518.3000,16.1973,0.0000,56561.3672,56561.3672,811.3244,419079.6672,0.0000,-419079.6672,13.9721,13.7890,37516.2000,0.0000,37516.2000,1.4407,9325.4940,0.0000,9325.4940,72.1628,0.0000,28190.7060,28190.7060,13.7890,14.5994,0.0000,119684.4000,-119684.4000,5.9742,0.0000,19551.6732,19551.6732,299.2492,139236.0732,0.0000,-139236.0732,14.5994,14.5873,1720.4000,0.0000,1720.4000,0.4250,424.0089,0.0000,424.0089,21.2882,0.0000,1296.3911,1296.3911,14.5873,14.7634,0.0000,26319.6000,-26319.6000,1.3386,0.0000,4448.6869,4448.6869,67.0522,30768.2869,0.0000,-30768.2869,14.7634,14.7271,6838.3000,0.0000,6838.3000,0.4250,1681.6392,0.0000,1681.6392,21.2882,0.0000,5156.6608,5156.6608,14.7271,11.0743,12.9007,12.9007,-19.7062,-295593.7217,12.9007,9.9055,12.1020,11.4031,-16.1588,-129270.4732,12.1020,9.4199,11.4761,10.7609,-14.4695,-101286.2767,38.7013,3101.6760,-462447.4000,-526150.4716
4334,11.7074,14.1988,0.0000,373613.9000,-373613.9000,16.8256,0.0000,58589.6588,58589.6588,842.7929,432203.5588,0.0000,-432203.5588,14.1988,14.0312,35604.6000,0.0000,35604.6000,1.3672,8822.9417,0.0000,8822.9417,68.4847,0.0000,26781.6583,26781.6583,14.0312,14.8587,0.0000,126501.6000,-126501.6000,6.3459,0.0000,20737.9847,20737.9847,317.8660,147239.5847,0.0000,-147239.5847,14.8587,14.8510,1663.0000,0.0000,1663.0000,0.4250,408.4325,0.0000,408.4325,21.2882,0.0000,1254.5675,1254.5675,14.8510,15.0339,0.0000,27553.5000,-27553.5000,1.4453,0.0000,4672.5345,4672.5345,72.3939,32226.0345,0.0000,-32226.0345,15.0339,15.0032,7805.7000,0.0000,7805.7000,0.4250,1912.5824,0.0000,1912.5824,21.2882,0.0000,5893.1176,5893.1176,15.0032,11.3072,13.1552,13.1552,-20.7382,-311073.5669,13.1552,10.1148,12.3444,11.6350,-17.0596,-136476.5830,12.3444,9.6145,11.7074,10.9795,-15.3175,-107222.3511,40.2510,3225.8735,-482595.7000,-554772.5009
4335,11.9271,14.4128,0.0000,376498.6000,-376498.6000,17.3654,0.0000,59330.0749,59330.0749,869.8315,435828.6749,0.0000,-435828.6749,14.4128,14.2587,30341.0000,0.0000,30341.0000,1.2931,7496.7456,0.0000,7496.7456,64.7704,0.0000,22844.2544,22844.2544,14.2587,15.1054,0.0000,130234.5000,-130234.5000,6.7140,0.0000,21421.6342,21421.6342,336.3040,151656.1342,0.0000,-151656.1342,15.1054,15.0982,2137.2000,0.0000,2137.2000,0.4250,523.1646,0.0000,523.1646,21.2882,0.0000,1614.0354,1614.0354,15.0982,15.2835,0.0000,28617.5000,-28617.5000,1.5136,0.0000,4868.2107,4868.2107,75.8144,33485.7107,0.0000,-33485.7107,15.2835,15.2496,9095.5000,0.0000,9095.5000,0.4250,2221.2068,0.0000,2221.2068,21.2882,0.0000,6874.2932,6874.2932,15.2496,11.5353,13.3924,13.3924,-21.5414,-323120.5302,13.3924,10.3192,12.5729,11.8558,-17.8231,-142584.7456,12.5729,9.8050,11.9271,11.1889,-16.0527,-112368.5976,41.6041,3334.3123,-493776.9000,-578073.8734
4336,12.0985,14.5845,0.0000,388696.6000,-388696.6000,17.5234,0.0000,61487.0856,61487.0856,877.7459,450183.6856,0.0000,-450183.6856,14.5845,14.4541,19823.4000,0.0000,19823.4000,1.0983,4886.6506,0.0000,4886.6506,55.0161,0.0000,14936.7494,14936.7494,14.4541,15.3191,0.0000,122655.6000,-122655.6000,6.9187,0.0000,20234.0073,20234.0073,346.5549,142889.6073,0.0000,-142889.6073,15.3191,15.3099,1368.5000,0.0000,1368.5000,0.4250,334.0426,0.0000,334.0426,21.2882,0.0000,1034.4574,1034.4574,15.3099,15.5008,0.0000,29106.0000,-29106.0000,1.5726,0.0000,4964.8703,4964.8703,78.7696,34070.8703,0.0000,-34070.8703,15.5008,15.4616,11997.6000,0.0000,11997.6000,0.4250,2921.4926,0.0000,2921.4926,21.2882,0.0000,9076.1074,9076.1074,15.4616,11.7034,13.5825,13.5825,-21.9741,-329611.3166,13.5825,10.4718,12.7530,12.0272,-18.1884,-145507.0217,12.7530,9.9482,12.0985,11.3506,-16.3994,-114795.8898,41.9444,3361.5911,-507268.7000,-589914.2281
4337,12.2529,14.8357,0.0000,285367.2000,-285367.2000,18.1105,0.0000,45298.2535,45298.2535,907.1557,330665.4535,0.0000,-330665.4535,14.8357,14.7499,16316.2000,0.0000,16316.2000,0.7158,4008.4978,0.0000,4008.4978,35.8519,0.0000,12307.7022,12307.7022,14.7499,15.5698,0.0000,90321.8000,-90321.8000,6.5214,0.0000,14967.0965,14967.0965,326.6557,105288.8965,0.0000,-105288.8965,15.5698,15.5639,1130.0000,0.0000,1130.0000,0.4250,274.9115,0.0000,274.9115,21.2882,0.0000,855.0885,855.0885,15.5639,15.7594,0.0000,29263.6000,-29263.6000,1.5999,0.0000,5008.4594,5008.4594,80.1396,34272.0594,0.0000,-34272.0594,15.7594,15.7073,14093.6000,0.0000,14093.6000,0.4273,3420.2027,0.0000,3420.2027,21.4048,0.0000,10673.3973,10673.3973,15.7073,11.8351,13.7712,13.7712,-22.5087,-337630.3398,13.7712,10.5864,12.9219,12.1788,-18.5124,-148099.0351,12.9219,10.0549,12.2529,11.4884,-16.6655,-116658.6197,41.6999,3341.9905,-373412.8000,-602387.9947
4338,11.7500,14.2281,0.0000,276036.6000,-276036.6000,13.3090,0.0000,43328.4216,43328.4216,666.6473,319365.0216,0.0000,-319365.0216,14.2281,14.1360,16334.1000,0.0000,16334.1000,0.5869,4046.0296,0.0000,4046.0296,29.3979,0.0000,12288.0704,12288.0704,14.1360,14.9252,0.0000,81067.3000,-81067.3000,4.8083,0.0000,13310.1815,13310.1815,240.8488,94377.4815,0.0000,-94377.4815,14.9252,14.9188,867.7000,0.0000,867.7000,0.4250,212.9169,0.0000,212.9169,21.2882,0.0000,654.7831,654.7831,14.9188,15.1757,0.0000,27914.6000,-27914.6000,1.6092,0.0000,4737.8131,4737.8131,80.6058,32652.4131,0.0000,-32652.4131,15.1757,15.0958,13448.7000,0.0000,13448.7000,0.5001,3289.0160,0.0000,3289.0160,25.0494,0.0000,10159.6840,10159.6840,15.0958,11.3016,13.1987,13.1987,-16.8496,-252743.7955,13.1987,10.1487,12.3854,11.6737,-13.5447,-108357.9754,12.3854,9.6622,11.7500,11.0238,-12.0934,-84653.5443,31.8578,2553.2100,-354368.0000,-445755.3152
4339,11.5516,14.0741,0.0000,199505.1000,-199505.1000,12.8334,0.0000,31179.0094,31179.0094,642.8261,230684.1094,0.0000,-230684.1094,14.0741,13.9771,16320.3000,0.0000,16320.3000,0.5930,4051.1162,0.0000,4051.1162,29.7011,0.0000,12269.1838,12269.1838,13.9771,14.7227,0.0000,52901.8000,-52901.8000,4.3045,0.0000,8665.5961,8665.5961,215.6104,61567.3961,0.0000,-61567.3961,14.7227,14.7176,949.3000,0.0000,949.3000,0.4250,233.5749,0.0000,233.5749,21.2882,0.0000,715.7251,715.7251,14.7176,14.9755,0.0000,23838.0000,-23838.0000,1.5335,0.0000,4035.7243,4035.7243,76.8152,27873.7243,0.0000,-27873.7243,14.9755,14.8953,12320.1000,0.0000,12320.1000,0.4813,3021.0770,0.0000,3021.0770,24.1090,0.0000,9299.0230,9299.0230,14.8953,11.0781,12.9867,12.9867,-16.0998,-241497.1705,12.9867,9.9585,12.1792,11.4726,-12.7718,-102174.3585,12.1792,9.4896,11.5516,10.8344,-11.3436,-79405.5012,30.2561,2424.8400,-246655.2000,-423077.0302
4340,11.0012,13.4750,0.0000,178216.8000,-178216.8000,9.2640,0.0000,27520.9436,27520.9436,464.0312,205737.7436,0.0000,-205737.7436,13.4750,13.3436,13821.2000,0.0000,13821.2000,0.5938,3459.1841,0.0000,3459.1841,29.7457,0.0000,10362.0159,10362.0159,13.3436,14.0040,0.0000,29696.0000,-29696.0000,2.8071,0.0000,4820.6763,4820.6763,140.6080,34516.6763,0.0000,-34516.6763,14.0040,13.9963,565.0000,0.0000,565.0000,0.4250,140.3821,0.0000,140.3821,21.2882,0.0000,424.6179,424.6179,13.9963,14.2954,0.0000,17301.6000,-17301.6000,1.3092,0.0000,2903.7768,2903.7768,65.5792,20205.3768,0.0000,-20205.3768,14.2954,14.1958,10062.9000,0.0000,10062.9000,0.4422,2490.3435,0.0000,2490.3435,22.1516,0.0000,7572.5565,7572.5565,14.1958,10.4967,12.3462,12.3462,-11.4793,-172188.8738,12.3462,9.4965,11.5863,10.9213,-8.8437,-70749.7656,11.5863,9.0787,11.0012,10.3325,-7.7818,-54472.8391,22.2621,1784.1695,-200765.3000,-297411.4785
4341,10.5971,13.2987,0.0000,147888.5000,-147888.5000,8.2476,0.0000,22641.5335,22641.5335,413.1195,170530.0335,0.0000,-170530.0335,13.2987,13.1626,13493.9000,0.0000,13493.9000,0.5076,3385.5412,0.0000,3385.5412,25.4246,0.0000,10108.3588,10108.3588,13.1626,13.6162,0.0000,20275.6000,-20275.6000,1.5717,0.0000,3283.2001,3283.2001,78.7286,23558.8001,0.0000,-23558.8001,13.6162,13.6106,425.2000,0.0000,425.2000,0.4250,106.2119,0.0000,106.2119,21.2882,0.0000,318.9881,318.9881,13.6106,13.8760,0.0000,12058.8000,-12058.8000,0.9494,0.0000,2014.9279,2014.9279,47.5560,14073.7279,0.0000,-14073.7279,13.8760,13.7767,8773.1000,0.0000,8773.1000,0.4250,2183.6281,0.0000,2183.6281,21.2882,0.0000,6589.4719,6589.4719,13.7767,10.0139,11.8953,11.8953,-9.5409,-143113.1431,11.8953,9.1290,11.1576,10.5122,-7.0140,-56112.0475,11.1576,8.7555,10.5971,9.9566,-6.0906,-42634.5042,18.1894,1457.7723,-157530.7000,-241859.6948
4342,10.2292,12.9614,0.0000,131630.4000,-131630.4000,6.8273,0.0000,19997.3517,19997.3517,341.9783,151627.7517,0.0000,-151627.7517,12.9614,12.7996,13494.2000,0.0000,13494.2000,0.4969,3401.5827,0.0000,3401.5827,24.8908,0.0000,10092.6173,10092.6173,12.7996,13.1772,0.0000,17684.0000,-17684.0000,1.0724,0.0000,2849.5128,2849.5128,53.7157,20533.5128,0.0000,-20533.5128,13.1772,13.1721,417.8000,0.0000,417.8000,0.4250,105.0010,0.0000,105.0010,21.2882,0.0000,312.7990,312.7990,13.1721,13.3976,0.0000,8335.0000,-8335.0000,0.6930,0.0000,1385.9919,1385.9919,34.7123,9720.9919,0.0000,-9720.9919,13.3976,13.2922,4903.6000,0.0000,4903.6000,0.4250,1228.5952,0.0000,1228.5952,21.2882,0.0000,3675.0048,3675.0048,13.2922,9.6280,11.4601,11.4601,-7.6154,-114230.9599,11.4601,8.8288,10.7584,10.1445,-5.4686,-43748.8312,10.7584,8.4905,10.2292,9.6245,-4.7135,-32994.2607,14.9094,1194.8968,-138833.8000,-190974.0518
4343,9.9664,12.6384,0.0000,112183.2000,-112183.2000,6.0633,0.0000,16950.3543,16950.3543,303.7123,129133.5543,0.0000,-129133.5543,12.6384,12.4607,13494.3000,0.0000,13494.3000,0.4996,3417.0787,0.0000,3417.0787,25.0235,0.0000,10077.2213,10077.2213,12.4607,12.8225,0.0000,9315.2000,-9315.2000,0.9340,0.0000,1494.3252,1494.3252,46.7848,10809.5252,0.0000,-10809.5252,12.8225,12.8170,423.0000,0.0000,423.0000,0.4250,106.8366,0.0000,106.8366,21.2882,0.0000,316.1634,316.1634,12.8170,12.9884,0.0000,5104.1000,-5104.1000,0.6930,0.0000,845.5519,845.5519,34.7123,5949.6519,0.0000,-5949.6519,12.9884,12.9237,1517.8000,0.0000,1517.8000,0.4250,382.4589,0.0000,382.4589,21.2882,0.0000,1135.3411,1135.3411,12.9237,9.3667,11.1452,11.1452,-6.7235,-100852.8266,11.1452,8.6203,10.4719,9.8827,-4.7726,-38181.1967,10.4719,8.3056,9.9664,9.3887,-4.0947,-28662.9712,13.5599,1086.7426,-111167.4000,-167696.9946
4344,9.6965,12.3682,0.0000,103299.4000,-103299.4000,5.1595,0.0000,15522.0177,15522.0177,258.4374,118821.4177,0.0000,-118821.4177,12.3682,12.1598,13470.5000,0.0000,13470.5000,0.5021,3424.0966,0.0000,3424.0966,25.1522,0.0000,10046.4034,10046.4034,12.1598,12.3835,0.0000,7016.7000,-7016.7000,0.4950,0.0000,1121.2732,1121.2732,24.7945,8137.9732,0.0000,-8137.9732,12.3835,12.3770,417.7000,0.0000,417.7000,0.4250,106.1531,0.0000,106.1531,21.2882,0.0000,311.5469,311.5469,12.3770,12.5001,0.0000,3089.9000,-3089.9000,0.6930,0.0000,509.5935,509.5935,34.7123,3599.4935,0.0000,-3599.4935,12.5001,12.4766,871.9000,0.0000,871.9000,0.4250,221.2171,0.0000,221.2171,21.2882,0.0000,650.6829,650.6829,12.4766,9.1328,10.8047,10.8047,-5.3834,-80751.1115,10.8047,8.4298,10.1714,9.6173,-3.8235,-30588.1317,10.1714,8.1362,9.6965,9.1538,-3.2767,-22937.0843,11.5494,925.6151,-98645.9000,-134276.3275
4345,9.4968,12.0956,0.0000,92419.9000,-92419.9000,4.7433,0.0000,13831.1331,13831.1331,237.5929,106251.0331,0.0000,-106251.0331,12.0956,11.8761,13464.0000,0.0000,13464.0000,0.5034,3435.7201,0.0000,3435.7201,25.2165,0.0000,10028.2799,10028.2799,11.8761,12.0541,0.0000,6352.9000,-6352.9000,0.4950,0.0000,1011.6037,1011.6037,24.7945,7364.5037,0.0000,-7364.5037,12.0541,12.0473,421.3000,0.0000,421.3000,0.4250,107.5703,0.0000,107.5703,21.2882,0.0000,313.7297,313.7297,12.0473,12.1260,0.0000,2504.7000,-2504.7000,0.6930,0.0000,411.7576,411.7576,34.7123,2916.4576,0.0000,-2916.4576,12.1260,12.1118,388.9000,0.0000,388.9000,0.4250,99.1959,0.0000,99.1959,21.2882,0.0000,289.7041,289.7041,12.1118,8.9839,10.5479,10.5479,-4.7644,-71466.5017,10.5479,8.2966,9.9475,9.4222,-3.4292,-27433.4465,9.9475,8.0159,9.4968,8.9817,-2.9423,-20596.3758,10.9271,875.7426,-87003.3000,-119496.3241
4346,9.3214,11.8176,0.0000,82831.2000,-82831.2000,4.2388,0.0000,12352.5108,12352.5108,212.3206,95183.7108,0.0000,-95183.7108,11.8176,11.5823,13462.6000,0.0000,13462.6000,0.5054,3449.0264,0.0000,3449.0264,25.3153,0.0000,10013.5736,10013.5736,11.5823,11.7553,0.0000,6389.2000,-6389.2000,0.4950,0.0000,1013.7497,1013.7497,24.7945,7402.9497,0.0000,-7402.9497,11.7553,11.7479,418.9000,0.0000,418.9000,0.4250,107.4153,0.0000,107.4153,21.2882,0.0000,311.4847,311.4847,11.7479,11.8164,0.0000,2101.9000,-2101.9000,0.6930,0.0000,344.5710,344.5710,34.7123,2446.4710,0.0000,-2446.4710,11.8164,11.8096,388.9000,0.0000,388.9000,0.4250,99.6353,0.0000,99.6353,21.2882,0.0000,289.2647,289.2647,11.8096,8.8373,10.3235,10.3235,-4.2152,-63228.1128,10.3235,8.1772,9.7511,9.2503,-3.0436,-24349.1595,9.7511,7.9093,9.3214,8.8302,-2.6120,-18283.7041,10.1733,815.3263,-77051.9000,-105860.9764
4347,9.1660,11.5581,0.0000,79309.8000,-79309.8000,3.7951,0.0000,11790.7848,11790.7848,190.0973,91100.5848,0.0000,-91100.5848,11.5581,11.3066,13462.7000,0.0000,13462.7000,0.5076,3461.9241,0.0000,3461.9241,25.4273,0.0000,10000.7759,10000.7759,11.3066,11.4927,0.0000,9799.9000,-9799.9000,0.4950,0.0000,1549.8374,1549.8374,24.7945,11349.7374,0.0000,-11349.7374,11.4927,11.4849,419.6000,0.0000,419.6000,0.4250,108.0015,0.0000,108.0015,21.2882,0.0000,311.5985,311.5985,11.4849,11.5463,0.0000,2012.8000,-2012.8000,0.6930,0.0000,329.1792,329.1792,34.7123,2341.9792,0.0000,-2341.9792,11.5463,11.5391,871.5000,0.0000,871.5000,0.4250,224.1435,0.0000,224.1435,21.2882,0.0000,647.3565,647.3565,11.5391,8.7092,10.1242,10.1242,-3.7519,-56278.5937,10.1242,8.0722,9.5770,9.0982,-2.7205,-21764.2383,9.5770,7.8156,9.1660,8.6963,-2.3353,-16346.9827,9.5111,762.2589,-76368.7000,-94389.8147
4348,9.0550,11.3975,0.0000,74820.8000,-74820.8000,3.6305,0.0000,11098.9923,11098.9923,181.8514,85919.7923,0.0000,-85919.7923,11.3975,11.1404,13462.9000,0.0000,13462.9000,0.5098,3469.9953,0.0000,3469.9953,25.5358,0.0000,9992.9047,9992.9047,11.1404,11.4323,0.0000,7464.9000,-7464.9000,0.5148,0.0000,1178.2850,1178.2850,25.7884,8643.1850,0.0000,-8643.1850,11.4323,11.4243,548.6000,0.0000,548.6000,0.4250,141.3279,0.0000,141.3279,21.2882,0.0000,407.2721,407.2721,11.4243,11.4845,0.0000,2200.6000,-2200.6000,0.6930,0.0000,359.6991,359.6991,34.7123,2560.2991,0.0000,-2560.2991,11.4845,11.4679,4571.3000,0.0000,4571.3000,0.4250,1176.7522,0.0000,1176.7522,21.2882,0.0000,3394.5478,3394.5478,11.4679,8.5321,10.0000,10.0000,-3.8047,-57070.8296,10.0000,7.9696,9.4586,8.9848,-2.6315,-21051.8478,9.4586,7.7292,9.0550,8.5939,-2.2413,-15689.0047,9.2972,745.1144,-65903.5000,-93811.6821
4349,8.9352,11.2280,0.0000,87169.6000,-87169.6000,3.4228,0.0000,12900.3335,12900.3335,171.4482,100069.9335,0.0000,-100069.9335,11.2280,10.9615,13463.0000,0.0000,13463.0000,0.5112,3478.5266,0.0000,3478.5266,25.6039,0.0000,9984.4734,9984.4734,10.9615,11.1922,0.0000,1015.0000,-1015.0000,0.4950,0.0000,159.8841,159.8841,24.7945,1174.8841,0.0000,-1174.8841,11.1922,11.1813,512.3000,0.0000,512.3000,0.4250,132.4352,0.0000,132.4352,21.2882,0.0000,379.8648,379.8648,11.1813,11.2496,0.0000,2826.5000,-2826.5000,0.6930,0.0000,461.0300,461.0300,34.7123,3287.5300,0.0000,-3287.5300,11.2496,11.1591,15349.2000,0.0000,15349.2000,0.4250,3964.6378,0.0000,3964.6378,21.2882,0.0000,11384.5622,11384.5622,11.1591,8.5122,9.8357,9.8357,-3.3052,-49578.6617,9.8357,7.9057,9.3210,8.8707,-2.4100,-19280.2802,9.3210,7.6675,8.9352,8.4943,-2.0647,-14453.0815,8.9579,717.9250,-61686.6000,-83312.0235
4350,8.8579,11.2403,0.0000,110683.0000,-110683.0000,3.9850,0.0000,16355.2998,16355.2998,199.6067,127038.2998,0.0000,-127038.2998,11.2403,11.0025,13463.1000,0.0000,13463.1000,0.5126,3477.9363,0.0000,3477.9363,25.6760,0.0000,9985.1637,9985.1637,11.0025,11.0305,0.0000,78.0000,-78.0000,0.4950,0.0000,12.2924,12.2924,24.7945,90.2924,0.0000,-90.2924,11.0305,11.0215,676.4000,0.0000,676.4000,0.4250,175.2673,0.0000,175.2673,21.2882,0.0000,501.1327,501.1327,11.0215,11.0997,0.0000,3040.7000,-3040.7000,0.6930,0.0000,495.2973,495.2973,34.7123,3535.9973,0.0000,-3535.9973,11.0997,10.8288,16314.4000,0.0000,16314.4000,0.5842,4223.1060,0.0000,4223.1060,29.2627,0.0000,12091.2940,12091.2940,10.8288,8.5862,9.7075,9.7075,-3.1393,-47090.2468,9.7075,7.8987,9.2252,8.8031,-2.5321,-20256.9849,9.2252,7.6511,8.8579,8.4381,-2.2035,-15424.3592,10.0421,804.8173,-83347.8000,-82771.5908
4351,8.8698,11.4645,0.0000,120258.9000,-120258.9000,5.0576,0.0000,17774.4643,17774.4643,253.3365,138033.3643,0.0000,-138033.3643,11.4645,11.2603,18580.9000,0.0000,18580.9000,0.5125,4784.5107,0.0000,4784.5107,25.6709,0.0000,13796.3893,13796.3893,11.2603,11.2621,0.0000,2498.2000,-2498.2000,0.4950,0.0000,394.8722,394.8722,24.7945,2893.0722,0.0000,-2893.0722,11.2621,11.2519,858.8000,0.0000,858.8000,0.4250,221.7845,0.0000,221.7845,21.2882,0.0000,637.0155,637.0155,11.2519,11.3241,0.0000,2409.1000,-2409.1000,0.6930,0.0000,393.1866,393.1866,34.7123,2802.2866,0.0000,-2802.2866,11.3241,11.0769,15670.9000,0.0000,15670.9000,0.6225,4043.3750,0.0000,4043.3750,31.1805,0.0000,11627.5250,11627.5250,11.0769,8.4335,9.7552,9.7552,-4.3143,-64714.6067,9.7552,7.8581,9.2493,8.8066,-3.0964,-24771.2536,9.2493,7.6230,8.8698,8.4362,-2.6543,-18580.3433,11.7084,938.3592,-90055.6000,-108066.2037
4352,8.8687,11.4855,0.0000,153082.5000,-153082.5000,5.4956,0.0000,22625.3406,22625.3406,275.2732,175707.8406,0.0000,-175707.8406,11.4855,11.2239,23264.8000,0.0000,23264.8000,0.7047,5988.7806,0.0000,5988.7806,35.2983,0.0000,17276.0194,17276.0194,11.2239,11.2788,0.0000,3559.3000,-3559.3000,0.4950,0.0000,562.3546,562.3546,24.7945,4121.6546,0.0000,-4121.6546,11.2788,11.2667,1129.0000,0.0000,1129.0000,0.4250,291.4934,0.0000,291.4934,21.2882,0.0000,837.5066,837.5066,11.2667,11.3198,0.0000,2152.5000,-2152.5000,0.6930,0.0000,351.3522,351.3522,34.7123,2503.8522,0.0000,-2503.8522,11.3198,11.0994,13740.6000,0.0000,13740.6000,0.5957,3545.5436,0.0000,3545.5436,29.8392,0.0000,10195.0564,10195.0564,11.0994,8.4301,9.7648,9.7648,-4.6934,-70400.4656,9.7648,7.8429,9.2523,8.8038,-3.3792,-27033.2408,9.2523,7.6084,8.8687,8.4304,-2.8903,-20232.3196,12.6135,1010.8938,-120659.9000,-117666.0260
4353,8.9641,11.7622,0.0000,167707.9000,-167707.9000,6.9955,0.0000,24833.4018,24833.4018,350.4043,192541.3018,0.0000,-192541.3018,11.7622,11.4868,27756.5000,0.0000,27756.5000,0.8820,7116.6738,0.0000,7116.6738,44.1810,0.0000,20639.8262,20639.8262,11.4868,11.5524,0.0000,3352.4000,-3352.4000,0.4950,0.0000,531.3053,531.3053,24.7945,3883.7053,0.0000,-3883.7053,11.5524,11.5391,1039.1000,0.0000,1039.1000,0.4250,267.2255,0.0000,267.2255,21.2882,0.0000,771.8745,771.8745,11.5391,11.5790,0.0000,2099.5000,-2099.5000,0.6930,0.0000,343.5249,343.5249,34.7123,2443.0249,0.0000,-2443.0249,11.5790,11.4164,12453.7000,0.0000,12453.7000,0.5224,3201.4983,0.0000,3201.4983,26.1656,0.0000,9252.2017,9252.2017,11.4164,8.4315,9.9240,9.9240,-6.2494,-93741.4130,9.9240,7.8564,9.3726,8.8902,-4.3288,-34630.5418,9.3726,7.6218,8.9641,8.4972,-3.6656,-25659.3164,15.0194,1203.7102,-131910.5000,-154031.2712
4354,9.0274,11.8699,0.0000,171913.8000,-171913.8000,7.6681,0.0000,25487.9521,25487.9521,384.0927,197401.7521,0.0000,-197401.7521,11.8699,11.5651,27750.3000,0.0000,27750.3000,1.0476,7104.1264,0.0000,7104.1264,52.4722,0.0000,20646.1736,20646.1736,11.5651,11.6224,0.0000,4879.4000,-4879.4000,0.4950,0.0000,774.0358,774.0358,24.7945,5653.4358,0.0000,-5653.4358,11.6224,11.6110,1209.1000,0.0000,1209.1000,0.4250,310.6319,0.0000,310.6319,21.2882,0.0000,898.4681,898.4681,11.6110,11.6471,0.0000,2106.2000,-2106.2000,0.6930,0.0000,344.8445,344.8445,34.7123,2451.0445,0.0000,-2451.0445,11.6471,11.5104,10040.7000,0.0000,10040.7000,0.4714,2578.6588,0.0000,2578.6588,23.6138,0.0000,7462.0412,7462.0412,11.5104,8.5147,10.0126,10.0126,-6.7652,-101477.9677,10.0126,7.8923,9.4472,8.9525,-4.7880,-38304.3346,9.4472,7.6481,9.0274,8.5476,-4.0627,-28439.0766,16.2001,1298.3372,-139899.3000,-168221.3789
4355,9.0674,11.9424,0.0000,175604.9000,-175604.9000,7.8632,0.0000,26055.7640,26055.7640,393.8692,201660.6640,0.0000,-201660.6640,11.9424,11.6416,27530.9000,0.0000,27530.9000,1.0455,7040.6581,0.0000,7040.6581,52.3684,0.0000,20490.2419,20490.2419,11.6416,11.7240,0.0000,4236.6000,-4236.6000,0.4950,0.0000,672.6860,672.6860,24.7945,4909.2860,0.0000,-4909.2860,11.7240,11.7109,1090.4000,0.0000,1090.4000,0.4250,279.7283,0.0000,279.7283,21.2882,0.0000,810.6717,810.6717,11.7109,11.7466,0.0000,2208.6000,-2208.6000,0.6930,0.0000,361.9395,361.9395,34.7123,2570.5395,0.0000,-2570.5395,11.7466,11.6379,8753.8000,0.0000,8753.8000,0.4250,2244.9485,0.0000,2244.9485,21.2882,0.0000,6508.8515,6508.8515,11.6379,8.5222,10.0800,10.0800,-7.1315,-106971.9031,10.0800,7.8980,9.4982,8.9890,-4.9945,-39956.3400,9.4982,7.6520,9.0674,8.5751,-4.2258,-29580.9310,16.4201,1315.9701,-144675.0000,-176509.1742
4356,9.0960,11.9903,0.0000,177830.2000,-177830.2000,8.0339,0.0000,26400.8748,26400.8748,402.4188,204231.0748,0.0000,-204231.0748,11.9903,11.6962,27531.3000,0.0000,27531.3000,1.0360,7035.9464,0.0000,7035.9464,51.8931,0.0000,20495.3536,20495.3536,11.6962,11.7666,0.0000,2922.9000,-2922.9000,0.4950,0.0000,464.4039,464.4039,24.7945,3387.3039,0.0000,-3387.3039,11.7666,11.7550,1040.3000,0.0000,1040.3000,0.4250,266.7126,0.0000,266.7126,21.2882,0.0000,773.5874,773.5874,11.7550,11.7919,0.0000,2039.6000,-2039.6000,0.6930,0.0000,334.3798,334.3798,34.7123,2373.9798,0.0000,-2373.9798,11.7919,11.6985,7788.6000,0.0000,7788.6000,0.4250,1996.1223,0.0000,1996.1223,21.2882,0.0000,5792.4777,5792.4777,11.6985,8.5495,10.1240,10.1240,-7.3138,-109707.6234,10.1240,7.9089,9.5333,9.0165,-5.1448,-41158.4698,9.5333,7.6590,9.0960,8.5961,-4.3534,-30473.4994,16.6619,1335.3485,-146432.5000,-181339.5926
4357,9.1129,12.0173,0.0000,179872.7000,-179872.7000,8.1371,0.0000,26713.0620,26713.0620,407.5858,206585.7620,0.0000,-206585.7620,12.0173,11.7258,27495.3000,0.0000,27495.3000,1.0352,7024.0432,0.0000,7024.0432,51.8535,0.0000,20471.2568,20471.2568,11.7258,11.7740,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.7740,11.7630,865.1000,0.0000,865.1000,0.4250,221.7714,0.0000,221.7714,21.2882,0.0000,643.3286,643.3286,11.7630,11.7967,0.0000,1984.4000,-1984.4000,0.6930,0.0000,325.3540,325.3540,34.7123,2309.7540,0.0000,-2309.7540,11.7967,11.7143,6823.4000,0.0000,6823.4000,0.4250,1748.6326,0.0000,1748.6326,21.2882,0.0000,5074.7674,5074.7674,11.7143,8.5781,10.1462,10.1462,-7.3515,-110272.7434,10.1462,7.9213,9.5529,9.0337,-5.2153,-41722.7328,9.5529,7.6672,9.1129,8.6100,-4.4202,-30941.6300,16.8154,1347.6541,-146673.3000,-182937.1062
4358,9.1209,12.0347,0.0000,133505.0000,-133505.0000,8.2313,0.0000,19830.1016,19830.1016,412.3076,153335.1016,0.0000,-153335.1016,12.0347,11.7459,27495.7000,0.0000,27495.7000,1.0334,7022.4025,0.0000,7022.4025,51.7630,0.0000,20473.2975,20473.2975,11.7459,11.7459,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.7459,11.7369,775.6000,0.0000,775.6000,0.4250,198.9077,0.0000,198.9077,21.2882,0.0000,576.6923,576.6923,11.7369,11.7694,0.0000,1986.8000,-1986.8000,0.6930,0.0000,325.6692,325.6692,34.7123,2312.4692,0.0000,-2312.4692,11.7694,11.6979,7788.6000,0.0000,7788.6000,0.4250,1996.7647,0.0000,1996.7647,21.2882,0.0000,5791.8353,5791.8353,11.6979,8.6060,10.1519,10.1519,-7.3073,-109609.1862,10.1519,7.9345,9.5606,9.0432,-5.2407,-41925.7779,9.5606,7.6762,9.1209,8.6184,-4.4535,-31174.3924,16.9541,1358.7694,-99431.9000,-182709.3565
4359,8.9398,11.6010,0.0000,133106.5000,-133106.5000,6.1097,0.0000,19700.3634,19700.3634,306.0369,152806.8634,0.0000,-152806.8634,11.6010,11.2463,27496.5000,0.0000,27496.5000,1.0331,7066.3398,0.0000,7066.3398,51.7492,0.0000,20430.1602,20430.1602,11.2463,11.2463,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.2463,11.2363,817.4000,0.0000,817.4000,0.4250,211.1414,0.0000,211.1414,21.2882,0.0000,606.2586,606.2586,11.2363,11.2764,0.0000,2316.7000,-2316.7000,0.6930,0.0000,378.0552,378.0552,34.7123,2694.7552,0.0000,-2694.7552,11.2764,11.1761,9075.5000,0.0000,9075.5000,0.4250,2343.2576,0.0000,2343.2576,21.2882,0.0000,6732.2424,6732.2424,11.1761,8.5727,9.8744,9.8744,-4.9978,-74967.2623,9.8744,7.8761,9.3415,8.8752,-3.8362,-30689.2155,9.3415,7.6198,8.9398,8.4807,-3.3051,-23135.5211,13.7713,1103.6864,-98033.8000,-128791.9989
4360,8.8763,11.5341,0.0000,130130.1000,-130130.1000,6.0851,0.0000,19235.8598,19235.8598,304.8041,149365.9598,0.0000,-149365.9598,11.5341,11.1789,22612.6000,0.0000,22612.6000,1.0405,5816.8170,0.0000,5816.8170,52.1181,0.0000,16795.7830,16795.7830,11.1789,11.1789,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.1789,11.1683,508.3000,0.0000,508.3000,0.4250,131.4265,0.0000,131.4265,21.2882,0.0000,376.8735,376.8735,11.1683,11.2152,0.0000,3003.9000,-3003.9000,0.6930,0.0000,489.9113,489.9113,34.7123,3493.8113,0.0000,-3493.8113,11.2152,11.0981,11971.1000,0.0000,11971.1000,0.4250,3093.6298,0.0000,3093.6298,21.2882,0.0000,8877.4702,8877.4702,11.0981,8.4831,9.7906,9.7906,-5.0106,-75158.7636,9.7906,7.8342,9.2689,8.8124,-3.7487,-29989.5266,9.2689,7.5862,8.8763,8.4276,-3.2241,-22568.9352,13.7454,1101.6133,-98042.0000,-127717.2254
4361,8.8316,11.5150,0.0000,117292.6000,-117292.6000,5.9469,0.0000,17323.0618,17323.0618,297.8794,134615.6618,0.0000,-134615.6618,11.5150,11.2133,13471.0000,0.0000,13471.0000,0.8566,3466.2063,0.0000,3466.2063,42.9081,0.0000,10004.7937,10004.7937,11.2133,11.2133,0.0000,228.5000,-228.5000,0.4950,0.0000,36.0976,36.0976,24.7945,264.5976,0.0000,-264.5976,11.2133,11.2065,512.8000,0.0000,512.8000,0.4250,132.5240,0.0000,132.5240,21.2882,0.0000,380.2760,380.2760,11.2065,11.2693,0.0000,3403.6000,-3403.6000,0.6930,0.0000,555.2806,555.2806,34.7123,3958.8806,0.0000,-3958.8806,11.2693,11.1097,14062.3000,0.0000,14062.3000,0.4559,3631.2058,0.0000,3631.2058,22.8356,0.0000,10431.0942,10431.0942,11.1097,8.3833,9.7465,9.7465,-5.0580,-75870.5251,9.7465,7.7829,9.2229,8.7647,-3.6429,-29142.8246,9.2229,7.5458,8.8316,8.3844,-3.1112,-21778.7291,13.3086,1066.6035,-92878.6000,-126792.0788
4362,8.7656,11.4418,0.0000,113005.3000,-113005.3000,5.3588,0.0000,16668.3862,16668.3862,268.4242,129673.6862,0.0000,-129673.6862,11.4418,11.2429,13462.6000,0.0000,13462.6000,0.5105,3467.7010,0.0000,3467.7010,25.5697,0.0000,9994.8990,9994.8990,11.2429,11.2482,57.2000,1329.9000,-1272.7000,0.4950,12.3172,210.1651,222.4823,24.7945,1540.0651,44.8828,-1495.1823,11.2482,11.2406,501.1000,0.0000,501.1000,0.4250,129.4349,0.0000,129.4349,21.2882,0.0000,371.6651,371.6651,11.2406,11.3193,0.0000,3142.7000,-3142.7000,0.6930,0.0000,512.8667,512.8667,34.7123,3655.5667,0.0000,-3655.5667,11.3193,11.1119,13418.8000,0.0000,13418.8000,0.5350,3462.5321,0.0000,3462.5321,26.8006,0.0000,9956.2679,9956.2679,11.1119,8.2500,9.6809,9.6809,-4.7978,-71966.2761,9.6809,7.7085,9.1549,8.6947,-3.3065,-26452.2342,9.1549,7.4861,8.7656,8.3205,-2.7976,-19583.2523,12.0261,963.8149,-90038.2000,-118001.7626
4363,8.7187,11.3704,35.3000,67073.6000,-67038.3000,5.1610,7.9376,9884.4080,9892.3457,258.5147,76958.0080,27.3624,-76930.6457,11.3704,11.1661,13462.7000,0.0000,13462.7000,0.5108,3471.2993,0.0000,3471.2993,25.5846,0.0000,9991.4007,9991.4007,11.1661,11.1966,1213.3000,1443.5000,-230.2000,0.4950,261.6055,227.9142,489.5197,24.7945,1671.4142,951.6945,-719.7197,11.1966,11.1890,514.0000,0.0000,514.0000,0.4250,132.8660,0.0000,132.8660,21.2882,0.0000,381.1340,381.1340,11.1890,11.2638,0.0000,2842.1000,-2842.1000,0.6930,0.0000,463.6052,463.6052,34.7123,3305.7052,0.0000,-3305.7052,11.2638,11.0602,12292.8000,0.0000,12292.8000,0.5101,3174.5315,0.0000,3174.5315,25.5530,0.0000,9118.2685,9118.2685,11.0602,8.1968,9.6285,9.6285,-4.6670,-70005.4123,9.6285,7.6654,9.1050,8.6470,-3.1997,-25597.2511,9.1050,7.4494,8.7187,8.2772,-2.6985,-18889.7783,11.6924,937.0736,-43841.1000,-114492.4418
4364,8.5171,10.6855,248.5000,61815.1000,-61566.6000,3.0609,56.0842,9074.0431,9130.1272,153.3179,70889.1431,192.4158,-70696.7272,10.6855,10.4047,13463.0000,0.0000,13463.0000,0.5114,3506.0789,0.0000,3506.0789,25.6149,0.0000,9956.9211,9956.9211,10.4047,10.4250,3717.4000,1235.9000,2481.5000,0.4950,811.9833,193.4923,1005.4756,24.7945,1429.3923,2905.4167,1476.0244,10.4250,10.4143,597.8000,0.0000,597.8000,0.4250,156.2759,0.0000,156.2759,21.2882,0.0000,441.5241,441.5241,10.4143,10.5075,0.0000,2439.2000,-2439.2000,0.6930,0.0000,395.3889,395.3889,34.7123,2834.5889,0.0000,-2834.5889,10.5075,10.2513,10040.7000,0.0000,10040.7000,0.4678,2621.6529,0.0000,2621.6529,23.4303,0.0000,7419.0471,7419.0471,10.2513,8.3485,9.2999,9.2999,-2.2492,-33737.4558,9.2999,7.6339,8.8556,8.4669,-1.9692,-15753.8500,8.8556,7.4049,8.5171,8.1302,-1.7149,-12004.0697,8.4795,679.5797,-37422.8000,-61495.3756
4365,8.4135,10.5144,410.8000,53456.1000,-53045.3000,2.8078,92.8897,7831.4121,7924.3018,140.6418,61287.5121,317.9103,-60969.6018,10.5144,10.2187,13463.1000,0.0000,13463.1000,0.5173,3514.8939,0.0000,3514.8939,25.9101,0.0000,9948.2061,9948.2061,10.2187,10.1749,6309.6000,1794.7000,4514.9000,0.4950,1382.6154,280.4263,1663.0417,24.7945,2075.1263,4926.9846,2851.8583,10.1749,10.1618,418.3000,0.0000,418.3000,0.4250,109.7544,0.0000,109.7544,21.2882,0.0000,308.5456,308.5456,10.1618,10.2460,110.2000,1663.7000,-1553.5000,0.6930,24.0807,269.1705,293.2511,34.7123,1932.8705,86.1193,-1846.7511,10.2460,10.0258,8753.8000,0.0000,8753.8000,0.4250,2294.4344,0.0000,2294.4344,21.2882,0.0000,6459.3656,6459.3656,10.0258,8.2683,9.1470,9.1470,-1.9708,-29562.2283,9.1470,7.5912,8.7321,8.3691,-1.7447,-13957.6860,8.7321,7.3664,8.4135,8.0493,-1.5315,-10720.7330,8.0446,644.7247,-27448.7000,-54240.6473
4366,8.3182,10.2716,572.8000,48476.8000,-47904.0000,2.4177,129.7474,7089.0344,7218.7817,121.1044,55565.8344,443.0526,-55122.7817,10.2716,9.9532,13463.3000,0.0000,13463.3000,0.5188,3527.4990,0.0000,3527.4990,25.9854,0.0000,9935.8010,9935.8010,9.9532,9.8620,6692.2000,928.9000,5763.3000,0.4950,1473.2134,144.7466,1617.9600,24.7945,1073.6466,5218.9866,4145.3400,9.8620,9.8521,424.2000,0.0000,424.2000,0.4250,111.8182,0.0000,111.8182,21.2882,0.0000,312.3818,312.3818,9.8521,9.9113,919.0000,942.0000,-23.0000,0.6930,201.8449,152.0677,353.9126,34.7123,1094.0677,717.1551,-376.9126,9.9113,9.7046,4893.1000,0.0000,4893.1000,0.4250,1288.8691,0.0000,1288.8691,21.2882,0.0000,3604.2309,3604.2309,9.7046,8.2919,8.9982,8.9982,-1.4695,-22042.7065,8.9982,7.5657,8.6162,8.2820,-1.4901,-11920.6958,8.6162,7.3389,8.3182,7.9776,-1.3286,-9300.2447,7.4618,598.0156,-23383.1000,-43263.6471
4367,8.2423,10.0954,1119.7000,42482.4000,-41362.7000,2.1822,253.9816,6203.4854,6457.4670,109.3075,48685.8854,865.7184,-47820.1670,10.0954,9.7616,13464.6000,0.0000,13464.6000,0.5209,3537.0128,0.0000,3537.0128,26.0933,0.0000,9927.5872,9927.5872,9.7616,9.6224,9966.5000,368.4000,9598.1000,0.4950,2201.3478,57.2960,2258.6438,24.7945,425.6960,7765.1522,7339.4562,9.6224,9.6119,373.1000,0.0000,373.1000,0.4250,98.6987,0.0000,98.6987,21.2882,0.0000,274.4013,274.4013,9.6119,9.6246,1916.3000,559.3000,1357.0000,0.6930,422.5659,90.1395,512.7054,34.7123,649.4395,1493.7341,844.2946,9.6246,9.5036,1514.9000,0.0000,1514.9000,0.4250,400.7338,0.0000,400.7338,21.2882,0.0000,1114.1662,1114.1662,9.5036,8.2653,8.8844,8.8844,-1.2275,-18412.9960,8.8844,7.5376,8.5253,8.2110,-1.3352,-10681.4578,8.5253,7.3123,8.2423,7.9188,-1.2025,-8417.6045,7.1117,569.9620,-15055.0000,-37512.0583
4368,8.1651,9.8501,1514.1000,37729.4000,-36215.3000,1.8834,343.9304,5501.3959,5845.3263,94.3410,43230.7959,1170.1696,-42060.6263,9.8501,9.5007,13444.5000,0.0000,13444.5000,0.5226,3544.5622,0.0000,3544.5622,26.1747,0.0000,9899.9378,9899.9378,9.5007,9.2424,10348.3000,0.0000,10348.3000,0.5744,2296.1416,0.0000,2296.1416,28.7718,0.0000,8052.1584,8052.1584,9.2424,9.2327,378.2000,0.0000,378.2000,0.4250,100.6165,0.0000,100.6165,21.2882,0.0000,277.5835,277.5835,9.2327,9.2031,3016.0000,378.8000,2637.2000,0.6930,669.2800,60.8992,730.1792,34.7123,439.6992,2346.7200,1907.0208,9.2031,9.1639,870.5000,0.0000,870.5000,0.4250,231.7244,0.0000,231.7244,21.2882,0.0000,638.7756,638.7756,9.1639,8.3471,8.7555,8.7555,-0.7725,-11588.1770,8.7555,7.5306,8.4289,8.1431,-1.1585,-9268.0372,8.4289,7.2986,8.1651,7.8637,-1.0691,-7483.5128,6.7851,543.7832,-8536.6000,-28339.7271
4369,8.0944,9.6399,1900.6000,33567.8000,-31667.2000,1.6483,432.2863,4888.0682,5320.3544,82.5647,38455.8682,1468.3137,-36987.5544,9.6399,9.2765,13443.0000,0.0000,13443.0000,0.5240,3555.2405,0.0000,3555.2405,26.2463,0.0000,9887.7595,9887.7595,9.2765,8.9809,14175.4000,0.0000,14175.4000,0.6225,3157.7605,0.0000,3157.7605,31.1794,0.0000,11017.6395,11017.6395,8.9809,8.9707,373.9000,0.0000,373.9000,0.4250,99.8631,0.0000,99.8631,21.2882,0.0000,274.0369,274.0369,8.9707,8.9008,3795.2000,264.3000,3530.9000,0.6930,845.9033,42.4233,888.3266,34.7123,306.7233,2949.2967,2642.5734,8.9008,8.8773,388.5000,0.0000,388.5000,0.4250,103.8877,0.0000,103.8877,21.2882,0.0000,284.6123,284.6123,8.8773,8.3982,8.6378,8.6378,-0.4346,-6518.3126,8.6378,7.5232,8.3406,8.0805,-1.0109,-8087.2532,8.3406,7.2858,8.0944,7.8132,-0.9567,-6697.0443,6.5067,521.4701,244.5000,-21302.6101
4370,8.0250,9.3753,2549.5000,29666.0000,-27116.5000,1.4407,580.6191,4314.2657,4894.8848,72.1670,33980.2657,1968.8809,-32011.3848,9.3753,9.0147,13443.1000,0.0000,13443.1000,0.5258,3569.3129,0.0000,3569.3129,26.3392,0.0000,9873.7871,9873.7871,9.0147,8.6130,14073.6000,0.0000,14073.6000,0.8564,3149.6436,0.0000,3149.6436,42.8991,0.0000,10923.9564,10923.9564,8.6130,8.6030,368.9000,0.0000,368.9000,0.4250,99.0752,0.0000,99.0752,21.2882,0.0000,269.8248,269.8248,8.6030,8.5067,4572.3000,140.9000,4431.4000,0.6930,1025.4565,22.5686,1048.0251,34.7123,163.4686,3546.8435,3383.3749,8.5067,8.4963,388.5000,0.0000,388.5000,0.4250,104.5069,0.0000,104.5069,21.2882,0.0000,283.9931,283.9931,8.4963,8.5199,8.5081,8.5081,0.0215,322.9738,8.5081,7.5375,8.2493,8.0228,-0.8861,-7088.7920,8.2493,7.2878,8.0250,7.7686,-0.8777,-6144.1658,6.5490,524.8658,5589.0000,-12909.9840
4371,7.9611,9.1878,3176.6000,28722.9000,-25546.3000,1.2332,724.2865,4172.1228,4896.4093,61.7722,32895.0228,2452.3135,-30442.7093,9.1878,8.8098,13443.3000,0.0000,13443.3000,0.5283,3579.3818,0.0000,3579.3818,26.4615,0.0000,9863.9182,9863.9182,8.8098,8.3915,18733.6000,0.0000,18733.6000,0.8547,4207.8597,0.0000,4207.8597,42.8116,0.0000,14525.7403,14525.7403,8.3915,8.3812,382.7000,0.0000,382.7000,0.4250,103.1264,0.0000,103.1264,21.2882,0.0000,279.5736,279.5736,8.3812,8.2516,5091.7000,89.1000,5002.6000,0.6930,1146.2544,14.2546,1160.5090,34.7123,103.3546,3945.4456,3842.0910,8.2516,8.2408,870.1000,0.0000,870.1000,0.4250,234.9643,0.0000,234.9643,21.2882,0.0000,635.1357,635.1357,8.2408,8.5590,8.3999,8.3999,0.2768,4151.4519,8.3999,7.5333,8.1688,7.9666,-0.7537,-6029.4753,8.1688,7.2785,7.9611,7.7236,-0.7743,-5419.9520,6.2388,500.0016,12886.0000,-7297.9754
4372,7.9025,9.0111,3705.4000,26175.0000,-22469.6000,1.1614,845.7705,3797.8778,4643.6484,58.1743,29972.8778,2859.6295,-27113.2484,9.0111,8.6522,13443.5000,0.0000,13443.5000,0.5300,3588.9301,0.0000,3588.9301,26.5493,0.0000,9854.5699,9854.5699,8.6522,8.1236,16291.0000,0.0000,16291.0000,1.1423,3669.5260,0.0000,3669.5260,57.2191,0.0000,12621.4740,12621.4740,8.1236,8.1134,498.3000,0.0000,498.3000,0.4250,134.8245,0.0000,134.8245,21.2882,0.0000,363.4755,363.4755,8.1134,7.9736,5109.1000,212.3000,4896.8000,0.6930,1155.4367,33.9186,1189.3553,34.7123,246.2186,3953.6633,3707.4447,7.9736,7.9505,4561.6000,0.0000,4561.6000,0.4250,1237.0481,0.0000,1237.0481,21.2882,0.0000,3324.5519,3324.5519,7.9505,8.6237,8.2871,8.2871,0.6161,9240.8374,8.2871,7.5494,8.0904,7.9182,-0.6752,-5401.4033,8.0904,7.2849,7.9025,7.6877,-0.7371,-5159.8061,6.5651,526.1555,17221.6000,-1320.3720
4373,7.8469,8.9030,4760.2000,38717.5000,-33957.3000,1.0212,1087.6465,5611.9483,6699.5948,51.1512,44329.4483,3672.5535,-40656.8948,8.9030,8.5194,13443.6000,0.0000,13443.6000,0.5317,3594.7924,0.0000,3594.7924,26.6327,0.0000,9848.8076,9848.8076,8.5194,8.0280,18379.3000,0.0000,18379.3000,0.9965,4149.7781,0.0000,4149.7781,49.9146,0.0000,14229.5219,14229.5219,8.0280,8.0139,385.3000,0.0000,385.3000,0.4250,104.4019,0.0000,104.4019,21.2882,0.0000,280.8981,280.8981,8.0139,7.8695,4545.3000,521.7000,4023.6000,0.6930,1029.6837,83.3106,1112.9943,34.7123,605.0106,3515.6163,2910.6057,7.8695,7.7401,15315.4000,0.0000,15315.4000,0.4250,4159.9428,0.0000,4159.9428,21.2882,0.0000,11155.4572,11155.4572,7.7401,8.6516,8.1959,8.1959,0.7800,11699.7800,8.1959,7.5413,8.0213,7.8686,-0.5601,-4480.7640,8.0213,7.2740,7.8469,7.6477,-0.6395,-4476.3475,6.1386,491.9696,17589.9000,2742.6685
4374,7.8240,9.1362,4047.0000,45165.7000,-41118.7000,1.5428,925.0821,6543.7992,7468.8812,77.2785,51709.4992,3121.9179,-48587.5812,9.1362,8.8179,13443.2000,0.0000,13443.2000,0.5327,3582.1270,0.0000,3582.1270,26.6841,0.0000,9861.0730,9861.0730,8.8179,8.3579,13499.6000,0.0000,13499.6000,1.1272,3031.7840,0.0000,3031.7840,56.4623,0.0000,10467.8160,10467.8160,8.3579,8.3488,370.2000,0.0000,370.2000,0.4250,99.8089,0.0000,99.8089,21.2882,0.0000,270.3911,270.3911,8.3488,8.2547,4121.4000,681.0000,3440.4000,0.6930,928.3301,108.9309,1037.2610,34.7123,789.9309,3193.0699,2403.1390,8.2547,7.8938,16278.5000,0.0000,16278.5000,0.6183,4395.6917,0.0000,4395.6917,30.9726,0.0000,11882.8083,11882.8083,7.8938,8.4258,8.1598,8.1598,0.5495,8241.8291,8.1598,7.5298,7.9918,7.8448,-0.6507,-5205.6164,7.9918,7.2725,7.8240,7.6321,-0.7429,-5200.3053,7.4086,593.7555,5913.2000,-2164.0925
4375,7.8247,9.3763,2760.0000,54306.6000,-51546.6000,1.8679,630.8848,7868.2817,8499.1666,93.5640,62174.8817,2129.1152,-60045.7666,9.3763,9.0610,17822.9000,0.0000,17822.9000,0.5305,4732.1324,0.0000,4732.1324,26.5733,0.0000,13090.7676,13090.7676,9.0610,8.7263,12826.2000,0.0000,12826.2000,0.8230,2868.1241,0.0000,2868.1241,41.2260,0.0000,9958.0759,9958.0759,8.7263,8.7176,380.6000,0.0000,380.6000,0.4250,102.0429,0.0000,102.0429,21.2882,0.0000,278.5571,278.5571,8.7176,8.6407,4457.5000,483.1000,3974.4000,0.6930,997.7720,77.4298,1075.2018,34.7123,560.5298,3459.7280,2899.1982,8.6407,8.2604,15636.4000,0.0000,15636.4000,0.6526,4197.6992,0.0000,4197.6992,32.6897,0.0000,11438.7008,11438.7008,8.2604,8.1378,8.1991,8.1991,-0.1280,-1920.1704,8.1991,7.4673,8.0040,7.8332,-0.7639,-6110.9375,8.0040,7.2357,7.8247,7.6198,-0.8019,-5613.3529,7.4881,600.1285,-906.1000,-13644.4608
4376,7.8352,9.5566,2017.7000,63852.8000,-61835.1000,2.3416,461.1197,9253.1880,9714.3078,117.2928,73105.9880,1556.5803,-71549.4078,9.5566,9.1809,22243.8000,0.0000,22243.8000,0.7004,5890.0672,0.0000,5890.0672,35.0821,0.0000,16353.7328,16353.7328,9.1809,8.8953,5894.9000,0.0000,5894.9000,0.7782,1315.3875,0.0000,1315.3875,38.9814,0.0000,4579.5125,4579.5125,8.8953,8.8873,371.8000,0.0000,371.8000,0.4250,99.4301,0.0000,99.4301,21.2882,0.0000,272.3699,272.3699,8.8873,8.8041,4147.4000,507.3000,3640.1000,0.6930,925.7041,81.3877,1007.0918,34.7123,588.6877,3221.6959,2633.0082,8.8041,8.4759,13710.4000,0.0000,13710.4000,0.6225,3671.5948,0.0000,3671.5948,31.1824,0.0000,10038.8052,10038.8052,8.4759,7.9991,8.2375,8.2375,-0.5544,-8315.9987,8.2375,7.4334,8.0231,7.8354,-0.9349,-7479.4549,8.0231,7.2178,7.8352,7.6204,-0.9363,-6554.1757,8.3412,668.4940,-15974.1000,-22349.6292
4377,7.8677,9.8217,1412.6000,68817.7000,-67405.1000,2.8092,322.6378,9978.6977,10301.3355,140.7122,78796.3977,1089.9622,-77706.4355,9.8217,9.3745,26643.0000,0.0000,26643.0000,0.8714,7027.2307,0.0000,7027.2307,43.6462,0.0000,19615.7693,19615.7693,9.3745,9.2493,738.9000,0.0000,738.9000,0.4950,164.3159,0.0000,164.3159,24.7945,0.0000,574.5841,574.5841,9.2493,9.2418,379.2000,0.0000,379.2000,0.4250,100.8721,0.0000,100.8721,21.2882,0.0000,278.3279,278.3279,9.2418,9.1698,3070.2000,809.7000,2260.5000,0.6930,681.2039,130.1820,811.3858,34.7123,939.8820,2388.9961,1449.1142,9.1698,8.8951,12426.3000,0.0000,12426.3000,0.5443,3309.4918,0.0000,3309.4918,27.2617,0.0000,9116.8082,9116.8082,8.8951,7.7702,8.3327,8.3327,-1.3731,-20596.6714,8.3327,7.3721,8.0765,7.8524,-1.1726,-9380.4886,8.0765,7.1816,7.8677,7.6291,-1.0923,-7646.2673,8.7567,701.7965,-24957.2000,-37623.4272
