Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4378,7.8966,9.8932,1144.5000,71117.7000,-69973.2000,3.0628,261.2642,10317.7498,10579.0139,153.4153,81435.4498,883.2358,-80552.2139,9.8932,9.3891,26636.6000,0.0000,26636.6000,1.0389,7018.0998,0.0000,7018.0998,52.0379,0.0000,19618.5002,19618.5002,9.3891,9.3743,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.3743,9.3671,458.6000,0.0000,458.6000,0.4250,121.7658,0.0000,121.7658,21.2882,0.0000,336.8342,336.8342,9.3671,9.3299,2115.4000,1107.5000,1007.9000,0.6930,468.3746,178.2033,646.5779,34.7123,1285.7033,1647.0254,361.3221,9.3299,9.0954,10018.8000,0.0000,10018.8000,0.4901,2661.9215,0.0000,2661.9215,24.5486,0.0000,7356.8785,7356.8785,9.0954,7.7099,8.4027,8.4027,-1.7977,-26964.8074,8.4027,7.3422,8.1199,7.8724,-1.3759,-11007.1132,8.1199,7.1632,7.8966,7.6415,-1.2412,-8688.1567,9.3072,745.9125,-31851.3000,-46660.0773
4379,7.9182,9.9711,868.1000,70362.3000,-69494.2000,3.1800,198.0894,10212.2520,10410.3414,159.2861,80574.5520,670.0106,-79904.5414,9.9711,9.4709,26637.2000,0.0000,26637.2000,1.0374,7010.1735,0.0000,7010.1735,51.9611,0.0000,19627.0265,19627.0265,9.4709,9.4709,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.4709,9.4624,466.7000,0.0000,466.7000,0.4250,123.7380,0.0000,123.7380,21.2882,0.0000,342.9620,342.9620,9.4624,9.4531,1389.1000,1048.8000,340.3000,0.6930,307.0752,168.8623,475.9375,34.7123,1217.6623,1082.0248,-135.6375,9.4531,9.2655,8734.7000,0.0000,8734.7000,0.4250,2316.4802,0.0000,2316.4802,21.2882,0.0000,6418.2198,6418.2198,9.2655,7.6533,8.4594,8.4594,-2.1087,-31631.0219,8.4594,7.3137,8.1539,7.8865,-1.4986,-11989.0614,8.1539,7.1437,7.9182,7.6488,-1.3213,-9248.8213,9.3830,751.9934,-33315.3000,-52868.9046
4380,7.9252,9.9690,614.6000,73457.5000,-72842.9000,3.1586,140.2258,10662.8707,10803.0965,158.2149,84120.3707,474.3742,-83645.9965,9.9690,9.4670,26638.3000,0.0000,26638.3000,1.0360,7010.6866,0.0000,7010.6866,51.8925,0.0000,19627.6134,19627.6134,9.4670,9.4670,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.4670,9.4582,587.3000,0.0000,587.3000,0.4250,155.7224,0.0000,155.7224,21.2882,0.0000,431.5776,431.5776,9.4582,9.4617,246.2000,1806.6000,-1560.4000,0.6930,54.4289,290.8641,345.2930,34.7123,2097.4641,191.7711,-1905.6930,9.4617,9.2975,7771.7000,0.0000,7771.7000,0.4250,2060.8266,0.0000,2060.8266,21.2882,0.0000,5710.8734,5710.8734,9.2975,7.6638,8.4806,8.4806,-2.1291,-31936.6253,8.4806,7.3015,8.1662,7.8911,-1.5367,-12293.3488,8.1662,7.1332,7.9252,7.6497,-1.3462,-9423.2527,9.3489,749.2577,-39406.0000,-53653.2268
4381,7.9440,10.0325,510.7000,75314.3000,-74803.6000,3.3109,116.4796,10936.2464,11052.7260,165.8452,86250.5464,394.2204,-85856.3260,10.0325,9.5423,26639.7000,0.0000,26639.7000,1.0361,7004.4718,0.0000,7004.4718,51.8966,0.0000,19635.2282,19635.2282,9.5423,9.5423,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.5423,9.5315,471.3000,0.0000,471.3000,0.4250,124.8248,0.0000,124.8248,21.2882,0.0000,346.4752,346.4752,9.5315,9.5791,0.0000,2371.0000,-2371.0000,0.6930,0.0000,381.9172,381.9172,34.7123,2752.9172,0.0000,-2752.9172,9.5791,9.4364,6808.7000,0.0000,6808.7000,0.4250,1802.3113,0.0000,1802.3113,21.2882,0.0000,5006.3887,5006.3887,9.4364,7.6171,8.5268,8.5268,-2.4289,-36434.0120,8.5268,7.2821,8.1949,7.9045,-1.6617,-13293.9660,8.1949,7.1198,7.9440,7.6574,-1.4353,-10047.0486,9.5775,767.5803,-43254.9000,-59775.0265
4382,7.9598,10.0742,491.7000,76028.4000,-75536.7000,3.4004,112.1135,11043.1948,11155.3083,170.3273,87071.5948,379.5865,-86692.0083,10.0742,9.5906,26638.4000,0.0000,26638.4000,1.0350,6999.8187,0.0000,6999.8187,51.8426,0.0000,19638.5813,19638.5813,9.5906,9.5906,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.5906,9.5820,371.1000,0.0000,371.1000,0.4250,98.2161,0.0000,98.2161,21.2882,0.0000,272.8839,272.8839,9.5820,9.6498,0.0000,2649.6000,-2649.6000,0.6930,0.0000,426.9370,426.9370,34.7123,3076.5370,0.0000,-3076.5370,9.6498,9.5265,7771.7000,0.0000,7771.7000,0.4250,2055.0616,0.0000,2055.0616,21.2882,0.0000,5716.6384,5716.6384,9.5265,7.6013,8.5639,8.5639,-2.6059,-39088.9192,8.5639,7.2688,8.2185,7.9164,-1.7530,-14023.6803,8.2185,7.1098,7.9598,7.6642,-1.5008,-10505.5676,9.7101,778.2076,-43405.1000,-63618.1671
4383,7.9664,10.0905,491.5000,78281.8000,-77790.3000,3.4341,112.0543,11371.8949,11483.9492,172.0118,89653.6949,379.4457,-89274.2492,10.0905,9.6093,26637.0000,0.0000,26637.0000,1.0342,6997.7658,0.0000,6997.7658,51.8029,0.0000,19639.2342,19639.2342,9.6093,9.6093,0.0000,412.6000,-412.6000,0.4950,0.0000,64.0743,64.0743,24.7945,476.6743,0.0000,-476.6743,9.6093,9.6026,381.9000,0.0000,381.9000,0.4250,101.0462,0.0000,101.0462,21.2882,0.0000,280.8538,280.8538,9.6026,9.6780,0.0000,3654.4000,-3654.4000,0.6930,0.0000,588.9242,588.9242,34.7123,4243.3242,0.0000,-4243.3242,9.6780,9.5379,9055.8000,0.0000,9055.8000,0.4250,2393.6125,0.0000,2393.6125,21.2882,0.0000,6662.1875,6662.1875,9.5379,7.6198,8.5789,8.5789,-2.6095,-39142.2623,8.5789,7.2650,8.2285,7.9219,-1.7875,-14299.9238,8.2285,7.1052,7.9664,7.6668,-1.5282,-10697.0786,9.7594,782.1552,-45782.6000,-64139.2648
4384,7.9782,10.1318,2953.7000,62752.9000,-59799.2000,3.5366,673.2508,9118.0456,9791.2964,177.1502,71870.9456,2280.4492,-69590.4964,10.1318,9.6580,22241.9000,0.0000,22241.9000,1.0339,5839.5785,0.0000,5839.5785,51.7857,0.0000,16402.3215,16402.3215,9.6580,9.6695,0.0000,795.1000,-795.1000,0.4950,0.0000,123.5330,123.5330,24.7945,918.6330,0.0000,-918.6330,9.6695,9.6627,371.5000,0.0000,371.5000,0.4250,98.2067,0.0000,98.2067,21.2882,0.0000,273.2933,273.2933,9.6627,9.7651,0.0000,4788.0000,-4788.0000,0.6930,0.0000,771.9218,771.9218,34.7123,5559.9218,0.0000,-5559.9218,9.7651,9.6043,11944.8000,0.0000,11944.8000,0.4250,3153.1504,0.0000,3153.1504,21.2882,0.0000,8791.6496,8791.6496,9.6043,7.6067,8.6055,8.6055,-2.7602,-41403.0814,8.6055,7.2568,8.2459,7.9312,-1.8636,-14909.1854,8.2459,7.0988,7.9782,7.6723,-1.5850,-11095.0110,9.9127,794.4461,-30824.1000,-67407.2778
4385,7.9275,9.8871,1906.1000,53216.9000,-51310.8000,2.7189,434.8727,7725.1471,8160.0198,136.1885,60942.0471,1471.2273,-59470.8198,9.8871,9.4258,13443.5000,0.0000,13443.5000,0.8627,3542.3595,0.0000,3542.3595,43.2104,0.0000,9901.1405,9901.1405,9.4258,9.4516,0.0000,818.0000,-818.0000,0.4950,0.0000,126.8063,126.8063,24.7945,944.8063,0.0000,-944.8063,9.4516,9.4439,379.5000,0.0000,379.5000,0.4250,100.6473,0.0000,100.6473,21.2882,0.0000,278.8527,278.8527,9.4439,9.6005,0.0000,5399.9000,-5399.9000,0.6930,0.0000,869.3077,869.3077,34.7123,6269.2077,0.0000,-6269.2077,9.6005,9.3531,14031.4000,0.0000,14031.4000,0.4662,3713.0313,0.0000,3713.0313,23.3530,0.0000,10318.3687,10318.3687,9.3531,7.6865,8.5198,8.5198,-1.9727,-29590.4996,8.5198,7.2550,8.1825,7.8874,-1.4971,-11976.8558,8.1825,7.0898,7.9275,7.6361,-1.2934,-9054.0926,8.4911,680.5127,-29674.3000,-50621.4480
4386,7.8920,9.7811,2544.1000,48677.8000,-46133.7000,2.3323,580.8115,7061.5654,7642.3769,116.8235,55739.3654,1963.2885,-53776.0769,9.7811,9.4668,13443.7000,0.0000,13443.7000,0.5236,3547.9784,0.0000,3547.9784,26.2276,0.0000,9895.7216,9895.7216,9.4668,9.4968,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.4968,9.4879,372.8000,0.0000,372.8000,0.4250,98.8039,0.0000,98.8039,21.2882,0.0000,273.9961,273.9961,9.4879,9.6871,0.0000,5144.6000,-5144.6000,0.6930,0.0000,828.4464,828.4464,34.7123,5973.0464,0.0000,-5973.0464,9.6871,9.3592,13389.4000,0.0000,13389.4000,0.5492,3538.5839,0.0000,3538.5839,27.5110,0.0000,9850.8161,9850.8161,9.3592,7.6012,8.4802,8.4802,-1.8446,-27668.8972,8.4802,7.2213,8.1445,7.8507,-1.3209,-10567.5643,8.1445,7.0626,7.8920,7.6035,-1.1352,-7946.1862,7.5272,603.2572,-24072.4000,-46182.6476
4387,7.8559,9.6577,6342.8000,30900.7000,-24557.9000,2.0965,1449.0121,4479.6758,5928.6879,105.0155,35380.3758,4893.7879,-30486.5879,9.6577,9.3263,13440.4000,0.0000,13440.4000,0.5246,3553.6148,0.0000,3553.6148,26.2761,0.0000,9886.7852,9886.7852,9.3263,9.3263,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.3263,9.3171,371.4000,0.0000,371.4000,0.4250,98.6835,0.0000,98.6835,21.2882,0.0000,272.7165,272.7165,9.3171,9.5173,0.0000,4464.4000,-4464.4000,0.6930,0.0000,718.1189,718.1189,34.7123,5182.5189,0.0000,-5182.5189,9.5173,9.1875,12265.8000,0.0000,12265.8000,0.5233,3249.8361,0.0000,3249.8361,26.2127,0.0000,9015.9639,9015.9639,9.1875,7.6564,8.4219,8.4219,-1.5231,-22846.3488,8.4219,7.2155,8.1002,7.8187,-1.2001,-9600.5827,8.1002,7.0530,7.8559,7.5766,-1.0417,-7292.0425,7.1361,571.9184,-2944.7000,-39738.9740
4388,7.7691,9.0701,4080.8000,29275.2000,-25194.4000,1.1158,933.7543,4237.2153,5170.9695,55.8905,33512.4153,3147.0457,-30365.3695,9.0701,8.6494,13437.0000,0.0000,13437.0000,0.5256,3584.0240,0.0000,3584.0240,26.3260,0.0000,9852.9760,9852.9760,8.6494,8.6494,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,8.6494,8.6378,507.7000,0.0000,507.7000,0.4250,136.2776,0.0000,136.2776,21.2882,0.0000,371.4224,371.4224,8.6378,8.8589,0.0000,3451.2000,-3451.2000,0.6930,0.0000,552.9010,552.9010,34.7123,4004.1010,0.0000,-4004.1010,8.8589,8.4755,10018.8000,0.0000,10018.8000,0.4808,2680.7860,0.0000,2680.7860,24.0841,0.0000,7338.0140,7338.0140,8.4755,8.0300,8.2527,8.2527,-0.3479,-5218.8488,8.2527,7.2485,7.9849,7.7506,-0.7843,-6274.2753,7.9849,7.0601,7.7691,7.5225,-0.7223,-5056.4244,5.6028,449.0298,-4682.1000,-16549.5485
4389,7.7326,9.0362,5018.1000,22859.1000,-17841.0000,1.1442,1149.0007,3306.3348,4455.3355,57.3113,26165.4348,3869.0993,-22296.3355,9.0362,8.6132,13437.1000,0.0000,13437.1000,0.5309,3585.8731,0.0000,3585.8731,26.5921,0.0000,9851.2269,9851.2269,8.6132,8.6132,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,8.6132,8.5973,376.2000,0.0000,376.2000,0.4250,101.0354,0.0000,101.0354,21.2882,0.0000,275.1646,275.1646,8.5973,8.7692,0.0000,2382.0000,-2382.0000,0.6930,0.0000,381.5240,381.5240,34.7123,2763.5240,0.0000,-2763.5240,8.7692,8.4543,8734.7000,0.0000,8734.7000,0.4250,2340.3507,0.0000,2340.3507,21.2882,0.0000,6394.3493,6394.3493,8.4543,7.9385,8.1964,8.1964,-0.4005,-6007.1075,8.1964,7.2370,7.9406,7.7167,-0.7449,-5958.8417,7.9406,7.0492,7.7326,7.4949,-0.6920,-4844.2687,5.5696,446.3682,2325.0000,-16810.2180
4390,7.6841,8.7359,6079.2000,20022.9000,-13943.7000,0.8101,1393.2111,2893.5255,4286.7366,40.5758,22916.4255,4685.9889,-18230.4366,8.7359,8.2719,13437.3000,0.0000,13437.3000,0.5312,3602.1615,0.0000,3602.1615,26.6082,0.0000,9835.1385,9835.1385,8.2719,8.2719,432.6000,0.0000,432.6000,0.4950,98.1105,0.0000,98.1105,24.7945,0.0000,334.4895,334.4895,8.2719,8.2589,377.3000,0.0000,377.3000,0.4250,101.8559,0.0000,101.8559,21.2882,0.0000,275.4441,275.4441,8.2589,8.3893,0.0000,1382.5000,-1382.5000,0.6930,0.0000,221.0389,221.0389,34.7123,1603.5389,0.0000,-1603.5389,8.3893,8.0883,4882.6000,0.0000,4882.6000,0.4250,1315.7617,0.0000,1315.7617,21.2882,0.0000,3566.8383,3566.8383,8.0883,8.1228,8.1055,8.1055,0.0244,366.4152,8.1055,7.2495,7.8773,7.6775,-0.6049,-4839.0839,7.8773,7.0496,7.6841,7.4634,-0.5848,-4093.8979,5.0689,406.2417,3803.6000,-8566.5667
4391,7.6479,8.5547,6244.6000,18449.3000,-12204.7000,0.6329,1432.0765,2664.3522,4096.4286,31.7036,21113.6522,4812.5235,-16301.1286,8.5547,8.0660,13437.5000,0.0000,13437.5000,0.5341,3612.0809,0.0000,3612.0809,26.7513,0.0000,9825.4191,9825.4191,8.0660,8.0493,1869.9000,0.0000,1869.9000,0.4950,425.6606,0.0000,425.6606,24.7945,0.0000,1444.2394,1444.2394,8.0493,8.0357,411.8000,0.0000,411.8000,0.4250,111.5462,0.0000,111.5462,21.2882,0.0000,300.2538,300.2538,8.0357,8.1154,306.4000,743.4000,-437.0000,0.6930,69.3854,118.7264,188.1118,34.7123,862.1264,237.0146,-625.1118,8.1154,7.9383,1512.0000,0.0000,1512.0000,0.4250,409.1510,0.0000,409.1510,21.2882,0.0000,1102.8490,1102.8490,7.9383,8.1507,8.0445,8.0445,0.1424,2135.8787,8.0445,7.2474,7.8320,7.6460,-0.5342,-4273.3830,7.8320,7.0434,7.6479,7.4377,-0.5285,-3699.3262,4.8075,385.2917,4589.5000,-5836.8305
4392,7.6188,8.4496,6923.0000,17168.9000,-10245.9000,0.5539,1588.5125,2478.1184,4066.6309,27.7441,19647.0184,5334.4875,-14312.5309,8.4496,7.9491,13413.9000,0.0000,13413.9000,0.5358,3611.4726,0.0000,3611.4726,26.8387,0.0000,9802.4274,9802.4274,7.9491,7.8755,4409.4000,0.0000,4409.4000,0.4950,1005.8764,0.0000,1005.8764,24.7945,0.0000,3403.5236,3403.5236,7.8755,7.8603,425.6000,0.0000,425.6000,0.4250,115.5902,0.0000,115.5902,21.2882,0.0000,310.0098,310.0098,7.8603,7.8921,1087.1000,554.1000,533.0000,0.6930,246.9194,88.4209,335.3403,34.7123,642.5209,840.1806,197.6597,7.8921,7.8360,869.1000,0.0000,869.1000,0.4250,235.9821,0.0000,235.9821,21.2882,0.0000,633.1179,633.1179,7.8360,8.1575,7.9967,7.9967,0.2102,3153.6358,7.9967,7.2434,7.7958,7.6201,-0.4927,-3941.3713,7.7958,7.0371,7.6188,7.4165,-0.4962,-3473.5226,4.6915,375.9987,9405.1000,-4261.2581
4393,7.5859,8.3367,7753.6000,16018.4000,-8264.8000,0.4649,1780.1820,2310.6676,4090.8496,23.2875,18329.0676,5973.4180,-12355.6496,8.3367,7.8228,13412.6000,0.0000,13412.6000,0.5359,3617.3040,0.0000,3617.3040,26.8423,0.0000,9795.2960,9795.2960,7.8228,7.6444,6294.9000,0.0000,6294.9000,0.4950,1439.2979,0.0000,1439.2979,24.7945,0.0000,4855.6021,4855.6021,7.6444,7.6281,412.4000,0.0000,412.4000,0.4250,112.4016,0.0000,112.4016,21.2882,0.0000,299.9984,299.9984,7.6281,7.6178,2010.9000,424.8000,1586.1000,0.6930,458.5756,67.7179,526.2935,34.7123,492.5179,1552.3244,1059.8065,7.6178,7.5847,388.2000,0.0000,388.2000,0.4250,105.8489,0.0000,105.8489,21.2882,0.0000,282.3511,282.3511,7.5847,8.2827,7.9337,7.9337,0.4435,6652.8470,7.9337,7.2540,7.7524,7.5938,-0.4319,-3455.0308,7.7524,7.0388,7.5859,7.3956,-0.4534,-3173.8476,4.5582,365.3115,13829.4000,23.9686
4394,7.5534,8.2211,8599.7000,14944.5000,-6344.8000,0.3750,1975.6339,2154.4758,4130.1097,18.7813,17098.9758,6624.0661,-10474.9097,8.2211,7.6921,13417.7000,0.0000,13417.7000,0.5369,3625.0362,0.0000,3625.0362,26.8945,0.0000,9792.6638,9792.6638,7.6921,7.4298,7657.2000,0.0000,7657.2000,0.4950,1754.9563,0.0000,1754.9563,24.7945,0.0000,5902.2437,5902.2437,7.4298,7.4137,425.4000,0.0000,425.4000,0.4250,116.3269,0.0000,116.3269,21.2882,0.0000,309.0731,309.0731,7.4137,7.3565,2807.9000,328.2000,2479.7000,0.6930,642.7046,52.2720,694.9766,34.7123,380.4720,2165.1954,1784.7234,7.3565,7.3412,388.2000,0.0000,388.2000,0.4250,106.2742,0.0000,106.2742,21.2882,0.0000,281.9258,281.9258,7.3412,8.3989,7.8701,7.8701,0.6524,9785.5559,7.8701,7.2662,7.7090,7.5682,-0.3724,-2979.5053,7.7090,7.0419,7.5534,7.3755,-0.4115,-2880.5400,4.4248,354.6219,18023.4000,3925.5106
4395,7.5216,8.1030,8051.7000,20598.7000,-12547.0000,0.2960,1850.8302,2967.8966,4818.7267,14.8266,23566.5966,6200.8698,-17365.7267,8.1030,7.5599,13418.3000,0.0000,13418.3000,0.5383,3631.7108,0.0000,3631.7108,26.9612,0.0000,9786.5892,9786.5892,7.5599,7.2325,8154.4000,0.0000,8154.4000,0.4950,1873.4282,0.0000,1873.4282,24.7945,0.0000,6280.9718,6280.9718,7.2325,7.2154,412.8000,0.0000,412.8000,0.4250,113.2245,0.0000,113.2245,21.2882,0.0000,299.5755,299.5755,7.2154,7.1164,3370.9000,291.7000,3079.2000,0.6930,774.2275,46.4227,820.6502,34.7123,338.1227,2596.6725,2258.5498,7.1164,7.1008,868.6000,0.0000,868.6000,0.4250,238.6697,0.0000,238.6697,21.2882,0.0000,629.9303,629.9303,7.1008,8.5134,7.8071,7.8071,0.8484,12725.6866,7.8071,7.2796,7.6664,7.5434,-0.3168,-2534.5795,7.6664,7.0459,7.5216,7.3562,-0.3727,-2608.9447,4.3084,345.2908,13386.3000,7582.1625
4396,7.5145,8.3902,4424.3000,26497.1000,-22072.8000,0.5690,1017.1407,3817.2528,4834.3935,28.5022,30314.3528,3407.1593,-26907.1935,8.3902,7.8959,13418.2000,0.0000,13418.2000,0.5394,3615.8820,0.0000,3615.8820,27.0204,0.0000,9802.3180,9802.3180,7.8959,7.5786,11612.4000,0.0000,11612.4000,0.5099,2651.5923,0.0000,2651.5923,25.5392,0.0000,8960.8077,8960.8077,7.5786,7.5634,553.5000,0.0000,553.5000,0.4250,151.0113,0.0000,151.0113,21.2882,0.0000,402.4887,402.4887,7.5634,7.4493,3761.8000,318.7000,3443.1000,0.6930,858.8176,50.7904,909.6080,34.7123,369.4904,2902.9824,2533.4920,7.4493,7.4175,4552.0000,0.0000,4552.0000,0.4250,1244.3861,0.0000,1244.3861,21.2882,0.0000,3307.6139,3307.6139,7.4175,8.1994,7.8085,7.8085,0.5169,7753.2528,7.8085,7.2551,7.6609,7.5318,-0.3658,-2926.2689,7.6609,7.0335,7.5145,7.3472,-0.4147,-2903.1244,4.7420,380.0414,11506.4000,1923.8595
4397,7.5138,8.6420,3175.5000,91998.1000,-88822.6000,1.0010,730.0531,13253.3499,13983.4030,50.1393,105251.4499,2445.4469,-102806.0030,8.6420,8.2304,13418.5000,0.0000,13418.5000,0.5366,3602.2160,0.0000,3602.2160,26.8797,0.0000,9816.2840,9816.2840,8.2304,7.8540,3296.9000,0.0000,3296.9000,0.7212,748.2720,0.0000,748.2720,36.1230,0.0000,2548.6280,2548.6280,7.8540,7.8371,509.8000,0.0000,509.8000,0.4250,138.5038,0.0000,138.5038,21.2882,0.0000,371.2962,371.2962,7.8371,7.7307,3315.4000,630.1000,2685.3000,0.6930,753.3455,100.5380,853.8835,34.7123,730.6380,2562.0545,1831.4165,7.7307,7.5918,15282.0000,0.0000,15282.0000,0.4250,4159.6847,0.0000,4159.6847,21.2882,0.0000,11122.3153,11122.3153,7.5918,8.0283,7.8100,7.8100,0.3470,5204.9686,7.8100,7.2471,7.6599,7.5286,-0.4475,-3580.0052,7.6599,7.0336,7.5138,7.3468,-0.4979,-3485.4717,5.7027,457.0341,-53630.1000,-1860.5083
4398,7.7197,10.1331,0.0000,146740.7000,-146740.7000,4.0280,0.0000,21219.4852,21219.4852,201.7635,167960.1852,0.0000,-167960.1852,10.1331,9.9008,22779.2000,0.0000,22779.2000,0.5342,5980.5348,0.0000,5980.5348,26.7588,0.0000,16798.6652,16798.6652,9.9008,9.8405,905.6000,0.0000,905.6000,0.4950,199.5393,0.0000,199.5393,24.7945,0.0000,706.0607,706.0607,9.8405,9.8317,1026.1000,0.0000,1026.1000,0.4250,270.5638,0.0000,270.5638,21.2882,0.0000,755.5362,755.5362,9.8317,9.7881,2982.2000,807.4000,2174.8000,0.6930,655.2177,130.3205,785.5382,34.7123,937.7205,2326.9823,1389.2618,9.7881,9.5241,16242.9000,0.0000,16242.9000,0.6186,4286.2812,0.0000,4286.2812,30.9841,0.0000,11956.6188,11956.6188,9.5241,7.0225,8.2733,8.2733,-3.5536,-53304.2326,8.2733,7.0728,7.9532,7.6731,-1.7054,-13643.0276,7.9532,6.9524,7.7197,7.4528,-1.4217,-9952.0508,10.1907,816.7235,-103612.1000,-76899.3111
4399,7.9809,10.7169,0.0000,163185.8000,-163185.8000,6.6622,0.0000,23712.2054,23712.2054,333.7083,186898.0054,0.0000,-186898.0054,10.7169,10.4425,27792.0000,0.0000,27792.0000,0.8835,7234.3694,0.0000,7234.3694,44.2533,0.0000,20557.6306,20557.6306,10.4425,10.4310,0.0000,12878.8000,-12878.8000,0.4950,0.0000,2017.1191,2017.1191,24.7945,14895.9191,0.0000,-14895.9191,10.4310,10.4187,1728.0000,0.0000,1728.0000,0.4250,451.6914,0.0000,451.6914,21.2882,0.0000,1276.3086,1276.3086,10.4187,10.3960,3450.4000,590.7000,2859.7000,0.6930,750.8088,95.7544,846.5631,34.7123,686.4544,2699.5912,2013.1369,10.3960,10.2007,15602.3000,0.0000,15602.3000,0.6337,4080.4694,0.0000,4080.4694,31.7433,0.0000,11521.8306,11521.8306,10.2007,7.2318,8.7163,8.7163,-6.0789,-91184.1112,8.7163,7.0994,8.2851,7.9078,-3.3106,-26484.4442,8.2851,6.9813,7.9809,7.6332,-2.6696,-18687.4001,14.6886,1177.2002,-128082.6000,-136355.9556
4400,8.1845,10.9238,0.0000,174772.6000,-174772.6000,7.4196,0.0000,25493.2622,25493.2622,371.6498,200265.8622,0.0000,-200265.8622,10.9238,10.6223,31598.1000,0.0000,31598.1000,1.0673,8200.3375,0.0000,8200.3375,53.4586,0.0000,23397.7625,23397.7625,10.6223,10.8406,0.0000,14234.7000,-14234.7000,0.6747,0.0000,2233.8263,2233.8263,33.7950,16468.5263,0.0000,-16468.5263,10.8406,10.8219,1869.6000,0.0000,1869.6000,0.4250,485.7867,0.0000,485.7867,21.2882,0.0000,1383.8133,1383.8133,10.8219,10.7923,3707.5000,466.2000,3241.3000,0.6930,801.4836,75.8139,877.2975,34.7123,542.0139,2906.0164,2364.0025,10.7923,10.6232,13680.5000,0.0000,13680.5000,0.6024,3557.1702,0.0000,3557.1702,30.1749,0.0000,10123.3298,10123.3298,10.6232,7.4362,9.0297,9.0297,-7.2516,-108774.4862,9.0297,7.1715,8.5342,8.1006,-4.2280,-33824.1199,8.5342,7.0357,8.1845,7.7849,-3.4097,-23867.5955,16.3230,1308.1892,-138617.8000,-166466.2016
4401,8.3310,11.0952,0.0000,186963.2000,-186963.2000,7.9556,0.0000,27347.3335,27347.3335,398.4952,214310.5335,0.0000,-214310.5335,11.0952,10.7721,37305.5000,0.0000,37305.5000,1.2092,9657.4454,0.0000,9657.4454,60.5688,0.0000,27648.0546,27648.0546,10.7721,10.9994,0.0000,14699.8000,-14699.8000,0.7461,0.0000,2310.6205,2310.6205,37.3743,17010.4205,0.0000,-17010.4205,10.9994,10.9802,1913.7000,0.0000,1913.7000,0.4250,496.0981,0.0000,496.0981,21.2882,0.0000,1417.6019,1417.6019,10.9802,10.9476,3123.0000,647.1000,2475.9000,0.6930,673.4021,105.3693,778.7714,34.7123,752.4693,2449.5979,1697.1286,10.9476,10.8078,12399.4000,0.0000,12399.4000,0.5247,3216.7782,0.0000,3216.7782,26.2814,0.0000,9182.6218,9182.6218,10.8078,7.6467,9.2273,9.2273,-7.6366,-114548.8641,9.2273,7.2651,8.7040,8.2462,-4.7404,-37923.1128,8.7040,7.1053,8.3310,7.9046,-3.8623,-27036.1354,17.3304,1388.9286,-147568.5000,-179508.1124
4402,8.4591,11.2366,0.0000,198867.7000,-198867.7000,8.5176,0.0000,29159.9222,29159.9222,426.6442,228027.6222,0.0000,-228027.6222,11.2366,10.8781,39202.4000,0.0000,39202.4000,1.4235,10127.7405,0.0000,10127.7405,71.3046,0.0000,29074.6595,29074.6595,10.8781,11.0985,0.0000,17091.2000,-17091.2000,0.7709,0.0000,2689.6981,2689.6981,38.6141,19780.8981,0.0000,-19780.8981,11.0985,11.0801,2262.8000,0.0000,2262.8000,0.4250,585.7531,0.0000,585.7531,21.2882,0.0000,1677.0469,1677.0469,11.0801,11.0581,2772.5000,885.4000,1887.1000,0.6930,596.8639,144.2933,741.1572,34.7123,1029.6933,2175.6361,1145.9428,11.0581,10.9391,9997.1000,0.0000,9997.1000,0.4743,2589.3868,0.0000,2589.3868,23.7583,0.0000,7407.7132,7407.7132,10.9391,7.8343,9.3867,9.3867,-7.9881,-119822.0221,9.3867,7.3651,8.8476,8.3759,-5.2010,-41608.0256,8.8476,7.1825,8.4591,8.0150,-4.2840,-29988.2579,18.4564,1479.1722,-162609.5000,-191418.3057
4403,8.5938,11.3913,0.0000,209858.2000,-209858.2000,9.0665,0.0000,30851.3632,30851.3632,454.1403,240709.5632,0.0000,-240709.5632,11.3913,11.0345,33978.0000,0.0000,33978.0000,1.4924,8758.4351,0.0000,8758.4351,74.7543,0.0000,25219.5649,25219.5649,11.0345,11.2771,0.0000,16009.3000,-16009.3000,0.8966,0.0000,2523.8954,2523.8954,44.9114,18533.1954,0.0000,-18533.1954,11.2771,11.2565,2701.8000,0.0000,2701.8000,0.4250,697.5868,0.0000,697.5868,21.2882,0.0000,2004.2132,2004.2132,11.2565,11.2425,2480.3000,912.8000,1567.5000,0.6930,532.4491,148.9831,681.4322,34.7123,1061.7831,1947.8509,886.0678,11.2425,11.1515,8715.9000,0.0000,8715.9000,0.4250,2251.5159,0.0000,2251.5159,21.2882,0.0000,6464.3841,6464.3841,11.1515,7.9758,9.5637,9.5637,-8.6315,-129471.7737,9.5637,7.4549,9.0013,8.5093,-5.7315,-45852.2930,9.0013,7.2549,8.5938,8.1281,-4.7467,-33226.5664,19.4978,1562.6275,-178904.3000,-208550.6330
4404,8.7219,11.6192,0.0000,220336.9000,-220336.9000,9.5749,0.0000,32472.2935,32472.2935,479.6069,252809.1935,0.0000,-252809.1935,11.6192,11.3154,39207.3000,0.0000,39207.3000,1.2902,10073.2717,0.0000,10073.2717,64.6262,0.0000,29134.0283,29134.0283,11.3154,11.5385,0.0000,19538.3000,-19538.3000,0.8403,0.0000,3090.2660,3090.2660,42.0900,22628.5660,0.0000,-22628.5660,11.5385,11.5144,2578.7000,0.0000,2578.7000,0.4250,663.2976,0.0000,663.2976,21.2882,0.0000,1915.4024,1915.4024,11.5144,11.5037,1859.7000,1185.5000,674.2000,0.6930,397.5836,193.9312,591.5148,34.7123,1379.4312,1462.1164,82.6852,11.5037,11.4258,7755.0000,0.0000,7755.0000,0.4250,1995.7548,0.0000,1995.7548,21.2882,0.0000,5759.2452,5759.2452,11.4258,8.0662,9.7460,9.7460,-9.3068,-139601.5799,9.7460,7.5189,9.1521,8.6325,-6.1694,-49355.5839,9.1521,7.3083,8.7219,8.2302,-5.1077,-35753.9154,19.8726,1592.6687,-189660.0000,-224711.0792
4405,8.8512,11.7078,0.0000,229241.2000,-229241.2000,10.0604,0.0000,33869.8948,33869.8948,503.9238,263111.0948,0.0000,-263111.0948,11.7078,11.3786,37310.2000,0.0000,37310.2000,1.4832,9573.6786,0.0000,9573.6786,74.2931,0.0000,27736.5214,27736.5214,11.3786,11.6342,0.0000,18993.0000,-18993.0000,1.0265,0.0000,3006.2495,3006.2495,51.4164,21999.2495,0.0000,-21999.2495,11.6342,11.6126,1712.5000,0.0000,1712.5000,0.4250,439.8866,0.0000,439.8866,21.2882,0.0000,1272.6134,1272.6134,11.6126,11.6116,1487.1000,1325.3000,161.8000,0.6930,317.4297,216.9922,534.4218,34.7123,1542.2922,1169.6703,-372.6218,11.6116,11.5465,6794.1000,0.0000,6794.1000,0.4250,1745.7538,0.0000,1745.7538,21.2882,0.0000,5048.3462,5048.3462,11.5465,8.2509,9.8987,9.8987,-9.7252,-145878.7309,9.8987,7.6299,9.2937,8.7643,-6.6954,-53563.2359,9.2937,7.3974,8.8512,8.3456,-5.5959,-39171.0714,21.1696,1696.6131,-202255.6000,-238613.0382
4406,8.9696,11.8782,0.0000,236216.0000,-236216.0000,10.4747,0.0000,34981.5392,34981.5392,524.6780,271197.5392,0.0000,-271197.5392,11.8782,11.5714,35402.4000,0.0000,35402.4000,1.4094,9062.0043,0.0000,9062.0043,70.5957,0.0000,26340.3957,26340.3957,11.5714,11.8146,0.0000,19935.1000,-19935.1000,0.9980,0.0000,3162.6124,3162.6124,49.9922,23097.7124,0.0000,-23097.7124,11.8146,11.8005,1651.0000,0.0000,1651.0000,0.4250,422.9936,0.0000,422.9936,21.2882,0.0000,1228.0064,1228.0064,11.8005,11.8046,1577.4000,1376.0000,201.4000,0.6930,335.7033,225.6816,561.3848,34.7123,1601.6816,1241.6967,-359.9848,11.8046,11.7488,7755.0000,0.0000,7755.0000,0.4250,1987.1491,0.0000,1987.1491,21.2882,0.0000,5767.8509,5767.8509,11.7488,8.3578,10.0533,10.0533,-10.2281,-153422.1336,10.0533,7.7084,9.4280,8.8808,-7.0728,-56582.1566,9.4280,7.4635,8.9696,8.4458,-5.9252,-41476.4855,21.6377,1734.1313,-211141.3000,-251480.7756
4407,9.0765,12.0132,0.0000,237313.8000,-237313.8000,10.8008,0.0000,35218.3258,35218.3258,541.0104,272532.1258,0.0000,-272532.1258,12.0132,11.7279,30168.3000,0.0000,30168.3000,1.3336,7707.3424,0.0000,7707.3424,66.7999,0.0000,22460.9576,22460.9576,11.7279,11.9780,0.0000,22852.0000,-22852.0000,1.0482,0.0000,3632.2317,3632.2317,52.5066,26484.2317,0.0000,-26484.2317,11.9780,11.9647,2127.4000,0.0000,2127.4000,0.4250,543.7776,0.0000,543.7776,21.2882,0.0000,1583.6224,1583.6224,11.9647,11.9686,959.6000,1889.1000,-929.5000,0.6930,203.6942,310.3131,514.0073,34.7123,2199.4131,755.9058,-1443.5073,11.9686,11.9061,9036.2000,0.0000,9036.2000,0.4250,2310.0230,0.0000,2310.0230,21.2882,0.0000,6726.1770,6726.1770,11.9061,8.4701,10.1881,10.1881,-10.5797,-158695.3903,10.1881,7.7862,9.5476,8.9872,-7.3955,-59164.2676,9.5476,7.5287,9.0765,8.5381,-6.2165,-43515.1789,22.0884,1770.2535,-219763.4000,-261374.8368
4408,9.1705,12.1193,0.0000,248593.4000,-248593.4000,10.8577,0.0000,36961.0744,36961.0744,543.8606,285554.4744,0.0000,-285554.4744,12.1193,11.8762,19705.8000,0.0000,19705.8000,1.1339,5026.7965,0.0000,5026.7965,56.7990,0.0000,14679.0035,14679.0035,11.8762,12.1628,0.0000,22511.4000,-22511.4000,1.2023,0.0000,3584.6081,3584.6081,60.2220,26096.0081,0.0000,-26096.0081,12.1628,12.1457,1359.3000,0.0000,1359.3000,0.4250,346.5325,0.0000,346.5325,21.2882,0.0000,1012.7675,1012.7675,12.1457,12.1613,163.2000,2319.2000,-2156.0000,0.6930,34.5441,381.6228,416.1669,34.7123,2700.8228,128.6559,-2572.1669,12.1613,12.0884,11918.9000,0.0000,11918.9000,0.4250,3038.6052,0.0000,3038.6052,21.2882,0.0000,8880.2948,8880.2948,12.0884,8.5428,10.3156,10.3156,-10.9256,-163883.5469,10.3156,7.8414,9.6558,9.0785,-7.6242,-60993.8050,9.6558,7.5759,9.1705,8.6159,-6.4092,-44864.2944,22.1053,1771.6090,-240276.8000,-269741.6463
4409,9.2970,12.3594,0.0000,159861.1000,-159861.1000,11.3799,0.0000,23828.2555,23828.2555,570.0208,183689.3555,0.0000,-183689.3555,12.3594,12.2019,16238.5000,0.0000,16238.5000,0.7394,4128.2138,0.0000,4128.2138,37.0371,0.0000,12110.2862,12110.2862,12.2019,12.4818,0.0000,3688.1000,-3688.1000,1.1850,0.0000,589.6749,589.6749,59.3554,4277.7749,0.0000,-4277.7749,12.4818,12.4709,1125.2000,0.0000,1125.2000,0.4250,285.5577,0.0000,285.5577,21.2882,0.0000,839.6423,839.6423,12.4709,12.4985,0.0000,3015.8000,-3015.8000,0.6930,0.0000,497.8388,497.8388,34.7123,3513.6388,0.0000,-3513.6388,12.4985,12.4032,14000.8000,0.0000,14000.8000,0.4469,3552.3392,0.0000,3552.3392,22.3864,0.0000,10448.4608,10448.4608,12.4032,8.6060,10.5046,10.5046,-11.8058,-177087.5994,10.5046,7.8911,9.8076,9.1978,-8.1257,-65005.9882,9.8076,7.6191,9.2970,8.7134,-6.8046,-47631.9609,22.3039,1787.5208,-135200.5000,-289725.5486
4410,8.9371,11.8436,0.0000,157317.7000,-157317.7000,7.3234,0.0000,23282.4987,23282.4987,366.8285,180600.1987,0.0000,-180600.1987,11.8436,11.6523,16218.5000,0.0000,16218.5000,0.6070,4153.5259,0.0000,4153.5259,30.4025,0.0000,12064.9741,12064.9741,11.6523,11.7200,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.7200,11.7067,863.4000,0.0000,863.4000,0.4250,221.5070,0.0000,221.5070,21.2882,0.0000,641.8930,641.8930,11.7067,11.7623,0.0000,3063.1000,-3063.1000,0.6930,0.0000,501.9535,501.9535,34.7123,3565.0535,0.0000,-3565.0535,11.7623,11.5974,13360.3000,0.0000,13360.3000,0.5222,3425.5322,0.0000,3425.5322,26.1546,0.0000,9934.7678,9934.7678,11.5974,8.3793,9.9884,9.9884,-6.7730,-101594.4611,9.9884,7.7188,9.3832,8.8536,-4.7768,-38214.1450,9.3832,7.4714,8.9371,8.4273,-4.0235,-28164.6353,15.0983,1210.0335,-129938.6000,-167973.2415
4411,8.8293,11.7307,0.0000,90299.6000,-90299.6000,7.1919,0.0000,13335.8500,13335.8500,360.2404,103635.4500,0.0000,-103635.4500,11.7307,11.5369,16239.0000,0.0000,16239.0000,0.6113,4165.5096,0.0000,4165.5096,30.6195,0.0000,12073.4904,12073.4904,11.5369,11.5369,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.5369,11.5266,945.0000,0.0000,945.0000,0.4250,243.0802,0.0000,243.0802,21.2882,0.0000,701.9198,701.9198,11.5266,11.5839,0.0000,2793.7000,-2793.7000,0.6930,0.0000,457.0602,457.0602,34.7123,3250.7602,0.0000,-3250.7602,11.5839,11.4244,12239.2000,0.0000,12239.2000,0.5042,3146.1349,0.0000,3146.1349,25.2569,0.0000,9093.0651,9093.0651,11.4244,8.2645,9.8444,9.8444,-6.5547,-98319.8897,9.8444,7.6507,9.2594,8.7476,-4.5504,-36403.4257,9.2594,7.4161,8.8293,8.3377,-3.8237,-26766.2302,14.8806,1192.5886,-63670.1000,-161489.5455
4412,8.5256,10.9479,0.0000,82724.3000,-82724.3000,4.1255,0.0000,12145.3452,12145.3452,206.6480,94869.6452,0.0000,-94869.6452,10.9479,10.6666,13744.4000,0.0000,13744.4000,0.6132,3565.6946,0.0000,3565.6946,30.7148,0.0000,10178.7054,10178.7054,10.6666,10.6666,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.6666,10.6503,559.9000,0.0000,559.9000,0.4250,145.8512,0.0000,145.8512,21.2882,0.0000,414.0488,414.0488,10.6503,10.7262,77.0000,2429.3000,-2352.3000,0.6930,16.6922,394.5100,411.2022,34.7123,2823.8100,60.3078,-2763.5022,10.7262,10.5144,9997.1000,0.0000,9997.1000,0.4633,2601.9297,0.0000,2601.9297,23.2053,0.0000,7395.1703,7395.1703,10.5144,8.2426,9.3785,9.3785,-3.2374,-48560.4983,9.3785,7.5531,8.8917,8.4658,-2.6011,-20809.1281,8.8917,7.3224,8.5256,8.1071,-2.2363,-15653.9618,10.2225,819.2716,-60775.2000,-85023.5883
4413,8.3930,10.7789,0.0000,61270.7000,-61270.7000,3.7729,0.0000,8972.7490,8972.7490,188.9833,70243.4490,0.0000,-70243.4490,10.7789,10.5231,13412.4000,0.0000,13412.4000,0.5258,3488.1408,0.0000,3488.1408,26.3353,0.0000,9924.2592,9924.2592,10.5231,10.5231,0.0000,332.5000,-332.5000,0.4950,0.0000,52.1224,52.1224,24.7945,384.6224,0.0000,-384.6224,10.5231,10.5127,416.5000,0.0000,416.5000,0.4250,108.7244,0.0000,108.7244,21.2882,0.0000,307.7756,307.7756,10.5127,10.5822,450.8000,1833.7000,-1382.9000,0.6930,97.9441,297.4646,395.4086,34.7123,2131.1646,352.8559,-1778.3086,10.5822,10.3963,8715.9000,0.0000,8715.9000,0.4250,2273.2556,0.0000,2273.2556,21.2882,0.0000,6442.6444,6442.6444,10.3963,8.0199,9.2081,9.2081,-3.1486,-47229.2113,9.2081,7.4580,8.7414,8.3330,-2.3188,-18550.2294,8.7414,7.2482,8.3930,7.9948,-1.9784,-13848.9488,9.5050,761.7646,-40441.3000,-79628.3896
4414,8.2426,10.3369,112.9000,53184.8000,-53071.9000,2.7923,25.6090,7766.3442,7791.9532,139.8671,60951.1442,87.2910,-60863.8532,10.3369,10.0415,13412.4000,0.0000,13412.4000,0.5145,3510.7912,0.0000,3510.7912,25.7721,0.0000,9901.6088,9901.6088,10.0415,10.0530,0.0000,1077.2000,-1077.2000,0.4950,0.0000,168.0068,168.0068,24.7945,1245.2068,0.0000,-1245.2068,10.0530,10.0438,424.4000,0.0000,424.4000,0.4250,111.5553,0.0000,111.5553,21.2882,0.0000,312.8447,312.8447,10.0438,10.0969,1256.5000,1083.3000,173.2000,0.6930,275.1004,175.1166,450.2170,34.7123,1258.4166,981.3996,-277.0170,10.0969,9.9052,4872.3000,0.0000,4872.3000,0.4250,1279.8748,0.0000,1279.8748,21.2882,0.0000,3592.4252,3592.4252,9.9052,8.0492,8.9772,8.9772,-2.0742,-31112.9930,8.9772,7.4108,8.5595,8.1940,-1.7506,-14005.1269,8.5595,7.2012,8.2426,7.8803,-1.5181,-10626.5646,8.0173,642.5341,-35266.8000,-55744.6845
4415,8.1409,10.0915,264.6000,46801.7000,-46537.1000,2.4166,60.1311,6821.1229,6881.2541,121.0478,53622.8229,204.4689,-53418.3541,10.0915,9.7745,13412.6000,0.0000,13412.6000,0.5184,3523.5551,0.0000,3523.5551,25.9658,0.0000,9889.0449,9889.0449,9.7745,9.8144,223.4000,75.2000,148.2000,0.4950,49.3323,11.6971,61.0294,24.7945,86.8971,174.0677,87.1706,9.8144,9.8044,372.2000,0.0000,372.2000,0.4250,98.1803,0.0000,98.1803,21.2882,0.0000,274.0197,274.0197,9.8044,9.8133,2078.6000,737.9000,1340.7000,0.6930,456.8947,119.0800,575.9747,34.7123,856.9800,1621.7053,764.7253,9.8133,9.6983,1509.2000,0.0000,1509.2000,0.4250,398.1091,0.0000,398.1091,21.2882,0.0000,1111.0909,1111.0909,9.6983,7.9646,8.8314,8.8314,-1.8028,-27041.3087,8.8314,7.3619,8.4396,8.0967,-1.5281,-12224.5391,8.4396,7.1595,8.1409,7.7995,-1.3310,-9317.1616,7.4595,597.8325,-29754.2000,-48583.0094
4416,8.0545,9.8752,362.8000,42396.8000,-42034.0000,2.1178,82.5785,6169.1006,6251.6791,106.0821,48565.9006,280.2215,-48285.6791,9.8752,9.5384,13393.3000,0.0000,13393.3000,0.5206,3529.7551,0.0000,3529.7551,26.0754,0.0000,9863.5449,9863.5449,9.5384,9.5355,763.7000,0.0000,763.7000,0.4950,169.3421,0.0000,169.3421,24.7945,0.0000,594.3579,594.3579,9.5355,9.5261,376.9000,0.0000,376.9000,0.4250,99.8330,0.0000,99.8330,21.2882,0.0000,277.0670,277.0670,9.5261,9.5001,2385.7000,633.9000,1751.8000,0.6930,526.8244,102.1040,628.9284,34.7123,736.0040,1858.8756,1122.8716,9.5001,9.4623,867.7000,0.0000,867.7000,0.4250,229.9567,0.0000,229.9567,21.2882,0.0000,637.7433,637.7433,9.4623,7.9428,8.7026,8.7026,-1.4858,-22286.7804,8.7026,7.3286,8.3362,8.0156,-1.3435,-10748.1329,8.3362,7.1291,8.0545,7.7327,-1.1803,-8261.9298,7.0146,562.1779,-24880.6000,-41296.8432
4417,7.9817,9.7028,497.2000,38347.7000,-37850.5000,1.9120,113.3218,5572.3187,5685.6405,95.7706,43920.0187,383.8782,-43536.1405,9.7028,9.3515,13393.4000,0.0000,13393.4000,0.5218,3538.8151,0.0000,3538.8151,26.1350,0.0000,9854.5849,9854.5849,9.3515,9.3303,1898.3000,0.0000,1898.3000,0.4950,422.3129,0.0000,422.3129,24.7945,0.0000,1475.9871,1475.9871,9.3303,9.3205,372.9000,0.0000,372.9000,0.4250,99.0761,0.0000,99.0761,21.2882,0.0000,273.8239,273.8239,9.3205,9.2805,2905.9000,517.7000,2388.2000,0.6930,643.9024,83.2761,727.1786,34.7123,600.9761,2261.9976,1661.0214,9.2805,9.2578,387.8000,0.0000,387.8000,0.4250,103.1117,0.0000,103.1117,21.2882,0.0000,284.6883,284.6883,9.2578,7.9276,8.5927,8.5927,-1.2438,-18656.6022,8.5927,7.3024,8.2486,7.9476,-1.2064,-9651.3902,8.2486,7.1049,7.9817,7.6767,-1.0694,-7486.0709,6.7076,537.5734,-19409.9000,-35794.0634
4418,7.9152,9.5356,690.5000,34692.1000,-34001.6000,1.7210,157.5721,5034.8620,5192.4341,86.2036,39726.9620,532.9279,-39194.0341,9.5356,9.1691,13393.5000,0.0000,13393.5000,0.5233,3547.6524,0.0000,3547.6524,26.2134,0.0000,9845.8476,9845.8476,9.1691,9.1142,2697.1000,0.0000,2697.1000,0.4950,601.9570,0.0000,601.9570,24.7945,0.0000,2095.1430,2095.1430,9.1142,9.1040,367.6000,0.0000,367.6000,0.4250,97.9844,0.0000,97.9844,21.2882,0.0000,269.6156,269.6156,9.1040,9.0422,3132.3000,468.7000,2663.6000,0.6930,696.5896,75.2924,771.8820,34.7123,543.9924,2435.7104,1891.7180,9.0422,9.0317,387.8000,0.0000,387.8000,0.4250,103.4803,0.0000,103.4803,21.2882,0.0000,284.3197,284.3197,9.0317,7.9447,8.4882,8.4882,-0.9733,-14599.0082,8.4882,7.2849,8.1673,7.8866,-1.0774,-8619.4578,8.1673,7.0866,7.9152,7.6270,-0.9677,-6773.8182,6.4235,514.8006,-14492.0000,-29992.2842
4419,7.8543,9.3749,935.5000,34093.2000,-33157.7000,1.5454,213.7212,4942.3455,5156.0668,77.4089,39035.5455,721.7788,-38313.7668,9.3749,8.9932,13393.7000,0.0000,13393.7000,0.5249,3556.2144,0.0000,3556.2144,26.2900,0.0000,9837.4856,9837.4856,8.9932,8.9120,3142.6000,0.0000,3142.6000,0.4950,703.5767,0.0000,703.5767,24.7945,0.0000,2439.0233,2439.0233,8.9120,8.9015,381.8000,0.0000,381.8000,0.4250,102.0788,0.0000,102.0788,21.2882,0.0000,279.7212,279.7212,8.9015,8.8282,3149.4000,489.6000,2659.8000,0.6930,702.7809,78.5546,781.3355,34.7123,568.1546,2446.6191,1878.4645,8.8282,8.8172,867.2000,0.0000,867.2000,0.4250,232.1487,0.0000,232.1487,21.2882,0.0000,635.0513,635.0513,8.8172,7.9655,8.3913,8.3913,-0.7316,-10974.1273,8.3913,7.2710,8.0926,7.8312,-0.9624,-7699.4941,8.0926,7.0712,7.8543,7.5819,-0.8774,-6141.5005,6.1624,493.8772,-12712.6000,-24815.1219
4420,7.8068,9.3071,1115.9000,31531.3000,-30415.4000,1.5065,255.1583,4566.9416,4822.0999,75.4619,36098.2416,860.7417,-35237.4999,9.3071,8.9220,13393.9000,0.0000,13393.9000,0.5263,3559.8746,0.0000,3559.8746,26.3644,0.0000,9834.0254,9834.0254,8.9220,8.8265,3393.4000,0.0000,3393.4000,0.4950,760.6894,0.0000,760.6894,24.7945,0.0000,2632.7106,2632.7106,8.8265,8.8155,496.8000,0.0000,496.8000,0.4250,132.9964,0.0000,132.9964,21.2882,0.0000,363.8036,363.8036,8.8155,8.7420,2765.2000,664.6000,2100.6000,0.6930,617.9429,106.5795,724.5224,34.7123,771.1795,2147.2571,1376.0776,8.7420,8.7172,4542.6000,0.0000,4542.6000,0.4250,1217.6302,0.0000,1217.6302,21.2882,0.0000,3324.9698,3324.9698,8.7172,7.9242,8.3207,8.3207,-0.6749,-10124.2274,8.3207,7.2520,8.0357,7.7864,-0.9096,-7277.0679,8.0357,7.0548,7.8068,7.5453,-0.8349,-5844.4671,6.1063,489.3830,-6488.1000,-23245.7624
4421,7.7545,9.1777,1487.3000,44248.5000,-42761.2000,1.3816,340.4110,6402.6787,6743.0897,69.2024,50651.1787,1146.8890,-49504.2897,9.1777,8.7807,13394.0000,0.0000,13394.0000,0.5270,3566.7974,0.0000,3566.7974,26.3962,0.0000,9827.2026,9827.2026,8.7807,8.6745,2373.8000,0.0000,2373.8000,0.4950,533.4689,0.0000,533.4689,24.7945,0.0000,1840.3311,1840.3311,8.6745,8.6598,384.7000,0.0000,384.7000,0.4250,103.2228,0.0000,103.2228,21.2882,0.0000,281.4772,281.4772,8.6598,8.6043,1918.0000,1061.6000,856.4000,0.6930,429.7477,170.0948,599.8426,34.7123,1231.6948,1488.2523,256.5574,8.6043,8.4700,15249.1000,0.0000,15249.1000,0.4250,4095.9802,0.0000,4095.9802,21.2882,0.0000,11153.1198,11153.1198,8.4700,7.9940,8.2320,8.2320,-0.3929,-5893.0520,8.2320,7.2488,7.9698,7.7404,-0.8114,-6491.0062,7.9698,7.0470,7.7545,7.5084,-0.7615,-5330.8288,5.9198,474.4368,-10503.2000,-17714.8871
4422,7.7445,9.4270,1141.8000,51203.5000,-50061.7000,1.9418,261.3815,7407.6968,7669.0783,97.2637,58611.1968,880.4185,-57730.7783,9.4270,9.0926,13392.7000,0.0000,13392.7000,0.5282,3553.1859,0.0000,3553.1859,26.4566,0.0000,9839.5141,9839.5141,9.0926,9.0299,1540.9000,0.0000,1540.9000,0.4950,344.3747,0.0000,344.3747,24.7945,0.0000,1196.5253,1196.5253,9.0299,9.0203,369.0000,0.0000,369.0000,0.4250,98.4819,0.0000,98.4819,21.2882,0.0000,270.5181,270.5181,9.0203,9.0115,1301.1000,1500.0000,-198.9000,0.6930,289.7574,240.8393,530.5967,34.7123,1740.8393,1011.3426,-729.4967,9.0115,8.6316,16207.9000,0.0000,16207.9000,0.6075,4326.8994,0.0000,4326.8994,30.4299,0.0000,11881.0006,11881.0006,8.6316,7.8176,8.2246,8.2246,-0.7984,-11975.3112,8.2246,7.2304,7.9595,7.7275,-0.9751,-7800.6050,7.9595,7.0383,7.7445,7.4989,-0.9035,-6324.2565,7.0357,563.8688,-18750.1000,-26100.1727
4423,7.7479,9.5693,723.8000,61048.6000,-60324.8000,2.2732,165.6823,8832.5548,8998.2371,113.8629,69881.1548,558.1177,-69323.0371,9.5693,9.2586,17756.2000,0.0000,17756.2000,0.5258,4700.8821,0.0000,4700.8821,26.3384,0.0000,13055.3179,13055.3179,9.2586,9.2208,304.8000,0.0000,304.8000,0.4950,67.9198,0.0000,67.9198,24.7945,0.0000,236.8802,236.8802,9.2208,9.2123,381.7000,0.0000,381.7000,0.4250,101.5804,0.0000,101.5804,21.2882,0.0000,280.1196,280.1196,9.2123,9.2353,1428.1000,1233.9000,194.2000,0.6930,317.0180,198.3473,515.3653,34.7123,1432.2473,1111.0820,-321.1653,9.2353,8.8600,15568.7000,0.0000,15568.7000,0.6410,4142.3439,0.0000,4142.3439,32.1090,0.0000,11426.3561,11426.3561,8.8600,7.6449,8.2524,8.2524,-1.2838,-19257.3698,8.2524,7.1940,7.9702,7.7232,-1.1183,-8946.4227,7.9702,7.0176,7.7479,7.4939,-1.0065,-7045.3445,7.5795,607.4530,-26119.2000,-35249.1369
4424,7.7637,9.7159,450.7000,70693.1000,-70242.4000,2.7392,103.1380,10230.9030,10334.0409,137.2084,80924.0030,347.5620,-80576.4409,9.7159,9.3480,22160.8000,0.0000,22160.8000,0.6954,5854.2052,0.0000,5854.2052,34.8330,0.0000,16306.5948,16306.5948,9.3480,9.3413,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.3413,9.3334,370.6000,0.0000,370.6000,0.4250,98.4489,0.0000,98.4489,21.2882,0.0000,272.1511,272.1511,9.3334,9.3424,1150.0000,1296.8000,-146.8000,0.6930,254.7671,208.6178,463.3848,34.7123,1505.4178,895.2329,-610.1848,9.3424,9.0205,13651.1000,0.0000,13651.1000,0.6133,3626.3158,0.0000,3626.3158,30.7210,0.0000,10024.7842,10024.7842,9.0205,7.5650,8.2927,8.2927,-1.7229,-25842.9252,8.2927,7.1728,7.9941,7.7328,-1.3256,-10605.1156,7.9941,7.0066,7.7637,7.5003,-1.1689,-8182.3206,8.4915,680.5382,-34206.7000,-44630.3615
4425,7.7881,9.8583,351.7000,73580.4000,-73228.7000,3.1899,80.4465,10653.5711,10734.0176,159.7800,84233.9711,271.2535,-83962.7176,9.8583,9.4390,26543.4000,0.0000,26543.4000,0.8657,6997.1678,0.0000,6997.1678,43.3629,0.0000,19546.2322,19546.2322,9.4390,9.4390,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.4390,9.4320,379.0000,0.0000,379.0000,0.4250,100.5336,0.0000,100.5336,21.2882,0.0000,278.4664,278.4664,9.4320,9.4477,290.8000,1793.6000,-1502.8000,0.6930,64.3169,288.7219,353.0388,34.7123,2082.3219,226.4831,-1855.8388,9.4477,9.1900,12372.7000,0.0000,12372.7000,0.5368,3281.5602,0.0000,3281.5602,26.8864,0.0000,9091.1398,9091.1398,9.1900,7.5033,8.3467,8.3467,-2.1885,-32827.2030,8.3467,7.1547,8.0288,7.7507,-1.5466,-12372.4175,8.0288,6.9972,7.7881,7.5130,-1.3385,-9369.5415,9.3080,745.9786,-35436.4000,-54569.1620
4426,7.7984,9.8708,217.4000,76165.0000,-75947.6000,3.3259,49.7178,11029.8851,11079.6029,166.5957,87194.8851,167.6822,-87027.2029,9.8708,9.3883,26536.7000,0.0000,26536.7000,1.0344,6994.1049,0.0000,6994.1049,51.8106,0.0000,19542.5951,19542.5951,9.3883,9.3883,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.3883,9.3814,457.2000,0.0000,457.2000,0.4250,121.3688,0.0000,121.3688,21.2882,0.0000,335.8312,335.8312,9.3814,9.4272,0.0000,2199.7000,-2199.7000,0.6930,0.0000,353.9773,353.9773,34.7123,2553.6773,0.0000,-2553.6773,9.4272,9.2029,9975.7000,0.0000,9975.7000,0.4856,2646.6210,0.0000,2646.6210,24.3236,0.0000,7329.0790,7329.0790,9.2029,7.5273,8.3651,8.3651,-2.2630,-33944.7358,8.3651,7.1545,8.0422,7.7598,-1.6349,-13079.3068,8.0422,6.9971,7.7984,7.5197,-1.4115,-9880.4218,9.6883,776.4600,-41177.7000,-56904.4644
4427,7.8139,9.9413,57.0000,78888.2000,-78831.2000,3.4496,13.0318,11427.5255,11440.5573,172.7911,90315.7255,43.9682,-90271.7573,9.9413,9.4634,26537.8000,0.0000,26537.8000,1.0339,6987.0949,0.0000,6987.0949,51.7863,0.0000,19550.7051,19550.7051,9.4634,9.4634,0.0000,166.5000,-166.5000,0.4950,0.0000,25.8201,25.8201,24.7945,192.3201,0.0000,-192.3201,9.4634,9.4552,465.6000,0.0000,465.6000,0.4250,123.4602,0.0000,123.4602,21.2882,0.0000,342.1398,342.1398,9.4552,9.5176,0.0000,2761.8000,-2761.8000,0.6930,0.0000,444.6435,444.6435,34.7123,3206.4435,0.0000,-3206.4435,9.5176,9.3384,8697.3000,0.0000,8697.3000,0.4250,2304.3456,0.0000,2304.3456,21.2882,0.0000,6392.9544,6392.9544,9.3384,7.4696,8.4040,8.4040,-2.5483,-38224.3569,8.4040,7.1363,8.0660,7.7702,-1.7286,-13829.0151,8.0660,6.9856,7.8139,7.5258,-1.4732,-10312.3078,9.7822,783.9859,-46058.8000,-62365.6797
4428,7.8323,9.9959,0.0000,83196.5000,-83196.5000,3.5809,0.0000,12055.7205,12055.7205,179.3672,95252.2205,0.0000,-95252.2205,9.9959,9.5272,26539.0000,0.0000,26539.0000,1.0327,6981.7753,0.0000,6981.7753,51.7255,0.0000,19557.2247,19557.2247,9.5272,9.5318,0.0000,2252.2000,-2252.2000,0.4950,0.0000,349.4751,349.4751,24.7945,2601.6751,0.0000,-2601.6751,9.5318,9.5236,585.1000,0.0000,585.1000,0.4250,154.9893,0.0000,154.9893,21.2882,0.0000,430.1107,430.1107,9.5236,9.6004,0.0000,3463.7000,-3463.7000,0.6930,0.0000,557.8983,557.8983,34.7123,4021.5983,0.0000,-4021.5983,9.6004,9.4471,7738.5000,0.0000,7738.5000,0.4250,2047.7866,0.0000,2047.7866,21.2882,0.0000,5690.7134,5690.7134,9.4471,7.4424,8.4448,8.4448,-2.7882,-41822.7939,8.4448,7.1236,8.0925,7.7842,-1.8375,-14699.9479,8.0925,6.9773,7.8323,7.5349,-1.5511,-10857.4731,9.9773,799.6225,-54049.8000,-67380.2148
4429,7.8640,10.0811,0.0000,87824.7000,-87824.7000,3.7796,0.0000,12733.8757,12733.8757,189.3192,100558.5757,0.0000,-100558.5757,10.0811,9.6257,26541.8000,0.0000,26541.8000,1.0317,6973.7232,0.0000,6973.7232,51.6792,0.0000,19568.0768,19568.0768,9.6257,9.6863,0.0000,1545.6000,-1545.6000,0.4950,0.0000,240.0610,240.0610,24.7945,1785.6610,0.0000,-1785.6610,9.6863,9.6763,470.4000,0.0000,470.4000,0.4250,124.3199,0.0000,124.3199,21.2882,0.0000,346.0801,346.0801,9.6763,9.7699,0.0000,4177.8000,-4177.8000,0.6930,0.0000,673.6075,673.6075,34.7123,4851.4075,0.0000,-4851.4075,9.7699,9.6373,6779.7000,0.0000,6779.7000,0.4250,1789.5548,0.0000,1789.5548,21.2882,0.0000,4990.1452,4990.1452,9.6373,7.3878,8.5126,8.5126,-3.2218,-48326.5504,8.5126,7.1054,8.1373,7.8090,-2.0153,-16122.0416,8.1373,6.9660,7.8640,7.5517,-1.6775,-11742.5247,10.2740,823.3962,-59756.2000,-76191.1168
4430,7.8945,10.1657,0.0000,92962.2000,-92962.2000,3.9906,0.0000,13486.4181,13486.4181,199.8865,106448.6181,0.0000,-106448.6181,10.1657,9.7236,26536.8000,0.0000,26536.8000,1.0303,6963.7219,0.0000,6963.7219,51.6089,0.0000,19573.0781,19573.0781,9.7236,9.7639,0.0000,2944.9000,-2944.9000,0.4950,0.0000,457.8380,457.8380,24.7945,3402.7380,0.0000,-3402.7380,9.7639,9.7561,370.2000,0.0000,370.2000,0.4250,97.7259,0.0000,97.7259,21.2882,0.0000,272.4741,272.4741,9.7561,9.8656,0.0000,5178.1000,-5178.1000,0.6930,0.0000,835.3466,835.3466,34.7123,6013.4466,0.0000,-6013.4466,9.8656,9.7529,7738.5000,0.0000,7738.5000,0.4250,2039.7409,0.0000,2039.7409,21.2882,0.0000,5698.7591,5698.7591,9.7529,7.3876,8.5702,8.5702,-3.4912,-52367.7032,8.5702,7.1001,8.1782,7.8352,-2.1699,-17359.4314,8.1782,6.9625,7.8945,7.5703,-1.7944,-12560.6315,10.5883,848.5890,-66439.7000,-82287.7661
4431,7.9321,10.2597,796.3000,89704.4000,-88908.1000,4.2247,181.6587,13022.9145,13204.5732,211.6155,102727.3145,614.6413,-102112.6732,10.2597,9.8315,26538.2000,0.0000,26538.2000,1.0286,6954.4516,0.0000,6954.4516,51.5244,0.0000,19583.7484,19583.7484,9.8315,9.9060,0.0000,4535.4000,-4535.4000,0.4950,0.0000,705.8670,705.8670,24.7945,5241.2670,0.0000,-5241.2670,9.9060,9.9000,380.9000,0.0000,380.9000,0.4250,100.3390,0.0000,100.3390,21.2882,0.0000,280.5610,280.5610,9.9000,10.0315,0.0000,5575.2000,-5575.2000,0.6930,0.0000,900.3111,900.3111,34.7123,6475.5111,0.0000,-6475.5111,10.0315,9.9068,9016.9000,0.0000,9016.9000,0.4250,2370.8824,0.0000,2370.8824,21.2882,0.0000,6646.0176,6646.0176,9.9068,7.3745,8.6407,8.6407,-3.8606,-57909.7193,8.6407,7.0942,8.2283,7.8674,-2.3577,-18861.6623,8.2283,6.9591,7.9321,7.5937,-1.9350,-13544.9950,10.9370,876.5358,-63082.7000,-90316.3766
4432,7.9388,10.2295,1791.6000,78538.3000,-76746.7000,4.0413,408.6651,11403.2734,11811.9385,202.4296,89941.5734,1382.9349,-88558.6385,10.2295,9.7902,22157.3000,0.0000,22157.3000,1.0270,5809.0025,0.0000,5809.0025,51.4444,0.0000,16348.2975,16348.2975,9.7902,9.9078,0.0000,13240.7000,-13240.7000,0.4950,0.0000,2059.8668,2059.8668,24.7945,15300.5668,0.0000,-15300.5668,9.9078,9.9015,370.4000,0.0000,370.4000,0.4250,97.5704,0.0000,97.5704,21.2882,0.0000,272.8296,272.8296,9.9015,10.0468,0.0000,8062.3000,-8062.3000,0.6930,0.0000,1301.9542,1301.9542,34.7123,9364.2542,0.0000,-9364.2542,10.0468,9.8977,11893.3000,0.0000,11893.3000,0.4250,3126.4912,0.0000,3126.4912,21.2882,0.0000,8766.8088,8766.8088,9.8977,7.4060,8.6518,8.6518,-3.7023,-55535.1864,8.6518,7.0964,8.2370,7.8741,-2.3113,-18490.5686,8.2370,6.9586,7.9388,7.5978,-1.8996,-13297.2289,10.6595,854.2975,-63628.7000,-87322.9839
