Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4433,7.9417,10.0747,1016.7000,65888.5000,-64871.8000,3.4887,231.8974,9567.1247,9799.0221,174.7465,75455.6247,784.8026,-74670.8221,10.0747,9.6812,13397.4000,0.0000,13397.4000,0.8579,3520.4357,0.0000,3520.4357,42.9742,0.0000,9876.9643,9876.9643,9.6812,10.0497,0.0000,4074.2000,-4074.2000,0.6923,0.0000,633.1442,633.1442,34.6752,4707.3442,0.0000,-4707.3442,10.0497,10.0431,378.8000,0.0000,378.8000,0.4250,99.5740,0.0000,99.5740,21.2882,0.0000,279.2260,279.2260,10.0431,10.2687,0.0000,9265.6000,-9265.6000,0.6930,0.0000,1497.7861,1497.7861,34.7123,10763.3861,0.0000,-10763.3861,10.2687,10.0573,13970.7000,0.0000,13970.7000,0.4620,3660.5991,0.0000,3660.5991,23.1395,0.0000,10310.1009,10310.1009,10.0573,7.3019,8.6796,8.6796,-3.8134,-57201.5727,8.6796,7.0620,8.2482,7.8708,-2.2386,-17909.1379,8.2482,6.9345,7.9417,7.5914,-1.8182,-12727.2714,9.9282,795.6862,-50464.7000,-87837.9820
4434,7.8865,10.0034,1668.8000,60019.8000,-58351.0000,2.9489,381.0213,8706.0338,9087.0551,147.7107,68725.8338,1287.7787,-67438.0551,10.0034,9.7234,13386.8000,0.0000,13386.8000,0.5201,3521.3558,0.0000,3521.3558,26.0533,0.0000,9865.4442,9865.4442,9.7234,9.8569,0.0000,1287.6000,-1287.6000,0.4950,0.0000,200.1805,200.1805,24.7945,1487.7805,0.0000,-1487.7805,9.8569,9.8490,372.0000,0.0000,372.0000,0.4250,98.0657,0.0000,98.0657,21.2882,0.0000,273.9343,273.9343,9.8490,10.1541,0.0000,9023.0000,-9023.0000,0.6930,0.0000,1456.5570,1456.5570,34.7123,10479.5570,0.0000,-10479.5570,10.1541,9.8620,13331.5000,0.0000,13331.5000,0.5406,3499.0152,0.0000,3499.0152,27.0781,0.0000,9832.4848,9832.4848,9.8620,7.3253,8.5936,8.5936,-2.9823,-44735.1383,8.5936,7.0473,8.1813,7.8204,-1.8180,-14544.0735,8.1813,6.9182,7.8865,7.5497,-1.4850,-10394.7643,8.4339,675.9292,-41571.3000,-69673.9761
4435,7.8403,9.8678,2232.2000,46396.3000,-44164.1000,2.6517,510.0922,6724.1363,7234.2285,132.8220,53120.4363,1722.1078,-51398.3285,9.8678,9.5714,13387.0000,0.0000,13387.0000,0.5204,3528.4775,0.0000,3528.4775,26.0646,0.0000,9858.5225,9858.5225,9.5714,9.6161,0.0000,839.0000,-839.0000,0.4950,0.0000,130.2438,130.2438,24.7945,969.2438,0.0000,-969.2438,9.6161,9.6079,376.0000,0.0000,376.0000,0.4250,99.4751,0.0000,99.4751,21.2882,0.0000,276.5249,276.5249,9.6079,9.9229,0.0000,9137.1000,-9137.1000,0.6930,0.0000,1472.5401,1472.5401,34.7123,10609.6401,0.0000,-10609.6401,9.9229,9.6277,12212.9000,0.0000,12212.9000,0.5169,3216.3892,0.0000,3216.3892,25.8899,0.0000,8996.5108,8996.5108,9.6277,7.3953,8.5115,8.5115,-2.4748,-37122.2779,8.5115,7.0507,8.1219,7.7811,-1.6194,-12955.3255,8.1219,6.9151,7.8403,7.5185,-1.3379,-9365.3421,7.9528,637.3718,-28164.3000,-59442.9455
4436,7.7735,9.5481,2801.9000,38903.9000,-36102.0000,2.0064,641.0691,5631.3018,6272.3710,100.5029,44535.2018,2160.8309,-42374.3710,9.5481,9.2083,13387.2000,0.0000,13387.2000,0.5216,3545.3221,0.0000,3545.3221,26.1260,0.0000,9841.8779,9841.8779,9.2083,9.2417,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.2417,9.2322,502.0000,0.0000,502.0000,0.4250,133.5536,0.0000,133.5536,21.2882,0.0000,368.4464,368.4464,9.2322,9.5984,0.0000,6511.2000,-6511.2000,0.6930,0.0000,1046.7945,1046.7945,34.7123,7557.9945,0.0000,-7557.9945,9.5984,9.2883,9975.7000,0.0000,9975.7000,0.4754,2639.8798,0.0000,2639.8798,23.8120,0.0000,7335.8202,7335.8202,9.2883,7.4949,8.3916,8.3916,-1.7311,-25967.0376,8.3916,7.0568,8.0357,7.7242,-1.2884,-10307.5628,8.0357,6.9121,7.7735,7.4739,-1.0846,-7591.8827,6.9246,554.9665,-18748.3000,-43866.4831
4437,7.7119,9.3193,3361.1000,31618.9000,-28257.8000,1.6396,769.8897,4571.6092,5341.4989,82.1255,36190.5092,2591.2103,-33599.2989,9.3193,8.9464,13387.4000,0.0000,13387.4000,0.5245,3557.4973,0.0000,3557.4973,26.2719,0.0000,9829.9027,9829.9027,8.9464,8.9464,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,8.9464,8.9324,376.1000,0.0000,376.1000,0.4250,100.5029,0.0000,100.5029,21.2882,0.0000,275.5971,275.5971,8.9324,9.2191,0.0000,4477.5000,-4477.5000,0.6930,0.0000,718.5293,718.5293,34.7123,5196.0293,0.0000,-5196.0293,9.2191,8.9413,8697.3000,0.0000,8697.3000,0.4250,2314.6408,0.0000,2314.6408,21.2882,0.0000,6382.6592,6382.6592,8.9413,7.6128,8.2771,8.2771,-1.1672,-17508.7443,8.2771,7.0689,7.9549,7.6730,-1.0615,-8492.3922,7.9549,6.9135,7.7119,7.4342,-0.9150,-6405.0107,6.3031,505.1538,-10274.5000,-32406.1472
4438,7.6532,9.0452,4015.8000,28182.5000,-24166.7000,1.2829,920.8553,4070.3626,4991.2179,64.2593,32252.8626,3094.9447,-29157.9179,9.0452,8.6385,13387.6000,0.0000,13387.6000,0.5266,3572.1815,0.0000,3572.1815,26.3777,0.0000,9815.4185,9815.4185,8.6385,8.6385,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,8.6385,8.6271,376.0000,0.0000,376.0000,0.4250,100.9432,0.0000,100.9432,21.2882,0.0000,275.0568,275.0568,8.6271,8.8423,0.0000,3502.0000,-3502.0000,0.6930,0.0000,561.0061,561.0061,34.7123,4063.0061,0.0000,-4063.0061,8.8423,8.5784,4862.2000,0.0000,4862.2000,0.4250,1301.3302,0.0000,1301.3302,21.2882,0.0000,3560.8698,3560.8698,8.5784,7.7520,8.1652,8.1652,-0.6649,-9973.1465,8.1652,7.0849,7.8771,7.6250,-0.8691,-6952.7438,7.8771,6.9175,7.6532,7.3973,-0.7720,-5403.9636,5.7712,462.5289,-9042.9000,-22329.8539
4439,7.6135,8.8820,3967.8000,26137.4000,-22169.6000,1.0968,910.5183,3772.2447,4682.7631,54.9380,29909.6447,3057.2817,-26852.3631,8.8820,8.4553,13390.3000,0.0000,13390.3000,0.5292,3581.6698,0.0000,3581.6698,26.5060,0.0000,9808.6302,9808.6302,8.4553,8.4553,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,8.4553,8.4434,410.8000,0.0000,410.8000,0.4250,110.5915,0.0000,110.5915,21.2882,0.0000,300.2085,300.2085,8.4434,8.6201,0.0000,2733.9000,-2733.9000,0.6930,0.0000,437.5242,437.5242,34.7123,3171.4242,0.0000,-3171.4242,8.6201,8.4654,1506.4000,0.0000,1506.4000,0.4250,404.5290,0.0000,404.5290,21.2882,0.0000,1101.8710,1101.8710,8.4654,7.7324,8.0989,8.0989,-0.5616,-8423.4012,8.0989,7.0801,7.8272,7.5895,-0.7806,-6244.5718,7.8272,6.9113,7.6135,7.3692,-0.7017,-4912.1229,5.4959,440.4656,-9596.0000,-19580.0959
4440,7.5850,8.7824,4352.8000,24024.0000,-19671.2000,1.0059,999.3955,3465.4219,4464.8174,50.3869,27489.4219,3353.4045,-24136.0174,8.7824,8.3452,13370.5000,0.0000,13370.5000,0.5308,3581.7424,0.0000,3581.7424,26.5883,0.0000,9788.7576,9788.7576,8.3452,8.3452,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,8.3452,8.3318,424.7000,0.0000,424.7000,0.4250,114.5245,0.0000,114.5245,21.2882,0.0000,310.1755,310.1755,8.3318,8.4732,0.0000,2280.7000,-2280.7000,0.6930,0.0000,364.7824,364.7824,34.7123,2645.4824,0.0000,-2645.4824,8.4732,8.4241,866.3000,0.0000,866.3000,0.4250,233.1536,0.0000,233.1536,21.2882,0.0000,633.1464,633.1464,8.4241,7.6872,8.0557,8.0557,-0.5509,-8263.0574,8.0557,7.0695,7.7927,7.5626,-0.7371,-5897.0668,7.7927,6.9025,7.5850,7.3476,-0.6654,-4657.6561,5.3621,429.7404,-7290.4000,-18817.7802
4441,7.5560,8.6675,4870.0000,21987.3000,-17117.3000,0.8924,1118.7450,3169.9528,4288.6978,44.7014,25157.2528,3751.2550,-21405.9978,8.6675,8.2170,13369.2000,0.0000,13369.2000,0.5310,3587.6021,0.0000,3587.6021,26.5962,0.0000,9781.5979,9781.5979,8.2170,8.2170,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,8.2170,8.2027,411.4000,0.0000,411.4000,0.4250,111.1541,0.0000,111.1541,21.2882,0.0000,300.2459,300.2459,8.2027,8.3245,0.0000,1965.0000,-1965.0000,0.6930,0.0000,314.0820,314.0820,34.7123,2279.0820,0.0000,-2279.0820,8.3245,8.2954,387.5000,0.0000,387.5000,0.4250,104.5259,0.0000,104.5259,21.2882,0.0000,282.9741,282.9741,8.2954,7.7178,8.0066,8.0066,-0.4181,-6270.8144,8.0066,7.0675,7.7562,7.5370,-0.6797,-5437.7213,7.7562,6.8983,7.5560,7.3272,-0.6209,-4346.2877,5.1921,416.1143,-4914.2000,-16054.8234
4442,7.5282,8.5478,5412.6000,19998.4000,-14585.8000,0.7764,1244.0344,2881.7464,4125.7808,38.8916,22880.1464,4168.5656,-18711.5808,8.5478,8.0822,13369.4000,0.0000,13369.4000,0.5320,3594.1471,0.0000,3594.1471,26.6483,0.0000,9775.2529,9775.2529,8.0822,8.0822,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,8.0822,8.0679,425.0000,0.0000,425.0000,0.4250,115.0643,0.0000,115.0643,21.2882,0.0000,309.9357,309.9357,8.0679,8.1764,0.0000,1683.9000,-1683.9000,0.6930,0.0000,268.9728,268.9728,34.7123,1952.8728,0.0000,-1952.8728,8.1764,8.1630,387.5000,0.0000,387.5000,0.4250,104.7612,0.0000,104.7612,21.2882,0.0000,282.7388,282.7388,8.1630,7.7539,7.9584,7.9584,-0.2862,-4293.4031,7.9584,7.0673,7.7208,7.5129,-0.6236,-4988.6962,7.7208,6.8952,7.5282,7.3080,-0.5777,-4043.8603,5.0197,402.2958,-2087.8000,-13325.9596
4443,7.5005,8.4232,5478.6000,26468.3000,-20989.7000,0.6615,1259.8495,3812.1349,5071.9843,33.1348,30280.4349,4218.7505,-26061.6843,8.4232,7.9415,13369.5000,0.0000,13369.5000,0.5332,3600.9554,0.0000,3600.9554,26.7060,0.0000,9768.5446,9768.5446,7.9415,7.9415,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,7.9415,7.9263,411.8000,0.0000,411.8000,0.4250,111.7296,0.0000,111.7296,21.2882,0.0000,300.0704,300.0704,7.9263,8.0225,0.0000,1493.9000,-1493.9000,0.6930,0.0000,238.4630,238.4630,34.7123,1732.3630,0.0000,-1732.3630,8.0225,8.0086,865.9000,0.0000,865.9000,0.4250,234.6462,0.0000,234.6462,21.2882,0.0000,631.2538,631.2538,8.0086,7.8090,7.9088,7.9088,-0.1350,-2024.2672,7.9088,7.0702,7.6852,7.4895,-0.5668,-4534.7420,7.6852,6.8939,7.5005,7.2896,-0.5348,-3743.7805,4.8490,388.6178,-7836.4000,-10302.7897
4444,7.5002,8.6791,2131.1000,34610.6000,-32479.5000,0.9518,490.0677,4984.8055,5474.8732,47.6753,39595.4055,1641.0323,-37954.3732,8.6791,8.2365,13369.7000,0.0000,13369.7000,0.5344,3587.1116,0.0000,3587.1116,26.7662,0.0000,9782.5884,9782.5884,8.2365,8.2365,0.0000,37.9000,-37.9000,0.4950,0.0000,5.8141,5.8141,24.7945,43.7141,0.0000,-43.7141,8.2365,8.2229,552.2000,0.0000,552.2000,0.4250,149.1519,0.0000,149.1519,21.2882,0.0000,403.0481,403.0481,8.2229,8.3013,0.0000,1943.1000,-1943.1000,0.6930,0.0000,310.6131,310.6131,34.7123,2253.7131,0.0000,-2253.7131,8.3013,8.2727,4533.2000,0.0000,4533.2000,0.4250,1223.2356,0.0000,1223.2356,21.2882,0.0000,3309.9644,3309.9644,8.2727,7.5747,7.9237,7.9237,-0.5143,-7715.1700,7.9237,7.0435,7.6890,7.4836,-0.6487,-5189.3561,7.6890,6.8797,7.5002,7.2843,-0.5964,-4174.5152,5.2862,423.6596,-16005.4000,-17079.0413
4445,7.5185,9.0152,2485.4000,113328.7000,-110843.3000,1.4728,571.3482,16327.6530,16899.0012,73.7727,129656.3530,1914.0518,-127742.3012,9.0152,8.6287,13368.8000,0.0000,13368.8000,0.5319,3568.7718,0.0000,3568.7718,26.6438,0.0000,9800.0282,9800.0282,8.6287,8.6304,0.0000,659.0000,-659.0000,0.4950,0.0000,101.4252,101.4252,24.7945,760.4252,0.0000,-760.4252,8.6304,8.6145,508.4000,0.0000,508.4000,0.4250,136.5047,0.0000,136.5047,21.2882,0.0000,371.8953,371.8953,8.6145,8.7034,0.0000,3525.8000,-3525.8000,0.6930,0.0000,564.7795,564.7795,34.7123,4090.5795,0.0000,-4090.5795,8.7034,8.5726,15216.5000,0.0000,15216.5000,0.4250,4081.1126,0.0000,4081.1126,21.2882,0.0000,11135.3874,11135.3874,8.5726,7.3743,7.9735,7.9735,-1.0129,-15193.4799,7.9735,7.0132,7.7174,7.4933,-0.8118,-6494.1099,7.7174,6.8649,7.5185,7.2911,-0.7206,-5044.1894,6.0641,485.9995,-85934.4000,-26731.7792
4446,7.7759,10.3971,0.0000,167892.0000,-167892.0000,5.0268,0.0000,24303.2894,24303.2894,251.7908,192195.2894,0.0000,-192195.2894,10.3971,10.1946,22690.9000,0.0000,22690.9000,0.5287,5934.2548,0.0000,5934.2548,26.4829,0.0000,16756.6452,16756.6452,10.1946,10.2102,0.0000,11115.1000,-11115.1000,0.4950,0.0000,1736.3249,1736.3249,24.7945,12851.4249,0.0000,-12851.4249,10.2102,10.2025,1022.4000,0.0000,1022.4000,0.4250,268.1197,0.0000,268.1197,21.2882,0.0000,754.2803,754.2803,10.2025,10.2865,0.0000,4622.4000,-4622.4000,0.6930,0.0000,748.0846,748.0846,34.7123,5370.4846,0.0000,-5370.4846,10.2865,10.0561,16173.2000,0.0000,16173.2000,0.6051,4236.5873,0.0000,4236.5873,30.3109,0.0000,11936.6127,11936.6127,10.0561,6.9059,8.4810,8.4810,-5.1205,-76806.7960,8.4810,6.9201,8.0648,7.7006,-2.5372,-20297.4025,8.0648,6.8267,7.7759,7.4457,-2.0125,-14087.1802,11.6604,934.5113,-143743.0000,-111191.3787
4447,8.0963,10.9284,0.0000,196760.4000,-196760.4000,7.6249,0.0000,28652.8119,28652.8119,381.9292,225413.2119,0.0000,-225413.2119,10.9284,10.6810,27686.0000,0.0000,27686.0000,0.8761,7184.5864,0.0000,7184.5864,43.8835,0.0000,20501.4136,20501.4136,10.6810,10.8704,0.0000,40925.5000,-40925.5000,0.5818,0.0000,6426.4979,6426.4979,29.1443,47351.9979,0.0000,-47351.9979,10.8704,10.8592,1721.0000,0.0000,1721.0000,0.4250,446.9814,0.0000,446.9814,21.2882,0.0000,1274.0186,1274.0186,10.8592,10.9384,0.0000,5829.0000,-5829.0000,0.6930,0.0000,948.2065,948.2065,34.7123,6777.2065,0.0000,-6777.2065,10.9384,10.7620,15535.4000,0.0000,15535.4000,0.6256,4030.8928,0.0000,4030.8928,31.3374,0.0000,11504.5072,11504.5072,10.7620,7.2192,8.9906,8.9906,-8.0201,-120300.8205,8.9906,7.0085,8.4620,7.9995,-4.4871,-35896.6700,8.4620,6.8946,8.0963,7.6783,-3.5484,-24838.9930,16.2396,1301.5080,-198572.5000,-181036.4835
4448,8.4611,11.0543,0.0000,214951.2000,-214951.2000,8.9520,0.0000,31519.4745,31519.4745,448.4058,246470.6745,0.0000,-246470.6745,11.0543,10.8185,31477.2000,0.0000,31477.2000,1.0594,8153.4858,0.0000,8153.4858,53.0658,0.0000,23323.7142,23323.7142,10.8185,11.3629,0.0000,46504.0000,-46504.0000,2.1456,0.0000,7313.6091,7313.6091,107.4732,53817.6091,0.0000,-53817.6091,11.3629,11.3482,1862.9000,0.0000,1862.9000,0.4250,480.3930,0.0000,480.3930,21.2882,0.0000,1382.5070,1382.5070,11.3482,11.4261,0.0000,7067.6000,-7067.6000,0.6930,0.0000,1154.4617,1154.4617,34.7123,8222.0617,0.0000,-8222.0617,11.4261,11.2936,13622.0000,0.0000,13622.0000,0.5944,3509.5513,0.0000,3509.5513,29.7718,0.0000,10112.4487,10112.4487,11.2936,7.6847,9.4891,9.4891,-10.4659,-156988.6311,9.4891,7.2305,8.8868,8.3598,-6.5502,-52401.5984,8.8868,7.0624,8.4611,7.9746,-5.2911,-37037.4213,20.8041,1667.3213,-221560.7000,-246427.6508
4449,8.7238,11.3317,0.0000,228488.3000,-228488.3000,9.7999,0.0000,33674.8455,33674.8455,490.8748,262163.1455,0.0000,-262163.1455,11.3317,11.0847,37168.6000,0.0000,37168.6000,1.2019,9589.1237,0.0000,9589.1237,60.2056,0.0000,27579.4763,27579.4763,11.0847,11.6540,0.0000,57939.7000,-57939.7000,2.4392,0.0000,9139.5433,9139.5433,122.1771,67079.2433,0.0000,-67079.2433,11.6540,11.6394,1906.4000,0.0000,1906.4000,0.4250,489.5540,0.0000,489.5540,21.2882,0.0000,1416.8460,1416.8460,11.6394,11.7263,0.0000,9455.9000,-9455.9000,0.6930,0.0000,1548.5967,1548.5967,34.7123,11004.4967,0.0000,-11004.4967,11.7263,11.6192,12346.4000,0.0000,12346.4000,0.5170,3167.2047,0.0000,3167.2047,25.8942,0.0000,9179.1953,9179.1953,11.6192,8.0163,9.8178,9.8178,-11.3576,-170364.1240,9.8178,7.4308,9.1812,8.6243,-7.5247,-60197.4084,9.1812,7.2206,8.7238,8.2009,-6.1805,-43263.5269,22.6139,1812.3652,-244462.5000,-273825.0593
4450,8.9728,11.5117,0.0000,252272.9000,-252272.9000,10.4327,0.0000,37361.7792,37361.7792,522.5722,289634.6792,0.0000,-289634.6792,11.5117,11.2445,39061.7000,0.0000,39061.7000,1.4127,10051.3967,0.0000,10051.3967,70.7645,0.0000,29010.3033,29010.3033,11.2445,11.8939,0.0000,74222.8000,-74222.8000,3.0416,0.0000,11729.7022,11729.7022,152.3546,85952.5022,0.0000,-85952.5022,11.8939,11.8802,2253.0000,0.0000,2253.0000,0.4250,576.5739,0.0000,576.5739,21.2882,0.0000,1676.4261,1676.4261,11.8802,11.9867,0.0000,12924.5000,-12924.5000,0.6930,0.0000,2121.3565,2121.3565,34.7123,15045.8565,0.0000,-15045.8565,11.9867,11.8978,9954.6000,0.0000,9954.6000,0.4662,2544.1453,0.0000,2544.1453,23.3539,0.0000,7410.4547,7410.4547,11.8978,8.3284,10.1131,10.1131,-12.2932,-184397.3720,10.1131,7.6407,9.4538,8.8769,-8.5153,-68122.5887,9.4538,7.3924,8.9728,8.4231,-7.0994,-49696.0830,24.7069,1980.1099,-288150.9000,-302216.0437
4451,9.2958,11.7974,0.0000,268397.6000,-268397.6000,11.5352,0.0000,40005.3278,40005.3278,577.7965,308402.9278,0.0000,-308402.9278,11.7974,11.5467,33849.9000,0.0000,33849.9000,1.4803,8674.6275,0.0000,8674.6275,74.1481,0.0000,25175.2725,25175.2725,11.5467,12.2888,0.0000,74560.2000,-74560.2000,3.8985,0.0000,11825.1335,11825.1335,195.2759,86385.3335,0.0000,-86385.3335,12.2888,12.2743,2691.0000,0.0000,2691.0000,0.4250,684.8017,0.0000,684.8017,21.2882,0.0000,2006.1983,2006.1983,12.2743,12.4042,0.0000,15714.2000,-15714.2000,0.7081,0.0000,2589.0005,2589.0005,35.4708,18303.2005,0.0000,-18303.2005,12.4042,12.3402,8679.0000,0.0000,8679.0000,0.4250,2205.0093,0.0000,2205.0093,21.2882,0.0000,6473.9907,6473.9907,12.3402,8.6751,10.5076,10.5076,-14.1563,-212345.2180,10.5076,7.8929,9.8104,9.2003,-10.0992,-80793.9956,9.8104,7.6051,9.2958,8.7077,-8.5176,-59623.4360,27.7082,2220.6428,-313452.1000,-352762.6496
4452,9.5546,12.1165,0.0000,282714.0000,-282714.0000,12.2955,0.0000,42359.1200,42359.1200,615.8797,325073.1200,0.0000,-325073.1200,12.1165,11.9072,39060.1000,0.0000,39060.1000,1.2768,9964.3301,0.0000,9964.3301,63.9547,0.0000,29095.7699,29095.7699,11.9072,12.6247,0.0000,88393.9000,-88393.9000,3.9203,0.0000,14080.8079,14080.8079,196.3655,102474.7079,0.0000,-102474.7079,12.6247,12.6080,2568.2000,0.0000,2568.2000,0.4250,650.4547,0.0000,650.4547,21.2882,0.0000,1917.7453,1917.7453,12.6080,12.7600,0.0000,17992.8000,-17992.8000,0.8611,0.0000,2974.3088,2974.3088,43.1343,20967.1088,0.0000,-20967.1088,12.7600,12.7062,7722.3000,0.0000,7722.3000,0.4250,1952.1248,0.0000,1952.1248,21.2882,0.0000,5770.1752,5770.1752,12.7062,8.9386,10.8224,10.8224,-15.1286,-226929.0379,10.8224,8.0948,10.0950,9.4586,-10.9525,-87619.6680,10.0950,7.7790,9.5546,8.9370,-9.3000,-65099.7653,28.8055,2308.5854,-339750.1000,-379648.4712
4453,9.8332,12.3114,0.0000,289337.9000,-289337.9000,12.9709,0.0000,43598.0869,43598.0869,649.7123,332935.9869,0.0000,-332935.9869,12.3114,12.0895,37164.7000,0.0000,37164.7000,1.4657,9454.5929,0.0000,9454.5929,73.4170,0.0000,27710.1071,27710.1071,12.0895,12.8704,0.0000,82386.0000,-82386.0000,4.6535,0.0000,13153.6610,13153.6610,233.0920,95539.6610,0.0000,-95539.6610,12.8704,12.8558,1705.0000,0.0000,1705.0000,0.4250,430.3406,0.0000,430.3406,21.2882,0.0000,1274.6594,1274.6594,12.8558,13.0156,0.0000,16840.1000,-16840.1000,0.9862,0.0000,2790.8803,2790.8803,49.3979,19630.9803,0.0000,-19630.9803,13.0156,12.9716,6765.6000,0.0000,6765.6000,0.4250,1704.1638,0.0000,1704.1638,21.2882,0.0000,5061.4362,5061.4362,12.9716,9.2821,11.1268,11.1268,-16.1435,-242153.2266,11.1268,8.3588,10.3887,9.7428,-12.1117,-96893.5586,10.3887,8.0078,9.8332,9.1983,-10.4179,-72925.4937,31.3894,2515.6695,-342928.7000,-411972.2788
4454,9.9942,12.5470,0.0000,301125.0000,-301125.0000,13.2966,0.0000,45524.6678,45524.6678,666.0252,346649.6678,0.0000,-346649.6678,12.5470,12.3344,35271.5000,0.0000,35271.5000,1.3902,8943.1006,0.0000,8943.1006,69.6352,0.0000,26328.3994,26328.3994,12.3344,13.0669,0.0000,88027.0000,-88027.0000,4.3400,0.0000,14098.1078,14098.1078,217.3906,102125.1078,0.0000,-102125.1078,13.0669,13.0572,1644.4000,0.0000,1644.4000,0.4250,413.9049,0.0000,413.9049,21.2882,0.0000,1230.4951,1230.4951,13.0572,13.2077,0.0000,17774.1000,-17774.1000,0.9232,0.0000,2951.9392,2951.9392,46.2407,20726.0392,0.0000,-20726.0392,13.2077,13.1688,7722.3000,0.0000,7722.3000,0.4250,1939.9353,0.0000,1939.9353,21.2882,0.0000,5782.3647,5782.3647,13.1688,9.4471,11.3080,11.3080,-16.1865,-242797.3630,11.3080,8.5017,10.5596,9.9048,-12.2053,-97642.6134,10.5596,8.1364,9.9942,9.3480,-10.5390,-73773.3024,31.1999,2500.4836,-362287.9000,-414213.2788
4455,10.1975,12.7536,0.0000,313754.2000,-313754.2000,13.8515,0.0000,47634.1968,47634.1968,693.8186,361388.3968,0.0000,-361388.3968,12.7536,12.5593,30062.0000,0.0000,30062.0000,1.3144,7600.0834,0.0000,7600.0834,65.8389,0.0000,22461.9166,22461.9166,12.5593,13.3123,0.0000,103674.0000,-103674.0000,4.6413,0.0000,16652.5712,16652.5712,232.4816,120326.5712,0.0000,-120326.5712,13.3123,13.3032,2121.3000,0.0000,2121.3000,0.4250,532.1213,0.0000,532.1213,21.2882,0.0000,1589.1787,1589.1787,13.3032,13.4560,0.0000,21648.8000,-21648.8000,0.9745,0.0000,3605.0184,3605.0184,48.8125,25253.8184,0.0000,-25253.8184,13.4560,13.4133,8997.9000,0.0000,8997.9000,0.4250,2252.5969,0.0000,2252.5969,21.2882,0.0000,6745.3031,6745.3031,13.4133,9.6645,11.5389,11.5389,-16.9562,-254343.7403,11.5389,8.6798,10.7765,10.1093,-12.9323,-103458.3486,10.7765,8.2952,10.1975,9.5358,-11.2232,-78562.6550,32.4475,2600.4673,-397895.8000,-436364.7439
4456,10.4735,12.9722,0.0000,329050.9000,-329050.9000,14.4498,0.0000,50246.0211,50246.0211,723.7917,379296.9211,0.0000,-379296.9211,12.9722,12.8168,19630.5000,0.0000,19630.5000,1.1166,4947.6624,0.0000,4947.6624,55.9304,0.0000,14682.8376,14682.8376,12.8168,13.6485,0.0000,104446.6000,-104446.6000,5.4708,0.0000,16833.8874,16833.8874,274.0329,121280.4874,0.0000,-121280.4874,13.6485,13.6375,1350.7000,0.0000,1350.7000,0.4250,337.2445,0.0000,337.2445,21.2882,0.0000,1013.4555,1013.4555,13.6375,13.8121,0.0000,25111.5000,-25111.5000,1.1872,0.0000,4197.2032,4197.2032,59.4652,29308.7032,0.0000,-29308.7032,13.8121,13.7654,11868.0000,0.0000,11868.0000,0.4250,2956.5475,0.0000,2956.5475,21.2882,0.0000,8911.4525,8911.4525,13.7654,9.9509,11.8581,11.8581,-18.4043,-276063.8581,11.8581,8.9138,11.0730,10.3860,-14.2058,-113646.1944,11.0730,8.5039,10.4735,9.7884,-12.3955,-86768.2903,34.6116,2773.9119,-425759.8000,-476478.3428
4457,10.7270,13.2845,0.0000,239468.0000,-239468.0000,15.1794,0.0000,36763.3989,36763.3989,760.3340,276231.3989,0.0000,-276231.3989,13.2845,13.1855,16173.9000,0.0000,16173.9000,0.7266,4058.7344,0.0000,4058.7344,36.3965,0.0000,12115.1656,12115.1656,13.1855,14.0032,0.0000,75325.7000,-75325.7000,5.5169,0.0000,12201.2273,12201.2273,276.3418,87526.9273,0.0000,-87526.9273,14.0032,13.9964,1125.0000,0.0000,1125.0000,0.4250,279.5250,0.0000,279.5250,21.2882,0.0000,845.4750,845.4750,13.9964,14.1940,0.0000,27050.9000,-27050.9000,1.3775,0.0000,4540.0311,4540.0311,68.9973,31590.9311,0.0000,-31590.9311,14.1940,14.1338,13940.9000,0.0000,13940.9000,0.4336,3454.8302,0.0000,3454.8302,21.7180,0.0000,10486.0698,10486.0698,14.1338,10.1910,12.1624,12.1624,-19.5053,-292578.8265,12.1624,9.1128,11.3492,10.6376,-15.0864,-120691.5860,11.3492,8.6827,10.7270,10.0160,-13.1910,-92337.1959,35.4884,2844.1820,-310604.8000,-505607.6084
4458,10.3634,12.7992,0.0000,232767.3000,-232767.3000,11.0637,0.0000,35461.3673,35461.3673,554.1816,268228.6673,0.0000,-268228.6673,12.7992,12.6925,16181.0000,0.0000,16181.0000,0.5957,4088.1552,0.0000,4088.1552,29.8409,0.0000,12092.8448,12092.8448,12.6925,13.4644,0.0000,62544.2000,-62544.2000,3.9844,0.0000,10063.7376,10063.7376,199.5766,72607.9376,0.0000,-72607.9376,13.4644,13.4569,860.5000,0.0000,860.5000,0.4250,215.3985,0.0000,215.3985,21.2882,0.0000,645.1015,645.1015,13.4569,13.7355,0.0000,26048.9000,-26048.9000,1.4844,0.0000,4345.0888,4345.0888,74.3533,30393.9888,0.0000,-30393.9888,13.7355,13.6432,13303.1000,0.0000,13303.1000,0.5063,3317.5517,0.0000,3317.5517,25.3626,0.0000,9985.5483,9985.5483,13.6432,9.8029,11.7230,11.7230,-14.5017,-217525.4889,11.7230,8.8247,10.9501,10.2739,-10.9446,-87557.1841,10.9501,8.4353,10.3634,9.6927,-9.4965,-66475.2734,27.0894,2171.0478,-291015.8000,-371557.9464
4459,10.2234,12.7416,0.0000,161783.7000,-161783.7000,10.7306,0.0000,24575.2509,24575.2509,537.4974,186358.9509,0.0000,-186358.9509,12.7416,12.6281,16161.9000,0.0000,16161.9000,0.6006,4086.6360,0.0000,4086.6360,30.0830,0.0000,12075.2640,12075.2640,12.6281,13.3099,0.0000,30810.3000,-30810.3000,3.3021,0.0000,4953.3494,4953.3494,165.4001,35763.6494,0.0000,-35763.6494,13.3099,13.3039,941.9000,0.0000,941.9000,0.4250,236.2803,0.0000,236.2803,21.2882,0.0000,705.6197,705.6197,13.3039,13.5892,0.0000,23082.9000,-23082.9000,1.4286,0.0000,3843.8571,3843.8571,71.5610,26926.7571,0.0000,-26926.7571,13.5892,13.4955,12186.9000,0.0000,12186.9000,0.4866,3045.3322,0.0000,3045.3322,24.3729,0.0000,9141.5678,9141.5678,13.4955,9.6368,11.5662,11.5662,-13.6950,-205424.7912,11.5662,8.6972,10.8011,10.1317,-10.1821,-81457.1208,10.8011,8.3250,10.2234,9.5631,-8.7880,-61515.6509,25.4603,2040.4864,-186386.2000,-348397.5630
4460,9.7390,12.2498,0.0000,148959.5000,-148959.5000,7.4520,0.0000,22402.3694,22402.3694,373.2723,171361.8694,0.0000,-171361.8694,12.2498,12.0873,13693.4000,0.0000,13693.4000,0.6004,3486.6066,0.0000,3486.6066,30.0750,0.0000,10206.7934,10206.7934,12.0873,12.5693,0.0000,18635.4000,-18635.4000,1.6263,0.0000,2975.2244,2975.2244,81.4592,21610.6244,0.0000,-21610.6244,12.5693,12.5598,557.4000,0.0000,557.4000,0.4250,141.2845,0.0000,141.2845,21.2882,0.0000,416.1155,416.1155,12.5598,12.9227,0.0000,19988.4000,-19988.4000,1.2658,0.0000,3302.5762,3302.5762,63.4044,23290.9762,0.0000,-23290.9762,12.9227,12.7997,9954.6000,0.0000,9954.6000,0.4468,2510.6929,0.0000,2510.6929,22.3785,0.0000,7443.9071,7443.9071,12.7997,9.1325,10.9661,10.9661,-9.0607,-135909.8629,10.9661,8.3334,10.2641,9.6498,-6.5048,-52038.5597,10.2641,8.0136,9.7390,9.1388,-5.5604,-38922.6917,17.7244,1420.5062,-163377.9000,-226871.1142
4461,9.4766,12.1317,0.0000,119569.5000,-119569.5000,6.8417,0.0000,17886.9159,17886.9159,342.6985,137456.4159,0.0000,-137456.4159,12.1317,11.9735,13369.1000,0.0000,13369.1000,0.5127,3409.7550,0.0000,3409.7550,25.6827,0.0000,9959.3450,9959.3450,11.9735,12.3085,0.0000,14844.9000,-14844.9000,0.9817,0.0000,2366.6828,2366.6828,49.1725,17211.5828,0.0000,-17211.5828,12.3085,12.3021,416.8000,0.0000,416.8000,0.4250,106.0370,0.0000,106.0370,21.2882,0.0000,310.7630,310.7630,12.3021,12.6631,0.0000,16332.1000,-16332.1000,1.0955,0.0000,2691.5356,2691.5356,54.8751,19023.6356,0.0000,-19023.6356,12.6631,12.5478,8679.0000,0.0000,8679.0000,0.4250,2196.9658,0.0000,2196.9658,21.2882,0.0000,6482.0342,6482.0342,12.5478,8.7855,10.6667,10.6667,-8.0883,-121323.7575,10.6667,8.0989,9.9819,9.3828,-5.5203,-44162.0265,9.9819,7.8161,9.4766,8.8990,-4.6562,-32593.5981,15.4224,1236.0127,-128281.6000,-198079.3821
4462,9.2110,11.7837,0.0000,103643.1000,-103643.1000,5.4833,0.0000,15422.1668,15422.1668,274.6602,119065.2668,0.0000,-119065.2668,11.7837,11.5975,13369.5000,0.0000,13369.5000,0.5015,3426.8402,0.0000,3426.8402,25.1223,0.0000,9942.6598,9942.6598,11.5975,11.9196,0.0000,12199.8000,-12199.8000,0.7817,0.0000,1936.0498,1936.0498,39.1548,14135.8498,0.0000,-14135.8498,11.9196,11.9138,421.3000,0.0000,421.3000,0.4250,107.7769,0.0000,107.7769,21.2882,0.0000,313.5231,313.5231,11.9138,12.2699,0.0000,12289.6000,-12289.6000,0.8950,0.0000,2017.7843,2017.7843,44.8310,14307.3843,0.0000,-14307.3843,12.2699,12.1488,4852.1000,0.0000,4852.1000,0.4250,1235.0861,0.0000,1235.0861,21.2882,0.0000,3617.0139,3617.0139,12.1488,8.5174,10.3331,10.3331,-6.4628,-96942.6662,10.3331,7.9058,9.6858,9.1195,-4.3199,-34559.2049,9.6858,7.6510,9.2110,8.6684,-3.6215,-25350.1694,12.7674,1023.2272,-109489.6000,-156852.0406
4463,9.0048,11.5565,0.0000,84270.2000,-84270.2000,4.7456,0.0000,12488.3364,12488.3364,237.7079,96758.5364,0.0000,-96758.5364,11.5565,11.3435,13369.6000,0.0000,13369.6000,0.5044,3438.0625,0.0000,3438.0625,25.2655,0.0000,9931.5375,9931.5375,11.3435,11.6465,0.0000,13861.4000,-13861.4000,0.6416,0.0000,2193.1050,2193.1050,32.1356,16054.5050,0.0000,-16054.5050,11.6465,11.6398,415.0000,0.0000,415.0000,0.4250,106.5814,0.0000,106.5814,21.2882,0.0000,308.4186,308.4186,11.6398,11.9465,0.0000,8417.5000,-8417.5000,0.6930,0.0000,1378.5428,1378.5428,34.7123,9796.0428,0.0000,-9796.0428,11.9465,11.8690,1503.6000,0.0000,1503.6000,0.4250,384.5032,0.0000,384.5032,21.2882,0.0000,1119.0968,1119.0968,11.8690,8.2834,10.0762,10.0762,-5.5740,-83609.9985,10.0762,7.7517,9.4563,8.9139,-3.6137,-28909.2882,9.4563,7.5211,9.0048,8.4887,-3.0084,-21058.8270,11.1519,893.7548,-91260.9000,-133578.1137
4464,8.8210,11.1459,0.0000,80031.0000,-80031.0000,3.8540,0.0000,11817.4196,11817.4196,193.0450,91848.4196,0.0000,-91848.4196,11.1459,10.9076,13347.3000,0.0000,13347.3000,0.5063,3452.7380,0.0000,3452.7380,25.3599,0.0000,9894.5620,9894.5620,10.9076,11.2933,0.0000,14320.6000,-14320.6000,0.7283,0.0000,2254.4277,2254.4277,36.4807,16575.0277,0.0000,-16575.0277,11.2933,11.2859,420.2000,0.0000,420.2000,0.4250,108.4675,0.0000,108.4675,21.2882,0.0000,311.7325,311.7325,11.2859,11.5213,0.0000,6616.0000,-6616.0000,0.6930,0.0000,1080.1082,1080.1082,34.7123,7696.1082,0.0000,-7696.1082,11.5213,11.4944,864.9000,0.0000,864.9000,0.4250,222.5263,0.0000,222.5263,21.2882,0.0000,642.3737,642.3737,11.4944,8.1607,9.8276,9.8276,-4.6226,-69339.7222,9.8276,7.6442,9.2453,8.7359,-3.0276,-24220.7990,9.2453,7.4268,8.8210,8.3361,-2.5217,-17651.7913,9.9473,797.2186,-86335.2000,-111212.3125
4465,8.6995,10.9655,0.0000,70236.4000,-70236.4000,3.6562,0.0000,10346.6277,10346.6277,183.1399,80583.0277,0.0000,-80583.0277,10.9655,10.7216,13338.5000,0.0000,13338.5000,0.5089,3459.5063,0.0000,3459.5063,25.4901,0.0000,9878.9937,9878.9937,10.7216,11.1305,0.0000,7741.2000,-7741.2000,0.7513,0.0000,1216.1376,1216.1376,37.6346,8957.3376,0.0000,-8957.3376,11.1305,11.1228,415.4000,0.0000,415.4000,0.4250,107.4814,0.0000,107.4814,21.2882,0.0000,307.9186,307.9186,11.1228,11.3127,0.0000,5381.5000,-5381.5000,0.6930,0.0000,877.3382,877.3382,34.7123,6258.8382,0.0000,-6258.8382,11.3127,11.2969,387.1000,0.0000,387.1000,0.4250,99.8952,0.0000,99.8952,21.2882,0.0000,287.2048,287.2048,11.2969,8.0434,9.6702,9.6702,-4.3943,-65914.0425,9.6702,7.5623,9.1081,8.6162,-2.8470,-22776.3512,9.1081,7.3569,8.6995,8.2325,-2.3652,-16556.1392,9.6892,776.5280,-69218.1000,-105246.5328
4466,8.5540,10.7855,0.0000,61675.1000,-61675.1000,3.2065,0.0000,9059.9167,9059.9167,160.6143,70735.0167,0.0000,-70735.0167,10.7855,10.5121,13338.0000,0.0000,13338.0000,0.5101,3468.4589,0.0000,3468.4589,25.5500,0.0000,9869.5411,9869.5411,10.5121,10.7601,0.0000,7887.2000,-7887.2000,0.4950,0.0000,1236.2430,1236.2430,24.7945,9123.4430,0.0000,-9123.4430,10.7601,10.7516,419.5000,0.0000,419.5000,0.4250,109.1286,0.0000,109.1286,21.2882,0.0000,310.3714,310.3714,10.7516,10.9249,0.0000,4055.7000,-4055.7000,0.6930,0.0000,659.1663,659.1663,34.7123,4714.8663,0.0000,-4714.8663,10.9249,10.9170,387.1000,0.0000,387.1000,0.4250,100.4585,0.0000,100.4585,21.2882,0.0000,286.6415,286.6415,10.9170,8.0028,9.4599,9.4599,-3.5065,-52597.9563,9.4599,7.4974,8.9366,8.4786,-2.3614,-18891.4703,8.9366,7.2969,8.5540,8.1167,-1.9730,-13811.0484,8.6319,691.7943,-59473.4000,-85300.4749
4467,8.4332,10.5352,0.0000,81877.3000,-81877.3000,2.8133,0.0000,11999.7067,11999.7067,140.9193,93877.0067,0.0000,-93877.0067,10.5352,10.2422,13338.1000,0.0000,13338.1000,0.5116,3481.1952,0.0000,3481.1952,25.6264,0.0000,9856.9048,9856.9048,10.2422,10.5133,0.0000,7099.7000,-7099.7000,0.4950,0.0000,1109.6195,1109.6195,24.7945,8209.3195,0.0000,-8209.3195,10.5133,10.5041,415.6000,0.0000,415.6000,0.4250,108.5049,0.0000,108.5049,21.2882,0.0000,307.0951,307.0951,10.5041,10.6442,0.0000,3313.1000,-3313.1000,0.6930,0.0000,537.4186,537.4186,34.7123,3850.5186,0.0000,-3850.5186,10.6442,10.6357,864.5000,0.0000,864.5000,0.4250,225.2717,0.0000,225.2717,21.2882,0.0000,639.2283,639.2283,10.6357,7.9401,9.2879,9.2879,-3.0229,-45342.7502,9.2879,7.4393,8.7949,8.3636,-2.0729,-16583.2929,8.7949,7.2448,8.4332,8.0199,-1.7383,-12168.1973,8.0444,644.7096,-77671.9000,-74094.2404
4468,8.4237,10.8051,0.0000,95117.5000,-95117.5000,3.7323,0.0000,13937.6054,13937.6054,186.9500,109055.1054,0.0000,-109055.1054,10.8051,10.5547,13338.4000,0.0000,13338.4000,0.5138,3467.5696,0.0000,3467.5696,25.7350,0.0000,9870.8304,9870.8304,10.5547,10.7631,0.0000,9172.2000,-9172.2000,0.4950,0.0000,1438.3183,1438.3183,24.7945,10610.5183,0.0000,-10610.5183,10.7631,10.7553,548.8000,0.0000,548.8000,0.4250,142.7585,0.0000,142.7585,21.2882,0.0000,406.0415,406.0415,10.7553,10.8530,0.0000,3723.0000,-3723.0000,0.6930,0.0000,605.1110,605.1110,34.7123,4328.1110,0.0000,-4328.1110,10.8530,10.8368,4524.0000,0.0000,4524.0000,0.4250,1175.2795,0.0000,1175.2795,21.2882,0.0000,3348.7205,3348.7205,10.8368,7.7759,9.3063,9.3063,-4.0219,-60328.5431,9.3063,7.3856,8.7941,8.3459,-2.5238,-20190.6646,8.7941,7.2066,8.4237,8.0003,-2.0860,-14602.0522,9.4261,755.4441,-89601.5000,-95121.2598
4469,8.4338,10.9589,0.0000,186769.8000,-186769.8000,4.3356,0.0000,27372.7600,27372.7600,217.1695,214142.5600,0.0000,-214142.5600,10.9589,10.7302,13338.5000,0.0000,13338.5000,0.5115,3459.8388,0.0000,3459.8388,25.6187,0.0000,9878.6612,9878.6612,10.7302,10.9759,0.0000,7221.9000,-7221.9000,0.4950,0.0000,1134.6641,1134.6641,24.7945,8356.5641,0.0000,-8356.5641,10.9759,10.9665,501.1000,0.0000,501.1000,0.4250,129.9469,0.0000,129.9469,21.2882,0.0000,371.1531,371.1531,10.9665,11.0668,0.0000,7081.8000,-7081.8000,0.6930,0.0000,1153.0204,1153.0204,34.7123,8234.8204,0.0000,-8234.8204,11.0668,10.9891,15184.4000,0.0000,15184.4000,0.4250,3932.4768,0.0000,3932.4768,21.2882,0.0000,11251.9232,11251.9232,10.9891,7.7098,9.3495,9.3495,-4.7210,-70815.5455,9.3495,7.3484,8.8159,8.3489,-2.8809,-23046.8225,8.8159,7.1785,8.4338,7.9972,-2.3572,-16500.3650,10.3276,827.6916,-172049.5000,-110362.7330
4470,8.7556,11.8015,0.0000,242795.6000,-242795.6000,8.5137,0.0000,35805.6274,35805.6274,426.4519,278601.2274,0.0000,-278601.2274,11.8015,11.6605,22662.8000,0.0000,22662.8000,0.5101,5807.3982,0.0000,5807.3982,25.5529,0.0000,16855.4018,16855.4018,11.6605,11.7794,0.0000,24681.9000,-24681.9000,0.4950,0.0000,3919.8783,3919.8783,24.7945,28601.7783,0.0000,-28601.7783,11.7794,11.7741,1019.7000,0.0000,1019.7000,0.4250,261.3832,0.0000,261.3832,21.2882,0.0000,758.3168,758.3168,11.7741,11.8913,0.0000,10033.5000,-10033.5000,0.6930,0.0000,1645.2205,1645.2205,34.7123,11678.7205,0.0000,-11678.7205,11.8913,11.7307,16139.1000,0.0000,16139.1000,0.5797,4130.3746,0.0000,4130.3746,29.0367,0.0000,12008.7254,12008.7254,11.7307,7.9489,9.8398,9.8398,-8.8697,-133045.7046,9.8398,7.4659,9.2067,8.6528,-5.5675,-44540.2154,9.2067,7.2732,8.7556,8.2400,-4.5348,-31743.4050,16.8248,1348.4079,-237689.4000,-209329.3250
4471,9.1426,12.1129,0.0000,266526.1000,-266526.1000,11.0880,0.0000,39605.3405,39605.3405,555.3956,306131.4405,0.0000,-306131.4405,12.1129,11.9331,27641.5000,0.0000,27641.5000,0.8548,7051.7768,0.0000,7051.7768,42.8153,0.0000,20589.7232,20589.7232,11.9331,12.2379,0.0000,67709.8000,-67709.8000,1.2982,0.0000,10789.3748,10789.3748,65.0291,78499.1748,0.0000,-78499.1748,12.2379,12.2298,1719.1000,0.0000,1719.1000,0.4250,437.7905,0.0000,437.7905,21.2882,0.0000,1281.3095,1281.3095,12.2298,12.3543,0.0000,11088.9000,-11088.9000,0.6930,0.0000,1826.1616,1826.1616,34.7123,12915.0616,0.0000,-12915.0616,12.3543,12.2261,15502.6000,0.0000,15502.6000,0.6078,3941.4204,0.0000,3941.4204,30.4460,0.0000,11561.1796,11561.1796,12.2261,8.4460,10.3360,10.3360,-11.8299,-177448.1083,10.3360,7.7445,9.6449,9.0402,-8.1102,-64881.7114,9.6449,7.4920,9.1426,8.5685,-6.7377,-47164.1309,22.4502,1799.2477,-300461.6000,-289493.9507
4472,9.5701,12.2111,0.0000,281490.7000,-281490.7000,12.1989,0.0000,42189.0309,42189.0309,611.0412,323679.7309,0.0000,-323679.7309,12.2111,12.0336,31424.4000,0.0000,31424.4000,1.0373,8005.6597,0.0000,8005.6597,51.9577,0.0000,23418.7403,23418.7403,12.0336,12.7102,0.0000,79771.6000,-79771.6000,3.5649,0.0000,12727.3214,12727.3214,178.5651,92498.9214,0.0000,-92498.9214,12.7102,12.6992,1859.3000,0.0000,1859.3000,0.4250,470.3430,0.0000,470.3430,21.2882,0.0000,1388.9570,1388.9570,12.6992,12.8105,0.0000,13491.2000,-13491.2000,0.6930,0.0000,2232.2481,2232.2481,34.7123,15723.4481,0.0000,-15723.4481,12.8105,12.7107,13593.3000,0.0000,13593.3000,0.5795,3433.8219,0.0000,3433.8219,29.0271,0.0000,10159.4781,10159.4781,12.7107,8.9694,10.8401,10.8401,-14.4711,-217066.6093,10.8401,8.1070,10.1112,9.4735,-10.5714,-84570.8503,10.1112,7.7920,9.5701,8.9516,-8.9708,-62795.5023,27.7478,2223.8199,-327876.5000,-364432.9619
4473,9.8727,12.4594,0.0000,291844.0000,-291844.0000,12.9160,0.0000,44011.3391,44011.3391,646.9596,335855.3391,0.0000,-335855.3391,12.4594,12.2722,37097.9000,0.0000,37097.9000,1.1774,9417.8370,0.0000,9417.8370,58.9748,0.0000,27680.0630,27680.0630,12.2722,13.0111,0.0000,90140.7000,-90140.7000,4.2014,0.0000,14425.1272,14425.1272,210.4499,104565.8272,0.0000,-104565.8272,13.0111,13.0000,1907.3000,0.0000,1907.3000,0.4250,480.4533,0.0000,480.4533,21.2882,0.0000,1426.8467,1426.8467,13.0000,13.1256,0.0000,16860.2000,-16860.2000,0.7395,0.0000,2798.4556,2798.4556,37.0412,19658.6556,0.0000,-19658.6556,13.1256,13.0444,12320.4000,0.0000,12320.4000,0.5044,3098.5769,0.0000,3098.5769,25.2675,0.0000,9221.8231,9221.8231,13.0444,9.3178,11.1811,11.1811,-15.5558,-233337.5242,11.1811,8.3802,10.4342,9.7806,-11.6919,-93535.1882,10.4342,8.0277,9.8727,9.2309,-10.0457,-70320.0914,29.9456,2399.9550,-347519.3000,-397192.8038
4474,10.1281,12.6370,0.0000,309233.3000,-309233.3000,13.4149,0.0000,46880.2018,46880.2018,671.9507,356113.5018,0.0000,-356113.5018,12.6370,12.4302,38991.5000,0.0000,38991.5000,1.3844,9873.7701,0.0000,9873.7701,69.3452,0.0000,29117.7299,29117.7299,12.4302,13.2110,0.0000,98590.1000,-98590.1000,4.7516,0.0000,15809.3730,15809.3730,238.0099,114399.4730,0.0000,-114399.4730,13.2110,13.2003,2247.0000,0.0000,2247.0000,0.4250,564.4476,0.0000,564.4476,21.2882,0.0000,1682.5524,1682.5524,13.2003,13.3471,0.0000,19470.1000,-19470.1000,0.9244,0.0000,3238.5896,3238.5896,46.3007,22708.6896,0.0000,-22708.6896,13.3471,13.2782,9933.8000,0.0000,9933.8000,0.4549,2490.6554,0.0000,2490.6554,22.7879,0.0000,7443.1446,7443.1446,13.2782,9.6246,11.4514,11.4514,-16.3146,-244718.6237,11.4514,8.6323,10.6996,10.0419,-12.5880,-100703.8086,10.6996,8.2503,10.1281,9.4750,-10.9371,-76559.8659,32.0328,2567.2382,-376121.2000,-421982.2982
4475,10.3982,12.8895,0.0000,319957.4000,-319957.4000,14.2357,0.0000,48780.1208,48780.1208,713.0679,368737.5208,0.0000,-368737.5208,12.8895,12.6857,33786.2000,0.0000,33786.2000,1.4510,8525.3313,0.0000,8525.3313,72.6784,0.0000,25260.8687,25260.8687,12.6857,13.4857,0.0000,94529.3000,-94529.3000,5.2001,0.0000,15208.9578,15208.9578,260.4706,109738.2578,0.0000,-109738.2578,13.4857,13.4740,2684.5000,0.0000,2684.5000,0.4250,671.7794,0.0000,671.7794,21.2882,0.0000,2012.7206,2012.7206,13.4740,13.6328,0.0000,21423.7000,-21423.7000,1.0676,0.0000,3574.2580,3574.2580,53.4761,24997.9580,0.0000,-24997.9580,13.6328,13.5807,8660.9000,0.0000,8660.9000,0.4250,2162.9343,0.0000,2162.9343,21.2882,0.0000,6497.9657,6497.9657,13.5807,9.9163,11.7485,11.7485,-17.4729,-262092.8021,11.7485,8.8810,10.9838,10.3148,-13.6730,-109384.3259,10.9838,8.4739,10.3982,9.7289,-11.9684,-83778.5077,34.2065,2741.4465,-390778.8000,-455255.6357
4476,10.5969,13.1517,0.0000,330451.9000,-330451.9000,14.7532,0.0000,50591.4940,50591.4940,738.9876,381043.3940,0.0000,-381043.3940,13.1517,12.9766,38994.2000,0.0000,38994.2000,1.2522,9803.4574,0.0000,9803.4574,62.7241,0.0000,29190.7426,29190.7426,12.9766,13.7369,0.0000,105877.5000,-105877.5000,4.9906,0.0000,17101.2013,17101.2013,249.9793,122978.7013,0.0000,-122978.7013,13.7369,13.7229,2563.7000,0.0000,2563.7000,0.4250,639.3284,0.0000,639.3284,21.2882,0.0000,1924.3716,1924.3716,13.7229,13.8961,0.0000,23253.7000,-23253.7000,1.1750,0.0000,3890.4517,3890.4517,58.8556,27144.1517,0.0000,-27144.1517,13.8961,13.8511,7706.2000,0.0000,7706.2000,0.4250,1917.5477,0.0000,1917.5477,21.2882,0.0000,5788.6523,5788.6523,13.8511,10.1056,11.9783,11.9783,-18.0293,-270439.3221,11.9783,9.0474,11.1967,10.5128,-14.1086,-112868.7453,11.1967,8.6259,10.5969,9.9113,-12.3749,-86624.3801,34.5316,2767.4955,-410319.0000,-469932.4475
4477,10.8256,13.3150,0.0000,344318.9000,-344318.9000,15.2553,0.0000,52971.3848,52971.3848,764.1380,397290.2848,0.0000,-397290.2848,13.3150,13.1243,37097.3000,0.0000,37097.3000,1.4393,9305.3781,0.0000,9305.3781,72.0943,0.0000,27791.9219,27791.9219,13.1243,13.9275,0.0000,112700.7000,-112700.7000,5.5959,0.0000,18239.9077,18239.9077,280.2981,130940.6077,0.0000,-130940.6077,13.9275,13.9149,1700.5000,0.0000,1700.5000,0.4250,422.9564,0.0000,422.9564,21.2882,0.0000,1277.5436,1277.5436,13.9149,14.0922,0.0000,25323.6000,-25323.6000,1.2757,0.0000,4246.1073,4246.1073,63.8981,29569.7073,0.0000,-29569.7073,14.0922,14.0544,6751.5000,0.0000,6751.5000,0.4250,1675.4820,0.0000,1675.4820,21.2882,0.0000,5076.0180,5076.0180,14.0544,10.3750,12.2147,12.2147,-18.7845,-281767.4946,12.2147,9.2776,11.4314,10.7461,-14.9950,-119959.8891,11.4314,8.8349,10.8256,10.1332,-13.2562,-92793.4205,36.6243,2935.2119,-436793.9000,-494520.8042
4478,11.0703,13.5574,0.0000,357157.0000,-357157.0000,15.9175,0.0000,55235.6880,55235.6880,797.3052,412392.6880,0.0000,-412392.6880,13.5574,13.3833,35206.3000,0.0000,35206.3000,1.3658,8801.4258,0.0000,8801.4258,68.4120,0.0000,26404.8742,26404.8742,13.3833,14.2029,0.0000,120208.8000,-120208.8000,5.9599,0.0000,19524.8172,19524.8172,298.5314,139733.6172,0.0000,-139733.6172,14.2029,14.1949,1644.2000,0.0000,1644.2000,0.4250,407.4157,0.0000,407.4157,21.2882,0.0000,1236.7843,1236.7843,14.1949,14.3799,0.0000,26798.4000,-26798.4000,1.3895,0.0000,4508.1812,4508.1812,69.5995,31306.5812,0.0000,-31306.5812,14.3799,14.3482,7706.2000,0.0000,7706.2000,0.4250,1904.9211,0.0000,1904.9211,21.2882,0.0000,5801.2789,5801.2789,14.3482,10.6243,12.4862,12.4862,-19.8423,-297633.8116,12.4862,9.4972,11.6891,10.9917,-15.9262,-127409.7893,11.6891,9.0368,11.0703,10.3630,-14.1325,-98927.1979,38.2240,3063.4192,-459607.5000,-523970.7987
4479,11.3122,13.7938,0.0000,364860.9000,-364860.9000,16.5355,0.0000,56723.6084,56723.6084,828.2646,421584.5084,0.0000,-421584.5084,13.7938,13.6348,30001.9000,0.0000,30001.9000,1.2913,7475.9352,0.0000,7475.9352,64.6804,0.0000,22525.9648,22525.9648,13.6348,14.4755,0.0000,128184.6000,-128184.6000,6.3634,0.0000,20894.1578,20894.1578,318.7417,149078.7578,0.0000,-149078.7578,14.4755,14.4680,2116.0000,0.0000,2116.0000,0.4250,522.3837,0.0000,522.3837,21.2882,0.0000,1593.6163,1593.6163,14.4680,14.6564,0.0000,29212.2000,-29212.2000,1.4709,0.0000,4930.4122,4930.4122,73.6756,34142.6122,0.0000,-34142.6122,14.6564,14.6214,8979.1000,0.0000,8979.1000,0.4250,2211.2829,0.0000,2211.2829,21.2882,0.0000,6767.8171,6767.8171,14.6214,10.8785,12.7499,12.7499,-20.7487,-311230.6721,12.7499,9.7206,11.9421,11.2353,-16.7929,-134343.2335,11.9421,9.2426,11.3122,10.5924,-14.9643,-104749.8958,39.7666,3187.0530,-481160.7000,-550323.8014
4480,11.5445,14.0116,0.0000,379512.0000,-379512.0000,16.9172,0.0000,59301.5196,59301.5196,847.3841,438813.5196,0.0000,-438813.5196,14.0116,13.8797,19600.2000,0.0000,19600.2000,1.0964,4869.4391,0.0000,4869.4391,54.9179,0.0000,14730.7609,14730.7609,13.8797,14.7519,0.0000,124356.8000,-124356.8000,6.7924,0.0000,20341.5326,20341.5326,340.2300,144698.3326,0.0000,-144698.3326,14.7519,14.7426,1348.9000,0.0000,1348.9000,0.4250,331.7658,0.0000,331.7658,21.2882,0.0000,1017.1342,1017.1342,14.7426,14.9424,0.0000,31664.5000,-31664.5000,1.6039,0.0000,5362.4042,5362.4042,80.3380,37026.9042,0.0000,-37026.9042,14.9424,14.9027,11843.1000,0.0000,11843.1000,0.4250,2905.4006,0.0000,2905.4006,21.2882,0.0000,8937.6994,8937.6994,14.9027,11.1131,13.0079,13.0079,-21.6008,-324011.9821,13.0079,9.9280,12.1866,11.4679,-17.5557,-140445.3028,12.1866,9.4346,11.5445,10.8106,-15.6863,-109804.1095,40.8898,3277.0716,-502741.1000,-574261.3945
4481,11.7626,14.3061,0.0000,291655.9000,-291655.9000,17.6217,0.0000,45792.9037,45792.9037,882.6724,337448.8037,0.0000,-337448.8037,14.3061,14.2206,16144.1000,0.0000,16144.1000,0.7139,3994.7228,0.0000,3994.7228,35.7580,0.0000,12149.3772,12149.3772,14.2206,15.0594,0.0000,99795.9000,-99795.9000,6.5961,0.0000,16405.6651,16405.6651,330.3970,116201.5651,0.0000,-116201.5651,15.0594,15.0535,1119.0000,0.0000,1119.0000,0.4250,274.0883,0.0000,274.0883,21.2882,0.0000,844.9117,844.9117,15.0535,15.2681,0.0000,33791.3000,-33791.3000,1.7391,0.0000,5745.0545,5745.0545,87.1131,39536.3545,0.0000,-39536.3545,15.2681,15.2162,13911.5000,0.0000,13911.5000,0.4253,3398.0167,0.0000,3398.0167,21.3044,0.0000,10513.4833,10513.4833,15.2162,11.3145,13.2653,13.2653,-22.4531,-336796.0901,13.2653,10.1028,12.4220,11.6841,-18.1992,-145593.3368,12.4220,9.5961,11.7626,11.0090,-16.2621,-113834.9681,41.2817,3308.4797,-394068.5000,-596224.3950
4482,11.4067,13.8245,0.0000,279361.5000,-279361.5000,13.5607,0.0000,43520.8213,43520.8213,679.2531,322882.3213,0.0000,-322882.3213,13.8245,13.7375,16132.1000,0.0000,16132.1000,0.5854,4018.1320,0.0000,4018.1320,29.3208,0.0000,12113.9680,12113.9680,13.7375,14.5701,0.0000,92159.3000,-92159.3000,5.3008,0.0000,15044.0442,15044.0442,265.5153,107203.3442,0.0000,-107203.3442,14.5701,14.5641,859.1000,0.0000,859.1000,0.4250,211.8171,0.0000,211.8171,21.2882,0.0000,647.2829,647.2829,14.5641,14.8474,0.0000,33457.6000,-33457.6000,1.8567,0.0000,5653.5798,5653.5798,93.0045,39111.1798,0.0000,-39111.1798,14.8474,14.7721,13275.1000,0.0000,13275.1000,0.4972,3260.8584,0.0000,3260.8584,24.9046,0.0000,10014.2416,10014.2416,14.7721,10.9355,12.8538,12.8538,-17.8303,-267453.8941,12.8538,9.7998,12.0394,11.3268,-14.1932,-113545.9505,12.0394,9.3278,11.4067,10.6836,-12.6018,-88212.3630,33.3386,2671.8877,-374712.1000,-469212.2076
4483,11.2674,13.6973,0.0000,202855.5000,-202855.5000,12.9605,0.0000,31506.4944,31506.4944,649.1898,234361.9944,0.0000,-234361.9944,13.6973,13.6061,16152.6000,0.0000,16152.6000,0.5893,4030.2913,0.0000,4030.2913,29.5155,0.0000,12122.3087,12122.3087,13.6061,14.4130,0.0000,61975.6000,-61975.6000,4.8855,0.0000,10097.9388,10097.9388,244.7120,72073.5388,0.0000,-72073.5388,14.4130,14.4081,947.4000,0.0000,947.4000,0.4250,234.0860,0.0000,234.0860,21.2882,0.0000,713.3140,713.3140,14.4081,14.7025,0.0000,29312.2000,-29312.2000,1.8372,0.0000,4943.6943,4943.6943,92.0247,34255.8943,0.0000,-34255.8943,14.7025,14.6271,12161.3000,0.0000,12161.3000,0.4774,2993.1008,0.0000,2993.1008,23.9143,0.0000,9168.1992,9168.1992,14.6271,10.7777,12.7024,12.7024,-17.0438,-255657.0432,12.7024,9.6687,11.8934,11.1856,-13.4318,-107454.4515,11.8934,9.2105,11.2674,10.5520,-11.8789,-83152.2162,31.7622,2545.5470,-264882.0000,-446263.7109
4484,10.7473,13.1157,0.0000,181026.0000,-181026.0000,9.4031,0.0000,27803.2965,27803.2965,470.9994,208829.2965,0.0000,-208829.2965,13.1157,12.9934,13669.3000,0.0000,13669.3000,0.5912,3438.2989,0.0000,3438.2989,29.6111,0.0000,10231.0011,10231.0011,12.9934,13.7219,0.0000,34446.1000,-34446.1000,3.2837,0.0000,5564.9549,5564.9549,164.4779,40011.0549,0.0000,-40011.0549,13.7219,13.7147,550.9000,0.0000,550.9000,0.4250,137.4102,0.0000,137.4102,21.2882,0.0000,413.4898,413.4898,13.7147,14.0610,0.0000,22534.2000,-22534.2000,1.6092,0.0000,3769.7246,3769.7246,80.6071,26303.9246,0.0000,-26303.9246,14.0610,13.9685,9933.8000,0.0000,9933.8000,0.4383,2466.2655,0.0000,2466.2655,21.9555,0.0000,7467.5345,7467.5345,13.9685,10.2211,12.0948,12.0948,-12.3415,-185122.6994,12.0948,9.2335,11.3318,10.6642,-9.4234,-75387.0375,11.3318,8.8266,10.7473,10.0792,-8.2504,-57753.0428,23.6257,1893.4540,-213852.3000,-318262.7797
4485,10.3482,12.9509,0.0000,148807.0000,-148807.0000,8.3647,0.0000,22663.0874,22663.0874,418.9853,171470.0874,0.0000,-171470.0874,12.9509,12.8233,13338.6000,0.0000,13338.6000,0.5048,3362.8556,0.0000,3362.8556,25.2867,0.0000,9975.7444,9975.7444,12.8233,13.3224,0.0000,24356.9000,-24356.9000,1.8207,0.0000,3925.9973,3925.9973,91.1978,28282.8973,0.0000,-28282.8973,13.3224,13.3173,423.8000,0.0000,423.8000,0.4250,106.2939,0.0000,106.2939,21.2882,0.0000,317.5061,317.5061,13.3173,13.6453,0.0000,17451.9000,-17451.9000,1.2362,0.0000,2906.5871,2906.5871,61.9205,20358.4871,0.0000,-20358.4871,13.6453,13.5523,8660.9000,0.0000,8660.9000,0.4250,2162.5616,0.0000,2162.5616,21.2882,0.0000,6498.3384,6498.3384,13.5523,9.7414,11.6468,11.6468,-10.1807,-152710.7363,11.6468,8.8729,10.9071,10.2599,-7.4106,-59284.7540,10.9071,8.5118,10.3482,9.7095,-6.3991,-44793.4040,19.1645,1535.9203,-168192.5000,-256788.8943
4486,9.9852,12.5991,0.0000,132458.7000,-132458.7000,6.8594,0.0000,20021.6416,20021.6416,343.5883,152480.3416,0.0000,-152480.3416,12.5991,12.4472,13338.5000,0.0000,13338.5000,0.4939,3379.4954,0.0000,3379.4954,24.7391,0.0000,9959.0046,9959.0046,12.4472,12.8784,0.0000,16511.6000,-16511.6000,1.2866,0.0000,2648.2928,2648.2928,64.4444,19159.8928,0.0000,-19159.8928,12.8784,12.8736,413.5000,0.0000,413.5000,0.4250,104.3553,0.0000,104.3553,21.2882,0.0000,309.1447,309.1447,12.8736,13.1840,0.0000,12972.4000,-12972.4000,0.9570,0.0000,2150.2939,2150.2939,47.9376,15122.6939,0.0000,-15122.6939,13.1840,13.0851,4842.2000,0.0000,4842.2000,0.4250,1216.8196,0.0000,1216.8196,21.2882,0.0000,3625.3804,3625.3804,13.0851,9.3489,11.2170,11.2170,-8.1615,-122422.5687,11.2170,8.5757,10.5126,9.8964,-5.7696,-46156.9419,10.5126,8.2522,9.9852,9.3824,-4.9379,-34565.1990,15.6704,1255.8861,-143348.5000,-203144.7096
