Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4487,9.7047,12.3971,0.0000,113016.5000,-113016.5000,6.0926,0.0000,16984.9459,16984.9459,305.1802,130001.4459,0.0000,-130001.4459,12.3971,12.2213,13338.6000,0.0000,13338.6000,0.4967,3389.1827,0.0000,3389.1827,24.8774,0.0000,9949.4173,9949.4173,12.2213,12.5597,0.0000,19372.9000,-19372.9000,0.8709,0.0000,3098.2154,3098.2154,43.6256,22471.1154,0.0000,-22471.1154,12.5597,12.5543,421.7000,0.0000,421.7000,0.4250,106.9030,0.0000,106.9030,21.2882,0.0000,314.7970,314.7970,12.5543,12.8214,0.0000,8733.9000,-8733.9000,0.7111,0.0000,1442.9744,1442.9744,35.6209,10176.8744,0.0000,-10176.8744,12.8214,12.7574,1500.9000,0.0000,1500.9000,0.4250,379.0867,0.0000,379.0867,21.2882,0.0000,1121.8133,1121.8133,12.7574,9.0197,10.8886,10.8886,-7.0506,-105758.7844,10.8886,8.3396,10.2088,9.6141,-4.8082,-38465.7324,10.2088,8.0482,9.7047,9.1285,-4.0758,-28530.3633,13.5321,1084.5135,-125862.1000,-172754.8801
4488,9.4811,11.9910,0.0000,105685.3000,-105685.3000,5.1898,0.0000,15811.3634,15811.3634,259.9551,121496.6634,0.0000,-121496.6634,11.9910,11.7992,13320.0000,0.0000,13320.0000,0.4983,3404.0481,0.0000,3404.0481,24.9581,0.0000,9915.9519,9915.9519,11.7992,12.2330,0.0000,17479.5000,-17479.5000,1.0210,0.0000,2780.7159,2780.7159,51.1433,20260.2159,0.0000,-20260.2159,12.2330,12.2269,413.3000,0.0000,413.3000,0.4250,105.2594,0.0000,105.2594,21.2882,0.0000,308.0406,308.0406,12.2269,12.4234,0.0000,6627.2000,-6627.2000,0.6930,0.0000,1091.3613,1091.3613,34.7123,7718.5613,0.0000,-7718.5613,12.4234,12.4018,863.5000,0.0000,863.5000,0.4250,219.3236,0.0000,219.3236,21.2882,0.0000,644.1764,644.1764,12.4018,8.8204,10.6111,10.6111,-6.1797,-92694.9487,10.6111,8.1750,9.9615,9.3930,-4.2033,-33626.7409,9.9615,7.9028,9.4811,8.9321,-3.5522,-24865.0623,12.3781,992.0284,-115195.2000,-151186.7519
4489,9.3072,11.7858,0.0000,93982.1000,-93982.1000,4.8468,0.0000,14011.4470,14011.4470,242.7736,107993.5470,0.0000,-107993.5470,11.7858,11.5837,13321.4000,0.0000,13321.4000,0.5008,3414.4070,0.0000,3414.4070,25.0871,0.0000,9906.9930,9906.9930,11.5837,11.9970,0.0000,16993.1000,-16993.1000,0.9199,0.0000,2696.2749,2696.2749,46.0754,19689.3749,0.0000,-19689.3749,11.9970,11.9907,420.6000,0.0000,420.6000,0.4250,107.4790,0.0000,107.4790,21.2882,0.0000,313.1210,313.1210,11.9907,12.1482,0.0000,5152.9000,-5152.9000,0.6930,0.0000,846.6502,846.6502,34.7123,5999.5502,0.0000,-5999.5502,12.1482,12.1351,386.8000,0.0000,386.8000,0.4250,98.6291,0.0000,98.6291,21.2882,0.0000,288.1709,288.1709,12.1351,8.6563,10.3957,10.3957,-5.6813,-85220.1205,10.3957,8.0459,9.7691,9.2208,-3.8375,-30700.0968,9.7691,7.7893,9.3072,8.7792,-3.2333,-22632.9202,11.7157,938.9395,-101999.3000,-138553.1375
4490,9.1434,11.5187,0.0000,84426.5000,-84426.5000,4.3057,0.0000,12545.8503,12545.8503,215.6707,96972.3503,0.0000,-96972.3503,11.5187,11.3010,13321.6000,0.0000,13321.6000,0.5026,3427.5814,0.0000,3427.5814,25.1737,0.0000,9894.0186,9894.0186,11.3010,11.7340,0.0000,13460.1000,-13460.1000,0.8936,0.0000,2128.5514,2128.5514,44.7596,15588.6514,0.0000,-15588.6514,11.7340,11.7272,414.0000,0.0000,414.0000,0.4250,106.1911,0.0000,106.1911,21.2882,0.0000,307.8089,307.8089,11.7272,11.8591,0.0000,4499.7000,-4499.7000,0.6930,0.0000,737.5090,737.5090,34.7123,5237.2090,0.0000,-5237.2090,11.8591,11.8528,386.8000,0.0000,386.8000,0.4250,99.0367,0.0000,99.0367,21.2882,0.0000,287.7633,287.7633,11.8528,8.5195,10.1861,10.1861,-5.0496,-75743.8628,10.1861,7.9342,9.5856,9.0602,-3.4114,-27290.8394,9.5856,7.6905,9.1434,8.6381,-2.8709,-20096.2065,10.8672,870.9426,-88263.9000,-123130.9087
4491,8.9859,11.3205,0.0000,109147.5000,-109147.5000,3.8642,0.0000,16168.9927,16168.9927,193.5582,125316.4927,0.0000,-125316.4927,11.3205,11.0824,13322.0000,0.0000,13322.0000,0.5048,3437.4979,0.0000,3437.4979,25.2845,0.0000,9884.5021,9884.5021,11.0824,11.4577,0.0000,13220.5000,-13220.5000,0.7071,0.0000,2085.3780,2085.3780,35.4195,15305.8780,0.0000,-15305.8780,11.4577,11.4503,420.0000,0.0000,420.0000,0.4250,108.1589,0.0000,108.1589,21.2882,0.0000,311.8411,311.8411,11.4503,11.5764,0.0000,4767.7000,-4767.7000,0.6930,0.0000,779.4842,779.4842,34.7123,5547.1842,0.0000,-5547.1842,11.5764,11.5695,863.1000,0.0000,863.1000,0.4250,221.8870,0.0000,221.8870,21.2882,0.0000,641.2130,641.2130,11.5695,8.3919,9.9807,9.9807,-4.3979,-65967.7563,9.9807,7.8319,9.4077,8.9063,-2.9740,-23792.2539,9.4077,7.6001,8.9859,8.5039,-2.5018,-17512.6844,9.9287,795.7226,-112530.6000,-107272.6945
4492,8.9803,11.5631,0.0000,119514.5000,-119514.5000,4.9911,0.0000,17702.7739,17702.7739,250.0063,137217.2739,0.0000,-137217.2739,11.5631,11.3591,13321.9000,0.0000,13321.9000,0.5065,3425.4712,0.0000,3425.4712,25.3682,0.0000,9896.4288,9896.4288,11.3591,11.6747,0.0000,11629.6000,-11629.6000,0.6940,0.0000,1840.3340,1840.3340,34.7635,13469.9340,0.0000,-13469.9340,11.6747,11.6683,541.1000,0.0000,541.1000,0.4250,138.9105,0.0000,138.9105,21.2882,0.0000,402.1895,402.1895,11.6683,11.7826,0.0000,4821.2000,-4821.2000,0.6930,0.0000,789.7776,789.7776,34.7123,5610.9776,0.0000,-5610.9776,11.7826,11.7694,4514.9000,0.0000,4514.9000,0.4250,1157.2669,0.0000,1157.2669,21.2882,0.0000,3357.6331,3357.6331,11.7694,8.2599,10.0147,10.0147,-5.6759,-85137.9573,10.0147,7.7682,9.4156,8.8914,-3.6332,-29065.8369,9.4156,7.5499,8.9803,8.4827,-3.0174,-21121.4703,11.6019,929.8244,-117587.4000,-135325.2646
4493,8.9590,11.6516,0.0000,213665.8000,-213665.8000,5.4650,0.0000,31635.4402,31635.4402,273.7434,245301.2402,0.0000,-245301.2402,11.6516,11.4573,13322.1000,0.0000,13322.1000,0.5044,3421.1685,0.0000,3421.1685,25.2667,0.0000,9900.9315,9900.9315,11.4573,11.7217,0.0000,2528.3000,-2528.3000,0.6111,0.0000,400.5571,400.5571,30.6087,2928.8571,0.0000,-2928.8571,11.7217,11.7138,509.1000,0.0000,509.1000,0.4250,130.6075,0.0000,130.6075,21.2882,0.0000,378.4925,378.4925,11.7138,11.8239,0.0000,6902.0000,-6902.0000,0.6930,0.0000,1131.1112,1131.1112,34.7123,8033.1112,0.0000,-8033.1112,11.8239,11.7580,15152.7000,0.0000,15152.7000,0.4250,3881.6727,0.0000,3881.6727,21.2882,0.0000,11271.0273,11271.0273,11.7580,8.2485,10.0032,10.0032,-5.9612,-89418.0935,10.0032,7.7333,9.3979,8.8683,-3.8558,-30846.2111,9.3979,7.5168,8.9590,8.4573,-3.1954,-22367.5284,12.1853,976.5780,-194112.2000,-142631.8331
4494,9.2535,12.3950,0.0000,258321.0000,-258321.0000,9.7691,0.0000,38470.8812,38470.8812,489.3332,296791.8812,0.0000,-296791.8812,12.3950,12.2678,22609.8000,0.0000,22609.8000,0.5037,5745.0557,0.0000,5745.0557,25.2304,0.0000,16864.7443,16864.7443,12.2678,12.3054,0.0000,6472.0000,-6472.0000,0.4950,0.0000,1035.6505,1035.6505,24.7945,7507.6505,0.0000,-7507.6505,12.3054,12.3005,1018.5000,0.0000,1018.5000,0.4250,259.1256,0.0000,259.1256,21.2882,0.0000,759.3744,759.3744,12.3005,12.4034,0.0000,9229.4000,-9229.4000,0.6930,0.0000,1520.9850,1520.9850,34.7123,10750.3850,0.0000,-10750.3850,12.4034,12.2587,16105.4000,0.0000,16105.4000,0.5713,4091.8294,0.0000,4091.8294,28.6165,0.0000,12013.5706,12013.5706,12.2587,8.5642,10.4115,10.4115,-9.6233,-144349.0245,10.4115,7.9008,9.7420,9.1561,-6.5397,-52317.4170,9.7420,7.6485,9.2535,8.6953,-5.4528,-38169.6773,18.6856,1497.5406,-234288.7000,-234836.1187
4495,9.5150,12.6946,0.0000,277011.8000,-277011.8000,11.8309,0.0000,41471.4990,41471.4990,592.6115,318483.2990,0.0000,-318483.2990,12.6946,12.5138,27585.6000,0.0000,27585.6000,0.8446,6979.8019,0.0000,6979.8019,42.3070,0.0000,20605.7981,20605.7981,12.5138,12.5942,0.0000,41704.5000,-41704.5000,0.4950,0.0000,6694.7748,6694.7748,24.7945,48399.2748,0.0000,-48399.2748,12.5942,12.5861,1715.7000,0.0000,1715.7000,0.4250,434.7268,0.0000,434.7268,21.2882,0.0000,1280.9732,1280.9732,12.5861,12.7012,0.0000,8659.7000,-8659.7000,0.6930,0.0000,1431.1765,1431.1765,34.7123,10090.8765,0.0000,-10090.8765,12.7012,12.5724,15470.3000,0.0000,15470.3000,0.6016,3913.9844,0.0000,3913.9844,30.1320,0.0000,11556.3156,11556.3156,12.5724,8.8948,10.7336,10.7336,-11.4502,-171752.4218,10.7336,8.1060,10.0329,9.4198,-8.1808,-65446.7649,10.0329,7.8131,9.5150,8.9230,-6.9112,-48378.5279,22.3352,1790.0295,-282604.4000,-285577.7146
4496,9.8275,12.7104,0.0000,288341.2000,-288341.2000,12.7063,0.0000,43442.8425,43442.8425,636.4600,331784.0425,0.0000,-331784.0425,12.7104,12.5240,31363.0000,0.0000,31363.0000,1.0256,7933.8067,0.0000,7933.8067,51.3712,0.0000,23429.1933,23429.1933,12.5240,12.9618,0.0000,50473.3000,-50473.3000,2.2003,0.0000,8103.5026,8103.5026,110.2154,58576.8026,0.0000,-58576.8026,12.9618,12.9502,1854.5000,0.0000,1854.5000,0.4250,467.4752,0.0000,467.4752,21.2882,0.0000,1387.0248,1387.0248,12.9502,13.0415,0.0000,8836.0000,-8836.0000,0.6930,0.0000,1465.8268,1465.8268,34.7123,10301.8268,0.0000,-10301.8268,13.0415,12.9368,13565.0000,0.0000,13565.0000,0.5751,3415.6022,0.0000,3415.6022,28.8065,0.0000,10149.3978,10149.3978,12.9368,9.2652,11.1010,11.1010,-13.5313,-202969.4489,11.1010,8.3710,10.3730,9.7360,-10.0612,-80489.5068,10.3730,8.0350,9.8275,9.2040,-8.6167,-60316.7352,26.4380,2118.8487,-300868.0000,-343775.6909
4497,10.0347,12.8649,0.0000,295271.9000,-295271.9000,13.2503,0.0000,44677.0809,44677.0809,663.7086,339948.9809,0.0000,-339948.9809,12.8649,12.6650,37033.5000,0.0000,37033.5000,1.1657,9347.9524,0.0000,9347.9524,58.3909,0.0000,27685.5476,27685.5476,12.6650,13.1645,0.0000,58177.2000,-58177.2000,2.6631,0.0000,9357.6565,9357.6565,133.3944,67534.8565,0.0000,-67534.8565,13.1645,13.1526,1898.9000,0.0000,1898.9000,0.4250,477.3138,0.0000,477.3138,21.2882,0.0000,1421.5862,1421.5862,13.1526,13.2405,0.0000,10378.6000,-10378.6000,0.6930,0.0000,1725.4525,1725.4525,34.7123,12104.0525,0.0000,-12104.0525,13.2405,13.1539,12294.8000,0.0000,12294.8000,0.5016,3087.1909,0.0000,3087.1909,25.1231,0.0000,9207.6091,9207.6091,13.1539,9.5086,11.3312,11.3312,-14.2526,-213789.5648,11.3312,8.5625,10.5929,9.9469,-10.8253,-86602.1123,10.5929,8.2004,10.0347,9.3967,-9.3542,-65479.6716,28.0481,2247.8822,-312600.5000,-365871.3487
4498,10.2007,12.9668,0.0000,310587.9000,-310587.9000,13.5855,0.0000,47156.6494,47156.6494,680.4959,357744.5494,0.0000,-357744.5494,12.9668,12.7415,38921.7000,0.0000,38921.7000,1.3731,9810.5459,0.0000,9810.5459,68.7795,0.0000,29111.1541,29111.1541,12.7415,13.2909,0.0000,67361.2000,-67361.2000,3.0712,0.0000,10845.8669,10845.8669,153.8356,78207.0669,0.0000,-78207.0669,13.2909,13.2793,2248.2000,0.0000,2248.2000,0.4250,564.1216,0.0000,564.1216,21.2882,0.0000,1684.0784,1684.0784,13.2793,13.3777,0.0000,11878.7000,-11878.7000,0.6930,0.0000,1977.5582,1977.5582,34.7123,13856.2582,0.0000,-13856.2582,13.3777,13.3028,9913.2000,0.0000,9913.2000,0.4532,2484.4334,0.0000,2484.4334,22.6996,0.0000,7428.7666,7428.7666,13.3028,9.7091,11.5060,11.5060,-14.7287,-220930.3310,11.5060,8.7278,10.7651,10.1169,-11.3865,-91092.0782,10.7651,8.3463,10.2007,9.5557,-9.9137,-69395.7622,29.4014,2356.3465,-338744.7000,-381418.1714
4499,10.4070,13.1445,0.0000,319501.6000,-319501.6000,14.3043,0.0000,48719.6967,48719.6967,716.5012,368221.2967,0.0000,-368221.2967,13.1445,12.9217,33727.0000,0.0000,33727.0000,1.4408,8480.0957,0.0000,8480.0957,72.1699,0.0000,25246.9043,25246.9043,12.9217,13.5200,0.0000,65367.0000,-65367.0000,3.5570,0.0000,10550.1727,10550.1727,178.1717,75917.1727,0.0000,-75917.1727,13.5200,13.5071,2679.6000,0.0000,2679.6000,0.4250,670.2356,0.0000,670.2356,21.2882,0.0000,2009.3644,2009.3644,13.5071,13.6131,0.0000,12478.1000,-12478.1000,0.6930,0.0000,2082.5719,2082.5719,34.7123,14560.6719,0.0000,-14560.6719,13.6131,13.5562,8643.0000,0.0000,8643.0000,0.4250,2159.0513,0.0000,2159.0513,21.2882,0.0000,6483.9487,6483.9487,13.5562,9.9240,11.7401,11.7401,-15.8314,-237470.7177,11.7401,8.9086,10.9850,10.3243,-12.3417,-98733.5943,10.9850,8.5079,10.4070,9.7465,-10.7969,-75578.6161,31.2677,2505.9159,-352297.1000,-411782.9280
4500,10.5574,13.3571,0.0000,327866.0000,-327866.0000,14.7330,0.0000,50153.6823,50153.6823,737.9741,378019.6823,0.0000,-378019.6823,13.3571,13.1650,38918.8000,0.0000,38918.8000,1.2450,9756.5753,0.0000,9756.5753,62.3631,0.0000,29162.2247,29162.2247,13.1650,13.7423,0.0000,77992.7000,-77992.7000,3.4541,0.0000,12629.6809,12629.6809,173.0151,90622.3809,0.0000,-90622.3809,13.7423,13.7270,2558.2000,0.0000,2558.2000,0.4250,637.9094,0.0000,637.9094,21.2882,0.0000,1920.2906,1920.2906,13.7270,13.8377,0.0000,13470.0000,-13470.0000,0.6930,0.0000,2253.6975,2253.6975,34.7123,15723.6975,0.0000,-15723.6975,13.8377,13.7884,7690.4000,0.0000,7690.4000,0.4250,1915.1522,0.0000,1915.1522,21.2882,0.0000,5775.2478,5775.2478,13.7884,10.0564,11.9224,11.9224,-16.3677,-245515.5598,11.9224,9.0235,11.1493,10.4729,-12.7142,-101713.2070,11.1493,8.6123,10.5574,9.8808,-11.1271,-77889.7070,31.4626,2521.5385,-370161.3000,-425118.4739
4501,10.7431,13.4495,0.0000,335160.7000,-335160.7000,15.1323,0.0000,51471.8884,51471.8884,757.9780,386632.5884,0.0000,-386632.5884,13.4495,13.2407,37029.7000,0.0000,37029.7000,1.4319,9271.1047,0.0000,9271.1047,71.7240,0.0000,27758.5953,27758.5953,13.2407,13.8893,0.0000,80788.6000,-80788.6000,4.1251,0.0000,13096.0751,13096.0751,206.6265,93884.6751,0.0000,-93884.6751,13.8893,13.8755,1698.0000,0.0000,1698.0000,0.4250,422.5560,0.0000,422.5560,21.2882,0.0000,1275.4440,1275.4440,13.8755,13.9881,0.0000,13202.2000,-13202.2000,0.7389,0.0000,2212.6572,2212.6572,37.0139,15414.8572,0.0000,-15414.8572,13.9881,13.9467,6737.7000,0.0000,6737.7000,0.4250,1674.4409,0.0000,1674.4409,21.2882,0.0000,5063.2591,5063.2591,13.9467,10.2833,12.1150,12.1150,-17.0655,-255982.4161,12.1150,9.2108,11.3405,10.6629,-13.5289,-108230.9135,11.3405,8.7801,10.7431,10.0603,-11.9272,-83490.6385,33.4174,2678.2052,-383686.1000,-447703.9682
4502,10.8979,13.6149,0.0000,349597.3000,-349597.3000,15.4864,0.0000,53866.7163,53866.7163,775.7111,403464.0163,0.0000,-403464.0163,13.6149,13.4198,35144.6000,0.0000,35144.6000,1.3604,8779.0234,0.0000,8779.0234,68.1444,0.0000,26365.5766,26365.5766,13.4198,14.0794,0.0000,97532.0000,-97532.0000,4.2742,0.0000,15849.6209,15849.6209,214.0967,113381.6209,0.0000,-113381.6209,14.0794,14.0705,1640.3000,0.0000,1640.3000,0.4250,407.1350,0.0000,407.1350,21.2882,0.0000,1233.1650,1233.1650,14.0705,14.1788,0.0000,16274.5000,-16274.5000,0.7244,0.0000,2733.7681,2733.7681,36.2835,19008.2681,0.0000,-19008.2681,14.1788,14.1432,7690.4000,0.0000,7690.4000,0.4250,1906.2279,0.0000,1906.2279,21.2882,0.0000,5784.1721,5784.1721,14.1432,10.4356,12.2894,12.2894,-17.5944,-263915.6441,12.2894,9.3463,11.5046,10.8179,-13.9666,-111732.7225,11.5046,8.9047,10.8979,10.2046,-12.3381,-86366.6789,34.0431,2728.3492,-418928.5000,-462015.0455
4503,11.1508,13.7927,0.0000,349879.7000,-349879.7000,16.1686,0.0000,54204.3789,54204.3789,809.8833,404084.0789,0.0000,-404084.0789,13.7927,13.6200,29948.5000,0.0000,29948.5000,1.2879,7462.7403,0.0000,7462.7403,64.5095,0.0000,22485.7597,22485.7597,13.6200,14.3622,0.0000,103031.1000,-103031.1000,5.1637,0.0000,16790.5945,16790.5945,258.6498,119821.6945,0.0000,-119821.6945,14.3622,14.3541,2109.2000,0.0000,2109.2000,0.4250,521.5059,0.0000,521.5059,21.2882,0.0000,1587.6941,1587.6941,14.3541,14.4785,0.0000,17047.9000,-17047.9000,0.8931,0.0000,2873.3656,2873.3656,44.7365,19921.2656,0.0000,-19921.2656,14.4785,14.4406,8960.6000,0.0000,8960.6000,0.4250,2212.0395,0.0000,2212.0395,21.2882,0.0000,6748.5605,6748.5605,14.4406,10.7028,12.5717,12.5717,-19.0418,-285626.3272,12.5717,9.5726,11.7719,11.0721,-15.2786,-122228.4808,11.7719,9.1099,11.1508,10.4409,-13.5615,-94930.4626,36.5449,2928.8533,-428940.4000,-502785.2705
4504,11.3148,13.9403,0.0000,364777.2000,-364777.2000,16.2066,0.0000,56713.7062,56713.7062,811.7872,421490.9062,0.0000,-421490.9062,13.9403,13.7942,19567.5000,0.0000,19567.5000,1.0945,4866.0621,0.0000,4866.0621,54.8211,0.0000,14701.4379,14701.4379,13.7942,14.5727,0.0000,99954.5000,-99954.5000,5.4592,0.0000,16329.8072,16329.8072,273.4509,116284.3072,0.0000,-116284.3072,14.5727,14.5623,1349.9000,0.0000,1349.9000,0.4250,332.8159,0.0000,332.8159,21.2882,0.0000,1017.0841,1017.0841,14.5623,14.6918,0.0000,18369.1000,-18369.1000,0.9359,0.0000,3103.8971,3103.8971,46.8778,21472.9971,0.0000,-21472.9971,14.6918,14.6479,11818.5000,0.0000,11818.5000,0.4250,2909.1516,0.0000,2909.1516,21.2882,0.0000,8909.3484,8909.3484,14.6479,10.8648,12.7563,12.7563,-19.4171,-291256.3571,12.7563,9.7159,11.9455,11.2361,-15.6053,-124842.3784,11.9455,9.2422,11.3148,10.5939,-13.8749,-97124.1843,36.8192,2950.8322,-450364.9000,-513222.9198
4505,11.4970,14.2093,0.0000,277226.6000,-277226.6000,16.9136,0.0000,43273.6140,43273.6140,847.2029,320500.2140,0.0000,-320500.2140,14.2093,14.1146,16104.6000,0.0000,16104.6000,0.7135,3990.2060,0.0000,3990.2060,35.7373,0.0000,12114.3940,12114.3940,14.1146,14.8630,0.0000,73950.9000,-73950.9000,5.2999,0.0000,12137.9454,12137.9454,265.4716,86088.8454,0.0000,-86088.8454,14.8630,14.8564,1117.0000,0.0000,1117.0000,0.4250,274.3195,0.0000,274.3195,21.2882,0.0000,842.6805,842.6805,14.8564,14.9946,0.0000,20955.2000,-20955.2000,1.0087,0.0000,3553.8324,3553.8324,50.5238,24509.0324,0.0000,-24509.0324,14.9946,14.9372,13882.5000,0.0000,13882.5000,0.4260,3403.3333,0.0000,3403.3333,21.3401,0.0000,10479.1667,10479.1667,14.9372,11.0232,12.9802,12.9802,-20.2856,-304284.5239,12.9802,9.8507,12.1457,11.4155,-16.2196,-129756.8196,12.1457,9.3656,11.4970,10.7557,-14.4085,-100859.1627,37.1800,2979.7533,-341028.6000,-534900.5062
4506,11.1149,13.7382,0.0000,266481.0000,-266481.0000,12.8686,0.0000,41251.9588,41251.9588,644.5872,307732.9588,0.0000,-307732.9588,13.7382,13.6392,16123.5000,0.0000,16123.5000,0.5848,4020.7595,0.0000,4020.7595,29.2922,0.0000,12102.7405,12102.7405,13.6392,14.3439,0.0000,67435.0000,-67435.0000,3.9263,0.0000,10992.6212,10992.6212,196.6659,78427.6212,0.0000,-78427.6212,14.3439,14.3370,857.8000,0.0000,857.8000,0.4250,212.1462,0.0000,212.1462,21.2882,0.0000,645.6538,645.6538,14.3370,14.5377,0.0000,21438.4000,-21438.4000,1.1511,0.0000,3612.6265,3612.6265,57.6594,25051.0265,0.0000,-25051.0265,14.5377,14.4520,13247.4000,0.0000,13247.4000,0.4982,3267.6735,0.0000,3267.6735,24.9537,0.0000,9979.7265,9979.7265,14.4520,10.6164,12.5342,12.5342,-15.6023,-234034.5262,12.5342,9.5302,11.7331,11.0322,-12.2194,-97754.8546,11.7331,9.0834,11.1149,10.4082,-10.7786,-75450.5402,29.1809,2338.6717,-325125.7000,-407239.9210
4507,10.9692,13.6078,0.0000,189413.6000,-189413.6000,12.3408,0.0000,29229.9056,29229.9056,618.1507,218643.5056,0.0000,-218643.5056,13.6078,13.5040,16114.7000,0.0000,16114.7000,0.5897,4025.8009,0.0000,4025.8009,29.5390,0.0000,12088.8991,12088.8991,13.5040,14.1766,0.0000,41051.9000,-41051.9000,3.5734,0.0000,6679.1143,6679.1143,178.9904,47731.0143,0.0000,-47731.0143,14.1766,14.1711,938.3000,0.0000,938.3000,0.4250,232.5843,0.0000,232.5843,21.2882,0.0000,705.7157,705.7157,14.1711,14.3859,0.0000,18897.2000,-18897.2000,1.1769,0.0000,3178.0978,3178.0978,58.9495,22075.2978,0.0000,-22075.2978,14.3859,14.3004,12136.0000,0.0000,12136.0000,0.4787,2999.6955,0.0000,2999.6955,23.9757,0.0000,9136.3045,9136.3045,14.3004,10.4498,12.3751,12.3751,-14.9629,-224443.2369,12.3751,9.3939,11.5801,10.8845,-11.5848,-92678.3596,11.5801,8.9620,10.9692,10.2710,-10.1740,-71218.2343,27.8767,2234.1442,-220173.7000,-388339.8307
4508,10.4618,13.0533,0.0000,169781.8000,-169781.8000,8.7640,0.0000,25919.2788,25919.2788,438.9891,195701.0788,0.0000,-195701.0788,13.0533,12.9102,13644.7000,0.0000,13644.7000,0.5906,3435.1039,0.0000,3435.1039,29.5825,0.0000,10209.5961,10209.5961,12.9102,13.4761,0.0000,20828.5000,-20828.5000,2.1742,0.0000,3361.1803,3361.1803,108.9039,24189.6803,0.0000,-24189.6803,13.4761,13.4677,557.3000,0.0000,557.3000,0.4250,139.4795,0.0000,139.4795,21.2882,0.0000,417.8205,417.8205,13.4677,13.7294,0.0000,13903.3000,-13903.3000,1.0372,0.0000,2319.4188,2319.4188,51.9518,16222.7188,0.0000,-16222.7188,13.7294,13.6213,9913.2000,0.0000,9913.2000,0.4395,2472.3803,0.0000,2472.3803,22.0147,0.0000,7440.8197,7440.8197,13.6213,9.9161,11.7687,11.7687,-10.4051,-156076.6410,11.7687,8.9865,11.0268,10.3776,-7.8131,-62504.7406,11.0268,8.6056,10.4618,9.8162,-6.7995,-47596.4923,20.1457,1614.5523,-180398.4000,-266177.8739
4509,10.1086,12.9294,0.0000,137039.2000,-137039.2000,7.8316,0.0000,20766.9420,20766.9420,392.2853,157806.1420,0.0000,-157806.1420,12.9294,12.7822,13321.8000,0.0000,13321.8000,0.5044,3359.6308,0.0000,3359.6308,25.2660,0.0000,9962.1692,9962.1692,12.7822,13.1311,0.0000,17284.6000,-17284.6000,1.1006,0.0000,2784.5105,2784.5105,55.1270,20069.1105,0.0000,-20069.1105,13.1311,13.1251,414.6000,0.0000,414.6000,0.4250,104.2637,0.0000,104.2637,21.2882,0.0000,310.3363,310.3363,13.1251,13.3590,0.0000,9481.8000,-9481.8000,0.7625,0.0000,1575.8918,1575.8918,38.1952,11057.6918,0.0000,-11057.6918,13.3590,13.2519,8643.0000,0.0000,8643.0000,0.4250,2166.6602,0.0000,2166.6602,21.2882,0.0000,6476.3398,6476.3398,13.2519,9.4821,11.3670,11.3670,-8.7095,-130642.6258,11.3670,8.6729,10.6485,10.0199,-6.2243,-49794.2507,10.6485,8.3347,10.1086,9.4916,-5.3458,-37420.3393,16.5737,1328.2798,-141426.2000,-217857.2158
4510,9.7885,12.5037,0.0000,119656.7000,-119656.7000,6.3080,0.0000,18013.6783,18013.6783,315.9651,137670.3783,0.0000,-137670.3783,12.5037,12.3325,13321.0000,0.0000,13321.0000,0.4934,3379.6123,0.0000,3379.6123,24.7163,0.0000,9941.3877,9941.3877,12.3325,12.6778,0.0000,9132.0000,-9132.0000,0.9129,0.0000,1462.5139,1462.5139,45.7251,10594.5139,0.0000,-10594.5139,12.6778,12.6724,421.4000,0.0000,421.4000,0.4250,106.6493,0.0000,106.6493,21.2882,0.0000,314.7507,314.7507,12.6724,12.8627,0.0000,5987.1000,-5987.1000,0.6930,0.0000,990.3515,990.3515,34.7123,6977.4515,0.0000,-6977.4515,12.8627,12.7515,4832.4000,0.0000,4832.4000,0.4250,1219.8251,0.0000,1219.8251,21.2882,0.0000,3612.5749,3612.5749,12.7515,9.1866,10.9691,10.9691,-6.9003,-103504.4225,10.9691,8.4376,10.2940,9.7033,-4.9001,-39200.8825,10.2940,8.1277,9.7885,9.2109,-4.1932,-29352.2507,13.8859,1112.8687,-116201.0000,-172057.5558
4511,9.5245,12.2549,0.0000,98737.6000,-98737.6000,5.4974,0.0000,14784.8623,14784.8623,275.3645,113522.4623,0.0000,-113522.4623,12.2549,12.0578,13313.8000,0.0000,13313.8000,0.4968,3389.7081,0.0000,3389.7081,24.8826,0.0000,9924.0919,9924.0919,12.0578,12.2680,0.0000,8582.1000,-8582.1000,0.4950,0.0000,1369.6637,1369.6637,24.7945,9951.7637,0.0000,-9951.7637,12.2680,12.2618,413.1000,0.0000,413.1000,0.4250,105.1562,0.0000,105.1562,21.2882,0.0000,307.9438,307.9438,12.2618,12.4002,0.0000,3718.8000,-3718.8000,0.6930,0.0000,612.6172,612.6172,34.7123,4331.4172,0.0000,-4331.4172,12.4002,12.3286,1498.2000,0.0000,1498.2000,0.4250,380.6586,0.0000,380.6586,21.2882,0.0000,1117.5414,1117.5414,12.3286,8.9430,10.6358,10.6358,-5.6861,-85291.7767,10.6358,8.2499,9.9996,9.4429,-4.0071,-32057.0237,9.9996,7.9634,9.5245,8.9815,-3.4198,-23938.6689,12.0482,965.5931,-95813.4000,-141287.4693
4512,9.2962,11.8559,0.0000,93121.5000,-93121.5000,4.5293,0.0000,13880.1042,13880.1042,226.8713,107001.6042,0.0000,-107001.6042,11.8559,11.6325,13291.9000,0.0000,13291.9000,0.4985,3403.4293,0.0000,3403.4293,24.9687,0.0000,9888.4707,9888.4707,11.6325,11.8568,0.0000,5525.4000,-5525.4000,0.4950,0.0000,877.2241,877.2241,24.7945,6402.6241,0.0000,-6402.6241,11.8568,11.8499,420.7000,0.0000,420.7000,0.4250,107.7201,0.0000,107.7201,21.2882,0.0000,312.9799,312.9799,11.8499,11.9476,0.0000,2866.6000,-2866.6000,0.6930,0.0000,470.3749,470.3749,34.7123,3336.9749,0.0000,-3336.9749,11.9476,11.9224,862.2000,0.0000,862.2000,0.4250,220.4798,0.0000,220.4798,21.2882,0.0000,641.7202,641.7202,11.9224,8.7573,10.3398,10.3398,-4.6762,-70143.4808,10.3398,8.0992,9.7423,9.2195,-3.3104,-26483.4306,9.7423,7.8304,9.2962,8.7864,-2.8248,-19773.4595,10.5986,849.4159,-86938.7000,-116400.3709
4513,9.1313,11.6370,0.0000,83066.9000,-83066.9000,4.2660,0.0000,12340.8541,12340.8541,213.6821,95407.7541,0.0000,-95407.7541,11.6370,11.4056,13290.7000,0.0000,13290.7000,0.5009,3413.8207,0.0000,3413.8207,25.0892,0.0000,9876.8793,9876.8793,11.4056,11.5555,0.0000,8013.1000,-8013.1000,0.4950,0.0000,1268.7334,1268.7334,24.7945,9281.8334,0.0000,-9281.8334,11.5555,11.5482,412.9000,0.0000,412.9000,0.4250,106.1809,0.0000,106.1809,21.2882,0.0000,306.7191,306.7191,11.5482,11.6263,0.0000,2366.2000,-2366.2000,0.6930,0.0000,387.1945,387.1945,34.7123,2753.3945,0.0000,-2753.3945,11.6263,11.6113,386.5000,0.0000,386.5000,0.4250,99.2907,0.0000,99.2907,21.2882,0.0000,287.2093,287.2093,11.6113,8.6361,10.1237,10.1237,-4.2334,-63501.3776,10.1237,7.9941,9.5558,9.0589,-3.0301,-24240.9433,9.5558,7.7367,9.1313,8.6463,-2.5883,-18118.3834,10.2073,818.0513,-79356.1000,-105860.7043
4514,8.9899,11.3871,0.0000,74451.9000,-74451.9000,3.8017,0.0000,11030.0864,11030.0864,190.4278,85481.9864,0.0000,-85481.9864,11.3871,11.1392,13290.9000,0.0000,13290.9000,0.5026,3426.1752,0.0000,3426.1752,25.1769,0.0000,9864.7248,9864.7248,11.1392,11.3724,0.0000,3875.7000,-3875.7000,0.4950,0.0000,611.7445,611.7445,24.7945,4487.4445,0.0000,-4487.4445,11.3724,11.3647,420.9000,0.0000,420.9000,0.4250,108.5242,0.0000,108.5242,21.2882,0.0000,312.3758,312.3758,11.3647,11.4338,0.0000,1887.8000,-1887.8000,0.6930,0.0000,308.4084,308.4084,34.7123,2196.2084,0.0000,-2196.2084,11.4338,11.4266,386.5000,0.0000,386.5000,0.4250,99.5662,0.0000,99.5662,21.2882,0.0000,286.9338,286.9338,11.4266,8.4715,9.9491,9.9491,-3.9189,-58784.1403,9.9491,7.8869,9.3992,8.9180,-2.7348,-21878.3430,9.3992,7.6451,8.9899,8.5221,-2.3262,-16283.2482,9.5135,762.4514,-66117.1000,-96945.7315
4515,8.8465,11.1370,0.0000,71807.8000,-71807.8000,3.4046,0.0000,10608.4674,10608.4674,170.5387,82416.2674,0.0000,-82416.2674,11.1370,10.8729,13291.2000,0.0000,13291.2000,0.5047,3438.6696,0.0000,3438.6696,25.2811,0.0000,9852.5304,9852.5304,10.8729,10.9931,0.0000,5019.2000,-5019.2000,0.4950,0.0000,789.8418,789.8418,24.7945,5809.0418,0.0000,-5809.0418,10.9931,10.9848,413.4000,0.0000,413.4000,0.4250,107.1775,0.0000,107.1775,21.2882,0.0000,306.2225,306.2225,10.9848,11.0436,0.0000,1524.4000,-1524.4000,0.6930,0.0000,248.2322,248.2322,34.7123,1772.6322,0.0000,-1772.6322,11.0436,11.0359,861.8000,0.0000,861.8000,0.4250,223.2652,0.0000,223.2652,21.2882,0.0000,638.5348,638.5348,11.0359,8.4539,9.7449,9.7449,-3.2109,-48163.7319,9.7449,7.8204,9.2317,8.7827,-2.3932,-19145.9895,9.2317,7.5808,8.8465,8.4063,-2.0531,-14371.3526,8.9210,714.9674,-63785.0000,-81681.0739
4516,8.7438,10.9984,0.0000,67713.9000,-67713.9000,3.2810,0.0000,9983.6358,9983.6358,164.3463,77697.5358,0.0000,-77697.5358,10.9984,10.7290,13297.8000,0.0000,13297.8000,0.5068,3447.3021,0.0000,3447.3021,25.3867,0.0000,9850.4979,9850.4979,10.7290,10.8879,0.0000,3084.6000,-3084.6000,0.4950,0.0000,484.6285,484.6285,24.7945,3569.2285,0.0000,-3569.2285,10.8879,10.8796,548.0000,0.0000,548.0000,0.4250,142.2912,0.0000,142.2912,21.2882,0.0000,405.7088,405.7088,10.8796,10.9281,0.0000,1586.5000,-1586.5000,0.6930,0.0000,258.1198,258.1198,34.7123,1844.6198,0.0000,-1844.6198,10.9281,10.9106,4505.9000,0.0000,4505.9000,0.4250,1169.2986,0.0000,1169.2986,21.2882,0.0000,3336.6014,3336.6014,10.9106,8.3221,9.6163,9.6163,-3.1533,-47298.7765,9.6163,7.7450,9.1173,8.6806,-2.2797,-18237.2837,9.1173,7.5166,8.7438,8.3170,-1.9499,-13649.2371,8.7388,700.3593,-54033.3000,-79185.2974
4517,8.6368,10.8330,0.0000,83557.0000,-83557.0000,3.0921,0.0000,12293.9739,12293.9739,154.8853,95850.9739,0.0000,-95850.9739,10.8330,10.5547,13298.4000,0.0000,13298.4000,0.5082,3455.7657,0.0000,3455.7657,25.4581,0.0000,9842.6343,9842.6343,10.5547,10.6556,0.0000,672.7000,-672.7000,0.4950,0.0000,105.4880,105.4880,24.7945,778.1880,0.0000,-778.1880,10.6556,10.6442,498.5000,0.0000,498.5000,0.4250,129.8777,0.0000,129.8777,21.2882,0.0000,368.6223,368.6223,10.6442,10.6963,0.0000,2882.8000,-2882.8000,0.6930,0.0000,468.1343,468.1343,34.7123,3350.9343,0.0000,-3350.9343,10.6963,10.6021,15121.5000,0.0000,15121.5000,0.4250,3937.3679,0.0000,3937.3679,21.2882,0.0000,11184.1321,11184.1321,10.6021,8.3211,9.4616,9.4616,-2.6892,-40338.0379,9.4616,7.6991,8.9916,8.5803,-2.0780,-16623.9702,8.9916,7.4713,8.6368,8.2314,-1.7924,-12547.0666,8.4576,677.8240,-58194.1000,-69509.0747
4518,8.5966,10.9411,0.0000,115555.4000,-115555.4000,3.8133,0.0000,16988.7606,16988.7606,191.0069,132544.1606,0.0000,-132544.1606,10.9411,10.7002,13298.6000,0.0000,13298.6000,0.5097,3450.3856,0.0000,3450.3856,25.5299,0.0000,9848.2144,9848.2144,10.7002,10.7192,0.0000,3835.7000,-3835.7000,0.4950,0.0000,602.4438,602.4438,24.7945,4438.1438,0.0000,-4438.1438,10.7192,10.7102,678.2000,0.0000,678.2000,0.4250,176.5321,0.0000,176.5321,21.2882,0.0000,501.6679,501.6679,10.7102,10.7922,0.0000,3986.2000,-3986.2000,0.6930,0.0000,647.6549,647.6549,34.7123,4633.8549,0.0000,-4633.8549,10.7922,10.5184,16072.1000,0.0000,16072.1000,0.5809,4179.0371,0.0000,4179.0371,29.0967,0.0000,11893.0629,11893.0629,10.5184,8.2901,9.4043,9.4043,-3.0365,-45547.2868,9.4043,7.6803,8.9445,8.5423,-2.3492,-18793.3376,8.9445,7.4533,8.5966,8.1989,-2.0320,-14223.8422,9.7753,783.4285,-93328.4000,-78564.4666
4519,8.6740,11.3123,0.0000,131663.4000,-131663.4000,5.2724,0.0000,19385.9661,19385.9661,264.0928,151049.3661,0.0000,-151049.3661,11.3123,11.1159,18333.7000,0.0000,18333.7000,0.5088,4731.2357,0.0000,4731.2357,25.4840,0.0000,13602.4643,13602.4643,11.1159,11.2043,0.0000,17529.6000,-17529.6000,0.4950,0.0000,2766.1504,2766.1504,24.7945,20295.7504,0.0000,-20295.7504,11.2043,11.1943,849.6000,0.0000,849.6000,0.4250,219.5924,0.0000,219.5924,21.2882,0.0000,630.0076,630.0076,11.1943,11.2866,0.0000,4317.8000,-4317.8000,0.6930,0.0000,704.3541,704.3541,34.7123,5022.1541,0.0000,-5022.1541,11.2866,11.0493,15438.4000,0.0000,15438.4000,0.6164,3985.5495,0.0000,3985.5495,30.8759,0.0000,11452.8505,11452.8505,11.0493,8.0908,9.5700,9.5700,-4.9554,-74330.9635,9.5700,7.6335,9.0536,8.6018,-3.2437,-25949.5016,9.0536,7.4269,8.6740,8.2402,-2.7248,-19073.4221,12.0158,962.9949,-118889.1000,-119353.8871
4520,8.7748,11.3556,0.0000,169612.2000,-169612.2000,6.0100,0.0000,25022.4793,25022.4793,301.0397,194634.6793,0.0000,-194634.6793,11.3556,11.1232,22974.7000,0.0000,22974.7000,0.6971,5925.1902,0.0000,5925.1902,34.9163,0.0000,17049.5098,17049.5098,11.1232,11.4699,0.0000,23596.9000,-23596.9000,0.9203,0.0000,3723.8765,3723.8765,46.0995,27320.7765,0.0000,-27320.7765,11.4699,11.4591,1106.4000,0.0000,1106.4000,0.4250,284.8713,0.0000,284.8713,21.2882,0.0000,821.5287,821.5287,11.4591,11.5450,0.0000,5267.9000,-5267.9000,0.6930,0.0000,861.3307,861.3307,34.7123,6129.2307,0.0000,-6129.2307,11.5450,11.3491,13537.1000,0.0000,13537.1000,0.5872,3481.7130,0.0000,3481.7130,29.4148,0.0000,10055.3870,10055.3870,11.3491,8.1339,9.7415,9.7415,-6.2742,-94113.5198,9.7415,7.6443,9.1822,8.6929,-4.0924,-32739.1521,9.1822,7.4362,8.7748,8.3092,-3.4072,-23850.2954,13.9989,1121.9302,-160858.8000,-150702.9673
4521,8.9657,11.6676,0.0000,188628.8000,-188628.8000,7.7467,0.0000,27932.1265,27932.1265,388.0312,216560.9265,0.0000,-216560.9265,11.6676,11.4306,27395.0000,0.0000,27395.0000,0.8729,7033.5310,0.0000,7033.5310,43.7237,0.0000,20361.4690,20361.4690,11.4306,11.8099,0.0000,26578.0000,-26578.0000,1.2389,0.0000,4209.4063,4209.4063,62.0569,30787.4063,0.0000,-30787.4063,11.8099,11.7985,1029.8000,0.0000,1029.8000,0.4250,263.8571,0.0000,263.8571,21.2882,0.0000,765.9429,765.9429,11.7985,11.8835,0.0000,6846.4000,-6846.4000,0.6930,0.0000,1122.8758,1122.8758,34.7123,7969.2758,0.0000,-7969.2758,11.8835,11.7438,12269.5000,0.0000,12269.5000,0.5127,3140.4003,0.0000,3140.4003,25.6825,0.0000,9129.0997,9129.0997,11.7438,8.3006,10.0222,10.0222,-8.2718,-124077.5968,10.0222,7.7293,9.4107,8.8757,-5.5084,-44067.4297,9.4107,7.5033,8.9657,8.4570,-4.5824,-32077.0034,17.2338,1381.1875,-181358.9000,-200222.0299
4522,9.1157,11.8486,0.0000,197928.6000,-197928.6000,8.6247,0.0000,29396.1924,29396.1924,432.0106,227324.7924,0.0000,-227324.7924,11.8486,11.5915,27397.3000,0.0000,27397.3000,1.0355,7015.8936,0.0000,7015.8936,51.8691,0.0000,20381.4064,20381.4064,11.5915,11.9800,0.0000,32473.7000,-32473.7000,1.3969,0.0000,5153.0499,5153.0499,69.9693,37626.7499,0.0000,-37626.7499,11.9800,11.9703,1200.5000,0.0000,1200.5000,0.4250,306.8471,0.0000,306.8471,21.2882,0.0000,893.6529,893.6529,11.9703,12.0709,0.0000,8875.4000,-8875.4000,0.6930,0.0000,1457.9955,1457.9955,34.7123,10333.3955,0.0000,-10333.3955,12.0709,11.9556,9892.9000,0.0000,9892.9000,0.4621,2525.3442,0.0000,2525.3442,23.1490,0.0000,7367.5558,7367.5558,11.9556,8.4841,10.2198,10.2198,-9.1732,-137598.1303,10.2198,7.8300,9.5826,9.0249,-6.3149,-50519.1426,9.5826,7.5817,9.1157,8.5821,-5.2870,-37008.7425,18.9559,1519.1966,-200787.0000,-225126.0155
4523,9.2520,11.9693,0.0000,205112.8000,-205112.8000,9.0578,0.0000,30545.8194,30545.8194,453.7030,235658.6194,0.0000,-235658.6194,11.9693,11.7256,27180.7000,0.0000,27180.7000,1.0325,6948.4327,0.0000,6948.4327,51.7202,0.0000,20232.2673,20232.2673,11.7256,12.1753,0.0000,33537.3000,-33537.3000,1.7077,0.0000,5330.4669,5330.4669,85.5376,38867.7669,0.0000,-38867.7669,12.1753,12.1646,1069.8000,0.0000,1069.8000,0.4250,272.6805,0.0000,272.6805,21.2882,0.0000,797.1195,797.1195,12.1646,12.2881,0.0000,10323.5000,-10323.5000,0.6930,0.0000,1699.0365,1699.0365,34.7123,12022.5365,0.0000,-12022.5365,12.2881,12.2000,8625.4000,0.0000,8625.4000,0.4250,2195.0010,0.0000,2195.0010,21.2882,0.0000,6430.3990,6430.3990,12.2000,8.6092,10.4046,10.4046,-10.0168,-150252.1727,10.4046,7.9123,9.7400,9.1585,-6.9523,-55618.2702,9.7400,7.6484,9.2520,8.6942,-5.8345,-40841.4560,20.0115,1603.7990,-212097.7000,-246711.8989
4524,9.3588,12.0970,0.0000,215684.2000,-215684.2000,9.3940,0.0000,32188.8216,32188.8216,470.5429,247873.0216,0.0000,-247873.0216,12.0970,11.8618,27181.6000,0.0000,27181.6000,1.0224,6936.0246,0.0000,6936.0246,51.2106,0.0000,20245.5754,20245.5754,11.8618,12.3134,0.0000,37224.7000,-37224.7000,1.7644,0.0000,5926.4278,5926.4278,88.3804,43151.1278,0.0000,-43151.1278,12.3134,12.3041,1024.9000,0.0000,1024.9000,0.4250,260.7242,0.0000,260.7242,21.2882,0.0000,764.1758,764.1758,12.3041,12.4438,0.0000,12957.1000,-12957.1000,0.6930,0.0000,2135.3775,2135.3775,34.7123,15092.4775,0.0000,-15092.4775,12.4438,12.3690,7674.8000,0.0000,7674.8000,0.4250,1948.7886,0.0000,1948.7886,21.2882,0.0000,5726.0114,5726.0114,12.3690,8.7191,10.5441,10.5441,-10.4739,-157109.1747,10.5441,7.9844,9.8615,9.2642,-7.3452,-58761.5156,9.8615,7.7070,9.3588,8.7843,-6.1824,-43276.6187,20.5856,1649.8145,-229984.7000,-259147.3089
4525,9.4890,12.2294,0.0000,227236.6000,-227236.6000,9.8843,0.0000,34001.7991,34001.7991,495.1023,261238.3991,0.0000,-261238.3991,12.2294,12.0055,27143.7000,0.0000,27143.7000,1.0203,6913.3164,0.0000,6913.3164,51.1064,0.0000,20230.3836,20230.3836,12.0055,12.4825,0.0000,27682.4000,-27682.4000,1.9594,0.0000,4415.0932,4415.0932,98.1446,32097.4932,0.0000,-32097.4932,12.4825,12.4741,855.1000,0.0000,855.1000,0.4250,217.0084,0.0000,217.0084,21.2882,0.0000,638.0916,638.0916,12.4741,12.6409,0.0000,15397.2000,-15397.2000,0.7101,0.0000,2541.8015,2541.8015,35.5668,17939.0015,0.0000,-17939.0015,12.6409,12.5776,6724.1000,0.0000,6724.1000,0.4250,1702.6410,0.0000,1702.6410,21.2882,0.0000,5021.4590,5021.4590,12.5776,8.8482,10.7129,10.7129,-11.2480,-168720.0957,10.7129,8.0731,10.0089,9.3930,-7.9616,-63693.0544,10.0089,7.7805,9.4890,8.8947,-6.7209,-47046.6458,21.6360,1733.9918,-235593.3000,-279459.7959
4526,9.5757,12.4307,0.0000,193334.5000,-193334.5000,10.4216,0.0000,28979.7038,28979.7038,522.0175,222314.2038,0.0000,-222314.2038,12.4307,12.2094,27142.5000,0.0000,27142.5000,1.0167,6893.3114,0.0000,6893.3114,50.9261,0.0000,20249.1886,20249.1886,12.2094,12.5603,0.0000,34098.0000,-34098.0000,1.4578,0.0000,5452.3108,5452.3108,73.0232,39550.3108,0.0000,-39550.3108,12.5603,12.5533,767.8000,0.0000,767.8000,0.4250,194.6395,0.0000,194.6395,21.2882,0.0000,573.1605,573.1605,12.5533,12.7493,0.0000,18244.2000,-18244.2000,0.8439,0.0000,3014.1931,3014.1931,42.2686,21258.3931,0.0000,-21258.3931,12.7493,12.6944,7674.8000,0.0000,7674.8000,0.4250,1940.4093,0.0000,1940.4093,21.2882,0.0000,5734.3907,5734.3907,12.6944,8.9443,10.8194,10.8194,-11.4408,-171611.5823,10.8194,8.1404,10.1050,9.4799,-8.1727,-65381.8280,10.1050,7.8366,9.5757,8.9708,-6.9202,-48441.6612,21.8850,1753.9483,-210091.6000,-285435.0715
4527,9.5263,12.1450,0.0000,195583.5000,-195583.5000,8.8713,0.0000,29287.5392,29287.5392,444.3618,224871.0392,0.0000,-224871.0392,12.1450,11.9068,27143.3000,0.0000,27143.3000,1.0134,6921.5145,0.0000,6921.5145,50.7594,0.0000,20221.7855,20221.7855,11.9068,12.3725,0.0000,36389.5000,-36389.5000,1.7970,0.0000,5796.6791,5796.6791,90.0128,42186.1791,0.0000,-42186.1791,12.3725,12.3657,808.7000,0.0000,808.7000,0.4250,205.5528,0.0000,205.5528,21.2882,0.0000,603.1472,603.1472,12.3657,12.6161,0.0000,21033.4000,-21033.4000,0.9999,0.0000,3468.4902,3468.4902,50.0865,24501.8902,0.0000,-24501.8902,12.6161,12.5486,8942.3000,0.0000,8942.3000,0.4250,2265.1141,0.0000,2265.1141,21.2882,0.0000,6677.1859,6677.1859,12.5486,8.9301,10.7393,10.7393,-10.2384,-153575.4933,10.7393,8.1298,10.0434,9.4345,-7.3836,-59068.4524,10.0434,7.8270,9.5263,8.9352,-6.2712,-43898.5641,20.2974,1626.7125,-216112.1000,-256542.5098
4528,9.5620,12.1397,0.0000,202974.7000,-202974.7000,8.9719,0.0000,30416.3140,30416.3140,449.4008,233391.0140,0.0000,-233391.0140,12.1397,11.9079,22325.3000,0.0000,22325.3000,1.0181,5693.3582,0.0000,5693.3582,50.9948,0.0000,16631.9418,16631.9418,11.9079,12.3915,0.0000,29613.6000,-29613.6000,1.9157,0.0000,4717.3773,4717.3773,95.9579,34330.9773,0.0000,-34330.9773,12.3915,12.3846,512.0000,0.0000,512.0000,0.4250,130.1036,0.0000,130.1036,21.2882,0.0000,381.8964,381.8964,12.3846,12.6654,0.0000,24166.4000,-24166.4000,1.1527,0.0000,3985.8783,3985.8783,57.7377,28152.2783,0.0000,-28152.2783,12.6654,12.5889,11794.2000,0.0000,11794.2000,0.4250,2985.4353,0.0000,2985.4353,21.2882,0.0000,8808.7647,8808.7647,12.5889,8.9706,10.7797,10.7797,-10.5226,-157838.3023,10.7797,8.1620,10.0817,9.4709,-7.6129,-60903.3339,10.0817,7.8547,9.5620,8.9682,-6.4766,-45336.1339,20.8625,1672.0023,-222123.2000,-264077.7701
4529,9.6025,12.2800,0.0000,192680.9000,-192680.9000,9.3129,0.0000,28897.4256,28897.4256,466.4816,221578.3256,0.0000,-221578.3256,12.2800,12.0891,13299.1000,0.0000,13299.1000,0.8374,3384.7602,0.0000,3384.7602,41.9467,0.0000,9914.3398,9914.3398,12.0891,12.4830,0.0000,27306.1000,-27306.1000,1.5590,0.0000,4359.6380,4359.6380,78.0904,31665.7380,0.0000,-31665.7380,12.4830,12.4786,497.5000,0.0000,497.5000,0.4250,126.2554,0.0000,126.2554,21.2882,0.0000,371.2446,371.2446,12.4786,12.8016,0.0000,26520.6000,-26520.6000,1.3244,0.0000,4378.2735,4378.2735,66.3386,30898.8735,0.0000,-30898.8735,12.8016,12.7005,13854.0000,0.0000,13854.0000,0.4387,3500.1174,0.0000,3500.1174,21.9739,0.0000,10353.8826,10353.8826,12.7005,8.9810,10.8407,10.8407,-10.8085,-162126.7613,10.8407,8.1765,10.1303,9.5086,-7.7421,-61936.5127,10.1303,7.8684,9.6025,8.9993,-6.5729,-46010.3279,20.8461,1670.6866,-218857.0000,-270073.6018
4530,9.5971,12.2789,0.0000,185032.2000,-185032.2000,8.8427,0.0000,27747.2889,27747.2889,442.9292,212779.4889,0.0000,-212779.4889,12.2789,12.1589,13297.8000,0.0000,13297.8000,0.4977,3384.4833,0.0000,3384.4833,24.9310,0.0000,9913.3167,9913.3167,12.1589,12.5422,0.0000,22609.0000,-22609.0000,1.4385,0.0000,3612.8877,3612.8877,72.0521,26221.8877,0.0000,-26221.8877,12.5422,12.5377,508.6000,0.0000,508.6000,0.4250,128.9645,0.0000,128.9645,21.2882,0.0000,379.6355,379.6355,12.5377,12.9117,0.0000,25307.7000,-25307.7000,1.4535,0.0000,4180.5198,4180.5198,72.8048,29488.2198,0.0000,-29488.2198,12.9117,12.7863,13220.2000,0.0000,13220.2000,0.5142,3334.8378,0.0000,3334.8378,25.7558,0.0000,9885.3622,9885.3622,12.7863,8.9226,10.8544,10.8544,-10.6411,-159616.7788,10.8544,8.1429,10.1314,9.4987,-7.4679,-59742.9317,10.1314,7.8417,9.5971,8.9866,-6.3059,-44141.5722,19.7573,1583.4267,-205922.3000,-263501.2827
4531,9.5529,12.2701,0.0000,121147.6000,-121147.6000,8.4914,0.0000,18150.9584,18150.9584,425.3332,139298.5584,0.0000,-139298.5584,12.2701,12.1435,13290.2000,0.0000,13290.2000,0.4977,3382.9688,0.0000,3382.9688,24.9290,0.0000,9907.2312,9907.2312,12.1435,12.4784,0.0000,3898.5000,-3898.5000,1.1913,0.0000,622.8541,622.8541,59.6729,4521.3541,0.0000,-4521.3541,12.4784,12.4735,503.8000,0.0000,503.8000,0.4250,127.8626,0.0000,127.8626,21.2882,0.0000,375.9374,375.9374,12.4735,12.8501,0.0000,21513.5000,-21513.5000,1.3871,0.0000,3551.4732,3551.4732,69.4775,25064.9732,0.0000,-25064.9732,12.8501,12.7239,12111.1000,0.0000,12111.1000,0.4898,3057.7020,0.0000,3057.7020,24.5347,0.0000,9053.3980,9053.3980,12.7239,8.8795,10.8017,10.8017,-10.0339,-150509.0762,10.8017,8.1073,10.0832,9.4545,-7.0325,-56259.6082,10.0832,7.8107,9.5529,8.9470,-5.9311,-41517.7564,18.7234,1500.5654,-120654.5000,-248286.4408
4532,9.1974,11.7760,0.0000,105438.5000,-105438.5000,5.5582,0.0000,15685.0738,15685.0738,278.4096,121123.5738,0.0000,-121123.5738,11.7760,11.5929,13290.5000,0.0000,13290.5000,0.4975,3406.9681,0.0000,3406.9681,24.9183,0.0000,9883.5319,9883.5319,11.5929,11.6766,0.0000,4307.4000,-4307.4000,0.4950,0.0000,683.5256,683.5256,24.7945,4990.9256,0.0000,-4990.9256,11.6766,11.6696,586.5000,0.0000,586.5000,0.4250,150.5615,0.0000,150.5615,21.2882,0.0000,435.9385,435.9385,11.6696,12.1335,0.0000,16301.5000,-16301.5000,1.1791,0.0000,2670.4385,2670.4385,59.0591,18971.9385,0.0000,-18971.9385,12.1335,11.9663,9892.9000,0.0000,9892.9000,0.4492,2523.0933,0.0000,2523.0933,22.4983,0.0000,7369.8067,7369.8067,11.9663,8.6405,10.3034,10.3034,-5.9833,-89749.7024,10.3034,7.9216,9.6683,9.1125,-4.2850,-34280.1196,9.6683,7.6504,9.1974,8.6594,-3.6301,-25410.9422,12.9058,1034.3233,-102277.5000,-149440.7642
4533,9.0048,11.5552,0.0000,87095.9000,-87095.9000,4.8274,0.0000,12907.0876,12907.0876,241.8066,100002.9876,0.0000,-100002.9876,11.5552,11.3472,13290.7000,0.0000,13290.7000,0.5015,3417.8339,0.0000,3417.8339,25.1193,0.0000,9872.8661,9872.8661,11.3472,11.4523,0.0000,3863.9000,-3863.9000,0.4950,0.0000,611.3603,611.3603,24.7945,4475.2603,0.0000,-4475.2603,11.4523,11.4432,422.7000,0.0000,422.7000,0.4250,108.8626,0.0000,108.8626,21.2882,0.0000,313.8374,313.8374,11.4432,11.8427,0.0000,10267.9000,-10267.9000,0.8931,0.0000,1678.6205,1678.6205,44.7358,11946.5205,0.0000,-11946.5205,11.8427,11.6877,8625.4000,0.0000,8625.4000,0.4250,2208.9753,0.0000,2208.9753,21.2882,0.0000,6416.4247,6416.4247,11.6877,8.4195,10.0536,10.0536,-5.1710,-77565.6465,10.0536,7.7899,9.4500,8.9217,-3.5818,-28654.5457,9.4500,7.5421,9.0048,8.4960,-3.0187,-21131.0196,11.3506,909.6786,-78888.9000,-127351.2118
4534,8.8216,11.2639,0.0000,74740.2000,-74740.2000,3.9832,0.0000,11036.3161,11036.3161,199.5181,85776.5161,0.0000,-85776.5161,11.2639,11.0230,13290.9000,0.0000,13290.9000,0.5033,3432.2781,0.0000,3432.2781,25.2107,0.0000,9858.6219,9858.6219,11.0230,11.1323,0.0000,1775.1000,-1775.1000,0.4950,0.0000,279.8113,279.8113,24.7945,2054.9113,0.0000,-2054.9113,11.1323,11.1247,413.4000,0.0000,413.4000,0.4250,106.9611,0.0000,106.9611,21.2882,0.0000,306.4389,306.4389,11.1247,11.4164,0.0000,6228.9000,-6228.9000,0.6930,0.0000,1015.5044,1015.5044,34.7123,7244.4044,0.0000,-7244.4044,11.4164,11.2600,4822.8000,0.0000,4822.8000,0.4250,1242.7123,0.0000,1242.7123,21.2882,0.0000,3580.0877,3580.0877,11.2600,8.3285,9.7943,9.7943,-3.9993,-59989.2026,9.7943,7.6989,9.2355,8.7466,-2.8586,-22868.4164,9.2355,7.4618,8.8216,8.3487,-2.4198,-16938.6639,9.7868,784.3491,-64217.1000,-99796.2829
4535,8.6721,10.9662,30.2000,55945.2000,-55915.0000,3.4145,6.7966,8236.9965,8243.7931,171.0333,64182.1965,23.4034,-64158.7931,10.9662,10.7028,13291.1000,0.0000,13291.1000,0.5057,3447.1784,0.0000,3447.1784,25.3327,0.0000,9843.9216,9843.9216,10.7028,10.7578,0.0000,8217.1000,-8217.1000,0.4950,0.0000,1290.6347,1290.6347,24.7945,9507.7347,0.0000,-9507.7347,10.7578,10.7496,376.8000,0.0000,376.8000,0.4250,98.0239,0.0000,98.0239,21.2882,0.0000,278.7761,278.7761,10.7496,10.9434,0.0000,3964.6000,-3964.6000,0.6930,0.0000,644.3496,644.3496,34.7123,4608.9496,0.0000,-4608.9496,10.9434,10.8478,1495.5000,0.0000,1495.5000,0.4250,388.0017,0.0000,388.0017,21.2882,0.0000,1107.4983,1107.4983,10.8478,8.2963,9.5721,9.5721,-3.1788,-47681.6053,9.5721,7.6407,9.0570,8.6064,-2.4062,-19249.4949,9.0570,7.4073,8.6721,8.2322,-2.0553,-14386.9278,8.9374,716.2782,-52933.3000,-81318.0281
4536,8.5377,10.5431,0.0000,54956.1000,-54956.1000,2.5523,0.0000,8070.3863,8070.3863,127.8445,63026.4863,0.0000,-63026.4863,10.5431,10.2360,13276.4000,0.0000,13276.4000,0.5083,3464.6938,0.0000,3464.6938,25.4590,0.0000,9811.7062,9811.7062,10.2360,10.5330,0.0000,6218.5000,-6218.5000,0.4950,0.0000,971.8318,971.8318,24.7945,7190.3318,0.0000,-7190.3318,10.5330,10.5243,371.1000,0.0000,371.1000,0.4250,96.8589,0.0000,96.8589,21.2882,0.0000,274.2411,274.2411,10.5243,10.6684,0.0000,2969.6000,-2969.6000,0.6930,0.0000,481.7752,481.7752,34.7123,3451.3752,0.0000,-3451.3752,10.6684,10.6338,860.9000,0.0000,860.9000,0.4250,224.2544,0.0000,224.2544,21.2882,0.0000,636.6456,636.6456,10.6338,8.1494,9.3916,9.3916,-2.6486,-39729.5304,9.3916,7.5580,8.9026,8.4748,-1.9548,-15638.5020,8.9026,7.3387,8.5377,8.1207,-1.6673,-11671.0766,7.6478,612.9284,-49635.8000,-67039.1090
4537,8.4478,10.4346,0.0000,49288.8000,-49288.8000,2.5066,0.0000,7225.6395,7225.6395,125.5557,56514.4395,0.0000,-56514.4395,10.4346,10.1254,13275.2000,0.0000,13275.2000,0.5113,3469.8955,0.0000,3469.8955,25.6126,0.0000,9805.3045,9805.3045,10.1254,10.3521,0.0000,4630.5000,-4630.5000,0.4950,0.0000,722.8254,722.8254,24.7945,5353.3254,0.0000,-5353.3254,10.3521,10.3434,365.9000,0.0000,365.9000,0.4250,95.7555,0.0000,95.7555,21.2882,0.0000,270.1445,270.1445,10.3434,10.4522,0.0000,2556.0000,-2556.0000,0.6930,0.0000,414.0980,414.0980,34.7123,2970.0980,0.0000,-2970.0980,10.4522,10.4322,386.2000,0.0000,386.2000,0.4250,100.9195,0.0000,100.9195,21.2882,0.0000,285.2805,285.2805,10.4322,8.0976,9.2649,9.2649,-2.4680,-37020.5498,9.2649,7.5121,8.7975,8.3885,-1.8530,-14824.3483,8.7975,7.2987,8.4478,8.0481,-1.5845,-11091.3918,7.5839,607.8037,-42448.0000,-62936.2899
4538,8.3581,10.2357,0.0000,43860.4000,-43860.4000,2.2470,0.0000,6418.8284,6418.8284,112.5502,50279.2284,0.0000,-50279.2284,10.2357,9.9102,13275.4000,0.0000,13275.4000,0.5122,3480.1062,0.0000,3480.1062,25.6574,0.0000,9795.2938,9795.2938,9.9102,10.0880,0.0000,2166.9000,-2166.9000,0.4950,0.0000,337.5120,337.5120,24.7945,2504.4120,0.0000,-2504.4120,10.0880,10.0791,379.4000,0.0000,379.4000,0.4250,99.6753,0.0000,99.6753,21.2882,0.0000,279.7247,279.7247,10.0791,10.1777,0.0000,2227.9000,-2227.9000,0.6930,0.0000,360.2344,360.2344,34.7123,2588.1344,0.0000,-2588.1344,10.1777,10.1683,386.1000,0.0000,386.1000,0.4250,101.3014,0.0000,101.3014,21.2882,0.0000,284.7986,284.7986,10.1683,8.0939,9.1311,9.1311,-2.0808,-31212.0027,9.1311,7.4783,8.6903,8.3047,-1.6579,-13263.1812,8.6903,7.2664,8.3581,7.9784,-1.4283,-9997.9923,7.1958,576.6982,-34214.3000,-54473.1762
4539,8.2699,10.0309,0.0000,42238.2000,-42238.2000,1.9985,0.0000,6171.0592,6171.0592,100.1035,48409.2592,0.0000,-48409.2592,10.0309,9.6881,13275.6000,0.0000,13275.6000,0.5140,3490.6833,0.0000,3490.6833,25.7449,0.0000,9784.9167,9784.9167,9.6881,9.7759,0.0000,2670.1000,-2670.1000,0.4950,0.0000,414.9706,414.9706,24.7945,3085.0706,0.0000,-3085.0706,9.7759,9.7661,367.7000,0.0000,367.7000,0.4250,97.0487,0.0000,97.0487,21.2882,0.0000,270.6513,270.6513,9.7661,9.8567,0.0000,2125.1000,-2125.1000,0.6930,0.0000,342.8511,342.8511,34.7123,2467.9511,0.0000,-2467.9511,9.8567,9.8468,860.5000,0.0000,860.5000,0.4250,226.8436,0.0000,226.8436,21.2882,0.0000,633.6564,633.6564,9.8468,8.1362,8.9915,8.9915,-1.6276,-24413.3213,8.9915,7.4576,8.5825,8.2245,-1.4595,-11675.7012,8.5825,7.2429,8.2699,7.9127,-1.2746,-8921.9905,6.8257,547.0362,-32529.6000,-45011.0130
4540,8.2053,9.9286,0.0000,39348.8000,-39348.8000,1.9236,0.0000,5741.8827,5741.8827,96.3529,45090.6827,0.0000,-45090.6827,9.9286,9.5804,13275.7000,0.0000,13275.7000,0.5158,3495.9930,0.0000,3495.9930,25.8359,0.0000,9779.7070,9779.7070,9.5804,9.6903,0.0000,2965.5000,-2965.5000,0.4950,0.0000,460.3954,460.3954,24.7945,3425.8954,0.0000,-3425.8954,9.6903,9.6806,505.7000,0.0000,505.7000,0.4250,133.6414,0.0000,133.6414,21.2882,0.0000,372.0586,372.0586,9.6806,9.7685,0.0000,2488.6000,-2488.6000,0.6930,0.0000,401.2612,401.2612,34.7123,2889.8612,0.0000,-2889.8612,9.7685,9.7459,4497.1000,0.0000,4497.1000,0.4250,1187.0694,0.0000,1187.0694,21.2882,0.0000,3310.0306,3310.0306,9.7459,8.0561,8.9010,8.9010,-1.5820,-23730.1373,8.9010,7.4232,8.5070,8.1621,-1.3835,-11068.3552,8.5070,7.2142,8.2053,7.8606,-1.2103,-8472.0521,6.7161,538.2531,-26524.4000,-43270.5445
