Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4541,8.1398,9.7935,797.6000,56083.7000,-55286.1000,1.7914,181.2606,8173.7651,8355.0256,89.7289,64257.4651,616.3394,-63641.1256,9.7935,9.4350,13271.4000,0.0000,13271.4000,0.5167,3501.8638,0.0000,3501.8638,25.8816,0.0000,9769.5362,9769.5362,9.4350,9.5607,0.0000,2133.2000,-2133.2000,0.4950,0.0000,330.7177,330.7177,24.7945,2463.9177,0.0000,-2463.9177,9.5607,9.5470,369.5000,0.0000,369.5000,0.4250,97.8361,0.0000,97.8361,21.2882,0.0000,271.6639,271.6639,9.5470,9.6530,0.0000,3760.4000,-3760.4000,0.6930,0.0000,605.7819,605.7819,34.7123,4366.1819,0.0000,-4366.1819,9.6530,9.5317,15090.7000,0.0000,15090.7000,0.4250,3990.2276,0.0000,3990.2276,21.2882,0.0000,11100.4724,11100.4724,9.5317,8.0694,8.8005,8.8005,-1.3289,-19933.4503,8.8005,7.4028,8.4278,8.1017,-1.2702,-10161.3159,8.4278,7.1936,8.1398,7.8107,-1.1216,-7851.0281,6.5191,522.4652,-32448.1000,-37945.7943
4542,8.1310,10.0683,0.0000,65009.3000,-65009.3000,2.5160,0.0000,9473.0328,9473.0328,126.0248,74482.3328,0.0000,-74482.3328,10.0683,9.7705,13267.1000,0.0000,13267.1000,0.5177,3486.5247,0.0000,3486.5247,25.9338,0.0000,9780.5753,9780.5753,9.7705,9.8455,0.0000,1303.5000,-1303.5000,0.4950,0.0000,202.7468,202.7468,24.7945,1506.2468,0.0000,-1506.2468,9.8455,9.8372,378.3000,0.0000,378.3000,0.4250,99.7434,0.0000,99.7434,21.2882,0.0000,278.5566,278.5566,9.8372,9.9702,0.0000,4542.7000,-4542.7000,0.6930,0.0000,733.2545,733.2545,34.7123,5275.9545,0.0000,-5275.9545,9.9702,9.6317,16039.4000,0.0000,16039.4000,0.5902,4221.1864,0.0000,4221.1864,29.5609,0.0000,11818.2136,11818.2136,9.6317,7.9560,8.7939,8.7939,-1.8348,-27522.6079,8.7939,7.3876,8.4189,8.0907,-1.5399,-12319.0654,8.4189,7.1853,8.1310,7.8021,-1.3508,-9455.2852,7.8553,629.5549,-41170.7000,-49296.9585
4543,8.1348,10.2142,198.2000,77699.5000,-77501.3000,2.9583,45.0466,11323.0332,11368.0798,148.1815,89022.5332,153.1534,-88869.3798,10.2142,9.9409,17608.8000,0.0000,17608.8000,0.5151,4617.5560,0.0000,4617.5560,25.8028,0.0000,12991.2440,12991.2440,9.9409,9.9830,0.0000,8561.7000,-8561.7000,0.4950,0.0000,1333.9679,1333.9679,24.7945,9895.6679,0.0000,-9895.6679,9.9830,9.9752,369.1000,0.0000,369.1000,0.4250,97.1199,0.0000,97.1199,21.2882,0.0000,271.9801,271.9801,9.9752,10.1225,0.0000,4820.7000,-4820.7000,0.6930,0.0000,778.8868,778.8868,34.7123,5599.5868,0.0000,-5599.5868,10.1225,9.7923,15407.0000,0.0000,15407.0000,0.6238,4045.6403,0.0000,4045.6403,31.2472,0.0000,11361.3597,11361.3597,9.7923,7.8424,8.8173,8.8173,-2.3282,-34923.6372,8.8173,7.3602,8.4288,8.0888,-1.7398,-13918.4334,8.4288,7.1690,8.1348,7.7989,-1.5042,-10529.6208,8.5654,686.4639,-57498.8000,-59371.6914
4544,8.1797,10.3868,0.0000,89201.6000,-89201.6000,3.5268,0.0000,13010.2299,13010.2299,176.6595,102211.8299,0.0000,-102211.8299,10.3868,10.0639,21956.0000,0.0000,21956.0000,0.6820,5742.9238,0.0000,5742.9238,34.1613,0.0000,16213.0762,16213.0762,10.0639,10.3097,0.0000,15962.8000,-15962.8000,0.4950,0.0000,2490.2292,2490.2292,24.7945,18453.0292,0.0000,-18453.0292,10.3097,10.3029,376.3000,0.0000,376.3000,0.4250,98.5386,0.0000,98.5386,21.2882,0.0000,277.7614,277.7614,10.3029,10.4420,0.0000,5874.9000,-5874.9000,0.6930,0.0000,951.5022,951.5022,34.7123,6826.4022,0.0000,-6826.4022,10.4420,10.1594,13509.6000,0.0000,13509.6000,0.5977,3530.7776,0.0000,3530.7776,29.9367,0.0000,9978.8224,9978.8224,10.1594,7.6827,8.9211,8.9211,-3.3245,-49867.5977,8.9211,7.3201,8.4941,8.1206,-2.1490,-17191.6492,8.4941,7.1465,8.1797,7.8203,-1.8089,-12662.5548,9.6293,771.7260,-75197.4000,-79721.8017
4545,8.2505,10.4580,0.0000,93655.4000,-93655.4000,4.0603,0.0000,13678.1525,13678.1525,203.3811,107333.5525,0.0000,-107333.5525,10.4580,10.1077,26303.5000,0.0000,26303.5000,0.8479,6872.8973,0.0000,6872.8973,42.4696,0.0000,19430.6027,19430.6027,10.1077,10.5062,0.0000,17455.6000,-17455.6000,0.8353,0.0000,2724.3388,2724.3388,41.8385,20179.9388,0.0000,-20179.9388,10.5062,10.5002,370.7000,0.0000,370.7000,0.4250,96.7925,0.0000,96.7925,21.2882,0.0000,273.9075,273.9075,10.5002,10.6477,0.0000,7744.8000,-7744.8000,0.6930,0.0000,1256.2475,1256.2475,34.7123,9001.0475,0.0000,-9001.0475,10.6477,10.4320,12244.7000,0.0000,12244.7000,0.5212,3190.5684,0.0000,3190.5684,26.1072,0.0000,9054.1316,9054.1316,10.4320,7.6687,9.0503,9.0503,-4.2656,-63983.5948,9.0503,7.3128,8.5870,8.1816,-2.6823,-21458.1533,8.5870,7.1449,8.2505,7.8660,-2.2261,-15582.8626,11.0740,887.5125,-79936.9000,-101024.6106
4546,8.2907,10.4898,0.0000,97541.8000,-97541.8000,4.2648,0.0000,14256.6178,14256.6178,213.6213,111798.4178,0.0000,-111798.4178,10.4898,10.0916,26300.0000,0.0000,26300.0000,1.0145,6868.7809,0.0000,6868.7809,50.8175,0.0000,19431.2191,19431.2191,10.0916,10.5050,0.0000,13291.7000,-13291.7000,0.9135,0.0000,2074.1236,2074.1236,45.7572,15365.8236,0.0000,-15365.8236,10.5050,10.4994,460.4000,0.0000,460.4000,0.4250,120.2159,0.0000,120.2159,21.2882,0.0000,340.1841,340.1841,10.4994,10.6838,0.0000,10623.9000,-10623.9000,0.6930,0.0000,1723.2419,1723.2419,34.7123,12347.1419,0.0000,-12347.1419,10.6838,10.4983,9873.0000,0.0000,9873.0000,0.4708,2571.2220,0.0000,2571.2220,23.5805,0.0000,7301.7780,7301.7780,10.4983,7.7288,9.1135,9.1135,-4.5063,-67594.0737,9.1135,7.3256,8.6367,8.2196,-2.9092,-23273.6251,8.6367,7.1535,8.2907,7.8951,-2.4133,-16893.2659,11.6723,935.4650,-84824.0000,-107760.9647
4547,8.3145,10.6307,0.0000,102028.0000,-102028.0000,4.4427,0.0000,14919.0865,14919.0865,222.5365,116947.0865,0.0000,-116947.0865,10.6307,10.2279,26301.2000,0.0000,26301.2000,1.0138,6854.9306,0.0000,6854.9306,50.7833,0.0000,19446.2694,19446.2694,10.2279,10.5463,0.0000,13818.7000,-13818.7000,0.6956,0.0000,2159.4141,2159.4141,34.8405,15978.1141,0.0000,-15978.1141,10.5463,10.5392,456.7000,0.0000,456.7000,0.4250,119.1778,0.0000,119.1778,21.2882,0.0000,337.5222,337.5222,10.5392,10.7950,0.0000,13512.3000,-13512.3000,0.6930,0.0000,2192.4324,2192.4324,34.7123,15704.7324,0.0000,-15704.7324,10.7950,10.6437,8608.1000,0.0000,8608.1000,0.4250,2238.1686,0.0000,2238.1686,21.2882,0.0000,6369.9314,6369.9314,10.6437,7.6890,9.1663,9.1663,-4.7542,-71312.7040,9.1663,7.3099,8.6713,8.2381,-2.9870,-23896.2368,8.6713,7.1423,8.3145,7.9068,-2.4601,-17220.7286,11.5427,925.0779,-93993.0000,-112429.6695
4548,8.3559,10.6944,0.0000,104144.0000,-104144.0000,4.6477,0.0000,15240.4992,15240.4992,232.8030,119384.4992,0.0000,-119384.4992,10.6944,10.3055,26303.5000,0.0000,26303.5000,1.0115,6849.1480,0.0000,6849.1480,50.6646,0.0000,19454.3520,19454.3520,10.3055,10.6250,0.0000,10228.7000,-10228.7000,0.7234,0.0000,1599.7182,1599.7182,36.2370,11828.4182,0.0000,-11828.4182,10.6250,10.6183,590.4000,0.0000,590.4000,0.4250,153.8899,0.0000,153.8899,21.2882,0.0000,436.5101,436.5101,10.6183,10.9323,0.0000,14760.9000,-14760.9000,0.7402,0.0000,2396.5118,2396.5118,37.0776,17157.4118,0.0000,-17157.4118,10.9323,10.8048,7659.4000,0.0000,7659.4000,0.4250,1987.5217,0.0000,1987.5217,21.2882,0.0000,5671.8783,5671.8783,10.8048,7.6814,9.2431,9.2431,-5.2070,-78104.9810,9.2431,7.3047,8.7262,8.2739,-3.2315,-25852.1113,8.7262,7.1390,8.3559,7.9326,-2.6461,-18522.9583,11.9592,958.4610,-94580.3000,-122480.0506
4549,8.3731,10.7671,0.0000,107182.0000,-107182.0000,4.7452,0.0000,15690.2314,15690.2314,237.6870,122872.2314,0.0000,-122872.2314,10.7671,10.3769,26299.4000,0.0000,26299.4000,1.0105,6840.8176,0.0000,6840.8176,50.6146,0.0000,19458.5824,19458.5824,10.3769,10.6141,0.0000,9196.0000,-9196.0000,0.5356,0.0000,1439.2975,1439.2975,26.8294,10635.2975,0.0000,-10635.2975,10.6141,10.6053,456.3000,0.0000,456.3000,0.4250,118.9553,0.0000,118.9553,21.2882,0.0000,337.3447,337.3447,10.6053,10.9494,0.0000,16008.2000,-16008.2000,0.8086,0.0000,2598.7525,2598.7525,40.5035,18606.9525,0.0000,-18606.9525,10.9494,10.8356,6710.7000,0.0000,6710.7000,0.4250,1740.9129,0.0000,1740.9129,21.2882,0.0000,4969.7871,4969.7871,10.8356,7.7092,9.2724,9.2724,-5.1970,-77955.5458,9.2724,7.3078,8.7485,8.2901,-3.2659,-26127.0583,8.7485,7.1395,8.3731,7.9440,-2.6747,-18723.2040,11.9249,955.7060,-98919.8000,-122805.8082
4550,8.3981,10.8120,0.0000,114667.5000,-114667.5000,4.8841,0.0000,16794.0623,16794.0623,244.6444,131461.5623,0.0000,-131461.5623,10.8120,10.4297,26300.6000,0.0000,26300.6000,1.0091,6836.6528,0.0000,6836.6528,50.5448,0.0000,19463.9472,19463.9472,10.4297,10.6386,0.0000,11873.1000,-11873.1000,0.4950,0.0000,1859.3470,1859.3470,24.7945,13732.4470,0.0000,-13732.4470,10.6386,10.6320,379.7000,0.0000,379.7000,0.4250,98.9505,0.0000,98.9505,21.2882,0.0000,280.7495,280.7495,10.6320,10.9975,0.0000,17924.5000,-17924.5000,0.8769,0.0000,2910.4557,2910.4557,43.9261,20834.9557,0.0000,-20834.9557,10.9975,10.8999,7659.4000,0.0000,7659.4000,0.4250,1985.6378,0.0000,1985.6378,21.2882,0.0000,5673.7622,5673.7622,10.8999,7.7275,9.3137,9.3137,-5.3830,-80744.5242,9.3137,7.3131,8.7802,8.3134,-3.3947,-27157.3371,8.7802,7.1427,8.3981,7.9615,-2.7786,-19450.0266,12.1727,975.5671,-110125.4000,-127351.8879
4551,8.4552,10.8677,613.3000,114924.9000,-114311.6000,5.2259,138.5729,16850.1678,16988.7407,261.7675,131775.0678,474.7271,-131300.3407,10.8677,10.5105,26303.1000,0.0000,26303.1000,1.0084,6831.7584,0.0000,6831.7584,50.5089,0.0000,19471.3416,19471.3416,10.5105,10.7624,0.0000,20339.7000,-20339.7000,0.6220,0.0000,3187.9972,3187.9972,31.1547,23527.6972,0.0000,-23527.6972,10.7624,10.7573,369.2000,0.0000,369.2000,0.4250,96.0403,0.0000,96.0403,21.2882,0.0000,273.1597,273.1597,10.7573,11.1396,0.0000,20051.3000,-20051.3000,0.9819,0.0000,3259.0543,3259.0543,49.1843,23310.3543,0.0000,-23310.3543,11.1396,11.0355,8924.3000,0.0000,8924.3000,0.4250,2308.7860,0.0000,2308.7860,21.2882,0.0000,6615.5140,6615.5140,11.0355,7.7680,9.4017,9.4017,-5.9359,-89038.9979,9.4017,7.3329,8.8500,8.3673,-3.7584,-30067.5501,8.8500,7.1580,8.4552,8.0040,-3.0739,-21516.9546,13.0323,1044.4603,-119106.0000,-140623.5025
4552,8.5179,10.7852,1623.6000,103992.9000,-102369.3000,5.2114,366.4263,15265.6903,15632.1166,261.0397,119258.5903,1257.1737,-118001.4166,10.7852,10.4492,21954.3000,0.0000,21954.3000,1.0075,5709.0931,0.0000,5709.0931,50.4665,0.0000,16245.2069,16245.2069,10.4492,10.8554,0.0000,24016.2000,-24016.2000,1.0658,0.0000,3761.7624,3761.7624,53.3844,27777.9624,0.0000,-27777.9624,10.8554,10.8506,376.1000,0.0000,376.1000,0.4250,97.7028,0.0000,97.7028,21.2882,0.0000,278.3972,278.3972,10.8506,11.2532,0.0000,23212.8000,-23212.8000,1.0984,0.0000,3775.7733,3775.7733,55.0198,26988.5733,0.0000,-26988.5733,11.2532,11.1389,11770.3000,0.0000,11770.3000,0.4250,3040.0672,0.0000,3040.0672,21.2882,0.0000,8730.2328,8730.2328,11.1389,7.8411,9.4900,9.4900,-6.3668,-95501.4047,9.4900,7.3672,8.9239,8.4286,-4.0983,-32786.7285,8.9239,7.1839,8.5179,8.0539,-3.3593,-23514.9527,13.8497,1109.9687,-115497.6000,-151803.0859
4553,8.5294,10.6399,555.9000,96569.6000,-96013.7000,4.6686,125.4333,14179.1246,14304.5579,233.8520,110748.7246,430.4667,-110318.2579,10.6399,10.3496,13266.2000,0.0000,13266.2000,0.8421,3457.1305,0.0000,3457.1305,42.1811,0.0000,9809.0695,9809.0695,10.3496,10.8463,0.0000,26568.7000,-26568.7000,1.2582,0.0000,4157.1525,4157.1525,63.0217,30725.8525,0.0000,-30725.8525,10.8463,10.8413,370.8000,0.0000,370.8000,0.4250,96.3387,0.0000,96.3387,21.2882,0.0000,274.4613,274.4613,10.8413,11.3240,0.0000,25600.8000,-25600.8000,1.2716,0.0000,4163.8861,4163.8861,63.6948,29764.6861,0.0000,-29764.6861,11.3240,11.1678,13825.8000,0.0000,13825.8000,0.4480,3567.3123,0.0000,3567.3123,22.4384,0.0000,10258.4877,10258.4877,11.1678,7.8482,9.5080,9.5080,-6.1870,-92804.7344,9.5080,7.3711,8.9382,8.4396,-3.9827,-31861.4603,8.9382,7.1863,8.5294,8.0622,-3.2651,-22855.9173,13.3702,1071.5427,-120720.4000,-147522.1119
4554,8.5470,10.5840,1052.0000,81847.6000,-80795.6000,4.3791,237.2973,12021.5829,12258.8802,219.3477,93869.1829,814.7027,-93054.4802,10.5840,10.4029,13275.2000,0.0000,13275.2000,0.5101,3462.3051,0.0000,3462.3051,25.5510,0.0000,9812.8949,9812.8949,10.4029,10.9703,0.0000,7545.7000,-7545.7000,1.3915,0.0000,1181.3316,1181.3316,69.6980,8727.0316,0.0000,-8727.0316,10.9703,10.9653,365.7000,0.0000,365.7000,0.4250,94.8423,0.0000,94.8423,21.2882,0.0000,270.8577,270.8577,10.9653,11.5149,0.0000,23877.3000,-23877.3000,1.4024,0.0000,3887.5318,3887.5318,70.2473,27764.8318,0.0000,-27764.8318,11.5149,11.3253,13193.4000,0.0000,13193.4000,0.5256,3394.7812,0.0000,3394.7812,26.3260,0.0000,9798.6188,9798.6188,11.3253,7.7827,9.5540,9.5540,-6.3953,-95930.1726,9.5540,7.3484,8.9659,8.4512,-3.9817,-31853.5985,8.9659,7.1706,8.5470,8.0682,-3.2410,-22687.1343,12.9504,1037.8997,-85384.3000,-150470.9054
4555,8.4219,10.5636,4730.1000,59497.3000,-54767.2000,3.6854,1069.4007,8717.8675,9787.2682,184.5997,68215.1675,3660.6993,-64554.4682,10.5636,10.3377,13272.0000,0.0000,13272.0000,0.5109,3462.5034,0.0000,3462.5034,25.5925,0.0000,9809.4966,9809.4966,10.3377,10.5386,0.0000,2598.7000,-2598.7000,0.4950,0.0000,406.5625,406.5625,24.7945,3005.2625,0.0000,-3005.2625,10.5386,10.5324,380.7000,0.0000,380.7000,0.4250,99.3564,0.0000,99.3564,21.2882,0.0000,281.3436,281.3436,10.5324,11.1713,0.0000,21548.4000,-21548.4000,1.3080,0.0000,3496.1407,3496.1407,65.5183,25044.5407,0.0000,-25044.5407,11.1713,10.9461,12086.6000,0.0000,12086.6000,0.5000,3125.4625,0.0000,3125.4625,25.0428,0.0000,8961.1375,8961.1375,10.9461,7.7718,9.3589,9.3589,-4.5959,-68939.1212,9.3589,7.3126,8.8132,8.3358,-2.9628,-23702.6616,8.8132,7.1361,8.4219,7.9747,-2.4282,-16997.3907,10.3864,832.4065,-53175.0000,-109639.1735
4556,8.2705,10.1180,2415.6000,51524.9000,-49109.3000,2.4963,547.6466,7527.9490,8075.5956,125.0416,59052.8490,1867.9534,-57184.8956,10.1180,9.8378,13278.6000,0.0000,13278.6000,0.5110,3486.9886,0.0000,3486.9886,25.5952,0.0000,9791.6114,9791.6114,9.8378,9.9238,0.0000,170.0000,-170.0000,0.4950,0.0000,26.4596,26.4596,24.7945,196.4596,0.0000,-196.4596,9.9238,9.9157,493.8000,0.0000,493.8000,0.4250,130.0456,0.0000,130.0456,21.2882,0.0000,363.7544,363.7544,9.9157,10.6323,0.0000,16104.4000,-16104.4000,1.1804,0.0000,2600.9085,2600.9085,59.1286,18705.3085,0.0000,-18705.3085,10.6323,10.3764,9873.0000,0.0000,9873.0000,0.4606,2573.1608,0.0000,2573.1608,23.0727,0.0000,7299.8392,7299.8392,10.3764,7.8395,9.1079,9.1079,-2.9538,-44307.4571,9.1079,7.2922,8.6238,8.2001,-2.1141,-16912.8318,8.6238,7.1099,8.2705,7.8668,-1.7627,-12338.6180,8.3526,669.4101,-41738.3000,-73558.9069
4557,8.1655,9.9959,3190.4000,41636.4000,-38446.0000,2.2365,724.7004,6071.1200,6795.8204,112.0275,47707.5200,2465.6996,-45241.8204,9.9959,9.6826,13275.6000,0.0000,13275.6000,0.5151,3492.4890,0.0000,3492.4890,25.8031,0.0000,9783.1110,9783.1110,9.6826,9.6889,0.0000,3381.6000,-3381.6000,0.4950,0.0000,525.5191,525.5191,24.7945,3907.1191,0.0000,-3907.1191,9.6889,9.6773,382.7000,0.0000,382.7000,0.4250,101.1382,0.0000,101.1382,21.2882,0.0000,281.5618,281.5618,9.6773,10.2761,0.0000,11289.2000,-11289.2000,0.8823,0.0000,1820.2263,1820.2263,44.1960,13109.4263,0.0000,-13109.4263,10.2761,10.0428,8608.1000,0.0000,8608.1000,0.4250,2255.2476,0.0000,2255.2476,21.2882,0.0000,6352.8524,6352.8524,10.0428,7.8355,8.9391,8.9391,-2.2980,-34470.0202,8.9391,7.2694,8.4938,8.1042,-1.7384,-13906.9903,8.4938,7.0865,8.1655,7.7902,-1.4652,-10256.1903,7.4685,598.5543,-30850.4000,-58633.2008
4558,8.0716,9.7470,3915.3000,36608.4000,-32693.1000,1.7499,890.8988,5328.5451,6219.4438,87.6505,41936.9451,3024.4012,-38912.5438,9.7470,9.3851,13275.8000,0.0000,13275.8000,0.5161,3505.4441,0.0000,3505.4441,25.8514,0.0000,9770.3559,9770.3559,9.3851,9.5297,0.0000,4526.5000,-4526.5000,0.4950,0.0000,701.4269,701.4269,24.7945,5227.9269,0.0000,-5227.9269,9.5297,9.5193,367.2000,0.0000,367.2000,0.4250,97.2719,0.0000,97.2719,21.2882,0.0000,269.9281,269.9281,9.5193,10.0048,0.0000,7601.6000,-7601.6000,0.6930,0.0000,1224.3557,1224.3557,34.7123,8825.9557,0.0000,-8825.9557,10.0048,9.7698,4813.3000,0.0000,4813.3000,0.4250,1266.0966,0.0000,1266.0966,21.2882,0.0000,3547.2034,3547.2034,9.7698,7.8181,8.7940,8.7940,-1.7565,-26347.4331,8.7940,7.2403,8.3796,8.0171,-1.3982,-11185.6091,8.3796,7.0594,8.0716,7.7195,-1.1881,-8316.8908,6.4559,517.4045,-26364.9000,-45849.9329
4559,8.0022,9.5360,7329.7000,28843.9000,-21514.2000,1.4872,1669.9561,4192.9180,5862.8741,74.4954,33036.8180,5659.7439,-27377.0741,9.5360,9.1513,13269.0000,0.0000,13269.0000,0.5183,3514.6525,0.0000,3514.6525,25.9633,0.0000,9754.3475,9754.3475,9.1513,9.3573,0.0000,6328.3000,-6328.3000,0.4950,0.0000,978.4979,978.4979,24.7945,7306.7979,0.0000,-7306.7979,9.3573,9.3467,421.6000,0.0000,421.6000,0.4250,111.9701,0.0000,111.9701,21.2882,0.0000,309.6299,309.6299,9.3467,9.6946,0.0000,4525.7000,-4525.7000,0.6930,0.0000,728.1165,728.1165,34.7123,5253.8165,0.0000,-5253.8165,9.6946,9.5550,1492.9000,0.0000,1492.9000,0.4250,394.5034,0.0000,394.5034,21.2882,0.0000,1098.3966,1098.3966,9.5550,7.8149,8.6849,8.6849,-1.4712,-22068.4671,8.6849,7.2215,8.2947,7.9532,-1.2374,-9898.8726,8.2947,7.0410,8.0022,7.6678,-1.0600,-7419.8663,6.0653,486.1008,-17184.7000,-39387.2060
4560,7.9268,9.1608,4210.5000,30171.2000,-25960.7000,0.9783,960.6290,4379.6974,5340.3264,49.0037,34550.8974,3249.8710,-31301.0264,9.1608,8.7220,13245.7000,0.0000,13245.7000,0.5200,3528.1958,0.0000,3528.1958,26.0454,0.0000,9717.5042,9717.5042,8.7220,9.0512,0.0000,6760.0000,-6760.0000,0.4950,0.0000,1041.2515,1041.2515,24.7945,7801.2515,0.0000,-7801.2515,9.0512,9.0373,410.4000,0.0000,410.4000,0.4250,109.4961,0.0000,109.4961,21.2882,0.0000,300.9039,300.9039,9.0373,9.2740,0.0000,2912.2000,-2912.2000,0.6930,0.0000,467.6292,467.6292,34.7123,3379.8292,0.0000,-3379.8292,9.2740,9.2246,859.6000,0.0000,859.6000,0.4250,228.5801,0.0000,228.5801,21.2882,0.0000,631.0199,631.0199,9.2246,7.8974,8.5610,8.5610,-0.9814,-14721.1468,8.5610,7.2109,8.2010,7.8860,-0.9983,-7986.4092,8.2010,7.0260,7.9268,7.6135,-0.8688,-6081.4795,5.3044,425.1178,-21117.2000,-28789.0355
4561,7.8927,9.2266,4727.4000,27090.3000,-22362.9000,1.1800,1079.2400,3929.9702,5009.2102,59.1066,31020.2702,3648.1600,-27372.1102,9.2266,8.8123,13244.5000,0.0000,13244.5000,0.5225,3524.4037,0.0000,3524.4037,26.1715,0.0000,9720.0963,9720.0963,8.8123,9.1448,0.0000,3284.7000,-3284.7000,0.4950,0.0000,506.3452,506.3452,24.7945,3791.0452,0.0000,-3791.0452,9.1448,9.1320,420.9000,0.0000,420.9000,0.4250,112.1401,0.0000,112.1401,21.2882,0.0000,308.7599,308.7599,9.1320,9.2761,0.0000,2219.7000,-2219.7000,0.6930,0.0000,356.6358,356.6358,34.7123,2576.3358,0.0000,-2576.3358,9.2761,9.2492,385.8000,0.0000,385.8000,0.4250,102.5867,0.0000,102.5867,21.2882,0.0000,283.2133,283.2133,9.2492,7.7788,8.5140,8.5140,-1.1500,-17250.0913,8.5140,7.1903,8.1610,7.8521,-1.0353,-8282.4747,8.1610,7.0111,7.8927,7.5861,-0.8993,-6295.3762,5.6107,449.6674,-13816.1000,-31827.9422
4562,7.8394,9.0595,5259.9000,24470.5000,-19210.6000,1.0163,1201.9890,3546.4066,4748.3956,50.9055,28016.9066,4057.9110,-23958.9956,9.0595,8.6266,13244.7000,0.0000,13244.7000,0.5218,3533.2933,0.0000,3533.2933,26.1388,0.0000,9711.4067,9711.4067,8.6266,8.7955,0.0000,3198.8000,-3198.8000,0.4950,0.0000,492.3109,492.3109,24.7945,3691.1109,0.0000,-3691.1109,8.7955,8.7818,411.1000,0.0000,411.1000,0.4250,110.1053,0.0000,110.1053,21.2882,0.0000,300.9947,300.9947,8.7818,8.8966,0.0000,1624.2000,-1624.2000,0.6930,0.0000,260.4166,260.4166,34.7123,1884.6166,0.0000,-1884.6166,8.8966,8.8840,385.8000,0.0000,385.8000,0.4250,103.1721,0.0000,103.1721,21.2882,0.0000,282.6279,282.6279,8.8840,7.9449,8.4145,8.4145,-0.7022,-10532.8754,8.4145,7.2020,8.0911,7.8082,-0.9067,-7253.3541,8.0911,7.0123,7.8394,7.5517,-0.8067,-5646.7497,5.3642,429.9062,-9992.0000,-23432.9792
4563,7.7935,8.9056,5053.9000,31867.5000,-26813.6000,0.8728,1155.8935,4614.5004,5770.3939,43.7168,36482.0004,3898.0065,-32583.9939,8.9056,8.4552,13244.9000,0.0000,13244.9000,0.5234,3541.5197,0.0000,3541.5197,26.2164,0.0000,9703.3803,9703.3803,8.4552,8.6265,22.0000,3231.1000,-3209.1000,0.4950,4.9730,496.5633,501.5363,24.7945,3727.6633,17.0270,-3710.6363,8.6265,8.6126,420.8000,0.0000,420.8000,0.4250,112.9909,0.0000,112.9909,21.2882,0.0000,307.8091,307.8091,8.6126,8.7000,0.0000,1398.6000,-1398.6000,0.6930,0.0000,224.0320,224.0320,34.7123,1622.6320,0.0000,-1622.6320,8.7000,8.6869,859.2000,0.0000,859.2000,0.4250,230.4517,0.0000,230.4517,21.2882,0.0000,628.7483,628.7483,8.6869,7.9832,8.3351,8.3351,-0.5053,-7579.9218,8.3351,7.2014,8.0328,7.7682,-0.8140,-6512.3126,8.0328,7.0076,7.7935,7.5202,-0.7362,-5153.2274,5.1512,412.8397,-16896.4000,-19245.4618
4564,7.7847,9.1586,1548.5000,40677.7000,-39129.2000,1.2179,354.2202,5889.2795,6243.4997,61.0029,46566.9795,1194.2798,-45372.6997,9.1586,8.7489,13252.3000,0.0000,13252.3000,0.5248,3530.0706,0.0000,3530.0706,26.2885,0.0000,9722.2294,9722.2294,8.7489,8.9054,7.0000,3437.3000,-3430.3000,0.4950,1.5740,529.5755,531.1495,24.7945,3966.8755,5.4260,-3961.4495,8.9054,8.8924,537.2000,0.0000,537.2000,0.4250,143.6410,0.0000,143.6410,21.2882,0.0000,393.5590,393.5590,8.8924,8.9608,0.0000,1860.3000,-1860.3000,0.6930,0.0000,298.4626,298.4626,34.7123,2158.7626,0.0000,-2158.7626,8.9608,8.9343,4488.4000,0.0000,4488.4000,0.4250,1199.1463,0.0000,1199.1463,21.2882,0.0000,3289.2537,3289.2537,8.9343,7.7406,8.3375,8.3375,-0.9437,-14154.8405,8.3375,7.1711,8.0264,7.7543,-0.9220,-7376.3790,8.0264,6.9906,7.7847,7.5085,-0.8189,-5732.2209,5.6710,454.4995,-26141.9000,-27263.4404
4565,7.7986,9.4661,2177.3000,117842.5000,-115665.2000,1.7772,497.9307,17065.5066,17563.4373,89.0175,134908.0066,1679.3693,-133228.6373,9.4661,9.1082,13252.9000,0.0000,13252.9000,0.5228,3514.0494,0.0000,3514.0494,26.1855,0.0000,9738.8506,9738.8506,9.1082,9.2538,0.0000,13.5000,-13.5000,0.4950,0.0000,2.0866,2.0866,24.7945,15.5866,0.0000,-15.5866,9.2538,9.2393,508.3000,0.0000,508.3000,0.4250,135.2052,0.0000,135.2052,21.2882,0.0000,373.0948,373.0948,9.2393,9.3187,0.0000,3574.0000,-3574.0000,0.6930,0.0000,574.6116,574.6116,34.7123,4148.6116,0.0000,-4148.6116,9.3187,9.1976,15060.4000,0.0000,15060.4000,0.4250,4002.1070,0.0000,4002.1070,21.2882,0.0000,11058.2930,11058.2930,9.1976,7.5605,8.3790,8.3790,-1.4849,-22273.5604,8.3790,7.1416,8.0491,7.7603,-1.1224,-8979.2249,8.0491,6.9757,7.7986,7.5124,-0.9736,-6815.2990,6.5069,521.4872,-90431.1000,-38068.0843
4566,8.0393,10.7025,0.0000,176282.5000,-176282.5000,5.2536,0.0000,25643.2758,25643.2758,263.1544,201925.7758,0.0000,-201925.7758,10.7025,10.5067,22496.0000,0.0000,22496.0000,0.5200,5857.0228,0.0000,5857.0228,26.0456,0.0000,16638.9772,16638.9772,10.5067,10.5070,0.0000,6211.7000,-6211.7000,0.4950,0.0000,973.5677,973.5677,24.7945,7185.2677,0.0000,-7185.2677,10.5070,10.4995,1013.5000,0.0000,1013.5000,0.4250,264.6293,0.0000,264.6293,21.2882,0.0000,748.8707,748.8707,10.4995,10.5825,0.0000,5227.0000,-5227.0000,0.6930,0.0000,847.8421,847.8421,34.7123,6074.8421,0.0000,-6074.8421,10.5825,10.3600,16007.2000,0.0000,16007.2000,0.5924,4174.9331,0.0000,4174.9331,29.6744,0.0000,11832.2669,11832.2669,10.3600,7.2816,8.8208,8.8208,-5.1360,-77039.3635,8.8208,7.1059,8.3635,7.9634,-2.8611,-22888.9273,8.3635,6.9738,8.0393,7.6687,-2.3185,-16229.7759,11.9686,959.2069,-148204.5000,-116158.0666
4567,8.3528,11.2521,0.0000,208056.9000,-208056.9000,8.0178,0.0000,30445.4005,30445.4005,401.6089,238502.3005,0.0000,-238502.3005,11.2521,11.0127,27447.6000,0.0000,27447.6000,0.8641,7089.3513,0.0000,7089.3513,43.2821,0.0000,20358.2487,20358.2487,11.0127,11.1159,0.0000,43320.1000,-43320.1000,0.4950,0.0000,6827.8017,6827.8017,24.7945,50147.9017,0.0000,-50147.9017,11.1159,11.1051,1706.6000,0.0000,1706.6000,0.4250,441.6628,0.0000,441.6628,21.2882,0.0000,1264.9372,1264.9372,11.1051,11.1923,0.0000,6735.3000,-6735.3000,0.6930,0.0000,1097.8812,1097.8812,34.7123,7833.1812,0.0000,-7833.1812,11.1923,11.0220,15376.0000,0.0000,15376.0000,0.6161,3974.8556,0.0000,3974.8556,30.8602,0.0000,11401.1444,11401.1444,11.0220,7.5771,9.2996,9.2996,-8.0035,-120052.7058,9.2996,7.2198,8.7449,8.2597,-4.8319,-38655.4273,8.7449,7.0644,8.3528,7.9047,-3.9044,-27331.0761,16.6664,1335.7109,-213582.1000,-186039.2092
4568,8.7526,11.3770,0.0000,228002.2000,-228002.2000,9.4797,0.0000,33622.0491,33622.0491,474.8382,261624.2491,0.0000,-261624.2491,11.3770,11.1530,31202.2000,0.0000,31202.2000,1.0446,8044.5899,0.0000,8044.5899,52.3258,0.0000,23157.6101,23157.6101,11.1530,11.7044,0.0000,56803.4000,-56803.4000,2.2736,0.0000,8967.3410,8967.3410,113.8847,65770.7410,0.0000,-65770.7410,11.7044,11.6905,1844.3000,0.0000,1844.3000,0.4250,473.2644,0.0000,473.2644,21.2882,0.0000,1371.0356,1371.0356,11.6905,11.7766,0.0000,8949.6000,-8949.6000,0.6930,0.0000,1466.3626,1466.3626,34.7123,10415.9626,0.0000,-10415.9626,11.7766,11.6509,13482.5000,0.0000,13482.5000,0.5858,3456.1538,0.0000,3456.1538,29.3417,0.0000,10026.3462,10026.3462,11.6509,8.0321,9.8415,9.8415,-10.9734,-164600.3443,9.8415,7.4652,9.2078,8.6534,-7.2056,-57644.6499,9.2078,7.2568,8.7526,8.2323,-5.9160,-41412.3094,21.7526,1743.3384,-247226.2000,-263657.3036
4569,9.0680,11.6435,0.0000,239757.2000,-239757.2000,10.4122,0.0000,35574.9730,35574.9730,521.5467,275332.1730,0.0000,-275332.1730,11.6435,11.4154,36838.7000,0.0000,36838.7000,1.1851,9461.4184,0.0000,9461.4184,59.3607,0.0000,27377.2816,27377.2816,11.4154,12.0626,0.0000,64046.7000,-64046.7000,2.9826,0.0000,10141.8514,10141.8514,149.4007,74188.5514,0.0000,-74188.5514,12.0626,12.0491,1888.3000,0.0000,1888.3000,0.4250,482.0797,0.0000,482.0797,21.2882,0.0000,1406.2203,1406.2203,12.0491,12.1516,0.0000,11601.0000,-11601.0000,0.6930,0.0000,1907.1684,1907.1684,34.7123,13508.1684,0.0000,-13508.1684,12.1516,12.0528,12220.2000,0.0000,12220.2000,0.5087,3115.8452,0.0000,3115.8452,25.4819,0.0000,9104.3548,9104.3548,12.0528,8.4113,10.2321,10.2321,-12.3404,-185105.4201,10.2321,7.7089,9.5592,8.9705,-8.5505,-68403.9080,9.5592,7.4542,9.0680,8.5067,-7.1333,-49933.0862,24.3100,1948.2973,-264457.7000,-303442.4143
4570,9.3105,11.8486,0.0000,261742.2000,-261742.2000,10.9689,0.0000,39024.8328,39024.8328,549.4333,300767.0328,0.0000,-300767.0328,11.8486,11.5962,38713.1000,0.0000,38713.1000,1.3930,9913.6370,0.0000,9913.6370,69.7770,0.0000,28799.4630,28799.4630,11.5962,12.2798,0.0000,76678.1000,-76678.1000,3.3660,0.0000,12168.2512,12168.2512,168.6008,88846.3512,0.0000,-88846.3512,12.2798,12.2668,2236.2000,0.0000,2236.2000,0.4250,569.1376,0.0000,569.1376,21.2882,0.0000,1667.0624,1667.0624,12.2668,12.3913,0.0000,15178.8000,-15178.8000,0.6930,0.0000,2500.6072,2500.6072,34.7123,17679.4072,0.0000,-17679.4072,12.3913,12.3074,9853.3000,0.0000,9853.3000,0.4583,2503.8127,0.0000,2503.8127,22.9559,0.0000,7349.4873,7349.4873,12.3074,8.7132,10.5103,10.5103,-13.0048,-195071.8167,10.5103,7.9243,9.8207,9.2173,-9.3567,-74853.4754,9.8207,7.6345,9.3105,8.7276,-7.9103,-55371.9663,25.9563,2080.2422,-302796.5000,-325297.2584
4571,9.6149,12.1187,0.0000,278137.9000,-278137.9000,11.9916,0.0000,41724.4228,41724.4228,600.6594,319862.3228,0.0000,-319862.3228,12.1187,11.8789,33551.3000,0.0000,33551.3000,1.4590,8558.7471,0.0000,8558.7471,73.0819,0.0000,24992.5529,24992.5529,11.8789,12.6183,0.0000,80631.3000,-80631.3000,4.0323,0.0000,12839.7619,12839.7619,201.9778,93471.0619,0.0000,-93471.0619,12.6183,12.6044,2664.4000,0.0000,2664.4000,0.4250,674.8810,0.0000,674.8810,21.2882,0.0000,1989.5190,1989.5190,12.6044,12.7515,0.0000,18499.0000,-18499.0000,0.8318,0.0000,3057.8723,3057.8723,41.6645,21556.8723,0.0000,-21556.8723,12.7515,12.6903,8591.0000,0.0000,8591.0000,0.4250,2171.9851,0.0000,2171.9851,21.2882,0.0000,6419.0149,6419.0149,12.6903,9.0472,10.8687,10.8687,-14.5986,-218978.8380,10.8687,8.1784,10.1513,9.5236,-10.7809,-86247.4158,10.1513,7.8525,9.6149,9.0019,-9.2120,-64483.9506,28.7471,2303.9042,-332461.5000,-369710.2044
4572,9.8882,12.4227,0.0000,292703.0000,-292703.0000,12.7655,0.0000,44154.9173,44154.9173,639.4220,336857.9173,0.0000,-336857.9173,12.4227,12.2245,38713.1000,0.0000,38713.1000,1.2589,9832.9780,0.0000,9832.9780,63.0604,0.0000,28880.1220,28880.1220,12.2245,12.9651,0.0000,95718.2000,-95718.2000,4.2444,0.0000,15308.3904,15308.3904,212.6010,111026.5904,0.0000,-111026.5904,12.9651,12.9493,2544.3000,0.0000,2544.3000,0.4250,641.3277,0.0000,641.3277,21.2882,0.0000,1902.9723,1902.9723,12.9493,13.1201,0.0000,20869.6000,-20869.6000,1.0139,0.0000,3462.0799,3462.0799,50.7875,24331.6799,0.0000,-24331.6799,13.1201,13.0692,7644.2000,0.0000,7644.2000,0.4250,1922.6617,0.0000,1922.6617,21.2882,0.0000,5721.5383,5721.5383,13.0692,9.3227,11.1959,11.1959,-15.7716,-236573.5695,11.1959,8.3970,10.4495,9.7964,-11.7829,-94262.8216,10.4495,8.0436,9.8882,9.2466,-10.1283,-70897.9440,30.1991,2420.2736,-360389.2000,-401734.3351
4573,10.1780,12.6275,0.0000,308820.0000,-308820.0000,13.4556,0.0000,46866.0217,46866.0217,673.9902,355686.0217,0.0000,-355686.0217,12.6275,12.4174,36835.6000,0.0000,36835.6000,1.4455,9329.0873,0.0000,9329.0873,72.4069,0.0000,27506.5127,27506.5127,12.4174,13.2244,0.0000,103919.2000,-103919.2000,5.0448,0.0000,16661.1641,16661.1641,252.6932,120580.3641,0.0000,-120580.3641,13.2244,13.2106,1688.2000,0.0000,1688.2000,0.4250,423.9975,0.0000,423.9975,21.2882,0.0000,1264.2025,1264.2025,13.2106,13.3874,0.0000,23016.3000,-23016.3000,1.1441,0.0000,3828.8767,3828.8767,57.3089,26845.1767,0.0000,-26845.1767,13.3874,13.3458,6697.5000,0.0000,6697.5000,0.4250,1678.2937,0.0000,1678.2937,21.2882,0.0000,5019.2063,5019.2063,13.3458,9.6717,11.5087,11.5087,-16.8553,-252828.8442,11.5087,8.6750,10.7531,10.0919,-13.0000,-104000.2123,10.7531,8.2882,10.1780,9.5207,-11.3078,-79154.3739,32.9101,2637.5417,-390534.2000,-435983.4304
4574,10.4639,12.9114,0.0000,324345.0000,-324345.0000,14.2209,0.0000,49517.3653,49517.3653,712.3261,373862.3653,0.0000,-373862.3653,12.9114,12.7220,34959.7000,0.0000,34959.7000,1.3709,8818.7244,0.0000,8818.7244,68.6703,0.0000,26140.9756,26140.9756,12.7220,13.5516,0.0000,112845.2000,-112845.2000,5.4809,0.0000,18164.5806,18164.5806,274.5369,131009.7806,0.0000,-131009.7806,13.5516,13.5429,1631.9000,0.0000,1631.9000,0.4250,408.0008,0.0000,408.0008,21.2882,0.0000,1223.8992,1223.8992,13.5429,13.7276,0.0000,25719.2000,-25719.2000,1.2621,0.0000,4294.2051,4294.2051,63.2166,30013.4051,0.0000,-30013.4051,13.7276,13.6930,7644.2000,0.0000,7644.2000,0.4250,1906.5341,0.0000,1906.5341,21.2882,0.0000,5737.6659,5737.6659,13.6930,9.9703,11.8316,11.8316,-18.0473,-270709.1661,11.8316,8.9271,11.0571,10.3794,-14.0811,-112648.6842,11.0571,8.5148,10.4639,9.7859,-12.3250,-86274.6599,34.7772,2787.1832,-418673.6000,-469632.5102
4575,10.7500,13.1870,0.0000,335939.1000,-335939.1000,14.9614,0.0000,51598.9780,51598.9780,749.4167,387538.0780,0.0000,-387538.0780,13.1870,13.0165,29794.7000,0.0000,29794.7000,1.2953,7486.9478,0.0000,7486.9478,64.8801,0.0000,22307.7522,22307.7522,13.0165,13.8702,0.0000,122665.2000,-122665.2000,5.9584,0.0000,19823.4495,19823.4495,298.4559,142488.6495,0.0000,-142488.6495,13.8702,13.8623,2097.0000,0.0000,2097.0000,0.4250,521.9857,0.0000,521.9857,21.2882,0.0000,1575.0143,1575.0143,13.8623,14.0578,0.0000,29809.1000,-29809.1000,1.4107,0.0000,4995.1684,4995.1684,70.6608,34804.2684,0.0000,-34804.2684,14.0578,14.0204,8906.6000,0.0000,8906.6000,0.4250,2211.3391,0.0000,2211.3391,21.2882,0.0000,6695.2609,6695.2609,14.0204,10.2767,12.1485,12.1485,-19.1598,-287397.2314,12.1485,9.1869,11.3588,10.6677,-15.1574,-121258.9016,11.3588,8.7498,10.7500,10.0543,-13.3524,-93466.7655,36.7136,2942.3758,-447615.1000,-502122.8985
4576,11.0366,13.4526,0.0000,349135.3000,-349135.3000,15.5230,0.0000,53955.9524,53955.9524,777.5450,403091.2524,0.0000,-403091.2524,13.4526,13.3135,19461.5000,0.0000,19461.5000,1.0991,4872.3548,0.0000,4872.3548,55.0554,0.0000,14589.1452,14589.1452,13.3135,14.2016,0.0000,117319.3000,-117319.3000,6.4842,0.0000,19036.9733,19036.9733,324.7913,136356.2733,0.0000,-136356.2733,14.2016,14.1917,1342.9000,0.0000,1342.9000,0.4250,332.7627,0.0000,332.7627,21.2882,0.0000,1010.1373,1010.1373,14.1917,14.4087,0.0000,32086.8000,-32086.8000,1.6355,0.0000,5397.6246,5397.6246,81.9230,37484.4246,0.0000,-37484.4246,14.4087,14.3669,11746.8000,0.0000,11746.8000,0.4250,2902.5990,0.0000,2902.5990,21.2882,0.0000,8844.2010,8844.2010,14.3669,10.5726,12.4697,12.4697,-20.3040,-304560.1629,12.4697,9.4411,11.6621,10.9554,-16.2068,-129654.6956,11.6621,8.9815,11.0366,10.3218,-14.3444,-100411.1412,38.3877,3076.5386,-465990.2000,-534625.9997
4577,11.2650,13.7674,0.0000,261307.8000,-261307.8000,16.1608,0.0000,40582.8544,40582.8544,809.4957,301890.6544,0.0000,-301890.6544,13.7674,13.6767,16024.1000,0.0000,16024.1000,0.7150,3994.3691,0.0000,3994.3691,35.8126,0.0000,12029.7309,12029.7309,13.6767,14.5233,0.0000,90067.2000,-90067.2000,6.2087,0.0000,14689.7626,14689.7626,310.9946,104756.9626,0.0000,-104756.9626,14.5233,14.5170,1111.4000,0.0000,1111.4000,0.4250,274.1973,0.0000,274.1973,21.2882,0.0000,837.2027,837.2027,14.5170,14.7497,0.0000,33651.2000,-33651.2000,1.7611,0.0000,5683.0149,5683.0149,88.2145,39334.2149,0.0000,-39334.2149,14.7497,14.6947,13798.1000,0.0000,13798.1000,0.4253,3393.7864,0.0000,3393.7864,21.3013,0.0000,10404.3136,10404.3136,14.6947,10.7846,12.7397,12.7397,-21.0086,-315129.0071,12.7397,9.6241,11.9088,11.1819,-16.7399,-133919.3857,11.9088,9.1494,11.2650,10.5291,-14.8266,-103786.0628,38.5439,3089.0565,-354092.6000,-552834.4556
4578,10.9106,13.2857,0.0000,252236.4000,-252236.4000,12.1124,0.0000,38875.6442,38875.6442,606.7076,291112.0442,0.0000,-291112.0442,13.2857,13.1912,16038.9000,0.0000,16038.9000,0.5858,4024.7913,0.0000,4024.7913,29.3437,0.0000,12014.1087,12014.1087,13.1912,14.0154,0.0000,76683.5000,-76683.5000,4.7734,0.0000,12422.1403,12422.1403,239.0983,89105.6403,0.0000,-89105.6403,14.0154,14.0088,853.7000,0.0000,853.7000,0.4250,212.0805,0.0000,212.0805,21.2882,0.0000,641.6195,641.6195,14.0088,14.3184,0.0000,31794.9000,-31794.9000,1.8477,0.0000,5337.0076,5337.0076,92.5516,37131.9076,0.0000,-37131.9076,14.3184,14.2366,13166.9000,0.0000,13166.9000,0.4970,3257.4951,0.0000,3257.4951,24.8929,0.0000,9909.4049,9909.4049,14.2366,10.4073,12.3219,12.3219,-16.2069,-243103.7969,12.3219,9.3312,11.5244,10.8266,-12.6580,-101263.9962,11.5244,8.8936,10.9106,10.2090,-11.1345,-77941.5275,30.3618,2433.3176,-330655.3000,-422309.3206
4579,10.7593,13.2058,0.0000,176620.9000,-176620.9000,11.6666,0.0000,27133.6716,27133.6716,584.3801,203754.5716,0.0000,-203754.5716,13.2058,13.1048,16029.0000,0.0000,16029.0000,0.5908,4026.7838,0.0000,4026.7838,29.5913,0.0000,12002.2162,12002.2162,13.1048,13.8539,0.0000,43121.9000,-43121.9000,4.0563,0.0000,6977.1521,6977.1521,203.1786,50099.0521,0.0000,-50099.0521,13.8539,13.8485,933.8000,0.0000,933.8000,0.4250,232.4940,0.0000,232.4940,21.2882,0.0000,701.3060,701.3060,13.8485,14.1606,0.0000,27060.1000,-27060.1000,1.7447,0.0000,4533.7931,4533.7931,87.3941,31593.8931,0.0000,-31593.8931,14.1606,14.0773,12062.4000,0.0000,12062.4000,0.4773,2990.6627,0.0000,2990.6627,23.9092,0.0000,9071.7373,9071.7373,14.0773,10.2325,12.1549,12.1549,-15.2435,-228651.8195,12.1549,9.1913,11.3646,10.6731,-11.7497,-93997.9161,11.3646,8.7704,10.7593,10.0675,-10.2851,-71995.9002,28.4411,2279.3797,-217777.7000,-394645.6358
4580,10.2321,12.6559,0.0000,160001.0000,-160001.0000,8.1617,0.0000,24308.8536,24308.8536,408.8194,184309.8536,0.0000,-184309.8536,12.6559,12.5132,13574.1000,0.0000,13574.1000,0.5911,3436.4394,0.0000,3436.4394,29.6100,0.0000,10137.6606,10137.6606,12.5132,13.1094,0.0000,26941.0000,-26941.0000,2.2802,0.0000,4324.7760,4324.7760,114.2164,31265.7760,0.0000,-31265.7760,13.1094,13.1011,554.9000,0.0000,554.9000,0.4250,139.5887,0.0000,139.5887,21.2882,0.0000,415.3113,415.3113,13.1011,13.4770,0.0000,21655.1000,-21655.1000,1.4847,0.0000,3598.1884,3598.1884,74.3670,25253.2884,0.0000,-25253.2884,13.4770,13.3693,9853.3000,0.0000,9853.3000,0.4383,2466.0247,0.0000,2466.0247,21.9562,0.0000,7387.2753,7387.2753,13.3693,9.6754,11.5223,11.5223,-10.3354,-155030.6426,11.5223,8.7701,10.7884,10.1462,-7.7005,-61603.7785,10.7884,8.4041,10.2321,9.5962,-6.6713,-46698.8562,20.0716,1608.6175,-184614.8000,-263333.2773
4581,9.9130,12.5031,0.0000,128638.0000,-128638.0000,7.3703,0.0000,19415.2405,19415.2405,369.1784,148053.2405,0.0000,-148053.2405,12.5031,12.3606,13252.8000,0.0000,13252.8000,0.5050,3362.3379,0.0000,3362.3379,25.2939,0.0000,9890.4621,9890.4621,12.3606,12.8002,0.0000,16873.0000,-16873.0000,1.4214,0.0000,2703.2330,2703.2330,71.1987,19576.2330,0.0000,-19576.2330,12.8002,12.7944,413.4000,0.0000,413.4000,0.4250,104.4446,0.0000,104.4446,21.2882,0.0000,308.9554,308.9554,12.7944,13.1494,0.0000,16275.4000,-16275.4000,1.1873,0.0000,2695.5702,2695.5702,59.4727,18970.9702,0.0000,-18970.9702,13.1494,13.0457,8591.0000,0.0000,8591.0000,0.4250,2159.9160,0.0000,2159.9160,21.2882,0.0000,6431.0840,6431.0840,13.0457,9.2776,11.1617,11.1617,-8.9299,-133948.7293,11.1617,8.4831,10.4474,9.8224,-6.3480,-50783.9735,10.4474,8.1572,9.9130,9.3023,-5.4276,-37993.0798,17.0010,1362.5284,-139529.2000,-222725.7826
4582,9.5828,12.1912,0.0000,112286.7000,-112286.7000,5.9144,0.0000,16833.5359,16833.5359,296.2508,129120.2359,0.0000,-129120.2359,12.1912,12.0170,13251.0000,0.0000,13251.0000,0.4942,3376.7756,0.0000,3376.7756,24.7555,0.0000,9874.2244,9874.2244,12.0170,12.3620,0.0000,18272.2000,-18272.2000,0.8897,0.0000,2914.6695,2914.6695,44.5663,21186.8695,0.0000,-21186.8695,12.3620,12.3566,419.5000,0.0000,419.5000,0.4250,106.6430,0.0000,106.6430,21.2882,0.0000,312.8570,312.8570,12.3566,12.6909,0.0000,11266.9000,-11266.9000,0.8922,0.0000,1857.7873,1857.7873,44.6882,13124.6873,0.0000,-13124.6873,12.6909,12.5777,4804.0000,0.0000,4804.0000,0.4250,1215.5883,0.0000,1215.5883,21.2882,0.0000,3588.4117,3588.4117,12.5777,8.9356,10.7566,10.7566,-6.8849,-103272.9736,10.7566,8.2307,10.0831,9.4937,-4.7748,-38198.6697,10.0831,7.9390,9.5828,9.0110,-4.0531,-28371.5785,13.5607,1086.8093,-123351.3000,-169843.2217
4583,9.3611,11.8838,0.0000,93453.4000,-93453.4000,5.1526,0.0000,13947.6775,13947.6775,258.0915,107401.0775,0.0000,-107401.0775,11.8838,11.6911,13244.1000,0.0000,13244.1000,0.4966,3389.8372,0.0000,3389.8372,24.8764,0.0000,9854.2628,9854.2628,11.6911,12.1050,0.0000,14702.4000,-14702.4000,0.9623,0.0000,2335.8407,2335.8407,48.2021,17038.2407,0.0000,-17038.2407,12.1050,12.0989,412.0000,0.0000,412.0000,0.4250,105.1194,0.0000,105.1194,21.2882,0.0000,306.8806,306.8806,12.0989,12.3554,0.0000,7289.8000,-7289.8000,0.6930,0.0000,1198.9921,1198.9921,34.7123,8488.7921,0.0000,-8488.7921,12.3554,12.2854,1490.3000,0.0000,1490.3000,0.4250,378.8914,0.0000,378.8914,21.2882,0.0000,1111.4086,1111.4086,12.2854,8.6914,10.4884,10.4884,-6.1281,-91920.8394,10.4884,8.0557,9.8397,9.2721,-4.1479,-33182.9905,9.8397,7.7886,9.3611,8.8141,-3.4973,-24481.1539,12.2318,980.3011,-100299.2000,-149584.9837
4584,9.1431,11.5538,0.0000,87047.9000,-87047.9000,4.2828,0.0000,12935.2988,12935.2988,214.5248,99983.1988,0.0000,-99983.1988,11.5538,11.3329,13223.2000,0.0000,13223.2000,0.4989,3400.5454,0.0000,3400.5454,24.9876,0.0000,9822.6546,9822.6546,11.3329,11.7153,0.0000,11040.1000,-11040.1000,0.7734,0.0000,1746.5095,1746.5095,38.7404,12786.6095,0.0000,-12786.6095,11.7153,11.7084,418.9000,0.0000,418.9000,0.4250,107.4769,0.0000,107.4769,21.2882,0.0000,311.4231,311.4231,11.7084,11.8990,0.0000,4935.4000,-4935.4000,0.6930,0.0000,808.7819,808.7819,34.7123,5744.1819,0.0000,-5744.1819,11.8990,11.8741,858.3000,0.0000,858.3000,0.4250,219.6350,0.0000,219.6350,21.2882,0.0000,638.6650,638.6650,11.8741,8.5286,10.2013,10.2013,-4.9653,-74479.5440,10.2013,7.9177,9.5924,9.0595,-3.3893,-27114.0748,9.5924,7.6668,9.1431,8.6296,-2.8579,-20005.3492,10.6471,853.2999,-88523.0000,-121598.9680
4585,8.9774,11.3885,0.0000,75792.1000,-75792.1000,3.9842,0.0000,11225.8861,11225.8861,199.5677,87017.9861,0.0000,-87017.9861,11.3885,11.1517,13222.1000,0.0000,13222.1000,0.5008,3408.3721,0.0000,3408.3721,25.0833,0.0000,9813.7279,9813.7279,11.1517,11.4601,0.0000,11234.7000,-11234.7000,0.5800,0.0000,1773.5530,1773.5530,29.0545,13008.2530,0.0000,-13008.2530,11.4601,11.4526,412.1000,0.0000,412.1000,0.4250,106.1208,0.0000,106.1208,21.2882,0.0000,305.9792,305.9792,11.4526,11.5911,0.0000,3354.7000,-3354.7000,0.6930,0.0000,548.4800,548.4800,34.7123,3903.1800,0.0000,-3903.1800,11.5911,11.5757,385.5000,0.0000,385.5000,0.4250,99.0840,0.0000,99.0840,21.2882,0.0000,286.4160,286.4160,11.5757,8.3926,9.9842,9.9842,-4.3982,-65973.0292,9.9842,7.8112,9.4047,8.8977,-3.0024,-24019.0686,9.4047,7.5736,8.9774,8.4892,-2.5301,-17710.4812,9.9120,794.3864,-76361.8000,-107702.5790
4586,8.8284,11.1014,0.0000,66002.5000,-66002.5000,3.4657,0.0000,9747.3724,9747.3724,173.5961,75749.8724,0.0000,-75749.8724,11.1014,10.8453,13222.3000,0.0000,13222.3000,0.5021,3422.6101,0.0000,3422.6101,25.1496,0.0000,9799.6899,9799.6899,10.8453,11.1851,0.0000,7558.6000,-7558.6000,0.5899,0.0000,1189.0849,1189.0849,29.5487,8747.6849,0.0000,-8747.6849,11.1851,11.1771,418.4000,0.0000,418.4000,0.4250,108.1721,0.0000,108.1721,21.2882,0.0000,310.2279,310.2279,11.1771,11.2790,0.0000,2695.7000,-2695.7000,0.6930,0.0000,439.6793,439.6793,34.7123,3135.3793,0.0000,-3135.3793,11.2790,11.2716,385.5000,0.0000,385.5000,0.4250,99.5308,0.0000,99.5308,21.2882,0.0000,285.9692,285.9692,11.2716,8.2943,9.7829,9.7829,-3.7980,-56969.4350,9.7829,7.7240,9.2339,8.7535,-2.6264,-21011.3132,9.2339,7.4961,8.8284,8.3650,-2.2167,-15516.9909,9.1510,733.3996,-62230.6000,-93497.7391
4587,8.6826,10.8545,0.0000,85012.2000,-85012.2000,3.0155,0.0000,12519.1683,12519.1683,151.0440,97531.3683,0.0000,-97531.3683,10.8545,10.5737,13226.6000,0.0000,13226.6000,0.5045,3436.0336,0.0000,3436.0336,25.2701,0.0000,9790.5664,9790.5664,10.5737,10.8245,0.0000,7555.0000,-7555.0000,0.4950,0.0000,1184.9652,1184.9652,24.7945,8739.9652,0.0000,-8739.9652,10.8245,10.8157,412.4000,0.0000,412.4000,0.4250,107.1809,0.0000,107.1809,21.2882,0.0000,305.2191,305.2191,10.8157,10.9056,0.0000,2449.2000,-2449.2000,0.6930,0.0000,398.2710,398.2710,34.7123,2847.4710,0.0000,-2847.4710,10.9056,10.8974,857.9000,0.0000,857.9000,0.4250,222.7013,0.0000,222.7013,21.2882,0.0000,635.1987,635.1987,10.8974,8.2521,9.5747,9.5747,-3.0743,-46113.7574,9.5747,7.6559,9.0630,8.6153,-2.2299,-17839.2375,9.0630,7.4325,8.6826,8.2478,-1.8950,-13264.6707,8.3369,668.1539,-80519.5000,-77217.6656
4588,8.6596,11.0792,0.0000,97391.8000,-97391.8000,3.8807,0.0000,14335.8486,14335.8486,194.3843,111727.6486,0.0000,-111727.6486,11.0792,10.8361,13230.2000,0.0000,13230.2000,0.5067,3425.7551,0.0000,3425.7551,25.3829,0.0000,9804.4449,9804.4449,10.8361,11.0530,0.0000,11720.1000,-11720.1000,0.4950,0.0000,1843.5627,1843.5627,24.7945,13563.6627,0.0000,-13563.6627,11.0530,11.0454,545.7000,0.0000,545.7000,0.4250,141.3544,0.0000,141.3544,21.2882,0.0000,404.3456,404.3456,11.0454,11.1161,0.0000,2749.4000,-2749.4000,0.6930,0.0000,447.9376,447.9376,34.7123,3197.3376,0.0000,-3197.3376,11.1161,11.1003,4479.8000,0.0000,4479.8000,0.4250,1159.3553,0.0000,1159.3553,21.2882,0.0000,3320.4447,3320.4447,11.1003,8.0566,9.5785,9.5785,-4.0893,-61339.5515,9.5785,7.5892,9.0480,8.5838,-2.6726,-21380.8835,9.0480,7.3836,8.6596,8.2158,-2.2362,-15653.6451,9.6382,772.4412,-93605.6000,-98374.0801
4589,8.6646,11.1704,0.0000,188299.2000,-188299.2000,4.4452,0.0000,27719.8722,27719.8722,222.6615,216019.0722,0.0000,-216019.0722,11.1704,10.9504,13230.7000,0.0000,13230.7000,0.5050,3421.3593,0.0000,3421.3593,25.2945,0.0000,9809.3407,9809.3407,10.9504,11.2547,0.0000,3842.6000,-3842.6000,0.6148,0.0000,605.2152,605.2152,30.7932,4447.8152,0.0000,-4447.8152,11.2547,11.2456,497.2000,0.0000,497.2000,0.4250,128.4154,0.0000,128.4154,21.2882,0.0000,368.7846,368.7846,11.2456,11.3173,0.0000,4450.4000,-4450.4000,0.6930,0.0000,726.3055,726.3055,34.7123,5176.7055,0.0000,-5176.7055,11.3173,11.2428,15030.6000,0.0000,15030.6000,0.4250,3878.5475,0.0000,3878.5475,21.2882,0.0000,11152.0525,11152.0525,11.2428,7.9885,9.6156,9.6156,-4.8367,-72550.9677,9.6156,7.5480,9.0642,8.5818,-3.0731,-24584.7183,9.0642,7.3514,8.6646,8.2078,-2.5457,-17819.8849,10.6620,854.4915,-167833.7000,-114955.5710
4590,8.9513,12.0054,0.0000,243814.3000,-243814.3000,8.5947,0.0000,36093.7591,36093.7591,430.5104,279908.0591,0.0000,-279908.0591,12.0054,11.8662,22458.2000,0.0000,22458.2000,0.5042,5738.2198,0.0000,5738.2198,25.2571,0.0000,16719.9802,16719.9802,11.8662,11.9292,0.0000,18247.1000,-18247.1000,0.4950,0.0000,2905.2231,2905.2231,24.7945,21152.3231,0.0000,-21152.3231,11.9292,11.9239,1011.3000,0.0000,1011.3000,0.4250,258.6753,0.0000,258.6753,21.2882,0.0000,752.6247,752.6247,11.9239,11.9971,0.0000,6914.2000,-6914.2000,0.6930,0.0000,1135.3250,1135.3250,34.7123,8049.5250,0.0000,-8049.5250,11.9971,11.8390,15975.5000,0.0000,15975.5000,0.5714,4082.3287,0.0000,4082.3287,28.6232,0.0000,11893.1713,11893.1713,11.8390,8.2364,10.0377,10.0377,-8.4999,-127499.1098,10.0377,7.6739,9.4073,8.8558,-5.5770,-44616.1637,9.4073,7.4527,8.9513,8.4300,-4.6117,-32281.9244,16.9251,1356.4459,-229530.6000,-204397.1979
4591,9.3008,12.3451,0.0000,267355.2000,-267355.2000,11.1470,0.0000,39853.9634,39853.9634,558.3539,307209.1634,0.0000,-307209.1634,12.3451,12.1632,27397.7000,0.0000,27397.7000,0.8442,6966.5603,0.0000,6966.5603,42.2882,0.0000,20431.1397,20431.1397,12.1632,12.3931,0.0000,63826.5000,-63826.5000,0.9605,0.0000,10199.9429,10199.9429,48.1101,74026.4429,0.0000,-74026.4429,12.3931,12.3849,1703.8000,0.0000,1703.8000,0.4250,432.9400,0.0000,432.9400,21.2882,0.0000,1270.8600,1270.8600,12.3849,12.4724,0.0000,8910.2000,-8910.2000,0.6930,0.0000,1469.6065,1469.6065,34.7123,10379.8065,0.0000,-10379.8065,12.4724,12.3429,15345.6000,0.0000,15345.6000,0.6006,3894.9830,0.0000,3894.9830,30.0855,0.0000,11450.6170,11450.6170,12.3429,8.6430,10.4929,10.4929,-11.3497,-170245.5169,10.4929,7.9135,9.8051,9.2032,-7.9124,-63299.5809,9.8051,7.6440,9.3008,8.7245,-6.6293,-46405.4269,22.0056,1763.6118,-295644.8000,-279950.5247
4592,9.7224,12.3976,0.0000,282465.1000,-282465.1000,12.2481,0.0000,42466.2237,42466.2237,613.5057,324931.3237,0.0000,-324931.3237,12.3976,12.2199,31148.2000,0.0000,31148.2000,1.0243,7914.3322,0.0000,7914.3322,51.3070,0.0000,23233.8678,23233.8678,12.2199,12.8639,0.0000,76087.7000,-76087.7000,3.3632,0.0000,12168.1256,12168.1256,168.4626,88255.8256,0.0000,-88255.8256,12.8639,12.8528,1843.0000,0.0000,1843.0000,0.4250,465.2143,0.0000,465.2143,21.2882,0.0000,1377.7857,1377.7857,12.8528,12.9431,0.0000,11489.8000,-11489.8000,0.6930,0.0000,1904.1251,1904.1251,34.7123,13393.9251,0.0000,-13393.9251,12.9431,12.8433,13455.9000,0.0000,13455.9000,0.5725,3392.7972,0.0000,3392.7972,28.6787,0.0000,10063.1028,10063.1028,12.8433,9.1466,10.9949,10.9949,-14.1657,-212486.1633,10.9949,8.2631,10.2665,9.6290,-10.4682,-83745.5363,10.2665,7.9347,9.7224,9.1006,-8.9353,-62547.1190,27.4892,2203.0912,-323595.5000,-358778.8186
4593,10.0165,12.6397,0.0000,292133.3000,-292133.3000,12.9723,0.0000,44185.6051,44185.6051,649.7801,336318.9051,0.0000,-336318.9051,12.6397,12.4520,36776.0000,0.0000,36776.0000,1.1635,9312.3891,0.0000,9312.3891,58.2814,0.0000,27463.6109,27463.6109,12.4520,13.1643,0.0000,85993.3000,-85993.3000,4.0101,0.0000,13793.3242,13793.3242,200.8659,99786.6242,0.0000,-99786.6242,13.1643,13.1531,1889.5000,0.0000,1889.5000,0.4250,474.9525,0.0000,474.9525,21.2882,0.0000,1414.5475,1414.5475,13.1531,13.2612,0.0000,14776.8000,-14776.8000,0.6930,0.0000,2456.6704,2456.6704,34.7123,17233.4704,0.0000,-17233.4704,13.2612,13.1799,12196.1000,0.0000,12196.1000,0.4983,3061.5246,0.0000,3061.5246,24.9597,0.0000,9134.5754,9134.5754,13.1799,9.4799,11.3299,11.3299,-15.2894,-229340.5807,11.3299,8.5238,10.5816,9.9268,-11.5956,-92764.6960,10.5816,8.1598,10.0165,9.3707,-10.0076,-70053.3563,29.6433,2375.7303,-342041.8000,-392158.6330
4594,10.2573,12.8086,0.0000,307462.9000,-307462.9000,13.4396,0.0000,46737.2708,46737.2708,673.1900,354200.1708,0.0000,-354200.1708,12.8086,12.6002,38646.3000,0.0000,38646.3000,1.3685,9762.7625,0.0000,9762.7625,68.5458,0.0000,28883.5375,28883.5375,12.6002,13.3569,0.0000,89933.7000,-89933.7000,4.5360,0.0000,14453.2837,14453.2837,227.2087,104386.9837,0.0000,-104386.9837,13.3569,13.3461,2226.2000,0.0000,2226.2000,0.4250,558.0891,0.0000,558.0891,21.2882,0.0000,1668.1109,1668.1109,13.3461,13.4768,0.0000,16672.2000,-16672.2000,0.8102,0.0000,2777.6083,2777.6083,40.5841,19449.8083,0.0000,-19449.8083,13.4768,13.4075,9834.0000,0.0000,9834.0000,0.4494,2461.2011,0.0000,2461.2011,22.5101,0.0000,7372.7989,7372.7989,13.4075,9.7662,11.5868,11.5868,-16.0111,-240166.3733,11.5868,8.7585,10.8326,10.1727,-12.4364,-99491.0451,10.8326,8.3671,10.2573,9.5998,-10.8411,-75887.5673,31.5431,2527.9845,-363362.3000,-415544.9857
