Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4595,10.4852,13.0406,0.0000,319720.8000,-319720.8000,14.1651,0.0000,48833.2930,48833.2930,709.5316,368554.0930,0.0000,-368554.0930,13.0406,12.8321,33493.7000,0.0000,33493.7000,1.4342,8433.6615,0.0000,8433.6615,71.8388,0.0000,25060.0385,25060.0385,12.8321,13.5851,0.0000,89893.4000,-89893.4000,4.7465,0.0000,14491.2778,14491.2778,237.7505,104384.6778,0.0000,-104384.6778,13.5851,13.5730,2659.3000,0.0000,2659.3000,0.4250,664.5595,0.0000,664.5595,21.2882,0.0000,1994.7405,1994.7405,13.5730,13.7133,0.0000,18724.6000,-18724.6000,0.9143,0.0000,3127.4081,3127.4081,45.7971,21852.0081,0.0000,-21852.0081,13.7133,13.6601,8574.2000,0.0000,8574.2000,0.4250,2138.9049,0.0000,2138.9049,21.2882,0.0000,6435.2951,6435.2951,13.6601,10.0127,11.8364,11.8364,-16.8623,-252934.3109,11.8364,8.9696,11.0719,10.4030,-13.2535,-106028.3297,11.0719,8.5572,10.4852,9.8146,-11.6259,-81381.3478,33.1652,2657.9866,-383611.6000,-440343.9884
4596,10.6904,13.2900,0.0000,331028.1000,-331028.1000,14.7500,0.0000,50780.2905,50780.2905,738.8267,381808.3905,0.0000,-381808.3905,13.2900,13.1131,38648.6000,0.0000,38648.6000,1.2384,9697.8784,0.0000,9697.8784,62.0330,0.0000,28950.7216,28950.7216,13.1131,13.8494,0.0000,104600.2000,-104600.2000,4.7485,0.0000,16926.3028,16926.3028,237.8512,121526.5028,0.0000,-121526.5028,13.8494,13.8353,2539.7000,0.0000,2539.7000,0.4250,632.3640,0.0000,632.3640,21.2882,0.0000,1907.3360,1907.3360,13.8353,13.9894,0.0000,19959.5000,-19959.5000,1.0271,0.0000,3343.6129,3343.6129,51.4453,23303.1129,0.0000,-23303.1129,13.9894,13.9440,7629.3000,0.0000,7629.3000,0.4250,1895.9856,0.0000,1895.9856,21.2882,0.0000,5733.3144,5733.3144,13.9440,10.2082,12.0761,12.0761,-17.6649,-264972.9349,12.0761,9.1388,11.2928,10.6074,-13.8888,-111110.0955,11.2928,8.7111,10.6904,10.0020,-12.2075,-85452.4809,33.9210,2718.5582,-406770.2000,-461535.5113
4597,10.9305,13.4484,0.0000,339312.1000,-339312.1000,15.2905,0.0000,52318.4724,52318.4724,765.9024,391630.5724,0.0000,-391630.5724,13.4484,13.2574,36773.0000,0.0000,36773.0000,1.4235,9206.9800,0.0000,9206.9800,71.3007,0.0000,27566.0200,27566.0200,13.2574,14.0585,0.0000,105669.8000,-105669.8000,5.5313,0.0000,17133.3448,17133.3448,277.0621,122803.1448,0.0000,-122803.1448,14.0585,14.0459,1685.3000,0.0000,1685.3000,0.4250,418.4240,0.0000,418.4240,21.2882,0.0000,1266.8760,1266.8760,14.0459,14.1996,0.0000,19129.2000,-19129.2000,1.0951,0.0000,3212.3714,3212.3714,54.8523,22341.5714,0.0000,-22341.5714,14.1996,14.1617,6684.5000,0.0000,6684.5000,0.4250,1656.4249,0.0000,1656.4249,21.2882,0.0000,5028.0751,5028.0751,14.1617,10.4902,12.3260,12.3260,-18.5713,-278569.2713,12.3260,9.3784,11.5399,10.8522,-14.9092,-119273.4725,11.5399,8.9281,10.9305,10.2340,-13.2108,-92475.7234,36.2855,2908.0656,-418968.3000,-490318.4672
4598,11.1106,13.6562,0.0000,339138.2000,-339138.2000,15.6960,0.0000,52494.6771,52494.6771,786.2121,391632.8771,0.0000,-391632.8771,13.6562,13.4770,34900.6000,0.0000,34900.6000,1.3510,8713.0965,0.0000,8713.0965,67.6732,0.0000,26187.5035,26187.5035,13.4770,14.2751,0.0000,95422.2000,-95422.2000,5.5910,0.0000,15519.2129,15519.2129,280.0523,110941.4129,0.0000,-110941.4129,14.2751,14.2669,1629.6000,0.0000,1629.6000,0.4250,403.4007,0.0000,403.4007,21.2882,0.0000,1226.1993,1226.1993,14.2669,14.4121,0.0000,16552.5000,-16552.5000,1.0498,0.0000,2786.9485,2786.9485,52.5822,19339.4485,0.0000,-19339.4485,14.4121,14.3794,7629.3000,0.0000,7629.3000,0.4250,1885.0889,0.0000,1885.0889,21.2882,0.0000,5744.2111,5744.2111,14.3794,10.6699,12.5247,12.5247,-19.0325,-285487.8999,12.5247,9.5409,11.7290,11.0328,-15.3092,-122473.5299,11.7290,9.0788,11.1106,10.4039,-13.5975,-95182.6672,36.8067,2949.8309,-406953.4000,-503144.0971
4599,11.1712,13.7955,0.0000,335847.5000,-335847.5000,15.7052,0.0000,52053.4867,52053.4867,786.6717,387900.9867,0.0000,-387900.9867,13.7955,13.6199,29740.6000,0.0000,29740.6000,1.2781,7410.6513,0.0000,7410.6513,64.0206,0.0000,22329.9487,22329.9487,13.6199,14.3634,0.0000,91038.5000,-91038.5000,5.0532,0.0000,14836.1801,14836.1801,253.1121,105874.6801,0.0000,-105874.6801,14.3634,14.3551,2093.3000,0.0000,2093.3000,0.4250,517.5664,0.0000,517.5664,21.2882,0.0000,1575.7336,1575.7336,14.3551,14.4847,0.0000,16613.4000,-16613.4000,0.9086,0.0000,2800.1668,2800.1668,45.5108,19413.5668,0.0000,-19413.5668,14.4847,14.4462,8889.1000,0.0000,8889.1000,0.4250,2194.2052,0.0000,2194.2052,21.2882,0.0000,6694.8948,6694.8948,14.4462,10.7282,12.5872,12.5872,-18.4987,-277480.8591,12.5872,9.5999,11.7906,11.0936,-14.8635,-118907.6038,11.7906,9.1361,11.1712,10.4634,-13.2073,-92451.1050,35.6925,2860.5402,-402776.4000,-488839.5679
4600,11.2192,13.8814,0.0000,342177.2000,-342177.2000,15.5586,0.0000,53089.6471,53089.6471,779.3273,395266.8471,0.0000,-395266.8471,13.8814,13.7281,19434.6000,0.0000,19434.6000,1.0868,4836.9243,0.0000,4836.9243,54.4382,0.0000,14597.6757,14597.6757,13.7281,14.4548,0.0000,80179.1000,-80179.1000,4.8238,0.0000,13086.6357,13086.6357,241.6217,93265.7357,0.0000,-93265.7357,14.4548,14.4440,1340.6000,0.0000,1340.6000,0.4250,331.0510,0.0000,331.0510,21.2882,0.0000,1009.5490,1009.5490,14.4440,14.5772,0.0000,17210.7000,-17210.7000,0.9120,0.0000,2903.9593,2903.9593,45.6831,20114.6593,0.0000,-20114.6593,14.5772,14.5312,11723.6000,0.0000,11723.6000,0.4250,2890.2596,0.0000,2890.2596,21.2882,0.0000,8833.3404,8833.3404,14.5312,10.7616,12.6464,12.6464,-18.3112,-274668.5841,12.6464,9.6337,11.8430,11.1401,-14.6344,-117075.3442,11.8430,9.1694,11.2192,10.5062,-12.9875,-90912.3800,34.8467,2792.7520,-407068.2000,-482656.3083
4601,11.2765,14.0638,0.0000,249601.8000,-249601.8000,15.8564,0.0000,38774.5673,38774.5673,794.2483,288376.3673,0.0000,-288376.3673,14.0638,13.9608,15988.3000,0.0000,15988.3000,0.7093,3969.2680,0.0000,3969.2680,35.5267,0.0000,12019.0320,12019.0320,13.9608,14.6186,0.0000,48425.4000,-48425.4000,4.2502,0.0000,7930.4537,7930.4537,212.8927,56355.8537,0.0000,-56355.8537,14.6186,14.6115,1108.5000,0.0000,1108.5000,0.4250,273.1293,0.0000,273.1293,21.2882,0.0000,835.3707,835.3707,14.6115,14.7534,0.0000,17350.7000,-17350.7000,0.9449,0.0000,2933.5865,2933.5865,47.3307,20284.2865,0.0000,-20284.2865,14.7534,14.6911,13770.8000,0.0000,13770.8000,0.4250,3386.9021,0.0000,3386.9021,21.2882,0.0000,10383.8979,10383.8979,14.6911,10.7808,12.7359,12.7359,-18.4870,-277304.8201,12.7359,9.6501,11.9130,11.1930,-14.5896,-116716.5628,11.9130,9.1851,11.2765,10.5491,-12.8973,-90281.0396,33.9162,2718.1795,-284510.3000,-484302.4225
4602,10.7860,13.5521,0.0000,236337.0000,-236337.0000,11.5706,0.0000,36328.2959,36328.2959,579.5695,272665.2959,0.0000,-272665.2959,13.5521,13.4369,16010.0000,0.0000,16010.0000,0.5819,4002.7251,0.0000,4002.7251,29.1452,0.0000,12007.2749,12007.2749,13.4369,13.9777,0.0000,35347.5000,-35347.5000,2.5694,0.0000,5745.5921,5745.5921,128.7015,41093.0921,0.0000,-41093.0921,13.9777,13.9697,852.3000,0.0000,852.3000,0.4250,211.8422,0.0000,211.8422,21.2882,0.0000,640.4578,640.4578,13.9697,14.1643,0.0000,15816.6000,-15816.6000,0.9528,0.0000,2653.7196,2653.7196,47.7258,18470.3196,0.0000,-18470.3196,14.1643,14.0648,13140.9000,0.0000,13140.9000,0.4960,3257.8930,0.0000,3257.8930,24.8423,0.0000,9883.0070,9883.0070,14.0648,10.2577,12.1613,12.1613,-13.2110,-198164.3667,12.1613,9.2413,11.3826,10.7013,-10.1327,-81061.8953,11.3826,8.8256,10.7860,10.1041,-8.8731,-62112.0400,24.8934,1995.0541,-257497.9000,-341338.3020
4603,10.5398,13.4065,0.0000,166305.0000,-166305.0000,10.9230,0.0000,25430.2279,25430.2279,547.1309,191735.2279,0.0000,-191735.2279,13.4065,13.2802,16010.9000,0.0000,16010.9000,0.5873,4011.0331,0.0000,4011.0331,29.4157,0.0000,11999.8669,11999.8669,13.2802,13.7124,0.0000,17931.6000,-17931.6000,1.8716,0.0000,2908.3534,2908.3534,93.7461,20839.9534,0.0000,-20839.9534,13.7124,13.7057,932.6000,0.0000,932.6000,0.4250,232.6476,0.0000,232.6476,21.2882,0.0000,699.9524,699.9524,13.7057,13.8999,0.0000,13218.8000,-13218.8000,0.8679,0.0000,2211.1326,2211.1326,43.4730,15429.9326,0.0000,-15429.9326,13.8999,13.7961,12038.6000,0.0000,12038.6000,0.4775,2995.4297,0.0000,2995.4297,23.9180,0.0000,9043.1703,9043.1703,13.7961,9.9765,11.8863,11.8863,-12.1015,-181522.3410,11.8863,9.0181,11.1214,10.4522,-9.0872,-72697.4756,11.1214,8.6285,10.5398,9.8750,-7.8982,-55287.2804,22.7283,1821.5323,-168473.3000,-309507.0970
4604,10.0595,12.8854,0.0000,155814.6000,-155814.6000,7.6748,0.0000,23588.1672,23588.1672,384.4320,179402.7672,0.0000,-179402.7672,12.8854,12.7088,13552.7000,0.0000,13552.7000,0.5886,3419.9689,0.0000,3419.9689,29.4840,0.0000,10132.7311,10132.7311,12.7088,13.0160,0.0000,13477.3000,-13477.3000,0.9488,0.0000,2169.0459,2169.0459,47.5276,15646.3459,0.0000,-15646.3459,13.0160,13.0057,555.2000,0.0000,555.2000,0.4250,139.8466,0.0000,139.8466,21.2882,0.0000,415.3534,415.3534,13.0057,13.2332,0.0000,11083.6000,-11083.6000,0.7252,0.0000,1839.7671,1839.7671,36.3229,12923.3671,0.0000,-12923.3671,13.2332,13.1001,9834.0000,0.0000,9834.0000,0.4392,2469.5431,0.0000,2469.5431,22.0005,0.0000,7364.4569,7364.4569,13.1001,9.4932,11.2967,11.2967,-8.1465,-122197.5742,11.2967,8.6535,10.5918,9.9751,-5.9698,-47758.6341,10.5918,8.3106,10.0595,9.4512,-5.1523,-36066.1517,16.2025,1298.5325,-156433.6000,-206022.3600
4605,9.8178,12.6969,0.0000,126540.2000,-126540.2000,7.1701,0.0000,19061.3653,19061.3653,359.1498,145601.5653,0.0000,-145601.5653,12.6969,12.5343,13223.1000,0.0000,13223.1000,0.5023,3345.6460,0.0000,3345.6460,25.1622,0.0000,9877.4540,9877.4540,12.5343,12.7855,0.0000,12825.5000,-12825.5000,0.7116,0.0000,2059.4141,2059.4141,35.6433,14884.9141,0.0000,-14884.9141,12.7855,12.7788,418.4000,0.0000,418.4000,0.4250,105.7298,0.0000,105.7298,21.2882,0.0000,312.6702,312.6702,12.7788,12.9863,0.0000,8256.1000,-8256.1000,0.6930,0.0000,1367.1741,1367.1741,34.7123,9623.2741,0.0000,-9623.2741,12.9863,12.8682,8574.2000,0.0000,8574.2000,0.4250,2160.6102,0.0000,2160.6102,21.2882,0.0000,6413.5898,6413.5898,12.8682,9.1819,11.0250,11.0250,-7.6516,-114773.6612,11.0250,8.4336,10.3340,9.7293,-5.3791,-43033.1397,10.3340,8.1218,9.8178,9.2279,-4.5920,-32143.7101,14.8905,1193.3859,-125406.1000,-189950.5110
4606,9.5595,12.2800,0.0000,111225.6000,-111225.6000,5.8147,0.0000,16666.6091,16666.6091,291.2557,127892.2091,0.0000,-127892.2091,12.2800,12.0957,13221.7000,0.0000,13221.7000,0.4916,3365.0585,0.0000,3365.0585,24.6238,0.0000,9856.6415,9856.6415,12.0957,12.3738,0.0000,12907.8000,-12907.8000,0.6767,0.0000,2061.0063,2061.0063,33.8974,14968.8063,0.0000,-14968.8063,12.3738,12.3680,414.2000,0.0000,414.2000,0.4250,105.2781,0.0000,105.2781,21.2882,0.0000,308.9219,308.9219,12.3680,12.5478,0.0000,5982.9000,-5982.9000,0.6930,0.0000,986.6255,986.6255,34.7123,6969.5255,0.0000,-6969.5255,12.5478,12.4281,4794.8000,0.0000,4794.8000,0.4250,1215.7098,0.0000,1215.7098,21.2882,0.0000,3579.0902,3579.0902,12.4281,8.9652,10.6967,10.6967,-6.1735,-92602.4691,10.6967,8.2542,10.0453,9.4754,-4.3544,-34835.2695,10.0453,7.9632,9.5595,9.0043,-3.7119,-25983.4009,12.7890,1024.9577,-111685.6000,-153421.1394
4607,9.3652,11.9707,0.0000,91029.3000,-91029.3000,5.1032,0.0000,13586.9957,13586.9957,255.6177,104616.2957,0.0000,-104616.2957,11.9707,11.7700,13221.9000,0.0000,13221.9000,0.4948,3379.9599,0.0000,3379.9599,24.7859,0.0000,9841.9401,9841.9401,11.7700,12.0750,0.0000,12881.6000,-12881.6000,0.6800,0.0000,2048.5309,2048.5309,34.0604,14930.1309,0.0000,-14930.1309,12.0750,12.0687,410.6000,0.0000,410.6000,0.4250,104.8070,0.0000,104.8070,21.2882,0.0000,305.7930,305.7930,12.0687,12.2107,0.0000,3788.3000,-3788.3000,0.6930,0.0000,622.9012,622.9012,34.7123,4411.2012,0.0000,-4411.2012,12.2107,12.1379,1487.8000,0.0000,1487.8000,0.4250,379.0334,0.0000,379.0334,21.2882,0.0000,1108.7666,1108.7666,12.1379,8.7713,10.4546,10.4546,-5.5055,-82583.0232,10.4546,8.1111,9.8296,9.2828,-3.8323,-30658.6998,9.8296,7.8390,9.3652,8.8343,-3.2555,-22788.2557,11.7315,940.2067,-92578.9000,-136029.9787
4608,9.1692,11.5885,0.0000,85640.8000,-85640.8000,4.1718,0.0000,12732.8131,12732.8131,208.9652,98373.6131,0.0000,-98373.6131,11.5885,11.3612,13201.4000,0.0000,13201.4000,0.4973,3393.2447,0.0000,3393.2447,24.9106,0.0000,9808.1553,9808.1553,11.3612,11.7064,0.0000,10448.9000,-10448.9000,0.6778,0.0000,1653.5349,1653.5349,33.9520,12102.4349,0.0000,-12102.4349,11.7064,11.6994,419.8000,0.0000,419.8000,0.4250,107.7214,0.0000,107.7214,21.2882,0.0000,312.0786,312.0786,11.6994,11.8014,0.0000,2867.5000,-2867.5000,0.6930,0.0000,469.8688,469.8688,34.7123,3337.3688,0.0000,-3337.3688,11.8014,11.7758,857.1000,0.0000,857.1000,0.4250,219.6343,0.0000,219.6343,21.2882,0.0000,637.4657,637.4657,11.7758,8.6198,10.1978,10.1978,-4.5467,-68200.4650,10.1978,7.9854,9.6078,9.0916,-3.1873,-25498.3730,9.6078,7.7280,9.1692,8.6679,-2.7082,-18957.6565,10.3349,828.2796,-84478.9000,-112656.4944
4609,9.0225,11.4297,0.0000,76063.6000,-76063.6000,3.9204,0.0000,11276.0949,11276.0949,196.3715,87339.6949,0.0000,-87339.6949,11.4297,11.1898,13202.0000,0.0000,13202.0000,0.4997,3401.1664,0.0000,3401.1664,25.0277,0.0000,9800.8336,9800.8336,11.1898,11.4860,0.0000,8980.6000,-8980.6000,0.5490,0.0000,1418.3364,1418.3364,27.5013,10398.9364,0.0000,-10398.9364,11.4860,11.4784,408.1000,0.0000,408.1000,0.4250,105.0516,0.0000,105.0516,21.2882,0.0000,303.0484,303.0484,11.4784,11.5600,0.0000,2524.7000,-2524.7000,0.6930,0.0000,412.8729,412.8729,34.7123,2937.5729,0.0000,-2937.5729,11.5600,11.5445,385.2000,0.0000,385.2000,0.4250,99.0511,0.0000,99.0511,21.2882,0.0000,286.1489,286.1489,11.5445,8.4780,10.0112,10.0112,-4.1755,-62632.6087,10.0112,7.8825,9.4436,8.9469,-2.8985,-23188.1424,9.4436,7.6388,9.0225,8.5412,-2.4575,-17202.4019,9.7681,782.8543,-73573.6000,-103023.1531
4610,8.8825,11.1953,0.0000,68819.5000,-68819.5000,3.4790,0.0000,10174.1621,10174.1621,174.2632,78993.6621,0.0000,-78993.6621,11.1953,10.9360,13208.4000,0.0000,13208.4000,0.5010,3414.3608,0.0000,3414.3608,25.0943,0.0000,9794.0392,9794.0392,10.9360,11.2114,0.0000,9072.1000,-9072.1000,0.4950,0.0000,1428.6366,1428.6366,24.7945,10500.7366,0.0000,-10500.7366,11.2114,11.2033,421.9000,0.0000,421.9000,0.4250,109.0355,0.0000,109.0355,21.2882,0.0000,312.8645,312.8645,11.2033,11.2811,0.0000,2299.7000,-2299.7000,0.6930,0.0000,375.1746,375.1746,34.7123,2674.8746,0.0000,-2674.8746,11.2811,11.2736,385.2000,0.0000,385.2000,0.4250,99.4503,0.0000,99.4503,21.2882,0.0000,285.7497,285.7497,11.2736,8.3788,9.8262,9.8262,-3.6426,-54639.5342,9.8262,7.7953,9.2846,8.8108,-2.5555,-20443.8081,9.2846,7.5614,8.8825,8.4230,-2.1684,-15178.8368,9.0270,723.4580,-66175.8000,-90262.1791
4611,8.7629,10.9768,0.0000,92199.2000,-92199.2000,3.1451,0.0000,13598.7718,13598.7718,157.5397,105797.9718,0.0000,-105797.9718,10.9768,10.7026,13208.7000,0.0000,13208.7000,0.5032,3425.2781,0.0000,3425.2781,25.2041,0.0000,9783.4219,9783.4219,10.7026,10.9969,0.0000,7509.4000,-7509.4000,0.4950,0.0000,1179.4748,1179.4748,24.7945,8688.8748,0.0000,-8688.8748,10.9969,10.9881,408.5000,0.0000,408.5000,0.4250,105.9014,0.0000,105.9014,21.2882,0.0000,302.5986,302.5986,10.9881,11.0631,0.0000,2291.4000,-2291.4000,0.6930,0.0000,373.1403,373.1403,34.7123,2664.5403,0.0000,-2664.5403,11.0631,11.0551,856.7000,0.0000,856.7000,0.4250,221.8813,0.0000,221.8813,21.2882,0.0000,634.8187,634.8187,11.0551,8.2832,9.6692,9.6692,-3.2957,-49435.1213,9.6692,7.7189,9.1491,8.6941,-2.3188,-18550.2187,9.1491,7.4941,8.7629,8.3216,-1.9678,-13774.4368,8.5295,683.5850,-87526.1000,-81759.7768
4612,8.7614,11.2586,0.0000,102649.4000,-102649.4000,4.2107,0.0000,15139.6542,15139.6542,210.9148,117789.0542,0.0000,-117789.0542,11.2586,11.0274,13208.6000,0.0000,13208.6000,0.5050,3411.2847,0.0000,3411.2847,25.2966,0.0000,9797.3153,9797.3153,11.0274,11.2326,0.0000,10177.3000,-10177.3000,0.4950,0.0000,1604.3403,1604.3403,24.7945,11781.6403,0.0000,-11781.6403,11.2326,11.2254,548.4000,0.0000,548.4000,0.4250,141.6845,0.0000,141.6845,21.2882,0.0000,406.7155,406.7155,11.2254,11.2883,0.0000,2583.4000,-2583.4000,0.6930,0.0000,421.5377,421.5377,34.7123,3004.9377,0.0000,-3004.9377,11.2883,11.2733,4471.4000,0.0000,4471.4000,0.4250,1154.2988,0.0000,1154.2988,21.2882,0.0000,3317.1012,3317.1012,11.2733,8.1347,9.7040,9.7040,-4.4324,-66485.6408,9.7040,7.6629,9.1597,8.6835,-2.8824,-23059.4452,9.1597,7.4526,8.7614,8.3062,-2.4107,-16874.8947,10.1306,811.9074,-97181.7000,-106419.9808
4613,8.7619,11.3456,0.0000,185831.4000,-185831.4000,4.6879,0.0000,27408.3701,27408.3701,234.8186,213239.7701,0.0000,-213239.7701,11.3456,11.1306,13208.7000,0.0000,13208.7000,0.5027,3407.0263,0.0000,3407.0263,25.1780,0.0000,9801.6737,9801.6737,11.1306,11.3891,0.0000,602.3000,-602.3000,0.5342,0.0000,95.0583,95.0583,26.7565,697.3583,0.0000,-697.3583,11.3891,11.3801,503.8000,0.0000,503.8000,0.4250,129.8677,0.0000,129.8677,21.2882,0.0000,373.9323,373.9323,11.3801,11.4461,0.0000,3200.1000,-3200.1000,0.6930,0.0000,522.8689,522.8689,34.7123,3722.9689,0.0000,-3722.9689,11.4461,11.3732,15001.3000,0.0000,15001.3000,0.4250,3863.8012,0.0000,3863.8012,21.2882,0.0000,11137.4988,11137.4988,11.3732,8.0894,9.7313,9.7313,-4.9904,-74855.9361,9.7313,7.6257,9.1698,8.6785,-3.1999,-25598.8920,9.1698,7.4218,8.7619,8.2958,-2.6564,-18595.0361,10.9016,873.7006,-160920.0000,-119049.8642
4614,9.0115,12.0564,0.0000,236134.4000,-236134.4000,8.4868,0.0000,34998.3004,34998.3004,425.1053,271132.7004,0.0000,-271132.7004,12.0564,11.9160,22417.7000,0.0000,22417.7000,0.5019,5723.7072,0.0000,5723.7072,25.1420,0.0000,16693.9928,16693.9928,11.9160,11.9260,0.0000,1444.4000,-1444.4000,0.4950,0.0000,230.1126,230.1126,24.7945,1674.5126,0.0000,-1674.5126,11.9260,11.9207,1010.7000,0.0000,1010.7000,0.4250,258.5335,0.0000,258.5335,21.2882,0.0000,752.1665,752.1665,11.9207,11.9738,0.0000,3438.4000,-3438.4000,0.6930,0.0000,564.5745,564.5745,34.7123,4002.9745,0.0000,-4002.9745,11.9738,11.8145,15944.2000,0.0000,15944.2000,0.5691,4075.6860,0.0000,4075.6860,28.5067,0.0000,11868.5140,11868.5140,11.8145,8.3544,10.0844,10.0844,-8.0820,-121230.0356,10.0844,7.7569,9.4638,8.9207,-5.4366,-43493.0375,9.4638,7.5253,9.0115,8.4945,-4.5279,-31695.0792,16.7563,1342.9178,-201644.6000,-196418.1522
4615,9.2643,12.3861,0.0000,255893.4000,-255893.4000,10.7997,0.0000,38117.5305,38117.5305,540.9542,294010.9305,0.0000,-294010.9305,12.3861,12.1937,27347.5000,0.0000,27347.5000,0.8420,6949.7655,0.0000,6949.7655,42.1771,0.0000,20397.7345,20397.7345,12.1937,12.2129,0.0000,29325.5000,-29325.5000,0.4950,0.0000,4688.2425,4688.2425,24.7945,34013.7425,0.0000,-34013.7425,12.2129,12.2043,1698.5000,0.0000,1698.5000,0.4250,432.6977,0.0000,432.6977,21.2882,0.0000,1265.8023,1265.8023,12.2043,12.2504,0.0000,3544.5000,-3544.5000,0.6930,0.0000,583.5765,583.5765,34.7123,4128.0765,0.0000,-4128.0765,12.2504,12.1136,15315.6000,0.0000,15315.6000,0.5997,3899.6201,0.0000,3899.6201,30.0379,0.0000,11415.9799,11415.9799,12.1136,8.6831,10.3984,10.3984,-9.9378,-149066.8250,10.3984,7.9524,9.7461,9.1754,-7.0858,-56686.5288,9.7461,7.6811,9.2643,8.7136,-5.9821,-41874.8683,20.7815,1665.5144,-244401.8000,-247628.2221
4616,9.5410,12.4763,0.0000,266426.8000,-266426.8000,11.7205,0.0000,39907.7939,39907.7939,587.0791,306334.5939,0.0000,-306334.5939,12.4763,12.2727,31092.8000,0.0000,31092.8000,1.0217,7891.4708,0.0000,7891.4708,51.1794,0.0000,23201.3292,23201.3292,12.2727,12.6121,0.0000,33435.3000,-33435.3000,1.5454,0.0000,5350.6547,5350.6547,77.4098,38785.9547,0.0000,-38785.9547,12.6121,12.5994,1839.8000,0.0000,1839.8000,0.4250,466.0539,0.0000,466.0539,21.2882,0.0000,1373.7461,1373.7461,12.5994,12.6406,0.0000,3572.0000,-3572.0000,0.6930,0.0000,590.4196,590.4196,34.7123,4162.4196,0.0000,-4162.4196,12.6406,12.5265,13429.6000,0.0000,13429.6000,0.5735,3400.5865,0.0000,3400.5865,28.7249,0.0000,10029.0135,10029.0135,12.5265,8.9671,10.7468,10.7468,-11.8927,-178391.1904,10.7468,8.1549,10.0556,9.4508,-8.6602,-69281.6530,10.0556,7.8500,9.5410,8.9528,-7.3693,-51584.9069,23.9687,1920.9451,-257071.9000,-299257.7503
4617,9.7120,12.6266,0.0000,275636.0000,-275636.0000,12.2227,0.0000,41430.7877,41430.7877,612.2333,317066.7877,0.0000,-317066.7877,12.6266,12.4058,36711.4000,0.0000,36711.4000,1.1600,9297.7475,0.0000,9297.7475,58.1044,0.0000,27413.6525,27413.6525,12.4058,12.7747,0.0000,35611.8000,-35611.8000,1.7625,0.0000,5708.7122,5708.7122,88.2836,41320.5122,0.0000,-41320.5122,12.7747,12.7616,1882.1000,0.0000,1882.1000,0.4250,475.6791,0.0000,475.6791,21.2882,0.0000,1406.4209,1406.4209,12.7616,12.8012,0.0000,3713.4000,-3713.4000,0.6930,0.0000,614.8134,614.8134,34.7123,4328.2134,0.0000,-4328.2134,12.8012,12.7058,12172.3000,0.0000,12172.3000,0.4997,3075.2626,0.0000,3075.2626,25.0307,0.0000,9097.0374,9097.0374,12.7058,9.1764,10.9411,10.9411,-12.3709,-185563.0280,10.9411,8.3087,10.2391,9.6249,-9.2268,-73814.4764,10.2391,7.9802,9.7120,9.1096,-7.9177,-55423.8971,25.1443,2015.1664,-264195.4000,-314801.4015
4618,9.8439,12.7378,0.0000,284248.1000,-284248.1000,12.6579,0.0000,42840.5293,42840.5293,634.0319,327088.6293,0.0000,-327088.6293,12.7378,12.4875,38590.2000,0.0000,38590.2000,1.3663,9758.2930,0.0000,9758.2930,68.4397,0.0000,28831.9070,28831.9070,12.4875,12.8646,0.0000,39938.0000,-39938.0000,1.8781,0.0000,6409.0087,6409.0087,94.0763,46347.0087,0.0000,-46347.0087,12.8646,12.8518,2221.4000,0.0000,2221.4000,0.4250,560.7252,0.0000,560.7252,21.2882,0.0000,1660.6748,1660.6748,12.8518,12.8913,0.0000,3839.0000,-3839.0000,0.6930,0.0000,636.2040,636.2040,34.7123,4475.2040,0.0000,-4475.2040,12.8913,12.8082,9814.9000,0.0000,9814.9000,0.4518,2476.5485,0.0000,2476.5485,22.6295,0.0000,7338.3515,7338.3515,12.8082,9.3482,11.0782,11.0782,-12.6406,-189609.0163,11.0782,8.4433,10.3756,9.7608,-9.6262,-77009.6761,10.3756,8.0967,9.8439,9.2362,-8.3255,-58278.5383,26.2082,2100.4271,-277398.6000,-324897.2307
4619,9.9781,12.8525,0.0000,292319.6000,-292319.6000,13.0635,0.0000,44178.7629,44178.7629,654.3503,336498.3629,0.0000,-336498.3629,12.8525,12.5991,33433.2000,0.0000,33433.2000,1.4337,8440.6347,0.0000,8440.6347,71.8151,0.0000,24992.5653,24992.5653,12.5991,13.0063,0.0000,37112.5000,-37112.5000,2.1069,0.0000,5964.2761,5964.2761,105.5367,43076.7761,0.0000,-43076.7761,13.0063,12.9917,2655.4000,0.0000,2655.4000,0.4250,668.9464,0.0000,668.9464,21.2882,0.0000,1986.4536,1986.4536,12.9917,13.0310,0.0000,3851.0000,-3851.0000,0.6930,0.0000,639.1326,639.1326,34.7123,4490.1326,0.0000,-4490.1326,13.0310,12.9665,8557.6000,0.0000,8557.6000,0.4250,2155.0792,0.0000,2155.0792,21.2882,0.0000,6402.5208,6402.5208,12.9665,9.4916,11.2291,11.2291,-13.1855,-197782.4579,11.2291,8.5635,10.5183,9.8963,-10.1143,-80914.7917,10.5183,8.2033,9.9781,9.3608,-8.7841,-61489.0427,27.2208,2181.5782,-288636.9000,-340186.2923
4620,10.0886,13.0391,0.0000,299530.2000,-299530.2000,13.4451,0.0000,45372.0469,45372.0469,673.4659,344902.2469,0.0000,-344902.2469,13.0391,12.8198,38586.5000,0.0000,38586.5000,1.2399,9716.2221,0.0000,9716.2221,62.1051,0.0000,28870.2779,28870.2779,12.8198,13.1976,0.0000,45579.3000,-45579.3000,1.9587,0.0000,7346.4122,7346.4122,98.1109,52925.7122,0.0000,-52925.7122,13.1976,13.1802,2533.8000,0.0000,2533.8000,0.4250,636.6107,0.0000,636.6107,21.2882,0.0000,1897.1893,1897.1893,13.1802,13.2195,0.0000,3973.6000,-3973.6000,0.6930,0.0000,660.8109,660.8109,34.7123,4634.4109,0.0000,-4634.4109,13.2195,13.1634,7614.6000,0.0000,7614.6000,0.4250,1912.5639,0.0000,1912.5639,21.2882,0.0000,5702.0361,5702.0361,13.1634,9.5765,11.3699,11.3699,-13.6400,-204600.4360,11.3699,8.6389,10.6417,10.0044,-10.3855,-83083.9783,10.6417,8.2716,10.0886,9.4566,-9.0127,-63088.9925,27.2800,2186.3296,-300348.2000,-350773.4069
4621,10.2218,13.0920,0.0000,305689.9000,-305689.9000,13.7858,0.0000,46433.3732,46433.3732,690.5311,352123.2732,0.0000,-352123.2732,13.0920,12.8518,36711.4000,0.0000,36711.4000,1.4268,9237.2306,0.0000,9237.2306,71.4669,0.0000,27474.1694,27474.1694,12.8518,13.2921,0.0000,46390.4000,-46390.4000,2.4075,0.0000,7480.3446,7480.3446,120.5938,53870.7446,0.0000,-53870.7446,13.2921,13.2763,1681.2000,0.0000,1681.2000,0.4250,421.8416,0.0000,421.8416,21.2882,0.0000,1259.3584,1259.3584,13.2763,13.3149,0.0000,3924.8000,-3924.8000,0.6930,0.0000,653.3771,653.3771,34.7123,4578.1771,0.0000,-4578.1771,13.3149,13.2674,6671.7000,0.0000,6671.7000,0.4250,1673.5131,0.0000,1673.5131,21.2882,0.0000,4998.1869,4998.1869,13.2674,9.7494,11.5084,11.5084,-14.0967,-211450.4143,11.5084,8.7740,10.7792,10.1412,-10.9567,-87653.2667,10.7792,8.3903,10.2218,9.5848,-9.5725,-67007.5982,28.7447,2303.7134,-310940.8000,-366111.2792
4622,10.3350,13.2248,0.0000,311193.8000,-311193.8000,14.0805,0.0000,47381.2410,47381.2410,705.2906,358575.0410,0.0000,-358575.0410,13.2248,12.9993,34841.4000,0.0000,34841.4000,1.3563,8750.4879,0.0000,8750.4879,67.9374,0.0000,26090.9121,26090.9121,12.9993,13.4414,0.0000,47910.8000,-47910.8000,2.4507,0.0000,7740.8741,7740.8741,122.7547,55651.6741,0.0000,-55651.6741,13.4414,13.4311,1626.1000,0.0000,1626.1000,0.4250,407.1715,0.0000,407.1715,21.2882,0.0000,1218.9285,1218.9285,13.4311,13.4686,0.0000,4096.6000,-4096.6000,0.6930,0.0000,683.1377,683.1377,34.7123,4779.7377,0.0000,-4779.7377,13.4686,13.4276,7614.6000,0.0000,7614.6000,0.4250,1905.9579,0.0000,1905.9579,21.2882,0.0000,5708.6421,5708.6421,13.4276,9.8547,11.6411,11.6411,-14.5163,-217744.0555,11.6411,8.8666,10.9013,10.2539,-11.2724,-90178.9788,10.9013,8.4744,10.3350,9.6878,-9.8602,-69021.2218,29.1457,2335.8515,-319119.1000,-376944.2561
4623,10.4390,13.3409,0.0000,316862.8000,-316862.8000,14.3437,0.0000,48349.7192,48349.7192,718.4749,365212.5192,0.0000,-365212.5192,13.3409,13.1297,29690.5000,0.0000,29690.5000,1.2845,7444.8034,0.0000,7444.8034,64.3426,0.0000,22245.6966,22245.6966,13.1297,13.5801,0.0000,51346.0000,-51346.0000,2.5324,0.0000,8310.6429,8310.6429,126.8492,59656.6429,0.0000,-59656.6429,13.5801,13.5702,2095.8000,0.0000,2095.8000,0.4250,523.7770,0.0000,523.7770,21.2882,0.0000,1572.0230,1572.0230,13.5702,13.6089,0.0000,4745.1000,-4745.1000,0.6930,0.0000,792.5078,792.5078,34.7123,5537.6078,0.0000,-5537.6078,13.6089,13.5627,8871.9000,0.0000,8871.9000,0.4250,2216.3600,0.0000,2216.3600,21.2882,0.0000,6655.5400,6655.5400,13.5627,9.9595,11.7611,11.7611,-14.8451,-222676.3395,11.7611,8.9547,11.0127,10.3579,-11.5621,-92496.8142,11.0127,8.5538,10.4390,9.7833,-10.1306,-70914.0391,29.5555,2368.6931,-332295.7000,-386087.1928
4624,10.5547,13.4717,0.0000,324981.7000,-324981.7000,14.6141,0.0000,49709.6500,49709.6500,732.0192,374691.3500,0.0000,-374691.3500,13.4717,13.2940,19397.2000,0.0000,19397.2000,1.0927,4854.9698,0.0000,4854.9698,54.7309,0.0000,14542.2302,14542.2302,13.2940,13.7705,0.0000,50261.8000,-50261.8000,2.7154,0.0000,8153.5953,8153.5953,136.0126,58415.3953,0.0000,-58415.3953,13.7705,13.7579,1331.8000,0.0000,1331.8000,0.4250,331.9669,0.0000,331.9669,21.2882,0.0000,999.8331,999.8331,13.7579,13.8022,0.0000,5755.0000,-5755.0000,0.6930,0.0000,963.2224,963.2224,34.7123,6718.2224,0.0000,-6718.2224,13.8022,13.7490,11700.9000,0.0000,11700.9000,0.4250,2915.3174,0.0000,2915.3174,21.2882,0.0000,8785.5826,8785.5826,13.7490,10.0601,11.9045,11.9045,-15.3997,-230996.0994,11.9045,9.0392,11.1404,10.4719,-11.9618,-95694.7235,11.1404,8.6301,10.5547,9.8852,-10.4800,-73359.8540,29.9477,2400.1234,-348568.6000,-400050.6770
4625,10.6747,13.6748,0.0000,232860.5000,-232860.5000,14.9990,0.0000,35709.3233,35709.3233,751.2978,268569.8233,0.0000,-268569.8233,13.6748,13.5583,15977.6000,0.0000,15977.6000,0.7124,3987.8593,0.0000,3987.8593,35.6836,0.0000,11989.7407,11989.7407,13.5583,14.0261,0.0000,28579.6000,-28579.6000,2.6597,0.0000,4653.4417,4653.4417,133.2258,33233.0417,0.0000,-33233.0417,14.0261,14.0181,1111.9000,0.0000,1111.9000,0.4250,276.1834,0.0000,276.1834,21.2882,0.0000,835.7166,835.7166,14.0181,14.0719,0.0000,7773.2000,-7773.2000,0.6930,0.0000,1304.9301,1304.9301,34.7123,9078.1301,0.0000,-9078.1301,14.0719,14.0015,13744.0000,0.0000,13744.0000,0.4275,3411.7170,0.0000,3411.7170,21.4155,0.0000,10332.2830,10332.2830,14.0015,10.1393,12.0704,12.0704,-16.0844,-241265.4384,12.0704,9.1039,11.2793,10.5871,-12.3539,-98831.2231,11.2793,8.6883,10.6747,9.9838,-10.7905,-75533.8105,29.8749,2394.2958,-238379.8000,-415630.4720
4626,10.2628,13.2177,0.0000,227073.3000,-227073.3000,10.7551,0.0000,34521.2203,34521.2203,538.7202,261594.5203,0.0000,-261594.5203,13.2177,13.0859,15963.9000,0.0000,15963.9000,0.5850,4009.7626,0.0000,4009.7626,29.3004,0.0000,11954.1374,11954.1374,13.0859,13.4517,0.0000,21241.0000,-21241.0000,1.5139,0.0000,3435.9219,3435.9219,75.8333,24676.9219,0.0000,-24676.9219,13.4517,13.4425,851.6000,0.0000,851.6000,0.4250,213.2082,0.0000,213.2082,21.2882,0.0000,638.3918,638.3918,13.4425,13.5424,0.0000,7714.8000,-7714.8000,0.6930,0.0000,1286.6617,1286.6617,34.7123,9001.4617,0.0000,-9001.4617,13.5424,13.4289,13115.3000,0.0000,13115.3000,0.5001,3279.4494,0.0000,3279.4494,25.0510,0.0000,9835.8506,9835.8506,13.4289,9.7112,11.5700,11.5700,-11.2499,-168748.8106,11.5700,8.7825,10.8267,10.1762,-8.4353,-67482.7125,10.8267,8.4100,10.2628,9.6183,-7.3131,-51191.6446,21.7081,1739.7732,-226098.3000,-287423.1676
4627,10.1070,13.1336,0.0000,154905.2000,-154905.2000,10.4619,0.0000,23473.5638,23473.5638,524.0338,178378.7638,0.0000,-178378.7638,13.1336,12.9953,15984.2000,0.0000,15984.2000,0.5886,4019.5730,0.0000,4019.5730,29.4843,0.0000,11964.6270,11964.6270,12.9953,13.2809,0.0000,8591.8000,-8591.8000,1.1231,0.0000,1388.0884,1388.0884,56.2567,9979.8884,0.0000,-9979.8884,13.2809,13.2735,934.6000,0.0000,934.6000,0.4250,234.5438,0.0000,234.5438,21.2882,0.0000,700.0562,700.0562,13.2735,13.3776,0.0000,6654.6000,-6654.6000,0.6930,0.0000,1107.7833,1107.7833,34.7123,7762.3833,0.0000,-7762.3833,13.3776,13.2639,12015.2000,0.0000,12015.2000,0.4812,3011.2385,0.0000,3011.2385,24.1008,0.0000,9003.9615,9003.9615,13.2639,9.5266,11.3952,11.3952,-10.7628,-161442.2632,11.3952,8.6413,10.6608,10.0183,-7.9310,-63447.9022,10.6608,8.2873,10.1070,9.4741,-6.8355,-47848.1626,20.6591,1655.7025,-141217.6000,-272738.3280
4628,9.6864,12.5920,0.0000,142106.6000,-142106.6000,7.1303,0.0000,21348.8709,21348.8709,357.1544,163455.4709,0.0000,-163455.4709,12.5920,12.3974,13526.9000,0.0000,13526.9000,0.5902,3427.5716,0.0000,3427.5716,29.5607,0.0000,10099.3284,10099.3284,12.3974,12.5600,0.0000,4774.4000,-4774.4000,0.4950,0.0000,765.2726,765.2726,24.7945,5539.6726,0.0000,-5539.6726,12.5600,12.5486,545.3000,0.0000,545.3000,0.4250,138.2357,0.0000,138.2357,21.2882,0.0000,407.0643,407.0643,12.5486,12.6751,0.0000,5263.9000,-5263.9000,0.6930,0.0000,869.6275,869.6275,34.7123,6133.5275,0.0000,-6133.5275,12.6751,12.5287,9814.9000,0.0000,9814.9000,0.4419,2484.0828,0.0000,2484.0828,22.1359,0.0000,7330.8172,7330.8172,12.5287,9.1680,10.8483,10.8483,-6.8693,-103039.5863,10.8483,8.3638,10.1858,9.6061,-5.0783,-40626.4096,10.1858,8.0455,9.6864,9.1156,-4.3748,-30623.7997,14.6630,1175.1508,-128257.8000,-174289.7956
4629,9.4724,12.3448,0.0000,111576.7000,-111576.7000,6.5249,0.0000,16689.8513,16689.8513,326.8315,128266.5513,0.0000,-128266.5513,12.3448,12.1674,13200.1000,0.0000,13200.1000,0.5037,3356.4766,0.0000,3356.4766,25.2316,0.0000,9843.6234,9843.6234,12.1674,12.2648,0.0000,7140.8000,-7140.8000,0.4950,0.0000,1141.2141,1141.2141,24.7945,8282.0141,0.0000,-8282.0141,12.2648,12.2577,421.9000,0.0000,421.9000,0.4250,107.4011,0.0000,107.4011,21.2882,0.0000,314.4989,314.4989,12.2577,12.3654,0.0000,3707.6000,-3707.6000,0.6930,0.0000,610.7477,610.7477,34.7123,4318.3477,0.0000,-4318.3477,12.3654,12.2367,8557.6000,0.0000,8557.6000,0.4250,2175.3608,0.0000,2175.3608,21.2882,0.0000,6382.2392,6382.2392,12.2367,8.9335,10.5851,10.5851,-6.2624,-93935.4644,10.5851,8.2005,9.9492,9.3928,-4.5207,-36165.6595,9.9492,7.9059,9.4724,8.9276,-3.8737,-27115.9147,13.5999,1089.9515,-100245.5000,-157217.0387
4630,9.2429,11.9149,0.0000,96005.9000,-96005.9000,5.1167,0.0000,14294.8265,14294.8265,256.2939,110300.7265,0.0000,-110300.7265,11.9149,11.7101,13200.3000,0.0000,13200.3000,0.4935,3377.1278,0.0000,3377.1278,24.7197,0.0000,9823.1722,9823.1722,11.7101,11.8826,0.0000,7305.3000,-7305.3000,0.4950,0.0000,1160.8964,1160.8964,24.7945,8466.1964,0.0000,-8466.1964,11.8826,11.8761,410.1000,0.0000,410.1000,0.4250,104.9672,0.0000,104.9672,21.2882,0.0000,305.1328,305.1328,11.8761,11.9660,0.0000,2877.2000,-2877.2000,0.6930,0.0000,472.2296,472.2296,34.7123,3349.4296,0.0000,-3349.4296,11.9660,11.8333,4785.7000,0.0000,4785.7000,0.4250,1223.4658,0.0000,1223.4658,21.2882,0.0000,3562.2342,3562.2342,11.8333,8.7397,10.2865,10.2865,-4.9472,-74208.0387,10.2865,8.0493,9.6899,9.1679,-3.5778,-28622.0908,9.6899,7.7743,9.2429,8.7321,-3.0634,-21443.6850,11.4723,919.4326,-87792.3000,-124273.8146
4631,9.0698,11.6054,0.0000,78824.8000,-78824.8000,4.3967,0.0000,11696.3598,11696.3598,220.2326,90521.1598,0.0000,-90521.1598,11.6054,11.3798,13208.5000,0.0000,13208.5000,0.4970,3394.2486,0.0000,3394.2486,24.8924,0.0000,9814.2514,9814.2514,11.3798,11.5744,0.0000,7567.9000,-7567.9000,0.4950,0.0000,1197.8792,1197.8792,24.7945,8765.7792,0.0000,-8765.7792,11.5744,11.5674,419.7000,0.0000,419.7000,0.4250,107.9003,0.0000,107.9003,21.2882,0.0000,311.7997,311.7997,11.5674,11.6444,0.0000,2180.4000,-2180.4000,0.6930,0.0000,356.8526,356.8526,34.7123,2537.2526,0.0000,-2537.2526,11.6444,11.5626,1485.3000,0.0000,1485.3000,0.4250,381.4704,0.0000,381.4704,21.2882,0.0000,1103.8296,1103.8296,11.5626,8.5688,10.0657,10.0657,-4.3392,-65088.4696,10.0657,7.9281,9.4957,8.9969,-3.0981,-24785.0317,9.4957,7.6705,9.0698,8.5831,-2.6454,-18517.9542,10.3975,833.3001,-73459.6000,-108391.4555
4632,8.9066,11.2543,0.0000,76426.7000,-76426.7000,3.6063,0.0000,11304.1289,11304.1289,180.6386,87730.8289,0.0000,-87730.8289,11.2543,11.0001,13188.1000,0.0000,13188.1000,0.4998,3406.2047,0.0000,3406.2047,25.0342,0.0000,9781.8953,9781.8953,11.0001,11.2274,0.0000,7827.6000,-7827.6000,0.4950,0.0000,1233.5528,1233.5528,24.7945,9061.1528,0.0000,-9061.1528,11.2274,11.2193,410.2000,0.0000,410.2000,0.4250,105.9871,0.0000,105.9871,21.2882,0.0000,304.2129,304.2129,11.2193,11.2851,0.0000,1825.5000,-1825.5000,0.6930,0.0000,297.8542,297.8542,34.7123,2123.3542,0.0000,-2123.3542,11.2851,11.2565,855.8000,0.0000,855.8000,0.4250,220.9364,0.0000,220.9364,21.2882,0.0000,634.8636,634.8636,11.2565,8.4435,9.8500,9.8500,-3.6140,-54209.3319,9.8500,7.8254,9.3101,8.8377,-2.6010,-20807.9273,9.3101,7.5807,8.9066,8.4454,-2.2218,-15552.4625,9.2161,738.6147,-71625.7000,-90569.7216
4633,8.8009,11.1184,0.0000,69434.3000,-69434.3000,3.4933,0.0000,10248.6908,10248.6908,174.9781,79682.9908,0.0000,-79682.9908,11.1184,10.8601,13187.1000,0.0000,13187.1000,0.5019,3412.6541,0.0000,3412.6541,25.1407,0.0000,9774.4459,9774.4459,10.8601,11.0995,0.0000,6275.5000,-6275.5000,0.4950,0.0000,987.3974,987.3974,24.7945,7262.8974,0.0000,-7262.8974,11.0995,11.0915,418.1000,0.0000,418.1000,0.4250,108.2287,0.0000,108.2287,21.2882,0.0000,309.8713,309.8713,11.0915,11.1476,0.0000,1604.3000,-1604.3000,0.6930,0.0000,261.4773,261.4773,34.7123,1865.7773,0.0000,-1865.7773,11.1476,11.1308,384.9000,0.0000,384.9000,0.4250,99.5652,0.0000,99.5652,21.2882,0.0000,285.3348,285.3348,11.1308,8.3103,9.7205,9.7205,-3.5582,-53372.9069,9.7205,7.7433,9.1933,8.7319,-2.4943,-19954.5267,9.1933,7.5118,8.8009,8.3525,-2.1212,-14848.5446,9.0498,725.2852,-63324.0000,-88175.9783
4634,8.6931,10.9161,0.0000,63687.0000,-63687.0000,3.1717,0.0000,9380.6714,9380.6714,158.8725,73067.6714,0.0000,-73067.6714,10.9161,10.6436,13187.3000,0.0000,13187.3000,0.5030,3422.7516,0.0000,3422.7516,25.1957,0.0000,9764.5484,9764.5484,10.6436,10.8462,0.0000,4629.8000,-4629.8000,0.4950,0.0000,726.7155,726.7155,24.7945,5356.5155,0.0000,-5356.5155,10.8462,10.8376,410.7000,0.0000,410.7000,0.4250,106.7053,0.0000,106.7053,21.2882,0.0000,303.9947,303.9947,10.8376,10.8896,0.0000,1513.1000,-1513.1000,0.6930,0.0000,246.0932,246.0932,34.7123,1759.1932,0.0000,-1759.1932,10.8896,10.8817,384.9000,0.0000,384.9000,0.4250,99.9389,0.0000,99.9389,21.2882,0.0000,284.9611,284.9611,10.8817,8.2646,9.5731,9.5731,-3.1262,-46892.7199,9.5731,7.6835,9.0692,8.6283,-2.2573,-18058.0935,9.0692,7.4574,8.6931,8.2633,-1.9254,-13477.4659,8.5691,686.7635,-55847.0000,-78428.2793
4635,8.5936,10.7303,0.0000,85708.9000,-85708.9000,2.9074,0.0000,12600.0547,12600.0547,145.6320,98308.9547,0.0000,-98308.9547,10.7303,10.4450,13185.8000,0.0000,13185.8000,0.5047,3431.6426,0.0000,3431.6426,25.2813,0.0000,9754.1574,9754.1574,10.4450,10.6016,0.0000,3833.3000,-3833.3000,0.4950,0.0000,600.3994,600.3994,24.7945,4433.6994,0.0000,-4433.6994,10.6016,10.5927,418.4000,0.0000,418.4000,0.4250,109.0948,0.0000,109.0948,21.2882,0.0000,309.3052,309.3052,10.5927,10.6442,0.0000,1418.5000,-1418.5000,0.6930,0.0000,230.2547,230.2547,34.7123,1648.7547,0.0000,-1648.7547,10.6442,10.6358,855.5000,0.0000,855.5000,0.4250,222.9268,0.0000,222.9268,21.2882,0.0000,632.5732,632.5732,10.6358,8.2301,9.4330,9.4330,-2.7416,-41123.8057,9.4330,7.6343,8.9533,8.5336,-2.0498,-16398.2576,8.9533,7.4117,8.5936,8.1825,-1.7568,-12297.6148,8.1752,655.1921,-76501.0000,-69819.6781
4636,8.6023,11.0304,0.0000,96207.0000,-96207.0000,3.9105,0.0000,14145.7646,14145.7646,195.8776,110352.7646,0.0000,-110352.7646,11.0304,10.7891,13177.6000,0.0000,13177.6000,0.5062,3414.5566,0.0000,3414.5566,25.3575,0.0000,9763.0434,9763.0434,10.7891,10.8987,0.0000,3044.2000,-3044.2000,0.4950,0.0000,478.5998,478.5998,24.7945,3522.7998,0.0000,-3522.7998,10.8987,10.8910,536.4000,0.0000,536.4000,0.4250,139.2575,0.0000,139.2575,21.2882,0.0000,397.1425,397.1425,10.8910,10.9317,0.0000,1793.6000,-1793.6000,0.6930,0.0000,291.8420,291.8420,34.7123,2085.4420,0.0000,-2085.4420,10.9317,10.9161,4463.1000,0.0000,4463.1000,0.4250,1158.1299,0.0000,1158.1299,21.2882,0.0000,3304.9701,3304.9701,10.9161,8.0474,9.4817,9.4817,-3.8718,-58077.2829,9.4817,7.5827,8.9753,8.5322,-2.5631,-20505.0902,8.9753,7.3769,8.6023,8.1761,-2.1573,-15101.4357,9.6821,775.9643,-82867.7000,-93683.8088
4637,8.6023,11.1404,0.0000,187256.3000,-187256.3000,4.3897,0.0000,27533.1461,27533.1461,219.8808,214789.4461,0.0000,-214789.4461,11.1404,10.9157,13177.7000,0.0000,13177.7000,0.5034,3409.1350,0.0000,3409.1350,25.2145,0.0000,9768.5650,9768.5650,10.9157,10.9968,0.0000,86.4000,-86.4000,0.4950,0.0000,13.6028,13.6028,24.7945,100.0028,0.0000,-100.0028,10.9968,10.9876,506.1000,0.0000,506.1000,0.4250,131.2037,0.0000,131.2037,21.2882,0.0000,374.8963,374.8963,10.9876,11.0356,0.0000,3146.3000,-3146.3000,0.6930,0.0000,512.3536,512.3536,34.7123,3658.6536,0.0000,-3658.6536,11.0356,10.9596,14972.4000,0.0000,14972.4000,0.4250,3879.3266,0.0000,3879.3266,21.2882,0.0000,11093.0734,11093.0734,10.9596,8.0357,9.4976,9.4976,-4.2375,-63561.8847,9.4976,7.5603,8.9810,8.5289,-2.8078,-22462.3377,8.9810,7.3580,8.6023,8.1695,-2.3522,-16465.1159,10.3967,833.2287,-161832.8000,-102489.3383
4638,8.9094,11.9604,0.0000,232505.5000,-232505.5000,8.5441,0.0000,34391.3489,34391.3489,427.9736,266896.8489,0.0000,-266896.8489,11.9604,11.8211,22384.5000,0.0000,22384.5000,0.5025,5723.0669,0.0000,5723.0669,25.1685,0.0000,16661.4331,16661.4331,11.8211,11.8226,0.0000,2010.3000,-2010.3000,0.4950,0.0000,319.8936,319.8936,24.7945,2330.1936,0.0000,-2330.1936,11.8226,11.8172,1008.6000,0.0000,1008.6000,0.4250,258.3783,0.0000,258.3783,21.2882,0.0000,750.2217,750.2217,11.8172,11.8692,0.0000,3761.1000,-3761.1000,0.6930,0.0000,616.9641,616.9641,34.7123,4378.0641,0.0000,-4378.0641,11.8692,11.7111,15913.6000,0.0000,15913.6000,0.5719,4073.9497,0.0000,4073.9497,28.6462,0.0000,11839.6503,11839.6503,11.7111,8.2132,9.9621,9.9621,-8.2146,-123219.5687,9.9621,7.6741,9.3520,8.8181,-5.3734,-42987.2815,9.3520,7.4552,8.9094,8.4036,-4.4547,-31182.6936,16.8472,1350.2001,-198970.2000,-197389.5438
4639,9.1706,12.2824,0.0000,257308.8000,-257308.8000,10.6274,0.0000,38256.9399,38256.9399,532.3274,295565.7399,0.0000,-295565.7399,12.2824,12.0879,27306.7000,0.0000,27306.7000,0.8421,6949.6049,0.0000,6949.6049,42.1803,0.0000,20357.0951,20357.0951,12.0879,12.1151,0.0000,35474.1000,-35474.1000,0.4950,0.0000,5663.6445,5663.6445,24.7945,41137.7445,0.0000,-41137.7445,12.1151,12.1063,1697.6000,0.0000,1697.6000,0.4250,433.0707,0.0000,433.0707,21.2882,0.0000,1264.5293,1264.5293,12.1063,12.1574,0.0000,4580.8000,-4580.8000,0.6930,0.0000,753.4822,753.4822,34.7123,5334.2822,0.0000,-5334.2822,12.1574,12.0192,15286.1000,0.0000,15286.1000,0.5995,3897.2551,0.0000,3897.2551,30.0313,0.0000,11388.8449,11388.8449,12.0192,8.5640,10.2916,10.2916,-9.8851,-148277.2293,10.2916,7.8693,9.6457,9.0805,-6.9298,-55438.2630,9.6457,7.6097,9.1706,8.6277,-5.8247,-40773.0539,20.5231,1644.8020,-253073.3000,-244488.5461
4640,9.5069,12.3893,0.0000,271196.6000,-271196.6000,11.7789,0.0000,40594.2538,40594.2538,590.0053,311790.8538,0.0000,-311790.8538,12.3893,12.1908,31045.2000,0.0000,31045.2000,1.0219,7889.0972,0.0000,7889.0972,51.1882,0.0000,23156.1028,23156.1028,12.1908,12.5917,0.0000,51150.4000,-51150.4000,1.8687,0.0000,8177.0740,8177.0740,93.6044,59327.4740,0.0000,-59327.4740,12.5917,12.5794,1834.6000,0.0000,1834.6000,0.4250,464.8702,0.0000,464.8702,21.2882,0.0000,1369.7298,1369.7298,12.5794,12.6314,0.0000,5339.0000,-5339.0000,0.6930,0.0000,882.3091,882.3091,34.7123,6221.3091,0.0000,-6221.3091,12.6314,12.5201,13403.9000,0.0000,13403.9000,0.5732,3394.5220,0.0000,3394.5220,28.7126,0.0000,10009.3780,10009.3780,12.5201,8.9145,10.7173,10.7173,-12.3348,-185022.4659,10.7173,8.1126,10.0227,9.4149,-8.9109,-71287.5388,10.0227,7.8118,9.5069,8.9173,-7.5634,-52943.8886,24.5412,1966.8269,-281402.3000,-309253.8933
4641,9.7715,12.5485,0.0000,282076.8000,-282076.8000,12.4390,0.0000,42450.3885,42450.3885,623.0695,324527.1885,0.0000,-324527.1885,12.5485,12.3422,36650.6000,0.0000,36650.6000,1.1598,9292.5813,0.0000,9292.5813,58.0964,0.0000,27358.0187,27358.0187,12.3422,12.8704,0.0000,66936.5000,-66936.5000,2.6955,0.0000,10721.4009,10721.4009,135.0190,77657.9009,0.0000,-77657.9009,12.8704,12.8582,1878.6000,0.0000,1878.6000,0.4250,474.1572,0.0000,474.1572,21.2882,0.0000,1404.4428,1404.4428,12.8582,12.9136,0.0000,7252.6000,-7252.6000,0.6930,0.0000,1201.9908,1201.9908,34.7123,8454.5908,0.0000,-8454.5908,12.9136,12.8244,12149.0000,0.0000,12149.0000,0.4988,3064.5422,0.0000,3064.5422,24.9865,0.0000,9084.4578,9084.4578,12.8244,9.2257,11.0250,11.0250,-13.4778,-202166.8529,11.0250,8.3404,10.3091,9.6827,-10.0544,-80434.9677,10.3091,8.0050,9.7715,9.1571,-8.6292,-60404.5433,26.8668,2153.2128,-305587.7000,-343006.3640
4642,10.0178,12.6833,0.0000,299458.2000,-299458.2000,12.9582,0.0000,45294.6886,45294.6886,649.0747,344752.8886,0.0000,-344752.8886,12.6833,12.4586,38520.2000,0.0000,38520.2000,1.3658,9748.0613,0.0000,9748.0613,68.4116,0.0000,28772.1387,28772.1387,12.4586,13.0962,0.0000,76286.1000,-76286.1000,3.5294,0.0000,12237.3320,12237.3320,176.7861,88523.4320,0.0000,-88523.4320,13.0962,13.0846,2222.4000,0.0000,2222.4000,0.4250,559.1626,0.0000,559.1626,21.2882,0.0000,1663.2374,1663.2374,13.0846,13.1540,0.0000,8220.7000,-8220.7000,0.6930,0.0000,1365.7021,1365.7021,34.7123,9586.4021,0.0000,-9586.4021,13.1540,13.0794,9796.2000,0.0000,9796.2000,0.4501,2462.7638,0.0000,2462.7638,22.5460,0.0000,7333.4362,7333.4362,13.0794,9.5161,11.2978,11.2978,-14.4703,-217054.0144,11.2978,8.5685,10.5700,9.9331,-11.0834,-88667.1759,10.5700,8.2034,10.0178,9.3867,-9.6106,-67274.4923,29.1322,2334.7656,-333426.2000,-372995.6825
4643,10.2680,12.9151,0.0000,311707.3000,-311707.3000,13.7767,0.0000,47393.0417,47393.0417,690.0746,359100.3417,0.0000,-359100.3417,12.9151,12.6941,33382.1000,0.0000,33382.1000,1.4324,8420.3352,0.0000,8420.3352,71.7470,0.0000,24961.7648,24961.7648,12.6941,13.3736,0.0000,75309.8000,-75309.8000,4.0241,0.0000,12118.0568,12118.0568,201.5655,87427.8568,0.0000,-87427.8568,13.3736,13.3608,2649.6000,0.0000,2649.6000,0.4250,664.0774,0.0000,664.0774,21.2882,0.0000,1985.5226,1985.5226,13.3608,13.4344,0.0000,9656.9000,-9656.9000,0.6930,0.0000,1609.1110,1609.1110,34.7123,11266.0110,0.0000,-11266.0110,13.4344,13.3781,8541.4000,0.0000,8541.4000,0.4250,2138.9521,0.0000,2138.9521,21.2882,0.0000,6402.4479,6402.4479,13.3781,9.7840,11.5811,11.5811,-15.6134,-234201.4887,11.5811,8.7896,10.8367,10.1853,-12.1268,-97014.0793,10.8367,8.3996,10.2680,9.6181,-10.5872,-74110.2505,31.1642,2497.6221,-352100.9000,-405325.8184
4644,10.4678,13.1801,0.0000,322854.6000,-322854.6000,14.3616,0.0000,49293.8881,49293.8881,719.3724,372148.4881,0.0000,-372148.4881,13.1801,12.9915,38520.8000,0.0000,38520.8000,1.2368,9680.6049,0.0000,9680.6049,61.9488,0.0000,28840.1951,28840.1951,12.9915,13.6518,0.0000,85528.5000,-85528.5000,3.9761,0.0000,13817.2405,13817.2405,199.1604,99345.7405,0.0000,-99345.7405,13.6518,13.6368,2529.3000,0.0000,2529.3000,0.4250,631.4901,0.0000,631.4901,21.2882,0.0000,1897.8099,1897.8099,13.6368,13.7219,0.0000,11989.5000,-11989.5000,0.6930,0.0000,2003.9409,2003.9409,34.7123,13993.4409,0.0000,-13993.4409,13.7219,13.6735,7600.2000,0.0000,7600.2000,0.4250,1895.7085,0.0000,1895.7085,21.2882,0.0000,5704.4915,5704.4915,13.6735,9.9683,11.8209,11.8209,-16.3606,-245408.5673,11.8209,8.9461,11.0543,10.3835,-12.6938,-101550.0331,11.0543,8.5407,10.4678,9.7975,-11.0991,-77693.6871,31.6761,2538.6488,-371722.3000,-424652.2876
4645,10.6863,13.3390,0.0000,337792.4000,-337792.4000,14.8930,0.0000,51813.3749,51813.3749,745.9905,389605.7749,0.0000,-389605.7749,13.3390,13.1334,36654.4000,0.0000,36654.4000,1.4212,9191.2245,0.0000,9191.2245,71.1873,0.0000,27463.1755,27463.1755,13.1334,13.8413,0.0000,94058.6000,-94058.6000,4.5207,0.0000,15224.6900,15224.6900,226.4395,109283.2900,0.0000,-109283.2900,13.8413,13.8278,1680.2000,0.0000,1680.2000,0.4250,418.4022,0.0000,418.4022,21.2882,0.0000,1261.7978,1261.7978,13.8278,13.9275,0.0000,14999.5000,-14999.5000,0.6930,0.0000,2512.4968,2512.4968,34.7123,17511.9968,0.0000,-17511.9968,13.9275,13.8868,6659.1000,0.0000,6659.1000,0.4250,1656.2829,0.0000,1656.2829,21.2882,0.0000,5002.8171,5002.8171,13.8868,10.2232,12.0550,12.0550,-17.1424,-257135.9447,12.0550,9.1562,11.2820,10.6056,-13.5638,-108510.5827,11.2820,8.7288,10.6863,10.0054,-11.9468,-83627.7379,33.5668,2690.1746,-401856.8000,-449274.2654
4646,10.9369,13.5707,0.0000,349471.2000,-349471.2000,15.6026,0.0000,53892.3214,53892.3214,781.5334,403363.5214,0.0000,-403363.5214,13.5707,13.3850,34779.3000,0.0000,34779.3000,1.3490,8693.0788,0.0000,8693.0788,67.5700,0.0000,26086.2212,26086.2212,13.3850,14.1236,0.0000,100735.3000,-100735.3000,4.9742,0.0000,16362.2239,16362.2239,249.1594,117097.5239,0.0000,-117097.5239,14.1236,14.1150,1620.2000,0.0000,1620.2000,0.4250,401.9036,0.0000,401.9036,21.2882,0.0000,1218.2964,1218.2964,14.1150,14.2334,0.0000,16716.4000,-16716.4000,0.8229,0.0000,2809.4714,2809.4714,41.2210,19525.8714,0.0000,-19525.8714,14.2334,14.1995,7600.2000,0.0000,7600.2000,0.4250,1882.4682,0.0000,1882.4682,21.2882,0.0000,5717.7318,5717.7318,14.1995,10.4789,12.3392,12.3392,-18.3594,-275390.9718,12.3392,9.3747,11.5487,10.8570,-14.6281,-117024.5814,11.5487,8.9270,10.9369,10.2378,-12.9366,-90556.1371,35.3981,2836.9445,-422923.2000,-482971.6903
4647,11.1664,13.7882,0.0000,357036.2000,-357036.2000,16.1666,0.0000,55331.7312,55331.7312,809.7831,412367.9312,0.0000,-412367.9312,13.7882,13.6186,29645.1000,0.0000,29645.1000,1.2754,7387.5921,0.0000,7387.5921,63.8827,0.0000,22257.5079,22257.5079,13.6186,14.3796,0.0000,110343.0000,-110343.0000,5.3326,0.0000,17981.8220,17981.8220,267.1082,128324.8220,0.0000,-128324.8220,14.3796,14.3716,2091.2000,0.0000,2091.2000,0.4250,516.9334,0.0000,516.9334,21.2882,0.0000,1574.2666,1574.2666,14.3716,14.4985,0.0000,19488.8000,-19488.8000,0.9174,0.0000,3285.4649,3285.4649,45.9535,22774.2649,0.0000,-22774.2649,14.4985,14.4613,8855.1000,0.0000,8855.1000,0.4250,2185.4042,0.0000,2185.4042,21.2882,0.0000,6669.6958,6669.6958,14.4613,10.7221,12.5917,12.5917,-19.1885,-287828.1824,12.5917,9.5842,11.7897,11.0880,-15.4333,-123466.0048,11.7897,9.1183,11.1664,10.4540,-13.7090,-95963.1746,36.8129,2950.3293,-446276.6000,-507257.3618
