Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4648,11.3978,13.9887,0.0000,372359.3000,-372359.3000,16.5397,0.0000,57997.3845,57997.3845,828.4706,430356.6845,0.0000,-430356.6845,13.9887,13.8488,19356.5000,0.0000,19356.5000,1.0834,4810.4011,0.0000,4810.4011,54.2694,0.0000,14546.0989,14546.0989,13.8488,14.6549,0.0000,107656.3000,-107656.3000,5.8466,0.0000,17601.9098,17601.9098,292.8554,125258.2098,0.0000,-125258.2098,14.6549,14.6450,1329.2000,0.0000,1329.2000,0.4250,327.3484,0.0000,327.3484,21.2882,0.0000,1001.8516,1001.8516,14.6450,14.7881,0.0000,22198.6000,-22198.6000,1.0699,0.0000,3754.8009,3754.8009,53.5908,25953.4009,0.0000,-25953.4009,14.7881,14.7461,11678.5000,0.0000,11678.5000,0.4250,2870.9635,0.0000,2870.9635,21.2882,0.0000,8807.5365,8807.5365,14.7461,10.9568,12.8515,12.8515,-20.1173,-301759.0687,12.8515,9.7882,12.0346,11.3198,-16.2625,-130100.1397,12.0346,9.3054,11.3978,10.6700,-14.4889,-101422.1426,38.0844,3052.2306,-469850.0000,-533281.3509
4649,11.6190,14.2842,0.0000,284460.7000,-284460.7000,17.2740,0.0000,44521.9127,44521.9127,865.2539,328982.6127,0.0000,-328982.6127,14.2842,14.1941,15957.0000,0.0000,15957.0000,0.7052,3949.6010,0.0000,3949.6010,35.3257,0.0000,12007.3990,12007.3990,14.1941,14.9698,0.0000,81986.7000,-81986.7000,5.7095,0.0000,13472.6766,13472.6766,285.9904,95459.3766,0.0000,-95459.3766,14.9698,14.9636,1112.8000,0.0000,1112.8000,0.4250,272.8965,0.0000,272.8965,21.2882,0.0000,839.9035,839.9035,14.9636,15.1243,0.0000,24310.3000,-24310.3000,1.2191,0.0000,4128.4131,4128.4131,61.0633,28438.7131,0.0000,-28438.7131,15.1243,15.0698,13717.6000,0.0000,13717.6000,0.4250,3357.0787,0.0000,3357.0787,21.2882,0.0000,10360.5213,10360.5213,15.0698,11.1602,13.1150,13.1150,-21.0565,-315847.2645,13.1150,9.9628,12.2744,11.5389,-16.9772,-135817.9962,12.2744,9.4656,11.6190,10.8700,-15.1280,-105896.1895,38.6368,3096.5036,-359970.3000,-557561.4503
4650,11.2560,13.8241,0.0000,271620.3000,-271620.3000,13.2143,0.0000,42176.2020,42176.2020,661.9062,313796.5020,0.0000,-313796.5020,13.8241,13.7304,15957.6000,0.0000,15957.6000,0.5788,3974.6896,0.0000,3974.6896,28.9906,0.0000,11982.9104,11982.9104,13.7304,14.4757,0.0000,73843.5000,-73843.5000,4.3543,0.0000,12052.9592,12052.9592,218.1083,85896.4592,0.0000,-85896.4592,14.4757,14.4692,850.0000,0.0000,850.0000,0.4250,209.8415,0.0000,209.8415,21.2882,0.0000,640.1585,640.1585,14.4692,14.6912,0.0000,23983.1000,-23983.1000,1.3356,0.0000,4047.9051,4047.9051,66.9011,28031.0051,0.0000,-28031.0051,14.6912,14.6104,13090.2000,0.0000,13090.2000,0.4913,3222.2086,0.0000,3222.2086,24.6098,0.0000,9867.9914,9867.9914,14.6104,10.7741,12.6922,12.6922,-16.3634,-245451.6514,12.6922,9.6571,11.8829,11.1747,-12.9461,-103568.7902,11.8829,9.1960,11.2560,10.5395,-11.4606,-80224.5403,30.5991,2452.3303,-339549.1000,-429244.9819
4651,11.1061,13.6968,0.0000,192836.2000,-192836.2000,12.5897,0.0000,29845.9386,29845.9386,630.6164,222682.1386,0.0000,-222682.1386,13.6968,13.5979,15938.2000,0.0000,15938.2000,0.5829,3976.8178,0.0000,3976.8178,29.1964,0.0000,11961.3822,11961.3822,13.5979,14.3072,0.0000,45112.4000,-45112.4000,3.9144,0.0000,7349.4964,7349.4964,196.0722,52461.8964,0.0000,-52461.8964,14.3072,14.3019,929.6000,0.0000,929.6000,0.4250,230.0182,0.0000,230.0182,21.2882,0.0000,699.5818,699.5818,14.3019,14.5334,0.0000,20486.5000,-20486.5000,1.3168,0.0000,3450.7644,3450.7644,65.9573,23937.2644,0.0000,-23937.2644,14.5334,14.4519,11992.2000,0.0000,11992.2000,0.4719,2958.2314,0.0000,2958.2314,23.6365,0.0000,9033.9686,9033.9686,14.4519,10.6038,12.5279,12.5279,-15.5298,-232946.7689,12.5279,9.5179,11.7252,11.0229,-12.1475,-97180.2772,11.7252,9.0720,11.1061,10.3986,-10.7074,-74951.8731,28.9509,2320.2410,-229575.1000,-405078.9191
4652,10.5815,13.1341,0.0000,171773.0000,-171773.0000,8.9298,0.0000,26289.5456,26289.5456,447.2945,198062.5456,0.0000,-198062.5456,13.1341,12.9971,13506.5000,0.0000,13506.5000,0.5833,3396.4788,0.0000,3396.4788,29.2182,0.0000,10110.0212,10110.0212,12.9971,13.5987,0.0000,22230.8000,-22230.8000,2.3901,0.0000,3591.6898,3591.6898,119.7205,25822.4898,0.0000,-25822.4898,13.5987,13.5907,544.7000,0.0000,544.7000,0.4250,136.0950,0.0000,136.0950,21.2882,0.0000,408.6050,408.6050,13.5907,13.8651,0.0000,14852.2000,-14852.2000,1.1246,0.0000,2481.1261,2481.1261,56.3296,17333.3261,0.0000,-17333.3261,13.8651,13.7617,9796.2000,0.0000,9796.2000,0.4333,2438.6435,0.0000,2438.6435,21.7054,0.0000,7357.5565,7357.5565,13.7617,10.0496,11.9057,11.9057,-10.7782,-161673.6726,11.9057,9.0907,11.1550,10.4982,-8.1735,-65387.9004,11.1550,8.6972,10.5815,9.9261,-7.1364,-49954.5651,20.8292,1669.3355,-185008.6000,-277016.1380
4653,10.2071,13.0064,0.0000,138717.1000,-138717.1000,7.9292,0.0000,21064.2473,21064.2473,397.1717,159781.3473,0.0000,-159781.3473,13.0064,12.8634,13186.8000,0.0000,13186.8000,0.4987,3322.0049,0.0000,3322.0049,24.9784,0.0000,9864.7951,9864.7951,12.8634,13.2287,0.0000,17013.8000,-17013.8000,1.1750,0.0000,2743.8622,2743.8622,58.8580,19757.6622,0.0000,-19757.6622,13.2287,13.2229,421.8000,0.0000,421.8000,0.4250,105.9303,0.0000,105.9303,21.2882,0.0000,315.8697,315.8697,13.2229,13.4680,0.0000,10149.2000,-10149.2000,0.8147,0.0000,1688.5961,1688.5961,40.8067,11837.7961,0.0000,-11837.7961,13.4680,13.3641,8541.4000,0.0000,8541.4000,0.4250,2137.9578,0.0000,2137.9578,21.2882,0.0000,6403.4422,6403.4422,13.3641,9.5961,11.4801,11.4801,-8.8774,-133160.3308,11.4801,8.7583,10.7543,10.1192,-6.4125,-51299.8944,10.7543,8.4091,10.2071,9.5817,-5.5253,-38677.0834,16.9013,1354.5389,-143730.1000,-223137.3085
4654,9.8719,12.6028,0.0000,120327.4000,-120327.4000,6.3889,0.0000,18145.5946,18145.5946,320.0213,138472.9946,0.0000,-138472.9946,12.6028,12.4343,13187.2000,0.0000,13187.2000,0.4878,3340.9903,0.0000,3340.9903,24.4362,0.0000,9846.2097,9846.2097,12.4343,12.7720,0.0000,18026.9000,-18026.9000,0.8988,0.0000,2890.8507,2890.8507,45.0226,20917.7507,0.0000,-20917.7507,12.7720,12.7667,407.1000,0.0000,407.1000,0.4250,102.8937,0.0000,102.8937,21.2882,0.0000,304.2063,304.2063,12.7667,12.9690,0.0000,5628.8000,-5628.8000,0.6930,0.0000,931.9872,931.9872,34.7123,6560.7872,0.0000,-6560.7872,12.9690,12.8597,4776.8000,0.0000,4776.8000,0.4250,1203.9954,0.0000,1203.9954,21.2882,0.0000,3572.8046,3572.8046,12.8597,9.2756,11.0677,11.0677,-6.9836,-104753.7853,11.0677,8.5060,10.3846,9.7868,-4.9915,-39932.2308,10.3846,8.1873,9.8719,9.2859,-4.2814,-29969.7328,13.9779,1120.2452,-125612.0000,-174655.7490
4655,9.6340,12.2246,0.0000,97775.9000,-97775.9000,5.5309,0.0000,14673.3818,14673.3818,277.0442,112449.2818,0.0000,-112449.2818,12.2246,12.0406,13187.1000,0.0000,13187.1000,0.4910,3358.8953,0.0000,3358.8953,24.5937,0.0000,9828.2047,9828.2047,12.0406,12.4319,0.0000,15496.7000,-15496.7000,0.9508,0.0000,2472.6684,2472.6684,47.6270,17969.3684,0.0000,-17969.3684,12.4319,12.4262,421.7000,0.0000,421.7000,0.4250,107.0963,0.0000,107.0963,21.2882,0.0000,314.6037,314.6037,12.4262,12.5490,0.0000,2845.9000,-2845.9000,0.6930,0.0000,469.5823,469.5823,34.7123,3315.4823,0.0000,-3315.4823,12.5490,12.4822,1482.9000,0.0000,1482.9000,0.4250,375.9794,0.0000,375.9794,21.2882,0.0000,1106.9206,1106.9206,12.4822,9.0593,10.7708,10.7708,-6.0949,-91422.8614,10.7708,8.3331,10.1207,9.5519,-4.3406,-34725.1381,10.1207,8.0349,9.6340,9.0778,-3.7142,-25999.1212,12.7736,1023.7290,-101026.8000,-152147.1207
4656,9.3968,11.8371,0.0000,90333.0000,-90333.0000,4.4880,0.0000,13491.6284,13491.6284,224.8060,103824.6284,0.0000,-103824.6284,11.8371,11.6241,13157.8000,0.0000,13157.8000,0.4940,3370.0003,0.0000,3370.0003,24.7431,0.0000,9787.7997,9787.7997,11.6241,12.0140,0.0000,11201.6000,-11201.6000,0.8162,0.0000,1778.2098,1778.2098,40.8837,12979.8098,0.0000,-12979.8098,12.0140,12.0072,407.4000,0.0000,407.4000,0.4250,104.0807,0.0000,104.0807,21.2882,0.0000,303.3193,303.3193,12.0072,12.0791,0.0000,2033.0000,-2033.0000,0.6930,0.0000,334.0854,334.0854,34.7123,2367.0854,0.0000,-2367.0854,12.0791,12.0552,854.6000,0.0000,854.6000,0.4250,218.1266,0.0000,218.1266,21.2882,0.0000,636.4734,636.4734,12.0552,8.8701,10.4626,10.4626,-4.8892,-73338.2693,10.4626,8.1774,9.8532,9.3200,-3.5078,-28062.4438,9.8532,7.8970,9.3968,8.8751,-3.0028,-21019.7733,11.0118,882.5319,-89147.8000,-122420.4864
4657,9.2169,11.6610,0.0000,79897.5000,-79897.5000,4.1407,0.0000,11890.1935,11890.1935,207.4050,91787.6935,0.0000,-91787.6935,11.6610,11.4307,13156.3000,0.0000,13156.3000,0.4960,3378.1325,0.0000,3378.1325,24.8437,0.0000,9778.1675,9778.1675,11.4307,11.7363,0.0000,9904.3000,-9904.3000,0.5891,0.0000,1568.6379,1568.6379,29.5090,11472.9379,0.0000,-11472.9379,11.7363,11.7292,420.8000,0.0000,420.8000,0.4250,107.9318,0.0000,107.9318,21.2882,0.0000,312.8682,312.8682,11.7292,11.7849,0.0000,1702.8000,-1702.8000,0.6930,0.0000,279.0971,279.0971,34.7123,1981.8971,0.0000,-1981.8971,11.7849,11.7699,384.6000,0.0000,384.6000,0.4250,98.5781,0.0000,98.5781,21.2882,0.0000,286.0219,286.0219,11.7699,8.6987,10.2343,10.2343,-4.3468,-65202.5588,10.2343,8.0511,9.6521,9.1427,-3.0899,-24719.1992,9.6521,7.7870,9.2169,8.7195,-2.6397,-18478.2258,10.1531,813.7117,-77542.9000,-108399.9838
4658,9.0578,11.4095,0.0000,71808.0000,-71808.0000,3.6585,0.0000,10652.6500,10652.6500,183.2531,82460.6500,0.0000,-82460.6500,11.4095,11.1592,13156.6000,0.0000,13156.6000,0.4974,3390.4579,0.0000,3390.4579,24.9125,0.0000,9766.1421,9766.1421,11.1592,11.4532,0.0000,14047.4000,-14047.4000,0.5205,0.0000,2217.7686,2217.7686,26.0741,16265.1686,0.0000,-16265.1686,11.4532,11.4451,407.9000,0.0000,407.9000,0.4250,105.0498,0.0000,105.0498,21.2882,0.0000,302.8502,302.8502,11.4451,11.4959,0.0000,1576.7000,-1576.7000,0.6930,0.0000,257.7671,257.7671,34.7123,1834.4671,0.0000,-1834.4671,11.4959,11.4886,384.6000,0.0000,384.6000,0.4250,98.9881,0.0000,98.9881,21.2882,0.0000,285.6119,285.6119,11.4886,8.5680,10.0283,10.0283,-3.7982,-56972.5107,10.0283,7.9455,9.4729,8.9869,-2.7086,-21669.0328,9.4729,7.6940,9.0578,8.5834,-2.3134,-16193.5225,9.3291,747.6683,-73483.0000,-94835.0660
4659,8.9395,11.1063,0.0000,94839.3000,-94839.3000,3.2850,0.0000,14036.5708,14036.5708,164.5471,108875.8708,0.0000,-108875.8708,11.1063,10.8500,13156.8000,0.0000,13156.8000,0.4994,3405.4142,0.0000,3405.4142,25.0163,0.0000,9751.3858,9751.3858,10.8500,11.2773,0.0000,9252.5000,-9252.5000,0.7376,0.0000,1455.6373,1455.6373,36.9473,10708.1373,0.0000,-10708.1373,11.2773,11.2693,419.9000,0.0000,419.9000,0.4250,108.4152,0.0000,108.4152,21.2882,0.0000,311.4848,311.4848,11.2693,11.3175,0.0000,1397.2000,-1397.2000,0.6930,0.0000,228.0699,228.0699,34.7123,1625.2699,0.0000,-1625.2699,11.3175,11.3100,854.3000,0.0000,854.3000,0.4250,220.4459,0.0000,220.4459,21.2882,0.0000,633.8541,633.8541,11.3100,8.4496,9.8798,9.8798,-3.6276,-54413.8471,9.8798,7.8599,9.3412,8.8699,-2.5616,-20492.5113,9.3412,7.6198,8.9395,8.4805,-2.1831,-15281.4609,9.0976,729.1191,-91058.0000,-90187.8192
4660,8.9193,11.4435,0.0000,104258.9000,-104258.9000,4.3357,0.0000,15424.5902,15424.5902,217.1747,119683.4902,0.0000,-119683.4902,11.4435,11.2171,13163.6000,0.0000,13163.6000,0.5020,3390.5986,0.0000,3390.5986,25.1429,0.0000,9773.0014,9773.0014,11.2171,11.4655,0.0000,7909.4000,-7909.4000,0.4950,0.0000,1249.5527,1249.5527,24.7945,9158.9527,0.0000,-9158.9527,11.4655,11.4582,534.0000,0.0000,534.0000,0.4250,137.5009,0.0000,137.5009,21.2882,0.0000,396.4991,396.4991,11.4582,11.4959,0.0000,1719.7000,-1719.7000,0.6930,0.0000,281.1782,281.1782,34.7123,2000.8782,0.0000,-2000.8782,11.4959,11.4812,4455.0000,0.0000,4455.0000,0.4250,1146.6253,0.0000,1146.6253,21.2882,0.0000,3308.3747,3308.3747,11.4812,8.2976,9.8894,9.8894,-4.5770,-68654.4411,9.8894,7.7933,9.3305,8.8413,-3.0136,-24109.0384,9.3305,7.5685,8.9193,8.4495,-2.5332,-17732.3361,10.3135,826.5622,-95735.4000,-110495.8156
4661,8.8951,11.5074,0.0000,197840.1000,-197840.1000,4.7658,0.0000,29255.5372,29255.5372,238.7171,227095.6372,0.0000,-227095.6372,11.5074,11.2940,13165.9000,0.0000,13165.9000,0.4994,3388.0737,0.0000,3388.0737,25.0156,0.0000,9777.8263,9777.8263,11.2940,11.4939,0.0000,552.3000,-552.3000,0.4950,0.0000,87.3324,87.3324,24.7945,639.6324,0.0000,-639.6324,11.4939,11.4853,506.4000,0.0000,506.4000,0.4250,130.3407,0.0000,130.3407,21.2882,0.0000,376.0593,376.0593,11.4853,11.5289,0.0000,3259.1000,-3259.1000,0.6930,0.0000,533.0047,533.0047,34.7123,3792.1047,0.0000,-3792.1047,11.5289,11.4567,14944.1000,0.0000,14944.1000,0.4250,3844.4763,0.0000,3844.4763,21.2882,0.0000,11099.6237,11099.6237,11.4567,8.2856,9.8712,9.8712,-4.8425,-72637.5026,9.8712,7.7599,9.3082,8.8155,-3.2241,-25792.8151,9.3082,7.5377,8.8951,8.4229,-2.7036,-18925.2424,10.9548,877.9585,-173035.1000,-117355.5602
4662,9.1865,12.2777,0.0000,244989.8000,-244989.8000,9.0422,0.0000,36436.8701,36436.8701,452.9226,281426.6701,0.0000,-281426.6701,12.2777,12.1442,22347.3000,0.0000,22347.3000,0.4990,5687.8088,0.0000,5687.8088,24.9937,0.0000,16659.4912,16659.4912,12.1442,12.1529,0.0000,13100.9000,-13100.9000,0.4950,0.0000,2093.1170,2093.1170,24.7945,15194.0170,0.0000,-15194.0170,12.1529,12.1477,1007.0000,0.0000,1007.0000,0.4250,256.7553,0.0000,256.7553,21.2882,0.0000,750.2447,750.2447,12.1477,12.1994,0.0000,4589.9000,-4589.9000,0.6930,0.0000,755.2802,755.2802,34.7123,5345.1802,0.0000,-5345.1802,12.1994,12.0479,15883.4000,0.0000,15883.4000,0.5662,4047.1227,0.0000,4047.1227,28.3593,0.0000,11836.2773,11836.2773,12.0479,8.5316,10.2898,10.2898,-8.6172,-129258.5911,10.2898,7.9019,9.6530,9.0958,-5.8520,-46815.7745,9.6530,7.6538,9.1865,8.6534,-4.8993,-34294.7689,17.5805,1408.9697,-223442.9000,-210369.1346
4663,9.4850,12.5909,0.0000,268552.0000,-268552.0000,11.2160,0.0000,40180.6762,40180.6762,561.8099,308732.6762,0.0000,-308732.6762,12.5909,12.4069,27264.0000,0.0000,27264.0000,0.8364,6908.5193,0.0000,6908.5193,41.8947,0.0000,20355.4807,20355.4807,12.4069,12.5745,0.0000,57947.3000,-57947.3000,0.6903,0.0000,9289.3142,9289.3142,34.5759,67236.6142,0.0000,-67236.6142,12.5745,12.5662,1695.0000,0.0000,1695.0000,0.4250,429.6011,0.0000,429.6011,21.2882,0.0000,1265.3989,1265.3989,12.5662,12.6252,0.0000,5931.1000,-5931.1000,0.6930,0.0000,980.0275,980.0275,34.7123,6911.1275,0.0000,-6911.1275,12.6252,12.4944,15257.2000,0.0000,15257.2000,0.5952,3864.2041,0.0000,3864.2041,29.8144,0.0000,11392.9959,11392.9959,12.4944,8.8628,10.6786,10.6786,-10.9771,-164657.2108,10.6786,8.1050,9.9923,9.3918,-7.7792,-62233.4216,9.9923,7.8181,9.4850,8.9052,-6.5720,-46004.1603,21.6839,1737.8292,-288214.2000,-272894.7927
4664,9.8818,12.6078,0.0000,283048.6000,-283048.6000,12.3161,0.0000,42692.9813,42692.9813,616.9147,325741.5813,0.0000,-325741.5813,12.6078,12.4283,30993.8000,0.0000,30993.8000,1.0153,7851.7501,0.0000,7851.7501,50.8562,0.0000,23142.0499,23142.0499,12.4283,13.0213,0.0000,69638.4000,-69638.4000,3.0561,0.0000,11166.5575,11166.5575,153.0810,80804.9575,0.0000,-80804.9575,13.0213,13.0102,1831.4000,0.0000,1831.4000,0.4250,461.2678,0.0000,461.2678,21.2882,0.0000,1370.1322,1370.1322,13.0102,13.0712,0.0000,7563.0000,-7563.0000,0.6930,0.0000,1255.4420,1255.4420,34.7123,8818.4420,0.0000,-8818.4420,13.0712,12.9704,13378.6000,0.0000,13378.6000,0.5679,3367.2725,0.0000,3367.2725,28.4441,0.0000,10011.3275,10011.3275,12.9704,9.3320,11.1512,11.1512,-13.7501,-206250.9891,11.1512,8.4331,10.4264,9.7922,-10.2720,-82175.8480,10.4264,8.0925,9.8818,9.2595,-8.8199,-61739.5440,27.1101,2172.7116,-314046.2000,-350166.3811
4665,10.1525,12.8242,0.0000,293643.4000,-293643.4000,13.0113,0.0000,44539.2773,44539.2773,651.7352,338182.6773,0.0000,-338182.6773,12.8242,12.6343,36593.0000,0.0000,36593.0000,1.1539,9242.0343,0.0000,9242.0343,57.7979,0.0000,27350.9657,27350.9657,12.6343,13.2968,0.0000,81568.4000,-81568.4000,3.6730,0.0000,13114.7744,13114.7744,183.9802,94683.1744,0.0000,-94683.1744,13.2968,13.2856,1875.1000,0.0000,1875.1000,0.4250,470.4637,0.0000,470.4637,21.2882,0.0000,1404.6363,1404.6363,13.2856,13.3579,0.0000,10576.7000,-10576.7000,0.6930,0.0000,1760.9232,1760.9232,34.7123,12337.6232,0.0000,-12337.6232,13.3579,13.2757,12126.1000,0.0000,12126.1000,0.4944,3039.8652,0.0000,3039.8652,24.7663,0.0000,9086.2348,9086.2348,13.2757,9.6403,11.4580,11.4580,-14.7856,-221784.3207,11.4580,8.6747,10.7158,10.0663,-11.3200,-90560.1008,10.7158,8.3017,10.1525,9.5087,-9.8184,-68728.5103,29.1759,2338.2723,-335194.3000,-381072.9318
4666,10.3895,12.9897,0.0000,313887.6000,-313887.6000,13.5200,0.0000,47846.0146,47846.0146,677.2170,361733.6146,0.0000,-361733.6146,12.9897,12.7793,38454.9000,0.0000,38454.9000,1.3577,9689.7825,0.0000,9689.7825,68.0051,0.0000,28765.1175,28765.1175,12.7793,13.5070,0.0000,92692.8000,-92692.8000,4.3055,0.0000,14932.0342,14932.0342,215.6632,107624.8342,0.0000,-107624.8342,13.5070,13.4962,2220.6000,0.0000,2220.6000,0.4250,555.5274,0.0000,555.5274,21.2882,0.0000,1665.0726,1665.0726,13.4962,13.5911,0.0000,14015.0000,-14015.0000,0.6930,0.0000,2338.7954,2338.7954,34.7123,16353.7954,0.0000,-16353.7954,13.5911,13.5212,9777.8000,0.0000,9777.8000,0.4461,2443.2707,0.0000,2443.2707,22.3471,0.0000,7334.5293,7334.5293,13.5212,9.9121,11.7166,11.7166,-15.6570,-234854.9589,11.7166,8.8976,10.9649,10.3071,-12.2295,-97835.8062,10.9649,8.4989,10.3895,9.7319,-10.6981,-74886.5306,31.1210,2494.1593,-370142.1000,-407577.2957
4667,10.6695,13.2448,0.0000,327232.9000,-327232.9000,14.4726,0.0000,50175.8437,50175.8437,724.9308,377408.7437,0.0000,-377408.7437,13.2448,13.0399,33326.6000,0.0000,33326.6000,1.4230,8367.7197,0.0000,8367.7197,71.2787,0.0000,24958.8803,24958.8803,13.0399,13.8059,0.0000,90289.3000,-90289.3000,4.8954,0.0000,14595.9487,14595.9487,245.2092,104885.2487,0.0000,-104885.2487,13.8059,13.7940,2645.3000,0.0000,2645.3000,0.4250,659.0513,0.0000,659.0513,21.2882,0.0000,1986.2487,1986.2487,13.7940,13.9104,0.0000,16809.5000,-16809.5000,0.7687,0.0000,2814.5918,2814.5918,38.5031,19624.0918,0.0000,-19624.0918,13.9104,13.8582,8525.4000,0.0000,8525.4000,0.4250,2120.9741,0.0000,2120.9741,21.2882,0.0000,6404.4259,6404.4259,13.8582,10.2069,12.0325,12.0325,-17.1091,-256635.7581,12.0325,9.1452,11.2626,10.5889,-13.5294,-108235.2634,11.2626,8.7209,10.6695,9.9917,-11.9099,-83369.5066,33.6145,2693.9957,-389834.4000,-448240.5281
4668,10.8851,13.5155,0.0000,340167.6000,-340167.6000,15.1133,0.0000,52399.3740,52399.3740,757.0259,392566.9740,0.0000,-392566.9740,13.5155,13.3414,38455.8000,0.0000,38455.8000,1.2283,9619.3629,0.0000,9619.3629,61.5260,0.0000,28836.4371,28836.4371,13.3414,14.0724,0.0000,103730.7000,-103730.7000,4.7732,0.0000,16838.5367,16838.5367,239.0883,120569.2367,0.0000,-120569.2367,14.0724,14.0585,2526.2000,0.0000,2526.2000,0.4250,627.0826,0.0000,627.0826,21.2882,0.0000,1899.1174,1899.1174,14.0585,14.1953,0.0000,19334.9000,-19334.9000,0.9222,0.0000,3247.3945,3247.3945,46.1936,22582.2945,0.0000,-22582.2945,14.1953,14.1506,7586.1000,0.0000,7586.1000,0.4250,1879.9518,0.0000,1879.9518,21.2882,0.0000,5706.1482,5706.1482,14.1506,10.4156,12.2831,12.2831,-17.8746,-268118.4677,12.2831,9.3246,11.4942,10.8039,-14.1580,-113264.1175,11.4942,8.8839,10.8851,10.1890,-12.4917,-87441.6252,34.3305,2751.3845,-414665.1000,-468824.2104
4669,11.1378,13.6894,0.0000,354975.2000,-354975.2000,15.7312,0.0000,54978.2912,54978.2912,787.9769,409953.4912,0.0000,-409953.4912,13.6894,13.5019,36589.9000,0.0000,36589.9000,1.4114,9130.6656,0.0000,9130.6656,70.6963,0.0000,27459.2344,27459.2344,13.5019,14.2853,0.0000,111311.5000,-111311.5000,5.4902,0.0000,18109.7571,18109.7571,275.0036,129421.2571,0.0000,-129421.2571,14.2853,14.2729,1676.6000,0.0000,1676.6000,0.4250,414.9781,0.0000,414.9781,21.2882,0.0000,1261.6219,1261.6219,14.2729,14.4197,0.0000,21743.1000,-21743.1000,1.0611,0.0000,3661.1551,3661.1551,53.1484,25404.2551,0.0000,-25404.2551,14.4197,14.3826,6646.7000,0.0000,6646.7000,0.4250,1642.1344,0.0000,1642.1344,21.2882,0.0000,5004.5656,5004.5656,14.3826,10.7102,12.5464,12.5464,-18.8469,-282703.0352,12.5464,9.5760,11.7543,11.0612,-15.2443,-121954.6623,11.7543,9.1121,11.1378,10.4332,-13.5596,-94917.5058,36.8158,2950.5639,-443116.6000,-499575.2034
4670,11.3967,13.9396,0.0000,368371.8000,-368371.8000,16.4413,0.0000,57374.9660,57374.9660,823.5441,425746.7660,0.0000,-425746.7660,13.9396,13.7692,34726.3000,0.0000,34726.3000,1.3393,8635.8482,0.0000,8635.8482,67.0851,0.0000,26090.4518,26090.4518,13.7692,14.5719,0.0000,119418.9000,-119418.9000,5.8952,0.0000,19502.7578,19502.7578,295.2884,138921.6578,0.0000,-138921.6578,14.5719,14.5640,1620.2000,0.0000,1620.2000,0.4250,399.4624,0.0000,399.4624,21.2882,0.0000,1220.7376,1220.7376,14.5640,14.7216,0.0000,24375.6000,-24375.6000,1.1935,0.0000,4118.9234,4118.9234,59.7827,28494.5234,0.0000,-28494.5234,14.7216,14.6905,7586.1000,0.0000,7586.1000,0.4250,1866.5864,0.0000,1866.5864,21.2882,0.0000,5719.5136,5719.5136,14.6905,10.9747,12.8326,12.8326,-19.9830,-299745.0257,12.8326,9.8097,12.0265,11.3212,-16.2565,-130051.7148,12.0265,9.3274,11.3967,10.6770,-14.5151,-101605.6259,38.5789,3091.8644,-468233.7000,-531402.3665
4671,11.6532,14.1806,0.0000,373721.3000,-373721.3000,17.0889,0.0000,58536.4768,58536.4768,855.9825,432257.7768,0.0000,-432257.7768,14.1806,14.0256,29593.4000,0.0000,29593.4000,1.2662,7335.1716,0.0000,7335.1716,63.4234,0.0000,22258.2284,22258.2284,14.0256,14.8501,0.0000,125649.0000,-125649.0000,6.3313,0.0000,20596.5476,20596.5476,317.1355,146245.5476,0.0000,-146245.5476,14.8501,14.8428,2082.9000,0.0000,2082.9000,0.4250,511.6193,0.0000,511.6193,21.2882,0.0000,1571.2807,1571.2807,14.8428,15.0120,0.0000,27463.9000,-27463.9000,1.3385,0.0000,4656.8618,4656.8618,67.0448,32120.7618,0.0000,-32120.7618,15.0120,14.9780,8838.5000,0.0000,8838.5000,0.4250,2166.2790,0.0000,2166.2790,21.2882,0.0000,6672.2210,6672.2210,14.9780,11.2441,13.1110,13.1110,-20.9825,-314737.7259,13.1110,10.0477,12.2941,11.5793,-17.2145,-137716.1089,12.2941,9.5474,11.6532,10.9207,-15.4354,-108048.1045,40.3124,3230.7903,-486319.4000,-560501.9393
4672,11.8743,14.3848,0.0000,384847.5000,-384847.5000,17.3645,0.0000,60574.6767,60574.6767,869.7892,445422.1767,0.0000,-445422.1767,14.3848,14.2555,19335.5000,0.0000,19335.5000,1.0751,4779.2938,0.0000,4779.2938,53.8501,0.0000,14556.2062,14556.2062,14.2555,15.1047,0.0000,117843.7000,-117843.7000,6.6686,0.0000,19382.5864,19382.5864,334.0297,137226.2864,0.0000,-137226.2864,15.1047,15.0955,1332.7000,0.0000,1332.7000,0.4250,326.2345,0.0000,326.2345,21.2882,0.0000,1006.4655,1006.4655,15.0955,15.2820,0.0000,29572.6000,-29572.6000,1.5086,0.0000,5030.5137,5030.5137,75.5670,34603.1137,0.0000,-34603.1137,15.2820,15.2433,11656.5000,0.0000,11656.5000,0.4250,2846.6824,0.0000,2846.6824,21.2882,0.0000,8809.8176,8809.8176,15.2433,11.4668,13.3550,13.3550,-21.6891,-325335.9815,13.3550,10.2467,12.5261,11.8009,-17.8522,-142817.4239,12.5261,9.7326,11.8743,11.1294,-16.0440,-112307.9934,41.2003,3301.9500,-499939.1000,-580461.3988
4673,12.0529,14.6513,0.0000,297358.9000,-297358.9000,17.9061,0.0000,46990.5596,46990.5596,896.9151,344349.4596,0.0000,-344349.4596,14.6513,14.5663,15920.6000,0.0000,15920.6000,0.7002,3921.0332,0.0000,3921.0332,35.0752,0.0000,11999.5668,11999.5668,14.5663,15.3670,0.0000,94489.5000,-94489.5000,6.2603,0.0000,15613.9761,15613.9761,313.5786,110103.4761,0.0000,-110103.4761,15.3670,15.3611,1105.5000,0.0000,1105.5000,0.4250,269.6744,0.0000,269.6744,21.2882,0.0000,835.8256,835.8256,15.3611,15.5629,0.0000,31659.1000,-31659.1000,1.6250,0.0000,5403.9859,5403.9859,81.3982,37063.0859,0.0000,-37063.0859,15.5629,15.5115,13691.7000,0.0000,13691.7000,0.4250,3331.2817,0.0000,3331.2817,21.2882,0.0000,10360.4183,10360.4183,15.5115,11.6253,13.5684,13.5684,-22.2175,-333262.6183,13.5684,10.3857,12.7197,11.9771,-18.1958,-145566.7198,12.7197,9.8619,12.0529,11.2908,-16.3382,-114367.3814,41.0125,3286.9043,-392789.7000,-593196.7196
4674,11.6880,14.1687,0.0000,283088.3000,-283088.3000,13.8509,0.0000,44374.4880,44374.4880,693.7897,327462.7880,0.0000,-327462.7880,14.1687,14.0823,15917.0000,0.0000,15917.0000,0.5743,3945.9081,0.0000,3945.9081,28.7645,0.0000,11971.0919,11971.0919,14.0823,14.8756,0.0000,84853.7000,-84853.7000,5.0262,0.0000,13920.8802,13920.8802,251.7639,98774.5802,0.0000,-98774.5802,14.8756,14.8696,848.7000,0.0000,848.7000,0.4250,208.3935,0.0000,208.3935,21.2882,0.0000,640.3065,640.3065,14.8696,15.1366,0.0000,30694.8000,-30694.8000,1.7404,0.0000,5206.4503,5206.4503,87.1761,35901.2503,0.0000,-35901.2503,15.1366,15.0620,13065.4000,0.0000,13065.4000,0.4872,3196.9438,0.0000,3196.9438,24.4050,0.0000,9868.4562,9868.4562,15.0620,11.2384,13.1502,13.1502,-17.6723,-265084.5168,13.1502,10.0711,12.3291,11.6107,-14.2312,-113849.3023,12.3291,9.5813,11.6880,10.9552,-12.7000,-88900.1370,33.1560,2657.2499,-368805.7000,-467833.9561
4675,11.5195,14.0258,0.0000,203017.6000,-203017.6000,13.1562,0.0000,31705.6009,31705.6009,658.9942,234723.2009,0.0000,-234723.2009,14.0258,13.9342,15932.7000,0.0000,15932.7000,0.5783,3957.5216,0.0000,3957.5216,28.9689,0.0000,11975.1784,11975.1784,13.9342,14.6903,0.0000,52830.7000,-52830.7000,4.5045,0.0000,8648.5499,8648.5499,225.6308,61479.2499,0.0000,-61479.2499,14.6903,14.6854,928.3000,0.0000,928.3000,0.4250,228.5077,0.0000,228.5077,21.2882,0.0000,699.7923,699.7923,14.6854,14.9602,0.0000,26808.2000,-26808.2000,1.6862,0.0000,4536.7621,4536.7621,84.4599,31344.9621,0.0000,-31344.9621,14.9602,14.8847,11969.6000,0.0000,11969.6000,0.4679,2935.7311,0.0000,2935.7311,23.4355,0.0000,9033.8689,9033.8689,14.8847,11.0495,12.9671,12.9671,-16.6948,-250421.6687,12.9671,9.9130,12.1527,11.4401,-13.2944,-106355.4071,12.1527,9.4390,11.5195,10.7958,-11.8129,-82690.1975,31.2271,2502.6661,-253825.9000,-439467.2733
4676,10.9623,13.4305,0.0000,183319.8000,-183319.8000,9.4252,0.0000,28285.3004,28285.3004,472.1073,211605.1004,0.0000,-211605.1004,13.4305,13.3047,13483.3000,0.0000,13483.3000,0.5802,3376.6974,0.0000,3376.6974,29.0608,0.0000,10106.6026,10106.6026,13.3047,13.9514,0.0000,31264.5000,-31264.5000,2.8028,0.0000,5072.5555,5072.5555,140.3943,36337.0555,0.0000,-36337.0555,13.9514,13.9440,551.6000,0.0000,551.6000,0.4250,137.1516,0.0000,137.1516,21.2882,0.0000,414.4484,414.4484,13.9440,14.2737,0.0000,21394.6000,-21394.6000,1.4723,0.0000,3588.5293,3588.5293,73.7472,24983.1293,0.0000,-24983.1293,14.2737,14.1789,9777.8000,0.0000,9777.8000,0.4298,2420.4999,0.0000,2420.4999,21.5263,0.0000,7357.3001,7357.3001,14.1789,10.4578,12.3184,12.3184,-11.7761,-176641.7582,12.3184,9.4451,11.5521,10.8817,-9.0932,-72745.2104,11.5521,9.0241,10.9623,10.2881,-8.0007,-56005.0777,22.7029,1819.4979,-212166.2000,-305392.0463
4677,10.5869,13.2495,0.0000,150915.5000,-150915.5000,8.4817,0.0000,23099.9708,23099.9708,424.8480,174015.4708,0.0000,-174015.4708,13.2495,13.1223,13156.8000,0.0000,13156.8000,0.4955,3303.2234,0.0000,3303.2234,24.8202,0.0000,9853.5766,9853.5766,13.1223,13.5798,0.0000,22611.3000,-22611.3000,1.6545,0.0000,3659.3973,3659.3973,82.8743,26270.6973,0.0000,-26270.6973,13.5798,13.5746,412.6000,0.0000,412.6000,0.4250,103.1162,0.0000,103.1162,21.2882,0.0000,309.4838,309.4838,13.5746,13.8891,0.0000,16369.8000,-16369.8000,1.1739,0.0000,2734.1556,2734.1556,58.8029,19103.9556,0.0000,-19103.9556,13.8891,13.7966,8525.4000,0.0000,8525.4000,0.4250,2121.5939,0.0000,2121.5939,21.2882,0.0000,6403.8061,6403.8061,13.7966,10.0071,11.9019,11.9019,-10.0281,-150420.7817,11.9019,9.1003,11.1548,10.5011,-7.4136,-59308.8742,11.1548,8.7210,10.5869,9.9379,-6.4404,-45082.9574,18.9835,1521.4123,-167801.8000,-254812.6134
4678,10.2298,12.8958,0.0000,134086.7000,-134086.7000,6.9666,0.0000,20370.7540,20370.7540,348.9565,154457.4540,0.0000,-154457.4540,12.8958,12.7449,13156.8000,0.0000,13156.8000,0.4849,3319.5849,0.0000,3319.5849,24.2877,0.0000,9837.2151,9837.2151,12.7449,13.1475,0.0000,16140.6000,-16140.6000,1.1957,0.0000,2598.9244,2598.9244,59.8943,18739.5244,0.0000,-18739.5244,13.1475,13.1427,416.8000,0.0000,416.8000,0.4250,104.7931,0.0000,104.7931,21.2882,0.0000,312.0069,312.0069,13.1427,13.4355,0.0000,11816.8000,-11816.8000,0.8979,0.0000,1964.3454,1964.3454,44.9756,13781.1454,0.0000,-13781.1454,13.4355,13.3375,4768.1000,0.0000,4768.1000,0.4250,1194.0179,0.0000,1194.0179,21.2882,0.0000,3574.0821,3574.0821,13.3375,9.6258,11.4816,11.4816,-8.0678,-121017.2115,11.4816,8.8055,10.7680,10.1436,-5.8169,-46535.0621,10.7680,8.4614,10.2298,9.6147,-5.0135,-35094.4503,15.5927,1249.6573,-143702.4000,-202646.7239
4679,9.9530,12.6689,0.0000,114132.6000,-114132.6000,6.1765,0.0000,17240.1368,17240.1368,309.3808,131372.7368,0.0000,-131372.7368,12.6689,12.4959,13161.5000,0.0000,13161.5000,0.4876,3331.3744,0.0000,3331.3744,24.4232,0.0000,9830.1256,9830.1256,12.4959,12.8256,0.0000,13661.4000,-13661.4000,0.8523,0.0000,2192.5390,2192.5390,42.6927,15853.9390,0.0000,-15853.9390,12.8256,12.8201,411.3000,0.0000,411.3000,0.4250,103.8771,0.0000,103.8771,21.2882,0.0000,307.4229,307.4229,12.8201,13.0625,0.0000,8065.9000,-8065.9000,0.6930,0.0000,1336.2499,1336.2499,34.7123,9402.1499,0.0000,-9402.1499,13.0625,12.9997,1480.4000,0.0000,1480.4000,0.4250,372.6486,0.0000,372.6486,21.2882,0.0000,1107.7514,1107.7514,12.9997,9.3149,11.1573,11.1573,-6.9800,-104699.7121,11.1573,8.5741,10.4684,9.8657,-4.8934,-39146.8820,10.4684,8.2594,9.9530,9.3639,-4.1846,-29292.5091,13.5891,1089.0853,-120806.7000,-173139.1032
4680,9.7064,12.3219,0.0000,107369.6000,-107369.6000,5.2487,0.0000,16136.8510,16136.8510,262.9074,123506.4510,0.0000,-123506.4510,12.3219,12.1263,13146.1000,0.0000,13146.1000,0.4895,3343.8330,0.0000,3343.8330,24.5200,0.0000,9802.2670,9802.2670,12.1263,12.4420,0.0000,10410.9000,-10410.9000,0.7207,0.0000,1662.9645,1662.9645,36.1016,12073.8645,0.0000,-12073.8645,12.4420,12.4359,416.5000,0.0000,416.5000,0.4250,105.7606,0.0000,105.7606,21.2882,0.0000,310.7394,310.7394,12.4359,12.6231,0.0000,5985.4000,-5985.4000,0.6930,0.0000,987.7044,987.7044,34.7123,6973.1044,0.0000,-6973.1044,12.6231,12.6010,853.4000,0.0000,853.4000,0.4250,216.1478,0.0000,216.1478,21.2882,0.0000,637.2522,637.2522,12.6010,9.0982,10.8496,10.8496,-5.8609,-87913.7763,10.8496,8.3952,10.1951,9.6224,-4.1066,-32853.0532,10.1951,8.1005,9.7064,9.1478,-3.5046,-24532.3801,12.0029,961.9625,-109349.9000,-145299.2095
4681,9.5204,12.1395,0.0000,94961.0000,-94961.0000,4.9305,0.0000,14218.1949,14218.1949,246.9688,109179.1949,0.0000,-109179.1949,12.1395,11.9317,13145.0000,0.0000,13145.0000,0.4917,3352.2245,0.0000,3352.2245,24.6276,0.0000,9792.7755,9792.7755,11.9317,12.1878,0.0000,10322.5000,-10322.5000,0.5485,0.0000,1644.8345,1644.8345,27.4747,11967.3345,0.0000,-11967.3345,12.1878,12.1812,411.4000,0.0000,411.4000,0.4250,104.8428,0.0000,104.8428,21.2882,0.0000,306.5572,306.5572,12.1812,12.3291,0.0000,4347.0000,-4347.0000,0.6930,0.0000,715.5422,715.5422,34.7123,5062.5422,0.0000,-5062.5422,12.3291,12.3156,384.3000,0.0000,384.3000,0.4250,97.7402,0.0000,97.7402,21.2882,0.0000,286.5598,286.5598,12.3156,8.9234,10.6195,10.6195,-5.3295,-79941.9528,10.6195,8.2574,9.9896,9.4384,-3.7111,-29688.8765,9.9896,7.9788,9.5204,8.9842,-3.1592,-22114.5306,11.2705,903.2638,-95689.8000,-131745.3598
4682,9.3478,11.8562,0.0000,84053.0000,-84053.0000,4.3559,0.0000,12541.3507,12541.3507,218.1886,96594.3507,0.0000,-96594.3507,11.8562,11.6314,13145.2000,0.0000,13145.2000,0.4931,3365.8537,0.0000,3365.8537,24.6980,0.0000,9779.3463,9779.3463,11.6314,11.9063,0.0000,6087.0000,-6087.0000,0.5435,0.0000,966.3727,966.3727,27.2225,7053.3727,0.0000,-7053.3727,11.9063,11.8993,414.9000,0.0000,414.9000,0.4250,106.1598,0.0000,106.1598,21.2882,0.0000,308.7402,308.7402,11.8993,12.0156,0.0000,3313.5000,-3313.5000,0.6930,0.0000,543.9572,543.9572,34.7123,3857.4572,0.0000,-3857.4572,12.0156,12.0091,384.3000,0.0000,384.3000,0.4250,98.1769,0.0000,98.1769,21.2882,0.0000,286.1231,286.1231,12.0091,8.7871,10.3981,10.3981,-4.6724,-70086.4611,10.3981,8.1408,9.7961,9.2695,-3.2734,-26187.3454,9.7961,7.8746,9.3478,8.8354,-2.7866,-19506.0878,10.4032,833.7549,-79509.1000,-115779.8943
4683,9.1778,11.5884,0.0000,79792.6000,-79792.6000,3.8517,0.0000,11865.3463,11865.3463,192.9310,91657.9463,0.0000,-91657.9463,11.5884,11.3446,13145.4000,0.0000,13145.4000,0.4954,3378.8565,0.0000,3378.8565,24.8122,0.0000,9766.5435,9766.5435,11.3446,11.5206,0.0000,6000.7000,-6000.7000,0.4950,0.0000,949.4226,949.4226,24.7945,6950.1226,0.0000,-6950.1226,11.5206,11.5129,412.5000,0.0000,412.5000,0.4250,106.1313,0.0000,106.1313,21.2882,0.0000,306.3687,306.3687,11.5129,11.6092,0.0000,3014.3000,-3014.3000,0.6930,0.0000,493.0908,493.0908,34.7123,3507.3908,0.0000,-3507.3908,11.6092,11.6020,853.1000,0.0000,853.1000,0.4250,219.2130,0.0000,219.2130,21.2882,0.0000,633.8870,633.8870,11.6020,8.7237,10.1629,10.1629,-3.8429,-57642.8444,10.1629,8.0519,9.5999,9.1074,-2.8184,-22546.8094,9.5999,7.7908,9.1778,8.6954,-2.4153,-16907.3325,9.5776,767.5837,-74396.6000,-97096.9863
4684,9.0515,11.4119,0.0000,75254.6000,-75254.6000,3.6528,0.0000,11162.5720,11162.5720,182.9709,86417.1720,0.0000,-86417.1720,11.4119,11.1606,13136.3000,0.0000,13136.3000,0.4975,3385.1097,0.0000,3385.1097,24.9215,0.0000,9751.1903,9751.1903,11.1606,11.3395,0.0000,7607.2000,-7607.2000,0.4950,0.0000,1201.0245,1201.0245,24.7945,8808.2245,0.0000,-8808.2245,11.3395,11.3317,542.5000,0.0000,542.5000,0.4250,139.9436,0.0000,139.9436,21.2882,0.0000,402.5564,402.5564,11.3317,11.4220,0.0000,3263.2000,-3263.2000,0.6930,0.0000,532.9525,532.9525,34.7123,3796.1525,0.0000,-3796.1525,11.4220,11.4057,4447.0000,0.0000,4447.0000,0.4250,1145.7867,0.0000,1145.7867,21.2882,0.0000,3301.2133,3301.2133,11.4057,8.5967,10.0012,10.0012,-3.6347,-54520.9093,10.0012,7.9654,9.4583,8.9833,-2.6343,-21074.0672,9.4583,7.7150,9.0515,8.5867,-2.2558,-15790.4955,9.2826,743.9419,-67999.2000,-91385.4720
4685,8.9406,11.2439,0.0000,92494.6000,-92494.6000,3.4426,0.0000,13689.8329,13689.8329,172.4388,106184.4329,0.0000,-106184.4329,11.2439,10.9842,13135.2000,0.0000,13135.2000,0.4986,3393.0498,0.0000,3393.0498,24.9768,0.0000,9742.1502,9742.1502,10.9842,11.2190,0.0000,2603.6000,-2603.6000,0.4950,0.0000,410.2277,410.2277,24.7945,3013.8277,0.0000,-3013.8277,11.2190,11.2082,496.0000,0.0000,496.0000,0.4250,128.1717,0.0000,128.1717,21.2882,0.0000,367.8283,367.8283,11.2082,11.3094,0.0000,5388.6000,-5388.6000,0.6930,0.0000,879.1368,879.1368,34.7123,6267.7368,0.0000,-6267.7368,11.3094,11.2215,14916.3000,0.0000,14916.3000,0.4250,3849.4923,0.0000,3849.4923,21.2882,0.0000,11066.8077,11066.8077,11.2215,8.4973,9.8594,9.8594,-3.4058,-51086.9320,9.8594,7.8892,9.3340,8.8743,-2.4632,-19705.6330,9.3340,7.6478,8.9406,8.4909,-2.1081,-14756.8407,8.9688,718.7972,-71939.3000,-85549.4056
4686,8.8950,11.3449,0.0000,124921.6000,-124921.6000,4.2285,0.0000,18472.7289,18472.7289,211.8068,143394.3289,0.0000,-143394.3289,11.3449,11.1200,13135.5000,0.0000,13135.5000,0.5000,3388.1786,0.0000,3388.1786,25.0442,0.0000,9747.3214,9747.3214,11.1200,11.1896,0.0000,11973.6000,-11973.6000,0.4950,0.0000,1889.5088,1889.5088,24.7945,13863.1088,0.0000,-13863.1088,11.1896,11.1811,671.2000,0.0000,671.2000,0.4250,173.5191,0.0000,173.5191,21.2882,0.0000,497.6809,497.6809,11.1811,11.3257,0.0000,8198.6000,-8198.6000,0.6930,0.0000,1337.2699,1337.2699,34.7123,9535.8699,0.0000,-9535.8699,11.3257,11.0703,15853.8000,0.0000,15853.8000,0.5672,4090.4739,0.0000,4090.4739,28.4093,0.0000,11763.3261,11763.3261,11.0703,8.5143,9.7923,9.7923,-3.6924,-55385.6200,9.7923,7.8728,9.2804,8.8325,-2.7729,-22183.3705,9.2804,7.6287,8.8950,8.4546,-2.3861,-16702.5880,10.3630,830.5330,-115433.3000,-94271.5785
4687,8.9988,11.6707,0.0000,140771.9000,-140771.9000,5.7095,0.0000,20859.1045,20859.1045,285.9876,161631.0045,0.0000,-161631.0045,11.6707,11.4888,18128.3000,0.0000,18128.3000,0.4992,4654.1438,0.0000,4654.1438,25.0029,0.0000,13474.1562,13474.1562,11.4888,11.7472,0.0000,24454.7000,-24454.7000,0.6286,0.0000,3875.7969,3875.7969,31.4887,28330.4969,0.0000,-28330.4969,11.7472,11.7379,840.7000,0.0000,840.7000,0.4250,215.5991,0.0000,215.5991,21.2882,0.0000,625.1009,625.1009,11.7379,11.9156,0.0000,9071.1000,-9071.1000,0.6930,0.0000,1486.9163,1486.9163,34.7123,10558.0163,0.0000,-10558.0163,11.9156,11.6959,15228.8000,0.0000,15228.8000,0.6026,3896.0506,0.0000,3896.0506,30.1867,0.0000,11332.7494,11332.7494,11.6959,8.3159,10.0059,10.0059,-6.0483,-90724.7164,10.0059,7.8247,9.4242,8.9153,-3.9030,-31224.1668,9.4242,7.6012,8.9988,8.5127,-3.2623,-22835.8760,12.8369,1028.7995,-140099.9000,-144784.7592
4688,9.1090,11.6609,0.0000,182325.9000,-182325.9000,6.4378,0.0000,27075.3235,27075.3235,322.4672,209401.2235,0.0000,-209401.2235,11.6609,11.4483,22700.2000,0.0000,22700.2000,0.6852,5828.7175,0.0000,5828.7175,34.3220,0.0000,16871.4825,16871.4825,11.4483,11.8954,0.0000,35330.4000,-35330.4000,1.2855,0.0000,5596.7774,5596.7774,64.3923,40927.1774,0.0000,-40927.1774,11.8954,11.8855,1094.3000,0.0000,1094.3000,0.4250,280.0405,0.0000,280.0405,21.2882,0.0000,814.2595,814.2595,11.8855,12.0522,0.0000,11627.9000,-11627.9000,0.6930,0.0000,1908.6355,1908.6355,34.7123,13536.5355,0.0000,-13536.5355,12.0522,11.8732,13353.7000,0.0000,13353.7000,0.5733,3409.6828,0.0000,3409.6828,28.7173,0.0000,9944.0172,9944.0172,11.8732,8.4644,10.1688,10.1688,-7.1988,-107982.3689,10.1688,7.8747,9.5571,9.0218,-4.8449,-38759.1820,9.5571,7.6370,9.1090,8.5970,-4.0549,-28383.9920,15.1497,1214.1585,-192136.0000,-175125.5429
4689,9.3472,11.9818,0.0000,198190.6000,-198190.6000,8.3434,0.0000,29571.1905,29571.1905,417.9215,227761.7905,0.0000,-227761.7905,11.9818,11.7693,27077.9000,0.0000,27077.9000,0.8581,6920.9156,0.0000,6920.9156,42.9847,0.0000,20156.9844,20156.9844,11.7693,12.2842,0.0000,44406.2000,-44406.2000,1.8570,0.0000,7061.7522,7061.7522,93.0165,51467.9522,0.0000,-51467.9522,12.2842,12.2739,1014.3000,0.0000,1014.3000,0.4250,258.1345,0.0000,258.1345,21.2882,0.0000,756.1655,756.1655,12.2739,12.4442,0.0000,15202.9000,-15202.9000,0.6930,0.0000,2504.7517,2504.7517,34.7123,17707.6517,0.0000,-17707.6517,12.4442,12.3190,12103.6000,0.0000,12103.6000,0.5016,3073.3319,0.0000,3073.3319,25.1256,0.0000,9030.2681,9030.2681,12.3190,8.6857,10.5023,10.5023,-9.6317,-144475.7215,10.5023,8.0041,9.8361,9.2532,-6.6227,-52981.6918,9.8361,7.7406,9.3472,8.7884,-5.5552,-38886.2939,19.0173,1524.1174,-217603.9000,-236343.7072
4690,9.5375,12.1053,0.0000,216863.4000,-216863.4000,9.0820,0.0000,32481.4405,32481.4405,454.9150,249344.8405,0.0000,-249344.8405,12.1053,11.8780,27075.5000,0.0000,27075.5000,1.0183,6908.1268,0.0000,6908.1268,51.0066,0.0000,20167.3732,20167.3732,11.8780,12.4581,0.0000,55042.0000,-55042.0000,2.3366,0.0000,8764.8221,8764.8221,117.0409,63806.8221,0.0000,-63806.8221,12.4581,12.4496,1189.9000,0.0000,1189.9000,0.4250,302.0787,0.0000,302.0787,21.2882,0.0000,887.8213,887.8213,12.4496,12.6492,0.0000,19109.5000,-19109.5000,0.8331,0.0000,3153.8623,3153.8623,41.7308,22263.3623,0.0000,-22263.3623,12.6492,12.5473,9759.8000,0.0000,9759.8000,0.4518,2471.0374,0.0000,2471.0374,22.6301,0.0000,7288.7626,7288.7626,12.5473,8.9280,10.7377,10.7377,-10.7061,-160592.0088,10.7377,8.1523,10.0482,9.4450,-7.6477,-61181.8650,10.0482,7.8593,9.5375,8.9538,-6.4750,-45324.8030,21.2202,1700.6679,-252989.7000,-267098.6768
4691,9.7630,12.2868,0.0000,227409.5000,-227409.5000,9.9487,0.0000,34217.4514,34217.4514,498.3293,261626.9514,0.0000,-261626.9514,12.2868,12.0826,26861.7000,0.0000,26861.7000,1.0162,6835.9254,0.0000,6835.9254,50.9000,0.0000,20025.7746,20025.7746,12.0826,12.7282,0.0000,60032.0000,-60032.0000,2.8974,0.0000,9583.8097,9583.8097,145.1291,69615.8097,0.0000,-69615.8097,12.7282,12.7192,1058.6000,0.0000,1058.6000,0.4250,267.7238,0.0000,267.7238,21.2882,0.0000,790.8762,790.8762,12.7192,12.9445,0.0000,22494.0000,-22494.0000,1.0473,0.0000,3722.6167,3722.6167,52.4589,26216.6167,0.0000,-26216.6167,12.9445,12.8707,8509.7000,0.0000,8509.7000,0.4250,2145.6106,0.0000,2145.6106,21.2882,0.0000,6364.0894,6364.0894,12.8707,9.1671,11.0189,11.0189,-12.2045,-183067.5014,11.0189,8.3212,10.2995,9.6701,-8.8895,-71116.1801,10.2995,8.0003,9.7630,9.1499,-7.5767,-53036.8105,23.6393,1894.5451,-273505.5000,-307220.4921
4692,9.9475,12.4467,0.0000,237372.8000,-237372.8000,10.4463,0.0000,35851.9629,35851.9629,523.2560,273224.7629,0.0000,-273224.7629,12.4467,12.2553,26862.6000,0.0000,26862.6000,1.0052,6820.6862,0.0000,6820.6862,50.3505,0.0000,20041.9138,20041.9138,12.2553,12.9202,0.0000,62565.9000,-62565.9000,3.1623,0.0000,10010.2063,10010.2063,158.4015,72576.1063,0.0000,-72576.1063,12.9202,12.9126,1014.1000,0.0000,1014.1000,0.4250,255.7794,0.0000,255.7794,21.2882,0.0000,758.3206,758.3206,12.9126,13.1630,0.0000,25256.8000,-25256.8000,1.2330,0.0000,4188.2590,4188.2590,61.7599,29445.0590,0.0000,-29445.0590,13.1630,13.1022,7572.1000,0.0000,7572.1000,0.4250,1903.3876,0.0000,1903.3876,21.2882,0.0000,5668.7124,5668.7124,13.1022,9.3738,11.2380,11.2380,-13.0166,-195248.9949,11.2380,8.4736,10.5008,9.8558,-9.6514,-77211.3863,10.5008,8.1295,9.9475,9.3152,-8.2789,-57952.5935,25.0453,2007.2266,-289746.7000,-330412.9747
4693,10.1110,12.6080,0.0000,250469.0000,-250469.0000,10.9159,0.0000,37957.9834,37957.9834,546.7766,288426.9834,0.0000,-288426.9834,12.6080,12.4248,26829.4000,0.0000,26829.4000,1.0027,6796.7492,0.0000,6796.7492,50.2231,0.0000,20032.6508,20032.6508,12.4248,13.0880,0.0000,52535.9000,-52535.9000,3.2979,0.0000,8423.7862,8423.7862,165.1906,60959.6862,0.0000,-60959.6862,13.0880,13.0811,846.2000,0.0000,846.2000,0.4250,212.9308,0.0000,212.9308,21.2882,0.0000,633.2692,633.2692,13.0811,13.3501,0.0000,27895.1000,-27895.1000,1.3846,0.0000,4634.0268,4634.0268,69.3546,32529.1268,0.0000,-32529.1268,13.3501,13.2983,6634.6000,0.0000,6634.6000,0.4250,1663.3930,0.0000,1663.3930,21.2882,0.0000,4971.2070,4971.2070,13.2983,9.5562,11.4272,11.4272,-13.6549,-204823.2848,11.4272,8.6143,10.6771,10.0208,-10.2642,-82113.7723,10.6771,8.2510,10.1110,9.4641,-8.8526,-61968.5343,26.1765,2097.8912,-296589.8000,-348905.5914
4694,10.2274,12.8291,0.0000,218236.8000,-218236.8000,11.5293,0.0000,33153.3590,33153.3590,577.5032,251390.1590,0.0000,-251390.1590,12.8291,12.6483,26825.0000,0.0000,26825.0000,0.9988,6774.5333,0.0000,6774.5333,50.0318,0.0000,20050.4667,20050.4667,12.6483,13.1982,0.0000,58111.6000,-58111.6000,2.7709,0.0000,9345.0462,9345.0462,138.7947,67456.6462,0.0000,-67456.6462,13.1982,13.1925,759.8000,0.0000,759.8000,0.4250,190.8962,0.0000,190.8962,21.2882,0.0000,568.9038,568.9038,13.1925,13.4858,0.0000,30135.3000,-30135.3000,1.5294,0.0000,5012.1769,5012.1769,76.6088,35147.4769,0.0000,-35147.4769,13.4858,13.4410,7572.1000,0.0000,7572.1000,0.4250,1894.8679,0.0000,1894.8679,21.2882,0.0000,5677.2321,5677.2321,13.4410,9.6802,11.5606,11.5606,-13.9018,-208526.3156,11.5606,8.7153,10.8019,10.1379,-10.5179,-84143.2418,10.8019,8.3399,10.2274,9.5709,-9.1008,-63705.9210,26.5177,2125.2362,-271326.8000,-356375.4784
4695,10.1962,12.6076,0.0000,222429.3000,-222429.3000,10.0526,0.0000,33768.2982,33768.2982,503.5347,256197.5982,0.0000,-256197.5982,12.6076,12.4154,26825.5000,0.0000,26825.5000,0.9952,6795.8065,0.0000,6795.8065,49.8482,0.0000,20029.6935,20029.6935,12.4154,13.0623,0.0000,61615.4000,-61615.4000,3.0675,0.0000,9878.4242,9878.4242,153.6525,71493.8242,0.0000,-71493.8242,13.0623,13.0568,800.2000,0.0000,800.2000,0.4250,201.4281,0.0000,201.4281,21.2882,0.0000,598.7719,598.7719,13.0568,13.3939,0.0000,32735.4000,-32735.4000,1.6524,0.0000,5436.7054,5436.7054,82.7684,38172.1054,0.0000,-38172.1054,13.3939,13.3395,8822.2000,0.0000,8822.2000,0.4250,2210.5124,0.0000,2210.5124,21.2882,0.0000,6611.6876,6611.6876,13.3395,9.6707,11.5051,11.5051,-12.7480,-191220.5823,11.5051,8.7143,10.7609,10.1097,-9.6972,-77577.2431,10.7609,8.3407,10.1962,9.5508,-8.4094,-58866.0922,24.9266,1997.7128,-280332.2000,-327663.9176
4696,10.2613,12.6450,0.0000,229440.2000,-229440.2000,10.2438,0.0000,34879.9851,34879.9851,513.1125,264320.1851,0.0000,-264320.1851,12.6450,12.4586,22064.8000,0.0000,22064.8000,0.9987,5586.8121,0.0000,5586.8121,50.0249,0.0000,16477.9879,16477.9879,12.4586,13.1238,0.0000,55113.1000,-55113.1000,3.2497,0.0000,8840.8976,8840.8976,162.7762,63953.9976,0.0000,-63953.9976,13.1238,13.1182,498.9000,0.0000,498.9000,0.4250,125.4764,0.0000,125.4764,21.2882,0.0000,373.4236,373.4236,13.1182,13.4733,0.0000,35340.4000,-35340.4000,1.7948,0.0000,5873.1998,5873.1998,89.9002,41213.5998,0.0000,-41213.5998,13.4733,13.4118,11634.9000,0.0000,11634.9000,0.4250,2912.0624,0.0000,2912.0624,21.2882,0.0000,8722.8376,8722.8376,13.4118,9.7418,11.5768,11.5768,-13.1506,-197258.5125,11.5768,8.7744,10.8295,10.1756,-10.0418,-80334.1967,10.8295,8.3944,10.2613,9.6120,-8.7256,-61079.3303,25.7055,2060.1368,-285695.1000,-338672.0395
4697,10.3175,12.7836,0.0000,216290.9000,-216290.9000,10.5708,0.0000,32919.6250,32919.6250,529.4914,249210.5250,0.0000,-249210.5250,12.7836,12.6298,13145.3000,0.0000,13145.3000,0.8210,3321.9077,0.0000,3321.9077,41.1225,0.0000,9823.3923,9823.3923,12.6298,13.2266,0.0000,51917.0000,-51917.0000,2.9072,0.0000,8346.8494,8346.8494,145.6216,60263.8494,0.0000,-60263.8494,13.2266,13.2231,503.1000,0.0000,503.1000,0.4250,126.3515,0.0000,126.3515,21.2882,0.0000,376.7485,376.7485,13.2231,13.6076,0.0000,36608.3000,-36608.3000,1.9377,0.0000,6090.8016,6090.8016,97.0588,42699.1016,0.0000,-42699.1016,13.6076,13.5262,13666.2000,0.0000,13666.2000,0.4273,3414.1215,0.0000,3414.1215,21.4034,0.0000,10252.0785,10252.0785,13.5262,9.7768,11.6515,11.6515,-13.3976,-200963.3159,11.6515,8.8082,10.8933,10.2298,-10.1600,-81280.0260,10.8933,8.4257,10.3175,9.6595,-8.8173,-61720.8323,25.6335,2054.3661,-277501.6000,-343964.1742
4698,10.3042,12.7671,0.0000,209843.4000,-209843.4000,9.9683,0.0000,31929.4272,31929.4272,499.3137,241772.8272,0.0000,-241772.8272,12.7671,12.6700,13141.6000,0.0000,13141.6000,0.4880,3321.7431,0.0000,3321.7431,24.4452,0.0000,9819.8569,9819.8569,12.6700,13.2657,0.0000,54449.9000,-54449.9000,2.7403,0.0000,8758.7155,8758.7155,137.2639,63208.6155,0.0000,-63208.6155,13.2657,13.2619,502.1000,0.0000,502.1000,0.4250,126.0318,0.0000,126.0318,21.2882,0.0000,376.0682,376.0682,13.2619,13.6840,0.0000,35523.0000,-35523.0000,2.0074,0.0000,5912.7283,5912.7283,100.5494,41435.7283,0.0000,-41435.7283,13.6840,13.5826,13041.2000,0.0000,13041.2000,0.5009,3254.5508,0.0000,3254.5508,25.0877,0.0000,9786.6492,9786.6492,13.5826,9.7227,11.6527,11.6527,-13.0184,-195276.2641,11.6527,8.7728,10.8847,10.2127,-9.7129,-77703.0140,10.8847,8.3968,10.3042,9.6408,-8.3910,-58736.9053,24.1949,1939.0757,-273131.4000,-331716.1835
4699,10.3016,12.7282,0.0000,148113.0000,-148113.0000,9.6704,0.0000,22535.4045,22535.4045,484.3909,170648.4045,0.0000,-170648.4045,12.7282,12.6296,13135.1000,0.0000,13135.1000,0.4880,3321.9175,0.0000,3321.9175,24.4447,0.0000,9813.1825,9813.1825,12.6296,13.2640,0.0000,27473.6000,-27473.6000,2.8745,0.0000,4417.0031,4417.0031,143.9824,31890.6031,0.0000,-31890.6031,13.2640,13.2602,494.9000,0.0000,494.9000,0.4250,124.2274,0.0000,124.2274,21.2882,0.0000,370.6726,370.6726,13.2602,13.6761,0.0000,31990.3000,-31990.3000,1.9479,0.0000,5324.6183,5324.6183,97.5716,37314.9183,0.0000,-37314.9183,13.6761,13.5779,11947.4000,0.0000,11947.4000,0.4774,2981.9065,0.0000,2981.9065,23.9121,0.0000,8965.4935,8965.4935,13.5779,9.7243,11.6511,11.6511,-12.7983,-191975.0395,11.6511,8.7691,10.8825,10.2101,-9.5716,-76572.4888,10.8825,8.3928,10.3016,9.6377,-8.2690,-57882.7230,23.8248,1909.4159,-181999.5000,-326430.2512
4700,9.9206,12.3085,0.0000,133513.8000,-133513.8000,6.8255,0.0000,20154.2807,20154.2807,341.8906,153668.0807,0.0000,-153668.0807,12.3085,12.1713,13135.4000,0.0000,13135.4000,0.4881,3341.7451,0.0000,3341.7451,24.4477,0.0000,9793.6549,9793.6549,12.1713,12.6176,0.0000,11158.2000,-11158.2000,1.4501,0.0000,1783.3461,1783.3461,72.6377,12941.5461,0.0000,-12941.5461,12.6176,12.6125,587.3000,0.0000,587.3000,0.4250,148.7618,0.0000,148.7618,21.2882,0.0000,438.5382,438.5382,12.6125,13.1346,0.0000,27477.6000,-27477.6000,1.7542,0.0000,4542.4034,4542.4034,87.8681,32020.0034,0.0000,-32020.0034,13.1346,13.0094,9759.8000,0.0000,9759.8000,0.4374,2454.2769,0.0000,2454.2769,21.9092,0.0000,7305.5231,7305.5231,13.0094,9.3363,11.1728,11.1728,-8.7406,-131108.3599,11.1728,8.4914,10.4578,9.8321,-6.3807,-51045.9520,10.4578,8.1555,9.9206,9.3066,-5.4785,-38349.5846,17.0705,1368.0999,-148667.1000,-220503.8965
